Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/13/2014 10:33,1,59.6913,71.4297,59.3023,100,38.343,54.714,54.7574,1.5,90.9837,1.48531,29.9141,1,0,27.8809,28,190,190,152.658,0,21.911
10/13/2014 10:34,1,60.8582,71.5053,59.5889,100,38.343,54.7465,54.7574,1.5,90.3004,1.50845,29.9141,1,0,19.47,28,190,190,153.295,0,27.1402
10/13/2014 10:35,1,60.8582,71.5053,59.5889,100,38.343,54.7465,54.7574,1.5,90.3004,1.50845,29.9141,1,0,22.3362,28,190,190,153.401,0,30.0092
10/13/2014 10:36,1,60.8582,71.5053,59.5889,100,38.343,54.7465,54.7574,1.5,90.3004,1.50845,29.9141,1,0,19.043,28,190,190,153.507,0,33.0332
10/13/2014 10:37,1,60.8582,71.5809,59.7117,100,38.343,54.7465,54.7164,1.5,90.3918,1.49763,29.9141,1,0,20.7479,28,190,190,153.507,0,33.0332
10/13/2014 10:38,1,60.8582,71.5809,59.7117,100,38.343,54.7465,54.7164,1.5,90.3918,1.49763,29.9141,1,0,20.7479,28,190,190,153.613,0,35.3604
10/13/2014 10:39,1,61.5543,71.6565,60.4488,100,38.343,54.7081,54.8802,1.5,90.5733,1.50045,29.9141,1,0,19.5574,28,190,190,153.189,0,38.0564
10/13/2014 10:40,1,61.5543,71.6565,60.4488,100,38.343,54.7081,54.8802,1.5,90.5733,1.50045,29.9141,1,0,30.0775,28,190,190,152.977,0,41.4059
10/13/2014 10:41,1,61.5543,71.6565,60.4488,100,38.343,54.7081,54.8802,1.5,90.5733,1.50045,29.9141,1,0,47.2939,28,190,190,152.764,0,28.9616
10/13/2014 10:42,1,61.5543,71.6943,60.4488,100,38.343,54.7081,54.9211,1.5,90.3911,1.4985,29.9141,1,0,43.1273,28,190,190,152.446,0,28.9616
10/13/2014 10:43,1,61.5543,71.6943,60.4488,100,38.343,54.7081,54.9211,1.5,90.3911,1.4985,29.9141,1,0,36.2918,28,190,190,151.492,0,24.2785
10/13/2014 10:44,1,61.4928,71.8454,61.2676,100,38.5404,54.6579,55.0031,1.5,90.5598,1.49785,29.9141,1,0,33.6165,28,190,190,151.174,0,24.4281
10/13/2014 10:45,1,61.4928,71.8454,61.2676,100,38.5404,54.6579,55.0031,1.5,90.5598,1.49785,29.9141,1,0,33.5421,28,190,190,151.704,0,22.5091
10/13/2014 10:46,1,61.4928,71.8454,61.2676,100,38.5404,54.6579,55.0031,1.5,90.5598,1.49785,29.9141,1,0,29.6505,28,190,190,151.916,0,20.6365
10/13/2014 10:47,1,61.4928,72.0343,61.4724,100,40.446,54.6579,55.2487,1.5,90.3515,1.50715,29.9141,1,0,29.9546,28,190,190,149.159,0,20.6365
10/13/2014 10:48,1,61.4928,72.0343,61.4724,100,40.446,54.6579,55.2487,1.5,90.3515,1.50715,29.9141,1,0,28.7738,28,190,190,144.285,0,21.3439
10/13/2014 10:49,1,61.6976,72.1099,61.1039,100,41.2162,54.6343,55.0439,1.5,90.4853,1.4985,29.9141,1,0,30.4463,28,190,190,138.041,0,21.1817
10/13/2014 10:50,1,61.6976,72.1099,61.1039,100,41.2162,54.6343,55.0439,1.5,90.4853,1.4985,29.9141,1,0,28.2788,28,190,190,138.041,0,19.6613
10/13/2014 10:51,1,61.6976,72.1099,61.2676,100,40.9739,54.6343,54.9211,1.5,90.5168,1.49872,29.9141,1,0,28.1786,28,190,190,138.252,0,20.2422
10/13/2014 10:52,1,61.6976,72.1099,61.2676,100,40.9739,54.6343,54.9211,1.5,90.5168,1.49872,29.9141,1,0,27.3957,28,190,190,138.041,0,20.2422
10/13/2014 10:53,1,61.6976,72.1099,61.2676,100,40.9739,54.6343,54.9211,1.5,90.5168,1.49872,29.9141,1,0,27.8874,28,190,190,138.041,0,20.6232
10/13/2014 10:54,1,61.8204,72.1099,61.3904,100,40.9739,54.6343,54.7983,1.5,90.3239,1.50564,29.9141,1,0,27.9942,28,190,190,140.157,0,19.5036
10/13/2014 10:55,1,61.8204,72.1099,61.3904,100,40.9739,54.6343,54.7983,1.5,90.3239,1.50564,29.9141,1,0,28.0621,28,190,190,141.003,0,19.8569
10/13/2014 10:56,1,61.8204,72.1099,61.3904,100,40.9739,54.6343,54.7983,1.5,90.3239,1.50564,29.9141,1,0,28.2788,28,190,190,140.263,0,19.6015
10/13/2014 10:57,1,61.8204,72.1099,61.5952,100,41.1056,54.6343,54.9621,1.5,90.5728,1.4972,29.9141,1,0,27.8874,28,190,190,139.204,0,19.6015
10/13/2014 10:58,1,61.8204,72.1099,61.5952,100,41.1056,54.6343,54.9621,1.5,90.5728,1.4972,29.9141,1,0,28.35,28,190,190,138.252,0,19.8751
10/13/2014 10:59,1,63.3149,72.1855,61.6362,100,41.0942,54.6492,54.9621,1.5,90.4012,1.5078,29.9141,1,0,27.8809,28,190,190,138.147,0,19.5483
10/13/2014 11:00,1,63.3149,72.1855,61.6362,100,41.0942,54.6492,54.9621,1.5,90.4012,1.5078,29.9141,1,0,28.0686,28,190,190,137.406,0,19.6023
10/13/2014 11:01,1,63.3149,72.1855,61.6362,100,41.0942,54.6492,54.9621,1.5,90.4012,1.5078,29.9141,1,0,27.8906,28,190,190,136.56,0,19.5187
10/13/2014 11:02,1,63.3149,72.1099,61.718,100,38.4141,54.6492,53.7747,1.5,90.5161,1.4985,29.9141,1,0,28.3047,28,190,190,135.608,0,19.5699
10/13/2014 11:03,1,63.3149,72.1099,61.718,100,38.4141,54.6492,53.7747,1.5,90.5161,1.4985,29.9141,1,0,27.9812,28,190,190,135.186,0,19.5699
10/13/2014 11:04,1,63.1512,72.1855,62.0047,100,36.4774,54.7023,54.2251,1.5,90.9112,1.48444,29.9141,1,0,27.9748,28,190,190,134.974,0,19.4637
10/13/2014 11:05,1,63.1512,72.1855,62.0047,100,36.4774,54.7023,54.2251,1.5,90.9112,1.48444,29.9141,1,0,28.075,28,190,190,135.186,0,19.237
10/13/2014 11:06,1,63.1512,72.1855,62.0047,100,36.4774,54.7023,54.2251,1.5,90.9112,1.48444,29.9141,1,0,27.4572,28,190,190,135.291,0,19.3988
10/13/2014 11:07,1,63.1512,72.261,61.4315,100,37.7138,54.7023,55.1669,1.5,90.0684,1.52402,29.9141,1,0,27.8906,28,190,190,135.186,0,19.614
10/13/2014 11:08,1,63.1512,72.261,61.4315,100,37.7138,54.7023,55.1669,1.5,90.0684,1.52402,29.9141,1,0,28.0427,28,190,190,135.503,0,19.614
10/13/2014 11:09,1,62.148,72.3366,61.1448,100,37.981,54.7376,54.8393,1.5,90.6721,1.49612,29.9141,1,0,27.9748,28,190,190,135.397,0,19.5349
10/13/2014 11:10,1,62.148,72.3366,61.1448,100,37.981,54.7376,54.8393,1.5,90.6721,1.49612,29.9141,1,0,27.7904,28,190,190,134.868,0,19.43
10/13/2014 11:11,1,62.148,72.3366,61.1448,100,37.981,54.7376,54.8393,1.5,90.6721,1.49612,29.9141,1,0,27.6771,28,190,190,134.551,0,19.658
10/13/2014 11:12,1,62.148,72.4122,61.718,100,37.981,54.7376,54.5936,1.5,90.775,1.48444,29.9141,1,0,27.9812,28,190,190,134.34,0,19.545
10/13/2014 11:13,1,62.148,72.4122,61.718,100,37.981,54.7376,54.5936,1.5,90.775,1.48444,29.9141,1,0,27.4928,28,190,190,134.34,0,19.545
10/13/2014 11:14,1,63.0898,72.4878,61.9637,100,37.981,54.7495,54.6755,1.5,90.6119,1.48747,29.9141,1,0,27.8874,28,190,190,134.34,0,19.6232
10/13/2014 11:15,1,63.0898,72.4878,61.9637,100,37.981,54.7495,54.6755,1.5,90.6119,1.48747,29.9141,1,0,27.9877,28,190,190,133.177,0,19.3388
10/13/2014 11:16,1,63.0898,72.4878,61.9637,100,37.981,54.7495,54.6755,1.5,90.6119,1.48747,29.9141,1,0,28.0686,28,190,190,132.86,0,19.5495
10/13/2014 11:17,1,63.0898,72.4878,62.0865,100,37.981,54.7495,54.8393,1.5,90.0934,1.50715,29.9141,1,0,28.0362,28,190,190,133.177,0,19.3523
10/13/2014 11:18,1,63.0898,72.4878,62.0865,100,37.981,54.7495,54.8393,1.5,90.0934,1.50715,29.9141,1,0,27.9165,28,190,190,133.706,0,19.3523
10/13/2014 11:19,1,62.9259,72.7145,62.496,100,39.0385,54.838,55.3306,1.5,90.3626,1.50391,29.9141,1,0,27.8033,28,190,190,134.128,0,19.3094
10/13/2014 11:20,1,62.9259,72.7145,62.496,100,39.0385,54.838,55.3306,1.5,90.3626,1.50391,29.9141,1,0,27.9812,28,190,190,134.974,0,19.3649
10/13/2014 11:21,1,62.9259,72.7145,62.496,100,39.0385,54.838,55.3306,1.5,90.3626,1.50391,29.9141,1,0,28.0071,28,190,190,135.186,0,19.4208
10/13/2014 11:22,1,62.9259,72.5634,62.0047,100,41.1012,54.838,55.4944,1.5,90.2093,1.5052,29.9141,1,0,28.46,28,190,190,135.08,0,19.1849
10/13/2014 11:23,1,62.9259,72.5634,62.0047,100,41.1012,54.838,55.4944,1.5,90.2093,1.5052,29.9141,1,0,27.5057,28,190,190,134.974,0,19.1849
10/13/2014 11:24,1,62.7621,72.7145,61.9228,100,40.9262,54.838,55.0439,1.5,90.6819,1.48401,29.9141,1,0,27.7968,28,190,190,134.868,0,19.4961
10/13/2014 11:25,1,62.7621,72.7145,61.9228,100,40.9262,54.838,55.0439,1.5,90.6819,1.48401,29.9141,1,0,27.9812,28,190,190,134.763,0,19.2508
10/13/2014 11:26,1,62.7621,72.7145,61.9228,100,40.9262,54.838,55.0439,1.5,90.6819,1.48401,29.9141,1,0,27.5898,28,190,190,134.868,0,19.4846
10/13/2014 11:27,1,62.7621,72.6389,61.9637,100,40.9262,54.9502,55.085,1.5,90.4732,1.49612,29.9141,1,0,28.1883,28,190,190,134.763,0,19.3141
10/13/2014 11:28,1,62.7621,72.6389,61.9637,100,40.9262,54.9502,55.085,1.5,90.4732,1.49612,29.9141,1,0,27.6836,28,190,190,134.657,0,19.3141
10/13/2014 11:29,1,63.0898,72.79,62.6598,100,40.9262,54.9502,55.2078,1.5,90.5884,1.49136,29.9141,1,0,28.3759,28,190,190,134.446,0,19.6352
10/13/2014 11:30,1,63.0898,72.79,62.6598,100,40.9262,54.9502,55.2078,1.5,90.5884,1.49136,29.9141,1,0,28.088,28,190,190,134.551,0,19.4249
10/13/2014 11:31,1,63.0898,72.79,62.6598,100,40.9262,54.9502,55.2078,1.5,90.5884,1.49136,29.9141,1,0,28.1009,28,190,190,134.657,0,19.4701
10/13/2014 11:32,1,63.0898,72.8656,62.4141,100,41.7107,54.9207,55.3306,1.5,90.3881,1.50153,29.9141,1,0,27.8874,28,190,190,134.868,0,19.5301
10/13/2014 11:33,1,63.0898,72.8656,62.4141,100,41.7107,54.9207,55.3306,1.5,90.3881,1.50153,29.9141,1,0,28.3435,28,190,190,134.657,0,19.5301
10/13/2014 11:34,1,63.3559,73.0168,62.5779,100,42.9302,54.9207,55.3715,1.5,90.2526,1.50477,29.9141,1,0,28.24,28,190,190,134.657,0,19.5063
10/13/2014 11:35,1,63.3559,73.0168,62.5779,100,42.9302,54.9207,55.3715,1.5,90.2526,1.50477,29.9141,1,0,28.2853,28,190,190,134.446,0,19.3874
10/13/2014 11:36,1,63.3559,73.2435,63.0692,100,42.6453,54.903,55.1669,1.5,90.6398,1.49201,29.9141,1,0,28.3694,28,190,190,134.34,0,19.4928
10/13/2014 11:37,1,63.3559,73.2435,63.0692,100,42.6453,54.903,55.1669,1.5,90.6398,1.49201,29.9141,1,0,28.2853,28,190,190,134.657,0,19.4283
10/13/2014 11:38,1,63.3559,73.2435,63.0692,100,42.6453,54.903,55.1669,1.5,90.6398,1.49201,29.9141,1,0,28.0815,28,190,190,134.551,0,19.4283
10/13/2014 11:39,1,64.1338,73.1679,63.1102,100,42.6946,54.903,55.1259,1.5,90.414,1.49828,29.9141,1,0,27.8906,28,190,190,134.551,0,19.4023
10/13/2014 11:40,1,64.1338,73.1679,63.1102,100,42.6946,54.903,55.1259,1.5,90.414,1.49828,29.9141,1,0,28.1139,28,190,190,134.551,0,19.4786
10/13/2014 11:41,1,64.1338,73.2435,63.274,100,43.0044,54.8205,55.2078,1.5,90.5432,1.49504,29.9141,1,0,27.8874,28,190,190,134.551,0,19.3513
10/13/2014 11:42,1,64.1338,73.2435,63.274,100,43.0044,54.8205,55.2078,1.5,90.5432,1.49504,29.9141,1,0,27.9748,28,190,190,134.551,0,19.5249
10/13/2014 11:43,1,64.1338,73.2435,63.274,100,43.0044,54.8205,55.2078,1.5,90.5432,1.49504,29.9141,1,0,27.8906,28,190,190,134.446,0,19.5249
10/13/2014 11:44,1,63.8472,73.2812,63.5197,100,43.0596,54.8205,55.1259,1.5,90.6245,1.49007,29.9141,1,0,27.8906,28,190,190,134.34,0,19.4849
10/13/2014 11:45,1,63.8472,73.2812,63.5197,100,43.0596,54.8205,55.1259,1.5,90.6245,1.49007,29.9141,1,0,27.5122,28,190,190,133.811,0,19.4879
10/13/2014 11:46,1,63.8472,73.2812,63.6834,100,43.9433,54.7791,55.1669,1.5,90.2848,1.50412,29.9141,1,0,28.4697,28,190,190,134.128,0,19.4879
10/13/2014 11:47,1,63.8472,73.2812,63.6834,100,43.9433,54.7791,55.1669,1.5,90.2848,1.50412,29.9141,1,0,28.1883,28,190,190,134.128,0,19.4176
10/13/2014 11:48,1,63.8472,73.2812,63.6834,100,43.9433,54.7791,55.1669,1.5,90.2848,1.50412,29.9141,1,0,28.1947,28,190,190,133.917,0,19.4176
10/13/2014 11:49,1,64.7889,73.2812,64.4614,100,44.9956,54.7791,55.2897,1.5,91.3031,1.46606,29.9141,1,0,27.7968,28,190,190,133.811,0,19.2208
10/13/2014 11:50,1,64.7889,73.2812,64.4614,100,44.9956,54.7791,55.2897,1.5,91.3031,1.46606,29.9141,1,0,28.1883,28,190,190,133.811,0,19.3702
10/13/2014 11:51,1,64.7889,73.5458,64.2567,100,44.9277,54.7968,55.085,1.5,90.4289,1.50001,29.9141,1,0,28.1333,28,190,190,133.6,0,19.3702
10/13/2014 11:52,1,64.7889,73.5458,64.2567,100,44.9277,54.7968,55.085,1.5,90.4289,1.50001,29.9141,1,0,28.1947,28,190,190,133.811,0,19.0512
10/13/2014 11:53,1,64.7889,73.5458,64.2567,100,44.9277,54.7968,55.085,1.5,90.4289,1.50001,29.9141,1,0,27.8906,28,190,190,133.706,0,19.0512
10/13/2014 11:54,1,65.485,73.5458,64.3795,100,44.9277,54.7968,55.085,1.5,90.7192,1.49007,29.9141,1,0,27.2825,28,190,190,133.6,0,19.2632
10/13/2014 11:55,1,65.485,73.5458,64.3795,100,44.9277,54.7968,55.085,1.5,90.7192,1.49007,29.9141,1,0,24.9468,28,190,190,133.917,0,21.0429
10/13/2014 11:56,1,65.485,73.697,64.2567,100,44.9277,54.832,55.0439,1.5,90.3294,1.50261,29.9141,1,0,27.4086,28,190,190,134.234,0,21.0429
10/13/2014 11:57,1,65.485,73.697,64.2567,100,44.9277,54.832,55.0439,1.5,90.3294,1.50261,29.9141,1,0,26.8005,28,190,190,134.446,0,20.5876
10/13/2014 11:58,1,66.2425,73.8481,64.8299,100,44.9296,54.832,54.9211,1.5,90.7484,1.48725,29.9141,1,0,27.7968,28,190,190,134.234,0,21.2206
10/13/2014 11:59,1,66.2425,73.8481,64.8299,100,44.9296,54.832,54.9211,1.5,90.7484,1.48725,29.9141,1,0,27.5898,28,190,190,134.128,0,21.1737
10/13/2014 12:00,1,66.2425,73.8481,64.8299,100,44.9296,54.832,54.9211,1.5,90.7484,1.48725,29.9141,1,0,27.6771,28,190,190,133.811,0,21.3758
10/13/2014 12:01,1,66.2425,73.9993,65.0756,100,46.2567,54.8083,55.2487,1.5,89.8947,1.51991,29.9141,1,0,27.6901,28,190,190,134.446,0,21.4423
10/13/2014 12:02,1,66.2425,73.9993,65.0756,100,46.2567,54.8083,55.2487,1.5,89.8947,1.51991,29.9141,1,0,28.0815,28,190,190,135.08,0,21.4423
10/13/2014 12:03,1,66.2425,73.9993,65.0756,100,46.2567,54.8083,55.2487,1.5,89.8947,1.51991,29.9141,1,0,28.1883,28,190,190,136.772,0,21.3751
10/13/2014 12:04,1,68.1465,74.226,65.526,100,46.3933,54.8083,55.2078,1.5,90.3515,1.50239,29.9141,1,0,27.8906,28,190,190,136.56,0,21.3751
10/13/2014 12:05,1,68.1465,74.226,65.526,100,46.3933,54.8083,55.2078,1.5,90.3515,1.50239,29.9141,1,0,27.9877,28,190,190,136.031,0,21.5665
10/13/2014 12:06,1,68.1465,74.1505,65.5669,100,46.3109,54.8083,55.1669,1.5,90.2928,1.50629,29.9141,1,0,28.1883,28,190,190,136.243,0,21.396
10/13/2014 12:08,1,68.1465,74.1505,65.5669,100,46.3109,54.8083,55.1669,1.5,90.2928,1.50629,29.9141,1,0,27.6901,28,190,190,138.252,0,21.3927
10/13/2014 12:09,1,66.4881,74.226,65.3622,100,46.5168,54.8083,55.0031,1.5,90.5154,1.4892,29.9141,1,0,27.8033,28,190,190,139.099,0,21.5212
10/13/2014 12:10,1,66.4881,74.226,65.3622,100,46.5168,54.8083,55.0031,1.5,90.5154,1.4892,29.9141,1,0,27.7968,28,190,190,139.204,0,21.2664
10/13/2014 12:11,1,66.4881,74.1505,65.1575,100,47.2655,54.8378,55.2487,1.5,90.3842,1.49331,29.9141,1,0,27.8906,28,190,190,139.628,0,21.3008
10/13/2014 12:12,1,66.4881,74.1505,65.1575,100,47.2655,54.8378,55.2487,1.5,90.3842,1.49331,29.9141,1,0,28.0621,28,190,190,139.945,0,21.3008
10/13/2014 12:13,1,66.4881,74.1505,65.1575,100,47.2655,54.8378,55.2487,1.5,90.3842,1.49331,29.9141,1,0,28.0686,28,190,190,140.263,0,21.3246
10/13/2014 12:14,1,66.4881,74.226,65.4441,100,47.0055,54.8378,55.1259,1.5,90.7129,1.49915,29.9141,1,0,27.8906,28,190,190,140.792,0,21.3325
10/14/2014 3:51,0,61.1244,60.0935,58.9747,0,0,47.8687,57.0503,1.5,0,0.0341369,100,1,0,28.0265,28,190,190,156.691,0,20.8819
10/14/2014 3:59,0,63.9701,60.0935,59.0976,0,0,47.8833,57.1732,1.5,0,0.0343533,100,1,0,28.2659,28,190,190,156.691,0,20.9261
10/14/2014 4:00,0,63.9701,60.0935,59.0976,0,0,47.8833,57.1732,1.5,0,0.0343533,100,1,0,28.4341,28,190,190,156.584,0,20.7805
10/14/2014 4:01,0,63.9701,60.0935,59.0976,0,0,47.8833,57.1732,1.5,0,0.0343533,100,1,0,28.0362,28,190,190,156.584,0,20.8353
10/14/2014 4:02,0,63.9701,60.0179,59.0566,0,0,47.8833,57.2141,1.5,0,0.0345695,100,1,0,28.0556,28,190,190,156.478,0,20.8353
10/14/2014 4:03,0,63.9701,60.0179,59.0566,0,0,47.8833,57.2141,1.5,0,0.0345695,100,1,0,28.2724,28,190,190,156.478,0,20.9524
10/14/2014 4:04,0,61.3495,60.0179,58.8928,0,0,52.2598,57.2141,1.5,0,0.0347859,100,1,0,28.0621,28,190,190,156.478,0,20.8068
10/14/2014 4:05,0,61.3495,60.0179,58.8928,0,0,52.2598,57.2141,1.5,0,0.0347859,100,1,0,28.0556,28,190,190,156.584,0,20.8616
10/14/2014 4:06,0,61.3495,60.0179,58.8928,0,0,52.2598,57.2141,1.5,0,0.0347859,100,1,0,27.9618,28,190,190,156.478,0,21.0308
10/14/2014 4:07,0,61.3495,59.9424,58.811,0,0,52.2598,57.296,1.5,0,0.0341369,100,1,0,28.0621,28,190,190,156.478,0,21.0308
10/14/2014 4:08,0,61.3495,59.9424,58.811,0,0,52.2598,57.296,1.5,0,0.0341369,100,1,0,28.0556,28,190,190,156.478,0,20.8459
10/14/2014 4:09,0,61.2881,59.9424,58.77,0,0,52.2856,57.337,1.5,0,0.0343533,100,1,0,27.9683,28,190,190,156.16,0,21.0142
10/14/2014 4:10,0,61.2881,59.9424,58.77,0,0,52.2856,57.337,1.5,0,0.0343533,100,1,0,28.0556,28,190,190,156.16,0,20.8722
10/14/2014 4:11,0,61.2881,59.8668,58.7291,0,0,52.2856,57.3779,1.5,0,0.0345695,100,1,0,28.0556,28,190,190,156.266,0,20.9778
10/14/2014 4:12,0,61.2881,59.8668,58.7291,0,0,52.2856,57.3779,1.5,0,0.0345695,100,1,0,28.24,28,190,190,156.266,0,20.9778
10/14/2014 4:13,0,61.2881,59.8668,58.7291,0,0,52.2856,57.3779,1.5,0,0.0345695,100,1,0,28.4341,28,190,190,156.266,0,20.8524
10/14/2014 4:14,0,61.022,59.7913,58.6472,0,0,52.8936,57.4188,1.5,0,0.0341369,100,1,0,28.363,28,190,190,156.584,0,20.688
10/14/2014 4:15,0,61.022,59.7913,58.6472,0,0,52.8936,57.4188,1.5,0,0.0341369,100,1,0,27.6577,28,190,190,156.691,0,20.7848
10/14/2014 4:16,0,61.022,59.7913,58.6472,0,0,52.8936,57.4188,1.5,0,0.0341369,100,1,0,27.9618,28,190,190,156.584,0,20.7424
10/14/2014 4:17,0,61.022,59.9424,58.5652,0,0,52.8936,57.4598,1.5,0,0.0345695,100,1,0,27.8745,28,190,190,156.478,0,20.7424
10/14/2014 4:18,0,61.022,59.9424,58.5652,0,0,52.8936,57.4598,1.5,0,0.0345695,100,1,0,27.6707,28,190,190,156.372,0,20.8751
10/14/2014 4:19,0,60.981,59.7156,58.5244,0,0,52.9047,57.5007,1.5,0,0.0347859,100,1,0,27.868,28,190,190,156.372,0,20.7462
10/14/2014 4:20,0,60.981,59.7156,58.5244,0,0,52.9047,57.5007,1.5,0,0.0347859,100,1,0,28.1139,28,190,190,156.372,0,20.8129
10/14/2014 4:21,0,60.981,59.6401,58.4424,0,0,52.9047,57.5826,1.5,0,0.0345695,100,1,0,28.033,28,190,190,156.266,0,20.7851
10/14/2014 4:22,0,60.981,59.6401,58.4424,0,0,52.9047,57.5826,1.5,0,0.0345695,100,1,0,28.0556,28,190,190,156.372,0,20.7851
10/14/2014 4:23,0,60.981,59.6401,58.4424,0,0,52.9047,57.5826,1.5,0,0.0345695,100,1,0,27.9359,28,190,190,156.372,0,20.8119
10/14/2014 4:24,0,60.3055,59.5645,58.3196,0,0,52.9158,57.5826,1.5,0,0.0345695,100,1,0,27.8745,28,190,190,156.266,0,20.8251
10/14/2014 4:25,0,60.3055,59.5645,58.3196,0,0,52.9158,57.5826,1.5,0,0.0345695,100,1,0,27.6642,28,190,190,156.266,0,20.7863
10/14/2014 4:26,0,60.3055,59.489,58.1968,0,0,52.9158,57.5826,1.5,0,0.0343533,100,1,0,27.7839,28,190,190,156.266,0,21.0329
10/14/2014 4:27,0,60.3055,59.489,58.1968,0,0,52.9158,57.5826,1.5,0,0.0343533,100,1,0,28.0556,28,190,190,156.266,0,21.0329
10/14/2014 4:28,0,60.3055,59.489,58.1968,0,0,52.9158,57.5826,1.5,0,0.0343533,100,1,0,28.1786,28,190,190,156.16,0,20.9408
10/14/2014 4:29,0,61.0834,59.4133,58.1149,0,0,52.9526,57.6235,1.5,0,0.0343533,100,1,0,28.1721,28,190,190,156.372,0,20.8233
10/14/2014 4:30,0,61.0834,59.4133,58.1149,0,0,52.9526,57.6235,1.5,0,0.0343533,100,1,0,28.0621,28,190,190,156.478,0,20.8155
10/14/2014 4:31,0,61.0834,59.4133,58.1149,0,0,52.9526,57.6235,1.5,0,0.0343533,100,1,0,28.0621,28,190,190,156.478,0,20.8043
10/14/2014 4:32,0,61.0834,59.3377,57.9511,0,0,52.9526,57.6645,1.5,0,0.0341369,100,1,0,27.7774,28,190,190,156.584,0,20.8043
10/14/2014 4:33,0,61.0834,59.3377,57.9511,0,0,52.9526,57.6645,1.5,0,0.0341369,100,1,0,27.9618,28,190,190,156.478,0,20.8925
10/14/2014 4:34,0,60.1417,59.1488,57.8283,0,0,52.9526,57.6645,1.5,0,0.0345695,100,1,0,28.1527,28,190,190,156.372,0,20.7896
10/14/2014 4:36,0,60.1417,59.1488,57.8283,0,0,52.9526,57.6645,1.5,0,0.0345695,100,1,0,28.0556,28,190,190,156.266,0,20.7975
10/14/2014 4:38,0,60.1417,59.1488,57.7874,0,0,52.9526,57.6645,1.5,0,0.0345695,100,1,0,27.8745,28,190,190,156.16,0,20.8752
10/14/2014 10:09,1,62.0865,70.0316,61.3904,100,37.3444,55.5691,55.6582,1.5,92.1865,1.49201,30.0989,1,0,28.0686,28,190,190,153.507,0,21.4386
10/14/2014 10:10,1,62.0865,70.0316,61.3904,100,37.3444,55.5691,55.6582,1.5,92.1865,1.49201,30.0989,1,0,28.1818,28,190,190,153.931,0,21.5223
10/14/2014 10:11,1,61.5952,69.9938,61.2267,100,37.3444,55.6341,55.4535,1.5,91.894,1.4985,30.0989,1,0,27.8809,28,190,190,153.931,0,21.5223
10/14/2014 10:12,1,61.5952,69.9938,61.2267,100,37.3444,55.6341,55.4535,1.5,91.894,1.4985,30.0989,1,0,27.9748,28,190,190,153.825,0,21.6024
10/14/2014 10:13,1,61.5952,69.9938,61.2267,100,37.3444,55.6341,55.4535,1.5,91.894,1.4985,30.0989,1,0,28.1818,28,190,190,153.613,0,21.4232
10/14/2014 10:14,1,61.5952,69.9938,61.2267,100,37.3444,55.6341,55.4944,1.5,91.4361,1.51212,30.0989,1,0,28.0686,28,190,190,153.613,0,21.4232
10/14/2014 10:15,1,61.5952,69.9938,61.2267,100,37.3444,55.6341,55.4944,1.5,91.4361,1.51212,30.0989,1,0,28.1818,28,190,190,153.401,0,21.4712
10/14/2014 10:16,1,61.4519,69.9938,61.2267,100,37.3444,55.5661,55.4944,1.5,91.5272,1.51126,30.0989,1,0,28.1786,28,190,190,153.507,0,21.4712
10/14/2014 10:17,1,61.4519,69.9938,61.2267,100,37.3444,55.5661,55.4944,1.5,91.5272,1.51126,30.0989,1,0,28.1818,28,190,190,153.613,0,21.3649
10/14/2014 10:18,1,61.4519,70.1072,61.2676,100,37.3444,55.5661,55.5354,1.5,91.7831,1.50261,30.0989,1,0,27.9748,28,190,190,153.613,0,21.4124
10/14/2014 10:19,1,61.4519,70.1072,61.2676,100,37.3444,55.5661,55.5354,1.5,91.7831,1.50261,30.0989,1,0,28.1818,28,190,190,153.825,0,21.4124
10/14/2014 10:20,1,61.4519,70.1072,61.2676,100,37.3444,55.5661,55.5354,1.5,91.7831,1.50261,30.0989,1,0,28.0686,28,190,190,153.931,0,21.3769
10/14/2014 10:21,1,61.6362,69.9938,61.3904,100,37.3444,55.4155,55.4535,1.5,91.6742,1.5091,30.0989,1,0,28.1818,28,190,190,153.931,0,21.3769
10/14/2014 10:22,1,61.6362,69.9938,61.3904,100,37.3444,55.4155,55.4535,1.5,91.6742,1.5091,30.0989,1,0,27.9812,28,190,190,153.719,0,21.2902
10/14/2014 10:23,1,61.6362,69.9938,61.4724,100,37.3444,55.4155,55.4125,1.5,91.6096,1.50737,30.0989,1,0,27.7224,28,190,190,153.613,0,21.5596
10/14/2014 10:24,1,61.6362,69.9938,61.4724,100,37.3444,55.4155,55.4125,1.5,91.6096,1.50737,30.0989,1,0,28.3694,28,190,190,153.719,0,21.5596
10/14/2014 10:25,1,61.6362,69.9938,61.4724,100,37.3444,55.4155,55.4125,1.5,91.6096,1.50737,30.0989,1,0,28.2788,28,190,190,153.401,0,21.2008
10/14/2014 10:26,1,62.2299,69.9938,61.5952,100,37.3444,55.451,55.5354,1.5,91.9342,1.50109,30.0989,1,0,28.2788,28,190,190,153.931,0,21.2008
10/14/2014 10:27,1,62.2299,69.9938,61.5952,100,37.3444,55.451,55.5354,1.5,91.9342,1.50109,30.0989,1,0,28.0686,28,190,190,154.25,0,21.02
10/14/2014 10:28,1,62.2299,70.1072,61.6771,100,37.3444,55.451,55.6172,1.5,92.2659,1.4905,30.0989,1,0,27.7904,28,190,190,154.568,0,21.1797
10/14/2014 10:29,1,62.2299,70.1072,61.6771,100,37.3444,55.451,55.6172,1.5,92.2659,1.4905,30.0989,1,0,27.9812,28,190,190,154.78,0,21.1797
10/14/2014 10:30,1,62.2299,70.1072,61.6771,100,37.3444,55.451,55.6172,1.5,92.2659,1.4905,30.0989,1,0,27.868,28,190,190,154.992,0,21.2296
10/14/2014 10:31,1,62.2913,70.1827,61.759,100,37.3444,55.6165,55.781,1.5,91.7012,1.51191,30.0989,1,0,27.703,28,190,190,155.205,0,21.3185
10/14/2014 10:32,1,62.2913,70.1827,61.759,100,37.3444,55.6165,55.781,1.5,91.7012,1.51191,30.0989,1,0,27.6836,28,190,190,154.356,0,21.1739
10/14/2014 10:33,1,62.2913,70.1827,61.8409,100,37.3444,55.6165,55.6582,1.5,92.1088,1.49872,30.0989,1,0,27.8809,28,190,190,154.25,0,21.2743
10/14/2014 10:34,1,62.2913,70.1827,61.8409,100,37.3444,55.6165,55.6582,1.5,92.1088,1.49872,30.0989,1,0,28.0621,28,190,190,154.144,0,21.2743
10/14/2014 10:35,1,62.2913,70.1827,61.8409,100,37.3444,55.6165,55.6582,1.5,92.1088,1.49872,30.0989,1,0,28.0686,28,190,190,154.462,0,21.2127
10/14/2014 10:36,1,62.2913,70.1827,61.8,100,37.3444,55.711,55.7401,1.5,92.1276,1.49872,30.0989,1,0,27.7839,28,190,190,154.462,0,21.41
10/14/2014 10:37,1,62.2913,70.1827,61.8,100,37.3444,55.711,55.7401,1.5,92.1276,1.49872,30.0989,1,0,27.6707,28,190,190,153.931,0,21.4578
10/14/2014 10:38,1,62.2913,70.4095,61.8,100,37.3444,55.711,55.5763,1.5,92.2261,1.49288,30.0989,1,0,27.7904,28,190,190,154.462,0,21.4282
10/14/2014 10:39,1,62.2913,70.4095,61.8,100,37.3444,55.711,55.5763,1.5,92.2261,1.49288,30.0989,1,0,27.7904,28,190,190,154.674,0,21.4891
10/14/2014 10:40,1,62.2913,70.4095,61.8,100,37.3444,55.711,55.5763,1.5,92.2261,1.49288,30.0989,1,0,27.9877,28,190,190,154.144,0,21.4891
10/14/2014 10:41,1,62.5165,70.2583,61.8,100,37.3444,55.8468,55.6992,1.5,92.4388,1.48487,30.0989,1,0,27.8874,28,190,190,153.825,0,21.5735
10/14/2014 10:42,1,62.5165,70.2583,61.8,100,37.3444,55.8468,55.6992,1.5,92.4388,1.48487,30.0989,1,0,28.2788,28,190,190,154.462,0,21.5466
10/14/2014 10:43,1,62.5165,70.4095,61.9228,100,37.3444,55.8468,55.6992,1.5,91.8449,1.50693,30.0989,1,0,28.2659,28,190,190,154.356,0,21.4368
10/14/2014 10:44,1,62.5165,70.4095,61.9228,100,37.3444,55.8468,55.6992,1.5,91.8449,1.50693,30.0989,1,0,27.9877,28,190,190,154.356,0,21.4368
10/14/2014 10:45,1,62.5165,70.4095,61.9228,100,37.3444,55.8468,55.6992,1.5,91.8449,1.50693,30.0989,1,0,28.1818,28,190,190,154.25,0,21.4901
10/14/2014 10:46,1,62.8645,70.3339,62.0047,100,37.3444,55.8468,55.6582,1.5,92.2751,1.4918,30.0989,1,0,28.1818,28,190,190,154.25,0,21.499
10/14/2014 10:47,1,62.8645,70.3339,62.0047,100,37.3444,55.8468,55.6582,1.5,92.2751,1.4918,30.0989,1,0,28.0621,28,190,190,154.037,0,21.6731
10/14/2014 10:48,1,62.8645,70.4095,62.2913,100,37.3444,55.8203,55.6992,1.5,92.2508,1.49115,30.0989,1,0,28.0265,28,190,190,154.144,0,22.1105
10/14/2014 10:49,1,62.8645,70.4095,62.2913,100,37.3444,55.8203,55.6992,1.5,92.2508,1.49115,30.0989,1,0,28.0686,28,190,190,153.931,0,21.982
10/14/2014 10:50,1,62.8645,70.4095,62.2913,100,37.3444,55.8203,55.6992,1.5,92.2508,1.49115,30.0989,1,0,27.5833,28,190,190,152.764,0,21.982
10/14/2014 10:51,1,62.9259,70.4095,62.2094,100,37.3444,55.8646,55.822,1.5,92.2921,1.48985,30.0989,1,0,27.6707,28,190,190,152.871,0,22.0056
10/14/2014 10:52,1,62.9259,70.4095,62.2094,100,37.3444,55.8646,55.822,1.5,92.2921,1.48985,30.0989,1,0,27.9748,28,190,190,153.083,0,21.8117
10/14/2014 10:53,1,62.9259,70.4095,62.3323,100,37.3444,55.8646,55.822,1.5,91.743,1.51212,30.0989,1,0,27.8874,28,190,190,153.295,0,21.7769
10/14/2014 10:54,1,62.9259,70.4095,62.3323,100,37.3444,55.8646,55.822,1.5,91.743,1.51212,30.0989,1,0,27.9877,28,190,190,153.613,0,21.6598
10/14/2014 10:55,1,63.0693,70.485,62.3732,100,37.3444,55.8646,55.8629,1.5,91.8841,1.4985,30.0989,1,0,28.1818,28,190,190,153.401,0,21.6598
10/14/2014 10:56,1,63.0693,70.485,62.3732,100,37.3444,55.8646,55.8629,1.5,91.8841,1.4985,30.0989,1,0,28.2788,28,190,190,153.401,0,21.563
10/14/2014 10:57,1,63.0693,70.485,62.3732,100,37.3444,55.8646,55.8629,1.5,91.8841,1.4985,30.0989,1,0,27.8874,28,190,190,153.401,0,21.4662
10/14/2014 10:58,1,63.0693,70.485,62.6598,100,37.3444,55.8971,55.6582,1.5,91.6977,1.51277,30.0989,1,0,27.7904,28,190,190,153.401,0,21.4885
10/14/2014 10:59,1,63.0693,70.485,62.6598,100,37.3444,55.8971,55.6582,1.5,91.6977,1.51277,30.0989,1,0,28.1818,28,190,190,153.295,0,21.3537
10/14/2014 11:00,1,63.7448,70.485,62.7826,100,33.2636,55.8971,55.085,1.5,92.4291,1.50261,30.0989,1,0,28.1818,28,190,190,153.295,0,21.3537
10/14/2014 11:01,1,63.7448,70.485,62.7826,100,33.2636,55.8971,55.085,1.5,92.4291,1.50261,30.0989,1,0,28.1818,28,190,190,153.295,0,21.5741
10/14/2014 11:02,1,63.7448,70.485,62.7826,100,33.2636,55.8971,55.085,1.5,92.4291,1.50261,30.0989,1,0,27.9812,28,190,190,153.507,0,21.6287
10/14/2014 11:03,1,63.7448,70.6362,62.9055,100,34.0042,56.0389,56.1905,1.5,91.7156,1.51234,30.0989,1,0,28.1883,28,190,190,152.977,0,21.4301
10/14/2014 11:04,1,63.7448,70.6362,62.9055,100,34.0042,56.0389,56.1905,1.5,91.7156,1.51234,30.0989,1,0,28.075,28,190,190,153.401,0,21.3333
10/14/2014 11:05,1,63.7448,70.6362,62.9055,100,34.0042,56.0389,56.1905,1.5,91.7156,1.51234,30.0989,1,0,27.9748,28,190,190,153.613,0,21.3333
10/15/2014 2:34,0,56.2724,55.1812,53.8975,0,0,48.0939,54.7164,1.5,0,0.0352182,100,1,0,26.629,28,190,190,156.478,0,21.2788
10/15/2014 2:36,0,55.5149,55.1055,53.8975,0,0,48.0939,54.7164,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,156.691,0,21.1813
10/15/2014 2:38,0,55.5149,55.1812,53.8157,0,0,48.1145,54.7164,1.5,0,0.0352182,100,1,0,27.4636,28,190,190,156.691,0,21.1492
10/15/2014 2:39,0,55.5149,55.1812,53.8157,0,0,48.1145,54.7164,1.5,0,0.0352182,100,1,0,27.4701,28,190,190,156.691,0,21.3588
10/15/2014 2:40,0,56.0676,55.03,53.8157,0,0,48.1145,54.6755,1.5,0,0.0352182,100,1,0,27.5639,28,190,190,156.478,0,21.3588
10/15/2014 2:41,0,56.0676,55.03,53.8157,0,0,48.1145,54.6755,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,155.523,0,21.5044
10/15/2014 2:42,0,56.0676,55.1812,53.7338,0,0,48.0791,54.6346,1.5,0,0.0350021,100,1,0,27.7774,28,190,190,152.128,0,21.6059
10/15/2014 2:43,0,56.0676,55.1812,53.7338,0,0,48.0791,54.6346,1.5,0,0.0350021,100,1,0,27.9553,28,190,190,153.189,0,21.6605
10/15/2014 2:44,0,56.0676,55.1812,53.7338,0,0,48.0791,54.6346,1.5,0,0.0350021,100,1,0,28.9582,28,190,190,154.568,0,21.1398
10/15/2014 2:45,0,55.2897,54.9544,53.6929,0,0,48.0791,54.6346,1.5,0,0.0356507,100,1,0,28.1656,28,190,190,155.523,0,21.1398
10/15/2014 2:46,0,55.2897,54.9544,53.6929,0,0,48.0791,54.6346,1.5,0,0.0356507,100,1,0,28.3694,28,190,190,155.841,0,21.2252
10/15/2014 2:47,0,55.2897,54.8788,53.6929,0,0,48.0791,54.6346,1.5,0,0.0352182,100,1,0,28.4471,28,190,190,155.948,0,21.0113
10/15/2014 2:48,0,55.2897,54.8788,53.6929,0,0,48.0791,54.6346,1.5,0,0.0352182,100,1,0,28.2271,28,190,190,156.16,0,21.0771
10/15/2014 2:49,0,54.8393,54.8788,53.7338,0,0,48.1145,54.5936,1.5,0,0.0354346,100,1,0,28.1591,28,190,190,156.266,0,20.999
10/15/2014 2:50,0,54.8393,54.8788,53.7338,0,0,48.1145,54.5936,1.5,0,0.0354346,100,1,0,27.9618,28,190,190,156.16,0,20.999
10/15/2014 2:51,0,54.8393,54.8788,53.7338,0,0,48.1145,54.5936,1.5,0,0.0354346,100,1,0,28.253,28,190,190,156.054,0,21.0533
10/15/2014 2:52,0,54.8393,54.8032,53.8566,0,0,48.1145,54.5936,1.5,0,0.0356507,100,1,0,28.253,28,190,190,155.735,0,20.9534
10/15/2014 2:53,0,54.8393,54.8032,53.8566,0,0,48.1145,54.5936,1.5,0,0.0356507,100,1,0,28.35,28,190,190,154.78,0,20.6237
10/15/2014 2:54,0,54.4094,54.8788,53.8975,0,0,48.1189,54.5117,1.5,0,0.0347859,100,1,0,27.9553,28,190,190,154.78,0,20.8872
10/15/2014 2:55,0,54.4094,54.8788,53.8975,0,0,48.1189,54.5117,1.5,0,0.0347859,100,1,0,28.253,28,190,190,154.992,0,20.8872
10/15/2014 2:56,0,54.4094,54.8788,53.8975,0,0,48.1189,54.5117,1.5,0,0.0347859,100,1,0,27.868,28,190,190,155.205,0,20.7486
10/15/2014 2:57,0,54.4094,54.9544,53.8566,0,0,48.1189,54.5527,1.5,0,0.0352182,100,1,0,27.771,28,190,190,155.523,0,20.86
10/15/2014 2:58,0,54.4094,54.9544,53.8566,0,0,48.1189,54.5527,1.5,0,0.0352182,100,1,0,28.0427,28,190,190,155.629,0,20.8811
10/15/2014 2:59,0,54.4094,54.8788,53.8975,0,0,48.0923,54.5527,1.5,0,0.0350021,100,1,0,28.0492,28,190,190,155.735,0,20.8872
10/15/2014 3:00,0,54.4094,54.8788,53.8975,0,0,48.0923,54.5527,1.5,0,0.0350021,100,1,0,27.8615,28,190,190,155.735,0,20.8872
10/15/2014 3:01,0,54.4094,54.8788,53.8975,0,0,48.0923,54.5527,1.5,0,0.0350021,100,1,0,27.6513,28,190,190,155.735,0,21.1761
10/15/2014 3:02,0,54.8598,54.8032,53.8157,0,0,48.0923,54.5527,1.5,0,0.0352182,100,1,0,28.9517,28,190,190,155.629,0,20.816
10/15/2014 3:03,0,54.8598,54.8032,53.8157,0,0,48.0923,54.5527,1.5,0,0.0352182,100,1,0,28.1656,28,190,190,155.417,0,20.8854
10/15/2014 3:04,0,54.8598,54.7277,53.7747,0,0,48.116,54.5117,1.5,0,0.0352182,100,1,0,28.3565,28,190,190,155.417,0,20.7537
10/15/2014 3:05,0,54.8598,54.7277,53.7747,0,0,48.116,54.5117,1.5,0,0.0352182,100,1,0,28.0492,28,190,190,155.417,0,20.7537
10/15/2014 3:06,0,54.8598,54.7277,53.7747,0,0,48.116,54.5117,1.5,0,0.0352182,100,1,0,28.1203,28,190,190,155.523,0,20.6156
10/15/2014 3:07,0,54.7369,54.7277,53.7338,0,0,48.116,54.5117,1.5,0,0.0352182,100,1,0,28.0492,28,190,190,155.629,0,20.5414
10/15/2014 3:08,0,54.7369,54.7277,53.7338,0,0,48.116,54.5117,1.5,0,0.0352182,100,1,0,27.8292,28,190,190,154.78,0,20.5414
10/15/2014 3:09,0,54.7369,54.7277,53.6929,0,0,48.1234,54.4708,1.5,0,0.0352182,100,1,0,27.9553,28,190,190,152.871,0,20.6222
10/15/2014 3:10,0,54.7369,54.7277,53.6929,0,0,48.1234,54.4708,1.5,0,0.0352182,100,1,0,27.7289,28,190,190,154.037,0,20.6222
10/15/2014 3:12,0,54.7369,54.7277,53.6929,0,0,48.1234,54.4708,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,155.099,0,20.8235
10/15/2014 3:13,0,54.7983,54.8032,53.6519,0,0,48.1234,54.4298,1.5,0,0.0354346,100,1,0,28.0427,28,190,190,155.205,0,20.8242
10/15/2014 3:14,0,54.7983,54.8032,53.6519,0,0,48.1234,54.4298,1.5,0,0.0354346,100,1,0,27.8809,28,190,190,155.629,0,20.8808
10/15/2014 3:15,0,54.9007,54.6521,53.611,0,0,48.1411,54.4298,1.5,0,0.0350021,100,1,0,27.8745,28,190,190,155.629,0,20.8808
10/15/2014 3:16,0,54.9007,54.6521,53.611,0,0,48.1411,54.4298,1.5,0,0.0350021,100,1,0,27.9618,28,190,190,155.735,0,20.9262
10/15/2014 3:17,0,54.9007,54.6521,53.611,0,0,48.1411,54.4298,1.5,0,0.0350021,100,1,0,28.0427,28,190,190,155.629,0,20.9743
10/15/2014 3:18,0,54.9007,54.6143,53.5699,0,0,48.1411,54.4298,1.5,0,0.0352182,100,1,0,28.0492,28,190,190,155.629,0,20.751
10/15/2014 3:19,0,54.9007,54.6143,53.5699,0,0,48.1411,54.4298,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,155.417,0,20.8972
10/15/2014 3:20,0,54.9417,54.6521,53.4881,0,0,48.1101,54.3889,1.5,0,0.0347859,100,1,0,27.868,28,190,190,155.417,0,20.8424
10/15/2014 3:21,0,54.9417,54.6521,53.4881,0,0,48.1101,54.3889,1.5,0,0.0347859,100,1,0,27.8357,28,190,190,155.523,0,20.8424
10/15/2014 3:22,0,54.9417,54.6521,53.4881,0,0,48.1101,54.3889,1.5,0,0.0347859,100,1,0,27.5574,28,190,190,155.735,0,20.8775
10/15/2014 3:23,0,54.9417,54.5388,53.4881,0,0,48.1101,54.348,1.5,0,0.0350021,100,1,0,28.6541,28,190,190,156.16,0,21.3838
10/15/2014 3:24,0,54.9417,54.5388,53.4881,0,0,48.1101,54.348,1.5,0,0.0350021,100,1,0,27.771,28,190,190,156.372,0,20.8271
10/15/2014 3:25,0,55.6582,54.4632,53.4881,0,0,48.147,54.307,1.5,0,0.0358672,100,1,0,27.7645,28,190,190,156.266,0,21.0876
10/15/2014 3:26,0,55.6582,54.4632,53.4881,0,0,48.147,54.307,1.5,0,0.0358672,100,1,0,28.253,28,190,190,156.054,0,21.0876
10/15/2014 3:27,0,55.6582,54.4632,53.4881,0,0,48.147,54.307,1.5,0,0.0358672,100,1,0,27.771,28,190,190,156.054,0,20.8994
10/15/2014 3:28,0,55.6582,54.4632,53.4062,0,0,48.147,54.307,1.5,0,0.0354346,100,1,0,28.0492,28,190,190,155.417,0,21.2501
10/15/2014 3:29,0,55.6582,54.4632,53.4062,0,0,48.147,54.307,1.5,0,0.0354346,100,1,0,28.1591,28,190,190,153.507,0,21.12
10/15/2014 3:30,0,54.8393,54.4632,53.4062,0,0,48.1411,54.2661,1.5,0,0.0350021,100,1,0,28.0492,28,190,190,152.022,0,21.1517
10/15/2014 3:31,0,54.8393,54.4632,53.4062,0,0,48.1411,54.2661,1.5,0,0.0350021,100,1,0,28.0427,28,190,190,153.083,0,21.1517
10/15/2014 3:32,0,54.8393,54.4632,53.4062,0,0,48.1411,54.2661,1.5,0,0.0350021,100,1,0,28.35,28,190,190,154.356,0,21.3361
10/15/2014 3:33,0,54.8393,54.3876,53.3653,0,0,48.1411,54.2251,1.5,0,0.0354346,100,1,0,28.35,28,190,190,155.417,0,21.069
10/15/2014 3:34,0,54.8393,54.3876,53.3653,0,0,48.1411,54.2251,1.5,0,0.0354346,100,1,0,28.3565,28,190,190,155.523,0,21.1667
10/15/2014 3:35,0,54.696,54.4632,53.3243,0,0,48.1707,54.1842,1.5,0,0.0352182,100,1,0,28.0492,28,190,190,155.735,0,21.1337
10/15/2014 3:36,0,54.696,54.4632,53.3243,0,0,48.1707,54.1842,1.5,0,0.0352182,100,1,0,28.0427,28,190,190,155.948,0,21.1337
10/15/2014 3:37,0,54.696,54.4632,53.3243,0,0,48.1707,54.1842,1.5,0,0.0352182,100,1,0,28.0006,28,190,190,156.16,0,21.0506
10/15/2014 3:38,0,54.696,54.3876,53.2834,0,0,48.1707,54.2251,1.5,0,0.0350021,100,1,0,28.8385,28,190,190,156.054,0,21.1584
10/15/2014 3:39,0,54.696,54.3876,53.2834,0,0,48.1707,54.2251,1.5,0,0.0350021,100,1,0,27.7774,28,190,190,155.948,0,20.879
10/15/2014 3:40,0,54.655,54.3876,53.2424,0,0,48.1471,54.1842,1.5,0,0.0350021,100,1,0,27.6513,28,190,190,155.523,0,21.2193
10/15/2014 3:41,0,54.655,54.3876,53.2424,0,0,48.1471,54.1842,1.5,0,0.0350021,100,1,0,27.1628,28,190,190,155.523,0,20.7637
10/15/2014 3:42,0,54.655,54.3876,53.2424,0,0,48.1471,54.1842,1.5,0,0.0350021,100,1,0,27.8874,28,190,190,155.417,0,20.7637
10/15/2014 3:43,0,54.655,54.312,53.2424,0,0,48.1471,54.1842,1.5,0,0.0350021,100,1,0,28.253,28,190,190,155.735,0,20.9769
10/15/2014 3:44,0,54.655,54.312,53.2424,0,0,48.1471,54.1842,1.5,0,0.0350021,100,1,0,27.9553,28,190,190,156.372,0,20.8255
10/15/2014 3:45,0,54.655,54.2365,53.1196,0,0,48.1515,54.1432,1.5,0,0.0352182,100,1,0,27.9489,28,190,190,156.584,0,20.8467
10/15/2014 3:46,0,54.655,54.2365,53.1196,0,0,48.1515,54.1432,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,156.478,0,20.8467
10/15/2014 3:47,0,54.5117,54.2365,53.1196,0,0,48.1515,54.1432,1.5,0,0.0352182,100,1,0,28.0427,28,190,190,155.205,0,21.1015
10/15/2014 3:48,0,54.5117,54.2365,53.1196,0,0,48.1515,54.1432,1.5,0,0.0352182,100,1,0,28.0945,28,190,190,153.083,0,21.0125
10/15/2014 3:49,0,54.5117,54.2365,53.1196,0,0,48.1515,54.1432,1.5,0,0.0352182,100,1,0,28.35,28,190,190,154.674,0,21.1385
10/15/2014 3:50,0,54.5117,54.1609,53.0787,0,0,48.159,54.1023,1.5,0,0.0350021,100,1,0,28.1656,28,190,190,155.311,0,20.9467
10/15/2014 3:51,0,54.5117,54.1609,53.0787,0,0,48.159,54.1023,1.5,0,0.0350021,100,1,0,28.35,28,190,190,155.735,0,20.9123
10/15/2014 3:52,0,54.5117,54.0853,53.0377,0,0,48.159,54.0613,1.5,0,0.0352182,100,1,0,28.2594,28,190,190,155.841,0,20.9123
10/15/2014 3:53,0,54.5117,54.0853,53.0377,0,0,48.159,54.0613,1.5,0,0.0352182,100,1,0,28.1656,28,190,190,156.054,0,20.8535
10/15/2014 3:54,0,54.5117,54.0853,53.0377,0,0,48.159,54.0613,1.5,0,0.0352182,100,1,0,27.9812,28,190,190,156.16,0,20.8607
10/15/2014 3:55,0,54.5117,54.0098,52.9968,0,0,48.1456,54.0613,1.5,0,0.0354346,100,1,0,28.0492,28,190,190,156.266,0,20.8919
10/15/2014 3:56,0,54.5117,54.0098,52.9968,0,0,48.1456,54.0613,1.5,0,0.0354346,100,1,0,28.2594,28,190,190,156.266,0,20.8566
10/15/2014 3:57,0,55.1873,54.0098,52.9558,0,0,48.1456,54.0613,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,156.266,0,20.8566
10/15/2014 3:58,0,55.1873,54.0098,52.9558,0,0,48.1456,54.0613,1.5,0,0.0352182,100,1,0,27.6642,28,190,190,156.054,0,20.8845
10/15/2014 3:59,0,55.1873,54.0098,52.9558,0,0,48.1456,54.0613,1.5,0,0.0352182,100,1,0,27.3245,28,190,190,155.948,0,21.449
10/15/2014 4:00,0,55.1873,54.0853,52.9149,0,0,48.1752,53.9794,1.5,0,0.0352182,100,1,0,27.9942,28,190,190,156.054,0,20.7061
10/15/2014 4:01,0,55.1873,54.0853,52.9149,0,0,48.1752,53.9794,1.5,0,0.0352182,100,1,0,27.703,28,190,190,156.372,0,21.0388
10/15/2014 4:02,0,54.5731,53.8964,52.7921,0,0,48.1752,53.9385,1.5,0,0.0352182,100,1,0,27.9748,28,190,190,156.372,0,21.0388
10/15/2014 4:03,0,54.5731,53.8964,52.7921,0,0,48.1752,53.9385,1.5,0,0.0352182,100,1,0,28.0427,28,190,190,156.478,0,20.9647
10/15/2014 4:04,0,54.5731,53.8964,52.7921,0,0,48.1752,53.9385,1.5,0,0.0352182,100,1,0,27.7645,28,190,190,156.372,0,21.1008
10/15/2014 4:05,0,54.5731,53.8586,52.7101,0,0,52.9636,53.9385,1.5,0,0.0352182,100,1,0,27.9489,28,190,190,154.25,0,20.9126
10/15/2014 4:06,0,54.5731,53.8586,52.7101,0,0,52.9636,53.9385,1.5,0,0.0352182,100,1,0,27.8745,28,190,190,152.446,0,21.0961
10/15/2014 4:07,0,54.696,54.0853,52.7101,0,0,52.9636,53.8566,1.5,0,0.0352182,100,1,0,28.253,28,190,190,153.189,0,21.0961
10/15/2014 4:08,0,54.696,54.0853,52.7101,0,0,52.9636,53.8566,1.5,0,0.0352182,100,1,0,27.6577,28,190,190,154.462,0,20.7987
10/15/2014 4:09,0,54.696,54.0853,52.7101,0,0,52.9636,53.8566,1.5,0,0.0352182,100,1,0,27.9553,28,190,190,155.099,0,20.9688
10/15/2014 4:10,0,54.696,53.6319,52.5873,0,0,53.0079,53.8157,1.5,0,0.0347859,100,1,0,27.8615,28,190,190,155.948,0,20.6915
10/15/2014 4:11,0,54.696,53.6319,52.5873,0,0,53.0079,53.8157,1.5,0,0.0347859,100,1,0,27.8098,28,190,190,156.054,0,20.9119
10/15/2014 4:12,0,53.6519,53.7075,52.5463,0,0,53.0079,53.7747,1.5,0,0.0345695,100,1,0,28.3338,28,190,190,156.054,0,20.9119
10/15/2014 4:13,0,53.6519,53.7075,52.5463,0,0,53.0079,53.7747,1.5,0,0.0345695,100,1,0,27.9489,28,190,190,156.16,0,20.7722
10/15/2014 4:14,0,53.6519,53.4052,52.4235,0,0,53.0079,53.7338,1.5,0,0.0350021,100,1,0,28.1656,28,190,190,156.16,0,20.934
10/15/2014 4:15,0,53.6519,53.4052,52.4235,0,0,53.0079,53.7338,1.5,0,0.0350021,100,1,0,28.1656,28,190,190,155.735,0,20.8553
10/15/2014 4:16,0,53.6519,53.4052,52.4235,0,0,53.0079,53.7338,1.5,0,0.0350021,100,1,0,26.4608,28,190,190,155.629,0,21.722
10/15/2014 4:17,0,53.4062,53.3295,52.3417,0,0,52.9488,53.6929,1.5,0,0.0354346,100,1,0,29.4499,28,190,190,155.417,0,21.722
10/15/2014 4:18,0,53.4062,53.3295,52.3417,0,0,52.9488,53.6929,1.5,0,0.0354346,100,1,0,27.4766,28,190,190,155.523,0,20.7737
10/15/2014 4:19,0,53.4062,53.2162,52.2188,0,0,52.9488,53.611,1.5,0,0.0356507,100,1,0,27.6513,28,190,190,155.735,0,21.1246
10/15/2014 4:20,0,53.4062,53.2162,52.2188,0,0,52.9488,53.611,1.5,0,0.0356507,100,1,0,28.4406,28,190,190,155.735,0,20.8411
10/15/2014 4:21,0,53.4062,53.2162,52.2188,0,0,52.9488,53.611,1.5,0,0.0356507,100,1,0,27.9295,28,190,190,155.841,0,21.0085
10/15/2014 4:22,0,54.5322,53.1406,52.1369,0,0,53.6196,53.611,1.5,0,0.0352182,100,1,0,28.0492,28,190,190,155.311,0,21.0085
10/15/2014 4:23,0,54.5322,53.1406,52.1369,0,0,53.6196,53.611,1.5,0,0.0352182,100,1,0,28.1527,28,190,190,153.507,0,21.0566
10/15/2014 4:24,0,54.5322,52.9894,52.055,0,0,53.6196,53.5699,1.5,0,0.0350021,100,1,0,28.35,28,190,190,152.234,0,20.8872
10/15/2014 4:25,0,54.5322,52.9894,52.055,0,0,53.6196,53.5699,1.5,0,0.0350021,100,1,0,27.8615,28,190,190,154.25,0,20.758
10/15/2014 4:26,0,54.5322,52.9894,52.055,0,0,53.6196,53.5699,1.5,0,0.0350021,100,1,0,28.0427,28,190,190,155.099,0,20.9031
10/15/2014 4:27,0,54.5117,52.9139,51.9731,0,0,53.5717,53.5291,1.5,0,0.0352182,100,1,0,27.9553,28,190,190,155.629,0,20.9031
10/15/2014 4:28,0,54.5117,52.9139,51.9731,0,0,53.5717,53.5291,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,155.735,0,20.8506
10/15/2014 4:29,0,54.5117,52.8383,51.9731,0,0,53.5717,53.4471,1.5,0,0.0347859,100,1,0,27.9553,28,190,190,155.735,0,20.8322
10/15/2014 4:30,0,54.5117,52.8383,51.9731,0,0,53.5717,53.4471,1.5,0,0.0347859,100,1,0,27.7645,28,190,190,155.948,0,20.8322
10/15/2014 4:31,0,54.5117,52.8383,51.9731,0,0,53.5717,53.4471,1.5,0,0.0347859,100,1,0,27.8615,28,190,190,155.948,0,21.0272
10/15/2014 4:32,0,54.348,52.7628,51.8094,0,0,53.5609,53.4062,1.5,0,0.0352182,100,1,0,28.253,28,190,190,156.054,0,21.0272
10/15/2014 4:33,0,54.348,52.7628,51.8094,0,0,53.5609,53.4062,1.5,0,0.0352182,100,1,0,27.923,28,190,190,155.948,0,20.7978
10/15/2014 4:34,0,54.348,52.6872,51.6865,0,0,53.5609,53.4062,1.5,0,0.0350021,100,1,0,27.8615,28,190,190,155.735,0,20.9274
10/15/2014 4:35,0,54.348,52.6872,51.6865,0,0,53.5609,53.4062,1.5,0,0.0350021,100,1,0,27.5574,28,190,190,155.523,0,21.0887
10/15/2014 4:36,0,54.348,52.6872,51.6865,0,0,53.5609,53.4062,1.5,0,0.0350021,100,1,0,27.9553,28,190,190,155.523,0,21.0099
10/15/2014 4:37,0,53.4267,52.6494,51.6865,0,0,53.6015,53.4062,1.5,0,0.0350021,100,1,0,27.1628,28,190,190,155.735,0,21.0099
10/15/2014 4:38,0,53.4267,52.6494,51.6865,0,0,53.6015,53.4062,1.5,0,0.0350021,100,1,0,27.6448,28,190,190,156.054,0,22.1913
10/15/2014 4:39,0,53.4267,52.6494,51.6456,0,0,53.6015,53.4062,1.5,0,0.0347859,100,1,0,27.6448,28,190,190,156.16,0,22.0994
10/15/2014 4:40,0,53.4267,52.6494,51.6456,0,0,53.6015,53.4062,1.5,0,0.0347859,100,1,0,27.2566,28,190,190,156.584,0,22.0994
10/15/2014 4:41,0,53.0582,52.4982,51.6046,0,0,53.6753,53.3653,1.5,0,0.0356507,100,1,0,27.2501,28,190,190,156.054,0,22.2328
10/15/2014 4:42,0,53.0582,52.4982,51.6046,0,0,53.6753,53.3653,1.5,0,0.0356507,100,1,0,27.3504,28,190,190,155.948,0,22.2328
10/15/2014 4:43,0,53.0582,52.4982,51.6046,0,0,53.6753,53.3653,1.5,0,0.0356507,100,1,0,27.7515,28,190,190,156.054,0,22.6684
10/15/2014 4:44,0,53.0582,52.4227,51.5637,0,0,53.6753,53.3653,1.5,0,0.0350021,100,1,0,27.6448,28,190,190,156.16,0,22.6284
10/15/2014 4:45,0,53.0582,52.4227,51.5637,0,0,53.6753,53.3653,1.5,0,0.0350021,100,1,0,27.7645,28,190,190,156.054,0,22.6284
10/15/2014 4:46,0,53.9385,52.3471,51.5637,0,0,53.6752,53.2834,1.5,0,0.0352182,100,1,0,28.4471,28,190,190,155.948,0,22.8239
10/15/2014 4:47,0,53.9385,52.3471,51.5637,0,0,53.6752,53.2834,1.5,0,0.0352182,100,1,0,28.253,28,190,190,155.523,0,22.5372
10/15/2014 4:48,0,53.9385,52.3471,51.5637,0,0,53.6752,53.2834,1.5,0,0.0352182,100,1,0,28.1527,28,190,190,155.629,0,22.5201
10/15/2014 4:49,0,53.9385,52.4982,51.5637,0,0,53.6752,53.2014,1.5,0,0.0352182,100,1,0,28.253,28,190,190,155.205,0,22.5296
10/15/2014 4:50,0,53.9385,52.4982,51.5637,0,0,53.6752,53.2014,1.5,0,0.0352182,100,1,0,29.2332,28,190,190,154.886,0,22.5296
10/15/2014 4:51,0,53.8771,52.3471,51.5228,0,0,53.6531,53.1196,1.5,0,0.0345695,100,1,0,28.1591,28,190,190,154.462,0,21.8498
10/15/2014 4:52,0,53.8771,52.3471,51.5228,0,0,53.6531,53.1196,1.5,0,0.0345695,100,1,0,28.253,28,190,190,154.25,0,22.016
10/15/2014 4:53,0,53.8771,52.3471,51.6456,0,0,53.6531,53.1196,1.5,0,0.0350021,100,1,0,28.253,28,190,190,153.719,0,21.998
10/15/2014 4:54,0,53.8771,52.3471,51.6456,0,0,53.6531,53.1196,1.5,0,0.0350021,100,1,0,28.3953,28,190,190,153.507,0,21.9293
10/15/2014 4:55,0,53.8771,52.3471,51.6456,0,0,53.6531,53.1196,1.5,0,0.0350021,100,1,0,28.2012,28,190,190,153.507,0,21.9293
10/15/2014 4:56,0,54.3889,52.4227,51.6046,0,0,53.7453,53.0787,1.5,0,0.0347859,100,1,0,27.9489,28,190,190,153.507,0,21.8671
10/15/2014 4:57,0,54.3889,52.4227,51.6046,0,0,53.7453,53.0787,1.5,0,0.0347859,100,1,0,28.253,28,190,190,153.613,0,21.8671
10/15/2014 4:58,0,54.3889,52.4227,51.6456,0,0,53.7453,53.0787,1.5,0,0.0352182,100,1,0,28.1462,28,190,190,153.613,0,21.4427
10/15/2014 4:59,0,54.3889,52.4227,51.6456,0,0,53.7453,53.0787,1.5,0,0.0352182,100,1,0,27.9553,28,190,190,153.719,0,21.5491
10/15/2014 5:00,0,54.3889,52.4227,51.6456,0,0,53.7453,53.0787,1.5,0,0.0352182,100,1,0,28.253,28,190,190,154.144,0,21.5491
10/15/2014 5:01,0,53.6724,52.4227,51.6456,0,0,53.7564,53.0787,1.5,0,0.0354346,100,1,0,28.0427,28,190,190,154.144,0,21.4252
10/15/2014 5:02,0,53.6724,52.4227,51.6456,0,0,53.7564,53.0787,1.5,0,0.0354346,100,1,0,28.1397,28,190,190,154.037,0,21.3883
10/15/2014 5:03,0,53.6724,52.4982,51.6865,0,0,53.7564,53.0377,1.5,0,0.0350021,100,1,0,28.0427,28,190,190,153.931,0,21.4067
10/15/2014 5:04,0,53.6724,52.4982,51.6865,0,0,53.7564,53.0377,1.5,0,0.0350021,100,1,0,28.5862,28,190,190,154.144,0,21.0561
10/15/2014 5:05,0,53.6724,52.4982,51.6865,0,0,53.7564,53.0377,1.5,0,0.0350021,100,1,0,27.8615,28,190,190,154.25,0,21.0561
10/15/2014 5:06,0,53.6314,52.5738,51.7274,0,0,53.7787,52.9968,1.5,0,0.0354346,100,1,0,28.2465,28,190,190,154.356,0,21.1659
10/15/2014 5:07,0,53.6314,52.5738,51.7274,0,0,53.7787,52.9968,1.5,0,0.0354346,100,1,0,27.8615,28,190,190,154.674,0,21.0415
10/15/2014 5:08,0,53.6314,52.3471,51.6865,0,0,53.7787,52.9149,1.5,0,0.0354346,100,1,0,27.9489,28,190,190,154.78,0,21.323
10/15/2014 5:09,0,53.6314,52.3471,51.6865,0,0,53.7787,52.9149,1.5,0,0.0354346,100,1,0,25.8785,28,190,190,154.886,0,22.4633
10/15/2014 5:10,0,53.6314,52.3471,51.6865,0,0,53.7787,52.9149,1.5,0,0.0354346,100,1,0,30.1357,28,190,190,154.886,0,22.4633
10/15/2014 5:11,0,52.833,52.2715,51.6046,0,0,53.7787,52.8739,1.5,0,0.0350021,100,1,0,27.4572,28,190,190,154.886,0,20.7465
10/15/2014 5:12,0,52.833,52.2715,51.6046,0,0,53.7787,52.8739,1.5,0,0.0350021,100,1,0,28.4471,28,190,190,154.78,0,21.6239
10/15/2014 5:13,0,52.833,52.2338,51.5228,0,0,53.7712,52.833,1.5,0,0.0347859,100,1,0,27.758,28,190,190,154.886,0,21.1113
10/15/2014 5:14,0,52.833,52.2338,51.5228,0,0,53.7712,52.833,1.5,0,0.0347859,100,1,0,27.6513,28,190,190,154.886,0,21.3843
10/15/2014 5:15,0,52.5054,52.2715,51.5637,0,0,53.7712,52.751,1.5,0,0.0347859,100,1,0,28.1656,28,190,190,153.613,0,21.3843
10/15/2014 5:16,0,52.5054,52.2715,51.5637,0,0,53.7712,52.751,1.5,0,0.0347859,100,1,0,28.0427,28,190,190,150.961,0,21.2441
10/15/2014 5:17,0,52.5054,52.2715,51.5637,0,0,53.7712,52.751,1.5,0,0.0347859,100,1,0,28.1591,28,190,190,153.295,0,21.3056
10/15/2014 5:18,0,52.5054,52.3471,51.6046,0,0,53.8524,52.751,1.5,0,0.0352182,100,1,0,27.9489,28,190,190,154.462,0,21.2066
10/15/2014 5:19,0,52.5054,52.3471,51.6046,0,0,53.8524,52.751,1.5,0,0.0352182,100,1,0,27.758,28,190,190,154.992,0,21.2124
10/15/2014 5:20,0,52.5054,52.1582,51.5637,0,0,53.8524,52.7101,1.5,0,0.0354346,100,1,0,27.8615,28,190,190,155.205,0,21.2124
10/15/2014 5:21,0,52.5054,52.1582,51.5637,0,0,53.8524,52.7101,1.5,0,0.0354346,100,1,0,27.9489,28,190,190,155.205,0,21.2996
10/15/2014 5:22,0,52.5054,52.1582,51.5637,0,0,53.8524,52.7101,1.5,0,0.0354346,100,1,0,28.1591,28,190,190,154.886,0,21.2632
10/15/2014 5:23,0,53.3243,52.0826,51.4818,0,0,53.834,52.7101,1.5,0,0.0352182,100,1,0,28.0427,28,190,190,154.674,0,21.3429
10/15/2014 5:24,0,53.3243,52.0826,51.4818,0,0,53.834,52.7101,1.5,0,0.0352182,100,1,0,28.1591,28,190,190,154.356,0,21.2257
10/15/2014 5:25,0,53.3243,52.007,51.359,0,0,53.834,52.6692,1.5,0,0.0347859,100,1,0,27.8098,28,190,190,153.825,0,21.2257
10/15/2014 5:26,0,53.3243,52.007,51.359,0,0,53.834,52.6692,1.5,0,0.0347859,100,1,0,27.9618,28,190,190,153.295,0,21.3358
10/15/2014 5:27,0,53.3243,52.007,51.359,0,0,53.834,52.6692,1.5,0,0.0347859,100,1,0,27.6448,28,190,190,153.083,0,21.1664
10/15/2014 5:28,0,53.0582,51.9692,51.277,0,0,53.8819,52.6283,1.5,0,0.0354346,100,1,0,28.253,28,190,190,153.401,0,21.5393
10/15/2014 5:29,0,53.0582,51.9692,51.277,0,0,53.8819,52.6283,1.5,0,0.0354346,100,1,0,28.2077,28,190,190,153.931,0,21.2243
10/15/2014 5:30,0,53.0582,51.8181,51.1133,0,0,53.8819,52.5873,1.5,0,0.0352182,100,1,0,27.4636,28,190,190,154.78,0,21.2243
