Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/15/2014 5:31,0,53.0582,51.8181,51.1133,0,0,53.8819,52.5873,1.5,0,0.0352182,100,1,0,27.5574,28,190,190,155.205,0,21.5431
10/15/2014 5:32,0,53.0582,51.8181,51.1133,0,0,53.8819,52.5873,1.5,0,0.0352182,100,1,0,27.2566,28,190,190,155.311,0,22.0724
10/15/2014 5:33,0,52.485,51.5914,50.7857,0,0,53.9077,52.4645,1.5,0,0.0347859,100,1,0,28.0265,28,190,190,155.523,0,21.2081
10/15/2014 5:34,0,52.485,51.5914,50.7857,0,0,53.9077,52.4645,1.5,0,0.0347859,100,1,0,27.7645,28,190,190,155.523,0,21.5253
10/15/2014 5:35,0,52.485,51.7426,50.7448,0,0,53.9077,52.5054,1.5,0,0.0347859,100,1,0,28.253,28,190,190,155.311,0,21.5253
10/15/2014 5:36,0,52.485,51.7426,50.7448,0,0,53.9077,52.5054,1.5,0,0.0347859,100,1,0,28.0556,28,190,190,155.311,0,21.3007
10/15/2014 5:37,0,52.444,51.5914,50.7448,0,0,53.904,52.4645,1.5,0,0.0352182,100,1,0,28.0201,28,190,190,153.719,0,21.402
10/15/2014 5:38,0,52.444,51.5914,50.7448,0,0,53.904,52.4645,1.5,0,0.0352182,100,1,0,28.0427,28,190,190,151.492,0,21.2508
10/15/2014 5:39,0,52.444,51.5914,50.7448,0,0,53.904,52.4645,1.5,0,0.0352182,100,1,0,27.7645,28,190,190,151.492,0,21.2762
10/15/2014 5:40,0,52.444,51.6669,50.7448,0,0,53.904,52.4235,1.5,0,0.0345695,100,1,0,28.1591,28,190,190,153.613,0,21.2762
10/15/2014 5:41,0,52.444,51.6669,50.7448,0,0,53.904,52.4235,1.5,0,0.0345695,100,1,0,28.0071,28,190,190,154.886,0,21.3149
10/15/2014 5:42,0,52.403,51.4402,50.8267,0,0,53.9225,52.3826,1.5,0,0.0354346,100,1,0,28.1591,28,190,190,155.948,0,21.216
10/15/2014 5:43,0,52.403,51.4402,50.8267,0,0,53.9225,52.3826,1.5,0,0.0354346,100,1,0,27.2243,28,190,190,155.735,0,22.0378
10/15/2014 5:44,0,52.403,51.4402,50.8267,0,0,53.9225,52.3826,1.5,0,0.0354346,100,1,0,29.0423,28,190,190,155.523,0,21.2169
10/15/2014 5:45,0,52.403,51.4402,50.8267,0,0,53.9225,52.3417,1.5,0,0.0350021,100,1,0,27.6513,28,190,190,155.417,0,21.2169
10/15/2014 5:46,0,52.403,51.4402,50.8267,0,0,53.9225,52.3417,1.5,0,0.0350021,100,1,0,28.6476,28,190,190,154.886,0,21.6112
10/15/2014 5:47,0,52.5873,51.5158,50.7857,0,0,53.9191,52.3007,1.5,0,0.0347859,100,1,0,27.9489,28,190,190,155.099,0,21.3427
10/15/2014 5:48,0,52.5873,51.5158,50.7857,0,0,53.9191,52.3007,1.5,0,0.0347859,100,1,0,27.8551,28,190,190,154.356,0,21.3919
10/15/2014 5:49,0,52.5873,51.5158,50.7857,0,0,53.9191,52.3007,1.5,0,0.0347859,100,1,0,28.0427,28,190,190,152.234,0,21.3825
10/15/2014 5:50,0,52.5873,51.3646,50.7857,0,0,53.9191,52.3007,1.5,0,0.0352182,100,1,0,28.2206,28,190,190,150.431,0,21.3825
10/15/2014 5:51,0,52.5873,51.3646,50.7857,0,0,53.9191,52.3007,1.5,0,0.0352182,100,1,0,28.0265,28,190,190,151.81,0,21.4178
10/15/2014 5:52,0,52.5258,51.5158,50.7448,0,0,53.9966,52.2188,1.5,0,0.0352182,100,1,0,27.7774,28,190,190,154.992,0,21.3187
10/15/2014 5:53,0,52.5258,51.5158,50.7448,0,0,53.9966,52.2188,1.5,0,0.0352182,100,1,0,27.4572,28,190,190,155.523,0,21.5456
10/15/2014 5:54,0,52.5258,51.3646,50.6629,0,0,53.9966,52.1369,1.5,0,0.0352182,100,1,0,28.6476,28,190,190,155.523,0,21.2298
10/15/2014 5:55,0,52.5258,51.3646,50.6629,0,0,53.9966,52.1369,1.5,0,0.0352182,100,1,0,27.8551,28,190,190,155.417,0,21.2298
10/15/2014 5:56,0,52.5258,51.3646,50.6629,0,0,53.9966,52.1369,1.5,0,0.0352182,100,1,0,28.2465,28,190,190,155.417,0,21.454
10/15/2014 5:57,0,52.2393,51.3268,50.6219,0,0,54.0298,52.1369,1.5,0,0.0345695,100,1,0,28.1591,28,190,190,155.205,0,21.432
10/15/2014 5:58,0,52.2393,51.3268,50.6219,0,0,54.0298,52.1369,1.5,0,0.0345695,100,1,0,27.8551,28,190,190,154.78,0,21.2808
10/15/2014 5:59,0,52.2393,51.2512,50.6219,0,0,54.0298,52.055,1.5,0,0.0352182,100,1,0,27.9489,28,190,190,153.507,0,21.414
10/15/2014 6:00,0,52.2393,51.2512,50.6219,0,0,54.0298,52.055,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,151.492,0,21.414
10/15/2014 6:01,0,52.2393,51.2512,50.6219,0,0,54.0298,52.055,1.5,0,0.0352182,100,1,0,23.7628,28,190,190,150.325,0,21.2397
10/15/2014 6:02,0,52.0754,51.3268,50.581,0,0,54.0371,52.0959,1.5,1.98,0.0369484,100,1,0,26.2732,28,190,190,154.25,0,24.7871
10/15/2014 6:03,0,52.0754,51.3268,50.581,0,0,54.0371,52.0959,1.5,1.98,0.0369484,100,1,0,25.3836,28,190,190,154.674,0,24.5533
10/15/2014 6:04,1,52.0754,53.4052,51.9322,5,0,54.0371,52.3417,1.5,49.0046,0.0497084,100,1,0,23.5914,28,190,190,151.174,0,26.0796
10/15/2014 6:05,1,52.0754,53.4052,51.9322,5,0,54.0371,52.3417,1.5,49.0046,0.0497084,100,1,0,22.4494,28,190,190,146.934,0,26.0796
10/15/2014 6:06,1,52.0754,53.4052,51.9322,5,0,54.0371,52.3417,1.5,49.0046,0.0497084,95.0376,1,0,26.8587,28,190,190,147.463,0,27.3666
10/15/2014 6:07,1,52.2188,60.5469,59.1385,5,0,54.0371,54.307,1.5,98.5042,0.166494,95.0376,1,0,26.7617,28,190,190,149.583,0,27.1837
10/15/2014 6:08,1,52.2188,60.5469,59.1385,5,0,54.0371,54.307,1.5,98.5042,0.166494,95.0376,1,0,26.8199,28,190,190,150.007,0,27.9325
10/15/2014 6:09,1,52.2188,65.3459,62.7007,16.4473,0,54.181,59.0157,1.5,100,0.32156,50.1202,1,0,26.959,28,190,190,147.887,0,27.9916
10/15/2014 6:10,1,52.2188,65.3459,62.7007,16.4473,0,54.181,59.0157,1.5,100,0.32156,50.1202,1,0,27.8551,28,190,190,146.192,0,27.9916
10/15/2014 6:11,1,52.2188,65.3459,62.7007,16.4473,0,54.181,59.0157,1.5,100,0.32156,38.9949,1,0,28.1527,28,190,190,147.993,0,27.8139
10/15/2014 6:12,1,52.4645,67.3487,64.3795,43.5546,0,54.181,62.2503,1.5,100,0.59925,38.9949,1,0,30.1357,28,190,190,148.417,0,26.7499
10/15/2014 6:13,1,52.4645,67.3487,64.3795,43.5546,0,54.181,62.2503,1.5,100,0.59925,38.9949,1,0,28.6476,28,190,190,146.722,0,26.4073
10/15/2014 6:14,1,52.4645,67.8777,58.1558,71.646,0,54.0002,62.4551,1.5,99.8541,1.50218,32.1073,1,0,28.9452,28,190,190,145.45,0,26.1614
10/15/2014 6:15,1,52.4645,67.8777,58.1558,71.646,0,54.0002,62.4551,1.5,99.8541,1.50218,32.1073,1,0,29.1361,28,190,190,145.662,0,26.1614
10/15/2014 6:16,1,52.4645,67.8777,58.1558,71.646,0,54.0002,62.4551,1.5,99.8541,1.50218,30.2297,1,0,29.0294,28,190,190,146.722,0,25.8925
10/15/2014 6:17,1,53.6314,67.9155,55.2487,93.2113,0,54.0002,61.022,1.5,96.1453,1.52553,30.2297,1,0,28.7382,28,190,190,147.675,0,25.5528
10/15/2014 6:18,1,53.6314,67.9155,55.2487,93.2113,0,54.0002,61.022,1.5,96.1453,1.52553,30.2297,1,0,28.4406,28,190,190,147.887,0,25.5944
10/15/2014 6:19,1,53.6314,68.1422,53.7747,100,15.7316,53.9191,59.2204,1.5,95.9019,1.50023,30.2297,1,0,28.3274,28,190,190,148.099,0,25.5034
10/15/2014 6:20,1,53.6314,68.1422,53.7747,100,15.7316,53.9191,59.2204,1.5,95.9019,1.50023,30.2297,1,0,28.4406,28,190,190,147.993,0,25.5034
10/15/2014 6:21,1,53.6314,68.1422,53.7747,100,15.7316,53.9191,59.2204,1.5,95.9019,1.50023,30.2297,1,0,28.5538,28,190,190,148.099,0,25.2499
10/15/2014 6:22,1,52.1779,68.5201,53.9794,100,34.112,53.9191,57.7055,1.5,95.5096,1.50347,30.2297,1,0,28.3435,28,190,190,148.205,0,25.2463
10/15/2014 6:23,1,52.1779,68.5201,53.9794,100,34.112,53.9191,57.7055,1.5,95.5096,1.50347,30.2297,1,0,28.24,28,190,190,148.417,0,25.2025
10/15/2014 16:17,1,62.885,70.4095,62.537,100,35.9517,56.3005,55.822,1.5,90.5076,1.48898,29.3401,1,0,28.2465,28,190,190,153.295,0,21.2607
10/15/2014 16:19,1,62.9259,70.2583,62.3732,100,35.4487,56.516,56.2723,1.5,90.265,1.50109,29.3401,1,0,28.3694,28,190,190,153.719,0,21.3261
10/15/2014 16:22,1,62.9259,70.1827,62.4551,100,35.4652,56.516,56.8047,1.5,90.5116,1.49655,29.3401,1,0,28.075,28,190,190,153.507,0,21.1936
10/15/2014 16:24,1,62.844,70.1827,62.537,100,36.3831,56.4687,56.9684,1.5,90.1793,1.51018,29.3401,1,0,28.1818,28,190,190,153.719,0,21.1091
10/15/2014 16:26,1,62.844,70.1072,62.6188,100,36.2362,56.4687,56.6409,1.5,89.7303,1.52424,29.3401,1,0,28.1818,28,190,190,153.931,0,21.1469
10/16/2014 2:15,0,52.9354,50.6844,49.9669,0,0,49.7571,49.844,1.5,0,0.0326231,100,1,0,27.758,28,190,190,154.144,0,22.2762
10/16/2014 2:16,0,52.0141,50.6844,49.9669,0,0,49.7512,49.803,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,154.78,0,21.7874
10/16/2014 2:17,0,52.0141,50.6844,49.9669,0,0,49.7512,49.803,1.5,0,0.0330555,100,1,0,27.5574,28,190,190,155.205,0,22.4436
10/16/2014 2:18,0,52.0141,50.6844,49.9669,0,0,49.7512,49.803,1.5,0,0.0330555,100,1,0,27.6448,28,190,190,154.992,0,21.6164
10/16/2014 2:19,0,52.0141,50.6844,49.8849,0,0,49.7512,49.803,1.5,0,0.0328393,100,1,0,27.758,28,190,190,154.674,0,22.4908
10/16/2014 2:20,0,52.0141,50.6844,49.8849,0,0,49.7512,49.803,1.5,0,0.0328393,100,1,0,27.9748,28,190,190,154.462,0,22.4908
10/16/2014 2:21,0,50.8676,50.7222,49.803,0,0,49.7483,49.7621,1.5,0,0.0324068,100,1,0,28.6606,28,190,190,154.356,0,22.2279
10/16/2014 2:22,0,50.8676,50.7222,49.803,0,0,49.7483,49.7621,1.5,0,0.0324068,100,1,0,28.7253,28,190,190,153.931,0,21.8806
10/16/2014 2:23,0,50.8676,50.4955,49.6802,0,0,49.7483,49.7211,1.5,0,0.0326231,100,1,0,27.8551,28,190,190,149.901,0,21.9096
10/16/2014 2:24,0,50.8676,50.4955,49.6802,0,0,49.7483,49.7211,1.5,0,0.0326231,100,1,0,27.4572,28,190,190,149.795,0,22.2504
10/16/2014 2:25,0,50.8676,50.4955,49.6802,0,0,49.7483,49.7211,1.5,0,0.0326231,100,1,0,27.758,28,190,190,152.022,0,22.2504
10/16/2014 2:26,0,50.929,50.3444,49.4755,0,0,49.7601,49.7211,1.5,0,0.0326231,100,1,0,26.8943,28,190,190,153.719,0,22.6024
10/16/2014 2:27,0,50.929,50.3444,49.4755,0,0,49.7601,49.7211,1.5,0,0.0326231,100,1,0,27.9489,28,190,190,154.037,0,21.8528
10/16/2014 2:28,0,50.929,50.2688,49.2708,0,0,49.7601,49.6802,1.5,0,0.0328393,100,1,0,28.0136,28,190,190,153.613,0,22.0498
10/16/2014 2:29,0,50.929,50.2688,49.2708,0,0,49.7601,49.6802,1.5,0,0.0328393,100,1,0,28.0556,28,190,190,153.613,0,22.0642
10/16/2014 2:30,0,50.929,50.2688,49.2708,0,0,49.7601,49.6802,1.5,0,0.0328393,100,1,0,27.5057,28,190,190,153.507,0,22.0642
10/16/2014 2:31,0,47.4692,50.1176,49.066,0,0,49.7601,49.5983,1.5,0,0.0326231,100,1,0,28.0427,28,190,190,152.871,0,22.259
10/16/2014 2:32,0,47.4692,50.1176,49.066,0,0,49.7601,49.5983,1.5,0,0.0326231,100,1,0,28.8385,28,190,190,150.855,0,21.8288
10/16/2014 2:33,0,47.4692,50.1176,49.066,0,0,49.7601,49.5983,1.5,0,0.0326231,100,1,0,28.3435,28,190,190,149.795,0,21.7212
10/16/2014 2:34,0,47.4692,50.3444,49.025,0,0,49.7601,49.5574,1.5,0,0.0324068,100,1,0,27.8551,28,190,190,150.961,0,21.6208
10/16/2014 2:35,0,47.4692,50.3444,49.025,0,0,49.7601,49.5574,1.5,0,0.0324068,100,1,0,27.606,28,190,190,151.386,0,21.6208
10/16/2014 2:36,0,48.0833,49.8531,48.9842,0,0,49.7601,49.5165,1.5,0,0.0326231,100,1,0,28.3435,28,190,190,151.916,0,21.9939
10/16/2014 2:37,0,48.0833,49.8531,48.9842,0,0,49.7601,49.5165,1.5,0,0.0326231,100,1,0,28.1397,28,190,190,152.871,0,21.9128
10/16/2014 2:38,0,48.0833,49.8531,48.9842,0,0,49.7601,49.5165,1.5,0,0.0326231,100,1,0,28.1527,28,190,190,153.507,0,21.6563
10/16/2014 2:39,0,48.0833,50.0798,48.9022,0,0,49.7896,49.4755,1.5,0,0.0321906,100,1,0,28.0362,28,190,190,153.931,0,21.6633
10/16/2014 2:40,0,48.0833,50.0798,48.9022,0,0,49.7896,49.4755,1.5,0,0.0321906,100,1,0,28.0492,28,190,190,154.144,0,21.6633
10/16/2014 2:41,0,50.6424,49.702,48.8204,0,0,49.7896,49.4345,1.5,0,0.0328393,100,1,0,27.3633,28,190,190,154.144,0,21.675
10/16/2014 2:42,0,50.6424,49.702,48.8204,0,0,49.7896,49.4345,1.5,0,0.0328393,100,1,0,27.4022,28,190,190,154.144,0,21.9841
10/16/2014 2:43,0,50.6424,49.5508,48.7794,0,0,49.7985,49.3936,1.5,0,0.0330555,100,1,0,27.8033,28,190,190,153.825,0,21.7826
10/16/2014 2:44,0,50.6424,49.5508,48.7794,0,0,49.7985,49.3936,1.5,0,0.0330555,100,1,0,28.2465,28,190,190,153.401,0,21.6339
10/16/2014 2:45,0,50.6424,49.5508,48.7794,0,0,49.7985,49.3936,1.5,0,0.0330555,100,1,0,28.0362,28,190,190,153.719,0,21.682
10/16/2014 2:46,0,50.6424,49.6264,48.6976,0,0,49.7985,49.3527,1.5,0,0.0326231,100,1,0,28.1139,28,190,190,154.25,0,21.682
10/16/2014 2:47,0,50.6424,49.6264,48.6976,0,0,49.7985,49.3527,1.5,0,0.0326231,100,1,0,27.9489,28,190,190,154.674,0,21.8239
10/16/2014 2:48,0,51.3589,49.3619,48.6157,0,0,49.7955,49.3117,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,154.886,0,21.7498
10/16/2014 2:49,0,51.3589,49.3619,48.6157,0,0,49.7955,49.3117,1.5,0,0.0332719,100,1,0,27.9877,28,190,190,155.099,0,21.573
10/16/2014 2:50,0,51.3589,49.3619,48.6157,0,0,49.7955,49.3117,1.5,0,0.0332719,100,1,0,27.9036,28,190,190,155.099,0,21.7051
10/16/2014 2:51,0,51.3589,49.3619,48.6157,0,0,49.7955,49.3527,1.5,0,0.0328393,100,1,0,28.2465,28,190,190,154.992,0,21.7051
10/16/2014 2:52,0,51.3589,49.3619,48.6157,0,0,49.7955,49.3527,1.5,0,0.0328393,100,1,0,27.9424,28,190,190,154.886,0,21.7478
10/16/2014 2:53,0,51.707,49.4753,48.6566,0,0,49.822,49.3117,1.5,0,0.0326231,100,1,0,26.9719,28,190,190,154.78,0,22.2978
10/16/2014 2:54,0,51.707,49.4753,48.6566,0,0,49.822,49.3117,1.5,0,0.0326231,100,1,0,28.9388,28,190,190,154.674,0,21.2923
10/16/2014 2:55,0,51.707,49.3997,48.6976,0,0,49.822,49.3117,1.5,0,0.0330555,100,1,0,27.6642,28,190,190,154.674,0,21.7176
10/16/2014 2:56,0,51.707,49.3997,48.6976,0,0,49.822,49.3117,1.5,0,0.0330555,100,1,0,28.4341,28,190,190,154.886,0,21.7176
10/16/2014 2:57,0,51.707,49.3997,48.6976,0,0,49.822,49.3117,1.5,0,0.0330555,100,1,0,27.8551,28,190,190,154.992,0,21.585
10/16/2014 2:58,0,51.9322,49.3997,48.7385,0,0,49.8427,49.3117,1.5,0,0.0326231,100,1,0,27.3633,28,190,190,155.311,0,22.037
10/16/2014 2:59,0,51.9322,49.3997,48.7385,0,0,49.8427,49.3117,1.5,0,0.0326231,100,1,0,28.5473,28,190,190,155.629,0,21.5268
10/16/2014 3:00,0,51.9322,49.4753,48.7794,0,0,49.8427,49.3117,1.5,0,0.0330555,100,1,0,27.8551,28,190,190,155.629,0,21.6366
10/16/2014 3:01,0,51.9322,49.4753,48.7794,0,0,49.8427,49.3117,1.5,0,0.0330555,100,1,0,28.1527,28,190,190,155.099,0,21.6366
10/16/2014 3:02,0,51.9322,49.4753,48.7794,0,0,49.8427,49.3117,1.5,0,0.0330555,100,1,0,27.6254,28,190,190,154.886,0,21.7794
10/16/2014 3:03,0,52.485,49.5508,48.8613,0,0,49.8368,49.2708,1.5,0,0.0326231,100,1,0,27.8809,28,190,190,154.78,0,21.9892
10/16/2014 3:04,0,52.485,49.5508,48.8613,0,0,49.8368,49.2708,1.5,0,0.0326231,100,1,0,27.8551,28,190,190,154.992,0,21.9892
10/16/2014 3:05,0,52.485,49.5508,48.9022,0,0,49.8368,49.2298,1.5,0,0.0326231,100,1,0,28.0362,28,190,190,154.992,0,21.6205
10/16/2014 3:06,0,52.485,49.5508,48.9022,0,0,49.8368,49.2298,1.5,0,0.0326231,100,1,0,28.6476,28,190,190,154.78,0,21.6205
10/16/2014 3:07,0,52.485,49.5508,48.9022,0,0,49.8368,49.2298,1.5,0,0.0326231,100,1,0,27.9489,28,190,190,154.78,0,21.2849
10/16/2014 3:08,0,51.9731,49.6264,48.9432,0,0,49.8516,49.2708,1.5,0,0.0328393,100,1,0,27.2501,28,190,190,154.886,0,21.8191
10/16/2014 3:09,0,51.9731,49.6264,48.9432,0,0,49.8516,49.2708,1.5,0,0.0328393,100,1,0,28.0362,28,190,190,155.205,0,21.8191
10/16/2014 3:10,0,51.9731,49.7776,48.9842,0,0,49.8516,49.2708,1.5,0,0.0330555,100,1,0,27.7095,28,190,190,155.311,0,21.3822
10/16/2014 3:11,0,51.9731,49.7776,48.9842,0,0,49.8516,49.2708,1.5,0,0.0330555,100,1,0,28.6476,28,190,190,154.992,0,21.3822
10/16/2014 3:12,0,51.9731,49.7776,48.9842,0,0,49.8516,49.2708,1.5,0,0.0330555,100,1,0,28.3338,28,190,190,154.78,0,21.2315
10/16/2014 3:13,0,51.9117,49.9287,49.025,0,0,49.828,49.3117,1.5,0,0.0330555,100,1,0,27.3633,28,190,190,154.674,0,21.6799
10/16/2014 3:14,0,51.9117,49.9287,49.025,0,0,49.828,49.3117,1.5,0,0.0330555,100,1,0,27.8486,28,190,190,154.886,0,21.6799
10/16/2014 3:15,0,51.9117,49.9287,49.066,0,0,49.828,49.3117,1.5,0,0.0328393,100,1,0,28.2465,28,190,190,155.099,0,21.2623
10/16/2014 3:16,0,51.9117,49.9287,49.066,0,0,49.828,49.3117,1.5,0,0.0328393,100,1,0,28.0362,28,190,190,154.78,0,21.2623
10/16/2014 3:17,0,51.9117,49.9287,49.066,0,0,49.828,49.3117,1.5,0,0.0328393,100,1,0,27.8551,28,190,190,154.144,0,21.413
10/16/2014 3:18,0,52.2393,50.0043,49.066,0,0,49.8251,49.3117,1.5,0,0.0326231,100,1,0,27.8551,28,190,190,154.037,0,21.6509
10/16/2014 3:19,0,52.2393,50.0043,49.066,0,0,49.8251,49.3117,1.5,0,0.0326231,100,1,0,28.1527,28,190,190,154.462,0,21.6509
10/16/2014 3:20,0,52.2393,49.8531,49.066,0,0,49.8251,49.2298,1.5,0,0.0330555,100,1,0,28.5538,28,190,190,154.886,0,21.7812
10/16/2014 3:21,0,52.2393,49.8531,49.066,0,0,49.8251,49.2298,1.5,0,0.0330555,100,1,0,28.0362,28,190,190,155.205,0,21.2841
10/16/2014 3:22,0,52.1574,50.0043,49.1069,0,0,49.8722,49.2708,1.5,0,0.0326231,100,1,0,28.2465,28,190,190,155.205,0,21.5197
10/16/2014 3:23,0,52.1574,50.0043,49.1069,0,0,49.8722,49.2708,1.5,0,0.0326231,100,1,0,27.6577,28,190,190,154.886,0,21.624
10/16/2014 3:24,0,52.1574,50.0043,49.1069,0,0,49.8722,49.2708,1.5,0,0.0326231,100,1,0,26.9654,28,190,190,155.099,0,21.624
10/16/2014 3:25,0,52.1574,50.0043,49.1479,0,0,49.8722,49.2298,1.5,0,0.0324068,100,1,0,28.9323,28,190,190,155.417,0,21.3753
10/16/2014 3:26,0,52.1574,50.0043,49.1479,0,0,49.8722,49.2298,1.5,0,0.0324068,100,1,0,28.0492,28,190,190,155.205,0,21.3753
10/16/2014 3:27,0,51.9731,50.0043,49.1889,0,0,49.8722,49.1889,1.5,0,0.0326231,100,1,0,28.0362,28,190,190,155.099,0,21.5757
10/16/2014 3:28,0,51.9731,50.0043,49.1889,0,0,49.8722,49.1889,1.5,0,0.0326231,100,1,0,27.4572,28,190,190,154.674,0,21.5934
10/16/2014 3:29,0,51.9731,50.0043,49.1889,0,0,49.8722,49.1889,1.5,0,0.0326231,100,1,0,28.3435,28,190,190,154.78,0,22.1054
10/16/2014 7:30,1,49.5164,68.5201,58.1968,51.7085,0,58.9362,59.1385,1.5,94.8188,1.50023,30.1088,1,0,27.771,28,190,190,151.704,0,22.9405
10/16/2014 7:32,1,49.5164,68.7468,58.1558,51.7085,0,58.9362,59.2204,1.5,95.0781,1.52337,30.1088,1,0,27.5445,28,190,190,152.022,0,23.0423
10/16/2014 7:33,1,49.5164,68.7468,58.1558,51.7085,0,58.9362,59.2204,1.5,95.0781,1.52337,30.1088,1,0,27.6577,28,190,190,151.916,0,23.2489
10/16/2014 7:34,1,49.3322,68.5201,57.8693,58.7048,0,56.1253,59.1795,1.5,93.9105,1.52337,30.1088,1,0,27.771,28,190,190,151.704,0,23.4004
10/16/2014 7:35,1,49.3322,68.5201,57.8693,58.7048,0,56.1253,59.1795,1.5,93.9105,1.52337,30.1088,1,0,28.1656,28,190,190,151.068,0,23.1654
10/16/2014 7:36,1,49.3322,68.3312,56.2314,64.9748,0,56.1253,58.4834,1.5,92.269,1.50996,30.1088,1,0,28.4535,28,190,190,150.007,0,22.9046
10/16/2014 7:37,1,49.3322,68.3312,56.2314,64.9748,0,56.1253,58.4834,1.5,92.269,1.50996,30.1088,1,0,28.0556,28,190,190,149.795,0,22.9046
10/16/2014 7:38,1,49.1274,68.1422,54.1842,69.1288,0,56.1253,57.8693,1.5,91.5781,1.51537,30.1088,1,0,28.4406,28,190,190,150.219,0,23.0474
10/16/2014 7:39,1,49.1274,68.1422,54.1842,69.1288,0,56.1253,57.8693,1.5,91.5781,1.51537,30.1088,1,0,28.4535,28,190,190,150.855,0,22.7864
10/16/2014 7:40,1,49.1274,68.1422,54.1842,69.1288,0,56.1253,57.8693,1.5,91.5781,1.51537,30.1088,1,0,28.1656,28,190,190,151.492,0,22.7864
10/16/2014 7:41,1,49.1274,68.0667,53.4062,74.6629,0,55.7481,57.5007,1.5,91.5425,1.50585,30.1088,1,0,27.868,28,190,190,151.492,0,22.7673
10/16/2014 7:42,1,49.1274,68.0667,53.4062,74.6629,0,55.7481,57.5007,1.5,91.5425,1.50585,30.1088,1,0,27.2631,28,190,190,151.386,0,22.9776
10/16/2014 7:43,1,49.2502,67.9911,53.2014,77.8606,0,55.7481,57.1732,1.5,91.5832,1.49223,30.1088,1,0,27.9618,28,190,190,151.492,0,22.9776
10/16/2014 7:44,1,49.2502,67.9911,53.2014,77.8606,0,55.7481,57.1732,1.5,91.5832,1.49223,30.1088,1,0,27.6577,28,190,190,151.81,0,22.4943
10/16/2014 7:45,1,49.2502,67.9911,53.2014,77.8606,0,55.7481,57.1732,1.5,91.5832,1.49223,30.1088,1,0,27.5704,28,190,190,151.492,0,22.4943
10/16/2014 7:46,1,49.2502,67.9911,53.1606,79.8413,0,55.8721,56.8865,1.5,91.4199,1.50434,30.1088,1,0,28.0492,28,190,190,151.492,0,22.7781
10/16/2014 7:47,1,49.2502,67.9911,53.1606,79.8413,0,55.8721,56.8865,1.5,91.4199,1.50434,30.1088,1,0,28.0492,28,190,190,151.28,0,22.7877
10/16/2014 7:48,1,48.9023,67.9155,53.1606,81.161,0,55.8721,56.5999,1.5,91.6661,1.49093,30.1088,1,0,28.4471,28,190,190,151.598,0,22.7877
10/16/2014 7:49,1,48.9023,67.9155,53.1606,81.161,0,55.8721,56.5999,1.5,91.6661,1.49093,30.1088,1,0,28.35,28,190,190,151.81,0,22.7335
10/16/2014 7:50,1,48.9023,67.7266,53.4062,81.4108,0,55.9223,56.3543,1.5,91.4182,1.51104,30.1088,1,0,28.2594,28,190,190,152.022,0,22.6517
10/16/2014 7:51,1,48.9023,67.7266,53.4062,81.4108,0,55.9223,56.3543,1.5,91.4182,1.51104,30.1088,1,0,27.5769,28,190,190,152.34,0,22.7588
10/16/2014 7:52,1,48.9023,67.7266,53.4062,81.4108,0,55.9223,56.3543,1.5,91.4182,1.51104,30.1088,1,0,27.9683,28,190,190,152.446,0,23.0293
10/16/2014 7:53,1,48.9023,67.8021,52.7101,81.2896,0,55.9223,56.1495,1.5,91.592,1.49569,30.1088,1,0,28.2594,28,190,190,152.552,0,23.0293
10/16/2014 7:55,1,49.0046,67.8021,52.751,81.2896,0,56.1142,56.0676,1.5,91.4733,1.4998,30.1088,1,0,27.9618,28,190,190,151.81,0,22.8255
10/16/2014 7:57,1,49.0046,67.8021,52.751,81.2896,0,56.1142,56.0676,1.5,91.4733,1.4998,30.1088,1,0,27.771,28,190,190,150.537,0,22.8803
10/16/2014 7:59,1,49.0046,67.651,52.7921,81.2896,0,56.1142,55.9858,1.5,91.4414,1.50693,30.1088,1,0,28.0945,28,190,190,150.007,0,22.5807
10/16/2014 8:01,1,48.6361,67.7266,52.9968,81.2776,0,56.25,55.9858,1.5,91.4151,1.50629,30.1088,1,0,28.0492,28,190,190,150.749,0,22.4742
10/16/2014 8:03,1,48.7794,67.5754,52.7101,80.8097,0,56.25,55.822,1.5,91.1412,1.50953,30.1088,1,0,28.4535,28,190,190,151.386,0,22.3659
10/16/2014 8:05,1,48.7794,67.5754,52.7101,80.8097,0,56.25,55.822,1.5,91.1412,1.50953,30.1088,1,0,27.9618,28,190,190,151.492,0,22.3891
10/16/2014 8:07,1,48.7794,67.7266,52.8739,79.8841,0,56.3533,55.781,1.5,91.7223,1.48444,30.1088,1,0,28.0136,28,190,190,151.598,0,22.4167
10/16/2014 8:09,1,48.7794,67.4243,52.9149,78.9818,0,56.3533,55.781,1.5,90.963,1.5145,30.1088,1,0,28.0492,28,190,190,151.916,0,22.5164
10/16/2014 10:33,1,56.2109,70.2583,56.1495,100,24.8742,57.0383,58.4015,1.5,89.5407,1.51039,30.1088,1,0,28.2983,28,190,190,152.446,0,22.7614
10/16/2014 10:34,1,56.2109,70.2583,56.1495,100,24.8742,57.0383,58.4015,1.5,89.5407,1.51039,30.1088,1,0,28.46,28,190,190,152.764,0,22.656
10/16/2014 10:35,1,55.1054,70.5606,55.822,100,32.9359,56.9615,58.6472,1.5,89.6604,1.48769,30.1088,1,0,28.1818,28,190,190,152.871,0,22.656
10/16/2014 10:36,1,55.1054,70.5606,55.822,100,32.9359,56.9615,58.6472,1.5,89.6604,1.48769,30.1088,1,0,27.7839,28,190,190,150.007,0,22.7587
10/16/2014 10:37,1,55.1054,70.7118,56.0676,100,39.7752,56.9615,58.6062,1.5,90.2243,1.48271,30.1088,1,0,28.0621,28,190,190,150.749,0,22.7587
10/16/2014 10:38,1,55.1054,70.7118,56.0676,100,39.7752,56.9615,58.6062,1.5,90.2243,1.48271,30.1088,1,0,27.9683,28,190,190,152.234,0,22.7562
10/16/2014 10:39,1,55.1054,70.7118,56.0676,100,39.7752,56.9615,58.6062,1.5,90.2243,1.48271,30.1088,1,0,27.923,28,190,190,152.658,0,22.7496
10/16/2014 10:40,1,56.1495,70.7495,56.559,100,44.2915,56.7903,57.7464,1.5,89.3451,1.51969,30.1088,1,0,27.8809,28,190,190,152.34,0,22.7496
10/16/2014 10:41,1,56.1495,70.7495,56.559,100,44.2915,56.7903,57.7464,1.5,89.3451,1.51969,30.1088,1,0,27.9748,28,190,190,151.81,0,22.6366
10/16/2014 10:42,1,56.1495,70.9763,57.1322,100,36.0946,56.7903,55.2897,1.5,89.6462,1.50109,30.1088,1,0,28.1786,28,190,190,152.022,0,22.6366
10/16/2014 10:43,1,56.1495,70.9763,57.1322,100,36.0946,56.7903,55.2897,1.5,89.6462,1.50109,30.1088,1,0,28.2724,28,190,190,152.022,0,22.6339
10/16/2014 10:44,1,56.1495,70.9763,57.1322,100,36.0946,56.7903,55.2897,1.5,89.6462,1.50109,30.1088,1,0,28.1818,28,190,190,152.34,0,22.5477
10/16/2014 10:45,1,56.5999,71.203,56.8047,100,29.8404,56.8139,55.4944,1.5,89.6862,1.50066,30.1088,1,0,27.4928,28,190,190,152.34,0,22.5477
10/16/2014 10:46,1,56.5999,71.203,56.8047,100,29.8404,56.8139,55.4944,1.5,89.6862,1.50066,30.1088,1,0,29.0649,28,190,190,152.446,0,22.9871
10/16/2014 10:47,1,56.5999,71.203,56.5999,100,26.8726,56.8139,55.9448,1.5,89.715,1.5091,30.1088,1,0,27.5769,28,190,190,152.446,0,22.1943
10/16/2014 10:48,1,56.5999,71.203,56.5999,100,26.8726,56.8139,55.9448,1.5,89.715,1.5091,30.1088,1,0,27.7839,28,190,190,152.446,0,22.76
10/16/2014 10:49,1,56.5999,71.203,56.5999,100,26.8726,56.8139,55.9448,1.5,89.715,1.5091,30.1088,1,0,28.8644,28,190,190,152.764,0,22.1579
10/16/2014 10:50,1,56.5795,71.2786,57.337,100,30.5048,56.8139,57.6645,1.5,89.9402,1.5065,30.1088,1,0,28.1818,28,190,190,152.764,0,22.1579
10/16/2014 10:51,1,56.5795,71.2786,57.337,100,30.5048,56.8139,57.6645,1.5,89.9402,1.5065,30.1088,1,0,28.5797,28,190,190,149.795,0,21.9901
10/16/2014 10:52,1,56.5795,71.4297,58.3606,100,34.2656,56.7932,57.5826,1.5,89.5647,1.5171,30.1088,1,0,28.0621,28,190,190,148.841,0,21.9901
10/16/2014 10:53,1,56.5795,71.4297,58.3606,100,34.2656,56.7932,57.5826,1.5,89.5647,1.5171,30.1088,1,0,28.0621,28,190,190,150.113,0,21.9568
10/16/2014 10:54,1,56.5795,71.4297,58.3606,100,34.2656,56.7932,57.5826,1.5,89.5647,1.5171,30.1088,1,0,28.1721,28,190,190,151.81,0,21.9359
10/16/2014 10:55,1,56.7842,71.6565,57.9921,100,33.356,56.7932,56.9275,1.5,89.8053,1.50066,30.1088,1,0,28.1721,28,190,190,152.446,0,21.9359
10/16/2014 10:56,1,56.7842,71.6565,57.9921,100,33.356,56.7932,56.9275,1.5,89.8053,1.50066,30.1088,1,0,27.9748,28,190,190,153.083,0,21.9677
10/16/2014 10:57,1,56.7842,71.6565,57.8283,100,33.356,56.7873,56.5999,1.5,89.7848,1.50347,30.1088,1,0,27.8809,28,190,190,153.189,0,21.9677
10/16/2014 10:58,1,56.7842,71.6565,57.8283,100,33.356,56.7873,56.5999,1.5,89.7848,1.50347,30.1088,1,0,27.8874,28,190,190,153.401,0,21.8414
10/16/2014 10:59,1,58.9543,71.7698,58.2377,100,33.356,56.7873,56.6409,1.5,90.1823,1.48812,30.1088,1,0,27.5833,28,190,190,153.507,0,22.0843
10/16/2014 11:00,1,58.9543,71.7698,58.2377,100,33.356,56.7873,56.6409,1.5,90.1823,1.48812,30.1088,1,0,27.9748,28,190,190,153.613,0,22.0843
10/16/2014 11:01,1,58.9543,71.7698,58.2377,100,33.356,56.7873,56.6409,1.5,90.1823,1.48812,30.1088,1,0,27.7904,28,190,190,152.977,0,21.9996
10/16/2014 11:02,1,58.9543,71.9966,58.8928,100,33.356,56.7932,56.9684,1.5,89.777,1.50931,30.1088,1,0,28.0686,28,190,190,152.446,0,21.9996
10/16/2014 11:03,1,58.9543,71.9966,58.8928,100,33.356,56.7932,56.9684,1.5,89.777,1.50931,30.1088,1,0,27.9748,28,190,190,152.128,0,22.1121
10/16/2014 11:04,1,58.3605,71.9966,58.8519,100,33.6639,56.7932,57.1732,1.5,89.9106,1.4998,30.1088,1,0,26.4931,28,190,190,152.552,0,22.9128
10/16/2014 11:05,1,58.3605,71.9966,58.8519,100,33.6639,56.7932,57.1732,1.5,89.9106,1.4998,30.1088,1,0,29.0714,28,190,190,153.189,0,22.9128
10/16/2014 11:06,1,58.3605,71.9966,58.8519,100,33.6639,56.7932,57.1732,1.5,89.9106,1.4998,30.1088,1,0,29.4628,28,190,190,153.719,0,21.8408
10/16/2014 11:07,1,58.3605,72.3366,58.9338,100,34.4779,56.7106,57.1322,1.5,90.2259,1.48552,30.1088,1,0,28.4665,28,190,190,153.295,0,22.3025
10/16/2014 11:08,1,58.3605,72.3366,58.9338,100,34.4779,56.7106,57.1322,1.5,90.2259,1.48552,30.1088,1,0,27.6836,28,190,190,153.295,0,22.132
10/16/2014 11:09,1,58.3605,72.4122,58.9338,100,35.5792,56.7106,57.2141,1.5,90.0999,1.4879,30.1088,1,0,28.1818,28,190,190,152.871,0,22.1295
10/16/2014 11:10,1,58.3605,72.4122,58.9338,100,35.5792,56.7106,57.2141,1.5,90.0999,1.4879,30.1088,1,0,28.075,28,190,190,151.386,0,22.1295
10/16/2014 11:11,1,57.6236,72.3366,58.8928,100,35.9503,56.6515,57.0094,1.5,89.6792,1.50347,30.1088,1,0,28.0686,28,190,190,150.961,0,22.0821
10/16/2014 11:12,1,57.6236,72.3366,58.8928,100,35.9503,56.6515,57.0094,1.5,89.6792,1.50347,30.1088,1,0,27.9812,28,190,190,151.704,0,22.0821
10/16/2014 11:13,1,57.6236,72.3366,58.8928,100,35.9503,56.6515,57.0094,1.5,89.6792,1.50347,30.1088,1,0,27.9748,28,190,190,152.128,0,22.2365
10/16/2014 11:14,1,57.6236,72.3366,58.9338,100,35.7953,56.6515,56.8456,1.5,90.2268,1.48141,30.1088,1,0,28.1883,28,190,190,152.446,0,22.1511
10/16/2014 11:15,1,57.6236,72.3366,58.9338,100,35.7953,56.6515,56.8456,1.5,90.2268,1.48141,30.1088,1,0,28.0686,28,190,190,151.81,0,22.1511
10/16/2014 11:16,1,58.033,72.5634,59.1795,100,35.8232,56.6191,56.9275,1.5,89.9084,1.49266,30.1088,1,0,27.7968,28,190,190,151.916,0,22.125
10/16/2014 11:17,1,58.033,72.5634,59.1795,100,35.8232,56.6191,56.9275,1.5,89.9084,1.49266,30.1088,1,0,27.9101,28,190,190,152.871,0,22.1511
10/16/2014 11:18,1,58.033,72.5634,59.1795,100,35.8232,56.6191,56.9275,1.5,89.9084,1.49266,30.1088,1,0,27.8874,28,190,190,153.189,0,22.2097
10/16/2014 11:19,1,58.033,72.5634,59.5889,100,36.8113,56.6191,57.0912,1.5,90.1232,1.48942,30.1088,1,0,28.1818,28,190,190,153.295,0,22.0853
10/16/2014 11:20,1,58.033,72.5634,59.5889,100,36.8113,56.6191,57.0912,1.5,90.1232,1.48942,30.1088,1,0,27.6771,28,190,190,153.189,0,22.0853
10/16/2014 11:21,1,59.3432,72.7145,59.6708,100,38.5366,56.5334,57.0912,1.5,89.5739,1.51342,30.1088,1,0,27.8292,28,190,190,153.189,0,22.1849
10/16/2014 11:22,1,59.3432,72.7145,59.6708,100,38.5366,56.5334,57.0912,1.5,89.5739,1.51342,30.1088,1,0,27.8874,28,190,190,153.613,0,22.1754
10/16/2014 11:23,1,59.3432,72.7145,59.6708,100,38.5366,56.5334,57.0912,1.5,89.5739,1.51342,30.1088,1,0,27.8874,28,190,190,153.719,0,22.283
10/16/2014 11:24,1,59.3432,72.79,60.2031,100,37.9382,56.5334,56.559,1.5,89.6352,1.50737,30.1088,1,0,28.1818,28,190,190,153.719,0,22.1361
10/16/2014 11:25,1,59.3432,72.79,60.2031,100,37.9382,56.5334,56.559,1.5,89.6352,1.50737,30.1088,1,0,27.7904,28,190,190,153.613,0,22.1361
10/16/2014 11:26,1,60.0393,72.9412,59.9984,100,37.9382,56.2884,56.3133,1.5,89.6633,1.50261,30.1088,1,0,27.9812,28,190,190,153.507,0,22.1858
10/16/2014 11:27,1,60.0393,72.9412,59.9984,100,37.9382,56.2884,56.3133,1.5,89.6633,1.50261,30.1088,1,0,27.8098,28,190,190,153.401,0,22.2947
10/16/2014 11:28,1,60.0393,73.0168,59.8346,100,37.9382,56.2884,56.4771,1.5,89.9434,1.50218,30.1088,1,0,28.0815,28,190,190,153.507,0,22.2107
10/16/2014 11:29,1,60.0393,73.0168,59.8346,100,37.9382,56.2884,56.4771,1.5,89.9434,1.50218,30.1088,1,0,27.8874,28,190,190,153.613,0,22.332
10/16/2014 11:30,1,60.0393,73.0168,59.8346,100,37.9382,56.2884,56.4771,1.5,89.9434,1.50218,30.1088,1,0,28.2853,28,190,190,153.401,0,22.332
10/16/2014 11:31,1,60.1826,73.0923,60.285,100,37.9382,56.185,56.4362,1.5,90.1574,1.49785,30.1088,1,0,27.9812,28,190,190,153.507,0,22.1878
10/16/2014 11:32,1,60.1826,73.0923,60.285,100,37.9382,56.185,56.4362,1.5,90.1574,1.49785,30.1088,1,0,27.3957,28,190,190,153.931,0,22.5088
10/16/2014 11:33,1,60.1826,73.3947,60.244,100,38.3763,56.185,56.5181,1.5,89.8262,1.50564,30.1088,1,0,28.033,28,190,190,154.144,0,22.5088
10/16/2014 11:34,1,60.1826,73.3947,60.244,100,38.3763,56.185,56.5181,1.5,89.8262,1.50564,30.1088,1,0,28.2465,28,190,190,154.144,0,22.3275
10/16/2014 11:35,1,60.1826,73.3947,60.244,100,38.3763,56.185,56.5181,1.5,89.8262,1.50564,30.1088,1,0,27.9165,28,190,190,154.144,0,22.3275
10/16/2014 11:36,1,61.5338,73.2435,60.244,100,38.5207,56.185,56.4771,1.5,90.2185,1.4905,30.1088,1,0,27.8874,28,190,190,154.037,0,22.4581
10/16/2014 11:37,1,61.5338,73.2435,60.244,100,38.5207,56.185,56.4771,1.5,90.2185,1.4905,30.1088,1,0,28.4697,28,190,190,153.825,0,22.33
10/16/2014 11:38,1,61.5338,73.2812,60.9811,100,39.4827,56.1171,56.559,1.5,90.0477,1.50109,30.1088,1,0,28.1883,28,190,190,151.916,0,22.2108
10/16/2014 11:39,1,61.5338,73.2812,60.9811,100,39.4827,56.1171,56.559,1.5,90.0477,1.50109,30.1088,1,0,27.9877,28,190,190,151.386,0,22.1656
10/16/2014 11:40,1,61.5338,73.2812,60.9811,100,39.4827,56.1171,56.559,1.5,90.0477,1.50109,30.1088,1,0,28.1883,28,190,190,151.81,0,22.1656
10/16/2014 11:41,1,62.0661,73.3947,60.7354,100,39.2037,56.1171,55.8629,1.5,89.3388,1.52315,30.1088,1,0,28.075,28,190,190,152.764,0,22.1002
10/16/2014 11:42,1,62.0661,73.3947,60.7354,100,39.2037,56.1171,55.8629,1.5,89.3388,1.52315,30.1088,1,0,28.075,28,190,190,153.189,0,22.0169
10/16/2014 11:43,1,62.0661,73.4703,60.3669,100,34.4164,56.2176,55.2487,1.5,89.8306,1.50391,30.1088,1,0,28.1883,28,190,190,153.825,0,22.0445
10/16/2014 11:44,1,62.0661,73.4703,60.3669,100,34.4164,56.2176,55.2487,1.5,89.8306,1.50391,30.1088,1,0,28.2788,28,190,190,153.931,0,21.8929
10/16/2014 11:45,1,61.6157,73.6214,61.3904,100,35.2725,56.2176,56.1905,1.5,90.2128,1.49007,30.1088,1,0,27.7095,28,190,190,153.931,0,21.8929
10/16/2014 11:46,1,61.6157,73.6214,61.3904,100,35.2725,56.2176,56.1905,1.5,90.2128,1.49007,30.1088,1,0,27.7968,28,190,190,154.037,0,21.9106
10/16/2014 11:47,1,61.6157,73.6214,61.3904,100,35.2725,56.2176,56.1905,1.5,90.2128,1.49007,30.1088,1,0,27.9812,28,190,190,154.037,0,22.102
10/16/2014 11:48,1,61.6157,73.9237,60.9811,100,36.1608,56.2412,56.7228,1.5,89.6992,1.50953,30.1088,1,0,27.9877,28,190,190,153.613,0,21.7084
10/16/2014 11:49,1,61.6157,73.9237,60.9811,100,36.1608,56.2412,56.7228,1.5,89.6992,1.50953,30.1088,1,0,27.5898,28,190,190,153.825,0,22.0597
10/16/2014 11:50,1,60.7558,73.7726,60.7763,100,36.3213,56.2412,56.4771,1.5,90.0536,1.49547,30.1088,1,0,28.1883,28,190,190,154.037,0,22.0597
10/16/2014 11:51,1,60.7558,73.7726,60.7763,100,36.3213,56.2412,56.4771,1.5,90.0536,1.49547,30.1088,1,0,27.7968,28,190,190,153.825,0,21.7133
10/16/2014 11:52,1,60.7558,73.7726,60.7763,100,36.3213,56.2412,56.4771,1.5,90.0536,1.49547,30.1088,1,0,27.8874,28,190,190,153.507,0,21.8737
10/16/2014 11:53,1,60.7558,73.7726,60.7763,100,36.3213,56.2412,56.4771,1.5,90.0536,1.49547,30.1088,1,0,28.3888,28,190,190,153.507,0,21.8737
10/16/2014 11:54,1,60.7558,73.8481,60.4897,100,36.3213,56.2589,56.2723,1.5,89.8579,1.49936,30.1088,1,0,28.5926,28,190,190,153.401,0,21.4923
10/16/2014 11:55,1,60.7558,73.8481,60.4897,100,36.3213,56.2589,56.2723,1.5,89.8579,1.49936,30.1088,1,0,28.2853,28,190,190,153.507,0,21.4923
10/16/2014 11:56,1,61.2677,73.697,60.8992,100,36.3213,56.2353,56.2723,1.5,89.4013,1.51818,30.1088,1,0,28.0815,28,190,190,153.613,0,21.4393
10/16/2014 11:57,1,61.2677,73.697,60.8992,100,36.3213,56.2353,56.2723,1.5,89.4013,1.51818,30.1088,1,0,28.1786,28,190,190,153.719,0,21.4602
10/16/2014 11:58,1,61.2677,73.8481,61.022,100,36.3213,56.2353,56.4771,1.5,89.5623,1.50953,30.1088,1,0,27.7968,28,190,190,154.144,0,21.5379
10/16/2014 11:59,1,61.2677,73.8481,61.022,100,36.3213,56.2353,56.4771,1.5,89.5623,1.50953,30.1088,1,0,28.35,28,190,190,154.25,0,21.628
10/16/2014 12:00,1,61.2677,73.8481,61.022,100,36.3213,56.2353,56.4771,1.5,89.5623,1.50953,30.1088,1,0,28.2853,28,190,190,154.25,0,21.628
10/16/2014 12:01,1,62.6803,73.9993,61.0629,100,36.712,56.2353,56.4771,1.5,89.4433,1.52186,30.1088,1,0,28.088,28,190,190,154.144,0,21.4811
10/16/2014 12:02,1,62.6803,73.9993,61.0629,100,36.712,56.2353,56.4771,1.5,89.4433,1.52186,30.1088,1,0,27.8906,28,190,190,154.25,0,21.4157
10/16/2014 12:03,1,62.6803,73.9993,61.0629,100,36.712,56.2353,56.4771,1.5,89.4433,1.52186,30.1088,1,0,27.4022,28,190,190,154.25,0,21.6829
10/16/2014 12:04,1,62.6803,73.9993,61.022,100,36.629,56.1172,56.3133,1.5,89.9742,1.50045,30.1088,1,0,28.075,28,190,190,153.825,0,21.6599
10/16/2014 12:05,1,62.6803,73.9993,61.022,100,36.629,56.1172,56.3133,1.5,89.9742,1.50045,30.1088,1,0,27.5898,28,190,190,153.613,0,21.699
10/16/2014 12:06,1,60.7354,73.9237,60.6535,100,36.629,56.1172,56.2723,1.5,89.928,1.48682,30.1088,1,0,27.9877,28,190,190,153.825,0,21.699
10/16/2014 12:07,1,60.7354,73.9237,60.6535,100,36.629,56.1172,56.2723,1.5,89.928,1.48682,30.1088,1,0,28.0006,28,190,190,153.931,0,21.6344
10/16/2014 12:08,1,60.7354,73.9237,60.6535,100,36.629,56.1172,56.2723,1.5,89.928,1.48682,30.1088,1,0,28.2853,28,190,190,154.144,0,21.6569
10/16/2014 12:09,1,60.7354,73.8481,61.2267,100,36.6297,56.0818,56.3543,1.5,90.2,1.48769,30.1088,1,0,27.8874,28,190,190,154.356,0,21.6569
10/16/2014 12:10,1,60.7354,73.8481,61.2267,100,36.6297,56.0818,56.3543,1.5,90.2,1.48769,30.1088,1,0,27.8906,28,190,190,154.462,0,21.7701
10/16/2014 12:11,1,61.6362,73.9993,61.8819,100,38.9187,56.0818,56.5999,1.5,89.7887,1.50499,30.1088,1,0,27.5963,28,190,190,154.25,0,21.7701
10/16/2014 12:12,1,61.6362,73.9993,61.8819,100,38.9187,56.0818,56.5999,1.5,89.7887,1.50499,30.1088,1,0,28.075,28,190,190,153.825,0,21.9579
10/16/2014 12:13,1,61.6362,73.9993,61.8819,100,38.9187,56.0818,56.5999,1.5,89.7887,1.50499,30.1088,1,0,27.5995,28,190,190,153.719,0,21.9853
10/16/2014 12:14,1,61.6362,74.0749,61.9228,100,38.2194,55.8869,55.822,1.5,89.7704,1.50412,30.1088,1,0,28.075,28,190,190,153.719,0,22.2212
10/16/2014 12:15,1,61.6362,74.0749,61.9228,100,38.2194,55.8869,55.822,1.5,89.7704,1.50412,30.1088,1,0,27.9942,28,190,190,153.295,0,22.2927
10/16/2014 12:16,1,61.5543,74.3016,62.0456,100,38.2129,55.8869,55.6172,1.5,89.9785,1.49439,30.1088,1,0,27.7968,28,190,190,153.083,0,22.2927
10/16/2014 12:17,1,61.5543,74.3016,62.0456,100,38.2129,55.8869,55.6172,1.5,89.9785,1.49439,30.1088,1,0,28.0815,28,190,190,153.507,0,22.2839
10/16/2014 12:18,1,61.5543,74.3016,62.0456,100,38.2129,55.8869,55.6172,1.5,89.9785,1.49439,30.1088,1,0,27.6836,28,190,190,153.613,0,22.4383
10/16/2014 12:19,1,61.5543,74.4527,61.8409,100,38.2129,55.7128,55.6172,1.5,89.8293,1.49807,30.1088,1,0,27.6771,28,190,190,153.931,0,22.4383
10/16/2014 12:20,1,61.5543,74.4527,61.8409,100,38.2129,55.7128,55.6172,1.5,89.8293,1.49807,30.1088,1,0,27.8906,28,190,190,152.34,0,22.5444
10/16/2014 12:21,1,64.359,74.5283,62.4141,100,38.2129,55.7128,55.9448,1.5,89.829,1.49893,30.1088,1,0,28.2012,28,190,190,152.552,0,22.5444
10/16/2014 12:22,1,64.359,74.5283,62.4141,100,38.2129,55.7128,55.9448,1.5,89.829,1.49893,30.1088,1,0,28.3759,28,190,190,152.871,0,22.3636
10/16/2014 12:23,1,64.359,74.5283,62.4141,100,38.2129,55.7128,55.9448,1.5,89.829,1.49893,30.1088,1,0,28.0815,28,190,190,152.764,0,22.4987
10/16/2014 12:24,1,64.359,74.6417,63.0692,100,37.2113,55.5386,55.0031,1.5,89.8328,1.4972,30.1088,1,0,27.9748,28,190,190,152.871,0,22.4987
10/16/2014 12:25,1,64.359,74.6417,63.0692,100,37.2113,55.5386,55.0031,1.5,89.8328,1.4972,30.1088,1,0,28.075,28,190,190,152.34,0,22.7161
10/16/2014 12:26,1,63.3354,74.8683,62.3732,100,36.4256,55.5386,55.2897,1.5,90.1152,1.47968,30.1088,1,0,28.088,28,190,190,152.234,0,22.7161
10/16/2014 12:27,1,63.3354,74.8683,62.3732,100,36.4256,55.5386,55.2897,1.5,90.1152,1.47968,30.1088,1,0,27.9812,28,190,190,152.34,0,22.5456
10/16/2014 12:28,1,63.3354,74.9818,63.0283,100,36.535,55.5711,55.9039,1.5,89.4802,1.51148,30.1088,1,0,27.9877,28,190,190,152.446,0,22.6474
10/16/2014 12:29,1,63.3354,74.9818,63.0283,100,36.535,55.5711,55.9039,1.5,89.4802,1.51148,30.1088,1,0,28.0686,28,190,190,152.446,0,22.6474
10/16/2014 12:30,1,63.3354,74.9818,63.0283,100,36.535,55.5711,55.9039,1.5,89.4802,1.51148,30.1088,1,0,27.551,28,190,190,152.446,0,22.9626
10/16/2014 12:31,1,63.5401,75.284,63.4377,100,37.9835,55.5711,55.9448,1.5,90.3623,1.4732,30.1088,1,0,28.088,28,190,190,152.234,0,22.9626
10/16/2014 12:32,1,63.5401,75.284,63.4377,100,37.9835,55.5711,55.9448,1.5,90.3623,1.4732,30.1088,1,0,27.6836,28,190,190,151.704,0,22.6256
10/16/2014 12:33,1,63.5401,75.284,63.4377,100,37.9835,55.5711,55.9448,1.5,90.3623,1.4732,30.1088,1,0,28.075,28,190,190,151.386,0,22.6636
10/16/2014 12:34,1,63.5401,75.2084,62.9055,100,36.4027,55.6921,55.085,1.5,89.9022,1.48855,30.1088,1,0,28.4697,28,190,190,151.598,0,22.6636
10/16/2014 12:35,1,63.5401,75.2084,62.9055,100,36.4027,55.6921,55.085,1.5,89.9022,1.48855,30.1088,1,0,28.4147,28,190,190,151.81,0,22.5315
10/16/2014 12:36,1,63.5606,75.0573,62.7417,100,36.1613,55.6921,55.5354,1.5,89.5185,1.51364,30.1088,1,0,27.8906,28,190,190,152.446,0,22.4643
10/16/2014 12:37,1,63.5606,75.0573,62.7417,100,36.1613,55.6921,55.5354,1.5,89.5185,1.51364,30.1088,1,0,28.075,28,190,190,152.446,0,22.5674
10/16/2014 12:38,1,63.5606,75.0573,62.7417,100,36.1613,55.6921,55.5354,1.5,89.5185,1.51364,30.1088,1,0,27.9877,28,190,190,152.34,0,22.5564
10/16/2014 12:39,1,63.5606,74.6417,62.537,100,36.3109,55.769,56.1086,1.5,89.9895,1.4905,30.1088,1,0,28.075,28,190,190,152.128,0,22.5564
10/16/2014 12:40,1,63.5606,74.6417,62.537,100,36.3109,55.769,56.1086,1.5,89.9895,1.4905,30.1088,1,0,27.8906,28,190,190,152.128,0,22.4639
10/16/2014 12:41,1,63.7448,74.5283,62.496,100,38.0188,55.769,56.3133,1.5,90.398,1.47557,30.1088,1,0,28.2853,28,190,190,152.234,0,22.4639
10/16/2014 12:42,1,63.7448,74.5283,62.496,100,38.0188,55.769,56.3133,1.5,90.398,1.47557,30.1088,1,0,28.1883,28,190,190,152.234,0,22.3967
10/16/2014 12:43,1,63.7448,74.4527,62.2503,100,37.7336,55.7867,55.781,1.5,89.5764,1.50131,30.1088,1,0,28.0815,28,190,190,151.81,0,22.208
10/16/2014 12:44,1,63.7448,74.4527,62.2503,100,37.7336,55.7867,55.781,1.5,89.5764,1.50131,30.1088,1,0,27.9812,28,190,190,151.81,0,22.208
10/16/2014 12:45,1,63.7448,74.4527,62.2503,100,37.7336,55.7867,55.781,1.5,89.5764,1.50131,30.1088,1,0,27.9877,28,190,190,151.598,0,22.4006
10/16/2014 12:46,1,62.2504,74.1505,62.496,100,37.7336,55.7867,55.7401,1.5,90.5889,1.47514,30.1088,1,0,27.8874,28,190,190,151.174,0,22.3201
10/16/2014 12:47,1,62.2504,74.1505,62.496,100,37.7336,55.7867,55.7401,1.5,90.5889,1.47514,30.1088,1,0,28.1268,28,190,190,151.598,0,22.2927
10/16/2014 12:48,1,62.2504,74.1505,62.496,100,37.7336,55.7867,55.7401,1.5,90.5889,1.47514,30.1088,1,0,28.1883,28,190,190,152.022,0,22.2703
10/16/2014 12:49,1,62.2504,73.6214,62.2094,100,37.7336,55.7601,55.9858,1.5,90.4256,1.48985,30.1088,1,0,28.075,28,190,190,152.34,0,22.2703
10/16/2014 12:50,1,62.2504,73.6214,62.2094,100,37.7336,55.7601,55.9858,1.5,90.4256,1.48985,30.1088,1,0,27.7968,28,190,190,152.658,0,22.1796
10/16/2014 12:51,1,61.7181,73.3947,62.2913,100,38.0982,55.7601,56.1086,1.5,89.9419,1.50758,30.1088,1,0,27.9877,28,190,190,153.295,0,22.1736
10/16/2014 12:52,1,61.7181,73.3947,62.2913,100,38.0982,55.7601,56.1086,1.5,89.9419,1.50758,30.1088,1,0,28.1883,28,190,190,153.083,0,22.3034
10/16/2014 12:53,1,61.7181,73.3947,62.1275,100,37.8678,55.6302,55.822,1.5,90.1647,1.48963,30.1088,1,0,28.1883,28,190,190,153.295,0,22.1565
10/16/2014 12:54,1,61.7181,73.3947,62.1275,100,37.8678,55.6302,55.822,1.5,90.1647,1.48963,30.1088,1,0,28.075,28,190,190,153.401,0,22.1565
10/16/2014 12:55,1,61.7181,73.3947,62.1275,100,37.8678,55.6302,55.822,1.5,90.1647,1.48963,30.1088,1,0,27.8874,28,190,190,153.719,0,22.0336
10/16/2014 12:56,1,62.7417,73.2812,61.1039,100,37.8678,55.6302,55.4535,1.5,89.7269,1.49872,30.1088,1,0,27.9877,28,190,190,153.507,0,22.0527
10/16/2014 12:57,1,62.7417,73.2812,61.1039,100,37.8678,55.6302,55.4535,1.5,89.7269,1.49872,30.1088,1,0,27.9812,28,190,190,153.189,0,22.0752
10/16/2014 12:58,1,62.7417,73.2435,61.718,100,37.8678,55.5386,55.5354,1.5,90.1261,1.50109,30.1088,1,0,27.9812,28,190,190,153.401,0,22.2448
10/16/2014 12:59,1,62.7417,73.2435,61.718,100,37.8678,55.5386,55.5354,1.5,90.1261,1.50109,30.1088,1,0,28.0621,28,190,190,153.083,0,22.2448
10/16/2014 13:00,1,62.2503,73.0168,61.8409,100,37.8661,55.5386,55.2487,1.5,89.6944,1.49958,30.1088,1,0,28.1818,28,190,190,152.658,0,22.135
10/16/2014 13:01,1,62.2503,73.0168,61.8409,100,37.8661,55.5386,55.2487,1.5,89.6944,1.49958,30.1088,1,0,27.703,28,190,190,153.189,0,21.9391
10/16/2014 13:02,1,62.2503,73.0168,61.8409,100,37.8661,55.5386,55.2487,1.5,89.6944,1.49958,30.1088,1,0,27.6836,28,190,190,153.507,0,22.1245
10/16/2014 13:03,1,62.2503,72.79,61.0629,100,37.7122,55.5386,55.2487,1.5,89.6891,1.49677,30.1088,1,0,28.1883,28,190,190,154.037,0,21.9803
10/16/2014 13:04,1,62.2503,72.79,61.0629,100,37.7122,55.5386,55.2487,1.5,89.6891,1.49677,30.1088,1,0,27.8874,28,190,190,154.037,0,21.9778
10/16/2014 13:05,1,62.2503,72.79,61.0629,100,37.7122,55.5386,55.2487,1.5,89.6891,1.49677,30.1088,1,0,28.2853,28,190,190,154.144,0,21.9778
10/16/2014 13:06,1,62.0865,72.6389,61.3086,100,37.2412,55.5888,55.2078,1.5,89.8121,1.49504,30.1088,1,0,28.2141,28,190,190,154.144,0,21.8942
10/16/2014 13:07,1,62.0865,72.6389,61.3086,100,37.2412,55.5888,55.2078,1.5,89.8121,1.49504,30.1088,1,0,27.7645,28,190,190,154.25,0,21.719
10/16/2014 13:08,1,62.0865,72.5634,61.718,100,37.4635,55.5888,55.4125,1.5,89.3939,1.50888,30.1088,1,0,27.9748,28,190,190,154.25,0,21.8612
10/16/2014 13:09,1,62.0865,72.5634,61.718,100,37.4635,55.5888,55.4125,1.5,89.3939,1.50888,30.1088,1,0,28.075,28,190,190,154.144,0,22.0135
10/16/2014 13:10,1,62.4756,72.5634,62.2094,100,37.4641,55.7127,55.5763,1.5,89.5712,1.50196,30.1088,1,0,27.9812,28,190,190,154.144,0,22.0135
10/16/2014 13:11,1,62.4756,72.5634,62.2094,100,37.4641,55.7127,55.5763,1.5,89.5712,1.50196,30.1088,1,0,27.7968,28,190,190,154.356,0,21.843
10/16/2014 13:12,1,62.4756,72.5634,62.2094,100,37.4641,55.7127,55.5763,1.5,89.5712,1.50196,30.1088,1,0,27.6836,28,190,190,154.462,0,22.1802
10/16/2014 13:13,1,62.4756,72.5634,62.1275,100,37.4641,55.7127,55.6172,1.5,89.6908,1.49936,30.1088,1,0,28.0815,28,190,190,153.613,0,21.8596
10/16/2014 13:14,1,62.4756,72.5634,62.1275,100,37.4641,55.7127,55.6172,1.5,89.6908,1.49936,30.1088,1,0,27.8874,28,190,190,154.037,0,21.943
10/16/2014 13:15,1,63.9905,72.7145,62.3732,100,37.4641,55.8662,55.822,1.5,89.628,1.50369,30.1088,1,0,27.9942,28,190,190,154.25,0,21.943
10/16/2014 13:16,1,63.9905,72.7145,62.3732,100,37.4641,55.8662,55.822,1.5,89.628,1.50369,30.1088,1,0,27.7968,28,190,190,154.462,0,22.084
10/16/2014 13:17,1,63.9905,72.7145,62.3732,100,37.4641,55.8662,55.822,1.5,89.628,1.50369,30.1088,1,0,28.5862,28,190,190,154.674,0,21.7704
10/16/2014 13:18,1,63.9905,72.8656,63.274,100,37.4641,55.8662,55.8629,1.5,89.6234,1.50456,30.1088,1,0,27.8971,28,190,190,154.356,0,21.7615
10/16/2014 13:19,1,63.9905,72.8656,63.274,100,37.4641,55.8662,55.8629,1.5,89.6234,1.50456,30.1088,1,0,27.9812,28,190,190,154.144,0,21.759
10/16/2014 13:20,1,64.1543,73.0168,62.9055,100,37.4641,55.9076,56.0267,1.5,89.8148,1.4918,30.1088,1,0,27.7968,28,190,190,153.931,0,21.759
10/16/2014 13:21,1,64.1543,73.0168,62.9055,100,37.4641,55.9076,56.0267,1.5,89.8148,1.4918,30.1088,1,0,28.075,28,190,190,153.825,0,21.8869
10/16/2014 13:22,1,64.1543,73.0168,62.9055,100,37.4641,55.9076,56.0267,1.5,89.8148,1.4918,30.1088,1,0,28.3824,28,190,190,153.931,0,21.7399
10/16/2014 13:23,1,64.1543,73.2812,62.7007,100,37.4641,55.9076,56.0676,1.5,89.8255,1.48531,30.1088,1,0,28.1883,28,190,190,153.825,0,21.6782
10/16/2014 13:24,1,64.1543,73.2812,62.7007,100,37.4641,55.9076,56.0676,1.5,89.8255,1.48531,30.1088,1,0,27.8357,28,190,190,153.931,0,21.9978
10/16/2014 13:25,1,63.8677,73.3947,62.4551,100,37.4641,55.8633,56.0676,1.5,89.4602,1.50823,30.1088,1,0,28.3824,28,190,190,153.931,0,21.9978
10/16/2014 13:26,1,63.8677,73.3947,62.4551,100,37.4641,55.8633,56.0676,1.5,89.4602,1.50823,30.1088,1,0,28.0945,28,190,190,153.189,0,21.6312
10/16/2014 13:27,1,63.8677,73.5458,62.7007,100,37.4641,55.8633,56.0676,1.5,89.5389,1.51039,30.1088,1,0,28.1883,28,190,190,153.507,0,21.691
10/16/2014 13:28,1,63.8677,73.5458,62.7007,100,37.4641,55.8633,56.0676,1.5,89.5389,1.51039,30.1088,1,0,27.8874,28,190,190,153.507,0,21.5468
10/16/2014 13:29,1,63.8677,73.5458,62.7007,100,37.4641,55.8633,56.0676,1.5,89.5389,1.51039,30.1088,1,0,27.9877,28,190,190,153.825,0,21.613
10/16/2014 13:30,1,63.8677,73.3191,63.5197,100,37.4663,55.8397,56.1086,1.5,89.403,1.51407,30.1088,1,0,27.9812,28,190,190,153.825,0,21.613
10/16/2014 13:31,1,63.8677,73.3191,63.5197,100,37.4663,55.8397,56.1086,1.5,89.403,1.51407,30.1088,1,0,28.2724,28,190,190,153.825,0,21.673
10/16/2014 13:32,1,64.7275,73.5458,63.4377,100,39.1528,55.8397,56.3951,1.5,89.938,1.4918,30.1088,1,0,28.2853,28,190,190,153.825,0,21.6079
10/16/2014 13:33,1,64.7275,73.5458,63.4377,100,39.1528,55.8397,56.3951,1.5,89.938,1.4918,30.1088,1,0,27.8874,28,190,190,153.719,0,21.6079
10/16/2014 13:34,1,64.7275,73.5458,63.4377,100,39.1528,55.8397,56.3951,1.5,89.938,1.4918,30.1088,1,0,27.758,28,190,190,153.507,0,21.926
10/16/2014 13:35,1,64.7275,73.697,62.9464,100,38.9061,55.6596,55.9858,1.5,89.6739,1.50672,30.1088,1,0,28.075,28,190,190,153.507,0,21.926
10/16/2014 13:36,1,64.7275,73.697,62.9464,100,38.9061,55.6596,55.9858,1.5,89.6739,1.50672,30.1088,1,0,27.6836,28,190,190,153.401,0,21.9426
10/16/2014 13:37,1,64.1133,73.8481,64.2158,100,39.4411,55.6596,56.0267,1.5,89.529,1.50888,30.1088,1,0,27.6448,28,190,190,153.189,0,22.0761
10/16/2014 13:38,1,64.1133,73.8481,64.2158,100,39.4411,55.6596,56.0267,1.5,89.529,1.50888,30.1088,1,0,28.0815,28,190,190,152.658,0,22.0761
10/16/2014 13:39,1,64.1133,74.0749,64.2158,100,40.9751,55.4648,56.0267,1.5,89.6948,1.50088,30.1088,1,0,27.9877,28,190,190,152.234,0,21.9031
10/16/2014 13:40,1,64.1133,74.0749,64.2158,100,40.9751,55.4648,56.0267,1.5,89.6948,1.50088,30.1088,1,0,28.2853,28,190,190,152.446,0,21.9031
10/16/2014 13:41,1,64.1133,74.0749,64.2158,100,40.9751,55.4648,56.0267,1.5,89.6948,1.50088,30.1088,1,0,28.1883,28,190,190,152.446,0,21.8483
10/16/2014 13:42,1,64.4409,74.0749,63.4787,100,40.6208,55.4648,55.7401,1.5,89.5599,1.50369,30.1088,1,0,28.075,28,190,190,152.764,0,21.7162
10/16/2014 13:43,1,64.4409,74.0749,63.4787,100,40.6208,55.4648,55.7401,1.5,89.5599,1.50369,30.1088,1,0,28.0815,28,190,190,152.658,0,21.7162
10/16/2014 13:44,1,64.4409,74.3771,63.6425,100,40.6208,55.4353,55.6172,1.5,89.7469,1.49828,30.1088,1,0,27.9812,28,190,190,152.764,0,21.7382
10/16/2014 13:45,1,64.4409,74.3771,63.6425,100,40.6208,55.4353,55.6172,1.5,89.7469,1.49828,30.1088,1,0,27.7968,28,190,190,152.764,0,21.7382
10/16/2014 13:46,1,64.4409,74.3771,63.6425,100,40.6208,55.4353,55.6172,1.5,89.7469,1.49828,30.1088,1,0,28.0815,28,190,190,153.083,0,21.8667
10/16/2014 13:47,1,64.359,74.6417,64.1338,100,40.6208,55.4353,55.5763,1.5,89.9429,1.49504,30.1088,1,0,27.9877,28,190,190,152.977,0,21.8168
10/16/2014 13:48,1,64.359,74.6417,64.1338,100,40.6208,55.4353,55.5763,1.5,89.9429,1.49504,30.1088,1,0,27.606,28,190,190,153.083,0,21.8168
