Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/16/2014 13:49,1,64.359,74.7172,63.274,100,40.8162,55.5091,55.6992,1.5,89.6809,1.50174,30.1088,1,0,27.9101,28,190,190,153.189,0,22.0031
10/16/2014 13:50,1,64.359,74.7172,63.274,100,40.8162,55.5091,55.6992,1.5,89.6809,1.50174,30.1088,1,0,27.9877,28,190,190,153.401,0,22.0031
10/16/2014 13:51,1,64.359,74.7172,63.274,100,40.8162,55.5091,55.6992,1.5,89.6809,1.50174,30.1088,1,0,27.6836,28,190,190,152.658,0,22.0736
10/16/2014 13:52,1,63.8676,74.5661,62.9055,100,40.8162,55.5091,55.4535,1.5,89.4741,1.50715,30.1088,1,0,27.9877,28,190,190,152.022,0,21.9267
10/16/2014 13:53,1,63.8676,74.5661,62.9055,100,40.8162,55.5091,55.4535,1.5,89.4741,1.50715,30.1088,1,0,28.075,28,190,190,152.658,0,21.9267
10/16/2014 13:54,1,63.8676,74.4527,63.3968,100,40.812,55.5179,55.3715,1.5,90.0547,1.48617,30.1088,1,0,27.9877,28,190,190,152.977,0,21.7715
10/16/2014 13:55,1,63.8676,74.4527,63.3968,100,40.812,55.5179,55.3715,1.5,90.0547,1.48617,30.1088,1,0,28.2853,28,190,190,153.719,0,21.7955
10/16/2014 13:56,1,63.8676,74.4527,63.3968,100,40.812,55.5179,55.3715,1.5,90.0547,1.48617,30.1088,1,0,28.2788,28,190,190,153.295,0,21.6553
10/16/2014 13:57,1,64.5433,74.7172,64.2158,100,40.8109,55.5179,55.2897,1.5,89.7817,1.49915,30.1088,1,0,28.4762,28,190,190,153.507,0,21.5549
10/16/2014 13:58,1,64.5433,74.7172,64.2158,100,40.8109,55.5179,55.2897,1.5,89.7817,1.49915,30.1088,1,0,28.2853,28,190,190,153.507,0,21.5549
10/16/2014 13:59,1,64.5433,74.6417,64.3795,100,40.8109,55.5179,55.4125,1.5,89.6816,1.50261,30.1088,1,0,27.9877,28,190,190,153.613,0,21.5121
10/16/2014 14:00,1,64.5433,74.6417,64.3795,100,40.8109,55.5179,55.4125,1.5,89.6816,1.50261,30.1088,1,0,27.9877,28,190,190,154.037,0,21.6107
10/16/2014 14:01,1,64.5433,74.6417,64.3795,100,40.8109,55.5179,55.4125,1.5,89.6816,1.50261,30.1088,1,0,27.8227,28,190,190,154.144,0,21.7008
10/16/2014 14:02,1,64.2976,74.8683,64.2567,100,40.8109,55.4707,55.6172,1.5,89.4162,1.51212,30.1088,1,0,28.46,28,190,190,154.144,0,21.7723
10/16/2014 14:03,1,64.2976,74.8683,64.2567,100,40.8109,55.4707,55.6172,1.5,89.4162,1.51212,30.1088,1,0,27.8906,28,190,190,153.295,0,21.681
10/16/2014 14:04,1,64.2976,74.9061,64.6252,100,41.35,55.4707,55.822,1.5,89.7708,1.50153,30.1088,1,0,28.3759,28,190,190,152.764,0,21.681
10/16/2014 14:05,1,64.2976,74.9061,64.6252,100,41.35,55.4707,55.822,1.5,89.7708,1.50153,30.1088,1,0,28.075,28,190,190,153.507,0,21.487
10/16/2014 14:06,1,64.2976,74.9061,64.6252,100,41.35,55.4707,55.822,1.5,89.7708,1.50153,30.1088,1,0,28.075,28,190,190,154.25,0,21.462
10/16/2014 14:07,1,65.0551,74.9061,63.6425,100,41.52,55.3703,55.6582,1.5,89.4367,1.49461,30.1088,1,0,28.0006,28,190,190,154.568,0,21.3967
10/16/2014 14:08,1,65.0551,74.9061,63.6425,100,41.52,55.3703,55.6582,1.5,89.4367,1.49461,30.1088,1,0,28.075,28,190,190,154.674,0,21.493
10/16/2014 14:09,1,65.0551,75.4352,64.3795,100,41.52,55.3703,55.4944,1.5,89.5752,1.50629,30.1088,1,0,28.2853,28,190,190,154.568,0,21.493
10/16/2014 14:10,1,65.0551,75.4352,64.3795,100,41.52,55.3703,55.4944,1.5,89.5752,1.50629,30.1088,1,0,28.2918,28,190,190,154.568,0,21.4299
10/16/2014 14:11,1,65.1369,75.1329,64.5842,100,41.52,55.2758,55.5354,1.5,89.8433,1.49612,30.1088,1,0,27.7968,28,190,190,154.25,0,21.3406
10/16/2014 14:12,1,65.1369,75.1329,64.5842,100,41.52,55.2758,55.5354,1.5,89.8433,1.49612,30.1088,1,0,28.1883,28,190,190,154.25,0,21.5691
10/16/2014 14:13,1,65.1369,75.1329,64.5842,100,41.52,55.2758,55.5354,1.5,89.8433,1.49612,30.1088,1,0,28.1883,28,190,190,154.356,0,21.5585
10/16/2014 14:14,1,65.1369,75.3596,64.3386,100,41.7974,55.2758,55.5354,1.5,89.819,1.50542,30.1088,1,0,27.6901,28,190,190,154.356,0,21.5585
10/16/2014 14:15,1,65.1369,75.3596,64.3386,100,41.7974,55.2758,55.5354,1.5,89.819,1.50542,30.1088,1,0,27.8906,28,190,190,153.931,0,21.814
10/16/2014 14:16,1,66.4472,75.284,65.0756,100,42.675,55.1311,55.4125,1.5,89.4842,1.51537,30.1088,1,0,28.7738,28,190,190,152.658,0,21.4487
10/16/2014 14:17,1,66.4472,75.284,65.0756,100,42.675,55.1311,55.4125,1.5,89.4842,1.51537,30.1088,1,0,28.1883,28,190,190,153.613,0,21.5606
10/16/2014 14:18,1,66.4472,75.284,65.0756,100,42.675,55.1311,55.4125,1.5,89.4842,1.51537,30.1088,1,0,27.8906,28,190,190,153.931,0,21.2944
10/16/2014 14:19,1,66.4472,74.9818,64.748,100,42.675,55.1311,55.2487,1.5,89.9935,1.49439,30.1088,1,0,27.8874,28,190,190,154.144,0,21.2944
10/16/2014 14:20,1,66.4472,74.9818,64.748,100,42.675,55.1311,55.2487,1.5,89.9935,1.49439,30.1088,1,0,28.1883,28,190,190,154.356,0,21.4494
10/16/2014 14:21,1,65.1165,75.284,64.8708,100,42.7522,54.9393,55.085,1.5,89.8994,1.49872,30.1088,1,0,28.2141,28,190,190,154.568,0,21.3234
10/16/2014 14:22,1,65.1165,75.284,64.8708,100,42.7522,54.9393,55.085,1.5,89.8994,1.49872,30.1088,1,0,28.2853,28,190,190,154.356,0,21.3234
10/16/2014 14:23,1,65.1165,75.284,64.8708,100,42.7522,54.9393,55.085,1.5,89.8994,1.49872,30.1088,1,0,27.9877,28,190,190,154.568,0,21.3589
10/16/2014 14:24,1,65.1165,74.9061,64.8708,100,43.15,54.9393,55.2487,1.5,90.1054,1.49526,30.1088,1,0,27.4928,28,190,190,154.674,0,21.3589
10/16/2014 14:25,1,65.1165,74.9061,64.8708,100,43.15,54.9393,55.2487,1.5,90.1054,1.49526,30.1088,1,0,27.9877,28,190,190,154.992,0,21.6523
10/16/2014 14:26,1,65.2803,74.9061,64.6661,100,43.1206,54.9216,55.1669,1.5,89.9975,1.4985,30.1088,1,0,28.1947,28,190,190,154.568,0,21.4422
10/16/2014 14:27,1,65.2803,74.9061,64.6661,100,43.1206,54.9216,55.1669,1.5,89.9975,1.4985,30.1088,1,0,27.9877,28,190,190,153.931,0,21.5435
10/16/2014 14:28,1,65.2803,74.9061,64.6661,100,43.1206,54.9216,55.1669,1.5,89.9975,1.4985,30.1088,1,0,28.2918,28,190,190,153.825,0,21.4718
10/16/2014 14:29,1,65.2803,75.0573,65.0346,100,44.0799,54.9216,55.3715,1.5,90.0237,1.49893,30.1088,1,0,28.1883,28,190,190,154.037,0,21.4718
10/16/2014 14:30,1,65.2803,75.0573,65.0346,100,44.0799,54.9216,55.3715,1.5,90.0237,1.49893,30.1088,1,0,28.2788,28,190,190,154.568,0,21.5006
10/16/2014 14:31,1,66.222,74.9818,64.9527,100,44.0816,54.9245,54.9621,1.5,90.27,1.4892,30.1088,1,0,28.1883,28,190,190,154.78,0,21.5036
10/16/2014 14:32,1,66.222,74.9818,64.9527,100,44.0816,54.9245,54.9621,1.5,90.27,1.4892,30.1088,1,0,28.1947,28,190,190,154.886,0,21.5036
10/16/2014 14:33,1,66.222,74.9818,64.9527,100,44.0816,54.9245,54.9621,1.5,90.27,1.4892,30.1088,1,0,28.5926,28,190,190,154.674,0,21.3428
10/16/2014 14:34,1,66.222,74.9061,65.1575,100,44.0816,54.9245,54.8393,1.5,89.9812,1.49634,30.1088,1,0,28.075,28,190,190,154.674,0,21.3428
10/16/2014 14:35,1,66.222,74.9061,65.1575,100,44.0816,54.9245,54.8393,1.5,89.9812,1.49634,30.1088,1,0,28.0492,28,190,190,154.674,0,21.2678
10/16/2014 14:36,1,65.1984,74.7172,64.8708,100,44.0816,54.9127,54.9621,1.5,89.8232,1.50564,30.1088,1,0,28.3824,28,190,190,154.25,0,21.1534
10/16/2014 14:37,1,65.1984,74.7172,64.8708,100,44.0816,54.9127,54.9621,1.5,89.8232,1.50564,30.1088,1,0,28.1268,28,190,190,154.037,0,21.1534
10/16/2014 14:38,1,65.1984,74.7172,64.8708,100,44.0816,54.9127,54.9621,1.5,89.8232,1.50564,30.1088,1,0,27.4992,28,190,190,154.78,0,21.2253
10/16/2014 14:39,1,65.1984,74.7172,64.5433,100,44.0816,54.9127,54.7164,1.5,89.9981,1.49785,30.1088,1,0,28.1786,28,190,190,154.886,0,21.0784
10/16/2014 14:40,1,65.1984,74.7172,64.5433,100,44.0816,54.9127,54.7164,1.5,89.9981,1.49785,30.1088,1,0,27.9877,28,190,190,154.886,0,21.0784
10/16/2014 14:41,1,65.3008,74.7928,65.1575,100,44.0816,54.9481,54.9621,1.5,89.9206,1.51104,30.1088,1,0,27.7968,28,190,190,154.674,0,21.2305
10/16/2014 14:42,1,65.3008,74.7928,65.1575,100,44.0816,54.9481,54.9621,1.5,89.9206,1.51104,30.1088,1,0,27.9877,28,190,190,154.144,0,21.2305
10/16/2014 14:43,1,65.3008,74.7928,64.7071,100,44.0816,54.9481,54.9211,1.5,89.7157,1.51169,30.1088,1,0,27.9748,28,190,190,153.825,0,21.2889
10/16/2014 14:44,1,65.3008,74.7928,64.7071,100,44.0816,54.9481,54.9211,1.5,89.7157,1.51169,30.1088,1,0,27.5963,28,190,190,153.719,0,21.2889
10/16/2014 14:45,1,65.3008,74.7928,64.7071,100,44.0816,54.9481,54.9211,1.5,89.7157,1.51169,30.1088,1,0,27.8906,28,190,190,153.507,0,21.3558
10/16/2014 14:46,1,65.2189,74.7172,64.7889,100,44.0816,55.0249,55.0031,1.5,89.7687,1.49936,30.1088,1,0,27.7968,28,190,190,153.083,0,21.2696
10/16/2014 14:47,1,65.2189,74.7172,64.7889,100,44.0816,55.0249,55.0031,1.5,89.7687,1.49936,30.1088,1,0,28.1883,28,190,190,152.871,0,21.2449
10/16/2014 14:48,1,65.2189,74.7172,64.5433,100,44.0769,55.0249,54.8802,1.5,89.9402,1.50391,30.1088,1,0,28.0362,28,190,190,153.401,0,21.2449
10/16/2014 14:49,1,65.2189,74.7172,64.5433,100,44.0769,55.0249,54.8802,1.5,89.9402,1.50391,30.1088,1,0,27.8906,28,190,190,153.719,0,21.4363
10/16/2014 14:50,1,65.2189,74.7172,64.5433,100,44.0769,55.0249,54.8802,1.5,89.9402,1.50391,30.1088,1,0,27.8033,28,190,190,154.037,0,21.3143
10/16/2014 14:51,1,65.3008,74.8683,64.5023,100,43.9487,55.0367,54.7574,1.5,89.8991,1.50975,30.1088,1,0,27.9812,28,190,190,153.931,0,21.3961
10/16/2014 14:52,1,65.3008,74.8683,64.5023,100,43.9487,55.0367,54.7574,1.5,89.8991,1.50975,30.1088,1,0,27.8971,28,190,190,153.931,0,21.3837
10/16/2014 14:53,1,65.3008,74.9061,64.8299,100,43.9375,55.0367,54.9621,1.5,89.8836,1.50845,30.1088,1,0,28.1947,28,190,190,154.037,0,21.3837
10/16/2014 14:54,1,65.3008,74.9061,64.8299,100,43.9375,55.0367,54.9621,1.5,89.8836,1.50845,30.1088,1,0,28.1947,28,190,190,153.931,0,21.3866
10/16/2014 14:55,1,65.3008,74.9061,64.8299,100,43.9375,55.0367,54.9621,1.5,89.8836,1.50845,30.1088,1,0,27.8906,28,190,190,153.083,0,21.0548
10/16/2014 14:56,1,64.9732,74.6417,64.6252,100,43.9375,55.0308,55.0031,1.5,90.1041,1.49807,30.1088,1,0,28.3338,28,190,190,152.977,0,21.4062
10/16/2014 14:57,1,64.9732,74.6417,64.6252,100,43.9375,55.0308,55.0031,1.5,90.1041,1.49807,30.1088,1,0,28.1947,28,190,190,153.189,0,21.1586
10/16/2014 14:58,1,64.9732,74.7928,65.2393,100,43.9375,55.0308,55.085,1.5,90.1585,1.49915,30.1088,1,0,27.9165,28,190,190,152.658,0,21.1586
10/16/2014 14:59,1,64.9732,74.7928,65.2393,100,43.9375,55.0308,55.085,1.5,90.1585,1.49915,30.1088,1,0,28.1947,28,190,190,153.401,0,21.1191
10/16/2014 15:00,1,64.9732,74.7928,65.2393,100,43.9375,55.0308,55.085,1.5,90.1585,1.49915,30.1088,1,0,27.9877,28,190,190,153.825,0,21.1191
10/16/2014 15:01,1,65.9354,74.7172,64.9937,100,43.9375,55.0131,54.9621,1.5,90.218,1.49417,30.1088,1,0,27.9877,28,190,190,154.144,0,21.0106
10/16/2014 15:02,1,65.9354,74.7172,64.9937,100,43.9375,55.0131,54.9621,1.5,90.218,1.49417,30.1088,1,0,27.7968,28,190,190,154.356,0,21.1255
10/16/2014 15:03,1,65.9354,74.6417,64.9527,100,43.9375,55.0131,55.1259,1.5,89.9314,1.50953,30.1088,1,0,27.8906,28,190,190,154.356,0,21.1255
10/16/2014 15:04,1,65.9354,74.6417,64.9527,100,43.9375,55.0131,55.1259,1.5,89.9314,1.50953,30.1088,1,0,28.1818,28,190,190,154.674,0,21.212
10/16/2014 15:05,1,65.9354,74.6417,64.9527,100,43.9375,55.0131,55.1259,1.5,89.9314,1.50953,30.1088,1,0,27.7968,28,190,190,153.931,0,21.07
10/16/2014 15:06,1,65.6897,74.7172,65.3622,100,43.9375,54.9541,55.0439,1.5,90.2669,1.49482,30.1088,1,0,27.7968,28,190,190,154.037,0,21.3853
10/16/2014 15:07,1,65.6897,74.7172,65.3622,100,43.9375,54.9541,55.0439,1.5,90.2669,1.49482,30.1088,1,0,27.4992,28,190,190,153.507,0,21.4567
10/16/2014 15:08,1,65.6897,74.7172,64.8299,100,43.9375,54.9541,54.8802,1.5,90.3073,1.4905,30.1088,1,0,27.6836,28,190,190,153.401,0,21.4567
10/16/2014 15:09,1,65.6897,74.7172,64.8299,100,43.9375,54.9541,54.8802,1.5,90.3073,1.4905,30.1088,1,0,28.35,28,190,190,153.083,0,21.5324
10/16/2014 15:10,1,65.6897,74.7172,64.8299,100,43.9375,54.9541,54.8802,1.5,90.3073,1.4905,30.1088,1,0,27.9424,28,190,190,152.552,0,21.2669
10/16/2014 15:11,1,65.6897,74.5661,64.7889,100,43.9375,54.9541,54.9211,1.5,89.5174,1.51991,30.1088,1,0,28.0815,28,190,190,152.871,0,21.2384
10/16/2014 15:12,1,65.6897,74.5661,64.7889,100,43.9375,54.9541,54.9211,1.5,89.5174,1.51991,30.1088,1,0,28.2853,28,190,190,153.083,0,21.1204
10/16/2014 15:13,1,65.9968,74.4527,64.748,100,43.9375,54.9009,54.9211,1.5,90.245,1.49396,30.1088,1,0,27.9877,28,190,190,153.507,0,21.1204
10/16/2014 15:14,1,65.9968,74.4527,64.748,100,43.9375,54.9009,54.9211,1.5,90.245,1.49396,30.1088,1,0,28.1883,28,190,190,153.507,0,21.2298
10/16/2014 15:15,1,65.9968,74.4527,64.748,100,43.9375,54.9009,54.9211,1.5,90.245,1.49396,30.1088,1,0,27.6836,28,190,190,153.931,0,21.0166
10/16/2014 15:16,1,65.9968,74.5283,65.0346,100,43.9375,54.9009,54.9621,1.5,90.4065,1.48379,30.1088,1,0,27.923,28,190,190,153.613,0,21.0964
10/16/2014 15:17,1,65.9968,74.5283,65.0346,100,43.9375,54.9009,54.9621,1.5,90.4065,1.48379,30.1088,1,0,27.8745,28,190,190,153.613,0,21.1546
10/16/2014 15:18,1,65.9354,74.4527,65.1575,100,43.9375,54.898,54.6755,1.5,89.787,1.50131,30.1088,1,0,28.075,28,190,190,153.719,0,21.1546
10/16/2014 15:19,1,65.9354,74.4527,65.1575,100,43.9375,54.898,54.6755,1.5,89.787,1.50131,30.1088,1,0,27.8906,28,190,190,153.825,0,21.304
10/16/2014 15:20,1,65.9354,74.3771,65.2393,100,43.9712,54.898,55.2078,1.5,90.3547,1.50088,30.1088,1,0,27.8033,28,190,190,153.401,0,21.0774
10/16/2014 15:21,1,65.9354,74.3771,65.2393,100,43.9712,54.898,55.2078,1.5,90.3547,1.50088,30.1088,1,0,28.0815,28,190,190,152.977,0,21.0965
10/16/2014 15:22,1,65.9354,74.3771,65.2393,100,43.9712,54.898,55.2078,1.5,90.3547,1.50088,30.1088,1,0,28.075,28,190,190,153.295,0,21.0075
10/16/2014 15:23,1,66.1401,74.4527,65.3212,100,43.9419,54.8743,55.0031,1.5,90.0867,1.49893,30.1088,1,0,27.8971,28,190,190,153.507,0,21.0075
10/16/2014 15:24,1,66.1401,74.4527,65.3212,100,43.9419,54.8743,55.0031,1.5,90.0867,1.49893,30.1088,1,0,28.075,28,190,190,153.401,0,21.0536
10/16/2014 15:25,1,66.1401,74.4527,65.0346,100,43.9753,54.8743,55.0031,1.5,90.0319,1.49742,30.1088,1,0,27.9812,28,190,190,153.613,0,21.1117
10/16/2014 15:26,1,66.1401,74.4527,65.0346,100,43.9753,54.8743,55.0031,1.5,90.0319,1.49742,30.1088,1,0,27.6836,28,190,190,153.507,0,21.4211
10/16/2014 15:27,1,66.1401,74.4527,65.0346,100,43.9753,54.8743,55.0031,1.5,90.0319,1.49742,30.1088,1,0,27.9877,28,190,190,153.189,0,21.3034
10/16/2014 15:28,1,65.4031,74.3016,65.1575,100,43.9753,54.9157,54.7164,1.5,90.2682,1.5065,30.1088,1,0,27.8906,28,190,190,153.083,0,21.3034
10/16/2014 15:29,1,65.4031,74.3016,65.1575,100,43.9753,54.9157,54.7164,1.5,90.2682,1.5065,30.1088,1,0,27.8098,28,190,190,152.977,0,21.3616
10/16/2014 15:30,1,65.4031,74.4527,65.0346,100,43.9753,54.9157,54.7983,1.5,90.2151,1.50304,30.1088,1,0,27.8906,28,190,190,153.189,0,21.5146
10/16/2014 15:31,1,65.4031,74.4527,65.0346,100,43.9753,54.9157,54.7983,1.5,90.2151,1.50304,30.1088,1,0,28.075,28,190,190,153.189,0,21.5146
10/16/2014 15:32,1,65.4031,74.4527,65.0346,100,43.9753,54.9157,54.7983,1.5,90.2151,1.50304,30.1088,1,0,28.2853,28,190,190,152.658,0,21.4103
10/16/2014 15:33,1,66.3244,74.4527,64.9937,100,43.9753,54.9157,55.1669,1.5,90.0702,1.50888,30.1088,1,0,28.2853,28,190,190,153.083,0,21.283
10/16/2014 15:34,1,66.3244,74.4527,64.9937,100,43.9753,54.9157,55.1669,1.5,90.0702,1.50888,30.1088,1,0,27.923,28,190,190,153.189,0,21.283
10/16/2014 15:35,1,66.3244,74.3771,65.1575,100,43.9826,54.9157,55.2078,1.5,89.9889,1.51018,30.1088,1,0,28.0006,28,190,190,153.295,0,21.4315
10/16/2014 15:36,1,66.3244,74.3771,65.1575,100,43.9826,54.9157,55.2078,1.5,89.9889,1.51018,30.1088,1,0,28.2918,28,190,190,153.295,0,21.3461
10/16/2014 15:37,1,66.3244,74.3771,65.1575,100,43.9826,54.9157,55.2078,1.5,89.9889,1.51018,30.1088,1,0,27.9877,28,190,190,153.295,0,21.3214
10/16/2014 15:38,1,65.9149,74.3016,65.3212,100,43.999,54.9836,55.1259,1.5,89.8326,1.51321,30.1088,1,0,27.8906,28,190,190,153.295,0,21.3214
10/16/2014 15:39,1,65.9149,74.3016,65.3212,100,43.999,54.9836,55.1259,1.5,89.8326,1.51321,30.1088,1,0,28.24,28,190,190,153.295,0,21.4463
10/16/2014 15:40,1,65.9149,74.3016,65.1575,100,44.1946,54.9836,54.9211,1.5,89.801,1.51126,30.1088,1,0,27.9877,28,190,190,153.613,0,21.4679
10/16/2014 15:41,1,65.9149,74.3016,65.1575,100,44.1946,54.9836,54.9211,1.5,89.801,1.51126,30.1088,1,0,28.1947,28,190,190,153.295,0,21.4063
10/16/2014 15:42,1,65.9149,74.3016,65.1575,100,44.1946,54.9836,54.9211,1.5,89.801,1.51126,30.1088,1,0,28.1786,28,190,190,152.764,0,21.4095
10/16/2014 15:43,1,65.6488,74.0749,65.1575,100,44.1946,54.9481,54.7164,1.5,89.8461,1.50499,30.1088,1,0,28.1883,28,190,190,152.871,0,21.4095
10/16/2014 15:44,1,65.6488,74.0749,65.1575,100,44.1946,54.9481,54.7164,1.5,89.8461,1.50499,30.1088,1,0,27.9683,28,190,190,153.295,0,21.3468
10/16/2014 15:45,1,65.6488,74.0749,65.0346,100,43.8507,54.9481,54.7983,1.5,89.9945,1.50023,30.1088,1,0,27.9165,28,190,190,153.401,0,21.3787
10/16/2014 15:46,1,65.6488,74.0749,65.0346,100,43.8507,54.9481,54.7983,1.5,89.9945,1.50023,30.1088,1,0,28.1883,28,190,190,153.295,0,21.3344
10/16/2014 15:47,1,65.6488,74.0749,65.0346,100,43.8507,54.9481,54.7983,1.5,89.9945,1.50023,30.1088,1,0,28.075,28,190,190,153.401,0,21.3344
10/16/2014 15:48,1,66.2835,74.0749,65.1575,100,43.0551,55.0279,54.5936,1.5,90.042,1.49569,30.1088,1,0,28.1883,28,190,190,153.825,0,21.2475
10/16/2014 15:49,1,66.2835,74.0749,65.1575,100,43.0551,55.0279,54.5936,1.5,90.042,1.49569,30.1088,1,0,27.6836,28,190,190,153.613,0,21.2475
10/16/2014 15:50,1,66.2835,73.8481,65.1165,100,43.4481,55.0279,55.0439,1.5,90.1428,1.49612,30.1088,1,0,27.6836,28,190,190,152.977,0,21.4616
10/16/2014 15:51,1,66.2835,73.8481,65.1165,100,43.4481,55.0279,55.0439,1.5,90.1428,1.49612,30.1088,1,0,27.8906,28,190,190,153.083,0,21.404
10/16/2014 15:52,1,66.2835,73.8481,65.1165,100,43.4481,55.0279,55.0439,1.5,90.1428,1.49612,30.1088,1,0,27.9359,28,190,190,153.507,0,21.4083
10/16/2014 15:53,1,65.7102,73.697,65.0756,100,42.7865,55.2552,54.8802,1.5,90.3776,1.49547,30.1088,1,0,28.3824,28,190,190,153.719,0,21.4126
10/16/2014 15:54,1,65.7102,73.697,65.0756,100,42.7865,55.2552,54.8802,1.5,90.3776,1.49547,30.1088,1,0,28.2853,28,190,190,153.825,0,21.4126
10/16/2014 15:55,1,65.7102,73.8481,65.2803,100,43.0592,55.2552,55.3715,1.5,90.1667,1.49244,30.1088,1,0,27.9877,28,190,190,154.144,0,21.3091
10/16/2014 15:56,1,65.7102,73.8481,65.2803,100,43.0592,55.2552,55.3715,1.5,90.1667,1.49244,30.1088,1,0,27.9812,28,190,190,153.825,0,21.2873
10/16/2014 15:57,1,66.7133,73.8481,65.2803,100,43.0592,55.3349,55.1259,1.5,89.9431,1.50802,30.1088,1,0,28.075,28,190,190,153.613,0,21.2873
10/16/2014 15:58,1,66.7133,73.8481,65.2803,100,43.0592,55.3349,55.1259,1.5,89.9431,1.50802,30.1088,1,0,27.6577,28,190,190,153.295,0,21.4048
10/16/2014 15:59,1,66.7133,73.8481,65.2803,100,43.0592,55.3349,55.1259,1.5,89.9431,1.50802,30.1088,1,0,28.1947,28,190,190,153.507,0,21.4048
10/16/2014 16:00,1,66.7133,73.9237,65.1165,100,43.0592,55.3349,55.2078,1.5,90.3294,1.49331,30.1088,1,0,27.428,28,190,190,153.295,0,21.1069
10/16/2014 16:01,1,66.7133,73.9237,65.1165,100,43.0592,55.3349,55.2078,1.5,90.3294,1.49331,30.1088,1,0,27.6771,28,190,190,152.446,0,21.4181
10/16/2014 16:02,1,66.7133,73.9237,65.1165,100,43.0592,55.3349,55.2078,1.5,90.3294,1.49331,30.1088,1,0,28.2853,28,190,190,153.083,0,21.4181
10/16/2014 16:03,1,66.0582,73.697,65.2803,100,43.0592,55.2699,55.3715,1.5,90.0524,1.49807,30.1088,1,0,28.0492,28,190,190,153.825,0,21.1728
10/16/2014 16:04,1,66.0582,73.697,65.2803,100,43.0592,55.2699,55.3715,1.5,90.0524,1.49807,30.1088,1,0,28.075,28,190,190,153.613,0,21.0364
10/16/2014 16:05,1,66.0582,73.697,65.1575,100,43.0592,55.2699,55.4125,1.5,90.2185,1.49223,30.1088,1,0,27.9877,28,190,190,153.719,0,20.9456
10/16/2014 16:06,1,66.0582,73.697,65.1575,100,43.0592,55.2699,55.4125,1.5,90.2185,1.49223,30.1088,1,0,28.1947,28,190,190,153.613,0,20.9018
10/16/2014 16:07,1,66.0582,73.697,65.1575,100,43.0592,55.2699,55.4125,1.5,90.2185,1.49223,30.1088,1,0,27.8874,28,190,190,153.719,0,20.9018
10/16/2014 16:08,1,66.222,73.6214,65.1575,100,43.0592,55.2464,55.1259,1.5,90.1633,1.49417,30.1088,1,0,27.9812,28,190,190,153.613,0,20.8913
10/16/2014 16:09,1,66.222,73.6214,65.1575,100,43.0592,55.2464,55.1259,1.5,90.1633,1.49417,30.1088,1,0,27.9036,28,190,190,153.719,0,20.9165
10/16/2014 16:10,1,66.222,73.4703,65.3212,100,43.0438,55.2464,54.9621,1.5,89.8411,1.50823,30.1088,1,0,28.2853,28,190,190,153.825,0,21.0861
10/16/2014 16:11,1,66.222,73.4703,65.3212,100,43.0438,55.2464,54.9621,1.5,89.8411,1.50823,30.1088,1,0,28.075,28,190,190,153.719,0,20.9169
10/16/2014 16:12,1,66.222,73.4703,65.3212,100,43.0438,55.2464,54.9621,1.5,89.8411,1.50823,30.1088,1,0,28.075,28,190,190,154.037,0,20.9169
10/16/2014 16:13,1,67.0819,73.5458,65.2803,100,42.9219,55.2168,54.8802,1.5,90.0075,1.49396,30.1088,1,0,28.1883,28,190,190,153.719,0,21.0104
10/16/2014 16:14,1,67.0819,73.5458,65.2803,100,42.9219,55.2168,54.8802,1.5,90.0075,1.49396,30.1088,1,0,28.2853,28,190,190,153.401,0,21.0104
10/16/2014 16:15,1,67.0819,73.5458,65.1575,100,42.919,55.2168,55.3306,1.5,89.9638,1.49266,30.1088,1,0,28.1883,28,190,190,153.613,0,20.8875
10/16/2014 16:16,1,67.0819,73.5458,65.1575,100,42.919,55.2168,55.3306,1.5,89.9638,1.49266,30.1088,1,0,27.8906,28,190,190,153.825,0,20.7682
10/16/2014 16:17,1,66.4881,73.4703,65.2803,100,42.919,55.3083,55.2487,1.5,90.3291,1.48552,30.1088,1,0,27.9877,28,190,190,154.144,0,20.7682
10/16/2014 16:18,1,66.4881,73.4703,65.2803,100,42.919,55.3083,55.2487,1.5,90.3291,1.48552,30.1088,1,0,27.9812,28,190,190,154.037,0,20.8345
10/16/2014 16:19,1,66.4881,73.4703,65.2803,100,42.919,55.3083,55.2487,1.5,90.3291,1.48552,30.1088,1,0,27.9877,28,190,190,154.037,0,20.9448
10/16/2014 16:20,1,66.4881,73.3947,65.1165,100,42.919,55.3083,55.2487,1.5,89.5992,1.49958,30.1088,1,0,28.075,28,190,190,153.401,0,21.0962
10/16/2014 16:21,1,66.4881,73.3947,65.1165,100,42.919,55.3083,55.2487,1.5,89.5992,1.49958,30.1088,1,0,27.9877,28,190,190,153.613,0,21.1364
10/16/2014 16:22,1,66.1196,73.3191,65.0756,100,42.919,55.4736,55.3715,1.5,90.0271,1.49699,30.1088,1,0,27.8874,28,190,190,153.825,0,21.1364
10/16/2014 16:23,1,66.1196,73.3191,65.0756,100,42.919,55.4736,55.3715,1.5,90.0271,1.49699,30.1088,1,0,27.9618,28,190,190,153.825,0,21.2698
10/16/2014 16:24,1,66.1196,73.3191,65.0756,100,42.919,55.4736,55.3715,1.5,90.0271,1.49699,30.1088,1,0,27.6836,28,190,190,154.037,0,21.3833
10/16/2014 16:25,1,66.1196,73.1679,64.9117,100,42.9084,55.4736,55.2487,1.5,90.1599,1.4985,30.1088,1,0,28.4762,28,190,190,153.931,0,21.3229
10/16/2014 16:26,1,66.1196,73.1679,64.9117,100,42.9084,55.4736,55.2487,1.5,90.1599,1.4985,30.1088,1,0,28.4827,28,190,190,153.825,0,20.9425
10/16/2014 16:27,1,66.1606,73.1679,64.9527,100,42.4186,55.5209,55.085,1.5,90.1818,1.49396,30.1088,1,0,27.8906,28,190,190,153.613,0,20.9425
10/16/2014 16:28,1,66.1606,73.1679,64.9527,100,42.4186,55.5209,55.085,1.5,90.1818,1.49396,30.1088,1,0,28.2788,28,190,190,153.295,0,21.1414
10/16/2014 16:29,1,66.1606,73.1679,64.9527,100,42.4186,55.5209,55.085,1.5,90.1818,1.49396,30.1088,1,0,28.3824,28,190,190,153.295,0,21.0751
10/16/2014 16:30,1,66.1606,73.0168,64.7889,100,42.6008,55.5209,55.2078,1.5,90.1378,1.49742,30.1088,1,0,28.088,28,190,190,153.613,0,20.9296
10/16/2014 16:31,1,66.1606,73.0168,64.7889,100,42.6008,55.5209,55.2078,1.5,90.1378,1.49742,30.1088,1,0,28.1883,28,190,190,153.825,0,20.8319
10/16/2014 16:32,1,66.6929,72.8656,64.8708,100,41.5697,55.5209,54.9211,1.5,90.1021,1.50045,30.1088,1,0,27.6836,28,190,190,153.931,0,20.8982
10/16/2014 16:33,1,66.6929,72.8656,64.8708,100,41.5697,55.5209,54.9211,1.5,90.1021,1.50045,30.1088,1,0,28.1947,28,190,190,153.825,0,20.8982
10/16/2014 16:34,1,66.6929,72.8656,64.8708,100,41.5697,55.5209,54.9211,1.5,90.1021,1.50045,30.1088,1,0,28.0815,28,190,190,153.931,0,20.6832
10/16/2014 16:35,1,66.6929,73.0168,64.9527,100,42.0553,55.4323,55.3306,1.5,90.3748,1.49093,30.1088,1,0,27.9877,28,190,190,154.037,0,20.9387
10/16/2014 16:36,1,66.6929,73.0168,64.9527,100,42.0553,55.4323,55.3306,1.5,90.3748,1.49093,30.1088,1,0,27.8906,28,190,190,154.037,0,20.8297
10/16/2014 16:37,1,66.0378,73.0168,64.8299,100,42.0553,55.4323,55.2897,1.5,90.2387,1.50109,30.1088,1,0,27.7354,28,190,190,154.144,0,20.8297
10/16/2014 16:38,1,66.0378,73.0168,64.8299,100,42.0553,55.4323,55.2897,1.5,90.2387,1.50109,30.1088,1,0,27.9877,28,190,190,153.931,0,20.8558
10/16/2014 16:39,1,66.0378,73.0168,64.8299,100,42.0553,55.4323,55.2897,1.5,90.2387,1.50109,30.1088,1,0,27.9877,28,190,190,153.931,0,20.8588
10/16/2014 16:40,1,66.0378,72.8656,64.7071,100,42.0553,55.3673,55.4125,1.5,89.4522,1.52488,30.1088,1,0,27.8906,28,190,190,153.507,0,20.8588
10/16/2014 16:41,1,66.0378,72.8656,64.7071,100,42.0553,55.3673,55.4125,1.5,89.4522,1.52488,30.1088,1,0,28.0815,28,190,190,153.295,0,20.8489
10/16/2014 16:42,1,65.9354,72.7145,64.748,100,42.0553,55.3673,55.4944,1.5,89.7409,1.50866,30.1088,1,0,28.075,28,190,190,153.613,0,20.8242
10/16/2014 16:43,1,65.9354,72.7145,64.748,100,42.0553,55.3673,55.4944,1.5,89.7409,1.50866,30.1088,1,0,28.1883,28,190,190,153.825,0,20.8242
10/16/2014 16:44,1,65.9354,72.7145,64.748,100,42.0553,55.3673,55.4944,1.5,89.7409,1.50866,30.1088,1,0,27.6836,28,190,190,154.25,0,20.7352
10/16/2014 16:45,1,65.9354,72.7145,64.6252,100,42.0553,55.3378,55.085,1.5,90.1972,1.48877,30.1088,1,0,28.1883,28,190,190,154.356,0,20.7328
10/16/2014 16:46,1,65.9354,72.7145,64.6252,100,42.0553,55.3378,55.085,1.5,90.1972,1.48877,30.1088,1,0,27.9295,28,190,190,154.674,0,20.7175
10/16/2014 16:47,1,65.6079,72.6389,64.748,100,42.0553,55.3378,55.2487,1.5,90.0891,1.49071,30.1088,1,0,28.1268,28,190,190,154.674,0,20.6245
10/16/2014 16:48,1,65.6079,72.6389,64.748,100,42.0553,55.3378,55.2487,1.5,90.0891,1.49071,30.1088,1,0,27.9683,28,190,190,154.78,0,20.6245
10/16/2014 16:49,1,65.6079,72.6389,64.748,100,42.0553,55.3378,55.2487,1.5,90.0891,1.49071,30.1088,1,0,27.7968,28,190,190,154.78,0,20.6176
10/16/2014 16:50,1,65.6079,72.6389,64.748,100,41.3922,55.5267,55.2897,1.5,89.572,1.51039,30.1088,1,0,27.7968,28,190,190,154.78,0,20.6953
10/16/2014 16:51,1,65.6079,72.6389,64.748,100,41.3922,55.5267,55.2897,1.5,89.572,1.51039,30.1088,1,0,27.8874,28,190,190,154.462,0,20.8411
10/16/2014 16:52,1,66.7748,72.79,64.6252,100,41.3922,55.5267,55.4944,1.5,90.2108,1.48596,30.1088,1,0,27.9877,28,190,190,154.462,0,20.7847
10/16/2014 16:53,1,66.7748,72.79,64.6252,100,41.3922,55.5267,55.4944,1.5,90.2108,1.48596,30.1088,1,0,27.5963,28,190,190,154.568,0,20.7847
10/16/2014 16:54,1,66.7748,72.79,64.748,100,40.9529,55.6979,55.3715,1.5,89.5097,1.51472,30.1088,1,0,27.6836,28,190,190,154.25,0,21.0136
10/16/2014 16:55,1,66.7748,72.79,64.748,100,40.9529,55.6979,55.3715,1.5,89.5097,1.51472,30.1088,1,0,27.8874,28,190,190,153.825,0,20.9876
10/16/2014 16:56,1,66.7748,72.79,64.748,100,40.9529,55.6979,55.3715,1.5,89.5097,1.51472,30.1088,1,0,27.5898,28,190,190,153.295,0,21.1891
10/16/2014 16:57,1,65.9149,72.5634,64.5842,100,40.7545,55.6979,55.3306,1.5,90.0844,1.49417,30.1088,1,0,28.4762,28,190,190,153.825,0,20.8494
10/16/2014 16:58,1,65.9149,72.5634,64.5842,100,40.7545,55.6979,55.3306,1.5,90.0844,1.49417,30.1088,1,0,27.9877,28,190,190,154.144,0,20.8494
10/16/2014 16:59,1,65.9149,72.4122,64.4204,100,40.808,55.6389,55.5354,1.5,89.63,1.51991,30.1088,1,0,28.0815,28,190,190,154.462,0,20.9014
10/16/2014 17:00,1,65.9149,72.4122,64.4204,100,40.808,55.6389,55.5354,1.5,89.63,1.51991,30.1088,1,0,28.0815,28,190,190,154.144,0,20.8718
10/16/2014 17:01,1,65.9149,72.4122,64.4204,100,40.808,55.6389,55.5354,1.5,89.63,1.51991,30.1088,1,0,28.2853,28,190,190,154.037,0,20.8718
10/16/2014 17:02,1,65.6897,72.4122,64.3795,100,40.1353,55.6389,55.4535,1.5,89.6373,1.5078,30.1088,1,0,27.6771,28,190,190,154.037,0,21.0198
10/16/2014 17:03,1,65.6897,72.4122,64.3795,100,40.1353,55.6389,55.4535,1.5,89.6373,1.5078,30.1088,1,0,28.0492,28,190,190,154.144,0,21.0198
10/16/2014 17:04,1,65.6897,72.4122,64.3795,100,40.1353,55.6389,55.4944,1.5,89.8766,1.49742,30.1088,1,0,27.5445,28,190,190,154.25,0,20.8298
10/16/2014 17:05,1,65.6897,72.4122,64.3795,100,40.1353,55.6389,55.4944,1.5,89.8766,1.49742,30.1088,1,0,27.7968,28,190,190,154.037,0,21.2011
10/16/2014 17:06,1,65.6897,72.4122,64.3795,100,40.1353,55.6389,55.4944,1.5,89.8766,1.49742,30.1088,1,0,28.075,28,190,190,154.144,0,21.2011
10/16/2014 17:07,1,65.5874,72.261,64.3795,100,40.1353,55.6389,55.5354,1.5,89.6736,1.50045,30.1088,1,0,27.4928,28,190,190,153.825,0,21.0349
10/16/2014 17:08,1,65.5874,72.261,64.3795,100,40.1353,55.6389,55.5354,1.5,89.6736,1.50045,30.1088,1,0,28.075,28,190,190,152.977,0,21.2263
10/16/2014 17:09,1,65.5874,72.1855,64.5023,100,40.131,55.5385,55.4125,1.5,90.1464,1.48444,30.1088,1,0,27.8906,28,190,190,153.295,0,21.0573
10/16/2014 17:10,1,65.5874,72.1855,64.5023,100,40.131,55.5385,55.4125,1.5,90.1464,1.48444,30.1088,1,0,28.075,28,190,190,153.507,0,21.3046
10/16/2014 17:11,1,65.5874,72.1855,64.5023,100,40.131,55.5385,55.4125,1.5,90.1464,1.48444,30.1088,1,0,28.088,28,190,190,153.719,0,21.122
10/16/2014 17:12,1,66.7134,72.1099,64.3795,100,40.131,55.5385,55.5763,1.5,89.8458,1.49504,30.1088,1,0,28.1333,28,190,190,153.613,0,21.0557
10/16/2014 17:13,1,66.7134,72.1099,64.3795,100,40.131,55.5385,55.5763,1.5,89.8458,1.49504,30.1088,1,0,27.7968,28,190,190,153.507,0,21.0557
10/16/2014 17:14,1,66.7134,72.0343,64.3386,100,40.131,55.5621,55.4535,1.5,89.7336,1.49374,30.1088,1,0,27.9812,28,190,190,153.189,0,21.0533
10/16/2014 17:15,1,66.7134,72.0343,64.3386,100,40.131,55.5621,55.4535,1.5,89.7336,1.49374,30.1088,1,0,27.6901,28,190,190,153.401,0,21.1818
10/16/2014 17:16,1,65.6283,72.1099,64.2567,100,40.131,55.5621,55.4944,1.5,89.7506,1.49266,30.1088,1,0,27.8098,28,190,190,153.613,0,21.1818
10/16/2014 17:17,1,65.6283,72.1099,64.2567,100,40.131,55.5621,55.4944,1.5,89.7506,1.49266,30.1088,1,0,28.2918,28,190,190,153.507,0,21.0584
10/16/2014 17:18,1,65.6283,72.1099,64.2567,100,40.131,55.5621,55.4944,1.5,89.7506,1.49266,30.1088,1,0,28.0815,28,190,190,153.507,0,21.0584
10/16/2014 17:19,1,65.6283,71.921,64.0929,100,40.0844,55.8042,55.4944,1.5,89.7709,1.48898,30.1088,1,0,28.2788,28,190,190,153.613,0,21.0614
10/16/2014 17:20,1,65.6283,71.921,64.0929,100,40.0844,55.8042,55.4944,1.5,89.7709,1.48898,30.1088,1,0,28.3824,28,190,190,153.507,0,20.9724
10/16/2014 17:21,1,65.6283,71.9966,64.0929,100,39.3185,55.8042,55.5354,1.5,89.5262,1.49763,30.1088,1,0,27.9877,28,190,190,153.295,0,20.9724
10/16/2014 17:22,1,65.6283,71.9966,64.0929,100,39.3185,55.8042,55.5354,1.5,89.5262,1.49763,30.1088,1,0,27.8745,28,190,190,153.931,0,21.161
10/16/2014 17:23,1,65.6283,71.9966,64.0929,100,39.3185,55.8042,55.5354,1.5,89.5262,1.49763,30.1088,1,0,28.075,28,190,190,154.25,0,21.161
10/16/2014 17:24,1,65.1984,71.6943,63.97,100,38.9304,55.9605,55.5763,1.5,89.6437,1.49699,30.1088,1,0,28.0945,28,190,190,153.507,0,20.9366
10/16/2014 17:25,1,65.1984,71.6943,63.97,100,38.9304,55.9605,55.5763,1.5,89.6437,1.49699,30.1088,1,0,28.2853,28,190,190,153.825,0,21.0316
10/16/2014 17:26,1,65.1984,71.5809,63.8063,100,38.0403,55.9605,55.4944,1.5,89.4886,1.50542,30.1088,1,0,28.2853,28,190,190,154.144,0,21.0316
10/16/2014 17:27,1,65.1984,71.5809,63.8063,100,38.0403,55.9605,55.4944,1.5,89.4886,1.50542,30.1088,1,0,27.6836,28,190,190,154.356,0,20.8058
10/16/2014 17:28,1,64.9528,71.5053,63.6834,100,38.2592,55.9605,55.6992,1.5,89.6151,1.50239,30.1088,1,0,28.2853,28,190,190,154.356,0,21.1673
10/16/2014 17:29,1,64.9528,71.5053,63.6834,100,38.2592,55.9605,55.6992,1.5,89.6151,1.50239,30.1088,1,0,27.7095,28,190,190,154.037,0,20.9067
10/16/2014 17:30,1,64.9528,71.5053,63.6834,100,38.2592,55.9605,55.6992,1.5,89.6151,1.50239,30.1088,1,0,27.6836,28,190,190,154.144,0,21.0633
10/16/2014 17:31,1,64.9528,71.2786,63.5605,100,38.1341,55.8514,55.5354,1.5,90.5789,1.46217,30.1088,1,0,28.0621,28,190,190,153.825,0,21.132
10/16/2014 17:32,1,64.9528,71.2786,63.5605,100,38.1341,55.8514,55.5354,1.5,90.5789,1.46217,30.1088,1,0,27.8971,28,190,190,153.719,0,21.132
10/16/2014 17:33,1,64.9528,71.2786,63.5605,100,38.1341,55.8514,55.5354,1.5,90.5789,1.46217,30.1088,1,0,27.7968,28,190,190,153.719,0,20.9339
10/16/2014 17:34,1,65.1369,71.203,63.3968,100,37.7998,55.7185,55.4944,1.5,89.6795,1.49872,30.1088,1,0,27.9812,28,190,190,153.507,0,21.0559
10/16/2014 17:35,1,65.1369,71.203,63.3968,100,37.7998,55.7185,55.4944,1.5,89.6795,1.49872,30.1088,1,0,27.9036,28,190,190,153.719,0,21.1494
10/16/2014 17:36,1,65.1369,71.0518,63.3149,100,37.7855,55.7185,55.5354,1.5,89.8424,1.49828,30.1088,1,0,27.923,28,190,190,153.083,0,20.8933
10/16/2014 17:37,1,65.1369,71.0518,63.3149,100,37.7855,55.7185,55.5354,1.5,89.8424,1.49828,30.1088,1,0,28.1139,28,190,190,153.507,0,20.8933
10/16/2014 17:38,1,65.1369,71.0518,63.3149,100,37.7855,55.7185,55.5354,1.5,89.8424,1.49828,30.1088,1,0,28.1883,28,190,190,153.931,0,20.8092
10/16/2014 17:39,1,64.6866,70.9007,63.274,100,37.7855,55.7185,55.5354,1.5,89.6099,1.50347,30.1088,1,0,28.075,28,190,190,154.356,0,20.764
10/16/2014 17:40,1,64.6866,70.9007,63.274,100,37.7855,55.7185,55.5354,1.5,89.6099,1.50347,30.1088,1,0,28.075,28,190,190,154.356,0,20.8155
10/16/2014 17:41,1,64.6866,70.7118,63.274,100,37.7855,55.7629,55.5354,1.5,89.9271,1.48682,30.1088,1,0,28.1009,28,190,190,154.037,0,20.6194
10/16/2014 17:42,1,64.6866,70.7118,63.274,100,37.7855,55.7629,55.5354,1.5,89.9271,1.48682,30.1088,1,0,27.8874,28,190,190,154.144,0,20.6194
10/16/2014 17:43,1,64.6866,70.7118,63.274,100,37.7855,55.7629,55.5354,1.5,89.9271,1.48682,30.1088,1,0,27.6836,28,190,190,154.25,0,20.8038
10/16/2014 17:44,1,64.1134,70.5606,63.0283,100,37.7179,55.7629,55.4535,1.5,89.444,1.49828,30.1088,1,0,27.8486,28,190,190,154.25,0,20.8241
10/16/2014 17:45,1,64.1134,70.5606,63.0283,100,37.7179,55.7629,55.4535,1.5,89.444,1.49828,30.1088,1,0,27.9877,28,190,190,154.356,0,20.8074
10/16/2014 17:46,1,64.1134,70.4095,63.0692,100,36.4941,55.881,55.5354,1.5,89.1128,1.51558,30.1088,1,0,27.6836,28,190,190,153.825,0,20.9735
10/16/2014 17:47,1,64.1134,70.4095,63.0692,100,36.4941,55.881,55.5354,1.5,89.1128,1.51558,30.1088,1,0,27.7968,28,190,190,153.825,0,20.9735
10/16/2014 17:48,1,63.8472,70.1827,62.537,100,36.6248,55.881,56.1495,1.5,89.2523,1.51321,30.1088,1,0,27.6771,28,190,190,153.613,0,21.0874
10/16/2014 17:49,1,63.8472,70.1827,62.537,100,36.6248,55.881,56.1495,1.5,89.2523,1.51321,30.1088,1,0,28.0621,28,190,190,153.083,0,20.9762
10/16/2014 17:50,1,63.8472,70.1827,62.537,100,36.6248,55.881,56.1495,1.5,89.2523,1.51321,30.1088,1,0,27.7968,28,190,190,153.825,0,20.5633
10/16/2014 17:51,1,63.8472,70.1072,62.537,100,36.7139,56.1644,56.4771,1.5,89.678,1.50975,30.1088,1,0,27.7968,28,190,190,154.144,0,20.7871
10/16/2014 17:52,1,63.8472,70.1072,62.537,100,36.7139,56.1644,56.4771,1.5,89.678,1.50975,30.1088,1,0,28.075,28,190,190,154.144,0,20.7871
10/16/2014 17:53,1,66.0378,69.9182,62.5779,100,36.9154,56.1644,56.5181,1.5,89.6378,1.49699,30.1088,1,0,27.9359,28,190,190,154.25,0,20.7782
10/16/2014 17:54,1,66.0378,69.9182,62.5779,100,36.9154,56.1644,56.5181,1.5,89.6378,1.49699,30.1088,1,0,28.2853,28,190,190,154.144,0,20.8642
10/16/2014 17:55,1,66.0378,69.9182,62.5779,100,36.9154,56.1644,56.5181,1.5,89.6378,1.49699,30.1088,1,0,28.075,28,190,190,154.037,0,20.6715
10/16/2014 17:56,1,66.0378,69.8427,62.4141,100,36.9248,56.2766,56.3543,1.5,89.5267,1.50001,30.1088,1,0,27.5833,28,190,190,154.037,0,20.7934
10/16/2014 17:57,1,66.0378,69.8427,62.4141,100,36.9248,56.2766,56.3543,1.5,89.5267,1.50001,30.1088,1,0,27.7904,28,190,190,154.144,0,20.7934
10/16/2014 17:58,1,63.5811,69.7671,62.3732,100,36.9248,56.2766,56.0676,1.5,89.7705,1.49288,30.1088,1,0,27.8098,28,190,190,154.037,0,20.8864
10/16/2014 17:59,1,63.5811,69.7671,62.3732,100,36.9248,56.2766,56.0676,1.5,89.7705,1.49288,30.1088,1,0,27.3957,28,190,190,153.613,0,21.1336
10/16/2014 18:00,1,63.5811,69.8427,61.9637,100,36.9248,56.3326,56.1495,1.5,89.5645,1.49785,30.1088,1,0,28.3694,28,190,190,152.658,0,20.8426
10/16/2014 18:01,1,63.5811,69.8427,61.9637,100,36.9248,56.3326,56.1495,1.5,89.5645,1.49785,30.1088,1,0,28.075,28,190,190,152.871,0,20.8692
10/16/2014 18:02,1,63.5811,69.8427,61.9637,100,36.9248,56.3326,56.1495,1.5,89.5645,1.49785,30.1088,1,0,28.35,28,190,190,153.295,0,20.8692
10/16/2014 18:03,0,62.6598,69.3514,63.3149,0,0,56.3326,55.1669,1.5,0,0.0373809,34.443,1,0,27.7968,28,190,190,153.613,0,20.6238
10/16/2014 18:04,0,62.6598,69.3514,63.3149,0,0,56.3326,55.1669,1.5,0,0.0373809,34.443,1,0,27.8874,28,190,190,153.719,0,20.6836
10/16/2014 18:05,0,62.6598,69.3514,63.3149,0,0,56.3326,55.1669,1.5,0,0.0373809,0,1,0,28.0427,28,190,190,153.931,0,20.6836
10/16/2014 18:06,0,62.6598,68.5956,62.537,0,0,50.5748,54.9211,1.5,0,0.038246,0,1,0,28.1721,28,190,190,154.462,0,20.7474
10/16/2014 18:07,0,62.6598,68.5956,62.537,0,0,50.5748,54.9211,1.5,0,0.038246,0,1,0,28.1883,28,190,190,154.674,0,20.7474
10/16/2014 18:08,0,61.6157,67.9155,62.0865,0,0,50.5748,55.085,1.5,0,0.0380298,0,1,0,27.5833,28,190,190,154.78,0,20.5347
10/16/2014 18:09,0,61.6157,67.9155,62.0865,0,0,50.5748,55.085,1.5,0,0.0380298,0,1,0,27.166,28,190,190,154.886,0,21.0763
10/16/2014 18:10,0,61.6157,67.9155,62.0865,0,0,50.5748,55.085,1.5,0,0.0380298,9.73559,1,0,27.8874,28,190,190,154.886,0,21.0763
10/16/2014 18:11,0,61.6157,67.1975,61.759,0,0,50.4405,55.2897,1.5,0,0.0367321,9.73559,1,0,27.9877,28,190,190,153.931,0,20.9721
10/16/2014 18:12,0,61.6157,67.1975,61.759,0,0,50.4405,55.2897,1.5,0,0.0367321,26.9838,1,0,28.3694,28,190,190,154.462,0,20.9721
10/16/2014 18:13,0,64.1133,66.7441,61.5134,0,0,50.4405,55.4944,1.5,0,0.0362996,26.9838,1,0,28.1883,28,190,190,154.78,0,20.8896
10/16/2014 18:14,0,64.1133,66.7441,61.5134,0,0,50.4405,55.4944,1.5,0,0.0362996,26.9838,1,0,28.0686,28,190,190,154.568,0,20.811
10/16/2014 18:15,0,64.1133,66.0261,61.2267,0,0,50.343,55.6992,1.5,0,0.0358672,48.5188,1,0,27.8874,28,190,190,154.78,0,20.9222
10/16/2014 18:16,0,64.1133,66.0261,61.2267,0,0,50.343,55.6992,1.5,0,0.0358672,48.5188,1,0,28.1883,28,190,190,155.311,0,20.8764
10/16/2014 18:17,0,64.1133,66.0261,61.2267,0,0,50.343,55.6992,1.5,0,0.0358672,70.7267,1,0,28.1786,28,190,190,155.629,0,20.8764
10/16/2014 18:18,0,62.0252,65.4971,60.9811,0,0,50.343,55.8629,1.5,0,0.0354346,70.7267,1,0,27.6254,28,190,190,155.735,0,20.678
10/16/2014 18:19,0,62.0252,65.4971,60.9811,0,0,50.343,55.8629,1.5,0,0.0354346,93.6073,1,0,27.4863,28,190,190,155.948,0,20.9865
10/16/2014 18:20,0,62.0252,65.0436,60.7763,0,0,50.2058,56.1495,1.5,0,0.0358672,93.6073,1,0,27.6965,28,190,190,156.16,0,20.9865
10/16/2014 18:21,0,62.0252,65.0436,60.7763,0,0,50.2058,56.1495,1.5,0,0.0358672,93.6073,1,0,28.1818,28,190,190,155.523,0,21.1931
10/16/2014 18:22,0,62.0252,65.0436,60.7763,0,0,50.2058,56.1495,1.5,0,0.0358672,100,1,0,28.4697,28,190,190,154.992,0,21.1931
10/16/2014 18:23,0,61.8818,64.5902,60.5307,0,0,50.2058,56.2723,1.5,0,0.0358672,100,1,0,28.0815,28,190,190,155.311,0,20.9601
10/16/2014 18:24,0,61.8818,64.5902,60.5307,0,0,50.2058,56.2723,1.5,0,0.0358672,100,1,0,27.9295,28,190,190,155.523,0,21.0435
10/16/2014 18:25,0,61.8818,64.1746,60.3669,0,0,50.1246,56.3543,1.5,0,0.0354346,100,1,0,28.0686,28,190,190,155.948,0,21.0435
10/16/2014 18:26,0,61.8818,64.1746,60.3669,0,0,50.1246,56.3543,1.5,0,0.0354346,100,1,0,28.2077,28,190,190,155.948,0,20.9309
10/16/2014 18:27,0,60.8377,63.7967,60.1622,0,0,50.1246,56.4362,1.5,0,0.0362996,100,1,0,28.088,28,190,190,156.054,0,20.9662
10/16/2014 18:28,0,60.8377,63.7967,60.1622,0,0,50.1246,56.4362,1.5,0,0.0362996,100,1,0,27.9748,28,190,190,156.16,0,20.7624
10/16/2014 18:29,0,60.8377,63.7967,60.1622,0,0,50.1246,56.4362,1.5,0,0.0362996,100,1,0,28.0621,28,190,190,156.372,0,20.8534
10/16/2014 18:30,0,60.8377,63.4188,59.9574,0,0,50.1246,56.5181,1.5,0,0.0356507,100,1,0,28.2788,28,190,190,156.691,0,20.8534
10/16/2014 18:31,0,60.8377,63.4188,59.9574,0,0,50.1246,56.5181,1.5,0,0.0356507,100,1,0,27.7904,28,190,190,156.691,0,20.8101
10/16/2014 18:32,0,60.8377,63.4188,59.9574,0,0,50.1246,56.5181,1.5,0,0.0356507,100,1,0,27.8874,28,190,190,156.054,0,20.7375
10/16/2014 18:33,0,61.1243,62.9653,59.6708,0,0,50.0537,56.5999,1.5,0,0.0352182,100,1,0,27.7839,28,190,190,155.735,0,20.7375
10/16/2014 18:34,0,61.1243,62.9653,59.6708,0,0,50.0537,56.5999,1.5,0,0.0352182,100,1,0,27.9748,28,190,190,156.054,0,20.6742
10/16/2014 18:35,0,61.1243,62.6252,59.507,0,0,50.0537,56.5999,1.5,0,0.0356507,100,1,0,27.6707,28,190,190,156.266,0,20.8943
10/16/2014 18:36,0,61.1243,62.6252,59.507,0,0,50.0537,56.5999,1.5,0,0.0356507,100,1,0,28.0686,28,190,190,156.478,0,20.8943
10/16/2014 18:37,0,61.1243,62.6252,59.507,0,0,50.0537,56.5999,1.5,0,0.0356507,100,1,0,27.9748,28,190,190,156.584,0,21.0174
10/16/2014 18:38,0,61.9842,62.323,59.3433,0,0,49.9829,56.7228,1.5,0,0.0356507,100,1,0,28.0686,28,190,190,156.584,0,21.0174
10/16/2014 18:39,0,61.9842,62.323,59.3433,0,0,49.9829,56.7228,1.5,0,0.0356507,100,1,0,28.1009,28,190,190,156.478,0,20.8011
10/16/2014 18:40,0,61.9842,61.9451,59.1385,0,0,49.9829,56.7637,1.5,0,0.0354346,100,1,0,27.6707,28,190,190,156.16,0,20.9981
10/16/2014 18:41,0,61.9842,61.9451,59.1385,0,0,49.9829,56.7637,1.5,0,0.0354346,100,1,0,27.9489,28,190,190,155.841,0,20.9981
10/16/2014 18:42,0,61.9842,61.9451,59.1385,0,0,49.9829,56.7637,1.5,0,0.0354346,100,1,0,27.9683,28,190,190,156.054,0,21.128
10/16/2014 18:43,0,60.5716,61.7939,58.9747,0,0,49.915,56.7228,1.5,0,0.0360833,100,1,0,28.2659,28,190,190,155.099,0,20.8541
10/16/2014 18:44,0,60.5716,61.7939,58.9747,0,0,49.915,56.7228,1.5,0,0.0360833,100,1,0,28.4665,28,190,190,155.205,0,20.7762
10/16/2014 18:45,0,60.5716,61.4161,58.7291,0,0,49.915,56.7228,1.5,0,0.0347859,100,1,0,27.7904,28,190,190,155.629,0,20.6829
10/16/2014 18:46,0,60.5716,61.4161,58.7291,0,0,49.915,56.7228,1.5,0,0.0347859,100,1,0,28.2659,28,190,190,155.948,0,20.6829
10/16/2014 18:47,0,58.0739,61.0381,58.5244,0,0,49.8663,56.8047,1.5,0,0.0354346,100,1,0,28.0686,28,190,190,156.266,0,20.7052
10/16/2014 18:48,0,58.0739,61.0381,58.5244,0,0,49.8663,56.8047,1.5,0,0.0354346,100,1,0,28.1786,28,190,190,156.478,0,20.6836
10/16/2014 18:49,0,58.0739,61.0381,58.5244,0,0,49.8663,56.8047,1.5,0,0.0354346,100,1,0,28.1786,28,190,190,156.691,0,20.5632
10/16/2014 18:50,0,58.0739,60.7737,58.2377,0,0,49.8663,56.8047,1.5,0,0.0352182,100,1,0,27.9748,28,190,190,156.691,0,20.6829
10/16/2014 18:51,0,58.0739,60.7737,58.2377,0,0,49.8663,56.8047,1.5,0,0.0352182,100,1,0,28.0815,28,190,190,156.797,0,20.6829
10/16/2014 18:52,0,58.6472,60.3958,57.9511,0,0,49.8014,56.8047,1.5,0,0.0354346,100,1,0,28.1786,28,190,190,156.797,0,20.6223
10/16/2014 18:53,0,58.6472,60.3958,57.9511,0,0,49.8014,56.8047,1.5,0,0.0354346,100,1,0,27.7839,28,190,190,156.903,0,20.7553
10/16/2014 18:54,0,58.6472,60.3958,57.9511,0,0,49.8014,56.8047,1.5,0,0.0354346,100,1,0,28.3274,28,190,190,156.372,0,20.9418
10/16/2014 18:55,0,58.6472,60.5469,57.7055,0,0,49.8014,56.8865,1.5,0,0.0352182,100,1,0,28.5732,28,190,190,155.735,0,20.5994
10/16/2014 18:56,0,58.6472,60.5469,57.7055,0,0,49.8014,56.8865,1.5,0,0.0352182,100,1,0,27.8745,28,190,190,155.948,0,20.5994
10/16/2014 18:57,0,57.6031,59.7913,57.5007,0,0,49.7453,56.8865,1.5,0,0.0350021,100,1,0,28.0686,28,190,190,156.054,0,20.765
10/16/2014 18:58,0,57.6031,59.7913,57.5007,0,0,49.7453,56.8865,1.5,0,0.0350021,100,1,0,28.0621,28,190,190,156.16,0,20.5372
10/16/2014 18:59,0,57.6031,59.7913,57.5007,0,0,49.7453,56.8865,1.5,0,0.0350021,100,1,0,27.9748,28,190,190,156.478,0,20.6825
10/16/2014 19:00,0,57.6031,59.5645,57.2551,0,0,49.7453,56.9275,1.5,0,0.0350021,100,1,0,28.363,28,190,190,156.478,0,20.5518
10/16/2014 19:01,0,57.6031,59.5645,57.2551,0,0,49.7453,56.9275,1.5,0,0.0350021,100,1,0,28.1786,28,190,190,156.372,0,20.5518
10/16/2014 19:02,0,57.6031,59.5645,57.2551,0,0,49.7453,56.9275,1.5,0,0.0350021,100,1,0,28.0556,28,190,190,156.372,0,20.3894
10/16/2014 19:03,0,57.3165,59.2244,56.9684,0,0,49.6656,56.8865,1.5,0,0.0356507,100,1,0,28.0621,28,190,190,156.584,0,20.5311
10/16/2014 19:04,0,57.3165,59.2244,56.9684,0,0,49.6656,56.8865,1.5,0,0.0356507,100,1,0,27.8745,28,190,190,156.691,0,20.5311
10/16/2014 19:05,0,57.3165,59.2621,56.8047,0,0,49.6656,56.9275,1.5,0,0.0356507,100,1,0,27.8745,28,190,190,156.797,0,20.737
10/16/2014 19:06,0,57.3165,59.2621,56.8047,0,0,49.6656,56.9275,1.5,0,0.0356507,100,1,0,28.0556,28,190,190,155.735,0,20.737
10/16/2014 19:07,0,59.0362,58.6954,56.5999,0,0,49.6331,56.8865,1.5,0,0.0350021,100,1,0,27.8745,28,190,190,155.841,0,20.5158
10/16/2014 19:08,0,59.0362,58.6954,56.5999,0,0,49.6331,56.8865,1.5,0,0.0350021,100,1,0,28.1786,28,190,190,156.054,0,20.6422
10/16/2014 19:09,0,59.0362,58.6954,56.5999,0,0,49.6331,56.8865,1.5,0,0.0350021,100,1,0,28.46,28,190,190,156.372,0,20.5169
10/16/2014 19:10,0,59.0362,58.5064,56.3951,0,0,49.6331,56.8865,1.5,0,0.0352182,100,1,0,28.1786,28,190,190,156.266,0,20.6202
10/16/2014 19:11,0,59.0362,58.5064,56.3951,0,0,49.6331,56.8865,1.5,0,0.0352182,100,1,0,28.075,28,190,190,156.478,0,20.6202
10/16/2014 19:12,0,56.907,58.3931,56.2314,0,0,49.6066,56.8456,1.5,0,0.0350021,100,1,0,27.9489,28,190,190,156.266,0,20.4962
10/16/2014 19:13,0,56.907,58.3931,56.2314,0,0,49.6066,56.8456,1.5,0,0.0350021,100,1,0,27.8745,28,190,190,156.266,0,20.7164
10/16/2014 19:14,0,56.907,58.3931,56.2314,0,0,49.6066,56.8456,1.5,0,0.0350021,100,1,0,27.8745,28,190,190,155.948,0,20.5
10/16/2014 19:15,0,56.907,58.0152,56.0676,0,0,49.6066,56.8456,1.5,0,0.0350021,100,1,0,27.6642,28,190,190,156.054,0,20.624
10/16/2014 19:16,0,56.907,58.0152,56.0676,0,0,49.6066,56.8456,1.5,0,0.0350021,100,1,0,27.7774,28,190,190,156.054,0,20.624
10/16/2014 19:17,0,56.907,57.8641,55.9448,0,0,49.5372,56.8456,1.5,0,0.0352182,100,1,0,27.9683,28,190,190,156.16,0,20.7215
10/16/2014 19:18,0,56.907,57.8641,55.9448,0,0,49.5372,56.8456,1.5,0,0.0352182,100,1,0,28.088,28,190,190,155.523,0,20.6927
10/16/2014 19:19,0,56.4976,57.6373,55.8629,0,0,49.5372,56.8047,1.5,0,0.0343533,100,1,0,28.1721,28,190,190,155.311,0,20.5869
10/16/2014 19:20,0,56.4976,57.6373,55.8629,0,0,49.5372,56.8047,1.5,0,0.0343533,100,1,0,28.1721,28,190,190,155.735,0,20.6453
10/16/2014 19:21,0,56.4976,57.6373,55.8629,0,0,49.5372,56.8047,1.5,0,0.0343533,100,1,0,28.2659,28,190,190,156.054,0,20.6453
10/16/2014 19:22,0,56.4976,57.5618,55.822,0,0,49.5165,56.7637,1.5,0,0.0352182,100,1,0,27.9683,28,190,190,156.266,0,20.6064
10/16/2014 19:23,0,56.4976,57.5618,55.822,0,0,49.5165,56.7637,1.5,0,0.0352182,100,1,0,28.1721,28,190,190,156.16,0,20.6878
10/16/2014 19:24,0,56.3338,57.3729,55.6582,0,0,49.5165,56.7637,1.5,0,0.0343533,100,1,0,28.1883,28,190,190,156.266,0,20.5145
10/16/2014 19:25,0,56.3338,57.3729,55.6582,0,0,49.5165,56.7637,1.5,0,0.0343533,100,1,0,27.9618,28,190,190,156.16,0,20.5899
10/16/2014 19:26,0,56.3338,57.3729,55.6582,0,0,49.5165,56.7637,1.5,0,0.0343533,100,1,0,28.1721,28,190,190,156.266,0,20.5899
10/16/2014 19:27,0,56.3338,57.2216,55.5354,0,0,49.4545,56.7228,1.5,0,0.0352182,100,1,0,27.9618,28,190,190,156.372,0,20.4827
10/16/2014 19:28,0,56.3338,57.2216,55.5354,0,0,49.4545,56.7228,1.5,0,0.0352182,100,1,0,27.6642,28,190,190,156.372,0,20.7622
10/16/2014 19:29,0,56.9684,57.1461,55.4535,0,0,49.4545,56.7228,1.5,0,0.0350021,100,1,0,28.0621,28,190,190,156.372,0,20.7622
10/16/2014 19:30,0,56.9684,57.1461,55.4535,0,0,49.4545,56.7228,1.5,0,0.0350021,100,1,0,27.8745,28,190,190,155.205,0,20.6703
10/16/2014 19:31,0,56.9684,57.1461,55.4535,0,0,49.4545,56.7228,1.5,0,0.0350021,100,1,0,27.9618,28,190,190,155.629,0,20.6732
10/16/2014 19:32,0,56.9684,56.8816,55.3715,0,0,49.453,56.6818,1.5,0,0.0352182,100,1,0,27.9618,28,190,190,155.841,0,20.6732
10/16/2014 19:33,0,56.9684,56.8816,55.3715,0,0,49.453,56.6818,1.5,0,0.0352182,100,1,0,28.1721,28,190,190,156.054,0,20.7979
10/16/2014 19:34,0,56.9684,56.8816,55.3715,0,0,49.453,56.6818,1.5,0,0.0352182,100,1,0,27.9618,28,190,190,156.054,0,20.8738
10/16/2014 19:35,0,56.9275,56.7304,55.2487,0,0,49.453,56.5999,1.5,0,0.0347859,100,1,0,27.9812,28,190,190,155.841,0,20.8451
10/16/2014 19:36,0,56.9275,56.7304,55.2487,0,0,49.453,56.5999,1.5,0,0.0347859,100,1,0,28.2659,28,190,190,156.054,0,20.8076
10/16/2014 19:37,0,56.9275,56.6171,55.1259,0,0,49.4191,56.5181,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,155.523,0,20.8076
10/16/2014 19:38,0,56.9275,56.6171,55.1259,0,0,49.4191,56.5181,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,155.099,0,20.8404
10/16/2014 19:39,0,56.7842,56.5415,55.0031,0,0,49.4191,56.4362,1.5,0,0.0352182,100,1,0,27.8745,28,190,190,155.417,0,20.9057
10/16/2014 19:40,0,56.7842,56.5415,55.0031,0,0,49.4191,56.4362,1.5,0,0.0352182,100,1,0,27.8745,28,190,190,155.735,0,21.0055
10/16/2014 19:41,0,56.7842,56.5415,55.0031,0,0,49.4191,56.4362,1.5,0,0.0352182,100,1,0,28.0621,28,190,190,154.568,0,20.8658
10/16/2014 19:42,0,56.7842,56.3903,54.8802,0,0,49.4043,56.3951,1.5,0,0.0347859,100,1,0,28.1721,28,190,190,154.886,0,20.8658
10/16/2014 19:43,0,56.7842,56.3903,54.8802,0,0,49.4043,56.3951,1.5,0,0.0347859,100,1,0,28.1721,28,190,190,155.205,0,20.9179
10/16/2014 19:44,0,55.6582,56.2392,54.8393,0,0,49.4043,56.3543,1.5,0,0.0343533,100,1,0,27.8033,28,190,190,155.523,0,20.9325
