Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/16/2014 19:45,0,55.6582,56.2392,54.8393,0,0,49.4043,56.3543,1.5,0,0.0343533,100,1,0,28.033,28,190,190,155.735,0,20.9325
10/16/2014 19:46,0,55.6582,56.2392,54.8393,0,0,49.4043,56.3543,1.5,0,0.0343533,100,1,0,28.0556,28,190,190,155.735,0,21.0111
10/16/2014 19:47,0,55.6582,56.0881,54.7574,0,0,49.4043,56.2723,1.5,0,0.0339206,100,1,0,28.1721,28,190,190,155.523,0,21.0111
10/16/2014 19:48,0,55.6582,56.0881,54.7574,0,0,49.4043,56.2723,1.5,0,0.0339206,100,1,0,28.3565,28,190,190,155.523,0,20.9533
10/16/2014 19:49,0,55.5149,56.0881,54.6755,0,0,49.3526,56.1905,1.5,0,0.0345695,100,1,0,27.8486,28,190,190,155.417,0,21.049
10/16/2014 19:50,0,55.5149,56.0881,54.6755,0,0,49.3526,56.1905,1.5,0,0.0345695,100,1,0,28.1656,28,190,190,155.523,0,21.049
10/16/2014 19:51,0,55.5149,56.0881,54.6755,0,0,49.3526,56.1905,1.5,0,0.0345695,100,1,0,27.868,28,190,190,155.523,0,21.0603
10/16/2014 19:52,0,55.5149,55.8235,54.5936,0,0,49.3526,56.1495,1.5,0,0.0347859,100,1,0,28.0621,28,190,190,155.417,0,21.2865
10/16/2014 19:53,0,55.5149,55.8235,54.5936,0,0,49.3526,56.1495,1.5,0,0.0347859,100,1,0,28.2594,28,190,190,154.674,0,21.2169
10/16/2014 19:54,0,54.5936,55.7102,54.4298,0,0,49.2966,56.0676,1.5,0,0.0345695,100,1,0,28.2594,28,190,190,154.144,0,21.178
10/16/2014 19:55,0,54.5936,55.7102,54.4298,0,0,49.2966,56.0676,1.5,0,0.0345695,100,1,0,28.2594,28,190,190,154.674,0,21.178
10/16/2014 19:56,0,54.5936,55.559,54.307,0,0,49.2966,56.0676,1.5,0,0.0345695,100,1,0,28.1721,28,190,190,155.205,0,21.1349
10/16/2014 19:57,0,54.5936,55.559,54.307,0,0,49.2966,56.0676,1.5,0,0.0345695,100,1,0,28.2594,28,190,190,155.523,0,21.1349
10/16/2014 19:58,0,54.5936,55.559,54.307,0,0,49.2966,56.0676,1.5,0,0.0345695,100,1,0,27.9618,28,190,190,155.417,0,21.0419
10/16/2014 19:59,0,54.6755,55.3701,54.1432,0,0,49.267,55.9448,1.5,0,0.0341369,100,1,0,27.716,28,190,190,155.417,0,21.1059
10/16/2014 20:00,0,54.6755,55.3701,54.1432,0,0,49.267,55.9448,1.5,0,0.0341369,100,1,0,28.0621,28,190,190,155.311,0,21.1059
10/16/2014 20:01,0,54.6755,55.1812,53.9385,0,0,49.267,55.9039,1.5,0,0.0347859,100,1,0,28.1462,28,190,190,155.417,0,21.0693
10/16/2014 20:02,0,54.6755,55.1812,53.9385,0,0,49.267,55.9039,1.5,0,0.0347859,100,1,0,28.1947,28,190,190,155.735,0,20.9945
10/16/2014 20:03,0,54.6755,55.1812,53.9385,0,0,49.267,55.9039,1.5,0,0.0347859,100,1,0,28.1656,28,190,190,155.735,0,21.0475
10/16/2014 20:04,0,54.2865,55.03,53.6929,0,0,49.2582,55.822,1.5,0,0.0341369,100,1,0,27.868,28,190,190,155.735,0,21.1129
10/16/2014 20:05,0,54.2865,55.03,53.6929,0,0,49.2582,55.822,1.5,0,0.0341369,100,1,0,27.9618,28,190,190,155.735,0,21.1129
10/16/2014 20:06,0,54.2865,54.8788,53.5291,0,0,49.2582,55.7401,1.5,0,0.0347859,100,1,0,28.2594,28,190,190,155.311,0,21.1066
10/16/2014 20:07,0,54.2865,54.8788,53.5291,0,0,49.2582,55.7401,1.5,0,0.0347859,100,1,0,27.8615,28,190,190,155.205,0,20.9545
10/16/2014 20:08,0,54.2865,54.8788,53.5291,0,0,49.2582,55.7401,1.5,0,0.0347859,100,1,0,27.868,28,190,190,155.417,0,21.2508
10/16/2014 20:09,0,53.3448,54.7277,53.4881,0,0,49.211,55.5763,1.5,0,0.0343533,100,1,0,28.0556,28,190,190,155.629,0,20.9619
10/16/2014 20:10,0,53.3448,54.7277,53.4881,0,0,49.211,55.5763,1.5,0,0.0343533,100,1,0,27.4701,28,190,190,155.523,0,20.9619
10/16/2014 20:11,0,53.3448,54.6143,53.4062,0,0,49.211,55.5354,1.5,0,0.0337045,100,1,0,28.2594,28,190,190,155.523,0,21.3827
10/16/2014 20:12,0,53.3448,54.6143,53.4062,0,0,49.211,55.5354,1.5,0,0.0337045,100,1,0,27.771,28,190,190,155.523,0,20.9379
10/16/2014 20:13,0,53.3448,54.6143,53.4062,0,0,49.211,55.5354,1.5,0,0.0337045,100,1,0,28.9323,28,190,190,155.523,0,21.2982
10/16/2014 20:14,0,53.4062,54.4632,53.3653,0,0,49.1991,55.4125,1.5,0,0.0341369,100,1,0,28.3565,28,190,190,155.417,0,20.8925
10/16/2014 20:15,0,53.4062,54.4632,53.3653,0,0,49.1991,55.4125,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,155.735,0,20.8925
10/16/2014 20:16,0,53.4062,54.3876,53.2424,0,0,49.1991,55.3306,1.5,0,0.0345695,100,1,0,28.1268,28,190,190,155.735,0,20.9842
10/16/2014 20:17,0,53.4062,54.3876,53.2424,0,0,49.1991,55.3306,1.5,0,0.0345695,100,1,0,27.6577,28,190,190,156.054,0,21.3718
10/16/2014 20:18,0,53.4062,54.3876,53.2424,0,0,49.1991,55.3306,1.5,0,0.0345695,100,1,0,28.2594,28,190,190,156.054,0,21.3062
10/16/2014 20:19,0,53.3243,54.2365,53.1196,0,0,49.1814,55.2487,1.5,0,0.0345695,100,1,0,28.6541,28,190,190,154.992,0,20.9159
10/16/2014 20:20,0,53.3243,54.2365,53.1196,0,0,49.1814,55.2487,1.5,0,0.0345695,100,1,0,28.0492,28,190,190,155.311,0,20.9159
10/16/2014 20:21,0,53.3243,54.1609,52.9558,0,0,49.1814,55.2078,1.5,0,0.0341369,100,1,0,28.2594,28,190,190,155.629,0,20.9081
10/16/2014 20:22,0,53.3243,54.1609,52.9558,0,0,49.1814,55.2078,1.5,0,0.0341369,100,1,0,25.6747,28,190,190,156.054,0,22.3043
10/16/2014 20:23,0,54.696,54.0098,52.833,0,0,49.1312,55.1669,1.5,0,0.0341369,100,1,0,27.1628,28,190,190,156.054,0,20.5048
10/16/2014 20:24,0,54.696,54.0098,52.833,0,0,49.1312,55.1669,1.5,0,0.0341369,100,1,0,27.2631,28,190,190,156.054,0,21.4003
10/16/2014 20:25,0,54.696,54.0098,52.833,0,0,49.1312,55.1669,1.5,0,0.0341369,100,1,0,28.7512,28,190,190,155.948,0,21.4003
10/16/2014 20:26,0,54.696,53.9719,52.7101,0,0,49.1312,55.0439,1.5,0,0.0341369,100,1,0,26.5805,28,190,190,155.735,0,20.9283
10/16/2014 20:27,0,54.696,53.9719,52.7101,0,0,49.1312,55.0439,1.5,0,0.0341369,100,1,0,27.9618,28,190,190,155.311,0,22.0574
10/16/2014 20:28,0,53.4471,53.8586,52.6283,0,0,49.1519,55.0031,1.5,0,0.0343533,100,1,0,27.5639,28,190,190,155.629,0,20.6774
10/16/2014 20:29,0,53.4471,53.8586,52.6283,0,0,49.1519,55.0031,1.5,0,0.0343533,100,1,0,27.6642,28,190,190,155.523,0,21.3911
10/16/2014 20:30,0,53.4471,53.8586,52.6283,0,0,49.1519,55.0031,1.5,0,0.0343533,100,1,0,28.845,28,190,190,155.417,0,21.3911
10/16/2014 20:31,0,53.4471,53.783,52.5054,0,0,49.1519,54.9211,1.5,0,0.0341369,100,1,0,26.8587,28,190,190,155.311,0,21.3212
10/16/2014 20:32,0,53.4471,53.783,52.5054,0,0,49.1519,54.9211,1.5,0,0.0341369,100,1,0,27.4636,28,190,190,155.205,0,22.3099
10/16/2014 20:33,0,53.3448,53.783,52.3826,0,0,49.1091,54.9211,1.5,0,0.0347859,100,1,0,27.9553,28,190,190,154.992,0,20.8562
10/16/2014 20:34,0,53.3448,53.783,52.3826,0,0,49.1091,54.9211,1.5,0,0.0347859,100,1,0,28.0492,28,190,190,155.417,0,21.232
10/16/2014 20:35,0,53.3448,53.783,52.3826,0,0,49.1091,54.9211,1.5,0,0.0347859,100,1,0,28.4471,28,190,190,155.205,0,21.232
10/16/2014 20:36,0,53.3448,53.6319,52.3007,0,0,49.1091,54.8393,1.5,0,0.0341369,100,1,0,27.3698,28,190,190,154.992,0,21.0442
10/16/2014 20:37,0,53.3448,53.6319,52.3007,0,0,49.1091,54.8393,1.5,0,0.0341369,100,1,0,26.8716,28,190,190,154.78,0,21.7473
10/16/2014 20:38,0,53.4062,53.6319,52.2598,0,0,49.0737,54.7574,1.5,0,0.0343533,100,1,0,27.5639,28,190,190,151.386,0,20.8258
10/16/2014 20:39,0,53.4062,53.6319,52.2598,0,0,49.0737,54.7574,1.5,0,0.0343533,100,1,0,27.8615,28,190,190,152.871,0,21.2944
10/16/2014 20:40,0,53.4062,53.6319,52.2598,0,0,49.0737,54.7574,1.5,0,0.0343533,100,1,0,28.3565,28,190,190,154.037,0,21.2944
10/16/2014 20:41,0,53.4062,53.5563,52.1779,0,0,49.0737,54.7164,1.5,0,0.0345695,100,1,0,26.7681,28,190,190,154.144,0,20.9666
10/16/2014 20:42,0,53.4062,53.5563,52.1779,0,0,49.0737,54.7164,1.5,0,0.0345695,100,1,0,27.7645,28,190,190,154.462,0,21.5465
10/16/2014 20:43,0,53.0991,53.4807,52.1369,0,0,49.0737,54.6755,1.5,0,0.0337045,100,1,0,27.6577,28,190,190,155.311,0,20.8945
10/16/2014 20:44,0,53.0991,53.4807,52.1369,0,0,49.0737,54.6755,1.5,0,0.0337045,100,1,0,27.5574,28,190,190,155.311,0,21.3686
10/16/2014 20:45,0,53.0991,53.4052,52.0959,0,0,49.0929,54.6346,1.5,0,0.0339206,100,1,0,27.5963,28,190,190,155.417,0,21.3686
10/16/2014 20:46,0,53.0991,53.4052,52.0959,0,0,49.0929,54.6346,1.5,0,0.0339206,100,1,0,26.4608,28,190,190,155.099,0,21.4506
10/16/2014 20:47,0,53.0991,53.4052,52.0959,0,0,49.0929,54.6346,1.5,0,0.0339206,100,1,0,27.2566,28,190,190,154.25,0,22.4109
10/16/2014 20:48,0,52.7306,53.3295,52.055,0,0,49.0929,54.5936,1.5,0,0.0339206,100,1,0,29.0488,28,190,190,154.674,0,21.0006
10/16/2014 20:49,0,52.7306,53.3295,52.055,0,0,49.0929,54.5936,1.5,0,0.0339206,100,1,0,27.5574,28,190,190,154.992,0,21.515
10/16/2014 20:50,0,52.7306,53.3295,52.055,0,0,49.0929,54.5936,1.5,0,0.0339206,100,1,0,28.4471,28,190,190,154.992,0,21.1026
10/16/2014 20:51,0,52.7306,53.2917,51.9731,0,0,49.0766,54.5117,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,154.886,0,21.1026
10/16/2014 20:52,0,52.7306,53.2917,51.9731,0,0,49.0766,54.5117,1.5,0,0.0341369,100,1,0,28.1656,28,190,190,153.931,0,21.589
10/16/2014 20:53,0,53.4881,53.1406,51.8503,0,0,49.0766,54.4708,1.5,0,0.0341369,100,1,0,27.9553,28,190,190,152.234,0,21.7035
10/16/2014 20:54,0,53.4881,53.1406,51.8503,0,0,49.0766,54.4708,1.5,0,0.0341369,100,1,0,27.9553,28,190,190,154.037,0,21.061
10/16/2014 20:55,0,53.4881,53.065,51.7684,0,0,49.0648,54.4298,1.5,0,0.0341369,100,1,0,27.9618,28,190,190,154.886,0,21.2922
10/16/2014 20:56,0,53.4881,53.065,51.7684,0,0,49.0648,54.4298,1.5,0,0.0341369,100,1,0,28.2594,28,190,190,155.099,0,21.2922
10/16/2014 20:57,0,53.4881,53.065,51.7684,0,0,49.0648,54.4298,1.5,0,0.0341369,100,1,0,28.0492,28,190,190,155.205,0,21.3526
10/16/2014 20:58,0,52.2597,52.9894,51.6865,0,0,49.0648,54.3889,1.5,0,0.0347859,100,1,0,27.1369,28,190,190,155.417,0,21.7916
10/16/2014 20:59,0,52.2597,52.9894,51.6865,0,0,49.0648,54.3889,1.5,0,0.0347859,100,1,0,28.253,28,190,190,155.735,0,21.3688
10/16/2014 21:00,0,52.2597,52.9894,51.6046,0,0,49.0633,54.307,1.5,0,0.0339206,100,1,0,27.1628,28,190,190,155.523,0,21.9343
10/16/2014 21:01,0,52.2597,52.9894,51.6046,0,0,49.0633,54.307,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,154.25,0,21.9343
10/16/2014 21:02,0,52.2597,52.9894,51.6046,0,0,49.0633,54.307,1.5,0,0.0339206,100,1,0,27.1628,28,190,190,154.144,0,21.2913
10/16/2014 21:03,0,51.8503,52.8383,51.4818,0,0,49.0633,54.2251,1.5,0,0.0341369,100,1,0,27.1563,28,190,190,154.037,0,22.1001
10/16/2014 21:04,0,51.8503,52.8383,51.4818,0,0,49.0633,54.2251,1.5,0,0.0341369,100,1,0,29.3464,28,190,190,154.462,0,22.1001
10/16/2014 21:05,0,51.8503,52.6494,51.359,0,0,49.0737,54.1842,1.5,0,0.0339206,100,1,0,27.4636,28,190,190,154.78,0,21.5863
10/16/2014 21:06,0,51.8503,52.6494,51.359,0,0,49.0737,54.1842,1.5,0,0.0339206,100,1,0,28.5603,28,190,190,154.25,0,21.5863
10/16/2014 21:07,0,51.8503,52.6494,51.359,0,0,49.0737,54.1842,1.5,0,0.0339206,100,1,0,27.2566,28,190,190,152.022,0,21.542
10/16/2014 21:08,0,51.9731,52.4982,51.318,0,0,49.0737,54.1432,1.5,0,0.0341369,100,1,0,28.0427,28,190,190,151.28,0,21.948
10/16/2014 21:09,0,51.9731,52.4982,51.318,0,0,49.0737,54.1432,1.5,0,0.0341369,100,1,0,28.7447,28,190,190,152.977,0,21.948
10/16/2014 21:10,0,51.9731,52.4227,51.2361,0,0,49.0471,54.0204,1.5,0,0.0339206,100,1,0,27.5574,28,190,190,154.25,0,21.0402
10/16/2014 21:11,0,51.9731,52.4227,51.2361,0,0,49.0471,54.0204,1.5,0,0.0339206,100,1,0,28.4471,28,190,190,154.674,0,21.2296
10/16/2014 21:12,0,51.9731,52.4227,51.2361,0,0,49.0471,54.0204,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,154.78,0,21.2296
10/16/2014 21:13,0,52.0141,52.4227,51.1542,0,0,49.0471,53.8975,1.5,0,0.0341369,100,1,0,27.5639,28,190,190,154.78,0,21.4131
10/16/2014 21:14,0,52.0141,52.4227,51.1542,0,0,49.0471,53.8975,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,154.886,0,21.4131
10/16/2014 21:15,0,52.0141,52.2715,51.1133,0,0,49.0368,53.8157,1.5,0,0.0341369,100,1,0,26.7617,28,190,190,155.205,0,21.6099
10/16/2014 21:16,0,52.0141,52.2715,51.1133,0,0,49.0368,53.8157,1.5,0,0.0341369,100,1,0,29.5372,28,190,190,154.674,0,21.4275
10/16/2014 21:17,0,52.0141,52.2715,51.1133,0,0,49.0368,53.8157,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,153.719,0,21.4275
10/16/2014 21:18,0,52.0141,52.1582,51.0314,0,0,49.0368,53.8157,1.5,0,0.0341369,100,1,0,28.5538,28,190,190,153.931,0,21.7822
10/16/2014 21:19,0,52.0141,52.1582,51.0314,0,0,49.0368,53.8157,1.5,0,0.0341369,100,1,0,28.5603,28,190,190,154.356,0,21.6168
10/16/2014 21:20,0,52.0141,52.0826,50.9086,0,0,49.0471,53.6929,1.5,0,0.0345695,100,1,0,28.35,28,190,190,154.674,0,21.6168
10/16/2014 21:21,0,52.0141,52.0826,50.9086,0,0,49.0471,53.6929,1.5,0,0.0345695,100,1,0,28.4406,28,190,190,152.022,0,21.5858
10/16/2014 21:22,0,52.0141,52.0826,50.9086,0,0,49.0471,53.6929,1.5,0,0.0345695,100,1,0,27.9553,28,190,190,151.492,0,21.5858
10/16/2014 21:23,0,52.0141,51.9692,50.8267,0,0,49.0471,53.611,1.5,0,0.0339206,100,1,0,28.1656,28,190,190,152.764,0,21.5346
10/16/2014 21:24,0,52.0141,51.9692,50.8267,0,0,49.0471,53.611,1.5,0,0.0339206,100,1,0,27.9553,28,190,190,154.037,0,21.6447
10/16/2014 21:25,0,52.5258,51.9692,50.7448,0,0,49.0294,53.5291,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,154.78,0,21.6447
10/16/2014 21:26,0,52.5258,51.9692,50.7448,0,0,49.0294,53.5291,1.5,0,0.0343533,100,1,0,27.8615,28,190,190,154.674,0,21.4753
10/16/2014 21:27,0,52.5258,51.9692,50.7448,0,0,49.0294,53.5291,1.5,0,0.0343533,100,1,0,27.7645,28,190,190,154.356,0,21.6577
10/16/2014 21:28,0,52.5258,51.8181,50.6629,0,0,49.0294,53.4062,1.5,0,0.0341369,100,1,0,26.4802,28,190,190,154.25,0,22.251
10/16/2014 21:29,0,52.5258,51.8181,50.6629,0,0,49.0294,53.4062,1.5,0,0.0341369,100,1,0,29.3464,28,190,190,154.462,0,22.251
10/16/2014 21:30,0,52.0141,51.7426,50.6219,0,0,49.0353,53.3653,1.5,0,0.0341369,100,1,0,28.35,28,190,190,154.568,0,21.4332
10/16/2014 21:31,0,52.0141,51.7426,50.6219,0,0,49.0353,53.3653,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,154.78,0,21.7136
10/16/2014 21:32,0,52.0141,51.7426,50.6219,0,0,49.0353,53.3653,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,154.674,0,21.7136
10/16/2014 21:33,0,52.0141,51.5914,50.54,0,0,49.0353,53.2834,1.5,0,0.0334882,100,1,0,28.2271,28,190,190,153.825,0,21.5963
10/16/2014 21:34,0,52.0141,51.5914,50.54,0,0,49.0353,53.2834,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,151.598,0,21.6094
10/16/2014 21:35,0,51.5432,51.6669,50.4991,0,0,49.056,53.2014,1.5,0,0.0345695,100,1,0,28.0427,28,190,190,150.855,0,21.6094
10/16/2014 21:36,0,51.5432,51.6669,50.4991,0,0,49.056,53.2014,1.5,0,0.0345695,100,1,0,28.1656,28,190,190,152.446,0,21.4764
10/16/2014 21:37,0,51.5432,51.4402,50.4172,0,0,49.056,53.1196,1.5,0,0.0341369,100,1,0,28.0427,28,190,190,154.356,0,21.3921
10/16/2014 21:38,0,51.5432,51.4402,50.4172,0,0,49.056,53.1196,1.5,0,0.0341369,100,1,0,28.253,28,190,190,154.78,0,21.3029
10/16/2014 21:39,0,51.5432,51.4402,50.4172,0,0,49.056,53.1196,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,154.992,0,21.4362
10/16/2014 21:40,0,51.5227,51.4402,50.3762,0,0,49.0412,53.1196,1.5,0,0.0343533,100,1,0,27.0657,28,190,190,155.099,0,21.4362
10/16/2014 21:41,0,51.5227,51.4402,50.3762,0,0,49.0412,53.1196,1.5,0,0.0343533,100,1,0,26.3799,28,190,190,155.099,0,22.0364
10/16/2014 21:42,0,51.5227,51.3268,50.2534,0,0,49.0412,52.9558,1.5,0,0.0341369,100,1,0,29.1102,28,190,190,154.992,0,21.3198
10/16/2014 21:43,0,51.5227,51.3268,50.2534,0,0,49.0412,52.9558,1.5,0,0.0341369,100,1,0,27.7645,28,190,190,154.78,0,21.5768
10/16/2014 21:44,0,51.5227,51.3268,50.2534,0,0,49.0412,52.9558,1.5,0,0.0341369,100,1,0,28.4406,28,190,190,154.674,0,21.2996
10/16/2014 21:45,0,51.1542,51.2512,50.1716,0,0,49.0412,52.833,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,154.568,0,21.2996
10/16/2014 21:46,0,51.1542,51.2512,50.1716,0,0,49.0412,52.833,1.5,0,0.0341369,100,1,0,28.2465,28,190,190,154.144,0,21.5901
10/16/2014 21:47,0,51.1542,51.1757,50.0897,0,0,49.0412,52.751,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,152.446,0,21.3755
10/16/2014 21:48,0,51.1542,51.1757,50.0897,0,0,49.0412,52.751,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,152.022,0,21.365
10/16/2014 21:49,0,51.1542,51.1757,50.0897,0,0,49.0412,52.751,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,153.719,0,21.3326
10/16/2014 21:50,0,51.707,51.2512,50.0078,0,0,49.0501,52.6692,1.5,0,0.0334882,100,1,0,27.9553,28,190,190,154.78,0,21.3326
10/16/2014 21:51,0,51.707,51.2512,50.0078,0,0,49.0501,52.6692,1.5,0,0.0334882,100,1,0,27.4766,28,190,190,155.311,0,21.1628
10/16/2014 21:52,0,51.707,51.2512,50.0078,0,0,49.0501,52.6692,1.5,0,0.0334882,100,1,0,26.6743,28,190,190,155.417,0,21.8684
10/16/2014 21:53,0,51.707,51.0245,49.9669,0,0,49.0501,52.5873,1.5,0,0.0334882,100,1,0,27.5574,28,190,190,155.417,0,21.1019
10/16/2014 21:54,0,51.707,51.0245,49.9669,0,0,49.0501,52.5873,1.5,0,0.0334882,100,1,0,27.758,28,190,190,155.205,0,21.4931
10/16/2014 21:55,0,51.5637,50.9489,49.9258,0,0,49.0501,52.5463,1.5,0,0.0343533,100,1,0,28.0427,28,190,190,155.099,0,21.4931
10/16/2014 21:56,0,51.5637,50.9489,49.9258,0,0,49.0501,52.5463,1.5,0,0.0343533,100,1,0,27.8551,28,190,190,155.099,0,21.2838
10/16/2014 21:57,0,51.5637,51.1001,49.9258,0,0,49.0501,52.4235,1.5,0,0.0337045,100,1,0,27.8615,28,190,190,154.992,0,21.5289
10/16/2014 21:58,0,51.5637,51.1001,49.9258,0,0,49.0501,52.4235,1.5,0,0.0337045,100,1,0,27.771,28,190,190,151.174,0,21.4559
10/16/2014 22:00,0,51.5842,50.7978,49.9258,0,0,49.0501,52.4235,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,152.128,0,21.6498
10/16/2014 22:01,0,51.5842,50.7978,49.9258,0,0,49.0501,52.4235,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,153.931,0,21.3288
10/16/2014 22:02,0,51.5842,50.7978,49.9258,0,0,49.0501,52.4235,1.5,0,0.0339206,100,1,0,28.24,28,190,190,154.78,0,21.4503
10/16/2014 22:03,0,51.5842,50.8734,49.8849,0,0,49.0589,52.3417,1.5,0,0.0339206,100,1,0,28.2465,28,190,190,154.992,0,21.4503
10/16/2014 22:04,0,51.5842,50.8734,49.8849,0,0,49.0589,52.3417,1.5,0,0.0339206,100,1,0,28.9452,28,190,190,155.311,0,22.4262
10/16/2014 22:05,0,51.707,50.9489,49.9258,0,0,49.0589,52.2598,1.5,0,0.0343533,100,1,0,29.9287,28,190,190,155.205,0,21.2537
10/16/2014 22:06,0,51.707,50.9489,49.9258,0,0,49.0589,52.2598,1.5,0,0.0343533,100,1,0,27.771,28,190,190,155.099,0,21.2537
10/16/2014 22:07,0,51.707,50.7978,49.8849,0,0,49.0752,52.1779,1.5,0,0.0337045,100,1,0,28.6994,28,190,190,154.886,0,21.7664
10/16/2014 22:08,0,51.707,50.7978,49.8849,0,0,49.0752,52.1779,1.5,0,0.0337045,100,1,0,28.4471,28,190,190,154.992,0,21.7664
10/16/2014 22:09,0,51.707,50.7978,49.8849,0,0,49.0752,52.1779,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,153.719,0,21.3456
10/16/2014 22:10,0,51.9527,50.7978,49.8849,0,0,49.0752,52.1779,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,151.28,0,21.3456
10/16/2014 22:11,0,51.9527,50.7978,49.8849,0,0,49.0752,52.1779,1.5,0,0.0339206,100,1,0,28.1009,28,190,190,150.855,0,21.5516
10/16/2014 22:12,0,51.9527,50.7978,49.8849,0,0,49.0634,52.1369,1.5,0,0.0341369,100,1,0,28.253,28,190,190,152.764,0,21.4164
10/16/2014 22:13,0,51.9527,50.7978,49.8849,0,0,49.0634,52.1369,1.5,0,0.0341369,100,1,0,27.9359,28,190,190,154.356,0,21.4164
10/16/2014 22:14,0,51.9527,50.7978,49.8849,0,0,49.0634,52.1369,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,155.099,0,21.7405
10/16/2014 22:15,0,51.7889,50.8734,49.8849,0,0,49.0634,52.0959,1.5,0,0.0339206,100,1,0,27.2501,28,190,190,154.886,0,21.7405
10/16/2014 22:16,0,51.7889,50.8734,49.8849,0,0,49.0634,52.0959,1.5,0,0.0339206,100,1,0,29.5308,28,190,190,155.099,0,22.408
10/16/2014 22:17,0,51.7889,50.7978,49.8849,0,0,49.0752,52.055,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,155.099,0,21.3825
10/16/2014 22:18,0,51.7889,50.7978,49.8849,0,0,49.0752,52.055,1.5,0,0.0339206,100,1,0,28.3435,28,190,190,154.886,0,21.3825
10/16/2014 22:19,0,52.444,50.7978,49.8849,0,0,49.0752,52.0141,1.5,0,0.0337045,100,1,0,28.1786,28,190,190,154.78,0,21.4863
10/16/2014 22:20,0,52.444,50.7978,49.8849,0,0,49.0752,52.0141,1.5,0,0.0337045,100,1,0,27.8551,28,190,190,154.356,0,21.4863
10/16/2014 22:21,0,52.444,50.7978,49.8849,0,0,49.0752,52.0141,1.5,0,0.0337045,100,1,0,27.9553,28,190,190,152.764,0,21.7349
10/16/2014 22:22,0,52.444,50.8734,49.8849,0,0,49.087,51.9731,1.5,0,0.0332719,100,1,0,27.8551,28,190,190,150.749,0,21.5806
10/16/2014 22:23,0,52.444,50.8734,49.8849,0,0,49.087,51.9731,1.5,0,0.0332719,100,1,0,28.0427,28,190,190,151.174,0,21.5806
10/16/2014 22:24,0,51.6046,50.7978,49.8849,0,0,49.087,51.9322,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,153.719,0,21.5173
10/16/2014 22:25,0,51.6046,50.7978,49.8849,0,0,49.087,51.9322,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,154.25,0,21.5173
10/16/2014 22:26,0,51.6046,50.7978,49.8849,0,0,49.087,51.9322,1.5,0,0.0337045,100,1,0,27.6448,28,190,190,154.674,0,21.6125
10/16/2014 22:27,0,51.6046,50.8734,49.844,0,0,49.081,51.8503,1.5,0,0.0332719,100,1,0,27.1369,28,190,190,154.674,0,22.0149
10/16/2014 22:28,0,51.6046,50.8734,49.844,0,0,49.081,51.8503,1.5,0,0.0332719,100,1,0,28.1591,28,190,190,154.886,0,21.6116
10/16/2014 22:29,0,51.1952,50.7978,49.803,0,0,49.081,51.7684,1.5,0,0.0341369,100,1,0,27.758,28,190,190,154.78,0,21.6811
10/16/2014 22:30,0,51.1952,50.7978,49.803,0,0,49.081,51.7684,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,154.568,0,21.6811
10/16/2014 22:31,0,51.1952,50.7978,49.803,0,0,49.081,51.7684,1.5,0,0.0341369,100,1,0,27.868,28,190,190,154.568,0,21.7148
10/16/2014 22:32,0,51.1952,50.6844,49.7621,0,0,49.1076,51.7684,1.5,0,0.0337045,100,1,0,27.8615,28,190,190,154.25,0,21.8363
10/16/2014 22:33,0,51.1952,50.6844,49.7621,0,0,49.1076,51.7684,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,152.871,0,21.8363
10/16/2014 22:34,0,51.1747,50.7978,49.7621,0,0,49.1076,51.7274,1.5,0,0.0339206,100,1,0,28.2465,28,190,190,150.961,0,21.706
10/16/2014 22:35,0,51.1747,50.7978,49.7621,0,0,49.1076,51.7274,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,152.658,0,21.706
10/16/2014 22:36,0,51.1747,50.7222,49.7621,0,0,49.0929,51.7274,1.5,0,0.0341369,100,1,0,28.2465,28,190,190,153.931,0,21.6548
10/16/2014 22:37,0,51.1747,50.7222,49.7621,0,0,49.0929,51.7274,1.5,0,0.0341369,100,1,0,27.4636,28,190,190,154.356,0,21.7164
10/16/2014 22:38,0,51.1747,50.7222,49.7621,0,0,49.0929,51.7274,1.5,0,0.0341369,100,1,0,26.6064,28,190,190,154.78,0,22.5644
10/16/2014 22:39,0,50.8676,50.6844,49.7211,0,0,49.0929,51.6456,1.5,0,0.0337045,100,1,0,29.5372,28,190,190,154.78,0,21.4441
10/16/2014 22:40,0,50.8676,50.6844,49.7211,0,0,49.0929,51.6456,1.5,0,0.0337045,100,1,0,27.6448,28,190,190,154.674,0,21.4441
10/16/2014 22:41,0,50.8676,50.7222,49.7211,0,0,49.1342,51.5637,1.5,0,0.0332719,100,1,0,28.253,28,190,190,154.674,0,21.8276
10/16/2014 22:42,0,50.8676,50.7222,49.7211,0,0,49.1342,51.5637,1.5,0,0.0332719,100,1,0,28.253,28,190,190,154.78,0,21.6842
10/16/2014 22:43,0,50.8676,50.7222,49.7211,0,0,49.1342,51.5637,1.5,0,0.0332719,100,1,0,28.253,28,190,190,154.356,0,21.6842
10/16/2014 22:44,0,51.5842,50.6844,49.6802,0,0,49.1342,51.5228,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,150.431,0,21.8017
10/16/2014 22:45,0,51.5842,50.6844,49.6802,0,0,49.1342,51.5228,1.5,0,0.0334882,100,1,0,28.253,28,190,190,151.068,0,21.8017
10/16/2014 22:46,0,51.5842,50.6844,49.6393,0,0,49.1253,51.4818,1.5,0,0.0334882,100,1,0,28.1527,28,190,190,153.083,0,21.6121
10/16/2014 22:47,0,51.5842,50.6844,49.6393,0,0,49.1253,51.4818,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,154.356,0,21.7993
10/16/2014 22:48,0,51.5842,50.6844,49.6393,0,0,49.1253,51.4818,1.5,0,0.0334882,100,1,0,27.2501,28,190,190,154.78,0,21.7993
10/16/2014 22:49,0,50.9495,50.6467,49.5983,0,0,49.1253,51.4409,1.5,0,0.0341369,100,1,0,28.7609,28,190,190,154.992,0,21.7656
10/16/2014 22:50,0,50.9495,50.6467,49.5983,0,0,49.1253,51.4409,1.5,0,0.0341369,100,1,0,27.6448,28,190,190,154.886,0,21.7656
10/16/2014 22:51,0,50.9495,50.5711,49.5983,0,0,49.1253,51.4409,1.5,0,0.0339206,100,1,0,28.2853,28,190,190,154.78,0,22.0747
10/16/2014 22:52,0,50.9495,50.5711,49.5983,0,0,49.1253,51.4409,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,154.674,0,21.9136
10/16/2014 22:53,0,50.9495,50.5711,49.5983,0,0,49.1253,51.4409,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,154.25,0,21.9136
10/16/2014 22:54,0,50.8881,50.5711,49.5574,0,0,49.1431,51.359,1.5,0,0.0337045,100,1,0,28.1527,28,190,190,150.325,0,21.9312
10/16/2014 22:55,0,50.8881,50.5711,49.5574,0,0,49.1431,51.359,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,150.113,0,21.9312
10/16/2014 22:56,0,50.8881,50.5711,49.5983,0,0,49.1431,51.359,1.5,0,0.0332719,100,1,0,28.0427,28,190,190,151.916,0,21.7543
10/16/2014 22:57,0,50.8881,50.5711,49.5983,0,0,49.1431,51.359,1.5,0,0.0332719,100,1,0,28.1591,28,190,190,153.825,0,21.8543
10/16/2014 22:58,0,50.97,50.6467,49.5983,0,0,49.1371,51.318,1.5,0,0.0339206,100,1,0,27.4572,28,190,190,154.78,0,21.9278
10/16/2014 22:59,0,50.97,50.6467,49.5983,0,0,49.1371,51.318,1.5,0,0.0339206,100,1,0,28.3565,28,190,190,155.099,0,21.6946
10/16/2014 23:00,0,50.97,50.6467,49.5983,0,0,49.1371,51.318,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,155.099,0,21.7141
10/16/2014 23:01,0,50.97,50.6467,49.5983,0,0,49.1371,51.277,1.5,0,0.0341369,100,1,0,28.3435,28,190,190,154.886,0,21.7141
10/16/2014 23:02,0,50.97,50.6467,49.5983,0,0,49.1371,51.277,1.5,0,0.0341369,100,1,0,28.0427,28,190,190,154.886,0,21.6468
10/16/2014 23:03,0,50.97,50.6467,49.5983,0,0,49.1371,51.277,1.5,0,0.0341369,100,1,0,28.1591,28,190,190,154.78,0,21.6975
10/16/2014 23:04,0,51.2771,50.5711,49.5574,0,0,49.1637,51.2361,1.5,0,0.0337045,100,1,0,28.253,28,190,190,154.037,0,21.6975
10/16/2014 23:05,0,51.2771,50.5711,49.5574,0,0,49.1637,51.2361,1.5,0,0.0337045,100,1,0,28.2465,28,190,190,150.007,0,21.5854
10/16/2014 23:06,0,51.2771,50.6467,49.5574,0,0,49.1637,51.1952,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,151.598,0,21.5854
10/16/2014 23:07,0,51.2771,50.6467,49.5574,0,0,49.1637,51.1952,1.5,0,0.0339206,100,1,0,27.6448,28,190,190,153.507,0,21.4852
10/16/2014 23:08,0,51.2771,50.6467,49.5574,0,0,49.1637,51.1952,1.5,0,0.0339206,100,1,0,27.3633,28,190,190,154.462,0,21.8889
10/16/2014 23:09,0,51.0723,50.6844,49.5983,0,0,49.1696,51.1952,1.5,0,0.0337045,100,1,0,27.2437,28,190,190,155.205,0,21.8889
10/16/2014 23:10,0,51.0723,50.6844,49.5983,0,0,49.1696,51.1952,1.5,0,0.0337045,100,1,0,29.3399,28,190,190,155.311,0,21.4836
10/16/2014 23:11,0,51.0723,50.4955,49.5574,0,0,49.1696,51.1133,1.5,0,0.0337045,100,1,0,27.6448,28,190,190,155.099,0,21.4836
10/16/2014 23:12,0,51.0723,50.4955,49.5574,0,0,49.1696,51.1133,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,155.099,0,21.891
10/16/2014 23:13,0,51.0723,50.4955,49.5574,0,0,49.1696,51.1133,1.5,0,0.0337045,100,1,0,28.6476,28,190,190,155.205,0,21.4808
10/16/2014 23:14,0,51.7275,50.4955,49.5165,0,0,49.1903,51.0723,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,154.886,0,21.4808
10/16/2014 23:15,0,51.7275,50.4955,49.5165,0,0,49.1903,51.0723,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,150.643,0,21.5473
10/16/2014 23:16,0,51.7275,50.4955,49.4755,0,0,49.1903,51.0723,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,151.068,0,21.5473
10/16/2014 23:17,0,51.7275,50.4955,49.4755,0,0,49.1903,51.0723,1.5,0,0.0337045,100,1,0,28.1397,28,190,190,152.977,0,21.4992
10/16/2014 23:18,0,51.7275,50.4955,49.4755,0,0,49.1903,51.0723,1.5,0,0.0337045,100,1,0,27.7645,28,190,190,154.144,0,21.6102
10/16/2014 23:19,0,50.9495,50.4199,49.3936,0,0,49.1726,50.9905,1.5,0,0.0334882,100,1,0,27.3633,28,190,190,154.674,0,21.6102
10/16/2014 23:20,0,50.9495,50.4199,49.3936,0,0,49.1726,50.9905,1.5,0,0.0334882,100,1,0,27.8551,28,190,190,154.78,0,21.361
10/16/2014 23:21,0,50.9495,50.4199,49.3117,0,0,49.1726,50.9905,1.5,0,0.0334882,100,1,0,27.6448,28,190,190,154.992,0,21.361
10/16/2014 23:31,0,50.1715,50.2688,48.9842,0,0,49.2198,50.8267,1.5,0,0.0332719,100,1,0,28.0492,28,190,190,154.78,0,21.6366
10/16/2014 23:33,0,50.1715,50.2688,48.9842,0,0,49.2198,50.8267,1.5,0,0.0332719,100,1,0,28.5473,28,190,190,154.992,0,21.6669
10/16/2014 23:34,0,50.1306,50.1932,48.8613,0,0,49.1991,50.7857,1.5,0,0.0334882,100,1,0,28.1527,28,190,190,154.462,0,21.6669
10/16/2014 23:35,0,50.1306,50.1932,48.8613,0,0,49.1991,50.7857,1.5,0,0.0334882,100,1,0,28.253,28,190,190,149.901,0,21.6574
10/16/2014 23:36,0,50.1306,50.1176,48.8204,0,0,49.1991,50.7857,1.5,0,0.0337045,100,1,0,28.2465,28,190,190,150.961,0,21.6574
10/16/2014 23:37,0,50.1306,50.1176,48.8204,0,0,49.1991,50.7857,1.5,0,0.0337045,100,1,0,27.8551,28,190,190,152.764,0,21.652
10/16/2014 23:38,0,50.1511,50.0798,48.7794,0,0,49.2257,50.7038,1.5,0,0.0334882,100,1,0,26.9719,28,190,190,153.507,0,22.2357
10/16/2014 23:39,0,50.1511,50.0798,48.7794,0,0,49.2257,50.7038,1.5,0,0.0334882,100,1,0,27.2437,28,190,190,153.825,0,22.2357
10/16/2014 23:40,0,50.1511,50.0798,48.7794,0,0,49.2257,50.7038,1.5,0,0.0334882,100,1,0,26.9849,28,190,190,154.144,0,21.4411
10/16/2014 23:41,0,50.1511,50.0798,48.7385,0,0,49.2257,50.6629,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,154.568,0,22.0784
10/16/2014 23:42,0,50.1511,50.0798,48.7385,0,0,49.2257,50.6629,1.5,0,0.0330555,100,1,0,27.758,28,190,190,154.78,0,21.836
10/16/2014 23:43,0,50.5605,50.0043,48.7385,0,0,49.2272,50.6219,1.5,0,0.0337045,100,1,0,27.4572,28,190,190,154.25,0,22.1186
10/16/2014 23:44,0,50.5605,50.0043,48.7385,0,0,49.2272,50.6219,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,152.128,0,22.1186
10/16/2014 23:45,0,50.5605,50.0043,48.7385,0,0,49.2272,50.6219,1.5,0,0.0337045,100,1,0,27.8551,28,190,190,149.795,0,21.8362
10/16/2014 23:46,0,50.5605,49.9287,48.6976,0,0,49.2272,50.54,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,152.128,0,22.1537
10/16/2014 23:47,0,50.5605,49.9287,48.6976,0,0,49.2272,50.54,1.5,0,0.0337045,100,1,0,27.3633,28,190,190,153.083,0,22.0919
10/16/2014 23:48,0,50.5605,50.0043,48.7385,0,0,49.2449,50.54,1.5,0,0.0337045,100,1,0,26.9719,28,190,190,153.401,0,23.0406
10/16/2014 23:49,0,50.5605,50.0043,48.7385,0,0,49.2449,50.54,1.5,0,0.0337045,100,1,0,29.7411,28,190,190,153.613,0,23.0406
10/16/2014 23:50,0,50.5605,50.0043,48.7385,0,0,49.2449,50.54,1.5,0,0.0337045,100,1,0,27.8551,28,190,190,153.825,0,21.6174
10/16/2014 23:51,0,50.1716,49.8531,48.6976,0,0,49.2449,50.4991,1.5,0,0.0334882,100,1,0,28.3565,28,190,190,154.144,0,22.3585
10/16/2014 23:52,0,50.1716,49.8531,48.6976,0,0,49.2449,50.4991,1.5,0,0.0334882,100,1,0,28.1139,28,190,190,154.25,0,22.0935
10/16/2014 23:53,0,50.1716,50.0043,48.7385,0,0,49.2434,50.4172,1.5,0,0.0341369,100,1,0,27.9359,28,190,190,152.977,0,22.1771
10/16/2014 23:54,0,50.1716,50.0043,48.7385,0,0,49.2434,50.4172,1.5,0,0.0341369,100,1,0,28.0362,28,190,190,150.537,0,22.1771
10/16/2014 23:55,0,50.3354,49.8531,48.6976,0,0,49.2434,50.3762,1.5,0,0.0332719,100,1,0,27.8551,28,190,190,149.689,0,21.9239
10/16/2014 23:56,0,50.3354,49.8531,48.6976,0,0,49.2434,50.3762,1.5,0,0.0332719,100,1,0,28.253,28,190,190,152.764,0,22.0949
10/16/2014 23:57,0,50.3354,49.8531,48.6976,0,0,49.2434,50.3762,1.5,0,0.0332719,100,1,0,27.9101,28,190,190,153.401,0,22.1218
10/16/2014 23:58,0,50.3354,49.8531,48.6566,0,0,49.2596,50.3353,1.5,0,0.0332719,100,1,0,27.0593,28,190,190,153.613,0,22.756
10/16/2014 23:59,0,50.3354,49.8531,48.6566,0,0,49.2596,50.3353,1.5,0,0.0332719,100,1,0,27.3633,28,190,190,153.613,0,22.756
10/17/2014 0:00,0,49.7007,49.8531,48.6566,0,0,49.2596,50.2534,1.5,0,0.0341369,100,1,0,29.3464,28,190,190,153.931,0,21.7118
10/17/2014 0:01,0,49.7007,49.8531,48.6566,0,0,49.2596,50.2534,1.5,0,0.0341369,100,1,0,28.0362,28,190,190,154.144,0,22.2535
10/17/2014 0:02,0,49.7007,49.8531,48.6566,0,0,49.2596,50.2534,1.5,0,0.0341369,100,1,0,28.0362,28,190,190,154.356,0,22.0762
10/17/2014 0:03,0,49.7007,49.702,48.6157,0,0,49.2596,50.2534,1.5,0,0.0334882,100,1,0,27.8745,28,190,190,153.189,0,22.1414
10/17/2014 0:04,0,49.7007,49.702,48.6157,0,0,49.2596,50.2534,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,151.068,0,22.1414
10/17/2014 0:05,0,49.7826,49.6264,48.5746,0,0,49.2892,50.2534,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,149.795,0,22.129
10/17/2014 0:06,0,49.7826,49.6264,48.5746,0,0,49.2892,50.2534,1.5,0,0.0337045,100,1,0,28.1527,28,190,190,151.598,0,22.0443
10/17/2014 0:07,0,49.7826,49.702,48.5746,0,0,49.2892,50.2534,1.5,0,0.0629009,0,1,0,27.5574,28,190,190,153.931,0,22.1567
10/17/2014 0:08,0,49.7826,49.702,48.5746,0,0,49.2892,50.2534,1.5,0,0.0629009,0,1,0,28.4406,28,190,190,154.144,0,21.7674
10/17/2014 0:09,0,49.7826,49.702,48.5746,0,0,49.2892,50.2534,1.5,0,0.0629009,0,1,0,27.9489,28,190,190,154.356,0,21.7674
10/17/2014 0:10,0,50.3763,49.5508,48.6976,0,0,49.3098,50.2534,1.5,0,0.0579267,0,1,0,27.868,28,190,190,154.462,0,21.8175
10/17/2014 0:11,0,50.3763,49.5508,48.6976,0,0,49.3098,50.2534,1.5,0,0.0579267,0,1,0,27.9489,28,190,190,154.568,0,21.786
10/17/2014 0:12,0,50.3763,49.6264,48.7794,0,0,49.3098,50.2125,1.5,0,0.0585755,0,1,0,28.24,28,190,190,154.356,0,22.1113
10/17/2014 0:13,0,50.3763,49.6264,48.7794,0,0,49.3098,50.2125,1.5,0,0.0585755,0,1,0,27.9489,28,190,190,152.658,0,21.8613
10/17/2014 0:14,0,50.3763,49.6264,48.7794,0,0,49.3098,50.2125,1.5,0,0.0585755,0,1,0,28.0362,28,190,190,149.795,0,21.8613
10/17/2014 0:15,0,50.5605,49.6264,48.8204,0,0,49.3217,50.2125,1.5,0,0.058143,0,1,0,27.9489,28,190,190,150.325,0,21.9051
10/17/2014 0:16,0,50.5605,49.6264,48.8204,0,0,49.3217,50.2125,1.5,0,0.058143,0,1,0,27.2889,28,190,190,152.34,0,22.1717
10/17/2014 0:17,0,50.5605,49.6264,48.9432,0,0,49.3217,50.2125,1.5,0,0.0594405,0,1,0,29.5243,28,190,190,154.144,0,22.7644
10/17/2014 0:18,0,50.5605,49.6264,48.9432,0,0,49.3217,50.2125,1.5,0,0.0594405,0,1,0,29.1361,28,190,190,154.25,0,22.6395
10/17/2014 0:19,0,50.5605,49.6264,48.9432,0,0,49.3217,50.2125,1.5,0,0.0594405,15.5894,1,0,28.1397,28,190,190,154.25,0,22.6395
10/17/2014 0:20,0,50.7448,49.702,48.7385,0,0,49.3217,50.1306,1.5,0,0.0343533,15.5894,1,0,28.1527,28,190,190,154.25,0,22.6732
10/17/2014 0:21,0,50.7448,49.702,48.7385,0,0,49.3217,50.1306,1.5,0,0.0343533,15.5894,1,0,29.1685,28,190,190,153.613,0,22.0626
10/17/2014 0:22,0,50.7448,49.5508,48.6566,0,0,49.3217,49.9669,1.5,0,0.0334882,33.0866,1,0,27.6448,28,190,190,150.961,0,22.1032
10/17/2014 0:23,0,50.7448,49.5508,48.6566,0,0,49.3217,49.9669,1.5,0,0.0334882,33.0866,1,0,25.9756,28,190,190,150.219,0,23.2998
10/17/2014 0:24,0,50.7448,49.5508,48.6566,0,0,49.3217,49.9669,1.5,0,0.0334882,55.2946,1,0,29.2267,28,190,190,151.492,0,23.2998
10/17/2014 0:25,0,50.6014,49.6264,48.6566,0,0,49.3335,49.8849,1.5,0,0.0334882,55.2946,1,0,28.0362,28,190,190,152.552,0,21.4678
10/17/2014 0:26,0,50.6014,49.6264,48.6566,0,0,49.3335,49.8849,1.5,0,0.0334882,55.2946,1,0,27.9424,28,190,190,152.764,0,22.0762
10/17/2014 0:27,0,50.6014,49.8531,48.6566,0,0,49.3335,49.8849,1.5,0,0.0337045,78.1754,1,0,25.6876,28,190,190,153.931,0,22.2655
10/17/2014 0:28,0,50.6014,49.8531,48.6566,0,0,49.3335,49.8849,1.5,0,0.0337045,78.1754,1,0,24.9889,28,190,190,154.25,0,23.8581
10/17/2014 0:29,0,52.1574,49.702,48.6566,0,0,49.3541,49.803,1.5,0,0.0341369,100,1,0,31.3229,28,190,190,154.462,0,23.8581
10/17/2014 0:30,0,52.1574,49.702,48.6566,0,0,49.3541,49.803,1.5,0,0.0341369,100,1,0,31.517,28,190,190,154.462,0,21.1673
10/17/2014 0:31,0,52.1574,49.702,48.6566,0,0,49.3541,49.803,1.5,0,0.0341369,100,1,0,27.4507,28,190,190,154.568,0,22.2291
10/17/2014 0:32,0,52.1574,49.702,48.6566,0,0,49.3541,49.803,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,153.931,0,22.675
10/17/2014 0:33,0,52.1574,49.702,48.6566,0,0,49.3541,49.803,1.5,0,0.0339206,100,1,0,27.2501,28,190,190,153.083,0,22.7143
10/17/2014 0:34,0,52.1574,49.702,48.6566,0,0,49.3541,49.803,1.5,0,0.0339206,100,1,0,29.5243,28,190,190,151.068,0,22.7143
10/17/2014 0:35,0,50.581,49.7776,48.6566,0,0,49.3748,49.7621,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,150.537,0,21.8225
10/17/2014 0:36,0,50.581,49.7776,48.6566,0,0,49.3748,49.7621,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,152.128,0,22.2455
10/17/2014 0:37,0,50.581,49.5508,48.6566,0,0,49.3748,49.7211,1.5,0,0.0334882,100,1,0,26.9913,28,190,190,153.613,0,22.8907
10/17/2014 0:38,0,50.581,49.5508,48.6566,0,0,49.3748,49.7211,1.5,0,0.0334882,100,1,0,27.1628,28,190,190,153.825,0,22.7011
10/17/2014 0:39,0,50.2739,49.6264,48.6157,0,0,49.3615,49.7211,1.5,0,0.0337045,100,1,0,29.6149,28,190,190,154.037,0,22.7011
10/17/2014 0:40,0,50.2739,49.6264,48.6157,0,0,49.3615,49.7211,1.5,0,0.0337045,100,1,0,27.8809,28,190,190,153.719,0,21.873
10/17/2014 0:41,0,50.2739,49.6264,48.6157,0,0,49.3615,49.7211,1.5,0,0.0337045,100,1,0,28.4406,28,190,190,152.871,0,21.9793
10/17/2014 0:42,0,50.2739,49.5508,48.5746,0,0,49.3615,49.6393,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,151.598,0,22.3574
10/17/2014 0:43,0,50.2739,49.5508,48.5746,0,0,49.3615,49.6393,1.5,0,0.0332719,100,1,0,28.2465,28,190,190,151.28,0,22.2775
10/17/2014 0:44,0,50.2739,49.5508,48.5746,0,0,49.3615,49.6393,1.5,0,0.0332719,100,1,0,29.2202,28,190,190,150.643,0,22.2775
10/17/2014 0:45,0,49.844,49.4753,48.5338,0,0,49.3674,49.5983,1.5,0,0.0337045,100,1,0,29.1361,28,190,190,150.325,0,21.6346
10/17/2014 0:46,0,49.844,49.4753,48.5338,0,0,49.3674,49.5983,1.5,0,0.0337045,100,1,0,27.8615,28,190,190,151.174,0,21.9465
10/17/2014 0:47,0,49.844,49.4753,48.5338,0,0,49.3674,49.5983,1.5,0,0.0337045,100,1,0,27.0593,28,190,190,153.401,0,22.6014
10/17/2014 0:48,0,49.844,49.4753,48.5338,0,0,49.3674,49.5165,1.5,0,0.0330555,100,1,0,28.8385,28,190,190,154.25,0,21.651
10/17/2014 0:49,0,49.844,49.4753,48.5338,0,0,49.3674,49.5165,1.5,0,0.0330555,100,1,0,27.758,28,190,190,154.674,0,21.651
10/17/2014 0:50,0,49.7826,49.4753,48.5338,0,0,49.4132,49.5165,1.5,0,0.0334882,100,1,0,28.2465,28,190,190,154.462,0,21.8284
10/17/2014 0:51,0,49.7826,49.4753,48.5338,0,0,49.4132,49.5165,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,153.825,0,21.9228
10/17/2014 0:52,0,49.7826,49.4753,48.5338,0,0,49.4132,49.5165,1.5,0,0.0334882,100,1,0,26.9654,28,190,190,153.931,0,21.9228
10/17/2014 0:53,0,49.7826,49.5508,48.4928,0,0,49.4132,49.4755,1.5,0,0.0337045,100,1,0,28.2465,28,190,190,151.598,0,22.0567
10/17/2014 0:54,0,49.7826,49.5508,48.4928,0,0,49.4132,49.4755,1.5,0,0.0337045,100,1,0,28.6476,28,190,190,149.159,0,22.0567
10/17/2014 0:55,0,50.0078,49.3997,48.4518,0,0,49.4058,49.4345,1.5,0,0.0334882,100,1,0,28.4406,28,190,190,150.537,0,22.1234
10/17/2014 0:56,0,50.0078,49.3997,48.4518,0,0,49.4058,49.4345,1.5,0,0.0334882,100,1,0,28.3338,28,190,190,152.34,0,21.9415
10/17/2014 0:57,0,50.0078,49.3997,48.4518,0,0,49.4058,49.4345,1.5,0,0.0334882,100,1,0,27.8551,28,190,190,152.977,0,21.9415
10/17/2014 0:58,0,50.0078,49.2863,48.329,0,0,49.4058,49.4345,1.5,0,0.0334882,100,1,0,29.1167,28,190,190,151.916,0,21.6912
10/17/2014 0:59,0,50.0078,49.2863,48.329,0,0,49.4058,49.4345,1.5,0,0.0334882,100,1,0,27.551,28,190,190,151.174,0,21.6912
10/17/2014 1:00,0,49.9668,49.2107,48.2061,0,0,49.3999,49.3527,1.5,0,0.0339206,100,1,0,27.758,28,190,190,151.492,0,21.9945
10/17/2014 1:01,0,49.9668,49.2107,48.2061,0,0,49.3999,49.3527,1.5,0,0.0339206,100,1,0,28.1527,28,190,190,152.022,0,21.9392
10/17/2014 1:02,0,49.9668,49.2107,48.2061,0,0,49.3999,49.3527,1.5,0,0.0339206,100,1,0,26.367,28,190,190,152.34,0,21.9392
10/17/2014 1:03,0,49.9668,49.0974,48.0424,0,0,49.3999,49.2708,1.5,0,0.0339206,100,1,0,26.5643,28,190,190,152.658,0,23.4015
10/17/2014 1:04,0,49.9668,49.0974,48.0424,0,0,49.3999,49.2708,1.5,0,0.0339206,100,1,0,27.3633,28,190,190,152.977,0,21.6214
10/17/2014 1:05,0,49.9668,49.0974,48.0424,0,0,49.3999,49.2708,1.5,0,0.0339206,100,1,0,28.4341,28,190,190,153.083,0,22.3897
10/17/2014 1:06,0,47.9605,48.9462,47.7968,0,0,49.4324,49.2708,1.5,0,0.0334882,100,1,0,27.7354,28,190,190,153.507,0,22.4097
10/17/2014 1:07,0,47.9605,48.9462,47.7968,0,0,49.4324,49.2708,1.5,0,0.0334882,100,1,0,26.5708,28,190,190,153.719,0,22.4097
10/17/2014 1:08,0,47.9605,48.795,47.6739,0,0,49.4324,49.2298,1.5,0,0.0332719,100,1,0,28.5473,28,190,190,148.735,0,22.3205
10/17/2014 1:09,0,47.9605,48.795,47.6739,0,0,49.4324,49.2298,1.5,0,0.0332719,100,1,0,27.551,28,190,190,149.159,0,22.3205
10/17/2014 1:10,0,47.3872,48.6817,47.551,0,0,49.4604,49.1889,1.5,0,0.0332719,100,1,0,28.2465,28,190,190,151.068,0,22.7428
10/17/2014 1:11,0,47.3872,48.6817,47.551,0,0,49.4604,49.1889,1.5,0,0.0332719,100,1,0,28.3435,28,190,190,151.492,0,22.3144
10/17/2014 1:12,0,47.3872,48.6817,47.551,0,0,49.4604,49.1889,1.5,0,0.0332719,100,1,0,27.0334,28,190,190,150.749,0,22.3144
10/17/2014 1:13,0,47.3872,48.6061,47.3873,0,0,49.4604,49.1069,1.5,0,0.0332719,100,1,0,29.0423,28,190,190,150.961,0,22.0642
10/17/2014 1:14,0,47.3872,48.6061,47.3873,0,0,49.4604,49.1069,1.5,0,0.0332719,100,1,0,27.4507,28,190,190,151.704,0,22.0642
10/17/2014 1:15,0,47.4077,48.3795,47.3054,0,0,49.4604,49.066,1.5,0,0.0334882,100,1,0,28.4341,28,190,190,151.28,0,22.6862
10/17/2014 1:16,0,47.4077,48.3795,47.3054,0,0,49.4604,49.066,1.5,0,0.0334882,100,1,0,28.3435,28,190,190,150.855,0,22.3668
10/17/2014 1:17,0,47.4077,48.3795,47.3054,0,0,49.4604,49.066,1.5,0,0.0334882,100,1,0,27.0593,28,190,190,151.28,0,22.3668
10/17/2014 1:18,0,47.4077,48.3038,47.2645,0,0,49.4604,49.025,1.5,0,0.0332719,100,1,0,29.1296,28,190,190,152.128,0,22.0348
10/17/2014 1:19,0,47.4077,48.3038,47.2645,0,0,49.4604,49.025,1.5,0,0.0332719,100,1,0,27.758,28,190,190,151.704,0,22.0348
10/17/2014 1:20,0,47.7762,48.1527,47.2645,0,0,49.484,48.9432,1.5,0,0.0332719,100,1,0,28.3953,28,190,190,150.749,0,22.4046
10/17/2014 1:21,0,47.7762,48.1527,47.2645,0,0,49.484,48.9432,1.5,0,0.0332719,100,1,0,27.4507,28,190,190,150.431,0,22.334
10/17/2014 1:22,0,47.7762,48.1527,47.2645,0,0,49.484,48.9432,1.5,0,0.0332719,100,1,0,27.1563,28,190,190,151.704,0,22.334
10/17/2014 1:23,0,47.7762,48.1149,47.2234,0,0,49.484,48.9432,1.5,0,0.0334882,100,1,0,29.8284,28,190,190,153.189,0,22.9792
10/17/2014 1:24,0,47.7762,48.1149,47.2234,0,0,49.484,48.9432,1.5,0,0.0334882,100,1,0,27.6448,28,190,190,154.144,0,21.8986
10/17/2014 1:25,0,48.6361,48.0394,47.1416,0,0,49.4929,48.8613,1.5,0,0.0330555,100,1,0,28.5473,28,190,190,154.037,0,22.3003
10/17/2014 1:26,0,48.6361,48.0394,47.1416,0,0,49.4929,48.8613,1.5,0,0.0330555,100,1,0,27.9553,28,190,190,153.931,0,22.1839
10/17/2014 1:27,0,48.6361,48.0394,47.1416,0,0,49.4929,48.8613,1.5,0,0.0330555,100,1,0,27.1498,28,190,190,154.144,0,22.1839
10/17/2014 1:28,0,48.6361,47.9638,47.1006,0,0,49.4929,48.8204,1.5,0,0.0337045,100,1,0,29.3399,28,190,190,154.992,0,21.8724
10/17/2014 1:29,0,48.6361,47.9638,47.1006,0,0,49.4929,48.8204,1.5,0,0.0337045,100,1,0,27.9359,28,190,190,155.099,0,21.8724
10/17/2014 1:30,0,48.3085,47.9638,46.9778,0,0,49.5106,48.6976,1.5,0,0.0332719,100,1,0,28.0362,28,190,190,154.78,0,21.9919
10/17/2014 1:31,0,48.3085,47.9638,46.9778,0,0,49.5106,48.6976,1.5,0,0.0332719,100,1,0,26.9654,28,190,190,154.568,0,22.5646
10/17/2014 1:32,0,48.3085,47.9638,46.9778,0,0,49.5106,48.6976,1.5,0,0.0332719,100,1,0,28.0362,28,190,190,154.78,0,22.5646
10/17/2014 1:33,0,48.3085,47.7371,46.8141,0,0,49.5106,48.6157,1.5,0,0.0332719,100,1,0,28.6412,28,190,190,155.417,0,21.7974
10/17/2014 1:34,0,48.3085,47.7371,46.8141,0,0,49.5106,48.6157,1.5,0,0.0332719,100,1,0,28.1527,28,190,190,155.523,0,21.7974
10/17/2014 1:35,0,49.0865,47.6614,46.6912,0,0,49.4988,48.5746,1.5,0,0.0334882,100,1,0,27.5186,28,190,190,155.311,0,21.8798
10/17/2014 1:36,0,49.0865,47.6614,46.6912,0,0,49.4988,48.5746,1.5,0,0.0334882,100,1,0,26.5708,28,190,190,155.205,0,22.7238
10/17/2014 1:37,0,49.0865,47.5103,46.6093,0,0,49.4988,48.4928,1.5,0,0.0337045,100,1,0,27.8486,28,190,190,155.311,0,22.7238
10/17/2014 1:38,0,49.0865,47.5103,46.6093,0,0,49.4988,48.4928,1.5,0,0.0337045,100,1,0,27.4345,28,190,190,155.523,0,22.1683
10/17/2014 1:39,0,49.0865,47.5103,46.6093,0,0,49.4988,48.4928,1.5,0,0.0337045,100,1,0,28.35,28,190,190,155.311,0,22.1683
10/17/2014 1:40,0,47.4487,47.4725,46.4865,0,0,49.5342,48.4928,1.5,0,0.0332719,100,1,0,27.1175,28,190,190,155.099,0,21.9205
10/17/2014 1:41,0,47.4487,47.4725,46.4865,0,0,49.5342,48.4928,1.5,0,0.0332719,100,1,0,28.1139,28,190,190,154.886,0,22.8292
10/17/2014 1:42,0,47.4487,47.4348,46.4456,0,0,49.5342,48.4518,1.5,0,0.0339206,100,1,0,28.1527,28,190,190,155.205,0,22.8292
10/17/2014 1:43,0,47.4487,47.4348,46.4456,0,0,49.5342,48.4518,1.5,0,0.0339206,100,1,0,28.5473,28,190,190,155.417,0,22.0254
10/17/2014 1:44,0,47.4487,47.4348,46.4456,0,0,49.5342,48.4518,1.5,0,0.0339206,100,1,0,28.5668,28,190,190,155.311,0,22.0254
10/17/2014 1:45,0,47.4487,47.3591,46.3637,0,0,49.5342,48.4109,1.5,0,0.0328393,100,1,0,26.4673,28,190,190,155.311,0,21.7107
10/17/2014 1:46,0,47.4487,47.3591,46.3637,0,0,49.5342,48.4109,1.5,0,0.0328393,100,1,0,26.2667,28,190,190,155.311,0,22.7392
10/17/2014 1:47,0,47.4487,47.4348,46.3637,0,0,49.5431,48.3699,1.5,0,0.0334882,100,1,0,29.5243,28,190,190,155.523,0,22.7392
10/17/2014 1:48,0,47.4487,47.4348,46.3637,0,0,49.5431,48.3699,1.5,0,0.0334882,100,1,0,27.5316,28,190,190,155.735,0,21.6518
10/17/2014 1:49,0,47.4487,47.4348,46.3637,0,0,49.5431,48.3699,1.5,0,0.0334882,100,1,0,28.5797,28,190,190,155.205,0,22.1912
10/17/2014 1:50,0,47.5715,47.208,46.3637,0,0,49.5431,48.2881,1.5,0,0.0330555,100,1,0,28.5409,28,190,190,154.78,0,21.9082
10/17/2014 1:51,0,47.5715,47.208,46.3637,0,0,49.5431,48.2881,1.5,0,0.0330555,100,1,0,27.0463,28,190,190,154.886,0,22.6657
10/17/2014 1:52,0,47.5715,47.208,46.3637,0,0,49.5667,48.2061,1.5,0,0.0334882,100,1,0,29.6149,28,190,190,154.78,0,22.6657
10/17/2014 1:53,0,47.5715,47.208,46.3637,0,0,49.5667,48.2061,1.5,0,0.0334882,100,1,0,28.1527,28,190,190,154.78,0,21.7068
10/17/2014 1:54,0,47.5715,47.208,46.3637,0,0,49.5667,48.2061,1.5,0,0.0334882,100,1,0,28.4341,28,190,190,154.462,0,22.0038
10/17/2014 1:55,0,48.329,47.208,46.3637,0,0,49.5667,48.1653,1.5,0,0.0337045,100,1,0,27.2501,28,190,190,154.356,0,21.907
10/17/2014 1:56,0,48.329,47.208,46.3637,0,0,49.5667,48.1653,1.5,0,0.0337045,100,1,0,26.354,28,190,190,154.568,0,22.6303
10/17/2014 1:57,0,48.329,47.3591,46.3637,0,0,49.5785,48.1243,1.5,0,0.0332719,100,1,0,28.6412,28,190,190,154.992,0,22.6303
10/17/2014 1:58,0,48.329,47.3591,46.3637,0,0,49.5785,48.1243,1.5,0,0.0332719,100,1,0,27.4701,28,190,190,155.205,0,21.3696
10/17/2014 1:59,0,48.329,47.3591,46.3637,0,0,49.5785,48.1243,1.5,0,0.0332719,100,1,0,28.7059,28,190,190,154.78,0,21.9982
10/17/2014 2:00,0,48.2881,47.2836,46.4456,0,0,49.5785,48.1243,1.5,0,0.0334882,100,1,0,27.7515,28,190,190,154.462,0,21.7699
10/17/2014 2:01,0,48.2881,47.2836,46.4456,0,0,49.5785,48.1243,1.5,0,0.0334882,100,1,0,26.8069,28,190,190,153.931,0,22.5079
10/17/2014 2:02,0,48.2881,47.2836,46.4456,0,0,49.5785,48.1243,1.5,0,0.0334882,100,1,0,29.5243,28,190,190,153.719,0,22.5079
10/17/2014 2:03,0,48.2881,47.2836,46.4865,0,0,49.6021,48.1243,1.5,0,0.0337045,100,1,0,27.7451,28,190,190,154.144,0,21.2399
10/17/2014 2:04,0,48.2881,47.2836,46.4865,0,0,49.6021,48.1243,1.5,0,0.0337045,100,1,0,27.7515,28,190,190,154.78,0,21.8703
10/17/2014 2:05,0,49.5573,47.3591,46.6093,0,0,49.6021,48.1653,1.5,0,0.0334882,100,1,0,25.9691,28,190,190,154.674,0,21.5858
10/17/2014 2:06,0,49.5573,47.3591,46.6093,0,0,49.6021,48.1653,1.5,0,0.0334882,100,1,0,25.982,28,190,190,154.674,0,22.624
10/17/2014 2:07,0,49.5573,47.3591,46.6093,0,0,49.6021,48.1653,1.5,0,0.0334882,100,1,0,29.4628,28,190,190,154.674,0,21.4308
10/17/2014 2:08,0,49.5573,47.4348,46.6912,0,0,49.6257,48.1243,1.5,0,0.0332719,100,1,0,27.5186,28,190,190,154.78,0,21.4308
10/17/2014 2:09,0,49.5573,47.4348,46.6912,0,0,49.6257,48.1243,1.5,0,0.0332719,100,1,0,28.6412,28,190,190,154.144,0,21.7114
10/17/2014 2:10,0,49.1888,47.4725,46.7321,0,0,49.6257,48.0424,1.5,0,0.0334882,100,1,0,27.1498,28,190,190,154.037,0,21.7114
10/17/2014 2:11,0,49.1888,47.4725,46.7321,0,0,49.6257,48.0424,1.5,0,0.0334882,100,1,0,27.8486,28,190,190,154.037,0,22.2337
10/17/2014 2:12,0,49.1888,47.5103,46.8141,0,0,49.6464,48.0424,1.5,0,0.0330555,100,1,0,29.1296,28,190,190,154.25,0,21.314
10/17/2014 2:13,0,49.1888,47.5103,46.8141,0,0,49.6464,48.0424,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,154.462,0,21.314
10/17/2014 2:14,0,49.1888,47.5103,46.8141,0,0,49.6464,48.0424,1.5,0,0.0330555,100,1,0,28.033,28,190,190,154.568,0,21.6244
10/17/2014 2:15,0,49.455,47.5859,46.8549,0,0,49.6464,48.0015,1.5,0,0.0332719,100,1,0,27.2437,28,190,190,154.568,0,21.6966
10/17/2014 2:16,0,49.455,47.5859,46.8549,0,0,49.6464,48.0015,1.5,0,0.0332719,100,1,0,27.1498,28,190,190,154.886,0,21.9702
10/17/2014 2:17,0,49.455,47.6614,46.8959,0,0,49.67,47.9605,1.5,0,0.0328393,100,1,0,28.9452,28,190,190,155.099,0,21.2803
10/17/2014 2:18,0,49.455,47.6614,46.8959,0,0,49.67,47.9605,1.5,0,0.0328393,100,1,0,28.1527,28,190,190,155.523,0,21.2803
10/17/2014 2:19,0,49.455,47.6614,46.8959,0,0,49.67,47.9605,1.5,0,0.0328393,100,1,0,28.1527,28,190,190,154.992,0,21.476
10/17/2014 2:20,0,49.7826,47.7371,46.9778,0,0,49.67,47.9196,1.5,0,0.0332719,100,1,0,27.1628,28,190,190,154.037,0,21.9037
10/17/2014 2:21,0,49.7826,47.7371,46.9778,0,0,49.67,47.9196,1.5,0,0.0332719,100,1,0,29.6214,28,190,190,154.144,0,22.2184
10/17/2014 2:22,0,49.7826,47.8126,47.1006,0,0,49.6671,47.8786,1.5,0,0.0332719,100,1,0,29.2267,28,190,190,154.568,0,21.2466
10/17/2014 2:23,0,49.7826,47.8126,47.1006,0,0,49.6671,47.8786,1.5,0,0.0332719,100,1,0,27.7224,28,190,190,154.992,0,21.2466
10/17/2014 2:24,0,49.7826,47.8126,47.1006,0,0,49.6671,47.8786,1.5,0,0.0332719,100,1,0,28.3694,28,190,190,154.78,0,21.6287
10/17/2014 2:25,0,49.9668,47.9638,47.1416,0,0,49.6671,47.8377,1.5,0,0.0334882,100,1,0,26.959,28,190,190,154.674,0,21.5411
