Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/17/2014 2:26,0,49.9668,47.9638,47.1416,0,0,49.6671,47.8377,1.5,0,0.0334882,100,1,0,27.7515,28,190,190,154.992,0,22.1369
10/17/2014 2:27,0,49.9668,48.0394,47.1826,0,0,49.6789,47.8786,1.5,0,0.0330555,100,1,0,29.0358,28,190,190,155.205,0,21.3507
10/17/2014 2:28,0,49.9668,48.0394,47.1826,0,0,49.6789,47.8786,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,155.099,0,21.3507
10/17/2014 2:29,0,50.6014,48.1149,47.2645,0,0,49.6789,47.8377,1.5,0,0.0332719,100,1,0,28.24,28,190,190,154.78,0,21.5434
10/17/2014 2:30,0,50.6014,48.1149,47.2645,0,0,49.6789,47.8377,1.5,0,0.0332719,100,1,0,28.2336,28,190,190,154.462,0,22.1286
10/17/2014 2:31,0,50.6014,48.1149,47.2645,0,0,49.6789,47.8377,1.5,0,0.0332719,100,1,0,26.9654,28,190,190,154.144,0,23.6528
10/17/2014 2:32,0,50.6014,48.1149,47.2645,0,0,49.7202,47.7968,1.5,0,0.0326231,100,1,0,31.1062,28,190,190,154.144,0,21.2743
10/17/2014 2:33,0,50.6014,48.1149,47.2645,0,0,49.7202,47.7968,1.5,0,0.0326231,100,1,0,27.2437,28,190,190,154.144,0,21.2743
10/17/2014 2:34,0,49.7416,48.1527,47.2234,0,0,49.7202,47.7968,1.5,0,0.0332719,100,1,0,27.8227,28,190,190,153.401,0,22.1744
10/17/2014 2:35,0,49.7416,48.1527,47.2234,0,0,49.7202,47.7968,1.5,0,0.0332719,100,1,0,29.0779,28,190,190,153.613,0,23.0964
10/17/2014 2:36,0,49.7416,48.1527,47.2234,0,0,49.7202,47.7968,1.5,0,0.0332719,100,1,0,27.0851,28,190,190,153.613,0,22.2564
10/17/2014 2:37,0,49.7416,48.1527,47.1416,0,0,49.7173,47.7968,1.5,0,0.0334882,100,1,0,29.1296,28,190,190,149.901,0,21.9698
10/17/2014 2:38,0,49.7416,48.1527,47.1416,0,0,49.7173,47.7968,1.5,0,0.0334882,100,1,0,27.6448,28,190,190,149.583,0,21.9698
10/17/2014 2:39,0,49.7416,48.1527,47.1416,0,0,49.7173,47.7968,1.5,0,0.0334882,100,1,0,29.3367,28,190,190,151.598,0,22.6141
10/17/2014 2:40,0,48.718,48.3038,47.1006,0,0,49.7173,47.7968,1.5,0,0.0332719,100,1,0,28.8256,28,190,190,152.658,0,22.0035
10/17/2014 2:41,0,48.718,48.3038,47.1006,0,0,49.7173,47.7968,1.5,0,0.0332719,100,1,0,29.6214,28,190,190,150.855,0,22.6384
10/17/2014 2:42,0,48.718,48.1527,47.0188,0,0,49.7173,47.7557,1.5,0,0.0330555,100,1,0,29.5243,28,190,190,151.068,0,21.6183
10/17/2014 2:43,0,48.718,48.1527,47.0188,0,0,49.7173,47.7557,1.5,0,0.0330555,100,1,0,27.758,28,190,190,150.431,0,21.6183
10/17/2014 2:44,0,49.2913,48.1149,47.0597,0,0,49.7408,47.7557,1.5,0,0.0332719,100,1,0,28.24,28,190,190,150.749,0,22.1332
10/17/2014 2:45,0,49.2913,48.1149,47.0597,0,0,49.7408,47.7557,1.5,0,0.0332719,100,1,0,27.1628,28,190,190,149.901,0,22.4165
10/17/2014 2:46,0,49.2913,48.1149,47.0597,0,0,49.7408,47.7557,1.5,0,0.0332719,100,1,0,27.7418,28,190,190,151.386,0,22.5356
10/17/2014 2:47,0,49.2913,48.1527,47.0597,0,0,49.7644,47.7148,1.5,0,0.0332719,100,1,0,27.8874,28,190,190,151.916,0,22.5248
10/17/2014 2:48,0,49.2913,48.1527,47.0597,0,0,49.7644,47.7148,1.5,0,0.0332719,100,1,0,25.3836,28,190,190,152.234,0,22.5248
10/17/2014 2:49,0,49.1479,48.3038,47.0597,0,0,49.7644,47.7148,1.5,0,0.0330555,100,1,0,28.8256,28,190,190,152.446,0,22.8506
10/17/2014 2:50,0,49.1479,48.3038,47.0597,0,0,49.7644,47.7148,1.5,0,0.0330555,100,1,0,28.5473,28,190,190,152.977,0,22.4125
10/17/2014 2:51,0,49.1479,48.3038,47.0597,0,0,49.7644,47.7148,1.5,0,0.0330555,100,1,0,26.5643,28,190,190,153.189,0,22.4125
10/17/2014 2:52,0,49.1479,48.1527,47.0597,0,0,49.7644,47.6739,1.5,0,0.0332719,100,1,0,30.2231,28,190,190,152.764,0,21.7743
10/17/2014 2:53,0,49.1479,48.1527,47.0597,0,0,49.7644,47.6739,1.5,0,0.0332719,100,1,0,27.4507,28,190,190,150.961,0,21.7743
10/17/2014 2:54,0,48.8204,48.1527,47.0597,0,0,49.7792,47.6739,1.5,0,0.0330555,100,1,0,28.4406,28,190,190,147.357,0,22.5628
10/17/2014 2:55,0,48.8204,48.1527,47.0597,0,0,49.7792,47.6739,1.5,0,0.0330555,100,1,0,27.8227,28,190,190,147.887,0,22.6457
10/17/2014 2:56,0,48.8204,48.1527,47.0597,0,0,49.7792,47.6739,1.5,0,0.0330555,100,1,0,27.1628,28,190,190,150.749,0,22.6457
10/17/2014 2:57,0,48.8204,48.1527,47.0188,0,0,49.7792,47.6329,1.5,0,0.0328393,100,1,0,28.1591,28,190,190,150.855,0,22.1564
10/17/2014 2:58,0,48.8204,48.1527,47.0188,0,0,49.7792,47.6329,1.5,0,0.0328393,100,1,0,28.033,28,190,190,150.749,0,22.1564
10/17/2014 2:59,0,49.3936,48.1527,46.9778,0,0,49.7881,47.6329,1.5,0,0.0330555,100,1,0,28.0362,28,190,190,152.128,0,22.3959
10/17/2014 3:00,0,49.3936,48.1527,46.9778,0,0,49.7881,47.6329,1.5,0,0.0330555,100,1,0,26.4479,28,190,190,152.658,0,23.2206
10/17/2014 3:01,0,49.3936,48.1527,46.9778,0,0,49.7881,47.6329,1.5,0,0.0330555,100,1,0,26.6678,28,190,190,152.871,0,23.2206
10/17/2014 3:02,0,49.3936,48.1149,46.9369,0,0,49.7881,47.592,1.5,0,0.0330555,100,1,0,27.9424,28,190,190,152.977,0,22.4969
10/17/2014 3:03,0,49.3936,48.1149,46.9369,0,0,49.7881,47.592,1.5,0,0.0330555,100,1,0,27.8486,28,190,190,151.916,0,22.4969
10/17/2014 3:04,0,48.5338,48.3038,46.8959,0,0,49.8058,47.592,1.5,0,0.0328393,100,1,0,27.8874,28,190,190,151.704,0,22.4837
10/17/2014 3:05,0,48.5338,48.3038,46.8959,0,0,49.8058,47.592,1.5,0,0.0328393,100,1,0,27.7451,28,190,190,151.492,0,22.7157
10/17/2014 3:06,0,48.5338,48.3038,46.8959,0,0,49.8058,47.592,1.5,0,0.0328393,100,1,0,27.2437,28,190,190,150.749,0,22.7157
10/17/2014 3:07,0,48.5338,48.0394,46.8549,0,0,49.8058,47.5101,1.5,0,0.0337045,100,1,0,29.3399,28,190,190,150.537,0,22.2748
10/17/2014 3:08,0,48.5338,48.0394,46.8549,0,0,49.8058,47.5101,1.5,0,0.0337045,100,1,0,28.088,28,190,190,152.128,0,22.2748
10/17/2014 3:09,0,48.5338,48.3038,46.8549,0,0,49.8235,47.5101,1.5,0,0.0332719,100,1,0,28.0362,28,190,190,152.446,0,22.4254
10/17/2014 3:10,0,48.5338,48.3038,46.8549,0,0,49.8235,47.5101,1.5,0,0.0332719,100,1,0,27.2437,28,190,190,152.764,0,23.2422
10/17/2014 3:11,0,48.7385,47.9638,46.8549,0,0,49.8235,47.4692,1.5,0,0.0332719,100,1,0,29.1296,28,190,190,153.719,0,22.8145
10/17/2014 3:12,0,48.7385,47.9638,46.8549,0,0,49.8235,47.4692,1.5,0,0.0332719,100,1,0,29.1296,28,190,190,153.613,0,22.289
10/17/2014 3:13,0,48.7385,47.9638,46.8549,0,0,49.8235,47.4692,1.5,0,0.0332719,100,1,0,28.5668,28,190,190,153.189,0,22.289
10/17/2014 3:14,0,48.7385,48.0394,46.8959,0,0,49.8589,47.4282,1.5,0,0.0332719,100,1,0,28.1818,28,190,190,152.552,0,22.2007
10/17/2014 3:15,0,48.7385,48.0394,46.8959,0,0,49.8589,47.4282,1.5,0,0.0332719,100,1,0,27.0528,28,190,190,151.068,0,22.3468
10/17/2014 3:16,0,49.0251,47.8882,46.8959,0,0,49.8589,47.3873,1.5,0,0.0332719,100,1,0,27.6383,28,190,190,149.053,0,22.3468
10/17/2014 3:17,0,49.0251,47.8882,46.8959,0,0,49.8589,47.3873,1.5,0,0.0332719,100,1,0,28.9452,28,190,190,152.022,0,21.9698
10/17/2014 3:18,0,49.0251,47.8882,46.8959,0,0,49.8589,47.3873,1.5,0,0.0332719,100,1,0,27.3504,28,190,190,152.764,0,21.9698
10/17/2014 3:19,0,49.0251,47.9638,46.8959,0,0,49.856,47.3873,1.5,0,0.0332719,100,1,0,27.0593,28,190,190,153.083,0,22.8158
10/17/2014 3:20,0,49.0251,47.9638,46.8959,0,0,49.856,47.3873,1.5,0,0.0332719,100,1,0,28.24,28,190,190,153.719,0,22.4535
10/17/2014 3:21,0,49.107,47.9638,46.8959,0,0,49.856,47.3464,1.5,0,0.0332719,100,1,0,26.7617,28,190,190,154.356,0,22.4535
10/17/2014 3:22,0,49.107,47.9638,46.8959,0,0,49.856,47.3464,1.5,0,0.0332719,100,1,0,28.9388,28,190,190,154.568,0,22.4355
10/17/2014 3:23,0,49.107,47.9638,46.8959,0,0,49.856,47.3464,1.5,0,0.0332719,100,1,0,27.6383,28,190,190,154.144,0,22.4355
10/17/2014 3:24,0,49.107,48.0394,46.9778,0,0,49.8944,47.3464,1.5,0,0.0328393,100,1,0,28.1527,28,190,190,152.658,0,22.8313
10/17/2014 3:25,0,49.107,48.0394,46.9778,0,0,49.8944,47.3464,1.5,0,0.0328393,100,1,0,26.8522,28,190,190,149.265,0,23.2269
10/17/2014 3:26,0,49.7826,47.9638,47.0188,0,0,49.8944,47.3464,1.5,0,0.0334882,100,1,0,27.6577,28,190,190,148.841,0,23.2269
10/17/2014 3:27,0,49.7826,47.9638,47.0188,0,0,49.8944,47.3464,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,152.446,0,22.559
10/17/2014 3:28,0,49.7826,48.1527,47.1006,0,0,49.8825,47.3464,1.5,0,0.0330555,100,1,0,28.033,28,190,190,152.022,0,22.559
10/17/2014 3:29,0,49.7826,48.1527,47.1006,0,0,49.8825,47.3464,1.5,0,0.0330555,100,1,0,28.4341,28,190,190,151.598,0,22.7872
10/17/2014 3:30,0,49.7826,48.1527,47.1006,0,0,49.8825,47.3464,1.5,0,0.0330555,100,1,0,27.0593,28,190,190,151.81,0,23.3201
10/17/2014 3:31,0,49.4345,48.1149,47.1006,0,0,49.8825,47.3464,1.5,0,0.0328393,100,1,0,28.9388,28,190,190,152.234,0,23.3201
10/17/2014 3:32,0,49.4345,48.1149,47.1006,0,0,49.8825,47.3464,1.5,0,0.0328393,100,1,0,27.551,28,190,190,152.446,0,22.0562
10/17/2014 3:33,0,49.4345,48.1149,47.1006,0,0,49.8825,47.3464,1.5,0,0.0328393,100,1,0,28.8256,28,190,190,151.492,0,22.814
10/17/2014 3:34,0,49.4345,48.1149,47.1006,0,0,49.8796,47.3054,1.5,0,0.0332719,100,1,0,27.8098,28,190,190,151.174,0,22.1657
10/17/2014 3:35,0,49.4345,48.1149,47.1006,0,0,49.8796,47.3054,1.5,0,0.0332719,100,1,0,26.1955,28,190,190,151.386,0,23.2208
10/17/2014 3:36,0,49.3322,48.1149,47.1006,0,0,49.8796,47.3054,1.5,0,0.0332719,100,1,0,25.3836,28,190,190,152.34,0,23.2208
10/17/2014 3:37,0,49.3322,48.1149,47.1006,0,0,49.8796,47.3054,1.5,0,0.0332719,100,1,0,27.9359,28,190,190,153.507,0,22.3928
10/17/2014 3:38,0,49.3322,48.0394,47.0597,0,0,49.9356,47.3054,1.5,0,0.0328393,100,1,0,27.6448,28,190,190,153.083,0,22.3928
10/17/2014 3:39,0,49.3322,48.0394,47.0597,0,0,49.9356,47.3054,1.5,0,0.0328393,100,1,0,27.4507,28,190,190,152.871,0,22.6815
10/17/2014 3:40,0,49.3322,48.0394,47.0597,0,0,49.9356,47.3054,1.5,0,0.0328393,100,1,0,27.0334,28,190,190,152.658,0,23.2896
10/17/2014 3:41,0,49.0455,48.0394,46.9778,0,0,49.9356,47.3054,1.5,0,0.0326231,100,1,0,26.9719,28,190,190,150.855,0,23.2896
10/17/2014 3:42,0,49.0455,48.0394,46.9778,0,0,49.9356,47.3054,1.5,0,0.0326231,100,1,0,27.9424,28,190,190,148.205,0,23.1144
10/17/2014 3:43,0,49.0455,48.1149,46.8959,0,0,49.912,47.2645,1.5,0,0.0330555,100,1,0,28.1527,28,190,190,150.855,0,22.5613
10/17/2014 3:44,0,49.0455,48.1149,46.8959,0,0,49.912,47.2645,1.5,0,0.0330555,100,1,0,28.2788,28,190,190,151.28,0,22.5265
10/17/2014 3:45,0,48.7384,47.9638,46.8141,0,0,49.912,47.2645,1.5,0,0.0328393,100,1,0,27.3569,28,190,190,150.749,0,22.6754
10/17/2014 3:46,0,48.7384,47.9638,46.8141,0,0,49.912,47.2645,1.5,0,0.0328393,100,1,0,27.2372,28,190,190,150.643,0,22.5258
10/17/2014 3:47,0,48.7384,47.9638,46.8141,0,0,49.912,47.2645,1.5,0,0.0328393,100,1,0,28.5473,28,190,190,152.022,0,22.2439
10/17/2014 3:48,0,48.7384,47.8882,46.7731,0,0,49.912,47.2645,1.5,0,0.0330555,100,1,0,28.5473,28,190,190,152.128,0,22.2556
10/17/2014 3:49,0,48.7384,47.8882,46.7731,0,0,49.912,47.2645,1.5,0,0.0330555,100,1,0,27.7515,28,190,190,152.022,0,22.2556
10/17/2014 3:50,0,48.2266,47.8126,46.6912,0,0,49.9416,47.2645,1.5,0,0.0332719,100,1,0,24.4745,28,190,190,152.446,0,23.7511
10/17/2014 3:51,0,48.2266,47.8126,46.6912,0,0,49.9416,47.2645,1.5,0,0.0332719,100,1,0,30.0128,28,190,190,152.764,0,21.9781
10/17/2014 3:52,0,48.2266,47.8126,46.6912,0,0,49.9416,47.2645,1.5,0,0.0332719,100,1,0,27.9424,28,190,190,152.552,0,21.9781
10/17/2014 3:53,0,48.2266,47.7371,46.6503,0,0,49.9416,47.2234,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,152.871,0,22.7098
10/17/2014 3:54,0,48.2266,47.7371,46.6503,0,0,49.9416,47.2234,1.5,0,0.0332719,100,1,0,28.6412,28,190,190,152.658,0,22.7098
10/17/2014 3:55,0,49.3322,47.8126,46.6503,0,0,49.9593,47.2234,1.5,0,0.0326231,100,1,0,26.9654,28,190,190,150.537,0,23.2544
10/17/2014 3:56,0,49.3322,47.8126,46.6503,0,0,49.9593,47.2234,1.5,0,0.0326231,100,1,0,27.538,28,190,190,147.569,0,23.1859
10/17/2014 3:57,0,49.3322,47.6614,46.5684,0,0,49.9593,47.1826,1.5,0,0.0326231,100,1,0,28.8256,28,190,190,149.689,0,23.1859
10/17/2014 3:58,0,49.3322,47.6614,46.5684,0,0,49.9593,47.1826,1.5,0,0.0326231,100,1,0,28.4341,28,190,190,150.749,0,22.5007
10/17/2014 3:59,0,49.3322,47.6614,46.5684,0,0,49.9593,47.1826,1.5,0,0.0326231,100,1,0,28.0362,28,190,190,149.689,0,22.5007
10/17/2014 4:00,0,48.2266,47.6614,46.5275,0,0,49.9887,47.1416,1.5,0,0.0328393,100,1,0,28.5344,28,190,190,150.749,0,23.0349
10/17/2014 4:01,0,48.2266,47.6614,46.5275,0,0,49.9887,47.1416,1.5,0,0.0328393,100,1,0,28.4341,28,190,190,151.704,0,22.6954
10/17/2014 4:02,0,48.2266,47.6614,46.5275,0,0,49.9887,47.1416,1.5,0,0.0328393,100,1,0,28.7317,28,190,190,151.704,0,22.6954
10/17/2014 4:03,0,48.2266,47.7371,46.5275,0,0,49.9887,47.1416,1.5,0,0.0324068,100,1,0,28.832,28,190,190,151.598,0,22.2018
10/17/2014 4:04,0,48.2266,47.7371,46.5275,0,0,49.9887,47.1416,1.5,0,0.0324068,100,1,0,26.1696,28,190,190,151.81,0,22.2018
10/17/2014 4:05,0,48.5952,47.5859,46.5275,0,0,57.5235,47.1006,1.5,0,0.0330555,100,1,0,26.0241,28,190,190,152.128,0,23.7838
10/17/2014 4:06,0,48.5952,47.5859,46.5275,0,0,57.5235,47.1006,1.5,0,0.0330555,100,1,0,30.0775,28,190,190,152.871,0,21.6748
10/17/2014 4:07,0,48.5952,47.5859,46.5275,0,0,57.5235,47.1006,1.5,0,0.0330555,100,1,0,27.2437,28,190,190,153.295,0,21.6748
10/17/2014 4:08,0,48.5952,47.5859,46.5275,0,0,57.5235,47.1006,1.5,0,0.0330555,100,1,0,27.1498,28,190,190,152.977,0,22.803
10/17/2014 4:09,0,48.5952,47.5859,46.5275,0,0,57.5235,47.1006,1.5,0,0.0330555,100,1,0,27.758,28,190,190,152.658,0,22.7287
10/17/2014 4:10,0,49.1274,47.5859,46.5275,0,0,57.5642,47.1006,1.5,0,0.0328393,100,1,0,27.5122,28,190,190,151.704,0,23.0499
10/17/2014 4:11,0,49.1274,47.5859,46.5275,0,0,57.5642,47.1006,1.5,0,0.0328393,100,1,0,27.0981,28,190,190,148.735,0,22.7736
10/17/2014 4:12,0,49.1274,47.7371,46.5275,0,0,57.5642,47.1006,1.5,0,0.0326231,100,1,0,28.033,28,190,190,152.128,0,23.0223
10/17/2014 4:13,0,49.1274,47.7371,46.5275,0,0,57.5642,47.1006,1.5,0,0.0326231,100,1,0,28.46,28,190,190,152.658,0,23.0223
10/17/2014 4:14,0,49.2298,47.5859,46.5275,0,0,58.1355,47.1006,1.5,0,0.0330555,100,1,0,27.8357,28,190,190,151.28,0,22.7628
10/17/2014 4:15,0,49.2298,47.5859,46.5275,0,0,58.1355,47.1006,1.5,0,0.0330555,100,1,0,27.8971,28,190,190,150.325,0,23.4092
10/17/2014 4:16,0,49.2298,47.5859,46.5275,0,0,58.1355,47.1006,1.5,0,0.0330555,100,1,0,28.7382,28,190,190,151.386,0,22.5216
10/17/2014 4:17,0,49.2298,47.6614,46.5275,0,0,58.1355,47.1006,1.5,0,0.0330555,100,1,0,28.2465,28,190,190,151.492,0,22.5216
10/17/2014 4:18,0,49.2298,47.6614,46.5275,0,0,58.1355,47.1006,1.5,0,0.0330555,100,1,0,28.24,28,190,190,150.007,0,23.0601
10/17/2014 4:19,0,49.2298,47.6614,46.5275,0,0,58.2315,47.1006,1.5,0,0.0332719,100,1,0,26.7552,28,190,190,150.537,0,23.0601
10/17/2014 4:20,0,49.2298,47.6614,46.5275,0,0,58.2315,47.1006,1.5,0,0.0332719,100,1,0,26.8393,28,190,190,151.28,0,23.5096
10/17/2014 4:21,0,50.6424,47.6614,46.5275,0,0,58.2315,47.1006,1.5,0,0.0328393,100,1,0,29.2267,28,190,190,152.022,0,22.6167
10/17/2014 4:22,0,50.6424,47.6614,46.5275,0,0,58.2315,47.1006,1.5,0,0.0328393,100,1,0,26.4608,28,190,190,152.128,0,22.6167
10/17/2014 4:23,0,50.6424,47.6614,46.5275,0,0,58.2315,47.1006,1.5,0,0.0328393,100,1,0,29.7346,28,190,190,152.552,0,24.2252
10/17/2014 4:24,0,50.6424,47.8126,46.5275,0,0,58.2388,47.1006,1.5,0,0.0328393,100,1,0,26.3605,28,190,190,153.189,0,22.9734
10/17/2014 4:25,0,50.6424,47.8126,46.5275,0,0,58.2388,47.1006,1.5,0,0.0328393,100,1,0,26.367,28,190,190,153.189,0,24.1598
10/17/2014 4:26,0,49.5778,47.5859,46.4865,0,0,58.2388,47.0597,1.5,0,0.0326231,100,1,0,28.7317,28,190,190,153.507,0,23.6287
10/17/2014 4:27,0,49.5778,47.5859,46.4865,0,0,58.2388,47.0597,1.5,0,0.0326231,100,1,0,27.8486,28,190,190,152.658,0,23.6287
10/17/2014 4:28,0,49.5778,47.5859,46.4865,0,0,58.2388,47.0597,1.5,0,0.0326231,100,1,0,27.4507,28,190,190,147.146,0,24.0501
10/17/2014 4:29,0,49.5778,47.6614,46.4865,0,0,58.2831,47.0597,1.5,0,0.0328393,100,1,0,26.7617,28,190,190,149.689,0,24.0501
10/17/2014 4:30,0,49.5778,47.6614,46.4865,0,0,58.2831,47.0597,1.5,0,0.0328393,100,1,0,30.1422,28,190,190,152.234,0,24.3921
10/17/2014 4:31,0,49.5778,47.6614,46.4865,0,0,58.2831,47.0597,1.5,0,0.0328393,100,1,0,30.1034,28,190,190,151.068,0,23.0455
10/17/2014 4:32,0,49.0455,47.4725,46.4456,0,0,58.2831,46.9778,1.5,0,0.0324068,100,1,0,28.4341,28,190,190,149.583,0,23.0455
10/17/2014 4:33,0,49.0455,47.4725,46.4456,0,0,58.2831,46.9778,1.5,0,0.0324068,100,1,0,28.6412,28,190,190,151.068,0,23.6874
10/17/2014 4:34,0,49.0455,47.5859,46.3637,0,0,58.3938,46.9369,1.5,0,0.0328393,100,1,0,28.3824,28,190,190,150.855,0,23.6874
10/17/2014 4:35,0,49.0455,47.5859,46.3637,0,0,58.3938,46.9369,1.5,0,0.0328393,100,1,0,28.7317,28,190,190,150.325,0,23.4047
10/17/2014 4:36,0,49.0455,47.5859,46.3637,0,0,58.3938,46.9369,1.5,0,0.0328393,100,1,0,28.9388,28,190,190,149.901,0,22.9296
10/17/2014 4:37,0,48.4313,47.4725,46.3637,0,0,58.3938,46.9369,1.5,0,0.0330555,100,1,0,27.9553,28,190,190,150.007,0,22.9296
10/17/2014 4:38,0,48.4313,47.4725,46.3637,0,0,58.3938,46.9369,1.5,0,0.0330555,100,1,0,26.6614,28,190,190,151.28,0,24.3265
10/17/2014 4:39,0,48.4313,47.4348,46.2817,0,0,58.32,46.9369,1.5,0,0.0326231,100,1,0,29.754,28,190,190,152.34,0,24.3265
10/17/2014 4:40,0,48.4313,47.4348,46.2817,0,0,58.32,46.9369,1.5,0,0.0326231,100,1,0,29.8219,28,190,190,152.871,0,22.871
10/17/2014 4:41,0,48.8204,47.4348,46.2817,0,0,58.32,46.8959,1.5,0,0.0324068,100,1,0,28.8256,28,190,190,152.34,0,22.8943
10/17/2014 4:42,0,48.8204,47.4348,46.2817,0,0,58.32,46.8959,1.5,0,0.0324068,100,1,0,28.1527,28,190,190,151.704,0,22.8943
10/17/2014 4:43,0,48.8204,47.4348,46.2817,0,0,58.32,46.8959,1.5,0,0.0324068,100,1,0,28.3338,28,190,190,151.916,0,23.0599
10/17/2014 4:44,0,48.8204,47.4348,46.2817,0,0,58.32,46.8549,1.5,0,0.0328393,100,1,0,26.6614,28,190,190,150.007,0,22.9146
10/17/2014 4:45,0,48.8204,47.4348,46.2817,0,0,58.32,46.8549,1.5,0,0.0328393,100,1,0,28.0362,28,190,190,147.675,0,23.099
10/17/2014 4:46,0,49.066,47.3591,46.2408,0,0,58.438,46.8549,1.5,0,0.0328393,100,1,0,28.3274,28,190,190,149.901,0,23.099
10/17/2014 4:47,0,49.066,47.3591,46.2408,0,0,58.438,46.8549,1.5,0,0.0328393,100,1,0,28.6412,28,190,190,151.916,0,22.6421
10/17/2014 4:48,0,49.066,47.4725,46.2408,0,0,58.438,46.8141,1.5,0,0.0328393,100,1,0,27.0593,28,190,190,150.007,0,22.771
10/17/2014 4:49,0,49.066,47.4725,46.2408,0,0,58.438,46.8141,1.5,0,0.0328393,100,1,0,27.7515,28,190,190,151.28,0,23.301
10/17/2014 4:50,0,49.066,47.4725,46.2408,0,0,58.438,46.8141,1.5,0,0.0328393,100,1,0,28.7382,28,190,190,151.916,0,23.3588
10/17/2014 4:51,0,50.233,47.3591,46.2408,0,0,58.4639,46.7731,1.5,0,0.0326231,100,1,0,28.8061,28,190,190,150.961,0,23.3588
10/17/2014 4:52,0,50.233,47.3591,46.2408,0,0,58.4639,46.7731,1.5,0,0.0326231,100,1,0,27.8486,28,190,190,150.537,0,22.9612
10/17/2014 4:53,0,50.233,47.3591,46.1998,0,0,58.4639,46.7731,1.5,0,0.0328393,100,1,0,26.6614,28,190,190,151.598,0,22.8898
10/17/2014 4:54,0,50.233,47.3591,46.1998,0,0,58.4639,46.7731,1.5,0,0.0328393,100,1,0,27.0916,28,190,190,151.916,0,23.9762
10/17/2014 4:55,0,50.233,47.3591,46.1998,0,0,58.4639,46.7731,1.5,0,0.0328393,100,1,0,29.961,28,190,190,152.552,0,22.5054
10/17/2014 4:56,0,49.0046,47.3591,46.1998,0,0,58.534,46.7731,1.5,0,0.0332719,100,1,0,28.033,28,190,190,152.871,0,22.5054
10/17/2014 4:57,0,49.0046,47.3591,46.1998,0,0,58.534,46.7731,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,152.977,0,23.0376
10/17/2014 4:58,0,49.0046,47.3591,46.1589,0,0,58.534,46.7731,1.5,0,0.0328393,100,1,0,28.4341,28,190,190,152.871,0,23.3449
10/17/2014 4:59,0,49.0046,47.3591,46.1589,0,0,58.534,46.7731,1.5,0,0.0328393,100,1,0,26.6678,28,190,190,151.28,0,23.4653
10/17/2014 5:00,0,49.0046,47.3591,46.1589,0,0,58.534,46.7731,1.5,0,0.0328393,100,1,0,28.1462,28,190,190,147.781,0,23.406
10/17/2014 5:01,0,48.8613,47.3591,46.1589,0,0,58.6078,46.7321,1.5,0,0.0330555,100,1,0,28.7382,28,190,190,149.477,0,23.0886
10/17/2014 5:02,0,48.8613,47.3591,46.1589,0,0,58.6078,46.7321,1.5,0,0.0330555,100,1,0,27.6448,28,190,190,150.961,0,23.0886
10/17/2014 5:03,0,48.8613,47.2836,46.1589,0,0,58.6078,46.7321,1.5,0,0.0324068,100,1,0,27.9618,28,190,190,149.371,0,23.231
10/17/2014 5:04,0,48.8613,47.2836,46.1589,0,0,58.6078,46.7321,1.5,0,0.0324068,100,1,0,27.9424,28,190,190,150.855,0,23.7951
10/17/2014 5:05,0,48.8613,47.2836,46.1589,0,0,58.6078,46.7321,1.5,0,0.0324068,100,1,0,27.8486,28,190,190,150.219,0,22.9017
10/17/2014 5:06,0,49.1479,47.2836,46.1589,0,0,58.593,46.7321,1.5,0,0.0321906,100,1,0,27.9424,28,190,190,150.113,0,23.3533
10/17/2014 5:07,0,49.1479,47.2836,46.1589,0,0,58.593,46.7321,1.5,0,0.0321906,100,1,0,28.4471,28,190,190,150.643,0,23.3533
10/17/2014 5:08,0,49.1479,47.3591,46.1998,0,0,58.593,46.6912,1.5,0,0.0328393,100,1,0,24.3678,28,190,190,151.492,0,25.1848
10/17/2014 5:09,0,49.1479,47.3591,46.1998,0,0,58.593,46.6912,1.5,0,0.0328393,100,1,0,31.0933,28,190,190,152.022,0,25.1848
10/17/2014 5:10,0,49.1479,47.3591,46.1998,0,0,58.593,46.6912,1.5,0,0.0328393,100,1,0,31.902,28,190,190,152.34,0,22.3111
10/17/2014 5:11,0,48.9432,47.3591,46.1589,0,0,58.6668,46.6912,1.5,0,0.0330555,100,1,0,26.1696,28,190,190,152.234,0,24.1213
10/17/2014 5:12,0,48.9432,47.3591,46.1589,0,0,58.6668,46.6912,1.5,0,0.0330555,100,1,0,30.566,28,190,190,152.34,0,24.1213
10/17/2014 5:13,0,48.9432,47.3591,46.1589,0,0,58.6668,46.6503,1.5,0,0.0324068,100,1,0,29.6763,28,190,190,149.583,0,24.2802
10/17/2014 5:14,0,48.9432,47.3591,46.1589,0,0,58.6668,46.6503,1.5,0,0.0324068,100,1,0,29.1038,28,190,190,147.781,0,24.2802
10/17/2014 5:15,0,49.3117,47.4348,46.118,0,0,58.7628,46.6503,1.5,0,0.0326231,100,1,0,28.3274,28,190,190,149.901,0,23.2187
10/17/2014 5:16,0,49.3117,47.4348,46.118,0,0,58.7628,46.6503,1.5,0,0.0326231,100,1,0,28.5473,28,190,190,150.749,0,23.1464
10/17/2014 5:17,0,49.3117,47.4348,46.118,0,0,58.7628,46.6503,1.5,0,0.0326231,100,1,0,28.24,28,190,190,148.841,0,23.1464
10/17/2014 5:18,0,49.3117,47.2836,46.077,0,0,58.7628,46.6093,1.5,0,0.0330555,100,1,0,27.1563,28,190,190,149.159,0,23.0709
10/17/2014 5:19,0,49.3117,47.2836,46.077,0,0,58.7628,46.6093,1.5,0,0.0330555,100,1,0,28.9194,28,190,190,150.961,0,23.4998
10/17/2014 5:20,0,48.5338,47.208,46.0361,0,0,58.7406,46.6093,1.5,0,0.0321906,100,1,0,28.3338,28,190,190,150.643,0,22.7346
10/17/2014 5:21,0,48.5338,47.208,46.0361,0,0,58.7406,46.6093,1.5,0,0.0321906,100,1,0,28.4341,28,190,190,150.113,0,22.8379
10/17/2014 5:22,0,48.5338,47.1324,45.9542,0,0,58.7406,46.5684,1.5,0,0.0321906,100,1,0,28.4341,28,190,190,151.068,0,22.8379
10/17/2014 5:23,0,48.5338,47.1324,45.9542,0,0,58.7406,46.5684,1.5,0,0.0321906,100,1,0,24.4939,28,190,190,152.34,0,23.7197
10/17/2014 5:24,0,48.5338,47.1324,45.9542,0,0,58.7406,46.5684,1.5,0,0.0321906,100,1,0,29.2202,28,190,190,152.977,0,23.7197
10/17/2014 5:25,0,47.981,47.0568,45.9542,0,0,58.7997,46.5684,1.5,0,0.0324068,100,1,0,27.3569,28,190,190,153.083,0,23.3924
10/17/2014 5:26,0,47.981,47.0568,45.9542,0,0,58.7997,46.5684,1.5,0,0.0324068,100,1,0,26.7552,28,190,190,152.658,0,24.0922
10/17/2014 5:27,0,47.981,47.0568,45.9133,0,0,58.7997,46.5275,1.5,0,0.0324068,100,1,0,28.7382,28,190,190,150.855,0,24.0922
10/17/2014 5:28,0,47.981,47.0568,45.9133,0,0,58.7997,46.5275,1.5,0,0.0324068,100,1,0,27.8551,28,190,190,147.463,0,23.3315
10/17/2014 5:29,0,47.981,47.0568,45.9133,0,0,58.7997,46.5275,1.5,0,0.0324068,100,1,0,30.3136,28,190,190,147.993,0,24.4451
10/17/2014 5:30,0,48.3086,47.0568,45.9133,0,0,58.7997,46.4865,1.5,0,0.0326231,100,1,0,29.6149,28,190,190,150.219,0,23.281
10/17/2014 5:31,0,48.3086,47.0568,45.9133,0,0,58.7997,46.4865,1.5,0,0.0326231,100,1,0,28.4341,28,190,190,150.113,0,23.1819
10/17/2014 5:32,0,48.3086,47.0568,45.9133,0,0,58.7997,46.4865,1.5,0,0.0326231,100,1,0,28.3565,28,190,190,149.371,0,23.1819
10/17/2014 5:33,0,48.3086,47.0568,45.9133,0,0,58.8291,46.4456,1.5,0,0.0326231,100,1,0,28.1462,28,190,190,150.961,0,23.374
10/17/2014 5:34,0,48.3086,47.0568,45.9133,0,0,58.8291,46.4456,1.5,0,0.0326231,100,1,0,29.4305,28,190,190,150.643,0,23.374
10/17/2014 5:35,0,48.5338,47.0568,45.9952,0,0,58.8291,46.4456,1.5,0,0.0324068,100,1,0,28.3338,28,190,190,150.855,0,22.7515
10/17/2014 5:36,0,48.5338,47.0568,45.9952,0,0,58.8291,46.4456,1.5,0,0.0324068,100,1,0,28.033,28,190,190,150.219,0,22.9874
10/17/2014 5:37,0,48.5338,47.0568,46.0361,0,0,58.8735,46.4456,1.5,0,0.0321906,100,1,0,27.6836,28,190,190,150.325,0,22.9874
10/17/2014 5:38,0,48.5338,47.0568,46.0361,0,0,58.8735,46.4456,1.5,0,0.0321906,100,1,0,26.5643,28,190,190,151.174,0,23.7917
10/17/2014 5:39,0,48.5338,47.0568,46.0361,0,0,58.8735,46.4456,1.5,0,0.0321906,100,1,0,30.0193,28,190,190,152.34,0,24.5687
10/17/2014 5:40,0,48.5338,47.1324,46.118,0,0,58.8735,46.4046,1.5,0,0.0326231,100,1,0,27.8486,28,190,190,152.128,0,23.1584
10/17/2014 5:41,0,48.5338,47.1324,46.118,0,0,58.8735,46.4046,1.5,0,0.0326231,100,1,0,27.2437,28,190,190,151.704,0,24.2309
10/17/2014 5:42,0,48.9432,47.0568,46.1998,0,0,58.8882,46.4046,1.5,0,0.0321906,100,1,0,26.6614,28,190,190,152.128,0,24.2309
10/17/2014 5:43,0,48.9432,47.0568,46.1998,0,0,58.8882,46.4046,1.5,0,0.0321906,100,1,0,27.5251,28,190,190,152.234,0,24.1725
10/17/2014 5:44,0,48.9432,47.0568,46.1998,0,0,58.8882,46.4046,1.5,0,0.0321906,100,1,0,29.2332,28,190,190,147.675,0,24.0788
10/17/2014 5:45,0,48.9432,47.2836,46.1998,0,0,58.8882,46.3637,1.5,0,0.0328393,100,1,0,29.1296,28,190,190,149.477,0,23.4581
10/17/2014 5:46,0,48.9432,47.2836,46.1998,0,0,58.8882,46.3637,1.5,0,0.0328393,100,1,0,27.9424,28,190,190,150.855,0,23.7254
10/17/2014 5:47,0,47.7967,47.0568,46.0361,0,0,58.9176,46.3637,1.5,0,0.0330555,100,1,0,27.3569,28,190,190,149.689,0,23.7254
10/17/2014 5:48,0,47.7967,47.0568,46.0361,0,0,58.9176,46.3637,1.5,0,0.0330555,100,1,0,26.959,28,190,190,150.325,0,24.1336
10/17/2014 5:49,0,47.7967,46.9813,45.8314,0,0,58.9176,46.3637,1.5,0,0.0321906,100,1,0,28.1527,28,190,190,150.113,0,22.9639
10/17/2014 5:50,0,47.7967,46.9813,45.8314,0,0,58.9176,46.3637,1.5,0,0.0321906,100,1,0,28.4341,28,190,190,150.537,0,23.2016
10/17/2014 5:51,0,47.7967,46.9813,45.8314,0,0,58.9176,46.3637,1.5,0,0.0321906,100,1,0,28.4341,28,190,190,150.855,0,23.2016
10/17/2014 5:52,0,46.466,46.8301,45.7085,0,0,58.9435,46.3637,1.5,0,0.0328393,100,1,0,26.5643,28,190,190,150.325,0,23.5047
10/17/2014 5:53,0,46.466,46.8301,45.7085,0,0,58.9435,46.3637,1.5,0,0.0328393,100,1,0,32.1996,28,190,190,149.689,0,25.6416
10/17/2014 5:54,0,46.466,46.8301,45.6676,0,0,58.9435,46.3227,1.5,0,0.0326231,100,1,0,27.2437,28,190,190,150.113,0,22.5926
10/17/2014 5:55,0,46.466,46.8301,45.6676,0,0,58.9435,46.3227,1.5,0,0.0326231,100,1,0,29.3367,28,190,190,150.113,0,23.6635
10/17/2014 5:56,0,46.466,46.8301,45.6676,0,0,58.9435,46.3227,1.5,0,0.0326231,100,1,0,29.5243,28,190,190,151.174,0,23.6635
10/17/2014 5:57,0,47.633,46.7924,45.5857,0,0,58.8993,46.2817,1.5,0,0.0330555,100,1,0,27.3633,28,190,190,150.855,0,22.7218
10/17/2014 5:58,0,47.633,46.7924,45.5857,0,0,58.8993,46.2817,1.5,0,0.0330555,100,1,0,27.9165,28,190,190,148.735,0,23.6806
10/17/2014 5:59,0,47.633,46.7924,45.4629,0,0,58.8993,46.2408,1.5,0,0.0326231,100,1,0,28.0265,28,190,190,149.689,0,22.4765
10/17/2014 6:00,0,47.633,46.7924,45.4629,0,0,58.8993,46.2408,1.5,0,0.0326231,100,1,0,28.1527,28,190,190,150.749,0,22.745
10/17/2014 6:01,0,47.633,46.7924,45.4629,0,0,58.8993,46.2408,1.5,0,0.0326231,100,1,0,20.0232,28,190,190,152.022,0,27.3144
10/17/2014 6:02,0,46.4455,46.9813,45.3401,0,0,58.9731,46.2408,1.5,4.455,0.0345695,100,1,0,21.2137,28,190,190,152.871,0,27.3144
10/17/2014 6:03,0,46.4455,46.9813,45.3401,0,0,58.9731,46.2408,1.5,4.455,0.0345695,100,1,0,22.7018,28,190,190,152.764,0,29.3076
10/17/2014 6:04,1,46.4455,48.9462,48.2881,5,0,58.9731,46.6503,1.5,48.5096,0.048627,100,1,0,24.2837,28,190,190,144.709,0,30.168
10/17/2014 6:05,1,46.4455,48.9462,48.2881,5,0,58.9731,46.6503,1.5,48.5096,0.048627,100,1,0,25.0795,28,190,190,145.239,0,31.3418
10/17/2014 6:06,1,46.0361,57.4484,57.5007,5,0,59.0174,56.3951,1.5,98.0092,0.172117,94.1366,1,0,24.8595,28,190,190,147.993,0,31.3418
10/17/2014 6:07,1,46.0361,57.4484,57.5007,5,0,59.0174,56.3951,1.5,98.0092,0.172117,94.1366,1,0,22.3071,28,190,190,148.947,0,32.7458
10/17/2014 6:08,1,46.0361,57.4484,57.5007,5,0,59.0174,56.3951,1.5,98.0092,0.172117,50.3472,1,0,18.1437,28,190,190,149.159,0,35.1029
10/17/2014 6:09,1,46.0361,62.8142,60.7354,5,0,59.0174,67.9417,1.5,100,0.326101,50.3472,1,0,25.1992,28,190,190,149.053,0,38.6202
10/17/2014 6:10,1,46.0361,62.8142,60.7354,5,0,59.0174,67.9417,1.5,100,0.326101,50.3472,1,0,25.3836,28,190,190,148.947,0,38.1478
10/17/2014 6:11,1,46.1794,65.0436,62.2094,39.0685,0,59.165,68.5558,1.5,100,0.731607,37.4095,1,0,25.6359,28,190,190,148.099,0,38.1478
10/17/2014 6:12,1,46.1794,65.0436,62.2094,39.0685,0,59.165,68.5558,1.5,100,0.731607,37.4095,1,0,25.073,28,190,190,147.146,0,38.9624
10/17/2014 6:13,1,46.1794,65.0436,62.2094,39.0685,0,59.165,68.5558,1.5,100,0.731607,30.8992,1,0,24.4681,28,190,190,146.828,0,40.4302
10/17/2014 6:14,1,46.1794,65.875,56.7228,58.1935,0,59.165,65.4441,1.5,97.3258,1.56338,30.8992,1,0,26.2667,28,190,190,147.04,0,40.5594
10/17/2014 6:15,1,46.1794,65.875,56.7228,58.1935,0,59.165,65.4441,1.5,97.3258,1.56338,30.8992,1,0,29.4305,28,190,190,147.251,0,39.6121
10/17/2014 6:16,1,46.6093,66.1017,54.8393,60.6891,0,59.1355,60.5716,1.5,94.3314,1.51796,29.9433,1,0,29.3367,28,190,190,147.463,0,39.2212
10/17/2014 6:17,1,46.6093,66.1017,54.8393,60.6891,0,59.1355,60.5716,1.5,94.3314,1.51796,29.9433,1,0,27.758,28,190,190,147.675,0,39.2212
10/17/2014 6:18,1,46.6093,66.1017,54.8393,60.6891,0,59.1355,60.5716,1.5,94.3314,1.51796,29.9433,1,0,27.3569,28,190,190,147.569,0,39.8302
10/17/2014 6:19,1,46.6093,66.2906,54.348,56.7842,0,59.1355,57.9511,1.5,93.743,1.50823,29.9433,1,0,29.162,28,190,190,147.04,0,39.8302
10/17/2014 6:20,1,46.6093,66.2906,54.348,56.7842,0,59.1355,57.9511,1.5,93.743,1.50823,29.9433,1,0,29.4984,28,190,190,147.04,0,38.4802
10/17/2014 6:21,1,49.455,66.5174,54.7164,47.8571,0,59.1392,56.5999,1.5,94.477,1.49244,29.9433,1,0,29.3399,28,190,190,147.146,0,38.194
10/17/2014 6:22,1,49.455,66.5174,54.7164,47.8571,0,59.1392,56.5999,1.5,94.477,1.49244,29.9433,1,0,28.0362,28,190,190,147.251,0,38.194
10/17/2014 6:23,1,49.455,66.5174,54.7164,47.8571,0,59.1392,56.5999,1.5,94.477,1.49244,29.9433,1,0,28.8191,28,190,190,147.357,0,38.1599
10/17/2014 6:24,1,49.455,66.8575,56.1495,41.1062,0,59.1392,56.7228,1.5,94.0137,1.49136,29.9433,1,0,32.2061,28,190,190,147.251,0,36.2533
10/17/2014 6:25,1,49.455,66.8575,56.1495,41.1062,0,59.1392,56.7228,1.5,94.0137,1.49136,29.9433,1,0,33.9724,28,190,190,147.146,0,33.7902
10/17/2014 6:26,1,47.8786,67.4243,62.6598,38.4251,0,59.1392,58.1968,1.5,99.8963,1.45481,29.9433,1,0,32.5781,28,190,190,147.357,0,32.3758
10/17/2014 6:27,1,47.8786,67.4243,62.6598,38.4251,0,59.1392,58.1968,1.5,99.8963,1.45481,29.9433,1,0,32.5102,28,190,190,147.357,0,32.3758
10/17/2014 6:28,1,47.8786,67.4243,62.6598,38.4251,0,59.1392,58.1968,1.5,99.8963,1.45481,29.9433,1,0,34.367,28,190,190,147.463,0,30.5809
10/17/2014 6:29,1,47.8786,67.8777,63.4787,44.8599,0,59.058,61.1448,1.5,98.6061,1.51494,29.9433,1,0,30.9089,28,190,190,147.357,0,30.5809
10/17/2014 6:30,1,47.8786,67.8777,63.4787,44.8599,0,59.058,61.1448,1.5,98.6061,1.51494,29.9433,1,0,30.346,28,190,190,147.569,0,28.2362
10/17/2014 6:31,1,47.7148,67.5754,57.7874,52.3455,0,59.058,61.1039,1.5,93.0671,1.50953,29.9433,1,0,28.4406,28,190,190,147.675,0,28.6626
10/17/2014 6:32,1,47.7148,67.5754,57.7874,52.3455,0,59.058,61.1039,1.5,93.0671,1.50953,29.9433,1,0,28.5473,28,190,190,147.251,0,28.6626
10/17/2014 6:33,1,47.7148,67.5754,57.7874,52.3455,0,59.058,61.1039,1.5,93.0671,1.50953,29.9433,1,0,28.612,28,190,190,146.722,0,28.2
10/17/2014 6:34,1,47.7148,67.5754,56.1495,52.3049,0,59.1761,59.5889,1.5,92.7352,1.49439,29.9433,1,0,29.4823,28,190,190,146.828,0,27.4266
10/17/2014 6:35,1,47.7148,67.5754,56.1495,52.3049,0,59.1761,59.5889,1.5,92.7352,1.49439,29.9433,1,0,28.35,28,190,190,146.616,0,27.3814
10/17/2014 6:36,1,46.6503,67.651,55.6172,50.4464,0,59.1761,58.3196,1.5,92.7879,1.49374,29.9433,1,0,26.3605,28,190,190,147.146,0,28.8293
10/17/2014 6:37,1,46.6503,67.651,55.6172,50.4464,0,59.1761,58.3196,1.5,92.7879,1.49374,29.9433,1,0,27.758,28,190,190,147.04,0,28.8293
10/17/2014 6:38,1,46.6503,67.651,55.6172,50.4464,0,59.1761,58.3196,1.5,92.7879,1.49374,29.9433,1,0,28.2465,28,190,190,147.04,0,26.28
10/17/2014 6:39,1,46.6503,67.651,56.2314,45.2535,0,59.2831,57.5826,1.5,93.5038,1.48834,29.9433,1,0,29.3399,28,190,190,147.146,0,26.7497
10/17/2014 6:40,1,46.6503,67.651,56.2314,45.2535,0,59.2831,57.5826,1.5,93.5038,1.48834,29.9433,1,0,28.8256,28,190,190,147.569,0,25.6772
10/17/2014 6:41,1,47.4897,67.9155,56.559,40.9011,0,59.2831,57.6645,1.5,94.0658,1.49504,29.9433,1,0,27.1498,28,190,190,147.357,0,26.5945
10/17/2014 6:42,1,47.4897,67.9155,56.559,40.9011,0,59.2831,57.6645,1.5,94.0658,1.49504,29.9433,1,0,28.3435,28,190,190,147.887,0,26.5945
10/17/2014 6:43,1,47.4897,67.9911,60.9401,38.3596,0,59.4084,58.4424,1.5,99.1573,1.42194,29.9433,1,0,30.5271,28,190,190,147.887,0,24.9882
10/17/2014 6:44,1,47.4897,67.9911,60.9401,38.3596,0,59.4084,58.4424,1.5,99.1573,1.42194,29.9433,1,0,28.2918,28,190,190,147.675,0,25.4357
10/17/2014 6:45,1,47.4897,67.9911,60.9401,38.3596,0,59.4084,58.4424,1.5,99.1573,1.42194,29.9433,1,0,28.0362,28,190,190,147.04,0,25.6026
10/17/2014 6:46,1,48.1653,68.2556,64.011,43.4792,0,59.4084,61.1448,1.5,99.6808,1.50369,29.9433,1,0,26.6678,28,190,190,146.616,0,26.1934
10/17/2014 6:47,1,48.1653,68.2556,64.011,43.4792,0,59.4084,61.1448,1.5,99.6808,1.50369,29.9433,1,0,28.0427,28,190,190,147.146,0,26.1934
10/17/2014 6:48,1,48.1653,67.9911,58.5652,52.1268,0,59.283,61.8,1.5,93.8257,1.5331,29.9433,1,0,29.7281,28,190,190,147.357,0,24.9929
10/17/2014 6:49,1,48.1653,67.9911,58.5652,52.1268,0,59.283,61.8,1.5,93.8257,1.5331,29.9433,1,0,28.35,28,190,190,146.934,0,25.1117
10/17/2014 6:50,1,48.1653,67.9911,58.5652,52.1268,0,59.283,61.8,1.5,93.8257,1.5331,29.9433,1,0,27.551,28,190,190,147.463,0,24.7363
10/17/2014 6:51,1,48.5952,67.8777,56.7228,53.8664,0,59.283,60.2031,1.5,92.3647,1.51018,29.9433,1,0,26.8587,28,190,190,148.099,0,25.599
10/17/2014 6:52,1,48.5952,67.8777,56.7228,53.8664,0,59.283,60.2031,1.5,92.3647,1.51018,29.9433,1,0,29.4758,28,190,190,148.311,0,25.599
10/17/2014 6:53,1,48.5952,67.8777,56.0267,52.2203,0,59.4749,58.8519,1.5,92.6538,1.49742,29.9433,1,0,27.6513,28,190,190,148.417,0,24.2192
10/17/2014 6:54,1,48.5952,67.8777,56.0267,52.2203,0,59.4749,58.8519,1.5,92.6538,1.49742,29.9433,1,0,27.6513,28,190,190,148.205,0,24.7204
10/17/2014 6:55,1,48.5952,67.8777,56.0267,52.2203,0,59.4749,58.8519,1.5,92.6538,1.49742,29.9433,1,0,26.6064,28,190,190,148.417,0,24.6629
10/17/2014 6:56,1,48.1448,67.8777,55.9858,47.9154,0,59.4749,57.9921,1.5,93.2747,1.48531,29.9433,1,0,26.5708,28,190,190,148.735,0,25.4669
10/17/2014 6:57,1,48.1448,67.8777,55.9858,47.9154,0,59.4749,57.9921,1.5,93.2747,1.48531,29.9433,1,0,29.9287,28,190,190,148.523,0,25.4669
10/17/2014 6:58,1,48.1448,67.9911,56.6409,42.9416,0,59.5043,57.7874,1.5,93.6483,1.49504,29.9433,1,0,29.3464,28,190,190,148.523,0,24.3187
10/17/2014 6:59,1,48.1448,67.9911,56.6409,42.9416,0,59.5043,57.7874,1.5,93.6483,1.49504,29.9433,1,0,27.8615,28,190,190,148.735,0,24.7182
10/17/2014 7:00,1,48.1448,67.9911,56.6409,42.9416,0,59.5043,57.7874,1.5,93.6483,1.49504,29.9433,1,0,26.8587,28,190,190,148.947,0,24.7182
10/17/2014 7:01,1,48.4518,67.9911,57.7874,39.2582,0,59.5043,58.1558,1.5,95.0836,1.48379,29.9433,1,0,27.5445,28,190,190,149.265,0,25.3643
10/17/2014 7:02,1,48.4518,67.9911,57.7874,39.2582,0,59.5043,58.1558,1.5,95.0836,1.48379,29.9433,1,0,29.0488,28,190,190,149.371,0,25.3643
10/17/2014 7:03,1,48.4518,68.2556,60.8582,39.2256,0,59.5043,59.3023,1.5,97.8534,1.47536,29.9433,1,0,29.1361,28,190,190,149.053,0,24.5936
10/17/2014 7:04,1,48.4518,68.2556,60.8582,39.2256,0,59.5043,59.3023,1.5,97.8534,1.47536,29.9433,1,0,28.0492,28,190,190,149.053,0,24.6654
10/17/2014 7:05,1,48.4518,68.2556,60.8582,39.2256,0,59.5043,59.3023,1.5,97.8534,1.47536,29.9433,1,0,28.253,28,190,190,149.265,0,25.4546
10/17/2014 7:06,1,47.6534,68.2556,61.3496,42.1322,0,59.5043,60.7354,1.5,97.5599,1.51148,29.9433,1,0,28.0427,28,190,190,149.159,0,24.8697
10/17/2014 7:07,1,47.6534,68.2556,61.3496,42.1322,0,59.5043,60.7354,1.5,97.5599,1.51148,29.9433,1,0,28.9517,28,190,190,149.159,0,24.8697
10/17/2014 7:08,1,47.6534,68.1422,58.4834,47.0102,0,59.4158,61.0629,1.5,95.5846,1.50866,29.9433,1,0,28.5603,28,190,190,148.841,0,24.4051
10/17/2014 7:09,1,47.6534,68.1422,58.4834,47.0102,0,59.4158,61.0629,1.5,95.5846,1.50866,29.9433,1,0,28.5473,28,190,190,148.947,0,24.3123
10/17/2014 7:10,1,49.0865,68.3312,57.6645,48.5639,0,59.4158,60.285,1.5,94.752,1.50347,29.9433,1,0,27.7645,28,190,190,149.265,0,24.3123
10/17/2014 7:11,1,49.0865,68.3312,57.6645,48.5639,0,59.4158,60.285,1.5,94.752,1.50347,29.9433,1,0,29.5372,28,190,190,150.113,0,23.8188
10/17/2014 7:12,1,49.0865,68.3312,57.6645,48.5639,0,59.4158,60.285,1.5,94.752,1.50347,29.9433,1,0,27.9489,28,190,190,150.113,0,23.8188
10/17/2014 7:13,1,49.0865,68.1422,57.7055,48.0271,0,59.4674,59.548,1.5,94.6944,1.48877,29.9433,1,0,28.4956,28,190,190,150.113,0,24.1434
10/17/2014 7:14,1,49.0865,68.1422,57.7055,48.0271,0,59.4674,59.548,1.5,94.6944,1.48877,29.9433,1,0,29.0488,28,190,190,150.007,0,23.6289
10/17/2014 7:15,1,48.6975,68.1422,57.7055,48.0271,0,59.4674,59.2204,1.5,94.4025,1.50434,29.9433,1,0,26.9072,28,190,190,150.219,0,23.6289
10/17/2014 7:16,1,48.6975,68.1422,57.7055,48.0271,0,59.4674,59.2204,1.5,94.4025,1.50434,29.9433,1,0,27.758,28,190,190,150.749,0,24.9519
10/17/2014 7:17,1,48.6975,68.1422,57.7055,48.0271,0,59.4674,59.2204,1.5,94.4025,1.50434,29.9433,1,0,27.2566,28,190,190,150.961,0,23.2951
10/17/2014 7:18,1,48.6975,68.2556,57.6645,47.4644,0,59.5118,59.0566,1.5,94.5722,1.49612,29.9433,1,0,28.4471,28,190,190,150.749,0,24.1497
10/17/2014 7:19,1,48.6975,68.2556,57.6645,47.4644,0,59.5118,59.0566,1.5,94.5722,1.49612,29.9433,1,0,28.2983,28,190,190,150.219,0,23.7545
10/17/2014 7:20,1,48.677,68.2178,57.6235,46.5542,0,59.5118,58.9747,1.5,94.4224,1.50845,29.9433,1,0,26.1955,28,190,190,150.113,0,23.7545
10/17/2014 7:21,1,48.677,68.2178,57.6235,46.5542,0,59.5118,58.9747,1.5,94.4224,1.50845,29.9433,1,0,27.5704,28,190,190,150.219,0,23.6247
10/17/2014 7:22,1,48.677,68.2178,57.6235,46.5542,0,59.5118,58.9747,1.5,94.4224,1.50845,29.9433,1,0,27.3698,28,190,190,150.325,0,23.6247
10/17/2014 7:23,1,48.677,68.2178,57.7464,45.914,0,59.4786,58.9747,1.5,95.0028,1.5052,29.9433,1,0,28.0492,28,190,190,150.325,0,24.2429
10/17/2014 7:24,1,48.677,68.2178,57.7464,45.914,0,59.4786,58.9747,1.5,95.0028,1.5052,29.9433,1,0,27.4636,28,190,190,150.855,0,23.9367
10/17/2014 7:25,1,48.5132,68.2178,57.6645,45.4188,0,59.4786,59.0566,1.5,95.0415,1.49244,29.9433,1,0,26.7746,28,190,190,151.28,0,23.9367
10/17/2014 7:26,1,48.5132,68.2178,57.6645,45.4188,0,59.4786,59.0566,1.5,95.0415,1.49244,29.9433,1,0,29.4434,28,190,190,151.598,0,23.6543
10/17/2014 7:27,1,48.5132,68.2178,57.6645,45.4188,0,59.4786,59.0566,1.5,95.0415,1.49244,29.9433,1,0,28.24,28,190,190,151.068,0,23.6543
10/17/2014 7:28,1,48.5132,68.2556,57.7055,45.2232,0,59.4342,59.0976,1.5,95.1707,1.49417,29.9433,1,0,28.35,28,190,190,150.431,0,23.855
10/17/2014 7:29,1,48.5132,68.2556,57.7055,45.2232,0,59.4342,59.0976,1.5,95.1707,1.49417,29.9433,1,0,27.4636,28,190,190,150.219,0,24.1834
10/17/2014 7:30,1,47.0188,68.2556,57.6645,45.1006,0,59.4342,59.0566,1.5,95.1809,1.50499,29.9433,1,0,27.7645,28,190,190,150.431,0,24.1834
10/17/2014 7:31,1,47.0188,68.2556,57.6645,45.1006,0,59.4342,59.0566,1.5,95.1809,1.50499,29.9433,1,0,29.2332,28,190,190,150.749,0,24.1486
10/17/2014 7:32,1,47.0188,68.2556,57.6645,45.1006,0,59.4342,59.0566,1.5,95.1809,1.50499,29.9433,1,0,28.1591,28,190,190,151.068,0,23.2657
10/17/2014 7:33,1,47.0188,68.369,57.7055,50.5007,0,56.571,59.0566,1.5,94.7953,1.50304,29.9433,1,0,28.4535,28,190,190,150.855,0,23.4454
10/17/2014 7:34,1,47.0188,68.369,57.7055,50.5007,0,56.571,59.0566,1.5,94.7953,1.50304,29.9433,1,0,27.2566,28,190,190,151.598,0,23.7997
10/17/2014 7:35,1,46.9778,68.2178,55.9858,55.6138,0,56.571,58.4015,1.5,92.6033,1.52099,29.9433,1,0,27.3698,28,190,190,152.34,0,24.2578
10/17/2014 7:36,1,46.9778,68.2178,55.9858,55.6138,0,56.571,58.4015,1.5,92.6033,1.52099,29.9433,1,0,29.2332,28,190,190,152.552,0,24.2578
10/17/2014 7:37,1,46.9778,68.2178,55.9858,55.6138,0,56.571,58.4015,1.5,92.6033,1.52099,29.9433,1,0,27.771,28,190,190,152.022,0,23.8092
10/17/2014 7:38,1,46.9778,68.0667,55.0031,56.8437,0,56.5917,57.3779,1.5,92.2345,1.50283,29.9433,1,0,28.2659,28,190,190,151.492,0,23.8092
10/17/2014 7:39,1,46.9778,68.0667,55.0031,56.8437,0,56.5917,57.3779,1.5,92.2345,1.50283,29.9433,1,0,28.1656,28,190,190,151.386,0,24.3479
10/17/2014 7:40,1,47.899,67.9911,55.085,56.2715,0,56.5917,56.6409,1.5,92.1685,1.50001,29.9433,1,0,28.4535,28,190,190,151.174,0,23.9406
10/17/2014 7:41,1,47.899,67.9911,55.085,56.2715,0,56.5917,56.6409,1.5,92.1685,1.50001,29.9433,1,0,29.3464,28,190,190,150.855,0,23.9406
10/17/2014 7:42,1,47.899,67.9911,55.085,56.2715,0,56.5917,56.6409,1.5,92.1685,1.50001,29.9433,1,0,27.8615,28,190,190,150.855,0,23.1631
10/17/2014 7:43,1,47.899,67.9155,55.0031,56.1417,0,56.5917,56.2723,1.5,92.463,1.49223,29.9433,1,0,28.2594,28,190,190,151.492,0,23.5068
10/17/2014 7:44,1,47.899,67.9155,55.0031,56.1417,0,56.5917,56.2723,1.5,92.463,1.49223,29.9433,1,0,26.9331,28,190,190,151.916,0,24.0615
10/17/2014 7:45,1,47.899,67.9911,54.8393,56.2603,0,56.117,56.0267,1.5,92.8073,1.47709,29.9433,1,0,27.4928,28,190,190,152.34,0,24.0615
10/17/2014 7:46,1,47.899,67.9911,54.8393,56.2603,0,56.117,56.0267,1.5,92.8073,1.47709,29.9433,1,0,28.5603,28,190,190,151.916,0,24.0268
10/17/2014 7:47,1,48.0015,67.8021,55.0031,56.2603,0,56.117,55.9039,1.5,92.4327,1.49417,29.9433,1,0,28.4535,28,190,190,149.583,0,23.38
10/17/2014 7:48,1,48.0015,67.8021,55.0031,56.2603,0,56.117,55.9039,1.5,92.4327,1.49417,29.9433,1,0,27.4636,28,190,190,149.159,0,23.38
10/17/2014 7:49,1,48.0015,67.8021,55.0031,56.2603,0,56.117,55.9039,1.5,92.4327,1.49417,29.9433,1,0,28.1656,28,190,190,149.689,0,24.0036
10/17/2014 7:50,1,48.0015,67.8777,54.8393,56.008,0,56.1938,55.822,1.5,92.1237,1.49936,29.9433,1,0,28.35,28,190,190,150.007,0,22.6391
10/17/2014 7:51,1,48.0015,67.8777,54.8393,56.008,0,56.1938,55.822,1.5,92.1237,1.49936,29.9433,1,0,27.8809,28,190,190,149.901,0,22.6391
10/17/2014 7:52,1,47.4692,67.9155,54.5527,55.7909,0,56.1938,55.822,1.5,92.2799,1.50412,29.9433,1,0,28.7512,28,190,190,150.007,0,23.1102
10/17/2014 7:53,1,47.4692,67.9155,54.5527,55.7909,0,56.1938,55.822,1.5,92.2799,1.50412,29.9433,1,0,26.5773,28,190,190,150.961,0,22.6872
10/17/2014 7:54,1,47.4692,67.9155,54.5527,55.7909,0,56.1938,55.822,1.5,92.2799,1.50412,29.9433,1,0,26.367,28,190,190,150.961,0,23.7945
10/17/2014 7:55,1,47.4692,67.8777,54.6346,55.0395,0,56.2381,55.7401,1.5,92.1974,1.51039,29.9433,1,0,29.9351,28,190,190,151.174,0,22.4145
10/17/2014 7:56,1,47.4692,67.8777,54.6346,55.0395,0,56.2381,55.7401,1.5,92.1974,1.51039,29.9433,1,0,27.5769,28,190,190,150.855,0,22.4145
10/17/2014 7:57,1,47.1212,67.7266,55.0031,54.544,0,56.2381,55.781,1.5,92.477,1.50412,29.9433,1,0,28.1656,28,190,190,150.537,0,22.9918
10/17/2014 7:58,1,47.1212,67.7266,55.0031,54.544,0,56.2381,55.781,1.5,92.477,1.50412,29.9433,1,0,27.0657,28,190,190,150.431,0,22.9368
10/17/2014 7:59,1,47.1212,67.7266,55.0031,54.544,0,56.2381,55.781,1.5,92.477,1.50412,29.9433,1,0,26.5384,28,190,190,151.068,0,23.6595
10/17/2014 8:00,1,47.1212,67.9911,54.9621,53.7021,0,56.3532,55.822,1.5,92.2162,1.50174,29.9433,1,0,29.6311,28,190,190,151.492,0,23.6595
10/17/2014 8:01,1,47.1212,67.9911,54.9621,53.7021,0,56.3532,55.822,1.5,92.2162,1.50174,29.9433,1,0,28.1591,28,190,190,151.386,0,22.6344
10/17/2014 8:02,1,48.3085,67.8777,55.2487,53.174,0,56.3532,55.9448,1.5,92.5374,1.50434,29.9433,1,0,28.5603,28,190,190,151.174,0,22.6643
10/17/2014 8:03,1,48.3085,67.8777,55.2487,53.174,0,56.3532,55.9448,1.5,92.5374,1.50434,29.9433,1,0,28.6476,28,190,190,151.704,0,22.5643
10/17/2014 8:04,1,48.3085,67.8777,55.2487,53.174,0,56.3532,55.9448,1.5,92.5374,1.50434,29.9433,1,0,27.4572,28,190,190,152.234,0,23.4349
10/17/2014 8:05,1,48.3085,67.9155,55.4125,53.2664,0,56.3768,56.1495,1.5,93.0327,1.48531,29.9433,1,0,29.3302,28,190,190,152.764,0,22.7185
10/17/2014 8:06,1,48.3085,67.9155,55.4125,53.2664,0,56.3768,56.1495,1.5,93.0327,1.48531,29.9433,1,0,27.5574,28,190,190,152.446,0,22.7185
10/17/2014 8:07,1,50.7448,67.8777,55.5354,53.2664,0,56.3768,56.3951,1.5,92.7188,1.50045,29.9433,1,0,28.35,28,190,190,151.916,0,23.394
10/17/2014 8:08,1,50.7448,67.8777,55.5354,53.2664,0,56.3768,56.3951,1.5,92.7188,1.50045,29.9433,1,0,26.6743,28,190,190,150.749,0,23.1073
10/17/2014 8:09,1,50.7448,67.8777,55.5354,53.2664,0,56.3768,56.3951,1.5,92.7188,1.50045,29.9433,1,0,27.1628,28,190,190,150.219,0,23.607
10/17/2014 8:10,1,50.7448,67.8777,55.6582,53.2664,0,56.4536,56.5181,1.5,92.9681,1.48834,29.9433,1,0,28.9517,28,190,190,150.325,0,22.681
10/17/2014 8:11,1,50.7448,67.8777,55.6582,53.2664,0,56.4536,56.5181,1.5,92.9681,1.48834,29.9433,1,0,27.6577,28,190,190,150.325,0,22.681
10/17/2014 8:12,1,49.107,67.8777,55.5763,53.2664,0,56.4536,56.6409,1.5,92.2419,1.51905,29.9433,1,0,27.7645,28,190,190,150.643,0,23.0397
10/17/2014 8:13,1,49.107,67.8777,55.5763,53.2664,0,56.4536,56.6409,1.5,92.2419,1.51905,29.9433,1,0,27.6513,28,190,190,150.961,0,23.0884
10/17/2014 8:14,1,49.107,67.8777,55.5763,53.2664,0,56.4536,56.6409,1.5,92.2419,1.51905,29.9433,1,0,27.0722,28,190,190,151.704,0,23.4103
10/17/2014 8:15,1,49.107,67.9155,55.822,53.2664,0,56.4536,56.7228,1.5,92.8539,1.49331,29.9433,1,0,28.9517,28,190,190,151.492,0,22.8132
10/17/2014 8:16,1,49.107,67.9155,55.822,53.2664,0,56.4536,56.7228,1.5,92.8539,1.49331,29.9433,1,0,27.771,28,190,190,150.749,0,22.8132
10/17/2014 8:17,1,49.496,67.9155,55.822,53.4098,0,56.4536,56.8047,1.5,92.8383,1.49007,29.9433,1,0,28.4471,28,190,190,150.325,0,22.9947
10/17/2014 8:18,1,49.496,67.9155,55.822,53.4098,0,56.4536,56.8047,1.5,92.8383,1.49007,29.9433,1,0,28.2594,28,190,190,150.431,0,23.3423
10/17/2014 8:19,1,49.496,67.8777,55.8629,53.5275,0,56.5156,56.8456,1.5,92.4882,1.50283,29.9433,1,0,28.9517,28,190,190,150.749,0,23.5467
10/17/2014 8:20,1,49.496,67.8777,55.8629,53.5275,0,56.5156,56.8456,1.5,92.4882,1.50283,29.9433,1,0,28.9194,28,190,190,150.537,0,23.0071
10/17/2014 8:21,1,49.496,67.8777,55.8629,53.5275,0,56.5156,56.8456,1.5,92.4882,1.50283,29.9433,1,0,28.2271,28,190,190,149.795,0,23.0071
10/17/2014 8:22,1,49.6802,68.0667,55.822,53.9819,0,56.5156,56.9275,1.5,92.3295,1.51169,29.9433,1,0,28.2594,28,190,190,150.007,0,22.7449
10/17/2014 8:23,1,49.6802,68.0667,55.822,53.9819,0,56.5156,56.9275,1.5,92.3295,1.51169,29.9433,1,0,27.179,28,190,190,150.749,0,23.3108
10/17/2014 8:24,1,49.6802,67.9155,55.8629,54.584,0,56.4979,56.9684,1.5,92.7185,1.49893,29.9433,1,0,29.2396,28,190,190,151.492,0,23.0132
10/17/2014 8:25,1,49.6802,67.9155,55.8629,54.584,0,56.4979,56.9684,1.5,92.7185,1.49893,29.9433,1,0,28.4535,28,190,190,151.386,0,22.6487
10/17/2014 8:26,1,49.6802,67.9155,55.8629,54.584,0,56.4979,56.9684,1.5,92.7185,1.49893,29.9433,1,0,28.0492,28,190,190,151.386,0,22.6487
10/17/2014 8:27,1,49.496,67.9155,55.822,55.4384,0,56.4979,57.0503,1.5,92.4311,1.50585,29.9433,1,0,28.3694,28,190,190,151.068,0,22.7707
10/17/2014 8:28,1,49.496,67.9155,55.822,55.4384,0,56.4979,57.0503,1.5,92.4311,1.50585,29.9433,1,0,27.2566,28,190,190,150.961,0,23.0816
10/17/2014 8:29,1,49.496,67.9155,56.2314,56.4695,0,56.5037,57.1322,1.5,92.4889,1.50326,29.9433,1,0,29.0358,28,190,190,150.855,0,22.6586
10/17/2014 8:30,1,49.496,67.9155,56.2314,56.4695,0,56.5037,57.1322,1.5,92.4889,1.50326,29.9433,1,0,28.5603,28,190,190,150.855,0,22.4713
10/17/2014 8:31,1,49.496,67.9155,56.2314,56.4695,0,56.5037,57.1322,1.5,92.4889,1.50326,29.9433,1,0,27.9553,28,190,190,150.855,0,22.4713
10/17/2014 8:32,1,51.3999,68.0667,56.2314,57.8654,0,56.5037,57.1732,1.5,92.1916,1.5065,29.9433,1,0,27.3763,28,190,190,150.961,0,22.6065
10/17/2014 8:33,1,51.3999,68.0667,56.2314,57.8654,0,56.5037,57.1732,1.5,92.1916,1.5065,29.9433,1,0,27.2631,28,190,190,151.068,0,23.5543
10/17/2014 8:34,1,51.3999,67.9155,56.0267,59.0269,0,56.5155,57.1732,1.5,92.1124,1.50174,29.9433,1,0,27.3763,28,190,190,150.961,0,23.5543
10/17/2014 8:35,1,51.3999,67.9155,56.0267,59.0269,0,56.5155,57.1732,1.5,92.1124,1.50174,29.9433,1,0,28.0265,28,190,190,151.492,0,22.9114
10/17/2014 8:36,1,51.3999,67.9155,56.0267,59.0269,0,56.5155,57.1732,1.5,92.1124,1.50174,29.9433,1,0,28.3274,28,190,190,151.068,0,22.9114
10/17/2014 8:37,1,50.4377,67.9911,55.9039,59.9521,0,56.5155,57.0912,1.5,92.1257,1.49223,29.9433,1,0,27.4636,28,190,190,150.749,0,22.7546
10/17/2014 8:38,1,50.4377,67.9911,55.9039,59.9521,0,56.5155,57.0912,1.5,92.1257,1.49223,29.9433,1,0,27.5639,28,190,190,150.749,0,23.1147
10/17/2014 8:39,1,50.4377,67.9911,55.9039,59.9521,0,56.5155,57.0912,1.5,92.1257,1.49223,29.9433,1,0,28.8385,28,190,190,150.855,0,23.1147
10/17/2014 8:40,1,50.4377,67.8777,55.781,60.3512,0,56.5569,56.9684,1.5,91.7656,1.50304,29.9433,1,0,27.6642,28,190,190,151.068,0,22.547
