Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/17/2014 8:41,1,50.4377,67.8777,55.781,60.3512,0,56.5569,56.9684,1.5,91.7656,1.50304,29.9433,1,0,28.5668,28,190,190,151.28,0,22.547
10/17/2014 8:42,1,50.3967,67.9155,55.6992,60.467,0,56.5569,56.8865,1.5,91.8343,1.49893,29.9433,1,0,26.5773,28,190,190,151.598,0,22.0887
10/17/2014 8:43,1,50.3967,67.9155,55.6992,60.467,0,56.5569,56.8865,1.5,91.8343,1.49893,29.9433,1,0,26.7487,28,190,190,151.916,0,23.1524
10/17/2014 8:44,1,50.3967,67.8021,55.6992,60.5065,0,56.5804,56.8865,1.5,91.9886,1.49655,29.9433,1,0,27.3698,28,190,190,152.446,0,23.1524
10/17/2014 8:45,1,50.3967,67.8021,55.6992,60.5065,0,56.5804,56.8865,1.5,91.9886,1.49655,29.9433,1,0,27.3698,28,190,190,152.34,0,22.6103
10/17/2014 8:46,1,50.3967,67.8021,55.6992,60.5065,0,56.5804,56.8865,1.5,91.9886,1.49655,29.9433,1,0,28.0492,28,190,190,152.022,0,22.6103
10/17/2014 8:47,1,50.4786,68.3312,55.5763,60.4977,0,56.5804,56.8456,1.5,91.8068,1.49936,29.9433,1,0,27.4572,28,190,190,151.598,0,23.1277
10/17/2014 8:48,1,50.4786,68.3312,55.5763,60.4977,0,56.5804,56.8456,1.5,91.8068,1.49936,29.9433,1,0,27.3763,28,190,190,151.704,0,23.3007
10/17/2014 8:49,1,50.4786,67.8777,55.9039,60.4983,0,56.5804,56.8456,1.5,91.6044,1.50477,29.9433,1,0,29.2396,28,190,190,151.704,0,22.4477
10/17/2014 8:50,1,50.4786,67.8777,55.9039,60.4983,0,56.5804,56.8456,1.5,91.6044,1.50477,29.9433,1,0,28.2594,28,190,190,151.068,0,22.618
10/17/2014 8:51,1,50.8881,67.9911,55.822,60.4983,0,56.5923,56.8456,1.5,92.0994,1.48509,29.9433,1,0,28.1656,28,190,190,151.174,0,22.618
10/17/2014 8:52,1,50.8881,67.9911,55.822,60.4983,0,56.5923,56.8456,1.5,92.0994,1.48509,29.9433,1,0,27.0722,28,190,190,151.492,0,22.5076
10/17/2014 8:53,1,50.8881,67.9911,55.822,60.4983,0,56.5923,56.8456,1.5,92.0994,1.48509,29.9433,1,0,27.8615,28,190,190,151.704,0,23.025
10/17/2014 8:54,1,50.8881,67.9155,55.9858,60.7221,0,56.5923,56.9684,1.5,92.0854,1.48898,29.9433,1,0,29.272,28,190,190,152.022,0,23.025
10/17/2014 8:55,1,50.8881,67.9155,55.9858,60.7221,0,56.5923,56.9684,1.5,92.0854,1.48898,29.9433,1,0,27.6577,28,190,190,152.234,0,22.6772
10/17/2014 8:56,1,51.5842,67.8777,55.9858,61.2417,0,56.5627,57.0094,1.5,91.915,1.48055,29.9433,1,0,27.9618,28,190,190,152.234,0,22.6772
10/17/2014 8:57,1,51.5842,67.8777,55.9858,61.2417,0,56.5627,57.0094,1.5,91.915,1.48055,29.9433,1,0,27.771,28,190,190,152.234,0,22.912
10/17/2014 8:58,1,51.5842,67.8777,55.9858,61.2417,0,56.5627,57.0094,1.5,91.915,1.48055,29.9433,1,0,27.5769,28,190,190,152.128,0,23.0207
10/17/2014 8:59,1,51.5842,67.8777,56.3133,62.1115,0,56.5627,57.0912,1.5,91.7441,1.50023,29.9433,1,0,29.052,28,190,190,151.916,0,23.0207
10/17/2014 9:00,1,51.5842,67.8777,56.3133,62.1115,0,56.5627,57.0912,1.5,91.7441,1.50023,29.9433,1,0,28.0492,28,190,190,150.537,0,22.4578
10/17/2014 9:01,1,51.2566,67.9911,56.1495,64.1045,0,56.5806,57.4188,1.5,91.2556,1.50672,29.9433,1,0,27.6577,28,190,190,150.537,0,23.1092
10/17/2014 9:02,1,51.2566,67.9911,56.1495,64.1045,0,56.5806,57.4188,1.5,91.2556,1.50672,29.9433,1,0,26.9849,28,190,190,150.961,0,23.1092
10/17/2014 9:03,1,51.2566,67.9911,56.1495,64.1045,0,56.5806,57.4188,1.5,91.2556,1.50672,29.9433,1,0,29.3529,28,190,190,151.704,0,23.1937
10/17/2014 9:04,1,51.2566,67.8021,55.2487,66.3639,0,56.5806,57.5826,1.5,91.4874,1.48769,29.9433,1,0,29.3529,28,190,190,152.022,0,22.2664
10/17/2014 9:05,1,51.2566,67.8021,55.2487,66.3639,0,56.5806,57.5826,1.5,91.4874,1.48769,29.9433,1,0,28.1656,28,190,190,151.598,0,22.2664
10/17/2014 9:10,1,51.666,67.7266,54.6755,70.6284,0,56.5983,57.5826,1.5,91.1735,1.48704,29.9433,1,0,28.0136,28,190,190,151.492,0,21.948
10/17/2014 9:11,1,51.666,67.7266,54.307,73.3687,0,56.5274,57.6645,1.5,90.7194,1.49828,29.9433,1,0,26.0823,28,190,190,151.704,0,22.2217
10/17/2014 9:12,1,51.666,67.7266,54.307,73.3687,0,56.5274,57.6645,1.5,90.7194,1.49828,29.9433,1,0,27.5898,28,190,190,151.916,0,22.6771
10/17/2014 9:13,1,51.9731,67.8021,54.2661,76.0741,0,56.5274,57.6645,1.5,90.3236,1.50607,29.9433,1,0,27.868,28,190,190,152.34,0,22.5731
10/17/2014 9:14,1,51.9731,67.8021,54.2661,76.0741,0,56.5274,57.6645,1.5,90.3236,1.50607,29.9433,1,0,28.5668,28,190,190,152.658,0,22.5731
10/17/2014 9:15,1,51.9731,67.8021,54.2661,76.0741,0,56.5274,57.6645,1.5,90.3236,1.50607,29.9433,1,0,28.1656,28,190,190,152.658,0,22.295
10/17/2014 9:16,1,51.9731,67.9911,54.5117,78.5194,0,56.5923,57.6645,1.5,90.4031,1.50023,29.9433,1,0,27.868,28,190,190,152.34,0,22.7333
10/17/2014 9:17,1,51.9731,67.9911,54.5117,78.5194,0,56.5923,57.6645,1.5,90.4031,1.50023,29.9433,1,0,27.2372,28,190,190,152.34,0,22.7333
10/17/2014 9:18,1,54.1841,67.9155,54.6346,81.4276,0,56.5923,57.7464,1.5,90.6498,1.49028,29.9433,1,0,28.0556,28,190,190,152.234,0,22.2006
10/17/2014 9:19,1,54.1841,67.9155,54.6346,81.4276,0,56.5923,57.7464,1.5,90.6498,1.49028,29.9433,1,0,28.0621,28,190,190,152.234,0,22.4282
10/17/2014 9:20,1,54.1841,67.9911,55.0031,84.5477,0,56.616,57.8693,1.5,90.3816,1.49915,29.9433,1,0,28.3435,28,190,190,151.174,0,22.0351
10/17/2014 9:21,1,54.1841,67.9911,55.0031,84.5477,0,56.616,57.8693,1.5,90.3816,1.49915,29.9433,1,0,27.0787,28,190,190,151.174,0,22.0351
10/17/2014 9:22,1,54.1841,67.9911,55.0031,84.5477,0,56.616,57.8693,1.5,90.3816,1.49915,29.9433,1,0,28.0136,28,190,190,151.81,0,22.636
10/17/2014 9:23,1,53.6723,67.8777,55.2078,88.3652,0,56.616,58.1149,1.5,90.3865,1.50218,29.9433,1,0,27.771,28,190,190,152.234,0,22.4388
10/17/2014 9:24,1,53.6723,67.8777,55.2078,88.3652,0,56.616,58.1149,1.5,90.3865,1.50218,29.9433,1,0,28.46,28,190,190,152.34,0,22.4388
10/17/2014 9:25,1,53.6723,68.2178,53.9385,92.4816,0,56.6927,58.1149,1.5,90.2653,1.50283,29.9433,1,0,27.8227,28,190,190,151.916,0,22.0389
10/17/2014 9:26,1,53.6723,68.2178,53.9385,92.4816,0,56.6927,58.1149,1.5,90.2653,1.50283,29.9433,1,0,27.868,28,190,190,151.598,0,22.3128
10/17/2014 9:27,1,53.6723,68.2178,53.9385,92.4816,0,56.6927,58.1149,1.5,90.2653,1.50283,29.9433,1,0,27.8615,28,190,190,151.704,0,22.6592
10/17/2014 9:28,1,53.8362,67.9911,54.7164,94.5795,0,56.6927,57.6645,1.5,90.5818,1.48725,29.9433,1,0,27.868,28,190,190,151.916,0,22.5858
10/17/2014 9:29,1,53.8362,67.9911,54.7164,94.5795,0,56.6927,57.6645,1.5,90.5818,1.48725,29.9433,1,0,28.363,28,190,190,151.81,0,22.3566
10/17/2014 9:30,1,53.8362,68.1422,54.7574,95.6349,0,56.6927,57.3779,1.5,90.4799,1.4879,29.9433,1,0,28.1721,28,190,190,151.174,0,22.3566
10/17/2014 9:31,1,53.8362,68.1422,54.7574,95.6349,0,56.6927,57.3779,1.5,90.4799,1.4879,29.9433,1,0,28.0556,28,190,190,150.643,0,22.2773
10/17/2014 9:32,1,53.8362,68.1422,54.7574,95.6349,0,56.6927,57.3779,1.5,90.4799,1.4879,29.9433,1,0,27.1628,28,190,190,151.386,0,22.7448
10/17/2014 9:33,1,53.7542,68.2178,54.8802,95.9505,0,56.7636,57.2141,1.5,90.0266,1.50412,29.9433,1,0,29.2461,28,190,190,152.022,0,22.6125
10/17/2014 9:34,1,53.7542,68.2178,54.8802,95.9505,0,56.7636,57.2141,1.5,90.0266,1.50412,29.9433,1,0,28.9647,28,190,190,151.916,0,22.1315
10/17/2014 9:35,1,53.7542,68.369,55.1669,95.9765,0,56.7636,57.0912,1.5,89.9479,1.50758,29.9433,1,0,27.7904,28,190,190,152.022,0,22.1315
10/17/2014 9:36,1,53.7542,68.369,55.1669,95.9765,0,56.7636,57.0912,1.5,89.9479,1.50758,29.9433,1,0,28.1656,28,190,190,151.916,0,22.3301
10/17/2014 9:37,1,53.7542,68.369,55.1669,95.9765,0,56.7636,57.0912,1.5,89.9479,1.50758,29.9433,1,0,27.7774,28,190,190,152.234,0,22.568
10/17/2014 9:38,1,55.6172,68.3312,54.9211,96.1253,0,56.8344,57.2141,1.5,89.9636,1.50715,29.9433,1,0,27.868,28,190,190,152.022,0,22.5456
10/17/2014 9:39,1,55.6172,68.3312,54.9211,96.1253,0,56.8344,57.2141,1.5,89.9636,1.50715,29.9433,1,0,28.9647,28,190,190,151.916,0,22.047
10/17/2014 9:40,1,55.6172,68.369,55.2897,96.6001,0,56.8344,57.296,1.5,90.0307,1.48812,29.9433,1,0,28.2659,28,190,190,151.916,0,22.047
10/17/2014 9:41,1,55.6172,68.369,55.2897,96.6001,0,56.8344,57.296,1.5,90.0307,1.48812,29.9433,1,0,28.1656,28,190,190,151.598,0,22.4073
10/17/2014 9:42,1,54.3889,68.4445,55.3306,97.5416,0,56.8816,57.4598,1.5,90.1123,1.50412,29.9433,1,0,27.0787,28,190,190,152.234,0,22.5774
10/17/2014 9:43,1,54.3889,68.4445,55.3306,97.5416,0,56.8816,57.4598,1.5,90.1123,1.50412,29.9433,1,0,29.149,28,190,190,152.552,0,22.9997
10/17/2014 9:44,1,54.3889,68.4445,55.3306,97.5416,0,56.8816,57.4598,1.5,90.1123,1.50412,29.9433,1,0,29.2461,28,190,190,152.658,0,22.1083
10/17/2014 9:45,1,54.3889,68.4445,55.2897,98.7379,0,56.8816,57.5416,1.5,89.9634,1.50045,29.9433,1,0,27.771,28,190,190,152.658,0,22.1083
10/17/2014 9:46,1,54.3889,68.4445,55.2897,98.7379,0,56.8816,57.5416,1.5,89.9634,1.50045,29.9433,1,0,28.46,28,190,190,152.234,0,22.5536
10/17/2014 9:47,1,54.3889,68.4445,55.2897,98.7379,0,56.8816,57.5416,1.5,89.9634,1.50045,29.9433,1,0,27.6254,28,190,190,152.128,0,22.393
10/17/2014 9:48,1,54.9621,68.5201,55.0031,99.8838,0,56.9879,57.6235,1.5,89.8015,1.51039,29.9433,1,0,27.9553,28,190,190,152.446,0,22.9907
10/17/2014 9:49,1,54.9621,68.5201,55.0031,99.8838,0,56.9879,57.6235,1.5,89.8015,1.51039,29.9433,1,0,29.3593,28,190,190,152.234,0,22.1947
10/17/2014 9:50,1,54.9621,68.5956,54.8393,100,1.47205,56.9879,57.5826,1.5,89.705,1.50975,29.9433,1,0,27.8745,28,190,190,151.916,0,22.1947
10/17/2014 9:51,1,54.9621,68.5956,54.8393,100,1.47205,56.9879,57.5826,1.5,89.705,1.50975,29.9433,1,0,28.3759,28,190,190,151.598,0,22.3147
10/17/2014 9:52,1,54.9621,68.5956,54.8393,100,1.47205,56.9879,57.5826,1.5,89.705,1.50975,29.9433,1,0,27.1563,28,190,190,151.28,0,22.7721
10/17/2014 9:53,1,55.1259,68.6712,55.0439,100,3.17891,56.9643,57.5416,1.5,90.1107,1.49266,29.9433,1,0,28.7609,28,190,190,152.128,0,22.6285
10/17/2014 9:54,1,55.1259,68.6712,55.0439,100,3.17891,56.9643,57.5416,1.5,90.1107,1.49266,29.9433,1,0,28.5732,28,190,190,152.552,0,22.197
10/17/2014 9:55,1,55.1259,68.6712,55.5354,100,5.17399,56.9643,57.6645,1.5,89.8023,1.50412,29.9433,1,0,28.1721,28,190,190,152.34,0,22.197
10/17/2014 9:56,1,55.1259,68.6712,55.5354,100,5.17399,56.9643,57.6645,1.5,89.8023,1.50412,29.9433,1,0,28.3694,28,190,190,152.128,0,22.2612
10/17/2014 9:57,1,56.907,68.7468,55.2897,100,7.25765,57.0233,57.7055,1.5,90.2349,1.50045,29.9433,1,0,27.8745,28,190,190,152.128,0,22.48
10/17/2014 9:58,1,56.907,68.7468,55.2897,100,7.25765,57.0233,57.7055,1.5,90.2349,1.50045,29.9433,1,0,28.8514,28,190,190,152.34,0,22.8712
10/17/2014 9:59,1,56.907,68.7468,55.2897,100,7.25765,57.0233,57.7055,1.5,90.2349,1.50045,29.9433,1,0,28.8514,28,190,190,152.34,0,22.1664
10/17/2014 10:00,1,56.907,68.8224,55.2897,100,10.0918,57.0233,57.8283,1.5,89.9596,1.50304,29.9433,1,0,27.7774,28,190,190,152.022,0,22.1664
10/17/2014 10:01,1,56.907,68.8224,55.2897,100,10.0918,57.0233,57.8283,1.5,89.9596,1.50304,29.9433,1,0,28.5732,28,190,190,151.704,0,22.4897
10/17/2014 10:02,1,56.907,68.8224,55.2897,100,10.0918,57.0233,57.8283,1.5,89.9596,1.50304,29.9433,1,0,27.7839,28,190,190,151.704,0,22.4861
10/17/2014 10:03,1,55.3306,68.8224,54.7164,100,12.7363,57.1474,57.8693,1.5,89.6086,1.51321,29.9433,1,0,27.0851,28,190,190,151.916,0,22.813
10/17/2014 10:04,1,55.3306,68.8224,54.7164,100,12.7363,57.1474,57.8693,1.5,89.6086,1.51321,29.9433,1,0,28.0621,28,190,190,152.234,0,22.0424
10/17/2014 10:05,1,55.3306,68.8224,55.5354,100,14.9622,57.1474,57.8693,1.5,89.6655,1.50931,29.9433,1,0,27.9683,28,190,190,152.34,0,22.2972
10/17/2014 10:06,1,55.3306,68.8224,55.5354,100,14.9622,57.1474,57.8693,1.5,89.6655,1.50931,29.9433,1,0,28.1786,28,190,190,152.234,0,22.2972
10/17/2014 10:07,1,54.7779,68.8224,54.8393,100,16.4927,57.2979,57.8693,1.5,89.7057,1.50499,29.9433,1,0,27.8745,28,190,190,152.34,0,22.1406
10/17/2014 10:08,1,54.7779,68.8224,54.8393,100,16.4927,57.2979,57.8693,1.5,89.7057,1.50499,29.9433,1,0,26.1955,28,190,190,152.552,0,23.3149
10/17/2014 10:09,1,54.7779,68.8224,54.8393,100,16.4927,57.2979,57.8693,1.5,89.7057,1.50499,29.9433,1,0,28.46,28,190,190,152.552,0,23.3149
10/17/2014 10:10,1,54.7779,68.8224,54.9621,100,17.3545,57.2979,57.7874,1.5,89.7672,1.50153,29.9433,1,0,27.9101,28,190,190,152.658,0,22.5005
10/17/2014 10:11,1,54.7779,68.8224,54.9621,100,17.3545,57.2979,57.7874,1.5,89.7672,1.50153,29.9433,1,0,28.2659,28,190,190,152.552,0,22.5005
10/17/2014 10:12,1,54.7779,68.8979,55.1669,100,18.315,57.3038,57.7874,1.5,89.9048,1.49569,29.9433,1,0,27.7774,28,190,190,152.128,0,22.3843
10/17/2014 10:13,1,54.7779,68.8979,55.1669,100,18.315,57.3038,57.7874,1.5,89.9048,1.49569,29.9433,1,0,26.8749,28,190,190,152.128,0,22.9819
10/17/2014 10:14,1,54.7779,68.8224,55.3715,100,19.3867,57.3038,57.7874,1.5,89.5972,1.49893,29.9433,1,0,28.1786,28,190,190,152.34,0,22.9819
10/17/2014 10:15,1,54.7779,68.8224,55.3715,100,19.3867,57.3038,57.7874,1.5,89.5972,1.49893,29.9433,1,0,28.1786,28,190,190,152.658,0,22.4122
10/17/2014 10:16,1,54.7779,68.8224,55.3715,100,19.3867,57.3038,57.7874,1.5,89.5972,1.49893,29.9433,1,0,28.1786,28,190,190,152.128,0,22.4122
10/17/2014 10:17,1,56.4361,69.1247,55.5763,100,21.052,57.3274,57.9102,1.5,90.1118,1.48942,29.9433,1,0,28.0621,28,190,190,151.598,0,22.3495
10/17/2014 10:18,1,56.4361,69.1247,55.5763,100,21.052,57.3274,57.9102,1.5,90.1118,1.48942,29.9433,1,0,27.3828,28,190,190,151.81,0,22.8309
10/17/2014 10:19,1,56.4361,68.8224,55.5763,100,22.8644,57.3274,57.9511,1.5,89.6263,1.50737,29.9433,1,0,27.7839,28,190,190,152.128,0,22.8309
10/17/2014 10:20,1,56.4361,68.8224,55.5763,100,22.8644,57.3274,57.9511,1.5,89.6263,1.50737,29.9433,1,0,28.8514,28,190,190,152.234,0,22.2167
10/17/2014 10:21,1,56.4361,68.8224,55.5763,100,22.8644,57.3274,57.9511,1.5,89.6263,1.50737,29.9433,1,0,27.8745,28,190,190,151.916,0,22.2167
10/17/2014 10:22,1,56.6819,68.8979,56.1086,100,26.0287,57.3274,58.1149,1.5,89.989,1.49612,29.9433,1,0,28.1786,28,190,190,151.704,0,22.5771
10/17/2014 10:23,1,56.6819,68.8979,56.1086,100,26.0287,57.3274,58.1149,1.5,89.989,1.49612,29.9433,1,0,28.2724,28,190,190,151.598,0,22.3572
10/17/2014 10:24,1,56.6819,69.0491,56.1905,100,32.0538,57.1975,58.5652,1.5,89.9966,1.49482,29.9433,1,0,27.9489,28,190,190,151.598,0,22.3572
10/17/2014 10:25,1,56.6819,69.0491,56.1905,100,32.0538,57.1975,58.5652,1.5,89.9966,1.49482,29.9433,1,0,28.1721,28,190,190,151.704,0,22.5528
10/17/2014 10:26,1,56.6819,69.0491,56.1905,100,32.0538,57.1975,58.5652,1.5,89.9966,1.49482,29.9433,1,0,28.2724,28,190,190,151.598,0,22.5528
10/17/2014 10:27,1,55.8834,69.2758,55.9858,100,36.7715,57.1975,58.2787,1.5,90.2388,1.48747,29.9433,1,0,27.7839,28,190,190,151.492,0,22.4288
10/17/2014 10:28,1,55.8834,69.2758,55.9858,100,36.7715,57.1975,58.2787,1.5,90.2388,1.48747,29.9433,1,0,28.0556,28,190,190,151.704,0,22.5969
10/17/2014 10:29,1,55.8834,69.427,56.7228,100,43.4418,57.0706,58.4834,1.5,89.9365,1.50542,29.9433,1,0,28.0556,28,190,190,152.128,0,22.7829
10/17/2014 10:30,1,55.8834,69.427,56.7228,100,43.4418,57.0706,58.4834,1.5,89.9365,1.50542,29.9433,1,0,27.7774,28,190,190,152.234,0,22.5434
10/17/2014 10:31,1,55.8834,69.427,56.7228,100,43.4418,57.0706,58.4834,1.5,89.9365,1.50542,29.9433,1,0,28.0686,28,190,190,152.234,0,22.5434
10/17/2014 10:32,1,55.9857,69.5404,56.6409,100,35.0321,57.0706,55.3715,1.5,89.9685,1.49266,29.9433,1,0,28.0621,28,190,190,151.916,0,22.5657
10/17/2014 10:33,1,55.9857,69.5404,56.6409,100,35.0321,57.0706,55.3715,1.5,89.9685,1.49266,29.9433,1,0,28.1786,28,190,190,151.81,0,22.5441
10/17/2014 10:34,1,55.9857,69.5404,56.5999,100,22.27,57.1001,54.7574,1.5,89.9034,1.4959,29.9433,1,0,27.9618,28,190,190,151.916,0,22.5441
10/17/2014 10:35,1,55.9857,69.5404,56.5999,100,22.27,57.1001,54.7574,1.5,89.9034,1.4959,29.9433,1,0,27.7839,28,190,190,152.128,0,22.5423
10/17/2014 10:36,1,55.9857,69.5404,56.5999,100,22.27,57.1001,54.7574,1.5,89.9034,1.4959,29.9433,1,0,27.8745,28,190,190,152.552,0,22.7344
10/17/2014 10:37,1,56.9889,69.616,56.8865,100,23.3234,57.1001,56.8047,1.5,90.0553,1.49699,29.9433,1,0,27.7839,28,190,190,152.446,0,22.8995
10/17/2014 10:38,1,56.9889,69.616,56.8865,100,23.3234,57.1001,56.8047,1.5,90.0553,1.49699,29.9433,1,0,26.0888,28,190,190,152.34,0,23.8731
10/17/2014 10:39,1,56.9889,69.7671,56.9275,100,27.9672,57.1976,58.4015,1.5,90.3629,1.48639,29.9433,1,0,29.7669,28,190,190,152.658,0,23.8731
10/17/2014 10:40,1,56.9889,69.7671,56.9275,100,27.9672,57.1976,58.4015,1.5,90.3629,1.48639,29.9433,1,0,27.5769,28,190,190,152.446,0,22.6102
10/17/2014 10:41,1,56.8456,69.9182,57.4188,100,36.0653,57.1976,58.811,1.5,89.8495,1.50996,29.9433,1,0,28.4665,28,190,190,152.34,0,23.1659
10/17/2014 10:42,1,56.8456,69.9182,57.4188,100,36.0653,57.1976,58.811,1.5,89.8495,1.50996,29.9433,1,0,28.1721,28,190,190,152.234,0,22.82
10/17/2014 10:43,1,56.8456,69.9182,57.4188,100,36.0653,57.1976,58.811,1.5,89.8495,1.50996,29.9433,1,0,28.1883,28,190,190,150.961,0,22.9348
10/17/2014 10:44,1,56.8456,70.1072,57.5007,100,31.9277,57.2684,56.5999,1.5,90.0509,1.50131,29.9433,1,0,28.4665,28,190,190,148.629,0,22.9348
10/17/2014 10:45,1,56.8456,70.1072,57.5007,100,31.9277,57.2684,56.5999,1.5,90.0509,1.50131,29.9433,1,0,28.0621,28,190,190,148.735,0,22.448
10/17/2014 10:46,1,56.8865,70.1072,57.2141,100,27.7723,57.2684,56.5181,1.5,89.8402,1.50391,29.9433,1,0,28.3565,28,190,190,150.961,0,22.4316
10/17/2014 10:47,1,56.8865,70.1072,57.2141,100,27.7723,57.2684,56.5181,1.5,89.8402,1.50391,29.9433,1,0,28.0621,28,190,190,151.704,0,22.4316
10/17/2014 10:48,1,56.8865,70.1072,57.2141,100,27.7723,57.2684,56.5181,1.5,89.8402,1.50391,29.9433,1,0,28.0621,28,190,190,151.81,0,22.5226
10/17/2014 10:49,1,56.8865,70.4095,57.337,100,32.7725,57.2153,58.3196,1.5,90.3224,1.50607,29.9433,1,0,28.0621,28,190,190,151.81,0,22.4181
10/17/2014 10:50,1,56.8865,70.4095,57.337,100,32.7725,57.2153,58.3196,1.5,90.3224,1.50607,29.9433,1,0,27.9618,28,190,190,152.128,0,22.4181
10/17/2014 10:51,1,56.6818,70.1827,57.3779,100,33.2914,57.2153,57.1322,1.5,90.0439,1.49288,29.9433,1,0,27.2825,28,190,190,152.34,0,22.7335
10/17/2014 10:52,1,56.6818,70.1827,57.3779,100,33.2914,57.2153,57.1322,1.5,90.0439,1.49288,29.9433,1,0,27.7839,28,190,190,152.234,0,22.7335
10/17/2014 10:53,1,56.6818,70.1827,57.3779,100,33.2914,57.2153,57.1322,1.5,90.0439,1.49288,29.9433,1,0,27.8809,28,190,190,152.022,0,22.8144
10/17/2014 10:54,1,56.6818,70.1072,57.2551,100,27.3407,57.2802,55.9858,1.5,88.8396,1.50585,29.9433,1,0,27.8906,28,190,190,151.81,0,22.7888
10/17/2014 10:55,1,56.6818,70.1072,57.2551,100,27.3407,57.2802,55.9858,1.5,88.8396,1.50585,29.9433,1,0,27.1984,28,190,190,151.81,0,22.7888
10/17/2014 10:56,1,56.6818,70.0316,56.7228,100,28.2276,57.2802,57.3779,1.5,90.1158,1.49309,29.9433,1,0,29.162,28,190,190,151.916,0,23.3404
10/17/2014 10:57,1,56.6818,70.0316,56.7228,100,28.2276,57.2802,57.3779,1.5,90.1158,1.49309,29.9433,1,0,27.9748,28,190,190,152.34,0,22.3801
10/17/2014 10:58,1,56.6818,70.0316,56.7228,100,28.2276,57.2802,57.3779,1.5,90.1158,1.49309,29.9433,1,0,28.4665,28,190,190,152.446,0,22.728
10/17/2014 10:59,1,57.644,69.9182,56.9684,100,34.4914,57.3392,58.6881,1.5,89.9552,1.50088,29.9433,1,0,27.9812,28,190,190,152.658,0,22.5519
10/17/2014 11:00,1,57.644,69.9182,56.9684,100,34.4914,57.3392,58.6881,1.5,89.9552,1.50088,29.9433,1,0,27.8809,28,190,190,152.34,0,22.5519
10/17/2014 11:01,1,56.9684,69.8427,56.4362,100,30.1552,57.3392,56.3951,1.5,89.5875,1.50434,29.9433,1,0,27.9748,28,190,190,150.855,0,22.5729
10/17/2014 11:02,1,56.9684,69.8427,56.4362,100,30.1552,57.3392,56.3951,1.5,89.5875,1.50434,29.9433,1,0,28.3694,28,190,190,150.113,0,22.5999
10/17/2014 11:03,1,56.9684,69.8427,56.4362,100,30.1552,57.3392,56.3951,1.5,89.5875,1.50434,29.9433,1,0,27.8809,28,190,190,152.34,0,22.6518
10/17/2014 11:04,1,56.9684,69.6915,56.7637,100,26.3223,57.4101,56.7228,1.5,89.7545,1.49936,29.9433,1,0,27.8809,28,190,190,152.022,0,22.8618
10/17/2014 11:05,1,56.9684,69.6915,56.7637,100,26.3223,57.4101,56.7228,1.5,89.7545,1.49936,29.9433,1,0,28.2012,28,190,190,152.34,0,22.8618
10/17/2014 11:06,1,56.9684,69.6915,56.7637,100,26.3223,57.4101,56.7228,1.5,89.7545,1.49936,29.9433,1,0,28.2077,28,190,190,152.764,0,22.7405
10/17/2014 11:07,1,57.0094,69.6915,56.0676,100,29.6776,57.4101,58.2377,1.5,89.9474,1.50218,29.9433,1,0,28.1818,28,190,190,152.764,0,22.5982
10/17/2014 11:08,1,57.0094,69.6915,56.0676,100,29.6776,57.4101,58.2377,1.5,89.9474,1.50218,29.9433,1,0,28.3694,28,190,190,152.446,0,22.6169
10/17/2014 11:09,1,57.0094,69.6915,57.0503,100,34.6227,57.2684,58.2377,1.5,90.2325,1.48942,29.9433,1,0,28.2788,28,190,190,152.234,0,22.426
10/17/2014 11:10,1,57.0094,69.6915,57.0503,100,34.6227,57.2684,58.2377,1.5,90.2325,1.48942,29.9433,1,0,27.758,28,190,190,152.234,0,22.426
10/17/2014 11:11,1,57.0094,69.5404,56.3951,100,29.9512,57.2684,56.3133,1.5,90.0046,1.49223,29.9433,1,0,28.1786,28,190,190,152.128,0,22.5691
10/17/2014 11:12,1,57.0094,69.5404,56.3951,100,29.9512,57.2684,56.3133,1.5,90.0046,1.49223,29.9433,1,0,28.0621,28,190,190,152.34,0,22.3894
10/17/2014 11:13,1,57.0094,69.5404,56.3951,100,29.9512,57.2684,56.3133,1.5,90.0046,1.49223,29.9433,1,0,28.0686,28,190,190,152.658,0,22.3465
10/17/2014 11:14,1,57.7054,69.4648,56.7637,100,27.0557,57.1857,56.6409,1.5,89.9771,1.48963,29.9433,1,0,28.1818,28,190,190,152.871,0,22.1755
10/17/2014 11:15,1,57.7054,69.4648,56.7637,100,27.0557,57.1857,56.6409,1.5,89.9771,1.48963,29.9433,1,0,27.8874,28,190,190,152.977,0,22.1755
10/17/2014 11:16,1,57.7054,69.4648,56.559,100,30.997,57.1857,58.1558,1.5,90.3549,1.48487,29.9433,1,0,28.2659,28,190,190,152.871,0,22.2193
10/17/2014 11:18,1,57.7054,69.4648,56.559,100,30.997,57.1857,58.1558,1.5,90.3549,1.48487,29.9433,1,0,28.088,28,190,190,152.658,0,22.1203
10/17/2014 11:19,1,58.3401,69.5404,56.8456,100,33.3487,57.1798,57.6235,1.5,89.5234,1.51299,29.9433,1,0,28.5797,28,190,190,152.658,0,22.014
10/17/2014 11:20,1,58.3401,69.5404,56.8456,100,33.3487,57.1798,57.6235,1.5,89.5234,1.51299,29.9433,1,0,27.9748,28,190,190,152.658,0,22.014
10/17/2014 11:21,1,58.3401,69.427,57.0912,100,27.5229,57.1798,55.9448,1.5,89.6425,1.50434,29.9433,1,0,28.0686,28,190,190,152.764,0,22.0659
10/17/2014 11:22,1,58.3401,69.427,57.0912,100,27.5229,57.1798,55.9448,1.5,89.6425,1.50434,29.9433,1,0,27.7904,28,190,190,153.189,0,22.1591
10/17/2014 11:23,1,58.3401,69.427,57.0912,100,27.5229,57.1798,55.9448,1.5,89.6425,1.50434,29.9433,1,0,27.9748,28,190,190,153.189,0,22.0212
10/17/2014 11:24,1,58.4015,69.4648,56.8456,100,27.8855,57.1739,57.296,1.5,90.0279,1.49288,29.9433,1,0,27.5833,28,190,190,153.189,0,22.2906
10/17/2014 11:25,1,58.4015,69.4648,56.8456,100,27.8855,57.1739,57.296,1.5,90.0279,1.49288,29.9433,1,0,27.4863,28,190,190,153.295,0,22.2906
10/17/2014 11:26,1,58.4015,69.427,56.9275,100,33.7943,57.1739,58.4834,1.5,89.7997,1.50326,29.9433,1,0,27.9748,28,190,190,153.189,0,21.7865
10/17/2014 11:27,1,58.4015,69.427,56.9275,100,33.7943,57.1739,58.4834,1.5,89.7997,1.50326,29.9433,1,0,28.24,28,190,190,153.083,0,21.9534
10/17/2014 11:28,1,58.4015,69.427,56.9275,100,33.7943,57.1739,58.4834,1.5,89.7997,1.50326,29.9433,1,0,28.3759,28,190,190,153.083,0,21.8054
10/17/2014 11:29,1,57.8897,69.5404,57.337,100,32.3117,57.2269,56.7228,1.5,89.7538,1.49699,29.9433,1,0,28.1818,28,190,190,153.189,0,21.9256
10/17/2014 11:30,1,57.8897,69.5404,57.337,100,32.3117,57.2269,56.7228,1.5,89.7538,1.49699,29.9433,1,0,28.0621,28,190,190,152.658,0,21.9256
10/17/2014 11:31,1,57.8897,69.427,56.6818,100,25.882,57.2269,56.1086,1.5,90.0654,1.48314,29.9433,1,0,27.6707,28,190,190,151.28,0,21.8663
10/17/2014 11:32,1,57.8897,69.427,56.6818,100,25.882,57.2269,56.1086,1.5,90.0654,1.48314,29.9433,1,0,27.5833,28,190,190,150.643,0,22.1251
10/17/2014 11:33,1,57.8897,69.427,56.6818,100,25.882,57.2269,56.1086,1.5,90.0654,1.48314,29.9433,1,0,27.8357,28,190,190,151.598,0,22.1251
10/17/2014 11:34,1,57.9306,69.427,57.296,100,28.8975,57.2329,57.8693,1.5,89.8623,1.49612,29.9433,1,0,27.5833,28,190,190,152.764,0,22.1491
10/17/2014 11:35,1,57.9306,69.427,57.296,100,28.8975,57.2329,57.8693,1.5,89.8623,1.49612,29.9433,1,0,28.3694,28,190,190,152.764,0,22.1491
10/17/2014 11:36,1,57.9306,69.5404,56.7228,100,34.9944,57.2329,58.4015,1.5,89.8327,1.4998,29.9433,1,0,27.9748,28,190,190,153.189,0,21.9036
10/17/2014 11:37,1,57.9306,69.5404,56.7228,100,34.9944,57.2329,58.4015,1.5,89.8327,1.4998,29.9433,1,0,28.0621,28,190,190,153.189,0,21.9453
10/17/2014 11:38,1,59.2818,69.427,56.9275,100,30.3873,57.286,56.3951,1.5,89.8807,1.48963,29.9433,1,0,27.8809,28,190,190,153.295,0,22.0005
10/17/2014 11:39,1,59.2818,69.427,56.9275,100,30.3873,57.286,56.3951,1.5,89.8807,1.48963,29.9433,1,0,27.7904,28,190,190,153.189,0,21.9486
10/17/2014 11:40,1,59.2818,69.427,56.9275,100,30.3873,57.286,56.3951,1.5,89.8807,1.48963,29.9433,1,0,28.0265,28,190,190,152.977,0,21.9486
10/17/2014 11:41,1,59.2818,69.427,57.1732,100,26.6186,57.286,56.559,1.5,89.8029,1.49439,29.9433,1,0,28.2788,28,190,190,152.764,0,21.9756
10/17/2014 11:42,1,59.2818,69.427,57.1732,100,26.6186,57.286,56.559,1.5,89.8029,1.49439,29.9433,1,0,28.363,28,190,190,152.658,0,21.9556
10/17/2014 11:43,1,58.1149,69.4648,57.296,100,31.5626,57.3627,58.4424,1.5,89.5665,1.51061,29.9433,1,0,27.8809,28,190,190,152.871,0,21.9556
10/17/2014 11:44,1,58.1149,69.4648,57.296,100,31.5626,57.3627,58.4424,1.5,89.5665,1.51061,29.9433,1,0,27.7904,28,190,190,153.401,0,22.1203
10/17/2014 11:45,1,58.1149,69.4648,57.296,100,31.5626,57.3627,58.4424,1.5,89.5665,1.51061,29.9433,1,0,28.0621,28,190,190,153.507,0,22.1203
10/17/2014 11:46,1,58.1149,69.5404,57.3779,100,33.4282,57.3627,57.7055,1.5,89.4624,1.51429,29.9433,1,0,27.8874,28,190,190,153.189,0,22.1286
10/17/2014 11:47,1,58.1149,69.5404,57.3779,100,33.4282,57.3627,57.7055,1.5,89.4624,1.51429,29.9433,1,0,27.8809,28,190,190,153.189,0,21.9987
10/17/2014 11:48,1,57.7054,69.6915,57.7055,100,28.5012,57.3627,56.1495,1.5,89.2852,1.51732,29.9433,1,0,27.7904,28,190,190,152.977,0,21.9987
10/17/2014 11:49,1,57.7054,69.6915,57.7055,100,28.5012,57.3627,56.1495,1.5,89.2852,1.51732,29.9433,1,0,28.0621,28,190,190,152.871,0,22.0492
10/17/2014 11:50,1,57.7054,69.6915,57.7055,100,28.5012,57.3627,56.1495,1.5,89.2852,1.51732,29.9433,1,0,27.7904,28,190,190,152.658,0,22.0492
10/17/2014 11:51,1,57.7054,69.8427,57.5826,100,28.5164,57.3037,57.5007,1.5,89.8053,1.49763,29.9433,1,0,28.0686,28,190,190,152.658,0,21.9861
10/17/2014 11:52,1,57.7054,69.8427,57.5826,100,28.5164,57.3037,57.5007,1.5,89.8053,1.49763,29.9433,1,0,28.2788,28,190,190,152.658,0,21.9859
10/17/2014 11:53,1,58.9134,70.1072,59.0157,100,36.521,57.3037,58.811,1.5,89.6369,1.50715,29.9433,1,0,28.0621,28,190,190,152.764,0,22.007
10/17/2014 11:54,1,58.9134,70.1072,59.0157,100,36.521,57.3037,58.811,1.5,89.6369,1.50715,29.9433,1,0,28.1818,28,190,190,152.658,0,22.0077
10/17/2014 11:55,1,58.9134,70.1072,59.0157,100,36.521,57.3037,58.811,1.5,89.6369,1.50715,29.9433,1,0,28.5797,28,190,190,152.871,0,22.0077
10/17/2014 11:56,1,58.9134,70.485,58.6062,100,34.8188,57.2328,57.0912,1.5,89.6434,1.50758,29.9433,1,0,28.0686,28,190,190,152.871,0,21.7545
10/17/2014 11:57,1,58.9134,70.485,58.6062,100,34.8188,57.2328,57.0912,1.5,89.6434,1.50758,29.9433,1,0,28.0686,28,190,190,152.977,0,21.748
10/17/2014 11:58,1,60.6739,70.8251,58.1558,100,31.3427,57.2328,56.3543,1.5,89.7958,1.49915,29.9433,1,0,28.1818,28,190,190,153.189,0,21.748
10/17/2014 11:59,1,60.6739,70.8251,58.1558,100,31.3427,57.2328,56.3543,1.5,89.7958,1.49915,29.9433,1,0,27.9748,28,190,190,153.507,0,21.6937
10/17/2014 12:00,1,60.6739,70.8251,58.1558,100,31.3427,57.2328,56.3543,1.5,89.7958,1.49915,29.9433,1,0,27.8809,28,190,190,153.507,0,21.7933
10/17/2014 12:01,1,60.6739,70.9763,58.2787,100,28.7459,57.1502,56.3951,1.5,89.8351,1.4998,29.9433,1,0,27.6771,28,190,190,153.507,0,21.7933
10/17/2014 12:02,1,60.6739,70.9763,58.2787,100,28.7459,57.1502,56.3951,1.5,89.8351,1.4998,29.9433,1,0,27.7774,28,190,190,153.613,0,21.7839
10/17/2014 12:03,1,59.4251,71.0518,57.5826,100,28.8365,57.1502,57.296,1.5,89.6758,1.50434,29.9433,1,0,28.2788,28,190,190,153.719,0,21.5698
10/17/2014 12:04,1,59.4251,71.0518,57.5826,100,28.8365,57.1502,57.296,1.5,89.6758,1.50434,29.9433,1,0,27.9748,28,190,190,153.507,0,21.5698
10/17/2014 12:05,1,59.4251,71.0518,57.5826,100,28.8365,57.1502,57.296,1.5,89.6758,1.50434,29.9433,1,0,28.0686,28,190,190,153.083,0,21.6673
10/17/2014 12:06,1,59.4251,71.203,58.4424,100,35.7146,57.1325,58.3196,1.5,89.6244,1.50953,29.9433,1,0,27.8874,28,190,190,153.295,0,21.6673
10/17/2014 12:07,1,59.4251,71.203,58.4424,100,35.7146,57.1325,58.3196,1.5,89.6244,1.50953,29.9433,1,0,28.2788,28,190,190,153.613,0,21.6702
10/17/2014 12:08,1,58.6676,71.1274,58.5244,100,33.6295,57.1325,56.7228,1.5,89.5403,1.50953,29.9433,1,0,28.2788,28,190,190,153.825,0,21.608
10/17/2014 12:09,1,58.6676,71.1274,58.5244,100,33.6295,57.1325,56.7228,1.5,89.5403,1.50953,29.9433,1,0,28.0686,28,190,190,153.931,0,21.608
10/17/2014 12:10,1,58.6676,71.2786,58.3196,100,30.2244,57.1148,56.3133,1.5,89.5968,1.50218,29.9433,1,0,28.2788,28,190,190,154.144,0,21.2726
10/17/2014 12:11,1,58.6676,71.2786,58.3196,100,30.2244,57.1148,56.3133,1.5,89.5968,1.50218,29.9433,1,0,28.0071,28,190,190,154.144,0,21.2726
10/17/2014 12:12,1,58.6676,71.2786,58.3196,100,30.2244,57.1148,56.3133,1.5,89.5968,1.50218,29.9433,1,0,28.0686,28,190,190,154.144,0,21.433
10/17/2014 12:13,1,58.9133,71.1274,57.9102,100,28.1513,57.1148,56.4362,1.5,89.8098,1.49439,29.9433,1,0,28.0686,28,190,190,153.719,0,21.3715
10/17/2014 12:14,1,58.9133,71.1274,57.9102,100,28.1513,57.1148,56.4362,1.5,89.8098,1.49439,29.9433,1,0,28.075,28,190,190,153.719,0,21.3715
10/17/2014 12:15,1,58.9133,70.9763,58.3196,100,31.5924,57.1444,58.1558,1.5,90.1572,1.48185,29.9433,1,0,28.4665,28,190,190,153.719,0,21.3036
10/17/2014 12:16,1,58.9133,70.9763,58.3196,100,31.5924,57.1444,58.1558,1.5,90.1572,1.48185,29.9433,1,0,27.7968,28,190,190,153.825,0,21.3036
10/17/2014 12:17,1,58.9133,70.9763,58.3196,100,31.5924,57.1444,58.1558,1.5,90.1572,1.48185,29.9433,1,0,28.1883,28,190,190,153.931,0,21.3901
10/17/2014 12:18,1,60.1621,70.9763,57.5416,100,33.696,57.1444,57.3779,1.5,89.6465,1.50326,29.9433,1,0,27.9812,28,190,190,154.25,0,21.3414
10/17/2014 12:19,1,60.1621,70.9763,57.5416,100,33.696,57.1444,57.3779,1.5,89.6465,1.50326,29.9433,1,0,27.8874,28,190,190,154.037,0,21.3414
10/17/2014 12:20,1,60.1621,70.8251,58.1558,100,30.6501,57.0972,56.2314,1.5,89.4454,1.50304,29.9433,1,0,27.9748,28,190,190,154.037,0,21.3661
10/17/2014 12:21,1,60.1621,70.8251,58.1558,100,30.6501,57.0972,56.2314,1.5,89.4454,1.50304,29.9433,1,0,28.0686,28,190,190,152.871,0,21.4247
10/17/2014 12:22,1,59.4456,70.9763,59.0157,100,29.2694,57.0972,56.6818,1.5,89.3405,1.5091,29.9433,1,0,27.9748,28,190,190,153.401,0,21.4081
10/17/2014 12:23,1,59.4456,70.9763,59.0157,100,29.2694,57.0972,56.6818,1.5,89.3405,1.5091,29.9433,1,0,28.2788,28,190,190,153.719,0,21.4681
10/17/2014 12:24,1,59.4456,70.9763,59.0157,100,29.2694,57.0972,56.6818,1.5,89.3405,1.5091,29.9433,1,0,28.1947,28,190,190,154.037,0,21.4681
10/17/2014 12:25,1,59.4456,70.7118,58.9747,100,31.7906,57.0912,57.8693,1.5,89.6485,1.4972,29.9433,1,0,27.7904,28,190,190,153.931,0,21.3441
10/17/2014 12:26,1,59.4456,70.7118,58.9747,100,31.7906,57.0912,57.8693,1.5,89.6485,1.4972,29.9433,1,0,28.0686,28,190,190,154.144,0,21.3441
10/17/2014 12:27,1,58.8315,70.6362,58.6062,100,32.1185,57.0912,57.337,1.5,89.24,1.51429,29.9433,1,0,28.0686,28,190,190,154.037,0,21.3059
10/17/2014 12:28,1,58.8315,70.6362,58.6062,100,32.1185,57.0912,57.337,1.5,89.24,1.51429,29.9433,1,0,27.8874,28,190,190,154.037,0,21.3738
10/17/2014 12:29,1,58.8315,70.6362,58.6062,100,32.1185,57.0912,57.337,1.5,89.24,1.51429,29.9433,1,0,27.9748,28,190,190,153.719,0,21.3738
10/17/2014 12:30,1,58.8315,70.485,58.6881,100,31.3996,57.0647,56.5999,1.5,89.6425,1.4985,29.9433,1,0,28.0492,28,190,190,153.931,0,21.3608
10/17/2014 12:31,1,58.8315,70.485,58.6881,100,31.3996,57.0647,56.5999,1.5,89.6425,1.4985,29.9433,1,0,27.6771,28,190,190,153.931,0,21.5363
10/17/2014 12:32,1,58.4834,70.4095,59.1385,100,29.9857,57.0647,56.5999,1.5,89.4108,1.50802,29.9433,1,0,27.6771,28,190,190,154.037,0,21.4309
10/17/2014 12:33,1,58.4834,70.4095,59.1385,100,29.9857,57.0647,56.5999,1.5,89.4108,1.50802,29.9433,1,0,27.8098,28,190,190,154.037,0,21.5078
10/17/2014 12:34,1,58.4834,70.4095,59.1385,100,29.9857,57.0647,56.5999,1.5,89.4108,1.50802,29.9433,1,0,28.088,28,190,190,153.719,0,21.5078
10/17/2014 12:35,1,58.4834,70.4095,58.6062,100,28.5793,57.1591,56.5999,1.5,89.802,1.49244,29.9433,1,0,28.0686,28,190,190,153.295,0,21.4318
10/17/2014 12:36,1,58.4834,70.4095,58.6062,100,28.5793,57.1591,56.5999,1.5,89.802,1.49244,29.9433,1,0,27.7904,28,190,190,153.931,0,21.3393
10/17/2014 12:37,1,60.285,70.2583,58.4424,100,28.884,57.1591,57.4188,1.5,90.0194,1.48898,29.9433,1,0,28.1818,28,190,190,154.037,0,21.3701
10/17/2014 12:38,1,60.285,70.2583,58.4424,100,28.884,57.1591,57.4188,1.5,90.0194,1.48898,29.9433,1,0,28.1818,28,190,190,154.037,0,21.3847
10/17/2014 12:39,1,60.285,70.2583,58.4424,100,28.884,57.1591,57.4188,1.5,90.0194,1.48898,29.9433,1,0,28.0686,28,190,190,153.825,0,21.3847
10/17/2014 12:40,1,60.285,70.1072,58.7291,100,34.146,57.2063,57.9921,1.5,89.6424,1.50326,29.9433,1,0,27.9748,28,190,190,154.144,0,21.2816
10/17/2014 12:41,1,60.285,70.1072,58.7291,100,34.146,57.2063,57.9921,1.5,89.6424,1.50326,29.9433,1,0,27.9748,28,190,190,153.931,0,21.2807
10/17/2014 12:42,1,59.507,70.1827,59.1385,100,32.1718,57.2063,56.7228,1.5,89.7132,1.49699,29.9433,1,0,27.9748,28,190,190,153.931,0,21.3575
10/17/2014 12:43,1,59.507,70.1827,59.1385,100,32.1718,57.2063,56.7228,1.5,89.7132,1.49699,29.9433,1,0,27.8874,28,190,190,154.037,0,21.4577
10/17/2014 12:44,1,59.507,70.1827,59.1385,100,32.1718,57.2063,56.7228,1.5,89.7132,1.49699,29.9433,1,0,27.7904,28,190,190,154.037,0,21.4577
10/17/2014 12:45,1,59.507,70.1827,58.8519,100,30.3443,57.2241,56.5999,1.5,89.5796,1.50131,29.9433,1,0,28.2788,28,190,190,153.719,0,21.5907
10/17/2014 12:46,1,59.507,70.1827,58.8519,100,30.3443,57.2241,56.5999,1.5,89.5796,1.50131,29.9433,1,0,27.7904,28,190,190,153.719,0,21.5806
10/17/2014 12:47,1,59.5889,70.1827,58.9338,100,28.4353,57.2241,56.559,1.5,89.9183,1.49309,29.9433,1,0,27.6771,28,190,190,153.613,0,21.6217
10/17/2014 12:48,1,59.5889,70.1827,58.9338,100,28.4353,57.2241,56.559,1.5,89.9183,1.49309,29.9433,1,0,28.1786,28,190,190,152.871,0,21.499
10/17/2014 12:49,1,59.5889,70.1827,58.9338,100,28.4353,57.2241,56.559,1.5,89.9183,1.49309,29.9433,1,0,28.2788,28,190,190,153.295,0,21.499
10/17/2014 12:50,1,59.5889,70.1827,59.2204,100,30.5321,57.2241,57.9102,1.5,89.872,1.49569,29.9433,1,0,28.2788,28,190,190,153.507,0,21.3813
10/17/2014 12:51,1,59.5889,70.1827,59.2204,100,30.5321,57.2241,57.9102,1.5,89.872,1.49569,29.9433,1,0,28.4535,28,190,190,153.825,0,21.1785
10/17/2014 12:52,1,59.4456,70.2583,58.4015,100,33.9486,57.2063,57.9102,1.5,89.9946,1.49201,29.9433,1,0,28.1883,28,190,190,153.825,0,21.5078
10/17/2014 12:53,1,59.4456,70.2583,58.4015,100,33.9486,57.2063,57.9102,1.5,89.9946,1.49201,29.9433,1,0,28.0071,28,190,190,153.719,0,21.435
10/17/2014 12:54,1,59.4456,70.2583,59.1795,100,32.8595,57.2063,56.8865,1.5,89.6183,1.50239,29.9433,1,0,28.075,28,190,190,153.719,0,21.435
10/17/2014 12:55,1,59.4456,70.2583,59.1795,100,32.8595,57.2063,56.8865,1.5,89.6183,1.50239,29.9433,1,0,27.6771,28,190,190,153.401,0,21.4402
10/17/2014 12:56,1,59.4456,70.2583,59.1795,100,32.8595,57.2063,56.8865,1.5,89.6183,1.50239,29.9433,1,0,27.6771,28,190,190,153.401,0,21.4503
10/17/2014 12:57,1,59.4456,70.3339,59.548,100,32.6534,57.0145,56.6818,1.5,89.5645,1.50239,29.9433,1,0,27.9748,28,190,190,152.977,0,21.709
10/17/2014 12:58,1,59.4456,70.3339,59.548,100,32.6534,57.0145,56.6818,1.5,89.5645,1.50239,29.9433,1,0,27.8874,28,190,190,153.401,0,21.6748
10/17/2014 12:59,1,60.7354,70.5606,59.7936,100,32.571,57.0145,56.7228,1.5,89.6524,1.49936,29.9433,1,0,27.7968,28,190,190,153.401,0,21.6748
10/17/2014 13:00,1,60.7354,70.5606,59.7936,100,32.571,57.0145,56.7228,1.5,89.6524,1.49936,29.9433,1,0,27.9683,28,190,190,153.401,0,21.7144
10/17/2014 13:01,1,60.7354,70.5606,59.7936,100,32.571,57.0145,56.7228,1.5,89.6524,1.49936,29.9433,1,0,27.6836,28,190,190,152.764,0,21.7535
10/17/2014 13:02,1,59.7322,70.485,57.7874,100,32.571,56.8375,56.7228,1.5,90.2274,1.48055,29.9433,1,0,28.0686,28,190,190,152.871,0,21.9651
10/17/2014 13:03,1,59.7322,70.485,57.7874,100,32.571,56.8375,56.7228,1.5,90.2274,1.48055,29.9433,1,0,28.2788,28,190,190,152.234,0,21.7922
10/17/2014 13:04,1,59.7322,70.5606,58.811,100,32.571,56.8375,56.7228,1.5,89.8138,1.49677,29.9433,1,0,28.1009,28,190,190,152.552,0,21.4983
10/17/2014 13:05,1,59.7322,70.5606,58.811,100,32.571,56.8375,56.7228,1.5,89.8138,1.49677,29.9433,1,0,27.7904,28,190,190,152.764,0,21.4983
10/17/2014 13:06,1,59.7322,70.5606,58.811,100,32.571,56.8375,56.7228,1.5,89.8138,1.49677,29.9433,1,0,27.8906,28,190,190,152.871,0,21.5158
10/17/2014 13:07,1,59.7322,70.5606,58.8519,100,32.571,56.7902,56.7228,1.5,89.5503,1.5065,29.9433,1,0,28.1883,28,190,190,153.189,0,21.4002
10/17/2014 13:08,1,59.7322,70.5606,58.8519,100,32.571,56.7902,56.7228,1.5,89.5503,1.5065,29.9433,1,0,28.1818,28,190,190,153.295,0,21.4202
10/17/2014 13:09,1,60.0802,70.5606,59.507,100,32.571,56.7902,56.8047,1.5,89.9253,1.49439,29.9433,1,0,27.8809,28,190,190,153.401,0,21.497
10/17/2014 13:10,1,60.0802,70.5606,59.507,100,32.571,56.7902,56.8047,1.5,89.9253,1.49439,29.9433,1,0,28.0686,28,190,190,153.507,0,21.497
10/17/2014 13:11,1,60.0802,70.5606,59.507,100,32.571,56.7902,56.8047,1.5,89.9253,1.49439,29.9433,1,0,28.0556,28,190,190,153.401,0,21.3725
10/17/2014 13:12,1,60.0802,70.5606,59.3842,100,32.571,56.8198,56.8456,1.5,89.4678,1.50802,29.9433,1,0,27.9812,28,190,190,153.507,0,21.4208
10/17/2014 13:13,1,60.0802,70.5606,59.3842,100,32.571,56.8198,56.8456,1.5,89.4678,1.50802,29.9433,1,0,27.7968,28,190,190,153.825,0,21.5334
10/17/2014 13:14,1,59.8346,70.6362,59.507,100,32.571,56.8198,56.8047,1.5,89.5495,1.50088,29.9433,1,0,27.6965,28,190,190,154.037,0,21.5604
10/17/2014 13:15,1,59.8346,70.6362,59.507,100,32.571,56.8198,56.8047,1.5,89.5495,1.50088,29.9433,1,0,28.0006,28,190,190,154.037,0,21.5604
10/17/2014 13:16,1,59.8346,70.6362,59.507,100,32.571,56.8198,56.8047,1.5,89.5495,1.50088,29.9433,1,0,27.8874,28,190,190,153.931,0,21.6513
10/17/2014 13:17,1,59.8346,70.5606,58.8519,100,32.571,56.9289,56.8047,1.5,89.6403,1.50153,29.9433,1,0,27.7968,28,190,190,153.825,0,21.8894
10/17/2014 13:18,1,59.8346,70.5606,58.8519,100,32.571,56.9289,56.8047,1.5,89.6403,1.50153,29.9433,1,0,28.2012,28,190,190,152.977,0,21.5857
10/17/2014 13:19,1,61.3495,70.4095,58.6062,100,32.571,56.9289,56.6818,1.5,89.0107,1.52705,29.9433,1,0,28.1883,28,190,190,152.658,0,21.6632
10/17/2014 13:20,1,61.3495,70.4095,58.6062,100,32.571,56.9289,56.6818,1.5,89.0107,1.52705,29.9433,1,0,28.2788,28,190,190,152.764,0,21.6632
10/17/2014 13:21,1,61.3495,70.3339,58.811,100,31.3701,56.9378,56.4362,1.5,89.091,1.4892,29.9433,1,0,28.1818,28,190,190,153.083,0,21.5071
10/17/2014 13:22,1,61.3495,70.3339,58.811,100,31.3701,56.9378,56.4362,1.5,89.091,1.4892,29.9433,1,0,28.0686,28,190,190,153.401,0,21.4642
10/17/2014 13:23,1,61.3495,70.3339,58.811,100,31.3701,56.9378,56.4362,1.5,89.091,1.4892,29.9433,1,0,28.3759,28,190,190,153.507,0,21.4642
10/17/2014 13:24,1,59.3228,70.2583,58.6062,100,30.4735,56.9378,56.4362,1.5,89.9372,1.49288,29.9433,1,0,28.2788,28,190,190,153.825,0,21.264
10/17/2014 13:25,1,59.3228,70.2583,58.6062,100,30.4735,56.9378,56.4362,1.5,89.9372,1.49288,29.9433,1,0,28.0686,28,190,190,153.931,0,21.264
10/17/2014 13:26,1,59.3228,70.2583,58.1968,100,29.7145,56.9614,56.5181,1.5,89.3141,1.50283,29.9433,1,0,27.8874,28,190,190,154.037,0,21.1861
10/17/2014 13:27,1,59.3228,70.2583,58.1968,100,29.7145,56.9614,56.5181,1.5,89.3141,1.50283,29.9433,1,0,27.8033,28,190,190,154.037,0,21.2097
10/17/2014 13:28,1,59.3228,70.2583,58.1968,100,29.7145,56.9614,56.5181,1.5,89.3141,1.50283,29.9433,1,0,27.8874,28,190,190,154.25,0,21.4574
10/17/2014 13:29,1,59.5275,70.2583,58.8519,100,29.6363,56.9614,56.7637,1.5,89.9064,1.50218,29.9433,1,0,28.075,28,190,190,154.25,0,21.2143
10/17/2014 13:30,1,59.5275,70.2583,58.8519,100,29.6363,56.9614,56.7637,1.5,89.9064,1.50218,29.9433,1,0,27.6189,28,190,190,154.25,0,21.2143
10/17/2014 13:31,1,59.5275,70.1827,59.548,100,29.6363,56.9585,57.1322,1.5,89.6558,1.50153,29.9433,1,0,27.3957,28,190,190,154.037,0,21.6082
10/17/2014 13:32,1,59.5275,70.1827,59.548,100,29.6363,56.9585,57.1322,1.5,89.6558,1.50153,29.9433,1,0,27.6771,28,190,190,153.825,0,21.6616
10/17/2014 13:33,1,59.5275,70.1827,59.548,100,29.6363,56.9585,57.1322,1.5,89.6558,1.50153,29.9433,1,0,27.8874,28,190,190,153.401,0,21.6616
10/17/2014 13:34,1,59.0976,70.2583,59.0566,100,31.4007,56.9585,57.5826,1.5,90.0905,1.48444,29.9433,1,0,28.3694,28,190,190,153.189,0,21.446
10/17/2014 13:35,1,59.0976,70.2583,59.0566,100,31.4007,56.9585,57.5826,1.5,90.0905,1.48444,29.9433,1,0,27.7904,28,190,190,153.295,0,21.446
10/17/2014 13:36,1,59.0976,70.2583,59.0566,100,31.1347,56.9201,57.1732,1.5,89.6224,1.50477,29.9433,1,0,28.2788,28,190,190,153.613,0,21.4624
10/17/2014 13:37,1,59.0976,70.2583,59.0566,100,31.1347,56.9201,57.1732,1.5,89.6224,1.50477,29.9433,1,0,28.0006,28,190,190,153.931,0,21.3231
10/17/2014 13:38,1,59.0976,70.2583,59.0566,100,31.1347,56.9201,57.1732,1.5,89.6224,1.50477,29.9433,1,0,28.2918,28,190,190,154.25,0,21.2766
10/17/2014 13:39,1,60.0598,70.2583,59.507,100,31.1347,56.9201,56.9684,1.5,89.4894,1.5065,29.9433,1,0,28.1883,28,190,190,154.356,0,21.2202
10/17/2014 13:40,1,60.0598,70.2583,59.507,100,31.1347,56.9201,56.9684,1.5,89.4894,1.5065,29.9433,1,0,27.7968,28,190,190,154.356,0,21.2202
10/17/2014 13:41,1,60.0598,70.2583,59.507,100,31.1347,56.9201,56.9684,1.5,89.4894,1.5065,29.9433,1,0,27.8874,28,190,190,154.356,0,21.2665
10/17/2014 13:42,1,60.0598,70.4095,58.8928,100,31.1347,56.9318,56.9684,1.5,90.3067,1.4799,29.9433,1,0,27.8874,28,190,190,154.462,0,21.4383
10/17/2014 13:43,1,60.0598,70.4095,58.8928,100,31.1347,56.9318,56.9684,1.5,90.3067,1.4799,29.9433,1,0,27.8874,28,190,190,154.356,0,21.4383
10/17/2014 13:44,1,59.548,70.3339,59.1385,100,31.1347,56.9318,57.0503,1.5,89.5728,1.50693,29.9433,1,0,27.8874,28,190,190,154.25,0,21.435
10/17/2014 13:45,1,59.548,70.3339,59.1385,100,31.1347,56.9318,57.0503,1.5,89.5728,1.50693,29.9433,1,0,27.8874,28,190,190,153.931,0,21.7508
10/17/2014 13:46,1,59.548,70.3339,59.1385,100,31.1347,56.9318,57.0503,1.5,89.5728,1.50693,29.9433,1,0,28.2788,28,190,190,153.507,0,21.5883
10/17/2014 13:47,1,59.548,70.4095,59.1385,100,31.1347,56.8935,57.1322,1.5,89.5516,1.50109,29.9433,1,0,27.4928,28,190,190,153.401,0,21.7191
10/17/2014 13:48,1,59.548,70.4095,59.1385,100,31.1347,56.8935,57.1322,1.5,89.5516,1.50109,29.9433,1,0,27.7904,28,190,190,152.871,0,21.7191
10/17/2014 13:49,1,60.1417,70.5606,60.244,100,31.2249,56.8935,57.2141,1.5,89.6557,1.50758,29.9433,1,0,28.0815,28,190,190,153.295,0,21.591
10/17/2014 13:50,1,60.1417,70.5606,60.244,100,31.2249,56.8935,57.2141,1.5,89.6557,1.50758,29.9433,1,0,27.9812,28,190,190,153.613,0,21.591
10/17/2014 13:51,1,60.1417,70.7118,59.9574,100,32.7756,56.8314,57.3779,1.5,89.8222,1.49677,29.9433,1,0,28.088,28,190,190,153.719,0,21.5014
10/17/2014 13:52,1,60.1417,70.7118,59.9574,100,32.7756,56.8314,57.3779,1.5,89.8222,1.49677,29.9433,1,0,28.1883,28,190,190,153.825,0,21.4522
10/17/2014 13:53,1,60.1417,70.7118,59.9574,100,32.7756,56.8314,57.3779,1.5,89.8222,1.49677,29.9433,1,0,28.2788,28,190,190,153.825,0,21.4522
10/17/2014 13:54,1,59.4661,70.8251,59.0976,100,33.4782,56.8314,57.2141,1.5,89.2653,1.52056,29.9433,1,0,28.075,28,190,190,153.825,0,21.3958
10/17/2014 13:55,1,59.4661,70.8251,59.0976,100,33.4782,56.8314,57.2141,1.5,89.2653,1.52056,29.9433,1,0,27.8874,28,190,190,154.144,0,21.3936
10/17/2014 13:56,1,59.4661,70.8251,59.4661,100,33.2401,56.7961,56.8865,1.5,89.1388,1.52575,29.9433,1,0,27.7904,28,190,190,154.25,0,21.4704
10/17/2014 13:57,1,59.4661,70.8251,59.4661,100,33.2401,56.7961,56.8865,1.5,89.1388,1.52575,29.9433,1,0,27.9424,28,190,190,154.144,0,21.567
10/17/2014 13:58,1,59.7936,70.9763,58.77,100,33.2401,56.7961,56.7228,1.5,90.0862,1.49093,29.9433,1,0,27.5963,28,190,190,154.144,0,21.567
10/17/2014 13:59,1,59.7936,70.9763,58.77,100,33.2401,56.7961,56.7228,1.5,90.0862,1.49093,29.9433,1,0,27.5833,28,190,190,153.719,0,21.8429
10/17/2014 14:00,1,59.7936,70.9763,58.77,100,33.2401,56.7961,56.7228,1.5,90.0862,1.49093,29.9433,1,0,27.9812,28,190,190,153.507,0,21.7476
10/17/2014 14:01,1,59.7936,70.8251,59.548,100,33.2401,56.7961,56.5999,1.5,89.543,1.50758,29.9433,1,0,27.5833,28,190,190,153.719,0,21.7476
10/17/2014 14:02,1,59.7936,70.8251,59.548,100,33.2401,56.7961,56.5999,1.5,89.543,1.50758,29.9433,1,0,27.4928,28,190,190,153.719,0,22.0076
10/17/2014 14:03,1,59.7936,70.8251,59.548,100,33.2401,56.7961,56.5999,1.5,89.543,1.50758,29.9433,1,0,27.9877,28,190,190,152.871,0,21.8094
10/17/2014 14:04,1,59.4251,70.7495,58.6062,100,33.2401,56.7518,56.5999,1.5,89.6637,1.50283,29.9433,1,0,28.0686,28,190,190,153.613,0,21.8094
10/17/2014 14:05,1,59.4251,70.7495,58.6062,100,33.2401,56.7518,56.5999,1.5,89.6637,1.50283,29.9433,1,0,28.2206,28,190,190,153.507,0,21.742
10/17/2014 14:06,1,59.4251,70.7118,59.4661,100,33.2401,56.7518,56.559,1.5,90.2289,1.49093,29.9433,1,0,27.8874,28,190,190,153.401,0,21.6263
10/17/2014 14:07,1,59.4251,70.7118,59.4661,100,33.2401,56.7518,56.559,1.5,90.2289,1.49093,29.9433,1,0,28.5862,28,190,190,153.401,0,21.747
10/17/2014 14:08,1,59.4251,70.7118,59.4661,100,33.2401,56.7518,56.559,1.5,90.2289,1.49093,29.9433,1,0,28.5862,28,190,190,153.401,0,21.3979
10/17/2014 14:09,1,58.9748,70.6362,59.2204,100,33.2401,56.7636,56.5181,1.5,89.6686,1.49807,29.9433,1,0,28.1883,28,190,190,153.507,0,21.3979
10/17/2014 14:10,1,58.9748,70.6362,59.2204,100,33.2401,56.7636,56.5181,1.5,89.6686,1.49807,29.9433,1,0,27.9489,28,190,190,153.295,0,21.4154
10/17/2014 14:11,1,58.9748,70.6362,59.2204,100,32.5607,56.7636,56.3543,1.5,89.9266,1.49201,29.9433,1,0,27.9812,28,190,190,153.189,0,21.5711
10/17/2014 14:12,1,58.9748,70.6362,59.2204,100,32.5607,56.7636,56.3543,1.5,89.9266,1.49201,29.9433,1,0,27.8874,28,190,190,152.871,0,21.5882
10/17/2014 14:13,1,59.0771,70.5606,58.8928,100,31.4246,56.8344,56.3951,1.5,89.8163,1.49396,29.9433,1,0,28.1883,28,190,190,152.977,0,21.4608
10/17/2014 14:14,1,59.0771,70.5606,58.8928,100,31.4246,56.8344,56.3951,1.5,89.8163,1.49396,29.9433,1,0,27.9812,28,190,190,153.719,0,21.4608
10/17/2014 14:15,1,59.0771,70.5606,58.8928,100,31.4246,56.8344,56.3951,1.5,89.8163,1.49396,29.9433,1,0,28.2853,28,190,190,153.719,0,21.7818
10/17/2014 14:16,1,59.0771,70.4095,59.2204,100,31.7633,56.8344,56.6409,1.5,89.478,1.5052,29.9433,1,0,27.9877,28,190,190,152.977,0,21.6345
10/17/2014 14:17,1,59.0771,70.4095,59.2204,100,31.7633,56.8344,56.6409,1.5,89.478,1.5052,29.9433,1,0,28.2853,28,190,190,153.083,0,21.5451
10/17/2014 14:18,1,59.548,70.5606,59.0976,100,31.7633,56.8344,56.7228,1.5,89.8013,1.48639,29.9433,1,0,28.3824,28,190,190,153.507,0,21.4295
10/17/2014 14:19,1,59.548,70.5606,59.0976,100,31.7633,56.8344,56.7228,1.5,89.8013,1.48639,29.9433,1,0,28.0686,28,190,190,153.507,0,21.4295
10/17/2014 14:20,1,59.548,70.5606,59.0976,100,31.7633,56.8344,56.7228,1.5,89.8013,1.48639,29.9433,1,0,27.9812,28,190,190,153.825,0,21.3277
10/17/2014 14:21,1,59.548,70.2583,59.1385,100,31.7633,56.8344,56.7228,1.5,90.0033,1.48206,29.9433,1,0,28.2788,28,190,190,153.931,0,21.4484
10/17/2014 14:22,1,59.548,70.2583,59.1385,100,31.7633,56.8344,56.7228,1.5,90.0033,1.48206,29.9433,1,0,28.0815,28,190,190,154.037,0,21.4354
10/17/2014 14:23,1,59.6503,70.3339,59.548,100,31.7633,56.8433,56.8047,1.5,89.7236,1.49569,29.9433,1,0,27.8745,28,190,190,153.931,0,21.494
10/17/2014 14:24,1,59.6503,70.3339,59.548,100,31.7633,56.8433,56.8047,1.5,89.7236,1.49569,29.9433,1,0,28.1883,28,190,190,154.037,0,21.494
10/17/2014 14:25,1,59.6503,70.3339,59.548,100,31.7633,56.8433,56.8047,1.5,89.7236,1.49569,29.9433,1,0,28.1883,28,190,190,153.931,0,21.5331
10/17/2014 14:26,1,59.6503,70.2583,59.3023,100,31.7633,56.8433,56.8456,1.5,90.5439,1.46346,29.9433,1,0,27.9812,28,190,190,153.931,0,21.4716
10/17/2014 14:27,1,59.6503,70.2583,59.3023,100,31.7633,56.8433,56.8456,1.5,90.5439,1.46346,29.9433,1,0,28.0686,28,190,190,154.144,0,21.5394
10/17/2014 14:28,1,59.6503,70.485,59.4661,100,31.7633,56.8344,56.9684,1.5,89.4809,1.51104,29.9433,1,0,27.7904,28,190,190,154.356,0,21.5298
10/17/2014 14:29,1,59.6503,70.485,59.4661,100,31.7633,56.8344,56.9684,1.5,89.4809,1.51104,29.9433,1,0,27.7968,28,190,190,154.356,0,21.5298
10/17/2014 14:30,1,59.6503,70.485,59.4661,100,31.7633,56.8344,56.9684,1.5,89.4809,1.51104,29.9433,1,0,27.4928,28,190,190,154.356,0,21.7537
10/17/2014 14:31,1,59.6503,70.3339,60.0392,100,31.7633,56.8344,57.0912,1.5,89.7175,1.49763,29.9433,1,0,28.2788,28,190,190,153.189,0,21.5134
10/17/2014 14:32,1,59.6503,70.3339,60.0392,100,31.7633,56.8344,57.0912,1.5,89.7175,1.49763,29.9433,1,0,28.2788,28,190,190,153.719,0,21.6484
