Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/17/2014 14:33,1,60.4692,70.3339,59.2614,100,31.9395,56.7842,57.0094,1.5,89.7106,1.49958,29.9433,1,0,28.3177,28,190,190,153.719,0,21.4646
10/17/2014 14:34,1,60.4692,70.3339,59.2614,100,31.9395,56.7842,57.0094,1.5,89.7106,1.49958,29.9433,1,0,28.2853,28,190,190,153.931,0,21.4646
10/17/2014 14:35,1,60.4692,70.3339,59.2614,100,31.9395,56.7842,57.0094,1.5,89.7106,1.49958,29.9433,1,0,28.1883,28,190,190,153.825,0,21.4145
10/17/2014 14:36,1,60.4692,70.4095,59.6708,100,31.9395,56.7842,57.0503,1.5,89.9011,1.49677,29.9433,1,0,27.9812,28,190,190,153.825,0,21.3038
10/17/2014 14:37,1,60.4692,70.4095,59.6708,100,31.9395,56.7842,57.0503,1.5,89.9011,1.49677,29.9433,1,0,27.9877,28,190,190,153.719,0,21.3188
10/17/2014 14:38,1,60.5102,70.485,60.1212,100,32.3249,56.737,57.1322,1.5,89.2148,1.52056,29.9433,1,0,28.075,28,190,190,153.825,0,21.2964
10/17/2014 14:39,1,60.5102,70.485,60.1212,100,32.3249,56.737,57.1322,1.5,89.2148,1.52056,29.9433,1,0,27.9812,28,190,190,154.037,0,21.2964
10/17/2014 14:40,1,60.5102,70.485,60.1212,100,32.3249,56.737,57.1322,1.5,89.2148,1.52056,29.9433,1,0,27.8486,28,190,190,153.931,0,21.3211
10/17/2014 14:41,1,60.5102,70.485,60.0392,100,33.9278,56.737,57.296,1.5,89.819,1.4985,29.9433,1,0,27.9877,28,190,190,153.931,0,21.3312
10/17/2014 14:42,1,60.5102,70.485,60.0392,100,33.9278,56.737,57.296,1.5,89.819,1.4985,29.9433,1,0,27.7968,28,190,190,153.613,0,21.3312
10/17/2014 14:43,1,59.9984,70.5606,59.7527,100,33.8638,56.6898,56.9684,1.5,89.5181,1.50715,29.9433,1,0,27.8874,28,190,190,153.613,0,21.5287
10/17/2014 14:44,1,59.9984,70.5606,59.7527,100,33.8638,56.6898,56.9684,1.5,89.5181,1.50715,29.9433,1,0,27.9812,28,190,190,153.719,0,21.5287
10/17/2014 14:45,1,59.9984,70.5606,59.9164,100,33.8638,56.6898,56.8047,1.5,89.7457,1.4959,29.9433,1,0,27.8874,28,190,190,153.613,0,21.464
10/17/2014 14:46,1,59.9984,70.5606,59.9164,100,33.8638,56.6898,56.8047,1.5,89.7457,1.4959,29.9433,1,0,27.8874,28,190,190,152.658,0,21.5419
10/17/2014 14:47,1,59.9984,70.5606,59.9164,100,33.8638,56.6898,56.8047,1.5,89.7457,1.4959,29.9433,1,0,28.2788,28,190,190,153.189,0,21.5419
10/17/2014 14:48,1,59.9779,70.5606,59.7936,100,33.8638,56.5776,56.6818,1.5,89.7486,1.49612,29.9433,1,0,27.9877,28,190,190,153.613,0,21.1975
10/17/2014 14:49,1,59.9779,70.5606,59.7936,100,33.8638,56.5776,56.6818,1.5,89.7486,1.49612,29.9433,1,0,27.6965,28,190,190,153.825,0,21.2516
10/17/2014 14:50,1,59.9779,70.5606,59.7936,100,33.8638,56.5776,56.6818,1.5,89.7486,1.49612,29.9433,1,0,28.075,28,190,190,154.144,0,21.2516
10/17/2014 14:51,1,59.9779,70.5606,59.3842,100,33.8638,56.5776,56.5999,1.5,89.598,1.50023,29.9433,1,0,28.1818,28,190,190,154.25,0,21.3837
10/17/2014 14:52,1,59.9779,70.5606,59.3842,100,33.8638,56.5776,56.5999,1.5,89.598,1.50023,29.9433,1,0,28.075,28,190,190,154.462,0,21.4026
10/17/2014 14:53,1,60.0393,70.485,59.6708,100,33.8638,56.5127,56.6409,1.5,89.71,1.49526,29.9433,1,0,28.2077,28,190,190,153.825,0,21.3375
10/17/2014 14:54,1,60.0393,70.485,59.6708,100,33.8638,56.5127,56.6409,1.5,89.71,1.49526,29.9433,1,0,28.0006,28,190,190,154.037,0,21.333
10/17/2014 14:55,1,60.0393,70.485,59.507,100,33.8638,56.5127,56.5999,1.5,89.5272,1.5052,29.9433,1,0,28.0686,28,190,190,154.037,0,21.333
10/17/2014 14:56,1,60.0393,70.485,59.507,100,33.8638,56.5127,56.5999,1.5,89.5272,1.5052,29.9433,1,0,28.075,28,190,190,154.144,0,21.2988
10/17/2014 14:57,1,60.0393,70.485,59.507,100,33.8638,56.5127,56.5999,1.5,89.5272,1.5052,29.9433,1,0,28.0265,28,190,190,153.931,0,21.3249
10/17/2014 14:58,1,60.2031,70.4095,59.3842,100,33.8638,56.5127,56.6409,1.5,89.7831,1.49482,29.9433,1,0,27.9812,28,190,190,154.25,0,21.2794
10/17/2014 14:59,1,60.2031,70.4095,59.3842,100,33.8638,56.5127,56.6409,1.5,89.7831,1.49482,29.9433,1,0,27.9748,28,190,190,154.462,0,21.3018
10/17/2014 15:00,1,60.2031,70.3339,59.7117,100,33.8638,56.554,56.5181,1.5,89.7378,1.49612,29.9433,1,0,28.075,28,190,190,154.356,0,21.3018
10/17/2014 15:01,1,60.2031,70.3339,59.7117,100,33.8638,56.554,56.5181,1.5,89.7378,1.49612,29.9433,1,0,28.075,28,190,190,154.462,0,21.3097
10/17/2014 15:02,1,60.2031,70.3339,59.7117,100,33.8638,56.554,56.5181,1.5,89.7378,1.49612,29.9433,1,0,27.9165,28,190,190,154.356,0,21.2641
10/17/2014 15:03,1,60.1212,70.3339,59.5889,100,33.8638,56.4861,56.4771,1.5,89.6942,1.50953,29.9433,1,0,27.7645,28,190,190,154.25,0,21.2641
10/17/2014 15:04,1,60.1212,70.3339,59.5889,100,33.8638,56.4861,56.4771,1.5,89.6942,1.50953,29.9433,1,0,27.6771,28,190,190,154.144,0,21.5112
10/17/2014 15:05,1,60.1212,70.1827,59.5889,100,33.8638,56.4861,56.5181,1.5,89.9994,1.48509,29.9433,1,0,27.6836,28,190,190,153.083,0,21.5409
10/17/2014 15:06,1,60.1212,70.1827,59.5889,100,33.8638,56.4861,56.5181,1.5,89.9994,1.48509,29.9433,1,0,27.9812,28,190,190,153.613,0,21.3639
10/17/2014 15:07,1,60.1212,70.1827,59.5889,100,33.8638,56.4861,56.5181,1.5,89.9994,1.48509,29.9433,1,0,27.9812,28,190,190,153.507,0,21.3722
10/17/2014 15:08,1,60.285,70.2583,59.507,100,33.8638,56.4861,56.5999,1.5,89.5387,1.5052,29.9433,1,0,27.8874,28,190,190,153.613,0,21.3722
10/17/2014 15:09,1,60.285,70.2583,59.507,100,33.8638,56.4861,56.5999,1.5,89.5387,1.5052,29.9433,1,0,27.5963,28,190,190,153.931,0,21.4504
10/17/2014 15:10,1,60.285,70.4095,59.6708,100,33.8638,56.433,56.5999,1.5,89.6518,1.50131,29.9433,1,0,27.9812,28,190,190,154.356,0,21.4895
10/17/2014 15:11,1,60.285,70.4095,59.6708,100,33.8638,56.433,56.5999,1.5,89.6518,1.50131,29.9433,1,0,27.6836,28,190,190,154.462,0,21.6454
10/17/2014 15:12,1,60.674,70.3339,60.1622,100,33.8638,56.433,56.7228,1.5,89.7159,1.49742,29.9433,1,0,27.6965,28,190,190,154.356,0,21.7647
10/17/2014 15:13,1,60.674,70.3339,60.1622,100,33.8638,56.433,56.7228,1.5,89.7159,1.49742,29.9433,1,0,27.8874,28,190,190,153.613,0,21.7647
10/17/2014 15:14,1,60.674,70.3339,60.1622,100,33.8638,56.433,56.7228,1.5,89.7159,1.49742,29.9433,1,0,27.9812,28,190,190,153.083,0,21.8112
10/17/2014 15:15,1,60.674,70.3339,60.1212,100,34.0343,56.4271,56.7637,1.5,89.5377,1.50823,29.9433,1,0,27.8874,28,190,190,153.295,0,21.6629
10/17/2014 15:16,1,60.674,70.3339,60.1212,100,34.0343,56.4271,56.7637,1.5,89.5377,1.50823,29.9433,1,0,28.4697,28,190,190,153.295,0,21.8563
10/17/2014 15:17,1,60.674,70.3339,60.1212,100,34.0343,56.4271,56.7637,1.5,89.5377,1.50823,29.9433,1,0,28.088,28,190,190,153.401,0,21.5897
10/17/2014 15:18,1,60.633,70.3339,59.7117,100,34.0318,56.4271,56.7228,1.5,90.0758,1.49547,29.9433,1,0,28.1656,28,190,190,153.295,0,21.5897
10/17/2014 15:19,1,60.633,70.3339,59.7117,100,34.0318,56.4271,56.7228,1.5,90.0758,1.49547,29.9433,1,0,28.1883,28,190,190,153.613,0,21.6263
10/17/2014 15:20,1,60.633,70.4095,60.1622,100,34.0318,56.492,56.6818,1.5,89.7697,1.49958,29.9433,1,0,27.9812,28,190,190,153.825,0,21.6524
10/17/2014 15:21,1,60.633,70.4095,60.1622,100,34.0318,56.492,56.6818,1.5,89.7697,1.49958,29.9433,1,0,27.6836,28,190,190,153.825,0,21.4937
10/17/2014 15:22,1,60.633,70.4095,60.1622,100,34.0318,56.492,56.6818,1.5,89.7697,1.49958,29.9433,1,0,27.7224,28,190,190,153.931,0,21.6431
10/17/2014 15:23,1,60.633,70.3339,60.0392,100,34.0318,56.492,56.6818,1.5,90.1184,1.48661,29.9433,1,0,28.1883,28,190,190,153.825,0,21.6431
10/17/2014 15:24,1,60.633,70.3339,60.0392,100,34.0318,56.492,56.6818,1.5,90.1184,1.48661,29.9433,1,0,27.8874,28,190,190,153.189,0,21.6236
10/17/2014 15:25,1,60.8173,70.4095,60.5716,100,34.0318,56.4389,56.7228,1.5,89.3384,1.51558,29.9433,1,0,27.8874,28,190,190,153.189,0,21.8013
10/17/2014 15:26,1,60.8173,70.4095,60.5716,100,34.0318,56.4389,56.7228,1.5,89.3384,1.51558,29.9433,1,0,27.6771,28,190,190,152.764,0,21.4718
10/17/2014 15:27,1,60.8173,70.4095,60.5307,100,34.1213,56.4389,56.7637,1.5,89.5523,1.50823,29.9433,1,0,28.2788,28,190,190,153.083,0,21.8443
10/17/2014 15:28,1,60.8173,70.4095,60.5307,100,34.1213,56.4389,56.7637,1.5,89.5523,1.50823,29.9433,1,0,28.0686,28,190,190,153.613,0,21.8443
10/17/2014 15:29,1,60.8173,70.4095,60.5307,100,34.1213,56.4389,56.7637,1.5,89.5523,1.50823,29.9433,1,0,28.0686,28,190,190,153.719,0,21.8577
10/17/2014 15:30,1,61.37,70.6362,60.5716,100,34.3581,56.3915,56.7228,1.5,89.6797,1.50607,29.9433,1,0,27.9812,28,190,190,153.613,0,21.8353
10/17/2014 15:31,1,61.37,70.6362,60.5716,100,34.3581,56.3915,56.7228,1.5,89.6797,1.50607,29.9433,1,0,27.9812,28,190,190,153.507,0,21.8353
10/17/2014 15:32,1,61.37,70.5606,61.1039,100,35.6511,56.3915,56.8865,1.5,89.4115,1.51472,29.9433,1,0,27.8874,28,190,190,153.401,0,21.7182
10/17/2014 15:33,1,61.37,70.5606,61.1039,100,35.6511,56.3915,56.8865,1.5,89.4115,1.51472,29.9433,1,0,27.9812,28,190,190,153.401,0,21.6515
10/17/2014 15:34,1,61.37,70.5606,61.1039,100,35.6511,56.3915,56.8865,1.5,89.4115,1.51472,29.9433,1,0,27.9812,28,190,190,153.507,0,21.6515
10/17/2014 15:35,1,62.1275,70.7118,61.2676,100,36.2391,56.4152,56.8865,1.5,89.6325,1.50347,29.9433,1,0,28.2788,28,190,190,153.401,0,21.649
10/17/2014 15:36,1,62.1275,70.7118,61.2676,100,36.2391,56.4152,56.8865,1.5,89.6325,1.50347,29.9433,1,0,27.9812,28,190,190,153.613,0,21.623
10/17/2014 15:37,1,62.1275,70.7118,61.2676,100,36.2391,56.4152,56.8865,1.5,89.6325,1.50347,29.9433,1,0,27.9812,28,190,190,153.719,0,21.534
10/17/2014 15:38,1,62.1275,70.7495,60.5307,100,35.9249,56.4152,56.559,1.5,89.7605,1.51537,29.9433,1,0,28.1818,28,190,190,153.825,0,21.6897
10/17/2014 15:39,1,62.1275,70.7495,60.5307,100,35.9249,56.4152,56.559,1.5,89.7605,1.51537,29.9433,1,0,28.1883,28,190,190,153.507,0,21.6897
10/17/2014 15:40,1,62.2299,70.8251,61.3904,100,35.9249,56.368,56.5999,1.5,89.5263,1.50412,29.9433,1,0,28.075,28,190,190,153.613,0,21.6044
10/17/2014 15:41,1,62.2299,70.8251,61.3904,100,35.9249,56.368,56.5999,1.5,89.5263,1.50412,29.9433,1,0,28.5862,28,190,190,154.037,0,21.6825
10/17/2014 15:42,1,62.2299,70.9763,60.8582,100,36.3689,56.368,56.7637,1.5,89.4677,1.50888,29.9433,1,0,27.7904,28,190,190,154.037,0,21.4538
10/17/2014 15:43,1,62.2299,70.9763,60.8582,100,36.3689,56.368,56.7637,1.5,89.4677,1.50888,29.9433,1,0,27.7904,28,190,190,153.931,0,21.6473
10/17/2014 15:44,1,62.2299,70.9763,60.8582,100,36.3689,56.368,56.7637,1.5,89.4677,1.50888,29.9433,1,0,27.8874,28,190,190,153.931,0,21.6473
10/17/2014 15:45,1,61.6976,71.1274,61.2267,100,36.567,56.3356,56.7228,1.5,89.928,1.49374,29.9433,1,0,28.075,28,190,190,153.719,0,21.7794
10/17/2014 15:46,1,61.6976,71.1274,61.2267,100,36.567,56.3356,56.7228,1.5,89.928,1.49374,29.9433,1,0,28.1818,28,190,190,153.295,0,21.8191
10/17/2014 15:47,1,61.6976,71.203,60.7763,100,37.0059,56.3356,56.7228,1.5,90.0512,1.48725,29.9433,1,0,27.9812,28,190,190,152.871,0,21.5707
10/17/2014 15:48,1,61.6976,71.203,60.7763,100,37.0059,56.3356,56.7228,1.5,90.0512,1.48725,29.9433,1,0,28.3759,28,190,190,152.764,0,21.4402
10/17/2014 15:49,1,61.6976,71.203,60.7763,100,37.0059,56.3356,56.7228,1.5,90.0512,1.48725,29.9433,1,0,28.5538,28,190,190,152.871,0,21.4402
10/17/2014 15:50,1,61.6157,71.2786,60.5307,100,36.9364,56.3622,56.3951,1.5,89.6911,1.50218,29.9433,1,0,28.4827,28,190,190,152.977,0,21.3618
10/17/2014 15:51,1,61.6157,71.2786,60.5307,100,36.9364,56.3622,56.3951,1.5,89.6911,1.50218,29.9433,1,0,28.2853,28,190,190,153.083,0,21.2637
10/17/2014 15:52,1,61.6157,71.2786,60.5716,100,36.9364,56.3622,56.1086,1.5,90.0808,1.48661,29.9433,1,0,28.2853,28,190,190,153.613,0,21.1633
10/17/2014 15:53,1,61.6157,71.2786,60.5716,100,36.9364,56.3622,56.1086,1.5,90.0808,1.48661,29.9433,1,0,27.6836,28,190,190,153.825,0,21.3972
10/17/2014 15:54,1,62.2708,71.2786,60.4078,100,36.9262,56.4507,56.1495,1.5,90.1062,1.48725,29.9433,1,0,27.9748,28,190,190,153.825,0,21.3972
10/17/2014 15:55,1,62.2708,71.2786,60.4078,100,36.9262,56.4507,56.1495,1.5,90.1062,1.48725,29.9433,1,0,27.3957,28,190,190,153.825,0,21.5642
10/17/2014 15:56,1,62.2708,71.2786,60.4078,100,36.9262,56.4507,56.1495,1.5,90.1062,1.48725,29.9433,1,0,27.7968,28,190,190,153.189,0,21.3225
10/17/2014 15:57,1,62.2708,71.203,60.8173,100,36.9296,56.4507,56.3133,1.5,89.6721,1.50066,29.9433,1,0,27.6771,28,190,190,153.295,0,21.391
10/17/2014 15:58,1,62.2708,71.203,60.8173,100,36.9296,56.4507,56.3133,1.5,89.6721,1.50066,29.9433,1,0,27.8874,28,190,190,153.083,0,21.4011
10/17/2014 15:59,1,62.0661,71.2786,60.4897,100,36.2935,56.551,56.1086,1.5,89.5106,1.50845,29.9433,1,0,27.9812,28,190,190,152.977,0,21.4011
10/17/2014 16:00,1,62.0661,71.2786,60.4897,100,36.2935,56.551,56.1086,1.5,89.5106,1.50845,29.9433,1,0,28.0686,28,190,190,152.977,0,21.5752
10/17/2014 16:01,1,62.0661,71.2786,60.4897,100,36.2935,56.551,56.1086,1.5,89.5106,1.50845,29.9433,1,0,28.2788,28,190,190,153.295,0,21.3495
10/17/2014 16:02,1,62.0661,70.9763,60.0392,100,35.3026,56.551,56.0676,1.5,89.739,1.49655,29.9433,1,0,27.9553,28,190,190,153.507,0,21.4229
10/17/2014 16:03,1,62.0661,70.9763,60.0392,100,35.3026,56.551,56.0676,1.5,89.739,1.49655,29.9433,1,0,28.075,28,190,190,153.613,0,21.376
10/17/2014 16:04,1,62.0661,70.9763,60.0392,100,35.3026,56.551,56.0676,1.5,89.739,1.49655,29.9433,1,0,28.1139,28,190,190,153.613,0,21.376
10/17/2014 16:05,1,61.2881,70.9007,60.285,100,35.2567,56.4978,56.2314,1.5,89.5666,1.50758,29.9433,1,0,27.8874,28,190,190,153.719,0,21.1824
10/17/2014 16:06,1,61.2881,70.9007,60.285,100,35.2567,56.4978,56.2314,1.5,89.5666,1.50758,29.9433,1,0,27.4928,28,190,190,153.719,0,21.4922
10/17/2014 16:07,1,61.2881,70.8251,60.244,100,35.2539,56.4978,56.3951,1.5,89.8011,1.49655,29.9433,1,0,27.8874,28,190,190,153.719,0,21.4922
10/17/2014 16:08,1,61.2881,70.8251,60.244,100,35.2539,56.4978,56.3951,1.5,89.8011,1.49655,29.9433,1,0,28.1883,28,190,190,152.871,0,21.3377
10/17/2014 16:09,1,61.2881,70.8251,60.244,100,35.2539,56.4978,56.3951,1.5,89.8011,1.49655,29.9433,1,0,28.0686,28,190,190,153.401,0,21.3377
10/17/2014 16:10,1,61.1858,70.7118,60.5307,100,35.2431,56.5864,56.3133,1.5,89.4304,1.50672,29.9433,1,0,28.3694,28,190,190,153.507,0,21.3961
10/17/2014 16:11,1,61.1858,70.7118,60.5307,100,35.2431,56.5864,56.3133,1.5,89.4304,1.50672,29.9433,1,0,28.075,28,190,190,153.825,0,21.2251
10/17/2014 16:12,1,61.1858,70.7118,60.4897,100,35.2362,56.5864,56.3133,1.5,89.5252,1.4905,29.9433,1,0,27.9812,28,190,190,153.719,0,21.2251
10/17/2014 16:13,1,61.1858,70.7118,60.4897,100,35.2362,56.5864,56.3133,1.5,89.5252,1.4905,29.9433,1,0,27.7968,28,190,190,153.719,0,21.2972
10/17/2014 16:14,1,61.1858,70.7118,60.4897,100,35.2362,56.5864,56.3133,1.5,89.5252,1.4905,29.9433,1,0,28.075,28,190,190,153.507,0,21.2647
10/17/2014 16:15,1,62.2094,70.5606,60.3669,100,35.2214,56.5569,56.2723,1.5,89.7592,1.49331,29.9433,1,0,28.0686,28,190,190,153.613,0,21.3876
10/17/2014 16:16,1,62.2094,70.5606,60.3669,100,35.2214,56.5569,56.2723,1.5,89.7592,1.49331,29.9433,1,0,28.2788,28,190,190,153.719,0,21.3045
10/17/2014 16:17,1,62.2094,70.485,60.244,100,35.1859,56.5569,56.3133,1.5,89.5679,1.50045,29.9433,1,0,27.7968,28,190,190,153.719,0,21.3045
10/17/2014 16:18,1,62.2094,70.485,60.244,100,35.1859,56.5569,56.3133,1.5,89.5679,1.50045,29.9433,1,0,27.9748,28,190,190,153.825,0,21.4848
10/17/2014 16:19,1,62.2094,70.485,60.244,100,35.1859,56.5569,56.3133,1.5,89.5679,1.50045,29.9433,1,0,28.0686,28,190,190,152.977,0,21.2154
10/17/2014 16:20,1,61.8818,70.4095,60.2031,100,35.1847,56.551,56.2723,1.5,89.9095,1.48661,29.9433,1,0,28.2788,28,190,190,153.401,0,21.3401
10/17/2014 16:21,1,61.8818,70.4095,60.2031,100,35.1847,56.551,56.2723,1.5,89.9095,1.48661,29.9433,1,0,28.2788,28,190,190,153.613,0,21.1179
10/17/2014 16:22,1,61.8818,70.4095,60.1212,100,35.1557,56.551,56.3543,1.5,89.5781,1.50109,29.9433,1,0,27.9812,28,190,190,153.931,0,21.1179
10/17/2014 16:23,1,61.8818,70.4095,60.1212,100,35.1557,56.551,56.3543,1.5,89.5781,1.50109,29.9433,1,0,27.8874,28,190,190,153.931,0,21.252
10/17/2014 16:24,1,60.8582,70.2583,59.9574,100,35.1557,56.551,56.3133,1.5,89.8227,1.4918,29.9433,1,0,27.6707,28,190,190,153.931,0,21.1925
10/17/2014 16:25,1,60.8582,70.2583,59.9574,100,35.1557,56.551,56.3133,1.5,89.8227,1.4918,29.9433,1,0,27.7968,28,190,190,153.931,0,21.4814
10/17/2014 16:26,1,60.8582,70.2583,59.9574,100,35.1557,56.551,56.3133,1.5,89.8227,1.4918,29.9433,1,0,27.7904,28,190,190,153.719,0,21.5614
10/17/2014 16:27,1,60.8582,70.2583,59.6708,100,35.0499,56.5923,56.2723,1.5,89.7455,1.49634,29.9433,1,0,27.7904,28,190,190,153.295,0,21.5614
10/17/2014 16:28,1,60.8582,70.2583,59.6708,100,35.0499,56.5923,56.2723,1.5,89.7455,1.49634,29.9433,1,0,27.8874,28,190,190,153.189,0,21.6721
10/17/2014 16:29,1,60.4488,70.1827,60.285,100,34.4115,56.5923,56.2314,1.5,89.6646,1.50174,29.9433,1,0,28.0815,28,190,190,152.764,0,21.8867
10/17/2014 16:30,1,60.4488,70.1827,60.285,100,34.4115,56.5923,56.2314,1.5,89.6646,1.50174,29.9433,1,0,27.8874,28,190,190,151.28,0,21.8435
10/17/2014 16:31,1,60.4488,70.1827,60.285,100,34.4115,56.5923,56.2314,1.5,89.6646,1.50174,29.9433,1,0,27.9877,28,190,190,151.916,0,21.716
10/17/2014 16:32,1,60.4488,70.2583,59.7936,100,33.3887,56.6573,56.2314,1.5,89.6453,1.49915,29.9433,1,0,28.1818,28,190,190,152.658,0,21.6542
10/17/2014 16:33,1,60.4488,70.2583,59.7936,100,33.3887,56.6573,56.2314,1.5,89.6453,1.49915,29.9433,1,0,27.8874,28,190,190,153.083,0,21.6542
10/17/2014 16:34,1,60.3464,70.1072,59.6299,100,33.8233,56.6573,56.5181,1.5,89.4756,1.5078,29.9433,1,0,28.0686,28,190,190,153.295,0,21.6001
10/17/2014 16:35,1,60.3464,70.1072,59.6299,100,33.8233,56.6573,56.5181,1.5,89.4756,1.5078,29.9433,1,0,28.2077,28,190,190,153.401,0,21.5965
10/17/2014 16:36,1,60.3464,70.1072,59.6299,100,33.8233,56.6573,56.5181,1.5,89.4756,1.5078,29.9433,1,0,28.075,28,190,190,153.295,0,21.5727
10/17/2014 16:37,1,60.3464,70.1072,59.6708,100,33.8233,56.7223,56.559,1.5,89.7292,1.50045,29.9433,1,0,28.075,28,190,190,153.295,0,21.6495
10/17/2014 16:38,1,60.3464,70.1072,59.6708,100,33.8233,56.7223,56.559,1.5,89.7292,1.50045,29.9433,1,0,27.9812,28,190,190,153.189,0,21.6495
10/17/2014 16:40,1,61.4724,69.9938,59.7117,100,33.8233,56.7223,56.5999,1.5,89.9051,1.49439,29.9433,1,0,28.0265,28,190,190,153.083,0,21.947
10/17/2014 16:41,1,61.4724,69.9938,59.7117,100,33.8233,56.7223,56.5999,1.5,89.9051,1.49439,29.9433,1,0,27.8874,28,190,190,151.598,0,21.8517
10/17/2014 16:42,1,61.4724,70.0316,59.7117,100,33.8233,56.6278,56.6409,1.5,89.5128,1.50672,29.9433,1,0,28.1786,28,190,190,152.234,0,21.8169
10/17/2014 16:43,1,61.4724,70.0316,59.7117,100,33.8233,56.6278,56.6409,1.5,89.5128,1.50672,29.9433,1,0,27.9748,28,190,190,152.446,0,21.8169
10/17/2014 16:44,1,60.3259,69.9182,59.9164,100,33.8233,56.6278,56.559,1.5,89.817,1.49547,29.9433,1,0,28.4665,28,190,190,152.871,0,21.8389
10/17/2014 16:45,1,60.3259,69.9182,59.9164,100,33.8233,56.6278,56.559,1.5,89.817,1.49547,29.9433,1,0,28.3759,28,190,190,153.189,0,21.5094
10/17/2014 16:46,1,60.3259,69.9182,59.9164,100,33.8233,56.6278,56.559,1.5,89.817,1.49547,29.9433,1,0,28.68,28,190,190,153.401,0,21.473
10/17/2014 16:47,1,60.3259,69.9182,59.9984,100,33.8233,56.4507,56.559,1.5,89.716,1.49742,29.9433,1,0,28.6735,28,190,190,153.613,0,21.1025
10/17/2014 16:48,1,60.3259,69.9182,59.9984,100,33.8233,56.4507,56.559,1.5,89.716,1.49742,29.9433,1,0,28.2788,28,190,190,153.613,0,21.1025
10/17/2014 16:49,1,60.1212,69.8427,59.4661,100,33.8233,56.4507,56.559,1.5,89.4603,1.50758,29.9433,1,0,28.0686,28,190,190,153.825,0,21.1088
10/17/2014 16:50,1,60.1212,69.8427,59.4661,100,33.8233,56.4507,56.559,1.5,89.4603,1.50758,29.9433,1,0,28.2788,28,190,190,153.931,0,21.012
10/17/2014 16:51,1,60.1212,69.8427,59.4661,100,33.8233,56.4507,56.559,1.5,89.4603,1.50758,29.9433,1,0,28.1883,28,190,190,153.719,0,21.012
10/17/2014 16:52,1,60.1212,69.7671,59.2204,100,33.8233,56.61,56.3543,1.5,89.9725,1.48769,29.9433,1,0,27.8874,28,190,190,153.507,0,20.8687
10/17/2014 16:53,1,60.1212,69.7671,59.2204,100,33.8233,56.61,56.3543,1.5,89.9725,1.48769,29.9433,1,0,27.9812,28,190,190,153.613,0,20.8687
10/17/2014 16:54,1,59.9779,69.6915,59.4251,100,33.8087,56.61,56.3133,1.5,89.6819,1.49958,29.9433,1,0,27.9101,28,190,190,153.507,0,20.9089
10/17/2014 16:55,1,59.9779,69.6915,59.4251,100,33.8087,56.61,56.3133,1.5,89.6819,1.49958,29.9433,1,0,27.9812,28,190,190,153.189,0,21.0002
10/17/2014 16:56,1,59.9779,69.6915,59.3842,100,31.8295,56.8698,56.2723,1.5,89.7025,1.50153,29.9433,1,0,28.1786,28,190,190,153.401,0,20.9853
10/17/2014 16:57,1,59.9779,69.6915,59.3842,100,31.8295,56.8698,56.2723,1.5,89.7025,1.50153,29.9433,1,0,27.9748,28,190,190,153.613,0,21.1594
10/17/2014 16:58,1,59.9779,69.6915,59.3842,100,31.8295,56.8698,56.2723,1.5,89.7025,1.50153,29.9433,1,0,27.8874,28,190,190,153.719,0,21.1594
10/17/2014 16:59,1,61.063,69.7671,59.2204,100,31.2702,56.8698,56.4362,1.5,89.6938,1.50001,29.9433,1,0,28.363,28,190,190,153.295,0,21.1865
10/17/2014 17:00,1,61.063,69.7671,59.2204,100,31.2702,56.8698,56.4362,1.5,89.6938,1.50001,29.9433,1,0,28.2271,28,190,190,153.083,0,20.9075
10/17/2014 17:01,1,61.063,69.7671,59.2614,100,30.7025,57.0676,56.6818,1.5,89.982,1.49071,29.9433,1,0,27.9812,28,190,190,153.719,0,20.9075
10/17/2014 17:02,1,61.063,69.7671,59.2614,100,30.7025,57.0676,56.6818,1.5,89.982,1.49071,29.9433,1,0,27.8809,28,190,190,154.144,0,20.8331
10/17/2014 17:03,1,61.063,69.7671,59.2614,100,30.7025,57.0676,56.6818,1.5,89.982,1.49071,29.9433,1,0,27.8033,28,190,190,154.356,0,20.9726
10/17/2014 17:04,1,59.7322,69.5404,59.3023,100,30.5942,57.0676,56.7228,1.5,89.8799,1.49461,29.9433,1,0,28.0621,28,190,190,154.356,0,20.9726
10/17/2014 17:05,1,59.7322,69.5404,59.3023,100,30.5942,57.0676,56.7228,1.5,89.8799,1.49461,29.9433,1,0,28.3824,28,190,190,154.144,0,21.0656
10/17/2014 17:06,1,59.7322,69.5404,59.4251,100,30.7118,56.7931,56.8865,1.5,89.7286,1.50088,29.9433,1,0,28.2141,28,190,190,154.25,0,20.9209
10/17/2014 17:07,1,59.7322,69.5404,59.4251,100,30.7118,56.7931,56.8865,1.5,89.7286,1.50088,29.9433,1,0,28.1009,28,190,190,153.295,0,20.9728
10/17/2014 17:08,1,59.7322,69.5404,59.4251,100,30.7118,56.7931,56.8865,1.5,89.7286,1.50088,29.9433,1,0,28.2788,28,190,190,153.083,0,20.9223
10/17/2014 17:09,1,59.6708,69.5404,59.3023,100,30.7118,56.7931,56.8047,1.5,89.7507,1.49763,29.9433,1,0,27.7839,28,190,190,153.295,0,20.9223
10/17/2014 17:10,1,59.6708,69.5404,59.3023,100,30.7118,56.7931,56.8047,1.5,89.7507,1.49763,29.9433,1,0,27.6707,28,190,190,153.401,0,21.0554
10/17/2014 17:11,1,59.6708,69.4648,59.0157,100,30.7118,56.6927,56.7228,1.5,89.4005,1.5145,29.9433,1,0,28.088,28,190,190,153.401,0,21.0554
10/17/2014 17:12,1,59.6708,69.4648,59.0157,100,30.7118,56.6927,56.7228,1.5,89.4005,1.5145,29.9433,1,0,28.2788,28,190,190,153.401,0,20.9498
10/17/2014 17:13,1,59.6708,69.4648,59.0157,100,30.7118,56.6927,56.7228,1.5,89.4005,1.5145,29.9433,1,0,28.0686,28,190,190,153.613,0,20.9498
10/17/2014 17:14,1,59.3228,69.4648,59.1385,100,30.7118,56.6927,56.7637,1.5,89.4651,1.50996,29.9433,1,0,28.3759,28,190,190,154.037,0,20.9781
10/17/2014 17:15,1,59.3228,69.4648,59.1385,100,30.7118,56.6927,56.7637,1.5,89.4651,1.50996,29.9433,1,0,28.075,28,190,190,154.356,0,20.9347
10/17/2014 17:16,1,59.3228,69.427,58.9747,100,30.7118,56.5805,56.7228,1.5,89.6865,1.50153,29.9433,1,0,28.075,28,190,190,154.356,0,20.9347
10/17/2014 17:17,1,59.3228,69.427,58.9747,100,30.7118,56.5805,56.7228,1.5,89.6865,1.50153,29.9433,1,0,28.088,28,190,190,154.462,0,20.963
10/17/2014 17:18,1,59.9165,69.427,58.8928,100,30.7118,56.5805,56.6818,1.5,89.8182,1.48725,29.9433,1,0,28.1818,28,190,190,154.037,0,20.8981
10/17/2014 17:19,1,59.9165,69.427,58.8928,100,30.7118,56.5805,56.6818,1.5,89.8182,1.48725,29.9433,1,0,27.9359,28,190,190,154.144,0,20.8981
10/17/2014 17:20,1,59.9165,69.427,58.8928,100,30.7118,56.5805,56.6818,1.5,89.8182,1.48725,29.9433,1,0,27.9877,28,190,190,153.931,0,20.95
10/17/2014 17:21,1,59.9165,69.427,58.6881,100,30.7118,56.5805,56.6818,1.5,89.6881,1.4998,29.9433,1,0,27.8874,28,190,190,153.507,0,20.8438
10/17/2014 17:22,1,59.9165,69.427,58.6881,100,30.7118,56.5805,56.6818,1.5,89.6881,1.4998,29.9433,1,0,28.1883,28,190,190,153.295,0,20.8438
10/17/2014 17:23,1,59.0771,69.2758,58.5244,100,30.7118,56.5805,56.6409,1.5,89.5542,1.50412,29.9433,1,0,27.9748,28,190,190,153.719,0,20.937
10/17/2014 17:24,1,59.0771,69.2758,58.5244,100,30.7118,56.5805,56.6409,1.5,89.5542,1.50412,29.9433,1,0,27.9683,28,190,190,153.825,0,20.937
10/17/2014 17:25,1,59.0771,69.2758,58.5244,100,30.7118,56.5805,56.6409,1.5,89.5542,1.50412,29.9433,1,0,27.9101,28,190,190,153.295,0,20.8974
10/17/2014 17:26,1,59.0771,69.2758,58.7291,100,30.7118,56.5805,56.6818,1.5,89.3534,1.50109,29.9433,1,0,27.5833,28,190,190,153.401,0,20.8974
10/17/2014 17:27,1,59.0771,69.2758,58.7291,100,30.7118,56.5805,56.6818,1.5,89.3534,1.50109,29.9433,1,0,27.7839,28,190,190,153.825,0,21.1553
10/17/2014 17:28,1,59.0976,69.2758,59.2204,100,30.7118,56.7341,56.559,1.5,89.4575,1.50931,29.9433,1,0,27.9618,28,190,190,153.719,0,21.1553
10/17/2014 17:29,1,59.0976,69.2758,59.2204,100,30.7118,56.7341,56.559,1.5,89.4575,1.50931,29.9433,1,0,27.5833,28,190,190,153.401,0,21.1568
10/17/2014 17:30,1,59.0976,69.2758,59.2204,100,30.7118,56.7341,56.559,1.5,89.4575,1.50931,29.9433,1,0,27.8809,28,190,190,153.507,0,21.3078
10/17/2014 17:31,1,59.0976,69.3514,58.7291,100,30.7118,56.7341,56.5181,1.5,89.6202,1.50326,29.9433,1,0,28.1786,28,190,190,153.401,0,21.0367
10/17/2014 17:32,1,59.0976,69.3514,58.7291,100,30.7118,56.7341,56.5181,1.5,89.6202,1.50326,29.9433,1,0,27.7839,28,190,190,153.401,0,21.0367
10/17/2014 17:33,1,58.9748,69.3514,58.9338,100,29.8366,56.9112,56.5181,1.5,89.8144,1.49612,29.9433,1,0,27.9748,28,190,190,152.871,0,21.0845
10/17/2014 17:34,1,58.9748,69.3514,58.9338,100,29.8366,56.9112,56.5181,1.5,89.8144,1.49612,29.9433,1,0,27.9748,28,190,190,152.34,0,21.0845
10/17/2014 17:35,1,58.9748,69.3514,58.9338,100,29.8366,56.9112,56.5181,1.5,89.8144,1.49612,29.9433,1,0,28.2788,28,190,190,152.446,0,21.0827
10/17/2014 17:36,1,58.9748,69.2758,58.5244,100,28.9187,56.9112,56.3951,1.5,90.0071,1.49158,29.9433,1,0,28.3759,28,190,190,152.552,0,20.9333
10/17/2014 17:37,1,58.9748,69.2758,58.5244,100,28.9187,56.9112,56.3951,1.5,90.0071,1.49158,29.9433,1,0,27.8809,28,190,190,152.658,0,20.9333
10/17/2014 17:38,1,58.9748,69.4648,58.2377,100,28.4933,56.8285,56.3951,1.5,89.8545,1.50109,29.9433,1,0,27.8809,28,190,190,153.401,0,20.9947
10/17/2014 17:39,1,58.9748,69.4648,58.2377,100,28.4933,56.8285,56.3951,1.5,89.8545,1.50109,29.9433,1,0,27.7904,28,190,190,153.507,0,20.9947
10/17/2014 17:40,1,59.0771,69.2758,58.4834,100,28.6973,56.8285,56.559,1.5,90.0066,1.49353,29.9433,1,0,28.1818,28,190,190,153.719,0,21.1795
10/17/2014 17:41,1,59.0771,69.2758,58.4834,100,28.6973,56.8285,56.559,1.5,90.0066,1.49353,29.9433,1,0,27.8809,28,190,190,153.613,0,21.1811
10/17/2014 17:42,1,59.0771,69.2758,58.4834,100,28.6973,56.8285,56.559,1.5,90.0066,1.49353,29.9433,1,0,27.7904,28,190,190,153.719,0,21.1811
10/17/2014 17:43,1,59.0771,69.2003,58.4834,100,28.6956,56.7754,56.6409,1.5,89.9714,1.49547,29.9433,1,0,28.2141,28,190,190,153.931,0,21.3883
10/17/2014 17:44,1,59.0771,69.2003,58.4834,100,28.6956,56.7754,56.6409,1.5,89.9714,1.49547,29.9433,1,0,27.7839,28,190,190,153.931,0,21.1466
10/17/2014 17:45,1,58.7291,69.2003,58.5244,100,28.6956,56.7754,56.7228,1.5,89.7155,1.50456,29.9433,1,0,27.9748,28,190,190,153.507,0,21.2187
10/17/2014 17:46,1,58.7291,69.2003,58.5244,100,28.6956,56.7754,56.7228,1.5,89.7155,1.50456,29.9433,1,0,27.9748,28,190,190,152.977,0,21.1789
10/17/2014 17:47,1,58.7291,69.2003,58.5244,100,28.6956,56.7754,56.7228,1.5,89.7155,1.50456,29.9433,1,0,28.1786,28,190,190,153.401,0,21.1789
10/17/2014 17:48,1,58.7291,69.2758,58.4015,100,28.6956,56.7401,56.8047,1.5,89.6895,1.5065,29.9433,1,0,27.7839,28,190,190,153.613,0,21.0406
10/17/2014 17:49,1,58.7291,69.2758,58.4015,100,28.6956,56.7401,56.8047,1.5,89.6895,1.5065,29.9433,1,0,28.35,28,190,190,153.931,0,21.1635
10/17/2014 17:50,1,58.5244,69.0491,58.4015,100,28.6956,56.7401,56.7228,1.5,89.6092,1.5091,29.9433,1,0,27.9748,28,190,190,153.931,0,20.9837
10/17/2014 17:51,1,58.5244,69.0491,58.4015,100,28.6956,56.7401,56.7228,1.5,89.6092,1.5091,29.9433,1,0,28.1786,28,190,190,153.931,0,21.108
10/17/2014 17:52,1,58.5244,69.0491,57.9102,100,28.6956,56.7696,56.7637,1.5,90.0365,1.48812,29.9433,1,0,28.1527,28,190,190,154.037,0,21.108
10/17/2014 17:53,1,58.5244,69.0491,57.9102,100,28.6956,56.7696,56.7637,1.5,90.0365,1.48812,29.9433,1,0,27.6836,28,190,190,153.719,0,20.9822
10/17/2014 17:54,1,58.5244,69.0491,57.9102,100,28.6956,56.7696,56.7637,1.5,90.0365,1.48812,29.9433,1,0,28.1786,28,190,190,154.037,0,21.203
10/17/2014 17:55,1,58.5039,69.1247,58.0739,100,28.6956,56.7696,57.0094,1.5,89.713,1.49093,29.9433,1,0,27.6771,28,190,190,154.144,0,21.019
10/17/2014 17:56,1,58.5039,69.1247,58.0739,100,28.6956,56.7696,57.0094,1.5,89.713,1.49093,29.9433,1,0,27.4863,28,190,190,154.144,0,21.1284
10/17/2014 17:57,1,58.5039,69.0491,58.1149,100,28.6956,56.7873,56.9684,1.5,90.3258,1.47925,29.9433,1,0,27.758,28,190,190,153.931,0,21.1284
10/17/2014 17:58,1,58.5039,69.0491,58.1149,100,28.6956,56.7873,56.9684,1.5,90.3258,1.47925,29.9433,1,0,27.8874,28,190,190,153.295,0,21.1176
10/17/2014 17:59,1,58.5039,69.0491,58.1149,100,28.6956,56.7873,56.9684,1.5,90.3258,1.47925,29.9433,1,0,27.9748,28,190,190,153.507,0,21.2954
10/17/2014 18:00,1,58.811,68.9735,58.1968,100,28.8778,56.7873,57.0912,1.5,89.7822,1.49872,29.9433,1,0,28.8579,28,190,190,153.507,0,21.1922
10/17/2014 18:01,1,58.811,68.9735,58.1968,100,28.8778,56.7873,57.0912,1.5,89.7822,1.49872,29.9433,1,0,28.2724,28,190,190,153.083,0,20.9191
10/17/2014 18:02,0,58.811,68.7468,61.4724,0,0,50.8568,56.3133,1.5,0,0.0378135,32.3201,1,0,28.1786,28,190,190,152.977,0,20.9191
10/17/2014 18:03,0,58.811,68.7468,61.4724,0,0,50.8568,56.3133,1.5,0,0.0378135,32.3201,1,0,28.1786,28,190,190,152.764,0,21.0404
10/17/2014 18:04,0,58.811,68.7468,61.4724,0,0,50.8568,56.3133,1.5,0,0.0378135,54.5281,1,0,28.3694,28,190,190,152.764,0,20.9359
10/17/2014 18:05,0,58.3606,68.0667,60.1622,0,0,50.8568,56.0267,1.5,0,0.0369484,54.5281,1,0,28.4665,28,190,190,153.083,0,20.9386
10/17/2014 18:06,0,58.3606,68.0667,60.1622,0,0,50.8568,56.0267,1.5,0,0.0369484,54.5281,1,0,28.0071,28,190,190,153.189,0,21.0141
10/17/2014 18:07,0,58.3606,67.1219,59.4661,0,0,50.7476,56.1086,1.5,0,0.036516,0,1,0,28.1818,28,190,190,153.825,0,21.0141
10/17/2014 18:08,0,58.3606,67.1219,59.4661,0,0,50.7476,56.1086,1.5,0,0.036516,0,1,0,27.9748,28,190,190,154.037,0,20.8897
10/17/2014 18:09,0,58.3606,67.1219,59.4661,0,0,50.7476,56.1086,1.5,0,0.036516,0,1,0,27.8809,28,190,190,153.931,0,20.9415
10/17/2014 18:10,0,58.4834,66.2151,59.0157,0,0,50.7476,56.3133,1.5,0,0.0367321,0,1,0,28.2788,28,190,190,153.507,0,20.9503
10/17/2014 18:11,0,58.4834,66.2151,59.0157,0,0,50.7476,56.3133,1.5,0,0.0367321,0,1,0,28.3209,28,190,190,153.507,0,20.9267
10/17/2014 18:12,0,58.4834,65.4216,58.7291,0,0,50.6191,56.4771,1.5,0,0.0362996,0,1,0,28.1462,28,190,190,153.825,0,20.9267
10/17/2014 18:13,0,58.4834,65.4216,58.7291,0,0,50.6191,56.4771,1.5,0,0.0362996,0,1,0,27.9748,28,190,190,154.25,0,20.8326
10/17/2014 18:14,0,58.4834,65.4216,58.7291,0,0,50.6191,56.4771,1.5,0,0.0362996,12.4275,1,0,27.9748,28,190,190,154.568,0,20.9312
10/17/2014 18:15,0,58.2173,64.7413,58.4834,0,0,50.6191,56.5999,1.5,0,0.0352182,12.4275,1,0,27.8809,28,190,190,154.568,0,20.9312
10/17/2014 18:16,0,58.2173,64.7413,58.4834,0,0,50.6191,56.5999,1.5,0,0.0352182,31.5645,1,0,27.9748,28,190,190,155.205,0,20.9524
10/17/2014 18:17,0,58.2173,64.1746,58.2787,0,0,50.6191,56.7228,1.5,0,0.0360833,31.5645,1,0,27.9748,28,190,190,155.205,0,20.9524
10/17/2014 18:18,0,58.2173,64.1746,58.2787,0,0,50.6191,56.7228,1.5,0,0.0360833,31.5645,1,0,28.0621,28,190,190,155.417,0,20.9902
10/17/2014 18:19,0,58.8314,63.7211,58.0739,0,0,50.5158,56.7228,1.5,0,0.0352182,52.0593,1,0,28.0621,28,190,190,155.311,0,21.0878
10/17/2014 18:20,0,58.8314,63.7211,58.0739,0,0,50.5158,56.7228,1.5,0,0.0352182,52.0593,1,0,28.4277,28,190,190,155.417,0,21.0878
10/17/2014 18:21,0,58.8314,63.7211,58.0739,0,0,50.5158,56.7228,1.5,0,0.0352182,70.9024,1,0,28.2724,28,190,190,155.311,0,20.8696
10/17/2014 18:22,0,58.8314,63.192,57.9511,0,0,50.5158,56.8047,1.5,0,0.0358672,70.9024,1,0,28.1786,28,190,190,154.992,0,20.8696
10/17/2014 18:23,0,58.8314,63.192,57.9511,0,0,50.5158,56.8047,1.5,0,0.0358672,70.9024,1,0,28.0686,28,190,190,154.886,0,20.8883
10/17/2014 18:24,0,58.422,62.8142,57.7055,0,0,50.4494,56.8456,1.5,0,0.0350021,92.437,1,0,28.0686,28,190,190,155.099,0,20.8681
10/17/2014 18:25,0,58.422,62.8142,57.7055,0,0,50.4494,56.8456,1.5,0,0.0350021,92.437,1,0,27.8745,28,190,190,155.948,0,20.6758
10/17/2014 18:26,0,58.422,62.8142,57.7055,0,0,50.4494,56.8456,1.5,0,0.0350021,100,1,0,28.2336,28,190,190,155.948,0,20.8225
10/17/2014 18:27,0,58.422,62.323,57.5416,0,0,50.4494,56.8865,1.5,0,0.0354346,100,1,0,28.1883,28,190,190,156.16,0,20.8225
10/17/2014 18:28,0,58.422,62.323,57.5416,0,0,50.4494,56.8865,1.5,0,0.0354346,100,1,0,27.9683,28,190,190,156.16,0,20.7618
10/17/2014 18:30,0,57.6645,62.0207,57.3779,0,0,50.3815,56.9684,1.5,0,0.0354346,100,1,0,27.9748,28,190,190,156.16,0,20.8445
10/17/2014 18:31,0,57.6645,62.0207,57.3779,0,0,50.3815,56.9684,1.5,0,0.0354346,100,1,0,28.0621,28,190,190,156.054,0,20.8503
10/17/2014 18:32,0,57.6645,61.7184,57.296,0,0,50.3815,57.0094,1.5,0,0.0354346,100,1,0,28.1786,28,190,190,154.992,0,20.9297
10/17/2014 18:33,0,57.6645,61.7184,57.296,0,0,50.3815,57.0094,1.5,0,0.0354346,100,1,0,28.1786,28,190,190,155.311,0,20.9297
10/17/2014 18:34,0,57.4393,61.4161,57.2551,0,0,50.3077,57.0094,1.5,0,0.0354346,100,1,0,28.0621,28,190,190,155.629,0,20.7891
10/17/2014 18:35,0,57.4393,61.4161,57.2551,0,0,50.3077,57.0094,1.5,0,0.0354346,100,1,0,28.2659,28,190,190,155.205,0,20.6785
10/17/2014 18:36,0,57.4393,61.3405,57.1732,0,0,50.3077,57.0912,1.5,0,0.0347859,100,1,0,28.1947,28,190,190,155.417,0,20.6958
10/17/2014 18:37,0,57.4393,61.3405,57.1732,0,0,50.3077,57.0912,1.5,0,0.0347859,100,1,0,28.1527,28,190,190,155.629,0,20.6109
10/17/2014 18:38,0,57.4393,61.3405,57.1732,0,0,50.3077,57.0912,1.5,0,0.0347859,100,1,0,27.9748,28,190,190,155.948,0,20.6109
10/17/2014 18:39,0,57.2755,61.4917,57.0912,0,0,50.2427,57.0912,1.5,0,0.0352182,100,1,0,28.1786,28,190,190,156.16,0,20.6136
10/17/2014 18:40,0,57.2755,61.4917,57.0912,0,0,50.2427,57.0912,1.5,0,0.0352182,100,1,0,27.6707,28,190,190,156.266,0,20.6927
10/17/2014 18:41,0,57.2755,60.6225,56.9684,0,0,50.2427,57.0912,1.5,0,0.0350021,100,1,0,27.9683,28,190,190,156.266,0,20.6927
10/17/2014 18:42,0,57.2755,60.6225,56.9684,0,0,50.2427,57.0912,1.5,0,0.0350021,100,1,0,28.2724,28,190,190,156.266,0,20.7035
10/17/2014 18:43,0,57.8487,60.3958,56.9275,0,0,50.1748,57.1322,1.5,0,0.0352182,100,1,0,27.9683,28,190,190,155.205,0,20.7035
10/17/2014 18:44,0,57.8487,60.3958,56.9275,0,0,50.1748,57.1322,1.5,0,0.0352182,100,1,0,27.8745,28,190,190,155.735,0,20.7853
10/17/2014 18:45,0,57.8487,60.3958,56.9275,0,0,50.1748,57.1322,1.5,0,0.0352182,100,1,0,27.9295,28,190,190,156.054,0,20.7745
10/17/2014 18:46,0,57.8487,60.2068,56.8865,0,0,50.1748,57.1322,1.5,0,0.0350021,100,1,0,27.6707,28,190,190,156.16,0,20.7745
10/17/2014 18:47,0,57.8487,60.2068,56.8865,0,0,50.1748,57.1322,1.5,0,0.0350021,100,1,0,27.9683,28,190,190,156.266,0,20.8039
10/17/2014 18:48,0,57.8487,60.0179,56.8047,0,0,50.1054,57.1322,1.5,0,0.0347859,100,1,0,28.0006,28,190,190,156.054,0,20.8039
10/17/2014 18:49,0,57.8487,60.0179,56.8047,0,0,50.1054,57.1322,1.5,0,0.0347859,100,1,0,28.0945,28,190,190,155.629,0,20.8257
10/17/2014 18:50,0,57.8487,60.0179,56.8047,0,0,50.1054,57.1322,1.5,0,0.0347859,100,1,0,28.0621,28,190,190,155.948,0,20.7846
10/17/2014 18:51,0,58.7086,60.0935,56.7637,0,0,50.1054,57.1322,1.5,0,0.0350021,100,1,0,28.1786,28,190,190,156.054,0,20.7846
10/17/2014 18:52,0,58.7086,60.0935,56.7637,0,0,50.1054,57.1322,1.5,0,0.0350021,100,1,0,27.8745,28,190,190,156.16,0,20.6038
10/17/2014 18:53,0,58.7086,59.6401,56.7228,0,0,50.0759,57.1322,1.5,0,0.0345695,100,1,0,27.7839,28,190,190,156.16,0,20.6038
10/17/2014 18:54,0,58.7086,59.6401,56.7228,0,0,50.0759,57.1322,1.5,0,0.0345695,100,1,0,27.5833,28,190,190,156.16,0,20.8752
10/17/2014 18:55,0,58.7086,59.6401,56.7228,0,0,50.0759,57.1322,1.5,0,0.0345695,100,1,0,28.2659,28,190,190,156.054,0,20.5854
10/17/2014 18:56,0,57.644,59.6401,56.6409,0,0,50.0759,57.1322,1.5,0,0.0347859,100,1,0,27.5769,28,190,190,155.205,0,20.5854
10/17/2014 18:57,0,57.644,59.6401,56.6409,0,0,50.0759,57.1322,1.5,0,0.0347859,100,1,0,28.0136,28,190,190,155.841,0,20.5019
10/17/2014 18:58,0,57.644,59.3377,56.559,0,0,50.0759,57.1322,1.5,0,0.0347859,100,1,0,27.8162,28,190,190,155.948,0,20.5019
10/17/2014 18:59,0,57.644,59.3377,56.559,0,0,50.0759,57.1322,1.5,0,0.0347859,100,1,0,27.9683,28,190,190,156.16,0,20.6959
10/17/2014 19:00,0,57.644,59.3377,56.559,0,0,50.0759,57.1322,1.5,0,0.0347859,100,1,0,28.0621,28,190,190,156.16,0,20.5031
10/17/2014 19:01,0,57.4598,59.2244,56.4771,0,0,50.0051,57.1322,1.5,0,0.0350021,100,1,0,27.8745,28,190,190,156.16,0,20.5031
10/17/2014 19:02,0,57.4598,59.2244,56.4771,0,0,50.0051,57.1322,1.5,0,0.0350021,100,1,0,27.6707,28,190,190,156.478,0,20.6534
10/17/2014 19:03,0,57.7464,59.0732,56.4362,0,0,49.9903,57.1322,1.5,0,0.0347859,100,1,0,27.9618,28,190,190,156.584,0,20.6534
10/17/2014 19:04,0,57.7464,59.0732,56.4362,0,0,49.9903,57.1322,1.5,0,0.0347859,100,1,0,27.8745,28,190,190,156.266,0,20.8783
10/17/2014 19:05,0,57.7464,59.0732,56.4362,0,0,49.9903,57.1322,1.5,0,0.0347859,100,1,0,27.8745,28,190,190,156.372,0,20.6923
10/17/2014 19:06,0,57.7464,58.9221,56.3543,0,0,49.9903,57.1322,1.5,0,0.0350021,100,1,0,27.6707,28,190,190,156.372,0,20.6923
10/17/2014 19:07,0,57.7464,58.9221,56.3543,0,0,49.9903,57.1322,1.5,0,0.0350021,100,1,0,27.7774,28,190,190,155.948,0,20.8136
10/17/2014 19:08,0,57.7464,58.8465,56.3543,0,0,49.9903,57.0912,1.5,0,0.0350021,100,1,0,28.0621,28,190,190,155.523,0,21.0729
10/17/2014 19:09,0,57.7464,58.8465,56.3543,0,0,49.9903,57.0912,1.5,0,0.0350021,100,1,0,28.1883,28,190,190,154.674,0,20.9293
10/17/2014 19:10,0,57.7464,58.8465,56.3543,0,0,49.9903,57.0912,1.5,0,0.0350021,100,1,0,28.2659,28,190,190,155.099,0,20.7442
10/17/2014 19:11,0,57.6031,58.6954,56.3133,0,0,49.9638,57.0912,1.5,0,0.0347859,100,1,0,28.1786,28,190,190,155.417,0,20.7442
10/17/2014 19:12,0,57.6031,58.6954,56.3133,0,0,49.9638,57.0912,1.5,0,0.0347859,100,1,0,28.0556,28,190,190,155.523,0,20.881
10/17/2014 19:13,0,57.6031,58.6576,56.2723,0,0,49.9638,57.0912,1.5,0,0.0350021,100,1,0,27.9812,28,190,190,155.841,0,20.8757
10/17/2014 19:14,0,57.6031,58.6576,56.2723,0,0,49.9638,57.0912,1.5,0,0.0350021,100,1,0,28.1721,28,190,190,156.054,0,20.8867
10/17/2014 19:15,0,57.6031,58.6576,56.2723,0,0,49.9638,57.0912,1.5,0,0.0350021,100,1,0,28.0621,28,190,190,156.16,0,20.824
10/17/2014 19:16,0,57.4598,58.5064,56.1905,0,0,49.9254,57.0503,1.5,0,0.0345695,100,1,0,27.8745,28,190,190,156.054,0,20.824
10/17/2014 19:17,0,57.4598,58.5064,56.1905,0,0,49.9254,57.0503,1.5,0,0.0345695,100,1,0,27.8809,28,190,190,155.841,0,20.7674
10/17/2014 19:18,0,57.4598,58.4308,56.1086,0,0,49.9254,57.0912,1.5,0,0.0347859,100,1,0,28.0201,28,190,190,155.948,0,20.762
10/17/2014 19:19,0,57.4598,58.4308,56.1086,0,0,49.9254,57.0912,1.5,0,0.0347859,100,1,0,27.8551,28,190,190,155.948,0,20.895
10/17/2014 19:20,0,57.4598,58.4308,56.1086,0,0,49.9254,57.0912,1.5,0,0.0347859,100,1,0,27.5833,28,190,190,155.948,0,20.9773
10/17/2014 19:21,0,57.7873,58.3931,56.0676,0,0,49.9151,57.0503,1.5,0,0.0350021,100,1,0,27.6642,28,190,190,155.735,0,20.9773
10/17/2014 19:22,0,57.7873,58.3931,56.0676,0,0,49.9151,57.0503,1.5,0,0.0350021,100,1,0,28.2465,28,190,190,155.841,0,21.2725
10/17/2014 19:23,0,57.7873,58.3931,56.0676,0,0,49.9151,57.0094,1.5,0,0.0345695,100,1,0,27.6771,28,190,190,154.356,0,20.9422
10/17/2014 19:24,0,57.7873,58.3931,56.0676,0,0,49.9151,57.0094,1.5,0,0.0345695,100,1,0,28.3338,28,190,190,154.886,0,21.2529
10/17/2014 19:25,0,57.644,58.2419,56.0267,0,0,49.8619,57.0094,1.5,0,0.0339206,100,1,0,28.5732,28,190,190,155.205,0,20.9112
10/17/2014 19:26,0,57.644,58.2419,56.0267,0,0,49.8619,57.0094,1.5,0,0.0339206,100,1,0,27.9748,28,190,190,155.629,0,20.9112
10/17/2014 19:27,0,57.644,58.2419,56.0267,0,0,49.8619,57.0094,1.5,0,0.0339206,100,1,0,28.2724,28,190,190,155.735,0,21.0767
10/17/2014 19:28,0,57.644,58.3175,55.9858,0,0,49.8619,57.0094,1.5,0,0.0341369,100,1,0,27.8745,28,190,190,155.948,0,20.8489
10/17/2014 19:29,0,57.644,58.3175,55.9858,0,0,49.8619,57.0094,1.5,0,0.0341369,100,1,0,28.0621,28,190,190,155.948,0,21.0482
10/17/2014 19:30,0,57.6031,58.1663,56.0267,0,0,49.8354,57.0094,1.5,0,0.0345695,100,1,0,27.8745,28,190,190,156.054,0,21.0716
10/17/2014 19:31,0,57.6031,58.1663,56.0267,0,0,49.8354,57.0094,1.5,0,0.0345695,100,1,0,27.7774,28,190,190,156.054,0,21.0716
10/17/2014 19:32,0,57.6031,58.1663,56.0267,0,0,49.8354,57.0094,1.5,0,0.0345695,100,1,0,28.1721,28,190,190,155.735,0,21.099
10/17/2014 19:33,0,57.6031,58.0152,55.9858,0,0,49.8354,56.9684,1.5,0,0.0345695,100,1,0,27.9748,28,190,190,155.417,0,21.0965
10/17/2014 19:34,0,57.6031,58.0152,55.9858,0,0,49.8354,56.9684,1.5,0,0.0345695,100,1,0,27.8874,28,190,190,155.629,0,21.059
10/17/2014 19:35,0,57.3983,57.9396,55.9448,0,0,49.8192,56.9684,1.5,0,0.0341369,100,1,0,27.8227,28,190,190,155.629,0,21.1403
10/17/2014 19:36,0,57.3983,57.9396,55.9448,0,0,49.8192,56.9684,1.5,0,0.0341369,100,1,0,27.6707,28,190,190,155.841,0,21.1403
10/17/2014 19:37,0,57.3983,57.9396,55.9448,0,0,49.8192,56.9684,1.5,0,0.0341369,100,1,0,27.9683,28,190,190,155.629,0,21.4403
10/17/2014 19:38,0,57.3983,58.0908,55.9039,0,0,49.8192,56.9684,1.5,0,0.0347859,100,1,0,28.0556,28,190,190,155.205,0,21.3396
10/17/2014 19:39,0,57.3983,58.0908,55.9039,0,0,49.8192,56.9684,1.5,0,0.0347859,100,1,0,28.075,28,190,190,154.462,0,21.2972
10/17/2014 19:40,0,57.296,57.7885,55.9039,0,0,49.797,56.9275,1.5,0,0.0345695,100,1,0,28.0556,28,190,190,154.886,0,21.2828
10/17/2014 19:41,0,57.296,57.7885,55.9039,0,0,49.797,56.9275,1.5,0,0.0345695,100,1,0,28.0686,28,190,190,155.205,0,21.2828
10/17/2014 19:42,0,57.296,57.7885,55.9039,0,0,49.797,56.9275,1.5,0,0.0345695,100,1,0,28.0556,28,190,190,155.205,0,21.2586
10/17/2014 19:43,0,57.296,57.713,55.9858,0,0,49.797,56.9275,1.5,0,0.0332719,100,1,0,28.1203,28,190,190,155.417,0,21.237
10/17/2014 19:44,0,57.296,57.713,55.9858,0,0,49.797,56.9275,1.5,0,0.0332719,100,1,0,27.6771,28,190,190,155.523,0,21.1022
10/17/2014 19:45,0,56.9275,57.6373,55.9858,0,0,49.7528,56.9275,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,155.735,0,21.2813
10/17/2014 19:46,0,56.9275,57.6373,55.9858,0,0,49.7528,56.9275,1.5,0,0.0339206,100,1,0,27.9683,28,190,190,155.629,0,21.2813
10/17/2014 19:47,0,56.9275,57.6373,55.9858,0,0,49.7528,56.9275,1.5,0,0.0339206,100,1,0,28.1786,28,190,190,155.629,0,21.301
10/17/2014 19:48,0,56.9275,57.5618,55.9039,0,0,49.7528,56.8865,1.5,0,0.0337045,100,1,0,27.9618,28,190,190,155.629,0,21.346
10/17/2014 19:49,0,56.9275,57.5618,55.9039,0,0,49.7528,56.8865,1.5,0,0.0337045,100,1,0,27.8745,28,190,190,155.311,0,21.2206
10/17/2014 19:50,0,56.9479,57.4484,55.822,0,0,49.7454,56.8865,1.5,0,0.0343533,100,1,0,27.7289,28,190,190,155.205,0,21.0589
10/17/2014 19:51,0,56.9479,57.4484,55.822,0,0,49.7454,56.8865,1.5,0,0.0343533,100,1,0,27.9683,28,190,190,155.311,0,21.0589
10/17/2014 19:52,0,56.9479,57.3729,55.781,0,0,49.7454,56.8047,1.5,0,0.0341369,100,1,0,28.2659,28,190,190,155.523,0,21.3719
10/17/2014 19:53,0,56.9479,57.3729,55.781,0,0,49.7454,56.8047,1.5,0,0.0341369,100,1,0,27.6707,28,190,190,155.629,0,21.4689
10/17/2014 19:54,0,56.9479,57.3729,55.781,0,0,49.7454,56.8047,1.5,0,0.0341369,100,1,0,27.7774,28,190,190,155.629,0,21.4689
10/17/2014 19:55,0,56.5794,57.2216,55.6582,0,0,49.7203,56.7637,1.5,0,0.0339206,100,1,0,27.7839,28,190,190,154.674,0,21.4821
10/17/2014 19:56,0,56.5794,57.2216,55.6582,0,0,49.7203,56.7637,1.5,0,0.0339206,100,1,0,28.363,28,190,190,154.992,0,21.4821
10/17/2014 19:57,0,56.5794,57.0705,55.5763,0,0,49.7203,56.7228,1.5,0,0.0339206,100,1,0,27.8745,28,190,190,155.099,0,21.3083
10/17/2014 19:58,0,56.5794,57.0705,55.5763,0,0,49.7203,56.7228,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,155.205,0,21.3279
10/17/2014 20:03,0,56.3747,56.9572,55.4535,0,0,49.6922,56.6818,1.5,0,0.0341369,100,1,0,28.033,28,190,190,155.629,0,21.0748
10/17/2014 20:04,0,56.3747,56.9572,55.4535,0,0,49.6922,56.6818,1.5,0,0.0341369,100,1,0,28.2788,28,190,190,155.735,0,20.9229
10/17/2014 20:05,0,56.3952,56.9572,55.4125,0,0,49.6863,56.6409,1.5,0,0.0341369,100,1,0,27.8745,28,190,190,156.054,0,20.9229
10/17/2014 20:06,0,56.3952,56.9572,55.4125,0,0,49.6863,56.6409,1.5,0,0.0341369,100,1,0,28.3565,28,190,190,156.266,0,20.8054
10/17/2014 20:07,0,56.3952,56.7304,55.2897,0,0,49.6863,56.6409,1.5,0,0.0339206,100,1,0,27.8745,28,190,190,156.372,0,20.8054
10/17/2014 20:08,0,56.3952,56.7304,55.2897,0,0,49.6863,56.6409,1.5,0,0.0339206,100,1,0,27.9812,28,190,190,156.372,0,20.9225
10/17/2014 20:09,0,56.3952,56.7304,55.2897,0,0,49.6863,56.6409,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,156.478,0,20.9321
10/17/2014 20:10,0,56.2314,56.6171,55.2487,0,0,49.6863,56.5999,1.5,0,0.0337045,100,1,0,27.5704,28,190,190,156.478,0,20.9321
10/17/2014 20:11,0,56.2314,56.6171,55.2487,0,0,49.6863,56.5999,1.5,0,0.0337045,100,1,0,27.923,28,190,190,155.735,0,21.046
10/17/2014 20:12,0,56.2314,56.5415,55.1259,0,0,49.6656,56.559,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,155.523,0,21.046
10/17/2014 20:13,0,56.2314,56.5415,55.1259,0,0,49.6656,56.559,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,155.948,0,21.0552
10/17/2014 20:14,0,56.2314,56.5415,55.1259,0,0,49.6656,56.559,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,155.948,0,21.0397
10/17/2014 20:15,0,56.4566,56.4659,55.085,0,0,49.6656,56.4771,1.5,0,0.0339206,100,1,0,28.1721,28,190,190,155.735,0,21.0397
10/17/2014 20:16,0,56.4566,56.4659,55.085,0,0,49.6656,56.4771,1.5,0,0.0339206,100,1,0,28.3565,28,190,190,155.841,0,21.0602
10/17/2014 20:17,0,56.4566,56.4659,54.9621,0,0,49.648,56.3951,1.5,0,0.0334882,100,1,0,27.868,28,190,190,156.16,0,20.9095
10/17/2014 20:18,0,56.4566,56.4659,54.9621,0,0,49.648,56.3951,1.5,0,0.0334882,100,1,0,27.868,28,190,190,156.266,0,21.0368
10/17/2014 20:19,0,56.4566,56.4659,54.9621,0,0,49.648,56.3951,1.5,0,0.0334882,100,1,0,28.0556,28,190,190,156.372,0,20.9137
10/17/2014 20:20,0,56.1291,56.3148,54.8802,0,0,49.648,56.3543,1.5,0,0.0343533,100,1,0,27.7774,28,190,190,156.266,0,20.9137
10/17/2014 20:21,0,56.1291,56.3148,54.8802,0,0,49.648,56.3543,1.5,0,0.0343533,100,1,0,27.868,28,190,190,156.372,0,21.0768
10/17/2014 20:22,0,56.1291,56.3903,54.7983,0,0,49.6406,56.3133,1.5,0,0.0341369,100,1,0,28.0556,28,190,190,155.948,0,21.1024
10/17/2014 20:23,0,56.1291,56.3903,54.7983,0,0,49.6406,56.3133,1.5,0,0.0341369,100,1,0,27.771,28,190,190,155.948,0,20.8847
10/17/2014 20:24,0,56.1291,56.3903,54.7983,0,0,49.6406,56.3133,1.5,0,0.0341369,100,1,0,27.8227,28,190,190,155.948,0,21.0296
10/17/2014 20:25,0,55.8834,56.0881,54.7574,0,0,49.6406,56.2723,1.5,0,0.0334882,100,1,0,28.0815,28,190,190,155.948,0,21.0296
10/17/2014 20:26,0,55.8834,56.0881,54.7574,0,0,49.6406,56.2723,1.5,0,0.0334882,100,1,0,27.9618,28,190,190,156.16,0,21.1386
10/17/2014 20:27,0,55.8834,56.1636,54.7164,0,0,49.6214,56.1905,1.5,0,0.0339206,100,1,0,27.6642,28,190,190,155.417,0,21.1386
10/17/2014 20:28,0,55.8834,56.1636,54.7164,0,0,49.6214,56.1905,1.5,0,0.0339206,100,1,0,28.1721,28,190,190,155.205,0,21.3634
10/17/2014 20:29,0,55.8834,56.1636,54.7164,0,0,49.6214,56.1905,1.5,0,0.0339206,100,1,0,28.2659,28,190,190,155.629,0,21.1073
10/17/2014 20:30,0,55.9038,55.9369,54.7164,0,0,49.6214,56.1905,1.5,0,0.0341369,100,1,0,28.24,28,190,190,155.523,0,21.1073
10/17/2014 20:31,0,55.9038,55.9369,54.7164,0,0,49.6214,56.1905,1.5,0,0.0341369,100,1,0,28.24,28,190,190,155.523,0,21.192
10/17/2014 20:32,0,55.9038,55.9369,54.7164,0,0,49.6214,56.1905,1.5,0,0.0341369,100,1,0,28.2659,28,190,190,155.948,0,21.1424
10/17/2014 20:33,0,55.9038,55.9369,54.7164,0,0,49.6257,56.1086,1.5,0,0.0341369,100,1,0,27.6642,28,190,190,155.948,0,20.96
10/17/2014 20:34,0,55.9038,55.9369,54.7164,0,0,49.6257,56.1086,1.5,0,0.0341369,100,1,0,28.1462,28,190,190,155.841,0,21.0555
10/17/2014 20:35,0,55.7196,55.9369,54.6755,0,0,49.6257,56.1086,1.5,0,0.0337045,100,1,0,28.1139,28,190,190,155.735,0,21.0555
10/17/2014 20:36,0,55.7196,55.9369,54.6755,0,0,49.6257,56.1086,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,155.948,0,20.9555
10/17/2014 20:37,0,55.7196,55.9369,54.5936,0,0,49.58,56.0676,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,156.054,0,21.0112
10/17/2014 20:38,0,55.7196,55.9369,54.5936,0,0,49.58,56.0676,1.5,0,0.0334882,100,1,0,27.771,28,190,190,155.948,0,20.9761
10/17/2014 20:39,0,55.7196,55.9369,54.5936,0,0,49.58,56.0676,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,155.841,0,21.0076
10/17/2014 20:40,0,56.0676,55.7858,54.5117,0,0,49.58,56.0267,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,155.948,0,21.0076
