Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/17/2014 20:41,0,56.0676,55.7858,54.5117,0,0,49.58,56.0267,1.5,0,0.0337045,100,1,0,27.9618,28,190,190,155.948,0,21.073
10/17/2014 20:42,0,56.0676,55.7102,54.3889,0,0,49.5535,55.9448,1.5,0,0.0337045,100,1,0,27.7774,28,190,190,155.841,0,21.0631
10/17/2014 20:43,0,56.0676,55.7102,54.3889,0,0,49.5535,55.9448,1.5,0,0.0337045,100,1,0,28.2594,28,190,190,155.841,0,21.2915
10/17/2014 20:44,0,56.0676,55.7102,54.3889,0,0,49.5535,55.9448,1.5,0,0.0337045,100,1,0,27.9618,28,190,190,155.629,0,21.2246
10/17/2014 20:45,0,55.7401,55.559,54.2661,0,0,49.5535,55.9448,1.5,0,0.0334882,100,1,0,28.1009,28,190,190,154.78,0,21.2246
10/17/2014 20:46,0,55.7401,55.559,54.2661,0,0,49.5535,55.9448,1.5,0,0.0334882,100,1,0,27.6707,28,190,190,154.886,0,21.0725
10/17/2014 20:47,0,55.7401,55.559,54.1842,0,0,49.5831,55.8629,1.5,0,0.0341369,100,1,0,28.3565,28,190,190,155.311,0,21.1041
10/17/2014 20:48,0,55.7401,55.559,54.1842,0,0,49.5831,55.8629,1.5,0,0.0341369,100,1,0,28.0492,28,190,190,155.417,0,21.1041
10/17/2014 20:49,0,55.7401,55.559,54.1842,0,0,49.5831,55.8629,1.5,0,0.0341369,100,1,0,28.0556,28,190,190,155.417,0,20.9693
10/17/2014 20:50,0,55.5149,55.559,54.1432,0,0,49.5831,55.8629,1.5,0,0.0334882,100,1,0,27.9618,28,190,190,155.523,0,21.0424
10/17/2014 20:51,0,55.5149,55.559,54.1432,0,0,49.5831,55.8629,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,155.629,0,21.0424
10/17/2014 20:52,0,55.5149,55.4457,54.1023,0,0,49.5521,55.822,1.5,0,0.0334882,100,1,0,28.1397,28,190,190,155.735,0,20.9725
10/17/2014 20:53,0,55.5149,55.4457,54.1023,0,0,49.5521,55.822,1.5,0,0.0334882,100,1,0,27.868,28,190,190,155.841,0,20.9689
10/17/2014 20:54,0,55.5149,55.4457,54.1023,0,0,49.5521,55.822,1.5,0,0.0334882,100,1,0,27.868,28,190,190,155.735,0,21.0453
10/17/2014 20:55,0,56.1291,55.4457,54.0204,0,0,49.5521,55.822,1.5,0,0.0337045,100,1,0,27.9877,28,190,190,155.841,0,21.0422
10/17/2014 20:56,0,56.1291,55.4457,54.0204,0,0,49.5521,55.822,1.5,0,0.0337045,100,1,0,27.9877,28,190,190,155.735,0,21.0422
10/17/2014 20:57,0,56.1291,55.3701,53.9794,0,0,49.5506,55.781,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,155.841,0,20.9863
10/17/2014 20:58,0,56.1291,55.3701,53.9794,0,0,49.5506,55.781,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,155.735,0,20.9863
10/17/2014 20:59,0,56.1291,55.3701,53.9794,0,0,49.5506,55.781,1.5,0,0.0339206,100,1,0,28.2659,28,190,190,155.735,0,21.1249
10/17/2014 21:00,0,55.6377,55.2945,53.9385,0,0,49.5506,55.7401,1.5,0,0.0339206,100,1,0,28.2077,28,190,190,155.735,0,20.9852
10/17/2014 21:01,0,55.6377,55.2945,53.9385,0,0,49.5506,55.7401,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,155.629,0,20.9852
10/17/2014 21:02,0,55.6377,55.2945,53.8975,0,0,49.5609,55.6992,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,155.523,0,21.0409
10/17/2014 21:03,0,55.6377,55.2945,53.8975,0,0,49.5609,55.6992,1.5,0,0.0339206,100,1,0,27.6577,28,190,190,155.523,0,21.0056
10/17/2014 21:04,0,55.6377,55.2945,53.8975,0,0,49.5609,55.6992,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,155.523,0,21.0371
10/17/2014 21:05,0,55.6991,55.2567,53.8566,0,0,49.5609,55.6172,1.5,0,0.0339206,100,1,0,27.6577,28,190,190,155.523,0,21.0503
10/17/2014 21:06,0,55.6991,55.2567,53.8566,0,0,49.5609,55.6172,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,155.417,0,21.0503
10/17/2014 21:07,0,55.6991,55.1812,53.7747,0,0,49.5166,55.5763,1.5,0,0.0343533,100,1,0,27.868,28,190,190,155.311,0,21.2289
10/17/2014 21:08,0,55.6991,55.1812,53.7747,0,0,49.5166,55.5763,1.5,0,0.0343533,100,1,0,27.6577,28,190,190,155.311,0,21.1514
10/17/2014 21:09,0,55.6991,55.1812,53.7747,0,0,49.5166,55.5763,1.5,0,0.0343533,100,1,0,27.771,28,190,190,155.417,0,21.3929
10/17/2014 21:10,0,55.8425,55.2945,53.8157,0,0,49.5166,55.5763,1.5,0,0.0337045,100,1,0,27.9942,28,190,190,155.311,0,21.3803
10/17/2014 21:11,0,55.8425,55.2945,53.8157,0,0,49.5166,55.5763,1.5,0,0.0337045,100,1,0,27.9618,28,190,190,155.311,0,21.3803
10/17/2014 21:12,0,55.8425,55.2945,53.8157,0,0,49.5166,55.5763,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,154.78,0,21.1211
10/17/2014 21:13,0,55.8425,55.1812,53.8566,0,0,49.5195,55.5354,1.5,0,0.0341369,100,1,0,28.0492,28,190,190,155.205,0,21.2844
10/17/2014 21:14,0,55.8425,55.1812,53.8566,0,0,49.5195,55.5354,1.5,0,0.0341369,100,1,0,28.0492,28,190,190,155.311,0,21.2768
10/17/2014 21:15,0,55.8425,55.1055,53.8566,0,0,49.5195,55.5354,1.5,0,0.0343533,100,1,0,28.0265,28,190,190,155.311,0,21.2901
10/17/2014 21:16,0,55.8425,55.1055,53.8566,0,0,49.5195,55.5354,1.5,0,0.0343533,100,1,0,27.9618,28,190,190,155.205,0,21.2901
10/17/2014 21:17,0,55.8425,55.1055,53.8157,0,0,49.5078,55.4535,1.5,0,0.0339206,100,1,0,28.1786,28,190,190,155.099,0,21.4722
10/17/2014 21:18,0,55.8425,55.1055,53.8157,0,0,49.5078,55.4535,1.5,0,0.0339206,100,1,0,27.4636,28,190,190,154.78,0,21.4257
10/17/2014 21:19,0,55.8425,55.1055,53.8157,0,0,49.5078,55.4535,1.5,0,0.0339206,100,1,0,27.0722,28,190,190,154.674,0,21.984
10/17/2014 21:20,0,55.781,55.1812,53.7747,0,0,49.5078,55.4125,1.5,0,0.0341369,100,1,0,28.9194,28,190,190,154.674,0,21.397
10/17/2014 21:21,0,55.781,55.1812,53.7747,0,0,49.5078,55.4125,1.5,0,0.0341369,100,1,0,28.0492,28,190,190,154.568,0,21.397
10/17/2014 21:22,0,55.781,55.03,53.8157,0,0,49.5078,55.4125,1.5,0,0.0339206,100,1,0,27.868,28,190,190,154.674,0,21.6106
10/17/2014 21:23,0,55.781,55.03,53.8157,0,0,49.5078,55.4125,1.5,0,0.0339206,100,1,0,27.868,28,190,190,154.462,0,21.2198
10/17/2014 21:24,0,55.8629,55.03,53.7338,0,0,49.5078,55.3715,1.5,0,0.0339206,100,1,0,27.8486,28,190,190,154.25,0,21.282
10/17/2014 21:25,0,55.8629,55.03,53.7338,0,0,49.5078,55.3715,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,153.401,0,21.2177
10/17/2014 21:26,0,55.8629,55.03,53.7338,0,0,49.5078,55.3715,1.5,0,0.0339206,100,1,0,27.9553,28,190,190,151.598,0,21.2177
10/17/2014 21:27,0,55.8629,55.03,53.7747,0,0,49.5284,55.3306,1.5,0,0.0337045,100,1,0,27.9618,28,190,190,151.598,0,21.2242
10/17/2014 21:28,0,55.8629,55.03,53.7747,0,0,49.5284,55.3306,1.5,0,0.0337045,100,1,0,28.3565,28,190,190,154.25,0,21.2592
10/17/2014 21:29,0,55.9448,55.03,53.7747,0,0,49.5284,55.2897,1.5,0,0.0341369,100,1,0,27.9553,28,190,190,154.568,0,21.3774
10/17/2014 21:30,0,55.9448,55.03,53.7747,0,0,49.5284,55.2897,1.5,0,0.0341369,100,1,0,28.0492,28,190,190,154.886,0,21.1352
10/17/2014 21:31,0,55.9448,55.03,53.7747,0,0,49.5284,55.2897,1.5,0,0.0341369,100,1,0,27.3763,28,190,190,154.992,0,21.1352
10/17/2014 21:32,0,55.9448,55.03,53.7338,0,0,49.496,55.2078,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,155.099,0,21.2473
10/17/2014 21:33,0,55.9448,55.03,53.7338,0,0,49.496,55.2078,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,154.992,0,21.2538
10/17/2014 21:34,0,55.9448,55.03,53.7338,0,0,49.496,55.2078,1.5,0,0.0337045,100,1,0,27.868,28,190,190,154.992,0,21.2186
10/17/2014 21:35,0,55.9653,55.03,53.7747,0,0,49.496,55.2078,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,154.78,0,21.2015
10/17/2014 21:36,0,55.9653,55.03,53.7747,0,0,49.496,55.2078,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,154.568,0,21.2015
10/17/2014 21:37,0,55.9653,55.03,53.7338,0,0,49.4798,55.1669,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,154.25,0,21.2329
10/17/2014 21:38,0,55.9653,55.03,53.7338,0,0,49.4798,55.1669,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,154.78,0,21.0305
10/17/2014 21:39,0,55.9653,55.03,53.7338,0,0,49.4798,55.1669,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,155.205,0,21.1247
10/17/2014 21:40,0,56.3747,55.03,53.6929,0,0,49.4798,55.1259,1.5,0,0.0337045,100,1,0,28.35,28,190,190,155.417,0,20.8827
10/17/2014 21:41,0,56.3747,55.03,53.6929,0,0,49.4798,55.1259,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,155.629,0,20.8827
10/17/2014 21:42,0,56.3747,54.8788,53.6519,0,0,49.4783,55.085,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,155.629,0,20.9933
10/17/2014 21:43,0,56.3747,54.8788,53.6519,0,0,49.4783,55.085,1.5,0,0.0339206,100,1,0,27.8745,28,190,190,155.629,0,21.0052
10/17/2014 21:44,0,56.559,54.9544,53.5699,0,0,49.4783,55.085,1.5,0,0.0341369,100,1,0,27.0528,28,190,190,155.735,0,21.3438
10/17/2014 21:45,0,56.559,54.9544,53.5699,0,0,49.4783,55.085,1.5,0,0.0341369,100,1,0,27.0657,28,190,190,155.841,0,21.8245
10/17/2014 21:46,0,56.559,54.9544,53.5699,0,0,49.4783,55.085,1.5,0,0.0341369,100,1,0,29.754,28,190,190,155.841,0,21.8245
10/17/2014 21:47,0,56.559,54.8788,53.5291,0,0,49.4783,55.0031,1.5,0,0.0337045,100,1,0,27.4636,28,190,190,155.629,0,20.6211
10/17/2014 21:48,0,56.559,54.8788,53.5291,0,0,49.4783,55.0031,1.5,0,0.0337045,100,1,0,27.6642,28,190,190,155.629,0,21.333
10/17/2014 21:49,0,55.781,54.8788,53.5291,0,0,49.4635,54.9621,1.5,0,0.0337045,100,1,0,27.2631,28,190,190,155.841,0,22.1067
10/17/2014 21:50,0,55.781,54.8788,53.5291,0,0,49.4635,54.9621,1.5,0,0.0337045,100,1,0,30.1163,28,190,190,155.629,0,20.5741
10/17/2014 21:51,0,55.781,54.8788,53.5291,0,0,49.4635,54.9621,1.5,0,0.0337045,100,1,0,27.5704,28,190,190,154.568,0,20.5741
10/17/2014 21:52,0,55.781,54.8788,53.5291,0,0,49.4635,54.9211,1.5,0,0.0339206,100,1,0,28.5668,28,190,190,152.871,0,21.4276
10/17/2014 21:53,0,55.781,54.8788,53.5291,0,0,49.4635,54.9211,1.5,0,0.0339206,100,1,0,28.3565,28,190,190,152.977,0,20.912
10/17/2014 21:54,0,55.6582,54.8788,53.5291,0,0,49.468,54.9211,1.5,0,0.0334882,100,1,0,29.9675,28,190,190,154.78,0,22.2233
10/17/2014 21:55,0,55.6582,54.8788,53.5291,0,0,49.468,54.9211,1.5,0,0.0334882,100,1,0,30.1487,28,190,190,155.311,0,20.6537
10/17/2014 21:56,0,55.6582,54.8788,53.5291,0,0,49.468,54.9211,1.5,0,0.0334882,100,1,0,27.4636,28,190,190,155.523,0,20.6537
10/17/2014 21:57,0,55.6582,54.8788,53.4471,0,0,49.468,54.8802,1.5,0,0.0339206,100,1,0,28.5603,28,190,190,155.311,0,21.3301
10/17/2014 21:58,0,55.6582,54.8788,53.4471,0,0,49.468,54.8802,1.5,0,0.0339206,100,1,0,28.4697,28,190,190,155.099,0,21.5817
10/17/2014 21:59,0,55.6582,54.8788,53.4062,0,0,49.4635,54.8393,1.5,0,0.0345695,100,1,0,27.166,28,190,190,155.099,0,21.5817
10/17/2014 22:00,0,55.6582,54.8788,53.4062,0,0,49.4635,54.8393,1.5,0,0.0345695,100,1,0,27.868,28,190,190,155.417,0,20.671
10/17/2014 22:01,0,55.6582,54.8788,53.4062,0,0,49.4635,54.8393,1.5,0,0.0345695,100,1,0,27.3763,28,190,190,155.417,0,21.3672
10/17/2014 22:02,0,56.1905,54.8032,53.4881,0,0,49.4635,54.8393,1.5,0,0.0343533,100,1,0,29.052,28,190,190,154.992,0,21.3672
10/17/2014 22:03,0,56.1905,54.8032,53.4881,0,0,49.4635,54.8393,1.5,0,0.0343533,100,1,0,28.35,28,190,190,154.78,0,21.0587
10/17/2014 22:04,0,55.781,54.8032,53.4471,0,0,49.459,54.7983,1.5,0,0.0337045,100,1,0,27.0722,28,190,190,154.462,0,21.6485
10/17/2014 22:05,0,55.781,54.8032,53.4471,0,0,49.459,54.7983,1.5,0,0.0337045,100,1,0,27.868,28,190,190,155.417,0,20.9228
10/17/2014 22:06,0,55.781,54.8032,53.4471,0,0,49.459,54.7983,1.5,0,0.0337045,100,1,0,27.868,28,190,190,155.735,0,21.1437
10/17/2014 22:07,0,55.781,54.8788,53.4881,0,0,49.459,54.7983,1.5,0,0.0339206,100,1,0,28.3565,28,190,190,155.417,0,21.1437
10/17/2014 22:08,0,55.781,54.8788,53.4881,0,0,49.459,54.7983,1.5,0,0.0339206,100,1,0,27.771,28,190,190,155.311,0,21.263
10/17/2014 22:09,0,56.0062,54.8032,53.4881,0,0,49.4694,54.7983,1.5,0,0.0343533,100,1,0,26.7681,28,190,190,155.417,0,21.9338
10/17/2014 22:10,0,56.0062,54.8032,53.4881,0,0,49.4694,54.7983,1.5,0,0.0343533,100,1,0,28.5668,28,190,190,155.629,0,21.9338
10/17/2014 22:11,0,56.0062,54.8032,53.4881,0,0,49.4694,54.7983,1.5,0,0.0343533,100,1,0,27.4636,28,190,190,155.735,0,21.3185
10/17/2014 22:12,0,56.0062,54.8032,53.4881,0,0,49.4694,54.7574,1.5,0,0.0341369,100,1,0,28.4471,28,190,190,155.311,0,21.3185
10/17/2014 22:13,0,56.0062,54.8032,53.4881,0,0,49.4694,54.7574,1.5,0,0.0341369,100,1,0,27.5639,28,190,190,154.886,0,21.0383
10/17/2014 22:14,0,56.0062,54.8032,53.4881,0,0,49.4694,54.7574,1.5,0,0.0341369,100,1,0,27.6965,28,190,190,154.78,0,21.6842
10/17/2014 22:15,0,56.0062,54.8032,53.5291,0,0,49.4782,54.7164,1.5,0,0.0339206,100,1,0,28.2465,28,190,190,153.083,0,21.1601
10/17/2014 22:16,0,56.0062,54.8032,53.5291,0,0,49.4782,54.7164,1.5,0,0.0339206,100,1,0,28.3177,28,190,190,152.128,0,21.1183
10/17/2014 22:17,0,56.0267,54.8032,53.5291,0,0,49.4782,54.6755,1.5,0,0.0334882,100,1,0,28.1656,28,190,190,152.977,0,21.1183
10/17/2014 22:18,0,56.0267,54.8032,53.5291,0,0,49.4782,54.6755,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,154.25,0,21.0297
10/17/2014 22:19,0,56.0267,54.7277,53.5291,0,0,49.4664,54.6755,1.5,0,0.0337045,100,1,0,27.1628,28,190,190,154.462,0,21.3817
10/17/2014 22:20,0,56.0267,54.7277,53.5291,0,0,49.4664,54.6755,1.5,0,0.0337045,100,1,0,28.3565,28,190,190,154.992,0,21.3817
10/17/2014 22:21,0,55.7195,54.8032,53.5291,0,0,49.4664,54.6346,1.5,0,0.0341369,100,1,0,28.2594,28,190,190,155.735,0,21.0744
10/17/2014 22:22,0,55.7195,54.8032,53.5291,0,0,49.4664,54.6346,1.5,0,0.0341369,100,1,0,28.1656,28,190,190,155.735,0,21.0744
10/17/2014 22:23,0,55.7195,54.8032,53.5291,0,0,49.4664,54.6346,1.5,0,0.0341369,100,1,0,28.1333,28,190,190,155.523,0,21.089
10/17/2014 22:24,0,55.7195,54.7277,53.4471,0,0,49.4502,54.5936,1.5,0,0.0334882,100,1,0,27.0722,28,190,190,155.205,0,21.1802
10/17/2014 22:25,0,55.7195,54.7277,53.4471,0,0,49.4502,54.5936,1.5,0,0.0334882,100,1,0,27.771,28,190,190,155.311,0,21.1802
10/17/2014 22:26,0,55.7195,54.7277,53.4471,0,0,49.4502,54.5936,1.5,0,0.0334882,100,1,0,27.771,28,190,190,155.311,0,21.2822
10/17/2014 22:27,0,55.7401,54.7277,53.4471,0,0,49.4502,54.5936,1.5,0,0.0341369,100,1,0,28.1656,28,190,190,154.992,0,21.3424
10/17/2014 22:28,0,55.7401,54.7277,53.4471,0,0,49.4502,54.5936,1.5,0,0.0341369,100,1,0,27.8906,28,190,190,154.674,0,21.2103
10/17/2014 22:29,0,55.7401,54.8032,53.4471,0,0,49.4532,54.5936,1.5,0,0.0339206,100,1,0,28.1397,28,190,190,154.674,0,21.3182
10/17/2014 22:30,0,55.7401,54.8032,53.4471,0,0,49.4532,54.5936,1.5,0,0.0339206,100,1,0,27.1725,28,190,190,154.886,0,21.3182
10/17/2014 22:31,0,55.7401,54.8032,53.4471,0,0,49.4532,54.5936,1.5,0,0.0339206,100,1,0,27.4636,28,190,190,155.099,0,21.7001
10/17/2014 22:32,0,55.9243,54.8032,53.4471,0,0,49.4532,54.5527,1.5,0,0.0339206,100,1,0,27.2372,28,190,190,155.523,0,21.956
10/17/2014 22:33,0,55.9243,54.8032,53.4471,0,0,49.4532,54.5527,1.5,0,0.0339206,100,1,0,27.868,28,190,190,155.417,0,20.8963
10/17/2014 22:34,0,55.9243,54.8788,53.4881,0,0,49.4679,54.5527,1.5,0,0.0345695,100,1,0,28.0492,28,190,190,155.205,0,21.3633
10/17/2014 22:35,0,55.9243,54.8788,53.4881,0,0,49.4679,54.5527,1.5,0,0.0345695,100,1,0,27.9618,28,190,190,155.205,0,21.3633
10/17/2014 22:36,0,55.9243,54.8788,53.4881,0,0,49.4679,54.5527,1.5,0,0.0345695,100,1,0,27.9553,28,190,190,155.311,0,21.4429
10/17/2014 22:37,0,55.3921,54.7277,53.4881,0,0,49.4679,54.5117,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,153.825,0,21.4092
10/17/2014 22:38,0,55.3921,54.7277,53.4881,0,0,49.4679,54.5117,1.5,0,0.0339206,100,1,0,28.1656,28,190,190,151.916,0,21.1483
10/17/2014 22:39,0,55.3921,54.8032,53.4881,0,0,49.4798,54.5117,1.5,0,0.0339206,100,1,0,28.2594,28,190,190,152.234,0,21.1
10/17/2014 22:40,0,55.3921,54.8032,53.4881,0,0,49.4798,54.5117,1.5,0,0.0339206,100,1,0,27.771,28,190,190,153.507,0,21.1
10/17/2014 22:41,0,55.8629,54.6521,53.5291,0,0,49.4798,54.4708,1.5,0,0.0339206,100,1,0,28.1656,28,190,190,154.356,0,21.7217
10/17/2014 22:42,0,55.8629,54.6521,53.5291,0,0,49.4798,54.4708,1.5,0,0.0339206,100,1,0,27.8971,28,190,190,154.886,0,21.1454
10/17/2014 22:43,0,55.8629,54.6521,53.5291,0,0,49.4798,54.4708,1.5,0,0.0339206,100,1,0,28.1656,28,190,190,155.523,0,21.2544
10/17/2014 22:44,0,55.8629,54.7277,53.5291,0,0,49.4487,54.4298,1.5,0,0.0337045,100,1,0,28.253,28,190,190,155.311,0,21.2859
10/17/2014 22:45,0,55.8629,54.7277,53.5291,0,0,49.4487,54.4298,1.5,0,0.0337045,100,1,0,27.6642,28,190,190,154.78,0,21.2859
10/17/2014 22:46,0,55.5968,54.6143,53.4471,0,0,49.4487,54.4298,1.5,0,0.0334882,100,1,0,28.1656,28,190,190,154.78,0,21.743
10/17/2014 22:47,0,55.5968,54.6143,53.4471,0,0,49.4487,54.4298,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,155.311,0,21.6455
10/17/2014 22:48,0,55.5968,54.6143,53.4471,0,0,49.4487,54.4298,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,154.356,0,21.3054
10/17/2014 22:49,0,55.5968,54.6143,53.4471,0,0,49.4487,54.3889,1.5,0,0.0337045,100,1,0,28.2336,28,190,190,154.144,0,21.3373
10/17/2014 22:50,0,55.5968,54.6143,53.4471,0,0,49.4487,54.3889,1.5,0,0.0337045,100,1,0,27.166,28,190,190,154.144,0,21.3373
10/17/2014 22:51,0,55.3716,54.6143,53.4062,0,0,49.4398,54.3889,1.5,0,0.0339206,100,1,0,27.4636,28,190,190,154.568,0,21.6114
10/17/2014 22:52,0,55.3716,54.6143,53.4062,0,0,49.4398,54.3889,1.5,0,0.0339206,100,1,0,26.7681,28,190,190,154.992,0,22.3091
10/17/2014 22:53,0,55.3716,54.6143,53.4062,0,0,49.4398,54.3889,1.5,0,0.0339206,100,1,0,27.179,28,190,190,155.841,0,20.8844
10/17/2014 22:54,0,55.3716,54.7277,53.3653,0,0,49.4398,54.348,1.5,0,0.0332719,100,1,0,27.2501,28,190,190,155.311,0,21.7316
10/17/2014 22:55,0,55.3716,54.7277,53.3653,0,0,49.4398,54.348,1.5,0,0.0332719,100,1,0,28.5603,28,190,190,154.886,0,21.7316
10/17/2014 22:56,0,55.3716,54.5388,53.3653,0,0,49.4398,54.307,1.5,0,0.0337045,100,1,0,26.9784,28,190,190,154.78,0,21.3459
10/17/2014 22:57,0,55.3716,54.5388,53.3653,0,0,49.4398,54.307,1.5,0,0.0337045,100,1,0,28.845,28,190,190,154.674,0,22.0614
10/17/2014 22:58,0,55.3716,54.5388,53.3653,0,0,49.4398,54.307,1.5,0,0.0343533,100,1,0,27.4766,28,190,190,151.598,0,20.9709
10/17/2014 22:59,0,55.3716,54.5388,53.3653,0,0,49.4398,54.307,1.5,0,0.0343533,100,1,0,27.3698,28,190,190,152.234,0,21.5334
10/17/2014 23:00,0,55.3716,54.5388,53.3653,0,0,49.4398,54.307,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,153.295,0,21.7927
10/17/2014 23:01,0,55.4944,54.5388,53.3653,0,0,49.4502,54.2661,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,153.931,0,21.7927
10/17/2014 23:02,0,55.4944,54.5388,53.3653,0,0,49.4502,54.2661,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,154.462,0,21.6712
10/17/2014 23:03,0,55.4944,54.5388,53.3653,0,0,49.4502,54.2661,1.5,0,0.0337045,100,1,0,28.6541,28,190,190,154.886,0,21.2549
10/17/2014 23:04,0,55.4944,54.4632,53.3243,0,0,49.4502,54.2251,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,154.886,0,21.3827
10/17/2014 23:05,0,55.4944,54.4632,53.3243,0,0,49.4502,54.2251,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,154.78,0,21.4178
10/17/2014 23:06,0,55.2692,54.4632,53.2424,0,0,49.4444,54.2251,1.5,0,0.0345695,100,1,0,27.3698,28,190,190,154.78,0,21.4178
10/17/2014 23:07,0,55.2692,54.4632,53.2424,0,0,49.4444,54.2251,1.5,0,0.0345695,100,1,0,27.2631,28,190,190,155.099,0,21.8179
10/17/2014 23:08,0,55.2692,54.3876,53.2424,0,0,49.4444,54.1842,1.5,0,0.0341369,100,1,0,29.052,28,190,190,154.886,0,21.247
10/17/2014 23:09,0,55.2692,54.3876,53.2424,0,0,49.4444,54.1842,1.5,0,0.0341369,100,1,0,28.0492,28,190,190,154.462,0,21.3762
10/17/2014 23:10,0,55.2692,54.3876,53.2424,0,0,49.4444,54.1842,1.5,0,0.0341369,100,1,0,28.4212,28,190,190,154.25,0,21.1884
10/17/2014 23:11,0,55.0645,54.3876,53.2014,0,0,49.4059,54.1432,1.5,0,0.0337045,100,1,0,27.2631,28,190,190,154.25,0,21.1884
10/17/2014 23:12,0,55.0645,54.3876,53.2014,0,0,49.4059,54.1432,1.5,0,0.0337045,100,1,0,27.7095,28,190,190,154.992,0,21.8269
10/17/2014 23:13,0,55.0645,54.3876,53.2014,0,0,49.4059,54.1432,1.5,0,0.0337045,100,1,0,28.2659,28,190,190,155.523,0,21.1968
10/17/2014 23:14,0,55.0645,54.3876,53.2014,0,0,49.4059,54.1432,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,155.629,0,21.1588
10/17/2014 23:15,0,55.0645,54.3876,53.2014,0,0,49.4059,54.1432,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,155.417,0,21.2494
10/17/2014 23:16,0,54.8393,54.312,53.1196,0,0,49.4296,54.1432,1.5,0,0.0339206,100,1,0,27.9553,28,190,190,155.417,0,21.2494
10/17/2014 23:17,0,54.8393,54.312,53.1196,0,0,49.4296,54.1432,1.5,0,0.0339206,100,1,0,27.2695,28,190,190,155.311,0,21.4329
10/17/2014 23:18,0,54.8393,54.1609,53.0787,0,0,49.4296,54.1023,1.5,0,0.0343533,100,1,0,27.1628,28,190,190,155.099,0,21.9292
10/17/2014 23:19,0,54.8393,54.1609,53.0787,0,0,49.4296,54.1023,1.5,0,0.0343533,100,1,0,29.2396,28,190,190,151.916,0,20.9108
10/17/2014 23:20,0,54.4503,54.1609,52.9968,0,0,49.437,54.0613,1.5,0,0.0339206,100,1,0,27.5639,28,190,190,152.552,0,21.3401
10/17/2014 23:21,0,54.4503,54.1609,52.9968,0,0,49.437,54.0613,1.5,0,0.0339206,100,1,0,28.5603,28,190,190,153.719,0,21.3401
10/17/2014 23:22,0,54.4503,54.1609,52.9968,0,0,49.437,54.0613,1.5,0,0.0339206,100,1,0,28.0556,28,190,190,154.356,0,21.5041
10/17/2014 23:23,0,54.4503,54.0853,52.9149,0,0,49.437,54.0204,1.5,0,0.0343533,100,1,0,28.35,28,190,190,154.78,0,21.4495
10/17/2014 23:24,0,54.4503,54.0853,52.9149,0,0,49.437,54.0204,1.5,0,0.0343533,100,1,0,28.8514,28,190,190,155.841,0,20.8971
10/17/2014 23:25,0,54.5936,54.0098,52.8739,0,0,49.4621,53.9794,1.5,0,0.0343533,100,1,0,28.0492,28,190,190,155.841,0,21.1777
10/17/2014 23:26,0,54.5936,54.0098,52.8739,0,0,49.4621,53.9794,1.5,0,0.0343533,100,1,0,28.3565,28,190,190,155.417,0,21.1777
10/17/2014 23:27,0,54.5936,54.0098,52.8739,0,0,49.4621,53.9794,1.5,0,0.0343533,100,1,0,27.9359,28,190,190,155.311,0,21.0605
10/17/2014 23:28,0,54.5936,54.0098,52.751,0,0,49.4621,53.9385,1.5,0,0.0337045,100,1,0,27.0722,28,190,190,155.311,0,21.8265
10/17/2014 23:29,0,54.5936,54.0098,52.751,0,0,49.4621,53.9385,1.5,0,0.0337045,100,1,0,29.1426,28,190,190,155.205,0,20.7462
10/17/2014 23:30,0,54.5936,54.0098,52.751,0,0,49.4621,53.9385,1.5,0,0.0337045,100,1,0,27.4636,28,190,190,154.992,0,21.366
10/17/2014 23:31,0,54.4503,53.9719,52.7101,0,0,49.4473,53.8975,1.5,0,0.0341369,100,1,0,28.1721,28,190,190,154.674,0,21.366
10/17/2014 23:32,0,54.4503,53.9719,52.7101,0,0,49.4473,53.8975,1.5,0,0.0341369,100,1,0,27.1175,28,190,190,154.674,0,21.0524
10/17/2014 23:33,0,54.4503,54.0853,52.7101,0,0,49.4473,53.8975,1.5,0,0.0339206,100,1,0,27.2566,28,190,190,154.992,0,21.5904
10/17/2014 23:34,0,54.4503,54.0853,52.7101,0,0,49.4473,53.8975,1.5,0,0.0339206,100,1,0,28.7512,28,190,190,154.886,0,21.5904
10/17/2014 23:35,0,54.4094,53.8964,52.7101,0,0,49.4325,53.8975,1.5,0,0.0341369,100,1,0,28.1656,28,190,190,151.81,0,21.1294
10/17/2014 23:36,0,54.4094,53.8964,52.7101,0,0,49.4325,53.8975,1.5,0,0.0341369,100,1,0,28.1656,28,190,190,152.128,0,21.1294
10/17/2014 23:37,0,54.4094,53.8964,52.7101,0,0,49.4325,53.8975,1.5,0,0.0341369,100,1,0,27.9553,28,190,190,153.507,0,21.0234
10/17/2014 23:38,0,54.4094,54.0853,52.6692,0,0,49.4325,53.8157,1.5,0,0.0337045,100,1,0,26.6808,28,190,190,154.356,0,21.7605
10/17/2014 23:39,0,54.4094,54.0853,52.6692,0,0,49.4325,53.8157,1.5,0,0.0337045,100,1,0,27.9877,28,190,190,154.886,0,21.7605
10/17/2014 23:40,0,54.9826,53.8964,52.6283,0,0,49.4458,53.8157,1.5,0,0.0339206,100,1,0,27.771,28,190,190,155.311,0,21.2669
10/17/2014 23:41,0,54.9826,53.8964,52.6283,0,0,49.4458,53.8157,1.5,0,0.0339206,100,1,0,28.4471,28,190,190,155.311,0,21.2669
10/17/2014 23:42,0,54.9826,53.8964,52.6283,0,0,49.4458,53.8157,1.5,0,0.0339206,100,1,0,27.7968,28,190,190,154.886,0,21.0751
10/17/2014 23:43,0,54.9826,53.8586,52.5463,0,0,49.4458,53.8157,1.5,0,0.0339206,100,1,0,27.1628,28,190,190,154.992,0,21.6931
10/17/2014 23:44,0,54.9826,53.8586,52.5463,0,0,49.4458,53.8157,1.5,0,0.0339206,100,1,0,27.2631,28,190,190,155.099,0,21.6931
10/17/2014 23:45,0,54.1841,53.8586,52.5054,0,0,49.4252,53.7747,1.5,0,0.0341369,100,1,0,27.771,28,190,190,154.886,0,20.9807
10/17/2014 23:46,0,54.1841,53.8586,52.5054,0,0,49.4252,53.7747,1.5,0,0.0341369,100,1,0,27.9553,28,190,190,154.674,0,20.9807
10/17/2014 23:47,0,54.1841,53.8586,52.5054,0,0,49.4252,53.7747,1.5,0,0.0341369,100,1,0,28.1656,28,190,190,154.356,0,21.2638
10/17/2014 23:48,0,54.1841,53.8964,52.5054,0,0,49.4252,53.7747,1.5,0,0.0341369,100,1,0,27.5639,28,190,190,154.568,0,21.9874
10/17/2014 23:49,0,54.1841,53.8964,52.5054,0,0,49.4252,53.7747,1.5,0,0.0341369,100,1,0,28.7512,28,190,190,154.78,0,21.9874
10/17/2014 23:50,0,53.9795,53.8964,52.4645,0,0,49.4252,53.7747,1.5,0,0.0343533,100,1,0,28.253,28,190,190,154.144,0,21.2528
10/17/2014 23:51,0,53.9795,53.8964,52.4645,0,0,49.4252,53.7747,1.5,0,0.0343533,100,1,0,28.2594,28,190,190,151.916,0,21.2834
10/17/2014 23:52,0,53.9795,53.783,52.4235,0,0,49.437,53.7338,1.5,0,0.0343533,100,1,0,28.4471,28,190,190,152.977,0,21.2454
10/17/2014 23:53,0,53.9795,53.783,52.4235,0,0,49.437,53.7338,1.5,0,0.0343533,100,1,0,28.4471,28,190,190,153.719,0,21.4701
10/17/2014 23:54,0,53.9795,53.783,52.4235,0,0,49.437,53.7338,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,154.462,0,21.4701
10/17/2014 23:55,0,54.0613,53.783,52.3826,0,0,49.437,53.7338,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,155.099,0,21.3375
10/17/2014 23:56,0,54.0613,53.783,52.3826,0,0,49.437,53.7338,1.5,0,0.0339206,100,1,0,28.0556,28,190,190,155.099,0,21.3375
10/17/2014 23:57,0,54.0613,53.783,52.3826,0,0,49.4281,53.7338,1.5,0,0.0337045,100,1,0,27.0657,28,190,190,154.886,0,21.1196
10/17/2014 23:58,0,54.0613,53.783,52.3826,0,0,49.4281,53.7338,1.5,0,0.0337045,100,1,0,26.9784,28,190,190,154.674,0,22.0477
10/17/2014 23:59,0,54.0613,53.783,52.3826,0,0,49.4281,53.7338,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,154.674,0,22.0477
10/18/2014 0:00,0,54.0613,53.7075,52.3826,0,0,49.4281,53.6929,1.5,0,0.0337045,100,1,0,27.5704,28,190,190,154.78,0,21.5864
10/18/2014 0:01,0,54.0613,53.7075,52.3826,0,0,49.4281,53.6929,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,154.568,0,21.2782
10/18/2014 0:02,0,54.0613,53.7075,52.3826,0,0,49.4281,53.6929,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,154.462,0,21.266
10/18/2014 0:03,0,54.1227,53.7075,52.3826,0,0,49.4502,53.6929,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,154.037,0,21.3969
10/18/2014 0:04,0,54.1227,53.7075,52.3826,0,0,49.4502,53.6929,1.5,0,0.0343533,100,1,0,27.6577,28,190,190,152.764,0,21.3969
10/18/2014 0:05,0,54.1227,53.783,52.3826,0,0,49.4502,53.6519,1.5,0,0.0337045,100,1,0,27.5574,28,190,190,151.28,0,21.8871
10/18/2014 0:06,0,54.1227,53.783,52.3826,0,0,49.4502,53.6519,1.5,0,0.0337045,100,1,0,27.9553,28,190,190,154.037,0,21.1638
10/18/2014 0:07,0,54.1227,53.6319,52.4235,0,0,49.4398,53.6929,1.5,0,0.0652797,0,1,0,28.3565,28,190,190,154.78,0,21.3347
10/18/2014 0:08,0,54.1227,53.6319,52.4235,0,0,49.4398,53.6929,1.5,0,0.0652797,0,1,0,28.4697,28,190,190,154.886,0,21.2404
10/18/2014 0:09,0,54.1227,53.6319,52.4235,0,0,49.4398,53.6929,1.5,0,0.0652797,0,1,0,27.2631,28,190,190,154.886,0,21.2404
10/18/2014 0:10,0,54.1227,53.7075,52.5054,0,0,49.4398,53.7747,1.5,0,0.065496,0,1,0,27.6513,28,190,190,154.992,0,21.795
10/18/2014 0:11,0,54.1227,53.7075,52.5054,0,0,49.4398,53.7747,1.5,0,0.065496,0,1,0,26.9331,28,190,190,155.099,0,21.2905
10/18/2014 0:12,0,54.1227,53.7075,52.5054,0,0,49.4398,53.7747,1.5,0,0.065496,0,1,0,29.3529,28,190,190,154.78,0,22.1976
10/18/2014 0:13,0,54.1227,53.6319,52.5463,0,0,49.4398,53.8566,1.5,0,0.0665773,0,1,0,27.5445,28,190,190,154.356,0,21.1023
10/18/2014 0:14,0,54.1227,53.6319,52.5463,0,0,49.4398,53.8566,1.5,0,0.0665773,0,1,0,26.9784,28,190,190,154.144,0,21.1023
10/18/2014 0:15,0,54.1023,53.5563,52.5873,0,0,49.4398,53.8566,1.5,0,0.0637659,0,1,0,28.515,28,190,190,154.462,0,22.082
10/18/2014 0:16,0,54.1023,53.5563,52.5873,0,0,49.4398,53.8566,1.5,0,0.0637659,0,1,0,27.5574,28,190,190,154.674,0,21.2679
10/18/2014 0:17,0,54.1023,53.5563,52.6283,0,0,49.4398,53.8975,1.5,0,0.0637659,0,1,0,28.3565,28,190,190,154.037,0,21.6078
10/18/2014 0:18,0,54.1023,53.5563,52.6283,0,0,49.4398,53.8975,1.5,0,0.0637659,0,1,0,27.9553,28,190,190,151.704,0,21.4182
10/18/2014 0:19,0,54.1023,53.5563,52.6283,0,0,49.4398,53.8975,1.5,0,0.0637659,13.9255,1,0,26.4996,28,190,190,151.81,0,22.3781
10/18/2014 0:20,0,54.1023,53.5563,52.3826,0,0,49.4398,53.8157,1.5,0,0.0343533,13.9255,1,0,27.8615,28,190,190,153.507,0,22.3781
10/18/2014 0:21,0,54.1023,53.5563,52.3826,0,0,49.4398,53.8157,1.5,0,0.0343533,13.9255,1,0,28.8385,28,190,190,154.25,0,21.7824
10/18/2014 0:22,0,54.1023,53.5563,52.2188,0,0,49.4295,53.6929,1.5,0,0.0341369,36.1977,1,0,28.033,28,190,190,154.78,0,21.8545
10/18/2014 0:23,0,54.1023,53.5563,52.2188,0,0,49.4295,53.6929,1.5,0,0.0341369,36.1977,1,0,28.24,28,190,190,154.356,0,21.7678
10/18/2014 0:24,0,54.1023,53.5563,52.2188,0,0,49.4295,53.6929,1.5,0,0.0341369,59.0787,1,0,27.1628,28,190,190,154.144,0,22.8762
10/18/2014 0:25,0,54.1023,53.6319,52.2188,0,0,49.4295,53.611,1.5,0,0.0343533,59.0787,1,0,26.9072,28,190,190,154.356,0,22.8762
10/18/2014 0:26,0,54.1023,53.6319,52.2188,0,0,49.4295,53.611,1.5,0,0.0343533,59.0787,1,0,28.8385,28,190,190,154.78,0,21.8913
10/18/2014 0:27,0,54.0409,53.5563,52.1779,0,0,49.4384,53.5291,1.5,0,0.0339206,81.9594,1,0,28.4665,28,190,190,154.78,0,21.8686
10/18/2014 0:28,0,54.0409,53.5563,52.1779,0,0,49.4384,53.5291,1.5,0,0.0339206,81.9594,1,0,28.6476,28,190,190,154.462,0,21.7107
10/18/2014 0:29,0,54.0409,53.5563,52.1779,0,0,49.4384,53.5291,1.5,0,0.0339206,100,1,0,27.9553,28,190,190,154.356,0,21.7107
10/18/2014 0:30,0,54.0409,53.4807,52.1369,0,0,49.4384,53.4881,1.5,0,0.0337045,100,1,0,27.3633,28,190,190,154.037,0,21.7745
10/18/2014 0:31,0,54.0409,53.4807,52.1369,0,0,49.4384,53.4881,1.5,0,0.0337045,100,1,0,28.3565,28,190,190,152.234,0,22.3523
10/18/2014 0:32,0,53.9795,53.4807,52.1369,0,0,49.4473,53.4471,1.5,0,0.0345695,100,1,0,27.8615,28,190,190,152.871,0,21.5568
10/18/2014 0:33,0,53.9795,53.4807,52.1369,0,0,49.4473,53.4471,1.5,0,0.0345695,100,1,0,28.2594,28,190,190,153.719,0,21.748
10/18/2014 0:34,0,53.9795,53.4807,52.1369,0,0,49.4473,53.4471,1.5,0,0.0345695,100,1,0,28.2594,28,190,190,154.144,0,21.7794
10/18/2014 0:35,0,53.9795,53.4052,52.1369,0,0,49.4473,53.4471,1.5,0,0.0341369,100,1,0,27.7645,28,190,190,154.568,0,21.7794
10/18/2014 0:36,0,53.9795,53.4052,52.1369,0,0,49.4473,53.4471,1.5,0,0.0341369,100,1,0,27.9553,28,190,190,154.992,0,21.9508
10/18/2014 0:37,0,53.8975,53.4052,52.1369,0,0,49.4561,53.4062,1.5,0,0.0334882,100,1,0,27.2631,28,190,190,154.992,0,21.9084
10/18/2014 0:38,0,53.8975,53.4052,52.1369,0,0,49.4561,53.4062,1.5,0,0.0334882,100,1,0,27.3698,28,190,190,154.886,0,22.5835
10/18/2014 0:39,0,53.8975,53.4052,52.1369,0,0,49.4561,53.4062,1.5,0,0.0334882,100,1,0,29.2332,28,190,190,154.674,0,21.5213
10/18/2014 0:40,0,53.8975,53.3295,52.0959,0,0,49.4561,53.4062,1.5,0,0.0345695,100,1,0,27.5639,28,190,190,154.78,0,21.5213
10/18/2014 0:41,0,53.8975,53.3295,52.0959,0,0,49.4561,53.4062,1.5,0,0.0345695,100,1,0,27.4636,28,190,190,154.78,0,22.0171
10/18/2014 0:42,0,53.9385,53.3295,52.1369,0,0,49.4502,53.4062,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,154.886,0,21.8003
10/18/2014 0:43,0,53.9385,53.3295,52.1369,0,0,49.4502,53.4062,1.5,0,0.0339206,100,1,0,28.4471,28,190,190,154.25,0,21.6635
10/18/2014 0:44,0,53.9385,53.4052,52.1369,0,0,49.4502,53.4062,1.5,0,0.0339206,100,1,0,28.3565,28,190,190,152.234,0,21.593
10/18/2014 0:45,0,53.9385,53.4052,52.1369,0,0,49.4502,53.4062,1.5,0,0.0339206,100,1,0,28.2724,28,190,190,151.068,0,21.593
10/18/2014 0:46,0,53.9385,53.4052,52.1369,0,0,49.4502,53.4062,1.5,0,0.0339206,100,1,0,28.1786,28,190,190,152.658,0,21.6184
10/18/2014 0:47,0,53.8156,53.3295,52.1369,0,0,49.4413,53.3653,1.5,0,0.0341369,100,1,0,28.5409,28,190,190,154.356,0,21.427
10/18/2014 0:48,0,53.8156,53.3295,52.1369,0,0,49.4413,53.3653,1.5,0,0.0341369,100,1,0,28.0427,28,190,190,155.311,0,21.5274
10/18/2014 0:49,0,53.8156,53.3295,52.1369,0,0,49.4413,53.3243,1.5,0,0.0343533,100,1,0,28.0492,28,190,190,155.311,0,21.4908
10/18/2014 0:50,0,53.8156,53.3295,52.1369,0,0,49.4413,53.3243,1.5,0,0.0343533,100,1,0,27.4636,28,190,190,155.311,0,21.4908
10/18/2014 0:51,0,53.8156,53.3295,52.1369,0,0,49.4413,53.3243,1.5,0,0.0343533,100,1,0,27.0722,28,190,190,155.417,0,22.3561
10/18/2014 0:52,0,53.7542,53.2917,52.0959,0,0,49.4532,53.3243,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,155.523,0,21.5067
10/18/2014 0:53,0,53.7542,53.2917,52.0959,0,0,49.4532,53.3243,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,155.311,0,21.7819
10/18/2014 0:54,0,53.7542,53.3295,52.0141,0,0,49.4532,53.3243,1.5,0,0.0343533,100,1,0,28.075,28,190,190,154.886,0,21.5047
10/18/2014 0:55,0,53.7542,53.3295,52.0141,0,0,49.4532,53.3243,1.5,0,0.0343533,100,1,0,28.0362,28,190,190,154.78,0,21.5047
10/18/2014 0:56,0,53.7542,53.3295,52.0141,0,0,49.4532,53.3243,1.5,0,0.0343533,100,1,0,28.1721,28,190,190,153.825,0,21.6227
10/18/2014 0:57,0,53.7542,53.2162,52.0141,0,0,49.4398,53.2834,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,151.916,0,21.5249
10/18/2014 0:58,0,53.7542,53.2162,52.0141,0,0,49.4398,53.2834,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,152.658,0,21.5344
10/18/2014 0:59,0,53.7542,53.2162,52.0141,0,0,49.4398,53.2834,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,154.356,0,21.62
10/18/2014 1:00,0,53.7542,53.2162,51.9731,0,0,49.4398,53.2424,1.5,0,0.0341369,100,1,0,28.253,28,190,190,155.205,0,21.62
10/18/2014 1:01,0,53.7542,53.2162,51.9731,0,0,49.4398,53.2424,1.5,0,0.0341369,100,1,0,27.9553,28,190,190,155.523,0,21.447
10/18/2014 1:02,0,53.7952,53.4807,51.8912,0,0,49.468,53.2014,1.5,0,0.0341369,100,1,0,27.5574,28,190,190,155.841,0,21.85
10/18/2014 1:03,0,53.7952,53.4807,51.8912,0,0,49.468,53.2014,1.5,0,0.0341369,100,1,0,26.4608,28,190,190,155.948,0,21.85
10/18/2014 1:04,0,53.7952,53.4807,51.8912,0,0,49.468,53.2014,1.5,0,0.0341369,100,1,0,27.6642,28,190,190,155.841,0,21.4928
10/18/2014 1:05,0,53.7952,53.065,51.8503,0,0,49.468,53.2014,1.5,0,0.0339206,100,1,0,27.7774,28,190,190,155.629,0,21.4928
10/18/2014 1:06,0,53.7952,53.065,51.8503,0,0,49.468,53.2014,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,155.417,0,21.5164
10/18/2014 1:07,0,53.7542,53.065,51.8094,0,0,49.4576,53.1606,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,155.205,0,21.5799
10/18/2014 1:08,0,53.7542,53.065,51.8094,0,0,49.4576,53.1606,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,154.568,0,21.5799
10/18/2014 1:09,0,53.7542,53.065,51.8094,0,0,49.4576,53.1606,1.5,0,0.0341369,100,1,0,27.6448,28,190,190,150.643,0,21.4753
10/18/2014 1:10,0,53.7542,53.065,51.8094,0,0,49.4576,53.1196,1.5,0,0.0343533,100,1,0,27.5574,28,190,190,151.81,0,21.4753
10/18/2014 1:11,0,53.7542,53.065,51.8094,0,0,49.4576,53.1196,1.5,0,0.0343533,100,1,0,28.0427,28,190,190,153.719,0,21.3901
10/18/2014 1:12,0,54.5527,53.065,51.8503,0,0,49.4576,53.1196,1.5,0,0.0337045,100,1,0,27.868,28,190,190,154.78,0,21.4009
10/18/2014 1:13,0,54.5527,53.065,51.8503,0,0,49.4576,53.1196,1.5,0,0.0337045,100,1,0,27.6513,28,190,190,155.205,0,21.4009
10/18/2014 1:14,0,54.5527,53.065,51.8503,0,0,49.4576,53.1196,1.5,0,0.0337045,100,1,0,27.8162,28,190,190,155.523,0,22.5529
10/18/2014 1:15,0,54.5527,52.9894,51.8094,0,0,49.4798,53.0787,1.5,0,0.0343533,100,1,0,29.4499,28,190,190,155.417,0,22.5529
10/18/2014 1:16,0,54.5527,52.9894,51.8094,0,0,49.4798,53.0787,1.5,0,0.0343533,100,1,0,27.8615,28,190,190,155.311,0,21.2303
10/18/2014 1:17,0,53.8566,53.065,51.8094,0,0,49.4798,53.0377,1.5,0,0.0341369,100,1,0,27.3698,28,190,190,154.992,0,21.7801
10/18/2014 1:18,0,53.8566,53.065,51.8094,0,0,49.4798,53.0377,1.5,0,0.0341369,100,1,0,28.4277,28,190,190,154.886,0,21.7801
10/18/2014 1:19,0,53.8566,53.065,51.8094,0,0,49.4798,53.0377,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,154.674,0,21.5669
10/18/2014 1:20,0,53.8566,53.065,51.8094,0,0,49.4768,53.0377,1.5,0,0.0343533,100,1,0,28.35,28,190,190,151.068,0,21.648
10/18/2014 1:21,0,53.8566,53.065,51.8094,0,0,49.4768,53.0377,1.5,0,0.0343533,100,1,0,28.0427,28,190,190,150.961,0,21.61
10/18/2014 1:22,0,53.959,53.2162,51.8503,0,0,49.4768,52.9968,1.5,0,0.0334882,100,1,0,28.0556,28,190,190,152.871,0,21.6343
10/18/2014 1:23,0,53.959,53.2162,51.8503,0,0,49.4768,52.9968,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,154.356,0,21.6343
10/18/2014 1:24,0,53.959,53.065,51.8094,0,0,49.4768,52.9558,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,154.992,0,21.7059
10/18/2014 1:25,0,53.959,53.065,51.8094,0,0,49.4768,52.9558,1.5,0,0.0339206,100,1,0,27.5574,28,190,190,155.205,0,21.7648
10/18/2014 1:26,0,53.959,53.065,51.8094,0,0,49.4768,52.9558,1.5,0,0.0339206,100,1,0,29.8672,28,190,190,155.205,0,22.6355
10/18/2014 1:27,0,53.9795,53.065,51.8094,0,0,49.4768,52.9558,1.5,0,0.0339206,100,1,0,27.551,28,190,190,154.992,0,21.3334
10/18/2014 1:28,0,53.9795,53.065,51.8094,0,0,49.4768,52.9558,1.5,0,0.0339206,100,1,0,27.7645,28,190,190,154.78,0,21.3334
10/18/2014 1:29,0,53.9795,52.9139,51.7274,0,0,49.4797,52.9149,1.5,0,0.0337045,100,1,0,28.6541,28,190,190,154.568,0,21.9433
10/18/2014 1:30,0,53.9795,52.9139,51.7274,0,0,49.4797,52.9149,1.5,0,0.0337045,100,1,0,27.771,28,190,190,154.037,0,21.4877
10/18/2014 1:31,0,53.9795,52.9139,51.7274,0,0,49.4797,52.9149,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,152.34,0,21.6668
10/18/2014 1:32,0,54.1023,52.9894,51.6865,0,0,49.4797,52.8739,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,150.219,0,21.6504
10/18/2014 1:33,0,54.1023,52.9894,51.6865,0,0,49.4797,52.8739,1.5,0,0.0339206,100,1,0,28.0556,28,190,190,150.855,0,21.51
10/18/2014 1:34,0,54.1023,52.9139,51.6865,0,0,49.4989,52.8739,1.5,0,0.0337045,100,1,0,27.5639,28,190,190,152.764,0,21.51
10/18/2014 1:35,0,54.1023,52.9139,51.6865,0,0,49.4989,52.8739,1.5,0,0.0337045,100,1,0,27.8615,28,190,190,154.78,0,21.7548
10/18/2014 1:36,0,54.1023,52.9139,51.6865,0,0,49.4989,52.8739,1.5,0,0.0337045,100,1,0,27.9942,28,190,190,155.099,0,21.7548
10/18/2014 1:37,0,54.1841,52.9894,51.6865,0,0,49.4989,52.833,1.5,0,0.0339206,100,1,0,27.7645,28,190,190,154.992,0,21.8043
10/18/2014 1:38,0,54.1841,52.9894,51.6865,0,0,49.4989,52.833,1.5,0,0.0339206,100,1,0,26.6743,28,190,190,154.568,0,22.7312
10/18/2014 1:39,0,54.1841,52.9139,51.6865,0,0,49.4798,52.833,1.5,0,0.0337045,100,1,0,29.2396,28,190,190,154.568,0,22.7312
10/18/2014 1:40,0,54.1841,52.9139,51.6865,0,0,49.4798,52.833,1.5,0,0.0337045,100,1,0,27.6577,28,190,190,154.144,0,21.5709
10/18/2014 1:41,0,54.1841,52.9139,51.6865,0,0,49.4798,52.833,1.5,0,0.0337045,100,1,0,28.253,28,190,190,153.931,0,22.0653
10/18/2014 1:42,0,54.4708,52.9894,51.6865,0,0,49.4798,52.7921,1.5,0,0.0343533,100,1,0,28.1591,28,190,190,153.613,0,21.9006
10/18/2014 1:43,0,54.4708,52.9894,51.6865,0,0,49.4798,52.7921,1.5,0,0.0343533,100,1,0,28.088,28,190,190,153.295,0,21.9006
10/18/2014 1:44,0,54.4708,52.9894,51.7274,0,0,49.4798,52.7921,1.5,0,0.0347859,100,1,0,28.0265,28,190,190,152.022,0,21.8431
10/18/2014 1:45,0,54.4708,52.9894,51.7274,0,0,49.4798,52.7921,1.5,0,0.0347859,100,1,0,27.8906,28,190,190,151.068,0,21.7856
10/18/2014 1:46,0,54.4708,52.9894,51.7274,0,0,49.4798,52.7921,1.5,0,0.0347859,100,1,0,28.1656,28,190,190,152.871,0,21.8306
10/18/2014 1:47,0,54.3479,52.9139,51.7684,0,0,49.4798,52.7921,1.5,0,0.0341369,100,1,0,28.1656,28,190,190,153.825,0,21.9036
10/18/2014 1:48,0,54.3479,52.9139,51.7684,0,0,49.4798,52.7921,1.5,0,0.0341369,100,1,0,28.4471,28,190,190,154.356,0,21.9036
10/18/2014 1:49,0,54.3479,52.9894,51.8094,0,0,49.4842,52.751,1.5,0,0.0339206,100,1,0,27.2566,28,190,190,154.674,0,21.7827
10/18/2014 1:50,0,54.3479,52.9894,51.8094,0,0,49.4842,52.751,1.5,0,0.0339206,100,1,0,28.3435,28,190,190,154.78,0,22.1152
10/18/2014 1:51,0,54.307,52.9894,51.8094,0,0,49.4842,52.751,1.5,0,0.0341369,100,1,0,27.7645,28,190,190,154.674,0,21.5862
10/18/2014 1:52,0,54.307,52.9894,51.8094,0,0,49.4842,52.751,1.5,0,0.0341369,100,1,0,27.6513,28,190,190,154.568,0,21.9329
10/18/2014 1:53,0,54.307,52.9894,51.8094,0,0,49.4842,52.751,1.5,0,0.0341369,100,1,0,28.253,28,190,190,154.25,0,21.9329
10/18/2014 1:54,0,54.307,53.065,51.8094,0,0,49.4945,52.7101,1.5,0,0.0339206,100,1,0,27.771,28,190,190,153.719,0,21.9682
10/18/2014 1:55,0,54.307,53.065,51.8094,0,0,49.4945,52.7101,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,152.552,0,21.9682
10/18/2014 1:56,0,54.0613,52.9894,51.8503,0,0,49.4945,52.7101,1.5,0,0.0345695,100,1,0,28.0427,28,190,190,150.537,0,21.8932
10/18/2014 1:57,0,54.0613,52.9894,51.8503,0,0,49.4945,52.7101,1.5,0,0.0345695,100,1,0,28.1591,28,190,190,150.643,0,21.7665
10/18/2014 1:58,0,54.0613,52.9894,51.8503,0,0,49.493,52.7101,1.5,0,0.0341369,100,1,0,27.7645,28,190,190,152.764,0,21.7665
10/18/2014 1:59,0,54.0613,52.9894,51.8503,0,0,49.493,52.7101,1.5,0,0.0341369,100,1,0,27.868,28,190,190,154.144,0,21.7977
10/18/2014 2:00,0,54.0613,52.9894,51.8503,0,0,49.493,52.7101,1.5,0,0.0341369,100,1,0,27.868,28,190,190,154.992,0,21.8553
10/18/2014 2:01,0,54.1227,53.065,51.8912,0,0,49.493,52.7101,1.5,0,0.0343533,100,1,0,27.771,28,190,190,155.205,0,21.8553
10/18/2014 2:02,0,54.1227,53.065,51.8912,0,0,49.493,52.7101,1.5,0,0.0343533,100,1,0,26.4608,28,190,190,155.099,0,22.54
10/18/2014 2:03,0,54.1227,53.065,51.8912,0,0,49.493,52.7101,1.5,0,0.0343533,100,1,0,29.4434,28,190,190,155.205,0,21.5885
10/18/2014 2:04,0,54.1227,53.065,51.8503,0,0,49.4871,52.6692,1.5,0,0.0341369,100,1,0,27.9553,28,190,190,154.78,0,21.5885
10/18/2014 2:05,0,54.1227,53.065,51.8503,0,0,49.4871,52.6692,1.5,0,0.0341369,100,1,0,27.7451,28,190,190,154.462,0,21.9081
10/18/2014 2:06,0,54.3275,53.065,51.8094,0,0,49.4871,52.6692,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,153.931,0,21.7671
10/18/2014 2:07,0,54.3275,53.065,51.8094,0,0,49.4871,52.6692,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,153.083,0,21.7821
10/18/2014 2:08,0,54.3275,53.065,51.8094,0,0,49.4871,52.6692,1.5,0,0.0339206,100,1,0,27.9553,28,190,190,150.961,0,21.7686
10/18/2014 2:09,0,54.3275,53.2162,51.8094,0,0,49.5033,52.6283,1.5,0,0.0337045,100,1,0,27.923,28,190,190,150.855,0,21.7686
10/18/2014 2:10,0,54.3275,53.2162,51.8094,0,0,49.5033,52.6283,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,152.658,0,21.9048
10/18/2014 2:11,0,54.5936,53.065,51.8094,0,0,49.5033,52.6283,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,154.886,0,21.6626
10/18/2014 2:12,0,54.5936,53.065,51.8094,0,0,49.5033,52.6283,1.5,0,0.0334882,100,1,0,28.0556,28,190,190,155.205,0,21.7082
10/18/2014 2:13,0,54.5936,53.065,51.8094,0,0,49.5033,52.6283,1.5,0,0.0334882,100,1,0,27.5574,28,190,190,155.099,0,22.0686
10/18/2014 2:14,0,54.5936,53.065,51.8094,0,0,49.5373,52.6283,1.5,0,0.0337045,100,1,0,27.3828,28,190,190,154.992,0,22.0686
10/18/2014 2:15,0,54.5936,53.065,51.8094,0,0,49.5373,52.6283,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,154.992,0,21.6889
10/18/2014 2:16,0,54.7164,53.1406,51.8503,0,0,49.5373,52.5873,1.5,0,0.0339206,100,1,0,28.253,28,190,190,154.674,0,21.6936
10/18/2014 2:17,0,54.7164,53.1406,51.8503,0,0,49.5373,52.5873,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,154.462,0,21.5862
10/18/2014 2:18,0,54.7164,53.1406,51.8503,0,0,49.5373,52.5873,1.5,0,0.0339206,100,1,0,28.1656,28,190,190,154.25,0,21.4445
10/18/2014 2:19,0,54.7164,53.2917,51.8503,0,0,49.5196,52.5873,1.5,0,0.0337045,100,1,0,27.7645,28,190,190,153.825,0,21.4445
10/18/2014 2:20,0,54.7164,53.2917,51.8503,0,0,49.5196,52.5873,1.5,0,0.0337045,100,1,0,27.8227,28,190,190,152.234,0,21.5494
10/18/2014 2:21,0,54.4298,53.1406,51.8503,0,0,49.5196,52.5463,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,150.961,0,21.3969
10/18/2014 2:22,0,54.4298,53.1406,51.8503,0,0,49.5196,52.5463,1.5,0,0.0339206,100,1,0,28.253,28,190,190,153.931,0,21.5589
10/18/2014 2:23,0,54.4298,53.1406,51.8503,0,0,49.5196,52.5463,1.5,0,0.0339206,100,1,0,28.1721,28,190,190,154.886,0,21.4942
10/18/2014 2:24,0,54.4298,53.1406,51.8912,0,0,49.5196,52.5463,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,155.629,0,21.4942
10/18/2014 2:25,0,54.4298,53.1406,51.8912,0,0,49.5196,52.5463,1.5,0,0.0339206,100,1,0,27.5898,28,190,190,155.629,0,21.4829
10/18/2014 2:26,0,54.3275,53.2162,51.8912,0,0,49.5196,52.5463,1.5,0,0.0339206,100,1,0,26.8587,28,190,190,155.311,0,21.8442
10/18/2014 2:27,0,54.3275,53.2162,51.8912,0,0,49.5196,52.5463,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,155.099,0,21.5171
10/18/2014 2:28,0,54.3275,53.2917,51.9731,0,0,49.5196,52.5463,1.5,0,0.0337045,100,1,0,27.9424,28,190,190,154.886,0,21.7137
10/18/2014 2:29,0,54.3275,53.2917,51.9731,0,0,49.5196,52.5463,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,154.78,0,21.7137
10/18/2014 2:30,0,54.3275,53.2917,51.9731,0,0,49.5196,52.5463,1.5,0,0.0337045,100,1,0,27.771,28,190,190,154.568,0,21.5267
10/18/2014 2:31,0,54.2251,53.1406,51.9322,0,0,49.5373,52.5054,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,154.144,0,21.6564
10/18/2014 2:32,0,54.2251,53.1406,51.9322,0,0,49.5373,52.5054,1.5,0,0.0339206,100,1,0,27.9553,28,190,190,151.704,0,21.4331
10/18/2014 2:33,0,54.2251,53.1406,51.9322,0,0,49.5373,52.5054,1.5,0,0.0339206,100,1,0,27.6513,28,190,190,151.068,0,21.5308
10/18/2014 2:34,0,54.2251,53.1406,51.9322,0,0,49.5373,52.5463,1.5,0,0.0339206,100,1,0,28.1139,28,190,190,152.977,0,21.5308
10/18/2014 2:35,0,54.2251,53.1406,51.9322,0,0,49.5373,52.5463,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,154.356,0,21.4978
10/18/2014 2:36,0,54.2455,53.1406,51.8503,0,0,49.5373,52.5054,1.5,0,0.0334882,100,1,0,27.9553,28,190,190,154.992,0,21.483
10/18/2014 2:37,0,54.2455,53.1406,51.8503,0,0,49.5373,52.5054,1.5,0,0.0334882,100,1,0,27.6577,28,190,190,155.523,0,21.7072
10/18/2014 2:38,0,54.2455,53.1406,51.8503,0,0,49.5373,52.4645,1.5,0,0.0337045,100,1,0,26.7681,28,190,190,155.417,0,22.3108
10/18/2014 2:39,0,54.2455,53.1406,51.8503,0,0,49.5373,52.4645,1.5,0,0.0337045,100,1,0,29.3529,28,190,190,155.205,0,22.3108
10/18/2014 2:40,0,54.2455,53.1406,51.8503,0,0,49.5373,52.4645,1.5,0,0.0337045,100,1,0,27.3698,28,190,190,154.992,0,21.3026
10/18/2014 2:41,0,54.307,53.1406,51.7684,0,0,49.5535,52.4645,1.5,0,0.0339206,100,1,0,28.2724,28,190,190,154.674,0,21.886
10/18/2014 2:42,0,54.307,53.1406,51.7684,0,0,49.5535,52.4645,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,154.144,0,21.6144
10/18/2014 2:43,0,54.307,53.065,51.7684,0,0,49.5535,52.4645,1.5,0,0.0343533,100,1,0,27.9489,28,190,190,153.083,0,21.7508
10/18/2014 2:44,0,54.307,53.065,51.7684,0,0,49.5535,52.4645,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,151.386,0,21.7508
10/18/2014 2:45,0,54.307,53.065,51.7684,0,0,49.5535,52.4645,1.5,0,0.0343533,100,1,0,28.0492,28,190,190,150.431,0,21.6299
10/18/2014 2:46,0,54.1842,53.065,51.7684,0,0,49.5373,52.4235,1.5,0,0.0334882,100,1,0,28.35,28,190,190,152.234,0,21.576
10/18/2014 2:47,0,54.1842,53.065,51.7684,0,0,49.5373,52.4235,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,154.674,0,21.5171
10/18/2014 2:48,0,54.1842,53.2162,51.7684,0,0,49.5373,52.4235,1.5,0,0.0341369,100,1,0,27.923,28,190,190,155.205,0,21.58
10/18/2014 2:49,0,54.1842,53.2162,51.7684,0,0,49.5373,52.4235,1.5,0,0.0341369,100,1,0,27.9618,28,190,190,155.311,0,21.58
10/18/2014 2:50,0,54.1842,52.9894,51.7274,0,0,49.5624,52.3826,1.5,0,0.0341369,100,1,0,27.4636,28,190,190,155.417,0,22.0453
10/18/2014 2:51,0,54.1842,52.9894,51.7274,0,0,49.5624,52.3826,1.5,0,0.0341369,100,1,0,29.0488,28,190,190,155.311,0,21.6185
10/18/2014 2:52,0,54.1842,52.9894,51.7274,0,0,49.5624,52.3826,1.5,0,0.0341369,100,1,0,27.8906,28,190,190,155.311,0,21.6185
10/18/2014 2:53,0,54.3889,53.4807,51.6865,0,0,49.5624,52.3417,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,154.462,0,21.8195
10/18/2014 2:54,0,54.3889,53.4807,51.6865,0,0,49.5624,52.3417,1.5,0,0.0339206,100,1,0,28.1656,28,190,190,154.356,0,21.8195
10/18/2014 2:55,0,54.3889,52.9139,51.6865,0,0,49.5624,52.3417,1.5,0,0.0343533,100,1,0,28.0427,28,190,190,153.507,0,21.6349
10/18/2014 2:56,0,54.3889,52.9139,51.6865,0,0,49.5624,52.3417,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,151.704,0,21.7631
10/18/2014 2:57,0,54.3889,52.9139,51.6865,0,0,49.5624,52.3417,1.5,0,0.0343533,100,1,0,27.8551,28,190,190,150.643,0,21.7631
10/18/2014 2:58,0,53.6519,52.8383,51.6456,0,0,49.5624,52.3007,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,154.037,0,21.6922
10/18/2014 2:59,0,53.6519,52.8383,51.6456,0,0,49.5624,52.3007,1.5,0,0.0343533,100,1,0,27.8615,28,190,190,154.886,0,21.6922
10/18/2014 3:00,0,53.6519,52.7628,51.6456,0,0,49.5742,52.2598,1.5,0,0.0337045,100,1,0,27.6513,28,190,190,155.099,0,21.6785
10/18/2014 3:01,0,53.6519,52.7628,51.6456,0,0,49.5742,52.2598,1.5,0,0.0337045,100,1,0,27.4507,28,190,190,155.205,0,22.4202
10/18/2014 3:02,0,53.6519,52.7628,51.6456,0,0,49.5742,52.2598,1.5,0,0.0337045,100,1,0,28.997,28,190,190,154.886,0,21.4747
10/18/2014 3:03,0,53.6109,52.7628,51.5637,0,0,49.5742,52.2188,1.5,0,0.0339206,100,1,0,27.3633,28,190,190,154.78,0,21.4747
10/18/2014 3:04,0,53.6109,52.7628,51.5637,0,0,49.5742,52.2188,1.5,0,0.0339206,100,1,0,28.253,28,190,190,154.25,0,21.8038
10/18/2014 3:05,0,53.6109,52.6872,51.5228,0,0,49.5978,52.2188,1.5,0,0.0341369,100,1,0,27.868,28,190,190,153.931,0,21.8038
10/18/2014 3:06,0,53.6109,52.6872,51.5228,0,0,49.5978,52.2188,1.5,0,0.0341369,100,1,0,27.923,28,190,190,152.34,0,21.8305
10/18/2014 3:07,0,53.6109,52.6872,51.5228,0,0,49.5978,52.2188,1.5,0,0.0341369,100,1,0,28.0492,28,190,190,150.219,0,21.7524
10/18/2014 3:08,0,53.5291,52.6872,51.5228,0,0,49.5978,52.1369,1.5,0,0.0337045,100,1,0,28.0427,28,190,190,149.689,0,21.7524
10/18/2014 3:09,0,53.5291,52.6872,51.5228,0,0,49.5978,52.1369,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,153.507,0,21.8281
10/18/2014 3:10,0,53.5291,52.6494,51.4818,0,0,49.5919,52.1369,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,154.462,0,21.8281
10/18/2014 3:11,0,53.5291,52.6494,51.4818,0,0,49.5919,52.1369,1.5,0,0.0337045,100,1,0,27.5574,28,190,190,154.674,0,21.9604
