Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/18/2014 3:12,0,53.57,52.6494,51.5228,0,0,49.5919,52.1369,1.5,0,0.0337045,100,1,0,26.9719,28,190,190,154.78,0,22.4263
10/18/2014 3:13,0,53.57,52.6494,51.5228,0,0,49.5919,52.1369,1.5,0,0.0337045,100,1,0,29.1426,28,190,190,154.568,0,22.4263
10/18/2014 3:14,0,53.57,52.6494,51.5228,0,0,49.5919,52.1369,1.5,0,0.0337045,100,1,0,27.8615,28,190,190,154.25,0,22.0815
10/18/2014 3:15,0,53.57,52.6494,51.5228,0,0,49.5919,52.0959,1.5,0,0.0341369,100,1,0,28.1462,28,190,190,154.144,0,22.0815
10/18/2014 3:16,0,53.57,52.6494,51.5228,0,0,49.5919,52.0959,1.5,0,0.0341369,100,1,0,28.0492,28,190,190,153.613,0,22.0289
10/18/2014 3:17,0,53.6724,52.6494,51.5228,0,0,49.5919,52.0959,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,152.446,0,21.8971
10/18/2014 3:18,0,53.6724,52.6494,51.5228,0,0,49.5919,52.0959,1.5,0,0.0343533,100,1,0,28.0427,28,190,190,150.007,0,21.8971
10/18/2014 3:19,0,53.6724,52.6494,51.5228,0,0,49.5919,52.0959,1.5,0,0.0343533,100,1,0,28.35,28,190,190,151.81,0,21.9825
10/18/2014 3:20,0,53.6724,52.5738,51.5228,0,0,49.5919,52.0959,1.5,0,0.0334882,100,1,0,28.1656,28,190,190,153.295,0,21.9825
10/18/2014 3:21,0,53.6724,52.5738,51.5228,0,0,49.5919,52.0959,1.5,0,0.0334882,100,1,0,27.6771,28,190,190,154.356,0,22.425
10/18/2014 3:22,0,53.8566,52.6494,51.5228,0,0,49.6215,52.0959,1.5,0,0.0337045,100,1,0,27.5316,28,190,190,154.674,0,22.5317
10/18/2014 3:23,0,53.8566,52.6494,51.5228,0,0,49.6215,52.0959,1.5,0,0.0337045,100,1,0,27.6319,28,190,190,154.568,0,22.5317
10/18/2014 3:24,0,53.8566,52.5738,51.5228,0,0,49.6215,52.0959,1.5,0,0.0341369,100,1,0,27.2566,28,190,190,154.462,0,22.2831
10/18/2014 3:25,0,53.8566,52.5738,51.5228,0,0,49.6215,52.0959,1.5,0,0.0341369,100,1,0,25.9756,28,190,190,154.356,0,22.2831
10/18/2014 3:26,0,53.8566,52.5738,51.5228,0,0,49.6215,52.0959,1.5,0,0.0341369,100,1,0,30.2489,28,190,190,154.25,0,23.2765
10/18/2014 3:27,0,53.6724,52.5738,51.4818,0,0,49.6215,52.055,1.5,0,0.0339206,100,1,0,30.3266,28,190,190,153.931,0,21.6125
10/18/2014 3:28,0,53.6724,52.5738,51.4818,0,0,49.6215,52.055,1.5,0,0.0339206,100,1,0,27.5574,28,190,190,152.446,0,21.6125
10/18/2014 3:29,0,53.6724,52.5738,51.4818,0,0,49.6215,52.0141,1.5,0,0.0339206,100,1,0,28.6541,28,190,190,150.219,0,22.5911
10/18/2014 3:30,0,53.6724,52.5738,51.4818,0,0,49.6215,52.0141,1.5,0,0.0339206,100,1,0,26.7681,28,190,190,152.34,0,22.5911
10/18/2014 3:31,0,53.6724,52.5738,51.4818,0,0,49.6215,52.0141,1.5,0,0.0339206,100,1,0,30.1422,28,190,190,154.037,0,23.1767
10/18/2014 3:32,0,53.6928,52.4982,51.3998,0,0,49.6273,52.0141,1.5,0,0.0332719,100,1,0,30.0257,28,190,190,154.462,0,21.825
10/18/2014 3:33,0,53.6928,52.4982,51.3998,0,0,49.6273,52.0141,1.5,0,0.0332719,100,1,0,28.0492,28,190,190,154.568,0,21.825
10/18/2014 3:34,0,53.6928,52.4227,51.318,0,0,49.6273,52.0141,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,154.25,0,23.3902
10/18/2014 3:35,0,53.6928,52.4227,51.318,0,0,49.6273,52.0141,1.5,0,0.0332719,100,1,0,28.6476,28,190,190,154.356,0,23.3902
10/18/2014 3:36,0,53.6928,52.4227,51.318,0,0,49.6273,52.0141,1.5,0,0.0332719,100,1,0,29.3464,28,190,190,154.25,0,22.5978
10/18/2014 3:37,0,53.5291,52.5738,51.318,0,0,49.6215,52.0141,1.5,0,0.0337045,100,1,0,29.2073,28,190,190,153.931,0,22.0247
10/18/2014 3:38,0,53.5291,52.5738,51.318,0,0,49.6215,52.0141,1.5,0,0.0337045,100,1,0,28.6217,28,190,190,153.401,0,22.0247
10/18/2014 3:39,0,53.5291,52.4227,51.277,0,0,49.6215,51.9731,1.5,0,0.0339206,100,1,0,27.7645,28,190,190,151.28,0,23.0251
10/18/2014 3:40,0,53.5291,52.4227,51.277,0,0,49.6215,51.9731,1.5,0,0.0339206,100,1,0,28.7447,28,190,190,149.689,0,23.0251
10/18/2014 3:41,0,53.5291,52.4227,51.277,0,0,49.6215,51.9731,1.5,0,0.0339206,100,1,0,29.6763,28,190,190,150.855,0,21.3835
10/18/2014 3:42,0,53.1196,52.3471,51.2361,0,0,49.648,51.9322,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,152.977,0,21.999
10/18/2014 3:43,0,53.1196,52.3471,51.2361,0,0,49.648,51.9322,1.5,0,0.0339206,100,1,0,28.6541,28,190,190,153.825,0,21.999
10/18/2014 3:44,0,53.1196,52.2715,51.1952,0,0,49.648,51.8912,1.5,0,0.0337045,100,1,0,26.8587,28,190,190,154.144,0,21.8579
10/18/2014 3:45,0,53.1196,52.2715,51.1952,0,0,49.648,51.8912,1.5,0,0.0337045,100,1,0,28.8385,28,190,190,154.568,0,22.4492
10/18/2014 3:46,0,52.9558,52.1582,51.1542,0,0,49.6451,51.8094,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,154.886,0,21.992
10/18/2014 3:47,0,52.9558,52.1582,51.1542,0,0,49.6451,51.8094,1.5,0,0.0339206,100,1,0,28.4471,28,190,190,154.78,0,21.8368
10/18/2014 3:48,0,52.9558,52.1582,51.1542,0,0,49.6451,51.8094,1.5,0,0.0339206,100,1,0,28.253,28,190,190,154.25,0,21.8368
10/18/2014 3:49,0,52.9558,52.0826,51.0723,0,0,49.6451,51.7684,1.5,0,0.0341369,100,1,0,27.9553,28,190,190,151.598,0,22.7979
10/18/2014 3:50,0,52.9558,52.0826,51.0723,0,0,49.6451,51.7684,1.5,0,0.0341369,100,1,0,28.6929,28,190,190,149.901,0,22.7979
10/18/2014 3:51,0,53.9385,52.1582,50.9905,0,0,49.6333,51.7684,1.5,0,0.0332719,100,1,0,28.832,28,190,190,150.007,0,21.9772
10/18/2014 3:52,0,53.9385,52.1582,50.9905,0,0,49.6333,51.7684,1.5,0,0.0332719,100,1,0,29.0488,28,190,190,152.022,0,21.7369
10/18/2014 3:53,0,53.9385,52.1582,50.9905,0,0,49.6333,51.7684,1.5,0,0.0332719,100,1,0,28.6541,28,190,190,153.401,0,21.7369
10/18/2014 3:54,0,53.9385,51.9692,50.9086,0,0,49.6333,51.7274,1.5,0,0.0339206,100,1,0,27.4572,28,190,190,154.144,0,22.4733
10/18/2014 3:55,0,53.9385,51.9692,50.9086,0,0,49.6333,51.7274,1.5,0,0.0339206,100,1,0,26.367,28,190,190,154.462,0,22.4733
10/18/2014 3:56,0,52.3621,51.8937,50.8676,0,0,49.6613,51.6865,1.5,0,0.0339206,100,1,0,28.4406,28,190,190,155.205,0,21.9646
10/18/2014 3:57,0,52.3621,51.8937,50.8676,0,0,49.6613,51.6865,1.5,0,0.0339206,100,1,0,28.832,28,190,190,155.417,0,21.6966
10/18/2014 4:07,0,52.2802,51.5158,50.6219,0,0,49.6938,51.4818,1.5,0,0.0337045,100,1,0,29.259,28,190,190,155.205,0,21.4627
10/18/2014 4:08,0,52.2802,51.5158,50.6219,0,0,49.6938,51.4818,1.5,0,0.0337045,100,1,0,28.2465,28,190,190,155.205,0,21.4627
10/18/2014 4:09,0,52.2802,51.4402,50.581,0,0,49.6938,51.4409,1.5,0,0.0334882,100,1,0,28.2465,28,190,190,154.462,0,21.9821
10/18/2014 4:10,0,52.2802,51.4402,50.581,0,0,49.6938,51.4409,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,154.462,0,21.9821
10/18/2014 4:11,0,52.0754,51.3646,50.4991,0,0,49.6761,51.3998,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,154.356,0,21.7345
10/18/2014 4:12,0,52.0754,51.3646,50.4991,0,0,49.6761,51.3998,1.5,0,0.0337045,100,1,0,27.8098,28,190,190,154.144,0,21.6975
10/18/2014 4:13,0,52.0754,51.3646,50.4991,0,0,49.6761,51.3998,1.5,0,0.0337045,100,1,0,28.4406,28,190,190,154.356,0,21.6975
10/18/2014 4:14,0,52.0754,51.3268,50.4582,0,0,49.6761,51.359,1.5,0,0.0337045,100,1,0,28.2271,28,190,190,154.462,0,21.3666
10/18/2014 4:15,0,52.0754,51.3268,50.4582,0,0,49.6761,51.359,1.5,0,0.0337045,100,1,0,27.3892,28,190,190,154.78,0,21.3666
10/18/2014 4:17,0,52.0141,51.2512,50.3762,0,0,49.6938,51.318,1.5,0,0.0337045,100,1,0,28.088,28,190,190,155.523,0,21.657
10/18/2014 4:18,0,52.0141,51.2512,50.2944,0,0,49.6938,51.277,1.5,0,0.0339206,100,1,0,28.0686,28,190,190,155.735,0,21.657
10/18/2014 4:19,0,52.0141,51.2512,50.2944,0,0,49.6938,51.277,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,155.205,0,21.5173
10/18/2014 4:20,0,52.0141,51.2512,50.2944,0,0,49.6938,51.277,1.5,0,0.0339206,100,1,0,27.4572,28,190,190,155.099,0,21.5173
10/18/2014 4:21,0,52.2188,51.1757,50.2534,0,0,49.6938,51.2361,1.5,0,0.0334882,100,1,0,26.5773,28,190,190,154.992,0,22.2919
10/18/2014 4:22,0,52.2188,51.1757,50.2534,0,0,49.6938,51.2361,1.5,0,0.0334882,100,1,0,28.3435,28,190,190,155.099,0,21.9907
10/18/2014 4:23,0,52.2188,51.1757,50.2125,0,0,49.7203,51.2361,1.5,0,0.0339206,100,1,0,28.6476,28,190,190,155.099,0,21.9907
10/18/2014 4:24,0,52.2188,51.1757,50.2125,0,0,49.7203,51.2361,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,154.674,0,21.7053
10/18/2014 4:25,0,52.2188,51.1757,50.2125,0,0,49.7203,51.2361,1.5,0,0.0339206,100,1,0,27.758,28,190,190,154.674,0,21.7053
10/18/2014 4:26,0,52.2188,51.2512,50.1716,0,0,49.7203,51.1952,1.5,0,0.0339206,100,1,0,27.0657,28,190,190,154.674,0,22.2164
10/18/2014 4:27,0,52.2188,51.2512,50.1716,0,0,49.7203,51.1952,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,155.311,0,21.8531
10/18/2014 4:28,0,52.444,51.2512,50.2125,0,0,49.7233,51.1952,1.5,0,0.0334882,100,1,0,28.6412,28,190,190,155.523,0,21.8531
10/18/2014 4:29,0,52.444,51.2512,50.2125,0,0,49.7233,51.1952,1.5,0,0.0334882,100,1,0,27.8551,28,190,190,155.099,0,21.7503
10/18/2014 4:30,0,52.444,51.2512,50.2125,0,0,49.7233,51.1952,1.5,0,0.0334882,100,1,0,27.7645,28,190,190,154.886,0,21.7503
10/18/2014 4:31,0,52.2802,50.9489,50.1716,0,0,49.7233,51.1542,1.5,0,0.0334882,100,1,0,27.3633,28,190,190,154.78,0,22.0499
10/18/2014 4:32,0,52.2802,50.9489,50.1716,0,0,49.7233,51.1542,1.5,0,0.0334882,100,1,0,28.9711,28,190,190,154.568,0,22.2461
10/18/2014 4:33,0,52.2802,50.9489,50.1716,0,0,49.7233,51.1542,1.5,0,0.0334882,100,1,0,29.1296,28,190,190,154.568,0,22.2461
10/18/2014 4:34,0,52.2802,51.1001,50.1716,0,0,49.7351,51.1542,1.5,0,0.0334882,100,1,0,27.9165,28,190,190,154.78,0,21.5526
10/18/2014 4:35,0,52.2802,51.1001,50.1716,0,0,49.7351,51.1542,1.5,0,0.0334882,100,1,0,28.4082,28,190,190,154.356,0,21.8502
10/18/2014 4:36,0,52.2597,50.9489,50.1716,0,0,49.7351,51.1133,1.5,0,0.0334882,100,1,0,27.2631,28,190,190,154.568,0,22.4343
10/18/2014 4:37,0,52.2597,50.9489,50.1716,0,0,49.7351,51.1133,1.5,0,0.0334882,100,1,0,28.2271,28,190,190,154.674,0,22.0829
10/18/2014 4:38,0,52.2597,50.9489,50.1716,0,0,49.7351,51.1133,1.5,0,0.0334882,100,1,0,29.0035,28,190,190,154.992,0,22.0829
10/18/2014 4:39,0,52.2597,50.9489,50.1716,0,0,49.7322,51.1133,1.5,0,0.0337045,100,1,0,28.3112,28,190,190,154.886,0,21.7165
10/18/2014 4:40,0,52.2597,50.9489,50.1716,0,0,49.7322,51.1133,1.5,0,0.0337045,100,1,0,28.35,28,190,190,154.568,0,21.6269
10/18/2014 4:41,0,52.2597,51.3646,50.2125,0,0,49.7322,51.0314,1.5,0,0.0332719,100,1,0,27.3633,28,190,190,154.25,0,21.6269
10/18/2014 4:42,0,52.2597,51.3646,50.2125,0,0,49.7322,51.0314,1.5,0,0.0332719,100,1,0,29.0423,28,190,190,154.356,0,22.1348
10/18/2014 4:43,0,52.2393,51.0245,50.2125,0,0,49.7499,51.0723,1.5,0,0.0334882,100,1,0,29.0423,28,190,190,154.568,0,22.1348
10/18/2014 4:44,0,52.2393,51.0245,50.2125,0,0,49.7499,51.0723,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,154.568,0,21.4452
10/18/2014 4:45,0,52.2393,51.0245,50.2125,0,0,49.7499,51.0723,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,154.144,0,21.8042
10/18/2014 4:46,0,52.1983,51.0245,50.2125,0,0,49.7499,51.0723,1.5,0,0.0330555,100,1,0,28.253,28,190,190,154.144,0,21.8042
10/18/2014 4:47,0,52.1983,51.0245,50.2125,0,0,49.7499,51.0723,1.5,0,0.0330555,100,1,0,27.8227,28,190,190,154.462,0,22.3629
10/18/2014 4:48,0,52.1983,51.0245,50.2125,0,0,49.7705,51.0314,1.5,0,0.0339206,100,1,0,29.4984,28,190,190,154.674,0,21.4205
10/18/2014 4:49,0,52.1983,51.0245,50.2125,0,0,49.7705,51.0314,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,154.886,0,21.4205
10/18/2014 4:50,0,52.1983,51.0245,50.2125,0,0,49.7705,51.0314,1.5,0,0.0339206,100,1,0,27.758,28,190,190,154.568,0,21.828
10/18/2014 4:51,0,52.1983,50.9489,50.2534,0,0,49.7705,51.0314,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,154.462,0,21.7514
10/18/2014 4:52,0,52.1983,50.9489,50.2534,0,0,49.7705,51.0314,1.5,0,0.0330555,100,1,0,27.0593,28,190,190,154.356,0,22.3328
10/18/2014 4:53,0,52.3416,51.1001,50.2534,0,0,49.7587,51.0723,1.5,0,0.0343533,100,1,0,29.5243,28,190,190,154.356,0,21.4479
10/18/2014 4:54,0,52.3416,51.1001,50.2534,0,0,49.7587,51.0723,1.5,0,0.0343533,100,1,0,27.758,28,190,190,154.144,0,21.4479
10/18/2014 4:55,0,52.3416,51.1001,50.2534,0,0,49.7587,51.0723,1.5,0,0.0343533,100,1,0,27.9489,28,190,190,153.825,0,21.8911
10/18/2014 4:56,0,52.3416,51.1001,50.2534,0,0,49.7587,51.0314,1.5,0,0.0339206,100,1,0,27.6513,28,190,190,153.613,0,21.574
10/18/2014 4:57,0,52.3416,51.1001,50.2534,0,0,49.7587,51.0314,1.5,0,0.0339206,100,1,0,27.6448,28,190,190,154.037,0,21.8236
10/18/2014 4:58,0,52.9968,51.1001,50.2534,0,0,49.7676,50.9905,1.5,0,0.0341369,100,1,0,28.1527,28,190,190,154.144,0,21.8236
10/18/2014 4:59,0,52.9968,51.1001,50.2534,0,0,49.7676,50.9905,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,154.356,0,21.6239
10/18/2014 5:00,0,52.9968,51.1001,50.2534,0,0,49.7676,50.9905,1.5,0,0.0341369,100,1,0,28.0427,28,190,190,154.356,0,21.6565
10/18/2014 5:01,0,52.9968,51.1001,50.2125,0,0,49.7676,50.9905,1.5,0,0.0339206,100,1,0,27.9877,28,190,190,154.25,0,21.6403
10/18/2014 5:02,0,52.9968,51.1001,50.2125,0,0,49.7676,50.9905,1.5,0,0.0339206,100,1,0,28.3435,28,190,190,154.568,0,21.6776
10/18/2014 5:03,0,52.055,51.1001,50.2125,0,0,49.7971,50.9905,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,154.462,0,21.6432
10/18/2014 5:04,0,52.055,51.1001,50.2125,0,0,49.7971,50.9905,1.5,0,0.0339206,100,1,0,28.0265,28,190,190,154.568,0,21.6432
10/18/2014 5:05,0,52.055,51.1001,50.2125,0,0,49.7971,50.9905,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,154.356,0,21.6805
10/18/2014 5:06,0,52.055,51.0245,50.2125,0,0,49.7971,50.9905,1.5,0,0.0332719,100,1,0,27.5574,28,190,190,154.037,0,21.8672
10/18/2014 5:07,0,52.055,51.0245,50.2125,0,0,49.7971,50.9905,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,153.931,0,21.8672
10/18/2014 5:08,0,51.9526,51.1001,50.2125,0,0,49.8089,50.9495,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,154.144,0,21.8919
10/18/2014 5:09,0,51.9526,51.1001,50.2125,0,0,49.8089,50.9495,1.5,0,0.0341369,100,1,0,28.0427,28,190,190,154.144,0,21.8919
10/18/2014 5:10,0,51.9526,51.1001,50.2125,0,0,49.8089,50.9495,1.5,0,0.0341369,100,1,0,28.1591,28,190,190,154.356,0,21.7362
10/18/2014 5:11,0,51.9526,51.1757,50.2534,0,0,49.8089,50.9495,1.5,0,0.0341369,100,1,0,28.3338,28,190,190,154.462,0,21.4799
10/18/2014 5:12,0,51.9526,51.1757,50.2534,0,0,49.8089,50.9495,1.5,0,0.0341369,100,1,0,28.4406,28,190,190,154.144,0,21.4799
10/18/2014 5:13,0,52.0345,51.1001,50.2534,0,0,49.7942,50.9086,1.5,0,0.0330555,100,1,0,28.1883,28,190,190,154.356,0,21.3896
10/18/2014 5:14,0,52.0345,51.1001,50.2534,0,0,49.7942,50.9086,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,154.568,0,21.3896
10/18/2014 5:15,0,52.0345,51.1001,50.2534,0,0,49.7942,50.9086,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,154.674,0,21.3386
10/18/2014 5:16,0,52.0345,51.1001,50.2534,0,0,49.7942,50.9086,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,154.568,0,21.413
10/18/2014 5:17,0,52.0345,51.1001,50.2534,0,0,49.7942,50.9086,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,154.568,0,21.413
10/18/2014 5:18,0,52.1369,51.0245,50.2534,0,0,49.8266,50.8676,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,154.356,0,21.5531
10/18/2014 5:19,0,52.1369,51.0245,50.2534,0,0,49.8266,50.8676,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,154.568,0,21.5531
10/18/2014 5:20,0,52.1369,51.1757,50.2125,0,0,49.8266,50.8676,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,154.568,0,21.484
10/18/2014 5:21,0,52.1369,51.1757,50.2125,0,0,49.8266,50.8676,1.5,0,0.0337045,100,1,0,28.0362,28,190,190,154.674,0,21.4067
10/18/2014 5:22,0,52.1369,51.1757,50.2125,0,0,49.8266,50.8676,1.5,0,0.0337045,100,1,0,27.8551,28,190,190,154.568,0,21.4067
10/18/2014 5:23,0,52.0141,51.0245,50.2125,0,0,49.8384,50.8267,1.5,0,0.0332719,100,1,0,27.8551,28,190,190,154.568,0,21.4669
10/18/2014 5:24,0,52.0141,51.0245,50.2125,0,0,49.8384,50.8267,1.5,0,0.0332719,100,1,0,28.0362,28,190,190,154.568,0,21.5835
10/18/2014 5:25,0,52.0141,51.1001,50.1716,0,0,49.8384,50.8267,1.5,0,0.0334882,100,1,0,28.033,28,190,190,154.462,0,21.5174
10/18/2014 5:26,0,52.0141,51.1001,50.1716,0,0,49.8384,50.8267,1.5,0,0.0334882,100,1,0,28.3435,28,190,190,154.356,0,21.6048
10/18/2014 5:27,0,52.0141,51.1001,50.1716,0,0,49.8384,50.8267,1.5,0,0.0334882,100,1,0,28.1527,28,190,190,154.356,0,21.6048
10/18/2014 5:28,0,52.0959,51.0245,50.1306,0,0,49.8384,50.7857,1.5,0,0.0332719,100,1,0,27.8551,28,190,190,154.356,0,21.5545
10/18/2014 5:29,0,52.0959,51.0245,50.1306,0,0,49.8384,50.7857,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,154.568,0,21.5383
10/18/2014 5:30,0,52.0959,50.9489,50.0897,0,0,49.8443,50.7448,1.5,0,0.0330555,100,1,0,28.24,28,190,190,154.568,0,21.6817
10/18/2014 5:31,0,52.0959,50.9489,50.0897,0,0,49.8443,50.7448,1.5,0,0.0330555,100,1,0,28.5473,28,190,190,154.568,0,21.5428
10/18/2014 5:32,0,52.0959,50.9489,50.0897,0,0,49.8443,50.7448,1.5,0,0.0330555,100,1,0,27.8745,28,190,190,154.674,0,21.5428
10/18/2014 5:33,0,52.6283,51.2512,50.0078,0,0,49.8443,50.7038,1.5,0,0.0332719,100,1,0,28.0362,28,190,190,154.78,0,21.5192
10/18/2014 5:34,0,52.6283,51.2512,50.0078,0,0,49.8443,50.7038,1.5,0,0.0332719,100,1,0,28.0362,28,190,190,154.78,0,21.4518
10/18/2014 5:35,0,52.6283,50.8734,49.9669,0,0,49.868,50.7038,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,154.78,0,21.4648
10/18/2014 5:36,0,52.6283,50.8734,49.9669,0,0,49.868,50.7038,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,154.78,0,21.4648
10/18/2014 5:37,0,52.6283,50.8734,49.9669,0,0,49.868,50.7038,1.5,0,0.0334882,100,1,0,27.758,28,190,190,154.78,0,21.4648
10/18/2014 5:38,0,52.0755,50.8734,49.9669,0,0,49.868,50.7038,1.5,0,0.0337045,100,1,0,27.8551,28,190,190,154.674,0,21.4475
10/18/2014 5:39,0,52.0755,50.8734,49.9669,0,0,49.868,50.7038,1.5,0,0.0337045,100,1,0,27.9553,28,190,190,154.568,0,21.4514
10/18/2014 5:40,0,52.0755,50.8734,49.9669,0,0,49.8562,50.6629,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,154.356,0,21.4514
10/18/2014 5:41,0,52.0755,50.8734,49.9669,0,0,49.8562,50.6629,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,154.356,0,21.4887
10/18/2014 5:42,0,52.0755,50.8734,49.9669,0,0,49.8562,50.6629,1.5,0,0.0334882,100,1,0,27.9359,28,190,190,154.356,0,21.6124
10/18/2014 5:43,0,52.485,50.7978,49.9669,0,0,49.8562,50.6219,1.5,0,0.0334882,100,1,0,28.5538,28,190,190,154.356,0,21.6124
10/18/2014 5:44,0,52.485,50.7978,49.9669,0,0,49.8562,50.6219,1.5,0,0.0334882,100,1,0,28.4406,28,190,190,154.462,0,21.4736
10/18/2014 5:45,0,52.485,50.7978,49.9258,0,0,49.8857,50.6219,1.5,0,0.0334882,100,1,0,27.9424,28,190,190,154.568,0,21.3698
10/18/2014 5:46,0,52.485,50.7978,49.9258,0,0,49.8857,50.6219,1.5,0,0.0334882,100,1,0,27.6448,28,190,190,154.78,0,21.4556
10/18/2014 5:47,0,52.485,50.7978,49.9258,0,0,49.8857,50.6219,1.5,0,0.0334882,100,1,0,28.2465,28,190,190,154.886,0,21.4556
10/18/2014 5:48,0,52.7715,50.7978,49.9258,0,0,49.8857,50.6219,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,154.886,0,21.4224
10/18/2014 5:49,0,52.7715,50.7978,49.9258,0,0,49.8857,50.6219,1.5,0,0.0339206,100,1,0,27.758,28,190,190,154.78,0,21.2931
10/18/2014 5:50,0,52.7715,50.7978,49.9258,0,0,49.8945,50.6219,1.5,0,0.0334882,100,1,0,27.8551,28,190,190,154.78,0,21.4788
10/18/2014 5:51,0,52.7715,50.7978,49.9258,0,0,49.8945,50.6219,1.5,0,0.0334882,100,1,0,27.758,28,190,190,154.674,0,21.4568
10/18/2014 5:52,0,52.8739,50.7978,49.9258,0,0,49.8945,50.6219,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,154.568,0,21.4568
10/18/2014 5:53,0,52.8739,50.7978,49.9258,0,0,49.8945,50.6219,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,154.356,0,21.5734
10/18/2014 5:54,0,52.8739,50.7978,49.9258,0,0,49.8945,50.6219,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,154.356,0,21.6206
10/18/2014 5:55,0,52.8739,50.8734,50.0078,0,0,49.9034,50.6219,1.5,0,0.0334882,100,1,0,27.758,28,190,190,154.25,0,21.635
10/18/2014 5:56,0,52.8739,50.8734,50.0078,0,0,49.9034,50.6219,1.5,0,0.0334882,100,1,0,27.7968,28,190,190,154.674,0,21.6451
10/18/2014 5:57,0,53.222,50.9489,50.0078,0,0,49.9034,50.581,1.5,0,0.0334882,100,1,0,27.8551,28,190,190,154.674,0,21.6451
10/18/2014 5:58,0,53.222,50.9489,50.0078,0,0,49.9034,50.581,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,154.568,0,21.6163
10/18/2014 5:59,0,53.222,50.9489,50.0487,0,0,49.8738,50.581,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,154.144,0,21.6228
10/18/2014 6:00,0,53.222,50.9489,50.0487,0,0,49.8738,50.581,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,154.462,0,21.4824
10/18/2014 6:01,0,53.222,50.9489,50.0487,0,0,49.8738,50.581,1.5,0,0.0339206,100,1,0,27.5574,28,190,190,154.356,0,21.6696
10/18/2014 6:02,0,53.3243,51.0245,50.0897,0,0,49.8738,50.581,1.5,0,0.0334882,100,1,0,27.7515,28,190,190,154.462,0,21.7536
10/18/2014 6:03,0,53.3243,51.0245,50.0897,0,0,49.8738,50.581,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,154.462,0,21.7536
10/18/2014 6:04,0,53.3243,51.0245,50.0897,0,0,49.8738,50.581,1.5,0,0.0334882,100,1,0,27.6577,28,190,190,154.25,0,21.6184
10/18/2014 6:05,0,53.3243,51.0245,50.1306,0,0,49.8915,50.6219,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,154.144,0,21.7846
10/18/2014 6:06,0,53.3243,51.0245,50.1306,0,0,49.8915,50.6219,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,154.037,0,21.6494
10/18/2014 6:07,0,53.0172,51.0245,50.1716,0,0,49.8915,50.6219,1.5,0,0.0337045,100,1,0,27.8551,28,190,190,154.25,0,21.6611
10/18/2014 6:08,0,53.0172,51.0245,50.1716,0,0,49.8915,50.6219,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,154.356,0,21.6611
10/18/2014 6:09,0,53.0172,51.1001,50.2125,0,0,49.8886,50.6219,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,154.568,0,21.7491
10/18/2014 6:10,0,53.0172,51.1001,50.2125,0,0,49.8886,50.6219,1.5,0,0.0339206,100,1,0,27.8486,28,190,190,154.568,0,21.5892
10/18/2014 6:11,0,53.0172,51.1001,50.2125,0,0,49.8886,50.6219,1.5,0,0.0339206,100,1,0,27.9165,28,190,190,154.568,0,21.6177
10/18/2014 6:12,0,53.0582,51.3268,50.2125,0,0,49.8886,50.6219,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,154.356,0,21.6608
10/18/2014 6:13,0,53.0582,51.3268,50.2125,0,0,49.8886,50.6219,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,154.356,0,21.6608
10/18/2014 6:14,0,53.0582,51.2512,50.2534,0,0,49.9093,50.6219,1.5,0,0.0337045,100,1,0,28.0427,28,190,190,154.144,0,21.8412
10/18/2014 6:15,0,53.0582,51.2512,50.2534,0,0,49.9093,50.6219,1.5,0,0.0337045,100,1,0,28.253,28,190,190,153.825,0,21.797
10/18/2014 6:16,0,53.0582,51.2512,50.2534,0,0,49.9093,50.6219,1.5,0,0.0337045,100,1,0,28.2465,28,190,190,153.825,0,21.7303
10/18/2014 6:17,0,53.181,51.3646,50.2944,0,0,49.9093,50.6219,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,154.037,0,21.6665
10/18/2014 6:18,0,53.181,51.3646,50.2944,0,0,49.9093,50.6219,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,154.25,0,21.6665
10/18/2014 6:19,0,53.181,51.3646,50.3353,0,0,49.9093,50.6219,1.5,0,0.0339206,100,1,0,27.9359,28,190,190,154.356,0,21.5984
10/18/2014 6:20,0,53.181,51.3646,50.3353,0,0,49.9093,50.6219,1.5,0,0.0339206,100,1,0,27.7645,28,190,190,154.568,0,21.664
10/18/2014 6:21,0,53.181,51.3646,50.3353,0,0,49.9093,50.6219,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,154.674,0,21.7338
10/18/2014 6:22,0,53.181,51.4402,50.3762,0,0,49.8768,50.6219,1.5,0,0.0334882,100,1,0,27.9553,28,190,190,154.78,0,21.6835
10/18/2014 6:23,0,53.181,51.4402,50.3762,0,0,49.8768,50.6219,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,154.78,0,21.6835
10/18/2014 6:24,0,53.3448,51.4402,50.4582,0,0,49.8768,50.6629,1.5,0,0.0339206,100,1,0,27.9101,28,190,190,154.674,0,21.6674
10/18/2014 6:25,0,53.3448,51.4402,50.4582,0,0,49.8768,50.6629,1.5,0,0.0339206,100,1,0,27.7645,28,190,190,154.674,0,21.7568
10/18/2014 6:26,0,53.3448,51.5158,50.4991,0,0,49.865,50.6629,1.5,0,0.0343533,100,1,0,27.8227,28,190,190,154.356,0,21.7029
10/18/2014 6:27,0,53.3448,51.5158,50.4991,0,0,49.865,50.6629,1.5,0,0.0343533,100,1,0,27.9489,28,190,190,154.25,0,21.7473
10/18/2014 6:28,0,53.3448,51.5158,50.4991,0,0,49.865,50.6629,1.5,0,0.0343533,100,1,0,27.771,28,190,190,153.931,0,21.7473
10/18/2014 6:29,0,53.5086,51.6669,50.54,0,0,49.865,50.6629,1.5,0,0.0337045,100,1,0,27.6513,28,190,190,154.144,0,21.7624
10/18/2014 6:30,0,53.5086,51.6669,50.54,0,0,49.865,50.6629,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,154.144,0,21.6672
10/18/2014 6:31,0,53.5086,51.5914,50.581,0,0,49.8768,50.7038,1.5,0,0.0337045,100,1,0,27.9812,28,190,190,154.144,0,21.6788
10/18/2014 6:32,0,53.5086,51.5914,50.581,0,0,49.8768,50.7038,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,154.25,0,21.7148
10/18/2014 6:33,0,53.5086,51.5914,50.581,0,0,49.8768,50.7038,1.5,0,0.0337045,100,1,0,27.7645,28,190,190,154.25,0,21.7148
10/18/2014 6:34,0,53.4881,51.6669,50.6219,0,0,49.8768,50.7038,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,154.25,0,21.6804
10/18/2014 6:35,0,53.4881,51.6669,50.6219,0,0,49.8768,50.7038,1.5,0,0.0334882,100,1,0,27.9101,28,190,190,154.144,0,21.7105
10/18/2014 6:36,0,53.4881,51.6669,50.6219,0,0,49.862,50.7038,1.5,0,0.0341369,100,1,0,27.868,28,190,190,154.25,0,21.6824
10/18/2014 6:37,0,53.4881,51.6669,50.6219,0,0,49.862,50.7038,1.5,0,0.0341369,100,1,0,27.8551,28,190,190,154.25,0,21.7705
10/18/2014 6:38,0,53.4881,51.6669,50.6219,0,0,49.862,50.7038,1.5,0,0.0341369,100,1,0,28.1591,28,190,190,154.25,0,21.7705
10/18/2014 6:39,0,53.4267,51.7426,50.6219,0,0,49.862,50.7448,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,154.144,0,21.713
10/18/2014 6:40,0,53.4267,51.7426,50.6219,0,0,49.862,50.7448,1.5,0,0.0337045,100,1,0,28.1397,28,190,190,153.931,0,21.5324
10/18/2014 6:41,0,53.4267,51.7426,50.6219,0,0,49.8458,50.7448,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,153.931,0,21.6773
10/18/2014 6:42,0,53.4267,51.7426,50.6219,0,0,49.8458,50.7448,1.5,0,0.0334882,100,1,0,28.1721,28,190,190,154.037,0,21.5272
10/18/2014 6:43,0,53.4062,51.8181,50.6219,0,0,49.8458,50.7448,1.5,0,0.0337045,100,1,0,27.7645,28,190,190,154.037,0,21.5272
10/18/2014 6:44,0,53.4062,51.8181,50.6219,0,0,49.8458,50.7448,1.5,0,0.0337045,100,1,0,28.253,28,190,190,153.931,0,21.6465
10/18/2014 6:45,0,53.4062,51.8181,50.6219,0,0,49.8458,50.7448,1.5,0,0.0337045,100,1,0,27.9877,28,190,190,153.825,0,21.5989
10/18/2014 6:46,0,53.4062,51.8181,50.6219,0,0,49.8473,50.7448,1.5,0,0.0337045,100,1,0,28.253,28,190,190,153.825,0,21.5989
10/18/2014 6:47,0,53.4062,51.8181,50.6219,0,0,49.8473,50.7448,1.5,0,0.0337045,100,1,0,27.6965,28,190,190,154.037,0,21.6387
10/18/2014 6:48,0,53.3653,51.8181,50.6219,0,0,49.8473,50.7448,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,154.037,0,21.6387
10/18/2014 6:49,0,53.3653,51.8181,50.6219,0,0,49.8473,50.7448,1.5,0,0.0343533,100,1,0,27.8615,28,190,190,154.25,0,21.5052
10/18/2014 6:50,0,53.3653,51.8181,50.6219,0,0,49.8473,50.7448,1.5,0,0.0343533,100,1,0,27.9489,28,190,190,154.356,0,21.5183
10/18/2014 6:51,0,53.3653,51.8181,50.6219,0,0,49.8621,50.7448,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,154.356,0,21.5183
10/18/2014 6:52,0,53.3653,51.8181,50.6219,0,0,49.8621,50.7448,1.5,0,0.0334882,100,1,0,27.6513,28,190,190,154.25,0,21.5371
10/18/2014 6:53,0,53.4267,51.8937,50.6629,0,0,49.8621,50.7448,1.5,0,0.0339206,100,1,0,28.3435,28,190,190,154.144,0,21.5371
10/18/2014 6:54,0,53.4267,51.8937,50.6629,0,0,49.8621,50.7448,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,154.25,0,21.4345
10/18/2014 6:55,0,53.4267,51.9692,50.6629,0,0,49.8591,50.7857,1.5,0,0.0334882,100,1,0,28.2465,28,190,190,154.25,0,21.4489
10/18/2014 6:56,0,53.4267,51.9692,50.6629,0,0,49.8591,50.7857,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,154.25,0,21.4489
10/18/2014 6:57,0,53.4267,51.9692,50.6629,0,0,49.8591,50.7857,1.5,0,0.0334882,100,1,0,27.8421,28,190,190,154.356,0,21.47
10/18/2014 6:58,0,53.4267,51.9692,50.6629,0,0,49.8591,50.7857,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,154.568,0,21.47
10/18/2014 6:59,0,53.4267,51.9692,50.6629,0,0,49.8591,50.7857,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,154.462,0,21.4841
10/18/2014 7:00,0,53.4267,51.9692,50.6629,0,0,49.8591,50.7857,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,154.356,0,21.4511
10/18/2014 7:01,0,53.4267,51.9692,50.6629,0,0,49.8473,50.7448,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,154.462,0,21.4111
10/18/2014 7:02,0,53.4267,51.9692,50.6629,0,0,49.8473,50.7448,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,154.462,0,21.4111
10/18/2014 7:03,0,53.3039,51.9692,50.6219,0,0,49.8473,50.7857,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,154.25,0,21.3262
10/18/2014 7:04,0,53.3039,51.9692,50.6219,0,0,49.8473,50.7857,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,154.356,0,21.3262
10/18/2014 7:05,0,53.3039,51.9692,50.6219,0,0,49.8473,50.7857,1.5,0,0.0337045,100,1,0,27.8809,28,190,190,154.144,0,21.3986
10/18/2014 7:06,0,53.3039,51.8937,50.6219,0,0,49.8621,50.7857,1.5,0,0.0332719,100,1,0,27.9877,28,190,190,154.037,0,21.4608
10/18/2014 7:07,0,53.3039,51.8937,50.6219,0,0,49.8621,50.7857,1.5,0,0.0332719,100,1,0,28.0427,28,190,190,154.25,0,21.5125
10/18/2014 7:08,0,54.6141,51.9692,50.6219,0,0,49.8621,50.7857,1.5,0,0.0341369,100,1,0,28.1591,28,190,190,154.25,0,21.5592
10/18/2014 7:09,0,54.6141,51.9692,50.6219,0,0,49.8621,50.7857,1.5,0,0.0341369,100,1,0,28.1527,28,190,190,154.356,0,21.5592
10/18/2014 7:10,0,54.6141,51.8937,50.6219,0,0,49.8326,50.7448,1.5,0,0.0341369,100,1,0,27.758,28,190,190,154.462,0,21.3826
10/18/2014 7:11,0,54.6141,51.8937,50.6219,0,0,49.8326,50.7448,1.5,0,0.0341369,100,1,0,28.0427,28,190,190,154.568,0,21.2975
10/18/2014 7:12,0,54.6141,51.8937,50.6219,0,0,49.8326,50.7448,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,154.78,0,21.2975
10/18/2014 7:13,0,53.4471,51.8937,50.6219,0,0,49.8326,50.7857,1.5,0,0.0339206,100,1,0,28.253,28,190,190,154.992,0,21.3576
10/18/2014 7:14,0,53.4471,51.8937,50.6219,0,0,49.8326,50.7857,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,154.992,0,21.3576
10/18/2014 7:15,0,53.4471,51.9692,50.6219,0,0,49.8326,50.7448,1.5,0,0.0343533,100,1,0,27.8292,28,190,190,154.886,0,21.4423
10/18/2014 7:16,0,53.4471,51.9692,50.6219,0,0,49.8326,50.7448,1.5,0,0.0343533,100,1,0,27.8098,28,190,190,154.674,0,21.4587
10/18/2014 7:17,0,53.4471,51.9692,50.6219,0,0,49.8326,50.7448,1.5,0,0.0343533,100,1,0,27.7968,28,190,190,154.568,0,21.4587
10/18/2014 7:18,0,53.3038,51.8937,50.6219,0,0,49.8355,50.7857,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,154.356,0,21.2927
10/18/2014 7:19,0,53.3038,51.8937,50.6219,0,0,49.8355,50.7857,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,154.356,0,21.2927
10/18/2014 7:20,0,53.3038,51.8937,50.6219,0,0,49.8355,50.7857,1.5,0,0.0332719,100,1,0,27.8874,28,190,190,154.568,0,21.408
10/18/2014 7:21,0,53.3038,51.8937,50.6219,0,0,49.8355,50.7857,1.5,0,0.0332719,100,1,0,28.0686,28,190,190,154.78,0,21.2961
10/18/2014 7:22,0,53.4062,51.8937,50.6219,0,0,49.837,50.7857,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,154.78,0,21.2961
10/18/2014 7:23,0,53.4062,51.8937,50.6219,0,0,49.837,50.7857,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,155.099,0,21.5273
10/18/2014 7:24,0,53.4062,51.8937,50.6219,0,0,49.837,50.7857,1.5,0,0.0341369,100,1,0,27.6448,28,190,190,154.992,0,21.5273
10/18/2014 7:25,0,53.4062,51.9692,50.6219,0,0,49.837,50.7857,1.5,0,0.0337045,100,1,0,28.0362,28,190,190,154.886,0,21.5268
10/18/2014 7:26,0,53.4062,51.9692,50.6219,0,0,49.837,50.7857,1.5,0,0.0337045,100,1,0,27.7645,28,190,190,154.886,0,21.5448
10/18/2014 7:27,0,53.4062,51.9692,50.6219,0,0,49.8193,50.7857,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,154.144,0,21.5448
10/18/2014 7:28,0,53.4062,51.9692,50.6219,0,0,49.8193,50.7857,1.5,0,0.0337045,100,1,0,28.0362,28,190,190,154.037,0,21.5644
10/18/2014 7:29,0,53.4062,51.9692,50.6219,0,0,49.8193,50.7857,1.5,0,0.0337045,100,1,0,27.9101,28,190,190,154.144,0,21.5644
10/18/2014 7:30,0,53.4062,51.8181,50.6219,0,0,49.8193,50.7857,1.5,0,0.0334882,100,1,0,28.1527,28,190,190,154.144,0,21.7657
10/18/2014 7:31,0,53.4062,51.8181,50.6219,0,0,49.8193,50.7857,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,154.144,0,21.6046
10/18/2014 7:32,0,53.4062,51.8181,50.6219,0,0,49.8193,50.7857,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,154.25,0,21.6046
10/18/2014 7:33,0,53.3039,51.9692,50.6219,0,0,49.8355,50.7448,1.5,0,0.0339206,100,1,0,28.0492,28,190,190,154.144,0,21.6374
10/18/2014 7:34,0,53.3039,51.9692,50.6219,0,0,49.8355,50.7448,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,154.674,0,21.772
10/18/2014 7:35,0,53.3039,51.8937,50.581,0,0,49.8355,50.7038,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,154.568,0,21.6978
10/18/2014 7:36,0,53.3039,51.8937,50.581,0,0,49.8355,50.7038,1.5,0,0.0337045,100,1,0,27.8615,28,190,190,154.462,0,21.7836
10/18/2014 7:37,0,53.5905,51.7426,50.6219,0,0,49.8163,50.7448,1.5,0,0.0337045,100,1,0,28.0427,28,190,190,154.462,0,21.7836
10/18/2014 7:38,0,53.5905,51.7426,50.6219,0,0,49.8163,50.7448,1.5,0,0.0337045,100,1,0,28.253,28,190,190,154.568,0,21.7365
10/18/2014 7:39,0,53.5905,51.7426,50.6219,0,0,49.8163,50.7448,1.5,0,0.0337045,100,1,0,28.0427,28,190,190,154.144,0,21.7195
10/18/2014 7:40,0,53.5905,51.8937,50.6219,0,0,49.8163,50.7448,1.5,0,0.0334882,100,1,0,27.9165,28,190,190,154.144,0,21.6399
10/18/2014 7:41,0,53.5905,51.8937,50.6219,0,0,49.8163,50.7448,1.5,0,0.0334882,100,1,0,28.253,28,190,190,154.356,0,21.7015
10/18/2014 7:42,0,53.4471,51.8181,50.6219,0,0,49.8222,50.7448,1.5,0,0.0337045,100,1,0,28.35,28,190,190,154.25,0,21.7015
10/18/2014 7:43,0,53.4471,51.8181,50.6219,0,0,49.8222,50.7448,1.5,0,0.0337045,100,1,0,28.1527,28,190,190,154.356,0,21.6024
10/18/2014 7:44,0,53.4471,51.8181,50.6629,0,0,49.8222,50.7448,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,154.568,0,21.6119
10/18/2014 7:45,0,53.4471,51.8181,50.6629,0,0,49.8222,50.7448,1.5,0,0.0337045,100,1,0,27.6642,28,190,190,154.568,0,21.6492
10/18/2014 7:46,0,53.4471,51.8181,50.6629,0,0,49.8222,50.7448,1.5,0,0.0337045,100,1,0,27.6448,28,190,190,154.568,0,21.773
10/18/2014 7:47,0,53.5495,51.8937,50.7038,0,0,49.8134,50.7448,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,154.568,0,21.773
10/18/2014 7:48,0,53.5495,51.8937,50.7038,0,0,49.8134,50.7448,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,154.144,0,21.6988
10/18/2014 7:49,0,53.5495,51.8937,50.7448,0,0,49.8134,50.7448,1.5,0,0.0341369,100,1,0,27.9424,28,190,190,154.144,0,21.8421
10/18/2014 7:50,0,53.5495,51.8937,50.7448,0,0,49.8134,50.7448,1.5,0,0.0341369,100,1,0,28.0427,28,190,190,154.462,0,21.6512
10/18/2014 7:51,0,53.5495,51.8937,50.7448,0,0,49.8134,50.7448,1.5,0,0.0341369,100,1,0,28.0362,28,190,190,154.144,0,21.6928
10/18/2014 7:52,0,53.5495,52.1582,50.7857,0,0,49.7986,50.7857,1.5,0,0.0330555,100,1,0,28.2465,28,190,190,154.25,0,21.6928
10/18/2014 7:53,0,53.5495,52.1582,50.7857,0,0,49.7986,50.7857,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,154.25,0,21.5061
10/18/2014 8:09,0,52.5873,51.9692,50.6629,0,0,49.8075,50.7857,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,154.568,0,21.3207
10/18/2014 8:10,0,52.5873,51.9692,50.6629,0,0,49.8075,50.7857,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,154.674,0,21.5539
10/18/2014 8:11,0,52.5873,52.007,50.6219,0,0,49.8075,50.8267,1.5,0,0.0341369,100,1,0,28.033,28,190,190,154.356,0,21.4221
10/18/2014 8:12,0,52.5873,52.007,50.6219,0,0,49.8075,50.8267,1.5,0,0.0341369,100,1,0,27.2501,28,190,190,154.462,0,21.9399
10/18/2014 8:13,0,54.0409,51.8937,50.6629,0,0,49.8016,50.8267,1.5,0,0.0337045,100,1,0,29.2396,28,190,190,154.674,0,21.9399
10/18/2014 8:14,0,54.0409,51.8937,50.6629,0,0,49.8016,50.8267,1.5,0,0.0337045,100,1,0,28.0427,28,190,190,154.674,0,21.0732
10/18/2014 8:15,0,54.0409,51.8937,50.6629,0,0,49.8016,50.8267,1.5,0,0.0337045,100,1,0,27.7645,28,190,190,154.78,0,21.4637
10/18/2014 8:16,0,54.0409,51.9692,50.6629,0,0,49.8016,50.8676,1.5,0,0.0337045,100,1,0,28.2659,28,190,190,154.674,0,21.4637
10/18/2014 8:17,0,54.0409,51.9692,50.6629,0,0,49.8016,50.8676,1.5,0,0.0337045,100,1,0,27.4572,28,190,190,154.568,0,21.899
10/18/2014 8:18,0,53.2219,52.007,50.7857,0,0,49.7986,50.9086,1.5,0,0.0339206,100,1,0,28.9517,28,190,190,154.568,0,21.899
10/18/2014 8:19,0,53.2219,52.007,50.7857,0,0,49.7986,50.9086,1.5,0,0.0339206,100,1,0,27.9553,28,190,190,154.568,0,21.2437
10/18/2014 8:20,0,53.2219,52.007,50.7857,0,0,49.7986,50.9086,1.5,0,0.0339206,100,1,0,27.5574,28,190,190,154.356,0,21.4906
10/18/2014 8:21,0,53.2219,52.0826,50.8267,0,0,49.7986,50.9495,1.5,0,0.0341369,100,1,0,28.4406,28,190,190,154.25,0,21.4906
10/18/2014 8:22,0,53.2219,52.0826,50.8267,0,0,49.7986,50.9495,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,154.356,0,21.4997
10/18/2014 8:23,0,53.4062,52.1582,50.9495,0,0,49.8045,50.9905,1.5,0,0.0339206,100,1,0,27.7645,28,190,190,154.78,0,21.4997
10/18/2014 8:24,0,53.4062,52.1582,50.9495,0,0,49.8045,50.9905,1.5,0,0.0339206,100,1,0,28.2918,28,190,190,154.992,0,21.6293
10/18/2014 8:25,0,53.4062,52.1582,50.9495,0,0,49.8045,50.9905,1.5,0,0.0339206,100,1,0,27.8745,28,190,190,155.205,0,21.3521
10/18/2014 8:26,0,53.4062,52.3471,50.9905,0,0,49.8045,51.0314,1.5,0,0.0339206,100,1,0,28.1591,28,190,190,154.886,0,21.3521
10/18/2014 8:27,0,53.4062,52.3471,50.9905,0,0,49.8045,51.0314,1.5,0,0.0339206,100,1,0,27.7774,28,190,190,154.78,0,21.6835
10/18/2014 8:28,0,54.0818,52.3471,51.0723,0,0,49.7986,51.0723,1.5,0,0.0341369,100,1,0,28.24,28,190,190,154.992,0,21.6835
10/18/2014 8:29,0,54.0818,52.3471,51.0723,0,0,49.7986,51.0723,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,155.099,0,21.6046
10/18/2014 8:30,0,54.0818,52.3471,51.0723,0,0,49.7986,51.0723,1.5,0,0.0341369,100,1,0,28.6929,28,190,190,154.886,0,21.3591
10/18/2014 8:31,0,54.0818,52.4227,51.1952,0,0,49.7986,51.1133,1.5,0,0.0339206,100,1,0,27.9553,28,190,190,154.568,0,21.3591
10/18/2014 8:32,0,54.0818,52.4227,51.1952,0,0,49.7986,51.1133,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,154.25,0,21.6139
10/18/2014 8:33,0,54.1637,52.6494,51.277,0,0,49.803,51.1542,1.5,0,0.0339206,100,1,0,27.0657,28,190,190,154.462,0,21.6139
10/18/2014 8:34,0,54.1637,52.6494,51.277,0,0,49.803,51.1542,1.5,0,0.0339206,100,1,0,29.1555,28,190,190,154.674,0,22.1544
10/18/2014 8:35,0,54.1637,52.6494,51.277,0,0,49.803,51.1542,1.5,0,0.0339206,100,1,0,28.9517,28,190,190,154.674,0,21.1686
10/18/2014 8:37,0,54.1637,53.065,51.318,0,0,49.803,51.1952,1.5,0,0.0334882,100,1,0,27.7645,28,190,190,153.931,0,21.9529
10/18/2014 8:38,0,54.4094,52.6872,51.318,0,0,49.7912,51.2361,1.5,0,0.0337045,100,1,0,28.3209,28,190,190,154.144,0,21.9529
10/18/2014 8:39,0,54.4094,52.6872,51.318,0,0,49.7912,51.2361,1.5,0,0.0337045,100,1,0,27.771,28,190,190,154.462,0,22.1196
10/18/2014 8:40,0,54.4094,52.7628,51.359,0,0,49.7912,51.2361,1.5,0,0.0334882,100,1,0,27.9553,28,190,190,154.568,0,21.3252
10/18/2014 8:41,0,54.4094,52.7628,51.359,0,0,49.7912,51.2361,1.5,0,0.0334882,100,1,0,28.1883,28,190,190,154.568,0,21.3252
10/18/2014 8:42,0,54.4094,52.7628,51.359,0,0,49.7912,51.2361,1.5,0,0.0334882,100,1,0,28.4471,28,190,190,154.25,0,21.5168
10/18/2014 8:43,0,54.8802,52.9139,51.4409,0,0,49.7971,51.318,1.5,0,0.0341369,100,1,0,27.4572,28,190,190,154.037,0,21.5675
10/18/2014 8:44,0,54.8802,52.9139,51.4409,0,0,49.7971,51.318,1.5,0,0.0341369,100,1,0,27.9359,28,190,190,154.25,0,22.022
10/18/2014 8:45,0,54.8802,53.065,51.5228,0,0,49.7971,51.318,1.5,0,0.0334882,100,1,0,29.1102,28,190,190,154.568,0,21.2308
10/18/2014 8:46,0,54.8802,53.065,51.5228,0,0,49.7971,51.318,1.5,0,0.0334882,100,1,0,27.7645,28,190,190,154.462,0,21.2308
10/18/2014 8:47,0,54.8802,53.065,51.5228,0,0,49.7971,51.318,1.5,0,0.0334882,100,1,0,28.253,28,190,190,154.356,0,21.6558
10/18/2014 8:48,0,54.6755,53.065,51.5228,0,0,49.8031,51.359,1.5,0,0.0339206,100,1,0,26.8813,28,190,190,154.144,0,21.4912
10/18/2014 8:49,0,54.6755,53.065,51.5228,0,0,49.8031,51.359,1.5,0,0.0339206,100,1,0,28.6476,28,190,190,154.356,0,22.0447
10/18/2014 8:50,0,54.6755,53.2162,51.6456,0,0,49.8031,51.4409,1.5,0,0.0337045,100,1,0,27.758,28,190,190,154.462,0,21.2189
10/18/2014 8:51,0,54.6755,53.2162,51.6456,0,0,49.8031,51.4409,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,154.568,0,21.2189
10/18/2014 8:52,0,54.6755,53.2162,51.6456,0,0,49.8031,51.4409,1.5,0,0.0337045,100,1,0,28.3888,28,190,190,154.25,0,21.6529
10/18/2014 8:53,0,54.8188,53.2917,51.7274,0,0,49.7927,51.4818,1.5,0,0.0339206,100,1,0,26.3605,28,190,190,153.931,0,21.1688
10/18/2014 8:54,0,54.8188,53.2917,51.7274,0,0,49.7927,51.4818,1.5,0,0.0339206,100,1,0,28.1656,28,190,190,154.144,0,22.3143
10/18/2014 8:55,0,54.8188,53.3295,51.8094,0,0,49.7927,51.5228,1.5,0,0.0339206,100,1,0,29.3464,28,190,190,154.462,0,21.1405
10/18/2014 8:56,0,54.8188,53.3295,51.8094,0,0,49.7927,51.5228,1.5,0,0.0339206,100,1,0,27.5574,28,190,190,154.356,0,21.1405
10/18/2014 8:57,0,55.2078,53.4807,51.9731,0,0,49.7927,51.5637,1.5,0,0.0334882,100,1,0,28.4471,28,190,190,153.613,0,21.6871
10/18/2014 8:58,0,55.2078,53.4807,51.9731,0,0,49.7927,51.5637,1.5,0,0.0334882,100,1,0,27.166,28,190,190,153.507,0,21.2836
10/18/2014 8:59,0,55.2078,53.4807,51.9731,0,0,49.7927,51.5637,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,154.037,0,21.9194
10/18/2014 9:00,0,55.2078,53.783,52.1369,0,0,49.7913,51.7274,1.5,0,0.0341369,100,1,0,28.1591,28,190,190,154.356,0,21.6363
10/18/2014 9:01,0,55.2078,53.783,52.1369,0,0,49.7913,51.7274,1.5,0,0.0341369,100,1,0,28.35,28,190,190,154.568,0,21.5289
10/18/2014 9:02,0,55.6582,53.8964,52.3417,0,0,49.7913,51.8912,1.5,0,0.0341369,100,1,0,27.8745,28,190,190,154.356,0,21.5289
10/18/2014 9:03,0,55.6582,53.8964,52.3417,0,0,49.7913,51.8912,1.5,0,0.0341369,100,1,0,27.6513,28,190,190,154.25,0,22.2512
10/18/2014 9:04,0,55.6582,53.8964,52.3417,0,0,49.7913,51.8912,1.5,0,0.0341369,100,1,0,27.6577,28,190,190,154.462,0,22.2512
10/18/2014 9:05,0,55.6582,54.2365,52.4645,0,0,49.7913,52.0141,1.5,0,0.0339206,100,1,0,28.7447,28,190,190,154.568,0,22.1038
10/18/2014 9:06,0,55.6582,54.2365,52.4645,0,0,49.7913,52.0141,1.5,0,0.0339206,100,1,0,28.7867,28,190,190,154.568,0,21.5754
10/18/2014 9:07,0,55.6582,54.2365,52.5873,0,0,49.7913,52.0959,1.5,0,0.0332719,100,1,0,28.0427,28,190,190,154.144,0,21.5754
10/18/2014 9:08,0,55.6582,54.2365,52.5873,0,0,49.7913,52.0959,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,154.037,0,22.0315
10/18/2014 9:09,0,55.6582,54.2365,52.5873,0,0,49.7913,52.0959,1.5,0,0.0332719,100,1,0,28.0492,28,190,190,154.25,0,22.0315
10/18/2014 9:10,0,55.6582,54.3876,52.6692,0,0,49.7617,52.1779,1.5,0,0.0343533,100,1,0,28.253,28,190,190,154.462,0,21.9801
10/18/2014 9:11,0,55.6582,54.3876,52.6692,0,0,49.7617,52.1779,1.5,0,0.0343533,100,1,0,28.6541,28,190,190,154.462,0,21.6089
10/18/2014 9:12,0,56.5999,54.4632,52.7101,0,0,49.7617,52.3417,1.5,0,0.0341369,100,1,0,28.3338,28,190,190,154.462,0,21.6089
10/18/2014 9:13,0,56.5999,54.4632,52.7101,0,0,49.7617,52.3417,1.5,0,0.0341369,100,1,0,28.1818,28,190,190,154.356,0,21.77
10/18/2014 9:14,0,56.5999,54.4632,52.7101,0,0,49.7617,52.3417,1.5,0,0.0341369,100,1,0,27.2889,28,190,190,154.462,0,21.7857
10/18/2014 9:15,0,56.5999,54.7277,52.7921,0,0,49.7676,52.4645,1.5,0,0.0337045,100,1,0,29.8349,28,190,190,154.674,0,22.3441
10/18/2014 9:16,0,56.5999,54.7277,52.7921,0,0,49.7676,52.4645,1.5,0,0.0337045,100,1,0,29.3464,28,190,190,154.674,0,21.4869
10/18/2014 9:17,0,56.3747,54.8788,52.9149,0,0,49.7676,52.5463,1.5,0,0.0339206,100,1,0,27.771,28,190,190,154.568,0,21.4869
10/18/2014 9:18,0,56.3747,54.8788,52.9149,0,0,49.7676,52.5463,1.5,0,0.0339206,100,1,0,26.4673,28,190,190,154.356,0,22.2494
10/18/2014 9:19,0,56.3747,55.1812,53.1196,0,0,49.7883,52.6692,1.5,0,0.0339206,100,1,0,26.8716,28,190,190,154.25,0,21.5889
10/18/2014 9:20,0,56.3747,55.1812,53.1196,0,0,49.7883,52.6692,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,154.78,0,22.0616
10/18/2014 9:21,0,56.3747,55.1812,53.1196,0,0,49.7883,52.6692,1.5,0,0.0339206,100,1,0,28.6541,28,190,190,154.674,0,21.484
10/18/2014 9:22,0,56.3747,55.2945,53.3653,0,0,49.7883,52.751,1.5,0,0.0337045,100,1,0,27.771,28,190,190,154.568,0,21.484
10/18/2014 9:23,0,56.3747,55.2945,53.3653,0,0,49.7883,52.751,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,154.25,0,21.7356
10/18/2014 9:24,0,56.1905,55.559,53.5291,0,0,49.7588,52.9149,1.5,0,0.0341369,100,1,0,27.8551,28,190,190,152.658,0,21.7765
10/18/2014 9:25,0,56.1905,55.559,53.5291,0,0,49.7588,52.9149,1.5,0,0.0341369,100,1,0,27.868,28,190,190,150.961,0,21.9782
10/18/2014 9:26,0,56.1905,55.559,53.5291,0,0,49.7588,52.9149,1.5,0,0.0341369,100,1,0,28.9582,28,190,190,152.658,0,21.5294
10/18/2014 9:27,0,56.1905,55.7858,53.6519,0,0,49.7588,53.0787,1.5,0,0.0345695,100,1,0,28.0492,28,190,190,153.825,0,21.5294
10/18/2014 9:28,0,56.1905,55.7858,53.6519,0,0,49.7588,53.0787,1.5,0,0.0345695,100,1,0,28.0492,28,190,190,154.25,0,21.6383
10/18/2014 9:29,0,56.3952,55.8235,53.8157,0,0,49.7485,53.2424,1.5,0,0.0343533,100,1,0,27.9618,28,190,190,154.144,0,21.8711
10/18/2014 9:30,0,56.3952,55.8235,53.8157,0,0,49.7485,53.2424,1.5,0,0.0343533,100,1,0,27.868,28,190,190,154.674,0,22.5852
10/18/2014 9:31,0,56.3952,55.8235,53.8157,0,0,49.7485,53.2424,1.5,0,0.0343533,100,1,0,27.9618,28,190,190,154.886,0,21.4321
10/18/2014 9:32,0,56.3952,56.0125,54.0204,0,0,49.7485,53.4062,1.5,0,0.0337045,100,1,0,27.6577,28,190,190,154.78,0,21.4321
10/18/2014 9:33,0,56.3952,56.0125,54.0204,0,0,49.7485,53.4062,1.5,0,0.0337045,100,1,0,28.5603,28,190,190,154.462,0,21.8796
10/18/2014 9:34,0,56.8865,56.2392,54.1432,0,0,49.7396,53.5699,1.5,0,0.0337045,100,1,0,27.606,28,190,190,153.931,0,21.5217
10/18/2014 9:35,0,56.8865,56.2392,54.1432,0,0,49.7396,53.5699,1.5,0,0.0337045,100,1,0,27.868,28,190,190,152.658,0,22.224
10/18/2014 9:36,0,56.8865,56.2392,54.1432,0,0,49.7396,53.5699,1.5,0,0.0337045,100,1,0,28.7576,28,190,190,151.492,0,21.366
10/18/2014 9:37,0,56.8865,56.3903,54.2251,0,0,49.7396,53.6929,1.5,0,0.0341369,100,1,0,27.5639,28,190,190,151.704,0,21.366
10/18/2014 9:38,0,56.8865,56.3903,54.2251,0,0,49.7396,53.6929,1.5,0,0.0341369,100,1,0,28.46,28,190,190,152.552,0,21.7326
10/18/2014 9:39,0,57.8488,56.6548,54.307,0,0,49.7425,53.8157,1.5,0,0.0334882,100,1,0,28.2594,28,190,190,153.507,0,21.4905
10/18/2014 9:40,0,57.8488,56.6548,54.307,0,0,49.7425,53.8157,1.5,0,0.0334882,100,1,0,27.2113,28,190,190,154.25,0,22.0573
10/18/2014 9:41,0,57.8488,56.6548,54.307,0,0,49.7425,53.8157,1.5,0,0.0334882,100,1,0,27.868,28,190,190,154.78,0,21.8448
10/18/2014 9:42,0,57.8488,56.806,54.348,0,0,49.7425,53.9385,1.5,0,0.0339206,100,1,0,28.4471,28,190,190,154.462,0,21.603
10/18/2014 9:43,0,57.8488,56.806,54.348,0,0,49.7425,53.9385,1.5,0,0.0339206,100,1,0,28.2594,28,190,190,154.356,0,21.603
10/18/2014 9:44,0,57.685,57.0705,54.5117,0,0,49.7337,54.0613,1.5,0,0.0341369,100,1,0,28.3565,28,190,190,154.25,0,21.7187
10/18/2014 9:45,0,57.685,57.0705,54.5117,0,0,49.7337,54.0613,1.5,0,0.0341369,100,1,0,27.8745,28,190,190,154.25,0,21.7805
10/18/2014 9:46,0,57.685,57.0705,54.5117,0,0,49.7337,54.0613,1.5,0,0.0341369,100,1,0,27.1725,28,190,190,154.462,0,21.7805
10/18/2014 9:47,0,57.685,57.0705,54.5936,0,0,49.7337,54.1432,1.5,0,0.0341369,100,1,0,29.149,28,190,190,154.462,0,21.3997
10/18/2014 9:48,0,57.685,57.0705,54.5936,0,0,49.7337,54.1432,1.5,0,0.0341369,100,1,0,27.771,28,190,190,154.462,0,21.3997
10/18/2014 9:49,0,57.7669,57.2216,54.7164,0,0,49.7426,54.2251,1.5,0,0.0339206,100,1,0,28.1786,28,190,190,154.568,0,21.9978
10/18/2014 9:50,0,57.7669,57.2216,54.7164,0,0,49.7426,54.2251,1.5,0,0.0339206,100,1,0,28.0556,28,190,190,154.886,0,21.6693
10/18/2014 9:51,0,57.7669,57.3729,54.8802,0,0,49.7426,54.348,1.5,0,0.0334882,100,1,0,27.6513,28,190,190,155.523,0,22.1517
10/18/2014 9:52,0,57.7669,57.3729,54.8802,0,0,49.7426,54.348,1.5,0,0.0334882,100,1,0,28.7576,28,190,190,155.523,0,21.5772
10/18/2014 9:53,0,57.7669,57.3729,54.8802,0,0,49.7426,54.348,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,155.523,0,21.5772
10/18/2014 9:54,0,58.0739,57.524,55.1259,0,0,49.7352,54.5117,1.5,0,0.0337045,100,1,0,28.2594,28,190,190,154.674,0,21.8084
10/18/2014 9:55,0,58.0739,57.524,55.1259,0,0,49.7352,54.5117,1.5,0,0.0337045,100,1,0,28.2659,28,190,190,153.401,0,21.5828
10/18/2014 9:56,0,58.0739,57.713,55.1669,0,0,49.7352,54.6346,1.5,0,0.0339206,100,1,0,26.9913,28,190,190,152.658,0,21.9515
10/18/2014 9:57,0,58.0739,57.713,55.1669,0,0,49.7352,54.6346,1.5,0,0.0339206,100,1,0,28.2659,28,190,190,153.825,0,21.9683
10/18/2014 9:58,0,58.0739,57.713,55.1669,0,0,49.7352,54.6346,1.5,0,0.0339206,100,1,0,28.6606,28,190,190,154.356,0,21.9683
10/18/2014 9:59,0,58.2991,57.8641,55.2487,0,0,49.7352,54.7164,1.5,0,0.0339206,100,1,0,27.9748,28,190,190,154.674,0,21.5716
10/18/2014 10:00,0,58.2991,57.8641,55.2487,0,0,49.7352,54.7164,1.5,0,0.0339206,100,1,0,28.0556,28,190,190,154.674,0,21.668
10/18/2014 10:01,0,58.2991,58.0908,55.4535,0,0,49.716,54.8393,1.5,0,0.0337045,100,1,0,27.4701,28,190,190,155.099,0,21.668
10/18/2014 10:02,0,58.2991,58.0908,55.4535,0,0,49.716,54.8393,1.5,0,0.0337045,100,1,0,28.0621,28,190,190,155.205,0,21.8226
10/18/2014 10:03,0,58.2991,58.0908,55.4535,0,0,49.716,54.8393,1.5,0,0.0337045,100,1,0,27.771,28,190,190,155.523,0,21.6217
10/18/2014 10:04,0,58.9543,58.3175,55.5763,0,0,49.7101,54.9621,1.5,0,0.0339206,100,1,0,27.9553,28,190,190,155.311,0,21.7469
10/18/2014 10:05,0,58.9543,58.3175,55.5763,0,0,49.7101,54.9621,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,155.099,0,21.573
10/18/2014 10:06,0,58.9543,58.5064,55.781,0,0,49.7101,55.085,1.5,0,0.0341369,100,1,0,27.6901,28,190,190,154.886,0,21.573
10/18/2014 10:07,0,58.9543,58.5064,55.781,0,0,49.7101,55.085,1.5,0,0.0341369,100,1,0,28.0556,28,190,190,154.992,0,21.7628
10/18/2014 10:08,0,58.9543,58.5064,55.781,0,0,49.7101,55.085,1.5,0,0.0341369,100,1,0,27.9618,28,190,190,155.417,0,21.73
10/18/2014 10:09,0,59.7117,58.6954,55.822,0,0,49.7101,55.2078,1.5,0,0.0343533,100,1,0,28.1721,28,190,190,155.205,0,21.786
