Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/18/2014 10:10,0,59.7117,58.6954,55.822,0,0,49.7101,55.2078,1.5,0,0.0343533,100,1,0,28.1462,28,190,190,155.099,0,21.6818
10/18/2014 10:11,0,59.7117,58.9221,55.8629,0,0,49.7013,55.3715,1.5,0,0.0343533,100,1,0,28.0621,28,190,190,155.099,0,21.6818
10/18/2014 10:12,0,59.7117,58.9221,55.8629,0,0,49.7013,55.3715,1.5,0,0.0343533,100,1,0,27.8745,28,190,190,155.205,0,21.782
10/18/2014 10:13,0,59.7117,58.9221,55.8629,0,0,49.7013,55.3715,1.5,0,0.0343533,100,1,0,28.2659,28,190,190,155.417,0,21.7106
10/18/2014 10:14,0,59.6503,59.0732,55.9448,0,0,49.7013,55.5354,1.5,0,0.0339206,100,1,0,27.8745,28,190,190,155.311,0,21.5259
10/18/2014 10:15,0,59.6503,59.0732,55.9448,0,0,49.7013,55.5354,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,155.311,0,21.7809
10/18/2014 10:16,0,59.6503,59.2244,56.1086,0,0,49.6865,55.5763,1.5,0,0.0341369,100,1,0,28.2788,28,190,190,155.205,0,21.7809
10/18/2014 10:17,0,59.6503,59.2244,56.1086,0,0,49.6865,55.5763,1.5,0,0.0341369,100,1,0,27.9683,28,190,190,154.992,0,21.4581
10/18/2014 10:18,0,59.6503,59.2244,56.1086,0,0,49.6865,55.5763,1.5,0,0.0341369,100,1,0,27.9748,28,190,190,154.78,0,21.5751
10/18/2014 10:19,0,59.8141,59.4133,56.3133,0,0,49.6865,55.6992,1.5,0,0.0334882,100,1,0,28.3565,28,190,190,154.78,0,21.5327
10/18/2014 10:20,0,59.8141,59.4133,56.3133,0,0,49.6865,55.6992,1.5,0,0.0334882,100,1,0,28.1721,28,190,190,154.886,0,21.5632
10/18/2014 10:21,0,59.8141,59.4133,56.3133,0,0,49.6865,55.6992,1.5,0,0.0334882,100,1,0,28.0621,28,190,190,155.099,0,21.5632
10/18/2014 10:22,0,59.8141,59.6401,56.4771,0,0,49.7131,55.822,1.5,0,0.0345695,100,1,0,28.0621,28,190,190,154.992,0,21.5258
10/18/2014 10:23,0,59.8141,59.6401,56.4771,0,0,49.7131,55.822,1.5,0,0.0345695,100,1,0,28.0621,28,190,190,154.992,0,21.5029
10/18/2014 10:24,0,60.0393,59.9424,56.7228,0,0,49.7131,55.9039,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,155.099,0,21.5856
10/18/2014 10:25,0,60.0393,59.9424,56.7228,0,0,49.7131,55.9039,1.5,0,0.0339206,100,1,0,28.3565,28,190,190,154.992,0,21.5285
10/18/2014 10:26,0,60.0393,60.0935,56.9684,0,0,49.6777,56.1086,1.5,0,0.0339206,100,1,0,28.1139,28,190,190,154.886,0,21.5285
10/18/2014 10:27,0,60.0393,60.0935,56.9684,0,0,49.6777,56.1086,1.5,0,0.0339206,100,1,0,27.9683,28,190,190,154.78,0,21.5056
10/18/2014 10:28,0,60.0393,60.0935,56.9684,0,0,49.6777,56.1086,1.5,0,0.0339206,100,1,0,28.3209,28,190,190,154.674,0,21.5398
10/18/2014 10:29,0,60.0802,60.3958,57.0912,0,0,49.6777,56.2723,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,154.674,0,21.5009
10/18/2014 10:30,0,60.0802,60.3958,57.0912,0,0,49.6777,56.2723,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,154.568,0,21.4924
10/18/2014 10:31,0,60.0802,60.5469,57.337,0,0,49.654,56.4771,1.5,0,0.0341369,100,1,0,28.0621,28,190,190,154.78,0,21.4654
10/18/2014 10:32,0,60.0802,60.5469,57.337,0,0,49.654,56.4771,1.5,0,0.0341369,100,1,0,27.8745,28,190,190,154.886,0,21.4654
10/18/2014 10:33,0,60.0802,60.5469,57.337,0,0,49.654,56.4771,1.5,0,0.0341369,100,1,0,27.6577,28,190,190,155.099,0,21.5984
10/18/2014 10:34,0,60.5511,61.0381,57.6645,0,0,49.654,56.6818,1.5,0,0.0341369,100,1,0,27.7774,28,190,190,155.417,0,21.4542
10/18/2014 10:35,0,60.5511,61.0381,57.6645,0,0,49.654,56.6818,1.5,0,0.0341369,100,1,0,27.8745,28,190,190,154.886,0,21.6151
10/18/2014 10:36,0,60.5511,61.1893,57.8693,0,0,49.6216,56.8456,1.5,0,0.0341369,100,1,0,27.9683,28,190,190,154.674,0,21.6384
10/18/2014 10:37,0,60.5511,61.1893,57.8693,0,0,49.6216,56.8456,1.5,0,0.0341369,100,1,0,28.0621,28,190,190,154.674,0,21.6384
10/18/2014 10:38,0,60.5511,61.1893,57.8693,0,0,49.6216,56.8456,1.5,0,0.0341369,100,1,0,28.075,28,190,190,154.886,0,21.5778
10/18/2014 10:39,0,60.8787,61.4917,58.0739,0,0,49.6216,57.0503,1.5,0,0.0345695,100,1,0,28.088,28,190,190,154.992,0,21.7737
10/18/2014 10:40,0,60.8787,61.4917,58.0739,0,0,49.6216,57.0503,1.5,0,0.0345695,100,1,0,28.0136,28,190,190,155.205,0,21.6634
10/18/2014 10:41,0,60.8787,61.8317,58.2787,0,0,49.6038,57.337,1.5,0,0.0341369,100,1,0,27.7968,28,190,190,154.886,0,21.7487
10/18/2014 10:42,0,60.8787,61.8317,58.2787,0,0,49.6038,57.337,1.5,0,0.0341369,100,1,0,28.0621,28,190,190,154.78,0,21.7487
10/18/2014 10:43,0,61.3905,61.9451,58.6472,0,0,49.6038,57.5416,1.5,0,0.0339206,100,1,0,27.9748,28,190,190,154.78,0,21.7048
10/18/2014 10:44,0,61.3905,61.9451,58.6472,0,0,49.6038,57.5416,1.5,0,0.0339206,100,1,0,27.9683,28,190,190,154.78,0,21.6772
10/18/2014 10:45,0,61.3905,61.9451,58.6472,0,0,49.6038,57.5416,1.5,0,0.0339206,100,1,0,28.2724,28,190,190,154.886,0,21.8731
10/18/2014 10:46,0,61.3905,62.2474,59.0976,0,0,49.6098,57.7874,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,154.674,0,21.5993
10/18/2014 10:47,0,61.3905,62.2474,59.0976,0,0,49.6098,57.7874,1.5,0,0.0339206,100,1,0,27.923,28,190,190,154.78,0,21.5993
10/18/2014 10:48,0,61.0424,62.4741,59.4251,0,0,49.6098,58.033,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,154.992,0,21.5752
10/18/2014 10:49,0,61.0424,62.4741,59.4251,0,0,49.6098,58.033,1.5,0,0.0339206,100,1,0,28.0621,28,190,190,154.992,0,21.6792
10/18/2014 10:50,0,61.0424,62.4741,59.4251,0,0,49.6098,58.033,1.5,0,0.0339206,100,1,0,27.8745,28,190,190,154.992,0,21.5552
10/18/2014 10:51,0,61.0424,62.7008,59.548,0,0,49.5773,58.2377,1.5,0,0.0339206,100,1,0,28.0686,28,190,190,154.886,0,21.6586
10/18/2014 10:52,0,61.0424,62.7008,59.548,0,0,49.5773,58.2377,1.5,0,0.0339206,100,1,0,28.0006,28,190,190,154.886,0,21.6586
10/18/2014 10:53,0,60.6125,62.9653,59.5889,0,0,49.5773,58.4424,1.5,0,0.0345695,100,1,0,28.1786,28,190,190,154.992,0,21.6999
10/18/2014 10:54,0,60.6125,62.9653,59.5889,0,0,49.5773,58.4424,1.5,0,0.0345695,100,1,0,27.9748,28,190,190,154.992,0,21.6406
10/18/2014 10:55,0,60.6125,62.9653,59.5889,0,0,49.5684,58.6062,1.5,0,0.0343533,100,1,0,28.1656,28,190,190,154.992,0,21.7736
10/18/2014 10:56,0,60.6125,62.9653,59.5889,0,0,49.5684,58.6062,1.5,0,0.0343533,100,1,0,28.3694,28,190,190,154.992,0,21.6905
10/18/2014 10:57,0,60.6125,62.9653,59.5889,0,0,49.5684,58.6062,1.5,0,0.0343533,100,1,0,28.1786,28,190,190,155.099,0,21.6905
10/18/2014 10:58,0,60.592,63.0409,59.548,0,0,49.5684,58.6062,1.5,0,0.0343533,100,1,0,27.6707,28,190,190,155.205,0,21.6631
10/18/2014 10:59,0,60.592,63.0409,59.548,0,0,49.5684,58.6062,1.5,0,0.0343533,100,1,0,27.868,28,190,190,154.992,0,21.8613
10/18/2014 11:00,0,60.592,63.0409,59.6299,0,0,49.5271,58.77,1.5,0,0.0343533,100,1,0,27.7839,28,190,190,154.886,0,21.6414
10/18/2014 11:01,0,60.592,63.0409,59.6299,0,0,49.5271,58.77,1.5,0,0.0343533,100,1,0,27.9683,28,190,190,154.78,0,21.7194
10/18/2014 11:02,0,60.592,63.0409,59.6299,0,0,49.5271,58.77,1.5,0,0.0343533,100,1,0,27.9748,28,190,190,154.992,0,21.7194
10/18/2014 11:03,0,61.9432,63.2676,59.9164,0,0,49.5271,58.9747,1.5,0,0.0341369,100,1,0,28.2788,28,190,190,154.886,0,21.7776
10/18/2014 11:04,0,61.9432,63.2676,59.9164,0,0,49.5271,58.9747,1.5,0,0.0341369,100,1,0,28.0686,28,190,190,154.992,0,21.602
10/18/2014 11:05,0,61.9432,63.2676,59.9164,0,0,49.5271,58.9747,1.5,0,0.0341369,100,1,0,27.8874,28,190,190,154.992,0,21.5074
10/18/2014 11:06,0,61.9432,63.7967,60.3259,0,0,49.5315,59.3023,1.5,0,0.0341369,100,1,0,27.9618,28,190,190,155.205,0,21.6303
10/18/2014 11:07,0,61.9432,63.7967,60.3259,0,0,49.5315,59.3023,1.5,0,0.0341369,100,1,0,28.1721,28,190,190,155.099,0,21.5009
10/18/2014 11:08,0,61.9432,63.7967,60.3259,0,0,49.5315,59.3023,1.5,0,0.0341369,100,1,0,28.1721,28,190,190,155.311,0,21.4391
10/18/2014 11:09,0,62.5984,64.4012,60.8992,0,0,49.5315,59.5889,1.5,0,0.0345695,100,1,0,28.3759,28,190,190,155.311,0,21.4391
10/18/2014 11:10,0,62.5984,64.4012,60.8992,0,0,49.5315,59.5889,1.5,0,0.0345695,100,1,0,28.1818,28,190,190,155.311,0,21.4391
10/18/2014 11:11,0,62.5984,64.4012,60.8992,0,0,49.5315,59.5889,1.5,0,0.0345695,100,1,0,28.1818,28,190,190,155.311,0,21.4389
10/18/2014 11:12,0,62.5984,65.157,61.4315,0,0,49.4916,60.1622,1.5,0,0.0341369,100,1,0,27.7904,28,190,190,155.417,0,21.4151
10/18/2014 11:13,0,62.5984,65.157,61.4315,0,0,49.4916,60.1622,1.5,0,0.0341369,100,1,0,27.6707,28,190,190,155.523,0,21.3913
10/18/2014 11:14,0,62.5984,65.157,61.4315,0,0,49.4916,60.1622,1.5,0,0.0341369,100,1,0,28.0686,28,190,190,155.523,0,21.5742
10/18/2014 11:15,0,63.4992,66.0261,61.9637,0,0,49.4916,60.7354,1.5,0,0.0339206,100,1,0,28.075,28,190,190,155.417,0,21.356
10/18/2014 11:16,0,63.4992,66.0261,61.9637,0,0,49.4916,60.7354,1.5,0,0.0339206,100,1,0,27.5833,28,190,190,155.417,0,21.356
10/18/2014 11:17,0,63.4992,66.0261,61.9637,0,0,49.4916,60.7354,1.5,0,0.0339206,100,1,0,28.0686,28,190,190,155.311,0,21.5935
10/18/2014 11:18,0,63.4992,66.0261,61.9637,0,0,49.4916,60.7354,1.5,0,0.0339206,100,1,0,28.0265,28,190,190,155.311,0,21.4881
10/18/2014 11:19,0,64.0929,66.8575,62.4141,0,0,49.468,61.3904,1.5,0,0.0341369,100,1,0,27.9812,28,190,190,155.311,0,21.6153
10/18/2014 11:20,0,64.0929,66.8575,62.4141,0,0,49.468,61.3904,1.5,0,0.0341369,100,1,0,28.3759,28,190,190,155.205,0,21.4001
10/18/2014 11:21,0,64.0929,67.4243,62.8646,0,0,49.4297,61.9228,1.5,0,0.0339206,100,1,0,27.8906,28,190,190,154.992,0,21.4001
10/18/2014 11:22,0,64.0929,67.4243,62.8646,0,0,49.4297,61.9228,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,155.417,0,21.4232
10/18/2014 11:23,0,64.0929,67.4243,62.8646,0,0,49.4297,61.9228,1.5,0,0.0339206,100,1,0,28.2788,28,190,190,155.523,0,21.5445
10/18/2014 11:24,0,65.3417,68.2178,63.3968,0,0,49.4297,62.537,1.5,0,0.0343533,100,1,0,28.1883,28,190,190,155.629,0,21.4003
10/18/2014 11:25,0,65.3417,68.2178,63.3968,0,0,49.4297,62.537,1.5,0,0.0343533,100,1,0,27.7968,28,190,190,155.629,0,21.45
10/18/2014 11:26,0,65.3417,68.2178,63.3968,0,0,49.4297,62.537,1.5,0,0.0343533,100,1,0,28.0945,28,190,190,155.417,0,21.45
10/18/2014 11:27,0,65.3417,68.9735,63.9291,0,0,49.3662,63.1921,1.5,0,0.0341369,100,1,0,28.1883,28,190,190,155.523,0,21.4529
10/18/2014 11:28,0,65.3417,68.9735,63.9291,0,0,49.3662,63.1921,1.5,0,0.0341369,100,1,0,27.9101,28,190,190,155.629,0,21.405
10/18/2014 11:29,0,65.3417,68.9735,63.9291,0,0,49.3662,63.1921,1.5,0,0.0341369,100,1,0,28.0621,28,190,190,155.629,0,21.3799
10/18/2014 11:30,0,65.9763,69.4648,64.2976,0,0,49.3662,63.7244,1.5,0,0.0341369,100,1,0,27.6901,28,190,190,155.629,0,21.4653
10/18/2014 11:31,0,65.9763,69.4648,64.2976,0,0,49.3662,63.7244,1.5,0,0.0341369,100,1,0,27.8874,28,190,190,155.841,0,21.6155
10/18/2014 11:32,0,65.9763,69.4648,64.2976,0,0,49.3662,63.7244,1.5,0,0.0341369,100,1,0,28.088,28,190,190,155.523,0,21.6155
10/18/2014 11:33,0,64.6252,70.1827,64.6252,0,0,49.3279,64.2567,1.5,0,0.0343533,100,1,0,27.7968,28,190,190,155.523,0,21.4091
10/18/2014 11:41,0,65.1369,71.203,65.485,0,0,49.2806,65.3212,1.5,0,0.0343533,100,1,0,27.7839,28,190,190,155.629,0,21.3415
10/18/2014 11:42,0,65.1369,71.6943,65.9354,0,0,49.2216,65.8944,1.5,0,0.0341369,100,1,0,28.088,28,190,190,155.417,0,21.5457
10/18/2014 11:43,0,65.1369,71.6943,65.9354,0,0,49.2216,65.8944,1.5,0,0.0341369,100,1,0,27.703,28,190,190,155.417,0,21.3784
10/18/2014 11:44,0,65.9559,72.3366,66.3448,0,0,49.2216,66.3039,1.5,0,0.0350021,100,1,0,28.0815,28,190,190,155.417,0,21.4249
10/18/2014 11:45,0,65.9559,72.3366,66.3448,0,0,49.2216,66.3039,1.5,0,0.0350021,100,1,0,27.8098,28,190,190,155.417,0,21.5316
10/18/2014 11:46,0,65.9559,72.3366,66.3448,0,0,49.2216,66.3039,1.5,0,0.0350021,100,1,0,28.2918,28,190,190,155.523,0,21.5316
10/18/2014 11:47,0,65.9559,72.7145,66.7133,0,0,49.2097,66.7543,1.5,0,0.0347859,100,1,0,27.9877,28,190,190,155.629,0,21.5478
10/18/2014 11:48,0,65.9559,72.7145,66.7133,0,0,49.2097,66.7543,1.5,0,0.0347859,100,1,0,27.6901,28,190,190,155.629,0,21.4222
10/18/2014 11:49,0,65.9559,72.7145,66.7133,0,0,49.2097,66.7543,1.5,0,0.0347859,100,1,0,27.8033,28,190,190,155.523,0,21.5186
10/18/2014 11:50,0,66.0992,73.2435,67.0818,0,0,49.2097,67.041,1.5,0,0.0343533,100,1,0,28.088,28,190,190,155.311,0,21.5543
10/18/2014 11:51,0,66.0992,73.2435,67.0818,0,0,49.2097,67.041,1.5,0,0.0343533,100,1,0,28.088,28,190,190,155.417,0,21.5543
10/18/2014 11:52,0,66.0992,73.2435,67.0818,0,0,49.2097,67.041,1.5,0,0.0343533,100,1,0,27.8971,28,190,190,155.205,0,21.4409
10/18/2014 11:53,0,66.0583,73.697,67.2866,0,0,49.1241,67.4913,1.5,0,0.0341369,100,1,0,27.9942,28,190,190,155.311,0,21.581
10/18/2014 11:54,0,66.0583,73.697,67.2866,0,0,49.1241,67.4913,1.5,0,0.0341369,100,1,0,28.2077,28,190,190,155.417,0,21.4296
10/18/2014 11:55,0,66.0583,73.697,67.2866,0,0,49.1241,67.4913,1.5,0,0.0341369,100,1,0,28.0945,28,190,190,155.205,0,21.5107
10/18/2014 11:56,0,66.0583,74.0749,67.737,0,0,49.1241,67.8599,1.5,0,0.0352182,100,1,0,28.0006,28,190,190,155.523,0,21.5107
10/18/2014 11:57,0,66.0583,74.0749,67.737,0,0,49.1241,67.8599,1.5,0,0.0352182,100,1,0,27.8098,28,190,190,155.523,0,21.4472
10/18/2014 11:58,0,66.0583,74.0749,67.737,0,0,49.1241,67.8599,1.5,0,0.0352182,100,1,0,28.2983,28,190,190,155.735,0,21.5083
10/18/2014 11:59,0,66.3448,74.4527,67.9417,0,0,49.1079,68.1464,1.5,0,0.0343533,100,1,0,28.088,28,190,190,155.629,0,21.4434
10/18/2014 12:00,0,66.3448,74.4527,67.9417,0,0,49.1079,68.1464,1.5,0,0.0343533,100,1,0,27.9942,28,190,190,155.735,0,21.567
10/18/2014 12:01,0,66.3448,74.4527,67.9417,0,0,49.1079,68.1464,1.5,0,0.0343533,100,1,0,28.3888,28,190,190,155.629,0,21.4227
10/18/2014 12:02,0,66.3448,74.8683,68.3102,0,0,49.0415,68.5558,1.5,0,0.0347859,100,1,0,27.8745,28,190,190,155.629,0,21.4227
10/18/2014 12:03,0,66.3448,74.8683,68.3102,0,0,49.0415,68.5558,1.5,0,0.0347859,100,1,0,28.088,28,190,190,155.417,0,21.5155
10/18/2014 12:04,0,66.3448,74.8683,68.3102,0,0,49.0415,68.5558,1.5,0,0.0347859,100,1,0,28.2012,28,190,190,155.629,0,21.5526
10/18/2014 12:06,0,66.8157,75.1329,68.5968,0,0,49.0415,68.9244,1.5,0,0.0341369,100,1,0,28.0945,28,190,190,155.523,0,21.4823
10/18/2014 12:07,0,66.8157,75.1329,68.5968,0,0,49.0415,68.9244,1.5,0,0.0341369,100,1,0,27.8971,28,190,190,155.311,0,21.5542
10/18/2014 12:08,0,66.8157,75.1329,68.5968,0,0,49.0415,68.9244,1.5,0,0.0341369,100,1,0,28.2983,28,190,190,155.311,0,21.5542
10/18/2014 12:09,0,66.7953,75.6619,68.8835,0,0,48.9942,69.252,1.5,0,0.0341369,100,1,0,28.0006,28,190,190,155.417,0,21.5517
10/18/2014 12:10,0,66.7953,75.6619,68.8835,0,0,48.9942,69.252,1.5,0,0.0341369,100,1,0,28.2983,28,190,190,155.311,0,21.3255
10/18/2014 12:11,0,66.7953,75.9265,69.2111,0,0,48.9942,69.4976,1.5,0,0.0347859,100,1,0,28.0006,28,190,190,155.311,0,21.4111
10/18/2014 12:12,0,66.7953,75.9265,69.2111,0,0,48.9942,69.4976,1.5,0,0.0347859,100,1,0,28.2012,28,190,190,155.523,0,21.5407
10/18/2014 12:13,0,66.7953,75.9265,69.2111,0,0,48.9942,69.4976,1.5,0,0.0347859,100,1,0,27.8098,28,190,190,155.629,0,21.2199
10/18/2014 12:14,0,67.0614,76.2287,69.4157,0,0,48.9441,69.7433,1.5,0,0.0345695,100,1,0,27.8098,28,190,190,155.523,0,21.325
10/18/2014 12:15,0,67.0614,76.2287,69.4157,0,0,48.9441,69.7433,1.5,0,0.0345695,100,1,0,27.8098,28,190,190,155.523,0,21.325
10/18/2014 12:16,0,67.0614,76.2287,69.4157,0,0,48.9441,69.7433,1.5,0,0.0345695,100,1,0,27.8971,28,190,190,155.735,0,21.325
10/18/2014 12:17,0,67.0614,76.72,69.7433,0,0,48.9441,70.1118,1.5,0,0.0343533,100,1,0,28.0006,28,190,190,155.841,0,21.3235
10/18/2014 12:18,0,67.0614,76.72,69.7433,0,0,48.9441,70.1118,1.5,0,0.0343533,100,1,0,28.0621,28,190,190,155.948,0,21.5495
10/18/2014 12:19,0,67.0614,76.72,69.7433,0,0,48.9441,70.1118,1.5,0,0.0343533,100,1,0,27.9942,28,190,190,156.054,0,21.7198
10/18/2014 12:20,0,67.4299,76.9467,69.8661,0,0,48.9086,70.4393,1.5,0,0.0347859,100,1,0,27.9942,28,190,190,156.054,0,21.7198
10/18/2014 12:21,0,67.4299,76.9467,69.8661,0,0,48.9086,70.4393,1.5,0,0.0347859,100,1,0,27.8098,28,190,190,155.948,0,21.7198
10/18/2014 12:22,0,67.4299,76.9467,69.8661,0,0,48.9086,70.4393,1.5,0,0.0347859,100,1,0,27.5057,28,190,190,154.78,0,21.8116
10/18/2014 12:23,0,67.4299,76.9467,70.0299,0,0,48.8215,70.726,1.5,0,0.0354346,100,1,0,27.771,28,190,190,154.78,0,21.8541
10/18/2014 12:24,0,67.4299,76.9467,70.0299,0,0,48.8215,70.726,1.5,0,0.0354346,100,1,0,27.8098,28,190,190,154.992,0,22.0334
10/18/2014 12:25,0,67.4299,76.9467,70.0299,0,0,48.8215,70.726,1.5,0,0.0354346,100,1,0,28.4891,28,190,190,155.311,0,22.0049
10/18/2014 12:26,0,66.4882,77.0223,69.989,0,0,48.8215,70.8897,1.5,0,0.0345695,100,1,0,28.1268,28,190,190,155.099,0,22.0049
10/18/2014 12:27,0,66.4882,77.0223,69.989,0,0,48.8215,70.8897,1.5,0,0.0345695,100,1,0,28.3888,28,190,190,154.992,0,21.9844
10/18/2014 12:28,0,66.4882,77.0978,70.1937,0,0,48.7846,70.8897,1.5,0,0.0347859,100,1,0,28.3047,28,190,190,155.099,0,21.8188
10/18/2014 12:29,0,66.4882,77.0978,70.1937,0,0,48.7846,70.8897,1.5,0,0.0347859,100,1,0,28.088,28,190,190,155.311,0,21.6614
10/18/2014 12:30,0,66.4882,77.0978,70.1937,0,0,48.7846,70.8897,1.5,0,0.0347859,100,1,0,28.0945,28,190,190,155.311,0,21.6913
10/18/2014 12:31,0,66.4882,77.0978,70.1937,0,0,48.7846,70.8897,1.5,0,0.0347859,100,1,0,28.2012,28,190,190,155.629,0,21.5956
10/18/2014 12:32,0,67.5323,77.2867,70.4393,0,0,48.7846,71.0536,1.5,0,0.0345695,100,1,0,28.1074,28,190,190,155.523,0,21.5956
10/18/2014 12:33,0,67.5323,77.2867,70.4393,0,0,48.7846,71.0536,1.5,0,0.0345695,100,1,0,28.2724,28,190,190,155.629,0,21.6375
10/18/2014 12:34,0,68.8015,77.3624,70.6031,0,0,48.7286,71.2992,1.5,0,0.0350021,100,1,0,28.1009,28,190,190,155.629,0,21.6373
10/18/2014 12:35,0,68.8015,77.3624,70.6031,0,0,48.7286,71.2992,1.5,0,0.0350021,100,1,0,28.2983,28,190,190,155.523,0,21.6263
10/18/2014 12:36,0,68.8015,77.3624,70.6031,0,0,48.7286,71.2992,1.5,0,0.0350021,100,1,0,27.8971,28,190,190,155.735,0,21.5636
10/18/2014 12:37,0,68.8015,77.7402,70.7669,0,0,48.7286,71.6268,1.5,0,0.0352182,100,1,0,27.9101,28,190,190,155.948,0,21.5636
10/18/2014 12:38,0,68.8015,77.7402,70.7669,0,0,48.7286,71.6268,1.5,0,0.0352182,100,1,0,27.5963,28,190,190,155.841,0,21.5398
10/18/2014 12:39,0,68.8015,77.7402,70.7669,0,0,48.7286,71.6268,1.5,0,0.0352182,100,1,0,27.8906,28,190,190,155.629,0,21.7267
10/18/2014 12:40,0,68.2283,78.1181,71.0536,0,0,48.6798,71.9543,1.5,0,0.0352182,100,1,0,27.8098,28,190,190,155.735,0,21.7206
10/18/2014 12:41,0,68.2283,78.1181,71.0536,0,0,48.6798,71.9543,1.5,0,0.0352182,100,1,0,27.8098,28,190,190,155.417,0,21.8049
10/18/2014 12:42,0,68.2283,78.1181,71.0536,0,0,48.6798,71.9543,1.5,0,0.0352182,100,1,0,28.088,28,190,190,154.992,0,21.7829
10/18/2014 12:43,0,68.2283,78.496,71.422,0,0,48.6311,72.2409,1.5,0,0.0345695,100,1,0,28.3047,28,190,190,154.674,0,21.7829
10/18/2014 12:44,0,68.2283,78.496,71.422,0,0,48.6311,72.2409,1.5,0,0.0345695,100,1,0,28.1268,28,190,190,154.992,0,21.6609
10/18/2014 12:45,0,68.2283,78.496,71.422,0,0,48.6311,72.2409,1.5,0,0.0345695,100,1,0,28.3047,28,190,190,155.523,0,21.7577
10/18/2014 12:46,0,68.9039,78.8738,71.7905,0,0,48.6311,72.4866,1.5,0,0.0347859,100,1,0,28.3209,28,190,190,155.629,0,21.6852
10/18/2014 12:47,0,68.9039,78.8738,71.7905,0,0,48.6311,72.4866,1.5,0,0.0347859,100,1,0,28.253,28,190,190,155.735,0,21.532
10/18/2014 12:48,0,68.9039,78.8738,71.7905,0,0,48.6311,72.4866,1.5,0,0.0347859,100,1,0,28.2983,28,190,190,155.735,0,21.532
10/18/2014 12:49,0,69.4772,79.3273,72.0363,0,0,48.5633,72.7323,1.5,0,0.0354346,100,1,0,28.0945,28,190,190,155.735,0,21.5964
10/18/2014 12:50,0,69.4772,79.3273,72.0363,0,0,48.5633,72.7323,1.5,0,0.0354346,100,1,0,28.088,28,190,190,155.735,0,21.4812
10/18/2014 12:51,0,69.4772,79.3273,72.0363,0,0,48.5633,72.7323,1.5,0,0.0354346,100,1,0,28.0006,28,190,190,155.629,0,21.5241
10/18/2014 12:52,0,69.4772,79.4785,72.2819,0,0,48.5633,72.937,1.5,0,0.0352182,100,1,0,28.1009,28,190,190,155.735,0,21.5241
10/18/2014 12:53,0,69.4772,79.4785,72.2819,0,0,48.5633,72.937,1.5,0,0.0352182,100,1,0,28.0945,28,190,190,155.629,0,21.4718
10/18/2014 12:54,0,69.17,79.743,72.2819,0,0,48.5072,72.8961,1.5,0,0.0352182,100,1,0,28.2077,28,190,190,155.629,0,21.5414
10/18/2014 12:55,0,69.17,79.743,72.2819,0,0,48.5072,72.8961,1.5,0,0.0352182,100,1,0,27.9683,28,190,190,155.841,0,21.6283
10/18/2014 12:56,0,69.17,79.743,72.2819,0,0,48.5072,72.8961,1.5,0,0.0352182,100,1,0,27.9036,28,190,190,155.841,0,21.6423
10/18/2014 12:57,0,69.17,79.9319,72.5276,0,0,48.5072,73.0598,1.5,0,0.0350021,100,1,0,28.0945,28,190,190,154.78,0,21.6423
10/18/2014 12:58,0,69.17,79.9319,72.5276,0,0,48.5072,73.0598,1.5,0,0.0350021,100,1,0,28.2077,28,190,190,155.417,0,21.6021
10/18/2014 12:59,0,69.17,79.9319,72.5276,0,0,48.5072,73.0598,1.5,0,0.0350021,100,1,0,28.2077,28,190,190,155.629,0,21.39
10/18/2014 13:00,0,70.3575,80.3098,72.7323,0,0,48.4658,73.3055,1.5,0,0.0352182,100,1,0,28.088,28,190,190,155.841,0,21.4235
10/18/2014 13:01,0,70.3575,80.3098,72.7323,0,0,48.4658,73.3055,1.5,0,0.0352182,100,1,0,28.1009,28,190,190,156.054,0,21.3893
10/18/2014 13:02,0,70.3575,80.3098,72.7323,0,0,48.4658,73.3055,1.5,0,0.0352182,100,1,0,27.8098,28,190,190,156.054,0,21.5147
10/18/2014 13:03,0,70.3575,80.4609,72.8961,0,0,48.3905,73.5512,1.5,0,0.0354346,100,1,0,28.0815,28,190,190,156.054,0,21.5147
10/18/2014 13:04,0,70.3575,80.4609,72.8961,0,0,48.3905,73.5512,1.5,0,0.0354346,100,1,0,27.7839,28,190,190,155.841,0,21.4226
10/18/2014 13:05,0,70.3575,80.4609,72.8961,0,0,48.3905,73.5512,1.5,0,0.0354346,100,1,0,28.0006,28,190,190,155.948,0,21.6612
10/18/2014 13:06,0,70.9716,80.9521,73.1827,0,0,48.3905,73.8378,1.5,0,0.0347859,100,1,0,27.9942,28,190,190,155.735,0,21.5338
10/18/2014 13:07,0,70.9716,80.9521,73.1827,0,0,48.3905,73.8378,1.5,0,0.0347859,100,1,0,27.8162,28,190,190,155.099,0,21.6277
10/18/2014 13:08,0,70.9716,80.9521,73.1827,0,0,48.3905,73.8378,1.5,0,0.0347859,100,1,0,27.9036,28,190,190,155.205,0,21.6277
10/18/2014 13:09,0,71.5244,81.2544,73.4283,0,0,48.3433,74.1244,1.5,0,0.0356507,100,1,0,27.8162,28,190,190,155.205,0,21.5985
10/18/2014 13:10,0,71.5244,81.2544,73.4283,0,0,48.3433,74.1244,1.5,0,0.0356507,100,1,0,28.0006,28,190,190,155.523,0,21.8032
10/18/2014 13:11,0,71.5244,81.2544,73.4283,0,0,48.3433,74.1244,1.5,0,0.0356507,100,1,0,27.9101,28,190,190,155.523,0,21.7261
10/18/2014 13:12,0,71.5244,81.4056,73.5512,0,0,48.3433,74.5748,1.5,0,0.0360833,100,1,0,27.703,28,190,190,155.311,0,21.7261
10/18/2014 13:13,0,71.5244,81.4056,73.5512,0,0,48.3433,74.5748,1.5,0,0.0360833,100,1,0,27.8971,28,190,190,155.311,0,21.6738
10/18/2014 13:14,0,71.5244,81.4056,73.5512,0,0,48.3433,74.5748,1.5,0,0.0360833,100,1,0,28.0006,28,190,190,154.992,0,21.7987
10/18/2014 13:15,0,70.7669,81.4812,73.7559,0,0,48.2872,74.8615,1.5,0,0.0356507,100,1,0,28.2077,28,190,190,154.992,0,21.7102
10/18/2014 13:16,0,70.7669,81.4812,73.7559,0,0,48.2872,74.8615,1.5,0,0.0356507,100,1,0,28.0945,28,190,190,154.78,0,21.7281
10/18/2014 13:17,0,70.7669,81.4812,73.7559,0,0,48.2872,74.8615,1.5,0,0.0356507,100,1,0,28.088,28,190,190,154.78,0,21.7281
10/18/2014 13:18,0,70.7669,81.6701,73.9606,0,0,48.2872,75.1071,1.5,0,0.0354346,100,1,0,27.9036,28,190,190,154.78,0,21.7279
10/18/2014 13:19,0,70.7669,81.6701,73.9606,0,0,48.2872,75.1071,1.5,0,0.0354346,100,1,0,27.9101,28,190,190,154.674,0,21.6289
10/18/2014 13:20,0,70.7669,81.6701,73.9606,0,0,48.2872,75.1071,1.5,0,0.0354346,100,1,0,27.6965,28,190,190,154.992,0,21.6136
10/18/2014 13:21,0,71.074,81.9724,74.1654,0,0,48.2134,75.2299,1.5,0,0.0356507,100,1,0,28.2077,28,190,190,154.992,0,21.3651
10/18/2014 13:22,0,71.074,81.9724,74.1654,0,0,48.2134,75.2299,1.5,0,0.0356507,100,1,0,28.0136,28,190,190,155.205,0,21.3651
10/18/2014 13:23,0,71.074,82.1236,74.2882,0,0,48.2134,75.3528,1.5,0,0.0354346,100,1,0,28.2077,28,190,190,155.523,0,21.5192
10/18/2014 13:24,0,71.074,82.1236,74.2882,0,0,48.2134,75.3528,1.5,0,0.0354346,100,1,0,27.8162,28,190,190,155.629,0,21.3838
10/18/2014 13:25,0,71.074,82.1236,74.2882,0,0,48.2134,75.3528,1.5,0,0.0354346,100,1,0,27.8162,28,190,190,155.629,0,21.4411
10/18/2014 13:26,0,71.2173,82.2747,74.3701,0,0,48.1366,75.5165,1.5,0,0.0360833,100,1,0,28.0136,28,190,190,155.735,0,21.4714
10/18/2014 13:27,0,71.2173,82.2747,74.3701,0,0,48.1366,75.5165,1.5,0,0.0360833,100,1,0,28.0556,28,190,190,155.629,0,21.4714
10/18/2014 13:28,0,71.2173,82.2747,74.3701,0,0,48.1366,75.5165,1.5,0,0.0360833,100,1,0,28.0006,28,190,190,155.523,0,21.4092
10/18/2014 13:29,0,70.9921,82.5014,74.452,0,0,48.0732,75.6394,1.5,0,0.0356507,100,1,0,28.0945,28,190,190,155.629,0,21.3858
10/18/2014 13:30,0,70.9921,82.5014,74.452,0,0,48.0732,75.6394,1.5,0,0.0356507,100,1,0,28.0006,28,190,190,155.523,0,21.6132
10/18/2014 13:31,0,70.9921,82.5014,74.452,0,0,48.0732,75.6394,1.5,0,0.0356507,100,1,0,27.9101,28,190,190,155.523,0,21.3142
10/18/2014 13:32,0,70.9921,82.5014,74.452,0,0,48.0732,75.6394,1.5,0,0.0356507,100,1,0,28.2077,28,190,190,155.735,0,21.344
10/18/2014 13:33,0,70.9921,82.6526,74.5748,0,0,48.0732,76.0079,1.5,0,0.0358672,100,1,0,27.8162,28,190,190,155.735,0,21.344
10/18/2014 13:34,0,70.9921,82.6526,74.5748,0,0,48.0732,76.0079,1.5,0,0.0358672,100,1,0,28.0006,28,190,190,155.735,0,21.4173
10/18/2014 13:35,0,70.4803,82.6526,74.5339,0,0,47.9995,76.1307,1.5,0,0.0356507,100,1,0,27.6513,28,190,190,155.629,0,21.3968
10/18/2014 13:36,0,70.4803,82.6526,74.5339,0,0,47.9995,76.1307,1.5,0,0.0356507,100,1,0,27.9295,28,190,190,154.674,0,21.2349
10/18/2014 13:40,0,70.4803,82.8793,74.6567,0,0,47.9995,76.3765,1.5,0,0.0356507,100,1,0,28.0621,28,190,190,155.841,0,21.017
10/18/2014 13:41,0,71.2583,82.9548,74.8205,0,0,47.9079,76.4993,1.5,0,0.0356507,100,1,0,27.9942,28,190,190,155.629,0,21.1551
10/18/2014 13:42,0,71.2583,82.9548,74.8205,0,0,47.9079,76.4993,1.5,0,0.0356507,100,1,0,28.0945,28,190,190,155.629,0,21.0671
10/18/2014 13:43,0,71.2583,82.9548,74.8205,0,0,47.9079,76.4993,1.5,0,0.0356507,100,1,0,28.0006,28,190,190,155.523,0,21.0671
10/18/2014 13:44,0,71.4221,83.1816,74.9433,0,0,47.9079,76.5402,1.5,0,0.0360833,100,1,0,28.3047,28,190,190,155.311,0,21.2445
10/18/2014 13:45,0,71.4221,83.1816,74.9433,0,0,47.9079,76.5402,1.5,0,0.0360833,100,1,0,27.5704,28,190,190,155.311,0,21.0161
10/18/2014 13:46,0,71.4221,83.1816,74.9433,0,0,47.9079,76.5402,1.5,0,0.0360833,100,1,0,27.9101,28,190,190,155.311,0,21.3506
10/18/2014 13:47,0,71.4221,83.2571,75.0253,0,0,47.8459,76.7858,1.5,0,0.0354346,100,1,0,28.4018,28,190,190,154.886,0,21.0293
10/18/2014 13:48,0,71.4221,83.2571,75.0253,0,0,47.8459,76.7858,1.5,0,0.0354346,100,1,0,27.9101,28,190,190,154.568,0,21.0035
10/18/2014 13:49,0,71.4221,83.2571,75.0253,0,0,47.8459,76.7858,1.5,0,0.0354346,100,1,0,27.9101,28,190,190,154.992,0,21.0035
10/18/2014 13:50,0,71.8724,83.4084,75.0661,0,0,47.784,76.8677,1.5,0,0.0360833,100,1,0,28.0071,28,190,190,155.523,0,21.0401
10/18/2014 13:51,0,71.8724,83.4084,75.0661,0,0,47.784,76.8677,1.5,0,0.0360833,100,1,0,27.9748,28,190,190,156.16,0,20.9891
10/18/2014 13:52,0,71.8724,83.4839,75.2299,0,0,47.784,76.9496,1.5,0,0.0360833,100,1,0,28.1203,28,190,190,156.16,0,21.0444
10/18/2014 13:53,0,71.8724,83.4839,75.2299,0,0,47.784,76.9496,1.5,0,0.0360833,100,1,0,28.1009,28,190,190,156.16,0,21.0307
10/18/2014 13:54,0,71.8724,83.4839,75.2299,0,0,47.784,76.9496,1.5,0,0.0360833,100,1,0,28.0556,28,190,190,156.266,0,21.0307
10/18/2014 13:55,0,71.7292,83.5595,75.2709,0,0,47.722,77.1134,1.5,0,0.0356507,100,1,0,28.0006,28,190,190,156.266,0,21.0305
10/18/2014 13:56,0,71.7292,83.5595,75.2709,0,0,47.722,77.1134,1.5,0,0.0356507,100,1,0,27.6124,28,190,190,155.948,0,21.0806
10/18/2014 13:57,0,71.7292,83.5595,75.2709,0,0,47.722,77.1134,1.5,0,0.0356507,100,1,0,28.0006,28,190,190,155.948,0,21.2807
10/18/2014 13:58,0,71.7292,83.6351,75.3528,0,0,47.722,77.3181,1.5,0,0.0360833,100,1,0,27.8971,28,190,190,155.205,0,21.1462
10/18/2014 13:59,0,71.7292,83.6351,75.3528,0,0,47.722,77.3181,1.5,0,0.0360833,100,1,0,28.0071,28,190,190,155.205,0,21.1462
10/18/2014 14:00,0,71.7292,83.6351,75.3528,0,0,47.722,77.3181,1.5,0,0.0360833,100,1,0,28.075,28,190,190,155.417,0,21.1655
10/18/2014 14:01,0,71.8725,83.7106,75.4346,0,0,47.6674,77.441,1.5,0,0.0358672,100,1,0,28.0006,28,190,190,155.735,0,21.1132
10/18/2014 14:02,0,71.8725,83.7106,75.4346,0,0,47.6674,77.441,1.5,0,0.0358672,100,1,0,28.0006,28,190,190,156.16,0,21.1541
10/18/2014 14:03,0,71.8725,83.7106,75.4346,0,0,47.6674,77.441,1.5,0,0.0358672,100,1,0,28.0006,28,190,190,156.16,0,20.9768
10/18/2014 14:04,0,71.9339,83.7862,75.3937,0,0,47.6674,77.7685,1.5,0,0.0360833,100,1,0,27.9101,28,190,190,155.948,0,20.9768
10/18/2014 14:05,0,71.9339,83.7862,75.3937,0,0,47.6674,77.7685,1.5,0,0.0360833,100,1,0,28.3047,28,190,190,155.948,0,21.0903
10/18/2014 14:06,0,71.9339,83.7862,75.3937,0,0,47.6674,77.7685,1.5,0,0.0360833,100,1,0,27.9101,28,190,190,156.372,0,20.9526
10/18/2014 14:07,0,71.9339,83.8618,75.4756,0,0,47.6054,77.8505,1.5,0,0.0356507,100,1,0,27.703,28,190,190,156.266,0,21.3175
10/18/2014 14:08,0,71.9339,83.8618,75.4756,0,0,47.6054,77.8505,1.5,0,0.0356507,100,1,0,28.0071,28,190,190,156.16,0,21.0843
10/18/2014 14:09,0,71.9339,83.8618,75.4756,0,0,47.6054,77.8505,1.5,0,0.0356507,100,1,0,27.9101,28,190,190,155.205,0,21.0843
10/18/2014 14:10,0,73.0599,83.8618,75.5165,0,0,47.5552,77.9323,1.5,0,0.0358672,100,1,0,28.3759,28,190,190,155.205,0,21.0843
10/18/2014 14:11,0,73.0599,83.8618,75.5165,0,0,47.5552,77.9323,1.5,0,0.0358672,100,1,0,28.3759,28,190,190,155.948,0,20.9019
10/18/2014 14:12,0,73.0599,83.8618,75.5165,0,0,47.5552,77.9323,1.5,0,0.0358672,100,1,0,27.9877,28,190,190,155.948,0,20.9019
10/18/2014 14:13,0,73.0599,83.8618,75.6394,0,0,47.5552,78.0552,1.5,0,0.036516,100,1,0,27.9877,28,190,190,156.372,0,20.9798
10/18/2014 14:14,0,73.0599,83.8618,75.6394,0,0,47.5552,78.0552,1.5,0,0.036516,100,1,0,27.9101,28,190,190,156.478,0,20.9773
10/18/2014 14:15,0,73.0599,83.8618,75.6394,0,0,47.5552,78.0552,1.5,0,0.036516,100,1,0,27.8162,28,190,190,156.691,0,20.9748
10/18/2014 14:16,0,72.4662,84.0129,75.5984,0,0,47.4947,78.2189,1.5,0,0.0358672,100,1,0,27.703,28,190,190,156.478,0,20.9748
10/18/2014 14:17,0,72.4662,84.0129,75.5984,0,0,47.4947,78.2189,1.5,0,0.0358672,100,1,0,28.0006,28,190,190,156.266,0,21.1376
10/18/2014 14:18,0,72.4662,84.0129,75.5984,0,0,47.4947,78.2189,1.5,0,0.0358672,100,1,0,28.0945,28,190,190,156.054,0,21.3998
10/18/2014 14:19,0,72.4662,84.0885,75.5576,0,0,47.4947,78.3008,1.5,0,0.0360833,100,1,0,28.0071,28,190,190,155.841,0,21.2268
10/18/2014 14:20,0,72.4662,84.0885,75.5576,0,0,47.4947,78.3008,1.5,0,0.0360833,100,1,0,28.3047,28,190,190,154.992,0,21.0646
10/18/2014 14:21,0,72.4662,84.0885,75.5576,0,0,47.4947,78.3008,1.5,0,0.0360833,100,1,0,28.2077,28,190,190,155.417,0,21.0732
10/18/2014 14:22,0,72.7732,84.2397,75.6394,0,0,47.4372,78.3008,1.5,0,0.0367321,100,1,0,28.3435,28,190,190,155.841,0,21.0732
10/18/2014 14:23,0,72.7732,84.2397,75.6394,0,0,47.4372,78.3008,1.5,0,0.0367321,100,1,0,27.9101,28,190,190,156.16,0,20.9263
10/18/2014 14:24,0,73.6536,84.3152,75.6804,0,0,47.4372,78.3418,1.5,0,0.0369484,100,1,0,28.0071,28,190,190,156.478,0,20.993
10/18/2014 14:25,0,73.6536,84.3152,75.6804,0,0,47.4372,78.3418,1.5,0,0.0369484,100,1,0,28.0945,28,190,190,156.584,0,20.9734
10/18/2014 14:26,0,73.6536,84.3152,75.6804,0,0,47.4372,78.3418,1.5,0,0.0369484,100,1,0,28.0071,28,190,190,156.478,0,20.9734
10/18/2014 14:27,0,73.6536,84.2397,75.7213,0,0,47.3574,78.4236,1.5,0,0.0369484,100,1,0,28.1139,28,190,190,156.372,0,20.8847
10/18/2014 14:28,0,73.6536,84.2397,75.7213,0,0,47.3574,78.4236,1.5,0,0.0369484,100,1,0,27.9101,28,190,190,156.691,0,21.019
10/18/2014 14:29,0,73.6536,84.2397,75.7213,0,0,47.3574,78.4236,1.5,0,0.0369484,100,1,0,28.0136,28,190,190,156.478,0,21.201
10/18/2014 14:30,0,73.7764,84.3152,75.7213,0,0,47.2748,78.5465,1.5,0,0.0362996,100,1,0,28.0945,28,190,190,155.629,0,21.0629
10/18/2014 14:31,0,73.7764,84.3152,75.7213,0,0,47.2748,78.5465,1.5,0,0.0362996,100,1,0,28.0006,28,190,190,155.629,0,21.0629
10/18/2014 14:32,0,73.7764,84.3152,75.7213,0,0,47.2748,78.5465,1.5,0,0.0362996,100,1,0,28.2141,28,190,190,155.948,0,21.0799
10/18/2014 14:33,0,73.7764,84.3152,75.7213,0,0,47.2748,78.5465,1.5,0,0.0362996,100,1,0,28.0945,28,190,190,156.054,0,21.0289
10/18/2014 14:34,0,73.7764,84.2397,75.8441,0,0,47.2748,78.6284,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,155.948,0,20.9925
10/18/2014 14:35,0,73.7764,84.2397,75.8441,0,0,47.2748,78.6284,1.5,0,0.0360833,100,1,0,28.0071,28,190,190,156.16,0,21.0096
10/18/2014 14:36,0,72.3842,84.3152,75.8441,0,0,47.2187,78.6694,1.5,0,0.036516,100,1,0,28.0006,28,190,190,156.266,0,21.0096
10/18/2014 14:37,0,72.3842,84.3152,75.8441,0,0,47.2187,78.6694,1.5,0,0.036516,100,1,0,28.2141,28,190,190,156.372,0,21.0071
10/18/2014 14:38,0,72.3842,84.3152,75.8441,0,0,47.2187,78.6694,1.5,0,0.036516,100,1,0,27.606,28,190,190,156.16,0,20.8357
10/18/2014 14:39,0,72.3842,84.3908,75.926,0,0,47.2187,78.7512,1.5,0,0.0369484,100,1,0,27.7095,28,190,190,155.948,0,21.0655
10/18/2014 14:40,0,72.3842,84.3908,75.926,0,0,47.2187,78.7512,1.5,0,0.0369484,100,1,0,28.0071,28,190,190,155.948,0,21.0655
10/18/2014 14:41,0,72.3842,84.3908,75.926,0,0,47.2187,78.7512,1.5,0,0.0369484,100,1,0,28.1009,28,190,190,155.205,0,21.1057
10/18/2014 14:42,0,73.326,84.4664,75.9669,0,0,47.1656,78.7922,1.5,0,0.036516,100,1,0,27.9101,28,190,190,155.417,0,21.0158
10/18/2014 14:43,0,73.326,84.4664,75.9669,0,0,47.1656,78.7922,1.5,0,0.036516,100,1,0,28.0071,28,190,190,155.735,0,21.134
10/18/2014 14:44,0,73.326,84.4664,75.9669,0,0,47.1656,78.7922,1.5,0,0.036516,100,1,0,28.1009,28,190,190,156.054,0,20.9278
10/18/2014 14:45,0,74.1859,84.6175,76.0079,0,0,47.1656,78.915,1.5,0,0.0369484,100,1,0,27.8162,28,190,190,156.054,0,21.0861
10/18/2014 14:46,0,74.1859,84.6175,76.0079,0,0,47.1656,78.915,1.5,0,0.0369484,100,1,0,28.2077,28,190,190,156.372,0,21.0474
10/18/2014 14:47,0,74.1859,84.6175,76.1307,0,0,47.0963,78.915,1.5,0,0.0369484,100,1,0,27.8809,28,190,190,156.372,0,21.0988
10/18/2014 14:48,0,74.1859,84.5419,76.1307,0,0,47.0963,78.8741,1.5,0,0.0367321,100,1,0,27.5186,28,190,190,156.372,0,21.0988
10/18/2014 14:49,0,74.1859,84.5419,76.1307,0,0,47.0963,78.8741,1.5,0,0.0367321,100,1,0,27.5186,28,190,190,156.478,0,21.1826
10/18/2014 14:50,0,76.2331,84.5419,76.2126,0,0,47.0963,78.8741,1.5,0,0.0369484,100,1,0,27.8227,28,190,190,156.16,0,21.1826
10/18/2014 14:51,0,76.2331,84.5419,76.2126,0,0,47.0963,78.8741,1.5,0,0.0369484,100,1,0,27.9101,28,190,190,155.099,0,21.1943
10/18/2014 14:52,0,76.2331,84.5419,76.2126,0,0,47.0963,78.8741,1.5,0,0.0369484,100,1,0,28.1009,28,190,190,155.311,0,21.2668
10/18/2014 14:53,0,76.2331,84.5419,76.4173,0,0,47.0401,78.915,1.5,0,0.0367321,100,1,0,28.2141,28,190,190,155.629,0,21.0909
10/18/2014 14:54,0,76.2331,84.5419,76.4173,0,0,47.0401,78.915,1.5,0,0.0367321,100,1,0,27.606,28,190,190,155.735,0,21.0909
10/18/2014 14:55,0,76.2331,84.5419,76.4173,0,0,47.0401,78.915,1.5,0,0.0367321,100,1,0,27.606,28,190,190,155.735,0,21.0909
10/18/2014 14:56,0,74.2473,84.6931,76.5402,0,0,46.9854,78.8741,1.5,0,0.0373809,100,1,0,28.1074,28,190,190,155.311,0,21.3208
10/18/2014 14:57,0,74.2473,84.6931,76.5402,0,0,46.9854,78.8741,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,155.417,0,21.1399
10/18/2014 14:58,0,74.2473,84.6931,76.5402,0,0,46.9854,78.8741,1.5,0,0.0373809,100,1,0,27.7354,28,190,190,155.948,0,21.1804
10/18/2014 14:59,0,74.2473,84.7687,76.4993,0,0,46.9854,78.915,1.5,0,0.0369484,100,1,0,27.8227,28,190,190,155.948,0,21.1804
10/18/2014 15:00,0,74.2473,84.7687,76.4993,0,0,46.9854,78.915,1.5,0,0.0369484,100,1,0,28.2141,28,190,190,156.054,0,21.1804
10/18/2014 15:01,0,74.2473,84.7687,76.4993,0,0,46.9854,78.915,1.5,0,0.0369484,100,1,0,28.2141,28,190,190,155.629,0,21.2419
10/18/2014 15:02,0,73.6126,84.8442,76.5402,0,0,46.9249,78.915,1.5,0,0.0371647,100,1,0,27.606,28,190,190,155.735,0,21.1042
10/18/2014 15:03,0,73.6126,84.8442,76.5402,0,0,46.9249,78.915,1.5,0,0.0371647,100,1,0,28.4956,28,190,190,155.629,0,21.6391
10/18/2014 15:04,0,73.6126,84.8442,76.5402,0,0,46.9249,78.915,1.5,0,0.0371647,100,1,0,28.4956,28,190,190,155.417,0,21.1152
10/18/2014 15:05,0,73.326,84.7687,76.5811,0,0,46.9249,78.9559,1.5,0,0.0369484,100,1,0,27.6124,28,190,190,155.099,0,21.4581
10/18/2014 15:06,0,73.326,84.7687,76.5811,0,0,46.9249,78.9559,1.5,0,0.0369484,100,1,0,28.4956,28,190,190,155.629,0,21.4581
10/18/2014 15:07,0,73.326,84.7687,76.5811,0,0,46.9249,78.9559,1.5,0,0.0369484,100,1,0,27.9101,28,190,190,155.523,0,21.208
10/18/2014 15:08,0,73.326,84.882,76.6221,0,0,46.8763,78.9969,1.5,0,0.0373809,100,1,0,28.0071,28,190,190,155.523,0,21.37
10/18/2014 15:09,0,73.326,84.882,76.6221,0,0,46.8763,78.9969,1.5,0,0.0373809,100,1,0,27.9101,28,190,190,155.841,0,21.2149
10/18/2014 15:10,0,73.7559,84.882,76.5402,0,0,46.8763,79.0378,1.5,0,0.0375973,100,1,0,27.9101,28,190,190,156.16,0,21.2592
10/18/2014 15:11,0,73.7559,84.882,76.5402,0,0,46.8763,79.0378,1.5,0,0.0375973,100,1,0,27.9165,28,190,190,155.735,0,21.3129
10/18/2014 15:12,0,73.7559,84.882,76.5402,0,0,46.8763,79.0378,1.5,0,0.0375973,100,1,0,27.8033,28,190,190,155.629,0,21.3129
10/18/2014 15:13,0,73.7559,84.8442,76.6221,0,0,46.8291,79.0378,1.5,0,0.0375973,100,1,0,28.2141,28,190,190,155.523,0,21.5117
10/18/2014 15:14,0,73.7559,84.8442,76.6221,0,0,46.8291,79.0378,1.5,0,0.0375973,100,1,0,27.9101,28,190,190,154.78,0,21.1543
10/18/2014 15:15,0,75.6599,84.8442,76.7449,0,0,46.8291,79.0787,1.5,0,0.0378135,100,1,0,28.1818,28,190,190,155.629,0,21.2015
10/18/2014 15:16,0,75.6599,84.8442,76.7449,0,0,46.8291,79.0787,1.5,0,0.0378135,100,1,0,28.2983,28,190,190,155.948,0,21.2181
10/18/2014 15:17,0,75.6599,84.8442,76.7449,0,0,46.8291,79.0787,1.5,0,0.0378135,100,1,0,28.4018,28,190,190,156.16,0,21.2181
10/18/2014 15:18,0,75.6599,84.8442,76.6221,0,0,46.7523,79.0787,1.5,0,0.0371647,100,1,0,28.1009,28,190,190,156.16,0,20.9856
10/18/2014 15:19,0,75.6599,84.8442,76.6221,0,0,46.7523,79.0787,1.5,0,0.0371647,100,1,0,28.1074,28,190,190,156.16,0,21.0658
10/18/2014 15:20,0,73.6535,84.882,76.4993,0,0,46.7523,79.0378,1.5,0,0.0373809,100,1,0,28.2141,28,190,190,156.584,0,20.9496
10/18/2014 15:21,0,73.6535,84.882,76.4993,0,0,46.7523,79.0378,1.5,0,0.0373809,100,1,0,27.9101,28,190,190,156.372,0,21.0809
10/18/2014 15:22,0,73.6535,84.8442,76.4993,0,0,46.7199,79.1606,1.5,0,0.0373809,100,1,0,27.8486,28,190,190,156.372,0,21.0809
10/18/2014 15:23,0,73.6535,84.8442,76.4993,0,0,46.7199,79.1606,1.5,0,0.0373809,100,1,0,27.8227,28,190,190,156.584,0,21.0405
10/18/2014 15:24,0,73.6535,84.8442,76.4993,0,0,46.7199,79.1606,1.5,0,0.0373809,100,1,0,28.0071,28,190,190,156.16,0,21.1418
10/18/2014 15:25,0,73.8788,84.6931,76.3765,0,0,46.7199,79.0787,1.5,0,0.0375973,100,1,0,28.2141,28,190,190,155.841,0,21.1513
10/18/2014 15:26,0,73.8788,84.6931,76.3765,0,0,46.7199,79.0787,1.5,0,0.0375973,100,1,0,27.8227,28,190,190,155.841,0,21.1659
10/18/2014 15:27,0,73.8788,84.7687,76.4173,0,0,46.6461,79.0378,1.5,0,0.0375973,100,1,0,27.9101,28,190,190,155.629,0,21.1659
10/18/2014 15:28,0,73.8788,84.7687,76.4173,0,0,46.6461,79.0378,1.5,0,0.0375973,100,1,0,27.8162,28,190,190,155.311,0,21.0493
10/18/2014 15:29,0,73.8788,84.7687,76.4173,0,0,46.6461,79.0378,1.5,0,0.0375973,100,1,0,27.8227,28,190,190,155.735,0,21.0846
10/18/2014 15:30,0,73.7559,84.6175,76.3765,0,0,46.6461,79.0378,1.5,0,0.0378135,100,1,0,28.1009,28,190,190,156.054,0,21.136
10/18/2014 15:31,0,73.7559,84.6175,76.3765,0,0,46.6461,79.0378,1.5,0,0.0378135,100,1,0,28.2141,28,190,190,156.478,0,20.912
10/18/2014 15:32,0,73.7559,84.5419,76.4583,0,0,46.5989,79.0787,1.5,0,0.0375973,100,1,0,27.9359,28,190,190,156.478,0,20.912
10/18/2014 15:33,0,73.7559,84.5419,76.4583,0,0,46.5989,79.0787,1.5,0,0.0375973,100,1,0,28.3047,28,190,190,156.372,0,21.039
10/18/2014 15:34,0,73.7559,84.5419,76.4583,0,0,46.5989,79.0787,1.5,0,0.0375973,100,1,0,28.0945,28,190,190,156.478,0,20.8514
10/18/2014 15:35,0,74.1858,84.5419,76.4583,0,0,46.5989,79.0378,1.5,0,0.0375973,100,1,0,27.9101,28,190,190,156.478,0,20.8514
10/18/2014 15:36,0,74.1858,84.5419,76.4583,0,0,46.5989,79.0378,1.5,0,0.0375973,100,1,0,28.1009,28,190,190,156.478,0,20.9248
10/18/2014 15:37,0,74.1858,84.3152,76.4173,0,0,46.5207,78.9559,1.5,0,0.0384623,100,1,0,27.9165,28,190,190,156.372,0,20.9248
10/18/2014 15:38,0,74.1858,84.3152,76.4173,0,0,46.5207,78.9559,1.5,0,0.0384623,100,1,0,27.8551,28,190,190,156.372,0,20.9958
10/18/2014 15:39,0,74.1858,84.3152,76.4173,0,0,46.5207,78.9559,1.5,0,0.0384623,100,1,0,27.9101,28,190,190,156.584,0,21.0275
10/18/2014 15:40,0,74.3906,84.2397,76.3765,0,0,46.5207,78.9559,1.5,0,0.038246,100,1,0,27.9101,28,190,190,156.266,0,21.0275
10/18/2014 15:41,0,74.3906,84.2397,76.3765,0,0,46.5207,78.9559,1.5,0,0.038246,100,1,0,27.6189,28,190,190,156.16,0,21.1623
10/18/2014 15:42,0,74.3906,84.2397,76.2535,0,0,46.4897,78.9969,1.5,0,0.0375973,100,1,0,28.0136,28,190,190,155.311,0,21.1623
10/18/2014 15:43,0,74.3906,84.2397,76.2535,0,0,46.4897,78.9969,1.5,0,0.0375973,100,1,0,28.1009,28,190,190,155.523,0,21.136
10/18/2014 15:44,0,74.3906,84.2397,76.2535,0,0,46.4897,78.9969,1.5,0,0.0375973,100,1,0,27.8227,28,190,190,155.841,0,20.912
10/18/2014 15:45,0,74.3087,84.1641,76.2126,0,0,46.4897,78.9559,1.5,0,0.0375973,100,1,0,28.0071,28,190,190,156.266,0,20.912
10/18/2014 15:46,0,74.3087,84.1641,76.2126,0,0,46.4897,78.9559,1.5,0,0.0375973,100,1,0,28.1009,28,190,190,156.266,0,20.987
10/18/2014 15:47,0,74.3087,84.0129,76.1717,0,0,46.4484,78.915,1.5,0,0.0375973,100,1,0,28.0201,28,190,190,156.691,0,20.987
10/18/2014 15:48,0,74.3087,84.0129,76.1717,0,0,46.4484,78.915,1.5,0,0.0375973,100,1,0,28.2141,28,190,190,156.584,0,20.9338
10/18/2014 15:49,0,74.3087,84.0129,76.1717,0,0,46.4484,78.915,1.5,0,0.0375973,100,1,0,28.0071,28,190,190,156.691,0,20.9509
10/18/2014 15:50,0,74.3087,83.9374,76.1307,0,0,46.4484,78.8331,1.5,0,0.0373809,100,1,0,27.8357,28,190,190,156.478,0,20.9509
10/18/2014 15:51,0,74.3087,83.9374,76.1307,0,0,46.4484,78.8331,1.5,0,0.0373809,100,1,0,27.7451,28,190,190,156.478,0,21.0508
10/18/2014 15:52,0,74.2678,83.7862,76.1307,0,0,46.3774,78.8331,1.5,0,0.0378135,100,1,0,27.703,28,190,190,155.948,0,21.0639
10/18/2014 15:53,0,74.2678,83.7862,76.1307,0,0,46.3774,78.8331,1.5,0,0.0378135,100,1,0,28.2141,28,190,190,155.417,0,21.0412
10/18/2014 15:54,0,74.2678,83.7106,76.0079,0,0,46.3774,78.7922,1.5,0,0.0378135,100,1,0,28.1009,28,190,190,155.735,0,20.8913
10/18/2014 15:55,0,74.2678,83.7106,76.0079,0,0,46.3774,78.7922,1.5,0,0.0378135,100,1,0,28.2141,28,190,190,156.16,0,20.8913
10/18/2014 15:56,0,74.2678,83.7106,76.0079,0,0,46.3774,78.7922,1.5,0,0.0378135,100,1,0,27.9101,28,190,190,156.266,0,20.8595
10/18/2014 15:57,0,74.1449,83.7106,75.8441,0,0,46.3774,78.7103,1.5,0,0.038246,100,1,0,27.8227,28,190,190,156.372,0,21.0026
10/18/2014 15:58,0,74.1449,83.7106,75.8441,0,0,46.3774,78.7103,1.5,0,0.038246,100,1,0,27.8162,28,190,190,156.266,0,21.0026
10/18/2014 15:59,0,74.1449,83.7106,75.8441,0,0,46.3391,78.7103,1.5,0,0.038246,100,1,0,28.3112,28,190,190,156.16,0,21.0821
10/18/2014 16:00,0,74.1449,83.7106,75.8441,0,0,46.3391,78.7103,1.5,0,0.038246,100,1,0,27.8227,28,190,190,156.266,0,21.2035
10/18/2014 16:01,0,74.1449,83.7106,75.8441,0,0,46.3391,78.7103,1.5,0,0.038246,100,1,0,27.9101,28,190,190,155.948,0,21.2035
10/18/2014 16:02,0,74.1858,83.5595,75.8032,0,0,46.2757,78.7512,1.5,0,0.0384623,100,1,0,28.1009,28,190,190,154.992,0,21.0754
10/18/2014 16:03,0,74.1858,83.5595,75.8032,0,0,46.2757,78.7512,1.5,0,0.0384623,100,1,0,28.0071,28,190,190,154.886,0,21.0754
10/18/2014 16:04,0,74.1858,83.5595,75.8032,0,0,46.2757,78.7512,1.5,0,0.0384623,100,1,0,28.2141,28,190,190,155.099,0,21.0199
10/18/2014 16:05,0,74.1858,83.4084,75.6804,0,0,46.2757,78.6694,1.5,0,0.0386786,100,1,0,28.1009,28,190,190,155.523,0,21.2295
10/18/2014 16:06,0,74.1858,83.4084,75.6804,0,0,46.2757,78.6694,1.5,0,0.0386786,100,1,0,28.3112,28,190,190,155.735,0,21.2295
10/18/2014 16:07,0,74.0425,83.1816,75.5576,0,0,46.2757,78.6284,1.5,0,0.038246,100,1,0,27.8292,28,190,190,156.16,0,20.9481
10/18/2014 16:08,0,74.0425,83.1816,75.5576,0,0,46.2757,78.6284,1.5,0,0.038246,100,1,0,28.0071,28,190,190,156.266,0,21.1289
10/18/2014 16:09,0,74.0425,83.106,75.5576,0,0,46.2151,78.6284,1.5,0,0.0380298,100,1,0,27.9165,28,190,190,156.054,0,20.9763
10/18/2014 16:10,0,74.0425,83.106,75.5576,0,0,46.2151,78.6284,1.5,0,0.0380298,100,1,0,27.5445,28,190,190,156.266,0,21.0709
10/18/2014 16:11,0,74.0425,83.106,75.5576,0,0,46.2151,78.6284,1.5,0,0.0380298,100,1,0,28.0071,28,190,190,156.478,0,21.0709
10/18/2014 16:12,0,74.1449,82.9548,75.5576,0,0,46.2151,78.5874,1.5,0,0.038246,100,1,0,28.2077,28,190,190,156.372,0,21.2171
10/18/2014 16:13,0,74.1449,82.9548,75.5576,0,0,46.2151,78.5874,1.5,0,0.038246,100,1,0,28.0071,28,190,190,155.523,0,20.9824
10/18/2014 16:14,0,74.1449,82.8793,75.4756,0,0,46.2078,78.4646,1.5,0,0.0378135,100,1,0,28.4018,28,190,190,156.054,0,21.0957
10/18/2014 16:15,0,74.1449,82.8793,75.4756,0,0,46.2078,78.4646,1.5,0,0.0378135,100,1,0,28.2141,28,190,190,155.948,0,20.9041
10/18/2014 16:16,0,74.1449,82.8793,75.4756,0,0,46.2078,78.4646,1.5,0,0.0378135,100,1,0,27.8162,28,190,190,156.266,0,20.9041
10/18/2014 16:17,0,74.4315,82.8037,75.5165,0,0,46.2078,78.4236,1.5,0,0.0384623,100,1,0,27.9101,28,190,190,156.266,0,21.1375
10/18/2014 16:18,0,74.4315,82.8037,75.5165,0,0,46.2078,78.4236,1.5,0,0.0384623,100,1,0,28.0006,28,190,190,156.372,0,20.905
10/18/2014 16:19,0,74.4315,82.7281,75.4346,0,0,46.165,78.4236,1.5,0,0.0384623,100,1,0,27.9101,28,190,190,156.372,0,21.0706
10/18/2014 16:20,0,74.4315,82.7281,75.4346,0,0,46.165,78.4236,1.5,0,0.0384623,100,1,0,27.8227,28,190,190,156.054,0,21.0283
10/18/2014 16:21,0,74.4315,82.7281,75.4346,0,0,46.165,78.4236,1.5,0,0.0384623,100,1,0,27.9036,28,190,190,156.054,0,21.0283
10/18/2014 16:22,0,74.4315,82.5014,75.4756,0,0,46.165,78.3418,1.5,0,0.0384623,100,1,0,28.2012,28,190,190,156.16,0,21.2487
10/18/2014 16:23,0,74.4315,82.5014,75.4756,0,0,46.165,78.3418,1.5,0,0.0384623,100,1,0,28.2141,28,190,190,155.417,0,21.0477
10/18/2014 16:24,0,74.4315,82.4258,75.189,0,0,46.1296,78.3008,1.5,0,0.038246,100,1,0,28.0945,28,190,190,155.735,0,20.941
10/18/2014 16:25,0,74.4315,82.4258,75.189,0,0,46.1296,78.3008,1.5,0,0.038246,100,1,0,28.1009,28,190,190,156.266,0,21.0477
10/18/2014 16:26,0,75.2914,82.2747,75.148,0,0,46.1296,78.2189,1.5,0,0.0386786,100,1,0,28.0071,28,190,190,156.266,0,21.0477
10/18/2014 16:27,0,75.2914,82.2747,75.148,0,0,46.1296,78.2189,1.5,0,0.0386786,100,1,0,27.8162,28,190,190,156.584,0,20.8596
10/18/2014 16:28,0,75.2914,82.2747,75.148,0,0,46.1296,78.2189,1.5,0,0.0386786,100,1,0,27.9101,28,190,190,156.691,0,20.9156
10/18/2014 16:29,0,75.2914,82.1992,75.1071,0,0,46.0823,78.137,1.5,0,0.038246,100,1,0,27.923,28,190,190,156.584,0,20.9288
10/18/2014 16:30,0,75.2914,82.1992,75.1071,0,0,46.0823,78.137,1.5,0,0.038246,100,1,0,27.9101,28,190,190,156.372,0,21.0234
10/18/2014 16:31,0,73.7559,82.048,75.1071,0,0,46.0823,78.0552,1.5,0,0.038246,100,1,0,27.703,28,190,190,156.266,0,21.0234
10/18/2014 16:32,0,73.7559,82.048,75.1071,0,0,46.0823,78.0552,1.5,0,0.038246,100,1,0,27.606,28,190,190,156.266,0,21.2054
10/18/2014 16:33,0,73.7559,82.048,75.1071,0,0,46.0823,78.0552,1.5,0,0.038246,100,1,0,28.0815,28,190,190,155.417,0,21.2703
10/18/2014 16:34,0,73.7559,81.8969,75.0253,0,0,46.075,77.9733,1.5,0,0.0384623,100,1,0,28.0006,28,190,190,155.417,0,20.9896
10/18/2014 16:35,0,73.7559,81.8969,75.0253,0,0,46.075,77.9733,1.5,0,0.0384623,100,1,0,28.1074,28,190,190,155.523,0,21.1246
10/18/2014 16:36,0,73.715,81.6701,74.9433,0,0,46.075,77.8505,1.5,0,0.038246,100,1,0,28.3047,28,190,190,155.841,0,21.1246
10/18/2014 16:37,0,73.715,81.6701,74.9433,0,0,46.075,77.8505,1.5,0,0.038246,100,1,0,28.0006,28,190,190,156.266,0,20.9078
10/18/2014 16:38,0,73.715,81.6701,74.9433,0,0,46.075,77.8505,1.5,0,0.038246,100,1,0,28.2077,28,190,190,156.372,0,21.0842
10/18/2014 16:39,0,73.715,81.4812,74.9023,0,0,46.0307,77.8095,1.5,0,0.0388949,100,1,0,27.9101,28,190,190,155.948,0,20.9305
10/18/2014 16:40,0,73.715,81.4812,74.9023,0,0,46.0307,77.8095,1.5,0,0.0388949,100,1,0,27.5122,28,190,190,156.16,0,21.1927
10/18/2014 16:41,0,73.6126,81.33,74.6977,0,0,46.0307,77.7685,1.5,0,0.0388949,100,1,0,27.6965,28,190,190,156.266,0,21.1927
10/18/2014 16:42,0,73.6126,81.33,74.6977,0,0,46.0307,77.7685,1.5,0,0.0388949,100,1,0,28.0945,28,190,190,156.266,0,21.378
10/18/2014 16:43,0,73.6126,81.2544,74.6157,0,0,46.0189,77.6866,1.5,0,0.0388949,100,1,0,27.8162,28,190,190,156.054,0,21.4392
10/18/2014 16:44,0,73.6126,81.2544,74.6157,0,0,46.0189,77.6866,1.5,0,0.0388949,100,1,0,28.4956,28,190,190,154.886,0,21.0386
10/18/2014 16:45,0,73.6126,81.2544,74.6157,0,0,46.0189,77.6866,1.5,0,0.0388949,100,1,0,27.606,28,190,190,155.417,0,21.3311
10/18/2014 16:46,0,73.6536,81.0277,74.411,0,0,46.0189,77.6457,1.5,0,0.0388949,100,1,0,28.253,28,190,190,155.948,0,21.3311
10/18/2014 16:47,0,73.6536,81.0277,74.411,0,0,46.0189,77.6457,1.5,0,0.0388949,100,1,0,28.2077,28,190,190,155.841,0,21.1516
10/18/2014 16:48,0,73.6536,80.801,74.3292,0,0,45.9835,77.5638,1.5,0,0.0386786,100,1,0,27.8162,28,190,190,156.054,0,21.1959
10/18/2014 16:49,0,73.6536,80.801,74.3292,0,0,45.9835,77.5638,1.5,0,0.0386786,100,1,0,28.0006,28,190,190,156.16,0,21.3341
