Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/18/2014 16:50,0,73.6536,80.801,74.3292,0,0,45.9835,77.5638,1.5,0,0.0386786,100,1,0,27.703,28,190,190,156.054,0,21.113
10/18/2014 16:51,0,74.2473,80.6121,74.1654,0,0,45.9835,77.441,1.5,0,0.038246,100,1,0,27.606,28,190,190,155.948,0,21.113
10/18/2014 16:52,0,74.2473,80.6121,74.1654,0,0,45.9835,77.441,1.5,0,0.038246,100,1,0,27.8162,28,190,190,156.054,0,21.4008
10/18/2014 16:53,0,74.2473,80.4609,74.0016,0,0,45.9835,77.3591,1.5,0,0.0391113,100,1,0,27.703,28,190,190,156.054,0,21.4188
10/18/2014 16:54,0,74.2473,80.4609,74.0016,0,0,45.9835,77.3591,1.5,0,0.0391113,100,1,0,28.0492,28,190,190,155.099,0,21.2112
10/18/2014 16:55,0,74.2473,80.4609,74.0016,0,0,45.9835,77.3591,1.5,0,0.0391113,100,1,0,28.0265,28,190,190,155.205,0,21.2671
10/18/2014 16:56,0,73.3874,80.1586,73.9197,0,0,45.9628,77.2362,1.5,0,0.0384623,100,1,0,28.0427,28,190,190,155.629,0,21.2671
10/18/2014 16:57,0,73.3874,80.1586,73.9197,0,0,45.9628,77.2362,1.5,0,0.0384623,100,1,0,28.0006,28,190,190,155.948,0,21.2696
10/18/2014 16:58,1,73.3874,80.9521,74.2473,5,100,45.9628,76.9087,1.5,14.85,0.041274,100,1,0,27.9165,28,190,190,156.16,0,21.2694
10/18/2014 16:59,1,73.3874,80.9521,74.2473,5,100,45.9628,76.9087,1.5,14.85,0.041274,100,1,0,27.9101,28,190,190,155.948,0,21.2694
10/18/2014 17:00,1,73.3874,80.9521,74.2473,5,100,45.9628,76.9087,1.5,14.85,0.041274,100,1,0,27.9036,28,190,190,155.948,0,21.2898
10/18/2014 17:01,1,73.2851,81.2544,74.5339,5,100,45.9274,62.0456,1.5,62.3695,0.0776072,100,1,0,28.3047,28,190,190,156.054,0,21.2065
10/18/2014 17:02,1,73.2851,81.2544,74.5339,5,100,45.9274,62.0456,1.5,62.3695,0.0776072,100,1,0,27.606,28,190,190,156.266,0,21.2065
10/18/2014 17:03,1,73.2851,81.2544,74.5339,5,100,45.9274,62.0456,1.5,62.3695,0.0776072,58.2854,1,0,27.7095,28,190,190,156.054,0,21.2299
10/18/2014 17:04,1,73.2851,77.7402,73.5512,5,100,45.9422,53.6929,1.5,100,0.275494,58.2854,1,0,27.8162,28,190,190,155.311,0,21.2296
10/18/2014 17:05,1,73.2851,77.7402,73.5512,5,100,45.9422,53.6929,1.5,100,0.275494,41.1723,1,0,27.4151,28,190,190,155.523,0,21.1881
10/18/2014 17:06,1,73.1008,76.7955,73.1008,5,100,45.9422,52.6692,1.5,100,0.719064,41.1723,1,0,28.0427,28,190,190,155.735,0,21.2537
10/18/2014 17:07,1,73.1008,76.7955,73.1008,5,100,45.9422,52.6692,1.5,100,0.719064,41.1723,1,0,27.9101,28,190,190,156.054,0,21.2537
10/18/2014 17:08,1,73.1008,76.3799,72.7732,5,99.9859,45.9422,51.8912,1.5,100,1.2446,33.3875,1,0,28.3274,28,190,190,155.948,0,21.337
10/18/2014 17:09,1,73.1008,76.3799,72.7732,5,99.9859,45.9422,51.8912,1.5,100,1.2446,33.3875,1,0,28.5862,28,190,190,155.948,0,21.1366
10/18/2014 17:10,1,73.1008,76.3799,72.7732,5,99.9859,45.9422,51.8912,1.5,100,1.2446,30.5441,1,0,28.2077,28,190,190,155.735,0,21.1971
10/18/2014 17:11,1,73.2646,75.813,72.4866,5,100,46.0411,51.4818,1.5,100,1.49893,30.5441,1,0,28.2077,28,190,190,155.948,0,21.0279
10/18/2014 17:12,1,73.2646,75.813,72.4866,5,100,46.0411,51.4818,1.5,100,1.49893,30.5441,1,0,27.9101,28,190,190,155.948,0,21.0279
10/18/2014 17:13,1,73.2646,75.4352,72.3228,5,99.7723,46.0411,50.8676,1.5,98.3903,1.50131,30.0727,1,0,28.0621,28,190,190,155.629,0,21.091
10/18/2014 17:14,1,73.2646,75.4352,72.3228,5,99.7723,46.0411,50.8676,1.5,98.3903,1.50131,30.0727,1,0,28.1203,28,190,190,155.523,0,21.2598
10/18/2014 17:15,1,73.2646,75.4352,72.3228,5,99.7723,46.0411,50.8676,1.5,98.3903,1.50131,30.0727,1,0,28.0815,28,190,190,155.417,0,21.2598
10/18/2014 17:16,1,73.1213,75.5864,72.0363,5,99.9746,46.2064,50.6219,1.5,97.8698,1.4998,30.0727,1,0,27.8227,28,190,190,154.78,0,21.2391
10/18/2014 17:17,1,73.1213,75.5864,72.0363,5,99.9746,46.2064,50.6219,1.5,97.8698,1.4998,30.0727,1,0,28.4082,28,190,190,155.099,0,21.2391
10/18/2014 17:18,1,73.1213,75.1329,71.8315,5,99.9597,46.2064,50.4172,1.5,97.7853,1.50823,30.0727,1,0,27.9165,28,190,190,155.523,0,20.9073
10/18/2014 17:19,1,73.1213,75.1329,71.8315,5,99.9597,46.2064,50.4172,1.5,97.7853,1.50823,30.0727,1,0,28.0006,28,190,190,155.948,0,21.0677
10/18/2014 17:20,1,73.1213,75.1329,71.8315,5,99.9597,46.2064,50.4172,1.5,97.7853,1.50823,30.0727,1,0,28.2077,28,190,190,156.054,0,21.0677
10/18/2014 17:21,1,72.2819,74.5661,71.5449,5,100,46.4544,50.581,1.5,98.2187,1.48812,30.0727,1,0,27.9101,28,190,190,156.478,0,20.9738
10/18/2014 17:22,1,72.2819,74.5661,71.5449,5,100,46.4544,50.581,1.5,98.2187,1.48812,30.0727,1,0,28.0945,28,190,190,156.266,0,20.9738
10/18/2014 17:23,1,72.2819,74.4527,71.3401,5,99.9197,46.4544,50.1716,1.5,97.9356,1.49915,30.0727,1,0,27.9036,28,190,190,156.266,0,20.9215
10/18/2014 17:24,1,72.2819,74.4527,71.3401,5,99.9197,46.4544,50.1716,1.5,97.9356,1.49915,30.0727,1,0,27.9036,28,190,190,156.372,0,20.9947
10/18/2014 17:25,1,72.2819,74.4527,71.3401,5,99.9197,46.4544,50.1716,1.5,97.9356,1.49915,30.0727,1,0,27.5639,28,190,190,156.054,0,20.9947
10/18/2014 17:26,1,71.6882,73.9237,71.1354,5,100,46.7408,50.2944,1.5,97.9661,1.50845,30.0727,1,0,28.1009,28,190,190,155.629,0,21.1773
10/18/2014 17:27,1,71.6882,73.9237,71.1354,5,100,46.7408,50.2944,1.5,97.9661,1.50845,30.0727,1,0,28.3209,28,190,190,154.356,0,21.1773
10/18/2014 17:28,1,71.6882,73.697,71.0536,5,100,46.7408,50.1306,1.5,97.9524,1.49893,30.0727,1,0,27.8098,28,190,190,154.886,0,21.0082
10/18/2014 17:31,1,71.5858,73.3947,70.8897,5,100,46.9784,50.2944,1.5,97.9859,1.50088,30.0727,1,0,27.6965,28,190,190,155.523,0,20.837
10/18/2014 17:32,1,71.5858,73.3947,70.8897,5,100,46.9784,50.2944,1.5,97.9859,1.50088,30.0727,1,0,28.2983,28,190,190,155.841,0,21.1493
10/18/2014 17:33,1,71.5858,73.1679,70.726,5,99.95,46.9784,50.0487,1.5,97.9544,1.49893,30.0727,1,0,27.8162,28,190,190,156.266,0,20.9006
10/18/2014 17:34,1,71.5858,73.1679,70.726,5,99.95,46.9784,50.0487,1.5,97.9544,1.49893,30.0727,1,0,27.8098,28,190,190,156.266,0,21.0698
10/18/2014 17:35,1,71.5858,73.1679,70.726,5,99.95,46.9784,50.0487,1.5,97.9544,1.49893,30.0727,1,0,28.2012,28,190,190,156.054,0,21.0698
10/18/2014 17:36,1,71.0945,73.1679,70.5622,5,100,47.1732,50.0897,1.5,97.9615,1.49763,30.0727,1,0,27.8098,28,190,190,156.16,0,20.9743
10/18/2014 17:37,1,71.0945,73.1679,70.5622,5,100,47.1732,50.0897,1.5,97.9615,1.49763,30.0727,1,0,27.8971,28,190,190,155.841,0,20.9743
10/18/2014 17:38,1,71.0945,72.7145,70.4393,5,100,47.1732,49.9258,1.5,97.8098,1.50045,30.0727,1,0,27.9489,28,190,190,155.841,0,20.9687
10/18/2014 17:39,1,71.0945,72.7145,70.4393,5,100,47.1732,49.9258,1.5,97.8098,1.50045,30.0727,1,0,27.923,28,190,190,155.629,0,20.9648
10/18/2014 17:40,1,71.8315,72.5634,70.2756,5,100,47.3666,49.8849,1.5,97.7994,1.50261,30.0727,1,0,27.9942,28,190,190,155.629,0,20.9648
10/18/2014 17:41,1,71.8315,72.5634,70.2756,5,100,47.3666,49.8849,1.5,97.7994,1.50261,30.0727,1,0,27.9036,28,190,190,155.523,0,21.0882
10/18/2014 17:42,1,71.8315,72.5634,70.2756,5,100,47.3666,49.8849,1.5,97.7994,1.50261,38.2091,1,0,27.8098,28,190,190,155.205,0,21.0882
10/18/2014 17:43,0,71.8315,72.6389,70.1528,0,0,47.3666,49.3936,1.5,0,0.043869,38.2091,1,0,27.8809,28,190,190,155.099,0,21.1253
10/18/2014 17:44,0,71.8315,72.6389,70.1528,0,0,47.3666,49.3936,1.5,0,0.043869,75.4829,1,0,28.2465,28,190,190,155.311,0,21.0891
10/18/2014 17:45,0,71.8315,72.261,69.948,0,0,47.5968,49.5574,1.5,0,0.0414902,75.4829,1,0,28.088,28,190,190,155.523,0,21.0891
10/18/2014 17:46,0,71.8315,72.261,69.948,0,0,47.5968,49.5574,1.5,0,0.0414902,75.4829,1,0,27.9942,28,190,190,155.948,0,21.0457
10/18/2014 17:47,0,71.8315,72.261,69.948,0,0,47.5968,49.5574,1.5,0,0.0414902,100,1,0,28.1527,28,190,190,156.054,0,21.0565
10/18/2014 17:48,0,70.0504,72.0343,69.6614,0,0,47.5968,50.2534,1.5,0,0.040625,100,1,0,27.9942,28,190,190,155.735,0,20.8433
10/18/2014 17:49,0,70.0504,72.0343,69.6614,0,0,47.5968,50.2534,1.5,0,0.040625,100,1,0,28.088,28,190,190,155.735,0,20.9276
10/18/2014 17:50,0,70.0504,71.7698,69.4157,0,0,47.5909,51.0314,1.5,0,0.0404088,100,1,0,27.9942,28,190,190,155.629,0,20.9276
10/18/2014 17:51,0,70.0504,71.7698,69.4157,0,0,47.5909,51.0314,1.5,0,0.0404088,100,1,0,27.8098,28,190,190,155.735,0,20.9296
10/18/2014 17:52,0,70.0504,71.7698,69.4157,0,0,47.5909,51.0314,1.5,0,0.0404088,100,1,0,27.8098,28,190,190,155.841,0,21.0341
10/18/2014 17:53,0,69.6819,71.5809,69.1701,0,0,47.5909,51.9322,1.5,0,0.040625,100,1,0,27.8098,28,190,190,154.992,0,21.1037
10/18/2014 17:54,0,69.6819,71.5809,69.1701,0,0,47.5909,51.9322,1.5,0,0.040625,100,1,0,28.0362,28,190,190,154.886,0,21.0139
10/18/2014 17:55,0,69.6819,71.2786,68.8016,0,0,47.4714,52.5873,1.5,0,0.0404088,100,1,0,28.088,28,190,190,155.417,0,21.0139
10/18/2014 17:56,0,69.6819,71.2786,68.8016,0,0,47.4714,52.5873,1.5,0,0.0404088,100,1,0,28.088,28,190,190,155.629,0,20.9977
10/18/2014 17:57,0,69.6819,71.2786,68.8016,0,0,47.4714,52.5873,1.5,0,0.0404088,100,1,0,28.088,28,190,190,156.16,0,21.0139
10/18/2014 17:58,0,69.1496,71.0518,68.515,0,0,47.4714,53.0787,1.5,0,0.040625,100,1,0,28.3888,28,190,190,156.584,0,21.0662
10/18/2014 17:59,0,69.1496,71.0518,68.515,0,0,47.4714,53.0787,1.5,0,0.040625,100,1,0,28.075,28,190,190,156.372,0,21.0494
10/18/2014 18:00,0,69.1496,70.7495,68.2693,0,0,47.4714,53.6929,1.5,0,0.0401926,100,1,0,28.1721,28,190,190,156.372,0,21.0494
10/18/2014 18:01,0,69.1496,70.7495,68.2693,0,0,47.4714,53.6929,1.5,0,0.0401926,100,1,0,27.9489,28,190,190,156.16,0,20.9993
10/18/2014 18:02,0,69.1496,70.7495,68.2693,0,0,47.4714,53.6929,1.5,0,0.0401926,100,1,0,27.8971,28,190,190,156.054,0,21.1265
10/18/2014 18:03,0,68.5764,70.485,67.9417,0,0,47.4301,54.2661,1.5,0,0.0401926,100,1,0,27.9942,28,190,190,154.992,0,21.0995
10/18/2014 18:04,0,68.5764,70.485,67.9417,0,0,47.4301,54.2661,1.5,0,0.0401926,100,1,0,28.2012,28,190,190,155.099,0,20.9322
10/18/2014 18:05,0,68.5764,70.1827,67.7779,0,0,47.4301,54.7574,1.5,0,0.03976,100,1,0,28.0006,28,190,190,155.523,0,21.0501
10/18/2014 18:06,0,68.5764,70.1827,67.7779,0,0,47.4301,54.7574,1.5,0,0.03976,100,1,0,28.2918,28,190,190,155.735,0,21.0501
10/18/2014 18:07,0,68.5764,70.1827,67.7779,0,0,47.4301,54.7574,1.5,0,0.03976,100,1,0,28.2012,28,190,190,155.948,0,20.9834
10/18/2014 18:08,0,69.252,69.9938,67.5323,0,0,47.3532,55.1259,1.5,0,0.0393274,100,1,0,28.1883,28,190,190,156.266,0,20.8922
10/18/2014 18:09,0,69.252,69.9938,67.5323,0,0,47.3532,55.1259,1.5,0,0.0393274,100,1,0,28.1947,28,190,190,156.372,0,21.0411
10/18/2014 18:10,0,69.252,69.6915,67.3275,0,0,47.3532,55.5354,1.5,0,0.0391113,100,1,0,28.4762,28,190,190,156.584,0,20.9441
10/18/2014 18:11,0,69.252,69.6915,67.3275,0,0,47.3532,55.5354,1.5,0,0.0391113,100,1,0,28.1947,28,190,190,156.691,0,20.9441
10/18/2014 18:12,0,69.252,69.6915,67.3275,0,0,47.3532,55.5354,1.5,0,0.0391113,100,1,0,28.0815,28,190,190,156.797,0,21.0744
10/18/2014 18:13,0,68.0441,69.5404,67.1228,0,0,47.2854,55.822,1.5,0,0.0395436,100,1,0,27.8971,28,190,190,155.629,0,20.9881
10/18/2014 18:14,0,68.0441,69.5404,67.1228,0,0,47.2854,55.822,1.5,0,0.0395436,100,1,0,28.2918,28,190,190,155.629,0,20.843
10/18/2014 18:15,0,68.0441,69.2003,66.959,0,0,47.2854,56.0267,1.5,0,0.03976,100,1,0,27.6965,28,190,190,155.948,0,21.0418
10/18/2014 18:16,0,68.0441,69.2003,66.959,0,0,47.2854,56.0267,1.5,0,0.03976,100,1,0,28.1947,28,190,190,156.16,0,21.0418
10/18/2014 18:17,0,67.8189,69.4648,66.8362,0,0,47.2529,56.3543,1.5,0,0.0393274,100,1,0,28.1656,28,190,190,156.16,0,20.8855
10/18/2014 18:18,0,67.8189,69.4648,66.8362,0,0,47.2529,56.3543,1.5,0,0.0393274,100,1,0,27.8874,28,190,190,156.16,0,20.7626
10/18/2014 18:19,0,67.8189,69.4648,66.8362,0,0,47.2529,56.3543,1.5,0,0.0393274,0,1,0,27.9877,28,190,190,156.372,0,20.8302
10/18/2014 18:20,0,67.8189,68.7468,66.6724,0,0,47.2529,56.6818,1.5,0,0.0391113,0,1,0,27.8906,28,190,190,156.266,0,20.786
10/18/2014 18:21,0,67.8189,68.7468,66.6724,0,0,47.2529,56.6818,1.5,0,0.0391113,0,1,0,27.6901,28,190,190,156.372,0,20.786
10/18/2014 18:22,0,67.2661,68.6712,66.5087,0,0,47.2027,56.8865,1.5,0,0.0393274,0,1,0,28.0071,28,190,190,156.266,0,21.0799
10/18/2014 18:23,0,67.2661,68.6712,66.5087,0,0,47.2027,56.8865,1.5,0,0.0393274,0,1,0,27.8033,28,190,190,156.16,0,20.8673
10/18/2014 18:24,0,67.2661,68.6712,66.5087,0,0,47.2027,56.8865,1.5,0,0.0393274,0,1,0,27.6836,28,190,190,155.523,0,20.8231
10/18/2014 18:25,0,67.2661,68.369,66.3448,0,0,47.2027,57.0503,1.5,0,0.0393274,0,1,0,27.6901,28,190,190,155.735,0,21.0271
10/18/2014 18:26,0,67.2661,68.369,66.3448,0,0,47.2027,57.0503,1.5,0,0.0393274,0,1,0,27.7968,28,190,190,155.948,0,21.0271
10/18/2014 18:27,0,66.6929,68.2556,66.1401,0,0,47.1909,57.2141,1.5,0,0.0391113,25.8868,1,0,27.9877,28,190,190,156.054,0,20.9693
10/18/2014 18:28,0,66.6929,68.2556,66.1401,0,0,47.1909,57.2141,1.5,0,0.0391113,25.8868,1,0,27.7968,28,190,190,156.266,0,21.139
10/18/2014 18:29,0,66.6929,68.2556,66.1401,0,0,47.1909,57.2141,1.5,0,0.0391113,45.4636,1,0,28.35,28,190,190,155.629,0,21.0435
10/18/2014 18:30,0,66.6929,68.1422,66.0173,0,0,47.1909,57.4188,1.5,0,0.0386786,45.4636,1,0,27.8971,28,190,190,155.841,0,21.1158
10/18/2014 18:31,0,66.6929,68.1422,66.0173,0,0,47.1909,57.4188,1.5,0,0.0386786,45.4636,1,0,27.5898,28,190,190,156.266,0,21.1158
10/18/2014 18:32,0,66.6929,68.1422,66.0173,0,0,47.1909,57.4188,1.5,0,0.0386786,68.3446,1,0,27.9424,28,190,190,156.16,0,21.3173
10/18/2014 18:33,0,66.5496,67.7266,65.8126,0,0,47.1348,57.5826,1.5,0,0.0388949,68.3446,1,0,27.8906,28,190,190,156.372,0,21.409
10/18/2014 18:34,0,66.5496,67.7266,65.8126,0,0,47.1348,57.5826,1.5,0,0.0388949,90.5522,1,0,28.1947,28,190,190,155.523,0,21.409
10/18/2014 18:35,0,66.5496,67.5754,65.6898,0,0,47.1348,57.6645,1.5,0,0.0388949,90.5522,1,0,28.0815,28,190,190,155.735,0,21.2068
10/18/2014 18:36,0,66.5496,67.5754,65.6898,0,0,47.1348,57.6645,1.5,0,0.0388949,90.5522,1,0,28.1883,28,190,190,155.841,0,21.2068
10/18/2014 18:37,0,66.6315,67.4243,65.526,0,0,47.1024,57.8283,1.5,0,0.0393274,100,1,0,28.1009,28,190,190,155.841,0,21.2912
10/18/2014 18:38,0,66.6315,67.4243,65.526,0,0,47.1024,57.8283,1.5,0,0.0393274,100,1,0,28.3824,28,190,190,155.841,0,21.1423
10/18/2014 18:39,0,66.6315,67.4243,65.526,0,0,47.1024,57.8283,1.5,0,0.0393274,100,1,0,28.0815,28,190,190,155.735,0,21.1423
10/18/2014 18:40,0,66.6315,67.1975,65.3622,0,0,47.1024,57.9102,1.5,0,0.0388949,100,1,0,27.9618,28,190,190,155.629,0,21.0718
10/18/2014 18:41,0,66.6315,67.1975,65.3622,0,0,47.1024,57.9102,1.5,0,0.0388949,100,1,0,27.7774,28,190,190,155.735,0,21.0718
10/18/2014 18:42,0,66.8157,67.0464,65.1984,0,0,47.067,57.9921,1.5,0,0.0384623,100,1,0,28.1883,28,190,190,156.054,0,21.2043
10/18/2014 18:43,0,66.8157,67.0464,65.1984,0,0,47.067,57.9921,1.5,0,0.0384623,100,1,0,27.8906,28,190,190,155.948,0,21.2227
10/18/2014 18:44,0,66.8157,67.0086,65.1575,0,0,47.067,58.033,1.5,0,0.0386786,100,1,0,28.3824,28,190,190,155.311,0,21.2227
10/18/2014 18:45,0,66.8157,67.0086,65.1575,0,0,47.067,58.033,1.5,0,0.0386786,100,1,0,27.8906,28,190,190,155.629,0,21.0533
10/18/2014 18:46,0,66.8157,67.0086,65.1575,0,0,47.067,58.033,1.5,0,0.0386786,100,1,0,27.8906,28,190,190,156.054,0,21.0533
10/18/2014 18:47,0,66.611,66.8575,65.1575,0,0,47.0389,58.1149,1.5,0,0.0384623,100,1,0,27.9812,28,190,190,155.948,0,21.0722
10/18/2014 18:48,0,66.611,66.8575,65.1575,0,0,47.0389,58.1149,1.5,0,0.0384623,100,1,0,27.7968,28,190,190,156.16,0,21.0257
10/18/2014 18:49,0,66.611,66.7441,65.1165,0,0,47.0389,58.1968,1.5,0,0.0388949,100,1,0,27.8906,28,190,190,156.266,0,21.0257
10/18/2014 18:50,0,66.611,66.7441,65.1165,0,0,47.0389,58.1968,1.5,0,0.0388949,100,1,0,27.9877,28,190,190,156.266,0,21.2423
10/18/2014 18:51,0,66.611,66.7441,65.1165,0,0,47.0389,58.1968,1.5,0,0.0388949,100,1,0,27.6836,28,190,190,156.054,0,21.2423
10/18/2014 18:52,0,66.0992,66.593,64.9937,0,0,46.9961,58.2377,1.5,0,0.0391113,100,1,0,27.6901,28,190,190,155.841,0,21.3326
10/18/2014 18:53,0,66.0992,66.593,64.9937,0,0,46.9961,58.2377,1.5,0,0.0391113,100,1,0,27.8162,28,190,190,155.523,0,21.3831
10/18/2014 18:54,0,66.0992,66.4418,64.9117,0,0,46.9961,58.3196,1.5,0,0.0386786,100,1,0,28.3824,28,190,190,154.674,0,21.3831
10/18/2014 18:55,0,66.0992,66.4418,64.9117,0,0,46.9961,58.3196,1.5,0,0.0386786,100,1,0,28.1883,28,190,190,155.417,0,21.0819
10/18/2014 18:56,0,65.8535,66.2906,64.7889,0,0,46.9961,58.4015,1.5,0,0.0386786,100,1,0,28.075,28,190,190,155.735,0,21.0819
10/18/2014 18:57,0,65.8535,66.2906,64.7889,0,0,46.9961,58.4015,1.5,0,0.0386786,100,1,0,28.075,28,190,190,156.266,0,20.8808
10/18/2014 18:58,0,65.8535,66.2906,64.7889,0,0,46.9961,58.4015,1.5,0,0.0386786,100,1,0,27.8874,28,190,190,156.266,0,21.0406
10/18/2014 18:59,0,65.8535,66.1395,64.6661,0,0,46.9725,58.4834,1.5,0,0.0384623,100,1,0,28.1883,28,190,190,156.054,0,21.0406
10/18/2014 19:00,0,65.8535,66.1395,64.6661,0,0,46.9725,58.4834,1.5,0,0.0384623,100,1,0,27.8906,28,190,190,156.266,0,20.8586
10/18/2014 19:01,0,65.8535,66.1395,64.6661,0,0,46.9725,58.4834,1.5,0,0.0384623,100,1,0,27.5833,28,190,190,156.372,0,21.0491
10/18/2014 19:02,0,65.5669,66.1395,64.5023,0,0,46.9444,58.5244,1.5,0,0.0395436,100,1,0,27.8874,28,190,190,156.16,0,21.0491
10/18/2014 19:03,0,65.5669,66.1395,64.5023,0,0,46.9444,58.5244,1.5,0,0.0395436,100,1,0,28.075,28,190,190,155.948,0,21.0244
10/18/2014 19:04,0,65.5669,65.9506,64.3795,0,0,46.9444,58.6062,1.5,0,0.0384623,100,1,0,28.2788,28,190,190,155.099,0,20.8467
10/18/2014 19:05,0,65.5669,65.9506,64.3795,0,0,46.9444,58.6062,1.5,0,0.0384623,100,1,0,28.0427,28,190,190,155.629,0,20.8467
10/18/2014 19:06,0,65.5669,65.9506,64.3795,0,0,46.9444,58.6062,1.5,0,0.0384623,100,1,0,27.9812,28,190,190,155.629,0,20.8631
10/18/2014 19:07,0,65.9559,65.7238,64.2976,0,0,46.9444,58.6062,1.5,0,0.0384623,100,1,0,28.0815,28,190,190,156.16,0,20.9413
10/18/2014 19:08,0,65.9559,65.7238,64.2976,0,0,46.9444,58.6062,1.5,0,0.0384623,100,1,0,28.075,28,190,190,156.266,0,20.709
10/18/2014 19:09,0,65.9559,65.6483,64.2158,0,0,46.912,58.6062,1.5,0,0.0388949,100,1,0,27.4928,28,190,190,156.584,0,21.0152
10/18/2014 19:10,0,65.9559,65.6483,64.2158,0,0,46.912,58.6062,1.5,0,0.0388949,100,1,0,28.1883,28,190,190,156.372,0,21.0152
10/18/2014 19:11,0,65.9559,65.6483,64.2158,0,0,46.912,58.6062,1.5,0,0.0388949,100,1,0,28.2853,28,190,190,156.372,0,20.8845
10/18/2014 19:12,0,65.3212,65.4971,64.0929,0,0,46.8913,58.6062,1.5,0,0.0391113,100,1,0,28.0492,28,190,190,156.584,0,21.1293
10/18/2014 19:13,0,65.3212,65.4971,64.0929,0,0,46.8913,58.6062,1.5,0,0.0391113,100,1,0,27.5898,28,190,190,156.478,0,21.0543
10/18/2014 19:14,0,65.3212,65.4216,64.0519,0,0,46.8913,58.6062,1.5,0,0.0386786,100,1,0,28.2788,28,190,190,155.629,0,20.9458
10/18/2014 19:15,0,65.3212,65.4216,64.0519,0,0,46.8913,58.6062,1.5,0,0.0386786,100,1,0,28.0265,28,190,190,155.735,0,20.9458
10/18/2014 19:16,0,65.3212,65.4216,64.0519,0,0,46.8913,58.6062,1.5,0,0.0386786,100,1,0,28.1786,28,190,190,155.735,0,20.8804
10/18/2014 19:17,0,65.3827,65.4216,64.011,0,0,46.8913,58.6472,1.5,0,0.0391113,100,1,0,27.9812,28,190,190,156.266,0,20.9822
10/18/2014 19:18,0,65.3827,65.4216,64.011,0,0,46.8913,58.6472,1.5,0,0.0391113,100,1,0,28.2788,28,190,190,156.691,0,20.8578
10/18/2014 19:19,0,65.3827,65.4216,63.97,0,0,46.853,58.6881,1.5,0,0.0386786,100,1,0,27.8874,28,190,190,156.584,0,20.9565
10/18/2014 19:20,0,65.3827,65.4216,63.97,0,0,46.853,58.6881,1.5,0,0.0386786,100,1,0,28.2012,28,190,190,156.478,0,20.9565
10/18/2014 19:21,0,65.4441,65.2704,63.9291,0,0,46.853,58.6881,1.5,0,0.0391113,100,1,0,28.2788,28,190,190,156.797,0,20.7745
10/18/2014 19:22,0,65.4441,65.2704,63.9291,0,0,46.853,58.6881,1.5,0,0.0391113,100,1,0,28.075,28,190,190,156.691,0,21.1145
10/18/2014 19:23,0,65.4441,65.2704,63.9291,0,0,46.853,58.6881,1.5,0,0.0391113,100,1,0,27.8874,28,190,190,156.266,0,21.0228
10/18/2014 19:24,0,65.4441,65.2325,63.8881,0,0,46.8471,58.6881,1.5,0,0.0388949,100,1,0,28.1333,28,190,190,155.417,0,20.9723
10/18/2014 19:25,0,65.4441,65.2325,63.8881,0,0,46.8471,58.6881,1.5,0,0.0388949,100,1,0,28.6412,28,190,190,155.735,0,20.9723
10/18/2014 19:26,0,65.485,65.157,63.8472,0,0,46.8471,58.6881,1.5,0,0.0384623,100,1,0,27.9748,28,190,190,155.841,0,20.7804
10/18/2014 19:27,0,65.485,65.157,63.8472,0,0,46.8471,58.6881,1.5,0,0.0384623,100,1,0,28.2788,28,190,190,156.054,0,21.0381
10/18/2014 19:28,0,65.485,65.157,63.8472,0,0,46.8471,58.6881,1.5,0,0.0384623,100,1,0,28.3694,28,190,190,156.16,0,20.9255
10/18/2014 19:29,0,65.485,65.157,63.8063,0,0,46.8131,58.7291,1.5,0,0.0391113,100,1,0,27.9812,28,190,190,156.054,0,21.0051
10/18/2014 19:30,0,65.485,65.157,63.8063,0,0,46.8131,58.7291,1.5,0,0.0391113,100,1,0,27.9812,28,190,190,156.16,0,21.0051
10/18/2014 19:31,0,65.485,65.157,63.8063,0,0,46.8131,58.7291,1.5,0,0.0391113,100,1,0,27.7904,28,190,190,156.16,0,21.01
10/18/2014 19:32,0,65.4645,65.0436,63.7244,0,0,46.8131,58.7291,1.5,0,0.0386786,100,1,0,28.1818,28,190,190,156.16,0,21.1122
10/18/2014 19:33,0,65.4645,65.0436,63.7244,0,0,46.8131,58.7291,1.5,0,0.0386786,100,1,0,28.1883,28,190,190,155.523,0,20.9743
10/18/2014 19:34,0,65.4645,65.0436,63.6425,0,0,46.7393,58.77,1.5,0,0.0391113,100,1,0,28.3759,28,190,190,155.311,0,20.8536
10/18/2014 19:35,0,65.4645,65.0436,63.6425,0,0,46.7393,58.77,1.5,0,0.0391113,100,1,0,27.7968,28,190,190,155.735,0,20.8536
10/18/2014 19:36,0,65.4645,65.0436,63.6425,0,0,46.7393,58.77,1.5,0,0.0391113,100,1,0,28.3759,28,190,190,156.054,0,20.9743
10/18/2014 19:37,0,65.2189,64.9681,63.6015,0,0,46.7393,58.77,1.5,0,0.0386786,100,1,0,27.8874,28,190,190,156.16,0,20.7456
10/18/2014 19:38,0,65.2189,64.9681,63.6015,0,0,46.7393,58.77,1.5,0,0.0386786,100,1,0,28.1818,28,190,190,156.372,0,21.0019
10/18/2014 19:39,0,65.2189,64.9681,63.5197,0,0,46.7379,58.811,1.5,0,0.0391113,100,1,0,28.2271,28,190,190,156.372,0,20.7564
10/18/2014 19:40,0,65.2189,64.9681,63.5197,0,0,46.7379,58.811,1.5,0,0.0391113,100,1,0,28.0621,28,190,190,156.266,0,20.7564
10/18/2014 19:41,0,65.2393,64.8169,63.4377,0,0,46.7379,58.77,1.5,0,0.0384623,100,1,0,27.7839,28,190,190,156.372,0,21.105
10/18/2014 19:42,0,65.2393,64.8169,63.4377,0,0,46.7379,58.77,1.5,0,0.0384623,100,1,0,27.7095,28,190,190,156.478,0,20.9577
10/18/2014 19:43,0,65.2393,64.8169,63.4377,0,0,46.7379,58.77,1.5,0,0.0384623,100,1,0,28.1883,28,190,190,155.841,0,21.2048
10/18/2014 19:44,0,65.2393,64.7413,63.3559,0,0,46.7083,58.77,1.5,0,0.0388949,100,1,0,28.3759,28,190,190,155.735,0,20.9128
10/18/2014 19:45,0,65.2393,64.7413,63.3559,0,0,46.7083,58.77,1.5,0,0.0388949,100,1,0,27.8874,28,190,190,155.948,0,20.9128
10/18/2014 19:46,0,64.9528,64.6658,63.274,0,0,46.7083,58.7291,1.5,0,0.0380298,100,1,0,28.0686,28,190,190,156.054,0,21.0037
10/18/2014 19:47,0,64.9528,64.6658,63.274,0,0,46.7083,58.7291,1.5,0,0.0380298,100,1,0,28.0006,28,190,190,156.054,0,20.8509
10/18/2014 19:48,0,64.9528,64.6658,63.274,0,0,46.7083,58.7291,1.5,0,0.0380298,100,1,0,28.075,28,190,190,155.948,0,21.0892
10/18/2014 19:49,0,64.9528,64.5902,63.233,0,0,46.7202,58.7291,1.5,0,0.0386786,100,1,0,27.7968,28,190,190,155.841,0,21.0362
10/18/2014 19:50,0,64.9528,64.5902,63.233,0,0,46.7202,58.7291,1.5,0,0.0386786,100,1,0,28.0686,28,190,190,156.054,0,21.0362
10/18/2014 19:51,0,64.3386,64.4391,63.1511,0,0,46.7202,58.6881,1.5,0,0.0388949,100,1,0,28.2788,28,190,190,155.841,0,21.1474
10/18/2014 19:52,0,64.3386,64.4391,63.1511,0,0,46.7202,58.6881,1.5,0,0.0388949,100,1,0,27.7904,28,190,190,156.054,0,21.3352
10/18/2014 19:53,0,64.3386,64.4391,63.1511,0,0,46.7202,58.6881,1.5,0,0.0388949,100,1,0,27.9748,28,190,190,154.886,0,21.2588
10/18/2014 19:54,0,64.3386,64.3257,63.0692,0,0,46.6788,58.6472,1.5,0,0.0391113,100,1,0,28.2788,28,190,190,154.78,0,20.9939
10/18/2014 19:55,0,64.3386,64.3257,63.0692,0,0,46.6788,58.6472,1.5,0,0.0391113,100,1,0,27.7904,28,190,190,155.205,0,20.9939
10/18/2014 19:56,0,63.9291,64.3257,62.9464,0,0,46.6788,58.6062,1.5,0,0.038246,100,1,0,27.8874,28,190,190,155.629,0,21.0717
10/18/2014 19:57,0,63.9291,64.3257,62.9464,0,0,46.6788,58.6062,1.5,0,0.038246,100,1,0,27.9748,28,190,190,155.841,0,20.9243
10/18/2014 19:58,0,63.9291,64.3257,62.9464,0,0,46.6788,58.6062,1.5,0,0.038246,100,1,0,28.0686,28,190,190,156.054,0,21.2139
10/18/2014 19:59,0,63.9291,64.1746,62.7826,0,0,46.6346,58.6472,1.5,0,0.0384623,100,1,0,28.46,28,190,190,155.948,0,20.929
10/18/2014 20:00,0,63.9291,64.1746,62.7826,0,0,46.6346,58.6472,1.5,0,0.0384623,100,1,0,27.7904,28,190,190,155.841,0,20.929
10/18/2014 20:01,0,63.9291,64.1746,62.7826,0,0,46.6346,58.6472,1.5,0,0.0384623,100,1,0,27.9748,28,190,190,156.16,0,21.2348
10/18/2014 20:02,0,61.7795,63.9478,62.537,0,0,46.6346,58.6472,1.5,0,0.0386786,100,1,0,27.7774,28,190,190,155.841,0,21.2105
10/18/2014 20:03,0,61.7795,63.9478,62.537,0,0,46.6346,58.6472,1.5,0,0.0386786,100,1,0,27.9683,28,190,190,155.629,0,21.3628
10/18/2014 20:04,0,61.7795,63.7211,62.3323,0,0,46.6317,58.6472,1.5,0,0.0384623,100,1,0,28.0686,28,190,190,155.205,0,21.3628
10/18/2014 20:05,0,61.7795,63.7211,62.3323,0,0,46.6317,58.6472,1.5,0,0.0384623,100,1,0,27.8874,28,190,190,155.099,0,21.2806
10/18/2014 20:06,0,60.3055,63.57,62.1685,0,0,46.6317,58.6062,1.5,0,0.0391113,100,1,0,28.5862,28,190,190,155.417,0,21.2806
10/18/2014 20:07,0,60.3055,63.57,62.1685,0,0,46.6317,58.6062,1.5,0,0.0391113,100,1,0,28.4697,28,190,190,155.841,0,21.082
10/18/2014 20:08,0,60.3055,63.57,62.1685,0,0,46.6317,58.6062,1.5,0,0.0391113,100,1,0,28.0686,28,190,190,155.841,0,20.9744
10/18/2014 20:09,0,60.3055,63.4944,62.0047,0,0,46.5829,58.6062,1.5,0,0.0386786,100,1,0,27.8809,28,190,190,155.948,0,20.9744
10/18/2014 20:10,0,60.3055,63.4944,62.0047,0,0,46.5829,58.6062,1.5,0,0.0386786,100,1,0,28.0006,28,190,190,155.948,0,21.011
10/18/2014 20:11,0,61.0015,63.2676,61.9228,0,0,46.5829,58.5244,1.5,0,0.0384623,100,1,0,27.6771,28,190,190,155.841,0,21.011
10/18/2014 20:12,0,61.0015,63.2676,61.9228,0,0,46.5829,58.5244,1.5,0,0.0384623,100,1,0,27.6707,28,190,190,155.735,0,21.0864
10/18/2014 20:13,0,61.0015,63.2676,61.9228,0,0,46.5829,58.5244,1.5,0,0.0384623,100,1,0,27.5833,28,190,190,155.629,0,21.2945
10/18/2014 20:14,0,61.0015,63.1165,61.8,0,0,46.6006,58.4424,1.5,0,0.0386786,100,1,0,28.075,28,190,190,155.099,0,21.2945
10/18/2014 20:15,0,61.0015,63.1165,61.8,0,0,46.6006,58.4424,1.5,0,0.0386786,100,1,0,27.9877,28,190,190,155.099,0,21.0348
10/18/2014 20:16,0,61.4519,62.8898,61.718,0,0,46.6006,58.4015,1.5,0,0.0388949,100,1,0,27.8874,28,190,190,155.311,0,21.0348
10/18/2014 20:17,0,61.4519,62.8898,61.718,0,0,46.6006,58.4015,1.5,0,0.0388949,100,1,0,28.1818,28,190,190,155.523,0,21.2116
10/18/2014 20:18,0,61.4519,62.8898,61.718,0,0,46.6006,58.4015,1.5,0,0.0388949,100,1,0,27.9748,28,190,190,155.948,0,21.1285
10/18/2014 20:19,0,61.4519,62.7386,61.5134,0,0,46.5652,58.2787,1.5,0,0.0391113,100,1,0,28.0686,28,190,190,156.16,0,20.9878
10/18/2014 20:20,0,61.4519,62.7386,61.5134,0,0,46.5652,58.2787,1.5,0,0.0391113,100,1,0,28.0686,28,190,190,155.948,0,21.0574
10/18/2014 20:21,0,61.4519,62.6252,61.3904,0,0,46.5652,58.1968,1.5,0,0.0386786,100,1,0,28.0686,28,190,190,155.629,0,21.0574
10/18/2014 20:22,0,61.4519,62.6252,61.3904,0,0,46.5652,58.1968,1.5,0,0.0386786,100,1,0,27.7904,28,190,190,155.523,0,21.0769
10/18/2014 20:23,0,61.4519,62.6252,61.3904,0,0,46.5652,58.1968,1.5,0,0.0386786,100,1,0,27.7904,28,190,190,155.523,0,21.2434
10/18/2014 20:24,0,60.592,62.4741,61.2267,0,0,46.58,58.0739,1.5,0,0.0388949,100,1,0,28.1818,28,190,190,154.568,0,21.143
10/18/2014 20:25,0,60.592,62.4741,61.2267,0,0,46.58,58.0739,1.5,0,0.0388949,100,1,0,28.46,28,190,190,154.78,0,20.9938
10/18/2014 20:26,0,60.592,62.323,61.0629,0,0,46.58,57.9511,1.5,0,0.0386786,100,1,0,28.1527,28,190,190,155.205,0,20.9938
10/18/2014 20:27,0,60.592,62.323,61.0629,0,0,46.58,57.9511,1.5,0,0.0386786,100,1,0,28.0686,28,190,190,155.417,0,21.0201
10/18/2014 20:28,0,60.8787,62.0963,60.8582,0,0,46.58,57.7874,1.5,0,0.0391113,100,1,0,28.3694,28,190,190,155.841,0,20.9949
10/18/2014 20:29,0,60.8787,62.0963,60.8582,0,0,46.58,57.7874,1.5,0,0.0391113,100,1,0,27.8809,28,190,190,156.478,0,20.8615
10/18/2014 20:30,0,60.8787,62.0963,60.8582,0,0,46.58,57.7874,1.5,0,0.0391113,100,1,0,27.7839,28,190,190,156.372,0,20.8788
10/18/2014 20:31,0,60.8787,61.8695,60.6125,0,0,46.5431,57.6645,1.5,0,0.0384623,100,1,0,27.8809,28,190,190,156.478,0,20.8788
10/18/2014 20:32,0,60.8787,61.8695,60.6125,0,0,46.5431,57.6645,1.5,0,0.0384623,100,1,0,27.8809,28,190,190,156.372,0,20.9592
10/18/2014 20:33,0,60.8787,61.8695,60.6125,0,0,46.5431,57.6645,1.5,0,0.0384623,100,1,0,27.8162,28,190,190,156.266,0,21.0006
10/18/2014 20:34,0,61.4314,61.7939,60.4078,0,0,46.5357,57.6235,1.5,0,0.0386786,100,1,0,27.8809,28,190,190,156.054,0,21.0006
10/18/2014 20:35,0,61.4314,61.7939,60.4078,0,0,46.5357,57.6235,1.5,0,0.0386786,100,1,0,28.0621,28,190,190,155.417,0,20.95
10/18/2014 20:36,0,61.4314,61.6428,60.2031,0,0,46.5357,57.5416,1.5,0,0.0386786,100,1,0,28.0556,28,190,190,155.629,0,20.95
10/18/2014 20:37,0,61.4314,61.6428,60.2031,0,0,46.5357,57.5416,1.5,0,0.0386786,100,1,0,27.8809,28,190,190,155.841,0,20.9284
10/18/2014 20:38,0,61.4314,61.6428,60.2031,0,0,46.5357,57.5416,1.5,0,0.0386786,100,1,0,27.8809,28,190,190,155.841,0,21.0075
10/18/2014 20:39,0,60.3464,61.4161,59.9984,0,0,46.5357,57.4598,1.5,0,0.0388949,100,1,0,28.1786,28,190,190,155.948,0,21.0075
10/18/2014 20:40,0,60.3464,61.4161,59.9984,0,0,46.5357,57.4598,1.5,0,0.0388949,100,1,0,27.8809,28,190,190,156.054,0,20.8835
10/18/2014 20:41,0,60.3464,61.1893,59.7527,0,0,46.515,57.337,1.5,0,0.0391113,100,1,0,28.0621,28,190,190,156.372,0,21.03
10/18/2014 20:42,0,60.3464,61.1893,59.7527,0,0,46.515,57.337,1.5,0,0.0391113,100,1,0,28.0686,28,190,190,156.372,0,21.003
10/18/2014 20:43,0,59.9574,61.0381,59.548,0,0,46.515,57.2551,1.5,0,0.0386786,100,1,0,27.9683,28,190,190,156.266,0,21.118
10/18/2014 20:44,0,59.9574,61.0381,59.548,0,0,46.515,57.2551,1.5,0,0.0386786,100,1,0,27.8906,28,190,190,156.16,0,21.118
10/18/2014 20:45,0,59.9574,61.0381,59.548,0,0,46.515,57.2551,1.5,0,0.0386786,100,1,0,28.0686,28,190,190,155.629,0,21.087
10/18/2014 20:46,0,59.9574,60.8492,59.4661,0,0,46.521,57.1322,1.5,0,0.0388949,100,1,0,27.9748,28,190,190,155.629,0,20.9555
10/18/2014 20:47,0,59.9574,60.8492,59.4661,0,0,46.521,57.1322,1.5,0,0.0388949,100,1,0,28.1139,28,190,190,155.629,0,20.9683
10/18/2014 20:48,0,60.1826,60.6225,59.2614,0,0,46.521,57.0503,1.5,0,0.0395436,100,1,0,28.0621,28,190,190,155.841,0,20.8551
10/18/2014 20:49,0,60.1826,60.6225,59.2614,0,0,46.521,57.0503,1.5,0,0.0395436,100,1,0,27.9683,28,190,190,155.948,0,20.8551
10/18/2014 20:50,0,60.1826,60.6225,59.2614,0,0,46.521,57.0503,1.5,0,0.0395436,100,1,0,27.6707,28,190,190,156.054,0,20.8032
10/18/2014 20:51,0,60.1826,60.4714,59.0976,0,0,46.5152,56.9684,1.5,0,0.0391113,100,1,0,27.8809,28,190,190,156.16,0,20.8545
10/18/2014 20:52,0,60.1826,60.4714,59.0976,0,0,46.5152,56.9684,1.5,0,0.0391113,100,1,0,27.8809,28,190,190,156.372,0,20.8596
10/18/2014 20:53,0,59.4866,60.3203,58.9338,0,0,46.5152,56.9275,1.5,0,0.0384623,100,1,0,27.4766,28,190,190,156.372,0,21.1986
10/18/2014 20:54,0,59.4866,60.3203,58.9338,0,0,46.5152,56.9275,1.5,0,0.0384623,100,1,0,27.9683,28,190,190,156.372,0,21.1986
10/18/2014 20:55,0,59.4866,60.3203,58.9338,0,0,46.5152,56.9275,1.5,0,0.0384623,100,1,0,27.9683,28,190,190,155.735,0,21.1426
10/18/2014 20:56,0,59.4866,60.2068,58.77,0,0,46.5063,56.8047,1.5,0,0.038246,100,1,0,27.8809,28,190,190,155.735,0,20.9112
10/18/2014 20:57,0,59.4866,60.2068,58.77,0,0,46.5063,56.8047,1.5,0,0.038246,100,1,0,28.0686,28,190,190,155.523,0,20.9735
10/18/2014 20:58,0,59.0976,60.0935,58.6881,0,0,46.5063,56.7637,1.5,0,0.0391113,100,1,0,28.1203,28,190,190,155.629,0,20.9409
10/18/2014 20:59,0,59.0976,60.0935,58.6881,0,0,46.5063,56.7637,1.5,0,0.0391113,100,1,0,27.8971,28,190,190,155.629,0,20.9409
10/18/2014 21:00,0,59.0976,59.9424,58.6062,0,0,46.4975,56.7228,1.5,0,0.0388949,100,1,0,28.1656,28,190,190,155.948,0,21.0213
10/18/2014 21:01,0,59.0976,59.9424,58.6062,0,0,46.4975,56.7228,1.5,0,0.0388949,100,1,0,28.0621,28,190,190,155.735,0,21.0141
10/18/2014 21:02,0,59.0976,59.9424,58.6062,0,0,46.4975,56.7228,1.5,0,0.0388949,100,1,0,28.1786,28,190,190,155.841,0,20.9065
10/18/2014 21:03,0,58.9338,59.7913,58.5652,0,0,46.4975,56.5999,1.5,0,0.0391113,100,1,0,27.7839,28,190,190,155.841,0,21.1238
10/18/2014 21:04,0,58.9338,59.7913,58.5652,0,0,46.4975,56.5999,1.5,0,0.0391113,100,1,0,28.0621,28,190,190,156.16,0,21.1238
10/18/2014 21:05,0,58.9338,59.7913,58.5652,0,0,46.4975,56.5999,1.5,0,0.0391113,100,1,0,27.771,28,190,190,155.735,0,20.9588
10/18/2014 21:06,0,58.9338,59.7156,58.4424,0,0,46.4664,56.559,1.5,0,0.0388949,100,1,0,27.8745,28,190,190,155.735,0,21.179
10/18/2014 21:07,0,58.9338,59.7156,58.4424,0,0,46.4664,56.559,1.5,0,0.0388949,100,1,0,28.1786,28,190,190,155.948,0,21.0094
10/18/2014 21:08,0,58.8519,59.5645,58.3606,0,0,46.4664,56.4362,1.5,0,0.0393274,100,1,0,28.0621,28,190,190,155.735,0,21.117
10/18/2014 21:09,0,58.8519,59.5645,58.3606,0,0,46.4664,56.4362,1.5,0,0.0393274,100,1,0,28.1139,28,190,190,155.417,0,21.117
10/18/2014 21:10,0,58.8519,59.489,58.2377,0,0,46.4266,56.3951,1.5,0,0.0388949,100,1,0,28.075,28,190,190,155.629,0,20.9916
10/18/2014 21:11,0,58.8519,59.489,58.2377,0,0,46.4266,56.3951,1.5,0,0.0388949,100,1,0,28.0621,28,190,190,155.735,0,21.0986
10/18/2014 21:12,0,58.8519,59.489,58.2377,0,0,46.4266,56.3951,1.5,0,0.0388949,100,1,0,27.7839,28,190,190,155.841,0,21.09
10/18/2014 21:13,0,58.7905,59.4133,58.1558,0,0,46.4266,56.3133,1.5,0,0.0391113,100,1,0,27.4992,28,190,190,155.948,0,21.3904
10/18/2014 21:14,0,58.7905,59.4133,58.1558,0,0,46.4266,56.3133,1.5,0,0.0391113,100,1,0,27.8745,28,190,190,156.054,0,21.3904
10/18/2014 21:15,0,58.7905,59.2621,58.033,0,0,46.4325,56.2314,1.5,0,0.0388949,100,1,0,28.0621,28,190,190,154.886,0,21.2929
10/18/2014 21:16,0,58.7905,59.2621,58.033,0,0,46.4325,56.2314,1.5,0,0.0388949,100,1,0,28.1786,28,190,190,154.992,0,21.3039
10/18/2014 21:17,0,58.7905,59.2621,58.033,0,0,46.4325,56.2314,1.5,0,0.0388949,100,1,0,27.8745,28,190,190,155.311,0,21.1496
10/18/2014 21:18,0,59.0157,59.1488,57.9511,0,0,46.4325,56.1495,1.5,0,0.0393274,100,1,0,27.8745,28,190,190,155.417,0,21.2711
10/18/2014 21:19,0,59.0157,59.1488,57.9511,0,0,46.4325,56.1495,1.5,0,0.0393274,100,1,0,28.1786,28,190,190,155.417,0,21.1471
10/18/2014 21:20,0,59.0157,59.0732,57.8693,0,0,46.4354,56.1086,1.5,0,0.0391113,100,1,0,27.9812,28,190,190,155.311,0,21.1471
10/18/2014 21:21,0,59.0157,59.0732,57.8693,0,0,46.4354,56.1086,1.5,0,0.0391113,100,1,0,27.7774,28,190,190,155.417,0,21.0923
10/18/2014 21:22,0,59.0157,59.0732,57.8693,0,0,46.4354,56.1086,1.5,0,0.0391113,100,1,0,27.7839,28,190,190,155.311,0,21.2109
10/18/2014 21:23,0,58.8109,58.9221,57.8283,0,0,46.4354,56.0267,1.5,0,0.0391113,100,1,0,27.8745,28,190,190,155.417,0,21.197
10/18/2014 21:24,0,58.8109,58.9221,57.8283,0,0,46.4354,56.0267,1.5,0,0.0391113,100,1,0,28.0556,28,190,190,154.674,0,21.1559
10/18/2014 21:25,0,58.8109,58.8465,57.7055,0,0,46.4177,55.9448,1.5,0,0.0386786,100,1,0,28.0556,28,190,190,154.992,0,21.1559
10/18/2014 21:26,0,58.8109,58.8465,57.7055,0,0,46.4177,55.9448,1.5,0,0.0386786,100,1,0,28.0621,28,190,190,155.205,0,21.0211
10/18/2014 21:27,0,57.8692,58.7709,57.6235,0,0,46.4177,55.9039,1.5,0,0.0384623,100,1,0,28.1786,28,190,190,155.523,0,21.0492
10/18/2014 21:28,0,57.8692,58.7709,57.6235,0,0,46.4177,55.9039,1.5,0,0.0384623,100,1,0,27.8421,28,190,190,155.629,0,20.9117
10/18/2014 21:29,0,57.8692,58.7709,57.6235,0,0,46.4177,55.9039,1.5,0,0.0384623,100,1,0,27.4766,28,190,190,155.841,0,21.0368
10/18/2014 21:30,0,57.8692,58.6954,57.5826,0,0,46.4177,55.822,1.5,0,0.0391113,100,1,0,27.9748,28,190,190,155.629,0,21.0368
10/18/2014 21:31,0,57.8692,58.6954,57.5826,0,0,46.4177,55.822,1.5,0,0.0391113,100,1,0,27.7774,28,190,190,155.629,0,21.1128
10/18/2014 21:32,0,57.8692,58.6954,57.5826,0,0,46.4177,55.822,1.5,0,0.0391113,100,1,0,27.9683,28,190,190,155.311,0,21.3132
10/18/2014 21:33,0,57.7259,58.582,57.4188,0,0,46.4295,55.822,1.5,0,0.0391113,100,1,0,27.8745,28,190,190,155.099,0,21.4086
10/18/2014 21:34,0,57.7259,58.582,57.4188,0,0,46.4295,55.822,1.5,0,0.0391113,100,1,0,28.2659,28,190,190,154.462,0,21.1923
10/18/2014 21:35,0,57.7259,58.5064,57.337,0,0,46.4606,55.781,1.5,0,0.0384623,100,1,0,28.0621,28,190,190,154.568,0,21.1923
10/18/2014 21:36,0,57.7259,58.5064,57.337,0,0,46.4606,55.781,1.5,0,0.0384623,100,1,0,27.7774,28,190,190,154.992,0,21.1521
10/18/2014 21:37,0,57.8692,58.4308,57.296,0,0,46.4606,55.7401,1.5,0,0.0388949,100,1,0,27.7774,28,190,190,155.311,0,21.2091
10/18/2014 21:38,0,57.8692,58.4308,57.296,0,0,46.4606,55.7401,1.5,0,0.0388949,100,1,0,28.2659,28,190,190,155.735,0,21.0499
10/18/2014 21:39,0,57.8692,58.4308,57.296,0,0,46.4606,55.7401,1.5,0,0.0388949,100,1,0,28.1786,28,190,190,155.417,0,21.2195
10/18/2014 21:40,0,57.8692,58.3931,57.1732,0,0,46.4606,55.6992,1.5,0,0.0388949,100,1,0,28.0556,28,190,190,155.629,0,21.2195
10/18/2014 21:41,0,57.8692,58.3931,57.1732,0,0,46.4606,55.6992,1.5,0,0.0388949,100,1,0,28.1721,28,190,190,155.735,0,21.1175
10/18/2014 21:42,0,57.685,58.2419,57.0912,0,0,46.4517,55.6172,1.5,0,0.0388949,100,1,0,27.9618,28,190,190,155.523,0,21.2096
10/18/2014 21:43,0,57.685,58.2419,57.0912,0,0,46.4517,55.6172,1.5,0,0.0388949,100,1,0,28.1786,28,190,190,155.311,0,21.1489
10/18/2014 21:44,0,57.685,58.2419,57.0912,0,0,46.4517,55.6172,1.5,0,0.0388949,100,1,0,28.2659,28,190,190,154.356,0,21.2316
10/18/2014 21:45,0,57.685,58.1663,57.0094,0,0,46.4517,55.5763,1.5,0,0.0388949,100,1,0,28.0556,28,190,190,154.674,0,21.2316
10/18/2014 21:46,0,57.685,58.1663,57.0094,0,0,46.4517,55.5763,1.5,0,0.0388949,100,1,0,28.2724,28,190,190,154.886,0,21.1063
10/18/2014 21:47,0,57.3574,58.0908,56.9275,0,0,46.4502,55.5354,1.5,0,0.0388949,100,1,0,28.2659,28,190,190,155.417,0,21.0586
10/18/2014 21:48,0,57.3574,58.0908,56.9275,0,0,46.4502,55.5354,1.5,0,0.0388949,100,1,0,28.24,28,190,190,155.735,0,20.9913
10/18/2014 21:49,0,57.3574,58.0908,56.9275,0,0,46.4502,55.5354,1.5,0,0.0388949,100,1,0,28.0621,28,190,190,155.735,0,21.0497
10/18/2014 21:50,0,57.3574,57.9396,56.7637,0,0,46.4502,55.4944,1.5,0,0.0408413,100,1,0,27.9877,28,190,190,155.841,0,21.0497
10/18/2014 21:51,0,57.3574,57.9396,56.7637,0,0,46.4502,55.4944,1.5,0,0.0408413,100,1,0,28.1721,28,190,190,155.629,0,21.0072
10/18/2014 21:52,1,58.033,59.3377,57.7055,38.2098,0,46.4798,55.2897,1.5,48.5096,0.0546825,100,1,0,28.0556,28,190,190,155.948,0,20.8724
10/18/2014 21:53,1,58.033,59.3377,57.7055,38.2098,0,46.4798,55.2897,1.5,48.5096,0.0546825,100,1,0,27.3828,28,190,190,155.629,0,20.8724
10/18/2014 21:54,1,58.033,64.0234,58.8928,65.7421,0,46.4798,55.6582,1.5,95.0392,0.241756,93.2503,1,0,27.9683,28,190,190,155.523,0,21.1308
10/18/2014 21:55,1,58.033,64.0234,58.8928,65.7421,0,46.4798,55.6582,1.5,95.0392,0.241756,93.2503,1,0,28.2659,28,190,190,154.568,0,20.9248
10/18/2014 21:56,1,58.033,64.0234,58.8928,65.7421,0,46.4798,55.6582,1.5,95.0392,0.241756,37.7045,1,0,28.2659,28,190,190,154.886,0,20.9248
10/18/2014 21:57,1,57.2755,65.875,57.6235,96.0492,0,46.7027,56.7228,1.5,99.6535,1.51385,37.7045,1,0,28.0556,28,190,190,155.205,0,20.9645
10/18/2014 21:58,1,57.2755,65.875,57.6235,96.0492,0,46.7027,56.7228,1.5,99.6535,1.51385,37.7045,1,0,28.4471,28,190,190,155.629,0,20.7794
10/18/2014 21:59,1,57.2755,67.2731,57.1732,100,46.5128,46.7027,56.5181,1.5,91.8644,1.53072,30.321,1,0,27.7774,28,190,190,155.948,0,20.7794
10/18/2014 22:00,1,57.2755,67.2731,57.1732,100,46.5128,46.7027,56.5181,1.5,91.8644,1.53072,30.321,1,0,28.0556,28,190,190,156.266,0,21.0209
10/18/2014 22:01,1,57.2755,67.2731,57.1732,100,46.5128,46.7027,56.5181,1.5,91.8644,1.53072,23.2759,1,0,28.2659,28,190,190,156.266,0,21.0209
10/18/2014 22:02,1,56.6409,68.3312,57.1732,100,70.4255,46.8208,50.581,1.5,90.198,1.51191,23.2759,1,0,28.0427,28,190,190,156.054,0,20.8754
10/18/2014 22:03,1,56.6409,68.3312,57.1732,100,70.4255,46.8208,50.581,1.5,90.198,1.51191,23.2759,1,0,27.7774,28,190,190,155.948,0,21.0362
10/18/2014 22:04,1,56.6409,68.5956,57.2551,100,77.5077,46.8208,48.8204,1.5,88.4993,1.51407,22.3263,1,0,28.4018,28,190,190,155.735,0,21.0362
10/18/2014 22:05,1,56.6409,68.5956,57.2551,100,77.5077,46.8208,48.8204,1.5,88.4993,1.51407,22.3263,1,0,27.9618,28,190,190,155.735,0,21.0596
10/18/2014 22:06,1,56.6409,68.5956,57.2551,100,77.5077,46.8208,48.8204,1.5,88.4993,1.51407,21.8656,1,0,27.9165,28,190,190,155.205,0,21.1571
10/18/2014 22:07,1,56.8865,68.5201,57.4598,100,80.539,47.1013,48.2471,1.5,88.661,1.49201,21.8656,1,0,28.1721,28,190,190,154.674,0,21.1319
10/18/2014 22:08,1,56.8865,68.5201,57.4598,100,80.539,47.1013,48.2471,1.5,88.661,1.49201,21.8656,1,0,28.0556,28,190,190,155.099,0,21.0931
10/18/2014 22:09,1,56.8865,68.369,57.2551,100,84.1954,47.1013,48.1243,1.5,88.198,1.5091,21.8656,1,0,28.0556,28,190,190,155.205,0,21.0931
10/18/2014 22:10,1,56.8865,68.369,57.2551,100,84.1954,47.1013,48.1243,1.5,88.198,1.5091,21.8656,1,0,27.868,28,190,190,155.523,0,20.9192
10/18/2014 22:11,1,56.6614,68.2556,57.0094,100,83.7702,47.5427,47.8377,1.5,88.4238,1.50131,21.8656,1,0,27.8745,28,190,190,155.735,0,20.9578
10/18/2014 22:12,1,56.6614,68.2556,57.0094,100,83.7702,47.5427,47.8377,1.5,88.4238,1.50131,21.8656,1,0,27.8809,28,190,190,155.629,0,20.9385
10/18/2014 22:13,1,56.6614,68.2556,57.0094,100,83.7702,47.5427,47.8377,1.5,88.4238,1.50131,21.8656,1,0,27.9812,28,190,190,155.523,0,20.9713
10/18/2014 22:14,1,56.6614,68.1422,56.7637,100,84.0811,47.5427,47.8786,1.5,88.3608,1.50347,21.8656,1,0,28.6606,28,190,190,155.311,0,20.9713
10/18/2014 22:15,1,56.6614,68.1422,56.7637,100,84.0811,47.5427,47.8786,1.5,88.3608,1.50347,21.8656,1,0,27.8745,28,190,190,155.205,0,20.7617
10/18/2014 22:16,1,56.6614,67.9911,56.5999,100,83.9653,47.919,47.7968,1.5,88.5904,1.49569,21.8656,1,0,28.0621,28,190,190,155.311,0,21.1317
10/18/2014 22:17,1,56.6614,67.9911,56.5999,100,83.9653,47.919,47.7968,1.5,88.5904,1.49569,21.8656,1,0,27.9618,28,190,190,155.205,0,20.994
10/18/2014 22:18,1,56.6614,67.9911,56.5999,100,83.9653,47.919,47.7968,1.5,88.5904,1.49569,21.8656,1,0,28.0556,28,190,190,154.25,0,20.9733
10/18/2014 22:19,1,56.2519,67.8021,56.5181,100,83.9653,47.919,47.6739,1.5,88.7049,1.4985,21.8656,1,0,28.1721,28,190,190,154.568,0,20.9733
10/18/2014 22:20,1,56.2519,67.8021,56.5181,100,83.9653,47.919,47.6739,1.5,88.7049,1.4985,21.8656,1,0,28.0136,28,190,190,154.886,0,20.9538
10/18/2014 22:21,1,56.2519,67.9155,56.559,100,82.2893,48.257,47.6329,1.5,88.6737,1.49309,21.8656,1,0,27.9618,28,190,190,155.629,0,20.8733
10/18/2014 22:22,1,56.2519,67.9155,56.559,100,82.2893,48.257,47.6329,1.5,88.6737,1.49309,21.8656,1,0,28.2659,28,190,190,155.735,0,21.098
10/18/2014 22:23,1,56.2519,67.9155,56.559,100,82.2893,48.257,47.6329,1.5,88.6737,1.49309,21.8656,1,0,28.2659,28,190,190,155.948,0,20.7711
10/18/2014 22:24,1,56.6613,67.8021,56.3951,100,80.3878,48.257,47.592,1.5,88.5232,1.49569,21.8656,1,0,27.6577,28,190,190,155.948,0,20.7711
10/18/2014 22:25,1,56.6613,67.8021,56.3951,100,80.3878,48.257,47.592,1.5,88.5232,1.49569,21.8656,1,0,28.0492,28,190,190,155.841,0,21.0535
10/18/2014 22:26,1,56.6613,67.7266,56.4362,100,76.8379,48.5227,47.592,1.5,88.6364,1.49093,21.8656,1,0,27.771,28,190,190,155.629,0,20.888
10/18/2014 22:27,1,56.6613,67.7266,56.4362,100,76.8379,48.5227,47.592,1.5,88.6364,1.49093,21.8656,1,0,28.1721,28,190,190,155.099,0,21.326
10/18/2014 22:28,1,57.3369,67.7266,56.3133,100,72.95,48.5227,47.5101,1.5,88.1909,1.50629,21.8656,1,0,28.2659,28,190,190,154.992,0,21.1443
10/18/2014 22:29,1,57.3369,67.7266,56.3133,100,72.95,48.5227,47.5101,1.5,88.1909,1.50629,21.8656,1,0,28.0621,28,190,190,154.356,0,21.1443
10/18/2014 22:30,1,57.3369,67.7266,56.3133,100,72.95,48.5227,47.5101,1.5,88.1909,1.50629,21.8656,1,0,28.3177,28,190,190,153.931,0,21.2256
10/18/2014 22:31,1,57.3369,67.7266,56.1086,100,67.7352,48.784,47.592,1.5,88.0714,1.51018,21.8656,1,0,28.253,28,190,190,154.674,0,20.9978
10/18/2014 22:32,1,57.3369,67.7266,56.1086,100,67.7352,48.784,47.592,1.5,88.0714,1.51018,21.8656,1,0,27.9618,28,190,190,154.886,0,20.9329
10/18/2014 22:33,1,57.3369,67.7266,56.1086,100,67.7352,48.784,47.592,1.5,88.0714,1.51018,21.8656,1,0,28.1721,28,190,190,154.992,0,20.9547
10/18/2014 22:34,1,56.2519,67.651,56.1495,100,62.2744,48.784,47.4692,1.5,87.8362,1.52121,21.8656,1,0,28.1721,28,190,190,155.311,0,20.9547
10/18/2014 22:35,1,56.2519,67.651,56.1495,100,62.2744,48.784,47.4692,1.5,87.8362,1.52121,21.8656,1,0,28.1721,28,190,190,155.523,0,20.9875
10/18/2014 22:36,1,56.2519,67.1219,55.9858,100,57.2523,48.784,47.7968,1.5,87.2719,1.49244,21.8656,1,0,27.9683,28,190,190,155.523,0,20.8875
10/18/2014 22:37,1,56.2519,67.1219,55.9858,100,57.2523,48.784,47.7968,1.5,87.2719,1.49244,21.8656,1,0,27.923,28,190,190,155.417,0,21.1302
10/18/2014 22:38,1,56.2519,67.1219,55.9858,100,57.2523,48.784,47.7968,1.5,87.2719,1.49244,21.8656,1,0,28.0556,28,190,190,155.205,0,21.2908
10/18/2014 22:39,1,56.2314,66.4418,55.6172,100,56.8613,49.0083,48.4928,1.5,87.5367,1.5065,21.8656,1,0,27.9553,28,190,190,155.099,0,21.2908
10/18/2014 22:40,1,56.2314,66.4418,55.6172,100,56.8613,49.0083,48.4928,1.5,87.5367,1.5065,21.8656,1,0,27.771,28,190,190,154.674,0,21.2746
10/18/2014 22:41,1,56.2314,65.6483,54.8802,100,56.4901,49.0083,48.7794,1.5,87.818,1.4918,21.8656,1,0,28.3435,28,190,190,154.037,0,21.2683
10/18/2014 22:42,1,56.2314,65.6483,54.8802,100,56.4901,49.0083,48.7794,1.5,87.818,1.4918,21.8656,1,0,27.758,28,190,190,154.568,0,21.1127
10/18/2014 22:43,1,56.2314,65.6483,54.8802,100,56.4901,49.0083,48.7794,1.5,87.818,1.4918,47.5914,1,0,28.0556,28,190,190,155.205,0,21.2414
10/18/2014 22:44,0,55.781,65.157,55.822,0,0,49.2739,48.2881,1.5,0,0.041274,47.5914,1,0,27.8906,28,190,190,155.205,0,21.2414
10/18/2014 22:45,0,55.781,65.157,55.822,0,0,49.2739,48.2881,1.5,0,0.041274,77.6773,1,0,27.9618,28,190,190,155.205,0,21.2351
10/18/2014 22:46,0,55.781,64.2501,55.6172,0,0,49.2739,48.2061,1.5,0,0.0395436,77.6773,1,0,27.6577,28,190,190,154.992,0,21.0938
10/18/2014 22:47,0,55.781,64.2501,55.6172,0,0,49.2739,48.2061,1.5,0,0.0395436,77.6773,1,0,28.2141,28,190,190,154.78,0,21.3339
10/18/2014 22:48,0,55.781,64.2501,55.6172,0,0,49.2739,48.2061,1.5,0,0.0395436,100,1,0,28.253,28,190,190,154.674,0,21.3324
10/18/2014 22:49,0,55.433,62.8898,55.4125,0,0,49.0274,48.4518,1.5,0,0.03976,100,1,0,28.1656,28,190,190,154.462,0,21.2106
10/18/2014 22:50,0,55.433,62.8898,55.4125,0,0,49.0274,48.4518,1.5,0,0.03976,100,1,0,27.8162,28,190,190,154.25,0,21.2106
10/18/2014 22:51,0,55.433,61.8695,55.2897,0,0,49.0274,48.6976,1.5,0,0.03976,100,1,0,27.771,28,190,190,154.25,0,21.3198
10/18/2014 22:52,0,55.433,61.8695,55.2897,0,0,49.0274,48.6976,1.5,0,0.03976,100,1,0,28.1721,28,190,190,153.507,0,21.3135
10/18/2014 22:53,0,55.433,61.8695,55.2897,0,0,49.0274,48.6976,1.5,0,0.03976,100,1,0,28.0492,28,190,190,154.25,0,21.2243
10/18/2014 22:54,0,55.7196,61.1137,55.2078,0,0,48.803,49.025,1.5,0,0.0384623,100,1,0,28.1656,28,190,190,154.568,0,21.2796
10/18/2014 22:55,0,55.7196,61.1137,55.2078,0,0,48.803,49.025,1.5,0,0.0384623,100,1,0,27.9618,28,190,190,154.992,0,21.2796
10/18/2014 22:56,0,55.7196,60.4714,55.1669,0,0,48.803,49.2298,1.5,0,0.0386786,100,1,0,27.9683,28,190,190,155.205,0,21.34
10/18/2014 22:57,0,55.7196,60.4714,55.1669,0,0,48.803,49.2298,1.5,0,0.0386786,100,1,0,28.1656,28,190,190,155.205,0,21.2183
10/18/2014 22:58,0,55.7196,60.4714,55.1669,0,0,48.803,49.2298,1.5,0,0.0386786,100,1,0,28.1656,28,190,190,155.205,0,21.3311
10/18/2014 22:59,0,57.7464,60.0935,55.1669,0,0,48.6347,49.5165,1.5,0,0.0393274,100,1,0,27.9683,28,190,190,155.205,0,21.2749
10/18/2014 23:00,0,57.7464,60.0935,55.1669,0,0,48.6347,49.5165,1.5,0,0.0393274,100,1,0,27.868,28,190,190,155.099,0,21.2749
10/18/2014 23:01,0,57.7464,60.0935,55.1669,0,0,48.6347,49.5165,1.5,0,0.0393274,100,1,0,27.9618,28,190,190,154.78,0,21.4753
10/18/2014 23:02,0,57.7464,59.489,55.085,0,0,48.6347,49.803,1.5,0,0.0386786,100,1,0,27.771,28,190,190,154.568,0,21.4809
10/18/2014 23:03,0,57.7464,59.489,55.085,0,0,48.6347,49.803,1.5,0,0.0386786,100,1,0,28.0492,28,190,190,154.037,0,21.3079
10/18/2014 23:04,0,57.7464,59.489,55.085,0,0,48.6347,49.803,1.5,0,0.0386786,100,1,0,27.868,28,190,190,154.356,0,21.4353
10/18/2014 23:05,0,56.6204,59.1488,55.0439,0,0,48.5211,49.9669,1.5,0,0.0386786,100,1,0,28.2594,28,190,190,154.78,0,21.4353
10/18/2014 23:06,0,56.6204,59.1488,55.0439,0,0,48.5211,49.9669,1.5,0,0.0386786,100,1,0,28.0492,28,190,190,155.099,0,21.3805
10/18/2014 23:07,0,56.6204,58.7709,54.9621,0,0,48.5211,50.1716,1.5,0,0.0388949,100,1,0,27.9553,28,190,190,155.205,0,21.412
10/18/2014 23:08,0,56.6204,58.7709,54.9621,0,0,48.5211,50.1716,1.5,0,0.0388949,100,1,0,27.9618,28,190,190,155.099,0,21.412
10/18/2014 23:09,0,56.0881,58.5064,54.8393,0,0,48.465,50.4172,1.5,0,0.0384623,100,1,0,27.9553,28,190,190,154.992,0,21.412
10/18/2014 23:10,0,56.0881,58.5064,54.8393,0,0,48.465,50.4172,1.5,0,0.0384623,100,1,0,28.1656,28,190,190,154.992,0,21.412
10/18/2014 23:11,0,56.0881,58.5064,54.8393,0,0,48.465,50.4172,1.5,0,0.0384623,100,1,0,27.9618,28,190,190,154.992,0,21.2889
