Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/18/2014 23:12,0,56.0881,58.2419,54.8393,0,0,48.465,50.54,1.5,0,0.0378135,100,1,0,27.9618,28,190,190,154.992,0,21.5149
10/18/2014 23:13,0,56.0881,58.2419,54.8393,0,0,48.465,50.54,1.5,0,0.0378135,100,1,0,27.771,28,190,190,154.462,0,21.2455
10/18/2014 23:14,0,56.17,57.9396,54.7164,0,0,48.403,50.6629,1.5,0,0.0386786,100,1,0,27.9553,28,190,190,153.719,0,21.2925
10/18/2014 23:15,0,56.17,57.9396,54.7164,0,0,48.403,50.6629,1.5,0,0.0386786,100,1,0,28.1656,28,190,190,154.037,0,21.2925
10/18/2014 23:16,0,56.17,57.9396,54.7164,0,0,48.403,50.6629,1.5,0,0.0386786,100,1,0,28.033,28,190,190,154.674,0,21.1476
10/18/2014 23:17,0,56.17,57.6373,54.6755,0,0,48.403,50.7857,1.5,0,0.038246,100,1,0,27.9683,28,190,190,155.205,0,21.2233
10/18/2014 23:18,0,56.17,57.6373,54.6755,0,0,48.403,50.7857,1.5,0,0.038246,100,1,0,27.9618,28,190,190,155.417,0,21.2233
10/18/2014 23:19,0,55.9243,57.4484,54.5936,0,0,48.3735,50.9086,1.5,0,0.0380298,100,1,0,27.6577,28,190,190,155.841,0,21.2864
10/18/2014 23:20,0,55.9243,57.4484,54.5936,0,0,48.3735,50.9086,1.5,0,0.0380298,100,1,0,27.771,28,190,190,155.948,0,21.2864
10/18/2014 23:21,0,55.9243,57.2972,54.5117,0,0,48.3735,50.9905,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,155.735,0,21.2114
10/18/2014 23:22,0,55.9243,57.2972,54.5117,0,0,48.3735,50.9905,1.5,0,0.0380298,100,1,0,27.9618,28,190,190,155.417,0,21.2428
10/18/2014 23:23,0,55.9243,57.2972,54.5117,0,0,48.3735,50.9905,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,155.417,0,21.2428
10/18/2014 23:24,0,55.7605,57.0705,54.3889,0,0,48.3174,51.1133,1.5,0,0.0378135,100,1,0,27.868,28,190,190,154.886,0,21.4383
10/18/2014 23:25,0,55.7605,57.0705,54.3889,0,0,48.3174,51.1133,1.5,0,0.0378135,100,1,0,27.8162,28,190,190,153.931,0,21.4383
10/18/2014 23:26,0,55.7605,56.8816,54.348,0,0,48.3174,51.1952,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,154.25,0,21.3194
10/18/2014 23:27,0,55.7605,56.8816,54.348,0,0,48.3174,51.1952,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,154.568,0,21.3751
10/18/2014 23:28,0,57.1936,56.6548,54.2251,0,0,48.2909,51.318,1.5,0,0.0378135,100,1,0,28.3565,28,190,190,154.886,0,21.3751
10/18/2014 23:29,0,57.1936,56.6548,54.2251,0,0,48.2909,51.318,1.5,0,0.0378135,100,1,0,27.9618,28,190,190,155.417,0,21.2497
10/18/2014 23:30,0,57.1936,56.6548,54.2251,0,0,48.2909,51.318,1.5,0,0.0378135,100,1,0,27.8874,28,190,190,155.735,0,21.2497
10/18/2014 23:31,0,57.1936,56.6548,54.2251,0,0,48.2909,51.318,1.5,0,0.0378135,100,1,0,27.868,28,190,190,155.948,0,21.168
10/18/2014 23:32,0,57.1936,56.3903,54.1023,0,0,48.2909,51.318,1.5,0,0.0373809,100,1,0,27.771,28,190,190,155.735,0,21.3297
10/18/2014 23:33,0,57.1936,56.3903,54.1023,0,0,48.2909,51.318,1.5,0,0.0373809,100,1,0,28.2594,28,190,190,155.735,0,21.2547
10/18/2014 23:34,0,55.3716,56.3903,53.9794,0,0,48.2539,51.4409,1.5,0,0.0371647,100,1,0,28.2594,28,190,190,155.841,0,21.2547
10/18/2014 23:35,0,55.3716,56.3903,53.9794,0,0,48.2539,51.4409,1.5,0,0.0371647,100,1,0,27.771,28,190,190,155.523,0,21.4439
10/18/2014 23:36,0,55.3716,56.0881,53.8975,0,0,48.2539,51.4818,1.5,0,0.038246,100,1,0,27.923,28,190,190,155.417,0,21.4439
10/18/2014 23:37,0,55.3716,56.0881,53.8975,0,0,48.2539,51.4818,1.5,0,0.038246,100,1,0,27.8033,28,190,190,154.568,0,21.3792
10/18/2014 23:38,0,55.3716,56.0881,53.8975,0,0,48.2539,51.4818,1.5,0,0.038246,100,1,0,28.0427,28,190,190,154.674,0,21.3767
10/18/2014 23:39,0,54.655,55.8613,53.7747,0,0,48.2303,51.5228,1.5,0,0.0375973,100,1,0,28.1656,28,190,190,155.205,0,21.3767
10/18/2014 23:40,0,54.655,55.8613,53.7747,0,0,48.2303,51.5228,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,155.417,0,21.3819
10/18/2014 23:41,0,54.655,55.7858,53.6929,0,0,48.2303,51.5637,1.5,0,0.0384623,100,1,0,28.2594,28,190,190,155.523,0,21.3819
10/18/2014 23:42,0,54.655,55.7858,53.6929,0,0,48.2303,51.5637,1.5,0,0.0384623,100,1,0,27.9553,28,190,190,155.629,0,21.3345
10/18/2014 23:43,0,54.655,55.7858,53.6929,0,0,48.2303,51.5637,1.5,0,0.0384623,100,1,0,28.0945,28,190,190,155.523,0,21.2567
10/18/2014 23:44,0,54.4298,55.6346,53.5699,0,0,48.2303,51.5228,1.5,0,0.038246,100,1,0,27.9618,28,190,190,155.523,0,21.2567
10/18/2014 23:45,0,54.4298,55.6346,53.5699,0,0,48.2303,51.5228,1.5,0,0.038246,100,1,0,28.0492,28,190,190,155.629,0,21.1604
10/18/2014 23:46,0,54.4298,55.4835,53.4881,0,0,48.2554,51.5637,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,155.523,0,21.1604
10/18/2014 23:47,0,54.4298,55.4835,53.4881,0,0,48.2554,51.5637,1.5,0,0.0373809,100,1,0,27.771,28,190,190,155.417,0,21.3417
10/18/2014 23:48,0,54.655,55.2945,53.4062,0,0,48.2554,51.6046,1.5,0,0.0380298,100,1,0,27.771,28,190,190,155.417,0,21.4841
10/18/2014 23:49,0,54.655,55.2945,53.4062,0,0,48.2554,51.6046,1.5,0,0.0380298,100,1,0,27.9618,28,190,190,154.78,0,21.4841
10/18/2014 23:50,0,54.655,55.2945,53.4062,0,0,48.2554,51.6046,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,154.992,0,21.3801
10/18/2014 23:51,0,54.655,55.2567,53.3243,0,0,48.1979,51.6046,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,155.099,0,21.3801
10/18/2014 23:52,0,54.655,55.2567,53.3243,0,0,48.1979,51.6046,1.5,0,0.0373809,100,1,0,27.868,28,190,190,155.523,0,21.241
10/18/2014 23:53,0,54.0409,55.03,53.2834,0,0,48.1979,51.5637,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,155.523,0,21.4277
10/18/2014 23:54,0,54.0409,55.03,53.2834,0,0,48.1979,51.5637,1.5,0,0.0373809,100,1,0,28.3177,28,190,190,155.841,0,21.4277
10/18/2014 23:55,0,54.0409,55.03,53.2834,0,0,48.1979,51.5637,1.5,0,0.0373809,100,1,0,28.1591,28,190,190,155.629,0,21.3972
10/18/2014 23:56,0,54.0409,54.9544,53.2014,0,0,48.1772,51.6456,1.5,0,0.0373809,100,1,0,27.4636,28,190,190,155.417,0,21.3188
10/18/2014 23:57,0,54.0409,54.9544,53.2014,0,0,48.1772,51.6456,1.5,0,0.0373809,100,1,0,26.9719,28,190,190,155.205,0,22.1338
10/18/2014 23:58,0,54.0613,54.9544,53.2014,0,0,48.1772,51.6865,1.5,0,0.0373809,100,1,0,29.4499,28,190,190,155.099,0,21.2099
10/18/2014 23:59,0,54.0613,54.9544,53.2014,0,0,48.1772,51.6865,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,155.205,0,21.2099
10/19/2014 0:00,0,54.0613,54.9544,53.2014,0,0,48.1772,51.6865,1.5,0,0.0373809,100,1,0,28.253,28,190,190,155.099,0,22.1323
10/19/2014 0:01,0,54.0613,54.7277,53.1196,0,0,48.1668,51.6456,1.5,0,0.0371647,100,1,0,28.3565,28,190,190,154.886,0,21.7279
10/19/2014 0:02,0,54.0613,54.7277,53.1196,0,0,48.1668,51.6456,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,154.462,0,21.6913
10/19/2014 0:03,0,55.6582,54.6521,53.0377,0,0,48.1668,51.6456,1.5,0,0.0378135,100,1,0,28.6541,28,190,190,152.658,0,21.9681
10/19/2014 0:04,0,55.6582,54.6521,53.0377,0,0,48.1668,51.6456,1.5,0,0.0378135,100,1,0,26.2796,28,190,190,150.113,0,21.9681
10/19/2014 0:05,0,55.6582,54.6521,53.0377,0,0,48.1668,51.6456,1.5,0,0.0378135,0,1,0,29.1426,28,190,190,151.916,0,22.833
10/19/2014 0:06,0,55.6582,54.6143,53.0377,0,0,48.1565,51.6456,1.5,0,0.0375973,0,1,0,30.1487,28,190,190,153.931,0,21.3995
10/19/2014 0:07,0,55.6582,54.6143,53.0377,0,0,48.1565,51.6456,1.5,0,0.0375973,0,1,0,28.6541,28,190,190,155.099,0,21.7394
10/19/2014 0:08,0,54.2046,54.5388,53.0377,0,0,48.1565,51.6865,1.5,0,0.0739306,0,1,0,27.3116,28,190,190,155.417,0,21.5651
10/19/2014 0:09,0,54.2046,54.5388,53.0377,0,0,48.1565,51.6865,1.5,0,0.0739306,0,1,0,25.885,28,190,190,155.205,0,21.5651
10/19/2014 0:10,0,54.2046,54.5388,53.0377,0,0,48.1565,51.6865,1.5,0,0.0739306,0,1,0,30.236,28,190,190,155.311,0,22.818
10/19/2014 0:11,0,54.2046,54.4632,53.0787,0,0,48.1388,51.8094,1.5,0,0.0670099,0,1,0,27.4636,28,190,190,155.417,0,21.3009
10/19/2014 0:12,0,54.2046,54.4632,53.0787,0,0,48.1388,51.8094,1.5,0,0.0670099,0,1,0,27.8615,28,190,190,154.886,0,22.0542
10/19/2014 0:13,0,54.0818,54.312,53.0377,0,0,48.1388,51.9731,1.5,0,0.0665773,0,1,0,28.0362,28,190,190,154.462,0,21.9549
10/19/2014 0:14,0,54.0818,54.312,53.0377,0,0,48.1388,51.9731,1.5,0,0.0665773,0,1,0,26.8716,28,190,190,154.25,0,21.9549
10/19/2014 0:15,0,54.0818,54.312,53.0377,0,0,48.1388,51.9731,1.5,0,0.0665773,0,1,0,28.7512,28,190,190,154.25,0,22.5356
10/19/2014 0:16,0,54.0818,54.312,52.9558,0,0,48.1152,52.0959,1.5,0,0.0659286,0,1,0,29.5372,28,190,190,154.462,0,21.4665
10/19/2014 0:17,0,54.0818,54.312,52.9558,0,0,48.1152,52.0959,1.5,0,0.0659286,0,1,0,28.4406,28,190,190,152.658,0,21.9275
10/19/2014 0:18,0,54.7779,54.2365,52.8739,0,0,48.1152,52.2598,1.5,0,0.0637659,0,1,0,27.771,28,190,190,151.174,0,22.0674
10/19/2014 0:19,0,54.7779,54.2365,52.8739,0,0,48.1152,52.2598,1.5,0,0.0637659,0,1,0,27.2566,28,190,190,152.128,0,22.5623
10/19/2014 0:20,0,54.7779,54.2365,52.8739,0,0,48.1152,52.2598,1.5,0,0.0637659,18.4842,1,0,30.0257,28,190,190,153.613,0,22.5623
10/19/2014 0:21,0,54.7779,54.312,52.9149,0,0,48.0812,52.1779,1.5,0,0.0373809,18.4842,1,0,27.9553,28,190,190,154.462,0,21.4966
10/19/2014 0:22,0,54.7779,54.312,52.9149,0,0,48.0812,52.1779,1.5,0,0.0373809,18.4842,1,0,28.3565,28,190,190,153.931,0,21.6202
10/19/2014 0:23,0,54.1637,54.1609,52.8739,0,0,48.0812,52.0959,1.5,0,0.0371647,40.6922,1,0,27.3375,28,190,190,154.037,0,21.6024
10/19/2014 0:24,0,54.1637,54.1609,52.8739,0,0,48.0812,52.0959,1.5,0,0.0371647,40.6922,1,0,27.4636,28,190,190,154.462,0,21.9341
10/19/2014 0:25,0,54.1637,54.1609,52.8739,0,0,48.0812,52.0959,1.5,0,0.0371647,63.5731,1,0,28.0492,28,190,190,154.886,0,21.9341
10/19/2014 0:26,0,54.1637,54.1609,52.833,0,0,48.0857,52.0141,1.5,0,0.0373809,63.5731,1,0,27.868,28,190,190,155.099,0,21.3566
10/19/2014 0:27,0,54.1637,54.1609,52.833,0,0,48.0857,52.0141,1.5,0,0.0373809,85.7808,1,0,27.6577,28,190,190,154.992,0,21.7214
10/19/2014 0:28,0,54.1842,54.0853,52.7921,0,0,48.0857,51.8912,1.5,0,0.0369484,85.7808,1,0,27.2501,28,190,190,154.037,0,21.4521
10/19/2014 0:46,0,55.2078,53.8586,52.5873,0,0,48.0665,51.7274,1.5,0,0.0373809,100,1,0,29.0488,28,190,190,155.629,0,21.2826
10/19/2014 0:47,0,55.2078,53.8586,52.5873,0,0,48.0665,51.7274,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,155.523,0,21.6103
10/19/2014 0:48,0,54.1227,53.8586,52.5873,0,0,48.0665,51.7274,1.5,0,0.0371647,100,1,0,27.6513,28,190,190,155.205,0,21.6103
10/19/2014 0:49,0,54.1227,53.8586,52.5873,0,0,48.0665,51.7274,1.5,0,0.0371647,100,1,0,28.253,28,190,190,154.674,0,21.952
10/19/2014 0:50,0,54.1227,53.783,52.5873,0,0,48.0488,51.6456,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,154.78,0,21.7051
10/19/2014 0:51,0,54.1227,53.783,52.5873,0,0,48.0488,51.6456,1.5,0,0.0371647,100,1,0,27.5639,28,190,190,155.311,0,21.5444
10/19/2014 0:52,0,54.1227,53.783,52.5873,0,0,48.0488,51.6456,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,155.523,0,21.4193
10/19/2014 0:53,0,54.4503,53.783,52.5463,0,0,48.0488,51.6456,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,155.417,0,21.4193
10/19/2014 0:54,0,54.4503,53.783,52.5463,0,0,48.0488,51.6456,1.5,0,0.0373809,100,1,0,28.1721,28,190,190,154.674,0,21.6873
10/19/2014 0:55,0,54.4503,53.783,52.5873,0,0,48.0488,51.6456,1.5,0,0.0375973,100,1,0,27.166,28,190,190,151.28,0,21.5945
10/19/2014 0:56,0,54.4503,53.783,52.5873,0,0,48.0488,51.6456,1.5,0,0.0375973,100,1,0,27.8421,28,190,190,152.977,0,22.0672
10/19/2014 0:57,0,54.4503,53.783,52.5873,0,0,48.0488,51.6456,1.5,0,0.0375973,100,1,0,29.149,28,190,190,154.674,0,21.2652
10/19/2014 0:58,0,54.0613,53.783,52.5463,0,0,48.0444,51.6456,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,154.992,0,21.2652
10/19/2014 0:59,0,54.0613,53.783,52.5463,0,0,48.0444,51.6456,1.5,0,0.0371647,100,1,0,28.4471,28,190,190,155.311,0,21.3986
10/19/2014 1:00,0,54.0613,53.783,52.5463,0,0,48.0444,51.5637,1.5,0,0.0369484,100,1,0,26.5805,28,190,190,155.417,0,21.3986
10/19/2014 1:01,0,54.0613,53.783,52.5463,0,0,48.0444,51.5637,1.5,0,0.0369484,100,1,0,27.771,28,190,190,155.735,0,21.8982
10/19/2014 1:02,0,54.0613,53.783,52.5463,0,0,48.0444,51.5637,1.5,0,0.0369484,100,1,0,29.052,28,190,190,155.841,0,21.1951
10/19/2014 1:03,0,54.1023,53.783,52.5873,0,0,48.0444,51.5637,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,155.735,0,21.6356
10/19/2014 1:04,0,54.1023,53.783,52.5873,0,0,48.0444,51.5637,1.5,0,0.0373809,100,1,0,28.253,28,190,190,155.523,0,21.6356
10/19/2014 1:05,0,54.1023,53.783,52.6283,0,0,48.0444,51.5228,1.5,0,0.0373809,100,1,0,27.6513,28,190,190,155.099,0,21.7349
10/19/2014 1:06,0,54.1023,53.783,52.6283,0,0,48.0444,51.5228,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,155.099,0,21.9023
10/19/2014 1:07,0,54.1023,53.783,52.6283,0,0,48.0444,51.5228,1.5,0,0.0373809,100,1,0,28.7738,28,190,190,155.311,0,21.284
10/19/2014 1:08,0,55.2283,53.783,52.6283,0,0,48.0533,51.5228,1.5,0,0.0378135,100,1,0,27.9489,28,190,190,155.735,0,21.284
10/19/2014 1:09,0,55.2283,53.783,52.6283,0,0,48.0533,51.5228,1.5,0,0.0378135,100,1,0,28.4535,28,190,190,155.523,0,21.6213
10/19/2014 1:10,0,55.2283,53.783,52.6692,0,0,48.0533,51.5228,1.5,0,0.0375973,100,1,0,27.8551,28,190,190,154.78,0,21.3779
10/19/2014 1:11,0,55.2283,53.783,52.6692,0,0,48.0533,51.5228,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,151.068,0,22.017
10/19/2014 1:12,0,55.2283,53.783,52.6692,0,0,48.0533,51.5228,1.5,0,0.0375973,100,1,0,28.8385,28,190,190,152.658,0,21.0526
10/19/2014 1:13,0,55.1054,53.8586,52.6283,0,0,48.0238,51.5228,1.5,0,0.0378135,100,1,0,27.5639,28,190,190,154.25,0,21.5803
10/19/2014 1:14,0,55.1054,53.8586,52.6283,0,0,48.0238,51.5228,1.5,0,0.0378135,100,1,0,28.253,28,190,190,154.886,0,21.5803
10/19/2014 1:15,0,55.1054,53.783,52.6692,0,0,48.0238,51.4818,1.5,0,0.0369484,100,1,0,28.3888,28,190,190,154.886,0,21.7009
10/19/2014 1:16,0,55.1054,53.783,52.6692,0,0,48.0238,51.4818,1.5,0,0.0369484,100,1,0,28.3338,28,190,190,155.205,0,21.7009
10/19/2014 1:17,0,55.1054,53.8586,52.6692,0,0,48.0385,51.5228,1.5,0,0.0369484,100,1,0,28.7382,28,190,190,155.523,0,21.5356
10/19/2014 1:18,0,55.1054,53.8586,52.6692,0,0,48.0385,51.5228,1.5,0,0.0369484,100,1,0,28.4471,28,190,190,155.735,0,21.2975
10/19/2014 1:19,0,55.1054,53.8586,52.6692,0,0,48.0385,51.5228,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,155.629,0,21.2975
10/19/2014 1:20,0,54.6141,53.783,52.6692,0,0,48.0385,51.4818,1.5,0,0.038246,100,1,0,27.3698,28,190,190,155.417,0,21.5967
10/19/2014 1:21,0,54.6141,53.783,52.6692,0,0,48.0385,51.4818,1.5,0,0.038246,100,1,0,28.8385,28,190,190,155.099,0,22.5283
10/19/2014 1:22,0,54.6141,53.8586,52.6692,0,0,48.0296,51.5228,1.5,0,0.0373809,100,1,0,28.2659,28,190,190,155.417,0,21.6766
10/19/2014 1:23,0,54.6141,53.8586,52.6692,0,0,48.0296,51.5228,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,155.099,0,21.8303
10/19/2014 1:24,0,54.6141,53.8586,52.6692,0,0,48.0296,51.5228,1.5,0,0.0373809,100,1,0,28.3565,28,190,190,154.992,0,21.8303
10/19/2014 1:25,0,54.8188,53.8586,52.6692,0,0,48.0296,51.4818,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,155.205,0,21.6483
10/19/2014 1:26,0,54.8188,53.8586,52.6692,0,0,48.0296,51.4818,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,152.871,0,22.5087
10/19/2014 1:27,0,54.8188,53.8586,52.6692,0,0,48.0207,51.4818,1.5,0,0.0375973,100,1,0,28.7382,28,190,190,152.022,0,21.7465
10/19/2014 1:28,0,54.8188,53.8586,52.6692,0,0,48.0207,51.4818,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,153.295,0,21.7842
10/19/2014 1:29,0,54.8188,53.8586,52.6692,0,0,48.0207,51.4818,1.5,0,0.0375973,100,1,0,28.1656,28,190,190,153.931,0,21.7842
10/19/2014 1:30,0,54.8188,53.8964,52.6692,0,0,48.0207,51.4409,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,154.356,0,21.598
10/19/2014 1:31,0,54.8188,53.8964,52.6692,0,0,48.0207,51.4409,1.5,0,0.0375973,100,1,0,27.166,28,190,190,154.25,0,22.0516
10/19/2014 1:32,0,54.8188,53.8586,52.5873,0,0,48.0089,51.4818,1.5,0,0.0375973,100,1,0,28.3565,28,190,190,154.25,0,22.0516
10/19/2014 1:33,0,54.8188,53.8586,52.5873,0,0,48.0089,51.4818,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,154.992,0,21.5158
10/19/2014 1:34,0,54.8188,53.8586,52.5873,0,0,48.0089,51.4818,1.5,0,0.0375973,100,1,0,27.8874,28,190,190,155.099,0,21.5158
10/19/2014 1:35,0,54.8188,53.8586,52.5873,0,0,48.0089,51.4818,1.5,0,0.0373809,100,1,0,28.4471,28,190,190,154.78,0,21.6573
10/19/2014 1:36,0,54.8188,53.8586,52.5873,0,0,48.0089,51.4818,1.5,0,0.0373809,100,1,0,26.6743,28,190,190,154.568,0,21.5488
10/19/2014 1:37,0,54.8188,53.783,52.5873,0,0,48.0089,51.4818,1.5,0,0.0375973,100,1,0,27.3375,28,190,190,154.568,0,21.5488
10/19/2014 1:38,0,54.8188,53.783,52.5873,0,0,48.0089,51.4818,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,154.886,0,21.6823
10/19/2014 1:39,0,54.8188,53.783,52.5873,0,0,48.0089,51.4818,1.5,0,0.0375973,100,1,0,28.253,28,190,190,154.992,0,21.6823
10/19/2014 1:40,0,55.1464,53.783,52.5873,0,0,48.0089,51.4409,1.5,0,0.0373809,100,1,0,28.253,28,190,190,155.099,0,21.6632
10/19/2014 1:41,0,55.1464,53.783,52.5873,0,0,48.0089,51.4409,1.5,0,0.0373809,100,1,0,27.2566,28,190,190,155.099,0,21.9957
10/19/2014 1:42,0,55.1464,53.783,52.6283,0,0,48.0267,51.4409,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,155.205,0,21.9957
10/19/2014 1:43,0,55.1464,53.783,52.6283,0,0,48.0267,51.4409,1.5,0,0.0373809,100,1,0,27.771,28,190,190,155.417,0,21.9008
10/19/2014 1:44,0,55.1464,53.783,52.6283,0,0,48.0267,51.4409,1.5,0,0.0373809,100,1,0,28.4471,28,190,190,154.25,0,21.9008
10/19/2014 1:45,0,55.4739,53.783,52.6283,0,0,48.0267,51.3998,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,152.128,0,21.5512
10/19/2014 1:46,0,55.4739,53.783,52.6283,0,0,48.0267,51.3998,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,152.128,0,21.7074
10/19/2014 1:47,0,55.4739,53.8586,52.6283,0,0,48.0104,51.3998,1.5,0,0.0373809,100,1,0,28.0362,28,190,190,154.462,0,21.7278
10/19/2014 1:48,0,55.4739,53.8586,52.6283,0,0,48.0104,51.3998,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,154.674,0,21.6252
10/19/2014 1:49,0,54.7779,53.783,52.6692,0,0,48.0104,51.4409,1.5,0,0.0375973,100,1,0,28.0427,28,190,190,154.886,0,21.6252
10/19/2014 1:50,0,54.7779,53.783,52.6692,0,0,48.0104,51.4409,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,154.886,0,21.6323
10/19/2014 1:51,0,54.7779,53.783,52.6692,0,0,48.0104,51.4409,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,154.886,0,21.7734
10/19/2014 1:52,0,54.7779,53.8586,52.6692,0,0,48.0134,51.4409,1.5,0,0.0373809,100,1,0,28.1527,28,190,190,154.886,0,21.7734
10/19/2014 1:53,0,54.7779,53.8586,52.6692,0,0,48.0134,51.4409,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,154.886,0,21.8974
10/19/2014 1:54,0,55.1054,53.8964,52.7101,0,0,48.0134,51.4409,1.5,0,0.0378135,100,1,0,27.8615,28,190,190,154.78,0,21.8974
10/19/2014 1:55,0,55.1054,53.8964,52.7101,0,0,48.0134,51.4409,1.5,0,0.0378135,100,1,0,27.5639,28,190,190,154.462,0,22.0199
10/19/2014 1:56,0,55.1054,53.8964,52.7101,0,0,48.0134,51.4409,1.5,0,0.0378135,100,1,0,28.8514,28,190,190,154.25,0,21.5335
10/19/2014 1:57,0,55.1054,53.8964,52.7101,0,0,48.0075,51.4409,1.5,0,0.0371647,100,1,0,28.2141,28,190,190,154.356,0,21.5335
10/19/2014 1:58,0,55.1054,53.8964,52.7101,0,0,48.0075,51.4409,1.5,0,0.0371647,100,1,0,28.35,28,190,190,155.205,0,21.4367
10/19/2014 1:59,0,54.655,53.8586,52.7101,0,0,48.0075,51.4409,1.5,0,0.0373809,100,1,0,27.6513,28,190,190,155.629,0,21.4367
10/19/2014 2:00,0,54.655,53.8586,52.7101,0,0,48.0075,51.4409,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,155.417,0,21.5865
10/19/2014 2:01,0,54.655,53.8586,52.7101,0,0,48.0075,51.4409,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,153.613,0,21.4172
10/19/2014 2:02,0,54.655,53.8964,52.6692,0,0,48.0252,51.4818,1.5,0,0.0378135,100,1,0,27.7645,28,190,190,152.34,0,21.66
10/19/2014 2:03,0,54.655,53.8964,52.6692,0,0,48.0252,51.4818,1.5,0,0.0378135,100,1,0,27.9553,28,190,190,154.25,0,21.5614
10/19/2014 2:04,0,55.0849,53.8586,52.6692,0,0,48.0252,51.4409,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,154.886,0,21.5928
10/19/2014 2:05,0,55.0849,53.8586,52.6692,0,0,48.0252,51.4409,1.5,0,0.0371647,100,1,0,27.771,28,190,190,155.099,0,21.5928
10/19/2014 2:06,0,55.0849,53.8586,52.6692,0,0,48.0252,51.4409,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,155.099,0,21.4408
10/19/2014 2:07,0,55.0849,53.8586,52.6283,0,0,48.0252,51.4818,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,155.205,0,21.5717
10/19/2014 2:08,0,55.0849,53.8586,52.6283,0,0,48.0252,51.4818,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,155.311,0,21.3484
10/19/2014 2:09,0,54.696,53.8586,52.6692,0,0,48.0252,51.4409,1.5,0,0.0378135,100,1,0,27.6771,28,190,190,155.417,0,21.4749
10/19/2014 2:10,0,54.696,53.8586,52.6692,0,0,48.0252,51.4409,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,155.417,0,21.4749
10/19/2014 2:11,0,54.696,53.8586,52.6692,0,0,48.0252,51.4409,1.5,0,0.0378135,100,1,0,27.771,28,190,190,155.311,0,21.7007
10/19/2014 2:12,0,54.696,53.8586,52.6692,0,0,48.0252,51.4818,1.5,0,0.0373809,100,1,0,27.7645,28,190,190,154.886,0,21.2487
10/19/2014 2:13,0,54.696,53.8586,52.6692,0,0,48.0252,51.4818,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,154.992,0,21.4605
10/19/2014 2:14,0,55.2897,53.8964,52.6692,0,0,48.0016,51.4409,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,154.992,0,21.4044
10/19/2014 2:15,0,55.2897,53.8964,52.6692,0,0,48.0016,51.4409,1.5,0,0.0373809,100,1,0,27.7774,28,190,190,155.311,0,21.4044
10/19/2014 2:16,0,55.2897,53.8964,52.6692,0,0,48.0016,51.4409,1.5,0,0.0373809,100,1,0,27.771,28,190,190,155.417,0,21.3873
10/19/2014 2:17,0,55.2897,53.8964,52.6692,0,0,48.0016,51.4409,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,154.886,0,21.5913
10/19/2014 2:18,0,55.2897,53.8964,52.6692,0,0,48.0016,51.4409,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,152.234,0,21.4913
10/19/2014 2:19,0,54.9212,53.8964,52.6283,0,0,48.0311,51.4409,1.5,0,0.0373809,100,1,0,27.5963,28,190,190,153.083,0,21.5298
10/19/2014 2:20,0,54.9212,53.8964,52.6283,0,0,48.0311,51.4409,1.5,0,0.0373809,100,1,0,27.7774,28,190,190,154.037,0,21.5298
10/19/2014 2:21,0,54.9212,53.8586,52.5873,0,0,48.0311,51.4818,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,154.462,0,21.5924
10/19/2014 2:22,0,54.9212,53.8586,52.5873,0,0,48.0311,51.4818,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,154.886,0,21.5861
10/19/2014 2:23,0,54.9212,53.8586,52.5873,0,0,48.0311,51.4818,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,154.886,0,21.4017
10/19/2014 2:24,0,54.4708,53.8586,52.5873,0,0,48.0341,51.4409,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,155.099,0,21.4927
10/19/2014 2:25,0,54.4708,53.8586,52.5873,0,0,48.0341,51.4409,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,155.311,0,21.4927
10/19/2014 2:26,0,54.4708,53.783,52.5463,0,0,48.0341,51.3998,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,155.205,0,21.5118
10/19/2014 2:27,0,54.4708,53.783,52.5463,0,0,48.0341,51.3998,1.5,0,0.0371647,100,1,0,27.3698,28,190,190,155.205,0,21.747
10/19/2014 2:28,0,54.4708,53.783,52.5463,0,0,48.0341,51.3998,1.5,0,0.0371647,100,1,0,28.5603,28,190,190,154.78,0,21.2914
10/19/2014 2:29,0,55.1259,53.783,52.5463,0,0,48.0164,51.4409,1.5,0,0.0371647,100,1,0,27.6577,28,190,190,154.674,0,21.2914
10/19/2014 2:30,0,55.1259,53.783,52.5463,0,0,48.0164,51.4409,1.5,0,0.0371647,100,1,0,28.3209,28,190,190,154.674,0,21.6214
10/19/2014 2:31,0,55.1259,53.8586,52.5463,0,0,48.0164,51.4409,1.5,0,0.0371647,100,1,0,28.253,28,190,190,154.886,0,21.3524
10/19/2014 2:32,0,55.1259,53.8586,52.5463,0,0,48.0164,51.4409,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,155.205,0,21.4498
10/19/2014 2:33,0,55.1259,53.8586,52.5463,0,0,48.0164,51.4409,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,154.568,0,21.4498
10/19/2014 2:34,0,54.5731,53.8586,52.5054,0,0,48.0282,51.3998,1.5,0,0.0373809,100,1,0,28.0427,28,190,190,152.977,0,21.3485
10/19/2014 2:35,0,54.5731,53.8586,52.5054,0,0,48.0282,51.3998,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,153.083,0,21.5102
10/19/2014 2:36,0,54.5731,53.7075,52.5054,0,0,48.0282,51.3998,1.5,0,0.0371647,100,1,0,27.868,28,190,190,154.356,0,21.4352
10/19/2014 2:37,0,54.5731,53.7075,52.5054,0,0,48.0282,51.3998,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,154.674,0,21.4217
10/19/2014 2:38,0,54.5731,53.7075,52.5054,0,0,48.0282,51.3998,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,154.886,0,21.4217
10/19/2014 2:39,0,54.9211,53.8964,52.4645,0,0,48.0312,51.3998,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,155.099,0,21.6208
10/19/2014 2:40,0,54.9211,53.8964,52.4645,0,0,48.0312,51.3998,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,155.205,0,21.5743
10/19/2014 2:41,0,54.9211,53.783,52.4235,0,0,48.0312,51.3998,1.5,0,0.0373809,100,1,0,27.8227,28,190,190,155.099,0,21.8072
10/19/2014 2:42,0,54.9211,53.783,52.4235,0,0,48.0312,51.3998,1.5,0,0.0373809,100,1,0,26.8587,28,190,190,154.992,0,21.9209
10/19/2014 2:43,0,54.9211,53.783,52.4235,0,0,48.0312,51.3998,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,154.886,0,21.9209
10/19/2014 2:44,0,54.3684,53.7075,52.4235,0,0,48.0312,51.359,1.5,0,0.0369484,100,1,0,28.0362,28,190,190,154.674,0,21.6462
10/19/2014 2:45,0,54.3684,53.7075,52.4235,0,0,48.0312,51.359,1.5,0,0.0369484,100,1,0,28.1527,28,190,190,154.568,0,21.7452
10/19/2014 2:46,0,54.3684,53.7075,52.4235,0,0,48.0312,51.359,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,154.462,0,21.6727
10/19/2014 2:47,0,54.3684,53.783,52.3417,0,0,48.0312,51.359,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,154.144,0,21.6685
10/19/2014 2:48,0,54.3684,53.783,52.3417,0,0,48.0312,51.359,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,153.189,0,21.6685
10/19/2014 2:49,0,54.307,53.5563,52.3417,0,0,48.0312,51.318,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,151.598,0,21.7252
10/19/2014 2:50,0,54.307,53.5563,52.3417,0,0,48.0312,51.318,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,153.401,0,21.6158
10/19/2014 2:51,0,54.307,53.6319,52.3007,0,0,48.0312,51.318,1.5,0,0.0375973,100,1,0,28.1656,28,190,190,154.144,0,21.7308
10/19/2014 2:52,0,54.307,53.6319,52.3007,0,0,48.0312,51.318,1.5,0,0.0375973,100,1,0,27.5639,28,190,190,154.462,0,21.5852
10/19/2014 2:53,0,54.307,53.6319,52.3007,0,0,48.0312,51.318,1.5,0,0.0375973,100,1,0,27.4507,28,190,190,154.568,0,21.5852
10/19/2014 2:54,0,55.6172,53.6319,52.3007,0,0,48.0282,51.318,1.5,0,0.0371647,100,1,0,28.1397,28,190,190,154.462,0,22.0415
10/19/2014 2:55,0,55.6172,53.6319,52.3007,0,0,48.0282,51.318,1.5,0,0.0371647,100,1,0,27.8551,28,190,190,154.144,0,21.667
10/19/2014 2:56,0,55.6172,53.5563,52.2598,0,0,48.0282,51.318,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,154.356,0,21.9952
10/19/2014 2:57,0,55.6172,53.5563,52.2598,0,0,48.0282,51.318,1.5,0,0.0371647,100,1,0,26.7681,28,190,190,154.462,0,22.5391
10/19/2014 2:58,0,54.0613,53.4807,52.3007,0,0,48.0252,51.318,1.5,0,0.0378135,100,1,0,28.9517,28,190,190,154.356,0,22.5391
10/19/2014 2:59,0,54.0613,53.4807,52.3007,0,0,48.0252,51.318,1.5,0,0.0378135,100,1,0,27.868,28,190,190,154.25,0,21.7779
10/19/2014 3:00,0,54.0613,53.4807,52.3007,0,0,48.0252,51.318,1.5,0,0.0378135,100,1,0,28.35,28,190,190,154.25,0,22.1699
10/19/2014 3:01,0,54.0613,53.6319,52.2598,0,0,48.0252,51.318,1.5,0,0.0373809,100,1,0,28.0427,28,190,190,154.25,0,22.1699
10/19/2014 3:02,0,54.0613,53.6319,52.2598,0,0,48.0252,51.318,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,154.037,0,22.0082
10/19/2014 3:03,0,54.0613,53.6319,52.2598,0,0,48.0252,51.318,1.5,0,0.0373809,100,1,0,28.4341,28,190,190,152.022,0,21.8392
10/19/2014 3:04,0,54.8188,53.4807,52.2598,0,0,48.0548,51.277,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,151.598,0,21.8392
10/19/2014 3:05,0,54.8188,53.4807,52.2598,0,0,48.0548,51.277,1.5,0,0.0375973,100,1,0,28.3177,28,190,190,153.189,0,21.9181
10/19/2014 3:10,0,54.2456,53.4052,52.2188,0,0,48.0636,51.277,1.5,0,0.0373809,100,0,0,0,28,190,190,154.568,0,21.5589
10/19/2014 3:11,0,54.2456,53.4052,52.2188,0,0,48.0636,51.277,1.5,0,0.0373809,100,0,0,0,28,190,190,154.568,0,21.5589
10/19/2014 3:12,0,54.2456,53.4052,52.2188,0,0,48.0636,51.277,1.5,0,0.0373809,100,0,0,0,28,190,190,154.568,0,21.5589
10/19/2014 3:13,0,54.2456,53.4052,52.2188,0,0,48.0636,51.277,1.5,0,0.0373809,100,0,0,0,28,190,190,154.568,0,21.5589
10/19/2014 3:25,0,55.3102,53.065,51.8503,0,0,48.0961,51.1133,1.5,0,0.0371647,100,1,0,27.8551,28,190,190,155.311,0,21.4668
10/19/2014 3:26,0,55.3102,53.065,51.8503,0,0,48.0961,51.1133,1.5,0,0.0371647,100,1,0,27.8551,28,190,190,155.311,0,21.4668
10/19/2014 3:27,0,55.3102,53.065,51.8503,0,0,48.0961,51.1133,1.5,0,0.0371647,100,1,0,27.8551,28,190,190,155.311,0,21.4668
10/19/2014 3:28,0,55.3102,53.065,51.8503,0,0,48.0961,51.1133,1.5,0,0.0371647,100,1,0,27.8551,28,190,190,155.311,0,21.4668
10/19/2014 3:29,0,55.3102,53.065,51.8503,0,0,48.0961,51.1133,1.5,0,0.0371647,100,1,0,0,28,190,190,155.311,0,21.4668
10/19/2014 3:30,0,55.3102,53.065,51.8503,0,0,48.0961,51.1133,1.5,0,0.0371647,100,0,0,0,28,190,190,155.311,0,21.4668
10/19/2014 3:31,0,55.3102,53.065,51.8503,0,0,48.0961,51.1133,1.5,0,0.0371647,100,0,0,0,28,190,190,155.311,0,21.4668
10/19/2014 3:32,0,55.3102,53.065,51.8503,0,0,48.0961,51.1133,1.5,0,0.0371647,100,0,0,0,28,190,190,155.311,0,21.4668
10/19/2014 3:33,0,55.3102,53.065,51.8503,0,0,48.0961,51.1133,1.5,0,0.0371647,100,0,0,0,28,190,190,155.311,0,21.4668
10/19/2014 3:36,0,52.8943,52.6872,51.5228,0,0,48.0961,50.9495,1.5,0,0.0367321,100,1,0,26.4543,28,190,190,154.78,0,22.0357
10/19/2014 3:37,0,52.8943,52.6872,51.5228,0,0,48.0961,50.9495,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,154.78,0,21.8447
10/19/2014 3:38,0,52.8943,52.6872,51.5228,0,0,48.0961,50.9495,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,154.78,0,21.7569
10/19/2014 3:39,0,53.2629,52.7628,51.4409,0,0,48.0961,50.9086,1.5,0,0.0371647,100,1,0,28.0071,28,190,190,154.886,0,21.7569
10/19/2014 3:40,0,53.2629,52.7628,51.4409,0,0,48.0961,50.9086,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,154.78,0,21.8865
10/19/2014 3:41,0,53.2629,52.5738,51.3998,0,0,48.099,50.8676,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,151.492,0,21.7531
10/19/2014 3:42,0,53.2629,52.5738,51.3998,0,0,48.099,50.8676,1.5,0,0.0371647,100,1,0,28.1591,28,190,190,150.855,0,21.7677
10/19/2014 3:43,0,53.2629,52.5738,51.3998,0,0,48.099,50.8676,1.5,0,0.0371647,100,1,0,28.35,28,190,190,152.871,0,21.7677
10/19/2014 3:44,0,52.7715,52.4982,51.318,0,0,48.099,50.7857,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,154.462,0,21.5857
10/19/2014 3:45,0,52.7715,52.4982,51.318,0,0,48.099,50.7857,1.5,0,0.0369484,100,1,0,27.6448,28,190,190,154.992,0,21.9016
10/19/2014 3:46,0,52.7715,52.4982,51.318,0,0,48.099,50.7857,1.5,0,0.0369484,100,1,0,27.6448,28,190,190,154.992,0,21.9016
10/19/2014 3:50,0,52.6692,52.2715,51.1133,0,0,48.1374,50.7038,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,154.568,0,21.8008
10/19/2014 3:51,0,52.6692,52.2715,51.1133,0,0,48.1374,50.7038,1.5,0,0.0369484,100,1,0,27.6448,28,190,190,154.144,0,21.6408
10/19/2014 3:52,0,52.6692,52.1582,50.9905,0,0,48.1374,50.6219,1.5,0,0.0369484,100,1,0,27.771,28,190,190,152.658,0,21.6408
10/19/2014 3:53,0,52.6692,52.1582,50.9905,0,0,48.1374,50.6219,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,150.961,0,21.655
10/19/2014 3:54,0,52.6692,52.1582,50.9905,0,0,48.1374,50.6219,1.5,0,0.0369484,100,1,0,27.6965,28,190,190,152.764,0,21.655
10/19/2014 3:55,0,52.4645,52.2338,50.9495,0,0,48.1345,50.6219,1.5,0,0.0378135,100,1,0,27.7839,28,190,190,154.144,0,21.6804
10/19/2014 3:56,0,52.4645,52.2338,50.9495,0,0,48.1345,50.6219,1.5,0,0.0378135,100,1,0,27.8615,28,190,190,154.78,0,21.6669
10/19/2014 3:57,0,52.4645,52.1582,50.8267,0,0,48.1345,50.581,1.5,0,0.0371647,100,1,0,27.6901,28,190,190,155.311,0,21.6669
10/19/2014 3:58,0,52.4645,52.1582,50.8267,0,0,48.1345,50.581,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,155.523,0,21.7704
10/19/2014 3:59,0,52.4645,52.1582,50.8267,0,0,48.1345,50.581,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,155.311,0,21.7704
10/19/2014 4:00,0,53.4881,51.9692,50.7038,0,0,48.1581,50.4991,1.5,0,0.0373809,100,1,0,28.0201,28,190,190,155.099,0,21.77
10/19/2014 4:01,0,53.4881,51.9692,50.7038,0,0,48.1581,50.4991,1.5,0,0.0373809,100,1,0,28.0362,28,190,190,154.992,0,21.6709
10/19/2014 4:02,0,53.4881,51.8181,50.581,0,0,48.1581,50.4582,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,154.78,0,21.6709
10/19/2014 4:03,0,53.4881,51.8181,50.581,0,0,48.1581,50.4582,1.5,0,0.0371647,100,1,0,27.758,28,190,190,154.78,0,21.9014
10/19/2014 4:04,0,53.4881,51.8181,50.581,0,0,48.1581,50.4582,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,154.992,0,21.7478
10/19/2014 4:05,0,51.7479,51.7426,50.4172,0,0,48.1728,50.4172,1.5,0,0.0371647,100,1,0,27.6707,28,190,190,155.311,0,21.8588
10/19/2014 4:06,0,51.7479,51.7426,50.4172,0,0,48.1728,50.4172,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,155.099,0,22.026
10/19/2014 4:07,0,51.7479,51.5158,50.2944,0,0,48.1728,50.2944,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,155.311,0,22.0019
10/19/2014 4:08,0,51.7479,51.5158,50.2944,0,0,48.1728,50.2944,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,155.523,0,22.0019
10/19/2014 4:09,0,51.7479,51.5158,50.2944,0,0,48.1728,50.2944,1.5,0,0.0371647,100,1,0,27.9424,28,190,190,155.099,0,22.2817
10/19/2014 4:10,0,51.1952,51.4402,50.1716,0,0,48.1639,50.2534,1.5,0,0.0369484,100,1,0,28.253,28,190,190,154.886,0,22.2817
10/19/2014 4:11,0,51.1952,51.4402,50.1716,0,0,48.1639,50.2534,1.5,0,0.0369484,100,1,0,28.253,28,190,190,154.674,0,22.2406
10/19/2014 4:12,0,51.1952,51.3646,50.0078,0,0,48.1639,50.1716,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,154.568,0,22.0909
10/19/2014 4:13,0,51.1952,51.3646,50.0078,0,0,48.1639,50.1716,1.5,0,0.0369484,100,1,0,28.4082,28,190,190,154.356,0,22.0909
10/19/2014 4:14,0,51.1952,51.3646,50.0078,0,0,48.1639,50.1716,1.5,0,0.0369484,100,1,0,28.253,28,190,190,154.462,0,22.1199
10/19/2014 4:15,0,50.3967,51.1001,49.8849,0,0,48.1817,50.1306,1.5,0,0.0369484,100,1,0,28.253,28,190,190,154.78,0,21.884
10/19/2014 4:16,0,50.3967,51.1001,49.8849,0,0,48.1817,50.1306,1.5,0,0.0369484,100,1,0,28.1591,28,190,190,154.992,0,21.9557
10/19/2014 4:17,0,50.3967,50.9489,49.6802,0,0,48.1817,50.0487,1.5,0,0.0371647,100,1,0,28.4406,28,190,190,155.311,0,21.7688
10/19/2014 4:18,0,50.3967,50.9489,49.6802,0,0,48.1817,50.0487,1.5,0,0.0371647,100,1,0,28.1074,28,190,190,155.099,0,21.7688
10/19/2014 4:19,0,50.3967,50.9489,49.6802,0,0,48.1817,50.0487,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,154.992,0,21.6754
10/19/2014 4:20,0,49.9259,50.7222,49.4755,0,0,48.2112,49.9669,1.5,0,0.0369484,100,1,0,27.758,28,190,190,154.886,0,21.6754
10/19/2014 4:21,0,49.9259,50.7222,49.4755,0,0,48.2112,49.9669,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,154.992,0,21.9229
10/19/2014 4:22,0,49.9259,50.6467,49.3527,0,0,48.2112,49.8849,1.5,0,0.0367321,100,1,0,28.1527,28,190,190,154.78,0,21.7672
10/19/2014 4:23,0,49.9259,50.6467,49.3527,0,0,48.2112,49.8849,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,154.356,0,21.7672
10/19/2014 4:24,0,49.9259,50.6467,49.3527,0,0,48.2112,49.8849,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,154.356,0,21.7803
10/19/2014 4:25,0,50.3353,50.4955,49.2298,0,0,48.2112,49.803,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,154.462,0,21.5898
10/19/2014 4:26,0,50.3353,50.4955,49.2298,0,0,48.2112,49.803,1.5,0,0.0369484,100,1,0,28.1591,28,190,190,154.462,0,21.6908
10/19/2014 4:27,0,50.3353,50.4199,49.1479,0,0,48.2024,49.7211,1.5,0,0.0367321,100,1,0,28.1527,28,190,190,154.462,0,21.6564
10/19/2014 4:28,0,50.3353,50.4199,49.1479,0,0,48.2024,49.7211,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,154.674,0,21.6564
10/19/2014 4:29,0,49.9668,50.2688,49.1069,0,0,48.2024,49.6802,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,154.674,0,21.6937
10/19/2014 4:30,0,49.9668,50.2688,49.1069,0,0,48.2024,49.6802,1.5,0,0.0369484,100,1,0,27.6448,28,190,190,154.674,0,21.7115
10/19/2014 4:31,0,49.9668,50.2688,49.1069,0,0,48.2024,49.6802,1.5,0,0.0369484,100,1,0,28.5538,28,190,190,154.674,0,21.9754
10/19/2014 4:32,0,49.9668,50.1176,48.9432,0,0,48.2378,49.5574,1.5,0,0.036516,100,1,0,27.8551,28,190,190,154.674,0,21.7355
10/19/2014 4:33,0,49.9668,50.1176,48.9432,0,0,48.2378,49.5574,1.5,0,0.036516,100,1,0,27.8162,28,190,190,154.674,0,21.7355
10/19/2014 4:34,0,49.9668,50.1176,48.9432,0,0,48.2378,49.5574,1.5,0,0.036516,100,1,0,28.1591,28,190,190,154.674,0,21.9177
10/19/2014 4:35,0,50.3558,50.0043,48.9022,0,0,48.2378,49.4755,1.5,0,0.0371647,100,1,0,28.2465,28,190,190,154.462,0,21.7137
10/19/2014 4:36,0,50.3558,50.0043,48.9022,0,0,48.2378,49.4755,1.5,0,0.0371647,100,1,0,28.1527,28,190,190,154.25,0,21.7137
10/19/2014 4:37,0,50.3558,49.9287,48.8613,0,0,48.2437,49.3936,1.5,0,0.0367321,100,1,0,28.2465,28,190,190,154.356,0,21.9317
10/19/2014 4:38,0,50.3558,49.9287,48.8613,0,0,48.2437,49.3936,1.5,0,0.0367321,100,1,0,28.6476,28,190,190,154.462,0,21.9317
10/19/2014 4:39,0,50.3558,49.9287,48.8613,0,0,48.2437,49.3936,1.5,0,0.0367321,100,1,0,28.4406,28,190,190,154.674,0,21.6743
10/19/2014 4:40,0,52.6692,49.8531,48.8204,0,0,48.2437,49.3117,1.5,0,0.0367321,100,1,0,28.253,28,190,190,154.78,0,21.6527
10/19/2014 4:41,0,52.6692,49.8531,48.8204,0,0,48.2437,49.3117,1.5,0,0.0367321,100,1,0,28.9452,28,190,190,154.886,0,22.9348
10/19/2014 4:42,0,52.6692,49.8531,48.8204,0,0,48.2525,49.2298,1.5,0,0.036516,100,1,0,30.2295,28,190,190,154.886,0,21.4018
10/19/2014 4:43,0,52.6692,49.8531,48.8204,0,0,48.2525,49.2298,1.5,0,0.036516,100,1,0,27.2501,28,190,190,154.674,0,21.4018
10/19/2014 4:44,0,52.6692,49.8531,48.8204,0,0,48.2525,49.2298,1.5,0,0.036516,100,1,0,28.7382,28,190,190,154.674,0,22.2202
10/19/2014 4:45,0,49.8849,49.702,48.7794,0,0,48.2525,49.1479,1.5,0,0.0369484,100,1,0,28.5538,28,190,190,154.568,0,22.3655
10/19/2014 4:46,0,49.8849,49.702,48.7794,0,0,48.2525,49.1479,1.5,0,0.0369484,100,1,0,28.9388,28,190,190,154.25,0,23.1147
10/19/2014 4:47,0,49.8849,49.702,48.7794,0,0,48.2496,49.1069,1.5,0,0.0367321,100,1,0,30.3266,28,190,190,154.144,0,21.3838
10/19/2014 4:48,0,49.8849,49.702,48.7794,0,0,48.2496,49.1069,1.5,0,0.0367321,100,1,0,27.8551,28,190,190,154.144,0,21.3838
10/19/2014 4:49,0,49.8849,49.702,48.7794,0,0,48.2496,49.1069,1.5,0,0.0367321,100,1,0,28.9452,28,190,190,154.037,0,21.9958
10/19/2014 4:50,0,50.2944,49.6264,48.6566,0,0,48.2496,49.025,1.5,0,0.0371647,100,1,0,28.832,28,190,190,154.144,0,21.6044
10/19/2014 4:51,0,50.2944,49.6264,48.6566,0,0,48.2496,49.025,1.5,0,0.0371647,100,1,0,29.7346,28,190,190,154.462,0,22.7975
10/19/2014 4:52,0,50.2944,49.5508,48.6157,0,0,48.2968,48.9022,1.5,0,0.0369484,100,1,0,30.4139,28,190,190,154.886,0,20.9428
10/19/2014 4:53,0,50.2944,49.5508,48.6157,0,0,48.2968,48.9022,1.5,0,0.0369484,100,1,0,27.4572,28,190,190,154.568,0,20.9428
10/19/2014 4:54,0,50.2739,49.4753,48.5746,0,0,48.2968,48.8204,1.5,0,0.0369484,100,1,0,28.8385,28,190,190,154.356,0,21.8432
10/19/2014 4:55,0,50.2739,49.4753,48.5746,0,0,48.2968,48.8204,1.5,0,0.0369484,100,1,0,28.1786,28,190,190,153.825,0,21.739
10/19/2014 4:56,0,50.2739,49.4753,48.5746,0,0,48.2968,48.8204,1.5,0,0.0369484,100,1,0,27.8551,28,190,190,154.144,0,22.145
10/19/2014 4:57,0,50.2739,49.3997,48.4928,0,0,48.3308,48.7385,1.5,0,0.0367321,100,1,0,29.1361,28,190,190,154.462,0,21.46
10/19/2014 4:58,0,50.2739,49.3997,48.4928,0,0,48.3308,48.7385,1.5,0,0.0367321,100,1,0,28.1591,28,190,190,154.356,0,21.46
10/19/2014 4:59,0,49.7621,49.4753,48.4518,0,0,48.3308,48.6976,1.5,0,0.0367321,100,1,0,28.2465,28,190,190,153.719,0,21.4674
10/19/2014 5:00,0,49.7621,49.4753,48.4518,0,0,48.3308,48.6976,1.5,0,0.0367321,100,1,0,27.9424,28,190,190,153.613,0,21.6231
10/19/2014 5:01,0,49.7621,49.4753,48.4518,0,0,48.3308,48.6976,1.5,0,0.0367321,100,1,0,27.1563,28,190,190,154.037,0,21.6231
10/19/2014 5:02,0,49.7621,49.2863,48.4109,0,0,48.3396,48.6157,1.5,0,0.0371647,100,1,0,29.1361,28,190,190,154.992,0,21.1502
10/19/2014 5:03,0,49.7621,49.2863,48.4109,0,0,48.3396,48.6157,1.5,0,0.0371647,100,1,0,27.758,28,190,190,155.099,0,21.1502
10/19/2014 5:04,0,50.1511,49.2107,48.3699,0,0,48.3396,48.5338,1.5,0,0.0369484,100,1,0,28.1527,28,190,190,154.78,0,21.5301
10/19/2014 5:05,0,50.1511,49.2107,48.3699,0,0,48.3396,48.5338,1.5,0,0.0369484,100,1,0,27.6448,28,190,190,154.356,0,21.9165
10/19/2014 5:06,0,50.1511,49.2107,48.3699,0,0,48.3396,48.5338,1.5,0,0.0369484,100,1,0,28.6476,28,190,190,154.568,0,22.1769
10/19/2014 5:07,0,50.1511,49.2107,48.3699,0,0,48.3529,48.4518,1.5,0,0.0369484,100,1,0,28.2465,28,190,190,154.568,0,21.499
10/19/2014 5:08,0,50.1511,49.2107,48.3699,0,0,48.3529,48.4518,1.5,0,0.0369484,100,1,0,28.0362,28,190,190,154.462,0,21.499
10/19/2014 5:09,0,50.0692,49.1351,48.3699,0,0,48.3529,48.3699,1.5,0,0.036516,100,1,0,28.253,28,190,190,154.568,0,21.5338
10/19/2014 5:10,0,50.0692,49.1351,48.3699,0,0,48.3529,48.3699,1.5,0,0.036516,100,1,0,26.6678,28,190,190,154.25,0,22.2287
10/19/2014 5:11,0,50.0692,49.1351,48.2881,0,0,48.3972,48.3699,1.5,0,0.0367321,100,1,0,28.0362,28,190,190,154.25,0,22.2287
10/19/2014 5:12,0,50.0692,49.1351,48.2881,0,0,48.3972,48.3699,1.5,0,0.0367321,100,1,0,29.1296,28,190,190,154.886,0,21.4136
10/19/2014 5:13,0,50.0692,49.1351,48.2881,0,0,48.3972,48.3699,1.5,0,0.0367321,100,1,0,28.2465,28,190,190,154.992,0,21.4136
10/19/2014 5:14,0,50.97,49.0974,48.2061,0,0,48.3972,48.2471,1.5,0,0.036516,100,1,0,28.1527,28,190,190,154.78,0,21.3521
10/19/2014 5:15,0,50.97,49.0974,48.2061,0,0,48.3972,48.2471,1.5,0,0.036516,100,1,0,27.0334,28,190,190,154.674,0,22.3707
10/19/2014 5:16,0,50.97,48.9462,48.0424,0,0,48.3853,48.1653,1.5,0,0.0371647,100,1,0,28.253,28,190,190,154.674,0,22.3707
10/19/2014 5:17,0,50.97,48.9462,48.0424,0,0,48.3853,48.1653,1.5,0,0.0371647,100,1,0,28.3565,28,190,190,155.417,0,21.6473
10/19/2014 5:18,0,50.97,48.9462,48.0424,0,0,48.3853,48.1653,1.5,0,0.0371647,100,1,0,28.1527,28,190,190,155.205,0,21.7958
10/19/2014 5:19,0,51.0518,48.795,47.9196,0,0,48.3853,48.1243,1.5,0,0.0369484,100,1,0,27.2501,28,190,190,154.674,0,21.7958
10/19/2014 5:20,0,51.0518,48.795,47.9196,0,0,48.3853,48.1243,1.5,0,0.0369484,100,1,0,27.0593,28,190,190,154.356,0,22.401
10/19/2014 5:21,0,51.0518,48.795,47.8377,0,0,48.4238,48.0015,1.5,0,0.0369484,100,1,0,27.8551,28,190,190,154.25,0,21.487
10/19/2014 5:22,0,51.0518,48.795,47.8377,0,0,48.4238,48.0015,1.5,0,0.0369484,100,1,0,28.5409,28,190,190,154.568,0,21.7168
10/19/2014 5:23,0,51.0518,48.795,47.8377,0,0,48.4238,48.0015,1.5,0,0.0369484,100,1,0,28.3759,28,190,190,154.356,0,21.7168
10/19/2014 5:24,0,49.6188,48.7573,47.8377,0,0,48.4238,47.9605,1.5,0,0.036516,100,1,0,26.4673,28,190,190,154.356,0,21.4562
10/19/2014 5:25,0,49.6188,48.7573,47.8377,0,0,48.4238,47.9605,1.5,0,0.036516,100,1,0,27.8486,28,190,190,154.144,0,22.2968
10/19/2014 5:26,0,49.6188,48.6817,47.7968,0,0,48.4356,47.8786,1.5,0,0.0362996,100,1,0,29.6214,28,190,190,154.462,0,22.2968
10/19/2014 5:27,0,49.6188,48.6817,47.7968,0,0,48.4356,47.8786,1.5,0,0.0362996,100,1,0,27.3633,28,190,190,155.205,0,22.0115
10/19/2014 5:28,0,49.6188,48.6061,47.7148,0,0,48.4356,47.8377,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,154.886,0,22.0115
10/19/2014 5:29,0,49.6188,48.6061,47.7148,0,0,48.4356,47.8377,1.5,0,0.0362996,100,1,0,26.7552,28,190,190,153.507,0,21.7058
10/19/2014 5:30,0,49.6188,48.6061,47.7148,0,0,48.4356,47.8377,1.5,0,0.0362996,100,1,0,26.5708,28,190,190,152.34,0,22.5498
10/19/2014 5:31,0,48.6361,48.6061,47.6329,0,0,48.474,47.7968,1.5,0,0.0371647,100,1,0,29.437,28,190,190,152.658,0,21.4969
10/19/2014 5:32,0,48.6361,48.6061,47.6329,0,0,48.474,47.7968,1.5,0,0.0371647,100,1,0,27.6383,28,190,190,154.037,0,21.4969
10/19/2014 5:33,0,48.6361,48.6061,47.6329,0,0,48.474,47.7968,1.5,0,0.0371647,100,1,0,28.2465,28,190,190,153.931,0,21.9977
10/19/2014 5:34,0,48.3699,48.3795,47.4692,0,0,48.474,47.7557,1.5,0,0.0362996,100,1,0,27.758,28,190,190,153.719,0,21.9977
10/19/2014 5:35,0,48.3699,48.3795,47.4692,0,0,48.474,47.7557,1.5,0,0.0362996,100,1,0,27.758,28,190,190,153.825,0,22.5577
10/19/2014 5:36,0,48.3699,48.3038,47.3464,0,0,48.468,47.6739,1.5,0,0.0369484,100,1,0,29.6278,28,190,190,154.144,0,21.5288
10/19/2014 5:37,0,48.3699,48.3038,47.3464,0,0,48.468,47.6739,1.5,0,0.0369484,100,1,0,27.6448,28,190,190,154.25,0,21.906
10/19/2014 5:38,0,48.3699,48.3038,47.3464,0,0,48.468,47.6739,1.5,0,0.0369484,100,1,0,28.6412,28,190,190,154.037,0,21.7353
10/19/2014 5:39,0,48.3699,48.1527,47.3873,0,0,48.468,47.592,1.5,0,0.0367321,100,1,0,27.5574,28,190,190,154.037,0,21.7353
10/19/2014 5:40,0,48.3699,48.1527,47.3873,0,0,48.468,47.592,1.5,0,0.0367321,100,1,0,27.4507,28,190,190,154.144,0,22.1453
10/19/2014 5:41,0,48.6771,48.1527,47.3464,0,0,48.468,47.4692,1.5,0,0.036516,100,1,0,28.24,28,190,190,154.674,0,21.5526
10/19/2014 5:42,0,48.6771,48.1527,47.3464,0,0,48.468,47.4692,1.5,0,0.036516,100,1,0,27.8486,28,190,190,154.462,0,21.5526
10/19/2014 5:43,0,48.6771,48.1527,47.3464,0,0,48.468,47.4692,1.5,0,0.036516,100,1,0,28.2465,28,190,190,154.568,0,21.7261
10/19/2014 5:44,0,48.6771,48.0394,47.2645,0,0,48.5034,47.3873,1.5,0,0.0367321,100,1,0,27.0722,28,190,190,154.25,0,21.7261
10/19/2014 5:45,0,48.6771,48.0394,47.2645,0,0,48.5034,47.3873,1.5,0,0.0367321,100,1,0,26.4543,28,190,190,154.356,0,22.3919
10/19/2014 5:46,0,47.6944,48.0394,47.0188,0,0,48.5034,47.3873,1.5,0,0.0371647,100,1,0,29.5308,28,190,190,154.462,0,21.5751
10/19/2014 5:47,0,47.6944,48.0394,47.0188,0,0,48.5034,47.3873,1.5,0,0.0371647,100,1,0,27.6383,28,190,190,154.356,0,21.5751
10/19/2014 5:48,0,47.6944,47.8126,47.0188,0,0,48.5374,47.2645,1.5,0,0.0367321,100,1,0,28.0362,28,190,190,154.144,0,21.7238
10/19/2014 5:49,0,47.6944,47.8126,47.0188,0,0,48.5374,47.2645,1.5,0,0.0367321,100,1,0,27.2372,28,190,190,154.144,0,21.7238
10/19/2014 5:50,0,47.6944,47.8126,47.0188,0,0,48.5374,47.2645,1.5,0,0.0367321,100,1,0,27.9424,28,190,190,154.462,0,22.6157
10/19/2014 5:51,0,47.4487,47.7371,46.8549,0,0,48.5374,47.2234,1.5,0,0.0367321,100,1,0,29.9222,28,190,190,154.78,0,21.3264
10/19/2014 5:52,0,47.4487,47.7371,46.8549,0,0,48.5374,47.2234,1.5,0,0.0367321,100,1,0,27.4572,28,190,190,155.205,0,21.3264
10/19/2014 5:53,0,47.4487,47.5859,46.6912,0,0,48.5669,47.1826,1.5,0,0.036516,100,1,0,28.5473,28,190,190,154.992,0,21.6017
10/19/2014 5:54,0,47.4487,47.5859,46.6912,0,0,48.5669,47.1826,1.5,0,0.036516,100,1,0,26.3605,28,190,190,154.674,0,21.6017
10/19/2014 5:55,0,47.4487,47.5859,46.6912,0,0,48.5669,47.1826,1.5,0,0.036516,100,1,0,26.5773,28,190,190,154.462,0,22.4861
10/19/2014 5:56,0,47.244,47.5103,46.6503,0,0,48.5669,47.1416,1.5,0,0.0371647,100,1,0,29.2138,28,190,190,154.674,0,21.5751
10/19/2014 5:57,0,47.244,47.5103,46.6503,0,0,48.5669,47.1416,1.5,0,0.0371647,100,1,0,27.6383,28,190,190,154.568,0,21.5751
10/19/2014 5:58,0,47.244,47.4348,46.4865,0,0,48.5758,47.1006,1.5,0,0.0367321,100,1,0,28.1818,28,190,190,153.719,0,21.9476
10/19/2014 5:59,0,47.244,47.4348,46.4865,0,0,48.5758,47.1006,1.5,0,0.0367321,100,1,0,26.7552,28,190,190,153.719,0,21.9476
10/19/2014 6:00,0,47.244,47.4348,46.4865,0,0,48.5758,47.1006,1.5,0,0.0367321,100,1,0,28.0621,28,190,190,154.037,0,22.749
10/19/2014 6:01,0,47.4487,47.4725,46.3637,0,0,48.5758,47.0597,1.5,0,0.0362996,100,1,0,28.7317,28,190,190,153.931,0,22.0447
10/19/2014 6:02,0,47.4487,47.4725,46.3637,0,0,48.5758,47.0597,1.5,0,0.0362996,100,1,0,28.1527,28,190,190,152.446,0,22.0447
10/19/2014 6:03,0,47.4487,47.208,46.2408,0,0,48.5935,47.0597,1.5,0,0.0367321,100,1,0,28.3338,28,190,190,152.34,0,21.9526
10/19/2014 6:04,0,47.4487,47.208,46.2408,0,0,48.5935,47.0597,1.5,0,0.0367321,100,1,0,27.9424,28,190,190,154.462,0,22.5693
10/19/2014 6:05,0,47.4487,47.208,46.2408,0,0,48.5935,47.0597,1.5,0,0.0367321,100,1,0,28.9388,28,190,190,154.992,0,22.4039
10/19/2014 6:06,0,47.1212,47.1324,46.077,0,0,48.5935,46.9369,1.5,0,0.0369484,100,1,0,29.3367,28,190,190,155.311,0,21.6476
10/19/2014 6:07,0,47.1212,47.1324,46.077,0,0,48.5935,46.9369,1.5,0,0.0369484,100,1,0,27.8486,28,190,190,155.099,0,21.6476
10/19/2014 6:08,0,47.1212,47.0568,46.0361,0,0,48.6216,46.8959,1.5,0,0.0362996,100,1,0,28.6347,28,190,190,154.886,0,21.9587
10/19/2014 6:09,0,47.1212,47.0568,46.0361,0,0,48.6216,46.8959,1.5,0,0.0362996,100,1,0,27.3019,28,190,190,154.356,0,22.3705
10/19/2014 6:10,0,47.1212,47.0568,46.0361,0,0,48.6216,46.8959,1.5,0,0.0362996,100,1,0,28.2465,28,190,190,153.719,0,22.6874
10/19/2014 6:11,0,46.8959,46.9813,45.9952,0,0,48.6216,46.7731,1.5,0,0.0367321,100,1,0,29.4305,28,190,190,153.719,0,21.8324
10/19/2014 6:12,0,46.8959,46.9813,45.9952,0,0,48.6216,46.7731,1.5,0,0.0367321,100,1,0,27.9424,28,190,190,153.613,0,21.8324
10/19/2014 6:13,0,46.8959,46.9057,45.8723,0,0,48.6304,46.6912,1.5,0,0.036516,100,1,0,28.5473,28,190,190,153.401,0,22.1402
10/19/2014 6:14,0,46.8959,46.9057,45.8723,0,0,48.6304,46.6912,1.5,0,0.036516,100,1,0,27.1854,28,190,190,153.613,0,22.4774
10/19/2014 6:15,0,46.8959,46.9057,45.8723,0,0,48.6304,46.6912,1.5,0,0.036516,100,1,0,29.3399,28,190,190,154.144,0,22.5964
10/19/2014 6:16,0,46.7321,46.7924,45.8723,0,0,48.6304,46.6093,1.5,0,0.0358672,100,1,0,29.6149,28,190,190,154.674,0,21.6008
10/19/2014 6:17,0,46.7321,46.7924,45.8723,0,0,48.6304,46.6093,1.5,0,0.0358672,100,1,0,27.8486,28,190,190,154.674,0,21.6008
10/19/2014 6:18,0,46.7321,46.7167,45.7085,0,0,48.6732,46.5275,1.5,0,0.0369484,100,1,0,28.5473,28,190,190,154.462,0,22.0586
10/19/2014 6:19,0,46.7321,46.7167,45.7085,0,0,48.6732,46.5275,1.5,0,0.0369484,100,1,0,27.0528,28,190,190,154.25,0,22.3673
10/19/2014 6:20,0,46.7321,46.7167,45.7085,0,0,48.6732,46.5275,1.5,0,0.0369484,100,1,0,29.6278,28,190,190,154.568,0,22.7573
10/19/2014 6:21,0,47.3258,46.5656,45.5857,0,0,48.6732,46.4456,1.5,0,0.0367321,100,1,0,27.8486,28,190,190,154.462,0,21.7666
