Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/19/2014 6:22,0,47.3258,46.5656,45.5857,0,0,48.6732,46.4456,1.5,0,0.0367321,100,1,0,27.6319,28,190,190,153.825,0,21.7666
10/19/2014 6:23,0,47.3258,46.4901,45.5447,0,0,48.685,46.3637,1.5,0,0.0371647,100,1,0,28.6412,28,190,190,153.295,0,22.2619
10/19/2014 6:24,0,47.3258,46.4901,45.5447,0,0,48.685,46.3637,1.5,0,0.0371647,100,1,0,27.6383,28,190,190,153.189,0,22.326
10/19/2014 6:25,0,47.7762,46.4901,45.4629,0,0,48.685,46.3637,1.5,0,0.0367321,100,1,0,29.919,28,190,190,154.144,0,22.7429
10/19/2014 6:26,0,47.7762,46.4901,45.4629,0,0,48.685,46.3637,1.5,0,0.0367321,100,1,0,29.5243,28,190,190,154.462,0,21.6035
10/19/2014 6:27,0,47.7762,46.4901,45.4629,0,0,48.685,46.3637,1.5,0,0.0367321,100,1,0,27.9424,28,190,190,154.356,0,21.6035
10/19/2014 6:28,0,47.7762,46.3389,45.3809,0,0,48.682,46.2817,1.5,0,0.036516,100,1,0,28.4341,28,190,190,154.144,0,22.0005
10/19/2014 6:29,0,47.7762,46.3389,45.3809,0,0,48.682,46.2817,1.5,0,0.036516,100,1,0,27.4636,28,190,190,154.25,0,22.1883
10/19/2014 6:30,0,47.8786,46.2633,45.3809,0,0,48.682,46.1589,1.5,0,0.0367321,100,1,0,26.7552,28,190,190,153.931,0,22.7559
10/19/2014 6:31,0,47.8786,46.2633,45.3809,0,0,48.682,46.1589,1.5,0,0.0367321,100,1,0,28.24,28,190,190,152.446,0,21.8376
10/19/2014 6:32,0,47.8786,46.2633,45.3809,0,0,48.682,46.1589,1.5,0,0.0367321,100,1,0,28.0201,28,190,190,152.34,0,21.9063
10/19/2014 6:33,0,47.8786,46.3389,45.4219,0,0,48.7234,46.118,1.5,0,0.0367321,100,1,0,28.0362,28,190,190,152.977,0,21.9063
10/19/2014 6:34,0,47.8786,46.3389,45.4219,0,0,48.7234,46.118,1.5,0,0.0367321,100,1,0,25.8494,28,190,190,153.295,0,22.6351
10/19/2014 6:35,0,47.5101,46.2633,45.4629,0,0,48.7234,45.9952,1.5,0,0.0362996,100,1,0,28.5473,28,190,190,153.189,0,22.4235
10/19/2014 6:36,0,47.5101,46.2633,45.4629,0,0,48.7234,45.9952,1.5,0,0.0362996,100,1,0,28.24,28,190,190,153.295,0,22.0539
10/19/2014 6:37,0,47.5101,46.2633,45.4629,0,0,48.7234,45.9952,1.5,0,0.0362996,100,1,0,28.6347,28,190,190,153.401,0,22.0541
10/19/2014 6:38,0,47.5101,46.2633,45.4629,0,0,48.7175,45.9133,1.5,0,0.0367321,100,1,0,28.6412,28,190,190,153.401,0,22.0541
10/19/2014 6:39,0,47.5101,46.2633,45.4629,0,0,48.7175,45.9133,1.5,0,0.0367321,100,1,0,27.6383,28,190,190,153.825,0,22.3572
10/19/2014 6:40,0,47.5101,46.2633,45.5038,0,0,48.7175,45.8723,1.5,0,0.0362996,100,1,0,28.8256,28,190,190,154.462,0,21.1441
10/19/2014 6:41,0,47.5101,46.2633,45.5038,0,0,48.7175,45.8723,1.5,0,0.0362996,100,1,0,28.0265,28,190,190,154.568,0,21.8165
10/19/2014 6:42,0,47.5101,46.2633,45.5038,0,0,48.7175,45.8723,1.5,0,0.0362996,100,1,0,28.6347,28,190,190,154.674,0,21.5397
10/19/2014 6:43,0,47.5101,46.4144,45.5038,0,0,48.7175,45.7904,1.5,0,0.0362996,100,1,0,27.0528,28,190,190,154.568,0,21.5397
10/19/2014 6:44,0,47.5101,46.4144,45.5038,0,0,48.7175,45.7904,1.5,0,0.0362996,100,1,0,27.6383,28,190,190,154.568,0,22.1341
10/19/2014 6:45,0,47.8581,46.4144,45.6266,0,0,48.7588,45.7495,1.5,0,0.036516,100,1,0,28.24,28,190,190,154.886,0,21.3613
10/19/2014 6:46,0,47.8581,46.4144,45.6266,0,0,48.7588,45.7495,1.5,0,0.036516,100,1,0,28.4341,28,190,190,155.417,0,21.6612
10/19/2014 6:47,0,47.8581,46.4144,45.6266,0,0,48.7588,45.7495,1.5,0,0.036516,100,1,0,28.4341,28,190,190,155.205,0,21.7138
10/19/2014 6:48,0,47.8581,46.4144,45.7085,0,0,48.7588,45.6676,1.5,0,0.0367321,100,1,0,26.587,28,190,190,154.674,0,21.7138
10/19/2014 6:49,0,47.8581,46.4144,45.7085,0,0,48.7588,45.6676,1.5,0,0.0367321,100,1,0,27.5445,28,190,190,154.25,0,22.4295
10/19/2014 6:50,0,47.244,46.3389,45.7495,0,0,48.7736,45.6676,1.5,0,0.0369484,100,1,0,29.3367,28,190,190,154.886,0,21.3941
10/19/2014 6:51,0,47.244,46.3389,45.7495,0,0,48.7736,45.6676,1.5,0,0.0369484,100,1,0,27.8486,28,190,190,154.78,0,21.8783
10/19/2014 6:52,0,47.244,46.3389,45.7495,0,0,48.7736,45.6676,1.5,0,0.0369484,100,1,0,28.3338,28,190,190,154.568,0,22.056
10/19/2014 6:53,0,47.244,46.3389,45.8314,0,0,48.7736,45.5447,1.5,0,0.0362996,100,1,0,27.6383,28,190,190,154.356,0,22.056
10/19/2014 6:54,0,47.244,46.3389,45.8314,0,0,48.7736,45.5447,1.5,0,0.0362996,100,1,0,27.3569,28,190,190,154.462,0,22.3582
10/19/2014 6:55,0,48.7999,46.3389,45.7904,0,0,48.8091,45.5038,1.5,0,0.0367321,100,1,0,29.3367,28,190,190,154.78,0,21.3162
10/19/2014 6:56,0,48.7999,46.3389,45.7904,0,0,48.8091,45.5038,1.5,0,0.0367321,100,1,0,28.7317,28,190,190,154.886,0,21.85
10/19/2014 6:57,0,48.7999,46.4144,45.7085,0,0,48.8091,45.5038,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,154.674,0,21.8673
10/19/2014 6:58,0,48.7999,46.4144,45.7085,0,0,48.8091,45.5038,1.5,0,0.0362996,100,1,0,26.8458,28,190,190,154.462,0,21.8673
10/19/2014 6:59,0,48.7999,46.4144,45.7085,0,0,48.8091,45.5038,1.5,0,0.0362996,100,1,0,29.5372,28,190,190,154.25,0,22.3492
10/19/2014 7:00,0,48.0424,46.3389,45.7085,0,0,48.7972,45.4219,1.5,0,0.0358672,100,1,0,29.6149,28,190,190,154.037,0,21.3612
10/19/2014 7:01,0,48.0424,46.3389,45.7085,0,0,48.7972,45.4219,1.5,0,0.0358672,100,1,0,28.0362,28,190,190,154.568,0,21.3612
10/19/2014 7:02,0,48.0424,46.3389,45.7085,0,0,48.7972,45.4219,1.5,0,0.0358672,100,1,0,26.6549,28,190,190,154.25,0,22.7635
10/19/2014 7:03,0,48.0424,46.4144,45.7495,0,0,48.7972,45.3809,1.5,0,0.0367321,100,1,0,28.1462,28,190,190,154.037,0,22.7635
10/19/2014 7:04,0,48.0424,46.4144,45.7495,0,0,48.7972,45.3809,1.5,0,0.0367321,100,1,0,29.1296,28,190,190,154.674,0,22.0925
10/19/2014 7:05,0,47.3258,46.3389,45.7495,0,0,48.8386,45.3401,1.5,0,0.036516,100,1,0,28.6347,28,190,190,155.099,0,21.7425
10/19/2014 7:06,0,47.3258,46.3389,45.7495,0,0,48.8386,45.3401,1.5,0,0.036516,100,1,0,28.24,28,190,190,155.205,0,21.7425
10/19/2014 7:07,0,47.3258,46.3389,45.7495,0,0,48.8386,45.3401,1.5,0,0.036516,100,1,0,26.3605,28,190,190,154.992,0,22.742
10/19/2014 7:08,0,47.3258,46.3389,45.6676,0,0,48.8386,45.2991,1.5,0,0.036516,100,1,0,28.033,28,190,190,155.099,0,22.742
10/19/2014 7:09,0,47.3258,46.3389,45.6676,0,0,48.8386,45.2991,1.5,0,0.036516,100,1,0,29.919,28,190,190,155.099,0,21.2071
10/19/2014 7:10,0,47.8786,46.4144,45.6676,0,0,48.8414,45.2581,1.5,0,0.0373809,100,1,0,27.4766,28,190,190,155.099,0,22.0183
10/19/2014 7:11,0,47.8786,46.4144,45.6676,0,0,48.8414,45.2581,1.5,0,0.0373809,100,1,0,28.6347,28,190,190,154.886,0,22.0183
10/19/2014 7:12,0,47.8786,46.4144,45.6676,0,0,48.8414,45.2581,1.5,0,0.0373809,100,1,0,26.1696,28,190,190,154.25,0,22.6523
10/19/2014 7:13,0,47.8786,46.4901,45.8723,0,0,48.8414,45.2581,1.5,0,0.036516,100,1,0,27.9359,28,190,190,154.356,0,22.6523
10/19/2014 7:14,0,47.8786,46.4901,45.8723,0,0,48.8414,45.2581,1.5,0,0.036516,100,1,0,27.441,28,190,190,154.25,0,21.4978
10/19/2014 7:15,0,47.1826,46.4144,45.7495,0,0,48.8296,45.1763,1.5,0,0.0367321,100,1,0,27.3504,28,190,190,153.613,0,22.2196
10/19/2014 7:16,0,47.1826,46.4144,45.7495,0,0,48.8296,45.1763,1.5,0,0.0367321,100,1,0,28.3338,28,190,190,153.401,0,22.2196
10/19/2014 7:17,0,47.1826,46.4144,45.7495,0,0,48.8296,45.1763,1.5,0,0.0367321,100,1,0,27.5445,28,190,190,153.401,0,21.7638
10/19/2014 7:18,0,47.1826,46.4144,45.6676,0,0,48.8296,45.1763,1.5,0,0.0367321,100,1,0,28.2788,28,190,190,154.144,0,22.5703
10/19/2014 7:19,0,47.1826,46.4144,45.6676,0,0,48.8296,45.1763,1.5,0,0.0367321,100,1,0,27.7515,28,190,190,154.568,0,21.567
10/19/2014 7:20,0,47.3668,46.3389,45.6676,0,0,48.8857,45.1353,1.5,0,0.0367321,100,1,0,27.9424,28,190,190,154.674,0,21.9799
10/19/2014 7:21,0,47.3668,46.3389,45.6676,0,0,48.8857,45.1353,1.5,0,0.0367321,100,1,0,28.088,28,190,190,154.462,0,21.9799
10/19/2014 7:22,0,47.3668,46.3389,45.6676,0,0,48.8857,45.1353,1.5,0,0.0367321,100,1,0,27.0528,28,190,190,153.189,0,22.5791
10/19/2014 7:23,0,47.3668,46.3389,45.6676,0,0,48.8857,45.0944,1.5,0,0.0362996,100,1,0,29.149,28,190,190,152.34,0,22.5791
10/19/2014 7:24,0,47.3668,46.3389,45.6676,0,0,48.8857,45.0944,1.5,0,0.0362996,100,1,0,27.6383,28,190,190,153.719,0,21.4846
10/19/2014 7:25,0,46.3841,46.2633,45.4219,0,0,48.8975,45.0944,1.5,0,0.0354346,100,1,0,27.6383,28,190,190,154.462,0,21.9626
10/19/2014 7:26,0,46.3841,46.2633,45.4219,0,0,48.8975,45.0944,1.5,0,0.0354346,100,1,0,28.3274,28,190,190,154.144,0,21.9626
10/19/2014 7:27,0,46.3841,46.2633,45.4219,0,0,48.8975,45.0944,1.5,0,0.0354346,100,1,0,26.5643,28,190,190,153.825,0,21.7762
10/19/2014 7:28,0,46.3841,46.1877,45.2991,0,0,48.8975,45.0944,1.5,0,0.0369484,100,1,0,29.6149,28,190,190,154.144,0,22.7406
10/19/2014 7:29,0,46.3841,46.1877,45.2991,0,0,48.8975,45.0944,1.5,0,0.0369484,100,1,0,27.7515,28,190,190,154.356,0,21.8187
10/19/2014 7:30,0,46.3636,46.15,45.2172,0,0,48.9093,45.0534,1.5,0,0.036516,100,1,0,27.8486,28,190,190,154.25,0,22.0822
10/19/2014 7:31,0,46.3636,46.15,45.2172,0,0,48.9093,45.0534,1.5,0,0.036516,100,1,0,28.5344,28,190,190,154.144,0,22.0822
10/19/2014 7:32,0,46.3636,46.15,45.2172,0,0,48.9093,45.0534,1.5,0,0.036516,100,1,0,27.8421,28,190,190,154.25,0,22.5184
10/19/2014 7:33,0,46.3636,46.15,45.3401,0,0,48.9093,45.0534,1.5,0,0.0354346,100,1,0,29.0423,28,190,190,154.568,0,22.5184
10/19/2014 7:34,0,46.3636,46.15,45.3401,0,0,48.9093,45.0534,1.5,0,0.0354346,100,1,0,27.9359,28,190,190,154.674,0,21.7164
10/19/2014 7:35,0,46.7321,46.2633,45.3809,0,0,48.9418,45.0534,1.5,0,0.0367321,100,1,0,27.8486,28,190,190,154.674,0,21.9335
10/19/2014 7:36,0,46.7321,46.2633,45.3809,0,0,48.9418,45.0534,1.5,0,0.0367321,100,1,0,27.6319,28,190,190,154.674,0,21.9335
10/19/2014 7:37,0,46.7321,46.2633,45.3809,0,0,48.9418,45.0534,1.5,0,0.0367321,100,1,0,26.8522,28,190,190,154.462,0,22.0245
10/19/2014 7:38,0,46.7321,46.1877,45.4219,0,0,48.9418,45.0125,1.5,0,0.0371647,100,1,0,29.3367,28,190,190,154.356,0,22.6342
10/19/2014 7:39,0,46.7321,46.1877,45.4219,0,0,48.9418,45.0125,1.5,0,0.0371647,100,1,0,27.7515,28,190,190,154.462,0,21.7805
10/19/2014 7:40,0,47.3258,46.2633,45.3809,0,0,48.9388,45.0125,1.5,0,0.036516,100,1,0,27.9359,28,190,190,154.356,0,22.046
10/19/2014 7:41,0,47.3258,46.2633,45.3809,0,0,48.9388,45.0125,1.5,0,0.036516,100,1,0,27.0528,28,190,190,154.356,0,22.046
10/19/2014 7:42,0,47.3258,46.2633,45.3809,0,0,48.9388,45.0125,1.5,0,0.036516,100,1,0,28.5473,28,190,190,154.462,0,23.2185
10/19/2014 7:43,0,47.3258,46.2633,45.4219,0,0,48.9388,44.9716,1.5,0,0.0360833,100,1,0,29.2202,28,190,190,154.886,0,22.5326
10/19/2014 7:44,0,47.3258,46.2633,45.4219,0,0,48.9388,44.9716,1.5,0,0.0360833,100,1,0,28.3338,28,190,190,154.992,0,21.8892
10/19/2014 7:45,0,47.0188,46.3389,45.5038,0,0,48.9536,45.0125,1.5,0,0.036516,100,1,0,28.0362,28,190,190,154.886,0,22.0027
10/19/2014 7:46,0,47.0188,46.3389,45.5038,0,0,48.9536,45.0125,1.5,0,0.036516,100,1,0,27.9359,28,190,190,154.674,0,22.0027
10/19/2014 7:47,0,47.0188,46.3389,45.5038,0,0,48.9536,45.0125,1.5,0,0.036516,100,1,0,26.8522,28,190,190,154.992,0,22.6391
10/19/2014 7:48,0,47.0188,46.4144,45.5857,0,0,48.9536,45.0125,1.5,0,0.036516,100,1,0,28.5603,28,190,190,154.037,0,22.5099
10/19/2014 7:49,0,47.0188,46.4144,45.5857,0,0,48.9536,45.0125,1.5,0,0.036516,100,1,0,28.24,28,190,190,153.083,0,22.173
10/19/2014 7:50,0,47.3668,46.4144,45.5857,0,0,48.9624,45.0125,1.5,0,0.0360833,100,1,0,28.3112,28,190,190,153.719,0,22.1536
10/19/2014 7:51,0,47.3668,46.4144,45.5857,0,0,48.9624,45.0125,1.5,0,0.0360833,100,1,0,28.0362,28,190,190,154.037,0,22.1536
10/19/2014 7:52,0,47.3668,46.4901,45.6266,0,0,48.9624,44.9716,1.5,0,0.0360833,100,1,0,29.919,28,190,190,154.144,0,22.3592
10/19/2014 7:53,0,47.3668,46.4901,45.6266,0,0,48.9624,44.9716,1.5,0,0.0360833,100,1,0,28.1721,28,190,190,154.144,0,22.3592
10/19/2014 7:54,0,47.3668,46.4901,45.6266,0,0,48.9624,44.9716,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,154.25,0,22.3729
10/19/2014 7:55,0,49.0865,46.4901,45.6676,0,0,48.9713,44.9716,1.5,0,0.0362996,100,1,0,28.1462,28,190,190,154.568,0,22.2035
10/19/2014 7:56,0,49.0865,46.4901,45.6676,0,0,48.9713,44.9716,1.5,0,0.0362996,100,1,0,27.2437,28,190,190,154.25,0,22.2035
10/19/2014 7:57,0,49.0865,46.7167,45.7495,0,0,48.9713,45.0125,1.5,0,0.0362996,100,1,0,26.5643,28,190,190,154.462,0,23.0363
10/19/2014 7:58,0,49.0865,46.7167,45.7495,0,0,48.9713,45.0125,1.5,0,0.0362996,100,1,0,28.7447,28,190,190,154.78,0,22.3571
10/19/2014 7:59,0,49.0865,46.7167,45.7495,0,0,48.9713,45.0125,1.5,0,0.0362996,100,1,0,28.4341,28,190,190,154.568,0,22.1533
10/19/2014 8:00,0,49.2298,46.6412,45.7904,0,0,49.0141,45.0125,1.5,0,0.0358672,100,1,0,28.3338,28,190,190,154.356,0,21.9799
10/19/2014 8:01,0,49.2298,46.6412,45.7904,0,0,49.0141,45.0125,1.5,0,0.0358672,100,1,0,26.6743,28,190,190,154.462,0,21.9799
10/19/2014 8:02,0,49.2298,46.7924,45.8723,0,0,49.0141,45.0125,1.5,0,0.0367321,100,1,0,27.2307,28,190,190,154.886,0,22.7829
10/19/2014 8:03,0,49.2298,46.7924,45.8723,0,0,49.0141,45.0125,1.5,0,0.0367321,100,1,0,27.3763,28,190,190,154.78,0,22.2591
10/19/2014 8:04,0,49.2298,46.7924,45.8723,0,0,49.0141,45.0125,1.5,0,0.0367321,100,1,0,28.3338,28,190,190,154.037,0,22.2591
10/19/2014 8:05,0,49.7007,46.9057,46.118,0,0,49.0023,45.0534,1.5,0,0.0360833,100,1,0,27.8486,28,190,190,153.825,0,22.0032
10/19/2014 8:06,0,49.7007,46.9057,46.118,0,0,49.0023,45.0534,1.5,0,0.0360833,100,1,0,26.6614,28,190,190,153.613,0,22.8151
10/19/2014 8:07,0,49.7007,47.2836,46.4046,0,0,49.0023,45.1353,1.5,0,0.0356507,100,1,0,27.1563,28,190,190,153.931,0,22.8151
10/19/2014 8:08,0,49.7007,47.2836,46.4046,0,0,49.0023,45.1353,1.5,0,0.0356507,100,1,0,29.1296,28,190,190,154.356,0,21.9122
10/19/2014 8:09,0,49.7007,47.2836,46.4046,0,0,49.0023,45.1353,1.5,0,0.0356507,100,1,0,28.1527,28,190,190,154.144,0,22.2303
10/19/2014 8:10,0,49.1888,47.3591,46.7731,0,0,49.0348,45.2581,1.5,0,0.0362996,100,1,0,28.24,28,190,190,153.931,0,22.0654
10/19/2014 8:11,0,49.1888,47.3591,46.7731,0,0,49.0348,45.2581,1.5,0,0.0362996,100,1,0,26.7552,28,190,190,153.825,0,22.7567
10/19/2014 8:12,0,49.1888,47.5859,47.0188,0,0,49.0348,45.3401,1.5,0,0.0362996,100,1,0,27.551,28,190,190,154.144,0,22.7567
10/19/2014 8:13,0,49.1888,47.5859,47.0188,0,0,49.0348,45.3401,1.5,0,0.0362996,100,1,0,28.4341,28,190,190,154.462,0,22.284
10/19/2014 8:14,0,49.8849,47.7371,47.1006,0,0,49.0348,45.4629,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,153.825,0,22.1876
10/19/2014 8:15,0,49.8849,47.7371,47.1006,0,0,49.0348,45.4629,1.5,0,0.0360833,100,1,0,28.24,28,190,190,153.613,0,22.0717
10/19/2014 8:16,0,49.8849,47.7371,47.1006,0,0,49.0348,45.4629,1.5,0,0.0360833,100,1,0,27.6189,28,190,190,153.719,0,22.8292
10/19/2014 8:17,0,49.8849,47.8882,47.1826,0,0,49.0466,45.5447,1.5,0,0.0360833,100,1,0,27.9424,28,190,190,153.931,0,22.8292
10/19/2014 8:18,0,49.8849,47.8882,47.1826,0,0,49.0466,45.5447,1.5,0,0.0360833,100,1,0,27.551,28,190,190,154.25,0,21.7244
10/19/2014 8:19,0,49.8849,48.1149,47.3873,0,0,49.0466,45.6266,1.5,0,0.0356507,100,1,0,28.7253,28,190,190,153.931,0,22.4621
10/19/2014 8:20,0,49.8849,48.1149,47.3873,0,0,49.0466,45.6266,1.5,0,0.0356507,100,1,0,28.9258,28,190,190,153.507,0,21.783
10/19/2014 8:21,0,49.8849,48.1149,47.3873,0,0,49.0466,45.6266,1.5,0,0.0356507,100,1,0,26.6678,28,190,190,153.825,0,22.6702
10/19/2014 8:22,0,50.2739,48.455,47.6739,0,0,49.0583,45.8314,1.5,0,0.0360833,100,1,0,28.24,28,190,190,154.144,0,22.6702
10/19/2014 8:23,0,50.2739,48.455,47.6739,0,0,49.0583,45.8314,1.5,0,0.0360833,100,1,0,29.6214,28,190,190,154.462,0,21.5805
10/19/2014 8:24,0,50.2739,48.6061,47.8786,0,0,49.0583,45.9133,1.5,0,0.0360833,100,1,0,27.7515,28,190,190,154.462,0,22.1365
10/19/2014 8:25,0,50.2739,48.6061,47.8786,0,0,49.0583,45.9133,1.5,0,0.0360833,100,1,0,27.5639,28,190,190,154.144,0,21.6868
10/19/2014 8:26,0,50.2739,48.6061,47.8786,0,0,49.0583,45.9133,1.5,0,0.0360833,100,1,0,26.147,28,190,190,154.037,0,22.9415
10/19/2014 8:27,0,50.581,48.8707,48.1653,0,0,49.0642,46.077,1.5,0,0.0356507,100,1,0,28.4018,28,190,190,154.462,0,22.9415
10/19/2014 8:28,0,50.581,48.8707,48.1653,0,0,49.0642,46.077,1.5,0,0.0356507,100,1,0,29.8284,28,190,190,154.144,0,21.4496
10/19/2014 8:29,0,50.581,49.0218,48.3699,0,0,49.0642,46.1998,1.5,0,0.0358672,100,1,0,27.4475,28,190,190,154.037,0,22.1565
10/19/2014 8:30,0,50.581,49.0218,48.3699,0,0,49.0642,46.1998,1.5,0,0.0358672,100,1,0,27.6383,28,190,190,153.507,0,21.9016
10/19/2014 8:31,0,50.581,49.0218,48.3699,0,0,49.0642,46.1998,1.5,0,0.0358672,100,1,0,26.959,28,190,190,153.189,0,22.6386
10/19/2014 8:32,0,52.6897,49.2863,48.6157,0,0,49.0849,46.3637,1.5,0,0.0360833,100,1,0,27.9424,28,190,190,153.507,0,22.6386
10/19/2014 8:33,0,52.6897,49.2863,48.6157,0,0,49.0849,46.3637,1.5,0,0.0360833,100,1,0,27.6448,28,190,190,154.144,0,21.6433
10/19/2014 8:34,0,52.6897,49.5508,48.7794,0,0,49.0849,46.5275,1.5,0,0.0356507,100,1,0,27.5445,28,190,190,154.144,0,22.1234
10/19/2014 8:35,0,52.6897,49.5508,48.7794,0,0,49.0849,46.5275,1.5,0,0.0356507,100,1,0,28.6412,28,190,190,154.144,0,22.1234
10/19/2014 8:36,0,52.6897,49.5508,48.7794,0,0,49.0849,46.5275,1.5,0,0.0356507,100,1,0,27.1498,28,190,190,154.037,0,21.6146
10/19/2014 8:37,0,52.0755,49.8531,49.025,0,0,49.1115,46.6503,1.5,0,0.0360833,100,1,0,28.24,28,190,190,154.462,0,22.4687
10/19/2014 8:38,0,52.0755,49.8531,49.025,0,0,49.1115,46.6503,1.5,0,0.0360833,100,1,0,27.9424,28,190,190,154.568,0,21.4883
10/19/2014 8:39,0,52.0755,50.1176,49.2298,0,0,49.1115,46.8141,1.5,0,0.0362996,100,1,0,28.3274,28,190,190,154.568,0,21.5768
10/19/2014 8:40,0,52.0755,50.1176,49.2298,0,0,49.1115,46.8141,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,154.144,0,21.5768
10/19/2014 8:41,0,52.2393,50.2688,49.4345,0,0,49.1307,46.9778,1.5,0,0.0362996,100,1,0,27.758,28,190,190,153.719,0,21.713
10/19/2014 8:42,0,52.2393,50.2688,49.4345,0,0,49.1307,46.9778,1.5,0,0.0362996,100,1,0,28.0362,28,190,190,154.25,0,21.713
10/19/2014 8:43,0,52.2393,50.2688,49.4345,0,0,49.1307,46.9778,1.5,0,0.0362996,100,1,0,28.5473,28,190,190,154.674,0,21.6627
10/19/2014 8:44,0,52.2393,50.4955,49.6802,0,0,49.1307,47.1416,1.5,0,0.0356507,100,1,0,27.6448,28,190,190,155.099,0,21.5369
10/19/2014 8:45,0,52.2393,50.4955,49.6802,0,0,49.1307,47.1416,1.5,0,0.0356507,100,1,0,27.8292,28,190,190,154.78,0,21.5369
10/19/2014 8:46,0,52.5464,50.7978,49.844,0,0,49.1366,47.2645,1.5,0,0.0358672,100,1,0,27.7645,28,190,190,154.144,0,22.4861
10/19/2014 8:47,0,52.5464,50.7978,49.844,0,0,49.1366,47.2645,1.5,0,0.0358672,100,1,0,27.8551,28,190,190,154.568,0,22.4861
10/19/2014 8:48,0,52.5464,50.7978,49.844,0,0,49.1366,47.2645,1.5,0,0.0358672,100,1,0,27.4636,28,190,190,154.992,0,21.5169
10/19/2014 8:49,0,52.5464,50.9489,50.0078,0,0,49.1366,47.4692,1.5,0,0.0356507,100,1,0,28.0362,28,190,190,154.992,0,21.8328
10/19/2014 8:50,0,52.5464,50.9489,50.0078,0,0,49.1366,47.4692,1.5,0,0.0356507,100,1,0,28.7382,28,190,190,154.78,0,21.8328
10/19/2014 8:51,0,52.9149,51.2512,50.2125,0,0,49.1262,47.7148,1.5,0,0.0362996,100,1,0,27.8745,28,190,190,154.78,0,21.4464
10/19/2014 8:52,0,52.9149,51.2512,50.2125,0,0,49.1262,47.7148,1.5,0,0.0362996,100,1,0,29.1167,28,190,190,155.099,0,22.0523
10/19/2014 8:53,0,52.9149,51.2512,50.2125,0,0,49.1262,47.7148,1.5,0,0.0362996,100,1,0,27.6513,28,190,190,155.205,0,21.1272
10/19/2014 8:54,0,52.9149,51.3646,50.3762,0,0,49.1262,47.8377,1.5,0,0.0356507,100,1,0,27.758,28,190,190,155.205,0,21.6571
10/19/2014 8:55,0,52.9149,51.3646,50.3762,0,0,49.1262,47.8377,1.5,0,0.0356507,100,1,0,28.4406,28,190,190,155.205,0,21.6571
10/19/2014 8:56,0,52.9558,51.5158,50.54,0,0,49.1247,48.0424,1.5,0,0.0362996,100,1,0,26.4543,28,190,190,154.992,0,22.2673
10/19/2014 8:57,0,52.9558,51.5158,50.54,0,0,49.1247,48.0424,1.5,0,0.0362996,100,1,0,29.0423,28,190,190,154.992,0,22.2673
10/19/2014 8:58,0,52.9558,51.6669,50.6629,0,0,49.1247,48.2471,1.5,0,0.0354346,100,1,0,27.6448,28,190,190,154.992,0,21.2638
10/19/2014 8:59,0,52.9558,51.6669,50.6629,0,0,49.1247,48.2471,1.5,0,0.0354346,100,1,0,27.5574,28,190,190,154.992,0,21.7023
10/19/2014 9:00,0,52.9558,51.6669,50.6629,0,0,49.1247,48.2471,1.5,0,0.0354346,100,1,0,28.1883,28,190,190,154.886,0,21.7023
10/19/2014 9:01,0,53.0787,51.9692,50.7857,0,0,49.1365,48.4518,1.5,0,0.0356507,100,1,0,26.959,28,190,190,154.78,0,21.6136
10/19/2014 9:02,0,53.0787,51.9692,50.7857,0,0,49.1365,48.4518,1.5,0,0.0356507,100,1,0,29.9546,28,190,190,154.886,0,22.8553
10/19/2014 9:03,0,53.0787,51.9692,50.7857,0,0,49.1365,48.4518,1.5,0,0.0356507,100,1,0,27.551,28,190,190,155.099,0,21.3173
10/19/2014 9:04,0,53.0787,52.0826,50.9086,0,0,49.1365,48.6157,1.5,0,0.0356507,100,1,0,27.6448,28,190,190,154.886,0,21.7399
10/19/2014 9:05,0,53.0787,52.0826,50.9086,0,0,49.1365,48.6157,1.5,0,0.0356507,100,1,0,28.6476,28,190,190,154.674,0,21.7399
10/19/2014 9:06,0,53.6928,52.2338,51.0314,0,0,49.1262,48.8204,1.5,0,0.0358672,100,1,0,27.5833,28,190,190,154.356,0,21.7055
10/19/2014 9:07,0,53.6928,52.2338,51.0314,0,0,49.1262,48.8204,1.5,0,0.0358672,100,1,0,28.832,28,190,190,154.886,0,21.9457
10/19/2014 9:08,0,53.6928,52.2338,51.0314,0,0,49.1262,48.8204,1.5,0,0.0358672,100,1,0,28.0492,28,190,190,155.099,0,21.2799
10/19/2014 9:09,0,53.6928,52.6494,51.2361,0,0,49.1262,49.025,1.5,0,0.0356507,100,1,0,28.253,28,190,190,155.099,0,21.4721
10/19/2014 9:10,0,53.6928,52.6494,51.2361,0,0,49.1262,49.025,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,155.099,0,21.3912
10/19/2014 9:11,0,53.8771,52.6494,51.359,0,0,49.11,49.1889,1.5,0,0.0354346,100,1,0,27.4572,28,190,190,154.886,0,21.3912
10/19/2014 9:12,0,53.8771,52.6494,51.359,0,0,49.11,49.1889,1.5,0,0.0354346,100,1,0,28.3435,28,190,190,154.992,0,21.2908
10/19/2014 9:13,0,53.8771,52.6494,51.359,0,0,49.11,49.1889,1.5,0,0.0354346,100,1,0,27.758,28,190,190,155.099,0,21.2908
10/19/2014 9:14,0,53.8771,52.7628,51.5228,0,0,49.11,49.4755,1.5,0,0.0356507,100,1,0,28.0686,28,190,190,154.992,0,21.6066
10/19/2014 9:15,0,53.8771,52.7628,51.5228,0,0,49.11,49.4755,1.5,0,0.0356507,100,1,0,28.0492,28,190,190,154.78,0,21.3946
10/19/2014 9:16,0,54.4093,53.065,51.7274,0,0,49.0908,49.7211,1.5,0,0.0358672,100,1,0,27.3633,28,190,190,154.568,0,21.3946
10/19/2014 9:17,0,54.4093,53.065,51.7274,0,0,49.0908,49.7211,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,154.78,0,22.0968
10/19/2014 9:18,0,54.4093,53.065,51.7274,0,0,49.0908,49.7211,1.5,0,0.0358672,100,1,0,27.5574,28,190,190,154.992,0,21.28
10/19/2014 9:19,0,54.4093,53.2162,51.8912,0,0,49.0908,49.9669,1.5,0,0.0356507,100,1,0,27.4572,28,190,190,154.886,0,21.8508
10/19/2014 9:20,0,54.4093,53.2162,51.8912,0,0,49.0908,49.9669,1.5,0,0.0356507,100,1,0,28.253,28,190,190,154.25,0,21.8508
10/19/2014 9:21,0,54.9007,53.4052,52.0141,0,0,49.076,50.2944,1.5,0,0.0354346,100,1,0,27.6642,28,190,190,154.356,0,21.5777
10/19/2014 9:22,0,54.9007,53.4052,52.0141,0,0,49.076,50.2944,1.5,0,0.0354346,100,1,0,27.1628,28,190,190,154.356,0,21.8751
10/19/2014 9:23,0,54.9007,53.4052,52.0141,0,0,49.076,50.2944,1.5,0,0.0354346,100,1,0,28.4406,28,190,190,154.992,0,21.8634
10/19/2014 9:24,0,54.9007,53.5563,52.1369,0,0,49.076,50.54,1.5,0,0.0354346,100,1,0,28.24,28,190,190,155.311,0,21.6387
10/19/2014 9:25,0,54.9007,53.5563,52.1369,0,0,49.076,50.54,1.5,0,0.0354346,100,1,0,27.9489,28,190,190,154.78,0,21.8066
10/19/2014 9:26,0,54.9621,53.783,52.2598,0,0,49.0318,50.8267,1.5,0,0.0356507,100,1,0,28.1139,28,190,190,154.568,0,21.8066
10/19/2014 9:27,0,54.9621,53.783,52.2598,0,0,49.0318,50.8267,1.5,0,0.0356507,100,1,0,28.0427,28,190,190,154.674,0,21.9538
10/19/2014 9:28,0,54.9621,53.8964,52.3417,0,0,49.0318,51.1133,1.5,0,0.0362996,100,1,0,27.703,28,190,190,154.886,0,21.9538
10/19/2014 9:29,0,54.9621,53.8964,52.3417,0,0,49.0318,51.1133,1.5,0,0.0362996,100,1,0,27.9877,28,190,190,154.886,0,21.5295
10/19/2014 9:30,0,54.9621,53.8964,52.3417,0,0,49.0318,51.1133,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,154.568,0,21.6249
10/19/2014 9:31,0,55.3921,54.0853,52.4645,0,0,49.02,51.3998,1.5,0,0.0360833,100,1,0,28.253,28,190,190,154.356,0,21.6249
10/19/2014 9:32,0,55.3921,54.0853,52.4645,0,0,49.02,51.3998,1.5,0,0.0360833,100,1,0,27.5639,28,190,190,154.462,0,21.5553
10/19/2014 9:33,0,55.3921,54.0853,52.4645,0,0,49.02,51.3998,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,154.992,0,21.7242
10/19/2014 9:34,0,55.3921,54.2365,52.6283,0,0,49.02,51.6046,1.5,0,0.0356507,100,1,0,28.253,28,190,190,154.886,0,21.8676
10/19/2014 9:35,0,55.3921,54.2365,52.6283,0,0,49.02,51.6046,1.5,0,0.0356507,100,1,0,28.253,28,190,190,154.992,0,21.6544
10/19/2014 9:36,0,56.5181,54.6143,52.6692,0,0,48.9816,51.8912,1.5,0,0.0352182,100,1,0,27.6513,28,190,190,154.886,0,21.6544
10/19/2014 9:37,0,56.5181,54.6143,52.6692,0,0,48.9816,51.8912,1.5,0,0.0352182,100,1,0,27.9489,28,190,190,154.568,0,21.9529
10/19/2014 9:38,0,56.5181,54.5388,52.7101,0,0,48.9816,52.055,1.5,0,0.0356507,100,1,0,28.0492,28,190,190,154.568,0,21.8963
10/19/2014 9:39,0,56.5181,54.5388,52.7101,0,0,48.9816,52.055,1.5,0,0.0356507,100,1,0,27.8906,28,190,190,154.886,0,21.9437
10/19/2014 9:40,0,56.5181,54.5388,52.7101,0,0,48.9816,52.055,1.5,0,0.0356507,100,1,0,27.771,28,190,190,154.992,0,21.9979
10/19/2014 9:41,0,55.8834,54.7277,52.9149,0,0,48.9816,52.2598,1.5,0,0.0352182,100,1,0,27.9553,28,190,190,154.78,0,21.9979
10/19/2014 9:42,0,55.8834,54.7277,52.9149,0,0,48.9816,52.2598,1.5,0,0.0352182,100,1,0,28.1721,28,190,190,154.568,0,22.0388
10/19/2014 9:43,0,55.8834,55.03,53.1196,0,0,48.9403,52.5463,1.5,0,0.0356507,100,1,0,28.1656,28,190,190,154.462,0,21.9206
10/19/2014 9:44,0,55.8834,55.03,53.1196,0,0,48.9403,52.5463,1.5,0,0.0356507,100,1,0,28.1527,28,190,190,154.674,0,21.9278
10/19/2014 9:45,0,55.8834,55.03,53.1196,0,0,48.9403,52.5463,1.5,0,0.0356507,100,1,0,28.0492,28,190,190,154.78,0,21.8964
10/19/2014 9:46,0,56.2519,55.2567,53.2424,0,0,48.9403,52.7101,1.5,0,0.0354346,100,1,0,28.0492,28,190,190,154.674,0,21.8964
10/19/2014 9:47,0,56.2519,55.2567,53.2424,0,0,48.9403,52.7101,1.5,0,0.0354346,100,1,0,27.9553,28,190,190,154.462,0,21.82
10/19/2014 9:48,0,56.2519,55.4457,53.4062,0,0,48.9019,52.8739,1.5,0,0.0354346,100,1,0,27.8615,28,190,190,154.356,0,21.8272
10/19/2014 9:49,0,56.2519,55.4457,53.4062,0,0,48.9019,52.8739,1.5,0,0.0354346,100,1,0,27.6577,28,190,190,154.568,0,21.9683
10/19/2014 9:50,0,56.2519,55.4457,53.4062,0,0,48.9019,52.8739,1.5,0,0.0354346,100,1,0,27.9553,28,190,190,154.886,0,21.8919
10/19/2014 9:51,0,56.2724,55.6346,53.4881,0,0,48.9019,53.0787,1.5,0,0.0356507,100,1,0,27.7904,28,190,190,154.568,0,21.8919
10/19/2014 9:52,0,56.2724,55.6346,53.4881,0,0,48.9019,53.0787,1.5,0,0.0356507,100,1,0,27.9553,28,190,190,154.462,0,22.0294
10/19/2014 9:53,0,56.2724,56.0125,53.611,0,0,48.8709,53.2834,1.5,0,0.0350021,100,1,0,27.9618,28,190,190,154.144,0,21.8896
10/19/2014 9:54,0,56.2724,56.0125,53.611,0,0,48.8709,53.2834,1.5,0,0.0350021,100,1,0,27.8615,28,190,190,154.568,0,21.949
10/19/2014 9:55,0,56.2724,56.0125,53.611,0,0,48.8709,53.2834,1.5,0,0.0350021,100,1,0,28.4406,28,190,190,153.931,0,21.7991
10/19/2014 9:56,0,56.2314,56.0881,53.6929,0,0,48.8709,53.4471,1.5,0,0.0352182,100,1,0,28.1656,28,190,190,154.037,0,21.7991
10/19/2014 9:57,0,56.2314,56.0881,53.6929,0,0,48.8709,53.4471,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,154.037,0,21.7077
10/19/2014 9:58,0,56.2314,56.0881,53.7747,0,0,48.8428,53.611,1.5,0,0.0356507,100,1,0,28.033,28,190,190,154.144,0,21.8351
10/19/2014 9:59,0,56.2314,56.0881,53.7747,0,0,48.8428,53.611,1.5,0,0.0356507,100,1,0,28.0492,28,190,190,154.25,0,21.667
10/19/2014 10:00,0,56.2314,56.0881,53.7747,0,0,48.8428,53.611,1.5,0,0.0356507,100,1,0,27.771,28,190,190,154.568,0,21.962
10/19/2014 10:01,0,56.6409,56.3903,53.8975,0,0,48.8428,53.6929,1.5,0,0.0354346,100,1,0,27.9553,28,190,190,154.568,0,21.962
10/19/2014 10:02,0,56.6409,56.3903,53.8975,0,0,48.8428,53.6929,1.5,0,0.0354346,100,1,0,28.4471,28,190,190,154.462,0,21.8438
10/19/2014 10:03,0,56.6409,56.5415,54.1023,0,0,48.8163,53.9385,1.5,0,0.0356507,100,1,0,27.868,28,190,190,154.568,0,21.8268
10/19/2014 10:04,0,56.6409,56.5415,54.1023,0,0,48.8163,53.9385,1.5,0,0.0356507,100,1,0,27.8809,28,190,190,154.568,0,21.5255
10/19/2014 10:05,0,56.6409,56.5415,54.1023,0,0,48.8163,53.9385,1.5,0,0.0356507,100,1,0,27.771,28,190,190,154.568,0,21.7695
10/19/2014 10:06,0,57.1118,56.7304,54.1842,0,0,48.8163,54.1432,1.5,0,0.0356507,100,1,0,28.35,28,190,190,154.674,0,21.7695
10/19/2014 10:07,0,57.1118,56.7304,54.1842,0,0,48.8163,54.1432,1.5,0,0.0356507,100,1,0,28.0362,28,190,190,154.356,0,21.6944
10/19/2014 10:08,0,57.1118,57.0705,54.4708,0,0,48.7926,54.3889,1.5,0,0.0358672,100,1,0,27.9748,28,190,190,154.356,0,21.5929
10/19/2014 10:09,0,57.1118,57.0705,54.4708,0,0,48.7926,54.3889,1.5,0,0.0358672,100,1,0,28.033,28,190,190,154.144,0,21.6075
10/19/2014 10:10,0,57.1118,57.0705,54.4708,0,0,48.7926,54.3889,1.5,0,0.0358672,100,1,0,27.9553,28,190,190,154.356,0,21.5904
10/19/2014 10:11,0,57.1118,57.4484,54.5936,0,0,48.7926,54.6755,1.5,0,0.0350021,100,1,0,28.1656,28,190,190,154.356,0,21.5904
10/19/2014 10:12,0,57.1118,57.4484,54.5936,0,0,48.7926,54.6755,1.5,0,0.0350021,100,1,0,27.9553,28,190,190,154.356,0,21.435
10/19/2014 10:13,0,57.1118,57.713,54.8393,0,0,48.7321,55.085,1.5,0,0.0356507,100,1,0,27.9618,28,190,190,154.78,0,21.5183
10/19/2014 10:14,0,57.1118,57.713,54.8393,0,0,48.7321,55.085,1.5,0,0.0356507,100,1,0,27.9553,28,190,190,154.78,0,21.4795
10/19/2014 10:15,0,57.1118,57.713,54.8393,0,0,48.7321,55.085,1.5,0,0.0356507,100,1,0,27.9553,28,190,190,154.886,0,21.5123
10/19/2014 10:16,0,58.1763,58.1663,55.085,0,0,48.7321,55.4125,1.5,0,0.0352182,100,1,0,27.4636,28,190,190,154.886,0,21.5123
10/19/2014 10:17,0,58.1763,58.1663,55.085,0,0,48.7321,55.4125,1.5,0,0.0352182,100,1,0,27.4572,28,190,190,154.992,0,22.408
10/19/2014 10:18,0,58.1763,58.5064,55.2487,0,0,48.713,55.6582,1.5,0,0.0358672,100,1,0,28.6606,28,190,190,154.992,0,21.3103
10/19/2014 10:19,0,58.1763,58.5064,55.2487,0,0,48.713,55.6582,1.5,0,0.0358672,100,1,0,28.5668,28,190,190,154.78,0,21.785
10/19/2014 10:20,0,58.1763,58.5064,55.2487,0,0,48.713,55.6582,1.5,0,0.0358672,100,1,0,28.5603,28,190,190,154.78,0,21.3503
10/19/2014 10:21,0,57.8897,58.8465,55.4535,0,0,48.713,55.9858,1.5,0,0.0352182,100,1,0,27.6577,28,190,190,154.78,0,21.3503
10/19/2014 10:22,0,57.8897,58.8465,55.4535,0,0,48.713,55.9858,1.5,0,0.0352182,100,1,0,28.3565,28,190,190,154.356,0,21.6767
10/19/2014 10:23,0,57.8897,59.2244,55.5763,0,0,48.679,56.3133,1.5,0,0.0356507,100,1,0,28.0556,28,190,190,151.916,0,21.5745
10/19/2014 10:24,0,57.8897,59.2244,55.5763,0,0,48.679,56.3133,1.5,0,0.0356507,100,1,0,28.1656,28,190,190,150.749,0,21.5745
10/19/2014 10:25,0,57.8897,59.2244,55.5763,0,0,48.679,56.3133,1.5,0,0.0356507,100,1,0,27.9295,28,190,190,153.189,0,21.4757
10/19/2014 10:26,0,57.7259,59.489,55.781,0,0,48.679,56.7228,1.5,0,0.0352182,100,1,0,27.9683,28,190,190,154.25,0,21.4757
10/19/2014 10:27,0,57.7259,59.489,55.781,0,0,48.679,56.7228,1.5,0,0.0352182,100,1,0,27.5704,28,190,190,154.568,0,21.3135
10/19/2014 10:28,0,57.7259,59.8668,56.0267,0,0,48.6185,56.9684,1.5,0,0.0354346,100,1,0,27.5704,28,190,190,154.674,0,21.5114
10/19/2014 10:29,0,57.7259,59.8668,56.0267,0,0,48.6185,56.9684,1.5,0,0.0354346,100,1,0,27.7774,28,190,190,154.78,0,21.5114
10/19/2014 10:30,0,58.8315,60.2825,56.4362,0,0,48.6185,57.4188,1.5,0,0.0352182,100,1,0,27.9618,28,190,190,155.099,0,21.4267
10/19/2014 10:31,0,58.8315,60.2825,56.4362,0,0,48.6185,57.4188,1.5,0,0.0352182,100,1,0,28.2594,28,190,190,155.311,0,21.4267
10/19/2014 10:32,0,58.8315,60.2825,56.4362,0,0,48.6185,57.4188,1.5,0,0.0352182,100,1,0,27.9618,28,190,190,155.205,0,21.44
10/19/2014 10:33,0,58.8315,60.7737,56.7228,0,0,48.5639,57.8283,1.5,0,0.0352182,100,1,0,27.7774,28,190,190,154.886,0,21.6707
10/19/2014 10:34,0,58.8315,60.7737,56.7228,0,0,48.5639,57.8283,1.5,0,0.0352182,100,1,0,27.276,28,190,190,154.356,0,21.6707
10/19/2014 10:35,0,58.8315,60.7737,56.7228,0,0,48.5639,57.8283,1.5,0,0.0352182,100,1,0,28.5668,28,190,190,154.037,0,21.9277
10/19/2014 10:36,0,59.2818,61.1893,56.9275,0,0,48.5639,58.1968,1.5,0,0.0354346,100,1,0,27.7904,28,190,190,154.78,0,21.5552
10/19/2014 10:37,0,59.2818,61.1893,56.9275,0,0,48.5639,58.1968,1.5,0,0.0354346,100,1,0,28.363,28,190,190,155.205,0,21.5552
10/19/2014 10:38,0,59.2818,61.5673,57.0503,0,0,48.5315,58.5244,1.5,0,0.0354346,100,1,0,28.363,28,190,190,155.629,0,21.3362
10/19/2014 10:39,0,59.2818,61.5673,57.0503,0,0,48.5315,58.5244,1.5,0,0.0354346,100,1,0,27.9489,28,190,190,155.417,0,21.4816
10/19/2014 10:40,0,58.5653,61.8317,57.1322,0,0,48.5315,58.811,1.5,0,0.0356507,100,1,0,27.9618,28,190,190,154.674,0,21.4816
10/19/2014 10:41,0,58.5653,61.8317,57.1322,0,0,48.5315,58.811,1.5,0,0.0356507,100,1,0,27.7774,28,190,190,152.658,0,21.5193
10/19/2014 10:42,0,58.5653,61.8317,57.1322,0,0,48.5315,58.811,1.5,0,0.0356507,100,1,0,27.9295,28,190,190,153.613,0,21.5193
10/19/2014 10:43,0,58.5653,62.2474,57.337,0,0,48.4843,59.2204,1.5,0,0.0356507,100,1,0,27.7774,28,190,190,154.25,0,21.5966
10/19/2014 10:44,0,58.5653,62.2474,57.337,0,0,48.4843,59.2204,1.5,0,0.0356507,100,1,0,28.0621,28,190,190,154.78,0,21.6559
10/19/2014 10:45,0,60.0803,62.6252,57.5826,0,0,48.4843,59.4661,1.5,0,0.0358672,100,1,0,28.2659,28,190,190,154.568,0,21.6559
10/19/2014 10:46,0,60.0803,62.6252,57.5826,0,0,48.4843,59.4661,1.5,0,0.0358672,100,1,0,27.7839,28,190,190,154.674,0,21.4316
10/19/2014 10:47,0,60.0803,62.6252,57.5826,0,0,48.4843,59.4661,1.5,0,0.0358672,100,1,0,27.8745,28,190,190,154.886,0,21.4316
10/19/2014 10:48,0,60.0803,63.192,57.7874,0,0,48.4252,59.7936,1.5,0,0.0350021,100,1,0,28.3824,28,190,190,155.099,0,21.6491
10/19/2014 10:49,0,60.0803,63.192,57.7874,0,0,48.4252,59.7936,1.5,0,0.0350021,100,1,0,28.3435,28,190,190,155.205,0,21.5459
10/19/2014 10:50,0,60.0803,63.192,57.7874,0,0,48.4252,59.7936,1.5,0,0.0350021,100,1,0,28.0556,28,190,190,155.099,0,21.5459
10/19/2014 10:51,0,60.6125,63.4944,58.2377,0,0,48.4252,60.0803,1.5,0,0.0358672,100,1,0,27.7839,28,190,190,155.099,0,21.5316
10/19/2014 10:52,0,60.6125,63.4944,58.2377,0,0,48.4252,60.0803,1.5,0,0.0358672,100,1,0,27.9683,28,190,190,155.205,0,21.6115
10/19/2014 10:53,0,60.6125,63.8723,58.6472,0,0,48.4252,60.4488,1.5,0,0.0356507,100,1,0,28.0265,28,190,190,155.523,0,21.7684
10/19/2014 10:54,0,60.6125,63.8723,58.6472,0,0,48.4252,60.4488,1.5,0,0.0356507,100,1,0,27.7839,28,190,190,155.417,0,21.7803
10/19/2014 10:55,0,61.5748,64.2501,58.7291,0,0,48.375,60.7763,1.5,0,0.0356507,100,1,0,27.9683,28,190,190,155.205,0,21.7803
10/19/2014 10:56,0,61.5748,64.2501,58.7291,0,0,48.375,60.7763,1.5,0,0.0356507,100,1,0,27.9683,28,190,190,154.886,0,21.9294
10/19/2014 10:57,0,61.5748,64.2501,58.7291,0,0,48.375,60.7763,1.5,0,0.0356507,100,1,0,27.8745,28,190,190,154.674,0,21.9822
10/19/2014 10:58,0,61.5748,64.5902,58.8928,0,0,48.375,61.0629,1.5,0,0.0358672,100,1,0,27.9748,28,190,190,154.674,0,22.0044
10/19/2014 10:59,0,61.5748,64.5902,58.8928,0,0,48.375,61.0629,1.5,0,0.0358672,100,1,0,27.8809,28,190,190,154.568,0,21.9415
10/19/2014 11:00,0,61.4724,65.0436,59.2614,0,0,48.313,61.3496,1.5,0,0.0350021,100,1,0,27.8745,28,190,190,154.356,0,21.9415
10/19/2014 11:01,0,61.4724,65.0436,59.2614,0,0,48.313,61.3496,1.5,0,0.0350021,100,1,0,28.0556,28,190,190,154.356,0,22.0219
10/19/2014 11:02,0,61.4724,65.0436,59.2614,0,0,48.313,61.3496,1.5,0,0.0350021,100,1,0,28.2788,28,190,190,154.462,0,21.8427
10/19/2014 11:03,0,61.4724,65.4971,59.6708,0,0,48.313,61.5952,1.5,0,0.0354346,100,1,0,27.6707,28,190,190,154.886,0,21.8016
10/19/2014 11:04,0,61.4724,65.4971,59.6708,0,0,48.313,61.5952,1.5,0,0.0354346,100,1,0,27.6707,28,190,190,154.886,0,22.1242
10/19/2014 11:05,0,61.4724,65.4971,59.6708,0,0,48.313,61.5952,1.5,0,0.0354346,100,1,0,28.4697,28,190,190,155.099,0,22.1242
10/19/2014 11:06,0,62.7007,65.7994,59.9574,0,0,48.2716,61.8409,1.5,0,0.0358672,100,1,0,28.0265,28,190,190,155.099,0,21.758
10/19/2014 11:07,0,62.7007,65.7994,59.9574,0,0,48.2716,61.8409,1.5,0,0.0358672,100,1,0,28.1818,28,190,190,155.099,0,21.8171
10/19/2014 11:08,0,62.7007,66.3662,60.2031,0,0,48.2716,62.0456,1.5,0,0.0360833,100,1,0,27.6965,28,190,190,154.78,0,21.7933
10/19/2014 11:09,0,62.7007,66.3662,60.2031,0,0,48.2716,62.0456,1.5,0,0.0360833,100,1,0,27.9748,28,190,190,154.356,0,21.7695
10/19/2014 11:10,0,61.1858,66.593,60.285,0,0,48.223,62.3323,1.5,0,0.0356507,100,1,0,27.9748,28,190,190,153.613,0,21.7695
10/19/2014 11:11,0,61.1858,66.593,60.285,0,0,48.223,62.3323,1.5,0,0.0356507,100,1,0,27.9748,28,190,190,153.083,0,21.787
10/19/2014 11:12,0,61.1858,66.593,60.285,0,0,48.223,62.3323,1.5,0,0.0356507,100,1,0,28.2788,28,190,190,153.401,0,21.8466
10/19/2014 11:13,0,61.1858,66.8575,60.4897,0,0,48.223,62.9464,1.5,0,0.0354346,100,1,0,28.1591,28,190,190,154.462,0,21.7862
10/19/2014 11:14,0,61.1858,66.8575,60.4897,0,0,48.223,62.9464,1.5,0,0.0354346,100,1,0,28.0136,28,190,190,154.568,0,21.8073
10/19/2014 11:15,0,61.8614,67.1975,60.7763,0,0,48.1773,63.274,1.5,0,0.0358672,100,1,0,28.0686,28,190,190,154.462,0,21.8073
10/19/2014 11:16,0,61.8614,67.1975,60.7763,0,0,48.1773,63.274,1.5,0,0.0358672,100,1,0,27.9683,28,190,190,154.568,0,21.7037
10/19/2014 11:17,0,61.8614,67.1975,60.7763,0,0,48.1773,63.274,1.5,0,0.0358672,100,1,0,27.7904,28,190,190,154.674,0,21.8042
10/19/2014 11:18,0,61.8614,67.7266,61.022,0,0,48.1773,63.6425,1.5,0,0.0358672,100,1,0,27.9812,28,190,190,154.886,0,21.7103
10/19/2014 11:19,0,61.8614,67.7266,61.022,0,0,48.1773,63.6425,1.5,0,0.0358672,100,1,0,27.9748,28,190,190,154.886,0,21.7507
10/19/2014 11:20,0,62.2094,67.9911,61.3904,0,0,48.1492,64.011,1.5,0,0.0356507,100,1,0,27.9812,28,190,190,154.78,0,21.7507
10/19/2014 11:21,0,62.2094,67.9911,61.3904,0,0,48.1492,64.011,1.5,0,0.0356507,100,1,0,27.9812,28,190,190,154.78,0,21.808
10/19/2014 11:22,0,62.2094,67.9911,61.3904,0,0,48.1492,64.011,1.5,0,0.0356507,100,1,0,28.1883,28,190,190,154.78,0,21.7955
10/19/2014 11:23,0,62.2094,68.2556,61.6362,0,0,48.1492,64.2158,1.5,0,0.0358672,100,1,0,27.9812,28,190,190,154.886,0,21.7955
10/19/2014 11:24,0,62.2094,68.2556,61.6362,0,0,48.1492,64.2158,1.5,0,0.0358672,100,1,0,28.075,28,190,190,155.099,0,21.7259
10/19/2014 11:25,0,62.7212,68.5201,61.9637,0,0,48.0916,64.5433,1.5,0,0.0358672,100,1,0,28.2788,28,190,190,155.099,0,21.5675
10/19/2014 11:26,0,62.7212,68.5201,61.9637,0,0,48.0916,64.5433,1.5,0,0.0358672,100,1,0,27.9812,28,190,190,155.099,0,21.5675
10/19/2014 11:27,0,62.7212,69.1247,62.2094,0,0,48.0916,64.9117,1.5,0,0.0356507,100,1,0,28.1883,28,190,190,154.992,0,21.6445
10/19/2014 11:28,0,62.7212,69.1247,62.2094,0,0,48.0916,64.9117,1.5,0,0.0356507,100,1,0,27.8906,28,190,190,155.205,0,21.4255
10/19/2014 11:29,0,62.7212,69.1247,62.2094,0,0,48.0916,64.9117,1.5,0,0.0356507,100,1,0,27.8874,28,190,190,155.205,0,21.618
10/19/2014 11:30,0,62.7212,69.427,62.3732,0,0,48.037,65.1575,1.5,0,0.0356507,100,1,0,28.1883,28,190,190,155.311,0,21.685
10/19/2014 11:31,0,62.7212,69.427,62.3732,0,0,48.037,65.1575,1.5,0,0.0356507,100,1,0,28.2918,28,190,190,155.311,0,21.685
10/19/2014 11:32,0,62.7212,69.427,62.3732,0,0,48.037,65.1575,1.5,0,0.0356507,100,1,0,28.1883,28,190,190,155.205,0,21.4316
10/19/2014 11:33,0,62.0047,69.7671,62.7007,0,0,48.037,65.4441,1.5,0,0.0362996,100,1,0,28.075,28,190,190,154.992,0,21.6241
10/19/2014 11:34,0,62.0047,69.7671,62.7007,0,0,48.037,65.4441,1.5,0,0.0362996,100,1,0,28.0815,28,190,190,155.099,0,21.5886
10/19/2014 11:35,0,62.0047,69.7671,62.7007,0,0,48.037,65.4441,1.5,0,0.0362996,100,1,0,27.8906,28,190,190,155.099,0,21.6001
10/19/2014 11:36,0,64.6456,70.0316,62.9464,0,0,47.9898,65.7716,1.5,0,0.0354346,100,1,0,28.2918,28,190,190,155.205,0,21.6001
10/19/2014 11:37,0,64.6456,70.0316,62.9464,0,0,47.9898,65.7716,1.5,0,0.0354346,100,1,0,28.088,28,190,190,155.205,0,21.5531
10/19/2014 11:38,0,64.6456,70.3339,63.1921,0,0,47.9898,66.0992,1.5,0,0.0354346,100,1,0,27.8971,28,190,190,155.099,0,21.5235
10/19/2014 11:39,0,64.6456,70.3339,63.1921,0,0,47.9898,66.0992,1.5,0,0.0354346,100,1,0,28.075,28,190,190,155.205,0,21.5235
10/19/2014 11:40,0,63.3763,70.485,63.3559,0,0,47.9633,66.6315,1.5,0,0.0362996,100,1,0,27.868,28,190,190,154.992,0,21.5186
10/19/2014 11:41,0,63.3763,70.485,63.3559,0,0,47.9633,66.6315,1.5,0,0.0362996,100,1,0,28.3759,28,190,190,154.992,0,21.5186
10/19/2014 11:42,0,63.3763,70.485,63.3559,0,0,47.9633,66.6315,1.5,0,0.0362996,100,1,0,28.075,28,190,190,154.992,0,21.4708
10/19/2014 11:43,0,63.3763,70.9007,63.6834,0,0,47.9633,66.8771,1.5,0,0.0360833,100,1,0,27.9877,28,190,190,154.78,0,21.4946
10/19/2014 11:44,0,63.3763,70.9007,63.6834,0,0,47.9633,66.8771,1.5,0,0.0360833,100,1,0,27.8033,28,190,190,155.099,0,21.4953
10/19/2014 11:45,0,62.8235,71.1274,63.8472,0,0,47.8806,66.9181,1.5,0,0.0356507,100,1,0,28.088,28,190,190,155.205,0,21.4488
10/19/2014 11:46,0,62.8235,71.1274,63.8472,0,0,47.8806,66.9181,1.5,0,0.0356507,100,1,0,27.5963,28,190,190,155.311,0,21.4488
10/19/2014 11:47,0,62.8235,71.1274,63.8472,0,0,47.8806,66.9181,1.5,0,0.0356507,100,1,0,27.6513,28,190,190,155.311,0,21.5283
10/19/2014 11:48,0,62.8235,71.4297,64.0519,0,0,47.8806,66.9181,1.5,0,0.0362996,100,1,0,27.6901,28,190,190,155.417,0,21.7274
10/19/2014 11:49,0,62.8235,71.4297,64.0519,0,0,47.8806,66.9181,1.5,0,0.0362996,100,1,0,27.9877,28,190,190,155.417,0,21.7274
10/19/2014 11:50,0,62.8235,71.4297,64.0519,0,0,47.8806,66.9181,1.5,0,0.0362996,100,1,0,27.9036,28,190,190,155.205,0,21.8808
10/19/2014 11:51,0,62.8645,71.6943,64.3795,0,0,47.8555,66.9181,1.5,0,0.036516,100,1,0,28.3888,28,190,190,154.992,0,21.8808
10/19/2014 11:52,0,62.8645,71.6943,64.3795,0,0,47.8555,66.9181,1.5,0,0.036516,100,1,0,28.0815,28,190,190,154.992,0,21.5494
10/19/2014 11:53,0,62.8645,71.921,64.5433,0,0,47.8555,66.7133,1.5,0,0.0360833,100,1,0,27.8971,28,190,190,154.992,0,21.5418
10/19/2014 11:54,0,62.8645,71.921,64.5433,0,0,47.8555,66.7133,1.5,0,0.0360833,100,1,0,28.2012,28,190,190,154.78,0,21.5964
10/19/2014 11:55,0,63.5606,72.0343,64.7889,0,0,47.8555,66.4677,1.5,0,0.0362996,100,1,0,28.0815,28,190,190,154.886,0,21.429
10/19/2014 11:56,0,63.5606,72.0343,64.7889,0,0,47.8555,66.4677,1.5,0,0.0362996,100,1,0,27.7354,28,190,190,154.992,0,21.429
10/19/2014 11:57,0,63.5606,72.3366,65.1165,0,0,47.8024,66.4268,1.5,0,0.036516,100,1,0,27.8098,28,190,190,154.886,0,21.4931
10/19/2014 11:58,0,63.5606,72.3366,65.1165,0,0,47.8024,66.4268,1.5,0,0.036516,100,1,0,27.8971,28,190,190,154.674,0,21.4987
10/19/2014 11:59,0,63.5606,72.3366,65.1165,0,0,47.8024,66.4268,1.5,0,0.036516,100,1,0,27.8098,28,190,190,154.886,0,21.4987
10/19/2014 12:00,0,63.5606,72.5634,65.1984,0,0,47.8024,66.3859,1.5,0,0.036516,100,1,0,28.2918,28,190,190,155.099,0,21.4205
10/19/2014 12:01,0,63.5606,72.5634,65.1984,0,0,47.8024,66.3859,1.5,0,0.036516,100,1,0,27.9942,28,190,190,155.099,0,21.4205
10/19/2014 12:02,0,63.5606,72.5634,65.1984,0,0,47.8024,66.3859,1.5,0,0.036516,100,1,0,28.2012,28,190,190,155.099,0,21.5196
10/19/2014 12:03,0,64.9528,72.79,65.4441,0,0,47.7713,66.6724,1.5,0,0.0367321,100,1,0,28.0686,28,190,190,155.205,0,21.4421
10/19/2014 12:04,0,64.9528,72.79,65.4441,0,0,47.7713,66.6724,1.5,0,0.0367321,100,1,0,27.6836,28,190,190,155.417,0,21.4421
10/19/2014 12:05,0,63.4583,73.0923,65.6078,0,0,47.7713,66.7133,1.5,0,0.0360833,100,1,0,28.1074,28,190,190,155.417,0,21.6317
10/19/2014 12:06,0,63.4583,73.0923,65.6078,0,0,47.7713,66.7133,1.5,0,0.0360833,100,1,0,27.7904,28,190,190,155.205,0,21.3525
10/19/2014 12:07,0,63.4583,73.0923,65.6078,0,0,47.7713,66.7133,1.5,0,0.0360833,100,1,0,28.088,28,190,190,155.099,0,21.5428
10/19/2014 12:08,0,63.4583,73.1679,65.6488,0,0,47.733,66.7952,1.5,0,0.0358672,100,1,0,28.2012,28,190,190,155.099,0,21.505
10/19/2014 12:09,0,63.4583,73.1679,65.6488,0,0,47.733,66.7952,1.5,0,0.0358672,100,1,0,28.0006,28,190,190,155.311,0,21.505
10/19/2014 12:10,0,63.9496,73.2435,65.7716,0,0,47.733,66.8771,1.5,0,0.0369484,100,1,0,27.8971,28,190,190,155.311,0,21.507
10/19/2014 12:11,0,63.9496,73.2435,65.7716,0,0,47.733,66.8771,1.5,0,0.0369484,100,1,0,27.6965,28,190,190,155.523,0,21.6113
10/19/2014 12:12,0,63.9496,73.2435,65.7716,0,0,47.733,66.8771,1.5,0,0.0369484,100,1,0,28.1947,28,190,190,155.629,0,21.6113
10/19/2014 12:13,0,63.9496,73.2812,66.0173,0,0,47.668,66.8362,1.5,0,0.036516,100,1,0,28.3824,28,190,190,155.629,0,21.6288
10/19/2014 12:14,0,63.9496,73.2812,66.0173,0,0,47.668,66.8362,1.5,0,0.036516,100,1,0,28.3824,28,190,190,155.735,0,21.5585
10/19/2014 12:15,0,63.9496,73.4703,66.2629,0,0,47.668,66.8771,1.5,0,0.036516,100,1,0,28.088,28,190,190,155.735,0,21.5585
10/19/2014 12:16,0,63.9496,73.4703,66.2629,0,0,47.668,66.8771,1.5,0,0.036516,100,1,0,27.8971,28,190,190,155.735,0,21.6159
10/19/2014 12:17,0,63.9496,73.4703,66.2629,0,0,47.668,66.8771,1.5,0,0.036516,100,1,0,27.8971,28,190,190,155.841,0,21.6159
10/19/2014 12:18,0,64.4409,73.8481,66.4677,0,0,47.64,66.8771,1.5,0,0.0367321,100,1,0,28.088,28,190,190,155.841,0,21.6502
10/19/2014 12:19,0,64.4409,73.8481,66.4677,0,0,47.64,66.8771,1.5,0,0.0367321,100,1,0,27.9165,28,190,190,155.629,0,21.588
10/19/2014 12:20,0,64.4409,74.0749,66.6724,0,0,47.64,67,1.5,0,0.036516,100,1,0,27.9359,28,190,190,155.099,0,21.588
10/19/2014 12:21,0,64.4409,74.0749,66.6724,0,0,47.64,67,1.5,0,0.036516,100,1,0,27.6901,28,190,190,155.205,0,21.5575
10/19/2014 12:22,0,65.0551,74.3771,66.8771,0,0,47.5809,67.0818,1.5,0,0.0369484,100,1,0,27.8971,28,190,190,155.523,0,21.8001
10/19/2014 12:23,0,65.0551,74.3771,66.8771,0,0,47.5809,67.0818,1.5,0,0.0369484,100,1,0,27.9942,28,190,190,155.523,0,21.8253
10/19/2014 12:24,0,65.0551,74.3771,66.8771,0,0,47.5809,67.0818,1.5,0,0.0369484,100,1,0,27.8906,28,190,190,155.629,0,21.845
10/19/2014 12:25,0,65.0551,74.5283,66.8362,0,0,47.5809,67.1638,1.5,0,0.036516,100,1,0,27.8033,28,190,190,155.311,0,21.845
10/19/2014 12:26,0,65.0551,74.5283,66.8362,0,0,47.5809,67.1638,1.5,0,0.036516,100,1,0,27.9101,28,190,190,155.311,0,21.7626
10/19/2014 12:27,0,64.1952,74.6417,66.9181,0,0,47.5425,67.0818,1.5,0,0.0367321,100,1,0,28.0815,28,190,190,155.205,0,21.6732
10/19/2014 12:28,0,64.1952,74.6417,66.9181,0,0,47.5425,67.0818,1.5,0,0.0367321,100,1,0,28.2918,28,190,190,155.205,0,21.8208
10/19/2014 12:29,0,64.1952,74.6417,66.9181,0,0,47.5425,67.0818,1.5,0,0.0367321,100,1,0,28.1947,28,190,190,155.205,0,21.619
10/19/2014 12:30,0,64.1952,74.8683,67.2047,0,0,47.5425,67.3275,1.5,0,0.036516,100,1,0,27.8971,28,190,190,155.205,0,21.619
10/19/2014 12:31,0,64.1952,74.8683,67.2047,0,0,47.5425,67.3275,1.5,0,0.036516,100,1,0,27.9295,28,190,190,155.099,0,21.6453
10/19/2014 12:32,0,64.1952,74.8683,67.2047,0,0,47.5425,67.3275,1.5,0,0.036516,100,1,0,28.088,28,190,190,155.417,0,21.6094
10/19/2014 12:33,0,66.1606,74.9818,67.4504,0,0,47.4569,67.5323,1.5,0,0.0367321,100,1,0,27.6577,28,190,190,155.523,0,21.5159
10/19/2014 12:34,0,66.1606,74.9818,67.4504,0,0,47.4569,67.5323,1.5,0,0.0367321,100,1,0,27.6901,28,190,190,155.523,0,21.615
10/19/2014 12:35,0,66.1606,75.2084,67.6141,0,0,47.4569,67.5732,1.5,0,0.0362996,100,1,0,28.3888,28,190,190,155.629,0,21.615
10/19/2014 12:36,0,66.1606,75.2084,67.6141,0,0,47.4569,67.5732,1.5,0,0.0362996,100,1,0,27.8971,28,190,190,155.735,0,21.5932
10/19/2014 12:37,0,66.1606,75.2084,67.6141,0,0,47.4569,67.5732,1.5,0,0.0362996,100,1,0,28.0006,28,190,190,155.841,0,21.5966
10/19/2014 12:38,0,65.3417,75.4352,67.8189,0,0,47.4362,67.8189,1.5,0,0.0369484,100,1,0,27.8098,28,190,190,155.735,0,21.8071
10/19/2014 12:39,0,65.3417,75.4352,67.8189,0,0,47.4362,67.8189,1.5,0,0.0369484,100,1,0,27.8098,28,190,190,155.629,0,21.6788
10/19/2014 12:40,0,65.3417,75.6619,68.0236,0,0,47.4362,68.3102,1.5,0,0.036516,100,1,0,27.9942,28,190,190,155.417,0,21.6788
10/19/2014 12:41,0,65.3417,75.6619,68.0236,0,0,47.4362,68.3102,1.5,0,0.036516,100,1,0,27.9942,28,190,190,155.311,0,21.7004
10/19/2014 12:42,0,66.0582,76.3043,68.2283,0,0,47.4067,68.8425,1.5,0,0.0367321,100,1,0,27.8971,28,190,190,155.205,0,21.7024
10/19/2014 12:43,0,66.0582,76.3043,68.2283,0,0,47.4067,68.8425,1.5,0,0.0367321,100,1,0,28.088,28,190,190,155.205,0,21.6523
10/19/2014 12:45,0,66.0582,76.0776,68.3512,0,0,47.4067,69.0882,1.5,0,0.0367321,100,1,0,28.0006,28,190,190,155.311,0,21.4025
10/19/2014 12:46,0,66.0582,76.0776,68.3512,0,0,47.4067,69.0882,1.5,0,0.0367321,100,1,0,28.3888,28,190,190,155.417,0,21.4542
10/19/2014 12:47,0,66.6725,76.4554,68.433,0,0,47.3388,69.3748,1.5,0,0.0373809,100,1,0,28.033,28,190,190,155.523,0,21.5261
10/19/2014 12:48,0,66.6725,76.4554,68.433,0,0,47.3388,69.3748,1.5,0,0.0373809,100,1,0,28.2918,28,190,190,155.629,0,21.4571
10/19/2014 12:49,0,66.6725,76.4554,68.433,0,0,47.3388,69.3748,1.5,0,0.0373809,100,1,0,28.088,28,190,190,155.629,0,21.4787
10/19/2014 12:50,0,66.6725,76.5688,68.5558,0,0,47.3388,69.5795,1.5,0,0.0369484,100,1,0,28.3953,28,190,190,155.841,0,21.4787
10/19/2014 12:51,0,66.6725,76.5688,68.5558,0,0,47.3388,69.5795,1.5,0,0.0369484,100,1,0,27.8971,28,190,190,155.629,0,21.3729
10/19/2014 12:52,0,66.3244,76.7955,68.7197,0,0,47.2843,69.7024,1.5,0,0.0367321,100,1,0,27.9942,28,190,190,155.629,0,21.4153
10/19/2014 12:53,0,66.3244,76.7955,68.7197,0,0,47.2843,69.7024,1.5,0,0.0367321,100,1,0,27.9942,28,190,190,155.629,0,21.4174
10/19/2014 12:54,0,66.3244,77.0223,68.9244,0,0,47.2843,69.989,1.5,0,0.0371647,100,1,0,27.9942,28,190,190,155.417,0,21.4194
