Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/19/2014 12:55,0,66.3244,77.0223,68.9244,0,0,47.2843,69.989,1.5,0,0.0371647,100,1,0,27.9942,28,190,190,155.523,0,21.4194
10/19/2014 12:56,0,66.3244,77.0223,68.9244,0,0,47.2843,69.989,1.5,0,0.0371647,100,1,0,27.8971,28,190,190,155.417,0,21.4178
10/19/2014 12:57,0,68.2693,77.1356,69.2929,0,0,47.2489,70.1528,1.5,0,0.0371647,100,1,0,28.2012,28,190,190,155.523,0,21.5236
10/19/2014 12:58,0,68.2693,77.1356,69.2929,0,0,47.2489,70.1528,1.5,0,0.0371647,100,1,0,28.0006,28,190,190,155.417,0,21.4657
10/19/2014 12:59,0,68.2693,77.438,69.3748,0,0,47.2489,70.1937,1.5,0,0.0373809,100,1,0,27.9942,28,190,190,155.523,0,21.4758
10/19/2014 13:00,0,68.2693,77.438,69.3748,0,0,47.2489,70.1937,1.5,0,0.0373809,100,1,0,28.075,28,190,190,155.629,0,21.4758
10/19/2014 13:01,0,68.2693,77.438,69.3748,0,0,47.2489,70.1937,1.5,0,0.0373809,100,1,0,28.4762,28,190,190,156.054,0,21.5317
10/19/2014 13:02,0,67.2661,77.5891,69.6205,0,0,47.1928,70.3165,1.5,0,0.0369484,100,1,0,28.2012,28,190,190,155.841,0,21.3985
10/19/2014 13:03,0,67.2661,77.5891,69.6205,0,0,47.1928,70.3165,1.5,0,0.0369484,100,1,0,28.0201,28,190,190,155.735,0,21.4437
10/19/2014 13:04,0,67.2661,78.0425,69.8252,0,0,47.1928,70.5212,1.5,0,0.0369484,100,1,0,27.9036,28,190,190,155.629,0,21.3936
10/19/2014 13:05,0,67.2661,78.0425,69.8252,0,0,47.1928,70.5212,1.5,0,0.0369484,100,1,0,27.9942,28,190,190,155.735,0,21.3936
10/19/2014 13:06,0,67.2661,78.0425,69.8252,0,0,47.1928,70.5212,1.5,0,0.0369484,100,1,0,27.8971,28,190,190,155.629,0,21.3666
10/19/2014 13:07,0,67.9417,78.2314,69.907,0,0,47.1928,70.8079,1.5,0,0.0369484,100,1,0,28.0006,28,190,190,155.417,0,21.3311
10/19/2014 13:08,0,67.9417,78.2314,69.907,0,0,47.1928,70.8079,1.5,0,0.0369484,100,1,0,27.9942,28,190,190,155.205,0,21.3504
10/19/2014 13:09,0,67.9417,78.307,69.989,0,0,47.1573,70.8488,1.5,0,0.0373809,100,1,0,28.0071,28,190,190,155.311,0,21.4041
10/19/2014 13:10,0,67.9417,78.307,69.989,0,0,47.1573,70.8488,1.5,0,0.0373809,100,1,0,28.088,28,190,190,155.417,0,21.4041
10/19/2014 13:11,0,67.9417,78.307,69.989,0,0,47.1573,70.8488,1.5,0,0.0373809,100,1,0,27.9942,28,190,190,155.523,0,21.3873
10/19/2014 13:12,0,67.7165,78.3826,70.1118,0,0,47.1573,70.8897,1.5,0,0.0373809,100,1,0,27.8971,28,190,190,155.629,0,21.4432
10/19/2014 13:13,0,67.7165,78.3826,70.1118,0,0,47.1573,70.8897,1.5,0,0.0373809,100,1,0,27.8033,28,190,190,155.629,0,21.4789
10/19/2014 13:14,0,67.7165,78.3826,70.0299,0,0,47.1042,70.8488,1.5,0,0.0375973,100,1,0,27.8971,28,190,190,155.311,0,21.5147
10/19/2014 13:15,0,67.7165,78.3826,70.0299,0,0,47.1042,70.8488,1.5,0,0.0375973,100,1,0,27.7354,28,190,190,155.523,0,21.5147
10/19/2014 13:16,0,67.0819,78.3826,69.989,0,0,47.1042,70.7669,1.5,0,0.0375973,100,1,0,27.9942,28,190,190,155.735,0,21.4444
10/19/2014 13:17,0,67.0819,78.3826,69.989,0,0,47.1042,70.7669,1.5,0,0.0375973,100,1,0,27.8971,28,190,190,155.629,0,21.5198
10/19/2014 13:18,0,67.0819,78.3826,69.989,0,0,47.1042,70.7669,1.5,0,0.0375973,100,1,0,28.2918,28,190,190,155.523,0,21.5198
10/19/2014 13:19,0,67.0819,78.0425,69.8252,0,0,47.0614,70.4803,1.5,0,0.0375973,100,1,0,27.9877,28,190,190,155.417,0,21.567
10/19/2014 13:20,0,67.0819,78.0425,69.8252,0,0,47.0614,70.4803,1.5,0,0.0375973,100,1,0,27.9036,28,190,190,155.417,0,21.567
10/19/2014 13:21,0,66.1811,77.5891,69.6205,0,0,47.0614,69.948,1.5,0,0.0378135,100,1,0,27.8033,28,190,190,155.417,0,21.3368
10/19/2014 13:22,0,66.1811,77.5891,69.6205,0,0,47.0614,69.948,1.5,0,0.0378135,100,1,0,27.8971,28,190,190,155.523,0,21.5423
10/19/2014 13:23,0,66.1811,77.5891,69.6205,0,0,47.0614,69.948,1.5,0,0.0378135,100,1,0,27.9942,28,190,190,155.629,0,21.5423
10/19/2014 13:24,0,66.1811,77.2112,69.4157,0,0,47.0083,69.0882,1.5,0,0.0375973,100,1,0,27.923,28,190,190,155.841,0,21.5297
10/19/2014 13:25,0,66.1811,77.2112,69.4157,0,0,47.0083,69.0882,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,155.841,0,21.6423
10/19/2014 13:26,0,68.7401,76.9467,69.3748,0,0,47.0083,68.6378,1.5,0,0.0373809,100,1,0,28.0815,28,190,190,155.735,0,21.6423
10/19/2014 13:27,0,68.7401,76.9467,69.3748,0,0,47.0083,68.6378,1.5,0,0.0373809,100,1,0,28.2918,28,190,190,155.629,0,21.4289
10/19/2014 13:28,0,68.7401,76.9467,69.3748,0,0,47.0083,68.6378,1.5,0,0.0373809,100,1,0,27.8098,28,190,190,155.417,0,21.5482
10/19/2014 13:29,0,68.7401,76.72,69.3748,0,0,46.9862,68.3512,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,155.205,0,21.5482
10/19/2014 13:30,0,68.7401,76.72,69.3748,0,0,46.9862,68.3512,1.5,0,0.0375973,100,1,0,27.9424,28,190,190,155.311,0,21.4497
10/19/2014 13:31,0,67.6756,76.6443,69.3748,0,0,46.9862,68.0645,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,155.205,0,21.4497
10/19/2014 13:32,0,67.6756,76.6443,69.3748,0,0,46.9862,68.0645,1.5,0,0.0380298,100,1,0,27.9942,28,190,190,155.205,0,21.5247
10/19/2014 13:33,0,67.6756,76.6443,69.3748,0,0,46.9862,68.0645,1.5,0,0.0380298,100,1,0,28.088,28,190,190,155.417,0,21.4508
10/19/2014 13:34,0,67.6756,76.4554,69.252,0,0,46.9507,67.9008,1.5,0,0.0380298,100,1,0,28.088,28,190,190,155.841,0,21.4508
10/19/2014 13:35,0,67.6756,76.4554,69.252,0,0,46.9507,67.9008,1.5,0,0.0380298,100,1,0,27.9036,28,190,190,155.841,0,21.4928
10/19/2014 13:36,0,67.1024,76.3043,69.1701,0,0,46.9507,67.737,1.5,0,0.0380298,100,1,0,28.2983,28,190,190,155.841,0,21.4928
10/19/2014 13:37,0,67.1024,76.3043,69.1701,0,0,46.9507,67.737,1.5,0,0.0380298,100,1,0,28.088,28,190,190,156.16,0,21.3414
10/19/2014 13:38,0,67.1024,76.3043,69.1701,0,0,46.9507,67.737,1.5,0,0.0380298,100,1,0,27.8971,28,190,190,155.841,0,21.4405
10/19/2014 13:39,0,67.1024,76.2287,69.0882,0,0,46.9005,67.5732,1.5,0,0.0378135,100,1,0,27.8971,28,190,190,155.841,0,21.4405
10/19/2014 13:40,0,67.1024,76.2287,69.0882,0,0,46.9005,67.5732,1.5,0,0.0378135,100,1,0,28.3888,28,190,190,155.735,0,21.6865
10/19/2014 13:41,0,67.4094,76.2287,69.2111,0,0,46.9005,67.5323,1.5,0,0.0378135,100,1,0,28.088,28,190,190,154.78,0,21.4744
10/19/2014 13:42,0,67.4094,76.2287,69.2111,0,0,46.9005,67.5323,1.5,0,0.0378135,100,1,0,27.9942,28,190,190,155.205,0,21.4046
10/19/2014 13:43,0,67.4094,76.2287,69.2929,0,0,46.8651,67.5323,1.5,0,0.0378135,100,1,0,28.088,28,190,190,155.523,0,21.3347
10/19/2014 13:44,0,67.4094,76.2287,69.2929,0,0,46.8651,67.5323,1.5,0,0.0378135,100,1,0,28.2012,28,190,190,155.735,0,21.3347
10/19/2014 13:45,0,67.4094,76.2287,69.2929,0,0,46.8651,67.5323,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,156.054,0,21.3965
10/19/2014 13:46,0,68.126,76.3799,69.3748,0,0,46.8651,67.4913,1.5,0,0.0384623,100,1,0,27.9942,28,190,190,156.16,0,21.3965
10/19/2014 13:47,0,68.126,76.3799,69.3748,0,0,46.8651,67.4913,1.5,0,0.0384623,100,1,0,27.9036,28,190,190,156.054,0,21.3783
10/19/2014 13:48,0,68.126,76.5688,69.6205,0,0,46.8237,67.6141,1.5,0,0.0380298,100,1,0,27.9942,28,190,190,156.16,0,21.4828
10/19/2014 13:49,0,68.126,76.5688,69.6205,0,0,46.8237,67.6141,1.5,0,0.0380298,100,1,0,28.2012,28,190,190,156.054,0,21.4828
10/19/2014 13:50,0,68.126,76.5688,69.6205,0,0,46.8237,67.6141,1.5,0,0.0380298,100,1,0,27.8098,28,190,190,156.054,0,21.2271
10/19/2014 13:51,0,69.3338,76.9467,69.7842,0,0,46.8237,67.737,1.5,0,0.0380298,100,1,0,28.1009,28,190,190,155.841,0,21.4767
10/19/2014 13:52,0,69.3338,76.9467,69.7842,0,0,46.8237,67.737,1.5,0,0.0380298,100,1,0,27.8971,28,190,190,155.735,0,21.3646
10/19/2014 13:53,0,69.3338,77.0978,69.7842,0,0,46.8237,67.6141,1.5,0,0.0384623,100,1,0,27.8098,28,190,190,155.735,0,21.6737
10/19/2014 13:54,0,69.3338,77.0978,69.7842,0,0,46.8237,67.6141,1.5,0,0.0384623,100,1,0,27.9036,28,190,190,155.523,0,21.6737
10/19/2014 13:55,0,69.3338,77.2867,69.948,0,0,46.7735,67.7779,1.5,0,0.038246,100,1,0,27.8971,28,190,190,154.886,0,21.5535
10/19/2014 13:56,0,69.3338,77.2867,69.948,0,0,46.7735,67.7779,1.5,0,0.038246,100,1,0,28.088,28,190,190,154.886,0,21.6634
10/19/2014 13:57,0,69.3338,77.2867,69.948,0,0,46.7735,67.7779,1.5,0,0.038246,100,1,0,28.0201,28,190,190,155.205,0,21.5084
10/19/2014 13:58,0,68.6583,77.438,69.989,0,0,46.7735,67.9417,1.5,0,0.038246,100,1,0,27.9359,28,190,190,155.523,0,21.5028
10/19/2014 13:59,0,68.6583,77.438,69.989,0,0,46.7735,67.9417,1.5,0,0.038246,100,1,0,28.0815,28,190,190,155.629,0,21.5028
10/19/2014 14:00,0,68.6583,77.5891,70.0709,0,0,46.7071,67.9417,1.5,0,0.038246,100,1,0,27.606,28,190,190,155.629,0,21.359
10/19/2014 14:01,0,68.6583,77.5891,70.0709,0,0,46.7071,67.9417,1.5,0,0.038246,100,1,0,27.5995,28,190,190,156.054,0,21.6423
10/19/2014 14:02,0,68.6583,77.5891,70.0709,0,0,46.7071,67.9417,1.5,0,0.038246,100,1,0,27.8098,28,190,190,155.629,0,21.51
10/19/2014 14:03,0,68.5559,77.8158,70.2756,0,0,46.7071,67.9827,1.5,0,0.038246,100,1,0,27.6965,28,190,190,155.629,0,21.5315
10/19/2014 14:04,0,68.5559,77.8158,70.2756,0,0,46.7071,67.9827,1.5,0,0.038246,100,1,0,28.088,28,190,190,155.523,0,21.5767
10/19/2014 14:05,0,68.5559,77.967,70.4803,0,0,46.6717,68.1464,1.5,0,0.0386786,100,1,0,27.8098,28,190,190,155.417,0,21.5767
10/19/2014 14:06,0,68.5559,77.967,70.4803,0,0,46.6717,68.1464,1.5,0,0.0386786,100,1,0,27.8971,28,190,190,155.205,0,21.5866
10/19/2014 14:07,0,68.5559,77.967,70.4803,0,0,46.6717,68.1464,1.5,0,0.0386786,100,1,0,27.9748,28,190,190,154.144,0,21.5866
10/19/2014 14:08,0,68.6583,78.1937,70.5622,0,0,46.6717,68.0236,1.5,0,0.0401926,100,1,0,28.1591,28,190,190,154.568,0,21.5796
10/19/2014 14:09,0,68.6583,78.1937,70.5622,0,0,46.6717,68.0236,1.5,0,0.0401926,100,1,0,28.5279,28,190,190,154.992,0,21.5796
10/19/2014 14:10,1,68.6583,79.743,69.8661,82.3265,0,46.6245,64.5023,1.5,44.5497,0.0585755,100,1,0,28.2012,28,190,190,155.311,0,21.4287
10/19/2014 14:11,1,68.6583,79.743,69.8661,82.3265,0,46.6245,64.5023,1.5,44.5497,0.0585755,100,1,0,28.2012,28,190,190,155.523,0,21.4912
10/19/2014 14:12,1,68.6583,79.743,69.8661,82.3265,0,46.6245,64.5023,1.5,44.5497,0.0585755,77.7281,1,0,28.3953,28,190,190,155.841,0,21.4375
10/19/2014 14:13,1,68.6378,80.1586,67.737,100,40.5445,46.6245,60.4897,1.5,93.5542,0.261869,77.7281,1,0,28.2077,28,190,190,155.841,0,21.2915
10/19/2014 14:14,1,68.6378,80.1586,67.737,100,40.5445,46.6245,60.4897,1.5,93.5542,0.261869,77.7281,1,0,28.0071,28,190,190,155.841,0,21.2915
10/19/2014 14:15,1,68.6378,77.8914,67,100,84.4344,46.5816,54.5936,1.5,96.9805,1.57744,33.6799,1,0,28.088,28,190,190,155.841,0,21.3532
10/19/2014 14:16,1,68.6378,77.8914,67,100,84.4344,46.5816,54.5936,1.5,96.9805,1.57744,33.6799,1,0,28.088,28,190,190,155.841,0,21.3045
10/19/2014 14:17,1,68.6378,77.8914,67,100,84.4344,46.5816,54.5936,1.5,96.9805,1.57744,30.1885,1,0,28.088,28,190,190,155.735,0,21.3225
10/19/2014 14:18,1,67.9417,76.4554,66.7952,100,99.8351,46.5816,51.0723,1.5,91.6803,1.50391,30.1885,1,0,27.7451,28,190,190,155.417,0,21.2773
10/19/2014 14:19,1,67.9417,76.4554,66.7952,100,99.8351,46.5816,51.0723,1.5,91.6803,1.50391,30.1885,1,0,27.5995,28,190,190,154.674,0,21.3514
10/19/2014 14:20,1,67.9417,75.7375,66.4268,100,99.855,46.5639,49.9669,1.5,89.3351,1.5277,30.1885,1,0,27.9942,28,190,190,154.462,0,21.3514
10/19/2014 14:21,1,67.9417,75.7375,66.4268,100,99.855,46.5639,49.9669,1.5,89.3351,1.5277,30.1885,1,0,27.7451,28,190,190,154.886,0,21.2182
10/19/2014 14:22,1,67.9417,75.7375,66.4268,100,99.855,46.5639,49.9669,1.5,89.3351,1.5277,30.1885,1,0,27.5122,28,190,190,155.099,0,21.3694
10/19/2014 14:23,1,68.2488,75.3596,66.4268,100,100,46.5639,49.5983,1.5,88.6582,1.50239,30.1885,1,0,27.8033,28,190,190,155.311,0,21.1628
10/19/2014 14:24,1,68.2488,75.3596,66.4268,100,100,46.5639,49.5983,1.5,88.6582,1.50239,30.1885,1,0,27.9036,28,190,190,155.205,0,21.3342
10/19/2014 14:25,1,68.2488,74.9818,66.7133,100,99.9756,46.9906,49.066,1.5,87.9482,1.51385,30.1885,1,0,28.088,28,190,190,155.311,0,21.3342
10/19/2014 14:26,1,68.2488,74.9818,66.7133,100,99.9756,46.9906,49.066,1.5,87.9482,1.51385,30.1885,1,0,28.3953,28,190,190,155.417,0,20.9711
10/19/2014 14:27,1,67.5323,74.9818,66.5496,100,100,46.9906,48.9842,1.5,88.5098,1.48704,30.1885,1,0,28.2012,28,190,190,155.417,0,21.2605
10/19/2014 14:28,1,67.5323,74.9818,66.5496,100,100,46.9906,48.9842,1.5,88.5098,1.48704,30.1885,1,0,28.4891,28,190,190,155.629,0,21.0495
10/19/2014 14:29,1,67.5323,74.9818,66.5496,100,100,46.9906,48.9842,1.5,88.5098,1.48704,30.1885,1,0,27.6965,28,190,190,155.629,0,21.3274
10/19/2014 14:30,1,67.5323,74.8683,66.3448,100,99.9228,47.4172,48.7794,1.5,88.5668,1.48985,30.1885,1,0,27.9877,28,190,190,155.311,0,21.3274
10/19/2014 14:31,1,67.5323,74.8683,66.3448,100,99.9228,47.4172,48.7794,1.5,88.5668,1.48985,30.1885,1,0,27.9101,28,190,190,154.674,0,21.2472
10/19/2014 14:32,1,67.5323,74.8683,66.3448,100,99.9228,47.4172,48.7794,1.5,88.5668,1.48985,30.1885,1,0,27.8098,28,190,190,154.78,0,21.3032
10/19/2014 14:33,1,67.7575,74.6417,66.6724,100,100,47.4172,48.7385,1.5,88.176,1.50304,30.1885,1,0,28.0006,28,190,190,154.674,0,21.285
10/19/2014 14:34,1,67.7575,74.6417,66.6724,100,100,47.4172,48.7385,1.5,88.176,1.50304,30.1885,1,0,27.9942,28,190,190,154.886,0,21.287
10/19/2014 14:35,1,67.7575,74.5283,66.959,100,100,47.7906,48.7794,1.5,88.4431,1.4998,30.1885,1,0,27.9942,28,190,190,154.992,0,21.287
10/19/2014 14:36,1,67.7575,74.5283,66.959,100,100,47.7906,48.7794,1.5,88.4431,1.4998,30.1885,1,0,28.2983,28,190,190,154.992,0,21.4544
10/19/2014 14:37,1,68.6787,74.5283,66.7952,100,100,47.7906,49.025,1.5,88.3972,1.50174,30.1885,1,0,27.9942,28,190,190,154.992,0,21.3423
10/19/2014 14:38,1,68.6787,74.5283,66.7952,100,100,47.7906,49.025,1.5,88.3972,1.50174,30.1885,1,0,27.8971,28,190,190,154.992,0,21.5723
10/19/2014 14:39,1,68.6787,74.5283,66.7952,100,100,47.7906,49.025,1.5,88.3972,1.50174,30.1885,1,0,28.4827,28,190,190,154.992,0,21.3272
10/19/2014 14:40,1,68.6787,74.4527,66.7543,100,99.7848,48.0637,48.7794,1.5,88.1039,1.51061,30.1885,1,0,27.9036,28,190,190,155.311,0,21.3272
10/19/2014 14:41,1,68.6787,74.4527,66.7543,100,99.7848,48.0637,48.7794,1.5,88.1039,1.51061,30.1885,1,0,28.0006,28,190,190,154.992,0,21.6083
10/19/2014 14:42,1,68.6173,74.4527,66.9181,100,100,48.0637,48.9432,1.5,88.0714,1.50369,30.1885,1,0,28.2983,28,190,190,154.992,0,21.2257
10/19/2014 14:43,1,68.6173,74.4527,66.9181,100,100,48.0637,48.9432,1.5,88.0714,1.50369,30.1885,1,0,27.8971,28,190,190,154.674,0,21.4441
10/19/2014 14:44,1,68.6173,74.4527,66.9181,100,100,48.0637,48.9432,1.5,88.0714,1.50369,30.1885,1,0,28.2983,28,190,190,154.78,0,21.2387
10/19/2014 14:45,1,68.6173,74.9818,67.041,100,99.789,48.3456,48.9022,1.5,87.954,1.50326,30.1885,1,0,27.8098,28,190,190,154.992,0,21.2387
10/19/2014 14:46,1,68.6173,74.9818,67.041,100,99.789,48.3456,48.9022,1.5,87.954,1.50326,30.1885,1,0,27.8971,28,190,190,155.099,0,21.3077
10/19/2014 14:47,1,69.5386,75.4352,67.1228,100,100,48.3456,48.8613,1.5,88.1377,1.49244,30.1885,1,0,27.9942,28,190,190,154.886,0,21.3713
10/19/2014 14:48,1,69.5386,75.4352,67.1228,100,100,48.3456,48.8613,1.5,88.1377,1.49244,30.1885,1,0,28.0006,28,190,190,154.886,0,21.3713
10/19/2014 14:49,1,69.5386,75.4352,67.1228,100,100,48.3456,48.8613,1.5,88.1377,1.49244,30.1885,1,0,27.6965,28,190,190,154.886,0,21.2704
10/19/2014 14:50,1,69.5386,75.813,67.1638,100,100,48.5566,49.025,1.5,87.5541,1.5145,30.1885,1,0,27.8098,28,190,190,154.886,0,21.2704
10/19/2014 14:51,1,69.5386,75.813,67.1638,100,100,48.5566,49.025,1.5,87.5541,1.5145,30.1885,1,0,28.2012,28,190,190,154.992,0,21.2922
10/19/2014 14:52,1,68.7811,76.0776,66.8771,100,99.5556,48.5566,48.8204,1.5,87.8069,1.50607,30.1885,1,0,27.5995,28,190,190,154.992,0,21.303
10/19/2014 14:53,1,68.7811,76.0776,66.8771,100,99.5556,48.5566,48.8204,1.5,87.8069,1.50607,30.1885,1,0,27.9036,28,190,190,155.099,0,21.2529
10/19/2014 14:54,1,68.7811,76.0776,66.8771,100,99.5556,48.5566,48.8204,1.5,87.8069,1.50607,30.1885,1,0,27.716,28,190,190,154.992,0,21.3338
10/19/2014 14:55,1,68.7811,76.3043,67.3275,100,99.605,48.7381,49.025,1.5,88.0823,1.49439,30.1885,1,0,27.9877,28,190,190,154.992,0,21.3338
10/19/2014 14:56,1,68.7811,76.3043,67.3275,100,99.605,48.7381,49.025,1.5,88.0823,1.49439,30.1885,1,0,28.2012,28,190,190,154.992,0,21.4825
10/19/2014 14:57,1,69.2724,76.8711,67.3685,100,99.605,48.7381,48.9022,1.5,86.901,1.51732,30.1885,1,0,28.2983,28,190,190,154.886,0,21.2522
10/19/2014 14:58,1,69.2724,76.8711,67.3685,100,99.605,48.7381,48.9022,1.5,86.901,1.51732,30.1885,1,0,27.6965,28,190,190,154.992,0,21.2522
10/19/2014 14:59,1,69.2724,77.6647,67.9417,100,99.605,48.7381,48.9432,1.5,87.2424,1.50045,30.1885,1,0,27.9942,28,190,190,154.78,0,21.3502
10/19/2014 15:00,1,69.2724,77.6647,67.9417,100,99.605,48.7381,48.9432,1.5,87.2424,1.50045,30.1885,1,0,28.0006,28,190,190,154.78,0,21.3502
10/19/2014 15:01,1,69.2724,77.6647,67.9417,100,99.605,48.7381,48.9432,1.5,87.2424,1.50045,30.1885,1,0,28.0006,28,190,190,154.568,0,21.3015
10/19/2014 15:02,0,69.4158,77.0223,68.6787,0,0,48.9227,48.6976,1.5,0,0.0414902,46.5821,1,0,27.9036,28,190,190,154.78,0,21.2709
10/19/2014 15:03,0,69.4158,77.0223,68.6787,0,0,48.9227,48.6976,1.5,0,0.0414902,46.5821,1,0,27.8098,28,190,190,154.78,0,21.2709
10/19/2014 15:04,0,69.4158,77.0223,68.6787,0,0,48.9227,48.6976,1.5,0,0.0414902,87.977,1,0,28.088,28,190,190,155.311,0,21.219
10/19/2014 15:05,0,69.4158,76.5688,68.7197,0,0,48.6998,49.2298,1.5,0,0.041274,87.977,1,0,28.2012,28,190,190,155.205,0,21.219
10/19/2014 15:06,0,69.4158,76.5688,68.7197,0,0,48.6998,49.2298,1.5,0,0.041274,100,1,0,28.0006,28,190,190,155.311,0,21.1703
10/19/2014 15:07,0,70.9102,76.3799,68.8425,0,0,48.6998,50.2944,1.5,0,0.0401926,100,1,0,28.088,28,190,190,155.311,0,21.1883
10/19/2014 15:08,0,70.9102,76.3799,68.8425,0,0,48.6998,50.2944,1.5,0,0.0401926,100,1,0,28.088,28,190,190,155.205,0,21.1883
10/19/2014 15:09,0,70.9102,76.3043,69.0472,0,0,48.6998,51.359,1.5,0,0.040625,100,1,0,28.0945,28,190,190,155.417,0,21.1588
10/19/2014 15:10,0,70.9102,76.3043,69.0472,0,0,48.6998,51.359,1.5,0,0.040625,100,1,0,28.0427,28,190,190,155.205,0,21.1588
10/19/2014 15:11,0,70.9102,76.3043,69.0472,0,0,48.6998,51.359,1.5,0,0.040625,100,1,0,28.088,28,190,190,155.311,0,21.1573
10/19/2014 15:12,0,71.6063,76.3799,69.252,0,0,48.5049,52.3826,1.5,0,0.03976,100,1,0,28.0006,28,190,190,155.311,0,21.1534
10/19/2014 15:13,0,71.6063,76.3799,69.252,0,0,48.5049,52.3826,1.5,0,0.03976,100,1,0,28.1883,28,190,190,155.205,0,21.1534
10/19/2014 15:14,0,71.6063,76.3799,69.252,0,0,48.5049,52.3826,1.5,0,0.03976,100,1,0,27.9101,28,190,190,155.417,0,21.1546
10/19/2014 15:15,0,71.6063,76.6443,69.5386,0,0,48.5049,53.3653,1.5,0,0.0395436,100,1,0,28.1139,28,190,190,155.523,0,21.2047
10/19/2014 15:16,0,71.6063,76.6443,69.5386,0,0,48.5049,53.3653,1.5,0,0.0395436,100,1,0,28.1947,28,190,190,155.629,0,21.0742
10/19/2014 15:17,0,70.3575,77.0223,69.7433,0,0,48.3189,54.307,1.5,0,0.0388949,100,1,0,28.088,28,190,190,155.523,0,21.1121
10/19/2014 15:18,0,70.3575,77.0223,69.7433,0,0,48.3189,54.307,1.5,0,0.0388949,100,1,0,28.088,28,190,190,155.523,0,21.0683
10/19/2014 15:19,0,70.3575,77.0223,69.7433,0,0,48.3189,54.307,1.5,0,0.0388949,100,1,0,28.0071,28,190,190,155.841,0,21.0683
10/19/2014 15:20,0,70.3575,77.438,69.8661,0,0,48.3189,55.1669,1.5,0,0.03976,100,1,0,28.0006,28,190,190,156.054,0,21.2311
10/19/2014 15:21,0,70.3575,77.438,69.8661,0,0,48.3189,55.1669,1.5,0,0.03976,100,1,0,28.0006,28,190,190,155.948,0,21.2311
10/19/2014 15:22,0,70.4189,77.7402,70.0709,0,0,48.1949,55.822,1.5,0,0.0399762,100,1,0,27.9036,28,190,190,155.205,0,20.955
10/19/2014 15:23,0,70.4189,77.7402,70.0709,0,0,48.1949,55.822,1.5,0,0.0399762,100,1,0,27.8098,28,190,190,155.523,0,21.0981
10/19/2014 15:24,0,70.4189,77.7402,70.0709,0,0,48.1949,55.822,1.5,0,0.0399762,100,1,0,28.0945,28,190,190,155.841,0,21.0981
10/19/2014 15:25,0,70.4189,77.7402,70.1937,0,0,48.1949,56.5999,1.5,0,0.03976,100,1,0,27.8098,28,190,190,155.948,0,21.131
10/19/2014 15:26,0,70.4189,77.7402,70.1937,0,0,48.1949,56.5999,1.5,0,0.03976,100,1,0,27.9036,28,190,190,156.054,0,21.131
10/19/2014 15:27,0,71.3811,78.0425,70.3575,0,0,48.0842,57.1732,1.5,0,0.0391113,100,1,0,27.8098,28,190,190,156.16,0,21.1761
10/19/2014 15:28,0,71.3811,78.0425,70.3575,0,0,48.0842,57.1732,1.5,0,0.0391113,100,1,0,28.0006,28,190,190,156.266,0,21.1909
10/19/2014 15:29,0,71.3811,78.307,70.4393,0,0,48.0842,57.8283,1.5,0,0.0391113,100,1,0,28.0006,28,190,190,155.948,0,21.1909
10/19/2014 15:30,0,71.3811,78.307,70.4393,0,0,48.0842,57.8283,1.5,0,0.0391113,100,1,0,27.8098,28,190,190,155.629,0,21.2089
10/19/2014 15:31,0,71.3811,78.307,70.4393,0,0,48.0842,57.8283,1.5,0,0.0391113,100,1,0,27.8098,28,190,190,155.735,0,21.2089
10/19/2014 15:32,0,70.726,78.3826,70.5212,0,0,47.9882,58.4424,1.5,0,0.0386786,100,1,0,28.088,28,190,190,155.629,0,21.3379
10/19/2014 15:33,0,70.726,78.3826,70.5212,0,0,47.9882,58.4424,1.5,0,0.0386786,100,1,0,28.088,28,190,190,154.674,0,21.0586
10/19/2014 15:34,0,70.726,78.307,70.5622,0,0,47.9882,59.0157,1.5,0,0.0386786,100,1,0,27.9036,28,190,190,154.78,0,21.0586
10/19/2014 15:35,0,70.726,78.307,70.5622,0,0,47.9882,59.0157,1.5,0,0.0386786,100,1,0,28.088,28,190,190,155.205,0,21.3855
10/19/2014 15:36,0,70.726,78.307,70.5622,0,0,47.9882,59.0157,1.5,0,0.0386786,100,1,0,27.8098,28,190,190,155.948,0,21.1276
10/19/2014 15:37,0,70.7669,78.496,70.6031,0,0,47.8672,59.7527,1.5,0,0.0388949,100,1,0,28.0945,28,190,190,155.523,0,21.3439
10/19/2014 15:38,0,70.7669,78.496,70.6031,0,0,47.8672,59.7527,1.5,0,0.0388949,100,1,0,28.0945,28,190,190,155.311,0,21.2336
10/19/2014 15:39,0,70.7669,78.7227,70.6441,0,0,47.8672,60.2031,1.5,0,0.0386786,100,1,0,27.8971,28,190,190,155.311,0,21.2336
10/19/2014 15:40,0,70.7669,78.7227,70.6441,0,0,47.8672,60.2031,1.5,0,0.0386786,100,1,0,28.0006,28,190,190,155.735,0,21.1391
10/19/2014 15:41,0,70.7669,78.7227,70.6441,0,0,47.8672,60.2031,1.5,0,0.0386786,100,1,0,27.8098,28,190,190,155.417,0,21.1391
10/19/2014 15:42,0,70.1323,78.6471,70.7669,0,0,47.8421,60.4897,1.5,0,0.0388949,100,1,0,27.716,28,190,190,155.629,0,21.363
10/19/2014 15:43,0,70.1323,78.6471,70.7669,0,0,47.8421,60.4897,1.5,0,0.0388949,100,1,0,27.9036,28,190,190,155.523,0,21.3204
10/19/2014 15:44,0,70.1323,78.6471,70.9307,0,0,47.8421,60.8173,1.5,0,0.0386786,100,1,0,27.6965,28,190,190,155.099,0,21.3204
10/19/2014 15:45,0,70.1323,78.6471,70.9307,0,0,47.8421,60.8173,1.5,0,0.0386786,100,1,0,28.0006,28,190,190,154.568,0,21.4222
10/19/2014 15:46,0,71.4425,78.6471,70.9307,0,0,47.7462,61.1448,1.5,0,0.0388949,100,1,0,27.5995,28,190,190,155.099,0,21.1639
10/19/2014 15:48,0,71.4425,78.6471,70.9307,0,0,47.7462,61.1448,1.5,0,0.0388949,100,1,0,28.2012,28,190,190,155.311,0,21.2173
10/19/2014 15:49,0,71.4425,78.7983,70.9716,0,0,47.7462,61.3904,1.5,0,0.0391113,100,1,0,27.8098,28,190,190,155.311,0,21.2173
10/19/2014 15:50,0,71.4425,78.7983,70.9716,0,0,47.7462,61.3904,1.5,0,0.0391113,100,1,0,27.8098,28,190,190,155.417,0,21.3708
10/19/2014 15:51,0,70.6236,78.7227,71.0126,0,0,47.6842,61.718,1.5,0,0.038246,100,1,0,28.0006,28,190,190,155.417,0,21.1708
10/19/2014 15:52,0,70.6236,78.7227,71.0126,0,0,47.6842,61.718,1.5,0,0.038246,100,1,0,28.2012,28,190,190,155.311,0,21.4015
10/19/2014 15:53,0,70.6236,78.7227,71.0126,0,0,47.6842,61.718,1.5,0,0.038246,100,1,0,28.1721,28,190,190,155.311,0,21.293
10/19/2014 15:54,0,70.6236,78.8738,70.9716,0,0,47.6842,61.8819,1.5,0,0.038246,100,1,0,27.8098,28,190,190,155.417,0,21.293
10/19/2014 15:55,0,70.6236,78.8738,70.9716,0,0,47.6842,61.8819,1.5,0,0.038246,100,1,0,27.9553,28,190,190,155.205,0,21.4786
10/19/2014 15:56,0,70.6236,78.7983,70.9716,0,0,47.6842,62.0865,1.5,0,0.0384623,100,1,0,28.2077,28,190,190,154.78,0,21.3665
10/19/2014 15:57,0,70.6236,78.7983,70.9716,0,0,47.6842,62.0865,1.5,0,0.0384623,100,1,0,28.3565,28,190,190,154.992,0,21.1648
10/19/2014 15:58,0,70.0299,78.7227,70.9716,0,0,47.631,62.2503,1.5,0,0.0391113,100,1,0,28.2077,28,190,190,155.311,0,21.2486
10/19/2014 15:59,0,70.0299,78.7227,70.9716,0,0,47.631,62.2503,1.5,0,0.0391113,100,1,0,28.088,28,190,190,155.629,0,21.2486
10/19/2014 16:00,0,70.0299,78.7227,70.9716,0,0,47.631,62.2503,1.5,0,0.0391113,100,1,0,28.0136,28,190,190,155.629,0,21.132
10/19/2014 16:01,0,70.0299,78.7983,70.9716,0,0,47.631,62.3732,1.5,0,0.0384623,100,1,0,27.9036,28,190,190,155.841,0,21.173
10/19/2014 16:02,0,70.0299,78.7983,70.9716,0,0,47.631,62.3732,1.5,0,0.0384623,100,1,0,28.0006,28,190,190,155.629,0,21.1207
10/19/2014 16:03,0,70.0299,78.7983,70.9716,0,0,47.631,62.3732,1.5,0,0.0384623,100,1,0,27.9101,28,190,190,155.523,0,21.14
10/19/2014 16:04,0,69.8456,78.496,70.9716,0,0,47.5661,62.4551,1.5,0,0.0388949,100,1,0,27.8098,28,190,190,155.417,0,21.14
10/19/2014 16:05,0,69.8456,78.496,70.9716,0,0,47.5661,62.4551,1.5,0,0.0388949,100,1,0,28.088,28,190,190,155.311,0,21.1937
10/19/2014 16:06,0,69.8456,78.4204,70.8079,0,0,47.5661,62.537,1.5,0,0.038246,100,1,0,27.8971,28,190,190,155.311,0,21.2308
10/19/2014 16:07,0,69.8456,78.4204,70.8079,0,0,47.5661,62.537,1.5,0,0.038246,100,1,0,28.088,28,190,190,154.992,0,21.1712
10/19/2014 16:08,0,71.1354,78.5715,70.8488,0,0,47.5219,62.537,1.5,0,0.038246,100,1,0,28.0945,28,190,190,155.523,0,21.1366
10/19/2014 16:09,0,71.1354,78.5715,70.8488,0,0,47.5219,62.537,1.5,0,0.038246,100,1,0,28.0006,28,190,190,155.523,0,21.1366
10/19/2014 16:10,0,71.1354,78.5715,70.8488,0,0,47.5219,62.537,1.5,0,0.038246,100,1,0,27.7774,28,190,190,155.735,0,21.1546
10/19/2014 16:11,0,71.1354,78.307,70.7669,0,0,47.5219,62.6188,1.5,0,0.0384623,100,1,0,28.0006,28,190,190,155.841,0,21.1059
10/19/2014 16:12,0,71.1354,78.307,70.7669,0,0,47.5219,62.6188,1.5,0,0.0384623,100,1,0,27.9942,28,190,190,156.054,0,21.1059
10/19/2014 16:13,0,70.4803,78.4204,70.6031,0,0,47.4628,62.6188,1.5,0,0.0388949,100,1,0,28.088,28,190,190,155.841,0,21.1115
10/19/2014 16:14,0,70.4803,78.4204,70.6031,0,0,47.4628,62.6188,1.5,0,0.0388949,100,1,0,27.8098,28,190,190,155.841,0,21.1115
10/19/2014 16:15,0,70.4803,78.1937,70.4803,0,0,47.4628,62.6188,1.5,0,0.0375973,100,1,0,27.9942,28,190,190,155.735,0,21.1885
10/19/2014 16:16,0,70.4803,78.1937,70.4803,0,0,47.4628,62.6188,1.5,0,0.0375973,100,1,0,27.9036,28,190,190,155.629,0,21.2573
10/19/2014 16:17,0,70.4803,78.1937,70.4803,0,0,47.4628,62.6188,1.5,0,0.0375973,100,1,0,28.0006,28,190,190,154.886,0,21.2573
10/19/2014 16:18,0,70.3575,78.0425,70.3984,0,0,47.4111,62.6598,1.5,0,0.0384623,100,1,0,28.1139,28,190,190,155.735,0,21.0836
10/19/2014 16:19,0,70.3575,78.0425,70.3984,0,0,47.4111,62.6598,1.5,0,0.0384623,100,1,0,28.0006,28,190,190,155.629,0,21.0836
10/19/2014 16:20,0,70.3575,78.0425,70.3984,0,0,47.4111,62.6598,1.5,0,0.0384623,100,1,0,28.088,28,190,190,155.841,0,21.1845
10/19/2014 16:21,0,70.3575,77.8914,70.3575,0,0,47.4111,62.7417,1.5,0,0.0386786,100,1,0,27.9942,28,190,190,155.948,0,21.1495
10/19/2014 16:22,0,70.3575,77.8914,70.3575,0,0,47.4111,62.7417,1.5,0,0.0386786,100,1,0,27.8971,28,190,190,156.054,0,21.1495
10/19/2014 16:23,0,69.7433,77.6647,70.3165,0,0,47.3683,62.7826,1.5,0,0.0386786,100,1,0,28.0945,28,190,190,155.841,0,21.1441
10/19/2014 16:24,0,69.7433,77.6647,70.3165,0,0,47.3683,62.7826,1.5,0,0.0386786,100,1,0,27.8098,28,190,190,155.841,0,21.1441
10/19/2014 16:25,0,69.7433,77.6647,70.3165,0,0,47.3683,62.7826,1.5,0,0.0386786,100,1,0,27.8098,28,190,190,155.948,0,21.2063
10/19/2014 16:26,0,69.7433,77.5135,70.1937,0,0,47.3683,62.7826,1.5,0,0.0384623,100,1,0,27.8098,28,190,190,155.948,0,21.2897
10/19/2014 16:27,0,69.7433,77.5135,70.1937,0,0,47.3683,62.7826,1.5,0,0.0384623,100,1,0,28.2983,28,190,190,154.992,0,21.2897
10/19/2014 16:28,0,72.2205,77.438,70.1937,0,0,47.3093,62.8646,1.5,0,0.0386786,100,1,0,28.1818,28,190,190,155.311,0,21.1057
10/19/2014 16:29,0,72.2205,77.438,70.1937,0,0,47.3093,62.8646,1.5,0,0.0386786,100,1,0,28.2918,28,190,190,155.841,0,21.1057
10/19/2014 16:30,0,72.2205,77.2867,70.1118,0,0,47.3093,62.8646,1.5,0,0.0384623,100,1,0,28.088,28,190,190,156.054,0,21.0096
10/19/2014 16:31,0,72.2205,77.2867,70.1118,0,0,47.3093,62.8646,1.5,0,0.0384623,100,1,0,28.0945,28,190,190,156.054,0,21.0547
10/19/2014 16:32,0,72.2205,77.2867,70.1118,0,0,47.3093,62.8646,1.5,0,0.0384623,100,1,0,28.2012,28,190,190,156.16,0,21.0531
10/19/2014 16:33,0,69.7228,77.0978,70.0709,0,0,47.2547,62.9055,1.5,0,0.0384623,100,1,0,27.8098,28,190,190,156.16,0,21.0531
10/19/2014 16:34,0,69.7228,77.0978,70.0709,0,0,47.2547,62.9055,1.5,0,0.0384623,100,1,0,27.8971,28,190,190,156.478,0,21.0922
10/19/2014 16:35,0,69.7228,77.0978,70.0709,0,0,47.2547,62.9055,1.5,0,0.0384623,100,1,0,27.8098,28,190,190,156.16,0,21.0922
10/19/2014 16:36,0,69.7228,77.0223,69.989,0,0,47.2547,62.9464,1.5,0,0.038246,100,1,0,27.9036,28,190,190,156.054,0,21.1482
10/19/2014 16:37,0,69.7228,77.0223,69.989,0,0,47.2547,62.9464,1.5,0,0.038246,100,1,0,27.9942,28,190,190,155.205,0,21.015
10/19/2014 16:38,0,69.3543,76.8711,69.8252,0,0,47.2429,62.9055,1.5,0,0.0386786,100,1,0,27.9942,28,190,190,155.311,0,21.015
10/19/2014 16:39,0,69.3543,76.8711,69.8252,0,0,47.2429,62.9055,1.5,0,0.0386786,100,1,0,28.2918,28,190,190,155.629,0,21.2183
10/19/2014 16:40,0,69.3543,76.6443,69.6614,0,0,47.2429,62.9464,1.5,0,0.0388949,100,1,0,27.6965,28,190,190,155.735,0,20.9561
10/19/2014 16:41,0,69.3543,76.6443,69.6614,0,0,47.2429,62.9464,1.5,0,0.0388949,100,1,0,27.7224,28,190,190,155.735,0,21.2363
10/19/2014 16:42,0,69.3543,76.6443,69.6614,0,0,47.2429,62.9464,1.5,0,0.0388949,100,1,0,28.088,28,190,190,156.054,0,21.0478
10/19/2014 16:43,0,69.4977,76.531,69.5795,0,0,47.1898,62.9055,1.5,0,0.0388949,100,1,0,28.2012,28,190,190,156.054,0,21.0478
10/19/2014 16:44,0,69.4977,76.531,69.5795,0,0,47.1898,62.9055,1.5,0,0.0388949,100,1,0,27.9942,28,190,190,156.054,0,21.1035
10/19/2014 16:45,0,69.4977,76.3043,69.4976,0,0,47.1898,62.8236,1.5,0,0.0384623,100,1,0,27.8033,28,190,190,156.16,0,21.1035
10/19/2014 16:46,0,69.4977,76.3043,69.4976,0,0,47.1898,62.8236,1.5,0,0.0384623,100,1,0,28.2012,28,190,190,156.478,0,21.2039
10/19/2014 16:47,0,69.4977,76.3043,69.4976,0,0,47.1898,62.8236,1.5,0,0.0384623,100,1,0,28.2012,28,190,190,155.311,0,20.9698
10/19/2014 16:48,0,69.3339,76.0776,69.3748,0,0,47.1411,62.8236,1.5,0,0.0388949,100,1,0,28.2012,28,190,190,155.523,0,20.9698
10/19/2014 16:49,0,69.3339,76.0776,69.3748,0,0,47.1411,62.8236,1.5,0,0.0388949,100,1,0,27.9942,28,190,190,155.841,0,20.931
10/19/2014 16:50,0,69.3339,76.0776,69.2929,0,0,47.1411,62.7826,1.5,0,0.0384623,100,1,0,28.1786,28,190,190,156.16,0,20.9725
10/19/2014 16:51,0,69.3339,76.0776,69.2929,0,0,47.1411,62.7826,1.5,0,0.0384623,100,1,0,28.2206,28,190,190,156.372,0,20.9723
10/19/2014 16:52,0,70.337,75.813,69.2111,0,0,47.1411,62.7417,1.5,0,0.0391113,100,1,0,28.0362,28,190,190,156.266,0,21.008
10/19/2014 16:53,0,70.337,75.813,69.2111,0,0,47.1411,62.7417,1.5,0,0.0391113,100,1,0,28.088,28,190,190,156.372,0,21.008
10/19/2014 16:54,0,70.337,75.813,69.2111,0,0,47.1411,62.7417,1.5,0,0.0391113,100,1,0,28.0621,28,190,190,156.372,0,20.9979
10/19/2014 16:55,0,70.337,75.5864,69.2111,0,0,47.0909,62.6598,1.5,0,0.0388949,100,1,0,27.8033,28,190,190,156.054,0,21.106
10/19/2014 16:56,0,70.337,75.5864,69.2111,0,0,47.0909,62.6598,1.5,0,0.0388949,100,1,0,27.5995,28,190,190,156.16,0,21.1195
10/19/2014 16:57,0,69.0063,75.4352,69.1701,0,0,47.0909,62.6188,1.5,0,0.0384623,100,1,0,27.5995,28,190,190,155.099,0,21.4908
10/19/2014 16:58,0,69.0063,75.4352,69.1701,0,0,47.0909,62.6188,1.5,0,0.0384623,100,1,0,28.2012,28,190,190,154.992,0,21.4908
10/19/2014 16:59,0,69.0063,75.4352,69.1701,0,0,47.0909,62.6188,1.5,0,0.0384623,100,1,0,27.6901,28,190,190,155.417,0,21.0792
10/19/2014 17:00,0,69.0063,75.284,68.9244,0,0,47.0761,62.5779,1.5,0,0.0388949,100,1,0,28.4827,28,190,190,155.629,0,21.4543
10/19/2014 17:01,0,69.0063,75.284,68.9244,0,0,47.0761,62.5779,1.5,0,0.0388949,100,1,0,27.7095,28,190,190,155.311,0,21.4543
10/19/2014 17:02,0,68.8016,75.1329,68.8016,0,0,47.0761,62.537,1.5,0,0.0391113,100,1,0,27.8809,28,190,190,155.841,0,21.2894
10/19/2014 17:03,0,68.8016,75.1329,68.8016,0,0,47.0761,62.537,1.5,0,0.0391113,100,1,0,28.1947,28,190,190,155.629,0,21.2894
10/19/2014 17:04,0,68.8016,75.1329,68.8016,0,0,47.0761,62.537,1.5,0,0.0391113,100,1,0,27.8033,28,190,190,155.629,0,21.0913
10/19/2014 17:05,0,68.8016,74.9818,68.7606,0,0,47.0111,62.5779,1.5,0,0.0391113,100,1,0,27.8098,28,190,190,155.735,0,21.3732
10/19/2014 17:06,0,68.8016,74.9818,68.7606,0,0,47.0111,62.5779,1.5,0,0.0391113,100,1,0,27.9942,28,190,190,155.735,0,21.293
10/19/2014 17:07,0,68.6173,74.7928,68.6378,0,0,47.0111,62.496,1.5,0,0.0388949,100,1,0,28.0621,28,190,190,154.78,0,21.2573
10/19/2014 17:08,0,68.6173,74.7928,68.6378,0,0,47.0111,62.496,1.5,0,0.0388949,100,1,0,28.2141,28,190,190,154.886,0,21.2573
10/19/2014 17:09,0,68.6173,74.7928,68.6378,0,0,47.0111,62.496,1.5,0,0.0388949,100,1,0,27.9877,28,190,190,155.099,0,21.225
10/19/2014 17:10,0,68.6173,74.9061,68.474,0,0,46.9905,62.537,1.5,0,0.0386786,100,1,0,27.8292,28,190,190,155.523,0,21.15
10/19/2014 17:11,0,68.6173,74.9061,68.474,0,0,46.9905,62.537,1.5,0,0.0386786,100,1,0,28.0006,28,190,190,155.629,0,21.1877
10/19/2014 17:12,0,68.6787,74.3771,68.3512,0,0,46.9905,62.537,1.5,0,0.0386786,100,1,0,27.9812,28,190,190,155.735,0,21.1897
10/19/2014 17:13,0,68.6787,74.3771,68.3512,0,0,46.9905,62.537,1.5,0,0.0386786,100,1,0,27.8971,28,190,190,155.417,0,21.1897
10/19/2014 17:14,0,68.6787,74.3016,68.2283,0,0,46.9462,62.4551,1.5,0,0.0388949,100,1,0,27.8971,28,190,190,155.629,0,21.2026
10/19/2014 17:15,0,68.6787,74.3016,68.2283,0,0,46.9462,62.4551,1.5,0,0.0388949,100,1,0,27.9942,28,190,190,155.629,0,21.3696
10/19/2014 17:16,0,68.6787,74.3016,68.2283,0,0,46.9462,62.4551,1.5,0,0.0388949,100,1,0,27.8033,28,190,190,155.735,0,21.4107
10/19/2014 17:17,0,68.5149,73.9237,68.0236,0,0,46.9462,62.3732,1.5,0,0.0386786,100,1,0,27.7418,28,190,190,154.78,0,21.2485
10/19/2014 17:18,0,68.5149,73.9237,68.0236,0,0,46.9462,62.3732,1.5,0,0.0386786,100,1,0,28.088,28,190,190,154.886,0,21.1827
10/19/2014 17:19,0,68.5149,73.697,67.9417,0,0,46.8975,62.3323,1.5,0,0.0388949,100,1,0,28.1883,28,190,190,155.099,0,21.1827
10/19/2014 17:20,0,68.5149,73.697,67.9417,0,0,46.8975,62.3323,1.5,0,0.0388949,100,1,0,27.9942,28,190,190,155.735,0,21.1164
10/19/2014 17:21,0,68.5149,73.697,67.9417,0,0,46.8975,62.3323,1.5,0,0.0388949,100,1,0,27.9942,28,190,190,155.629,0,21.1117
10/19/2014 17:22,0,68.5149,73.3947,67.7779,0,0,46.8975,62.1685,1.5,0,0.0391113,100,1,0,27.9877,28,190,190,156.054,0,21.1355
10/19/2014 17:23,0,68.5149,73.3947,67.7779,0,0,46.8975,62.1685,1.5,0,0.0391113,100,1,0,27.923,28,190,190,155.948,0,21.0877
10/19/2014 17:24,0,67.9827,73.1679,67.6551,0,0,46.8621,62.0047,1.5,0,0.0391113,100,1,0,27.9877,28,190,190,155.841,0,21.0877
10/19/2014 17:25,0,67.9827,73.1679,67.6551,0,0,46.8621,62.0047,1.5,0,0.0391113,100,1,0,27.8033,28,190,190,155.841,0,20.9929
10/19/2014 17:26,0,67.9827,73.1679,67.6551,0,0,46.8621,62.0047,1.5,0,0.0391113,100,1,0,27.6901,28,190,190,155.629,0,21.1432
10/19/2014 17:27,0,67.9827,72.9412,67.4913,0,0,46.8621,61.9637,1.5,0,0.0386786,100,1,0,27.9683,28,190,190,155.099,0,21.109
10/19/2014 17:28,0,67.9827,72.9412,67.4913,0,0,46.8621,61.9637,1.5,0,0.0386786,100,1,0,27.9877,28,190,190,154.886,0,21.0684
10/19/2014 17:29,0,67.7575,72.79,67.3685,0,0,46.8591,61.9228,1.5,0,0.0393274,100,1,0,28.0815,28,190,190,155.205,0,21.0684
10/19/2014 17:30,0,67.7575,72.79,67.3685,0,0,46.8591,61.9228,1.5,0,0.0393274,100,1,0,28.3888,28,190,190,155.311,0,21.1398
10/19/2014 17:31,0,67.7575,72.79,67.3685,0,0,46.8591,61.9228,1.5,0,0.0393274,100,1,0,28.2918,28,190,190,155.629,0,21.1252
10/19/2014 17:32,0,67.2661,72.261,67.1638,0,0,46.8591,61.759,1.5,0,0.0393274,100,1,0,28.0815,28,190,190,155.735,0,21.1252
10/19/2014 17:33,0,67.2661,72.261,67.1638,0,0,46.8591,61.759,1.5,0,0.0393274,100,1,0,28.2012,28,190,190,156.054,0,21.0349
10/19/2014 17:34,0,67.2661,71.8454,66.959,0,0,46.8414,61.5952,1.5,0,0.0393274,100,1,0,28.2918,28,190,190,155.841,0,21.0349
10/19/2014 17:35,0,67.2661,71.8454,66.959,0,0,46.8414,61.5952,1.5,0,0.0393274,100,1,0,27.9877,28,190,190,155.841,0,20.981
10/19/2014 17:36,0,67.2661,71.8454,66.959,0,0,46.8414,61.5952,1.5,0,0.0393274,100,1,0,27.5995,28,190,190,155.948,0,21.2888
10/19/2014 17:37,0,67.2661,71.5809,66.8771,0,0,46.8414,61.4724,1.5,0,0.0388949,100,1,0,28.1397,28,190,190,155.948,0,21.2888
10/19/2014 17:38,0,67.2661,71.5809,66.8771,0,0,46.8414,61.4724,1.5,0,0.0388949,100,1,0,28.4827,28,190,190,155.311,0,20.9664
10/19/2014 17:39,0,67.1842,71.3541,66.7543,0,0,46.8075,61.3086,1.5,0,0.0388949,100,1,0,27.6901,28,190,190,155.629,0,20.9664
10/19/2014 17:40,0,67.1842,71.3541,66.7543,0,0,46.8075,61.3086,1.5,0,0.0388949,100,1,0,28.088,28,190,190,155.629,0,21.0967
10/19/2014 17:41,0,67.1842,71.3541,66.7543,0,0,46.8075,61.3086,1.5,0,0.0388949,100,1,0,27.9877,28,190,190,155.841,0,20.9859
10/19/2014 17:42,0,67.1842,70.7495,66.6315,0,0,46.8075,61.2267,1.5,0,0.0386786,100,1,0,27.9877,28,190,190,156.054,0,20.9859
10/19/2014 17:43,0,67.1842,70.7495,66.6315,0,0,46.8075,61.2267,1.5,0,0.0386786,100,1,0,27.9036,28,190,190,156.054,0,21.0974
10/19/2014 17:44,0,67.1228,70.4095,66.4268,0,0,46.7735,61.022,1.5,0,0.0391113,100,1,0,28.3888,28,190,190,156.16,0,21.0974
10/19/2014 17:45,0,67.1228,70.4095,66.4268,0,0,46.7735,61.022,1.5,0,0.0391113,100,1,0,27.8906,28,190,190,156.372,0,21.036
10/19/2014 17:46,0,67.1228,70.4095,66.4268,0,0,46.7735,61.022,1.5,0,0.0391113,100,1,0,27.7968,28,190,190,156.266,0,21.1477
10/19/2014 17:47,0,67.1228,70.1072,66.2629,0,0,46.7735,60.8992,1.5,0,0.0386786,100,1,0,28.0556,28,190,190,156.16,0,21.1477
10/19/2014 17:48,0,67.1228,70.1072,66.2629,0,0,46.7735,60.8992,1.5,0,0.0386786,100,1,0,28.3824,28,190,190,155.417,0,21.1661
10/19/2014 17:49,0,66.4472,69.6915,66.1401,0,0,46.7426,60.7763,1.5,0,0.03976,100,1,0,27.8906,28,190,190,155.523,0,21.0388
10/19/2014 17:50,0,66.4472,69.6915,66.1401,0,0,46.7426,60.7763,1.5,0,0.03976,100,1,0,28.2918,28,190,190,155.948,0,21.0327
10/19/2014 17:51,0,66.4472,69.6915,66.1401,0,0,46.7426,60.7763,1.5,0,0.03976,100,1,0,28.1786,28,190,190,156.054,0,21.0745
10/19/2014 17:52,0,66.4472,69.3514,66.0173,0,0,46.7426,60.6535,1.5,0,0.0391113,100,1,0,28.2918,28,190,190,155.948,0,21.0745
10/19/2014 17:53,0,66.4472,69.3514,66.0173,0,0,46.7426,60.6535,1.5,0,0.0391113,100,1,0,27.7968,28,190,190,156.16,0,21.0068
10/19/2014 17:54,0,65.9763,69.1247,65.8535,0,0,46.7087,60.5307,1.5,0,0.0395436,100,1,0,28.088,28,190,190,156.266,0,21.0068
10/19/2014 17:55,0,65.9763,69.1247,65.8535,0,0,46.7087,60.5307,1.5,0,0.0395436,100,1,0,27.8906,28,190,190,156.372,0,20.8997
10/19/2014 17:56,0,65.9763,68.6712,65.6898,0,0,46.7087,60.4897,1.5,0,0.0395436,100,1,0,27.5898,28,190,190,156.16,0,21.1812
10/19/2014 17:57,0,65.9763,68.6712,65.6898,0,0,46.7087,60.4897,1.5,0,0.0395436,100,1,0,27.9877,28,190,190,156.16,0,21.1812
10/19/2014 17:58,0,65.9763,68.6712,65.6898,0,0,46.7087,60.4897,1.5,0,0.0395436,100,1,0,28.1883,28,190,190,155.417,0,20.9354
10/19/2014 17:59,0,65.3417,68.3312,65.485,0,0,46.7057,60.4897,1.5,0,0.0388949,100,1,0,28.075,28,190,190,156.054,0,20.9505
10/19/2014 18:00,0,65.3417,68.3312,65.485,0,0,46.7057,60.4897,1.5,0,0.0388949,100,1,0,27.8971,28,190,190,155.841,0,20.8616
10/19/2014 18:01,0,65.3417,68.3312,65.485,0,0,46.7057,60.4897,1.5,0,0.0388949,100,1,0,27.7515,28,190,190,156.372,0,20.922
10/19/2014 18:02,0,65.3417,68.0667,65.2393,0,0,46.7057,60.4078,1.5,0,0.0399762,100,1,0,27.7968,28,190,190,156.266,0,21.0898
10/19/2014 18:03,0,65.3417,68.0667,65.2393,0,0,46.7057,60.4078,1.5,0,0.0399762,100,1,0,28.1947,28,190,190,156.372,0,21.0898
10/19/2014 18:04,0,64.9323,67.8777,65.0346,0,0,46.6792,60.285,1.5,0,0.0395436,100,1,0,28.2853,28,190,190,156.266,0,20.9193
10/19/2014 18:05,0,64.9323,67.8777,65.0346,0,0,46.6792,60.285,1.5,0,0.0395436,100,1,0,27.8906,28,190,190,155.948,0,21.0391
10/19/2014 18:06,0,64.9323,67.4999,64.8708,0,0,46.6792,60.2031,1.5,0,0.0395436,100,1,0,27.7451,28,190,190,156.054,0,21.0703
10/19/2014 18:07,0,64.9323,67.4999,64.8708,0,0,46.6792,60.2031,1.5,0,0.0395436,100,1,0,27.7968,28,190,190,155.735,0,21.1568
10/19/2014 18:09,0,64.5842,67.1975,64.6252,0,0,46.6378,60.1622,1.5,0,0.0395436,100,1,0,27.9683,28,190,190,155.205,0,20.8549
10/19/2014 18:10,0,64.5842,67.1975,64.6252,0,0,46.6378,60.1622,1.5,0,0.0395436,100,1,0,28.2853,28,190,190,155.735,0,21.0961
10/19/2014 18:11,0,64.5842,66.8575,64.4614,0,0,46.6378,60.0803,1.5,0,0.0391113,100,1,0,27.6836,28,190,190,156.054,0,20.8335
10/19/2014 18:12,0,64.5842,66.8575,64.4614,0,0,46.6378,60.0803,1.5,0,0.0391113,100,1,0,27.9812,28,190,190,156.372,0,21.0175
10/19/2014 18:13,0,64.5842,66.8575,64.4614,0,0,46.6378,60.0803,1.5,0,0.0391113,100,1,0,28.075,28,190,190,156.372,0,21.0175
10/19/2014 18:14,0,64.5842,66.593,64.2976,0,0,46.6378,59.9574,1.5,0,0.0391113,100,1,0,27.8906,28,190,190,156.266,0,20.9326
10/19/2014 18:15,0,64.5842,66.593,64.2976,0,0,46.6378,59.9574,1.5,0,0.0391113,100,1,0,27.7968,28,190,190,156.372,0,21.0103
10/19/2014 18:16,0,64.5842,66.2151,64.0519,0,0,46.6157,59.8346,1.5,0,0.0393274,100,1,0,28.0686,28,190,190,156.372,0,21.1638
10/19/2014 18:17,0,64.5842,66.2151,64.0519,0,0,46.6157,59.8346,1.5,0,0.0393274,100,1,0,27.9812,28,190,190,156.266,0,20.9933
10/19/2014 18:18,0,64.5637,66.1395,63.7244,0,0,46.6157,59.7117,1.5,0,0.0395436,100,1,0,28.2853,28,190,190,155.311,0,20.9933
10/19/2014 18:19,0,64.5637,66.1395,63.7244,0,0,46.6157,59.7117,1.5,0,0.0395436,100,1,0,28.0556,28,190,190,155.523,0,20.8956
10/19/2014 18:20,0,64.5637,66.1395,63.7244,0,0,46.6157,59.7117,1.5,0,0.0395436,100,1,0,28.1883,28,190,190,156.16,0,21.1227
10/19/2014 18:21,0,64.5637,65.7238,63.5605,0,0,46.5685,59.5889,1.5,0,0.03976,100,1,0,27.8874,28,190,190,156.478,0,21.0672
10/19/2014 18:22,0,64.5637,65.7238,63.5605,0,0,46.5685,59.5889,1.5,0,0.03976,100,1,0,27.4992,28,190,190,156.16,0,21.2391
10/19/2014 18:23,0,63.8062,65.4216,63.3149,0,0,46.5685,59.507,1.5,0,0.03976,100,1,0,27.9812,28,190,190,156.054,0,21.2391
10/19/2014 18:24,0,63.8062,65.4216,63.3149,0,0,46.5685,59.507,1.5,0,0.03976,100,1,0,27.8486,28,190,190,155.948,0,21.1836
10/19/2014 18:25,0,63.8062,65.4216,63.3149,0,0,46.5685,59.507,1.5,0,0.03976,100,1,0,27.8874,28,190,190,155.417,0,21.2926
10/19/2014 18:26,0,63.8062,65.157,63.1511,0,0,46.5419,59.4251,1.5,0,0.0395436,100,1,0,27.9101,28,190,190,155.311,0,21.2607
10/19/2014 18:27,0,63.8062,65.157,63.1511,0,0,46.5419,59.4251,1.5,0,0.0395436,100,1,0,28.0556,28,190,190,155.205,0,21.2007
10/19/2014 18:28,0,63.233,64.8925,62.9874,0,0,46.5419,59.3433,1.5,0,0.0399762,100,1,0,28.075,28,190,190,154.674,0,21.2007
10/19/2014 18:29,0,63.233,64.8925,62.9874,0,0,46.5419,59.3433,1.5,0,0.0399762,100,1,0,28.1818,28,190,190,155.099,0,21.1171
10/19/2014 18:30,0,63.233,64.7413,62.7826,0,0,46.5286,59.1795,1.5,0,0.0391113,100,1,0,27.9812,28,190,190,155.841,0,21.1488
10/19/2014 18:31,0,63.233,64.7413,62.7826,0,0,46.5286,59.1795,1.5,0,0.0391113,100,1,0,28.1883,28,190,190,155.948,0,21.1728
10/19/2014 18:32,0,63.233,64.7413,62.7826,0,0,46.5286,59.1795,1.5,0,0.0391113,100,1,0,27.8874,28,190,190,155.948,0,21.0099
10/19/2014 18:33,0,63.233,64.7413,62.7826,0,0,46.5286,59.1795,1.5,0,0.0391113,100,1,0,27.7904,28,190,190,156.054,0,21.0099
10/19/2014 18:34,0,63.0078,64.4012,62.4551,0,0,46.5286,59.0566,1.5,0,0.0399762,100,1,0,28.088,28,190,190,156.054,0,21.2995
10/19/2014 18:35,0,63.0078,64.4012,62.4551,0,0,46.5286,59.0566,1.5,0,0.0399762,100,1,0,28.075,28,190,190,155.841,0,21.1081
10/19/2014 18:36,0,63.0078,64.1746,62.2503,0,0,46.505,58.9747,1.5,0,0.0391113,100,1,0,27.7904,28,190,190,155.948,0,21.3258
10/19/2014 18:37,0,63.0078,64.1746,62.2503,0,0,46.505,58.9747,1.5,0,0.0391113,100,1,0,27.5833,28,190,190,155.099,0,21.4415
10/19/2014 18:38,0,62.7826,63.8723,62.1275,0,0,46.505,58.8928,1.5,0,0.03976,100,1,0,28.2853,28,190,190,154.992,0,21.4415
10/19/2014 18:39,0,62.7826,63.8723,62.1275,0,0,46.505,58.8928,1.5,0,0.03976,100,1,0,27.8162,28,190,190,154.992,0,21.1119
10/19/2014 18:40,0,62.7826,63.8723,62.1275,0,0,46.505,58.8928,1.5,0,0.03976,100,1,0,27.9748,28,190,190,155.099,0,21.2324
10/19/2014 18:41,0,62.7826,63.6456,61.9228,0,0,46.4785,58.77,1.5,0,0.0395436,100,1,0,27.8745,28,190,190,155.735,0,21.2372
10/19/2014 18:42,0,62.7826,63.6456,61.9228,0,0,46.4785,58.77,1.5,0,0.0395436,100,1,0,27.9683,28,190,190,155.948,0,21.2531
10/19/2014 18:43,0,63.0283,63.4944,61.759,0,0,46.4785,58.6472,1.5,0,0.0399762,100,1,0,28.1818,28,190,190,155.948,0,21.2531
10/19/2014 18:44,0,63.0283,63.4944,61.759,0,0,46.4785,58.6472,1.5,0,0.0399762,100,1,0,27.9748,28,190,190,155.841,0,21.1675
10/19/2014 18:45,0,63.0283,63.4944,61.759,0,0,46.4785,58.6472,1.5,0,0.0399762,100,1,0,27.9748,28,190,190,155.841,0,21.092
10/19/2014 18:46,0,63.0283,63.2676,61.5952,0,0,46.4681,58.5652,1.5,0,0.0393274,100,1,0,27.7904,28,190,190,155.948,0,21.4706
10/19/2014 18:47,0,63.0283,63.2676,61.5952,0,0,46.4681,58.5652,1.5,0,0.0393274,100,1,0,28.1883,28,190,190,155.205,0,21.2441
10/19/2014 18:48,0,64.1748,63.192,61.5134,0,0,46.4681,58.4424,1.5,0,0.0395436,100,1,0,28.1721,28,190,190,155.099,0,21.2441
10/19/2014 18:49,0,64.1748,63.192,61.5134,0,0,46.4681,58.4424,1.5,0,0.0395436,100,1,0,28.0362,28,190,190,155.417,0,21.1767
10/19/2014 18:50,0,64.1748,62.8898,61.3904,0,0,46.4371,58.2787,1.5,0,0.0393274,100,1,0,27.9748,28,190,190,155.629,0,21.0107
10/19/2014 18:51,0,64.1748,62.8898,61.3904,0,0,46.4371,58.2787,1.5,0,0.0393274,100,1,0,28.1818,28,190,190,155.735,0,21.0532
10/19/2014 18:52,0,64.1748,62.8898,61.3904,0,0,46.4371,58.2787,1.5,0,0.0393274,100,1,0,28.2788,28,190,190,155.735,0,20.9472
10/19/2014 18:53,0,62.0661,62.6252,61.1858,0,0,46.4371,58.1149,1.5,0,0.0399762,100,1,0,28.1818,28,190,190,155.735,0,20.9472
10/19/2014 18:54,0,62.0661,62.6252,61.1858,0,0,46.4371,58.1149,1.5,0,0.0399762,100,1,0,28.1591,28,190,190,155.735,0,20.9573
10/19/2014 18:55,0,62.0661,62.6252,61.1858,0,0,46.4371,58.1149,1.5,0,0.0399762,100,1,0,28.0265,28,190,190,156.054,0,20.9555
10/19/2014 18:56,0,62.0661,62.5497,61.022,0,0,46.4077,58.033,1.5,0,0.0393274,100,1,0,27.4863,28,190,190,156.372,0,20.9555
10/19/2014 18:57,0,62.0661,62.5497,61.022,0,0,46.4077,58.033,1.5,0,0.0393274,100,1,0,27.9748,28,190,190,156.054,0,21.1673
10/19/2014 18:58,0,62.1685,62.323,60.8173,0,0,46.4077,57.9511,1.5,0,0.0395436,100,1,0,27.9748,28,190,190,155.205,0,21.1673
10/19/2014 18:59,0,62.1685,62.323,60.8173,0,0,46.4077,57.9511,1.5,0,0.0395436,100,1,0,27.7904,28,190,190,155.417,0,20.9876
10/19/2014 19:00,0,62.1685,62.0207,60.6125,0,0,46.3958,57.7874,1.5,0,0.0395436,100,1,0,27.8874,28,190,190,155.841,0,21.1083
10/19/2014 19:01,0,62.1685,62.0207,60.6125,0,0,46.3958,57.7874,1.5,0,0.0395436,100,1,0,28.253,28,190,190,156.054,0,21.1083
10/19/2014 19:02,0,62.1685,62.0207,60.6125,0,0,46.3958,57.7874,1.5,0,0.0395436,100,1,0,27.9748,28,190,190,156.054,0,21.1359
10/19/2014 19:03,0,61.2062,61.8317,60.4897,0,0,46.3958,57.6645,1.5,0,0.0399762,100,1,0,28.1818,28,190,190,156.16,0,21.1359
10/19/2014 19:04,0,61.2062,61.8317,60.4897,0,0,46.3958,57.6645,1.5,0,0.0399762,100,1,0,27.9748,28,190,190,156.16,0,20.9676
10/19/2014 19:05,0,61.2062,61.8317,60.4897,0,0,46.3958,57.6645,1.5,0,0.0399762,100,1,0,27.8809,28,190,190,156.266,0,21.0717
10/19/2014 19:06,0,61.2062,61.6428,60.3259,0,0,46.3884,57.6235,1.5,0,0.03976,100,1,0,27.8809,28,190,190,156.054,0,21.0717
10/19/2014 19:07,0,61.2062,61.6428,60.3259,0,0,46.3884,57.6235,1.5,0,0.03976,100,1,0,28.1527,28,190,190,155.523,0,20.9742
10/19/2014 19:08,0,62.6189,61.5673,60.244,0,0,46.3884,57.5007,1.5,0,0.0399762,100,1,0,27.9359,28,190,190,155.417,0,20.9742
10/19/2014 19:09,0,62.6189,61.5673,60.244,0,0,46.3884,57.5007,1.5,0,0.0399762,100,1,0,28.1009,28,190,190,155.523,0,20.9286
10/19/2014 19:10,1,62.6189,61.7939,60.3669,37.4056,0,46.3707,57.337,1.5,33.1648,0.0449504,100,1,0,28.46,28,190,190,155.841,0,20.9247
10/19/2014 19:11,1,62.6189,61.7939,60.3669,37.4056,0,46.3707,57.337,1.5,33.1648,0.0449504,100,1,0,27.9748,28,190,190,156.16,0,20.9023
10/19/2014 19:12,1,62.6189,61.7939,60.3669,37.4056,0,46.3707,57.337,1.5,33.1648,0.0449504,81.6938,1,0,27.6771,28,190,190,156.16,0,20.9023
10/19/2014 19:13,1,60.6944,64.5902,61.1858,71.6282,0,46.3707,56.6818,1.5,84.6443,0.175145,81.6938,1,0,27.7968,28,190,190,156.266,0,21.0542
10/19/2014 19:14,1,60.6944,64.5902,61.1858,71.6282,0,46.3707,56.6818,1.5,84.6443,0.175145,81.6938,1,0,28.253,28,190,190,156.16,0,21.0542
10/19/2014 19:15,1,60.6944,66.8575,60.6125,100,12.6335,46.5316,57.7055,1.5,100,1.44551,28.5591,1,0,27.9748,28,190,190,156.16,0,20.8926
10/19/2014 19:16,1,60.6944,66.8575,60.6125,100,12.6335,46.5316,57.7055,1.5,100,1.44551,28.5591,1,0,27.7839,28,190,190,156.054,0,21.2698
10/19/2014 19:17,1,60.6944,66.8575,60.6125,100,12.6335,46.5316,57.7055,1.5,100,1.44551,22.6822,1,0,27.7839,28,190,190,156.054,0,21.0721
10/19/2014 19:18,1,62.0047,68.3312,60.6535,100,67.436,46.5316,56.5181,1.5,91.17,1.51818,22.6822,1,0,28.0686,28,190,190,155.205,0,20.7765
10/19/2014 19:19,1,62.0047,68.3312,60.6535,100,67.436,46.5316,56.5181,1.5,91.17,1.51818,22.6822,1,0,27.7839,28,190,190,155.311,0,20.7765
