Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/19/2014 19:20,1,62.0047,69.2758,60.9811,100,78.798,46.6069,50.1716,1.5,90.1029,1.49958,22.2202,1,0,27.8809,28,190,190,155.629,0,21.0075
10/19/2014 19:21,1,62.0047,69.2758,60.9811,100,78.798,46.6069,50.1716,1.5,90.1029,1.49958,22.2202,1,0,28.2271,28,190,190,155.948,0,21.0322
10/19/2014 19:22,1,62.0047,69.2758,60.9811,100,78.798,46.6069,50.1716,1.5,90.1029,1.49958,22.2202,1,0,28.4341,28,190,190,156.16,0,21.0322
10/19/2014 19:23,1,60.8378,69.616,61.1858,100,89.5408,46.6069,49.025,1.5,89.6876,1.50823,22.2202,1,0,27.8809,28,190,190,156.266,0,20.9458
10/19/2014 19:24,1,60.8378,69.616,61.1858,100,89.5408,46.6069,49.025,1.5,89.6876,1.50823,22.2202,1,0,28.0621,28,190,190,156.266,0,20.9458
10/19/2014 19:25,1,60.8378,69.9938,61.1039,100,97.7959,46.9673,48.7385,1.5,89.6177,1.5052,22.2202,1,0,28.0556,28,190,190,156.266,0,20.7697
10/19/2014 19:26,1,60.8378,69.9938,61.1039,100,97.7959,46.9673,48.7385,1.5,89.6177,1.5052,22.2202,1,0,28.0006,28,190,190,156.054,0,20.8549
10/19/2014 19:27,1,60.8378,69.9938,61.1039,100,97.7959,46.9673,48.7385,1.5,89.6177,1.5052,22.2202,1,0,27.8227,28,190,190,155.948,0,20.8549
10/19/2014 19:28,1,59.8551,69.9938,59.548,100,99.7937,46.9673,48.4109,1.5,89.2169,1.51169,22.2202,1,0,27.7839,28,190,190,155.948,0,20.9643
10/19/2014 19:29,1,59.8551,69.9938,59.548,100,99.7937,46.9673,48.4109,1.5,89.2169,1.51169,22.2202,1,0,27.8745,28,190,190,155.311,0,20.9854
10/19/2014 19:30,1,59.8551,70.1072,59.4251,100,98.8223,47.3614,47.9605,1.5,88.8887,1.50131,22.2202,1,0,27.6707,28,190,190,154.78,0,21.1435
10/19/2014 19:31,1,59.8551,70.1072,59.4251,100,98.8223,47.3614,47.9605,1.5,88.8887,1.50131,22.2202,1,0,28.363,28,190,190,154.886,0,20.9236
10/19/2014 19:32,1,59.8551,70.1072,59.4251,100,98.8223,47.3614,47.9605,1.5,88.8887,1.50131,22.2202,1,0,27.6707,28,190,190,155.205,0,20.9236
10/19/2014 19:33,1,58.6472,70.1072,58.811,100,99.9119,47.3614,48.0015,1.5,88.7054,1.5052,22.2202,1,0,28.088,28,190,190,155.417,0,21.0501
10/19/2014 19:34,1,58.6472,70.1072,58.811,100,99.9119,47.3614,48.0015,1.5,88.7054,1.5052,22.2202,1,0,27.7839,28,190,190,155.523,0,20.9193
10/19/2014 19:35,1,58.6472,70.1827,58.77,100,99.0749,47.7393,47.7968,1.5,88.7993,1.50412,22.2202,1,0,28.2659,28,190,190,155.417,0,20.9762
10/19/2014 19:36,1,58.6472,70.1827,58.77,100,99.0749,47.7393,47.7968,1.5,88.7993,1.50412,22.2202,1,0,28.4341,28,190,190,155.523,0,20.8704
10/19/2014 19:37,1,58.6472,70.1827,58.77,100,99.0749,47.7393,47.7968,1.5,88.7993,1.50412,22.2202,1,0,27.7839,28,190,190,155.629,0,20.8704
10/19/2014 19:38,1,58.0535,70.1072,58.6062,100,99.0749,47.7393,47.592,1.5,88.8052,1.48596,22.2202,1,0,28.0621,28,190,190,155.523,0,20.9773
10/19/2014 19:39,1,58.0535,70.1072,58.6062,100,99.0749,47.7393,47.592,1.5,88.8052,1.48596,22.2202,1,0,27.8745,28,190,190,155.629,0,21.0712
10/19/2014 19:40,1,58.0535,69.9938,58.1558,100,98.5146,48.0845,47.6329,1.5,88.856,1.50088,22.2202,1,0,27.9683,28,190,190,155.523,0,21.1437
10/19/2014 19:41,1,58.0535,69.9938,58.1558,100,98.5146,48.0845,47.6329,1.5,88.856,1.50088,22.2202,1,0,28.1786,28,190,190,154.78,0,21.0008
10/19/2014 19:42,1,58.0535,69.9938,58.1558,100,98.5146,48.0845,47.6329,1.5,88.856,1.50088,28.5335,1,0,27.5704,28,190,190,155.099,0,21.0008
10/19/2014 19:43,1,57.6645,69.8427,58.4015,100,98.393,48.0845,47.7557,1.5,88.7824,1.4985,28.5335,1,0,28.1786,28,190,190,155.311,0,21.1581
10/19/2014 19:44,1,57.6645,69.8427,58.4015,100,98.393,48.0845,47.7557,1.5,88.7824,1.4985,29.4404,1,0,27.7774,28,190,190,155.629,0,20.9186
10/19/2014 19:45,1,57.6645,69.7671,57.9921,100,97.8901,48.0845,47.7148,1.5,88.7883,1.50629,29.4404,1,0,28.0686,28,190,190,155.311,0,21.1781
10/19/2014 19:46,1,57.6645,69.7671,57.9921,100,97.8901,48.0845,47.7148,1.5,88.7883,1.50629,29.4404,1,0,28.1786,28,190,190,154.992,0,21.1257
10/19/2014 19:47,1,57.6645,69.7671,57.9921,100,97.8901,48.0845,47.7148,1.5,88.7883,1.50629,29.8933,1,0,27.8745,28,190,190,155.311,0,21.1257
10/19/2014 19:48,1,57.6645,69.8427,57.9102,100,94.493,48.3339,47.592,1.5,88.8669,1.50347,29.8933,1,0,27.8745,28,190,190,155.311,0,21.1763
10/19/2014 19:49,1,57.6645,69.8427,57.9102,100,94.493,48.3339,47.592,1.5,88.8669,1.50347,29.8933,1,0,28.0621,28,190,190,155.205,0,21.221
10/19/2014 19:50,1,57.6645,69.4648,57.6235,100,91.3725,48.3339,47.551,1.5,88.5968,1.51126,29.8933,1,0,27.9683,28,190,190,154.992,0,21.4816
10/19/2014 19:51,1,57.6645,69.4648,57.6235,100,91.3725,48.3339,47.551,1.5,88.5968,1.51126,29.8933,1,0,28.2659,28,190,190,154.992,0,21.34
10/19/2014 19:52,1,57.6645,69.4648,57.6235,100,91.3725,48.3339,47.551,1.5,88.5968,1.51126,29.8933,1,0,28.1786,28,190,190,154.144,0,21.34
10/19/2014 19:53,1,56.0471,69.1247,57.7055,100,85.9082,48.6144,47.4692,1.5,88.4922,1.4998,29.8933,1,0,27.8874,28,190,190,154.25,0,21.2053
10/19/2014 19:54,1,56.0471,69.1247,57.7055,100,85.9082,48.6144,47.4692,1.5,88.4922,1.4998,29.8933,1,0,28.1786,28,190,190,154.674,0,21.1615
10/19/2014 19:55,1,56.0471,68.6712,57.4598,100,81.7479,48.6144,47.5101,1.5,87.9602,1.49547,29.8933,1,0,28.0265,28,190,190,155.099,0,21.1633
10/19/2014 19:56,1,56.0471,68.6712,57.4598,100,81.7479,48.6144,47.5101,1.5,87.9602,1.49547,29.8933,1,0,27.9683,28,190,190,155.311,0,21.1972
10/19/2014 19:57,1,56.0471,68.6712,57.4598,100,81.7479,48.6144,47.5101,1.5,87.9602,1.49547,29.8933,1,0,27.8809,28,190,190,155.099,0,21.1972
10/19/2014 19:58,0,57.9716,68.2178,58.77,0,0,48.8563,47.1006,1.5,0,0.0620358,29.8933,1,0,27.9618,28,190,190,155.311,0,21.2069
10/19/2014 19:59,0,57.9716,68.2178,58.77,0,0,48.8563,47.1006,1.5,0,0.0620358,68.1168,1,0,28.2659,28,190,190,155.205,0,21.27
10/19/2014 20:00,0,57.9716,67.5754,59.1795,0,0,48.8563,47.0188,1.5,0,0.0408413,68.1168,1,0,27.758,28,190,190,155.099,0,21.1285
10/19/2014 20:01,0,57.9716,67.5754,59.1795,0,0,48.8563,47.0188,1.5,0,0.0408413,68.1168,1,0,27.5704,28,190,190,155.205,0,21.4104
10/19/2014 20:02,0,57.9716,67.5754,59.1795,0,0,48.8563,47.0188,1.5,0,0.0408413,100,1,0,27.9683,28,190,190,154.886,0,21.2756
10/19/2014 20:03,0,58.6472,66.0261,58.5244,0,0,48.7028,47.2645,1.5,0,0.040625,100,1,0,28.0556,28,190,190,154.356,0,21.2756
10/19/2014 20:04,0,58.6472,66.0261,58.5244,0,0,48.7028,47.2645,1.5,0,0.040625,100,1,0,28.2012,28,190,190,154.674,0,21.2581
10/19/2014 20:05,0,58.6472,65.0436,58.2787,0,0,48.7028,47.551,1.5,0,0.0401926,100,1,0,27.9618,28,190,190,154.992,0,21.2886
10/19/2014 20:06,0,58.6472,65.0436,58.2787,0,0,48.7028,47.551,1.5,0,0.0401926,100,1,0,27.8421,28,190,190,155.311,0,21.1415
10/19/2014 20:07,0,58.6472,65.0436,58.2787,0,0,48.7028,47.551,1.5,0,0.0401926,100,1,0,27.6707,28,190,190,155.205,0,21.3772
10/19/2014 20:08,0,58.2377,64.0234,57.9511,0,0,48.5079,47.9196,1.5,0,0.0404088,100,1,0,28.46,28,190,190,155.205,0,21.3772
10/19/2014 20:09,0,58.2377,64.0234,57.9511,0,0,48.5079,47.9196,1.5,0,0.0404088,100,1,0,28.0621,28,190,190,155.205,0,21.1608
10/19/2014 20:10,0,58.2377,63.4188,57.6645,0,0,48.5079,48.2471,1.5,0,0.040625,100,1,0,27.8745,28,190,190,155.205,0,21.1853
10/19/2014 20:11,0,58.2377,63.4188,57.6645,0,0,48.5079,48.2471,1.5,0,0.040625,100,1,0,27.8615,28,190,190,154.992,0,21.3799
10/19/2014 20:12,0,58.2377,63.4188,57.6645,0,0,48.5079,48.2471,1.5,0,0.040625,100,1,0,27.9748,28,190,190,154.78,0,21.2121
10/19/2014 20:13,0,57.4598,62.7386,57.5416,0,0,48.3411,48.5746,1.5,0,0.03976,100,1,0,27.9101,28,190,190,154.037,0,21.2121
10/19/2014 20:14,0,57.4598,62.7386,57.5416,0,0,48.3411,48.5746,1.5,0,0.03976,100,1,0,27.9877,28,190,190,154.462,0,21.1015
10/19/2014 20:15,0,57.4598,62.2474,57.296,0,0,48.3411,48.8204,1.5,0,0.0399762,100,1,0,27.8745,28,190,190,154.886,0,21.1224
10/19/2014 20:16,0,57.4598,62.2474,57.296,0,0,48.3411,48.8204,1.5,0,0.0399762,100,1,0,27.9618,28,190,190,155.417,0,21.0395
10/19/2014 20:17,0,57.4598,62.2474,57.296,0,0,48.3411,48.8204,1.5,0,0.0399762,100,1,0,27.9618,28,190,190,155.523,0,21.1874
10/19/2014 20:18,0,57.8078,61.7184,57.0503,0,0,48.2289,49.1069,1.5,0,0.0388949,100,1,0,28.3274,28,190,190,155.735,0,21.1874
10/19/2014 20:19,0,57.8078,61.7184,57.0503,0,0,48.2289,49.1069,1.5,0,0.0388949,100,1,0,28.1786,28,190,190,155.629,0,21.1142
10/19/2014 20:20,0,57.8078,61.3405,56.9275,0,0,48.2289,49.3527,1.5,0,0.0393274,100,1,0,27.9618,28,190,190,155.629,0,21.0266
10/19/2014 20:21,0,57.8078,61.3405,56.9275,0,0,48.2289,49.3527,1.5,0,0.0393274,100,1,0,27.8745,28,190,190,155.735,0,21.0266
10/19/2014 20:22,0,57.8078,61.3405,56.9275,0,0,48.2289,49.3527,1.5,0,0.0393274,100,1,0,27.8421,28,190,190,155.311,0,21.1771
10/19/2014 20:23,0,56.559,60.9626,56.7228,0,0,48.1301,49.5983,1.5,0,0.0393274,100,1,0,27.9683,28,190,190,154.568,0,21.1771
10/19/2014 20:24,0,56.559,60.9626,56.7228,0,0,48.1301,49.5983,1.5,0,0.0393274,100,1,0,28.2659,28,190,190,154.886,0,21.0032
10/19/2014 20:25,0,56.559,60.3958,56.4771,0,0,48.1301,49.7621,1.5,0,0.0388949,100,1,0,28.4535,28,190,190,154.886,0,21.0265
10/19/2014 20:26,0,56.559,60.3958,56.4771,0,0,48.1301,49.7621,1.5,0,0.0388949,100,1,0,28.0556,28,190,190,155.205,0,21.0265
10/19/2014 20:27,0,56.559,60.0935,56.2314,0,0,48.0799,49.8849,1.5,0,0.0391113,100,1,0,27.9618,28,190,190,155.523,0,20.9916
10/19/2014 20:28,0,56.559,60.0935,56.2314,0,0,48.0799,49.8849,1.5,0,0.0391113,100,1,0,27.7904,28,190,190,155.629,0,20.9916
10/19/2014 20:29,0,56.559,60.0935,56.2314,0,0,48.0799,49.8849,1.5,0,0.0391113,100,1,0,27.9683,28,190,190,155.523,0,20.9305
10/19/2014 20:30,0,55.9857,59.6401,55.9858,0,0,48.0799,50.0487,1.5,0,0.0384623,100,1,0,27.9618,28,190,190,155.417,0,21.002
10/19/2014 20:31,0,55.9857,59.6401,55.9858,0,0,48.0799,50.0487,1.5,0,0.0384623,100,1,0,28.2659,28,190,190,155.523,0,21.002
10/19/2014 20:32,0,55.9857,59.6401,55.9858,0,0,48.0799,50.0487,1.5,0,0.0384623,100,1,0,27.8745,28,190,190,155.629,0,21.0589
10/19/2014 20:33,0,55.9448,59.2244,55.822,0,0,48.0238,50.2125,1.5,0,0.0393274,100,1,0,28.1721,28,190,190,155.205,0,21.0474
10/19/2014 20:34,0,55.9448,59.2244,55.822,0,0,48.0238,50.2125,1.5,0,0.0393274,100,1,0,28.1591,28,190,190,154.78,0,20.9465
10/19/2014 20:35,0,55.9448,58.8465,55.6582,0,0,48.0238,50.3762,1.5,0,0.0388949,100,1,0,28.0556,28,190,190,155.099,0,20.9515
10/19/2014 20:36,0,55.9448,58.8465,55.6582,0,0,48.0238,50.3762,1.5,0,0.0388949,100,1,0,28.1721,28,190,190,155.311,0,20.9515
10/19/2014 20:37,0,55.9448,58.8465,55.6582,0,0,48.0238,50.3762,1.5,0,0.0388949,100,1,0,28.2659,28,190,190,155.523,0,20.9843
10/19/2014 20:38,0,55.9857,58.5064,55.4944,0,0,47.9943,50.4582,1.5,0,0.0386786,100,1,0,27.8745,28,190,190,155.841,0,20.8286
10/19/2014 20:39,0,55.9857,58.5064,55.4944,0,0,47.9943,50.4582,1.5,0,0.0386786,100,1,0,28.1721,28,190,190,155.841,0,21.0076
10/19/2014 20:40,0,55.9857,58.3175,55.3715,0,0,47.9943,50.581,1.5,0,0.0386786,100,1,0,27.9618,28,190,190,155.841,0,20.9314
10/19/2014 20:41,0,55.9857,58.3175,55.3715,0,0,47.9943,50.581,1.5,0,0.0386786,100,1,0,27.5122,28,190,190,155.948,0,20.9314
10/19/2014 20:42,0,55.9857,58.3175,55.3715,0,0,47.9943,50.581,1.5,0,0.0386786,100,1,0,27.9683,28,190,190,155.629,0,21.1498
10/19/2014 20:43,0,57.8896,58.0152,55.2487,0,0,47.9441,50.7038,1.5,0,0.0388949,100,1,0,27.8745,28,190,190,155.523,0,21.1498
10/19/2014 20:44,0,57.8896,58.0152,55.2487,0,0,47.9441,50.7038,1.5,0,0.0388949,100,1,0,27.9618,28,190,190,154.886,0,21.2886
10/19/2014 20:45,0,57.8896,57.713,55.0439,0,0,47.9441,50.7038,1.5,0,0.0388949,100,1,0,28.0556,28,190,190,154.568,0,21.017
10/19/2014 20:46,0,57.8896,57.713,55.0439,0,0,47.9441,50.7038,1.5,0,0.0388949,100,1,0,28.0492,28,190,190,154.992,0,21.017
10/19/2014 20:47,0,57.8896,57.713,55.0439,0,0,47.9441,50.7038,1.5,0,0.0388949,100,1,0,28.363,28,190,190,155.311,0,21.1659
10/19/2014 20:48,0,57.0913,57.524,55.0031,0,0,47.9249,50.8267,1.5,0,0.0378135,100,1,0,28.1721,28,190,190,155.523,0,20.8865
10/19/2014 20:49,0,57.0913,57.524,55.0031,0,0,47.9249,50.8267,1.5,0,0.0378135,100,1,0,28.1721,28,190,190,155.629,0,21.0022
10/19/2014 20:50,0,57.0913,57.2972,54.9621,0,0,47.9249,50.8676,1.5,0,0.0380298,100,1,0,28.2594,28,190,190,155.735,0,20.7962
10/19/2014 20:51,0,57.0913,57.2972,54.9621,0,0,47.9249,50.8676,1.5,0,0.0380298,100,1,0,27.7774,28,190,190,155.948,0,20.7962
10/19/2014 20:52,0,57.0913,57.2972,54.9621,0,0,47.9249,50.8676,1.5,0,0.0380298,100,1,0,27.4701,28,190,190,155.841,0,20.8395
10/19/2014 20:53,0,57.0913,57.0705,54.8802,0,0,47.8762,50.9495,1.5,0,0.038246,100,1,0,27.6577,28,190,190,155.629,0,20.8723
10/19/2014 20:54,0,57.0913,57.0705,54.8802,0,0,47.8762,50.9495,1.5,0,0.038246,100,1,0,27.868,28,190,190,155.735,0,21.1031
10/19/2014 20:55,0,55.9038,56.9572,54.7983,0,0,47.8762,50.9905,1.5,0,0.0380298,100,1,0,27.6577,28,190,190,155.417,0,20.9179
10/19/2014 20:56,0,55.9038,56.9572,54.7983,0,0,47.8762,50.9905,1.5,0,0.0380298,100,1,0,27.868,28,190,190,154.568,0,20.9179
10/19/2014 20:57,0,55.9038,56.7304,54.6755,0,0,47.8821,51.0314,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,154.886,0,21.0235
10/19/2014 20:58,0,55.9038,56.7304,54.6755,0,0,47.8821,51.0314,1.5,0,0.0380298,100,1,0,28.1397,28,190,190,155.205,0,21.0677
10/19/2014 20:59,0,55.9038,56.7304,54.6755,0,0,47.8821,51.0314,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,155.523,0,21.0106
10/19/2014 21:00,0,56.4361,56.5415,54.6346,0,0,47.8821,51.0723,1.5,0,0.0388949,100,1,0,27.868,28,190,190,155.417,0,20.9949
10/19/2014 21:01,0,56.4361,56.5415,54.6346,0,0,47.8821,51.0723,1.5,0,0.0388949,100,1,0,27.771,28,190,190,155.629,0,20.9096
10/19/2014 21:02,0,56.4361,56.5415,54.6346,0,0,47.8821,51.0723,1.5,0,0.0388949,100,1,0,27.7774,28,190,190,155.735,0,20.9096
10/19/2014 21:03,0,56.6613,56.3903,54.5527,0,0,47.8555,51.0723,1.5,0,0.0386786,100,1,0,27.868,28,190,190,155.841,0,21.0727
10/19/2014 21:04,0,56.6613,56.3903,54.5527,0,0,47.8555,51.0723,1.5,0,0.0386786,100,1,0,27.4636,28,190,190,155.735,0,21.1522
10/19/2014 21:05,0,56.6613,56.2392,54.4708,0,0,47.8555,51.1133,1.5,0,0.038246,100,1,0,27.5704,28,190,190,155.629,0,21.4024
10/19/2014 21:06,0,56.6613,56.2392,54.4708,0,0,47.8555,51.1133,1.5,0,0.038246,100,1,0,27.9748,28,190,190,155.205,0,21.1987
10/19/2014 21:07,0,56.6613,56.2392,54.4708,0,0,47.8555,51.1133,1.5,0,0.038246,100,1,0,27.7774,28,190,190,154.037,0,21.1987
10/19/2014 21:08,0,56.6613,56.0881,54.3889,0,0,47.8393,51.1542,1.5,0,0.0380298,100,1,0,28.1721,28,190,190,154.25,0,21.258
10/19/2014 21:09,0,56.6613,56.0881,54.3889,0,0,47.8393,51.1542,1.5,0,0.0380298,100,1,0,28.0556,28,190,190,154.992,0,21.2699
10/19/2014 21:10,0,56.3338,55.9369,54.307,0,0,47.8393,51.1542,1.5,0,0.0380298,100,1,0,28.0265,28,190,190,155.099,0,21.2472
10/19/2014 21:11,0,56.3338,55.9369,54.307,0,0,47.8393,51.1542,1.5,0,0.0380298,100,1,0,27.9618,28,190,190,155.205,0,21.1571
10/19/2014 21:12,0,56.3338,55.8235,54.2251,0,0,47.8186,51.1952,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,155.205,0,21.1571
10/19/2014 21:13,0,56.3338,55.8235,54.2251,0,0,47.8186,51.1952,1.5,0,0.0380298,100,1,0,28.2594,28,190,190,155.099,0,21.1585
10/19/2014 21:14,0,56.3338,55.8235,54.2251,0,0,47.8186,51.1952,1.5,0,0.0380298,100,1,0,27.771,28,190,190,155.205,0,21.1477
10/19/2014 21:15,0,55.6172,55.7858,54.1842,0,0,47.8186,51.1952,1.5,0,0.0384623,100,1,0,27.868,28,190,190,155.311,0,21.2299
10/19/2014 21:16,0,55.6172,55.7858,54.1842,0,0,47.8186,51.1952,1.5,0,0.0384623,100,1,0,28.1009,28,190,190,155.311,0,21.2237
10/19/2014 21:17,0,55.6172,55.6346,54.1432,0,0,47.8009,51.1952,1.5,0,0.0380298,100,1,0,28.0621,28,190,190,155.205,0,21.2237
10/19/2014 21:18,0,55.6172,55.6346,54.1432,0,0,47.8009,51.1952,1.5,0,0.0380298,100,1,0,27.7645,28,190,190,155.099,0,21.289
10/19/2014 21:19,0,55.6172,55.6346,54.1432,0,0,47.8009,51.1952,1.5,0,0.0380298,100,1,0,27.868,28,190,190,155.099,0,21.3349
10/19/2014 21:20,0,56.1905,55.7102,54.0204,0,0,47.8009,51.2361,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,154.462,0,21.4939
10/19/2014 21:21,0,56.1905,55.7102,54.0204,0,0,47.8009,51.2361,1.5,0,0.0380298,100,1,0,28.4535,28,190,190,154.992,0,21.2259
10/19/2014 21:22,0,56.1905,55.4457,53.9794,0,0,47.8009,51.2361,1.5,0,0.0380298,100,1,0,27.771,28,190,190,155.099,0,21.2259
10/19/2014 21:23,0,56.1905,55.4457,53.9794,0,0,47.8009,51.2361,1.5,0,0.0380298,100,1,0,28.2594,28,190,190,155.311,0,21.325
10/19/2014 21:24,0,56.1905,55.4457,53.9794,0,0,47.8009,51.2361,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,155.417,0,21.2884
10/19/2014 21:25,0,55.4739,55.4457,53.8975,0,0,47.7788,51.1952,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,155.523,0,21.2713
10/19/2014 21:26,0,55.4739,55.4457,53.8975,0,0,47.7788,51.1952,1.5,0,0.0380298,100,1,0,27.9618,28,190,190,155.311,0,21.3585
10/19/2014 21:27,0,55.4739,55.2567,53.8157,0,0,47.7788,51.1952,1.5,0,0.0378135,100,1,0,28.1721,28,190,190,155.417,0,21.3585
10/19/2014 21:28,0,55.4739,55.2567,53.8157,0,0,47.7788,51.1952,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,155.523,0,21.234
10/19/2014 21:29,0,55.6172,55.1812,53.8157,0,0,47.7965,51.2361,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,155.523,0,21.346
10/19/2014 21:30,0,55.6172,55.1812,53.8157,0,0,47.7965,51.2361,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,155.417,0,21.2898
10/19/2014 21:31,0,55.6172,55.1812,53.8157,0,0,47.7965,51.2361,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,155.417,0,21.4273
10/19/2014 21:32,0,55.6172,55.03,53.7338,0,0,47.7965,51.1952,1.5,0,0.0378135,100,1,0,27.6577,28,190,190,155.311,0,21.4273
10/19/2014 21:33,0,55.6172,55.03,53.7338,0,0,47.7965,51.1952,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,154.992,0,21.5069
10/19/2014 21:34,0,55.2078,55.03,53.6519,0,0,47.7493,51.1952,1.5,0,0.038246,100,1,0,28.0492,28,190,190,154.356,0,21.4282
10/19/2014 21:35,0,55.2078,55.03,53.6519,0,0,47.7493,51.1952,1.5,0,0.038246,100,1,0,28.1591,28,190,190,154.886,0,21.4538
10/19/2014 21:36,0,55.2078,55.03,53.6519,0,0,47.7493,51.1952,1.5,0,0.038246,100,1,0,27.9553,28,190,190,155.205,0,21.4698
10/19/2014 21:37,0,55.2078,54.8032,53.5291,0,0,47.7493,51.1542,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,154.992,0,21.4698
10/19/2014 21:38,0,55.2078,54.8032,53.5291,0,0,47.7493,51.1542,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,155.205,0,21.4867
10/19/2014 21:39,0,54.696,54.8788,53.4881,0,0,47.7316,51.1133,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,155.311,0,21.5022
10/19/2014 21:40,0,54.696,54.8788,53.4881,0,0,47.7316,51.1133,1.5,0,0.0380298,100,1,0,27.868,28,190,190,155.099,0,21.5022
10/19/2014 21:41,0,54.696,54.8788,53.4881,0,0,47.7316,51.1133,1.5,0,0.0380298,100,1,0,27.771,28,190,190,155.205,0,21.4761
10/19/2014 21:42,0,54.696,54.5388,53.3243,0,0,47.7316,51.0723,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,155.311,0,21.4761
10/19/2014 21:43,0,54.696,54.5388,53.3243,0,0,47.7316,51.0723,1.5,0,0.0375973,100,1,0,28.0686,28,190,190,155.417,0,21.353
10/19/2014 21:44,0,53.7337,54.4632,53.0377,0,0,47.7227,50.9905,1.5,0,0.038246,100,1,0,28.0201,28,190,190,155.311,0,21.4658
10/19/2014 21:45,0,53.7337,54.4632,53.0377,0,0,47.7227,50.9905,1.5,0,0.038246,100,1,0,27.868,28,190,190,155.311,0,21.4658
10/19/2014 21:46,0,53.7337,54.2365,52.7921,0,0,47.7227,50.9086,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,154.462,0,21.5098
10/19/2014 21:47,0,53.7337,54.2365,52.7921,0,0,47.7227,50.9086,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,154.462,0,21.5098
10/19/2014 21:48,0,53.7337,54.2365,52.7921,0,0,47.7227,50.9086,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,154.886,0,21.3564
10/19/2014 21:49,0,53.3038,54.2365,52.7101,0,0,47.7124,50.8267,1.5,0,0.0375973,100,1,0,28.1883,28,190,190,155.099,0,21.3831
10/19/2014 21:50,0,53.3038,54.2365,52.7101,0,0,47.7124,50.8267,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,155.311,0,21.4631
10/19/2014 21:51,0,53.3038,53.9719,52.6283,0,0,47.7124,50.7857,1.5,0,0.0378135,100,1,0,28.0492,28,190,190,155.205,0,21.3485
10/19/2014 21:52,0,53.3038,53.9719,52.6283,0,0,47.7124,50.7857,1.5,0,0.0378135,100,1,0,27.9553,28,190,190,155.205,0,21.3485
10/19/2014 21:53,0,53.3038,53.9719,52.6283,0,0,47.7124,50.7857,1.5,0,0.0378135,100,1,0,27.9618,28,190,190,155.099,0,21.3544
10/19/2014 21:54,0,52.9763,53.8964,52.4645,0,0,47.7065,50.7038,1.5,0,0.0380298,100,1,0,28.0427,28,190,190,155.205,0,21.3894
10/19/2014 21:55,0,52.9763,53.8964,52.4645,0,0,47.7065,50.7038,1.5,0,0.0380298,100,1,0,27.9683,28,190,190,155.311,0,21.3894
10/19/2014 21:56,0,52.9763,53.7075,52.3007,0,0,47.7065,50.6219,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,155.311,0,21.216
10/19/2014 21:57,0,52.9763,53.7075,52.3007,0,0,47.7065,50.6219,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,155.205,0,21.216
10/19/2014 21:58,0,52.9763,53.7075,52.3007,0,0,47.7065,50.6219,1.5,0,0.0380298,100,1,0,28.3565,28,190,190,155.311,0,21.5998
10/19/2014 21:59,0,52.9968,53.5563,52.1369,0,0,47.7065,50.6219,1.5,0,0.0375973,100,1,0,28.1721,28,190,190,155.417,0,21.3424
10/19/2014 22:00,0,52.9968,53.5563,52.1369,0,0,47.7065,50.6219,1.5,0,0.0375973,100,1,0,28.2141,28,190,190,154.674,0,21.3424
10/19/2014 22:01,0,52.9968,53.3295,52.0141,0,0,47.7065,50.581,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,155.523,0,21.3938
10/19/2014 22:02,0,52.9968,53.3295,52.0141,0,0,47.7065,50.581,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,155.735,0,21.2975
10/19/2014 22:03,0,52.9968,53.3295,52.0141,0,0,47.7065,50.581,1.5,0,0.0378135,100,1,0,27.9553,28,190,190,155.841,0,21.2975
10/19/2014 22:04,0,53.1196,53.2917,51.8912,0,0,47.7036,50.4991,1.5,0,0.038246,100,1,0,27.8615,28,190,190,155.841,0,21.3554
10/19/2014 22:05,0,53.1196,53.2917,51.8912,0,0,47.7036,50.4991,1.5,0,0.038246,100,1,0,27.9553,28,190,190,155.841,0,21.3224
10/19/2014 22:06,0,53.1196,53.2162,51.8503,0,0,47.7036,50.4172,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,155.629,0,21.3453
10/19/2014 22:07,0,53.1196,53.2162,51.8503,0,0,47.7036,50.4172,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,155.311,0,21.3453
10/19/2014 22:08,0,53.1196,53.2162,51.8503,0,0,47.7036,50.4172,1.5,0,0.0375973,100,1,0,28.0362,28,190,190,155.417,0,21.3649
10/19/2014 22:09,0,52.9558,53.065,51.8503,0,0,47.7036,50.3762,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,155.523,0,21.2638
10/19/2014 22:10,0,52.9558,53.065,51.8503,0,0,47.7036,50.3762,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,155.523,0,21.3223
10/19/2014 22:11,0,52.9558,52.9139,51.8094,0,0,47.6947,50.3353,1.5,0,0.0378135,100,1,0,27.6577,28,190,190,155.523,0,21.5032
10/19/2014 22:12,0,52.9558,52.9139,51.8094,0,0,47.6947,50.3353,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,155.841,0,21.5032
10/19/2014 22:13,0,52.5054,52.9139,51.8094,0,0,47.6947,50.2534,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,154.674,0,21.4531
10/19/2014 22:14,0,52.5054,52.9139,51.8094,0,0,47.6947,50.2534,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,154.886,0,21.3046
10/19/2014 22:15,0,52.5054,52.9139,51.8094,0,0,47.6947,50.2534,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,155.099,0,21.3046
10/19/2014 22:16,0,52.5054,52.8383,51.8094,0,0,47.7021,50.2534,1.5,0,0.0378135,100,1,0,28.0427,28,190,190,155.099,0,21.276
10/19/2014 22:17,0,52.5054,52.8383,51.8094,0,0,47.7021,50.2534,1.5,0,0.0378135,100,1,0,27.8615,28,190,190,155.311,0,21.276
10/19/2014 22:18,0,52.5054,52.7628,51.7684,0,0,47.7021,50.2125,1.5,0,0.0380298,100,1,0,28.0427,28,190,190,155.205,0,21.2648
10/19/2014 22:19,0,52.5054,52.7628,51.7684,0,0,47.7021,50.2125,1.5,0,0.0380298,100,1,0,27.8615,28,190,190,155.205,0,21.1875
10/19/2014 22:20,0,52.5054,52.7628,51.7684,0,0,47.7021,50.2125,1.5,0,0.0380298,100,1,0,28.253,28,190,190,155.205,0,21.3459
10/19/2014 22:21,0,52.8125,52.6872,51.6865,0,0,47.6902,50.0897,1.5,0,0.0373809,100,1,0,28.253,28,190,190,155.099,0,21.2062
10/19/2014 22:22,0,52.8125,52.6872,51.6865,0,0,47.6902,50.0897,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,155.311,0,21.2062
10/19/2014 22:23,0,52.8125,52.6494,51.7274,0,0,47.6902,50.0487,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,155.205,0,21.2691
10/19/2014 22:24,0,52.8125,52.6494,51.7274,0,0,47.6902,50.0487,1.5,0,0.0375973,100,1,0,28.1527,28,190,190,155.417,0,21.1664
10/19/2014 22:25,0,52.8125,52.6494,51.7274,0,0,47.6902,50.0487,1.5,0,0.0375973,100,1,0,27.9359,28,190,190,155.417,0,21.1664
10/19/2014 22:26,0,53.2834,52.5738,51.7684,0,0,47.6785,50.0078,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,155.735,0,21.2657
10/19/2014 22:27,0,53.2834,52.5738,51.7684,0,0,47.6785,50.0078,1.5,0,0.0375973,100,1,0,27.7645,28,190,190,155.629,0,21.2657
10/19/2014 22:28,0,53.2834,52.4982,51.7274,0,0,47.6785,49.9669,1.5,0,0.0375973,100,1,0,27.6513,28,190,190,155.311,0,21.2473
10/19/2014 22:29,0,53.2834,52.4982,51.7274,0,0,47.6785,49.9669,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,154.78,0,21.4513
10/19/2014 22:30,0,53.0377,52.4227,51.6456,0,0,47.677,49.9669,1.5,0,0.0369484,100,1,0,27.9553,28,190,190,154.78,0,21.4513
10/19/2014 22:31,0,53.0377,52.4227,51.6456,0,0,47.677,49.9669,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,154.992,0,21.5111
10/19/2014 22:32,0,53.0377,52.4227,51.6456,0,0,47.677,49.9669,1.5,0,0.0369484,100,1,0,28.253,28,190,190,155.205,0,21.3916
10/19/2014 22:33,0,52.7715,52.3471,51.5637,0,0,47.677,49.9258,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,155.099,0,21.2774
10/19/2014 22:34,0,52.7715,52.3471,51.5637,0,0,47.677,49.9258,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,155.311,0,21.4071
10/19/2014 22:35,0,52.7715,52.3471,51.5637,0,0,47.677,49.9258,1.5,0,0.0380298,100,1,0,27.9359,28,190,190,155.417,0,21.3545
10/19/2014 22:36,0,52.7715,52.2338,51.4818,0,0,47.6711,49.9258,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,155.311,0,21.3545
10/19/2014 22:37,0,52.7715,52.2338,51.4818,0,0,47.6711,49.9258,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,155.311,0,21.3884
10/19/2014 22:38,0,52.7715,52.2338,51.5228,0,0,47.6711,49.8849,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,154.674,0,21.3884
10/19/2014 22:39,0,52.7715,52.2338,51.5228,0,0,47.6711,49.8849,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,154.568,0,21.4742
10/19/2014 22:40,0,52.7715,52.2338,51.5228,0,0,47.6711,49.8849,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,154.78,0,21.4738
10/19/2014 22:41,0,53.4677,52.2338,51.4409,0,0,47.6534,49.8849,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,154.886,0,21.4738
10/19/2014 22:42,0,53.4677,52.2338,51.4409,0,0,47.6534,49.8849,1.5,0,0.0371647,100,1,0,28.8514,28,190,190,154.992,0,21.2543
10/19/2014 22:43,0,53.4677,52.0826,51.359,0,0,47.6534,49.8849,1.5,0,0.0378135,100,1,0,27.0787,28,190,190,154.992,0,21.2543
10/19/2014 22:44,0,53.4677,52.0826,51.359,0,0,47.6534,49.8849,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,154.992,0,22.0866
10/19/2014 22:45,0,53.4677,52.0826,51.359,0,0,47.6534,49.8849,1.5,0,0.0378135,100,1,0,28.3565,28,190,190,154.78,0,21.2698
10/19/2014 22:46,0,52.7306,52.007,51.318,0,0,47.6858,49.8849,1.5,0,0.0371647,100,1,0,27.6448,28,190,190,154.992,0,21.2698
10/19/2014 22:47,0,52.7306,52.007,51.318,0,0,47.6858,49.8849,1.5,0,0.0371647,100,1,0,28.253,28,190,190,153.613,0,22.5094
10/19/2014 22:48,0,52.7306,51.9692,51.277,0,0,47.6858,49.844,1.5,0,0.0378135,100,1,0,26.7617,28,190,190,150.219,0,22.5094
10/19/2014 22:49,0,52.7306,51.9692,51.277,0,0,47.6858,49.844,1.5,0,0.0378135,100,1,0,29.4499,28,190,190,150.431,0,22.8549
10/19/2014 22:50,0,52.7306,51.9692,51.277,0,0,47.6858,49.844,1.5,0,0.0378135,100,1,0,29.7411,28,190,190,152.764,0,21.8503
10/19/2014 22:51,0,53.0172,51.9692,51.1952,0,0,47.6711,49.7621,1.5,0,0.0378135,100,1,0,28.6476,28,190,190,154.037,0,21.8503
10/19/2014 22:52,0,53.0172,51.9692,51.1952,0,0,47.6711,49.7621,1.5,0,0.0378135,100,1,0,26.5773,28,190,190,154.568,0,21.8195
10/19/2014 22:53,0,53.0172,52.0826,51.1952,0,0,47.6711,49.7621,1.5,0,0.0371647,100,1,0,27.0657,28,190,190,154.568,0,22.6764
10/19/2014 22:54,0,53.0172,52.0826,51.1952,0,0,47.6711,49.7621,1.5,0,0.0371647,100,1,0,28.3888,28,190,190,153.931,0,21.7281
10/19/2014 22:55,0,53.0172,52.0826,51.1952,0,0,47.6711,49.7621,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,152.977,0,21.8139
10/19/2014 22:56,0,52.5054,51.8937,51.1542,0,0,47.6622,49.7211,1.5,0,0.0378135,100,1,0,28.5215,28,190,190,151.916,0,21.8139
10/19/2014 22:57,0,52.5054,51.8937,51.1542,0,0,47.6622,49.7211,1.5,0,0.0378135,100,1,0,28.4406,28,190,190,151.704,0,21.6277
10/19/2014 22:58,0,52.5054,51.8181,51.0723,0,0,47.6622,49.6802,1.5,0,0.0375973,100,1,0,28.2465,28,190,190,153.295,0,22.576
10/19/2014 22:59,0,52.5054,51.8181,51.0723,0,0,47.6622,49.6802,1.5,0,0.0375973,100,1,0,28.6476,28,190,190,153.931,0,21.9907
10/19/2014 23:00,0,51.8094,51.7426,50.8676,0,0,47.6681,49.6802,1.5,0,0.0373809,100,1,0,28.3435,28,190,190,154.144,0,21.6241
10/19/2014 23:01,0,51.8094,51.7426,50.8676,0,0,47.6681,49.6802,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,154.144,0,21.6241
10/19/2014 23:02,0,51.8094,51.7426,50.8676,0,0,47.6681,49.6802,1.5,0,0.0373809,100,1,0,27.9942,28,190,190,154.144,0,21.8236
10/19/2014 23:03,0,52.096,51.6669,50.7857,0,0,47.6681,49.6393,1.5,0,0.0378135,100,1,0,26.367,28,190,190,154.144,0,22.008
10/19/2014 23:04,0,52.096,51.6669,50.7857,0,0,47.6681,49.6393,1.5,0,0.0378135,100,1,0,30.938,28,190,190,154.674,0,23.3854
10/19/2014 23:05,0,52.096,51.6669,50.7857,0,0,47.6681,49.6393,1.5,0,0.0378135,100,1,0,30.5336,28,190,190,154.356,0,21.3802
10/19/2014 23:06,0,52.096,51.7426,50.7038,0,0,47.6799,49.5983,1.5,0,0.0375973,100,1,0,27.3633,28,190,190,153.719,0,21.3802
10/19/2014 23:07,0,52.096,51.7426,50.7038,0,0,47.6799,49.5983,1.5,0,0.0375973,100,1,0,28.6476,28,190,190,153.507,0,22.3933
10/19/2014 23:08,0,52.096,51.5158,50.6629,0,0,47.6799,49.6393,1.5,0,0.0380298,100,1,0,28.7447,28,190,190,153.719,0,21.8088
10/19/2014 23:09,0,52.096,51.5158,50.6629,0,0,47.6799,49.6393,1.5,0,0.0380298,100,1,0,28.7447,28,190,190,153.189,0,22.4277
10/19/2014 23:10,0,52.055,51.4402,50.581,0,0,47.6682,49.5574,1.5,0,0.0373809,100,1,0,29.1296,28,190,190,151.068,0,21.6742
10/19/2014 23:11,0,52.055,51.4402,50.581,0,0,47.6682,49.5574,1.5,0,0.0373809,100,1,0,28.0362,28,190,190,151.916,0,21.6742
10/19/2014 23:12,0,52.055,51.4402,50.581,0,0,47.6682,49.5574,1.5,0,0.0373809,100,1,0,28.3565,28,190,190,153.507,0,21.7508
10/19/2014 23:13,0,52.055,51.4402,50.4582,0,0,47.6682,49.4755,1.5,0,0.0373809,100,1,0,28.4471,28,190,190,154.356,0,21.6091
10/19/2014 23:14,0,52.055,51.4402,50.4582,0,0,47.6682,49.4755,1.5,0,0.0373809,100,1,0,27.3633,28,190,190,155.311,0,22.0986
10/19/2014 23:15,0,51.9117,51.2512,50.3762,0,0,47.6579,49.4345,1.5,0,0.038246,100,1,0,29.6311,28,190,190,155.417,0,22.359
10/19/2014 23:16,0,51.9117,51.2512,50.3762,0,0,47.6579,49.4345,1.5,0,0.038246,100,1,0,29.7411,28,190,190,155.417,0,21.293
10/19/2014 23:17,0,51.9117,51.2512,50.3762,0,0,47.6579,49.4345,1.5,0,0.038246,100,1,0,27.7645,28,190,190,154.992,0,21.293
10/19/2014 23:18,0,51.9117,51.1757,50.2944,0,0,47.6579,49.3936,1.5,0,0.0375973,100,1,0,28.4406,28,190,190,154.886,0,21.7686
10/19/2014 23:19,0,51.9117,51.1757,50.2944,0,0,47.6579,49.3936,1.5,0,0.0375973,100,1,0,27.758,28,190,190,155.099,0,22.0162
10/19/2014 23:20,0,51.5432,51.1001,50.2534,0,0,47.6579,49.3117,1.5,0,0.0378135,100,1,0,28.253,28,190,190,153.719,0,21.5932
10/19/2014 23:21,0,51.5432,51.1001,50.2534,0,0,47.6579,49.3117,1.5,0,0.0378135,100,1,0,28.0492,28,190,190,151.174,0,21.7383
10/19/2014 23:22,0,51.5432,51.1001,50.2125,0,0,47.6682,49.3117,1.5,0,0.0380298,100,1,0,28.4406,28,190,190,150.537,0,21.7383
10/19/2014 23:23,0,51.5432,51.1001,50.2125,0,0,47.6682,49.3117,1.5,0,0.0380298,100,1,0,28.6476,28,190,190,152.446,0,21.5044
10/19/2014 23:24,0,51.5432,51.1001,50.2125,0,0,47.6682,49.3117,1.5,0,0.0380298,100,1,0,27.0593,28,190,190,155.099,0,22.4432
10/19/2014 23:26,0,52.2188,51.0245,50.2534,0,0,47.6682,49.2298,1.5,0,0.0378135,100,1,0,28.9517,28,190,190,155.841,0,21.5386
10/19/2014 23:27,0,52.2188,51.0245,50.2944,0,0,47.6799,49.1889,1.5,0,0.0380298,100,1,0,28.2141,28,190,190,155.841,0,21.5386
10/19/2014 23:28,0,52.2188,51.0245,50.2944,0,0,47.6799,49.1889,1.5,0,0.0380298,100,1,0,28.0427,28,190,190,155.629,0,21.7609
10/19/2014 23:29,0,52.2188,51.0245,50.2944,0,0,47.6799,49.1889,1.5,0,0.0380298,100,1,0,28.0362,28,190,190,155.205,0,22.3881
10/19/2014 23:30,0,52.096,51.0245,50.4172,0,0,47.6799,49.1889,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,153.507,0,21.5142
10/19/2014 23:31,0,52.096,51.0245,50.4172,0,0,47.6799,49.1889,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,150.855,0,21.7754
10/19/2014 23:32,0,52.096,51.0245,50.4172,0,0,47.6799,49.1889,1.5,0,0.0367321,100,1,0,28.5538,28,190,190,151.386,0,21.7754
10/19/2014 23:33,0,52.096,51.1001,50.4582,0,0,47.6859,49.1889,1.5,0,0.0373809,100,1,0,27.758,28,190,190,153.083,0,21.4537
10/19/2014 23:34,0,52.096,51.1001,50.4582,0,0,47.6859,49.1889,1.5,0,0.0373809,100,1,0,26.4123,28,190,190,154.356,0,22.4525
10/19/2014 23:35,0,52.1164,51.1001,50.4172,0,0,47.6859,49.1889,1.5,0,0.0378135,100,1,0,27.2501,28,190,190,156.054,0,22.3676
10/19/2014 23:36,0,52.1164,51.1001,50.4172,0,0,47.6859,49.1889,1.5,0,0.0378135,100,1,0,29.2849,28,190,190,155.948,0,21.531
10/19/2014 23:37,0,52.1164,51.1001,50.3762,0,0,47.6681,49.1479,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,155.735,0,21.531
10/19/2014 23:38,0,52.1164,51.1001,50.3762,0,0,47.6681,49.1479,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,155.205,0,21.7864
10/19/2014 23:39,0,52.1164,51.1001,50.3762,0,0,47.6681,49.1479,1.5,0,0.0375973,100,1,0,27.5574,28,190,190,154.992,0,22.4293
10/19/2014 23:40,0,51.8912,51.1001,50.3353,0,0,47.6681,49.1889,1.5,0,0.0378135,100,1,0,28.0427,28,190,190,153.507,0,21.6035
10/19/2014 23:41,0,51.8912,51.1001,50.3353,0,0,47.6681,49.1889,1.5,0,0.0378135,100,1,0,28.1397,28,190,190,150.855,0,21.8525
10/19/2014 23:42,0,51.8912,51.0245,50.2534,0,0,47.6859,49.1069,1.5,0,0.0375973,100,1,0,28.6347,28,190,190,150.113,0,21.8525
10/19/2014 23:43,0,51.8912,51.0245,50.2534,0,0,47.6859,49.1069,1.5,0,0.0375973,100,1,0,27.6448,28,190,190,151.598,0,21.5341
10/19/2014 23:44,0,51.8912,51.0245,50.2534,0,0,47.6859,49.1069,1.5,0,0.0375973,100,1,0,27.1628,28,190,190,153.189,0,22.501
10/19/2014 23:45,0,51.6865,51.0245,50.2125,0,0,47.6859,49.1479,1.5,0,0.0378135,100,1,0,29.5243,28,190,190,155.417,0,22.4526
10/19/2014 23:46,0,51.6865,51.0245,50.2125,0,0,47.6859,49.1479,1.5,0,0.0378135,100,1,0,29.4434,28,190,190,155.735,0,21.5518
10/19/2014 23:47,0,51.6865,50.9489,50.1306,0,0,47.6962,49.1479,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,155.629,0,21.5518
10/19/2014 23:48,0,51.6865,50.9489,50.1306,0,0,47.6962,49.1479,1.5,0,0.0375973,100,1,0,28.253,28,190,190,155.205,0,21.933
10/19/2014 23:49,0,51.6865,50.9489,50.1306,0,0,47.6962,49.1479,1.5,0,0.0375973,100,1,0,27.4572,28,190,190,155.099,0,22.2529
10/19/2014 23:50,0,51.5637,50.8734,50.0897,0,0,47.6962,49.1069,1.5,0,0.0373809,100,1,0,29.2396,28,190,190,153.507,0,22.1572
10/19/2014 23:51,0,51.5637,50.8734,50.0897,0,0,47.6962,49.1069,1.5,0,0.0373809,100,1,0,28.9517,28,190,190,150.855,0,21.6817
10/19/2014 23:52,0,51.5637,50.9489,49.9669,0,0,47.7109,49.1069,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,150.537,0,21.6817
10/19/2014 23:53,0,51.5637,50.9489,49.9669,0,0,47.7109,49.1069,1.5,0,0.0371647,100,1,0,27.8357,28,190,190,152.022,0,21.8313
10/19/2014 23:54,0,51.5637,50.9489,49.9669,0,0,47.7109,49.1069,1.5,0,0.0371647,100,1,0,26.7422,28,190,190,153.189,0,22.4113
10/19/2014 23:55,0,51.8094,50.7978,49.9258,0,0,47.7109,49.1069,1.5,0,0.0373809,100,1,0,26.4608,28,190,190,154.78,0,23.1565
10/19/2014 23:56,0,51.8094,50.7978,49.9258,0,0,47.7109,49.1069,1.5,0,0.0373809,100,1,0,30.1357,28,190,190,155.099,0,21.5958
10/19/2014 23:57,0,51.8094,50.7222,49.8849,0,0,47.714,49.1069,1.5,0,0.0375973,100,1,0,27.8551,28,190,190,154.992,0,21.5958
10/19/2014 23:58,0,51.8094,50.7222,49.8849,0,0,47.714,49.1069,1.5,0,0.0375973,100,1,0,27.6965,28,190,190,154.674,0,22.2148
10/19/2014 23:59,0,51.1133,50.6844,49.7211,0,0,47.714,49.025,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,154.78,0,22.011
10/20/2014 0:00,0,51.1133,50.6844,49.7211,0,0,47.714,49.025,1.5,0,0.0367321,100,1,0,28.1591,28,190,190,152.552,0,22.1053
10/20/2014 0:01,0,51.1133,50.6844,49.7211,0,0,47.714,49.025,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,149.795,0,21.8175
10/20/2014 0:02,0,51.1133,50.5711,49.4755,0,0,47.7287,49.025,1.5,0,0.0373809,100,1,0,28.0427,28,190,190,150.219,0,21.8175
10/20/2014 0:03,0,51.1133,50.5711,49.4755,0,0,47.7287,49.025,1.5,0,0.0373809,100,1,0,28.4406,28,190,190,151.916,0,21.9478
10/20/2014 0:04,0,51.1133,50.5711,49.4755,0,0,47.7287,49.025,1.5,0,0.0373809,100,1,0,27.551,28,190,190,153.189,0,22.0842
10/20/2014 0:05,0,51.2566,50.4199,49.3936,0,0,47.7287,48.9432,1.5,0,0.0373809,100,1,0,26.3217,28,190,190,154.144,0,22.0842
10/20/2014 0:06,0,51.2566,50.4199,49.3936,0,0,47.7287,48.9432,1.5,0,0.0373809,100,1,0,28.5538,28,190,190,155.099,0,22.077
10/20/2014 0:07,0,51.2566,50.3444,49.2708,0,0,47.7346,48.9022,1.5,0,0.0624683,0,1,0,27.9489,28,190,190,155.205,0,22.077
10/20/2014 0:08,0,51.2566,50.3444,49.2708,0,0,47.7346,48.9022,1.5,0,0.0624683,0,1,0,27.758,28,190,190,155.099,0,22.2606
10/20/2014 0:09,0,51.2566,50.3444,49.2708,0,0,47.7346,48.9022,1.5,0,0.0624683,0,1,0,28.253,28,190,190,155.099,0,22.0206
10/20/2014 0:10,0,50.7243,50.2688,49.4755,0,0,47.7346,48.8613,1.5,0,0.0704703,0,1,0,27.8551,28,190,190,151.492,0,22.0525
10/20/2014 0:11,0,50.7243,50.2688,49.4755,0,0,47.7346,48.8613,1.5,0,0.0704703,0,1,0,27.6577,28,190,190,150.007,0,22.2013
10/20/2014 0:12,0,50.7243,50.0798,49.5574,0,0,47.7228,48.7794,1.5,0,0.0689565,0,1,0,27.771,28,190,190,151.492,0,22.2013
10/20/2014 0:13,0,50.7243,50.0798,49.5574,0,0,47.7228,48.7794,1.5,0,0.0689565,0,1,0,28.3435,28,190,190,152.764,0,22.0624
10/20/2014 0:14,0,50.7857,50.0043,49.5983,0,0,47.7228,48.8204,1.5,0,0.0713353,0,1,0,28.4406,28,190,190,153.083,0,21.6847
10/20/2014 0:15,0,50.7857,50.0043,49.5983,0,0,47.7228,48.8204,1.5,0,0.0713353,0,1,0,27.758,28,190,190,152.552,0,21.7501
10/20/2014 0:16,0,50.7857,50.0043,49.5983,0,0,47.7228,48.8204,1.5,0,0.0713353,0,1,0,26.9719,28,190,190,153.083,0,22.34
10/20/2014 0:17,0,50.7857,50.1932,49.5574,0,0,47.7228,48.8204,1.5,0,0.0709027,0,1,0,27.9489,28,190,190,153.825,0,22.34
10/20/2014 0:18,0,50.7857,50.1932,49.5574,0,0,47.7228,48.8204,1.5,0,0.0709027,0,1,0,27.758,28,190,190,154.674,0,21.6654
10/20/2014 0:19,0,49.9668,50.0043,49.3936,0,0,47.742,48.9022,1.5,0,0.0393274,8.38966,1,0,27.8551,28,190,190,154.886,0,22.0374
10/20/2014 0:20,0,49.9668,50.0043,49.3936,0,0,47.742,48.9022,1.5,0,0.0393274,8.38966,1,0,28.2788,28,190,190,154.674,0,22.0374
10/20/2014 0:21,0,49.9668,50.0043,49.3936,0,0,47.742,48.9022,1.5,0,0.0393274,30.5976,1,0,25.9691,28,190,190,153.719,0,22.5701
10/20/2014 0:22,0,49.9668,49.9287,49.1069,0,0,47.742,48.9022,1.5,0,0.0378135,30.5976,1,0,28.0362,28,190,190,153.931,0,22.5701
10/20/2014 0:23,0,49.9668,49.9287,49.1069,0,0,47.742,48.9022,1.5,0,0.0378135,30.5976,1,0,29.1296,28,190,190,154.356,0,21.5171
10/20/2014 0:24,0,50.2534,49.7776,48.9432,0,0,47.7567,48.8204,1.5,0,0.0373809,53.4786,1,0,27.606,28,190,190,154.568,0,21.9968
10/20/2014 0:25,0,50.2534,49.7776,48.9432,0,0,47.7567,48.8204,1.5,0,0.0373809,53.4786,1,0,28.3435,28,190,190,154.674,0,21.9121
10/20/2014 0:26,0,50.2534,49.7776,48.9432,0,0,47.7567,48.8204,1.5,0,0.0373809,70.9757,1,0,26.367,28,190,190,154.886,0,22.4387
10/20/2014 0:27,0,50.2534,49.7776,48.8204,0,0,47.7567,48.7794,1.5,0,0.0373809,70.9757,1,0,27.8551,28,190,190,155.311,0,22.4387
10/20/2014 0:28,0,50.2534,49.7776,48.8204,0,0,47.7567,48.7794,1.5,0,0.0373809,93.8563,1,0,28.0427,28,190,190,155.735,0,22.321
10/20/2014 0:29,0,50.1715,49.702,48.6976,0,0,47.7685,48.8204,1.5,0,0.0375973,93.8563,1,0,28.4406,28,190,190,155.841,0,22.0509
10/20/2014 0:30,0,50.1715,49.702,48.6976,0,0,47.7685,48.8204,1.5,0,0.0375973,93.8563,1,0,28.0362,28,190,190,155.205,0,22.0044
10/20/2014 0:31,0,50.1715,49.702,48.6976,0,0,47.7685,48.8204,1.5,0,0.0375973,100,1,0,27.2501,28,190,190,154.886,0,22.6413
10/20/2014 0:32,0,50.1715,49.5508,48.5746,0,0,47.7685,48.6566,1.5,0,0.0375973,100,1,0,27.8551,28,190,190,154.992,0,22.6413
10/20/2014 0:33,0,50.1715,49.5508,48.5746,0,0,47.7685,48.6566,1.5,0,0.0375973,100,1,0,28.9452,28,190,190,154.992,0,22.5562
10/20/2014 0:34,0,50.0078,49.5508,48.5338,0,0,47.7892,48.5746,1.5,0,0.0371647,100,1,0,28.832,28,190,190,154.992,0,21.9806
10/20/2014 0:35,0,50.0078,49.5508,48.5338,0,0,47.7892,48.5746,1.5,0,0.0371647,100,1,0,28.1591,28,190,190,153.295,0,22.0891
10/20/2014 0:36,0,50.0078,49.5508,48.5338,0,0,47.7892,48.5746,1.5,0,0.0371647,100,1,0,28.3435,28,190,190,152.871,0,22.4041
10/20/2014 0:37,0,50.0078,49.3997,48.4928,0,0,47.7892,48.5338,1.5,0,0.0378135,100,1,0,27.9489,28,190,190,154.144,0,22.4041
10/20/2014 0:38,0,50.0078,49.3997,48.4928,0,0,47.7892,48.5338,1.5,0,0.0378135,100,1,0,28.832,28,190,190,155.417,0,22.2567
10/20/2014 0:39,0,49.7826,49.3619,48.4518,0,0,47.801,48.4928,1.5,0,0.0373809,100,1,0,28.6476,28,190,190,155.735,0,21.8101
10/20/2014 0:40,0,49.7826,49.3619,48.4518,0,0,47.801,48.4928,1.5,0,0.0373809,100,1,0,28.1527,28,190,190,155.735,0,21.8101
10/20/2014 0:41,0,49.7826,49.3619,48.4518,0,0,47.801,48.4928,1.5,0,0.0373809,100,1,0,26.8587,28,190,190,155.311,0,22.503
10/20/2014 0:42,0,49.7826,49.3619,48.3699,0,0,47.801,48.4109,1.5,0,0.0371647,100,1,0,27.5574,28,190,190,155.205,0,22.503
10/20/2014 0:43,0,49.7826,49.3619,48.3699,0,0,47.801,48.4109,1.5,0,0.0371647,100,1,0,28.6347,28,190,190,155.099,0,22.5369
10/20/2014 0:44,0,50.1715,49.2863,48.4109,0,0,47.801,48.3699,1.5,0,0.0378135,100,1,0,29.437,28,190,190,154.992,0,21.6954
10/20/2014 0:45,0,50.1715,49.2863,48.4109,0,0,47.801,48.3699,1.5,0,0.0378135,100,1,0,28.4341,28,190,190,154.144,0,21.785
10/20/2014 0:46,0,50.1715,49.2107,48.3699,0,0,47.801,48.3699,1.5,0,0.0373809,100,1,0,27.2501,28,190,190,154.144,0,22.0216
10/20/2014 0:47,0,50.1715,49.2107,48.3699,0,0,47.801,48.3699,1.5,0,0.0373809,100,1,0,28.0686,28,190,190,154.568,0,22.0216
10/20/2014 0:48,0,50.1715,49.2107,48.3699,0,0,47.801,48.3699,1.5,0,0.0373809,100,1,0,28.9452,28,190,190,155.205,0,21.8227
10/20/2014 0:49,0,50.1101,49.2863,48.3699,0,0,47.8408,48.2881,1.5,0,0.0371647,100,1,0,28.9452,28,190,190,155.417,0,21.295
10/20/2014 0:50,0,50.1101,49.2863,48.3699,0,0,47.8408,48.2881,1.5,0,0.0371647,100,1,0,28.0362,28,190,190,155.735,0,21.295
10/20/2014 0:51,0,50.1101,49.2107,48.4109,0,0,47.8408,48.1653,1.5,0,0.0371647,100,1,0,27.4572,28,190,190,155.523,0,21.7252
10/20/2014 0:52,0,50.1101,49.2107,48.4109,0,0,47.8408,48.1653,1.5,0,0.0371647,100,1,0,26.9849,28,190,190,155.417,0,21.7252
10/20/2014 0:53,0,50.1101,49.2107,48.4109,0,0,47.8408,48.1653,1.5,0,0.0371647,100,1,0,27.5251,28,190,190,155.417,0,20.9583
10/20/2014 0:54,0,50.1101,49.2863,48.4928,0,0,47.8645,48.1653,1.5,0,0.0373809,100,1,0,27.5704,28,190,190,155.417,0,21.4112
10/20/2014 0:55,0,50.1101,49.2863,48.4928,0,0,47.8645,48.1653,1.5,0,0.0373809,100,1,0,28.2465,28,190,190,154.886,0,21.1967
10/20/2014 0:56,0,51.0518,49.2863,48.4928,0,0,47.8645,48.1243,1.5,0,0.0378135,100,1,0,26.2861,28,190,190,154.674,0,22.0434
10/20/2014 0:57,0,51.0518,49.2863,48.4928,0,0,47.8645,48.1243,1.5,0,0.0378135,100,1,0,28.2465,28,190,190,154.568,0,22.0434
10/20/2014 0:58,0,51.0518,49.3619,48.5746,0,0,47.8881,48.0834,1.5,0,0.0378135,100,1,0,27.5898,28,190,190,154.78,0,21.118
10/20/2014 0:59,0,51.0518,49.3619,48.5746,0,0,47.8881,48.0834,1.5,0,0.0378135,100,1,0,27.4022,28,190,190,155.099,0,21.6855
10/20/2014 1:00,0,51.0518,49.3619,48.5746,0,0,47.8881,48.0834,1.5,0,0.0378135,100,1,0,28.4697,28,190,190,154.992,0,21.6855
10/20/2014 1:01,0,51.3589,49.3997,48.6976,0,0,47.8881,48.0834,1.5,0,0.0373809,100,1,0,25.7782,28,190,190,154.992,0,22.0501
10/20/2014 1:02,0,51.3589,49.3997,48.6976,0,0,47.8881,48.0834,1.5,0,0.0373809,100,1,0,28.0362,28,190,190,154.992,0,22.0501
10/20/2014 1:03,0,51.3589,49.3997,48.6976,0,0,47.8881,48.0834,1.5,0,0.0373809,100,1,0,27.9424,28,190,190,155.205,0,21.083
10/20/2014 1:04,0,51.3589,49.4753,48.7794,0,0,47.8999,48.0015,1.5,0,0.0373809,100,1,0,27.551,28,190,190,155.417,0,21.4454
10/20/2014 1:05,0,51.3589,49.4753,48.7794,0,0,47.8999,48.0015,1.5,0,0.0373809,100,1,0,28.5473,28,190,190,155.205,0,21.4454
10/20/2014 1:06,0,50.54,49.3997,48.8204,0,0,47.8999,47.9605,1.5,0,0.0378135,100,1,0,27.758,28,190,190,154.886,0,21.1596
10/20/2014 1:07,0,50.54,49.3997,48.8204,0,0,47.8999,47.9605,1.5,0,0.0378135,100,1,0,27.8551,28,190,190,154.886,0,22.0459
10/20/2014 1:08,0,50.54,49.4753,48.8204,0,0,47.8999,47.9605,1.5,0,0.0373809,100,1,0,27.4507,28,190,190,155.099,0,20.7409
10/20/2014 1:09,0,50.54,49.4753,48.8204,0,0,47.8999,47.9605,1.5,0,0.0373809,100,1,0,28.1527,28,190,190,155.311,0,21.5357
10/20/2014 1:10,0,50.54,49.4753,48.8204,0,0,47.8999,47.9605,1.5,0,0.0373809,100,1,0,28.612,28,190,190,155.205,0,21.5357
10/20/2014 1:11,0,50.3967,49.5508,48.8613,0,0,47.919,47.9605,1.5,0,0.0371647,100,1,0,26.3605,28,190,190,154.886,0,22.3696
10/20/2014 1:12,0,50.3967,49.5508,48.8613,0,0,47.919,47.9605,1.5,0,0.0371647,100,1,0,28.363,28,190,190,154.992,0,22.3696
10/20/2014 1:13,0,50.3967,49.6264,48.9432,0,0,47.919,47.9196,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,155.311,0,21.2297
10/20/2014 1:14,0,50.3967,49.6264,48.9432,0,0,47.919,47.9196,1.5,0,0.0375973,100,1,0,27.8486,28,190,190,155.523,0,21.515
10/20/2014 1:15,0,50.3967,49.6264,48.9432,0,0,47.919,47.9196,1.5,0,0.0375973,100,1,0,28.3435,28,190,190,155.311,0,21.515
10/20/2014 1:16,0,50.2739,49.6264,49.025,0,0,47.9073,47.9605,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,154.78,0,21.1967
10/20/2014 1:17,0,50.2739,49.6264,49.025,0,0,47.9073,47.9605,1.5,0,0.0375973,100,1,0,27.4507,28,190,190,154.78,0,21.6694
10/20/2014 1:18,0,50.2739,49.7776,48.9022,0,0,47.9073,47.8786,1.5,0,0.0369484,100,1,0,29.1232,28,190,190,155.099,0,21.7849
10/20/2014 1:19,0,50.2739,49.7776,48.9022,0,0,47.9073,47.8786,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,155.205,0,21.2291
10/20/2014 1:20,0,50.2739,49.7776,48.9022,0,0,47.9073,47.8786,1.5,0,0.0369484,100,1,0,27.9424,28,190,190,155.205,0,21.2291
10/20/2014 1:21,0,49.844,49.5508,48.6976,0,0,47.9397,47.9196,1.5,0,0.0373809,100,1,0,27.8551,28,190,190,154.992,0,21.4308
10/20/2014 1:22,0,49.844,49.5508,48.6976,0,0,47.9397,47.9196,1.5,0,0.0373809,100,1,0,27.9359,28,190,190,154.992,0,21.9949
10/20/2014 1:23,0,49.844,49.3997,48.4928,0,0,47.9397,47.8786,1.5,0,0.0369484,100,1,0,28.7382,28,190,190,155.205,0,21.8114
10/20/2014 1:24,0,49.844,49.3997,48.4928,0,0,47.9397,47.8786,1.5,0,0.0369484,100,1,0,28.6347,28,190,190,154.78,0,21.6624
10/20/2014 1:25,0,48.4519,49.2863,48.2061,0,0,47.9486,47.8786,1.5,0,0.0373809,100,1,0,28.1883,28,190,190,154.674,0,21.5984
10/20/2014 1:26,0,48.4519,49.2863,48.2061,0,0,47.9486,47.8786,1.5,0,0.0373809,100,1,0,28.3338,28,190,190,154.568,0,21.5984
10/20/2014 1:27,0,48.4519,49.2863,48.2061,0,0,47.9486,47.8786,1.5,0,0.0373809,100,1,0,27.4151,28,190,190,154.462,0,21.9469
10/20/2014 1:28,0,48.4519,49.1351,47.9605,0,0,47.9486,47.7968,1.5,0,0.0371647,100,1,0,28.7382,28,190,190,154.78,0,22.0855
10/20/2014 1:29,0,48.4519,49.1351,47.9605,0,0,47.9486,47.7968,1.5,0,0.0371647,100,1,0,28.9452,28,190,190,154.992,0,21.4697
10/20/2014 1:30,0,48.8203,49.0974,47.8377,0,0,47.9633,47.7968,1.5,0,0.0375973,100,1,0,28.0362,28,190,190,154.886,0,21.4697
10/20/2014 1:31,0,48.8203,49.0974,47.8377,0,0,47.9633,47.7968,1.5,0,0.0375973,100,1,0,27.758,28,190,190,154.674,0,21.801
10/20/2014 1:32,0,48.8203,49.0974,47.8377,0,0,47.9633,47.7968,1.5,0,0.0375973,100,1,0,27.1919,28,190,190,154.568,0,22.2804
10/20/2014 1:33,0,48.8203,48.8707,47.6739,0,0,47.9633,47.7968,1.5,0,0.0360833,100,1,0,28.9032,28,190,190,153.189,0,22.4354
10/20/2014 1:34,0,48.8203,48.8707,47.6739,0,0,47.9633,47.7968,1.5,0,0.0360833,100,1,0,28.1527,28,190,190,152.658,0,21.7777
10/20/2014 1:35,0,48.5542,48.7573,47.551,0,0,47.9855,47.7557,1.5,0,0.0371647,100,1,0,28.0362,28,190,190,153.401,0,21.6292
10/20/2014 1:36,0,48.5542,48.7573,47.551,0,0,47.9855,47.7557,1.5,0,0.0371647,100,1,0,28.0362,28,190,190,153.931,0,21.6292
10/20/2014 1:37,0,48.5542,48.7573,47.551,0,0,47.9855,47.7557,1.5,0,0.0371647,100,1,0,28.6476,28,190,190,153.931,0,22.8349
10/20/2014 1:38,0,48.5542,48.6061,47.4282,0,0,47.9855,47.6329,1.5,0,0.0373809,100,1,0,27.8421,28,190,190,154.356,0,21.3652
10/20/2014 1:39,0,48.5542,48.6061,47.4282,0,0,47.9855,47.6329,1.5,0,0.0373809,100,1,0,28.4212,28,190,190,154.674,0,21.8994
10/20/2014 1:40,0,48.9432,48.5306,47.3873,0,0,47.9914,47.592,1.5,0,0.0371647,100,1,0,28.6541,28,190,190,154.568,0,21.4191
10/20/2014 1:41,0,48.9432,48.5306,47.3873,0,0,47.9914,47.592,1.5,0,0.0371647,100,1,0,28.033,28,190,190,154.462,0,21.4191
10/20/2014 1:42,0,48.9432,48.5306,47.3873,0,0,47.9914,47.592,1.5,0,0.0371647,100,1,0,27.3633,28,190,190,154.674,0,21.6285
10/20/2014 1:43,0,48.9432,48.455,47.3464,0,0,47.9914,47.551,1.5,0,0.0369484,100,1,0,28.3047,28,190,190,154.674,0,21.6285
10/20/2014 1:44,0,48.9432,48.455,47.3464,0,0,47.9914,47.551,1.5,0,0.0369484,100,1,0,28.6476,28,190,190,154.78,0,21.7936
10/20/2014 1:45,0,50.2125,48.5306,47.3054,0,0,48.0151,47.4282,1.5,0,0.0373809,100,1,0,28.3338,28,190,190,154.674,0,21.6813
