Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/20/2014 1:46,0,50.2125,48.5306,47.3054,0,0,48.0151,47.4282,1.5,0,0.0373809,100,1,0,26.7617,28,190,190,154.568,0,21.6813
10/20/2014 1:47,0,50.2125,48.3038,47.2645,0,0,48.0151,47.4282,1.5,0,0.0369484,100,1,0,27.1563,28,190,190,154.568,0,22.0668
10/20/2014 1:48,0,50.2125,48.3038,47.2645,0,0,48.0151,47.4282,1.5,0,0.0369484,100,1,0,28.7382,28,190,190,154.462,0,22.0183
10/20/2014 1:49,0,50.2125,48.3038,47.2645,0,0,48.0151,47.4282,1.5,0,0.0369484,100,1,0,28.0362,28,190,190,154.568,0,21.7258
10/20/2014 1:50,0,49.0251,48.2283,47.1826,0,0,48.0564,47.3873,1.5,0,0.0375973,100,1,0,28.1462,28,190,190,154.25,0,21.8035
10/20/2014 1:51,0,49.0251,48.2283,47.1826,0,0,48.0564,47.3873,1.5,0,0.0375973,100,1,0,27.1563,28,190,190,154.037,0,21.8035
10/20/2014 1:52,0,49.0251,48.2283,47.1826,0,0,48.0564,47.3873,1.5,0,0.0375973,100,1,0,28.1527,28,190,190,154.144,0,22.2834
10/20/2014 1:53,0,49.0251,48.1527,47.1006,0,0,48.0564,47.3054,1.5,0,0.0371647,100,1,0,29.1038,28,190,190,154.356,0,21.308
10/20/2014 1:54,0,49.0251,48.1527,47.1006,0,0,48.0564,47.3054,1.5,0,0.0371647,100,1,0,28.5538,28,190,190,155.205,0,21.7382
10/20/2014 1:55,0,49.0046,48.1527,47.0597,0,0,48.0593,47.2645,1.5,0,0.0369484,100,1,0,28.5862,28,190,190,155.205,0,21.4138
10/20/2014 1:56,0,49.0046,48.1527,47.0597,0,0,48.0593,47.2645,1.5,0,0.0369484,100,1,0,26.9654,28,190,190,155.099,0,21.4138
10/20/2014 1:57,0,49.0046,48.1527,46.9369,0,0,48.0593,47.1826,1.5,0,0.0373809,100,1,0,26.8458,28,190,190,154.992,0,22.0882
10/20/2014 1:58,0,49.0046,48.1527,46.9369,0,0,48.0593,47.1826,1.5,0,0.0373809,100,1,0,27.551,28,190,190,155.099,0,21.4154
10/20/2014 1:59,0,49.0046,48.1527,46.9369,0,0,48.0593,47.1826,1.5,0,0.0373809,100,1,0,28.4147,28,190,190,154.886,0,21.8925
10/20/2014 2:00,0,48.6156,47.9638,46.8549,0,0,48.0799,47.1006,1.5,0,0.0371647,100,1,0,28.5344,28,190,190,154.462,0,21.5369
10/20/2014 2:01,0,48.6156,47.9638,46.8549,0,0,48.0799,47.1006,1.5,0,0.0371647,100,1,0,26.3023,28,190,190,154.25,0,21.5369
10/20/2014 2:02,0,48.6156,47.9638,46.8549,0,0,48.0799,47.1006,1.5,0,0.0371647,100,1,0,27.9359,28,190,190,154.037,0,22.6406
10/20/2014 2:03,0,48.6156,47.8882,46.7731,0,0,48.0799,47.0597,1.5,0,0.0367321,100,1,0,29.7346,28,190,190,154.144,0,21.2934
10/20/2014 2:04,0,48.6156,47.8882,46.7731,0,0,48.0799,47.0597,1.5,0,0.0367321,100,1,0,28.3435,28,190,190,154.356,0,21.2934
10/20/2014 2:05,0,49.8849,47.8882,46.8141,0,0,48.0976,47.0188,1.5,0,0.0373809,100,1,0,28.4277,28,190,190,154.25,0,21.4536
10/20/2014 2:06,0,49.8849,47.8882,46.8141,0,0,48.0976,47.0188,1.5,0,0.0373809,100,1,0,27.111,28,190,190,154.25,0,21.4536
10/20/2014 2:07,0,49.8849,47.8882,46.9369,0,0,48.0976,46.9369,1.5,0,0.0369484,100,1,0,28.6412,28,190,190,154.356,0,23.1576
10/20/2014 2:08,0,49.8849,47.8882,46.9369,0,0,48.0976,46.9369,1.5,0,0.0369484,100,1,0,30.5271,28,190,190,154.674,0,21.1647
10/20/2014 2:09,0,49.8849,47.8882,46.9369,0,0,48.0976,46.9369,1.5,0,0.0369484,100,1,0,28.832,28,190,190,154.568,0,22.3288
10/20/2014 2:10,0,49.8645,47.8882,46.9778,0,0,48.1331,46.8549,1.5,0,0.0371647,100,1,0,29.0358,28,190,190,153.719,0,21.4621
10/20/2014 2:11,0,49.8645,47.8882,46.9778,0,0,48.1331,46.8549,1.5,0,0.0371647,100,1,0,26.9654,28,190,190,153.083,0,21.4621
10/20/2014 2:12,0,49.8645,47.8882,47.0188,0,0,48.1331,46.7731,1.5,0,0.0373809,100,1,0,27.0981,28,190,190,153.613,0,22.3854
10/20/2014 2:13,0,49.8645,47.8882,47.0188,0,0,48.1331,46.7731,1.5,0,0.0373809,100,1,0,29.3367,28,190,190,154.356,0,21.3906
10/20/2014 2:14,0,49.8645,47.8882,47.0188,0,0,48.1331,46.7731,1.5,0,0.0373809,100,1,0,28.5862,28,190,190,154.144,0,21.8592
10/20/2014 2:15,0,48.8817,47.8126,46.9778,0,0,48.1331,46.6912,1.5,0,0.0367321,100,1,0,28.6476,28,190,190,154.144,0,21.4551
10/20/2014 2:16,0,48.8817,47.8126,46.9778,0,0,48.1331,46.6912,1.5,0,0.0367321,100,1,0,26.6872,28,190,190,154.144,0,21.4551
10/20/2014 2:17,0,48.8817,47.8126,46.8959,0,0,48.1508,46.6503,1.5,0,0.0371647,100,1,0,27.9424,28,190,190,154.462,0,22.7082
10/20/2014 2:18,0,48.8817,47.8126,46.8959,0,0,48.1508,46.6503,1.5,0,0.0371647,100,1,0,30.0193,28,190,190,154.992,0,21.2693
10/20/2014 2:19,0,47.3463,47.8126,46.8141,0,0,48.1508,46.6093,1.5,0,0.0367321,100,1,0,27.758,28,190,190,154.992,0,21.7846
10/20/2014 2:20,0,47.3463,47.8126,46.8141,0,0,48.1508,46.6093,1.5,0,0.0367321,100,1,0,28.6476,28,190,190,154.674,0,21.4158
10/20/2014 2:21,0,47.3463,47.8126,46.8141,0,0,48.1508,46.6093,1.5,0,0.0367321,100,1,0,26.7422,28,190,190,154.356,0,21.4158
10/20/2014 2:22,0,47.3463,47.7371,46.7731,0,0,48.1685,46.5684,1.5,0,0.0371647,100,1,0,28.253,28,190,190,154.25,0,22.3265
10/20/2014 2:23,0,47.3463,47.7371,46.7731,0,0,48.1685,46.5684,1.5,0,0.0371647,100,1,0,29.3399,28,190,190,154.462,0,21.1819
10/20/2014 2:24,0,48.1038,47.5859,46.6912,0,0,48.1685,46.5275,1.5,0,0.0371647,100,1,0,28.4341,28,190,190,154.674,0,21.704
10/20/2014 2:25,0,48.1038,47.5859,46.6912,0,0,48.1685,46.5275,1.5,0,0.0371647,100,1,0,28.0362,28,190,190,154.462,0,21.6162
10/20/2014 2:26,0,48.1038,47.5859,46.6912,0,0,48.1685,46.5275,1.5,0,0.0371647,100,1,0,26.7617,28,190,190,153.719,0,21.6162
10/20/2014 2:27,0,48.1038,47.5103,46.6093,0,0,48.1626,46.4865,1.5,0,0.0367321,100,1,0,27.8486,28,190,190,153.825,0,22.1951
10/20/2014 2:28,0,48.1038,47.5103,46.6093,0,0,48.1626,46.4865,1.5,0,0.0367321,100,1,0,29.5243,28,190,190,154.25,0,21.2981
10/20/2014 2:29,0,49.1479,47.4725,46.4865,0,0,48.1626,46.4046,1.5,0,0.0367321,100,1,0,28.4341,28,190,190,154.78,0,21.2981
10/20/2014 2:30,0,49.1479,47.4725,46.4865,0,0,48.1626,46.4046,1.5,0,0.0367321,100,1,0,28.4665,28,190,190,154.78,0,21.3336
10/20/2014 2:31,0,49.1479,47.4725,46.4865,0,0,48.1626,46.4046,1.5,0,0.0367321,100,1,0,26.5643,28,190,190,154.674,0,21.3336
10/20/2014 2:32,0,49.1479,47.5103,46.4046,0,0,48.2009,46.3637,1.5,0,0.0367321,100,1,0,28.9129,28,190,190,154.78,0,22.1877
10/20/2014 2:33,0,49.1479,47.5103,46.4046,0,0,48.2009,46.3637,1.5,0,0.0367321,100,1,0,29.5243,28,190,190,155.099,0,21.1658
10/20/2014 2:34,0,48.7999,47.3591,46.3637,0,0,48.2009,46.4046,1.5,0,0.036516,100,1,0,28.1527,28,190,190,155.205,0,21.5291
10/20/2014 2:35,0,48.7999,47.3591,46.3637,0,0,48.2009,46.4046,1.5,0,0.036516,100,1,0,27.4507,28,190,190,154.992,0,21.6949
10/20/2014 2:36,0,48.7999,47.3591,46.3637,0,0,48.2009,46.4046,1.5,0,0.036516,100,1,0,26.7552,28,190,190,154.674,0,21.6949
10/20/2014 2:37,0,48.7999,47.3591,46.3227,0,0,48.2216,46.3637,1.5,0,0.0371647,100,1,0,29.492,28,190,190,154.78,0,22.3626
10/20/2014 2:38,0,48.7999,47.3591,46.3227,0,0,48.2216,46.3637,1.5,0,0.0371647,100,1,0,27.5445,28,190,190,154.568,0,21.2939
10/20/2014 2:39,0,48.4518,47.2836,46.1998,0,0,48.2216,46.3227,1.5,0,0.0369484,100,1,0,28.35,28,190,190,154.462,0,21.2939
10/20/2014 2:40,0,48.4518,47.2836,46.1998,0,0,48.2216,46.3227,1.5,0,0.0369484,100,1,0,27.9295,28,190,190,153.083,0,21.9171
10/20/2014 2:41,0,48.4518,47.2836,46.1998,0,0,48.2216,46.3227,1.5,0,0.0369484,100,1,0,26.959,28,190,190,152.658,0,21.9171
10/20/2014 2:42,0,48.4518,47.208,46.118,0,0,48.2393,46.2408,1.5,0,0.036516,100,1,0,28.9388,28,190,190,153.613,0,22.5639
10/20/2014 2:43,0,48.4518,47.208,46.118,0,0,48.2393,46.2408,1.5,0,0.036516,100,1,0,30.1292,28,190,190,154.25,0,21.1749
10/20/2014 2:44,0,48.4518,47.1324,46.118,0,0,48.2393,46.2817,1.5,0,0.0360833,100,1,0,28.24,28,190,190,154.674,0,21.5831
10/20/2014 2:45,0,48.4518,47.1324,46.118,0,0,48.2393,46.2817,1.5,0,0.0360833,100,1,0,28.3338,28,190,190,154.78,0,21.4018
10/20/2014 2:46,0,48.4518,47.1324,46.118,0,0,48.2393,46.2817,1.5,0,0.0360833,100,1,0,27.1498,28,190,190,154.886,0,21.4018
10/20/2014 2:47,0,47.6739,47.1324,46.077,0,0,48.2925,46.2408,1.5,0,0.0367321,100,1,0,28.7382,28,190,190,154.992,0,21.9436
10/20/2014 2:48,0,47.6739,47.1324,46.077,0,0,48.2925,46.2408,1.5,0,0.0367321,100,1,0,28.9388,28,190,190,155.205,0,21.1911
10/20/2014 2:49,0,47.6739,47.0568,46.077,0,0,48.2925,46.1589,1.5,0,0.0369484,100,1,0,27.5445,28,190,190,155.099,0,21.1911
10/20/2014 2:50,0,47.6739,47.0568,46.077,0,0,48.2925,46.1589,1.5,0,0.0369484,100,1,0,28.24,28,190,190,154.037,0,21.9595
10/20/2014 2:51,0,47.2644,46.9057,45.9952,0,0,48.3087,46.077,1.5,0,0.0369484,100,1,0,28.3338,28,190,190,153.825,0,21.9595
10/20/2014 2:52,0,47.2644,46.9057,45.9952,0,0,48.3087,46.077,1.5,0,0.0369484,100,1,0,27.4863,28,190,190,154.144,0,21.6009
10/20/2014 2:53,0,47.2644,46.9057,45.9952,0,0,48.3087,46.077,1.5,0,0.0369484,100,1,0,28.1527,28,190,190,154.674,0,21.3178
10/20/2014 2:54,0,47.2644,46.8301,45.8723,0,0,48.3087,45.9952,1.5,0,0.0369484,100,1,0,27.9424,28,190,190,154.992,0,21.3178
10/20/2014 2:55,0,47.2644,46.8301,45.8723,0,0,48.3087,45.9952,1.5,0,0.0369484,100,1,0,27.758,28,190,190,154.568,0,21.6764
10/20/2014 2:56,0,47.6944,46.7924,45.8314,0,0,48.3308,45.9952,1.5,0,0.0371647,100,1,0,26.6614,28,190,190,154.568,0,21.6764
10/20/2014 2:57,0,47.6944,46.7924,45.8314,0,0,48.3308,45.9952,1.5,0,0.0371647,100,1,0,27.7515,28,190,190,154.674,0,22.2486
10/20/2014 2:58,0,47.6944,46.7924,45.7085,0,0,48.3308,45.9542,1.5,0,0.036516,100,1,0,28.8256,28,190,190,154.568,0,21.3511
10/20/2014 2:59,0,47.6944,46.7924,45.7085,0,0,48.3308,45.9542,1.5,0,0.036516,100,1,0,28.4018,28,190,190,154.462,0,21.3511
10/20/2014 3:00,0,47.6944,46.7924,45.7085,0,0,48.3308,45.9542,1.5,0,0.036516,100,1,0,28.2659,28,190,190,154.25,0,21.7411
10/20/2014 3:01,0,45.6676,46.5656,45.5038,0,0,48.3338,45.9133,1.5,0,0.0369484,100,1,0,27.1563,28,190,190,154.144,0,21.7411
10/20/2014 3:02,0,45.6676,46.5656,45.5038,0,0,48.3338,45.9133,1.5,0,0.0369484,100,1,0,29.2202,28,190,190,154.144,0,22.1059
10/20/2014 3:03,0,45.6676,46.5656,45.5038,0,0,48.3338,45.9133,1.5,0,0.0369484,100,1,0,28.6412,28,190,190,154.25,0,21.6157
10/20/2014 3:04,0,45.6676,46.4901,45.3809,0,0,48.3338,45.7904,1.5,0,0.0367321,100,1,0,27.5445,28,190,190,154.356,0,22.0509
10/20/2014 3:05,0,45.6676,46.4901,45.3809,0,0,48.3338,45.7904,1.5,0,0.0367321,100,1,0,26.4479,28,190,190,154.144,0,22.0509
10/20/2014 3:06,0,45.5652,46.4901,45.3809,0,0,48.3943,45.7085,1.5,0,0.0367321,100,1,0,27.3569,28,190,190,151.386,0,22.358
10/20/2014 3:07,0,45.5652,46.4901,45.3809,0,0,48.3943,45.7085,1.5,0,0.0367321,100,1,0,29.7346,28,190,190,153.613,0,22.6206
10/20/2014 3:08,0,45.5652,46.4901,45.3809,0,0,48.3943,45.7085,1.5,0,0.0367321,100,1,0,28.1527,28,190,190,154.78,0,21.3969
10/20/2014 3:09,0,45.5652,46.4144,45.2581,0,0,48.3943,45.6676,1.5,0,0.0360833,100,1,0,28.1009,28,190,190,154.992,0,21.3969
10/20/2014 3:10,0,45.5652,46.4144,45.2581,0,0,48.3943,45.6676,1.5,0,0.0360833,100,1,0,27.551,28,190,190,154.886,0,22.0904
10/20/2014 3:11,0,46.6912,46.3389,45.2991,0,0,48.409,45.6266,1.5,0,0.0362996,100,1,0,27.4507,28,190,190,154.674,0,22.0904
10/20/2014 3:12,0,46.6912,46.3389,45.2991,0,0,48.409,45.6266,1.5,0,0.0362996,100,1,0,29.437,28,190,190,154.674,0,22.4437
10/20/2014 3:13,0,46.6912,46.3389,45.2991,0,0,48.409,45.6266,1.5,0,0.0362996,100,1,0,29.1426,28,190,190,154.674,0,21.7477
10/20/2014 3:14,0,46.6912,46.4144,45.2991,0,0,48.409,45.6266,1.5,0,0.036516,100,1,0,28.1527,28,190,190,154.462,0,21.7477
10/20/2014 3:15,0,46.6912,46.4144,45.2991,0,0,48.409,45.6266,1.5,0,0.036516,100,1,0,26.7552,28,190,190,153.931,0,21.8099
10/20/2014 3:16,0,46.8959,46.2633,45.3401,0,0,48.4208,45.5447,1.5,0,0.0367321,100,1,0,27.9424,28,190,190,153.507,0,22.6539
10/20/2014 3:17,0,46.8959,46.2633,45.3401,0,0,48.4208,45.5447,1.5,0,0.0367321,100,1,0,27.5639,28,190,190,154.25,0,21.5196
10/20/2014 3:18,0,46.8959,46.2633,45.3401,0,0,48.4208,45.5447,1.5,0,0.0367321,100,1,0,27.8486,28,190,190,154.462,0,21.9632
10/20/2014 3:19,0,46.8959,46.3389,45.5038,0,0,48.4208,45.4629,1.5,0,0.036516,100,1,0,28.7317,28,190,190,154.674,0,21.4685
10/20/2014 3:20,0,46.8959,46.3389,45.5038,0,0,48.4208,45.4629,1.5,0,0.036516,100,1,0,27.4507,28,190,190,154.78,0,22.3824
10/20/2014 3:21,0,47.5101,46.3389,45.5857,0,0,48.4533,45.4219,1.5,0,0.0362996,100,1,0,26.4058,28,190,190,154.992,0,21.3596
10/20/2014 3:22,0,47.5101,46.3389,45.5857,0,0,48.4533,45.4219,1.5,0,0.0362996,100,1,0,27.4507,28,190,190,155.099,0,21.3596
10/20/2014 3:23,0,47.5101,46.3389,45.5857,0,0,48.4533,45.4219,1.5,0,0.0362996,100,1,0,28.7317,28,190,190,155.523,0,21.9917
10/20/2014 3:24,0,47.5101,46.4144,45.7495,0,0,48.4533,45.3809,1.5,0,0.0360833,100,1,0,28.6347,28,190,190,155.311,0,21.5029
10/20/2014 3:25,0,47.5101,46.4144,45.7495,0,0,48.4533,45.3809,1.5,0,0.0360833,100,1,0,27.0593,28,190,190,154.886,0,21.5029
10/20/2014 3:26,0,49.3322,46.6412,46.0361,0,0,48.4902,45.2991,1.5,0,0.0367321,100,1,0,28.4341,28,190,190,154.674,0,21.4252
10/20/2014 3:27,0,49.3322,46.6412,46.0361,0,0,48.4902,45.2991,1.5,0,0.0367321,100,1,0,27.3569,28,190,190,154.674,0,21.4252
10/20/2014 3:28,0,49.3322,46.6412,46.0361,0,0,48.4902,45.2991,1.5,0,0.0367321,100,1,0,28.3338,28,190,190,154.356,0,21.9778
10/20/2014 3:29,0,49.3322,46.7167,46.2408,0,0,48.4902,45.2581,1.5,0,0.0367321,100,1,0,28.5473,28,190,190,154.144,0,21.9778
10/20/2014 3:30,0,49.3322,46.7167,46.2408,0,0,48.4902,45.2581,1.5,0,0.0367321,100,1,0,27.0528,28,190,190,154.037,0,21.7312
10/20/2014 3:31,0,49.3117,46.8301,46.3637,0,0,48.4813,45.2581,1.5,0,0.0369484,100,1,0,26.354,28,190,190,154.462,0,21.513
10/20/2014 3:32,0,49.3117,46.8301,46.3637,0,0,48.4813,45.2581,1.5,0,0.0369484,100,1,0,27.758,28,190,190,154.462,0,21.513
10/20/2014 3:33,0,49.3117,46.8301,46.3637,0,0,48.4813,45.2581,1.5,0,0.0369484,100,1,0,27.8486,28,190,190,154.568,0,21.9686
10/20/2014 3:34,0,49.3117,46.9813,46.5684,0,0,48.4813,45.2581,1.5,0,0.036516,100,1,0,28.4341,28,190,190,154.356,0,22.0596
10/20/2014 3:35,0,49.3117,46.9813,46.5684,0,0,48.4813,45.2581,1.5,0,0.036516,100,1,0,27.1498,28,190,190,154.25,0,22.0596
10/20/2014 3:36,0,49.5778,47.1324,46.8141,0,0,48.4813,45.2581,1.5,0,0.0362996,100,1,0,29.6505,28,190,190,154.25,0,21.4637
10/20/2014 3:37,0,49.5778,47.1324,46.8141,0,0,48.4813,45.2581,1.5,0,0.0362996,100,1,0,27.7515,28,190,190,154.568,0,21.4637
10/20/2014 3:38,0,49.5778,47.1324,46.8141,0,0,48.4813,45.2581,1.5,0,0.0362996,100,1,0,28.4147,28,190,190,154.674,0,21.7643
10/20/2014 3:39,0,49.5778,47.3591,46.9778,0,0,48.5271,45.2991,1.5,0,0.0362996,100,1,0,28.033,28,190,190,154.356,0,22.0242
10/20/2014 3:40,0,49.5778,47.3591,46.9778,0,0,48.5271,45.2991,1.5,0,0.0362996,100,1,0,27.1369,28,190,190,154.144,0,22.0242
10/20/2014 3:41,0,49.5574,47.5103,47.1006,0,0,48.5271,45.2581,1.5,0,0.0360833,100,1,0,28.5344,28,190,190,154.144,0,22.454
10/20/2014 3:42,0,49.5574,47.5103,47.1006,0,0,48.5271,45.2581,1.5,0,0.0360833,100,1,0,27.6319,28,190,190,154.25,0,21.4598
10/20/2014 3:43,0,49.5574,47.5859,47.1826,0,0,48.5492,45.3401,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,154.25,0,21.9565
10/20/2014 3:44,0,49.5574,47.5859,47.1826,0,0,48.5492,45.3401,1.5,0,0.0362996,100,1,0,27.2437,28,190,190,154.25,0,22.3278
10/20/2014 3:45,0,49.5574,47.5859,47.1826,0,0,48.5492,45.3401,1.5,0,0.0362996,100,1,0,28.1527,28,190,190,154.144,0,22.3278
10/20/2014 3:46,0,49.6802,47.6614,47.2234,0,0,48.5492,45.3401,1.5,0,0.036516,100,1,0,28.0362,28,190,190,154.144,0,21.9232
10/20/2014 3:47,0,49.6802,47.6614,47.2234,0,0,48.5492,45.3401,1.5,0,0.036516,100,1,0,28.1462,28,190,190,154.886,0,21.7082
10/20/2014 3:48,0,49.6802,47.6614,47.2234,0,0,48.5492,45.3401,1.5,0,0.036516,100,1,0,28.3338,28,190,190,154.78,0,21.7554
10/20/2014 3:49,0,49.6802,47.6614,47.2234,0,0,48.5714,45.4219,1.5,0,0.0367321,100,1,0,27.2372,28,190,190,154.568,0,22.2114
10/20/2014 3:50,0,49.6802,47.6614,47.2234,0,0,48.5714,45.4219,1.5,0,0.0367321,100,1,0,27.0204,28,190,190,154.356,0,22.2114
10/20/2014 3:51,0,49.8849,47.7371,47.2645,0,0,48.5714,45.4219,1.5,0,0.036516,100,1,0,28.9647,28,190,190,154.462,0,22.2508
10/20/2014 3:52,0,49.8849,47.7371,47.2645,0,0,48.5714,45.4219,1.5,0,0.036516,100,1,0,29.1232,28,190,190,154.674,0,21.6036
10/20/2014 3:53,0,49.8849,47.7371,47.2645,0,0,48.5714,45.4219,1.5,0,0.036516,100,1,0,28.4341,28,190,190,153.931,0,21.8536
10/20/2014 3:54,0,49.8849,47.7371,47.2645,0,0,48.5743,45.4219,1.5,0,0.0367321,100,1,0,27.6254,28,190,190,153.401,0,22.3629
10/20/2014 3:55,0,49.8849,47.7371,47.2645,0,0,48.5743,45.4219,1.5,0,0.0367321,100,1,0,27.758,28,190,190,153.295,0,22.3629
10/20/2014 3:56,0,49.5369,47.8126,47.2645,0,0,48.5743,45.4629,1.5,0,0.0367321,100,1,0,28.7382,28,190,190,153.931,0,22.2025
10/20/2014 3:57,0,49.5369,47.8126,47.2645,0,0,48.5743,45.4629,1.5,0,0.0367321,100,1,0,28.24,28,190,190,154.568,0,21.6137
10/20/2014 3:58,0,49.5369,47.8882,47.2645,0,0,48.6245,45.5447,1.5,0,0.0367321,100,1,0,28.4341,28,190,190,154.462,0,21.8022
10/20/2014 3:59,0,49.5369,47.8882,47.2645,0,0,48.6245,45.5447,1.5,0,0.0367321,100,1,0,27.6383,28,190,190,154.462,0,21.8965
10/20/2014 4:00,0,49.5369,47.8882,47.2645,0,0,48.6245,45.5447,1.5,0,0.0367321,100,1,0,27.8486,28,190,190,154.568,0,21.8965
10/20/2014 4:01,0,49.414,47.8882,47.2645,0,0,48.6245,45.5857,1.5,0,0.036516,100,1,0,28.6347,28,190,190,154.992,0,21.8466
10/20/2014 4:02,0,49.414,47.8882,47.2645,0,0,48.6245,45.5857,1.5,0,0.036516,100,1,0,28.5344,28,190,190,155.099,0,21.5171
10/20/2014 4:03,0,49.414,47.8882,47.2645,0,0,48.6245,45.5857,1.5,0,0.036516,100,1,0,27.5639,28,190,190,154.886,0,21.5171
10/20/2014 4:04,0,49.414,47.8882,47.2234,0,0,54.0687,45.5857,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,154.462,0,22.1533
10/20/2014 4:05,0,49.414,47.8882,47.2234,0,0,54.0687,45.5857,1.5,0,0.0362996,100,1,0,27.8486,28,190,190,154.568,0,22.1533
10/20/2014 4:06,0,49.1684,47.8882,47.2234,0,0,54.0687,45.6676,1.5,0,0.036516,100,1,0,28.832,28,190,190,154.674,0,22.0917
10/20/2014 4:07,0,49.1684,47.8882,47.2234,0,0,54.0687,45.6676,1.5,0,0.036516,100,1,0,29.1296,28,190,190,154.356,0,21.4623
10/20/2014 4:08,0,49.1684,47.8882,47.2234,0,0,54.0687,45.6676,1.5,0,0.036516,100,1,0,27.9424,28,190,190,153.931,0,21.5413
10/20/2014 4:09,0,49.1684,47.8882,47.1416,0,0,54.0871,45.7085,1.5,0,0.0360833,100,1,0,26.367,28,190,190,154.144,0,22.0948
10/20/2014 4:10,0,49.1684,47.8882,47.1416,0,0,54.0871,45.7085,1.5,0,0.0360833,100,1,0,27.3569,28,190,190,154.462,0,22.0948
10/20/2014 4:11,0,49.1479,47.8126,47.1006,0,0,54.0871,45.6676,1.5,0,0.0358672,100,1,0,29.2202,28,190,190,154.886,0,22.2599
10/20/2014 4:12,0,49.1479,47.8126,47.1006,0,0,54.0871,45.6676,1.5,0,0.0358672,100,1,0,27.8486,28,190,190,155.099,0,21.4471
10/20/2014 4:13,0,49.1479,47.8126,47.1006,0,0,54.0871,45.6676,1.5,0,0.0358672,100,1,0,28.832,28,190,190,154.992,0,21.4471
10/20/2014 4:14,0,49.1479,47.8126,47.1006,0,0,54.7394,45.7085,1.5,0,0.0362996,100,1,0,27.5186,28,190,190,154.886,0,21.9409
10/20/2014 4:15,0,49.1479,47.8126,47.1006,0,0,54.7394,45.7085,1.5,0,0.0362996,100,1,0,27.7774,28,190,190,154.992,0,21.9409
10/20/2014 4:16,0,49.2707,47.8126,47.1006,0,0,54.7394,45.7495,1.5,0,0.0360833,100,1,0,28.5473,28,190,190,155.205,0,21.96
10/20/2014 4:17,0,49.2707,47.8126,47.1006,0,0,54.7394,45.7495,1.5,0,0.0360833,100,1,0,28.7382,28,190,190,155.099,0,21.3521
10/20/2014 4:18,0,49.2707,47.8126,47.1006,0,0,54.7394,45.7495,1.5,0,0.0360833,100,1,0,27.9424,28,190,190,154.568,0,21.6533
10/20/2014 4:19,0,49.2707,47.8126,47.1006,0,0,54.7836,45.7904,1.5,0,0.0358672,100,1,0,26.8716,28,190,190,153.507,0,22.0456
10/20/2014 4:20,0,49.2707,47.8126,47.1006,0,0,54.7836,45.7904,1.5,0,0.0358672,100,1,0,27.758,28,190,190,153.189,0,22.0456
10/20/2014 4:21,0,49.5574,47.8126,47.1416,0,0,54.7836,45.7904,1.5,0,0.0354346,100,1,0,28.5473,28,190,190,154.144,0,21.8665
10/20/2014 4:22,0,49.5574,47.8126,47.1416,0,0,54.7836,45.7904,1.5,0,0.0354346,100,1,0,27.8486,28,190,190,154.674,0,21.57
10/20/2014 4:23,0,49.5574,47.8126,47.1416,0,0,54.7836,45.7904,1.5,0,0.0354346,100,1,0,27.758,28,190,190,154.356,0,21.57
10/20/2014 4:24,0,49.5574,47.8882,47.2234,0,0,54.7836,45.8723,1.5,0,0.0358672,100,1,0,26.7617,28,190,190,153.825,0,22.4477
10/20/2014 4:25,0,49.5574,47.8882,47.2234,0,0,54.7836,45.8723,1.5,0,0.0358672,100,1,0,28.0201,28,190,190,154.356,0,22.4477
10/20/2014 4:26,0,49.496,47.9638,47.2645,0,0,54.7836,45.8314,1.5,0,0.0360833,100,1,0,27.4507,28,190,190,154.674,0,21.3705
10/20/2014 4:27,0,49.496,47.9638,47.2645,0,0,54.7836,45.8314,1.5,0,0.0360833,100,1,0,28.4341,28,190,190,154.568,0,21.754
10/20/2014 4:28,0,49.496,48.0394,47.2645,0,0,54.8612,45.9133,1.5,0,0.0358672,100,1,0,28.5473,28,190,190,154.25,0,21.754
10/20/2014 4:29,0,49.496,48.0394,47.2645,0,0,54.8612,45.9133,1.5,0,0.0358672,100,1,0,26.5449,28,190,190,154.037,0,22.4688
10/20/2014 4:30,0,49.496,48.0394,47.2645,0,0,54.8612,45.9133,1.5,0,0.0358672,100,1,0,29.8219,28,190,190,154.25,0,22.4688
10/20/2014 4:31,0,49.7621,48.0394,47.3054,0,0,54.8612,45.9542,1.5,0,0.0362996,100,1,0,27.5445,28,190,190,154.462,0,21.1333
10/20/2014 4:32,0,49.7621,48.0394,47.3054,0,0,54.8612,45.9542,1.5,0,0.0362996,100,1,0,27.551,28,190,190,154.462,0,21.6509
10/20/2014 4:33,0,49.7621,48.0394,47.3054,0,0,54.8612,45.9542,1.5,0,0.0362996,100,1,0,28.6347,28,190,190,154.462,0,21.4658
10/20/2014 4:34,0,49.7621,48.1527,47.3464,0,0,54.9755,45.9133,1.5,0,0.0360833,100,1,0,26.7487,28,190,190,154.462,0,21.4658
10/20/2014 4:35,0,49.7621,48.1527,47.3464,0,0,54.9755,45.9133,1.5,0,0.0360833,100,1,0,28.0362,28,190,190,154.356,0,21.3867
10/20/2014 4:36,0,49.8645,48.2283,47.3054,0,0,54.9755,45.9952,1.5,0,0.036516,100,1,0,27.7515,28,190,190,154.78,0,21.3867
10/20/2014 4:37,0,49.8645,48.2283,47.3054,0,0,54.9755,45.9952,1.5,0,0.036516,100,1,0,28.1203,28,190,190,154.674,0,21.8627
10/20/2014 4:38,0,49.8645,48.1149,47.3054,0,0,54.9681,46.0361,1.5,0,0.0360833,100,1,0,28.3338,28,190,190,154.462,0,21.5314
10/20/2014 4:39,0,49.8645,48.1149,47.3054,0,0,54.9681,46.0361,1.5,0,0.0360833,100,1,0,26.9654,28,190,190,154.25,0,22.2594
10/20/2014 4:40,0,49.8645,48.1149,47.3054,0,0,54.9681,46.0361,1.5,0,0.0360833,100,1,0,29.2202,28,190,190,154.356,0,21.3424
10/20/2014 4:41,0,50.6629,48.1527,47.4282,0,0,54.9681,46.077,1.5,0,0.0356507,100,1,0,27.8486,28,190,190,154.356,0,21.3424
10/20/2014 4:42,0,50.6629,48.1527,47.4282,0,0,54.9681,46.077,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,154.037,0,21.7347
10/20/2014 4:43,0,50.6629,48.2283,47.551,0,0,55.0346,46.118,1.5,0,0.0358672,100,1,0,28.3112,28,190,190,153.613,0,21.4921
10/20/2014 4:44,0,50.6629,48.2283,47.551,0,0,55.0346,46.118,1.5,0,0.0358672,100,1,0,26.6678,28,190,190,153.613,0,21.4921
10/20/2014 4:45,0,50.6629,48.2283,47.551,0,0,55.0346,46.118,1.5,0,0.0358672,100,1,0,29.1296,28,190,190,153.825,0,22.1384
10/20/2014 4:46,0,50.2329,48.3038,47.6739,0,0,55.0346,46.1589,1.5,0,0.0362996,100,1,0,27.8486,28,190,190,154.144,0,21.3654
10/20/2014 4:47,0,50.2329,48.3038,47.6739,0,0,55.0346,46.1589,1.5,0,0.0362996,100,1,0,27.6383,28,190,190,154.144,0,21.8275
10/20/2014 4:48,0,50.2329,48.6061,47.7968,0,0,55.1526,46.1589,1.5,0,0.0354346,100,1,0,27.6448,28,190,190,153.719,0,21.7667
10/20/2014 4:49,0,50.2329,48.6061,47.7968,0,0,55.1526,46.1589,1.5,0,0.0354346,100,1,0,26.9913,28,190,190,153.719,0,21.7667
10/20/2014 4:50,0,50.2329,48.6061,47.7968,0,0,55.1526,46.1589,1.5,0,0.0354346,100,1,0,28.6347,28,190,190,154.568,0,21.5708
10/20/2014 4:51,0,50.9904,48.5306,47.8377,0,0,55.1526,46.2408,1.5,0,0.0362996,100,1,0,27.9424,28,190,190,154.674,0,21.5708
10/20/2014 4:52,0,50.9904,48.5306,47.8377,0,0,55.1526,46.2408,1.5,0,0.0362996,100,1,0,28.3338,28,190,190,154.674,0,21.6434
10/20/2014 4:53,0,50.9904,48.6061,47.7968,0,0,55.1526,46.2817,1.5,0,0.0358672,100,1,0,27.6383,28,190,190,154.356,0,22.3582
10/20/2014 4:54,0,50.9904,48.6061,47.7968,0,0,55.1526,46.2817,1.5,0,0.0358672,100,1,0,28.1527,28,190,190,154.25,0,22.3582
10/20/2014 4:55,0,50.3763,48.6061,47.7968,0,0,55.1193,46.2817,1.5,0,0.036516,100,1,0,28.8256,28,190,190,154.356,0,21.6001
10/20/2014 4:56,0,50.3763,48.6061,47.7968,0,0,55.1193,46.2817,1.5,0,0.036516,100,1,0,27.9877,28,190,190,154.037,0,21.6001
10/20/2014 4:57,0,50.3763,48.6061,47.7968,0,0,55.1193,46.2817,1.5,0,0.036516,100,1,0,28.1527,28,190,190,154.144,0,21.7036
10/20/2014 4:58,0,50.3763,48.6061,47.7557,0,0,55.1193,46.3227,1.5,0,0.0360833,100,1,0,27.0528,28,190,190,154.144,0,22.0425
10/20/2014 4:59,0,50.3763,48.6061,47.7557,0,0,55.1193,46.3227,1.5,0,0.0360833,100,1,0,27.1369,28,190,190,154.037,0,22.0425
10/20/2014 5:00,0,49.9668,49.0218,47.7148,0,0,55.1525,46.3637,1.5,0,0.0360833,100,1,0,28.832,28,190,190,154.462,0,21.7973
10/20/2014 5:01,0,49.9668,49.0218,47.7148,0,0,55.1525,46.3637,1.5,0,0.0360833,100,1,0,28.0621,28,190,190,154.674,0,21.6061
10/20/2014 5:02,0,49.9668,49.0218,47.7148,0,0,55.1525,46.3637,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,154.568,0,21.6077
10/20/2014 5:03,0,49.9668,48.6061,47.6329,0,0,55.1525,46.3637,1.5,0,0.0358672,100,1,0,27.4507,28,190,190,154.462,0,22.6456
10/20/2014 5:04,0,49.9668,48.6061,47.6329,0,0,55.1525,46.3637,1.5,0,0.0358672,100,1,0,27.9424,28,190,190,154.674,0,22.6456
10/20/2014 5:05,0,49.9668,48.6061,47.6329,0,0,55.1525,46.3637,1.5,0,0.0358672,100,1,0,27.8486,28,190,190,154.78,0,21.4988
10/20/2014 5:06,0,49.6392,48.455,47.551,0,0,55.2522,46.4865,1.5,0,0.0358672,100,1,0,28.7803,28,190,190,154.992,0,21.9883
10/20/2014 5:07,0,49.6392,48.455,47.551,0,0,55.2522,46.4865,1.5,0,0.0358672,100,1,0,27.771,28,190,190,154.462,0,21.3914
10/20/2014 5:08,0,49.6392,48.3038,47.4282,0,0,55.2522,46.4456,1.5,0,0.0352182,100,1,0,26.9654,28,190,190,154.25,0,22.2246
10/20/2014 5:09,0,49.6392,48.3038,47.4282,0,0,55.2522,46.4456,1.5,0,0.0352182,100,1,0,28.3274,28,190,190,154.356,0,22.2246
10/20/2014 5:10,0,49.6392,48.3038,47.4282,0,0,55.2522,46.4456,1.5,0,0.0352182,100,1,0,28.2336,28,190,190,154.674,0,21.6814
10/20/2014 5:11,0,49.8235,48.3038,47.3054,0,0,55.2671,46.4865,1.5,0,0.0356507,100,1,0,28.2724,28,190,190,154.568,0,21.7142
10/20/2014 5:12,0,49.8235,48.3038,47.3054,0,0,55.2671,46.4865,1.5,0,0.0356507,100,1,0,27.758,28,190,190,154.144,0,21.6599
10/20/2014 5:13,0,49.8235,48.1527,47.2645,0,0,55.2671,46.4865,1.5,0,0.0358672,100,1,0,26.4479,28,190,190,153.401,0,22.6061
10/20/2014 5:14,0,49.8235,48.1527,47.2645,0,0,55.2671,46.4865,1.5,0,0.0358672,100,1,0,27.8486,28,190,190,152.658,0,22.6061
10/20/2014 5:15,0,49.8235,48.1527,47.2645,0,0,55.2671,46.4865,1.5,0,0.0358672,100,1,0,27.551,28,190,190,152.764,0,21.535
10/20/2014 5:16,0,49.455,48.1527,47.1416,0,0,55.3851,46.4865,1.5,0,0.0360833,100,1,0,27.6319,28,190,190,153.825,0,21.9137
10/20/2014 5:17,0,49.455,48.1527,47.1416,0,0,55.3851,46.4865,1.5,0,0.0360833,100,1,0,27.8486,28,190,190,154.037,0,21.6886
10/20/2014 5:18,0,49.455,48.0394,47.1006,0,0,55.3851,46.4865,1.5,0,0.0354346,100,1,0,27.1175,28,190,190,154.25,0,22.315
10/20/2014 5:19,0,49.455,48.0394,47.1006,0,0,55.3851,46.4865,1.5,0,0.0354346,100,1,0,27.1563,28,190,190,154.462,0,22.315
10/20/2014 5:20,0,49.455,48.0394,47.1006,0,0,55.3851,46.4865,1.5,0,0.0354346,100,1,0,28.24,28,190,190,154.674,0,21.6996
10/20/2014 5:21,0,49.0251,48.0394,47.0188,0,0,55.3925,46.4865,1.5,0,0.036516,100,1,0,28.3435,28,190,190,154.674,0,21.7151
10/20/2014 5:22,0,49.0251,48.0394,47.0188,0,0,55.3925,46.4865,1.5,0,0.036516,100,1,0,28.3338,28,190,190,154.25,0,21.502
10/20/2014 5:23,0,49.0251,47.8882,46.9778,0,0,55.3925,46.4865,1.5,0,0.0362996,100,1,0,28.033,28,190,190,154.25,0,22.0735
10/20/2014 5:24,0,49.0251,47.8882,46.9778,0,0,55.3925,46.4865,1.5,0,0.0362996,100,1,0,28.1527,28,190,190,154.356,0,22.0735
10/20/2014 5:25,0,49.5369,47.8882,46.9369,0,0,55.3999,46.4865,1.5,0,0.0358672,100,1,0,29.0358,28,190,190,154.674,0,22.0308
10/20/2014 5:26,0,49.5369,47.8882,46.9369,0,0,55.3999,46.4865,1.5,0,0.0358672,100,1,0,27.6383,28,190,190,154.78,0,21.5181
10/20/2014 5:27,0,49.5369,47.8882,46.9369,0,0,55.3999,46.4865,1.5,0,0.0358672,100,1,0,27.8551,28,190,190,154.568,0,21.7271
10/20/2014 5:28,0,49.5369,47.8126,46.8959,0,0,55.3999,46.4865,1.5,0,0.0362996,100,1,0,26.6678,28,190,190,154.144,0,22.4987
10/20/2014 5:29,0,49.5369,47.8126,46.8959,0,0,55.3999,46.4865,1.5,0,0.0362996,100,1,0,27.5445,28,190,190,154.25,0,22.4987
10/20/2014 5:30,0,48.8817,47.8126,46.8141,0,0,55.4958,46.4865,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,154.356,0,22.1195
10/20/2014 5:31,0,48.8817,47.8126,46.8141,0,0,55.4958,46.4865,1.5,0,0.0356507,100,1,0,28.24,28,190,190,154.674,0,22.0173
10/20/2014 5:32,0,48.8817,47.8126,46.8141,0,0,55.4958,46.4865,1.5,0,0.0356507,100,1,0,27.6383,28,190,190,153.931,0,21.9814
10/20/2014 5:33,0,48.8817,47.6614,46.7321,0,0,55.4958,46.4046,1.5,0,0.0356507,100,1,0,27.1498,28,190,190,153.507,0,22.4819
10/20/2014 5:34,0,48.8817,47.6614,46.7321,0,0,55.4958,46.4046,1.5,0,0.0356507,100,1,0,27.868,28,190,190,153.507,0,22.4819
10/20/2014 5:35,0,48.7794,47.5859,46.6093,0,0,55.5697,46.4046,1.5,0,0.0358672,100,1,0,28.4406,28,190,190,153.931,0,21.8996
10/20/2014 5:36,0,48.7794,47.5859,46.6093,0,0,55.5697,46.4046,1.5,0,0.0358672,100,1,0,28.4341,28,190,190,154.568,0,21.8666
10/20/2014 5:37,0,48.7794,47.5859,46.6093,0,0,55.5697,46.4046,1.5,0,0.0358672,100,1,0,27.8486,28,190,190,154.462,0,21.6949
10/20/2014 5:38,0,48.7794,47.5103,46.5275,0,0,55.5697,46.4456,1.5,0,0.0356507,100,1,0,24.6589,28,190,190,154.356,0,23.6308
10/20/2014 5:39,0,48.7794,47.5103,46.5275,0,0,55.5697,46.4456,1.5,0,0.0356507,100,1,0,29.919,28,190,190,154.674,0,23.6308
10/20/2014 5:40,0,48.4928,47.5103,46.4456,0,0,55.577,46.4046,1.5,0,0.0354346,100,1,0,27.8486,28,190,190,154.78,0,21.7451
10/20/2014 5:41,0,48.4928,47.5103,46.4456,0,0,55.577,46.4046,1.5,0,0.0354346,100,1,0,27.758,28,190,190,154.462,0,22.1726
10/20/2014 5:42,0,48.4928,47.5103,46.4456,0,0,55.577,46.4046,1.5,0,0.0354346,100,1,0,29.1426,28,190,190,153.825,0,22.9777
10/20/2014 5:43,0,48.4928,47.4348,46.4046,0,0,55.577,46.3637,1.5,0,0.0352182,100,1,0,27.5445,28,190,190,153.613,0,22.8759
10/20/2014 5:44,0,48.4928,47.4348,46.4046,0,0,55.577,46.3637,1.5,0,0.0352182,100,1,0,27.6383,28,190,190,149.159,0,22.8759
10/20/2014 5:45,0,48.4928,47.5103,46.3637,0,0,55.6066,46.3637,1.5,0,0.036516,100,1,0,27.6383,28,190,190,147.463,0,22.2265
10/20/2014 5:46,0,48.4928,47.5103,46.3637,0,0,55.6066,46.3637,1.5,0,0.036516,100,1,0,26.8522,28,190,190,149.901,0,22.9781
10/20/2014 5:47,0,48.5133,47.3591,46.3637,0,0,55.6066,46.3227,1.5,0,0.0354346,100,1,0,26.1955,28,190,190,150.325,0,22.3212
10/20/2014 5:48,0,48.5133,47.3591,46.3637,0,0,55.6066,46.3227,1.5,0,0.0354346,100,1,0,27.9424,28,190,190,150.219,0,23.1309
10/20/2014 5:49,0,48.5133,47.3591,46.3637,0,0,55.6066,46.3227,1.5,0,0.0354346,100,1,0,27.7515,28,190,190,151.068,0,23.1309
10/20/2014 5:50,0,48.5133,47.3591,46.3227,0,0,55.7025,46.2408,1.5,0,0.0352182,100,1,0,28.1462,28,190,190,150.113,0,21.9569
10/20/2014 5:51,0,48.5133,47.3591,46.3227,0,0,55.7025,46.2408,1.5,0,0.0352182,100,1,0,28.363,28,190,190,150.431,0,22.1741
10/20/2014 5:52,0,48.6361,47.4725,46.3637,0,0,55.7025,46.2408,1.5,0,0.0358672,100,1,0,27.1498,28,190,190,149.159,0,21.8715
10/20/2014 5:53,0,48.6361,47.4725,46.3637,0,0,55.7025,46.2408,1.5,0,0.0358672,100,1,0,26.4543,28,190,190,149.371,0,22.7115
10/20/2014 5:54,0,48.6361,47.4725,46.3637,0,0,55.7025,46.2408,1.5,0,0.0358672,100,1,0,27.6319,28,190,190,150.113,0,22.7115
10/20/2014 5:55,0,48.6361,47.3591,46.3637,0,0,55.7319,46.1998,1.5,0,0.0358672,100,1,0,27.6965,28,190,190,150.749,0,22.0899
10/20/2014 5:56,0,48.6361,47.3591,46.3637,0,0,55.7319,46.1998,1.5,0,0.0358672,100,1,0,27.4507,28,190,190,150.855,0,22.7497
10/20/2014 5:57,0,49.066,47.3591,46.3637,0,0,55.7319,46.1998,1.5,0,0.0360833,100,1,0,25.1927,28,190,190,151.174,0,22.7497
10/20/2014 5:58,0,49.066,47.3591,46.3637,0,0,55.7319,46.1998,1.5,0,0.0360833,100,1,0,27.5445,28,190,190,152.234,0,22.6805
10/20/2014 5:59,0,49.066,47.3591,46.3637,0,0,55.7319,46.1998,1.5,0,0.0360833,100,1,0,27.5316,28,190,190,152.764,0,22.6805
10/20/2014 6:00,0,49.066,47.2836,46.3637,0,0,55.8353,46.1589,1.5,0,0.0356507,100,1,0,29.6149,28,190,190,153.295,0,23.2578
10/20/2014 6:01,0,49.066,47.2836,46.3637,0,0,55.8353,46.1589,1.5,0,0.0356507,100,1,0,29.5631,28,190,190,152.658,0,22.2894
10/20/2014 6:02,0,49.066,47.2836,46.3637,0,0,55.8353,46.1589,1.5,0,0.0356507,100,1,0,21.2104,28,190,190,148.311,0,26.3324
10/20/2014 6:03,1,48.8818,47.4725,46.3637,5,0,55.8353,46.2408,1.5,18.3149,0.0395436,100,1,0,22.2424,28,190,190,149.265,0,28.8024
10/20/2014 6:04,1,48.8818,47.4725,46.3637,5,0,55.8353,46.2408,1.5,18.3149,0.0395436,100,1,0,23.6787,28,190,190,142.909,0,30.1312
10/20/2014 6:05,1,48.5952,51.2512,50.9495,5,0,55.861,46.9369,1.5,64.3495,0.0905834,100,1,0,22.2068,28,190,190,143.015,0,30.1312
10/20/2014 6:06,1,48.5952,51.2512,50.9495,5,0,55.861,46.9369,1.5,64.3495,0.0905834,100,1,0,20.2367,28,190,190,147.251,0,32.6911
10/20/2014 6:07,1,48.5952,51.2512,50.9495,5,0,55.861,46.9369,1.5,64.3495,0.0905834,73.9984,1,0,21.4628,28,190,190,148.099,0,34.6429
10/20/2014 6:08,1,48.5952,59.9424,59.4661,5,0,55.861,56.0676,1.5,100,0.27225,73.9984,1,0,16.358,28,190,190,148.311,0,34.6429
10/20/2014 6:09,1,48.5952,59.9424,59.4661,5,0,55.861,56.0676,1.5,100,0.27225,73.9984,1,0,23.0123,28,190,190,146.616,0,40.493
10/20/2014 6:10,1,48.9022,63.8723,61.8819,5,0,56.0455,56.9275,1.5,100,0.526151,43.4732,1,0,23.4911,28,190,190,144.285,0,40.493
10/20/2014 6:11,1,48.9022,63.8723,61.8819,5,0,56.0455,56.9275,1.5,100,0.526151,43.4732,1,0,24.4681,28,190,190,143.332,0,41.1937
10/20/2014 6:12,1,48.9022,63.8723,61.8819,5,0,56.0455,56.9275,1.5,100,0.526151,35.6114,1,0,24.3807,28,190,190,142.168,0,43.1734
10/20/2014 6:13,1,48.9022,65.7994,63.1921,5,0,56.0455,57.2551,1.5,100,0.874345,35.6114,1,0,23.9828,28,190,190,141.427,0,44.5923
10/20/2014 6:14,1,48.9022,65.7994,63.1921,5,0,56.0455,57.2551,1.5,100,0.874345,33.1905,1,0,29.0358,28,190,190,142.168,0,43.1633
10/20/2014 6:15,1,48.9022,66.7441,63.8881,5,0,55.9606,57.337,1.5,100,1.02855,33.1905,1,0,29.3367,28,190,190,143.544,0,43.1633
10/20/2014 6:16,1,48.9022,66.7441,63.8881,5,0,55.9606,57.337,1.5,100,1.02855,33.1905,1,0,29.3108,28,190,190,144.497,0,42.6945
10/20/2014 6:17,1,48.6361,67.2731,64.3386,7.13741,0,55.9606,57.6235,1.5,100,1.06336,32.6957,1,0,29.3367,28,190,190,144.603,0,42.9731
10/20/2014 6:18,1,48.6361,67.2731,64.3386,7.13741,0,55.9606,57.6235,1.5,100,1.06336,32.6957,1,0,28.8256,28,190,190,143.968,0,42.9731
10/20/2014 6:19,1,48.6361,67.2731,64.3386,7.13741,0,55.9606,57.6235,1.5,100,1.06336,32.2365,1,0,24.6945,28,190,190,142.697,0,44.5317
10/20/2014 6:20,1,48.6361,67.651,64.6661,12.8762,0,55.9606,58.033,1.5,100,1.08413,32.2365,1,0,30.6857,28,190,190,142.062,0,44.5317
10/20/2014 6:21,1,48.6361,67.651,64.6661,12.8762,0,55.9606,58.033,1.5,100,1.08413,32.2365,1,0,28.9129,28,190,190,141.744,0,42.294
10/20/2014 6:22,1,48.5338,67.9155,64.9117,20.3996,0,55.9791,58.5652,1.5,100,1.27985,31.2921,1,0,23.0964,28,190,190,142.274,0,45.2448
10/20/2014 6:23,1,48.5338,67.9155,64.9117,20.3996,0,55.9791,58.5652,1.5,100,1.27985,31.2921,1,0,25.5356,28,190,190,139.31,0,46.0009
10/20/2014 6:24,1,48.5338,67.9155,64.9117,20.3996,0,55.9791,58.5652,1.5,100,1.27985,30.8394,1,0,25.3836,28,190,190,140.157,0,46.7744
10/20/2014 6:25,1,48.5338,68.0667,65.0756,29.6263,0,55.9791,59.1385,1.5,100,1.33197,30.8394,1,0,24.0766,28,190,190,142.168,0,46.7744
10/20/2014 6:26,1,48.5338,68.0667,65.0756,29.6263,0,55.9791,59.1385,1.5,100,1.33197,30.8394,1,0,24.2901,28,190,190,141.321,0,48.4285
10/20/2014 6:27,1,48.329,68.2556,65.1575,39.8705,0,56.101,59.6708,1.5,100,1.34949,30.8394,1,0,24.1963,28,190,190,141.003,0,49.8429
10/20/2014 6:28,1,48.329,68.2556,65.1575,39.8705,0,56.101,59.6708,1.5,100,1.34949,30.8394,1,0,24.6654,28,190,190,140.263,0,49.8429
10/20/2014 6:29,1,48.329,68.2556,61.1858,51.3994,0,56.101,59.7936,1.5,96.2849,1.58652,30.3862,1,0,30.0193,28,190,190,139.628,0,47.469
10/20/2014 6:30,1,48.329,68.2556,61.1858,51.3994,0,56.101,59.7936,1.5,96.2849,1.58652,30.3862,1,0,29.8284,28,190,190,140.051,0,47.469
10/20/2014 6:31,1,48.329,68.2556,61.1858,51.3994,0,56.101,59.7936,1.5,96.2849,1.58652,29.9101,1,0,29.437,28,190,190,140.157,0,46.9074
10/20/2014 6:32,1,48.2471,68.0667,57.4598,56.4394,0,56.1232,57.8283,1.5,93.2904,1.50347,29.9101,1,0,27.8486,28,190,190,139.733,0,47.8199
10/20/2014 6:33,1,48.2471,68.0667,57.4598,56.4394,0,56.1232,57.8283,1.5,93.2904,1.50347,29.9101,1,0,27.3633,28,190,190,139.522,0,47.8199
10/20/2014 6:34,1,48.2471,68.0667,57.4598,56.4394,0,56.1232,57.8283,1.5,93.2904,1.50347,29.9101,1,0,29.2267,28,190,190,139.945,0,46.5144
10/20/2014 6:35,1,48.2471,67.9911,56.3543,56.0634,0,56.1232,56.5181,1.5,92.7792,1.52207,29.9101,1,0,24.5878,28,190,190,140.58,0,46.5144
10/20/2014 6:36,1,48.2471,67.9911,56.3543,56.0634,0,56.1232,56.5181,1.5,92.7792,1.52207,29.9101,1,0,26.3605,28,190,190,140.686,0,49.2985
10/20/2014 6:37,1,48.1653,68.0667,55.8629,55.0259,0,56.2708,55.6992,1.5,93.2133,1.49244,29.9101,1,0,27.758,28,190,190,140.263,0,48.2925
10/20/2014 6:38,1,48.1653,68.0667,55.8629,55.0259,0,56.2708,55.6992,1.5,93.2133,1.49244,29.9101,1,0,26.4349,28,190,190,140.263,0,48.2925
10/20/2014 6:39,1,48.1653,68.0667,55.8629,55.0259,0,56.2708,55.6992,1.5,93.2133,1.49244,29.9101,1,0,30.0193,28,190,190,139.099,0,50.1921
10/20/2014 6:40,1,48.1653,67.9911,55.5763,52.8067,0,56.2708,55.3306,1.5,93.2993,1.48487,29.9101,1,0,30.4204,28,190,190,136.772,0,48.5117
10/20/2014 6:41,1,48.1653,67.9911,55.5763,52.8067,0,56.2708,55.3306,1.5,93.2993,1.48487,29.9101,1,0,28.3435,28,190,190,138.781,0,47.754
10/20/2014 6:42,1,48.2471,68.0667,55.7401,49.8292,0,56.374,55.2487,1.5,93.6534,1.49288,29.9101,1,0,27.3633,28,190,190,137.512,0,48.6937
10/20/2014 6:43,1,48.2471,68.0667,55.7401,49.8292,0,56.374,55.2487,1.5,93.6534,1.49288,29.9101,1,0,30.2295,28,190,190,137.089,0,48.6937
10/20/2014 6:44,1,48.2471,68.2178,55.822,47.6187,0,56.374,55.4125,1.5,93.9377,1.48487,29.9101,1,0,30.3751,28,190,190,137.089,0,47.3773
10/20/2014 6:45,1,48.2471,68.2178,55.822,47.6187,0,56.374,55.4125,1.5,93.9377,1.48487,29.9101,1,0,31.8114,28,190,190,137.935,0,45.8458
10/20/2014 6:46,1,48.2471,68.2178,55.822,47.6187,0,56.374,55.4125,1.5,93.9377,1.48487,29.9101,1,0,28.7253,28,190,190,137.723,0,45.2853
10/20/2014 6:47,1,47.9605,67.9911,55.9858,45.4597,0,56.588,55.6582,1.5,94.0967,1.49093,29.9101,1,0,32.9048,28,190,190,137.195,0,45.4623
10/20/2014 6:48,1,47.9605,67.9911,55.9858,45.4597,0,56.588,55.6582,1.5,94.0967,1.49093,29.9101,1,0,33.0051,28,190,190,137.3,0,42.3802
10/20/2014 6:49,1,47.9605,67.9911,56.3543,44.268,0,56.588,55.8629,1.5,94.1985,1.49677,29.9101,1,0,34.1924,28,190,190,137.935,0,42.3802
10/20/2014 6:50,1,47.9605,67.9911,56.3543,44.268,0,56.588,55.8629,1.5,94.1985,1.49677,29.9101,1,0,36.3598,28,190,190,138.887,0,37.4918
10/20/2014 6:51,1,47.9605,67.9911,56.3543,44.268,0,56.588,55.8629,1.5,94.1985,1.49677,29.9101,1,0,32.1155,28,190,190,138.781,0,37.4918
10/20/2014 6:52,1,47.981,68.2178,56.6409,43.7774,0,56.7024,56.2314,1.5,94.2161,1.51212,29.9101,1,0,31.5138,28,190,190,138.781,0,37.7393
10/20/2014 6:53,1,47.981,68.2178,56.6409,43.7774,0,56.7024,56.2314,1.5,94.2161,1.51212,29.9101,1,0,35.7742,28,190,190,138.57,0,33.9189
10/20/2014 6:54,1,47.981,68.1422,56.8047,43.95,0,56.7024,56.5181,1.5,94.5473,1.50196,29.9101,1,0,35.2502,28,190,190,138.252,0,33.9189
10/20/2014 6:55,1,47.981,68.1422,56.8047,43.95,0,56.7024,56.5181,1.5,94.5473,1.50196,29.9101,1,0,30.7504,28,190,190,137.935,0,33.3133
10/20/2014 6:56,1,47.981,68.1422,56.8047,43.95,0,56.7024,56.5181,1.5,94.5473,1.50196,29.9101,1,0,26.8069,28,190,190,134.763,0,32.503
10/20/2014 6:57,1,47.9605,68.1422,56.7637,43.95,0,56.9164,56.7228,1.5,94.855,1.50953,29.9101,1,0,31.3294,28,190,190,134.657,0,31.6522
10/20/2014 6:58,1,47.9605,68.1422,56.7637,43.95,0,56.9164,56.7228,1.5,94.855,1.50953,29.9101,1,0,29.3464,28,190,190,136.454,0,31.5511
10/20/2014 6:59,1,47.9605,68.1422,56.7228,43.95,0,56.9164,56.8047,1.5,94.8089,1.4918,29.9101,1,0,28.4535,28,190,190,135.608,0,31.5511
10/20/2014 7:00,1,47.9605,68.1422,56.7228,43.95,0,56.9164,56.8047,1.5,94.8089,1.4918,29.9101,1,0,27.4216,28,190,190,135.608,0,31.8398
10/20/2014 7:01,1,47.9605,68.1422,56.7228,43.95,0,56.9164,56.8047,1.5,94.8089,1.4918,29.9101,1,0,27.923,28,190,190,135.08,0,31.8398
10/20/2014 7:02,1,47.981,68.1422,56.7228,43.95,0,56.9828,56.9275,1.5,94.4018,1.5091,29.9101,1,0,30.6307,28,190,190,135.503,0,30.338
10/20/2014 7:03,1,47.981,68.1422,56.7228,43.95,0,56.9828,56.9275,1.5,94.4018,1.5091,29.9101,1,0,30.938,28,190,190,135.08,0,29.1593
10/20/2014 7:04,1,47.981,68.0667,56.7228,43.95,0,56.9828,56.9684,1.5,94.8523,1.48985,29.9101,1,0,31.2162,28,190,190,135.397,0,29.1593
10/20/2014 7:05,1,47.981,68.0667,56.7228,43.95,0,56.9828,56.9684,1.5,94.8523,1.48985,29.9101,1,0,31.3294,28,190,190,135.608,0,28.3294
10/20/2014 7:06,1,47.981,68.0667,56.7228,43.95,0,56.9828,56.9684,1.5,94.8523,1.48985,29.9101,1,0,30.0257,28,190,190,136.349,0,28.5541
10/20/2014 7:07,1,47.7762,68.0667,56.6409,43.95,0,57.005,57.0094,1.5,94.5596,1.49785,29.9101,1,0,29.4175,28,190,190,136.56,0,27.3081
10/20/2014 7:08,1,47.7762,68.0667,56.6409,43.95,0,57.005,57.0094,1.5,94.5596,1.49785,29.9101,1,0,28.1656,28,190,190,136.877,0,28.5484
10/20/2014 7:09,1,47.7762,68.0667,56.7228,43.95,0,57.005,57.0503,1.5,94.5819,1.49569,29.9101,1,0,31.4232,28,190,190,136.877,0,28.5484
10/20/2014 7:10,1,47.7762,68.0667,56.7228,43.95,0,57.005,57.0503,1.5,94.5819,1.49569,29.9101,1,0,27.2501,28,190,190,136.56,0,29.6391
10/20/2014 7:11,1,47.7762,68.0667,56.7228,43.95,0,57.005,57.0503,1.5,94.5819,1.49569,29.9101,1,0,30.6727,28,190,190,136.349,0,29.6391
10/20/2014 7:12,1,47.7353,68.0667,56.7228,43.95,0,57.0714,57.1322,1.5,94.606,1.50347,29.9101,1,0,32.0217,28,190,190,134.551,0,26.064
10/20/2014 7:13,1,47.7353,68.0667,56.7228,43.95,0,57.0714,57.1322,1.5,94.606,1.50347,29.9101,1,0,26.1826,28,190,190,132.226,0,27.7534
10/20/2014 7:14,1,47.7353,67.9911,56.6818,43.95,0,57.0714,57.1322,1.5,94.8296,1.4972,29.9101,1,0,28.1656,28,190,190,134.128,0,27.7534
10/20/2014 7:15,1,47.7353,67.9911,56.6818,43.95,0,57.0714,57.1322,1.5,94.8296,1.4972,29.9101,1,0,26.4608,28,190,190,135.08,0,28.5267
10/20/2014 7:16,1,47.7353,67.9911,56.6818,43.95,0,57.0714,57.1322,1.5,94.8296,1.4972,29.9101,1,0,28.1591,28,190,190,134.974,0,28.3903
10/20/2014 7:17,1,47.4077,67.9911,56.6409,43.95,0,57.1785,57.1732,1.5,94.6211,1.50477,29.9101,1,0,28.5603,28,190,190,134.446,0,27.9882
10/20/2014 7:18,1,47.4077,67.9911,56.6409,43.95,0,57.1785,57.1732,1.5,94.6211,1.50477,29.9101,1,0,28.35,28,190,190,134.34,0,28.0129
10/20/2014 7:19,1,47.4077,68.0667,56.7228,43.95,0,57.1785,57.2141,1.5,94.8214,1.49569,29.9101,1,0,25.2768,28,190,190,134.023,0,28.0129
10/20/2014 7:20,1,47.4077,68.0667,56.7228,43.95,0,57.1785,57.2141,1.5,94.8214,1.49569,29.9101,1,0,26.4608,28,190,190,133.706,0,29.6178
10/20/2014 7:21,1,47.8377,68.0667,56.7637,43.95,0,57.1859,57.2551,1.5,94.9063,1.49158,29.9101,1,0,29.3529,28,190,190,134.128,0,27.9035
10/20/2014 7:22,1,47.8377,68.0667,56.7637,43.95,0,57.1859,57.2551,1.5,94.9063,1.49158,29.9101,1,0,29.3981,28,190,190,134.446,0,27.254
10/20/2014 7:23,1,47.8377,68.0667,56.7637,43.95,0,57.1859,57.2551,1.5,94.9063,1.49158,29.9101,1,0,29.9287,28,190,190,134.657,0,27.1271
10/20/2014 7:24,1,47.8377,68.1422,56.7228,43.95,0,57.1859,57.296,1.5,94.6741,1.49872,29.9101,1,0,27.0722,28,190,190,135.08,0,27.1271
10/20/2014 7:25,1,47.8377,68.1422,56.7228,43.95,0,57.1859,57.296,1.5,94.6741,1.49872,29.9101,1,0,32.6105,28,190,190,135.608,0,29.5536
10/20/2014 7:26,1,47.7762,68.0667,56.7228,43.95,0,57.1859,57.337,1.5,94.5941,1.50931,29.9101,1,0,28.2141,28,190,190,135.503,0,26.1566
10/20/2014 7:27,1,47.7762,68.0667,56.7228,43.95,0,57.1859,57.337,1.5,94.5941,1.50931,29.9101,1,0,25.8041,28,190,190,135.186,0,27.8501
10/20/2014 7:28,1,47.7762,68.0667,56.7228,43.95,0,57.1859,57.337,1.5,94.5941,1.50931,29.9101,1,0,28.832,28,190,190,134.34,0,27.476
10/20/2014 7:29,1,47.7762,68.0667,56.7637,43.95,0,57.2079,57.3779,1.5,94.6696,1.50434,29.9101,1,0,25.982,28,190,190,131.804,0,27.476
10/20/2014 7:30,1,47.7762,68.0667,56.7637,43.95,0,57.2079,57.3779,1.5,94.6696,1.50434,29.9101,1,0,24.3031,28,190,190,130.536,0,29.9059
10/20/2014 7:31,1,47.7762,68.0667,56.7637,43.95,0,57.2079,57.3779,1.5,94.6696,1.50434,29.9101,1,0,30.3266,28,190,190,132.966,0,27.8901
10/20/2014 7:32,1,47.8377,68.0667,56.8456,43.95,0,57.2079,57.4188,1.5,94.6587,1.5078,29.9101,1,0,27.771,28,190,190,132.015,0,28.4367
10/20/2014 7:33,1,47.8377,68.0667,56.8456,43.95,0,57.2079,57.4188,1.5,94.6587,1.5078,29.9101,1,0,26.5773,28,190,190,133.283,0,29.1291
10/20/2014 7:34,1,47.8377,68.0667,56.3133,55.5228,0,54.8195,57.296,1.5,94.0382,1.50412,29.9101,1,0,26.367,28,190,190,133.177,0,29.1291
10/20/2014 7:35,1,47.8377,68.0667,56.3133,55.5228,0,54.8195,57.296,1.5,94.0382,1.50412,29.9101,1,0,29.9287,28,190,190,133.177,0,29.2609
10/20/2014 7:36,1,49.1479,67.9911,55.6172,60.929,0,54.8195,56.8865,1.5,93.0755,1.51169,29.9101,1,0,29.0423,28,190,190,131.804,0,28.1222
10/20/2014 7:37,1,49.1479,67.9911,55.6172,60.929,0,54.8195,56.8865,1.5,93.0755,1.51169,29.9101,1,0,28.6606,28,190,190,132.438,0,27.9593
10/20/2014 7:38,1,49.1479,67.9911,55.6172,60.929,0,54.8195,56.8865,1.5,93.0755,1.51169,29.9101,1,0,26.9784,28,190,190,133.494,0,29.3825
10/20/2014 7:39,1,49.1479,67.8777,54.9621,63.5564,0,54.8637,56.1495,1.5,93.0326,1.51212,29.9101,1,0,27.1628,28,190,190,134.023,0,29.3825
10/20/2014 7:40,1,49.1479,67.8777,54.9621,63.5564,0,54.8637,56.1495,1.5,93.0326,1.51212,29.9101,1,0,29.6149,28,190,190,133.811,0,27.6413
10/20/2014 7:41,1,48.1038,67.9155,53.7747,65.3364,0,54.8637,55.822,1.5,91.7764,1.52121,29.9101,1,0,26.4608,28,190,190,133.917,0,28.1886
10/20/2014 7:42,1,48.1038,67.9155,53.7747,65.3364,0,54.8637,55.822,1.5,91.7764,1.52121,29.9101,1,0,28.9517,28,190,190,134.023,0,26.2741
10/20/2014 7:43,1,48.1038,67.5754,52.5873,68.5561,0,54.4717,55.6582,1.5,91.9301,1.50153,29.9101,1,0,25.3965,28,190,190,134.128,0,28.4296
10/20/2014 7:44,1,48.1038,67.5754,52.5873,68.5561,0,54.4717,55.6582,1.5,91.9301,1.50153,29.9101,1,0,24.4875,28,190,190,134.234,0,28.4296
10/20/2014 7:45,1,48.1038,67.5754,52.5873,68.5561,0,54.4717,55.6582,1.5,91.9301,1.50153,29.9101,1,0,25.7782,28,190,190,133.283,0,26.2149
10/20/2014 7:46,1,48.1038,67.4243,52.3826,71.0939,0,54.4717,55.5763,1.5,91.7887,1.50045,29.9101,1,0,30.0257,28,190,190,131.064,0,27.982
10/20/2014 7:47,1,48.1038,67.4243,52.3826,71.0939,0,54.4717,55.5763,1.5,91.7887,1.50045,29.9101,1,0,27.771,28,190,190,133.072,0,27.245
10/20/2014 7:48,1,48.2266,67.3487,52.1369,72.6509,0,54.705,55.5354,1.5,91.7451,1.4985,29.9101,1,0,25.885,28,190,190,131.592,0,28.7074
10/20/2014 7:49,1,48.2266,67.3487,52.1369,72.6509,0,54.705,55.5354,1.5,91.7451,1.4985,29.9101,1,0,29.4499,28,190,190,131.592,0,28.7074
10/20/2014 7:50,1,48.2266,67.3487,52.1369,72.6509,0,54.705,55.5354,1.5,91.7451,1.4985,29.9101,1,0,29.5372,28,190,190,131.804,0,27.4512
10/20/2014 7:51,1,48.2266,67.1975,52.1369,74.4368,0,54.705,55.5354,1.5,91.4858,1.50412,29.9101,1,0,28.2594,28,190,190,132.543,0,27.7255
10/20/2014 7:52,1,48.2266,67.1975,52.1369,74.4368,0,54.705,55.5354,1.5,91.4858,1.50412,29.9101,1,0,26.1891,28,190,190,132.649,0,28.1377
10/20/2014 7:53,1,48.6156,67.1975,52.0959,75.3152,0,54.8615,55.4944,1.5,91.544,1.49958,29.9101,1,0,26.1891,28,190,190,132.332,0,28.8357
10/20/2014 7:54,1,48.6156,67.1975,52.0959,75.3152,0,54.8615,55.4944,1.5,91.544,1.49958,29.9101,1,0,29.8478,28,190,190,131.381,0,28.8357
10/20/2014 7:55,1,48.6156,67.1219,52.1779,76.1689,0,54.8615,55.4535,1.5,91.5016,1.50066,29.9101,1,0,29.052,28,190,190,132.121,0,27.2238
10/20/2014 7:56,1,48.6156,67.1219,52.1779,76.1689,0,54.8615,55.4535,1.5,91.5016,1.50066,29.9101,1,0,29.052,28,190,190,133.389,0,26.9632
10/20/2014 7:57,1,48.6156,67.1219,52.1779,76.1689,0,54.8615,55.4535,1.5,91.5016,1.50066,29.9101,1,0,27.5963,28,190,190,133.706,0,28.1509
10/20/2014 7:58,1,48.8817,67.0464,52.0959,76.3722,0,55.0651,55.4125,1.5,91.0152,1.51429,29.9101,1,0,27.0593,28,190,190,133.811,0,28.3333
10/20/2014 7:59,1,48.8817,67.0464,52.0959,76.3722,0,55.0651,55.4125,1.5,91.0152,1.51429,29.9101,1,0,27.166,28,190,190,133.283,0,28.3333
10/20/2014 8:00,1,48.8817,67.0086,52.1369,76.6194,0,55.0651,55.4535,1.5,91.1366,1.48985,29.9101,1,0,32.714,28,190,190,133.494,0,25.4682
10/20/2014 8:01,1,48.8817,67.0086,52.1369,76.6194,0,55.0651,55.4535,1.5,91.1366,1.48985,29.9101,1,0,28.3565,28,190,190,133.706,0,26.4382
10/20/2014 8:02,1,48.8817,67.0086,52.1369,76.6194,0,55.0651,55.4535,1.5,91.1366,1.48985,29.9101,1,0,26.6808,28,190,190,132.86,0,27.1824
10/20/2014 8:03,1,48.9432,67.3487,52.3007,76.5781,0,55.2895,55.4535,1.5,91.5457,1.49396,29.9101,1,0,25.5777,28,190,190,129.902,0,27.0977
10/20/2014 8:04,1,48.9432,67.3487,52.3007,76.5781,0,55.2895,55.4535,1.5,91.5457,1.49396,29.9101,1,0,29.3593,28,190,190,130.43,0,27.0977
10/20/2014 8:05,1,48.9432,67.0086,52.3826,76.5781,0,55.2895,55.4944,1.5,91.3163,1.50196,29.9101,1,0,27.166,28,190,190,131.698,0,26.8823
