Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/20/2014 8:06,1,48.9432,67.0086,52.3826,76.5781,0,55.2895,55.4944,1.5,91.3163,1.50196,29.9101,1,0,27.9489,28,190,190,130.536,0,26.6071
10/20/2014 8:07,1,48.9432,67.0086,52.3826,76.5781,0,55.2895,55.4944,1.5,91.3163,1.50196,29.9101,1,0,27.166,28,190,190,131.804,0,27.7996
10/20/2014 8:08,1,49.5369,66.8575,52.2598,76.5781,0,55.3928,55.5354,1.5,91.1234,1.50737,29.9101,1,0,29.3593,28,190,190,131.804,0,26.8142
10/20/2014 8:09,1,49.5369,66.8575,52.2598,76.5781,0,55.3928,55.5354,1.5,91.1234,1.50737,29.9101,1,0,27.771,28,190,190,131.804,0,26.8142
10/20/2014 8:10,1,49.5369,66.933,52.5054,76.5781,0,55.3928,55.5763,1.5,91.692,1.48725,29.9101,1,0,28.24,28,190,190,131.17,0,27.0061
10/20/2014 8:11,1,49.5369,66.933,52.5054,76.5781,0,55.3928,55.5763,1.5,91.692,1.48725,29.9101,1,0,26.6808,28,190,190,131.804,0,27.1436
10/20/2014 8:12,1,49.5369,66.933,52.5054,76.5781,0,55.3928,55.5763,1.5,91.692,1.48725,29.9101,1,0,27.7774,28,190,190,132.438,0,27.8737
10/20/2014 8:13,1,49.6802,66.7819,52.4645,76.5781,0,55.5699,55.6582,1.5,91.2469,1.4972,29.9101,1,0,29.6375,28,190,190,132.755,0,26.6076
10/20/2014 8:14,1,49.6802,66.7819,52.4645,76.5781,0,55.5699,55.6582,1.5,91.2469,1.4972,29.9101,1,0,27.6513,28,190,190,132.966,0,26.6076
10/20/2014 8:15,1,49.6802,66.8575,52.6283,76.5781,0,55.5699,55.6992,1.5,91.3818,1.49028,29.9101,1,0,25.8914,28,190,190,133.072,0,27.7059
10/20/2014 8:16,1,49.6802,66.8575,52.6283,76.5781,0,55.5699,55.6992,1.5,91.3818,1.49028,29.9101,1,0,30.0322,28,190,190,133.283,0,26.3021
10/20/2014 8:17,1,49.6802,66.8575,52.6283,76.5781,0,55.5699,55.6992,1.5,91.3818,1.49028,29.9101,1,0,27.3763,28,190,190,133.706,0,28.0137
10/20/2014 8:18,1,49.844,66.8575,52.6283,76.5781,0,55.7382,55.7401,1.5,91.0873,1.49742,29.9101,1,0,31.4297,28,190,190,132.649,0,25.6737
10/20/2014 8:19,1,49.844,66.8575,52.6283,76.5781,0,55.7382,55.7401,1.5,91.0873,1.49742,29.9101,1,0,27.0787,28,190,190,130.43,0,25.6737
10/20/2014 8:20,1,49.844,66.8575,52.6283,76.5781,0,55.7382,55.781,1.5,91.1489,1.49439,29.9101,1,0,28.0556,28,190,190,130.325,0,26.7795
10/20/2014 8:21,1,49.844,66.8575,52.6283,76.5781,0,55.7382,55.781,1.5,91.1489,1.49439,29.9101,1,0,27.4701,28,190,190,132.543,0,26.8646
10/20/2014 8:22,1,49.844,66.8575,52.6283,76.5781,0,55.7382,55.781,1.5,91.1489,1.49439,29.9101,1,0,29.4564,28,190,190,131.909,0,26.8646
10/20/2014 8:23,1,49.9873,66.7441,52.6692,76.5781,0,55.9272,55.822,1.5,91.2111,1.49007,29.9101,1,0,29.906,28,190,190,132.649,0,25.2269
10/20/2014 8:24,1,49.9873,66.7441,52.6692,76.5781,0,55.9272,55.822,1.5,91.2111,1.49007,29.9101,1,0,29.2461,28,190,190,132.649,0,25.2269
10/20/2014 8:25,1,49.9873,66.933,52.751,76.5781,0,55.9272,55.822,1.5,90.8102,1.50715,29.9101,1,0,28.2659,28,190,190,132.543,0,25.0083
10/20/2014 8:26,1,49.9873,66.933,52.751,76.5781,0,55.9272,55.822,1.5,90.8102,1.50715,29.9101,1,0,26.2861,28,190,190,133.494,0,26.3737
10/20/2014 8:27,1,50.0078,66.7441,52.7921,76.5781,0,55.9272,55.9039,1.5,91.0184,1.50088,29.9101,1,0,27.8745,28,190,190,132.966,0,24.8553
10/20/2014 8:28,1,50.0078,66.7441,52.7921,76.5781,0,55.9272,55.9039,1.5,91.0184,1.50088,29.9101,1,0,27.3828,28,190,190,133.072,0,25.4531
10/20/2014 8:29,1,50.0078,66.7441,52.7921,76.5781,0,55.9272,55.9039,1.5,91.0184,1.50088,29.9101,1,0,28.2659,28,190,190,133.494,0,25.4531
10/20/2014 8:30,1,50.0078,66.6685,52.9558,76.5781,0,56.0039,55.9448,1.5,90.3141,1.5264,29.9101,1,0,25.1927,28,190,190,133.389,0,25.4601
10/20/2014 8:31,1,50.0078,66.6685,52.9558,76.5781,0,56.0039,55.9448,1.5,90.3141,1.5264,29.9101,1,0,22.5141,28,190,190,133.6,0,28.4161
10/20/2014 8:32,1,50.0078,66.6685,52.9558,76.5781,0,56.0039,55.9448,1.5,90.3141,1.5264,29.9101,1,0,31.7338,28,190,190,134.128,0,28.4161
10/20/2014 8:33,1,50.4786,66.933,53.0377,76.5781,0,56.0039,56.0676,1.5,90.7636,1.50391,29.9101,1,0,28.5668,28,190,190,133.494,0,25.8307
10/20/2014 8:34,1,50.4786,66.933,53.0377,76.5781,0,56.0039,56.0676,1.5,90.7636,1.50391,29.9101,1,0,28.8514,28,190,190,133.811,0,25.8307
10/20/2014 8:35,1,50.4786,66.933,52.9968,76.5781,0,56.1279,56.1495,1.5,90.836,1.49872,29.9101,1,0,26.7422,28,190,190,133.6,0,25.5192
10/20/2014 8:36,1,50.4786,66.933,52.9968,76.5781,0,56.1279,56.1495,1.5,90.836,1.49872,29.9101,1,0,25.4903,28,190,190,131.381,0,27.2169
10/20/2014 8:37,1,50.4991,67.0464,53.0787,76.5781,0,56.1279,56.1905,1.5,90.8039,1.49742,29.9101,1,0,32.3258,28,190,190,132.121,0,27.2169
10/20/2014 8:38,1,50.4991,67.0464,53.0787,76.5781,0,56.1279,56.1905,1.5,90.8039,1.49742,29.9101,1,0,28.0492,28,190,190,132.966,0,25.0688
10/20/2014 8:39,1,50.4991,67.0464,53.0787,76.5781,0,56.1279,56.1905,1.5,90.8039,1.49742,29.9101,1,0,29.052,28,190,190,133.072,0,25.0688
10/20/2014 8:40,1,50.4991,67.0086,53.2424,76.5781,0,56.1368,56.2314,1.5,91.2372,1.48228,29.9101,1,0,27.7774,28,190,190,134.446,0,26.3026
10/20/2014 8:41,1,50.4991,67.0086,53.2424,76.5781,0,56.1368,56.2314,1.5,91.2372,1.48228,29.9101,1,0,30.0451,28,190,190,133.811,0,24.5441
10/20/2014 8:42,1,50.6424,66.933,53.3653,76.5781,0,56.1368,56.3133,1.5,91.0829,1.48574,29.9101,1,0,28.0556,28,190,190,133.494,0,24.5441
10/20/2014 8:43,1,50.6424,66.933,53.3653,76.5781,0,56.1368,56.3133,1.5,91.0829,1.48574,29.9101,1,0,28.6606,28,190,190,135.186,0,24.8444
10/20/2014 8:44,1,50.6424,66.933,53.3653,76.5781,0,56.1368,56.3133,1.5,91.0829,1.48574,29.9101,1,0,25.885,28,190,190,135.503,0,24.8444
10/20/2014 8:45,1,50.6424,66.933,53.4062,76.5781,0,56.1781,56.3951,1.5,90.8267,1.49007,29.9101,1,0,26.3864,28,190,190,135.397,0,26.2069
10/20/2014 8:46,1,50.6424,66.933,53.4062,76.5781,0,56.1781,56.3951,1.5,90.8267,1.49007,29.9101,1,0,26.3799,28,190,190,135.397,0,26.6239
10/20/2014 8:47,1,51.0314,66.7441,53.5699,76.5888,0,56.1781,56.4771,1.5,90.8349,1.4998,29.9101,1,0,30.3395,28,190,190,135.503,0,24.9345
10/20/2014 8:48,1,51.0314,66.7441,53.5699,76.5888,0,56.1781,56.4771,1.5,90.8349,1.4998,29.9101,1,0,26.3476,28,190,190,135.926,0,26.3595
10/20/2014 8:49,1,51.0314,66.7441,53.5699,76.5888,0,56.1781,56.4771,1.5,90.8349,1.4998,29.9101,1,0,27.6642,28,190,190,134.868,0,26.3595
10/20/2014 8:50,1,51.0314,66.8575,53.6929,77.1278,0,56.1869,56.6409,1.5,91.0487,1.49396,29.9101,1,0,27.4766,28,190,190,132.966,0,26.1389
10/20/2014 8:51,1,51.0314,66.8575,53.6929,77.1278,0,56.1869,56.6409,1.5,91.0487,1.49396,29.9101,1,0,28.7867,28,190,190,132.649,0,25.6195
10/20/2014 8:52,1,51.2771,66.7441,53.8157,77.9701,0,56.1869,56.7228,1.5,90.7208,1.49655,29.9101,1,0,28.6606,28,190,190,134.551,0,25.2124
10/20/2014 8:53,1,51.2771,66.7441,53.8157,77.9701,0,56.1869,56.7228,1.5,90.7208,1.49655,29.9101,1,0,29.1555,28,190,190,135.08,0,25.2124
10/20/2014 8:54,1,51.2771,66.7441,53.8157,77.9701,0,56.1869,56.7228,1.5,90.7208,1.49655,29.9101,1,0,27.5704,28,190,190,135.08,0,25.5552
10/20/2014 8:55,1,51.2771,66.8575,53.8157,78.7642,0,56.2165,56.7637,1.5,90.6397,1.49504,29.9101,1,0,28.0556,28,190,190,135.926,0,25.6954
10/20/2014 8:56,1,51.2771,66.8575,53.8157,78.7642,0,56.2165,56.7637,1.5,90.6397,1.49504,29.9101,1,0,28.7576,28,190,190,135.291,0,24.7658
10/20/2014 8:57,1,51.3999,66.8575,53.8157,79.584,0,56.2165,56.7637,1.5,90.4499,1.52056,29.9101,1,0,28.1786,28,190,190,134.657,0,24.7658
10/20/2014 8:58,1,51.3999,66.8575,53.8157,79.584,0,56.2165,56.7637,1.5,90.4499,1.52056,29.9101,1,0,28.46,28,190,190,136.031,0,25.8747
10/20/2014 8:59,1,51.3999,66.8575,54.0204,80.7577,0,56.1486,56.8047,1.5,90.256,1.50283,29.9101,1,0,28.2659,28,190,190,136.243,0,25.8747
10/20/2014 9:00,1,51.3999,66.8575,54.0204,80.7577,0,56.1486,56.8047,1.5,90.256,1.50283,29.9101,1,0,28.4956,28,190,190,136.56,0,25.4682
10/20/2014 9:01,1,51.3999,66.8575,54.0204,80.7577,0,56.1486,56.8047,1.5,90.256,1.50283,29.9101,1,0,28.0556,28,190,190,136.772,0,24.5026
10/20/2014 9:02,1,51.6251,67.0086,54.0204,82.2523,0,56.1486,56.8456,1.5,90.2455,1.50196,29.9101,1,0,27.0787,28,190,190,136.877,0,25.6632
10/20/2014 9:03,1,51.6251,67.0086,54.0204,82.2523,0,56.1486,56.8456,1.5,90.2455,1.50196,29.9101,1,0,29.149,28,190,190,137.089,0,25.6632
10/20/2014 9:04,1,51.6251,67.0086,54.0204,82.2523,0,56.1486,56.8456,1.5,90.2455,1.50196,29.9101,1,0,27.179,28,190,190,138.358,0,25.5306
10/20/2014 9:05,1,51.6251,66.933,53.9385,83.725,0,56.1456,56.8865,1.5,90.1382,1.5091,29.9101,1,0,29.3593,28,190,190,138.358,0,25.5306
10/20/2014 9:06,1,51.6251,66.933,53.9385,83.725,0,56.1456,56.8865,1.5,90.1382,1.5091,29.9101,1,0,28.0556,28,190,190,137.3,0,25.3608
10/20/2014 9:07,1,52.055,66.8575,53.8566,85.277,0,56.1456,56.9275,1.5,90.2885,1.49872,29.9101,1,0,28.9647,28,190,190,134.974,0,25.0068
10/20/2014 9:08,1,52.055,66.8575,53.8566,85.277,0,56.1456,56.9275,1.5,90.2885,1.49872,29.9101,1,0,26.4737,28,190,190,134.34,0,25.0068
10/20/2014 9:09,1,52.055,66.8575,53.7747,86.892,0,56.1633,56.9684,1.5,90.3502,1.49417,29.9101,1,0,27.1725,28,190,190,137.3,0,25.43
10/20/2014 9:10,1,52.055,66.8575,53.7747,86.892,0,56.1633,56.9684,1.5,90.3502,1.49417,29.9101,1,0,27.9489,28,190,190,135.82,0,25.43
10/20/2014 9:11,1,52.055,66.8575,53.7747,86.892,0,56.1633,56.9684,1.5,90.3502,1.49417,29.9101,1,0,28.1786,28,190,190,134.868,0,25.5513
10/20/2014 9:12,1,52.485,66.933,53.9794,89.4131,0,56.1633,57.2141,1.5,90.0673,1.5065,29.9101,1,0,29.149,28,190,190,135.82,0,24.9493
10/20/2014 9:13,1,52.485,66.933,53.9794,89.4131,0,56.1633,57.2141,1.5,90.0673,1.5065,29.9101,1,0,27.5704,28,190,190,136.772,0,24.9493
10/20/2014 9:14,1,52.485,67.1219,53.6519,92.3875,0,56.119,57.296,1.5,90.3281,1.49958,29.9101,1,0,29.4564,28,190,190,137.3,0,26.0366
10/20/2014 9:15,1,52.485,67.1219,53.6519,92.3875,0,56.119,57.296,1.5,90.3281,1.49958,29.9101,1,0,28.2659,28,190,190,136.877,0,24.8574
10/20/2014 9:16,1,52.485,67.1219,53.6519,92.3875,0,56.119,57.296,1.5,90.3281,1.49958,29.9101,1,0,28.2788,28,190,190,137.829,0,24.9788
10/20/2014 9:17,1,53.3857,67.1219,54.2661,95.3832,0,56.119,57.296,1.5,89.8249,1.51926,29.9101,1,0,28.363,28,190,190,138.464,0,25.5897
10/20/2014 9:18,1,53.3857,67.1219,54.2661,95.3832,0,56.119,57.296,1.5,89.8249,1.51926,29.9101,1,0,26.6808,28,190,190,139.099,0,25.5897
10/20/2014 9:19,1,53.3857,67.2731,54.7164,97.647,0,56.0157,57.0503,1.5,90.4402,1.4918,29.9101,1,0,25.6812,28,190,190,139.31,0,26.5103
10/20/2014 9:20,1,53.3857,67.2731,54.7164,97.647,0,56.0157,57.0503,1.5,90.4402,1.4918,29.9101,1,0,30.9477,28,190,190,138.993,0,24.5762
10/20/2014 10:30,1,57.5826,70.8251,57.6645,100,37.1952,55.6969,55.9039,1.5,90.1316,1.49223,29.9101,1,0,27.9748,28,190,190,152.552,0,22.5557
10/20/2014 10:31,1,57.5826,70.8251,57.6645,100,37.1952,55.6969,55.9039,1.5,90.1316,1.49223,29.9101,1,0,27.8809,28,190,190,152.658,0,22.6312
10/20/2014 10:32,1,57.5826,70.8251,57.6645,100,37.1952,55.6969,55.9039,1.5,90.1316,1.49223,29.9101,1,0,26.8813,28,190,190,152.446,0,22.6312
10/20/2014 10:33,1,57.4598,70.9763,58.033,100,37.1952,55.7412,55.9039,1.5,88.7089,1.4905,29.9101,1,0,27.5445,28,190,190,152.871,0,23.3112
10/20/2014 10:34,1,57.4598,70.9763,58.033,100,37.1952,55.7412,55.9039,1.5,88.7089,1.4905,29.9101,1,0,27.5057,28,190,190,153.189,0,23.3112
10/20/2014 10:35,1,57.4598,70.9763,58.033,100,37.1952,55.7412,55.9039,1.5,88.7089,1.4905,29.9101,1,0,27.6707,28,190,190,153.083,0,23.4283
10/20/2014 10:36,1,57.4598,69.8427,57.5007,100,37.1952,55.7412,55.9039,1.5,88.4694,1.49785,29.9101,1,0,27.4151,28,190,190,152.658,0,23.699
10/20/2014 10:37,1,57.4598,69.8427,57.5007,100,37.1952,55.7412,55.9039,1.5,88.4694,1.49785,29.9101,1,0,27.8809,28,190,190,152.552,0,23.64
10/20/2014 10:38,1,59.7322,69.3514,57.296,100,37.1952,55.8061,56.0267,1.5,88.2541,1.50845,29.9101,1,0,27.7774,28,190,190,153.401,0,23.848
10/20/2014 10:39,1,59.7322,69.3514,57.296,100,37.1952,55.8061,56.0267,1.5,88.2541,1.50845,29.9101,1,0,27.9489,28,190,190,154.037,0,23.848
10/20/2014 10:40,1,59.7322,68.3312,57.4188,100,37.1952,55.8061,55.9039,1.5,87.7208,1.52813,29.9101,1,0,27.9748,28,190,190,153.931,0,23.8776
10/20/2014 10:41,1,59.7322,68.3312,57.4188,100,37.1952,55.8061,55.9039,1.5,87.7208,1.52813,29.9101,1,0,27.9812,28,190,190,153.507,0,23.954
10/20/2014 10:42,1,59.7322,68.3312,57.4188,100,37.1952,55.8061,55.9039,1.5,87.7208,1.52813,29.9101,1,0,28.1818,28,190,190,153.295,0,23.954
10/20/2014 10:43,1,58.7495,67.7266,57.2141,100,37.1952,55.7856,55.9039,1.5,89.1156,1.45914,29.9101,1,0,28.3694,28,190,190,153.719,0,23.5407
10/20/2014 10:44,1,58.7495,67.7266,57.2141,100,37.1952,55.7856,55.9039,1.5,89.1156,1.45914,29.9101,1,0,28.1786,28,190,190,153.931,0,23.5407
10/20/2014 10:45,1,58.7495,67.4999,57.2551,100,37.1952,55.7856,55.9039,1.5,89.2311,1.47666,29.9101,1,0,27.8809,28,190,190,153.931,0,23.5149
10/20/2014 10:46,1,58.7495,67.4999,57.2551,100,37.1952,55.7856,55.9039,1.5,89.2311,1.47666,29.9101,1,0,27.9942,28,190,190,153.825,0,23.556
10/20/2014 10:47,1,58.7495,67.4999,57.2551,100,37.1952,55.7856,55.9039,1.5,89.2311,1.47666,29.9101,1,0,28.3824,28,190,190,153.189,0,23.556
10/20/2014 10:48,1,59.7118,69.0491,58.4015,100,39.0212,55.6439,56.2723,1.5,89.912,1.4998,29.9101,1,0,28.515,28,190,190,152.552,0,23.1391
10/20/2014 10:49,1,59.7118,69.0491,58.4015,100,39.0212,55.6439,56.2723,1.5,89.912,1.4998,29.9101,1,0,28.7738,28,190,190,153.719,0,23.1391
10/20/2014 10:50,1,59.7118,70.0316,57.9511,100,39.5042,55.6439,56.0267,1.5,90.0052,1.49699,29.9101,1,0,29.259,28,190,190,154.25,0,22.6339
10/20/2014 10:51,1,59.7118,70.0316,57.9511,100,39.5042,55.6439,56.0267,1.5,90.0052,1.49699,29.9101,1,0,27.923,28,190,190,154.356,0,22.847
10/20/2014 10:52,1,59.7118,70.0316,57.9511,100,39.5042,55.6439,56.0267,1.5,90.0052,1.49699,29.9101,1,0,28.2788,28,190,190,153.401,0,22.7408
10/20/2014 10:53,1,59.6913,70.6362,58.5652,100,40.1458,55.5022,55.9448,1.5,89.9424,1.50131,29.9101,1,0,28.0686,28,190,190,153.719,0,22.7441
10/20/2014 10:54,1,59.6913,70.6362,58.5652,100,40.1458,55.5022,55.9448,1.5,89.9424,1.50131,29.9101,1,0,28.4697,28,190,190,154.037,0,22.7441
10/20/2014 10:55,1,59.6913,71.203,58.811,100,41.1137,55.5022,56.0267,1.5,89.4214,1.51883,29.9101,1,0,28.363,28,190,190,153.931,0,22.7672
10/20/2014 10:56,1,59.6913,71.203,58.811,100,41.1137,55.5022,56.0267,1.5,89.4214,1.51883,29.9101,1,0,28.2788,28,190,190,153.931,0,22.7672
10/20/2014 10:57,1,59.6913,71.203,58.811,100,41.1137,55.5022,56.0267,1.5,89.4214,1.51883,29.9101,1,0,27.8874,28,190,190,153.931,0,22.5545
10/20/2014 10:58,1,61.6157,71.3541,59.5889,100,42.6834,55.3812,55.9858,1.5,89.96,1.4892,29.9101,1,0,28.1203,28,190,190,154.144,0,22.5282
10/20/2014 10:59,1,61.6157,71.3541,59.5889,100,42.6834,55.3812,55.9858,1.5,89.96,1.4892,29.9101,1,0,28.1883,28,190,190,154.25,0,22.4628
10/20/2014 11:00,1,61.6157,71.6565,59.3842,100,44.4717,55.3812,56.0267,1.5,89.7977,1.4985,29.9101,1,0,28.1074,28,190,190,154.25,0,22.4532
10/20/2014 11:01,1,61.6157,71.6565,59.3842,100,44.4717,55.3812,56.0267,1.5,89.7977,1.4985,29.9101,1,0,28.2853,28,190,190,154.356,0,22.2627
10/20/2014 11:02,1,61.6157,71.6565,59.3842,100,44.4717,55.3812,56.0267,1.5,89.7977,1.4985,29.9101,1,0,28.0686,28,190,190,154.144,0,22.2627
10/20/2014 11:03,1,63.5401,71.921,59.6299,100,45.0247,55.3428,55.781,1.5,89.7293,1.49504,29.9101,1,0,28.075,28,190,190,154.356,0,22.2249
10/20/2014 11:04,1,63.5401,71.921,59.6299,100,45.0247,55.3428,55.781,1.5,89.7293,1.49504,29.9101,1,0,27.8874,28,190,190,154.356,0,22.2249
10/20/2014 11:05,1,63.5401,72.1099,60.0803,100,43.9404,55.3428,54.8393,1.5,89.8389,1.48898,29.9101,1,0,27.6901,28,190,190,154.462,0,22.377
10/20/2014 11:06,1,63.5401,72.1099,60.0803,100,43.9404,55.3428,54.8393,1.5,89.8389,1.48898,29.9101,1,0,27.7968,28,190,190,154.462,0,22.3451
10/20/2014 11:07,1,63.5401,72.1099,60.0803,100,43.9404,55.3428,54.8393,1.5,89.8389,1.48898,29.9101,1,0,27.6836,28,190,190,154.25,0,22.3451
10/20/2014 11:08,1,65.7717,72.261,59.9984,100,41.4058,55.3959,54.7574,1.5,89.5426,1.49526,29.9101,1,0,27.9877,28,190,190,153.825,0,22.5098
10/21/2014 9:40,1,57.7464,67.2731,56.9684,100,27.7328,55.9095,54.8802,1.5,78.2711,1.50023,29.5471,1,0,28.2659,28,190,190,152.34,0,23.1521
10/21/2014 9:42,1,57.7464,67.4243,56.8456,100,32.6593,55.9095,56.8865,1.5,78.3891,1.50477,29.5471,1,0,28.1786,28,190,190,152.552,0,22.9303
10/21/2014 9:43,1,57.7464,67.4243,56.8456,100,32.6593,55.9095,56.8865,1.5,78.3891,1.50477,29.5471,1,0,28.2659,28,190,190,152.658,0,22.8205
10/21/2014 9:44,1,57.7054,67.5754,56.9684,100,34.3122,55.8386,56.2314,1.5,78.6922,1.48942,29.5471,1,0,28.3694,28,190,190,152.764,0,22.7246
10/21/2014 9:45,1,57.7054,67.5754,56.9684,100,34.3122,55.8386,56.2314,1.5,78.6922,1.48942,29.5471,1,0,27.9683,28,190,190,152.658,0,22.7246
10/21/2014 9:46,1,57.7054,67.651,57.296,100,33.8713,55.8386,55.5354,1.5,78.1542,1.50629,29.5471,1,0,27.9618,28,190,190,152.658,0,22.8439
10/21/2014 9:47,1,57.7054,67.651,57.296,100,33.8713,55.8386,55.5354,1.5,78.1542,1.50629,29.5471,1,0,28.3274,28,190,190,152.658,0,22.7643
10/21/2014 9:48,1,58.6472,67.8777,57.5826,100,33.5531,55.7648,55.4125,1.5,77.7865,1.52013,29.5471,1,0,27.9748,28,190,190,152.552,0,22.7643
10/21/2014 9:49,1,58.6472,67.8777,57.5826,100,33.5531,55.7648,55.4125,1.5,77.7865,1.52013,29.5471,1,0,28.3565,28,190,190,152.658,0,22.5825
10/21/2014 9:50,1,58.6472,67.8777,57.5826,100,33.5531,55.7648,55.4125,1.5,77.7865,1.52013,29.5471,1,0,27.7774,28,190,190,152.977,0,22.8384
10/21/2014 9:51,1,58.6472,67.9911,57.6645,100,33.5985,55.7648,55.5354,1.5,78.4232,1.49266,29.5471,1,0,27.3828,28,190,190,152.871,0,22.8384
10/21/2014 9:52,1,58.6472,67.9911,57.6645,100,33.5985,55.7648,55.5354,1.5,78.4232,1.49266,29.5471,1,0,28.8514,28,190,190,152.764,0,22.4482
10/21/2014 9:53,1,59.1385,68.2178,58.0739,100,33.5985,55.6911,55.5763,1.5,78.3643,1.49936,29.5471,1,0,27.6642,28,190,190,152.764,0,22.4482
10/21/2014 9:54,1,59.1385,68.2178,58.0739,100,33.5985,55.6911,55.5763,1.5,78.3643,1.49936,29.5471,1,0,27.6642,28,190,190,152.34,0,22.913
10/21/2014 9:55,1,59.1385,68.2178,58.0739,100,33.5985,55.6911,55.5763,1.5,78.3643,1.49936,29.5471,1,0,28.5732,28,190,190,152.34,0,22.913
10/21/2014 9:56,1,59.1385,68.369,58.4834,100,33.5985,55.6911,55.822,1.5,77.7654,1.52575,29.5471,1,0,27.8745,28,190,190,151.386,0,22.7744
10/21/2014 9:57,1,59.1385,68.369,58.4834,100,33.5985,55.6911,55.822,1.5,77.7654,1.52575,29.5471,1,0,27.9683,28,190,190,150.643,0,22.7744
10/21/2014 9:58,1,59.4047,68.5201,58.5652,100,33.5985,55.7648,55.8629,1.5,78.4817,1.49093,29.5471,1,0,27.9683,28,190,190,151.28,0,22.7021
10/21/2014 9:59,1,59.4047,68.5201,58.5652,100,33.5985,55.7648,55.8629,1.5,78.4817,1.49093,29.5471,1,0,28.3694,28,190,190,152.022,0,22.7785
10/21/2014 10:00,1,59.4047,68.5201,58.5652,100,33.5985,55.7648,55.8629,1.5,78.4817,1.49093,29.5471,1,0,28.3694,28,190,190,152.552,0,22.7785
10/21/2014 10:01,1,59.4047,68.5956,58.033,100,33.5985,55.7648,55.9448,1.5,78.2484,1.50564,29.5471,1,0,28.1786,28,190,190,152.977,0,22.6581
10/21/2014 10:02,1,59.4047,68.5956,58.033,100,33.5985,55.7648,55.9448,1.5,78.2484,1.50564,29.5471,1,0,28.1786,28,190,190,153.507,0,22.4998
10/21/2014 10:03,1,59.2614,68.5956,57.4188,100,33.5985,55.8179,55.781,1.5,78.4893,1.48963,29.5471,1,0,27.7839,28,190,190,153.507,0,22.4998
10/21/2014 10:04,1,59.2614,68.5956,57.4188,100,33.5985,55.8179,55.781,1.5,78.4893,1.48963,29.5471,1,0,28.2724,28,190,190,153.401,0,22.6038
10/21/2014 10:05,1,59.2614,68.5956,57.4188,100,33.5985,55.8179,55.781,1.5,78.4893,1.48963,29.5471,1,0,28.1786,28,190,190,153.401,0,22.3198
10/21/2014 10:06,1,59.2614,68.5201,57.4188,100,33.5985,55.8179,55.5354,1.5,78.3558,1.4972,29.5471,1,0,27.8745,28,190,190,153.189,0,22.5515
10/21/2014 10:07,1,59.2614,68.5201,57.4188,100,33.5985,55.8179,55.5354,1.5,78.3558,1.4972,29.5471,1,0,27.7839,28,190,190,153.295,0,22.4665
10/21/2014 10:08,1,58.4834,68.5201,57.6645,100,33.2565,55.9065,55.5354,1.5,78.2758,1.50153,29.5471,1,0,27.4766,28,190,190,153.295,0,22.4665
10/21/2014 10:09,1,58.4834,68.5201,57.6645,100,33.2565,55.9065,55.5354,1.5,78.2758,1.50153,29.5471,1,0,27.7839,28,190,190,153.401,0,22.5995
10/21/2014 10:10,1,58.4834,68.5201,57.6645,100,33.2565,55.9065,55.5354,1.5,78.2758,1.50153,29.5471,1,0,27.8809,28,190,190,153.825,0,22.5685
10/21/2014 10:11,1,58.4834,68.369,57.9921,100,33.2686,55.9065,55.6582,1.5,78.0897,1.50456,29.5471,1,0,28.0556,28,190,190,153.719,0,22.633
10/21/2014 10:12,1,58.4834,68.369,57.9921,100,33.2686,55.9065,55.6582,1.5,78.0897,1.50456,29.5471,1,0,28.1656,28,190,190,153.401,0,22.6245
10/21/2014 10:13,1,59.0362,68.5201,57.9511,100,33.2686,55.942,55.781,1.5,78.354,1.49288,29.5471,1,0,28.1268,28,190,190,153.401,0,22.6245
10/21/2014 10:14,1,59.0362,68.5201,57.9511,100,33.2686,55.942,55.781,1.5,78.354,1.49288,29.5471,1,0,28.0621,28,190,190,152.977,0,22.5331
10/21/2014 10:15,1,59.0362,68.5201,57.9511,100,33.2686,55.942,55.781,1.5,78.354,1.49288,29.5471,1,0,28.4665,28,190,190,152.977,0,22.3057
10/21/2014 10:16,1,59.0362,68.5956,58.4424,100,33.2686,55.942,55.8629,1.5,78.2061,1.49828,29.5471,1,0,28.2724,28,190,190,152.871,0,22.3057
10/21/2014 10:17,1,59.0362,68.5956,58.4424,100,33.2686,55.942,55.8629,1.5,78.2061,1.49828,29.5471,1,0,28.2659,28,190,190,153.083,0,22.3129
10/21/2014 10:18,1,59.9165,68.8224,58.8928,100,33.2686,55.9213,56.1086,1.5,78.4453,1.48834,29.5471,1,0,27.9748,28,190,190,153.083,0,22.3129
10/21/2014 10:19,1,59.9165,68.8224,58.8928,100,33.2686,55.9213,56.1086,1.5,78.4453,1.48834,29.5471,1,0,27.7839,28,190,190,152.977,0,22.5859
10/21/2014 10:20,1,59.9165,68.8224,58.8928,100,33.2686,55.9213,56.1086,1.5,78.4453,1.48834,29.5471,1,0,28.0686,28,190,190,153.295,0,22.4416
10/21/2014 10:21,1,59.9165,69.0491,58.8928,100,34.0605,55.9213,56.3951,1.5,78.3312,1.49374,29.5471,1,0,28.2724,28,190,190,153.401,0,22.4416
10/21/2014 10:22,1,59.9165,69.0491,58.8928,100,34.0605,55.9213,56.3951,1.5,78.3312,1.49374,29.5471,1,0,28.1947,28,190,190,152.871,0,22.4668
10/21/2014 10:23,1,59.7731,69.2003,58.9338,100,35.477,55.815,56.3951,1.5,78.5916,1.51256,29.5471,1,0,28.3694,28,190,190,153.295,0,22.4668
10/21/2014 10:24,1,59.7731,69.2003,58.9338,100,35.477,55.815,56.3951,1.5,78.5916,1.51256,29.5471,1,0,28.1883,28,190,190,153.507,0,22.3374
10/21/2014 10:25,1,59.7731,69.427,59.4661,100,36.4355,55.815,56.3133,1.5,78.9421,1.47168,29.5471,1,0,27.9748,28,190,190,153.613,0,22.4967
10/21/2014 10:26,1,59.7731,69.427,59.4661,100,36.4355,55.815,56.3133,1.5,78.9421,1.47168,29.5471,1,0,28.0265,28,190,190,153.507,0,22.4967
10/21/2014 10:27,1,59.7731,69.427,59.4661,100,36.4355,55.815,56.3133,1.5,78.9421,1.47168,29.5471,1,0,28.0621,28,190,190,152.552,0,22.4781
10/21/2014 10:28,1,60.7354,69.5404,59.5889,100,36.7572,55.815,56.1495,1.5,78.3086,1.49893,29.5471,1,0,28.2724,28,190,190,152.552,0,22.4781
10/21/2014 10:29,1,60.7354,69.5404,59.5889,100,36.7572,55.815,56.1495,1.5,78.3086,1.49893,29.5471,1,0,27.9359,28,190,190,152.871,0,22.3723
10/21/2014 10:30,1,60.7354,69.5404,59.5889,100,36.7572,55.815,56.1495,1.5,78.3086,1.49893,29.5471,1,0,27.8809,28,190,190,152.871,0,22.1575
10/21/2014 10:31,1,60.7354,69.7671,59.6708,100,36.8398,55.7561,56.1086,1.5,78.1619,1.48661,29.5471,1,0,27.8809,28,190,190,152.764,0,22.1575
10/21/2014 10:32,1,60.7354,69.7671,59.6708,100,36.8398,55.7561,56.1086,1.5,78.1619,1.48661,29.5471,1,0,27.9748,28,190,190,152.871,0,22.2103
10/21/2014 10:33,1,61.2881,69.7671,59.8346,100,37.0735,55.7561,56.0267,1.5,78.1816,1.50001,29.5471,1,0,27.5186,28,190,190,152.871,0,21.9704
10/21/2014 10:34,1,61.2881,69.7671,59.8346,100,37.0735,55.7561,56.0267,1.5,78.1816,1.50001,29.5471,1,0,27.6707,28,190,190,152.977,0,22.1323
10/21/2014 10:35,1,61.2881,69.7671,59.8346,100,37.0735,55.7561,56.0267,1.5,78.1816,1.50001,29.5471,1,0,28.1786,28,190,190,153.189,0,22.1216
10/21/2014 10:36,1,61.2881,69.8427,60.0392,100,37.3432,55.7,56.0676,1.5,78.3252,1.49439,29.5471,1,0,28.2724,28,190,190,153.189,0,22.1216
10/21/2014 10:37,1,61.2881,69.8427,60.0392,100,37.3432,55.7,56.0676,1.5,78.3252,1.49439,29.5471,1,0,28.1818,28,190,190,153.295,0,21.965
10/21/2014 10:38,1,61.2472,70.1072,60.0392,100,38.0565,55.7,56.1086,1.5,78.0888,1.50369,29.5471,1,0,28.1818,28,190,190,153.401,0,22.0357
10/21/2014 10:39,1,61.2472,70.1072,60.0392,100,38.0565,55.7,56.1086,1.5,78.0888,1.50369,29.5471,1,0,27.8809,28,190,190,153.507,0,21.6564
10/21/2014 10:40,1,61.2472,70.1827,60.244,100,38.5431,55.5435,55.822,1.5,78.2183,1.50023,29.5471,1,0,28.075,28,190,190,153.719,0,21.7658
10/21/2014 10:41,1,61.2472,70.1827,60.244,100,38.5431,55.5435,55.822,1.5,78.2183,1.50023,29.5471,1,0,28.075,28,190,190,153.931,0,21.7658
10/21/2014 10:42,1,61.2472,70.1827,60.244,100,38.5431,55.5435,55.822,1.5,78.2183,1.50023,29.5471,1,0,27.8874,28,190,190,153.931,0,21.7879
10/21/2014 10:43,1,62.1276,70.2583,60.5307,100,38.5431,55.5435,55.3715,1.5,78.3467,1.49309,29.5471,1,0,28.1818,28,190,190,153.825,0,21.798
10/21/2014 10:44,1,62.1276,70.2583,60.5307,100,38.5431,55.5435,55.3715,1.5,78.3467,1.49309,29.5471,1,0,27.9359,28,190,190,153.507,0,21.6917
10/21/2014 10:45,1,62.1276,70.485,61.0629,100,38.5431,55.3309,55.6172,1.5,78.4531,1.49028,29.5471,1,0,27.7904,28,190,190,153.507,0,21.7184
10/21/2014 10:46,1,62.1276,70.485,61.0629,100,38.5431,55.3309,55.6172,1.5,78.4531,1.49028,29.5471,1,0,28.0815,28,190,190,153.613,0,21.7474
10/21/2014 10:47,1,62.1276,70.485,61.0629,100,38.5431,55.3309,55.6172,1.5,78.4531,1.49028,29.5471,1,0,28.0686,28,190,190,153.613,0,21.7474
10/21/2014 10:48,1,61.9228,70.6362,60.6125,100,38.5431,55.3309,55.1669,1.5,78.323,1.49158,29.5471,1,0,28.3694,28,190,190,153.825,0,21.5293
10/21/2014 10:49,1,61.9228,70.6362,60.6125,100,38.5431,55.3309,55.1669,1.5,78.323,1.49158,29.5471,1,0,27.8874,28,190,190,153.613,0,21.618
10/21/2014 10:50,1,61.9228,70.6362,60.3259,100,38.5431,55.2217,55.1669,1.5,78.323,1.49158,29.5471,1,0,27.9748,28,190,190,153.719,0,21.621
10/21/2014 10:51,1,61.9228,70.5606,60.3259,100,35.4303,55.2217,54.3889,1.5,77.933,1.50672,29.5471,1,0,28.075,28,190,190,153.825,0,21.7349
10/21/2014 10:52,1,61.9228,70.5606,60.3259,100,35.4303,55.2217,54.3889,1.5,77.933,1.50672,29.5471,1,0,28.3759,28,190,190,153.825,0,21.7349
10/21/2014 10:53,1,61.9432,70.5606,60.5716,100,35.8438,55.2217,55.085,1.5,78.4156,1.49504,29.5471,1,0,28.0686,28,190,190,153.931,0,21.5876
10/21/2014 10:54,1,61.9432,70.5606,60.5716,100,35.8438,55.2217,55.085,1.5,78.4156,1.49504,29.5471,1,0,27.7904,28,190,190,153.825,0,21.5842
10/21/2014 10:55,1,61.9432,70.5606,60.6945,100,35.8438,55.3604,55.6582,1.5,77.8139,1.5184,29.5471,1,0,27.9877,28,190,190,153.613,0,21.6103
10/21/2014 10:56,1,61.9432,70.5606,60.6945,100,35.8438,55.3604,55.6582,1.5,77.8139,1.5184,29.5471,1,0,27.9748,28,190,190,153.613,0,21.5683
10/21/2014 10:57,1,61.9432,70.5606,60.6945,100,35.8438,55.3604,55.6582,1.5,77.8139,1.5184,29.5471,1,0,27.6771,28,190,190,153.507,0,21.5683
10/21/2014 10:58,1,62.5984,70.6362,61.1858,100,36.8884,55.3604,55.822,1.5,78.2999,1.50153,29.5471,1,0,27.8874,28,190,190,152.977,0,21.6523
10/21/2014 10:59,1,62.5984,70.6362,61.1858,100,36.8884,55.3604,55.822,1.5,78.2999,1.50153,29.5471,1,0,27.8421,28,190,190,152.977,0,21.7354
10/21/2014 11:00,1,62.5984,70.6362,61.1858,100,36.8884,55.3604,55.822,1.5,78.2999,1.50153,29.5471,1,0,27.9748,28,190,190,153.083,0,21.7354
10/21/2014 11:01,1,62.5984,70.7495,61.3086,100,37.8155,55.3958,55.822,1.5,78.5065,1.49093,29.5471,1,0,28.075,28,190,190,153.189,0,21.7255
10/21/2014 11:02,1,62.5984,70.7495,61.3086,100,37.8155,55.3958,55.822,1.5,78.5065,1.49093,29.5471,1,0,28.3824,28,190,190,153.401,0,21.7255
10/21/2014 11:03,1,62.537,70.8251,61.3904,100,38.4591,55.3958,55.822,1.5,78.1571,1.50412,29.5471,1,0,28.075,28,190,190,153.189,0,21.5863
10/21/2014 11:04,1,62.537,70.8251,61.3904,100,38.4591,55.3958,55.822,1.5,78.1571,1.50412,29.5471,1,0,27.9942,28,190,190,152.977,0,21.4894
10/21/2014 11:05,1,62.537,70.8251,61.3904,100,38.4591,55.3958,55.822,1.5,78.1571,1.50412,29.5471,1,0,28.1397,28,190,190,153.295,0,21.4894
10/21/2014 11:06,1,62.537,70.9763,61.5543,100,37.9407,55.5051,55.1669,1.5,78.3825,1.49417,29.5471,1,0,28.075,28,190,190,153.613,0,21.5088
10/21/2014 11:07,1,62.537,70.9763,61.5543,100,37.9407,55.5051,55.1669,1.5,78.3825,1.49417,29.5471,1,0,28.0621,28,190,190,153.719,0,21.5088
10/21/2014 11:08,1,62.7826,71.3541,61.759,100,36.1695,55.5051,54.8802,1.5,77.9181,1.51039,29.5471,1,0,27.8615,28,190,190,153.931,0,21.4212
10/21/2014 11:09,1,62.7826,71.3541,61.759,100,36.1695,55.5051,54.8802,1.5,77.9181,1.51039,29.5471,1,0,27.6707,28,190,190,153.719,0,21.7422
10/21/2014 11:10,1,62.7826,71.3541,61.6362,100,36.7786,55.387,55.6582,1.5,78.4874,1.48942,29.5471,1,0,27.7968,28,190,190,153.719,0,21.7422
10/21/2014 11:11,1,62.7826,71.3541,61.6362,100,36.7786,55.387,55.6582,1.5,78.4874,1.48942,29.5471,1,0,27.4928,28,190,190,153.401,0,21.9035
10/21/2014 11:12,1,62.7826,71.3541,61.6362,100,36.7786,55.387,55.6582,1.5,78.4874,1.48942,29.5471,1,0,27.7968,28,190,190,153.401,0,21.9035
10/21/2014 11:13,1,62.9464,71.5053,61.4724,100,37.595,55.387,55.822,1.5,77.8718,1.5158,29.5471,1,0,27.8162,28,190,190,153.719,0,21.9309
10/21/2014 11:14,1,62.9464,71.5053,61.4724,100,37.595,55.387,55.822,1.5,77.8718,1.5158,29.5471,1,0,27.9618,28,190,190,153.507,0,21.9098
10/21/2014 11:15,1,62.9464,71.5809,61.718,100,38.0875,55.322,55.6172,1.5,78.5042,1.4879,29.5471,1,0,28.1883,28,190,190,153.295,0,21.9098
10/21/2014 11:16,1,62.9464,71.5809,61.718,100,38.0875,55.322,55.6172,1.5,78.5042,1.4879,29.5471,1,0,28.075,28,190,190,153.083,0,21.8566
10/21/2014 11:17,1,62.9464,71.5809,61.718,100,38.0875,55.322,55.6172,1.5,78.5042,1.4879,29.5471,1,0,28.1883,28,190,190,153.401,0,21.7689
10/21/2014 11:18,1,62.844,71.6943,61.4315,100,37.7101,55.322,54.9211,1.5,78.2044,1.49417,29.5471,1,0,28.1883,28,190,190,153.295,0,21.6497
10/21/2014 11:19,1,62.844,71.6943,61.4315,100,37.7101,55.322,54.9211,1.5,78.2044,1.49417,29.5471,1,0,27.7904,28,190,190,153.295,0,21.4967
10/21/2014 11:20,1,62.844,71.6565,61.9228,100,37.0387,55.1508,54.8802,1.5,78.3279,1.5091,29.5471,1,0,27.9812,28,190,190,153.189,0,21.4967
10/21/2014 11:21,1,62.844,71.6565,61.9228,100,37.0387,55.1508,54.8802,1.5,78.3279,1.5091,29.5471,1,0,27.8357,28,190,190,153.295,0,21.5832
10/21/2014 11:22,1,62.844,71.6565,61.9228,100,37.0387,55.1508,54.8802,1.5,78.3279,1.5091,29.5471,1,0,27.9812,28,190,190,153.401,0,21.5389
10/21/2014 11:23,1,62.5575,71.8454,61.9228,100,38.0137,55.1508,55.6582,1.5,77.9956,1.50412,29.5471,1,0,28.075,28,190,190,153.507,0,21.5614
10/21/2014 11:24,1,62.5575,71.8454,61.9228,100,38.0137,55.1508,55.6582,1.5,77.9956,1.50412,29.5471,1,0,28.4697,28,190,190,153.507,0,21.4003
10/21/2014 11:25,1,62.5575,71.921,61.6771,100,38.5374,55.0504,55.2897,1.5,78.2021,1.49872,29.5471,1,0,27.7968,28,190,190,153.613,0,21.4666
10/21/2014 11:26,1,62.5575,71.921,61.6771,100,38.5374,55.0504,55.2897,1.5,78.2021,1.49872,29.5471,1,0,28.2853,28,190,190,153.613,0,21.4666
10/21/2014 11:27,1,62.5575,71.921,61.6771,100,38.5374,55.0504,55.2897,1.5,78.2021,1.49872,29.5471,1,0,27.868,28,190,190,154.037,0,21.2941
10/21/2014 11:28,1,62.6189,71.9966,61.6771,100,38.5374,55.0504,54.7983,1.5,78.1898,1.49936,29.5471,1,0,27.771,28,190,190,154.144,0,21.2941
10/21/2014 11:29,1,62.6189,71.9966,61.6771,100,38.5374,55.0504,54.7983,1.5,78.1898,1.49936,29.5471,1,0,27.5898,28,190,190,154.25,0,21.5612
10/21/2014 11:30,1,62.6189,71.9966,61.6771,100,38.5374,55.0504,54.7983,1.5,78.1898,1.49936,29.5471,1,0,28.0006,28,190,190,154.25,0,21.4825
10/21/2014 11:31,1,62.6189,72.261,61.759,100,37.4102,55.0327,54.5936,1.5,78.2724,1.49915,29.5471,1,0,27.9877,28,190,190,154.144,0,21.4825
10/21/2014 11:32,1,62.6189,72.261,61.759,100,37.4102,55.0327,54.5936,1.5,78.2724,1.49915,29.5471,1,0,27.5898,28,190,190,153.825,0,21.4608
10/21/2014 11:33,1,62.8031,72.261,61.5543,100,37.6952,55.0327,54.7983,1.5,77.9653,1.51018,29.5471,1,0,27.923,28,190,190,153.719,0,21.4608
10/21/2014 11:34,1,62.8031,72.261,61.5543,100,37.6952,55.0327,54.7983,1.5,77.9653,1.51018,29.5471,1,0,28.2853,28,190,190,153.931,0,21.4687
10/21/2014 11:35,1,62.8031,72.261,61.5543,100,37.6952,55.0327,54.7983,1.5,77.9653,1.51018,29.5471,1,0,28.2141,28,190,190,154.037,0,21.3602
10/21/2014 11:36,1,62.8031,72.1855,61.9228,100,37.1227,55.1862,54.8393,1.5,78.196,1.50326,29.5471,1,0,27.9877,28,190,190,154.25,0,21.3602
10/21/2014 11:37,1,62.8031,72.1855,61.9228,100,37.1227,55.1862,54.8393,1.5,78.196,1.50326,29.5471,1,0,28.1883,28,190,190,154.568,0,21.5123
10/21/2014 11:38,1,62.5984,72.3366,62.496,100,37.9287,55.1862,55.6582,1.5,78.6297,1.48487,29.5471,1,0,28.075,28,190,190,154.462,0,21.3653
10/21/2014 11:39,1,62.5984,72.3366,62.496,100,37.9287,55.1862,55.6582,1.5,78.6297,1.48487,29.5471,1,0,27.9877,28,190,190,154.568,0,21.2964
10/21/2014 11:40,1,62.5984,72.3366,62.496,100,37.9287,55.1862,55.6582,1.5,78.6297,1.48487,29.5471,1,0,27.9618,28,190,190,154.25,0,21.5127
10/21/2014 11:41,1,62.5984,72.5634,62.0047,100,38.7327,55.2305,55.5354,1.5,78.5826,1.48812,29.5471,1,0,27.8906,28,190,190,153.719,0,21.5127
10/21/2014 11:42,1,62.5984,72.5634,62.0047,100,38.7327,55.2305,55.5354,1.5,78.5826,1.48812,29.5471,1,0,28.1947,28,190,190,153.613,0,21.2847
10/21/2014 11:43,1,63.6834,72.79,61.8819,100,38.3411,55.2305,54.8393,1.5,78.3924,1.48834,29.5471,1,0,27.4863,28,190,190,153.719,0,21.5698
10/21/2014 11:44,1,63.6834,72.79,61.8819,100,38.3411,55.2305,54.8393,1.5,78.3924,1.48834,29.5471,1,0,27.4992,28,190,190,153.189,0,21.7567
10/21/2014 11:45,1,63.6834,72.79,61.8819,100,38.3411,55.2305,54.8393,1.5,78.3924,1.48834,29.5471,1,0,27.4992,28,190,190,153.083,0,21.9355
10/21/2014 11:46,1,63.6834,72.8656,62.0865,100,35.2405,55.2541,54.348,1.5,78.1578,1.50153,29.5471,1,0,27.8615,28,190,190,152.977,0,21.9355
10/21/2014 11:47,1,63.6834,72.8656,62.0865,100,35.2405,55.2541,54.348,1.5,78.1578,1.50153,29.5471,1,0,28.1786,28,190,190,152.658,0,22.0555
10/21/2014 11:48,1,63.1921,72.7145,62.3323,100,33.8799,55.2541,54.7574,1.5,78.0293,1.49374,29.5471,1,0,27.8906,28,190,190,152.764,0,21.9782
10/21/2014 11:49,1,63.1921,72.7145,62.3323,100,33.8799,55.2541,54.7574,1.5,78.0293,1.49374,29.5471,1,0,28.0815,28,190,190,152.977,0,22.0328
10/21/2014 11:50,1,63.1921,72.7145,62.3323,100,33.8799,55.2541,54.7574,1.5,78.0293,1.49374,29.5471,1,0,28.68,28,190,190,153.083,0,21.63
10/21/2014 11:51,1,63.1921,72.79,62.3323,100,34.362,55.1951,55.4125,1.5,78.6353,1.48336,29.5471,1,0,27.9877,28,190,190,153.295,0,21.63
10/21/2014 11:52,1,63.1921,72.79,62.3323,100,34.362,55.1951,55.4125,1.5,78.6353,1.48336,29.5471,1,0,28.3824,28,190,190,153.507,0,21.7907
10/21/2014 11:53,1,63.1716,73.0168,62.1275,100,35.5902,55.1951,55.7401,1.5,78.1111,1.50434,29.5471,1,0,27.8971,28,190,190,153.613,0,21.5716
10/21/2014 11:54,1,63.1716,73.0168,62.1275,100,35.5902,55.1951,55.7401,1.5,78.1111,1.50434,29.5471,1,0,27.8906,28,190,190,153.613,0,21.5716
10/21/2014 11:55,1,63.1716,73.0168,62.1275,100,35.5902,55.1951,55.7401,1.5,78.1111,1.50434,29.5471,1,0,28.0006,28,190,190,153.719,0,21.7911
10/21/2014 11:56,1,63.1716,72.8656,62.0047,100,38.1774,55.0002,55.7401,1.5,78.2533,1.51299,29.5471,1,0,27.6965,28,190,190,153.931,0,21.9041
10/21/2014 11:57,1,63.1716,72.8656,62.0047,100,38.1774,55.0002,55.7401,1.5,78.2533,1.51299,29.5471,1,0,28.0071,28,190,190,154.037,0,21.9041
10/21/2014 11:58,1,62.9873,72.9412,62.4141,100,38.0408,55.0002,55.1669,1.5,78.5383,1.49007,29.5471,1,0,28.0815,28,190,190,153.825,0,21.7536
10/21/2014 11:59,1,62.9873,72.9412,62.4141,100,38.0408,55.0002,55.1669,1.5,78.5383,1.49007,29.5471,1,0,27.9877,28,190,190,153.719,0,21.7489
10/21/2014 12:00,1,62.9873,72.9412,62.4141,100,38.0408,55.0002,55.1669,1.5,78.5383,1.49007,29.5471,1,0,28.0815,28,190,190,153.613,0,21.8266
10/21/2014 12:01,1,62.9873,73.0168,62.7417,100,38.0408,54.9176,54.8393,1.5,78.2576,1.49958,29.5471,1,0,28.1786,28,190,190,153.719,0,21.6525
10/21/2014 12:02,1,62.9873,73.0168,62.7417,100,38.0408,54.9176,54.8393,1.5,78.2576,1.49958,29.5471,1,0,27.9877,28,190,190,153.613,0,21.6525
10/21/2014 12:03,1,63.1307,73.0923,62.5779,100,38.0408,54.9176,55.0031,1.5,78.5259,1.48661,29.5471,1,0,28.1883,28,190,190,153.719,0,21.6011
10/21/2014 12:04,1,63.1307,73.0923,62.5779,100,38.0408,54.9176,55.0031,1.5,78.5259,1.48661,29.5471,1,0,27.7968,28,190,190,153.825,0,21.6485
10/21/2014 12:05,1,63.1307,73.2435,62.6598,100,39.153,54.7464,55.2897,1.5,78.0145,1.50888,29.5471,1,0,27.8906,28,190,190,153.931,0,21.7031
10/21/2014 12:06,1,63.1307,73.2435,62.6598,100,39.153,54.7464,55.2897,1.5,78.0145,1.50888,29.5471,1,0,27.9877,28,190,190,154.144,0,21.6885
10/21/2014 12:07,1,63.1307,73.2435,62.6598,100,39.153,54.7464,55.2897,1.5,78.0145,1.50888,29.5471,1,0,27.8906,28,190,190,153.719,0,21.6885
10/21/2014 12:08,1,63.7858,73.3191,62.5779,100,38.9749,54.7464,55.0439,1.5,78.3943,1.49309,29.5471,1,0,28.1947,28,190,190,153.295,0,21.7215
10/21/2014 12:09,1,63.7858,73.3191,62.5779,100,38.9749,54.7464,55.0439,1.5,78.3943,1.49309,29.5471,1,0,28.2918,28,190,190,153.613,0,21.3789
10/21/2014 12:10,1,63.7858,73.3191,62.2913,100,38.9749,54.7995,54.8393,1.5,78.7325,1.48314,29.5471,1,0,28.1883,28,190,190,153.719,0,21.5604
10/21/2014 12:11,1,63.7858,73.3191,62.2913,100,38.9749,54.7995,54.8393,1.5,78.7325,1.48314,29.5471,1,0,28.2853,28,190,190,154.144,0,21.4923
10/21/2014 12:12,1,63.7858,73.3191,62.2913,100,38.9749,54.7995,54.8393,1.5,78.7325,1.48314,29.5471,1,0,28.075,28,190,190,154.037,0,21.4923
10/21/2014 12:13,1,64.0929,73.1679,62.7417,100,38.9749,54.7995,55.0031,1.5,78.1891,1.50239,29.5471,1,0,28.075,28,190,190,154.037,0,21.5661
10/21/2014 12:14,1,64.0929,73.1679,62.7417,100,38.9749,54.7995,55.0031,1.5,78.1891,1.50239,29.5471,1,0,28.1009,28,190,190,154.037,0,21.3322
10/21/2014 12:15,1,64.0929,73.1679,62.9874,100,39.5189,54.7995,55.2078,1.5,78.0597,1.50672,29.5471,1,0,28.075,28,190,190,154.25,0,21.3322
10/21/2014 12:16,1,64.0929,73.1679,62.9874,100,39.5189,54.7995,55.2078,1.5,78.0597,1.50672,29.5471,1,0,27.8971,28,190,190,154.568,0,21.6535
10/21/2014 12:17,1,63.8677,73.0923,63.274,100,39.2135,54.8734,55.085,1.5,78.09,1.50866,29.5471,1,0,27.5898,28,190,190,154.356,0,21.6535
10/21/2014 12:18,1,63.8677,73.0923,63.274,100,39.2135,54.8734,55.085,1.5,78.09,1.50866,29.5471,1,0,27.6836,28,190,190,154.25,0,21.8907
10/21/2014 12:19,1,63.8677,73.0923,63.274,100,39.2135,54.8734,55.085,1.5,78.09,1.50866,29.5471,1,0,28.0686,28,190,190,153.507,0,21.7717
10/21/2014 12:20,1,63.8677,73.2435,63.1921,100,39.2135,54.8734,54.9621,1.5,78.3216,1.49785,29.5471,1,0,28.075,28,190,190,152.977,0,21.7839
10/21/2014 12:21,1,63.8677,73.2435,63.1921,100,39.2135,54.8734,54.9621,1.5,78.3216,1.49785,29.5471,1,0,28.4697,28,190,190,152.977,0,21.6228
10/21/2014 12:22,1,63.8677,73.2435,63.5197,100,39.2135,54.9679,55.1669,1.5,78.0202,1.51667,29.5471,1,0,28.1883,28,190,190,152.977,0,21.6228
10/21/2014 12:23,1,63.8677,73.2435,63.5197,100,39.2135,54.9679,55.1669,1.5,78.0202,1.51667,29.5471,1,0,28.4762,28,190,190,152.977,0,21.6334
10/21/2014 12:24,1,63.8677,73.2435,63.5197,100,39.2135,54.9679,55.1669,1.5,78.0202,1.51667,29.5471,1,0,28.075,28,190,190,153.083,0,21.3908
10/21/2014 12:25,1,64.3385,73.2435,63.3149,100,39.2135,54.9679,55.0439,1.5,78.0832,1.51407,29.5471,1,0,27.7968,28,190,190,153.189,0,21.3908
10/21/2014 12:26,1,64.3385,73.2435,63.3149,100,39.2135,54.9679,55.0439,1.5,78.0832,1.51407,29.5471,1,0,28.075,28,190,190,153.719,0,21.7113
10/21/2014 12:27,1,64.3385,73.2812,63.6015,100,39.2135,54.9207,55.085,1.5,78.18,1.50996,29.5471,1,0,27.9812,28,190,190,153.401,0,21.7113
10/21/2014 12:28,1,64.3385,73.2812,63.6015,100,39.2135,54.9207,55.085,1.5,78.18,1.50996,29.5471,1,0,27.9489,28,190,190,153.083,0,21.5644
10/21/2014 12:29,1,64.2157,73.5458,63.4787,100,39.2135,54.9207,55.2078,1.5,78.2091,1.50996,29.5471,1,0,27.9877,28,190,190,153.189,0,21.677
10/21/2014 12:30,1,64.2157,73.5458,63.4787,100,39.2135,54.9207,55.2078,1.5,78.2091,1.50996,29.5471,1,0,28.088,28,190,190,153.189,0,21.677
10/21/2014 12:31,1,64.2157,73.5458,63.4787,100,39.2135,54.9207,55.2078,1.5,78.2091,1.50996,29.5471,1,0,27.8874,28,190,190,153.295,0,21.491
10/21/2014 12:32,1,64.2157,73.6214,63.3559,100,39.7817,54.8026,55.1669,1.5,78.3484,1.4985,29.5471,1,0,28.088,28,190,190,153.507,0,21.5757
10/21/2014 12:33,1,64.2157,73.6214,63.3559,100,39.7817,54.8026,55.1669,1.5,78.3484,1.4985,29.5471,1,0,28.0686,28,190,190,153.613,0,21.5757
10/21/2014 12:34,1,64.2157,73.6214,63.3559,100,39.7817,54.8026,55.1669,1.5,78.3484,1.4985,29.5471,1,0,28.075,28,190,190,153.189,0,21.5995
10/21/2014 12:35,1,64.0929,73.7726,63.6834,100,39.7273,54.8026,55.0439,1.5,78.347,1.48163,29.5471,1,0,28.075,28,190,190,152.977,0,21.5516
10/21/2014 12:36,1,64.0929,73.7726,63.6834,100,39.7273,54.8026,55.0439,1.5,78.347,1.48163,29.5471,1,0,28.1883,28,190,190,153.083,0,21.5516
10/21/2014 12:37,1,64.0929,73.8481,63.6015,100,40.1605,54.6903,55.085,1.5,78.6825,1.48963,29.5471,1,0,28.1883,28,190,190,153.189,0,21.5269
10/21/2014 12:38,1,64.0929,73.8481,63.6015,100,40.1605,54.6903,55.085,1.5,78.6825,1.48963,29.5471,1,0,28.0815,28,190,190,152.977,0,21.3301
10/21/2014 12:39,1,64.6661,73.8481,63.5197,100,40.0854,54.6903,54.9621,1.5,78.4016,1.50391,29.5471,1,0,28.3824,28,190,190,153.295,0,21.4166
10/21/2014 12:40,1,64.6661,73.8481,63.5197,100,40.0854,54.6903,54.9621,1.5,78.4016,1.50391,29.5471,1,0,28.1883,28,190,190,153.507,0,21.3724
10/21/2014 12:41,1,64.6661,73.8481,63.5197,100,40.0854,54.6903,54.9621,1.5,78.4016,1.50391,29.5471,1,0,27.9877,28,190,190,153.613,0,21.3724
10/21/2014 12:42,1,64.6661,73.8481,63.6015,100,40.2527,54.6726,54.9621,1.5,78.7886,1.48963,29.5471,1,0,28.2853,28,190,190,153.825,0,21.1174
10/21/2014 12:43,1,64.6661,73.8481,63.6015,100,40.2527,54.6726,54.9621,1.5,78.7886,1.48963,29.5471,1,0,28.2918,28,190,190,154.144,0,21.1174
10/21/2014 12:44,1,64.4204,73.9237,63.7244,100,40.2577,54.6726,54.9211,1.5,78.538,1.50001,29.5471,1,0,27.9877,28,190,190,154.25,0,21.2929
10/21/2014 12:45,1,64.4204,73.9237,63.7244,100,40.2577,54.6726,54.9211,1.5,78.538,1.50001,29.5471,1,0,28.075,28,190,190,154.25,0,21.2142
10/21/2014 12:46,1,64.4204,73.9237,63.7244,100,40.2577,54.6726,54.9211,1.5,78.538,1.50001,29.5471,1,0,27.8874,28,190,190,154.144,0,21.2142
10/21/2014 12:47,1,64.4204,73.8481,63.97,100,40.6133,54.5722,54.8802,1.5,78.6949,1.48855,29.5471,1,0,27.8874,28,190,190,154.037,0,21.1882
10/21/2014 12:48,1,64.4204,73.8481,63.97,100,40.6133,54.5722,54.8802,1.5,78.6949,1.48855,29.5471,1,0,27.5963,28,190,190,153.931,0,21.1621
10/21/2014 12:49,1,65.137,73.9993,64.011,100,40.7032,54.5722,54.8393,1.5,78.24,1.50845,29.5471,1,0,27.8906,28,190,190,153.825,0,21.2385
10/21/2014 12:50,1,65.137,73.9993,64.011,100,40.7032,54.5722,54.8393,1.5,78.24,1.50845,29.5471,1,0,28.2206,28,190,190,153.719,0,21.174
10/21/2014 12:51,1,65.137,73.9993,64.011,100,40.7032,54.5722,54.8393,1.5,78.24,1.50845,29.5471,1,0,27.5963,28,190,190,153.719,0,21.174
10/21/2014 12:52,1,65.137,74.0749,64.011,100,40.9866,54.643,55.0031,1.5,78.2471,1.50477,29.5471,1,0,27.9101,28,190,190,153.825,0,21.2001
10/21/2014 12:53,1,65.137,74.0749,64.011,100,40.9866,54.643,55.0031,1.5,78.2471,1.50477,29.5471,1,0,27.9489,28,190,190,153.613,0,21.2569
10/21/2014 12:54,1,65.1984,74.226,64.1338,100,40.8136,54.643,54.8802,1.5,78.7672,1.47709,29.5471,1,0,27.8745,28,190,190,153.401,0,21.0217
10/21/2014 12:55,1,65.1984,74.226,64.1338,100,40.8136,54.643,54.8802,1.5,78.7672,1.47709,29.5471,1,0,27.6771,28,190,190,153.189,0,21.4335
10/21/2014 12:56,1,65.1984,74.226,64.1338,100,40.8136,54.643,54.8802,1.5,78.7672,1.47709,29.5471,1,0,28.0815,28,190,190,153.295,0,21.4335
10/21/2014 12:57,1,65.1984,74.3016,64.3386,100,41.2183,54.7641,54.7574,1.5,78.5397,1.49417,29.5471,1,0,28.2853,28,190,190,153.189,0,21.2044
10/21/2014 12:58,1,65.1984,74.3016,64.3386,100,41.2183,54.7641,54.7574,1.5,78.5397,1.49417,29.5471,1,0,28.2853,28,190,190,152.552,0,21.2936
10/21/2014 12:59,1,65.9354,74.3016,64.7889,100,41.2183,54.7641,54.9621,1.5,78.743,1.48509,29.5471,1,0,27.9877,28,190,190,152.977,0,21.2331
10/21/2014 13:00,1,65.9354,74.3016,64.7889,100,41.2183,54.7641,54.9621,1.5,78.743,1.48509,29.5471,1,0,27.9877,28,190,190,153.083,0,21.2035
10/21/2014 13:01,1,65.9354,74.3016,64.7889,100,41.2183,54.7641,54.9621,1.5,78.743,1.48509,29.5471,1,0,28.2788,28,190,190,153.295,0,21.2035
10/21/2014 13:02,1,65.9354,74.226,64.3386,100,41.2183,54.8173,55.0031,1.5,77.917,1.51364,29.5471,1,0,27.8874,28,190,190,153.507,0,21.0907
10/21/2014 13:03,1,65.9354,74.226,64.3386,100,41.2183,54.8173,55.0031,1.5,77.917,1.51364,29.5471,1,0,27.9165,28,190,190,153.507,0,21.2001
10/21/2014 13:05,1,65.0551,74.1505,64.0519,100,41.2183,54.8173,54.7574,1.5,78.2811,1.49893,29.5471,1,0,28.075,28,190,190,153.825,0,21.1878
10/21/2014 13:06,1,65.0551,74.1505,64.0519,100,41.2183,54.8173,54.7574,1.5,78.2811,1.49893,29.5471,1,0,28.1883,28,190,190,153.931,0,21.0793
10/21/2014 13:07,1,65.0551,74.1505,64.0519,100,41.2183,54.8173,54.7574,1.5,78.2811,1.49893,29.5471,1,0,27.7968,28,190,190,154.037,0,21.0793
10/21/2014 13:08,1,65.0551,74.1505,64.3795,100,41.2183,54.7612,54.6346,1.5,78.3206,1.50088,29.5471,1,0,28.2853,28,190,190,153.825,0,21.1294
10/21/2014 13:09,1,65.0551,74.1505,64.3795,100,41.2183,54.7612,54.6346,1.5,78.3206,1.50088,29.5471,1,0,28.075,28,190,190,153.825,0,21.1294
10/21/2014 13:10,1,65.8945,73.8481,65.0346,100,41.2183,54.7612,54.9211,1.5,78.3445,1.50607,29.5471,1,0,28.1883,28,190,190,153.825,0,21.0431
10/21/2014 13:11,1,65.8945,73.8481,65.0346,100,41.2183,54.7612,54.9211,1.5,78.3445,1.50607,29.5471,1,0,27.8971,28,190,190,154.037,0,21.1965
10/21/2014 13:12,1,65.8945,73.9993,65.3622,100,42.8379,54.7612,55.3715,1.5,78.0974,1.51083,29.5471,1,0,27.6771,28,190,190,154.356,0,21.1965
10/21/2014 13:13,1,65.8945,73.9993,65.3622,100,42.8379,54.7612,55.3715,1.5,78.0974,1.51083,29.5471,1,0,27.9877,28,190,190,154.25,0,21.33
10/21/2014 13:14,1,65.8945,73.9993,65.3622,100,42.8379,54.7612,55.3715,1.5,78.0974,1.51083,29.5471,1,0,28.1947,28,190,190,154.356,0,21.3784
10/21/2014 13:15,1,66.5905,74.7172,65.0756,100,42.9027,54.652,54.9211,1.5,78.364,1.48596,29.5471,1,0,28.2594,28,190,190,153.613,0,21.2908
10/21/2014 13:16,1,66.5905,74.7172,65.0756,100,42.9027,54.652,54.9211,1.5,78.364,1.48596,29.5471,1,0,28.1947,28,190,190,153.507,0,21.1996
10/21/2014 13:17,1,66.5905,74.3016,65.1575,100,42.9027,54.652,54.7164,1.5,78.1022,1.50758,29.5471,1,0,28.0815,28,190,190,153.613,0,21.3009
10/21/2014 13:18,1,66.5905,74.3016,65.1575,100,42.9027,54.652,54.7164,1.5,78.1022,1.50758,29.5471,1,0,27.8874,28,190,190,154.037,0,21.3009
10/21/2014 13:19,1,66.5905,74.3016,65.1575,100,42.9027,54.652,54.7164,1.5,78.1022,1.50758,29.5471,1,0,27.7968,28,190,190,154.462,0,21.3394
10/21/2014 13:20,1,66.57,74.4527,65.3622,100,43.0042,54.5516,54.8802,1.5,78.2611,1.50304,29.5471,1,0,27.7968,28,190,190,153.507,0,21.3737
10/21/2014 13:21,1,66.57,74.4527,65.3622,100,43.0042,54.5516,54.8802,1.5,78.2611,1.50304,29.5471,1,0,27.9877,28,190,190,152.552,0,21.4095
10/21/2014 13:22,1,66.57,74.6417,65.4031,100,43.3813,54.5516,54.8393,1.5,78.4097,1.49288,29.5471,1,0,27.8874,28,190,190,152.658,0,21.4095
10/21/2014 13:23,1,66.57,74.6417,65.4031,100,43.3813,54.5516,54.8393,1.5,78.4097,1.49288,29.5471,1,0,27.8906,28,190,190,152.658,0,21.4865
10/21/2014 13:24,1,66.57,74.6417,65.4031,100,43.3813,54.5516,54.8393,1.5,78.4097,1.49288,29.5471,1,0,27.9877,28,190,190,153.083,0,21.5103
10/21/2014 13:25,1,66.7748,74.7928,65.2803,100,43.4219,54.4749,54.6346,1.5,78.2815,1.49547,29.5471,1,0,28.0427,28,190,190,152.871,0,21.4944
10/21/2014 13:26,1,66.7748,74.7928,65.2803,100,43.4219,54.4749,54.6346,1.5,78.2815,1.49547,29.5471,1,0,27.9877,28,190,190,152.552,0,21.4465
10/21/2014 13:27,1,66.7748,74.7172,64.4204,100,43.4219,54.4749,54.4708,1.5,77.9333,1.51212,29.5471,1,0,27.6901,28,190,190,152.552,0,21.4465
10/21/2014 13:28,1,66.7748,74.7172,64.4204,100,43.4219,54.4749,54.4708,1.5,77.9333,1.51212,29.5471,1,0,28.075,28,190,190,152.552,0,21.6321
10/21/2014 13:29,1,66.7748,74.7172,64.4204,100,43.4219,54.4749,54.4708,1.5,77.9333,1.51212,29.5471,1,0,27.7968,28,190,190,153.189,0,21.139
10/21/2014 13:30,1,65.3622,74.3016,64.2567,100,43.4219,54.4896,54.4298,1.5,78.3082,1.4985,29.5471,1,0,27.7968,28,190,190,153.295,0,21.1417
10/21/2014 13:31,1,65.3622,74.3016,64.2567,100,43.4219,54.4896,54.4298,1.5,78.3082,1.4985,29.5471,1,0,27.5898,28,190,190,153.295,0,21.314
10/21/2014 13:32,1,65.3622,73.8481,63.8063,100,43.055,54.4896,54.1432,1.5,78.4832,1.48812,29.5471,1,0,27.9877,28,190,190,152.446,0,21.3324
10/21/2014 13:33,1,65.3622,73.8481,63.8063,100,43.055,54.4896,54.1432,1.5,78.4832,1.48812,29.5471,1,0,27.9877,28,190,190,152.234,0,21.3324
10/21/2014 13:34,1,65.3622,73.8481,63.8063,100,43.055,54.4896,54.1432,1.5,78.4832,1.48812,29.5471,1,0,28.2853,28,190,190,152.977,0,21.3093
