Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/21/2014 13:35,1,64.4614,73.3947,63.8881,100,41.3013,54.6254,54.1023,1.5,78.3017,1.49763,29.5471,1,0,28.0815,28,190,190,153.613,0,21.1311
10/21/2014 13:36,1,64.4614,73.3947,63.8881,100,41.3013,54.6254,54.1023,1.5,78.3017,1.49763,29.5471,1,0,27.8906,28,190,190,153.931,0,21.0934
10/21/2014 13:37,1,64.4614,72.8656,64.5433,100,41.8136,54.6254,54.4708,1.5,78.9246,1.48444,29.5471,1,0,27.5963,28,190,190,153.931,0,21.1934
10/21/2014 13:38,1,64.4614,72.8656,64.5433,100,41.8136,54.6254,54.4708,1.5,78.9246,1.48444,29.5471,1,0,27.9359,28,190,190,154.144,0,21.1934
10/21/2014 13:39,1,64.4614,72.8656,64.5433,100,41.8136,54.6254,54.4708,1.5,78.9246,1.48444,29.5471,1,0,27.9877,28,190,190,154.25,0,21.2314
10/21/2014 13:40,1,65.0346,72.4122,64.8708,100,41.8136,54.7021,54.5936,1.5,78.4423,1.4985,29.5471,1,0,27.9877,28,190,190,154.462,0,21.1669
10/21/2014 13:41,1,65.0346,72.4122,64.8708,100,41.8136,54.7021,54.5936,1.5,78.4423,1.4985,29.5471,1,0,28.2788,28,190,190,154.144,0,21.2429
10/21/2014 13:42,1,65.0346,72.261,65.1984,100,41.8136,54.7021,54.7983,1.5,78.1743,1.50737,29.5471,1,0,28.1883,28,190,190,154.462,0,21.1784
10/21/2014 13:43,1,65.0346,72.261,65.1984,100,41.8136,54.7021,54.7983,1.5,78.1743,1.50737,29.5471,1,0,28.1883,28,190,190,154.25,0,21.1784
10/21/2014 13:44,1,65.0346,72.261,65.1984,100,41.8136,54.7021,54.7983,1.5,78.1743,1.50737,29.5471,1,0,28.088,28,190,190,154.144,0,21.3695
10/21/2014 13:45,1,66.1196,72.3366,65.5669,100,41.8136,54.8232,54.8393,1.5,78.3973,1.4985,29.5471,1,0,28.2012,28,190,190,154.356,0,21.2547
10/21/2014 13:46,1,66.1196,72.3366,65.5669,100,41.8136,54.8232,54.8393,1.5,78.3973,1.4985,29.5471,1,0,28.1883,28,190,190,154.25,0,21.2547
10/21/2014 13:47,1,66.1196,72.5634,66.0173,100,41.8136,54.8232,54.9621,1.5,78.2208,1.51039,29.5471,1,0,28.1883,28,190,190,154.462,0,21.142
10/21/2014 13:48,1,66.1196,72.5634,66.0173,100,41.8136,54.8232,54.9621,1.5,78.2208,1.51039,29.5471,1,0,27.7968,28,190,190,154.462,0,21.142
10/21/2014 13:49,1,66.7133,72.8656,66.1811,100,43.2552,54.6667,55.1669,1.5,78.4226,1.50153,29.5471,1,0,28.075,28,190,190,154.25,0,21.188
10/21/2014 13:50,1,66.7133,72.8656,66.1811,100,43.2552,54.6667,55.1669,1.5,78.4226,1.50153,29.5471,1,0,27.8906,28,190,190,153.825,0,21.2462
10/21/2014 13:51,1,66.7133,72.8656,66.1811,100,43.2552,54.6667,55.1669,1.5,78.4226,1.50153,29.5471,1,0,27.8971,28,190,190,152.764,0,21.1189
10/21/2014 13:52,1,66.7133,73.1679,66.4268,100,44.4194,54.6667,55.3306,1.5,78.5591,1.4959,29.5471,1,0,28.0136,28,190,190,153.295,0,21.386
10/21/2014 13:53,1,66.7133,73.1679,66.4268,100,44.4194,54.6667,55.3306,1.5,78.5591,1.4959,29.5471,1,0,27.9683,28,190,190,153.719,0,21.386
10/21/2014 13:54,1,67.2252,73.5458,66.2629,100,44.0403,54.6195,54.7983,1.5,78.5256,1.49374,29.5471,1,0,27.9877,28,190,190,153.507,0,21.3109
10/21/2014 13:55,1,67.2252,73.5458,66.2629,100,44.0403,54.6195,54.7983,1.5,78.5256,1.49374,29.5471,1,0,28.2918,28,190,190,153.401,0,21.1449
10/21/2014 13:56,1,67.2252,73.5458,66.2629,100,44.0403,54.6195,54.7983,1.5,78.5256,1.49374,29.5471,1,0,27.9877,28,190,190,153.401,0,21.1011
10/21/2014 13:57,1,67.2252,73.697,66.5905,100,44.0403,54.6195,54.6346,1.5,78.8005,1.48163,29.5471,1,0,27.9877,28,190,190,153.401,0,21.1472
10/21/2014 13:58,1,67.2252,73.697,66.5905,100,44.0403,54.6195,54.6346,1.5,78.8005,1.48163,29.5471,1,0,28.2206,28,190,190,153.507,0,21.1472
10/21/2014 13:59,1,66.9181,73.9993,66.6724,100,44.6405,54.513,54.9211,1.5,78.5112,1.49526,29.5471,1,0,27.9877,28,190,190,153.613,0,20.9861
10/21/2014 14:00,1,66.9181,73.9993,66.6724,100,44.6405,54.513,54.9211,1.5,78.5112,1.49526,29.5471,1,0,27.9618,28,190,190,153.825,0,21.0546
10/21/2014 14:01,1,66.9181,73.9993,66.6724,100,44.6405,54.513,54.9211,1.5,78.5112,1.49526,29.5471,1,0,27.9877,28,190,190,153.931,0,21.009
10/21/2014 14:02,1,66.9181,74.3016,66.6315,100,45.1963,54.513,54.9211,1.5,78.2008,1.5078,29.5471,1,0,27.5995,28,190,190,153.613,0,21.1372
10/21/2014 14:03,1,66.9181,74.3016,66.6315,100,45.1963,54.513,54.9211,1.5,78.2008,1.5078,29.5471,1,0,28.075,28,190,190,153.507,0,21.0532
10/21/2014 14:04,1,67.0614,74.3771,66.7952,100,44.9308,54.5248,54.6755,1.5,77.9394,1.5171,29.5471,1,0,28.075,28,190,190,152.552,0,21.0532
10/21/2014 14:05,1,67.0614,74.3771,66.7952,100,44.9308,54.5248,54.6755,1.5,77.9394,1.5171,29.5471,1,0,28.0815,28,190,190,152.871,0,20.9606
10/21/2014 14:06,1,67.0614,74.3771,66.7952,100,44.9308,54.5248,54.6755,1.5,77.9394,1.5171,29.5471,1,0,28.075,28,190,190,153.719,0,21.0071
10/21/2014 14:07,1,67.0614,74.6417,66.5087,100,44.9561,54.5248,54.5117,1.5,78.2405,1.49958,29.5471,1,0,27.9877,28,190,190,154.144,0,20.9701
10/21/2014 14:08,1,67.0614,74.6417,66.5087,100,44.9561,54.5248,54.5117,1.5,78.2405,1.49958,29.5471,1,0,27.4992,28,190,190,154.144,0,21.0959
10/21/2014 14:09,1,67.4913,74.7172,66.7543,100,44.9561,54.6577,54.7164,1.5,78.2746,1.49936,29.5471,1,0,27.6836,28,190,190,154.356,0,21.0959
10/21/2014 14:10,1,67.4913,74.7172,66.7543,100,44.9561,54.6577,54.7164,1.5,78.2746,1.49936,29.5471,1,0,27.7515,28,190,190,154.356,0,21.1243
10/21/2014 14:11,1,67.4913,74.7172,66.7543,100,44.9561,54.6577,54.7164,1.5,78.2746,1.49936,29.5471,1,0,28.2206,28,190,190,154.25,0,20.99
10/21/2014 14:12,1,67.4913,74.8683,66.7952,100,44.9561,54.6577,54.9211,1.5,78.2323,1.50456,29.5471,1,0,27.8971,28,190,190,154.25,0,20.99
10/21/2014 14:13,1,67.4913,74.8683,66.7952,100,44.9561,54.6577,54.9211,1.5,78.2323,1.50456,29.5471,1,0,28.1947,28,190,190,153.825,0,20.939
10/21/2014 14:14,1,67.2661,74.9818,67,100,44.9568,54.7019,54.9621,1.5,78.4997,1.4918,29.5471,1,0,27.7968,28,190,190,153.613,0,20.939
10/21/2014 14:15,1,67.2661,74.9818,67,100,44.9568,54.7019,54.9621,1.5,78.4997,1.4918,29.5471,1,0,28.075,28,190,190,153.613,0,21.109
10/21/2014 14:16,1,67.2661,74.9818,67,100,44.9568,54.7019,54.9621,1.5,78.4997,1.4918,29.5471,1,0,27.9942,28,190,190,153.189,0,20.8556
10/21/2014 14:17,1,67.2661,75.1329,66.7543,100,45.0071,54.7019,54.8393,1.5,77.8572,1.50477,29.5471,1,0,27.9812,28,190,190,152.764,0,20.8556
10/21/2014 14:18,1,67.2661,75.1329,66.7543,100,45.0071,54.7019,54.8393,1.5,77.8572,1.50477,29.5471,1,0,28.1947,28,190,190,153.825,0,20.863
10/21/2014 14:19,1,67.2047,75.2084,67.0818,100,45.0071,54.7935,54.7574,1.5,78.2076,1.50088,29.5471,1,0,27.8033,28,190,190,153.931,0,20.863
10/21/2014 14:20,1,67.2047,75.2084,67.0818,100,45.0071,54.7935,54.7574,1.5,78.2076,1.50088,29.5471,1,0,27.8906,28,190,190,154.25,0,21.0274
10/21/2014 14:21,1,67.2047,75.2084,67.0818,100,45.0071,54.7935,54.7574,1.5,78.2076,1.50088,29.5471,1,0,27.9877,28,190,190,154.462,0,21.0459
10/21/2014 14:22,1,67.2047,75.5864,67.041,100,45.0071,54.7935,54.7983,1.5,78.2152,1.5052,29.5471,1,0,28.1818,28,190,190,154.462,0,21.0459
10/21/2014 14:23,1,67.2047,75.5864,67.041,100,45.0071,54.7935,54.7983,1.5,78.2152,1.5052,29.5471,1,0,27.8971,28,190,190,154.037,0,21.0168
10/21/2014 14:24,1,67.4299,75.0573,67,100,45.0071,54.7935,54.7983,1.5,78.2656,1.50585,29.5471,1,0,27.7968,28,190,190,154.037,0,21.0168
10/21/2014 14:25,1,67.4299,75.0573,67,100,45.0071,54.7935,54.7983,1.5,78.2656,1.50585,29.5471,1,0,27.8906,28,190,190,153.931,0,21.0905
10/21/2014 14:26,1,67.4299,75.0573,67,100,45.0071,54.7935,54.7983,1.5,78.2656,1.50585,29.5471,1,0,27.8906,28,190,190,154.037,0,21.1267
10/21/2014 14:27,1,67.4299,75.5108,67,100,45.0071,54.7019,54.8393,1.5,78.4802,1.49223,29.5471,1,0,27.6836,28,190,190,153.931,0,21.1267
10/21/2014 14:28,1,67.4299,75.5108,67,100,45.0071,54.7019,54.8393,1.5,78.4802,1.49223,29.5471,1,0,27.6836,28,190,190,153.613,0,21.3923
10/21/2014 14:29,1,67.9417,74.9818,67.0818,100,45.0071,54.7019,54.7164,1.5,78.9094,1.48314,29.5471,1,0,27.7968,28,190,190,152.871,0,21.3923
10/21/2014 14:30,1,67.9417,74.9818,67.0818,100,45.0071,54.7019,54.7164,1.5,78.9094,1.48314,29.5471,1,0,28.1818,28,190,190,153.507,0,21.2427
10/21/2014 14:31,1,67.9417,74.9818,67.0818,100,45.0071,54.7019,54.7164,1.5,78.9094,1.48314,29.5471,1,0,27.9618,28,190,190,153.507,0,21.0904
10/21/2014 14:32,1,67.9417,75.284,66.959,100,45.0071,54.6812,54.8393,1.5,77.9264,1.51234,29.5471,1,0,28.2918,28,190,190,153.083,0,21.0904
10/21/2014 14:33,1,67.9417,75.284,66.959,100,45.0071,54.6812,54.8393,1.5,77.9264,1.51234,29.5471,1,0,27.8971,28,190,190,153.401,0,21.0457
10/21/2014 14:34,1,67.3275,75.4352,66.3859,100,45.0071,54.6576,54.7574,1.5,77.9985,1.51212,29.5471,1,0,27.6836,28,190,190,153.931,0,21.262
10/21/2014 14:35,1,67.3275,75.4352,66.3859,100,45.0071,54.6576,54.7574,1.5,77.9985,1.51212,29.5471,1,0,27.9942,28,190,190,154.25,0,21.1364
10/21/2014 14:36,1,67.3275,75.4352,66.3859,100,45.0071,54.6576,54.7574,1.5,77.9985,1.51212,29.5471,1,0,27.8971,28,190,190,153.931,0,21.1656
10/21/2014 14:37,1,67.3275,74.8683,65.6898,100,45.0071,54.6576,54.4708,1.5,78.4235,1.49396,29.5471,1,0,28.1883,28,190,190,153.931,0,21.1656
10/21/2014 14:38,1,67.3275,74.8683,65.6898,100,45.0071,54.6576,54.4708,1.5,78.4235,1.49396,29.5471,1,0,28.075,28,190,190,153.613,0,21.0549
10/21/2014 14:39,1,65.9559,75.1329,65.6078,100,44.4071,54.6576,54.307,1.5,77.6094,1.5264,29.5471,1,0,28.2788,28,190,190,153.613,0,21.2676
10/21/2014 14:40,1,65.9559,75.1329,65.6078,100,44.4071,54.6576,54.307,1.5,77.6094,1.5264,29.5471,1,0,27.703,28,190,190,153.613,0,21.2676
10/21/2014 14:41,1,65.9559,75.1329,65.6078,100,44.4071,54.6576,54.307,1.5,77.6094,1.5264,29.5471,1,0,28.033,28,190,190,153.401,0,21.2483
10/21/2014 14:42,1,65.9559,74.3016,66.1401,100,44.056,54.6871,54.2661,1.5,78.4748,1.49201,29.5471,1,0,28.0815,28,190,190,153.401,0,21.2483
10/21/2014 14:43,1,65.9559,74.3016,66.1401,100,44.056,54.6871,54.2661,1.5,78.4748,1.49201,29.5471,1,0,27.8971,28,190,190,153.401,0,21.1607
10/21/2014 14:44,1,66.9795,74.5283,65.7307,100,44.3186,54.6871,54.3889,1.5,77.8062,1.52056,29.5471,1,0,27.8906,28,190,190,153.189,0,21.2384
10/21/2014 14:45,1,66.9795,74.5283,65.7307,100,44.3186,54.6871,54.3889,1.5,77.8062,1.52056,29.5471,1,0,27.7968,28,190,190,153.189,0,21.2728
10/21/2014 14:46,1,66.9795,74.5283,65.7307,100,44.3186,54.6871,54.3889,1.5,77.8062,1.52056,29.5471,1,0,28.1947,28,190,190,152.658,0,21.1432
10/21/2014 14:47,1,66.9795,73.9237,65.2803,100,43.7357,54.7726,54.5117,1.5,77.9019,1.5184,29.5471,1,0,27.8906,28,190,190,152.34,0,21.0828
10/21/2014 14:48,1,66.9795,73.9237,65.2803,100,43.7357,54.7726,54.5117,1.5,77.9019,1.5184,29.5471,1,0,27.8906,28,190,190,152.764,0,21.0828
10/21/2014 14:49,1,65.6898,73.6214,64.7071,100,43.6741,54.7726,54.5936,1.5,78.5139,1.49374,29.5471,1,0,27.9877,28,190,190,152.977,0,21.2119
10/21/2014 14:50,1,65.6898,73.6214,64.7071,100,43.6741,54.7726,54.5936,1.5,78.5139,1.49374,29.5471,1,0,27.8971,28,190,190,153.083,0,21.1845
10/21/2014 14:51,1,65.6898,73.6214,64.7071,100,43.6741,54.7726,54.5936,1.5,78.5139,1.49374,29.5471,1,0,28.1591,28,190,190,153.401,0,21.3434
10/21/2014 14:52,1,65.6898,73.2812,64.5433,100,41.0717,54.997,54.3889,1.5,78.5691,1.49007,29.5471,1,0,28.0201,28,190,190,153.507,0,21.2897
10/21/2014 14:53,1,65.6898,73.2812,64.5433,100,41.0717,54.997,54.3889,1.5,78.5691,1.49007,29.5471,1,0,27.7968,28,190,190,153.613,0,21.2897
10/21/2014 14:54,1,64.748,72.9412,64.3386,100,41.5917,54.997,54.7574,1.5,78.5774,1.49115,29.5471,1,0,27.8906,28,190,190,153.719,0,21.1287
10/21/2014 14:55,1,64.748,72.9412,64.3386,100,41.5917,54.997,54.7574,1.5,78.5774,1.49115,29.5471,1,0,27.6836,28,190,190,153.719,0,21.301
10/21/2014 14:56,1,64.748,72.9412,64.3386,100,41.5917,54.997,54.7574,1.5,78.5774,1.49115,29.5471,1,0,27.9812,28,190,190,153.401,0,21.301
10/21/2014 14:57,1,64.748,72.5634,64.1748,100,40.1466,55.1092,54.5936,1.5,78.2321,1.50456,29.5471,1,0,28.075,28,190,190,153.613,0,21.2578
10/21/2014 14:58,1,64.748,72.5634,64.1748,100,40.1466,55.1092,54.5936,1.5,78.2321,1.50456,29.5471,1,0,28.1883,28,190,190,153.507,0,21.2578
10/21/2014 14:59,1,64.1338,72.1855,63.97,100,39.5388,55.1092,54.7164,1.5,78.4259,1.48574,29.5471,1,0,27.8971,28,190,190,153.189,0,21.1652
10/21/2014 15:00,1,64.1338,72.1855,63.97,100,39.5388,55.1092,54.7164,1.5,78.4259,1.48574,29.5471,1,0,27.9877,28,190,190,153.401,0,21.2665
10/21/2014 15:01,1,64.1338,72.1855,63.97,100,39.5388,55.1092,54.7164,1.5,78.4259,1.48574,29.5471,1,0,27.8906,28,190,190,153.295,0,21.2665
10/21/2014 15:02,1,64.1338,71.6943,63.9291,100,37.8704,55.2096,54.6755,1.5,78.2415,1.50564,29.5471,1,0,28.075,28,190,190,153.295,0,21.3173
10/21/2014 15:03,1,64.1338,71.6943,63.9291,100,37.8704,55.2096,54.6755,1.5,78.2415,1.50564,29.5471,1,0,27.8906,28,190,190,152.658,0,21.3173
10/21/2014 15:04,1,64.4409,71.5809,63.97,100,38.3389,55.2096,55.085,1.5,78.2155,1.50239,29.5471,1,0,27.9877,28,190,190,153.083,0,21.3647
10/21/2014 15:05,1,64.4409,71.5809,63.97,100,38.3389,55.2096,55.085,1.5,78.2155,1.50239,29.5471,1,0,28.2918,28,190,190,153.507,0,21.1834
10/21/2014 15:06,1,64.4409,71.5809,63.97,100,38.3389,55.2096,55.085,1.5,78.2155,1.50239,29.5471,1,0,28.1947,28,190,190,153.719,0,21.1834
10/21/2014 15:07,1,64.4409,71.203,63.8063,100,38.3389,55.0501,54.9211,1.5,78.0601,1.49872,29.5471,1,0,28.2853,28,190,190,153.719,0,21.2533
10/21/2014 15:08,1,64.4409,71.203,63.8063,100,38.3389,55.0501,54.9211,1.5,78.0601,1.49872,29.5471,1,0,28.075,28,190,190,153.931,0,21.0369
10/21/2014 15:09,1,64.4409,70.9763,63.8472,100,38.3389,55.0501,54.9211,1.5,78.7198,1.48379,29.5471,1,0,28.1947,28,190,190,153.931,0,21.0749
10/21/2014 15:10,1,64.4409,70.9763,63.8472,100,38.3389,55.0501,54.9211,1.5,78.7198,1.48379,29.5471,1,0,28.3824,28,190,190,153.825,0,20.8781
10/21/2014 15:11,1,64.1338,70.8251,64.3795,100,38.3389,55.062,55.0031,1.5,78.4623,1.49915,29.5471,1,0,27.9877,28,190,190,153.719,0,20.8781
10/21/2014 15:12,1,64.1338,70.8251,64.3795,100,38.3389,55.062,55.0031,1.5,78.4623,1.49915,29.5471,1,0,27.8971,28,190,190,153.613,0,21.0185
10/21/2014 15:13,1,64.1338,70.8251,64.3795,100,38.3389,55.062,55.0031,1.5,78.4623,1.49915,29.5471,1,0,28.075,28,190,190,153.507,0,21.0565
10/21/2014 15:14,1,64.1338,70.8251,64.8299,100,38.5116,55.062,55.3715,1.5,78.3898,1.49266,29.5471,1,0,28.075,28,190,190,153.189,0,20.9291
10/21/2014 15:15,1,64.1338,70.8251,64.8299,100,38.5116,55.062,55.3715,1.5,78.3898,1.49266,29.5471,1,0,27.8906,28,190,190,153.189,0,21.0812
10/21/2014 15:16,1,65.4031,70.8251,64.9527,100,38.9214,55.0973,55.4535,1.5,78.4347,1.48855,29.5471,1,0,28.1883,28,190,190,153.189,0,21.0812
10/21/2014 15:17,1,65.4031,70.8251,64.9527,100,38.9214,55.0973,55.4535,1.5,78.4347,1.48855,29.5471,1,0,27.8906,28,190,190,152.871,0,21.0529
10/21/2014 15:18,1,65.4031,70.8251,64.9527,100,38.9214,55.0973,55.4535,1.5,78.4347,1.48855,29.5471,1,0,28.0815,28,190,190,153.083,0,21.0925
10/21/2014 15:19,1,65.4031,70.9007,64.8708,100,39.0872,55.0973,55.2078,1.5,78.4461,1.49071,29.5471,1,0,27.9295,28,190,190,153.507,0,21.0925
10/21/2014 15:20,1,65.4031,70.9007,64.8708,100,39.0872,55.0973,55.2078,1.5,78.4461,1.49071,29.5471,1,0,27.9101,28,190,190,153.825,0,20.8954
10/21/2014 15:21,1,65.3622,70.9007,65.2393,100,39.0872,55.1239,55.3306,1.5,78.4031,1.48747,29.5471,1,0,28.2141,28,190,190,153.931,0,20.8494
10/21/2014 15:22,1,65.3622,70.9007,65.2393,100,39.0872,55.1239,55.3306,1.5,78.4031,1.48747,29.5471,1,0,28.1883,28,190,190,153.825,0,20.8494
10/21/2014 15:23,1,65.3622,71.1274,65.1165,100,39.0872,55.1239,55.4125,1.5,78.5416,1.48661,29.5471,1,0,27.9877,28,190,190,153.719,0,20.7858
10/21/2014 15:24,1,65.3622,71.1274,65.1165,100,39.0872,55.1239,55.4125,1.5,78.5416,1.48661,29.5471,1,0,27.8906,28,190,190,153.719,0,20.7847
10/21/2014 15:25,1,65.3622,71.1274,65.1165,100,39.0872,55.1239,55.4125,1.5,78.5416,1.48661,29.5471,1,0,27.8033,28,190,190,153.825,0,20.8108
10/21/2014 15:26,1,65.8944,71.1274,65.6488,100,39.7513,55.2007,55.6172,1.5,78.3426,1.49439,29.5471,1,0,27.8906,28,190,190,154.037,0,20.8838
10/21/2014 15:27,1,65.8944,71.1274,65.6488,100,39.7513,55.2007,55.6172,1.5,78.3426,1.49439,29.5471,1,0,27.8874,28,190,190,154.25,0,20.8838
10/21/2014 15:28,1,65.8944,71.4297,65.9764,100,40.9762,55.2007,55.7401,1.5,78.3358,1.49655,29.5471,1,0,27.8906,28,190,190,154.037,0,20.9157
10/21/2014 15:29,1,65.8944,71.4297,65.9764,100,40.9762,55.2007,55.7401,1.5,78.3358,1.49655,29.5471,1,0,27.8874,28,190,190,153.931,0,20.8512
10/21/2014 15:30,1,66.5291,71.6943,66.1811,100,41.743,55.3719,55.781,1.5,78.4877,1.49309,29.5471,1,0,28.0492,28,190,190,153.931,0,20.8392
10/21/2014 15:31,1,66.5291,71.6943,66.1811,100,41.743,55.3719,55.781,1.5,78.4877,1.49309,29.5471,1,0,27.6836,28,190,190,154.144,0,20.9623
10/21/2014 15:32,1,66.5291,71.6943,66.1811,100,41.743,55.3719,55.781,1.5,78.4877,1.49309,29.5471,1,0,27.7839,28,190,190,154.144,0,20.9623
10/21/2014 15:33,1,66.5291,72.1855,66.5087,100,41.4392,55.3719,55.6172,1.5,78.1739,1.50477,29.5471,1,0,27.6836,28,190,190,154.674,0,21.0328
10/21/2014 15:34,1,66.5291,72.1855,66.5087,100,41.4392,55.3719,55.6172,1.5,78.1739,1.50477,29.5471,1,0,28.0621,28,190,190,153.613,0,21.0513
10/21/2014 15:35,1,66.5291,72.1855,66.5087,100,41.4392,55.3719,55.6172,1.5,78.1739,1.50477,29.5471,1,0,27.9877,28,190,190,153.719,0,20.9868
10/21/2014 15:36,1,66.959,72.6389,66.4268,100,41.5055,55.5018,55.6172,1.5,78.3848,1.49439,29.5471,1,0,27.9812,28,190,190,153.719,0,21.0129
10/21/2014 15:37,1,66.959,72.6389,66.4268,100,41.5055,55.5018,55.6172,1.5,78.3848,1.49439,29.5471,1,0,28.1786,28,190,190,153.825,0,21.0129
10/21/2014 15:38,1,66.959,72.8656,66.222,100,40.8243,55.5018,55.0439,1.5,78.0655,1.50866,29.5471,1,0,28.3047,28,190,190,154.037,0,20.748
10/21/2014 15:39,1,66.959,72.8656,66.222,100,40.8243,55.5018,55.0439,1.5,78.0655,1.50866,29.5471,1,0,27.716,28,190,190,154.25,0,21.018
10/21/2014 15:40,1,66.959,72.8656,66.222,100,40.8243,55.5018,55.0439,1.5,78.0655,1.50866,29.5471,1,0,27.8874,28,190,190,154.037,0,20.9567
10/21/2014 15:41,1,67.3685,72.9412,66.3448,100,41.2022,55.5018,55.4944,1.5,78.1612,1.50564,29.5471,1,0,27.7968,28,190,190,154.037,0,21.0648
10/21/2014 15:42,1,67.3685,72.9412,66.3448,100,41.2022,55.5018,55.4944,1.5,78.1612,1.50564,29.5471,1,0,28.1947,28,190,190,153.613,0,21.0648
10/21/2014 15:43,1,67.3685,73.1679,66.222,100,41.2022,55.5431,55.5763,1.5,78.1342,1.50715,29.5471,1,0,28.075,28,190,190,153.613,0,21.1223
10/21/2014 15:44,1,67.3685,73.1679,66.222,100,41.2022,55.5431,55.5763,1.5,78.1342,1.50715,29.5471,1,0,27.9424,28,190,190,154.037,0,21.0437
10/21/2014 15:45,1,66.57,73.1679,65.526,100,41.2022,55.5431,55.4535,1.5,78.2574,1.49915,29.5471,1,0,28.2918,28,190,190,153.931,0,21.3411
10/21/2014 15:46,1,66.57,73.1679,65.526,100,41.2022,55.5431,55.4535,1.5,78.2574,1.49915,29.5471,1,0,28.2918,28,190,190,153.931,0,21.0572
10/21/2014 15:47,1,66.57,73.1679,65.526,100,41.2022,55.5431,55.4535,1.5,78.2574,1.49915,29.5471,1,0,27.5057,28,190,190,153.613,0,21.0572
10/21/2014 15:48,1,66.57,73.0168,65.6078,100,40.2084,55.5254,55.0439,1.5,78.6255,1.50347,29.5471,1,0,27.9877,28,190,190,153.401,0,21.3483
10/21/2014 15:49,1,66.57,73.0168,65.6078,100,40.2084,55.5254,55.0439,1.5,78.6255,1.50347,29.5471,1,0,27.8906,28,190,190,153.295,0,21.271
10/21/2014 15:50,1,66.4472,72.9412,65.8126,100,40.6099,55.5254,55.2078,1.5,78.2088,1.50153,29.5471,1,0,28.4082,28,190,190,153.083,0,21.4928
10/21/2014 15:51,1,66.4472,72.9412,65.8126,100,40.6099,55.5254,55.2078,1.5,78.2088,1.50153,29.5471,1,0,28.1883,28,190,190,152.977,0,21.306
10/21/2014 15:52,1,66.4472,72.9412,65.8126,100,40.6099,55.5254,55.2078,1.5,78.2088,1.50153,29.5471,1,0,27.9877,28,190,190,152.764,0,21.306
10/21/2014 15:53,1,66.4472,72.9412,65.7307,100,40.6505,55.5402,55.4125,1.5,77.9446,1.51256,29.5471,1,0,27.9748,28,190,190,152.552,0,21.3521
10/21/2014 15:54,1,66.4472,72.9412,65.7307,100,40.6505,55.5402,55.4125,1.5,77.9446,1.51256,29.5471,1,0,28.1947,28,190,190,152.764,0,21.191
10/21/2014 15:55,1,66.7953,72.7145,65.8126,100,40.527,55.5402,55.3715,1.5,78.0446,1.50953,29.5471,1,0,27.8906,28,190,190,153.295,0,21.191
10/21/2014 15:56,1,66.7953,72.7145,65.8126,100,40.527,55.5402,55.3715,1.5,78.0446,1.50953,29.5471,1,0,28.2853,28,190,190,153.401,0,21.1085
10/21/2014 15:57,1,66.7953,72.7145,65.8126,100,40.527,55.5402,55.3715,1.5,78.0446,1.50953,29.5471,1,0,27.8971,28,190,190,153.507,0,21.1085
10/21/2014 15:58,1,66.7953,72.7145,65.8535,100,40.527,55.4132,55.4944,1.5,78.388,1.49309,29.5471,1,0,27.8906,28,190,190,153.613,0,21.3011
10/21/2014 15:59,1,66.7953,72.7145,65.8535,100,40.527,55.4132,55.4944,1.5,78.388,1.49309,29.5471,1,0,28.1947,28,190,190,153.613,0,21.0463
10/21/2014 16:00,1,66.9999,73.0923,66.1811,100,40.527,55.4132,55.5354,1.5,78.3211,1.49763,29.5471,1,0,27.6836,28,190,190,153.719,0,21.0807
10/21/2014 16:01,1,66.9999,73.0923,66.1811,100,40.527,55.4132,55.5354,1.5,78.3211,1.49763,29.5471,1,0,27.9877,28,190,190,153.507,0,21.1854
10/21/2014 16:02,1,66.9999,73.0923,66.1811,100,40.527,55.4132,55.5354,1.5,78.3211,1.49763,29.5471,1,0,27.8874,28,190,190,153.189,0,21.1593
10/21/2014 16:03,1,66.9999,73.0168,66.1401,100,40.8232,55.3305,55.6992,1.5,78.0441,1.50542,29.5471,1,0,27.9877,28,190,190,152.764,0,21.1593
10/21/2014 16:04,1,66.9999,73.0168,66.1401,100,40.8232,55.3305,55.6992,1.5,78.0441,1.50542,29.5471,1,0,27.8033,28,190,190,152.871,0,21.2175
10/21/2014 16:05,1,66.5291,73.0923,66.222,100,40.7418,55.3305,55.5354,1.5,78.1393,1.50088,29.5471,1,0,27.9877,28,190,190,152.977,0,21.2175
10/21/2014 16:06,1,66.5291,73.0923,66.222,100,40.7418,55.3305,55.5354,1.5,78.1393,1.50088,29.5471,1,0,28.1591,28,190,190,153.083,0,21.0444
10/21/2014 16:07,1,66.5291,73.0923,66.222,100,40.7418,55.3305,55.5354,1.5,78.1393,1.50088,29.5471,1,0,28.35,28,190,190,153.295,0,21.0444
10/21/2014 16:08,1,66.5291,73.0923,65.9354,100,40.7418,55.366,55.2897,1.5,78.1114,1.50023,29.5471,1,0,28.4827,28,190,190,153.401,0,21.0975
10/21/2014 16:09,1,66.5291,73.0923,65.9354,100,40.7418,55.366,55.2897,1.5,78.1114,1.50023,29.5471,1,0,28.5926,28,190,190,153.613,0,20.7657
10/21/2014 16:10,1,66.5291,73.0923,65.9354,100,40.7418,55.366,55.2897,1.5,78.1114,1.50023,29.5471,1,0,27.8033,28,190,190,153.613,0,20.7657
10/21/2014 16:11,1,66.3244,73.1679,65.8944,100,40.7418,55.366,55.4125,1.5,78.6082,1.48271,29.5471,1,0,28.075,28,190,190,153.719,0,20.9176
10/21/2014 16:12,1,66.3244,73.1679,65.8944,100,40.7418,55.366,55.4125,1.5,78.6082,1.48271,29.5471,1,0,27.9553,28,190,190,153.931,0,20.9138
10/21/2014 16:13,1,66.3244,73.0923,65.7307,100,40.7418,55.4958,55.2897,1.5,77.8076,1.51256,29.5471,1,0,28.1947,28,190,190,153.719,0,21.087
10/21/2014 16:14,1,66.3244,73.0923,65.7307,100,40.7418,55.4958,55.2897,1.5,77.8076,1.51256,29.5471,1,0,27.8906,28,190,190,152.764,0,20.9844
10/21/2014 16:15,1,66.222,73.1679,65.526,100,40.7418,55.4958,55.3306,1.5,78.4448,1.5078,29.5471,1,0,27.7968,28,190,190,152.977,0,20.9844
10/21/2014 16:16,1,66.222,73.1679,65.526,100,40.7418,55.4958,55.3306,1.5,78.4448,1.5078,29.5471,1,0,27.9942,28,190,190,153.613,0,21.0413
10/21/2014 16:17,1,66.222,73.1679,65.526,100,40.7418,55.4958,55.3306,1.5,78.4448,1.5078,29.5471,1,0,27.8971,28,190,190,153.613,0,20.9395
10/21/2014 16:18,1,66.222,73.0168,65.3212,100,40.5294,55.5578,55.2487,1.5,78.3814,1.49461,29.5471,1,0,28.1947,28,190,190,153.613,0,20.9395
10/21/2014 16:19,1,66.222,73.0168,65.3212,100,40.5294,55.5578,55.2487,1.5,78.3814,1.49461,29.5471,1,0,27.7968,28,190,190,153.189,0,20.9836
10/21/2014 16:20,1,66.5905,73.0168,65.1575,100,39.8737,55.5578,55.1259,1.5,78.5134,1.48509,29.5471,1,0,27.9877,28,190,190,153.507,0,20.8225
10/21/2014 16:21,1,66.5905,73.0168,65.1575,100,39.8737,55.5578,55.1259,1.5,78.5134,1.48509,29.5471,1,0,28.0492,28,190,190,153.507,0,20.8225
10/21/2014 16:22,1,66.5905,73.0168,65.1575,100,39.8737,55.5578,55.1259,1.5,78.5134,1.48509,29.5471,1,0,28.2918,28,190,190,153.931,0,20.7284
10/21/2014 16:23,1,66.5905,72.8656,65.0756,100,39.5052,55.6228,55.2078,1.5,78.4314,1.48725,29.5471,1,0,28.075,28,190,190,154.037,0,20.7284
10/21/2014 16:24,1,66.5905,72.8656,65.0756,100,39.5052,55.6228,55.2078,1.5,78.4314,1.48725,29.5471,1,0,28.0136,28,190,190,154.037,0,20.752
10/21/2014 16:25,1,66.0582,72.7145,65.0756,100,39.7731,55.6228,55.5354,1.5,77.8023,1.51775,29.5471,1,0,28.088,28,190,190,154.144,0,20.7677
10/21/2014 16:26,1,66.0582,72.7145,65.0756,100,39.7731,55.6228,55.5354,1.5,77.8023,1.51775,29.5471,1,0,28.0621,28,190,190,154.25,0,20.7235
10/21/2014 16:27,1,66.0582,72.6389,65.0346,100,39.7731,55.5194,55.5354,1.5,77.875,1.51732,29.5471,1,0,27.7968,28,190,190,154.356,0,20.7235
10/21/2014 16:28,1,66.0582,72.6389,65.0346,100,39.7731,55.5194,55.5354,1.5,77.875,1.51732,29.5471,1,0,28.1947,28,190,190,154.144,0,20.9149
10/21/2014 16:29,1,66.0582,72.6389,65.0346,100,39.7731,55.5194,55.5354,1.5,77.875,1.51732,29.5471,1,0,27.8906,28,190,190,154.037,0,20.9474
10/21/2014 16:30,1,66.0378,72.7145,65.2393,100,39.7731,55.5194,55.4944,1.5,78.7256,1.4825,29.5471,1,0,27.8906,28,190,190,153.401,0,20.9173
10/21/2014 16:31,1,66.0378,72.7145,65.2393,100,39.7731,55.5194,55.4944,1.5,78.7256,1.4825,29.5471,1,0,28.1947,28,190,190,152.446,0,20.9173
10/21/2014 16:32,1,66.0378,72.7145,65.2393,100,39.7731,55.5194,55.4944,1.5,78.7256,1.4825,29.5471,1,0,27.9942,28,190,190,152.658,0,20.7814
10/21/2014 16:33,1,66.0378,72.5634,65.2803,100,39.7731,55.36,55.5354,1.5,78.0229,1.50975,29.5471,1,0,28.088,28,190,190,153.507,0,20.8167
10/21/2014 16:34,1,66.0378,72.5634,65.2803,100,39.7731,55.36,55.5354,1.5,78.0229,1.50975,29.5471,1,0,27.8906,28,190,190,153.719,0,20.7805
10/21/2014 16:35,1,66.3039,72.4122,65.3622,100,39.9846,55.36,55.6992,1.5,78.2213,1.5065,29.5471,1,0,28.1883,28,190,190,153.931,0,20.6916
10/21/2014 16:36,1,66.3039,72.4122,65.3622,100,39.9846,55.36,55.6992,1.5,78.2213,1.5065,29.5471,1,0,27.8162,28,190,190,153.931,0,20.6916
10/21/2014 16:37,1,66.3039,72.4122,65.3622,100,40.3045,55.36,55.7401,1.5,78.3759,1.48444,29.5471,1,0,27.9101,28,190,190,153.825,0,20.8365
10/21/2014 16:38,1,66.3039,72.4122,65.3622,100,40.3045,55.36,55.7401,1.5,78.3759,1.48444,29.5471,1,0,27.8971,28,190,190,154.144,0,20.7695
10/21/2014 16:39,1,66.3039,72.4122,65.3622,100,40.3045,55.36,55.7401,1.5,78.3759,1.48444,29.5471,1,0,27.9877,28,190,190,154.25,0,20.7686
10/21/2014 16:40,1,66.4268,72.4122,65.2803,100,40.0701,55.3423,55.5354,1.5,78.3191,1.4985,29.5471,1,0,28.0815,28,190,190,154.144,0,20.7311
10/21/2014 16:41,1,66.4268,72.4122,65.2803,100,40.0701,55.3423,55.5354,1.5,78.3191,1.4985,29.5471,1,0,28.075,28,190,190,153.931,0,20.7311
10/21/2014 16:42,1,66.4268,72.5634,65.0756,100,40.0701,55.2567,55.2487,1.5,78.7085,1.4812,29.5471,1,0,28.1883,28,190,190,153.719,0,20.7051
10/21/2014 16:43,1,66.4268,72.5634,65.0756,100,40.0701,55.2567,55.2487,1.5,78.7085,1.4812,29.5471,1,0,27.8971,28,190,190,153.719,0,20.573
10/21/2014 16:44,1,66.4268,72.5634,65.0756,100,40.0701,55.2567,55.2487,1.5,78.7085,1.4812,29.5471,1,0,28.0621,28,190,190,153.931,0,20.6352
10/21/2014 16:45,1,66.0378,72.261,64.9937,100,40.0701,55.2567,55.2897,1.5,78.1595,1.50456,29.5471,1,0,28.0427,28,190,190,154.144,0,20.6395
10/21/2014 16:46,1,66.0378,72.261,64.9937,100,40.0701,55.2567,55.2897,1.5,78.1595,1.50456,29.5471,1,0,28.0815,28,190,190,154.144,0,20.6395
10/21/2014 16:47,1,66.0378,72.1855,65.1165,100,40.0701,55.2567,55.4944,1.5,77.9718,1.51104,29.5471,1,0,27.7968,28,190,190,154.144,0,20.5916
10/21/2014 16:48,1,66.0378,72.1855,65.1165,100,40.0701,55.2567,55.4944,1.5,77.9718,1.51104,29.5471,1,0,27.5898,28,190,190,152.977,0,20.7844
10/21/2014 16:49,1,66.0378,72.1855,65.1165,100,40.0701,55.2567,55.4944,1.5,77.9718,1.51104,29.5471,1,0,27.8906,28,190,190,153.507,0,21.0039
10/21/2014 16:50,1,65.9149,72.1099,64.8708,100,40.0701,55.2744,55.2487,1.5,78.3549,1.49439,29.5471,1,0,27.9877,28,190,190,153.931,0,21.0726
10/21/2014 16:51,1,65.9149,72.1099,64.8708,100,40.0701,55.2744,55.2487,1.5,78.3549,1.49439,29.5471,1,0,27.9877,28,190,190,153.931,0,21.0726
10/21/2014 16:52,1,65.9149,72.0343,64.9527,100,38.1772,55.2744,54.7574,1.5,78.1594,1.50045,29.5471,1,0,28.1786,28,190,190,153.825,0,21.0675
10/21/2014 16:53,1,65.9149,72.0343,64.9527,100,38.1772,55.2744,54.7574,1.5,78.1594,1.50045,29.5471,1,0,28.075,28,190,190,153.401,0,21.003
10/21/2014 16:54,1,65.9149,72.0343,64.9527,100,38.1772,55.2744,54.7574,1.5,78.1594,1.50045,29.5471,1,0,27.8906,28,190,190,153.507,0,20.914
10/21/2014 16:55,1,66.3244,72.0343,64.7071,100,38.3028,55.5017,55.2078,1.5,78.1154,1.48704,29.5471,1,0,28.033,28,190,190,153.189,0,20.872
10/21/2014 16:56,1,66.3244,72.0343,64.7071,100,38.3028,55.5017,55.2078,1.5,78.1154,1.48704,29.5471,1,0,28.0006,28,190,190,153.507,0,20.872
10/21/2014 16:57,1,66.3244,71.921,64.5842,100,38.3028,55.5017,55.4535,1.5,78.5211,1.49136,29.5471,1,0,27.9101,28,190,190,153.401,0,20.7943
10/21/2014 16:58,1,66.3244,71.921,64.5842,100,38.3028,55.5017,55.4535,1.5,78.5211,1.49136,29.5471,1,0,27.9877,28,190,190,153.507,0,20.7303
10/21/2014 16:59,1,66.3244,71.921,64.2976,100,38.3028,55.5873,55.3715,1.5,78.4062,1.50088,29.5471,1,0,28.1883,28,190,190,153.507,0,20.8302
10/21/2014 17:00,1,66.3244,71.921,64.2976,100,38.3028,55.5873,55.3715,1.5,78.4062,1.50088,29.5471,1,0,28.1883,28,190,190,153.613,0,20.595
10/21/2014 17:01,1,66.3244,71.921,64.2976,100,38.3028,55.5873,55.3715,1.5,78.4062,1.50088,29.5471,1,0,27.758,28,190,190,153.719,0,20.595
10/21/2014 17:02,1,65.5259,71.8454,64.2158,100,37.8723,55.5873,55.2487,1.5,78.3818,1.4959,29.5471,1,0,27.9748,28,190,190,153.931,0,20.7354
10/21/2014 17:03,1,65.5259,71.8454,64.2158,100,37.8723,55.5873,55.2487,1.5,78.3818,1.4959,29.5471,1,0,28.1397,28,190,190,153.931,0,20.9411
10/21/2014 17:04,1,65.5259,71.8454,64.2158,100,37.8723,55.5873,55.2487,1.5,78.3818,1.4959,29.5471,1,0,27.9877,28,190,190,153.825,0,21.0314
10/21/2014 17:05,1,65.1779,71.9966,64.0929,100,37.9578,55.5901,55.3306,1.5,77.6916,1.52467,29.5471,1,0,27.8033,28,190,190,153.083,0,20.9723
10/21/2014 17:06,1,65.1779,71.9966,64.0929,100,37.9578,55.5901,55.3306,1.5,77.6916,1.52467,29.5471,1,0,28.075,28,190,190,153.189,0,21.0269
10/21/2014 17:07,1,65.1779,71.6943,63.97,100,37.7199,55.5901,55.2897,1.5,78.5361,1.49331,29.5471,1,0,28.0006,28,190,190,152.977,0,21.0269
10/21/2014 17:08,1,65.1779,71.6943,63.97,100,37.7199,55.5901,55.2897,1.5,78.5361,1.49331,29.5471,1,0,28.075,28,190,190,152.552,0,20.8973
10/21/2014 17:09,1,65.1779,71.6943,63.97,100,37.7199,55.5901,55.2897,1.5,78.5361,1.49331,29.5471,1,0,27.8906,28,190,190,152.764,0,21.0507
10/21/2014 17:10,1,64.8913,71.5809,63.7653,100,37.5159,55.5843,55.2487,1.5,78.5084,1.49223,29.5471,1,0,27.9877,28,190,190,153.507,0,20.9002
10/21/2014 17:11,1,64.8913,71.5809,63.7653,100,37.5159,55.5843,55.2487,1.5,78.5084,1.49223,29.5471,1,0,27.7968,28,190,190,153.719,0,20.9476
10/21/2014 17:12,1,64.8913,71.4297,63.6834,100,37.6205,55.5843,55.3306,1.5,78.3343,1.4972,29.5471,1,0,28.0815,28,190,190,153.931,0,20.9476
10/21/2014 17:13,1,64.8913,71.4297,63.6834,100,37.6205,55.5843,55.3306,1.5,78.3343,1.4972,29.5471,1,0,28.088,28,190,190,153.931,0,20.8405
10/21/2014 17:14,1,64.8913,71.4297,63.6834,100,37.6205,55.5843,55.3306,1.5,78.3343,1.4972,29.5471,1,0,27.9877,28,190,190,153.507,0,20.9405
10/21/2014 17:15,1,64.9528,71.2786,63.4787,100,37.6205,55.4662,55.3715,1.5,78.3369,1.49699,29.5471,1,0,27.7968,28,190,190,153.719,0,20.9749
10/21/2014 17:16,1,64.9528,71.2786,63.4787,100,37.6205,55.4662,55.3715,1.5,78.3369,1.49699,29.5471,1,0,28.075,28,190,190,153.931,0,20.9117
10/21/2014 17:17,1,64.9528,71.1274,63.3968,100,37.6205,55.4662,55.3715,1.5,78.5694,1.49244,29.5471,1,0,27.9359,28,190,190,153.825,0,20.9117
10/21/2014 17:18,1,64.9528,71.1274,63.3968,100,37.6205,55.4662,55.3715,1.5,78.5694,1.49244,29.5471,1,0,28.3759,28,190,190,153.825,0,21.2595
10/21/2014 17:19,1,64.9528,71.1274,63.3968,100,37.6205,55.4662,55.3715,1.5,78.5694,1.49244,29.5471,1,0,27.9877,28,190,190,153.507,0,20.98
10/21/2014 17:20,1,64.9528,71.0518,63.274,100,36.6387,55.5992,55.2078,1.5,78.1698,1.50542,29.5471,1,0,27.8906,28,190,190,152.34,0,20.98
10/21/2014 17:21,1,64.9528,71.0518,63.274,100,36.6387,55.5992,55.2078,1.5,78.1698,1.50542,29.5471,1,0,27.9877,28,190,190,152.871,0,20.968
10/21/2014 17:22,1,64.1338,71.1274,63.1102,100,36.902,55.5992,55.822,1.5,78.7454,1.48682,29.5471,1,0,28.1947,28,190,190,153.507,0,20.968
10/21/2014 17:23,1,64.1338,71.1274,63.1102,100,36.902,55.5992,55.822,1.5,78.7454,1.48682,29.5471,1,0,28.1883,28,190,190,153.825,0,21.0176
10/21/2014 17:24,1,64.1338,70.7495,62.9874,100,37.7963,55.6937,56.1086,1.5,78.2333,1.50823,29.5471,1,0,28.24,28,190,190,154.144,0,21.0745
10/21/2014 17:25,1,64.1338,70.7495,62.9874,100,37.7963,55.6937,56.1086,1.5,78.2333,1.50823,29.5471,1,0,27.9877,28,190,190,154.356,0,21.0745
10/21/2014 17:26,1,64.1338,70.7495,62.9874,100,37.7963,55.6937,56.1086,1.5,78.2333,1.50823,29.5471,1,0,27.6448,28,190,190,153.719,0,21.2686
10/21/2014 17:27,1,63.5811,70.6362,62.7826,100,37.8832,55.6937,55.9858,1.5,78.4653,1.49547,29.5471,1,0,28.0362,28,190,190,153.613,0,21.2686
10/21/2014 17:28,1,63.5811,70.6362,62.7826,100,37.8832,55.6937,55.9858,1.5,78.4653,1.49547,29.5471,1,0,27.9424,28,190,190,153.507,0,21.0068
10/21/2014 17:29,1,63.5811,70.4095,62.6598,100,37.8832,55.617,55.3306,1.5,78.1536,1.50434,29.5471,1,0,27.7968,28,190,190,153.613,0,21.1256
10/21/2014 17:30,1,63.5811,70.4095,62.6598,100,37.8832,55.617,55.3306,1.5,78.1536,1.50434,29.5471,1,0,27.9812,28,190,190,153.719,0,20.9408
10/21/2014 17:31,1,63.5811,70.4095,62.6598,100,37.8832,55.617,55.3306,1.5,78.1536,1.50434,29.5471,1,0,28.1883,28,190,190,153.295,0,20.7891
10/21/2014 17:32,1,63.8472,70.1827,62.537,100,36.1463,55.617,55.1669,1.5,78.3409,1.4959,29.5471,1,0,28.3824,28,190,190,153.189,0,20.7891
10/21/2014 17:33,1,63.8472,70.1827,62.537,100,36.1463,55.617,55.1669,1.5,78.3409,1.4959,29.5471,1,0,28.075,28,190,190,153.507,0,20.7642
10/21/2014 17:34,1,63.8472,69.9938,62.4141,100,36.8334,55.4546,55.822,1.5,78.2225,1.50239,29.5471,1,0,28.3824,28,190,190,153.931,0,20.6215
10/21/2014 17:35,1,63.8472,69.9938,62.4141,100,36.8334,55.4546,55.822,1.5,78.2225,1.50239,29.5471,1,0,28.2012,28,190,190,154.356,0,20.6215
10/21/2014 17:36,1,63.8472,69.9938,62.4141,100,36.8334,55.4546,55.822,1.5,78.2225,1.50239,29.5471,1,0,27.9812,28,190,190,154.462,0,20.5851
10/21/2014 17:37,1,63.3149,69.8427,62.3323,100,38.4984,55.4546,56.0267,1.5,78.2136,1.50456,29.5471,1,0,28.1883,28,190,190,154.568,0,20.6869
10/21/2014 17:38,1,63.3149,69.8427,62.3323,100,38.4984,55.4546,56.0267,1.5,78.2136,1.50456,29.5471,1,0,27.6836,28,190,190,154.568,0,20.8392
10/21/2014 17:39,1,63.3149,69.6915,62.1275,100,37.6414,55.5254,55.1259,1.5,77.9729,1.50996,29.5471,1,0,27.9812,28,190,190,154.462,0,20.7838
10/21/2014 17:40,1,63.3149,69.6915,62.1275,100,37.6414,55.5254,55.1259,1.5,77.9729,1.50996,29.5471,1,0,28.1462,28,190,190,154.356,0,20.7838
10/21/2014 17:41,1,63.3149,69.6915,62.1275,100,37.6414,55.5254,55.1259,1.5,77.9729,1.50996,29.5471,1,0,27.9036,28,190,190,154.568,0,20.7867
10/21/2014 17:42,1,62.885,69.5404,62.1275,100,35.4459,55.5254,54.9211,1.5,78.0046,1.51148,29.5471,1,0,28.2724,28,190,190,154.568,0,20.897
10/21/2014 17:43,1,62.885,69.5404,62.1275,100,35.4459,55.5254,54.9211,1.5,78.0046,1.51148,29.5471,1,0,27.9812,28,190,190,153.825,0,20.5937
10/21/2014 17:44,1,62.885,69.427,62.0047,100,36.0894,55.6553,55.6172,1.5,78.6799,1.47925,29.5471,1,0,28.075,28,190,190,153.719,0,20.73
10/21/2014 17:45,1,62.885,69.427,62.0047,100,36.0894,55.6553,55.6172,1.5,78.6799,1.47925,29.5471,1,0,27.9101,28,190,190,153.719,0,20.73
10/21/2014 17:47,1,62.6393,69.3514,61.9228,100,36.0894,55.6553,55.6172,1.5,78.2168,1.49872,29.5471,1,0,27.6771,28,190,190,153.613,0,20.6885
10/21/2014 17:48,1,62.6393,69.3514,61.9228,100,36.0894,55.6553,55.6172,1.5,78.2168,1.49872,29.5471,1,0,28.1139,28,190,190,153.613,0,20.7498
10/21/2014 17:49,1,62.6393,69.1247,61.4724,100,36.0894,55.7734,55.5763,1.5,77.8555,1.51537,29.5471,1,0,28.1883,28,190,190,154.037,0,20.6223
10/21/2014 17:50,1,62.6393,69.1247,61.4724,100,36.0894,55.7734,55.5763,1.5,77.8555,1.51537,29.5471,1,0,27.9812,28,190,190,154.037,0,20.8373
10/21/2014 17:51,1,62.6393,69.1247,61.4724,100,36.0894,55.7734,55.5763,1.5,77.8555,1.51537,29.5471,1,0,27.7968,28,190,190,154.25,0,20.8373
10/21/2014 17:52,1,62.9259,69.1247,61.759,100,36.0894,55.7734,55.7401,1.5,78.1004,1.50564,29.5471,1,0,27.9877,28,190,190,154.144,0,20.9508
10/21/2014 17:53,1,62.9259,69.1247,61.759,100,36.0894,55.7734,55.7401,1.5,78.1004,1.50564,29.5471,1,0,27.8874,28,190,190,153.825,0,20.8418
10/21/2014 17:54,1,62.9259,68.9735,61.5543,100,36.0894,55.9476,55.822,1.5,78.4879,1.49201,29.5471,1,0,27.7968,28,190,190,153.931,0,21.0365
10/21/2014 17:55,1,62.9259,68.9735,61.5543,100,36.0894,55.9476,55.822,1.5,78.4879,1.49201,29.5471,1,0,27.9877,28,190,190,153.931,0,20.976
10/21/2014 17:56,1,62.9259,68.9735,61.5543,100,36.0894,55.9476,55.822,1.5,78.4879,1.49201,29.5471,1,0,27.7968,28,190,190,153.401,0,20.976
10/21/2014 17:57,1,62.6189,68.8979,61.2676,100,35.9664,55.9476,55.6172,1.5,78.1062,1.50283,29.5471,1,0,27.7904,28,190,190,153.083,0,21.0863
10/21/2014 17:58,1,62.6189,68.8979,61.2676,100,35.9664,55.9476,55.6172,1.5,78.1062,1.50283,29.5471,1,0,28.1786,28,190,190,153.189,0,20.9448
10/21/2014 17:59,1,62.6189,68.8224,61.2676,100,35.1231,55.921,55.4944,1.5,77.858,1.51602,29.5471,1,0,28.075,28,190,190,153.401,0,21.0446
10/21/2014 18:00,1,62.6189,68.8224,61.2676,100,35.1231,55.921,55.4944,1.5,77.858,1.51602,29.5471,1,0,28.4665,28,190,190,153.719,0,21.0783
10/21/2014 18:01,1,62.6189,68.8224,61.2676,100,35.1231,55.921,55.4944,1.5,77.858,1.51602,29.5471,1,0,28.2788,28,190,190,153.825,0,21.0783
10/21/2014 18:02,1,62.3527,68.6712,61.1039,0,0,55.921,55.5354,1.5,0,0.306637,29.5471,1,0,28.075,28,190,190,153.825,0,20.7312
10/21/2014 18:03,1,62.3527,68.6712,61.1039,0,0,55.921,55.5354,1.5,0,0.306637,29.5471,1,0,27.7904,28,190,190,154.037,0,21.0327
10/21/2014 18:04,0,62.3527,68.3312,62.2503,0,0,50.3631,54.6755,1.5,0,0.0384623,42.3944,1,0,27.9812,28,190,190,154.25,0,20.5876
10/21/2014 18:05,0,62.3527,68.3312,62.2503,0,0,50.3631,54.6755,1.5,0,0.0384623,42.3944,1,0,27.6319,28,190,190,154.25,0,20.7918
10/21/2014 18:06,0,62.3527,68.3312,62.2503,0,0,50.3631,54.6755,1.5,0,0.0384623,0,1,0,28.1139,28,190,190,154.462,0,20.7918
10/21/2014 18:07,0,62.0865,67.7266,61.6771,0,0,50.3631,54.6346,1.5,0,0.0375973,0,1,0,28.088,28,190,190,154.356,0,20.6135
10/21/2014 18:08,0,62.0865,67.7266,61.6771,0,0,50.3631,54.6346,1.5,0,0.0375973,0,1,0,28.0556,28,190,190,154.25,0,20.7341
10/21/2014 18:09,0,62.0865,67.0086,61.2267,0,0,50.2184,54.9621,1.5,0,0.0384623,0,1,0,28.075,28,190,190,154.144,0,20.6061
10/21/2014 18:10,0,62.0865,67.0086,61.2267,0,0,50.2184,54.9621,1.5,0,0.0384623,0,1,0,28.1074,28,190,190,153.931,0,20.8211
10/21/2014 18:11,0,62.0865,67.0086,61.2267,0,0,50.2184,54.9621,1.5,0,0.0384623,0,1,0,28.3759,28,190,190,154.144,0,20.8211
10/21/2014 18:12,0,61.9637,66.4418,60.8582,0,0,50.2184,55.3306,1.5,0,0.038246,0,1,0,27.7904,28,190,190,154.462,0,20.7207
10/21/2014 18:13,0,61.9637,66.4418,60.8582,0,0,50.2184,55.3306,1.5,0,0.038246,12.4275,1,0,27.9812,28,190,190,154.674,0,20.744
10/21/2014 18:14,0,61.9637,65.7994,60.5716,0,0,50.1033,55.7401,1.5,0,0.0378135,12.4275,1,0,27.8874,28,190,190,155.205,0,20.8009
10/21/2014 18:15,0,61.9637,65.7994,60.5716,0,0,50.1033,55.7401,1.5,0,0.0378135,12.4275,1,0,27.9812,28,190,190,154.992,0,20.7364
10/21/2014 18:16,0,61.9637,65.7994,60.5716,0,0,50.1033,55.7401,1.5,0,0.0378135,33.252,1,0,28.0621,28,190,190,154.78,0,20.7364
10/21/2014 18:17,0,61.7181,65.2325,60.4078,0,0,50.1033,55.9448,1.5,0,0.0380298,33.252,1,0,28.0556,28,190,190,155.205,0,20.651
10/21/2014 18:18,0,61.7181,65.2325,60.4078,0,0,50.1033,55.9448,1.5,0,0.0380298,33.252,1,0,27.7904,28,190,190,155.523,0,20.7514
10/21/2014 18:19,0,61.7181,64.8925,60.285,0,0,50.003,56.1905,1.5,0,0.0371647,52.8514,1,0,28.075,28,190,190,155.841,0,20.7514
10/21/2014 18:20,0,61.7181,64.8925,60.285,0,0,50.003,56.1905,1.5,0,0.0371647,52.8514,1,0,27.8162,28,190,190,156.054,0,20.7023
10/21/2014 18:21,0,61.7181,64.8925,60.285,0,0,50.003,56.1905,1.5,0,0.0371647,70.3486,1,0,27.3957,28,190,190,156.054,0,20.7023
10/21/2014 18:22,0,61.5133,64.4391,60.1622,0,0,50.003,56.4362,1.5,0,0.0373809,70.3486,1,0,27.7904,28,190,190,156.16,0,20.8946
10/21/2014 18:23,0,61.5133,64.4391,60.1622,0,0,50.003,56.4362,1.5,0,0.0373809,89.5367,1,0,27.9942,28,190,190,155.523,0,20.7892
10/21/2014 18:24,0,61.5133,64.1746,60.0803,0,0,50.003,56.6818,1.5,0,0.0371647,89.5367,1,0,28.0686,28,190,190,155.205,0,20.7892
10/21/2014 18:25,0,61.5133,64.1746,60.0803,0,0,50.003,56.6818,1.5,0,0.0371647,89.5367,1,0,28.0686,28,190,190,155.735,0,20.7654
10/21/2014 18:26,0,61.37,63.7211,59.9574,0,0,49.8745,56.8047,1.5,0,0.0371647,100,1,0,27.6771,28,190,190,156.372,0,20.7721
10/21/2014 18:27,0,61.37,63.7211,59.9574,0,0,49.8745,56.8047,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,156.16,0,20.789
10/21/2014 18:28,0,61.37,63.7211,59.9574,0,0,49.8745,56.8047,1.5,0,0.0371647,100,1,0,27.8809,28,190,190,156.054,0,20.742
10/21/2014 18:29,0,61.37,63.4944,59.8755,0,0,49.8745,56.9684,1.5,0,0.0371647,100,1,0,27.8551,28,190,190,156.054,0,20.742
10/21/2014 18:30,0,61.37,63.4944,59.8755,0,0,49.8745,56.9684,1.5,0,0.0371647,100,1,0,28.1818,28,190,190,156.266,0,20.8588
10/21/2014 18:31,0,61.5952,63.192,59.7527,0,0,49.8317,57.1322,1.5,0,0.0371647,100,1,0,27.6707,28,190,190,155.948,0,20.8588
10/21/2014 18:32,0,61.5952,63.192,59.7527,0,0,49.8317,57.1322,1.5,0,0.0371647,100,1,0,28.3694,28,190,190,155.948,0,21.0294
10/21/2014 18:33,0,61.5952,63.192,59.7527,0,0,49.8317,57.1322,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,155.735,0,20.7381
10/21/2014 18:34,0,61.5952,62.8898,59.5889,0,0,49.8317,57.296,1.5,0,0.0371647,100,1,0,27.6771,28,190,190,155.841,0,20.9432
10/21/2014 18:35,0,61.5952,62.8898,59.5889,0,0,49.8317,57.296,1.5,0,0.0371647,100,1,0,28.0686,28,190,190,155.948,0,20.9432
10/21/2014 18:36,0,61.1858,62.6252,59.507,0,0,49.7668,57.4188,1.5,0,0.0378135,100,1,0,28.2336,28,190,190,155.099,0,20.7734
10/21/2014 18:37,0,61.1858,62.6252,59.507,0,0,49.7668,57.4188,1.5,0,0.0378135,100,1,0,28.253,28,190,190,155.523,0,20.7734
10/21/2014 18:38,0,61.1858,62.6252,59.507,0,0,49.7668,57.4188,1.5,0,0.0378135,100,1,0,28.075,28,190,190,156.054,0,20.7103
10/21/2014 18:39,0,61.1858,62.6252,59.4251,0,0,49.7668,57.5416,1.5,0,0.0371647,100,1,0,27.8809,28,190,190,156.16,0,20.6472
10/21/2014 18:40,0,61.1858,62.6252,59.4251,0,0,49.7668,57.5416,1.5,0,0.0371647,100,1,0,27.6707,28,190,190,156.478,0,20.6472
10/21/2014 18:41,0,60.9401,62.1718,59.3023,0,0,49.69,57.6235,1.5,0,0.0369484,100,1,0,27.5833,28,190,190,156.584,0,20.8768
10/21/2014 18:42,0,60.9401,62.1718,59.3023,0,0,49.69,57.6235,1.5,0,0.0369484,100,1,0,28.3274,28,190,190,156.584,0,20.8768
10/21/2014 18:43,0,60.9401,62.1718,59.3023,0,0,49.69,57.6235,1.5,0,0.0369484,100,1,0,28.2724,28,190,190,156.478,0,20.8237
10/21/2014 18:44,0,60.9401,62.0207,59.1795,0,0,49.69,57.7055,1.5,0,0.0369484,100,1,0,28.2788,28,190,190,156.16,0,20.7175
10/21/2014 18:45,0,60.9401,62.0207,59.1795,0,0,49.69,57.7055,1.5,0,0.0369484,100,1,0,27.6707,28,190,190,155.735,0,20.7175
10/21/2014 18:46,0,60.6125,61.7939,59.0157,0,0,49.5896,57.8283,1.5,0,0.0367321,100,1,0,28.0621,28,190,190,155.735,0,20.7729
10/21/2014 18:47,0,60.6125,61.7939,59.0157,0,0,49.5896,57.8283,1.5,0,0.0367321,100,1,0,27.4863,28,190,190,155.948,0,20.7426
10/21/2014 18:48,0,60.6125,61.7939,59.0157,0,0,49.5896,57.8283,1.5,0,0.0367321,100,1,0,27.9748,28,190,190,155.841,0,20.9343
10/21/2014 18:49,0,60.6125,61.6428,58.8928,0,0,49.5896,57.8693,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,155.948,0,20.8797
10/21/2014 18:50,0,60.6125,61.6428,58.8928,0,0,49.5896,57.8693,1.5,0,0.0367321,100,1,0,28.1786,28,190,190,155.099,0,20.8797
10/21/2014 18:51,0,60.3055,61.4917,58.6881,0,0,49.5306,57.9921,1.5,0,0.036516,100,1,0,28.0621,28,190,190,155.523,0,20.7734
10/21/2014 18:52,0,60.3055,61.4917,58.6881,0,0,49.5306,57.9921,1.5,0,0.036516,100,1,0,27.8809,28,190,190,155.948,0,20.678
10/21/2014 18:53,0,60.3055,61.1137,58.5244,0,0,49.5306,58.033,1.5,0,0.036516,100,1,0,27.9748,28,190,190,156.054,0,20.742
10/21/2014 18:54,0,60.3055,61.1137,58.5244,0,0,49.5306,58.033,1.5,0,0.036516,100,1,0,27.7839,28,190,190,156.16,0,20.7507
10/21/2014 18:55,0,60.3055,61.1137,58.5244,0,0,49.5306,58.033,1.5,0,0.036516,100,1,0,28.363,28,190,190,156.266,0,20.7507
10/21/2014 18:56,0,60.1212,60.9248,58.3196,0,0,49.4539,58.0739,1.5,0,0.036516,100,1,0,27.9812,28,190,190,156.16,0,20.4847
10/21/2014 18:57,0,60.1212,60.9248,58.3196,0,0,49.4539,58.0739,1.5,0,0.036516,100,1,0,28.1786,28,190,190,156.266,0,20.5965
10/21/2014 18:58,0,60.1212,60.7737,58.1149,0,0,49.4539,58.033,1.5,0,0.0367321,100,1,0,28.3694,28,190,190,155.948,0,20.4402
10/21/2014 18:59,0,60.1212,60.7737,58.1149,0,0,49.4539,58.033,1.5,0,0.0367321,100,1,0,28.1786,28,190,190,155.841,0,20.5146
10/21/2014 19:00,0,60.1212,60.7737,58.1149,0,0,49.4539,58.033,1.5,0,0.0367321,100,1,0,27.8809,28,190,190,155.948,0,20.5146
10/21/2014 19:02,0,60.1212,60.3958,57.9102,0,0,49.4037,58.1149,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,156.16,0,20.6761
10/21/2014 19:03,0,60.1212,60.3958,57.9102,0,0,49.4037,58.1149,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.205,0,20.5976
10/21/2014 19:04,0,60.1212,60.2068,57.6645,0,0,49.4037,58.1149,1.5,0,0.036516,100,1,0,28.1786,28,190,190,155.629,0,20.576
10/21/2014 19:05,0,60.1212,60.2068,57.6645,0,0,49.4037,58.1149,1.5,0,0.036516,100,1,0,28.1818,28,190,190,156.054,0,20.576
10/21/2014 19:06,0,59.6913,60.0179,57.5416,0,0,49.3653,58.1558,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,156.266,0,20.4897
10/21/2014 19:07,0,59.6913,60.0179,57.5416,0,0,49.3653,58.1558,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,156.372,0,20.496
10/21/2014 19:08,0,59.6913,60.0179,57.5416,0,0,49.3653,58.1558,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,156.584,0,20.5252
10/21/2014 19:09,0,59.6913,59.7913,57.296,0,0,49.3653,58.1149,1.5,0,0.0371647,100,1,0,28.1786,28,190,190,156.797,0,20.4194
10/21/2014 19:10,0,59.6913,59.7913,57.296,0,0,49.3653,58.1149,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,156.691,0,20.4194
10/21/2014 19:11,0,59.3637,59.6401,57.1322,0,0,49.2856,58.1558,1.5,0,0.036516,100,1,0,27.9683,28,190,190,156.584,0,20.5767
10/21/2014 19:12,0,59.3637,59.6401,57.1322,0,0,49.2856,58.1558,1.5,0,0.036516,100,1,0,28.363,28,190,190,156.372,0,20.4307
10/21/2014 19:13,0,59.3637,59.6401,57.1322,0,0,49.2856,58.1558,1.5,0,0.036516,100,1,0,27.7839,28,190,190,156.16,0,20.4307
10/21/2014 19:14,0,59.3637,59.3377,56.9684,0,0,49.2856,58.0739,1.5,0,0.0371647,100,1,0,27.7839,28,190,190,156.372,0,20.5931
10/21/2014 19:15,0,59.3637,59.3377,56.9684,0,0,49.2856,58.0739,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,156.478,0,20.5931
10/21/2014 19:16,0,59.5275,59.2244,56.9275,0,0,49.3003,58.0739,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,156.478,0,20.5929
10/21/2014 19:17,0,59.5275,59.2244,56.9275,0,0,49.3003,58.0739,1.5,0,0.0371647,100,1,0,28.0945,28,190,190,155.311,0,20.5807
10/21/2014 19:18,0,59.5275,58.9976,56.8047,0,0,49.3003,58.033,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,156.054,0,20.5967
10/21/2014 19:19,0,59.5275,58.9976,56.8047,0,0,49.3003,58.033,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,156.054,0,20.6064
10/21/2014 19:20,0,59.5275,58.9976,56.8047,0,0,49.3003,58.033,1.5,0,0.0371647,100,1,0,28.3694,28,190,190,156.266,0,20.5006
10/21/2014 19:21,0,59.2204,58.8465,56.7228,0,0,49.2206,58.0739,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,156.478,0,20.5006
10/21/2014 19:22,0,59.2204,58.8465,56.7228,0,0,49.2206,58.0739,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,156.372,0,20.3685
10/21/2014 19:23,0,59.2204,58.6576,56.5999,0,0,49.2206,57.9921,1.5,0,0.0367321,100,1,0,28.033,28,190,190,156.478,0,20.6185
10/21/2014 19:24,0,59.2204,58.6576,56.5999,0,0,49.2206,57.9921,1.5,0,0.0367321,100,1,0,28.363,28,190,190,155.948,0,20.3469
10/21/2014 19:25,0,59.2204,58.6576,56.5999,0,0,49.2206,57.9921,1.5,0,0.0367321,100,1,0,27.9683,28,190,190,156.16,0,20.3469
10/21/2014 19:26,0,59.2204,58.5064,56.559,0,0,49.1852,57.9921,1.5,0,0.0369484,100,1,0,27.9748,28,190,190,156.16,0,20.4401
10/21/2014 19:27,0,59.2204,58.5064,56.559,0,0,49.1852,57.9921,1.5,0,0.0369484,100,1,0,28.363,28,190,190,156.372,0,20.4514
10/21/2014 19:28,0,58.9543,58.3931,56.3543,0,0,49.1852,57.9102,1.5,0,0.0369484,100,1,0,27.9942,28,190,190,156.372,0,20.3456
10/21/2014 19:29,0,58.9543,58.3931,56.3543,0,0,49.1852,57.9102,1.5,0,0.0369484,100,1,0,27.6707,28,190,190,156.266,0,20.7258
10/21/2014 19:30,0,58.9543,58.3931,56.3543,0,0,49.1852,57.9102,1.5,0,0.0369484,100,1,0,27.7839,28,190,190,156.16,0,20.7837
10/21/2014 19:31,0,58.9543,58.2419,56.2723,0,0,49.1586,57.9102,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,155.311,0,20.7837
10/21/2014 19:32,0,58.9543,58.2419,56.2723,0,0,49.1586,57.9102,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,155.417,0,20.6829
