Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/21/2014 19:33,0,59.3433,58.0152,56.2314,0,0,49.1586,57.8283,1.5,0,0.036516,100,1,0,28.0686,28,190,190,155.523,0,20.6563
10/21/2014 19:34,0,59.3433,58.0152,56.2314,0,0,49.1586,57.8283,1.5,0,0.036516,100,1,0,28.0621,28,190,190,155.629,0,20.6563
10/21/2014 19:35,0,59.3433,58.0152,56.2314,0,0,49.1586,57.8283,1.5,0,0.036516,100,1,0,27.923,28,190,190,155.629,0,20.5575
10/21/2014 19:36,0,59.3433,57.9396,56.1495,0,0,49.1586,57.7874,1.5,0,0.0367321,100,1,0,28.4277,28,190,190,155.841,0,20.5575
10/21/2014 19:37,0,59.3433,57.9396,56.1495,0,0,49.1586,57.7874,1.5,0,0.0367321,100,1,0,28.4535,28,190,190,156.054,0,20.327
10/21/2014 19:38,0,58.5653,57.8641,56.0676,0,0,49.1173,57.7055,1.5,0,0.036516,100,1,0,28.1721,28,190,190,156.372,0,20.5246
10/21/2014 19:39,0,58.5653,57.8641,56.0676,0,0,49.1173,57.7055,1.5,0,0.036516,100,1,0,28.363,28,190,190,156.372,0,20.5246
10/21/2014 19:40,0,58.5653,57.713,55.9858,0,0,49.1173,57.6645,1.5,0,0.0371647,100,1,0,27.4863,28,190,190,156.584,0,20.5028
10/21/2014 19:41,0,58.5653,57.713,55.9858,0,0,49.1173,57.6645,1.5,0,0.0371647,100,1,0,28.2659,28,190,190,156.584,0,20.5028
10/21/2014 19:42,0,58.5653,57.713,55.9858,0,0,49.1173,57.6645,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,156.691,0,20.3101
10/21/2014 19:43,0,58.6881,57.6373,55.9039,0,0,49.1055,57.6235,1.5,0,0.0369484,100,1,0,27.6965,28,190,190,156.691,0,20.5338
10/21/2014 19:44,0,58.6881,57.6373,55.9039,0,0,49.1055,57.6235,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,156.584,0,20.5338
10/21/2014 19:45,0,58.6881,57.524,55.8629,0,0,49.1055,57.5826,1.5,0,0.036516,100,1,0,27.6642,28,190,190,156.691,0,20.9227
10/21/2014 19:46,0,58.6881,57.524,55.8629,0,0,49.1055,57.5826,1.5,0,0.036516,100,1,0,27.8745,28,190,190,155.311,0,20.9227
10/21/2014 19:47,0,58.6881,57.524,55.8629,0,0,49.1055,57.5826,1.5,0,0.036516,100,1,0,28.0556,28,190,190,154.674,0,20.8387
10/21/2014 19:48,0,58.5858,57.3729,55.822,0,0,49.082,57.5416,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,155.099,0,20.7406
10/21/2014 19:49,0,58.5858,57.3729,55.822,0,0,49.082,57.5416,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,155.205,0,20.7406
10/21/2014 19:50,0,58.5858,57.2972,55.822,0,0,49.082,57.5007,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,155.629,0,20.6639
10/21/2014 19:51,0,58.5858,57.2972,55.822,0,0,49.082,57.5007,1.5,0,0.0367321,100,1,0,28.363,28,190,190,156.16,0,20.6749
10/21/2014 19:52,0,58.5858,57.2972,55.822,0,0,49.082,57.5007,1.5,0,0.0367321,100,1,0,28.2206,28,190,190,156.266,0,20.7364
10/21/2014 19:53,0,58.463,57.2216,55.7401,0,0,49.0273,57.4188,1.5,0,0.0367321,100,1,0,28.0621,28,190,190,156.266,0,20.57
10/21/2014 19:54,0,58.463,57.2216,55.7401,0,0,49.0273,57.4188,1.5,0,0.0367321,100,1,0,27.7289,28,190,190,156.266,0,20.57
10/21/2014 19:55,0,58.463,57.0705,55.7401,0,0,49.0273,57.337,1.5,0,0.0369484,100,1,0,28.1721,28,190,190,156.054,0,20.6951
10/21/2014 19:56,0,58.463,57.0705,55.7401,0,0,49.0273,57.337,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,156.054,0,20.7387
10/21/2014 19:57,0,58.463,57.0705,55.7401,0,0,49.0273,57.337,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,156.16,0,20.7301
10/21/2014 19:58,0,59.2818,57.0705,55.6992,0,0,49.0185,57.296,1.5,0,0.0369484,100,1,0,27.6642,28,190,190,155.948,0,20.8472
10/21/2014 19:59,0,59.2818,57.0705,55.6992,0,0,49.0185,57.296,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,155.948,0,20.8472
10/21/2014 20:00,0,59.2818,56.9572,55.6582,0,0,49.0185,57.2551,1.5,0,0.0367321,100,1,0,27.8486,28,190,190,155.523,0,21.1154
10/21/2014 20:01,0,59.2818,56.9572,55.6582,0,0,49.0185,57.2551,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,155.311,0,21.1154
10/21/2014 20:02,0,59.2818,56.9572,55.6582,0,0,49.0185,57.2551,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,154.462,0,20.9757
10/21/2014 20:03,0,58.5653,57.0327,55.6582,0,0,49.0037,57.1732,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,155.205,0,21.0112
10/21/2014 20:04,0,58.5653,57.0327,55.6582,0,0,49.0037,57.1732,1.5,0,0.0369484,100,1,0,28.2724,28,190,190,155.523,0,21.0112
10/21/2014 20:05,0,58.5653,56.8816,55.5763,0,0,49.0037,57.0912,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,155.735,0,20.7028
10/21/2014 20:06,0,58.5653,56.8816,55.5763,0,0,49.0037,57.0912,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,155.735,0,20.8331
10/21/2014 20:07,0,58.5653,56.8816,55.5763,0,0,49.0037,57.0912,1.5,0,0.0369484,100,1,0,28.6606,28,190,190,156.054,0,20.7884
10/21/2014 20:08,0,58.2582,56.806,55.5763,0,0,48.9889,57.0503,1.5,0,0.036516,100,1,0,28.363,28,190,190,156.16,0,20.7717
10/21/2014 20:09,0,58.2582,56.806,55.5763,0,0,48.9889,57.0503,1.5,0,0.036516,100,1,0,28.0556,28,190,190,156.054,0,20.7717
10/21/2014 20:10,0,58.2582,56.7304,55.5354,0,0,48.9889,56.9684,1.5,0,0.036516,100,1,0,28.363,28,190,190,156.16,0,20.8495
10/21/2014 20:11,0,58.2582,56.7304,55.5354,0,0,48.9889,56.9684,1.5,0,0.036516,100,1,0,27.8745,28,190,190,156.054,0,20.6464
10/21/2014 20:12,0,58.2582,56.7304,55.5354,0,0,48.9889,56.9684,1.5,0,0.036516,100,1,0,28.2659,28,190,190,155.841,0,20.9519
10/21/2014 20:13,0,57.9511,56.6548,55.4125,0,0,48.9431,56.9684,1.5,0,0.0367321,100,1,0,27.4766,28,190,190,155.841,0,20.6124
10/21/2014 20:14,0,57.9511,56.6548,55.4125,0,0,48.9431,56.9684,1.5,0,0.0367321,100,1,0,27.5704,28,190,190,155.948,0,20.6124
10/21/2014 20:15,0,57.9511,56.5415,55.3715,0,0,48.9431,56.8865,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,156.054,0,20.9456
10/21/2014 20:16,0,57.9511,56.5415,55.3715,0,0,48.9431,56.8865,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,156.054,0,20.8252
10/21/2014 20:17,0,58.422,56.5415,55.3306,0,0,48.9225,56.8456,1.5,0,0.0369484,100,1,0,27.771,28,190,190,155.523,0,21.1509
10/21/2014 20:18,0,58.422,56.5415,55.3306,0,0,48.9225,56.8456,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,154.674,0,20.888
10/21/2014 20:19,0,58.422,56.5415,55.3306,0,0,48.9225,56.8456,1.5,0,0.0369484,100,1,0,28.1721,28,190,190,155.099,0,20.7993
10/21/2014 20:20,0,58.422,56.4659,55.2897,0,0,48.9225,56.7637,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,155.417,0,20.7993
10/21/2014 20:21,0,58.422,56.4659,55.2897,0,0,48.9225,56.7637,1.5,0,0.0362996,100,1,0,28.075,28,190,190,155.735,0,20.8853
10/21/2014 20:22,0,58.0739,56.4659,55.2487,0,0,48.9225,56.7228,1.5,0,0.0369484,100,1,0,28.2983,28,190,190,155.948,0,20.6753
10/21/2014 20:23,0,58.0739,56.4659,55.2487,0,0,48.9225,56.7228,1.5,0,0.0369484,100,1,0,27.868,28,190,190,155.841,0,20.6018
10/21/2014 20:24,0,58.0739,56.4659,55.2487,0,0,48.9225,56.7228,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,155.735,0,20.5616
10/21/2014 20:25,0,58.0739,56.4659,55.2078,0,0,48.9077,56.7228,1.5,0,0.0367321,100,1,0,27.9683,28,190,190,155.735,0,20.5616
10/21/2014 20:26,0,58.0739,56.4659,55.2078,0,0,48.9077,56.7228,1.5,0,0.0367321,100,1,0,28.0686,28,190,190,155.841,0,20.6708
10/21/2014 20:27,0,58.0739,56.3148,55.1669,0,0,48.9077,56.6409,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,156.054,0,20.616
10/21/2014 20:28,0,58.0739,56.3148,55.1669,0,0,48.9077,56.6409,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,156.266,0,20.8128
10/21/2014 20:29,0,58.0739,56.2392,55.1259,0,0,48.896,56.559,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,156.16,0,20.764
10/21/2014 20:30,0,58.0739,56.2392,55.1259,0,0,48.896,56.559,1.5,0,0.0369484,100,1,0,27.8971,28,190,190,156.266,0,20.764
10/21/2014 20:31,0,58.0739,56.2392,55.1259,0,0,48.896,56.559,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,155.841,0,20.7288
10/21/2014 20:32,0,58.2582,56.1636,55.085,0,0,48.9063,56.5181,1.5,0,0.0367321,100,1,0,27.868,28,190,190,155.735,0,20.8824
10/21/2014 20:33,0,58.2582,56.1636,55.085,0,0,48.9063,56.5181,1.5,0,0.0367321,100,1,0,28.1268,28,190,190,155.841,0,20.5767
10/21/2014 20:34,0,58.2582,56.1636,55.085,0,0,48.9063,56.5181,1.5,0,0.0367321,100,1,0,27.5704,28,190,190,155.841,0,20.8649
10/21/2014 20:35,0,58.2582,56.1636,55.0031,0,0,48.9063,56.4771,1.5,0,0.0369484,100,1,0,28.2594,28,190,190,155.417,0,20.8649
10/21/2014 20:36,0,58.2582,56.1636,55.0031,0,0,48.9063,56.4771,1.5,0,0.0369484,100,1,0,28.1721,28,190,190,155.417,0,20.5942
10/21/2014 20:37,0,57.2755,56.0881,54.9211,0,0,48.9063,56.3951,1.5,0,0.0369484,100,1,0,27.868,28,190,190,155.841,0,20.8534
10/21/2014 20:38,0,57.2755,56.0881,54.9211,0,0,48.9063,56.3951,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,156.054,0,20.5638
10/21/2014 20:39,0,57.2755,56.0881,54.9211,0,0,48.9063,56.3951,1.5,0,0.0369484,100,1,0,27.9683,28,190,190,156.16,0,20.7195
10/21/2014 20:40,0,57.2755,56.0881,54.8802,0,0,48.8915,56.3543,1.5,0,0.0367321,100,1,0,28.0006,28,190,190,156.16,0,20.7195
10/21/2014 20:41,0,57.2755,56.0881,54.8802,0,0,48.8915,56.3543,1.5,0,0.0367321,100,1,0,27.771,28,190,190,156.372,0,20.6617
10/21/2014 20:42,0,56.8456,55.9369,54.8393,0,0,48.8915,56.3133,1.5,0,0.0362996,100,1,0,27.771,28,190,190,156.372,0,20.7898
10/21/2014 20:43,0,56.8456,55.9369,54.8393,0,0,48.8915,56.3133,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,156.584,0,20.7898
10/21/2014 20:44,0,56.8456,55.8613,54.7983,0,0,48.859,56.1905,1.5,0,0.0369484,100,1,0,27.868,28,190,190,155.948,0,20.7606
10/21/2014 20:45,0,56.8456,55.8613,54.7983,0,0,48.859,56.1905,1.5,0,0.0369484,100,1,0,27.8906,28,190,190,155.841,0,20.7606
10/21/2014 20:46,0,56.8456,55.8613,54.7983,0,0,48.859,56.1905,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,155.841,0,20.861
10/21/2014 20:47,0,56.0062,55.8235,54.7164,0,0,48.859,56.1086,1.5,0,0.036516,100,1,0,28.1656,28,190,190,155.735,0,20.786
10/21/2014 20:48,0,56.0062,55.8235,54.7164,0,0,48.859,56.1086,1.5,0,0.036516,100,1,0,27.9618,28,190,190,155.841,0,20.786
10/21/2014 20:49,0,56.0062,55.8235,54.5936,0,0,48.8649,56.0676,1.5,0,0.036516,100,1,0,28.1656,28,190,190,155.841,0,20.7471
10/21/2014 20:50,0,56.0062,55.8235,54.5936,0,0,48.8649,56.0676,1.5,0,0.036516,100,1,0,27.9618,28,190,190,155.948,0,20.7471
10/21/2014 20:51,0,56.0062,55.8235,54.5936,0,0,48.8649,56.0676,1.5,0,0.036516,100,1,0,28.1721,28,190,190,156.054,0,20.8307
10/21/2014 20:52,0,53.9795,55.7102,54.307,0,0,48.8649,56.0267,1.5,0,0.036516,100,1,0,28.3177,28,190,190,156.054,0,20.5512
10/21/2014 20:53,0,53.9795,55.7102,54.307,0,0,48.8649,56.0267,1.5,0,0.036516,100,1,0,27.6577,28,190,190,156.16,0,20.5512
10/21/2014 20:54,0,53.9795,55.559,54.0204,0,0,48.8339,55.9858,1.5,0,0.0362996,100,1,0,28.3565,28,190,190,155.948,0,20.938
10/21/2014 20:55,0,53.9795,55.559,54.0204,0,0,48.8339,55.9858,1.5,0,0.0362996,100,1,0,27.868,28,190,190,155.735,0,20.7356
10/21/2014 20:56,0,53.9795,55.3701,53.6519,0,0,48.8339,55.9448,1.5,0,0.036516,100,1,0,28.0492,28,190,190,155.417,0,20.8973
10/21/2014 20:57,0,53.9795,55.3701,53.6519,0,0,48.8339,55.9448,1.5,0,0.036516,100,1,0,28.1721,28,190,190,155.735,0,20.8708
10/21/2014 20:58,0,53.9795,55.3701,53.6519,0,0,48.8339,55.9448,1.5,0,0.036516,100,1,0,28.2271,28,190,190,155.948,0,20.8708
10/21/2014 20:59,0,53.9385,55.1812,53.4062,0,0,48.8162,55.8629,1.5,0,0.036516,100,1,0,27.7904,28,190,190,155.948,0,21.0034
10/21/2014 21:00,0,53.9385,55.1812,53.4062,0,0,48.8162,55.8629,1.5,0,0.036516,100,1,0,27.868,28,190,190,155.841,0,21.0034
10/21/2014 21:01,0,53.9385,55.1812,53.4062,0,0,48.8162,55.8629,1.5,0,0.036516,100,1,0,27.868,28,190,190,155.629,0,20.8636
10/21/2014 21:02,0,54.1637,54.9544,53.2424,0,0,48.8162,55.822,1.5,0,0.0367321,100,1,0,27.6577,28,190,190,155.629,0,21.0883
10/21/2014 21:03,0,54.1637,54.9544,53.2424,0,0,48.8162,55.822,1.5,0,0.0367321,100,1,0,28.4535,28,190,190,155.735,0,21.0883
10/21/2014 21:04,0,54.1637,54.7277,53.1196,0,0,48.8399,55.781,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,155.948,0,20.7774
10/21/2014 21:05,0,54.1637,54.7277,53.1196,0,0,48.8399,55.781,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,155.841,0,20.7482
10/21/2014 21:06,0,54.1637,54.7277,53.1196,0,0,48.8399,55.781,1.5,0,0.0369484,100,1,0,27.771,28,190,190,156.16,0,20.7482
10/21/2014 21:07,0,54.1637,54.5388,52.9149,0,0,48.8399,55.6582,1.5,0,0.036516,100,1,0,28.3435,28,190,190,155.841,0,20.8235
10/21/2014 21:08,0,54.1637,54.5388,52.9149,0,0,48.8399,55.6582,1.5,0,0.036516,100,1,0,28.1656,28,190,190,155.841,0,20.7846
10/21/2014 21:09,0,54.4094,54.4632,52.9149,0,0,48.834,55.5354,1.5,0,0.0367321,100,1,0,27.868,28,190,190,155.841,0,20.7846
10/21/2014 21:10,0,54.4094,54.4632,52.9149,0,0,48.834,55.5354,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,155.841,0,20.7689
10/21/2014 21:11,0,54.4094,54.4632,52.9149,0,0,48.834,55.5354,1.5,0,0.0367321,100,1,0,28.35,28,190,190,156.054,0,20.8525
10/21/2014 21:12,0,54.4094,54.312,52.9558,0,0,48.834,55.5354,1.5,0,0.0367321,100,1,0,28.1883,28,190,190,156.266,0,20.6808
10/21/2014 21:13,0,54.4094,54.312,52.9558,0,0,48.834,55.5354,1.5,0,0.0367321,100,1,0,27.771,28,190,190,156.16,0,20.6808
10/21/2014 21:14,0,54.7574,54.3876,52.9558,0,0,48.8399,55.4535,1.5,0,0.036516,100,1,0,28.1656,28,190,190,156.054,0,20.9771
10/21/2014 21:15,0,54.7574,54.3876,52.9558,0,0,48.8399,55.4535,1.5,0,0.036516,100,1,0,27.868,28,190,190,156.054,0,21.0931
10/21/2014 21:16,0,54.7574,54.0853,52.9149,0,0,48.8399,55.3715,1.5,0,0.036516,100,1,0,27.6189,28,190,190,155.841,0,21.0931
10/21/2014 21:17,0,54.7574,54.0853,52.9149,0,0,48.8399,55.3715,1.5,0,0.036516,100,1,0,27.7904,28,190,190,155.841,0,21.2355
10/21/2014 21:18,0,54.7574,54.0853,52.9149,0,0,48.8399,55.3715,1.5,0,0.036516,100,1,0,28.1883,28,190,190,154.992,0,21.1782
10/21/2014 21:19,0,54.9621,54.0098,52.8739,0,0,48.8044,55.2897,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,154.674,0,21.1782
10/21/2014 21:20,0,54.9621,54.0098,52.8739,0,0,48.8044,55.2897,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,154.568,0,20.9749
10/21/2014 21:21,0,54.9621,54.0098,52.7921,0,0,48.8044,55.2487,1.5,0,0.036516,100,1,0,28.0492,28,190,190,155.205,0,21.0255
10/21/2014 21:22,0,54.9621,54.0098,52.7921,0,0,48.8044,55.2487,1.5,0,0.036516,100,1,0,27.9553,28,190,190,155.523,0,20.9118
10/21/2014 21:23,0,54.9621,54.0098,52.7921,0,0,48.8044,55.2487,1.5,0,0.036516,100,1,0,27.771,28,190,190,155.523,0,21.0347
10/21/2014 21:24,0,54.7984,53.8586,52.7101,0,0,48.8192,55.1259,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,155.523,0,21.0347
10/21/2014 21:25,0,54.7984,53.8586,52.7101,0,0,48.8192,55.1259,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,155.629,0,20.9102
10/21/2014 21:26,0,54.7984,53.783,52.7101,0,0,48.8192,55.085,1.5,0,0.036516,100,1,0,27.6448,28,190,190,155.629,0,21.1362
10/21/2014 21:27,0,54.7984,53.783,52.7101,0,0,48.8192,55.085,1.5,0,0.036516,100,1,0,28.0621,28,190,190,155.629,0,21.1778
10/21/2014 21:28,0,55.1464,53.783,52.6692,0,0,48.8192,54.9621,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,155.417,0,21.1576
10/21/2014 21:29,0,55.1464,53.783,52.6692,0,0,48.8192,54.9621,1.5,0,0.0367321,100,1,0,27.868,28,190,190,155.311,0,21.1576
10/21/2014 21:30,0,55.1464,53.783,52.6692,0,0,48.8192,54.9621,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,154.78,0,21.2032
10/21/2014 21:31,0,55.1464,53.7075,52.6283,0,0,48.8044,54.9211,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,154.992,0,21.2601
10/21/2014 21:32,0,55.1464,53.7075,52.6283,0,0,48.8044,54.9211,1.5,0,0.0367321,100,1,0,27.771,28,190,190,155.099,0,21.0332
10/21/2014 21:33,0,54.8598,53.6319,52.6283,0,0,48.8044,54.8393,1.5,0,0.0367321,100,1,0,27.6319,28,190,190,155.205,0,21.2976
10/21/2014 21:34,0,54.8598,53.6319,52.6283,0,0,48.8044,54.8393,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,155.099,0,21.2976
10/21/2014 21:35,0,54.8598,53.6319,52.6283,0,0,48.8044,54.8393,1.5,0,0.0367321,100,1,0,28.0621,28,190,190,155.311,0,21.0821
10/21/2014 21:36,0,54.8598,53.6319,52.5873,0,0,48.8104,54.7983,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,155.417,0,20.9956
10/21/2014 21:37,0,54.8598,53.6319,52.5873,0,0,48.8104,54.7983,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,155.417,0,21.1217
10/21/2014 21:38,0,54.9826,53.6319,52.5463,0,0,48.8104,54.7164,1.5,0,0.0367321,100,1,0,27.3698,28,190,190,155.417,0,21.4407
10/21/2014 21:39,0,54.9826,53.6319,52.5463,0,0,48.8104,54.7164,1.5,0,0.0367321,100,1,0,26.8716,28,190,190,155.523,0,21.4407
10/21/2014 21:40,0,54.9826,53.6319,52.5463,0,0,48.8104,54.7164,1.5,0,0.0367321,100,1,0,27.7968,28,190,190,155.417,0,20.897
10/21/2014 21:41,0,54.9826,53.5563,52.5054,0,0,48.8045,54.6346,1.5,0,0.0367321,100,1,0,27.8421,28,190,190,155.205,0,21.1794
10/21/2014 21:42,0,54.9826,53.5563,52.5054,0,0,48.8045,54.6346,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,155.099,0,21.0397
10/21/2014 21:43,0,55.6172,53.5563,52.5054,0,0,48.8045,54.5936,1.5,0,0.0367321,100,1,0,27.771,28,190,190,155.311,0,21.2014
10/21/2014 21:44,0,55.6172,53.5563,52.5054,0,0,48.8045,54.5936,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,155.311,0,21.2014
10/21/2014 21:45,0,55.6172,53.5563,52.5054,0,0,48.8045,54.5936,1.5,0,0.0367321,100,1,0,28.033,28,190,190,154.462,0,21.1264
10/21/2014 21:46,0,55.6172,53.4807,52.5054,0,0,48.8089,54.5117,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,152.022,0,21.21
10/21/2014 21:47,0,55.6172,53.4807,52.5054,0,0,48.8089,54.5117,1.5,0,0.0369484,100,1,0,28.088,28,190,190,152.552,0,21.2073
10/21/2014 21:49,0,55.7401,53.4807,52.5054,0,0,48.8089,54.3889,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,154.568,0,21.3846
10/21/2014 21:50,0,55.7401,53.4807,52.5054,0,0,48.8089,54.3889,1.5,0,0.0367321,100,1,0,27.868,28,190,190,154.674,0,21.2852
10/21/2014 21:51,0,55.7401,53.4807,52.5054,0,0,48.8148,54.307,1.5,0,0.036516,100,1,0,27.9553,28,190,190,154.78,0,21.2731
10/21/2014 21:52,0,55.7401,53.4807,52.5054,0,0,48.8148,54.307,1.5,0,0.036516,100,1,0,28.253,28,190,190,154.568,0,21.2731
10/21/2014 21:53,0,54.5322,53.6319,52.4235,0,0,48.8148,54.2661,1.5,0,0.036516,100,1,0,28.3177,28,190,190,154.568,0,21.0478
10/21/2014 21:54,0,54.5322,53.6319,52.4235,0,0,48.8148,54.2661,1.5,0,0.036516,100,1,0,28.35,28,190,190,154.78,0,21.0478
10/21/2014 21:55,0,54.5322,53.6319,52.4235,0,0,48.8148,54.2661,1.5,0,0.036516,100,1,0,27.9618,28,190,190,154.78,0,20.8607
10/21/2014 21:56,0,54.5322,53.4807,52.3826,0,0,48.8059,54.1842,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,154.78,0,20.9238
10/21/2014 21:57,0,54.5322,53.4807,52.3826,0,0,48.8059,54.1842,1.5,0,0.0367321,100,1,0,27.6513,28,190,190,154.674,0,21.0846
10/21/2014 21:58,0,54.2455,53.3295,52.3417,0,0,48.8059,54.1432,1.5,0,0.036516,100,1,0,27.3763,28,190,190,154.886,0,21.7125
10/21/2014 21:59,0,54.2455,53.3295,52.3417,0,0,48.8059,54.1432,1.5,0,0.036516,100,1,0,29.5502,28,190,190,155.311,0,21.7125
10/21/2014 22:00,0,54.2455,53.3295,52.3417,0,0,48.8059,54.1432,1.5,0,0.036516,100,1,0,28.4471,28,190,190,155.523,0,20.8733
10/21/2014 22:01,0,54.2455,53.4807,52.3007,0,0,48.8,54.1023,1.5,0,0.0367321,100,1,0,27.6319,28,190,190,155.735,0,21.2927
10/21/2014 22:02,0,54.2455,53.4807,52.3007,0,0,48.8,54.1023,1.5,0,0.0367321,100,1,0,28.253,28,190,190,155.735,0,21.2927
10/21/2014 22:03,0,54.2455,53.4807,52.3007,0,0,48.8,54.1023,1.5,0,0.0367321,100,1,0,27.6577,28,190,190,155.311,0,21.2082
10/21/2014 22:04,0,54.4298,53.3295,52.2598,0,0,48.8,53.9794,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,153.189,0,21.2082
10/21/2014 22:05,0,54.4298,53.3295,52.2598,0,0,48.8,53.9794,1.5,0,0.0369484,100,1,0,27.8033,28,190,190,151.386,0,21.086
10/21/2014 22:06,0,54.4298,53.2917,52.1779,0,0,48.8059,53.9385,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,151.704,0,21.2478
10/21/2014 22:07,0,54.4298,53.2917,52.1779,0,0,48.8059,53.9385,1.5,0,0.0371647,100,1,0,27.6513,28,190,190,153.719,0,21.0595
10/21/2014 22:08,0,54.0613,53.2917,52.1369,0,0,48.8059,53.8975,1.5,0,0.036516,100,1,0,28.0492,28,190,190,154.25,0,21.0849
10/21/2014 22:09,0,54.0613,53.2917,52.1369,0,0,48.8059,53.8975,1.5,0,0.036516,100,1,0,27.8615,28,190,190,154.356,0,21.0849
10/21/2014 22:10,0,54.0613,53.2917,52.1369,0,0,48.8059,53.8975,1.5,0,0.036516,100,1,0,27.9553,28,190,190,154.674,0,21.0031
10/21/2014 22:11,0,54.0613,53.2162,52.0959,0,0,48.8,53.8157,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,154.886,0,21.1146
10/21/2014 22:12,0,54.0613,53.2162,52.0959,0,0,48.8,53.8157,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,154.992,0,21.1146
10/21/2014 22:13,0,53.8771,53.1406,52.0141,0,0,48.8,53.7338,1.5,0,0.0367321,100,1,0,26.7681,28,190,190,154.992,0,21.7079
10/21/2014 22:14,0,53.8771,53.1406,52.0141,0,0,48.8,53.7338,1.5,0,0.0367321,100,1,0,28.9517,28,190,190,154.992,0,21.7079
10/21/2014 22:15,0,53.8771,53.1406,52.0141,0,0,48.8,53.7338,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,154.78,0,20.9899
10/21/2014 22:16,0,53.8771,53.1406,51.8912,0,0,48.8089,53.6519,1.5,0,0.0369484,100,1,0,27.7968,28,190,190,154.568,0,21.2433
10/21/2014 22:17,0,53.8771,53.1406,51.8912,0,0,48.8089,53.6519,1.5,0,0.0369484,100,1,0,28.2594,28,190,190,154.674,0,21.0752
10/21/2014 22:18,0,52.792,52.9894,51.7684,0,0,48.8089,53.611,1.5,0,0.036516,100,1,0,27.6254,28,190,190,155.099,0,21.3361
10/21/2014 22:19,0,52.792,52.9894,51.7684,0,0,48.8089,53.611,1.5,0,0.036516,100,1,0,28.1947,28,190,190,154.356,0,21.3361
10/21/2014 22:20,0,52.792,52.8383,51.6456,0,0,48.8089,53.5291,1.5,0,0.036516,100,1,0,27.8615,28,190,190,152.128,0,21.166
10/21/2014 22:21,0,52.792,52.8383,51.6456,0,0,48.8089,53.5291,1.5,0,0.036516,100,1,0,27.9553,28,190,190,151.598,0,21.3907
10/21/2014 22:22,0,52.792,52.8383,51.6456,0,0,48.8089,53.5291,1.5,0,0.036516,100,1,0,27.8615,28,190,190,153.825,0,21.2274
10/21/2014 22:23,0,53.222,52.7628,51.5637,0,0,48.8089,53.4471,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,154.356,0,21.2345
10/21/2014 22:24,0,53.222,52.7628,51.5637,0,0,48.8089,53.4471,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,154.78,0,21.2345
10/21/2014 22:25,0,53.222,52.6494,51.5228,0,0,48.8177,53.4062,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,154.78,0,21.3217
10/21/2014 22:26,0,53.222,52.6494,51.5228,0,0,48.8177,53.4062,1.5,0,0.0360833,100,1,0,27.6513,28,190,190,154.886,0,21.483
10/21/2014 22:27,0,53.222,52.6494,51.5228,0,0,48.8177,53.4062,1.5,0,0.0360833,100,1,0,28.5603,28,190,190,154.78,0,21.483
10/21/2014 22:28,0,53.4881,52.6494,51.3998,0,0,48.8177,53.2834,1.5,0,0.036516,100,1,0,28.6606,28,190,190,154.886,0,21.2348
10/21/2014 22:29,0,53.4881,52.6494,51.3998,0,0,48.8177,53.2834,1.5,0,0.036516,100,1,0,28.1591,28,190,190,154.78,0,21.2348
10/21/2014 22:30,0,53.4881,52.4227,51.318,0,0,48.8147,53.2014,1.5,0,0.0367321,100,1,0,28.2594,28,190,190,154.674,0,21.361
10/21/2014 22:31,0,53.4881,52.4227,51.318,0,0,48.8147,53.2014,1.5,0,0.0367321,100,1,0,28.2918,28,190,190,154.78,0,21.102
10/21/2014 22:32,0,53.4881,52.4227,51.318,0,0,48.8147,53.2014,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,154.568,0,21.1139
10/21/2014 22:33,0,53.6928,52.2715,51.1952,0,0,48.8147,53.1606,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,151.174,0,21.2752
10/21/2014 22:34,0,53.6928,52.2715,51.1952,0,0,48.8147,53.1606,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,151.81,0,21.2752
10/21/2014 22:35,0,53.6928,52.2715,51.1952,0,0,48.8177,53.1196,1.5,0,0.036516,100,1,0,27.8615,28,190,190,153.507,0,21.251
10/21/2014 22:36,0,53.6928,52.2715,51.1952,0,0,48.8177,53.1196,1.5,0,0.036516,100,1,0,27.6577,28,190,190,154.462,0,21.3761
10/21/2014 22:37,0,53.6928,52.2715,51.1952,0,0,48.8177,53.1196,1.5,0,0.036516,100,1,0,27.758,28,190,190,154.886,0,21.8411
10/21/2014 22:38,0,54.1227,52.2338,51.1952,0,0,48.8177,53.0377,1.5,0,0.0371647,100,1,0,27.2501,28,190,190,154.674,0,21.182
10/21/2014 22:39,0,54.1227,52.2338,51.1952,0,0,48.8177,53.0377,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,154.674,0,21.3851
10/21/2014 22:40,0,54.1227,52.1582,51.1952,0,0,48.8295,52.9558,1.5,0,0.036516,100,1,0,28.35,28,190,190,154.568,0,21.3851
10/21/2014 22:41,0,54.1227,52.1582,51.1952,0,0,48.8295,52.9558,1.5,0,0.036516,100,1,0,28.1656,28,190,190,154.568,0,21.2339
10/21/2014 22:42,0,54.1227,52.1582,51.1952,0,0,48.8295,52.9558,1.5,0,0.036516,100,1,0,28.253,28,190,190,154.674,0,21.1461
10/21/2014 22:43,0,52.9558,52.0826,51.1133,0,0,48.8295,52.9149,1.5,0,0.036516,100,1,0,28.0427,28,190,190,153.613,0,21.3925
10/21/2014 22:44,0,52.9558,52.0826,51.1133,0,0,48.8295,52.9149,1.5,0,0.036516,100,1,0,27.8615,28,190,190,151.28,0,21.3968
10/21/2014 22:45,0,52.9558,52.007,51.0314,0,0,48.8295,52.833,1.5,0,0.036516,100,1,0,27.6513,28,190,190,150.749,0,21.3968
10/21/2014 22:46,0,52.9558,52.007,51.0314,0,0,48.8295,52.833,1.5,0,0.036516,100,1,0,27.6513,28,190,190,152.34,0,21.4449
10/21/2014 22:47,0,52.6283,51.9692,50.9086,0,0,48.8177,52.7921,1.5,0,0.036516,100,1,0,27.9489,28,190,190,154.037,0,21.3282
10/21/2014 22:48,0,52.6283,51.9692,50.9086,0,0,48.8177,52.7921,1.5,0,0.036516,100,1,0,27.8615,28,190,190,154.144,0,21.3282
10/21/2014 22:49,0,52.6283,51.9692,50.9086,0,0,48.8177,52.7921,1.5,0,0.036516,100,1,0,27.4636,28,190,190,154.568,0,22.0855
10/21/2014 22:50,0,52.6283,51.9692,50.7448,0,0,48.8177,52.7101,1.5,0,0.0367321,100,1,0,28.8385,28,190,190,154.886,0,22.0855
10/21/2014 22:51,0,52.6283,51.9692,50.7448,0,0,48.8177,52.7101,1.5,0,0.0367321,100,1,0,28.7447,28,190,190,154.886,0,21.5163
10/21/2014 22:52,0,52.1574,51.7426,50.6629,0,0,48.8089,52.6692,1.5,0,0.0362996,100,1,0,27.758,28,190,190,154.886,0,21.5163
10/21/2014 22:53,0,52.1574,51.7426,50.6629,0,0,48.8089,52.6692,1.5,0,0.0362996,100,1,0,28.253,28,190,190,154.356,0,21.7611
10/21/2014 22:54,0,52.1574,51.7426,50.6629,0,0,48.8089,52.6692,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,153.719,0,21.696
10/21/2014 22:55,0,52.1574,51.6669,50.581,0,0,48.8089,52.6283,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,152.552,0,21.7295
10/21/2014 22:56,0,52.1574,51.6669,50.581,0,0,48.8089,52.6283,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,150.431,0,21.6284
10/21/2014 22:57,0,52.1574,51.7426,50.3353,0,0,48.8266,52.5463,1.5,0,0.036516,100,1,0,27.9618,28,190,190,149.583,0,21.6284
10/21/2014 22:58,0,52.1574,51.7426,50.3353,0,0,48.8266,52.5463,1.5,0,0.036516,100,1,0,27.9489,28,190,190,153.295,0,21.5899
10/21/2014 22:59,0,52.1574,51.7426,50.3353,0,0,48.8266,52.5463,1.5,0,0.036516,100,1,0,27.6448,28,190,190,154.144,0,21.5899
10/21/2014 23:00,0,51.0518,51.4402,50.1306,0,0,48.8266,52.4645,1.5,0,0.0369484,100,1,0,26.8458,28,190,190,154.568,0,21.9768
10/21/2014 23:01,0,51.0518,51.4402,50.1306,0,0,48.8266,52.4645,1.5,0,0.0369484,100,1,0,28.5603,28,190,190,154.674,0,21.4844
10/21/2014 23:02,0,50.6014,51.4402,49.9258,0,0,48.8206,52.3417,1.5,0,0.036516,100,1,0,27.771,28,190,190,154.674,0,21.6477
10/21/2014 23:03,0,50.6014,51.4402,49.9258,0,0,48.8206,52.3417,1.5,0,0.036516,100,1,0,28.253,28,190,190,154.568,0,21.6477
10/21/2014 23:04,0,50.6014,51.4402,49.9258,0,0,48.8206,52.3417,1.5,0,0.036516,100,1,0,27.8615,28,190,190,154.568,0,21.6654
10/21/2014 23:05,0,50.6014,51.1757,49.803,0,0,48.8206,52.3007,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,153.825,0,21.6832
10/21/2014 23:06,0,50.6014,51.1757,49.803,0,0,48.8206,52.3007,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,151.386,0,21.8663
10/21/2014 23:07,0,50.6014,50.9489,49.6802,0,0,48.8206,52.2188,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,149.477,0,21.7663
10/21/2014 23:08,0,50.6014,50.9489,49.6802,0,0,48.8206,52.2188,1.5,0,0.0360833,100,1,0,27.5639,28,190,190,150.749,0,21.7663
10/21/2014 23:09,0,50.6014,50.9489,49.6802,0,0,48.8206,52.2188,1.5,0,0.0360833,100,1,0,27.8551,28,190,190,153.189,0,22.2073
10/21/2014 23:10,0,50.5605,50.8734,49.5983,0,0,48.8206,52.1369,1.5,0,0.0371647,100,1,0,27.5574,28,190,190,153.295,0,22.2073
10/21/2014 23:11,0,50.5605,50.8734,49.5983,0,0,48.8206,52.1369,1.5,0,0.0371647,100,1,0,29.2332,28,190,190,153.401,0,22.7439
10/21/2014 23:12,0,50.5605,50.7978,49.4755,0,0,48.8354,52.1369,1.5,0,0.0369484,100,1,0,29.5372,28,190,190,153.507,0,21.6376
10/21/2014 23:13,0,50.5605,50.7978,49.4755,0,0,48.8354,52.1369,1.5,0,0.0369484,100,1,0,27.771,28,190,190,153.507,0,21.6376
10/21/2014 23:14,0,50.5605,50.7978,49.4755,0,0,48.8354,52.1369,1.5,0,0.0369484,100,1,0,28.7447,28,190,190,153.507,0,21.8319
10/21/2014 23:15,0,50.6014,50.7978,49.3936,0,0,48.8354,52.0141,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,152.764,0,21.8319
10/21/2014 23:16,0,50.6014,50.7978,49.3936,0,0,48.8354,52.0141,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,151.386,0,21.9036
10/21/2014 23:17,0,50.6014,50.6467,49.3117,0,0,48.8413,51.9731,1.5,0,0.036516,100,1,0,28.1786,28,190,190,149.371,0,21.7885
10/21/2014 23:18,0,50.6014,50.6467,49.3117,0,0,48.8413,51.9731,1.5,0,0.036516,100,1,0,28.1721,28,190,190,149.689,0,21.7885
10/21/2014 23:19,0,50.6014,50.5711,49.2708,0,0,48.8413,51.9322,1.5,0,0.0367321,100,1,0,28.35,28,190,190,151.704,0,21.694
10/21/2014 23:20,0,50.6014,50.5711,49.2708,0,0,48.8413,51.9322,1.5,0,0.0367321,100,1,0,26.8587,28,190,190,153.719,0,21.8775
10/21/2014 23:21,0,50.6014,50.5711,49.2708,0,0,48.8413,51.9322,1.5,0,0.0367321,100,1,0,30.3201,28,190,190,154.356,0,23.0603
10/21/2014 23:22,0,50.6014,50.3444,49.2298,0,0,48.862,51.8094,1.5,0,0.0367321,100,1,0,30.0322,28,190,190,154.462,0,21.4122
10/21/2014 23:23,0,50.6014,50.3444,49.2298,0,0,48.862,51.8094,1.5,0,0.0367321,100,1,0,27.3698,28,190,190,154.568,0,21.4122
10/21/2014 23:24,0,51.0928,50.4199,49.1889,0,0,48.862,51.7274,1.5,0,0.036516,100,1,0,28.5603,28,190,190,154.462,0,21.795
10/21/2014 23:25,0,51.0928,50.4199,49.1889,0,0,48.862,51.7274,1.5,0,0.036516,100,1,0,27.9489,28,190,190,154.144,0,21.795
10/21/2014 23:26,0,51.0928,50.1932,49.1889,0,0,48.862,51.6456,1.5,0,0.036516,100,1,0,28.1591,28,190,190,152.34,0,21.8916
10/21/2014 23:27,0,51.0928,50.1932,49.1889,0,0,48.862,51.6456,1.5,0,0.036516,100,1,0,28.088,28,190,190,149.689,0,21.8503
10/21/2014 23:28,0,51.0928,50.1932,49.1889,0,0,48.862,51.6456,1.5,0,0.036516,100,1,0,27.9489,28,190,190,150.219,0,21.8503
10/21/2014 23:29,0,50.929,50.2688,49.1069,0,0,48.862,51.5228,1.5,0,0.036516,100,1,0,27.9489,28,190,190,152.128,0,22.1145
10/21/2014 23:30,0,50.929,50.2688,49.1069,0,0,48.862,51.5228,1.5,0,0.036516,100,1,0,29.3464,28,190,190,153.931,0,22.3275
10/21/2014 23:31,0,50.929,50.2688,49.1069,0,0,48.862,51.5228,1.5,0,0.036516,100,1,0,29.1426,28,190,190,154.037,0,21.4219
10/21/2014 23:32,0,50.929,50.1176,49.066,0,0,48.8709,51.4818,1.5,0,0.0367321,100,1,0,27.6513,28,190,190,154.356,0,21.8464
10/21/2014 23:33,0,50.929,50.1176,49.066,0,0,48.8709,51.4818,1.5,0,0.0367321,100,1,0,28.4471,28,190,190,154.462,0,21.8464
10/21/2014 23:34,0,51.1338,50.0798,49.066,0,0,48.8709,51.318,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,154.568,0,21.6968
10/21/2014 23:35,0,51.1338,50.0798,49.066,0,0,48.8709,51.318,1.5,0,0.0367321,100,1,0,28.3435,28,190,190,151.81,0,21.6448
10/21/2014 23:36,0,51.1338,50.0798,49.066,0,0,48.8709,51.318,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,149.901,0,21.6542
10/21/2014 23:37,0,51.1338,50.0798,49.025,0,0,48.8886,51.318,1.5,0,0.0367321,100,1,0,28.1591,28,190,190,150.749,0,21.5262
10/21/2014 23:38,0,51.1338,50.0798,49.025,0,0,48.8886,51.318,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,152.34,0,21.5262
10/21/2014 23:39,0,51.2156,50.1176,48.9842,0,0,48.8886,51.2361,1.5,0,0.0358672,100,1,0,27.551,28,190,190,153.189,0,21.9312
10/21/2014 23:40,0,51.2156,50.1176,48.9842,0,0,48.8886,51.2361,1.5,0,0.0358672,100,1,0,27.0657,28,190,190,154.144,0,22.4865
10/21/2014 23:41,0,51.2156,50.0043,48.9432,0,0,48.8797,51.1952,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,154.674,0,21.5974
10/21/2014 23:42,0,51.2156,50.0043,48.9432,0,0,48.8797,51.1952,1.5,0,0.0360833,100,1,0,27.7645,28,190,190,154.462,0,21.9182
10/21/2014 23:43,0,51.2156,50.0043,48.9432,0,0,48.8797,51.1952,1.5,0,0.0360833,100,1,0,28.5538,28,190,190,154.568,0,21.9182
10/21/2014 23:44,0,51.1133,49.8531,48.9022,0,0,48.8797,51.1133,1.5,0,0.0367321,100,1,0,28.35,28,190,190,154.568,0,21.7497
10/21/2014 23:45,0,51.1133,49.8531,48.9022,0,0,48.8797,51.1133,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,153.401,0,21.6605
10/21/2014 23:46,0,51.1133,49.8531,48.8204,0,0,48.8812,50.9905,1.5,0,0.036516,100,1,0,28.0427,28,190,190,149.795,0,21.7416
10/21/2014 23:47,0,51.1133,49.8531,48.8204,0,0,48.8812,50.9905,1.5,0,0.036516,100,1,0,27.9489,28,190,190,151.174,0,21.6428
10/21/2014 23:48,0,51.1133,49.8531,48.8204,0,0,48.8812,50.9905,1.5,0,0.036516,100,1,0,27.6448,28,190,190,152.658,0,21.6428
10/21/2014 23:49,0,51.0314,49.8531,48.7794,0,0,48.8812,50.9086,1.5,0,0.0362996,100,1,0,27.0593,28,190,190,153.507,0,22.1914
10/21/2014 23:50,0,51.0314,49.8531,48.7794,0,0,48.8812,50.9086,1.5,0,0.0362996,100,1,0,29.0488,28,190,190,153.825,0,21.3669
10/21/2014 23:51,0,51.0314,49.8531,48.6976,0,0,48.8812,50.8267,1.5,0,0.0369484,100,1,0,28.3338,28,190,190,154.356,0,21.3669
10/21/2014 23:52,0,51.0314,49.8531,48.6976,0,0,48.8812,50.8267,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,154.674,0,21.5871
10/21/2014 23:53,0,51.0314,49.8531,48.6976,0,0,48.8812,50.8267,1.5,0,0.0369484,100,1,0,27.758,28,190,190,154.886,0,21.5871
10/21/2014 23:54,0,51.0928,49.702,48.6976,0,0,48.9122,50.7448,1.5,0,0.036516,100,1,0,28.0362,28,190,190,154.25,0,21.7137
10/21/2014 23:55,0,51.0928,49.702,48.6976,0,0,48.9122,50.7448,1.5,0,0.036516,100,1,0,28.0362,28,190,190,151.81,0,21.6553
10/21/2014 23:56,0,51.0928,49.702,48.6566,0,0,48.9122,50.7038,1.5,0,0.036516,100,1,0,27.6513,28,190,190,150.749,0,21.7469
10/21/2014 23:57,0,51.0928,49.702,48.6566,0,0,48.9122,50.7038,1.5,0,0.036516,100,1,0,27.8551,28,190,190,152.34,0,22.1841
10/21/2014 23:58,0,51.3589,49.6264,48.6566,0,0,48.8945,50.6219,1.5,0,0.0360833,100,1,0,28.3274,28,190,190,153.083,0,22.1841
10/21/2014 23:59,0,51.3589,49.6264,48.6566,0,0,48.8945,50.6219,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,153.613,0,21.5425
10/22/2014 0:00,0,51.3589,49.6264,48.6566,0,0,48.8945,50.6219,1.5,0,0.0360833,100,1,0,27.6836,28,190,190,153.825,0,21.7941
10/22/2014 0:01,0,51.3589,49.5508,48.6976,0,0,48.8945,50.54,1.5,0,0.0362996,100,1,0,28.253,28,190,190,153.825,0,21.6805
10/22/2014 0:02,0,51.3589,49.5508,48.6976,0,0,48.8945,50.54,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,153.931,0,21.6921
10/22/2014 0:03,0,51.3589,49.5508,48.6976,0,0,48.8945,50.54,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,152.658,0,21.6257
10/22/2014 0:04,0,51.4408,49.6264,48.7385,0,0,48.955,50.4991,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,150.537,0,21.6257
10/22/2014 0:05,0,51.4408,49.6264,48.7385,0,0,48.955,50.4991,1.5,0,0.0367321,0,1,0,28.1591,28,190,190,150.219,0,21.7339
10/22/2014 0:06,0,51.4408,49.5508,48.6976,0,0,48.955,50.4172,1.5,0,0.0375973,0,1,0,28.1527,28,190,190,151.598,0,21.6189
10/22/2014 0:07,0,51.4408,49.5508,48.6976,0,0,48.955,50.4172,1.5,0,0.0375973,0,1,0,27.8551,28,190,190,152.552,0,21.6791
10/22/2014 0:08,0,51.4408,49.5508,48.6976,0,0,48.955,50.4172,1.5,0,0.0375973,0,1,0,27.1628,28,190,190,153.083,0,22.4265
10/22/2014 0:09,0,51.6865,49.5508,48.7794,0,0,48.9579,50.4172,1.5,0,0.0706865,0,1,0,28.8061,28,190,190,153.719,0,22.4265
10/22/2014 0:10,0,51.6865,49.5508,48.7794,0,0,48.9579,50.4172,1.5,0,0.0706865,0,1,0,27.5574,28,190,190,154.037,0,21.5632
10/22/2014 0:11,0,51.6865,49.702,48.8204,0,0,48.9579,50.4172,1.5,0,0.0706865,0,1,0,26.9719,28,190,190,154.144,0,22.0819
10/22/2014 0:12,0,51.6865,49.702,48.8204,0,0,48.9579,50.4172,1.5,0,0.0706865,0,1,0,28.3177,28,190,190,154.037,0,21.7205
10/22/2014 0:13,0,51.6456,49.7776,48.9022,0,0,48.9668,50.3762,1.5,0,0.0691726,0,1,0,27.758,28,190,190,153.189,0,21.9409
10/22/2014 0:14,0,51.6456,49.7776,48.9022,0,0,48.9668,50.3762,1.5,0,0.0691726,0,1,0,28.3274,28,190,190,151.598,0,21.9409
10/22/2014 0:15,0,51.6456,49.7776,48.9022,0,0,48.9668,50.3762,1.5,0,0.0691726,0,1,0,27.6513,28,190,190,149.159,0,21.6843
10/22/2014 0:16,0,51.6456,49.8531,48.9432,0,0,48.9668,50.3353,1.5,0,0.0704703,0,1,0,27.758,28,190,190,149.795,0,21.791
10/22/2014 0:17,0,51.6456,49.8531,48.9432,0,0,48.9668,50.3353,1.5,0,0.0704703,0,1,0,27.758,28,190,190,152.022,0,21.791
10/22/2014 0:18,0,51.6865,49.8531,48.9842,0,0,48.9447,50.3353,1.5,0,0.0661449,0,1,0,26.5708,28,190,190,153.295,0,22.0856
10/22/2014 0:19,0,51.6865,49.8531,48.9842,0,0,48.9447,50.3353,1.5,0,0.0661449,0,1,0,27.7645,28,190,190,153.931,0,21.7299
10/22/2014 0:20,0,51.6865,49.8531,48.9842,0,0,48.9447,50.3353,1.5,0,0.0661449,17.8112,1,0,28.0362,28,190,190,154.356,0,21.9548
10/22/2014 0:21,0,51.6865,49.9287,48.9842,0,0,48.9447,50.2534,1.5,0,0.0373809,17.8112,1,0,27.7968,28,190,190,154.356,0,21.9328
10/22/2014 0:22,0,51.6865,49.9287,48.9842,0,0,48.9447,50.2534,1.5,0,0.0373809,17.8112,1,0,27.8098,28,190,190,154.144,0,21.9328
10/22/2014 0:23,0,51.5227,49.8531,48.9432,0,0,48.9432,50.1716,1.5,0,0.036516,40.0192,1,0,27.6448,28,190,190,152.128,0,22.053
10/22/2014 0:24,0,51.5227,49.8531,48.9432,0,0,48.9432,50.1716,1.5,0,0.036516,40.0192,1,0,27.758,28,190,190,149.689,0,22.053
10/22/2014 0:25,0,51.5227,49.8531,48.9432,0,0,48.9432,50.1716,1.5,0,0.036516,62.9002,1,0,27.771,28,190,190,150.113,0,22.1579
10/22/2014 0:26,0,51.5227,49.8531,48.9432,0,0,48.9432,50.0897,1.5,0,0.0369484,62.9002,1,0,27.3633,28,190,190,151.81,0,22.5252
10/22/2014 0:27,0,51.5227,49.8531,48.9432,0,0,48.9432,50.0897,1.5,0,0.0369484,85.1078,1,0,27.6513,28,190,190,152.977,0,22.5252
10/22/2014 0:28,0,51.3589,49.9287,48.9842,0,0,48.9978,50.0897,1.5,0,0.0362996,85.1078,1,0,29.3399,28,190,190,153.507,0,21.8848
10/22/2014 0:29,0,51.3589,49.9287,48.9842,0,0,48.9978,50.0897,1.5,0,0.0362996,85.1078,1,0,27.551,28,190,190,153.613,0,21.8848
10/22/2014 0:30,0,51.3589,49.7776,48.9432,0,0,48.9978,50.0487,1.5,0,0.0362996,100,1,0,28.2336,28,190,190,153.507,0,22.4112
10/22/2014 0:31,0,51.3589,49.7776,48.9432,0,0,48.9978,50.0487,1.5,0,0.0362996,100,1,0,28.6282,28,190,190,153.613,0,21.9613
10/22/2014 0:32,0,51.3589,49.7776,48.9432,0,0,48.9978,50.0487,1.5,0,0.0362996,100,1,0,28.1139,28,190,190,152.764,0,21.9613
10/22/2014 0:33,0,51.3589,49.8531,48.9022,0,0,49.0244,49.9669,1.5,0,0.0362996,100,1,0,28.363,28,190,190,150.855,0,22.0725
10/22/2014 0:34,0,51.3589,49.8531,48.9022,0,0,49.0244,49.9669,1.5,0,0.0362996,100,1,0,28.253,28,190,190,150.643,0,22.054
10/22/2014 0:35,0,51.3589,49.8531,48.9022,0,0,49.0244,49.9669,1.5,0,0.0362996,100,1,0,28.2465,28,190,190,152.022,0,22.0442
10/22/2014 0:40,0,51.6456,49.7776,48.8613,0,0,49.0022,49.8849,1.5,0,0.0367321,100,1,0,27.6448,28,190,190,154.144,0,22.1057
10/22/2014 0:41,0,51.6456,49.7776,48.8613,0,0,49.0022,49.8849,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,154.144,0,22.0352
10/22/2014 0:42,0,51.6456,49.7776,48.8613,0,0,49.0022,49.8849,1.5,0,0.0367321,100,1,0,27.758,28,190,190,153.825,0,22.0352
10/22/2014 0:43,0,51.7274,49.702,48.9022,0,0,49.0435,49.8849,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,153.295,0,22.0711
10/22/2014 0:44,0,51.7274,49.702,48.9022,0,0,49.0435,49.8849,1.5,0,0.0367321,100,1,0,27.8551,28,190,190,150.961,0,22.0889
10/22/2014 0:45,0,51.7274,49.7776,48.9022,0,0,49.0435,49.8849,1.5,0,0.0360833,100,1,0,27.4572,28,190,190,150.219,0,21.9413
10/22/2014 0:46,0,51.7274,49.7776,48.9022,0,0,49.0435,49.8849,1.5,0,0.0360833,100,1,0,27.4572,28,190,190,152.446,0,22.3463
10/22/2014 0:47,0,51.7274,49.7776,48.9022,0,0,49.0435,49.8849,1.5,0,0.0360833,100,1,0,26.8587,28,190,190,153.719,0,21.8395
10/22/2014 0:48,0,51.7274,49.702,48.9022,0,0,49.0435,49.844,1.5,0,0.0367321,100,1,0,27.9424,28,190,190,154.25,0,21.8395
10/22/2014 0:49,0,51.7274,49.702,48.9022,0,0,49.0435,49.844,1.5,0,0.0367321,100,1,0,28.0362,28,190,190,154.462,0,22.1107
10/22/2014 0:50,0,51.5432,49.8531,48.9432,0,0,49.0568,49.7621,1.5,0,0.0362996,100,1,0,27.9165,28,190,190,154.568,0,21.9779
10/22/2014 0:51,0,51.5432,49.8531,48.9432,0,0,49.0568,49.7621,1.5,0,0.0362996,100,1,0,28.0362,28,190,190,154.25,0,22.0381
10/22/2014 0:52,0,51.5432,49.8531,48.9432,0,0,49.0568,49.7621,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,152.871,0,22.0381
10/22/2014 0:53,0,51.5432,49.7776,48.9842,0,0,49.0568,49.7621,1.5,0,0.0367321,100,1,0,27.8551,28,190,190,150.219,0,21.8905
10/22/2014 0:54,0,51.5432,49.7776,48.9842,0,0,49.0568,49.7621,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,151.386,0,22.0704
10/22/2014 0:55,0,51.2975,49.9287,48.9432,0,0,49.0804,49.7211,1.5,0,0.036516,100,1,0,27.6448,28,190,190,152.658,0,22.2636
10/22/2014 0:56,0,51.2975,49.9287,48.9432,0,0,49.0804,49.7211,1.5,0,0.036516,100,1,0,27.1563,28,190,190,153.507,0,22.6435
10/22/2014 0:57,0,51.2975,49.702,48.9022,0,0,49.0804,49.7211,1.5,0,0.036516,100,1,0,29.0358,28,190,190,153.719,0,22.6435
10/22/2014 0:58,0,51.2975,49.702,48.9022,0,0,49.0804,49.7211,1.5,0,0.036516,100,1,0,27.9489,28,190,190,154.144,0,22.1601
10/22/2014 0:59,0,51.2975,49.702,48.9022,0,0,49.0804,49.7211,1.5,0,0.036516,100,1,0,27.6448,28,190,190,154.037,0,22.5734
10/22/2014 1:00,0,51.0518,49.7776,48.8613,0,0,49.0804,49.7211,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,154.144,0,22.2169
10/22/2014 1:01,0,51.0518,49.7776,48.8613,0,0,49.0804,49.7211,1.5,0,0.0362996,100,1,0,28.2465,28,190,190,152.977,0,22.1718
10/22/2014 1:02,0,51.0518,49.7776,48.8613,0,0,49.0804,49.7211,1.5,0,0.0362996,100,1,0,28.1591,28,190,190,150.431,0,22.1336
10/22/2014 1:03,0,51.0518,49.702,48.7794,0,0,49.0804,49.6802,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,149.583,0,22.1336
10/22/2014 1:04,0,51.0518,49.702,48.7794,0,0,49.0804,49.6802,1.5,0,0.0362996,100,1,0,27.9812,28,190,190,151.068,0,21.9255
10/22/2014 1:05,0,50.8471,49.702,48.7385,0,0,49.0864,49.6802,1.5,0,0.036516,100,1,0,27.8745,28,190,190,152.022,0,22.0264
10/22/2014 1:06,0,50.8471,49.702,48.7385,0,0,49.0864,49.6802,1.5,0,0.036516,100,1,0,27.9489,28,190,190,152.658,0,22.2198
10/22/2014 1:07,0,50.8471,49.702,48.6566,0,0,49.0864,49.5983,1.5,0,0.036516,100,1,0,26.0629,28,190,190,153.295,0,23.222
10/22/2014 1:08,0,50.8471,49.702,48.6566,0,0,49.0864,49.5983,1.5,0,0.036516,100,1,0,29.7669,28,190,190,153.825,0,23.222
10/22/2014 1:09,0,50.8471,49.702,48.6566,0,0,49.0864,49.5983,1.5,0,0.036516,100,1,0,29.9287,28,190,190,153.825,0,21.9141
10/22/2014 1:10,0,50.8471,49.702,48.6157,0,0,49.1218,49.5983,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,153.931,0,22.2331
10/22/2014 1:11,0,50.8471,49.702,48.6157,0,0,49.1218,49.5983,1.5,0,0.0362996,100,1,0,28.4406,28,190,190,153.719,0,22.0498
10/22/2014 1:12,0,50.8471,49.6264,48.6157,0,0,49.1218,49.5165,1.5,0,0.0369484,100,1,0,28.2465,28,190,190,152.552,0,21.9305
10/22/2014 1:13,0,50.8471,49.6264,48.6157,0,0,49.1218,49.5165,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,149.689,0,21.9305
10/22/2014 1:14,0,50.9086,49.6264,48.6157,0,0,49.1321,49.5165,1.5,0,0.036516,100,1,0,27.8615,28,190,190,149.159,0,22.0341
10/22/2014 1:15,0,50.9086,49.6264,48.6157,0,0,49.1321,49.5165,1.5,0,0.036516,100,1,0,28.0362,28,190,190,151.174,0,22.1026
10/22/2014 1:16,0,50.9086,49.6264,48.6157,0,0,49.1321,49.5165,1.5,0,0.036516,100,1,0,29.7411,28,190,190,153.189,0,22.746
10/22/2014 1:17,0,50.9086,49.702,48.6157,0,0,49.1321,49.5165,1.5,0,0.0362996,100,1,0,29.8219,28,190,190,153.401,0,21.6466
10/22/2014 1:18,0,50.9086,49.702,48.6157,0,0,49.1321,49.5165,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,153.613,0,21.6466
10/22/2014 1:19,0,50.9495,49.5508,48.5746,0,0,49.1572,49.4755,1.5,0,0.0367321,100,1,0,28.4406,28,190,190,153.613,0,22.1111
10/22/2014 1:20,0,50.9495,49.5508,48.5746,0,0,49.1572,49.4755,1.5,0,0.0367321,100,1,0,28.7382,28,190,190,153.719,0,21.8651
10/22/2014 1:21,0,50.9495,49.5508,48.5746,0,0,49.1572,49.4755,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,151.598,0,21.9166
10/22/2014 1:22,0,50.9495,49.5508,48.5746,0,0,49.1572,49.4345,1.5,0,0.0367321,100,1,0,28.253,28,190,190,150.219,0,21.8357
10/22/2014 1:23,0,50.9495,49.5508,48.5746,0,0,49.1572,49.4345,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,151.28,0,21.8357
10/22/2014 1:24,0,51.1747,49.5508,48.5746,0,0,49.1542,49.3936,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,152.446,0,21.7319
10/22/2014 1:25,0,51.1747,49.5508,48.5746,0,0,49.1542,49.3936,1.5,0,0.0367321,100,1,0,27.758,28,190,190,152.658,0,22.0291
10/22/2014 1:26,0,51.1747,49.5508,48.5746,0,0,49.1542,49.3936,1.5,0,0.0367321,100,1,0,26.6678,28,190,190,153.613,0,22.677
10/22/2014 1:27,0,51.1747,49.5508,48.6157,0,0,49.1542,49.3936,1.5,0,0.0362996,100,1,0,29.2267,28,190,190,154.25,0,21.8205
10/22/2014 1:28,0,51.1747,49.5508,48.6157,0,0,49.1542,49.3936,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,154.78,0,21.8205
10/22/2014 1:29,0,51.0928,49.702,48.5746,0,0,49.1735,49.3527,1.5,0,0.036516,100,1,0,28.3435,28,190,190,154.992,0,22.1744
10/22/2014 1:30,0,51.0928,49.702,48.5746,0,0,49.1735,49.3527,1.5,0,0.036516,100,1,0,28.0362,28,190,190,154.886,0,21.9808
10/22/2014 1:31,0,51.0928,49.702,48.5746,0,0,49.1735,49.3527,1.5,0,0.036516,100,1,0,27.9489,28,190,190,154.78,0,21.9808
10/22/2014 1:32,0,51.0928,49.5508,48.6157,0,0,49.1735,49.3527,1.5,0,0.0356507,100,1,0,28.0492,28,190,190,150.007,0,22.132
10/22/2014 1:33,0,51.0928,49.5508,48.6157,0,0,49.1735,49.3527,1.5,0,0.0356507,100,1,0,28.2012,28,190,190,149.795,0,22.132
10/22/2014 1:34,0,50.8676,49.5508,48.5746,0,0,49.1779,49.3527,1.5,0,0.036516,100,1,0,27.6513,28,190,190,151.704,0,22.1823
10/22/2014 1:35,0,50.8676,49.5508,48.5746,0,0,49.1779,49.3527,1.5,0,0.036516,100,1,0,26.7617,28,190,190,153.401,0,22.7232
10/22/2014 1:36,0,50.8676,49.5508,48.5746,0,0,49.1779,49.3527,1.5,0,0.036516,100,1,0,29.6084,28,190,190,154.144,0,21.6047
10/22/2014 1:37,0,50.8676,49.5508,48.5746,0,0,49.1779,49.3117,1.5,0,0.0362996,100,1,0,27.5057,28,190,190,154.356,0,22.2418
10/22/2014 1:38,0,50.8676,49.5508,48.5746,0,0,49.1779,49.3117,1.5,0,0.0362996,100,1,0,28.3824,28,190,190,154.568,0,22.2418
10/22/2014 1:39,0,50.929,49.6264,48.5338,0,0,49.1779,49.2708,1.5,0,0.036516,100,1,0,28.5473,28,190,190,154.568,0,21.8889
10/22/2014 1:40,0,50.929,49.6264,48.5338,0,0,49.1779,49.2708,1.5,0,0.036516,100,1,0,27.9424,28,190,190,153.295,0,22.0599
10/22/2014 1:41,0,50.929,49.6264,48.5338,0,0,49.1779,49.2708,1.5,0,0.036516,100,1,0,28.2465,28,190,190,150.749,0,22.0599
10/22/2014 1:42,0,50.929,49.6264,48.4928,0,0,49.2147,49.2708,1.5,0,0.036516,100,1,0,27.9359,28,190,190,151.916,0,22.2001
10/22/2014 1:43,0,50.929,49.6264,48.4928,0,0,49.2147,49.2708,1.5,0,0.036516,100,1,0,28.1591,28,190,190,152.658,0,22.2001
10/22/2014 1:44,0,50.8267,49.4753,48.4928,0,0,49.2147,49.2298,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,152.34,0,22.1167
10/22/2014 1:45,0,50.8267,49.4753,48.4928,0,0,49.2147,49.2298,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,152.128,0,22.1506
10/22/2014 1:46,0,50.8267,49.3997,48.4518,0,0,49.228,49.1889,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,152.552,0,22.1506
10/22/2014 1:47,0,50.8267,49.3997,48.4518,0,0,49.228,49.1889,1.5,0,0.0358672,100,1,0,27.7839,28,190,190,152.764,0,22.3895
10/22/2014 1:48,0,50.8267,49.3997,48.4518,0,0,49.228,49.1889,1.5,0,0.0358672,100,1,0,29.3464,28,190,190,152.764,0,22.9336
10/22/2014 1:49,0,50.9495,49.4753,48.4928,0,0,49.228,49.1889,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,152.977,0,21.844
10/22/2014 1:50,0,50.9495,49.4753,48.4928,0,0,49.228,49.1889,1.5,0,0.0362996,100,1,0,27.3633,28,190,190,153.189,0,22.4088
10/22/2014 1:51,0,50.9495,49.4753,48.4928,0,0,49.228,49.1889,1.5,0,0.0362996,100,1,0,28.2465,28,190,190,153.083,0,22.4088
10/22/2014 1:52,0,50.9495,49.3997,48.4518,0,0,49.2324,49.1889,1.5,0,0.0358672,100,1,0,27.7645,28,190,190,152.658,0,22.1257
10/22/2014 1:53,0,50.9495,49.3997,48.4518,0,0,49.2324,49.1889,1.5,0,0.0358672,100,1,0,28.1527,28,190,190,149.795,0,22.3209
10/22/2014 1:54,0,50.8471,49.4753,48.4928,0,0,49.2324,49.1889,1.5,0,0.036516,100,1,0,27.9295,28,190,190,150.643,0,22.1908
10/22/2014 1:55,0,50.8471,49.4753,48.4928,0,0,49.2324,49.1889,1.5,0,0.036516,100,1,0,28.0362,28,190,190,152.446,0,22.2366
10/22/2014 1:56,0,50.8471,49.5508,48.4518,0,0,49.2649,49.1479,1.5,0,0.036516,100,1,0,28.2465,28,190,190,152.871,0,22.2366
10/22/2014 1:57,0,50.8471,49.5508,48.4518,0,0,49.2649,49.1479,1.5,0,0.036516,100,1,0,27.2566,28,190,190,153.083,0,22.2076
10/22/2014 1:58,0,50.7448,49.3997,48.4518,0,0,49.2649,49.1069,1.5,0,0.0362996,100,1,0,29.437,28,190,190,153.719,0,23.1238
10/22/2014 1:59,0,50.7448,49.3997,48.4518,0,0,49.2649,49.1069,1.5,0,0.0362996,100,1,0,27.5574,28,190,190,153.825,0,21.9745
10/22/2014 2:00,0,50.7448,49.3997,48.4518,0,0,49.2649,49.1069,1.5,0,0.0362996,100,1,0,28.253,28,190,190,153.825,0,22.5237
10/22/2014 2:01,0,50.7448,49.4753,48.4109,0,0,49.2561,49.1069,1.5,0,0.0367321,100,1,0,28.3824,28,190,190,154.144,0,22.2407
10/22/2014 2:02,0,50.7448,49.4753,48.4109,0,0,49.2561,49.1069,1.5,0,0.0367321,100,1,0,28.0686,28,190,190,153.825,0,22.2407
10/22/2014 2:03,0,50.7448,49.4753,48.4109,0,0,49.2561,49.1069,1.5,0,0.0367321,100,1,0,28.3435,28,190,190,152.128,0,22.4395
10/22/2014 2:04,0,50.3763,49.4753,48.4109,0,0,49.2561,49.1069,1.5,0,0.0362996,100,1,0,27.3633,28,190,190,149.371,0,22.2063
10/22/2014 2:05,0,50.3763,49.4753,48.4109,0,0,49.2561,49.1069,1.5,0,0.0362996,100,1,0,26.8587,28,190,190,151.81,0,22.7032
10/22/2014 2:06,0,50.3763,49.4753,48.3699,0,0,49.2708,49.066,1.5,0,0.036516,100,1,0,28.1527,28,190,190,153.189,0,22.2353
10/22/2014 2:07,0,50.3763,49.4753,48.3699,0,0,49.2708,49.066,1.5,0,0.036516,100,1,0,27.9489,28,190,190,153.825,0,22.2353
10/22/2014 2:08,0,50.3763,49.4753,48.3699,0,0,49.2708,49.066,1.5,0,0.036516,100,1,0,28.033,28,190,190,153.613,0,22.3154
