Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/22/2014 2:09,0,50.6833,49.4753,48.3699,0,0,49.2708,49.1069,1.5,0,0.0358672,100,1,0,27.923,28,190,190,153.613,0,22.3154
10/22/2014 2:10,0,50.6833,49.4753,48.3699,0,0,49.2708,49.1069,1.5,0,0.0358672,100,1,0,28.4341,28,190,190,152.871,0,22.1321
10/22/2014 2:11,0,50.6833,49.5508,48.4109,0,0,49.2974,49.066,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,151.28,0,22.1784
10/22/2014 2:12,0,50.6833,49.5508,48.4109,0,0,49.2974,49.066,1.5,0,0.0358672,100,1,0,27.771,28,190,190,149.583,0,22.1784
10/22/2014 2:13,0,50.6424,49.5508,48.4109,0,0,49.2974,49.1069,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,150.749,0,22.3846
10/22/2014 2:14,0,50.6424,49.5508,48.4109,0,0,49.2974,49.1069,1.5,0,0.0362996,100,1,0,27.1725,28,190,190,152.34,0,22.2869
10/22/2014 2:15,0,50.6424,49.5508,48.4109,0,0,49.2974,49.1069,1.5,0,0.0362996,100,1,0,26.8522,28,190,190,152.658,0,22.8669
10/22/2014 2:16,0,50.6424,49.5508,48.4109,0,0,49.2886,49.066,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,153.189,0,22.4619
10/22/2014 2:17,0,50.6424,49.5508,48.4109,0,0,49.2886,49.066,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,153.507,0,22.4619
10/22/2014 2:18,0,50.6424,49.5508,48.4109,0,0,49.2886,49.066,1.5,0,0.0362996,100,1,0,28.2594,28,190,190,153.825,0,22.614
10/22/2014 2:19,0,50.6833,49.5508,48.4518,0,0,49.2886,49.066,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,153.719,0,22.4468
10/22/2014 2:20,0,50.6833,49.5508,48.4518,0,0,49.2886,49.066,1.5,0,0.0356507,100,1,0,27.8551,28,190,190,152.552,0,22.3073
10/22/2014 2:21,0,50.6833,49.702,48.4928,0,0,49.3034,49.066,1.5,0,0.0362996,100,1,0,28.1527,28,190,190,150.007,0,22.2384
10/22/2014 2:22,0,50.6833,49.702,48.4928,0,0,49.3034,49.066,1.5,0,0.0362996,100,1,0,28.0621,28,190,190,148.735,0,22.2384
10/22/2014 2:23,0,50.9904,49.6264,48.4928,0,0,49.3034,49.066,1.5,0,0.0358672,100,1,0,28.0362,28,190,190,150.749,0,22.4219
10/22/2014 2:24,0,50.9904,49.6264,48.4928,0,0,49.3034,49.066,1.5,0,0.0358672,100,1,0,27.2501,28,190,190,153.295,0,22.3455
10/22/2014 2:25,0,50.9904,49.6264,48.4928,0,0,49.3034,49.066,1.5,0,0.0358672,100,1,0,26.8587,28,190,190,153.401,0,22.9898
10/22/2014 2:26,0,50.9904,49.702,48.4928,0,0,49.3299,49.025,1.5,0,0.0354346,100,1,0,29.3399,28,190,190,153.295,0,22.0634
10/22/2014 2:27,0,50.9904,49.702,48.4928,0,0,49.3299,49.025,1.5,0,0.0354346,100,1,0,27.7451,28,190,190,153.507,0,22.0634
10/22/2014 2:28,0,50.9904,49.702,48.4928,0,0,49.3299,49.025,1.5,0,0.0360833,100,1,0,28.3338,28,190,190,153.613,0,22.519
10/22/2014 2:29,0,50.9904,49.702,48.4928,0,0,49.3299,49.025,1.5,0,0.0360833,100,1,0,27.8551,28,190,190,152.764,0,22.2002
10/22/2014 2:30,0,50.9904,49.702,48.4928,0,0,49.3299,49.025,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,151.492,0,22.4228
10/22/2014 2:31,0,51.0518,49.702,48.5338,0,0,49.3476,49.025,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,149.901,0,22.35
10/22/2014 2:32,0,51.0518,49.702,48.5338,0,0,49.3476,49.025,1.5,0,0.0362996,100,1,0,28.1527,28,190,190,151.068,0,22.35
10/22/2014 2:33,0,51.0518,49.702,48.5338,0,0,49.3476,49.025,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,152.34,0,22.2669
10/22/2014 2:34,0,51.0314,49.702,48.5338,0,0,49.3476,49.025,1.5,0,0.036516,100,1,0,27.9489,28,190,190,152.871,0,22.3783
10/22/2014 2:35,0,51.0314,49.702,48.5338,0,0,49.3476,49.025,1.5,0,0.036516,100,1,0,27.1434,28,190,190,153.931,0,23.0896
10/22/2014 2:36,0,51.0314,49.702,48.5338,0,0,49.3535,49.025,1.5,0,0.0362996,100,1,0,29.5372,28,190,190,154.25,0,22.0101
10/22/2014 2:37,0,51.0314,49.702,48.5338,0,0,49.3535,49.025,1.5,0,0.0362996,100,1,0,27.5574,28,190,190,154.356,0,22.0101
10/22/2014 2:38,0,51.0314,49.702,48.5338,0,0,49.3535,49.025,1.5,0,0.0358672,100,1,0,27.771,28,190,190,154.25,0,22.3914
10/22/2014 2:39,0,51.0314,49.702,48.5338,0,0,49.3535,49.025,1.5,0,0.0358672,100,1,0,27.8421,28,190,190,154.462,0,22.1703
10/22/2014 2:40,0,51.0314,49.702,48.5338,0,0,49.3535,49.025,1.5,0,0.0358672,100,1,0,28.033,28,190,190,152.764,0,22.2146
10/22/2014 2:41,0,51.1747,49.7776,48.6157,0,0,49.3535,49.025,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,149.689,0,22.3087
10/22/2014 2:42,0,51.1747,49.7776,48.6157,0,0,49.3535,49.025,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,150.325,0,22.3087
10/22/2014 2:43,0,51.1747,49.7776,48.6157,0,0,49.3535,49.025,1.5,0,0.0358672,100,1,0,27.0722,28,190,190,152.552,0,22.7125
10/22/2014 2:44,0,51.1747,49.7776,48.6157,0,0,49.3535,49.025,1.5,0,0.0358672,100,1,0,28.8385,28,190,190,153.825,0,21.9704
10/22/2014 2:45,0,51.1747,49.7776,48.6157,0,0,49.3535,49.025,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,154.25,0,22.5485
10/22/2014 2:46,0,51.0724,49.8531,48.6157,0,0,49.3535,48.9842,1.5,0,0.0360833,100,1,0,27.8551,28,190,190,154.25,0,22.4445
10/22/2014 2:47,0,51.0724,49.8531,48.6157,0,0,49.3535,48.9842,1.5,0,0.0360833,100,1,0,27.9359,28,190,190,153.931,0,22.4445
10/22/2014 2:48,0,51.0724,49.8531,48.6976,0,0,49.3653,49.025,1.5,0,0.0362996,100,1,0,28.4406,28,190,190,152.871,0,22.518
10/22/2014 2:49,0,51.0724,49.8531,48.6976,0,0,49.3653,49.025,1.5,0,0.0362996,100,1,0,28.0362,28,190,190,150.643,0,22.3495
10/22/2014 2:50,0,51.0724,49.8531,48.6976,0,0,49.3653,49.025,1.5,0,0.0362996,100,1,0,27.8874,28,190,190,152.022,0,22.4814
10/22/2014 2:51,0,51.1952,49.8531,48.6976,0,0,49.3653,48.9842,1.5,0,0.0356507,100,1,0,27.8745,28,190,190,152.446,0,22.5209
10/22/2014 2:52,0,51.1952,49.8531,48.6976,0,0,49.3653,48.9842,1.5,0,0.0356507,100,1,0,27.8615,28,190,190,152.234,0,22.5209
10/22/2014 2:53,0,51.1952,50.1176,48.7385,0,0,49.3889,49.025,1.5,0,0.0360833,100,1,0,27.9295,28,190,190,152.446,0,22.5573
10/22/2014 2:54,0,51.1952,50.1176,48.7385,0,0,49.3889,49.025,1.5,0,0.0360833,100,1,0,26.9719,28,190,190,153.083,0,23.1715
10/22/2014 2:55,0,51.3999,49.9287,48.7794,0,0,49.3889,49.025,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,153.507,0,21.913
10/22/2014 2:56,0,51.3999,49.9287,48.7794,0,0,49.3889,49.025,1.5,0,0.0360833,100,1,0,27.6448,28,190,190,153.507,0,22.5412
10/22/2014 2:57,0,51.3999,49.9287,48.7794,0,0,49.3889,49.025,1.5,0,0.0360833,100,1,0,28.9517,28,190,190,153.401,0,22.5412
10/22/2014 2:58,0,51.3999,49.9287,48.8204,0,0,49.4155,48.9842,1.5,0,0.0360833,100,1,0,28.2465,28,190,190,153.189,0,22.0353
10/22/2014 2:59,0,51.3999,49.9287,48.8204,0,0,49.4155,48.9842,1.5,0,0.0360833,100,1,0,28.0556,28,190,190,152.234,0,22.1667
10/22/2014 3:00,0,51.5841,50.0043,48.9022,0,0,49.4155,49.025,1.5,0,0.0362996,100,1,0,28.0362,28,190,190,149.583,0,22.035
10/22/2014 3:01,0,51.5841,50.0043,48.9022,0,0,49.4155,49.025,1.5,0,0.0362996,100,1,0,27.758,28,190,190,151.916,0,22.2851
10/22/2014 3:02,0,51.5841,50.0043,48.9022,0,0,49.4155,49.025,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,153.401,0,22.2851
10/22/2014 3:03,0,51.5841,50.0798,48.9842,0,0,49.4214,49.066,1.5,0,0.0362996,100,1,0,27.0593,28,190,190,153.825,0,22.6834
10/22/2014 3:04,0,51.5841,50.0798,48.9842,0,0,49.4214,49.066,1.5,0,0.0362996,100,1,0,28.6606,28,190,190,153.825,0,22.2615
10/22/2014 3:05,0,51.6251,50.0043,48.9842,0,0,49.4214,49.066,1.5,0,0.0360833,100,1,0,28.1527,28,190,190,154.037,0,22.2615
10/22/2014 3:06,0,51.6251,50.0043,48.9842,0,0,49.4214,49.066,1.5,0,0.0360833,100,1,0,28.2465,28,190,190,154.037,0,22.3718
10/22/2014 3:07,0,51.6251,50.0043,48.9842,0,0,49.4214,49.066,1.5,0,0.0360833,100,1,0,28.5538,28,190,190,153.825,0,22.3718
10/22/2014 3:08,0,51.6251,50.0798,49.025,0,0,49.4361,49.066,1.5,0,0.0360833,100,1,0,28.253,28,190,190,152.128,0,22.0766
10/22/2014 3:09,0,51.6251,50.0798,49.025,0,0,49.4361,49.066,1.5,0,0.0360833,100,1,0,28.2465,28,190,190,149.901,0,22.0836
10/22/2014 3:10,0,51.9731,50.1176,49.066,0,0,49.4361,49.1069,1.5,0,0.0360833,100,1,0,28.4406,28,190,190,150.431,0,22.0836
10/22/2014 3:11,0,51.9731,50.1176,49.066,0,0,49.4361,49.1069,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,153.189,0,21.7506
10/22/2014 3:12,0,51.9731,50.1176,49.066,0,0,49.4361,49.1069,1.5,0,0.0360833,100,1,0,28.3209,28,190,190,152.977,0,21.7506
10/22/2014 3:13,0,51.9731,50.1176,49.1479,0,0,49.4421,49.1069,1.5,0,0.0360833,100,1,0,28.2077,28,190,190,152.658,0,21.8573
10/22/2014 3:14,0,51.9731,50.1176,49.1479,0,0,49.4421,49.1069,1.5,0,0.0360833,100,1,0,28.1462,28,190,190,152.552,0,21.8751
10/22/2014 3:15,0,51.9936,50.1932,49.1889,0,0,49.4421,49.1069,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,152.446,0,21.8751
10/22/2014 3:16,0,51.9936,50.1932,49.1889,0,0,49.4421,49.1069,1.5,0,0.0360833,100,1,0,27.9748,28,190,190,153.613,0,21.9324
10/22/2014 3:17,0,51.9936,50.1932,49.1889,0,0,49.4421,49.1069,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,153.931,0,21.8102
10/22/2014 3:18,0,51.9936,50.1932,49.2298,0,0,49.4686,49.1069,1.5,0,0.0356507,100,1,0,27.4636,28,190,190,154.037,0,21.8102
10/22/2014 3:19,0,51.9936,50.1932,49.2298,0,0,49.4686,49.1069,1.5,0,0.0356507,100,1,0,26.5773,28,190,190,153.825,0,22.9209
10/22/2014 3:20,0,52.0345,50.2688,49.2708,0,0,49.4686,49.1479,1.5,0,0.0358672,100,1,0,29.3464,28,190,190,153.931,0,21.6129
10/22/2014 3:21,0,52.0345,50.2688,49.2708,0,0,49.4686,49.1479,1.5,0,0.0358672,100,1,0,27.331,28,190,190,154.356,0,21.6129
10/22/2014 3:22,0,52.0345,50.2688,49.2708,0,0,49.4686,49.1479,1.5,0,0.0358672,100,1,0,28.6476,28,190,190,154.886,0,21.8205
10/22/2014 3:23,0,52.0345,50.3444,49.3527,0,0,49.4834,49.1889,1.5,0,0.0358672,100,1,0,27.6448,28,190,190,155.205,0,21.8205
10/22/2014 3:24,0,52.0345,50.3444,49.3527,0,0,49.4834,49.1889,1.5,0,0.0358672,100,1,0,27.7645,28,190,190,154.356,0,22.1501
10/22/2014 3:25,0,52.3007,50.4199,49.4345,0,0,49.4834,49.1889,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,151.28,0,22.0989
10/22/2014 3:26,0,52.3007,50.4199,49.4345,0,0,49.4834,49.1889,1.5,0,0.0352182,100,1,0,27.4151,28,190,190,152.871,0,22.4159
10/22/2014 3:27,0,52.3007,50.4199,49.5165,0,0,49.4892,49.1889,1.5,0,0.0358672,100,1,0,27.0593,28,190,190,154.462,0,23.1528
10/22/2014 3:28,0,52.3007,50.4199,49.5165,0,0,49.4892,49.1889,1.5,0,0.0358672,100,1,0,29.6278,28,190,190,154.886,0,23.1528
10/22/2014 3:29,0,52.3007,50.4199,49.5165,0,0,49.4892,49.1889,1.5,0,0.0358672,100,1,0,29.4111,28,190,190,154.992,0,22.0325
10/22/2014 3:30,0,52.4849,50.5711,49.5574,0,0,49.4892,49.1889,1.5,0,0.0360833,100,1,0,27.5704,28,190,190,154.78,0,22.6334
10/22/2014 3:31,0,52.4849,50.5711,49.5574,0,0,49.4892,49.1889,1.5,0,0.0360833,100,1,0,28.253,28,190,190,154.674,0,22.6334
10/22/2014 3:32,0,52.4849,50.5711,49.5574,0,0,49.4892,49.1889,1.5,0,0.0360833,100,1,0,27.758,28,190,190,151.704,0,22.4793
10/22/2014 3:33,0,52.4849,50.7222,49.6393,0,0,49.5011,49.2298,1.5,0,0.0354346,100,1,0,28.0556,28,190,190,149.901,0,22.4793
10/22/2014 3:34,0,52.4849,50.7222,49.6393,0,0,49.5011,49.2298,1.5,0,0.0354346,100,1,0,28.0427,28,190,190,150.749,0,22.5224
10/22/2014 3:35,0,52.403,50.6467,49.6802,0,0,49.5011,49.2708,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,152.234,0,22.5233
10/22/2014 3:36,0,52.403,50.6467,49.6802,0,0,49.5011,49.2708,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,152.658,0,22.5233
10/22/2014 3:37,0,52.403,50.6844,49.7211,0,0,49.5188,49.3117,1.5,0,0.0356507,100,1,0,26.8587,28,190,190,153.295,0,23.3732
10/22/2014 3:38,0,52.403,50.6844,49.7211,0,0,49.5188,49.3117,1.5,0,0.0356507,100,1,0,29.796,28,190,190,153.719,0,23.3732
10/22/2014 3:39,0,52.403,50.6844,49.7211,0,0,49.5188,49.3117,1.5,0,0.0356507,100,1,0,29.9287,28,190,190,153.931,0,22.2122
10/22/2014 3:40,0,52.4849,50.7222,49.7621,0,0,49.5188,49.3117,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,153.825,0,22.5726
10/22/2014 3:41,0,52.4849,50.7222,49.7621,0,0,49.5188,49.3117,1.5,0,0.0352182,100,1,0,28.4665,28,190,190,153.825,0,22.5726
10/22/2014 3:42,0,52.4849,50.7222,49.803,0,0,49.5365,49.3527,1.5,0,0.0356507,100,1,0,28.4471,28,190,190,151.492,0,22.232
10/22/2014 3:43,0,52.4849,50.7222,49.803,0,0,49.5365,49.3527,1.5,0,0.0356507,100,1,0,28.3177,28,190,190,149.477,0,22.232
10/22/2014 3:44,0,52.4849,50.7222,49.803,0,0,49.5365,49.3527,1.5,0,0.0356507,100,1,0,28.1397,28,190,190,150.219,0,22.1329
10/22/2014 3:46,0,52.3621,50.7978,49.844,0,0,49.5365,49.3936,1.5,0,0.0356507,100,1,0,27.7645,28,190,190,153.931,0,22.2329
10/22/2014 3:47,0,52.3621,50.7978,49.8849,0,0,49.5571,49.4345,1.5,0,0.0360833,100,1,0,26.1341,28,190,190,154.78,0,21.9858
10/22/2014 3:48,0,52.3621,50.7978,49.8849,0,0,49.5571,49.4345,1.5,0,0.0360833,100,1,0,27.4636,28,190,190,154.992,0,21.9858
10/22/2014 3:49,0,52.3621,50.7978,49.8849,0,0,49.5571,49.4345,1.5,0,0.0360833,100,1,0,27.8906,28,190,190,154.886,0,22.3666
10/22/2014 3:51,0,52.3211,50.9489,49.844,0,0,49.5571,49.4345,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,154.356,0,22.3908
10/22/2014 3:52,0,52.3211,50.9489,49.844,0,0,49.5601,49.4755,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,153.507,0,22.3756
10/22/2014 3:53,0,52.3211,50.9489,49.844,0,0,49.5601,49.4755,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,149.265,0,22.3412
10/22/2014 3:54,0,52.2188,50.9489,49.844,0,0,49.5601,49.5165,1.5,0,0.0358672,100,1,0,28.0621,28,190,190,150.643,0,22.4809
10/22/2014 3:55,0,52.2188,50.9489,49.844,0,0,49.5601,49.5165,1.5,0,0.0358672,100,1,0,28.0492,28,190,190,152.446,0,22.5124
10/22/2014 3:56,0,52.2188,50.9489,49.844,0,0,49.5601,49.5165,1.5,0,0.0358672,100,1,0,27.111,28,190,190,153.507,0,22.5124
10/22/2014 3:57,0,52.2188,50.9489,49.844,0,0,49.5601,49.5574,1.5,0,0.036516,100,1,0,29.0488,28,190,190,153.825,0,22.1934
10/22/2014 3:58,0,52.2188,50.9489,49.844,0,0,49.5601,49.5574,1.5,0,0.036516,100,1,0,27.7451,28,190,190,153.931,0,22.1934
10/22/2014 3:59,0,52.2188,51.0245,49.844,0,0,49.569,49.5983,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,154.037,0,22.5272
10/22/2014 4:00,0,52.2188,51.0245,49.844,0,0,49.569,49.5983,1.5,0,0.0360833,100,1,0,28.4471,28,190,190,153.719,0,22.1871
10/22/2014 4:01,0,52.2188,51.0245,49.844,0,0,49.569,49.5983,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,152.658,0,22.1871
10/22/2014 4:02,0,52.2188,50.9489,49.844,0,0,49.569,49.5983,1.5,0,0.0360833,100,1,0,28.5409,28,190,190,150.961,0,22.4976
10/22/2014 4:03,0,52.2188,50.9489,49.844,0,0,49.569,49.5983,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,151.916,0,22.286
10/22/2014 4:04,0,52.1369,51.0245,49.803,0,0,56.4519,49.6393,1.5,0,0.0356507,100,1,0,28.0362,28,190,190,153.083,0,22.2467
10/22/2014 4:05,0,52.1369,51.0245,49.803,0,0,56.4519,49.6393,1.5,0,0.0356507,100,1,0,27.3698,28,190,190,153.719,0,22.4785
10/22/2014 4:06,0,52.1369,51.0245,49.803,0,0,56.4519,49.6393,1.5,0,0.0356507,100,1,0,27.5574,28,190,190,154.144,0,22.4785
10/22/2014 4:07,0,52.1369,51.1757,49.803,0,0,56.4519,49.6802,1.5,0,0.0358672,100,1,0,27.2501,28,190,190,154.356,0,23.4178
10/22/2014 4:08,0,52.1369,51.1757,49.803,0,0,56.4519,49.6802,1.5,0,0.0358672,100,1,0,27.6448,28,190,190,154.356,0,22.2054
10/22/2014 4:09,0,52.2393,51.0245,49.803,0,0,56.5073,49.6802,1.5,0,0.0354346,100,1,0,27.8551,28,190,190,154.25,0,22.5459
10/22/2014 4:10,0,52.2393,51.0245,49.803,0,0,56.5073,49.6802,1.5,0,0.0354346,100,1,0,28.253,28,190,190,154.144,0,22.2278
10/22/2014 4:11,0,52.2393,50.9489,49.7621,0,0,56.5073,49.6802,1.5,0,0.0354346,100,1,0,27.9489,28,190,190,153.507,0,22.2278
10/22/2014 4:12,0,52.2393,50.9489,49.7621,0,0,56.5073,49.6802,1.5,0,0.0354346,100,1,0,28.1591,28,190,190,151.28,0,22.4741
10/22/2014 4:13,0,52.2393,50.9489,49.7621,0,0,56.5073,49.6802,1.5,0,0.0354346,100,1,0,27.5574,28,190,190,150.855,0,22.3366
10/22/2014 4:14,0,52.096,50.9489,49.7621,0,0,56.5885,49.6802,1.5,0,0.0352182,100,1,0,27.5574,28,190,190,152.977,0,22.7899
10/22/2014 4:15,0,52.096,50.9489,49.7621,0,0,56.5885,49.6802,1.5,0,0.0352182,100,1,0,27.1498,28,190,190,153.931,0,22.0533
10/22/2014 4:16,0,52.096,50.8734,49.7211,0,0,56.5885,49.6802,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,154.25,0,22.0533
10/22/2014 4:17,0,52.096,50.8734,49.7211,0,0,56.5885,49.6802,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,154.144,0,22.351
10/22/2014 4:18,0,52.096,50.8734,49.7211,0,0,56.5885,49.6802,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,154.037,0,22.2971
10/22/2014 4:19,0,51.9936,50.8734,49.7211,0,0,57.2039,49.6802,1.5,0,0.0356507,100,1,0,27.9489,28,190,190,152.871,0,22.1654
10/22/2014 4:20,0,51.9936,50.8734,49.7211,0,0,57.2039,49.6802,1.5,0,0.0356507,100,1,0,27.8615,28,190,190,151.068,0,22.4155
10/22/2014 4:21,0,51.9936,50.8734,49.7211,0,0,57.2039,49.7211,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,150.325,0,22.4155
10/22/2014 4:22,0,51.9936,50.8734,49.7211,0,0,57.2039,49.7211,1.5,0,0.0360833,100,1,0,27.8551,28,190,190,151.81,0,22.2009
10/22/2014 4:23,0,51.9936,50.8734,49.7211,0,0,57.2039,49.7211,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,152.764,0,22.3881
10/22/2014 4:24,0,51.9936,50.7978,49.7211,0,0,57.2187,49.7211,1.5,0,0.0356507,100,1,0,27.7095,28,190,190,153.189,0,22.4685
10/22/2014 4:25,0,51.9936,50.7978,49.7211,0,0,57.2187,49.7211,1.5,0,0.0356507,100,1,0,26.1696,28,190,190,153.931,0,23.3266
10/22/2014 4:26,0,52.1574,50.7978,49.7211,0,0,57.2187,49.7211,1.5,0,0.0358672,100,1,0,29.8737,28,190,190,154.568,0,23.3266
10/22/2014 4:27,0,52.1574,50.7978,49.7211,0,0,57.2187,49.7211,1.5,0,0.0358672,100,1,0,27.6577,28,190,190,154.674,0,22.1364
10/22/2014 4:28,0,52.1574,50.7978,49.7211,0,0,57.2372,49.7211,1.5,0,0.0354346,100,1,0,27.758,28,190,190,154.462,0,22.4343
10/22/2014 4:29,0,52.1574,50.7978,49.7211,0,0,57.2372,49.7211,1.5,0,0.0354346,100,1,0,28.35,28,190,190,154.356,0,22.4343
10/22/2014 4:30,0,52.1574,50.7978,49.7211,0,0,57.2372,49.7211,1.5,0,0.0354346,100,1,0,27.868,28,190,190,151.598,0,22.3527
10/22/2014 4:31,0,52.3416,50.8734,49.7621,0,0,57.2372,49.7211,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,149.689,0,22.3853
10/22/2014 4:32,0,52.3416,50.8734,49.7621,0,0,57.2372,49.7211,1.5,0,0.0358672,100,1,0,28.3435,28,190,190,151.28,0,22.3853
10/22/2014 4:33,0,52.3416,50.8734,49.7621,0,0,57.2372,49.7211,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,153.295,0,22.3654
10/22/2014 4:34,0,52.3416,51.1001,49.803,0,0,57.2556,49.7211,1.5,0,0.0354346,100,1,0,27.771,28,190,190,153.825,0,22.3897
10/22/2014 4:35,0,52.3416,51.1001,49.803,0,0,57.2556,49.7211,1.5,0,0.0354346,100,1,0,29.0423,28,190,190,154.356,0,22.952
10/22/2014 4:36,0,52.1369,50.7978,49.7621,0,0,57.2556,49.7211,1.5,0,0.0356507,100,1,0,29.6311,28,190,190,154.568,0,21.833
10/22/2014 4:37,0,52.1369,50.7978,49.7621,0,0,57.2556,49.7211,1.5,0,0.0356507,100,1,0,27.758,28,190,190,154.674,0,21.833
10/22/2014 4:38,0,52.1369,50.7978,49.7621,0,0,57.322,49.7211,1.5,0,0.0358672,100,1,0,27.4507,28,190,190,154.674,0,22.6918
10/22/2014 4:39,0,52.1369,50.7978,49.7621,0,0,57.322,49.7211,1.5,0,0.0358672,100,1,0,28.832,28,190,190,154.356,0,22.1895
10/22/2014 4:40,0,52.1369,50.7978,49.7621,0,0,57.322,49.7211,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,151.068,0,22.2848
10/22/2014 4:41,0,52.1574,50.7978,49.7211,0,0,57.322,49.7211,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,149.795,0,22.3207
10/22/2014 4:42,0,52.1574,50.7978,49.7211,0,0,57.322,49.7211,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,151.174,0,22.3207
10/22/2014 4:43,0,52.1574,50.8734,49.7211,0,0,57.3478,49.7621,1.5,0,0.0356507,100,1,0,28.1591,28,190,190,152.764,0,22.3241
10/22/2014 4:44,0,52.1574,50.8734,49.7211,0,0,57.3478,49.7621,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,153.295,0,22.3364
10/22/2014 4:45,0,52.1574,50.8734,49.7211,0,0,57.3478,49.7621,1.5,0,0.0356507,100,1,0,27.5769,28,190,190,153.825,0,23.0699
10/22/2014 4:46,0,52.055,50.7222,49.7211,0,0,57.3478,49.7621,1.5,0,0.0354346,100,1,0,29.5372,28,190,190,154.144,0,21.9384
10/22/2014 4:47,0,52.055,50.7222,49.7211,0,0,57.3478,49.7621,1.5,0,0.0354346,100,1,0,27.8615,28,190,190,154.462,0,21.9384
10/22/2014 4:48,0,52.055,50.7978,49.7211,0,0,57.3589,49.7621,1.5,0,0.0352182,100,1,0,28.5603,28,190,190,154.568,0,22.5045
10/22/2014 4:49,0,52.055,50.7978,49.7211,0,0,57.3589,49.7621,1.5,0,0.0352182,100,1,0,28.253,28,190,190,154.568,0,22.1639
10/22/2014 4:50,0,52.055,50.7978,49.7211,0,0,57.3589,49.7621,1.5,0,0.0352182,100,1,0,28.0427,28,190,190,151.916,0,22.2495
10/22/2014 4:51,0,52.1983,50.7978,49.6802,0,0,57.3589,49.7621,1.5,0,0.0352182,100,1,0,28.0006,28,190,190,149.583,0,22.0615
10/22/2014 4:52,0,52.1983,50.7978,49.6802,0,0,57.3589,49.7621,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,150.219,0,22.0615
10/22/2014 4:53,0,52.1983,50.7978,49.6393,0,0,57.4327,49.803,1.5,0,0.0358672,100,1,0,27.6448,28,190,190,152.34,0,22.3052
10/22/2014 4:54,0,52.1983,50.7978,49.6393,0,0,57.4327,49.803,1.5,0,0.0358672,100,1,0,27.0593,28,190,190,153.401,0,22.7633
10/22/2014 4:55,0,52.1983,50.7978,49.6393,0,0,57.4327,49.803,1.5,0,0.0358672,100,1,0,27.9424,28,190,190,153.507,0,22.0386
10/22/2014 4:56,0,52.0754,50.7222,49.5983,0,0,57.4327,49.803,1.5,0,0.0356507,100,1,0,27.8551,28,190,190,153.719,0,22.3677
10/22/2014 4:57,0,52.0754,50.7222,49.5983,0,0,57.4327,49.803,1.5,0,0.0356507,100,1,0,27.9877,28,190,190,153.825,0,22.3677
10/22/2014 4:58,0,52.0754,50.7222,49.5983,0,0,57.4327,49.803,1.5,0,0.0350021,100,1,0,28.1591,28,190,190,154.037,0,22.1278
10/22/2014 4:59,0,52.0754,50.7222,49.5983,0,0,57.4327,49.803,1.5,0,0.0350021,100,1,0,27.9489,28,190,190,153.825,0,22.0624
10/22/2014 5:00,0,52.0754,50.6844,49.5165,0,0,57.4327,49.803,1.5,0,0.0350021,100,1,0,28.0427,28,190,190,149.901,0,22.09
10/22/2014 5:01,0,52.0754,50.6844,49.5165,0,0,57.4327,49.803,1.5,0,0.0350021,100,1,0,28.1591,28,190,190,150.643,0,22.0141
10/22/2014 5:02,0,52.0754,50.6844,49.5165,0,0,57.4327,49.803,1.5,0,0.0350021,100,1,0,28.253,28,190,190,152.446,0,22.0141
10/22/2014 5:03,0,52.0754,50.6844,49.5165,0,0,57.4327,49.803,1.5,0,0.0356507,100,1,0,27.6448,28,190,190,153.295,0,22.1264
10/22/2014 5:04,0,52.0754,50.6844,49.5165,0,0,57.4327,49.803,1.5,0,0.0356507,100,1,0,27.6771,28,190,190,153.507,0,22.6153
10/22/2014 5:05,0,52.0754,50.6844,49.5165,0,0,57.4327,49.803,1.5,0,0.0356507,100,1,0,27.9489,28,190,190,153.719,0,22.6153
10/22/2014 5:06,0,51.8913,50.6467,49.4755,0,0,57.4252,49.803,1.5,0,0.0354346,100,1,0,27.8615,28,190,190,154.356,0,22.1065
10/22/2014 5:07,0,51.8913,50.6467,49.4755,0,0,57.4252,49.803,1.5,0,0.0354346,100,1,0,28.0492,28,190,190,154.462,0,22.1065
10/22/2014 5:08,0,51.8913,50.6844,49.4345,0,0,57.4252,49.803,1.5,0,0.0356507,100,1,0,27.8421,28,190,190,154.674,0,21.9993
10/22/2014 5:09,0,51.8913,50.6844,49.4345,0,0,57.4252,49.803,1.5,0,0.0356507,100,1,0,27.5574,28,190,190,154.144,0,22.1633
10/22/2014 5:10,0,52.0141,50.6467,49.4345,0,0,57.5507,49.803,1.5,0,0.0354346,100,1,0,27.8615,28,190,190,152.234,0,22.1633
10/22/2014 5:11,0,52.0141,50.6467,49.4345,0,0,57.5507,49.803,1.5,0,0.0354346,100,1,0,27.6513,28,190,190,150.961,0,22.3304
10/22/2014 5:12,0,52.0141,50.6467,49.4345,0,0,57.5507,49.803,1.5,0,0.0354346,100,1,0,28.0362,28,190,190,152.871,0,22.3304
10/22/2014 5:13,0,52.0141,50.5711,49.3936,0,0,57.5507,49.803,1.5,0,0.0354346,100,1,0,27.6448,28,190,190,153.613,0,22.4145
10/22/2014 5:14,0,52.0141,50.5711,49.3936,0,0,57.5507,49.803,1.5,0,0.0354346,100,1,0,27.179,28,190,190,153.083,0,22.7699
10/22/2014 5:15,0,51.7889,50.6467,49.3936,0,0,57.5286,49.803,1.5,0,0.0354346,100,1,0,26.5708,28,190,190,153.189,0,22.7699
10/22/2014 5:16,0,51.7889,50.6467,49.3936,0,0,57.5286,49.803,1.5,0,0.0354346,100,1,0,27.9489,28,190,190,153.613,0,22.204
10/22/2014 5:17,0,51.7889,50.6467,49.3936,0,0,57.5286,49.803,1.5,0,0.0354346,100,1,0,28.253,28,190,190,154.037,0,22.4935
10/22/2014 5:18,0,51.7889,50.5711,49.3936,0,0,57.5286,49.803,1.5,0,0.0354346,100,1,0,27.9489,28,190,190,154.356,0,22.345
10/22/2014 5:19,0,51.7889,50.5711,49.3936,0,0,57.5286,49.803,1.5,0,0.0354346,100,1,0,27.8292,28,190,190,153.719,0,22.2417
10/22/2014 5:20,0,51.707,50.5711,49.3936,0,0,57.5212,49.803,1.5,0,0.0356507,100,1,0,27.7645,28,190,190,151.81,0,22.2417
10/22/2014 5:21,0,51.707,50.5711,49.3936,0,0,57.5212,49.803,1.5,0,0.0356507,100,1,0,28.0362,28,190,190,150.855,0,22.308
10/22/2014 5:22,0,51.707,50.5711,49.3527,0,0,57.5212,49.803,1.5,0,0.0352182,100,1,0,27.8551,28,190,190,152.977,0,22.308
10/22/2014 5:23,0,51.707,50.5711,49.3527,0,0,57.5212,49.803,1.5,0,0.0352182,100,1,0,27.5639,28,190,190,153.825,0,22.4947
10/22/2014 5:24,0,51.707,50.5711,49.3527,0,0,57.5212,49.803,1.5,0,0.0352182,100,1,0,26.6678,28,190,190,153.719,0,23.0547
10/22/2014 5:25,0,51.707,50.5711,49.3936,0,0,57.5433,49.803,1.5,0,0.0358672,100,1,0,29.0423,28,190,190,153.613,0,23.0547
10/22/2014 5:26,0,51.707,50.5711,49.3936,0,0,57.5433,49.803,1.5,0,0.0358672,100,1,0,28.1527,28,190,190,153.719,0,22.4572
10/22/2014 5:27,0,51.707,50.5711,49.3936,0,0,57.5433,49.7621,1.5,0,0.0352182,100,1,0,28.1591,28,190,190,153.507,0,22.7508
10/22/2014 5:28,0,51.707,50.5711,49.3936,0,0,57.5433,49.7621,1.5,0,0.0352182,100,1,0,28.2141,28,190,190,153.189,0,22.7508
10/22/2014 5:29,0,51.707,50.5711,49.3936,0,0,57.5433,49.7621,1.5,0,0.0352182,100,1,0,28.2465,28,190,190,151.492,0,22.5311
10/22/2014 5:30,0,51.7684,50.5711,49.3936,0,0,57.6098,49.803,1.5,0,0.0354346,100,1,0,28.0362,28,190,190,149.265,0,22.7335
10/22/2014 5:31,0,51.7684,50.5711,49.3936,0,0,57.6098,49.803,1.5,0,0.0354346,100,1,0,28.4406,28,190,190,149.689,0,22.7335
10/22/2014 5:32,0,51.7684,50.6844,49.3936,0,0,57.6098,49.803,1.5,0,0.0354346,100,1,0,27.9489,28,190,190,153.083,0,22.8222
10/22/2014 5:33,0,51.7684,50.6844,49.3936,0,0,57.6098,49.803,1.5,0,0.0354346,100,1,0,27.2566,28,190,190,153.507,0,22.8222
10/22/2014 5:34,0,51.7684,50.6844,49.3936,0,0,57.6098,49.803,1.5,0,0.0354346,100,1,0,27.6448,28,190,190,153.613,0,22.082
10/22/2014 5:35,0,51.9936,50.4955,49.3527,0,0,57.6393,49.7621,1.5,0,0.0352182,100,1,0,27.6513,28,190,190,154.144,0,22.5125
10/22/2014 5:36,0,51.9936,50.4955,49.3527,0,0,57.6393,49.7621,1.5,0,0.0352182,100,1,0,28.3824,28,190,190,154.037,0,22.5125
10/22/2014 5:37,0,51.9936,50.6467,49.3936,0,0,57.6393,49.7621,1.5,0,0.0360833,100,1,0,27.716,28,190,190,153.825,0,22.521
10/22/2014 5:38,0,51.9936,50.6467,49.3936,0,0,57.6393,49.7621,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,152.552,0,22.521
10/22/2014 5:39,0,51.9936,50.6467,49.3936,0,0,57.6393,49.7621,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,150.007,0,22.271
10/22/2014 5:40,0,52.0141,50.5711,49.3936,0,0,57.6541,49.803,1.5,0,0.0350021,100,1,0,28.0201,28,190,190,149.371,0,22.3709
10/22/2014 5:41,0,52.0141,50.5711,49.3936,0,0,57.6541,49.803,1.5,0,0.0350021,100,1,0,28.2141,28,190,190,151.174,0,22.3709
10/22/2014 5:42,0,52.0141,50.5711,49.4345,0,0,57.6541,49.7621,1.5,0,0.0352182,100,1,0,28.075,28,190,190,152.446,0,22.3887
10/22/2014 5:43,0,52.0141,50.5711,49.4345,0,0,57.6541,49.7621,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,152.764,0,22.4064
10/22/2014 5:44,0,52.0141,50.5711,49.4345,0,0,57.6541,49.7621,1.5,0,0.0352182,100,1,0,27.4636,28,190,190,152.977,0,22.6938
10/22/2014 5:45,0,52.1165,50.5711,49.4345,0,0,57.6615,49.7621,1.5,0,0.0352182,100,1,0,27.0399,28,190,190,153.401,0,23.3185
10/22/2014 5:46,0,52.1165,50.5711,49.4345,0,0,57.6615,49.7621,1.5,0,0.0352182,100,1,0,29.4111,28,190,190,153.825,0,23.3185
10/22/2014 5:47,0,52.1165,50.5711,49.4755,0,0,57.6615,49.7621,1.5,0,0.0352182,100,1,0,27.5574,28,190,190,154.037,0,22.6987
10/22/2014 5:48,0,52.1165,50.5711,49.4755,0,0,57.6615,49.7621,1.5,0,0.0352182,100,1,0,28.4406,28,190,190,153.719,0,22.6987
10/22/2014 5:49,0,52.1165,50.5711,49.4755,0,0,57.6615,49.7621,1.5,0,0.0352182,100,1,0,27.7645,28,190,190,153.719,0,22.2748
10/22/2014 5:50,0,52.3007,50.5711,49.5574,0,0,57.7353,49.7621,1.5,0,0.0352182,100,1,0,27.9489,28,190,190,152.34,0,22.6008
10/22/2014 5:51,0,52.3007,50.5711,49.5574,0,0,57.7353,49.7621,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,150.325,0,22.6008
10/22/2014 5:52,0,52.3007,50.5711,49.6393,0,0,57.7353,49.803,1.5,0,0.0356507,100,1,0,27.8551,28,190,190,151.598,0,22.2236
10/22/2014 5:53,0,52.3007,50.5711,49.6393,0,0,57.7353,49.803,1.5,0,0.0356507,100,1,0,27.9036,28,190,190,152.977,0,22.2236
10/22/2014 5:54,0,52.3007,50.5711,49.6393,0,0,57.7353,49.803,1.5,0,0.0356507,100,1,0,27.5639,28,190,190,153.507,0,22.6035
10/22/2014 5:55,0,52.4236,50.6467,49.6802,0,0,57.7353,49.7621,1.5,0,0.0354346,100,1,0,26.5773,28,190,190,153.825,0,22.7261
10/22/2014 5:56,0,52.4236,50.6467,49.6802,0,0,57.7353,49.7621,1.5,0,0.0354346,100,1,0,28.6476,28,190,190,154.144,0,22.7261
10/22/2014 5:57,0,52.4236,50.6467,49.7211,0,0,57.7353,49.7621,1.5,0,0.0352182,100,1,0,28.7382,28,190,190,154.462,0,22.3227
10/22/2014 5:58,0,52.4236,50.6467,49.7211,0,0,57.7353,49.7621,1.5,0,0.0352182,100,1,0,27.9489,28,190,190,154.462,0,22.6367
10/22/2014 5:59,0,52.6078,50.6844,49.7211,0,0,57.7169,49.7621,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,153.931,0,22.4222
10/22/2014 6:00,0,52.6078,50.6844,49.7211,0,0,57.7169,49.7621,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,151.598,0,22.7208
10/22/2014 6:01,0,52.6078,50.6844,49.7211,0,0,57.7169,49.7621,1.5,0,0.0358672,100,1,0,24.5942,28,190,190,149.159,0,22.7208
10/22/2014 6:02,0,52.6078,50.6844,49.7621,0,0,57.7169,49.7621,1.5,0,0.03976,100,1,0,23.5914,28,190,190,152.446,0,28.3712
10/22/2014 6:03,0,52.6078,50.6844,49.7621,0,0,57.7169,49.7621,1.5,0,0.03976,100,1,0,22.8085,28,190,190,150.961,0,28.3712
10/22/2014 6:04,1,52.6078,54.0853,52.7101,5,0,57.8128,49.8849,1.5,45.5397,0.0587918,100,1,0,24.7333,28,190,190,145.874,0,29.6362
10/22/2014 6:05,1,52.6078,54.0853,52.7101,5,0,57.8128,49.8849,1.5,45.5397,0.0587918,100,1,0,24.7851,28,190,190,144.815,0,30.7722
10/22/2014 6:06,1,52.6078,54.0853,52.7101,5,0,57.8128,49.8849,1.5,45.5397,0.0587918,82.8465,1,0,23.0997,28,190,190,147.251,0,30.7722
10/22/2014 6:07,1,52.5054,61.3405,59.8755,5,0,57.8128,55.7401,1.5,93.0592,0.195474,82.8465,1,0,23.8017,28,190,190,148.947,0,32.9185
10/22/2014 6:08,1,52.5054,61.3405,59.8755,5,0,57.8128,55.7401,1.5,93.0592,0.195474,82.8465,1,0,24.3678,28,190,190,149.159,0,34.7708
10/22/2014 6:09,1,52.5054,65.6483,62.537,17.8832,0,57.8128,65.2393,1.5,100,1.05558,37.9784,1,0,25.1927,28,190,190,147.887,0,35.1219
10/22/2014 6:10,1,52.5054,65.6483,62.537,17.8832,0,57.8128,65.2393,1.5,100,1.05558,37.9784,1,0,25.4838,28,190,190,146.192,0,35.9783
10/22/2014 6:11,1,52.5054,65.6483,62.537,17.8832,0,57.8128,65.2393,1.5,100,1.05558,30.4096,1,0,25.8235,28,190,190,145.239,0,35.9783
10/22/2014 6:12,1,52.6283,66.933,64.0929,44.8233,0,57.8313,66.0582,1.5,93.2269,1.61139,30.4096,1,0,23.2,28,190,190,146.404,0,37.2388
10/22/2014 6:13,1,52.6283,66.933,64.0929,44.8233,0,57.8313,66.0582,1.5,93.2269,1.61139,29.9565,1,0,32.6234,28,190,190,145.239,0,36.8329
10/22/2014 6:14,1,52.6283,67.0086,58.8928,63.2798,0,57.8313,64.0929,1.5,80.9737,1.57246,29.9565,1,0,32.7981,28,190,190,145.027,0,34.0054
10/22/2014 6:15,1,52.6283,67.0086,58.8928,63.2798,0,57.8313,64.0929,1.5,80.9737,1.57246,29.9565,1,0,33.8883,28,190,190,145.345,0,31.9227
10/22/2014 6:16,1,52.8739,67.0086,55.8629,71.2793,0,57.8424,61.1039,1.5,79.6423,1.5091,29.9565,1,0,32.5102,28,190,190,146.298,0,31.9227
10/22/2014 6:17,1,52.8739,67.0086,55.8629,71.2793,0,57.8424,61.1039,1.5,79.6423,1.5091,29.9565,1,0,29.3464,28,190,190,147.463,0,30.2969
10/22/2014 6:18,1,52.8739,67.0086,55.8629,71.2793,0,57.8424,61.1039,1.5,79.6423,1.5091,29.9565,1,0,29.1426,28,190,190,147.04,0,30.2969
10/22/2014 6:19,1,52.8739,66.8575,54.8393,74.6678,0,57.8424,59.3433,1.5,79.0912,1.51169,29.9565,1,0,30.6307,28,190,190,146.722,0,29.6084
10/22/2014 6:20,1,52.8739,66.8575,54.8393,74.6678,0,57.8424,59.3433,1.5,79.0912,1.51169,29.9565,1,0,32.122,28,190,190,146.616,0,27.8842
10/22/2014 6:21,1,53.1606,66.7441,54.5117,75.421,0,57.7538,58.4015,1.5,78.349,1.50153,29.9565,1,0,29.5631,28,190,190,146.934,0,27.8842
10/22/2014 6:22,1,53.1606,66.7441,54.5117,75.421,0,57.7538,58.4015,1.5,78.349,1.50153,29.9565,1,0,28.6929,28,190,190,146.404,0,29.2384
10/22/2014 6:23,1,53.1606,66.7441,54.5117,75.421,0,57.7538,58.4015,1.5,78.349,1.50153,29.9565,1,0,29.6311,28,190,190,143.862,0,27.4025
10/22/2014 6:24,1,53.1606,66.6685,54.4298,74.9701,0,57.7538,57.7464,1.5,78.4818,1.5184,29.9565,1,0,29.2332,28,190,190,144.603,0,27.279
10/22/2014 6:25,1,53.1606,66.6685,54.4298,74.9701,0,57.7538,57.7464,1.5,78.4818,1.5184,29.9565,1,0,29.259,28,190,190,146.192,0,26.8505
10/22/2014 6:26,1,53.57,66.3662,54.3889,74.7756,0,57.798,57.4188,1.5,78.0819,1.50996,29.9565,1,0,28.7576,28,190,190,146.722,0,26.8505
10/22/2014 6:27,1,53.57,66.3662,54.3889,74.7756,0,57.798,57.4188,1.5,78.0819,1.50996,29.9565,1,0,27.4636,28,190,190,147.146,0,27.3029
10/22/2014 6:28,1,53.57,66.3662,54.3889,74.7756,0,57.798,57.4188,1.5,78.0819,1.50996,29.9565,1,0,28.7576,28,190,190,146.934,0,27.1396
10/22/2014 6:29,1,53.57,66.3662,54.4298,73.609,0,57.798,57.1732,1.5,78.4915,1.49417,29.9565,1,0,28.3338,28,190,190,146.722,0,26.5393
10/22/2014 6:30,1,53.57,66.3662,54.4298,73.609,0,57.798,57.1732,1.5,78.4915,1.49417,29.9565,1,0,27.6965,28,190,190,146.828,0,27.3144
10/22/2014 6:31,1,53.8362,66.2906,54.307,71.0108,0,57.9271,56.9684,1.5,77.9919,1.51602,29.9565,1,0,24.5554,28,190,190,146.934,0,27.3144
10/22/2014 6:32,1,53.8362,66.2906,54.307,71.0108,0,57.9271,56.9684,1.5,77.9919,1.51602,29.9565,1,0,28.2594,28,190,190,146.934,0,26.8646
10/22/2014 6:33,1,53.8362,66.2906,54.307,71.0108,0,57.9271,56.9684,1.5,77.9919,1.51602,29.9565,1,0,28.9388,28,190,190,146.51,0,27.7464
10/22/2014 6:34,1,53.8362,66.3662,54.348,68.9704,0,57.9271,56.9684,1.5,78.1982,1.49136,29.9565,1,0,28.1591,28,190,190,146.192,0,26.6991
10/22/2014 6:35,1,53.8362,66.3662,54.348,68.9704,0,57.9271,56.9684,1.5,78.1982,1.49136,29.9565,1,0,28.2594,28,190,190,144.603,0,27.0057
10/22/2014 6:36,1,53.6314,66.0261,54.6346,65.853,0,58.1411,56.9684,1.5,78.8366,1.49374,29.9565,1,0,28.9517,28,190,190,143.968,0,27.0057
10/22/2014 6:37,1,53.6314,66.0261,54.6346,65.853,0,58.1411,56.9684,1.5,78.8366,1.49374,29.9565,1,0,28.0556,28,190,190,145.768,0,26.5791
10/22/2014 6:38,1,53.6314,66.0261,54.6346,65.853,0,58.1411,56.9684,1.5,78.8366,1.49374,29.9565,1,0,28.4471,28,190,190,146.51,0,26.8125
10/22/2014 6:39,1,53.6314,66.593,55.4125,63.0286,0,58.1411,56.9684,1.5,79.0946,1.49482,29.9565,1,0,28.46,28,190,190,145.768,0,25.3725
10/22/2014 6:40,1,53.6314,66.593,55.4125,63.0286,0,58.1411,56.9684,1.5,79.0946,1.49482,29.9565,1,0,28.8773,28,190,190,145.98,0,25.3999
10/22/2014 6:41,1,53.3653,66.7819,55.7401,59.2634,0,58.3256,56.8865,1.5,78.9775,1.51299,29.9565,1,0,28.9582,28,190,190,146.51,0,25.3999
10/22/2014 6:42,1,53.3653,66.7819,55.7401,59.2634,0,58.3256,56.8865,1.5,78.9775,1.51299,29.9565,1,0,29.5437,28,190,190,147.146,0,25.444
10/22/2014 6:43,1,53.3653,66.7819,55.7401,59.2634,0,58.3256,56.8865,1.5,78.9775,1.51299,29.9565,1,0,29.0229,28,190,190,147.146,0,24.9298
10/22/2014 6:44,1,53.3653,67.1219,56.0676,54.9071,0,58.3256,56.7637,1.5,80.0932,1.49461,29.9565,1,0,28.9582,28,190,190,147.146,0,24.3877
10/22/2014 6:45,1,53.3653,67.1219,56.0676,54.9071,0,58.3256,56.7637,1.5,80.0932,1.49461,29.9565,1,0,27.4636,28,190,190,147.463,0,24.9095
10/22/2014 6:46,1,53.4472,67.651,56.7228,50.6966,0,58.4215,56.8456,1.5,80.9225,1.4905,29.9565,1,0,26.3735,28,190,190,147.887,0,24.9095
10/22/2014 6:47,1,53.4472,67.651,56.7228,50.6966,0,58.4215,56.8456,1.5,80.9225,1.4905,29.9565,1,0,26.3735,28,190,190,148.205,0,24.5649
10/22/2014 6:48,1,53.4472,67.651,56.7228,50.6966,0,58.4215,56.8456,1.5,80.9225,1.4905,29.9565,1,0,26.4737,28,190,190,147.781,0,25.3428
10/22/2014 6:49,1,53.4472,67.9911,56.8047,47.8663,0,58.4215,57.2141,1.5,81.8311,1.49763,29.9565,1,0,28.1656,28,190,190,147.04,0,24.5031
10/22/2014 6:50,1,53.4472,67.9911,56.8047,47.8663,0,58.4215,57.2141,1.5,81.8311,1.49763,29.9565,1,0,28.1721,28,190,190,145.345,0,24.6267
10/22/2014 6:51,1,53.5904,68.2178,57.0503,46.3308,0,58.4732,57.6645,1.5,82.242,1.50066,29.9565,1,0,28.6347,28,190,190,143.756,0,24.6267
10/22/2014 6:52,1,53.5904,68.2178,57.0503,46.3308,0,58.4732,57.6645,1.5,82.242,1.50066,29.9565,1,0,27.7774,28,190,190,145.768,0,24.4573
10/22/2014 6:53,1,53.5904,68.2178,57.0503,46.3308,0,58.4732,57.6645,1.5,82.242,1.50066,29.9565,1,0,27.3569,28,190,190,147.463,0,25.0982
10/22/2014 6:54,1,53.5904,68.4445,57.2551,45.8379,0,58.4732,57.9921,1.5,82.4496,1.5065,29.9565,1,0,27.868,28,190,190,148.099,0,25.0982
10/22/2014 6:55,1,53.5904,68.4445,57.2551,45.8379,0,58.4732,57.9921,1.5,82.4496,1.5065,29.9565,1,0,26.8716,28,190,190,148.417,0,24.8915
10/22/2014 6:56,1,52.9558,68.5201,57.337,45.9667,0,58.4769,58.1968,1.5,82.8834,1.49093,29.9565,1,0,26.2538,28,190,190,148.947,0,24.8915
10/22/2014 6:57,1,52.9558,68.5201,57.337,45.9667,0,58.4769,58.1968,1.5,82.8834,1.49093,29.9565,1,0,27.6577,28,190,190,149.265,0,25.6666
10/22/2014 6:58,1,52.9558,68.4445,57.296,45.9667,0,58.4769,58.2787,1.5,83.1126,1.48098,29.9565,1,0,28.1721,28,190,190,149.265,0,25.3307
10/22/2014 6:59,1,52.9558,68.4445,57.296,45.9667,0,58.4769,58.2787,1.5,83.1126,1.48098,29.9565,1,0,29.052,28,190,190,146.934,0,24.787
10/22/2014 7:00,1,52.9558,68.4445,57.296,45.9667,0,58.4769,58.2787,1.5,83.1126,1.48098,29.9565,1,0,29.272,28,190,190,145.98,0,24.3056
10/22/2014 7:01,1,53.2834,68.5956,57.296,45.9667,0,58.4769,58.3606,1.5,82.9755,1.4905,29.9565,1,0,28.8514,28,190,190,145.133,0,24.3056
10/22/2014 7:02,1,53.2834,68.5956,57.296,45.9667,0,58.4769,58.3606,1.5,82.9755,1.4905,29.9565,1,0,27.9618,28,190,190,146.616,0,24.0239
10/22/2014 7:03,1,53.2834,68.5956,57.5007,45.9667,0,58.4917,58.5244,1.5,82.6608,1.50283,29.9565,1,0,26.9202,28,190,190,148.523,0,24.7367
10/22/2014 7:04,1,53.2834,68.5956,57.5007,45.9667,0,58.4917,58.5244,1.5,82.6608,1.50283,29.9565,1,0,27.5704,28,190,190,148.947,0,23.7896
10/22/2014 7:05,1,53.2834,68.5956,57.5007,45.9667,0,58.4917,58.5244,1.5,82.6608,1.50283,29.9565,1,0,27.7839,28,190,190,148.841,0,24.1857
10/22/2014 7:06,1,53.5291,68.6712,57.6645,45.9667,0,58.44,58.6472,1.5,82.7676,1.49872,29.9565,1,0,28.363,28,190,190,149.159,0,24.1857
10/22/2014 7:07,1,53.5291,68.6712,57.6645,45.9667,0,58.44,58.6472,1.5,82.7676,1.49872,29.9565,1,0,27.5704,28,190,190,149.795,0,23.9417
10/22/2014 7:08,1,53.5291,68.6712,57.6235,45.9667,0,58.44,58.7291,1.5,82.4161,1.51169,29.9565,1,0,26.6872,28,190,190,150.113,0,24.6981
10/22/2014 7:09,1,53.5291,68.6712,57.6235,45.9667,0,58.44,58.7291,1.5,82.4161,1.51169,29.9565,1,0,27.5704,28,190,190,150.219,0,24.6981
10/22/2014 7:10,1,53.5291,68.6712,57.6235,45.9667,0,58.44,58.7291,1.5,82.4161,1.51169,29.9565,1,0,29.7605,28,190,190,149.583,0,23.6139
10/22/2014 7:11,1,53.4267,68.7468,57.8283,46.6252,0,58.322,58.8519,1.5,82.8429,1.49785,29.9565,1,0,27.9812,28,190,190,149.583,0,23.6139
10/22/2014 7:12,1,53.4267,68.7468,57.8283,46.6252,0,58.322,58.8519,1.5,82.8429,1.49785,29.9565,1,0,28.0201,28,190,190,150.007,0,23.9498
10/22/2014 7:13,1,53.4267,68.7468,57.9102,47.7813,0,58.322,58.9747,1.5,82.3576,1.51342,29.9565,1,0,26.8813,28,190,190,150.855,0,24.5865
10/22/2014 7:14,1,53.4267,68.7468,57.9102,47.7813,0,58.322,58.9747,1.5,82.3576,1.51342,29.9565,1,0,27.6642,28,190,190,148.417,0,23.9312
10/22/2014 7:15,1,53.4267,68.7468,57.9102,47.7813,0,58.322,58.9747,1.5,82.3576,1.51342,29.9565,1,0,27.716,28,190,190,147.887,0,24.1623
10/22/2014 7:16,1,54.1432,68.7468,57.9921,48.9959,0,58.322,59.0566,1.5,82.1649,1.47947,29.9565,1,0,27.9359,28,190,190,149.583,0,24.1623
10/22/2014 7:17,1,54.1432,68.7468,57.9921,48.9959,0,58.322,59.0566,1.5,82.1649,1.47947,29.9565,1,0,27.7774,28,190,190,150.537,0,24.1009
10/22/2014 7:18,1,54.1432,68.8979,58.0739,50.7287,0,58.322,59.0976,1.5,82.5441,1.4985,29.9565,1,0,26.7746,28,190,190,151.068,0,24.7405
10/22/2014 7:19,1,54.1432,68.8979,58.0739,50.7287,0,58.322,59.0976,1.5,82.5441,1.4985,29.9565,1,0,28.088,28,190,190,151.386,0,24.7405
10/22/2014 7:20,1,54.1432,68.8979,58.0739,50.7287,0,58.322,59.0976,1.5,82.5441,1.4985,29.9565,1,0,27.9683,28,190,190,150.537,0,24.7618
10/22/2014 7:21,1,53.529,68.8979,57.9511,52.199,0,58.322,59.0976,1.5,82.3571,1.50196,29.9565,1,0,27.3763,28,190,190,149.583,0,24.7618
10/22/2014 7:22,1,53.529,68.8979,57.9511,52.199,0,58.322,59.0976,1.5,82.3571,1.50196,29.9565,1,0,28.4697,28,190,190,149.901,0,24.0146
10/22/2014 7:23,1,53.529,68.9735,57.5826,52.9181,0,58.3735,58.8928,1.5,82.2936,1.50391,29.9565,1,0,27.5704,28,190,190,150.431,0,24.59
10/22/2014 7:24,1,53.529,68.9735,57.5826,52.9181,0,58.3735,58.8928,1.5,82.2936,1.50391,29.9565,1,0,28.46,28,190,190,150.961,0,24.1139
10/22/2014 7:25,1,54.5527,68.9735,57.5007,52.7887,0,58.3735,58.6062,1.5,82.3294,1.50066,29.9565,1,0,28.9388,28,190,190,150.113,0,23.881
10/22/2014 7:26,1,54.5527,68.9735,57.5007,52.7887,0,58.3735,58.6062,1.5,82.3294,1.50066,29.9565,1,0,28.2659,28,190,190,148.311,0,23.881
10/22/2014 7:27,1,54.5527,68.9735,57.5007,52.7887,0,58.3735,58.6062,1.5,82.3294,1.50066,29.9565,1,0,28.3565,28,190,190,149.053,0,23.9782
10/22/2014 7:28,1,54.5527,68.9735,57.4598,52.7887,0,58.344,58.4834,1.5,82.2036,1.50693,29.9565,1,0,27.5704,28,190,190,150.643,0,24.3364
10/22/2014 7:29,1,54.5527,68.9735,57.4598,52.7887,0,58.344,58.4834,1.5,82.2036,1.50693,29.9565,1,0,29.2461,28,190,190,151.28,0,23.5623
10/22/2014 7:30,1,53.7747,68.9735,57.3779,52.7887,0,58.344,58.3606,1.5,82.1626,1.50758,29.9565,1,0,28.0621,28,190,190,151.174,0,23.5991
10/22/2014 7:31,1,53.7747,68.9735,57.3779,52.7887,0,58.344,58.3606,1.5,82.1626,1.50758,29.9565,1,0,27.8745,28,190,190,151.068,0,23.5991
10/22/2014 7:32,1,53.7747,68.9735,57.3779,52.7887,0,58.344,58.3606,1.5,82.1626,1.50758,29.9565,1,0,29.1555,28,190,190,151.174,0,24.1611
10/22/2014 7:33,1,53.7747,68.8224,57.296,62.6411,0,55.6752,58.0739,1.5,80.7911,1.50758,29.9565,1,0,28.0686,28,190,190,151.81,0,23.9962
10/22/2014 7:34,1,53.7747,68.8224,57.296,62.6411,0,55.6752,58.0739,1.5,80.7911,1.50758,29.9565,1,0,27.771,28,190,190,152.128,0,23.9962
10/22/2014 7:35,1,53.7747,68.8224,57.296,62.6411,0,55.6752,58.0739,1.5,80.7911,1.50758,29.9565,1,0,28.6606,28,190,190,152.022,0,23.894
10/22/2014 7:36,1,53.8771,68.369,56.3133,67.7309,0,55.6752,57.6645,1.5,79.6757,1.50737,29.9565,1,0,27.8809,28,190,190,150.431,0,23.6617
10/22/2014 7:37,1,53.8771,68.369,56.3133,67.7309,0,55.6752,57.6645,1.5,79.6757,1.50737,29.9565,1,0,27.6513,28,190,190,148.417,0,23.7242
10/22/2014 7:38,1,53.8771,68.3312,55.1669,74.4521,0,55.2124,57.4188,1.5,79.2442,1.50607,29.9565,1,0,28.3694,28,190,190,148.841,0,24.5828
10/22/2014 7:39,1,53.8771,68.3312,55.1669,74.4521,0,55.2124,57.4188,1.5,79.2442,1.50607,29.9565,1,0,28.2724,28,190,190,150.961,0,24.5828
10/22/2014 7:40,1,53.8771,68.3312,55.1669,74.4521,0,55.2124,57.4188,1.5,79.2442,1.50607,29.9565,1,0,27.703,28,190,190,151.704,0,24.0315
10/22/2014 7:41,1,54.4094,67.8021,55.085,80.6768,0,55.2124,57.337,1.5,78.7651,1.50866,29.9565,1,0,28.3694,28,190,190,151.386,0,24.0315
10/22/2014 7:42,1,54.4094,67.8021,55.085,80.6768,0,55.2124,57.337,1.5,78.7651,1.50866,29.9565,1,0,27.5251,28,190,190,151.068,0,23.7956
10/22/2014 7:43,1,54.4094,67.3487,54.4708,86.0905,0,55.2538,57.2551,1.5,78.7229,1.50477,29.9565,1,0,27.4701,28,190,190,150.643,0,24.4114
10/22/2014 7:44,1,54.4094,67.3487,54.4708,86.0905,0,55.2538,57.2551,1.5,78.7229,1.50477,29.9565,1,0,28.8514,28,190,190,150.537,0,24.4114
10/22/2014 7:45,1,54.8802,67.0086,53.8975,90.0396,0,55.2538,56.9275,1.5,78.7336,1.49569,29.9565,1,0,28.1786,28,190,190,150.749,0,23.6096
10/22/2014 7:46,1,54.8802,67.0086,53.8975,90.0396,0,55.2538,56.9275,1.5,78.7336,1.49569,29.9565,1,0,28.6476,28,190,190,151.068,0,23.2147
10/22/2014 7:47,1,54.8802,67.0086,53.8975,90.0396,0,55.2538,56.9275,1.5,78.7336,1.49569,29.9565,1,0,28.667,28,190,190,151.068,0,23.1868
10/22/2014 7:48,1,54.8802,66.7441,53.8975,93.2105,0,55.36,56.6409,1.5,78.6859,1.52034,29.9565,1,0,28.1786,28,190,190,149.901,0,23.1848
10/22/2014 7:49,1,54.8802,66.7441,53.8975,93.2105,0,55.36,56.6409,1.5,78.6859,1.52034,29.9565,1,0,28.0362,28,190,190,148.629,0,23.1848
10/22/2014 7:50,1,54.696,66.2906,54.1023,95.499,0,55.36,56.4362,1.5,78.8411,1.49309,29.9565,1,0,28.2659,28,190,190,150.537,0,23.2021
10/22/2014 7:51,1,54.696,66.2906,54.1023,95.499,0,55.36,56.4362,1.5,78.8411,1.49309,29.9565,1,0,27.9683,28,190,190,151.174,0,23.2021
10/22/2014 7:52,1,54.696,66.1017,54.1023,96.6459,0,55.5785,56.2314,1.5,79.073,1.48725,29.9565,1,0,28.2465,28,190,190,151.386,0,23.1828
10/22/2014 7:53,1,54.696,66.1017,54.1023,96.6459,0,55.5785,56.2314,1.5,79.073,1.48725,29.9565,1,0,27.9553,28,190,190,151.704,0,23.0988
10/22/2014 7:54,1,54.696,66.1017,54.1023,96.6459,0,55.5785,56.2314,1.5,79.073,1.48725,29.9565,1,0,27.6771,28,190,190,151.916,0,23.0988
10/22/2014 7:55,1,54.696,65.7238,54.0613,97.325,0,55.5785,56.1086,1.5,78.6916,1.49655,29.9565,1,0,27.1854,28,190,190,152.128,0,23.7062
10/22/2014 7:56,1,54.696,65.7238,54.0613,97.325,0,55.5785,56.1086,1.5,78.6916,1.49655,29.9565,1,0,27.7839,28,190,190,151.704,0,23.7062
10/22/2014 7:57,1,54.8393,65.7994,53.4881,97.2808,0,55.5785,55.8629,1.5,79.0725,1.48228,29.9565,1,0,27.9683,28,190,190,151.174,0,22.8037
10/22/2014 7:58,1,54.8393,65.7994,53.4881,97.2808,0,55.5785,55.8629,1.5,79.0725,1.48228,29.9565,1,0,27.9683,28,190,190,151.068,0,23.081
10/22/2014 7:59,1,54.8393,65.7994,53.4881,97.2808,0,55.5785,55.8629,1.5,79.0725,1.48228,29.9565,1,0,28.46,28,190,190,151.492,0,23.081
10/22/2014 8:00,1,54.8393,65.3459,53.8975,97.2808,0,55.794,55.822,1.5,78.3729,1.50931,29.9565,1,0,28.1721,28,190,190,151.916,0,22.9266
10/22/2014 8:01,1,54.8393,65.3459,53.8975,97.2808,0,55.794,55.822,1.5,78.3729,1.50931,29.9565,1,0,28.1786,28,190,190,150.643,0,23.0482
10/22/2014 8:02,1,54.8393,65.3459,53.8975,97.2808,0,55.794,55.822,1.5,78.3729,1.50931,29.9565,1,0,28.2659,28,190,190,149.795,0,23.041
10/22/2014 8:03,1,54.655,65.4216,53.8157,97.2808,0,55.9121,55.7401,1.5,78.343,1.51126,29.9565,1,0,27.8745,28,190,190,151.28,0,22.9999
10/22/2014 8:04,1,54.655,65.4216,53.8157,97.2808,0,55.9121,55.7401,1.5,78.343,1.51126,29.9565,1,0,27.9683,28,190,190,151.81,0,23.1329
10/22/2014 8:05,1,54.6345,65.157,53.611,97.2808,0,55.9121,55.6582,1.5,78.6283,1.49526,29.9565,1,0,27.8745,28,190,190,151.598,0,23.1329
10/22/2014 8:06,1,54.6345,65.157,53.611,97.2808,0,55.9121,55.6582,1.5,78.6283,1.49526,29.9565,1,0,28.1786,28,190,190,151.28,0,23.1586
10/22/2014 8:07,1,54.6345,65.157,53.611,97.2808,0,55.9121,55.6582,1.5,78.6283,1.49526,29.9565,1,0,28.0621,28,190,190,151.386,0,23.0332
10/22/2014 8:08,1,54.6345,64.9681,53.7338,96.3057,0,56.1776,55.5354,1.5,78.5098,1.50153,29.9565,1,0,27.7774,28,190,190,151.598,0,23.2534
10/22/2014 8:09,1,54.6345,64.9681,53.7338,96.3057,0,56.1776,55.5354,1.5,78.5098,1.50153,29.9565,1,0,27.8745,28,190,190,151.916,0,23.3228
10/22/2014 8:10,1,54.8393,65.0436,53.9385,95.4941,0,56.1776,55.6172,1.5,78.8177,1.48725,29.9565,1,0,26.6937,28,190,190,151.81,0,23.5097
10/22/2014 8:11,1,54.8393,65.0436,53.9385,95.4941,0,56.1776,55.6172,1.5,78.8177,1.48725,29.9565,1,0,28.7609,28,190,190,151.492,0,23.5097
10/22/2014 8:12,1,54.8393,65.0436,53.9385,95.4941,0,56.1776,55.6172,1.5,78.8177,1.48725,29.9565,1,0,28.7609,28,190,190,151.174,0,23.0676
10/22/2014 8:13,1,54.8393,65.1192,53.6929,94.8141,0,56.2603,55.7401,1.5,78.6597,1.49417,29.9565,1,0,28.1656,28,190,190,151.81,0,23.1653
10/22/2014 8:14,1,54.8393,65.1192,53.6929,94.8141,0,56.2603,55.7401,1.5,78.6597,1.49417,29.9565,1,0,28.3694,28,190,190,151.704,0,23.0791
10/22/2014 8:15,1,55.0031,64.9681,53.8975,94.2039,0,56.2603,55.781,1.5,78.6981,1.48942,29.9565,1,0,27.9683,28,190,190,150.219,0,23.0791
10/22/2014 8:16,1,55.0031,64.9681,53.8975,94.2039,0,56.2603,55.781,1.5,78.6981,1.48942,29.9565,1,0,28.1786,28,190,190,149.265,0,22.965
10/22/2014 8:17,1,55.0031,64.9681,53.8975,94.2039,0,56.2603,55.781,1.5,78.6981,1.48942,29.9565,1,0,27.9683,28,190,190,150.643,0,22.9171
10/22/2014 8:18,1,55.0031,64.9681,54.1432,93.6781,0,56.2605,55.822,1.5,78.4612,1.49785,29.9565,1,0,28.46,28,190,190,152.128,0,22.9739
10/22/2014 8:19,1,55.0031,64.9681,54.1432,93.6781,0,56.2605,55.822,1.5,78.4612,1.49785,29.9565,1,0,27.6771,28,190,190,152.234,0,22.9328
10/22/2014 8:20,1,54.8802,64.8169,53.7338,93.1175,0,56.2605,55.781,1.5,79.2568,1.46584,29.9565,1,0,27.6707,28,190,190,152.34,0,22.9328
10/22/2014 8:21,1,54.8802,64.8169,53.7338,93.1175,0,56.2605,55.781,1.5,79.2568,1.46584,29.9565,1,0,27.8745,28,190,190,152.234,0,23.2366
10/22/2014 8:22,1,54.8802,64.8169,53.7338,93.1175,0,56.2605,55.781,1.5,79.2568,1.46584,29.9565,1,0,27.6707,28,190,190,151.81,0,23.1973
10/22/2014 8:23,1,54.8802,65.2704,53.7747,92.3955,0,56.3078,55.781,1.5,78.1743,1.51472,29.9565,1,0,27.3019,28,190,190,151.598,0,23.3577
10/22/2014 8:24,1,54.8802,65.2704,53.7747,92.3955,0,56.3078,55.781,1.5,78.1743,1.51472,29.9565,1,0,27.0787,28,190,190,151.28,0,23.9664
10/22/2014 8:25,1,54.8802,65.2704,53.8157,91.8765,0,56.3078,55.822,1.5,78.5611,1.49331,29.9565,1,0,28.2724,28,190,190,150.961,0,23.9664
10/22/2014 8:26,1,54.8802,65.2704,53.8157,91.8765,0,56.3078,55.822,1.5,78.5611,1.49331,29.9565,1,0,28.1786,28,190,190,150.431,0,23.4534
10/22/2014 8:27,1,54.8802,65.2704,53.8157,91.8765,0,56.3078,55.822,1.5,78.5611,1.49331,29.9565,1,0,27.0851,28,190,190,150.113,0,23.8934
