Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/22/2014 8:28,1,54.8802,65.1192,53.5699,91.5585,0,56.3078,55.9039,1.5,78.9025,1.47839,29.9565,1,0,27.0851,28,190,190,150.325,0,23.8934
10/22/2014 8:29,1,54.8802,65.1192,53.5699,91.5585,0,56.3078,55.9039,1.5,78.9025,1.47839,29.9565,1,0,26.8749,28,190,190,151.386,0,24.4229
10/22/2014 8:30,1,54.8802,65.1192,53.6929,91.3983,0,56.2841,55.9448,1.5,78.6393,1.4972,29.9565,1,0,30.1616,28,190,190,151.28,0,24.4229
10/22/2014 8:31,1,54.8802,65.1192,53.6929,91.3983,0,56.2841,55.9448,1.5,78.6393,1.4972,29.9565,1,0,28.1883,28,190,190,151.704,0,22.929
10/22/2014 8:32,1,54.8802,65.1192,53.6929,91.3983,0,56.2841,55.9448,1.5,78.6393,1.4972,29.9565,1,0,28.5732,28,190,190,151.174,0,23.3257
10/22/2014 8:33,1,56.2928,65.2704,53.6519,91.4202,0,56.2958,55.9858,1.5,78.3853,1.50218,29.9565,1,0,26.6937,28,190,190,149.371,0,23.3778
10/22/2014 8:34,1,56.2928,65.2704,53.6519,91.4202,0,56.2958,55.9858,1.5,78.3853,1.50218,29.9565,1,0,27.6124,28,190,190,150.113,0,23.9316
10/22/2014 8:35,1,55.4944,65.3459,53.6929,91.1796,0,56.2958,55.9448,1.5,78.2664,1.50109,29.9565,1,0,29.644,28,190,190,150.961,0,22.8495
10/22/2014 8:36,1,55.4944,65.3459,53.6929,91.1796,0,56.2958,55.9448,1.5,78.2664,1.50109,29.9565,1,0,27.7774,28,190,190,150.961,0,22.8495
10/22/2014 8:37,1,55.4944,65.3459,53.6929,91.1796,0,56.2958,55.9448,1.5,78.2664,1.50109,29.9565,1,0,27.6707,28,190,190,150.961,0,23.2965
10/22/2014 8:38,1,55.4944,65.157,53.4881,91.0061,0,56.2427,55.9039,1.5,78.0587,1.50845,29.9565,1,0,27.8809,28,190,190,151.386,0,23.1002
10/22/2014 8:39,1,55.4944,65.157,53.4881,91.0061,0,56.2427,55.9039,1.5,78.0587,1.50845,29.9565,1,0,27.8809,28,190,190,152.128,0,23.392
10/22/2014 8:40,1,54.8802,65.2704,53.8975,90.9823,0,56.2427,55.9858,1.5,78.3904,1.50607,29.9565,1,0,29.0714,28,190,190,152.022,0,22.6978
10/22/2014 8:41,1,54.8802,65.2704,53.8975,90.9823,0,56.2427,55.9858,1.5,78.3904,1.50607,29.9565,1,0,28.0492,28,190,190,151.386,0,22.6978
10/22/2014 8:42,1,54.8802,65.2704,53.8975,90.9823,0,56.2427,55.9858,1.5,78.3904,1.50607,29.9565,1,0,28.5732,28,190,190,150.961,0,22.8906
10/22/2014 8:43,1,54.8802,65.4216,53.8157,90.9823,0,56.2427,56.0676,1.5,78.4434,1.49634,29.9565,1,0,28.1786,28,190,190,151.492,0,22.8726
10/22/2014 8:44,1,54.8802,65.4216,53.8157,90.9823,0,56.2427,56.0676,1.5,78.4434,1.49634,29.9565,1,0,28.0556,28,190,190,152.128,0,22.8533
10/22/2014 8:45,1,54.8802,65.4216,53.8975,90.9823,0,56.1954,56.1495,1.5,78.0871,1.49612,29.9565,1,0,28.2724,28,190,190,152.446,0,22.7495
10/22/2014 8:46,1,54.8802,65.4216,53.8975,90.9823,0,56.1954,56.1495,1.5,78.0871,1.49612,29.9565,1,0,28.1786,28,190,190,152.34,0,22.7495
10/22/2014 8:47,1,55.3102,65.3459,53.9385,90.9823,0,56.1954,56.2314,1.5,78.4432,1.49331,29.9565,1,0,28.0621,28,190,190,152.34,0,22.5875
10/22/2014 8:48,1,55.3102,65.3459,53.9385,90.9823,0,56.1954,56.2314,1.5,78.4432,1.49331,29.9565,1,0,28.1883,28,190,190,151.916,0,22.7342
10/22/2014 8:49,1,55.3102,65.3459,53.9385,90.9823,0,56.1954,56.2314,1.5,78.4432,1.49331,29.9565,1,0,27.5574,28,190,190,150.007,0,23.051
10/22/2014 8:50,1,55.3102,65.3459,53.8975,90.9823,0,56.1954,56.2314,1.5,78.1499,1.50715,29.9565,1,0,28.4665,28,190,190,150.537,0,22.6669
10/22/2014 8:51,1,55.3102,65.3459,53.8975,90.9823,0,56.1954,56.2314,1.5,78.1499,1.50715,29.9565,1,0,28.3694,28,190,190,151.598,0,22.6669
10/22/2014 8:52,1,55.4125,65.4216,53.8566,90.9823,0,56.1954,56.2314,1.5,78.3278,1.50174,29.9565,1,0,27.9748,28,190,190,151.916,0,22.8447
10/22/2014 8:53,1,55.4125,65.4216,53.8566,90.9823,0,56.1954,56.2314,1.5,78.3278,1.50174,29.9565,1,0,27.7839,28,190,190,151.598,0,22.9332
10/22/2014 8:54,1,55.4125,65.4216,53.8566,90.9823,0,56.1954,56.2314,1.5,78.3278,1.50174,29.9565,1,0,26.8749,28,190,190,151.386,0,22.9332
10/22/2014 8:55,1,55.4125,65.5727,53.9385,90.9823,0,56.2959,56.2723,1.5,78.3004,1.50239,29.9565,1,0,28.0621,28,190,190,151.81,0,22.3271
10/22/2014 8:56,1,55.4125,65.5727,53.9385,90.9823,0,56.2959,56.2723,1.5,78.3004,1.50239,29.9565,1,0,28.2724,28,190,190,151.81,0,22.3271
10/22/2014 8:57,1,55.1259,65.6483,54.0613,90.9823,0,56.2959,56.3543,1.5,78.2694,1.50412,29.9565,1,0,28.0686,28,190,190,152.128,0,22.3529
10/22/2014 8:58,1,55.1259,65.6483,54.0613,90.9823,0,56.2959,56.3543,1.5,78.2694,1.50412,29.9565,1,0,28.2594,28,190,190,152.34,0,22.3199
10/22/2014 8:59,1,55.1259,65.6483,54.1432,90.9823,0,56.3313,56.5181,1.5,78.5045,1.49677,29.9565,1,0,27.7904,28,190,190,152.552,0,22.6964
10/22/2014 9:00,1,55.1259,65.6483,54.1432,90.9823,0,56.3313,56.5181,1.5,78.5045,1.49677,29.9565,1,0,27.7839,28,190,190,152.977,0,22.6892
10/22/2014 9:01,1,55.1259,65.6483,54.1432,90.9823,0,56.3313,56.5181,1.5,78.5045,1.49677,29.9565,1,0,27.7839,28,190,190,152.764,0,22.6892
10/22/2014 9:02,1,55.5763,66.1017,54.4298,91.2308,0,56.3313,56.7228,1.5,78.4011,1.50109,29.9565,1,0,29.3658,28,190,190,152.552,0,22.9835
10/22/2014 9:03,1,55.5763,66.1017,54.4298,91.2308,0,56.3313,56.7228,1.5,78.4011,1.50109,29.9565,1,0,29.4628,28,190,190,152.022,0,22.2539
10/22/2014 9:04,1,55.5763,66.1017,54.4298,91.2308,0,56.3313,56.7228,1.5,78.4011,1.50109,29.9565,1,0,27.3892,28,190,190,151.916,0,22.2539
10/22/2014 9:05,1,55.5763,66.0261,54.5936,91.9891,0,56.3254,56.8456,1.5,78.2039,1.50845,29.9565,1,0,27.6771,28,190,190,152.764,0,22.7467
10/22/2014 9:06,1,55.5763,66.0261,54.5936,91.9891,0,56.3254,56.8456,1.5,78.2039,1.50845,29.9565,1,0,29.0488,28,190,190,151.81,0,22.7467
10/22/2014 9:07,1,55.822,65.9506,54.8393,93.2387,0,56.3254,56.9684,1.5,78.4226,1.50239,29.9565,1,0,27.6707,28,190,190,149.901,0,21.9823
10/22/2014 9:08,1,55.822,65.9506,54.8393,93.2387,0,56.3254,56.9684,1.5,78.4226,1.50239,29.9565,1,0,27.7839,28,190,190,149.477,0,22.2608
10/22/2014 9:09,1,55.822,65.7994,54.7983,94.4074,0,56.3903,57.0503,1.5,78.0584,1.51321,29.9565,1,0,28.3694,28,190,190,150.749,0,22.2608
10/22/2014 10:32,1,59.8755,67.5754,59.0157,100,35.4317,55.9772,56.3133,1.5,78.5097,1.50412,29.9565,1,0,27.8809,28,190,190,153.401,0,21.7415
10/22/2014 10:33,1,60.2031,67.8021,59.3842,100,36.6147,55.8709,56.3133,1.5,78.7104,1.4972,29.9565,1,0,28.1818,28,190,190,153.613,0,21.7862
10/22/2014 10:34,1,60.2031,67.8021,59.3842,100,36.6147,55.8709,56.3133,1.5,78.7104,1.4972,29.9565,1,0,27.9748,28,190,190,153.613,0,21.5413
10/22/2014 10:35,1,60.2031,67.7266,59.2204,100,36.5502,55.8709,56.1905,1.5,78.5512,1.49482,29.9565,1,0,27.8874,28,190,190,153.719,0,21.5413
10/22/2014 10:36,1,60.2031,67.7266,59.2204,100,36.5502,55.8709,56.1905,1.5,78.5512,1.49482,29.9565,1,0,28.1818,28,190,190,153.825,0,21.6761
10/22/2014 10:37,1,60.8787,67.7266,59.4251,100,37.767,55.8298,56.3133,1.5,78.9049,1.49223,29.9565,1,0,28.0686,28,190,190,153.719,0,21.5618
10/22/2014 10:38,1,60.8787,67.7266,59.4251,100,37.767,55.8298,56.3133,1.5,78.9049,1.49223,29.9565,1,0,28.1818,28,190,190,153.719,0,21.5618
10/22/2014 10:39,1,60.8787,67.7266,59.4251,100,37.767,55.8298,56.3133,1.5,78.9049,1.49223,29.9565,1,0,27.9748,28,190,190,153.613,0,21.491
10/22/2014 10:40,1,60.8787,67.7266,59.1795,100,37.3323,55.8298,55.7401,1.5,78.7153,1.49417,29.9565,1,0,27.868,28,190,190,153.507,0,21.491
10/22/2014 10:41,1,60.8787,67.7266,59.1795,100,37.3323,55.8298,55.7401,1.5,78.7153,1.49417,29.9565,1,0,28.0686,28,190,190,153.507,0,21.695
10/22/2014 10:42,1,60.6125,67.7266,59.0157,100,35.0376,55.7323,54.9621,1.5,78.7183,1.49958,29.9565,1,0,28.0621,28,190,190,153.507,0,21.5959
10/22/2014 10:43,1,60.6125,67.7266,59.0157,100,35.0376,55.7323,54.9621,1.5,78.7183,1.49958,29.9565,1,0,27.8874,28,190,190,153.507,0,21.8943
10/22/2014 10:44,1,60.6125,67.7266,59.0157,100,35.0376,55.7323,54.9621,1.5,78.7183,1.49958,29.9565,1,0,27.6771,28,190,190,153.083,0,21.8013
10/22/2014 10:45,1,60.6125,67.7266,59.0566,100,32.4536,55.7323,55.0439,1.5,78.9465,1.48596,29.9565,1,0,27.1854,28,190,190,152.552,0,22.3007
10/22/2014 10:46,1,60.6125,67.7266,59.0566,100,32.4536,55.7323,55.0439,1.5,78.9465,1.48596,29.9565,1,0,28.0686,28,190,190,152.234,0,22.3007
10/22/2014 10:47,1,60.6125,68.1422,59.3023,100,33.1007,55.7117,55.6582,1.5,78.6837,1.4985,29.9565,1,0,27.6707,28,190,190,151.492,0,22.174
10/22/2014 10:48,1,60.6125,68.1422,59.3023,100,33.1007,55.7117,55.6582,1.5,78.6837,1.4985,29.9565,1,0,27.8874,28,190,190,152.022,0,22.0495
10/22/2014 10:49,1,60.6125,68.1422,59.3023,100,33.1007,55.7117,55.6582,1.5,78.6837,1.4985,29.9565,1,0,27.8874,28,190,190,152.552,0,21.6072
10/22/2014 10:50,1,60.6125,67.651,59.0976,100,33.1007,55.7117,55.822,1.5,78.1285,1.52186,29.9565,1,0,28.0686,28,190,190,152.764,0,21.7492
10/22/2014 10:51,1,60.6125,67.651,59.0976,100,33.1007,55.7117,55.822,1.5,78.1285,1.52186,29.9565,1,0,27.8809,28,190,190,153.189,0,21.7492
10/22/2014 10:52,1,60.592,67.651,59.0976,100,33.1007,55.7293,55.822,1.5,78.6578,1.50153,29.9565,1,0,27.771,28,190,190,153.507,0,22.1621
10/22/2014 10:53,1,60.592,67.651,59.0976,100,33.1007,55.7293,55.822,1.5,78.6578,1.50153,29.9565,1,0,28.2788,28,190,190,153.613,0,21.8577
10/22/2014 10:54,1,60.592,67.7266,59.0566,100,33.1007,55.7293,55.822,1.5,78.7234,1.49763,29.9565,1,0,27.8809,28,190,190,153.719,0,21.8577
10/22/2014 10:55,1,60.592,67.7266,59.0566,100,33.1007,55.7293,55.822,1.5,78.7234,1.49763,29.9565,1,0,27.7904,28,190,190,153.295,0,21.7142
10/22/2014 10:56,1,60.592,67.7266,59.0566,100,33.1007,55.7293,55.822,1.5,78.7234,1.49763,29.9565,1,0,28.0945,28,190,190,153.189,0,21.7142
10/22/2014 10:57,1,60.5102,67.651,59.0566,100,33.1007,55.6437,55.7401,1.5,78.5453,1.50261,29.9565,1,0,28.2918,28,190,190,153.189,0,21.5345
10/22/2014 10:58,1,60.5102,67.651,59.0566,100,33.1007,55.6437,55.7401,1.5,78.5453,1.50261,29.9565,1,0,27.1628,28,190,190,153.295,0,21.824
10/22/2014 10:59,1,60.5102,67.5754,58.6062,100,33.1007,55.6437,55.6172,1.5,78.6393,1.49915,29.9565,1,0,27.8745,28,190,190,153.719,0,21.7513
10/22/2014 11:00,1,60.5102,67.5754,58.6062,100,33.1007,55.6437,55.6172,1.5,78.6393,1.49915,29.9565,1,0,27.7904,28,190,190,153.613,0,21.76
10/22/2014 11:01,1,60.5102,67.5754,58.6062,100,33.1007,55.6437,55.6172,1.5,78.6393,1.49915,29.9565,1,0,27.8809,28,190,190,153.613,0,21.76
10/22/2014 11:02,1,60.9606,67.651,58.5652,100,33.1007,55.6407,55.5763,1.5,78.4573,1.50693,29.9565,1,0,27.7839,28,190,190,153.401,0,21.8245
10/22/2014 11:03,1,60.9606,67.651,58.5652,100,33.1007,55.6407,55.5763,1.5,78.4573,1.50693,29.9565,1,0,27.9748,28,190,190,153.613,0,21.9813
10/22/2014 11:04,1,60.9606,67.7266,58.5652,100,33.1007,55.6407,55.5354,1.5,79.0945,1.48141,29.9565,1,0,27.9748,28,190,190,152.764,0,21.9813
10/22/2014 11:05,1,60.9606,67.7266,58.5652,100,33.1007,55.6407,55.5354,1.5,79.0945,1.48141,29.9565,1,0,27.8615,28,190,190,153.083,0,21.9267
10/22/2014 11:06,1,60.9606,67.7266,58.5652,100,33.1007,55.6407,55.5354,1.5,79.0945,1.48141,29.9565,1,0,28.8579,28,190,190,153.401,0,21.8169
10/22/2014 11:07,1,60.3055,67.7266,57.8693,100,33.1007,55.6614,55.4125,1.5,78.6712,1.4972,29.9565,1,0,28.075,28,190,190,153.507,0,21.6832
10/22/2014 11:08,1,60.3055,67.7266,57.8693,100,33.1007,55.6614,55.4125,1.5,78.6712,1.4972,29.9565,1,0,28.2788,28,190,190,153.825,0,21.647
10/22/2014 11:09,1,60.3055,67.8021,58.4834,100,33.0375,55.6614,55.3715,1.5,78.2486,1.51429,29.9565,1,0,28.1818,28,190,190,154.037,0,21.647
10/22/2014 11:10,1,60.3055,67.8021,58.4834,100,33.0375,55.6614,55.3715,1.5,78.2486,1.51429,29.9565,1,0,27.9748,28,190,190,154.144,0,21.4797
10/22/2014 11:11,1,60.3055,67.8021,58.4834,100,33.0375,55.6614,55.3715,1.5,78.2486,1.51429,29.9565,1,0,27.6771,28,190,190,154.037,0,21.7396
10/22/2014 11:12,1,60.2236,67.7266,58.5244,100,33.0341,55.747,55.4944,1.5,78.5948,1.50304,29.9565,1,0,28.0427,28,190,190,154.144,0,21.7371
10/22/2014 11:13,1,60.2236,67.7266,58.5244,100,33.0341,55.747,55.4944,1.5,78.5948,1.50304,29.9565,1,0,28.0686,28,190,190,154.144,0,21.6706
10/22/2014 11:14,1,60.2236,67.8021,58.7291,100,33.0341,55.747,55.5763,1.5,79.0885,1.4812,29.9565,1,0,28.0621,28,190,190,154.037,0,21.6706
10/22/2014 11:15,1,60.2236,67.8021,58.7291,100,33.0341,55.747,55.5763,1.5,79.0885,1.4812,29.9565,1,0,27.9036,28,190,190,153.931,0,21.6518
10/22/2014 11:16,1,60.2236,67.8021,58.7291,100,33.0341,55.747,55.5763,1.5,79.0885,1.4812,29.9565,1,0,28.075,28,190,190,154.037,0,21.8962
10/22/2014 11:17,1,60.3669,67.8021,58.811,100,33.0341,55.8267,55.6172,1.5,78.4852,1.50629,29.9565,1,0,27.8615,28,190,190,154.037,0,21.8234
10/22/2014 11:18,1,60.3669,67.8021,58.811,100,33.0341,55.8267,55.6172,1.5,78.4852,1.50629,29.9565,1,0,27.4863,28,190,190,153.613,0,22.0496
10/22/2014 11:19,1,60.3669,67.8777,59.3023,100,33.0341,55.8267,55.7401,1.5,78.7712,1.49677,29.9565,1,0,28.0686,28,190,190,153.083,0,22.0496
10/22/2014 11:20,1,60.3669,67.8777,59.3023,100,33.0341,55.8267,55.7401,1.5,78.7712,1.49677,29.9565,1,0,28.0621,28,190,190,152.764,0,21.9247
10/22/2014 11:21,1,60.3669,67.8777,59.3023,100,33.0341,55.8267,55.7401,1.5,78.7712,1.49677,29.9565,1,0,28.1883,28,190,190,153.507,0,21.9527
10/22/2014 11:22,1,61.0834,67.8021,59.3433,100,33.0341,55.8267,55.8629,1.5,78.6131,1.50499,29.9565,1,0,28.1786,28,190,190,153.613,0,21.6865
10/22/2014 11:23,1,61.0834,67.8021,59.3433,100,33.0341,55.8267,55.8629,1.5,78.6131,1.50499,29.9565,1,0,28.1818,28,190,190,153.825,0,21.6834
10/22/2014 11:24,1,61.0834,67.8777,59.507,100,33.0341,55.7973,56.0267,1.5,78.5749,1.51861,29.9565,1,0,27.8874,28,190,190,153.931,0,21.6834
10/22/2014 11:25,1,61.0834,67.8777,59.507,100,33.0341,55.7973,56.0267,1.5,78.5749,1.51861,29.9565,1,0,27.9748,28,190,190,154.037,0,21.6832
10/22/2014 11:26,1,61.0834,67.8777,59.507,100,33.0341,55.7973,56.0267,1.5,78.5749,1.51861,29.9565,1,0,27.8906,28,190,190,154.144,0,21.7111
10/22/2014 11:27,1,61.5952,67.9911,59.8755,100,33.4198,55.7973,56.1905,1.5,78.7473,1.50304,29.9565,1,0,28.0686,28,190,190,154.25,0,21.7199
10/22/2014 11:28,1,61.5952,67.9911,59.8755,100,33.4198,55.7973,56.1905,1.5,78.7473,1.50304,29.9565,1,0,28.0556,28,190,190,154.356,0,21.6765
10/22/2014 11:29,1,61.5952,68.1422,60.3669,100,35.3173,55.6821,56.2314,1.5,78.6624,1.50737,29.9565,1,0,28.1527,28,190,190,154.25,0,21.6765
10/22/2014 11:30,1,61.5952,68.1422,60.3669,100,35.3173,55.6821,56.2314,1.5,78.6624,1.50737,29.9565,1,0,28.2853,28,190,190,154.144,0,21.8073
10/22/2014 11:31,1,61.5952,68.1422,60.3669,100,35.3173,55.6821,56.2314,1.5,78.6624,1.50737,29.9565,1,0,28.0621,28,190,190,154.25,0,21.792
10/22/2014 11:32,1,61.4724,68.1422,60.4078,100,35.2319,55.5994,55.9039,1.5,79.389,1.4732,29.9565,1,0,27.8809,28,190,190,154.25,0,21.6804
10/22/2014 11:33,1,61.4724,68.1422,60.4078,100,35.2319,55.5994,55.9039,1.5,79.389,1.4732,29.9565,1,0,27.6836,28,190,190,154.144,0,21.78
10/22/2014 11:34,1,61.4724,68.1422,59.8346,100,35.2252,55.5994,55.7401,1.5,78.6786,1.50261,29.9565,1,0,27.6707,28,190,190,154.037,0,21.78
10/22/2014 11:35,1,61.4724,68.1422,59.8346,100,35.2252,55.5994,55.7401,1.5,78.6786,1.50261,29.9565,1,0,27.9683,28,190,190,153.719,0,21.988
10/22/2014 11:36,1,61.4724,68.1422,59.8346,100,35.2252,55.5994,55.7401,1.5,78.6786,1.50261,29.9565,1,0,27.8809,28,190,190,153.295,0,22.0861
10/22/2014 11:37,1,60.9606,68.2556,60.3669,100,35.2252,55.5994,55.6172,1.5,78.7572,1.49893,29.9565,1,0,27.8874,28,190,190,153.613,0,21.8784
10/22/2014 11:38,1,60.9606,68.2556,60.3669,100,35.2252,55.5994,55.6172,1.5,78.7572,1.49893,29.9565,1,0,27.9101,28,190,190,153.719,0,21.911
10/22/2014 11:39,1,60.9606,68.2178,60.0803,100,35.2252,55.5463,55.781,1.5,78.5643,1.5091,29.9565,1,0,28.1527,28,190,190,153.613,0,21.911
10/22/2014 11:40,1,60.9606,68.2178,60.0803,100,35.2252,55.5463,55.781,1.5,78.5643,1.5091,29.9565,1,0,28.075,28,190,190,153.719,0,21.8176
10/22/2014 11:41,1,60.9606,68.2178,60.0803,100,35.2252,55.5463,55.781,1.5,78.5643,1.5091,29.9565,1,0,27.9748,28,190,190,153.719,0,22.0348
10/22/2014 11:42,1,60.8992,68.369,60.6125,100,35.2252,55.5463,55.822,1.5,78.2195,1.52337,29.9565,1,0,28.2594,28,190,190,153.825,0,21.5449
10/22/2014 11:43,1,60.8992,68.369,60.6125,100,35.2252,55.5463,55.822,1.5,78.2195,1.52337,29.9565,1,0,28.1818,28,190,190,153.825,0,21.6653
10/22/2014 11:44,1,60.8992,68.2556,60.0803,100,35.5613,55.4873,55.822,1.5,78.5682,1.49915,29.9565,1,0,28.2788,28,190,190,153.825,0,21.6653
10/22/2014 11:45,1,60.8992,68.2556,60.0803,100,35.5613,55.4873,55.822,1.5,78.5682,1.49915,29.9565,1,0,28.0686,28,190,190,153.931,0,21.5246
10/22/2014 11:46,1,60.8992,68.2556,60.0803,100,35.5613,55.4873,55.822,1.5,78.5682,1.49915,29.9565,1,0,28.1786,28,190,190,153.825,0,21.4817
10/22/2014 11:47,1,61.9637,68.2178,60.4897,100,35.4592,55.4873,55.5763,1.5,78.7631,1.50715,29.9565,1,0,27.6901,28,190,190,153.931,0,21.5336
10/22/2014 11:48,1,61.9637,68.2178,60.4897,100,35.4592,55.4873,55.5763,1.5,78.7631,1.50715,29.9565,1,0,27.8874,28,190,190,154.037,0,21.5424
10/22/2014 11:49,1,61.9637,68.2556,59.8346,100,35.5492,55.4636,55.6582,1.5,79.1432,1.48185,29.9565,1,0,27.6771,28,190,190,154.144,0,21.5997
10/22/2014 11:50,1,61.9637,68.2556,59.8346,100,35.5492,55.4636,55.6582,1.5,79.1432,1.48185,29.9565,1,0,27.7904,28,190,190,153.931,0,21.5997
10/22/2014 11:51,1,60.1417,68.3312,59.5889,100,35.5492,55.4636,55.4125,1.5,78.7741,1.49893,29.9565,1,0,27.6771,28,190,190,154.037,0,21.8077
10/22/2014 11:52,1,60.1417,68.3312,59.5889,100,35.5492,55.4636,55.4125,1.5,78.7741,1.49893,29.9565,1,0,27.9748,28,190,190,153.295,0,21.6218
10/22/2014 11:53,1,60.1417,68.3312,59.5889,100,35.5492,55.4636,55.4125,1.5,78.7741,1.49893,29.9565,1,0,27.8971,28,190,190,153.613,0,21.7025
10/22/2014 11:54,1,60.1417,68.2556,60.7354,100,35.5492,55.499,55.5354,1.5,78.5722,1.50845,29.9565,1,0,28.4697,28,190,190,153.719,0,21.5822
10/22/2014 11:55,1,60.1417,68.2556,60.7354,100,35.5492,55.499,55.5354,1.5,78.5722,1.50845,29.9565,1,0,28.075,28,190,190,153.613,0,21.5822
10/22/2014 11:56,1,60.1417,68.3312,59.3842,100,35.5492,55.499,55.7401,1.5,78.64,1.5091,29.9565,1,0,28.0621,28,190,190,153.931,0,21.6319
10/22/2014 11:57,1,60.1417,68.3312,59.3842,100,35.5492,55.499,55.7401,1.5,78.64,1.5091,29.9565,1,0,27.6771,28,190,190,154.144,0,21.66
10/22/2014 11:58,1,60.1417,68.3312,59.3842,100,35.5492,55.499,55.7401,1.5,78.64,1.5091,29.9565,1,0,27.9812,28,190,190,153.719,0,21.6278
10/22/2014 11:59,1,59.4047,68.3312,59.0566,100,35.5492,55.5521,55.5354,1.5,78.8193,1.49482,29.9565,1,0,27.6771,28,190,190,153.613,0,21.6494
10/22/2014 12:00,1,59.4047,68.3312,59.0566,100,35.5492,55.5521,55.5354,1.5,78.8193,1.49482,29.9565,1,0,27.9748,28,190,190,154.037,0,21.6494
10/22/2014 12:01,1,58.8929,68.3312,59.1385,100,35.3809,55.5521,55.2078,1.5,78.74,1.49763,29.9565,1,0,27.9748,28,190,190,153.931,0,21.5431
10/22/2014 12:02,1,58.8929,68.3312,59.1385,100,35.3809,55.5521,55.2078,1.5,78.74,1.49763,29.9565,1,0,27.9748,28,190,190,153.931,0,21.6436
10/22/2014 12:03,1,58.8929,68.3312,59.1385,100,35.3809,55.5521,55.2078,1.5,78.74,1.49763,29.9565,1,0,28.0006,28,190,190,153.825,0,21.6341
10/22/2014 12:04,1,58.8929,68.5201,58.9338,100,33.8074,55.6289,55.085,1.5,78.813,1.49439,29.9565,1,0,27.7904,28,190,190,153.931,0,21.695
10/22/2014 12:05,1,58.8929,68.5201,58.9338,100,33.8074,55.6289,55.085,1.5,78.813,1.49439,29.9565,1,0,27.7904,28,190,190,153.613,0,21.695
10/22/2014 12:06,1,58.8929,68.2556,59.0157,100,33.2665,55.6289,55.2487,1.5,78.6429,1.49569,29.9565,1,0,28.0686,28,190,190,153.401,0,22.0059
10/22/2014 12:07,1,58.8929,68.2556,59.0157,100,33.2665,55.6289,55.2487,1.5,78.6429,1.49569,29.9565,1,0,28.0686,28,190,190,152.977,0,21.8455
10/22/2014 12:08,1,58.8929,68.2556,59.0157,100,33.2665,55.6289,55.2487,1.5,78.6429,1.49569,29.9565,1,0,28.0686,28,190,190,153.083,0,21.8797
10/22/2014 12:09,1,59.3023,68.369,59.0566,100,33.4382,55.75,55.4944,1.5,78.6785,1.50088,29.9565,1,0,28.2336,28,190,190,153.295,0,21.7707
10/22/2014 12:10,1,59.3023,68.369,59.0566,100,33.4382,55.75,55.4944,1.5,78.6785,1.50088,29.9565,1,0,28.2724,28,190,190,153.295,0,21.7707
10/22/2014 12:11,1,59.3023,68.369,59.0566,100,33.4382,55.75,55.4944,1.5,78.6785,1.50088,29.9565,1,0,27.9748,28,190,190,153.295,0,21.6537
10/22/2014 12:12,1,59.3227,68.369,59.0976,100,33.4382,55.75,55.5763,1.5,78.1004,1.51861,29.9565,1,0,28.2788,28,190,190,153.401,0,21.5569
10/22/2014 12:13,1,59.3227,68.369,59.0976,100,33.4382,55.75,55.5763,1.5,78.1004,1.51861,29.9565,1,0,27.9748,28,190,190,153.719,0,21.5569
10/22/2014 12:14,1,59.3227,68.369,58.7291,100,33.4382,55.7766,55.6582,1.5,78.3599,1.51126,29.9565,1,0,28.2141,28,190,190,154.037,0,21.6254
10/22/2014 12:15,1,59.3227,68.369,58.7291,100,33.4382,55.7766,55.6582,1.5,78.3599,1.51126,29.9565,1,0,27.9748,28,190,190,153.931,0,21.5134
10/22/2014 12:16,1,59.3227,68.369,58.7291,100,33.4382,55.7766,55.6582,1.5,78.3599,1.51126,29.9565,1,0,27.9748,28,190,190,153.825,0,21.6165
10/22/2014 12:17,1,60.0189,68.369,58.8519,100,33.4382,55.7766,55.6172,1.5,78.8701,1.49007,29.9565,1,0,27.9748,28,190,190,153.931,0,21.4921
10/22/2014 12:18,1,60.0189,68.369,58.8519,100,33.4382,55.7766,55.6172,1.5,78.8701,1.49007,29.9565,1,0,28.0686,28,190,190,153.931,0,21.4921
10/22/2014 12:19,1,60.0189,68.4445,58.9338,100,33.4382,55.8269,55.6582,1.5,78.5657,1.50283,29.9565,1,0,27.9748,28,190,190,154.144,0,21.6167
10/22/2014 12:20,1,60.0189,68.4445,58.9338,100,33.4382,55.8269,55.6582,1.5,78.5657,1.50283,29.9565,1,0,27.6707,28,190,190,153.295,0,21.6167
10/22/2014 12:21,1,60.0189,68.4445,58.9338,100,33.4382,55.8269,55.6582,1.5,78.5657,1.50283,29.9565,1,0,28.2724,28,190,190,153.507,0,21.6327
10/22/2014 12:22,1,60.3874,68.5956,59.1795,100,33.4382,55.8269,55.6172,1.5,78.8924,1.49028,29.9565,1,0,28.2788,28,190,190,153.613,0,21.5237
10/22/2014 12:23,1,60.3874,68.5956,59.1795,100,33.4382,55.8269,55.6172,1.5,78.8924,1.49028,29.9565,1,0,28.0686,28,190,190,153.719,0,21.5237
10/22/2014 12:24,1,60.3874,68.4445,58.9747,100,33.4382,55.8121,55.6582,1.5,78.5336,1.50715,29.9565,1,0,28.0815,28,190,190,153.719,0,21.4606
10/22/2014 12:25,1,60.3874,68.4445,58.9747,100,33.4382,55.8121,55.6582,1.5,78.5336,1.50715,29.9565,1,0,28.0621,28,190,190,153.613,0,21.3975
10/22/2014 12:26,1,60.3874,68.4445,58.9747,100,33.4382,55.8121,55.6582,1.5,78.5336,1.50715,29.9565,1,0,28.2788,28,190,190,153.825,0,21.4494
10/22/2014 12:27,1,60.3874,68.5201,58.8519,100,33.4382,55.8121,55.5763,1.5,78.4801,1.50758,29.9565,1,0,28.0621,28,190,190,153.719,0,21.2389
10/22/2014 12:28,1,60.3874,68.5201,58.8519,100,33.4382,55.8121,55.5763,1.5,78.4801,1.50758,29.9565,1,0,28.1786,28,190,190,153.719,0,21.2389
10/22/2014 12:29,1,61.1653,68.6712,59.2614,100,33.4382,55.7117,55.7401,1.5,78.7908,1.49612,29.9565,1,0,27.6901,28,190,190,153.931,0,21.2149
10/22/2014 12:30,1,61.1653,68.6712,59.2614,100,33.4382,55.7117,55.7401,1.5,78.7908,1.49612,29.9565,1,0,27.8874,28,190,190,154.25,0,21.1407
10/22/2014 12:31,1,61.1653,68.6712,59.2614,100,33.4382,55.7117,55.7401,1.5,78.7908,1.49612,29.9565,1,0,27.8615,28,190,190,154.356,0,21.1407
10/22/2014 12:32,1,61.37,68.5956,58.8928,100,33.4382,55.7117,55.822,1.5,78.7379,1.49936,29.9565,1,0,27.7904,28,190,190,154.674,0,21.2216
10/22/2014 12:33,1,61.37,68.5956,58.8928,100,33.4382,55.7117,55.822,1.5,78.7379,1.49936,29.9565,1,0,27.7839,28,190,190,154.568,0,21.3146
10/22/2014 12:34,1,61.37,68.6712,58.5244,100,33.4382,55.703,55.9448,1.5,78.6324,1.50607,29.9565,1,0,28.0556,28,190,190,153.825,0,21.3146
10/22/2014 12:35,1,61.37,68.6712,58.5244,100,33.4382,55.703,55.9448,1.5,78.6324,1.50607,29.9565,1,0,28.0686,28,190,190,153.719,0,21.2123
10/22/2014 12:36,1,61.37,68.6712,58.5244,100,33.4382,55.703,55.9448,1.5,78.6324,1.50607,29.9565,1,0,28.1883,28,190,190,153.931,0,21.2123
10/22/2014 12:37,1,59.9165,68.6712,59.3433,100,33.4382,55.703,55.9039,1.5,78.7513,1.4985,29.9565,1,0,28.1818,28,190,190,154.037,0,21.2406
10/22/2014 12:38,1,59.9165,68.6712,59.3433,100,33.4382,55.703,55.9039,1.5,78.7513,1.4985,29.9565,1,0,28.2788,28,190,190,154.037,0,21.084
10/22/2014 12:39,1,59.9165,68.7468,60.2031,100,33.4382,55.7148,55.781,1.5,78.779,1.4998,29.9565,1,0,27.6707,28,190,190,154.037,0,21.084
10/22/2014 12:40,1,59.9165,68.7468,60.2031,100,33.4382,55.7148,55.781,1.5,78.779,1.4998,29.9565,1,0,28.2788,28,190,190,154.25,0,21.3201
10/22/2014 12:41,1,59.9165,68.7468,60.2031,100,33.4382,55.7148,55.781,1.5,78.779,1.4998,29.9565,1,0,27.9812,28,190,190,154.144,0,21.2147
10/22/2014 12:42,1,60.4897,68.6712,60.2031,100,34.1764,55.7148,56.1905,1.5,79.1279,1.48423,29.9565,1,0,27.9618,28,190,190,154.037,0,21.2431
10/22/2014 12:43,1,60.4897,68.6712,60.2031,100,34.1764,55.7148,56.1905,1.5,79.1279,1.48423,29.9565,1,0,28.1947,28,190,190,154.25,0,21.1297
10/22/2014 12:44,1,60.4897,68.8224,59.548,100,34.836,55.7326,56.1086,1.5,78.9748,1.49353,29.9565,1,0,27.8874,28,190,190,153.931,0,21.1297
10/22/2014 12:45,1,60.4897,68.8224,59.548,100,34.836,55.7326,56.1086,1.5,78.9748,1.49353,29.9565,1,0,28.2788,28,190,190,154.037,0,21.2416
10/22/2014 12:46,1,60.4897,68.8224,59.548,100,34.836,55.7326,56.1086,1.5,78.9748,1.49353,29.9565,1,0,27.9748,28,190,190,154.037,0,21.2416
10/22/2014 12:47,1,61.1858,68.6712,59.7936,100,34.6006,55.7326,55.822,1.5,78.886,1.49569,29.9565,1,0,28.075,28,190,190,154.037,0,21.2807
10/22/2014 12:48,1,61.1858,68.6712,59.7936,100,34.6006,55.7326,55.822,1.5,78.886,1.49569,29.9565,1,0,28.1818,28,190,190,153.507,0,21.1562
10/22/2014 12:49,1,61.1858,68.6712,59.7936,100,34.6006,55.7326,55.822,1.5,78.886,1.49569,29.9565,1,0,27.6836,28,190,190,153.507,0,21.1562
10/22/2014 12:50,1,61.1858,68.8224,59.4661,100,34.6006,55.644,55.8629,1.5,78.9016,1.51126,29.9565,1,0,27.8809,28,190,190,153.719,0,21.0949
10/22/2014 12:51,1,61.1858,68.8224,59.4661,100,34.6006,55.644,55.8629,1.5,78.9016,1.51126,29.9565,1,0,28.1818,28,190,190,153.825,0,21.1461
10/22/2014 12:52,1,61.3086,68.8224,60.0803,100,34.6006,55.644,55.822,1.5,78.842,1.50001,29.9565,1,0,28.0686,28,190,190,153.719,0,21.1549
10/22/2014 12:53,1,61.3086,68.8224,60.0803,100,34.6006,55.644,55.822,1.5,78.842,1.50001,29.9565,1,0,28.2271,28,190,190,154.144,0,20.9947
10/22/2014 12:54,1,61.3086,68.8224,60.0803,100,34.6006,55.644,55.822,1.5,78.842,1.50001,29.9565,1,0,27.8292,28,190,190,153.825,0,20.9947
10/22/2014 12:55,1,61.3086,68.8224,60.0803,100,34.6006,55.7089,55.8629,1.5,78.7484,1.4985,29.9565,1,0,27.7839,28,190,190,153.825,0,21.0183
10/22/2014 12:56,1,61.3086,68.8224,60.0803,100,34.6006,55.7089,55.8629,1.5,78.7484,1.4985,29.9565,1,0,28.0686,28,190,190,153.931,0,21.1513
10/22/2014 12:57,1,61.3086,68.8224,60.0803,100,34.6006,55.7089,55.8629,1.5,78.7484,1.4985,29.9565,1,0,28.1527,28,190,190,153.719,0,21.1203
10/22/2014 12:58,1,61.5338,68.9735,60.1212,100,34.8202,55.7089,56.0676,1.5,78.8356,1.4959,29.9565,1,0,28.1656,28,190,190,153.613,0,21.1327
10/22/2014 12:59,1,61.5338,68.9735,60.1212,100,34.8202,55.7089,56.0676,1.5,78.8356,1.4959,29.9565,1,0,27.7839,28,190,190,153.825,0,21.1327
10/22/2014 13:00,1,61.5338,69.0491,60.1622,100,35.0072,55.7945,55.9858,1.5,79.2381,1.48358,29.9565,1,0,27.7904,28,190,190,153.825,0,21.2318
10/22/2014 13:02,1,61.5338,69.0491,60.1622,100,35.0072,55.7945,55.9858,1.5,79.2381,1.48358,29.9565,1,0,28.2788,28,190,190,153.189,0,21.2524
10/22/2014 13:03,1,61.1039,68.8979,60.244,100,35.0072,55.7945,55.9039,1.5,78.6035,1.50434,29.9565,1,0,28.4147,28,190,190,153.719,0,21.0356
10/22/2014 13:04,1,61.1039,68.8979,60.244,100,35.0072,55.7945,55.9039,1.5,78.6035,1.50434,29.9565,1,0,28.1397,28,190,190,154.144,0,21.0356
10/22/2014 13:05,1,61.1039,68.7468,60.3669,100,35.0072,55.9362,55.8629,1.5,78.7157,1.50196,29.9565,1,0,28.1786,28,190,190,154.356,0,21.013
10/22/2014 13:06,1,61.1039,68.7468,60.3669,100,35.0072,55.9362,55.8629,1.5,78.7157,1.50196,29.9565,1,0,28.1883,28,190,190,154.568,0,21.1709
10/22/2014 13:07,1,61.1039,68.7468,60.3669,100,35.0072,55.9362,55.8629,1.5,78.7157,1.50196,29.9565,1,0,28.0686,28,190,190,154.462,0,21.0698
10/22/2014 13:08,1,61.9023,68.8224,60.1212,100,35.0072,55.9362,55.9858,1.5,78.7946,1.50109,29.9565,1,0,27.9748,28,190,190,154.25,0,21.0828
10/22/2014 13:09,1,61.9023,68.8224,60.1212,100,35.0072,55.9362,55.9858,1.5,78.7946,1.50109,29.9565,1,0,27.4863,28,190,190,154.356,0,21.0828
10/22/2014 13:10,1,61.9023,68.8224,60.244,100,35.0072,55.9864,56.1086,1.5,78.9218,1.49223,29.9565,1,0,28.0686,28,190,190,154.356,0,21.202
10/22/2014 13:11,1,61.9023,68.8224,60.244,100,35.0072,55.9864,56.1086,1.5,78.9218,1.49223,29.9565,1,0,27.6836,28,190,190,154.037,0,21.2219
10/22/2014 13:12,1,61.9023,68.8224,60.244,100,35.0072,55.9864,56.1086,1.5,78.9218,1.49223,29.9565,1,0,27.3892,28,190,190,153.507,0,21.2615
10/22/2014 13:13,1,61.411,68.6712,60.7354,100,35.0072,55.9864,56.1086,1.5,78.5063,1.50629,29.9565,1,0,27.6642,28,190,190,153.507,0,21.4251
10/22/2014 13:14,1,61.411,68.6712,60.7354,100,35.0072,55.9864,56.1086,1.5,78.5063,1.50629,29.9565,1,0,27.9812,28,190,190,153.401,0,21.4251
10/22/2014 13:15,1,61.411,68.6712,61.1448,100,35.0072,55.9864,56.2314,1.5,78.877,1.49461,29.9565,1,0,27.9748,28,190,190,152.977,0,21.4123
10/22/2014 13:16,1,61.411,68.6712,61.1448,100,35.0072,55.9864,56.2314,1.5,78.877,1.49461,29.9565,1,0,28.1883,28,190,190,153.507,0,21.2863
10/22/2014 13:17,1,62.5575,68.6712,60.8992,100,35.8427,55.9805,56.4362,1.5,78.5088,1.51212,29.9565,1,0,28.2788,28,190,190,153.507,0,21.2874
10/22/2014 13:18,1,62.5575,68.6712,60.8992,100,35.8427,55.9805,56.4362,1.5,78.5088,1.51212,29.9565,1,0,28.0815,28,190,190,153.825,0,21.1468
10/22/2014 13:19,1,62.5575,68.6712,60.8992,100,35.8427,55.9805,56.4362,1.5,78.5088,1.51212,29.9565,1,0,27.923,28,190,190,153.825,0,21.1468
10/22/2014 13:20,1,62.5575,68.8224,62.3323,100,35.9128,55.9805,56.2723,1.5,78.3483,1.51926,29.9565,1,0,27.8809,28,190,190,154.037,0,21.1039
10/22/2014 13:21,1,62.5575,68.8224,62.3323,100,35.9128,55.9805,56.2723,1.5,78.3483,1.51926,29.9565,1,0,27.8874,28,190,190,154.25,0,21.2618
10/22/2014 13:22,1,62.5575,68.8224,62.3323,100,35.9128,55.9805,56.2723,1.5,78.3483,1.51926,29.9565,1,0,27.7904,28,190,190,153.825,0,21.2272
10/22/2014 13:23,1,63.9905,68.5956,62.496,100,37.4111,55.9628,56.4771,1.5,78.8011,1.50045,29.9565,1,0,27.8874,28,190,190,153.719,0,21.2859
10/22/2014 13:24,1,63.9905,68.5956,62.496,100,37.4111,55.9628,56.4771,1.5,78.8011,1.50045,29.9565,1,0,28.0427,28,190,190,153.719,0,21.2859
10/22/2014 13:25,1,63.9905,68.5956,62.6188,100,36.619,55.9628,55.4944,1.5,78.4558,1.5052,29.9565,1,0,28.033,28,190,190,153.613,0,21.3286
10/22/2014 13:26,1,63.9905,68.5956,62.6188,100,36.619,55.9628,55.4944,1.5,78.4558,1.5052,29.9565,1,0,27.4022,28,190,190,153.507,0,21.5352
10/22/2014 13:27,1,63.9905,68.5956,62.6188,100,36.619,55.9628,55.4944,1.5,78.4558,1.5052,29.9565,1,0,28.0686,28,190,190,152.34,0,21.7302
10/22/2014 13:28,1,64.6456,68.6712,62.7826,100,32.0553,55.8861,54.9621,1.5,78.8383,1.50088,29.9565,1,0,28.1818,28,190,190,152.446,0,21.635
10/22/2014 13:29,1,64.6456,68.6712,62.7826,100,32.0553,55.8861,54.9621,1.5,78.8383,1.50088,29.9565,1,0,28.075,28,190,190,152.871,0,21.635
10/22/2014 13:30,1,64.6456,68.6712,62.9464,100,32.138,55.8861,55.5354,1.5,79.1782,1.48163,29.9565,1,0,27.7095,28,190,190,153.083,0,21.4222
10/22/2014 13:31,1,64.6456,68.6712,62.9464,100,32.138,55.8861,55.5354,1.5,79.1782,1.48163,29.9565,1,0,27.8874,28,190,190,153.295,0,21.6134
10/22/2014 13:32,1,64.6456,68.6712,62.9464,100,32.138,55.8861,55.5354,1.5,79.1782,1.48163,29.9565,1,0,27.9748,28,190,190,153.507,0,21.5825
10/22/2014 13:33,1,64.7889,68.6712,63.3559,100,32.2784,55.8329,56.0676,1.5,78.7496,1.50218,29.9565,1,0,27.9812,28,190,190,153.613,0,21.5998
10/22/2014 13:34,1,64.7889,68.6712,63.3559,100,32.2784,55.8329,56.0676,1.5,78.7496,1.50218,29.9565,1,0,28.075,28,190,190,153.507,0,21.5998
10/22/2014 13:35,1,64.7889,68.6712,62.9464,100,33.2986,55.8329,56.2723,1.5,79.2195,1.48077,29.9565,1,0,27.6965,28,190,190,153.295,0,21.5465
10/22/2014 13:36,1,64.7889,68.6712,62.9464,100,33.2986,55.8329,56.2723,1.5,79.2195,1.48077,29.9565,1,0,27.8874,28,190,190,153.507,0,21.4086
10/22/2014 13:37,1,64.7889,68.6712,62.9464,100,33.2986,55.8329,56.2723,1.5,79.2195,1.48077,29.9565,1,0,27.8874,28,190,190,153.295,0,21.4086
10/22/2014 13:38,1,64.748,68.7468,62.9055,100,33.0501,55.8211,56.0267,1.5,78.1263,1.52251,29.9565,1,0,28.1818,28,190,190,153.189,0,21.4942
10/22/2014 13:39,1,64.748,68.7468,62.9055,100,33.0501,55.8211,56.0267,1.5,78.1263,1.52251,29.9565,1,0,27.6771,28,190,190,153.295,0,21.4942
10/22/2014 13:40,1,64.748,68.8224,62.2094,100,33.0501,55.8211,55.822,1.5,78.6182,1.50045,29.9565,1,0,27.8874,28,190,190,153.401,0,21.7301
10/22/2014 13:41,1,64.748,68.8224,62.2094,100,33.0501,55.8211,55.822,1.5,78.6182,1.50045,29.9565,1,0,28.5862,28,190,190,152.234,0,21.547
10/22/2014 13:42,1,64.4614,68.8224,62.0865,100,33.0501,55.7384,55.822,1.5,78.2032,1.51732,29.9565,1,0,28.2788,28,190,190,152.446,0,21.547
10/22/2014 13:43,1,64.4614,68.8224,62.0865,100,33.0501,55.7384,55.822,1.5,78.2032,1.51732,29.9565,1,0,28.5409,28,190,190,153.189,0,21.1712
10/22/2014 13:44,1,64.4614,68.8224,62.0865,100,33.0501,55.7384,55.822,1.5,78.2032,1.51732,29.9565,1,0,28.2853,28,190,190,153.401,0,21.1712
10/22/2014 13:45,1,64.4614,68.8224,62.6598,100,33.0501,55.7384,55.9858,1.5,78.4165,1.50585,29.9565,1,0,27.6836,28,190,190,153.613,0,21.1462
10/22/2014 13:46,1,64.4614,68.8224,62.6598,100,33.0501,55.7384,55.9858,1.5,78.4165,1.50585,29.9565,1,0,28.2141,28,190,190,153.613,0,21.2624
10/22/2014 13:47,1,66.4268,69.0491,62.8646,100,35.7852,55.7207,56.4771,1.5,78.5108,1.50542,29.9565,1,0,28.1883,28,190,190,153.401,0,21.1289
10/22/2014 13:48,1,66.4268,69.0491,62.8646,100,35.7852,55.7207,56.4771,1.5,78.5108,1.50542,29.9565,1,0,28.2788,28,190,190,153.295,0,21.1289
10/22/2014 13:49,1,66.4268,69.0491,62.8646,100,35.7852,55.7207,56.4771,1.5,78.5108,1.50542,29.9565,1,0,28.1883,28,190,190,153.613,0,21.1901
10/22/2014 13:50,1,66.4268,69.2003,63.5605,100,38.0902,55.7207,56.3951,1.5,78.5541,1.50347,29.9565,1,0,28.2788,28,190,190,153.825,0,21.1901
10/22/2014 13:51,1,66.4268,69.2003,63.5605,100,38.0902,55.7207,56.3951,1.5,78.5541,1.50347,29.9565,1,0,27.9812,28,190,190,153.719,0,21.0802
10/22/2014 13:52,1,66.4268,69.2758,63.6425,100,38.4193,55.6498,55.9858,1.5,78.6688,1.49893,29.9565,1,0,27.9812,28,190,190,153.931,0,21.1802
10/22/2014 13:53,1,66.4268,69.2758,63.6425,100,38.4193,55.6498,55.9858,1.5,78.6688,1.49893,29.9565,1,0,28.075,28,190,190,154.25,0,21.2074
10/22/2014 13:54,1,65.1369,69.3514,63.1921,100,38.3033,55.6498,55.6992,1.5,78.8703,1.48855,29.9565,1,0,27.9812,28,190,190,154.037,0,21.1505
10/22/2014 13:55,1,65.1369,69.3514,63.1921,100,38.3033,55.6498,55.6992,1.5,78.8703,1.48855,29.9565,1,0,27.8486,28,190,190,153.295,0,21.1505
10/22/2014 13:56,1,65.1369,69.3514,63.1921,100,38.3033,55.6498,55.6992,1.5,78.8703,1.48855,29.9565,1,0,27.9101,28,190,190,153.719,0,21.1753
10/22/2014 13:57,1,65.1369,69.4648,63.1102,100,38.3033,55.5672,55.4944,1.5,78.453,1.50607,29.9565,1,0,28.075,28,190,190,154.037,0,20.9697
10/22/2014 13:58,1,65.1369,69.4648,63.1102,100,38.3033,55.5672,55.4944,1.5,78.453,1.50607,29.9565,1,0,28.0686,28,190,190,154.144,0,21.1079
10/22/2014 13:59,1,64.4819,69.616,63.3149,100,38.3033,55.5672,55.3306,1.5,78.6811,1.4972,29.9565,1,0,28.3824,28,190,190,154.144,0,20.8792
10/22/2014 14:00,1,64.4819,69.616,63.3149,100,38.3033,55.5672,55.3306,1.5,78.6811,1.4972,29.9565,1,0,27.8874,28,190,190,154.462,0,20.8792
10/22/2014 14:01,1,64.4819,69.616,63.3149,100,38.3033,55.5672,55.3306,1.5,78.6811,1.4972,29.9565,1,0,28.1786,28,190,190,154.674,0,21.1355
10/22/2014 14:02,1,64.4819,69.8427,63.6425,100,38.3033,55.5819,55.5354,1.5,78.9167,1.4905,29.9565,1,0,28.075,28,190,190,154.462,0,20.9637
10/22/2014 14:03,1,64.4819,69.8427,63.6425,100,38.3033,55.5819,55.5354,1.5,78.9167,1.4905,29.9565,1,0,28.0686,28,190,190,154.356,0,20.9637
10/22/2014 14:04,1,65.3008,69.8427,63.8472,100,38.3033,55.5819,55.5354,1.5,78.7548,1.49872,29.9565,1,0,27.9812,28,190,190,154.25,0,21.129
10/22/2014 14:05,1,65.3008,69.8427,63.8472,100,38.3033,55.5819,55.5354,1.5,78.7548,1.49872,29.9565,1,0,27.6771,28,190,190,154.037,0,21.129
10/22/2014 14:06,1,65.3008,69.8427,63.8472,100,38.3033,55.5819,55.5354,1.5,78.7548,1.49872,29.9565,1,0,27.6836,28,190,190,154.144,0,21.1007
10/22/2014 14:07,1,65.3008,69.9938,64.0519,100,38.3033,55.644,55.7401,1.5,79.0046,1.50283,29.9565,1,0,27.7968,28,190,190,154.037,0,21.2748
10/22/2014 14:08,1,65.3008,69.9938,64.0519,100,38.3033,55.644,55.7401,1.5,79.0046,1.50283,29.9565,1,0,27.8906,28,190,190,153.931,0,21.2748
10/22/2014 14:09,1,65.9354,70.0316,64.2158,100,38.3033,55.644,55.781,1.5,78.7579,1.49526,29.9565,1,0,28.2012,28,190,190,153.083,0,21.1095
10/22/2014 14:10,1,65.9354,70.0316,64.2158,100,38.3033,55.644,55.781,1.5,78.7579,1.49526,29.9565,1,0,28.3759,28,190,190,153.401,0,21.1095
10/22/2014 14:11,1,65.9354,70.0316,64.2158,100,38.3033,55.644,55.781,1.5,78.7579,1.49526,29.9565,1,0,28.3824,28,190,190,153.719,0,21.1483
10/22/2014 14:12,1,65.9354,70.2583,64.4204,100,38.3033,55.6085,55.7401,1.5,78.4109,1.51018,29.9565,1,0,28.3953,28,190,190,154.037,0,20.8228
10/22/2014 14:13,1,65.9354,70.2583,64.4204,100,38.3033,55.6085,55.7401,1.5,78.4109,1.51018,29.9565,1,0,27.9812,28,190,190,154.037,0,20.8228
10/22/2014 14:14,1,66.0992,70.4095,64.9117,100,38.3033,55.6085,55.781,1.5,78.6304,1.49763,29.9565,1,0,28.2853,28,190,190,154.25,0,20.8255
10/22/2014 14:15,1,66.0992,70.4095,64.9117,100,38.3033,55.6085,55.781,1.5,78.6304,1.49763,29.9565,1,0,27.8906,28,190,190,154.25,0,20.8255
10/22/2014 14:16,1,66.0992,70.4095,64.9117,100,38.3033,55.6085,55.781,1.5,78.6304,1.49763,29.9565,1,0,28.075,28,190,190,154.25,0,20.987
10/22/2014 14:17,1,66.0992,70.5606,64.9937,100,38.3033,55.6528,55.822,1.5,78.7949,1.49288,29.9565,1,0,28.1883,28,190,190,154.356,0,20.9592
10/22/2014 14:18,1,66.0992,70.5606,64.9937,100,38.3033,55.6528,55.822,1.5,78.7949,1.49288,29.9565,1,0,27.7968,28,190,190,153.931,0,20.9592
10/22/2014 14:19,1,66.9386,70.7118,65.7307,100,38.3033,55.6528,55.8629,1.5,78.3986,1.51299,29.9565,1,0,27.6836,28,190,190,154.144,0,21.1347
10/22/2014 14:20,1,66.9386,70.7118,65.7307,100,38.3033,55.6528,55.8629,1.5,78.3986,1.51299,29.9565,1,0,27.9812,28,190,190,153.719,0,21.3457
10/22/2014 14:21,1,66.9386,70.7495,65.5669,100,38.7869,55.6116,56.0267,1.5,79.0808,1.48055,29.9565,1,0,28.075,28,190,190,152.764,0,21.3542
10/22/2014 14:22,1,66.9386,70.7495,65.5669,100,38.7869,55.6116,56.0267,1.5,79.0808,1.48055,29.9565,1,0,27.9812,28,190,190,153.083,0,21.0474
10/22/2014 14:23,1,66.9386,70.7495,65.5669,100,38.7869,55.6116,56.0267,1.5,79.0808,1.48055,29.9565,1,0,28.2853,28,190,190,153.401,0,21.0474
10/22/2014 14:24,1,67.3685,70.7495,65.4031,100,39.8159,55.6116,56.1086,1.5,78.9917,1.48617,29.9565,1,0,28.1333,28,190,190,154.037,0,20.953
10/22/2014 14:25,1,67.3685,70.7495,65.4031,100,39.8159,55.6116,56.1086,1.5,78.9917,1.48617,29.9565,1,0,27.9424,28,190,190,154.144,0,20.953
10/22/2014 14:26,1,67.3685,70.7118,65.4441,100,39.4224,55.647,55.781,1.5,79.1133,1.48314,29.9565,1,0,28.1883,28,190,190,154.25,0,21.0193
10/22/2014 14:27,1,67.3685,70.7118,65.4441,100,39.4224,55.647,55.781,1.5,79.1133,1.48314,29.9565,1,0,27.8906,28,190,190,154.144,0,21.1296
10/22/2014 14:28,1,67.3685,70.7118,65.4441,100,39.4224,55.647,55.781,1.5,79.1133,1.48314,29.9565,1,0,27.9812,28,190,190,154.144,0,21.1296
10/22/2014 14:29,1,67.3071,70.7495,65.1575,100,39.4224,55.647,55.9039,1.5,78.6546,1.50066,29.9565,1,0,28.0492,28,190,190,153.825,0,21.0941
10/22/2014 14:30,1,67.3071,70.7495,65.1575,100,39.4224,55.647,55.9039,1.5,78.6546,1.50066,29.9565,1,0,28.2853,28,190,190,153.507,0,21.2044
10/22/2014 14:31,1,67.3071,70.7495,65.1575,100,39.4224,55.647,55.9039,1.5,78.6546,1.50066,29.9565,1,0,27.9489,28,190,190,153.719,0,21.0036
10/22/2014 14:32,1,67.3071,70.485,65.1165,100,39.5,55.647,55.822,1.5,78.6939,1.49915,29.9565,1,0,27.6836,28,190,190,153.825,0,21.3376
10/22/2014 14:33,1,67.3071,70.485,65.1165,100,39.5,55.647,55.822,1.5,78.6939,1.49915,29.9565,1,0,27.8033,28,190,190,154.144,0,21.3376
10/22/2014 14:34,1,67.0614,70.4095,65.3212,100,39.5,55.5584,55.822,1.5,78.5624,1.50693,29.9565,1,0,27.8906,28,190,190,153.401,0,21.4068
10/22/2014 14:35,1,67.0614,70.4095,65.3212,100,39.5,55.5584,55.822,1.5,78.5624,1.50693,29.9565,1,0,27.8033,28,190,190,153.613,0,21.3006
10/22/2014 14:36,1,67.0614,70.3339,65.1575,100,39.5,55.5584,55.5763,1.5,78.6204,1.50304,29.9565,1,0,27.8906,28,190,190,153.507,0,21.2116
10/22/2014 14:37,1,67.0614,70.3339,65.1575,100,39.5,55.5584,55.5763,1.5,78.6204,1.50304,29.9565,1,0,28.075,28,190,190,153.189,0,21.2577
10/22/2014 14:38,1,67.0614,70.3339,65.1575,100,39.5,55.5584,55.5763,1.5,78.6204,1.50304,29.9565,1,0,27.8906,28,190,190,153.083,0,21.2577
10/22/2014 14:39,1,67.2252,70.4095,64.748,100,39.5,55.5289,55.6172,1.5,78.6664,1.50045,29.9565,1,0,28.2853,28,190,190,153.401,0,21.3158
10/22/2014 14:40,1,67.2252,70.4095,64.748,100,39.5,55.5289,55.6172,1.5,78.6664,1.50045,29.9565,1,0,28.1947,28,190,190,153.507,0,21.2999
10/22/2014 14:41,1,67.2252,70.1072,64.9527,100,39.5,55.5289,55.4944,1.5,78.8878,1.49223,29.9565,1,0,27.8906,28,190,190,153.507,0,21.0921
10/22/2014 14:42,1,67.2252,70.1072,64.9527,100,39.5,55.5289,55.4944,1.5,78.8878,1.49223,29.9565,1,0,28.075,28,190,190,153.507,0,21.2783
10/22/2014 14:43,1,67.2252,70.1072,64.9527,100,39.5,55.5289,55.4944,1.5,78.8878,1.49223,29.9565,1,0,28.5926,28,190,190,153.401,0,21.2783
10/22/2014 14:44,1,66.8567,70.1072,64.748,100,39.5,55.4876,55.4535,1.5,78.5228,1.50434,29.9565,1,0,27.9877,28,190,190,153.613,0,21.0789
10/22/2014 14:45,1,66.8567,70.1072,64.748,100,39.5,55.4876,55.4535,1.5,78.5228,1.50434,29.9565,1,0,27.8906,28,190,190,154.037,0,21.1487
10/22/2014 14:46,1,66.8567,69.9938,64.7889,100,39.5,55.4876,55.2897,1.5,78.7242,1.49785,29.9565,1,0,27.9877,28,190,190,153.719,0,21.3692
10/22/2014 14:47,1,66.8567,69.9938,64.7889,100,39.5,55.4876,55.2897,1.5,78.7242,1.49785,29.9565,1,0,28.075,28,190,190,152.764,0,21.2434
10/22/2014 14:48,1,66.8567,69.9938,64.7889,100,39.5,55.4876,55.2897,1.5,78.7242,1.49785,29.9565,1,0,28.1947,28,190,190,153.189,0,21.1041
10/22/2014 14:49,1,66.8157,70.0316,64.7889,100,39.5,55.4019,55.3715,1.5,78.5043,1.50477,29.9565,1,0,28.0686,28,190,190,153.083,0,21.1041
10/22/2014 14:50,1,66.8157,70.0316,64.7889,100,39.5,55.4019,55.3715,1.5,78.5043,1.50477,29.9565,1,0,28.075,28,190,190,153.295,0,21.1726
10/22/2014 14:51,1,66.8157,69.9938,64.5433,100,39.5,55.4019,55.2487,1.5,78.6592,1.49699,29.9565,1,0,28.075,28,190,190,153.507,0,21.127
10/22/2014 14:52,1,66.8157,69.9938,64.5433,100,39.5,55.4019,55.2487,1.5,78.6592,1.49699,29.9565,1,0,27.9812,28,190,190,153.507,0,21.0686
10/22/2014 14:53,1,66.8157,69.9938,64.5433,100,39.5,55.4019,55.2487,1.5,78.6592,1.49699,29.9565,1,0,28.1883,28,190,190,153.507,0,21.1032
10/22/2014 14:54,1,66.6929,69.9182,64.4614,100,39.5,55.3252,55.2897,1.5,78.7195,1.49396,29.9565,1,0,28.075,28,190,190,153.613,0,21.1032
10/22/2014 14:55,1,66.6929,69.9182,64.4614,100,39.5,55.3252,55.2897,1.5,78.7195,1.49396,29.9565,1,0,28.2918,28,190,190,153.613,0,20.9314
10/22/2014 14:56,1,66.6929,69.9182,64.4204,100,39.5,55.3252,55.2487,1.5,79.0055,1.48487,29.9565,1,0,28.2853,28,190,190,153.719,0,20.8363
10/22/2014 14:57,1,66.6929,69.9182,64.4204,100,39.5,55.3252,55.2487,1.5,79.0055,1.48487,29.9565,1,0,27.9877,28,190,190,153.931,0,20.9026
10/22/2014 14:58,1,67.1638,69.8427,64.5842,100,39.5,55.3606,55.2487,1.5,78.966,1.50585,29.9565,1,0,27.8033,28,190,190,154.037,0,20.8692
10/22/2014 14:59,1,67.1638,69.8427,64.5842,100,39.5,55.3606,55.2487,1.5,78.966,1.50585,29.9565,1,0,27.4928,28,190,190,153.931,0,20.8692
10/22/2014 15:00,1,67.1638,69.8427,64.5842,100,39.5,55.3606,55.2487,1.5,78.966,1.50585,29.9565,1,0,27.6836,28,190,190,153.189,0,21.0565
10/22/2014 15:01,1,67.1638,69.7671,65.0346,100,39.5,55.3606,55.3306,1.5,78.683,1.49266,29.9565,1,0,28.075,28,190,190,153.401,0,20.886
10/22/2014 15:02,1,67.1638,69.7671,65.0346,100,39.5,55.3606,55.3306,1.5,78.683,1.49266,29.9565,1,0,28.2853,28,190,190,154.144,0,20.8728
10/22/2014 15:03,1,67.1638,69.7671,65.0346,100,39.5,55.3606,55.3306,1.5,78.683,1.49266,29.9565,1,0,28.2853,28,190,190,154.356,0,20.7878
10/22/2014 15:06,1,66.6519,69.8427,64.2567,100,39.5,55.4964,55.5763,1.5,78.3697,1.51234,29.9565,1,0,28.1883,28,190,190,154.568,0,20.8233
10/22/2014 15:07,1,66.6519,69.8427,64.2567,100,39.5,55.4964,55.5763,1.5,78.3697,1.51234,29.9565,1,0,27.9877,28,190,190,154.568,0,20.8233
10/22/2014 15:08,1,66.7339,69.9938,64.2567,100,39.5,55.5673,55.3715,1.5,78.1714,1.51515,29.9565,1,0,28.033,28,190,190,154.568,0,20.8353
10/22/2014 15:09,1,66.7339,69.9938,64.2567,100,39.5,55.5673,55.3715,1.5,78.1714,1.51515,29.9565,1,0,28.0071,28,190,190,154.568,0,20.8353
10/22/2014 15:10,1,66.7339,69.9938,64.2567,100,39.5,55.5673,55.3715,1.5,78.1714,1.51515,29.9565,1,0,27.8906,28,190,190,154.462,0,20.9638
10/22/2014 15:11,1,66.7339,69.8427,65.0756,100,39.2108,55.5673,55.2487,1.5,78.6051,1.50737,29.9565,1,0,27.6836,28,190,190,154.356,0,21.0972
10/22/2014 15:12,1,66.7339,69.8427,65.0756,100,39.2108,55.5673,55.2487,1.5,78.6051,1.50737,29.9565,1,0,28.3888,28,190,190,153.401,0,21.2071
10/22/2014 15:13,1,66.4472,69.8427,65.0346,100,39.2656,55.6145,55.5763,1.5,78.1233,1.52013,29.9565,1,0,28.2918,28,190,190,153.719,0,20.8766
10/22/2014 15:14,1,66.4472,69.8427,65.0346,100,39.2656,55.6145,55.5763,1.5,78.1233,1.52013,29.9565,1,0,27.6836,28,190,190,154.25,0,20.8766
10/22/2014 15:15,1,66.4472,69.8427,65.0346,100,39.2656,55.6145,55.5763,1.5,78.1233,1.52013,29.9565,1,0,27.9877,28,190,190,153.931,0,21.2001
10/22/2014 15:16,1,66.4472,69.8427,64.6661,100,39.2656,55.6145,55.5354,1.5,78.7238,1.49828,29.9565,1,0,28.2853,28,190,190,153.931,0,21.0671
10/22/2014 15:17,1,66.4472,69.8427,64.6661,100,39.2656,55.6145,55.5354,1.5,78.7238,1.49828,29.9565,1,0,28.0492,28,190,190,154.144,0,21.0671
10/22/2014 15:18,1,65.8945,69.9182,64.5023,100,39.2656,55.7267,55.5763,1.5,78.3058,1.51104,29.9565,1,0,27.6965,28,190,190,154.25,0,21.0269
10/22/2014 15:19,1,65.8945,69.9182,64.5023,100,39.2656,55.7267,55.5763,1.5,78.3058,1.51104,29.9565,1,0,27.7968,28,190,190,154.037,0,21.0269
10/22/2014 15:20,1,65.8945,69.7671,64.2158,100,39.2656,55.7267,55.4944,1.5,78.632,1.4998,29.9565,1,0,28.075,28,190,190,153.931,0,21.0456
10/22/2014 15:21,1,65.8945,69.7671,64.2158,100,39.2656,55.7267,55.4944,1.5,78.632,1.4998,29.9565,1,0,28.2788,28,190,190,153.825,0,21.1505
10/22/2014 15:23,1,66.263,69.7671,63.8472,100,39.2656,55.6352,55.5354,1.5,78.5539,1.50239,29.9565,1,0,28.1883,28,190,190,153.083,0,21.153
10/22/2014 15:24,1,66.263,69.7671,63.8472,100,39.2656,55.6352,55.5354,1.5,78.5539,1.50239,29.9565,1,0,28.0815,28,190,190,152.871,0,21.153
10/22/2014 15:25,1,66.263,69.6915,63.8063,100,39.2656,55.6352,55.4535,1.5,78.9064,1.49136,29.9565,1,0,27.9877,28,190,190,153.401,0,20.938
10/22/2014 15:26,1,66.263,69.6915,63.8063,100,39.2656,55.6352,55.4535,1.5,78.9064,1.49136,29.9565,1,0,28.2788,28,190,190,153.719,0,21.0281
10/22/2014 15:27,1,66.263,69.6915,63.8063,100,39.2656,55.6352,55.4535,1.5,78.9064,1.49136,29.9565,1,0,28.075,28,190,190,153.825,0,21.0281
10/22/2014 15:28,1,65.0551,69.6915,63.5197,100,39.2656,55.6352,55.4535,1.5,78.1231,1.52013,29.9565,1,0,27.9101,28,190,190,154.037,0,21.0087
10/22/2014 15:29,1,65.0551,69.6915,63.5197,100,39.2656,55.6352,55.4535,1.5,78.1231,1.52013,29.9565,1,0,27.923,28,190,190,153.931,0,21.0087
10/22/2014 15:30,1,65.0551,69.6915,63.4787,100,39.2656,55.6057,55.3715,1.5,78.5902,1.50456,29.9565,1,0,28.1883,28,190,190,153.931,0,20.9968
10/22/2014 15:31,1,65.0551,69.6915,63.4787,100,39.2656,55.6057,55.3715,1.5,78.5902,1.50456,29.9565,1,0,27.6836,28,190,190,153.931,0,20.6686
10/22/2014 15:32,1,65.0551,69.6915,63.4787,100,39.2656,55.6057,55.3715,1.5,78.5902,1.50456,29.9565,1,0,27.8874,28,190,190,153.931,0,20.8605
10/22/2014 15:33,1,64.5228,69.6915,63.1102,100,39.2656,55.6057,55.4535,1.5,79.0257,1.48942,29.9565,1,0,27.6836,28,190,190,154.037,0,20.6764
10/22/2014 15:34,1,64.5228,69.6915,63.1102,100,39.2656,55.6057,55.4535,1.5,79.0257,1.48942,29.9565,1,0,27.331,28,190,190,154.144,0,20.6764
10/22/2014 15:35,1,64.5228,69.6915,62.496,100,39.2656,55.5997,55.4125,1.5,78.8032,1.50153,29.9565,1,0,28.363,28,190,190,154.037,0,21.1848
10/22/2014 15:36,1,64.5228,69.6915,62.496,100,39.2656,55.5997,55.4125,1.5,78.8032,1.50153,29.9565,1,0,27.7968,28,190,190,153.507,0,20.8617
10/22/2014 15:37,1,64.5228,69.6915,62.496,100,39.2656,55.5997,55.4125,1.5,78.8032,1.50153,29.9565,1,0,27.7968,28,190,190,153.083,0,20.8617
10/22/2014 15:38,1,63.7448,69.5404,62.4551,100,39.2656,55.5997,55.3715,1.5,79.0816,1.48942,29.9565,1,0,28.0362,28,190,190,153.825,0,20.9273
10/22/2014 15:39,1,63.7448,69.5404,62.4551,100,39.2656,55.5997,55.3715,1.5,79.0816,1.48942,29.9565,1,0,28.24,28,190,190,153.719,0,20.9273
10/22/2014 15:40,1,63.7448,69.5404,62.2913,100,39.2656,55.5466,55.4944,1.5,78.7545,1.50304,29.9565,1,0,27.7968,28,190,190,153.825,0,20.715
