Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/22/2014 15:41,1,63.7448,69.5404,62.2913,100,39.2656,55.5466,55.4944,1.5,78.7545,1.50304,29.9565,1,0,27.8874,28,190,190,153.719,0,20.8572
10/22/2014 15:42,1,63.7448,69.5404,62.2913,100,39.2656,55.5466,55.4944,1.5,78.7545,1.50304,29.9565,1,0,28.0686,28,190,190,153.613,0,20.8572
10/22/2014 15:43,1,63.233,69.4648,61.6362,100,39.2656,55.5466,55.6992,1.5,78.6977,1.50456,29.9565,1,0,27.7968,28,190,190,153.931,0,20.7112
10/22/2014 15:44,1,63.233,69.4648,61.6362,100,39.2656,55.5466,55.6992,1.5,78.6977,1.50456,29.9565,1,0,28.1883,28,190,190,154.356,0,20.8179
10/22/2014 15:45,1,63.233,69.427,61.4315,100,39.2656,55.4462,55.4944,1.5,78.6219,1.50131,29.9565,1,0,27.6836,28,190,190,154.356,0,20.6402
10/22/2014 15:46,1,63.233,69.427,61.4315,100,39.2656,55.4462,55.4944,1.5,78.6219,1.50131,29.9565,1,0,27.8486,28,190,190,154.144,0,20.8111
10/22/2014 15:47,1,62.2299,69.427,61.1858,100,39.2656,55.4462,55.2078,1.5,78.8208,1.49612,29.9565,1,0,27.8906,28,190,190,153.931,0,20.8997
10/22/2014 15:48,1,62.2299,69.427,61.1858,100,39.2656,55.4462,55.2078,1.5,78.8208,1.49612,29.9565,1,0,27.6901,28,190,190,153.719,0,20.8997
10/22/2014 15:49,1,62.2299,69.427,61.1858,100,39.2656,55.4462,55.2078,1.5,78.8208,1.49612,29.9565,1,0,27.9812,28,190,190,152.977,0,20.999
10/22/2014 15:50,1,62.2299,69.3514,61.2267,100,36.6673,55.6028,54.8802,1.5,78.9312,1.48963,29.9565,1,0,28.0686,28,190,190,153.295,0,20.999
10/22/2014 15:51,1,62.2299,69.3514,61.2267,100,36.6673,55.6028,54.8802,1.5,78.9312,1.48963,29.9565,1,0,27.8874,28,190,190,153.719,0,20.9693
10/22/2014 15:52,1,62.2299,69.2758,61.1039,100,36.1986,55.6028,55.2078,1.5,78.7297,1.49309,29.9565,1,0,28.1883,28,190,190,153.719,0,20.7566
10/22/2014 15:53,1,62.2299,69.2758,61.1039,100,36.1986,55.6028,55.2078,1.5,78.7297,1.49309,29.9565,1,0,27.7224,28,190,190,154.037,0,20.7566
10/22/2014 15:54,1,62.2299,69.2758,61.1039,100,36.1986,55.6028,55.2078,1.5,78.7297,1.49309,29.9565,1,0,28.1786,28,190,190,153.719,0,20.7981
10/22/2014 15:55,1,62.1275,69.2003,61.1039,100,36.2003,55.6973,55.3306,1.5,78.4248,1.51277,29.9565,1,0,28.0686,28,190,190,153.719,0,20.7981
10/22/2014 15:56,1,62.1275,69.2003,61.1039,100,36.2003,55.6973,55.3306,1.5,78.4248,1.51277,29.9565,1,0,28.0621,28,190,190,153.613,0,20.8469
10/22/2014 15:57,1,62.1275,69.1247,61.1039,100,35.4241,55.6973,55.2897,1.5,79.0439,1.48769,29.9565,1,0,28.2853,28,190,190,153.719,0,20.8026
10/22/2014 15:58,1,62.1275,69.1247,61.1039,100,35.4241,55.6973,55.2897,1.5,79.0439,1.48769,29.9565,1,0,27.8906,28,190,190,153.189,0,20.8026
10/22/2014 15:59,1,62.3527,69.1247,60.9401,100,34.9766,55.7445,55.3715,1.5,79.2178,1.47882,29.9565,1,0,28.075,28,190,190,153.613,0,20.7688
10/22/2014 16:00,1,62.3527,69.1247,60.9401,100,34.9766,55.7445,55.3715,1.5,79.2178,1.47882,29.9565,1,0,27.6836,28,190,190,153.719,0,20.7688
10/22/2014 16:01,1,62.3527,69.1247,60.9401,100,34.9766,55.7445,55.3715,1.5,79.2178,1.47882,29.9565,1,0,28.075,28,190,190,153.613,0,20.9825
10/22/2014 16:02,1,62.3527,69.0491,61.2676,100,35.1593,55.7445,55.4944,1.5,78.6707,1.49958,29.9565,1,0,28.1009,28,190,190,152.658,0,20.8829
10/22/2014 16:03,1,62.3527,69.0491,61.2676,100,35.1593,55.7445,55.4944,1.5,78.6707,1.49958,29.9565,1,0,28.0492,28,190,190,152.871,0,20.8829
10/22/2014 16:04,1,62.4346,68.9735,61.3086,100,35.1593,55.7653,55.5354,1.5,79.0876,1.48639,29.9565,1,0,28.24,28,190,190,153.507,0,20.634
10/22/2014 16:05,1,62.4346,68.9735,61.3086,100,35.1593,55.7653,55.5354,1.5,79.0876,1.48639,29.9565,1,0,28.4697,28,190,190,154.144,0,20.6915
10/22/2014 16:06,1,62.4346,68.9735,61.3086,100,35.1593,55.7653,55.5354,1.5,79.0876,1.48639,29.9565,1,0,28.1883,28,190,190,154.356,0,20.5487
10/22/2014 16:07,1,62.4346,68.8979,61.3904,100,35.1593,55.7653,55.5354,1.5,78.571,1.50347,29.9565,1,0,27.9748,28,190,190,154.356,0,20.6185
10/22/2014 16:08,1,62.4346,68.8979,61.3904,100,35.1593,55.7653,55.5354,1.5,78.571,1.50347,29.9565,1,0,27.9748,28,190,190,154.568,0,20.6185
10/22/2014 16:09,1,64.2976,68.9735,61.2676,100,35.1593,55.7978,55.5763,1.5,78.5369,1.50283,29.9565,1,0,27.6836,28,190,190,154.25,0,20.51
10/22/2014 16:10,1,64.2976,68.9735,61.2676,100,35.1593,55.7978,55.5763,1.5,78.5369,1.50283,29.9565,1,0,27.9812,28,190,190,154.25,0,20.8311
10/22/2014 16:11,1,64.2976,68.9735,61.2676,100,35.1593,55.7978,55.5763,1.5,78.5369,1.50283,29.9565,1,0,27.6707,28,190,190,154.144,0,20.8442
10/22/2014 16:12,1,64.2976,68.7468,61.1039,100,35.1593,55.7978,55.6172,1.5,78.2815,1.51558,29.9565,1,0,27.5833,28,190,190,154.144,0,21.032
10/22/2014 16:13,1,64.2976,68.7468,61.1039,100,35.1593,55.7978,55.6172,1.5,78.2815,1.51558,29.9565,1,0,28.0686,28,190,190,154.037,0,21.032
10/22/2014 16:14,1,62.3527,68.7468,60.9401,100,35.1593,55.7978,55.6582,1.5,78.6859,1.49828,29.9565,1,0,27.8874,28,190,190,152.977,0,21.0617
10/22/2014 16:15,1,62.3527,68.7468,60.9401,100,35.1593,55.7978,55.6582,1.5,78.6859,1.49828,29.9565,1,0,28.3824,28,190,190,153.189,0,20.9763
10/22/2014 16:16,1,62.3527,69.1247,60.8173,100,35.1593,55.6325,55.6582,1.5,78.6932,1.49936,29.9565,1,0,28.2788,28,190,190,153.613,0,20.837
10/22/2014 16:17,1,62.3527,69.1247,60.8173,100,35.1593,55.6325,55.6582,1.5,78.6932,1.49936,29.9565,1,0,28.1818,28,190,190,153.931,0,20.8534
10/22/2014 16:18,1,62.3527,69.1247,60.8173,100,35.1593,55.6325,55.6582,1.5,78.6932,1.49936,29.9565,1,0,28.4697,28,190,190,154.356,0,20.8534
10/22/2014 16:19,1,61.5133,68.9735,60.4897,100,35.1593,55.6325,55.7401,1.5,78.9902,1.48877,29.9565,1,0,27.8874,28,190,190,154.356,0,20.6638
10/22/2014 16:20,1,61.5133,68.9735,60.4897,100,35.1593,55.6325,55.7401,1.5,78.9902,1.48877,29.9565,1,0,28.4697,28,190,190,154.356,0,20.9202
10/22/2014 16:21,1,61.5133,68.7468,60.8992,100,35.2022,55.4109,55.6582,1.5,78.9124,1.49439,29.9565,1,0,27.5833,28,190,190,153.931,0,20.5919
10/22/2014 16:22,1,61.5133,68.7468,60.8992,100,35.2022,55.4109,55.6582,1.5,78.9124,1.49439,29.9565,1,0,27.5963,28,190,190,153.825,0,20.7038
10/22/2014 16:23,1,61.5133,68.7468,60.8992,100,35.2022,55.4109,55.6582,1.5,78.9124,1.49439,29.9565,1,0,28.2336,28,190,190,153.719,0,20.7038
10/22/2014 16:24,1,61.9023,68.7468,61.1448,100,35.2071,55.4109,55.6992,1.5,78.3525,1.51602,29.9565,1,0,28.0686,28,190,190,153.613,0,20.4897
10/22/2014 16:25,1,61.9023,68.7468,61.1448,100,35.2071,55.4109,55.6992,1.5,78.3525,1.51602,29.9565,1,0,27.0981,28,190,190,153.189,0,20.8534
10/22/2014 16:26,1,61.9023,68.8224,61.2676,100,35.6461,55.3046,55.6582,1.5,78.7475,1.49655,29.9565,1,0,27.9748,28,190,190,152.34,0,20.876
10/22/2014 16:27,1,61.9023,68.8224,61.2676,100,35.6461,55.3046,55.6582,1.5,78.7475,1.49655,29.9565,1,0,28.1883,28,190,190,152.764,0,20.7291
10/22/2014 16:28,1,61.9023,68.8224,61.2676,100,35.6461,55.3046,55.6582,1.5,78.7475,1.49655,29.9565,1,0,28.0686,28,190,190,153.295,0,20.7291
10/22/2014 16:29,1,61.2267,68.8224,61.022,100,36.2318,55.3046,55.6992,1.5,78.5191,1.50672,29.9565,1,0,27.9812,28,190,190,153.719,0,20.6114
10/22/2014 16:30,1,61.2267,68.8224,61.022,100,36.2318,55.3046,55.6992,1.5,78.5191,1.50672,29.9565,1,0,28.075,28,190,190,153.825,0,20.5649
10/22/2014 16:31,1,61.2267,68.8224,61.022,100,36.2318,55.3046,55.6992,1.5,78.5191,1.50672,29.9565,1,0,28.2788,28,190,190,154.462,0,20.566
10/22/2014 16:32,1,61.2267,68.8224,61.2267,100,37.4862,55.1807,55.5763,1.5,78.8232,1.49353,29.9565,1,0,27.9812,28,190,190,154.78,0,20.447
10/22/2014 16:33,1,61.2267,68.8224,61.2267,100,37.4862,55.1807,55.5763,1.5,78.8232,1.49353,29.9565,1,0,27.8874,28,190,190,154.674,0,20.447
10/22/2014 16:34,1,61.9023,68.8224,61.022,100,38.0688,55.1807,55.6172,1.5,78.5915,1.5078,29.9565,1,0,28.2141,28,190,190,154.78,0,20.6134
10/22/2014 16:35,1,61.9023,68.8224,61.022,100,38.0688,55.1807,55.6172,1.5,78.5915,1.5078,29.9565,1,0,28.2918,28,190,190,154.462,0,20.4148
10/22/2014 16:36,1,61.9023,68.8224,61.022,100,38.0688,55.1807,55.6172,1.5,78.5915,1.5078,29.9565,1,0,27.8357,28,190,190,154.568,0,20.4148
10/22/2014 16:37,1,61.9023,68.8224,60.8992,100,38.0904,55.1394,55.2078,1.5,78.5295,1.50845,29.9565,1,0,28.2788,28,190,190,154.144,0,20.5746
10/22/2014 16:38,1,61.9023,68.8224,60.8992,100,38.0904,55.1394,55.2078,1.5,78.5295,1.50845,29.9565,1,0,27.6836,28,190,190,154.144,0,20.5746
10/22/2014 16:39,1,60.4897,68.8224,60.7354,100,38.0902,55.1394,54.8393,1.5,78.6197,1.50239,29.9565,1,0,27.8809,28,190,190,154.25,0,20.7305
10/22/2014 16:40,1,60.4897,68.8224,60.7354,100,38.0902,55.1394,54.8393,1.5,78.6197,1.50239,29.9565,1,0,27.5833,28,190,190,153.613,0,20.8462
10/22/2014 16:41,1,60.4897,68.7468,60.4488,100,36.4937,55.2693,54.7574,1.5,78.752,1.49677,29.9565,1,0,28.0071,28,190,190,153.825,0,20.741
10/22/2014 16:42,1,60.4897,68.7468,60.4488,100,36.4937,55.2693,54.7574,1.5,78.752,1.49677,29.9565,1,0,28.075,28,190,190,154.144,0,20.494
10/22/2014 16:43,1,60.4897,68.7468,60.4488,100,36.4937,55.2693,54.7574,1.5,78.752,1.49677,29.9565,1,0,27.7839,28,190,190,154.037,0,20.494
10/22/2014 16:44,1,60.3055,68.6712,60.0803,100,36.9083,55.2693,55.2897,1.5,78.8564,1.49201,29.9565,1,0,28.2788,28,190,190,154.144,0,20.6724
10/22/2014 16:45,1,60.3055,68.6712,60.0803,100,36.9083,55.2693,55.2897,1.5,78.8564,1.49201,29.9565,1,0,27.9748,28,190,190,154.25,0,20.4478
10/22/2014 16:46,1,60.3055,68.6712,60.0392,100,36.9083,55.4317,55.4125,1.5,78.8421,1.49374,29.9565,1,0,27.9877,28,190,190,154.356,0,20.4478
10/22/2014 16:47,1,60.3055,68.6712,60.0392,100,36.9083,55.4317,55.4125,1.5,78.8421,1.49374,29.9565,1,0,28.2724,28,190,190,154.78,0,20.5554
10/22/2014 16:48,1,60.3055,68.6712,60.0392,100,36.9083,55.4317,55.4125,1.5,78.8421,1.49374,29.9565,1,0,28.2788,28,190,190,154.78,0,20.4147
10/22/2014 16:49,1,60.1417,68.8224,59.9984,100,36.9083,55.4317,55.3306,1.5,78.4075,1.4998,29.9565,1,0,27.7904,28,190,190,154.674,0,20.4147
10/22/2014 16:50,1,60.1417,68.8224,59.9984,100,36.9083,55.4317,55.3306,1.5,78.4075,1.4998,29.9565,1,0,27.771,28,190,190,154.674,0,20.7007
10/22/2014 16:51,1,60.1417,68.8224,59.7527,100,36.9083,55.5379,55.4125,1.5,78.8127,1.49482,29.9565,1,0,28.0492,28,190,190,154.674,0,20.6257
10/22/2014 16:52,1,60.1417,68.8224,59.7527,100,36.9083,55.5379,55.4125,1.5,78.8127,1.49482,29.9565,1,0,27.276,28,190,190,154.25,0,21.024
10/22/2014 16:53,1,59.855,68.6712,59.8346,100,36.9083,55.5379,55.5354,1.5,78.4871,1.51234,29.9565,1,0,28.0686,28,190,190,153.189,0,20.7183
10/22/2014 16:54,1,59.855,68.6712,59.8346,100,36.9083,55.5379,55.5354,1.5,78.4871,1.51234,29.9565,1,0,27.7904,28,190,190,152.764,0,20.7183
10/22/2014 16:55,1,59.855,68.6712,59.8346,100,36.9083,55.5379,55.5354,1.5,78.4871,1.51234,29.9565,1,0,27.9683,28,190,190,153.295,0,20.8964
10/22/2014 16:56,1,59.855,68.6712,59.4661,100,36.9083,55.6324,55.4535,1.5,79.0905,1.48617,29.9565,1,0,27.9748,28,190,190,153.613,0,20.7037
10/22/2014 16:57,1,59.855,68.6712,59.4661,100,36.9083,55.6324,55.4535,1.5,79.0905,1.48617,29.9565,1,0,27.8874,28,190,190,153.719,0,20.8791
10/22/2014 16:58,1,61.759,68.5956,59.3023,100,36.9083,55.6324,55.4944,1.5,78.7044,1.50304,29.9565,1,0,28.1818,28,190,190,154.037,0,20.6792
10/22/2014 16:59,1,61.759,68.5956,59.3023,100,36.9083,55.6324,55.4944,1.5,78.7044,1.50304,29.9565,1,0,27.8033,28,190,190,153.825,0,20.6792
10/22/2014 17:00,1,61.759,68.5956,59.3023,100,36.9083,55.6324,55.4944,1.5,78.7044,1.50304,29.9565,1,0,27.8874,28,190,190,153.825,0,20.7028
10/22/2014 17:01,1,61.759,68.6712,59.5889,100,36.9083,55.6324,55.5763,1.5,78.7878,1.49936,29.9565,1,0,27.8357,28,190,190,153.931,0,20.6147
10/22/2014 17:02,1,61.759,68.6712,59.5889,100,36.9083,55.6324,55.5763,1.5,78.7878,1.49936,29.9565,1,0,27.6771,28,190,190,153.931,0,20.6147
10/22/2014 17:03,1,61.759,68.6712,59.5889,100,36.9083,55.6324,55.5763,1.5,78.7878,1.49936,29.9565,1,0,27.6771,28,190,190,153.719,0,20.8117
10/22/2014 17:04,1,60.2031,68.8224,59.3023,100,36.9083,55.6324,55.781,1.5,79.0017,1.48877,29.9565,1,0,27.6707,28,190,190,153.507,0,20.8117
10/22/2014 17:05,1,60.2031,68.8224,59.3023,100,36.9083,55.6324,55.781,1.5,79.0017,1.48877,29.9565,1,0,27.4863,28,190,190,153.083,0,20.9533
10/22/2014 17:06,1,60.2031,68.5201,58.9747,100,36.9083,55.5793,55.822,1.5,78.8008,1.49417,29.9565,1,0,28.0686,28,190,190,152.764,0,20.8488
10/22/2014 17:07,1,60.2031,68.5201,58.9747,100,36.9083,55.5793,55.822,1.5,78.8008,1.49417,29.9565,1,0,27.7839,28,190,190,153.189,0,20.8488
10/22/2014 17:08,1,59.7936,68.5956,58.77,100,36.9083,55.5793,55.781,1.5,78.5386,1.50737,29.9565,1,0,28.3694,28,190,190,153.507,0,20.9782
10/22/2014 17:09,1,59.7936,68.5956,58.77,100,36.9083,55.5793,55.781,1.5,78.5386,1.50737,29.9565,1,0,28.2659,28,190,190,153.507,0,20.945
10/22/2014 17:10,1,59.7936,68.5956,58.77,100,36.9083,55.5793,55.781,1.5,78.5386,1.50737,29.9565,1,0,27.8809,28,190,190,153.719,0,20.8418
10/22/2014 17:11,1,59.7936,68.5201,58.8519,100,36.9083,55.5734,55.781,1.5,78.6502,1.50218,29.9565,1,0,27.7839,28,190,190,153.931,0,20.8445
10/22/2014 17:12,1,59.7936,68.5201,58.8519,100,36.9083,55.5734,55.781,1.5,78.6502,1.50218,29.9565,1,0,27.6707,28,190,190,154.25,0,20.8445
10/22/2014 17:13,1,59.3637,68.5201,59.0566,100,36.9083,55.5734,55.822,1.5,78.595,1.50542,29.9565,1,0,28.0621,28,190,190,153.613,0,21.0883
10/22/2014 17:14,1,59.3637,68.5201,59.0566,100,36.9083,55.5734,55.822,1.5,78.595,1.50542,29.9565,1,0,28.0136,28,190,190,153.295,0,21.0883
10/22/2014 17:15,1,59.3637,68.5201,59.0566,100,36.9083,55.5734,55.822,1.5,78.595,1.50542,29.9565,1,0,27.6707,28,190,190,153.189,0,21.0586
10/22/2014 17:16,1,59.3637,68.5956,59.0157,100,36.9083,55.5734,55.822,1.5,78.7316,1.52034,29.9565,1,0,27.7839,28,190,190,153.295,0,21.1195
10/22/2014 17:17,1,59.3637,68.5956,59.0157,100,36.9083,55.5734,55.822,1.5,78.7316,1.52034,29.9565,1,0,27.8971,28,190,190,152.658,0,21.1195
10/22/2014 17:18,1,59.896,68.7468,58.8928,100,36.9083,55.5439,55.822,1.5,78.5452,1.49828,29.9565,1,0,28.0621,28,190,190,152.234,0,21.2705
10/22/2014 17:19,1,59.896,68.7468,58.8928,100,36.9083,55.5439,55.822,1.5,78.5452,1.49828,29.9565,1,0,28.1397,28,190,190,152.658,0,20.8825
10/22/2014 17:20,1,59.896,68.7468,58.8928,100,36.9083,55.5439,55.822,1.5,78.5452,1.49828,29.9565,1,0,28.3759,28,190,190,152.764,0,20.9688
10/22/2014 17:21,1,59.896,68.4445,58.8519,100,36.9083,55.5439,55.781,1.5,78.2267,1.51948,29.9565,1,0,28.3694,28,190,190,153.295,0,20.7837
10/22/2014 17:22,1,59.896,68.4445,58.8519,100,36.9083,55.5439,55.781,1.5,78.2267,1.51948,29.9565,1,0,28.0492,28,190,190,153.507,0,20.7837
10/22/2014 17:23,1,59.896,68.5201,59.0566,100,36.9083,55.5616,55.6582,1.5,78.8956,1.49288,29.9565,1,0,28.2788,28,190,190,153.507,0,20.757
10/22/2014 17:24,1,59.896,68.5201,59.0566,100,36.9083,55.5616,55.6582,1.5,78.8956,1.49288,29.9565,1,0,28.0621,28,190,190,153.507,0,20.7316
10/22/2014 17:25,1,60.1212,68.5201,58.8928,100,36.9083,55.5616,55.5763,1.5,78.6115,1.50737,29.9565,1,0,28.2724,28,190,190,153.295,0,20.6394
10/22/2014 17:26,1,60.1212,68.5201,58.8928,100,36.9083,55.5616,55.5763,1.5,78.6115,1.50737,29.9565,1,0,27.8745,28,190,190,153.401,0,20.5807
10/22/2014 17:27,1,60.1212,68.5201,58.8928,100,36.9083,55.5616,55.5763,1.5,78.6115,1.50737,29.9565,1,0,27.6707,28,190,190,153.401,0,20.5807
10/22/2014 17:28,1,60.1212,68.4445,59.2614,100,36.9083,55.5704,55.5354,1.5,78.8809,1.50888,29.9565,1,0,28.0621,28,190,190,153.719,0,20.7602
10/22/2014 17:29,1,60.1212,68.4445,59.2614,100,36.9083,55.5704,55.5354,1.5,78.8809,1.50888,29.9565,1,0,28.1397,28,190,190,153.189,0,20.8901
10/22/2014 17:30,1,59.8755,68.4445,59.2204,100,36.9083,55.5704,55.4535,1.5,79.0282,1.49309,29.9565,1,0,27.606,28,190,190,153.083,0,20.6162
10/22/2014 17:31,1,59.8755,68.4445,59.2204,100,36.9083,55.5704,55.4535,1.5,79.0282,1.49309,29.9565,1,0,27.9748,28,190,190,153.295,0,20.7773
10/22/2014 17:32,1,59.8755,68.4445,59.2204,100,36.9083,55.5704,55.4535,1.5,79.0282,1.49309,29.9565,1,0,28.2724,28,190,190,153.295,0,20.4866
10/22/2014 17:33,1,60.4692,68.5201,59.7936,100,36.9083,55.4583,55.2078,1.5,78.7143,1.50542,29.9565,1,0,27.5833,28,190,190,153.401,0,20.4866
10/22/2014 17:34,1,60.4692,68.5201,59.7936,100,36.9083,55.4583,55.2078,1.5,78.7143,1.50542,29.9565,1,0,27.8227,28,190,190,153.613,0,20.6499
10/22/2014 17:35,1,60.4692,68.5201,59.7936,100,36.9083,55.4583,55.2078,1.5,78.7143,1.50542,29.9565,1,0,28.0621,28,190,190,153.613,0,20.5906
10/22/2014 17:36,1,60.4692,68.5956,59.6708,100,36.9083,55.4583,55.2487,1.5,78.6811,1.50996,29.9565,1,0,27.9748,28,190,190,153.613,0,20.6697
10/22/2014 17:37,1,60.4692,68.5956,59.6708,100,36.9083,55.4583,55.2487,1.5,78.6811,1.50996,29.9565,1,0,28.0621,28,190,190,153.825,0,20.5439
10/22/2014 17:38,1,60.4692,68.5956,59.3023,100,36.9053,55.4672,55.2897,1.5,78.8332,1.50261,29.9565,1,0,27.8615,28,190,190,153.825,0,20.5439
10/22/2014 17:39,1,60.4692,68.5956,59.3023,100,36.9053,55.4672,55.2897,1.5,78.8332,1.50261,29.9565,1,0,28.0621,28,190,190,153.825,0,20.7432
10/22/2014 17:40,1,61.0629,68.5201,59.548,100,36.9053,55.4672,55.3306,1.5,78.9986,1.49677,29.9565,1,0,27.8809,28,190,190,154.037,0,20.7432
10/22/2014 17:41,1,61.0629,68.5201,59.548,100,36.9053,55.4672,55.3306,1.5,78.9986,1.49677,29.9565,1,0,27.7839,28,190,190,154.037,0,20.7132
10/22/2014 17:42,1,61.0629,68.5201,59.548,100,36.9053,55.4672,55.3306,1.5,78.9986,1.49677,29.9565,1,0,27.8809,28,190,190,153.295,0,20.8244
10/22/2014 17:43,1,61.0629,68.6712,59.9164,100,36.5917,55.5115,55.1259,1.5,78.735,1.50304,29.9565,1,0,28.0621,28,190,190,152.977,0,20.8244
10/22/2014 17:44,1,61.0629,68.6712,59.9164,100,36.5917,55.5115,55.1259,1.5,78.735,1.50304,29.9565,1,0,27.9748,28,190,190,153.401,0,20.6438
10/22/2014 17:45,1,61.4724,68.369,60.6535,100,34.8444,55.5115,54.9211,1.5,78.8672,1.50758,29.9565,1,0,28.0686,28,190,190,153.401,0,20.7091
10/22/2014 17:46,1,61.4724,68.369,60.6535,100,34.8444,55.5115,54.9211,1.5,78.8672,1.50758,29.9565,1,0,28.0621,28,190,190,153.189,0,20.5777
10/22/2014 17:47,1,61.4724,68.369,60.6535,100,34.8444,55.5115,54.9211,1.5,78.8672,1.50758,29.9565,1,0,27.8809,28,190,190,153.295,0,20.7451
10/22/2014 17:48,1,61.4724,68.4445,60.6945,100,33.6239,55.6355,55.085,1.5,78.3238,1.51753,29.9565,1,0,27.8421,28,190,190,153.295,0,20.7451
10/22/2014 17:49,1,61.4724,68.4445,60.6945,100,33.6239,55.6355,55.085,1.5,78.3238,1.51753,29.9565,1,0,27.8809,28,190,190,153.295,0,20.8175
10/22/2014 17:50,1,62.3118,68.5201,61.022,100,32.351,55.6355,55.1259,1.5,78.6647,1.50196,29.9565,1,0,28.1818,28,190,190,153.189,0,20.84
10/22/2014 17:51,1,62.3118,68.5201,61.022,100,32.351,55.6355,55.1259,1.5,78.6647,1.50196,29.9565,1,0,28.4665,28,190,190,152.977,0,20.4015
10/22/2014 17:52,1,62.3118,68.5201,61.022,100,32.351,55.6355,55.1259,1.5,78.6647,1.50196,29.9565,1,0,27.6254,28,190,190,152.977,0,20.6767
10/22/2014 17:53,1,62.3118,68.4445,61.1858,100,31.1298,55.907,55.3715,1.5,78.9297,1.49353,29.9565,1,0,27.8551,28,190,190,153.083,0,20.6767
10/22/2014 17:54,1,62.3118,68.4445,61.1858,100,31.1298,55.907,55.3715,1.5,78.9297,1.49353,29.9565,1,0,27.7904,28,190,190,152.977,0,20.7517
10/22/2014 17:55,1,61.7795,68.3312,61.1448,100,31.2314,55.907,55.5763,1.5,78.5518,1.50564,29.9565,1,0,27.9748,28,190,190,152.552,0,20.7728
10/22/2014 17:56,1,61.7795,68.3312,61.1448,100,31.2314,55.907,55.5763,1.5,78.5518,1.50564,29.9565,1,0,28.2788,28,190,190,153.295,0,20.8142
10/22/2014 17:57,1,61.7795,68.5201,61.1448,100,30.9097,56.1255,55.7401,1.5,78.9892,1.48877,29.9565,1,0,28.4665,28,190,190,153.719,0,20.5374
10/22/2014 17:58,1,61.7795,68.5201,61.1448,100,30.9097,56.1255,55.7401,1.5,78.9892,1.48877,29.9565,1,0,27.7839,28,190,190,153.931,0,20.5374
10/22/2014 17:59,1,61.7795,68.5201,61.1448,100,30.9097,56.1255,55.7401,1.5,78.9892,1.48877,29.9565,1,0,27.9748,28,190,190,154.25,0,20.5974
10/22/2014 18:00,1,61.6772,68.3312,61.0629,100,31.0365,56.1255,55.822,1.5,78.9681,1.49244,29.9565,1,0,27.6254,28,190,190,154.462,0,20.4551
10/22/2014 18:01,1,61.6772,68.3312,61.0629,100,31.0365,56.1255,55.822,1.5,78.9681,1.49244,29.9565,1,0,28.2659,28,190,190,154.356,0,20.6962
10/22/2014 18:02,0,61.6772,68.2178,62.496,0,0,50.5716,55.3715,1.5,0,0.0421388,25.7953,1,0,28.4665,28,190,190,154.144,0,20.3684
10/22/2014 18:03,0,61.6772,68.2178,62.496,0,0,50.5716,55.3715,1.5,0,0.0421388,25.7953,1,0,27.6707,28,190,190,153.719,0,20.3684
10/22/2014 18:04,0,61.6772,68.2178,62.496,0,0,50.5716,55.3715,1.5,0,0.0421388,50.1057,1,0,27.9553,28,190,190,153.613,0,20.5317
10/22/2014 18:05,0,62.3322,67.8777,61.9637,0,0,50.5716,54.9621,1.5,0,0.0395436,50.1057,1,0,27.8809,28,190,190,153.719,0,20.627
10/22/2014 18:06,0,62.3322,67.8777,61.9637,0,0,50.5716,54.9621,1.5,0,0.0395436,50.1057,1,0,27.8874,28,190,190,153.401,0,20.7254
10/22/2014 18:07,0,62.3322,67.8777,61.9637,0,0,50.5716,54.9621,1.5,0,0.0395436,72.9865,1,0,27.8809,28,190,190,152.764,0,20.7917
10/22/2014 18:08,0,62.3322,67.1219,61.3086,0,0,50.418,55.2078,1.5,0,0.0393274,72.9865,1,0,27.9748,28,190,190,153.295,0,20.7917
10/22/2014 18:09,0,62.3322,67.1219,61.3086,0,0,50.418,55.2078,1.5,0,0.0393274,0,1,0,27.9748,28,190,190,153.825,0,20.7121
10/22/2014 18:10,0,61.1449,66.5174,60.8173,0,0,50.418,55.5763,1.5,0,0.0391113,0,1,0,28.0686,28,190,190,154.356,0,20.764
10/22/2014 18:11,0,61.1449,66.5174,60.8173,0,0,50.418,55.5763,1.5,0,0.0391113,0,1,0,27.9748,28,190,190,154.462,0,20.7633
10/22/2014 18:12,0,61.1449,65.875,60.4897,0,0,50.2822,55.9039,1.5,0,0.0386786,0,1,0,28.075,28,190,190,154.356,0,20.7235
10/22/2014 18:13,0,61.1449,65.875,60.4897,0,0,50.2822,55.9039,1.5,0,0.0386786,0,1,0,28.0945,28,190,190,154.568,0,20.7235
10/22/2014 18:14,0,61.1449,65.875,60.4897,0,0,50.2822,55.9039,1.5,0,0.0386786,9.73559,1,0,28.0621,28,190,190,154.78,0,20.6984
10/22/2014 18:15,0,60.1826,65.4216,60.244,0,0,50.2822,56.2314,1.5,0,0.0393274,9.73559,1,0,28.0362,28,190,190,154.992,0,20.6117
10/22/2014 18:16,0,60.1826,65.4216,60.244,0,0,50.2822,56.2314,1.5,0,0.0393274,9.73559,1,0,27.7839,28,190,190,155.205,0,20.6117
10/22/2014 18:17,0,60.1826,65.0436,59.9984,0,0,50.2114,56.4771,1.5,0,0.0388949,28.5787,1,0,27.8809,28,190,190,155.205,0,20.9446
10/22/2014 18:18,0,60.1826,65.0436,59.9984,0,0,50.2114,56.4771,1.5,0,0.0388949,28.5787,1,0,28.1656,28,190,190,154.78,0,20.9446
10/22/2014 18:19,0,60.1826,65.0436,59.9984,0,0,50.2114,56.4771,1.5,0,0.0388949,45.8633,1,0,28.0492,28,190,190,154.356,0,20.89
10/22/2014 18:20,0,59.8346,64.5902,59.7936,0,0,50.2114,56.6409,1.5,0,0.0380298,45.8633,1,0,28.2724,28,190,190,154.78,0,20.7856
10/22/2014 18:21,0,59.8346,64.5902,59.7936,0,0,50.2114,56.6409,1.5,0,0.0380298,45.8633,1,0,28.0621,28,190,190,154.992,0,20.7856
10/22/2014 18:22,0,59.8346,64.1746,59.548,0,0,50.2114,56.7637,1.5,0,0.0384623,68.2364,1,0,28.0686,28,190,190,155.205,0,20.7883
10/22/2014 18:23,0,59.8346,64.1746,59.548,0,0,50.2114,56.7637,1.5,0,0.0384623,68.2364,1,0,27.9748,28,190,190,155.629,0,20.8152
10/22/2014 18:24,0,59.8346,64.1746,59.548,0,0,50.2114,56.7637,1.5,0,0.0384623,86.1779,1,0,27.8809,28,190,190,155.629,0,20.7755
10/22/2014 18:25,0,60.5306,63.8723,59.4661,0,0,50.1213,56.8456,1.5,0,0.0384623,86.1779,1,0,28.2724,28,190,190,155.523,0,20.8545
10/22/2014 18:26,0,60.5306,63.8723,59.4661,0,0,50.1213,56.8456,1.5,0,0.0384623,100,1,0,28.363,28,190,190,155.523,0,20.7287
10/22/2014 18:27,0,60.5306,63.57,59.3023,0,0,50.1213,56.9275,1.5,0,0.0388949,100,1,0,28.0686,28,190,190,155.948,0,20.7393
10/22/2014 18:28,0,60.5306,63.57,59.3023,0,0,50.1213,56.9275,1.5,0,0.0388949,100,1,0,27.9553,28,190,190,155.948,0,20.9181
10/22/2014 18:29,0,60.5306,63.57,59.3023,0,0,50.1213,56.9275,1.5,0,0.0388949,100,1,0,27.8809,28,190,190,156.054,0,20.9181
10/22/2014 18:30,0,60.9196,63.2676,59.2614,0,0,50.0475,56.9684,1.5,0,0.0375973,100,1,0,28.0686,28,190,190,155.629,0,20.8168
10/22/2014 18:31,0,60.9196,63.2676,59.2614,0,0,50.0475,56.9684,1.5,0,0.0375973,100,1,0,27.9748,28,190,190,154.992,0,20.8972
10/22/2014 18:32,0,60.9196,62.9653,59.1795,0,0,50.0475,56.9684,1.5,0,0.0378135,100,1,0,28.3694,28,190,190,155.417,0,20.8972
10/22/2014 18:33,0,60.9196,62.9653,59.1795,0,0,50.0475,56.9684,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,155.629,0,20.6169
10/22/2014 18:34,0,60.9196,62.9653,59.1795,0,0,50.0475,56.9684,1.5,0,0.0378135,100,1,0,28.3694,28,190,190,156.054,0,20.8597
10/22/2014 18:35,0,60.9401,62.7386,59.0976,0,0,49.9973,56.9684,1.5,0,0.0386786,100,1,0,27.5057,28,190,190,156.16,0,20.5491
10/22/2014 18:36,0,60.9401,62.7386,59.0976,0,0,49.9973,56.9684,1.5,0,0.0386786,100,1,0,27.3892,28,190,190,156.16,0,20.88
10/22/2014 18:37,0,60.9401,62.5497,59.0157,0,0,49.9973,56.9684,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,156.054,0,20.88
10/22/2014 18:38,0,60.9401,62.5497,59.0157,0,0,49.9973,56.9684,1.5,0,0.0380298,100,1,0,28.0621,28,190,190,155.523,0,20.9422
10/22/2014 18:39,0,60.9401,62.5497,59.0157,0,0,49.9973,56.9684,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,155.523,0,20.9422
10/22/2014 18:40,0,60.7559,62.323,58.9338,0,0,49.9501,56.9684,1.5,0,0.038246,100,1,0,27.8745,28,190,190,155.523,0,20.8546
10/22/2014 18:41,0,60.7559,62.323,58.9338,0,0,49.9501,56.9684,1.5,0,0.038246,100,1,0,27.8357,28,190,190,155.629,0,20.8815
10/22/2014 18:42,0,60.7559,62.0963,58.8519,0,0,49.9501,57.0094,1.5,0,0.0375973,100,1,0,28.2012,28,190,190,155.629,0,20.8815
10/22/2014 18:43,0,60.7559,62.0963,58.8519,0,0,49.9501,57.0094,1.5,0,0.0375973,100,1,0,27.9748,28,190,190,154.674,0,20.545
10/22/2014 18:44,0,60.4692,61.9451,58.6881,0,0,49.8822,56.9684,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,154.992,0,20.545
10/22/2014 18:45,0,60.4692,61.9451,58.6881,0,0,49.8822,56.9684,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.205,0,20.521
10/22/2014 18:46,0,60.4692,61.9451,58.6881,0,0,49.8822,56.9684,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.735,0,20.6286
10/22/2014 18:47,0,60.4692,61.7939,58.6062,0,0,49.8822,56.9684,1.5,0,0.0375973,100,1,0,28.0362,28,190,190,156.054,0,20.6286
10/22/2014 18:48,0,60.4692,61.7939,58.6062,0,0,49.8822,56.9684,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,156.16,0,20.5659
10/22/2014 18:49,0,60.7968,61.6428,58.6062,0,0,49.8438,56.9684,1.5,0,0.038246,100,1,0,27.9683,28,190,190,156.054,0,20.5659
10/22/2014 18:50,0,60.7968,61.6428,58.6062,0,0,49.8438,56.9684,1.5,0,0.038246,100,1,0,28.0621,28,190,190,155.948,0,20.4837
10/22/2014 18:51,0,60.7968,61.4917,58.5652,0,0,49.8438,56.9275,1.5,0,0.0375973,100,1,0,27.9165,28,190,190,155.948,0,20.4864
10/22/2014 18:52,0,60.7968,61.4917,58.5652,0,0,49.8438,56.9275,1.5,0,0.0375973,100,1,0,27.9748,28,190,190,155.948,0,20.4864
10/22/2014 18:53,0,60.7968,61.4917,58.5652,0,0,49.8438,56.9275,1.5,0,0.0375973,100,1,0,27.3892,28,190,190,155.948,0,20.517
10/22/2014 18:54,0,61.411,61.4161,58.6062,0,0,49.8129,56.8865,1.5,0,0.038246,100,1,0,27.9683,28,190,190,155.948,0,20.6933
10/22/2014 18:55,0,61.411,61.4161,58.6062,0,0,49.8129,56.8865,1.5,0,0.038246,100,1,0,27.9748,28,190,190,154.886,0,20.8113
10/22/2014 18:56,0,61.411,61.2649,58.6062,0,0,49.8129,56.8456,1.5,0,0.0380298,100,1,0,28.2724,28,190,190,155.205,0,20.5864
10/22/2014 18:57,0,61.411,61.2649,58.6062,0,0,49.8129,56.8456,1.5,0,0.0380298,100,1,0,27.9683,28,190,190,155.417,0,20.5864
10/22/2014 18:58,0,61.411,61.2649,58.6062,0,0,49.8129,56.8456,1.5,0,0.0380298,100,1,0,27.9683,28,190,190,155.948,0,20.6001
10/22/2014 18:59,0,61.2267,61.1137,58.6472,0,0,49.7745,56.8047,1.5,0,0.0384623,100,1,0,28.2012,28,190,190,155.948,0,20.6001
10/22/2014 19:00,0,61.2267,61.1137,58.6472,0,0,49.7745,56.8047,1.5,0,0.0384623,100,1,0,27.9618,28,190,190,156.16,0,20.3883
10/22/2014 19:01,0,61.2267,61.0381,58.6881,0,0,49.7745,56.7228,1.5,0,0.038246,100,1,0,27.8745,28,190,190,156.054,0,20.5297
10/22/2014 19:02,0,61.2267,61.0381,58.6881,0,0,49.7745,56.7228,1.5,0,0.038246,100,1,0,27.8745,28,190,190,156.054,0,20.5297
10/22/2014 19:03,0,61.2267,61.0381,58.6881,0,0,49.7745,56.7228,1.5,0,0.038246,100,1,0,28.1786,28,190,190,155.948,0,20.4781
10/22/2014 19:04,0,61.4724,61.1137,58.7291,0,0,49.7538,56.7228,1.5,0,0.038246,100,1,0,28.1786,28,190,190,156.054,0,20.6713
10/22/2014 19:05,0,61.4724,61.1137,58.7291,0,0,49.7538,56.7228,1.5,0,0.038246,100,1,0,27.4863,28,190,190,155.948,0,20.3939
10/22/2014 19:06,0,61.4724,60.9248,58.7291,0,0,49.7538,56.6818,1.5,0,0.038246,100,1,0,27.4766,28,190,190,156.054,0,20.5922
10/22/2014 19:07,0,61.4724,60.9248,58.7291,0,0,49.7538,56.6818,1.5,0,0.038246,100,1,0,28.0621,28,190,190,155.841,0,20.5922
10/22/2014 19:08,0,61.4724,60.9248,58.7291,0,0,49.7538,56.6818,1.5,0,0.038246,100,1,0,28.0621,28,190,190,155.099,0,20.6169
10/22/2014 19:09,0,61.2267,60.9248,58.77,0,0,49.7538,56.6818,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,155.205,0,20.4916
10/22/2014 19:10,0,61.2267,60.9248,58.77,0,0,49.7538,56.6818,1.5,0,0.0380298,100,1,0,27.7839,28,190,190,155.841,0,20.5428
10/22/2014 19:11,0,61.2267,60.7737,58.77,0,0,49.7213,56.6409,1.5,0,0.0375973,100,1,0,27.8809,28,190,190,156.054,0,20.566
10/22/2014 19:12,0,61.2267,60.7737,58.77,0,0,49.7213,56.6409,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,155.948,0,20.566
10/22/2014 19:13,0,61.4314,60.7737,58.77,0,0,49.7213,56.559,1.5,0,0.0380298,100,1,0,27.5704,28,190,190,155.948,0,20.5064
10/22/2014 19:14,0,61.4314,60.7737,58.77,0,0,49.7213,56.559,1.5,0,0.0380298,100,1,0,28.2724,28,190,190,155.735,0,20.7113
10/22/2014 19:15,0,61.4314,60.7737,58.77,0,0,49.7213,56.559,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,155.735,0,20.5925
10/22/2014 19:16,0,61.4314,60.7737,58.811,0,0,49.6992,56.559,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,155.735,0,20.628
10/22/2014 19:17,0,61.4314,60.7737,58.811,0,0,49.6992,56.559,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,155.735,0,20.4198
10/22/2014 19:18,0,61.4314,60.6225,58.811,0,0,49.6992,56.4771,1.5,0,0.0378135,100,1,0,27.7774,28,190,190,155.523,0,20.4198
10/22/2014 19:19,0,61.4314,60.6225,58.811,0,0,49.6992,56.4771,1.5,0,0.0378135,100,1,0,27.2695,28,190,190,155.735,0,20.7862
10/22/2014 19:20,0,61.4314,60.6225,58.811,0,0,49.6992,56.4771,1.5,0,0.0378135,100,1,0,27.7839,28,190,190,154.886,0,20.6426
10/22/2014 19:21,0,61.2881,60.6225,58.8519,0,0,49.6667,56.4771,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,154.992,0,20.7247
10/22/2014 19:22,0,61.2881,60.6225,58.8519,0,0,49.6667,56.4771,1.5,0,0.0378135,100,1,0,28.5797,28,190,190,155.523,0,20.7247
10/22/2014 19:23,0,61.2881,60.6225,58.811,0,0,49.6667,56.4362,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,155.735,0,20.5994
10/22/2014 19:24,0,61.2881,60.6225,58.811,0,0,49.6667,56.4362,1.5,0,0.0380298,100,1,0,27.8809,28,190,190,156.16,0,20.6021
10/22/2014 19:25,0,61.2881,60.5469,58.811,0,0,49.6357,56.4362,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,156.372,0,20.4637
10/22/2014 19:26,0,61.2881,60.5469,58.811,0,0,49.6357,56.4362,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,156.266,0,20.5668
10/22/2014 19:27,0,61.2881,60.5469,58.811,0,0,49.6357,56.4362,1.5,0,0.0378135,100,1,0,28.2724,28,190,190,156.266,0,20.5668
10/22/2014 19:28,0,61.2881,60.6225,58.7291,0,0,49.6357,56.3543,1.5,0,0.0380298,100,1,0,28.0621,28,190,190,156.266,0,20.5638
10/22/2014 19:29,0,61.2881,60.6225,58.7291,0,0,49.6357,56.3543,1.5,0,0.0380298,100,1,0,27.8745,28,190,190,156.054,0,20.6283
10/22/2014 19:30,0,60.981,60.6225,58.7291,0,0,49.6047,56.3133,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,155.841,0,20.6162
10/22/2014 19:31,0,60.981,60.6225,58.7291,0,0,49.6047,56.3133,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,155.629,0,20.7723
10/22/2014 19:32,0,60.981,60.6225,58.7291,0,0,49.6047,56.3133,1.5,0,0.0378135,100,1,0,27.8551,28,190,190,155.629,0,20.7779
10/22/2014 19:33,0,60.981,60.3958,58.6472,0,0,49.6047,56.3133,1.5,0,0.038246,100,1,0,27.7418,28,190,190,155.629,0,20.7779
10/22/2014 19:34,0,60.981,60.3958,58.6472,0,0,49.6047,56.3133,1.5,0,0.038246,100,1,0,27.4766,28,190,190,154.78,0,21.0445
10/22/2014 19:35,0,61.1653,60.3958,58.6062,0,0,49.5693,56.3133,1.5,0,0.0375973,100,1,0,28.46,28,190,190,155.311,0,20.723
10/22/2014 19:36,0,61.1653,60.3958,58.6062,0,0,49.5693,56.3133,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.523,0,20.8185
10/22/2014 19:37,0,61.1653,60.3958,58.6062,0,0,49.5693,56.3133,1.5,0,0.0375973,100,1,0,28.1883,28,190,190,155.629,0,20.8816
10/22/2014 19:38,0,61.1653,60.3203,58.6062,0,0,49.5693,56.2723,1.5,0,0.0373809,100,1,0,28.363,28,190,190,155.417,0,20.8816
10/22/2014 19:39,0,61.1653,60.3203,58.6062,0,0,49.5693,56.2723,1.5,0,0.0373809,100,1,0,28.3694,28,190,190,155.629,0,20.8216
10/22/2014 19:40,0,60.5306,60.2825,58.5652,0,0,49.5531,56.2314,1.5,0,0.0371647,100,1,0,28.1786,28,190,190,155.841,0,20.8
10/22/2014 19:41,0,60.5306,60.2825,58.5652,0,0,49.5531,56.2314,1.5,0,0.0371647,100,1,0,27.6707,28,190,190,155.841,0,20.611
10/22/2014 19:42,0,60.5306,60.2825,58.5652,0,0,49.5531,56.2314,1.5,0,0.0371647,100,1,0,27.6707,28,190,190,155.841,0,20.8067
10/22/2014 19:43,0,60.5306,60.3203,58.4834,0,0,49.5531,56.2314,1.5,0,0.0373809,100,1,0,28.075,28,190,190,155.841,0,20.8067
10/22/2014 19:44,0,60.5306,60.3203,58.4834,0,0,49.5531,56.2314,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,155.841,0,20.7272
10/22/2014 19:45,0,60.3464,60.2068,58.4834,0,0,49.5147,56.1905,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,155.841,0,20.7577
10/22/2014 19:46,0,60.3464,60.2068,58.4834,0,0,49.5147,56.1905,1.5,0,0.0378135,100,1,0,27.4636,28,190,190,155.735,0,21.042
10/22/2014 19:47,0,60.3464,60.2068,58.4834,0,0,49.5147,56.1905,1.5,0,0.0378135,100,1,0,27.9877,28,190,190,154.78,0,20.9506
10/22/2014 19:48,0,60.3464,60.1313,58.4424,0,0,49.5147,56.1905,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,154.992,0,20.9506
10/22/2014 19:49,0,60.3464,60.1313,58.4424,0,0,49.5147,56.1905,1.5,0,0.0373809,100,1,0,28.1947,28,190,190,155.205,0,20.9095
10/22/2014 19:50,0,59.7117,60.0935,58.2787,0,0,49.5103,56.1495,1.5,0,0.0369484,100,1,0,28.0621,28,190,190,155.629,0,20.9401
10/22/2014 19:51,0,59.7117,60.0935,58.2787,0,0,49.5103,56.1495,1.5,0,0.0369484,100,1,0,27.8874,28,190,190,155.841,0,20.7857
10/22/2014 19:52,0,59.7117,60.0179,58.0739,0,0,49.5103,56.1495,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,155.841,0,20.7455
10/22/2014 19:53,0,59.7117,60.0179,58.0739,0,0,49.5103,56.1495,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,155.841,0,20.7455
10/22/2014 19:54,0,59.7117,60.0179,58.0739,0,0,49.5103,56.1495,1.5,0,0.0371647,100,1,0,27.7839,28,190,190,155.841,0,20.799
10/22/2014 19:55,0,59.159,59.9424,57.9102,0,0,49.494,56.0676,1.5,0,0.0375973,100,1,0,27.9877,28,190,190,155.841,0,20.81
10/22/2014 19:56,0,59.159,59.9424,57.9102,0,0,49.494,56.0676,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,155.735,0,20.8213
10/22/2014 19:57,0,59.159,59.8668,57.7464,0,0,49.494,56.0267,1.5,0,0.0375973,100,1,0,27.9748,28,190,190,155.735,0,20.7804
10/22/2014 19:58,0,59.159,59.8668,57.7464,0,0,49.494,56.0267,1.5,0,0.0375973,100,1,0,27.9295,28,190,190,155.735,0,20.7804
10/22/2014 19:59,0,59.159,59.8668,57.7464,0,0,49.494,56.0267,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,155.629,0,20.9798
10/22/2014 20:00,0,59.0157,59.7156,57.6645,0,0,49.494,56.0267,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,155.417,0,21.0299
10/22/2014 20:01,0,59.0157,59.7156,57.6645,0,0,49.494,56.0267,1.5,0,0.0375973,100,1,0,27.6707,28,190,190,155.523,0,21.0299
10/22/2014 20:02,0,59.0157,59.5645,57.5416,0,0,49.4807,55.9858,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,154.568,0,21.18
10/22/2014 20:03,0,59.0157,59.5645,57.5416,0,0,49.4807,55.9858,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,155.099,0,21.18
10/22/2014 20:04,0,59.0157,59.5645,57.5416,0,0,49.4807,55.9858,1.5,0,0.0375973,100,1,0,28.2724,28,190,190,155.629,0,21.149
10/22/2014 20:05,0,58.9543,59.6401,57.4598,0,0,49.4807,55.9448,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,155.523,0,21.1398
10/22/2014 20:06,0,58.9543,59.6401,57.4598,0,0,49.4807,55.9448,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.311,0,21.0421
10/22/2014 20:07,0,58.9543,59.3377,57.3779,0,0,49.4763,55.8629,1.5,0,0.0369484,100,1,0,27.7839,28,190,190,155.311,0,21.0448
10/22/2014 20:08,0,58.9543,59.3377,57.3779,0,0,49.4763,55.8629,1.5,0,0.0369484,100,1,0,27.7839,28,190,190,155.311,0,21.0448
10/22/2014 20:09,0,58.9543,59.3377,57.3779,0,0,49.4763,55.8629,1.5,0,0.0369484,100,1,0,28.2724,28,190,190,155.523,0,20.9801
10/22/2014 20:10,0,59.3842,59.3377,57.2551,0,0,49.4557,55.8629,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.311,0,20.9747
10/22/2014 20:11,0,59.3842,59.3377,57.2551,0,0,49.4557,55.8629,1.5,0,0.0373809,100,1,0,28.2724,28,190,190,155.205,0,20.8882
10/22/2014 20:12,0,59.3842,59.2621,57.2141,0,0,49.4557,55.822,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.417,0,20.8908
10/22/2014 20:13,0,59.3842,59.2621,57.2141,0,0,49.4557,55.822,1.5,0,0.0373809,100,1,0,28.363,28,190,190,155.417,0,20.8908
10/22/2014 20:14,0,59.3842,59.2621,57.2141,0,0,49.4557,55.822,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,155.205,0,20.7252
10/22/2014 20:15,0,59.2204,59.2621,57.1732,0,0,49.4557,55.822,1.5,0,0.038246,100,1,0,27.6642,28,190,190,155.417,0,20.9786
10/22/2014 20:16,0,59.2204,59.2621,57.1732,0,0,49.4557,55.822,1.5,0,0.038246,100,1,0,27.8745,28,190,190,155.523,0,20.9786
10/22/2014 20:17,0,59.2204,59.0732,57.1322,0,0,49.4483,55.822,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,154.886,0,20.9047
10/22/2014 20:18,0,59.2204,59.0732,57.1322,0,0,49.4483,55.822,1.5,0,0.0373809,100,1,0,28.2659,28,190,190,155.311,0,20.9047
10/22/2014 20:19,0,59.0157,59.0732,57.0912,0,0,49.4483,55.781,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,155.523,0,20.5797
10/22/2014 20:20,0,59.0157,59.0732,57.0912,0,0,49.4483,55.781,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,155.629,0,20.9342
10/22/2014 20:21,0,59.0157,59.0732,57.0912,0,0,49.4483,55.781,1.5,0,0.0373809,100,1,0,28.075,28,190,190,155.735,0,20.9342
10/22/2014 20:22,0,59.0157,58.9221,57.0503,0,0,49.4291,55.7401,1.5,0,0.0378135,100,1,0,27.5769,28,190,190,155.735,0,20.9344
10/22/2014 20:23,0,59.0157,58.9221,57.0503,0,0,49.4291,55.7401,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,155.629,0,20.9344
10/22/2014 20:24,0,59.2819,59.0732,56.9684,0,0,49.4291,55.6582,1.5,0,0.0369484,100,1,0,28.0621,28,190,190,155.523,0,20.7666
10/22/2014 20:25,0,59.2819,59.0732,56.9684,0,0,49.4291,55.6582,1.5,0,0.0369484,100,1,0,27.9748,28,190,190,155.417,0,20.8771
10/22/2014 20:26,0,59.2819,59.0732,56.9684,0,0,49.4291,55.6582,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,155.311,0,20.8771
10/22/2014 20:27,0,59.2819,58.8465,56.9684,0,0,49.4158,55.6582,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.735,0,20.876
10/22/2014 20:28,0,59.2819,58.8465,56.9684,0,0,49.4158,55.6582,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.311,0,20.876
10/22/2014 20:29,0,59.0976,58.9221,57.0094,0,0,49.4158,55.6172,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,155.417,0,20.7882
10/22/2014 20:30,0,59.0976,58.9221,57.0094,0,0,49.4158,55.6172,1.5,0,0.0373809,100,1,0,27.3828,28,190,190,155.629,0,21.0016
10/22/2014 20:31,0,59.0976,58.9221,57.0094,0,0,49.4158,55.6172,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.629,0,21.0016
10/22/2014 20:32,0,59.0976,58.7709,57.0094,0,0,49.4173,55.6172,1.5,0,0.0375973,100,1,0,27.5316,28,190,190,154.568,0,20.7313
10/22/2014 20:33,0,59.0976,58.7709,57.0094,0,0,49.4173,55.6172,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.523,0,20.8868
10/22/2014 20:34,0,60.1417,58.8465,57.0912,0,0,49.4173,55.5763,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,155.841,0,20.8868
10/22/2014 20:35,0,60.1417,58.8465,57.0912,0,0,49.4173,55.5763,1.5,0,0.0369484,100,1,0,28.0621,28,190,190,155.841,0,20.8221
10/22/2014 20:36,0,60.1417,58.8465,57.0912,0,0,49.4173,55.5763,1.5,0,0.0369484,100,1,0,28.0621,28,190,190,155.735,0,20.8221
10/22/2014 20:37,0,60.1417,58.7709,57.2551,0,0,49.3951,55.5354,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.841,0,20.8167
10/22/2014 20:38,0,60.1417,58.7709,57.2551,0,0,49.3951,55.5354,1.5,0,0.0373809,100,1,0,27.6965,28,190,190,155.948,0,20.7736
10/22/2014 20:39,0,61.3905,58.7709,57.4598,0,0,49.3951,55.5354,1.5,0,0.0369484,100,1,0,27.9683,28,190,190,155.948,0,20.8513
10/22/2014 20:40,0,61.3905,58.7709,57.4598,0,0,49.3951,55.5354,1.5,0,0.0369484,100,1,0,27.7774,28,190,190,155.523,0,20.8996
10/22/2014 20:41,0,61.3905,58.7709,57.4598,0,0,49.3951,55.5354,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,155.417,0,20.8389
10/22/2014 20:42,0,61.3905,58.9221,57.7055,0,0,49.3966,55.5354,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,155.523,0,20.8389
10/22/2014 20:43,0,61.3905,58.9221,57.7055,0,0,49.3966,55.5354,1.5,0,0.0369484,100,1,0,27.7839,28,190,190,155.523,0,20.8313
10/22/2014 20:44,0,61.3905,58.9221,57.7055,0,0,49.3966,55.5354,1.5,0,0.0369484,100,1,0,28.0621,28,190,190,155.629,0,20.8313
10/22/2014 20:45,0,61.8,59.0732,57.8693,0,0,49.3966,55.4944,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,155.523,0,21.0391
10/22/2014 20:46,0,61.8,59.0732,57.8693,0,0,49.3966,55.4944,1.5,0,0.0369484,100,1,0,27.7839,28,190,190,155.735,0,20.9733
10/22/2014 20:47,0,61.8,59.1488,58.033,0,0,49.3818,55.5354,1.5,0,0.0369484,100,1,0,27.6642,28,190,190,154.886,0,20.9733
10/22/2014 20:48,0,61.8,59.1488,58.033,0,0,49.3818,55.5354,1.5,0,0.0369484,100,1,0,28.075,28,190,190,155.205,0,21.0903
10/22/2014 20:49,0,61.8,59.1488,58.033,0,0,49.3818,55.5354,1.5,0,0.0369484,100,1,0,28.0621,28,190,190,155.417,0,20.8927
10/22/2014 20:50,0,61.6976,59.2244,58.1558,0,0,49.3818,55.4944,1.5,0,0.0371647,100,1,0,28.4535,28,190,190,155.311,0,20.9311
10/22/2014 20:51,0,61.6976,59.2244,58.1558,0,0,49.3818,55.4944,1.5,0,0.0371647,100,1,0,28.363,28,190,190,155.417,0,20.8387
10/22/2014 20:52,0,61.6976,59.4133,58.2787,0,0,49.373,55.4944,1.5,0,0.0373809,100,1,0,28.2724,28,190,190,155.629,0,20.8387
10/22/2014 20:53,0,61.6976,59.4133,58.2787,0,0,49.373,55.4944,1.5,0,0.0373809,100,1,0,27.8906,28,190,190,155.735,0,20.7767
10/22/2014 20:54,0,61.7795,59.4133,58.4015,0,0,49.373,55.5354,1.5,0,0.0367321,100,1,0,27.7839,28,190,190,155.735,0,20.8837
10/22/2014 20:55,0,61.7795,59.4133,58.4015,0,0,49.373,55.5354,1.5,0,0.0367321,100,1,0,27.7839,28,190,190,155.841,0,20.8752
10/22/2014 20:56,0,61.7795,59.4133,58.4015,0,0,49.373,55.5354,1.5,0,0.0367321,100,1,0,27.8745,28,190,190,155.841,0,21.0551
10/22/2014 20:57,0,61.7795,59.489,58.4834,0,0,49.373,55.5354,1.5,0,0.0373809,100,1,0,28.2659,28,190,190,155.629,0,21.0551
10/22/2014 20:58,0,61.7795,59.489,58.4834,0,0,49.373,55.5354,1.5,0,0.0373809,100,1,0,27.7968,28,190,190,155.523,0,20.8875
10/22/2014 20:59,0,61.8614,59.7913,58.5652,0,0,49.373,55.5354,1.5,0,0.0373809,100,1,0,27.8809,28,190,190,155.629,0,20.9459
10/22/2014 21:00,0,61.8614,59.7913,58.5652,0,0,49.373,55.5354,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,155.417,0,21.0077
10/22/2014 21:01,0,61.8614,59.7913,58.5652,0,0,49.373,55.5354,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.099,0,21.1022
10/22/2014 21:02,0,61.8614,59.7156,58.6062,0,0,49.3553,55.5354,1.5,0,0.0373809,100,1,0,28.1721,28,190,190,154.568,0,21.1022
10/22/2014 21:03,0,61.8614,59.7156,58.6062,0,0,49.3553,55.5354,1.5,0,0.0373809,100,1,0,28.075,28,190,190,154.886,0,21.0129
10/22/2014 21:04,0,62.3117,59.9424,58.6881,0,0,49.3553,55.5354,1.5,0,0.0371647,100,1,0,28.1786,28,190,190,155.311,0,20.9954
10/22/2014 21:05,0,62.3117,59.9424,58.6881,0,0,49.3553,55.5354,1.5,0,0.0371647,100,1,0,28.033,28,190,190,155.417,0,20.9954
10/22/2014 21:06,0,62.3117,59.9424,58.6881,0,0,49.3553,55.5354,1.5,0,0.0371647,100,1,0,27.6771,28,190,190,155.735,0,21.1351
10/22/2014 21:07,0,62.3117,59.8668,58.7291,0,0,49.3435,55.5763,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.841,0,21.1351
10/22/2014 21:08,0,62.3117,59.8668,58.7291,0,0,49.3435,55.5763,1.5,0,0.0373809,100,1,0,27.6707,28,190,190,155.735,0,20.9767
10/22/2014 21:09,0,61.8614,59.9424,58.811,0,0,49.3435,55.6172,1.5,0,0.0373809,100,1,0,27.7774,28,190,190,155.629,0,21.0796
10/22/2014 21:10,0,61.8614,59.9424,58.811,0,0,49.3435,55.6172,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,155.099,0,21.0796
10/22/2014 21:11,0,61.8614,59.9424,58.811,0,0,49.3435,55.6172,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,155.311,0,21.2219
10/22/2014 21:12,0,61.8614,60.0179,58.811,0,0,49.3464,55.6582,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.311,0,21.1623
10/22/2014 21:13,0,61.8614,60.0179,58.811,0,0,49.3464,55.6582,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.099,0,21.1623
10/22/2014 21:14,0,61.1653,60.0935,58.77,0,0,49.3464,55.6992,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,155.205,0,21.2282
10/22/2014 21:15,0,61.1653,60.0935,58.77,0,0,49.3464,55.6992,1.5,0,0.0369484,100,1,0,27.7774,28,190,190,155.311,0,21.3257
10/22/2014 21:16,0,61.1653,60.0935,58.77,0,0,49.3464,55.6992,1.5,0,0.0369484,100,1,0,27.8906,28,190,190,154.356,0,21.3005
10/22/2014 21:17,0,61.1653,60.0179,58.7291,0,0,49.3494,55.7401,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,154.568,0,21.2185
10/22/2014 21:18,0,61.1653,60.0179,58.7291,0,0,49.3494,55.7401,1.5,0,0.0373809,100,1,0,28.1721,28,190,190,154.992,0,21.2185
10/22/2014 21:19,0,61.1448,60.0179,58.6881,0,0,49.3494,55.822,1.5,0,0.0371647,100,1,0,28.2659,28,190,190,155.205,0,21.2118
10/22/2014 21:20,0,61.1448,60.0179,58.6881,0,0,49.3494,55.822,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,155.311,0,21.0734
10/22/2014 21:21,0,61.1448,60.0179,58.6881,0,0,49.3494,55.822,1.5,0,0.0371647,100,1,0,28.0686,28,190,190,155.417,0,21.0734
10/22/2014 21:22,0,61.1448,60.0935,58.6881,0,0,49.3479,55.822,1.5,0,0.0380298,100,1,0,28.2788,28,190,190,155.523,0,21.0444
10/22/2014 21:23,0,61.1448,60.0935,58.6881,0,0,49.3479,55.822,1.5,0,0.0380298,100,1,0,27.9036,28,190,190,155.629,0,21.0444
10/22/2014 21:24,0,61.6976,60.1313,58.7291,0,0,49.3479,55.822,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,155.629,0,21.0992
10/22/2014 21:25,0,61.6976,60.1313,58.7291,0,0,49.3479,55.822,1.5,0,0.0373809,100,1,0,28.2724,28,190,190,155.629,0,21.0617
10/22/2014 21:26,0,61.6976,60.1313,58.7291,0,0,49.3479,55.822,1.5,0,0.0373809,100,1,0,28.2724,28,190,190,155.735,0,21.0617
10/22/2014 21:27,0,61.6976,60.0935,58.811,0,0,49.3479,55.822,1.5,0,0.0369484,100,1,0,28.1786,28,190,190,155.735,0,21.0154
10/22/2014 21:28,0,61.6976,60.0935,58.811,0,0,49.3479,55.822,1.5,0,0.0369484,100,1,0,27.8809,28,190,190,155.735,0,21.0154
10/22/2014 21:29,0,62.9055,60.1313,58.8519,0,0,49.3523,55.8629,1.5,0,0.0371647,100,1,0,27.7839,28,190,190,155.841,0,21.0766
10/22/2014 21:30,0,62.9055,60.1313,58.8519,0,0,49.3523,55.8629,1.5,0,0.0371647,100,1,0,27.6707,28,190,190,155.948,0,21.3581
10/22/2014 21:31,0,62.9055,60.1313,58.8519,0,0,49.3523,55.8629,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,155.629,0,21.3581
10/22/2014 21:32,0,62.9055,60.2068,59.0157,0,0,49.3361,55.9039,1.5,0,0.0373809,100,1,0,27.6707,28,190,190,154.992,0,21.193
10/22/2014 21:33,0,62.9055,60.2068,59.0157,0,0,49.3361,55.9039,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,155.523,0,21.193
10/22/2014 21:34,0,61.5952,60.2068,59.0157,0,0,49.3361,55.9448,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,155.417,0,21.0833
10/22/2014 21:35,0,61.5952,60.2068,59.0157,0,0,49.3361,55.9448,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,155.311,0,20.8737
10/22/2014 21:36,0,61.5952,60.2068,59.0157,0,0,49.3361,55.9448,1.5,0,0.0378135,100,1,0,27.7839,28,190,190,155.417,0,20.8737
10/22/2014 21:37,0,61.5952,60.3203,59.0157,0,0,49.3361,55.9858,1.5,0,0.0371647,100,1,0,28.1786,28,190,190,155.841,0,20.9993
10/22/2014 21:38,0,61.5952,60.3203,59.0157,0,0,49.3361,55.9858,1.5,0,0.0371647,100,1,0,28.363,28,190,190,155.948,0,20.9993
10/22/2014 21:39,0,62.4346,60.3203,58.9747,0,0,49.3568,56.0267,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,155.841,0,20.9171
10/22/2014 21:40,0,62.4346,60.3203,58.9747,0,0,49.3568,56.0267,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,155.948,0,20.7527
10/22/2014 21:41,0,62.4346,60.3203,58.9338,0,0,49.3568,56.0676,1.5,0,0.0367321,100,1,0,27.9683,28,190,190,155.523,0,21.0669
10/22/2014 21:42,0,62.4346,60.3203,58.9338,0,0,49.3568,56.0676,1.5,0,0.0367321,100,1,0,28.4277,28,190,190,155.417,0,20.8782
10/22/2014 21:43,0,62.4346,60.3203,58.9338,0,0,49.3568,56.0676,1.5,0,0.0367321,100,1,0,28.0621,28,190,190,155.523,0,20.8782
10/22/2014 21:44,0,63.2535,60.2825,59.0976,0,0,49.3302,56.1086,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.735,0,21.1577
10/22/2014 21:45,0,63.2535,60.2825,59.0976,0,0,49.3302,56.1086,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,155.735,0,21.3019
10/22/2014 21:46,0,63.2535,60.3958,59.1385,0,0,49.3302,56.1495,1.5,0,0.0367321,100,1,0,27.9683,28,190,190,154.78,0,21.3019
10/22/2014 21:47,0,63.2535,60.3958,59.1385,0,0,49.3302,56.1495,1.5,0,0.0367321,100,1,0,27.9683,28,190,190,154.886,0,21.1793
10/22/2014 21:48,0,63.2535,60.3958,59.1385,0,0,49.3302,56.1495,1.5,0,0.0367321,100,1,0,27.9748,28,190,190,155.311,0,21.2062
10/22/2014 21:49,0,64.1338,60.3958,59.3023,0,0,49.2977,56.1495,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.311,0,21.1018
10/22/2014 21:50,0,64.1338,60.3958,59.3023,0,0,49.2977,56.1495,1.5,0,0.0373809,100,1,0,28.2659,28,190,190,155.523,0,20.9948
10/22/2014 21:51,0,64.1338,60.3958,59.507,0,0,49.2977,56.1495,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,155.629,0,20.9948
