Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/22/2014 21:52,0,64.1338,60.3958,59.507,0,0,49.2977,56.1495,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,155.735,0,20.9661
10/22/2014 21:53,0,64.1338,60.3958,59.507,0,0,49.2977,56.1495,1.5,0,0.0371647,100,1,0,28.2724,28,190,190,155.841,0,20.9661
10/22/2014 21:54,0,63.3763,60.6225,59.7117,0,0,49.2918,56.2314,1.5,0,0.0373809,100,1,0,28.3338,28,190,190,155.948,0,20.9191
10/22/2014 21:55,0,63.3763,60.6225,59.7117,0,0,49.2918,56.2314,1.5,0,0.0373809,100,1,0,28.2724,28,190,190,156.054,0,20.9003
10/22/2014 21:56,0,63.3763,60.7737,59.8755,0,0,49.2918,56.2723,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,155.948,0,20.7655
10/22/2014 21:57,0,63.3763,60.7737,59.8755,0,0,49.2918,56.2723,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.841,0,20.7655
10/22/2014 21:58,0,63.3763,60.7737,59.8755,0,0,49.2918,56.2723,1.5,0,0.0375973,100,1,0,28.2724,28,190,190,155.841,0,20.9481
10/22/2014 21:59,0,63.3763,60.7737,59.9574,0,0,49.2829,56.2723,1.5,0,0.0373809,100,1,0,27.5769,28,190,190,155.735,0,20.8803
10/22/2014 22:00,0,63.3763,60.7737,59.9574,0,0,49.2829,56.2723,1.5,0,0.0373809,100,1,0,27.4766,28,190,190,155.841,0,21.1193
10/22/2014 22:01,0,63.3763,60.7737,59.9574,0,0,49.2829,56.2723,1.5,0,0.0373809,100,1,0,27.9748,28,190,190,154.674,0,20.998
10/22/2014 22:02,0,63.2944,60.8492,59.9984,0,0,49.2829,56.3951,1.5,0,0.0375973,100,1,0,27.6707,28,190,190,154.886,0,20.998
10/22/2014 22:03,0,63.2944,60.8492,59.9984,0,0,49.2829,56.3951,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.417,0,21.0394
10/22/2014 22:04,0,63.4173,60.9248,59.9984,0,0,49.2889,56.4362,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.311,0,20.9295
10/22/2014 22:05,0,63.4173,60.9248,59.9984,0,0,49.2889,56.4362,1.5,0,0.0373809,100,1,0,27.8809,28,190,190,155.523,0,20.9322
10/22/2014 22:06,0,63.4173,61.0381,59.9164,0,0,49.2889,56.4771,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,155.629,0,21.002
10/22/2014 22:07,0,63.4173,61.0381,59.9164,0,0,49.2889,56.4771,1.5,0,0.0378135,100,1,0,28.46,28,190,190,155.629,0,21.002
10/22/2014 22:08,0,63.4173,61.0381,59.9164,0,0,49.2889,56.4771,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,155.523,0,20.9425
10/22/2014 22:09,0,63.4173,61.0381,59.9164,0,0,49.2948,56.5181,1.5,0,0.0375973,100,1,0,28.0686,28,190,190,155.523,0,20.8576
10/22/2014 22:10,0,63.4173,61.0381,59.9164,0,0,49.2948,56.5181,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,155.629,0,20.7956
10/22/2014 22:11,0,63.9086,61.0381,59.9164,0,0,49.2948,56.559,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,155.629,0,20.8504
10/22/2014 22:12,0,63.9086,61.0381,59.9164,0,0,49.2948,56.559,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,155.629,0,20.8504
10/22/2014 22:13,0,63.9086,61.1137,59.9164,0,0,49.2948,56.6818,1.5,0,0.0375973,100,1,0,28.0427,28,190,190,155.523,0,21.0753
10/22/2014 22:14,0,63.9086,61.1137,59.9164,0,0,49.2948,56.6818,1.5,0,0.0375973,100,1,0,27.923,28,190,190,155.735,0,20.9881
10/22/2014 22:15,0,63.9086,61.1137,59.9164,0,0,49.2948,56.6818,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,154.992,0,21.0059
10/22/2014 22:16,0,63.3149,61.1137,59.8755,0,0,49.2948,56.7228,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,154.78,0,20.9
10/22/2014 22:17,0,63.3149,61.1137,59.8755,0,0,49.2948,56.7228,1.5,0,0.0378135,100,1,0,27.8809,28,190,190,155.311,0,20.9
10/22/2014 22:18,0,63.3149,61.1137,59.8346,0,0,49.2859,56.7228,1.5,0,0.0373809,100,1,0,27.9748,28,190,190,155.735,0,20.9549
10/22/2014 22:19,0,63.3149,61.1137,59.8346,0,0,49.2859,56.7228,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,155.629,0,20.9102
10/22/2014 22:20,0,63.3149,61.1137,59.8346,0,0,49.2859,56.7228,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.629,0,21.0445
10/22/2014 22:21,0,62.8236,61.1137,59.8755,0,0,49.2859,56.8047,1.5,0,0.038246,100,1,0,28.0621,28,190,190,155.629,0,20.965
10/22/2014 22:22,0,62.8236,61.1137,59.8755,0,0,49.2859,56.8047,1.5,0,0.038246,100,1,0,27.9683,28,190,190,155.629,0,20.965
10/22/2014 22:23,0,62.8236,61.0381,59.8755,0,0,49.2726,56.8456,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,155.417,0,20.9919
10/22/2014 22:24,0,62.8236,61.0381,59.8755,0,0,49.2726,56.8456,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,155.523,0,20.7815
10/22/2014 22:25,0,62.2503,61.2649,59.8346,0,0,49.2726,56.8865,1.5,0,0.0371647,100,1,0,28.2724,28,190,190,155.311,0,20.9785
10/22/2014 22:26,0,62.2503,61.2649,59.8346,0,0,49.2726,56.8865,1.5,0,0.0371647,100,1,0,28.46,28,190,190,155.523,0,20.7821
10/22/2014 22:27,0,62.2503,61.2649,59.8346,0,0,49.2726,56.8865,1.5,0,0.0371647,100,1,0,28.0686,28,190,190,155.629,0,20.7821
10/22/2014 22:28,0,62.2503,61.0381,59.8755,0,0,49.2726,56.9275,1.5,0,0.0373809,100,1,0,28.1074,28,190,190,155.629,0,20.8996
10/22/2014 22:29,0,62.2503,61.0381,59.8755,0,0,49.2726,56.9275,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,155.841,0,20.9933
10/22/2014 22:30,0,62.4141,61.0381,59.8346,0,0,49.252,56.9684,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,155.099,0,21.0158
10/22/2014 22:31,0,62.4141,61.0381,59.8346,0,0,49.252,56.9684,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.311,0,20.8918
10/22/2014 22:32,0,62.4141,61.0381,59.8346,0,0,49.252,56.9684,1.5,0,0.0373809,100,1,0,28.0686,28,190,190,155.311,0,20.8918
10/22/2014 22:33,0,62.4141,61.0381,59.7936,0,0,49.252,57.0094,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.417,0,20.8945
10/22/2014 22:34,0,62.4141,61.0381,59.7936,0,0,49.252,57.0094,1.5,0,0.0373809,100,1,0,27.6707,28,190,190,155.629,0,20.9214
10/22/2014 22:35,0,63.274,61.0381,59.8755,0,0,49.2755,57.0503,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.735,0,20.9338
10/22/2014 22:36,0,63.274,61.0381,59.8755,0,0,49.2755,57.0503,1.5,0,0.0373809,100,1,0,27.9877,28,190,190,155.735,0,20.9448
10/22/2014 22:37,0,63.274,61.0381,59.8755,0,0,49.2755,57.0503,1.5,0,0.0373809,100,1,0,28.0686,28,190,190,155.629,0,20.9448
10/22/2014 22:38,0,63.274,61.0381,59.9574,0,0,49.2755,57.0912,1.5,0,0.0378135,100,1,0,28.0686,28,190,190,155.523,0,21.0079
10/22/2014 22:39,0,63.274,61.0381,59.9574,0,0,49.2755,57.0912,1.5,0,0.0378135,100,1,0,28.1139,28,190,190,155.523,0,20.9814
10/22/2014 22:40,0,62.6803,61.1137,59.9574,0,0,49.2638,57.1732,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.629,0,20.9471
10/22/2014 22:41,0,62.6803,61.1137,59.9574,0,0,49.2638,57.1732,1.5,0,0.0373809,100,1,0,28.3694,28,190,190,155.629,0,20.9219
10/22/2014 22:42,0,62.6803,61.1137,59.9574,0,0,49.2638,57.1732,1.5,0,0.0373809,100,1,0,27.9748,28,190,190,155.523,0,20.9219
10/22/2014 22:43,0,62.6803,61.1137,59.9574,0,0,49.2638,57.1732,1.5,0,0.0373809,100,1,0,28.033,28,190,190,155.523,0,20.9502
10/22/2014 22:44,0,62.6803,61.1137,59.9574,0,0,49.2638,57.1732,1.5,0,0.0373809,100,1,0,27.276,28,190,190,155.629,0,21.1836
10/22/2014 22:45,0,62.2299,61.1137,59.9164,0,0,49.2431,57.2551,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,154.886,0,21.1117
10/22/2014 22:46,0,62.2299,61.1137,59.9164,0,0,49.2431,57.2551,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,155.099,0,21.0778
10/22/2014 22:47,0,62.2299,61.1137,59.9164,0,0,49.2431,57.2551,1.5,0,0.0373809,100,1,0,27.6707,28,190,190,154.992,0,21.0778
10/22/2014 22:48,0,62.2299,61.0381,59.9164,0,0,49.2431,57.2551,1.5,0,0.0375973,100,1,0,28.0686,28,190,190,154.886,0,21.1542
10/22/2014 22:49,0,62.2299,61.0381,59.9164,0,0,49.2431,57.2551,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.205,0,21.0949
10/22/2014 22:50,0,62.7826,61.1137,60.0803,0,0,49.2697,57.337,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,155.205,0,21.0949
10/22/2014 22:51,0,62.7826,61.1137,60.0803,0,0,49.2697,57.337,1.5,0,0.0371647,100,1,0,27.8809,28,190,190,155.417,0,21.2153
10/22/2014 22:52,0,62.7826,61.1137,60.0803,0,0,49.2697,57.337,1.5,0,0.0371647,100,1,0,28.0686,28,190,190,155.417,0,21.2153
10/22/2014 22:53,0,62.7826,61.1137,60.2031,0,0,49.2697,57.337,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,155.311,0,21.156
10/22/2014 22:54,0,62.7826,61.1137,60.2031,0,0,49.2697,57.337,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,155.311,0,21.2351
10/22/2014 22:55,0,62.5575,61.1893,60.285,0,0,49.2431,57.4188,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,155.205,0,21.2351
10/22/2014 22:56,0,62.5575,61.1893,60.285,0,0,49.2431,57.4188,1.5,0,0.0373809,100,1,0,28.2465,28,190,190,155.311,0,21.2992
10/22/2014 22:57,0,62.5575,61.1893,60.3669,0,0,49.2431,57.5007,1.5,0,0.0375973,100,1,0,28.1818,28,190,190,155.523,0,21.2992
10/22/2014 22:58,0,62.5575,61.1893,60.3669,0,0,49.2431,57.5007,1.5,0,0.0375973,100,1,0,27.8809,28,190,190,155.205,0,21.1961
10/22/2014 22:59,0,62.5575,61.1893,60.3669,0,0,49.2431,57.5007,1.5,0,0.0375973,100,1,0,28.0427,28,190,190,155.099,0,21.3255
10/22/2014 23:00,0,63.0898,61.3405,60.4488,0,0,49.2313,57.5416,1.5,0,0.0375973,100,1,0,27.9748,28,190,190,154.992,0,21.3031
10/22/2014 23:01,0,63.0898,61.3405,60.4488,0,0,49.2313,57.5416,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,154.568,0,21.1959
10/22/2014 23:02,0,63.0898,61.3405,60.5307,0,0,49.2313,57.5826,1.5,0,0.0378135,100,1,0,27.7839,28,190,190,154.992,0,21.2471
10/22/2014 23:03,0,63.0898,61.3405,60.5307,0,0,49.2313,57.5826,1.5,0,0.0378135,100,1,0,27.8809,28,190,190,155.205,0,21.2471
10/22/2014 23:04,0,63.0898,61.3405,60.5307,0,0,49.2313,57.5826,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,155.205,0,21.2487
10/22/2014 23:05,0,63.4787,61.4161,60.5716,0,0,49.2313,57.6645,1.5,0,0.0378135,100,1,0,28.2659,28,190,190,155.205,0,20.9906
10/22/2014 23:06,0,63.4787,61.4161,60.5716,0,0,49.2313,57.6645,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,155.417,0,21.0519
10/22/2014 23:07,0,63.4787,61.6428,60.6945,0,0,49.2313,57.7055,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.417,0,21.0717
10/22/2014 23:08,0,63.4787,61.6428,60.6945,0,0,49.2313,57.7055,1.5,0,0.0375973,100,1,0,27.9748,28,190,190,155.629,0,21.0717
10/22/2014 23:09,0,63.4787,61.6428,60.6945,0,0,49.2313,57.7055,1.5,0,0.0375973,100,1,0,28.0686,28,190,190,155.735,0,21.0831
10/22/2014 23:10,0,63.0488,61.6428,60.6945,0,0,49.2328,57.7874,1.5,0,0.0375973,100,1,0,27.6707,28,190,190,155.629,0,21.1979
10/22/2014 23:11,0,63.0488,61.6428,60.6945,0,0,49.2328,57.7874,1.5,0,0.0375973,100,1,0,28.1527,28,190,190,155.523,0,21.1979
10/22/2014 23:12,0,63.0488,61.6428,60.5716,0,0,49.2328,57.8283,1.5,0,0.0378135,100,1,0,27.6577,28,190,190,155.523,0,21.1447
10/22/2014 23:13,0,63.0488,61.6428,60.5716,0,0,49.2328,57.8283,1.5,0,0.0378135,100,1,0,28.088,28,190,190,155.311,0,21.1447
10/22/2014 23:14,0,61.7795,61.7184,60.4897,0,0,49.2313,57.9102,1.5,0,0.0378135,100,1,0,27.8809,28,190,190,155.523,0,21.0147
10/22/2014 23:15,0,61.7795,61.7184,60.4897,0,0,49.2313,57.9102,1.5,0,0.0378135,100,1,0,27.4766,28,190,190,155.629,0,21.2348
10/22/2014 23:16,0,61.7795,61.7184,60.4897,0,0,49.2313,57.9102,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,154.144,0,21.2359
10/22/2014 23:17,0,61.7795,61.6428,60.285,0,0,49.2313,57.9921,1.5,0,0.0373809,100,1,0,27.9812,28,190,190,154.886,0,21.1609
10/22/2014 23:18,0,61.7795,61.6428,60.285,0,0,49.2313,57.9921,1.5,0,0.0373809,100,1,0,28.2724,28,190,190,155.205,0,21.1609
10/22/2014 23:19,0,61.8818,61.5673,60.0803,0,0,49.2313,58.033,1.5,0,0.0375973,100,1,0,28.2788,28,190,190,155.523,0,21.0279
10/22/2014 23:20,0,61.8818,61.5673,60.0803,0,0,49.2313,58.033,1.5,0,0.0375973,100,1,0,28.2983,28,190,190,155.629,0,20.9855
10/22/2014 23:21,0,61.8818,61.5673,60.0803,0,0,49.2313,58.033,1.5,0,0.0375973,100,1,0,28.0006,28,190,190,155.735,0,20.9855
10/22/2014 23:22,0,61.8818,61.4917,59.9574,0,0,49.2165,58.0739,1.5,0,0.0373809,100,1,0,28.46,28,190,190,155.841,0,20.9262
10/22/2014 23:23,0,61.8818,61.4917,59.9574,0,0,49.2165,58.0739,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.948,0,20.9262
10/22/2014 23:24,0,61.2062,61.4161,59.8346,0,0,49.2165,58.1149,1.5,0,0.0378135,100,1,0,28.075,28,190,190,156.054,0,20.8399
10/22/2014 23:25,0,61.2062,61.4161,59.8346,0,0,49.2165,58.1149,1.5,0,0.0378135,100,1,0,28.0686,28,190,190,156.054,0,20.8246
10/22/2014 23:26,0,61.2062,61.4161,59.8346,0,0,49.2165,58.1149,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,156.054,0,20.8246
10/22/2014 23:27,0,61.2062,61.4161,59.8346,0,0,49.2254,58.1558,1.5,0,0.038246,100,1,0,27.9748,28,190,190,155.948,0,20.8983
10/22/2014 23:28,0,61.2062,61.4161,59.8346,0,0,49.2254,58.1558,1.5,0,0.038246,100,1,0,27.923,28,190,190,155.841,0,20.8983
10/22/2014 23:29,0,61.2062,61.4161,59.9164,0,0,49.2254,58.1968,1.5,0,0.0378135,100,1,0,27.4766,28,190,190,155.735,0,20.8768
10/22/2014 23:30,0,61.2062,61.4161,59.9164,0,0,49.2254,58.1968,1.5,0,0.0378135,100,1,0,27.4766,28,190,190,156.054,0,21.229
10/22/2014 23:31,0,61.2062,61.4161,59.9164,0,0,49.2254,58.1968,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,155.735,0,21.229
10/22/2014 23:32,0,62.3118,61.3405,59.8346,0,0,49.2106,58.1968,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,154.78,0,21.129
10/22/2014 23:33,0,62.3118,61.3405,59.8346,0,0,49.2106,58.1968,1.5,0,0.0371647,100,1,0,28.2853,28,190,190,155.311,0,21.129
10/22/2014 23:34,0,60.9196,61.3405,59.7527,0,0,49.2106,58.2787,1.5,0,0.0378135,100,1,0,28.1818,28,190,190,155.417,0,21.0246
10/22/2014 23:35,0,60.9196,61.3405,59.7527,0,0,49.2106,58.2787,1.5,0,0.0378135,100,1,0,28.3694,28,190,190,155.629,0,20.8565
10/22/2014 23:36,0,60.9196,61.3405,59.7527,0,0,49.2106,58.2787,1.5,0,0.0378135,100,1,0,27.7968,28,190,190,155.841,0,20.8565
10/22/2014 23:37,0,60.9196,61.2649,59.5889,0,0,49.2077,58.3196,1.5,0,0.0378135,100,1,0,28.46,28,190,190,155.841,0,20.9475
10/22/2014 23:38,0,60.9196,61.2649,59.5889,0,0,49.2077,58.3196,1.5,0,0.0378135,100,1,0,27.9877,28,190,190,155.948,0,20.791
10/22/2014 23:39,0,60.9196,61.1893,59.4661,0,0,49.2077,58.3606,1.5,0,0.0380298,100,1,0,28.2788,28,190,190,156.054,0,21.0271
10/22/2014 23:40,0,60.9196,61.1893,59.4661,0,0,49.2077,58.3606,1.5,0,0.0380298,100,1,0,28.35,28,190,190,155.948,0,20.8049
10/22/2014 23:41,0,60.9196,61.1893,59.4661,0,0,49.2077,58.3606,1.5,0,0.0380298,100,1,0,27.6771,28,190,190,156.054,0,20.8049
10/22/2014 23:42,0,62.7826,61.0381,59.3842,0,0,49.2313,58.4015,1.5,0,0.0371647,100,1,0,27.6836,28,190,190,155.523,0,20.8374
10/22/2014 23:43,0,62.7826,61.0381,59.3842,0,0,49.2313,58.4015,1.5,0,0.0371647,100,1,0,27.6836,28,190,190,155.629,0,20.8374
10/22/2014 23:44,0,62.7826,61.1137,59.4661,0,0,49.2313,58.4015,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.629,0,21.0656
10/22/2014 23:45,0,62.7826,61.1137,59.4661,0,0,49.2313,58.4015,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,155.629,0,21.1678
10/22/2014 23:46,0,63.2126,61.0381,59.507,0,0,49.184,58.4015,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,155.523,0,21.1678
10/22/2014 23:47,0,63.2126,61.0381,59.507,0,0,49.184,58.4015,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,155.099,0,21.1654
10/22/2014 23:48,0,63.2126,61.0381,59.507,0,0,49.184,58.4015,1.5,0,0.0371647,100,1,0,28.075,28,190,190,155.311,0,21.2031
10/22/2014 23:49,0,63.2126,61.0381,59.5889,0,0,49.184,58.4424,1.5,0,0.0375973,100,1,0,28.3694,28,190,190,155.417,0,21.1451
10/22/2014 23:51,0,62.4756,61.0381,59.6708,0,0,49.2018,58.4834,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.311,0,20.9529
10/22/2014 23:52,0,62.4756,61.0381,59.6708,0,0,49.2018,58.4834,1.5,0,0.0373809,100,1,0,28.1818,28,190,190,155.523,0,20.9361
10/22/2014 23:53,0,62.4756,61.1137,59.7117,0,0,49.2018,58.4834,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.735,0,20.9353
10/22/2014 23:54,0,62.4756,61.1137,59.7117,0,0,49.2018,58.4834,1.5,0,0.0375973,100,1,0,27.8809,28,190,190,155.735,0,20.9135
10/22/2014 23:55,0,62.4756,61.1137,59.7117,0,0,49.2018,58.4834,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,155.735,0,20.9437
10/22/2014 23:56,0,62.4141,61.1137,59.7936,0,0,49.1634,58.4834,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,155.735,0,20.9437
10/22/2014 23:57,0,62.4141,61.1137,59.7936,0,0,49.1634,58.4834,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.735,0,20.9368
10/22/2014 23:58,0,62.4141,61.1137,59.8755,0,0,49.1634,58.5244,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,155.629,0,20.9024
10/22/2014 23:59,0,62.4141,61.1137,59.8755,0,0,49.1634,58.5244,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,155.629,0,20.8809
10/23/2014 0:00,0,62.4141,61.1137,59.8755,0,0,49.1634,58.5244,1.5,0,0.0371647,100,1,0,27.6707,28,190,190,155.735,0,20.9114
10/23/2014 0:01,0,62.2708,61.1137,59.9574,0,0,49.1959,58.6062,1.5,0,0.0373809,100,1,0,27.6771,28,190,190,156.054,0,20.9114
10/23/2014 0:02,0,62.2708,61.1137,59.9574,0,0,49.1959,58.6062,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.735,0,21.1399
10/23/2014 0:03,0,62.2708,61.1137,59.9574,0,0,49.1959,58.6062,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,155.099,0,21.1125
10/23/2014 0:04,0,62.2708,61.1137,59.9164,0,0,49.1959,58.6062,1.5,0,0.038246,100,1,0,27.8874,28,190,190,154.992,0,21.1078
10/23/2014 0:05,0,62.2708,61.1137,59.9164,0,0,49.1959,58.6062,1.5,0,0.038246,100,1,0,28.2724,28,190,190,154.992,0,20.896
10/23/2014 0:06,0,61.8818,61.1137,59.7936,0,0,49.1841,58.6062,1.5,0,0.040625,0,1,0,27.9683,28,190,190,155.205,0,20.9906
10/23/2014 0:07,0,61.8818,61.1137,59.7936,0,0,49.1841,58.6062,1.5,0,0.040625,0,1,0,28.0621,28,190,190,155.205,0,20.9906
10/23/2014 0:08,0,61.8818,61.1137,59.7936,0,0,49.1841,58.6062,1.5,0,0.040625,0,1,0,28.075,28,190,190,155.417,0,20.9495
10/23/2014 0:09,0,61.8818,61.1893,59.7527,0,0,49.1841,58.6472,1.5,0,0.0663611,0,1,0,28.1786,28,190,190,155.523,0,20.8704
10/23/2014 0:10,0,61.8818,61.1893,59.7527,0,0,49.1841,58.6472,1.5,0,0.0663611,0,1,0,27.8745,28,190,190,155.523,0,20.9746
10/23/2014 0:11,0,61.3495,61.1137,59.6708,0,0,49.1664,58.77,1.5,0,0.0661449,0,1,0,28.4697,28,190,190,155.629,0,20.914
10/23/2014 0:12,0,61.3495,61.1137,59.6708,0,0,49.1664,58.77,1.5,0,0.0661449,0,1,0,28.1786,28,190,190,155.735,0,20.914
10/23/2014 0:13,0,61.3495,61.1137,59.6708,0,0,49.1664,58.77,1.5,0,0.0661449,0,1,0,28.1591,28,190,190,155.841,0,20.736
10/23/2014 0:14,0,61.3495,61.0381,59.5889,0,0,49.1664,58.77,1.5,0,0.0648474,0,1,0,28.2659,28,190,190,155.841,0,20.9906
10/23/2014 0:15,0,61.3495,61.0381,59.5889,0,0,49.1664,58.77,1.5,0,0.0648474,0,1,0,28.2724,28,190,190,155.948,0,20.7707
10/23/2014 0:16,0,61.7181,61.0381,59.548,0,0,49.1472,58.8519,1.5,0,0.0652797,0,1,0,27.6707,28,190,190,155.841,0,21.0104
10/23/2014 0:17,0,61.7181,61.0381,59.548,0,0,49.1472,58.8519,1.5,0,0.0652797,0,1,0,27.7774,28,190,190,155.948,0,21.0104
10/23/2014 0:18,0,61.7181,60.9626,59.4661,0,0,49.1472,58.8519,1.5,0,0.0475456,0,1,0,27.7774,28,190,190,155.629,0,20.9558
10/23/2014 0:19,0,61.7181,60.9626,59.4661,0,0,49.1472,58.8519,1.5,0,0.0475456,0,1,0,27.6707,28,190,190,154.674,0,21.1892
10/23/2014 0:20,0,61.7181,60.9626,59.4661,0,0,49.1472,58.8519,1.5,0,0.0475456,20.5031,1,0,27.6642,28,190,190,155.417,0,21.0005
10/23/2014 0:21,0,61.6772,61.0381,59.3842,0,0,49.1457,58.77,1.5,0,0.0378135,20.5031,1,0,27.9683,28,190,190,155.205,0,21.1066
10/23/2014 0:22,0,61.6772,61.0381,59.3842,0,0,49.1457,58.77,1.5,0,0.0378135,20.5031,1,0,28.0621,28,190,190,155.205,0,21.1066
10/23/2014 0:23,0,61.6772,60.9626,59.3023,0,0,49.1457,58.7291,1.5,0,0.0380298,44.057,1,0,27.9748,28,190,190,155.205,0,20.9812
10/23/2014 0:24,0,61.6772,60.9626,59.3023,0,0,49.1457,58.7291,1.5,0,0.0380298,44.057,1,0,27.8745,28,190,190,155.205,0,21.0846
10/23/2014 0:25,0,61.6772,60.9626,59.3023,0,0,49.1457,58.7291,1.5,0,0.0380298,66.265,1,0,28.1786,28,190,190,155.417,0,20.9588
10/23/2014 0:26,0,61.7181,60.9248,59.3433,0,0,49.1723,58.7291,1.5,0,0.0378135,66.265,1,0,27.7839,28,190,190,155.417,0,21.1203
10/23/2014 0:27,0,61.7181,60.9248,59.3433,0,0,49.1723,58.7291,1.5,0,0.0378135,66.265,1,0,28.0621,28,190,190,155.417,0,21.1203
10/23/2014 0:28,0,61.7181,60.9248,59.3023,0,0,49.1723,58.7291,1.5,0,0.0375973,88.4727,1,0,27.8874,28,190,190,155.417,0,21.088
10/23/2014 0:29,0,61.7181,60.9248,59.3023,0,0,49.1723,58.7291,1.5,0,0.0375973,88.4727,1,0,27.7839,28,190,190,155.311,0,21.0554
10/23/2014 0:30,0,61.7181,60.9248,59.3023,0,0,49.1723,58.7291,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,154.568,0,21.1857
10/23/2014 0:31,0,61.8204,60.8492,59.3433,0,0,49.1723,58.6881,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,154.886,0,21.0415
10/23/2014 0:32,0,61.8204,60.8492,59.3433,0,0,49.1723,58.6881,1.5,0,0.0378135,100,1,0,27.7839,28,190,190,154.992,0,21.0415
10/23/2014 0:33,0,61.8204,60.8492,59.3433,0,0,49.1723,58.6881,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,155.099,0,21.3137
10/23/2014 0:34,0,61.8204,60.7737,59.3433,0,0,49.128,58.6881,1.5,0,0.0378135,100,1,0,27.4766,28,190,190,154.992,0,21.3313
10/23/2014 0:35,0,61.8204,60.7737,59.3433,0,0,49.128,58.6881,1.5,0,0.0378135,100,1,0,27.5769,28,190,190,154.568,0,21.3313
10/23/2014 0:36,0,61.759,60.7737,59.3433,0,0,49.128,58.6881,1.5,0,0.0375973,100,1,0,27.8809,28,190,190,154.356,0,21.2396
10/23/2014 0:37,0,61.759,60.7737,59.3433,0,0,49.128,58.6881,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,154.462,0,21.2396
10/23/2014 0:38,0,61.759,60.7737,59.3842,0,0,49.1339,58.6881,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,154.568,0,21.3416
10/23/2014 0:39,0,61.759,60.7737,59.3842,0,0,49.1339,58.6881,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,154.674,0,21.2823
10/23/2014 0:40,0,61.759,60.7737,59.3842,0,0,49.1339,58.6881,1.5,0,0.0375973,100,1,0,28.3565,28,190,190,154.78,0,21.1475
10/23/2014 0:41,0,61.5952,60.7737,59.3842,0,0,49.1339,58.6881,1.5,0,0.0378135,100,1,0,27.8874,28,190,190,154.992,0,21.2313
10/23/2014 0:42,0,61.5952,60.7737,59.3842,0,0,49.1339,58.6881,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,155.099,0,21.2313
10/23/2014 0:43,0,61.5952,60.7737,59.3842,0,0,49.1251,58.7291,1.5,0,0.0375973,100,1,0,27.8809,28,190,190,155.311,0,21.1215
10/23/2014 0:44,0,61.5952,60.7737,59.3842,0,0,49.1251,58.7291,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,155.417,0,21.2787
10/23/2014 0:45,0,61.37,60.7737,59.4251,0,0,49.1251,58.6881,1.5,0,0.0378135,100,1,0,28.4665,28,190,190,155.311,0,21.2787
10/23/2014 0:46,0,61.37,60.7737,59.4251,0,0,49.1251,58.6881,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,155.205,0,21.2073
10/23/2014 0:47,0,61.37,60.7737,59.4251,0,0,49.1251,58.6881,1.5,0,0.0378135,100,1,0,28.0071,28,190,190,155.311,0,21.2073
10/23/2014 0:48,0,61.37,60.6981,59.3842,0,0,49.1162,58.6881,1.5,0,0.0380298,100,1,0,27.8421,28,190,190,155.311,0,21.1594
10/23/2014 0:49,0,61.37,60.6981,59.3842,0,0,49.1162,58.6881,1.5,0,0.0380298,100,1,0,27.7839,28,190,190,155.417,0,21.19
10/23/2014 0:50,0,61.8818,60.7737,59.3842,0,0,49.1162,58.7291,1.5,0,0.0378135,100,1,0,27.5445,28,190,190,155.311,0,21.19
10/23/2014 0:51,0,61.8818,60.7737,59.3842,0,0,49.1162,58.7291,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,154.25,0,21.3652
10/23/2014 0:52,0,61.8818,60.7737,59.3842,0,0,49.1162,58.7291,1.5,0,0.0378135,100,1,0,27.8809,28,190,190,154.356,0,21.3652
10/23/2014 0:53,0,61.8818,60.7737,59.3433,0,0,49.1324,58.77,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,154.78,0,21.3046
10/23/2014 0:54,0,61.8818,60.7737,59.3433,0,0,49.1324,58.77,1.5,0,0.0375973,100,1,0,28.2724,28,190,190,154.886,0,21.3315
10/23/2014 0:55,0,61.37,60.6981,59.3023,0,0,49.1324,58.7291,1.5,0,0.0375973,100,1,0,28.2853,28,190,190,154.992,0,21.3315
10/23/2014 0:56,0,61.37,60.6981,59.3023,0,0,49.1324,58.7291,1.5,0,0.0375973,100,1,0,28.2724,28,190,190,154.886,0,20.9773
10/23/2014 0:57,0,61.37,60.6981,59.3023,0,0,49.1324,58.7291,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,154.886,0,20.9773
10/23/2014 0:58,0,61.37,60.6225,59.2614,0,0,49.1,58.7291,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,154.992,0,21.0491
10/23/2014 0:59,0,61.37,60.6225,59.2614,0,0,49.1,58.7291,1.5,0,0.0375973,100,1,0,28.1591,28,190,190,155.311,0,20.8372
10/23/2014 1:00,0,60.9606,60.6225,59.2204,0,0,49.1,58.7291,1.5,0,0.0371647,100,1,0,28.1527,28,190,190,155.417,0,20.8372
10/23/2014 1:01,0,60.9606,60.6225,59.2204,0,0,49.1,58.7291,1.5,0,0.0371647,100,1,0,28.075,28,190,190,155.417,0,21.0342
10/23/2014 1:02,0,60.9606,60.6225,59.2204,0,0,49.1,58.7291,1.5,0,0.0371647,100,1,0,27.703,28,190,190,155.629,0,20.8379
10/23/2014 1:03,0,60.9606,60.5469,59.1385,0,0,49.1162,58.6881,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,155.523,0,21.0147
10/23/2014 1:04,0,60.9606,60.5469,59.1385,0,0,49.1162,58.6881,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.735,0,20.8363
10/23/2014 1:05,0,60.4488,60.4714,59.0976,0,0,49.1162,58.6881,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.735,0,20.904
10/23/2014 1:06,0,60.4488,60.4714,59.0976,0,0,49.1162,58.6881,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,155.948,0,20.904
10/23/2014 1:07,0,60.4488,60.4714,59.0157,0,0,49.0911,58.6472,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,156.16,0,21.0329
10/23/2014 1:08,0,60.4488,60.4714,59.0157,0,0,49.0911,58.6472,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,155.523,0,21.0329
10/23/2014 1:09,0,60.4488,60.4714,59.0157,0,0,49.0911,58.6472,1.5,0,0.0373809,100,1,0,27.5769,28,190,190,155.099,0,21.145
10/23/2014 1:10,0,60.3669,60.3203,58.9338,0,0,49.0911,58.6472,1.5,0,0.0378135,100,1,0,27.5704,28,190,190,155.311,0,21.4177
10/23/2014 1:11,0,60.3669,60.3203,58.9338,0,0,49.0911,58.6472,1.5,0,0.0378135,100,1,0,28.4665,28,190,190,155.311,0,21.4177
10/23/2014 1:12,0,60.3669,60.3203,58.9338,0,0,49.0911,58.6472,1.5,0,0.0378135,100,1,0,27.8227,28,190,190,155.417,0,20.8256
10/23/2014 1:13,0,60.3669,60.2825,58.8519,0,0,49.0881,58.6062,1.5,0,0.0378135,100,1,0,28.667,28,190,190,155.523,0,21.1859
10/23/2014 1:14,0,60.3669,60.2825,58.8519,0,0,49.0881,58.6062,1.5,0,0.0378135,100,1,0,26.2893,28,190,190,155.629,0,21.187
10/23/2014 1:15,0,60.4897,60.2068,58.811,0,0,49.0881,58.6062,1.5,0,0.0378135,100,1,0,26.4252,28,190,190,155.523,0,21.8902
10/23/2014 1:16,0,60.4897,60.2068,58.811,0,0,49.0881,58.6062,1.5,0,0.0378135,100,1,0,29.8607,28,190,190,155.629,0,21.8902
10/23/2014 1:17,0,60.4897,60.2068,58.811,0,0,49.0881,58.6062,1.5,0,0.0378135,100,1,0,27.0851,28,190,190,155.735,0,20.3637
10/23/2014 1:18,0,60.4897,60.1313,58.7291,0,0,49.0852,58.6062,1.5,0,0.0373809,100,1,0,27.0851,28,190,190,155.735,0,21.2214
10/23/2014 1:19,0,60.4897,60.1313,58.7291,0,0,49.0852,58.6062,1.5,0,0.0373809,100,1,0,26.8749,28,190,190,155.841,0,21.0936
10/23/2014 1:20,0,60.8582,60.0935,58.7291,0,0,49.0852,58.5652,1.5,0,0.0378135,100,1,0,27.5833,28,190,190,155.948,0,20.6698
10/23/2014 1:21,0,60.8582,60.0935,58.7291,0,0,49.0852,58.5652,1.5,0,0.0378135,100,1,0,28.1721,28,190,190,155.841,0,20.6698
10/23/2014 1:22,0,60.8582,60.1313,58.77,0,0,49.1059,58.5652,1.5,0,0.0375973,100,1,0,28.46,28,190,190,156.054,0,20.9464
10/23/2014 1:23,0,60.8582,60.1313,58.77,0,0,49.1059,58.5652,1.5,0,0.0375973,100,1,0,27.0851,28,190,190,155.948,0,20.5839
10/23/2014 1:24,0,60.8582,60.1313,58.77,0,0,49.1059,58.5652,1.5,0,0.0375973,100,1,0,27.6707,28,190,190,155.841,0,21.5486
10/23/2014 1:25,0,61.411,60.2068,58.77,0,0,49.1059,58.4834,1.5,0,0.0375973,100,1,0,28.8514,28,190,190,155.948,0,21.4172
10/23/2014 1:26,0,61.411,60.2068,58.77,0,0,49.1059,58.4834,1.5,0,0.0375973,100,1,0,28.3824,28,190,190,155.099,0,21.4172
10/23/2014 1:27,0,61.411,60.0935,58.8519,0,0,49.1059,58.4834,1.5,0,0.0378135,100,1,0,28.0006,28,190,190,155.311,0,21.0303
10/23/2014 1:28,0,61.411,60.0935,58.8519,0,0,49.1059,58.4834,1.5,0,0.0378135,100,1,0,28.0006,28,190,190,155.205,0,21.0487
10/23/2014 1:29,0,61.411,60.0935,58.8519,0,0,49.1059,58.4834,1.5,0,0.0378135,100,1,0,27.0851,28,190,190,154.78,0,21.2444
10/23/2014 1:30,0,60.9401,60.0179,58.8928,0,0,49.0837,58.4834,1.5,0,0.0380298,100,1,0,27.3828,28,190,190,155.099,0,21.5281
10/23/2014 1:31,0,60.9401,60.0179,58.8928,0,0,49.0837,58.4834,1.5,0,0.0380298,100,1,0,29.4564,28,190,190,155.417,0,21.5281
10/23/2014 1:32,0,60.9401,60.0179,58.8928,0,0,49.0837,58.4834,1.5,0,0.0380298,100,1,0,28.8773,28,190,190,155.417,0,20.5905
10/23/2014 1:33,0,60.9401,60.0935,58.9338,0,0,49.0837,58.4834,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,155.417,0,21.2368
10/23/2014 1:34,0,60.9401,60.0935,58.9338,0,0,49.0837,58.4834,1.5,0,0.0378135,100,1,0,28.3047,28,190,190,155.311,0,21.2368
10/23/2014 1:35,0,61.1653,60.0935,58.9338,0,0,49.0749,58.4834,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,155.099,0,21.2197
10/23/2014 1:36,0,61.1653,60.0935,58.9338,0,0,49.0749,58.4834,1.5,0,0.0375973,100,1,0,28.7609,28,190,190,155.417,0,20.8657
10/23/2014 1:37,0,61.1653,60.0179,59.0157,0,0,49.0749,58.4834,1.5,0,0.0373809,100,1,0,28.2724,28,190,190,155.523,0,20.8657
10/23/2014 1:38,0,61.1653,60.0179,59.0157,0,0,49.0749,58.4834,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.417,0,20.8136
10/23/2014 1:39,0,61.1653,60.0179,59.0157,0,0,49.0749,58.4834,1.5,0,0.0373809,100,1,0,28.1721,28,190,190,155.311,0,20.9904
10/23/2014 1:40,0,61.1858,60.1313,59.0566,0,0,49.0749,58.4834,1.5,0,0.0373809,100,1,0,27.5898,28,190,190,155.311,0,21.3548
10/23/2014 1:41,0,61.1858,60.1313,59.0566,0,0,49.0749,58.4834,1.5,0,0.0373809,100,1,0,28.4697,28,190,190,155.629,0,20.9852
10/23/2014 1:42,0,61.1858,60.1313,59.0566,0,0,49.0749,58.4834,1.5,0,0.0373809,100,1,0,27.4766,28,190,190,155.523,0,20.9852
10/23/2014 1:43,0,61.1858,60.0935,59.0976,0,0,49.0749,58.4834,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,155.205,0,21.357
10/23/2014 1:44,0,61.1858,60.0935,59.0976,0,0,49.0749,58.4834,1.5,0,0.0375973,100,1,0,28.46,28,190,190,153.931,0,20.881
10/23/2014 1:45,0,61.4109,60.2068,59.1385,0,0,49.0837,58.4834,1.5,0,0.0371647,100,1,0,27.5769,28,190,190,154.568,0,21.4244
10/23/2014 1:46,0,61.4109,60.2068,59.1385,0,0,49.0837,58.4834,1.5,0,0.0371647,100,1,0,28.4697,28,190,190,155.099,0,21.067
10/23/2014 1:47,0,61.4109,60.3203,59.1795,0,0,49.0837,58.5244,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,155.523,0,21.067
10/23/2014 1:48,0,61.4109,60.3203,59.1795,0,0,49.0837,58.5244,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,155.523,0,21.0448
10/23/2014 1:49,0,61.4109,60.3203,59.1795,0,0,49.0837,58.5244,1.5,0,0.0373809,100,1,0,28.4082,28,190,190,155.417,0,20.8759
10/23/2014 1:50,0,61.5338,60.2068,59.1795,0,0,49.072,58.4834,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,155.311,0,20.8759
10/23/2014 1:51,0,61.5338,60.2068,59.1795,0,0,49.072,58.4834,1.5,0,0.0378135,100,1,0,28.3694,28,190,190,155.629,0,20.8968
10/23/2014 1:52,0,61.5338,60.2825,59.1795,0,0,49.072,58.4834,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,155.841,0,20.8968
10/23/2014 1:53,0,61.5338,60.2825,59.1795,0,0,49.072,58.4834,1.5,0,0.0369484,100,1,0,27.7839,28,190,190,155.948,0,21.0298
10/23/2014 1:54,0,61.5338,60.2825,59.1795,0,0,49.072,58.4834,1.5,0,0.0369484,100,1,0,28.1786,28,190,190,155.629,0,20.8802
10/23/2014 1:55,0,61.5338,60.2825,59.2614,0,0,49.0793,58.5244,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,155.311,0,20.919
10/23/2014 1:56,0,61.5338,60.2825,59.2614,0,0,49.0793,58.5244,1.5,0,0.0375973,100,1,0,28.1883,28,190,190,155.417,0,20.8847
10/23/2014 1:57,0,61.8818,60.3203,59.2614,0,0,49.0793,58.5244,1.5,0,0.0378135,100,1,0,27.8874,28,190,190,155.523,0,20.8847
10/23/2014 1:58,0,61.8818,60.3203,59.2614,0,0,49.0793,58.5244,1.5,0,0.0378135,100,1,0,27.9489,28,190,190,155.629,0,20.9673
10/23/2014 1:59,0,61.8818,60.3203,59.2614,0,0,49.0793,58.5244,1.5,0,0.0378135,100,1,0,27.7839,28,190,190,155.735,0,21.0613
10/23/2014 2:00,0,61.8818,60.3958,59.2614,0,0,49.0453,58.5244,1.5,0,0.0378135,100,1,0,28.0556,28,190,190,155.629,0,21.0613
10/23/2014 2:01,0,61.8818,60.3958,59.2614,0,0,49.0453,58.5244,1.5,0,0.0378135,100,1,0,27.6642,28,190,190,155.099,0,21.1099
10/23/2014 2:02,0,61.8818,60.3958,59.2614,0,0,49.0453,58.5244,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,154.886,0,21.1099
10/23/2014 2:03,0,61.3291,60.3958,59.2614,0,0,49.0453,58.5652,1.5,0,0.038246,100,1,0,27.5963,28,190,190,154.568,0,21.2233
10/23/2014 2:04,0,61.3291,60.3958,59.2614,0,0,49.0453,58.5652,1.5,0,0.038246,100,1,0,28.363,28,190,190,154.568,0,21.1438
10/23/2014 2:05,0,61.3291,60.3958,59.2204,0,0,49.0763,58.5652,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,154.886,0,21.1438
10/23/2014 2:06,0,61.3291,60.3958,59.2204,0,0,49.0763,58.5652,1.5,0,0.0378135,100,1,0,28.2724,28,190,190,155.311,0,21.2494
10/23/2014 2:07,0,61.3291,60.3958,59.1385,0,0,49.0763,58.5652,1.5,0,0.0375973,100,1,0,27.8809,28,190,190,155.311,0,21.2494
10/23/2014 2:08,0,61.3291,60.3958,59.1385,0,0,49.0763,58.5652,1.5,0,0.0375973,100,1,0,28.46,28,190,190,155.205,0,21.3377
10/23/2014 2:09,0,61.3291,60.3958,59.1385,0,0,49.0763,58.5652,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,154.78,0,21.2676
10/23/2014 2:10,0,61.5338,60.3203,59.0976,0,0,49.0498,58.6062,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,154.78,0,21.2676
10/23/2014 2:11,0,61.5338,60.3203,59.0976,0,0,49.0498,58.6062,1.5,0,0.0378135,100,1,0,28.2724,28,190,190,154.886,0,21.2678
10/23/2014 2:12,0,61.5338,60.3958,59.0566,0,0,49.0498,58.6062,1.5,0,0.0378135,100,1,0,28.363,28,190,190,154.992,0,21.2678
10/23/2014 2:13,0,61.5338,60.3958,59.0566,0,0,49.0498,58.6062,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,155.099,0,21.0715
10/23/2014 2:14,0,61.5338,60.3958,59.0566,0,0,49.0498,58.6062,1.5,0,0.0378135,100,1,0,27.6707,28,190,190,155.205,0,21.2146
10/23/2014 2:15,0,61.5338,60.3203,58.8928,0,0,49.0453,58.6062,1.5,0,0.0373809,100,1,0,27.923,28,190,190,155.205,0,21.2146
10/23/2014 2:16,0,61.5338,60.3203,58.8928,0,0,49.0453,58.6062,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,155.205,0,21.2038
10/23/2014 2:17,0,60.3055,60.3958,58.811,0,0,49.0453,58.6062,1.5,0,0.0378135,100,1,0,28.0556,28,190,190,155.205,0,21.3186
10/23/2014 2:18,0,60.3055,60.3958,58.811,0,0,49.0453,58.6062,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,155.205,0,21.1744
10/23/2014 2:19,0,60.3055,60.2068,58.6881,0,0,49.0689,58.6062,1.5,0,0.0380298,100,1,0,27.8745,28,190,190,155.099,0,21.3946
10/23/2014 2:20,0,60.3055,60.2068,58.6881,0,0,49.0689,58.6062,1.5,0,0.0380298,100,1,0,28.667,28,190,190,154.992,0,21.3946
10/23/2014 2:21,0,60.3055,60.2068,58.6881,0,0,49.0689,58.6062,1.5,0,0.0380298,100,1,0,27.6319,28,190,190,155.099,0,21.3099
10/23/2014 2:22,0,60.0598,60.2068,58.6062,0,0,49.0689,58.6062,1.5,0,0.0378135,100,1,0,28.2724,28,190,190,155.205,0,21.3099
10/23/2014 2:23,0,60.0598,60.2068,58.6062,0,0,49.0689,58.6062,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,155.205,0,21.1436
10/23/2014 2:24,0,60.0598,60.1313,58.4834,0,0,49.0631,58.6062,1.5,0,0.0380298,100,1,0,27.7839,28,190,190,155.205,0,21.2972
10/23/2014 2:25,0,60.0598,60.1313,58.4834,0,0,49.0631,58.6062,1.5,0,0.0380298,100,1,0,28.1883,28,190,190,155.099,0,21.2972
10/23/2014 2:26,0,60.0598,60.1313,58.4834,0,0,49.0631,58.6062,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,155.099,0,21.2238
10/23/2014 2:27,0,60.244,60.0935,58.4015,0,0,49.0631,58.6062,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,154.992,0,21.2238
10/23/2014 2:28,0,60.244,60.0935,58.4015,0,0,49.0631,58.6062,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.099,0,21.0886
10/23/2014 2:29,0,60.244,59.9424,58.3196,0,0,49.0926,58.6062,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.311,0,21.0303
10/23/2014 2:30,0,60.244,59.9424,58.3196,0,0,49.0926,58.6062,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,155.523,0,21.0303
10/23/2014 2:31,0,60.244,59.9424,58.3196,0,0,49.0926,58.6062,1.5,0,0.0375973,100,1,0,27.9748,28,190,190,155.311,0,21.0888
10/23/2014 2:32,0,60.1007,59.9424,58.2377,0,0,49.0926,58.5652,1.5,0,0.0378135,100,1,0,27.8486,28,190,190,155.523,0,21.2314
10/23/2014 2:33,0,60.1007,59.9424,58.2377,0,0,49.0926,58.5652,1.5,0,0.0378135,100,1,0,27.7839,28,190,190,155.417,0,21.1404
10/23/2014 2:34,0,60.1007,59.7913,58.1558,0,0,49.0631,58.6062,1.5,0,0.0375973,100,1,0,27.6642,28,190,190,155.523,0,21.3399
10/23/2014 2:35,0,60.1007,59.7913,58.1558,0,0,49.0631,58.6062,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.311,0,21.3399
10/23/2014 2:36,0,60.1007,59.7913,58.1558,0,0,49.0631,58.6062,1.5,0,0.0375973,100,1,0,28.3694,28,190,190,155.417,0,21.39
10/23/2014 2:37,0,60.0802,59.7156,58.033,0,0,49.0631,58.5652,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,154.78,0,21.1398
10/23/2014 2:38,0,60.0802,59.7156,58.033,0,0,49.0631,58.5652,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,154.886,0,21.1283
10/23/2014 2:39,0,60.0802,59.6401,57.9511,0,0,49.0689,58.5244,1.5,0,0.0380298,100,1,0,28.0621,28,190,190,155.099,0,21.0137
10/23/2014 2:40,0,60.0802,59.6401,57.9511,0,0,49.0689,58.5244,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,155.205,0,21.0131
10/23/2014 2:41,0,60.0802,59.6401,57.9511,0,0,49.0689,58.5244,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,155.417,0,21.0131
10/23/2014 2:42,0,59.4661,59.6401,57.8693,0,0,49.0689,58.5244,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,155.735,0,21.0032
10/23/2014 2:43,0,59.4661,59.6401,57.8693,0,0,49.0689,58.5244,1.5,0,0.0371647,100,1,0,28.1786,28,190,190,155.735,0,21.3577
10/23/2014 2:44,0,59.4661,59.489,57.7874,0,0,49.0689,58.4424,1.5,0,0.0373809,100,1,0,27.8809,28,190,190,155.735,0,20.8614
10/23/2014 2:45,0,59.4661,59.489,57.7874,0,0,49.0689,58.4424,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,155.629,0,21.0701
10/23/2014 2:46,0,60.1417,59.489,57.8693,0,0,49.066,58.4834,1.5,0,0.0375973,100,1,0,28.2788,28,190,190,155.523,0,21.0701
10/23/2014 2:47,0,60.1417,59.489,57.8693,0,0,49.066,58.4834,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,155.629,0,21.0364
10/23/2014 2:48,0,60.1417,59.489,57.8693,0,0,49.066,58.4834,1.5,0,0.0375973,100,1,0,28.5732,28,190,190,155.629,0,21.6176
10/23/2014 2:49,0,60.1417,59.4133,57.9511,0,0,49.066,58.4424,1.5,0,0.0371647,100,1,0,27.7839,28,190,190,155.523,0,20.83
10/23/2014 2:50,0,60.1417,59.4133,57.9511,0,0,49.066,58.4424,1.5,0,0.0371647,100,1,0,27.7774,28,190,190,155.629,0,21.2252
10/23/2014 2:51,0,61.0015,59.3377,57.9921,0,0,49.066,58.4015,1.5,0,0.0378135,100,1,0,28.46,28,190,190,155.417,0,21.2252
10/23/2014 2:52,0,61.0015,59.3377,57.9921,0,0,49.066,58.4015,1.5,0,0.0378135,100,1,0,27.2048,28,190,190,155.523,0,21.0587
10/23/2014 2:53,0,61.0015,59.3377,57.9921,0,0,49.066,58.4015,1.5,0,0.0378135,100,1,0,27.1725,28,190,190,155.629,0,21.5557
10/23/2014 2:54,0,61.0015,59.3377,57.9921,0,0,49.066,58.4424,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.629,0,21.5557
10/23/2014 2:55,0,61.0015,59.3377,57.9921,0,0,49.066,58.4424,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.523,0,20.8813
10/23/2014 2:56,0,60.6125,59.4133,57.9921,0,0,49.063,58.3606,1.5,0,0.0375973,100,1,0,28.2724,28,190,190,155.629,0,20.8813
10/23/2014 2:57,0,60.6125,59.4133,57.9921,0,0,49.063,58.3606,1.5,0,0.0375973,100,1,0,28.0006,28,190,190,155.735,0,21.2407
10/23/2014 2:58,0,60.6125,59.3377,57.9921,0,0,49.063,58.3606,1.5,0,0.0371647,100,1,0,27.0851,28,190,190,155.523,0,21.4052
10/23/2014 2:59,0,60.6125,59.3377,57.9921,0,0,49.063,58.3606,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,155.841,0,20.7067
10/23/2014 3:00,0,60.6125,59.3377,57.9921,0,0,49.063,58.3606,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,155.841,0,21.1138
10/23/2014 3:01,0,60.592,59.2621,57.8693,0,0,49.0572,58.3196,1.5,0,0.0375973,100,1,0,28.5409,28,190,190,155.629,0,21.1138
10/23/2014 3:02,0,60.592,59.2621,57.8693,0,0,49.0572,58.3196,1.5,0,0.0375973,100,1,0,27.2695,28,190,190,155.205,0,20.8925
10/23/2014 3:03,0,60.592,59.2621,57.8693,0,0,49.0572,58.3196,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.205,0,21.4054
10/23/2014 3:04,0,60.592,59.2244,57.8283,0,0,49.0572,58.3196,1.5,0,0.0380298,100,1,0,28.2724,28,190,190,154.992,0,21.4054
10/23/2014 3:05,0,60.592,59.2244,57.8283,0,0,49.0572,58.3196,1.5,0,0.0380298,100,1,0,27.868,28,190,190,154.992,0,20.9159
10/23/2014 3:06,0,61.3905,59.2244,57.7464,0,0,49.066,58.2787,1.5,0,0.0378135,100,1,0,28.2724,28,190,190,155.099,0,21.1554
10/23/2014 3:07,0,61.3905,59.2244,57.7464,0,0,49.066,58.2787,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,154.886,0,21.0112
10/23/2014 3:08,0,61.3905,59.2244,57.7464,0,0,49.066,58.2787,1.5,0,0.0378135,100,1,0,26.9913,28,190,190,154.886,0,21.3337
10/23/2014 3:09,0,61.3905,59.1488,57.6645,0,0,49.066,58.2377,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,154.992,0,20.8274
10/23/2014 3:10,0,61.3905,59.1488,57.6645,0,0,49.066,58.2377,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,155.311,0,20.8294
10/23/2014 3:11,0,60.5511,59.0732,57.6645,0,0,49.0675,58.1968,1.5,0,0.038246,100,1,0,28.1786,28,190,190,154.992,0,20.6796
10/23/2014 3:12,0,60.5511,59.0732,57.6645,0,0,49.0675,58.1968,1.5,0,0.038246,100,1,0,27.6642,28,190,190,154.674,0,20.6796
10/23/2014 3:13,0,60.5511,59.0732,57.5826,0,0,49.0675,58.1968,1.5,0,0.0380298,100,1,0,26.8813,28,190,190,154.78,0,21.378
10/23/2014 3:14,0,60.5511,59.0732,57.5826,0,0,49.0675,58.1968,1.5,0,0.0380298,100,1,0,27.6707,28,190,190,154.992,0,21.378
10/23/2014 3:15,0,60.5511,59.0732,57.5826,0,0,49.0675,58.1968,1.5,0,0.0380298,100,1,0,28.4665,28,190,190,155.311,0,21.0368
10/23/2014 3:16,0,60.6534,59.0732,57.5826,0,0,49.0764,58.1558,1.5,0,0.0375973,100,1,0,28.253,28,190,190,155.311,0,20.9483
10/23/2014 3:17,0,60.6534,59.0732,57.5826,0,0,49.0764,58.1558,1.5,0,0.0375973,100,1,0,28.2465,28,190,190,155.205,0,20.9483
10/23/2014 3:18,0,60.6534,59.1488,57.6645,0,0,49.0764,58.1558,1.5,0,0.0378135,100,1,0,27.428,28,190,190,155.099,0,21.0849
10/23/2014 3:19,0,60.6534,59.1488,57.6645,0,0,49.0764,58.1558,1.5,0,0.0378135,100,1,0,27.4766,28,190,190,155.099,0,21.4982
10/23/2014 3:20,0,60.6534,59.1488,57.6645,0,0,49.0764,58.1558,1.5,0,0.0378135,100,1,0,28.9647,28,190,190,155.311,0,21.4982
10/23/2014 3:21,0,60.3464,58.9221,57.6645,0,0,49.0705,58.1149,1.5,0,0.0373809,100,1,0,27.6642,28,190,190,155.523,0,21.1156
10/23/2014 3:22,0,60.3464,58.9221,57.6645,0,0,49.0705,58.1149,1.5,0,0.0373809,100,1,0,28.3047,28,190,190,155.523,0,21.1156
10/23/2014 3:23,0,60.3464,58.9221,57.6235,0,0,49.0705,58.0739,1.5,0,0.0378135,100,1,0,27.6965,28,190,190,155.311,0,21.0148
10/23/2014 3:24,0,60.3464,58.9221,57.6235,0,0,49.0705,58.0739,1.5,0,0.0378135,100,1,0,27.6383,28,190,190,155.205,0,21.2614
10/23/2014 3:25,0,60.3464,58.9221,57.6235,0,0,49.0705,58.0739,1.5,0,0.0378135,100,1,0,28.0556,28,190,190,155.311,0,21.2614
10/23/2014 3:26,0,60.2031,58.9221,57.6645,0,0,49.0823,58.033,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.629,0,20.9636
10/23/2014 3:27,0,60.2031,58.9221,57.6645,0,0,49.0823,58.033,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.311,0,20.9636
10/23/2014 3:28,0,60.2031,58.9221,57.6645,0,0,49.0823,58.033,1.5,0,0.0378135,100,1,0,28.2594,28,190,190,155.099,0,20.9198
10/23/2014 3:29,0,60.2031,58.9221,57.6645,0,0,49.0823,58.033,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,155.205,0,20.8685
10/23/2014 3:30,0,60.2031,58.9221,57.6645,0,0,49.0823,58.033,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,155.311,0,20.8685
10/23/2014 3:31,0,59.855,58.9221,57.6645,0,0,49.072,57.9921,1.5,0,0.0373809,100,1,0,28.0071,28,190,190,155.523,0,20.9714
10/23/2014 3:32,0,59.855,58.9221,57.6645,0,0,49.072,57.9921,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,155.417,0,21.0653
10/23/2014 3:33,0,59.855,58.7709,57.6235,0,0,49.072,57.9511,1.5,0,0.0375973,100,1,0,27.7904,28,190,190,155.311,0,20.869
10/23/2014 3:34,0,59.855,58.7709,57.6235,0,0,49.072,57.9511,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.099,0,20.89
10/23/2014 3:35,0,59.855,58.7709,57.6235,0,0,49.072,57.9511,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.311,0,20.89
10/23/2014 3:36,0,59.5889,58.9221,57.6235,0,0,49.0867,57.9511,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,155.311,0,20.9691
10/23/2014 3:37,0,59.5889,58.9221,57.6235,0,0,49.0867,57.9511,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,155.735,0,20.8109
10/23/2014 3:38,0,59.5889,58.9221,57.5416,0,0,49.0867,57.9511,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,155.735,0,20.8785
10/23/2014 3:39,0,59.5889,58.9221,57.5416,0,0,49.0867,57.9511,1.5,0,0.0371647,100,1,0,27.7774,28,190,190,155.629,0,20.9417
10/23/2014 3:40,0,59.5889,58.9221,57.5416,0,0,49.0867,57.9511,1.5,0,0.0371647,100,1,0,27.5704,28,190,190,155.311,0,20.9417
10/23/2014 3:41,0,58.9748,58.9976,57.5007,0,0,49.0867,57.9102,1.5,0,0.0373809,100,1,0,27.771,28,190,190,155.417,0,21.2548
10/23/2014 3:42,0,58.9748,58.9976,57.5007,0,0,49.0867,57.9102,1.5,0,0.0373809,100,1,0,27.8098,28,190,190,155.311,0,21.2476
10/23/2014 3:43,0,58.9748,58.7709,57.4598,0,0,49.0778,57.8693,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,155.417,0,21.4934
10/23/2014 3:44,0,58.9748,58.7709,57.4598,0,0,49.0778,57.8693,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,154.886,0,21.2852
10/23/2014 3:45,0,58.9748,58.7709,57.4598,0,0,49.0778,57.8693,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,154.25,0,21.2852
10/23/2014 3:46,0,58.9748,58.7709,57.4598,0,0,49.0778,57.8693,1.5,0,0.0373809,100,1,0,28.2659,28,190,190,154.356,0,21.3921
10/23/2014 3:47,0,58.9748,58.7709,57.4598,0,0,49.0778,57.8693,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,154.886,0,21.1433
10/23/2014 3:48,0,59.3432,58.7709,57.4598,0,0,49.0719,57.8693,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.311,0,21.2447
10/23/2014 3:49,0,59.3432,58.7709,57.4598,0,0,49.0719,57.8693,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.205,0,21.2
10/23/2014 3:50,0,59.3432,58.7709,57.4188,0,0,49.0719,57.8693,1.5,0,0.0375973,100,1,0,28.1591,28,190,190,155.311,0,21.2
10/23/2014 3:51,0,59.3432,58.7709,57.4188,0,0,49.0719,57.8693,1.5,0,0.0375973,100,1,0,27.6707,28,190,190,155.205,0,21.115
10/23/2014 3:52,0,59.3432,58.7709,57.4188,0,0,49.0719,57.8693,1.5,0,0.0375973,100,1,0,27.6901,28,190,190,155.099,0,21.1735
10/23/2014 3:53,0,59.2408,58.7709,57.337,0,0,49.0572,57.8283,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.099,0,21.2155
10/23/2014 3:54,0,59.2408,58.7709,57.337,0,0,49.0572,57.8283,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,155.099,0,21.2107
10/23/2014 3:55,0,59.2408,58.6576,57.2141,0,0,49.0572,57.7874,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,155.099,0,21.2107
10/23/2014 3:56,0,59.2408,58.6576,57.2141,0,0,49.0572,57.7874,1.5,0,0.0371647,100,1,0,27.6577,28,190,190,155.099,0,21.2267
10/23/2014 3:57,0,59.2408,58.6576,57.2141,0,0,49.0572,57.7874,1.5,0,0.0371647,100,1,0,27.6707,28,190,190,154.992,0,21.24
10/23/2014 3:58,0,59.4456,58.7709,57.1732,0,0,49.0586,57.7464,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,154.568,0,21.3017
10/23/2014 3:59,0,59.4456,58.7709,57.1732,0,0,49.0586,57.7464,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,154.674,0,21.2519
10/23/2014 4:00,0,59.4456,58.582,57.1322,0,0,49.0586,57.7464,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,154.886,0,21.2519
10/23/2014 4:01,0,59.4456,58.582,57.1322,0,0,49.0586,57.7464,1.5,0,0.0369484,100,1,0,27.7774,28,190,190,154.886,0,21.2784
10/23/2014 4:02,0,59.4456,58.582,57.1322,0,0,49.0586,57.7464,1.5,0,0.0369484,100,1,0,27.9877,28,190,190,154.992,0,21.1726
10/23/2014 4:03,0,59.8141,58.582,57.0094,0,0,55.1318,57.6645,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,154.992,0,21.1214
10/23/2014 4:04,0,59.8141,58.582,57.0094,0,0,55.1318,57.6645,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,154.992,0,21.2073
10/23/2014 4:05,0,59.8141,58.5064,56.9275,0,0,55.1318,57.6645,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,154.886,0,21.1528
10/23/2014 4:06,0,59.8141,58.5064,56.9275,0,0,55.1318,57.6645,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,155.099,0,21.1528
10/23/2014 4:07,0,59.8141,58.5064,56.9275,0,0,55.1318,57.6645,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.099,0,21.2354
10/23/2014 4:08,0,59.507,58.3931,56.8456,0,0,55.7767,57.6645,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,155.311,0,21.0621
10/23/2014 4:09,0,59.507,58.3931,56.8456,0,0,55.7767,57.6645,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,154.992,0,21.1873
10/23/2014 4:10,0,59.507,58.3931,56.8865,0,0,55.7767,57.6235,1.5,0,0.0380298,100,1,0,28.3694,28,190,190,155.099,0,21.0619
10/23/2014 4:11,0,59.507,58.3931,56.8865,0,0,55.7767,57.6235,1.5,0,0.0380298,100,1,0,28.2724,28,190,190,155.205,0,21.0619
10/23/2014 4:12,0,59.507,58.3931,56.8865,0,0,55.7767,57.6235,1.5,0,0.0380298,100,1,0,28.4471,28,190,190,155.205,0,20.8507
10/23/2014 4:13,0,59.3842,58.3175,56.8865,0,0,55.7434,57.5826,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,155.417,0,20.9166
10/23/2014 4:14,0,59.3842,58.3175,56.8865,0,0,55.7434,57.5826,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,155.629,0,21.2697
10/23/2014 4:15,0,59.3842,58.6954,56.8456,0,0,55.7434,57.5416,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,155.629,0,21.3313
10/23/2014 4:16,0,59.3842,58.6954,56.8456,0,0,55.7434,57.5416,1.5,0,0.0375973,100,1,0,28.5732,28,190,190,155.629,0,21.3313
10/23/2014 4:17,0,59.3842,58.6954,56.8456,0,0,55.7434,57.5416,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,155.629,0,20.893
10/23/2014 4:18,0,59.4251,58.2419,56.8047,0,0,55.7988,57.5007,1.5,0,0.0375973,100,1,0,27.9101,28,190,190,155.523,0,21.1543
10/23/2014 4:19,0,59.4251,58.2419,56.8047,0,0,55.7988,57.5007,1.5,0,0.0375973,100,1,0,27.166,28,190,190,155.417,0,21.3466
10/23/2014 4:20,0,59.4251,58.2419,56.7637,0,0,55.7988,57.4598,1.5,0,0.0371647,100,1,0,28.0815,28,190,190,155.205,0,21.2118
10/23/2014 4:21,0,59.4251,58.2419,56.7637,0,0,55.7988,57.4598,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,155.417,0,21.2118
10/23/2014 4:22,0,58.9338,58.1663,56.7228,0,0,55.7952,57.4598,1.5,0,0.0373809,100,1,0,28.4535,28,190,190,155.523,0,21.1242
10/23/2014 4:23,0,58.9338,58.1663,56.7228,0,0,55.7952,57.4598,1.5,0,0.0373809,100,1,0,28.46,28,190,190,155.417,0,20.9617
