Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/23/2014 4:24,0,58.9338,58.1663,56.7228,0,0,55.7952,57.4598,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.629,0,20.9617
10/23/2014 4:25,0,58.9338,58.1663,56.7228,0,0,55.7952,57.4188,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.523,0,21.3277
10/23/2014 4:26,0,58.9338,58.1663,56.7228,0,0,55.7952,57.4188,1.5,0,0.0375973,100,1,0,28.7059,28,190,190,155.417,0,21.3277
10/23/2014 4:27,0,59.0771,58.1663,56.6818,0,0,55.821,57.4188,1.5,0,0.0373809,100,1,0,28.3694,28,190,190,155.735,0,21.0195
10/23/2014 4:28,0,59.0771,58.1663,56.6818,0,0,55.821,57.4188,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,155.735,0,21.1044
10/23/2014 4:29,0,59.0771,58.1663,56.6818,0,0,55.821,57.4188,1.5,0,0.0373809,100,1,0,27.6642,28,190,190,155.417,0,21.4189
10/23/2014 4:30,0,59.0771,58.0908,56.6409,0,0,55.821,57.3779,1.5,0,0.0375973,100,1,0,27.7774,28,190,190,155.417,0,21.4528
10/23/2014 4:31,0,59.0771,58.0908,56.6409,0,0,55.821,57.3779,1.5,0,0.0375973,100,1,0,28.5732,28,190,190,155.523,0,21.4528
10/23/2014 4:32,0,59.0771,58.0908,56.6409,0,0,55.821,57.3779,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.523,0,21.0793
10/23/2014 4:33,0,59.8346,58.0152,56.5999,0,0,55.7694,57.337,1.5,0,0.0373809,100,1,0,28.1721,28,190,190,155.311,0,21.1642
10/23/2014 4:34,0,59.8346,58.0152,56.5999,0,0,55.7694,57.337,1.5,0,0.0373809,100,1,0,28.253,28,190,190,154.992,0,21.1642
10/23/2014 4:35,0,59.8346,57.9396,56.559,0,0,55.7694,57.296,1.5,0,0.0371647,100,1,0,27.5704,28,190,190,155.099,0,21.4824
10/23/2014 4:36,0,59.8346,57.9396,56.559,0,0,55.7694,57.296,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,155.205,0,21.4824
10/23/2014 4:37,0,58.8724,57.9396,56.559,0,0,55.7915,57.2551,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,155.523,0,20.899
10/23/2014 4:38,0,58.8724,57.9396,56.559,0,0,55.7915,57.2551,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,155.523,0,21.2629
10/23/2014 4:39,0,58.8724,57.9396,56.559,0,0,55.7915,57.2551,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,155.205,0,20.9374
10/23/2014 4:40,0,58.8724,57.9396,56.5999,0,0,55.7915,57.2141,1.5,0,0.0373809,100,1,0,27.4701,28,190,190,155.099,0,21.2719
10/23/2014 4:41,0,58.8724,57.9396,56.5999,0,0,55.7915,57.2141,1.5,0,0.0373809,100,1,0,28.2724,28,190,190,155.417,0,21.2719
10/23/2014 4:42,0,59.0566,57.9396,56.6409,0,0,55.7731,57.2141,1.5,0,0.0373809,100,1,0,28.3112,28,190,190,155.629,0,21.1048
10/23/2014 4:43,0,59.0566,57.9396,56.6409,0,0,55.7731,57.2141,1.5,0,0.0373809,100,1,0,28.2724,28,190,190,155.629,0,21.0383
10/23/2014 4:44,0,59.0566,57.9396,56.6409,0,0,55.7731,57.2141,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,155.417,0,21.0383
10/23/2014 4:45,0,59.0566,57.9396,56.6818,0,0,55.7731,57.1732,1.5,0,0.0373809,100,1,0,27.4766,28,190,190,155.099,0,21.2365
10/23/2014 4:46,0,59.0566,57.9396,56.6818,0,0,55.7731,57.1732,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.205,0,21.2365
10/23/2014 4:47,0,59.4251,57.9396,56.7228,0,0,55.7731,57.1732,1.5,0,0.0378135,100,1,0,28.0556,28,190,190,155.205,0,21.2902
10/23/2014 4:48,0,59.4251,57.9396,56.7228,0,0,55.7731,57.1732,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,155.205,0,21.3675
10/23/2014 4:49,0,59.4251,57.9396,56.7228,0,0,55.7731,57.1322,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,155.099,0,21.3675
10/23/2014 4:50,0,59.4251,57.9396,56.7228,0,0,55.7731,57.1322,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,155.099,0,21.1763
10/23/2014 4:51,0,59.4251,57.9396,56.7228,0,0,55.7731,57.1322,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.099,0,21.1763
10/23/2014 4:52,0,59.3637,57.9396,56.7637,0,0,55.7693,57.1322,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,155.311,0,21.1339
10/23/2014 4:53,0,59.3637,57.9396,56.7637,0,0,55.7693,57.1322,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,155.523,0,21.1402
10/23/2014 4:54,0,59.3637,58.0908,56.8047,0,0,55.7693,57.0912,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,155.629,0,21.1402
10/23/2014 4:55,0,59.3637,58.0908,56.8047,0,0,55.7693,57.0912,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,155.417,0,20.995
10/23/2014 4:56,0,59.3637,58.0908,56.8047,0,0,55.7693,57.0912,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,155.311,0,20.995
10/23/2014 4:57,0,59.3228,58.0152,56.8456,0,0,55.8025,57.0503,1.5,0,0.0375973,100,1,0,27.6707,28,190,190,155.417,0,21.188
10/23/2014 4:58,0,59.3228,58.0152,56.8456,0,0,55.8025,57.0503,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,155.523,0,21.1015
10/23/2014 4:59,0,59.3228,57.9396,56.8456,0,0,55.8025,57.0503,1.5,0,0.0371647,100,1,0,27.868,28,190,190,155.523,0,21.1015
10/23/2014 5:00,0,59.3228,57.9396,56.8456,0,0,55.8025,57.0503,1.5,0,0.0371647,100,1,0,28.46,28,190,190,155.523,0,21.3532
10/23/2014 5:01,0,59.3228,57.9396,56.8456,0,0,55.8025,57.0503,1.5,0,0.0371647,100,1,0,27.7774,28,190,190,155.311,0,21.1159
10/23/2014 5:02,0,59.4661,57.9396,56.8456,0,0,55.8062,57.0094,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,155.205,0,21.1368
10/23/2014 5:03,0,59.4661,57.9396,56.8456,0,0,55.8062,57.0094,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.311,0,21.171
10/23/2014 5:04,0,59.4661,58.0908,56.8456,0,0,55.8062,57.0094,1.5,0,0.0373809,100,1,0,27.9101,28,190,190,155.205,0,21.171
10/23/2014 5:05,0,59.4661,58.0908,56.8456,0,0,55.8062,57.0094,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,155.311,0,21.0762
10/23/2014 5:06,0,59.4661,58.0908,56.8456,0,0,55.8062,57.0094,1.5,0,0.0373809,100,1,0,27.7774,28,190,190,155.205,0,21.0762
10/23/2014 5:07,0,59.2204,58.0908,56.8456,0,0,55.8062,57.0094,1.5,0,0.0373809,100,1,0,28.24,28,190,190,155.311,0,21.3507
10/23/2014 5:09,0,59.2204,58.1663,56.8456,0,0,55.8173,57.0094,1.5,0,0.0378135,100,1,0,27.771,28,190,190,155.099,0,20.9571
10/23/2014 5:10,0,59.2204,58.1663,56.8456,0,0,55.8173,57.0094,1.5,0,0.0378135,100,1,0,27.6577,28,190,190,154.992,0,21.1948
10/23/2014 5:11,0,59.2204,58.1663,56.8456,0,0,55.8173,57.0094,1.5,0,0.0378135,100,1,0,28.4406,28,190,190,155.417,0,21.2182
10/23/2014 5:12,0,59.0157,58.3175,56.8456,0,0,55.8173,57.0094,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,155.523,0,21.0964
10/23/2014 5:13,0,59.0157,58.3175,56.8456,0,0,55.8173,57.0094,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,155.523,0,21.0978
10/23/2014 5:14,0,59.0157,58.1663,56.8047,0,0,55.8505,57.0094,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,155.417,0,21.0978
10/23/2014 5:15,0,59.0157,58.1663,56.8047,0,0,55.8505,57.0094,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,155.417,0,21.1804
10/23/2014 5:16,0,59.0157,58.1663,56.8047,0,0,55.8505,57.0094,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,155.417,0,21.0587
10/23/2014 5:17,0,58.7495,58.1663,56.8047,0,0,55.8505,57.0094,1.5,0,0.0373809,100,1,0,28.0427,28,190,190,155.629,0,21.1121
10/23/2014 5:18,0,58.7495,58.1663,56.8047,0,0,55.8505,57.0094,1.5,0,0.0373809,100,1,0,27.6189,28,190,190,155.523,0,21.3514
10/23/2014 5:19,0,58.7495,58.1663,56.7228,0,0,55.8505,57.0094,1.5,0,0.0378135,100,1,0,27.771,28,190,190,155.841,0,21.3514
10/23/2014 5:20,0,58.7495,58.1663,56.7228,0,0,55.8505,57.0094,1.5,0,0.0378135,100,1,0,27.7774,28,190,190,155.523,0,21.4278
10/23/2014 5:21,0,58.4834,58.2419,56.7228,0,0,55.8505,57.0094,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,154.674,0,21.4343
10/23/2014 5:22,0,58.4834,58.2419,56.7228,0,0,55.8505,57.0094,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,154.462,0,21.4779
10/23/2014 5:23,0,58.4834,58.2419,56.7228,0,0,55.8505,57.0094,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,154.674,0,21.5574
10/23/2014 5:24,0,58.4834,58.0908,56.7228,0,0,55.8874,56.9684,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,154.674,0,21.5574
10/23/2014 5:25,0,58.4834,58.0908,56.7228,0,0,55.8874,56.9684,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,154.78,0,21.4195
10/23/2014 5:26,0,57.992,58.0152,56.6409,0,0,55.8874,56.9684,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,154.674,0,21.4743
10/23/2014 5:27,0,57.992,58.0152,56.6409,0,0,55.8874,56.9684,1.5,0,0.0373809,100,1,0,28.1721,28,190,190,154.992,0,21.4781
10/23/2014 5:28,0,57.992,58.0152,56.6409,0,0,55.8874,56.9684,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,154.886,0,21.3265
10/23/2014 5:29,0,57.992,58.0908,56.5181,0,0,55.8653,56.9684,1.5,0,0.0378135,100,1,0,27.9618,28,190,190,154.992,0,21.3265
10/23/2014 5:30,0,57.992,58.0908,56.5181,0,0,55.8653,56.9684,1.5,0,0.0378135,100,1,0,28.1721,28,190,190,155.205,0,21.4354
10/23/2014 5:31,0,57.992,58.0908,56.5181,0,0,55.8653,56.9684,1.5,0,0.0378135,100,1,0,28.1721,28,190,190,154.992,0,21.3161
10/23/2014 5:32,0,58.2991,57.9396,56.4362,0,0,55.8653,56.9684,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,154.992,0,21.4231
10/23/2014 5:33,0,58.2991,57.9396,56.4362,0,0,55.8653,56.9684,1.5,0,0.0378135,100,1,0,28.3565,28,190,190,154.886,0,21.4672
10/23/2014 5:34,0,58.2991,57.8641,56.3951,0,0,55.8284,56.9275,1.5,0,0.0373809,100,1,0,28.1721,28,190,190,155.099,0,21.3455
10/23/2014 5:35,0,58.2991,57.8641,56.3951,0,0,55.8284,56.9275,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,154.992,0,21.3455
10/23/2014 5:36,0,58.2991,57.8641,56.3951,0,0,55.8284,56.9275,1.5,0,0.0373809,100,1,0,28.1397,28,190,190,155.311,0,21.5158
10/23/2014 5:37,0,57.7873,57.7885,56.3133,0,0,55.8284,56.9275,1.5,0,0.0371647,100,1,0,27.6642,28,190,190,155.099,0,21.3698
10/23/2014 5:38,0,57.7873,57.7885,56.3133,0,0,55.8284,56.9275,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,154.886,0,21.5293
10/23/2014 5:39,0,57.7873,57.7885,56.1905,0,0,55.8064,56.8865,1.5,0,0.0371647,100,1,0,28.1721,28,190,190,154.886,0,21.5041
10/23/2014 5:40,0,57.7873,57.7885,56.1905,0,0,55.8064,56.8865,1.5,0,0.0371647,100,1,0,28.1721,28,190,190,154.992,0,21.5041
10/23/2014 5:41,0,56.907,57.7885,56.0267,0,0,55.8064,56.8456,1.5,0,0.0371647,100,1,0,28.1721,28,190,190,154.992,0,21.5138
10/23/2014 5:42,0,56.907,57.7885,56.0267,0,0,55.8064,56.8456,1.5,0,0.0371647,100,1,0,28.2659,28,190,190,154.992,0,21.3594
10/23/2014 5:43,0,56.907,57.7885,56.0267,0,0,55.8064,56.8456,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,154.992,0,21.3659
10/23/2014 5:44,0,56.907,57.6373,55.8629,0,0,55.8359,56.8456,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,155.099,0,21.3498
10/23/2014 5:45,0,56.907,57.6373,55.8629,0,0,55.8359,56.8456,1.5,0,0.0375973,100,1,0,27.9748,28,190,190,155.099,0,21.3498
10/23/2014 5:46,0,56.8046,57.524,55.822,0,0,55.8359,56.8047,1.5,0,0.0369484,100,1,0,28.1721,28,190,190,155.099,0,21.3803
10/23/2014 5:47,0,56.8046,57.524,55.822,0,0,55.8359,56.8047,1.5,0,0.0369484,100,1,0,28.0686,28,190,190,154.992,0,21.6088
10/23/2014 5:48,0,56.8046,57.524,55.822,0,0,55.8359,56.8047,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,155.099,0,21.2687
10/23/2014 5:49,0,56.8046,57.4484,55.781,0,0,55.8359,56.8047,1.5,0,0.0378135,100,1,0,28.2659,28,190,190,155.099,0,21.3323
10/23/2014 5:50,0,56.8046,57.4484,55.781,0,0,55.8359,56.8047,1.5,0,0.0378135,100,1,0,27.9618,28,190,190,155.099,0,21.3323
10/23/2014 5:51,0,56.7023,57.524,55.6172,0,0,55.7695,56.8047,1.5,0,0.0373809,100,1,0,28.2659,28,190,190,155.417,0,21.1961
10/23/2014 5:52,0,56.7023,57.524,55.6172,0,0,55.7695,56.8047,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,155.205,0,21.2194
10/23/2014 5:53,0,56.7023,57.524,55.6172,0,0,55.7695,56.8047,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,155.099,0,21.2194
10/23/2014 5:54,0,56.7023,57.2972,55.5354,0,0,55.7695,56.7637,1.5,0,0.0371647,100,1,0,27.9295,28,190,190,155.099,0,21.2774
10/23/2014 5:55,0,56.7023,57.2972,55.5354,0,0,55.7695,56.7637,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,155.311,0,21.2774
10/23/2014 5:56,0,56.7023,57.1461,55.4944,0,0,55.8064,56.7228,1.5,0,0.036516,100,1,0,28.1883,28,190,190,155.205,0,21.3587
10/23/2014 5:57,0,56.7023,57.1461,55.4944,0,0,55.8064,56.7228,1.5,0,0.036516,100,1,0,28.2659,28,190,190,155.099,0,21.2369
10/23/2014 5:58,0,56.7023,57.1461,55.4944,0,0,55.8064,56.7228,1.5,0,0.036516,100,1,0,27.8745,28,190,190,155.099,0,21.2369
10/23/2014 5:59,0,56.7842,57.0705,55.3715,0,0,55.8064,56.7228,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,154.886,0,21.2208
10/23/2014 6:00,0,56.7842,57.0705,55.3715,0,0,55.8064,56.7228,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,154.886,0,21.2208
10/23/2014 6:01,0,56.7842,57.0705,55.3715,0,0,55.8064,56.7228,1.5,0,0.0373809,100,1,0,22.3362,28,190,190,154.992,0,21.3263
10/23/2014 6:02,0,57.9511,56.9572,55.3306,0,0,55.8286,56.6818,1.5,0,0.041274,100,1,0,22.4236,28,190,190,155.099,0,24.3479
10/23/2014 6:03,0,57.9511,56.9572,55.3306,0,0,55.8286,56.6818,1.5,0,0.041274,100,1,0,26.1891,28,190,190,154.78,0,24.105
10/23/2014 6:04,1,57.9511,58.9221,57.5007,5,0,55.7917,56.6409,1.5,45.5397,0.0620358,100,1,0,25.9303,28,190,190,153.189,0,24.105
10/23/2014 6:05,1,57.9511,58.9221,57.5007,5,0,55.7917,56.6409,1.5,45.5397,0.0620358,100,1,0,27.0722,28,190,190,147.146,0,24.9805
10/23/2014 6:06,1,57.9511,58.9221,57.5007,5,0,55.7917,56.6409,1.5,45.5397,0.0620358,78.7909,1,0,27.4701,28,190,190,149.053,0,24.9805
10/23/2014 6:07,1,57.296,64.4391,62.7826,10.1672,0,55.7917,58.6062,1.5,94.0492,0.204774,78.7909,1,0,27.4701,28,190,190,150.325,0,25.2148
10/23/2014 6:08,1,57.296,64.4391,62.7826,10.1672,0,55.7917,58.6062,1.5,94.0492,0.204774,40.2915,1,0,27.7774,28,190,190,150.749,0,25.0142
10/23/2014 6:09,1,57.296,67.5754,64.8299,35.0674,0,55.7917,63.1511,1.5,100,0.962583,40.2915,1,0,27.5704,28,190,190,151.174,0,25.1728
10/23/2014 6:10,1,57.296,67.5754,64.8299,35.0674,0,55.7917,63.1511,1.5,100,0.962583,30.2584,1,0,27.9553,28,190,190,151.174,0,25.1728
10/23/2014 6:11,1,57.3574,68.369,62.4141,62.6028,0,55.8543,64.2976,1.5,84.5421,1.66892,30.2584,1,0,28.46,28,190,190,151.068,0,25.3078
10/23/2014 6:12,1,57.3574,68.369,62.4141,62.6028,0,55.8543,64.2976,1.5,84.5421,1.66892,30.2584,1,0,28.0621,28,190,190,150.749,0,24.9772
10/23/2014 6:13,1,57.3574,68.369,62.4141,62.6028,0,55.8543,64.2976,1.5,84.5421,1.66892,29.7921,1,0,28.2659,28,190,190,149.901,0,24.9772
10/23/2014 6:14,1,57.3574,68.3312,59.2204,82.799,0,55.8543,62.6598,1.5,80.6176,1.51039,29.7921,1,0,28.0556,28,190,190,149.053,0,25.1183
10/23/2014 6:15,1,57.3574,68.3312,59.2204,82.799,0,55.8543,62.6598,1.5,80.6176,1.51039,29.7921,1,0,28.0621,28,190,190,149.371,0,25.1183
10/23/2014 6:16,1,57.5008,68.2556,57.4598,100,0.908976,55.8986,61.6362,1.5,80.391,1.50434,29.7921,1,0,28.1721,28,190,190,149.689,0,24.8428
10/23/2014 6:17,1,57.5008,68.2556,57.4598,100,0.908976,55.8986,61.6362,1.5,80.391,1.50434,29.7921,1,0,28.0556,28,190,190,149.689,0,24.6189
10/23/2014 6:18,1,57.5008,68.2556,57.4598,100,0.908976,55.8986,61.6362,1.5,80.391,1.50434,29.7921,1,0,28.3694,28,190,190,149.901,0,24.5331
10/23/2014 6:19,1,57.5008,68.7468,56.8865,100,20.9283,55.8986,60.1212,1.5,80.5102,1.49136,29.7921,1,0,28.4535,28,190,190,150.325,0,24.5331
10/23/2014 6:20,1,57.5008,68.7468,56.8865,100,20.9283,55.8986,60.1212,1.5,80.5102,1.49136,29.7921,1,0,28.2659,28,190,190,150.855,0,24.503
10/23/2014 6:21,1,57.4598,67.9911,56.9275,100,38.7861,55.8765,59.3433,1.5,80.294,1.49677,29.7921,1,0,28.1786,28,190,190,150.855,0,24.503
10/23/2014 6:22,1,57.4598,67.9911,56.9275,100,38.7861,55.8765,59.3433,1.5,80.294,1.49677,29.7921,1,0,28.2594,28,190,190,150.749,0,24.3068
10/23/2014 6:23,1,57.4598,67.9911,56.9275,100,38.7861,55.8765,59.3433,1.5,80.294,1.49677,29.7921,1,0,28.5603,28,190,190,150.749,0,23.9975
10/23/2014 6:24,1,57.4598,68.0667,56.8456,100,46.6547,55.8765,57.7464,1.5,80.9855,1.46498,29.7921,1,0,28.9647,28,190,190,150.855,0,23.6059
10/23/2014 6:25,1,57.4598,68.0667,56.8456,100,46.6547,55.8765,57.7464,1.5,80.9855,1.46498,29.7921,1,0,28.363,28,190,190,151.068,0,23.6059
10/23/2014 6:26,1,57.4598,67.8777,56.8456,100,38.6099,56.002,54.5527,1.5,78.9258,1.51385,29.7921,1,0,28.46,28,190,190,151.174,0,23.484
10/23/2014 6:27,1,57.4598,67.8777,56.8456,100,38.6099,56.002,54.5527,1.5,78.9258,1.51385,29.7921,1,0,28.46,28,190,190,151.28,0,23.4557
10/23/2014 6:28,1,57.4598,67.8777,56.8456,100,38.6099,56.002,54.5527,1.5,78.9258,1.51385,29.7921,1,0,28.5732,28,190,190,151.386,0,23.4557
10/23/2014 6:29,1,57.4803,67.8021,56.7637,100,25.3393,56.002,53.7338,1.5,78.4813,1.51494,29.7921,1,0,28.0492,28,190,190,151.492,0,23.0884
10/23/2014 6:30,1,57.4803,67.8021,56.7637,100,25.3393,56.002,53.7338,1.5,78.4813,1.51494,29.7921,1,0,28.7576,28,190,190,152.128,0,22.7164
10/23/2014 6:31,1,57.4803,67.8021,56.7637,100,25.3393,56.002,53.7338,1.5,78.4813,1.51494,29.7921,1,0,28.1786,28,190,190,152.234,0,22.7164
10/23/2014 6:32,1,57.4803,67.7266,56.8047,100,24.9448,56.1459,56.0267,1.5,79.3438,1.48985,29.7921,1,0,28.363,28,190,190,151.916,0,22.5713
10/23/2014 6:33,1,57.4803,67.7266,56.8047,100,24.9448,56.1459,56.0267,1.5,79.3438,1.48985,29.7921,1,0,28.5603,28,190,190,152.34,0,22.4891
10/23/2014 6:34,1,57.4803,67.651,56.7228,100,30.2463,56.1459,57.3779,1.5,79.2194,1.51256,29.7921,1,0,27.8745,28,190,190,152.446,0,22.4891
10/23/2014 6:35,1,57.4803,67.651,56.7228,100,30.2463,56.1459,57.3779,1.5,79.2194,1.51256,29.7921,1,0,27.9683,28,190,190,152.764,0,22.6038
10/23/2014 6:36,1,57.5826,67.5754,56.7228,100,34.913,56.5149,57.7055,1.5,78.8544,1.51429,29.7921,1,0,28.1786,28,190,190,152.764,0,22.6038
10/23/2014 6:37,1,57.5826,67.5754,56.7228,100,34.913,56.5149,57.7055,1.5,78.8544,1.51429,29.7921,1,0,28.2788,28,190,190,152.871,0,22.5569
10/23/2014 6:38,1,57.5826,67.5754,56.7228,100,34.913,56.5149,57.7055,1.5,78.8544,1.51429,29.7921,1,0,28.3824,28,190,190,152.658,0,22.317
10/23/2014 6:39,1,57.5826,67.5754,56.7228,100,30.8196,56.5149,55.6992,1.5,79.2237,1.49936,29.7921,1,0,28.2659,28,190,190,152.658,0,22.317
10/23/2014 6:40,1,57.5826,67.5754,56.7228,100,30.8196,56.5149,55.6992,1.5,79.2237,1.49936,29.7921,1,0,28.2724,28,190,190,152.658,0,22.1107
10/23/2014 6:41,1,57.3165,67.4243,56.3543,100,26.165,56.611,55.7401,1.5,79.2367,1.49331,29.7921,1,0,28.363,28,190,190,152.977,0,22.1107
10/23/2014 6:42,1,57.3165,67.4243,56.3543,100,26.165,56.611,55.7401,1.5,79.2367,1.49331,29.7921,1,0,28.46,28,190,190,152.977,0,22.0328
10/23/2014 6:43,1,57.3165,67.4243,56.3543,100,26.165,56.611,55.7401,1.5,79.2367,1.49331,29.7921,1,0,28.2724,28,190,190,153.083,0,21.8856
10/23/2014 6:44,1,57.3165,67.4999,56.4362,100,27.9272,56.611,57.0503,1.5,79.8038,1.48336,29.7921,1,0,28.1786,28,190,190,153.083,0,21.8856
10/23/2014 6:45,1,57.3165,67.4999,56.4362,100,27.9272,56.611,57.0503,1.5,79.8038,1.48336,29.7921,1,0,28.0621,28,190,190,153.295,0,21.8634
10/23/2014 6:46,1,57.3165,67.4999,56.559,100,30.2979,56.9689,57.6645,1.5,79.555,1.49028,29.7921,1,0,28.2724,28,190,190,153.401,0,21.9146
10/23/2014 6:47,1,57.3165,67.4999,56.559,100,30.2979,56.9689,57.6645,1.5,79.555,1.49028,29.7921,1,0,27.9877,28,190,190,153.401,0,21.8173
10/23/2014 6:48,1,57.3165,67.4999,56.559,100,30.2979,56.9689,57.6645,1.5,79.555,1.49028,29.7921,1,0,28.3694,28,190,190,153.401,0,21.6107
10/23/2014 6:49,1,57.3779,67.5754,56.5181,100,33.2303,56.9689,57.5826,1.5,79.2675,1.50283,29.7921,1,0,28.1786,28,190,190,153.401,0,21.6107
10/23/2014 6:50,1,57.3779,67.5754,56.5181,100,33.2303,56.9689,57.5826,1.5,79.2675,1.50283,29.7921,1,0,28.6735,28,190,190,153.507,0,21.3357
10/23/2014 6:51,1,57.5621,67.5754,56.4362,100,26.4168,57.0501,55.6992,1.5,79.1123,1.50564,29.7921,1,0,27.7095,28,190,190,153.507,0,21.3357
10/23/2014 6:52,1,57.5621,67.5754,56.4362,100,26.4168,57.0501,55.6992,1.5,79.1123,1.50564,29.7921,1,0,28.35,28,190,190,153.507,0,21.659
10/23/2014 6:53,1,57.5621,67.5754,56.4362,100,26.4168,57.0501,55.6992,1.5,79.1123,1.50564,29.7921,1,0,28.4697,28,190,190,153.401,0,21.4912
10/23/2014 6:54,1,57.5621,67.5754,56.6409,100,26.4974,57.0501,56.7228,1.5,78.8847,1.51602,29.7921,1,0,27.9683,28,190,190,153.401,0,21.4912
10/23/2014 6:55,1,57.5621,67.5754,56.6409,100,26.4974,57.0501,56.7228,1.5,78.8847,1.51602,29.7921,1,0,28.0492,28,190,190,153.507,0,21.4939
10/23/2014 6:56,1,57.5621,67.4999,56.8456,100,27.8515,57.0833,57.6645,1.5,79.6576,1.48617,29.7921,1,0,28.1786,28,190,190,153.931,0,21.4651
10/23/2014 6:57,1,57.5621,67.4999,56.8456,100,27.8515,57.0833,57.6645,1.5,79.6576,1.48617,29.7921,1,0,27.9489,28,190,190,154.144,0,21.6637
10/23/2014 6:58,1,57.5621,67.4999,56.8456,100,27.8515,57.0833,57.6645,1.5,79.6576,1.48617,29.7921,1,0,27.6707,28,190,190,154.037,0,21.6684
10/23/2014 6:59,1,57.4393,67.4999,56.8047,100,32.5504,57.0833,58.1149,1.5,79.219,1.50845,29.7921,1,0,27.2695,28,190,190,154.037,0,21.6684
10/23/2014 7:00,1,57.4393,67.4999,56.8047,100,32.5504,57.0833,58.1149,1.5,79.219,1.50845,29.7921,1,0,27.8745,28,190,190,153.719,0,21.8766
10/23/2014 7:01,1,57.4393,67.4999,56.8047,100,32.5504,57.0833,58.1149,1.5,79.219,1.50845,29.7921,1,0,27.8809,28,190,190,153.189,0,21.8546
10/23/2014 7:02,1,57.2755,67.5754,56.6409,100,29.0222,57.1571,56.1086,1.5,79.1699,1.50434,29.7921,1,0,27.9877,28,190,190,152.552,0,21.8438
10/23/2014 7:03,1,57.2755,67.5754,56.6409,100,29.0222,57.1571,56.1086,1.5,79.1699,1.50434,29.7921,1,0,27.8745,28,190,190,151.81,0,21.6873
10/23/2014 7:04,1,57.2755,67.4999,56.4771,100,25.955,57.1571,56.5181,1.5,79.2516,1.50218,29.7921,1,0,27.9683,28,190,190,151.598,0,21.6873
10/23/2014 7:05,1,57.2755,67.4999,56.4771,100,25.955,57.1571,56.5181,1.5,79.2516,1.50218,29.7921,1,0,27.9748,28,190,190,152.022,0,21.8569
10/23/2014 7:06,1,57.0503,67.4243,56.0676,100,26.8375,57.2936,57.5007,1.5,79.1207,1.51083,29.7921,1,0,28.0686,28,190,190,152.552,0,21.8322
10/23/2014 7:07,1,57.0503,67.4243,56.0676,100,26.8375,57.2936,57.5007,1.5,79.1207,1.51083,29.7921,1,0,28.2141,28,190,190,152.871,0,21.8953
10/23/2014 7:08,1,57.0503,67.4243,56.0676,100,26.8375,57.2936,57.5007,1.5,79.1207,1.51083,29.7921,1,0,28.5732,28,190,190,153.083,0,21.7178
10/23/2014 7:09,1,57.0503,67.4243,56.559,100,28.0923,57.2936,57.8283,1.5,79.6151,1.49136,29.7921,1,0,28.0621,28,190,190,152.977,0,21.7178
10/23/2014 7:10,1,57.0503,67.4243,56.559,100,28.0923,57.2936,57.8283,1.5,79.6151,1.49136,29.7921,1,0,27.8809,28,190,190,152.871,0,21.6256
10/23/2014 7:11,1,57.0503,67.4243,56.7228,100,31.0694,57.3526,58.1558,1.5,79.3339,1.50391,29.7921,1,0,27.9683,28,190,190,152.871,0,21.7022
10/23/2014 7:12,1,57.0503,67.4243,56.7228,100,31.0694,57.3526,58.1558,1.5,79.3339,1.50391,29.7921,1,0,27.9748,28,190,190,152.658,0,21.6561
10/23/2014 7:13,1,57.0503,67.4243,56.7228,100,31.0694,57.3526,58.1558,1.5,79.3339,1.50391,29.7921,1,0,27.8809,28,190,190,152.446,0,21.6356
10/23/2014 7:14,1,57.2551,67.2731,56.8047,100,32.4669,57.3526,57.7055,1.5,78.8429,1.5184,29.7921,1,0,27.7839,28,190,190,152.128,0,21.6356
10/23/2014 7:15,1,57.2551,67.2731,56.8047,100,32.4669,57.3526,57.7055,1.5,78.8429,1.5184,29.7921,1,0,28.1786,28,190,190,152.022,0,21.9339
10/23/2014 7:16,1,57.2551,67.2731,56.559,100,25.0453,57.4116,55.8629,1.5,79.4106,1.49482,29.7921,1,0,28.0621,28,190,190,152.234,0,21.8409
10/23/2014 7:17,1,57.2551,67.2731,56.559,100,25.0453,57.4116,55.8629,1.5,79.4106,1.49482,29.7921,1,0,28.2724,28,190,190,152.34,0,21.8461
10/23/2014 7:18,1,57.2551,67.2731,56.559,100,25.0453,57.4116,55.8629,1.5,79.4106,1.49482,29.7921,1,0,28.2724,28,190,190,152.234,0,21.5866
10/23/2014 7:19,1,57.3369,67.1975,56.4362,100,24.7333,57.4116,56.9684,1.5,79.3508,1.4998,29.7921,1,0,27.8809,28,190,190,152.022,0,21.5866
10/23/2014 7:20,1,57.3369,67.1975,56.4362,100,24.7333,57.4116,56.9684,1.5,79.3508,1.4998,29.7921,1,0,28.2724,28,190,190,151.81,0,21.6965
10/23/2014 7:21,1,57.3369,67.2731,56.2723,100,25.165,57.5813,57.7055,1.5,79.1376,1.51342,29.7921,1,0,28.6606,28,190,190,151.704,0,21.3207
10/23/2014 7:22,1,57.3369,67.2731,56.2723,100,25.165,57.5813,57.7055,1.5,79.1376,1.51342,29.7921,1,0,27.9877,28,190,190,152.022,0,21.3207
10/23/2014 7:23,1,57.3369,67.2731,56.2723,100,25.165,57.5813,57.7055,1.5,79.1376,1.51342,29.7921,1,0,27.9748,28,190,190,152.34,0,21.3195
10/23/2014 7:24,1,56.9889,67.1219,56.1495,100,25.165,57.5813,57.8283,1.5,79.4499,1.49893,29.7921,1,0,27.7839,28,190,190,152.446,0,21.3195
10/23/2014 7:25,1,56.9889,67.1219,56.1495,100,25.165,57.5813,57.8283,1.5,79.4499,1.49893,29.7921,1,0,28.1818,28,190,190,152.34,0,21.5592
10/23/2014 7:26,1,56.9889,67.1219,56.0267,100,25.1667,57.7253,57.9102,1.5,79.4575,1.50218,29.7921,1,0,27.8809,28,190,190,152.34,0,21.3392
10/23/2014 7:27,1,56.9889,67.1219,56.0267,100,25.1667,57.7253,57.9102,1.5,79.4575,1.50218,29.7921,1,0,28.1786,28,190,190,152.34,0,21.3392
10/23/2014 7:28,1,56.907,67.1219,56.3951,100,25.1667,57.7253,57.9511,1.5,79.391,1.50347,29.7921,1,0,27.7839,28,190,190,152.446,0,21.392
10/23/2014 7:29,1,56.907,67.1219,56.3951,100,25.1667,57.7253,57.9511,1.5,79.391,1.50347,29.7921,1,0,27.9683,28,190,190,152.446,0,21.392
10/23/2014 7:30,1,56.907,67.1219,56.3951,100,25.1667,57.7253,57.9511,1.5,79.391,1.50347,29.7921,1,0,28.0686,28,190,190,152.552,0,21.5055
10/23/2014 7:31,1,56.907,67.2731,56.7228,100,38.4655,55.1981,57.8283,1.5,79.7744,1.48877,29.7921,1,0,27.8874,28,190,190,152.764,0,21.5302
10/23/2014 7:32,1,56.907,67.2731,56.7228,100,38.4655,55.1981,57.8283,1.5,79.7744,1.48877,29.7921,1,0,28.0621,28,190,190,152.764,0,21.6241
10/23/2014 7:33,1,56.907,67.2731,56.7228,100,38.4655,55.1981,57.8283,1.5,79.7744,1.48877,29.7921,1,0,27.9683,28,190,190,152.764,0,21.6241
10/23/2014 7:34,1,57.1118,67.1219,56.3133,100,34.2975,55.1981,54.7574,1.5,79.2643,1.50283,29.7921,1,0,28.46,28,190,190,151.492,0,21.4886
10/23/2014 7:35,1,57.1118,67.1219,56.3133,100,34.2975,55.1981,54.7574,1.5,79.2643,1.50283,29.7921,1,0,28.46,28,190,190,150.855,0,21.4886
10/23/2014 7:36,1,57.1118,67.1219,56.2314,100,28.8717,55.26,54.1432,1.5,78.9102,1.50802,29.7921,1,0,28.2724,28,190,190,150.749,0,21.4842
10/23/2014 7:37,1,57.1118,67.1219,56.2314,100,28.8717,55.26,54.1432,1.5,78.9102,1.50802,29.7921,1,0,28.0427,28,190,190,150.855,0,21.4006
10/23/2014 7:38,1,57.1118,67.1219,56.2314,100,28.8717,55.26,54.1432,1.5,78.9102,1.50802,29.7921,1,0,28.3209,28,190,190,151.386,0,21.4006
10/23/2014 7:39,1,57.2346,67.1975,56.4771,100,28.3779,55.26,55.0439,1.5,79.5624,1.49244,29.7921,1,0,28.363,28,190,190,151.916,0,21.1115
10/23/2014 7:40,1,57.2346,67.1975,56.4771,100,28.3779,55.26,55.0439,1.5,79.5624,1.49244,29.7921,1,0,28.1786,28,190,190,152.128,0,21.1115
10/23/2014 7:41,1,57.2346,67.2731,56.0267,100,35.5889,54.9713,56.5999,1.5,79.4766,1.49893,29.7921,1,0,27.9748,28,190,190,152.446,0,21.0344
10/23/2014 7:42,1,57.2346,67.2731,56.0267,100,35.5889,54.9713,56.5999,1.5,79.4766,1.49893,29.7921,1,0,28.3274,28,190,190,152.764,0,21.0567
10/23/2014 7:43,1,57.2346,67.2731,56.0267,100,35.5889,54.9713,56.5999,1.5,79.4766,1.49893,29.7921,1,0,27.9683,28,190,190,152.764,0,21.0567
10/23/2014 7:44,1,56.7228,67.0086,56.1905,100,33.9645,54.9713,54.7983,1.5,79.703,1.48769,29.7921,1,0,27.9683,28,190,190,153.083,0,21.0094
10/23/2014 7:45,1,56.7228,67.0086,56.1905,100,33.9645,54.9713,54.7983,1.5,79.703,1.48769,29.7921,1,0,27.9683,28,190,190,153.189,0,21.0094
10/23/2014 7:46,1,56.7228,67.1219,56.1905,100,29.5587,55.2193,54.1432,1.5,79.5139,1.49526,29.7921,1,0,28.0621,28,190,190,153.083,0,21.2102
10/23/2014 7:47,1,56.7228,67.1219,56.1905,100,29.5587,55.2193,54.1432,1.5,79.5139,1.49526,29.7921,1,0,27.8745,28,190,190,153.083,0,21.21
10/23/2014 7:48,1,56.7228,67.1219,56.1905,100,29.5587,55.2193,54.1432,1.5,79.5139,1.49526,29.7921,1,0,27.7839,28,190,190,153.189,0,21.21
10/23/2014 7:49,1,56.7637,67.1975,56.2314,100,29.4091,55.2193,55.2487,1.5,79.5558,1.49223,29.7921,1,0,28.0621,28,190,190,152.871,0,21.3309
10/23/2014 7:50,1,56.7637,67.1975,56.2314,100,29.4091,55.2193,55.2487,1.5,79.5558,1.49223,29.7921,1,0,27.9683,28,190,190,152.552,0,21.3309
10/23/2014 7:51,1,56.7637,67.2731,55.8629,100,33.7734,55.2193,56.1495,1.5,79.4215,1.49742,29.7921,1,0,27.9683,28,190,190,152.234,0,21.3744
10/23/2014 7:52,1,56.7637,67.2731,55.8629,100,33.7734,55.2193,56.1495,1.5,79.4215,1.49742,29.7921,1,0,28.2659,28,190,190,151.916,0,21.2006
10/23/2014 7:53,1,56.6409,67.2731,56.2314,100,31.3103,55.3817,54.7983,1.5,79.0218,1.50607,29.7921,1,0,27.8745,28,190,190,152.34,0,21.376
10/23/2014 7:54,1,56.6409,67.2731,56.2314,100,31.3103,55.3817,54.7983,1.5,79.0218,1.50607,29.7921,1,0,28.0621,28,190,190,152.34,0,21.1797
10/23/2014 7:55,1,56.6409,67.2731,56.2314,100,31.3103,55.3817,54.7983,1.5,79.0218,1.50607,29.7921,1,0,27.4766,28,190,190,152.234,0,21.1797
10/23/2014 7:56,1,56.6409,67.1975,56.4362,100,27.6993,55.3817,54.5117,1.5,79.427,1.49136,29.7921,1,0,27.7839,28,190,190,152.658,0,21.3601
10/23/2014 7:57,1,56.6409,67.1975,56.4362,100,27.6993,55.3817,54.5117,1.5,79.427,1.49136,29.7921,1,0,27.9748,28,190,190,153.083,0,21.3324
10/23/2014 7:58,1,58.2991,67.1975,56.2723,100,30.6387,55.4378,56.1495,1.5,79.2013,1.50261,29.7921,1,0,27.9683,28,190,190,152.977,0,21.3324
10/23/2014 7:59,1,58.2991,67.1975,56.2723,100,30.6387,55.4378,56.1495,1.5,79.2013,1.50261,29.7921,1,0,27.8809,28,190,190,152.022,0,21.3524
10/23/2014 8:00,1,58.2991,67.1975,56.2723,100,30.6387,55.4378,56.1495,1.5,79.2013,1.50261,29.7921,1,0,28.1786,28,190,190,151.386,0,21.3524
10/23/2014 8:01,1,58.2991,67.2731,56.5181,100,32.7624,55.4378,55.5354,1.5,79.0885,1.51623,29.7921,1,0,28.1786,28,190,190,151.174,0,21.2936
10/23/2014 8:02,1,58.2991,67.2731,56.5181,100,32.7624,55.4378,55.5354,1.5,79.0885,1.51623,29.7921,1,0,27.8745,28,190,190,151.386,0,21.1696
10/23/2014 8:03,1,58.2991,67.2731,56.5181,100,32.7624,55.4378,55.5354,1.5,79.0885,1.51623,29.7921,1,0,28.253,28,190,190,151.598,0,21.1696
10/23/2014 8:04,1,56.5795,67.2731,56.2723,100,28.9221,55.4998,54.5527,1.5,78.7464,1.51148,29.7921,1,0,28.1656,28,190,190,151.81,0,21.2008
10/23/2014 8:05,1,56.5795,67.2731,56.2723,100,28.9221,55.4998,54.5527,1.5,78.7464,1.51148,29.7921,1,0,27.8745,28,190,190,151.916,0,21.1092
10/23/2014 8:06,1,56.5795,67.2731,55.781,100,28.8264,55.4998,55.5354,1.5,78.8932,1.50629,29.7921,1,0,28.1786,28,190,190,152.022,0,21.3285
10/23/2014 8:07,1,56.5795,67.2731,55.781,100,28.8264,55.4998,55.5354,1.5,78.8932,1.50629,29.7921,1,0,28.3694,28,190,190,152.022,0,21.0583
10/23/2014 8:08,1,56.5795,67.2731,55.781,100,28.8264,55.4998,55.5354,1.5,78.8932,1.50629,29.7921,1,0,27.8745,28,190,190,152.234,0,21.0583
10/23/2014 8:09,1,56.7228,67.3487,56.3133,100,33.3939,55.5765,56.7228,1.5,79.2933,1.51277,29.7921,1,0,28.1786,28,190,190,152.552,0,21.1479
10/23/2014 8:10,1,56.7228,67.3487,56.3133,100,33.3939,55.5765,56.7228,1.5,79.2933,1.51277,29.7921,1,0,27.5769,28,190,190,153.083,0,21.1118
10/23/2014 8:11,1,56.7228,67.4243,56.3951,100,32.7607,55.5765,55.3715,1.5,79.016,1.4985,29.7921,1,0,28.0621,28,190,190,153.295,0,21.2432
10/23/2014 8:12,1,56.7228,67.4243,56.3951,100,32.7607,55.5765,55.3715,1.5,79.016,1.4985,29.7921,1,0,27.7774,28,190,190,153.083,0,21.099
10/23/2014 8:13,1,57.1322,67.2731,56.3543,100,28.1471,55.6532,54.6755,1.5,78.8286,1.50153,29.7921,1,0,28.1786,28,190,190,152.977,0,21.099
10/23/2014 8:14,1,57.1322,67.2731,56.3543,100,28.1471,55.6532,54.6755,1.5,78.8286,1.50153,29.7921,1,0,27.8874,28,190,190,152.977,0,21.1017
10/23/2014 8:15,1,57.1322,67.2731,56.3543,100,28.1471,55.6532,54.6755,1.5,78.8286,1.50153,29.7921,1,0,27.8745,28,190,190,153.295,0,21.0837
10/23/2014 8:16,1,57.1322,67.3487,56.4771,100,28.2626,55.6532,55.822,1.5,79.0924,1.49374,29.7921,1,0,27.5769,28,190,190,153.295,0,21.2154
10/23/2014 8:17,1,57.1322,67.3487,56.4771,100,28.2626,55.6532,55.822,1.5,79.0924,1.49374,29.7921,1,0,27.5769,28,190,190,153.507,0,21.2437
10/23/2014 8:18,1,57.8078,67.1975,56.0676,100,34.031,55.7832,56.9684,1.5,79.1045,1.4959,29.7921,1,0,27.7839,28,190,190,153.401,0,21.2437
10/23/2014 8:19,1,57.8078,67.1975,56.0676,100,34.031,55.7832,56.9684,1.5,79.1045,1.4959,29.7921,1,0,28.0621,28,190,190,153.083,0,21.5016
10/23/2014 8:20,1,57.8078,67.1975,56.0676,100,34.031,55.7832,56.9684,1.5,79.1045,1.4959,29.7921,1,0,27.6642,28,190,190,152.764,0,21.2432
10/23/2014 8:21,1,57.8078,67.1975,56.1086,100,32.3254,55.7832,55.4535,1.5,78.9915,1.49742,29.7921,1,0,27.4766,28,190,190,153.189,0,21.3661
10/23/2014 8:22,1,57.8078,67.1975,56.1086,100,32.3254,55.7832,55.4535,1.5,78.9915,1.49742,29.7921,1,0,27.8809,28,190,190,153.083,0,21.5207
10/23/2014 8:23,1,57.6236,67.1219,56.4362,100,27.2024,55.7774,54.8393,1.5,78.607,1.50823,29.7921,1,0,27.8809,28,190,190,153.083,0,21.4567
10/23/2014 8:24,1,57.6236,67.1219,56.4362,100,27.2024,55.7774,54.8393,1.5,78.607,1.50823,29.7921,1,0,27.9683,28,190,190,152.764,0,21.4567
10/23/2014 8:25,1,57.6236,67.1219,56.4362,100,27.2024,55.7774,54.8393,1.5,78.607,1.50823,29.7921,1,0,28.2724,28,190,190,152.34,0,21.4695
10/23/2014 8:26,1,57.6236,67.1975,56.6818,100,30.5058,55.7774,56.559,1.5,79.1382,1.49115,29.7921,1,0,27.8809,28,190,190,151.916,0,21.3129
10/23/2014 8:27,1,57.6236,67.1975,56.6818,100,30.5058,55.7774,56.559,1.5,79.1382,1.49115,29.7921,1,0,27.9683,28,190,190,152.128,0,21.537
10/23/2014 8:28,1,57.1936,67.1975,56.6818,100,32.5667,55.7832,56.1086,1.5,78.9868,1.49612,29.7921,1,0,28.46,28,190,190,152.34,0,21.3728
10/23/2014 8:29,1,57.1936,67.1975,56.6818,100,32.5667,55.7832,56.1086,1.5,78.9868,1.49612,29.7921,1,0,28.1818,28,190,190,152.446,0,21.3728
10/23/2014 8:30,1,57.1936,67.1975,56.6818,100,32.5667,55.7832,56.1086,1.5,78.9868,1.49612,29.7921,1,0,28.1268,28,190,190,152.658,0,21.3096
10/23/2014 8:31,1,57.1936,67.2731,56.2723,100,28.806,55.7832,54.8393,1.5,78.6359,1.5065,29.7921,1,0,27.606,28,190,190,152.552,0,21.5305
10/23/2014 8:32,1,57.1936,67.2731,56.2723,100,28.806,55.7832,54.8393,1.5,78.6359,1.5065,29.7921,1,0,27.8745,28,190,190,151.81,0,21.5316
10/23/2014 8:33,1,57.3574,67.2731,56.5181,100,28.3487,55.8452,55.822,1.5,78.7117,1.50672,29.7921,1,0,27.8809,28,190,190,152.446,0,21.4566
10/23/2014 8:34,1,57.3574,67.2731,56.5181,100,28.3487,55.8452,55.822,1.5,78.7117,1.50672,29.7921,1,0,28.2724,28,190,190,152.022,0,21.4566
10/23/2014 8:35,1,57.3574,67.2731,56.5181,100,28.3487,55.8452,55.822,1.5,78.7117,1.50672,29.7921,1,0,28.3694,28,190,190,151.81,0,21.4889
10/23/2014 8:36,1,57.3574,67.3487,56.6818,100,33.8676,55.8452,57.1322,1.5,79.1873,1.48487,29.7921,1,0,28.1786,28,190,190,152.34,0,21.3845
10/23/2014 8:37,1,57.3574,67.3487,56.6818,100,33.8676,55.8452,57.1322,1.5,79.1873,1.48487,29.7921,1,0,27.8809,28,190,190,152.658,0,21.3225
10/23/2014 8:38,1,57.3574,67.3487,57.0503,100,32.8883,55.8747,55.5763,1.5,78.6232,1.50802,29.7921,1,0,27.9683,28,190,190,152.764,0,21.3737
10/23/2014 8:39,1,57.3574,67.3487,57.0503,100,32.8883,55.8747,55.5763,1.5,78.6232,1.50802,29.7921,1,0,28.075,28,190,190,153.189,0,21.3737
10/23/2014 8:40,1,57.3574,67.3487,57.0503,100,32.8883,55.8747,55.5763,1.5,78.6232,1.50802,29.7921,1,0,27.9748,28,190,190,152.977,0,21.2675
10/23/2014 8:41,1,57.3574,67.3487,57.1322,100,28.057,55.8747,54.8393,1.5,78.7413,1.49699,29.7921,1,0,27.6707,28,190,190,153.083,0,21.492
10/23/2014 8:42,1,57.3574,67.3487,57.1322,100,28.057,55.8747,54.8393,1.5,78.7413,1.49699,29.7921,1,0,27.8874,28,190,190,153.083,0,21.3226
10/23/2014 8:43,1,57.5417,67.3487,56.8456,100,28.6773,55.9396,56.2314,1.5,78.6935,1.50239,29.7921,1,0,27.4766,28,190,190,153.083,0,21.5947
10/23/2014 8:44,1,57.5417,67.3487,56.8456,100,28.6773,55.9396,56.2314,1.5,78.6935,1.50239,29.7921,1,0,28.0136,28,190,190,152.871,0,21.5947
10/23/2014 8:45,1,57.5417,67.3487,56.8456,100,28.6773,55.9396,56.2314,1.5,78.6935,1.50239,29.7921,1,0,27.7839,28,190,190,152.764,0,21.6914
10/23/2014 8:46,1,57.5417,67.3487,56.1905,100,34.0967,55.9396,56.8865,1.5,78.8692,1.49958,29.7921,1,0,27.9683,28,190,190,152.552,0,21.644
10/23/2014 8:47,1,57.5417,67.3487,56.1905,100,34.0967,55.9396,56.8865,1.5,78.8692,1.49958,29.7921,1,0,27.8809,28,190,190,152.234,0,21.644
10/23/2014 8:48,1,57.3369,67.2731,56.6818,100,30.8907,55.9338,55.2487,1.5,78.7174,1.49807,29.7921,1,0,28.0686,28,190,190,151.81,0,21.6052
10/23/2014 8:49,1,57.3369,67.2731,56.6818,100,30.8907,55.9338,55.2487,1.5,78.7174,1.49807,29.7921,1,0,28.3694,28,190,190,152.34,0,21.4655
10/23/2014 8:50,1,57.3369,67.3487,57.3779,100,27.4613,55.9338,55.2078,1.5,78.8891,1.48704,29.7921,1,0,28.4535,28,190,190,152.446,0,21.317
10/23/2014 8:51,1,57.3369,67.3487,57.3779,100,27.4613,55.9338,55.2078,1.5,78.8891,1.48704,29.7921,1,0,28.2724,28,190,190,152.552,0,21.1528
10/23/2014 8:52,1,57.3369,67.3487,57.3779,100,27.4613,55.9338,55.2078,1.5,78.8891,1.48704,29.7921,1,0,28.0686,28,190,190,152.764,0,21.1528
10/23/2014 8:53,1,57.644,67.4243,57.6645,100,32.6316,55.9751,57.1322,1.5,79.3809,1.47449,29.7921,1,0,28.2141,28,190,190,152.658,0,21.3093
10/23/2014 8:54,1,57.644,67.4243,57.6645,100,32.6316,55.9751,57.1322,1.5,79.3809,1.47449,29.7921,1,0,27.8809,28,190,190,152.977,0,21.204
10/23/2014 8:55,1,57.644,67.3487,57.0912,100,33.0854,55.9751,56.0676,1.5,78.7918,1.49634,29.7921,1,0,28.1721,28,190,190,152.977,0,21.204
10/23/2014 8:56,1,57.644,67.3487,57.0912,100,33.0854,55.9751,56.0676,1.5,78.7918,1.49634,29.7921,1,0,27.9748,28,190,190,152.871,0,21.1642
10/23/2014 8:57,1,57.9101,67.4243,57.0503,100,29.5401,55.9751,54.9621,1.5,78.1019,1.51753,29.7921,1,0,28.0621,28,190,190,152.764,0,21.1912
10/23/2014 8:58,1,57.9101,67.4243,57.0503,100,29.5401,55.9751,54.9621,1.5,78.1019,1.51753,29.7921,1,0,27.6707,28,190,190,152.658,0,21.1912
10/23/2014 8:59,1,57.9101,67.4243,57.0503,100,29.5401,55.9751,54.9621,1.5,78.1019,1.51753,29.7921,1,0,27.8874,28,190,190,152.658,0,21.288
10/23/2014 9:00,1,57.9101,67.4243,57.296,100,29.2964,55.8215,55.822,1.5,78.5366,1.50088,29.7921,1,0,27.6836,28,190,190,152.871,0,21.2637
10/23/2014 9:01,1,57.9101,67.4243,57.296,100,29.2964,55.8215,55.822,1.5,78.5366,1.50088,29.7921,1,0,28.2788,28,190,190,152.446,0,21.49
10/23/2014 9:02,1,57.9101,67.4243,57.296,100,29.2964,55.8215,55.822,1.5,78.5366,1.50088,29.7921,1,0,28.0621,28,190,190,151.916,0,21.2482
10/23/2014 9:03,1,57.7259,67.4243,57.4598,100,33.8607,55.7005,56.3133,1.5,78.552,1.50088,29.7921,1,0,28.1818,28,190,190,152.234,0,21.2482
10/23/2014 9:04,1,57.7259,67.4243,57.4598,100,33.8607,55.7005,56.3133,1.5,78.552,1.50088,29.7921,1,0,28.0621,28,190,190,152.552,0,21.2053
10/23/2014 9:05,1,57.7259,67.5754,57.7874,100,32.1634,55.7005,55.2078,1.5,79.4355,1.4959,29.7921,1,0,28.2724,28,190,190,152.977,0,21.0883
10/23/2014 9:06,1,57.7259,67.5754,57.7874,100,32.1634,55.7005,55.2078,1.5,79.4355,1.4959,29.7921,1,0,28.075,28,190,190,153.295,0,21.1604
10/23/2014 9:07,1,59.0157,67.8777,57.5826,100,30.0586,55.7005,55.0439,1.5,79.1119,1.51385,29.7921,1,0,28.1786,28,190,190,153.507,0,21.1207
10/23/2014 9:08,1,59.0157,67.8777,57.5826,100,30.0586,55.7005,55.0439,1.5,79.1119,1.51385,29.7921,1,0,28.1786,28,190,190,153.507,0,21.1207
10/23/2014 9:09,1,59.0157,67.8777,57.5826,100,30.0586,55.7005,55.0439,1.5,79.1119,1.51385,29.7921,1,0,27.7839,28,190,190,153.507,0,21.1961
10/23/2014 9:10,1,59.0157,67.7266,57.6235,100,28.4059,55.7181,55.1259,1.5,78.701,1.49115,29.7921,1,0,27.6707,28,190,190,153.613,0,21.2927
10/23/2014 9:11,1,59.0157,67.7266,57.6235,100,28.4059,55.7181,55.1259,1.5,78.701,1.49115,29.7921,1,0,27.8162,28,190,190,153.507,0,21.4343
10/23/2014 9:12,1,58.811,67.7266,57.5826,100,32.974,55.7181,56.8865,1.5,78.8604,1.50131,29.7921,1,0,27.8162,28,190,190,153.083,0,21.4305
10/23/2014 9:13,1,58.811,67.7266,57.5826,100,32.974,55.7181,56.8865,1.5,78.8604,1.50131,29.7921,1,0,27.0851,28,190,190,152.871,0,21.9139
10/23/2014 9:14,1,58.811,67.7266,57.5826,100,32.974,55.7181,56.8865,1.5,78.8604,1.50131,29.7921,1,0,27.8809,28,190,190,152.34,0,21.9139
10/23/2014 9:15,1,58.811,67.9155,57.8283,100,33.2148,55.7358,55.822,1.5,78.5959,1.49482,29.7921,1,0,27.7839,28,190,190,151.492,0,21.7895
10/23/2014 9:16,1,58.811,67.9155,57.8283,100,33.2148,55.7358,55.822,1.5,78.5959,1.49482,29.7921,1,0,27.4766,28,190,190,151.28,0,22.0554
10/23/2014 9:17,1,58.7086,67.8777,57.8693,100,31.577,55.7358,55.1259,1.5,78.1825,1.51061,29.7921,1,0,28.0686,28,190,190,152.022,0,22.0629
10/23/2014 9:18,1,58.7086,67.8777,57.8693,100,31.577,55.7358,55.1259,1.5,78.1825,1.51061,29.7921,1,0,27.9748,28,190,190,152.022,0,22.0332
10/23/2014 9:19,1,58.7086,67.8777,57.8693,100,31.577,55.7358,55.1259,1.5,78.1825,1.51061,29.7921,1,0,28.3694,28,190,190,151.598,0,22.0332
10/23/2014 9:20,1,58.7086,67.9155,57.9921,100,29.7292,55.7535,55.1669,1.5,78.3353,1.50391,29.7921,1,0,28.1527,28,190,190,151.704,0,21.8227
10/23/2014 9:21,1,58.7086,67.9155,57.9921,100,29.7292,55.7535,55.1669,1.5,78.3353,1.50391,29.7921,1,0,28.2788,28,190,190,151.81,0,21.6944
10/23/2014 9:22,1,58.9133,67.9911,57.7055,100,29.8747,55.7535,55.5763,1.5,78.079,1.51667,29.7921,1,0,28.2853,28,190,190,151.916,0,21.7854
10/23/2014 9:23,1,58.9133,67.9911,57.7055,100,29.8747,55.7535,55.5763,1.5,78.079,1.51667,29.7921,1,0,28.3694,28,190,190,151.386,0,21.7421
10/23/2014 9:24,1,58.9133,67.9911,57.7055,100,29.8747,55.7535,55.5763,1.5,78.079,1.51667,29.7921,1,0,28.075,28,190,190,151.598,0,21.7421
10/23/2014 9:25,1,58.9133,68.2178,57.7464,100,29.8747,55.6797,55.7401,1.5,79.0743,1.47687,29.7921,1,0,28.2724,28,190,190,151.81,0,21.738
10/23/2014 9:26,1,58.9133,68.2178,57.7464,100,29.8747,55.6797,55.7401,1.5,79.0743,1.47687,29.7921,1,0,28.075,28,190,190,151.704,0,21.7589
10/23/2014 9:27,1,59.0566,68.1422,57.9921,100,29.8747,55.6797,55.781,1.5,78.3876,1.50802,29.7921,1,0,27.9812,28,190,190,151.81,0,21.7589
10/23/2014 9:28,1,59.0566,68.1422,57.9921,100,29.8747,55.6797,55.781,1.5,78.3876,1.50802,29.7921,1,0,27.8098,28,190,190,151.704,0,21.6704
10/23/2014 9:29,1,59.0566,68.1422,57.9921,100,29.8747,55.6797,55.781,1.5,78.3876,1.50802,29.7921,1,0,27.7839,28,190,190,151.81,0,21.6704
10/23/2014 9:30,1,59.0566,68.2178,58.033,100,30.4157,55.6001,56.0267,1.5,78.479,1.50023,29.7921,1,0,27.9748,28,190,190,152.764,0,21.7926
10/23/2014 9:31,1,59.0566,68.2178,58.033,100,30.4157,55.6001,56.0267,1.5,78.479,1.50023,29.7921,1,0,28.1786,28,190,190,153.083,0,21.718
10/23/2014 9:32,1,60.9606,68.2556,58.4834,100,31.2555,55.6001,55.9448,1.5,78.8037,1.4892,29.7921,1,0,28.0686,28,190,190,153.083,0,21.718
10/23/2014 9:33,1,60.9606,68.2556,58.4834,100,31.2555,55.6001,55.9448,1.5,78.8037,1.4892,29.7921,1,0,27.7839,28,190,190,153.507,0,21.6466
10/23/2014 9:34,1,60.9606,68.2556,58.4834,100,31.2555,55.6001,55.9448,1.5,78.8037,1.4892,29.7921,1,0,28.4665,28,190,190,153.401,0,21.6466
10/23/2014 9:35,1,60.9606,68.369,58.811,100,31.1237,55.541,55.822,1.5,78.2025,1.51277,29.7921,1,0,28.4665,28,190,190,153.401,0,21.4303
10/23/2014 9:36,1,60.9606,68.369,58.811,100,31.1237,55.541,55.822,1.5,78.2025,1.51277,29.7921,1,0,28.075,28,190,190,153.401,0,21.4682
10/23/2014 9:37,1,60.5921,68.5201,58.8519,100,31.1274,55.541,55.822,1.5,78.3737,1.50369,29.7921,1,0,28.2788,28,190,190,153.295,0,21.4682
10/23/2014 9:38,1,60.5921,68.5201,58.8519,100,31.1274,55.541,55.822,1.5,78.3737,1.50369,29.7921,1,0,27.606,28,190,190,153.189,0,21.4386
10/23/2014 9:39,1,60.5921,68.5201,58.8519,100,31.1274,55.541,55.822,1.5,78.3737,1.50369,29.7921,1,0,27.606,28,190,190,153.189,0,21.4386
10/23/2014 9:40,1,60.5921,68.5201,58.8519,100,31.1274,55.541,55.822,1.5,78.3737,1.50369,29.7921,1,0,27.8874,28,190,190,153.401,0,21.4561
10/23/2014 9:41,1,60.5921,68.7468,58.8519,100,32.3372,55.4819,55.9858,1.5,78.9595,1.49093,29.7921,1,0,27.7904,28,190,190,153.931,0,21.5527
10/23/2014 9:42,1,60.5921,68.7468,58.8519,100,32.3372,55.4819,55.9858,1.5,78.9595,1.49093,29.7921,1,0,27.6707,28,190,190,153.401,0,21.6241
10/23/2014 9:43,1,60.5921,68.7468,58.8519,100,32.3372,55.4819,55.9858,1.5,78.9595,1.49093,29.7921,1,0,27.6707,28,190,190,153.401,0,21.6241
10/23/2014 9:44,1,59.9779,68.8979,58.77,100,33.0397,55.4848,55.822,1.5,78.3095,1.50996,29.7921,1,0,27.8745,28,190,190,152.764,0,21.546
10/23/2014 9:45,1,59.9779,68.8979,58.77,100,33.0397,55.4848,55.822,1.5,78.3095,1.50996,29.7921,1,0,28.2788,28,190,190,153.507,0,21.4471
10/23/2014 9:46,1,59.9779,68.8979,58.77,100,33.0397,55.4848,55.822,1.5,78.3095,1.50996,29.7921,1,0,27.8874,28,190,190,153.507,0,21.5516
10/23/2014 9:47,1,59.9779,68.8979,58.77,100,33.0397,55.4848,55.822,1.5,78.3095,1.50996,29.7921,1,0,27.7839,28,190,190,153.401,0,21.49
10/23/2014 9:48,1,59.4047,68.9735,58.6472,100,32.9386,55.4848,55.6582,1.5,78.431,1.50304,29.7921,1,0,27.7839,28,190,190,153.401,0,21.49
10/23/2014 9:49,1,59.4047,68.9735,58.6472,100,32.9386,55.4848,55.6582,1.5,78.431,1.50304,29.7921,1,0,27.9748,28,190,190,153.189,0,21.5183
10/23/2014 9:50,1,59.4047,68.9735,58.6472,100,32.9386,55.4848,55.6582,1.5,78.431,1.50304,29.7921,1,0,28.0071,28,190,190,153.189,0,21.5271
10/23/2014 9:51,1,59.4047,68.8224,59.0566,100,32.9386,55.4436,55.6172,1.5,78.4066,1.50737,29.7921,1,0,28.075,28,190,190,152.871,0,21.561
10/23/2014 9:52,1,59.4047,68.8224,59.0566,100,32.9386,55.4436,55.6172,1.5,78.4066,1.50737,29.7921,1,0,28.075,28,190,190,152.871,0,21.561
10/23/2014 9:53,1,59.4047,68.8224,59.0566,100,32.9386,55.4436,55.6172,1.5,78.4066,1.50737,29.7921,1,0,28.4665,28,190,190,152.658,0,21.3787
10/23/2014 9:54,1,60.1621,68.8224,58.77,100,32.9386,55.4406,55.5354,1.5,78.705,1.4985,29.7921,1,0,28.2724,28,190,190,152.871,0,21.3787
10/23/2014 9:55,1,60.1621,68.8224,58.77,100,32.9386,55.4406,55.5354,1.5,78.705,1.4985,29.7921,1,0,27.8809,28,190,190,153.083,0,21.3527
10/23/2014 9:56,1,60.1621,68.8224,58.77,100,32.9386,55.4406,55.5354,1.5,78.705,1.4985,29.7921,1,0,28.0686,28,190,190,153.295,0,21.4983
10/23/2014 9:57,1,60.1621,68.7468,58.6062,100,32.9386,55.4406,55.4535,1.5,78.354,1.50434,29.7921,1,0,28.0136,28,190,190,153.083,0,21.4983
10/23/2014 9:58,1,60.1621,68.7468,58.6062,100,32.9386,55.4406,55.4535,1.5,78.354,1.50434,29.7921,1,0,27.9748,28,190,190,153.295,0,21.3744
10/23/2014 9:59,1,59.6503,68.6712,58.4424,100,32.9386,55.4346,55.2897,1.5,77.952,1.51905,29.7921,1,0,28.0686,28,190,190,153.507,0,21.3744
10/23/2014 10:00,1,59.6503,68.6712,58.4424,100,32.9386,55.4346,55.2897,1.5,77.952,1.51905,29.7921,1,0,27.9748,28,190,190,153.613,0,21.3174
10/23/2014 10:01,1,59.6503,68.6712,58.4424,100,32.9386,55.4346,55.2897,1.5,77.952,1.51905,29.7921,1,0,27.8874,28,190,190,153.613,0,21.409
10/23/2014 10:02,1,59.6503,68.5201,58.6472,100,32.9386,55.4346,55.2487,1.5,78.6673,1.48898,29.7921,1,0,27.8809,28,190,190,153.825,0,21.502
10/23/2014 10:03,1,59.6503,68.5201,58.6472,100,32.9386,55.4346,55.2487,1.5,78.6673,1.48898,29.7921,1,0,27.9748,28,190,190,153.719,0,21.502
10/23/2014 10:04,1,59.9984,68.5201,59.0157,100,32.9386,55.3904,55.4125,1.5,78.5627,1.49136,29.7921,1,0,27.9812,28,190,190,153.613,0,21.4688
10/23/2014 10:05,1,59.9984,68.5201,59.0157,100,32.9386,55.3904,55.4125,1.5,78.5627,1.49136,29.7921,1,0,28.3759,28,190,190,153.295,0,21.4753
10/23/2014 10:06,1,59.9984,68.5201,59.0157,100,32.9386,55.3904,55.4125,1.5,78.5627,1.49136,29.7921,1,0,28.2788,28,190,190,153.295,0,21.3165
10/23/2014 10:07,1,59.9984,68.5956,59.0566,100,32.9386,55.3904,55.6172,1.5,78.9377,1.48379,29.7921,1,0,28.4665,28,190,190,153.189,0,21.2197
10/23/2014 10:08,1,59.9984,68.5956,59.0566,100,32.9386,55.3904,55.6172,1.5,78.9377,1.48379,29.7921,1,0,28.2853,28,190,190,152.871,0,21.2197
10/23/2014 10:09,1,59.5275,68.8224,59.1795,100,33.492,55.3904,55.7401,1.5,78.7086,1.49374,29.7921,1,0,28.2141,28,190,190,152.658,0,21.2397
10/23/2014 10:10,1,59.5275,68.8224,59.1795,100,33.492,55.3904,55.7401,1.5,78.7086,1.49374,29.7921,1,0,28.1818,28,190,190,152.658,0,21.2159
10/23/2014 10:11,1,59.5275,68.8224,59.1795,100,33.492,55.3904,55.7401,1.5,78.7086,1.49374,29.7921,1,0,27.9748,28,190,190,152.34,0,21.1291
10/23/2014 10:12,1,59.5275,68.8224,59.1385,100,33.6249,55.3343,55.6172,1.5,78.226,1.50888,29.7921,1,0,27.8098,28,190,190,152.552,0,21.2296
10/23/2014 10:13,1,59.5275,68.8224,59.1385,100,33.6249,55.3343,55.6172,1.5,78.226,1.50888,29.7921,1,0,28.3759,28,190,190,153.295,0,21.2296
10/23/2014 10:14,1,59.3842,68.6712,58.9338,100,33.6249,55.3343,55.4125,1.5,78.4803,1.50326,29.7921,1,0,27.7904,28,190,190,153.401,0,20.881
10/23/2014 10:15,1,59.3842,68.6712,58.9338,100,33.6249,55.3343,55.4125,1.5,78.4803,1.50326,29.7921,1,0,28.0686,28,190,190,153.507,0,21.1825
10/23/2014 10:16,1,59.3842,68.8224,58.811,100,33.6249,55.2664,55.3306,1.5,78.2045,1.50866,29.7921,1,0,27.6707,28,190,190,153.825,0,20.9603
10/23/2014 10:17,1,59.3842,68.8224,58.811,100,33.6249,55.2664,55.3306,1.5,78.2045,1.50866,29.7921,1,0,27.4022,28,190,190,153.719,0,21.1348
10/23/2014 10:18,1,59.3842,68.8224,58.811,100,33.6249,55.2664,55.3306,1.5,78.2045,1.50866,29.7921,1,0,28.1139,28,190,190,153.613,0,21.1348
10/23/2014 10:19,1,60.4488,68.5956,58.8928,100,33.6249,55.2664,55.2897,1.5,78.7906,1.48617,29.7921,1,0,27.7904,28,190,190,153.401,0,21.1537
10/23/2014 10:20,1,60.4488,68.5956,58.8928,100,33.6249,55.2664,55.2897,1.5,78.7906,1.48617,29.7921,1,0,27.8033,28,190,190,153.401,0,21.1694
10/23/2014 10:21,1,60.4488,68.7468,58.6472,100,33.6249,55.29,55.1259,1.5,78.7518,1.48661,29.7921,1,0,28.1786,28,190,190,153.295,0,21.2209
10/23/2014 10:22,1,60.4488,68.7468,58.6472,100,33.6249,55.29,55.1259,1.5,78.7518,1.48661,29.7921,1,0,27.7904,28,190,190,153.295,0,21.2622
10/23/2014 10:23,1,60.4488,68.7468,58.6472,100,33.6249,55.29,55.1259,1.5,78.7518,1.48661,29.7921,1,0,28.1818,28,190,190,153.083,0,21.2622
