Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/23/2014 10:24,1,59.2613,68.4445,58.77,100,33.6249,55.29,55.085,1.5,78.3382,1.50499,29.7921,1,0,28.0556,28,190,190,152.446,0,21.0825
10/23/2014 10:25,1,59.2613,68.4445,58.77,100,33.6249,55.29,55.085,1.5,78.3382,1.50499,29.7921,1,0,28.1818,28,190,190,152.658,0,21.1403
10/23/2014 10:26,1,59.2613,68.369,58.6062,100,33.5879,55.2251,54.9211,1.5,78.3842,1.50196,29.7921,1,0,28.2788,28,190,190,153.507,0,21.0178
10/23/2014 10:27,1,59.2613,68.369,58.6062,100,33.5879,55.2251,54.9211,1.5,78.3842,1.50196,29.7921,1,0,28.1818,28,190,190,153.507,0,21.0768
10/23/2014 10:28,1,59.2613,68.369,58.6062,100,33.5879,55.2251,54.9211,1.5,78.3842,1.50196,29.7921,1,0,28.1818,28,190,190,153.719,0,21.0768
10/23/2014 10:29,1,59.4661,68.369,58.3606,100,33.1353,55.2251,54.8802,1.5,78.4226,1.50131,29.7921,1,0,27.8809,28,190,190,153.825,0,20.9705
10/23/2014 10:30,1,59.4661,68.369,58.3606,100,33.1353,55.2251,54.8802,1.5,78.4226,1.50131,29.7921,1,0,28.075,28,190,190,153.931,0,21.018
10/23/2014 10:31,1,59.4661,68.369,58.3606,100,33.1353,55.2251,54.8802,1.5,78.4226,1.50131,29.7921,1,0,27.9748,28,190,190,153.719,0,21.018
10/23/2014 10:32,1,59.4661,68.3312,57.7874,100,32.7484,55.2103,54.8393,1.5,78.392,1.50347,29.7921,1,0,27.6771,28,190,190,153.613,0,21.2749
10/23/2014 10:33,1,59.4661,68.3312,57.7874,100,32.7484,55.2103,54.8393,1.5,78.392,1.50347,29.7921,1,0,28.1268,28,190,190,153.507,0,21.2749
10/23/2014 10:34,1,57.9716,68.2178,57.5007,100,31.615,55.2103,54.7164,1.5,77.9262,1.51991,29.7921,1,0,27.8809,28,190,190,153.401,0,21.2543
10/23/2014 10:35,1,57.9716,68.2178,57.5007,100,31.615,55.2103,54.7164,1.5,77.9262,1.51991,29.7921,1,0,27.6577,28,190,190,152.871,0,21.2022
10/23/2014 10:36,1,57.9716,68.1422,57.0503,100,30.6022,55.1778,54.6755,1.5,78.262,1.50845,29.7921,1,0,27.6707,28,190,190,152.446,0,21.2022
10/23/2014 10:37,1,57.9716,68.1422,57.0503,100,30.6022,55.1778,54.6755,1.5,78.262,1.50845,29.7921,1,0,27.9748,28,190,190,151.916,0,21.3641
10/23/2014 10:38,1,57.9716,68.1422,57.0503,100,30.6022,55.1778,54.6755,1.5,78.262,1.50845,29.7921,1,0,27.8874,28,190,190,152.022,0,21.3641
10/23/2014 10:39,1,57.0504,68.0667,56.7637,100,29.2892,55.1778,54.6346,1.5,78.9401,1.48401,29.7921,1,0,28.1268,28,190,190,152.552,0,21.3911
10/23/2014 10:40,1,57.0504,68.0667,56.7637,100,29.2892,55.1778,54.6346,1.5,78.9401,1.48401,29.7921,1,0,28.46,28,190,190,152.446,0,21.2848
10/23/2014 10:41,1,57.0504,68.3312,56.5999,100,28.5536,55.2192,54.9621,1.5,78.4796,1.4985,29.7921,1,0,27.7904,28,190,190,152.658,0,21.2848
10/23/2014 10:42,1,57.0504,68.3312,56.5999,100,28.5536,55.2192,54.9621,1.5,78.4796,1.4985,29.7921,1,0,27.8874,28,190,190,152.871,0,21.2666
10/23/2014 10:43,1,57.0504,68.3312,56.5999,100,28.5536,55.2192,54.9621,1.5,78.4796,1.4985,29.7921,1,0,28.2788,28,190,190,153.507,0,21.3502
10/23/2014 10:44,1,57.0913,67.8777,55.9858,100,33.2309,55.2192,56.4362,1.5,78.7079,1.4972,29.7921,1,0,27.9683,28,190,190,153.719,0,21.1754
10/23/2014 10:45,1,57.0913,67.8777,55.9858,100,33.2309,55.2192,56.4362,1.5,78.7079,1.4972,29.7921,1,0,28.0621,28,190,190,153.295,0,21.2462
10/23/2014 10:46,1,57.0913,67.8021,56.3543,100,32.4207,55.172,55.1669,1.5,78.4899,1.50088,29.7921,1,0,27.8809,28,190,190,152.871,0,21.2462
10/23/2014 10:47,1,57.0913,67.8021,56.3543,100,32.4207,55.172,55.1669,1.5,78.4899,1.50088,29.7921,1,0,28.1786,28,190,190,152.658,0,21.1289
10/23/2014 10:48,1,56.2724,67.7266,56.2723,100,30.333,55.172,54.5117,1.5,78.1244,1.51429,29.7921,1,0,27.7839,28,190,190,152.658,0,21.1289
10/23/2014 10:49,1,56.2724,67.7266,56.2723,100,30.333,55.172,54.5117,1.5,78.1244,1.51429,29.7921,1,0,28.1786,28,190,190,152.552,0,21.1631
10/23/2014 10:50,1,56.2724,67.7266,56.2723,100,30.333,55.172,54.5117,1.5,78.1244,1.51429,29.7921,1,0,27.7839,28,190,190,152.764,0,21.3165
10/23/2014 10:51,1,56.2724,67.5754,56.5181,100,28.6846,55.1188,54.5936,1.5,78.3079,1.50672,29.7921,1,0,27.7839,28,190,190,152.871,0,21.4911
10/23/2014 10:52,1,56.2724,67.5754,56.5181,100,28.6846,55.1188,54.5936,1.5,78.3079,1.50672,29.7921,1,0,27.9101,28,190,190,152.552,0,21.4911
10/23/2014 10:53,1,56.17,67.7266,56.1905,100,29.3033,55.1188,55.2487,1.5,78.3939,1.50456,29.7921,1,0,28.2724,28,190,190,152.446,0,21.3325
10/23/2014 10:54,1,56.17,67.7266,56.1905,100,29.3033,55.1188,55.2487,1.5,78.3939,1.50456,29.7921,1,0,28.075,28,190,190,153.507,0,21.2597
10/23/2014 10:55,1,56.17,67.7266,56.1905,100,29.3033,55.1188,55.2487,1.5,78.3939,1.50456,29.7921,1,0,28.1268,28,190,190,153.295,0,21.3666
10/23/2014 10:56,1,56.17,67.7266,56.559,100,30.6903,55.0539,55.4944,1.5,78.978,1.49396,29.7921,1,0,28.3888,28,190,190,153.613,0,21.1892
10/23/2014 10:57,1,56.17,67.7266,56.559,100,30.6903,55.0539,55.4944,1.5,78.978,1.49396,29.7921,1,0,27.7839,28,190,190,153.507,0,21.1892
10/23/2014 10:58,1,56.9889,67.9911,56.7228,100,30.3765,55.0539,55.1259,1.5,78.6044,1.49828,29.7921,1,0,27.9812,28,190,190,153.719,0,21.3734
10/23/2014 10:59,1,56.9889,67.9911,56.7228,100,30.3765,55.0539,55.1259,1.5,78.6044,1.49828,29.7921,1,0,27.9748,28,190,190,153.931,0,21.3734
10/23/2014 11:00,1,56.9889,67.9911,56.7228,100,30.3765,55.0539,55.1259,1.5,78.6044,1.49828,29.7921,1,0,27.8745,28,190,190,153.401,0,21.2676
10/23/2014 11:01,1,56.9889,68.0667,57.2551,100,30.3765,55.0864,55.3715,1.5,78.6371,1.49807,29.7921,1,0,28.1786,28,190,190,153.083,0,21.4248
10/23/2014 11:02,1,56.9889,68.0667,57.2551,100,30.3765,55.0864,55.3715,1.5,78.6371,1.49807,29.7921,1,0,28.2724,28,190,190,152.658,0,21.4248
10/23/2014 11:03,1,57.8283,68.0667,57.1322,100,31.1951,55.0864,55.4944,1.5,78.4874,1.50564,29.7921,1,0,27.9618,28,190,190,152.977,0,21.3499
10/23/2014 11:04,1,57.8283,68.0667,57.1322,100,31.1951,55.0864,55.4944,1.5,78.4874,1.50564,29.7921,1,0,27.7839,28,190,190,153.083,0,21.3791
10/23/2014 11:05,1,57.8283,68.0667,57.1322,100,31.1951,55.0864,55.4944,1.5,78.4874,1.50564,29.7921,1,0,27.4766,28,190,190,152.658,0,21.5519
10/23/2014 11:06,1,57.8283,68.1422,57.1322,100,30.891,55.0981,55.2078,1.5,78.4112,1.50585,29.7921,1,0,27.8745,28,190,190,151.704,0,21.5538
10/23/2014 11:07,1,57.8283,68.1422,57.1322,100,30.891,55.0981,55.2078,1.5,78.4112,1.50585,29.7921,1,0,27.8745,28,190,190,152.022,0,21.5538
10/23/2014 11:08,1,57.4188,68.2556,56.9684,100,30.891,55.0981,55.085,1.5,78.665,1.50564,29.7921,1,0,27.7904,28,190,190,152.234,0,21.4297
10/23/2014 11:09,1,57.4188,68.2556,56.9684,100,30.891,55.0981,55.085,1.5,78.665,1.50564,29.7921,1,0,28.1527,28,190,190,152.446,0,21.5798
10/23/2014 11:10,1,57.4188,68.2556,56.9684,100,30.891,55.0981,55.085,1.5,78.665,1.50564,29.7921,1,0,27.8745,28,190,190,152.658,0,21.5515
10/23/2014 11:11,1,57.4188,68.2178,56.9684,100,30.891,55.1926,54.9621,1.5,78.5463,1.49612,29.7921,1,0,27.7904,28,190,190,152.552,0,21.6124
10/23/2014 11:12,1,57.4188,68.2178,56.9684,100,30.891,55.1926,54.9621,1.5,78.5463,1.49612,29.7921,1,0,27.8745,28,190,190,152.658,0,21.6124
10/23/2014 11:13,1,57.7873,68.2178,57.1322,100,30.8613,55.1926,54.9211,1.5,78.4547,1.51342,29.7921,1,0,28.0621,28,190,190,152.658,0,21.6016
10/23/2014 11:14,1,57.7873,68.2178,57.1322,100,30.8613,55.1926,54.9211,1.5,78.4547,1.51342,29.7921,1,0,28.1786,28,190,190,152.764,0,21.445
10/23/2014 11:15,1,57.7873,68.2178,57.1322,100,30.8613,55.1926,54.9211,1.5,78.4547,1.51342,29.7921,1,0,28.1786,28,190,190,152.764,0,21.5715
10/23/2014 11:16,1,57.7873,68.1422,56.9275,100,29.7957,55.3343,54.7983,1.5,78.5955,1.49504,29.7921,1,0,28.363,28,190,190,152.764,0,21.3401
10/23/2014 11:17,1,57.7873,68.1422,56.9275,100,29.7957,55.3343,54.7983,1.5,78.5955,1.49504,29.7921,1,0,28.1786,28,190,190,153.083,0,21.3401
10/23/2014 11:18,1,57.1732,68.1422,56.9684,100,29.5706,55.3343,55.1259,1.5,78.7581,1.48552,29.7921,1,0,27.8745,28,190,190,153.295,0,21.2155
10/23/2014 11:19,1,57.1732,68.1422,56.9684,100,29.5706,55.3343,55.1259,1.5,78.7581,1.48552,29.7921,1,0,28.1786,28,190,190,153.189,0,21.3034
10/23/2014 11:20,1,57.1732,68.1422,57.1732,100,29.5706,55.4465,55.5763,1.5,78.6678,1.49634,29.7921,1,0,28.0621,28,190,190,153.613,0,21.1468
10/23/2014 11:21,1,57.1732,68.1422,57.1732,100,29.5706,55.4465,55.5763,1.5,78.6678,1.49634,29.7921,1,0,28.0621,28,190,190,153.931,0,21.1691
10/23/2014 11:22,1,57.1732,68.1422,57.1732,100,29.5706,55.4465,55.5763,1.5,78.6678,1.49634,29.7921,1,0,28.1203,28,190,190,154.037,0,21.1691
10/23/2014 11:23,1,57.3574,68.0667,57.2141,100,29.863,55.4465,55.822,1.5,78.5248,1.50088,29.7921,1,0,28.0621,28,190,190,154.144,0,21.2482
10/23/2014 11:24,1,57.3574,68.0667,57.2141,100,29.863,55.4465,55.822,1.5,78.5248,1.50088,29.7921,1,0,28.0006,28,190,190,154.144,0,21.1241
10/23/2014 11:25,1,57.3574,68.1422,56.8456,100,30.2166,55.4465,55.822,1.5,78.3313,1.5091,29.7921,1,0,27.8745,28,190,190,153.613,0,21.3443
10/23/2014 11:26,1,57.3574,68.1422,56.8456,100,30.2166,55.4465,55.822,1.5,78.3313,1.5091,29.7921,1,0,27.7839,28,190,190,153.719,0,21.1765
10/23/2014 11:27,1,57.3574,68.1422,56.8456,100,30.2166,55.4465,55.822,1.5,78.3313,1.5091,29.7921,1,0,27.7839,28,190,190,153.613,0,21.3194
10/23/2014 11:28,1,59.118,68.0667,56.7228,100,30.3509,55.476,55.4944,1.5,78.7839,1.4825,29.7921,1,0,27.8809,28,190,190,153.719,0,21.3194
10/23/2014 11:29,1,59.118,68.0667,56.7228,100,30.3509,55.476,55.4944,1.5,78.7839,1.4825,29.7921,1,0,28.2724,28,190,190,153.719,0,21.2974
10/23/2014 11:30,1,59.118,68.1422,57.1732,100,29.9595,55.476,55.085,1.5,78.2368,1.51256,29.7921,1,0,28.0621,28,190,190,153.719,0,21.2974
10/23/2014 11:31,1,59.118,68.1422,57.1732,100,29.9595,55.476,55.085,1.5,78.2368,1.51256,29.7921,1,0,28.0621,28,190,190,154.037,0,21.2977
10/23/2014 11:32,1,59.118,68.1422,57.1732,100,29.9595,55.476,55.085,1.5,78.2368,1.51256,29.7921,1,0,27.703,28,190,190,153.507,0,21.4365
10/23/2014 11:33,1,57.8282,68.0667,57.5007,100,29.7284,55.4229,55.0439,1.5,78.5779,1.50261,29.7921,1,0,28.1786,28,190,190,152.764,0,21.4365
10/23/2014 11:34,1,57.8282,68.0667,57.5007,100,29.7284,55.4229,55.0439,1.5,78.5779,1.50261,29.7921,1,0,27.8809,28,190,190,152.552,0,21.2053
10/23/2014 11:35,1,57.8282,68.0667,57.5007,100,29.7284,55.4229,55.0439,1.5,78.5779,1.50261,29.7921,1,0,28.253,28,190,190,152.764,0,21.1696
10/23/2014 11:36,1,57.8282,68.1422,57.5416,100,29.3295,55.4229,55.0439,1.5,78.6826,1.49612,29.7921,1,0,27.9942,28,190,190,152.871,0,21.1696
10/23/2014 11:37,1,57.8282,68.1422,57.5416,100,29.3295,55.4229,55.0439,1.5,78.6826,1.49612,29.7921,1,0,27.8809,28,190,190,152.977,0,21.1833
10/23/2014 11:38,1,57.7873,68.1422,57.6645,100,29.4772,55.3697,55.085,1.5,78.5817,1.49958,29.7921,1,0,27.8809,28,190,190,153.189,0,21.1833
10/23/2014 11:39,1,57.7873,68.1422,57.6645,100,29.4772,55.3697,55.085,1.5,78.5817,1.49958,29.7921,1,0,27.9683,28,190,190,153.613,0,21.1618
10/23/2014 11:40,1,57.7873,68.1422,57.6645,100,29.4772,55.3697,55.085,1.5,78.5817,1.49958,29.7921,1,0,27.9359,28,190,190,153.613,0,21.1402
10/23/2014 11:41,1,57.7873,68.1422,57.5826,100,29.4487,55.3697,55.3715,1.5,78.4241,1.50758,29.7921,1,0,28.0006,28,190,190,153.613,0,21.1402
10/23/2014 11:42,1,57.7873,68.1422,57.5826,100,29.4487,55.3697,55.3715,1.5,78.4241,1.50758,29.7921,1,0,28.0427,28,190,190,153.189,0,21.0876
10/23/2014 11:43,1,57.685,68.1422,57.337,100,29.4487,55.3226,55.6172,1.5,78.5775,1.48617,29.7921,1,0,27.6707,28,190,190,152.977,0,21.0876
10/23/2014 11:44,1,57.685,68.1422,57.337,100,29.4487,55.3226,55.6172,1.5,78.5775,1.48617,29.7921,1,0,27.6707,28,190,190,152.871,0,21.2448
10/23/2014 11:45,1,57.685,68.2556,57.0094,100,31.365,55.3226,56.0267,1.5,78.4904,1.50109,29.7921,1,0,28.0621,28,190,190,153.083,0,21.4862
10/23/2014 11:46,1,57.685,68.2556,57.0094,100,31.365,55.3226,56.0267,1.5,78.4904,1.50109,29.7921,1,0,28.3759,28,190,190,152.977,0,21.4862
10/23/2014 11:47,1,57.685,68.2556,57.0094,100,31.365,55.3226,56.0267,1.5,78.4904,1.50109,29.7921,1,0,28.2724,28,190,190,152.34,0,21.271
10/23/2014 11:48,1,58.5244,68.2178,56.6409,100,32.0991,55.3522,55.6992,1.5,78.5783,1.49699,29.7921,1,0,28.4665,28,190,190,153.295,0,21.1603
10/23/2014 11:49,1,58.5244,68.2178,56.6409,100,32.0991,55.3522,55.6992,1.5,78.5783,1.49699,29.7921,1,0,28.0945,28,190,190,153.613,0,21.125
10/23/2014 11:50,1,58.5244,68.3312,56.7228,100,31.9598,55.3522,55.1259,1.5,78.2946,1.5052,29.7921,1,0,28.0621,28,190,190,153.507,0,21.1034
10/23/2014 11:51,1,58.5244,68.3312,56.7228,100,31.9598,55.3522,55.1259,1.5,78.2946,1.5052,29.7921,1,0,28.0265,28,190,190,153.719,0,21.1034
10/23/2014 11:52,1,58.5244,68.3312,56.7228,100,31.9598,55.3522,55.1259,1.5,78.2946,1.5052,29.7921,1,0,27.8809,28,190,190,153.613,0,21.1906
10/23/2014 11:53,1,58.0535,68.369,56.8047,100,30.663,55.4643,54.9211,1.5,78.8665,1.48747,29.7921,1,0,27.8809,28,190,190,153.613,0,21.1313
10/23/2014 11:54,1,58.0535,68.369,56.8047,100,30.663,55.4643,54.9211,1.5,78.8665,1.48747,29.7921,1,0,28.075,28,190,190,153.189,0,21.1618
10/23/2014 11:55,1,58.0535,68.369,57.1322,100,29.969,55.4643,55.0439,1.5,78.4967,1.49763,29.7921,1,0,28.0621,28,190,190,153.083,0,20.977
10/23/2014 11:56,1,58.0535,68.369,57.1322,100,29.969,55.4643,55.0439,1.5,78.4967,1.49763,29.7921,1,0,27.8745,28,190,190,153.507,0,20.977
10/23/2014 11:57,1,58.0535,68.369,57.1322,100,29.969,55.4643,55.0439,1.5,78.4967,1.49763,29.7921,1,0,27.7839,28,190,190,153.295,0,21.2469
10/23/2014 11:58,1,58.0535,68.369,57.6235,100,29.8997,55.4645,55.2078,1.5,78.0453,1.50953,29.7921,1,0,27.6771,28,190,190,153.719,0,21.461
10/23/2014 11:59,1,58.0535,68.369,57.6235,100,29.8997,55.4645,55.2078,1.5,78.0453,1.50953,29.7921,1,0,27.5833,28,190,190,153.825,0,21.5798
10/23/2014 12:00,1,58.2173,68.5201,57.6235,100,29.8997,55.4645,55.5354,1.5,78.7077,1.49136,29.7921,1,0,27.4863,28,190,190,152.977,0,21.6144
10/23/2014 12:01,1,58.2173,68.5201,57.6235,100,29.8997,55.4645,55.5354,1.5,78.7077,1.49136,29.7921,1,0,28.1786,28,190,190,152.871,0,21.6144
10/23/2014 12:02,1,58.2173,68.5201,57.6235,100,29.8997,55.4645,55.5354,1.5,78.7077,1.49136,29.7921,1,0,28.1786,28,190,190,152.764,0,21.6894
10/23/2014 12:03,1,58.2582,68.5201,56.9684,100,29.8997,55.4114,55.5354,1.5,78.2537,1.50607,29.7921,1,0,28.5603,28,190,190,151.916,0,21.3889
10/23/2014 12:04,1,58.2582,68.5201,56.9684,100,29.8997,55.4114,55.5354,1.5,78.2537,1.50607,29.7921,1,0,28.363,28,190,190,151.704,0,21.3334
10/23/2014 12:05,1,58.2582,68.6712,57.0912,100,29.8997,55.4114,55.5354,1.5,78.3553,1.5052,29.7921,1,0,28.1818,28,190,190,151.704,0,21.3556
10/23/2014 12:06,1,58.2582,68.6712,57.0912,100,29.8997,55.4114,55.5354,1.5,78.3553,1.5052,29.7921,1,0,27.8809,28,190,190,152.128,0,21.3556
10/23/2014 12:07,1,58.2582,68.6712,57.0912,100,29.8997,55.4114,55.5354,1.5,78.3553,1.5052,29.7921,1,0,28.2788,28,190,190,152.764,0,21.4347
10/23/2014 12:08,1,58.422,68.5201,57.337,100,29.8997,55.3288,55.4125,1.5,78.5618,1.49461,29.7921,1,0,28.2724,28,190,190,152.977,0,21.3624
10/23/2014 12:09,1,58.422,68.5201,57.337,100,29.8997,55.3288,55.4125,1.5,78.5618,1.49461,29.7921,1,0,28.3694,28,190,190,153.083,0,21.4482
10/23/2014 12:10,1,58.422,68.5956,57.296,100,29.8997,55.3288,55.4125,1.5,78.4191,1.4985,29.7921,1,0,28.1818,28,190,190,152.977,0,21.2721
10/23/2014 12:11,1,58.422,68.5956,57.296,100,29.8997,55.3288,55.4125,1.5,78.4191,1.4985,29.7921,1,0,27.7839,28,190,190,153.083,0,21.2721
10/23/2014 12:12,1,58.422,68.6712,57.3779,100,29.9269,55.3288,55.4944,1.5,78.5769,1.49396,29.7921,1,0,28.1786,28,190,190,153.189,0,21.5082
10/23/2014 12:13,1,58.422,68.6712,57.3779,100,29.9269,55.3288,55.4944,1.5,78.5769,1.49396,29.7921,1,0,27.8809,28,190,190,152.658,0,21.561
10/23/2014 12:14,1,58.422,68.6712,57.3779,100,29.9269,55.3288,55.4944,1.5,78.5769,1.49396,29.7921,1,0,27.9359,28,190,190,153.083,0,21.5831
10/23/2014 12:15,1,59.4661,68.8224,57.8283,100,30.4329,55.1871,55.5763,1.5,78.1169,1.51039,29.7921,1,0,27.9748,28,190,190,152.871,0,21.492
10/23/2014 12:16,1,59.4661,68.8224,57.8283,100,30.4329,55.1871,55.5763,1.5,78.1169,1.51039,29.7921,1,0,28.1397,28,190,190,152.871,0,21.492
10/23/2014 12:17,1,59.4661,68.7468,57.5416,100,31.7034,55.1871,55.6172,1.5,78.4493,1.49828,29.7921,1,0,28.2788,28,190,190,152.871,0,21.5311
10/23/2014 12:18,1,59.4661,68.7468,57.5416,100,31.7034,55.1871,55.6172,1.5,78.4493,1.49828,29.7921,1,0,27.6771,28,190,190,153.083,0,21.4069
10/23/2014 12:19,1,59.4661,68.7468,57.5416,100,31.7034,55.1871,55.6172,1.5,78.4493,1.49828,29.7921,1,0,28.3694,28,190,190,153.083,0,21.5176
10/23/2014 12:20,1,58.7495,69.1247,57.5007,100,32.3929,55.0454,55.4944,1.5,78.3433,1.50737,29.7921,1,0,28.4697,28,190,190,152.764,0,21.2337
10/23/2014 12:21,1,58.7495,69.1247,57.5007,100,32.3929,55.0454,55.4944,1.5,78.3433,1.50737,29.7921,1,0,28.1656,28,190,190,152.764,0,21.2337
10/23/2014 12:22,1,58.7495,69.0491,58.033,100,32.6179,55.0454,55.3715,1.5,78.5171,1.49807,29.7921,1,0,28.1818,28,190,190,153.083,0,21.0124
10/23/2014 12:23,1,58.7495,69.0491,58.033,100,32.6179,55.0454,55.3715,1.5,78.5171,1.49807,29.7921,1,0,28.0686,28,190,190,152.977,0,21.0614
10/23/2014 12:24,1,58.9543,69.2003,58.1149,100,33.0166,54.9568,55.3306,1.5,78.4567,1.49958,29.7921,1,0,28.2724,28,190,190,152.977,0,21.2042
10/23/2014 12:25,1,58.9543,69.2003,58.1149,100,33.0166,54.9568,55.3306,1.5,78.4567,1.49958,29.7921,1,0,27.9877,28,190,190,153.189,0,21.1225
10/23/2014 12:26,1,58.9543,69.2003,58.1149,100,33.0166,54.9568,55.3306,1.5,78.4567,1.49958,29.7921,1,0,28.075,28,190,190,152.658,0,21.1225
10/23/2014 12:27,1,58.9543,69.2758,57.8693,100,33.284,54.9568,55.2897,1.5,78.7763,1.48769,29.7921,1,0,27.9748,28,190,190,153.507,0,21.1436
10/23/2014 12:28,1,58.9543,69.2758,57.8693,100,33.284,54.9568,55.2897,1.5,78.7763,1.48769,29.7921,1,0,28.4406,28,190,190,153.825,0,21.04
10/23/2014 12:29,1,59.6913,69.7671,58.4424,100,33.2197,55.1871,55.3306,1.5,78.3019,1.50585,29.7921,1,0,28.1883,28,190,190,153.719,0,21.1935
10/23/2014 12:30,1,59.6913,69.7671,58.4424,100,33.2197,55.1871,55.3306,1.5,78.3019,1.50585,29.7921,1,0,28.1818,28,190,190,153.825,0,21.0489
10/23/2014 12:31,1,59.6913,69.7671,58.4424,100,33.2197,55.1871,55.3306,1.5,78.3019,1.50585,29.7921,1,0,28.0686,28,190,190,153.719,0,21.0489
10/23/2014 12:32,1,59.6913,69.5404,58.6881,100,33.2197,55.1871,55.3306,1.5,78.4443,1.49677,29.7921,1,0,27.8809,28,190,190,153.189,0,21.1008
10/23/2014 12:33,1,59.6913,69.5404,58.6881,100,33.2197,55.1871,55.3306,1.5,78.4443,1.49677,29.7921,1,0,27.6319,28,190,190,152.871,0,21.2749
10/23/2014 12:34,1,60.6125,69.6915,58.9338,100,33.2197,55.3524,55.3306,1.5,78.5905,1.4985,29.7921,1,0,28.1818,28,190,190,152.764,0,20.8855
10/23/2014 12:35,1,60.6125,69.6915,58.9338,100,33.2197,55.3524,55.3306,1.5,78.5905,1.4985,29.7921,1,0,28.3694,28,190,190,152.977,0,21.0203
10/23/2014 12:36,1,60.6125,69.6915,58.9338,100,33.2197,55.3524,55.3306,1.5,78.5905,1.4985,29.7921,1,0,28.3694,28,190,190,153.083,0,20.9734
10/23/2014 12:37,1,60.6125,69.616,58.9747,100,33.2197,55.3524,55.4125,1.5,78.7929,1.48963,29.7921,1,0,28.075,28,190,190,153.295,0,20.9734
10/23/2014 12:38,1,60.6125,69.616,58.9747,100,33.2197,55.3524,55.4125,1.5,78.7929,1.48963,29.7921,1,0,27.9812,28,190,190,153.401,0,20.888
10/23/2014 12:39,1,60.7354,69.7671,58.77,100,33.2197,55.3761,55.2897,1.5,78.3443,1.51061,29.7921,1,0,27.9748,28,190,190,152.871,0,20.8249
10/23/2014 12:40,1,60.7354,69.7671,58.77,100,33.2197,55.3761,55.2897,1.5,78.3443,1.51061,29.7921,1,0,27.7904,28,190,190,154.144,0,20.8418
10/23/2014 12:41,1,60.7354,69.7671,58.77,100,33.2197,55.3761,55.2897,1.5,78.3443,1.51061,29.7921,1,0,27.8874,28,190,190,154.356,0,21.0286
10/23/2014 12:42,1,60.7354,69.6915,58.811,100,33.2197,55.3761,55.3306,1.5,78.3314,1.50888,29.7921,1,0,28.0556,28,190,190,154.568,0,21.0286
10/23/2014 12:43,1,60.7354,69.6915,58.811,100,33.2197,55.3761,55.3306,1.5,78.3314,1.50888,29.7921,1,0,27.7904,28,190,190,154.568,0,20.8603
10/23/2014 12:44,1,59.9574,69.7671,58.77,100,33.2197,55.4528,55.4535,1.5,79.3434,1.47471,29.7921,1,0,27.8874,28,190,190,154.462,0,21.0803
10/23/2014 12:45,1,59.9574,69.7671,58.77,100,33.2197,55.4528,55.4535,1.5,79.3434,1.47471,29.7921,1,0,28.0427,28,190,190,154.356,0,21.0803
10/23/2014 12:46,1,59.9574,69.7671,58.77,100,33.2197,55.4528,55.4535,1.5,79.3434,1.47471,29.7921,1,0,27.7968,28,190,190,153.825,0,20.9767
10/23/2014 12:47,1,59.9574,69.8427,58.6472,100,33.2197,55.4528,55.5354,1.5,79.0919,1.48358,29.7921,1,0,27.8745,28,190,190,153.719,0,20.9767
10/23/2014 12:48,1,59.9574,69.8427,58.6472,100,33.2197,55.4528,55.5354,1.5,79.0919,1.48358,29.7921,1,0,27.8874,28,190,190,153.613,0,21.1803
10/23/2014 12:49,1,60.1826,69.9938,59.2204,100,33.2197,55.4498,55.6582,1.5,79.1251,1.48185,29.7921,1,0,28.2788,28,190,190,153.189,0,21.1769
10/23/2014 12:50,1,60.1826,69.9938,59.2204,100,33.2197,55.4498,55.6582,1.5,79.1251,1.48185,29.7921,1,0,27.9101,28,190,190,152.658,0,21.216
10/23/2014 12:51,1,60.1826,69.9938,59.2204,100,33.2197,55.4498,55.6582,1.5,79.1251,1.48185,29.7921,1,0,28.1883,28,190,190,152.34,0,21.2066
10/23/2014 12:52,1,60.1826,69.9938,59.0976,100,33.2197,55.4498,55.7401,1.5,78.9119,1.48661,29.7921,1,0,28.4665,28,190,190,152.446,0,21.2066
10/23/2014 12:53,1,60.1826,69.9938,59.0976,100,33.2197,55.4498,55.7401,1.5,78.9119,1.48661,29.7921,1,0,27.9812,28,190,190,152.764,0,20.8343
10/23/2014 12:54,1,60.7354,70.0316,59.548,100,34.0092,55.4202,55.8629,1.5,78.5255,1.50218,29.7921,1,0,27.7968,28,190,190,152.764,0,20.9272
10/23/2014 12:55,1,60.7354,70.0316,59.548,100,34.0092,55.4202,55.8629,1.5,78.5255,1.50218,29.7921,1,0,28.0621,28,190,190,153.083,0,20.9272
10/23/2014 12:56,1,60.7354,70.1072,59.3433,100,34.294,55.4202,55.781,1.5,78.4693,1.49677,29.7921,1,0,27.8421,28,190,190,153.719,0,20.9533
10/23/2014 12:57,1,60.7354,70.1072,59.3433,100,34.294,55.4202,55.781,1.5,78.4693,1.49677,29.7921,1,0,28.0427,28,190,190,153.613,0,20.9533
10/23/2014 12:58,1,60.7354,70.1072,59.3433,100,34.294,55.4202,55.781,1.5,78.4693,1.49677,29.7921,1,0,28.1818,28,190,190,153.401,0,21.0577
10/23/2014 12:59,1,62.2708,69.9938,59.2614,100,34.3485,55.2785,55.6172,1.5,78.3249,1.5158,29.7921,1,0,27.9812,28,190,190,153.083,0,21.0245
10/23/2014 13:00,1,62.2708,69.9938,59.2614,100,34.3485,55.2785,55.6172,1.5,78.3249,1.5158,29.7921,1,0,27.9748,28,190,190,152.977,0,21.0245
10/23/2014 13:01,1,62.2708,70.0316,59.1795,100,34.6544,55.2785,55.6582,1.5,78.7693,1.49374,29.7921,1,0,27.9877,28,190,190,153.189,0,20.9434
10/23/2014 13:02,1,62.2708,70.0316,59.1795,100,34.6544,55.2785,55.6582,1.5,78.7693,1.49374,29.7921,1,0,27.9489,28,190,190,152.977,0,20.9434
10/23/2014 13:03,1,62.2708,70.0316,59.1795,100,34.6544,55.2785,55.6582,1.5,78.7693,1.49374,29.7921,1,0,28.0686,28,190,190,152.871,0,21.0243
10/23/2014 13:04,1,60.8582,69.9938,59.4251,100,35.0496,55.1368,55.5354,1.5,78.6171,1.50975,29.7921,1,0,27.8162,28,190,190,152.34,0,20.8962
10/23/2014 13:05,1,60.8582,69.9938,59.4251,100,35.0496,55.1368,55.5354,1.5,78.6171,1.50975,29.7921,1,0,28.0621,28,190,190,152.977,0,20.8962
10/23/2014 13:06,1,60.8582,69.9938,59.8755,100,34.841,55.1368,55.4125,1.5,78.4417,1.50499,29.7921,1,0,27.7904,28,190,190,153.825,0,20.967
10/23/2014 13:07,1,60.8582,69.9938,59.8755,100,34.841,55.1368,55.4125,1.5,78.4417,1.50499,29.7921,1,0,27.9489,28,190,190,154.144,0,20.967
10/23/2014 13:08,1,60.8582,69.9938,59.8755,100,34.841,55.1368,55.4125,1.5,78.4417,1.50499,29.7921,1,0,28.1883,28,190,190,154.25,0,21.1456
10/23/2014 13:09,1,61.5338,69.9938,59.4251,100,34.8612,55.1073,55.4125,1.5,78.9648,1.48228,29.7921,1,0,27.6771,28,190,190,153.825,0,21.0416
10/23/2014 13:10,1,61.5338,69.9938,59.4251,100,34.8612,55.1073,55.4125,1.5,78.9648,1.48228,29.7921,1,0,27.7904,28,190,190,153.401,0,21.2352
10/23/2014 13:11,1,61.5338,69.8427,59.5889,100,34.849,55.1073,55.2487,1.5,78.0815,1.49936,29.7921,1,0,27.6448,28,190,190,153.189,0,21.2352
10/23/2014 13:12,1,61.5338,69.8427,59.5889,100,34.849,55.1073,55.2487,1.5,78.0815,1.49936,29.7921,1,0,27.8745,28,190,190,152.977,0,21.4109
10/23/2014 13:13,1,61.5338,69.8427,59.5889,100,34.849,55.1073,55.2487,1.5,78.0815,1.49936,29.7921,1,0,27.5963,28,190,190,152.658,0,21.4109
10/23/2014 13:14,1,60.5716,69.7671,59.0976,100,34.849,55.1251,55.2078,1.5,78.4189,1.50823,29.7921,1,0,27.8874,28,190,190,152.658,0,21.428
10/23/2014 13:15,1,60.5716,69.7671,59.0976,100,34.849,55.1251,55.2078,1.5,78.4189,1.50823,29.7921,1,0,28.075,28,190,190,152.977,0,21.5196
10/23/2014 13:16,1,60.5716,69.7671,59.0976,100,34.849,55.1251,55.2078,1.5,78.2748,1.50953,29.7921,1,0,27.6836,28,190,190,152.34,0,21.5196
10/23/2014 13:17,1,60.5716,69.7671,59.0976,100,34.849,55.1251,55.2078,1.5,78.2748,1.50953,29.7921,1,0,28.1947,28,190,190,152.128,0,21.3678
10/23/2014 13:18,1,60.5716,69.7671,59.0976,100,34.849,55.1251,55.2078,1.5,78.2748,1.50953,29.7921,1,0,28.1333,28,190,190,153.083,0,21.4709
10/23/2014 13:19,1,60.674,69.616,59.3433,100,34.849,55.1251,55.2487,1.5,78.5949,1.49374,29.7921,1,0,28.2788,28,190,190,153.189,0,21.2925
10/23/2014 13:20,1,60.674,69.616,59.3433,100,34.849,55.1251,55.2487,1.5,78.5949,1.49374,29.7921,1,0,28.2788,28,190,190,153.189,0,21.2789
10/23/2014 13:21,1,60.674,69.616,59.3433,100,34.849,55.2196,55.1669,1.5,78.5695,1.49461,29.7921,1,0,27.8874,28,190,190,152.658,0,21.2789
10/23/2014 13:22,1,60.674,69.616,59.3433,100,34.849,55.2196,55.1669,1.5,78.5695,1.49461,29.7921,1,0,27.9812,28,190,190,152.658,0,21.4212
10/23/2014 13:23,1,60.4692,69.5404,59.548,100,34.849,55.2196,55.2078,1.5,78.1212,1.51429,29.7921,1,0,27.9748,28,190,190,152.446,0,21.3879
10/23/2014 13:24,1,60.4692,69.5404,59.548,100,34.849,55.2196,55.2078,1.5,78.1212,1.51429,29.7921,1,0,27.8874,28,190,190,152.446,0,21.4466
10/23/2014 13:25,1,60.4692,69.5404,59.548,100,34.849,55.2196,55.2078,1.5,78.1212,1.51429,29.7921,1,0,27.5833,28,190,190,152.234,0,21.7049
10/23/2014 13:26,1,60.4692,69.5404,59.4661,100,34.849,55.2019,55.2078,1.5,78.2956,1.50326,29.7921,1,0,27.8874,28,190,190,151.81,0,21.7049
10/23/2014 13:27,1,60.4692,69.5404,59.4661,100,34.849,55.2019,55.2078,1.5,78.2956,1.50326,29.7921,1,0,27.703,28,190,190,152.34,0,21.6618
10/23/2014 13:28,1,62.0251,69.5404,59.6299,100,34.849,55.2019,55.2487,1.5,78.199,1.51429,29.7921,1,0,28.2788,28,190,190,152.128,0,21.6003
10/23/2014 13:29,1,62.0251,69.5404,59.6299,100,34.849,55.2019,55.2487,1.5,78.199,1.51429,29.7921,1,0,28.3338,28,190,190,151.916,0,21.3536
10/23/2014 13:30,1,62.0251,69.5404,59.6299,100,34.849,55.2019,55.2487,1.5,78.199,1.51429,29.7921,1,0,28.4697,28,190,190,152.128,0,21.1258
10/23/2014 13:31,1,62.0251,69.5404,59.548,100,34.849,55.2905,55.3306,1.5,78.3228,1.50499,29.7921,1,0,28.4697,28,190,190,152.34,0,21.1258
10/23/2014 13:32,1,62.0251,69.5404,59.548,100,34.849,55.2905,55.3306,1.5,78.3228,1.50499,29.7921,1,0,28.5862,28,190,190,152.552,0,21.2026
10/23/2014 13:33,1,61.759,69.4648,59.7527,100,34.849,55.2905,55.3715,1.5,78.515,1.49699,29.7921,1,0,28.2853,28,190,190,152.764,0,20.9712
10/23/2014 13:34,1,61.759,69.4648,59.7527,100,34.849,55.2905,55.3715,1.5,78.515,1.49699,29.7921,1,0,27.8874,28,190,190,153.401,0,20.8591
10/23/2014 13:35,1,61.759,69.4648,59.7527,100,34.849,55.2905,55.3715,1.5,78.515,1.49699,29.7921,1,0,27.9812,28,190,190,153.507,0,21.0526
10/23/2014 13:36,1,61.759,69.4648,60.2031,100,34.849,55.2431,55.2487,1.5,77.7056,1.52921,29.7921,1,0,28.3435,28,190,190,153.719,0,21.0526
10/23/2014 13:37,1,61.759,69.4648,60.2031,100,34.849,55.2431,55.2487,1.5,77.7056,1.52921,29.7921,1,0,28.0492,28,190,190,153.719,0,20.9043
10/23/2014 13:38,1,61.0834,69.5404,60.5716,100,34.849,55.2431,55.2897,1.5,78.1046,1.50109,29.7921,1,0,27.6189,28,190,190,153.401,0,21.0061
10/23/2014 13:39,1,61.0834,69.5404,60.5716,100,34.849,55.2431,55.2897,1.5,78.1046,1.50109,29.7921,1,0,27.7904,28,190,190,153.295,0,21.0218
10/23/2014 13:40,1,61.0834,69.5404,60.5716,100,34.849,55.2431,55.2897,1.5,78.1046,1.50109,29.7921,1,0,27.6771,28,190,190,153.295,0,21.1865
10/23/2014 13:41,1,61.0834,69.5404,60.5307,100,34.9591,55.2106,55.5354,1.5,78.1024,1.49439,29.7921,1,0,28.1883,28,190,190,153.295,0,21.1865
10/23/2014 13:42,1,61.0834,69.5404,60.5307,100,34.9591,55.2106,55.5354,1.5,78.1024,1.49439,29.7921,1,0,28.0136,28,190,190,152.764,0,21.0775
10/23/2014 13:43,1,61.2267,69.4648,60.7354,100,36.4047,55.2106,55.781,1.5,78.6219,1.49353,29.7921,1,0,27.7418,28,190,190,153.401,0,21.0511
10/23/2014 13:44,1,61.2267,69.4648,60.7354,100,36.4047,55.2106,55.781,1.5,78.6219,1.49353,29.7921,1,0,27.9748,28,190,190,153.825,0,21.1832
10/23/2014 13:45,1,61.2267,69.4648,60.7354,100,36.4047,55.2106,55.781,1.5,78.6219,1.49353,29.7921,1,0,28.088,28,190,190,154.144,0,20.9451
10/23/2014 13:46,1,61.2267,69.427,60.5307,100,36.2246,55.2165,55.4944,1.5,78.4783,1.49807,29.7921,1,0,27.9812,28,190,190,154.356,0,20.9451
10/23/2014 13:47,1,61.2267,69.427,60.5307,100,36.2246,55.2165,55.4944,1.5,78.4783,1.49807,29.7921,1,0,28.3759,28,190,190,154.25,0,21.0806
10/23/2014 13:48,1,61.3086,69.427,60.6945,100,36.2246,55.2165,55.3306,1.5,78.2718,1.50542,29.7921,1,0,27.9165,28,190,190,153.719,0,20.9022
10/23/2014 13:49,1,61.3086,69.427,60.6945,100,36.2246,55.2165,55.3306,1.5,78.2718,1.50542,29.7921,1,0,27.9812,28,190,190,153.295,0,21.0264
10/23/2014 13:50,1,61.3086,69.427,60.6945,100,36.2246,55.2165,55.3306,1.5,78.2718,1.50542,29.7921,1,0,27.9812,28,190,190,153.083,0,20.8467
10/23/2014 13:51,1,61.3086,69.3514,60.4488,100,36.2246,55.3021,55.3306,1.5,78.5187,1.49547,29.7921,1,0,27.5833,28,190,190,153.189,0,20.8467
10/23/2014 13:52,1,61.3086,69.3514,60.4488,100,36.2246,55.3021,55.3306,1.5,78.5187,1.49547,29.7921,1,0,27.9812,28,190,190,153.401,0,21.0842
10/23/2014 13:53,1,61.0424,69.2758,60.4078,100,36.2246,55.3021,55.2078,1.5,78.2395,1.50996,29.7921,1,0,27.5963,28,190,190,153.401,0,21.3149
10/23/2014 13:54,1,61.0424,69.2758,60.4078,100,36.2246,55.3021,55.2078,1.5,78.2395,1.50996,29.7921,1,0,27.8874,28,190,190,153.295,0,21.3196
10/23/2014 13:55,1,61.0424,69.2758,60.4078,100,36.2246,55.3021,55.2078,1.5,78.2395,1.50996,29.7921,1,0,28.253,28,190,190,152.128,0,21.121
10/23/2014 13:56,1,61.0424,69.2758,60.3669,100,36.2246,55.3021,55.2078,1.5,78.5163,1.49699,29.7921,1,0,28.515,28,190,190,152.446,0,21.121
10/23/2014 13:57,1,61.0424,69.2758,60.3669,100,36.2246,55.3021,55.2078,1.5,78.5163,1.49699,29.7921,1,0,28.3565,28,190,190,152.764,0,21.0242
10/23/2014 13:58,1,61.5542,69.2758,60.2031,100,36.2246,55.3021,55.2487,1.5,77.9633,1.52272,29.7921,1,0,28.3759,28,190,190,153.083,0,20.8722
10/23/2014 13:59,1,61.5542,69.2758,60.2031,100,36.2246,55.3021,55.2487,1.5,77.9633,1.52272,29.7921,1,0,27.9812,28,190,190,153.719,0,20.8171
10/23/2014 14:00,1,61.5542,69.2758,60.2031,100,36.2246,55.3021,55.2487,1.5,77.9633,1.52272,29.7921,1,0,27.7904,28,190,190,153.613,0,20.9609
10/23/2014 14:01,1,61.5542,69.2758,60.1212,100,36.2246,55.2196,55.2078,1.5,78.3653,1.49742,29.7921,1,0,28.0621,28,190,190,153.825,0,20.7704
10/23/2014 14:02,1,61.5542,69.2758,60.1212,100,36.2246,55.2196,55.2078,1.5,78.3653,1.49742,29.7921,1,0,27.8971,28,190,190,153.931,0,20.7704
10/23/2014 14:03,1,60.7968,69.1247,60.1622,100,36.2246,55.2196,55.2897,1.5,78.1082,1.51148,29.7921,1,0,28.3824,28,190,190,154.037,0,20.8898
10/23/2014 14:04,1,60.7968,69.1247,60.1622,100,36.2246,55.2196,55.2897,1.5,78.1082,1.51148,29.7921,1,0,28.1883,28,190,190,153.931,0,20.6575
10/23/2014 14:05,1,60.7968,69.1247,60.1622,100,36.2246,55.2196,55.2897,1.5,78.1082,1.51148,29.7921,1,0,27.9165,28,190,190,154.144,0,21.0212
10/23/2014 14:06,1,60.7968,68.9735,59.9984,100,36.2246,55.19,55.2078,1.5,78.0587,1.51191,29.7921,1,0,27.9812,28,190,190,154.144,0,20.9282
10/23/2014 14:07,1,60.7968,68.9735,59.9984,100,36.2246,55.19,55.2078,1.5,78.0587,1.51191,29.7921,1,0,27.7904,28,190,190,153.719,0,20.9282
10/23/2014 14:08,1,61.1653,68.9735,60.0392,100,36.2246,55.19,55.2078,1.5,77.9807,1.51364,29.7921,1,0,28.1527,28,190,190,152.552,0,21.1544
10/23/2014 14:09,1,61.1653,68.9735,60.0392,100,36.2246,55.19,55.2078,1.5,77.9807,1.51364,29.7921,1,0,28.4956,28,190,190,152.977,0,20.7923
10/23/2014 14:10,1,61.1653,68.9735,60.2031,100,36.2246,55.1546,55.2897,1.5,79.0836,1.48401,29.7921,1,0,27.8874,28,190,190,153.401,0,21.127
10/23/2014 14:11,1,61.1653,68.9735,60.2031,100,36.2246,55.1546,55.2897,1.5,79.0836,1.48401,29.7921,1,0,28.1883,28,190,190,153.719,0,20.9356
10/23/2014 14:12,1,61.1653,68.9735,60.2031,100,36.2246,55.1546,55.2897,1.5,79.0836,1.48401,29.7921,1,0,27.8874,28,190,190,154.037,0,20.9356
10/23/2014 14:13,1,61.1653,69.0491,60.2031,100,36.2246,55.1546,55.2487,1.5,78.6222,1.50693,29.7921,1,0,27.8874,28,190,190,154.144,0,21.1542
10/23/2014 14:14,1,61.1653,69.0491,60.2031,100,36.2246,55.1546,55.2487,1.5,78.6222,1.50693,29.7921,1,0,28.0815,28,190,190,154.356,0,21.1495
10/23/2014 14:15,1,60.6125,69.1247,60.244,100,36.2246,55.2549,55.2897,1.5,78.97,1.49374,29.7921,1,0,27.6771,28,190,190,154.356,0,21.0844
10/23/2014 14:16,1,60.6125,69.1247,60.244,100,36.2246,55.2549,55.2897,1.5,78.97,1.49374,29.7921,1,0,28.075,28,190,190,154.25,0,21.1356
10/23/2014 14:17,1,60.6125,69.1247,60.244,100,36.2246,55.2549,55.2897,1.5,78.97,1.49374,29.7921,1,0,27.7968,28,190,190,154.25,0,21.1356
10/23/2014 14:18,1,60.6125,69.1247,60.1212,100,36.2246,55.2549,55.2487,1.5,79.0357,1.4959,29.7921,1,0,27.8874,28,190,190,153.507,0,21.2387
10/23/2014 14:19,1,60.6125,69.1247,60.1212,100,36.2246,55.2549,55.2487,1.5,79.0357,1.4959,29.7921,1,0,27.7904,28,190,190,153.295,0,21.1803
10/23/2014 14:20,1,60.6534,69.0491,60.0392,100,36.2246,55.3021,55.2487,1.5,78.7112,1.48725,29.7921,1,0,27.2695,28,190,190,151.916,0,21.1803
10/23/2014 14:22,1,60.6534,69.0491,60.0392,100,36.2246,55.3021,55.2487,1.5,78.7112,1.48725,29.7921,1,0,28.2271,28,190,190,153.083,0,21.7001
10/23/2014 14:23,1,60.6534,68.8979,59.9574,100,36.2246,55.3021,55.085,1.5,78.5457,1.49331,29.7921,1,0,27.9748,28,190,190,153.083,0,21.568
10/23/2014 14:24,1,60.6534,68.8979,59.9574,100,36.2246,55.3021,55.085,1.5,78.5457,1.49331,29.7921,1,0,28.1883,28,190,190,152.552,0,21.484
10/23/2014 14:25,1,60.5921,68.8224,59.9164,100,36.2246,55.3021,55.0439,1.5,78.206,1.50304,29.7921,1,0,27.8874,28,190,190,152.34,0,21.484
10/23/2014 14:27,1,60.5921,68.7468,59.7936,100,36.2246,55.311,55.085,1.5,78.6116,1.49158,29.7921,1,0,28.1818,28,190,190,152.658,0,21.5229
10/23/2014 14:28,1,60.5921,68.7468,59.7936,100,36.2246,55.311,55.085,1.5,78.6116,1.49158,29.7921,1,0,27.6771,28,190,190,152.977,0,21.3823
10/23/2014 14:29,1,60.5921,68.7468,59.7936,100,36.2246,55.311,55.085,1.5,78.6116,1.49158,29.7921,1,0,27.8809,28,190,190,153.295,0,21.4059
10/23/2014 14:30,1,60.8991,68.6712,59.7527,100,36.2246,55.311,55.0439,1.5,78.3898,1.50023,29.7921,1,0,27.7904,28,190,190,153.401,0,21.4059
10/23/2014 14:31,1,60.8991,68.6712,59.7527,100,36.2246,55.311,55.0439,1.5,78.3898,1.50023,29.7921,1,0,27.5963,28,190,190,153.401,0,21.535
10/23/2014 14:32,1,60.8991,68.6712,59.7527,100,36.2246,55.311,55.0439,1.5,78.3898,1.50023,29.7921,1,0,28.1883,28,190,190,153.083,0,21.6716
10/23/2014 14:33,1,60.8991,68.6712,59.7117,100,36.2246,55.3288,55.0439,1.5,78.0044,1.5145,29.7921,1,0,28.1786,28,190,190,153.295,0,21.6184
10/23/2014 14:34,1,60.8991,68.6712,59.7117,100,36.2246,55.3288,55.0439,1.5,78.0044,1.5145,29.7921,1,0,28.3759,28,190,190,153.401,0,21.5714
10/23/2014 14:35,1,60.3055,68.6712,59.7117,100,36.1038,55.3288,55.0031,1.5,78.3188,1.50023,29.7921,1,0,27.9748,28,190,190,153.507,0,21.5714
10/23/2014 14:36,1,60.3055,68.6712,59.7117,100,36.1038,55.3288,55.0031,1.5,78.3188,1.50023,29.7921,1,0,27.8615,28,190,190,153.295,0,21.4322
10/23/2014 14:37,1,60.3055,68.6712,59.7117,100,36.1038,55.3288,55.0031,1.5,78.3188,1.50023,29.7921,1,0,28.2788,28,190,190,153.295,0,21.7649
10/23/2014 14:38,1,60.3055,68.6712,59.6708,100,35.9953,55.3228,55.0031,1.5,78.9686,1.47406,29.7921,1,0,27.8874,28,190,190,153.295,0,21.507
10/23/2014 14:39,1,60.3055,68.6712,59.6708,100,35.9953,55.3228,55.0031,1.5,78.9686,1.47406,29.7921,1,0,27.8874,28,190,190,153.189,0,21.5791
10/23/2014 14:40,1,60.1826,68.5956,59.7527,100,35.6174,55.3228,54.9621,1.5,78.4154,1.49915,29.7921,1,0,27.8906,28,190,190,153.083,0,21.5735
10/23/2014 14:41,1,60.1826,68.5956,59.7527,100,35.6174,55.3228,54.9621,1.5,78.4154,1.49915,29.7921,1,0,27.9748,28,190,190,153.083,0,21.5735
10/23/2014 14:42,1,60.1826,68.5201,59.6708,100,35.0635,55.2637,54.8802,1.5,78.35,1.50045,29.7921,1,0,27.9812,28,190,190,153.401,0,21.571
10/23/2014 14:43,1,60.1826,68.5201,59.6708,100,35.0635,55.2637,54.8802,1.5,78.35,1.50045,29.7921,1,0,28.1883,28,190,190,153.507,0,21.571
10/23/2014 14:44,1,60.1826,68.5201,59.6708,100,35.0635,55.2637,54.8802,1.5,78.35,1.50045,29.7921,1,0,28.0686,28,190,190,153.295,0,21.2718
10/23/2014 14:45,1,60.9401,68.4445,59.5889,100,35.1382,55.2637,55.0031,1.5,78.2317,1.50564,29.7921,1,0,28.1656,28,190,190,153.189,0,21.2853
10/23/2014 14:46,1,60.9401,68.4445,59.5889,100,35.1382,55.2637,55.0031,1.5,78.2317,1.50564,29.7921,1,0,28.2788,28,190,190,152.552,0,21.2853
10/23/2014 14:47,1,60.9401,68.369,59.4661,100,35.1379,55.2518,55.085,1.5,78.4997,1.49742,29.7921,1,0,28.0621,28,190,190,151.81,0,21.1696
10/23/2014 14:48,1,60.9401,68.369,59.4661,100,35.1379,55.2518,55.085,1.5,78.4997,1.49742,29.7921,1,0,28.1883,28,190,190,152.764,0,21.1847
10/23/2014 14:49,1,60.9401,68.369,59.4661,100,35.1379,55.2518,55.085,1.5,78.4997,1.49742,29.7921,1,0,28.075,28,190,190,152.977,0,21.108
10/23/2014 14:50,1,60.0598,68.369,59.4251,100,35.1379,55.2518,55.0439,1.5,78.484,1.49634,29.7921,1,0,28.075,28,190,190,153.083,0,20.9336
10/23/2014 14:51,1,60.0598,68.369,59.4251,100,35.1379,55.2518,55.0439,1.5,78.484,1.49634,29.7921,1,0,27.8874,28,190,190,153.295,0,20.9336
10/23/2014 14:52,1,60.0598,68.5201,59.3842,100,35.1379,55.246,55.0031,1.5,78.0673,1.51342,29.7921,1,0,27.9748,28,190,190,153.719,0,21.026
10/23/2014 14:53,1,60.0598,68.5201,59.3842,100,35.1379,55.246,55.0031,1.5,78.0673,1.51342,29.7921,1,0,27.9748,28,190,190,153.507,0,21.0347
10/23/2014 14:54,1,59.7731,68.369,59.2614,100,35.1379,55.246,55.0031,1.5,78.5587,1.49374,29.7921,1,0,27.9812,28,190,190,153.613,0,21.0255
10/23/2014 14:55,1,59.7731,68.369,59.2614,100,35.1379,55.246,55.0031,1.5,78.5587,1.49374,29.7921,1,0,28.088,28,190,190,153.507,0,21.041
10/23/2014 14:56,1,59.7731,68.369,59.2614,100,35.1379,55.246,55.0031,1.5,78.5587,1.49374,29.7921,1,0,27.9359,28,190,190,153.825,0,21.041
10/23/2014 14:57,1,59.7731,68.3312,59.2614,100,35.1379,55.181,54.9621,1.5,78.4533,1.49915,29.7921,1,0,27.9748,28,190,190,153.507,0,21.0498
10/23/2014 14:58,1,59.7731,68.3312,59.2614,100,35.1379,55.181,54.9621,1.5,78.4533,1.49915,29.7921,1,0,27.6771,28,190,190,153.613,0,20.9777
10/23/2014 14:59,1,59.4661,68.3312,59.0976,100,35.1379,55.181,54.9621,1.5,78.4741,1.49828,29.7921,1,0,28.1883,28,190,190,153.613,0,21.2342
10/23/2014 15:00,1,59.4661,68.3312,59.0976,100,35.1379,55.181,54.9621,1.5,78.4741,1.49828,29.7921,1,0,27.9812,28,190,190,153.295,0,21.1057
10/23/2014 15:01,1,59.4661,68.3312,59.0976,100,35.1379,55.181,54.9621,1.5,78.4741,1.49828,29.7921,1,0,28.0621,28,190,190,153.401,0,21.1057
10/23/2014 15:02,1,59.4661,68.4445,59.0566,100,35.1377,55.2045,54.9211,1.5,78.2122,1.50564,29.7921,1,0,28.4665,28,190,190,153.825,0,21.0833
10/23/2014 15:03,1,59.4661,68.4445,59.0566,100,35.1377,55.2045,54.9211,1.5,78.2122,1.50564,29.7921,1,0,28.1818,28,190,190,153.931,0,20.9426
10/23/2014 15:04,1,59.4661,68.4445,59.0566,100,35.1377,55.2045,54.9211,1.5,78.2122,1.50564,29.7921,1,0,27.8874,28,190,190,153.931,0,20.9426
10/23/2014 15:05,1,59.3637,68.2178,59.0566,100,34.8081,55.2045,54.8393,1.5,77.869,1.50823,29.7921,1,0,28.0006,28,190,190,154.037,0,21.1064
10/23/2014 15:06,1,59.3637,68.2178,59.0566,100,34.8081,55.2045,54.8393,1.5,77.869,1.50823,29.7921,1,0,28.3759,28,190,190,154.037,0,21.1064
10/23/2014 15:07,1,59.3637,68.2556,59.0157,100,34.6967,55.1455,54.7983,1.5,78.2636,1.50088,29.7921,1,0,27.6771,28,190,190,154.037,0,20.8067
10/23/2014 15:08,1,59.3637,68.2556,59.0157,100,34.6967,55.1455,54.7983,1.5,78.2636,1.50088,29.7921,1,0,28.1818,28,190,190,153.931,0,20.9638
10/23/2014 15:09,1,59.3637,68.2556,59.0157,100,34.6967,55.1455,54.7983,1.5,78.2636,1.50088,29.7921,1,0,28.3759,28,190,190,153.507,0,20.9638
10/23/2014 15:10,1,59.9984,68.2178,58.9338,100,34.5353,55.1455,54.7983,1.5,78.6135,1.4905,29.7921,1,0,27.5833,28,190,190,153.401,0,21.0366
10/23/2014 15:11,1,59.9984,68.2178,58.9338,100,34.5353,55.1455,54.7983,1.5,78.6135,1.4905,29.7921,1,0,27.6771,28,190,190,153.401,0,21.0366
10/23/2014 15:12,1,59.9984,68.2178,58.8928,100,33.4483,55.2518,54.7574,1.5,78.5025,1.49115,29.7921,1,0,27.8809,28,190,190,153.189,0,21.0128
10/23/2014 15:13,1,59.9984,68.2178,58.8928,100,33.4483,55.2518,54.7574,1.5,78.5025,1.49115,29.7921,1,0,27.7904,28,190,190,152.552,0,20.9038
10/23/2014 15:14,1,59.9984,68.2178,58.8928,100,33.4483,55.2518,54.7574,1.5,78.5025,1.49115,29.7921,1,0,27.7904,28,190,190,152.871,0,20.9038
10/23/2014 15:15,1,59.4047,68.2178,58.8519,100,32.9787,55.2518,54.8393,1.5,78.4563,1.49223,29.7921,1,0,28.0621,28,190,190,153.401,0,20.6652
10/23/2014 15:16,1,59.4047,68.2178,58.8519,100,32.9787,55.2518,54.8393,1.5,78.4563,1.49223,29.7921,1,0,27.9812,28,190,190,153.507,0,20.6652
10/23/2014 15:17,1,59.4047,68.0667,58.8519,100,33.012,55.237,54.9621,1.5,78.174,1.50823,29.7921,1,0,27.9812,28,190,190,153.507,0,20.7475
10/23/2014 15:18,1,59.4047,68.0667,58.8519,100,33.012,55.237,54.9621,1.5,78.174,1.50823,29.7921,1,0,28.1818,28,190,190,153.613,0,20.8587
10/23/2014 15:19,1,59.4047,68.0667,58.8519,100,33.012,55.237,54.9621,1.5,78.174,1.50823,29.7921,1,0,28.1818,28,190,190,153.613,0,20.8587
10/23/2014 15:20,1,59.2613,67.9155,58.8519,100,33.012,55.237,55.1259,1.5,78.2289,1.50499,29.7921,1,0,28.1786,28,190,190,153.825,0,20.7529
10/23/2014 15:21,1,59.2613,67.9155,58.8519,100,33.012,55.237,55.1259,1.5,78.2289,1.50499,29.7921,1,0,28.0071,28,190,190,153.931,0,20.7529
10/23/2014 15:22,1,59.2613,67.9155,58.9338,100,33.012,55.2134,55.2487,1.5,78.3815,1.49872,29.7921,1,0,27.8809,28,190,190,153.825,0,20.6935
10/23/2014 15:23,1,59.2613,67.9155,58.9338,100,33.012,55.2134,55.2487,1.5,78.3815,1.49872,29.7921,1,0,27.5833,28,190,190,154.037,0,20.8894
10/23/2014 15:24,1,59.3023,67.9155,59.0976,100,33.012,55.2134,55.3306,1.5,77.9904,1.51796,29.7921,1,0,27.9748,28,190,190,154.037,0,20.8894
10/23/2014 15:25,1,59.3023,67.9155,59.0976,100,33.012,55.2134,55.3306,1.5,77.9904,1.51796,29.7921,1,0,27.5898,28,190,190,153.931,0,21.1253
10/23/2014 15:26,1,59.3023,67.9155,59.0976,100,33.012,55.2134,55.3306,1.5,77.9904,1.51796,29.7921,1,0,27.8292,28,190,190,153.719,0,21.1253
10/23/2014 15:27,1,59.3023,67.9911,59.1795,100,33.012,55.2961,55.4125,1.5,78.5397,1.4959,29.7921,1,0,27.9748,28,190,190,152.764,0,21.1182
10/23/2014 15:28,1,59.3023,67.9911,59.1795,100,33.012,55.2961,55.4125,1.5,78.5397,1.4959,29.7921,1,0,28.1818,28,190,190,153.295,0,21.0566
10/23/2014 15:29,1,59.5685,67.9911,59.2204,100,33.012,55.2961,55.4535,1.5,78.5168,1.50607,29.7921,1,0,27.8098,28,190,190,153.719,0,21.0566
10/23/2014 15:30,1,59.5685,67.9911,59.2204,100,33.012,55.2961,55.4535,1.5,78.5168,1.50607,29.7921,1,0,27.6707,28,190,190,154.144,0,21.1551
10/23/2014 15:31,1,59.5685,67.9911,59.2204,100,33.012,55.2961,55.4535,1.5,78.5168,1.50607,29.7921,1,0,27.4863,28,190,190,154.25,0,21.1551
10/23/2014 15:32,1,59.5685,68.1422,59.3433,100,33.012,55.2961,55.4944,1.5,78.6192,1.49569,29.7921,1,0,27.8874,28,190,190,154.037,0,21.2695
10/23/2014 15:33,1,59.5685,68.1422,59.3433,100,33.012,55.2961,55.4944,1.5,78.6192,1.49569,29.7921,1,0,27.9748,28,190,190,153.613,0,21.24
10/23/2014 15:34,1,60.1212,68.1422,59.3842,100,33.012,55.3493,55.5763,1.5,78.6891,1.49331,29.7921,1,0,27.8551,28,190,190,151.704,0,21.24
10/23/2014 15:35,1,60.1212,68.1422,59.3842,100,33.012,55.3493,55.5763,1.5,78.6891,1.49331,29.7921,1,0,27.8874,28,190,190,151.916,0,21.1504
10/23/2014 15:36,1,60.1212,68.1422,59.3842,100,33.012,55.3493,55.5763,1.5,78.6891,1.49331,29.7921,1,0,27.8874,28,190,190,152.128,0,21.1504
10/23/2014 15:37,1,60.1212,68.1422,59.4661,100,33.0267,55.3493,55.6172,1.5,78.2116,1.5091,29.7921,1,0,28.1818,28,190,190,152.234,0,21.2684
10/23/2014 15:38,1,60.1212,68.1422,59.4661,100,33.0267,55.3493,55.6172,1.5,78.2116,1.5091,29.7921,1,0,27.7839,28,190,190,152.34,0,21.2032
10/23/2014 15:39,1,59.8346,68.1422,59.548,100,33.0267,55.4408,55.6582,1.5,78.4212,1.48985,29.7921,1,0,27.9748,28,190,190,152.658,0,21.2032
10/23/2014 15:40,1,59.8346,68.1422,59.548,100,33.0267,55.4408,55.6582,1.5,78.4212,1.48985,29.7921,1,0,28.1786,28,190,190,153.295,0,21.3598
10/23/2014 15:41,1,59.8346,68.1422,59.548,100,33.0267,55.4408,55.6582,1.5,78.4212,1.48985,29.7921,1,0,27.9748,28,190,190,152.446,0,21.3598
10/23/2014 15:42,1,59.8346,68.0667,59.4661,100,33.0267,55.4408,55.7401,1.5,78.7007,1.49331,29.7921,1,0,28.3759,28,190,190,152.446,0,21.5204
10/23/2014 15:43,1,59.8346,68.0667,59.4661,100,33.0267,55.4408,55.7401,1.5,78.7007,1.49331,29.7921,1,0,27.9748,28,190,190,152.871,0,21.2173
10/23/2014 15:44,1,60.285,68.2178,59.4251,100,33.029,55.4496,55.6582,1.5,78.6107,1.50369,29.7921,1,0,28.1818,28,190,190,152.764,0,21.2173
10/23/2014 15:45,1,60.285,68.2178,59.4251,100,33.029,55.4496,55.6582,1.5,78.6107,1.50369,29.7921,1,0,28.3824,28,190,190,152.977,0,21.377
10/23/2014 15:46,1,60.285,68.2178,59.4251,100,33.029,55.4496,55.6582,1.5,78.6107,1.50369,29.7921,1,0,27.6836,28,190,190,153.189,0,21.1571
10/23/2014 15:47,1,60.285,68.2556,59.507,100,33.029,55.4496,55.6992,1.5,77.9732,1.51796,29.7921,1,0,28.075,28,190,190,153.189,0,21.1571
10/23/2014 15:48,1,60.285,68.2556,59.507,100,33.029,55.4496,55.6992,1.5,77.9732,1.51796,29.7921,1,0,27.9424,28,190,190,153.401,0,21.2865
10/23/2014 15:49,1,59.9574,68.2556,59.4661,100,33.029,55.4939,55.7401,1.5,78.2046,1.51494,29.7921,1,0,28.0136,28,190,190,153.507,0,21.2047
10/23/2014 15:50,1,59.9574,68.2556,59.4661,100,33.029,55.4939,55.7401,1.5,78.2046,1.51494,29.7921,1,0,27.9748,28,190,190,153.719,0,21.2047
10/23/2014 15:51,1,59.9574,68.2178,59.4661,100,33.237,55.4939,55.822,1.5,78.4146,1.49785,29.7921,1,0,28.2853,28,190,190,153.719,0,20.8949
10/23/2014 15:52,1,59.9574,68.2178,59.4661,100,33.237,55.4939,55.822,1.5,78.4146,1.49785,29.7921,1,0,27.8809,28,190,190,153.719,0,20.8949
10/23/2014 15:53,1,59.9574,68.2178,59.4661,100,33.237,55.4939,55.822,1.5,78.4146,1.49785,29.7921,1,0,27.8809,28,190,190,153.825,0,21.1092
10/23/2014 15:54,1,60.6739,68.2556,59.507,100,33.1887,55.5293,55.781,1.5,78.214,1.50347,29.7921,1,0,27.8874,28,190,190,153.613,0,20.9106
10/23/2014 15:55,1,60.6739,68.2556,59.507,100,33.1887,55.5293,55.781,1.5,78.214,1.50347,29.7921,1,0,27.7839,28,190,190,152.764,0,20.9106
10/23/2014 15:56,1,60.6739,68.2556,59.507,100,33.1887,55.5293,55.6992,1.5,78.2675,1.50066,29.7921,1,0,27.9748,28,190,190,153.083,0,20.9863
10/23/2014 15:57,1,60.6739,68.2556,59.507,100,33.1887,55.5293,55.6992,1.5,78.2675,1.50066,29.7921,1,0,28.46,28,190,190,153.825,0,21.1663
10/23/2014 15:58,1,60.6739,68.2556,59.507,100,33.1887,55.5293,55.6992,1.5,78.2675,1.50066,29.7921,1,0,28.0621,28,190,190,154.037,0,20.8839
10/23/2014 15:59,1,60.285,68.2556,59.548,100,33.2139,55.5175,55.822,1.5,78.937,1.47493,29.7921,1,0,27.8874,28,190,190,154.037,0,20.9776
10/23/2014 16:00,1,60.285,68.2556,59.548,100,33.2139,55.5175,55.822,1.5,78.937,1.47493,29.7921,1,0,28.1818,28,190,190,153.931,0,20.9776
10/23/2014 16:01,1,60.285,68.2556,59.548,100,33.2139,55.5175,55.822,1.5,78.937,1.47493,29.7921,1,0,28.0686,28,190,190,153.825,0,20.927
10/23/2014 16:02,1,60.285,68.3312,59.7527,100,33.2271,55.5175,55.822,1.5,78.3894,1.49742,29.7921,1,0,27.9618,28,190,190,153.719,0,20.7388
10/23/2014 16:03,1,60.285,68.3312,59.7527,100,33.2271,55.5175,55.822,1.5,78.3894,1.49742,29.7921,1,0,28.2788,28,190,190,153.613,0,20.9987
10/23/2014 16:04,1,60.326,68.369,59.7936,100,33.2209,55.5529,55.822,1.5,78.3629,1.4998,29.7921,1,0,28.3047,28,190,190,153.401,0,20.7608
10/23/2014 16:05,1,60.326,68.369,59.7936,100,33.2209,55.5529,55.822,1.5,78.3629,1.4998,29.7921,1,0,27.6707,28,190,190,153.083,0,20.7608
10/23/2014 16:06,1,60.326,68.369,59.8346,100,33.2215,55.5529,55.822,1.5,78.4012,1.49785,29.7921,1,0,27.9812,28,190,190,153.189,0,20.9408
10/23/2014 16:07,1,60.326,68.369,59.8346,100,33.2215,55.5529,55.822,1.5,78.4012,1.49785,29.7921,1,0,28.0686,28,190,190,152.128,0,20.859
10/23/2014 16:08,1,60.326,68.369,59.8346,100,33.2215,55.5529,55.822,1.5,78.4012,1.49785,29.7921,1,0,27.8874,28,190,190,152.658,0,20.7468
10/23/2014 16:09,1,60.9196,68.3312,59.8346,100,33.4326,55.5559,55.9039,1.5,77.8383,1.52164,29.7921,1,0,28.1397,28,190,190,153.295,0,20.7093
10/23/2014 16:10,1,60.9196,68.3312,59.8346,100,33.4326,55.5559,55.9039,1.5,77.8383,1.52164,29.7921,1,0,28.0686,28,190,190,153.613,0,20.7093
10/23/2014 16:11,1,60.9196,68.3312,59.8755,100,33.318,55.5559,55.822,1.5,78.496,1.48877,29.7921,1,0,27.8551,28,190,190,153.931,0,20.6994
