Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/23/2014 16:12,1,60.9196,68.3312,59.8755,100,33.318,55.5559,55.822,1.5,78.496,1.48877,29.7921,1,0,28.1818,28,190,190,153.719,0,20.8315
10/23/2014 16:13,1,60.9196,68.3312,59.8755,100,33.318,55.5559,55.822,1.5,78.496,1.48877,29.7921,1,0,27.9748,28,190,190,153.613,0,20.6868
10/23/2014 16:14,1,60.7558,68.4445,60.0392,100,33.318,55.5824,55.7401,1.5,78.1978,1.51926,29.7921,1,0,28.0686,28,190,190,153.613,0,20.7387
10/23/2014 16:15,1,60.7558,68.4445,60.0392,100,33.318,55.5824,55.7401,1.5,78.1978,1.51926,29.7921,1,0,28.0945,28,190,190,153.825,0,20.7387
10/23/2014 16:16,1,60.7558,68.4445,59.9574,100,33.318,55.5824,55.822,1.5,78.8037,1.47904,29.7921,1,0,27.9748,28,190,190,153.613,0,20.5786
10/23/2014 16:17,1,60.7558,68.4445,59.9574,100,33.318,55.5824,55.822,1.5,78.8037,1.47904,29.7921,1,0,27.8874,28,190,190,153.507,0,20.8124
10/23/2014 16:18,1,60.7558,68.4445,59.9574,100,33.318,55.5824,55.822,1.5,78.8037,1.47904,29.7921,1,0,27.9748,28,190,190,154.037,0,20.863
10/23/2014 16:19,1,61.1653,68.4445,60.0803,100,33.4996,55.491,55.822,1.5,78.1897,1.50326,29.7921,1,0,28.0686,28,190,190,153.295,0,20.8333
10/23/2014 16:20,1,61.1653,68.4445,60.0803,100,33.4996,55.491,55.822,1.5,78.1897,1.50326,29.7921,1,0,28.1268,28,190,190,153.189,0,20.8333
10/23/2014 16:21,1,61.1653,68.5956,59.9574,100,34.2217,55.491,55.9039,1.5,78.4031,1.4959,29.7921,1,0,28.1818,28,190,190,153.613,0,20.8421
10/23/2014 16:22,1,61.1653,68.5956,59.9574,100,34.2217,55.491,55.9039,1.5,78.4031,1.4959,29.7921,1,0,28.3694,28,190,190,153.931,0,20.6316
10/23/2014 16:23,1,60.6125,68.4445,59.9984,100,35.3718,55.3755,55.9039,1.5,78.2374,1.49223,29.7921,1,0,28.2788,28,190,190,154.144,0,20.825
10/23/2014 16:24,1,60.6125,68.4445,59.9984,100,35.3718,55.3755,55.9039,1.5,78.2374,1.49223,29.7921,1,0,28.2788,28,190,190,154.462,0,20.63
10/23/2014 16:25,1,60.6125,68.4445,59.9984,100,35.3718,55.3755,55.9039,1.5,78.2374,1.49223,29.7921,1,0,27.5898,28,190,190,154.568,0,20.63
10/23/2014 16:26,1,60.6125,68.4445,59.9574,100,35.3079,55.3755,55.6992,1.5,78.096,1.51126,29.7921,1,0,27.9748,28,190,190,154.78,0,20.7493
10/23/2014 16:27,1,60.6125,68.4445,59.9574,100,35.3079,55.3755,55.6992,1.5,78.096,1.51126,29.7921,1,0,28.1818,28,190,190,154.78,0,20.9016
10/23/2014 16:28,1,60.6125,68.5201,59.9984,100,35.2357,55.3755,55.4944,1.5,77.8584,1.51537,29.7921,1,0,27.9748,28,190,190,154.037,0,20.8012
10/23/2014 16:29,1,60.6125,68.5201,59.9984,100,35.2357,55.3755,55.4944,1.5,77.8584,1.51537,29.7921,1,0,27.9748,28,190,190,153.931,0,20.8803
10/23/2014 16:30,1,60.6125,68.5201,59.9984,100,35.2357,55.3755,55.4944,1.5,77.8584,1.51537,29.7921,1,0,27.8033,28,190,190,153.719,0,20.8803
10/23/2014 16:31,1,60.633,68.5201,60.0803,100,35.2357,55.4582,55.3306,1.5,78.6835,1.48098,29.7921,1,0,27.8227,28,190,190,153.507,0,20.7545
10/23/2014 16:32,1,60.633,68.5201,60.0803,100,35.2357,55.4582,55.3306,1.5,78.6835,1.48098,29.7921,1,0,27.9165,28,190,190,153.189,0,20.8585
10/23/2014 16:33,1,61.3291,68.5956,60.2031,100,35.0535,55.6649,55.3306,1.5,77.9235,1.51299,29.7921,1,0,27.9036,28,190,190,152.34,0,20.8621
10/23/2014 16:34,1,61.3291,68.5956,60.2031,100,35.0535,55.6649,55.3306,1.5,77.9235,1.51299,29.7921,1,0,28.2788,28,190,190,153.295,0,20.8098
10/23/2014 16:35,1,61.3291,68.5956,60.2031,100,35.0535,55.6649,55.3306,1.5,77.9235,1.51299,29.7921,1,0,27.8874,28,190,190,153.401,0,21.0048
10/23/2014 16:36,1,61.3291,68.5956,60.3259,100,35.0756,55.6649,55.4125,1.5,78.0744,1.50693,29.7921,1,0,27.8874,28,190,190,153.295,0,21.0048
10/23/2014 16:37,1,61.3291,68.5956,60.3259,100,35.0756,55.6649,55.4125,1.5,78.0744,1.50693,29.7921,1,0,28.2594,28,190,190,153.507,0,21.0001
10/23/2014 16:38,1,61.3291,68.6712,60.3669,100,35.0756,55.6649,55.5763,1.5,78.3924,1.49699,29.7921,1,0,27.9812,28,190,190,153.613,0,20.8217
10/23/2014 16:39,1,61.3291,68.6712,60.3669,100,35.0756,55.6649,55.5763,1.5,78.3924,1.49699,29.7921,1,0,28.0686,28,190,190,153.295,0,20.8404
10/23/2014 16:40,1,60.8992,68.7468,60.244,100,35.0756,55.718,55.6172,1.5,78.2434,1.50196,29.7921,1,0,28.2788,28,190,190,153.295,0,20.7537
10/23/2014 16:41,1,60.8992,68.7468,60.244,100,35.0756,55.718,55.6172,1.5,78.2434,1.50196,29.7921,1,0,27.6836,28,190,190,153.507,0,20.7537
10/23/2014 16:42,1,60.8992,68.7468,60.244,100,35.0756,55.718,55.6172,1.5,78.2434,1.50196,29.7921,1,0,27.9748,28,190,190,153.507,0,20.7535
10/23/2014 16:43,1,60.8992,68.5956,60.3669,100,35.0756,55.718,55.6582,1.5,78.2574,1.50802,29.7921,1,0,27.8874,28,190,190,153.401,0,20.8303
10/23/2014 16:44,1,60.8992,68.5956,60.3669,100,35.0756,55.718,55.6582,1.5,78.2574,1.50802,29.7921,1,0,27.9295,28,190,190,153.507,0,21.2594
10/23/2014 16:45,1,60.7558,68.6712,60.4897,100,35.0756,55.6177,55.6582,1.5,78.5189,1.49893,29.7921,1,0,27.8809,28,190,190,153.401,0,21.1037
10/23/2014 16:46,1,60.7558,68.6712,60.4897,100,35.0756,55.6177,55.6582,1.5,78.5189,1.49893,29.7921,1,0,27.5316,28,190,190,152.658,0,21.1037
10/23/2014 16:47,1,60.7558,68.6712,60.4897,100,35.0756,55.6177,55.6582,1.5,78.5189,1.49893,29.7921,1,0,28.1656,28,190,190,152.658,0,21.2113
10/23/2014 16:48,1,60.7558,68.7468,60.6945,100,35.0756,55.6177,55.822,1.5,78.1877,1.51256,29.7921,1,0,28.075,28,190,190,153.083,0,21.1794
10/23/2014 16:49,1,60.7558,68.7468,60.6945,100,35.0756,55.6177,55.822,1.5,78.1877,1.51256,29.7921,1,0,27.8874,28,190,190,153.719,0,21.1823
10/23/2014 16:50,1,61.0834,68.8224,60.6125,100,35.0756,55.7003,55.8629,1.5,78.6845,1.49028,29.7921,1,0,27.9812,28,190,190,153.825,0,21.0752
10/23/2014 16:51,1,61.0834,68.8224,60.6125,100,35.0756,55.7003,55.8629,1.5,78.6845,1.49028,29.7921,1,0,27.8874,28,190,190,154.037,0,21.0752
10/23/2014 16:52,1,61.0834,68.8224,60.6125,100,35.0756,55.7003,55.8629,1.5,78.6845,1.49028,29.7921,1,0,27.8874,28,190,190,153.825,0,21.1284
10/23/2014 16:53,1,61.0834,68.7468,60.6125,100,35.0756,55.7003,55.7401,1.5,78.3868,1.4985,29.7921,1,0,28.0621,28,190,190,153.931,0,21.0852
10/23/2014 16:54,1,61.0834,68.7468,60.6125,100,35.0756,55.7003,55.7401,1.5,78.3868,1.4985,29.7921,1,0,28.1818,28,190,190,153.507,0,20.9985
10/23/2014 16:55,1,61.022,68.7468,60.6945,100,35.0756,55.6204,55.781,1.5,78.262,1.50607,29.7921,1,0,27.6771,28,190,190,153.401,0,21.1528
10/23/2014 16:56,1,61.022,68.7468,60.6945,100,35.0756,55.6204,55.781,1.5,78.262,1.50607,29.7921,1,0,28.0621,28,190,190,153.295,0,21.1528
10/23/2014 16:57,1,61.022,68.6712,60.7354,100,35.0756,55.6204,55.6992,1.5,78.5218,1.49763,29.7921,1,0,28.0686,28,190,190,153.401,0,21.1232
10/23/2014 16:58,1,61.022,68.6712,60.7354,100,35.0756,55.6204,55.6992,1.5,78.5218,1.49763,29.7921,1,0,27.5833,28,190,190,153.295,0,21.2973
10/23/2014 16:59,1,61.022,68.6712,60.7354,100,35.0756,55.6204,55.6992,1.5,78.5218,1.49763,29.7921,1,0,27.8357,28,190,190,152.871,0,21.2926
10/23/2014 17:00,1,61.1858,68.6712,60.6125,100,35.0756,55.7178,55.6992,1.5,77.9879,1.51991,29.7921,1,0,27.9748,28,190,190,152.022,0,21.1681
10/23/2014 17:01,1,61.1858,68.6712,60.6125,100,35.0756,55.7178,55.6992,1.5,77.9879,1.51991,29.7921,1,0,27.7904,28,190,190,152.446,0,21.1681
10/23/2014 17:02,1,61.1858,68.6712,60.6125,100,35.0756,55.7178,55.6992,1.5,77.9879,1.51991,29.7921,1,0,27.9942,28,190,190,152.552,0,21.1679
10/23/2014 17:03,1,61.1858,68.5201,60.4897,100,35.0756,55.7178,55.822,1.5,78.6899,1.49266,29.7921,1,0,28.2788,28,190,190,152.552,0,21.1405
10/23/2014 17:04,1,61.1858,68.5201,60.4897,100,35.0756,55.7178,55.822,1.5,78.6899,1.49266,29.7921,1,0,28.1818,28,190,190,152.658,0,21.1405
10/23/2014 17:05,1,60.7763,68.4445,60.3259,100,35.0756,55.9747,55.7401,1.5,78.0935,1.50931,29.7921,1,0,28.3694,28,190,190,152.658,0,20.8878
10/23/2014 17:06,1,60.7763,68.4445,60.3259,100,35.0756,55.9747,55.7401,1.5,78.0935,1.50931,29.7921,1,0,27.9877,28,190,190,152.764,0,20.8878
10/23/2014 17:07,1,60.7763,68.369,60.4488,100,34.2283,55.9747,55.5354,1.5,78.4639,1.49266,29.7921,1,0,28.2788,28,190,190,152.658,0,20.9644
10/23/2014 17:08,1,60.7763,68.369,60.4488,100,34.2283,55.9747,55.5354,1.5,78.4639,1.49266,29.7921,1,0,28.3759,28,190,190,152.658,0,20.8096
10/23/2014 17:09,1,60.7763,68.369,60.4488,100,34.2283,55.9747,55.5354,1.5,78.4639,1.49266,29.7921,1,0,28.3694,28,190,190,152.764,0,20.8096
10/23/2014 17:10,1,60.5716,68.369,60.285,100,31.9474,56.2699,55.6172,1.5,78.7052,1.48293,29.7921,1,0,27.9748,28,190,190,152.764,0,20.6768
10/23/2014 17:11,1,60.5716,68.369,60.285,100,31.9474,56.2699,55.6172,1.5,78.7052,1.48293,29.7921,1,0,27.8615,28,190,190,153.295,0,20.7624
10/23/2014 17:12,1,60.5716,68.2556,60.244,100,32.0596,56.2699,55.9448,1.5,78.3624,1.4972,29.7921,1,0,27.5898,28,190,190,153.295,0,20.6562
10/23/2014 17:13,1,60.5716,68.2556,60.244,100,32.0596,56.2699,55.9448,1.5,78.3624,1.4972,29.7921,1,0,27.6771,28,190,190,152.658,0,20.8069
10/23/2014 17:14,1,60.5716,68.2556,60.244,100,32.0596,56.2699,55.9448,1.5,78.3624,1.4972,29.7921,1,0,27.8874,28,190,190,153.507,0,20.8069
10/23/2014 17:15,1,60.4283,68.2556,60.285,100,32.1392,56.2404,56.2314,1.5,78.6659,1.48487,29.7921,1,0,27.8874,28,190,190,154.462,0,20.8187
10/23/2014 17:16,1,60.4283,68.2556,60.285,100,32.1392,56.2404,56.2314,1.5,78.6659,1.48487,29.7921,1,0,28.1883,28,190,190,154.462,0,20.8187
10/23/2014 17:17,1,60.4283,68.2556,60.1212,100,32.1392,56.2404,56.2723,1.5,77.9543,1.50109,29.7921,1,0,27.8809,28,190,190,154.462,0,20.732
10/23/2014 17:18,1,60.4283,68.2556,60.1212,100,32.1392,56.2404,56.2723,1.5,77.9543,1.50109,29.7921,1,0,27.9748,28,190,190,154.462,0,20.8609
10/23/2014 17:19,1,60.4283,68.2556,60.1212,100,32.1392,56.2404,56.2723,1.5,77.9543,1.50109,29.7921,1,0,27.8162,28,190,190,154.25,0,20.8609
10/23/2014 17:20,1,60.4078,68.369,60.244,100,32.1392,56.205,56.2314,1.5,78.5163,1.49028,29.7921,1,0,28.0686,28,190,190,154.037,0,20.8353
10/23/2014 17:21,1,60.4078,68.369,60.244,100,32.1392,56.205,56.2314,1.5,78.5163,1.49028,29.7921,1,0,27.9748,28,190,190,153.825,0,20.6751
10/23/2014 17:22,1,60.4078,68.2556,60.1212,100,32.1392,56.205,56.3133,1.5,78.6271,1.4918,29.7921,1,0,27.8874,28,190,190,153.613,0,20.8497
10/23/2014 17:23,1,60.4078,68.2556,60.1212,100,32.1392,56.205,56.3133,1.5,78.6271,1.4918,29.7921,1,0,27.9942,28,190,190,153.401,0,20.8721
10/23/2014 17:24,1,60.4078,68.2556,60.1212,100,32.1392,56.205,56.3133,1.5,78.6271,1.4918,29.7921,1,0,27.9748,28,190,190,153.083,0,20.8614
10/23/2014 17:25,1,59.9779,68.1422,60.0392,100,32.1729,56.0041,56.3133,1.5,78.1267,1.51061,29.7921,1,0,27.6836,28,190,190,153.189,0,20.8614
10/23/2014 17:26,1,59.9779,68.1422,60.0392,100,32.1729,56.0041,56.3133,1.5,78.1267,1.51061,29.7921,1,0,27.9748,28,190,190,152.871,0,21.0606
10/23/2014 17:27,1,59.9779,68.2178,60.0392,100,32.161,56.0041,56.2314,1.5,78.4449,1.49742,29.7921,1,0,28.1818,28,190,190,153.189,0,20.9944
10/23/2014 17:28,1,59.9779,68.2178,60.0392,100,32.161,56.0041,56.2314,1.5,78.4449,1.49742,29.7921,1,0,28.4697,28,190,190,153.295,0,20.7296
10/23/2014 17:29,1,59.9779,68.2178,60.0392,100,32.161,56.0041,56.2314,1.5,78.4449,1.49742,29.7921,1,0,27.9489,28,190,190,153.189,0,20.8537
10/23/2014 17:30,1,59.507,68.1422,59.8755,100,32.161,55.9834,56.2314,1.5,78.1783,1.50499,29.7921,1,0,28.3759,28,190,190,152.446,0,20.8537
10/23/2014 17:31,1,59.507,68.1422,59.8755,100,32.161,55.9834,56.2314,1.5,78.1783,1.50499,29.7921,1,0,28.0686,28,190,190,152.764,0,20.742
10/23/2014 17:32,1,59.507,68.1422,59.8755,100,32.161,55.9834,56.2314,1.5,78.1783,1.50499,29.7921,1,0,28.1009,28,190,190,153.083,0,20.9593
10/23/2014 17:33,1,59.507,68.2556,59.6299,100,32.161,55.9834,55.8629,1.5,78.2809,1.49569,29.7921,1,0,27.8874,28,190,190,153.295,0,20.791
10/23/2014 17:34,1,59.507,68.2556,59.6299,100,32.161,55.9834,55.8629,1.5,78.2809,1.49569,29.7921,1,0,27.7904,28,190,190,153.401,0,20.895
10/23/2014 17:35,1,59.4661,68.0667,59.4251,100,32.0638,56.1428,55.822,1.5,78.42,1.49244,29.7921,1,0,27.9618,28,190,190,153.295,0,20.895
10/23/2014 17:36,1,59.4661,68.0667,59.4251,100,32.0638,56.1428,55.822,1.5,78.42,1.49244,29.7921,1,0,27.8874,28,190,190,153.401,0,20.7153
10/23/2014 17:37,1,59.4661,68.0667,59.4251,100,32.0638,56.1428,55.822,1.5,78.42,1.49244,29.7921,1,0,28.1818,28,190,190,153.295,0,20.6724
10/23/2014 17:38,1,59.4661,67.9911,59.3842,100,31.4729,56.1428,55.781,1.5,78.0271,1.50845,29.7921,1,0,27.6771,28,190,190,153.189,0,20.6724
10/23/2014 17:39,1,59.4661,67.9911,59.3842,100,31.4729,56.1428,55.781,1.5,78.0271,1.50845,29.7921,1,0,27.7904,28,190,190,153.189,0,20.9494
10/23/2014 17:40,1,59.3228,67.9155,59.2204,100,30.052,56.2756,55.7401,1.5,77.854,1.51429,29.7921,1,0,27.9748,28,190,190,153.083,0,20.9494
10/23/2014 17:41,1,59.3228,67.9155,59.2204,100,30.052,56.2756,55.7401,1.5,77.854,1.51429,29.7921,1,0,27.8874,28,190,190,152.764,0,20.8079
10/23/2014 17:42,1,59.3228,67.8777,58.9338,100,29.1012,56.2756,55.781,1.5,78.166,1.50131,29.7921,1,0,27.9812,28,190,190,153.189,0,20.9337
10/23/2014 17:43,1,59.3228,67.8777,58.9338,100,29.1012,56.2756,55.781,1.5,78.166,1.50131,29.7921,1,0,27.8874,28,190,190,153.507,0,20.9018
10/23/2014 17:44,1,59.3228,67.8777,58.9338,100,29.1012,56.2756,55.781,1.5,78.166,1.50131,29.7921,1,0,28.0686,28,190,190,153.613,0,20.964
10/23/2014 17:45,1,58.9952,67.9911,58.811,100,27.8232,56.2165,55.6992,1.5,78.483,1.4892,29.7921,1,0,27.9748,28,190,190,153.719,0,20.964
10/23/2014 17:46,1,58.9952,67.9911,58.811,100,27.8232,56.2165,55.6992,1.5,78.483,1.4892,29.7921,1,0,27.8745,28,190,190,153.825,0,20.9496
10/23/2014 17:47,1,58.9952,67.9155,58.8519,100,27.7989,56.2165,56.2314,1.5,78.4571,1.4905,29.7921,1,0,27.8421,28,190,190,154.037,0,21.0226
10/23/2014 17:48,1,58.9952,67.9155,58.8519,100,27.7989,56.2165,56.2314,1.5,78.4571,1.4905,29.7921,1,0,28.1818,28,190,190,153.825,0,21.0042
10/23/2014 17:49,1,58.9952,67.9155,58.8519,100,27.7989,56.2165,56.2314,1.5,78.4571,1.4905,29.7921,1,0,27.9748,28,190,190,153.613,0,21.0143
10/23/2014 17:50,1,57.9716,67.7266,58.6881,100,32.5446,56.2165,57.2551,1.5,78.334,1.49893,29.7921,1,0,27.7904,28,190,190,153.083,0,21.0143
10/23/2014 17:51,1,57.9716,67.7266,58.6881,100,32.5446,56.2165,57.2551,1.5,78.334,1.49893,29.7921,1,0,28.0621,28,190,190,153.083,0,20.9746
10/23/2014 17:52,1,57.9716,67.7266,58.4015,100,31.7488,56.125,56.1086,1.5,78.4426,1.49007,29.7921,1,0,28.0815,28,190,190,152.871,0,20.8955
10/23/2014 17:53,1,57.9716,67.7266,58.4015,100,31.7488,56.125,56.1086,1.5,78.4426,1.49007,29.7921,1,0,27.8874,28,190,190,152.658,0,20.8955
10/23/2014 17:54,1,57.9716,67.7266,58.4015,100,31.7488,56.125,56.1086,1.5,78.4426,1.49007,29.7921,1,0,27.9553,28,190,190,152.977,0,21.1215
10/23/2014 17:55,1,57.6645,67.7266,58.3196,100,30.718,56.125,55.5354,1.5,78.0831,1.50153,29.7921,1,0,27.6707,28,190,190,152.977,0,21.1215
10/23/2014 17:56,1,57.6645,67.7266,58.3196,100,30.718,56.125,55.5354,1.5,78.0831,1.50153,29.7921,1,0,27.7904,28,190,190,152.658,0,21.2428
10/23/2014 17:57,1,57.6645,67.8021,58.2377,100,28.3645,55.9656,55.2897,1.5,78.4336,1.49288,29.7921,1,0,27.8809,28,190,190,153.295,0,21.3226
10/23/2014 17:58,1,57.6645,67.8021,58.2377,100,28.3645,55.9656,55.2897,1.5,78.4336,1.49288,29.7921,1,0,28.1818,28,190,190,153.189,0,21.0427
10/23/2014 17:59,1,58.6063,67.651,58.1968,100,27.3176,55.9656,55.5354,1.5,77.6696,1.51537,29.7921,1,0,28.075,28,190,190,152.764,0,21.1542
10/23/2014 18:00,1,58.6063,67.651,58.1968,100,27.3176,55.9656,55.5354,1.5,77.6696,1.51537,29.7921,1,0,28.4665,28,190,190,152.446,0,21.1542
10/23/2014 18:01,1,58.6063,67.651,58.1968,100,27.3176,55.9656,55.5354,1.5,77.6696,1.51537,29.7921,1,0,28.0621,28,190,190,152.658,0,20.8844
10/23/2014 18:02,0,58.6063,67.3487,60.4897,0,0,55.88,56.3951,1.5,0,0.0427877,25.9969,1,0,27.9748,28,190,190,153.083,0,20.9414
10/23/2014 18:03,0,58.6063,67.3487,60.4897,0,0,55.88,56.3951,1.5,0,0.0427877,25.9969,1,0,28.0686,28,190,190,153.189,0,20.7576
10/23/2014 18:04,0,58.6063,67.3487,60.4897,0,0,55.88,56.3951,1.5,0,0.0427877,0,1,0,27.8809,28,190,190,152.977,0,20.7576
10/23/2014 18:05,0,57.7259,66.7441,59.4661,0,0,55.88,56.2314,1.5,0,0.0391113,0,1,0,28.1818,28,190,190,153.295,0,20.9393
10/23/2014 18:06,0,57.7259,66.7441,59.4661,0,0,55.88,56.2314,1.5,0,0.0391113,0,1,0,28.0686,28,190,190,153.401,0,20.9393
10/23/2014 18:07,0,57.7259,65.9506,58.5244,0,0,50.4223,56.2314,1.5,0,0.0399762,0,1,0,27.9748,28,190,190,153.295,0,20.7206
10/23/2014 18:08,0,57.7259,65.9506,58.5244,0,0,50.4223,56.2314,1.5,0,0.0399762,0,1,0,27.8809,28,190,190,153.507,0,21.0286
10/23/2014 18:09,0,57.7259,65.9506,58.5244,0,0,50.4223,56.2314,1.5,0,0.0399762,0,1,0,28.0815,28,190,190,153.719,0,21.0286
10/23/2014 18:10,0,57.7259,65.0436,57.9921,0,0,50.4223,56.3543,1.5,0,0.0388949,0,1,0,27.8874,28,190,190,153.825,0,20.8507
10/23/2014 18:11,0,57.7259,65.0436,57.9921,0,0,50.4223,56.3543,1.5,0,0.0388949,0,1,0,27.6707,28,190,190,153.083,0,20.8507
10/23/2014 18:12,0,57.7259,64.2501,57.6645,0,0,50.3884,56.4771,1.5,0,0.0386786,19.8301,1,0,28.3112,28,190,190,153.613,0,21.0868
10/23/2014 18:13,0,57.7259,64.2501,57.6645,0,0,50.3884,56.4771,1.5,0,0.0386786,19.8301,1,0,28.4665,28,190,190,154.356,0,20.6526
10/23/2014 18:14,0,57.7259,64.2501,57.6645,0,0,50.3884,56.4771,1.5,0,0.0386786,40.0126,1,0,27.9748,28,190,190,154.78,0,20.948
10/23/2014 18:15,0,57.1732,63.57,57.4598,0,0,50.3884,56.5999,1.5,0,0.0384623,40.0126,1,0,28.46,28,190,190,155.099,0,20.6297
10/23/2014 18:16,0,57.1732,63.57,57.4598,0,0,50.3884,56.5999,1.5,0,0.0384623,58.1828,1,0,27.6707,28,190,190,155.523,0,20.6297
10/23/2014 18:17,0,57.1732,63.0409,57.2551,0,0,50.3028,56.6409,1.5,0,0.0384623,58.1828,1,0,27.7968,28,190,190,155.629,0,20.8469
10/23/2014 18:18,0,57.1732,63.0409,57.2551,0,0,50.3028,56.6409,1.5,0,0.0384623,58.1828,1,0,27.8874,28,190,190,155.629,0,20.7943
10/23/2014 18:19,0,56.8661,62.4741,57.0912,0,0,50.3028,56.7228,1.5,0,0.0384623,79.4609,1,0,27.7839,28,190,190,155.948,0,20.7943
10/23/2014 18:20,0,56.8661,62.4741,57.0912,0,0,50.3028,56.7228,1.5,0,0.0384623,79.4609,1,0,28.0621,28,190,190,155.948,0,20.9777
10/23/2014 18:21,0,56.8661,62.4741,57.0912,0,0,50.3028,56.7228,1.5,0,0.0384623,94.2177,1,0,28.1268,28,190,190,155.629,0,20.9777
10/23/2014 18:22,0,56.8661,62.0963,56.9684,0,0,50.229,56.7637,1.5,0,0.0380298,94.2177,1,0,28.1786,28,190,190,155.311,0,20.8542
10/23/2014 18:23,0,56.8661,62.0963,56.9684,0,0,50.229,56.7637,1.5,0,0.0380298,94.2177,1,0,27.8745,28,190,190,155.311,0,21.1265
10/23/2014 18:24,0,57.7464,61.6428,56.8456,0,0,50.229,56.8456,1.5,0,0.0384623,100,1,0,27.8745,28,190,190,155.311,0,21.1265
10/23/2014 18:25,0,57.7464,61.6428,56.8456,0,0,50.229,56.8456,1.5,0,0.0384623,100,1,0,28.3694,28,190,190,154.568,0,21.1995
10/23/2014 18:26,0,57.7464,61.6428,56.8456,0,0,50.229,56.8456,1.5,0,0.0384623,100,1,0,28.46,28,190,190,155.099,0,21.1995
10/23/2014 18:27,0,57.7464,61.3405,56.7228,0,0,50.164,56.8865,1.5,0,0.0380298,100,1,0,27.7839,28,190,190,155.523,0,20.7387
10/23/2014 18:28,0,57.7464,61.3405,56.7228,0,0,50.164,56.8865,1.5,0,0.0380298,100,1,0,27.7839,28,190,190,155.735,0,21.0058
10/23/2014 18:29,0,56.559,60.9626,56.7228,0,0,50.164,56.9275,1.5,0,0.038246,100,1,0,28.0686,28,190,190,155.841,0,21.0058
10/23/2014 18:30,0,56.559,60.9626,56.7228,0,0,50.164,56.9275,1.5,0,0.038246,100,1,0,28.0621,28,190,190,156.054,0,20.9263
10/23/2014 18:31,0,56.559,60.9626,56.7228,0,0,50.164,56.9275,1.5,0,0.038246,100,1,0,28.0621,28,190,190,156.16,0,20.9047
10/23/2014 18:32,0,56.559,60.5469,56.5999,0,0,50.136,56.9275,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,156.16,0,20.9281
10/23/2014 18:33,0,56.559,60.5469,56.5999,0,0,50.136,56.9275,1.5,0,0.0380298,100,1,0,28.1139,28,190,190,155.948,0,20.9418
10/23/2014 18:34,0,56.9684,60.2825,56.5181,0,0,50.136,56.9684,1.5,0,0.0378135,100,1,0,28.2724,28,190,190,155.629,0,20.9418
10/23/2014 18:35,0,56.9684,60.2825,56.5181,0,0,50.136,56.9684,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,155.629,0,21.0588
10/23/2014 18:36,0,56.9684,60.1313,56.4362,0,0,50.0622,56.9684,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,155.735,0,20.9977
10/23/2014 18:37,0,56.9684,60.1313,56.4362,0,0,50.0622,56.9684,1.5,0,0.0378135,100,1,0,27.6707,28,190,190,155.629,0,21.2941
10/23/2014 18:38,0,56.9684,60.1313,56.4362,0,0,50.0622,56.9684,1.5,0,0.0378135,100,1,0,28.667,28,190,190,155.523,0,20.8522
10/23/2014 18:39,0,56.5794,59.7913,56.2314,0,0,50.0622,56.9684,1.5,0,0.0375973,100,1,0,27.7968,28,190,190,155.629,0,20.8522
10/23/2014 18:40,0,56.5794,59.7913,56.2314,0,0,50.0622,56.9684,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,155.735,0,20.9918
10/23/2014 18:41,0,56.5794,59.5645,56.1086,0,0,50.0415,57.0094,1.5,0,0.038246,100,1,0,27.1725,28,190,190,155.205,0,21.8296
10/23/2014 18:42,0,56.5794,59.5645,56.1086,0,0,50.0415,57.0094,1.5,0,0.038246,100,1,0,29.9481,28,190,190,155.629,0,22.0733
10/23/2014 18:43,0,56.5794,59.5645,56.1086,0,0,50.0415,57.0094,1.5,0,0.038246,100,1,0,30.084,28,190,190,155.735,0,20.7054
10/23/2014 18:44,0,56.5794,59.3377,55.9448,0,0,50.0415,57.0094,1.5,0,0.0375973,100,1,0,28.0006,28,190,190,155.629,0,20.7054
10/23/2014 18:45,0,56.5794,59.3377,55.9448,0,0,50.0415,57.0094,1.5,0,0.0375973,100,1,0,28.7576,28,190,190,155.735,0,21.1572
10/23/2014 18:46,0,56.6204,58.9976,55.822,0,0,49.9958,57.0094,1.5,0,0.0375973,100,1,0,25.4094,28,190,190,155.735,0,21.932
10/23/2014 18:47,0,56.6204,58.9976,55.822,0,0,49.9958,57.0094,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,155.735,0,20.6609
10/23/2014 18:48,0,56.6204,58.9976,55.822,0,0,49.9958,57.0094,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,155.629,0,20.9932
10/23/2014 18:49,0,56.6204,58.7709,55.6582,0,0,49.9958,56.9684,1.5,0,0.0373809,100,1,0,28.7576,28,190,190,155.629,0,20.6841
10/23/2014 18:50,0,56.6204,58.7709,55.6582,0,0,49.9958,56.9684,1.5,0,0.0373809,100,1,0,27.5704,28,190,190,155.523,0,20.6841
10/23/2014 18:51,0,56.7433,58.5064,55.4535,0,0,49.9574,56.9684,1.5,0,0.0371647,100,1,0,27.7451,28,190,190,155.735,0,21.9871
10/23/2014 18:52,0,56.7433,58.5064,55.4535,0,0,49.9574,56.9684,1.5,0,0.0371647,100,1,0,27.1725,28,190,190,155.735,0,20.2943
10/23/2014 18:53,0,56.7433,58.5064,55.4535,0,0,49.9574,56.9684,1.5,0,0.0371647,100,1,0,28.7673,28,190,190,155.735,0,21.0953
10/23/2014 18:54,0,56.7433,58.2419,55.2487,0,0,49.9574,56.9684,1.5,0,0.0371647,100,1,0,28.7123,28,190,190,155.841,0,21.0953
10/23/2014 18:55,0,56.7433,58.2419,55.2487,0,0,49.9574,56.9684,1.5,0,0.0371647,100,1,0,27.6642,28,190,190,155.417,0,20.5441
10/23/2014 18:56,0,56.7637,58.2419,55.0439,0,0,49.9574,56.8865,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,155.099,0,21.3834
10/23/2014 18:57,0,56.7637,58.2419,55.0439,0,0,49.9574,56.8865,1.5,0,0.0373809,100,1,0,27.1725,28,190,190,155.629,0,20.2183
10/23/2014 18:58,0,56.7637,58.2419,55.0439,0,0,49.9574,56.8865,1.5,0,0.0373809,100,1,0,27.0787,28,190,190,155.099,0,21.1702
10/23/2014 18:59,0,56.7637,57.713,54.8802,0,0,49.9279,56.8456,1.5,0,0.0371647,100,1,0,28.363,28,190,190,155.205,0,21.1702
10/23/2014 19:00,0,56.7637,57.713,54.8802,0,0,49.9279,56.8456,1.5,0,0.0371647,100,1,0,27.4766,28,190,190,155.205,0,20.5742
10/23/2014 19:01,0,56.3338,57.524,54.7983,0,0,49.9028,56.8047,1.5,0,0.0375973,100,1,0,26.9849,28,190,190,154.992,0,21.3387
10/23/2014 19:02,0,56.3338,57.524,54.7983,0,0,49.9028,56.8047,1.5,0,0.0375973,100,1,0,27.6642,28,190,190,155.629,0,20.7366
10/23/2014 19:03,0,56.3338,57.524,54.7983,0,0,49.9028,56.8047,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,155.629,0,20.8918
10/23/2014 19:04,0,56.5999,57.2972,54.5936,0,0,49.9028,56.7637,1.5,0,0.0375973,100,1,0,28.075,28,190,190,155.417,0,20.6837
10/23/2014 19:05,0,56.5999,57.2972,54.5936,0,0,49.9028,56.7637,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,155.205,0,20.6837
10/23/2014 19:06,0,56.5999,57.0705,54.5936,0,0,49.9028,56.7228,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,155.205,0,21.3862
10/23/2014 19:07,0,56.5999,57.0705,54.5936,0,0,49.9028,56.7228,1.5,0,0.0373809,100,1,0,28.3565,28,190,190,155.417,0,21.052
10/23/2014 19:08,0,56.5999,57.0705,54.5936,0,0,49.9028,56.7228,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,156.054,0,20.803
10/23/2014 19:09,0,56.5999,56.9572,54.5936,0,0,49.8541,56.6409,1.5,0,0.0373809,100,1,0,28.3565,28,190,190,156.054,0,20.7626
10/23/2014 19:10,0,56.5999,56.9572,54.5936,0,0,49.8541,56.6409,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,155.841,0,20.7626
10/23/2014 19:11,0,56.7637,56.806,54.5936,0,0,49.8541,56.5999,1.5,0,0.0378135,100,1,0,28.253,28,190,190,155.629,0,21.2777
10/23/2014 19:12,0,56.7637,56.806,54.5936,0,0,49.8541,56.5999,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,155.735,0,21.0744
10/23/2014 19:13,0,56.7637,56.806,54.5936,0,0,49.8541,56.5999,1.5,0,0.0378135,100,1,0,28.5473,28,190,190,155.948,0,21.0744
10/23/2014 19:14,0,56.7637,57.0705,54.5936,0,0,49.86,56.559,1.5,0,0.0369484,100,1,0,27.5251,28,190,190,156.266,0,20.9154
10/23/2014 19:15,0,56.7637,57.0705,54.5936,0,0,49.86,56.559,1.5,0,0.0369484,100,1,0,27.6577,28,190,190,155.948,0,20.9154
10/23/2014 19:16,0,56.7842,56.6548,54.5936,0,0,49.86,56.4771,1.5,0,0.0373809,100,1,0,27.1725,28,190,190,155.099,0,21.4166
10/23/2014 19:17,0,56.7842,56.6548,54.5936,0,0,49.86,56.4771,1.5,0,0.0373809,100,1,0,27.6642,28,190,190,154.992,0,21.2045
10/23/2014 19:18,0,56.7842,56.6548,54.5936,0,0,49.86,56.4771,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,155.735,0,20.8451
10/23/2014 19:19,0,56.7842,56.6171,54.6346,0,0,49.857,56.4362,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,155.735,0,20.9523
10/23/2014 19:20,0,56.7842,56.6171,54.6346,0,0,49.857,56.4362,1.5,0,0.0367321,100,1,0,27.2631,28,190,190,155.841,0,20.9523
10/23/2014 19:21,0,56.7023,56.5415,54.5936,0,0,49.857,56.3951,1.5,0,0.0373809,100,1,0,27.166,28,190,190,155.841,0,21.0898
10/23/2014 19:22,0,56.7023,56.5415,54.5936,0,0,49.857,56.3951,1.5,0,0.0373809,100,1,0,28.4535,28,190,190,156.054,0,21.3365
10/23/2014 19:23,0,56.7023,56.3903,54.5117,0,0,49.8452,56.3543,1.5,0,0.0369484,100,1,0,27.8292,28,190,190,156.054,0,21.3365
10/23/2014 19:24,0,56.7023,56.3903,54.5117,0,0,49.8452,56.3543,1.5,0,0.0369484,100,1,0,27.5704,28,190,190,156.372,0,20.975
10/23/2014 19:25,0,56.7023,56.3903,54.5117,0,0,49.8452,56.3543,1.5,0,0.0369484,100,1,0,28.0621,28,190,190,156.266,0,20.975
10/23/2014 19:26,0,56.5999,56.3903,54.4298,0,0,49.8452,56.3133,1.5,0,0.0369484,100,1,0,27.166,28,190,190,156.372,0,21.0586
10/23/2014 19:27,0,56.5999,56.3903,54.4298,0,0,49.8452,56.3133,1.5,0,0.0369484,100,1,0,27.3957,28,190,190,155.948,0,21.4706
10/23/2014 19:28,0,56.5999,56.1636,54.3889,0,0,49.8187,56.2314,1.5,0,0.0371647,100,1,0,28.7576,28,190,190,156.16,0,20.7138
10/23/2014 19:29,0,56.5999,56.1636,54.3889,0,0,49.8187,56.2314,1.5,0,0.0371647,100,1,0,27.5769,28,190,190,155.948,0,21.0602
10/23/2014 19:30,0,56.5999,56.1636,54.3889,0,0,49.8187,56.2314,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,155.629,0,21.0602
10/23/2014 19:31,0,56.3747,56.0881,54.2661,0,0,49.8187,56.1905,1.5,0,0.0373809,100,1,0,27.868,28,190,190,155.523,0,21.5279
10/23/2014 19:32,0,56.3747,56.0881,54.2661,0,0,49.8187,56.1905,1.5,0,0.0373809,100,1,0,27.6577,28,190,190,155.735,0,21.4619
10/23/2014 19:33,0,56.3747,56.0125,54.2251,0,0,49.8246,56.1086,1.5,0,0.036516,100,1,0,28.5021,28,190,190,155.948,0,21.4619
10/23/2014 19:34,0,56.3747,56.0125,54.2251,0,0,49.8246,56.1086,1.5,0,0.036516,100,1,0,27.9618,28,190,190,154.674,0,21.3116
10/23/2014 19:35,0,56.3747,56.0125,54.2251,0,0,49.8246,56.1086,1.5,0,0.036516,100,1,0,28.2659,28,190,190,154.992,0,21.3116
10/23/2014 19:36,0,56.2724,55.9369,54.1432,0,0,49.8246,56.0676,1.5,0,0.0371647,100,1,0,28.1721,28,190,190,155.205,0,21.2763
10/23/2014 19:37,0,56.2724,55.9369,54.1432,0,0,49.8246,56.0676,1.5,0,0.0371647,100,1,0,27.6642,28,190,190,155.629,0,21.3078
10/23/2014 19:38,0,56.2724,55.8235,54.0613,0,0,49.8039,55.9858,1.5,0,0.0369484,100,1,0,27.868,28,190,190,155.735,0,21.3078
10/23/2014 19:39,0,56.2724,55.8235,54.0613,0,0,49.8039,55.9858,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,156.054,0,20.9995
10/23/2014 19:40,0,56.2724,55.8235,54.0613,0,0,49.8039,55.9858,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,155.841,0,21.0849
10/23/2014 19:41,0,56.6818,55.7858,53.9385,0,0,49.8039,55.9448,1.5,0,0.036516,100,1,0,27.1725,28,190,190,155.841,0,21.1163
10/23/2014 19:42,0,56.6818,55.7858,53.9385,0,0,49.8039,55.9448,1.5,0,0.036516,100,1,0,27.0722,28,190,190,155.629,0,21.5178
10/23/2014 19:43,0,56.6818,55.7102,53.8157,0,0,49.7774,55.8629,1.5,0,0.036516,100,1,0,28.845,28,190,190,155.629,0,21.5178
10/23/2014 19:44,0,56.6818,55.7102,53.8157,0,0,49.7774,55.8629,1.5,0,0.036516,100,1,0,27.868,28,190,190,155.205,0,21.2082
10/23/2014 19:45,0,55.8629,55.559,53.6929,0,0,49.7774,55.822,1.5,0,0.036516,100,1,0,28.363,28,190,190,154.992,0,21.2082
10/23/2014 19:46,0,55.8629,55.559,53.6929,0,0,49.7774,55.822,1.5,0,0.036516,100,1,0,27.6577,28,190,190,154.886,0,21.423
10/23/2014 19:47,0,55.8629,55.559,53.6929,0,0,49.7774,55.822,1.5,0,0.036516,100,1,0,27.5769,28,190,190,155.205,0,21.6535
10/23/2014 19:48,0,55.8629,55.4835,53.6519,0,0,49.7567,55.7401,1.5,0,0.0369484,100,1,0,29.2655,28,190,190,155.417,0,21.6535
10/23/2014 19:49,0,55.8629,55.4835,53.6519,0,0,49.7567,55.7401,1.5,0,0.0369484,100,1,0,28.2594,28,190,190,155.735,0,21.1238
10/23/2014 19:50,0,55.8629,55.4457,53.611,0,0,49.7567,55.6992,1.5,0,0.036516,100,1,0,28.4535,28,190,190,155.629,0,21.1238
10/23/2014 19:51,0,55.8629,55.4457,53.611,0,0,49.7567,55.6992,1.5,0,0.036516,100,1,0,27.5704,28,190,190,155.841,0,21.1819
10/23/2014 19:52,0,55.8629,55.4457,53.611,0,0,49.7567,55.6992,1.5,0,0.036516,100,1,0,27.1919,28,190,190,155.629,0,21.6205
10/23/2014 19:53,0,55.8629,55.2945,53.5699,0,0,49.7567,55.6582,1.5,0,0.0367321,100,1,0,27.868,28,190,190,154.886,0,21.6205
10/23/2014 19:54,0,55.8629,55.2945,53.5699,0,0,49.7567,55.6582,1.5,0,0.0367321,100,1,0,27.868,28,190,190,155.417,0,21.2347
10/23/2014 19:55,0,55.8424,55.2567,53.5291,0,0,49.7567,55.5354,1.5,0,0.036516,100,1,0,28.253,28,190,190,155.311,0,21.2347
10/23/2014 19:56,0,55.8424,55.2567,53.5291,0,0,49.7567,55.5354,1.5,0,0.036516,100,1,0,27.9618,28,190,190,155.205,0,21.5211
10/23/2014 19:57,0,55.8424,55.1812,53.5291,0,0,49.7301,55.4944,1.5,0,0.0362996,100,1,0,27.5769,28,190,190,154.992,0,21.8233
10/23/2014 19:58,0,55.8424,55.1812,53.5291,0,0,49.7301,55.4944,1.5,0,0.0362996,100,1,0,29.1555,28,190,190,155.205,0,21.8233
10/23/2014 19:59,0,55.8424,55.1812,53.5291,0,0,49.7301,55.4944,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,155.205,0,21.1725
10/23/2014 20:00,0,55.6991,55.1812,53.5699,0,0,49.7301,55.4535,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,155.205,0,21.2062
10/23/2014 20:01,0,55.6991,55.1812,53.5699,0,0,49.7301,55.4535,1.5,0,0.0367321,100,1,0,27.0722,28,190,190,154.992,0,21.2062
10/23/2014 20:02,0,55.6991,55.1812,53.5699,0,0,49.7301,55.4535,1.5,0,0.0367321,100,1,0,28.4535,28,190,190,155.205,0,21.7453
10/23/2014 20:03,0,55.6991,55.1812,53.5699,0,0,49.7862,55.3715,1.5,0,0.0367321,100,1,0,29.2396,28,190,190,155.311,0,20.9105
10/23/2014 20:04,0,55.6991,55.1812,53.5699,0,0,49.7862,55.3715,1.5,0,0.0367321,100,1,0,27.868,28,190,190,155.311,0,20.9105
10/23/2014 20:05,0,55.822,55.03,53.5291,0,0,49.7862,55.3306,1.5,0,0.0367321,100,1,0,28.5668,28,190,190,155.099,0,21.1871
10/23/2014 20:06,0,55.822,55.03,53.5291,0,0,49.7862,55.3306,1.5,0,0.0367321,100,1,0,27.2631,28,190,190,155.099,0,21.1871
10/23/2014 20:07,0,55.822,55.03,53.5291,0,0,49.7862,55.3306,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,155.205,0,21.8527
10/23/2014 20:08,0,55.822,55.1055,53.5291,0,0,49.767,55.2487,1.5,0,0.036516,100,1,0,29.3529,28,190,190,155.417,0,20.7946
10/23/2014 20:09,0,55.822,55.1055,53.5291,0,0,49.767,55.2487,1.5,0,0.036516,100,1,0,27.868,28,190,190,155.523,0,20.7946
10/23/2014 20:10,0,55.822,55.03,53.5291,0,0,49.767,55.1669,1.5,0,0.0362996,100,1,0,28.35,28,190,190,155.311,0,21.1691
10/23/2014 20:11,0,55.822,55.03,53.5291,0,0,49.767,55.1669,1.5,0,0.0362996,100,1,0,27.166,28,190,190,154.992,0,21.1691
10/23/2014 20:12,0,55.822,55.03,53.5291,0,0,49.767,55.1669,1.5,0,0.0362996,100,1,0,27.0851,28,190,190,155.099,0,21.6853
10/23/2014 20:13,0,55.822,55.03,53.4881,0,0,49.767,55.1259,1.5,0,0.036516,100,1,0,29.1426,28,190,190,155.099,0,20.931
10/23/2014 20:14,0,55.822,55.03,53.4881,0,0,49.767,55.1259,1.5,0,0.036516,100,1,0,27.7774,28,190,190,155.311,0,20.931
10/23/2014 20:15,0,55.8425,55.03,53.4062,0,0,49.7714,55.0439,1.5,0,0.0367321,100,1,0,27.868,28,190,190,155.205,0,21.2222
10/23/2014 20:16,0,55.8425,55.03,53.4062,0,0,49.7714,55.0439,1.5,0,0.0367321,100,1,0,27.166,28,190,190,154.886,0,21.2181
10/23/2014 20:17,0,55.8425,55.03,53.4062,0,0,49.7714,55.0439,1.5,0,0.0367321,100,1,0,28.9517,28,190,190,154.992,0,21.674
10/23/2014 20:18,0,55.8425,54.9544,53.4062,0,0,49.7714,55.0031,1.5,0,0.0362996,100,1,0,28.667,28,190,190,155.205,0,21.1074
10/23/2014 20:19,0,55.8425,54.9544,53.4062,0,0,49.7714,55.0031,1.5,0,0.0362996,100,1,0,27.8745,28,190,190,155.311,0,21.1074
10/23/2014 20:20,0,55.433,54.8788,53.3243,0,0,49.7507,54.9621,1.5,0,0.036516,100,1,0,28.3565,28,190,190,155.205,0,21.2235
10/23/2014 20:21,0,55.433,54.8788,53.3243,0,0,49.7507,54.9621,1.5,0,0.036516,100,1,0,28.1656,28,190,190,154.992,0,21.8027
10/23/2014 20:22,0,55.433,54.8788,53.3243,0,0,49.7507,54.9621,1.5,0,0.036516,100,1,0,27.8745,28,190,190,154.674,0,21.5589
10/23/2014 20:23,0,55.433,54.8032,53.2834,0,0,49.7507,54.8802,1.5,0,0.0360833,100,1,0,28.7512,28,190,190,154.886,0,21.1532
10/23/2014 20:24,0,55.433,54.8032,53.2834,0,0,49.7507,54.8802,1.5,0,0.0360833,100,1,0,28.2594,28,190,190,155.205,0,21.1532
10/23/2014 20:25,0,55.2078,54.8032,53.2424,0,0,49.7522,54.8393,1.5,0,0.0356507,100,1,0,28.0492,28,190,190,154.992,0,21.2177
10/23/2014 20:26,0,55.2078,54.8032,53.2424,0,0,49.7522,54.8393,1.5,0,0.0356507,100,1,0,29.4499,28,190,190,154.78,0,22.6986
10/23/2014 20:27,0,55.2078,54.8032,53.2424,0,0,49.7522,54.8393,1.5,0,0.0356507,100,1,0,29.5631,28,190,190,154.886,0,21.1818
10/23/2014 20:28,0,55.2078,54.6521,53.2424,0,0,49.7522,54.7983,1.5,0,0.036516,100,1,0,28.3274,28,190,190,155.099,0,21.5163
10/23/2014 20:29,0,55.2078,54.6521,53.2424,0,0,49.7522,54.7983,1.5,0,0.036516,100,1,0,28.7932,28,190,190,155.099,0,21.5163
10/23/2014 20:30,0,55.1259,54.7277,53.2424,0,0,49.7655,54.7574,1.5,0,0.0358672,100,1,0,29.149,28,190,190,155.099,0,21.0584
10/23/2014 20:31,0,55.1259,54.7277,53.2424,0,0,49.7655,54.7574,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,154.992,0,21.3617
10/23/2014 20:32,0,55.1259,54.7277,53.2424,0,0,49.7655,54.7574,1.5,0,0.0358672,100,1,0,27.868,28,190,190,151.492,0,21.4556
10/23/2014 20:33,0,55.1259,54.6143,53.2014,0,0,49.7655,54.6755,1.5,0,0.0360833,100,1,0,28.832,28,190,190,150.431,0,20.8193
10/23/2014 20:34,0,55.1259,54.6143,53.2014,0,0,49.7655,54.6755,1.5,0,0.0360833,100,1,0,27.5639,28,190,190,152.128,0,20.8193
10/23/2014 20:35,0,55.1259,54.6143,53.2424,0,0,49.7581,54.6346,1.5,0,0.0358672,100,1,0,28.3565,28,190,190,153.507,0,21.2735
10/23/2014 20:36,0,55.1259,54.6143,53.2424,0,0,49.7581,54.6346,1.5,0,0.0358672,100,1,0,26.9849,28,190,190,154.144,0,21.1564
10/23/2014 20:37,0,55.1259,54.6143,53.2424,0,0,49.7581,54.6346,1.5,0,0.0358672,100,1,0,27.9748,28,190,190,154.674,0,21.7949
10/23/2014 20:38,0,55.1259,54.6143,53.2424,0,0,49.7581,54.5936,1.5,0,0.0362996,100,1,0,29.3593,28,190,190,154.886,0,20.7058
10/23/2014 20:39,0,55.1259,54.6143,53.2424,0,0,49.7581,54.5936,1.5,0,0.0362996,100,1,0,27.6577,28,190,190,154.886,0,20.7058
10/23/2014 20:40,0,55.1873,54.5388,53.2014,0,0,49.7581,54.5936,1.5,0,0.0360833,100,1,0,28.2594,28,190,190,154.886,0,21.2539
10/23/2014 20:41,0,55.1873,54.5388,53.2014,0,0,49.7581,54.5936,1.5,0,0.0360833,100,1,0,27.6577,28,190,190,154.674,0,21.2957
10/23/2014 20:42,0,55.1873,54.5388,53.2424,0,0,49.7581,54.5527,1.5,0,0.0367321,100,1,0,28.9582,28,190,190,154.674,0,21.546
10/23/2014 20:43,0,55.1873,54.5388,53.2424,0,0,49.7581,54.5527,1.5,0,0.0367321,100,1,0,28.6606,28,190,190,154.568,0,21.0421
10/23/2014 20:44,0,55.1873,54.5388,53.2424,0,0,49.7581,54.5527,1.5,0,0.0367321,100,1,0,27.4766,28,190,190,154.356,0,21.0421
10/23/2014 20:45,0,55.1873,54.4632,53.1606,0,0,49.7699,54.4708,1.5,0,0.0362996,100,1,0,29.2849,28,190,190,154.037,0,21.7046
10/23/2014 20:46,0,55.1873,54.4632,53.1606,0,0,49.7699,54.4708,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,154.568,0,21.3132
10/23/2014 20:47,0,55.1873,54.4632,53.0787,0,0,49.7699,54.4298,1.5,0,0.0358672,100,1,0,27.771,28,190,190,155.099,0,21.3638
10/23/2014 20:48,0,55.1873,54.4632,53.0787,0,0,49.7699,54.4298,1.5,0,0.0358672,100,1,0,27.771,28,190,190,155.417,0,21.0722
10/23/2014 20:49,0,55.1873,54.4632,53.0787,0,0,49.7699,54.4298,1.5,0,0.0358672,100,1,0,27.6642,28,190,190,155.523,0,21.2582
10/23/2014 20:50,0,54.9417,54.312,53.0377,0,0,49.7507,54.348,1.5,0,0.0354346,100,1,0,28.2594,28,190,190,154.992,0,21.2582
10/23/2014 20:51,0,54.9417,54.312,53.0377,0,0,49.7507,54.348,1.5,0,0.0354346,100,1,0,27.771,28,190,190,152.977,0,21.4208
10/23/2014 20:52,0,54.9417,54.312,53.0377,0,0,49.7507,54.348,1.5,0,0.0354346,100,1,0,27.0722,28,190,190,152.34,0,21.7661
10/23/2014 20:53,0,54.9417,54.312,53.0377,0,0,49.7507,54.348,1.5,0,0.0358672,100,1,0,29.2396,28,190,190,153.825,0,21.0273
10/23/2014 20:54,0,54.9417,54.312,53.0377,0,0,49.7507,54.348,1.5,0,0.0358672,100,1,0,28.0492,28,190,190,154.568,0,21.2706
10/23/2014 20:55,0,55.3306,54.312,53.0377,0,0,49.7818,54.2661,1.5,0,0.0360833,100,1,0,28.4471,28,190,190,154.462,0,21.2706
10/23/2014 20:56,0,55.3306,54.312,53.0377,0,0,49.7818,54.2661,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,154.356,0,21.1692
10/23/2014 20:57,0,55.3306,54.2365,52.9968,0,0,49.7818,54.2251,1.5,0,0.0354346,100,1,0,28.6606,28,190,190,154.886,0,21.6671
10/23/2014 20:58,0,55.3306,54.2365,52.9968,0,0,49.7818,54.2251,1.5,0,0.0354346,100,1,0,28.845,28,190,190,155.099,0,20.9107
10/23/2014 20:59,0,55.3306,54.2365,52.9968,0,0,49.7818,54.2251,1.5,0,0.0354346,100,1,0,28.0492,28,190,190,155.523,0,21.4793
10/23/2014 21:00,0,55.3306,54.2365,52.9968,0,0,49.7818,54.2251,1.5,0,0.0354346,100,1,0,27.868,28,190,190,154.992,0,21.4793
10/23/2014 21:01,0,55.2282,54.2365,52.9968,0,0,49.7611,54.2251,1.5,0,0.0362996,100,1,0,29.5437,28,190,190,154.462,0,22.3541
10/23/2014 21:02,0,55.2282,54.2365,52.9968,0,0,49.7611,54.2251,1.5,0,0.0362996,100,1,0,29.6311,28,190,190,154.356,0,21.2881
10/23/2014 21:03,0,55.2282,54.1609,52.9558,0,0,49.7611,54.1432,1.5,0,0.0360833,100,1,0,28.4471,28,190,190,154.462,0,21.2881
10/23/2014 21:04,0,55.2282,54.1609,52.9558,0,0,49.7611,54.1432,1.5,0,0.0360833,100,1,0,28.6606,28,190,190,154.78,0,21.3086
10/23/2014 21:05,0,55.2282,54.1609,52.9558,0,0,49.7611,54.1432,1.5,0,0.0360833,100,1,0,28.5603,28,190,190,154.78,0,21.3086
10/23/2014 21:06,0,55.5149,54.2365,52.9558,0,0,49.7832,54.1432,1.5,0,0.0358672,100,1,0,27.771,28,190,190,154.037,0,21.4409
10/23/2014 21:07,0,55.5149,54.2365,52.9558,0,0,49.7832,54.1432,1.5,0,0.0358672,100,1,0,26.9396,28,190,190,151.916,0,22.0677
10/23/2014 21:08,0,55.5149,54.1609,52.8739,0,0,49.7832,54.1023,1.5,0,0.0362996,100,1,0,29.3529,28,190,190,153.083,0,21.187
10/23/2014 21:09,0,55.5149,54.1609,52.8739,0,0,49.7832,54.1023,1.5,0,0.0362996,100,1,0,27.771,28,190,190,154.25,0,21.5523
10/23/2014 21:10,0,55.5149,54.1609,52.8739,0,0,49.7832,54.1023,1.5,0,0.0362996,100,1,0,28.2594,28,190,190,154.568,0,21.5523
10/23/2014 21:11,0,55.4125,54.1609,52.8739,0,0,49.7684,54.0613,1.5,0,0.0360833,100,1,0,27.6448,28,190,190,154.568,0,21.8026
10/23/2014 21:12,0,55.4125,54.1609,52.8739,0,0,49.7684,54.0613,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,154.356,0,21.7642
10/23/2014 21:13,0,55.4125,54.0853,52.833,0,0,49.7684,53.9794,1.5,0,0.0360833,100,1,0,28.4341,28,190,190,154.78,0,21.2672
10/23/2014 21:14,0,55.4125,54.0853,52.833,0,0,49.7684,53.9794,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,154.886,0,21.2449
10/23/2014 21:15,0,55.3511,54.0853,52.7921,0,0,49.7832,53.9794,1.5,0,0.0362996,100,1,0,27.868,28,190,190,154.992,0,21.2449
10/23/2014 21:16,0,55.3511,54.0853,52.7921,0,0,49.7832,53.9794,1.5,0,0.0362996,100,1,0,27.3763,28,190,190,154.886,0,21.783
10/23/2014 21:17,0,55.3511,54.0853,52.7921,0,0,49.7832,53.9794,1.5,0,0.0362996,100,1,0,26.5805,28,190,190,154.78,0,21.5812
10/23/2014 21:18,0,55.3511,54.0853,52.751,0,0,49.7832,53.9385,1.5,0,0.0360833,100,1,0,28.253,28,190,190,154.674,0,21.5812
10/23/2014 21:19,0,55.3511,54.0853,52.751,0,0,49.7832,53.9385,1.5,0,0.0360833,100,1,0,28.1397,28,190,190,154.78,0,21.3768
10/23/2014 21:20,0,55.2078,54.0098,52.7101,0,0,49.8053,53.8975,1.5,0,0.0354346,100,1,0,27.9618,28,190,190,154.886,0,21.3768
10/23/2014 21:21,0,55.2078,54.0098,52.7101,0,0,49.8053,53.8975,1.5,0,0.0354346,100,1,0,27.868,28,190,190,154.992,0,21.6823
10/23/2014 21:22,0,55.2078,54.0098,52.7101,0,0,49.8053,53.8975,1.5,0,0.0354346,100,1,0,27.3763,28,190,190,154.78,0,22.1381
10/23/2014 21:23,0,55.2078,54.0098,52.7101,0,0,49.8053,53.8566,1.5,0,0.0356507,100,1,0,29.1426,28,190,190,151.598,0,21.3409
10/23/2014 21:24,0,55.2078,54.0098,52.7101,0,0,49.8053,53.8566,1.5,0,0.0356507,100,1,0,27.8033,28,190,190,152.764,0,21.5327
10/23/2014 21:25,0,54.9417,53.9719,52.6692,0,0,49.7802,53.7747,1.5,0,0.0356507,100,1,0,27.4636,28,190,190,153.719,0,21.5327
10/23/2014 21:26,0,54.9417,53.9719,52.6692,0,0,49.7802,53.7747,1.5,0,0.0356507,100,1,0,27.0657,28,190,190,154.144,0,22.0582
10/23/2014 21:27,0,54.9417,53.9719,52.6692,0,0,49.7802,53.7747,1.5,0,0.0356507,100,1,0,27.5639,28,190,190,154.356,0,22.1071
10/23/2014 21:28,0,54.9417,54.1609,52.5873,0,0,49.7802,53.7747,1.5,0,0.0360833,100,1,0,29.052,28,190,190,154.674,0,22.1071
10/23/2014 21:29,0,54.9417,54.1609,52.5873,0,0,49.7802,53.7747,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,154.78,0,21.5664
10/23/2014 21:30,0,54.9212,53.8964,52.5054,0,0,49.8082,53.7338,1.5,0,0.0358672,100,1,0,27.4636,28,190,190,154.568,0,21.5664
10/23/2014 21:31,0,54.9212,53.8964,52.5054,0,0,49.8082,53.7338,1.5,0,0.0358672,100,1,0,27.1628,28,190,190,154.568,0,22.333
10/23/2014 21:33,0,54.9212,53.8964,52.5054,0,0,49.8082,53.7338,1.5,0,0.0358672,100,1,0,29.7475,28,190,190,154.886,0,21.6409
10/23/2014 21:34,0,54.9212,53.783,52.4235,0,0,49.8082,53.6519,1.5,0,0.0356507,100,1,0,28.35,28,190,190,154.568,0,21.549
10/23/2014 21:35,0,54.9212,53.783,52.4235,0,0,49.8082,53.6519,1.5,0,0.0356507,100,1,0,28.6541,28,190,190,154.25,0,21.498
10/23/2014 21:36,0,54.4298,53.783,52.3417,0,0,49.8082,53.5699,1.5,0,0.0358672,100,1,0,27.4928,28,190,190,154.356,0,21.498
10/23/2014 21:37,0,54.4298,53.783,52.3417,0,0,49.8082,53.5699,1.5,0,0.0358672,100,1,0,27.771,28,190,190,154.568,0,22.2364
10/23/2014 21:38,0,54.4298,53.783,52.2598,0,0,49.8082,53.5291,1.5,0,0.0352182,100,1,0,29.6311,28,190,190,151.916,0,21.1258
10/23/2014 21:39,0,54.4298,53.783,52.2598,0,0,49.8082,53.5291,1.5,0,0.0352182,100,1,0,28.6606,28,190,190,152.022,0,21.6398
10/23/2014 21:40,0,54.4298,53.783,52.2598,0,0,49.8082,53.5291,1.5,0,0.0352182,100,1,0,28.3565,28,190,190,153.295,0,21.3655
10/23/2014 21:41,0,54.7778,53.9719,52.2188,0,0,49.823,53.4881,1.5,0,0.0354346,100,1,0,26.8652,28,190,190,154.25,0,21.3655
10/23/2014 21:42,0,54.7778,53.9719,52.2188,0,0,49.823,53.4881,1.5,0,0.0354346,100,1,0,27.9553,28,190,190,154.356,0,22.1255
10/23/2014 21:43,0,54.7778,53.783,52.1779,0,0,49.823,53.4881,1.5,0,0.0354346,100,1,0,27.9618,28,190,190,154.462,0,21.3365
10/23/2014 21:44,0,54.7778,53.783,52.1779,0,0,49.823,53.4881,1.5,0,0.0354346,100,1,0,28.3565,28,190,190,154.992,0,21.5609
10/23/2014 21:45,0,54.5732,53.4807,52.1369,0,0,49.8082,53.4062,1.5,0,0.0358672,100,1,0,27.771,28,190,190,154.674,0,21.5765
10/23/2014 21:46,0,54.5732,53.4807,52.1369,0,0,49.8082,53.4062,1.5,0,0.0358672,100,1,0,26.7681,28,190,190,154.674,0,21.5765
10/23/2014 21:47,0,54.5732,53.4807,52.1369,0,0,49.8082,53.4062,1.5,0,0.0358672,100,1,0,29.6311,28,190,190,154.674,0,22.9129
10/23/2014 21:48,0,54.5732,53.4807,52.1369,0,0,49.8082,53.4062,1.5,0,0.0356507,100,1,0,30.4592,28,190,190,154.78,0,20.9468
10/23/2014 21:49,0,54.5732,53.4807,52.1369,0,0,49.8082,53.4062,1.5,0,0.0356507,100,1,0,27.1628,28,190,190,154.78,0,20.9468
10/23/2014 21:50,0,54.5732,53.4807,52.1369,0,0,49.8082,53.3653,1.5,0,0.0356507,100,1,0,27.9553,28,190,190,154.356,0,21.4394
10/23/2014 21:51,0,54.5732,53.4807,52.1369,0,0,49.8082,53.3653,1.5,0,0.0356507,100,1,0,26.4608,28,190,190,154.356,0,21.4394
10/23/2014 21:52,0,54.266,53.3295,52.0959,0,0,49.8245,53.3243,1.5,0,0.0352182,100,1,0,27.9424,28,190,190,153.295,0,22.3448
10/23/2014 21:53,0,54.266,53.3295,52.0959,0,0,49.8245,53.3243,1.5,0,0.0352182,100,1,0,29.3529,28,190,190,151.28,0,21.4143
10/23/2014 21:54,0,54.266,53.3295,52.0959,0,0,49.8245,53.3243,1.5,0,0.0352182,100,1,0,28.5603,28,190,190,153.295,0,21.8425
10/23/2014 21:55,0,54.266,53.3295,52.055,0,0,49.8245,53.2834,1.5,0,0.0356507,100,1,0,28.3565,28,190,190,153.931,0,21.4778
10/23/2014 21:56,0,54.266,53.3295,52.055,0,0,49.8245,53.2834,1.5,0,0.0356507,100,1,0,26.8652,28,190,190,154.356,0,21.4778
10/23/2014 21:57,0,53.918,53.2917,52.0141,0,0,49.8112,53.2834,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,154.356,0,22.1554
10/23/2014 21:58,0,53.918,53.2917,52.0141,0,0,49.8112,53.2834,1.5,0,0.0360833,100,1,0,28.3565,28,190,190,154.674,0,21.9152
10/23/2014 21:59,0,53.918,53.2917,52.0141,0,0,49.8112,53.2834,1.5,0,0.0360833,100,1,0,27.771,28,190,190,154.674,0,21.5405
10/23/2014 22:00,0,53.918,53.4807,52.0141,0,0,49.8112,53.2014,1.5,0,0.0356507,100,1,0,27.8874,28,190,190,154.25,0,22.1051
10/23/2014 22:01,0,53.918,53.4807,52.0141,0,0,49.8112,53.2014,1.5,0,0.0356507,100,1,0,26.0694,28,190,190,154.25,0,22.1051
10/23/2014 22:02,0,53.918,53.4807,52.0141,0,0,49.8112,53.2014,1.5,0,0.0356507,100,1,0,28.1656,28,190,190,154.25,0,22.1233
10/23/2014 22:03,0,54.3275,53.2162,51.9731,0,0,49.8289,53.1606,1.5,0,0.0356507,100,1,0,28.7447,28,190,190,154.462,0,21.694
10/23/2014 22:04,0,54.3275,53.2162,51.9731,0,0,49.8289,53.1606,1.5,0,0.0356507,100,1,0,28.4535,28,190,190,154.25,0,21.5819
10/23/2014 22:05,0,54.3275,53.3295,51.9731,0,0,49.8289,53.1196,1.5,0,0.0350021,100,1,0,28.4665,28,190,190,154.462,0,21.3152
10/23/2014 22:06,0,54.3275,53.3295,51.9731,0,0,49.8289,53.1196,1.5,0,0.0350021,100,1,0,26.7681,28,190,190,153.931,0,21.3152
10/23/2014 22:07,0,54.0204,53.2162,51.9731,0,0,49.823,53.1196,1.5,0,0.0354346,100,1,0,28.1818,28,190,190,151.81,0,22.1345
10/23/2014 22:08,0,54.0204,53.2162,51.9731,0,0,49.823,53.1196,1.5,0,0.0354346,100,1,0,29.3529,28,190,190,151.704,0,21.4606
10/23/2014 22:09,0,54.0204,53.2162,51.9731,0,0,49.823,53.1196,1.5,0,0.0354346,100,1,0,28.7059,28,190,190,154.568,0,21.6904
10/23/2014 22:10,0,54.0204,53.2162,51.9731,0,0,49.823,53.1196,1.5,0,0.0358672,100,1,0,28.7576,28,190,190,154.78,0,21.1935
10/23/2014 22:11,0,54.0204,53.2162,51.9731,0,0,49.823,53.1196,1.5,0,0.0358672,100,1,0,27.3698,28,190,190,154.886,0,21.1935
10/23/2014 22:12,0,53.918,53.1406,51.9731,0,0,49.8496,53.0377,1.5,0,0.0360833,100,1,0,27.9553,28,190,190,154.992,0,21.885
10/23/2014 22:13,0,53.918,53.1406,51.9731,0,0,49.8496,53.0377,1.5,0,0.0360833,100,1,0,27.5704,28,190,190,155.311,0,22.0274
10/23/2014 22:14,0,53.918,53.1406,51.9731,0,0,49.8496,53.0377,1.5,0,0.0360833,100,1,0,28.2594,28,190,190,155.205,0,21.5561
10/23/2014 22:15,0,53.918,53.2162,51.9731,0,0,49.8496,53.0377,1.5,0,0.0360833,100,1,0,28.253,28,190,190,154.992,0,21.6583
10/23/2014 22:16,0,53.918,53.2162,51.9731,0,0,49.8496,53.0377,1.5,0,0.0360833,100,1,0,27.3698,28,190,190,154.356,0,21.6583
10/23/2014 22:17,0,53.57,53.3295,51.8912,0,0,49.8703,52.9968,1.5,0,0.0356507,100,1,0,27.771,28,190,190,154.356,0,22.299
10/23/2014 22:18,0,53.57,53.3295,51.8912,0,0,49.8703,52.9968,1.5,0,0.0356507,100,1,0,27.7645,28,190,190,154.356,0,21.3739
10/23/2014 22:19,0,53.57,53.1406,51.8503,0,0,49.8703,52.9149,1.5,0,0.0356507,100,1,0,28.2724,28,190,190,151.386,0,21.657
10/23/2014 22:20,0,53.57,53.1406,51.8503,0,0,49.8703,52.9149,1.5,0,0.0356507,100,1,0,27.9618,28,190,190,151.28,0,21.4496
10/23/2014 22:21,0,53.57,53.1406,51.8503,0,0,49.8703,52.9149,1.5,0,0.0356507,100,1,0,27.166,28,190,190,152.871,0,21.989
10/23/2014 22:22,0,53.4881,53.2162,51.8094,0,0,49.885,52.8739,1.5,0,0.0354346,100,1,0,28.0427,28,190,190,154.144,0,21.989
10/23/2014 22:23,0,53.4881,53.2162,51.8094,0,0,49.885,52.8739,1.5,0,0.0354346,100,1,0,28.0006,28,190,190,154.992,0,21.5033
10/23/2014 22:24,0,53.4881,53.2162,51.8094,0,0,49.885,52.8739,1.5,0,0.0354346,100,1,0,27.1628,28,190,190,155.099,0,21.8731
10/23/2014 22:25,0,53.4881,53.065,51.7274,0,0,49.885,52.833,1.5,0,0.0350021,100,1,0,27.9553,28,190,190,154.78,0,21.3681
10/23/2014 22:26,0,53.4881,53.065,51.7274,0,0,49.885,52.833,1.5,0,0.0350021,100,1,0,26.5773,28,190,190,154.674,0,21.3681
10/23/2014 22:27,0,53.4267,52.9894,51.6865,0,0,49.8687,52.7921,1.5,0,0.0352182,100,1,0,28.0492,28,190,190,154.674,0,22.2584
10/23/2014 22:28,0,53.4267,52.9894,51.6865,0,0,49.8687,52.7921,1.5,0,0.0352182,100,1,0,29.1426,28,190,190,154.992,0,21.2342
