Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/23/2014 22:29,0,53.4267,52.9894,51.6456,0,0,49.8687,52.751,1.5,0,0.0347859,100,1,0,27.6577,28,190,190,154.037,0,21.7569
10/23/2014 22:30,0,53.4267,52.9894,51.6456,0,0,49.8687,52.751,1.5,0,0.0347859,100,1,0,28.4471,28,190,190,151.704,0,21.4177
10/23/2014 22:31,0,53.4267,52.9894,51.6456,0,0,49.8687,52.751,1.5,0,0.0347859,100,1,0,27.1628,28,190,190,150.219,0,21.9239
10/23/2014 22:32,0,53.4062,52.9894,51.6046,0,0,49.8717,52.7101,1.5,0,0.0352182,100,1,0,28.0492,28,190,190,152.128,0,21.9239
10/23/2014 22:33,0,53.4062,52.9894,51.6046,0,0,49.8717,52.7101,1.5,0,0.0352182,100,1,0,28.7447,28,190,190,154.144,0,21.8495
10/23/2014 22:34,0,53.4062,52.9894,51.6046,0,0,49.8717,52.7101,1.5,0,0.0352182,100,1,0,28.5603,28,190,190,155.099,0,21.3535
10/23/2014 22:35,0,53.4062,52.9139,51.5228,0,0,49.8717,52.7101,1.5,0,0.0358672,100,1,0,27.3892,28,190,190,154.992,0,22.0436
10/23/2014 22:36,0,53.4062,52.9139,51.5228,0,0,49.8717,52.7101,1.5,0,0.0358672,100,1,0,25.5777,28,190,190,154.886,0,21.9272
10/23/2014 22:37,0,53.0172,52.9139,51.4818,0,0,49.8865,52.7101,1.5,0,0.0356507,100,1,0,27.5639,28,190,190,155.099,0,21.9272
10/23/2014 22:38,0,53.0172,52.9139,51.4818,0,0,49.8865,52.7101,1.5,0,0.0356507,100,1,0,28.4406,28,190,190,155.205,0,21.65
10/23/2014 22:39,0,53.0172,52.8383,51.4409,0,0,49.8865,52.6692,1.5,0,0.0356507,100,1,0,28.253,28,190,190,154.568,0,21.5487
10/23/2014 22:40,0,53.0172,52.8383,51.4409,0,0,49.8865,52.6692,1.5,0,0.0356507,100,1,0,27.7095,28,190,190,154.037,0,21.5943
10/23/2014 22:41,0,53.0172,52.8383,51.4409,0,0,49.8865,52.6692,1.5,0,0.0356507,100,1,0,26.8005,28,190,190,152.34,0,22.2746
10/23/2014 22:42,0,52.6692,52.8383,51.359,0,0,49.8865,52.6283,1.5,0,0.0350021,100,1,0,27.5639,28,190,190,150.007,0,22.2746
10/23/2014 22:43,0,52.6692,52.8383,51.359,0,0,49.8865,52.6283,1.5,0,0.0350021,100,1,0,28.7447,28,190,190,151.174,0,21.6655
10/23/2014 22:44,0,52.6692,52.7628,51.277,0,0,49.8777,52.5873,1.5,0,0.0352182,100,1,0,27.868,28,190,190,153.401,0,21.929
10/23/2014 22:45,0,52.6692,52.7628,51.277,0,0,49.8777,52.5873,1.5,0,0.0352182,100,1,0,26.6743,28,190,190,154.462,0,22.2871
10/23/2014 22:46,0,52.6692,52.7628,51.277,0,0,49.8777,52.5873,1.5,0,0.0352182,100,1,0,27.6577,28,190,190,154.462,0,22.3772
10/23/2014 22:47,0,52.2802,52.6872,51.1542,0,0,49.8777,52.5463,1.5,0,0.0352182,100,1,0,28.1818,28,190,190,154.78,0,22.3772
10/23/2014 22:48,0,52.2802,52.6872,51.1542,0,0,49.8777,52.5463,1.5,0,0.0352182,100,1,0,27.771,28,190,190,154.992,0,21.7019
10/23/2014 22:49,0,52.2802,52.6494,51.0723,0,0,49.9116,52.5054,1.5,0,0.0352182,100,1,0,27.6513,28,190,190,154.886,0,21.9482
10/23/2014 22:50,0,52.2802,52.6494,51.0723,0,0,49.9116,52.5054,1.5,0,0.0352182,100,1,0,27.0981,28,190,190,153.613,0,21.9646
10/23/2014 22:51,0,52.2802,52.6494,51.0723,0,0,49.9116,52.5054,1.5,0,0.0352182,100,1,0,26.9784,28,190,190,151.068,0,22.3777
10/23/2014 22:52,0,52.2188,52.4982,50.9495,0,0,49.9116,52.4235,1.5,0,0.0360833,100,1,0,27.6577,28,190,190,149.795,0,22.3777
10/23/2014 22:53,0,52.2188,52.4982,50.9495,0,0,49.9116,52.4235,1.5,0,0.0360833,100,1,0,27.7645,28,190,190,151.492,0,21.8662
10/23/2014 22:54,0,52.2188,52.4982,50.8676,0,0,49.9116,52.4235,1.5,0,0.0356507,100,1,0,27.6513,28,190,190,153.083,0,22.0754
10/23/2014 22:55,0,52.2188,52.4982,50.8676,0,0,49.9116,52.4235,1.5,0,0.0356507,100,1,0,26.7681,28,190,190,153.825,0,22.6806
10/23/2014 22:56,0,52.7101,52.4227,50.8267,0,0,49.9116,52.3826,1.5,0,0.0356507,100,1,0,28.0427,28,190,190,153.931,0,22.5737
10/23/2014 22:57,0,52.7101,52.4227,50.8267,0,0,49.9116,52.3826,1.5,0,0.0356507,100,1,0,27.771,28,190,190,154.25,0,22.5737
10/23/2014 22:58,0,52.7101,52.4227,50.8267,0,0,49.9116,52.3826,1.5,0,0.0356507,100,1,0,28.0492,28,190,190,154.568,0,21.8898
10/23/2014 22:59,0,52.7101,52.3471,50.7857,0,0,49.9145,52.3007,1.5,0,0.0356507,100,1,0,28.2594,28,190,190,154.356,0,22.1527
10/23/2014 23:00,0,52.7101,52.3471,50.7857,0,0,49.9145,52.3007,1.5,0,0.0356507,100,1,0,27.758,28,190,190,152.871,0,21.9992
10/23/2014 23:01,0,52.7101,52.3471,50.7857,0,0,49.9145,52.3007,1.5,0,0.0356507,100,1,0,27.4636,28,190,190,150.537,0,22.3513
10/23/2014 23:02,0,52.5054,52.2715,50.7857,0,0,49.9145,52.2598,1.5,0,0.0354346,100,1,0,29.0488,28,190,190,150.219,0,22.3513
10/23/2014 23:03,0,52.5054,52.2715,50.7857,0,0,49.9145,52.2598,1.5,0,0.0354346,100,1,0,27.8615,28,190,190,152.128,0,21.7762
10/23/2014 23:04,0,52.5054,52.2715,50.7857,0,0,49.9381,52.2188,1.5,0,0.0360833,100,1,0,27.9553,28,190,190,153.507,0,21.9757
10/23/2014 23:05,0,52.5054,52.2715,50.7857,0,0,49.9381,52.2188,1.5,0,0.0360833,100,1,0,28.0492,28,190,190,154.144,0,21.9757
10/23/2014 23:06,0,52.5054,52.2715,50.7857,0,0,49.9381,52.2188,1.5,0,0.0360833,100,1,0,27.2566,28,190,190,154.78,0,23.8097
10/23/2014 23:07,0,52.5873,52.2338,50.7857,0,0,49.9381,52.1779,1.5,0,0.0358672,100,1,0,31.0318,28,190,190,154.992,0,23.8097
10/23/2014 23:08,0,52.5873,52.2338,50.7857,0,0,49.9381,52.1779,1.5,0,0.0358672,100,1,0,27.3698,28,190,190,154.78,0,21.5196
10/23/2014 23:09,0,52.5873,52.3471,50.7448,0,0,49.9381,52.1369,1.5,0,0.0354346,100,1,0,27.5574,28,190,190,153.931,0,22.2785
10/23/2014 23:10,0,52.5873,52.3471,50.7448,0,0,49.9381,52.1369,1.5,0,0.0354346,100,1,0,28.5603,28,190,190,153.825,0,22.2785
10/23/2014 23:11,0,52.6283,52.2338,50.7448,0,0,49.9381,52.0959,1.5,0,0.0356507,100,1,0,28.6541,28,190,190,152.552,0,22.1246
10/23/2014 23:12,0,52.6283,52.2338,50.7448,0,0,49.9381,52.0959,1.5,0,0.0356507,100,1,0,28.5862,28,190,190,150.431,0,22.1246
10/23/2014 23:13,0,52.6283,52.2338,50.7448,0,0,49.9381,52.0959,1.5,0,0.0356507,100,1,0,28.35,28,190,190,150.537,0,21.9132
10/23/2014 23:14,0,52.6283,52.1582,50.7448,0,0,49.9913,52.0959,1.5,0,0.0352182,100,1,0,28.0427,28,190,190,152.552,0,21.9076
10/23/2014 23:15,0,52.6283,52.1582,50.7448,0,0,49.9913,52.0959,1.5,0,0.0352182,100,1,0,27.7968,28,190,190,153.931,0,21.9076
10/23/2014 23:16,0,52.3826,52.0826,50.7038,0,0,49.9913,52.055,1.5,0,0.0356507,100,1,0,25.3965,28,190,190,155.099,0,23.7639
10/23/2014 23:17,0,52.3826,52.0826,50.7038,0,0,49.9913,52.055,1.5,0,0.0356507,100,1,0,31.4232,28,190,190,155.099,0,23.7639
10/23/2014 23:18,0,52.3826,52.0826,50.7038,0,0,49.9913,52.055,1.5,0,0.0356507,100,1,0,27.4636,28,190,190,155.099,0,21.4098
10/23/2014 23:19,0,52.3826,52.0826,50.7038,0,0,49.9883,52.055,1.5,0,0.0354346,100,1,0,27.6513,28,190,190,154.462,0,22.2736
10/23/2014 23:20,0,52.3826,52.0826,50.7038,0,0,49.9883,52.055,1.5,0,0.0354346,100,1,0,28.9517,28,190,190,154.144,0,22.2736
10/23/2014 23:21,0,52.5464,52.0826,50.6629,0,0,49.9883,52.0141,1.5,0,0.0354346,100,1,0,27.1984,28,190,190,152.446,0,22.4127
10/23/2014 23:22,0,52.5464,52.0826,50.6629,0,0,49.9883,52.0141,1.5,0,0.0354346,100,1,0,29.0488,28,190,190,150.113,0,22.4127
10/23/2014 23:23,0,52.5464,52.0826,50.6219,0,0,49.9854,51.9322,1.5,0,0.0352182,100,1,0,27.771,28,190,190,150.643,0,21.6949
10/23/2014 23:24,0,52.5464,52.0826,50.6219,0,0,49.9854,51.9322,1.5,0,0.0352182,100,1,0,27.6577,28,190,190,152.552,0,22.1447
10/23/2014 23:25,0,52.5464,52.0826,50.6219,0,0,49.9854,51.9322,1.5,0,0.0352182,100,1,0,28.1786,28,190,190,153.613,0,22.1447
10/23/2014 23:26,0,52.1983,52.007,50.54,0,0,49.9854,51.8912,1.5,0,0.0352182,100,1,0,28.7932,28,190,190,154.78,0,22.4783
10/23/2014 23:27,0,52.1983,52.007,50.54,0,0,49.9854,51.8912,1.5,0,0.0352182,100,1,0,28.8191,28,190,190,155.099,0,22.4783
10/23/2014 23:28,0,52.1983,51.9692,50.4991,0,0,49.9972,51.8503,1.5,0,0.0356507,100,1,0,28.35,28,190,190,154.992,0,21.9915
10/23/2014 23:29,0,52.1983,51.9692,50.4991,0,0,49.9972,51.8503,1.5,0,0.0356507,100,1,0,28.253,28,190,190,154.462,0,22.0694
10/23/2014 23:30,0,52.1983,51.9692,50.4991,0,0,49.9972,51.8503,1.5,0,0.0356507,100,1,0,28.0492,28,190,190,154.037,0,22.0694
10/23/2014 23:31,0,51.9936,51.9692,50.4582,0,0,49.9972,51.8094,1.5,0,0.0347859,100,1,0,27.9553,28,190,190,153.083,0,22.6376
10/23/2014 23:32,0,51.9936,51.9692,50.4582,0,0,49.9972,51.8094,1.5,0,0.0347859,100,1,0,29.2332,28,190,190,150.007,0,22.4242
10/23/2014 23:33,0,51.9936,51.9692,50.4582,0,0,49.9972,51.8094,1.5,0,0.0347859,100,1,0,28.253,28,190,190,151.704,0,21.8329
10/23/2014 23:34,0,51.9936,51.8181,50.4172,0,0,49.9942,51.7684,1.5,0,0.0352182,100,1,0,27.868,28,190,190,153.189,0,21.9654
10/23/2014 23:35,0,51.9936,51.8181,50.4172,0,0,49.9942,51.7684,1.5,0,0.0352182,100,1,0,26.1826,28,190,190,153.825,0,23.2918
10/23/2014 23:36,0,51.8298,51.8937,50.3762,0,0,49.9942,51.6865,1.5,0,0.0358672,100,1,0,27.0657,28,190,190,155.099,0,21.5651
10/23/2014 23:37,0,51.8298,51.8937,50.3762,0,0,49.9942,51.6865,1.5,0,0.0358672,100,1,0,27.5574,28,190,190,155.205,0,22.2768
10/23/2014 23:38,0,51.8298,51.7426,50.2944,0,0,50.0119,51.6865,1.5,0,0.0350021,100,1,0,28.8385,28,190,190,154.886,0,22.2768
10/23/2014 23:39,0,51.8298,51.7426,50.2944,0,0,50.0119,51.6865,1.5,0,0.0350021,100,1,0,28.6541,28,190,190,154.568,0,21.6559
10/23/2014 23:40,0,51.8298,51.7426,50.2944,0,0,50.0119,51.6865,1.5,0,0.0350021,100,1,0,26.9784,28,190,190,153.931,0,22.3768
10/23/2014 23:41,0,51.7684,51.7426,50.2534,0,0,50.0119,51.6456,1.5,0,0.0352182,100,1,0,27.7645,28,190,190,151.704,0,22.3768
10/23/2014 23:42,0,51.7684,51.7426,50.2534,0,0,50.0119,51.6456,1.5,0,0.0352182,100,1,0,28.3565,28,190,190,150.431,0,22.0656
10/23/2014 23:43,0,51.7684,51.6669,50.2125,0,0,50.0415,51.6046,1.5,0,0.0354346,100,1,0,27.9553,28,190,190,152.128,0,22.0656
10/23/2014 23:44,0,51.7684,51.6669,50.2125,0,0,50.0415,51.6046,1.5,0,0.0354346,100,1,0,27.2372,28,190,190,153.083,0,22.5446
10/23/2014 23:45,0,51.7684,51.6669,50.2125,0,0,50.0415,51.6046,1.5,0,0.0354346,100,1,0,28.5603,28,190,190,153.719,0,22.2322
10/23/2014 23:46,0,51.7889,51.6669,50.1716,0,0,50.0415,51.5637,1.5,0,0.0354346,100,1,0,27.0043,28,190,190,154.356,0,22.2322
10/23/2014 23:47,0,51.7889,51.6669,50.1716,0,0,50.0415,51.5637,1.5,0,0.0354346,100,1,0,27.1628,28,190,190,154.78,0,22.7489
10/23/2014 23:48,0,51.7889,51.5914,50.1306,0,0,50.0208,51.4818,1.5,0,0.0350021,100,1,0,28.0686,28,190,190,154.462,0,21.8858
10/23/2014 23:49,0,51.7889,51.5914,50.1306,0,0,50.0208,51.4818,1.5,0,0.0350021,100,1,0,28.253,28,190,190,153.401,0,22.0035
10/23/2014 23:50,0,51.7889,51.5914,50.1306,0,0,50.0208,51.4818,1.5,0,0.0350021,100,1,0,27.5639,28,190,190,151.068,0,22.4207
10/23/2014 23:51,0,52.3416,51.5158,50.1306,0,0,50.0208,51.4409,1.5,0,0.0345695,100,1,0,28.0427,28,190,190,149.689,0,22.4207
10/23/2014 23:52,0,52.3416,51.5158,50.1306,0,0,50.0208,51.4409,1.5,0,0.0345695,100,1,0,27.8615,28,190,190,151.386,0,22.192
10/23/2014 23:53,0,52.3416,51.6669,50.0897,0,0,50.0208,51.4409,1.5,0,0.0356507,100,1,0,28.253,28,190,190,153.083,0,21.9152
10/23/2014 23:54,0,52.3416,51.6669,50.0897,0,0,50.0208,51.4409,1.5,0,0.0356507,100,1,0,27.4636,28,190,190,153.083,0,22.2257
10/23/2014 23:55,0,52.3416,51.5158,50.0897,0,0,50.068,51.359,1.5,0,0.0350021,100,1,0,26.0694,28,190,190,153.613,0,22.8895
10/23/2014 23:56,0,52.3416,51.5158,50.0897,0,0,50.068,51.359,1.5,0,0.0350021,100,1,0,28.1591,28,190,190,154.25,0,22.8895
10/23/2014 23:57,0,52.3416,51.5158,50.0897,0,0,50.068,51.359,1.5,0,0.0350021,100,1,0,28.4277,28,190,190,154.674,0,22.6381
10/23/2014 23:58,0,51.6456,51.4402,50.0487,0,0,50.068,51.359,1.5,0,0.0356507,100,1,0,28.35,28,190,190,154.568,0,22.1271
10/23/2014 23:59,0,51.6456,51.4402,50.0487,0,0,50.068,51.359,1.5,0,0.0356507,100,1,0,28.4471,28,190,190,153.613,0,22.1172
10/24/2014 0:00,0,51.6456,51.8181,49.9669,0,0,50.0621,51.318,1.5,0,0.0354346,100,1,0,26.8716,28,190,190,151.704,0,22.5379
10/24/2014 0:01,0,51.6456,51.8181,49.9669,0,0,50.0621,51.318,1.5,0,0.0354346,100,1,0,28.253,28,190,190,149.371,0,22.5379
10/24/2014 0:02,0,51.6456,51.8181,49.9669,0,0,50.0621,51.318,1.5,0,0.0354346,100,1,0,29.0488,28,190,190,150.749,0,22.2603
10/24/2014 0:03,0,51.5432,51.3646,49.9258,0,0,50.0621,51.2361,1.5,0,0.0356507,100,1,0,28.7512,28,190,190,152.764,0,21.7366
10/24/2014 0:04,0,51.5432,51.3646,49.9258,0,0,50.0621,51.2361,1.5,0,0.0356507,100,1,0,28.1527,28,190,190,153.295,0,21.8132
10/24/2014 0:05,0,51.5432,51.3646,49.9258,0,0,50.0665,51.2361,1.5,0,0.0352182,100,1,0,26.367,28,190,190,153.507,0,22.8397
10/24/2014 0:06,0,51.5432,51.3646,49.9258,0,0,50.0665,51.2361,1.5,0,0.0352182,100,1,0,26.5773,28,190,190,154.037,0,22.8397
10/24/2014 0:07,0,51.5432,51.3646,49.9258,0,0,50.0665,51.2361,1.5,0,0.0352182,0,1,0,28.5603,28,190,190,154.886,0,21.74
10/24/2014 0:08,0,51.5637,51.3268,49.9669,0,0,50.0665,51.1952,1.5,0,0.0691726,0,1,0,28.35,28,190,190,155.099,0,21.7701
10/24/2014 0:09,0,51.5637,51.3268,49.9669,0,0,50.0665,51.1952,1.5,0,0.0691726,0,1,0,27.9942,28,190,190,154.674,0,21.5014
10/24/2014 0:10,0,51.5637,51.3646,50.0078,0,0,50.0769,51.2361,1.5,0,0.0641985,0,1,0,26.5773,28,190,190,154.037,0,22.362
10/24/2014 0:11,0,51.5637,51.3646,50.0078,0,0,50.0769,51.2361,1.5,0,0.0641985,0,1,0,28.3435,28,190,190,152.446,0,22.362
10/24/2014 0:12,0,51.5637,51.3646,50.0078,0,0,50.0769,51.2361,1.5,0,0.0641985,0,1,0,29.4434,28,190,190,150.113,0,21.2359
10/24/2014 0:13,0,51.6865,51.3268,50.0487,0,0,50.0769,51.2361,1.5,0,0.0646311,0,1,0,27.5574,28,190,190,150.537,0,21.6331
10/24/2014 0:14,0,51.6865,51.3268,50.0487,0,0,50.0769,51.2361,1.5,0,0.0646311,0,1,0,27.3698,28,190,190,153.719,0,21.5158
10/24/2014 0:15,0,51.6865,51.3268,50.0897,0,0,50.0843,51.2361,1.5,0,0.0641985,0,1,0,25.1797,28,190,190,154.356,0,23.0618
10/24/2014 0:16,0,51.6865,51.3268,50.0897,0,0,50.0843,51.2361,1.5,0,0.0641985,0,1,0,30.4398,28,190,190,154.78,0,23.0618
10/24/2014 0:17,0,51.748,51.3268,50.0897,0,0,50.0843,51.1952,1.5,0,0.0639822,0,1,0,27.3569,28,190,190,155.205,0,21.1534
10/24/2014 0:18,0,51.748,51.3268,50.0897,0,0,50.0843,51.1952,1.5,0,0.0639822,0,1,0,28.6476,28,190,190,155.523,0,21.9615
10/24/2014 0:19,0,51.748,51.3268,50.0897,0,0,50.0843,51.1952,1.5,0,0.0639822,6.37076,1,0,27.0528,28,190,190,154.992,0,21.6023
10/24/2014 0:20,0,51.748,51.2512,50.0078,0,0,50.0887,51.1542,1.5,0,0.0362996,6.37076,1,0,25.8785,28,190,190,154.037,0,22.7451
10/24/2014 0:21,0,51.748,51.2512,50.0078,0,0,50.0887,51.1542,1.5,0,0.0362996,6.37076,1,0,29.3464,28,190,190,151.174,0,22.7451
10/24/2014 0:22,0,51.7684,51.3646,49.9258,0,0,50.0887,51.0723,1.5,0,0.0350021,32.6165,1,0,27.6513,28,190,190,149.901,0,21.5491
10/24/2014 0:23,0,51.7684,51.3646,49.9258,0,0,50.0887,51.0723,1.5,0,0.0350021,32.6165,1,0,27.7645,28,190,190,151.492,0,22.1999
10/24/2014 0:24,0,51.7684,51.3646,49.9258,0,0,50.0887,51.0723,1.5,0,0.0350021,50.1137,1,0,25.5841,28,190,190,154.037,0,22.5409
10/24/2014 0:25,0,51.7684,51.2512,49.9258,0,0,50.1123,50.9905,1.5,0,0.0352182,50.1137,1,0,28.2594,28,190,190,154.462,0,22.2197
10/24/2014 0:26,0,51.7684,51.2512,49.9258,0,0,50.1123,50.9905,1.5,0,0.0352182,50.1137,1,0,29.1361,28,190,190,154.78,0,22.2197
10/24/2014 0:27,0,51.5637,51.2512,49.8849,0,0,50.1123,50.9495,1.5,0,0.0347859,72.9946,1,0,28.9905,28,190,190,154.992,0,21.4862
10/24/2014 0:28,0,51.5637,51.2512,49.8849,0,0,50.1123,50.9495,1.5,0,0.0347859,72.9946,1,0,28.0492,28,190,190,155.099,0,21.9123
10/24/2014 0:29,0,51.5637,51.2512,49.8849,0,0,50.1123,50.9495,1.5,0,0.0347859,95.8752,1,0,27.4636,28,190,190,153.189,0,21.8396
10/24/2014 0:30,0,51.5637,51.1757,49.844,0,0,50.1064,50.9086,1.5,0,0.0345695,95.8752,1,0,27.2631,28,190,190,150.643,0,22.2307
10/24/2014 0:31,0,51.5637,51.1757,49.844,0,0,50.1064,50.9086,1.5,0,0.0345695,95.8752,1,0,28.845,28,190,190,150.961,0,22.2307
10/24/2014 0:32,0,51.4613,51.3268,49.803,0,0,50.1064,50.8676,1.5,0,0.0352182,100,1,0,27.6965,28,190,190,152.658,0,21.7275
10/24/2014 0:33,0,51.4613,51.3268,49.803,0,0,50.1064,50.8676,1.5,0,0.0352182,100,1,0,27.3763,28,190,190,153.401,0,22.3814
10/24/2014 0:34,0,51.4613,51.3268,49.803,0,0,50.1064,50.8676,1.5,0,0.0352182,100,1,0,27.6448,28,190,190,153.613,0,22.3841
10/24/2014 0:35,0,51.4613,51.0245,49.7211,0,0,50.099,50.8267,1.5,0,0.0350021,100,1,0,27.2501,28,190,190,154.144,0,22.9945
10/24/2014 0:36,0,51.4613,51.0245,49.7211,0,0,50.099,50.8267,1.5,0,0.0350021,100,1,0,29.1426,28,190,190,154.037,0,21.8839
10/24/2014 0:37,0,51.6046,50.9489,49.7211,0,0,50.099,50.8267,1.5,0,0.0347859,100,1,0,27.7645,28,190,190,153.189,0,21.8839
10/24/2014 0:38,0,51.6046,50.9489,49.7211,0,0,50.099,50.8267,1.5,0,0.0347859,100,1,0,27.923,28,190,190,152.34,0,22.2325
10/24/2014 0:39,0,51.6046,50.9489,49.7211,0,0,50.099,50.8267,1.5,0,0.0347859,100,1,0,27.6448,28,190,190,150.749,0,22.3563
10/24/2014 0:40,0,51.6046,51.0245,49.7211,0,0,50.1669,50.7857,1.5,0,0.0354346,100,1,0,27.9553,28,190,190,151.28,0,22.3828
10/24/2014 0:41,0,51.6046,51.0245,49.7211,0,0,50.1669,50.7857,1.5,0,0.0354346,100,1,0,28.8385,28,190,190,152.658,0,21.9906
10/24/2014 0:42,0,51.6866,51.0245,49.7211,0,0,50.1669,50.7857,1.5,0,0.0350021,100,1,0,28.253,28,190,190,152.977,0,21.9906
10/24/2014 0:43,0,51.6866,51.0245,49.7211,0,0,50.1669,50.7857,1.5,0,0.0350021,100,1,0,28.1656,28,190,190,152.871,0,21.954
10/24/2014 0:44,0,51.6866,51.0245,49.7211,0,0,50.1669,50.7857,1.5,0,0.0350021,100,1,0,26.5643,28,190,190,153.401,0,23.0285
10/24/2014 0:45,0,51.6866,50.9489,49.803,0,0,50.133,50.7038,1.5,0,0.0350021,100,1,0,27.5574,28,190,190,154.144,0,23.0285
10/24/2014 0:46,0,51.6866,50.9489,49.803,0,0,50.133,50.7038,1.5,0,0.0350021,100,1,0,27.2566,28,190,190,154.78,0,22.3303
10/24/2014 0:47,0,51.8912,50.9489,49.803,0,0,50.133,50.6629,1.5,0,0.0352182,100,1,0,28.6476,28,190,190,154.25,0,22.3303
10/24/2014 0:48,0,51.8912,50.9489,49.803,0,0,50.133,50.6629,1.5,0,0.0352182,100,1,0,27.6448,28,190,190,153.719,0,21.7853
10/24/2014 0:49,0,51.8912,51.0245,49.844,0,0,50.133,50.6219,1.5,0,0.0354346,100,1,0,26.4608,28,190,190,153.295,0,22.6769
10/24/2014 0:50,0,51.8912,51.0245,49.844,0,0,50.133,50.6219,1.5,0,0.0354346,100,1,0,27.8033,28,190,190,152.128,0,22.6769
10/24/2014 0:51,0,51.8912,51.0245,49.844,0,0,50.133,50.6219,1.5,0,0.0354346,100,1,0,28.5926,28,190,190,150.325,0,21.9538
10/24/2014 0:52,0,51.7684,50.9489,49.8849,0,0,50.1699,50.6629,1.5,0,0.0350021,100,1,0,27.5574,28,190,190,152.128,0,21.9538
10/24/2014 0:53,0,51.7684,50.9489,49.8849,0,0,50.1699,50.6629,1.5,0,0.0350021,100,1,0,27.1628,28,190,190,153.295,0,22.5936
10/24/2014 0:54,0,51.7684,51.0245,49.8849,0,0,50.1699,50.6219,1.5,0,0.0347859,100,1,0,27.771,28,190,190,153.931,0,22.4802
10/24/2014 0:55,0,51.7684,51.0245,49.8849,0,0,50.1699,50.6219,1.5,0,0.0347859,100,1,0,27.9489,28,190,190,154.356,0,22.4802
10/24/2014 0:56,0,51.7684,51.0245,49.8849,0,0,50.1699,50.6219,1.5,0,0.0347859,100,1,0,27.8615,28,190,190,154.356,0,22.23
10/24/2014 0:57,0,52.1779,51.0245,49.8849,0,0,50.1684,50.6219,1.5,0,0.0347859,100,1,0,28.2918,28,190,190,154.037,0,22.23
10/24/2014 0:58,0,52.1779,51.0245,49.8849,0,0,50.1684,50.6219,1.5,0,0.0347859,100,1,0,27.7774,28,190,190,152.977,0,22.0877
10/24/2014 0:59,0,52.1779,51.1001,49.8849,0,0,50.1684,50.581,1.5,0,0.0343533,100,1,0,26.7681,28,190,190,150.961,0,22.7549
10/24/2014 1:00,0,52.1779,51.1001,49.8849,0,0,50.1684,50.581,1.5,0,0.0343533,100,1,0,27.7645,28,190,190,149.053,0,22.7549
10/24/2014 1:01,0,52.1779,51.1001,49.8849,0,0,50.1684,50.581,1.5,0,0.0343533,100,1,0,27.6513,28,190,190,152.128,0,22.3161
10/24/2014 1:02,0,51.5227,51.0245,49.803,0,0,50.1949,50.581,1.5,0,0.0354346,100,1,0,28.0427,28,190,190,152.871,0,22.3161
10/24/2014 1:03,0,51.5227,51.0245,49.803,0,0,50.1949,50.581,1.5,0,0.0354346,100,1,0,29.4434,28,190,190,153.401,0,22.6196
10/24/2014 1:04,0,51.5227,50.9489,49.7621,0,0,50.1949,50.54,1.5,0,0.0352182,100,1,0,28.0427,28,190,190,153.931,0,22.4397
10/24/2014 1:05,0,51.5227,50.9489,49.7621,0,0,50.1949,50.54,1.5,0,0.0352182,100,1,0,29.272,28,190,190,154.462,0,22.4397
10/24/2014 1:06,0,51.5227,50.9489,49.7621,0,0,50.1949,50.54,1.5,0,0.0352182,100,1,0,28.3435,28,190,190,154.568,0,22.0852
10/24/2014 1:07,0,51.3385,50.9489,49.7211,0,0,50.2127,50.4991,1.5,0,0.0352182,100,1,0,28.253,28,190,190,152.871,0,22.133
10/24/2014 1:08,0,51.3385,50.9489,49.7211,0,0,50.2127,50.4991,1.5,0,0.0352182,100,1,0,26.9719,28,190,190,150.855,0,22.067
10/24/2014 1:09,0,51.3385,51.0245,49.6393,0,0,50.2127,50.4582,1.5,0,0.0350021,100,1,0,26.9978,28,190,190,149.795,0,22.6753
10/24/2014 1:10,0,51.3385,51.0245,49.6393,0,0,50.2127,50.4582,1.5,0,0.0350021,100,1,0,28.515,28,190,190,151.386,0,22.6753
10/24/2014 1:11,0,51.3385,51.0245,49.6393,0,0,50.2127,50.4582,1.5,0,0.0350021,100,1,0,27.7645,28,190,190,152.658,0,21.7761
10/24/2014 1:12,0,51.3999,50.7978,49.6393,0,0,50.251,50.4172,1.5,0,0.0343533,100,1,0,27.2631,28,190,190,152.871,0,22.3867
10/24/2014 1:13,0,51.3999,50.7978,49.6393,0,0,50.251,50.4172,1.5,0,0.0343533,100,1,0,28.6541,28,190,190,153.613,0,23.1091
10/24/2014 1:14,0,51.3999,50.7978,49.5983,0,0,50.251,50.4172,1.5,0,0.0350021,100,1,0,27.0657,28,190,190,154.25,0,22.6479
10/24/2014 1:15,0,51.3999,50.7978,49.5983,0,0,50.251,50.4172,1.5,0,0.0350021,100,1,0,29.2332,28,190,190,154.674,0,22.6479
10/24/2014 1:16,0,51.4613,50.7978,49.6393,0,0,50.2599,50.3353,1.5,0,0.0352182,100,1,0,28.3565,28,190,190,154.78,0,22.118
10/24/2014 1:17,0,51.4613,50.7978,49.6393,0,0,50.2599,50.3353,1.5,0,0.0352182,100,1,0,28.35,28,190,190,153.401,0,22.2445
10/24/2014 1:18,0,51.4613,50.7978,49.6393,0,0,50.2599,50.3353,1.5,0,0.0352182,100,1,0,27.124,28,190,190,150.749,0,22.1384
10/24/2014 1:19,0,51.4613,50.7222,49.6802,0,0,50.2599,50.3353,1.5,0,0.0347859,100,1,0,27.0722,28,190,190,149.689,0,22.818
10/24/2014 1:20,0,51.4613,50.7222,49.6802,0,0,50.2599,50.3353,1.5,0,0.0347859,100,1,0,29.1426,28,190,190,151.81,0,22.818
10/24/2014 1:21,0,51.666,50.7978,49.6802,0,0,50.2688,50.3353,1.5,0,0.0350021,100,1,0,27.5963,28,190,190,153.613,0,21.8979
10/24/2014 1:22,0,51.666,50.7978,49.6802,0,0,50.2688,50.3353,1.5,0,0.0350021,100,1,0,27.5769,28,190,190,153.825,0,22.3898
10/24/2014 1:23,0,51.666,50.7978,49.6802,0,0,50.2688,50.3353,1.5,0,0.0350021,100,1,0,26.0629,28,190,190,153.295,0,22.8243
10/24/2014 1:24,0,51.666,50.7222,49.7211,0,0,50.2688,50.2944,1.5,0,0.0350021,100,1,0,28.4471,28,190,190,153.719,0,22.6046
10/24/2014 1:25,0,51.666,50.7222,49.7211,0,0,50.2688,50.2944,1.5,0,0.0350021,100,1,0,29.0294,28,190,190,154.25,0,22.6046
10/24/2014 1:26,0,51.666,50.7978,49.7211,0,0,50.2717,50.2944,1.5,0,0.0350021,100,1,0,28.46,28,190,190,154.037,0,22.1998
10/24/2014 1:27,0,51.666,50.7978,49.7211,0,0,50.2717,50.2944,1.5,0,0.0350021,100,1,0,28.35,28,190,190,152.446,0,22.2144
10/24/2014 1:28,0,52.3416,50.9489,49.7211,0,0,50.2717,50.2534,1.5,0,0.0345695,100,1,0,27.8615,28,190,190,150.855,0,22.4716
10/24/2014 1:29,0,52.3416,50.9489,49.7211,0,0,50.2717,50.2534,1.5,0,0.0345695,100,1,0,27.8615,28,190,190,150.007,0,22.5887
10/24/2014 1:30,0,52.3416,50.9489,49.7211,0,0,50.2717,50.2534,1.5,0,0.0345695,100,1,0,29.0649,28,190,190,151.704,0,22.5887
10/24/2014 1:32,0,52.3416,50.7222,49.7211,0,0,50.2924,50.2534,1.5,0,0.0347859,100,1,0,28.1883,28,190,190,153.931,0,22.1758
10/24/2014 1:33,0,52.3416,50.7222,49.7211,0,0,50.2924,50.2534,1.5,0,0.0347859,100,1,0,26.2732,28,190,190,154.037,0,22.5375
10/24/2014 1:34,0,51.8298,50.7222,49.6802,0,0,50.2924,50.2125,1.5,0,0.0347859,100,1,0,27.9489,28,190,190,154.25,0,22.4609
10/24/2014 1:35,0,51.8298,50.7222,49.6802,0,0,50.2924,50.2125,1.5,0,0.0347859,100,1,0,28.8514,28,190,190,154.356,0,22.4609
10/24/2014 1:36,0,51.8298,50.7222,49.6393,0,0,50.316,50.1716,1.5,0,0.0347859,100,1,0,27.9553,28,190,190,154.356,0,21.8494
10/24/2014 1:37,0,51.8298,50.7222,49.6393,0,0,50.316,50.1716,1.5,0,0.0347859,100,1,0,27.3569,28,190,190,153.825,0,22.0963
10/24/2014 1:38,0,51.748,50.6844,49.5574,0,0,50.316,50.1716,1.5,0,0.0352182,100,1,0,28.1656,28,190,190,153.083,0,22.495
10/24/2014 1:39,0,51.748,50.6844,49.5574,0,0,50.316,50.1716,1.5,0,0.0352182,100,1,0,27.9553,28,190,190,150.961,0,22.6197
10/24/2014 1:40,0,51.748,50.6844,49.5574,0,0,50.316,50.1716,1.5,0,0.0352182,100,1,0,28.9517,28,190,190,150.113,0,22.6197
10/24/2014 1:41,0,51.748,50.6844,49.5165,0,0,50.3012,50.1306,1.5,0,0.0345695,100,1,0,27.4572,28,190,190,152.128,0,22.1556
10/24/2014 1:42,0,51.748,50.6844,49.5165,0,0,50.3012,50.1306,1.5,0,0.0345695,100,1,0,28.1397,28,190,190,154.144,0,22.7071
10/24/2014 1:43,0,51.3589,50.6467,49.4755,0,0,50.3012,50.0897,1.5,0,0.0347859,100,1,0,27.8033,28,190,190,154.144,0,23.0699
10/24/2014 1:44,0,51.3589,50.6467,49.4755,0,0,50.3012,50.0897,1.5,0,0.0347859,100,1,0,28.0427,28,190,190,154.356,0,22.2513
10/24/2014 1:45,0,51.3589,50.6467,49.4755,0,0,50.3012,50.0897,1.5,0,0.0347859,100,1,0,28.1656,28,190,190,153.931,0,22.2513
10/24/2014 1:46,0,51.3589,50.6467,49.4755,0,0,50.3249,50.0487,1.5,0,0.0347859,100,1,0,28.4471,28,190,190,153.083,0,22.318
10/24/2014 1:47,0,51.3589,50.6467,49.4755,0,0,50.3249,50.0487,1.5,0,0.0347859,100,1,0,26.7681,28,190,190,150.219,0,21.965
10/24/2014 1:48,0,51.0314,50.5711,49.3936,0,0,50.3249,50.0078,1.5,0,0.0347859,100,1,0,27.3051,28,190,190,150.325,0,22.8082
10/24/2014 1:49,0,51.0314,50.5711,49.3936,0,0,50.3249,50.0078,1.5,0,0.0347859,100,1,0,29.3658,28,190,190,152.128,0,21.6997
10/24/2014 1:50,0,51.0314,50.5711,49.3936,0,0,50.3249,50.0078,1.5,0,0.0347859,100,1,0,27.6513,28,190,190,152.658,0,21.6997
10/24/2014 1:51,0,51.0314,50.5711,49.3936,0,0,50.3101,50.0078,1.5,0,0.0350021,100,1,0,28.5538,28,190,190,152.764,0,22.2645
10/24/2014 1:52,0,51.0314,50.5711,49.3936,0,0,50.3101,50.0078,1.5,0,0.0350021,100,1,0,28.5603,28,190,190,154.144,0,21.9815
10/24/2014 1:53,0,51.7889,50.4199,49.4345,0,0,50.3101,49.9669,1.5,0,0.0347859,100,1,0,29.9287,28,190,190,154.674,0,23.9092
10/24/2014 1:54,0,51.7889,50.4199,49.4345,0,0,50.3101,49.9669,1.5,0,0.0347859,100,1,0,31.5138,28,190,190,154.78,0,21.3635
10/24/2014 1:55,0,51.7889,50.5711,49.4345,0,0,50.3101,49.9258,1.5,0,0.0352182,100,1,0,27.1628,28,190,190,154.674,0,21.3635
10/24/2014 1:56,0,51.7889,50.5711,49.4345,0,0,50.3101,49.9258,1.5,0,0.0352182,100,1,0,27.1498,28,190,190,154.144,0,22.6282
10/24/2014 1:57,0,51.7889,50.5711,49.4345,0,0,50.3101,49.9258,1.5,0,0.0352182,100,1,0,26.5126,28,190,190,152.34,0,21.8889
10/24/2014 1:58,0,51.7479,50.4199,49.3936,0,0,50.3322,49.8849,1.5,0,0.0347859,100,1,0,27.8551,28,190,190,150.113,0,22.7738
10/24/2014 1:59,0,51.7479,50.4199,49.3936,0,0,50.3322,49.8849,1.5,0,0.0347859,100,1,0,27.5574,28,190,190,149.689,0,21.6762
10/24/2014 2:00,0,51.7479,50.3444,49.4345,0,0,50.3322,49.8849,1.5,0,0.0347859,100,1,0,27.5574,28,190,190,151.598,0,22.2369
10/24/2014 2:01,0,51.7479,50.3444,49.4345,0,0,50.3322,49.8849,1.5,0,0.0347859,100,1,0,28.0686,28,190,190,152.977,0,22.2369
10/24/2014 2:02,0,51.7479,50.3444,49.4345,0,0,50.3322,49.8849,1.5,0,0.0347859,100,1,0,27.2113,28,190,190,153.083,0,21.9539
10/24/2014 2:03,0,52.0141,50.2688,49.4755,0,0,50.3529,49.844,1.5,0,0.0350021,100,1,0,28.8385,28,190,190,153.295,0,22.9291
10/24/2014 2:04,0,52.0141,50.2688,49.4755,0,0,50.3529,49.844,1.5,0,0.0350021,100,1,0,29.5372,28,190,190,154.25,0,21.9554
10/24/2014 2:05,0,52.0141,50.2688,49.3936,0,0,50.3529,49.8849,1.5,0,0.0341369,100,1,0,28.0427,28,190,190,154.144,0,22.0529
10/24/2014 2:06,0,52.0141,50.2688,49.3936,0,0,50.3529,49.8849,1.5,0,0.0341369,100,1,0,28.6476,28,190,190,153.613,0,22.0529
10/24/2014 2:07,0,52.0141,50.2688,49.3936,0,0,50.3529,49.8849,1.5,0,0.0341369,100,1,0,28.4341,28,190,190,152.764,0,21.6919
10/24/2014 2:08,0,51.7889,50.2688,49.3936,0,0,50.3765,49.844,1.5,0,0.0350021,100,1,0,27.0981,28,190,190,151.386,0,22.4739
10/24/2014 2:09,0,51.7889,50.2688,49.3936,0,0,50.3765,49.844,1.5,0,0.0350021,100,1,0,27.9489,28,190,190,150.961,0,21.3848
10/24/2014 2:10,0,51.7889,50.4199,49.2708,0,0,50.3765,49.803,1.5,0,0.0345695,100,1,0,27.6513,28,190,190,152.128,0,22.0031
10/24/2014 2:11,0,51.7889,50.4199,49.2708,0,0,50.3765,49.803,1.5,0,0.0345695,100,1,0,28.4212,28,190,190,152.234,0,22.0031
10/24/2014 2:12,0,51.7889,50.4199,49.2708,0,0,50.3765,49.803,1.5,0,0.0345695,100,1,0,27.6448,28,190,190,152.552,0,21.7005
10/24/2014 2:13,0,51.0314,50.1932,49.1889,0,0,50.375,49.803,1.5,0,0.0350021,100,1,0,28.0427,28,190,190,153.719,0,22.46
10/24/2014 2:14,0,51.0314,50.1932,49.1889,0,0,50.375,49.803,1.5,0,0.0350021,100,1,0,27.4572,28,190,190,154.462,0,21.5709
10/24/2014 2:15,0,51.0314,50.1176,49.1069,0,0,50.375,49.7621,1.5,0,0.0347859,100,1,0,27.0399,28,190,190,154.78,0,22.598
10/24/2014 2:16,0,51.0314,50.1176,49.1069,0,0,50.375,49.7621,1.5,0,0.0347859,100,1,0,27.8551,28,190,190,154.674,0,22.598
10/24/2014 2:17,0,51.0314,50.1176,49.1069,0,0,50.375,49.7621,1.5,0,0.0347859,100,1,0,26.8587,28,190,190,154.356,0,21.5536
10/24/2014 2:18,0,51.1747,50.0798,49.025,0,0,50.4016,49.7621,1.5,0,0.0345695,100,1,0,26.3088,28,190,190,154.144,0,22.7934
10/24/2014 2:19,0,51.1747,50.0798,49.025,0,0,50.4016,49.7621,1.5,0,0.0345695,100,1,0,29.0488,28,190,190,154.356,0,21.5832
10/24/2014 2:20,0,51.1747,50.0043,49.025,0,0,50.4016,49.7211,1.5,0,0.0345695,100,1,0,27.4572,28,190,190,154.144,0,22.2037
10/24/2014 2:21,0,51.1747,50.0043,49.025,0,0,50.4016,49.7211,1.5,0,0.0345695,100,1,0,28.6476,28,190,190,151.916,0,22.2037
10/24/2014 2:22,0,51.1747,50.0043,49.025,0,0,50.4016,49.7211,1.5,0,0.0345695,100,1,0,28.2594,28,190,190,149.583,0,21.8998
10/24/2014 2:23,0,52.6078,50.0043,49.066,0,0,50.4281,49.6802,1.5,0,0.0347859,100,1,0,26.7552,28,190,190,151.28,0,22.7186
10/24/2014 2:24,0,52.6078,50.0043,49.066,0,0,50.4281,49.6802,1.5,0,0.0347859,100,1,0,28.832,28,190,190,154.78,0,22.3077
10/24/2014 2:25,0,52.6078,49.9287,49.1069,0,0,50.4281,49.6393,1.5,0,0.0345695,100,1,0,29.0423,28,190,190,154.78,0,21.8339
10/24/2014 2:26,0,52.6078,49.9287,49.1069,0,0,50.4281,49.6393,1.5,0,0.0345695,100,1,0,28.0427,28,190,190,154.144,0,21.8339
10/24/2014 2:27,0,52.6078,49.9287,49.1069,0,0,50.4281,49.6393,1.5,0,0.0345695,100,1,0,27.3633,28,190,190,154.037,0,22.1077
10/24/2014 2:28,0,52.3826,49.8531,49.066,0,0,50.437,49.6393,1.5,0,0.0347859,100,1,0,26.8522,28,190,190,154.037,0,22.7705
10/24/2014 2:29,0,52.3826,49.8531,49.066,0,0,50.437,49.6393,1.5,0,0.0347859,100,1,0,27.7289,28,190,190,152.234,0,21.605
10/24/2014 2:30,0,52.3826,49.8531,48.9432,0,0,50.437,49.5983,1.5,0,0.0350021,100,1,0,27.8551,28,190,190,150.961,0,22.0289
10/24/2014 2:31,0,52.3826,49.8531,48.9432,0,0,50.437,49.5983,1.5,0,0.0350021,100,1,0,28.5538,28,190,190,151.492,0,22.0289
10/24/2014 2:32,0,52.3826,49.8531,48.9432,0,0,50.437,49.5983,1.5,0,0.0350021,100,1,0,27.4572,28,190,190,152.128,0,21.9772
10/24/2014 2:33,0,51.3385,49.7776,48.8613,0,0,50.4473,49.5574,1.5,0,0.0345695,100,1,0,27.3633,28,190,190,152.658,0,22.3385
10/24/2014 2:34,0,51.3385,49.7776,48.8613,0,0,50.4473,49.5574,1.5,0,0.0345695,100,1,0,27.1563,28,190,190,153.719,0,22.3385
10/24/2014 2:35,0,51.3385,49.702,48.7385,0,0,50.4473,49.5574,1.5,0,0.0347859,100,1,0,29.149,28,190,190,154.78,0,21.8879
10/24/2014 2:36,0,51.3385,49.702,48.7385,0,0,50.4473,49.5574,1.5,0,0.0347859,100,1,0,27.2566,28,190,190,154.568,0,21.8879
10/24/2014 2:37,0,51.3385,49.702,48.7385,0,0,50.4473,49.5574,1.5,0,0.0347859,100,1,0,26.5773,28,190,190,154.356,0,22.7579
10/24/2014 2:38,0,51.3385,49.6264,48.6157,0,0,50.465,49.5165,1.5,0,0.0345695,100,1,0,27.8615,28,190,190,154.25,0,22.6018
10/24/2014 2:39,0,51.3385,49.6264,48.6157,0,0,50.465,49.5165,1.5,0,0.0345695,100,1,0,28.0362,28,190,190,151.598,0,22.2138
10/24/2014 2:40,0,51.3385,49.5508,48.5746,0,0,50.465,49.5165,1.5,0,0.0345695,100,1,0,28.1591,28,190,190,148.735,0,22.2603
10/24/2014 2:41,0,51.3385,49.5508,48.5746,0,0,50.465,49.5165,1.5,0,0.0345695,100,1,0,27.5574,28,190,190,149.901,0,22.2603
10/24/2014 2:42,0,51.3385,49.5508,48.5746,0,0,50.465,49.5165,1.5,0,0.0345695,100,1,0,26.3605,28,190,190,151.916,0,23.0335
10/24/2014 2:43,0,50.8676,49.5508,48.4928,0,0,50.4591,49.4755,1.5,0,0.0343533,100,1,0,25.6682,28,190,190,153.295,0,22.2309
10/24/2014 2:44,0,50.8676,49.5508,48.4928,0,0,50.4591,49.4755,1.5,0,0.0343533,100,1,0,27.9489,28,190,190,153.719,0,22.183
10/24/2014 2:45,0,50.8676,49.4753,48.4109,0,0,50.4591,49.4755,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,153.401,0,22.1682
10/24/2014 2:46,0,50.8676,49.4753,48.4109,0,0,50.4591,49.4755,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,153.507,0,22.1682
10/24/2014 2:47,0,50.8676,49.4753,48.4109,0,0,50.4591,49.4755,1.5,0,0.0339206,100,1,0,27.7645,28,190,190,152.658,0,22.7785
10/24/2014 2:48,0,51.1133,49.4753,48.329,0,0,50.4739,49.3936,1.5,0,0.0345695,100,1,0,27.5574,28,190,190,150.855,0,22.6485
10/24/2014 2:49,0,51.1133,49.4753,48.329,0,0,50.4739,49.3936,1.5,0,0.0345695,100,1,0,28.832,28,190,190,150.113,0,22.6485
10/24/2014 2:50,0,51.1133,49.3619,48.2471,0,0,50.4739,49.3527,1.5,0,0.0347859,100,1,0,28.4341,28,190,190,151.704,0,22.1275
10/24/2014 2:51,0,51.1133,49.3619,48.2471,0,0,50.4739,49.3527,1.5,0,0.0347859,100,1,0,27.0657,28,190,190,151.704,0,22.1275
10/24/2014 2:52,0,50.1306,49.2863,48.1653,0,0,50.4739,49.3117,1.5,0,0.0350021,100,1,0,27.6448,28,190,190,152.34,0,22.7194
10/24/2014 2:53,0,50.1306,49.2863,48.1653,0,0,50.4739,49.3117,1.5,0,0.0350021,100,1,0,27.2501,28,190,190,153.083,0,22.8785
10/24/2014 2:54,0,50.1306,49.2863,48.1653,0,0,50.4739,49.3117,1.5,0,0.0350021,100,1,0,27.6513,28,190,190,153.507,0,22.8785
10/24/2014 2:55,0,50.1306,49.2863,48.0424,0,0,50.4739,49.2298,1.5,0,0.0341369,100,1,0,29.3464,28,190,190,152.977,0,22.1515
10/24/2014 2:56,0,50.1306,49.2863,48.0424,0,0,50.4739,49.2298,1.5,0,0.0341369,100,1,0,26.0435,28,190,190,152.871,0,22.1515
10/24/2014 2:57,0,51.2566,49.1351,48.0424,0,0,50.4739,49.2298,1.5,0,0.0345695,100,1,0,27.8615,28,190,190,153.295,0,23.3428
10/24/2014 2:58,0,51.2566,49.1351,48.0424,0,0,50.4739,49.2298,1.5,0,0.0345695,100,1,0,28.9452,28,190,190,153.083,0,22.203
10/24/2014 2:59,0,51.2566,49.1351,48.0424,0,0,50.4739,49.2298,1.5,0,0.0345695,100,1,0,27.6513,28,190,190,151.704,0,22.203
10/24/2014 3:00,0,51.2566,49.1351,47.9605,0,0,50.5123,49.1889,1.5,0,0.0347859,100,1,0,28.6476,28,190,190,149.901,0,22.1762
10/24/2014 3:01,0,51.2566,49.1351,47.9605,0,0,50.5123,49.1889,1.5,0,0.0347859,100,1,0,26.7552,28,190,190,152.234,0,22.1762
10/24/2014 3:02,0,50.3353,49.0974,47.9196,0,0,50.5167,49.1889,1.5,0,0.0343533,100,1,0,28.3274,28,190,190,152.552,0,23.0667
10/24/2014 3:03,0,50.3353,49.0974,47.9196,0,0,50.5167,49.1889,1.5,0,0.0343533,100,1,0,27.5639,28,190,190,152.446,0,21.9387
10/24/2014 3:04,0,50.3353,49.0974,47.9196,0,0,50.5167,49.1889,1.5,0,0.0343533,100,1,0,27.5704,28,190,190,152.34,0,21.9387
10/24/2014 3:05,0,50.3353,49.0218,47.8377,0,0,50.5167,49.1889,1.5,0,0.0343533,100,1,0,28.3435,28,190,190,152.234,0,22.4963
10/24/2014 3:06,0,50.3353,49.0218,47.8377,0,0,50.5167,49.1889,1.5,0,0.0343533,100,1,0,24.8724,28,190,190,152.552,0,22.3831
10/24/2014 3:07,0,50.3353,49.0218,47.8377,0,0,50.5167,49.1889,1.5,0,0.0343533,100,1,0,29.9675,28,190,190,152.658,0,24.347
10/24/2014 3:08,0,49.6802,49.0218,47.7968,0,0,50.5241,49.1479,1.5,0,0.0343533,100,1,0,31.4168,28,190,190,151.916,0,21.8073
10/24/2014 3:09,0,49.6802,49.0218,47.7968,0,0,50.5241,49.1479,1.5,0,0.0343533,100,1,0,27.2566,28,190,190,150.855,0,22.9499
10/24/2014 3:10,0,49.6802,48.8707,47.7557,0,0,50.5241,49.1069,1.5,0,0.0343533,100,1,0,28.3435,28,190,190,151.492,0,22.9499
10/24/2014 3:11,0,49.6802,48.8707,47.7557,0,0,50.5241,49.1069,1.5,0,0.0343533,100,1,0,27.6448,28,190,190,151.28,0,23.0717
10/24/2014 3:12,0,50.5605,48.795,47.6739,0,0,50.5241,49.066,1.5,0,0.0345695,100,1,0,28.9452,28,190,190,148.947,0,23.0717
10/24/2014 3:13,0,50.5605,48.795,47.6739,0,0,50.5241,49.066,1.5,0,0.0345695,100,1,0,28.1591,28,190,190,149.689,0,22.4363
10/24/2014 3:14,0,50.5605,48.795,47.6739,0,0,50.5241,49.066,1.5,0,0.0345695,100,1,0,28.5085,28,190,190,151.704,0,22.2802
10/24/2014 3:15,0,50.5605,48.7573,47.592,0,0,50.5211,49.025,1.5,0,0.0343533,100,1,0,28.24,28,190,190,152.234,0,22.2802
10/24/2014 3:16,0,50.5605,48.7573,47.592,0,0,50.5211,49.025,1.5,0,0.0343533,100,1,0,27.1628,28,190,190,150.325,0,22.9276
10/24/2014 3:17,0,50.4172,48.7573,47.551,0,0,50.5211,48.9842,1.5,0,0.0341369,100,1,0,29.6278,28,190,190,151.174,0,22.9276
10/24/2014 3:18,0,50.4172,48.7573,47.551,0,0,50.5211,48.9842,1.5,0,0.0341369,100,1,0,27.8551,28,190,190,151.916,0,21.9405
10/24/2014 3:19,0,50.4172,48.7573,47.551,0,0,50.5211,48.9842,1.5,0,0.0341369,100,1,0,27.7645,28,190,190,151.81,0,22.3258
10/24/2014 3:20,0,50.4172,48.6817,47.551,0,0,50.5005,48.9432,1.5,0,0.0341369,100,1,0,28.2336,28,190,190,152.234,0,22.3258
10/24/2014 3:21,0,50.4172,48.6817,47.551,0,0,50.5005,48.9432,1.5,0,0.0341369,100,1,0,25.8494,28,190,190,153.083,0,22.6221
10/24/2014 3:22,0,49.1888,48.6817,47.3873,0,0,50.5005,48.9432,1.5,0,0.0347859,100,1,0,28.6606,28,190,190,153.401,0,22.6221
10/24/2014 3:23,0,49.1888,48.6817,47.3873,0,0,50.5005,48.9432,1.5,0,0.0347859,100,1,0,28.6412,28,190,190,153.719,0,22.4161
10/24/2014 3:24,0,49.1888,48.6817,47.3873,0,0,50.5005,48.9432,1.5,0,0.0347859,100,1,0,27.3633,28,190,190,153.719,0,22.8867
10/24/2014 3:25,0,49.1888,48.5306,47.2645,0,0,50.5093,48.9022,1.5,0,0.0345695,100,1,0,26.1826,28,190,190,154.037,0,22.8867
10/24/2014 3:26,0,49.1888,48.5306,47.2645,0,0,50.5093,48.9022,1.5,0,0.0345695,100,1,0,26.8587,28,190,190,153.295,0,23.0067
10/24/2014 3:27,0,49.5983,48.3795,47.1416,0,0,50.5093,48.8204,1.5,0,0.0343533,100,1,0,27.7645,28,190,190,149.159,0,22.5475
10/24/2014 3:28,0,49.5983,48.3795,47.1416,0,0,50.5093,48.8204,1.5,0,0.0343533,100,1,0,28.2465,28,190,190,151.492,0,22.7621
10/24/2014 3:29,0,49.5983,48.3795,47.1416,0,0,50.5093,48.8204,1.5,0,0.0343533,100,1,0,28.24,28,190,190,152.34,0,22.5927
10/24/2014 3:30,0,49.5983,48.3038,47.1006,0,0,50.5064,48.7794,1.5,0,0.0343533,100,1,0,27.6448,28,190,190,150.961,0,22.5927
10/24/2014 3:31,0,49.5983,48.3038,47.1006,0,0,50.5064,48.7794,1.5,0,0.0343533,100,1,0,27.9489,28,190,190,150.219,0,23.2201
10/24/2014 3:32,0,49.9054,48.3038,47.1006,0,0,50.5064,48.6566,1.5,0,0.0343533,100,1,0,27.6448,28,190,190,152.234,0,22.1847
10/24/2014 3:33,0,49.9054,48.3038,47.1006,0,0,50.5064,48.6566,1.5,0,0.0343533,100,1,0,28.3435,28,190,190,151.704,0,22.5242
10/24/2014 3:34,0,49.9054,48.3038,47.1006,0,0,50.5064,48.6566,1.5,0,0.0343533,100,1,0,28.2465,28,190,190,151.598,0,22.271
10/24/2014 3:35,0,49.9054,48.1527,47.0597,0,0,50.5212,48.6157,1.5,0,0.0341369,100,1,0,26.7552,28,190,190,151.916,0,22.271
10/24/2014 3:36,0,49.9054,48.1527,47.0597,0,0,50.5212,48.6157,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,152.764,0,23.0979
10/24/2014 3:37,0,50.3149,48.1527,47.0188,0,0,50.5212,48.5746,1.5,0,0.0343533,100,1,0,29.5243,28,190,190,153.719,0,23.1754
10/24/2014 3:38,0,50.3149,48.1527,47.0188,0,0,50.5212,48.5746,1.5,0,0.0343533,100,1,0,29.3464,28,190,190,153.719,0,22.3577
10/24/2014 3:39,0,50.3149,48.1527,47.0188,0,0,50.5212,48.5746,1.5,0,0.0343533,100,1,0,28.0362,28,190,190,153.401,0,22.5945
10/24/2014 3:40,0,50.3149,48.1149,46.9369,0,0,50.5182,48.5338,1.5,0,0.0343533,100,1,0,26.2732,28,190,190,153.189,0,22.5945
10/24/2014 3:41,0,50.3149,48.1149,46.9369,0,0,50.5182,48.5338,1.5,0,0.0343533,100,1,0,28.2465,28,190,190,153.507,0,23.6782
10/24/2014 3:42,0,49.4345,48.0394,46.9369,0,0,50.5182,48.4928,1.5,0,0.0337045,100,1,0,30.0613,28,190,190,152.764,0,22.0881
10/24/2014 3:43,0,49.4345,48.0394,46.9369,0,0,50.5182,48.4928,1.5,0,0.0337045,100,1,0,28.2012,28,190,190,148.523,0,22.9497
10/24/2014 3:44,0,49.4345,48.0394,46.9369,0,0,50.5182,48.4928,1.5,0,0.0337045,100,1,0,26.5255,28,190,190,150.961,0,22.7822
10/24/2014 3:45,0,49.4345,47.9638,46.8141,0,0,50.5123,48.4928,1.5,0,0.0343533,100,1,0,26.6678,28,190,190,151.916,0,22.7822
10/24/2014 3:46,0,49.4345,47.9638,46.8141,0,0,50.5123,48.4928,1.5,0,0.0343533,100,1,0,27.758,28,190,190,151.068,0,23.4792
10/24/2014 3:47,0,49.0251,47.8882,46.6912,0,0,50.5123,48.3699,1.5,0,0.0341369,100,1,0,27.6448,28,190,190,150.961,0,22.6408
10/24/2014 3:48,0,49.0251,47.8882,46.6912,0,0,50.5123,48.3699,1.5,0,0.0341369,100,1,0,28.2465,28,190,190,151.81,0,23.1074
10/24/2014 3:49,0,49.0251,47.8126,46.5275,0,0,50.5064,48.2881,1.5,0,0.0339206,100,1,0,27.3633,28,190,190,151.068,0,23.3154
10/24/2014 3:50,0,49.0251,47.8126,46.5275,0,0,50.5064,48.2881,1.5,0,0.0339206,100,1,0,26.5708,28,190,190,150.749,0,23.3154
10/24/2014 3:51,0,49.0251,47.8126,46.5275,0,0,50.5064,48.2881,1.5,0,0.0339206,100,1,0,30.6242,28,190,190,151.28,0,24.1275
10/24/2014 3:52,0,49.7211,47.6614,46.4456,0,0,50.5064,48.2061,1.5,0,0.0345695,100,1,0,30.5271,28,190,190,151.492,0,22.2706
10/24/2014 3:53,0,49.7211,47.6614,46.4456,0,0,50.5064,48.2061,1.5,0,0.0345695,100,1,0,28.6412,28,190,190,151.598,0,23.0863
10/24/2014 3:54,0,49.7211,47.5859,46.3637,0,0,50.5064,48.1653,1.5,0,0.0345695,100,1,0,27.8615,28,190,190,152.022,0,23.0732
10/24/2014 3:55,0,49.7211,47.5859,46.3637,0,0,50.5064,48.1653,1.5,0,0.0345695,100,1,0,26.7617,28,190,190,151.704,0,23.0732
10/24/2014 3:56,0,49.7211,47.5859,46.3637,0,0,50.5064,48.1653,1.5,0,0.0345695,100,1,0,28.253,28,190,190,150.325,0,22.8032
10/24/2014 3:57,0,50.0487,47.5103,46.3637,0,0,50.5064,48.0424,1.5,0,0.0343533,100,1,0,28.1527,28,190,190,149.265,0,22.7008
10/24/2014 3:58,0,50.0487,47.5103,46.3637,0,0,50.5064,48.0424,1.5,0,0.0343533,100,1,0,27.6901,28,190,190,151.916,0,23.0777
10/24/2014 3:59,0,50.0487,47.4348,46.2408,0,0,50.5212,47.9605,1.5,0,0.0345695,100,1,0,27.758,28,190,190,152.128,0,23.4853
10/24/2014 4:00,0,50.0487,47.4348,46.2408,0,0,50.5212,47.9605,1.5,0,0.0345695,100,1,0,27.6448,28,190,190,152.446,0,23.4853
10/24/2014 4:01,0,50.0487,47.4348,46.2408,0,0,50.5212,47.9605,1.5,0,0.0345695,100,1,0,28.24,28,190,190,152.446,0,23.2691
10/24/2014 4:02,0,49.803,47.2836,46.118,0,0,50.5212,47.8786,1.5,0,0.0341369,100,1,0,28.3338,28,190,190,152.022,0,23.1883
10/24/2014 4:03,0,49.803,47.2836,46.118,0,0,50.5212,47.8786,1.5,0,0.0341369,100,1,0,28.5473,28,190,190,151.386,0,23.1883
10/24/2014 4:04,0,49.803,47.3591,46.118,0,0,58.8324,47.8377,1.5,0,0.0343533,100,1,0,26.9654,28,190,190,149.159,0,23.5275
10/24/2014 4:05,0,49.803,47.3591,46.118,0,0,58.8324,47.8377,1.5,0,0.0343533,100,1,0,28.9452,28,190,190,150.855,0,22.4148
10/24/2014 4:06,0,49.803,47.3591,46.118,0,0,58.8324,47.8377,1.5,0,0.0343533,100,1,0,27.5574,28,190,190,151.598,0,22.4148
10/24/2014 4:07,0,49.0046,47.0568,46.0361,0,0,58.8324,47.7968,1.5,0,0.0341369,100,1,0,27.7224,28,190,190,150.643,0,22.7509
10/24/2014 4:08,0,49.0046,47.0568,46.0361,0,0,58.8324,47.7968,1.5,0,0.0341369,100,1,0,28.4147,28,190,190,150.325,0,22.5602
10/24/2014 4:09,0,49.0046,47.0568,46.0361,0,0,58.7955,47.7557,1.5,0,0.0339206,100,1,0,27.8357,28,190,190,152.234,0,23.3718
10/24/2014 4:10,0,49.0046,47.0568,46.0361,0,0,58.7955,47.7557,1.5,0,0.0339206,100,1,0,29.0423,28,190,190,153.401,0,22.3499
10/24/2014 4:11,0,49.0046,47.0568,46.0361,0,0,58.7955,47.7557,1.5,0,0.0339206,100,1,0,27.8486,28,190,190,153.613,0,22.3499
10/24/2014 4:12,0,49.4141,47.0568,46.077,0,0,58.7955,47.6739,1.5,0,0.0343533,100,1,0,27.1498,28,190,190,153.507,0,23.0978
10/24/2014 4:13,0,49.4141,47.0568,46.077,0,0,58.7955,47.6739,1.5,0,0.0343533,100,1,0,26.0564,28,190,190,152.977,0,22.3969
10/24/2014 4:14,0,49.4141,47.1324,46.077,0,0,59.4773,47.592,1.5,0,0.0339206,100,1,0,28.24,28,190,190,152.871,0,23.4974
10/24/2014 4:15,0,49.4141,47.1324,46.077,0,0,59.4773,47.592,1.5,0,0.0339206,100,1,0,28.4341,28,190,190,153.295,0,22.8509
10/24/2014 4:16,0,49.4141,47.1324,46.077,0,0,59.4773,47.592,1.5,0,0.0339206,100,1,0,27.6448,28,190,190,153.613,0,22.8509
10/24/2014 4:17,0,49.9259,46.9057,46.077,0,0,59.4773,47.551,1.5,0,0.0334882,100,1,0,28.6476,28,190,190,152.658,0,22.6101
10/24/2014 4:18,0,49.9259,46.9057,46.077,0,0,59.4773,47.551,1.5,0,0.0334882,100,1,0,26.6549,28,190,190,149.371,0,23.5377
10/24/2014 4:19,0,49.9259,46.9057,46.0361,0,0,59.4773,47.4692,1.5,0,0.0343533,100,1,0,27.6513,28,190,190,152.34,0,23.324
10/24/2014 4:20,0,49.9259,46.9057,46.0361,0,0,59.4773,47.4692,1.5,0,0.0343533,100,1,0,29.3399,28,190,190,153.401,0,22.5481
10/24/2014 4:21,0,49.8849,46.8301,45.9133,0,0,59.5733,47.3873,1.5,0,0.0337045,100,1,0,28.24,28,190,190,151.704,0,22.5481
10/24/2014 4:22,0,49.8849,46.8301,45.9133,0,0,59.5733,47.3873,1.5,0,0.0337045,100,1,0,28.3565,28,190,190,150.749,0,22.7424
10/24/2014 4:23,0,49.8849,46.8301,45.9133,0,0,59.5733,47.3873,1.5,0,0.0337045,100,1,0,26.7617,28,190,190,151.81,0,23.2968
10/24/2014 4:24,0,49.8849,46.7167,45.8723,0,0,59.5733,47.3464,1.5,0,0.0341369,100,1,0,26.4543,28,190,190,151.492,0,23.2968
10/24/2014 4:25,0,49.8849,46.7167,45.8723,0,0,59.5733,47.3464,1.5,0,0.0341369,100,1,0,29.0423,28,190,190,151.174,0,22.6687
10/24/2014 4:26,0,49.8849,46.7167,45.8723,0,0,59.5733,47.3464,1.5,0,0.0341369,100,1,0,28.2465,28,190,190,150.961,0,22.6687
10/24/2014 4:27,0,49.1274,46.7167,45.8314,0,0,59.4773,47.2645,1.5,0,0.0343533,100,1,0,28.5473,28,190,190,151.068,0,22.801
10/24/2014 4:28,0,49.1274,46.7167,45.8314,0,0,59.4773,47.2645,1.5,0,0.0343533,100,1,0,25.5712,28,190,190,151.916,0,24.1822
10/24/2014 4:29,0,49.1274,46.6412,45.7904,0,0,59.4773,47.2645,1.5,0,0.0341369,100,1,0,29.2267,28,190,190,152.871,0,24.1822
10/24/2014 4:30,0,49.1274,46.6412,45.7904,0,0,59.4773,47.2645,1.5,0,0.0341369,100,1,0,28.7447,28,190,190,153.613,0,22.7465
10/24/2014 4:31,0,49.1274,46.6412,45.7904,0,0,59.4773,47.2645,1.5,0,0.0341369,100,1,0,27.9036,28,190,190,152.977,0,22.7465
10/24/2014 4:32,0,48.5542,46.6412,45.7085,0,0,59.4625,47.1826,1.5,0,0.0339206,100,1,0,26.3605,28,190,190,153.189,0,23.0039
10/24/2014 4:33,0,48.5542,46.6412,45.7085,0,0,59.4625,47.1826,1.5,0,0.0339206,100,1,0,27.1563,28,190,190,152.128,0,23.4357
10/24/2014 4:34,0,48.5542,46.7167,45.8314,0,0,59.4625,47.1416,1.5,0,0.0339206,100,1,0,27.2437,28,190,190,148.629,0,23.4357
10/24/2014 4:35,0,48.5542,46.7167,45.8314,0,0,59.4625,47.1416,1.5,0,0.0339206,100,1,0,28.4406,28,190,190,149.053,0,23.1771
10/24/2014 4:36,0,48.5542,46.7167,45.8314,0,0,59.4625,47.1416,1.5,0,0.0339206,100,1,0,28.4406,28,190,190,150.961,0,22.746
10/24/2014 4:37,0,48.9022,46.6412,45.9542,0,0,59.5732,47.1006,1.5,0,0.0343533,100,1,0,27.3633,28,190,190,149.689,0,22.6189
10/24/2014 4:38,0,48.9022,46.6412,45.9542,0,0,59.5732,47.1006,1.5,0,0.0343533,100,1,0,27.6448,28,190,190,149.477,0,23.2038
10/24/2014 4:39,0,48.9022,46.7167,46.077,0,0,59.5732,47.1006,1.5,0,0.0345695,100,1,0,27.9359,28,190,190,151.28,0,23.2038
10/24/2014 4:40,0,48.9022,46.7167,46.077,0,0,59.5732,47.1006,1.5,0,0.0345695,100,1,0,27.6448,28,190,190,151.598,0,22.011
10/24/2014 4:41,0,48.9022,46.7167,46.077,0,0,59.5732,47.1006,1.5,0,0.0345695,100,1,0,28.3435,28,190,190,150.431,0,22.4239
10/24/2014 4:42,0,48.9841,46.7924,46.1998,0,0,59.5732,47.1006,1.5,0,0.0341369,100,1,0,26.959,28,190,190,151.28,0,22.1707
10/24/2014 4:43,0,48.9841,46.7924,46.1998,0,0,59.5732,47.1006,1.5,0,0.0341369,100,1,0,25.5647,28,190,190,152.022,0,23.4955
10/24/2014 4:44,0,48.9841,46.9813,46.2817,0,0,59.5732,47.0597,1.5,0,0.0334882,100,1,0,26.7617,28,190,190,152.552,0,23.4955
10/24/2014 4:45,0,48.9841,46.9813,46.2817,0,0,59.5732,47.0597,1.5,0,0.0334882,100,1,0,29.5372,28,190,190,152.977,0,23.4078
10/24/2014 4:46,0,48.9841,47.0568,46.3637,0,0,59.5733,47.0597,1.5,0,0.0347859,100,1,0,27.1369,28,190,190,152.871,0,22.3035
10/24/2014 4:47,0,48.9841,47.0568,46.3637,0,0,59.5733,47.0597,1.5,0,0.0347859,100,1,0,26.3993,28,190,190,152.764,0,23.3025
10/24/2014 4:48,0,48.9841,47.0568,46.3637,0,0,59.5733,47.0597,1.5,0,0.0347859,100,1,0,28.0362,28,190,190,152.871,0,23.0432
10/24/2014 4:49,0,49.066,47.0568,46.3227,0,0,59.5733,47.0188,1.5,0,0.0337045,100,1,0,27.6448,28,190,190,150.855,0,23.0432
10/24/2014 4:50,0,49.066,47.0568,46.3227,0,0,59.5733,47.0188,1.5,0,0.0337045,100,1,0,28.0621,28,190,190,147.675,0,23.0359
10/24/2014 4:51,0,49.066,47.0568,46.2817,0,0,59.5585,47.0188,1.5,0,0.0332719,100,1,0,27.9424,28,190,190,150.537,0,22.9566
10/24/2014 4:52,0,49.066,47.0568,46.2817,0,0,59.5585,47.0188,1.5,0,0.0332719,100,1,0,27.6383,28,190,190,149.583,0,23.2379
10/24/2014 4:53,0,49.066,47.0568,46.2817,0,0,59.5585,47.0188,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,149.159,0,23.2392
10/24/2014 4:54,0,51.1952,47.208,46.2408,0,0,59.5585,46.9778,1.5,0,0.0337045,100,1,0,29.2267,28,190,190,151.174,0,23.2392
10/24/2014 4:55,0,51.1952,47.208,46.2408,0,0,59.5585,46.9778,1.5,0,0.0337045,100,1,0,28.033,28,190,190,151.598,0,22.5221
10/24/2014 4:56,0,51.1952,47.0568,46.1998,0,0,59.6101,46.9369,1.5,0,0.0341369,100,1,0,28.0427,28,190,190,150.643,0,22.6351
10/24/2014 4:57,0,51.1952,47.0568,46.1998,0,0,59.6101,46.9369,1.5,0,0.0341369,100,1,0,27.3569,28,190,190,151.068,0,23.0401
10/24/2014 4:58,0,50.3558,46.9813,46.1998,0,0,59.6101,46.8959,1.5,0,0.0345695,100,1,0,27.0593,28,190,190,151.81,0,23.475
10/24/2014 4:59,0,50.3558,46.9813,46.1998,0,0,59.6101,46.8959,1.5,0,0.0345695,100,1,0,27.8551,28,190,190,152.234,0,23.475
10/24/2014 5:00,0,50.3558,46.9813,46.1998,0,0,59.6101,46.8959,1.5,0,0.0345695,100,1,0,29.1296,28,190,190,152.234,0,23.7896
