Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/24/2014 5:01,0,50.3558,47.0568,46.1589,0,0,59.647,46.8549,1.5,0,0.0343533,100,1,0,29.437,28,190,190,152.022,0,22.6386
10/24/2014 5:02,0,50.3558,47.0568,46.1589,0,0,59.647,46.8549,1.5,0,0.0343533,100,1,0,26.2085,28,190,190,152.234,0,23.9108
10/24/2014 5:03,0,50.3558,47.0568,46.1589,0,0,59.647,46.8549,1.5,0,0.0343533,100,1,0,28.6476,28,190,190,153.083,0,23.2544
10/24/2014 5:04,0,48.4518,47.0568,46.1589,0,0,59.647,46.8141,1.5,0,0.0343533,100,1,0,27.771,28,190,190,152.34,0,23.7891
10/24/2014 5:05,0,48.4518,47.0568,46.1589,0,0,59.647,46.8141,1.5,0,0.0343533,100,1,0,28.3274,28,190,190,148.099,0,23.7891
10/24/2014 5:06,0,48.4518,47.0568,46.1589,0,0,59.6101,46.7731,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,148.099,0,22.7571
10/24/2014 5:07,0,48.4518,47.0568,46.1589,0,0,59.6101,46.7731,1.5,0,0.0339206,100,1,0,27.441,28,190,190,150.537,0,23.9977
10/24/2014 5:08,0,48.2062,46.9813,46.1998,0,0,59.6101,46.7321,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,150.219,0,22.6888
10/24/2014 5:09,0,48.2062,46.9813,46.1998,0,0,59.6101,46.7321,1.5,0,0.0337045,100,1,0,28.0362,28,190,190,151.068,0,23.0314
10/24/2014 5:10,0,48.2062,46.9813,46.1998,0,0,59.6101,46.7321,1.5,0,0.0337045,100,1,0,28.5473,28,190,190,149.901,0,23.0314
10/24/2014 5:11,0,48.2062,46.9057,46.1589,0,0,59.6693,46.7321,1.5,0,0.0339206,100,1,0,28.5473,28,190,190,150.007,0,22.7978
10/24/2014 5:12,0,48.2062,46.9057,46.1589,0,0,59.6693,46.7321,1.5,0,0.0339206,100,1,0,27.1498,28,190,190,151.068,0,23.5798
10/24/2014 5:13,0,48.3904,46.9813,46.1998,0,0,59.6693,46.6912,1.5,0,0.0334882,100,1,0,27.8486,28,190,190,151.81,0,23.5699
10/24/2014 5:14,0,48.3904,46.9813,46.1998,0,0,59.6693,46.6912,1.5,0,0.0334882,100,1,0,29.7346,28,190,190,151.704,0,22.6296
10/24/2014 5:15,0,48.3904,46.9813,46.1998,0,0,59.6693,46.6912,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,151.704,0,22.6296
10/24/2014 5:16,0,48.3904,46.9813,46.2408,0,0,59.6693,46.6912,1.5,0,0.0339206,100,1,0,26.9137,28,190,190,151.81,0,23.5398
10/24/2014 5:17,0,48.3904,46.9813,46.2408,0,0,59.6693,46.6912,1.5,0,0.0339206,100,1,0,28.1527,28,190,190,152.658,0,23.2974
10/24/2014 5:18,0,48.6156,47.0568,46.2408,0,0,59.5955,46.6503,1.5,0,0.0341369,100,1,0,27.4507,28,190,190,152.658,0,23.2974
10/24/2014 5:19,0,48.6156,47.0568,46.2408,0,0,59.5955,46.6503,1.5,0,0.0341369,100,1,0,27.8551,28,190,190,147.675,0,22.8965
10/24/2014 5:20,0,48.6156,47.0568,46.2408,0,0,59.5955,46.6503,1.5,0,0.0341369,100,1,0,27.5186,28,190,190,149.053,0,22.8965
10/24/2014 5:21,0,48.6156,47.208,46.3227,0,0,59.5955,46.6503,1.5,0,0.0339206,100,1,0,27.3439,28,190,190,148.947,0,23.6717
10/24/2014 5:22,0,48.6156,47.208,46.3227,0,0,59.5955,46.6503,1.5,0,0.0339206,100,1,0,27.7451,28,190,190,148.417,0,23.6774
10/24/2014 5:23,0,49.9259,47.208,46.3637,0,0,59.6028,46.6093,1.5,0,0.0345695,100,1,0,29.6214,28,190,190,150.325,0,22.6267
10/24/2014 5:24,0,49.9259,47.208,46.3637,0,0,59.6028,46.6093,1.5,0,0.0345695,100,1,0,28.1656,28,190,190,149.583,0,22.954
10/24/2014 5:25,0,49.9259,47.208,46.3637,0,0,59.6028,46.6093,1.5,0,0.0345695,100,1,0,27.8486,28,190,190,150.431,0,22.954
10/24/2014 5:26,0,49.9259,47.1324,46.4046,0,0,59.6028,46.6093,1.5,0,0.0341369,100,1,0,27.2437,28,190,190,151.81,0,23.4581
10/24/2014 5:27,0,49.9259,47.1324,46.4046,0,0,59.6028,46.6093,1.5,0,0.0341369,100,1,0,24.9889,28,190,190,152.446,0,24.3527
10/24/2014 5:28,0,49.2708,47.1324,46.3637,0,0,59.6324,46.6093,1.5,0,0.0337045,100,1,0,27.9424,28,190,190,152.871,0,24.3527
10/24/2014 5:29,0,49.2708,47.1324,46.3637,0,0,59.6324,46.6093,1.5,0,0.0337045,100,1,0,28.033,28,190,190,152.234,0,23.2858
10/24/2014 5:30,0,49.2708,47.1324,46.3637,0,0,59.6324,46.6093,1.5,0,0.0339206,100,1,0,27.551,28,190,190,152.446,0,23.2858
10/24/2014 5:31,0,49.2708,47.1324,46.3637,0,0,59.6324,46.6093,1.5,0,0.0339206,100,1,0,29.2267,28,190,190,152.764,0,24.5181
10/24/2014 5:32,0,49.2708,47.1324,46.3637,0,0,59.6324,46.6093,1.5,0,0.0339206,100,1,0,28.8256,28,190,190,151.068,0,23.3798
10/24/2014 5:33,0,49.1888,47.1324,46.3227,0,0,59.5881,46.5684,1.5,0,0.0343533,100,1,0,28.5473,28,190,190,148.205,0,23.3798
10/24/2014 5:34,0,49.1888,47.1324,46.3227,0,0,59.5881,46.5684,1.5,0,0.0343533,100,1,0,28.5473,28,190,190,151.28,0,23.0857
10/24/2014 5:35,0,49.1888,47.1324,46.3227,0,0,59.5881,46.5684,1.5,0,0.0343533,100,1,0,28.3274,28,190,190,150.431,0,23.0857
10/24/2014 5:36,0,49.1888,47.208,46.2817,0,0,59.5881,46.5684,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,149.371,0,23.8807
10/24/2014 5:37,0,49.1888,47.208,46.2817,0,0,59.5881,46.5684,1.5,0,0.0339206,100,1,0,28.7512,28,190,190,150.855,0,23.5033
10/24/2014 5:38,0,48.3086,47.0568,46.2408,0,0,59.6212,46.5684,1.5,0,0.0339206,100,1,0,28.8256,28,190,190,151.598,0,23.5033
10/24/2014 5:39,0,48.3086,47.0568,46.2408,0,0,59.6212,46.5684,1.5,0,0.0339206,100,1,0,27.9036,28,190,190,150.643,0,23.2248
10/24/2014 5:40,0,48.3086,47.0568,46.2408,0,0,59.6212,46.5684,1.5,0,0.0339206,100,1,0,26.4543,28,190,190,150.855,0,23.2248
10/24/2014 5:41,0,48.3086,47.208,46.1589,0,0,59.6212,46.5275,1.5,0,0.0334882,100,1,0,25.8656,28,190,190,151.492,0,24.1236
10/24/2014 5:42,0,48.3086,47.208,46.1589,0,0,59.6212,46.5275,1.5,0,0.0334882,100,1,0,28.7382,28,190,190,151.704,0,23.3719
10/24/2014 5:43,0,48.3904,47.0568,46.0361,0,0,59.6249,46.5684,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,151.704,0,23.3719
10/24/2014 5:44,0,48.3904,47.0568,46.0361,0,0,59.6249,46.5684,1.5,0,0.0337045,100,1,0,27.551,28,190,190,151.704,0,22.9217
10/24/2014 5:45,0,48.3904,47.1324,46.0361,0,0,59.6249,46.5275,1.5,0,0.0334882,100,1,0,26.0629,28,190,190,150.961,0,22.9217
10/24/2014 5:46,0,48.3904,47.1324,46.0361,0,0,59.6249,46.5275,1.5,0,0.0334882,100,1,0,27.3633,28,190,190,148.629,0,24.4577
10/24/2014 5:47,0,48.3904,47.1324,46.0361,0,0,59.6249,46.5275,1.5,0,0.0334882,100,1,0,27.8486,28,190,190,147.463,0,23.6373
10/24/2014 5:48,0,48.9637,47.0568,45.9133,0,0,59.5917,46.4865,1.5,0,0.0341369,100,1,0,28.0362,28,190,190,149.477,0,23.6373
10/24/2014 5:49,0,48.9637,47.0568,45.9133,0,0,59.5917,46.4865,1.5,0,0.0341369,100,1,0,28.5473,28,190,190,147.993,0,23.4641
10/24/2014 5:50,0,48.9637,46.9057,45.7904,0,0,59.5917,46.4865,1.5,0,0.0341369,100,1,0,27.6448,28,190,190,148.841,0,23.4641
10/24/2014 5:51,0,48.9637,46.9057,45.7904,0,0,59.5917,46.4865,1.5,0,0.0341369,100,1,0,28.4341,28,190,190,149.159,0,23.662
10/24/2014 5:52,0,47.5101,46.8301,45.7495,0,0,59.5991,46.5275,1.5,0,0.0337045,100,1,0,29.6278,28,190,190,149.159,0,22.719
10/24/2014 5:53,0,47.5101,46.8301,45.7495,0,0,59.5991,46.5275,1.5,0,0.0337045,100,1,0,28.1527,28,190,190,148.205,0,22.719
10/24/2014 5:54,0,47.5101,46.8301,45.7495,0,0,59.5991,46.5275,1.5,0,0.0337045,100,1,0,24.9857,28,190,190,147.993,0,22.9719
10/24/2014 5:55,0,47.5101,46.7924,45.7904,0,0,59.5991,46.4456,1.5,0,0.0339206,100,1,0,26.2473,28,190,190,149.795,0,23.9631
10/24/2014 5:56,0,47.5101,46.7924,45.7904,0,0,59.5991,46.4456,1.5,0,0.0339206,100,1,0,27.0593,28,190,190,150.431,0,24.7316
10/24/2014 5:57,0,47.2644,46.8301,45.7904,0,0,59.6175,46.4456,1.5,0,0.0339206,100,1,0,30.0193,28,190,190,150.643,0,22.9045
10/24/2014 5:58,0,47.2644,46.8301,45.7904,0,0,59.6175,46.4456,1.5,0,0.0339206,100,1,0,27.8486,28,190,190,149.795,0,22.9045
10/24/2014 5:59,0,47.2644,46.8301,45.7904,0,0,59.6175,46.4456,1.5,0,0.0339206,100,1,0,26.6678,28,190,190,144.497,0,23.463
10/24/2014 6:00,0,47.2644,46.7924,45.7904,0,0,59.6175,46.4456,1.5,0,0.0334882,100,1,0,27.6448,28,190,190,145.768,0,24.139
10/24/2014 6:01,0,47.2644,46.7924,45.7904,0,0,59.6175,46.4456,1.5,0,0.0334882,100,1,0,19.7288,28,190,190,148.417,0,24.3497
10/24/2014 6:02,0,47.0597,47.4725,46.1998,0,0,59.6101,46.4865,1.5,8.90999,0.0388949,100,1,0,19.8324,28,190,190,149.689,0,28.7583
10/24/2014 6:03,0,47.0597,47.4725,46.1998,0,0,59.6101,46.4865,1.5,8.90999,0.0388949,100,1,0,21.9513,28,190,190,147.993,0,28.7583
10/24/2014 6:04,0,47.0597,47.4725,46.1998,0,0,59.6101,46.4865,1.5,8.90999,0.0388949,100,1,0,21.1716,28,190,190,141.215,0,32.4198
10/24/2014 6:05,1,47.0597,53.065,53.4062,5,0,59.6101,47.9196,1.5,59.3995,0.0821489,100,1,0,20.3273,28,190,190,142.379,0,32.4198
10/24/2014 6:06,1,47.0597,53.065,53.4062,5,0,59.6101,47.9196,1.5,59.3995,0.0821489,100,1,0,21.8186,28,190,190,145.239,0,35.4436
10/24/2014 6:07,1,47.2235,60.6981,59.0157,5,0,59.6544,61.9637,1.5,100,0.31053,69.3545,1,0,20.0297,28,190,190,146.51,0,37.8175
10/24/2014 6:08,1,47.2235,60.6981,59.0157,5,0,59.6544,61.9637,1.5,100,0.31053,69.3545,1,0,18.6484,28,190,190,147.04,0,37.8175
10/24/2014 6:09,1,47.2235,60.6981,59.0157,5,0,59.6544,61.9637,1.5,100,0.31053,36.3404,1,0,23.4005,28,190,190,146.828,0,39.0953
10/24/2014 6:10,1,47.2235,64.2501,61.1858,5,0,59.6544,68.8835,1.5,100,1.2193,36.3404,1,0,22.3071,28,190,190,145.662,0,41.4387
10/24/2014 6:11,1,47.2235,64.2501,61.1858,5,0,59.6544,68.8835,1.5,100,1.2193,36.3404,1,0,23.8955,28,190,190,141.85,0,43.3325
10/24/2014 6:12,1,48.1857,65.875,62.7417,40.5355,0,59.8131,67.2456,1.5,94.5513,1.52878,30.3838,1,0,23.3941,28,190,190,140.051,0,45.3128
10/24/2014 6:13,1,48.1857,65.875,62.7417,40.5355,0,59.8131,67.2456,1.5,94.5513,1.52878,30.3838,1,0,21.8186,28,190,190,142.062,0,47.5595
10/24/2014 6:14,1,48.1857,65.875,62.7417,40.5355,0,59.8131,67.2456,1.5,94.5513,1.52878,29.9266,1,0,20.5149,28,190,190,141.956,0,47.5595
10/24/2014 6:15,1,48.1857,66.2906,58.033,54.8834,0,59.8131,64.4614,1.5,83.7742,1.58263,29.9266,1,0,21.3107,28,190,190,141.109,0,50.5307
10/24/2014 6:16,1,48.1857,66.2906,58.033,54.8834,0,59.8131,64.4614,1.5,83.7742,1.58263,29.9266,1,0,22.8926,28,190,190,139.839,0,51.4349
10/24/2014 6:17,1,48.2881,66.5174,55.781,54.7108,0,59.6508,60.4488,1.5,82.2937,1.49482,29.9266,1,0,22.8862,28,190,190,141.109,0,53.4612
10/24/2014 6:18,1,48.2881,66.5174,55.781,54.7108,0,59.6508,60.4488,1.5,82.2937,1.49482,29.9266,1,0,22.7212,28,190,190,141.215,0,55.0277
10/24/2014 6:19,1,48.2881,66.5174,55.781,54.7108,0,59.6508,60.4488,1.5,82.2937,1.49482,29.9266,1,0,22.3071,28,190,190,140.686,0,55.0277
10/24/2014 6:20,1,48.2881,66.593,54.6755,49.0597,0,59.6508,57.7874,1.5,82.5576,1.49374,29.9266,1,0,21.3107,28,190,190,140.263,0,57.8487
10/24/2014 6:21,1,48.2881,66.593,54.6755,49.0597,0,59.6508,57.7874,1.5,82.5576,1.49374,29.9266,1,0,22.2198,28,190,190,140.898,0,59.1377
10/24/2014 6:22,1,47.1212,67.2731,56.2723,40.3256,0,59.4368,56.8456,1.5,84.3639,1.48769,29.9266,1,0,23.9828,28,190,190,140.686,0,62.6256
10/24/2014 6:23,1,47.1212,67.2731,56.2723,40.3256,0,59.4368,56.8456,1.5,84.3639,1.48769,29.9266,1,0,24.3807,28,190,190,140.792,0,62.8934
10/24/2014 6:24,1,47.1212,67.7266,62.2503,38.3495,0,59.4368,58.6881,1.5,91.3493,1.46044,29.9266,1,0,23.504,28,190,190,140.792,0,62.8934
10/24/2014 6:25,1,47.1212,67.7266,62.2503,38.3495,0,59.4368,58.6881,1.5,91.3493,1.46044,29.9266,1,0,23.407,28,190,190,137.829,0,67.2882
10/24/2014 6:26,1,47.1212,67.7266,62.2503,38.3495,0,59.4368,58.6881,1.5,91.3493,1.46044,29.9266,1,0,24.2028,28,190,190,135.503,0,67.2882
10/24/2014 6:27,1,46.8959,67.8777,63.274,44.3655,0,59.4368,61.2676,1.5,90.5869,1.5277,29.9266,1,0,24.9889,28,190,190,137.512,0,67.5823
10/24/2014 6:28,1,46.8959,67.8777,63.274,44.3655,0,59.4368,61.2676,1.5,90.5869,1.5277,29.9266,1,0,24.8724,28,190,190,137.935,0,68.9104
10/24/2014 6:29,1,46.8959,67.8777,57.6645,50.7717,0,59.3851,61.3496,1.5,83.3683,1.54673,29.9266,1,0,23.0997,28,190,190,137.195,0,68.9104
10/24/2014 6:30,1,46.8959,67.8777,57.6645,50.7717,0,59.3851,61.3496,1.5,83.3683,1.54673,29.9266,1,0,22.8926,28,190,190,137.618,0,71.1289
10/24/2014 6:31,1,46.8959,67.8777,57.6645,50.7717,0,59.3851,61.3496,1.5,83.3683,1.54673,29.9266,1,0,26.1826,28,190,190,137.089,0,71.2616
10/24/2014 6:32,1,48.4109,67.8777,56.4362,49.2338,0,59.3851,59.0157,1.5,82.0445,1.49569,29.9266,1,0,29.2073,28,190,190,136.349,0,71.3245
10/24/2014 6:33,1,48.4109,67.8777,56.4362,49.2338,0,59.3851,59.0157,1.5,82.0445,1.49569,29.9266,1,0,29.2267,28,190,190,136.56,0,70.7162
10/24/2014 6:34,1,48.4109,67.8777,56.4362,49.2338,0,59.3851,59.0157,1.5,82.0445,1.49569,29.9266,1,0,28.2465,28,190,190,136.772,0,70.7162
10/24/2014 6:35,1,48.4109,67.8777,56.7637,43.904,0,59.5253,57.8283,1.5,83.1788,1.49439,29.9266,1,0,27.3633,28,190,190,137.089,0,71.34
10/24/2014 6:36,1,48.4109,67.8777,56.7637,43.904,0,59.5253,57.8283,1.5,83.1788,1.49439,29.9266,1,0,31.8955,28,190,190,138.358,0,69.0971
10/24/2014 6:37,1,48.9228,67.9155,58.1149,38.612,0,59.5253,57.6645,1.5,84.8404,1.48055,29.9266,1,0,32.0023,28,190,190,138.887,0,67.7513
10/24/2014 6:38,1,48.9228,67.9155,58.1149,38.612,0,59.5253,57.6645,1.5,84.8404,1.48055,29.9266,1,0,30.3395,28,190,190,139.099,0,66.6485
10/24/2014 6:39,1,48.9228,68.1422,62.7826,39.276,0,59.5216,59.8755,1.5,91.1908,1.48725,29.9266,1,0,29.0423,28,190,190,139.099,0,66.6485
10/24/2014 6:40,1,48.9228,68.1422,62.7826,39.276,0,59.5216,59.8755,1.5,91.1908,1.48725,29.9266,1,0,28.9064,28,190,190,138.252,0,66.6788
10/24/2014 6:41,1,48.9228,68.1422,62.7826,39.276,0,59.5216,59.8755,1.5,91.1908,1.48725,29.9266,1,0,31.7208,28,190,190,138.041,0,64.8672
10/24/2014 6:42,1,47.8377,68.2556,63.1102,47.587,0,59.5216,61.9228,1.5,88.5673,1.54305,29.9266,1,0,32.1155,28,190,190,138.57,0,63.5041
10/24/2014 6:43,1,47.8377,68.2556,63.1102,47.587,0,59.5216,61.9228,1.5,88.5673,1.54305,29.9266,1,0,30.5336,28,190,190,138.781,0,63.007
10/24/2014 6:44,1,47.8377,68.2556,56.7637,50.4027,0,59.4404,60.4488,1.5,82.8631,1.51256,29.9266,1,0,29.437,28,190,190,138.57,0,63.007
10/24/2014 6:45,1,47.8377,68.2556,56.7637,50.4027,0,59.4404,60.4488,1.5,82.8631,1.51256,29.9266,1,0,32.2126,28,190,190,138.464,0,62.51
10/24/2014 6:46,1,47.8377,68.2556,56.7637,50.4027,0,59.4404,60.4488,1.5,82.8631,1.51256,29.9266,1,0,32.714,28,190,190,138.781,0,60.2121
10/24/2014 6:47,1,47.8377,67.9911,56.1086,47.4825,0,59.4404,58.4424,1.5,82.4046,1.5091,29.9266,1,0,33.8009,28,190,190,139.204,0,58.1044
10/24/2014 6:48,1,47.8377,67.9911,56.1086,47.4825,0,59.4404,58.4424,1.5,82.4046,1.5091,29.9266,1,0,31.2162,28,190,190,138.781,0,57.7034
10/24/2014 6:49,1,46.6912,67.9911,57.2551,40.603,0,59.6065,57.4598,1.5,84.0945,1.48834,29.9266,1,0,30.9736,28,190,190,138.675,0,57.7034
10/24/2014 6:50,1,46.6912,67.9911,57.2551,40.603,0,59.6065,57.4598,1.5,84.0945,1.48834,29.9266,1,0,35.1434,28,190,190,138.675,0,55.2907
10/24/2014 6:51,1,46.6912,67.9911,57.2551,40.603,0,59.6065,57.4598,1.5,84.0945,1.48834,29.9266,1,0,35.3828,28,190,190,139.099,0,52.3986
10/24/2014 6:52,1,46.6912,68.1422,62.3323,38.0912,0,59.6065,58.811,1.5,90.7798,1.46779,29.9266,1,0,35.4702,28,190,190,139.099,0,52.3986
10/24/2014 6:53,1,46.6912,68.1422,62.3323,38.0912,0,59.6065,58.811,1.5,90.7798,1.46779,29.9266,1,0,33.0957,28,190,190,139.733,0,48.2776
10/24/2014 6:54,1,47.5715,68.2178,63.3149,43.2917,0,59.5549,61.3086,1.5,90.6141,1.52034,29.9266,1,0,36.6639,28,190,190,139.733,0,48.2776
10/24/2014 6:55,1,47.5715,68.2178,63.3149,43.2917,0,59.5549,61.3086,1.5,90.6141,1.52034,29.9266,1,0,35.9651,28,190,190,139.416,0,44.6453
10/24/2014 6:56,1,47.5715,68.1422,58.77,50.4722,0,59.5549,61.8,1.5,83.9095,1.5703,29.9266,1,0,35.8713,28,190,190,139.416,0,41.9462
10/24/2014 6:57,1,47.5715,68.1422,58.77,50.4722,0,59.5549,61.8,1.5,83.9095,1.5703,29.9266,1,0,34.9234,28,190,190,140.263,0,38.6387
10/24/2014 6:58,1,47.5715,68.1422,58.77,50.4722,0,59.5549,61.8,1.5,83.9095,1.5703,29.9266,1,0,33.7039,28,190,190,140.157,0,37.4301
10/24/2014 6:59,1,48.9227,68.1422,56.7228,49.4742,0,59.6839,59.6708,1.5,83.0136,1.4892,29.9266,1,0,36.8741,28,190,190,140.157,0,37.4301
10/24/2014 7:00,1,48.9227,68.1422,56.7228,49.4742,0,59.6839,59.6708,1.5,83.0136,1.4892,29.9266,1,0,37.9482,28,190,190,140.157,0,32.9402
10/24/2014 7:01,1,48.9227,68.1422,56.7228,49.4742,0,59.6839,59.6708,1.5,83.0136,1.4892,29.9266,1,0,34.5935,28,190,190,140.474,0,29.6331
10/24/2014 7:02,1,48.9227,68.0667,56.9275,44.5513,0,59.6839,58.0739,1.5,83.4486,1.49872,29.9266,1,0,34.3929,28,190,190,140.792,0,28.3407
10/24/2014 7:03,1,48.9227,68.0667,56.9275,44.5513,0,59.6839,58.0739,1.5,83.4486,1.49872,29.9266,1,0,31.1256,28,190,190,140.898,0,28.3407
10/24/2014 7:04,1,47.5715,67.9911,58.1968,38.5947,0,59.6618,57.7055,1.5,84.7918,1.48487,29.9266,1,0,33.3092,28,190,190,140.58,0,25.7937
10/24/2014 7:05,1,47.5715,67.9911,58.1968,38.5947,0,59.6618,57.7055,1.5,84.7918,1.48487,29.9266,1,0,29.8413,28,190,190,141.003,0,25.7937
10/24/2014 7:06,1,47.5715,67.9911,58.1968,38.5947,0,59.6618,57.7055,1.5,84.7918,1.48487,29.9266,1,0,29.9287,28,190,190,141.321,0,25.9505
10/24/2014 7:07,1,47.5715,68.1422,62.7007,38.9857,0,59.6618,59.7936,1.5,91.0295,1.48574,29.9266,1,0,29.5437,28,190,190,141.215,0,25.4666
10/24/2014 7:08,1,47.5715,68.1422,62.7007,38.9857,0,59.6618,59.7936,1.5,91.0295,1.48574,29.9266,1,0,26.8652,28,190,190,141.003,0,26.5772
10/24/2014 7:09,1,47.3054,68.2556,63.274,46.4831,0,59.6174,61.9228,1.5,89.3141,1.53267,29.9266,1,0,31.0318,28,190,190,140.792,0,24.548
10/24/2014 7:10,1,47.3054,68.2556,63.274,46.4831,0,59.6174,61.9228,1.5,89.3141,1.53267,29.9266,1,0,28.3435,28,190,190,140.686,0,24.548
10/24/2014 7:11,1,47.3054,68.1422,57.1732,50.7221,0,59.6174,61.1039,1.5,83.6939,1.53829,29.9266,1,0,29.052,28,190,190,141.215,0,24.9494
10/24/2014 7:12,1,47.3054,68.1422,57.1732,50.7221,0,59.6174,61.1039,1.5,83.6939,1.53829,29.9266,1,0,28.4471,28,190,190,141.638,0,25.071
10/24/2014 7:13,1,47.3054,68.1422,57.1732,50.7221,0,59.6174,61.1039,1.5,83.6939,1.53829,29.9266,1,0,30.333,28,190,190,141.638,0,25.6279
10/24/2014 7:14,1,47.592,68.0667,56.9275,48.3701,0,59.6656,58.9747,1.5,82.9751,1.49634,29.9266,1,0,30.333,28,190,190,141.533,0,24.2321
10/24/2014 7:15,1,47.592,68.0667,56.9275,48.3701,0,59.6656,58.9747,1.5,82.9751,1.49634,29.9266,1,0,28.253,28,190,190,141.533,0,24.2321
10/24/2014 7:16,1,47.592,68.0667,57.6645,42.4888,0,59.6656,57.8693,1.5,83.7963,1.4972,29.9266,1,0,28.8191,28,190,190,141.744,0,24.5352
10/24/2014 7:17,1,47.592,68.0667,57.6645,42.4888,0,59.6656,57.8693,1.5,83.7963,1.4972,29.9266,1,0,27.6577,28,190,190,141.744,0,25.3927
10/24/2014 7:18,1,47.592,68.0667,57.6645,42.4888,0,59.6656,57.8693,1.5,83.7963,1.4972,29.9266,1,0,29.4499,28,190,190,141.638,0,25.3927
10/24/2014 7:19,1,48.0424,68.1422,58.8928,38.2466,0,59.6398,57.9921,1.5,85.3457,1.48552,29.9266,1,0,29.1426,28,190,190,142.485,0,24.3144
10/24/2014 7:20,1,48.0424,68.1422,58.8928,38.2466,0,59.6398,57.9921,1.5,85.3457,1.48552,29.9266,1,0,28.4471,28,190,190,142.803,0,24.3144
10/24/2014 7:21,1,48.0424,68.2556,62.8646,39.5388,0,59.6398,60.1212,1.5,91.2428,1.48336,29.9266,1,0,27.8615,28,190,190,143.438,0,24.3243
10/24/2014 7:22,1,48.0424,68.2556,62.8646,39.5388,0,59.6398,60.1212,1.5,91.2428,1.48336,29.9266,1,0,25.7912,28,190,190,143.544,0,25.49
10/24/2014 7:23,1,48.2676,68.2556,63.1921,47.8195,0,59.5254,62.0456,1.5,88.8384,1.53548,29.9266,1,0,27.6577,28,190,190,143.862,0,23.8653
10/24/2014 7:24,1,48.2676,68.2556,63.1921,47.8195,0,59.5254,62.0456,1.5,88.8384,1.53548,29.9266,1,0,27.8615,28,190,190,143.65,0,24.2964
10/24/2014 7:25,1,48.2676,68.2556,57.0912,51.441,0,59.5254,60.8992,1.5,83.2604,1.51039,29.9266,1,0,28.8385,28,190,190,143.65,0,24.2964
10/24/2014 7:26,1,48.2676,68.2556,57.0912,51.441,0,59.5254,60.8992,1.5,83.2604,1.51039,29.9266,1,0,27.0657,28,190,190,144.285,0,23.8893
10/24/2014 7:27,1,48.2676,68.2556,57.0912,51.441,0,59.5254,60.8992,1.5,83.2604,1.51039,29.9266,1,0,26.1502,28,190,190,144.815,0,25.1184
10/24/2014 7:28,1,48.4928,68.1422,56.7228,48.9107,0,59.5254,58.7291,1.5,82.6983,1.49936,29.9266,1,0,27.7289,28,190,190,145.345,0,23.5872
10/24/2014 7:29,1,48.4928,68.1422,56.7228,48.9107,0,59.5254,58.7291,1.5,82.6983,1.49936,29.9266,1,0,27.5574,28,190,190,145.027,0,24.3085
10/24/2014 7:30,1,48.4928,68.1422,56.7228,48.9107,0,59.5254,58.7291,1.5,82.6983,1.49936,29.9266,1,0,28.8385,28,190,190,145.239,0,24.3085
10/24/2014 7:31,1,48.4928,68.2178,57.2141,42.5131,0,59.5807,57.6645,1.5,84.0709,1.49461,29.9266,1,0,26.5805,28,190,190,145.556,0,24.7158
10/24/2014 7:32,1,48.4928,68.2178,57.2141,42.5131,0,59.5807,57.6645,1.5,84.0709,1.49461,29.9266,1,0,26.5805,28,190,190,145.45,0,25.22
10/24/2014 7:33,1,47.9196,68.2178,61.1039,43.1824,0,56.5819,58.1558,1.5,88.6848,1.45568,29.9266,1,0,30.1487,28,190,190,145.45,0,25.22
10/24/2014 7:34,1,47.9196,68.2178,61.1039,43.1824,0,56.5819,58.1558,1.5,88.6848,1.45568,29.9266,1,0,28.1656,28,190,190,144.815,0,23.9583
10/24/2014 7:35,1,47.9196,68.2178,61.1039,43.1824,0,56.5819,58.1558,1.5,88.6848,1.45568,29.9266,1,0,27.6577,28,190,190,145.556,0,23.9583
10/24/2014 7:36,1,47.9196,68.2178,57.9921,52.3505,0,56.5819,59.4661,1.5,84.0486,1.55235,29.9266,1,0,27.1563,28,190,190,146.298,0,24.3393
10/24/2014 7:37,1,47.9196,68.2178,57.9921,52.3505,0,56.5819,59.4661,1.5,84.0486,1.55235,29.9266,1,0,28.1591,28,190,190,147.146,0,24.7248
10/24/2014 7:38,1,47.3258,68.0667,54.2661,54.7944,0,56.5819,57.8283,1.5,81.3426,1.51018,29.9266,1,0,30.236,28,190,190,147.251,0,24.7248
10/24/2014 7:39,1,47.3258,68.0667,54.2661,54.7944,0,56.5819,57.8283,1.5,81.3426,1.51018,29.9266,1,0,27.6577,28,190,190,147.04,0,23.2318
10/24/2014 7:40,1,47.3258,67.9911,54.1432,53.9624,0,56.4284,56.1905,1.5,81.1919,1.4918,29.9266,1,0,27.7645,28,190,190,146.934,0,23.85
10/24/2014 7:41,1,47.3258,67.9911,54.1432,53.9624,0,56.4284,56.1905,1.5,81.1919,1.4918,29.9266,1,0,26.6743,28,190,190,147.04,0,24.5267
10/24/2014 7:42,1,47.3258,67.9911,54.1432,53.9624,0,56.4284,56.1905,1.5,81.1919,1.4918,29.9266,1,0,29.1426,28,190,190,147.993,0,24.4968
10/24/2014 7:43,1,47.8377,67.9155,54.0613,51.4669,0,56.4284,55.4125,1.5,80.8031,1.51104,29.9266,1,0,28.7512,28,190,190,148.205,0,24.4968
10/24/2014 7:44,1,47.8377,67.9155,54.0613,51.4669,0,56.4284,55.4125,1.5,80.8031,1.51104,29.9266,1,0,28.3824,28,190,190,147.569,0,23.9927
10/24/2014 7:45,1,47.8377,67.8777,53.9794,50.1415,0,55.8827,55.0031,1.5,81.0989,1.49547,29.9266,1,0,27.3633,28,190,190,147.357,0,23.9927
10/24/2014 7:46,1,47.8377,67.8777,53.9794,50.1415,0,55.8827,55.0031,1.5,81.0989,1.49547,29.9266,1,0,27.6577,28,190,190,147.463,0,25.3157
10/24/2014 7:47,1,47.8377,67.8777,53.9794,50.1415,0,55.8827,55.0031,1.5,81.0989,1.49547,29.9266,1,0,28.2594,28,190,190,147.675,0,23.9314
10/24/2014 7:48,1,47.2849,67.9155,54.2661,48.124,0,55.8827,54.9621,1.5,81.5811,1.49374,29.9266,1,0,28.1786,28,190,190,147.887,0,23.9314
10/24/2014 7:49,1,47.2849,67.9155,54.2661,48.124,0,55.8827,54.9621,1.5,81.5811,1.49374,29.9266,1,0,28.1656,28,190,190,147.781,0,24.3027
10/24/2014 7:50,1,47.2849,67.9911,54.7164,46.5465,0,55.9241,55.1259,1.5,81.9504,1.48271,29.9266,1,0,25.8785,28,190,190,149.053,0,23.824
10/24/2014 7:51,1,47.2849,67.9911,54.7164,46.5465,0,55.9241,55.1259,1.5,81.9504,1.48271,29.9266,1,0,27.6577,28,190,190,149.583,0,25.2236
10/24/2014 7:52,1,47.2849,67.9911,54.7164,46.5465,0,55.9241,55.1259,1.5,81.9504,1.48271,29.9266,1,0,28.6606,28,190,190,149.795,0,23.4165
10/24/2014 7:53,1,47.3873,68.0667,54.7983,45.9078,0,55.9241,55.4125,1.5,81.6743,1.4985,29.9266,1,0,27.8615,28,190,190,149.159,0,23.4165
10/24/2014 7:54,1,47.3873,68.0667,54.7983,45.9078,0,55.9241,55.4125,1.5,81.6743,1.4985,29.9266,1,0,28.8191,28,190,190,149.159,0,23.538
10/24/2014 7:55,1,47.3873,67.9155,54.8393,45.6935,0,55.9299,55.5354,1.5,81.3629,1.51364,29.9266,1,0,26.6743,28,190,190,149.583,0,23.538
10/24/2014 7:56,1,47.3873,67.9155,54.8393,45.6935,0,55.9299,55.5354,1.5,81.3629,1.51364,29.9266,1,0,27.5639,28,190,190,150.113,0,24.3097
10/24/2014 7:57,1,47.8172,67.8777,54.9621,45.6583,0,55.9299,55.6172,1.5,82.0771,1.50391,29.9266,1,0,29.5502,28,190,190,150.113,0,23.2107
10/24/2014 7:58,1,47.8172,67.8777,54.9621,45.6583,0,55.9299,55.6172,1.5,82.0771,1.50391,29.9266,1,0,27.6577,28,190,190,149.901,0,23.2107
10/24/2014 7:59,1,47.8172,67.8777,54.9621,45.6583,0,55.9299,55.6172,1.5,82.0771,1.50391,29.9266,1,0,28.7512,28,190,190,150.007,0,23.3312
10/24/2014 8:00,1,47.8172,67.9155,54.9211,45.6769,0,55.8295,55.6582,1.5,81.8587,1.49958,29.9266,1,0,26.5805,28,190,190,150.643,0,23.3312
10/24/2014 8:01,1,47.8172,67.9155,54.9211,45.6769,0,55.8295,55.6582,1.5,81.8587,1.49958,29.9266,1,0,28.2724,28,190,190,150.749,0,24.8222
10/24/2014 8:02,1,47.8172,67.9155,54.9211,45.6769,0,55.8295,55.6582,1.5,81.8587,1.49958,29.9266,1,0,27.4636,28,190,190,150.749,0,23.4439
10/24/2014 8:03,1,48.7999,67.8777,55.2897,45.6769,0,55.8295,55.6992,1.5,81.817,1.50066,29.9266,1,0,27.5704,28,190,190,150.219,0,23.9328
10/24/2014 8:04,1,48.7999,67.8777,55.2897,45.6769,0,55.8295,55.6992,1.5,81.817,1.50066,29.9266,1,0,28.6541,28,190,190,149.689,0,23.9328
10/24/2014 8:05,1,48.7999,67.9155,54.8802,45.6769,0,55.8414,55.6992,1.5,82.0817,1.48639,29.9266,1,0,26.4673,28,190,190,150.643,0,24.4603
10/24/2014 8:06,1,48.7999,67.9155,54.8802,45.6769,0,55.8414,55.6992,1.5,82.0817,1.48639,29.9266,1,0,28.0492,28,190,190,150.855,0,24.4603
10/24/2014 8:07,1,48.4723,67.8777,54.9211,45.6769,0,55.8414,55.7401,1.5,82.0817,1.49893,29.9266,1,0,27.6513,28,190,190,150.537,0,23.0659
10/24/2014 8:08,1,48.4723,67.8777,54.9211,45.6769,0,55.8414,55.7401,1.5,81.8367,1.49893,29.9266,1,0,28.1656,28,190,190,150.219,0,23.5459
10/24/2014 8:11,1,48.4723,67.8777,55.0439,45.6769,0,55.983,55.7401,1.5,81.2333,1.51883,29.9266,1,0,29.0585,28,190,190,151.174,0,24.3257
10/24/2014 8:12,1,48.5133,67.8777,55.1259,45.6769,0,55.983,55.781,1.5,82.1423,1.48466,29.9266,1,0,29.3593,28,190,190,151.068,0,23.238
10/24/2014 8:13,1,48.5133,67.8777,55.1259,45.6769,0,55.983,55.781,1.5,82.1423,1.48466,29.9266,1,0,27.6513,28,190,190,150.749,0,23.7135
10/24/2014 8:14,1,48.5133,67.8777,55.1259,45.6769,0,55.983,55.781,1.5,82.1423,1.48466,29.9266,1,0,28.6606,28,190,190,150.643,0,23.7135
10/24/2014 8:15,1,48.5133,67.9155,55.1669,45.6768,0,56.0421,55.822,1.5,81.8252,1.49461,29.9266,1,0,26.7681,28,190,190,150.113,0,24.243
10/24/2014 8:16,1,48.5133,67.9155,55.1669,45.6768,0,56.0421,55.822,1.5,81.8252,1.49461,29.9266,1,0,30.333,28,190,190,149.901,0,24.243
10/24/2014 8:17,1,48.5952,67.8777,55.4535,45.6768,0,56.0421,55.822,1.5,81.8857,1.49526,29.9266,1,0,27.771,28,190,190,150.113,0,22.7473
10/24/2014 8:18,1,48.5952,67.8777,55.4535,45.6768,0,56.0421,55.822,1.5,81.8857,1.49526,29.9266,1,0,28.832,28,190,190,150.113,0,23.1427
10/24/2014 8:19,1,48.5952,67.8777,55.4535,45.6768,0,56.0421,55.822,1.5,81.8857,1.49526,29.9266,1,0,28.7512,28,190,190,150.431,0,23.1427
10/24/2014 8:20,1,48.5952,67.8777,55.6582,45.6768,0,56.1602,55.9858,1.5,81.4422,1.51212,29.9266,1,0,27.2631,28,190,190,150.961,0,23.3674
10/24/2014 8:21,1,48.5952,67.8777,55.6582,45.6768,0,56.1602,55.9858,1.5,81.4422,1.51212,29.9266,1,0,29.8413,28,190,190,151.492,0,23.7055
10/24/2014 8:22,1,48.5952,67.9155,55.5354,45.6768,0,56.1602,56.1086,1.5,81.5496,1.50802,29.9266,1,0,27.9553,28,190,190,151.28,0,22.5775
10/24/2014 8:23,1,48.5952,67.9155,55.5354,45.6768,0,56.1602,56.1086,1.5,81.5496,1.50802,29.9266,1,0,28.4535,28,190,190,151.174,0,22.7449
10/24/2014 8:24,1,48.5952,67.9155,55.5354,45.6768,0,56.1602,56.1086,1.5,81.5496,1.50802,29.9266,1,0,28.1656,28,190,190,150.961,0,22.7449
10/24/2014 8:25,1,48.288,67.9911,55.3306,45.6768,0,56.2901,56.0676,1.5,81.6033,1.50283,29.9266,1,0,28.0492,28,190,190,151.81,0,23.1233
10/24/2014 8:26,1,48.288,67.9911,55.3306,45.6768,0,56.2901,56.0676,1.5,81.6033,1.50283,29.9266,1,0,28.9517,28,190,190,151.81,0,23.1233
10/24/2014 8:27,1,48.288,67.9911,55.085,45.6679,0,56.2901,55.9858,1.5,81.4815,1.5091,29.9266,1,0,28.7512,28,190,190,151.28,0,22.4698
10/24/2014 8:28,1,48.288,67.9911,55.085,45.6679,0,56.2901,55.9858,1.5,81.4815,1.5091,29.9266,1,0,28.1656,28,190,190,150.219,0,22.5637
10/24/2014 8:29,1,48.0015,67.9155,54.9621,44.704,0,56.4613,55.822,1.5,81.6461,1.50109,29.9266,1,0,27.6642,28,190,190,150.643,0,22.5637
10/24/2014 8:30,1,48.0015,67.9155,54.9621,44.704,0,56.4613,55.822,1.5,81.6461,1.50109,29.9266,1,0,27.771,28,190,190,151.492,0,23.3507
10/24/2014 8:31,1,48.0015,67.9155,54.9621,44.704,0,56.4613,55.822,1.5,81.6461,1.50109,29.9266,1,0,27.6965,28,190,190,152.022,0,22.2703
10/24/2014 8:32,1,47.6534,67.9911,55.0031,43.0395,0,56.4613,55.7401,1.5,82.7796,1.46282,29.9266,1,0,28.3565,28,190,190,151.704,0,22.7626
10/24/2014 8:33,1,47.6534,67.9911,55.0031,43.0395,0,56.4613,55.7401,1.5,82.7796,1.46282,29.9266,1,0,28.1656,28,190,190,151.386,0,22.5611
10/24/2014 8:34,1,47.6534,67.9911,55.0031,43.0395,0,56.4613,55.7401,1.5,82.7796,1.46282,29.9266,1,0,26.5805,28,190,190,151.28,0,22.5611
10/24/2014 8:35,1,47.6534,68.0667,55.5354,41.838,0,56.5351,55.822,1.5,82.6982,1.47925,29.9266,1,0,27.6577,28,190,190,151.704,0,23.3465
10/24/2014 8:36,1,47.6534,68.0667,55.5354,41.838,0,56.5351,55.822,1.5,82.6982,1.47925,29.9266,1,0,27.5704,28,190,190,151.81,0,22.2648
10/24/2014 8:37,1,47.6534,68.2178,56.0676,41.3036,0,56.5351,56.0676,1.5,82.9283,1.48834,29.9266,1,0,28.5668,28,190,190,151.28,0,22.8091
10/24/2014 8:38,1,47.6534,68.2178,56.0676,41.3036,0,56.5351,56.0676,1.5,82.9283,1.48834,29.9266,1,0,27.868,28,190,190,150.855,0,22.7916
10/24/2014 8:39,1,47.6534,68.2178,56.0676,41.3036,0,56.5351,56.0676,1.5,82.9283,1.48834,29.9266,1,0,27.0722,28,190,190,150.537,0,22.7916
10/24/2014 8:40,1,47.203,67.9911,56.0676,41.4041,0,56.5942,56.2723,1.5,82.8574,1.4985,29.9266,1,0,27.5057,28,190,190,150.855,0,23.3281
10/24/2014 8:41,1,47.203,67.9911,56.0676,41.4041,0,56.5942,56.2723,1.5,82.8574,1.4985,29.9266,1,0,29.3237,28,190,190,150.961,0,22.3883
10/24/2014 8:42,1,47.203,68.1422,55.9448,41.4203,0,56.5942,56.3133,1.5,82.968,1.49201,29.9266,1,0,27.8615,28,190,190,150.961,0,22.8516
10/24/2014 8:43,1,47.203,68.1422,55.9448,41.4203,0,56.5942,56.3133,1.5,82.968,1.49201,29.9266,1,0,27.8227,28,190,190,150.961,0,22.9039
10/24/2014 8:44,1,47.5715,68.1422,56.1086,41.4203,0,56.5942,56.4362,1.5,82.4149,1.51126,29.9266,1,0,27.0722,28,190,190,151.492,0,22.9039
10/24/2014 8:45,1,47.5715,68.1422,56.1086,41.4203,0,56.5942,56.4362,1.5,82.4149,1.51126,29.9266,1,0,29.5437,28,190,190,151.704,0,23.373
10/24/2014 8:46,1,47.5715,68.1422,56.1086,41.4203,0,56.5942,56.4362,1.5,82.4149,1.51126,29.9266,1,0,29.3529,28,190,190,151.81,0,22.3785
10/24/2014 8:47,1,47.5715,68.1422,56.3543,41.4203,0,56.606,56.5999,1.5,82.9184,1.49504,29.9266,1,0,28.1721,28,190,190,151.068,0,22.5886
10/24/2014 8:48,1,47.5715,68.1422,56.3543,41.4203,0,56.606,56.5999,1.5,82.9184,1.49504,29.9266,1,0,27.3181,28,190,190,150.855,0,23.5267
10/24/2014 8:49,1,48.3085,68.3312,56.6409,41.4203,0,56.606,56.7637,1.5,82.5709,1.50564,29.9266,1,0,27.0722,28,190,190,150.961,0,23.5267
10/24/2014 8:50,1,48.3085,68.3312,56.6409,41.4203,0,56.606,56.7637,1.5,82.5709,1.50564,29.9266,1,0,28.1656,28,190,190,150.537,0,22.873
10/24/2014 8:51,1,48.3085,68.3312,56.6409,41.4203,0,56.606,56.7637,1.5,82.5709,1.50564,29.9266,1,0,28.1721,28,190,190,150.325,0,22.793
10/24/2014 8:52,1,48.3085,68.2556,56.8865,41.4291,0,56.665,56.9684,1.5,82.7647,1.49742,29.9266,1,0,28.2012,28,190,190,150.855,0,22.7231
10/24/2014 8:53,1,48.3085,68.2556,56.8865,41.4291,0,56.665,56.9684,1.5,82.7647,1.49742,29.9266,1,0,25.885,28,190,190,151.174,0,23.9162
10/24/2014 8:54,1,48.5133,68.2178,56.9684,42.5711,0,56.665,57.2551,1.5,82.8486,1.49742,29.9266,1,0,28.2788,28,190,190,151.598,0,23.9162
10/24/2014 8:55,1,48.5133,68.2178,56.9684,42.5711,0,56.665,57.2551,1.5,82.8486,1.49742,29.9266,1,0,27.6577,28,190,190,151.704,0,22.2954
10/24/2014 8:56,1,48.5133,68.2178,56.9684,42.5711,0,56.665,57.2551,1.5,82.8486,1.49742,29.9266,1,0,28.2788,28,190,190,151.492,0,23.1039
10/24/2014 8:57,1,48.5133,68.2556,56.9684,43.5105,0,56.7271,57.337,1.5,82.5907,1.50477,29.9266,1,0,27.771,28,190,190,150.643,0,22.9898
10/24/2014 8:58,1,48.5133,68.2556,56.9684,43.5105,0,56.7271,57.337,1.5,82.5907,1.50477,29.9266,1,0,25.885,28,190,190,150.537,0,24.0508
10/24/2014 8:59,1,48.5747,68.369,57.1322,45.0043,0,56.7271,57.5007,1.5,82.4973,1.50391,29.9266,1,0,27.5704,28,190,190,150.749,0,24.0508
10/24/2014 9:00,1,48.5747,68.369,57.1322,45.0043,0,56.7271,57.5007,1.5,82.4973,1.50391,29.9266,1,0,27.0204,28,190,190,150.961,0,22.627
10/24/2014 9:01,1,48.5747,68.369,57.1322,45.0043,0,56.7271,57.5007,1.5,82.4973,1.50391,29.9266,1,0,27.2631,28,190,190,150.537,0,23.305
10/24/2014 9:02,1,48.5747,68.4445,57.0912,47.1976,0,56.73,57.5826,1.5,82.3072,1.49569,29.9266,1,0,27.4701,28,190,190,150.113,0,23.1242
10/24/2014 9:03,1,48.5747,68.4445,57.0912,47.1976,0,56.73,57.5826,1.5,82.3072,1.49569,29.9266,1,0,27.9618,28,190,190,150.431,0,23.9248
10/24/2014 9:04,1,49.9054,68.369,56.9684,48.781,0,56.73,57.5416,1.5,82.0648,1.50672,29.9266,1,0,27.9618,28,190,190,150.537,0,23.9248
10/24/2014 9:05,1,49.9054,68.369,56.9684,48.781,0,56.73,57.5416,1.5,82.0648,1.50672,29.9266,1,0,27.5769,28,190,190,150.537,0,22.6079
10/24/2014 9:06,1,49.9054,68.369,56.9684,48.781,0,56.73,57.5416,1.5,82.0648,1.50672,29.9266,1,0,28.7512,28,190,190,150.431,0,23.183
10/24/2014 9:07,1,49.9054,68.3312,56.6818,49.9481,0,56.724,57.3779,1.5,81.5909,1.51321,29.9266,1,0,27.166,28,190,190,150.961,0,22.6387
10/24/2014 9:08,1,49.9054,68.3312,56.6818,49.9481,0,56.724,57.3779,1.5,81.5909,1.51321,29.9266,1,0,26.3735,28,190,190,151.386,0,23.6011
10/24/2014 9:09,1,50.4582,68.2556,56.7228,50.9295,0,56.724,57.337,1.5,81.9066,1.50412,29.9266,1,0,29.3593,28,190,190,151.81,0,23.6011
10/24/2014 9:10,1,50.4582,68.2556,56.7228,50.9295,0,56.724,57.337,1.5,81.9066,1.50412,29.9266,1,0,27.771,28,190,190,151.81,0,22.7744
10/24/2014 9:11,1,50.4582,68.2556,56.7228,50.9295,0,56.724,57.337,1.5,81.9066,1.50412,29.9266,1,0,27.771,28,190,190,151.492,0,23.0473
10/24/2014 9:12,1,50.4582,68.3312,56.559,51.3976,0,56.7181,57.1732,1.5,81.7819,1.49461,29.9266,1,0,26.7746,28,190,190,151.386,0,23.0473
10/24/2014 9:13,1,50.4582,68.3312,56.559,51.3976,0,56.7181,57.1732,1.5,81.7819,1.49461,29.9266,1,0,26.8652,28,190,190,151.81,0,23.9187
10/24/2014 9:14,1,51.0519,68.2556,56.7228,51.9137,0,56.7181,57.1732,1.5,81.2849,1.51039,29.9266,1,0,29.5502,28,190,190,152.128,0,23.9187
10/24/2014 9:15,1,51.0519,68.2556,56.7228,51.9137,0,56.7181,57.1732,1.5,81.2849,1.51039,29.9266,1,0,27.7968,28,190,190,151.916,0,22.828
10/24/2014 9:16,1,51.0519,68.2556,56.7228,51.9137,0,56.7181,57.1732,1.5,81.2849,1.51039,29.9266,1,0,27.6642,28,190,190,151.492,0,23.2537
10/24/2014 9:17,1,51.0519,68.369,56.6818,52.6744,0,56.7358,57.2551,1.5,81.218,1.50996,29.9266,1,0,28.2659,28,190,190,151.174,0,23.2537
10/24/2014 9:18,1,51.0519,68.369,56.6818,52.6744,0,56.7358,57.2551,1.5,81.218,1.50996,29.9266,1,0,28.9582,28,190,190,151.916,0,23.9593
10/24/2014 9:19,1,52.1983,68.3312,56.7637,53.6798,0,56.7358,57.337,1.5,81.7385,1.49115,29.9266,1,0,29.8478,28,190,190,152.234,0,23.9593
10/24/2014 9:20,1,52.1983,68.3312,56.7637,53.6798,0,56.7358,57.337,1.5,81.7385,1.49115,29.9266,1,0,27.716,28,190,190,151.704,0,22.6886
10/24/2014 9:21,1,52.1983,68.369,56.6818,54.7075,0,56.7122,57.337,1.5,81.6693,1.49201,29.9266,1,0,28.8903,28,190,190,151.174,0,23.2797
10/24/2014 9:22,1,52.1983,68.369,56.6818,54.7075,0,56.7122,57.337,1.5,81.6693,1.49201,29.9266,1,0,28.1786,28,190,190,151.174,0,23.2797
10/24/2014 9:23,1,52.1983,68.369,56.6818,54.7075,0,56.7122,57.337,1.5,81.6693,1.49201,29.9266,1,0,29.162,28,190,190,151.916,0,23.6245
10/24/2014 9:24,1,53.6519,68.5201,56.5999,55.7429,0,56.7122,57.337,1.5,80.7541,1.50737,29.9266,1,0,29.4564,28,190,190,151.704,0,23.6245
10/24/2014 9:25,1,53.6519,68.5201,56.5999,55.7429,0,56.7122,57.337,1.5,80.7541,1.50737,29.9266,1,0,28.5991,28,190,190,151.28,0,23.0416
10/24/2014 9:26,1,53.6519,68.4445,56.5999,56.6127,0,56.6974,57.296,1.5,81.0207,1.48704,29.9266,1,0,28.7512,28,190,190,151.068,0,23.0128
10/24/2014 9:27,1,53.6519,68.4445,56.5999,56.6127,0,56.6974,57.296,1.5,81.0207,1.48704,29.9266,1,0,28.033,28,190,190,151.28,0,23.0128
10/24/2014 9:28,1,53.6519,68.4445,56.5999,56.6127,0,56.6974,57.296,1.5,81.0207,1.48704,29.9266,1,0,27.868,28,190,190,151.598,0,23.2321
10/24/2014 9:29,1,52.3621,68.369,56.4362,57.3153,0,56.6974,57.2141,1.5,80.3199,1.50023,29.9266,1,0,29.1102,28,190,190,151.28,0,23.2321
10/24/2014 9:30,1,52.3621,68.369,56.4362,57.3153,0,56.6974,57.2141,1.5,80.3199,1.50023,29.9266,1,0,28.088,28,190,190,151.28,0,22.6296
10/24/2014 9:31,1,52.3621,68.369,56.4362,57.3153,0,56.6974,57.2141,1.5,80.3199,1.50023,29.9266,1,0,28.4471,28,190,190,151.28,0,22.7212
10/24/2014 9:32,1,52.3621,68.369,56.559,58.2347,0,56.6031,57.1322,1.5,80.6717,1.48487,29.9266,1,0,27.868,28,190,190,151.598,0,23.4538
10/24/2014 9:33,1,52.3621,68.369,56.559,58.2347,0,56.6031,57.1322,1.5,80.6717,1.48487,29.9266,1,0,28.0556,28,190,190,151.916,0,22.7556
10/24/2014 9:34,1,52.5668,68.2178,56.4771,58.5261,0,56.6031,57.0094,1.5,79.6138,1.50802,29.9266,1,0,28.5473,28,190,190,151.704,0,22.6469
10/24/2014 9:35,1,52.5668,68.2178,56.4771,58.5261,0,56.6031,57.0094,1.5,79.6138,1.50802,29.9266,1,0,28.3953,28,190,190,151.598,0,22.6469
10/24/2014 9:36,1,52.5668,68.4445,56.559,58.8273,0,56.5529,56.9684,1.5,79.7537,1.49936,29.9266,1,0,28.3112,28,190,190,151.81,0,22.4317
10/24/2014 9:37,1,52.5668,68.4445,56.559,58.8273,0,56.5529,56.9684,1.5,79.7537,1.49936,29.9266,1,0,27.4701,28,190,190,152.022,0,22.8455
10/24/2014 9:38,1,52.5668,68.4445,56.559,58.8273,0,56.5529,56.9684,1.5,79.7537,1.49936,29.9266,1,0,28.8773,28,190,190,152.234,0,22.8455
10/24/2014 9:39,1,52.4645,68.1422,56.5181,59.0217,0,56.5529,56.9275,1.5,79.6839,1.50023,29.9266,1,0,28.2788,28,190,190,152.871,0,22.2378
10/24/2014 9:40,1,52.4645,68.1422,56.5181,59.0217,0,56.5529,56.9275,1.5,79.6839,1.50023,29.9266,1,0,28.1721,28,190,190,152.658,0,22.2378
10/24/2014 9:41,1,52.4645,68.1422,56.5181,59.0217,0,56.5529,56.9275,1.5,79.6839,1.50023,29.9266,1,0,28.2659,28,190,190,152.552,0,22.1657
10/24/2014 9:42,1,52.4645,68.2178,56.6409,59.1939,0,56.6267,56.9684,1.5,79.824,1.49958,29.9266,1,0,26.2861,28,190,190,152.764,0,23.2236
10/24/2014 9:43,1,52.4645,68.2178,56.6409,59.1939,0,56.6267,56.9684,1.5,79.824,1.49958,29.9266,1,0,27.5704,28,190,190,153.083,0,23.2236
10/24/2014 9:44,1,54.0409,68.1422,56.7637,59.4463,0,56.6267,57.0094,1.5,80.1425,1.48704,29.9266,1,0,27.6642,28,190,190,153.295,0,22.493
10/24/2014 9:45,1,54.0409,68.1422,56.7637,59.4463,0,56.6267,57.0094,1.5,80.1425,1.48704,29.9266,1,0,28.2659,28,190,190,153.189,0,22.493
10/24/2014 9:46,1,54.0409,68.2178,57.0094,60.0892,0,56.6444,57.1322,1.5,79.7399,1.50023,29.9266,1,0,27.5704,28,190,190,152.871,0,22.1911
10/24/2014 9:47,1,54.0409,68.2178,57.0094,60.0892,0,56.6444,57.1322,1.5,79.7399,1.50023,29.9266,1,0,26.9784,28,190,190,153.295,0,22.9138
10/24/2014 9:48,1,54.0409,68.2178,57.0094,60.0892,0,56.6444,57.1322,1.5,79.7399,1.50023,29.9266,1,0,27.9683,28,190,190,153.401,0,22.9138
10/24/2014 9:49,1,52.6897,68.2178,55.9448,60.4633,0,56.6444,57.0503,1.5,79.5309,1.48531,29.9266,1,0,27.7774,28,190,190,152.871,0,22.4528
10/24/2014 9:50,1,52.6897,68.2178,55.9448,60.4633,0,56.6444,57.0503,1.5,79.5309,1.48531,29.9266,1,0,28.1721,28,190,190,152.234,0,22.4528
10/24/2014 9:51,1,52.6897,68.2556,55.9858,60.2925,0,56.4998,56.7228,1.5,79.3897,1.50499,29.9266,1,0,27.6577,28,190,190,152.234,0,22.6654
10/24/2014 9:52,1,52.6897,68.2556,55.9858,60.2925,0,56.4998,56.7228,1.5,79.3897,1.50499,29.9266,1,0,26.7811,28,190,190,152.128,0,23.2027
10/24/2014 9:53,1,52.6897,68.2556,55.9858,60.2925,0,56.4998,56.7228,1.5,79.3897,1.50499,29.9266,1,0,29.9416,28,190,190,152.128,0,23.2027
10/24/2014 9:54,1,52.3826,68.3312,56.1086,60.2925,0,56.4998,56.559,1.5,79.3169,1.50607,29.9266,1,0,27.9748,28,190,190,151.492,0,22.4284
10/24/2014 9:55,1,52.3826,68.3312,56.1086,60.2925,0,56.4998,56.559,1.5,79.3169,1.50607,29.9266,1,0,28.5732,28,190,190,151.386,0,22.4284
10/24/2014 9:56,1,52.3826,68.5201,56.1495,60.2925,0,56.606,56.5181,1.5,79.3937,1.50629,29.9266,1,0,28.4665,28,190,190,151.704,0,22.0352
10/24/2014 9:57,1,52.3826,68.5201,56.1495,60.2925,0,56.606,56.5181,1.5,79.3937,1.50629,29.9266,1,0,26.4737,28,190,190,152.34,0,22.7404
10/24/2014 9:58,1,52.3826,68.5201,56.1495,60.2925,0,56.606,56.5181,1.5,79.3937,1.50629,29.9266,1,0,27.4766,28,190,190,152.658,0,22.7404
10/24/2014 9:59,1,51.9322,68.369,55.8629,60.2925,0,56.606,56.3951,1.5,79.2366,1.50737,29.9266,1,0,27.5769,28,190,190,152.871,0,21.8856
10/24/2014 10:00,1,51.9322,68.369,55.8629,60.2925,0,56.606,56.3951,1.5,79.2366,1.50737,29.9266,1,0,27.9618,28,190,190,152.446,0,22.1961
10/24/2014 10:01,1,51.9322,68.369,55.8629,60.2925,0,56.606,56.3951,1.5,79.2366,1.50737,29.9266,1,0,27.7774,28,190,190,152.446,0,22.1911
10/24/2014 10:02,1,51.9322,68.5201,55.9039,60.0243,0,56.6591,56.2723,1.5,79.883,1.4825,29.9266,1,0,27.538,28,190,190,152.446,0,22.695
10/24/2014 10:03,1,51.9322,68.5201,55.9039,60.0243,0,56.6591,56.2723,1.5,79.883,1.4825,29.9266,1,0,27.4701,28,190,190,152.446,0,22.695
10/24/2014 10:04,1,51.9936,68.5201,56.1495,60.1102,0,56.6591,56.3951,1.5,79.8325,1.48487,29.9266,1,0,28.1786,28,190,190,152.128,0,22.1738
10/24/2014 10:05,1,51.9936,68.5201,56.1495,60.1102,0,56.6591,56.3951,1.5,79.8325,1.48487,29.9266,1,0,28.0621,28,190,190,151.174,0,22.2664
10/24/2014 10:06,1,51.9936,68.6712,56.3543,60.1102,0,56.6591,56.5999,1.5,79.2458,1.48834,29.9266,1,0,27.5769,28,190,190,151.492,0,22.1896
10/24/2014 10:07,1,51.9936,68.6712,56.3543,60.1102,0,56.6591,56.5999,1.5,79.2458,1.48834,29.9266,1,0,26.587,28,190,190,151.81,0,22.9035
10/24/2014 10:08,1,51.9936,68.6712,56.3543,60.1102,0,56.6591,56.5999,1.5,79.2458,1.48834,29.9266,1,0,29.1555,28,190,190,152.446,0,22.9035
10/24/2014 10:09,1,53.2015,68.6712,56.1905,60.1102,0,56.6148,56.6818,1.5,79.6333,1.49136,29.9266,1,0,27.6642,28,190,190,152.871,0,22.1809
10/24/2014 10:10,1,53.2015,68.6712,56.1905,60.1102,0,56.6148,56.6818,1.5,79.6333,1.49136,29.9266,1,0,28.2659,28,190,190,152.764,0,22.6526
10/24/2014 10:11,1,53.2015,68.7468,56.5181,60.1102,0,56.6148,56.7228,1.5,79.6362,1.49266,29.9266,1,0,26.587,28,190,190,152.446,0,22.4431
10/24/2014 10:12,1,53.2015,68.7468,56.5181,60.1102,0,56.6148,56.7228,1.5,79.6362,1.49266,29.9266,1,0,25.5841,28,190,190,152.34,0,23.703
10/24/2014 10:13,1,53.2015,68.7468,56.5181,60.1102,0,56.6148,56.7228,1.5,79.6362,1.49266,29.9266,1,0,28.9323,28,190,190,152.234,0,23.703
10/24/2014 10:14,1,53.0172,69.0491,56.6818,60.1102,0,56.6267,56.8456,1.5,79.9466,1.48877,29.9266,1,0,27.4022,28,190,190,152.128,0,22.3829
10/24/2014 10:15,1,53.0172,69.0491,56.6818,60.1102,0,56.6267,56.8456,1.5,79.9466,1.48877,29.9266,1,0,28.46,28,190,190,151.704,0,23.2141
10/24/2014 10:16,1,53.0172,68.8224,56.3951,60.25,0,56.6267,56.9684,1.5,79.4951,1.50477,29.9266,1,0,26.6872,28,190,190,151.492,0,22.8614
10/24/2014 10:17,1,53.0172,68.8224,56.3951,60.25,0,56.6267,56.9684,1.5,79.4951,1.50477,29.9266,1,0,27.9618,28,190,190,151.386,0,23.7126
10/24/2014 10:18,1,53.0172,68.8224,56.3951,60.25,0,56.6267,56.9684,1.5,79.4951,1.50477,29.9266,1,0,27.9553,28,190,190,151.068,0,23.7126
10/24/2014 10:19,1,53.3652,68.9735,56.559,60.7349,0,56.5382,56.9684,1.5,79.185,1.51256,29.9266,1,0,27.5769,28,190,190,150.537,0,22.3861
10/24/2014 10:20,1,53.3652,68.9735,56.559,60.7349,0,56.5382,56.9684,1.5,79.185,1.51256,29.9266,1,0,28.667,28,190,190,150.219,0,22.7379
10/24/2014 10:21,1,53.3652,68.8979,56.7637,61.1539,0,56.5382,56.9684,1.5,79.8197,1.48747,29.9266,1,0,28.0686,28,190,190,150.749,0,22.3802
10/24/2014 10:22,1,53.3652,68.8979,56.7637,61.1539,0,56.5382,56.9684,1.5,79.8197,1.48747,29.9266,1,0,26.6937,28,190,190,151.28,0,23.3011
10/24/2014 10:23,1,53.3652,68.8979,56.7637,61.1539,0,56.5382,56.9684,1.5,79.8197,1.48747,29.9266,1,0,29.644,28,190,190,151.704,0,23.3011
10/24/2014 10:24,1,53.181,68.9735,56.7637,62.238,0,56.4555,57.0503,1.5,79.1265,1.49526,29.9266,1,0,27.8745,28,190,190,152.022,0,22.2444
10/24/2014 10:25,1,53.181,68.9735,56.7637,62.238,0,56.4555,57.0503,1.5,79.1265,1.49526,29.9266,1,0,27.8745,28,190,190,152.022,0,22.6
10/24/2014 10:26,1,53.181,68.9735,56.7637,62.238,0,56.4555,57.0503,1.5,79.1265,1.49526,29.9266,1,0,28.1786,28,190,190,151.81,0,22.6
10/24/2014 10:27,1,53.181,68.9735,56.559,63.6795,0,56.4555,57.0912,1.5,79.182,1.49655,29.9266,1,0,28.1786,28,190,190,151.81,0,22.6
10/24/2014 10:28,1,53.181,68.9735,56.559,63.6795,0,56.4555,57.0912,1.5,79.182,1.49655,29.9266,1,0,27.9683,28,190,190,152.234,0,23.1898
10/24/2014 10:29,1,53.181,68.9735,56.559,63.6795,0,56.4555,57.0912,1.5,79.182,1.49655,29.9266,1,0,27.7774,28,190,190,152.34,0,22.4988
10/24/2014 10:30,1,53.5495,68.9735,56.7228,65.7714,0,56.3138,57.0094,1.5,78.676,1.50607,29.9266,1,0,28.2659,28,190,190,152.022,0,22.8872
10/24/2014 10:31,1,53.5495,68.9735,56.7228,65.7714,0,56.3138,57.0094,1.5,78.676,1.50607,29.9266,1,0,28.2659,28,190,190,151.81,0,22.4793
10/24/2014 10:32,1,53.5495,68.9735,56.7228,65.7714,0,56.3138,57.0094,1.5,78.676,1.50607,29.9266,1,0,27.5639,28,190,190,151.81,0,22.4793
10/24/2014 10:33,1,53.5495,68.9735,56.7228,65.7714,0,56.3138,57.0094,1.5,78.676,1.50607,29.9266,1,0,28.363,28,190,190,151.916,0,23.1591
10/24/2014 10:35,1,55.4739,68.8979,55.6172,69.7985,0,56.1426,57.2551,1.5,77.9662,1.51969,29.9266,1,0,28.4535,28,190,190,152.022,0,22.6235
10/24/2014 10:36,1,55.4739,68.8979,55.6172,69.7985,0,56.1426,57.2551,1.5,77.9662,1.51969,29.9266,1,0,28.0621,28,190,190,152.022,0,22.5177
10/24/2014 10:37,1,55.4739,68.8224,54.8393,73.1288,0,56.2075,57.2141,1.5,77.9126,1.50866,29.9266,1,0,28.0621,28,190,190,152.022,0,22.5177
10/24/2014 10:38,1,55.4739,68.8224,54.8393,73.1288,0,56.2075,57.2141,1.5,77.9126,1.50866,29.9266,1,0,27.0204,28,190,190,152.658,0,22.832
10/24/2014 10:39,1,55.4739,68.8224,54.8393,73.1288,0,56.2075,57.2141,1.5,77.9126,1.50866,29.9266,1,0,28.2659,28,190,190,152.764,0,22.8122
10/24/2014 10:40,1,55.4739,68.8224,54.8393,73.1288,0,56.2075,57.2141,1.5,77.9126,1.50866,29.9266,1,0,28.363,28,190,190,152.552,0,22.6384
10/24/2014 10:41,1,54.4503,68.8224,54.8802,76.7679,0,56.2075,57.337,1.5,77.7184,1.51169,29.9266,1,0,28.363,28,190,190,152.234,0,22.4777
10/24/2014 10:42,1,54.4503,68.8224,54.8802,76.7679,0,56.2075,57.337,1.5,77.7184,1.51169,29.9266,1,0,27.276,28,190,190,152.234,0,22.4777
10/24/2014 10:43,1,54.4503,68.8224,54.8802,76.7679,0,56.2075,57.337,1.5,77.7184,1.51169,29.9266,1,0,27.9748,28,190,190,151.704,0,22.9017
10/24/2014 10:44,1,54.4503,68.8979,54.8802,81.2645,0,56.1926,57.5416,1.5,78.0681,1.48769,29.9266,1,0,28.3824,28,190,190,152.128,0,22.5175
10/24/2014 10:45,1,54.4503,68.8979,54.8802,81.2645,0,56.1926,57.5416,1.5,78.0681,1.48769,29.9266,1,0,28.1786,28,190,190,152.552,0,22.7406
10/24/2014 10:46,1,54.4503,68.8979,54.8802,81.2645,0,56.1926,57.5416,1.5,78.0681,1.48769,29.9266,1,0,26.8458,28,190,190,152.34,0,22.4373
10/24/2014 10:47,1,54.4503,68.6712,54.6346,86.2874,0,56.1129,57.5007,1.5,77.7498,1.49699,29.9266,1,0,28.1786,28,190,190,152.34,0,22.4373
10/24/2014 10:48,1,54.4503,68.6712,54.6346,86.2874,0,56.1129,57.5007,1.5,77.7498,1.49699,29.9266,1,0,28.1786,28,190,190,152.128,0,23.0414
10/24/2014 10:49,1,54.4503,68.6712,54.6346,86.2874,0,56.1129,57.5007,1.5,77.7498,1.49699,29.9266,1,0,28.0621,28,190,190,151.28,0,22.2089
10/24/2014 10:50,1,54.4503,68.6712,54.6346,86.2874,0,56.1129,57.5007,1.5,77.7498,1.49699,29.9266,1,0,28.3694,28,190,190,151.174,0,22.3504
10/24/2014 10:51,1,53.6928,68.5201,53.7338,89.2992,0,56.1129,56.9684,1.5,77.5936,1.50023,29.9266,1,0,27.0851,28,190,190,151.386,0,22.1824
10/24/2014 10:52,1,53.6928,68.5201,53.7338,89.2992,0,56.1129,56.9684,1.5,77.5936,1.50023,29.9266,1,0,28.2724,28,190,190,151.386,0,22.1824
10/24/2014 10:53,1,53.6928,68.5201,53.7338,89.2992,0,56.1129,56.9684,1.5,77.5936,1.50023,29.9266,1,0,28.2724,28,190,190,151.916,0,22.719
10/24/2014 10:54,1,54.2661,68.2556,53.8975,90.4193,0,56.0892,56.6409,1.5,77.6286,1.50715,29.9266,1,0,28.2659,28,190,190,152.658,0,21.7879
10/24/2014 10:55,1,54.2661,68.2556,53.8975,90.4193,0,56.0892,56.6409,1.5,77.6286,1.50715,29.9266,1,0,28.4697,28,190,190,152.764,0,22.1925
10/24/2014 10:56,1,54.2661,68.2556,53.8975,90.4193,0,56.0892,56.6409,1.5,77.6286,1.50715,29.9266,1,0,27.0851,28,190,190,152.871,0,21.9458
10/24/2014 10:57,1,54.2661,68.2556,53.8975,90.4193,0,56.0892,56.6409,1.5,77.6286,1.50715,29.9266,1,0,27.0851,28,190,190,153.295,0,22.4236
10/24/2014 10:58,1,54.2661,68.1422,53.2834,90.9941,0,56.2074,56.559,1.5,77.9683,1.49353,29.9266,1,0,27.8809,28,190,190,153.613,0,21.5733
10/24/2014 10:59,1,54.2661,68.1422,53.2834,90.9941,0,56.2074,56.559,1.5,77.9683,1.49353,29.9266,1,0,27.8809,28,190,190,153.613,0,21.5733
10/24/2014 11:00,1,54.2661,68.1422,53.2834,90.9941,0,56.2074,56.559,1.5,77.9683,1.49353,29.9266,1,0,27.179,28,190,190,153.401,0,22.0671
10/24/2014 11:01,1,53.8976,68.0667,54.0204,91.0244,0,56.2074,56.559,1.5,78.0115,1.49677,29.9266,1,0,26.6937,28,190,190,153.083,0,22.1004
10/24/2014 11:02,1,53.8976,68.0667,54.0204,91.0244,0,56.2074,56.559,1.5,78.0115,1.49677,29.9266,1,0,26.6937,28,190,190,153.083,0,22.1004
