Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/24/2014 11:03,1,53.8976,68.0667,54.0204,91.0244,0,56.2074,56.559,1.5,78.0115,1.49677,29.9266,1,0,27.9683,28,190,190,153.083,0,22.7325
10/24/2014 11:04,1,53.8976,68.0667,54.0204,91.0244,0,56.2074,56.559,1.5,78.0115,1.49677,29.9266,1,0,28.6864,28,190,190,153.295,0,21.9447
10/24/2014 11:05,1,54.6346,68.0667,54.307,91.8258,0,56.2104,56.6818,1.5,77.6494,1.50239,29.9266,1,0,28.2724,28,190,190,153.189,0,22.4378
10/24/2014 11:06,1,54.6346,68.0667,54.307,91.8258,0,56.2104,56.6818,1.5,77.6494,1.50239,29.9266,1,0,28.0621,28,190,190,152.552,0,22.7334
10/24/2014 11:07,1,54.6346,68.0667,54.307,91.8258,0,56.2104,56.6818,1.5,77.6494,1.50239,29.9266,1,0,28.0621,28,190,190,153.083,0,22.8734
10/24/2014 11:08,1,54.8393,68.1422,53.9794,93.0477,0,56.0893,56.7228,1.5,77.5815,1.4985,29.9266,1,0,28.7576,28,190,190,153.083,0,22.8734
10/24/2014 11:09,1,54.8393,68.1422,53.9794,93.0477,0,56.0893,56.7228,1.5,77.5815,1.4985,29.9266,1,0,28.1786,28,190,190,152.977,0,21.9517
10/24/2014 11:10,1,54.8393,68.1422,53.9794,93.0477,0,56.0893,56.7228,1.5,77.5815,1.4985,29.9266,1,0,28.46,28,190,190,152.552,0,22.1932
10/24/2014 11:11,1,54.8393,68.1422,53.9794,93.0477,0,56.0893,56.7228,1.5,77.5815,1.4985,29.9266,1,0,27.4928,28,190,190,151.916,0,22.186
10/24/2014 11:12,1,54.8393,68.1422,54.2251,94.3945,0,56.0893,56.6818,1.5,77.4514,1.51472,29.9266,1,0,27.4928,28,190,190,151.916,0,22.186
10/24/2014 11:13,1,54.8393,68.1422,54.2251,94.3945,0,56.0893,56.6818,1.5,77.4514,1.51472,29.9266,1,0,28.6735,28,190,190,152.128,0,22.3805
10/24/2014 11:14,1,54.8393,68.1422,54.2251,94.3945,0,56.0893,56.6818,1.5,77.4514,1.51472,29.9266,1,0,27.8809,28,190,190,152.552,0,21.8856
10/24/2014 11:15,1,54.9212,68.0667,54.4708,95.5847,0,56.104,56.6409,1.5,77.6847,1.50542,29.9266,1,0,28.0621,28,190,190,152.658,0,22.011
10/24/2014 11:16,1,54.9212,68.0667,54.4708,95.5847,0,56.104,56.6409,1.5,77.6847,1.50542,29.9266,1,0,27.0851,28,190,190,152.658,0,22.1709
10/24/2014 11:17,1,54.9212,68.0667,54.4708,95.5847,0,56.104,56.6409,1.5,77.6847,1.50542,29.9266,1,0,27.0851,28,190,190,152.658,0,22.1709
10/24/2014 11:18,1,54.9212,68.0667,54.4708,95.5847,0,56.104,56.6409,1.5,77.6847,1.50542,29.9266,1,0,29.1555,28,190,190,152.34,0,22.5881
10/24/2014 11:19,1,55.5763,68.0667,54.1432,96.4524,0,56.0303,56.5181,1.5,77.4875,1.5158,29.9266,1,0,27.8809,28,190,190,152.128,0,21.8194
10/24/2014 11:20,1,55.5763,68.0667,54.1432,96.4524,0,56.0303,56.5181,1.5,77.4875,1.5158,29.9266,1,0,28.1591,28,190,190,151.916,0,22.332
10/24/2014 11:21,1,55.5763,68.0667,54.1432,96.4524,0,56.0303,56.5181,1.5,77.4875,1.5158,29.9266,1,0,28.1591,28,190,190,151.916,0,22.8444
10/24/2014 11:22,1,55.5763,67.9911,54.3889,96.7579,0,56.0303,56.4362,1.5,77.4935,1.49828,29.9266,1,0,28.6735,28,190,190,151.916,0,22.8444
10/24/2014 11:23,1,55.5763,67.9911,54.3889,96.7579,0,56.0303,56.4362,1.5,77.4935,1.49828,29.9266,1,0,27.7839,28,190,190,151.704,0,22.1348
10/24/2014 11:24,1,55.5763,67.9911,54.3889,96.7579,0,56.0303,56.4362,1.5,77.4935,1.49828,29.9266,1,0,28.4665,28,190,190,152.234,0,22.1586
10/24/2014 11:25,1,55.0031,67.9155,54.4298,96.971,0,56.0657,56.4362,1.5,77.7266,1.49936,29.9266,1,0,27.8809,28,190,190,152.552,0,22.0114
10/24/2014 11:26,1,55.0031,67.9155,54.4298,96.971,0,56.0657,56.4362,1.5,77.7266,1.49936,29.9266,1,0,26.9072,28,190,190,152.871,0,22.4457
10/24/2014 11:27,1,55.0031,67.9155,54.4298,96.971,0,56.0657,56.4362,1.5,77.7266,1.49936,29.9266,1,0,26.9072,28,190,190,152.871,0,22.4457
10/24/2014 11:28,1,55.0031,67.9155,54.4298,96.971,0,56.0657,56.4362,1.5,77.7266,1.49936,29.9266,1,0,28.5797,28,190,190,153.189,0,22.7678
10/24/2014 11:29,1,54.696,67.9911,54.7574,97.5118,0,56.0686,56.4771,1.5,77.92,1.4985,29.9266,1,0,27.5833,28,190,190,153.083,0,22.0537
10/24/2014 11:30,1,54.696,67.9911,54.7574,97.5118,0,56.0686,56.4771,1.5,77.92,1.4985,29.9266,1,0,28.0265,28,190,190,152.552,0,22.3774
10/24/2014 11:31,1,54.696,67.9911,54.7574,97.5118,0,56.0686,56.4771,1.5,77.92,1.4985,29.9266,1,0,28.0621,28,190,190,152.128,0,22.7813
10/24/2014 11:32,1,54.696,67.9911,54.7574,97.5118,0,56.0686,56.4771,1.5,77.92,1.4985,29.9266,1,0,28.0621,28,190,190,152.128,0,22.7813
10/24/2014 11:33,1,54.696,68.2178,54.7983,99.5767,0,56.0686,56.7637,1.5,78.2554,1.48336,29.9266,1,0,28.3953,28,190,190,152.022,0,22.627
10/24/2014 11:34,1,54.696,68.2178,54.7983,99.5767,0,56.0686,56.7637,1.5,78.2554,1.48336,29.9266,1,0,27.8874,28,190,190,152.022,0,22.4201
10/24/2014 11:35,1,54.696,68.2178,54.7983,99.5767,0,56.0686,56.7637,1.5,78.2554,1.48336,29.9266,1,0,27.6707,28,190,190,151.81,0,22.5097
10/24/2014 11:36,1,55.0645,68.5201,54.7983,100,2.43656,56.0981,56.8047,1.5,77.8787,1.49223,29.9266,1,0,28.4665,28,190,190,151.598,0,23.5627
10/24/2014 11:37,1,55.0645,68.5201,54.7983,100,2.43656,56.0981,56.8047,1.5,77.8787,1.49223,29.9266,1,0,28.4665,28,190,190,151.598,0,23.5627
10/24/2014 11:38,1,55.0645,68.5201,54.7983,100,2.43656,56.0981,56.8047,1.5,77.8787,1.49223,29.9266,1,0,28.9776,28,190,190,151.386,0,22.8438
10/24/2014 11:39,1,55.0645,68.5201,54.7983,100,2.43656,56.0981,56.8047,1.5,77.8787,1.49223,29.9266,1,0,28.5862,28,190,190,151.704,0,22.4215
10/24/2014 11:40,1,55.4739,68.4445,54.7574,100,6.28735,56.0538,56.8865,1.5,77.6953,1.4998,29.9266,1,0,27.9812,28,190,190,152.022,0,22.4702
10/24/2014 11:41,1,55.4739,68.4445,54.7574,100,6.28735,56.0538,56.8865,1.5,77.6953,1.4998,29.9266,1,0,27.7904,28,190,190,152.446,0,22.7041
10/24/2014 11:46,1,57.0094,68.8224,55.4125,100,18.0718,55.9505,57.1732,1.5,77.5227,1.49482,29.9266,1,0,27.7289,28,190,190,152.34,0,22.6466
10/24/2014 11:47,1,57.0094,68.8224,55.4125,100,18.0718,55.9505,57.1732,1.5,77.5227,1.49482,29.9266,1,0,27.7289,28,190,190,152.34,0,22.7382
10/24/2014 11:48,1,57.0094,68.8224,55.4125,100,18.0718,55.9505,57.1732,1.5,77.5227,1.49482,29.9266,1,0,28.8644,28,190,190,152.446,0,22.811
10/24/2014 11:49,1,57.0094,68.8224,55.4125,100,18.0718,55.9505,57.1732,1.5,77.5227,1.49482,29.9266,1,0,28.2012,28,190,190,152.34,0,22.3932
10/24/2014 11:50,1,56.1495,69.0491,55.1669,100,27.4762,55.8797,57.337,1.5,78.1436,1.48098,29.9266,1,0,28.4277,28,190,190,152.234,0,22.5475
10/24/2014 11:51,1,56.1495,69.0491,55.1669,100,27.4762,55.8797,57.337,1.5,78.1436,1.48098,29.9266,1,0,26.6937,28,190,190,152.446,0,23.2644
10/24/2014 11:52,1,56.1495,69.0491,55.1669,100,27.4762,55.8797,57.337,1.5,78.1436,1.48098,29.9266,1,0,26.6937,28,190,190,152.446,0,23.2644
10/24/2014 11:53,1,56.1495,69.0491,55.1669,100,27.4762,55.8797,57.337,1.5,78.1436,1.48098,29.9266,1,0,27.7904,28,190,190,152.552,0,22.3588
10/24/2014 11:54,1,56.4975,69.1247,55.3306,100,36.2,55.8797,57.1322,1.5,77.9489,1.49028,29.9266,1,0,28.5862,28,190,190,152.446,0,22.5588
10/24/2014 11:55,1,56.4975,69.1247,55.3306,100,36.2,55.8797,57.1322,1.5,77.9489,1.49028,29.9266,1,0,27.0593,28,190,190,152.128,0,22.251
10/24/2014 11:56,1,56.4975,69.1247,55.3306,100,36.2,55.8797,57.1322,1.5,77.9489,1.49028,29.9266,1,0,27.4863,28,190,190,152.34,0,23.0975
10/24/2014 11:57,1,56.4975,69.427,55.822,100,43.6129,55.8915,57.337,1.5,77.915,1.48661,29.9266,1,0,29.4693,28,190,190,152.552,0,22.2337
10/24/2014 11:58,1,56.4975,69.427,55.822,100,43.6129,55.8915,57.337,1.5,77.915,1.48661,29.9266,1,0,29.4693,28,190,190,152.552,0,22.2337
10/24/2014 11:59,1,56.4975,69.427,55.822,100,43.6129,55.8915,57.337,1.5,77.915,1.48661,29.9266,1,0,28.0686,28,190,190,152.446,0,22.5217
10/24/2014 12:00,1,56.8661,69.616,56.3543,100,30.7762,55.8856,53.6519,1.5,77.4306,1.51104,29.9266,1,0,28.0621,28,190,190,152.128,0,22.1227
10/24/2014 12:01,1,56.8661,69.616,56.3543,100,30.7762,55.8856,53.6519,1.5,77.4306,1.51104,29.9266,1,0,27.7904,28,190,190,151.81,0,22.8198
10/24/2014 12:02,1,56.8661,69.616,56.3543,100,30.7762,55.8856,53.6519,1.5,77.4306,1.51104,29.9266,1,0,28.1656,28,190,190,152.128,0,22.5693
10/24/2014 12:03,1,56.8661,69.616,56.3543,100,30.7762,55.8856,53.6519,1.5,77.4306,1.51104,29.9266,1,0,28.2788,28,190,190,151.386,0,22.2701
10/24/2014 12:04,1,57.9511,69.9182,56.5181,100,24.9246,55.8147,55.5354,1.5,77.5267,1.51061,29.9266,1,0,28.2788,28,190,190,151.174,0,22.2872
10/24/2014 12:05,1,57.9511,69.9182,56.5181,100,24.9246,55.8147,55.5354,1.5,77.5267,1.51061,29.9266,1,0,28.2788,28,190,190,151.174,0,22.2872
10/24/2014 12:06,1,57.9511,69.9182,56.5181,100,24.9246,55.8147,55.5354,1.5,77.5267,1.51061,29.9266,1,0,27.8874,28,190,190,151.704,0,22.7273
10/24/2014 12:07,1,57.9511,69.9938,56.4771,100,32.3198,55.8147,57.337,1.5,77.7467,1.50391,29.9266,1,0,28.8644,28,190,190,152.128,0,21.9057
10/24/2014 12:09,1,57.3165,69.9938,56.1086,100,33.2994,55.8029,55.9858,1.5,77.8545,1.50023,29.9266,1,0,28.7673,28,190,190,151.492,0,21.8891
10/24/2014 12:10,1,57.3165,69.9938,56.1086,100,33.2994,55.8029,55.9858,1.5,77.8545,1.50023,29.9266,1,0,27.6771,28,190,190,151.386,0,21.8891
10/24/2014 12:11,1,57.3165,69.9938,56.1086,100,33.2994,55.8029,55.9858,1.5,77.8545,1.50023,29.9266,1,0,26.794,28,190,190,151.598,0,22.6907
10/24/2014 12:12,1,57.3165,70.0316,56.2314,100,28.7598,55.8029,54.7164,1.5,77.9277,1.49158,29.9266,1,0,28.9776,28,190,190,151.386,0,22.3027
10/24/2014 12:13,1,57.3165,70.0316,56.2314,100,28.7598,55.8029,54.7164,1.5,77.9277,1.49158,29.9266,1,0,29.0649,28,190,190,152.022,0,21.7692
10/24/2014 12:14,1,56.8456,69.9182,56.5181,100,28.911,55.7085,55.822,1.5,77.4647,1.5145,29.9266,1,0,28.075,28,190,190,152.128,0,21.9943
10/24/2014 12:15,1,56.8456,69.9182,56.5181,100,28.911,55.7085,55.822,1.5,77.4647,1.5145,29.9266,1,0,27.6836,28,190,190,152.234,0,21.9943
10/24/2014 12:16,1,56.8456,69.9182,56.5181,100,28.911,55.7085,55.822,1.5,77.4647,1.5145,29.9266,1,0,27.9489,28,190,190,152.552,0,22.4492
10/24/2014 12:17,1,56.8456,69.9938,56.4771,100,35.386,55.7085,56.9275,1.5,77.4991,1.51342,29.9266,1,0,27.6771,28,190,190,152.658,0,21.7389
10/24/2014 12:18,1,56.8456,69.9938,56.4771,100,35.386,55.7085,56.9275,1.5,77.4991,1.51342,29.9266,1,0,28.6735,28,190,190,149.583,0,21.9233
10/24/2014 12:19,1,56.9275,69.9938,56.8865,100,31.7587,55.8443,55.1669,1.5,77.5546,1.50564,29.9266,1,0,28.1818,28,190,190,149.583,0,21.8277
10/24/2014 12:20,1,56.9275,69.9938,56.8865,100,31.7587,55.8443,55.1669,1.5,77.5546,1.50564,29.9266,1,0,27.8874,28,190,190,150.643,0,21.8277
10/24/2014 12:21,1,56.9275,69.9938,56.8865,100,31.7587,55.8443,55.1669,1.5,77.5546,1.50564,29.9266,1,0,26.5999,28,190,190,151.28,0,22.4862
10/24/2014 12:22,1,56.9275,70.0316,57.0503,100,28.0199,55.8443,55.0031,1.5,77.6451,1.48963,29.9266,1,0,28.7512,28,190,190,151.81,0,21.7945
10/24/2014 12:23,1,56.9275,70.0316,57.0503,100,28.0199,55.8443,55.0031,1.5,77.6451,1.48963,29.9266,1,0,27.9748,28,190,190,152.022,0,21.8709
10/24/2014 12:24,1,57.6031,70.1072,57.1732,100,33.2292,55.9358,57.0503,1.5,77.9913,1.49482,29.9266,1,0,28.0686,28,190,190,151.598,0,21.8686
10/24/2014 12:25,1,57.6031,70.1072,57.1732,100,33.2292,55.9358,57.0503,1.5,77.9913,1.49482,29.9266,1,0,27.3504,28,190,190,152.022,0,21.8686
10/24/2014 12:26,1,57.6031,70.1072,57.1732,100,33.2292,55.9358,57.0503,1.5,77.9913,1.49482,29.9266,1,0,26.9978,28,190,190,152.658,0,22.5041
10/24/2014 12:27,1,57.6031,70.1072,57.337,100,33.7422,55.9358,55.9448,1.5,77.4533,1.50066,29.9266,1,0,27.9748,28,190,190,153.083,0,22.3336
10/24/2014 12:28,1,57.6031,70.1072,57.337,100,33.7422,55.9358,55.9448,1.5,77.4533,1.50066,29.9266,1,0,28.0427,28,190,190,152.871,0,21.8299
10/24/2014 12:29,1,58.6881,70.1072,57.337,100,30.5763,55.9358,55.0439,1.5,77.8962,1.49807,29.9266,1,0,27.9812,28,190,190,152.446,0,21.9827
10/24/2014 12:30,1,58.6881,70.1072,57.337,100,30.5763,55.9358,55.0439,1.5,77.8962,1.49807,29.9266,1,0,27.8874,28,190,190,152.446,0,21.9827
10/24/2014 12:31,1,58.6881,70.1072,57.337,100,30.5763,55.9358,55.0439,1.5,77.8962,1.49807,29.9266,1,0,27.5833,28,190,190,152.658,0,22.1651
10/24/2014 12:32,1,58.6881,70.1072,57.1732,100,29.1146,55.921,55.6992,1.5,78.0662,1.49309,29.9266,1,0,27.0981,28,190,190,152.234,0,22.5028
10/24/2014 12:33,1,58.6881,70.1072,57.1732,100,29.1146,55.921,55.6992,1.5,78.0662,1.49309,29.9266,1,0,28.8644,28,190,190,152.234,0,22.5028
10/24/2014 12:34,1,57.5417,70.1072,57.0094,100,35.22,55.921,57.2141,1.5,78.1807,1.50218,29.9266,1,0,28.1818,28,190,190,151.598,0,22.1251
10/24/2014 12:35,1,57.5417,70.1072,57.0094,100,35.22,55.921,57.2141,1.5,78.1807,1.50218,29.9266,1,0,28.7576,28,190,190,151.386,0,22.3266
10/24/2014 12:36,1,57.5417,70.1072,57.0503,100,33.283,55.8886,55.5354,1.5,77.9899,1.50001,29.9266,1,0,27.4928,28,190,190,151.386,0,21.9375
10/24/2014 12:37,1,57.5417,70.1072,57.0503,100,33.283,55.8886,55.5354,1.5,77.9899,1.50001,29.9266,1,0,27.3633,28,190,190,151.916,0,22.3201
10/24/2014 12:38,1,57.5417,70.1072,57.0503,100,33.283,55.8886,55.5354,1.5,77.9899,1.50001,29.9266,1,0,28.9129,28,190,190,152.552,0,22.3201
10/24/2014 12:39,1,57.3574,70.1072,57.5007,100,28.9331,55.8886,54.9621,1.5,77.6917,1.50607,29.9266,1,0,28.1818,28,190,190,151.916,0,21.7522
10/24/2014 12:40,1,57.3574,70.1072,57.5007,100,28.9331,55.8886,54.9621,1.5,77.6917,1.50607,29.9266,1,0,27.9748,28,190,190,150.643,0,21.7522
10/24/2014 12:41,1,57.3574,70.0316,57.296,100,30.8311,55.8207,56.4362,1.5,77.8141,1.50585,29.9266,1,0,28.4697,28,190,190,150.219,0,22.6236
10/24/2014 12:42,1,57.3574,70.0316,57.296,100,30.8311,55.8207,56.4362,1.5,77.8141,1.50585,29.9266,1,0,28.4762,28,190,190,151.28,0,22.0501
10/24/2014 12:43,1,57.3574,70.0316,57.296,100,30.8311,55.8207,56.4362,1.5,77.8141,1.50585,29.9266,1,0,28.4212,28,190,190,151.916,0,22.0501
10/24/2014 12:44,1,57.992,70.1072,57.337,100,34.1656,55.8207,56.3133,1.5,77.7195,1.49504,29.9266,1,0,28.363,28,190,190,152.234,0,21.8259
10/24/2014 12:45,1,57.992,70.1072,57.337,100,34.1656,55.8207,56.3133,1.5,77.7195,1.49504,29.9266,1,0,28.4697,28,190,190,152.128,0,22.0092
10/24/2014 12:46,1,57.992,70.0316,57.7055,100,32.6286,55.7262,55.2078,1.5,77.9441,1.49569,29.9266,1,0,26.9978,28,190,190,152.34,0,21.8812
10/24/2014 12:47,1,57.992,70.0316,57.7055,100,32.6286,55.7262,55.2078,1.5,77.9441,1.49569,29.9266,1,0,27.1854,28,190,190,152.552,0,22.3729
10/24/2014 12:48,1,57.992,70.0316,57.7055,100,32.6286,55.7262,55.2078,1.5,77.9441,1.49569,29.9266,1,0,28.9517,28,190,190,152.977,0,22.3729
10/24/2014 12:49,1,59.3023,69.9182,57.5416,100,29.5918,55.7262,54.9621,1.5,77.4595,1.51623,29.9266,1,0,27.8874,28,190,190,152.658,0,21.7713
10/24/2014 12:50,1,59.3023,69.9182,57.5416,100,29.5918,55.7262,54.9621,1.5,77.4595,1.51623,29.9266,1,0,28.1786,28,190,190,152.128,0,21.7713
10/24/2014 12:51,1,59.3023,69.9182,57.6645,100,29.7352,55.5816,55.3306,1.5,77.3641,1.49655,29.9266,1,0,28.4697,28,190,190,152.234,0,22.2603
10/24/2014 12:52,1,59.3023,69.9182,57.6645,100,29.7352,55.5816,55.3306,1.5,77.3641,1.49655,29.9266,1,0,28.6735,28,190,190,152.34,0,21.7164
10/24/2014 12:53,1,59.3023,69.9182,57.6645,100,29.7352,55.5816,55.3306,1.5,77.3641,1.49655,29.9266,1,0,27.8809,28,190,190,152.764,0,21.7164
10/24/2014 12:54,1,58.2991,69.8427,57.5826,100,35.0684,55.5816,56.7637,1.5,77.8279,1.50715,29.9266,1,0,28.3565,28,190,190,153.295,0,21.9192
10/24/2014 12:55,1,58.2991,69.8427,57.5826,100,35.0684,55.5816,56.7637,1.5,77.8279,1.50715,29.9266,1,0,27.9748,28,190,190,153.295,0,21.518
10/24/2014 12:56,1,58.2991,69.7671,57.5007,100,33.6124,55.555,55.4125,1.5,78.1345,1.49007,29.9266,1,0,28.2077,28,190,190,152.764,0,21.6701
10/24/2014 12:57,1,58.2991,69.7671,57.5007,100,33.6124,55.555,55.4125,1.5,78.1345,1.49007,29.9266,1,0,27.9812,28,190,190,152.764,0,21.8456
10/24/2014 12:58,1,57.6236,69.7671,57.6645,100,31.1586,55.555,54.8393,1.5,78.0283,1.49244,29.9266,1,0,27.9748,28,190,190,153.083,0,21.8456
10/24/2014 12:59,1,57.6236,69.7671,57.6645,100,31.1586,55.555,54.8393,1.5,78.0283,1.49244,29.9266,1,0,27.9812,28,190,190,153.295,0,21.7142
10/24/2014 13:00,1,57.6236,69.7671,57.6645,100,31.1586,55.555,54.8393,1.5,78.0283,1.49244,29.9266,1,0,28.3759,28,190,190,152.871,0,21.7142
10/24/2014 13:01,1,57.6236,69.6915,57.2551,100,29.1092,55.552,54.9621,1.5,77.8065,1.50001,29.9266,1,0,28.2788,28,190,190,152.552,0,21.8029
10/24/2014 13:02,1,57.6236,69.6915,57.2551,100,29.1092,55.552,54.9621,1.5,77.8065,1.50001,29.9266,1,0,28.0492,28,190,190,152.34,0,21.6441
10/24/2014 13:03,1,57.6236,69.6915,57.2551,100,29.1092,55.552,54.9621,1.5,77.8065,1.50001,29.9266,1,0,27.716,28,190,190,152.446,0,21.6245
10/24/2014 13:04,1,58.033,69.6915,57.296,100,30.5821,55.552,56.0676,1.5,78.1056,1.49071,29.9266,1,0,27.8874,28,190,190,152.764,0,21.6245
10/24/2014 13:05,1,58.033,69.6915,57.296,100,30.5821,55.552,56.0676,1.5,78.1056,1.49071,29.9266,1,0,28.2788,28,190,190,153.189,0,21.4772
10/24/2014 13:06,1,58.033,69.5404,57.4188,100,31.6755,55.7704,56.2723,1.5,77.8421,1.50283,29.9266,1,0,28.0686,28,190,190,153.083,0,21.3345
10/24/2014 13:07,1,58.033,69.5404,57.4188,100,31.6755,55.7704,56.2723,1.5,77.8421,1.50283,29.9266,1,0,28.0071,28,190,190,153.189,0,21.4089
10/24/2014 13:08,1,58.033,69.5404,57.4188,100,31.6755,55.7704,56.2723,1.5,77.8421,1.50283,29.9266,1,0,27.5833,28,190,190,153.401,0,21.6418
10/24/2014 13:09,1,59.2409,69.4648,57.5416,100,31.1644,55.7704,55.6582,1.5,78.0213,1.49374,29.9266,1,0,27.5833,28,190,190,153.719,0,21.6418
10/24/2014 13:10,1,59.2409,69.4648,57.5416,100,31.1644,55.7704,55.6582,1.5,78.0213,1.49374,29.9266,1,0,27.7904,28,190,190,154.037,0,21.2024
10/24/2014 13:11,1,59.2409,69.427,57.1322,100,29.3205,55.8443,55.2078,1.5,77.9728,1.49158,29.9266,1,0,28.0815,28,190,190,153.931,0,21.514
10/24/2014 13:12,1,59.2409,69.427,57.1322,100,29.3205,55.8443,55.2078,1.5,77.9728,1.49158,29.9266,1,0,27.9748,28,190,190,153.931,0,21.7322
10/24/2014 13:13,1,58.0535,69.427,57.4188,100,29.1804,55.8443,55.9858,1.5,78.0772,1.4905,29.9266,1,0,27.6771,28,190,190,153.825,0,21.7322
10/24/2014 13:14,1,58.0535,69.427,57.4188,100,29.1804,55.8443,55.9858,1.5,78.0772,1.4905,29.9266,1,0,27.6771,28,190,190,153.825,0,21.8045
10/24/2014 13:15,1,58.0535,69.427,57.4188,100,29.1804,55.8443,55.9858,1.5,78.0772,1.4905,29.9266,1,0,27.6771,28,190,190,153.507,0,21.3789
10/24/2014 13:16,1,58.0535,69.3514,57.4188,100,34.2174,55.9683,56.8047,1.5,77.5505,1.51256,29.9266,1,0,28.2788,28,190,190,153.189,0,21.6303
10/24/2014 13:17,1,58.0535,69.3514,57.4188,100,34.2174,55.9683,56.8047,1.5,77.5505,1.51256,29.9266,1,0,28.2788,28,190,190,153.189,0,21.5531
10/24/2014 13:18,1,58.0535,69.2758,57.4598,100,32.0541,55.9683,55.4535,1.5,78.2379,1.49547,29.9266,1,0,26.7002,28,190,190,153.295,0,22.2882
10/24/2014 13:19,1,58.0535,69.2758,57.4598,100,32.0541,55.9683,55.4535,1.5,78.2379,1.49547,29.9266,1,0,28.9776,28,190,190,153.507,0,22.2882
10/24/2014 13:20,1,58.0535,69.2758,57.4598,100,32.0541,55.9683,55.4535,1.5,78.2379,1.49547,29.9266,1,0,28.0492,28,190,190,153.613,0,21.149
10/24/2014 13:21,1,58.0535,69.2758,57.8283,100,28.2849,56.0185,55.1669,1.5,77.9105,1.49677,29.9266,1,0,28.4082,28,190,190,153.719,0,21.5372
10/24/2014 13:22,1,58.0535,69.2758,57.8283,100,28.2849,56.0185,55.1669,1.5,77.9105,1.49677,29.9266,1,0,28.3759,28,190,190,153.507,0,21.1881
10/24/2014 13:23,1,58.5244,69.427,57.8693,100,31.2447,56.0185,56.8456,1.5,77.7366,1.50564,29.9266,1,0,27.0981,28,190,190,153.401,0,21.9802
10/24/2014 13:24,1,58.5244,69.427,57.8693,100,31.2447,56.0185,56.8456,1.5,77.7366,1.50564,29.9266,1,0,27.8874,28,190,190,153.401,0,21.9802
10/24/2014 13:25,1,58.5244,69.427,57.8693,100,31.2447,56.0185,56.8456,1.5,77.7366,1.50564,29.9266,1,0,27.6771,28,190,190,153.613,0,21.2487
10/24/2014 13:26,1,58.5244,69.2758,57.9511,100,34.1234,56.1839,56.5999,1.5,77.8334,1.50174,29.9266,1,0,27.9812,28,190,190,153.931,0,21.3242
10/24/2014 13:27,1,58.5244,69.2758,57.9511,100,34.1234,56.1839,56.5999,1.5,77.8334,1.50174,29.9266,1,0,27.606,28,190,190,153.507,0,21.3218
10/24/2014 13:28,1,58.5244,69.427,57.9511,100,31.6803,56.1839,55.4944,1.5,77.8572,1.50001,29.9266,1,0,27.0916,28,190,190,153.401,0,21.8385
10/24/2014 13:29,1,58.5244,69.427,57.9511,100,31.6803,56.1839,55.4944,1.5,77.8572,1.50001,29.9266,1,0,27.7968,28,190,190,152.871,0,21.8385
10/24/2014 13:30,1,58.5244,69.427,57.9511,100,31.6803,56.1839,55.4944,1.5,77.8572,1.50001,29.9266,1,0,28.0686,28,190,190,153.083,0,21.2243
10/24/2014 13:31,1,58.7291,69.427,58.0739,100,28.7411,56.1395,55.5763,1.5,77.6879,1.50888,29.9266,1,0,27.7968,28,190,190,153.507,0,21.4431
10/24/2014 13:32,1,58.7291,69.427,58.0739,100,28.7411,56.1395,55.5763,1.5,77.6879,1.50888,29.9266,1,0,27.8874,28,190,190,153.401,0,21.3151
10/24/2014 13:33,1,59.4661,69.6915,58.2377,100,35.4375,56.1395,57.5826,1.5,78.0952,1.49872,29.9266,1,0,27.3892,28,190,190,153.401,0,21.6936
10/24/2014 13:34,1,59.4661,69.6915,58.2377,100,35.4375,56.1395,57.5826,1.5,78.0952,1.49872,29.9266,1,0,27.7904,28,190,190,153.401,0,21.6936
10/24/2014 13:35,1,59.4661,69.6915,58.2377,100,35.4375,56.1395,57.5826,1.5,78.0952,1.49872,29.9266,1,0,28.4697,28,190,190,153.825,0,21.5247
10/24/2014 13:36,1,59.4661,69.427,58.033,100,33.9558,56.1662,55.9039,1.5,77.8479,1.50326,29.9266,1,0,28.7738,28,190,190,153.931,0,21.2147
10/24/2014 13:37,1,59.4661,69.427,58.033,100,33.9558,56.1662,55.9039,1.5,77.8479,1.50326,29.9266,1,0,28.0686,28,190,190,153.719,0,21.2147
10/24/2014 13:38,1,59.4661,69.427,58.033,100,33.9558,56.1662,55.9039,1.5,77.8479,1.50326,29.9266,1,0,27.0981,28,190,190,153.083,0,21.6678
10/24/2014 13:39,1,58.8519,69.427,58.1968,100,29.7996,56.1662,55.2897,1.5,77.7401,1.50585,29.9266,1,0,27.8874,28,190,190,153.507,0,21.6678
10/24/2014 13:40,1,58.8519,69.427,58.1968,100,29.7996,56.1662,55.2897,1.5,77.7401,1.50585,29.9266,1,0,28.6476,28,190,190,153.825,0,21.5559
10/24/2014 13:41,1,58.8519,69.427,58.1149,100,29.5224,56.0835,55.9039,1.5,77.9896,1.4985,29.9266,1,0,28.1203,28,190,190,154.25,0,21.1244
10/24/2014 13:42,1,58.8519,69.427,58.1149,100,29.5224,56.0835,55.9039,1.5,77.9896,1.4985,29.9266,1,0,28.2141,28,190,190,154.25,0,21.1244
10/24/2014 13:43,1,58.5858,69.3514,58.3606,100,35.9055,56.0835,57.337,1.5,77.1851,1.53181,29.9266,1,0,27.1369,28,190,190,153.507,0,21.323
10/24/2014 13:44,1,58.5858,69.3514,58.3606,100,35.9055,56.0835,57.337,1.5,77.1851,1.53181,29.9266,1,0,27.2825,28,190,190,153.613,0,21.323
10/24/2014 13:45,1,58.5858,69.3514,58.3606,100,35.9055,56.0835,57.337,1.5,77.1851,1.53181,29.9266,1,0,28.9776,28,190,190,154.25,0,21.6945
10/24/2014 13:46,1,58.5858,69.3514,58.1968,100,33.4633,56.2311,55.7401,1.5,77.9226,1.4985,29.9266,1,0,29.1685,28,190,190,154.568,0,20.8973
10/24/2014 13:47,1,58.5858,69.3514,58.1968,100,33.4633,56.2311,55.7401,1.5,77.9226,1.4985,29.9266,1,0,27.6513,28,190,190,154.674,0,20.8973
10/24/2014 13:48,1,58.7086,69.4648,58.0739,100,28.769,56.2311,55.2487,1.5,77.6621,1.5078,29.9266,1,0,28.075,28,190,190,154.462,0,21.2821
10/24/2014 13:49,1,58.7086,69.4648,58.0739,100,28.769,56.2311,55.2487,1.5,77.6621,1.5078,29.9266,1,0,27.1854,28,190,190,154.356,0,21.2821
10/24/2014 13:50,1,58.7086,69.4648,58.0739,100,28.769,56.2311,55.2487,1.5,77.6621,1.5078,29.9266,1,0,29.0229,28,190,190,154.356,0,21.8509
10/24/2014 13:51,1,58.7086,69.2758,58.0739,100,29.8278,56.3875,56.8456,1.5,78.0394,1.49569,29.9266,1,0,28.7673,28,190,190,154.462,0,21.0446
10/24/2014 13:52,1,58.7086,69.2758,58.0739,100,29.8278,56.3875,56.8456,1.5,78.0394,1.49569,29.9266,1,0,28.3565,28,190,190,154.462,0,21.0446
10/24/2014 13:53,1,59.3023,69.2758,57.9921,100,34.8209,56.3875,57.1322,1.5,77.8829,1.50391,29.9266,1,0,27.4928,28,190,190,153.931,0,21.1871
10/24/2014 13:54,1,59.3023,69.2758,57.9921,100,34.8209,56.3875,57.1322,1.5,77.8829,1.50391,29.9266,1,0,26.8878,28,190,190,153.825,0,21.1871
10/24/2014 13:55,1,59.3023,69.2758,57.9921,100,34.8209,56.3875,57.1322,1.5,77.8829,1.50391,29.9266,1,0,28.0621,28,190,190,153.719,0,21.9151
10/24/2014 13:56,1,59.3023,69.2758,58.2377,100,31.9273,56.3875,55.7401,1.5,78.3875,1.48725,29.9266,1,0,27.6124,28,190,190,153.719,0,21.0687
10/24/2014 13:57,1,59.3023,69.2758,58.2377,100,31.9273,56.3875,55.7401,1.5,78.3875,1.48725,29.9266,1,0,27.7904,28,190,190,153.613,0,21.0687
10/24/2014 13:58,1,59.3023,69.2003,58.033,100,28.2838,56.4111,55.5354,1.5,77.9054,1.4998,29.9266,1,0,27.8874,28,190,190,152.977,0,21.2309
10/24/2014 13:59,1,59.3023,69.2003,58.033,100,28.2838,56.4111,55.5354,1.5,77.9054,1.4998,29.9266,1,0,27.0981,28,190,190,153.083,0,21.2309
10/24/2014 14:00,1,59.3023,69.2003,58.033,100,28.2838,56.4111,55.5354,1.5,77.9054,1.4998,29.9266,1,0,28.075,28,190,190,153.613,0,21.7712
10/24/2014 14:01,1,59.2818,69.2003,58.4015,100,33.0712,56.4111,57.6235,1.5,78.0212,1.49396,29.9266,1,0,29.259,28,190,190,154.144,0,21.0006
10/24/2014 14:02,1,59.2818,69.2003,58.4015,100,33.0712,56.4111,57.6235,1.5,78.0212,1.49396,29.9266,1,0,28.0621,28,190,190,154.144,0,21.0006
10/24/2014 14:03,1,59.2818,69.2003,58.4015,100,33.0712,56.4111,57.6235,1.5,78.0212,1.49396,29.9266,1,0,28.0686,28,190,190,154.356,0,21.1893
10/24/2014 14:04,1,58.2787,69.0491,58.1558,100,33.1386,56.5352,56.3133,1.5,77.7357,1.50607,29.9266,1,0,27.1854,28,190,190,154.25,0,21.2162
10/24/2014 14:05,1,58.2787,69.0491,58.1558,100,33.1386,56.5352,56.3133,1.5,77.7357,1.50607,29.9266,1,0,27.7904,28,190,190,154.356,0,21.5467
10/24/2014 14:06,1,58.2787,68.9735,58.0739,100,28.843,56.5352,55.5763,1.5,77.4336,1.49915,29.9266,1,0,27.7774,28,190,190,154.568,0,21.2148
10/24/2014 14:07,1,58.2787,68.9735,58.0739,100,28.843,56.5352,55.5763,1.5,77.4336,1.49915,29.9266,1,0,27.9812,28,190,190,154.674,0,21.2148
10/24/2014 14:08,1,58.4834,68.8979,57.9511,100,28.6496,56.5116,56.7228,1.5,77.8217,1.50131,29.9266,1,0,27.0981,28,190,190,154.568,0,21.3521
10/24/2014 14:09,1,58.4834,68.8979,57.9511,100,28.6496,56.5116,56.7228,1.5,77.8217,1.50131,29.9266,1,0,27.5833,28,190,190,153.825,0,21.2383
10/24/2014 14:10,1,58.4834,68.8979,57.9511,100,28.6496,56.5116,56.7228,1.5,77.8217,1.50131,29.9266,1,0,27.9812,28,190,190,153.719,0,21.7775
10/24/2014 14:11,1,58.4834,68.8979,58.033,100,35.4583,56.5116,57.6645,1.5,78.0479,1.49331,29.9266,1,0,27.4022,28,190,190,153.825,0,20.8259
10/24/2014 14:12,1,58.4834,68.8979,58.033,100,35.4583,56.5116,57.6645,1.5,78.0479,1.49331,29.9266,1,0,27.2889,28,190,190,154.144,0,20.8259
10/24/2014 14:13,1,58.4834,68.7468,58.0739,100,32.2095,56.4584,55.822,1.5,77.9122,1.49915,29.9266,1,0,28.3759,28,190,190,154.144,0,21.5068
10/24/2014 14:14,1,58.4834,68.7468,58.0739,100,32.2095,56.4584,55.822,1.5,77.9122,1.49915,29.9266,1,0,27.0043,28,190,190,153.931,0,20.9809
10/24/2014 14:15,1,58.4834,68.7468,58.0739,100,32.2095,56.4584,55.822,1.5,77.9122,1.49915,29.9266,1,0,28.5538,28,190,190,153.825,0,21.9633
10/24/2014 14:16,1,58.5858,68.6712,57.9511,100,27.6339,56.4584,55.4535,1.5,78.2506,1.48055,29.9266,1,0,28.2788,28,190,190,153.931,0,21.4356
10/24/2014 14:17,1,58.5858,68.6712,57.9511,100,27.6339,56.4584,55.4535,1.5,78.2506,1.48055,29.9266,1,0,27.8874,28,190,190,154.25,0,21.4356
10/24/2014 14:18,1,58.5858,68.5201,57.7874,100,31.1635,56.4142,57.296,1.5,78.2396,1.49223,29.9266,1,0,28.1818,28,190,190,154.144,0,21.7467
10/24/2014 14:19,1,58.5858,68.5201,57.7874,100,31.1635,56.4142,57.296,1.5,78.2396,1.49223,29.9266,1,0,27.7904,28,190,190,153.401,0,21.4046
10/24/2014 14:20,1,58.5858,68.5201,57.7874,100,31.1635,56.4142,57.296,1.5,78.2396,1.49223,29.9266,1,0,27.4022,28,190,190,153.825,0,21.7728
10/24/2014 14:21,1,59.7322,68.4445,57.6645,100,33.869,56.4142,56.8047,1.5,77.8113,1.50953,29.9266,1,0,28.3209,28,190,190,154.25,0,22.0033
10/24/2014 14:22,1,59.7322,68.4445,57.6645,100,33.869,56.4142,56.8047,1.5,77.8113,1.50953,29.9266,1,0,29.259,28,190,190,154.25,0,21.395
10/24/2014 14:23,1,59.7322,68.4445,57.8283,100,29.7163,56.3847,55.3715,1.5,77.7608,1.50542,29.9266,1,0,27.8809,28,190,190,154.25,0,21.395
10/24/2014 14:24,1,59.7322,68.4445,57.8283,100,29.7163,56.3847,55.3715,1.5,77.7608,1.50542,29.9266,1,0,28.3759,28,190,190,153.083,0,21.6389
10/24/2014 14:25,1,59.7322,68.4445,57.8283,100,29.7163,56.3847,55.3715,1.5,77.7608,1.50542,29.9266,1,0,27.3957,28,190,190,152.977,0,21.4031
10/24/2014 14:26,1,58.4425,68.369,57.7464,100,28.0291,56.3847,55.9448,1.5,78.156,1.49288,29.9266,1,0,27.3957,28,190,190,153.189,0,21.9838
10/24/2014 14:27,1,58.4425,68.369,57.7464,100,28.0291,56.3847,55.9448,1.5,78.156,1.49288,29.9266,1,0,29.2526,28,190,190,153.613,0,21.9838
10/24/2014 14:28,1,58.4425,68.2556,57.5416,100,35.7641,56.2843,57.8693,1.5,78.1886,1.49482,29.9266,1,0,27.7968,28,190,190,153.931,0,21.1899
10/24/2014 14:29,1,58.4425,68.2556,57.5416,100,35.7641,56.2843,57.8693,1.5,78.1886,1.49482,29.9266,1,0,28.075,28,190,190,153.931,0,21.5965
10/24/2014 14:30,1,58.4425,68.2556,57.5416,100,35.7641,56.2843,57.8693,1.5,78.1886,1.49482,29.9266,1,0,27.606,28,190,190,154.037,0,21.4246
10/24/2014 14:31,1,58.463,68.2556,57.3779,100,32.2856,56.2843,55.5763,1.5,78.3539,1.48444,29.9266,1,0,28.0686,28,190,190,153.825,0,21.7996
10/24/2014 14:32,1,58.463,68.2556,57.3779,100,32.2856,56.2843,55.5763,1.5,78.3539,1.48444,29.9266,1,0,28.0686,28,190,190,154.037,0,21.632
10/24/2014 14:33,1,58.3605,68.3312,57.5007,100,27.0484,56.2577,55.2078,1.5,77.4442,1.52034,29.9266,1,0,27.8874,28,190,190,154.674,0,21.632
10/24/2014 14:34,1,58.3605,68.3312,57.5007,100,27.0484,56.2577,55.2078,1.5,77.4442,1.52034,29.9266,1,0,27.9812,28,190,190,154.037,0,21.8508
10/24/2014 14:35,1,58.3605,68.3312,57.5007,100,27.0484,56.2577,55.2078,1.5,77.4442,1.52034,29.9266,1,0,27.5833,28,190,190,153.189,0,21.8508
10/24/2014 14:36,1,58.3605,68.2556,57.4188,100,30.5297,56.2577,57.0094,1.5,77.903,1.50866,29.9266,1,0,27.3957,28,190,190,153.189,0,21.7259
10/24/2014 14:37,1,58.3605,68.2556,57.4188,100,30.5297,56.2577,57.0094,1.5,77.903,1.50866,29.9266,1,0,27.4928,28,190,190,153.295,0,22.0795
10/24/2014 14:38,1,58.3605,68.1422,57.4188,100,33.3046,56.3168,56.6409,1.5,77.8889,1.50672,29.9266,1,0,27.7904,28,190,190,153.295,0,22.0795
10/24/2014 14:39,1,58.3605,68.1422,57.4188,100,33.3046,56.3168,56.6409,1.5,77.8889,1.50672,29.9266,1,0,28.3759,28,190,190,153.189,0,21.7974
10/24/2014 14:40,1,58.3605,68.1422,57.4188,100,33.3046,56.3168,56.6409,1.5,77.8889,1.50672,29.9266,1,0,27.9812,28,190,190,152.977,0,21.6502
10/24/2014 14:41,1,59.8346,68.1422,57.5416,100,29.1378,56.3168,55.3306,1.5,77.6671,1.50888,29.9266,1,0,27.9748,28,190,190,153.083,0,21.6226
10/24/2014 14:42,1,59.8346,68.1422,57.5416,100,29.1378,56.3168,55.3306,1.5,77.6671,1.50888,29.9266,1,0,27.3892,28,190,190,153.189,0,22.0011
10/24/2014 14:43,1,59.8346,68.1422,57.6235,100,28.556,56.3758,56.1495,1.5,78.2935,1.48834,29.9266,1,0,28.075,28,190,190,153.507,0,22.0011
10/24/2014 14:44,1,59.8346,68.1422,57.6235,100,28.556,56.3758,56.1495,1.5,78.2935,1.48834,29.9266,1,0,29.0714,28,190,190,153.719,0,21.3937
10/24/2014 14:45,1,58.7495,68.0667,57.5416,100,35.1322,56.3758,57.8283,1.5,78.1794,1.49482,29.9266,1,0,28.4697,28,190,190,153.931,0,21.6363
10/24/2014 14:46,1,58.7495,68.0667,57.5416,100,35.1322,56.3758,57.8283,1.5,78.1794,1.49482,29.9266,1,0,27.7968,28,190,190,153.613,0,21.3519
10/24/2014 14:47,1,58.7495,68.0667,57.5416,100,35.1322,56.3758,57.8283,1.5,78.1794,1.49482,29.9266,1,0,26.7875,28,190,190,153.931,0,22.1719
10/24/2014 14:48,1,58.7495,68.0667,57.8693,100,32.8516,56.3817,55.9039,1.5,78.1042,1.4959,29.9266,1,0,28.7609,28,190,190,154.037,0,22.1719
10/24/2014 14:49,1,58.7495,68.0667,57.8693,100,32.8516,56.3817,55.9039,1.5,78.1042,1.4959,29.9266,1,0,29.5631,28,190,190,154.144,0,21.0327
10/24/2014 14:50,1,58.4016,68.2178,57.9511,100,27.4791,56.3817,55.3715,1.5,78.0603,1.50975,29.9266,1,0,28.3694,28,190,190,153.401,0,21.6437
10/24/2014 14:51,1,58.4016,68.2178,57.9511,100,27.4791,56.3817,55.3715,1.5,78.0603,1.50975,29.9266,1,0,27.276,28,190,190,153.189,0,21.2775
10/24/2014 14:52,1,58.4016,68.2178,57.9511,100,27.4791,56.3817,55.3715,1.5,78.0603,1.50975,29.9266,1,0,27.2825,28,190,190,152.764,0,22.2119
10/24/2014 14:53,1,58.4016,68.2556,57.9921,100,32.3506,56.2961,57.3779,1.5,78.787,1.48596,29.9266,1,0,28.2659,28,190,190,153.295,0,22.2119
10/24/2014 14:54,1,58.4016,68.2556,57.9921,100,32.3506,56.2961,57.3779,1.5,78.787,1.48596,29.9266,1,0,28.4665,28,190,190,153.931,0,21.6891
10/24/2014 14:55,1,58.1354,68.3312,57.9511,100,33.9211,56.2961,56.5181,1.5,78.585,1.49396,29.9266,1,0,28.6735,28,190,190,154.144,0,21.3897
10/24/2014 14:56,1,58.1354,68.3312,57.9511,100,33.9211,56.2961,56.5181,1.5,78.585,1.49396,29.9266,1,0,28.2788,28,190,190,153.613,0,21.3297
10/24/2014 14:57,1,58.1354,68.2556,57.7464,100,30.2787,56.3109,55.3306,1.5,78.2547,1.49201,29.9266,1,0,27.2825,28,190,190,153.931,0,21.8075
10/24/2014 14:58,1,58.1354,68.2556,57.7464,100,30.2787,56.3109,55.3306,1.5,78.2547,1.49201,29.9266,1,0,27.9101,28,190,190,153.719,0,21.8075
10/24/2014 14:59,1,58.1354,68.2556,57.7464,100,30.2787,56.3109,55.3306,1.5,78.2547,1.49201,29.9266,1,0,27.8906,28,190,190,153.825,0,21.6707
10/24/2014 15:00,1,59.1794,68.2556,57.8283,100,28.5845,56.3109,55.9448,1.5,78.2154,1.49244,29.9266,1,0,27.9748,28,190,190,153.613,0,21.3398
10/24/2014 15:01,1,59.1794,68.2556,57.8283,100,28.5845,56.3109,55.9448,1.5,78.2154,1.49244,29.9266,1,0,28.1818,28,190,190,153.189,0,21.4759
10/24/2014 15:02,1,59.1794,68.2556,57.8283,100,28.5845,56.3109,55.9448,1.5,78.2154,1.49244,29.9266,1,0,28.0686,28,190,190,153.295,0,21.4811
10/24/2014 15:03,1,59.1794,68.2178,57.4598,100,35.632,56.246,57.296,1.5,78.2366,1.49612,29.9266,1,0,27.5833,28,190,190,153.507,0,21.4811
10/24/2014 15:04,1,59.1794,68.2178,57.4598,100,35.632,56.246,57.296,1.5,78.2366,1.49612,29.9266,1,0,29.3723,28,190,190,153.825,0,21.8093
10/24/2014 15:05,1,59.1794,68.2178,57.4598,100,35.632,56.246,57.296,1.5,78.2366,1.49612,29.9266,1,0,28.9776,28,190,190,154.144,0,21.2046
10/24/2014 15:06,1,57.9306,68.369,57.296,100,31.0911,56.246,55.3715,1.5,77.874,1.5065,29.9266,1,0,27.9748,28,190,190,154.462,0,21.5011
10/24/2014 15:07,1,57.9306,68.369,57.296,100,31.0911,56.246,55.3715,1.5,77.874,1.5065,29.9266,1,0,27.6771,28,190,190,154.25,0,21.4157
10/24/2014 15:08,1,57.9306,68.1422,57.2141,100,27.446,56.2164,55.5354,1.5,78.0624,1.49677,29.9266,1,0,27.4928,28,190,190,153.401,0,21.4157
10/24/2014 15:09,1,57.9306,68.1422,57.2141,100,27.446,56.2164,55.5354,1.5,78.0624,1.49677,29.9266,1,0,27.9748,28,190,190,153.719,0,21.6107
10/24/2014 15:10,1,57.9306,68.1422,57.2141,100,27.446,56.2164,55.5354,1.5,78.0624,1.49677,29.9266,1,0,28.4665,28,190,190,154.037,0,21.6599
10/24/2014 15:11,1,57.4803,68.1422,56.9684,100,32.3773,56.2164,57.337,1.5,78.2511,1.49547,29.9266,1,0,28.7673,28,190,190,154.144,0,21.6599
10/24/2014 15:12,1,57.4803,68.1422,56.9684,100,32.3773,56.2164,57.337,1.5,78.2511,1.49547,29.9266,1,0,28.2788,28,190,190,154.144,0,21.194
10/24/2014 15:13,1,57.4803,68.1422,57.1322,100,33.1091,56.0629,56.1086,1.5,78.0862,1.4959,29.9266,1,0,27.2889,28,190,190,154.037,0,21.194
10/24/2014 15:14,1,57.4803,68.1422,57.1322,100,33.1091,56.0629,56.1086,1.5,78.0862,1.4959,29.9266,1,0,28.3888,28,190,190,154.568,0,21.6701
10/24/2014 15:15,1,57.6645,68.1422,56.9684,100,28.7878,56.0629,55.0439,1.5,78.0245,1.50975,29.9266,1,0,28.2788,28,190,190,154.674,0,21.3762
10/24/2014 15:17,1,57.6645,68.1422,56.9684,100,28.7878,56.0629,55.0439,1.5,78.0245,1.50975,29.9266,1,0,28.0686,28,190,190,154.462,0,21.3421
10/24/2014 15:18,1,57.6645,67.9911,56.9684,100,28.6179,56.0865,56.1495,1.5,78.0295,1.50109,29.9266,1,0,27.8809,28,190,190,154.25,0,21.4964
10/24/2014 15:19,1,57.6645,67.9911,56.9684,100,28.6179,56.0865,56.1495,1.5,78.0295,1.50109,29.9266,1,0,27.7839,28,190,190,154.25,0,21.4964
10/24/2014 15:20,1,58.2172,67.9911,56.9684,100,35.2948,56.0865,57.4598,1.5,78.0135,1.48617,29.9266,1,0,27.9748,28,190,190,154.462,0,21.58
10/24/2014 15:21,1,58.2172,67.9911,56.9684,100,35.2948,56.0865,57.4598,1.5,78.0135,1.48617,29.9266,1,0,27.9877,28,190,190,154.462,0,21.3235
10/24/2014 15:22,1,58.2172,67.9911,56.9684,100,35.2948,56.0865,57.4598,1.5,78.0135,1.48617,29.9266,1,0,27.9748,28,190,190,153.719,0,21.4069
10/24/2014 15:23,1,58.2172,67.9911,56.8865,100,31.3833,56.0865,55.3715,1.5,77.8994,1.50564,29.9266,1,0,28.0686,28,190,190,152.977,0,21.359
10/24/2014 15:24,1,58.2172,67.9911,56.8865,100,31.3833,56.0865,55.3715,1.5,77.8994,1.50564,29.9266,1,0,27.9748,28,190,190,153.295,0,21.359
10/24/2014 15:25,1,57.3369,68.2178,56.7228,100,26.4099,56.1396,55.1669,1.5,77.885,1.50434,29.9266,1,0,28.0686,28,190,190,153.825,0,21.8318
10/24/2014 15:26,1,57.3369,68.2178,56.7228,100,26.4099,56.1396,55.1669,1.5,77.885,1.50434,29.9266,1,0,29.3658,28,190,190,154.462,0,20.9019
10/24/2014 15:27,1,57.3369,68.2178,56.7228,100,26.4099,56.1396,55.1669,1.5,77.885,1.50434,29.9266,1,0,27.8809,28,190,190,154.568,0,21.2292
10/24/2014 15:28,1,57.3369,67.9911,56.8047,100,30.1265,56.1396,56.9684,1.5,78.4529,1.49244,29.9266,1,0,28.1818,28,190,190,154.462,0,20.8912
10/24/2014 15:29,1,57.3369,67.9911,56.8047,100,30.1265,56.1396,56.9684,1.5,78.4529,1.49244,29.9266,1,0,27.0851,28,190,190,154.356,0,20.8912
10/24/2014 15:30,1,57.1117,67.9911,56.5181,100,33.2083,56.1868,56.559,1.5,78.3325,1.49526,29.9266,1,0,26.7746,28,190,190,154.25,0,21.6855
10/24/2014 15:31,1,57.1117,67.9911,56.5181,100,33.2083,56.1868,56.559,1.5,78.3325,1.49526,29.9266,1,0,28.0071,28,190,190,154.568,0,20.7335
10/24/2014 15:32,1,57.1117,67.9911,56.5181,100,33.2083,56.1868,56.559,1.5,78.3325,1.49526,29.9266,1,0,27.5574,28,190,190,154.674,0,20.7335
10/24/2014 15:33,1,57.1117,67.9911,56.4771,100,27.6912,56.1868,54.8802,1.5,77.6173,1.51515,29.9266,1,0,28.3694,28,190,190,154.356,0,21.0958
10/24/2014 15:34,1,57.1117,67.9911,56.4771,100,27.6912,56.1868,54.8802,1.5,77.6173,1.51515,29.9266,1,0,27.276,28,190,190,154.144,0,21.0958
10/24/2014 15:35,1,57.1117,67.9911,56.4771,100,27.6912,56.1868,54.8802,1.5,77.6173,1.51515,29.9266,1,0,27.8809,28,190,190,154.037,0,21.8783
10/24/2014 15:36,1,56.9889,67.9155,56.4771,100,28.1717,56.0686,56.1905,1.5,78.6459,1.48012,29.9266,1,0,29.3723,28,190,190,154.25,0,21.232
10/24/2014 15:37,1,56.9889,67.9155,56.4771,100,28.1717,56.0686,56.1905,1.5,78.6459,1.48012,29.9266,1,0,27.8745,28,190,190,154.356,0,21.232
10/24/2014 15:38,1,56.9889,67.8777,56.6818,100,34.04,56.0686,57.3779,1.5,77.9864,1.5078,29.9266,1,0,27.9748,28,190,190,154.25,0,21.4923
10/24/2014 15:39,1,56.9889,67.8777,56.6818,100,34.04,56.0686,57.3779,1.5,77.9864,1.5078,29.9266,1,0,27.6707,28,190,190,153.401,0,21.4613
10/24/2014 15:40,1,57.6031,67.8777,56.2314,100,31.8184,56.0686,55.4944,1.5,77.9864,1.48639,29.9266,1,0,26.5934,28,190,190,152.977,0,21.6211
10/24/2014 15:41,1,57.6031,67.8777,56.2314,100,31.8184,56.0686,55.4944,1.5,78.1517,1.48639,29.9266,1,0,27.276,28,190,190,153.507,0,22.1856
10/24/2014 15:42,1,57.6031,67.8777,56.2314,100,31.8184,56.0686,55.4944,1.5,78.1517,1.48639,29.9266,1,0,29.2396,28,190,190,154.144,0,22.1856
10/24/2014 15:43,1,57.6031,67.9155,56.2314,100,26.0137,56.0686,55.0031,1.5,78.1995,1.49677,29.9266,1,0,27.5833,28,190,190,153.825,0,21.6586
10/24/2014 15:44,1,57.6031,67.9155,56.2314,100,26.0137,56.0686,55.0031,1.5,78.1995,1.49677,29.9266,1,0,28.3759,28,190,190,153.401,0,21.6586
10/24/2014 15:45,1,56.7842,67.9911,56.0676,100,29.9874,55.9389,56.7228,1.5,78.1629,1.49893,29.9266,1,0,27.3892,28,190,190,153.295,0,21.4771
10/24/2014 15:46,1,56.7842,67.9911,56.0676,100,29.9874,55.9389,56.7228,1.5,78.1629,1.49893,29.9266,1,0,27.1369,28,190,190,153.401,0,21.8583
10/24/2014 15:47,1,56.7842,67.9911,56.0676,100,29.9874,55.9389,56.7228,1.5,78.1629,1.49893,29.9266,1,0,28.6994,28,190,190,153.719,0,21.8583
10/24/2014 15:48,1,56.7842,67.7266,56.1086,100,33.8847,55.9389,56.6818,1.5,77.8831,1.51126,29.9266,1,0,27.7839,28,190,190,153.719,0,21.1879
10/24/2014 15:49,1,56.7842,67.7266,56.1086,100,33.8847,55.9389,56.6818,1.5,77.8831,1.51126,29.9266,1,0,27.9683,28,190,190,153.401,0,21.4577
10/24/2014 15:50,1,56.4361,67.7266,56.1905,100,29.0356,55.8946,54.8393,1.5,77.6095,1.52099,29.9266,1,0,27.7839,28,190,190,152.764,0,21.4991
10/24/2014 15:51,1,56.4361,67.7266,56.1905,100,29.0356,55.8946,54.8393,1.5,77.6095,1.52099,29.9266,1,0,27.3828,28,190,190,152.446,0,21.9825
10/24/2014 15:52,1,56.4361,67.7266,56.1905,100,29.0356,55.8946,54.8393,1.5,77.6095,1.52099,29.9266,1,0,29.0714,28,190,190,153.295,0,21.9825
10/24/2014 15:53,1,56.4361,67.651,56.3133,100,27.8947,55.8946,55.6582,1.5,78.6736,1.47687,29.9266,1,0,27.8809,28,190,190,153.507,0,21.2488
10/24/2014 15:54,1,56.4361,67.651,56.3133,100,27.8947,55.8946,55.6582,1.5,78.6736,1.47687,29.9266,1,0,27.6707,28,190,190,153.613,0,21.684
10/24/2014 15:55,1,56.1086,67.651,55.9448,100,32.2688,55.8473,56.9684,1.5,78.3863,1.48812,29.9266,1,0,27.8615,28,190,190,153.083,0,21.7029
10/24/2014 15:56,1,56.1086,67.651,55.9448,100,32.2688,55.8473,56.9684,1.5,78.3863,1.48812,29.9266,1,0,27.3892,28,190,190,152.234,0,21.8983
10/24/2014 15:57,1,56.1086,67.651,55.9448,100,32.2688,55.8473,56.9684,1.5,78.3863,1.48812,29.9266,1,0,27.8809,28,190,190,152.977,0,21.8983
10/24/2014 15:58,1,56.1086,67.5754,55.9858,100,32.4512,55.8473,55.822,1.5,77.9123,1.50715,29.9266,1,0,28.7609,28,190,190,153.507,0,21.9302
10/24/2014 15:59,1,56.1086,67.5754,55.9858,100,32.4512,55.8473,55.822,1.5,77.9123,1.50715,29.9266,1,0,28.1786,28,190,190,153.401,0,21.511
10/24/2014 16:00,1,56.1086,67.5754,55.9858,100,32.4512,55.8473,55.822,1.5,77.9123,1.50715,29.9266,1,0,28.2271,28,190,190,153.083,0,21.5
10/24/2014 16:01,1,56.0471,67.5754,55.822,100,26.2314,55.8089,54.5936,1.5,77.6953,1.51169,29.9266,1,0,27.6771,28,190,190,153.189,0,21.6229
10/24/2014 16:02,1,56.0471,67.5754,55.822,100,26.2314,55.8089,54.5936,1.5,77.6953,1.51169,29.9266,1,0,28.088,28,190,190,153.083,0,21.5636
10/24/2014 16:03,1,56.0471,67.651,55.822,100,27.8133,55.8089,56.1905,1.5,78.2386,1.49288,29.9266,1,0,27.8809,28,190,190,152.977,0,21.5636
10/24/2014 16:04,1,56.0471,67.651,55.822,100,27.8133,55.8089,56.1905,1.5,78.2386,1.49288,29.9266,1,0,27.5898,28,190,190,153.083,0,21.0999
10/24/2014 16:05,1,56.0471,67.651,55.822,100,27.8133,55.8089,56.1905,1.5,78.2386,1.49288,29.9266,1,0,27.8809,28,190,190,152.871,0,21.3448
10/24/2014 16:06,1,57.0912,67.4243,55.8629,100,33.5942,55.8031,57.0094,1.5,78.002,1.50088,29.9266,1,0,27.4766,28,190,190,152.552,0,21.3376
10/24/2014 16:07,1,57.0912,67.4243,55.8629,100,33.5942,55.8031,57.0094,1.5,78.002,1.50088,29.9266,1,0,26.9913,28,190,190,152.871,0,21.8914
10/24/2014 16:08,1,57.0912,67.4243,55.6582,100,31.6157,55.8031,55.2897,1.5,77.2909,1.52445,29.9266,1,0,27.4345,28,190,190,153.613,0,21.8914
10/24/2014 16:09,1,57.0912,67.4243,55.6582,100,31.6157,55.8031,55.2897,1.5,77.2909,1.52445,29.9266,1,0,28.9711,28,190,190,153.931,0,21.2046
10/24/2014 16:10,1,55.7605,67.4243,55.822,100,26.3312,55.7381,54.8393,1.5,78.1726,1.50931,29.9266,1,0,28.2724,28,190,190,154.037,0,21.5951
10/24/2014 16:11,1,55.7605,67.4243,55.822,100,26.3312,55.7381,54.8393,1.5,78.1726,1.50931,29.9266,1,0,27.4766,28,190,190,153.931,0,21.4309
10/24/2014 16:12,1,55.7605,67.4243,55.822,100,26.3312,55.7381,54.8393,1.5,78.1726,1.50931,29.9266,1,0,26.4802,28,190,190,153.507,0,22.3591
10/24/2014 16:13,1,55.7605,67.3487,55.6172,100,27.9204,55.7381,56.1086,1.5,78.0727,1.49699,29.9266,1,0,28.0621,28,190,190,152.871,0,22.3591
10/24/2014 16:14,1,55.7605,67.3487,55.6172,100,27.9204,55.7381,56.1086,1.5,78.0727,1.49699,29.9266,1,0,27.551,28,190,190,153.295,0,21.3163
10/24/2014 16:15,1,55.7605,67.1219,55.6582,100,32.3837,55.8975,56.8865,1.5,77.9367,1.50218,29.9266,1,0,27.9683,28,190,190,153.401,0,21.651
10/24/2014 16:16,1,55.7605,67.1219,55.6582,100,32.3837,55.8975,56.8865,1.5,77.9367,1.50218,29.9266,1,0,27.7839,28,190,190,153.401,0,21.651
10/24/2014 16:17,1,55.7605,67.2731,55.781,100,31.6913,55.8975,55.4944,1.5,77.131,1.53029,29.9266,1,0,27.0851,28,190,190,152.977,0,21.7629
10/24/2014 16:18,1,55.7605,67.2731,55.781,100,31.6913,55.8975,55.4944,1.5,77.131,1.53029,29.9266,1,0,27.7645,28,190,190,153.189,0,21.7629
10/24/2014 16:19,1,55.7605,67.2731,55.781,100,31.6913,55.8975,55.4944,1.5,77.131,1.53029,29.9266,1,0,28.1591,28,190,190,153.613,0,21.3565
10/24/2014 16:20,1,55.5558,67.2731,55.5763,100,25.4032,55.8828,54.7983,1.5,77.677,1.51515,29.9266,1,0,28.1786,28,190,190,153.613,0,21.3531
10/24/2014 16:21,1,55.5558,67.2731,55.5763,100,25.4032,55.8828,54.7983,1.5,77.677,1.51515,29.9266,1,0,27.8745,28,190,190,153.295,0,21.2714
10/24/2014 16:22,1,55.5558,67.4243,55.6992,100,26.9487,55.8828,56.1495,1.5,78.1336,1.50304,29.9266,1,0,26.9913,28,190,190,153.507,0,21.8764
10/24/2014 16:23,1,55.5558,67.4243,55.6992,100,26.9487,55.8828,56.1495,1.5,78.1336,1.50304,29.9266,1,0,27.8098,28,190,190,153.613,0,21.8764
10/24/2014 16:24,1,55.5558,67.4243,55.6992,100,26.9487,55.8828,56.1495,1.5,78.1336,1.50304,29.9266,1,0,27.7774,28,190,190,153.825,0,21.1062
10/24/2014 16:25,1,56.211,67.1219,55.5763,100,31.4948,55.8975,56.8865,1.5,78.0073,1.50477,29.9266,1,0,27.6836,28,190,190,153.613,0,21.438
10/24/2014 16:26,1,56.211,67.1219,55.5763,100,31.4948,55.8975,56.8865,1.5,78.0073,1.50477,29.9266,1,0,27.8745,28,190,190,153.401,0,21.3585
10/24/2014 16:27,1,56.211,67.2731,55.5354,100,31.9495,55.8975,55.9858,1.5,78.0269,1.49677,29.9266,1,0,27.2695,28,190,190,153.295,0,22.4332
10/24/2014 16:28,1,56.211,67.2731,55.5354,100,31.9495,55.8975,55.9858,1.5,78.0269,1.49677,29.9266,1,0,28.2724,28,190,190,152.764,0,22.4332
10/24/2014 16:29,1,55.4535,67.2731,55.2897,100,25.7321,55.9418,54.5936,1.5,77.4838,1.51407,29.9266,1,0,28.6217,28,190,190,152.446,0,21.9341
10/24/2014 16:30,1,55.4535,67.2731,55.2897,100,25.7321,55.9418,54.5936,1.5,77.4838,1.51407,29.9266,1,0,28.7512,28,190,190,152.977,0,21.6014
10/24/2014 16:31,1,55.4535,67.2731,55.2897,100,25.7321,55.9418,54.5936,1.5,77.4838,1.51407,29.9266,1,0,27.9618,28,190,190,153.189,0,21.5351
10/24/2014 16:32,1,55.4535,67.1975,55.085,100,26.2426,55.9418,55.8629,1.5,78.2603,1.48834,29.9266,1,0,27.8745,28,190,190,153.295,0,22.0143
10/24/2014 16:33,1,55.4535,67.1975,55.085,100,26.2426,55.9418,55.8629,1.5,78.2603,1.48834,29.9266,1,0,27.9553,28,190,190,153.295,0,22.0143
10/24/2014 16:34,1,55.4535,67.1975,55.085,100,26.2426,55.9418,55.8629,1.5,78.2603,1.48834,29.9266,1,0,28.0621,28,190,190,153.401,0,22.0498
10/24/2014 16:35,1,54.8598,67.1219,55.3306,100,28.0533,55.8385,56.5181,1.5,77.933,1.50542,29.9266,1,0,28.9711,28,190,190,153.401,0,21.4668
10/24/2014 16:36,1,54.8598,67.1219,55.3306,100,28.0533,55.8385,56.5181,1.5,77.933,1.50542,29.9266,1,0,28.2659,28,190,190,152.658,0,21.5605
10/24/2014 16:37,1,54.8598,67.0464,55.2897,100,31.9107,55.8385,56.8047,1.5,77.9941,1.50045,29.9266,1,0,27.7839,28,190,190,152.764,0,21.6189
10/24/2014 16:38,1,54.8598,67.0464,55.2897,100,31.9107,55.8385,56.8047,1.5,77.9941,1.50045,29.9266,1,0,26.587,28,190,190,153.189,0,21.6189
10/24/2014 16:39,1,54.8598,67.0464,55.2897,100,31.9107,55.8385,56.8047,1.5,77.9941,1.50045,29.9266,1,0,27.5769,28,190,190,153.613,0,21.9538
10/24/2014 16:40,1,54.8802,67.1219,55.2078,100,31.9602,55.75,55.6172,1.5,77.5434,1.50001,29.9266,1,0,28.8514,28,190,190,153.613,0,21.2372
10/24/2014 16:41,1,54.8802,67.1219,55.2078,100,31.9602,55.75,55.6172,1.5,77.5434,1.50001,29.9266,1,0,28.0686,28,190,190,153.507,0,21.4232
10/24/2014 16:42,1,54.8802,67.0464,55.085,100,25.2427,55.75,54.5527,1.5,77.5042,1.51256,29.9266,1,0,27.9683,28,190,190,153.507,0,21.4017
10/24/2014 16:43,1,54.8802,67.0464,55.085,100,25.2427,55.75,54.5527,1.5,77.5042,1.51256,29.9266,1,0,27.1628,28,190,190,153.507,0,21.4017
10/24/2014 16:44,1,54.8188,67.0086,55.085,100,26.4219,55.75,55.7401,1.5,77.7857,1.50412,29.9266,1,0,26.8716,28,190,190,153.613,0,22.0415
10/24/2014 16:45,1,54.8188,67.0086,55.085,100,26.4219,55.75,55.7401,1.5,77.7857,1.50412,29.9266,1,0,27.9683,28,190,190,153.825,0,21.4358
10/24/2014 16:46,1,54.8188,67.0086,55.085,100,26.4219,55.75,55.7401,1.5,77.7857,1.50412,29.9266,1,0,27.3245,28,190,190,153.507,0,21.4358
10/24/2014 16:47,1,54.8188,67.0464,55.085,100,28.527,55.6909,56.3951,1.5,77.7578,1.50693,29.9266,1,0,28.2659,28,190,190,151.492,0,21.5094
10/24/2014 16:48,1,54.8188,67.0464,55.085,100,28.527,55.6909,56.3951,1.5,77.7578,1.50693,29.9266,1,0,27.3892,28,190,190,151.81,0,21.5094
10/24/2014 16:49,1,55.5353,67.1219,54.8393,100,32.1632,55.6909,56.6409,1.5,78.1125,1.49158,29.9266,1,0,27.7645,28,190,190,152.34,0,22.3332
10/24/2014 16:50,1,55.5353,67.1219,54.8393,100,32.1632,55.6909,56.6409,1.5,78.1125,1.49158,29.9266,1,0,28.1009,28,190,190,152.658,0,22.2912
10/24/2014 16:51,1,55.5353,67.1219,54.8393,100,32.1632,55.6909,56.6409,1.5,78.1125,1.49158,29.9266,1,0,27.4766,28,190,190,152.871,0,22.2912
10/24/2014 16:52,1,55.5353,67.0086,54.9211,100,31.3011,55.5433,55.0031,1.5,78.0597,1.48704,29.9266,1,0,28.2659,28,190,190,152.658,0,21.5308
10/24/2014 16:53,1,55.5353,67.0086,54.9211,100,31.3011,55.5433,55.0031,1.5,78.0597,1.48704,29.9266,1,0,28.2918,28,190,190,152.871,0,21.5308
10/24/2014 16:54,1,54.5732,66.933,54.8393,100,24.991,55.5433,54.4298,1.5,77.8045,1.49893,29.9266,1,0,27.6707,28,190,190,153.295,0,21.7929
