Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/24/2014 16:55,1,54.5732,66.933,54.8393,100,24.991,55.5433,54.4298,1.5,77.8045,1.49893,29.9266,1,0,28.2788,28,190,190,153.719,0,21.4854
10/24/2014 16:56,1,54.5732,66.933,54.8393,100,24.991,55.5433,54.4298,1.5,77.8045,1.49893,29.9266,1,0,28.8385,28,190,190,151.386,0,21.256
10/24/2014 16:57,1,54.5732,67.0086,54.7983,100,26.2867,55.5167,55.6172,1.5,77.8963,1.50283,29.9266,1,0,28.0556,28,190,190,150.113,0,21.2277
10/24/2014 16:58,1,54.5732,67.0086,54.7983,100,26.2867,55.5167,55.6172,1.5,77.8963,1.50283,29.9266,1,0,27.9036,28,190,190,150.643,0,21.2277
10/24/2014 16:59,1,54.307,67.0086,54.5527,100,27.7703,55.5167,56.0676,1.5,78.0663,1.48985,29.9266,1,0,27.5704,28,190,190,151.81,0,21.795
10/24/2014 17:00,1,54.307,67.0086,54.5527,100,27.7703,55.5167,56.0676,1.5,78.0663,1.48985,29.9266,1,0,27.5704,28,190,190,152.764,0,21.7932
10/24/2014 17:01,1,54.307,67.0086,54.5527,100,27.7703,55.5167,56.0676,1.5,78.0663,1.48985,29.9266,1,0,28.9194,28,190,190,153.295,0,21.7932
10/24/2014 17:02,1,54.307,66.7441,54.307,100,30.1233,55.5434,56.1905,1.5,77.6029,1.5052,29.9266,1,0,27.9683,28,190,190,153.613,0,21.3549
10/24/2014 17:03,1,54.307,66.7441,54.307,100,30.1233,55.5434,56.1905,1.5,77.6029,1.5052,29.9266,1,0,27.5704,28,190,190,153.189,0,21.5281
10/24/2014 17:04,1,54.307,66.7441,54.307,100,30.1233,55.5434,56.1905,1.5,77.6029,1.5052,29.9266,1,0,27.3763,28,190,190,152.446,0,21.8091
10/24/2014 17:05,1,54.5527,66.593,54.2251,100,31.9106,55.5434,56.1495,1.5,77.8,1.4985,29.9266,1,0,27.0787,28,190,190,152.658,0,22.1081
10/24/2014 17:06,1,54.5527,66.593,54.2251,100,31.9106,55.5434,56.1495,1.5,77.8,1.4985,29.9266,1,0,29.0488,28,190,190,153.189,0,22.1081
10/24/2014 17:07,1,54.5527,66.6685,54.1842,100,28.3167,55.6733,54.6755,1.5,78.0421,1.48661,29.9266,1,0,27.9618,28,190,190,152.552,0,21.7418
10/24/2014 17:08,1,54.5527,66.6685,54.1842,100,28.3167,55.6733,54.6755,1.5,78.0421,1.48661,29.9266,1,0,28.0492,28,190,190,152.552,0,21.7418
10/24/2014 17:09,1,54.4298,66.5174,53.9794,100,23.3507,55.6733,54.6755,1.5,77.4812,1.50758,29.9266,1,0,26.8716,28,190,190,152.871,0,21.823
10/24/2014 17:10,1,54.4298,66.5174,53.9794,100,23.3507,55.6733,54.6755,1.5,77.4812,1.50758,29.9266,1,0,28.1721,28,190,190,153.295,0,21.7855
10/24/2014 17:11,1,54.4298,66.5174,53.9794,100,23.3507,55.6733,54.6755,1.5,77.4812,1.50758,29.9266,1,0,29.052,28,190,190,153.719,0,21.7855
10/24/2014 17:12,1,54.4298,66.2151,53.6519,100,22.3727,55.8357,55.2897,1.5,77.4274,1.50564,29.9266,1,0,28.2788,28,190,190,153.825,0,21.3023
10/24/2014 17:13,1,54.4298,66.2151,53.6519,100,22.3727,55.8357,55.2897,1.5,77.4274,1.50564,29.9266,1,0,28.2659,28,190,190,153.295,0,21.3854
10/24/2014 17:14,1,53.5495,65.7238,53.4062,100,22.1884,55.8357,55.4535,1.5,78.1676,1.47514,29.9266,1,0,26.9849,28,190,190,152.764,0,21.2735
10/24/2014 17:15,1,53.5495,65.7238,53.4062,100,22.1884,55.8357,55.4535,1.5,78.1676,1.47514,29.9266,1,0,26.9849,28,190,190,150.855,0,21.7419
10/24/2014 17:16,1,53.5495,65.7238,53.4062,100,22.1884,55.8357,55.4535,1.5,78.1676,1.47514,29.9266,1,0,28.6606,28,190,190,149.901,0,21.247
10/24/2014 17:17,1,53.5495,65.4971,53.1606,100,20.2491,55.9773,55.3715,1.5,77.7899,1.49504,29.9266,1,0,28.0492,28,190,190,151.174,0,21.247
10/24/2014 17:18,1,53.5495,65.4971,53.1606,100,20.2491,55.9773,55.3715,1.5,77.7899,1.49504,29.9266,1,0,28.3565,28,190,190,152.234,0,21.6132
10/24/2014 17:19,1,53.5495,65.6483,53.3243,100,18.2777,55.9773,55.3306,1.5,77.8326,1.4985,29.9266,1,0,26.9849,28,190,190,151.916,0,21.5413
10/24/2014 17:20,1,53.5495,65.6483,53.3243,100,18.2777,55.9773,55.3306,1.5,77.8326,1.4985,29.9266,1,0,27.0722,28,190,190,152.871,0,22.0322
10/24/2014 17:21,1,53.2834,65.5727,53.1606,100,14.293,56.1752,55.1669,1.5,77.9737,1.48682,29.9266,1,0,29.052,28,190,190,153.401,0,21.2612
10/24/2014 17:22,1,53.2834,65.5727,53.1606,100,14.293,56.1752,55.1669,1.5,77.9737,1.48682,29.9266,1,0,27.7774,28,190,190,153.401,0,21.2612
10/24/2014 17:23,1,53.2834,65.5727,53.1606,100,14.293,56.1752,55.1669,1.5,77.9737,1.48682,29.9266,1,0,27.868,28,190,190,152.764,0,21.6284
10/24/2014 17:29,1,52.9968,65.2704,52.7921,98.694,0,56.2962,54.7983,1.5,77.4977,1.50975,29.9266,1,0,27.1725,28,190,190,152.658,0,21.3468
10/24/2014 17:30,1,52.9968,65.2704,52.7921,98.694,0,56.2962,54.7983,1.5,77.4977,1.50975,29.9266,1,0,28.9582,28,190,190,151.916,0,22.1221
10/24/2014 17:31,1,54.0818,65.4971,53.1196,94.0766,0,56.2725,54.7983,1.5,77.1673,1.52207,29.9266,1,0,29.052,28,190,190,150.007,0,21.1745
10/24/2014 17:32,1,54.0818,65.4971,53.1196,94.0766,0,56.2725,54.7983,1.5,77.1673,1.52207,29.9266,1,0,27.9618,28,190,190,149.371,0,21.1745
10/24/2014 17:33,1,54.0818,65.4971,53.1196,94.0766,0,56.2725,54.7983,1.5,77.1673,1.52207,29.9266,1,0,28.7512,28,190,190,150.855,0,21.6728
10/24/2014 17:34,1,54.0818,65.4971,52.751,90.6057,0,56.2725,54.8802,1.5,77.3241,1.51104,29.9266,1,0,27.9618,28,190,190,151.704,0,21.6045
10/24/2014 17:35,1,54.0818,65.4971,52.751,90.6057,0,56.2725,54.8802,1.5,77.3241,1.51104,29.9266,1,0,27.6577,28,190,190,152.446,0,22.0976
10/24/2014 17:36,1,52.9558,65.6483,52.5873,87.6424,0,56.2961,55.085,1.5,77.7588,1.49266,29.9266,1,0,29.052,28,190,190,152.658,0,21.3774
10/24/2014 17:37,1,52.9558,65.6483,52.5873,87.6424,0,56.2961,55.085,1.5,77.7588,1.49266,29.9266,1,0,27.868,28,190,190,152.34,0,21.3774
10/24/2014 17:38,1,52.9558,65.6483,52.5873,87.6424,0,56.2961,55.085,1.5,77.7588,1.49266,29.9266,1,0,27.6642,28,190,190,152.34,0,21.6459
10/24/2014 17:39,1,52.9558,65.6483,52.7101,85.2437,0,56.2961,55.2078,1.5,77.6137,1.49936,29.9266,1,0,27.5639,28,190,190,152.552,0,22.0242
10/24/2014 17:40,1,52.9558,65.6483,52.7101,85.2437,0,56.2961,55.2078,1.5,77.6137,1.49936,29.9266,1,0,27.2631,28,190,190,152.446,0,22.0622
10/24/2014 17:41,1,52.4644,65.9506,52.7101,82.5998,0,56.3079,55.2078,1.5,77.4227,1.50434,29.9266,1,0,28.9647,28,190,190,152.658,0,21.4065
10/24/2014 17:42,1,52.4644,65.9506,52.7101,82.5998,0,56.3079,55.2078,1.5,77.4227,1.50434,29.9266,1,0,28.0492,28,190,190,152.764,0,21.4065
10/24/2014 17:43,1,52.4644,65.7994,53.0787,79.8295,0,56.3079,55.1669,1.5,77.7282,1.49461,29.9266,1,0,28.4535,28,190,190,152.446,0,21.424
10/24/2014 17:44,1,52.4644,65.7994,53.0787,79.8295,0,56.3079,55.1669,1.5,77.7282,1.49461,29.9266,1,0,28.0686,28,190,190,152.658,0,21.6053
10/24/2014 17:45,1,52.4644,65.7994,53.0787,79.8295,0,56.3079,55.1669,1.5,77.7282,1.49461,29.9266,1,0,27.9489,28,190,190,152.977,0,21.7558
10/24/2014 17:46,1,52.2802,65.875,53.1196,76.7683,0,56.4202,55.2078,1.5,77.8619,1.48682,29.9266,1,0,28.8514,28,190,190,153.189,0,21.2636
10/24/2014 17:47,1,52.2802,65.875,53.1196,76.7683,0,56.4202,55.2078,1.5,77.8619,1.48682,29.9266,1,0,28.1721,28,190,190,153.401,0,21.2636
10/24/2014 17:48,1,52.2802,65.7994,52.9968,74.1573,0,56.4202,55.2897,1.5,77.6532,1.49807,29.9266,1,0,27.771,28,190,190,153.401,0,21.3366
10/24/2014 17:49,1,52.2802,65.7994,52.9968,74.1573,0,56.4202,55.2897,1.5,77.6532,1.49807,29.9266,1,0,27.8615,28,190,190,152.764,0,21.4417
10/24/2014 17:50,1,52.2802,65.7994,52.9968,74.1573,0,56.4202,55.2897,1.5,77.6532,1.49807,29.9266,1,0,27.9618,28,190,190,152.764,0,21.9818
10/24/2014 17:51,1,51.9936,65.7994,53.1196,72.1216,0,56.4202,55.4944,1.5,77.468,1.51407,29.9266,1,0,29.437,28,190,190,152.552,0,21.0767
10/24/2014 17:52,1,51.9936,65.7994,53.1196,72.1216,0,56.4202,55.4944,1.5,77.468,1.51407,29.9266,1,0,27.8615,28,190,190,152.446,0,21.0767
10/24/2014 17:53,1,51.9936,65.7238,53.2834,70.4847,0,56.4911,55.6582,1.5,77.9737,1.49612,29.9266,1,0,28.0492,28,190,190,152.658,0,21.4096
10/24/2014 17:54,1,51.9936,65.7238,53.2834,70.4847,0,56.4911,55.6582,1.5,77.9737,1.49612,29.9266,1,0,27.5639,28,190,190,152.977,0,21.3548
10/24/2014 17:55,1,51.9936,65.7238,53.2834,70.4847,0,56.4911,55.6582,1.5,77.9737,1.49612,29.9266,1,0,27.7418,28,190,190,152.871,0,22.2687
10/24/2014 17:56,1,52.7306,65.7238,53.0377,69.4958,0,56.4911,55.822,1.5,78.2586,1.48877,29.9266,1,0,28.3888,28,190,190,152.658,0,21.5125
10/24/2014 17:57,1,52.7306,65.7238,53.0377,69.4958,0,56.4911,55.822,1.5,78.2586,1.48877,29.9266,1,0,27.8551,28,190,190,152.977,0,21.5125
10/24/2014 17:58,1,52.7306,65.9506,52.9968,68.1721,0,56.5324,55.822,1.5,78.4017,1.48509,29.9266,1,0,27.8615,28,190,190,153.083,0,21.7963
10/24/2014 17:59,1,52.7306,65.9506,52.9968,68.1721,0,56.5324,55.822,1.5,78.4017,1.48509,29.9266,1,0,28.1656,28,190,190,152.871,0,21.7698
10/24/2014 18:00,1,52.7306,65.9506,52.9968,68.1721,0,56.5324,55.822,1.5,78.4017,1.48509,29.9266,1,0,28.845,28,190,190,152.234,0,22.1299
10/24/2014 18:01,1,52.9558,66.1395,53.1196,66.6517,0,56.5324,55.822,1.5,78.2235,1.49331,29.9266,1,0,28.9582,28,190,190,152.764,0,21.5224
10/24/2014 18:02,1,52.9558,66.1395,53.1196,66.6517,0,56.5324,55.822,1.5,78.2235,1.49331,29.9266,1,0,28.35,28,190,190,152.764,0,21.5224
10/24/2014 18:03,0,52.9558,65.4216,54.3889,0,0,50.778,55.5354,1.5,0,0.0386786,34.4628,1,0,28.3565,28,190,190,152.446,0,21.5004
10/24/2014 18:04,0,52.9558,65.4216,54.3889,0,0,50.778,55.5354,1.5,0,0.0386786,34.4628,1,0,28.1656,28,190,190,152.446,0,21.2113
10/24/2014 18:05,0,52.9558,65.4216,54.3889,0,0,50.778,55.5354,1.5,0,0.0386786,0,1,0,27.3763,28,190,190,153.083,0,21.2591
10/24/2014 18:06,0,51.6046,63.9478,52.8739,0,0,50.778,55.4535,1.5,0,0.038246,0,1,0,27.4636,28,190,190,153.189,0,21.5302
10/24/2014 18:07,0,51.6046,63.9478,52.8739,0,0,50.778,55.4535,1.5,0,0.038246,0,1,0,27.6448,28,190,190,153.507,0,21.5302
10/24/2014 18:08,0,51.6046,62.1718,52.1369,0,0,50.6909,55.4125,1.5,0,0.0380298,0,1,0,27.1628,28,190,190,153.507,0,21.7533
10/24/2014 18:09,0,51.6046,62.1718,52.1369,0,0,50.6909,55.4125,1.5,0,0.0380298,0,1,0,29.2396,28,190,190,153.401,0,21.1081
10/24/2014 18:10,0,51.4818,60.6225,51.7684,0,0,50.6909,55.4125,1.5,0,0.0369484,7.04373,1,0,27.9618,28,190,190,153.189,0,21.1081
10/24/2014 18:11,0,51.4818,60.6225,51.7684,0,0,50.6909,55.4125,1.5,0,0.0369484,7.04373,1,0,26.7746,28,190,190,153.507,0,21.9296
10/24/2014 18:12,0,51.4818,60.6225,51.7684,0,0,50.6909,55.4125,1.5,0,0.0369484,25.1628,1,0,27.8357,28,190,190,154.037,0,21.9296
10/24/2014 18:13,0,51.4818,59.6401,51.4409,0,0,50.6126,55.3715,1.5,0,0.0369484,25.1628,1,0,28.5668,28,190,190,154.356,0,21.6956
10/24/2014 18:14,0,51.4818,59.6401,51.4409,0,0,50.6126,55.3715,1.5,0,0.0369484,25.1628,1,0,28.5603,28,190,190,152.552,0,21.4392
10/24/2014 18:15,0,51.1747,58.5064,51.2361,0,0,50.6126,55.2897,1.5,0,0.0371647,43.6736,1,0,27.2178,28,190,190,150.749,0,21.8304
10/24/2014 18:16,0,51.1747,58.5064,51.2361,0,0,50.6126,55.2897,1.5,0,0.0371647,43.6736,1,0,28.1656,28,190,190,152.128,0,22.0651
10/24/2014 18:17,0,51.1747,58.5064,51.2361,0,0,50.6126,55.2897,1.5,0,0.0371647,60.1783,1,0,28.3565,28,190,190,153.507,0,21.5682
10/24/2014 18:18,0,51.1747,57.6373,51.0314,0,0,50.5566,55.2487,1.5,0,0.0369484,60.1783,1,0,28.4471,28,190,190,152.871,0,21.5682
10/24/2014 18:19,0,51.1747,57.6373,51.0314,0,0,50.5566,55.2487,1.5,0,0.0369484,81.3534,1,0,28.7512,28,190,190,151.492,0,21.3945
10/24/2014 18:20,0,51.0109,57.2216,50.8267,0,0,50.5566,55.1669,1.5,0,0.0371647,81.3534,1,0,28.4471,28,190,190,152.022,0,21.1489
10/24/2014 18:21,0,51.0109,57.2216,50.8267,0,0,50.5566,55.1669,1.5,0,0.0371647,81.3534,1,0,27.9553,28,190,190,152.977,0,21.1489
10/24/2014 18:22,0,51.0109,57.2216,50.8267,0,0,50.5566,55.1669,1.5,0,0.0371647,100,1,0,29.5437,28,190,190,153.189,0,20.8883
10/24/2014 18:23,0,51.0109,56.5415,50.6219,0,0,50.5034,55.0439,1.5,0,0.036516,100,1,0,27.6513,28,190,190,153.507,0,20.8883
10/24/2014 18:24,0,51.0109,56.5415,50.6219,0,0,50.5034,55.0439,1.5,0,0.036516,100,1,0,27.6513,28,190,190,153.931,0,21.2996
10/24/2014 18:25,0,50.8062,56.0881,50.4991,0,0,50.5034,54.8802,1.5,0,0.0369484,100,1,0,27.5963,28,190,190,154.144,0,21.6007
10/24/2014 18:26,0,50.8062,56.0881,50.4991,0,0,50.5034,54.8802,1.5,0,0.0369484,100,1,0,27.3698,28,190,190,154.356,0,21.8195
10/24/2014 18:27,0,50.8062,55.6346,50.3353,0,0,50.4783,54.7983,1.5,0,0.0367321,100,1,0,28.8514,28,190,190,154.992,0,21.3284
10/24/2014 18:28,0,50.8062,55.6346,50.3353,0,0,50.4783,54.7983,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,155.735,0,21.3284
10/24/2014 18:29,0,50.8062,55.6346,50.3353,0,0,50.4783,54.7983,1.5,0,0.0367321,100,1,0,28.3435,28,190,190,155.735,0,21.7613
10/24/2014 18:30,0,50.54,55.2567,50.1716,0,0,50.4783,54.6755,1.5,0,0.036516,100,1,0,27.9553,28,190,190,154.568,0,21.7804
10/24/2014 18:31,0,50.54,55.2567,50.1716,0,0,50.4783,54.6755,1.5,0,0.036516,100,1,0,27.3957,28,190,190,152.446,0,21.7804
10/24/2014 18:32,0,50.54,55.2567,50.1716,0,0,50.4783,54.6755,1.5,0,0.036516,100,1,0,28.7123,28,190,190,150.113,0,22.2504
10/24/2014 18:33,0,50.54,54.7277,49.9669,0,0,50.4252,54.5117,1.5,0,0.0371647,100,1,0,27.5574,28,190,190,152.128,0,21.527
10/24/2014 18:34,0,50.54,54.7277,49.9669,0,0,50.4252,54.5117,1.5,0,0.0371647,100,1,0,28.4471,28,190,190,153.507,0,21.8022
10/24/2014 18:35,0,51.318,54.5388,49.8849,0,0,50.4252,54.3889,1.5,0,0.036516,100,1,0,27.5833,28,190,190,153.931,0,22.0264
10/24/2014 18:36,0,51.318,54.5388,49.8849,0,0,50.4252,54.3889,1.5,0,0.036516,100,1,0,26.8652,28,190,190,154.037,0,22.0264
10/24/2014 18:37,0,51.318,54.312,49.8849,0,0,50.3751,54.2661,1.5,0,0.0362996,100,1,0,30.0257,28,190,190,154.037,0,21.2024
10/24/2014 18:38,0,51.318,54.312,49.8849,0,0,50.3751,54.2661,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,154.037,0,21.2024
10/24/2014 18:39,0,51.318,54.312,49.8849,0,0,50.3751,54.2661,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,153.295,0,21.7553
10/24/2014 18:40,0,50.7857,53.8964,49.803,0,0,50.3751,54.1432,1.5,0,0.036516,100,1,0,28.6476,28,190,190,152.977,0,21.5657
10/24/2014 18:41,0,50.7857,53.8964,49.803,0,0,50.3751,54.1432,1.5,0,0.036516,100,1,0,26.6743,28,190,190,152.022,0,21.5657
10/24/2014 18:42,0,50.7857,53.6319,49.7211,0,0,50.3411,54.0204,1.5,0,0.0362996,100,1,0,29.7281,28,190,190,151.28,0,21.086
10/24/2014 18:43,0,50.7857,53.6319,49.7211,0,0,50.3411,54.0204,1.5,0,0.0362996,100,1,0,27.2631,28,190,190,152.022,0,21.086
10/24/2014 18:44,0,50.7857,53.6319,49.7211,0,0,50.3411,54.0204,1.5,0,0.0362996,100,1,0,28.8385,28,190,190,153.401,0,21.6634
10/24/2014 18:45,0,50.8471,53.4052,49.6802,0,0,50.3411,53.8566,1.5,0,0.0362996,100,1,0,28.35,28,190,190,153.931,0,21.4518
10/24/2014 18:46,0,50.8471,53.4052,49.6802,0,0,50.3411,53.8566,1.5,0,0.0362996,100,1,0,26.9202,28,190,190,154.568,0,21.4518
10/24/2014 18:47,0,50.8471,53.2162,49.5983,0,0,50.2821,53.6929,1.5,0,0.0360833,100,1,0,27.9553,28,190,190,155.205,0,21.6165
10/24/2014 18:48,0,50.8471,53.2162,49.5983,0,0,50.2821,53.6929,1.5,0,0.0360833,100,1,0,26.7617,28,190,190,155.417,0,21.6165
10/24/2014 18:49,0,50.8471,53.2162,49.5983,0,0,50.2821,53.6929,1.5,0,0.0360833,100,1,0,28.4471,28,190,190,154.992,0,21.8126
10/24/2014 18:50,0,50.7243,52.9894,49.5574,0,0,50.2821,53.5699,1.5,0,0.0371647,100,1,0,28.3435,28,190,190,154.462,0,21.5242
10/24/2014 18:51,0,50.7243,52.9894,49.5574,0,0,50.2821,53.5699,1.5,0,0.0371647,100,1,0,27.1628,28,190,190,154.144,0,21.5242
10/24/2014 18:52,0,50.7243,52.8383,49.4755,0,0,50.2821,53.4471,1.5,0,0.0360833,100,1,0,28.5603,28,190,190,154.568,0,21.9005
10/24/2014 18:53,0,50.7243,52.8383,49.4755,0,0,50.2821,53.4471,1.5,0,0.0360833,100,1,0,28.8385,28,190,190,154.25,0,21.9005
10/24/2014 18:54,0,50.7243,52.6494,49.4345,0,0,50.2555,53.2834,1.5,0,0.0360833,100,1,0,28.7447,28,190,190,152.128,0,21.5406
10/24/2014 18:55,0,50.7243,52.6494,49.4345,0,0,50.2555,53.2834,1.5,0,0.0360833,100,1,0,28.35,28,190,190,150.219,0,21.6843
10/24/2014 18:56,0,50.7243,52.6494,49.4345,0,0,50.2555,53.2834,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,151.704,0,21.6843
10/24/2014 18:57,0,50.5196,52.4982,49.3117,0,0,50.2555,53.1606,1.5,0,0.0356507,100,1,0,27.8421,28,190,190,154.568,0,21.5352
10/24/2014 18:58,0,50.5196,52.4982,49.3117,0,0,50.2555,53.1606,1.5,0,0.0356507,100,1,0,28.075,28,190,190,153.401,0,21.5352
10/24/2014 18:59,0,50.5196,52.3471,49.2708,0,0,50.2348,52.9968,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,152.234,0,21.5251
10/24/2014 19:00,0,50.5196,52.3471,49.2708,0,0,50.2348,52.9968,1.5,0,0.0362996,100,1,0,27.758,28,190,190,153.083,0,21.6891
10/24/2014 19:01,0,50.5196,52.3471,49.2708,0,0,50.2348,52.9968,1.5,0,0.0362996,100,1,0,26.3605,28,190,190,153.401,0,21.6891
10/24/2014 19:02,0,50.5605,52.1582,49.2298,0,0,50.2348,52.8739,1.5,0,0.0362996,100,1,0,28.3565,28,190,190,154.25,0,21.8904
10/24/2014 19:03,0,50.5605,52.1582,49.2298,0,0,50.2348,52.8739,1.5,0,0.0362996,100,1,0,26.8587,28,190,190,154.462,0,21.8904
10/24/2014 19:04,0,50.5605,52.0826,49.1889,0,0,50.2289,52.751,1.5,0,0.0360833,100,1,0,30.236,28,190,190,154.037,0,23.1927
10/24/2014 19:05,0,50.5605,52.0826,49.1889,0,0,50.2289,52.751,1.5,0,0.0360833,100,1,0,29.9287,28,190,190,153.507,0,21.5446
10/24/2014 19:06,0,50.5605,52.0826,49.1889,0,0,50.2289,52.751,1.5,0,0.0360833,100,1,0,26.7681,28,190,190,153.295,0,21.5446
10/24/2014 19:07,0,50.6219,51.9692,49.1479,0,0,50.2289,52.6283,1.5,0,0.036516,100,1,0,29.3173,28,190,190,153.401,0,23.285
10/24/2014 19:08,0,50.6219,51.9692,49.1479,0,0,50.2289,52.6283,1.5,0,0.036516,100,1,0,28.1656,28,190,190,153.295,0,22.0476
10/24/2014 19:09,0,50.6219,51.8181,49.1069,0,0,50.2112,52.5463,1.5,0,0.0356507,100,1,0,28.3435,28,190,190,150.855,0,22.1889
10/24/2014 19:10,0,50.6219,51.8181,49.1069,0,0,50.2112,52.5463,1.5,0,0.0356507,100,1,0,28.0362,28,190,190,149.159,0,21.8819
10/24/2014 19:11,0,50.6219,51.8181,49.1069,0,0,50.2112,52.5463,1.5,0,0.0356507,100,1,0,27.2437,28,190,190,151.174,0,21.8819
10/24/2014 19:12,0,50.4582,51.6669,49.025,0,0,50.2112,52.3826,1.5,0,0.036516,100,1,0,27.9489,28,190,190,153.189,0,21.7374
10/24/2014 19:13,0,50.4582,51.6669,49.025,0,0,50.2112,52.3826,1.5,0,0.036516,100,1,0,27.7645,28,190,190,151.916,0,21.7374
10/24/2014 19:14,0,50.4582,51.5914,48.9842,0,0,50.2009,52.2598,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,151.81,0,21.983
10/24/2014 19:15,0,50.4582,51.5914,48.9842,0,0,50.2009,52.2598,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,152.552,0,21.9486
10/24/2014 19:16,0,50.3967,51.4402,48.9022,0,0,50.2009,52.1369,1.5,0,0.036516,100,1,0,26.0694,28,190,190,153.083,0,21.9486
10/24/2014 19:17,0,50.3967,51.4402,48.9022,0,0,50.2009,52.1369,1.5,0,0.036516,100,1,0,28.4406,28,190,190,153.719,0,22.9168
10/24/2014 19:18,0,50.3967,51.4402,48.9022,0,0,50.2009,52.1369,1.5,0,0.036516,100,1,0,29.1361,28,190,190,153.931,0,22.4687
10/24/2014 19:19,0,50.3967,51.5158,48.8204,0,0,50.1463,52.0141,1.5,0,0.0360833,100,1,0,28.4471,28,190,190,153.507,0,21.8699
10/24/2014 19:20,0,50.3967,51.5158,48.8204,0,0,50.1463,52.0141,1.5,0,0.0360833,100,1,0,27.758,28,190,190,153.083,0,22.4603
10/24/2014 19:21,0,50.5196,51.2512,48.7794,0,0,50.1463,51.9731,1.5,0,0.0362996,100,1,0,27.4475,28,190,190,153.401,0,22.4603
10/24/2014 19:22,0,50.5196,51.2512,48.7794,0,0,50.1463,51.9731,1.5,0,0.0362996,100,1,0,27.551,28,190,190,154.144,0,22.8988
10/24/2014 19:23,0,50.5196,51.2512,48.7794,0,0,50.1463,51.9731,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,151.174,0,21.7803
10/24/2014 19:24,0,50.5196,51.1757,48.6976,0,0,50.1699,51.8503,1.5,0,0.0358672,100,1,0,27.7645,28,190,190,149.477,0,22.4731
10/24/2014 19:25,0,50.5196,51.1757,48.6976,0,0,50.1699,51.8503,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,151.28,0,22.5893
10/24/2014 19:26,0,50.7448,51.1001,48.6976,0,0,50.1699,51.8094,1.5,0,0.036516,100,1,0,27.4572,28,190,190,152.977,0,22.5893
10/24/2014 19:27,0,50.7448,51.1001,48.6976,0,0,50.1699,51.8094,1.5,0,0.036516,100,1,0,29.0423,28,190,190,152.658,0,22.5255
10/24/2014 19:28,0,50.7448,51.0245,48.6566,0,0,50.1846,51.6865,1.5,0,0.0362996,100,1,0,28.4406,28,190,190,151.068,0,21.9897
10/24/2014 19:29,0,50.7448,51.0245,48.6566,0,0,50.1846,51.6865,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,151.81,0,21.9454
10/24/2014 19:30,0,50.7448,51.0245,48.6566,0,0,50.1846,51.6865,1.5,0,0.0362996,100,1,0,27.8292,28,190,190,152.871,0,22.0122
10/24/2014 19:31,0,50.3558,50.8734,48.5746,0,0,50.1846,51.5637,1.5,0,0.0360833,100,1,0,26.8587,28,190,190,153.613,0,22.0122
10/24/2014 19:32,0,50.3558,50.8734,48.5746,0,0,50.1846,51.5637,1.5,0,0.0360833,100,1,0,27.9359,28,190,190,154.356,0,22.7612
10/24/2014 19:33,0,50.3558,50.8734,48.5746,0,0,50.1846,51.5637,1.5,0,0.0360833,100,1,0,27.6513,28,190,190,154.462,0,21.6853
10/24/2014 19:34,0,50.3558,50.9489,48.5338,0,0,50.1551,51.4818,1.5,0,0.0367321,100,1,0,28.1591,28,190,190,154.144,0,22.0652
10/24/2014 19:35,0,50.3558,50.9489,48.5338,0,0,50.1551,51.4818,1.5,0,0.0367321,100,1,0,26.9719,28,190,190,153.825,0,22.7236
10/24/2014 19:36,0,50.2739,50.7222,48.4928,0,0,50.1551,51.359,1.5,0,0.0360833,100,1,0,27.771,28,190,190,154.356,0,22.7236
10/24/2014 19:38,0,50.2739,50.7222,48.4928,0,0,50.1551,51.359,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,151.386,0,22.1976
10/24/2014 19:39,0,50.2739,50.6844,48.4928,0,0,50.1846,51.318,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,150.643,0,22.1298
10/24/2014 19:40,0,50.2739,50.6844,48.4928,0,0,50.1846,51.318,1.5,0,0.0362996,100,1,0,26.9719,28,190,190,152.446,0,22.689
10/24/2014 19:41,0,50.192,50.5711,48.4109,0,0,50.1846,51.2361,1.5,0,0.0354346,100,1,0,27.8551,28,190,190,153.295,0,22.689
10/24/2014 19:42,0,50.192,50.5711,48.4109,0,0,50.1846,51.2361,1.5,0,0.0354346,100,1,0,29.2267,28,190,190,153.401,0,22.5937
10/24/2014 19:43,0,50.192,50.5711,48.3699,0,0,50.1846,51.1133,1.5,0,0.0358672,100,1,0,28.2853,28,190,190,152.764,0,21.9809
10/24/2014 19:44,0,50.192,50.5711,48.3699,0,0,50.1846,51.1133,1.5,0,0.0358672,100,1,0,28.2465,28,190,190,152.128,0,22.0085
10/24/2014 19:45,0,50.192,50.5711,48.3699,0,0,50.1846,51.1133,1.5,0,0.0358672,100,1,0,27.4507,28,190,190,152.977,0,22.4338
10/24/2014 19:46,0,50.0282,50.4199,48.329,0,0,50.1581,51.0314,1.5,0,0.0358672,100,1,0,27.758,28,190,190,153.719,0,22.4338
10/24/2014 19:47,0,50.0282,50.4199,48.329,0,0,50.1581,51.0314,1.5,0,0.0358672,100,1,0,28.253,28,190,190,154.144,0,21.8641
10/24/2014 19:48,0,50.0282,50.4199,48.2471,0,0,50.1581,50.9086,1.5,0,0.0362996,100,1,0,28.1591,28,190,190,154.037,0,21.7832
10/24/2014 19:49,0,50.0282,50.4199,48.2471,0,0,50.1581,50.9086,1.5,0,0.0362996,100,1,0,26.6678,28,190,190,153.825,0,21.6841
10/24/2014 19:50,0,50.0282,50.4199,48.2471,0,0,50.1581,50.9086,1.5,0,0.0362996,100,1,0,28.253,28,190,190,154.25,0,22.6486
10/24/2014 19:51,0,49.9873,50.2688,48.2061,0,0,50.1758,50.8267,1.5,0,0.0358672,100,1,0,28.3565,28,190,190,154.992,0,22.6486
10/24/2014 19:52,0,49.9873,50.2688,48.2061,0,0,50.1758,50.8267,1.5,0,0.0358672,100,1,0,27.3633,28,190,190,155.311,0,21.5657
10/24/2014 19:53,0,49.9873,50.2688,48.1653,0,0,50.1758,50.7448,1.5,0,0.0362996,100,1,0,28.4406,28,190,190,153.825,0,21.9744
10/24/2014 19:54,0,49.9873,50.2688,48.1653,0,0,50.1758,50.7448,1.5,0,0.0362996,100,1,0,26.5999,28,190,190,154.25,0,21.7386
10/24/2014 19:55,0,49.9873,50.2688,48.1653,0,0,50.1758,50.7448,1.5,0,0.0362996,100,1,0,27.4572,28,190,190,154.462,0,22.3292
10/24/2014 19:56,0,49.9259,50.1176,48.1243,0,0,50.192,50.6219,1.5,0,0.0362996,100,1,0,29.3464,28,190,190,154.992,0,22.3292
10/24/2014 19:57,0,49.9259,50.1176,48.1243,0,0,50.192,50.6219,1.5,0,0.0362996,100,1,0,27.6383,28,190,190,155.205,0,21.3349
10/24/2014 19:58,0,49.9259,50.0798,48.0424,0,0,50.192,50.6219,1.5,0,0.0360833,100,1,0,27.9424,28,190,190,154.78,0,21.8837
10/24/2014 19:59,0,49.9259,50.0798,48.0424,0,0,50.192,50.6219,1.5,0,0.0360833,100,1,0,27.7645,28,190,190,154.674,0,22.1439
10/24/2014 20:00,0,49.9259,50.0798,48.0424,0,0,50.192,50.6219,1.5,0,0.0360833,100,1,0,26.7617,28,190,190,154.78,0,22.6992
10/24/2014 20:01,0,50.2125,50.0043,48.0015,0,0,50.1846,50.54,1.5,0,0.0358672,100,1,0,29.7411,28,190,190,155.311,0,22.6992
10/24/2014 20:02,0,50.2125,50.0043,48.0015,0,0,50.1846,50.54,1.5,0,0.0358672,100,1,0,28.2465,28,190,190,155.523,0,21.5351
10/24/2014 20:03,0,50.2125,50.0043,47.9605,0,0,50.1846,50.4582,1.5,0,0.0362996,100,1,0,28.832,28,190,190,155.205,0,21.8885
10/24/2014 23:39,0,50.1306,48.6061,47.2645,0,0,50.6407,47.7557,1.5,0,0.0339206,100,1,0,28.8385,28,190,190,154.568,0,21.408
10/24/2014 23:41,0,49.9668,48.6061,47.2645,0,0,50.6584,47.7968,1.5,0,0.0345695,100,1,0,28.3338,28,190,190,154.037,0,22.2803
10/24/2014 23:43,0,49.9668,48.6061,47.2645,0,0,50.6584,47.7557,1.5,0,0.0337045,100,1,0,28.24,28,190,190,154.25,0,22.1502
10/24/2014 23:45,0,49.9668,48.6061,47.2645,0,0,50.6584,47.7557,1.5,0,0.0337045,100,1,0,28.2465,28,190,190,154.886,0,21.4444
10/25/2014 2:59,0,50.2944,49.2863,47.9605,0,0,51.2016,48.4518,1.5,0,0.0341369,100,1,0,28.5538,28,190,190,151.174,0,22.3428
10/25/2014 3:00,0,50.2944,49.2863,47.9605,0,0,51.2016,48.4518,1.5,0,0.0341369,100,1,0,26.7552,28,190,190,150.113,0,22.3428
10/25/2014 3:01,0,50.2944,49.2863,47.9196,0,0,51.2193,48.4109,1.5,0,0.0341369,100,1,0,27.9165,28,190,190,149.901,0,23.0402
10/25/2014 3:02,0,50.2944,49.2863,47.9196,0,0,51.2193,48.4109,1.5,0,0.0341369,100,1,0,29.2332,28,190,190,151.492,0,22.2609
10/25/2014 3:04,0,50.6014,49.2863,47.8786,0,0,51.2193,48.4518,1.5,0,0.0334882,100,1,0,26.9654,28,190,190,152.128,0,23.0927
10/25/2014 3:05,0,50.6014,49.2863,47.8786,0,0,51.2193,48.4518,1.5,0,0.0334882,100,1,0,26.1761,28,190,190,152.871,0,23.0927
10/25/2014 3:06,0,50.6014,49.2863,47.8377,0,0,51.2223,48.4109,1.5,0,0.0341369,100,1,0,27.551,28,190,190,153.401,0,22.9516
10/25/2014 3:07,0,50.6014,49.2863,47.8377,0,0,51.2223,48.4109,1.5,0,0.0341369,100,1,0,29.6278,28,190,190,153.507,0,22.0669
10/25/2014 3:08,0,50.6219,49.1351,47.7968,0,0,51.2223,48.4109,1.5,0,0.0339206,100,1,0,27.551,28,190,190,153.507,0,22.0669
10/25/2014 3:09,0,50.6219,49.1351,47.7968,0,0,51.2223,48.4109,1.5,0,0.0339206,100,1,0,28.5538,28,190,190,153.189,0,22.5202
10/25/2014 3:10,0,50.6219,49.2107,47.7968,0,0,51.2386,48.3699,1.5,0,0.0337045,100,1,0,27.3633,28,190,190,149.795,0,22.11
10/25/2014 3:11,0,50.6219,49.2107,47.7968,0,0,51.2386,48.3699,1.5,0,0.0337045,100,1,0,27.6448,28,190,190,148.417,0,22.6615
10/25/2014 3:12,0,50.6219,49.2107,47.7968,0,0,51.2386,48.3699,1.5,0,0.0337045,100,1,0,29.2332,28,190,190,150.643,0,21.601
10/25/2014 3:13,0,51.4409,49.2107,47.7968,0,0,51.2386,48.3699,1.5,0,0.0339206,100,1,0,27.7839,28,190,190,152.552,0,21.601
10/25/2014 3:14,0,51.4409,49.2107,47.7968,0,0,51.2386,48.3699,1.5,0,0.0339206,100,1,0,28.3338,28,190,190,152.234,0,21.9646
10/25/2014 3:15,0,51.4409,49.1351,47.7968,0,0,51.2637,48.3699,1.5,0,0.0341369,100,1,0,26.7552,28,190,190,150.855,0,22.2541
10/25/2014 3:16,0,51.4409,49.1351,47.7968,0,0,51.2637,48.3699,1.5,0,0.0341369,100,1,0,28.5603,28,190,190,152.446,0,22.8837
10/25/2014 3:17,0,51.4409,49.1351,47.7968,0,0,51.2637,48.3699,1.5,0,0.0341369,100,1,0,29.5372,28,190,190,153.507,0,21.8042
10/25/2014 3:18,0,50.8062,49.3619,47.7968,0,0,51.2637,48.3699,1.5,0,0.0339206,100,1,0,27.1628,28,190,190,153.719,0,22.6761
10/25/2014 3:19,0,50.8062,49.3619,47.7968,0,0,51.2637,48.3699,1.5,0,0.0339206,100,1,0,28.9452,28,190,190,153.931,0,22.6761
10/25/2014 3:20,0,50.8062,49.1351,47.7968,0,0,51.2681,48.3699,1.5,0,0.0341369,100,1,0,27.4507,28,190,190,153.719,0,22.8906
10/25/2014 3:21,0,50.8062,49.1351,47.7968,0,0,51.2681,48.3699,1.5,0,0.0341369,100,1,0,28.6476,28,190,190,153.613,0,22.8906
10/25/2014 3:22,0,50.8062,49.1351,47.7968,0,0,51.2681,48.3699,1.5,0,0.0341369,100,1,0,27.8971,28,190,190,153.931,0,22.4503
10/25/2014 3:23,0,50.5605,49.1351,47.7968,0,0,51.2681,48.3699,1.5,0,0.0337045,100,1,0,27.8486,28,190,190,153.825,0,22.3892
10/25/2014 3:24,0,50.5605,49.1351,47.7968,0,0,51.2681,48.3699,1.5,0,0.0337045,100,1,0,28.6476,28,190,190,151.81,0,22.3892
10/25/2014 3:25,0,50.5605,49.1351,47.8377,0,0,51.2681,48.3699,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,151.174,0,22.679
10/25/2014 3:26,0,50.5605,49.1351,47.8377,0,0,51.2681,48.3699,1.5,0,0.0339206,100,1,0,29.2073,28,190,190,153.825,0,22.679
10/25/2014 3:27,0,50.4786,49.1351,47.8377,0,0,51.2681,48.3699,1.5,0,0.0339206,100,1,0,28.7382,28,190,190,153.507,0,22.274
10/25/2014 3:28,0,50.4786,49.1351,47.8377,0,0,51.2681,48.3699,1.5,0,0.0339206,100,1,0,28.1074,28,190,190,152.128,0,22.4209
10/25/2014 3:29,0,50.4786,49.1351,47.8377,0,0,51.2681,48.3699,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,151.492,0,22.4209
10/25/2014 3:30,0,50.4786,49.1351,47.7968,0,0,51.2312,48.329,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,152.234,0,23.0675
10/25/2014 3:31,0,50.4786,49.1351,47.7968,0,0,51.2312,48.329,1.5,0,0.0337045,100,1,0,28.24,28,190,190,153.189,0,22.3661
10/25/2014 3:32,0,50.4786,49.1351,47.7968,0,0,51.2312,48.329,1.5,0,0.0337045,100,1,0,27.551,28,190,190,153.295,0,22.62
10/25/2014 3:33,0,50.6629,49.1351,47.7968,0,0,51.2312,48.3699,1.5,0,0.0337045,100,1,0,26.4543,28,190,190,152.977,0,23.5922
10/25/2014 3:34,0,50.6629,49.1351,47.7968,0,0,51.2312,48.3699,1.5,0,0.0337045,100,1,0,29.4499,28,190,190,152.552,0,23.5922
10/25/2014 3:35,0,50.6629,49.1351,47.7968,0,0,51.2562,48.3699,1.5,0,0.0332719,100,1,0,27.4507,28,190,190,152.977,0,22.9122
10/25/2014 3:36,0,50.6629,49.1351,47.7968,0,0,51.2562,48.3699,1.5,0,0.0332719,100,1,0,28.1591,28,190,190,153.507,0,22.7815
10/25/2014 3:37,0,50.6629,49.1351,47.7968,0,0,51.2562,48.3699,1.5,0,0.0332719,100,1,0,27.758,28,190,190,153.083,0,22.8532
10/25/2014 3:38,0,50.4582,49.1351,47.7968,0,0,51.2562,48.329,1.5,0,0.0334882,100,1,0,28.4341,28,190,190,150.643,0,22.5009
10/25/2014 3:39,0,50.4582,49.1351,47.7968,0,0,51.2562,48.329,1.5,0,0.0334882,100,1,0,25.9626,28,190,190,148.629,0,22.5009
10/25/2014 3:40,0,50.4582,49.1351,47.8377,0,0,51.2577,48.329,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,150.431,0,23.5467
10/25/2014 3:41,0,50.4582,49.1351,47.8377,0,0,51.2577,48.329,1.5,0,0.0341369,100,1,0,27.8551,28,190,190,151.916,0,22.4607
10/25/2014 3:42,0,50.7857,49.1351,47.7968,0,0,51.2577,48.329,1.5,0,0.0339206,100,1,0,27.6513,28,190,190,150.537,0,22.7718
10/25/2014 3:43,0,50.7857,49.1351,47.7968,0,0,51.2577,48.329,1.5,0,0.0339206,100,1,0,28.253,28,190,190,150.007,0,22.6193
10/25/2014 3:44,0,50.7857,49.1351,47.7968,0,0,51.2577,48.329,1.5,0,0.0339206,100,1,0,26.8522,28,190,190,150.961,0,22.6193
10/25/2014 3:45,0,50.7857,49.0974,47.8377,0,0,51.2592,48.329,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,151.81,0,23.3097
10/25/2014 3:46,0,50.7857,49.0974,47.8377,0,0,51.2592,48.329,1.5,0,0.0332719,100,1,0,29.2332,28,190,190,152.234,0,22.389
10/25/2014 3:47,0,50.7653,49.1351,47.8377,0,0,51.2592,48.2881,1.5,0,0.0334882,100,1,0,26.5643,28,190,190,152.234,0,22.9498
10/25/2014 3:48,0,50.7653,49.1351,47.8377,0,0,51.2592,48.2881,1.5,0,0.0334882,100,1,0,28.5473,28,190,190,152.34,0,22.4791
10/25/2014 3:49,0,50.7653,49.1351,47.8377,0,0,51.2592,48.2881,1.5,0,0.0334882,100,1,0,26.3605,28,190,190,152.658,0,22.4791
10/25/2014 3:50,0,50.7653,49.0974,47.8377,0,0,51.2622,48.329,1.5,0,0.0343533,100,1,0,29.5243,28,190,190,153.189,0,23.741
10/25/2014 3:51,0,50.7653,49.0974,47.8377,0,0,51.2622,48.329,1.5,0,0.0343533,100,1,0,29.0423,28,190,190,153.719,0,22.8952
10/25/2014 3:52,0,50.4377,49.2107,47.8377,0,0,51.2622,48.2881,1.5,0,0.0339206,100,1,0,27.9748,28,190,190,151.598,0,22.6436
10/25/2014 3:53,0,50.4377,49.2107,47.8377,0,0,51.2622,48.2881,1.5,0,0.0339206,100,1,0,26.3476,28,190,190,148.523,0,23.302
10/25/2014 3:54,0,50.4377,49.2107,47.8377,0,0,51.2622,48.2881,1.5,0,0.0339206,100,1,0,27.8809,28,190,190,150.219,0,23.302
10/25/2014 3:55,0,50.4377,49.1351,47.8377,0,0,51.2518,48.2881,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,152.34,0,23.1448
10/25/2014 3:56,0,50.4377,49.1351,47.8377,0,0,51.2518,48.2881,1.5,0,0.0334882,100,1,0,28.253,28,190,190,151.704,0,22.4513
10/25/2014 3:57,0,50.3763,49.1351,47.8377,0,0,51.2518,48.2881,1.5,0,0.0343533,100,1,0,28.4471,28,190,190,150.325,0,22.4513
10/25/2014 3:58,0,50.3763,49.1351,47.8377,0,0,51.2518,48.2881,1.5,0,0.0343533,100,1,0,26.4608,28,190,190,151.704,0,22.6656
10/25/2014 3:59,0,50.3763,49.1351,47.8377,0,0,51.2518,48.2881,1.5,0,0.0341369,100,1,0,26.9784,28,190,190,152.128,0,22.6656
10/25/2014 4:00,0,50.3763,49.1351,47.8377,0,0,51.2518,48.2881,1.5,0,0.0341369,100,1,0,28.2983,28,190,190,152.658,0,23.1291
10/25/2014 4:01,0,50.3763,49.1351,47.8377,0,0,51.2518,48.2881,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,152.764,0,22.9817
10/25/2014 4:02,0,50.2125,49.1351,47.7968,0,0,51.2459,48.2881,1.5,0,0.0343533,100,1,0,26.3605,28,190,190,152.658,0,22.6634
10/25/2014 4:03,0,50.2125,49.1351,47.7968,0,0,51.2459,48.2881,1.5,0,0.0343533,100,1,0,27.8551,28,190,190,152.658,0,23.2439
10/25/2014 4:04,0,50.2125,49.1351,47.7968,0,0,51.2459,48.2881,1.5,0,0.0343533,100,1,0,27.9553,28,190,190,153.189,0,22.9846
10/25/2014 4:05,0,50.2125,49.2107,47.7968,0,0,51.2814,48.2471,1.5,0,0.0337045,100,1,0,28.845,28,190,190,153.719,0,22.9846
10/25/2014 4:06,0,50.2125,49.2107,47.7968,0,0,51.2814,48.2471,1.5,0,0.0337045,100,1,0,28.0362,28,190,190,152.34,0,22.4733
10/25/2014 4:07,0,50.4786,49.1351,47.7968,0,0,51.2814,48.2471,1.5,0,0.0339206,100,1,0,28.3435,28,190,190,149.159,0,22.4277
10/25/2014 4:08,0,50.4786,49.1351,47.7968,0,0,51.2814,48.2471,1.5,0,0.0339206,100,1,0,28.1527,28,190,190,150.431,0,23.1859
10/25/2014 4:09,0,50.4786,49.1351,47.7968,0,0,51.2814,48.2471,1.5,0,0.0339206,100,1,0,28.9452,28,190,190,152.446,0,22.6948
10/25/2014 4:10,0,50.4786,49.0974,47.7968,0,0,51.2637,48.2471,1.5,0,0.0337045,100,1,0,27.9424,28,190,190,153.295,0,22.6948
10/25/2014 4:11,0,50.4786,49.0974,47.7968,0,0,51.2637,48.2471,1.5,0,0.0337045,100,1,0,27.0593,28,190,190,153.507,0,23.254
10/25/2014 4:12,0,50.1101,49.0974,47.7968,0,0,51.2637,48.2471,1.5,0,0.0339206,100,1,0,29.7411,28,190,190,153.613,0,22.0624
10/25/2014 4:13,0,50.1101,49.0974,47.7968,0,0,51.2637,48.2471,1.5,0,0.0339206,100,1,0,26.4543,28,190,190,153.719,0,22.0624
10/25/2014 4:14,0,50.1101,49.0974,47.7968,0,0,51.2637,48.2471,1.5,0,0.0339206,100,1,0,26.6872,28,190,190,154.462,0,23.3746
10/25/2014 4:15,0,50.1101,49.2107,47.7557,0,0,51.2637,48.2471,1.5,0,0.0337045,100,1,0,29.6278,28,190,190,154.25,0,23.3746
10/25/2014 4:16,0,50.1101,49.2107,47.7557,0,0,51.2637,48.2471,1.5,0,0.0337045,100,1,0,27.1563,28,190,190,151.704,0,22.4006
10/25/2014 4:17,0,50.3763,49.0218,47.7148,0,0,51.2621,48.2471,1.5,0,0.0334882,100,1,0,27.2501,28,190,190,147.887,0,23.1165
10/25/2014 4:18,0,50.3763,49.0218,47.7148,0,0,51.2621,48.2471,1.5,0,0.0334882,100,1,0,27.0593,28,190,190,152.128,0,23.3697
10/25/2014 4:19,0,50.3763,49.0218,47.7148,0,0,51.2621,48.2471,1.5,0,0.0334882,100,1,0,27.9424,28,190,190,152.128,0,22.4879
10/25/2014 4:20,0,50.3763,49.0218,47.6739,0,0,51.2621,48.2061,1.5,0,0.0339206,100,1,0,27.9618,28,190,190,150.961,0,22.4879
10/25/2014 4:21,0,50.3763,49.0218,47.6739,0,0,51.2621,48.2061,1.5,0,0.0339206,100,1,0,28.6994,28,190,190,151.704,0,22.7312
10/25/2014 4:22,0,50.0692,49.0218,47.6329,0,0,51.2784,48.2471,1.5,0,0.0339206,100,1,0,28.4082,28,190,190,151.386,0,22.6391
10/25/2014 4:23,0,50.0692,49.0218,47.6329,0,0,51.2784,48.2471,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,150.855,0,22.6391
10/25/2014 4:24,0,50.0692,49.0218,47.6329,0,0,51.2784,48.2471,1.5,0,0.0339206,100,1,0,29.8284,28,190,190,152.022,0,22.0312
10/25/2014 4:25,0,50.0692,49.0218,47.6329,0,0,51.2784,48.2061,1.5,0,0.0337045,100,1,0,27.5574,28,190,190,152.658,0,22.0312
10/25/2014 4:26,0,50.0692,49.0218,47.6329,0,0,51.2784,48.2061,1.5,0,0.0337045,100,1,0,28.46,28,190,190,152.871,0,22.6493
10/25/2014 4:27,0,50.1715,49.0974,47.592,0,0,51.2798,48.2471,1.5,0,0.0334882,100,1,0,27.8357,28,190,190,152.977,0,22.8247
10/25/2014 4:28,0,50.1715,49.0974,47.592,0,0,51.2798,48.2471,1.5,0,0.0334882,100,1,0,24.2772,28,190,190,153.189,0,22.8247
10/25/2014 4:29,0,50.1715,48.8707,47.592,0,0,51.2798,48.1653,1.5,0,0.0337045,100,1,0,27.1498,28,190,190,154.037,0,23.0849
10/25/2014 4:30,0,50.1715,48.8707,47.592,0,0,51.2798,48.1653,1.5,0,0.0337045,100,1,0,27.1628,28,190,190,153.825,0,22.4271
10/25/2014 4:31,0,50.1715,48.8707,47.592,0,0,51.2798,48.1653,1.5,0,0.0337045,100,1,0,27.3633,28,190,190,153.507,0,23.2832
10/25/2014 4:32,0,49.9054,48.8707,47.551,0,0,51.2725,48.1653,1.5,0,0.0332719,100,1,0,27.2501,28,190,190,152.764,0,22.6223
10/25/2014 4:33,0,49.9054,48.8707,47.551,0,0,51.2725,48.1653,1.5,0,0.0332719,100,1,0,25.4709,28,190,190,149.689,0,22.6223
10/25/2014 4:34,0,49.9054,48.8707,47.551,0,0,51.2725,48.1653,1.5,0,0.0332719,100,1,0,27.1563,28,190,190,148.417,0,24.231
10/25/2014 4:35,0,49.9054,48.9462,47.551,0,0,51.2725,48.1653,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,151.174,0,22.8247
10/25/2014 4:36,0,49.9054,48.9462,47.551,0,0,51.2725,48.1653,1.5,0,0.0337045,100,1,0,28.6476,28,190,190,149.689,0,23.1276
10/25/2014 4:37,0,49.9873,48.9462,47.551,0,0,51.2872,48.1653,1.5,0,0.0332719,100,1,0,28.4277,28,190,190,149.477,0,22.8939
10/25/2014 4:38,0,49.9873,48.9462,47.551,0,0,51.2872,48.1653,1.5,0,0.0332719,100,1,0,27.3569,28,190,190,151.704,0,23.3057
10/25/2014 4:39,0,49.9873,48.9462,47.551,0,0,51.2872,48.1653,1.5,0,0.0332719,100,1,0,27.758,28,190,190,151.916,0,23.3057
10/25/2014 4:40,0,49.9873,48.8707,47.5101,0,0,51.2872,48.1243,1.5,0,0.0337045,100,1,0,29.6278,28,190,190,150.855,0,22.752
10/25/2014 4:41,0,49.9873,48.8707,47.5101,0,0,51.2872,48.1243,1.5,0,0.0337045,100,1,0,28.7059,28,190,190,151.386,0,22.752
10/25/2014 4:42,0,50.2739,48.795,47.5101,0,0,51.2799,48.1243,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,152.128,0,22.7198
10/25/2014 4:43,0,50.2739,48.795,47.5101,0,0,51.2799,48.1243,1.5,0,0.0339206,100,1,0,26.1696,28,190,190,152.552,0,23.906
10/25/2014 4:44,0,50.2739,48.795,47.551,0,0,51.2799,48.1243,1.5,0,0.0337045,100,1,0,30.2295,28,190,190,153.083,0,23.906
10/25/2014 4:45,0,50.2739,48.795,47.551,0,0,51.2799,48.1243,1.5,0,0.0337045,100,1,0,27.9424,28,190,190,152.977,0,22.1715
10/25/2014 4:46,0,50.2739,48.795,47.551,0,0,51.2799,48.1243,1.5,0,0.0337045,100,1,0,28.4406,28,190,190,152.234,0,22.8535
10/25/2014 4:47,0,51.3999,48.8707,47.551,0,0,51.2828,48.0834,1.5,0,0.0339206,100,1,0,27.4507,28,190,190,152.764,0,23.3507
10/25/2014 4:48,0,51.3999,48.8707,47.551,0,0,51.2828,48.0834,1.5,0,0.0339206,100,1,0,26.9719,28,190,190,152.446,0,23.5495
10/25/2014 4:50,0,51.3999,48.7573,47.5101,0,0,51.2828,48.0834,1.5,0,0.0334882,100,1,0,27.771,28,190,190,148.841,0,22.4274
10/25/2014 4:51,0,51.3999,48.7573,47.5101,0,0,51.2828,48.0834,1.5,0,0.0334882,100,1,0,27.6448,28,190,190,150.855,0,22.9874
10/25/2014 4:52,0,50.4172,48.795,47.5101,0,0,51.2828,48.0834,1.5,0,0.0334882,100,1,0,27.6448,28,190,190,152.234,0,23.4361
10/25/2014 4:53,0,50.4172,48.795,47.5101,0,0,51.2828,48.0834,1.5,0,0.0334882,100,1,0,27.3633,28,190,190,151.81,0,23.0582
10/25/2014 4:54,0,50.4172,48.7573,47.4692,0,0,51.2828,48.0424,1.5,0,0.0339206,100,1,0,28.5538,28,190,190,151.386,0,23.0582
10/25/2014 4:55,0,50.4172,48.7573,47.4692,0,0,51.2828,48.0424,1.5,0,0.0339206,100,1,0,28.5538,28,190,190,151.068,0,22.8223
10/25/2014 4:56,0,50.4172,48.7573,47.4692,0,0,51.2828,48.0424,1.5,0,0.0339206,100,1,0,27.6448,28,190,190,152.34,0,22.8515
10/25/2014 4:57,0,50.4172,48.795,47.4692,0,0,51.2887,48.0424,1.5,0,0.0339206,100,1,0,27.1563,28,190,190,152.764,0,23.4545
10/25/2014 4:58,0,50.4172,48.795,47.4692,0,0,51.2887,48.0424,1.5,0,0.0339206,100,1,0,26.0564,28,190,190,152.977,0,23.8582
10/25/2014 4:59,0,50.1306,48.7573,47.4692,0,0,51.2887,48.0424,1.5,0,0.0339206,100,1,0,30.236,28,190,190,153.189,0,23.8582
10/25/2014 5:00,0,50.1306,48.7573,47.4692,0,0,51.2887,48.0424,1.5,0,0.0339206,100,1,0,28.1527,28,190,190,153.189,0,22.5655
10/25/2014 5:01,0,50.1306,48.7573,47.4692,0,0,51.2887,48.0424,1.5,0,0.0339206,100,1,0,27.428,28,190,190,153.295,0,23.1627
10/25/2014 5:02,0,50.0897,48.6817,47.4282,0,0,51.3153,48.0015,1.5,0,0.0334882,100,1,0,27.1563,28,190,190,153.507,0,23.8879
10/25/2014 5:03,0,50.0897,48.6817,47.4282,0,0,51.3153,48.0015,1.5,0,0.0334882,100,1,0,29.8284,28,190,190,150.749,0,22.6252
10/25/2014 5:04,0,50.0897,48.6817,47.4282,0,0,51.3153,48.0015,1.5,0,0.0334882,100,1,0,27.6513,28,190,190,148.841,0,22.6252
10/25/2014 5:06,0,50.0897,48.6817,47.3873,0,0,51.3153,48.0015,1.5,0,0.0334882,100,1,0,28.2724,28,190,190,151.492,0,22.8878
10/25/2014 5:07,0,50.0897,48.6817,47.3464,0,0,51.3404,48.0015,1.5,0,0.0334882,100,1,0,27.8486,28,190,190,150.961,0,23.7385
10/25/2014 5:08,0,50.0897,48.6817,47.3464,0,0,51.3404,48.0015,1.5,0,0.0334882,100,1,0,29.4305,28,190,190,150.749,0,22.7629
10/25/2014 5:09,0,49.7212,48.5306,47.3054,0,0,51.3404,48.0015,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,151.492,0,22.7629
10/25/2014 5:10,0,49.7212,48.5306,47.3054,0,0,51.3404,48.0015,1.5,0,0.0339206,100,1,0,28.4406,28,190,190,151.598,0,23.0491
10/25/2014 5:11,0,49.7212,48.5306,47.3054,0,0,51.3404,48.0015,1.5,0,0.0339206,100,1,0,27.758,28,190,190,152.128,0,23.238
10/25/2014 5:12,0,49.7212,48.5306,47.2645,0,0,51.3301,47.9605,1.5,0,0.0334882,100,1,0,29.6569,28,190,190,153.083,0,23.4642
10/25/2014 5:13,0,49.7212,48.5306,47.2645,0,0,51.3301,47.9605,1.5,0,0.0334882,100,1,0,29.3399,28,190,190,152.977,0,22.5043
10/25/2014 5:14,0,50.0897,48.5306,47.2645,0,0,51.3301,47.9196,1.5,0,0.0337045,100,1,0,27.3633,28,190,190,152.658,0,22.5043
10/25/2014 5:15,0,50.0897,48.5306,47.2645,0,0,51.3301,47.9196,1.5,0,0.0337045,100,1,0,28.0362,28,190,190,152.658,0,23.3445
10/25/2014 5:16,0,50.0897,48.5306,47.2645,0,0,51.3301,47.9196,1.5,0,0.0337045,100,1,0,27.6448,28,190,190,152.552,0,22.8408
10/25/2014 5:17,0,50.0897,48.455,47.2234,0,0,51.3138,47.8786,1.5,0,0.0330555,100,1,0,26.4543,28,190,190,150.113,0,22.8408
10/25/2014 5:18,0,50.0897,48.455,47.2234,0,0,51.3138,47.8786,1.5,0,0.0330555,100,1,0,29.5437,28,190,190,150.855,0,22.403
10/25/2014 5:19,0,50.3149,48.455,47.1416,0,0,51.3138,47.8786,1.5,0,0.0337045,100,1,0,28.1527,28,190,190,151.916,0,22.403
10/25/2014 5:20,0,50.3149,48.455,47.1416,0,0,51.3138,47.8786,1.5,0,0.0337045,100,1,0,28.5473,28,190,190,150.749,0,22.8267
10/25/2014 5:21,0,50.3149,48.455,47.1416,0,0,51.3138,47.8786,1.5,0,0.0337045,100,1,0,26.4673,28,190,190,149.901,0,23.5993
10/25/2014 5:22,0,50.3149,48.455,47.1006,0,0,51.3197,47.8786,1.5,0,0.0343533,100,1,0,28.9841,28,190,190,152.022,0,22.9473
10/25/2014 5:23,0,50.3149,48.455,47.1006,0,0,51.3197,47.8786,1.5,0,0.0343533,100,1,0,28.845,28,190,190,152.022,0,22.7247
10/25/2014 5:24,0,49.1479,48.3795,47.0597,0,0,51.3197,47.8377,1.5,0,0.0339206,100,1,0,28.2465,28,190,190,151.81,0,22.7247
10/25/2014 5:25,0,49.1479,48.3795,47.0597,0,0,51.3197,47.8377,1.5,0,0.0339206,100,1,0,27.4507,28,190,190,152.022,0,22.7214
10/25/2014 5:26,0,49.1479,48.3795,47.0597,0,0,51.3197,47.8377,1.5,0,0.0339206,100,1,0,26.9719,28,190,190,152.552,0,23.2414
10/25/2014 5:27,0,49.1479,48.3038,46.9778,0,0,51.3197,47.8377,1.5,0,0.0334882,100,1,0,27.9877,28,190,190,152.871,0,23.2414
10/25/2014 5:28,0,49.1479,48.3038,46.9778,0,0,51.3197,47.8377,1.5,0,0.0334882,100,1,0,28.9452,28,190,190,152.977,0,22.6573
10/25/2014 5:29,0,49.1684,48.3795,46.9369,0,0,51.361,47.7968,1.5,0,0.0334882,100,1,0,28.8385,28,190,190,152.022,0,22.6573
10/25/2014 5:30,0,49.1684,48.3795,46.9369,0,0,51.361,47.7968,1.5,0,0.0334882,100,1,0,27.8551,28,190,190,151.492,0,22.4192
10/25/2014 5:31,0,49.1684,48.3795,46.9369,0,0,51.361,47.7968,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,152.022,0,23.0417
10/25/2014 5:32,0,49.1684,48.1527,46.9369,0,0,51.3581,47.7968,1.5,0,0.0337045,100,1,0,29.4758,28,190,190,153.825,0,21.7585
10/25/2014 5:33,0,49.1684,48.1527,46.9369,0,0,51.3581,47.7968,1.5,0,0.0337045,100,1,0,27.3633,28,190,190,154.144,0,22.2831
10/25/2014 5:34,0,49.0865,48.1527,46.8959,0,0,51.3581,47.7968,1.5,0,0.0337045,100,1,0,28.6412,28,190,190,154.037,0,21.938
10/25/2014 5:35,0,49.0865,48.1527,46.8959,0,0,51.3581,47.7968,1.5,0,0.0337045,100,1,0,27.1563,28,190,190,154.037,0,21.938
10/25/2014 5:36,0,49.0865,48.1527,46.8959,0,0,51.3581,47.7968,1.5,0,0.0337045,100,1,0,27.8421,28,190,190,154.25,0,22.8461
10/25/2014 5:37,0,49.0865,48.1527,46.8549,0,0,51.3581,47.7557,1.5,0,0.0337045,100,1,0,29.4305,28,190,190,154.568,0,21.75
10/25/2014 5:38,0,49.0865,48.1527,46.8549,0,0,51.3581,47.7557,1.5,0,0.0337045,100,1,0,27.551,28,190,190,154.356,0,22.1335
10/25/2014 5:39,0,49.0455,48.1149,46.7731,0,0,51.3492,47.7148,1.5,0,0.0339206,100,1,0,28.1656,28,190,190,154.25,0,22.1335
10/25/2014 5:40,0,49.0455,48.1149,46.7731,0,0,51.3492,47.7148,1.5,0,0.0339206,100,1,0,27.6448,28,190,190,154.25,0,22.0171
10/25/2014 5:41,0,49.0455,48.1149,46.7321,0,0,51.3492,47.7148,1.5,0,0.0339206,100,1,0,26.1696,28,190,190,154.356,0,23.1772
10/25/2014 5:42,0,49.0455,48.1149,46.7321,0,0,51.3492,47.7148,1.5,0,0.0339206,100,1,0,30.0193,28,190,190,155.099,0,23.1772
10/25/2014 5:43,0,49.0455,48.1149,46.7321,0,0,51.3492,47.7148,1.5,0,0.0339206,100,1,0,27.3633,28,190,190,155.311,0,22.3373
10/25/2014 5:44,0,49.9668,48.0394,46.6912,0,0,51.3625,47.6739,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,154.992,0,22.3373
10/25/2014 5:45,0,49.9668,48.0394,46.6912,0,0,51.3625,47.6739,1.5,0,0.0337045,100,1,0,26.3605,28,190,190,154.992,0,22.0582
10/25/2014 5:46,0,49.9668,47.9638,46.6503,0,0,51.3625,47.6739,1.5,0,0.0337045,100,1,0,27.8486,28,190,190,155.311,0,22.9901
10/25/2014 5:47,0,49.9668,47.9638,46.6503,0,0,51.3625,47.6739,1.5,0,0.0337045,100,1,0,27.3633,28,190,190,155.629,0,21.9745
10/25/2014 5:48,0,49.0865,47.8882,46.6093,0,0,51.3758,47.6329,1.5,0,0.0339206,100,1,0,28.24,28,190,190,155.417,0,22.3469
10/25/2014 5:49,0,49.0865,47.8882,46.6093,0,0,51.3758,47.6329,1.5,0,0.0339206,100,1,0,28.3824,28,190,190,154.886,0,22.3469
10/25/2014 5:50,0,49.0865,47.8882,46.6093,0,0,51.3758,47.6329,1.5,0,0.0339206,100,1,0,27.1563,28,190,190,154.674,0,22.2198
10/25/2014 5:51,0,49.0865,47.8882,46.5275,0,0,51.3758,47.551,1.5,0,0.0337045,100,1,0,26.2796,28,190,190,154.78,0,23.2073
10/25/2014 5:52,0,49.0865,47.8882,46.5275,0,0,51.3758,47.551,1.5,0,0.0337045,100,1,0,29.3464,28,190,190,155.205,0,23.2073
10/25/2014 5:53,0,48.5952,47.8126,46.4865,0,0,51.3935,47.551,1.5,0,0.0339206,100,1,0,28.24,28,190,190,153.613,0,22.5817
10/25/2014 5:54,0,48.5952,47.8126,46.4865,0,0,51.3935,47.551,1.5,0,0.0339206,100,1,0,28.2465,28,190,190,153.507,0,22.5817
10/25/2014 5:55,0,48.5952,47.8126,46.4865,0,0,51.3935,47.551,1.5,0,0.0339206,100,1,0,26.9654,28,190,190,154.144,0,22.5152
10/25/2014 5:56,0,48.5952,47.7371,46.4456,0,0,51.3935,47.551,1.5,0,0.0337045,100,1,0,26.9654,28,190,190,154.674,0,23.1422
10/25/2014 5:57,0,48.5952,47.7371,46.4456,0,0,51.3935,47.551,1.5,0,0.0337045,100,1,0,29.3367,28,190,190,154.568,0,23.1422
10/25/2014 5:58,0,48.6566,47.7371,46.4456,0,0,51.4127,47.5101,1.5,0,0.0337045,100,1,0,27.6319,28,190,190,154.462,0,22.7154
10/25/2014 5:59,0,48.6566,47.7371,46.4456,0,0,51.4127,47.5101,1.5,0,0.0337045,100,1,0,27.4766,28,190,190,154.25,0,22.7154
10/25/2014 6:00,0,48.6566,47.7371,46.4046,0,0,51.4127,47.5101,1.5,0,0.0339206,100,1,0,28.2465,28,190,190,154.356,0,23.5495
10/25/2014 6:01,0,48.6566,47.7371,46.4046,0,0,51.4127,47.5101,1.5,0,0.0339206,100,1,0,28.7382,28,190,190,154.462,0,23.0171
10/25/2014 6:02,0,48.6566,47.7371,46.4046,0,0,51.4127,47.5101,1.5,0,0.0339206,100,1,0,28.9388,28,190,190,154.462,0,22.4647
10/25/2014 6:03,0,48.4928,47.6614,46.3637,0,0,51.4363,47.4282,1.5,0,0.0341369,100,1,0,28.24,28,190,190,153.613,0,22.7307
10/25/2014 6:04,0,48.4928,47.6614,46.3637,0,0,51.4363,47.4282,1.5,0,0.0341369,100,1,0,26.8522,28,190,190,153.401,0,23.3527
10/25/2014 6:05,0,48.4928,47.5859,46.3637,0,0,51.4363,47.4282,1.5,0,0.0337045,100,1,0,27.6836,28,190,190,153.931,0,23.3527
10/25/2014 6:06,0,48.4928,47.5859,46.3637,0,0,51.4363,47.4282,1.5,0,0.0337045,100,1,0,29.7411,28,190,190,154.25,0,22.1549
10/25/2014 6:07,0,48.4928,47.5859,46.3637,0,0,51.4363,47.4282,1.5,0,0.0337045,100,1,0,27.9424,28,190,190,154.356,0,22.6494
10/25/2014 6:08,0,48.6566,47.5859,46.3227,0,0,51.4688,47.4282,1.5,0,0.0337045,100,1,0,27.9424,28,190,190,154.037,0,22.6494
10/25/2014 6:09,0,48.6566,47.5859,46.3227,0,0,51.4688,47.4282,1.5,0,0.0337045,100,1,0,26.4479,28,190,190,154.037,0,23.2386
10/25/2014 6:10,0,48.6566,47.5103,46.3227,0,0,51.4688,47.3054,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,154.25,0,23.2386
10/25/2014 6:11,0,48.6566,47.5103,46.3227,0,0,51.4688,47.3054,1.5,0,0.0332719,100,1,0,29.2267,28,190,190,154.462,0,22.223
10/25/2014 6:12,0,48.6566,47.5103,46.3227,0,0,51.4688,47.3054,1.5,0,0.0332719,100,1,0,27.8486,28,190,190,154.462,0,22.5146
10/25/2014 6:13,0,48.4518,47.5103,46.2408,0,0,51.4599,47.3054,1.5,0,0.0332719,100,1,0,28.24,28,190,190,153.719,0,22.4178
10/25/2014 6:14,0,48.4518,47.5103,46.2408,0,0,51.4599,47.3054,1.5,0,0.0332719,100,1,0,26.1761,28,190,190,153.295,0,23.3155
10/25/2014 6:15,0,48.4518,47.4725,46.2408,0,0,51.4599,47.3054,1.5,0,0.0339206,100,1,0,26.2667,28,190,190,153.189,0,23.3155
10/25/2014 6:16,0,48.4518,47.4725,46.2408,0,0,51.4599,47.3054,1.5,0,0.0339206,100,1,0,29.6278,28,190,190,153.931,0,22.0864
10/25/2014 6:17,0,48.4518,47.4725,46.2408,0,0,51.4599,47.3054,1.5,0,0.0339206,100,1,0,27.758,28,190,190,153.931,0,22.56
