Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/25/2014 6:18,0,49.1888,47.5103,46.1998,0,0,51.4954,47.2645,1.5,0,0.0332719,100,1,0,27.2501,28,190,190,153.401,0,22.3726
10/25/2014 6:19,0,49.1888,47.5103,46.1998,0,0,51.4954,47.2645,1.5,0,0.0332719,100,1,0,26.0564,28,190,190,153.719,0,23.6098
10/25/2014 6:20,0,49.1888,47.4725,46.1998,0,0,51.4954,47.2645,1.5,0,0.0337045,100,1,0,29.1167,28,190,190,154.144,0,23.6098
10/25/2014 6:21,0,49.1888,47.4725,46.1998,0,0,51.4954,47.2645,1.5,0,0.0337045,100,1,0,27.6448,28,190,190,154.356,0,22.1421
10/25/2014 6:22,0,48.5338,47.4348,46.1589,0,0,51.4954,47.2234,1.5,0,0.0332719,100,1,0,28.5473,28,190,190,154.037,0,22.6099
10/25/2014 6:23,0,48.5338,47.4348,46.1589,0,0,51.4954,47.2234,1.5,0,0.0332719,100,1,0,26.6678,28,190,190,153.507,0,22.7757
10/25/2014 6:24,0,48.5338,47.4348,46.1589,0,0,51.4954,47.2234,1.5,0,0.0332719,100,1,0,27.4572,28,190,190,153.613,0,23.1182
10/25/2014 6:25,0,48.5338,47.4348,46.1589,0,0,51.5013,47.2234,1.5,0,0.0341369,100,1,0,27.9359,28,190,190,153.825,0,23.1182
10/25/2014 6:26,0,48.5338,47.4348,46.1589,0,0,51.5013,47.2234,1.5,0,0.0341369,100,1,0,29.052,28,190,190,154.25,0,22.3308
10/25/2014 6:27,0,48.5133,47.3591,46.118,0,0,51.5013,47.1826,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,153.931,0,22.5474
10/25/2014 6:28,0,48.5133,47.3591,46.118,0,0,51.5013,47.1826,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,153.613,0,22.5366
10/25/2014 6:29,0,48.5133,47.3591,46.118,0,0,51.5013,47.1826,1.5,0,0.0330555,100,1,0,27.5445,28,190,190,153.825,0,22.9008
10/25/2014 6:30,0,48.5133,47.3591,46.118,0,0,51.5249,47.1416,1.5,0,0.0337045,100,1,0,29.7346,28,190,190,154.144,0,22.9008
10/25/2014 6:31,0,48.5133,47.3591,46.118,0,0,51.5249,47.1416,1.5,0,0.0337045,100,1,0,29.7281,28,190,190,154.25,0,22.0152
10/25/2014 6:32,0,49.0046,47.4725,46.118,0,0,51.5249,47.1006,1.5,0,0.0334882,100,1,0,28.3435,28,190,190,154.037,0,22.2122
10/25/2014 6:33,0,49.0046,47.4725,46.118,0,0,51.5249,47.1006,1.5,0,0.0334882,100,1,0,27.771,28,190,190,153.825,0,22.6642
10/25/2014 6:34,0,49.0046,47.4725,46.118,0,0,51.5249,47.1006,1.5,0,0.0334882,100,1,0,27.6448,28,190,190,154.037,0,22.6931
10/25/2014 6:35,0,49.0046,47.3591,46.118,0,0,51.5337,47.1006,1.5,0,0.0334882,100,1,0,29.0294,28,190,190,154.144,0,22.6931
10/25/2014 6:36,0,49.0046,47.3591,46.118,0,0,51.5337,47.1006,1.5,0,0.0334882,100,1,0,28.24,28,190,190,153.719,0,22.2719
10/25/2014 6:37,0,48.9022,47.3591,46.077,0,0,51.5337,47.1006,1.5,0,0.0332719,100,1,0,28.24,28,190,190,152.977,0,22.1001
10/25/2014 6:38,0,48.9022,47.3591,46.077,0,0,51.5337,47.1006,1.5,0,0.0332719,100,1,0,28.033,28,190,190,152.871,0,23.0081
10/25/2014 6:39,0,48.9022,47.3591,46.077,0,0,51.5337,47.1006,1.5,0,0.0332719,100,1,0,29.3399,28,190,190,153.507,0,21.8635
10/25/2014 6:40,0,48.9022,47.2836,46.077,0,0,51.5426,47.0597,1.5,0,0.0332719,100,1,0,27.8486,28,190,190,153.825,0,21.8635
10/25/2014 6:41,0,48.9022,47.2836,46.077,0,0,51.5426,47.0597,1.5,0,0.0332719,100,1,0,28.3338,28,190,190,154.037,0,22.382
10/25/2014 6:42,0,48.9022,47.2836,46.077,0,0,51.5426,47.0597,1.5,0,0.0339206,100,1,0,28.7382,28,190,190,153.613,0,21.884
10/25/2014 6:43,0,48.9022,47.2836,46.077,0,0,51.5426,47.0597,1.5,0,0.0339206,100,1,0,25.4709,28,190,190,153.507,0,21.884
10/25/2014 6:44,0,48.9022,47.2836,46.077,0,0,51.5426,47.0597,1.5,0,0.0339206,100,1,0,30.0516,28,190,190,154.037,0,21.5744
10/25/2014 6:45,0,48.5133,47.2836,46.0361,0,0,51.581,47.0188,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,154.25,0,21.5744
10/25/2014 6:46,0,48.5133,47.2836,46.0361,0,0,51.581,47.0188,1.5,0,0.0332719,100,1,0,27.7515,28,190,190,154.144,0,22.172
10/25/2014 6:47,0,48.5133,47.3591,46.0361,0,0,51.581,47.0188,1.5,0,0.0334882,100,1,0,28.6412,28,190,190,153.719,0,21.7725
10/25/2014 6:48,0,48.5133,47.3591,46.0361,0,0,51.581,47.0188,1.5,0,0.0334882,100,1,0,25.9756,28,190,190,153.931,0,21.7725
10/25/2014 6:49,0,50.8062,47.208,45.9952,0,0,51.5839,46.9778,1.5,0,0.0334882,100,1,0,29.8284,28,190,190,154.568,0,21.62
10/25/2014 6:50,0,50.8062,47.208,45.9952,0,0,51.5839,46.9778,1.5,0,0.0334882,100,1,0,27.5445,28,190,190,154.568,0,21.62
10/25/2014 6:51,0,50.8062,47.208,45.9952,0,0,51.5839,46.9778,1.5,0,0.0334882,100,1,0,28.5473,28,190,190,154.462,0,22.2277
10/25/2014 6:52,0,50.8062,47.208,45.9542,0,0,51.5839,46.9369,1.5,0,0.0334882,100,1,0,27.2437,28,190,190,154.037,0,22.4168
10/25/2014 6:53,0,50.8062,47.208,45.9542,0,0,51.5839,46.9369,1.5,0,0.0334882,100,1,0,26.8522,28,190,190,153.931,0,22.4168
10/25/2014 6:54,0,48.6975,47.208,45.9133,0,0,51.5957,46.8959,1.5,0,0.0337045,100,1,0,29.7346,28,190,190,153.931,0,22.9547
10/25/2014 6:55,0,48.6975,47.208,45.9133,0,0,51.5957,46.8959,1.5,0,0.0337045,100,1,0,27.758,28,190,190,153.613,0,21.7505
10/25/2014 6:56,0,48.6975,47.208,45.9133,0,0,51.5957,46.8959,1.5,0,0.0337045,100,1,0,28.4697,28,190,190,153.295,0,22.196
10/25/2014 6:57,0,48.6975,47.1324,45.8723,0,0,51.5957,46.8549,1.5,0,0.0330555,100,1,0,27.8486,28,190,190,153.401,0,22.1965
10/25/2014 6:58,0,48.6975,47.1324,45.8723,0,0,51.5957,46.8549,1.5,0,0.0330555,100,1,0,26.2861,28,190,190,153.613,0,22.1965
10/25/2014 6:59,0,48.5952,47.1324,45.7904,0,0,51.5957,46.8549,1.5,0,0.0334882,100,1,0,29.7346,28,190,190,154.037,0,22.9282
10/25/2014 7:00,0,48.5952,47.1324,45.7904,0,0,51.5957,46.8549,1.5,0,0.0334882,100,1,0,29.7346,28,190,190,153.295,0,21.5876
10/25/2014 7:01,0,48.5952,47.1324,45.7904,0,0,51.5957,46.8549,1.5,0,0.0334882,100,1,0,28.6347,28,190,190,153.401,0,22.1261
10/25/2014 7:02,0,48.5952,47.0568,45.7904,0,0,51.5957,46.8141,1.5,0,0.0330555,100,1,0,26.7681,28,190,190,153.613,0,22.3795
10/25/2014 7:03,0,48.5952,47.0568,45.7904,0,0,51.5957,46.8141,1.5,0,0.0330555,100,1,0,27.1498,28,190,190,154.144,0,22.3795
10/25/2014 7:04,0,48.6156,46.9813,45.7085,0,0,51.6134,46.7731,1.5,0,0.0332719,100,1,0,29.3399,28,190,190,154.462,0,22.6852
10/25/2014 7:05,0,48.6156,46.9813,45.7085,0,0,51.6134,46.7731,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,154.25,0,21.8498
10/25/2014 7:06,0,48.6156,46.9813,45.7085,0,0,51.6134,46.7731,1.5,0,0.0332719,100,1,0,28.3338,28,190,190,153.931,0,22.0857
10/25/2014 7:07,0,48.6156,46.9057,45.7085,0,0,51.6134,46.7731,1.5,0,0.0334882,100,1,0,27.3569,28,190,190,153.613,0,22.8362
10/25/2014 7:08,0,48.6156,46.9057,45.7085,0,0,51.6134,46.7731,1.5,0,0.0334882,100,1,0,27.4507,28,190,190,153.825,0,22.8362
10/25/2014 7:09,0,48.4928,46.9057,45.6676,0,0,51.6193,46.7321,1.5,0,0.0334882,100,1,0,28.9388,28,190,190,154.037,0,22.6379
10/25/2014 7:10,0,48.4928,46.9057,45.6676,0,0,51.6193,46.7321,1.5,0,0.0334882,100,1,0,28.8256,28,190,190,153.931,0,22.1706
10/25/2014 7:11,0,48.4928,46.9057,45.6676,0,0,51.6193,46.7321,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,153.507,0,22.149
10/25/2014 7:12,0,48.4928,46.9057,45.6266,0,0,51.6193,46.6912,1.5,0,0.0339206,100,1,0,26.2667,28,190,190,153.613,0,23.3469
10/25/2014 7:13,0,48.4928,46.9057,45.6266,0,0,51.6193,46.6912,1.5,0,0.0339206,100,1,0,28.6347,28,190,190,154.037,0,23.3469
10/25/2014 7:14,0,48.4109,46.9057,45.6266,0,0,51.6237,46.6503,1.5,0,0.0334882,100,1,0,27.4507,28,190,190,154.25,0,21.6851
10/25/2014 7:15,0,48.4109,46.9057,45.6266,0,0,51.6237,46.6503,1.5,0,0.0334882,100,1,0,28.8256,28,190,190,153.931,0,22.4548
10/25/2014 7:16,0,48.4109,46.9057,45.6266,0,0,51.6237,46.6503,1.5,0,0.0334882,100,1,0,26.9654,28,190,190,153.825,0,21.8817
10/25/2014 7:17,0,48.4109,46.7924,45.5447,0,0,51.6237,46.6093,1.5,0,0.0334882,100,1,0,28.0265,28,190,190,153.825,0,23.1296
10/25/2014 7:18,0,48.4109,46.7924,45.5447,0,0,51.6237,46.6093,1.5,0,0.0334882,100,1,0,28.24,28,190,190,154.144,0,21.7611
10/25/2014 7:19,0,48.9227,46.7924,45.5038,0,0,51.6281,46.5684,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,154.462,0,21.7611
10/25/2014 7:20,0,48.9227,46.7924,45.5038,0,0,51.6281,46.5684,1.5,0,0.0332719,100,1,0,27.6383,28,190,190,154.037,0,22.3234
10/25/2014 7:21,0,48.9227,46.7924,45.5038,0,0,51.6281,46.5684,1.5,0,0.0332719,100,1,0,26.8522,28,190,190,153.189,0,21.8415
10/25/2014 7:22,0,48.9227,46.7924,45.4629,0,0,51.6281,46.5684,1.5,0,0.0341369,100,1,0,25.872,28,190,190,152.552,0,23.1224
10/25/2014 7:23,0,48.9227,46.7924,45.4629,0,0,51.6281,46.5684,1.5,0,0.0341369,100,1,0,30.3136,28,190,190,152.977,0,21.2976
10/25/2014 7:24,0,48.0015,46.7167,45.4219,0,0,51.6518,46.5275,1.5,0,0.0339206,100,1,0,27.7451,28,190,190,153.719,0,21.2976
10/25/2014 7:25,0,48.0015,46.7167,45.4219,0,0,51.6518,46.5275,1.5,0,0.0339206,100,1,0,28.3274,28,190,190,153.825,0,22.0722
10/25/2014 7:26,0,48.0015,46.6412,45.4219,0,0,51.6518,46.4865,1.5,0,0.0337045,100,1,0,25.4709,28,190,190,153.719,0,21.7698
10/25/2014 7:27,0,48.0015,46.6412,45.4219,0,0,51.6518,46.4865,1.5,0,0.0337045,100,1,0,25.9691,28,190,190,154.037,0,22.865
10/25/2014 7:28,0,48.0015,46.6412,45.4219,0,0,51.6518,46.4865,1.5,0,0.0337045,100,1,0,30.0063,28,190,190,154.356,0,21.5829
10/25/2014 7:29,0,47.9605,46.6412,45.3809,0,0,51.6518,46.4456,1.5,0,0.0337045,100,1,0,27.7515,28,190,190,154.25,0,21.5829
10/25/2014 7:30,0,47.9605,46.6412,45.3809,0,0,51.6518,46.4456,1.5,0,0.0337045,100,1,0,28.5473,28,190,190,154.037,0,22.2259
10/25/2014 7:31,0,47.9605,46.6412,45.3809,0,0,51.6518,46.4456,1.5,0,0.0337045,100,1,0,28.5538,28,190,190,153.507,0,21.8074
10/25/2014 7:32,0,47.9605,46.6412,45.3401,0,0,51.6606,46.4046,1.5,0,0.0328393,100,1,0,27.7515,28,190,190,153.613,0,22.6166
10/25/2014 7:33,0,47.9605,46.6412,45.3401,0,0,51.6606,46.4046,1.5,0,0.0328393,100,1,0,29.7281,28,190,190,153.825,0,21.4587
10/25/2014 7:34,0,47.8172,46.5656,45.2991,0,0,51.6606,46.4046,1.5,0,0.0334882,100,1,0,27.8486,28,190,190,153.931,0,21.4587
10/25/2014 7:35,0,47.8172,46.5656,45.2991,0,0,51.6606,46.4046,1.5,0,0.0334882,100,1,0,27.5445,28,190,190,153.719,0,21.9008
10/25/2014 7:36,0,47.8172,46.5656,45.2581,0,0,51.6813,46.3637,1.5,0,0.0334882,100,1,0,27.9424,28,190,190,153.719,0,21.8941
10/25/2014 7:37,0,47.8172,46.5656,45.2581,0,0,51.6813,46.3637,1.5,0,0.0334882,100,1,0,26.9654,28,190,190,154.25,0,22.5739
10/25/2014 7:38,0,47.8172,46.5656,45.2581,0,0,51.6813,46.3637,1.5,0,0.0334882,100,1,0,29.1296,28,190,190,154.462,0,21.6928
10/25/2014 7:39,0,47.7353,46.4901,45.2172,0,0,51.6813,46.3637,1.5,0,0.0339206,100,1,0,27.6383,28,190,190,154.568,0,21.6928
10/25/2014 7:40,0,47.7353,46.4901,45.2172,0,0,51.6813,46.3637,1.5,0,0.0339206,100,1,0,28.3435,28,190,190,153.931,0,22.1506
10/25/2014 7:41,0,47.7353,46.4901,45.1353,0,0,51.6843,46.3227,1.5,0,0.0337045,100,1,0,27.9424,28,190,190,152.658,0,22.9223
10/25/2014 7:42,0,47.7353,46.4901,45.1353,0,0,51.6843,46.3227,1.5,0,0.0337045,100,1,0,29.3399,28,190,190,153.613,0,22.6857
10/25/2014 7:43,0,47.7353,46.4901,45.1353,0,0,51.6843,46.3227,1.5,0,0.0337045,100,1,0,29.0358,28,190,190,154.462,0,22.0266
10/25/2014 7:44,0,49.455,46.4144,45.1353,0,0,51.6843,46.2817,1.5,0,0.0330555,100,1,0,28.0362,28,190,190,154.356,0,22.0266
10/25/2014 7:45,0,49.455,46.4144,45.1353,0,0,51.6843,46.2817,1.5,0,0.0330555,100,1,0,28.3338,28,190,190,154.037,0,22.1771
10/25/2014 7:46,0,49.455,46.3389,45.0534,0,0,51.6725,46.2408,1.5,0,0.0328393,100,1,0,27.4701,28,190,190,153.825,0,22.9526
10/25/2014 7:47,0,49.455,46.3389,45.0534,0,0,51.6725,46.2408,1.5,0,0.0328393,100,1,0,27.8486,28,190,190,153.931,0,22.9526
10/25/2014 7:48,0,47.9401,46.3389,45.0534,0,0,51.6725,46.1998,1.5,0,0.0332719,100,1,0,27.7515,28,190,190,154.356,0,22.1387
10/25/2014 7:49,0,47.9401,46.3389,45.0534,0,0,51.6725,46.1998,1.5,0,0.0332719,100,1,0,28.5473,28,190,190,154.144,0,22.1387
10/25/2014 7:50,0,47.9401,46.3389,45.0534,0,0,51.6725,46.1998,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,153.507,0,21.6485
10/25/2014 7:51,0,47.9401,46.2633,45.0125,0,0,51.6725,46.1589,1.5,0,0.0339206,100,1,0,25.8656,28,190,190,153.401,0,22.9524
10/25/2014 7:52,0,47.9401,46.2633,45.0125,0,0,51.6725,46.1589,1.5,0,0.0339206,100,1,0,28.8256,28,190,190,153.931,0,21.4565
10/25/2014 7:53,0,47.3668,46.1877,44.9716,0,0,51.6725,46.118,1.5,0,0.0341369,100,1,0,27.1498,28,190,190,154.356,0,22.2533
10/25/2014 7:54,0,47.3668,46.1877,44.9716,0,0,51.6725,46.118,1.5,0,0.0341369,100,1,0,28.7188,28,190,190,154.037,0,22.2533
10/25/2014 7:55,0,47.3668,46.1877,44.8896,0,0,51.702,46.118,1.5,0,0.0337045,100,1,0,28.6412,28,190,190,154.144,0,21.9197
10/25/2014 7:56,0,47.3668,46.1877,44.8896,0,0,51.702,46.118,1.5,0,0.0337045,100,1,0,25.9691,28,190,190,153.931,0,23.1175
10/25/2014 7:57,0,47.3668,46.1877,44.8896,0,0,51.702,46.118,1.5,0,0.0337045,100,1,0,27.8098,28,190,190,153.931,0,23.1175
10/25/2014 7:58,0,46.855,46.3389,44.8487,0,0,51.702,46.077,1.5,0,0.0334882,100,1,0,27.551,28,190,190,154.25,0,22.2324
10/25/2014 7:59,0,46.855,46.3389,44.8487,0,0,51.702,46.077,1.5,0,0.0334882,100,1,0,28.24,28,190,190,153.719,0,22.2324
10/25/2014 8:00,0,46.855,46.3389,44.8487,0,0,51.702,46.077,1.5,0,0.0334882,100,1,0,27.1498,28,190,190,153.719,0,22.1497
10/25/2014 8:01,0,46.855,46.6412,44.7668,0,0,51.7005,46.0361,1.5,0,0.0334882,100,1,0,27.9359,28,190,190,153.189,0,23.3813
10/25/2014 8:02,0,46.855,46.6412,44.7668,0,0,51.7005,46.0361,1.5,0,0.0334882,100,1,0,30.0128,28,190,190,152.446,0,23.3813
10/25/2014 8:03,0,46.425,46.0744,44.6849,0,0,51.7005,45.9952,1.5,0,0.0334882,100,1,0,27.4701,28,190,190,153.189,0,22.418
10/25/2014 8:04,0,46.425,46.0744,44.6849,0,0,51.7005,45.9952,1.5,0,0.0334882,100,1,0,28.5344,28,190,190,153.401,0,22.418
10/25/2014 8:05,0,46.425,45.9232,44.6849,0,0,51.7419,45.9133,1.5,0,0.0332719,100,1,0,26.0564,28,190,190,153.507,0,22.1857
10/25/2014 8:06,0,46.425,45.9232,44.6849,0,0,51.7419,45.9133,1.5,0,0.0332719,100,1,0,25.9626,28,190,190,153.719,0,23.4736
10/25/2014 8:07,0,46.425,45.9232,44.6849,0,0,51.7419,45.9133,1.5,0,0.0332719,100,1,0,30.1292,28,190,190,154.037,0,21.6683
10/25/2014 8:08,0,47.0393,45.9232,44.6849,0,0,51.7419,45.8723,1.5,0,0.0339206,100,1,0,27.4475,28,190,190,154.144,0,21.6683
10/25/2014 8:09,0,47.0393,45.9232,44.6849,0,0,51.7419,45.8723,1.5,0,0.0339206,100,1,0,28.8256,28,190,190,153.507,0,22.0094
10/25/2014 8:10,0,47.0393,45.9232,44.7258,0,0,51.7123,45.8314,1.5,0,0.0337045,100,1,0,26.5643,28,190,190,153.507,0,22.0094
10/25/2014 8:11,0,47.0393,45.9232,44.7258,0,0,51.7123,45.8314,1.5,0,0.0337045,100,1,0,27.8615,28,190,190,153.719,0,23.1585
10/25/2014 8:12,0,47.0393,45.9232,44.7258,0,0,51.7123,45.8314,1.5,0,0.0337045,100,1,0,29.8219,28,190,190,153.613,0,21.6122
10/25/2014 8:13,0,47.203,45.9232,44.8077,0,0,51.7123,45.8314,1.5,0,0.0337045,100,1,0,27.3569,28,190,190,153.507,0,22.3021
10/25/2014 8:14,0,47.203,45.9232,44.8077,0,0,51.7123,45.8314,1.5,0,0.0337045,100,1,0,28.7123,28,190,190,153.401,0,22.0739
10/25/2014 8:15,0,47.203,46.0744,44.8487,0,0,51.7226,45.8314,1.5,0,0.0337045,100,1,0,26.4479,28,190,190,153.719,0,22.0739
10/25/2014 8:16,0,47.203,46.0744,44.8487,0,0,51.7226,45.8314,1.5,0,0.0337045,100,1,0,27.6383,28,190,190,154.25,0,23.5397
10/25/2014 8:17,0,47.203,46.0744,44.8487,0,0,51.7226,45.8314,1.5,0,0.0337045,100,1,0,30.3136,28,190,190,154.462,0,21.8294
10/25/2014 8:18,0,48.1038,46.0744,44.9305,0,0,51.7226,45.8314,1.5,0,0.0334882,100,1,0,27.5445,28,190,190,154.25,0,21.8294
10/25/2014 8:19,0,48.1038,46.0744,44.9305,0,0,51.7226,45.8314,1.5,0,0.0334882,100,1,0,27.7515,28,190,190,153.507,0,22.7671
10/25/2014 8:20,0,48.1038,46.0744,44.9716,0,0,51.7226,45.8314,1.5,0,0.0339206,100,1,0,26.8522,28,190,190,153.507,0,22.7671
10/25/2014 8:21,0,48.1038,46.0744,44.9716,0,0,51.7226,45.8314,1.5,0,0.0339206,100,1,0,27.0528,28,190,190,152.977,0,23.1243
10/25/2014 8:22,0,48.1038,46.1877,45.0534,0,0,51.7344,45.7904,1.5,0,0.0339206,100,1,0,29.4305,28,190,190,153.083,0,22.1004
10/25/2014 8:23,0,48.1038,46.1877,45.0534,0,0,51.7344,45.7904,1.5,0,0.0339206,100,1,0,27.7515,28,190,190,152.977,0,22.1004
10/25/2014 8:24,0,48.1038,46.1877,45.0534,0,0,51.7344,45.7904,1.5,0,0.0339206,100,1,0,28.033,28,190,190,153.083,0,22.5021
10/25/2014 8:25,0,48.0424,46.3389,45.0944,0,0,51.7344,45.7904,1.5,0,0.0339206,100,1,0,26.7681,28,190,190,153.401,0,22.4666
10/25/2014 8:26,0,48.0424,46.3389,45.0944,0,0,51.7344,45.7904,1.5,0,0.0339206,100,1,0,29.7896,28,190,190,153.719,0,23.0428
10/25/2014 8:27,0,48.0424,46.3389,45.1763,0,0,51.7079,45.7904,1.5,0,0.0339206,100,1,0,29.9222,28,190,190,153.931,0,21.7091
10/25/2014 8:28,0,48.0424,46.3389,45.1763,0,0,51.7079,45.7904,1.5,0,0.0339206,100,1,0,27.8486,28,190,190,153.825,0,21.7091
10/25/2014 8:29,0,47.9401,46.4144,45.2581,0,0,51.7079,45.8314,1.5,0,0.0332719,100,1,0,27.1498,28,190,190,153.401,0,22.9977
10/25/2014 8:30,0,47.9401,46.4144,45.2581,0,0,51.7079,45.8314,1.5,0,0.0332719,100,1,0,27.8486,28,190,190,153.825,0,22.9977
10/25/2014 8:31,0,47.9401,46.4144,45.2581,0,0,51.7079,45.8314,1.5,0,0.0332719,100,1,0,28.9388,28,190,190,154.144,0,22.5567
10/25/2014 8:32,0,47.9401,46.4901,45.2991,0,0,51.7285,45.8314,1.5,0,0.0334882,100,1,0,28.5473,28,190,190,154.144,0,22.2096
10/25/2014 8:33,0,47.9401,46.4901,45.2991,0,0,51.7285,45.8314,1.5,0,0.0334882,100,1,0,28.1527,28,190,190,153.825,0,22.2096
10/25/2014 8:34,0,47.9401,46.4901,45.2991,0,0,51.7285,45.8314,1.5,0,0.0334882,100,1,0,28.4762,28,190,190,153.507,0,22.3437
10/25/2014 8:35,0,47.9401,46.5656,45.3809,0,0,51.7285,45.8314,1.5,0,0.0330555,100,1,0,27.923,28,190,190,153.507,0,23.4753
10/25/2014 8:36,0,47.9401,46.5656,45.3809,0,0,51.7285,45.8314,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,154.144,0,22.0934
10/25/2014 8:37,0,47.9401,46.6412,45.4219,0,0,51.7374,45.8723,1.5,0,0.0332719,100,1,0,28.1527,28,190,190,154.25,0,22.4333
10/25/2014 8:38,0,47.9401,46.6412,45.4219,0,0,51.7374,45.8723,1.5,0,0.0332719,100,1,0,28.3338,28,190,190,153.719,0,22.4333
10/25/2014 8:39,0,47.9401,46.6412,45.4219,0,0,51.7374,45.8723,1.5,0,0.0332719,100,1,0,27.3504,28,190,190,153.507,0,22.2285
10/25/2014 8:40,0,49.6393,46.7924,45.4629,0,0,51.7374,45.8314,1.5,0,0.0337045,100,1,0,26.7487,28,190,190,153.507,0,22.8865
10/25/2014 8:41,0,49.6393,46.7924,45.4629,0,0,51.7374,45.8314,1.5,0,0.0337045,100,1,0,28.033,28,190,190,153.507,0,21.9665
10/25/2014 8:42,0,49.6393,46.7924,45.5447,0,0,51.7374,45.8723,1.5,0,0.0330555,100,1,0,28.3338,28,190,190,153.401,0,22.0968
10/25/2014 8:43,0,49.6393,46.7924,45.5447,0,0,51.7374,45.8723,1.5,0,0.0330555,100,1,0,28.4277,28,190,190,153.189,0,22.0968
10/25/2014 8:44,0,48.2676,46.7924,45.5447,0,0,51.7374,45.8723,1.5,0,0.0330555,100,1,0,27.1498,28,190,190,153.507,0,21.8643
10/25/2014 8:45,0,48.2676,46.7924,45.5447,0,0,51.7374,45.8723,1.5,0,0.0330555,100,1,0,28.033,28,190,190,154.037,0,22.9368
10/25/2014 8:46,0,48.2676,46.7924,45.5447,0,0,51.7374,45.8723,1.5,0,0.0330555,100,1,0,27.6836,28,190,190,154.25,0,21.7275
10/25/2014 8:47,0,48.2676,46.7924,45.5857,0,0,51.7285,45.9133,1.5,0,0.0334882,100,1,0,27.5445,28,190,190,153.825,0,22.2945
10/25/2014 8:48,0,48.2676,46.7924,45.5857,0,0,51.7285,45.9133,1.5,0,0.0334882,100,1,0,28.3338,28,190,190,153.613,0,22.2945
10/25/2014 8:49,0,48.2676,46.9057,45.6676,0,0,51.7285,45.9133,1.5,0,0.0332719,100,1,0,27.4507,28,190,190,153.507,0,22.1809
10/25/2014 8:50,0,48.2676,46.9057,45.6676,0,0,51.7285,45.9133,1.5,0,0.0332719,100,1,0,26.4479,28,190,190,153.507,0,23.0777
10/25/2014 8:51,0,48.2676,46.9057,45.6676,0,0,51.7285,45.9133,1.5,0,0.0332719,100,1,0,27.5445,28,190,190,153.719,0,21.9495
10/25/2014 8:52,0,48.2676,46.9813,45.6676,0,0,51.758,45.9542,1.5,0,0.0328393,100,1,0,27.551,28,190,190,153.613,0,22.364
10/25/2014 8:53,0,48.2676,46.9813,45.6676,0,0,51.758,45.9542,1.5,0,0.0328393,100,1,0,28.5862,28,190,190,153.401,0,22.364
10/25/2014 8:54,0,48.8204,47.208,45.7904,0,0,51.758,46.0361,1.5,0,0.0332719,100,1,0,26.6614,28,190,190,153.295,0,22.3523
10/25/2014 8:55,0,48.8204,47.208,45.7904,0,0,51.758,46.0361,1.5,0,0.0332719,100,1,0,29.7346,28,190,190,154.144,0,22.9186
10/25/2014 8:56,0,48.8204,47.208,45.9542,0,0,51.7787,46.077,1.5,0,0.0330555,100,1,0,27.6383,28,190,190,154.462,0,21.7417
10/25/2014 8:57,0,48.8204,47.208,45.9542,0,0,51.7787,46.077,1.5,0,0.0330555,100,1,0,28.3338,28,190,190,154.356,0,22.3368
10/25/2014 8:58,0,48.8204,47.208,45.9542,0,0,51.7787,46.077,1.5,0,0.0330555,100,1,0,28.3435,28,190,190,154.144,0,22.3368
10/25/2014 8:59,0,49.3526,47.4348,46.077,0,0,51.7787,46.1589,1.5,0,0.0330555,100,1,0,27.0593,28,190,190,154.037,0,22.7713
10/25/2014 9:00,0,49.3526,47.4348,46.077,0,0,51.7787,46.1589,1.5,0,0.0330555,100,1,0,27.1498,28,190,190,153.931,0,23.15
10/25/2014 9:01,0,49.3526,47.4348,46.077,0,0,51.7787,46.1589,1.5,0,0.0330555,100,1,0,29.7216,28,190,190,153.825,0,22.1398
10/25/2014 9:02,0,49.3526,47.4725,46.2408,0,0,51.7639,46.2408,1.5,0,0.0334882,100,1,0,28.5409,28,190,190,153.295,0,22.5219
10/25/2014 9:03,0,49.3526,47.4725,46.2408,0,0,51.7639,46.2408,1.5,0,0.0334882,100,1,0,26.6614,28,190,190,153.401,0,23.5001
10/25/2014 9:04,0,49.844,47.6614,46.3637,0,0,51.7639,46.3227,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,153.613,0,23.5001
10/25/2014 9:05,0,49.844,47.6614,46.3637,0,0,51.7639,46.3227,1.5,0,0.0332719,100,1,0,29.4305,28,190,190,154.037,0,22.4939
10/25/2014 9:06,0,49.844,47.8882,46.4046,0,0,51.7551,46.3637,1.5,0,0.0328393,100,1,0,28.6347,28,190,190,153.931,0,22.6444
10/25/2014 9:07,0,49.844,47.8882,46.4046,0,0,51.7551,46.3637,1.5,0,0.0328393,100,1,0,28.7317,28,190,190,153.825,0,22.375
10/25/2014 9:08,0,49.844,47.8882,46.4046,0,0,51.7551,46.3637,1.5,0,0.0328393,100,1,0,27.5445,28,190,190,153.825,0,23.2493
10/25/2014 9:09,0,49.7621,47.7371,46.4865,0,0,51.7551,46.4456,1.5,0,0.0332719,100,1,0,28.033,28,190,190,154.037,0,23.2493
10/25/2014 9:10,0,49.7621,47.7371,46.4865,0,0,51.7551,46.4456,1.5,0,0.0332719,100,1,0,28.0362,28,190,190,153.719,0,22.1169
10/25/2014 9:11,0,49.7621,47.8882,46.5684,0,0,51.7551,46.4865,1.5,0,0.0337045,100,1,0,27.8551,28,190,190,153.613,0,22.5114
10/25/2014 9:12,0,49.7621,47.8882,46.5684,0,0,51.7551,46.4865,1.5,0,0.0337045,100,1,0,27.9424,28,190,190,153.295,0,21.8046
10/25/2014 9:13,0,49.7621,47.8882,46.5684,0,0,51.7551,46.4865,1.5,0,0.0337045,100,1,0,25.5647,28,190,190,153.507,0,23.4639
10/25/2014 9:14,0,49.5369,48.0394,46.6912,0,0,51.7757,46.5275,1.5,0,0.0328393,100,1,0,28.2206,28,190,190,154.144,0,23.4639
10/25/2014 9:15,0,49.5369,48.0394,46.6912,0,0,51.7757,46.5275,1.5,0,0.0328393,100,1,0,27.3569,28,190,190,154.25,0,21.4827
10/25/2014 9:16,0,49.5369,48.0394,46.8141,0,0,51.7757,46.6093,1.5,0,0.0326231,100,1,0,27.3569,28,190,190,154.037,0,22.3853
10/25/2014 9:17,0,49.5369,48.0394,46.8141,0,0,51.7757,46.6093,1.5,0,0.0326231,100,1,0,28.9388,28,190,190,153.401,0,21.7262
10/25/2014 9:18,0,49.5369,48.0394,46.8141,0,0,51.7757,46.6093,1.5,0,0.0326231,100,1,0,26.0564,28,190,190,153.613,0,23.0029
10/25/2014 9:19,0,49.8235,48.1527,46.9778,0,0,51.7492,46.6912,1.5,0,0.0332719,100,1,0,27.758,28,190,190,154.037,0,23.0029
10/25/2014 9:20,0,49.8235,48.1527,46.9778,0,0,51.7492,46.6912,1.5,0,0.0332719,100,1,0,29.437,28,190,190,154.25,0,21.6559
10/25/2014 9:21,0,49.8235,48.3038,47.0597,0,0,51.7492,46.7321,1.5,0,0.0330555,100,1,0,27.551,28,190,190,153.825,0,22.2622
10/25/2014 9:22,0,49.8235,48.3038,47.0597,0,0,51.7492,46.7321,1.5,0,0.0330555,100,1,0,27.3569,28,190,190,153.507,0,22.2622
10/25/2014 9:23,0,49.9054,48.3795,47.1006,0,0,51.7699,46.7731,1.5,0,0.0332719,100,1,0,26.6678,28,190,190,153.825,0,22.8722
10/25/2014 9:24,0,49.9054,48.3795,47.1006,0,0,51.7699,46.7731,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,154.037,0,22.8722
10/25/2014 9:25,0,49.9054,48.3795,47.1006,0,0,51.7699,46.7731,1.5,0,0.0332719,100,1,0,27.6319,28,190,190,154.144,0,21.9482
10/25/2014 9:26,0,49.9054,48.455,47.1416,0,0,51.7699,46.8549,1.5,0,0.0339206,100,1,0,27.538,28,190,190,153.613,0,22.433
10/25/2014 9:27,0,49.9054,48.455,47.1416,0,0,51.7699,46.8549,1.5,0,0.0339206,100,1,0,28.3435,28,190,190,153.083,0,22.433
10/25/2014 9:28,0,50.7243,48.6817,47.3054,0,0,51.7802,46.8959,1.5,0,0.0334882,100,1,0,27.2243,28,190,190,152.871,0,22.4236
10/25/2014 9:29,0,50.7243,48.6817,47.3054,0,0,51.7802,46.8959,1.5,0,0.0334882,100,1,0,29.5243,28,190,190,153.719,0,22.9182
10/25/2014 9:30,0,50.7243,48.6817,47.3054,0,0,51.7802,46.8959,1.5,0,0.0334882,100,1,0,29.6278,28,190,190,154.037,0,21.8201
10/25/2014 9:31,0,50.7243,48.795,47.551,0,0,51.7802,47.0188,1.5,0,0.0332719,100,1,0,27.9942,28,190,190,154.037,0,22.2273
10/25/2014 9:32,0,50.7243,48.795,47.551,0,0,51.7802,47.0188,1.5,0,0.0332719,100,1,0,28.6541,28,190,190,153.719,0,22.2273
10/25/2014 9:33,0,50.7243,48.795,47.551,0,0,51.7802,47.0188,1.5,0,0.0332719,100,1,0,27.538,28,190,190,153.825,0,22.2269
10/25/2014 9:34,0,51.8503,49.1351,47.7148,0,0,51.7757,47.1006,1.5,0,0.0332719,100,1,0,29.1296,28,190,190,154.568,0,22.6367
10/25/2014 9:35,0,51.8503,49.1351,47.7148,0,0,51.7757,47.1006,1.5,0,0.0332719,100,1,0,27.8551,28,190,190,154.462,0,21.7365
10/25/2014 9:36,0,51.8503,49.3619,47.7968,0,0,51.7757,47.1416,1.5,0,0.0334882,100,1,0,28.3435,28,190,190,154.25,0,22.0955
10/25/2014 9:37,0,51.8503,49.3619,47.7968,0,0,51.7757,47.1416,1.5,0,0.0334882,100,1,0,28.0006,28,190,190,154.144,0,22.703
10/25/2014 9:38,0,51.8503,49.3619,47.7968,0,0,51.7757,47.1416,1.5,0,0.0334882,100,1,0,26.4543,28,190,190,153.825,0,22.703
10/25/2014 9:39,0,51.748,49.3619,47.9196,0,0,51.7639,47.2645,1.5,0,0.0328393,100,1,0,27.1628,28,190,190,153.825,0,23.035
10/25/2014 9:40,0,51.748,49.3619,47.9196,0,0,51.7639,47.2645,1.5,0,0.0328393,100,1,0,27.758,28,190,190,154.037,0,21.823
10/25/2014 9:41,0,51.748,49.3997,48.0424,0,0,51.7639,47.3054,1.5,0,0.0332719,100,1,0,27.9359,28,190,190,153.719,0,22.3945
10/25/2014 9:42,0,51.748,49.3997,48.0424,0,0,51.7639,47.3054,1.5,0,0.0332719,100,1,0,27.9424,28,190,190,153.507,0,22.5179
10/25/2014 9:43,0,51.2771,49.702,48.1653,0,0,51.7314,47.3873,1.5,0,0.0330555,100,1,0,26.7552,28,190,190,153.719,0,22.5179
10/25/2014 9:44,0,51.2771,49.702,48.1653,0,0,51.7314,47.3873,1.5,0,0.0330555,100,1,0,29.9287,28,190,190,154.462,0,21.6612
10/25/2014 9:45,0,51.2771,49.702,48.1653,0,0,51.7314,47.3873,1.5,0,0.0330555,100,1,0,27.8551,28,190,190,154.25,0,21.6612
10/25/2014 9:46,0,51.2771,49.8531,48.2881,0,0,51.7314,47.4692,1.5,0,0.0332719,100,1,0,28.832,28,190,190,154.037,0,22.237
10/25/2014 9:47,0,51.2771,49.8531,48.2881,0,0,51.7314,47.4692,1.5,0,0.0332719,100,1,0,28.5538,28,190,190,154.037,0,22.2756
10/25/2014 9:48,0,51.5432,49.8531,48.3699,0,0,51.764,47.551,1.5,0,0.0328393,100,1,0,27.9489,28,190,190,154.144,0,22.2756
10/25/2014 9:49,0,51.5432,49.8531,48.3699,0,0,51.764,47.551,1.5,0,0.0328393,100,1,0,27.8486,28,190,190,154.568,0,22.3772
10/25/2014 9:50,0,51.5432,49.8531,48.3699,0,0,51.764,47.551,1.5,0,0.0328393,100,1,0,28.2465,28,190,190,154.568,0,21.6992
10/25/2014 9:51,0,51.5432,50.0043,48.4109,0,0,51.764,47.592,1.5,0,0.0328393,100,1,0,28.7188,28,190,190,154.25,0,21.9665
10/25/2014 9:52,0,51.5432,50.0043,48.4109,0,0,51.764,47.592,1.5,0,0.0328393,100,1,0,27.5316,28,190,190,154.25,0,22.2076
10/25/2014 9:53,0,50.929,50.0798,48.4928,0,0,51.7728,47.6739,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,154.25,0,22.2076
10/25/2014 9:54,0,50.929,50.0798,48.4928,0,0,51.7728,47.6739,1.5,0,0.0332719,100,1,0,28.9452,28,190,190,154.356,0,22.1626
10/25/2014 9:55,0,50.929,50.0798,48.4928,0,0,51.7728,47.6739,1.5,0,0.0332719,100,1,0,28.7382,28,190,190,154.356,0,21.6817
10/25/2014 9:56,0,50.929,50.1932,48.5338,0,0,51.7728,47.7557,1.5,0,0.0337045,100,1,0,28.4406,28,190,190,153.719,0,21.9176
10/25/2014 9:57,0,50.929,50.1932,48.5338,0,0,51.7728,47.7557,1.5,0,0.0337045,100,1,0,27.0463,28,190,190,153.825,0,22.3736
10/25/2014 9:58,0,51.2975,50.4199,48.5338,0,0,51.7654,47.7968,1.5,0,0.0334882,100,1,0,26.9719,28,190,190,154.144,0,22.3736
10/25/2014 9:59,0,51.2975,50.4199,48.5338,0,0,51.7654,47.7968,1.5,0,0.0334882,100,1,0,27.8551,28,190,190,154.462,0,21.6687
10/25/2014 10:00,0,51.2975,50.4199,48.5338,0,0,51.7654,47.7968,1.5,0,0.0334882,100,1,0,27.6448,28,190,190,154.568,0,21.9461
10/25/2014 10:01,0,51.2975,50.4199,48.6157,0,0,51.7654,47.8786,1.5,0,0.0332719,100,1,0,28.3435,28,190,190,154.144,0,21.7718
10/25/2014 10:02,0,51.2975,50.4199,48.6157,0,0,51.7654,47.8786,1.5,0,0.0332719,100,1,0,27.758,28,190,190,154.144,0,22.5138
10/25/2014 10:03,0,51.4203,50.6467,48.6976,0,0,51.8009,47.9605,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,154.25,0,21.2886
10/25/2014 10:04,0,51.4203,50.6467,48.6976,0,0,51.8009,47.9605,1.5,0,0.0332719,100,1,0,27.3957,28,190,190,154.568,0,21.2886
10/25/2014 10:05,0,51.4203,50.6467,48.6976,0,0,51.8009,47.9605,1.5,0,0.0332719,100,1,0,28.46,28,190,190,154.568,0,21.9007
10/25/2014 10:06,0,51.4203,50.6467,48.8204,0,0,51.8009,48.0015,1.5,0,0.0332719,100,1,0,28.4406,28,190,190,154.462,0,21.5624
10/25/2014 10:07,0,51.4203,50.6467,48.8204,0,0,51.8009,48.0015,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,154.144,0,22.2883
10/25/2014 10:08,0,52.3212,50.6844,48.9022,0,0,51.8024,48.1243,1.5,0,0.0330555,100,1,0,28.832,28,190,190,154.462,0,21.3654
10/25/2014 10:09,0,52.3212,50.6844,48.9022,0,0,51.8024,48.1243,1.5,0,0.0330555,100,1,0,27.758,28,190,190,154.568,0,21.3654
10/25/2014 10:10,0,52.3212,50.6844,48.9022,0,0,51.8024,48.1243,1.5,0,0.0330555,100,1,0,27.5574,28,190,190,154.462,0,21.8682
10/25/2014 10:11,0,52.3212,50.7222,48.9842,0,0,51.8024,48.1653,1.5,0,0.0326231,100,1,0,28.35,28,190,190,154.25,0,21.4683
10/25/2014 10:12,0,52.3212,50.7222,48.9842,0,0,51.8024,48.1653,1.5,0,0.0326231,100,1,0,26.5773,28,190,190,154.037,0,22.4693
10/25/2014 10:13,0,51.8912,50.9489,49.1069,0,0,51.7979,48.2881,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,154.568,0,21.8295
10/25/2014 10:14,0,51.8912,50.9489,49.1069,0,0,51.7979,48.2881,1.5,0,0.0332719,100,1,0,27.5769,28,190,190,154.674,0,21.8295
10/25/2014 10:15,0,51.8912,50.9489,49.1479,0,0,51.7979,48.3699,1.5,0,0.0332719,100,1,0,27.3633,28,190,190,154.462,0,22.2986
10/25/2014 10:16,0,51.8912,50.9489,49.1479,0,0,51.7979,48.3699,1.5,0,0.0332719,100,1,0,28.3435,28,190,190,153.825,0,21.9931
10/25/2014 10:17,0,51.8912,50.9489,49.1479,0,0,51.7979,48.3699,1.5,0,0.0332719,100,1,0,27.7839,28,190,190,153.825,0,22.6291
10/25/2014 10:18,0,51.9731,51.1001,49.1889,0,0,51.795,48.4518,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,154.144,0,21.9239
10/25/2014 10:19,0,51.9731,51.1001,49.1889,0,0,51.795,48.4518,1.5,0,0.0330555,100,1,0,28.1591,28,190,190,154.356,0,21.9239
10/25/2014 10:20,0,51.9731,51.1001,49.1889,0,0,51.795,48.4518,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,154.25,0,21.9675
10/25/2014 10:21,0,51.9731,51.1757,49.3527,0,0,51.795,48.4928,1.5,0,0.0337045,100,1,0,27.8615,28,190,190,153.825,0,21.9282
10/25/2014 10:22,0,51.9731,51.1757,49.3527,0,0,51.795,48.4928,1.5,0,0.0337045,100,1,0,27.5898,28,190,190,153.719,0,21.9282
10/25/2014 10:23,0,52.1779,51.2512,49.3936,0,0,51.8067,48.5746,1.5,0,0.0328393,100,1,0,28.9517,28,190,190,154.356,0,21.7909
10/25/2014 10:24,0,52.1779,51.2512,49.3936,0,0,51.8067,48.5746,1.5,0,0.0328393,100,1,0,27.9489,28,190,190,154.568,0,21.7909
10/25/2014 10:25,0,52.1779,51.2512,49.3936,0,0,51.8067,48.5746,1.5,0,0.0328393,100,1,0,27.8486,28,190,190,154.356,0,22.1829
10/25/2014 10:26,0,52.1779,51.4402,49.4345,0,0,51.8067,48.6566,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,154.037,0,22.1908
10/25/2014 10:27,0,52.1779,51.4402,49.4345,0,0,51.8067,48.6566,1.5,0,0.0337045,100,1,0,26.8522,28,190,190,154.144,0,22.1908
10/25/2014 10:28,0,51.8094,51.3646,49.5165,0,0,51.7935,48.7385,1.5,0,0.0326231,100,1,0,29.3464,28,190,190,154.25,0,21.9701
10/25/2014 10:29,0,51.8094,51.3646,49.5165,0,0,51.7935,48.7385,1.5,0,0.0326231,100,1,0,27.9295,28,190,190,154.25,0,21.9701
10/25/2014 10:30,0,51.8094,51.3646,49.5165,0,0,51.7935,48.7385,1.5,0,0.0326231,100,1,0,28.1947,28,190,190,153.931,0,22.3297
10/25/2014 10:31,0,51.8094,51.5158,49.6393,0,0,51.7935,48.8613,1.5,0,0.0332719,100,1,0,27.4636,28,190,190,153.719,0,22.8518
10/25/2014 10:32,0,51.8094,51.5158,49.6393,0,0,51.7935,48.8613,1.5,0,0.0332719,100,1,0,27.5574,28,190,190,154.037,0,22.8518
10/25/2014 10:33,0,52.1165,51.6669,49.7621,0,0,51.8038,48.9842,1.5,0,0.0330555,100,1,0,29.2655,28,190,190,154.037,0,22.239
10/25/2014 10:34,0,52.1165,51.6669,49.7621,0,0,51.8038,48.9842,1.5,0,0.0330555,100,1,0,28.1591,28,190,190,153.931,0,22.239
10/25/2014 10:35,0,52.1165,51.6669,49.7621,0,0,51.8038,48.9842,1.5,0,0.0330555,100,1,0,28.5603,28,190,190,153.825,0,22.3169
10/25/2014 10:36,0,52.1165,51.9692,50.0487,0,0,51.8038,49.1069,1.5,0,0.0324068,100,1,0,26.7066,28,190,190,153.507,0,22.5005
10/25/2014 10:37,0,52.1165,51.9692,50.0487,0,0,51.8038,49.1069,1.5,0,0.0324068,100,1,0,27.6189,28,190,190,153.719,0,22.5005
10/25/2014 10:38,0,52.9149,52.2338,50.3353,0,0,51.7507,49.2708,1.5,0,0.0332719,100,1,0,28.7512,28,190,190,154.037,0,22.3522
10/25/2014 10:39,0,52.9149,52.2338,50.3353,0,0,51.7507,49.2708,1.5,0,0.0332719,100,1,0,28.5603,28,190,190,154.144,0,22.1698
10/25/2014 10:40,0,52.9149,52.2338,50.3353,0,0,51.7507,49.2708,1.5,0,0.0332719,100,1,0,27.9424,28,190,190,153.825,0,22.0613
10/25/2014 10:41,0,52.9149,52.6494,50.6219,0,0,51.7507,49.4345,1.5,0,0.0332719,100,1,0,27.8809,28,190,190,154.037,0,22.704
10/25/2014 10:42,0,52.9149,52.6494,50.6219,0,0,51.7507,49.4345,1.5,0,0.0332719,100,1,0,28.1721,28,190,190,154.037,0,22.704
10/25/2014 10:43,0,53.8362,53.065,50.8676,0,0,51.7507,49.6393,1.5,0,0.0328393,100,1,0,28.4471,28,190,190,154.144,0,22.3493
10/25/2014 10:44,0,53.8362,53.065,50.8676,0,0,51.7507,49.6393,1.5,0,0.0328393,100,1,0,28.4827,28,190,190,153.719,0,21.9847
10/25/2014 10:45,0,53.8362,53.4052,51.1952,0,0,51.7551,49.844,1.5,0,0.0330555,100,1,0,27.9553,28,190,190,153.613,0,22.166
10/25/2014 10:46,0,53.8362,53.4052,51.1952,0,0,51.7551,49.844,1.5,0,0.0330555,100,1,0,27.7645,28,190,190,153.719,0,22.5447
10/25/2014 10:47,0,53.8362,53.4052,51.1952,0,0,51.7551,49.844,1.5,0,0.0330555,100,1,0,27.551,28,190,190,153.931,0,22.5447
10/25/2014 10:48,0,53.222,53.783,51.3998,0,0,51.7551,50.0078,1.5,0,0.0326231,100,1,0,27.4701,28,190,190,154.144,0,21.8166
10/25/2014 10:49,0,53.222,53.783,51.3998,0,0,51.7551,50.0078,1.5,0,0.0326231,100,1,0,28.4471,28,190,190,154.144,0,21.8775
10/25/2014 10:50,0,53.222,54.0853,51.5637,0,0,51.7226,50.2125,1.5,0,0.0328393,100,1,0,26.5773,28,190,190,153.931,0,21.8775
10/25/2014 10:51,0,53.222,54.0853,51.5637,0,0,51.7226,50.2125,1.5,0,0.0328393,100,1,0,26.4608,28,190,190,153.931,0,22.95
10/25/2014 10:52,0,53.222,54.0853,51.5637,0,0,51.7226,50.2125,1.5,0,0.0328393,100,1,0,29.5372,28,190,190,154.462,0,21.734
10/25/2014 10:53,0,53.2015,54.4632,51.6456,0,0,51.7226,50.3762,1.5,0,0.0330555,100,1,0,27.6189,28,190,190,154.356,0,21.734
10/25/2014 10:54,0,53.2015,54.4632,51.6456,0,0,51.7226,50.3762,1.5,0,0.0330555,100,1,0,27.6577,28,190,190,154.356,0,22.2529
10/25/2014 10:55,0,53.2015,54.5388,51.7274,0,0,51.7182,50.54,1.5,0,0.0332719,100,1,0,26.6808,28,190,190,154.25,0,21.8676
10/25/2014 10:56,0,53.2015,54.5388,51.7274,0,0,51.7182,50.54,1.5,0,0.0332719,100,1,0,26.6743,28,190,190,154.356,0,22.7209
10/25/2014 10:57,0,53.2015,54.5388,51.7274,0,0,51.7182,50.54,1.5,0,0.0332719,100,1,0,29.4758,28,190,190,154.462,0,21.6392
10/25/2014 10:58,0,53.2015,54.8032,51.7684,0,0,51.7182,50.6219,1.5,0,0.0328393,100,1,0,27.5639,28,190,190,154.144,0,21.6392
10/25/2014 10:59,0,53.2015,54.8032,51.7684,0,0,51.7182,50.6219,1.5,0,0.0328393,100,1,0,27.6577,28,190,190,153.613,0,22.0685
10/25/2014 11:00,0,53.2015,54.8032,51.7684,0,0,51.7182,50.6219,1.5,0,0.0328393,100,1,0,27.1628,28,190,190,153.719,0,21.9503
10/25/2014 11:01,0,53.2834,54.8032,51.8912,0,0,51.702,50.7448,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,154.144,0,22.9319
10/25/2014 11:02,0,53.2834,54.8032,51.8912,0,0,51.702,50.7448,1.5,0,0.0334882,100,1,0,29.5437,28,190,190,154.356,0,21.768
10/25/2014 11:03,0,53.6314,54.9544,51.9731,0,0,51.702,50.8676,1.5,0,0.0330555,100,1,0,27.8098,28,190,190,154.568,0,21.768
10/25/2014 11:04,0,53.6314,54.9544,51.9731,0,0,51.702,50.8676,1.5,0,0.0330555,100,1,0,27.6642,28,190,190,154.144,0,22.2602
10/25/2014 11:05,0,53.6314,54.9544,51.9731,0,0,51.6754,50.9905,1.5,0,0.0341369,100,1,0,27.1725,28,190,190,154.037,0,21.9956
10/25/2014 11:06,0,53.6314,54.9544,51.9731,0,0,51.6754,50.9905,1.5,0,0.0341369,100,1,0,27.166,28,190,190,154.356,0,22.5332
10/25/2014 11:07,0,53.6314,54.9544,51.9731,0,0,51.6754,50.9905,1.5,0,0.0341369,100,1,0,28.9517,28,190,190,154.356,0,21.6708
10/25/2014 11:08,0,53.918,55.03,52.0141,0,0,51.6754,51.1133,1.5,0,0.0332719,100,1,0,27.6577,28,190,190,154.462,0,21.6708
10/25/2014 11:09,0,53.918,55.03,52.0141,0,0,51.6754,51.1133,1.5,0,0.0332719,100,1,0,27.771,28,190,190,154.356,0,22.1062
10/25/2014 11:11,0,53.918,55.03,52.0141,0,0,51.6547,51.1542,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,153.825,0,22.4488
10/25/2014 11:28,0,54.7574,55.4835,52.4235,0,0,51.5927,51.8094,1.5,0,0.0332719,100,1,0,27.9618,28,190,190,154.674,0,21.7265
10/25/2014 11:30,0,54.8802,55.559,52.5054,0,0,51.5485,51.9322,1.5,0,0.0326231,100,1,0,28.4406,28,190,190,154.144,0,21.7752
10/25/2014 11:31,0,54.8802,55.559,52.5054,0,0,51.5485,51.9322,1.5,0,0.0326231,100,1,0,26.7811,28,190,190,154.356,0,21.7752
10/25/2014 11:32,0,54.8802,55.559,52.5054,0,0,51.5485,51.9322,1.5,0,0.0326231,100,1,0,29.052,28,190,190,154.674,0,21.704
10/25/2014 11:33,0,54.8802,55.6346,52.5463,0,0,51.5485,52.0141,1.5,0,0.0330555,100,1,0,27.6707,28,190,190,154.568,0,21.704
10/25/2014 11:34,0,54.8802,55.6346,52.5463,0,0,51.5485,52.0141,1.5,0,0.0330555,100,1,0,28.4471,28,190,190,154.144,0,22.1821
10/25/2014 11:35,0,54.1227,55.7102,52.5463,0,0,51.5514,52.0959,1.5,0,0.0332719,100,1,0,27.868,28,190,190,154.144,0,22.3312
10/25/2014 11:36,0,54.1227,55.7102,52.5463,0,0,51.5514,52.0959,1.5,0,0.0332719,100,1,0,27.6577,28,190,190,154.144,0,22.3312
10/25/2014 11:37,0,54.1227,55.7102,52.5463,0,0,51.5514,52.0959,1.5,0,0.0332719,100,1,0,29.2526,28,190,190,154.356,0,21.675
10/25/2014 11:38,0,54.1227,55.7102,52.6692,0,0,51.5514,52.1369,1.5,0,0.0326231,100,1,0,28.1721,28,190,190,154.25,0,21.675
10/25/2014 11:39,0,54.1227,55.7102,52.6692,0,0,51.5514,52.1369,1.5,0,0.0326231,100,1,0,28.4535,28,190,190,154.037,0,21.8337
10/25/2014 11:40,0,55.5149,55.9369,52.8739,0,0,51.519,52.3007,1.5,0,0.0332719,100,1,0,28.253,28,190,190,153.931,0,21.7238
10/25/2014 11:41,0,55.5149,55.9369,52.8739,0,0,51.519,52.3007,1.5,0,0.0332719,100,1,0,27.6707,28,190,190,154.462,0,22.0179
10/25/2014 11:42,0,55.5149,55.9369,52.8739,0,0,51.519,52.3007,1.5,0,0.0332719,100,1,0,27.868,28,190,190,154.886,0,21.4589
10/25/2014 11:43,0,55.5149,56.0881,53.0377,0,0,51.519,52.4235,1.5,0,0.0328393,100,1,0,27.6707,28,190,190,154.886,0,21.4589
10/25/2014 11:44,0,55.5149,56.0881,53.0377,0,0,51.519,52.4235,1.5,0,0.0328393,100,1,0,28.1268,28,190,190,154.886,0,21.6077
10/25/2014 11:45,0,55.0645,56.3148,53.2014,0,0,51.4953,52.5873,1.5,0,0.0326231,100,1,0,28.1721,28,190,190,154.568,0,22.3292
10/25/2014 11:46,0,55.0645,56.3148,53.2014,0,0,51.4953,52.5873,1.5,0,0.0326231,100,1,0,27.4022,28,190,190,154.568,0,22.3292
10/25/2014 11:47,0,55.0645,56.3148,53.2014,0,0,51.4953,52.5873,1.5,0,0.0326231,100,1,0,28.0556,28,190,190,154.992,0,21.8121
10/25/2014 11:48,0,55.0645,56.4659,53.2834,0,0,51.4953,52.7101,1.5,0,0.0334882,100,1,0,27.8809,28,190,190,154.78,0,21.8121
10/25/2014 11:49,0,55.0645,56.4659,53.2834,0,0,51.4953,52.7101,1.5,0,0.0334882,100,1,0,28.0815,28,190,190,154.462,0,21.9709
10/25/2014 11:50,0,55.0645,56.6171,53.4062,0,0,51.4835,52.833,1.5,0,0.0334882,100,1,0,27.3763,28,190,190,154.356,0,21.7721
10/25/2014 11:51,0,55.0645,56.6171,53.4062,0,0,51.4835,52.833,1.5,0,0.0334882,100,1,0,27.0722,28,190,190,154.25,0,21.7721
10/25/2014 11:52,0,55.0645,57.2216,53.5699,0,0,51.4835,52.9149,1.5,0,0.0328393,100,1,0,29.0585,28,190,190,154.674,0,21.507
10/25/2014 11:53,0,55.0645,57.2216,53.5699,0,0,51.4835,52.9149,1.5,0,0.0328393,100,1,0,27.8745,28,190,190,154.568,0,21.507
10/25/2014 11:54,0,55.0645,57.2216,53.5699,0,0,51.4835,52.9149,1.5,0,0.0328393,100,1,0,28.46,28,190,190,154.462,0,21.6931
10/25/2014 11:55,0,55.5967,57.1461,53.8566,0,0,51.4835,53.1606,1.5,0,0.0334882,100,1,0,27.5898,28,190,190,154.462,0,21.903
10/25/2014 11:56,0,55.5967,57.1461,53.8566,0,0,51.4835,53.1606,1.5,0,0.0334882,100,1,0,27.3245,28,190,190,154.568,0,21.903
10/25/2014 11:57,0,55.5967,57.1461,53.8566,0,0,51.4835,53.1606,1.5,0,0.0334882,100,1,0,27.8745,28,190,190,154.78,0,22.1234
10/25/2014 11:58,0,55.5967,57.3729,53.9385,0,0,51.4495,53.3243,1.5,0,0.0330555,100,1,0,27.9748,28,190,190,154.886,0,21.4771
10/25/2014 11:59,0,55.5967,57.3729,53.9385,0,0,51.4495,53.3243,1.5,0,0.0330555,100,1,0,28.0621,28,190,190,154.674,0,21.5789
10/28/2014 11:06,1,49.6393,68.4445,57.6235,46.9951,0,57.2162,57.9102,1.5,81.5872,1.51104,28.256,1,0,28.9582,28,190,190,149.689,0,23.5561
10/28/2014 11:07,1,49.6393,68.369,57.337,47.4879,0,57.2162,57.7055,1.5,81.49,1.50693,28.256,1,0,27.2113,28,190,190,149.583,0,24.0986
10/28/2014 11:08,1,49.6393,68.369,57.337,47.4879,0,57.2162,57.7055,1.5,81.49,1.50693,28.256,1,0,27.868,28,190,190,150.113,0,24.0056
10/28/2014 11:09,1,49.6393,68.369,57.337,47.4879,0,57.2162,57.7055,1.5,81.49,1.50693,28.256,1,0,27.4701,28,190,190,150.961,0,24.0056
10/28/2014 11:10,1,48.9227,68.4445,57.1732,47.8004,0,57.1335,57.5007,1.5,81.6318,1.49309,28.256,1,0,27.771,28,190,190,151.28,0,24.7812
10/28/2014 11:11,1,48.9227,68.4445,57.1732,47.8004,0,57.1335,57.5007,1.5,81.6318,1.49309,28.256,1,0,28.5668,28,190,190,150.855,0,23.8507
10/28/2014 11:12,1,48.9227,68.4445,57.0912,47.722,0,57.1335,57.337,1.5,81.6267,1.49115,28.256,1,0,28.2336,28,190,190,150.855,0,23.8547
10/28/2014 11:13,1,48.9227,68.4445,57.0912,47.722,0,57.1335,57.337,1.5,81.6267,1.49115,28.256,1,0,28.4827,28,190,190,151.174,0,23.5324
10/28/2014 11:14,1,48.8818,68.5201,57.2551,47.7321,0,56.9859,57.2551,1.5,81.6093,1.49223,28.256,1,0,26.7811,28,190,190,151.386,0,23.5324
10/28/2014 11:15,1,48.8818,68.5201,57.2551,47.7321,0,56.9859,57.2551,1.5,81.6093,1.49223,28.256,1,0,26.1891,28,190,190,151.704,0,24.6922
10/28/2014 11:16,1,48.8818,68.5201,57.2551,47.7321,0,56.9859,57.2551,1.5,81.6093,1.49223,28.256,1,0,28.4277,28,190,190,151.492,0,23.948
10/28/2014 11:17,1,48.8818,68.5201,57.0094,47.7321,0,56.9859,57.1732,1.5,81.116,1.51039,28.256,1,0,28.2594,28,190,190,150.855,0,23.7707
10/28/2014 11:18,1,48.8818,68.5201,57.0094,47.7321,0,56.9859,57.1732,1.5,81.116,1.51039,28.256,1,0,28.0686,28,190,190,150.537,0,23.91
10/28/2014 11:19,1,48.9432,68.4445,57.0912,47.7321,0,56.8797,57.0912,1.5,81.2467,1.51948,28.256,1,0,28.3565,28,190,190,150.643,0,23.91
10/28/2014 11:20,1,48.9432,68.4445,57.0912,47.7321,0,56.8797,57.0912,1.5,81.2467,1.51948,28.256,1,0,27.3763,28,190,190,150.643,0,24.4768
10/28/2014 11:21,1,48.9432,68.4445,57.0912,47.7321,0,56.8797,57.0912,1.5,81.2467,1.51948,28.256,1,0,29.2461,28,190,190,150.431,0,23.9823
10/28/2014 11:22,1,48.9432,68.5201,57.1322,47.7321,0,56.8797,57.0094,1.5,81.6376,1.49136,28.256,1,0,29.052,28,190,190,150.431,0,23.7721
10/28/2014 11:23,1,48.9432,68.5201,57.1322,47.7321,0,56.8797,57.0094,1.5,81.6376,1.49136,28.256,1,0,28.5732,28,190,190,150.643,0,23.6859
10/28/2014 11:24,1,49.1888,68.5201,57.1732,47.8109,0,56.729,57.0503,1.5,81.2922,1.50823,28.256,1,0,28.5732,28,190,190,150.961,0,23.6859
10/28/2014 11:25,1,49.1888,68.5201,57.1732,47.8109,0,56.729,57.0503,1.5,81.2922,1.50823,28.256,1,0,27.6577,28,190,190,151.386,0,24.0542
10/28/2014 11:26,1,49.1888,68.8224,57.1322,47.9169,0,56.729,57.0503,1.5,81.515,1.48228,28.256,1,0,26.4737,28,190,190,151.492,0,24.8439
10/28/2014 11:27,1,49.1888,68.8224,57.1322,47.9169,0,56.729,57.0503,1.5,81.515,1.48228,28.256,1,0,28.9647,28,190,190,150.113,0,24.0854
10/28/2014 11:28,1,49.1888,68.8224,57.1322,47.9169,0,56.729,57.0503,1.5,81.515,1.48228,28.256,1,0,28.6606,28,190,190,150.537,0,23.9949
10/28/2014 11:29,1,48.9023,68.5956,57.1322,48.0495,0,56.729,57.0503,1.5,81.2979,1.47233,28.256,1,0,28.9647,28,190,190,151.174,0,23.9949
10/28/2014 11:30,1,48.9023,68.5956,57.1322,48.0495,0,56.729,57.0503,1.5,81.2979,1.47233,28.256,1,0,26.8716,28,190,190,150.855,0,23.4497
10/28/2014 11:31,1,48.9023,68.5956,57.1322,48.0495,0,56.729,57.0503,1.5,81.2979,1.47233,28.256,1,0,27.0722,28,190,190,150.749,0,24.422
10/28/2014 11:32,1,48.9023,68.4445,57.0912,48.124,0,56.6847,57.0094,1.5,81.1925,1.51299,28.256,1,0,28.9776,28,190,190,150.007,0,23.3981
10/28/2014 11:33,1,48.9023,68.4445,57.0912,48.124,0,56.6847,57.0094,1.5,81.1925,1.51299,28.256,1,0,28.2853,28,190,190,150.431,0,23.201
10/28/2014 11:34,1,48.9841,68.4445,57.0912,48.4317,0,56.5636,56.9684,1.5,81.523,1.49893,28.256,1,0,27.9618,28,190,190,150.855,0,23.201
10/28/2014 11:35,1,48.9841,68.4445,57.0912,48.4317,0,56.5636,56.9684,1.5,81.523,1.49893,28.256,1,0,27.6577,28,190,190,151.28,0,23.7905
10/28/2014 11:36,1,48.9841,68.4445,57.0912,48.4317,0,56.5636,56.9684,1.5,81.523,1.49893,28.256,1,0,26.9849,28,190,190,151.386,0,24.3699
10/28/2014 11:37,1,48.9841,68.369,57.0094,48.7768,0,56.5636,56.9684,1.5,81.1327,1.51429,28.256,1,0,28.9582,28,190,190,151.174,0,24.3699
10/28/2014 11:38,1,48.9841,68.369,57.0094,48.7768,0,56.5636,56.9684,1.5,81.1327,1.51429,28.256,1,0,27.923,28,190,190,150.643,0,23.7288
10/28/2014 11:39,1,48.5952,68.4445,56.8865,48.9597,0,56.5164,56.8865,1.5,81.407,1.49547,28.256,1,0,28.5668,28,190,190,151.068,0,23.7288
10/28/2014 11:40,1,48.5952,68.4445,56.8865,48.9597,0,56.5164,56.8865,1.5,81.407,1.49547,28.256,1,0,28.5668,28,190,190,151.492,0,23.2485
10/28/2014 11:41,1,48.5952,68.4445,56.8865,48.9597,0,56.5164,56.8865,1.5,81.407,1.49547,28.256,1,0,26.7746,28,190,190,151.81,0,24.1987
10/28/2014 11:42,1,48.5952,68.369,57.0094,48.8777,0,56.5164,56.8047,1.5,81.3569,1.49828,28.256,1,0,28.845,28,190,190,151.492,0,24.1987
10/28/2014 11:43,1,48.5952,68.369,57.0094,48.8777,0,56.5164,56.8047,1.5,81.3569,1.49828,28.256,1,0,27.771,28,190,190,151.28,0,22.991
10/28/2014 11:44,1,49.2093,68.369,56.8865,49.0209,0,56.5164,56.8047,1.5,81.1575,1.50672,28.256,1,0,28.4535,28,190,190,150.325,0,23.565
10/28/2014 11:45,1,49.2093,68.369,56.8865,49.0209,0,56.5164,56.8047,1.5,81.1575,1.50672,28.256,1,0,27.8615,28,190,190,150.643,0,23.5678
10/28/2014 11:46,1,49.2093,68.369,56.9684,48.9637,0,56.4397,56.7228,1.5,81.4349,1.50131,28.256,1,0,27.166,28,190,190,150.855,0,24.0989
10/28/2014 11:47,1,49.2093,68.369,56.9684,48.9637,0,56.4397,56.7228,1.5,81.4349,1.50131,28.256,1,0,28.5732,28,190,190,150.219,0,24.0989
10/28/2014 11:48,1,49.2093,68.369,56.9684,48.9637,0,56.4397,56.7228,1.5,81.4349,1.50131,28.256,1,0,27.9618,28,190,190,149.371,0,23.3145
10/28/2014 11:49,1,51.011,68.369,56.9684,49.3284,0,56.4397,56.8456,1.5,81.5314,1.49828,28.256,1,0,28.6606,28,190,190,149.477,0,23.3145
10/28/2014 11:51,1,51.011,68.4445,56.9684,50.1759,0,56.3334,56.8456,1.5,81.7755,1.48682,28.256,1,0,27.0787,28,190,190,150.537,0,23.543
10/28/2014 11:53,1,51.011,68.4445,56.9684,50.1759,0,56.3334,56.8456,1.5,81.7755,1.48682,28.256,1,0,28.4535,28,190,190,151.492,0,23.3847
10/28/2014 11:59,1,48.9842,68.5201,56.6409,50.7217,0,56.3924,56.6818,1.5,81.2657,1.49612,28.256,1,0,28.4535,28,190,190,151.068,0,23.4224
10/28/2014 12:00,1,48.9842,68.5201,56.6409,50.7217,0,56.3924,56.6818,1.5,81.2657,1.49612,28.256,1,0,28.1721,28,190,190,151.386,0,22.9736
10/28/2014 12:01,1,48.9842,68.5201,56.7228,50.9044,0,56.3395,56.6818,1.5,80.8576,1.50975,28.256,1,0,27.4701,28,190,190,151.492,0,23.4229
10/28/2014 12:02,1,48.9842,68.5201,56.7228,50.9044,0,56.3395,56.6818,1.5,80.8576,1.50975,28.256,1,0,27.0787,28,190,190,151.28,0,24.0431
10/28/2014 12:03,1,49.6802,68.369,56.8456,50.9403,0,56.3395,56.6409,1.5,81.1003,1.50196,28.256,1,0,29.1038,28,190,190,151.492,0,24.0431
10/28/2014 12:04,1,49.6802,68.369,56.8456,50.9403,0,56.3395,56.6409,1.5,81.1003,1.50196,28.256,1,0,29.2267,28,190,190,151.174,0,23.0109
10/28/2014 12:05,1,49.6802,68.369,56.8456,50.9403,0,56.3395,56.6409,1.5,81.1003,1.50196,28.256,1,0,28.4535,28,190,190,150.643,0,23.5772
10/28/2014 12:06,1,49.6802,68.4445,56.8865,50.9745,0,56.4398,56.6818,1.5,81.1565,1.50239,28.256,1,0,26.3799,28,190,190,150.855,0,23.7821
10/28/2014 12:07,1,49.6802,68.4445,56.8865,50.9745,0,56.4398,56.6818,1.5,81.1565,1.50239,28.256,1,0,26.3799,28,190,190,151.174,0,24.5172
10/28/2014 12:08,1,51.5841,68.369,56.7228,50.9745,0,56.4398,56.6818,1.5,80.7958,1.51191,28.256,1,0,29.754,28,190,190,150.855,0,24.5172
10/28/2014 12:09,1,51.5841,68.369,56.7228,50.9745,0,56.4398,56.6818,1.5,80.7958,1.51191,28.256,1,0,30.2425,28,190,190,150.007,0,23.1192
10/28/2014 12:10,1,51.5841,68.369,56.7228,50.9745,0,56.4398,56.6818,1.5,80.7958,1.51191,28.256,1,0,28.7576,28,190,190,149.583,0,23.6473
10/28/2014 12:11,1,51.5841,68.4445,56.7637,51.1825,0,56.369,56.7228,1.5,81.1599,1.4959,28.256,1,0,27.8745,28,190,190,150.325,0,23.2825
10/28/2014 12:12,1,51.5841,68.4445,56.7637,51.1825,0,56.369,56.7228,1.5,81.1599,1.4959,28.256,1,0,27.0787,28,190,190,150.961,0,23.859
10/28/2014 12:13,1,49.2708,68.4445,56.9275,51.3438,0,56.369,56.7228,1.5,81.297,1.49136,28.256,1,0,28.2659,28,190,190,150.961,0,23.859
