Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/28/2014 12:14,1,49.2708,68.4445,56.9275,51.3438,0,56.369,56.7228,1.5,81.297,1.49136,28.256,1,0,28.0556,28,190,190,150.113,0,23.0228
10/28/2014 12:15,1,49.2708,68.4445,56.9275,51.3438,0,56.369,56.7228,1.5,81.297,1.49136,28.256,1,0,28.6606,28,190,190,150.325,0,23.0228
10/28/2014 12:16,1,49.2708,68.5201,56.8865,51.8359,0,56.369,56.8047,1.5,80.9672,1.50196,28.256,1,0,27.9489,28,190,190,150.749,0,22.492
10/28/2014 12:17,1,49.2708,68.5201,56.8865,51.8359,0,56.369,56.8047,1.5,80.9672,1.50196,28.256,1,0,26.0758,28,190,190,150.961,0,23.573
10/28/2014 12:18,1,49.5369,68.5201,56.7228,52.1905,0,56.369,56.7637,1.5,80.8757,1.50023,28.256,1,0,26.9849,28,190,190,151.068,0,23.573
10/28/2014 12:19,1,49.5369,68.5201,56.7228,52.1905,0,56.369,56.7637,1.5,80.8757,1.50023,28.256,1,0,27.771,28,190,190,151.174,0,22.8168
10/28/2014 12:20,1,49.5369,68.5201,56.7228,52.1905,0,56.369,56.7637,1.5,80.8757,1.50023,28.256,1,0,28.1786,28,190,190,151.174,0,23.0467
10/28/2014 12:21,1,49.5369,68.6712,56.5181,52.2735,0,56.3984,56.7228,1.5,81.003,1.49915,28.256,1,0,28.1397,28,190,190,151.174,0,23.1428
10/28/2014 12:22,1,49.5369,68.6712,56.5181,52.2735,0,56.3984,56.7228,1.5,81.003,1.49915,28.256,1,0,27.7774,28,190,190,151.386,0,23.0619
10/28/2014 12:23,1,49.5369,68.4445,56.6409,52.2637,0,56.3984,56.6818,1.5,80.8593,1.4998,28.256,1,0,27.8745,28,190,190,151.492,0,23.0619
10/28/2014 12:24,1,49.5369,68.4445,56.6409,52.2637,0,56.3984,56.6818,1.5,80.8593,1.4998,28.256,1,0,29.2526,28,190,190,151.598,0,23.1985
10/28/2014 12:25,1,49.8849,68.5201,56.559,52.2725,0,56.3866,56.6818,1.5,80.684,1.50542,28.256,1,0,29.2461,28,190,190,151.492,0,22.397
10/28/2014 12:26,1,49.8849,68.5201,56.559,52.2725,0,56.3866,56.6818,1.5,80.684,1.50542,28.256,1,0,28.46,28,190,190,151.492,0,22.8955
10/28/2014 12:27,1,49.8849,68.5201,56.559,52.2725,0,56.3866,56.6818,1.5,80.684,1.50542,28.256,1,0,28.3565,28,190,190,152.022,0,23.1738
10/28/2014 12:28,1,49.8849,68.5201,56.5999,52.4146,0,56.3866,56.7228,1.5,80.7162,1.50347,28.256,1,0,26.8716,28,190,190,152.446,0,23.1738
10/28/2014 12:29,1,49.8849,68.5201,56.5999,52.4146,0,56.3866,56.7228,1.5,80.7162,1.50347,28.256,1,0,27.4701,28,190,190,152.022,0,23.9376
10/28/2014 12:30,1,50.6833,68.5956,56.5999,52.4388,0,56.4397,56.7228,1.5,81.1393,1.49612,28.256,1,0,28.1527,28,190,190,150.325,0,23.4537
10/28/2014 12:31,1,50.6833,68.5956,56.5999,52.4388,0,56.4397,56.7228,1.5,81.1393,1.49612,28.256,1,0,28.7997,28,190,190,150.643,0,23.6364
10/28/2014 12:32,1,50.6833,68.5956,56.5999,52.4388,0,56.4397,56.7228,1.5,81.1393,1.49612,28.256,1,0,29.644,28,190,190,150.431,0,22.6753
10/28/2014 12:33,1,50.6833,68.5956,56.6409,52.4922,0,56.4397,56.7637,1.5,81.1349,1.48661,28.256,1,0,27.2631,28,190,190,150.007,0,22.6753
10/28/2014 12:34,1,50.6833,68.5956,56.6409,52.4922,0,56.4397,56.7637,1.5,81.1349,1.48661,28.256,1,0,28.7576,28,190,190,150.325,0,23.8029
10/28/2014 12:35,1,50.4582,68.8979,56.9275,53.0427,0,56.4634,56.9275,1.5,81.0125,1.49439,28.256,1,0,29.9546,28,190,190,150.537,0,22.3759
10/28/2014 12:36,1,50.4582,68.8979,56.9275,53.0427,0,56.4634,56.9275,1.5,81.0125,1.49439,28.256,1,0,27.7774,28,190,190,151.174,0,22.9908
10/28/2014 12:37,1,50.4582,68.8979,56.9275,53.0427,0,56.4634,56.9275,1.5,81.0125,1.49439,28.256,1,0,28.6606,28,190,190,151.28,0,22.601
10/28/2014 12:38,1,50.4582,68.8224,56.6818,53.9243,0,56.4634,57.0094,1.5,80.6391,1.50412,28.256,1,0,27.0204,28,190,190,151.598,0,22.601
10/28/2014 12:39,1,50.4582,68.8224,56.6818,53.9243,0,56.4634,57.0094,1.5,80.6391,1.50412,28.256,1,0,27.5574,28,190,190,151.174,0,23.944
10/28/2014 12:40,1,50.5605,68.8224,55.822,54.4899,0,56.363,56.8456,1.5,80.1459,1.48834,28.256,1,0,29.6375,28,190,190,150.961,0,22.4442
10/28/2014 12:41,1,50.5605,68.8224,55.822,54.4899,0,56.363,56.8456,1.5,80.1459,1.48834,28.256,1,0,28.7576,28,190,190,150.325,0,23.0175
10/28/2014 12:42,1,50.5605,68.8224,55.822,54.4899,0,56.363,56.8456,1.5,80.1459,1.48834,28.256,1,0,28.7609,28,190,190,150.431,0,22.5819
10/28/2014 12:43,1,50.5605,68.8224,55.4944,54.3895,0,56.363,56.6409,1.5,80.1654,1.49288,28.256,1,0,27.4151,28,190,190,150.749,0,22.5819
10/28/2014 12:44,1,50.5605,68.8224,55.4944,54.3895,0,56.363,56.6409,1.5,80.1654,1.49288,28.256,1,0,28.1721,28,190,190,151.492,0,23.3973
10/28/2014 12:45,1,50.3354,68.8224,55.6992,54.3902,0,56.363,56.4362,1.5,80.0385,1.49547,28.256,1,0,29.8478,28,190,190,151.81,0,23.1632
10/28/2014 12:46,1,50.3354,68.8224,55.6992,54.3902,0,56.363,56.4362,1.5,80.0385,1.49547,28.256,1,0,28.0621,28,190,190,151.174,0,22.5672
10/28/2014 12:47,1,50.3354,68.8224,55.6992,54.3902,0,56.363,56.4362,1.5,80.0385,1.49547,28.256,1,0,28.1462,28,190,190,150.855,0,22.6759
10/28/2014 12:48,1,50.3354,68.6712,55.5354,54.3902,0,56.3689,56.3543,1.5,79.7049,1.50975,28.256,1,0,27.923,28,190,190,151.174,0,22.6759
10/28/2014 12:49,1,50.3354,68.6712,55.5354,54.3902,0,56.3689,56.3543,1.5,79.7049,1.50975,28.256,1,0,27.2631,28,190,190,151.386,0,22.7876
10/28/2014 12:50,1,50.6219,68.6712,55.781,54.3902,0,56.3689,56.3133,1.5,80.018,1.49915,28.256,1,0,26.9849,28,190,190,151.492,0,23.4422
10/28/2014 12:51,1,50.6219,68.6712,55.781,54.3902,0,56.3689,56.3133,1.5,80.018,1.49915,28.256,1,0,29.4564,28,190,190,151.598,0,22.2089
10/28/2014 12:52,1,50.6219,68.7468,55.8629,54.3902,0,56.3866,56.4771,1.5,80.6178,1.47839,28.256,1,0,27.6577,28,190,190,151.492,0,22.8808
10/28/2014 12:53,1,50.6219,68.7468,55.8629,54.3902,0,56.3866,56.4771,1.5,80.6178,1.47839,28.256,1,0,28.363,28,190,190,151.81,0,22.8808
10/28/2014 12:54,1,50.6219,68.7468,55.8629,54.3902,0,56.3866,56.4771,1.5,80.6178,1.47839,28.256,1,0,26.587,28,190,190,152.022,0,22.8926
10/28/2014 12:55,1,50.7038,68.8224,55.822,54.3902,0,56.3866,56.559,1.5,80.3193,1.51126,28.256,1,0,26.6872,28,190,190,152.234,0,23.5791
10/28/2014 12:56,1,50.7038,68.8224,55.822,54.3902,0,56.3866,56.559,1.5,80.3193,1.51126,28.256,1,0,27.3892,28,190,190,151.598,0,23.5791
10/28/2014 12:57,1,50.7038,68.8979,56.0676,54.3902,0,56.4988,56.6818,1.5,80.1661,1.49763,28.256,1,0,28.5732,28,190,190,150.749,0,23.1644
10/28/2014 12:58,1,50.7038,68.8979,56.0676,54.3902,0,56.4988,56.6818,1.5,80.1661,1.49763,28.256,1,0,28.5538,28,190,190,150.643,0,23.1644
10/28/2014 12:59,1,50.7038,68.8979,56.0676,54.3902,0,56.4988,56.6818,1.5,80.1661,1.49763,28.256,1,0,27.124,28,190,190,150.325,0,22.7369
10/28/2014 13:00,1,51.6865,68.9735,55.822,54.3902,0,56.4988,56.7228,1.5,80.0285,1.50326,28.256,1,0,27.3051,28,190,190,150.219,0,23.2376
10/28/2014 13:01,1,51.6865,68.9735,55.822,54.3902,0,56.4988,56.7228,1.5,80.0285,1.50326,28.256,1,0,28.667,28,190,190,150.855,0,23.2376
10/28/2014 13:02,1,51.6865,68.9735,55.822,54.3902,0,56.4988,56.7228,1.5,80.0285,1.50326,28.256,1,0,27.771,28,190,190,151.704,0,22.8764
10/28/2014 13:03,1,51.6865,69.0491,55.9448,54.3902,0,56.4751,56.7637,1.5,79.5845,1.51883,28.256,1,0,28.9776,28,190,190,152.022,0,22.8764
10/28/2014 13:04,1,51.6865,69.0491,55.9448,54.3902,0,56.4751,56.7637,1.5,79.5845,1.51883,28.256,1,0,26.6808,28,190,190,152.128,0,22.3191
10/28/2014 13:05,1,50.5605,68.9735,55.8629,54.3931,0,56.4751,56.7637,1.5,80.2241,1.49569,28.256,1,0,26.0952,28,190,190,152.022,0,23.4122
10/28/2014 13:06,1,50.5605,68.9735,55.8629,54.3931,0,56.4751,56.7637,1.5,80.2241,1.49569,28.256,1,0,29.7605,28,190,190,151.916,0,23.4122
10/28/2014 13:07,1,50.5605,68.9735,55.8629,54.3931,0,56.4751,56.7637,1.5,80.2241,1.49569,28.256,1,0,27.2631,28,190,190,151.386,0,22.6513
10/28/2014 13:08,1,50.5605,68.9735,55.8629,54.3931,0,56.5165,56.7228,1.5,80.0381,1.50672,28.256,1,0,28.4406,28,190,190,151.28,0,22.6513
10/28/2014 13:09,1,50.5605,68.9735,55.8629,54.3931,0,56.5165,56.7228,1.5,80.0381,1.50672,28.256,1,0,27.8615,28,190,190,151.28,0,22.5012
10/28/2014 13:10,1,50.54,68.9735,55.9448,54.3931,0,56.5165,56.7228,1.5,79.9991,1.50369,28.256,1,0,26.05,28,190,190,151.386,0,23.1898
10/28/2014 13:11,1,50.54,68.9735,55.9448,54.3931,0,56.5165,56.7228,1.5,79.9991,1.50369,28.256,1,0,27.2695,28,190,190,151.598,0,23.1898
10/28/2014 13:12,1,50.54,68.9735,55.9448,54.3931,0,56.5165,56.7228,1.5,79.9991,1.50369,28.256,1,0,28.2659,28,190,190,151.068,0,22.2921
10/28/2014 13:13,1,50.54,68.8224,55.8629,54.3931,0,56.5283,56.6409,1.5,80.209,1.49331,28.256,1,0,28.2724,28,190,190,150.749,0,22.2921
10/28/2014 13:14,1,50.54,68.8224,55.8629,54.3931,0,56.5283,56.6409,1.5,80.209,1.49331,28.256,1,0,27.6577,28,190,190,150.855,0,21.9879
10/28/2014 13:15,1,50.3353,68.8224,55.822,54.3931,0,56.5283,56.5999,1.5,80.0488,1.50066,28.256,1,0,26.7811,28,190,190,151.492,0,23.0002
10/28/2014 13:16,1,50.3353,68.8224,55.822,54.3931,0,56.5283,56.5999,1.5,80.0488,1.50066,28.256,1,0,28.1656,28,190,190,151.916,0,23.0002
10/28/2014 13:17,1,50.3353,68.8224,55.822,54.3931,0,56.5283,56.5999,1.5,80.0488,1.50066,28.256,1,0,28.46,28,190,190,152.022,0,22.5141
10/28/2014 13:18,1,50.3353,68.8224,55.822,54.3931,0,56.5283,56.5999,1.5,80.2825,1.48898,28.256,1,0,28.7576,28,190,190,151.386,0,22.1481
10/28/2014 13:19,1,50.3353,68.8224,55.822,54.3931,0,56.5283,56.5999,1.5,80.2825,1.48898,28.256,1,0,28.363,28,190,190,151.81,0,22.1481
10/28/2014 13:20,1,50.7448,68.7468,55.822,54.3931,0,56.5283,56.5999,1.5,79.8532,1.50866,28.256,1,0,27.4766,28,190,190,152.34,0,22.497
10/28/2014 13:21,1,50.7448,68.7468,55.822,54.3931,0,56.5283,56.5999,1.5,79.8532,1.50866,28.256,1,0,25.9885,28,190,190,152.446,0,22.497
10/28/2014 13:22,1,50.7448,68.8979,55.9039,54.3931,0,56.5342,56.5999,1.5,80.1686,1.50196,28.256,1,0,29.2461,28,190,190,152.022,0,22.3703
10/28/2014 13:23,1,50.7448,68.8979,55.9039,54.3931,0,56.5342,56.5999,1.5,80.1686,1.50196,28.256,1,0,27.5704,28,190,190,151.386,0,22.3703
10/28/2014 13:24,1,50.7448,68.8979,55.9039,54.3931,0,56.5342,56.5999,1.5,80.1686,1.50196,28.256,1,0,28.1786,28,190,190,150.855,0,22.7744
10/28/2014 13:25,1,50.4786,68.8224,56.2314,54.3931,0,56.5342,56.7228,1.5,80.323,1.49374,28.256,1,0,27.8745,28,190,190,150.537,0,22.4118
10/28/2014 13:26,1,50.4786,68.8224,56.2314,54.3931,0,56.5342,56.7228,1.5,80.323,1.49374,28.256,1,0,26.7811,28,190,190,150.537,0,22.4118
10/28/2014 13:27,1,50.4786,68.8979,55.9039,54.3946,0,56.4899,56.7637,1.5,80.0808,1.49958,28.256,1,0,27.9683,28,190,190,150.855,0,23.2071
10/28/2014 13:28,1,50.4786,68.8979,55.9039,54.3946,0,56.4899,56.7637,1.5,80.0808,1.49958,28.256,1,0,27.7774,28,190,190,151.068,0,22.1764
10/28/2014 13:29,1,50.4786,68.8979,55.9039,54.3946,0,56.4899,56.7637,1.5,80.0808,1.49958,28.256,1,0,28.3824,28,190,190,150.855,0,22.5374
10/28/2014 13:30,1,50.9495,68.8979,55.9858,54.3951,0,56.4899,56.7228,1.5,80.0644,1.50196,28.256,1,0,28.2659,28,190,190,151.068,0,22.2989
10/28/2014 13:31,1,50.9495,68.8979,55.9858,54.3951,0,56.4899,56.7228,1.5,80.0644,1.50196,28.256,1,0,26.1955,28,190,190,151.386,0,23.381
10/28/2014 13:32,1,50.9495,68.9735,55.9858,54.3951,0,56.4635,56.7228,1.5,79.891,1.51342,28.256,1,0,28.4471,28,190,190,151.174,0,23.381
10/28/2014 13:33,1,50.9495,68.9735,55.9858,54.3951,0,56.4635,56.7228,1.5,79.891,1.51342,28.256,1,0,30.1487,28,190,190,151.174,0,22.0354
10/28/2014 13:34,1,50.9495,68.9735,55.9858,54.3951,0,56.4635,56.7228,1.5,79.891,1.51342,28.256,1,0,28.667,28,190,190,151.174,0,22.7153
10/28/2014 13:35,1,50.54,68.9735,56.0676,54.3953,0,56.4635,56.7228,1.5,80.3473,1.49007,28.256,1,0,28.2724,28,190,190,151.28,0,22.1721
10/28/2014 13:36,1,50.54,68.9735,56.0676,54.3953,0,56.4635,56.7228,1.5,80.3473,1.49007,28.256,1,0,26.7811,28,190,190,151.81,0,22.9683
10/28/2014 13:37,1,50.54,68.9735,56.1086,54.8177,0,56.369,56.8047,1.5,80.4799,1.48898,28.256,1,0,27.8745,28,190,190,152.128,0,22.9683
10/28/2014 13:38,1,50.54,68.9735,56.1086,54.8177,0,56.369,56.8047,1.5,80.4799,1.48898,28.256,1,0,27.6707,28,190,190,151.916,0,22.1573
10/28/2014 13:39,1,50.54,68.9735,56.1086,54.8177,0,56.369,56.8047,1.5,80.4799,1.48898,28.256,1,0,28.3565,28,190,190,151.068,0,22.5547
10/28/2014 13:40,1,51.0723,68.9735,56.3133,55.4861,0,56.369,56.8456,1.5,80.3151,1.49958,28.256,1,0,28.1786,28,190,190,151.492,0,22.5073
10/28/2014 13:41,1,51.0723,68.9735,56.3133,55.4861,0,56.369,56.8456,1.5,80.3151,1.49958,28.256,1,0,26.8716,28,190,190,151.704,0,23.1263
10/28/2014 13:42,1,51.0723,68.9735,56.2723,56.5598,0,56.2775,56.8865,1.5,79.9311,1.5078,28.256,1,0,27.7774,28,190,190,151.598,0,23.1263
10/28/2014 13:43,1,51.0723,68.9735,56.2723,56.5598,0,56.2775,56.8865,1.5,79.9311,1.5078,28.256,1,0,28.5668,28,190,190,151.81,0,23.0148
10/28/2014 13:44,1,51.0723,68.9735,56.2723,56.5598,0,56.2775,56.8865,1.5,79.9311,1.5078,28.256,1,0,27.6707,28,190,190,151.174,0,22.4954
10/28/2014 13:45,1,51.3589,68.8224,55.822,57.16,0,56.2775,56.7637,1.5,79.4888,1.49699,28.256,1,0,28.363,28,190,190,151.28,0,22.6541
10/28/2014 13:46,1,51.3589,68.8224,55.822,57.16,0,56.2775,56.7637,1.5,79.4888,1.49699,28.256,1,0,27.1725,28,190,190,151.174,0,23.22
10/28/2014 13:47,1,51.3589,68.6712,55.7401,57.0766,0,56.2598,56.559,1.5,79.4624,1.49417,28.256,1,0,27.2631,28,190,190,151.704,0,23.22
10/28/2014 13:48,1,51.3589,68.6712,55.7401,57.0766,0,56.2598,56.559,1.5,79.4624,1.49417,28.256,1,0,27.179,28,190,190,152.022,0,23.4157
10/28/2014 13:49,1,51.3589,68.6712,55.7401,57.0766,0,56.2598,56.559,1.5,79.4624,1.49417,28.256,1,0,28.667,28,190,190,151.174,0,23.0619
10/28/2014 13:50,1,51.0109,68.6712,55.822,57.0766,0,56.2598,56.4771,1.5,79.3521,1.50131,28.256,1,0,28.1786,28,190,190,150.855,0,23.0383
10/28/2014 13:51,1,51.0109,68.6712,55.822,57.0766,0,56.2598,56.4771,1.5,79.3521,1.50131,28.256,1,0,26.8328,28,190,190,150.431,0,23.2585
10/28/2014 13:52,1,51.0109,68.6712,55.822,57.0766,0,56.2598,56.4771,1.5,79.0961,1.50996,28.256,1,0,27.0916,28,190,190,150.007,0,23.2585
10/28/2014 13:53,1,51.0109,68.6712,55.822,57.0766,0,56.2598,56.4771,1.5,79.0961,1.50996,28.256,1,0,29.7411,28,190,190,149.689,0,23.7538
10/28/2014 13:54,1,51.6046,68.7468,55.9858,57.1409,0,56.1948,56.5181,1.5,79.4021,1.49612,28.256,1,0,28.5732,28,190,190,150.325,0,22.8465
10/28/2014 13:55,1,51.6046,68.7468,55.9858,57.1409,0,56.1948,56.5181,1.5,79.4021,1.49612,28.256,1,0,28.7609,28,190,190,150.855,0,23.0118
10/28/2014 13:56,1,51.6046,68.7468,55.9858,57.1409,0,56.1948,56.5181,1.5,79.4021,1.49612,28.256,1,0,28.1786,28,190,190,151.28,0,22.7284
10/28/2014 13:57,1,51.6046,68.7468,55.9858,57.6547,0,56.1948,56.6409,1.5,79.4034,1.49331,28.256,1,0,27.0657,28,190,190,151.174,0,22.7284
10/28/2014 13:58,1,51.6046,68.7468,55.9858,57.6547,0,56.1948,56.6409,1.5,79.4034,1.49331,28.256,1,0,27.9877,28,190,190,151.704,0,23.4082
10/28/2014 13:59,1,52.1164,68.9735,56.4362,58.1516,0,56.2391,56.7228,1.5,78.9881,1.50629,28.256,1,0,28.1591,28,190,190,151.916,0,22.1463
10/28/2014 14:00,1,52.1164,68.9735,56.4362,58.1516,0,56.2391,56.7228,1.5,78.9881,1.50629,28.256,1,0,27.8745,28,190,190,151.704,0,22.7273
10/28/2014 14:01,1,52.1164,68.9735,56.4362,58.1516,0,56.2391,56.7228,1.5,78.9881,1.50629,28.256,1,0,28.7609,28,190,190,151.81,0,22.2868
10/28/2014 14:02,1,52.1164,69.0491,56.4771,59.2027,0,56.2391,56.8047,1.5,79.5631,1.47385,28.256,1,0,26.5934,28,190,190,152.34,0,22.2868
10/28/2014 14:03,1,52.1164,69.0491,56.4771,59.2027,0,56.2391,56.8047,1.5,79.5631,1.47385,28.256,1,0,27.6707,28,190,190,152.658,0,23.0706
10/28/2014 14:04,1,52.8944,69.2758,56.7228,60.2565,0,56.2744,56.9275,1.5,78.9557,1.48834,28.256,1,0,29.3658,28,190,190,152.552,0,22.1365
10/28/2014 14:05,1,52.8944,69.2758,56.7228,60.2565,0,56.2744,56.9275,1.5,78.9557,1.48834,28.256,1,0,27.4022,28,190,190,152.128,0,22.1365
10/28/2014 14:06,1,52.8944,69.2758,56.7228,60.2565,0,56.2744,56.9275,1.5,78.9557,1.48834,28.256,1,0,27.4766,28,190,190,151.916,0,22.2755
10/28/2014 14:07,1,52.8944,69.5404,56.7228,61.548,0,56.2744,56.9684,1.5,78.4837,1.49872,28.256,1,0,26.587,28,190,190,152.234,0,22.2755
10/28/2014 14:08,1,52.8944,69.5404,56.7228,61.548,0,56.2744,56.9684,1.5,78.4837,1.49872,28.256,1,0,27.6707,28,190,190,152.446,0,23.5028
10/28/2014 14:09,1,52.0141,69.8427,56.3133,62.8596,0,56.3541,57.0503,1.5,78.3909,1.49136,28.256,1,0,27.9683,28,190,190,152.446,0,22.0651
10/28/2014 14:10,1,52.0141,69.8427,56.3133,62.8596,0,56.3541,57.0503,1.5,78.3909,1.49136,28.256,1,0,28.2918,28,190,190,151.598,0,22.469
10/28/2014 14:11,1,52.0141,69.8427,56.3133,62.8596,0,56.3541,57.0503,1.5,78.3909,1.49136,28.256,1,0,27.9683,28,190,190,151.598,0,22.5824
10/28/2014 14:12,1,52.0141,70.1072,56.5999,64.0278,0,56.3541,57.0503,1.5,78.0009,1.49936,28.256,1,0,27.6642,28,190,190,152.446,0,22.5824
10/28/2014 14:13,1,52.0141,70.1072,56.5999,64.0278,0,56.3541,57.0503,1.5,78.0009,1.49936,28.256,1,0,27.3892,28,190,190,152.764,0,23.1014
10/28/2014 14:14,1,52.5873,71.1274,56.7637,65.6187,0,56.242,57.0094,1.5,77.4753,1.51299,28.256,1,0,26.7422,28,190,190,152.977,0,23.5886
10/28/2014 14:15,1,52.5873,71.1274,56.7637,65.6187,0,56.242,57.0094,1.5,77.4753,1.51299,28.256,1,0,29.754,28,190,190,152.552,0,23.5886
10/28/2014 14:16,1,52.5873,71.1274,56.7637,65.6187,0,56.242,57.0094,1.5,77.4753,1.51299,28.256,1,0,28.1009,28,190,190,151.386,0,22.7195
10/28/2014 14:17,1,52.5873,70.7118,56.2314,67.799,0,56.242,57.2141,1.5,77.8927,1.49115,28.256,1,0,28.6864,28,190,190,150.961,0,22.7195
10/28/2014 14:18,1,52.5873,70.7118,56.2314,67.799,0,56.242,57.2141,1.5,77.8927,1.49115,28.256,1,0,28.0556,28,190,190,151.068,0,22.7222
10/28/2014 14:19,1,52.8125,70.9007,54.8393,70.1655,0,56.1712,57.1322,1.5,77.2205,1.50888,28.256,1,0,28.0621,28,190,190,151.492,0,22.8046
10/28/2014 14:20,1,52.8125,70.9007,54.8393,70.1655,0,56.1712,57.1322,1.5,77.2205,1.50888,28.256,1,0,29.0585,28,190,190,151.492,0,22.8046
10/28/2014 14:21,1,52.8125,70.9007,54.307,71.341,0,56.1712,56.8865,1.5,77.1441,1.50585,28.256,1,0,28.3694,28,190,190,151.386,0,22.2288
10/28/2014 14:22,1,52.8125,70.9007,54.307,71.341,0,56.1712,56.8865,1.5,77.1441,1.50585,28.256,1,0,27.7774,28,190,190,151.704,0,22.3261
10/28/2014 14:23,1,52.8125,70.9007,54.307,71.341,0,56.1712,56.8865,1.5,77.1441,1.50585,28.256,1,0,27.6707,28,190,190,152.128,0,22.3261
10/28/2014 14:24,1,53.4267,70.5606,54.0613,71.6768,0,56.2066,56.6409,1.5,77.3763,1.49526,28.256,1,0,27.9489,28,190,190,152.34,0,22.5024
10/28/2014 14:25,1,53.4267,70.5606,54.0613,71.6768,0,56.2066,56.6409,1.5,77.3763,1.49526,28.256,1,0,28.7576,28,190,190,151.916,0,21.9895
10/28/2014 14:26,1,53.4267,70.3339,54.2661,72.2255,0,56.2066,56.6818,1.5,77.1587,1.49872,28.256,1,0,27.9683,28,190,190,151.492,0,21.9895
10/28/2014 14:27,1,53.4267,70.3339,54.2661,72.2255,0,56.2066,56.6818,1.5,77.1587,1.49872,28.256,1,0,28.3694,28,190,190,151.598,0,21.9408
10/28/2014 14:28,1,53.4267,70.3339,54.2661,72.2255,0,56.2066,56.6818,1.5,77.1587,1.49872,28.256,1,0,27.2695,28,190,190,152.022,0,21.9408
10/28/2014 14:29,1,53.7338,70.3339,54.5117,72.3643,0,56.3837,56.7228,1.5,77.195,1.50153,28.256,1,0,27.1725,28,190,190,152.022,0,22.4624
10/28/2014 14:30,1,53.7338,70.3339,54.5117,72.3643,0,56.3837,56.7228,1.5,77.195,1.50153,28.256,1,0,29.2526,28,190,190,151.916,0,21.5867
10/28/2014 14:31,1,53.7338,70.5606,54.4298,73.6713,0,56.3837,56.9684,1.5,76.9965,1.50693,28.256,1,0,28.2724,28,190,190,151.704,0,21.5867
10/28/2014 14:32,1,53.7338,70.5606,54.4298,73.6713,0,56.3837,56.9684,1.5,76.9965,1.50693,28.256,1,0,28.5732,28,190,190,151.598,0,21.8523
10/28/2014 14:33,1,53.7338,70.5606,54.4298,73.6713,0,56.3837,56.9684,1.5,76.9965,1.50693,28.256,1,0,26.9202,28,190,190,152.658,0,21.6499
10/28/2014 14:34,1,53.4881,70.4095,54.2251,74.5672,0,56.4722,57.0503,1.5,77.01,1.51277,28.256,1,0,27.6189,28,190,190,152.871,0,22.6233
10/28/2014 14:35,1,53.4881,70.4095,54.2251,74.5672,0,56.4722,57.0503,1.5,77.01,1.51277,28.256,1,0,28.9711,28,190,190,153.401,0,21.6416
10/28/2014 14:36,1,53.4881,70.4095,53.7747,75.3454,0,56.4722,57.0094,1.5,76.9989,1.49893,28.256,1,0,26.8878,28,190,190,153.295,0,21.6416
10/28/2014 14:37,1,53.4881,70.4095,53.7747,75.3454,0,56.4722,57.0094,1.5,76.9989,1.49893,28.256,1,0,28.363,28,190,190,152.871,0,22.2122
10/28/2014 14:38,1,53.4881,70.4095,53.7747,75.3454,0,56.4722,57.0094,1.5,76.9989,1.49893,28.256,1,0,28.0686,28,190,190,152.128,0,22.0509
10/28/2014 14:39,1,52.6487,70.1827,53.8157,75.4261,0,56.5549,56.8865,1.5,77.6356,1.49028,28.256,1,0,27.6642,28,190,190,152.128,0,22.9652
10/28/2014 14:40,1,52.6487,70.1827,53.8157,75.4261,0,56.5549,56.8865,1.5,77.6356,1.49028,28.256,1,0,29.0649,28,190,190,152.34,0,22.0882
10/28/2014 14:41,1,52.6487,69.9182,53.5699,75.3723,0,56.5549,56.7228,1.5,77.506,1.47882,28.256,1,0,27.8809,28,190,190,152.128,0,22.0882
10/28/2014 14:42,1,52.6487,69.9182,53.5699,75.3723,0,56.5549,56.7228,1.5,77.506,1.47882,28.256,1,0,28.46,28,190,190,151.598,0,22.3602
10/28/2014 14:43,1,52.6487,69.9182,53.5699,75.3723,0,56.5549,56.7228,1.5,77.506,1.47882,28.256,1,0,27.2695,28,190,190,151.174,0,22.1289
10/28/2014 14:44,1,53.181,69.7671,54.307,75.3723,0,56.7025,56.7228,1.5,77.0267,1.51039,28.256,1,0,27.5704,28,190,190,151.068,0,22.8794
10/28/2014 14:45,1,53.181,69.7671,54.307,75.3723,0,56.7025,56.7228,1.5,77.0267,1.51039,28.256,1,0,28.1786,28,190,190,151.704,0,21.9417
10/28/2014 14:46,1,53.181,69.6915,54.3889,75.3723,0,56.7025,56.9275,1.5,77.0229,1.4959,28.256,1,0,28.0621,28,190,190,152.022,0,21.9417
10/28/2014 14:47,1,53.181,69.6915,54.3889,75.3723,0,56.7025,56.9275,1.5,77.0229,1.4959,28.256,1,0,28.5603,28,190,190,151.598,0,22.0994
10/28/2014 14:48,1,55.4125,69.8427,54.5936,75.896,0,56.6907,57.1732,1.5,76.9293,1.5065,28.256,1,0,27.758,28,190,190,151.174,0,22.8453
10/28/2014 14:49,1,55.4125,69.8427,54.5936,75.896,0,56.6907,57.1732,1.5,76.9293,1.5065,28.256,1,0,26.8749,28,190,190,151.704,0,22.8453
10/28/2014 14:50,1,55.4125,69.8427,54.5936,75.896,0,56.6907,57.1732,1.5,76.9293,1.5065,28.256,1,0,28.5732,28,190,190,151.81,0,22.6572
10/28/2014 14:51,1,55.4125,69.8427,54.9211,77.1928,0,56.6907,57.3779,1.5,77.1623,1.49655,28.256,1,0,28.8579,28,190,190,151.916,0,22.6572
10/28/2014 14:52,1,55.4125,69.8427,54.9211,77.1928,0,56.6907,57.3779,1.5,77.1623,1.49655,28.256,1,0,27.8809,28,190,190,151.28,0,22.1455
10/28/2014 14:53,1,55.4125,69.8427,55.0031,79.3601,0,56.6464,57.5826,1.5,76.783,1.51342,28.256,1,0,27.5769,28,190,190,151.386,0,22.4416
10/28/2014 14:54,1,55.4125,69.8427,55.0031,79.3601,0,56.6464,57.5826,1.5,76.783,1.51342,28.256,1,0,26.4737,28,190,190,151.81,0,22.7369
10/28/2014 14:55,1,55.4125,69.8427,55.0031,79.3601,0,56.6464,57.5826,1.5,76.783,1.51342,28.256,1,0,26.2085,28,190,190,151.916,0,23.3947
10/28/2014 14:56,1,54.4708,69.8427,55.5354,81.9918,0,56.6464,57.7464,1.5,77.4191,1.49936,28.256,1,0,29.3723,28,190,190,151.81,0,22.5608
10/28/2014 14:57,1,54.4708,69.8427,55.5354,81.9918,0,56.6464,57.7464,1.5,77.4191,1.49936,28.256,1,0,27.7968,28,190,190,151.28,0,22.5608
10/28/2014 14:58,1,54.4708,69.7671,55.2487,85.2557,0,56.6464,57.9511,1.5,76.7685,1.51234,28.256,1,0,28.0621,28,190,190,150.961,0,22.6639
10/28/2014 14:59,1,54.4708,69.7671,55.2487,85.2557,0,56.6464,57.9511,1.5,76.7685,1.51234,28.256,1,0,28.0621,28,190,190,150.961,0,22.9721
10/28/2014 15:00,1,54.4708,69.7671,55.2487,85.2557,0,56.6464,57.9511,1.5,76.7685,1.51234,28.256,1,0,28.0621,28,190,190,151.598,0,23.0085
10/28/2014 15:01,1,54.3889,69.616,54.5936,89.1406,0,56.5903,57.8693,1.5,76.7193,1.50693,28.256,1,0,29.162,28,190,190,152.234,0,22.3112
10/28/2014 15:02,1,54.3889,69.616,54.5936,89.1406,0,56.5903,57.8693,1.5,76.7193,1.50693,28.256,1,0,27.6707,28,190,190,152.128,0,22.3112
10/28/2014 15:03,1,54.3889,69.616,54.5936,89.1406,0,56.5903,57.8693,1.5,76.7193,1.50693,28.256,1,0,28.0621,28,190,190,152.234,0,22.6266
10/28/2014 15:04,1,54.655,69.5404,54.307,91.8215,0,56.5903,57.6645,1.5,76.7816,1.50304,28.256,1,0,28.0686,28,190,190,152.552,0,22.5611
10/28/2014 15:05,1,54.655,69.5404,54.307,91.8215,0,56.5903,57.6645,1.5,76.7816,1.50304,28.256,1,0,26.9849,28,190,190,152.871,0,22.5611
10/28/2014 15:06,1,54.655,69.2758,54.2251,94.0096,0,56.431,57.337,1.5,76.7167,1.48661,28.256,1,0,28.8579,28,190,190,151.81,0,22.4242
10/28/2014 15:07,1,54.655,69.2758,54.2251,94.0096,0,56.431,57.337,1.5,76.7167,1.48661,28.256,1,0,27.8809,28,190,190,151.28,0,22.4242
10/28/2014 15:08,1,54.655,69.0491,53.9794,94.5246,0,56.431,56.9684,1.5,76.5972,1.50931,28.256,1,0,27.7839,28,190,190,151.174,0,22.6927
10/28/2014 15:09,1,54.655,69.0491,53.9794,94.5246,0,56.431,56.9684,1.5,76.5972,1.50931,28.256,1,0,28.1721,28,190,190,151.174,0,22.5687
10/28/2014 15:10,1,54.655,69.0491,53.9794,94.5246,0,56.431,56.9684,1.5,76.5972,1.50931,28.256,1,0,26.5934,28,190,190,151.28,0,23.1142
10/28/2014 15:11,1,55.9243,68.8224,54.1432,94.7558,0,56.3602,56.7228,1.5,76.8003,1.50174,28.256,1,0,27.6965,28,190,190,151.386,0,22.7327
10/28/2014 15:12,1,55.9243,68.8224,54.1432,94.7558,0,56.3602,56.7228,1.5,76.8003,1.50174,28.256,1,0,28.1009,28,190,190,151.068,0,22.7327
10/28/2014 15:13,1,55.9243,68.6712,54.1023,94.7312,0,56.3602,56.6409,1.5,76.7717,1.50131,28.256,1,0,27.868,28,190,190,151.068,0,22.653
10/28/2014 15:14,1,55.9243,68.6712,54.1023,94.7312,0,56.3602,56.6409,1.5,76.7717,1.50131,28.256,1,0,27.8809,28,190,190,151.386,0,22.7758
10/28/2014 15:15,1,55.9243,68.6712,54.1023,94.7312,0,56.3602,56.6409,1.5,76.7717,1.50131,28.256,1,0,28.1818,28,190,190,151.492,0,22.7758
10/28/2014 15:16,1,54.5527,68.369,53.611,94.742,0,56.301,56.3543,1.5,77.0611,1.48769,28.256,1,0,28.1818,28,190,190,152.022,0,23.2047
10/28/2014 15:17,1,54.5527,68.369,53.611,94.742,0,56.301,56.3543,1.5,77.0611,1.48769,28.256,1,0,29.5567,28,190,190,151.386,0,23.2047
10/28/2014 15:18,1,54.5527,68.2178,53.8975,94.742,0,56.301,56.1086,1.5,76.7616,1.50412,28.256,1,0,28.0621,28,190,190,150.855,0,21.9916
10/28/2014 15:19,1,54.5527,68.2178,53.8975,94.742,0,56.301,56.1086,1.5,76.7616,1.50412,28.256,1,0,27.6707,28,190,190,151.28,0,22.5763
10/28/2014 15:20,1,54.5527,68.2178,53.8975,94.742,0,56.301,56.1086,1.5,76.7616,1.50412,28.256,1,0,28.5797,28,190,190,151.704,0,22.5763
10/28/2014 15:21,1,53.8361,68.1422,52.9968,94.2862,0,56.3423,55.8629,1.5,76.9275,1.49936,28.256,1,0,26.5934,28,190,190,151.81,0,23.0887
10/28/2014 15:22,1,53.8361,68.1422,52.9968,94.2862,0,56.3423,55.8629,1.5,76.9275,1.49936,28.256,1,0,29.259,28,190,190,152.234,0,23.0887
10/28/2014 15:23,1,53.8361,68.0667,53.3243,92.989,0,56.3423,55.6582,1.5,76.5729,1.51126,28.256,1,0,27.4766,28,190,190,152.128,0,21.9201
10/28/2014 15:24,1,53.8361,68.0667,53.3243,92.989,0,56.3423,55.6582,1.5,76.5729,1.51126,28.256,1,0,27.3116,28,190,190,151.81,0,22.6399
10/28/2014 15:25,1,53.8361,68.0667,53.3243,92.989,0,56.3423,55.6582,1.5,76.5729,1.51126,28.256,1,0,27.9424,28,190,190,151.81,0,22.6399
10/28/2014 15:26,1,53.222,67.8777,53.4062,91.0392,0,56.5549,55.6992,1.5,76.8565,1.50045,28.256,1,0,26.4802,28,190,190,151.81,0,22.3418
10/28/2014 15:27,1,53.222,67.8777,53.4062,91.0392,0,56.5549,55.6992,1.5,76.8565,1.50045,28.256,1,0,28.2271,28,190,190,151.704,0,22.7673
10/28/2014 15:28,1,53.222,67.7266,53.0787,89.5797,0,56.5549,55.781,1.5,77.1193,1.48336,28.256,1,0,28.4665,28,190,190,151.068,0,22.7673
10/28/2014 15:29,1,53.222,67.7266,53.0787,89.5797,0,56.5549,55.781,1.5,77.1193,1.48336,28.256,1,0,28.7188,28,190,190,150.643,0,22.5411
10/28/2014 15:30,1,54.655,67.5754,53.8566,88.1086,0,56.6877,55.9448,1.5,77.1823,1.48293,28.256,1,0,27.9489,28,190,190,151.068,0,22.595
10/28/2014 15:31,1,54.655,67.5754,53.8566,88.1086,0,56.6877,55.9448,1.5,77.1823,1.48293,28.256,1,0,27.6642,28,190,190,151.492,0,22.595
10/28/2014 15:32,1,54.655,67.5754,53.8566,88.1086,0,56.6877,55.9448,1.5,77.1823,1.48293,28.256,1,0,26.3864,28,190,190,152.128,0,24.3468
10/28/2014 15:33,1,54.655,67.7266,54.4298,88.1916,0,56.6877,56.4362,1.5,76.6775,1.50542,28.256,1,0,28.5797,28,190,190,151.81,0,23.0573
10/28/2014 15:34,1,54.655,67.7266,54.4298,88.1916,0,56.6877,56.4362,1.5,76.6775,1.50542,28.256,1,0,28.6541,28,190,190,151.174,0,22.8753
10/28/2014 15:35,1,54.655,67.7266,54.4298,88.1916,0,56.6877,56.4362,1.5,76.6775,1.50542,28.256,1,0,28.9388,28,190,190,150.961,0,22.6633
10/28/2014 15:36,1,54.7164,67.9911,54.5527,88.1916,0,56.7882,56.8047,1.5,76.8563,1.4972,28.256,1,0,28.4827,28,190,190,149.689,0,22.6633
10/28/2014 15:37,1,54.7164,67.9911,54.5527,88.1916,0,56.7882,56.8047,1.5,76.8563,1.4972,28.256,1,0,27.4766,28,190,190,146.404,0,22.3256
10/28/2014 15:38,1,54.7164,68.2178,54.6346,88.1916,0,56.7882,57.0503,1.5,76.3334,1.51883,28.256,1,0,28.2724,28,190,190,147.463,0,23.2301
10/28/2014 15:39,1,54.7164,68.2178,54.6346,88.1916,0,56.7882,57.0503,1.5,76.3334,1.51883,28.256,1,0,27.9748,28,190,190,149.265,0,22.1956
10/28/2014 15:40,1,55.4125,68.369,54.7983,89.0724,0,56.7586,57.337,1.5,76.6252,1.50758,28.256,1,0,28.5732,28,190,190,149.901,0,22.535
10/28/2014 15:41,1,55.4125,68.369,54.7983,89.0724,0,56.7586,57.337,1.5,76.6252,1.50758,28.256,1,0,28.3694,28,190,190,150.431,0,22.535
10/28/2014 15:42,1,55.4125,68.369,54.7983,89.0724,0,56.7586,57.337,1.5,76.6252,1.50758,28.256,1,0,27.8809,28,190,190,150.855,0,22.3636
10/28/2014 15:43,1,55.4125,68.5201,54.4298,90.0884,0,56.7586,57.3779,1.5,76.7693,1.50174,28.256,1,0,27.179,28,190,190,151.704,0,22.2942
10/28/2014 15:44,1,55.4125,68.5201,54.4298,90.0884,0,56.7586,57.3779,1.5,76.7693,1.50174,28.256,1,0,27.7839,28,190,190,151.492,0,22.7473
10/28/2014 15:45,1,55.1259,68.5201,54.1023,90.9084,0,56.729,57.296,1.5,76.6763,1.50715,28.256,1,0,28.363,28,190,190,151.174,0,22.3863
10/28/2014 15:46,1,55.1259,68.5201,54.1023,90.9084,0,56.729,57.296,1.5,76.6763,1.50715,28.256,1,0,27.4766,28,190,190,150.855,0,22.3863
10/28/2014 15:47,1,55.1259,68.5201,54.5117,91.2569,0,56.729,57.1732,1.5,76.6996,1.5145,28.256,1,0,28.8579,28,190,190,150.855,0,21.8191
10/28/2014 15:48,1,55.1259,68.5201,54.5117,91.2569,0,56.729,57.1732,1.5,76.6996,1.5145,28.256,1,0,27.5769,28,190,190,151.598,0,22.1812
10/28/2014 15:49,1,55.1259,68.5201,54.5117,91.2569,0,56.729,57.1732,1.5,76.6996,1.5145,28.256,1,0,27.276,28,190,190,152.128,0,22.6301
10/28/2014 15:50,1,55.044,68.5201,54.4708,92.1555,0,56.5932,57.2141,1.5,76.7571,1.50174,28.256,1,0,29.3658,28,190,190,152.34,0,21.6902
10/28/2014 15:51,1,55.044,68.5201,54.4708,92.1555,0,56.5932,57.2141,1.5,76.7571,1.50174,28.256,1,0,27.6707,28,190,190,150.855,0,21.6902
10/28/2014 15:52,1,55.044,68.369,54.3889,93.0035,0,56.5932,57.1732,1.5,76.8676,1.50153,28.256,1,0,27.7839,28,190,190,148.841,0,22.0984
10/28/2014 15:53,1,55.044,68.369,54.3889,93.0035,0,56.5932,57.1732,1.5,76.8676,1.50153,28.256,1,0,28.1268,28,190,190,151.492,0,21.951
10/28/2014 15:54,1,55.044,68.369,54.3889,93.0035,0,56.5932,57.1732,1.5,76.8676,1.50153,28.256,1,0,28.0621,28,190,190,152.34,0,22.6661
10/28/2014 15:55,1,56.4771,68.369,54.5527,93.5051,0,56.5932,57.0503,1.5,77.0689,1.49201,28.256,1,0,28.4341,28,190,190,152.34,0,22.5286
10/28/2014 15:56,1,56.4771,68.369,54.5527,93.5051,0,56.5932,57.0503,1.5,77.0689,1.49201,28.256,1,0,28.8579,28,190,190,151.704,0,22.5286
10/28/2014 15:57,1,56.4771,68.2178,54.3889,93.6184,0,56.5755,56.9275,1.5,76.7986,1.50434,28.256,1,0,28.1786,28,190,190,151.598,0,22.0479
10/28/2014 15:58,1,56.4771,68.2178,54.3889,93.6184,0,56.5755,56.9275,1.5,76.7986,1.50434,28.256,1,0,27.8874,28,190,190,151.916,0,22.1126
10/28/2014 15:59,1,56.4771,68.2178,54.3889,93.6184,0,56.5755,56.9275,1.5,76.7986,1.50434,28.256,1,0,26.8749,28,190,190,152.764,0,22.4406
10/28/2014 16:00,1,54.8598,68.0667,54.2661,93.6216,0,56.5755,56.8865,1.5,77.0182,1.49699,28.256,1,0,25.5906,28,190,190,152.764,0,23.6162
10/28/2014 16:01,1,54.8598,68.0667,54.2661,93.6216,0,56.5755,56.8865,1.5,77.0182,1.49699,28.256,1,0,30.2554,28,190,190,152.022,0,23.6162
10/28/2014 16:02,1,54.8598,67.8777,54.1023,93.8087,0,56.4221,56.7228,1.5,76.5501,1.50866,28.256,1,0,27.4766,28,190,190,151.28,0,21.8311
10/28/2014 16:03,1,54.8598,67.8777,54.1023,93.8087,0,56.4221,56.7228,1.5,76.5501,1.50866,28.256,1,0,27.4766,28,190,190,151.174,0,22.5064
10/28/2014 16:04,1,54.8598,67.8777,54.1023,93.8087,0,56.4221,56.7228,1.5,76.5501,1.50866,28.256,1,0,28.9647,28,190,190,151.704,0,21.9418
10/28/2014 16:05,1,54.4094,67.4999,54.0613,93.8076,0,56.4221,56.559,1.5,77.1111,1.48336,28.256,1,0,26.2893,28,190,190,148.947,0,23.1927
10/28/2014 16:06,1,54.4094,67.4999,54.0613,93.8076,0,56.4221,56.559,1.5,77.1111,1.48336,28.256,1,0,29.0649,28,190,190,147.675,0,21.7109
10/28/2014 16:07,1,54.4094,67.2731,54.0204,93.8076,0,56.4693,56.3543,1.5,76.9612,1.49007,28.256,1,0,26.8749,28,190,190,148.947,0,21.7109
10/28/2014 16:08,1,54.4094,67.2731,54.0204,93.8076,0,56.4693,56.3543,1.5,76.9612,1.49007,28.256,1,0,28.8579,28,190,190,150.325,0,22.3554
10/28/2014 16:09,1,54.4094,67.2731,54.0204,93.8076,0,56.4693,56.3543,1.5,76.9612,1.49007,28.256,1,0,27.9683,28,190,190,150.643,0,21.9475
10/28/2014 16:10,1,53.9999,67.1219,53.8975,93.8076,0,56.4693,56.2314,1.5,76.765,1.4972,28.256,1,0,27.7774,28,190,190,151.704,0,22.523
10/28/2014 16:11,1,53.9999,67.1219,53.8975,93.8076,0,56.4693,56.2314,1.5,76.765,1.4972,28.256,1,0,27.4766,28,190,190,151.81,0,22.5835
10/28/2014 16:12,1,53.9999,67.0086,53.8157,93.4375,0,56.487,56.0676,1.5,76.4711,1.51234,28.256,1,0,28.7609,28,190,190,151.81,0,22.5835
10/28/2014 16:13,1,53.9999,67.0086,53.8157,93.4375,0,56.487,56.0676,1.5,76.4711,1.51234,28.256,1,0,28.4212,28,190,190,151.598,0,22.3561
10/28/2014 16:14,1,53.9795,66.8575,53.4471,92.6977,0,56.487,55.9448,1.5,76.6647,1.49807,28.256,1,0,26.9913,28,190,190,151.28,0,22.8674
10/28/2014 16:15,1,53.9795,66.8575,53.4471,92.6977,0,56.487,55.9448,1.5,76.6647,1.49807,28.256,1,0,28.0621,28,190,190,150.643,0,22.8926
10/28/2014 16:16,1,53.9795,66.8575,53.4471,92.6977,0,56.487,55.9448,1.5,76.6647,1.49807,28.256,1,0,28.46,28,190,190,150.749,0,22.6722
10/28/2014 16:17,1,53.9795,66.5174,53.4062,91.0626,0,56.5578,55.822,1.5,76.7351,1.49374,28.256,1,0,28.8579,28,190,190,151.068,0,22.6722
10/28/2014 16:18,1,53.9795,66.5174,53.4062,91.0626,0,56.5578,55.822,1.5,76.7351,1.49374,28.256,1,0,29.1749,28,190,190,151.174,0,21.9688
10/28/2014 16:19,1,54.3275,66.4418,52.9558,89.2673,0,56.5578,55.6992,1.5,76.8762,1.49288,28.256,1,0,28.2983,28,190,190,149.901,0,22.2152
10/28/2014 16:20,1,54.3275,66.4418,52.9558,89.2673,0,56.5578,55.6992,1.5,76.8762,1.49288,28.256,1,0,28.4212,28,190,190,148.947,0,22.5203
10/28/2014 16:21,1,54.3275,66.4418,52.9558,89.2673,0,56.5578,55.6992,1.5,76.8762,1.49288,28.256,1,0,26.8716,28,190,190,150.961,0,23.0885
10/28/2014 16:22,1,54.3275,66.3662,52.833,87.2923,0,56.5106,55.6582,1.5,77.0483,1.48682,28.256,1,0,29.1555,28,190,190,151.916,0,23.0885
10/28/2014 16:23,1,54.3275,66.3662,52.833,87.2923,0,56.5106,55.6582,1.5,77.0483,1.48682,28.256,1,0,28.1786,28,190,190,152.022,0,22.3094
10/28/2014 16:24,1,53.3243,66.2906,52.5463,85.3755,0,56.5106,55.6172,1.5,76.6091,1.50001,28.256,1,0,28.2594,28,190,190,151.492,0,22.4718
10/28/2014 16:25,1,53.3243,66.2906,52.5463,85.3755,0,56.5106,55.6172,1.5,76.6091,1.50001,28.256,1,0,28.2724,28,190,190,151.386,0,22.4718
10/28/2014 16:26,1,53.3243,66.2906,52.5463,85.3755,0,56.5106,55.6172,1.5,76.6091,1.50001,28.256,1,0,25.8041,28,190,190,152.128,0,23.6487
10/28/2014 16:27,1,53.3243,66.2906,52.8739,83.5453,0,56.3807,55.5354,1.5,76.6385,1.49439,28.256,1,0,28.7609,28,190,190,152.234,0,23.6487
10/28/2014 16:28,1,53.3243,66.2906,52.8739,83.5453,0,56.3807,55.5354,1.5,76.6385,1.49439,28.256,1,0,27.2695,28,190,190,151.598,0,22.1028
10/28/2014 16:29,1,53.3448,66.2906,52.9558,81.5455,0,56.3807,55.4535,1.5,76.4523,1.50412,28.256,1,0,27.1725,28,190,190,150.855,0,22.9886
10/28/2014 16:30,1,53.3448,66.2906,52.9558,81.5455,0,56.3807,55.4535,1.5,76.4523,1.50412,28.256,1,0,28.667,28,190,190,149.795,0,22.9886
10/28/2014 16:31,1,53.3448,66.2906,52.9558,81.5455,0,56.3807,55.4535,1.5,76.4523,1.50412,28.256,1,0,27.9683,28,190,190,149.371,0,23.1162
10/28/2014 16:32,1,53.3448,66.3662,53.4062,79.4275,0,56.2686,55.4125,1.5,76.4035,1.50802,28.256,1,0,28.363,28,190,190,147.463,0,23.1162
10/28/2014 16:33,1,53.3448,66.3662,53.4062,79.4275,0,56.2686,55.4125,1.5,76.4035,1.50802,28.256,1,0,29.3593,28,190,190,147.357,0,22.4779
10/28/2014 16:34,1,53.6723,66.2906,53.7747,78.2723,0,56.2686,55.6172,1.5,77.1569,1.4812,28.256,1,0,28.8644,28,190,190,148.523,0,22.0646
10/28/2014 16:35,1,53.6723,66.2906,53.7747,78.2723,0,56.2686,55.6172,1.5,77.1569,1.4812,28.256,1,0,28.7576,28,190,190,149.371,0,22.0646
10/28/2014 16:36,1,53.6723,66.2906,53.7747,78.2723,0,56.2686,55.6172,1.5,77.1569,1.4812,28.256,1,0,28.5732,28,190,190,150.219,0,21.9145
10/28/2014 16:37,1,53.6723,66.2906,53.5291,78.0083,0,56.1771,55.7401,1.5,76.6301,1.50066,28.256,1,0,27.5251,28,190,190,152.128,0,21.7278
10/28/2014 16:38,1,53.6723,66.2906,53.5291,78.0083,0,56.1771,55.7401,1.5,76.6301,1.50066,28.256,1,0,28.1786,28,190,190,152.446,0,22.1407
10/28/2014 16:39,1,54.4094,66.2906,53.611,77.8855,0,56.1771,55.822,1.5,76.7202,1.49569,28.256,1,0,29.2461,28,190,190,152.446,0,21.4401
10/28/2014 16:40,1,54.4094,66.2906,53.611,77.8855,0,56.1771,55.822,1.5,76.7202,1.49569,28.256,1,0,27.7774,28,190,190,152.022,0,21.4401
10/28/2014 16:41,1,54.4094,66.2906,53.611,77.8855,0,56.1771,55.822,1.5,76.7202,1.49569,28.256,1,0,27.7774,28,190,190,151.704,0,22.0264
10/28/2014 16:42,1,54.4094,66.3662,54.0613,77.8506,0,56.0708,55.8629,1.5,77.5357,1.46584,28.256,1,0,26.5773,28,190,190,152.022,0,21.4688
10/28/2014 16:43,1,54.4094,66.3662,54.0613,77.8506,0,56.0708,55.8629,1.5,77.5357,1.46584,28.256,1,0,27.5704,28,190,190,152.234,0,22.3182
10/28/2014 16:44,1,53.9385,66.2906,54.0613,77.8506,0,56.0708,55.9858,1.5,76.8282,1.49785,28.256,1,0,28.667,28,190,190,152.552,0,21.6362
10/28/2014 16:45,1,53.9385,66.2906,54.0613,77.8506,0,56.0708,55.9858,1.5,76.8282,1.49785,28.256,1,0,27.3828,28,190,190,152.658,0,21.6362
10/28/2014 16:46,1,53.9385,66.2906,54.0613,77.8506,0,56.0708,55.9858,1.5,76.8282,1.49785,28.256,1,0,28.5732,28,190,190,152.234,0,21.9777
10/28/2014 16:47,1,53.9385,66.3662,53.8975,77.8506,0,56.0442,56.1086,1.5,76.8574,1.49763,28.256,1,0,27.0107,28,190,190,150.219,0,21.6859
10/28/2014 16:48,1,53.9385,66.3662,53.8975,77.8506,0,56.0442,56.1086,1.5,76.8574,1.49763,28.256,1,0,28.2659,28,190,190,150.007,0,22.1754
10/28/2014 16:49,1,53.3652,66.4418,53.9385,77.8506,0,56.0442,56.0267,1.5,76.6946,1.49872,28.256,1,0,29.3399,28,190,190,151.28,0,21.0487
10/28/2014 16:50,1,53.3652,66.4418,53.9385,77.8506,0,56.0442,56.0267,1.5,76.6946,1.49872,28.256,1,0,27.2631,28,190,190,151.81,0,21.0487
10/28/2014 16:51,1,53.3652,66.4418,53.9385,77.8506,0,56.0442,56.0267,1.5,76.6946,1.49872,28.256,1,0,28.4665,28,190,190,152.128,0,21.82
10/28/2014 16:52,1,53.3652,66.593,53.8157,77.8506,0,56.1711,55.9448,1.5,76.8207,1.50693,28.256,1,0,27.4766,28,190,190,152.871,0,22.5258
10/28/2014 16:53,1,53.3652,66.593,53.8157,77.8506,0,56.1711,55.9448,1.5,76.8207,1.50693,28.256,1,0,26.2861,28,190,190,152.977,0,22.5258
10/28/2014 16:54,1,53.7747,66.4418,54.0613,77.8506,0,56.1711,55.9858,1.5,76.6828,1.50131,28.256,1,0,28.9647,28,190,190,152.977,0,22.0702
10/28/2014 16:55,1,53.7747,66.4418,54.0613,77.8506,0,56.1711,55.9858,1.5,76.6828,1.50131,28.256,1,0,28.8514,28,190,190,152.552,0,21.5715
10/28/2014 16:56,1,53.7747,66.593,54.1842,77.8506,0,56.1711,56.1086,1.5,76.411,1.51407,28.256,1,0,28.0621,28,190,190,152.022,0,21.5715
10/28/2014 16:57,1,53.7747,66.593,54.1842,77.8506,0,56.1711,56.1086,1.5,76.411,1.51407,28.256,1,0,28.5732,28,190,190,151.81,0,21.6733
10/28/2014 16:58,1,53.7747,66.593,54.1842,77.8506,0,56.1711,56.1086,1.5,76.411,1.51407,28.256,1,0,28.3824,28,190,190,150.855,0,22.0534
10/28/2014 16:59,1,53.7747,66.7819,54.0613,77.8506,0,56.2065,56.2314,1.5,76.8839,1.4959,28.256,1,0,27.6577,28,190,190,148.947,0,22.1114
10/28/2014 17:00,1,53.7747,66.7819,54.0613,77.8506,0,56.2065,56.2314,1.5,76.8839,1.4959,28.256,1,0,28.4956,28,190,190,148.735,0,21.7229
10/28/2014 17:01,1,53.7747,66.7819,54.0613,77.8506,0,56.2065,56.2314,1.5,76.8839,1.4959,28.256,1,0,28.0621,28,190,190,150.643,0,21.7229
10/28/2014 17:02,1,53.5085,66.5174,53.7747,77.8506,0,56.2065,56.1086,1.5,76.7336,1.50109,28.256,1,0,28.1203,28,190,190,151.598,0,21.7432
10/28/2014 17:03,1,53.5085,66.5174,53.7747,77.8506,0,56.2065,56.1086,1.5,76.7336,1.50109,28.256,1,0,27.9618,28,190,190,151.704,0,21.798
10/28/2014 17:04,1,53.1196,66.593,53.5699,77.8506,0,56.1534,55.9448,1.5,76.7117,1.50153,28.256,1,0,27.6707,28,190,190,152.128,0,22.4686
10/28/2014 17:05,1,53.1196,66.593,53.5699,77.8506,0,56.1534,55.9448,1.5,76.7117,1.50153,28.256,1,0,27.8745,28,190,190,152.128,0,21.6356
10/28/2014 17:06,1,53.1196,66.593,53.5699,77.8506,0,56.1534,55.9448,1.5,76.7117,1.50153,28.256,1,0,26.8005,28,190,190,152.022,0,21.6356
10/28/2014 17:07,1,53.1196,66.3662,53.4471,77.604,0,56.1534,55.781,1.5,77.3695,1.47514,28.256,1,0,29.5502,28,190,190,152.128,0,22.1956
10/28/2014 17:08,1,53.1196,66.3662,53.4471,77.604,0,56.1534,55.781,1.5,77.3695,1.47514,28.256,1,0,27.7774,28,190,190,152.128,0,21.6048
10/28/2014 17:09,1,53.1196,66.5174,53.611,76.6733,0,56.1829,55.6172,1.5,76.8467,1.49634,28.256,1,0,27.771,28,190,190,151.81,0,22.2379
10/28/2014 17:10,1,53.1196,66.5174,53.611,76.6733,0,56.1829,55.6172,1.5,76.8467,1.49634,28.256,1,0,27.3828,28,190,190,152.022,0,22.3041
10/28/2014 17:11,1,53.1196,66.5174,53.611,76.6733,0,56.1829,55.6172,1.5,76.8467,1.49634,28.256,1,0,28.7576,28,190,190,151.068,0,22.3041
10/28/2014 17:12,1,53.14,66.3662,53.4881,75.6013,0,56.1829,55.6172,1.5,76.6648,1.49936,28.256,1,0,27.7774,28,190,190,149.159,0,21.9591
10/28/2014 17:13,1,53.14,66.3662,53.4881,75.6013,0,56.1829,55.6172,1.5,76.6648,1.49936,28.256,1,0,28.1786,28,190,190,148.099,0,22.1247
10/28/2014 17:14,1,53.14,66.3662,53.611,75.3806,0,56.0944,55.6992,1.5,76.512,1.50715,28.256,1,0,28.4697,28,190,190,151.174,0,21.7729
10/28/2014 17:15,1,53.14,66.3662,53.611,75.3806,0,56.0944,55.6992,1.5,76.512,1.50715,28.256,1,0,27.3375,28,190,190,151.704,0,22.2972
10/28/2014 17:16,1,52.8125,66.3662,53.4881,75.4951,0,56.0944,55.822,1.5,76.3244,1.50931,28.256,1,0,28.2659,28,190,190,151.81,0,22.2972
10/28/2014 17:17,1,52.8125,66.3662,53.4881,75.4951,0,56.0944,55.822,1.5,76.3244,1.50931,28.256,1,0,27.4766,28,190,190,151.704,0,21.7794
10/28/2014 17:18,1,52.8125,66.3662,53.4881,75.4951,0,56.0944,55.822,1.5,76.3244,1.50931,28.256,1,0,26.7196,28,190,190,151.492,0,22.7146
10/28/2014 17:19,1,52.8125,66.2906,53.611,75.4951,0,56.1003,55.9039,1.5,77.142,1.48098,28.256,1,0,26.9849,28,190,190,151.81,0,21.9425
10/28/2014 17:20,1,52.8125,66.2906,53.611,75.4951,0,56.1003,55.9039,1.5,77.142,1.48098,28.256,1,0,27.9683,28,190,190,151.81,0,23.1223
10/28/2014 17:21,1,53.3653,66.2151,53.4062,75.4951,0,56.1003,55.9039,1.5,76.876,1.49244,28.256,1,0,27.9618,28,190,190,151.598,0,23.1223
10/28/2014 17:22,1,53.3653,66.2151,53.4062,75.4951,0,56.1003,55.9039,1.5,76.876,1.49244,28.256,1,0,28.0136,28,190,190,150.219,0,22.5987
10/28/2014 17:23,1,53.3653,66.2151,53.4062,75.4951,0,56.1003,55.9039,1.5,76.876,1.49244,28.256,1,0,28.24,28,190,190,148.311,0,22.2835
10/28/2014 17:24,1,53.3653,66.3662,53.4062,75.2266,0,56.2302,55.8629,1.5,76.5673,1.50607,28.256,1,0,28.4535,28,190,190,146.828,0,22.2835
10/28/2014 17:25,1,53.3653,66.3662,53.4062,75.2266,0,56.2302,55.8629,1.5,76.5673,1.50607,28.256,1,0,27.3763,28,190,190,149.583,0,22.8887
10/28/2014 17:26,1,52.7511,66.1017,53.4062,75.0105,0,56.2302,55.8629,1.5,76.6609,1.50434,28.256,1,0,28.0621,28,190,190,151.28,0,22.8887
10/28/2014 17:27,1,52.7511,66.1017,53.4062,75.0105,0,56.2302,55.8629,1.5,76.6609,1.50434,28.256,1,0,29.052,28,190,190,151.916,0,22.4015
10/28/2014 17:28,1,52.7511,66.1395,53.4062,74.2616,0,56.3779,55.8629,1.5,76.7882,1.50153,28.256,1,0,28.5668,28,190,190,152.128,0,22.1525
10/28/2014 17:29,1,52.7511,66.1395,53.4062,74.2616,0,56.3779,55.8629,1.5,76.7882,1.50153,28.256,1,0,27.9618,28,190,190,151.386,0,22.5217
10/28/2014 17:32,1,52.8739,66.0261,53.2834,73.414,0,56.3779,55.8629,1.5,76.9132,1.51191,28.256,1,0,29.2461,28,190,190,151.81,0,22.9979
10/28/2014 17:33,1,52.8739,66.0261,53.2834,73.414,0,56.3779,55.8629,1.5,76.9132,1.51191,28.256,1,0,28.2659,28,190,190,151.492,0,22.084
10/28/2014 17:34,1,52.8739,66.1395,53.2014,72.5011,0,56.4191,55.8629,1.5,76.5233,1.51234,28.256,1,0,28.1721,28,190,190,151.28,0,22.3118
10/28/2014 17:35,1,52.8739,66.1395,53.2014,72.5011,0,56.4191,55.8629,1.5,76.5233,1.51234,28.256,1,0,27.5704,28,190,190,150.537,0,22.3118
10/28/2014 17:36,1,52.5259,66.1017,53.0377,71.8286,0,56.4191,55.9039,1.5,76.9373,1.49461,28.256,1,0,27.1725,28,190,190,148.629,0,22.6886
10/28/2014 17:37,1,52.5259,66.1017,53.0377,71.8286,0,56.4191,55.9039,1.5,76.9373,1.49461,28.256,1,0,28.2271,28,190,190,150.431,0,22.6886
10/28/2014 17:38,1,52.5259,66.1017,53.0377,71.8286,0,56.4191,55.9039,1.5,76.9373,1.49461,28.256,1,0,29.0488,28,190,190,151.386,0,21.9086
10/28/2014 17:39,1,52.5259,66.0261,52.7101,70.9341,0,56.3985,55.822,1.5,76.8316,1.50001,28.256,1,0,27.6577,28,190,190,151.598,0,22.3193
10/28/2014 17:40,1,52.5259,66.0261,52.7101,70.9341,0,56.3985,55.822,1.5,76.8316,1.50001,28.256,1,0,28.3565,28,190,190,151.704,0,22.3193
10/28/2014 17:41,1,52.1574,66.0261,52.5873,69.9257,0,56.3985,55.781,1.5,76.9057,1.49742,28.256,1,0,28.2659,28,190,190,152.128,0,22.77
10/28/2014 17:42,1,52.1574,66.0261,52.5873,69.9257,0,56.3985,55.781,1.5,76.9057,1.49742,28.256,1,0,28.0621,28,190,190,152.234,0,22.77
10/28/2014 17:43,1,52.1574,66.0261,52.3417,68.2095,0,56.4279,55.6172,1.5,76.9165,1.50023,28.256,1,0,28.0492,28,190,190,152.128,0,21.8844
10/28/2014 17:44,1,52.1574,66.0261,52.3417,68.2095,0,56.4279,55.6172,1.5,76.9165,1.50023,28.256,1,0,27.9618,28,190,190,151.81,0,22.2174
10/28/2014 17:45,1,52.1574,66.0261,52.3417,68.2095,0,56.4279,55.6172,1.5,76.9165,1.50023,28.256,1,0,28.35,28,190,190,151.598,0,22.2174
10/28/2014 17:46,1,51.5227,66.0261,52.4645,66.1198,0,56.4279,55.5354,1.5,77.1782,1.49677,28.256,1,0,27.5316,28,190,190,151.28,0,22.0457
10/28/2014 17:47,1,51.5227,66.0261,52.4645,66.1198,0,56.4279,55.5354,1.5,77.1782,1.49677,28.256,1,0,27.0916,28,190,190,151.916,0,22.4463
10/28/2014 17:48,1,51.5227,65.9506,52.751,63.3585,0,56.5343,55.3715,1.5,77.2211,1.49547,28.256,1,0,28.9452,28,190,190,152.234,0,22.5586
10/28/2014 17:49,1,51.5227,65.9506,52.751,63.3585,0,56.5343,55.3715,1.5,77.2211,1.49547,28.256,1,0,28.0201,28,190,190,152.128,0,21.7827
10/28/2014 17:50,1,51.5227,65.9506,52.751,63.3585,0,56.5343,55.3715,1.5,77.2211,1.49547,28.256,1,0,27.9618,28,190,190,151.598,0,21.7827
10/28/2014 17:51,1,51.2771,66.0261,53.5699,60.0398,0,56.5343,55.1669,1.5,77.6705,1.48834,28.256,1,0,27.9618,28,190,190,151.81,0,22.0608
10/28/2014 17:52,1,51.2771,66.0261,53.5699,60.0398,0,56.5343,55.1669,1.5,77.6705,1.48834,28.256,1,0,27.0722,28,190,190,152.446,0,22.6168
10/28/2014 17:53,1,51.2771,67.0086,54.307,55.8522,0,56.4989,54.9621,1.5,78.1765,1.49093,28.256,1,0,27.6577,28,190,190,153.083,0,22.4265
10/28/2014 17:54,1,51.2771,67.0086,54.307,55.8522,0,56.4989,54.9621,1.5,78.1765,1.49093,28.256,1,0,28.4535,28,190,190,152.552,0,22.2205
10/28/2014 17:55,1,51.2771,67.0086,54.307,55.8522,0,56.4989,54.9621,1.5,78.1765,1.49093,28.256,1,0,27.9618,28,190,190,151.704,0,22.2205
10/28/2014 17:56,1,52.1573,66.7819,54.307,51.7316,0,56.4989,54.9211,1.5,78.5764,1.50153,28.256,1,0,27.9618,28,190,190,151.28,0,22.0967
10/28/2014 17:57,1,52.1573,66.7819,54.307,51.7316,0,56.4989,54.9211,1.5,78.5764,1.50153,28.256,1,0,27.9618,28,190,190,151.28,0,22.1906
10/28/2014 17:58,1,52.1573,67.1975,54.9211,48.4097,0,56.4045,55.1669,1.5,79.3492,1.50066,28.256,1,0,29.5631,28,190,190,151.81,0,22.5291
10/28/2014 17:59,1,52.1573,67.1975,54.9211,48.4097,0,56.4045,55.1669,1.5,79.3492,1.50066,28.256,1,0,28.0492,28,190,190,152.022,0,21.7644
10/28/2014 18:00,1,50.4377,67.3487,55.0031,46.7683,0,56.4045,55.5354,1.5,79.5019,1.50802,28.256,1,0,28.1462,28,190,190,152.128,0,21.9751
10/28/2014 18:01,1,50.4377,67.3487,55.0031,46.7683,0,56.4045,55.5354,1.5,79.5019,1.50802,28.256,1,0,29.3658,28,190,190,152.234,0,21.9751
10/28/2014 18:02,1,50.4377,67.3487,55.0031,46.7683,0,56.4045,55.5354,1.5,79.5019,1.50802,28.256,1,0,27.5704,28,190,190,152.446,0,21.4009
10/28/2014 18:03,0,50.4377,66.7819,56.9684,0,0,50.7008,55.3715,1.5,0,0.0380298,32.1401,1,0,28.4471,28,190,190,153.189,0,22.1284
10/28/2014 18:04,0,50.4377,66.7819,56.9684,0,0,50.7008,55.3715,1.5,0,0.0380298,32.1401,1,0,30.1487,28,190,190,153.189,0,20.7441
10/28/2014 18:05,0,50.4377,66.7819,56.9684,0,0,50.7008,55.3715,1.5,0,0.0380298,50.3103,1,0,27.8615,28,190,190,153.295,0,21.3855
10/28/2014 18:06,0,49.844,65.2325,53.2424,0,0,50.7008,56.1086,1.5,0,0.0356507,50.3103,1,0,28.7512,28,190,190,153.401,0,21.3855
10/28/2014 18:07,0,49.844,65.2325,53.2424,0,0,50.7008,56.1086,1.5,0,0.0356507,50.3103,1,0,28.4471,28,190,190,153.507,0,21.0031
10/28/2014 18:08,0,49.844,63.1165,51.5637,0,0,50.6461,56.4771,1.5,0,0.0350021,71.8452,1,0,28.8385,28,190,190,153.507,0,22.3434
