Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/28/2014 18:09,0,49.844,63.1165,51.5637,0,0,50.6461,56.4771,1.5,0,0.0350021,71.8452,1,0,30.0904,28,190,190,153.931,0,20.4734
10/28/2014 18:10,0,49.844,63.1165,51.5637,0,0,50.6461,56.4771,1.5,0,0.0350021,98.7636,1,0,27.0851,28,190,190,153.931,0,21.687
10/28/2014 18:11,0,50.1306,61.2649,50.7857,0,0,50.6461,56.4771,1.5,0,0.0356507,98.7636,1,0,28.5603,28,190,190,153.825,0,21.687
10/28/2014 18:12,0,50.1306,61.2649,50.7857,0,0,50.6461,56.4771,1.5,0,0.0356507,98.7636,1,0,27.5639,28,190,190,153.295,0,21.6726
10/28/2014 18:13,0,50.1306,60.0179,50.4582,0,0,50.6107,56.4771,1.5,0,0.0350021,100,1,0,27.6577,28,190,190,150.007,0,21.6317
10/28/2014 18:14,0,50.1306,60.0179,50.4582,0,0,50.6107,56.4771,1.5,0,0.0350021,100,1,0,29.8413,28,190,190,153.825,0,21.8517
10/28/2014 18:15,0,50.1306,60.0179,50.4582,0,0,50.6107,56.4771,1.5,0,0.0350021,100,1,0,29.4434,28,190,190,154.886,0,21.0735
10/28/2014 18:16,0,50.2534,58.9221,50.1716,0,0,50.6107,56.5181,1.5,0,0.0356507,100,1,0,28.0556,28,190,190,154.886,0,21.0735
10/28/2014 18:17,0,50.2534,58.9221,50.1716,0,0,50.6107,56.5181,1.5,0,0.0356507,100,1,0,28.1656,28,190,190,154.78,0,21.0977
10/28/2014 18:18,0,50.2534,57.9396,49.8849,0,0,50.6107,56.4771,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,154.886,0,21.0915
10/28/2014 18:19,0,50.2534,57.9396,49.8849,0,0,50.6107,56.4771,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,155.523,0,21.6936
10/28/2014 18:20,0,50.2534,57.9396,49.8849,0,0,50.6107,56.4771,1.5,0,0.0360833,100,1,0,29.2396,28,190,190,155.841,0,20.7921
10/28/2014 18:21,0,51.6046,57.1461,49.7211,0,0,50.5664,56.4362,1.5,0,0.0352182,100,1,0,27.771,28,190,190,155.948,0,20.7921
10/28/2014 18:22,0,51.6046,57.1461,49.7211,0,0,50.5664,56.4362,1.5,0,0.0352182,100,1,0,28.35,28,190,190,155.735,0,21.1273
10/28/2014 18:23,0,51.6046,56.5415,49.5165,0,0,50.5664,56.3543,1.5,0,0.0350021,100,1,0,28.35,28,190,190,155.311,0,20.9165
10/28/2014 18:24,0,51.6046,56.5415,49.5165,0,0,50.5664,56.3543,1.5,0,0.0350021,100,1,0,26.5773,28,190,190,155.311,0,21.4499
10/28/2014 18:25,0,50.3353,55.9369,49.3936,0,0,50.5664,56.2723,1.5,0,0.0345695,100,1,0,27.1628,28,190,190,156.054,0,21.7406
10/28/2014 18:26,0,50.3353,55.9369,49.3936,0,0,50.5664,56.2723,1.5,0,0.0345695,100,1,0,28.8385,28,190,190,156.691,0,21.7406
10/28/2014 18:27,0,50.3353,55.9369,49.3936,0,0,50.5664,56.2723,1.5,0,0.0345695,100,1,0,28.8256,28,190,190,156.372,0,20.9835
10/28/2014 18:28,0,50.3353,55.7102,49.2708,0,0,50.5664,56.1086,1.5,0,0.0347859,100,1,0,27.4636,28,190,190,155.948,0,21.5521
10/28/2014 18:29,0,50.3353,55.7102,49.2708,0,0,50.5664,56.1086,1.5,0,0.0347859,100,1,0,27.0722,28,190,190,155.417,0,21.5546
10/28/2014 18:30,0,50.581,55.03,49.1889,0,0,50.5826,55.9448,1.5,0,0.0345695,100,1,0,27.1628,28,190,190,155.735,0,22.0209
10/28/2014 18:31,0,50.581,55.03,49.1889,0,0,50.5826,55.9448,1.5,0,0.0345695,100,1,0,28.9517,28,190,190,155.417,0,22.0209
10/28/2014 18:32,0,50.581,55.03,49.1889,0,0,50.5826,55.9448,1.5,0,0.0345695,100,1,0,27.8615,28,190,190,155.205,0,21.2989
10/28/2014 18:33,0,50.581,54.7277,49.1069,0,0,50.5826,55.822,1.5,0,0.0345695,100,1,0,27.9877,28,190,190,154.992,0,21.628
10/28/2014 18:34,0,50.581,54.7277,49.1069,0,0,50.5826,55.822,1.5,0,0.0345695,100,1,0,27.3439,28,190,190,155.205,0,21.4384
10/28/2014 18:35,0,50.6424,54.3876,49.066,0,0,50.5796,55.7401,1.5,0,0.0341369,100,1,0,26.0694,28,190,190,155.523,0,22.5637
10/28/2014 18:36,0,50.6424,54.3876,49.066,0,0,50.5796,55.7401,1.5,0,0.0341369,100,1,0,30.236,28,190,190,155.629,0,22.5637
10/28/2014 18:37,0,50.6424,54.3876,49.066,0,0,50.5796,55.7401,1.5,0,0.0341369,100,1,0,27.8033,28,190,190,155.948,0,21.09
10/28/2014 18:38,0,50.6424,53.8964,48.9842,0,0,50.5796,55.6172,1.5,0,0.0347859,100,1,0,27.606,28,190,190,155.629,0,21.7736
10/28/2014 18:39,0,50.6424,53.8964,48.9842,0,0,50.5796,55.6172,1.5,0,0.0347859,100,1,0,28.9517,28,190,190,155.311,0,21.7736
10/28/2014 18:40,0,50.1306,53.7075,48.9022,0,0,50.5988,55.4944,1.5,0,0.0341369,100,1,0,26.7617,28,190,190,155.417,0,22.2732
10/28/2014 18:41,0,50.1306,53.7075,48.9022,0,0,50.5988,55.4944,1.5,0,0.0341369,100,1,0,28.3274,28,190,190,155.735,0,22.2732
10/28/2014 18:42,0,50.1306,53.7075,48.9022,0,0,50.5988,55.4944,1.5,0,0.0341369,100,1,0,27.4572,28,190,190,155.841,0,21.0327
10/28/2014 18:43,0,50.1306,53.2917,48.8204,0,0,50.5988,55.2897,1.5,0,0.0347859,100,1,0,27.4572,28,190,190,155.629,0,21.6698
10/28/2014 18:44,0,50.1306,53.2917,48.8204,0,0,50.5988,55.2897,1.5,0,0.0347859,100,1,0,28.35,28,190,190,155.311,0,21.6698
10/28/2014 18:45,0,50.2944,53.065,48.7385,0,0,50.5693,55.1259,1.5,0,0.0343533,100,1,0,27.4572,28,190,190,154.992,0,21.4164
10/28/2014 18:46,0,50.2944,53.065,48.7385,0,0,50.5693,55.1259,1.5,0,0.0343533,100,1,0,27.6513,28,190,190,155.205,0,21.8835
10/28/2014 18:47,0,50.2944,52.8383,48.6566,0,0,50.5693,54.9211,1.5,0,0.0345695,100,1,0,28.6476,28,190,190,155.417,0,21.9745
10/28/2014 18:48,0,50.2944,52.8383,48.6566,0,0,50.5693,54.9211,1.5,0,0.0345695,100,1,0,27.9489,28,190,190,154.992,0,21.4865
10/28/2014 18:49,0,50.2944,52.8383,48.6566,0,0,50.5693,54.9211,1.5,0,0.0345695,100,1,0,28.1591,28,190,190,154.25,0,21.4865
10/28/2014 18:50,0,50.2125,52.5738,48.5746,0,0,50.5856,54.7574,1.5,0,0.0343533,100,1,0,27.3245,28,190,190,154.144,0,21.6079
10/28/2014 18:51,0,50.2125,52.5738,48.5746,0,0,50.5856,54.7574,1.5,0,0.0343533,100,1,0,26.7681,28,190,190,155.417,0,21.8699
10/28/2014 18:52,0,50.2125,52.3471,48.5338,0,0,50.5856,54.5936,1.5,0,0.0343533,100,1,0,28.0492,28,190,190,155.629,0,21.3634
10/28/2014 18:53,0,50.2125,52.3471,48.5338,0,0,50.5856,54.5936,1.5,0,0.0343533,100,1,0,28.1139,28,190,190,155.735,0,21.4948
10/28/2014 18:54,0,50.2125,52.3471,48.5338,0,0,50.5856,54.5936,1.5,0,0.0343533,100,1,0,28.0492,28,190,190,155.417,0,21.4948
10/28/2014 18:55,0,51.8093,52.2338,48.4928,0,0,50.5708,54.4708,1.5,0,0.0343533,100,1,0,28.253,28,190,190,155.099,0,21.4881
10/28/2014 18:56,0,51.8093,52.2338,48.4928,0,0,50.5708,54.4708,1.5,0,0.0343533,100,1,0,26.367,28,190,190,155.311,0,21.4881
10/28/2014 18:57,0,51.8093,52.0826,48.4518,0,0,50.5708,54.2661,1.5,0,0.0345695,100,1,0,29.6311,28,190,190,155.417,0,22.3882
10/28/2014 18:58,0,51.8093,52.0826,48.4518,0,0,50.5708,54.2661,1.5,0,0.0345695,100,1,0,29.7411,28,190,190,155.629,0,21.1423
10/28/2014 18:59,0,51.8093,52.0826,48.4518,0,0,50.5708,54.2661,1.5,0,0.0345695,100,1,0,27.5574,28,190,190,155.311,0,21.6159
10/28/2014 19:00,0,51.8093,51.8181,48.4109,0,0,50.5974,54.1432,1.5,0,0.0343533,100,1,0,28.4406,28,190,190,155.099,0,21.6159
10/28/2014 19:01,0,51.8093,51.8181,48.4109,0,0,50.5974,54.1432,1.5,0,0.0343533,100,1,0,26.7681,28,190,190,155.523,0,22.5662
10/28/2014 19:02,0,51.8093,51.8181,48.4109,0,0,50.5974,54.1432,1.5,0,0.0343533,100,1,0,27.5574,28,190,190,155.948,0,22.5662
10/28/2014 19:03,0,50.6219,51.6669,48.3699,0,0,50.5974,53.9794,1.5,0,0.0345695,100,1,0,27.4701,28,190,190,155.841,0,21.2274
10/28/2014 19:04,0,50.6219,51.6669,48.3699,0,0,50.5974,53.9794,1.5,0,0.0345695,100,1,0,27.6448,28,190,190,155.523,0,21.8396
10/28/2014 19:05,0,50.2329,51.5914,48.2881,0,0,50.5724,53.7747,1.5,0,0.0345695,100,1,0,28.6476,28,190,190,154.992,0,21.8396
10/28/2014 19:06,0,50.2329,51.5914,48.2881,0,0,50.5724,53.7747,1.5,0,0.0345695,100,1,0,28.4406,28,190,190,155.099,0,22.2608
10/28/2014 19:07,0,50.2329,51.5914,48.2881,0,0,50.5724,53.7747,1.5,0,0.0345695,100,1,0,28.2465,28,190,190,155.311,0,22.2608
10/28/2014 19:08,0,50.2329,51.5158,48.2471,0,0,50.5724,53.611,1.5,0,0.0345695,100,1,0,29.3464,28,190,190,155.311,0,20.8365
10/28/2014 19:09,0,50.2329,51.5158,48.2471,0,0,50.5724,53.611,1.5,0,0.0345695,100,1,0,27.4572,28,190,190,155.311,0,21.6981
10/28/2014 19:10,0,50.2329,51.1757,48.2471,0,0,50.5812,53.4471,1.5,0,0.0343533,100,1,0,28.7382,28,190,190,155.311,0,21.6981
10/28/2014 19:11,0,50.2329,51.1757,48.2471,0,0,50.5812,53.4471,1.5,0,0.0343533,100,1,0,26.0823,28,190,190,155.099,0,21.1155
10/28/2014 19:12,0,50.2329,51.1757,48.2471,0,0,50.5812,53.4471,1.5,0,0.0343533,100,1,0,28.0136,28,190,190,155.629,0,22.2312
10/28/2014 19:13,0,50.2329,51.1001,48.2471,0,0,50.5812,53.3243,1.5,0,0.0347859,100,1,0,28.0427,28,190,190,155.841,0,21.3427
10/28/2014 19:14,0,50.2329,51.1001,48.2471,0,0,50.5812,53.3243,1.5,0,0.0347859,100,1,0,27.9489,28,190,190,155.735,0,21.6179
10/28/2014 19:15,0,50.4172,51.1001,48.2061,0,0,50.5812,53.1606,1.5,0,0.0345695,100,1,0,28.5344,28,190,190,155.523,0,21.6179
10/28/2014 19:16,0,50.4172,51.1001,48.2061,0,0,50.5812,53.1606,1.5,0,0.0345695,100,1,0,26.8458,28,190,190,155.099,0,22.6075
10/28/2014 19:17,0,50.4172,50.8734,48.1653,0,0,50.6063,52.9968,1.5,0,0.0341369,100,1,0,28.4471,28,190,190,155.417,0,22.6075
10/28/2014 19:18,0,50.4172,50.8734,48.1653,0,0,50.6063,52.9968,1.5,0,0.0341369,100,1,0,29.0229,28,190,190,155.735,0,21.927
10/28/2014 19:19,0,50.4172,50.8734,48.1653,0,0,50.6063,52.9968,1.5,0,0.0341369,100,1,0,28.6347,28,190,190,155.735,0,21.7206
10/28/2014 19:20,0,50.3148,50.7978,48.1243,0,0,50.6063,52.833,1.5,0,0.0347859,100,1,0,28.7253,28,190,190,155.099,0,21.7206
10/28/2014 19:21,0,50.3148,50.7978,48.1243,0,0,50.6063,52.833,1.5,0,0.0347859,100,1,0,28.6476,28,190,190,154.144,0,21.4721
10/28/2014 19:22,0,50.3148,50.6844,48.1653,0,0,50.6328,52.7101,1.5,0,0.0343533,100,1,0,27.3633,28,190,190,154.78,0,21.6325
10/28/2014 19:23,0,50.3148,50.6844,48.1653,0,0,50.6328,52.7101,1.5,0,0.0343533,100,1,0,27.2501,28,190,190,155.311,0,22.0872
10/28/2014 19:24,0,50.3148,50.6844,48.1653,0,0,50.6328,52.7101,1.5,0,0.0343533,100,1,0,29.0423,28,190,190,155.629,0,21.2313
10/28/2014 19:25,0,50.3148,50.6467,48.1243,0,0,50.6328,52.5873,1.5,0,0.0347859,100,1,0,27.9489,28,190,190,155.629,0,21.2313
10/28/2014 19:26,0,50.3148,50.6467,48.1243,0,0,50.6328,52.5873,1.5,0,0.0347859,100,1,0,28.832,28,190,190,155.205,0,21.6177
10/28/2014 19:27,0,50.3558,50.6467,48.0834,0,0,50.6506,52.3826,1.5,0,0.0345695,100,1,0,27.0043,28,190,190,155.205,0,21.561
10/28/2014 19:28,0,50.3558,50.6467,48.0834,0,0,50.6506,52.3826,1.5,0,0.0345695,100,1,0,26.9719,28,190,190,155.523,0,21.9176
10/28/2014 19:29,0,50.3558,50.6467,48.0834,0,0,50.6506,52.3826,1.5,0,0.0345695,100,1,0,29.3464,28,190,190,155.948,0,21.107
10/28/2014 19:30,0,50.3558,50.5711,48.0834,0,0,50.6506,52.2598,1.5,0,0.0345695,100,1,0,28.075,28,190,190,155.841,0,21.107
10/28/2014 19:31,0,50.3558,50.5711,48.0834,0,0,50.6506,52.2598,1.5,0,0.0345695,100,1,0,28.3435,28,190,190,155.311,0,21.3411
10/28/2014 19:32,0,50.0692,50.4955,48.0834,0,0,50.6314,52.1369,1.5,0,0.0341369,100,1,0,27.6254,28,190,190,155.205,0,21.3249
10/28/2014 19:33,0,50.0692,50.4955,48.0834,0,0,50.6314,52.1369,1.5,0,0.0341369,100,1,0,27.6448,28,190,190,155.629,0,21.9679
10/28/2014 19:34,0,50.0692,50.4955,48.0834,0,0,50.6314,52.1369,1.5,0,0.0341369,100,1,0,29.2332,28,190,190,155.841,0,21.045
10/28/2014 19:35,0,50.0692,50.4199,48.0424,0,0,50.6314,52.055,1.5,0,0.0345695,100,1,0,27.3633,28,190,190,155.841,0,21.045
10/28/2014 19:36,0,50.0692,50.4199,48.0424,0,0,50.6314,52.055,1.5,0,0.0345695,100,1,0,27.8615,28,190,190,155.417,0,21.4957
10/28/2014 19:37,0,50.2125,50.3444,48.0015,0,0,50.6875,51.9731,1.5,0,0.0341369,100,1,0,28.1268,28,190,190,155.205,0,21.2448
10/28/2014 19:38,0,50.2125,50.3444,48.0015,0,0,50.6875,51.9731,1.5,0,0.0341369,100,1,0,26.7617,28,190,190,155.205,0,21.9672
10/28/2014 19:39,0,50.2125,50.3444,48.0015,0,0,50.6875,51.9731,1.5,0,0.0341369,100,1,0,29.0423,28,190,190,155.523,0,21.0363
10/28/2014 19:40,0,50.2125,50.2688,47.9605,0,0,50.6875,51.8503,1.5,0,0.0345695,100,1,0,27.758,28,190,190,155.523,0,21.0363
10/28/2014 19:41,0,50.2125,50.2688,47.9605,0,0,50.6875,51.8503,1.5,0,0.0345695,100,1,0,28.0362,28,190,190,155.311,0,21.3701
10/28/2014 19:42,0,50.9086,50.1932,47.9196,0,0,50.6904,51.6865,1.5,0,0.0341369,100,1,0,28.3824,28,190,190,154.992,0,21.2529
10/28/2014 19:43,0,50.9086,50.1932,47.9196,0,0,50.6904,51.6865,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,155.311,0,21.9776
10/28/2014 19:44,0,50.9086,50.1176,47.8377,0,0,50.6904,51.5637,1.5,0,0.0341369,100,1,0,27.8745,28,190,190,155.735,0,21.1338
10/28/2014 19:45,0,50.9086,50.1176,47.8377,0,0,50.6904,51.5637,1.5,0,0.0341369,100,1,0,28.1527,28,190,190,155.948,0,21.1338
10/28/2014 19:46,0,50.9086,50.1176,47.8377,0,0,50.6904,51.5637,1.5,0,0.0341369,100,1,0,28.3435,28,190,190,155.735,0,21.3814
10/28/2014 19:47,0,49.6392,50.0798,47.7968,0,0,50.6993,51.4818,1.5,0,0.0341369,100,1,0,28.4341,28,190,190,155.205,0,21.3506
10/28/2014 19:48,0,49.6392,50.0798,47.7968,0,0,50.6993,51.4818,1.5,0,0.0341369,100,1,0,27.3633,28,190,190,155.205,0,21.9365
10/28/2014 19:49,0,49.6392,50.0043,47.7557,0,0,50.6993,51.359,1.5,0,0.0345695,100,1,0,28.9452,28,190,190,155.523,0,21.4155
10/28/2014 19:50,0,49.6392,50.0043,47.7557,0,0,50.6993,51.359,1.5,0,0.0345695,100,1,0,27.8551,28,190,190,155.841,0,21.5094
10/28/2014 19:51,0,49.5574,49.9287,47.7148,0,0,50.6698,51.277,1.5,0,0.0341369,100,1,0,27.758,28,190,190,155.735,0,21.5094
10/28/2014 19:52,0,49.5574,49.9287,47.7148,0,0,50.6698,51.277,1.5,0,0.0341369,100,1,0,27.758,28,190,190,154.992,0,21.4969
10/28/2014 19:53,0,49.5574,49.9287,47.7148,0,0,50.6698,51.277,1.5,0,0.0341369,100,1,0,27.8551,28,190,190,154.144,0,22.2948
10/28/2014 19:54,0,49.5574,50.0043,47.6739,0,0,50.6698,51.1952,1.5,0,0.0334882,100,1,0,27.5574,28,190,190,155.417,0,22.1328
10/28/2014 19:55,0,49.5574,50.0043,47.6739,0,0,50.6698,51.1952,1.5,0,0.0334882,100,1,0,28.9452,28,190,190,155.735,0,21.507
10/28/2014 19:56,0,49.7211,49.8531,47.592,0,0,50.7377,51.0723,1.5,0,0.0343533,100,1,0,28.0362,28,190,190,155.311,0,21.507
10/28/2014 19:57,0,49.7211,49.8531,47.592,0,0,50.7377,51.0723,1.5,0,0.0343533,100,1,0,28.4406,28,190,190,154.992,0,21.8572
10/28/2014 19:58,0,49.7211,49.8531,47.592,0,0,50.7377,51.0723,1.5,0,0.0343533,100,1,0,28.1527,28,190,190,154.674,0,22.0526
10/28/2014 19:59,0,49.7211,49.702,47.5101,0,0,50.7377,50.9495,1.5,0,0.0345695,100,1,0,28.3435,28,190,190,155.205,0,22.3141
10/28/2014 20:00,0,49.7211,49.702,47.5101,0,0,50.7377,50.9495,1.5,0,0.0345695,100,1,0,29.2332,28,190,190,155.205,0,21.3311
10/28/2014 20:01,0,49.7211,49.702,47.5101,0,0,50.7377,50.9495,1.5,0,0.0345695,100,1,0,27.8551,28,190,190,154.356,0,21.3311
10/28/2014 20:02,0,49.803,49.6264,47.4282,0,0,50.745,50.8267,1.5,0,0.0343533,100,1,0,28.5473,28,190,190,154.25,0,21.7844
10/28/2014 20:03,0,49.803,49.6264,47.4282,0,0,50.745,50.8267,1.5,0,0.0343533,100,1,0,27.771,28,190,190,154.462,0,22.0913
10/28/2014 20:04,0,49.803,49.4753,47.4282,0,0,50.745,50.7038,1.5,0,0.0350021,100,1,0,27.6448,28,190,190,154.992,0,22.6129
10/28/2014 20:05,0,49.803,49.4753,47.4282,0,0,50.745,50.7038,1.5,0,0.0350021,100,1,0,29.7411,28,190,190,155.311,0,21.4034
10/28/2014 20:06,0,49.9054,49.4753,47.3873,0,0,50.7539,50.6219,1.5,0,0.0347859,100,1,0,28.0492,28,190,190,155.099,0,21.4034
10/28/2014 20:07,0,49.9054,49.4753,47.3873,0,0,50.7539,50.6219,1.5,0,0.0347859,100,1,0,27.758,28,190,190,154.674,0,21.8453
10/28/2014 20:08,0,49.9054,49.4753,47.3873,0,0,50.7539,50.6219,1.5,0,0.0347859,100,1,0,28.6476,28,190,190,154.568,0,21.4014
10/28/2014 20:09,0,49.9054,49.3997,47.3464,0,0,50.7539,50.4991,1.5,0,0.0341369,100,1,0,26.8522,28,190,190,154.886,0,21.4014
10/28/2014 20:10,0,49.9054,49.3997,47.3464,0,0,50.7539,50.4991,1.5,0,0.0341369,100,1,0,29.2849,28,190,190,155.311,0,21.3738
10/28/2014 20:11,0,49.8235,49.3619,47.3054,0,0,50.7569,50.4172,1.5,0,0.0345695,100,1,0,27.551,28,190,190,155.099,0,21.3738
10/28/2014 20:12,0,49.8235,49.3619,47.3054,0,0,50.7569,50.4172,1.5,0,0.0345695,100,1,0,28.253,28,190,190,154.992,0,21.7254
10/28/2014 20:13,0,49.8235,49.3619,47.3054,0,0,50.7569,50.4172,1.5,0,0.0345695,100,1,0,27.9618,28,190,190,154.886,0,21.538
10/28/2014 20:14,0,49.8235,49.2863,47.3054,0,0,50.7569,50.3353,1.5,0,0.0343533,100,1,0,26.3864,28,190,190,155.099,0,22.5523
10/28/2014 20:15,0,49.8235,49.2863,47.3054,0,0,50.7569,50.3353,1.5,0,0.0343533,100,1,0,28.0492,28,190,190,155.205,0,21.4432
10/28/2014 20:16,0,50.8062,49.2863,47.2645,0,0,50.7864,50.2534,1.5,0,0.0343533,100,1,0,27.5574,28,190,190,155.099,0,21.4432
10/28/2014 20:17,0,50.8062,49.2863,47.2645,0,0,50.7864,50.2534,1.5,0,0.0343533,100,1,0,28.253,28,190,190,154.568,0,21.921
10/28/2014 20:18,0,50.8062,49.2107,47.2645,0,0,50.7864,50.1306,1.5,0,0.0343533,100,1,0,28.8385,28,190,190,154.356,0,21.5394
10/28/2014 20:19,0,50.8062,49.2107,47.2645,0,0,50.7864,50.1306,1.5,0,0.0343533,100,1,0,26.6678,28,190,190,154.356,0,21.5394
10/28/2014 20:20,0,50.8062,49.2107,47.2645,0,0,50.7864,50.1306,1.5,0,0.0343533,100,1,0,29.0423,28,190,190,155.205,0,21.1534
10/28/2014 20:21,0,50.6833,49.2107,47.2645,0,0,50.7864,50.0487,1.5,0,0.0343533,100,1,0,27.4507,28,190,190,155.417,0,21.1534
10/28/2014 20:22,0,50.6833,49.2107,47.2645,0,0,50.7864,50.0487,1.5,0,0.0343533,100,1,0,27.4636,28,190,190,155.311,0,21.8498
10/28/2014 20:23,0,50.6833,49.1351,47.2645,0,0,50.8041,49.9669,1.5,0,0.0343533,100,1,0,28.5473,28,190,190,154.992,0,21.3057
10/28/2014 20:24,0,50.6833,49.1351,47.2645,0,0,50.8041,49.9669,1.5,0,0.0343533,100,1,0,26.9202,28,190,190,154.886,0,21.3057
10/28/2014 20:25,0,50.6833,49.1351,47.2645,0,0,50.8041,49.9669,1.5,0,0.0343533,100,1,0,28.0362,28,190,190,155.205,0,21.9766
10/28/2014 20:26,0,50.0692,49.2107,47.2645,0,0,50.8041,49.8849,1.5,0,0.0345695,100,1,0,28.832,28,190,190,155.417,0,21.9766
10/28/2014 20:27,0,50.0692,49.2107,47.2645,0,0,50.8041,49.8849,1.5,0,0.0345695,100,1,0,27.9424,28,190,190,155.205,0,21.5095
10/28/2014 20:28,0,50.0692,49.2107,47.2645,0,0,50.8306,49.844,1.5,0,0.0345695,100,1,0,27.9101,28,190,190,154.886,0,21.7247
10/28/2014 20:29,0,50.0692,49.2107,47.2645,0,0,50.8306,49.844,1.5,0,0.0345695,100,1,0,27.9489,28,190,190,155.099,0,22.6249
10/28/2014 20:30,0,50.0692,49.2107,47.2645,0,0,50.8306,49.844,1.5,0,0.0345695,100,1,0,28.5862,28,190,190,155.311,0,22.3261
10/28/2014 20:31,0,49.4141,49.1351,47.2645,0,0,50.8306,49.7621,1.5,0,0.0343533,100,1,0,29.0423,28,190,190,155.523,0,22.3261
10/28/2014 20:32,0,49.4141,49.1351,47.2645,0,0,50.8306,49.7621,1.5,0,0.0343533,100,1,0,28.2465,28,190,190,155.099,0,21.6789
10/28/2014 20:33,0,49.4141,49.1351,47.2645,0,0,50.8306,49.7621,1.5,0,0.0343533,100,1,0,28.3435,28,190,190,154.78,0,21.8954
10/28/2014 20:34,0,49.4141,49.0974,47.2234,0,0,50.8395,49.7211,1.5,0,0.0341369,100,1,0,28.3435,28,190,190,154.78,0,21.8954
10/28/2014 20:35,0,49.4141,49.0974,47.2234,0,0,50.8395,49.7211,1.5,0,0.0341369,100,1,0,28.4147,28,190,190,154.992,0,22.3717
10/28/2014 20:36,0,49.1888,49.0974,47.2645,0,0,50.8395,49.6802,1.5,0,0.0337045,100,1,0,29.9287,28,190,190,155.205,0,22.7815
10/28/2014 20:37,0,49.1888,49.0974,47.2645,0,0,50.8395,49.6802,1.5,0,0.0337045,100,1,0,28.0362,28,190,190,154.992,0,21.4401
10/28/2014 20:38,0,49.1888,49.1351,47.2234,0,0,50.8543,49.5983,1.5,0,0.0343533,100,1,0,27.8551,28,190,190,154.78,0,21.9413
10/28/2014 20:39,0,49.1888,49.1351,47.2234,0,0,50.8543,49.5983,1.5,0,0.0343533,100,1,0,28.6929,28,190,190,154.78,0,21.9413
10/28/2014 20:40,0,49.1888,49.1351,47.2234,0,0,50.8543,49.5983,1.5,0,0.0343533,100,1,0,26.4479,28,190,190,155.311,0,22.4431
10/28/2014 20:41,0,48.9842,49.0974,47.2234,0,0,50.8543,49.5165,1.5,0,0.0337045,100,1,0,29.6278,28,190,190,155.523,0,22.4431
10/28/2014 20:42,0,48.9842,49.0974,47.2234,0,0,50.8543,49.5165,1.5,0,0.0337045,100,1,0,27.4507,28,190,190,155.417,0,21.241
10/28/2014 20:43,0,48.9842,49.1351,47.2234,0,0,50.8483,49.4345,1.5,0,0.0341369,100,1,0,27.2501,28,190,190,154.886,0,21.8778
10/28/2014 20:44,0,48.9842,49.1351,47.2234,0,0,50.8483,49.4345,1.5,0,0.0341369,100,1,0,28.832,28,190,190,154.674,0,21.8778
10/28/2014 20:45,0,48.9842,49.1351,47.2234,0,0,50.8483,49.4345,1.5,0,0.0341369,100,1,0,26.9331,28,190,190,154.886,0,21.3557
10/28/2014 20:46,0,49.6393,49.0218,47.2234,0,0,50.8483,49.3936,1.5,0,0.0337045,100,1,0,27.8551,28,190,190,155.417,0,22.3612
10/28/2014 20:47,0,49.6393,49.0218,47.2234,0,0,50.8483,49.3936,1.5,0,0.0337045,100,1,0,27.551,28,190,190,155.311,0,21.2494
10/28/2014 20:48,0,49.6393,49.0218,47.1826,0,0,50.8985,49.3117,1.5,0,0.0339206,100,1,0,27.4572,28,190,190,154.78,0,22.0108
10/28/2014 20:49,0,49.6393,49.0218,47.1826,0,0,50.8985,49.3117,1.5,0,0.0339206,100,1,0,28.7317,28,190,190,154.568,0,22.0108
10/28/2014 20:50,0,49.6393,49.0218,47.1826,0,0,50.8985,49.3117,1.5,0,0.0339206,100,1,0,27.8551,28,190,190,154.037,0,22.4429
10/28/2014 20:51,0,51.8094,49.0218,47.1826,0,0,50.8985,49.2708,1.5,0,0.0343533,100,1,0,29.0423,28,190,190,154.462,0,22.4429
10/28/2014 20:52,0,51.8094,49.0218,47.1826,0,0,50.8985,49.2708,1.5,0,0.0343533,100,1,0,27.6577,28,190,190,154.886,0,21.4008
10/28/2014 20:53,0,51.8094,49.2107,47.1416,0,0,50.8956,49.2298,1.5,0,0.0339206,100,1,0,27.758,28,190,190,154.886,0,21.7604
10/28/2014 20:54,0,51.8094,49.2107,47.1416,0,0,50.8956,49.2298,1.5,0,0.0339206,100,1,0,28.4341,28,190,190,154.674,0,21.7604
10/28/2014 20:55,0,51.8094,49.2107,47.1416,0,0,50.8956,49.2298,1.5,0,0.0339206,100,1,0,27.551,28,190,190,154.356,0,21.5832
10/28/2014 20:56,0,49.9873,49.0218,47.1006,0,0,50.8956,49.1889,1.5,0,0.0343533,100,1,0,26.6743,28,190,190,154.992,0,22.1037
10/28/2014 20:57,0,49.9873,49.0218,47.1006,0,0,50.8956,49.1889,1.5,0,0.0343533,100,1,0,27.9618,28,190,190,155.099,0,21.5731
10/28/2014 20:58,0,49.9873,48.9462,47.0597,0,0,50.9074,49.1479,1.5,0,0.0341369,100,1,0,28.088,28,190,190,155.099,0,21.6883
10/28/2014 20:59,0,49.9873,48.9462,47.0597,0,0,50.9074,49.1479,1.5,0,0.0341369,100,1,0,28.0362,28,190,190,154.78,0,21.6883
10/28/2014 21:00,0,49.9873,48.9462,47.0597,0,0,50.9074,49.1479,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,154.674,0,21.5043
10/28/2014 21:01,0,50.0078,48.8707,47.0188,0,0,50.9074,49.066,1.5,0,0.0341369,100,1,0,27.4507,28,190,190,154.78,0,21.9296
10/28/2014 21:02,0,50.0078,48.8707,47.0188,0,0,50.9074,49.066,1.5,0,0.0341369,100,1,0,29.9287,28,190,190,155.311,0,22.3232
10/28/2014 21:03,0,50.0078,48.8707,47.0188,0,0,50.9074,49.066,1.5,0,0.0341369,100,1,0,29.6278,28,190,190,155.311,0,21.3976
10/28/2014 21:04,0,50.0078,48.9462,46.9778,0,0,50.9281,48.9842,1.5,0,0.0339206,100,1,0,27.8486,28,190,190,154.992,0,21.7027
10/28/2014 21:05,0,50.0078,48.9462,46.9778,0,0,50.9281,48.9842,1.5,0,0.0339206,100,1,0,28.5473,28,190,190,154.992,0,21.7027
10/28/2014 21:06,0,49.3526,48.795,46.9778,0,0,50.9281,48.9432,1.5,0,0.0341369,100,1,0,28.2724,28,190,190,154.992,0,21.6059
10/28/2014 21:07,0,49.3526,48.795,46.9778,0,0,50.9281,48.9432,1.5,0,0.0341369,100,1,0,29.7411,28,190,190,155.311,0,22.2125
10/28/2014 21:08,0,49.3526,48.795,46.9778,0,0,50.9281,48.9432,1.5,0,0.0341369,100,1,0,27.7451,28,190,190,155.205,0,21.1986
10/28/2014 21:09,0,49.3526,48.7573,46.9369,0,0,50.9163,48.9022,1.5,0,0.0343533,100,1,0,27.3633,28,190,190,154.886,0,21.6989
10/28/2014 21:10,0,49.3526,48.7573,46.9369,0,0,50.9163,48.9022,1.5,0,0.0343533,100,1,0,28.4341,28,190,190,154.568,0,21.6989
10/28/2014 21:11,0,48.9228,48.6817,46.8549,0,0,50.9163,48.8204,1.5,0,0.0341369,100,1,0,27.4636,28,190,190,154.78,0,21.4327
10/28/2014 21:12,0,48.9228,48.6817,46.8549,0,0,50.9163,48.8204,1.5,0,0.0341369,100,1,0,27.8486,28,190,190,155.311,0,22.2983
10/28/2014 21:13,0,48.9228,48.6817,46.8549,0,0,50.9163,48.8204,1.5,0,0.0341369,100,1,0,27.8551,28,190,190,155.735,0,21.2628
10/28/2014 21:14,0,48.9228,48.6061,46.8141,0,0,50.9783,48.7385,1.5,0,0.0343533,100,1,0,27.8551,28,190,190,155.311,0,21.6224
10/28/2014 21:15,0,48.9228,48.6061,46.8141,0,0,50.9783,48.7385,1.5,0,0.0343533,100,1,0,28.6412,28,190,190,154.886,0,21.6224
10/28/2014 21:16,0,49.6802,48.6061,46.8141,0,0,50.9783,48.6976,1.5,0,0.0341369,100,1,0,27.9489,28,190,190,154.78,0,21.3475
10/28/2014 21:17,0,49.6802,48.6061,46.8141,0,0,50.9783,48.6976,1.5,0,0.0341369,100,1,0,27.771,28,190,190,155.417,0,22.1308
10/28/2014 21:18,0,49.6802,48.455,46.6912,0,0,50.996,48.6157,1.5,0,0.0339206,100,1,0,27.8357,28,190,190,155.417,0,21.1346
10/28/2014 21:19,0,49.6802,48.455,46.6912,0,0,50.996,48.6157,1.5,0,0.0339206,100,1,0,27.6448,28,190,190,155.311,0,21.614
10/28/2014 21:20,0,49.6802,48.455,46.6912,0,0,50.996,48.6157,1.5,0,0.0339206,100,1,0,28.5473,28,190,190,154.992,0,21.614
10/28/2014 21:21,0,48.9636,48.5306,46.6093,0,0,50.996,48.4928,1.5,0,0.0341369,100,1,0,28.4341,28,190,190,154.674,0,21.231
10/28/2014 21:22,0,48.9636,48.5306,46.6093,0,0,50.996,48.4928,1.5,0,0.0341369,100,1,0,26.2732,28,190,190,154.886,0,22.1404
10/28/2014 21:23,0,48.9636,48.3038,46.5275,0,0,50.9842,48.4928,1.5,0,0.0341369,100,1,0,27.9424,28,190,190,155.629,0,21.1648
10/28/2014 21:24,0,48.9636,48.3038,46.5275,0,0,50.9842,48.4928,1.5,0,0.0341369,100,1,0,27.6448,28,190,190,155.629,0,21.5031
10/28/2014 21:25,0,48.9636,48.3038,46.5275,0,0,50.9842,48.4928,1.5,0,0.0341369,100,1,0,28.2659,28,190,190,155.523,0,21.5031
10/28/2014 21:26,0,48.4109,48.1527,46.4456,0,0,50.9842,48.4518,1.5,0,0.0343533,100,1,0,27.8809,28,190,190,155.205,0,21.4514
10/28/2014 21:27,0,48.4109,48.1527,46.4456,0,0,50.9842,48.4518,1.5,0,0.0343533,100,1,0,27.0593,28,190,190,154.674,0,22.253
10/28/2014 21:28,0,48.4109,48.2283,46.3637,0,0,50.9576,48.3699,1.5,0,0.0341369,100,1,0,28.6412,28,190,190,154.25,0,21.9279
10/28/2014 21:29,0,48.4109,48.2283,46.3637,0,0,50.9576,48.3699,1.5,0,0.0341369,100,1,0,28.7382,28,190,190,154.886,0,21.4166
10/28/2014 21:30,0,47.9401,47.9638,46.3227,0,0,50.9576,48.2471,1.5,0,0.0337045,100,1,0,27.9553,28,190,190,154.886,0,21.4166
10/28/2014 21:31,0,47.9401,47.9638,46.3227,0,0,50.9576,48.2471,1.5,0,0.0337045,100,1,0,28.3435,28,190,190,154.674,0,21.6927
10/28/2014 21:32,0,47.9401,47.9638,46.3227,0,0,50.9576,48.2471,1.5,0,0.0337045,100,1,0,27.5122,28,190,190,154.78,0,21.9012
10/28/2014 21:34,0,47.9401,47.9638,46.2408,0,0,50.9665,48.1653,1.5,0,0.0337045,100,1,0,30.1357,28,190,190,155.523,0,21.0877
10/28/2014 21:35,0,47.9401,47.9638,46.2408,0,0,50.9665,48.1653,1.5,0,0.0337045,100,1,0,27.4507,28,190,190,155.205,0,21.0877
10/28/2014 21:36,0,48.1038,47.8882,46.118,0,0,50.9665,48.0834,1.5,0,0.0341369,100,1,0,28.6476,28,190,190,154.886,0,21.7372
10/28/2014 21:37,0,48.1038,47.8882,46.118,0,0,50.9665,48.0834,1.5,0,0.0341369,100,1,0,28.46,28,190,190,154.992,0,21.4713
10/28/2014 21:38,0,48.1038,47.7371,46.077,0,0,50.9812,48.0015,1.5,0,0.0341369,100,1,0,26.7617,28,190,190,155.099,0,21.4713
10/28/2014 21:39,0,48.1038,47.7371,46.077,0,0,50.9812,48.0015,1.5,0,0.0341369,100,1,0,29.7087,28,190,190,155.311,0,21.1047
10/28/2014 21:40,0,48.1038,47.7371,46.077,0,0,50.9812,48.0015,1.5,0,0.0341369,100,1,0,27.6513,28,190,190,155.311,0,21.1047
10/28/2014 21:41,0,48.0629,47.5859,45.9542,0,0,50.9812,47.9605,1.5,0,0.0337045,100,1,0,28.6412,28,190,190,154.886,0,21.692
10/28/2014 21:42,0,48.0629,47.5859,45.9542,0,0,50.9812,47.9605,1.5,0,0.0337045,100,1,0,26.9849,28,190,190,155.099,0,21.2422
10/28/2014 21:43,0,48.0629,47.4725,45.8314,0,0,50.9812,47.8377,1.5,0,0.0339206,100,1,0,27.4928,28,190,190,155.311,0,21.2422
10/28/2014 21:44,0,48.0629,47.4725,45.8314,0,0,50.9812,47.8377,1.5,0,0.0339206,100,1,0,29.906,28,190,190,155.629,0,21.4529
10/28/2014 21:45,0,48.0629,47.4725,45.8314,0,0,50.9812,47.8377,1.5,0,0.0339206,100,1,0,27.6448,28,190,190,155.523,0,21.4529
10/28/2014 21:46,0,47.6534,47.4348,45.7495,0,0,50.9783,47.7968,1.5,0,0.0339206,100,1,0,28.7317,28,190,190,155.099,0,22.0523
10/28/2014 21:47,0,47.6534,47.4348,45.7495,0,0,50.9783,47.7968,1.5,0,0.0339206,100,1,0,28.5473,28,190,190,154.462,0,21.5446
10/28/2014 21:48,0,47.6534,47.2836,45.6676,0,0,50.9783,47.7148,1.5,0,0.0339206,100,1,0,25.7782,28,190,190,154.568,0,21.5446
10/28/2014 21:49,0,47.6534,47.2836,45.6676,0,0,50.9783,47.7148,1.5,0,0.0339206,100,1,0,28.6412,28,190,190,154.992,0,22.6058
10/28/2014 21:50,0,47.6534,47.2836,45.6676,0,0,50.9783,47.7148,1.5,0,0.0339206,100,1,0,28.1527,28,190,190,154.992,0,21.9081
10/28/2014 21:51,0,47.8582,47.1324,45.6266,0,0,50.9975,47.6329,1.5,0,0.0341369,100,1,0,28.3338,28,190,190,154.674,0,21.9047
10/28/2014 21:52,0,47.8582,47.1324,45.6266,0,0,50.9975,47.6329,1.5,0,0.0341369,100,1,0,28.4341,28,190,190,154.25,0,21.9072
10/28/2014 21:53,0,47.8582,47.3591,45.5447,0,0,50.9975,47.551,1.5,0,0.0339206,100,1,0,27.0528,28,190,190,154.568,0,22.7878
10/28/2014 21:54,0,47.8582,47.3591,45.5447,0,0,50.9975,47.551,1.5,0,0.0339206,100,1,0,29.2267,28,190,190,154.356,0,22.4461
10/28/2014 21:55,0,47.8582,46.9813,45.5038,0,0,51.0049,47.4692,1.5,0,0.0334882,100,1,0,29.3302,28,190,190,153.401,0,21.7535
10/28/2014 21:56,0,47.8582,46.9813,45.5038,0,0,51.0049,47.4692,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,153.507,0,21.7535
10/28/2014 21:57,0,47.8582,46.9813,45.5038,0,0,51.0049,47.4692,1.5,0,0.0334882,100,1,0,28.3338,28,190,190,154.144,0,21.7746
10/28/2014 21:58,0,47.9401,46.9813,45.3809,0,0,51.0049,47.3873,1.5,0,0.0334882,100,1,0,28.1527,28,190,190,154.674,0,22.2817
10/28/2014 21:59,0,47.9401,46.9813,45.3809,0,0,51.0049,47.3873,1.5,0,0.0334882,100,1,0,27.551,28,190,190,155.099,0,22.2817
10/28/2014 22:00,0,47.9401,46.8301,45.2991,0,0,50.9842,47.3054,1.5,0,0.0341369,100,1,0,29.5243,28,190,190,155.205,0,21.6412
10/28/2014 22:01,0,47.9401,46.8301,45.2991,0,0,50.9842,47.3054,1.5,0,0.0341369,100,1,0,28.1333,28,190,190,154.992,0,21.6412
10/28/2014 22:02,0,47.9401,46.8301,45.2991,0,0,50.9842,47.3054,1.5,0,0.0341369,100,1,0,28.1527,28,190,190,154.674,0,21.7648
10/28/2014 22:03,0,47.5716,46.7167,45.1763,0,0,50.9842,47.2645,1.5,0,0.0343533,100,1,0,27.9424,28,190,190,154.568,0,22.0642
10/28/2014 22:04,0,47.5716,46.7167,45.1763,0,0,50.9842,47.2645,1.5,0,0.0343533,100,1,0,26.7617,28,190,190,154.78,0,22.0642
10/28/2014 22:05,0,47.5716,46.6412,45.1763,0,0,51.0167,47.1826,1.5,0,0.0341369,100,1,0,29.4305,28,190,190,155.099,0,21.6062
10/28/2014 22:06,0,47.5716,46.6412,45.1763,0,0,51.0167,47.1826,1.5,0,0.0341369,100,1,0,27.6448,28,190,190,154.78,0,21.6062
10/28/2014 22:07,0,47.5716,46.6412,45.1763,0,0,51.0167,47.1826,1.5,0,0.0341369,100,1,0,28.3338,28,190,190,154.674,0,21.8581
10/28/2014 22:08,0,47.3259,46.6412,45.1353,0,0,51.0167,47.1006,1.5,0,0.0339206,100,1,0,28.1527,28,190,190,154.78,0,22.1142
10/28/2014 22:09,0,47.3259,46.6412,45.1353,0,0,51.0167,47.1006,1.5,0,0.0339206,100,1,0,27.124,28,190,190,155.205,0,22.1142
10/28/2014 22:10,0,47.3259,46.4144,45.0944,0,0,50.999,47.0597,1.5,0,0.0339206,100,1,0,29.2849,28,190,190,155.311,0,22.4871
10/28/2014 22:11,0,47.3259,46.4144,45.0944,0,0,50.999,47.0597,1.5,0,0.0339206,100,1,0,28.0362,28,190,190,154.992,0,21.6276
10/28/2014 22:12,0,47.3259,46.4144,45.0944,0,0,50.999,47.0597,1.5,0,0.0339206,100,1,0,28.2465,28,190,190,154.78,0,21.9129
10/28/2014 22:13,0,47.551,46.4144,44.9716,0,0,50.999,46.9778,1.5,0,0.0337045,100,1,0,27.8486,28,190,190,154.78,0,21.9342
10/28/2014 22:14,0,47.551,46.4144,44.9716,0,0,50.999,46.9778,1.5,0,0.0337045,100,1,0,27.0657,28,190,190,154.356,0,21.9342
10/28/2014 22:15,0,47.551,46.2633,44.9305,0,0,51.0256,46.8959,1.5,0,0.0341369,100,1,0,26.5643,28,190,190,153.825,0,22.7198
10/28/2014 22:16,0,47.551,46.2633,44.9305,0,0,51.0256,46.8959,1.5,0,0.0341369,100,1,0,27.758,28,190,190,154.462,0,21.3092
10/28/2014 22:17,0,47.551,46.2633,44.9305,0,0,51.0256,46.8959,1.5,0,0.0341369,100,1,0,28.1527,28,190,190,154.674,0,21.9686
10/28/2014 22:18,0,47.4282,46.1877,44.8896,0,0,51.0256,46.8549,1.5,0,0.0341369,100,1,0,28.9129,28,190,190,154.568,0,21.5189
10/28/2014 22:19,0,47.4282,46.1877,44.8896,0,0,51.0256,46.8549,1.5,0,0.0341369,100,1,0,26.1826,28,190,190,154.992,0,21.5189
10/28/2014 22:20,0,47.4282,46.15,44.8487,0,0,51.0639,46.7731,1.5,0,0.0339206,100,1,0,29.6214,28,190,190,155.629,0,21.5326
10/28/2014 22:21,0,47.4282,46.15,44.8487,0,0,51.0639,46.7731,1.5,0,0.0339206,100,1,0,27.6383,28,190,190,155.523,0,21.5326
10/28/2014 22:22,0,47.4282,46.15,44.8487,0,0,51.0639,46.7731,1.5,0,0.0339206,100,1,0,28.1527,28,190,190,155.311,0,21.9812
10/28/2014 22:23,0,46.4046,46.0744,44.8487,0,0,51.0639,46.6912,1.5,0,0.0337045,100,1,0,28.4341,28,190,190,154.78,0,21.7914
10/28/2014 22:24,0,46.4046,46.0744,44.8487,0,0,51.0639,46.6912,1.5,0,0.0337045,100,1,0,26.6678,28,190,190,154.886,0,21.7914
10/28/2014 22:25,0,46.4046,46.0744,44.8487,0,0,51.055,46.6503,1.5,0,0.0341369,100,1,0,27.8906,28,190,190,155.099,0,23.195
10/28/2014 22:26,0,46.4046,46.0744,44.8487,0,0,51.055,46.6503,1.5,0,0.0341369,100,1,0,27.5445,28,190,190,154.992,0,21.5616
10/28/2014 22:27,0,46.6912,46.0744,44.8077,0,0,51.055,46.5684,1.5,0,0.0339206,100,1,0,28.5409,28,190,190,154.568,0,22.1846
10/28/2014 22:28,0,46.6912,46.0744,44.8077,0,0,51.055,46.5684,1.5,0,0.0339206,100,1,0,28.6412,28,190,190,154.462,0,21.6991
10/28/2014 22:29,0,46.6912,46.0744,44.8077,0,0,51.055,46.5684,1.5,0,0.0339206,100,1,0,27.428,28,190,190,154.568,0,21.6991
10/28/2014 22:30,0,46.6912,45.9232,44.6849,0,0,51.0757,46.4865,1.5,0,0.0337045,100,1,0,29.2202,28,190,190,155.311,0,21.2914
10/28/2014 22:31,0,46.6912,45.9232,44.6849,0,0,51.0757,46.4865,1.5,0,0.0337045,100,1,0,27.2372,28,190,190,155.311,0,21.2914
10/28/2014 22:32,0,46.6912,45.9232,44.6849,0,0,51.0757,46.4865,1.5,0,0.0337045,100,1,0,27.1498,28,190,190,154.886,0,22.1796
10/28/2014 22:33,0,47.0597,45.9988,44.6849,0,0,51.0757,46.4046,1.5,0,0.0334882,100,1,0,28.6412,28,190,190,154.037,0,21.7166
10/28/2014 22:34,0,47.0597,45.9988,44.6849,0,0,51.0757,46.4046,1.5,0,0.0334882,100,1,0,27.8421,28,190,190,153.401,0,21.7166
10/28/2014 22:35,0,47.0597,45.8854,44.6849,0,0,51.0845,46.3637,1.5,0,0.0337045,100,1,0,27.1498,28,190,190,153.083,0,22.3389
10/28/2014 22:36,0,47.0597,45.8854,44.6849,0,0,51.0845,46.3637,1.5,0,0.0337045,100,1,0,29.7346,28,190,190,154.674,0,22.6206
10/28/2014 22:37,0,47.1621,45.9232,44.6849,0,0,51.0845,46.3637,1.5,0,0.0339206,100,1,0,27.9424,28,190,190,154.356,0,21.6074
10/28/2014 22:38,0,47.1621,45.9232,44.6849,0,0,51.0845,46.3637,1.5,0,0.0339206,100,1,0,27.6577,28,190,190,154.037,0,21.9496
10/28/2014 22:39,0,47.1621,45.9232,44.6849,0,0,51.0845,46.3637,1.5,0,0.0339206,100,1,0,28.3338,28,190,190,153.931,0,21.9496
10/28/2014 22:40,0,47.1621,45.8854,44.6849,0,0,51.1037,46.2817,1.5,0,0.0334882,100,1,0,26.7358,28,190,190,154.356,0,22.1411
10/28/2014 22:41,0,47.1621,45.8854,44.6849,0,0,51.1037,46.2817,1.5,0,0.0334882,100,1,0,27.5445,28,190,190,154.78,0,22.8081
10/28/2014 22:42,0,46.9778,45.8099,44.603,0,0,51.1037,46.2408,1.5,0,0.0334882,100,1,0,27.9359,28,190,190,154.462,0,21.7345
10/28/2014 22:43,0,46.9778,45.8099,44.603,0,0,51.1037,46.2408,1.5,0,0.0334882,100,1,0,28.1527,28,190,190,153.931,0,21.9477
10/28/2014 22:44,0,46.9778,45.8099,44.603,0,0,51.1037,46.2408,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,153.507,0,21.9477
10/28/2014 22:45,0,46.9778,45.8099,44.5212,0,0,51.0993,46.1589,1.5,0,0.0332719,100,1,0,27.7451,28,190,190,153.931,0,21.8982
10/28/2014 22:46,0,46.9778,45.8099,44.5212,0,0,51.0993,46.1589,1.5,0,0.0332719,100,1,0,30.0128,28,190,190,154.78,0,22.9384
10/28/2014 22:47,0,46.2613,45.8099,44.3983,0,0,51.0993,46.077,1.5,0,0.0337045,100,1,0,30.0193,28,190,190,154.886,0,21.3768
10/28/2014 22:48,0,46.2613,45.8099,44.3983,0,0,51.0993,46.077,1.5,0,0.0337045,100,1,0,27.4701,28,190,190,154.674,0,22.0914
10/28/2014 22:49,0,46.2613,45.8099,44.3983,0,0,51.0993,46.077,1.5,0,0.0337045,100,1,0,28.8256,28,190,190,154.568,0,22.0914
10/28/2014 22:50,0,46.2613,45.7343,44.3573,0,0,51.117,45.9952,1.5,0,0.0332719,100,1,0,26.8522,28,190,190,154.568,0,21.5833
10/28/2014 22:51,0,46.2613,45.7343,44.3573,0,0,51.117,45.9952,1.5,0,0.0332719,100,1,0,28.1397,28,190,190,154.144,0,23.0905
10/28/2014 22:52,0,46.3841,45.6588,44.2755,0,0,51.117,45.9542,1.5,0,0.0341369,100,1,0,27.4507,28,190,190,152.658,0,21.3474
10/28/2014 22:53,0,46.3841,45.6588,44.2755,0,0,51.117,45.9542,1.5,0,0.0341369,100,1,0,27.1498,28,190,190,153.507,0,22.0636
10/28/2014 22:54,0,46.3841,45.6588,44.2755,0,0,51.117,45.9542,1.5,0,0.0341369,100,1,0,28.7738,28,190,190,154.037,0,22.0636
10/28/2014 22:55,0,46.3841,45.5076,44.1936,0,0,51.117,45.8723,1.5,0,0.0339206,100,1,0,27.9359,28,190,190,154.462,0,21.4472
10/28/2014 22:56,0,46.3841,45.5076,44.1936,0,0,51.117,45.8723,1.5,0,0.0339206,100,1,0,27.4507,28,190,190,154.78,0,22.8411
10/28/2014 22:57,0,46.7936,45.4698,44.1116,0,0,51.1377,45.7904,1.5,0,0.0339206,100,1,0,27.3375,28,190,190,155.523,0,21.3831
10/28/2014 22:58,0,46.7936,45.4698,44.1116,0,0,51.1377,45.7904,1.5,0,0.0339206,100,1,0,27.3569,28,190,190,155.099,0,22.0468
10/28/2014 22:59,0,46.7936,45.243,44.0297,0,0,51.1377,45.7495,1.5,0,0.0339206,100,1,0,28.4341,28,190,190,154.78,0,22.0468
10/28/2014 23:00,0,46.7936,45.243,44.0297,0,0,51.1377,45.7495,1.5,0,0.0339206,100,1,0,27.8906,28,190,190,154.462,0,21.8064
10/28/2014 23:01,0,46.7936,45.243,44.0297,0,0,51.1377,45.7495,1.5,0,0.0339206,100,1,0,25.5841,28,190,190,154.674,0,22.9883
10/28/2014 23:02,0,46.0975,45.0919,43.9069,0,0,51.1525,45.6676,1.5,0,0.0334882,100,1,0,29.5243,28,190,190,154.78,0,22.9883
10/28/2014 23:03,0,46.0975,45.0919,43.9069,0,0,51.1525,45.6676,1.5,0,0.0334882,100,1,0,29.4305,28,190,190,154.462,0,21.7183
10/28/2014 23:04,0,46.0975,45.0919,43.9069,0,0,51.1525,45.6676,1.5,0,0.0334882,100,1,0,28.6347,28,190,190,154.25,0,21.8345
10/28/2014 23:05,0,46.0975,45.0163,43.9069,0,0,51.1525,45.6266,1.5,0,0.0341369,100,1,0,28.8191,28,190,190,154.462,0,21.8345
10/28/2014 23:06,0,46.0975,45.0163,43.9069,0,0,51.1525,45.6266,1.5,0,0.0341369,100,1,0,27.2437,28,190,190,154.886,0,22.2132
10/28/2014 23:07,0,45.8518,44.9407,43.7432,0,0,51.1657,45.5447,1.5,0,0.0337045,100,1,0,29.919,28,190,190,155.629,0,22.738
10/28/2014 23:08,0,45.8518,44.9407,43.7432,0,0,51.1657,45.5447,1.5,0,0.0337045,100,1,0,27.4507,28,190,190,155.523,0,21.4315
10/28/2014 23:09,0,45.8518,44.8652,43.5793,0,0,51.1657,45.4629,1.5,0,0.0334882,100,1,0,27.2372,28,190,190,154.992,0,22.7457
10/28/2014 23:10,0,45.8518,44.8652,43.5793,0,0,51.1657,45.4629,1.5,0,0.0334882,100,1,0,28.4147,28,190,190,153.931,0,22.7457
10/28/2014 23:11,0,45.8518,44.8652,43.5793,0,0,51.1657,45.4629,1.5,0,0.0334882,100,1,0,28.0686,28,190,190,151.81,0,21.4427
10/28/2014 23:12,0,45.2377,44.7518,43.4975,0,0,51.1776,45.3809,1.5,0,0.0337045,100,1,0,26.0694,28,190,190,154.037,0,22.9382
10/28/2014 23:13,0,45.2377,44.7518,43.4975,0,0,51.1776,45.3809,1.5,0,0.0337045,100,1,0,30.2166,28,190,190,155.099,0,22.9382
10/28/2014 23:14,0,45.2377,44.6763,43.4156,0,0,51.1776,45.2991,1.5,0,0.0332719,100,1,0,27.6319,28,190,190,154.462,0,21.9997
10/28/2014 23:15,0,45.2377,44.6763,43.4156,0,0,51.1776,45.2991,1.5,0,0.0332719,100,1,0,29.1232,28,190,190,154.25,0,21.9997
10/28/2014 23:16,0,45.2377,44.6763,43.4156,0,0,51.1776,45.2991,1.5,0,0.0332719,100,1,0,28.9388,28,190,190,154.356,0,21.3907
10/28/2014 23:17,0,45.2991,44.5251,43.2928,0,0,51.21,45.2581,1.5,0,0.0337045,100,1,0,26.2602,28,190,190,154.674,0,22.7188
10/28/2014 23:18,0,45.2991,44.5251,43.2928,0,0,51.21,45.2581,1.5,0,0.0337045,100,1,0,27.4475,28,190,190,154.992,0,21.2242
10/28/2014 23:19,0,45.2991,44.4495,43.2108,0,0,51.21,45.1763,1.5,0,0.0337045,100,1,0,27.6319,28,190,190,154.674,0,21.922
10/28/2014 23:20,0,45.2991,44.4495,43.2108,0,0,51.21,45.1763,1.5,0,0.0337045,100,1,0,28.5409,28,190,190,154.25,0,21.922
10/28/2014 23:21,0,44.8692,44.4495,43.17,0,0,51.2307,45.0944,1.5,0,0.0332719,100,1,0,27.8357,28,190,190,154.144,0,21.4577
10/28/2014 23:22,0,44.8692,44.4495,43.17,0,0,51.2307,45.0944,1.5,0,0.0332719,100,1,0,26.3605,28,190,190,154.356,0,22.5043
10/28/2014 23:23,0,44.8692,44.4495,43.17,0,0,51.2307,45.0944,1.5,0,0.0332719,100,1,0,27.5574,28,190,190,154.78,0,22.5043
10/28/2014 23:24,0,44.8692,44.2606,43.088,0,0,51.2307,44.9716,1.5,0,0.0334882,100,1,0,27.179,28,190,190,155.311,0,21.8223
10/28/2014 23:25,0,44.8692,44.2606,43.088,0,0,51.2307,44.9716,1.5,0,0.0334882,100,1,0,28.6347,28,190,190,154.886,0,21.8223
10/28/2014 23:26,0,45.3195,44.2228,43.088,0,0,51.2558,44.9716,1.5,0,0.0339206,100,1,0,28.1527,28,190,190,154.886,0,21.4592
10/28/2014 23:27,0,45.3195,44.2228,43.088,0,0,51.2558,44.9716,1.5,0,0.0339206,100,1,0,26.7552,28,190,190,155.099,0,22.2413
10/28/2014 23:28,0,45.3195,44.2228,43.088,0,0,51.2558,44.9716,1.5,0,0.0339206,100,1,0,27.9359,28,190,190,155.417,0,22.2413
10/28/2014 23:29,0,45.3195,44.2228,43.088,0,0,51.2558,44.9305,1.5,0,0.0337045,100,1,0,29.1426,28,190,190,151.916,0,21.6208
10/28/2014 23:30,0,45.3195,44.2228,43.088,0,0,51.2558,44.9305,1.5,0,0.0337045,100,1,0,28.24,28,190,190,152.871,0,21.6208
10/28/2014 23:31,0,45.3195,44.2228,43.088,0,0,51.2558,44.9305,1.5,0,0.0337045,100,1,0,28.46,28,190,190,153.507,0,21.8331
10/28/2014 23:32,0,45.2991,44.2606,43.129,0,0,51.2484,44.8487,1.5,0,0.0337045,100,1,0,26.4414,28,190,190,153.825,0,22.4399
10/28/2014 23:33,0,45.2991,44.2606,43.129,0,0,51.2484,44.8487,1.5,0,0.0337045,100,1,0,26.4479,28,190,190,154.037,0,22.4399
10/28/2014 23:34,0,45.2991,44.2228,43.0471,0,0,51.2484,44.8077,1.5,0,0.0334882,100,1,0,29.9125,28,190,190,153.931,0,21.8468
10/28/2014 23:35,0,45.2991,44.2228,43.0471,0,0,51.2484,44.8077,1.5,0,0.0334882,100,1,0,27.9359,28,190,190,153.401,0,21.8468
10/28/2014 23:36,0,45.6471,44.1472,43.0062,0,0,51.2602,44.7668,1.5,0,0.0337045,100,1,0,28.253,28,190,190,152.977,0,22.1447
10/28/2014 23:37,0,45.6471,44.1472,43.0062,0,0,51.2602,44.7668,1.5,0,0.0337045,100,1,0,26.7487,28,190,190,152.977,0,22.18
10/28/2014 23:38,0,45.6471,44.1472,43.0062,0,0,51.2602,44.7668,1.5,0,0.0337045,100,1,0,26.0564,28,190,190,153.295,0,22.18
10/28/2014 23:39,0,45.6471,44.1472,43.0062,0,0,51.2602,44.6849,1.5,0,0.0334882,100,1,0,30.2101,28,190,190,153.295,0,23.3551
10/28/2014 23:40,0,45.6471,44.1472,43.0062,0,0,51.2602,44.6849,1.5,0,0.0334882,100,1,0,27.6319,28,190,190,152.658,0,21.5137
10/28/2014 23:41,0,46.6093,43.9961,42.9243,0,0,51.2941,44.644,1.5,0,0.0332719,100,1,0,28.7253,28,190,190,152.871,0,22.2869
10/28/2014 23:42,0,46.6093,43.9961,42.9243,0,0,51.2941,44.644,1.5,0,0.0332719,100,1,0,28.3274,28,190,190,153.295,0,22.335
10/28/2014 23:43,0,46.6093,43.9961,42.9243,0,0,51.2941,44.644,1.5,0,0.0332719,100,1,0,26.2149,28,190,190,154.144,0,22.335
10/28/2014 23:44,0,46.6093,43.9961,42.7605,0,0,51.2941,44.562,1.5,0,0.0332719,100,1,0,30.5207,28,190,190,154.674,0,21.6251
10/28/2014 23:45,0,46.6093,43.9961,42.7605,0,0,51.2941,44.562,1.5,0,0.0332719,100,1,0,27.9359,28,190,190,154.25,0,21.6251
10/28/2014 23:46,0,44.9101,43.9205,42.7195,0,0,51.3281,44.5212,1.5,0,0.0334882,100,1,0,28.8191,28,190,190,153.931,0,22.3227
10/28/2014 23:47,0,44.9101,43.9205,42.7195,0,0,51.3281,44.5212,1.5,0,0.0334882,100,1,0,28.6347,28,190,190,153.825,0,22.2339
10/28/2014 23:48,0,44.9101,43.9205,42.7195,0,0,51.3281,44.5212,1.5,0,0.0334882,100,1,0,25.8041,28,190,190,154.144,0,23.7002
10/28/2014 23:49,0,44.9101,43.845,42.6376,0,0,51.3281,44.3983,1.5,0,0.0339206,100,1,0,28.8191,28,190,190,154.25,0,23.7002
10/28/2014 23:50,0,44.9101,43.845,42.6376,0,0,51.3281,44.3983,1.5,0,0.0339206,100,1,0,28.4341,28,190,190,151.704,0,22.6345
10/28/2014 23:51,0,44.8692,43.6182,42.6376,0,0,51.331,44.3164,1.5,0,0.0334882,100,1,0,28.363,28,190,190,152.022,0,22.3737
10/28/2014 23:52,0,44.8692,43.6182,42.6376,0,0,51.331,44.3164,1.5,0,0.0334882,100,1,0,27.7451,28,190,190,152.871,0,22.24
10/28/2014 23:53,0,44.8692,43.6182,42.6376,0,0,51.331,44.3164,1.5,0,0.0334882,100,1,0,25.9561,28,190,190,153.295,0,23.4918
10/28/2014 23:54,0,44.8692,43.6938,42.5557,0,0,51.331,44.2755,1.5,0,0.0330555,100,1,0,27.6383,28,190,190,153.613,0,23.4918
10/28/2014 23:57,0,44.8692,43.5804,42.392,0,0,51.331,44.2345,1.5,0,0.0337045,100,1,0,29.0294,28,190,190,153.083,0,21.8368
10/28/2014 23:58,0,44.3369,43.467,42.3511,0,0,51.3473,44.1526,1.5,0,0.0339206,100,1,0,26.3864,28,190,190,153.507,0,23.1879
10/28/2014 23:59,0,44.3369,43.467,42.3511,0,0,51.3473,44.1526,1.5,0,0.0339206,100,1,0,27.6319,28,190,190,153.719,0,23.1879
10/29/2014 0:00,0,44.3369,43.467,42.3511,0,0,51.3473,44.1526,1.5,0,0.0339206,100,1,0,30.5142,28,190,190,153.507,0,21.2925
10/29/2014 0:01,0,44.8282,43.467,42.3101,0,0,51.3605,44.0707,1.5,0,0.0334882,100,1,0,28.6282,28,190,190,152.871,0,22.1974
10/29/2014 0:02,0,44.8282,43.467,42.3101,0,0,51.3605,44.0707,1.5,0,0.0334882,100,1,0,27.9295,28,190,190,153.401,0,21.6394
10/29/2014 0:03,0,44.8282,43.467,42.3101,0,0,51.3605,44.0707,1.5,0,0.0334882,100,1,0,26.4187,28,190,190,153.719,0,23.2066
10/29/2014 0:04,0,44.8282,43.3159,42.2692,0,0,51.3605,43.9889,1.5,0,0.0332719,100,1,0,27.7451,28,190,190,154.037,0,23.2066
10/29/2014 0:05,0,44.8282,43.3159,42.2692,0,0,51.3605,43.9889,1.5,0,0.0332719,100,1,0,28.1397,28,190,190,153.825,0,21.9501
10/29/2014 0:06,0,44.7258,43.2781,42.3101,0,0,51.3901,43.9069,1.5,0,0.0354346,0,1,0,28.1397,28,190,190,153.083,0,22.1959
10/29/2014 0:07,0,44.7258,43.2781,42.3101,0,0,51.3901,43.9069,1.5,0,0.0354346,0,1,0,27.1498,28,190,190,152.977,0,22.0766
10/29/2014 0:08,0,44.7258,43.2781,42.3101,0,0,51.3901,43.9069,1.5,0,0.0354346,0,1,0,25.6618,28,190,190,153.083,0,23.3667
10/29/2014 0:09,0,44.7258,43.2781,42.392,0,0,51.3901,43.866,1.5,0,0.0667937,0,1,0,28.0265,28,190,190,151.386,0,23.3667
10/29/2014 0:10,0,44.7258,43.2781,42.392,0,0,51.3901,43.866,1.5,0,0.0667937,0,1,0,29.3367,28,190,190,152.234,0,22.8235
10/29/2014 0:11,0,44.9715,43.3915,42.392,0,0,51.4196,43.866,1.5,0,0.067875,0,1,0,28.075,28,190,190,152.871,0,21.8926
10/29/2014 0:12,0,44.9715,43.3915,42.392,0,0,51.4196,43.866,1.5,0,0.067875,0,1,0,28.075,28,190,190,152.764,0,22.1193
10/29/2014 0:13,0,44.9715,43.3915,42.392,0,0,51.4196,43.866,1.5,0,0.067875,0,1,0,28.5409,28,190,190,153.189,0,22.257
10/29/2014 0:14,0,44.9715,43.3915,42.4329,0,0,51.4196,43.866,1.5,0,0.0663611,0,1,0,26.2667,28,190,190,153.613,0,22.257
10/29/2014 0:15,0,44.9715,43.3915,42.4329,0,0,51.4196,43.866,1.5,0,0.0663611,0,1,0,30.1228,28,190,190,153.401,0,23.1906
10/29/2014 0:16,0,44.9715,43.467,42.4329,0,0,51.4196,43.866,1.5,0,0.0661449,0,1,0,30.3072,28,190,190,153.401,0,21.6057
10/29/2014 0:17,0,44.9715,43.467,42.4329,0,0,51.4196,43.866,1.5,0,0.0661449,0,1,0,28.8061,28,190,190,153.083,0,21.6057
10/29/2014 0:18,0,44.9715,43.467,42.4329,0,0,51.4196,43.866,1.5,0,0.0661449,0,1,0,26.8522,28,190,190,152.871,0,22.2178
10/29/2014 0:19,0,45.1353,43.467,42.4739,0,0,51.4137,43.866,1.5,0,0.0555476,0,1,0,25.9561,28,190,190,153.189,0,22.2178
10/29/2014 0:20,0,45.1353,43.467,42.4739,0,0,51.4137,43.866,1.5,0,0.0555476,24.5409,1,0,28.5409,28,190,190,153.613,0,23.3517
10/29/2014 0:21,0,45.1353,43.3915,42.392,0,0,51.4137,43.7022,1.5,0,0.0339206,24.5409,1,0,30.1228,28,190,190,153.401,0,21.752
10/29/2014 0:22,0,45.1353,43.3915,42.392,0,0,51.4137,43.7022,1.5,0,0.0339206,24.5409,1,0,27.538,28,190,190,152.871,0,21.752
10/29/2014 0:23,0,45.2991,43.3915,42.392,0,0,51.4388,43.6613,1.5,0,0.0334882,47.4219,1,0,28.9032,28,190,190,153.083,0,22.0092
10/29/2014 0:24,0,45.2991,43.3915,42.392,0,0,51.4388,43.6613,1.5,0,0.0334882,47.4219,1,0,26.5578,28,190,190,153.613,0,22.0092
10/29/2014 0:25,0,45.2991,43.3915,42.392,0,0,51.4388,43.6613,1.5,0,0.0334882,65.592,1,0,27.923,28,190,190,153.825,0,23.5453
10/29/2014 0:26,0,45.2991,43.3915,42.392,0,0,51.4388,43.6204,1.5,0,0.0332719,65.592,1,0,30.401,28,190,190,154.144,0,21.5746
10/29/2014 0:27,0,45.2991,43.3915,42.392,0,0,51.4388,43.6204,1.5,0,0.0332719,65.592,1,0,26.4479,28,190,190,153.613,0,22.6983
10/29/2014 0:28,0,45.2786,43.3915,42.392,0,0,51.4491,43.5793,1.5,0,0.0334882,87.7997,1,0,27.7451,28,190,190,152.871,0,22.7344
10/29/2014 0:29,0,45.2786,43.3915,42.392,0,0,51.4491,43.5793,1.5,0,0.0334882,87.7997,1,0,26.0435,28,190,190,151.28,0,22.7344
10/29/2014 0:30,0,45.2786,43.3915,42.392,0,0,51.4491,43.5793,1.5,0,0.0334882,100,1,0,28.1527,28,190,190,152.34,0,23.6097
10/29/2014 0:31,0,45.2786,43.3915,42.392,0,0,51.4491,43.5793,1.5,0,0.0334882,100,1,0,30.1228,28,190,190,153.083,0,21.7988
10/29/2014 0:32,0,45.2786,43.3915,42.392,0,0,51.4491,43.5793,1.5,0,0.0334882,100,1,0,27.3504,28,190,190,152.34,0,22.6484
10/29/2014 0:33,0,45.7085,43.3915,42.392,0,0,51.4846,43.4975,1.5,0,0.0334882,100,1,0,27.6254,28,190,190,152.552,0,22.0782
10/29/2014 0:34,0,45.7085,43.3915,42.392,0,0,51.4846,43.4975,1.5,0,0.0334882,100,1,0,25.458,28,190,190,153.189,0,23.5479
10/29/2014 0:35,0,45.7085,43.3915,42.392,0,0,51.4846,43.4975,1.5,0,0.0334882,100,1,0,27.758,28,190,190,153.507,0,23.5479
10/29/2014 0:36,0,45.7085,43.3915,42.3511,0,0,51.4846,43.4565,1.5,0,0.0330555,100,1,0,30.3816,28,190,190,153.189,0,21.664
10/29/2014 0:37,0,45.7085,43.3915,42.3511,0,0,51.4846,43.4565,1.5,0,0.0330555,100,1,0,27.7451,28,190,190,152.977,0,21.664
10/29/2014 0:38,0,45.7085,43.3159,42.3511,0,0,51.5466,43.4565,1.5,0,0.0330555,100,1,0,28.5409,28,190,190,152.552,0,21.7588
10/29/2014 0:39,0,45.7085,43.3159,42.3511,0,0,51.5466,43.4565,1.5,0,0.0330555,100,1,0,26.1632,28,190,190,152.977,0,23.3703
10/29/2014 0:40,0,45.7085,43.3159,42.3511,0,0,51.5466,43.4565,1.5,0,0.0330555,100,1,0,27.6254,28,190,190,153.401,0,23.3703
