Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/29/2014 0:41,0,45.7085,43.3159,42.3101,0,0,51.5466,43.4156,1.5,0,0.0330555,100,1,0,31.0447,28,190,190,153.719,0,21.6816
10/29/2014 0:42,0,45.7085,43.3159,42.3101,0,0,51.5466,43.4156,1.5,0,0.0330555,100,1,0,27.6319,28,190,190,153.507,0,22.2573
10/29/2014 0:45,0,45.1148,43.2781,42.3101,0,0,51.5643,43.3746,1.5,0,0.0332719,100,1,0,26.9396,28,190,190,153.931,0,22.7874
10/29/2014 0:46,0,45.1148,43.3915,42.3101,0,0,51.5643,43.3746,1.5,0,0.0328393,100,1,0,26.7487,28,190,190,153.825,0,23.1484
10/29/2014 0:47,0,45.1148,43.3915,42.3101,0,0,51.5643,43.3746,1.5,0,0.0328393,100,1,0,29.3302,28,190,190,153.295,0,22.8878
10/29/2014 0:48,0,44.8282,43.2781,42.392,0,0,51.6056,43.2928,1.5,0,0.0332719,100,1,0,28.2336,28,190,190,150.113,0,22.9795
10/29/2014 0:49,0,44.8282,43.2781,42.392,0,0,51.6056,43.2928,1.5,0,0.0332719,100,1,0,29.4111,28,190,190,151.598,0,22.545
10/29/2014 0:50,0,44.8282,43.2781,42.392,0,0,51.6056,43.2928,1.5,0,0.0332719,100,1,0,25.8429,28,190,190,152.658,0,22.545
10/29/2014 0:51,0,44.8282,43.2781,42.5148,0,0,51.6056,43.2928,1.5,0,0.0337045,100,1,0,27.6319,28,190,190,153.401,0,23.6033
10/29/2014 0:52,0,44.8282,43.2781,42.5148,0,0,51.6056,43.2928,1.5,0,0.0337045,100,1,0,30.6113,28,190,190,153.189,0,21.8663
10/29/2014 0:53,0,45.1353,43.3915,42.5967,0,0,51.6587,43.2928,1.5,0,0.0332719,100,1,0,27.8357,28,190,190,152.871,0,21.8663
10/29/2014 0:54,0,45.1353,43.3915,42.5967,0,0,51.6587,43.2928,1.5,0,0.0332719,100,1,0,28.2336,28,190,190,153.083,0,22.2593
10/29/2014 0:55,0,45.1353,43.3915,42.5967,0,0,51.6587,43.2928,1.5,0,0.0332719,100,1,0,25.7718,28,190,190,153.613,0,22.2593
10/29/2014 0:56,0,45.1353,43.467,42.6376,0,0,51.6587,43.2518,1.5,0,0.0330555,100,1,0,25.9303,28,190,190,153.719,0,23.561
10/29/2014 0:57,0,45.1353,43.467,42.6376,0,0,51.6587,43.2518,1.5,0,0.0330555,100,1,0,30.7924,28,190,190,153.295,0,21.5498
10/29/2014 0:58,0,45.6676,43.9205,42.6376,0,0,51.6735,43.2108,1.5,0,0.0332719,100,1,0,27.5445,28,190,190,152.764,0,21.5498
10/29/2014 0:59,0,45.6676,43.9205,42.6376,0,0,51.6735,43.2108,1.5,0,0.0332719,100,1,0,28.9323,28,190,190,152.552,0,22.311
10/29/2014 1:00,0,45.6676,43.5804,42.7195,0,0,51.6735,43.2108,1.5,0,0.0334882,100,1,0,25.7782,28,190,190,153.295,0,22.311
10/29/2014 1:01,0,45.6676,43.5804,42.7195,0,0,51.6735,43.2108,1.5,0,0.0334882,100,1,0,29.0585,28,190,190,154.037,0,23.6056
10/29/2014 1:02,0,45.6676,43.5804,42.7195,0,0,51.6735,43.2108,1.5,0,0.0334882,100,1,0,30.5595,28,190,190,153.825,0,21.821
10/29/2014 1:03,0,46.6298,43.6938,42.8015,0,0,51.7532,43.2108,1.5,0,0.0330555,100,1,0,27.6319,28,190,190,153.401,0,21.821
10/29/2014 1:04,0,46.6298,43.6938,42.8015,0,0,51.7532,43.2108,1.5,0,0.0330555,100,1,0,28.7253,28,190,190,153.083,0,22.5116
10/29/2014 1:05,0,46.6298,43.6938,42.8015,0,0,51.7532,43.2108,1.5,0,0.0330555,100,1,0,25.4644,28,190,190,153.189,0,21.9834
10/29/2014 1:06,0,46.6298,43.6938,42.8015,0,0,51.7532,43.2108,1.5,0,0.0334882,100,1,0,25.2574,28,190,190,153.931,0,23.5614
10/29/2014 1:07,0,46.6298,43.6938,42.8015,0,0,51.7532,43.2108,1.5,0,0.0334882,100,1,0,30.1228,28,190,190,153.507,0,21.7514
10/29/2014 1:08,0,46.5684,43.845,42.7605,0,0,51.7458,43.2108,1.5,0,0.0334882,100,1,0,25.9561,28,190,190,153.295,0,21.7514
10/29/2014 1:09,0,46.5684,43.845,42.7605,0,0,51.7458,43.2108,1.5,0,0.0334882,100,1,0,28.9323,28,190,190,152.658,0,23.2418
10/29/2014 1:10,0,46.5684,43.845,42.9243,0,0,51.7458,43.2108,1.5,0,0.0334882,100,1,0,30.3007,28,190,190,152.552,0,21.5702
10/29/2014 1:11,0,46.5684,43.845,42.9243,0,0,51.7458,43.2108,1.5,0,0.0334882,100,1,0,28.1397,28,190,190,154.144,0,23.5143
10/29/2014 1:12,0,46.5684,43.845,42.9243,0,0,51.7458,43.2108,1.5,0,0.0334882,100,1,0,30.9089,28,190,190,154.462,0,21.2966
10/29/2014 1:13,0,46.3432,43.9205,43.2108,0,0,51.7945,43.2108,1.5,0,0.0328393,100,1,0,27.3504,28,190,190,154.25,0,21.2966
10/29/2014 1:14,0,46.3432,43.9205,43.2108,0,0,51.7945,43.2108,1.5,0,0.0328393,100,1,0,28.9323,28,190,190,153.931,0,22.1758
10/29/2014 1:15,0,46.3432,44.0717,43.4156,0,0,51.7945,43.2108,1.5,0,0.0330555,100,1,0,27.8098,28,190,190,153.931,0,21.678
10/29/2014 1:16,0,46.3432,44.0717,43.4156,0,0,51.7945,43.2108,1.5,0,0.0330555,100,1,0,28.5344,28,190,190,154.78,0,23.7913
10/29/2014 1:17,0,46.3432,44.0717,43.4156,0,0,51.7945,43.2108,1.5,0,0.0330555,100,1,0,31.1968,28,190,190,154.568,0,21.7881
10/29/2014 1:18,0,46.425,44.2606,43.5793,0,0,51.8329,43.2518,1.5,0,0.0330555,100,1,0,27.6383,28,190,190,154.037,0,21.7881
10/29/2014 1:19,0,46.425,44.2606,43.5793,0,0,51.8329,43.2518,1.5,0,0.0330555,100,1,0,29.0294,28,190,190,153.401,0,22.52
10/29/2014 1:20,0,46.425,44.374,43.6613,0,0,51.8329,43.2928,1.5,0,0.0328393,100,1,0,28.9323,28,190,190,153.295,0,21.9787
10/29/2014 1:21,0,46.425,44.374,43.6613,0,0,51.8329,43.2928,1.5,0,0.0328393,100,1,0,26.9525,28,190,190,153.507,0,21.9787
10/29/2014 1:22,0,46.425,44.374,43.6613,0,0,51.8329,43.2928,1.5,0,0.0328393,100,1,0,26.8393,28,190,190,154.462,0,23.1702
10/29/2014 1:23,0,46.5479,44.374,43.6613,0,0,51.8418,43.3337,1.5,0,0.0328393,100,1,0,29.7281,28,190,190,154.25,0,23.1702
10/29/2014 1:24,0,46.5479,44.374,43.6613,0,0,51.8418,43.3337,1.5,0,0.0328393,100,1,0,27.9359,28,190,190,153.719,0,21.8895
10/29/2014 1:25,0,46.5479,44.4495,43.7022,0,0,51.8418,43.3746,1.5,0,0.0326231,100,1,0,28.5409,28,190,190,153.719,0,22.2067
10/29/2014 1:26,0,46.5479,44.4495,43.7022,0,0,51.8418,43.3746,1.5,0,0.0326231,100,1,0,26.2796,28,190,190,154.568,0,22.1596
10/29/2014 1:27,0,46.5479,44.4495,43.7022,0,0,51.8418,43.3746,1.5,0,0.0326231,100,1,0,27.7774,28,190,190,154.992,0,23.1588
10/29/2014 1:28,0,46.4865,44.5251,43.6613,0,0,51.8418,43.4156,1.5,0,0.0328393,100,1,0,29.8219,28,190,190,154.886,0,23.1588
10/29/2014 1:29,0,46.4865,44.5251,43.6613,0,0,51.8418,43.4156,1.5,0,0.0328393,100,1,0,26.6549,28,190,190,154.462,0,21.8637
10/29/2014 1:30,0,46.4865,44.6007,43.7022,0,0,51.8698,43.4565,1.5,0,0.0332719,100,1,0,26.1632,28,190,190,154.144,0,23.2334
10/29/2014 1:31,0,46.4865,44.6007,43.7022,0,0,51.8698,43.4565,1.5,0,0.0332719,100,1,0,26.8328,28,190,190,151.598,0,23.2334
10/29/2014 1:32,0,46.4865,44.6007,43.7022,0,0,51.8698,43.4565,1.5,0,0.0332719,100,1,0,25.9691,28,190,190,154.462,0,23.6337
10/29/2014 1:33,0,46.3841,44.6007,43.7022,0,0,51.8698,43.4975,1.5,0,0.0326231,100,1,0,30.8248,28,190,190,154.356,0,21.5412
10/29/2014 1:34,0,46.3841,44.6007,43.7022,0,0,51.8698,43.4975,1.5,0,0.0326231,100,1,0,27.538,28,190,190,153.825,0,21.5412
10/29/2014 1:35,0,46.3841,44.6007,43.7022,0,0,51.917,43.5793,1.5,0,0.0330555,100,1,0,27.3375,28,190,190,153.401,0,22.4757
10/29/2014 1:36,0,46.3841,44.6007,43.7022,0,0,51.917,43.5793,1.5,0,0.0330555,100,1,0,26.7422,28,190,190,153.613,0,21.8319
10/29/2014 1:37,0,46.3841,44.6007,43.7022,0,0,51.917,43.5793,1.5,0,0.0330555,100,1,0,25.3706,28,190,190,154.144,0,23.4388
10/29/2014 1:38,0,46.5479,44.6763,43.7022,0,0,51.917,43.5793,1.5,0,0.0330555,100,1,0,30.9089,28,190,190,154.356,0,21.4599
10/29/2014 1:39,0,46.5479,44.6763,43.7022,0,0,51.917,43.5793,1.5,0,0.0330555,100,1,0,27.5445,28,190,190,153.931,0,21.4599
10/29/2014 1:40,0,46.5479,44.6007,43.6613,0,0,51.9451,43.5793,1.5,0,0.0328393,100,1,0,28.6347,28,190,190,153.507,0,22.3019
10/29/2014 1:41,0,46.5479,44.6007,43.6613,0,0,51.9451,43.5793,1.5,0,0.0328393,100,1,0,28.8191,28,190,190,153.507,0,21.6686
10/29/2014 1:42,0,46.3636,44.6007,43.6204,0,0,51.9451,43.5793,1.5,0,0.0334882,100,1,0,27.6319,28,190,190,154.037,0,22.9439
10/29/2014 1:43,0,46.3636,44.6007,43.6204,0,0,51.9451,43.5793,1.5,0,0.0334882,100,1,0,29.9125,28,190,190,154.356,0,21.2537
10/29/2014 1:44,0,46.3636,44.6007,43.6204,0,0,51.9451,43.5793,1.5,0,0.0334882,100,1,0,27.4345,28,190,190,154.356,0,21.2537
10/29/2014 1:45,0,46.3636,44.6007,43.5793,0,0,51.9495,43.5793,1.5,0,0.0328393,100,1,0,28.6282,28,190,190,154.144,0,21.9816
10/29/2014 1:46,0,46.3636,44.6007,43.5793,0,0,51.9495,43.5793,1.5,0,0.0328393,100,1,0,28.8126,28,190,190,153.719,0,21.4825
10/29/2014 1:47,0,46.0975,44.5251,43.5793,0,0,51.9495,43.5793,1.5,0,0.0332719,100,1,0,25.9561,28,190,190,153.613,0,21.4825
10/29/2014 1:48,0,46.0975,44.5251,43.5793,0,0,51.9495,43.5793,1.5,0,0.0332719,100,1,0,28.5344,28,190,190,154.25,0,21.7496
10/29/2014 1:49,0,46.0975,44.5251,43.5793,0,0,51.9495,43.5793,1.5,0,0.0332719,100,1,0,27.6319,28,190,190,154.037,0,21.7496
10/29/2014 1:50,0,46.0975,44.5251,43.4565,0,0,51.9657,43.5793,1.5,0,0.0326231,100,1,0,26.6678,28,190,190,153.507,0,22.7949
10/29/2014 1:51,0,46.0975,44.5251,43.4565,0,0,51.9657,43.5793,1.5,0,0.0326231,100,1,0,28.1333,28,190,190,150.749,0,22.5502
10/29/2014 1:52,0,46.1999,44.374,43.3337,0,0,51.9657,43.5793,1.5,0,0.0328393,100,1,0,28.0265,28,190,190,152.022,0,22.5725
10/29/2014 1:53,0,46.1999,44.374,43.3337,0,0,51.9657,43.5793,1.5,0,0.0328393,100,1,0,26.7487,28,190,190,153.083,0,23.1375
10/29/2014 1:54,0,46.1999,44.374,43.3337,0,0,51.9657,43.5793,1.5,0,0.0328393,100,1,0,29.9125,28,190,190,152.977,0,23.1375
10/29/2014 1:55,0,46.1999,44.374,43.2108,0,0,52.0056,43.5793,1.5,0,0.0328393,100,1,0,28.0265,28,190,190,152.871,0,21.8545
10/29/2014 1:56,0,46.1999,44.374,43.2108,0,0,52.0056,43.5793,1.5,0,0.0328393,100,1,0,27.8421,28,190,190,152.446,0,22.2431
10/29/2014 1:57,0,45.6267,44.2983,43.2108,0,0,52.0056,43.5793,1.5,0,0.0326231,100,1,0,27.9295,28,190,190,152.658,0,22.2431
10/29/2014 1:58,0,45.6267,44.2983,43.2108,0,0,52.0056,43.5793,1.5,0,0.0326231,100,1,0,26.8393,28,190,190,152.871,0,23.124
10/29/2014 1:59,0,45.6267,44.2983,43.2108,0,0,52.0056,43.5793,1.5,0,0.0326231,100,1,0,30.2748,28,190,190,152.871,0,23.124
10/29/2014 2:00,0,45.6267,44.2606,43.2108,0,0,52.0351,43.5793,1.5,0,0.0330555,100,1,0,27.8551,28,190,190,152.446,0,21.7662
10/29/2014 2:01,0,45.6267,44.2606,43.2108,0,0,52.0351,43.5793,1.5,0,0.0330555,100,1,0,28.0621,28,190,190,152.022,0,22.174
10/29/2014 2:02,0,45.6267,44.2606,43.2108,0,0,52.0351,43.5793,1.5,0,0.0330555,100,1,0,29.0294,28,190,190,152.234,0,22.174
10/29/2014 2:03,0,45.2991,44.2606,43.2108,0,0,52.0351,43.4975,1.5,0,0.0330555,100,1,0,25.5777,28,190,190,153.719,0,23.323
10/29/2014 2:04,0,45.2991,44.2606,43.2108,0,0,52.0351,43.4975,1.5,0,0.0330555,100,1,0,30.5207,28,190,190,154.144,0,23.323
10/29/2014 2:05,0,45.2991,44.2228,43.17,0,0,52.0454,43.4565,1.5,0,0.0324068,100,1,0,30.2166,28,190,190,153.931,0,21.4296
10/29/2014 2:06,0,45.2991,44.2228,43.17,0,0,52.0454,43.4565,1.5,0,0.0324068,100,1,0,27.3504,28,190,190,153.507,0,22.5318
10/29/2014 2:07,0,46.3227,44.1472,43.17,0,0,52.0454,43.4565,1.5,0,0.0326231,100,1,0,27.3375,28,190,190,153.507,0,22.5318
10/29/2014 2:08,0,46.3227,44.1472,43.17,0,0,52.0454,43.4565,1.5,0,0.0326231,100,1,0,24.866,28,190,190,153.507,0,23.5688
10/29/2014 2:09,0,46.3227,44.1472,43.17,0,0,52.0454,43.4565,1.5,0,0.0326231,100,1,0,27.1434,28,190,190,153.401,0,23.5688
10/29/2014 2:10,0,46.3227,44.1472,43.2108,0,0,52.0573,43.4565,1.5,0,0.0332719,100,1,0,26.7487,28,190,190,153.189,0,22.7491
10/29/2014 2:11,0,46.3227,44.1472,43.2108,0,0,52.0573,43.4565,1.5,0,0.0332719,100,1,0,26.9978,28,190,190,150.325,0,23.1481
10/29/2014 2:12,0,45.9132,44.2228,43.2108,0,0,52.0573,43.4156,1.5,0,0.0328393,100,1,0,29.424,28,190,190,151.174,0,23.1481
10/29/2014 2:13,0,45.9132,44.2228,43.2108,0,0,52.0573,43.4156,1.5,0,0.0328393,100,1,0,26.0435,28,190,190,152.871,0,23.9018
10/29/2014 2:14,0,45.9132,44.2228,43.2108,0,0,52.0573,43.4156,1.5,0,0.0328393,100,1,0,28.7317,28,190,190,153.507,0,23.9018
10/29/2014 2:15,0,45.9132,44.1472,43.2108,0,0,52.1178,43.4565,1.5,0,0.0332719,100,1,0,28.4277,28,190,190,153.295,0,22.066
10/29/2014 2:16,0,45.9132,44.1472,43.2108,0,0,52.1178,43.4565,1.5,0,0.0332719,100,1,0,28.2336,28,190,190,152.977,0,22.4219
10/29/2014 2:17,0,45.9951,44.1472,43.2108,0,0,52.1178,43.4565,1.5,0,0.0334882,100,1,0,28.7253,28,190,190,152.764,0,22.4219
10/29/2014 2:18,0,45.9951,44.1472,43.2108,0,0,52.1178,43.4565,1.5,0,0.0334882,100,1,0,28.8191,28,190,190,152.977,0,22.7283
10/29/2014 2:19,0,45.9951,44.1472,43.2108,0,0,52.1178,43.4565,1.5,0,0.0334882,100,1,0,26.959,28,190,190,153.401,0,22.7283
10/29/2014 2:20,0,45.9951,44.1472,43.2108,0,0,52.1547,43.4156,1.5,0,0.0328393,100,1,0,29.8155,28,190,190,153.295,0,22.9424
10/29/2014 2:21,0,45.9951,44.1472,43.2108,0,0,52.1547,43.4156,1.5,0,0.0328393,100,1,0,29.9125,28,190,190,153.189,0,21.7183
10/29/2014 2:22,0,46.6912,44.0717,43.2108,0,0,52.1547,43.4156,1.5,0,0.0326231,100,1,0,27.6319,28,190,190,152.977,0,21.7183
10/29/2014 2:23,0,46.6912,44.0717,43.2108,0,0,52.1547,43.4156,1.5,0,0.0326231,100,1,0,28.4277,28,190,190,153.189,0,22.573
10/29/2014 2:24,0,46.6912,44.0717,43.2108,0,0,52.1547,43.4156,1.5,0,0.0326231,100,1,0,26.8393,28,190,190,153.825,0,22.573
10/29/2014 2:25,0,46.6912,44.1472,43.2518,0,0,52.1399,43.3746,1.5,0,0.0326231,100,1,0,29.1102,28,190,190,153.931,0,23.3202
10/29/2014 2:26,0,46.6912,44.1472,43.2518,0,0,52.1399,43.3746,1.5,0,0.0326231,100,1,0,30.1098,28,190,190,153.401,0,21.7114
10/29/2014 2:27,0,47.4692,44.1472,43.2108,0,0,52.1399,43.4156,1.5,0,0.0328393,100,1,0,27.441,28,190,190,153.189,0,21.7114
10/29/2014 2:28,0,47.4692,44.1472,43.2108,0,0,52.1399,43.4156,1.5,0,0.0328393,100,1,0,28.5409,28,190,190,153.401,0,22.2668
10/29/2014 2:29,0,47.4692,44.1472,43.2108,0,0,52.1399,43.4156,1.5,0,0.0328393,100,1,0,25.5841,28,190,190,153.931,0,22.1581
10/29/2014 2:30,0,47.4692,44.2606,43.17,0,0,52.1694,43.4156,1.5,0,0.0330555,100,1,0,27.5057,28,190,190,154.144,0,23.43
10/29/2014 2:31,0,47.4692,44.2606,43.17,0,0,52.1694,43.4156,1.5,0,0.0330555,100,1,0,28.24,28,190,190,153.719,0,22.8311
10/29/2014 2:32,0,46.077,44.0717,43.2108,0,0,52.1694,43.3746,1.5,0,0.0328393,100,1,0,28.5409,28,190,190,150.643,0,22.8311
10/29/2014 2:33,0,46.077,44.0717,43.2108,0,0,52.1694,43.3746,1.5,0,0.0328393,100,1,0,28.6347,28,190,190,151.492,0,22.4297
10/29/2014 2:34,0,46.077,44.0717,43.2108,0,0,52.1694,43.3746,1.5,0,0.0328393,100,1,0,26.9396,28,190,190,153.613,0,22.2176
10/29/2014 2:35,0,46.077,44.2228,43.3746,0,0,52.2077,43.3746,1.5,0,0.0326231,100,1,0,27.7451,28,190,190,154.144,0,23.1079
10/29/2014 2:36,0,46.077,44.2228,43.3746,0,0,52.2077,43.3746,1.5,0,0.0326231,100,1,0,29.7281,28,190,190,154.144,0,21.9305
10/29/2014 2:37,0,46.5479,44.2983,43.6204,0,0,52.2077,43.4156,1.5,0,0.0326231,100,1,0,27.3504,28,190,190,153.825,0,22.4643
10/29/2014 2:38,0,46.5479,44.2983,43.6204,0,0,52.2077,43.4156,1.5,0,0.0326231,100,1,0,28.9323,28,190,190,153.825,0,22.4643
10/29/2014 2:39,0,46.5479,44.2983,43.6204,0,0,52.2077,43.4156,1.5,0,0.0326231,100,1,0,27.9359,28,190,190,153.931,0,22.0377
10/29/2014 2:40,0,46.5479,44.374,43.8251,0,0,52.2402,43.4156,1.5,0,0.0326231,100,1,0,27.7451,28,190,190,154.25,0,23.575
10/29/2014 2:41,0,46.5479,44.374,43.8251,0,0,52.2402,43.4156,1.5,0,0.0326231,100,1,0,27.7451,28,190,190,154.037,0,21.8687
10/29/2014 2:42,0,47.1621,44.5251,44.1116,0,0,52.2402,43.4565,1.5,0,0.0326231,100,1,0,27.441,28,190,190,153.613,0,22.5155
10/29/2014 2:43,0,47.1621,44.5251,44.1116,0,0,52.2402,43.4565,1.5,0,0.0326231,100,1,0,28.5085,28,190,190,153.613,0,22.5155
10/29/2014 2:44,0,47.1621,44.5251,44.1116,0,0,52.2402,43.4565,1.5,0,0.0326231,100,1,0,28.6347,28,190,190,153.825,0,22.0323
10/29/2014 2:45,0,47.1621,44.7518,44.5212,0,0,52.2564,43.5793,1.5,0,0.0328393,100,1,0,26.8393,28,190,190,154.886,0,22.9859
10/29/2014 2:46,0,47.1621,44.7518,44.5212,0,0,52.2564,43.5793,1.5,0,0.0328393,100,1,0,28.3274,28,190,190,154.886,0,22.6707
10/29/2014 2:47,0,48.9022,45.0919,44.7258,0,0,52.2564,43.6204,1.5,0,0.0328393,100,1,0,28.6347,28,190,190,154.78,0,22.0631
10/29/2014 2:48,0,48.9022,45.0919,44.7258,0,0,52.2564,43.6204,1.5,0,0.0328393,100,1,0,28.0265,28,190,190,154.25,0,22.0631
10/29/2014 2:49,0,48.9022,45.3186,44.9305,0,0,52.2564,43.6613,1.5,0,0.0328393,100,1,0,28.0265,28,190,190,154.356,0,22.3807
10/29/2014 2:50,0,48.9022,45.3186,44.9305,0,0,52.2564,43.6613,1.5,0,0.0328393,100,1,0,26.6549,28,190,190,154.568,0,22.8237
10/29/2014 2:51,0,48.9022,45.3186,44.9305,0,0,52.2564,43.6613,1.5,0,0.0328393,100,1,0,29.8155,28,190,190,154.462,0,23.1949
10/29/2014 2:52,0,49.9054,45.4698,45.1763,0,0,52.2344,43.7432,1.5,0,0.0328393,100,1,0,29.919,28,190,190,154.037,0,21.9227
10/29/2014 2:53,0,49.9054,45.4698,45.1763,0,0,52.2344,43.7432,1.5,0,0.0328393,100,1,0,27.5445,28,190,190,153.613,0,21.9227
10/29/2014 2:54,0,49.9054,45.5832,45.2991,0,0,52.2344,43.8251,1.5,0,0.0328393,100,1,0,27.7451,28,190,190,153.613,0,22.5755
10/29/2014 2:55,0,49.9054,45.5832,45.2991,0,0,52.2344,43.8251,1.5,0,0.0328393,100,1,0,26.5643,28,190,190,153.931,0,22.2987
10/29/2014 2:56,0,49.9054,45.5832,45.2991,0,0,52.2344,43.8251,1.5,0,0.0328393,100,1,0,27.3504,28,190,190,154.037,0,23.287
10/29/2014 2:57,0,49.9054,45.8099,45.4629,0,0,52.2403,43.9069,1.5,0,0.0326231,100,1,0,29.919,28,190,190,154.462,0,21.7698
10/29/2014 2:58,0,49.9054,45.8099,45.4629,0,0,52.2403,43.9069,1.5,0,0.0326231,100,1,0,27.5574,28,190,190,154.25,0,21.7698
10/29/2014 2:59,0,49.4141,45.9232,45.5447,0,0,52.2403,43.9889,1.5,0,0.0328393,100,1,0,28.4212,28,190,190,154.037,0,22.413
10/29/2014 3:00,0,49.4141,45.9232,45.5447,0,0,52.2403,43.9889,1.5,0,0.0328393,100,1,0,27.2372,28,190,190,154.674,0,22.0965
10/29/2014 3:01,0,49.4141,45.9232,45.5447,0,0,52.2403,43.9889,1.5,0,0.0328393,100,1,0,27.4475,28,190,190,154.78,0,23.0492
10/29/2014 3:02,0,49.5574,46.0744,45.6676,0,0,52.2728,44.1116,1.5,0,0.0326231,100,1,0,29.6149,28,190,190,154.568,0,21.7658
10/29/2014 3:03,0,49.5574,46.0744,45.6676,0,0,52.2728,44.1116,1.5,0,0.0326231,100,1,0,27.6319,28,190,190,154.037,0,21.7658
10/29/2014 3:04,0,49.5574,46.7167,45.6676,0,0,52.2728,44.1936,1.5,0,0.0324068,100,1,0,28.24,28,190,190,153.825,0,22.1578
10/29/2014 3:05,0,49.5574,46.7167,45.6676,0,0,52.2728,44.1936,1.5,0,0.0324068,100,1,0,28.3338,28,190,190,154.037,0,22.0124
10/29/2014 3:06,0,49.5574,46.7167,45.6676,0,0,52.2728,44.1936,1.5,0,0.0324068,100,1,0,27.8486,28,190,190,154.462,0,23.1458
10/29/2014 3:07,0,49.1684,46.1877,45.6676,0,0,52.2845,44.2755,1.5,0,0.0330555,100,1,0,29.6214,28,190,190,154.78,0,21.4614
10/29/2014 3:08,0,49.1684,46.1877,45.6676,0,0,52.2845,44.2755,1.5,0,0.0330555,100,1,0,27.4475,28,190,190,154.674,0,21.4614
10/29/2014 3:09,0,49.1684,46.2633,45.6676,0,0,52.2845,44.3983,1.5,0,0.0321906,100,1,0,28.8256,28,190,190,154.568,0,22.3429
10/29/2014 3:10,0,49.1684,46.2633,45.6676,0,0,52.2845,44.3983,1.5,0,0.0321906,100,1,0,27.7515,28,190,190,154.356,0,21.6202
10/29/2014 3:11,0,49.1684,46.4901,45.6676,0,0,52.2787,44.4802,1.5,0,0.0334882,100,1,0,27.2113,28,190,190,154.992,0,22.7635
10/29/2014 3:12,0,49.1684,46.4901,45.6676,0,0,52.2787,44.4802,1.5,0,0.0334882,100,1,0,29.0423,28,190,190,154.886,0,21.624
10/29/2014 3:13,0,49.1684,46.4901,45.6676,0,0,52.2787,44.4802,1.5,0,0.0334882,100,1,0,27.5445,28,190,190,154.144,0,21.624
10/29/2014 3:14,0,49.455,46.4144,45.8314,0,0,52.2787,44.603,1.5,0,0.0321906,100,1,0,28.3565,28,190,190,153.825,0,22.0048
10/29/2014 3:15,0,49.455,46.4144,45.8314,0,0,52.2787,44.603,1.5,0,0.0321906,100,1,0,28.033,28,190,190,153.825,0,21.8399
10/29/2014 3:16,0,49.455,46.4144,45.8314,0,0,52.2787,44.603,1.5,0,0.0321906,100,1,0,26.3476,28,190,190,154.674,0,23.2986
10/29/2014 3:17,0,49.455,46.4901,45.9133,0,0,52.2993,44.644,1.5,0,0.0328393,100,1,0,28.9388,28,190,190,154.992,0,22.3674
10/29/2014 3:18,0,49.455,46.4901,45.9133,0,0,52.2993,44.644,1.5,0,0.0328393,100,1,0,28.4082,28,190,190,154.886,0,22.3674
10/29/2014 3:19,0,49.7007,46.4901,45.9133,0,0,52.2993,44.7668,1.5,0,0.0326231,100,1,0,27.1498,28,190,190,154.568,0,22.3852
10/29/2014 3:20,0,49.7007,46.4901,45.9133,0,0,52.2993,44.7668,1.5,0,0.0326231,100,1,0,27.1369,28,190,190,154.037,0,22.7529
10/29/2014 3:21,0,49.7007,46.5656,45.9133,0,0,52.3082,44.8487,1.5,0,0.0324068,100,1,0,28.8256,28,190,190,151.28,0,22.7529
10/29/2014 3:22,0,49.7007,46.5656,45.9133,0,0,52.3082,44.8487,1.5,0,0.0324068,100,1,0,26.959,28,190,190,154.886,0,23.1917
10/29/2014 3:23,0,49.7007,46.5656,45.9133,0,0,52.3082,44.8487,1.5,0,0.0324068,100,1,0,29.5243,28,190,190,154.992,0,23.1917
10/29/2014 3:24,0,50.6833,46.6412,45.8723,0,0,52.3082,44.8487,1.5,0,0.0330555,100,1,0,28.1462,28,190,190,154.462,0,22.1044
10/29/2014 3:25,0,50.6833,46.6412,45.8723,0,0,52.3082,44.8487,1.5,0,0.0330555,100,1,0,28.6347,28,190,190,154.25,0,22.5636
10/29/2014 3:26,0,50.6833,46.5656,45.7085,0,0,52.3082,44.9305,1.5,0,0.0326231,100,1,0,28.9388,28,190,190,154.037,0,22.5636
10/29/2014 3:27,0,50.6833,46.5656,45.7085,0,0,52.3082,44.9305,1.5,0,0.0326231,100,1,0,27.3116,28,190,190,154.462,0,22.9217
10/29/2014 3:28,0,50.2534,46.4901,45.6676,0,0,52.3082,44.9716,1.5,0,0.0324068,100,1,0,29.3464,28,190,190,154.568,0,22.9217
10/29/2014 3:29,0,50.2534,46.4901,45.6676,0,0,52.3082,44.9716,1.5,0,0.0324068,100,1,0,27.8421,28,190,190,154.356,0,21.9339
10/29/2014 3:30,0,50.2534,46.4901,45.6676,0,0,52.3082,44.9716,1.5,0,0.0324068,100,1,0,27.8421,28,190,190,153.613,0,22.3019
10/29/2014 3:31,0,50.2534,46.4901,45.5038,0,0,52.3288,44.9716,1.5,0,0.0324068,100,1,0,28.4277,28,190,190,153.507,0,22.3019
10/29/2014 3:32,0,50.2534,46.4901,45.5038,0,0,52.3288,44.9716,1.5,0,0.0324068,100,1,0,26.5643,28,190,190,154.886,0,23.1967
10/29/2014 3:33,0,50.2534,46.4901,45.5038,0,0,52.3288,44.9716,1.5,0,0.0324068,100,1,0,29.919,28,190,190,155.205,0,21.7681
10/29/2014 3:34,0,49.1684,46.4144,45.4219,0,0,52.3288,44.9716,1.5,0,0.0326231,100,1,0,27.3633,28,190,190,154.78,0,21.7681
10/29/2014 3:35,0,49.1684,46.4144,45.4219,0,0,52.3288,44.9716,1.5,0,0.0326231,100,1,0,27.6448,28,190,190,154.462,0,22.421
10/29/2014 3:36,0,49.1684,46.1877,45.2991,0,0,52.3406,45.0534,1.5,0,0.0324068,100,1,0,28.6347,28,190,190,154.462,0,21.9735
10/29/2014 3:37,0,49.1684,46.1877,45.2991,0,0,52.3406,45.0534,1.5,0,0.0324068,100,1,0,26.5643,28,190,190,154.78,0,21.9735
10/29/2014 3:38,0,48.5747,46.1877,45.2172,0,0,52.3406,45.0534,1.5,0,0.0330555,100,1,0,28.9905,28,190,190,154.992,0,22.9464
10/29/2014 3:39,0,48.5747,46.1877,45.2172,0,0,52.3406,45.0534,1.5,0,0.0330555,100,1,0,27.6189,28,190,190,154.674,0,21.8364
10/29/2014 3:40,0,48.5747,46.1877,45.2172,0,0,52.3406,45.0534,1.5,0,0.0330555,100,1,0,28.4277,28,190,190,154.144,0,22.3323
10/29/2014 3:41,0,48.5747,46.15,45.0944,0,0,52.3406,45.0125,1.5,0,0.0326231,100,1,0,28.4277,28,190,190,154.037,0,22.3323
10/29/2014 3:42,0,48.5747,46.15,45.0944,0,0,52.3406,45.0125,1.5,0,0.0326231,100,1,0,26.959,28,190,190,154.462,0,22.0181
10/29/2014 3:43,0,49.3117,45.9988,45.0125,0,0,52.3436,45.0534,1.5,0,0.0324068,100,1,0,27.6319,28,190,190,155.099,0,23.1869
10/29/2014 3:44,0,49.3117,45.9988,45.0125,0,0,52.3436,45.0534,1.5,0,0.0324068,100,1,0,27.2437,28,190,190,154.674,0,22.1041
10/29/2014 3:45,0,49.3117,45.9988,45.0125,0,0,52.3436,45.0534,1.5,0,0.0324068,100,1,0,25.9691,28,190,190,154.144,0,23.3788
10/29/2014 3:46,0,49.3117,46.0744,44.9716,0,0,52.3436,45.0534,1.5,0,0.0330555,100,1,0,27.5445,28,190,190,151.174,0,23.3788
10/29/2014 3:47,0,49.3117,46.0744,44.9716,0,0,52.3436,45.0534,1.5,0,0.0330555,100,1,0,28.5409,28,190,190,152.446,0,23.6374
10/29/2014 3:48,0,49.5983,45.8854,44.8896,0,0,52.3524,45.0125,1.5,0,0.0326231,100,1,0,27.0593,28,190,190,150.855,0,23.0544
10/29/2014 3:49,0,49.5983,45.8854,44.8896,0,0,52.3524,45.0125,1.5,0,0.0326231,100,1,0,29.0358,28,190,190,145.874,0,23.0544
10/29/2014 3:50,0,49.5983,45.8854,44.8896,0,0,52.3524,45.0125,1.5,0,0.0326231,100,1,0,27.1563,28,190,190,147.675,0,23.6203
10/29/2014 3:51,0,49.5983,45.8099,44.8487,0,0,52.3524,45.0125,1.5,0,0.0324068,100,1,0,30.1228,28,190,190,150.007,0,22.5977
10/29/2014 3:52,0,49.5983,45.8099,44.8487,0,0,52.3524,45.0125,1.5,0,0.0324068,100,1,0,27.2372,28,190,190,149.477,0,22.5977
10/29/2014 3:53,0,50.2944,45.8099,44.8487,0,0,52.3436,44.9716,1.5,0,0.0326231,100,1,0,27.3504,28,190,190,150.219,0,23.5197
10/29/2014 3:54,0,50.2944,45.8099,44.8487,0,0,52.3436,44.9716,1.5,0,0.0326231,100,1,0,29.5178,28,190,190,149.583,0,23.5197
10/29/2014 3:55,0,50.2944,45.8099,44.8487,0,0,52.3436,44.9716,1.5,0,0.0326231,100,1,0,28.1462,28,190,190,149.159,0,22.4732
10/29/2014 3:56,0,50.2944,45.6588,44.8487,0,0,52.3436,44.9716,1.5,0,0.0326231,100,1,0,28.1462,28,190,190,148.099,0,22.7413
10/29/2014 3:57,0,50.2944,45.6588,44.8487,0,0,52.3436,44.9716,1.5,0,0.0326231,100,1,0,28.3338,28,190,190,148.629,0,22.7413
10/29/2014 3:58,0,47.6944,45.6588,44.603,0,0,52.3584,44.9305,1.5,0,0.0328393,100,1,0,26.6937,28,190,190,148.205,0,22.969
10/29/2014 3:59,0,47.6944,45.6588,44.603,0,0,52.3584,44.9305,1.5,0,0.0328393,100,1,0,29.6149,28,190,190,149.053,0,23.6423
10/29/2014 4:00,0,47.6944,45.5076,44.4802,0,0,52.3584,44.8487,1.5,0,0.0324068,100,1,0,29.1232,28,190,190,148.629,0,22.6842
10/29/2014 4:01,0,47.6944,45.5076,44.4802,0,0,52.3584,44.8487,1.5,0,0.0324068,100,1,0,27.1498,28,190,190,149.265,0,23.2454
10/29/2014 4:02,0,47.6944,45.5076,44.4802,0,0,52.3584,44.8487,1.5,0,0.0324068,100,1,0,28.8256,28,190,190,150.219,0,23.2454
10/29/2014 4:03,0,46.1999,45.3186,44.2755,0,0,63.4107,44.8077,1.5,0,0.0330555,100,1,0,26.8393,28,190,190,151.28,0,23.438
10/29/2014 4:04,0,46.1999,45.3186,44.2755,0,0,63.4107,44.8077,1.5,0,0.0330555,100,1,0,29.2202,28,190,190,152.446,0,24.5094
10/29/2014 4:05,0,46.1999,45.3186,44.2755,0,0,63.4107,44.8077,1.5,0,0.0330555,100,1,0,27.3569,28,190,190,152.128,0,23.3868
10/29/2014 4:06,0,46.1999,45.1675,44.0297,0,0,63.4107,44.7668,1.5,0,0.0324068,100,1,0,27.6319,28,190,190,150.643,0,23.8383
10/29/2014 4:07,0,46.1999,45.1675,44.0297,0,0,63.4107,44.7668,1.5,0,0.0324068,100,1,0,26.9719,28,190,190,148.205,0,23.8383
10/29/2014 4:08,0,44.6849,44.9407,43.8251,0,0,64.0926,44.644,1.5,0,0.0321906,100,1,0,26.5643,28,190,190,146.192,0,24.2958
10/29/2014 4:09,0,44.6849,44.9407,43.8251,0,0,64.0926,44.644,1.5,0,0.0321906,100,1,0,27.9748,28,190,190,149.901,0,27.6498
10/29/2014 4:10,0,44.6849,44.8274,43.2108,0,0,64.0926,44.5212,1.5,0,0.0326231,100,1,0,26.037,28,190,190,152.128,0,22.1207
10/29/2014 4:11,0,44.6849,44.8274,43.2108,0,0,64.0926,44.5212,1.5,0,0.0326231,100,1,0,25.8656,28,190,190,152.34,0,24.8803
10/29/2014 4:12,0,44.6849,44.8274,43.2108,0,0,64.0926,44.5212,1.5,0,0.0326231,100,1,0,30.2166,28,190,190,152.552,0,24.8803
10/29/2014 4:13,0,42.699,44.2983,42.5967,0,0,64.0298,44.3164,1.5,0,0.0321906,100,1,0,25.2639,28,190,190,152.34,0,23.2635
10/29/2014 4:14,0,42.699,44.2983,42.5967,0,0,64.0298,44.3164,1.5,0,0.0321906,100,1,0,28.2336,28,190,190,151.81,0,25.2232
10/29/2014 4:15,0,42.699,43.9961,42.1463,0,0,64.0298,43.9889,1.5,0,0.0324068,100,1,0,27.1434,28,190,190,150.961,0,23.4217
10/29/2014 4:16,0,42.699,43.9961,42.1463,0,0,64.0298,43.9889,1.5,0,0.0324068,100,1,0,27.3504,28,190,190,149.689,0,24.194
10/29/2014 4:17,0,42.699,43.9961,42.1463,0,0,64.0298,43.9889,1.5,0,0.0324068,100,1,0,28.5409,28,190,190,149.477,0,24.194
10/29/2014 4:18,0,42.4739,43.6182,41.8188,0,0,64.1036,43.7432,1.5,0,0.0324068,100,1,0,26.05,28,190,190,151.068,0,25.2526
10/29/2014 4:19,0,42.4739,43.6182,41.8188,0,0,64.1036,43.7432,1.5,0,0.0324068,100,1,0,29.5178,28,190,190,151.916,0,25.2526
10/29/2014 4:20,0,42.4739,43.467,41.614,0,0,64.1036,43.5793,1.5,0,0.0324068,100,1,0,27.538,28,190,190,151.916,0,23.5915
10/29/2014 4:21,0,42.4739,43.467,41.614,0,0,64.1036,43.5793,1.5,0,0.0324068,100,1,0,27.441,28,190,190,152.022,0,24.3704
10/29/2014 4:22,0,42.4739,43.467,41.614,0,0,64.1036,43.5793,1.5,0,0.0324068,100,1,0,28.24,28,190,190,152.128,0,24.3704
10/29/2014 4:23,0,45.2172,43.2025,41.5321,0,0,64.1184,43.4565,1.5,0,0.0324068,100,1,0,24.0766,28,190,190,152.446,0,24.1053
10/29/2014 4:24,0,45.2172,43.2025,41.5321,0,0,64.1184,43.4565,1.5,0,0.0324068,100,1,0,27.0463,28,190,190,150.007,0,26.2707
10/29/2014 4:25,0,45.2172,42.9002,41.4093,0,0,64.1184,43.4156,1.5,0,0.0328393,100,1,0,27.7451,28,190,190,148.841,0,23.8609
10/29/2014 4:26,0,45.2172,42.9002,41.4093,0,0,64.1184,43.4156,1.5,0,0.0328393,100,1,0,27.6319,28,190,190,147.569,0,24.5582
10/29/2014 4:27,0,45.2172,42.9002,41.4093,0,0,64.1184,43.4156,1.5,0,0.0328393,100,1,0,28.5862,28,190,190,147.04,0,24.5582
10/29/2014 4:28,0,43.2723,42.9758,41.2455,0,0,64.2143,43.4565,1.5,0,0.0328393,100,1,0,28.6347,28,190,190,146.934,0,24.2915
10/29/2014 4:29,0,43.2723,42.9758,41.2455,0,0,64.2143,43.4565,1.5,0,0.0328393,100,1,0,28.3274,28,190,190,148.417,0,25.5687
10/29/2014 4:30,0,43.2723,42.6735,41.1636,0,0,64.2143,43.4565,1.5,0,0.0321906,100,1,0,30.2489,28,190,190,149.477,0,23.6855
10/29/2014 4:31,0,43.2723,42.6735,41.1636,0,0,64.2143,43.4565,1.5,0,0.0321906,100,1,0,27.0463,28,190,190,149.689,0,24.7579
10/29/2014 4:32,0,43.2723,42.6735,41.1636,0,0,64.2143,43.4565,1.5,0,0.0321906,100,1,0,28.5344,28,190,190,150.325,0,24.7579
10/29/2014 4:33,0,43.2518,42.4468,41.0408,0,0,64.2734,43.4156,1.5,0,0.0321906,100,1,0,27.5704,28,190,190,150.749,0,24.2588
10/29/2014 4:34,0,43.2518,42.4468,41.0408,0,0,64.2734,43.4156,1.5,0,0.0321906,100,1,0,26.0435,28,190,190,150.855,0,25.5608
10/29/2014 4:35,0,43.2518,42.3712,40.9589,0,0,64.2734,43.3337,1.5,0,0.0321906,100,1,0,27.7451,28,190,190,150.537,0,24.3165
10/29/2014 4:36,0,43.2518,42.3712,40.9589,0,0,64.2734,43.3337,1.5,0,0.0321906,100,1,0,28.3274,28,190,190,150.431,0,24.8977
10/29/2014 4:37,0,43.2518,42.3712,40.9589,0,0,64.2734,43.3337,1.5,0,0.0321906,100,1,0,28.6217,28,190,190,150.431,0,24.8977
10/29/2014 4:38,0,41.1432,42.2579,40.7132,0,0,64.2918,43.2518,1.5,0,0.0326231,100,1,0,28.0201,28,190,190,150.431,0,24.5508
10/29/2014 4:39,0,41.1432,42.2579,40.7132,0,0,64.2918,43.2518,1.5,0,0.0326231,100,1,0,25.3706,28,190,190,150.643,0,26.102
10/29/2014 4:40,0,41.1432,42.0311,40.4266,0,0,64.2918,43.2108,1.5,0,0.0321906,100,1,0,28.2336,28,190,190,149.795,0,25.8037
10/29/2014 4:41,0,41.1432,42.0311,40.4266,0,0,64.2918,43.2108,1.5,0,0.0321906,100,1,0,28.1397,28,190,190,148.735,0,25.6325
10/29/2014 4:42,0,41.1432,42.0311,40.4266,0,0,64.2918,43.2108,1.5,0,0.0321906,100,1,0,30.3072,28,190,190,149.477,0,25.6325
10/29/2014 4:43,0,41.7982,41.8044,40.181,0,0,64.3065,43.088,1.5,0,0.0324068,100,1,0,28.7253,28,190,190,150.007,0,24.3278
10/29/2014 4:44,0,41.7982,41.8044,40.181,0,0,64.3065,43.088,1.5,0,0.0324068,100,1,0,26.2214,28,190,190,150.537,0,26.0785
10/29/2014 4:45,0,41.7982,41.6155,39.9352,0,0,64.3065,42.9652,1.5,0,0.0324068,100,1,0,28.2659,28,190,190,150.643,0,24.2127
10/29/2014 4:46,0,41.7982,41.6155,39.9352,0,0,64.3065,42.9652,1.5,0,0.0324068,100,1,0,28.5344,28,190,190,150.643,0,24.436
10/29/2014 4:47,0,41.7982,41.6155,39.9352,0,0,64.3065,42.9652,1.5,0,0.0324068,100,1,0,29.1038,28,190,190,150.219,0,24.436
10/29/2014 4:48,0,41.1636,41.5399,39.7305,0,0,64.3141,42.8424,1.5,0,0.0330555,100,1,0,28.1397,28,190,190,150.219,0,24.1325
10/29/2014 4:49,0,41.1636,41.5399,39.7305,0,0,64.3141,42.8424,1.5,0,0.0330555,100,1,0,25.3706,28,190,190,150.431,0,25.8113
10/29/2014 4:50,0,41.1636,41.1998,39.5258,0,0,64.3141,42.7195,1.5,0,0.0326231,100,1,0,28.7188,28,190,190,149.901,0,24.5656
10/29/2014 4:51,0,41.1636,41.1998,39.5258,0,0,64.3141,42.7195,1.5,0,0.0326231,100,1,0,28.6282,28,190,190,150.007,0,24.4695
10/29/2014 4:52,0,42.1259,41.1242,39.2802,0,0,64.3141,42.6376,1.5,0,0.0330555,100,1,0,28.1397,28,190,190,150.325,0,24.4695
10/29/2014 4:53,0,42.1259,41.1242,39.2802,0,0,64.3141,42.6376,1.5,0,0.0330555,100,1,0,26.05,28,190,190,150.643,0,24.6396
10/29/2014 4:54,0,42.1259,41.1242,39.2802,0,0,64.3141,42.6376,1.5,0,0.0330555,100,1,0,23.5784,28,190,190,150.749,0,27.1298
10/29/2014 4:55,0,42.1259,40.8597,39.2392,0,0,64.4063,42.5148,1.5,0,0.0326231,100,1,0,27.7451,28,190,190,149.583,0,25.5909
10/29/2014 4:56,0,42.1259,40.8597,39.2392,0,0,64.4063,42.5148,1.5,0,0.0326231,100,1,0,29.7216,28,190,190,149.371,0,26.0802
10/29/2014 4:57,0,40.6518,40.7841,39.1982,0,0,64.4063,42.392,1.5,0,0.0321906,100,1,0,30.6533,28,190,190,148.947,0,26.0802
10/29/2014 4:58,0,40.6518,40.7841,39.1982,0,0,64.4063,42.392,1.5,0,0.0321906,100,1,0,28.2659,28,190,190,150.007,0,24.368
10/29/2014 4:59,0,40.6518,40.7841,39.1982,0,0,64.4063,42.392,1.5,0,0.0321906,100,1,0,27.9101,28,190,190,151.174,0,26.2802
10/29/2014 5:00,0,40.6518,40.5952,39.1163,0,0,64.4432,42.3101,1.5,0,0.0326231,100,1,0,31.3682,28,190,190,151.068,0,24.0647
10/29/2014 5:01,0,40.6518,40.5952,39.1163,0,0,64.4432,42.3101,1.5,0,0.0326231,100,1,0,28.0265,28,190,190,150.643,0,24.8391
10/29/2014 5:02,0,40.6518,40.5952,39.1163,0,0,64.4432,42.3101,1.5,0,0.0326231,100,1,0,28.9258,28,190,190,150.431,0,24.8391
10/29/2014 5:03,0,41.2251,40.5196,39.0344,0,0,64.4432,42.1872,1.5,0,0.0328393,100,1,0,25.1409,28,190,190,150.961,0,24.1709
10/29/2014 5:04,0,41.2251,40.5196,39.0344,0,0,64.4432,42.1872,1.5,0,0.0328393,100,1,0,24.853,28,190,190,150.855,0,26.1519
10/29/2014 5:05,0,41.2251,40.2929,38.9116,0,0,64.5391,42.0644,1.5,0,0.0328393,100,1,0,27.1369,28,190,190,150.643,0,23.8803
10/29/2014 5:06,0,41.2251,40.2929,38.9116,0,0,64.5391,42.0644,1.5,0,0.0328393,100,1,0,27.3439,28,190,190,150.431,0,24.946
10/29/2014 5:07,0,40.7132,40.2173,38.8707,0,0,64.5391,41.9825,1.5,0,0.0328393,100,1,0,28.9258,28,190,190,150.643,0,24.6474
10/29/2014 5:08,0,40.7132,40.2173,38.8707,0,0,64.5391,41.9825,1.5,0,0.0328393,100,1,0,24.6719,28,190,190,151.174,0,24.6474
10/29/2014 5:09,0,40.7132,40.2173,38.8707,0,0,64.5391,41.9825,1.5,0,0.0328393,100,1,0,24.2643,28,190,190,149.265,0,27.0369
10/29/2014 5:10,0,40.7132,40.1796,38.8298,0,0,64.576,41.9006,1.5,0,0.0326231,100,1,0,27.2307,28,190,190,149.689,0,27.0369
10/29/2014 5:11,0,40.7132,40.1796,38.8298,0,0,64.576,41.9006,1.5,0,0.0326231,100,1,0,28.9258,28,190,190,149.371,0,24.8198
10/29/2014 5:12,0,40.5495,40.2173,38.7069,0,0,64.576,41.7778,1.5,0,0.0326231,100,1,0,28.9258,28,190,190,149.795,0,24.8198
10/29/2014 5:13,0,40.5495,40.2173,38.7069,0,0,64.576,41.7778,1.5,0,0.0326231,100,1,0,26.4349,28,190,190,150.431,0,24.7353
10/29/2014 5:14,0,40.5495,40.2173,38.7069,0,0,64.576,41.7778,1.5,0,0.0326231,100,1,0,27.441,28,190,190,150.431,0,26.0745
10/29/2014 5:15,0,40.5495,39.9528,38.6251,0,0,64.635,41.655,1.5,0,0.0326231,100,1,0,30.9089,28,190,190,150.007,0,24.0771
10/29/2014 5:16,0,40.5495,39.9528,38.6251,0,0,64.635,41.655,1.5,0,0.0326231,100,1,0,28.0201,28,190,190,149.477,0,24.7502
10/29/2014 5:17,0,39.9148,39.9528,38.4612,0,0,64.635,41.5321,1.5,0,0.0324068,100,1,0,28.9258,28,190,190,150.007,0,24.419
10/29/2014 5:18,0,39.9148,39.9528,38.4612,0,0,64.635,41.5321,1.5,0,0.0324068,100,1,0,25.6488,28,190,190,150.325,0,24.419
10/29/2014 5:19,0,39.9148,39.9528,38.4612,0,0,64.635,41.5321,1.5,0,0.0324068,100,1,0,25.3771,28,190,190,150.749,0,25.8509
10/29/2014 5:20,0,39.9148,39.7261,38.2565,0,0,64.7382,41.4912,1.5,0,0.0321906,100,1,0,30.2425,28,190,190,150.431,0,24.2447
10/29/2014 5:21,0,39.9148,39.7261,38.2565,0,0,64.7382,41.4912,1.5,0,0.0321906,100,1,0,27.6254,28,190,190,150.113,0,24.2447
10/29/2014 5:22,0,39.9148,39.7261,38.2565,0,0,64.7382,41.4912,1.5,0,0.0321906,100,1,0,24.6654,28,190,190,150.113,0,25.6793
10/29/2014 5:23,0,40.6313,39.6883,38.1337,0,0,64.7382,41.3683,1.5,0,0.0332719,100,1,0,24.5748,28,190,190,149.477,0,25.6793
10/29/2014 5:24,0,40.6313,39.6883,38.1337,0,0,64.7382,41.3683,1.5,0,0.0332719,100,1,0,26.2602,28,190,190,150.007,0,27.2503
10/29/2014 5:25,0,40.6313,39.5372,38.0927,0,0,64.7715,41.2455,1.5,0,0.0326231,100,1,0,32.0929,28,190,190,149.583,0,24.3583
10/29/2014 5:26,0,40.6313,39.5372,38.0927,0,0,64.7715,41.2455,1.5,0,0.0326231,100,1,0,27.8357,28,190,190,149.477,0,24.3583
10/29/2014 5:27,0,39.403,39.5372,38.0518,0,0,64.7715,41.1636,1.5,0,0.0321906,100,1,0,25.7653,28,190,190,150.007,0,25.261
10/29/2014 5:28,0,39.403,39.5372,38.0518,0,0,64.7715,41.1636,1.5,0,0.0321906,100,1,0,27.4992,28,190,190,150.855,0,26.2508
10/29/2014 5:29,0,39.403,39.5372,38.0518,0,0,64.7715,41.1636,1.5,0,0.0321906,100,1,0,28.1333,28,190,190,150.537,0,25.958
10/29/2014 5:30,0,39.403,39.4238,38.0109,0,0,64.8416,40.9999,1.5,0,0.0321906,100,1,0,30.2101,28,190,190,150.007,0,24.6456
10/29/2014 5:31,0,39.403,39.4238,38.0109,0,0,64.8416,40.9999,1.5,0,0.0321906,100,1,0,28.4212,28,190,190,150.007,0,24.6456
10/29/2014 5:32,0,39.403,39.4238,38.0109,0,0,64.8416,40.9999,1.5,0,0.0321906,100,1,0,26.3411,28,190,190,150.749,0,26.0353
10/29/2014 5:33,0,39.751,39.2726,37.9699,0,0,64.8416,40.918,1.5,0,0.0326231,100,1,0,27.7645,28,190,190,150.961,0,26.0353
10/29/2014 5:34,0,39.751,39.2726,37.9699,0,0,64.8416,40.918,1.5,0,0.0326231,100,1,0,28.6217,28,190,190,150.643,0,24.8674
10/29/2014 5:35,0,39.751,39.197,38.0109,0,0,64.9153,40.8361,1.5,0,0.0321906,100,1,0,27.6513,28,190,190,150.325,0,24.9417
10/29/2014 5:36,0,39.751,39.197,38.0109,0,0,64.9153,40.8361,1.5,0,0.0321906,100,1,0,26.7422,28,190,190,150.325,0,24.9417
10/29/2014 5:37,0,39.751,39.197,38.0109,0,0,64.9153,40.8361,1.5,0,0.0321906,100,1,0,27.6254,28,190,190,148.523,0,25.6725
10/29/2014 5:38,0,39.5463,39.197,38.0518,0,0,64.9153,40.7132,1.5,0,0.0321906,100,1,0,28.4082,28,190,190,150.325,0,27.3323
10/29/2014 5:39,0,39.5463,39.197,38.0518,0,0,64.9153,40.7132,1.5,0,0.0321906,100,1,0,28.2271,28,190,190,150.219,0,24.6288
10/29/2014 5:40,0,39.5463,39.197,38.0518,0,0,64.9449,40.6723,1.5,0,0.0321906,100,1,0,28.2271,28,190,190,150.219,0,25.3675
10/29/2014 5:41,0,39.5463,39.197,38.0518,0,0,64.9449,40.6723,1.5,0,0.0321906,100,1,0,29.0844,28,190,190,150.325,0,25.3675
10/29/2014 5:42,0,39.8124,39.1592,38.0109,0,0,64.9449,40.5494,1.5,0,0.0326231,100,1,0,25.3706,28,190,190,150.537,0,24.802
10/29/2014 5:43,0,39.8124,39.1592,38.0109,0,0,64.9449,40.5494,1.5,0,0.0326231,100,1,0,28.8126,28,190,190,151.174,0,26.3735
10/29/2014 5:44,0,39.8124,39.1592,38.0109,0,0,64.9449,40.5494,1.5,0,0.0326231,100,1,0,27.8357,28,190,190,150.749,0,24.9112
10/29/2014 5:45,0,39.8124,39.0837,37.888,0,0,65.0408,40.4675,1.5,0,0.0319742,100,1,0,27.8357,28,190,190,150.431,0,25.3113
10/29/2014 5:46,0,39.8124,39.0837,37.888,0,0,65.0408,40.4675,1.5,0,0.0319742,100,1,0,28.5279,28,190,190,150.537,0,25.3113
10/29/2014 5:47,0,40.0376,39.0081,37.7652,0,0,65.0408,40.3448,1.5,0,0.0321906,100,1,0,25.1539,28,190,190,151.068,0,24.9499
10/29/2014 5:48,0,40.0376,39.0081,37.7652,0,0,65.0408,40.3448,1.5,0,0.0321906,100,1,0,27.1369,28,190,190,151.28,0,26.4988
10/29/2014 5:49,0,40.0376,39.0081,37.7652,0,0,65.0408,40.3448,1.5,0,0.0321906,100,1,0,26.2538,28,190,190,150.749,0,24.9076
10/29/2014 5:50,0,40.0376,38.9326,37.7652,0,0,65.0667,40.3038,1.5,0,0.0321906,100,1,0,26.4414,28,190,190,147.887,0,26.1562
10/29/2014 5:51,0,40.0376,38.9326,37.7652,0,0,65.0667,40.3038,1.5,0,0.0321906,100,1,0,28.033,28,190,190,148.205,0,26.1562
10/29/2014 5:52,0,38.9731,38.9326,37.8062,0,0,65.0667,40.181,1.5,0,0.0326231,100,1,0,25.4515,28,190,190,148.947,0,26.0972
10/29/2014 5:53,0,38.9731,38.9326,37.8062,0,0,65.0667,40.181,1.5,0,0.0326231,100,1,0,30.3945,28,190,190,148.947,0,25.0239
10/29/2014 5:54,0,38.9731,38.9326,37.8062,0,0,65.0667,40.181,1.5,0,0.0326231,100,1,0,28.0201,28,190,190,148.523,0,25.0239
10/29/2014 5:55,0,38.9731,38.857,37.7242,0,0,65.1516,40.0991,1.5,0,0.0324068,100,1,0,27.923,28,190,190,148.735,0,25.71
10/29/2014 5:56,0,38.9731,38.857,37.7242,0,0,65.1516,40.0991,1.5,0,0.0324068,100,1,0,28.7188,28,190,190,149.053,0,25.6918
10/29/2014 5:57,0,39.8124,38.857,37.6014,0,0,65.1516,39.9763,1.5,0,0.0321906,100,1,0,26.3476,28,190,190,149.583,0,25.6918
10/29/2014 5:58,0,39.8124,38.857,37.6014,0,0,65.1516,39.9763,1.5,0,0.0321906,100,1,0,26.0564,28,190,190,149.477,0,26.7582
10/29/2014 5:59,0,39.8124,38.857,37.6014,0,0,65.1516,39.9763,1.5,0,0.0321906,100,1,0,28.0815,28,190,190,148.311,0,24.8289
10/29/2014 6:00,0,39.8124,38.7058,37.5195,0,0,65.1775,39.9352,1.5,0,0.0324068,100,1,0,27.9295,28,190,190,148.629,0,25.3859
10/29/2014 6:01,0,39.8124,38.7058,37.5195,0,0,65.1775,39.9352,1.5,0,0.0324068,100,1,0,19.1789,28,190,190,149.477,0,31.4728
10/29/2014 6:02,1,40.2014,39.1592,37.7652,0,0,65.1775,39.8533,1.5,4.455,0.0378135,100,1,0,16.9403,28,190,190,149.901,0,31.4728
10/29/2014 6:03,1,40.2014,39.1592,37.7652,0,0,65.1775,39.8533,1.5,4.455,0.0378135,100,1,0,18.1178,28,190,190,148.947,0,35.6079
10/29/2014 6:04,1,40.2014,39.1592,37.7652,0,0,65.1775,39.8533,1.5,4.455,0.0378135,100,1,0,17.6391,28,190,190,145.662,0,38.8948
10/29/2014 6:05,1,40.2014,44.7518,44.9716,4.23168,0,65.2436,41.2864,1.5,51.4796,0.0641985,100,1,0,16.0572,28,190,190,144.603,0,43.1993
10/29/2014 6:06,1,40.2014,44.7518,44.9716,4.23168,0,65.2436,41.2864,1.5,51.4796,0.0641985,100,1,0,14.6855,28,190,190,145.556,0,48.3579
10/29/2014 6:07,1,40.2014,54.0853,53.3653,5,0,65.2436,55.822,1.5,98.9991,0.3088,65.4834,1,0,15.2808,28,190,190,146.192,0,48.3579
10/29/2014 6:08,1,40.2014,54.0853,53.3653,5,0,65.2436,55.822,1.5,98.9991,0.3088,65.4834,1,0,18.1308,28,190,190,145.45,0,51.4457
10/29/2014 6:09,1,40.2014,54.0853,53.3653,5,0,65.2436,55.822,1.5,98.9991,0.3088,34.8967,1,0,18.244,28,190,190,143.968,0,54.6439
10/29/2014 6:10,1,39.4235,60.2068,57.0094,5,0,65.1477,65.6898,1.5,98.8887,1.54132,34.8967,1,0,17.322,28,190,190,141.744,0,58.2506
10/29/2014 6:11,1,39.4235,60.2068,57.0094,5,0,65.1477,65.6898,1.5,98.8887,1.54132,28.415,1,0,15.8663,28,190,190,139.839,0,62.8589
10/29/2014 6:12,1,39.4235,62.0207,59.0157,5,0,65.1477,69.5386,1.5,91.6055,1.52878,28.415,1,0,17.2476,28,190,190,139.204,0,62.8589
10/29/2014 6:13,1,39.4235,62.0207,59.0157,5,0,65.1477,69.5386,1.5,91.6055,1.52878,28.415,1,0,16.743,28,190,190,139.31,0,66.6366
10/29/2014 6:14,1,39.7305,63.192,59.8346,5,0,65.1477,71.8724,1.5,91.7353,1.50412,28.415,1,0,16.3645,28,190,190,139.839,0,70.4925
10/29/2014 6:15,1,39.7305,63.192,59.8346,5,0,65.1477,71.8724,1.5,91.7353,1.50412,28.415,1,0,13.8865,28,190,190,139.522,0,75.9944
10/29/2014 6:16,1,39.7305,63.192,59.8346,5,0,65.1477,71.8724,1.5,91.7353,1.50412,28.415,1,0,14.3815,28,190,190,138.887,0,80.5705
10/29/2014 6:17,1,39.7305,64.1746,60.4897,5,0,65.0924,73.4283,1.5,92.1627,1.48682,28.415,1,0,16.3645,28,190,190,138.252,0,80.5705
10/29/2014 6:18,1,39.7305,64.1746,60.4897,5,0,65.0924,73.4283,1.5,92.1627,1.48682,28.415,1,0,15.2678,28,190,190,138.147,0,84.776
10/29/2014 6:19,1,39.8534,64.8925,60.7763,15.7819,0,65.0924,71.8315,1.5,91.901,1.49872,28.415,1,0,15.0802,28,190,190,135.714,0,89.4414
10/29/2014 6:20,1,39.8534,64.8925,60.7763,15.7819,0,65.0924,71.8315,1.5,91.901,1.49872,28.415,1,0,15.3778,28,190,190,135.608,0,93.9668
10/29/2014 6:21,1,39.8534,64.8925,60.7763,15.7819,0,65.0924,71.8315,1.5,91.901,1.49872,28.415,1,0,16.0507,28,190,190,135.714,0,97.3959
10/29/2014 6:22,1,39.8534,65.5727,61.2267,22.3312,0,64.882,67.5732,1.5,91.6901,1.49634,28.415,1,0,19.6577,28,190,190,135.82,0,97.3959
10/29/2014 6:23,1,39.8534,65.5727,61.2267,22.3312,0,64.882,67.5732,1.5,91.6901,1.49634,28.415,1,0,19.5509,28,190,190,136.031,0,99.8522
10/29/2014 6:24,1,39.3006,66.0261,61.5134,20.6526,0,64.882,64.9937,1.5,90.921,1.51948,28.415,1,0,18.3378,28,190,190,136.031,0,100
10/29/2014 6:25,1,39.3006,66.0261,61.5134,20.6526,0,64.882,64.9937,1.5,90.921,1.51948,28.415,1,0,16.7559,28,190,190,134.657,0,100
10/29/2014 6:26,1,39.3006,66.0261,61.5134,20.6526,0,64.882,64.9937,1.5,90.921,1.51948,28.415,1,0,18.9169,28,190,190,133.811,0,100
10/29/2014 6:27,1,39.3006,66.2151,61.8409,18.852,0,64.6163,63.6834,1.5,91.563,1.48423,28.415,1,0,17.5452,28,190,190,133.811,0,100
10/29/2014 6:28,1,39.3006,66.2151,61.8409,18.852,0,64.6163,63.6834,1.5,91.563,1.48423,28.415,1,0,17.8493,28,190,190,134.023,0,100
10/29/2014 6:29,1,39.7305,66.4418,61.8819,15.0265,0,64.6163,63.233,1.5,90.7945,1.5145,28.415,1,0,15.8986,28,190,190,134.34,0,100
10/29/2014 6:30,1,39.7305,66.4418,61.8819,15.0265,0,64.6163,63.233,1.5,90.7945,1.5145,28.415,1,0,15.6657,28,190,190,133.706,0,100
10/29/2014 6:31,1,39.7305,66.4418,61.8819,15.0265,0,64.6163,63.233,1.5,90.7945,1.5145,28.415,1,0,17.7329,28,190,190,133.389,0,100
10/29/2014 6:32,1,39.7305,66.6685,61.9637,10.9616,0,64.3395,62.9464,1.5,90.9301,1.50304,28.415,1,0,18.6031,28,190,190,132.86,0,100
10/29/2014 6:33,1,39.7305,66.6685,61.9637,10.9616,0,64.3395,62.9464,1.5,90.9301,1.50304,28.415,1,0,20.4082,28,190,190,133.283,0,100
10/29/2014 6:34,1,40.2628,66.7441,62.0047,7.15812,0,64.3395,62.8236,1.5,89.0835,1.51018,28.415,1,0,18.3443,28,190,190,132.755,0,100
10/29/2014 6:35,1,40.2628,66.7441,62.0047,7.15812,0,64.3395,62.8236,1.5,89.0835,1.51018,28.415,1,0,18.1372,28,190,190,132.649,0,100
10/29/2014 6:36,1,40.2628,66.7441,62.0047,7.15812,0,64.3395,62.8236,1.5,89.0835,1.51018,28.415,1,0,20.8546,28,190,190,132.649,0,100
10/29/2014 6:37,1,40.2628,66.7441,61.8819,5,0,64.1773,62.8236,1.5,89.7704,1.48682,28.415,1,0,20.8999,28,190,190,132.86,0,100
10/29/2014 6:38,1,40.2628,66.7441,61.8819,5,0,64.1773,62.8236,1.5,89.7704,1.48682,28.415,1,0,19.4377,28,190,190,132.86,0,100
10/29/2014 6:39,1,40.3857,66.7441,61.759,5,0,64.1773,62.8236,1.5,89.8091,1.49288,28.415,1,0,18.2505,28,190,190,132.86,0,100
10/29/2014 6:40,1,40.3857,66.7441,61.759,5,0,64.1773,62.8236,1.5,89.8091,1.49288,28.415,1,0,18.2505,28,190,190,132.649,0,100
10/29/2014 6:41,1,40.3857,66.8575,61.6362,5,0,63.8895,62.7826,1.5,89.9312,1.4972,28.415,1,0,22.6824,28,190,190,132.438,0,100
10/29/2014 6:42,1,40.3857,66.8575,61.6362,5,0,63.8895,62.7826,1.5,89.9312,1.4972,28.415,1,0,22.9056,28,190,190,132.121,0,100
10/29/2014 6:43,1,40.3857,66.8575,61.6362,5,0,63.8895,62.7826,1.5,89.9312,1.4972,28.415,1,0,20.4599,28,190,190,131.698,0,100
10/29/2014 6:44,1,39.8124,66.933,61.5134,5,0,63.8895,62.7417,1.5,89.9604,1.49828,28.415,1,0,19.9262,28,190,190,131.698,0,100
10/29/2014 6:45,1,39.8124,66.933,61.5134,5,0,63.8895,62.7417,1.5,89.9604,1.49828,28.415,1,0,20.4146,28,190,190,131.698,0,100
10/29/2014 6:46,1,39.8124,66.933,61.4315,5,0,63.705,62.6598,1.5,89.8123,1.50823,28.415,1,0,18.8392,28,190,190,130.43,0,100
10/29/2014 6:47,1,39.8124,66.933,61.4315,5,0,63.705,62.6598,1.5,89.8123,1.50823,28.415,1,0,17.7458,28,190,190,131.487,0,100
10/29/2014 6:48,1,39.8124,66.933,61.4315,5,0,63.705,62.6598,1.5,89.8123,1.50823,28.415,1,0,18.037,28,190,190,131.275,0,100
10/29/2014 6:49,1,40.5085,66.7819,61.3496,5,0,63.705,62.6598,1.5,90.0247,1.49936,28.415,1,0,17.9496,28,190,190,131.275,0,100
10/29/2014 6:50,1,40.5085,66.7819,61.3496,5,0,63.705,62.6598,1.5,90.0247,1.49936,28.415,1,0,21.6051,28,190,190,131.064,0,100
10/29/2014 6:51,1,40.5085,66.8575,61.2267,5,0,63.5426,62.5779,1.5,90.0779,1.49893,28.415,1,0,21.6925,28,190,190,130.853,0,100
10/29/2014 6:52,1,40.5085,66.8575,61.2267,5,0,63.5426,62.5779,1.5,90.0779,1.49893,28.415,1,0,19.5315,28,190,190,129.797,0,100
10/29/2014 6:53,1,40.5085,66.8575,61.2267,5,0,63.5426,62.5779,1.5,90.0779,1.49893,28.415,1,0,19.6124,28,190,190,129.585,0,100
10/29/2014 7:42,1,40.488,66.7819,58.4834,50.9456,0,58.6539,62.1685,1.5,84.0962,1.58804,28.415,1,0,19.4377,28,190,190,126.101,0,100
10/29/2014 7:43,1,40.7542,66.593,52.6283,49.1642,0,58.6922,58.5244,1.5,81.3586,1.50693,28.415,1,0,21.7927,28,190,190,126.735,0,100
10/29/2014 7:44,1,40.7542,66.593,52.6283,49.1642,0,58.6922,58.5244,1.5,81.3586,1.50693,28.415,1,0,22.7018,28,190,190,126.629,0,100
10/29/2014 7:45,1,40.7542,66.593,52.6283,49.1642,0,58.6922,58.5244,1.5,81.3586,1.50693,28.415,1,0,25.3771,28,190,190,127.051,0,100
10/29/2014 7:46,1,40.7542,66.4418,54.4298,37.9218,0,58.6922,55.5354,1.5,83.4863,1.4639,28.415,1,0,24.9857,28,190,190,127.157,0,100
10/29/2014 7:47,1,40.7542,66.4418,54.4298,37.9218,0,58.6922,55.5354,1.5,83.4863,1.4639,28.415,1,0,21.8186,28,190,190,127.051,0,100
10/29/2014 7:48,1,40.6927,66.6685,60.0392,33.0237,0,58.7159,57.0912,1.5,89.4276,1.49223,28.415,1,0,21.8186,28,190,190,126.946,0,100
10/29/2014 7:49,1,40.6927,66.6685,60.0392,33.0237,0,58.7159,57.0912,1.5,89.4276,1.49223,28.415,1,0,22.3006,28,190,190,126.629,0,100
10/29/2014 7:50,1,40.6927,66.8575,60.4897,34.811,0,58.7159,59.1795,1.5,89.8005,1.50001,28.415,1,0,21.6989,28,190,190,126.946,0,100
10/29/2014 7:51,1,40.6927,66.8575,60.4897,34.811,0,58.7159,59.1795,1.5,89.8005,1.50001,28.415,1,0,19.8388,28,190,190,127.051,0,100
10/29/2014 7:52,1,40.6927,66.8575,60.4897,34.811,0,58.7159,59.1795,1.5,89.8005,1.50001,28.415,1,0,19.2339,28,190,190,127.262,0,100
10/29/2014 7:53,1,40.3038,66.593,60.6125,41.0393,0,58.7453,60.6125,1.5,89.8566,1.50088,28.415,1,0,19.6253,28,190,190,126.735,0,100
10/29/2014 7:54,1,40.3038,66.593,60.6125,41.0393,0,58.7453,60.6125,1.5,89.8566,1.50088,28.415,1,0,22.7924,28,190,190,126.524,0,100
10/29/2014 7:55,1,40.3038,66.593,60.4078,47.456,0,58.7453,60.8992,1.5,87.62,1.51537,28.415,1,0,19.8388,28,190,190,126.84,0,100
10/29/2014 7:56,1,40.3038,66.593,60.4078,47.456,0,58.7453,60.8992,1.5,87.62,1.51537,28.415,1,0,19.1401,28,190,190,125.679,0,100
10/29/2014 7:57,1,40.3038,66.593,60.4078,47.456,0,58.7453,60.8992,1.5,87.62,1.51537,28.415,1,0,20.0523,28,190,190,126.312,0,100
10/29/2014 7:58,1,40.3038,66.4418,54.4708,47.6838,0,58.8516,59.1795,1.5,82.8758,1.53008,28.415,1,0,21.8963,28,190,190,126.418,0,100
