Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/29/2014 7:59,1,40.3038,66.4418,54.4708,47.6838,0,58.8516,59.1795,1.5,82.8758,1.53008,28.415,1,0,28.7317,28,190,190,126.735,0,100
10/29/2014 8:00,1,41.1022,66.4418,55.2078,39.9092,0,58.8516,56.3543,1.5,84.2309,1.4693,28.415,1,0,24.5004,28,190,190,127.368,0,100
10/29/2014 8:01,1,41.1022,66.4418,55.2078,39.9092,0,58.8516,56.3543,1.5,84.2309,1.4693,28.415,1,0,21.8122,28,190,190,127.262,0,100
10/29/2014 8:02,1,41.1022,66.4418,55.2078,39.9092,0,58.8516,56.3543,1.5,84.2309,1.4693,28.415,1,0,21.4175,28,190,190,126.735,0,100
10/29/2014 8:03,1,40.5699,66.593,59.9574,34.5084,0,58.8634,57.6645,1.5,89.7197,1.48834,28.415,1,0,23.2873,28,190,190,126.524,0,100
10/29/2014 8:04,1,40.5699,66.593,59.9574,34.5084,0,58.8634,57.6645,1.5,89.7197,1.48834,28.415,1,0,22.6953,28,190,190,126.524,0,100
10/29/2014 8:05,1,40.5699,66.593,59.9574,34.5084,0,58.8634,57.6645,1.5,89.7197,1.48834,28.415,1,0,19.8388,28,190,190,126.84,0,100
10/29/2014 8:06,1,40.5699,66.5174,60.4488,36.87,0,58.8634,59.6299,1.5,89.6031,1.50888,28.415,1,0,19.4571,28,190,190,126.524,0,100
10/29/2014 8:07,1,40.5699,66.5174,60.4488,36.87,0,58.8634,59.6299,1.5,89.6031,1.50888,28.415,1,0,23.0964,28,190,190,126.418,0,100
10/29/2014 8:08,1,40.8975,66.593,60.6535,42.5712,0,58.8457,60.7354,1.5,89.1933,1.51926,28.415,1,0,22.8862,28,190,190,126.629,0,100
10/29/2014 8:09,1,40.8975,66.593,60.6535,42.5712,0,58.8457,60.7354,1.5,89.1933,1.51926,28.415,1,0,21.2202,28,190,190,126.101,0,100
10/29/2014 8:10,1,40.8975,66.593,60.6535,42.5712,0,58.8457,60.7354,1.5,89.1933,1.51926,28.415,1,0,18.4349,28,190,190,124.835,0,100
10/29/2014 8:11,1,40.8975,66.5174,60.1622,47.8856,0,58.8457,60.6535,1.5,87.4715,1.50088,28.415,1,0,17.7458,28,190,190,125.257,0,100
10/29/2014 8:12,1,40.8975,66.5174,60.1622,47.8856,0,58.8457,60.6535,1.5,87.4715,1.50088,28.415,1,0,39.5106,28,190,190,125.785,0,95.8535
10/29/2014 8:13,1,40.6519,66.3662,55.6582,47.7999,0,58.9225,59.1385,1.5,83.6924,1.51775,28.415,1,0,39.7274,28,190,190,125.574,0,90.7243
10/29/2014 8:14,1,40.6519,66.3662,55.6582,47.7999,0,58.9225,59.1385,1.5,83.6924,1.51775,28.415,1,0,36.1883,28,190,190,125.046,0,88.5308
10/29/2014 8:15,1,40.6519,66.3662,55.6582,47.7999,0,58.9225,59.1385,1.5,83.6924,1.51775,28.415,1,0,36.7415,28,190,190,123.886,0,85.6562
10/29/2014 8:16,1,40.6519,66.3662,55.822,41.7758,0,58.9225,56.8456,1.5,84.3672,1.48012,28.415,1,0,37.0229,28,190,190,123.675,0,85.6562
10/29/2014 8:17,1,40.6519,66.3662,55.822,41.7758,0,58.9225,56.8456,1.5,84.3672,1.48012,28.415,1,0,42.1989,28,190,190,120.511,0,79.6775
10/29/2014 8:18,1,40.5699,66.5174,59.5889,35.3793,0,59.008,57.0094,1.5,89.0115,1.47839,28.415,1,0,38.7245,28,190,190,118.403,0,74.1298
10/29/2014 8:19,1,40.5699,66.5174,59.5889,35.3793,0,59.008,57.0094,1.5,89.0115,1.47839,28.415,1,0,38.7245,28,190,190,118.93,0,71.3895
10/29/2014 8:20,1,40.5699,66.593,60.3259,36.4989,0,59.008,59.0157,1.5,89.7501,1.49504,28.415,1,0,38.7245,28,190,190,119.562,0,67.7217
10/29/2014 8:21,1,40.5699,66.593,60.3259,36.4989,0,59.008,59.0157,1.5,89.7501,1.49504,28.415,1,0,42.1277,28,190,190,120.722,0,67.7217
10/29/2014 8:22,1,40.5699,66.593,60.3259,36.4989,0,59.008,59.0157,1.5,89.7501,1.49504,28.415,1,0,41.7977,28,190,190,121.354,0,62.2101
10/29/2014 8:23,1,40.5699,66.593,60.4897,40.1634,0,58.9845,60.3669,1.5,89.9271,1.49071,28.415,1,0,35.4346,28,190,190,121.038,0,58.2012
10/29/2014 8:24,1,40.5699,66.593,60.4897,40.1634,0,58.9845,60.3669,1.5,89.9271,1.49071,28.415,1,0,35.6869,28,190,190,120.511,0,56.3478
10/29/2014 8:25,1,40.0581,66.6685,60.5307,45.7177,0,58.9845,60.8992,1.5,87.9513,1.5158,28.415,1,0,35.2825,28,190,190,121.46,0,53.7412
10/29/2014 8:26,1,40.0581,66.6685,60.5307,45.7177,0,58.9845,60.8992,1.5,87.9513,1.5158,28.415,1,0,39.3327,28,190,190,121.882,0,53.7412
10/29/2014 8:27,1,40.0581,66.4418,59.6299,48.3049,0,59.073,60.2031,1.5,86.4329,1.50802,28.415,1,0,41.7977,28,190,190,121.987,0,47.8435
10/29/2014 8:28,1,40.0581,66.4418,59.6299,48.3049,0,59.073,60.2031,1.5,86.4329,1.50802,28.415,1,0,37.5535,28,190,190,122.514,0,45.0722
10/29/2014 8:29,1,40.0581,66.4418,59.6299,48.3049,0,59.073,60.2031,1.5,86.4329,1.50802,28.415,1,0,37.4467,28,190,190,123.042,0,41.6604
10/29/2014 8:30,1,40.3652,66.4418,58.4424,47.6353,0,59.073,58.8928,1.5,85.3907,1.4985,28.415,1,0,37.1426,28,190,190,123.464,0,38.5791
10/29/2014 8:31,1,40.3652,66.4418,58.4424,47.6353,0,59.073,58.8928,1.5,85.3907,1.4985,28.415,1,0,37.0585,28,190,190,124.202,0,38.5791
10/29/2014 8:32,1,40.3652,66.4418,58.4424,47.6353,0,59.073,58.8928,1.5,85.3907,1.4985,28.415,1,0,40.6914,28,190,190,124.202,0,33.5532
10/29/2014 8:33,1,40.8565,66.5174,59.0976,43.5358,0,59.0671,57.8283,1.5,85.9677,1.49309,28.415,1,0,31.0189,28,190,190,124.73,0,28.9383
10/29/2014 8:34,1,40.8565,66.5174,59.0976,43.5358,0,59.0671,57.8283,1.5,85.9677,1.49309,28.415,1,0,32.6881,28,190,190,126.207,0,29.9141
10/29/2014 8:35,1,40.8565,66.593,59.8346,40.833,0,59.0671,57.9511,1.5,86.9112,1.48942,28.415,1,0,32.4066,28,190,190,126.84,0,28.0206
10/29/2014 11:56,1,55.8424,70.1827,57.337,62.2087,0,57.4377,58.2377,1.5,77.8184,1.52251,28.415,1,0,27.1725,28,190,190,153.295,0,21.8021
10/29/2014 11:57,1,55.8424,70.4095,57.1322,63.2387,0,57.4524,58.0739,1.5,77.3258,1.50283,28.415,1,0,27.8745,28,190,190,154.037,0,21.3108
10/29/2014 11:58,1,55.8424,70.4095,57.1322,63.2387,0,57.4524,58.0739,1.5,77.3258,1.50283,28.415,1,0,28.3694,28,190,190,154.568,0,21.487
10/29/2014 11:59,1,55.8424,70.4095,57.1322,63.2387,0,57.4524,58.0739,1.5,77.3258,1.50283,28.415,1,0,28.1268,28,190,190,154.886,0,21.5416
10/29/2014 12:00,1,53.9794,70.485,56.9684,63.5059,0,57.4524,57.8693,1.5,77.269,1.50174,28.415,1,0,27.0657,28,190,190,155.205,0,21.5416
10/29/2014 12:01,1,53.9794,70.485,56.9684,63.5059,0,57.4524,57.8693,1.5,77.269,1.50174,28.415,1,0,27.1725,28,190,190,155.523,0,21.8089
10/29/2014 12:02,1,53.9794,70.485,56.9684,63.5059,0,57.4524,57.8693,1.5,77.269,1.50174,28.415,1,0,29.3658,28,190,190,154.78,0,22.1057
10/29/2014 12:03,1,53.9794,70.2583,57.0094,63.3749,0,57.4406,57.7055,1.5,76.9041,1.51299,28.415,1,0,27.3892,28,190,190,154.886,0,21.0887
10/29/2014 12:04,1,53.9794,70.2583,57.0094,63.3749,0,57.4406,57.7055,1.5,76.9041,1.51299,28.415,1,0,28.3694,28,190,190,154.886,0,21.6031
10/29/2014 12:05,1,53.6519,70.2583,56.7637,63.3749,0,57.4406,57.6235,1.5,77.2283,1.49309,28.415,1,0,28.2724,28,190,190,154.992,0,21.4757
10/29/2014 12:06,1,53.6519,70.2583,56.7637,63.3749,0,57.4406,57.6235,1.5,77.2283,1.49309,28.415,1,0,26.7811,28,190,190,155.629,0,21.4757
10/29/2014 12:07,1,53.6519,70.1072,57.2141,63.3749,0,57.4406,57.5826,1.5,77.1052,1.4972,28.415,1,0,27.2307,28,190,190,155.311,0,20.7328
10/29/2014 12:08,1,53.6519,70.1072,57.2141,63.3749,0,57.4406,57.5826,1.5,77.1052,1.4972,28.415,1,0,26.8749,28,190,190,155.523,0,20.7328
10/29/2014 12:09,1,53.6519,70.1072,57.2141,63.3749,0,57.4406,57.5826,1.5,77.1052,1.4972,28.415,1,0,27.179,28,190,190,155.311,0,22.0623
10/29/2014 12:10,1,53.7338,70.2583,57.337,63.3749,0,57.5646,57.7874,1.5,77.0371,1.49201,28.415,1,0,28.1786,28,190,190,155.948,0,21.8197
10/29/2014 12:11,1,53.7338,70.2583,57.337,63.3749,0,57.5646,57.7874,1.5,77.0371,1.49201,28.415,1,0,28.8644,28,190,190,154.886,0,21.8197
10/29/2014 12:12,1,53.7338,70.3339,57.0503,63.4283,0,57.5646,57.8693,1.5,76.8373,1.50953,28.415,1,0,26.6937,28,190,190,149.265,0,22.5244
10/29/2014 12:13,1,53.7338,70.3339,57.0503,63.4283,0,57.5646,57.8693,1.5,76.8373,1.50953,28.415,1,0,29.3529,28,190,190,152.552,0,22.5244
10/29/2014 12:14,1,53.7338,70.3339,57.0503,63.4283,0,57.5646,57.8693,1.5,76.8373,1.50953,28.415,1,0,29.7669,28,190,190,154.25,0,21.2625
10/29/2014 12:15,1,54.1227,70.4095,56.9275,63.4227,0,57.6886,57.7874,1.5,77.2727,1.49417,28.415,1,0,27.6707,28,190,190,153.507,0,21.7507
10/29/2014 12:16,1,54.1227,70.4095,56.9275,63.4227,0,57.6886,57.7874,1.5,77.2727,1.49417,28.415,1,0,28.6735,28,190,190,151.81,0,21.7507
10/29/2014 12:17,1,54.1227,70.2583,56.5999,63.4227,0,57.6886,57.6235,1.5,76.9164,1.50369,28.415,1,0,27.1725,28,190,190,153.189,0,21.2326
10/29/2014 12:18,1,54.1227,70.2583,56.5999,63.4227,0,57.6886,57.6235,1.5,76.9164,1.50369,28.415,1,0,27.179,28,190,190,152.977,0,21.9183
10/29/2014 12:19,1,54.1227,70.2583,56.5999,63.4227,0,57.6886,57.6235,1.5,76.9164,1.50369,28.415,1,0,27.2695,28,190,190,153.719,0,20.8107
10/29/2014 12:20,1,53.7133,70.1072,56.5999,63.2392,0,57.7418,57.3779,1.5,76.627,1.51883,28.415,1,0,27.179,28,190,190,155.311,0,21.4939
10/29/2014 12:21,1,53.7133,70.1072,56.5999,63.2392,0,57.7418,57.3779,1.5,76.627,1.51883,28.415,1,0,27.8745,28,190,190,156.584,0,21.4939
10/29/2014 12:22,1,53.7133,70.0316,56.8047,62.6655,0,57.7418,57.296,1.5,76.7984,1.51169,28.415,1,0,27.8809,28,190,190,157.115,0,21.2818
10/29/2014 12:23,1,53.7133,70.0316,56.8047,62.6655,0,57.7418,57.296,1.5,76.7984,1.51169,28.415,1,0,27.2113,28,190,190,157.115,0,21.7195
10/29/2014 12:24,1,53.7133,70.0316,56.8047,62.6655,0,57.7418,57.296,1.5,76.7984,1.51169,28.415,1,0,26.4867,28,190,190,156.584,0,22.5176
10/29/2014 12:25,1,54.0204,69.9938,57.337,62.2133,0,57.8599,57.4598,1.5,77.2356,1.49699,28.415,1,0,29.5437,28,190,190,156.16,0,21.1904
10/29/2014 12:26,1,54.0204,69.9938,57.337,62.2133,0,57.8599,57.4598,1.5,77.2356,1.49699,28.415,1,0,27.1725,28,190,190,156.691,0,21.1904
10/29/2014 12:27,1,54.0204,70.3339,57.3779,62.2956,0,57.8599,57.7055,1.5,76.9998,1.50866,28.415,1,0,28.667,28,190,190,156.797,0,21.7374
10/29/2014 12:28,1,54.0204,70.3339,57.3779,62.2956,0,57.8599,57.7055,1.5,76.9998,1.50866,28.415,1,0,27.8745,28,190,190,156.054,0,21.6343
10/29/2014 12:29,1,53.9999,70.5606,57.7055,62.2956,0,57.795,57.8693,1.5,77.3796,1.49785,28.415,1,0,27.771,28,190,190,153.401,0,21.8823
10/29/2014 12:30,1,53.9999,70.5606,57.7055,62.2956,0,57.795,57.8693,1.5,77.3796,1.49785,28.415,1,0,28.8514,28,190,190,153.083,0,21.3643
10/29/2014 12:31,1,53.9999,70.5606,57.7055,62.2956,0,57.795,57.8693,1.5,77.3796,1.49785,28.415,1,0,27.8033,28,190,190,155.205,0,21.3643
10/29/2014 12:32,1,53.9999,70.5606,57.7055,62.645,0,57.795,58.1968,1.5,77.2198,1.50693,28.415,1,0,28.0427,28,190,190,157.115,0,21.7085
10/29/2014 12:33,1,53.9999,70.5606,57.7055,62.645,0,57.795,58.1968,1.5,77.2198,1.50693,28.415,1,0,26.4867,28,190,190,157.965,0,21.8228
10/29/2014 12:34,1,53.9999,70.5606,57.7055,62.645,0,57.795,58.1968,1.5,77.2198,1.50693,28.415,1,0,27.7839,28,190,190,158.177,0,22.7025
10/29/2014 12:35,1,55.6377,70.5606,57.6645,63.5143,0,57.7891,58.3196,1.5,77.6883,1.50499,28.415,1,0,28.8579,28,190,190,158.071,0,22.4675
10/29/2014 12:36,1,55.6377,70.5606,57.6645,63.5143,0,57.7891,58.3196,1.5,77.6883,1.50499,28.415,1,0,28.46,28,190,190,157.858,0,22.4675
10/29/2014 12:37,1,55.6377,70.8251,57.4598,64.1704,0,57.7891,58.2787,1.5,77.64,1.48877,28.415,1,0,28.2724,28,190,190,157.752,0,22.1669
10/29/2014 12:38,1,55.6377,70.8251,57.4598,64.1704,0,57.7891,58.2787,1.5,77.64,1.48877,28.415,1,0,27.9748,28,190,190,156.797,0,22.2319
10/29/2014 12:39,1,55.6377,70.8251,57.4598,64.1704,0,57.7891,58.2787,1.5,77.64,1.48877,28.415,1,0,27.9748,28,190,190,154.674,0,21.9214
10/29/2014 12:40,1,53.5495,70.7118,57.4598,64.0712,0,57.8068,58.1149,1.5,77.4098,1.49309,28.415,1,0,28.4341,28,190,190,155.735,0,22.0149
10/29/2014 12:41,1,53.5495,70.7118,57.4598,64.0712,0,57.8068,58.1149,1.5,77.4098,1.49309,28.415,1,0,29.3852,28,190,190,155.948,0,22.0149
10/29/2014 12:42,1,53.5495,70.4095,57.3779,64.0779,0,57.8068,58.0739,1.5,77.2909,1.4959,28.415,1,0,28.1786,28,190,190,155.841,0,21.2124
10/29/2014 12:43,1,53.5495,70.4095,57.3779,64.0779,0,57.8068,58.0739,1.5,77.2909,1.4959,28.415,1,0,28.7673,28,190,190,156.584,0,21.5312
10/29/2014 12:44,1,53.9794,70.1827,57.2141,64.1266,0,57.7241,58.033,1.5,76.7834,1.51732,28.415,1,0,27.8809,28,190,190,158.708,0,21.0996
10/29/2014 12:45,1,53.9794,70.1827,57.2141,64.1266,0,57.7241,58.033,1.5,76.7834,1.51732,28.415,1,0,27.8809,28,190,190,159.239,0,21.3796
10/29/2014 12:46,1,53.9794,70.1827,57.2141,64.1266,0,57.7241,58.033,1.5,76.7834,1.51732,28.415,1,0,27.4766,28,190,190,159.133,0,21.3796
10/29/2014 12:47,1,53.9794,70.1827,57.3779,64.1168,0,57.7241,57.9921,1.5,77.1253,1.50131,28.415,1,0,29.5567,28,190,190,159.133,0,21.7943
10/29/2014 12:48,1,53.9794,70.1827,57.3779,64.1168,0,57.7241,57.9921,1.5,77.1253,1.50131,28.415,1,0,29.7605,28,190,190,159.133,0,20.7858
10/29/2014 12:49,1,54.1432,70.2583,57.337,64.1429,0,57.6887,57.9921,1.5,77.221,1.49742,28.415,1,0,27.9748,28,190,190,159.557,0,21.2194
10/29/2014 12:50,1,54.1432,70.2583,57.337,64.1429,0,57.6887,57.9921,1.5,77.221,1.49742,28.415,1,0,27.4766,28,190,190,159.664,0,21.3573
10/29/2014 12:51,1,54.1432,70.2583,57.337,64.1429,0,57.6887,57.9921,1.5,77.221,1.49742,28.415,1,0,28.1786,28,190,190,158.283,0,21.3573
10/29/2014 12:52,1,54.1432,70.1072,57.4188,64.1408,0,57.6887,57.9511,1.5,77.3937,1.49482,28.415,1,0,27.8809,28,190,190,155.523,0,21.2434
10/29/2014 12:53,1,54.1432,70.1072,57.4188,64.1408,0,57.6887,57.9511,1.5,77.3937,1.49482,28.415,1,0,28.2724,28,190,190,155.099,0,21.0552
10/29/2014 12:54,1,54.6141,70.1072,57.4598,64.2807,0,57.6768,58.033,1.5,77.0844,1.50174,28.415,1,0,28.0686,28,190,190,158.283,0,20.8173
10/29/2014 12:55,1,54.6141,70.1072,57.4598,64.2807,0,57.6768,58.033,1.5,77.0844,1.50174,28.415,1,0,27.9748,28,190,190,159.451,0,20.9422
10/29/2014 12:56,1,54.6141,70.1072,57.4598,64.2807,0,57.6768,58.033,1.5,77.0844,1.50174,28.415,1,0,27.276,28,190,190,160.089,0,20.9422
10/29/2014 12:57,1,54.6141,70.0316,57.6235,64.592,0,57.6768,58.0739,1.5,77.0538,1.50174,28.415,1,0,27.5574,28,190,190,160.513,0,21.2789
10/29/2014 12:58,1,54.6141,70.0316,57.6235,64.592,0,57.6768,58.0739,1.5,77.0538,1.50174,28.415,1,0,27.4863,28,190,190,161.363,0,21.4946
10/29/2014 12:59,1,54.1227,69.9182,57.3779,65.4579,0,57.6178,58.1558,1.5,76.9478,1.50412,28.415,1,0,28.845,28,190,190,161.576,0,20.8265
10/29/2014 13:00,1,54.1227,69.9182,57.3779,65.4579,0,57.6178,58.1558,1.5,76.9478,1.50412,28.415,1,0,27.3892,28,190,190,161.363,0,21.1597
10/29/2014 13:01,1,54.1227,69.9182,57.3779,65.4579,0,57.6178,58.1558,1.5,76.9478,1.50412,28.415,1,0,27.4022,28,190,190,161.151,0,21.6674
10/29/2014 13:02,1,54.1227,69.8427,57.1732,65.9962,0,57.6178,58.0739,1.5,76.581,1.51126,28.415,1,0,27.6901,28,190,190,160.938,0,21.6674
10/29/2014 13:03,1,54.1227,69.8427,57.1732,65.9962,0,57.6178,58.0739,1.5,76.581,1.51126,28.415,1,0,27.8615,28,190,190,158.814,0,21.1365
10/29/2014 13:04,1,55.0645,69.6915,57.296,67.1641,0,57.4762,58.1558,1.5,76.4148,1.50412,28.415,1,0,28.1786,28,190,190,156.797,0,21.1581
10/29/2014 13:05,1,55.0645,69.6915,57.296,67.1641,0,57.4762,58.1558,1.5,76.4148,1.50412,28.415,1,0,28.1397,28,190,190,157.752,0,21.1581
10/29/2014 13:06,1,55.0645,69.6915,57.296,67.1641,0,57.4762,58.1558,1.5,76.4148,1.50412,28.415,1,0,27.8486,28,190,190,160.301,0,21.4904
10/29/2014 13:07,1,55.0645,69.7671,56.559,69.0967,0,57.4762,58.3196,1.5,76.7753,1.49547,28.415,1,0,27.2501,28,190,190,161.045,0,21.4904
10/29/2014 13:08,1,55.0645,69.7671,56.559,69.0967,0,57.4762,58.3196,1.5,76.7753,1.49547,28.415,1,0,27.7839,28,190,190,160.726,0,21.8779
10/29/2014 13:09,1,54.6345,69.7671,56.1086,71.3349,0,57.2518,58.2787,1.5,76.6529,1.47406,28.415,1,0,29.7669,28,190,190,160.195,0,20.6731
10/29/2014 13:10,1,54.6345,69.7671,56.1086,71.3349,0,57.2518,58.2787,1.5,76.6529,1.47406,28.415,1,0,27.3892,28,190,190,160.407,0,20.6731
10/29/2014 13:11,1,54.6345,69.7671,56.1086,71.3349,0,57.2518,58.2787,1.5,76.6529,1.47406,28.415,1,0,29.0649,28,190,190,161.788,0,20.7596
10/29/2014 13:12,1,54.6345,69.6915,55.9039,73.7397,0,57.2518,58.3196,1.5,76.4553,1.49396,28.415,1,0,27.8809,28,190,190,162.426,0,20.7596
10/29/2014 13:13,1,54.6345,69.6915,55.9039,73.7397,0,57.2518,58.3196,1.5,76.4553,1.49396,28.415,1,0,27.4863,28,190,190,162.957,0,21.3423
10/29/2014 13:14,1,55.9038,69.616,55.822,76.6301,0,57.0629,58.2787,1.5,76.0832,1.51018,28.415,1,0,28.667,28,190,190,162.851,0,20.8851
10/29/2014 13:15,1,55.9038,69.616,55.822,76.6301,0,57.0629,58.2787,1.5,76.0832,1.51018,28.415,1,0,28.2788,28,190,190,162.638,0,20.8851
10/29/2014 13:16,1,55.9038,69.616,55.822,76.6301,0,57.0629,58.2787,1.5,76.0832,1.51018,28.415,1,0,28.0492,28,190,190,159.982,0,20.9123
10/29/2014 13:17,1,55.9038,69.5404,55.8629,79.7074,0,57.0629,58.3606,1.5,75.9262,1.50023,28.415,1,0,28.5215,28,190,190,160.407,0,20.9123
10/29/2014 13:18,1,55.9038,69.5404,55.8629,79.7074,0,57.0629,58.3606,1.5,75.9262,1.50023,28.415,1,0,27.8809,28,190,190,162.532,0,20.72
10/29/2014 13:19,1,55.9038,69.427,55.9039,83.199,0,57.0629,58.4834,1.5,76.3126,1.48942,28.415,1,0,27.8809,28,190,190,163.064,0,20.7696
10/29/2014 13:20,1,55.9038,69.427,55.9039,83.199,0,57.0629,58.4834,1.5,76.3126,1.48942,28.415,1,0,27.9748,28,190,190,162.532,0,20.7696
10/29/2014 13:21,1,55.5353,69.2758,56.2723,87.4873,0,56.9714,58.5244,1.5,76.1895,1.50304,28.415,1,0,28.0621,28,190,190,163.595,0,20.7541
10/29/2014 13:22,1,55.5353,69.2758,56.2723,87.4873,0,56.9714,58.5244,1.5,76.1895,1.50304,28.415,1,0,27.9295,28,190,190,164.02,0,20.7541
10/29/2014 13:23,1,55.5353,69.2758,56.2723,87.4873,0,56.9714,58.5244,1.5,76.1895,1.50304,28.415,1,0,28.1818,28,190,190,164.02,0,20.729
10/29/2014 13:24,1,55.5353,69.1247,55.6172,91.8359,0,56.9714,58.5652,1.5,76.6731,1.48444,28.415,1,0,27.7904,28,190,190,163.701,0,20.7573
10/29/2014 13:25,1,55.5353,69.1247,55.6172,91.8359,0,56.9714,58.5652,1.5,76.6731,1.48444,28.415,1,0,27.6836,28,190,190,163.489,0,20.7573
10/29/2014 13:26,1,57.3165,69.1247,55.9039,95.7278,0,56.8592,58.3606,1.5,76.0878,1.49915,28.415,1,0,27.6771,28,190,190,164.658,0,20.914
10/29/2014 13:27,1,57.3165,69.1247,55.9039,95.7278,0,56.8592,58.3606,1.5,76.0878,1.49915,28.415,1,0,27.3892,28,190,190,165.296,0,20.914
10/29/2014 13:28,1,57.3165,69.0491,56.1495,98.8917,0,56.8592,58.1968,1.5,76.1076,1.49915,28.415,1,0,27.0916,28,190,190,165.721,0,21.3251
10/29/2014 13:29,1,57.3165,69.0491,56.1495,98.8917,0,56.8592,58.1968,1.5,76.1076,1.49915,28.415,1,0,28.7803,28,190,190,165.19,0,20.7511
10/29/2014 13:30,1,57.3165,69.0491,56.1495,98.8917,0,56.8592,58.1968,1.5,76.1076,1.49915,28.415,1,0,27.6642,28,190,190,164.977,0,20.7511
10/29/2014 13:31,1,57.2346,69.2003,55.5763,100,3.1182,56.8828,57.9511,1.5,76.4501,1.4985,28.415,1,0,28.2788,28,190,190,165.509,0,20.974
10/29/2014 13:32,1,57.2346,69.2003,55.5763,100,3.1182,56.8828,57.9511,1.5,76.4501,1.4985,28.415,1,0,28.1818,28,190,190,165.19,0,20.974
10/29/2014 13:33,1,57.2346,69.2003,55.5763,100,3.1182,56.8828,57.9511,1.5,76.4501,1.4985,28.415,1,0,27.9748,28,190,190,163.064,0,20.9951
10/29/2014 13:34,1,57.2346,69.1247,55.5354,100,5.92871,56.8828,57.7055,1.5,76.14,1.49763,28.415,1,0,28.2724,28,190,190,163.064,0,20.985
10/29/2014 13:35,1,57.2346,69.1247,55.5354,100,5.92871,56.8828,57.7055,1.5,76.14,1.49763,28.415,1,0,28.1818,28,190,190,164.764,0,20.985
10/29/2014 13:36,1,56.9479,68.8979,56.0267,100,8.68335,56.8474,57.6645,1.5,76.1278,1.49569,28.415,1,0,27.9748,28,190,190,165.934,0,20.9138
10/29/2014 13:37,1,56.9479,68.8979,56.0267,100,8.68335,56.8474,57.6645,1.5,76.1278,1.49569,28.415,1,0,28.0686,28,190,190,166.253,0,20.9034
10/29/2014 13:38,1,56.9479,68.8979,56.3133,100,12.54,56.8474,57.8693,1.5,75.9663,1.50845,28.415,1,0,27.8906,28,190,190,166.04,0,20.8167
10/29/2014 13:39,1,56.9479,68.8979,56.3133,100,12.54,56.8474,57.8693,1.5,75.9663,1.50845,28.415,1,0,27.8874,28,190,190,166.147,0,20.7536
10/29/2014 13:40,1,56.9479,68.8979,56.3133,100,12.54,56.8474,57.8693,1.5,75.9663,1.50845,28.415,1,0,28.0686,28,190,190,166.572,0,20.7536
10/29/2014 13:41,1,57.4393,69.2003,57.1322,100,17.9458,56.8887,58.1968,1.5,76.2134,1.49612,28.415,1,0,28.3112,28,190,190,167.742,0,20.6069
10/29/2014 13:42,1,57.4393,69.2003,57.1322,100,17.9458,56.8887,58.1968,1.5,76.2134,1.49612,28.415,1,0,28.3759,28,190,190,167.742,0,20.6069
10/29/2014 13:43,1,57.4393,69.2003,57.1322,100,26.0186,56.8887,58.6062,1.5,76.2423,1.49526,28.415,1,0,28.3694,28,190,190,167.423,0,20.5519
10/29/2014 13:44,1,57.4393,69.2003,57.1322,100,26.0186,56.8887,58.6062,1.5,76.2423,1.49526,28.415,1,0,28.2788,28,190,190,167.423,0,20.5517
10/29/2014 13:45,1,57.4393,69.2003,57.1322,100,26.0186,56.8887,58.6062,1.5,76.2423,1.49526,28.415,1,0,28.3694,28,190,190,167.636,0,20.5517
10/29/2014 13:46,1,58.1149,69.5404,57.6235,100,35.093,56.8533,58.811,1.5,76.2037,1.49893,28.415,1,0,27.9748,28,190,190,168.274,0,20.4649
10/29/2014 13:47,1,58.1149,69.5404,57.6235,100,35.093,56.8533,58.811,1.5,76.2037,1.49893,28.415,1,0,27.7839,28,190,190,168.487,0,20.3551
10/29/2014 13:48,1,58.1149,69.6915,57.7874,100,45.1707,56.8533,59.2204,1.5,76.3675,1.49288,28.415,1,0,28.3694,28,190,190,168.593,0,20.491
10/29/2014 13:49,1,58.1149,69.6915,57.7874,100,45.1707,56.8533,59.2204,1.5,76.3675,1.49288,28.415,1,0,28.363,28,190,190,169.019,0,20.3598
10/29/2014 13:50,1,58.463,70.1072,58.1968,100,51.5165,56.8739,57.5826,1.5,75.88,1.50866,28.415,1,0,27.8809,28,190,190,169.444,0,20.3598
10/29/2014 13:51,1,58.463,70.1072,58.1968,100,51.5165,56.8739,57.5826,1.5,75.88,1.50866,28.415,1,0,28.3694,28,190,190,170.083,0,20.4117
10/29/2014 13:52,1,58.463,70.1072,58.1968,100,51.5165,56.8739,57.5826,1.5,75.88,1.50866,28.415,1,0,27.9748,28,190,190,170.402,0,20.4095
10/29/2014 13:53,1,58.463,70.4095,57.9921,100,34.8556,56.8739,54.1023,1.5,75.6267,1.50023,28.415,1,0,27.8874,28,190,190,170.721,0,20.4095
10/29/2014 13:54,1,58.463,70.4095,57.9921,100,34.8556,56.8739,54.1023,1.5,75.6267,1.50023,28.415,1,0,28.1818,28,190,190,170.721,0,20.2855
10/29/2014 13:55,1,59.8346,70.7118,58.6472,100,24.1191,56.93,54.8393,1.5,75.8689,1.50174,28.415,1,0,27.7839,28,190,190,170.508,0,20.2855
10/29/2014 13:56,1,59.8346,70.7118,58.6472,100,24.1191,56.93,54.8393,1.5,75.8689,1.50174,28.415,1,0,28.2724,28,190,190,170.934,0,20.5542
10/29/2014 13:57,1,59.8346,70.7118,58.6472,100,24.1191,56.93,54.8393,1.5,75.8689,1.50174,28.415,1,0,28.0686,28,190,190,170.828,0,20.4312
10/29/2014 13:58,1,59.8346,70.9763,58.5652,100,26.483,56.93,57.2141,1.5,75.8987,1.50953,28.415,1,0,28.1818,28,190,190,169.764,0,20.508
10/29/2014 13:59,1,59.8346,70.9763,58.5652,100,26.483,56.93,57.2141,1.5,75.8987,1.50953,28.415,1,0,28.075,28,190,190,169.231,0,20.4465
10/29/2014 14:00,1,59.8346,70.9763,58.5652,100,26.483,56.93,57.2141,1.5,75.8987,1.50953,28.415,1,0,28.6735,28,190,190,170.083,0,20.4465
10/29/2014 14:01,1,59.6913,71.1274,58.811,100,36.0464,56.93,58.6062,1.5,76.346,1.50477,28.415,1,0,27.9748,28,190,190,171.254,0,20.0381
10/29/2014 14:02,1,59.6913,71.1274,58.811,100,36.0464,56.93,58.6062,1.5,76.346,1.50477,28.415,1,0,28.075,28,190,190,171.999,0,20.086
10/29/2014 14:12,1,60.7763,71.203,59.1795,100,33.1588,56.7204,56.559,1.5,75.727,1.51299,28.415,1,0,28.2853,28,190,190,173.489,0,20.4573
10/29/2014 14:13,1,60.7763,71.203,58.6881,100,33.1588,56.6377,56.5999,1.5,75.7075,1.51688,28.415,1,0,28.1818,28,190,190,173.915,0,20.3116
10/29/2014 14:14,1,60.7763,71.203,58.6881,100,33.1588,56.6377,56.5999,1.5,75.7075,1.51688,28.415,1,0,28.1883,28,190,190,174.022,0,20.23
10/29/2014 14:15,1,60.0393,71.2786,58.7291,100,33.1588,56.6377,56.5999,1.5,75.9675,1.50369,28.415,1,0,27.9748,28,190,190,174.874,0,20.1871
10/29/2014 14:16,1,60.0393,71.2786,58.7291,100,33.1588,56.6377,56.5999,1.5,75.9675,1.50369,28.415,1,0,28.1818,28,190,190,175.3,0,20.1871
10/29/2014 14:17,1,60.0393,71.2786,58.7291,100,33.1588,56.6377,56.5999,1.5,75.9675,1.50369,28.415,1,0,28.0686,28,190,190,175.833,0,20.231
10/29/2014 14:18,1,60.0393,71.203,58.9338,100,33.1588,56.4842,56.559,1.5,75.9417,1.5052,28.415,1,0,27.7904,28,190,190,176.365,0,20.2712
10/29/2014 14:19,1,60.0393,71.203,58.9338,100,33.1588,56.4842,56.559,1.5,75.9417,1.5052,28.415,1,0,27.7968,28,190,190,176.898,0,20.3609
10/29/2014 14:20,1,61.8409,71.3541,59.6299,100,33.1588,56.4842,56.7228,1.5,76.1775,1.49612,28.415,1,0,27.7904,28,190,190,177.218,0,20.2795
10/29/2014 14:21,1,61.8409,71.3541,59.6299,100,33.1588,56.4842,56.7228,1.5,76.1775,1.49612,28.415,1,0,28.0686,28,190,190,177.431,0,20.2795
10/29/2014 14:22,1,61.8409,71.4297,60.4488,100,34.7633,56.4812,57.0503,1.5,75.9513,1.50996,28.415,1,0,28.075,28,190,190,177.431,0,20.2679
10/29/2014 14:23,1,61.8409,71.4297,60.4488,100,34.7633,56.4812,57.0503,1.5,75.9513,1.50996,28.415,1,0,28.075,28,190,190,176.259,0,20.24
10/29/2014 14:24,1,61.8409,71.4297,60.4488,100,34.7633,56.4812,57.0503,1.5,75.9513,1.50996,28.415,1,0,28.1818,28,190,190,176.685,0,20.2647
10/29/2014 14:25,1,61.4519,71.6565,60.4078,100,36.7878,56.4812,57.0912,1.5,76.0956,1.50499,28.415,1,0,28.075,28,190,190,177.431,0,20.1095
10/29/2014 14:26,1,61.4519,71.6565,60.4078,100,36.7878,56.4812,57.0912,1.5,76.0956,1.50499,28.415,1,0,27.9812,28,190,190,177.324,0,20.1095
10/29/2014 14:27,1,61.4519,71.9966,60.6125,100,37.4207,56.5049,56.9684,1.5,76.1899,1.50239,28.415,1,0,27.9877,28,190,190,177.431,0,20.1551
10/29/2014 14:28,1,61.4519,71.9966,60.6125,100,37.4207,56.5049,56.9684,1.5,76.1899,1.50239,28.415,1,0,27.7904,28,190,190,177.324,0,20.2218
10/29/2014 14:29,1,61.4519,71.9966,60.6125,100,37.4207,56.5049,56.9684,1.5,76.1899,1.50239,28.415,1,0,28.0492,28,190,190,176.898,0,20.0938
10/29/2014 14:30,1,61.2881,72.0343,60.8173,100,37.1207,56.5049,56.7228,1.5,76.387,1.49374,28.415,1,0,27.2825,28,190,190,176.259,0,20.5855
10/29/2014 14:31,1,61.2881,72.0343,60.8173,100,37.1207,56.5049,56.7228,1.5,76.387,1.49374,28.415,1,0,28.5862,28,190,190,176.046,0,20.5855
10/29/2014 14:32,1,61.2881,72.0343,60.8173,100,37.1207,56.5049,56.7228,1.5,76.387,1.49374,28.415,1,0,28.1883,28,190,190,175.087,0,20.0381
10/29/2014 14:33,1,61.2881,72.4122,61.4315,100,37.3123,56.5728,56.9275,1.5,76.2684,1.49872,28.415,1,0,28.5797,28,190,190,174.661,0,20.1937
10/29/2014 14:34,1,61.2881,72.4122,61.4315,100,37.3123,56.5728,56.9275,1.5,76.2684,1.49872,28.415,1,0,27.8874,28,190,190,173.063,0,19.8628
10/29/2014 14:35,1,61.9637,72.79,61.9228,100,37.4328,56.5728,56.8047,1.5,76.5177,1.48769,28.415,1,0,27.7904,28,190,190,173.383,0,19.9469
10/29/2014 14:36,1,61.9637,72.79,61.9228,100,37.4328,56.5728,56.8047,1.5,76.5177,1.48769,28.415,1,0,27.9748,28,190,190,174.022,0,19.9469
10/29/2014 14:37,1,61.9637,72.79,61.9228,100,37.4328,56.5728,56.8047,1.5,76.5177,1.48769,28.415,1,0,27.9812,28,190,190,174.235,0,19.9752
10/29/2014 14:38,1,61.9637,72.9412,61.3904,100,37.4328,56.5759,56.4771,1.5,76.3935,1.49526,28.415,1,0,27.7904,28,190,190,174.448,0,19.9803
10/29/2014 14:39,1,61.9637,72.9412,61.3904,100,37.4328,56.5759,56.4771,1.5,76.3935,1.49526,28.415,1,0,27.6771,28,190,190,174.874,0,19.9869
10/29/2014 14:40,1,61.8614,73.0168,61.8409,100,37.1732,56.5759,56.2723,1.5,76.0352,1.5078,28.415,1,0,27.5833,28,190,190,175.194,0,20.2144
10/29/2014 14:41,1,61.8614,73.0168,61.8409,100,37.1732,56.5759,56.2723,1.5,76.0352,1.5078,28.415,1,0,27.9812,28,190,190,175.087,0,20.2144
10/29/2014 14:42,1,61.8614,73.0168,61.8409,100,37.1732,56.5759,56.2723,1.5,76.0352,1.5078,28.415,1,0,28.0815,28,190,190,175.194,0,19.9226
10/29/2014 14:43,1,61.8614,73.0923,61.9228,100,35.8546,56.5907,56.1086,1.5,76.6484,1.48336,28.415,1,0,27.7968,28,190,190,175.3,0,20.1138
10/29/2014 14:44,1,61.8614,73.0923,61.9228,100,35.8546,56.5907,56.1086,1.5,76.6484,1.48336,28.415,1,0,27.868,28,190,190,173.702,0,19.9669
10/29/2014 14:45,1,62.7007,73.0168,62.0865,100,36.0652,56.5907,56.2723,1.5,76.1327,1.51126,28.415,1,0,28.075,28,190,190,174.022,0,19.9644
10/29/2014 14:46,1,62.7007,73.0168,62.0865,100,36.0652,56.5907,56.2723,1.5,76.1327,1.51126,28.415,1,0,27.8874,28,190,190,174.554,0,19.9644
10/29/2014 14:47,1,62.7007,73.0168,62.0865,100,36.0652,56.5907,56.2723,1.5,76.1327,1.51126,28.415,1,0,28.2788,28,190,190,175.407,0,20.0926
10/29/2014 14:48,1,62.7007,73.1679,61.8819,100,36.043,56.635,56.3543,1.5,76.4635,1.4959,28.415,1,0,28.2788,28,190,190,175.939,0,19.9457
10/29/2014 14:49,1,62.7007,73.1679,61.8819,100,36.043,56.635,56.3543,1.5,76.4635,1.4959,28.415,1,0,27.923,28,190,190,176.365,0,20.0978
10/29/2014 14:50,1,63.1511,73.0923,62.0047,100,36.0417,56.635,56.4362,1.5,76.1921,1.50802,28.415,1,0,27.9812,28,190,190,176.685,0,20.1126
10/29/2014 14:51,1,63.1511,73.0923,62.0047,100,36.0417,56.635,56.4362,1.5,76.1921,1.50802,28.415,1,0,27.7968,28,190,190,177.005,0,20.1126
10/29/2014 14:52,1,63.1511,73.2435,62.1685,100,36.0417,56.4815,56.5999,1.5,76.2872,1.50283,28.415,1,0,28.075,28,190,190,176.898,0,20.1542
10/29/2014 14:53,1,63.1511,73.2435,62.1685,100,36.0417,56.4815,56.5999,1.5,76.2872,1.50283,28.415,1,0,28.1883,28,190,190,176.472,0,19.9722
10/29/2014 14:54,1,63.1511,73.2435,62.1685,100,36.0417,56.4815,56.5999,1.5,76.2872,1.50283,28.415,1,0,28.1203,28,190,190,176.365,0,19.9258
10/29/2014 14:55,1,62.7417,73.2435,61.9228,100,36.0417,56.4815,56.6409,1.5,76.1541,1.50953,28.415,1,0,27.9812,28,190,190,175.726,0,19.9754
10/29/2014 14:56,1,62.7417,73.2435,61.9228,100,36.0417,56.4815,56.6409,1.5,76.1541,1.50953,28.415,1,0,27.9877,28,190,190,176.259,0,19.9754
10/29/2014 14:57,1,62.7417,73.2435,61.3904,100,36.0417,56.3988,56.4771,1.5,75.9643,1.51494,28.415,1,0,28.0686,28,190,190,176.259,0,19.9299
10/29/2014 14:58,1,62.7417,73.2435,61.3904,100,36.0417,56.3988,56.4771,1.5,75.9643,1.51494,28.415,1,0,27.7968,28,190,190,175.62,0,20.062
10/29/2014 14:59,1,62.7417,73.2435,61.3904,100,36.0417,56.3988,56.4771,1.5,75.9643,1.51494,28.415,1,0,27.7095,28,190,190,175.62,0,20.1312
10/29/2014 15:00,1,62.6393,73.1679,61.1448,100,36.0417,56.3988,56.3133,1.5,76.252,1.50261,28.415,1,0,27.8874,28,190,190,175.62,0,20.1514
10/29/2014 15:01,1,62.6393,73.1679,61.1448,100,36.0417,56.3988,56.3133,1.5,76.252,1.50261,28.415,1,0,28.2853,28,190,190,175.087,0,20.1514
10/29/2014 15:02,1,62.6393,73.1679,61.1448,100,36.0417,56.3988,56.3133,1.5,76.252,1.50261,28.415,1,0,28.1883,28,190,190,175.3,0,20.0868
10/29/2014 15:03,1,62.6393,72.7145,61.1858,100,36.0417,56.2807,56.2314,1.5,76.5268,1.48336,28.415,1,0,27.9812,28,190,190,174.874,0,20.0607
10/29/2014 15:04,1,62.6393,72.7145,61.1858,100,36.0417,56.2807,56.2314,1.5,76.5268,1.48336,28.415,1,0,28.1883,28,190,190,172.744,0,20.0868
10/29/2014 15:05,1,62.4141,72.3366,61.1039,100,36.0417,56.2807,56.1495,1.5,76.6397,1.48596,28.415,1,0,27.9877,28,190,190,173.063,0,20.0412
10/29/2014 15:06,1,62.4141,72.3366,61.1039,100,36.0417,56.2807,56.1495,1.5,76.6397,1.48596,28.415,1,0,28.075,28,190,190,173.489,0,20.0412
10/29/2014 15:07,1,62.4141,72.3366,61.1039,100,36.0417,56.2807,56.1495,1.5,76.6397,1.48596,28.415,1,0,27.9812,28,190,190,173.702,0,20.1697
10/29/2014 15:08,1,62.4141,72.1099,61.3496,100,36.0417,56.1449,56.1086,1.5,76.3042,1.50023,28.415,1,0,28.075,28,190,190,173.915,0,20.1162
10/29/2014 15:09,1,62.4141,72.1099,61.3496,100,36.0417,56.1449,56.1086,1.5,76.3042,1.50023,28.415,1,0,27.8874,28,190,190,174.341,0,20.1162
10/29/2014 15:10,1,62.4961,71.921,61.3496,100,36.0417,56.1449,56.1086,1.5,76.198,1.50174,28.415,1,0,27.7904,28,190,190,174.448,0,20.4926
10/29/2014 15:11,1,62.4961,71.921,61.3496,100,36.0417,56.1449,56.1086,1.5,76.198,1.50174,28.415,1,0,27.9812,28,190,190,175.087,0,20.4926
10/29/2014 15:12,1,62.4961,71.9966,61.759,100,36.0417,56.3103,56.1905,1.5,76.388,1.49374,28.415,1,0,27.8906,28,190,190,175.087,0,20.2558
10/29/2014 15:13,1,62.4961,71.9966,61.759,100,36.0417,56.3103,56.1905,1.5,76.388,1.49374,28.415,1,0,27.6836,28,190,190,174.554,0,20.5405
10/29/2014 15:14,1,62.4961,71.9966,61.759,100,36.0417,56.3103,56.1905,1.5,76.388,1.49374,28.415,1,0,27.9877,28,190,190,172.425,0,20.2481
10/29/2014 15:15,1,63.1307,71.6943,62.0456,100,36.0417,56.3103,56.2723,1.5,76.6915,1.48596,28.415,1,0,27.8874,28,190,190,173.809,0,20.2883
10/29/2014 15:16,1,63.1307,71.6943,62.0456,100,36.0417,56.3103,56.2723,1.5,76.6915,1.48596,28.415,1,0,27.6836,28,190,190,174.554,0,20.2883
10/29/2014 15:17,1,63.1307,71.6943,62.0456,100,36.0417,56.3103,56.2723,1.5,76.6915,1.48596,28.415,1,0,28.1883,28,190,190,174.98,0,20.4855
10/29/2014 15:18,1,63.1307,71.7698,62.2503,100,36.0417,56.4106,56.4362,1.5,76.2551,1.50477,28.415,1,0,28.3888,28,190,190,175.194,0,19.9727
10/29/2014 15:19,1,63.1307,71.7698,62.2503,100,36.0417,56.4106,56.4362,1.5,76.2551,1.50477,28.415,1,0,28.075,28,190,190,174.98,0,19.9727
10/29/2014 15:20,1,63.3149,71.9966,61.9228,100,36.0417,56.4106,56.5999,1.5,76.4546,1.50109,28.415,1,0,27.6836,28,190,190,175.3,0,20.001
10/29/2014 15:21,1,63.3149,71.9966,61.9228,100,36.0417,56.4106,56.5999,1.5,76.4546,1.50109,28.415,1,0,27.6707,28,190,190,176.259,0,20.001
10/29/2014 15:22,1,63.3149,72.261,62.1275,100,36.0417,56.452,56.6409,1.5,76.6225,1.49699,28.415,1,0,27.8906,28,190,190,176.792,0,20.3108
10/29/2014 15:23,1,63.3149,72.261,62.1275,100,36.0417,56.452,56.6409,1.5,76.6225,1.49699,28.415,1,0,28.2853,28,190,190,177.218,0,20.0655
10/29/2014 15:24,1,63.3149,72.261,62.1275,100,36.0417,56.452,56.6409,1.5,76.6225,1.49699,28.415,1,0,28.075,28,190,190,177.111,0,20.0655
10/29/2014 15:25,1,63.1921,72.1855,61.8819,100,36.0417,56.452,56.6409,1.5,76.2256,1.50109,28.415,1,0,28.5862,28,190,190,176.259,0,19.9503
10/29/2014 15:26,1,63.1921,72.1855,61.8819,100,36.0417,56.452,56.6409,1.5,76.2256,1.50109,28.415,1,0,27.9877,28,190,190,176.472,0,19.9503
10/29/2014 15:27,1,63.1921,72.261,61.9228,100,36.0417,56.5022,56.7228,1.5,76.3801,1.50456,28.415,1,0,27.9424,28,190,190,176.578,0,20.4285
10/29/2014 15:28,1,63.1921,72.261,61.9228,100,36.0417,56.5022,56.7228,1.5,76.3801,1.50456,28.415,1,0,28.4762,28,190,190,177.005,0,19.9498
10/29/2014 15:29,1,63.1921,72.261,61.9228,100,36.0417,56.5022,56.7228,1.5,76.3801,1.50456,28.415,1,0,27.1919,28,190,190,177.005,0,19.9498
10/29/2014 15:30,1,63.1716,72.3366,61.9228,100,36.0417,56.5022,56.7228,1.5,76.7706,1.4892,28.415,1,0,27.8906,28,190,190,174.661,0,20.254
10/29/2014 15:31,1,63.1716,72.3366,61.9228,100,36.0417,56.5022,56.7228,1.5,76.7706,1.4892,28.415,1,0,28.3824,28,190,190,174.874,0,20.254
10/29/2014 15:32,1,63.1716,72.3366,61.9228,100,36.0417,56.5022,56.7228,1.5,76.7706,1.4892,28.415,1,0,27.8874,28,190,190,174.661,0,19.8348
10/29/2014 15:33,1,63.1716,72.3366,61.9228,100,36.0417,56.5022,56.5999,1.5,76.3826,1.5052,28.415,1,0,28.4762,28,190,190,174.98,0,20.1522
10/29/2014 15:34,1,63.1716,72.3366,61.9228,100,36.0417,56.5022,56.5999,1.5,76.3826,1.5052,28.415,1,0,28.5732,28,190,190,174.874,0,20.1522
10/29/2014 15:35,1,63.0693,72.261,62.1685,100,36.0615,56.3871,56.6818,1.5,76.7124,1.49374,28.415,1,0,27.6771,28,190,190,173.383,0,19.7086
10/29/2014 15:36,1,63.0693,72.261,62.1685,100,36.0615,56.3871,56.6818,1.5,76.7124,1.49374,28.415,1,0,27.9683,28,190,190,172.85,0,19.9128
10/29/2014 15:37,1,63.0693,72.4122,62.0456,100,36.0615,56.3871,56.6409,1.5,76.5243,1.4998,28.415,1,0,27.9812,28,190,190,173.383,0,19.8997
10/29/2014 15:38,1,63.0693,72.4122,62.0456,100,36.0615,56.3871,56.6409,1.5,76.5243,1.4998,28.415,1,0,28.1883,28,190,190,173.596,0,19.9027
10/29/2014 15:39,1,63.0693,72.4122,62.0456,100,36.0615,56.3871,56.6409,1.5,76.5243,1.4998,28.415,1,0,28.1883,28,190,190,173.915,0,19.9027
10/29/2014 15:40,1,63.233,72.1855,61.9228,100,36.0615,56.4314,56.5181,1.5,76.5107,1.49785,28.415,1,0,28.1883,28,190,190,174.341,0,19.8649
10/29/2014 15:41,1,63.233,72.1855,61.9228,100,36.0615,56.4314,56.5181,1.5,76.5107,1.49785,28.415,1,0,27.7968,28,190,190,174.128,0,19.8649
10/29/2014 15:42,1,63.233,72.261,62.1275,100,36.0615,56.4314,56.5999,1.5,76.6306,1.4985,28.415,1,0,27.7968,28,190,190,174.022,0,19.9934
10/29/2014 15:43,1,63.233,72.261,62.1275,100,36.0615,56.4314,56.5999,1.5,76.6306,1.4985,28.415,1,0,28.0006,28,190,190,174.554,0,19.8878
10/29/2014 15:44,1,63.233,72.261,62.1275,100,36.0615,56.4314,56.5999,1.5,76.6306,1.4985,28.415,1,0,28.0265,28,190,190,174.98,0,19.8878
10/29/2014 15:45,1,63.233,71.9966,62.3323,100,36.0615,56.3724,56.4362,1.5,76.6334,1.49396,28.415,1,0,28.1883,28,190,190,174.98,0,20.0244
10/29/2014 15:46,1,63.233,71.9966,62.3323,100,36.0615,56.3724,56.4362,1.5,76.6334,1.49396,28.415,1,0,28.0686,28,190,190,173.915,0,19.9961
10/29/2014 15:47,1,64.1952,71.9966,62.6598,100,36.0615,56.3724,56.559,1.5,76.5878,1.4985,28.415,1,0,27.9553,28,190,190,173.702,0,19.8324
10/29/2014 15:48,1,64.1952,71.9966,62.6598,100,36.0615,56.3724,56.559,1.5,76.5878,1.4985,28.415,1,0,28.0815,28,190,190,174.874,0,19.9022
10/29/2014 15:49,1,64.1952,71.9966,62.6598,100,36.0615,56.3724,56.559,1.5,76.5878,1.4985,28.415,1,0,28.1883,28,190,190,175.3,0,19.5727
10/29/2014 15:50,1,64.1952,71.921,62.8236,100,36.1731,56.3547,56.6818,1.5,76.6772,1.49266,28.415,1,0,27.3957,28,190,190,175.833,0,19.5727
10/29/2014 15:51,1,64.1952,71.921,62.8236,100,36.1731,56.3547,56.6818,1.5,76.6772,1.49266,28.415,1,0,28.2853,28,190,190,175.407,0,19.8414
10/29/2014 15:52,1,63.9291,72.261,62.8646,100,36.7865,56.3547,56.7637,1.5,76.4482,1.50304,28.415,1,0,27.8906,28,190,190,175.62,0,19.8414
10/29/2014 15:53,1,63.9291,72.261,62.8646,100,36.7865,56.3547,56.7637,1.5,76.4482,1.50304,28.415,1,0,27.8874,28,190,190,175.513,0,19.9142
10/29/2014 15:54,1,63.9291,72.1099,62.6598,100,37.9254,56.2485,56.6409,1.5,76.5834,1.4998,28.415,1,0,28.2853,28,190,190,175.726,0,19.8454
10/29/2014 15:55,1,63.9291,72.1099,62.6598,100,37.9254,56.2485,56.6409,1.5,76.5834,1.4998,28.415,1,0,27.9812,28,190,190,175.939,0,19.8454
10/29/2014 15:56,1,63.9291,72.1099,62.6598,100,37.9254,56.2485,56.6409,1.5,76.5834,1.4998,28.415,1,0,28.075,28,190,190,175.833,0,19.8207
10/29/2014 15:57,1,63.622,72.0343,62.7417,100,37.7333,56.2485,56.3133,1.5,76.342,1.50996,28.415,1,0,28.1462,28,190,190,174.022,0,19.7946
10/29/2014 15:58,1,63.622,72.0343,62.7417,100,37.7333,56.2485,56.3133,1.5,76.342,1.50996,28.415,1,0,28.1883,28,190,190,174.554,0,19.8207
10/29/2014 15:59,1,63.622,71.9966,62.4551,100,37.6345,56.2278,55.9039,1.5,76.2849,1.50866,28.415,1,0,28.0686,28,190,190,174.661,0,20.0393
10/29/2014 16:00,1,63.622,71.9966,62.4551,100,37.6345,56.2278,55.9039,1.5,76.2849,1.50866,28.415,1,0,28.1883,28,190,190,174.661,0,20.0393
10/29/2014 16:01,1,63.622,71.9966,62.4551,100,37.6345,56.2278,55.9039,1.5,76.2849,1.50866,28.415,1,0,27.8874,28,190,190,174.341,0,19.8009
10/29/2014 16:02,1,63.7448,72.1099,62.5779,100,37.3255,56.2278,56.0267,1.5,76.2137,1.48639,28.415,1,0,27.7968,28,190,190,173.702,0,20.0348
10/29/2014 16:03,1,63.7448,72.1099,62.5779,100,37.3255,56.2278,56.0267,1.5,76.2137,1.48639,28.415,1,0,27.7968,28,190,190,173.809,0,19.7457
10/29/2014 16:04,1,63.7448,72.1099,62.5779,100,37.3255,56.2278,56.0267,1.5,76.2137,1.48639,28.415,1,0,27.8874,28,190,190,173.489,0,19.7913
10/29/2014 16:05,1,63.7448,72.1099,62.7007,100,36.7034,56.4345,56.1086,1.5,76.5006,1.4985,28.415,1,0,28.075,28,190,190,173.596,0,19.7913
10/29/2014 16:06,1,63.7448,72.1099,62.7007,100,36.7034,56.4345,56.1086,1.5,76.5006,1.4985,28.415,1,0,27.8874,28,190,190,173.596,0,19.7007
10/29/2014 16:07,1,64.0315,72.0343,62.7826,100,36.8413,56.4345,56.1495,1.5,76.6771,1.49547,28.415,1,0,27.8874,28,190,190,172.957,0,19.5805
10/29/2014 16:08,1,64.0315,72.0343,62.7826,100,36.8413,56.4345,56.1495,1.5,76.6771,1.49547,28.415,1,0,27.6836,28,190,190,173.17,0,19.6504
10/29/2014 16:09,1,64.0315,71.9966,62.537,100,36.8413,56.5466,56.3543,1.5,76.4317,1.50153,28.415,1,0,27.703,28,190,190,173.702,0,19.8115
10/29/2014 16:10,1,64.0315,71.9966,62.537,100,36.8413,56.5466,56.3543,1.5,76.4317,1.50153,28.415,1,0,28.0815,28,190,190,174.235,0,19.8115
10/29/2014 16:11,1,64.0315,71.9966,62.537,100,36.8413,56.5466,56.3543,1.5,76.4317,1.50153,28.415,1,0,27.9812,28,190,190,174.767,0,19.8625
10/29/2014 16:12,1,64.4204,71.7698,62.2503,100,36.8413,56.5466,56.2723,1.5,76.5927,1.50218,28.415,1,0,27.9812,28,190,190,175.407,0,19.7155
10/29/2014 16:13,1,64.4204,71.7698,62.2503,100,36.8413,56.5466,56.2723,1.5,76.5927,1.50218,28.415,1,0,28.1883,28,190,190,175.833,0,19.9827
10/29/2014 16:14,1,64.4204,71.6565,62.1275,100,35.6033,56.641,56.1086,1.5,76.271,1.49115,28.415,1,0,27.9812,28,190,190,175.833,0,19.9957
10/29/2014 16:15,1,64.4204,71.6565,62.1275,100,35.6033,56.641,56.1086,1.5,76.271,1.49115,28.415,1,0,28.2788,28,190,190,174.98,0,19.9957
10/29/2014 16:16,1,64.4204,71.6565,62.1275,100,35.6033,56.641,56.1086,1.5,76.271,1.49115,28.415,1,0,27.6836,28,190,190,175.3,0,19.5846
10/29/2014 16:17,1,63.4583,71.2786,62.1275,100,35.2166,56.641,56.2723,1.5,76.7426,1.4905,28.415,1,0,27.7904,28,190,190,175.3,0,19.7317
10/29/2014 16:18,1,63.4583,71.2786,62.1275,100,35.2166,56.641,56.2723,1.5,76.7426,1.4905,28.415,1,0,27.9036,28,190,190,176.046,0,19.6875
10/29/2014 16:19,1,63.4583,71.2786,62.0865,100,35.3943,56.641,56.4362,1.5,76.412,1.50326,28.415,1,0,27.7904,28,190,190,176.685,0,19.5985
10/29/2014 16:20,1,63.4583,71.2786,62.0865,100,35.3943,56.641,56.4362,1.5,76.412,1.50326,28.415,1,0,27.9812,28,190,190,176.898,0,19.5985
10/29/2014 16:21,1,63.4583,71.2786,62.0865,100,35.3943,56.641,56.4362,1.5,76.412,1.50326,28.415,1,0,28.1883,28,190,190,176.898,0,19.7614
10/29/2014 16:22,1,63.7039,70.8251,61.9637,100,35.3943,56.641,56.4362,1.5,76.37,1.5078,28.415,1,0,27.4928,28,190,190,176.898,0,19.5367
10/29/2014 16:23,1,63.7039,70.8251,61.9637,100,35.3943,56.641,56.4362,1.5,76.37,1.5078,28.415,1,0,27.5898,28,190,190,176.046,0,19.783
10/29/2014 16:24,1,63.7039,70.6362,61.6771,100,35.3943,56.6322,56.5181,1.5,76.5019,1.50283,28.415,1,0,28.075,28,190,190,175.194,0,19.7261
10/29/2014 16:25,1,63.7039,70.6362,61.6771,100,35.3943,56.6322,56.5181,1.5,76.5019,1.50283,28.415,1,0,28.0362,28,190,190,174.661,0,19.7261
10/29/2014 16:26,1,63.1716,70.4095,61.718,100,35.3943,56.6322,56.4362,1.5,76.5894,1.5052,28.415,1,0,27.9812,28,190,190,174.98,0,19.7327
10/29/2014 16:27,1,63.1716,70.4095,61.718,100,35.3943,56.6322,56.4362,1.5,76.5894,1.5052,28.415,1,0,27.9877,28,190,190,175.194,0,19.7392
10/29/2014 16:28,1,63.1716,70.4095,61.718,100,35.3943,56.6322,56.4362,1.5,76.5894,1.5052,28.415,1,0,27.8098,28,190,190,174.98,0,19.7392
10/29/2014 16:29,1,63.1716,70.2583,61.4724,100,35.3037,56.5879,56.2723,1.5,76.4995,1.50088,28.415,1,0,27.5898,28,190,190,173.809,0,19.8116
10/29/2014 16:30,1,63.1716,70.2583,61.4724,100,35.3037,56.5879,56.2723,1.5,76.4995,1.50088,28.415,1,0,27.5186,28,190,190,174.022,0,19.8116
10/29/2014 16:31,1,63.1716,70.2583,61.4724,100,35.3037,56.5879,56.2723,1.5,76.4995,1.50088,28.415,1,0,27.9812,28,190,190,174.128,0,19.7474
10/29/2014 16:32,1,63.9087,70.1072,61.3904,100,34.8591,56.5879,56.1905,1.5,77.1637,1.47622,28.415,1,0,28.075,28,190,190,174.022,0,19.8242
10/29/2014 16:33,1,63.9087,70.1072,61.3904,100,34.8591,56.5879,56.1905,1.5,77.1637,1.47622,28.415,1,0,28.075,28,190,190,173.915,0,19.6961
10/29/2014 16:34,1,63.9087,69.9938,61.3086,100,34.4655,56.6116,56.2314,1.5,76.6281,1.50045,28.415,1,0,27.9812,28,190,190,173.276,0,19.8482
10/29/2014 16:35,1,63.9087,69.9938,61.3086,100,34.4655,56.6116,56.2314,1.5,76.6281,1.50045,28.415,1,0,28.0686,28,190,190,173.809,0,19.8482
10/29/2014 16:36,1,62.6393,69.9938,61.0629,100,34.2152,56.6116,56.2723,1.5,76.5933,1.50001,28.415,1,0,28.2788,28,190,190,174.554,0,19.8694
10/29/2014 16:37,1,62.6393,69.9938,61.0629,100,34.2152,56.6116,56.2723,1.5,76.5933,1.50001,28.415,1,0,27.8874,28,190,190,174.874,0,19.8564
10/29/2014 16:38,1,62.6393,69.9938,61.0629,100,34.2152,56.6116,56.2723,1.5,76.5933,1.50001,28.415,1,0,28.1818,28,190,190,175.407,0,19.7515
10/29/2014 16:39,1,62.6393,69.7671,61.022,100,34.1954,56.6293,56.3951,1.5,76.5204,1.50715,28.415,1,0,27.9812,28,190,190,175.513,0,19.7515
10/29/2014 16:48,1,61.2062,69.427,60.4897,100,32.6093,56.6883,56.1905,1.5,76.731,1.50218,28.415,1,0,28.35,28,190,190,176.685,0,19.787
10/29/2014 16:49,1,61.2062,69.427,60.244,100,32.1268,56.6883,56.2723,1.5,76.541,1.50347,28.415,1,0,27.9812,28,190,190,176.792,0,19.787
10/29/2014 16:50,1,61.2062,69.427,60.244,100,32.1268,56.6883,56.2723,1.5,76.541,1.50347,28.415,1,0,27.9748,28,190,190,175.939,0,19.6302
10/29/2014 16:52,1,61.9228,69.2003,59.9164,100,29.7659,56.8536,56.2314,1.5,76.5836,1.50715,28.415,1,0,28.0686,28,190,190,175.939,0,19.6302
10/29/2014 16:53,1,61.9228,69.2003,59.9164,100,29.7659,56.8536,56.2314,1.5,76.5836,1.50715,28.415,1,0,28.075,28,190,190,175.833,0,19.6765
10/29/2014 16:54,1,61.9228,69.1247,59.9164,100,29.4892,56.8536,56.5999,1.5,77.124,1.48293,28.415,1,0,28.0686,28,190,190,175.62,0,19.7334
10/29/2014 16:55,1,61.9228,69.1247,59.9164,100,29.4892,56.8536,56.5999,1.5,77.124,1.48293,28.415,1,0,28.4697,28,190,190,175.407,0,19.7677
10/29/2014 16:56,1,61.9228,69.1247,59.9164,100,29.4892,56.8536,56.5999,1.5,77.124,1.48293,28.415,1,0,28.0686,28,190,190,175.194,0,19.5914
10/29/2014 16:57,1,61.5952,69.0491,59.7936,100,29.4892,56.9009,57.1322,1.5,77.1174,1.48747,28.415,1,0,27.5833,28,190,190,175.194,0,19.5914
10/29/2014 16:58,1,61.5952,69.0491,59.7936,100,29.4892,56.9009,57.1322,1.5,77.1174,1.48747,28.415,1,0,27.9748,28,190,190,174.767,0,19.8219
10/29/2014 16:59,1,61.5952,69.0491,59.6299,100,30.6207,56.9009,57.4598,1.5,76.7644,1.50023,28.415,1,0,27.9748,28,190,190,174.554,0,19.8219
10/29/2014 17:01,1,61.5952,69.0491,59.6299,100,30.6207,56.9009,57.4598,1.5,76.7644,1.50023,28.415,1,0,27.9748,28,190,190,174.128,0,19.7154
10/29/2014 17:02,1,60.1826,69.0491,59.6299,100,30.6012,56.895,56.8865,1.5,76.8364,1.49785,28.415,1,0,27.7904,28,190,190,174.767,0,19.7154
10/29/2014 17:03,1,60.1826,69.0491,59.6299,100,30.6012,56.895,56.8865,1.5,76.8364,1.49785,28.415,1,0,27.7904,28,190,190,175.087,0,19.6172
10/29/2014 17:04,1,60.1826,68.8224,59.2614,100,29.6593,56.895,56.3543,1.5,76.497,1.50823,28.415,1,0,27.9748,28,190,190,175.513,0,19.6893
10/29/2014 17:05,1,60.1826,68.8224,59.2614,100,29.6593,56.895,56.3543,1.5,76.497,1.50823,28.415,1,0,27.9812,28,190,190,176.046,0,19.5831
10/29/2014 17:06,1,60.1826,68.8224,59.2614,100,29.6593,56.895,56.3543,1.5,76.497,1.50823,28.415,1,0,28.0686,28,190,190,176.046,0,19.635
10/29/2014 17:07,1,60.1007,69.2758,59.3023,100,27.83,56.9896,56.559,1.5,76.9658,1.4905,28.415,1,0,28.075,28,190,190,176.046,0,19.635
10/29/2014 17:08,1,60.1007,69.2758,59.3023,100,27.83,56.9896,56.559,1.5,76.9658,1.4905,28.415,1,0,28.075,28,190,190,176.578,0,19.6269
10/29/2014 17:09,1,60.1007,68.6712,59.4661,100,34.7989,56.9896,58.5244,1.5,76.6978,1.50283,28.415,1,0,28.0686,28,190,190,176.792,0,19.6269
10/29/2014 17:10,1,60.1007,68.6712,59.4661,100,34.7989,56.9896,58.5244,1.5,76.6978,1.50283,28.415,1,0,27.8874,28,190,190,177.111,0,19.7828
10/29/2014 17:11,1,60.1007,68.6712,59.4661,100,34.7989,56.9896,58.5244,1.5,76.6978,1.50283,28.415,1,0,28.075,28,190,190,177.111,0,19.6739
10/29/2014 17:12,1,59.9165,68.8224,59.4251,100,33.7973,56.8745,56.8047,1.5,76.404,1.5091,28.415,1,0,27.6707,28,190,190,176.685,0,19.6739
10/29/2014 17:13,1,59.9165,68.8224,59.4251,100,33.7973,56.8745,56.8047,1.5,76.404,1.5091,28.415,1,0,28.075,28,190,190,175.62,0,19.8685
10/29/2014 17:14,1,59.9165,68.5956,59.3023,100,30.0684,56.8745,55.9448,1.5,76.4929,1.50629,28.415,1,0,27.9748,28,190,190,173.915,0,19.8653
10/29/2014 17:15,1,59.9165,68.5956,59.3023,100,30.0684,56.8745,55.9448,1.5,76.4929,1.50629,28.415,1,0,27.9748,28,190,190,174.767,0,19.9049
10/29/2014 17:16,1,61.5543,68.5201,59.2204,100,26.8856,56.8893,56.0267,1.5,76.6538,1.4998,28.415,1,0,28.1883,28,190,190,174.448,0,19.7805
10/29/2014 17:17,1,61.5543,68.5201,59.2204,100,26.8856,56.8893,56.0267,1.5,76.6538,1.4998,28.415,1,0,27.9748,28,190,190,174.128,0,19.7805
10/29/2014 17:18,1,61.5543,68.5201,59.2204,100,26.8856,56.8893,56.0267,1.5,76.6538,1.4998,28.415,1,0,27.8874,28,190,190,174.022,0,19.7758
10/29/2014 17:19,1,61.5543,68.5201,59.0566,100,31.4994,56.8893,57.9921,1.5,76.775,1.49915,28.415,1,0,27.7904,28,190,190,173.702,0,19.6904
10/29/2014 17:20,1,61.5543,68.5201,59.0566,100,31.4994,56.8893,57.9921,1.5,76.775,1.49915,28.415,1,0,28.1786,28,190,190,173.915,0,19.8448
10/29/2014 17:21,1,59.8141,68.2556,58.9747,100,32.8041,56.9219,56.9684,1.5,76.6881,1.50391,28.415,1,0,28.1883,28,190,190,173.915,0,19.6893
10/29/2014 17:22,1,59.8141,68.2556,58.9747,100,32.8041,56.9219,56.9684,1.5,76.6881,1.50391,28.415,1,0,27.7904,28,190,190,173.915,0,19.6893
10/29/2014 17:23,1,59.8141,68.2556,58.9747,100,32.8041,56.9219,56.9684,1.5,76.6881,1.50391,28.415,1,0,27.9748,28,190,190,173.809,0,19.6302
10/29/2014 17:24,1,59.8141,68.2556,58.811,100,29.1694,56.9219,55.9858,1.5,76.9622,1.49136,28.415,1,0,28.0686,28,190,190,173.702,0,19.6336
10/29/2014 17:25,1,59.8141,68.2556,58.811,100,29.1694,56.9219,55.9858,1.5,76.9622,1.49136,28.415,1,0,27.6707,28,190,190,174.448,0,19.7091
10/29/2014 17:26,1,59.4047,68.2178,58.6881,100,26.661,56.9691,56.3543,1.5,76.8907,1.49872,28.415,1,0,27.8809,28,190,190,174.874,0,19.6997
10/29/2014 17:27,1,59.4047,68.2178,58.6881,100,26.661,56.9691,56.3543,1.5,76.8907,1.49872,28.415,1,0,27.8292,28,190,190,174.554,0,19.6997
10/29/2014 17:28,1,59.4047,68.2178,58.6881,100,26.661,56.9691,56.3543,1.5,76.8907,1.49872,28.415,1,0,27.9748,28,190,190,174.98,0,19.7967
