Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/29/2014 17:29,1,59.4047,68.2556,58.5652,100,33.6831,56.9691,58.4424,1.5,76.6701,1.51212,28.415,1,0,28.0686,28,190,190,176.046,0,19.7383
10/29/2014 17:30,1,59.4047,68.2556,58.5652,100,33.6831,56.9691,58.4424,1.5,76.6701,1.51212,28.415,1,0,28.1818,28,190,190,175.833,0,19.8118
10/29/2014 17:31,1,59.4047,68.2556,58.5652,100,33.6831,56.9691,58.4424,1.5,76.6701,1.51212,28.415,1,0,27.8809,28,190,190,176.259,0,19.8532
10/29/2014 17:32,1,59.0157,68.1422,58.5244,100,32.3549,56.8245,56.4771,1.5,76.8534,1.50001,28.415,1,0,28.1818,28,190,190,176.152,0,19.8532
10/29/2014 17:33,1,59.0157,68.1422,58.5244,100,32.3549,56.8245,56.4771,1.5,76.8534,1.50001,28.415,1,0,27.7289,28,190,190,176.685,0,19.5692
10/29/2014 17:34,1,59.0157,67.9911,58.4015,100,26.9709,56.8245,55.6992,1.5,76.566,1.50758,28.415,1,0,27.8551,28,190,190,176.365,0,19.8979
10/29/2014 17:35,1,59.0157,67.9911,58.4015,100,26.9709,56.8245,55.6992,1.5,76.566,1.50758,28.415,1,0,27.5833,28,190,190,176.365,0,19.4854
10/29/2014 17:36,1,58.9543,67.8777,58.2787,100,27.9346,56.7801,57.1732,1.5,76.4973,1.51299,28.415,1,0,27.5833,28,190,190,175.62,0,19.7905
10/29/2014 17:37,1,58.9543,67.8777,58.2787,100,27.9346,56.7801,57.1732,1.5,76.4973,1.51299,28.415,1,0,28.3694,28,190,190,175.194,0,19.7905
10/29/2014 17:38,1,58.9543,67.8777,58.2787,100,27.9346,56.7801,57.1732,1.5,76.4973,1.51299,28.415,1,0,27.8745,28,190,190,175.407,0,19.6209
10/29/2014 17:39,1,58.9543,68.0667,58.2377,100,33.5595,56.7801,57.6645,1.5,76.8523,1.50109,28.415,1,0,27.8874,28,190,190,175.513,0,19.68
10/29/2014 17:40,1,58.9543,68.0667,58.2377,100,33.5595,56.7801,57.6645,1.5,76.8523,1.50109,28.415,1,0,27.8809,28,190,190,175.3,0,19.7346
10/29/2014 17:41,1,60.6944,67.8777,58.1149,100,30.8742,56.6561,56.0676,1.5,76.5075,1.51212,28.415,1,0,27.9748,28,190,190,174.448,0,19.7252
10/29/2014 17:42,1,60.6944,67.8777,58.1149,100,30.8742,56.6561,56.0676,1.5,76.5075,1.51212,28.415,1,0,27.8874,28,190,190,174.022,0,19.7252
10/29/2014 17:43,1,60.6944,67.8777,58.1149,100,30.8742,56.6561,56.0676,1.5,76.5075,1.51212,28.415,1,0,27.6771,28,190,190,174.235,0,19.6854
10/29/2014 17:44,1,60.6944,67.8021,57.8693,100,26.6037,56.6561,55.781,1.5,76.8093,1.49655,28.415,1,0,28.0686,28,190,190,174.022,0,19.7609
10/29/2014 17:45,1,60.6944,67.8021,57.8693,100,26.6037,56.6561,55.781,1.5,76.8093,1.49655,28.415,1,0,27.8809,28,190,190,173.702,0,19.8
10/29/2014 17:46,1,58.1763,67.7266,57.6645,100,30.4905,56.6561,57.5826,1.5,76.6994,1.50218,28.415,1,0,28.2336,28,190,190,173.702,0,19.6755
10/29/2014 17:47,1,58.1763,67.7266,57.6645,100,30.4905,56.6561,57.5826,1.5,76.6994,1.50218,28.415,1,0,27.6771,28,190,190,173.596,0,19.6755
10/29/2014 17:48,1,58.1763,67.7266,57.6645,100,30.4905,56.6561,57.5826,1.5,76.6994,1.50218,28.415,1,0,28.0686,28,190,190,173.489,0,19.7274
10/29/2014 17:49,1,58.1763,67.7266,57.5826,100,31.7894,56.5527,56.7228,1.5,76.8727,1.49785,28.415,1,0,28.1527,28,190,190,173.596,0,19.7362
10/29/2014 17:50,1,58.1763,67.7266,57.5826,100,31.7894,56.5527,56.7228,1.5,76.8727,1.49785,28.415,1,0,27.8033,28,190,190,174.128,0,19.6928
10/29/2014 17:51,1,57.8078,67.651,57.5826,100,27.705,56.5527,55.5354,1.5,76.7142,1.4998,28.415,1,0,28.2724,28,190,190,174.128,0,19.6079
10/29/2014 17:52,1,57.8078,67.651,57.5826,100,27.705,56.5527,55.5354,1.5,76.7142,1.4998,28.415,1,0,27.9748,28,190,190,173.702,0,19.6079
10/29/2014 17:53,1,57.8078,67.7266,57.5416,100,25.4926,56.6235,56.1086,1.5,76.684,1.50326,28.415,1,0,28.0686,28,190,190,173.489,0,19.7104
10/29/2014 17:54,1,57.8078,67.7266,57.5416,100,25.4926,56.6235,56.1086,1.5,76.684,1.50326,28.415,1,0,28.0621,28,190,190,173.915,0,19.7518
10/29/2014 17:55,1,57.8078,67.7266,57.5416,100,25.4926,56.6235,56.1086,1.5,76.684,1.50326,28.415,1,0,27.9748,28,190,190,174.022,0,19.847
10/29/2014 17:56,1,57.8078,67.7266,57.4598,100,29.7835,56.6235,57.6645,1.5,76.7208,1.49872,28.415,1,0,27.7839,28,190,190,173.383,0,19.9185
10/29/2014 17:57,1,57.8078,67.7266,57.4598,100,29.7835,56.6235,57.6645,1.5,76.7208,1.49872,28.415,1,0,27.7839,28,190,190,174.235,0,19.9185
10/29/2014 17:58,1,57.9511,67.4999,57.296,100,30.6885,56.7328,56.7228,1.5,76.8605,1.50023,28.415,1,0,28.2788,28,190,190,174.767,0,19.9877
10/29/2014 17:59,1,57.9511,67.4999,57.296,100,30.6885,56.7328,56.7228,1.5,76.8605,1.50023,28.415,1,0,28.2724,28,190,190,175.194,0,19.794
10/29/2014 18:00,1,57.9511,67.4999,57.296,100,30.6885,56.7328,56.7228,1.5,76.8605,1.50023,28.415,1,0,28.0621,28,190,190,175.513,0,19.794
10/29/2014 18:01,1,57.9511,67.5754,56.6409,100,24.1946,56.7328,55.4944,1.5,76.3547,1.51191,28.415,1,0,28.5797,28,190,190,175.833,0,19.6527
10/29/2014 18:02,1,57.9511,67.5754,56.6409,100,24.1946,56.7328,55.4944,1.5,76.3547,1.51191,28.415,1,0,28.3694,28,190,190,175.726,0,19.6527
10/29/2014 18:03,1,57.9511,67.5754,56.6409,100,24.1946,56.7328,55.4944,1.5,76.3547,1.51191,29.0653,1,0,28.0556,28,190,190,175.62,0,19.5137
10/29/2014 18:04,0,56.3952,67.1975,59.548,0,0,50.9579,54.6755,1.5,0,0.040625,29.0653,1,0,28.2012,28,190,190,174.874,0,19.6532
10/29/2014 18:05,0,56.3952,67.1975,59.548,0,0,50.9579,54.6755,1.5,0,0.040625,29.0653,1,0,28.2724,28,190,190,174.767,0,19.6532
10/29/2014 18:06,0,56.8661,66.7441,58.1968,0,0,50.9579,54.2661,1.5,0,0.0386786,51.9463,1,0,27.6771,28,190,190,174.767,0,19.4712
10/29/2014 18:07,0,56.8661,66.7441,58.1968,0,0,50.9579,54.2661,1.5,0,0.0386786,51.9463,1,0,27.9748,28,190,190,174.874,0,19.4962
10/29/2014 18:08,0,56.8661,65.875,57.337,0,0,50.8176,54.307,1.5,0,0.038246,74.1542,1,0,27.8809,28,190,190,174.767,0,19.4746
10/29/2014 18:09,0,56.8661,65.875,57.337,0,0,50.8176,54.307,1.5,0,0.038246,74.1542,1,0,27.5995,28,190,190,174.661,0,19.6705
10/29/2014 18:10,0,56.8661,65.875,57.337,0,0,50.8176,54.307,1.5,0,0.038246,96.3618,1,0,27.8033,28,190,190,174.661,0,19.6705
10/29/2014 18:11,0,55.6582,65.0436,56.8456,0,0,50.8176,54.4298,1.5,0,0.0378135,96.3618,1,0,27.9683,28,190,190,172.531,0,19.6238
10/29/2014 18:12,0,55.6582,65.0436,56.8456,0,0,50.8176,54.4298,1.5,0,0.0378135,96.3618,1,0,27.9748,28,190,190,172.531,0,19.6238
10/29/2014 18:13,0,55.6582,64.3257,56.5181,0,0,50.6936,54.5936,1.5,0,0.0378135,100,1,0,28.0686,28,190,190,173.702,0,19.5827
10/29/2014 18:14,0,55.6582,64.3257,56.5181,0,0,50.6936,54.5936,1.5,0,0.0378135,100,1,0,28.1721,28,190,190,174.767,0,19.491
10/29/2014 18:15,0,55.6582,64.3257,56.5181,0,0,50.6936,54.5936,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,175.939,0,19.491
10/29/2014 18:16,0,55.6582,63.57,56.1905,0,0,50.6936,54.6755,1.5,0,0.0380298,100,1,0,27.9748,28,190,190,177.751,0,19.4539
10/29/2014 18:17,0,55.6582,63.57,56.1905,0,0,50.6936,54.6755,1.5,0,0.0380298,100,1,0,27.8227,28,190,190,178.284,0,19.4539
10/29/2014 18:18,0,54.9007,62.8898,55.8629,0,0,50.6213,54.7983,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,178.497,0,19.5792
10/29/2014 18:19,0,54.9007,62.8898,55.8629,0,0,50.6213,54.7983,1.5,0,0.0375973,100,1,0,27.6319,28,190,190,178.603,0,19.4538
10/29/2014 18:20,0,54.9007,62.323,55.6582,0,0,50.6213,54.8393,1.5,0,0.038246,100,1,0,28.0621,28,190,190,178.603,0,19.4538
10/29/2014 18:21,0,54.9007,62.323,55.6582,0,0,50.6213,54.8393,1.5,0,0.038246,100,1,0,27.9683,28,190,190,178.39,0,19.5338
10/29/2014 18:22,0,54.9007,62.323,55.6582,0,0,50.6213,54.8393,1.5,0,0.038246,100,1,0,27.7774,28,190,190,178.71,0,19.5338
10/29/2014 18:23,0,54.5527,61.7184,55.4125,0,0,50.5652,54.9211,1.5,0,0.0369484,100,1,0,27.8809,28,190,190,178.923,0,19.771
10/29/2014 18:24,0,54.5527,61.7184,55.4125,0,0,50.5652,54.9211,1.5,0,0.0369484,100,1,0,27.9748,28,190,190,179.03,0,19.807
10/29/2014 18:25,0,54.5527,61.1893,55.2078,0,0,50.5652,55.0439,1.5,0,0.0371647,100,1,0,27.7774,28,190,190,178.817,0,19.807
10/29/2014 18:26,0,54.5527,61.1893,55.2078,0,0,50.5652,55.0439,1.5,0,0.0371647,100,1,0,28.1786,28,190,190,176.898,0,19.9492
10/29/2014 18:27,0,54.5527,61.1893,55.2078,0,0,50.5652,55.0439,1.5,0,0.0371647,100,1,0,28.363,28,190,190,176.365,0,19.9492
10/29/2014 18:28,0,54.7984,60.6981,55.0031,0,0,50.5047,55.085,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,176.685,0,19.7191
10/29/2014 18:29,0,54.7984,60.6981,55.0031,0,0,50.5047,55.085,1.5,0,0.0375973,100,1,0,27.6771,28,190,190,177.005,0,19.8173
10/29/2014 18:30,0,54.7984,60.3203,54.8393,0,0,50.5047,55.1259,1.5,0,0.0375973,100,1,0,27.8551,28,190,190,177.111,0,19.8173
10/29/2014 18:31,0,54.7984,60.3203,54.8393,0,0,50.5047,55.1259,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,177.324,0,19.9115
10/29/2014 18:32,0,54.7984,60.3203,54.8393,0,0,50.5047,55.1259,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,177.324,0,19.8378
10/29/2014 18:34,0,55.4125,59.7913,54.5936,0,0,50.4589,55.1669,1.5,0,0.0380298,100,1,0,27.9618,28,190,190,177.005,0,19.8171
10/29/2014 18:35,0,55.4125,59.5645,54.4298,0,0,50.4589,55.1669,1.5,0,0.0375973,100,1,0,27.7774,28,190,190,176.792,0,19.8984
10/29/2014 18:36,0,55.4125,59.5645,54.4298,0,0,50.4589,55.1669,1.5,0,0.0375973,100,1,0,28.1527,28,190,190,176.578,0,19.8984
10/29/2014 18:37,0,55.4125,59.5645,54.4298,0,0,50.4589,55.1669,1.5,0,0.0375973,100,1,0,27.7774,28,190,190,176.365,0,19.8414
10/29/2014 18:38,0,56.1495,58.9976,54.307,0,0,50.4589,55.1669,1.5,0,0.0373809,100,1,0,28.0362,28,190,190,175.939,0,19.9335
10/29/2014 18:39,0,56.1495,58.9976,54.307,0,0,50.4589,55.1669,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,175.726,0,20.0269
10/29/2014 18:40,0,56.1495,58.6576,54.1432,0,0,50.4147,55.2078,1.5,0,0.0369484,100,1,0,27.9683,28,190,190,175.726,0,20.0503
10/29/2014 18:41,0,56.1495,58.6576,54.1432,0,0,50.4147,55.2078,1.5,0,0.0369484,100,1,0,28.46,28,190,190,175.087,0,20.0503
10/29/2014 18:42,0,56.1495,58.6576,54.1432,0,0,50.4147,55.2078,1.5,0,0.0369484,100,1,0,28.4471,28,190,190,176.685,0,19.8549
10/29/2014 18:43,0,54.2456,58.3931,54.0613,0,0,50.4147,55.2078,1.5,0,0.036516,100,1,0,28.1721,28,190,190,177.005,0,19.8549
10/29/2014 18:44,0,54.2456,58.3931,54.0613,0,0,50.4147,55.2078,1.5,0,0.036516,100,1,0,27.9618,28,190,190,177.644,0,19.8147
10/29/2014 18:45,0,54.2456,57.9396,53.8566,0,0,50.3556,55.1669,1.5,0,0.0369484,100,1,0,28.3435,28,190,190,177.964,0,19.7541
10/29/2014 18:46,0,54.2456,57.9396,53.8566,0,0,50.3556,55.1669,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,178.177,0,19.7541
10/29/2014 18:47,0,54.2456,57.9396,53.8566,0,0,50.3556,55.1669,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,178.284,0,19.7591
10/29/2014 18:48,0,54.2456,57.6373,53.7338,0,0,50.3556,55.2078,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,178.71,0,19.569
10/29/2014 18:49,0,54.2456,57.6373,53.7338,0,0,50.3556,55.2078,1.5,0,0.0371647,100,1,0,27.6642,28,190,190,178.923,0,19.567
10/29/2014 18:50,0,54.2456,57.4484,53.6519,0,0,50.3408,55.1669,1.5,0,0.036516,100,1,0,27.6577,28,190,190,179.243,0,19.7233
10/29/2014 18:51,0,54.2456,57.4484,53.6519,0,0,50.3408,55.1669,1.5,0,0.036516,100,1,0,27.8745,28,190,190,179.35,0,19.7233
10/29/2014 18:52,0,54.7369,57.2216,53.5699,0,0,50.3408,55.1669,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,178.817,0,19.6968
10/29/2014 18:53,0,54.7369,57.2216,53.5699,0,0,50.3408,55.1669,1.5,0,0.0371647,100,1,0,27.771,28,190,190,178.07,0,19.6777
10/29/2014 18:54,0,54.7369,57.2216,53.5699,0,0,50.3408,55.1669,1.5,0,0.0371647,100,1,0,27.868,28,190,190,177.324,0,19.9206
10/29/2014 18:55,0,54.7369,57.0705,53.4881,0,0,50.3025,55.1669,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,176.578,0,19.6834
10/29/2014 18:56,0,54.7369,57.0705,53.4881,0,0,50.3025,55.1669,1.5,0,0.0371647,100,1,0,27.4766,28,190,190,175.513,0,19.6834
10/29/2014 18:57,0,54.8393,56.9572,53.4471,0,0,50.3025,55.1259,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,176.152,0,19.8157
10/29/2014 18:58,0,54.8393,56.9572,53.4471,0,0,50.3025,55.1259,1.5,0,0.0369484,100,1,0,27.868,28,190,190,176.365,0,19.8081
10/29/2014 18:59,0,54.8393,56.9572,53.4471,0,0,50.3025,55.1259,1.5,0,0.0369484,100,1,0,28.2077,28,190,190,176.472,0,19.8213
10/29/2014 19:00,0,54.8393,56.6171,53.4062,0,0,50.3143,55.085,1.5,0,0.0371647,100,1,0,28.1721,28,190,190,176.472,0,19.6656
10/29/2014 19:01,0,54.8393,56.6171,53.4062,0,0,50.3143,55.085,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,176.578,0,19.6656
10/29/2014 19:02,0,54.8393,56.6171,53.4062,0,0,50.3143,55.085,1.5,0,0.0371647,100,1,0,28.2659,28,190,190,176.685,0,19.7908
10/29/2014 19:03,0,54.7984,56.4659,53.3243,0,0,50.3143,55.0439,1.5,0,0.0367321,100,1,0,27.8033,28,190,190,176.365,0,19.563
10/29/2014 19:04,0,54.7984,56.4659,53.3243,0,0,50.3143,55.0439,1.5,0,0.0367321,100,1,0,28.1527,28,190,190,176.365,0,19.933
10/29/2014 19:05,0,54.7984,56.3903,53.2834,0,0,50.2716,55.0031,1.5,0,0.0369484,100,1,0,28.1786,28,190,190,175.939,0,19.6784
10/29/2014 19:06,0,54.7984,56.3903,53.2834,0,0,50.2716,55.0031,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,175.939,0,19.6784
10/29/2014 19:07,0,54.7984,56.3903,53.2834,0,0,50.2716,55.0031,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,175.62,0,19.9011
10/29/2014 19:08,0,54.6141,56.0881,53.2834,0,0,50.2716,55.0031,1.5,0,0.0371647,100,1,0,27.868,28,190,190,175.513,0,19.807
10/29/2014 19:09,0,54.6141,56.0881,53.2834,0,0,50.2716,55.0031,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,176.259,0,20.0087
10/29/2014 19:10,0,54.6141,56.0125,53.2014,0,0,50.2553,54.9621,1.5,0,0.0369484,100,1,0,28.1721,28,190,190,175.513,0,19.8418
10/29/2014 19:11,0,54.6141,56.0125,53.2014,0,0,50.2553,54.9621,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,176.472,0,19.8418
10/29/2014 19:12,0,54.348,55.8613,53.1196,0,0,50.2553,54.9211,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,176.898,0,19.7694
10/29/2014 19:13,0,54.348,55.8613,53.1196,0,0,50.2553,54.9211,1.5,0,0.0369484,100,1,0,28.1883,28,190,190,177.431,0,19.691
10/29/2014 19:14,0,54.348,55.8613,53.1196,0,0,50.2553,54.9211,1.5,0,0.0369484,100,1,0,28.1721,28,190,190,178.07,0,19.782
10/29/2014 19:15,0,54.348,55.8235,53.0787,0,0,50.2641,54.9211,1.5,0,0.0371647,100,1,0,28.3177,28,190,190,178.603,0,19.5666
10/29/2014 19:16,0,54.348,55.8235,53.0787,0,0,50.2641,54.9211,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,178.923,0,19.5666
10/29/2014 19:17,0,54.1432,55.7102,53.0377,0,0,50.2641,54.8802,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,179.136,0,19.6171
10/29/2014 19:18,0,54.1432,55.7102,53.0377,0,0,50.2641,54.8802,1.5,0,0.0367321,100,1,0,27.868,28,190,190,178.284,0,19.6473
10/29/2014 19:19,0,54.1432,55.7102,53.0377,0,0,50.2641,54.8802,1.5,0,0.0367321,100,1,0,27.7095,28,190,190,178.07,0,19.7126
10/29/2014 19:20,0,54.1432,55.6346,52.9968,0,0,50.2272,54.8393,1.5,0,0.0373809,100,1,0,27.6577,28,190,190,177.431,0,19.7519
10/29/2014 19:21,0,54.1432,55.6346,52.9968,0,0,50.2272,54.8393,1.5,0,0.0373809,100,1,0,28.1591,28,190,190,176.898,0,19.7519
10/29/2014 19:22,0,55.0235,55.4835,53.0377,0,0,50.2272,54.8393,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,176.578,0,19.6854
10/29/2014 19:23,0,55.0235,55.4835,53.0377,0,0,50.2272,54.8393,1.5,0,0.0367321,100,1,0,27.771,28,190,190,176.365,0,19.8912
10/29/2014 19:24,0,55.0235,55.4835,53.0377,0,0,50.2272,54.8393,1.5,0,0.0367321,100,1,0,27.868,28,190,190,175.087,0,19.7243
10/29/2014 19:25,0,55.0235,55.4457,53.0787,0,0,50.2346,54.7983,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,174.98,0,19.8334
10/29/2014 19:26,0,55.0235,55.4457,53.0787,0,0,50.2346,54.7983,1.5,0,0.0371647,100,1,0,28.35,28,190,190,175.3,0,19.8334
10/29/2014 19:27,0,55.2896,55.3701,53.0787,0,0,50.2346,54.7574,1.5,0,0.036516,100,1,0,27.771,28,190,190,175.407,0,19.6582
10/29/2014 19:28,0,55.2896,55.3701,53.0787,0,0,50.2346,54.7574,1.5,0,0.036516,100,1,0,27.9618,28,190,190,175.513,0,19.7348
10/29/2014 19:29,0,55.2896,55.3701,53.0787,0,0,50.2346,54.7574,1.5,0,0.036516,100,1,0,27.771,28,190,190,175.62,0,19.8002
10/29/2014 19:30,0,55.2896,55.3701,53.0377,0,0,50.2169,54.7164,1.5,0,0.0369484,100,1,0,27.166,28,190,190,175.62,0,20.1821
10/29/2014 19:31,0,55.2896,55.3701,53.0377,0,0,50.2169,54.7164,1.5,0,0.0369484,100,1,0,28.845,28,190,190,175.833,0,20.1821
10/29/2014 19:32,0,55.2896,55.3701,53.0377,0,0,50.2169,54.7164,1.5,0,0.0369484,100,1,0,27.6577,28,190,190,176.152,0,19.5735
10/29/2014 19:33,0,54.7779,55.2567,53.0377,0,0,50.2169,54.6755,1.5,0,0.036516,100,1,0,27.3763,28,190,190,176.685,0,20.0907
10/29/2014 19:34,0,54.7779,55.2567,53.0377,0,0,50.2169,54.6755,1.5,0,0.036516,100,1,0,27.4701,28,190,190,176.792,0,19.7627
10/29/2014 19:35,0,54.7779,55.2567,52.9968,0,0,50.2184,54.6346,1.5,0,0.0373809,100,1,0,28.2659,28,190,190,177.005,0,20.0884
10/29/2014 19:36,0,54.7779,55.2567,52.9968,0,0,50.2184,54.6346,1.5,0,0.0373809,100,1,0,28.3565,28,190,190,175.726,0,20.0884
10/29/2014 19:37,0,54.5117,55.1812,52.9149,0,0,50.2184,54.5936,1.5,0,0.0369484,100,1,0,27.9165,28,190,190,172.638,0,19.8457
10/29/2014 19:38,0,54.5117,55.1812,52.9149,0,0,50.2184,54.5936,1.5,0,0.0369484,100,1,0,27.7774,28,190,190,173.383,0,20.0284
10/29/2014 19:39,0,54.5117,55.1812,52.9149,0,0,50.2184,54.5936,1.5,0,0.0369484,100,1,0,27.4701,28,190,190,176.152,0,19.8401
10/29/2014 19:40,0,54.5117,55.1055,52.9149,0,0,50.2257,54.5936,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,177.324,0,20.0201
10/29/2014 19:41,0,54.5117,55.1055,52.9149,0,0,50.2257,54.5936,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,177.751,0,20.0201
10/29/2014 19:42,0,53.9999,55.1812,52.7921,0,0,50.2257,54.5117,1.5,0,0.0369484,100,1,0,27.5704,28,190,190,178.497,0,19.7204
10/29/2014 19:43,0,53.9999,55.1812,52.7921,0,0,50.2257,54.5117,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,178.497,0,19.8882
10/29/2014 19:44,0,53.9999,55.1812,52.7921,0,0,50.2257,54.5117,1.5,0,0.0369484,100,1,0,27.5639,28,190,190,178.07,0,19.7166
10/29/2014 19:45,0,53.9999,54.9544,52.7101,0,0,50.2257,54.4708,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,177.751,0,19.9644
10/29/2014 19:46,0,53.9999,54.9544,52.7101,0,0,50.2257,54.4708,1.5,0,0.0362996,100,1,0,28.1591,28,190,190,177.218,0,19.9644
10/29/2014 19:47,0,53.7747,54.8788,52.6692,0,0,50.2257,54.4298,1.5,0,0.0367321,100,1,0,27.8745,28,190,190,177.005,0,19.9129
10/29/2014 19:48,0,53.7747,54.8788,52.6692,0,0,50.2257,54.4298,1.5,0,0.0367321,100,1,0,27.6577,28,190,190,176.365,0,19.9262
10/29/2014 19:49,0,53.7747,54.8788,52.6692,0,0,50.2257,54.4298,1.5,0,0.0367321,100,1,0,28.9582,28,190,190,175.726,0,19.9262
10/29/2014 19:50,0,53.7747,54.8032,52.5463,0,0,50.1844,54.4298,1.5,0,0.0369484,100,1,0,27.771,28,190,190,175.3,0,19.7472
10/29/2014 19:51,0,53.7747,54.8032,52.5463,0,0,50.1844,54.4298,1.5,0,0.0369484,100,1,0,27.4636,28,190,190,175.194,0,19.7472
10/29/2014 19:52,0,53.6314,54.7277,52.4645,0,0,50.1844,54.348,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,175.513,0,20.0967
10/29/2014 19:53,0,53.6314,54.7277,52.4645,0,0,50.1844,54.348,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,175.833,0,20.0012
10/29/2014 19:54,0,53.6314,54.6143,52.3826,0,0,50.1844,54.307,1.5,0,0.0367321,100,1,0,27.7774,28,190,190,174.554,0,20.034
10/29/2014 19:55,0,53.6314,54.6143,52.3826,0,0,50.1844,54.307,1.5,0,0.0367321,100,1,0,28.1462,28,190,190,173.383,0,19.9379
10/29/2014 19:56,0,53.6314,54.6143,52.3826,0,0,50.1844,54.307,1.5,0,0.0367321,100,1,0,28.2012,28,190,190,173.276,0,19.9379
10/29/2014 19:57,0,53.3243,54.5388,52.3417,0,0,50.2051,54.2661,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,174.767,0,19.8826
10/29/2014 19:58,0,53.3243,54.5388,52.3417,0,0,50.2051,54.2661,1.5,0,0.0373809,100,1,0,28.3565,28,190,190,176.792,0,19.937
10/29/2014 19:59,0,53.3243,54.5388,52.3007,0,0,50.2051,54.1842,1.5,0,0.0369484,100,1,0,27.5639,28,190,190,177.964,0,19.937
10/29/2014 20:00,0,53.3243,54.5388,52.3007,0,0,50.2051,54.1842,1.5,0,0.0369484,100,1,0,27.868,28,190,190,178.71,0,19.959
10/29/2014 20:01,0,53.3243,54.5388,52.3007,0,0,50.2051,54.1842,1.5,0,0.0369484,100,1,0,28.3565,28,190,190,178.817,0,19.7708
10/29/2014 20:02,0,53.6519,54.4632,52.2188,0,0,50.2081,54.1432,1.5,0,0.0362996,100,1,0,27.771,28,190,190,178.817,0,19.7708
10/29/2014 20:03,0,53.6519,54.4632,52.2188,0,0,50.2081,54.1432,1.5,0,0.0362996,100,1,0,27.771,28,190,190,178.923,0,19.9521
10/29/2014 20:04,0,53.6519,54.3876,52.2188,0,0,50.2081,54.1432,1.5,0,0.0367321,100,1,0,29.4499,28,190,190,179.243,0,20.5349
10/29/2014 20:05,0,53.6519,54.3876,52.2188,0,0,50.2081,54.1432,1.5,0,0.0367321,100,1,0,27.4636,28,190,190,178.71,0,19.5558
10/29/2014 20:06,0,53.6519,54.3876,52.2188,0,0,50.2081,54.1432,1.5,0,0.0367321,100,1,0,27.771,28,190,190,178.603,0,19.9616
10/29/2014 20:07,0,53.3858,54.312,52.1779,0,0,50.1992,54.1023,1.5,0,0.0367321,100,1,0,28.5603,28,190,190,178.177,0,19.9616
10/29/2014 20:08,0,53.3858,54.312,52.1779,0,0,50.1992,54.1023,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,177.857,0,19.8218
10/29/2014 20:09,0,53.3858,54.2365,52.1369,0,0,50.1992,54.0613,1.5,0,0.0371647,100,1,0,27.868,28,190,190,177.538,0,20.0465
10/29/2014 20:10,0,53.3858,54.2365,52.1369,0,0,50.1992,54.0613,1.5,0,0.0371647,100,1,0,28.1786,28,190,190,171.679,0,19.8832
10/29/2014 20:11,0,53.3858,54.2365,52.1369,0,0,50.1992,54.0613,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,172.212,0,20.0305
10/29/2014 20:12,0,54.6755,54.2365,52.1369,0,0,50.1727,54.0204,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,173.809,0,20.0305
10/29/2014 20:13,0,54.6755,54.2365,52.1369,0,0,50.1727,54.0204,1.5,0,0.0367321,100,1,0,28.4535,28,190,190,174.98,0,19.8441
10/29/2014 20:14,0,54.6755,54.2365,52.1369,0,0,50.1727,53.9794,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,175.513,0,20.0254
10/29/2014 20:15,0,54.6755,54.2365,52.1369,0,0,50.1727,53.9794,1.5,0,0.0362996,100,1,0,27.771,28,190,190,175.513,0,19.7868
10/29/2014 20:16,0,54.6755,54.2365,52.1369,0,0,50.1727,53.9794,1.5,0,0.0362996,100,1,0,27.771,28,190,190,175.087,0,19.8311
10/29/2014 20:17,0,54.1842,54.0853,52.1369,0,0,50.2007,53.9385,1.5,0,0.0367321,100,1,0,27.771,28,190,190,174.767,0,19.8311
10/29/2014 20:18,0,54.1842,54.0853,52.1369,0,0,50.2007,53.9385,1.5,0,0.0367321,100,1,0,27.6642,28,190,190,174.661,0,19.918
10/29/2014 20:19,0,54.1842,54.0853,52.1369,0,0,50.2007,53.8975,1.5,0,0.036516,100,1,0,27.4636,28,190,190,174.448,0,20.2357
10/29/2014 20:20,0,54.1842,54.0853,52.1369,0,0,50.2007,53.8975,1.5,0,0.036516,100,1,0,28.0492,28,190,190,175.194,0,19.8574
10/29/2014 20:21,0,54.1842,54.0853,52.1369,0,0,50.2007,53.8975,1.5,0,0.036516,100,1,0,27.9618,28,190,190,175.62,0,20.0777
10/29/2014 20:22,0,54.2456,54.0853,52.1369,0,0,50.1682,53.8566,1.5,0,0.036516,100,1,0,28.4406,28,190,190,175.939,0,20.0777
10/29/2014 20:23,0,54.2456,54.0853,52.1369,0,0,50.1682,53.8566,1.5,0,0.036516,100,1,0,27.8615,28,190,190,176.365,0,19.7853
10/29/2014 20:24,0,54.2456,54.0098,52.1369,0,0,50.1682,53.8157,1.5,0,0.0369484,100,1,0,27.771,28,190,190,176.472,0,20.0744
10/29/2014 20:25,0,54.2456,54.0098,52.1369,0,0,50.1682,53.8157,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,173.915,0,20.0737
10/29/2014 20:26,0,53.4472,54.0098,52.0959,0,0,50.1888,53.7747,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,172.212,0,19.9758
10/29/2014 20:27,0,53.4472,54.0098,52.0959,0,0,50.1888,53.7747,1.5,0,0.0369484,100,1,0,28.1333,28,190,190,173.383,0,19.9758
10/29/2014 20:28,0,53.4472,54.0098,52.0959,0,0,50.1888,53.7747,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,175.513,0,20.0791
10/29/2014 20:29,0,53.4472,53.9719,52.0141,0,0,50.1888,53.7338,1.5,0,0.036516,100,1,0,28.0492,28,190,190,176.792,0,20.0791
10/29/2014 20:30,0,53.4472,53.9719,52.0141,0,0,50.1888,53.7338,1.5,0,0.036516,100,1,0,28.0492,28,190,190,177.324,0,19.9339
10/29/2014 20:31,0,53.4472,53.9719,52.0141,0,0,50.1888,53.7338,1.5,0,0.036516,100,1,0,28.1656,28,190,190,177.644,0,19.9339
10/29/2014 20:32,0,53.5495,53.8964,51.9731,0,0,50.1859,53.6929,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,177.751,0,19.9238
10/29/2014 20:33,0,53.5495,53.8964,51.9731,0,0,50.1859,53.6929,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,177.538,0,19.7402
10/29/2014 20:34,0,53.5495,53.8586,51.8912,0,0,50.1859,53.6519,1.5,0,0.036516,100,1,0,27.7515,28,190,190,177.324,0,19.7402
10/29/2014 20:35,0,53.5495,53.8586,51.8912,0,0,50.1859,53.6519,1.5,0,0.036516,100,1,0,28.9323,28,190,190,177.218,0,20.4067
10/29/2014 20:36,0,53.5495,53.8586,51.8912,0,0,50.1859,53.6519,1.5,0,0.036516,100,1,0,28.8514,28,190,190,176.898,0,20.4067
10/29/2014 20:37,0,53.5495,53.783,51.8503,0,0,50.1977,53.5699,1.5,0,0.0367321,100,1,0,27.771,28,190,190,176.578,0,19.7404
10/29/2014 20:38,0,53.5495,53.783,51.8503,0,0,50.1977,53.5699,1.5,0,0.0367321,100,1,0,28.3209,28,190,190,176.046,0,20.1044
10/29/2014 20:39,0,53.6723,53.7075,51.7684,0,0,50.1977,53.5291,1.5,0,0.0371647,100,1,0,28.3177,28,190,190,176.046,0,20.1044
10/29/2014 20:40,0,53.6723,53.7075,51.7684,0,0,50.1977,53.5291,1.5,0,0.0371647,100,1,0,27.3763,28,190,190,174.98,0,20.1349
10/29/2014 20:41,0,53.6723,53.6319,51.6865,0,0,50.1992,53.4881,1.5,0,0.0360833,100,1,0,27.868,28,190,190,172.105,0,20.1349
10/29/2014 20:42,0,53.6723,53.6319,51.6865,0,0,50.1992,53.4881,1.5,0,0.0360833,100,1,0,27.4636,28,190,190,170.508,0,19.9521
10/29/2014 20:43,0,53.6723,53.6319,51.6865,0,0,50.1992,53.4881,1.5,0,0.0360833,100,1,0,27.3698,28,190,190,171.679,0,20.2845
10/29/2014 20:44,0,53.4267,53.6319,51.6046,0,0,50.1992,53.4062,1.5,0,0.036516,100,1,0,28.0362,28,190,190,173.809,0,20.2845
10/29/2014 20:45,0,53.4267,53.6319,51.6046,0,0,50.1992,53.4062,1.5,0,0.036516,100,1,0,27.8615,28,190,190,175.726,0,20.2324
10/29/2014 20:46,0,53.4267,53.4807,51.5228,0,0,50.1889,53.4062,1.5,0,0.036516,100,1,0,28.0492,28,190,190,175.833,0,20.2324
10/29/2014 20:47,0,53.4267,53.4807,51.5228,0,0,50.1889,53.4062,1.5,0,0.036516,100,1,0,27.3763,28,190,190,176.365,0,20.2059
10/29/2014 20:48,0,53.4267,53.4807,51.5228,0,0,50.1889,53.4062,1.5,0,0.036516,100,1,0,26.8813,28,190,190,177.111,0,20.6631
10/29/2014 20:49,0,54.2046,53.4807,51.4818,0,0,50.1889,53.4062,1.5,0,0.0367321,100,1,0,27.771,28,190,190,177.644,0,20.6631
10/29/2014 20:50,0,54.2046,53.4807,51.4818,0,0,50.1889,53.4062,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,177.431,0,20.3082
10/29/2014 20:51,0,54.2046,53.3295,51.3998,0,0,50.2036,53.3243,1.5,0,0.036516,100,1,0,28.1656,28,190,190,177.644,0,20.3082
10/29/2014 20:52,0,54.2046,53.3295,51.3998,0,0,50.2036,53.3243,1.5,0,0.036516,100,1,0,28.0427,28,190,190,177.111,0,20.1748
10/29/2014 20:53,0,54.2046,53.3295,51.3998,0,0,50.2036,53.3243,1.5,0,0.036516,100,1,0,28.3565,28,190,190,176.152,0,20.1819
10/29/2014 20:54,0,53.2629,53.3295,51.318,0,0,50.2036,53.2424,1.5,0,0.0369484,100,1,0,28.1397,28,190,190,173.702,0,20.1819
10/29/2014 20:55,0,53.2629,53.3295,51.318,0,0,50.2036,53.2424,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,175.407,0,20.1453
10/29/2014 20:56,0,53.2629,53.2162,51.318,0,0,50.2036,53.2014,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,177.005,0,20.1453
10/29/2014 20:57,0,53.2629,53.2162,51.318,0,0,50.2036,53.2014,1.5,0,0.0369484,100,1,0,27.6577,28,190,190,177.857,0,20.2473
10/29/2014 20:58,0,52.792,53.2917,51.2361,0,0,50.1978,53.1196,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,177.857,0,20.2231
10/29/2014 20:59,0,52.792,53.2917,51.2361,0,0,50.1978,53.1196,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,177.111,0,20.3302
10/29/2014 21:00,0,52.792,53.2917,51.2361,0,0,50.1978,53.1196,1.5,0,0.0367321,100,1,0,26.8716,28,190,190,177.218,0,20.9134
10/29/2014 21:01,0,52.792,53.5563,51.1542,0,0,50.1978,53.0787,1.5,0,0.0367321,100,1,0,29.2396,28,190,190,177.218,0,20.9134
10/29/2014 21:02,0,52.792,53.5563,51.1542,0,0,50.1978,53.0787,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,177.111,0,20.0939
10/29/2014 21:03,0,52.792,53.5563,51.1542,0,0,50.1978,53.0787,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,176.792,0,20.4403
10/29/2014 21:04,0,52.7306,53.065,51.0723,0,0,50.211,53.0377,1.5,0,0.0367321,100,1,0,28.4471,28,190,190,176.792,0,20.4403
10/29/2014 21:05,0,52.7306,53.065,51.0723,0,0,50.211,53.0377,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,175.194,0,20.157
10/29/2014 21:06,0,52.7306,53.2162,51.0314,0,0,50.211,52.9968,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,171.786,0,20.157
10/29/2014 21:07,0,52.7306,53.2162,51.0314,0,0,50.211,52.9968,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,170.508,0,20.0797
10/29/2014 21:08,0,52.6283,53.2917,50.9905,0,0,50.1933,52.9149,1.5,0,0.0373809,100,1,0,28.0201,28,190,190,171.892,0,19.9811
10/29/2014 21:09,0,52.6283,53.2917,50.9905,0,0,50.1933,52.9149,1.5,0,0.0373809,100,1,0,27.9295,28,190,190,173.915,0,19.9811
10/29/2014 21:10,0,52.6283,53.2917,50.9905,0,0,50.1933,52.9149,1.5,0,0.0373809,100,1,0,28.3565,28,190,190,176.365,0,19.8685
10/29/2014 21:11,0,52.6283,52.7628,50.9086,0,0,50.1933,52.8739,1.5,0,0.0367321,100,1,0,27.4701,28,190,190,176.898,0,19.8685
10/29/2014 21:12,0,52.6283,52.7628,50.9086,0,0,50.1933,52.8739,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,177.324,0,20.1541
10/29/2014 21:13,0,52.7511,52.6872,50.8267,0,0,50.2287,52.833,1.5,0,0.0369484,100,1,0,26.5773,28,190,190,177.644,0,20.8718
10/29/2014 21:14,0,52.7511,52.6872,50.8267,0,0,50.2287,52.833,1.5,0,0.0369484,100,1,0,28.9517,28,190,190,177.538,0,20.1096
10/29/2014 21:15,0,52.7511,52.6872,50.8267,0,0,50.2287,52.833,1.5,0,0.0369484,100,1,0,27.9295,28,190,190,176.792,0,20.1096
10/29/2014 21:16,0,52.7511,52.6872,50.8267,0,0,50.2287,52.751,1.5,0,0.0367321,100,1,0,28.515,28,190,190,177.538,0,20.1172
10/29/2014 21:17,0,52.7511,52.6872,50.8267,0,0,50.2287,52.751,1.5,0,0.0367321,100,1,0,28.253,28,190,190,177.751,0,20.1172
10/29/2014 21:18,0,52.4236,52.6494,50.7448,0,0,50.2582,52.7101,1.5,0,0.0369484,100,1,0,28.2594,28,190,190,177.111,0,20.1611
10/29/2014 21:19,0,52.4236,52.6494,50.7448,0,0,50.2582,52.7101,1.5,0,0.0369484,100,1,0,28.1397,28,190,190,174.448,0,20.0794
10/29/2014 21:20,0,52.4236,52.6494,50.7448,0,0,50.2582,52.7101,1.5,0,0.0369484,100,1,0,28.253,28,190,190,173.063,0,20.0794
10/29/2014 21:21,0,52.4236,52.5738,50.7038,0,0,50.2582,52.7101,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,176.792,0,20.0416
10/29/2014 21:22,0,52.4236,52.5738,50.7038,0,0,50.2582,52.7101,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,177.538,0,20.0416
10/29/2014 21:23,0,52.7306,52.4982,50.6629,0,0,50.2435,52.6283,1.5,0,0.0369484,100,1,0,28.1591,28,190,190,178.497,0,20.1241
10/29/2014 21:24,0,52.7306,52.4982,50.6629,0,0,50.2435,52.6283,1.5,0,0.0369484,100,1,0,27.9424,28,190,190,178.177,0,20.0032
10/29/2014 21:25,0,52.7306,52.4982,50.6629,0,0,50.2435,52.6283,1.5,0,0.0369484,100,1,0,27.1628,28,190,190,177.964,0,20.0032
10/29/2014 21:26,0,52.7306,52.4982,50.6219,0,0,50.2435,52.5873,1.5,0,0.0367321,100,1,0,30.4269,28,190,190,177.751,0,19.6034
10/29/2014 21:27,0,52.7306,52.4982,50.6219,0,0,50.2435,52.5873,1.5,0,0.0367321,100,1,0,27.4636,28,190,190,177.324,0,19.6034
10/29/2014 21:28,0,52.6897,52.4227,50.6219,0,0,50.2523,52.5463,1.5,0,0.0369484,100,1,0,27.4636,28,190,190,177.111,0,20.3997
10/29/2014 21:29,0,52.6897,52.4227,50.6219,0,0,50.2523,52.5463,1.5,0,0.0369484,100,1,0,28.4471,28,190,190,177.005,0,19.9051
10/29/2014 21:30,0,52.6897,52.4227,50.6219,0,0,50.2523,52.5463,1.5,0,0.0369484,100,1,0,26.367,28,190,190,176.792,0,19.9051
10/29/2014 21:31,0,52.6897,52.4982,50.581,0,0,50.2523,52.5054,1.5,0,0.036516,100,1,0,29.2332,28,190,190,170.934,0,19.928
10/29/2014 21:32,0,52.6897,52.4982,50.581,0,0,50.2523,52.5054,1.5,0,0.036516,100,1,0,27.5639,28,190,190,170.083,0,19.928
10/29/2014 21:33,0,52.6897,52.4982,50.581,0,0,50.2523,52.5054,1.5,0,0.036516,100,1,0,28.8385,28,190,190,172.425,0,20.4432
10/29/2014 21:34,0,52.2598,52.3471,50.54,0,0,50.2509,52.4235,1.5,0,0.0373809,100,1,0,28.667,28,190,190,174.554,0,20.0431
10/29/2014 21:35,0,52.2598,52.3471,50.54,0,0,50.2509,52.4235,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,175.833,0,20.0431
10/29/2014 21:36,0,52.2598,52.2715,50.4991,0,0,50.2509,52.3417,1.5,0,0.0367321,100,1,0,27.4636,28,190,190,177.218,0,20.7242
10/29/2014 21:37,0,52.2598,52.2715,50.4991,0,0,50.2509,52.3417,1.5,0,0.0367321,100,1,0,28.5603,28,190,190,177.431,0,20.7242
10/29/2014 21:38,0,52.2598,52.2338,50.4582,0,0,50.2553,52.3007,1.5,0,0.0369484,100,1,0,28.1527,28,190,190,177.111,0,20.8909
10/29/2014 21:39,0,52.2598,52.2338,50.4582,0,0,50.2553,52.3007,1.5,0,0.0369484,100,1,0,29.3399,28,190,190,177.005,0,19.9773
10/29/2014 21:40,0,52.2598,52.2338,50.4582,0,0,50.2553,52.3007,1.5,0,0.0369484,100,1,0,27.771,28,190,190,177.538,0,19.9773
10/29/2014 21:41,0,52.2598,52.2338,50.4582,0,0,50.2553,52.2598,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,177.644,0,20.5382
10/29/2014 21:42,0,52.2598,52.2338,50.4582,0,0,50.2553,52.2598,1.5,0,0.0369484,100,1,0,29.1426,28,190,190,177.964,0,20.4169
10/29/2014 21:43,0,52.1164,52.1582,50.3762,0,0,50.2597,52.2188,1.5,0,0.036516,100,1,0,28.7447,28,190,190,176.259,0,20.0624
10/29/2014 21:44,0,52.1164,52.1582,50.3762,0,0,50.2597,52.2188,1.5,0,0.036516,100,1,0,28.1656,28,190,190,172.638,0,20.051
10/29/2014 21:45,0,52.1164,52.1582,50.3762,0,0,50.2597,52.2188,1.5,0,0.036516,100,1,0,28.0492,28,190,190,172.85,0,20.051
10/29/2014 21:46,0,52.1164,52.1582,50.3762,0,0,50.2597,52.1779,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,175.513,0,20.1312
10/29/2014 21:47,0,52.1164,52.1582,50.3762,0,0,50.2597,52.1779,1.5,0,0.0362996,100,1,0,28.4471,28,190,190,177.857,0,20.8063
10/29/2014 21:48,0,52.0141,52.0826,50.3353,0,0,50.27,52.1369,1.5,0,0.0367321,100,1,0,27.2501,28,190,190,177.431,0,20.3013
10/29/2014 21:49,0,52.0141,52.0826,50.3353,0,0,50.27,52.1369,1.5,0,0.0367321,100,1,0,27.4636,28,190,190,177.324,0,21.1848
10/29/2014 21:50,0,52.0141,52.0826,50.3353,0,0,50.27,52.1369,1.5,0,0.0367321,100,1,0,29.2526,28,190,190,176.578,0,21.1848
10/29/2014 21:51,0,52.0141,52.0826,50.2534,0,0,50.27,52.0959,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,176.578,0,20.0344
10/29/2014 21:52,0,52.0141,52.0826,50.2534,0,0,50.27,52.0959,1.5,0,0.0371647,100,1,0,27.6642,28,190,190,176.685,0,20.534
10/29/2014 21:53,0,52.1369,51.9692,50.2125,0,0,50.2848,52.055,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,176.792,0,20.443
10/29/2014 21:54,0,52.1369,51.9692,50.2125,0,0,50.2848,52.055,1.5,0,0.0369484,100,1,0,27.9553,28,190,190,175.3,0,20.4282
10/29/2014 21:57,0,52.1369,51.9692,50.1306,0,0,50.2848,52.0141,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,173.915,0,20.2211
10/29/2014 21:58,0,51.8503,51.8937,50.0897,0,0,50.2922,51.9731,1.5,0,0.036516,100,1,0,27.9553,28,190,190,175.087,0,20.111
10/29/2014 21:59,0,51.8503,51.8937,50.0897,0,0,50.2922,51.9731,1.5,0,0.036516,100,1,0,27.4572,28,190,190,175.939,0,20.4015
10/29/2014 22:00,0,51.8503,51.8937,50.0897,0,0,50.2922,51.9731,1.5,0,0.036516,100,1,0,27.9553,28,190,190,176.472,0,20.4015
10/29/2014 22:01,0,51.8503,51.8937,50.0487,0,0,50.2922,51.9322,1.5,0,0.0367321,100,1,0,28.4535,28,190,190,176.792,0,19.7266
10/29/2014 22:02,0,51.8503,51.8937,50.0487,0,0,50.2922,51.9322,1.5,0,0.0367321,100,1,0,28.253,28,190,190,176.792,0,20.3905
10/29/2014 22:03,0,52.7101,51.8181,50.0078,0,0,50.2878,51.8503,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,177.324,0,20.2483
10/29/2014 22:04,0,52.7101,51.8181,50.0078,0,0,50.2878,51.8503,1.5,0,0.0369484,100,1,0,27.6513,28,190,190,176.898,0,20.4327
10/29/2014 22:05,0,52.7101,51.8181,50.0078,0,0,50.2878,51.8503,1.5,0,0.0369484,100,1,0,27.6448,28,190,190,175.833,0,20.4327
10/29/2014 22:06,0,52.7101,51.8181,50.0078,0,0,50.2878,51.8094,1.5,0,0.036516,100,1,0,27.7645,28,190,190,176.472,0,20.4873
10/29/2014 22:07,0,52.7101,51.8181,50.0078,0,0,50.2878,51.8094,1.5,0,0.036516,100,1,0,28.0265,28,190,190,176.898,0,20.0809
10/29/2014 22:08,0,51.8913,51.8181,50.0078,0,0,50.2804,51.7684,1.5,0,0.0369484,100,1,0,28.1527,28,190,190,177.111,0,20.1891
10/29/2014 22:09,0,51.8913,51.8181,50.0078,0,0,50.2804,51.7684,1.5,0,0.0369484,100,1,0,28.35,28,190,190,177.751,0,20.2641
10/29/2014 22:10,0,51.8913,51.7426,50.0078,0,0,50.2804,51.7274,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,178.284,0,20.2641
10/29/2014 22:11,0,51.8913,51.7426,50.0078,0,0,50.2804,51.7274,1.5,0,0.0367321,100,1,0,27.1628,28,190,190,178.497,0,20.0988
10/29/2014 22:12,0,51.8913,51.7426,50.0078,0,0,50.2804,51.7274,1.5,0,0.0367321,100,1,0,28.4406,28,190,190,178.177,0,20.1241
10/29/2014 22:13,0,52.0141,51.6669,50.0078,0,0,50.2804,51.6865,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,177.964,0,19.8447
10/29/2014 22:14,0,52.0141,51.6669,50.0078,0,0,50.2804,51.6865,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,177.751,0,19.9817
10/29/2014 22:15,0,52.0141,51.6669,50.0078,0,0,50.3011,51.6456,1.5,0,0.036516,100,1,0,28.253,28,190,190,177.964,0,19.9817
10/29/2014 22:16,0,52.0141,51.6669,50.0078,0,0,50.3011,51.6456,1.5,0,0.036516,100,1,0,28.3435,28,190,190,177.644,0,19.7802
10/29/2014 22:17,0,52.0141,51.6669,50.0078,0,0,50.3011,51.6456,1.5,0,0.036516,100,1,0,27.6577,28,190,190,177.111,0,20.0455
10/29/2014 22:18,0,51.8912,51.8181,50.0078,0,0,50.3011,51.6046,1.5,0,0.036516,100,1,0,28.0427,28,190,190,176.898,0,19.8845
10/29/2014 22:19,0,51.8912,51.8181,50.0078,0,0,50.3011,51.6046,1.5,0,0.036516,100,1,0,27.9489,28,190,190,176.046,0,20.0998
10/29/2014 22:20,0,51.8912,51.6669,50.0078,0,0,50.3483,51.6046,1.5,0,0.0367321,100,1,0,28.253,28,190,190,175.939,0,20.0998
10/29/2014 22:21,0,51.8912,51.6669,50.0078,0,0,50.3483,51.6046,1.5,0,0.0367321,100,1,0,27.868,28,190,190,175.833,0,19.8907
10/29/2014 22:22,0,51.8503,51.5914,49.9669,0,0,50.3483,51.5228,1.5,0,0.036516,100,1,0,27.9489,28,190,190,174.661,0,19.9682
10/29/2014 22:23,0,51.8503,51.5914,49.9669,0,0,50.3483,51.5228,1.5,0,0.036516,100,1,0,28.1268,28,190,190,174.767,0,19.9388
10/29/2014 22:24,0,51.8503,51.5914,49.9669,0,0,50.3483,51.5228,1.5,0,0.036516,100,1,0,28.3338,28,190,190,174.661,0,19.7555
10/29/2014 22:25,0,51.8503,51.5914,49.9669,0,0,50.3439,51.5228,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,174.341,0,19.7555
10/29/2014 22:26,0,51.8503,51.5914,49.9669,0,0,50.3439,51.5228,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,174.767,0,19.8518
10/29/2014 22:27,0,51.6456,51.5914,49.9258,0,0,50.3439,51.4818,1.5,0,0.0367321,100,1,0,27.8551,28,190,190,175.833,0,19.8152
10/29/2014 22:28,0,51.6456,51.5914,49.9258,0,0,50.3439,51.4818,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,176.898,0,19.8503
10/29/2014 22:29,0,51.6456,51.5914,49.9258,0,0,50.3439,51.4818,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,177.218,0,19.8658
10/29/2014 22:30,0,51.6456,51.5914,49.8849,0,0,50.3468,51.4409,1.5,0,0.036516,100,1,0,28.075,28,190,190,177.324,0,19.8658
10/29/2014 22:31,0,51.6456,51.5914,49.8849,0,0,50.3468,51.4409,1.5,0,0.036516,100,1,0,27.9553,28,190,190,177.005,0,19.9873
10/29/2014 22:32,0,51.6456,51.5914,49.8849,0,0,50.3468,51.4409,1.5,0,0.036516,100,1,0,28.3435,28,190,190,177.111,0,19.7474
10/29/2014 22:33,0,51.9526,51.6669,49.8849,0,0,50.3468,51.3998,1.5,0,0.0367321,100,1,0,28.0362,28,190,190,177.005,0,19.8959
10/29/2014 22:34,0,51.9526,51.6669,49.8849,0,0,50.3468,51.3998,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,176.792,0,19.7193
10/29/2014 22:35,0,51.9526,51.5158,49.8849,0,0,50.3483,51.359,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,176.792,0,19.7193
10/29/2014 22:36,0,51.9526,51.5158,49.8849,0,0,50.3483,51.359,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,177.005,0,19.7995
10/29/2014 22:37,0,52.2598,51.5158,49.8849,0,0,50.3483,51.359,1.5,0,0.036516,100,1,0,28.0136,28,190,190,177.751,0,19.8114
10/29/2014 22:38,0,52.2598,51.5158,49.8849,0,0,50.3483,51.359,1.5,0,0.036516,100,1,0,27.5574,28,190,190,178.07,0,19.6665
10/29/2014 22:39,0,52.2598,51.5158,49.8849,0,0,50.3483,51.359,1.5,0,0.036516,100,1,0,28.1527,28,190,190,177.538,0,20.0159
10/29/2014 22:40,0,52.2598,51.5158,49.8849,0,0,50.3542,51.318,1.5,0,0.0358672,100,1,0,28.0362,28,190,190,176.472,0,20.0159
10/29/2014 22:41,0,52.2598,51.5158,49.8849,0,0,50.3542,51.318,1.5,0,0.0358672,100,1,0,27.6319,28,190,190,176.152,0,19.8121
10/29/2014 22:42,0,51.6865,51.5158,49.8849,0,0,50.3542,51.318,1.5,0,0.036516,100,1,0,27.7515,28,190,190,176.472,0,19.8786
10/29/2014 22:43,0,51.6865,51.5158,49.8849,0,0,50.3542,51.318,1.5,0,0.036516,100,1,0,27.8551,28,190,190,175.833,0,19.7785
10/29/2014 22:44,0,51.6865,51.5158,49.8849,0,0,50.3542,51.318,1.5,0,0.036516,100,1,0,27.9489,28,190,190,175.833,0,19.8842
10/29/2014 22:45,0,51.6865,51.5158,49.8849,0,0,50.3601,51.277,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,175.726,0,19.8842
10/29/2014 22:46,0,51.6865,51.5158,49.8849,0,0,50.3601,51.277,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,175.726,0,19.7024
10/29/2014 22:47,0,51.6865,51.4402,49.8849,0,0,50.3601,51.2361,1.5,0,0.036516,100,1,0,27.9489,28,190,190,175.513,0,19.7889
10/29/2014 22:48,0,51.6865,51.4402,49.8849,0,0,50.3601,51.2361,1.5,0,0.036516,100,1,0,27.9165,28,190,190,175.3,0,19.8031
10/29/2014 22:49,0,51.6865,51.4402,49.8849,0,0,50.3601,51.2361,1.5,0,0.036516,100,1,0,28.1883,28,190,190,175.3,0,19.7665
10/29/2014 22:50,0,52.0345,51.5158,49.8849,0,0,50.3822,51.1952,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,175.513,0,19.7665
10/29/2014 22:51,0,52.0345,51.5158,49.8849,0,0,50.3822,51.1952,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,176.046,0,19.6847
10/29/2014 22:52,0,52.0345,51.5158,49.8849,0,0,50.3822,51.1952,1.5,0,0.0369484,100,1,0,27.5574,28,190,190,176.472,0,19.8464
10/29/2014 22:53,0,52.0345,51.5158,49.8849,0,0,50.3822,51.1952,1.5,0,0.0369484,100,1,0,27.8551,28,190,190,177.324,0,19.775
10/29/2014 22:54,0,51.7684,51.4402,49.8849,0,0,50.3896,51.1542,1.5,0,0.0367321,100,1,0,27.5639,28,190,190,177.324,0,20.0298
10/29/2014 22:55,0,51.7684,51.4402,49.8849,0,0,50.3896,51.1542,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,177.751,0,20.0298
10/29/2014 22:56,0,51.7684,51.4402,49.8849,0,0,50.3896,51.1542,1.5,0,0.0367321,100,1,0,27.6513,28,190,190,177.964,0,19.9174
10/29/2014 22:57,0,51.7684,51.4402,49.8849,0,0,50.3896,51.1133,1.5,0,0.036516,100,1,0,27.6513,28,190,190,178.07,0,20.1707
10/29/2014 22:58,0,51.7684,51.4402,49.8849,0,0,50.3896,51.1133,1.5,0,0.036516,100,1,0,27.7645,28,190,190,175.833,0,19.9921
10/29/2014 22:59,0,51.9526,51.5158,49.844,0,0,50.3896,51.1133,1.5,0,0.036516,100,1,0,27.8615,28,190,190,176.365,0,20.0177
10/29/2014 23:00,0,51.9526,51.5158,49.844,0,0,50.3896,51.1133,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.005,0,20.0177
10/29/2014 23:01,0,51.9526,51.5158,49.844,0,0,50.3896,51.1133,1.5,0,0.036516,100,1,0,27.9553,28,190,190,176.898,0,19.88
10/29/2014 23:02,0,51.8298,51.9692,49.8849,0,0,50.3985,51.0314,1.5,0,0.036516,100,1,0,27.8162,28,190,190,176.578,0,19.9611
10/29/2014 23:03,0,51.8298,51.9692,49.8849,0,0,50.3985,51.0314,1.5,0,0.036516,100,1,0,28.0265,28,190,190,176.365,0,19.9611
10/29/2014 23:04,0,51.8298,51.9692,49.8849,0,0,50.3985,51.0314,1.5,0,0.036516,100,1,0,27.7645,28,190,190,176.046,0,19.9735
10/29/2014 23:05,0,51.8298,51.5158,49.8849,0,0,50.3955,51.0723,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,175.726,0,19.9735
10/29/2014 23:06,0,51.8298,51.5158,49.8849,0,0,50.3955,51.0723,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,175.407,0,19.916
10/29/2014 23:07,0,51.8298,51.4402,49.8849,0,0,50.3955,51.0723,1.5,0,0.0367321,100,1,0,27.771,28,190,190,175.407,0,19.9546
10/29/2014 23:08,0,51.8298,51.4402,49.8849,0,0,50.3955,51.0723,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,175.194,0,20.0209
10/29/2014 23:09,0,53.1605,51.4402,49.8849,0,0,50.3955,51.0314,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,174.767,0,20.1193
10/29/2014 23:10,0,53.1605,51.4402,49.8849,0,0,50.3955,51.0314,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,174.341,0,20.1193
10/29/2014 23:11,0,53.1605,51.4402,49.8849,0,0,50.3955,51.0314,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,174.128,0,19.9357
10/29/2014 23:12,0,53.1605,51.4402,49.8849,0,0,50.4221,50.9905,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,174.235,0,20.0568
10/29/2014 23:13,0,53.1605,51.4402,49.8849,0,0,50.4221,50.9905,1.5,0,0.0367321,100,1,0,28.253,28,190,190,175.726,0,19.9602
10/29/2014 23:14,0,52.4849,51.5914,49.8849,0,0,50.4221,50.9495,1.5,0,0.036516,100,1,0,28.0492,28,190,190,176.152,0,19.8982
10/29/2014 23:15,0,52.4849,51.5914,49.8849,0,0,50.4221,50.9495,1.5,0,0.036516,100,1,0,27.7354,28,190,190,176.259,0,19.8982
10/29/2014 23:16,0,52.4849,51.5914,49.8849,0,0,50.4221,50.9495,1.5,0,0.036516,100,1,0,28.0945,28,190,190,176.578,0,20.0614
10/29/2014 23:17,0,52.4849,51.4402,49.8849,0,0,50.4339,50.9495,1.5,0,0.036516,100,1,0,27.868,28,190,190,176.578,0,19.9887
10/29/2014 23:18,0,52.4849,51.4402,49.8849,0,0,50.4339,50.9495,1.5,0,0.036516,100,1,0,28.0136,28,190,190,176.365,0,19.9887
10/29/2014 23:19,0,52.1983,51.4402,49.9258,0,0,50.4339,50.9495,1.5,0,0.0360833,100,1,0,28.253,28,190,190,177.218,0,19.9759
10/29/2014 23:20,0,52.1983,51.4402,49.9258,0,0,50.4339,50.9495,1.5,0,0.0360833,100,1,0,27.7839,28,190,190,177.324,0,19.9759
10/29/2014 23:21,0,52.1983,51.4402,49.9258,0,0,50.4398,50.9086,1.5,0,0.036516,100,1,0,27.8615,28,190,190,177.538,0,19.8869
10/29/2014 23:22,0,52.1983,51.4402,49.9258,0,0,50.4398,50.9086,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.751,0,19.9086
10/29/2014 23:23,0,52.1983,51.4402,49.9258,0,0,50.4398,50.9086,1.5,0,0.036516,100,1,0,28.1397,28,190,190,177.857,0,19.9415
10/29/2014 23:24,0,52.3211,51.4402,49.9258,0,0,50.4398,50.9086,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,178.177,0,19.739
10/29/2014 23:25,0,52.3211,51.4402,49.9258,0,0,50.4398,50.9086,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,178.284,0,19.739
10/29/2014 23:26,0,52.3211,51.4402,49.9258,0,0,50.4457,50.8676,1.5,0,0.036516,100,1,0,27.8615,28,190,190,178.177,0,19.7866
10/29/2014 23:27,0,52.3211,51.4402,49.9258,0,0,50.4457,50.8676,1.5,0,0.036516,100,1,0,28.253,28,190,190,177.857,0,19.7071
10/29/2014 23:28,0,52.3211,51.4402,49.9258,0,0,50.4457,50.8676,1.5,0,0.036516,100,1,0,27.8615,28,190,190,177.538,0,19.7071
10/29/2014 23:29,0,52.2188,51.6669,49.8849,0,0,50.4457,50.8676,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,177.005,0,19.6658
10/29/2014 23:30,0,52.2188,51.6669,49.8849,0,0,50.4457,50.8676,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,177.005,0,19.6658
10/29/2014 23:31,0,52.2188,51.6669,49.8849,0,0,50.4457,50.8676,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,177.005,0,19.586
10/29/2014 23:32,0,52.2188,51.4402,49.8849,0,0,50.4339,50.8267,1.5,0,0.0367321,100,1,0,27.1628,28,190,190,176.898,0,20.0843
10/29/2014 23:33,0,52.2188,51.4402,49.8849,0,0,50.4339,50.8267,1.5,0,0.0367321,100,1,0,28.253,28,190,190,176.898,0,19.9383
10/29/2014 23:34,0,52.3211,51.4402,49.8849,0,0,50.4339,50.8267,1.5,0,0.0360833,100,1,0,28.1721,28,190,190,175.939,0,19.9075
10/29/2014 23:35,0,52.3211,51.4402,49.8849,0,0,50.4339,50.8267,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,175.833,0,19.8229
10/29/2014 23:36,0,52.3211,51.4402,49.8849,0,0,50.4339,50.8267,1.5,0,0.0360833,100,1,0,27.8486,28,190,190,174.661,0,19.8229
10/29/2014 23:37,0,52.3211,51.3646,49.8849,0,0,50.4487,50.8267,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,174.022,0,20.6478
10/29/2014 23:38,0,52.3211,51.3646,49.8849,0,0,50.4487,50.8267,1.5,0,0.0369484,100,1,0,27.5639,28,190,190,174.767,0,19.3907
10/29/2014 23:39,0,53.3653,51.4402,49.8849,0,0,50.4487,50.7857,1.5,0,0.0367321,100,1,0,27.2501,28,190,190,174.98,0,19.3907
10/29/2014 23:40,0,53.3653,51.4402,49.8849,0,0,50.4487,50.7857,1.5,0,0.0367321,100,1,0,28.5862,28,190,190,176.046,0,19.7511
10/29/2014 23:41,0,53.3653,51.4402,49.8849,0,0,50.4487,50.7857,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,176.472,0,19.7511
10/29/2014 23:42,0,53.3653,51.4402,49.844,0,0,50.4723,50.7448,1.5,0,0.0358672,100,1,0,27.2501,28,190,190,176.792,0,20.0164
10/29/2014 23:43,0,53.3653,51.4402,49.844,0,0,50.4723,50.7448,1.5,0,0.0358672,100,1,0,27.1628,28,190,190,177.111,0,20.3604
10/29/2014 23:44,0,52.3826,51.3646,49.844,0,0,50.4723,50.7448,1.5,0,0.0362996,100,1,0,29.4984,28,190,190,177.538,0,20.3604
10/29/2014 23:45,0,52.3826,51.3646,49.844,0,0,50.4723,50.7448,1.5,0,0.0362996,100,1,0,27.6707,28,190,190,177.644,0,20.0715
10/29/2014 23:46,0,52.3826,51.3268,49.803,0,0,50.487,50.7038,1.5,0,0.0362996,100,1,0,28.35,28,190,190,177.751,0,20.0715
10/29/2014 23:47,0,52.3826,51.3268,49.803,0,0,50.487,50.7038,1.5,0,0.0362996,100,1,0,28.4471,28,190,190,177.431,0,19.6249
10/29/2014 23:48,0,52.3826,51.3268,49.803,0,0,50.487,50.7038,1.5,0,0.0362996,100,1,0,26.9719,28,190,190,177.751,0,20.4412
10/29/2014 23:49,0,52.096,51.3646,49.803,0,0,50.487,50.7038,1.5,0,0.0362996,100,1,0,28.363,28,190,190,178.07,0,20.4412
10/29/2014 23:50,0,52.096,51.3646,49.803,0,0,50.487,50.7038,1.5,0,0.0362996,100,1,0,27.6513,28,190,190,177.644,0,19.9885
10/29/2014 23:51,0,52.096,51.3268,49.7621,0,0,50.4428,50.6629,1.5,0,0.0367321,100,1,0,28.4406,28,190,190,177.431,0,19.9885
10/29/2014 23:52,0,52.096,51.3268,49.7621,0,0,50.4428,50.6629,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,176.898,0,19.7436
10/29/2014 23:53,0,52.096,51.3268,49.7621,0,0,50.4428,50.6629,1.5,0,0.0367321,100,1,0,27.8551,28,190,190,177.218,0,19.9474
10/29/2014 23:54,0,51.8094,51.3268,49.7211,0,0,50.4428,50.6629,1.5,0,0.0356507,100,1,0,27.771,28,190,190,177.111,0,19.9474
10/29/2014 23:55,0,51.8094,51.3268,49.7211,0,0,50.4428,50.6629,1.5,0,0.0356507,100,1,0,27.9489,28,190,190,175.62,0,20.0772
10/29/2014 23:56,0,51.8094,51.3646,49.7211,0,0,50.49,50.6219,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,175.726,0,20.0772
