Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/29/2014 23:57,0,51.8094,51.3646,49.7211,0,0,50.49,50.6219,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,175.62,0,19.8605
10/29/2014 23:58,0,51.8094,51.3646,49.7211,0,0,50.49,50.6219,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,175.407,0,19.8836
10/29/2014 23:59,0,51.5023,51.2512,49.7211,0,0,50.49,50.6629,1.5,0,0.0367321,100,1,0,28.1591,28,190,190,175.513,0,19.8836
10/30/2014 0:00,0,51.5023,51.2512,49.7211,0,0,50.49,50.6629,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,175.726,0,19.9169
10/30/2014 0:01,0,51.5023,51.2512,49.6802,0,0,50.5107,50.6219,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,175.3,0,19.9169
10/30/2014 0:02,0,51.5023,51.2512,49.6802,0,0,50.5107,50.6219,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,174.767,0,19.8643
10/30/2014 0:03,0,51.5023,51.2512,49.6802,0,0,50.5107,50.6219,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,174.661,0,19.9501
10/30/2014 0:04,0,51.8912,51.2512,49.6802,0,0,50.5107,50.6219,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,174.554,0,19.9501
10/30/2014 0:05,0,51.8912,51.2512,49.6802,0,0,50.5107,50.6219,1.5,0,0.0367321,100,1,0,28.1591,28,190,190,175.087,0,19.9982
10/30/2014 0:06,0,51.8912,51.2512,49.6393,0,0,50.5107,50.581,1.5,0,0.0380298,0,1,0,28.0362,28,190,190,176.152,0,19.9941
10/30/2014 0:07,0,51.8912,51.2512,49.6393,0,0,50.5107,50.581,1.5,0,0.0380298,0,1,0,27.9618,28,190,190,176.578,0,20.0654
10/30/2014 0:08,0,51.8912,51.2512,49.6393,0,0,50.5107,50.581,1.5,0,0.0380298,0,1,0,27.8615,28,190,190,176.259,0,19.9432
10/30/2014 0:09,0,51.8503,51.4402,49.6802,0,0,50.5107,50.6219,1.5,0,0.0665773,0,1,0,27.6577,28,190,190,176.578,0,19.9432
10/30/2014 0:10,0,51.8503,51.4402,49.6802,0,0,50.5107,50.6219,1.5,0,0.0665773,0,1,0,27.9489,28,190,190,176.898,0,19.9568
10/30/2014 0:11,0,51.8503,51.2512,49.7211,0,0,50.4959,50.7448,1.5,0,0.0648474,0,1,0,28.0492,28,190,190,177.324,0,19.9782
10/30/2014 0:12,0,51.8503,51.2512,49.7211,0,0,50.4959,50.7448,1.5,0,0.0648474,0,1,0,28.1591,28,190,190,177.644,0,20.1038
10/30/2014 0:13,0,51.8503,51.2512,49.7211,0,0,50.4959,50.7448,1.5,0,0.0648474,0,1,0,28.0362,28,190,190,177.644,0,20.0831
10/30/2014 0:14,0,51.8503,51.1757,49.7211,0,0,50.4959,50.8267,1.5,0,0.065496,0,1,0,28.0427,28,190,190,177.538,0,20.0831
10/30/2014 0:15,0,51.8503,51.1757,49.7211,0,0,50.4959,50.8267,1.5,0,0.065496,0,1,0,27.8971,28,190,190,177.324,0,19.9876
10/30/2014 0:16,0,51.8503,51.1757,49.7211,0,0,50.5004,50.9086,1.5,0,0.0646311,0,1,0,27.9489,28,190,190,177.005,0,20.2096
10/30/2014 0:17,0,51.8503,51.1757,49.7211,0,0,50.5004,50.9086,1.5,0,0.0646311,0,1,0,28.0201,28,190,190,176.792,0,19.9977
10/30/2014 0:18,0,51.8503,51.1757,49.7211,0,0,50.5004,50.9086,1.5,0,0.0646311,3.67889,1,0,28.0492,28,190,190,176.685,0,19.856
10/30/2014 0:19,0,51.7684,51.2512,49.7211,0,0,50.5004,50.9495,1.5,0,0.0473295,3.67889,1,0,27.6577,28,190,190,176.472,0,19.856
10/30/2014 0:20,0,51.7684,51.2512,49.7211,0,0,50.5004,50.9495,1.5,0,0.0473295,3.67889,1,0,28.1591,28,190,190,176.365,0,20.013
10/30/2014 0:21,0,51.7684,51.1757,49.7211,0,0,50.5004,50.7857,1.5,0,0.036516,26.5598,1,0,27.9877,28,190,190,176.259,0,20.0584
10/30/2014 0:22,0,51.7684,51.1757,49.7211,0,0,50.5004,50.7857,1.5,0,0.036516,26.5598,1,0,28.35,28,190,190,175.513,0,20.1101
10/30/2014 0:23,0,51.7684,51.1757,49.7211,0,0,50.5004,50.7857,1.5,0,0.036516,43.3901,1,0,27.8292,28,190,190,175.407,0,19.889
10/30/2014 0:24,0,51.8708,51.1757,49.7211,0,0,50.5004,50.6629,1.5,0,0.0362996,43.3901,1,0,27.9489,28,190,190,174.98,0,19.889
10/30/2014 0:25,0,51.8708,51.1757,49.7211,0,0,50.5004,50.6629,1.5,0,0.0362996,64.9251,1,0,28.2077,28,190,190,174.98,0,20.0914
10/30/2014 0:26,0,51.8708,51.2512,49.7211,0,0,50.5328,50.6219,1.5,0,0.036516,64.9251,1,0,27.9553,28,190,190,174.874,0,19.9306
10/30/2014 0:27,0,51.8708,51.2512,49.7211,0,0,50.5328,50.6219,1.5,0,0.036516,64.9251,1,0,28.3435,28,190,190,174.341,0,20.1069
10/30/2014 0:28,0,51.8298,51.1757,49.7211,0,0,50.5328,50.6219,1.5,0,0.0367321,87.8058,1,0,28.1656,28,190,190,174.448,0,19.916
10/30/2014 0:29,0,51.8298,51.1757,49.7211,0,0,50.5328,50.6219,1.5,0,0.0367321,87.8058,1,0,27.9812,28,190,190,174.341,0,19.916
10/30/2014 0:30,0,51.8298,51.1757,49.7211,0,0,50.5328,50.6219,1.5,0,0.0367321,100,1,0,28.3435,28,190,190,174.341,0,19.9971
10/30/2014 0:31,0,51.8298,51.1757,49.7211,0,0,50.5269,50.581,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,174.874,0,19.9627
10/30/2014 0:32,0,51.8298,51.1757,49.7211,0,0,50.5269,50.581,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,175.726,0,20.045
10/30/2014 0:33,0,51.8298,51.1757,49.7211,0,0,50.5269,50.581,1.5,0,0.0367321,100,1,0,28.3435,28,190,190,176.152,0,19.8769
10/30/2014 0:34,0,52.1369,51.1757,49.7211,0,0,50.5269,50.54,1.5,0,0.0360833,100,1,0,27.9553,28,190,190,176.472,0,19.9023
10/30/2014 0:35,0,52.1369,51.1757,49.7211,0,0,50.5269,50.54,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,176.898,0,19.9023
10/30/2014 0:36,0,52.1369,51.1757,49.7621,0,0,50.5358,50.54,1.5,0,0.0362996,100,1,0,28.253,28,190,190,177.218,0,19.772
10/30/2014 0:37,0,52.1369,51.1757,49.7621,0,0,50.5358,50.54,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,177.538,0,19.801
10/30/2014 0:38,0,52.1369,51.1757,49.7621,0,0,50.5358,50.54,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,177.644,0,19.8383
10/30/2014 0:39,0,52.0346,51.2512,49.7621,0,0,50.5358,50.54,1.5,0,0.036516,100,1,0,28.0362,28,190,190,177.751,0,19.8383
10/30/2014 0:40,0,52.0346,51.2512,49.7621,0,0,50.5358,50.54,1.5,0,0.036516,100,1,0,27.9553,28,190,190,177.751,0,19.856
10/30/2014 0:41,0,52.0346,51.2512,49.803,0,0,50.5358,50.54,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,177.644,0,19.8253
10/30/2014 0:42,0,52.0346,51.2512,49.803,0,0,50.5358,50.54,1.5,0,0.0360833,100,1,0,28.0362,28,190,190,177.964,0,19.7444
10/30/2014 0:43,0,52.0346,51.2512,49.803,0,0,50.5402,50.54,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,177.857,0,19.806
10/30/2014 0:44,0,52.0346,51.2512,49.803,0,0,50.5402,50.54,1.5,0,0.0362996,100,1,0,27.9424,28,190,190,177.538,0,19.806
10/30/2014 0:45,0,52.0346,51.2512,49.803,0,0,50.5402,50.54,1.5,0,0.0362996,100,1,0,28.253,28,190,190,177.218,0,19.8722
10/30/2014 0:46,0,52.0346,51.3268,49.844,0,0,50.5402,50.4991,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.111,0,19.755
10/30/2014 0:47,0,52.0346,51.3268,49.844,0,0,50.5402,50.4991,1.5,0,0.036516,100,1,0,28.0492,28,190,190,176.578,0,19.9154
10/30/2014 0:48,0,52.055,51.2512,49.844,0,0,50.5579,50.4991,1.5,0,0.0367321,100,1,0,28.1527,28,190,190,176.365,0,19.7523
10/30/2014 0:49,0,52.055,51.2512,49.844,0,0,50.5579,50.4991,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,176.365,0,19.7523
10/30/2014 0:50,0,52.055,51.2512,49.844,0,0,50.5579,50.4991,1.5,0,0.0367321,100,1,0,28.35,28,190,190,176.259,0,19.9228
10/30/2014 0:51,0,52.055,51.2512,49.844,0,0,50.5579,50.4991,1.5,0,0.0362996,100,1,0,28.5215,28,190,190,176.365,0,19.5854
10/30/2014 0:52,0,52.055,51.2512,49.844,0,0,50.5579,50.4991,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,176.046,0,19.9021
10/30/2014 0:53,0,51.9936,51.2512,49.844,0,0,50.5786,50.4991,1.5,0,0.0362996,100,1,0,28.1591,28,190,190,175.726,0,19.6835
10/30/2014 0:54,0,51.9936,51.2512,49.844,0,0,50.5786,50.4991,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,175.62,0,19.6835
10/30/2014 0:55,0,51.9936,51.2512,49.844,0,0,50.5786,50.4991,1.5,0,0.0362996,100,1,0,28.0265,28,190,190,175.513,0,19.8707
10/30/2014 0:56,0,51.9936,51.3268,49.8849,0,0,50.5786,50.4991,1.5,0,0.036516,100,1,0,27.9424,28,190,190,175.087,0,19.7977
10/30/2014 0:57,0,51.9936,51.3268,49.8849,0,0,50.5786,50.4991,1.5,0,0.036516,100,1,0,27.7645,28,190,190,175.194,0,19.8871
10/30/2014 0:58,0,52.5873,51.3646,49.8849,0,0,50.5727,50.4991,1.5,0,0.0360833,100,1,0,27.6513,28,190,190,175.407,0,19.7523
10/30/2014 0:59,0,52.5873,51.3646,49.8849,0,0,50.5727,50.4991,1.5,0,0.0360833,100,1,0,27.771,28,190,190,175.726,0,19.7523
10/30/2014 1:00,0,52.5873,51.3646,49.8849,0,0,50.5727,50.4991,1.5,0,0.0360833,100,1,0,27.9942,28,190,190,176.365,0,19.9853
10/30/2014 1:01,0,52.5873,51.3268,49.8849,0,0,50.5727,50.4991,1.5,0,0.0371647,100,1,0,28.253,28,190,190,176.792,0,19.8889
10/30/2014 1:02,0,52.5873,51.3268,49.8849,0,0,50.5727,50.4991,1.5,0,0.0371647,100,1,0,28.0362,28,190,190,177.005,0,19.8058
10/30/2014 1:03,0,52.5873,51.3268,49.8849,0,0,50.5727,50.4991,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,177.538,0,19.8471
10/30/2014 1:04,0,52.055,51.3646,49.9258,0,0,50.5594,50.4991,1.5,0,0.0367321,100,1,0,28.35,28,190,190,177.751,0,19.8208
10/30/2014 1:05,0,52.055,51.3646,49.9258,0,0,50.5594,50.4991,1.5,0,0.0367321,100,1,0,28.35,28,190,190,177.751,0,19.8208
10/30/2014 1:06,0,52.055,51.3646,49.9258,0,0,50.5594,50.4582,1.5,0,0.0362996,100,1,0,28.1527,28,190,190,177.857,0,19.8058
10/30/2014 1:07,0,52.055,51.3646,49.9258,0,0,50.5594,50.4582,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,177.857,0,19.7263
10/30/2014 1:08,0,52.3416,51.3646,49.9669,0,0,50.5756,50.4991,1.5,0,0.0369484,100,1,0,27.8292,28,190,190,177.751,0,20.0053
10/30/2014 1:09,0,52.3416,51.3646,49.9669,0,0,50.5756,50.4991,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,177.538,0,19.6683
10/30/2014 1:10,0,52.3416,51.3646,49.9669,0,0,50.5756,50.4991,1.5,0,0.0369484,100,1,0,27.441,28,190,190,177.005,0,19.6683
10/30/2014 1:11,0,52.3416,51.4402,49.9669,0,0,50.5756,50.4991,1.5,0,0.0358672,100,1,0,28.0815,28,190,190,176.472,0,20.1102
10/30/2014 1:12,0,52.3416,51.4402,49.9669,0,0,50.5756,50.4991,1.5,0,0.0358672,100,1,0,27.8551,28,190,190,175.939,0,19.7971
10/30/2014 1:13,0,52.7306,51.5158,50.0078,0,0,50.5963,50.4991,1.5,0,0.036516,100,1,0,28.0427,28,190,190,175.513,0,19.9422
10/30/2014 1:14,0,52.7306,51.5158,50.0078,0,0,50.5963,50.4991,1.5,0,0.036516,100,1,0,27.8615,28,190,190,175.407,0,19.8249
10/30/2014 1:15,0,52.7306,51.4402,50.0487,0,0,50.5963,50.4991,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,175.513,0,19.8249
10/30/2014 1:16,0,52.7306,51.4402,50.0487,0,0,50.5963,50.4991,1.5,0,0.0367321,100,1,0,28.1268,28,190,190,175.62,0,20.0511
10/30/2014 1:17,0,52.7306,51.4402,50.0487,0,0,50.5963,50.4991,1.5,0,0.0367321,100,1,0,28.2077,28,190,190,175.513,0,19.8792
10/30/2014 1:18,0,52.5054,51.4402,50.0487,0,0,50.6081,50.4991,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,174.767,0,19.8927
10/30/2014 1:19,0,52.5054,51.4402,50.0487,0,0,50.6081,50.4991,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,174.448,0,19.9264
10/30/2014 1:20,0,52.5054,51.4402,50.0487,0,0,50.6081,50.4991,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,174.448,0,19.9264
10/30/2014 1:21,0,52.5054,51.4402,50.0487,0,0,50.6081,50.4991,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,174.554,0,20.1144
10/30/2014 1:22,0,52.5054,51.4402,50.0487,0,0,50.6081,50.4991,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,174.98,0,20.0167
10/30/2014 1:23,0,52.5054,51.5914,50.0487,0,0,50.6288,50.4991,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,175.194,0,20.0167
10/30/2014 1:24,0,52.5054,51.5914,50.0487,0,0,50.6288,50.4991,1.5,0,0.0360833,100,1,0,27.8357,28,190,190,175.939,0,20.1394
10/30/2014 1:25,0,52.5668,51.5914,50.0487,0,0,50.6288,50.4991,1.5,0,0.0362996,100,1,0,28.253,28,190,190,176.259,0,20.1394
10/30/2014 1:26,0,52.5668,51.5914,50.0487,0,0,50.6288,50.4991,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,176.685,0,19.9498
10/30/2014 1:27,0,52.5668,51.5158,50.0487,0,0,50.5992,50.4991,1.5,0,0.0358672,100,1,0,27.7645,28,190,190,177.324,0,20.1333
10/30/2014 1:28,0,52.5668,51.5158,50.0487,0,0,50.5992,50.4991,1.5,0,0.0358672,100,1,0,27.6642,28,190,190,177.857,0,19.9437
10/30/2014 1:29,0,52.5668,51.5158,50.0487,0,0,50.5992,50.4991,1.5,0,0.0358672,100,1,0,27.6513,28,190,190,177.538,0,20.0733
10/30/2014 1:30,0,52.2802,51.5158,50.0487,0,0,50.5992,50.4991,1.5,0,0.0362996,100,1,0,28.1591,28,190,190,177.857,0,20.0733
10/30/2014 1:31,0,52.2802,51.5158,50.0487,0,0,50.5992,50.4991,1.5,0,0.0362996,100,1,0,27.771,28,190,190,177.751,0,19.9567
10/30/2014 1:32,0,52.2802,51.5158,50.0487,0,0,50.5992,50.4991,1.5,0,0.0362996,100,1,0,27.4636,28,190,190,177.751,0,20.2879
10/30/2014 1:33,0,52.1779,51.5158,50.0897,0,0,50.6258,50.54,1.5,0,0.0358672,100,1,0,28.0362,28,190,190,177.857,0,20.2879
10/30/2014 1:34,0,52.1779,51.5158,50.0897,0,0,50.6258,50.54,1.5,0,0.0358672,100,1,0,28.8385,28,190,190,177.964,0,20.3094
10/30/2014 1:35,0,52.1779,51.5158,50.0897,0,0,50.6258,50.54,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,177.751,0,19.8467
10/30/2014 1:36,0,52.1779,51.5158,50.0487,0,0,50.6258,50.54,1.5,0,0.036516,100,1,0,28.46,28,190,190,177.538,0,20.0823
10/30/2014 1:37,0,52.1779,51.5158,50.0487,0,0,50.6258,50.54,1.5,0,0.036516,100,1,0,27.7645,28,190,190,176.898,0,20.9073
10/30/2014 1:38,0,52.403,51.7426,50.0897,0,0,50.6169,50.54,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,176.792,0,20.9073
10/30/2014 1:39,0,52.403,51.7426,50.0897,0,0,50.6169,50.54,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,177.111,0,20.0891
10/30/2014 1:40,0,52.403,51.7426,50.0897,0,0,50.6169,50.54,1.5,0,0.0367321,100,1,0,28.5603,28,190,190,177.218,0,20.0891
10/30/2014 1:41,0,52.403,51.5158,50.1306,0,0,50.6169,50.54,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,177.218,0,19.7688
10/30/2014 1:42,0,52.403,51.5158,50.1306,0,0,50.6169,50.54,1.5,0,0.0362996,100,1,0,27.5574,28,190,190,177.005,0,19.8649
10/30/2014 1:43,0,52.5464,51.5914,50.1306,0,0,50.6287,50.54,1.5,0,0.036516,100,1,0,26.7681,28,190,190,176.685,0,19.8649
10/30/2014 1:44,0,52.5464,51.5914,50.1306,0,0,50.6287,50.54,1.5,0,0.036516,100,1,0,28.8385,28,190,190,176.152,0,19.7169
10/30/2014 1:45,0,52.5464,51.5914,50.1716,0,0,50.6287,50.54,1.5,0,0.036516,100,1,0,27.6513,28,190,190,175.833,0,19.7169
10/30/2014 1:46,0,52.5464,51.5914,50.1716,0,0,50.6287,50.54,1.5,0,0.036516,100,1,0,28.363,28,190,190,175.407,0,20.1089
10/30/2014 1:47,0,52.5464,51.5914,50.1716,0,0,50.6287,50.54,1.5,0,0.036516,100,1,0,28.4406,28,190,190,175.087,0,19.8957
10/30/2014 1:48,0,52.5464,51.5914,50.1716,0,0,50.6376,50.54,1.5,0,0.036516,100,1,0,27.3633,28,190,190,174.98,0,19.8957
10/30/2014 1:49,0,52.5464,51.5914,50.1716,0,0,50.6376,50.54,1.5,0,0.036516,100,1,0,28.253,28,190,190,175.087,0,20.3081
10/30/2014 1:50,0,52.5668,51.7426,50.2125,0,0,50.6376,50.581,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,175.194,0,19.9244
10/30/2014 1:51,0,52.5668,51.7426,50.2125,0,0,50.6376,50.581,1.5,0,0.0360833,100,1,0,28.24,28,190,190,175.3,0,19.9939
10/30/2014 1:52,0,52.5668,51.7426,50.2125,0,0,50.6376,50.581,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,175.62,0,19.9754
10/30/2014 1:53,0,52.5668,51.6669,50.2125,0,0,50.6288,50.54,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,176.046,0,19.9754
10/30/2014 1:54,0,52.5668,51.6669,50.2125,0,0,50.6288,50.54,1.5,0,0.0367321,100,1,0,27.5574,28,190,190,177.324,0,20.0992
10/30/2014 1:55,0,52.5464,51.6669,50.2534,0,0,50.6288,50.581,1.5,0,0.0360833,100,1,0,28.2788,28,190,190,177.111,0,20.0992
10/30/2014 1:56,0,52.5464,51.6669,50.2534,0,0,50.6288,50.581,1.5,0,0.0360833,100,1,0,27.7645,28,190,190,176.898,0,19.7663
10/30/2014 1:57,0,52.5464,51.6669,50.2534,0,0,50.6288,50.581,1.5,0,0.0360833,100,1,0,28.4471,28,190,190,176.259,0,19.8829
10/30/2014 1:58,0,52.5464,51.6669,50.2534,0,0,50.6288,50.581,1.5,0,0.0356507,100,1,0,27.8615,28,190,190,176.472,0,19.8829
10/30/2014 1:59,0,52.5464,51.6669,50.2534,0,0,50.6288,50.581,1.5,0,0.0356507,100,1,0,27.5574,28,190,190,176.898,0,19.8501
10/30/2014 2:00,0,52.4236,51.6669,50.2125,0,0,50.6465,50.581,1.5,0,0.036516,100,1,0,27.8615,28,190,190,177.218,0,20.0527
10/30/2014 2:01,0,52.4236,51.6669,50.2125,0,0,50.6465,50.581,1.5,0,0.036516,100,1,0,28.1591,28,190,190,177.111,0,20.057
10/30/2014 2:02,0,52.4236,51.6669,50.2125,0,0,50.6465,50.581,1.5,0,0.036516,100,1,0,28.253,28,190,190,176.578,0,19.9972
10/30/2014 2:03,0,53.1401,51.6669,50.2125,0,0,50.6465,50.581,1.5,0,0.0358672,100,1,0,28.3274,28,190,190,176.046,0,19.9972
10/30/2014 2:04,0,53.1401,51.6669,50.2125,0,0,50.6465,50.581,1.5,0,0.0358672,100,1,0,28.1721,28,190,190,175.62,0,19.8467
10/30/2014 2:05,0,53.1401,51.6669,50.2125,0,0,50.6465,50.581,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,175.726,0,19.9844
10/30/2014 2:06,0,53.1401,51.6669,50.2125,0,0,50.6347,50.6219,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,175.726,0,19.9283
10/30/2014 2:07,0,53.1401,51.6669,50.2125,0,0,50.6347,50.6219,1.5,0,0.0362996,100,1,0,27.8033,28,190,190,175.194,0,19.904
10/30/2014 2:08,0,53.1401,51.6669,50.2125,0,0,50.6347,50.581,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,175.087,0,19.904
10/30/2014 2:09,0,53.1401,51.6669,50.2125,0,0,50.6347,50.581,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,174.874,0,19.8285
10/30/2014 2:10,0,52.7511,51.6669,50.2125,0,0,50.6318,50.581,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,174.554,0,19.7726
10/30/2014 2:11,0,52.7511,51.6669,50.2125,0,0,50.6318,50.581,1.5,0,0.0360833,100,1,0,27.4475,28,190,190,174.767,0,19.9995
10/30/2014 2:12,0,52.7511,51.6669,50.2125,0,0,50.6318,50.581,1.5,0,0.0360833,100,1,0,27.923,28,190,190,174.874,0,20.2248
10/30/2014 2:13,0,52.7511,51.6669,50.2125,0,0,50.6318,50.581,1.5,0,0.0371647,100,1,0,28.4471,28,190,190,175.087,0,19.8647
10/30/2014 2:14,0,52.7511,51.6669,50.2125,0,0,50.6318,50.581,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,175.407,0,19.8647
10/30/2014 2:15,0,52.5873,51.7426,50.1716,0,0,50.62,50.6219,1.5,0,0.0362996,100,1,0,28.4406,28,190,190,175.833,0,20.0958
10/30/2014 2:16,0,52.5873,51.7426,50.1716,0,0,50.62,50.6219,1.5,0,0.0362996,100,1,0,26.9719,28,190,190,176.472,0,19.9557
10/30/2014 2:17,0,52.5873,51.7426,50.1716,0,0,50.62,50.6219,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,176.472,0,20.294
10/30/2014 2:18,0,52.5873,51.6669,50.1716,0,0,50.62,50.581,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,176.792,0,20.1414
10/30/2014 2:19,0,52.5873,51.6669,50.1716,0,0,50.62,50.581,1.5,0,0.0360833,100,1,0,28.253,28,190,190,177.005,0,20.1414
10/30/2014 2:20,0,52.5054,51.6669,50.1716,0,0,50.6023,50.6219,1.5,0,0.0360833,100,1,0,28.253,28,190,190,176.685,0,19.9649
10/30/2014 2:21,0,52.5054,51.6669,50.1716,0,0,50.6023,50.6219,1.5,0,0.0360833,100,1,0,28.253,28,190,190,176.046,0,20.2302
10/30/2014 2:22,0,52.5054,51.6669,50.1716,0,0,50.6023,50.6219,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,176.578,0,20.0691
10/30/2014 2:23,0,52.5054,51.6669,50.1306,0,0,50.6023,50.6219,1.5,0,0.0360833,100,1,0,27.4572,28,190,190,177.111,0,20.5145
10/30/2014 2:24,0,52.5054,51.6669,50.1306,0,0,50.6023,50.6219,1.5,0,0.0360833,100,1,0,28.5603,28,190,190,177.111,0,20.5145
10/30/2014 2:25,0,52.4849,51.5914,50.0897,0,0,50.6023,50.581,1.5,0,0.036516,100,1,0,27.7645,28,190,190,176.685,0,20.026
10/30/2014 2:26,0,52.4849,51.5914,50.0897,0,0,50.6023,50.581,1.5,0,0.036516,100,1,0,28.3435,28,190,190,176.365,0,20.026
10/30/2014 2:27,0,52.4849,51.5914,50.0897,0,0,50.6023,50.581,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,176.152,0,19.9427
10/30/2014 2:28,0,52.4849,51.5914,50.0897,0,0,50.6023,50.581,1.5,0,0.0362996,100,1,0,27.1854,28,190,190,176.152,0,20.2774
10/30/2014 2:29,0,52.4849,51.5914,50.0897,0,0,50.6023,50.581,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,175.726,0,20.2774
10/30/2014 2:30,0,52.3007,51.5914,50.0487,0,0,50.5786,50.581,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,175.407,0,20.2392
10/30/2014 2:31,0,52.3007,51.5914,50.0487,0,0,50.5786,50.581,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,175.087,0,20.0159
10/30/2014 2:32,0,52.3007,51.5914,50.0487,0,0,50.5786,50.581,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,174.661,0,19.9699
10/30/2014 2:33,0,52.3007,51.5158,50.0078,0,0,50.5786,50.581,1.5,0,0.0360833,100,1,0,28.088,28,190,190,174.554,0,20.095
10/30/2014 2:34,0,52.3007,51.5158,50.0078,0,0,50.5786,50.581,1.5,0,0.0360833,100,1,0,28.253,28,190,190,174.448,0,20.095
10/30/2014 2:35,0,52.0345,51.5914,50.0078,0,0,50.5874,50.581,1.5,0,0.0362996,100,1,0,28.253,28,190,190,174.554,0,19.9243
10/30/2014 2:36,0,52.0345,51.5914,50.0078,0,0,50.5874,50.581,1.5,0,0.0362996,100,1,0,27.758,28,190,190,175.087,0,20.1078
10/30/2014 2:37,0,52.0345,51.5914,50.0078,0,0,50.5874,50.581,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,175.407,0,19.8104
10/30/2014 2:38,0,52.0345,51.5158,50.0078,0,0,50.5874,50.581,1.5,0,0.0356507,100,1,0,27.9489,28,190,190,175.939,0,20.0308
10/30/2014 2:39,0,52.0345,51.5158,50.0078,0,0,50.5874,50.581,1.5,0,0.0356507,100,1,0,28.1656,28,190,190,176.578,0,20.0308
10/30/2014 2:40,0,52.0345,51.5158,50.0078,0,0,50.5874,50.581,1.5,0,0.0356507,100,1,0,27.6448,28,190,190,177.218,0,19.9557
10/30/2014 2:41,0,52.2597,51.5158,49.9669,0,0,50.5992,50.581,1.5,0,0.0362996,100,1,0,27.8971,28,190,190,177.538,0,19.9944
10/30/2014 2:42,0,52.2597,51.5158,49.9669,0,0,50.5992,50.581,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,177.218,0,19.8989
10/30/2014 2:43,0,52.2597,51.4402,49.9669,0,0,50.5992,50.54,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,177.324,0,19.8423
10/30/2014 2:44,0,52.2597,51.4402,49.9669,0,0,50.5992,50.54,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,177.005,0,19.8423
10/30/2014 2:45,0,52.2597,51.4402,49.9669,0,0,50.5992,50.54,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,177.218,0,19.9039
10/30/2014 2:46,0,52.1369,51.4402,49.9669,0,0,50.5845,50.581,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,177.751,0,19.8695
10/30/2014 2:47,0,52.1369,51.4402,49.9669,0,0,50.5845,50.581,1.5,0,0.0360833,100,1,0,28.0362,28,190,190,178.177,0,19.8583
10/30/2014 2:48,0,52.1369,51.4402,49.9669,0,0,50.5845,50.54,1.5,0,0.0360833,100,1,0,27.868,28,190,190,178.39,0,19.7738
10/30/2014 2:49,0,52.1369,51.4402,49.9669,0,0,50.5845,50.54,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,177.964,0,19.7738
10/30/2014 2:50,0,52.1369,51.4402,49.9669,0,0,50.5845,50.54,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,177.644,0,19.8331
10/30/2014 2:51,0,52.5259,51.5158,50.0078,0,0,50.5845,50.581,1.5,0,0.0360833,100,1,0,28.0362,28,190,190,177.538,0,19.7354
10/30/2014 2:52,0,52.5259,51.5158,50.0078,0,0,50.5845,50.581,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,177.324,0,19.7354
10/30/2014 2:53,0,52.5259,51.5158,49.9669,0,0,50.5845,50.581,1.5,0,0.0358672,100,1,0,28.0492,28,190,190,176.472,0,19.8207
10/30/2014 2:54,0,52.5259,51.5158,49.9669,0,0,50.5845,50.581,1.5,0,0.0358672,100,1,0,27.8551,28,190,190,175.939,0,19.8207
10/30/2014 2:55,0,52.055,51.4402,50.0078,0,0,50.5904,50.581,1.5,0,0.0358672,100,1,0,28.3274,28,190,190,175.62,0,19.9989
10/30/2014 2:56,0,52.055,51.4402,50.0078,0,0,50.5904,50.581,1.5,0,0.0358672,100,1,0,28.4277,28,190,190,175.407,0,19.9225
10/30/2014 2:57,0,52.055,51.4402,50.0078,0,0,50.5904,50.581,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,175.407,0,19.8731
10/30/2014 2:58,0,52.055,51.4402,49.9669,0,0,50.5904,50.581,1.5,0,0.0358672,100,1,0,28.35,28,190,190,174.98,0,19.9131
10/30/2014 2:59,0,52.055,51.4402,49.9669,0,0,50.5904,50.581,1.5,0,0.0358672,100,1,0,28.1656,28,190,190,174.767,0,19.9131
10/30/2014 3:00,0,52.1369,51.4402,49.9669,0,0,50.5638,50.54,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,174.661,0,19.766
10/30/2014 3:01,0,52.1369,51.4402,49.9669,0,0,50.5638,50.54,1.5,0,0.0360833,100,1,0,27.7904,28,190,190,174.661,0,19.7974
10/30/2014 3:02,0,52.1369,51.4402,49.9669,0,0,50.5638,50.54,1.5,0,0.0360833,100,1,0,27.9101,28,190,190,174.661,0,19.7974
10/30/2014 3:03,0,52.1369,51.5158,49.9669,0,0,50.5638,50.581,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,176.152,0,19.7013
10/30/2014 3:04,0,52.1369,51.5158,49.9669,0,0,50.5638,50.581,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,176.578,0,19.7013
10/30/2014 3:05,0,52.1369,51.5158,49.9669,0,0,50.5638,50.581,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,176.898,0,19.9354
10/30/2014 3:06,0,52.2802,51.4402,49.9669,0,0,50.5875,50.581,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,176.792,0,19.7681
10/30/2014 3:07,0,52.2802,51.4402,49.9669,0,0,50.5875,50.581,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,177.111,0,19.7681
10/30/2014 3:08,0,52.2802,51.4402,50.0078,0,0,50.5875,50.54,1.5,0,0.036516,100,1,0,28.0427,28,190,190,177.005,0,19.6798
10/30/2014 3:09,0,52.2802,51.4402,50.0078,0,0,50.5875,50.54,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.218,0,19.6798
10/30/2014 3:10,0,52.403,51.4402,50.0487,0,0,50.5727,50.6219,1.5,0,0.0360833,100,1,0,28.0556,28,190,190,177.324,0,19.8094
10/30/2014 3:11,0,52.403,51.4402,50.0487,0,0,50.5727,50.6219,1.5,0,0.0360833,100,1,0,28.0686,28,190,190,177.005,0,19.6364
10/30/2014 3:12,0,52.403,51.4402,50.0487,0,0,50.5727,50.6219,1.5,0,0.0360833,100,1,0,1.34455,28,190,190,177.111,0,19.6364
10/30/2014 3:13,0,52.403,51.5158,50.0487,0,0,50.5727,50.581,1.5,0,0.0360833,100,1,0,3.2176,28,190,190,177.005,0,42.6417
10/30/2014 3:14,0,52.403,51.5158,50.0487,0,0,50.5727,50.581,1.5,0,0.0360833,100,1,0,3.2176,28,190,190,176.898,0,42.6417
10/30/2014 3:15,0,52.5259,51.5158,50.0487,0,0,50.5756,50.581,1.5,0,0.0362996,100,1,0,3.36317,28,190,190,177.005,0,51.348
10/30/2014 3:16,0,52.5259,51.5158,50.0487,0,0,50.5756,50.581,1.5,0,0.0362996,100,1,0,3.70931,28,190,190,177.005,0,59.7713
10/30/2014 3:17,0,52.5259,51.5158,50.0487,0,0,50.5756,50.581,1.5,0,0.0362996,100,1,0,51.3053,28,190,190,177.431,0,59.7713
10/30/2014 3:18,0,52.5259,51.5158,50.0487,0,0,50.5756,50.581,1.5,0,0.0367321,100,1,0,49.0279,28,190,190,175.087,0,34.7558
10/30/2014 3:19,0,52.5259,51.5158,50.0487,0,0,50.5756,50.581,1.5,0,0.0367321,100,1,0,47.9571,28,190,190,174.874,0,34.7558
10/30/2014 3:20,0,52.5668,51.5158,50.0897,0,0,50.5786,50.581,1.5,0,0.0362996,100,1,0,41.1087,28,190,190,174.98,0,28.2039
10/30/2014 3:21,0,52.5668,51.5158,50.0897,0,0,50.5786,50.581,1.5,0,0.0362996,100,1,0,41.416,28,190,190,175.194,0,24.9618
10/30/2014 3:22,0,52.5668,51.5158,50.1306,0,0,50.5786,50.581,1.5,0,0.036516,100,1,0,36.473,28,190,190,174.448,0,24.9618
10/30/2014 3:23,0,52.5668,51.5158,50.1306,0,0,50.5786,50.581,1.5,0,0.036516,100,1,0,33.3998,28,190,190,173.383,0,23.0078
10/30/2014 3:24,0,52.5668,51.5158,50.1306,0,0,50.5786,50.581,1.5,0,0.036516,100,1,0,31.2162,28,190,190,173.809,0,21.8234
10/30/2014 3:25,0,53.2424,51.6669,50.1716,0,0,50.5786,50.54,1.5,0,0.0358672,100,1,0,30.7568,28,190,190,174.128,0,22.1312
10/30/2014 3:26,0,53.2424,51.6669,50.1716,0,0,50.5786,50.54,1.5,0,0.0358672,100,1,0,28.8385,28,190,190,173.702,0,20.8648
10/30/2014 3:27,0,53.2424,51.5914,50.1716,0,0,50.5845,50.581,1.5,0,0.0360833,100,1,0,29.0488,28,190,190,172.957,0,20.8648
10/30/2014 3:28,0,53.2424,51.5914,50.1716,0,0,50.5845,50.581,1.5,0,0.0360833,100,1,0,28.9517,28,190,190,171.999,0,20.4922
10/30/2014 3:29,0,52.7306,51.5914,50.2125,0,0,50.5845,50.581,1.5,0,0.036516,100,1,0,28.5603,28,190,190,173.063,0,20.4922
10/30/2014 3:30,0,52.7306,51.5914,50.2125,0,0,50.5845,50.581,1.5,0,0.036516,100,1,0,27.771,28,190,190,174.128,0,20.3529
10/30/2014 3:31,0,52.7306,51.5914,50.2125,0,0,50.5845,50.581,1.5,0,0.036516,100,1,0,27.7968,28,190,190,174.235,0,20.5825
10/30/2014 3:32,0,52.7306,51.6669,50.2534,0,0,50.6081,50.581,1.5,0,0.0358672,100,1,0,28.253,28,190,190,174.128,0,20.0743
10/30/2014 3:33,0,52.7306,51.6669,50.2534,0,0,50.6081,50.581,1.5,0,0.0358672,100,1,0,27.8033,28,190,190,174.128,0,20.0743
10/30/2014 3:34,0,52.7306,51.6669,50.2534,0,0,50.6081,50.581,1.5,0,0.0358672,100,1,0,28.4471,28,190,190,174.98,0,19.993
10/30/2014 3:35,0,52.8125,51.5914,50.2944,0,0,50.6081,50.6219,1.5,0,0.0358672,100,1,0,27.7645,28,190,190,175.194,0,19.993
10/30/2014 3:36,0,52.8125,51.5914,50.2944,0,0,50.6081,50.6219,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,175.087,0,20.4294
10/30/2014 3:37,0,52.8125,51.6669,50.3353,0,0,50.62,50.6219,1.5,0,0.0362996,100,1,0,28.1591,28,190,190,175.407,0,20.3036
10/30/2014 3:38,0,52.8125,51.6669,50.3353,0,0,50.62,50.6219,1.5,0,0.0362996,100,1,0,28.4406,28,190,190,175.3,0,20.3036
10/30/2014 3:39,0,52.8125,51.6669,50.3353,0,0,50.62,50.6219,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,175.407,0,20.0781
10/30/2014 3:40,0,53.3243,51.6669,50.3762,0,0,50.62,50.6219,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,175.726,0,20.0781
10/30/2014 3:41,0,53.3243,51.6669,50.3762,0,0,50.62,50.6219,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,176.259,0,20.0924
10/30/2014 3:42,0,53.3243,51.6669,50.3353,0,0,50.6288,50.581,1.5,0,0.0358672,100,1,0,27.3698,28,190,190,176.578,0,20.513
10/30/2014 3:43,0,53.3243,51.6669,50.3353,0,0,50.6288,50.581,1.5,0,0.0358672,100,1,0,27.7354,28,190,190,176.792,0,20.513
10/30/2014 3:44,0,53.3243,51.6669,50.3353,0,0,50.6288,50.581,1.5,0,0.0358672,100,1,0,27.8551,28,190,190,177.005,0,20.1459
10/30/2014 3:45,0,53.222,51.8181,50.3762,0,0,50.6288,50.6219,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,176.792,0,20.1459
10/30/2014 3:46,0,53.222,51.8181,50.3762,0,0,50.6288,50.6219,1.5,0,0.0362996,100,1,0,28.253,28,190,190,177.005,0,19.8869
10/30/2014 3:47,0,53.222,51.6669,50.3353,0,0,50.6524,50.6219,1.5,0,0.036516,100,1,0,27.6513,28,190,190,177.644,0,20.1738
10/30/2014 3:48,0,53.222,51.6669,50.3353,0,0,50.6524,50.6219,1.5,0,0.036516,100,1,0,27.8615,28,190,190,178.177,0,20.1738
10/30/2014 3:49,0,53.181,51.7426,50.3762,0,0,50.6524,50.6219,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,178.497,0,19.9007
10/30/2014 3:50,0,53.181,51.7426,50.3762,0,0,50.6524,50.6219,1.5,0,0.0367321,100,1,0,27.771,28,190,190,177.964,0,19.9007
10/30/2014 3:51,0,53.181,51.7426,50.3762,0,0,50.6524,50.6219,1.5,0,0.0367321,100,1,0,28.2465,28,190,190,177.644,0,20.0367
10/30/2014 3:52,0,53.181,51.7426,50.3353,0,0,50.6377,50.6219,1.5,0,0.0362996,100,1,0,28.35,28,190,190,177.431,0,19.9827
10/30/2014 3:53,0,53.181,51.7426,50.3353,0,0,50.6377,50.6219,1.5,0,0.0362996,100,1,0,28.253,28,190,190,177.644,0,19.9827
10/30/2014 3:54,0,53.3448,51.7426,50.3353,0,0,50.6377,50.6219,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,177.644,0,20.178
10/30/2014 3:55,0,53.3448,51.7426,50.3353,0,0,50.6377,50.6219,1.5,0,0.0360833,100,1,0,27.7645,28,190,190,177.431,0,20.0933
10/30/2014 3:56,0,53.3448,51.7426,50.3353,0,0,50.6377,50.6219,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,176.792,0,19.9583
10/30/2014 3:57,0,53.3448,51.8181,50.3353,0,0,50.6436,50.6219,1.5,0,0.0360833,100,1,0,27.7645,28,190,190,176.472,0,19.9583
10/30/2014 3:58,0,53.3448,51.8181,50.3353,0,0,50.6436,50.6219,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,176.472,0,19.9873
10/30/2014 3:59,0,53.2424,51.7426,50.2944,0,0,50.6436,50.6219,1.5,0,0.0360833,100,1,0,27.538,28,190,190,175.62,0,19.9725
10/30/2014 4:00,0,53.2424,51.7426,50.2944,0,0,50.6436,50.6219,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,175.407,0,20.4932
10/30/2014 4:01,0,53.2424,51.7426,50.2944,0,0,50.6436,50.6219,1.5,0,0.0360833,100,1,0,29.1426,28,190,190,174.874,0,19.5533
10/30/2014 4:02,0,53.2424,51.6669,50.2944,0,0,50.6465,50.6219,1.5,0,0.036516,100,1,0,27.4928,28,190,190,174.661,0,20.1875
10/30/2014 4:03,0,53.2424,51.6669,50.2944,0,0,50.6465,50.6219,1.5,0,0.036516,100,1,0,28.4406,28,190,190,174.874,0,20.1875
10/30/2014 4:04,0,53.2424,51.6669,50.2944,0,0,50.6465,50.6219,1.5,0,0.036516,100,1,0,26.6128,28,190,190,175.726,0,21.266
10/30/2014 4:05,0,52.7306,51.6669,50.2944,0,0,50.6465,50.6219,1.5,0,0.036516,100,1,0,27.7645,28,190,190,176.259,0,21.266
10/30/2014 4:06,0,52.7306,51.6669,50.2944,0,0,50.6465,50.6219,1.5,0,0.036516,100,1,0,27.9359,28,190,190,176.259,0,21.0247
10/30/2014 4:07,0,52.7306,51.6669,50.2534,0,0,59.7614,50.6219,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,175.3,0,20.8405
10/30/2014 4:08,0,52.7306,51.6669,50.2534,0,0,59.7614,50.6219,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,171.999,0,20.8405
10/30/2014 4:09,0,52.7306,51.6669,50.2534,0,0,59.7614,50.6219,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,174.341,0,21.0059
10/30/2014 4:10,0,52.4849,51.6669,50.2125,0,0,59.7614,50.6219,1.5,0,0.0358672,100,1,0,27.758,28,190,190,177.005,0,20.9852
10/30/2014 4:11,0,52.4849,51.6669,50.2125,0,0,59.7614,50.6219,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,177.111,0,21.0551
10/30/2014 4:12,0,52.4849,51.6669,50.1716,0,0,59.7466,50.6219,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.218,0,20.9976
10/30/2014 4:13,0,52.4849,51.6669,50.1716,0,0,59.7466,50.6219,1.5,0,0.036516,100,1,0,28.0427,28,190,190,177.005,0,20.9976
10/30/2014 4:14,0,52.4849,51.6669,50.1716,0,0,59.7466,50.6219,1.5,0,0.036516,100,1,0,28.253,28,190,190,176.472,0,20.763
10/30/2014 4:15,0,52.6897,51.6669,50.1716,0,0,59.7466,50.6219,1.5,0,0.0360833,100,1,0,28.2336,28,190,190,175.407,0,21.0378
10/30/2014 4:16,0,52.6897,51.6669,50.1716,0,0,59.7466,50.6219,1.5,0,0.0360833,100,1,0,27.8551,28,190,190,174.98,0,20.9991
10/30/2014 4:17,0,52.6897,51.6669,50.1306,0,0,59.8352,50.6219,1.5,0,0.0358672,100,1,0,28.0492,28,190,190,174.554,0,21.0169
10/30/2014 4:18,0,52.6897,51.6669,50.1306,0,0,59.8352,50.6219,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,173.596,0,21.0169
10/30/2014 4:19,0,52.7306,51.6669,50.1306,0,0,59.8352,50.6219,1.5,0,0.0360833,100,1,0,27.771,28,190,190,173.489,0,21.0346
10/30/2014 4:20,0,52.7306,51.6669,50.1306,0,0,59.8352,50.6219,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,173.276,0,20.9319
10/30/2014 4:21,0,52.7306,51.6669,50.1306,0,0,59.8352,50.6219,1.5,0,0.0360833,100,1,0,27.8551,28,190,190,173.17,0,20.8816
10/30/2014 4:22,0,52.7306,51.5158,50.0897,0,0,59.9014,50.6219,1.5,0,0.0360833,100,1,0,27.6836,28,190,190,173.915,0,21.1593
10/30/2014 4:23,0,52.7306,51.5158,50.0897,0,0,59.9014,50.6219,1.5,0,0.0360833,100,1,0,27.4636,28,190,190,174.128,0,21.1593
10/30/2014 4:24,0,52.6897,51.5158,50.0487,0,0,59.9014,50.581,1.5,0,0.0358672,100,1,0,28.0362,28,190,190,174.661,0,21.313
10/30/2014 4:25,0,52.6897,51.5158,50.0487,0,0,59.9014,50.581,1.5,0,0.0358672,100,1,0,27.9359,28,190,190,175.407,0,20.861
10/30/2014 4:26,0,52.6897,51.5158,50.0487,0,0,59.9014,50.581,1.5,0,0.0358672,100,1,0,28.0492,28,190,190,175.726,0,20.9075
10/30/2014 4:27,0,52.6897,51.5158,50.0487,0,0,59.8645,50.6219,1.5,0,0.0358672,100,1,0,28.088,28,190,190,176.046,0,20.9259
10/30/2014 4:28,0,52.6897,51.5158,50.0487,0,0,59.8645,50.6219,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,176.472,0,20.9259
10/30/2014 4:29,0,52.792,51.5158,50.0078,0,0,59.8645,50.6219,1.5,0,0.0362996,100,1,0,27.2566,28,190,190,176.152,0,20.9077
10/30/2014 4:30,0,52.792,51.5158,50.0078,0,0,59.8645,50.6219,1.5,0,0.0362996,100,1,0,27.5316,28,190,190,175.62,0,20.8965
10/30/2014 4:31,0,52.792,51.5158,50.0078,0,0,59.8645,50.6219,1.5,0,0.0362996,100,1,0,28.1527,28,190,190,175.726,0,21.0349
10/30/2014 4:32,0,52.792,51.5158,49.9669,0,0,59.8793,50.581,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,176.152,0,20.8453
10/30/2014 4:33,0,52.792,51.5158,49.9669,0,0,59.8793,50.581,1.5,0,0.0362996,100,1,0,27.758,28,190,190,176.259,0,20.8453
10/30/2014 4:34,0,53.7747,51.4402,49.9258,0,0,59.8793,50.581,1.5,0,0.0358672,100,1,0,27.4701,28,190,190,176.472,0,20.9264
10/30/2014 4:35,0,53.7747,51.4402,49.9258,0,0,59.8793,50.581,1.5,0,0.0358672,100,1,0,26.7681,28,190,190,176.365,0,21.6037
10/30/2014 4:36,0,53.7747,51.4402,49.9258,0,0,59.8793,50.581,1.5,0,0.0358672,100,1,0,27.758,28,190,190,176.578,0,20.905
10/30/2014 4:37,0,53.7747,51.5158,49.8849,0,0,59.9089,50.6219,1.5,0,0.0362996,100,1,0,27.8357,28,190,190,177.218,0,21.2011
10/30/2014 4:38,0,53.7747,51.5158,49.8849,0,0,59.9089,50.6219,1.5,0,0.0362996,100,1,0,28.2594,28,190,190,177.538,0,21.2011
10/30/2014 4:39,0,52.7715,51.4402,49.8849,0,0,59.9089,50.581,1.5,0,0.0362996,100,1,0,28.253,28,190,190,177.751,0,20.8623
10/30/2014 4:40,0,52.7715,51.4402,49.8849,0,0,59.9089,50.581,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,178.284,0,21.2726
10/30/2014 4:41,0,52.7715,51.4402,49.8849,0,0,59.9089,50.581,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,178.497,0,21.1358
10/30/2014 4:42,0,52.7715,51.3268,49.8849,0,0,59.9089,50.6219,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,178.39,0,21.0526
10/30/2014 4:43,0,52.7715,51.3268,49.8849,0,0,59.9089,50.6219,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,178.177,0,21.0526
10/30/2014 4:44,0,52.4031,51.3646,49.8849,0,0,59.9163,50.581,1.5,0,0.0362996,100,1,0,28.253,28,190,190,178.284,0,20.9987
10/30/2014 4:45,0,52.4031,51.3646,49.8849,0,0,59.9163,50.581,1.5,0,0.0362996,100,1,0,28.1591,28,190,190,178.71,0,21.0603
10/30/2014 4:46,0,52.4031,51.3646,49.844,0,0,59.9163,50.54,1.5,0,0.0356507,100,1,0,28.1591,28,190,190,178.39,0,21.078
10/30/2014 4:47,0,52.4031,51.3646,49.844,0,0,59.9163,50.54,1.5,0,0.0356507,100,1,0,27.8227,28,190,190,177.538,0,21.1659
10/30/2014 4:48,0,52.4031,51.3646,49.844,0,0,59.9163,50.54,1.5,0,0.0356507,100,1,0,27.9553,28,190,190,177.111,0,21.1659
10/30/2014 4:49,0,52.4031,51.3268,49.844,0,0,59.9089,50.581,1.5,0,0.0358672,100,1,0,27.8551,28,190,190,176.259,0,20.9345
10/30/2014 4:50,0,52.4031,51.3268,49.844,0,0,59.9089,50.581,1.5,0,0.0358672,100,1,0,27.8292,28,190,190,176.046,0,20.919
10/30/2014 4:51,0,51.707,51.2512,49.803,0,0,59.9089,50.54,1.5,0,0.0356507,100,1,0,28.35,28,190,190,175.62,0,21.0291
10/30/2014 4:52,0,51.707,51.2512,49.803,0,0,59.9089,50.54,1.5,0,0.0356507,100,1,0,27.8615,28,190,190,175.513,0,21.2245
10/30/2014 4:53,0,51.707,51.2512,49.803,0,0,59.9089,50.54,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,175.087,0,21.2245
10/30/2014 4:54,0,51.707,51.2512,49.7211,0,0,59.9531,50.54,1.5,0,0.036516,100,1,0,27.5574,28,190,190,174.448,0,21.052
10/30/2014 4:55,0,51.707,51.2512,49.7211,0,0,59.9531,50.54,1.5,0,0.036516,100,1,0,27.6513,28,190,190,174.022,0,21.0607
10/30/2014 4:56,0,51.5842,51.2512,49.7211,0,0,59.9531,50.54,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,173.596,0,20.9219
10/30/2014 4:57,0,51.5842,51.2512,49.7211,0,0,59.9531,50.54,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,173.17,0,20.9523
10/30/2014 4:58,0,51.5842,51.2512,49.6802,0,0,59.9236,50.4991,1.5,0,0.0358672,100,1,0,27.9683,28,190,190,172.318,0,20.9523
10/30/2014 4:59,0,51.5842,51.2512,49.6802,0,0,59.9236,50.4991,1.5,0,0.0358672,100,1,0,27.6513,28,190,190,172.957,0,21.0918
10/30/2014 5:00,0,51.5842,51.2512,49.6802,0,0,59.9236,50.4991,1.5,0,0.0358672,100,1,0,28.0265,28,190,190,174.341,0,21.1269
10/30/2014 5:01,0,51.3999,51.2512,49.6802,0,0,59.9236,50.54,1.5,0,0.0360833,100,1,0,28.35,28,190,190,175.513,0,21.0033
10/30/2014 5:02,0,51.3999,51.2512,49.6802,0,0,59.9236,50.54,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,175.833,0,20.9181
10/30/2014 5:03,0,51.3999,51.2512,49.6802,0,0,59.9236,50.54,1.5,0,0.0360833,100,1,0,27.4636,28,190,190,176.152,0,20.9181
10/30/2014 5:04,0,51.3999,51.2512,49.5983,0,0,60.0269,50.4991,1.5,0,0.0362996,100,1,0,27.6965,28,190,190,176.365,0,21.2122
10/30/2014 5:05,0,51.3999,51.2512,49.5983,0,0,60.0269,50.4991,1.5,0,0.0362996,100,1,0,27.4572,28,190,190,176.365,0,21.4166
10/30/2014 5:06,0,51.318,51.1001,49.5983,0,0,60.0269,50.4991,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,176.152,0,20.8462
10/30/2014 5:07,0,51.318,51.1001,49.5983,0,0,60.0269,50.4991,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,176.046,0,20.8238
10/30/2014 5:08,0,51.318,51.1001,49.5574,0,0,60.0344,50.4582,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,176.152,0,20.8238
10/30/2014 5:09,0,51.318,51.1001,49.5574,0,0,60.0344,50.4582,1.5,0,0.0360833,100,1,0,27.923,28,190,190,176.472,0,20.873
10/30/2014 5:10,0,51.318,51.1001,49.5574,0,0,60.0344,50.4582,1.5,0,0.0360833,100,1,0,27.5574,28,190,190,176.792,0,21.1834
10/30/2014 5:11,0,51.5432,51.0245,49.5165,0,0,60.0344,50.4582,1.5,0,0.0360833,100,1,0,28.253,28,190,190,177.005,0,21.1834
10/30/2014 5:12,0,51.5432,51.0245,49.5165,0,0,60.0344,50.4582,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,177.324,0,20.9386
10/30/2014 5:13,0,51.5432,51.0245,49.4755,0,0,60.0602,50.4582,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,177.644,0,20.9386
10/30/2014 5:14,0,51.5432,51.0245,49.4755,0,0,60.0602,50.4582,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,178.07,0,20.9723
10/30/2014 5:15,0,51.5432,51.0245,49.4755,0,0,60.0602,50.4582,1.5,0,0.0360833,100,1,0,27.8486,28,190,190,178.07,0,20.871
10/30/2014 5:16,0,51.5842,50.9489,49.4755,0,0,60.0602,50.4172,1.5,0,0.0362996,100,1,0,27.4572,28,190,190,178.284,0,20.871
10/30/2014 5:17,0,51.5842,50.9489,49.4755,0,0,60.0602,50.4172,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,178.497,0,20.7479
10/30/2014 5:18,0,51.5842,50.9489,49.4345,0,0,60.1082,50.4172,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,178.39,0,20.9415
10/30/2014 5:19,0,51.5842,50.9489,49.4345,0,0,60.1082,50.4172,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,178.71,0,20.9415
10/30/2014 5:20,0,51.5842,50.9489,49.4345,0,0,60.1082,50.4172,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,179.03,0,20.7721
10/30/2014 5:21,0,51.5637,50.9489,49.3936,0,0,60.1082,50.3762,1.5,0,0.0356507,100,1,0,28.1397,28,190,190,179.03,0,20.8532
10/30/2014 5:22,0,51.5637,50.9489,49.3936,0,0,60.1082,50.3762,1.5,0,0.0356507,100,1,0,28.1397,28,190,190,178.284,0,20.8153
10/30/2014 5:23,0,51.5637,50.8734,49.3527,0,0,60.1154,50.3762,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.751,0,20.8988
10/30/2014 5:24,0,51.5637,50.8734,49.3527,0,0,60.1154,50.3762,1.5,0,0.036516,100,1,0,28.253,28,190,190,177.324,0,20.8988
10/30/2014 5:25,0,51.5637,50.8734,49.3527,0,0,60.1154,50.3762,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.005,0,20.7668
10/30/2014 5:26,0,51.6865,51.0245,49.3527,0,0,60.1154,50.3353,1.5,0,0.0356507,100,1,0,27.9489,28,190,190,176.898,0,20.9404
10/30/2014 5:27,0,51.6865,51.0245,49.3527,0,0,60.1154,50.3353,1.5,0,0.0356507,100,1,0,27.9489,28,190,190,176.365,0,20.968
10/30/2014 5:28,0,51.6865,50.7978,49.3527,0,0,60.1118,50.3353,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,175.726,0,21.0161
10/30/2014 5:29,0,51.6865,50.7978,49.3527,0,0,60.1118,50.3353,1.5,0,0.0362996,100,1,0,28.0201,28,190,190,174.874,0,21.0161
10/30/2014 5:30,0,51.6865,50.7978,49.3527,0,0,60.1118,50.3353,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,174.554,0,21.0157
10/30/2014 5:31,0,51.5637,50.7978,49.3527,0,0,60.1118,50.3353,1.5,0,0.0354346,100,1,0,28.253,28,190,190,174.448,0,21.0298
10/30/2014 5:32,0,51.5637,50.7978,49.3527,0,0,60.1118,50.3353,1.5,0,0.0354346,100,1,0,28.4341,28,190,190,174.341,0,21.0298
10/30/2014 5:33,0,51.5637,50.7978,49.3527,0,0,60.1118,50.3353,1.5,0,0.0354346,100,1,0,27.7645,28,190,190,173.915,0,21.0927
10/30/2014 5:34,0,51.5637,50.7978,49.3936,0,0,60.1413,50.2944,1.5,0,0.0360833,100,1,0,27.7645,28,190,190,173.809,0,21.0927
10/30/2014 5:35,0,51.5637,50.7978,49.3936,0,0,60.1413,50.2944,1.5,0,0.0360833,100,1,0,27.6513,28,190,190,173.596,0,21.0249
10/30/2014 5:36,0,51.4408,50.8734,49.3936,0,0,60.1413,50.2944,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,173.063,0,21.0716
10/30/2014 5:37,0,51.4408,50.8734,49.3936,0,0,60.1413,50.2944,1.5,0,0.0358672,100,1,0,27.9553,28,190,190,173.596,0,21.0716
10/30/2014 5:38,0,51.4408,50.8734,49.3936,0,0,60.1413,50.2944,1.5,0,0.0358672,100,1,0,27.6577,28,190,190,174.874,0,21.0853
10/30/2014 5:39,0,51.4408,50.8734,49.3527,0,0,60.1413,50.2125,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,175.194,0,21.299
10/30/2014 5:40,0,51.4408,50.8734,49.3527,0,0,60.1413,50.2125,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,175.087,0,21.2379
10/30/2014 5:41,0,51.4818,50.7222,49.3527,0,0,60.1413,50.2534,1.5,0,0.0362996,100,1,0,27.9036,28,190,190,175.407,0,21.1991
10/30/2014 5:42,0,51.4818,50.7222,49.3527,0,0,60.1413,50.2534,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,175.407,0,21.1991
10/30/2014 5:43,0,51.4818,50.7222,49.3527,0,0,60.193,50.2534,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,175.726,0,21.2323
10/30/2014 5:44,0,51.4818,50.7222,49.3527,0,0,60.193,50.2534,1.5,0,0.0358672,100,1,0,28.35,28,190,190,176.046,0,21.2323
10/30/2014 5:45,0,51.4818,50.7222,49.3527,0,0,60.193,50.2534,1.5,0,0.0358672,100,1,0,27.6513,28,190,190,175.939,0,21.1151
10/30/2014 5:46,0,51.7889,50.7978,49.3527,0,0,60.193,50.2125,1.5,0,0.0360833,100,1,0,27.758,28,190,190,175.62,0,21.2827
10/30/2014 5:47,0,51.7889,50.7978,49.3527,0,0,60.193,50.2125,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,176.152,0,21.2827
10/30/2014 5:48,0,51.7889,50.7978,49.3527,0,0,60.1413,50.1716,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,176.259,0,21.2085
10/30/2014 5:49,0,51.7889,50.7978,49.3527,0,0,60.1413,50.1716,1.5,0,0.0360833,100,1,0,28.2465,28,190,190,176.898,0,21.2979
10/30/2014 5:50,0,51.7889,50.7978,49.3527,0,0,60.1413,50.1716,1.5,0,0.0360833,100,1,0,28.253,28,190,190,177.111,0,21.1757
10/30/2014 5:51,0,51.7889,50.7978,49.3527,0,0,60.1413,50.1716,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,177.324,0,21.1901
10/30/2014 5:52,0,51.7889,50.7978,49.3527,0,0,60.1413,50.1716,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,177.644,0,21.1901
10/30/2014 5:53,0,51.7889,50.7222,49.3117,0,0,60.1599,50.1716,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,177.857,0,21.244
10/30/2014 5:54,0,51.7889,50.7222,49.3117,0,0,60.1599,50.1716,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,177.005,0,21.2029
10/30/2014 5:55,0,51.7889,50.7222,49.3117,0,0,60.1599,50.1716,1.5,0,0.0362996,100,1,0,28.1591,28,190,190,176.472,0,21.3427
10/30/2014 5:56,0,51.4818,50.9489,49.3117,0,0,60.1599,50.1306,1.5,0,0.0356507,100,1,0,28.253,28,190,190,176.152,0,20.9859
10/30/2014 5:57,0,51.4818,50.9489,49.3117,0,0,60.1599,50.1306,1.5,0,0.0356507,100,1,0,27.771,28,190,190,176.685,0,20.9859
10/30/2014 5:58,0,51.4818,50.7222,49.3117,0,0,60.1599,50.1306,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,178.284,0,21.0947
10/30/2014 5:59,0,51.4818,50.7222,49.3117,0,0,60.1599,50.1306,1.5,0,0.0358672,100,1,0,27.8421,28,190,190,178.603,0,21.0947
10/30/2014 6:00,0,51.4818,50.7222,49.3117,0,0,60.1599,50.1306,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,178.923,0,21.1069
10/30/2014 6:01,0,52.2393,50.6844,49.3117,0,0,60.182,50.1306,1.5,0,0.0356507,100,1,0,23.407,28,190,190,178.923,0,23.6662
10/30/2014 6:02,0,52.2393,50.6844,49.3117,0,0,60.182,50.1306,1.5,0,0.0356507,100,1,0,26.8328,28,190,190,178.284,0,23.6662
10/30/2014 6:03,0,52.2393,50.6844,49.3117,0,0,60.182,50.1306,1.5,0,0.0356507,100,1,0,26.7617,28,190,190,177.538,0,23.4458
10/30/2014 6:04,1,52.2393,52.5738,50.581,5,0,60.2004,50.1716,1.5,30.1948,0.0436528,100,1,0,27.2695,28,190,190,167.104,0,23.8037
10/30/2014 6:05,1,52.2393,52.5738,50.581,5,0,60.2004,50.1716,1.5,30.1948,0.0436528,100,1,0,27.6707,28,190,190,166.466,0,23.8675
10/30/2014 6:06,1,51.8298,57.5618,57.4188,5,0,60.2004,54.7983,1.5,76.2294,0.122808,97.9519,1,0,27.4572,28,190,190,168.806,0,24.0002
10/30/2014 6:07,1,51.8298,57.5618,57.4188,5,0,60.2004,54.7983,1.5,76.2294,0.122808,97.9519,1,0,27.8615,28,190,190,169.125,0,24.0002
10/30/2014 6:08,1,51.8298,57.5618,57.4188,5,0,60.2004,54.7983,1.5,76.2294,0.122808,46.1452,1,0,29.1361,28,190,190,168.593,0,23.2418
10/30/2014 6:09,1,51.8298,64.0234,61.5952,5,0,60.2004,69.3748,1.5,100,0.618931,46.1452,1,0,28.0427,28,190,190,168.487,0,23.2418
10/30/2014 6:10,1,51.8298,64.0234,61.5952,5,0,60.2004,69.3748,1.5,100,0.618931,31.3214,1,0,28.253,28,190,190,168.274,0,23.3452
10/30/2014 6:11,1,51.4408,66.2151,63.274,42.1168,0,60.3222,68.9244,1.5,97.9478,1.56663,31.3214,1,0,28.1591,28,190,190,168.061,0,23.2043
10/30/2014 6:12,1,51.4408,66.2151,63.274,42.1168,0,60.3222,68.9244,1.5,97.9478,1.56663,31.3214,1,0,28.1947,28,190,190,167.21,0,23.2043
10/30/2014 6:13,1,51.4408,66.6685,59.3023,57.8932,0,60.3222,65.6488,1.5,82.4369,1.59387,29.4177,1,0,27.9877,28,190,190,166.359,0,23.3043
10/30/2014 6:14,1,51.4408,66.6685,59.3023,57.8932,0,60.3222,65.6488,1.5,82.4369,1.59387,29.4177,1,0,28.3435,28,190,190,166.997,0,23.4137
10/30/2014 6:15,1,51.4408,66.6685,59.3023,57.8932,0,60.3222,65.6488,1.5,82.4369,1.59387,29.4177,1,0,28.4406,28,190,190,167.529,0,23.6677
10/30/2014 6:16,1,51.6046,66.8575,57.0094,61.3534,0,60.027,61.759,1.5,80.2795,1.51732,29.4177,1,0,27.7774,28,190,190,168.168,0,23.6059
10/30/2014 6:17,1,51.6046,66.8575,57.0094,61.3534,0,60.027,61.759,1.5,80.2795,1.51732,29.4177,1,0,27.9359,28,190,190,168.806,0,23.6059
10/30/2014 6:18,1,51.6046,67.0464,56.2314,58.0342,0,60.027,59.0566,1.5,81.0454,1.49007,29.4177,1,0,28.0427,28,190,190,168.912,0,23.6641
10/30/2014 6:19,1,51.6046,67.0464,56.2314,58.0342,0,60.027,59.0566,1.5,81.0454,1.49007,29.4177,1,0,27.8615,28,190,190,169.019,0,23.6636
10/30/2014 6:20,1,51.6046,67.0464,56.2314,58.0342,0,60.027,59.0566,1.5,81.0454,1.49007,29.4177,1,0,27.9553,28,190,190,168.912,0,23.7838
10/30/2014 6:21,1,53.4676,67.1219,55.822,52.3689,0,59.6285,57.7464,1.5,80.4715,1.49547,29.4177,1,0,28.1656,28,190,190,168.806,0,23.5403
10/30/2014 6:22,1,53.4676,67.1219,55.822,52.3689,0,59.6285,57.7464,1.5,80.4715,1.49547,29.4177,1,0,27.8615,28,190,190,168.487,0,23.5403
10/30/2014 6:23,1,53.4676,67.4999,56.4362,46.1215,0,59.6285,57.4598,1.5,81.3923,1.4892,29.4177,1,0,28.1139,28,190,190,168.699,0,23.4401
10/30/2014 6:24,1,53.4676,67.4999,56.4362,46.1215,0,59.6285,57.4598,1.5,81.3923,1.4892,29.4177,1,0,28.6476,28,190,190,169.125,0,23.4401
10/30/2014 6:25,1,53.4676,67.4999,56.4362,46.1215,0,59.6285,57.4598,1.5,81.3923,1.4892,29.4177,1,0,28.4471,28,190,190,169.338,0,23.098
10/30/2014 6:26,1,52.4849,67.8777,57.296,41.652,0,59.4625,57.7464,1.5,82.7261,1.49028,29.4177,1,0,28.3435,28,190,190,169.764,0,22.7873
10/30/2014 6:27,1,52.4849,67.8777,57.296,41.652,0,59.4625,57.7464,1.5,82.7261,1.49028,29.4177,1,0,28.5603,28,190,190,170.083,0,22.7873
10/30/2014 6:28,1,52.4849,68.2178,59.548,38.9965,0,59.4625,58.3606,1.5,84.9046,1.48834,29.4177,1,0,28.7447,28,190,190,170.296,0,22.4818
