Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/30/2014 6:29,1,52.4849,68.2178,59.548,38.9965,0,59.4625,58.3606,1.5,84.9046,1.48834,29.4177,1,0,28.35,28,190,190,170.402,0,22.2445
10/30/2014 6:30,1,52.4849,68.2178,59.548,38.9965,0,59.4625,58.3606,1.5,84.9046,1.48834,29.4177,1,0,28.5603,28,190,190,170.296,0,21.8723
10/30/2014 6:31,1,52.055,68.369,60.1212,39.6316,0,59.3443,59.3023,1.5,85.6685,1.49093,29.4177,1,0,28.7512,28,190,190,170.296,0,21.7072
10/30/2014 6:32,1,52.055,68.369,60.1212,39.6316,0,59.3443,59.3023,1.5,85.6685,1.49093,29.4177,1,0,28.1656,28,190,190,170.402,0,21.7072
10/30/2014 6:33,1,52.055,68.369,60.1212,39.6316,0,59.3443,59.3023,1.5,85.6685,1.49093,29.4177,1,0,28.4406,28,190,190,170.402,0,21.8161
10/30/2014 6:34,1,52.055,68.5956,60.1212,39.796,0,59.3443,59.7117,1.5,85.2339,1.51126,29.4177,1,0,27.9553,28,190,190,170.615,0,21.8062
10/30/2014 6:35,1,52.055,68.5956,60.1212,39.796,0,59.3443,59.7117,1.5,85.2339,1.51126,29.4177,1,0,28.253,28,190,190,170.615,0,21.5654
10/30/2014 6:36,1,52.0345,68.6712,60.244,41.4737,0,59.289,60.0392,1.5,85.5903,1.4985,29.4177,1,0,28.253,28,190,190,170.402,0,21.5702
10/30/2014 6:37,1,52.0345,68.6712,60.244,41.4737,0,59.289,60.0392,1.5,85.5903,1.4985,29.4177,1,0,28.1656,28,190,190,170.189,0,21.5702
10/30/2014 6:38,1,52.0345,68.6712,60.244,41.4737,0,59.289,60.0392,1.5,85.5903,1.4985,29.4177,1,0,27.6319,28,190,190,169.764,0,21.3549
10/30/2014 6:39,1,52.0345,68.8224,59.9164,43.1742,0,59.289,60.0803,1.5,85.1204,1.50607,29.4177,1,0,27.771,28,190,190,170.934,0,21.6598
10/30/2014 6:40,1,52.0345,68.8224,59.9164,43.1742,0,59.289,60.0803,1.5,85.1204,1.50607,29.4177,1,0,27.5704,28,190,190,171.679,0,21.6124
10/30/2014 6:41,1,51.9117,68.8224,59.6299,44.4603,0,59.226,59.9164,1.5,85.1718,1.4918,29.4177,1,0,27.8357,28,190,190,171.041,0,21.3703
10/30/2014 6:55,1,52.5054,68.9735,59.4661,45.6307,0,59.0932,59.4661,1.5,84.8892,1.50023,29.4177,1,0,27.8615,28,190,190,171.466,0,21.0932
10/30/2014 6:56,1,51.748,68.8979,59.3842,45.7595,0,59.123,59.4661,1.5,84.7149,1.50672,29.4177,1,0,28.3565,28,190,190,171.786,0,21.4538
10/30/2014 6:57,1,51.748,68.8979,59.3842,45.7595,0,59.123,59.4661,1.5,84.7149,1.50672,29.4177,1,0,28.3759,28,190,190,171.679,0,21.4538
10/30/2014 6:58,1,51.748,68.8979,59.4661,45.6864,0,59.123,59.4251,1.5,84.8909,1.49655,29.4177,1,0,27.7515,28,190,190,171.679,0,21.0584
10/30/2014 6:59,1,51.748,68.8979,59.4661,45.6864,0,59.123,59.4251,1.5,84.8909,1.49655,29.4177,1,0,28.1721,28,190,190,171.999,0,21.421
10/30/2014 7:00,1,51.707,68.8224,59.3842,45.7904,0,58.9975,59.3433,1.5,85.0045,1.49526,29.4177,1,0,27.8615,28,190,190,171.786,0,21.0196
10/30/2014 7:01,1,51.707,68.8224,59.3842,45.7904,0,58.9975,59.3433,1.5,85.0045,1.49526,29.4177,1,0,27.9553,28,190,190,171.999,0,21.2564
10/30/2014 7:02,1,51.707,68.8224,59.3842,45.7904,0,58.9975,59.3433,1.5,85.0045,1.49526,29.4177,1,0,28.4535,28,190,190,171.466,0,21.0143
10/30/2014 7:03,1,51.707,68.9735,59.4251,45.8069,0,58.9975,59.3023,1.5,85.1267,1.49763,29.4177,1,0,27.3828,28,190,190,171.041,0,21.0143
10/30/2014 7:04,1,51.707,68.9735,59.4251,45.8069,0,58.9975,59.3023,1.5,85.1267,1.49763,29.4177,1,0,27.3698,28,190,190,171.36,0,21.3866
10/30/2014 7:05,1,51.1542,68.8979,59.4251,45.989,0,58.931,59.3023,1.5,84.9423,1.4998,29.4177,1,0,28.0492,28,190,190,171.466,0,21.3446
10/30/2014 7:06,1,51.1542,68.8979,59.4251,45.989,0,58.931,59.3023,1.5,84.9423,1.4998,29.4177,1,0,28.3824,28,190,190,169.87,0,21.1635
10/30/2014 7:07,1,51.1542,68.8979,59.4251,45.989,0,58.931,59.3023,1.5,84.9423,1.4998,29.4177,1,0,27.7645,28,190,190,170.508,0,21.2608
10/30/2014 7:08,1,51.1542,69.0491,59.1795,46.2315,0,58.931,59.3023,1.5,84.7733,1.50391,29.4177,1,0,28.1656,28,190,190,171.36,0,21.2608
10/30/2014 7:09,1,51.1542,69.0491,59.1795,46.2315,0,58.931,59.3023,1.5,84.7733,1.50391,29.4177,1,0,28.0492,28,190,190,171.892,0,21.1019
10/30/2014 7:10,1,50.9904,68.8979,59.3023,46.216,0,58.8425,59.1795,1.5,85.0413,1.4972,29.4177,1,0,28.2336,28,190,190,172.105,0,21.176
10/30/2014 7:11,1,50.9904,68.8979,59.3023,46.216,0,58.8425,59.1795,1.5,85.0413,1.4972,29.4177,1,0,28.0492,28,190,190,171.786,0,21.076
10/30/2014 7:12,1,50.9904,68.8979,59.3023,46.216,0,58.8425,59.1795,1.5,85.0413,1.4972,29.4177,1,0,28.4471,28,190,190,172.105,0,20.9125
10/30/2014 7:13,1,50.9904,68.8224,59.0566,46.195,0,58.8425,59.0976,1.5,84.8652,1.50283,29.4177,1,0,28.3565,28,190,190,171.999,0,20.9125
10/30/2014 7:14,1,50.9904,68.8224,59.0566,46.195,0,58.8425,59.0976,1.5,84.8652,1.50283,29.4177,1,0,28.0556,28,190,190,171.36,0,20.8948
10/30/2014 7:15,1,52.8739,68.8224,59.0566,46.195,0,58.8425,59.0157,1.5,84.6602,1.50888,29.4177,1,0,28.5603,28,190,190,171.041,0,20.6773
10/30/2014 7:16,1,52.8739,68.8224,59.0566,46.195,0,58.8425,59.0157,1.5,84.6602,1.50888,29.4177,1,0,28.0492,28,190,190,171.999,0,20.8451
10/30/2014 7:17,1,52.8739,68.8224,59.0566,46.195,0,58.8425,59.0157,1.5,84.6602,1.50888,29.4177,1,0,28.3565,28,190,190,172.318,0,20.6196
10/30/2014 7:18,1,52.8739,68.9735,59.1795,46.195,0,58.8794,59.0157,1.5,84.9716,1.49677,29.4177,1,0,28.0556,28,190,190,172.638,0,20.6196
10/30/2014 7:19,1,52.8739,68.9735,59.1795,46.195,0,58.8794,59.0157,1.5,84.9716,1.49677,29.4177,1,0,27.9553,28,190,190,172.85,0,20.6018
10/30/2014 7:20,1,51.6865,68.8224,59.1795,46.195,0,58.8794,59.0976,1.5,84.8789,1.51104,29.4177,1,0,28.2594,28,190,190,172.531,0,20.4922
10/30/2014 7:21,1,51.6865,68.8224,59.1795,46.195,0,58.8794,59.0976,1.5,84.8789,1.51104,29.4177,1,0,28.1656,28,190,190,172.744,0,20.6196
10/30/2014 7:22,1,51.6865,68.8979,59.1385,46.195,0,58.9975,59.0976,1.5,85.2428,1.49158,29.4177,1,0,28.2594,28,190,190,173.17,0,20.3167
10/30/2014 7:23,1,51.6865,68.8979,59.1385,46.195,0,58.9975,59.0976,1.5,85.2428,1.49158,29.4177,1,0,27.771,28,190,190,173.702,0,20.3167
10/30/2014 7:24,1,51.6865,68.8979,59.1385,46.195,0,58.9975,59.0976,1.5,85.2428,1.49158,29.4177,1,0,27.868,28,190,190,174.341,0,20.491
10/30/2014 7:25,1,51.5227,68.8979,59.2204,46.195,0,58.9975,59.0976,1.5,85.2484,1.49007,29.4177,1,0,27.9618,28,190,190,174.661,0,20.6573
10/30/2014 7:26,1,51.5227,68.8979,59.2204,46.195,0,58.9975,59.0976,1.5,85.2484,1.49007,29.4177,1,0,27.8745,28,190,190,174.874,0,20.6544
10/30/2014 7:27,1,51.5227,69.1247,59.1385,46.195,0,59.1007,59.0976,1.5,84.8551,1.5078,29.4177,1,0,27.6577,28,190,190,174.767,0,20.9226
10/30/2014 7:28,1,51.5227,69.1247,59.1385,46.195,0,59.1007,59.0976,1.5,84.8551,1.5078,29.4177,1,0,28.1656,28,190,190,174.767,0,20.9226
10/30/2014 7:29,1,51.5227,69.1247,59.1385,46.195,0,59.1007,59.0976,1.5,84.8551,1.5078,29.4177,1,0,27.9553,28,190,190,174.448,0,20.571
10/30/2014 7:30,1,51.2771,68.9735,59.1385,46.195,0,59.1007,59.1385,1.5,85.5258,1.48596,29.4177,1,0,27.5963,28,190,190,173.702,0,20.7384
10/30/2014 7:31,1,51.2771,68.9735,59.1385,46.195,0,59.1007,59.1385,1.5,85.5258,1.48596,29.4177,1,0,27.771,28,190,190,173.063,0,20.6175
10/30/2014 7:32,1,51.2771,68.9735,56.559,55.7222,0,56.2482,58.7291,1.5,82.8683,1.51969,29.4177,1,0,27.166,28,190,190,173.383,0,21.0165
10/30/2014 7:33,1,51.2771,68.9735,56.559,55.7222,0,56.2482,58.7291,1.5,82.8683,1.51969,29.4177,1,0,27.771,28,190,190,174.128,0,21.0165
10/30/2014 7:34,1,51.2771,68.9735,56.559,55.7222,0,56.2482,58.7291,1.5,82.8683,1.51969,29.4177,1,0,28.4471,28,190,190,174.98,0,20.901
10/30/2014 7:35,1,51.0723,68.8979,55.5763,58.6285,0,56.2482,57.5826,1.5,81.6415,1.49374,29.4177,1,0,28.1721,28,190,190,175.194,0,20.8658
10/30/2014 7:36,1,51.0723,68.8979,55.5763,58.6285,0,56.2482,57.5826,1.5,81.6415,1.49374,29.4177,1,0,27.9618,28,190,190,173.596,0,20.7424
10/30/2014 7:37,1,51.0723,68.5956,55.2487,58.2104,0,56.3071,56.6409,1.5,80.658,1.49763,29.4177,1,0,28.3565,28,190,190,174.235,0,20.8137
10/30/2014 7:38,1,51.0723,68.5956,55.2487,58.2104,0,56.3071,56.6409,1.5,80.658,1.49763,29.4177,1,0,28.3953,28,190,190,175.194,0,20.8137
10/30/2014 7:39,1,51.0723,68.5956,55.2487,58.2104,0,56.3071,56.6409,1.5,80.658,1.49763,29.4177,1,0,28.4665,28,190,190,175.407,0,20.4908
10/30/2014 7:40,1,51.5432,68.369,55.1669,58.1441,0,56.3071,56.0267,1.5,81.2554,1.49807,29.4177,1,0,27.5704,28,190,190,175.194,0,20.9554
10/30/2014 7:41,1,51.5432,68.369,55.1669,58.1441,0,56.3071,56.0267,1.5,81.2554,1.49807,29.4177,1,0,27.9618,28,190,190,175.726,0,20.8467
10/30/2014 7:42,1,51.5432,68.5201,55.1669,57.9862,0,55.9358,55.7401,1.5,80.7767,1.50672,29.4177,1,0,28.845,28,190,190,175.726,0,20.5059
10/30/2014 7:43,1,51.5432,68.5201,55.1669,57.9862,0,55.9358,55.7401,1.5,80.7767,1.50672,29.4177,1,0,27.6577,28,190,190,175.3,0,20.5059
10/30/2014 7:44,1,51.5432,68.5201,55.1669,57.9862,0,55.9358,55.7401,1.5,80.7767,1.50672,29.4177,1,0,28.5603,28,190,190,175.3,0,20.758
10/30/2014 7:45,1,53.2015,68.1422,55.2897,57.9491,0,55.9358,55.6172,1.5,80.9606,1.50153,29.4177,1,0,28.2465,28,190,190,175.087,0,20.6793
10/30/2014 7:46,1,53.2015,68.1422,55.2897,57.9491,0,55.9358,55.6172,1.5,80.9606,1.50153,29.4177,1,0,28.3274,28,190,190,174.661,0,20.8182
10/30/2014 7:47,1,53.2015,68.2178,55.1669,57.596,0,56.0422,55.6172,1.5,81.1099,1.49763,29.4177,1,0,28.4341,28,190,190,175.833,0,20.7288
10/30/2014 7:48,1,53.2015,68.2178,55.1669,57.596,0,56.0422,55.6172,1.5,81.1099,1.49763,29.4177,1,0,28.0492,28,190,190,176.365,0,20.7288
10/30/2014 7:49,1,53.2015,68.2178,55.4944,57.2083,0,56.0422,55.6172,1.5,81.1693,1.50456,29.4177,1,0,28.4535,28,190,190,176.365,0,20.6452
10/30/2014 7:50,1,53.2015,68.2178,55.4944,57.2083,0,56.0422,55.6172,1.5,81.1693,1.50456,29.4177,1,0,28.5603,28,190,190,176.365,0,20.3711
10/30/2014 7:51,1,53.2015,68.2178,55.4944,57.2083,0,56.0422,55.6172,1.5,81.1693,1.50456,29.4177,1,0,27.6577,28,190,190,176.152,0,20.3711
10/30/2014 7:52,1,51.666,68.1422,55.2897,56.8204,0,56.1838,55.6992,1.5,81.0356,1.50737,29.4177,1,0,27.9553,28,190,190,176.259,0,20.6592
10/30/2014 7:53,1,51.666,68.1422,55.2897,56.8204,0,56.1838,55.6992,1.5,81.0356,1.50737,29.4177,1,0,27.3763,28,190,190,175.62,0,20.6592
10/30/2014 7:54,1,51.666,68.1422,55.2078,56.2997,0,56.1838,55.6992,1.5,81.0838,1.48336,29.4177,1,0,27.6577,28,190,190,174.554,0,20.7774
10/30/2014 7:55,1,51.666,68.1422,55.2078,56.2997,0,56.1838,55.6992,1.5,81.0838,1.48336,29.4177,1,0,27.8615,28,190,190,173.596,0,20.7509
10/30/2014 7:56,1,51.666,68.1422,55.2078,56.2997,0,56.1838,55.6992,1.5,81.0838,1.48336,29.4177,1,0,27.5639,28,190,190,172.85,0,20.9854
10/30/2014 7:57,1,51.6456,68.1422,55.2078,55.6775,0,56.1955,55.6992,1.5,81.1746,1.50866,29.4177,1,0,27.9618,28,190,190,172.212,0,20.9106
10/30/2014 7:58,1,51.6456,68.1422,55.2078,55.6775,0,56.1955,55.6992,1.5,81.1746,1.50866,29.4177,1,0,27.868,28,190,190,171.679,0,20.9106
10/30/2014 7:59,1,51.6456,68.1422,55.4125,55.0689,0,56.1955,55.6992,1.5,81.1974,1.50391,29.4177,1,0,28.0492,28,190,190,171.041,0,20.9789
10/30/2014 8:00,1,51.6456,68.1422,55.4125,55.0689,0,56.1955,55.6992,1.5,81.1974,1.50391,29.4177,1,0,27.9618,28,190,190,170.721,0,21.0786
10/30/2014 8:01,1,51.6456,68.1422,55.4125,55.0689,0,56.1955,55.6992,1.5,81.1974,1.50391,29.4177,1,0,28.1656,28,190,190,170.615,0,21.0786
10/30/2014 8:02,1,51.9936,68.1422,55.2487,54.4967,0,56.1749,55.7401,1.5,81.1902,1.50715,29.4177,1,0,28.4535,28,190,190,171.254,0,21.0036
10/30/2014 8:03,1,51.9936,68.1422,55.2487,54.4967,0,56.1749,55.7401,1.5,81.1902,1.50715,29.4177,1,0,28.3565,28,190,190,171.573,0,21.0036
10/30/2014 8:04,1,51.9936,68.1422,55.2487,54.4967,0,56.1749,55.7401,1.5,81.1902,1.50715,29.4177,1,0,27.9618,28,190,190,171.999,0,20.8951
10/30/2014 8:05,1,51.9936,68.3312,55.4535,54.1649,0,56.1749,55.781,1.5,81.2691,1.50261,29.4177,1,0,28.0492,28,190,190,172.318,0,20.9232
10/30/2014 8:06,1,51.9936,68.3312,55.4535,54.1649,0,56.1749,55.781,1.5,81.2691,1.50261,29.4177,1,0,28.2594,28,190,190,172.318,0,20.9232
10/30/2014 8:08,1,51.7275,68.2178,55.3715,54.1606,0,56.1248,55.822,1.5,81.4698,1.50045,29.4177,1,0,28.3565,28,190,190,171.892,0,20.9331
10/30/2014 8:13,1,52.0345,68.2556,55.5354,54.0695,0,56.1897,55.8629,1.5,81.2693,1.50239,29.4177,1,0,27.9618,28,190,190,172.957,0,20.5442
10/30/2014 8:14,1,52.0345,68.2556,55.5354,54.0695,0,56.1897,55.8629,1.5,81.2693,1.50239,29.4177,1,0,27.9553,28,190,190,173.17,0,20.5673
10/30/2014 8:15,1,52.0345,68.2178,55.5354,53.9124,0,56.1897,55.8629,1.5,81.3863,1.4985,29.4177,1,0,28.0492,28,190,190,173.489,0,20.6523
10/30/2014 8:16,1,52.0345,68.2178,55.5354,53.9124,0,56.1897,55.8629,1.5,81.3863,1.4985,29.4177,1,0,27.3763,28,190,190,173.702,0,20.6523
10/30/2014 8:17,1,53.3243,68.0667,55.5763,53.576,0,56.299,55.8629,1.5,81.3857,1.49655,29.4177,1,0,27.1725,28,190,190,173.489,0,21.2384
10/30/2014 8:18,1,53.3243,68.0667,55.5763,53.576,0,56.299,55.8629,1.5,81.3857,1.49655,29.4177,1,0,28.1656,28,190,190,172.425,0,21.2384
10/30/2014 8:19,1,53.3243,68.2178,55.6172,53.2773,0,56.299,55.9039,1.5,81.3051,1.49936,29.4177,1,0,27.5704,28,190,190,171.679,0,21.1514
10/30/2014 8:20,1,53.3243,68.2178,55.6172,53.2773,0,56.299,55.9039,1.5,81.3051,1.49936,29.4177,1,0,28.5668,28,190,190,170.615,0,20.7606
10/30/2014 8:21,1,53.3243,68.2178,55.6172,53.2773,0,56.299,55.9039,1.5,81.3051,1.49936,29.4177,1,0,28.3565,28,190,190,170.615,0,20.7606
10/30/2014 8:22,1,51.7889,68.2178,55.5763,53.0926,0,56.299,55.9448,1.5,81.3892,1.49958,29.4177,1,0,28.253,28,190,190,172.212,0,20.639
10/30/2014 8:23,1,51.7889,68.2178,55.5763,53.0926,0,56.299,55.9448,1.5,81.3892,1.49958,29.4177,1,0,27.9683,28,190,190,173.063,0,20.639
10/30/2014 8:24,1,51.7889,68.2556,55.6172,53.1704,0,56.2576,55.9858,1.5,81.4771,1.49915,29.4177,1,0,28.0362,28,190,190,174.341,0,20.7058
10/30/2014 8:25,1,51.7889,68.2556,55.6172,53.1704,0,56.2576,55.9858,1.5,81.4771,1.49915,29.4177,1,0,28.3565,28,190,190,174.98,0,20.5105
10/30/2014 8:26,1,51.7889,68.2556,55.6172,53.1704,0,56.2576,55.9858,1.5,81.4771,1.49915,29.4177,1,0,28.3565,28,190,190,175.3,0,20.5105
10/30/2014 8:27,1,51.1542,68.2556,55.822,53.1704,0,56.2576,56.0267,1.5,81.2852,1.50585,29.4177,1,0,28.1333,28,190,190,175.3,0,20.6581
10/30/2014 8:28,1,51.1542,68.2556,55.822,53.1704,0,56.2576,56.0267,1.5,81.2852,1.50585,29.4177,1,0,27.9359,28,190,190,174.554,0,20.535
10/30/2014 8:29,1,51.1542,68.369,55.6992,53.1704,0,56.1986,56.0676,1.5,81.3219,1.50218,29.4177,1,0,28.0427,28,190,190,174.554,0,20.4753
10/30/2014 8:30,1,51.1542,68.369,55.6992,53.1704,0,56.1986,56.0676,1.5,81.3219,1.50218,29.4177,1,0,27.771,28,190,190,174.98,0,20.7013
10/30/2014 8:31,1,51.1542,68.369,55.6992,53.1704,0,56.1986,56.0676,1.5,81.3219,1.50218,29.4177,1,0,28.4341,28,190,190,174.98,0,20.7013
10/30/2014 8:32,1,51.3794,68.2556,55.822,53.1704,0,56.1986,56.1086,1.5,81.4978,1.4972,29.4177,1,0,27.9618,28,190,190,174.554,0,20.496
10/30/2014 8:33,1,51.3794,68.2556,55.822,53.1704,0,56.1986,56.1086,1.5,81.4978,1.4972,29.4177,1,0,28.0621,28,190,190,175.087,0,20.496
10/30/2014 8:34,1,51.3794,68.3312,55.6582,53.1704,0,56.0835,56.1086,1.5,81.2168,1.50434,29.4177,1,0,28.0556,28,190,190,175.087,0,20.29
10/30/2014 8:35,1,51.3794,68.3312,55.6582,53.1704,0,56.0835,56.1086,1.5,81.2168,1.50434,29.4177,1,0,27.1046,28,190,190,175.194,0,20.9084
10/30/2014 8:36,1,51.3794,68.3312,55.6582,53.1704,0,56.0835,56.1086,1.5,81.2168,1.50434,29.4177,1,0,27.2631,28,190,190,175.407,0,20.9084
10/30/2014 8:37,1,51.8298,68.2556,55.6172,53.1704,0,56.0835,56.1495,1.5,81.093,1.51212,29.4177,1,0,27.5704,28,190,190,176.046,0,21.0508
10/30/2014 8:38,1,51.8298,68.2556,55.6172,53.1704,0,56.0835,56.1495,1.5,81.093,1.51212,29.4177,1,0,27.868,28,190,190,176.365,0,21.0546
10/30/2014 8:39,1,51.8298,68.2556,55.5763,53.1704,0,56.178,56.1086,1.5,81.293,1.49742,29.4177,1,0,28.1721,28,190,190,175.194,0,20.9747
10/30/2014 8:40,1,51.8298,68.2556,55.5763,53.1704,0,56.178,56.1086,1.5,81.293,1.49742,29.4177,1,0,28.3565,28,190,190,175.726,0,20.7882
10/30/2014 8:41,1,51.8298,68.2556,55.5763,53.1704,0,56.178,56.1086,1.5,81.293,1.49742,29.4177,1,0,28.3565,28,190,190,176.046,0,20.7882
10/30/2014 8:42,1,51.5842,68.369,55.6582,53.1704,0,56.178,56.1086,1.5,81.2651,1.50542,29.4177,1,0,27.9618,28,190,190,176.365,0,20.5063
10/30/2014 8:43,1,51.5842,68.369,55.6582,53.1704,0,56.178,56.1086,1.5,81.2651,1.50542,29.4177,1,0,28.7576,28,190,190,176.046,0,20.8084
10/30/2014 8:44,1,51.5842,68.2556,55.822,53.1704,0,56.2193,56.1905,1.5,81.1762,1.5065,29.4177,1,0,28.3565,28,190,190,174.661,0,20.4897
10/30/2014 8:45,1,51.5842,68.2556,55.822,53.1704,0,56.2193,56.1905,1.5,81.1762,1.5065,29.4177,1,0,27.868,28,190,190,174.448,0,20.4414
10/30/2014 8:46,1,52.833,68.2556,55.6582,53.1704,0,56.2193,56.2314,1.5,81.1703,1.50001,29.4177,1,0,27.868,28,190,190,174.128,0,20.513
10/30/2014 8:47,1,52.833,68.2556,55.6582,53.1704,0,56.2193,56.2314,1.5,81.1703,1.50001,29.4177,1,0,27.9618,28,190,190,173.489,0,20.513
10/30/2014 8:48,1,52.833,68.2556,55.6582,53.1704,0,56.2193,56.2314,1.5,81.1703,1.50001,29.4177,1,0,27.9553,28,190,190,172.744,0,20.4755
10/30/2014 8:49,1,52.833,68.2556,55.822,53.1704,0,56.1956,56.2723,1.5,81.1137,1.50283,29.4177,1,0,27.7645,28,190,190,171.999,0,20.6773
10/30/2014 8:50,1,52.833,68.2556,55.822,53.1704,0,56.1956,56.2723,1.5,81.1137,1.50283,29.4177,1,0,28.1656,28,190,190,171.466,0,20.7348
10/30/2014 8:51,1,52.1164,68.3312,55.822,53.1704,0,56.1956,56.2314,1.5,81.1317,1.49807,29.4177,1,0,28.0556,28,190,190,171.466,0,20.7348
10/30/2014 8:52,1,52.1164,68.3312,55.822,53.1704,0,56.1956,56.2314,1.5,81.1317,1.49807,29.4177,1,0,27.9618,28,190,190,171.679,0,20.4459
10/30/2014 8:53,1,52.1164,68.3312,55.822,53.1704,0,56.1956,56.2314,1.5,81.1317,1.49807,29.4177,1,0,28.0492,28,190,190,171.254,0,20.658
10/30/2014 8:54,1,52.1164,68.2556,55.6992,53.1704,0,56.1071,56.2723,1.5,81.1465,1.49763,29.4177,1,0,27.6577,28,190,190,172.212,0,20.2752
10/30/2014 8:55,1,52.1164,68.2556,55.6992,53.1704,0,56.1071,56.2723,1.5,81.1465,1.49763,29.4177,1,0,27.6448,28,190,190,172.531,0,20.5987
10/30/2014 8:56,1,51.9731,68.2556,55.781,53.1704,0,56.1071,56.3133,1.5,81.3852,1.4879,29.4177,1,0,28.0201,28,190,190,172.85,0,20.5987
10/30/2014 8:57,1,51.9731,68.2556,55.781,53.1704,0,56.1071,56.3133,1.5,81.3852,1.4879,29.4177,1,0,28.0621,28,190,190,173.276,0,20.4291
10/30/2014 8:58,1,51.9731,68.2556,55.781,53.1704,0,56.1071,56.3133,1.5,81.3852,1.4879,29.4177,1,0,27.3763,28,190,190,173.915,0,20.4376
10/30/2014 8:59,1,51.9731,68.2556,55.822,53.1704,0,56.11,56.3543,1.5,80.7966,1.51667,29.4177,1,0,27.868,28,190,190,172.957,0,20.6865
10/30/2014 9:00,1,51.9731,68.2556,55.822,53.1704,0,56.11,56.3543,1.5,80.7966,1.51667,29.4177,1,0,27.4701,28,190,190,172.531,0,20.7872
10/30/2014 9:01,1,52.3826,68.3312,55.9858,53.2376,0,56.11,56.4362,1.5,81.2656,1.49785,29.4177,1,0,27.5704,28,190,190,172.318,0,21.1792
10/30/2014 9:02,1,52.3826,68.3312,55.9858,53.2376,0,56.11,56.4362,1.5,81.2656,1.49785,29.4177,1,0,27.6577,28,190,190,172.744,0,21.1792
10/30/2014 9:03,1,52.3826,68.3312,55.9858,53.2376,0,56.11,56.4362,1.5,81.2656,1.49785,29.4177,1,0,27.5704,28,190,190,172.744,0,20.9907
10/30/2014 9:04,1,52.3826,68.2178,55.822,53.9075,0,55.9978,56.4771,1.5,80.788,1.51148,29.4177,1,0,27.6771,28,190,190,171.786,0,20.8593
10/30/2014 9:05,1,52.3826,68.2178,55.822,53.9075,0,55.9978,56.4771,1.5,80.788,1.51148,29.4177,1,0,28.075,28,190,190,171.892,0,20.8797
10/30/2014 9:06,1,51.5637,68.3312,56.0267,54.4489,0,55.9978,56.4771,1.5,80.5815,1.52056,29.4177,1,0,28.8256,28,190,190,172.105,0,20.5836
10/30/2014 9:07,1,51.5637,68.3312,56.0267,54.4489,0,55.9978,56.4771,1.5,80.5815,1.52056,29.4177,1,0,28.2594,28,190,190,173.063,0,20.5836
10/30/2014 9:08,1,51.5637,68.3312,56.0267,54.4489,0,55.9978,56.4771,1.5,80.5815,1.52056,29.4177,1,0,27.9618,28,190,190,174.235,0,20.5549
10/30/2014 9:09,1,51.5637,68.2556,55.822,55.3158,0,55.9152,56.4771,1.5,81.0084,1.49807,29.4177,1,0,28.1721,28,190,190,175.087,0,20.6302
10/30/2014 9:10,1,51.5637,68.2556,55.822,55.3158,0,55.9152,56.4771,1.5,81.0084,1.49807,29.4177,1,0,28.1786,28,190,190,175.407,0,20.6111
10/30/2014 9:11,1,52.444,68.2556,55.9448,55.9129,0,55.9152,56.3951,1.5,80.7999,1.5052,29.4177,1,0,28.0136,28,190,190,175.513,0,20.7425
10/30/2014 9:12,1,52.444,68.2556,55.9448,55.9129,0,55.9152,56.3951,1.5,80.7999,1.5052,29.4177,1,0,28.2659,28,190,190,174.874,0,20.7425
10/30/2014 9:13,1,52.444,68.2556,55.9448,55.9129,0,55.9152,56.3951,1.5,80.7999,1.5052,29.4177,1,0,28.4535,28,190,190,174.661,0,20.6028
10/30/2014 9:14,1,52.444,68.2556,55.9448,57.1405,0,55.7085,56.3543,1.5,80.6098,1.50412,29.4177,1,0,28.2659,28,190,190,174.022,0,20.6099
10/30/2014 9:15,1,52.444,68.2556,55.9448,57.1405,0,55.7085,56.3543,1.5,80.6098,1.50412,29.4177,1,0,28.0556,28,190,190,174.874,0,20.5857
10/30/2014 9:16,1,52.3621,68.2556,56.0267,58.1511,0,55.7085,56.3543,1.5,80.6532,1.50261,29.4177,1,0,27.8745,28,190,190,175.407,0,20.6612
10/30/2014 9:17,1,52.3621,68.2556,56.0267,58.1511,0,55.7085,56.3543,1.5,80.6532,1.50261,29.4177,1,0,27.9618,28,190,190,175.3,0,20.6612
10/30/2014 9:18,1,52.3621,68.2556,56.0267,58.1511,0,55.7085,56.3543,1.5,80.6532,1.50261,29.4177,1,0,27.9618,28,190,190,175.407,0,20.6589
10/30/2014 9:19,1,52.3621,68.2178,56.0267,59.3421,0,55.555,56.2314,1.5,80.506,1.50326,29.4177,1,0,28.2594,28,190,190,175.62,0,20.6237
10/30/2014 9:20,1,52.3621,68.2178,56.0267,59.3421,0,55.555,56.2314,1.5,80.506,1.50326,29.4177,1,0,27.6642,28,190,190,175.513,0,20.3819
10/30/2014 9:21,1,52.5668,68.1422,55.8629,60.2498,0,55.555,56.1495,1.5,80.4543,1.49612,29.4177,1,0,27.771,28,190,190,175.833,0,20.7151
10/30/2014 9:22,1,52.5668,68.1422,55.8629,60.2498,0,55.555,56.1495,1.5,80.4543,1.49612,29.4177,1,0,28.4471,28,190,190,175.833,0,20.7151
10/30/2014 9:23,1,52.5668,68.1422,55.8629,60.2498,0,55.555,56.1495,1.5,80.4543,1.49612,29.4177,1,0,27.8745,28,190,190,175.513,0,20.4276
10/30/2014 9:24,1,52.5668,67.9155,55.822,61.1002,0,55.4133,56.0267,1.5,79.7335,1.51385,29.4177,1,0,27.868,28,190,190,175.62,0,20.4098
10/30/2014 9:25,1,52.5668,67.9155,55.822,61.1002,0,55.4133,56.0267,1.5,79.7335,1.51385,29.4177,1,0,27.7904,28,190,190,176.259,0,20.6273
10/30/2014 9:26,1,52.3007,67.8777,55.7401,61.7321,0,55.4133,55.9448,1.5,79.7137,1.51277,29.4177,1,0,28.0492,28,190,190,176.046,0,20.6212
10/30/2014 9:27,1,52.3007,67.8777,55.7401,61.7321,0,55.4133,55.9448,1.5,79.7137,1.51277,29.4177,1,0,28.1656,28,190,190,175.62,0,20.6212
10/30/2014 9:28,1,52.3007,67.8021,55.6992,62.4608,0,55.4133,55.9039,1.5,79.7137,1.50996,29.4177,1,0,28.0621,28,190,190,175.513,0,20.5633
10/30/2014 9:29,1,52.3007,67.8021,55.6992,62.4608,0,55.4133,55.9039,1.5,79.7043,1.50996,29.4177,1,0,28.1721,28,190,190,173.489,0,20.6492
10/30/2014 9:30,1,52.3007,67.8021,55.6992,62.4608,0,55.4133,55.9039,1.5,79.7043,1.50996,29.4177,1,0,27.771,28,190,190,172.531,0,20.374
10/30/2014 9:31,1,52.3621,67.9155,55.6582,63.2672,0,55.3455,55.8629,1.5,79.6067,1.50477,29.4177,1,0,27.9683,28,190,190,171.786,0,20.4362
10/30/2014 9:32,1,52.3621,67.9155,55.6582,63.2672,0,55.3455,55.8629,1.5,79.6067,1.50477,29.4177,1,0,27.9618,28,190,190,171.892,0,20.4362
10/30/2014 9:33,1,52.3621,67.9155,55.6582,63.2672,0,55.3455,55.8629,1.5,79.6067,1.50477,29.4177,1,0,28.075,28,190,190,172.212,0,20.3522
10/30/2014 9:34,1,52.3621,67.9155,55.781,64.1462,0,55.2451,55.8629,1.5,79.1628,1.52229,29.4177,1,0,27.6965,28,190,190,171.679,0,20.5153
10/30/2014 9:35,1,52.3621,67.9155,55.781,64.1462,0,55.2451,55.8629,1.5,79.1628,1.52229,29.4177,1,0,27.5704,28,190,190,171.892,0,20.5153
10/30/2014 9:36,1,52.5668,67.7266,55.6992,65.1391,0,55.2451,55.8629,1.5,79.5894,1.49244,29.4177,1,0,28.4277,28,190,190,172.105,0,20.4958
10/30/2014 9:37,1,52.5668,67.7266,55.6992,65.1391,0,55.2451,55.8629,1.5,79.5894,1.49244,29.4177,1,0,28.4212,28,190,190,172.212,0,20.4958
10/30/2014 9:38,1,52.5668,67.7266,55.6992,65.1391,0,55.2451,55.8629,1.5,79.5894,1.49244,29.4177,1,0,28.2659,28,190,190,171.892,0,20.4973
10/30/2014 9:39,1,52.5668,67.5754,55.3715,66.9577,0,55.2451,56.0267,1.5,78.951,1.51429,29.4177,1,0,28.3435,28,190,190,171.573,0,20.3477
10/30/2014 9:40,1,52.5668,67.5754,55.3715,66.9577,0,55.2451,56.0267,1.5,78.951,1.51429,29.4177,1,0,28.4018,28,190,190,172.638,0,20.3477
10/30/2014 9:41,1,52.2188,67.4999,54.6346,68.8468,0,55.1742,56.0267,1.5,78.9533,1.50326,29.4177,1,0,27.9683,28,190,190,173.702,0,20.3096
10/30/2014 9:42,1,52.2188,67.4999,54.6346,68.8468,0,55.1742,56.0267,1.5,78.9533,1.50326,29.4177,1,0,28.2659,28,190,190,173.702,0,20.3096
10/30/2014 9:43,1,52.2188,67.0086,54.1842,70.2279,0,55.1742,55.9448,1.5,78.9929,1.51407,29.4177,1,0,27.868,28,190,190,173.915,0,20.1588
10/30/2014 9:44,1,52.2188,67.0086,54.1842,70.2279,0,55.1742,55.9448,1.5,78.9929,1.51407,29.4177,1,0,27.923,28,190,190,174.554,0,20.279
10/30/2014 9:45,1,52.2188,67.0086,54.1842,70.2279,0,55.1742,55.9448,1.5,78.9929,1.51407,29.4177,1,0,27.771,28,190,190,174.448,0,20.279
10/30/2014 9:46,1,54.0818,67.0086,53.8157,71.33,0,55.1624,55.822,1.5,78.6763,1.49936,29.4177,1,0,27.7774,28,190,190,173.915,0,20.5059
10/30/2014 9:47,1,54.0818,67.0086,53.8157,71.33,0,55.1624,55.822,1.5,78.6763,1.49936,29.4177,1,0,27.5704,28,190,190,173.596,0,20.5059
10/30/2014 9:48,1,54.0818,66.7441,53.4881,72.3842,0,55.1624,55.781,1.5,78.3844,1.49244,29.4177,1,0,27.8292,28,190,190,173.809,0,20.6697
10/30/2014 9:49,1,54.0818,66.7441,53.4881,72.3842,0,55.1624,55.781,1.5,78.3844,1.49244,29.4177,1,0,27.9618,28,190,190,173.489,0,20.6836
10/30/2014 9:50,1,54.0818,66.7441,53.4881,72.3842,0,55.1624,55.781,1.5,78.3844,1.49244,29.4177,1,0,28.3565,28,190,190,172.531,0,20.6081
10/30/2014 9:51,1,52.5669,66.593,53.3653,72.7673,0,55.313,55.781,1.5,78.8501,1.49071,29.4177,1,0,28.0686,28,190,190,172.425,0,20.584
10/30/2014 9:52,1,52.5669,66.593,53.3653,72.7673,0,55.313,55.781,1.5,78.8501,1.49071,29.4177,1,0,28.1721,28,190,190,173.063,0,20.584
10/30/2014 9:53,1,52.5669,66.593,53.4062,73.2844,0,55.313,55.781,1.5,78.9856,1.48639,29.4177,1,0,28.0265,28,190,190,172.85,0,20.4469
10/30/2014 9:54,1,52.5669,66.593,53.4062,73.2844,0,55.313,55.781,1.5,78.9856,1.48639,29.4177,1,0,28.4697,28,190,190,172.744,0,20.2427
10/30/2014 9:55,1,52.5669,66.593,53.4062,73.2844,0,55.313,55.781,1.5,78.9856,1.48639,29.4177,1,0,28.4535,28,190,190,173.596,0,20.3618
10/30/2014 9:56,1,52.2188,66.6685,53.2014,74.105,0,55.2097,55.7401,1.5,78.6768,1.49655,29.4177,1,0,28.845,28,190,190,175.833,0,20.0983
10/30/2014 9:57,1,52.2188,66.6685,53.2014,74.105,0,55.2097,55.7401,1.5,78.6768,1.49655,29.4177,1,0,27.5122,28,190,190,176.259,0,20.0983
10/30/2014 9:58,1,52.2188,66.593,53.0787,74.5432,0,55.2097,55.6582,1.5,78.5071,1.49742,29.4177,1,0,27.771,28,190,190,176.365,0,20.3214
10/30/2014 9:59,1,52.2188,66.593,53.0787,74.5432,0,55.2097,55.6582,1.5,78.5071,1.49742,29.4177,1,0,27.4766,28,190,190,176.259,0,20.5195
10/30/2014 10:00,1,52.4644,66.593,53.1196,74.9624,0,55.1802,55.6172,1.5,78.3871,1.50326,29.4177,1,0,27.7968,28,190,190,176.578,0,20.5195
10/30/2014 10:01,1,52.4644,66.593,53.1196,74.9624,0,55.1802,55.6172,1.5,78.3871,1.50326,29.4177,1,0,27.6577,28,190,190,176.152,0,20.4888
10/30/2014 10:02,1,52.4644,66.593,53.1196,74.9624,0,55.1802,55.6172,1.5,78.3871,1.50326,29.4177,1,0,28.3565,28,190,190,176.365,0,20.4888
10/30/2014 10:03,1,52.4644,66.6685,53.0377,75.3629,0,55.1802,55.5763,1.5,78.4487,1.49547,29.4177,1,0,27.9877,28,190,190,176.046,0,20.2947
10/30/2014 10:04,1,52.4644,66.6685,53.0377,75.3629,0,55.1802,55.5763,1.5,78.4487,1.49547,29.4177,1,0,28.0492,28,190,190,175.726,0,20.3192
10/30/2014 10:05,1,52.4644,66.6685,53.0377,75.3629,0,55.1802,55.5763,1.5,78.4487,1.49547,29.4177,1,0,28.1721,28,190,190,175.407,0,20.0896
10/30/2014 10:06,1,52.0755,66.6685,52.9968,75.3327,0,55.3573,55.5763,1.5,78.5666,1.48963,29.4177,1,0,27.5186,28,190,190,176.578,0,20.3307
10/30/2014 10:07,1,52.0755,66.6685,52.9968,75.3327,0,55.3573,55.5763,1.5,78.5666,1.48963,29.4177,1,0,28.0492,28,190,190,177.111,0,20.3307
10/30/2014 10:08,1,52.0755,66.7441,53.0377,75.3327,0,55.3573,55.6172,1.5,78.7327,1.48877,29.4177,1,0,28.1656,28,190,190,177.111,0,20.3439
10/30/2014 10:09,1,52.0755,66.7441,53.0377,75.3327,0,55.3573,55.6172,1.5,78.7327,1.48877,29.4177,1,0,27.9618,28,190,190,176.578,0,20.3875
10/30/2014 10:10,1,53.0377,66.7441,53.0787,75.3327,0,55.4489,55.6582,1.5,78.6639,1.49569,29.4177,1,0,27.923,28,190,190,176.259,0,20.3875
10/30/2014 10:11,1,53.0377,66.7441,53.0787,75.3327,0,55.4489,55.6582,1.5,78.6639,1.49569,29.4177,1,0,27.8745,28,190,190,175.087,0,20.3736
10/30/2014 10:12,1,53.0377,66.7441,53.0787,75.3327,0,55.4489,55.6582,1.5,78.6639,1.49569,29.4177,1,0,27.8745,28,190,190,174.128,0,20.3736
10/30/2014 10:13,1,53.0377,66.5174,53.1606,75.3327,0,55.4489,55.6992,1.5,78.1534,1.51256,29.4177,1,0,27.3828,28,190,190,173.383,0,20.5897
10/30/2014 10:14,1,53.0377,66.5174,53.1606,75.3327,0,55.4489,55.6992,1.5,78.1534,1.51256,29.4177,1,0,27.8809,28,190,190,173.276,0,20.689
10/30/2014 10:15,1,52.4645,66.6685,53.1606,75.3327,0,55.4903,55.6992,1.5,78.6719,1.49223,29.4177,1,0,27.923,28,190,190,172.425,0,20.4736
10/30/2014 10:16,1,52.4645,66.6685,53.1606,75.3327,0,55.4903,55.6992,1.5,78.6719,1.49223,29.4177,1,0,28.2659,28,190,190,171.786,0,20.6046
10/30/2014 10:17,1,52.4645,66.6685,53.1606,75.3327,0,55.4903,55.6992,1.5,78.6719,1.49223,29.4177,1,0,27.9618,28,190,190,170.615,0,20.6046
10/30/2014 10:18,1,52.4645,66.593,53.1606,75.3327,0,55.4903,55.6992,1.5,78.0433,1.5158,29.4177,1,0,28.1818,28,190,190,170.508,0,20.4244
10/30/2014 10:19,1,52.4645,66.593,53.1606,75.3327,0,55.4903,55.6992,1.5,78.0433,1.5158,29.4177,1,0,27.9683,28,190,190,170.189,0,20.3478
10/30/2014 10:20,1,53.0172,66.593,53.2834,75.3327,0,55.564,55.7401,1.5,78.1757,1.50585,29.4177,1,0,28.2659,28,190,190,170.615,0,20.3478
10/30/2014 10:21,1,53.0172,66.593,53.2834,75.3327,0,55.564,55.7401,1.5,78.1757,1.50585,29.4177,1,0,28.2659,28,190,190,172.212,0,20.0535
10/30/2014 10:22,1,53.0172,66.593,53.2834,75.3327,0,55.564,55.7401,1.5,78.1757,1.50585,29.4177,1,0,27.6707,28,190,190,173.063,0,20.0535
10/30/2014 10:23,1,53.0172,66.7441,53.2834,75.3327,0,55.564,55.781,1.5,78.3436,1.50412,29.4177,1,0,27.7451,28,190,190,173.489,0,20.3831
10/30/2014 10:24,1,53.0172,66.7441,53.2834,75.3327,0,55.564,55.781,1.5,78.3436,1.50412,29.4177,1,0,27.6707,28,190,190,174.235,0,20.3646
10/30/2014 10:25,1,53.2424,66.593,53.4062,75.3327,0,55.5817,55.822,1.5,78.8547,1.48747,29.4177,1,0,28.5732,28,190,190,174.661,0,20.401
10/30/2014 10:26,1,53.2424,66.593,53.4062,75.3327,0,55.5817,55.822,1.5,78.8547,1.48747,29.4177,1,0,27.9618,28,190,190,173.809,0,20.3467
10/30/2014 10:27,1,53.2424,66.4418,53.611,75.3968,0,55.5817,55.9039,1.5,78.2305,1.51385,29.4177,1,0,28.088,28,190,190,173.063,0,20.3467
10/30/2014 10:28,1,53.2424,66.4418,53.611,75.3968,0,55.5817,55.9039,1.5,78.2305,1.51385,29.4177,1,0,27.7904,28,190,190,173.276,0,20.5374
10/30/2014 10:30,1,53.2424,66.593,53.5291,75.6969,0,55.6496,56.0267,1.5,78.7571,1.48942,29.4177,1,0,27.8745,28,190,190,173.809,0,20.1732
10/30/2014 10:31,1,53.2424,66.593,53.5291,75.6969,0,55.6496,56.0267,1.5,78.7571,1.48942,29.4177,1,0,28.5085,28,190,190,173.17,0,19.9702
10/30/2014 10:32,1,53.2424,66.593,53.5291,75.6969,0,55.6496,56.0267,1.5,78.7571,1.48942,29.4177,1,0,28.0621,28,190,190,173.276,0,19.9702
10/30/2014 10:33,1,52.7306,66.6685,53.611,76.1415,0,55.6496,56.0267,1.5,79.0098,1.47666,29.4177,1,0,28.1397,28,190,190,174.022,0,20.3667
10/30/2014 10:34,1,52.7306,66.6685,53.611,76.1415,0,55.6496,56.0267,1.5,79.0098,1.47666,29.4177,1,0,28.3565,28,190,190,174.554,0,20.347
10/30/2014 10:35,1,53.6928,66.593,53.7747,76.7567,0,55.6438,56.1495,1.5,78.5781,1.49763,29.4177,1,0,28.0556,28,190,190,174.98,0,20.347
10/30/2014 10:36,1,53.6928,66.593,53.7747,76.7567,0,55.6438,56.1495,1.5,78.5781,1.49763,29.4177,1,0,28.0492,28,190,190,175.407,0,20.2863
10/30/2014 10:37,1,53.6928,66.593,53.7747,76.7567,0,55.6438,56.1495,1.5,78.5781,1.49763,29.4177,1,0,28.46,28,190,190,174.98,0,20.369
10/30/2014 10:38,1,53.6928,66.7441,53.8566,77.7985,0,55.6438,56.2723,1.5,78.9249,1.47839,29.4177,1,0,27.8745,28,190,190,174.874,0,20.1771
10/30/2014 10:39,1,53.6928,66.7441,53.8566,77.7985,0,55.6438,56.2723,1.5,78.9249,1.47839,29.4177,1,0,28.0556,28,190,190,174.554,0,20.1437
10/30/2014 10:40,1,53.6928,66.7441,54.0204,79.1986,0,55.6438,56.3951,1.5,77.9112,1.49915,29.4177,1,0,27.8745,28,190,190,174.661,0,20.1437
10/30/2014 10:41,1,53.6928,66.7441,54.0204,79.1986,0,55.6438,56.3951,1.5,77.9112,1.49915,29.4177,1,0,28.0686,28,190,190,174.98,0,20.2493
10/30/2014 10:42,1,53.0786,66.8575,54.1023,81.0044,0,55.6585,56.5181,1.5,78.1583,1.50499,29.4177,1,0,28.46,28,190,190,176.046,0,20.1856
10/30/2014 10:43,1,53.0786,66.8575,54.1023,81.0044,0,55.6585,56.5181,1.5,78.1583,1.50499,29.4177,1,0,27.7774,28,190,190,176.578,0,20.1654
10/30/2014 10:44,1,53.0786,66.8575,54.1023,81.0044,0,55.6585,56.5181,1.5,78.1583,1.50499,29.4177,1,0,27.4701,28,190,190,175.939,0,20.4098
10/30/2014 10:45,1,53.0991,66.7441,54.0204,83.1254,0,55.688,56.5181,1.5,78.2085,1.50153,29.4177,1,0,27.3828,28,190,190,175.726,0,20.5617
10/30/2014 10:46,1,53.0991,66.7441,54.0204,83.1254,0,55.688,56.5181,1.5,78.2085,1.50153,29.4177,1,0,28.3565,28,190,190,175.3,0,20.1573
10/30/2014 10:47,1,53.0991,66.7441,54.0204,83.1254,0,55.688,56.5181,1.5,78.2085,1.50153,29.4177,1,0,27.4701,28,190,190,175.3,0,20.1573
10/30/2014 10:48,1,53.0991,66.7441,53.9794,84.9511,0,55.688,56.4771,1.5,78.2538,1.50931,29.4177,1,0,27.8745,28,190,190,172.85,0,20.3451
10/30/2014 10:49,1,53.0991,66.7441,53.9794,84.9511,0,55.688,56.4771,1.5,78.2538,1.50931,29.4177,1,0,27.6642,28,190,190,172.638,0,20.3186
10/30/2014 10:50,1,53.0991,66.7441,53.9794,84.9511,0,55.688,56.4771,1.5,78.2538,1.50931,29.4177,1,0,28.0621,28,190,190,173.702,0,20.34
10/30/2014 10:51,1,53.2629,66.7819,53.8975,86.4872,0,55.6585,56.3951,1.5,77.8224,1.50996,29.4177,1,0,28.088,28,190,190,173.809,0,20.34
10/30/2014 10:52,1,53.2629,66.7819,53.8975,86.4872,0,55.6585,56.3951,1.5,77.8224,1.50996,29.4177,1,0,28.1786,28,190,190,173.17,0,20.3532
10/30/2014 10:53,1,53.2629,66.7441,53.6929,87.7048,0,55.6585,56.3133,1.5,77.9781,1.49958,29.4177,1,0,28.0621,28,190,190,172.957,0,20.0897
10/30/2014 10:54,1,53.2629,66.7441,53.6929,87.7048,0,55.6585,56.3133,1.5,77.9781,1.49958,29.4177,1,0,28.1721,28,190,190,172.638,0,20.0897
10/30/2014 10:55,1,53.2629,66.7441,53.6929,87.7048,0,55.6585,56.3133,1.5,77.9781,1.49958,29.4177,1,0,28.2788,28,190,190,172.425,0,20.3164
10/30/2014 10:56,1,53.3038,66.7819,53.6929,88.2663,0,55.6998,56.1495,1.5,77.8226,1.48033,29.4177,1,0,27.8745,28,190,190,173.063,0,20.3164
10/30/2014 10:57,1,53.3038,66.7819,53.6929,88.2663,0,55.6998,56.1495,1.5,77.8226,1.48033,29.4177,1,0,27.3828,28,190,190,173.915,0,20.4199
10/30/2014 10:58,1,53.3038,66.7441,53.7747,89.0105,0,55.6998,56.1905,1.5,78.0054,1.49958,29.4177,1,0,27.3245,28,190,190,174.128,0,20.783
10/30/2014 10:59,1,53.3038,66.7441,53.7747,89.0105,0,55.6998,56.1905,1.5,78.0054,1.49958,29.4177,1,0,27.9877,28,190,190,173.809,0,20.783
10/30/2014 11:00,1,53.3038,66.7441,53.7747,89.0105,0,55.6998,56.1905,1.5,78.0054,1.49958,29.4177,1,0,27.7774,28,190,190,172.212,0,20.4085
10/30/2014 11:01,1,53.8566,66.593,53.4471,89.7811,0,55.7471,56.2314,1.5,78.0219,1.49526,29.4177,1,0,27.9812,28,190,190,172.638,0,20.4085
10/30/2014 11:02,1,53.8566,66.593,53.4471,89.7811,0,55.7471,56.2314,1.5,78.0219,1.49526,29.4177,1,0,28.3565,28,190,190,173.596,0,20.3885
10/30/2014 11:03,1,53.8566,66.593,53.4471,89.7811,0,55.7471,56.2314,1.5,78.0219,1.49526,29.4177,1,0,28.5732,28,190,190,174.128,0,20.2219
10/30/2014 11:04,1,53.8566,66.593,53.4062,90.2203,0,55.7471,56.1905,1.5,77.6423,1.51212,29.4177,1,0,27.8745,28,190,190,174.341,0,20.2019
10/30/2014 11:05,1,53.8566,66.593,53.4062,90.2203,0,55.7471,56.1905,1.5,77.6423,1.51212,29.4177,1,0,27.9683,28,190,190,174.341,0,20.2019
10/30/2014 11:06,1,54.9621,66.6685,53.611,90.5782,0,55.7235,56.1495,1.5,77.7998,1.50931,29.4177,1,0,27.1725,28,190,190,174.554,0,20.629
10/30/2014 11:07,1,54.9621,66.6685,53.611,90.5782,0,55.7235,56.1495,1.5,77.7998,1.50931,29.4177,1,0,27.3828,28,190,190,174.448,0,20.629
10/30/2014 11:08,1,54.9621,66.7819,53.6519,91.1313,0,55.7235,56.1905,1.5,78.2521,1.48942,29.4177,1,0,26.9849,28,190,190,174.128,0,21.0495
10/30/2014 11:09,1,54.9621,66.7819,53.6519,91.1313,0,55.7235,56.1905,1.5,78.2521,1.48942,29.4177,1,0,27.6577,28,190,190,174.022,0,20.6975
10/30/2014 11:10,1,54.9621,66.7819,53.6519,91.1313,0,55.7235,56.1905,1.5,78.2521,1.48942,29.4177,1,0,28.0556,28,190,190,173.063,0,20.6975
10/30/2014 11:11,1,53.9385,66.7441,53.6519,91.5499,0,55.8651,56.2314,1.5,78.0097,1.50239,29.4177,1,0,28.0621,28,190,190,171.573,0,20.3006
10/30/2014 11:12,1,53.9385,66.7441,53.6519,91.5499,0,55.8651,56.2314,1.5,78.0097,1.50239,29.4177,1,0,28.2659,28,190,190,172.85,0,20.3006
10/30/2014 11:13,1,53.9385,66.7441,53.7747,91.8786,0,55.8651,56.2723,1.5,78.1763,1.49136,29.4177,1,0,28.0621,28,190,190,173.702,0,20.3208
10/30/2014 11:14,1,53.9385,66.7441,53.7747,91.8786,0,55.8651,56.2723,1.5,78.1763,1.49136,29.4177,1,0,28.0621,28,190,190,174.767,0,20.3235
10/30/2014 11:15,1,53.9385,66.7441,53.7747,91.8786,0,55.8651,56.2723,1.5,78.1763,1.49136,29.4177,1,0,28.2659,28,190,190,175.62,0,20.3235
10/30/2014 11:16,1,54.5117,66.6685,53.8975,92.0662,0,55.8651,56.2723,1.5,78.2519,1.49071,29.4177,1,0,28.2659,28,190,190,176.578,0,20.1312
10/30/2014 11:17,1,54.5117,66.6685,53.8975,92.0662,0,55.8651,56.2723,1.5,78.2519,1.49071,29.4177,1,0,27.9683,28,190,190,177.218,0,20.0605
10/30/2014 11:18,1,54.5117,66.7819,53.8566,92.2625,0,55.9241,56.2723,1.5,78.1483,1.49417,29.4177,1,0,28.0621,28,190,190,177.005,0,20.031
10/30/2014 11:19,1,54.5117,66.7819,53.8566,92.2625,0,55.9241,56.2723,1.5,78.1483,1.49417,29.4177,1,0,27.5704,28,190,190,177.431,0,20.0283
10/30/2014 11:20,1,54.5117,66.7819,53.8566,92.2625,0,55.9241,56.2723,1.5,78.1483,1.49417,29.4177,1,0,28.0556,28,190,190,177.751,0,20.0409
10/30/2014 11:21,1,54.2661,66.8575,53.9385,92.6593,0,55.9241,56.3543,1.5,77.6319,1.51321,29.4177,1,0,28.1333,28,190,190,177.324,0,20.1216
10/30/2014 11:22,1,54.2661,66.8575,53.9385,92.6593,0,55.9241,56.3543,1.5,77.6319,1.51321,29.4177,1,0,27.8615,28,190,190,176.472,0,20.1216
10/30/2014 11:23,1,54.2661,66.8575,54.1842,93.0499,0,55.9477,56.3951,1.5,78.1337,1.49569,29.4177,1,0,27.9683,28,190,190,177.005,0,20.1611
10/30/2014 11:24,1,54.2661,66.8575,54.1842,93.0499,0,55.9477,56.3951,1.5,78.1337,1.49569,29.4177,1,0,28.1786,28,190,190,177.751,0,19.8165
10/30/2014 11:25,1,54.2661,66.8575,54.1842,93.0499,0,55.9477,56.3951,1.5,78.1337,1.49569,29.4177,1,0,27.5963,28,190,190,177.005,0,19.8165
10/30/2014 11:26,1,54.4708,67.0086,54.1432,94.0041,0,55.9477,56.5181,1.5,77.789,1.51234,29.4177,1,0,28.1786,28,190,190,177.751,0,19.9699
10/30/2014 11:27,1,54.4708,67.0086,54.1432,94.0041,0,55.9477,56.5181,1.5,77.789,1.51234,29.4177,1,0,27.7774,28,190,190,177.431,0,19.9699
10/30/2014 11:28,1,54.4708,67.0464,54.2251,94.8428,0,55.9655,56.5181,1.5,78.1696,1.49569,29.4177,1,0,27.3892,28,190,190,177.005,0,19.9333
10/30/2014 11:29,1,54.4708,67.0464,54.2251,94.8428,0,55.9655,56.5181,1.5,78.1696,1.49569,29.4177,1,0,28.0621,28,190,190,176.685,0,20.2029
10/30/2014 11:30,1,54.4708,67.0464,54.2251,94.8428,0,55.9655,56.5181,1.5,78.1696,1.49569,29.4177,1,0,27.9877,28,190,190,175.833,0,20.2029
10/30/2014 11:31,1,55.2692,67.0464,54.2661,95.4747,0,55.9655,56.4771,1.5,77.4773,1.49331,29.4177,1,0,27.9683,28,190,190,174.98,0,20.0378
10/30/2014 11:32,1,55.2692,67.0464,54.2661,95.4747,0,55.9655,56.4771,1.5,77.4773,1.49331,29.4177,1,0,27.5963,28,190,190,174.874,0,20.0378
10/30/2014 11:33,1,55.2692,67.0464,54.2661,95.4747,0,55.9655,56.4771,1.5,77.4773,1.49331,29.4177,1,0,27.6642,28,190,190,174.448,0,20.322
10/30/2014 11:34,1,55.2692,67.1219,54.2661,95.2158,0,56.2076,56.3543,1.5,77.911,1.50109,29.4177,1,0,27.2695,28,190,190,174.128,0,20.6188
10/30/2014 11:35,1,55.2692,67.1219,54.2661,95.2158,0,56.2076,56.3543,1.5,77.911,1.50109,29.4177,1,0,28.2659,28,190,190,173.702,0,20.6188
10/30/2014 11:36,1,55.2283,67.1219,54.5527,95.2158,0,56.2076,56.3951,1.5,77.8335,1.50693,29.4177,1,0,27.6707,28,190,190,172.85,0,20.2613
10/30/2014 11:37,1,55.2283,67.1219,54.5527,95.2158,0,56.2076,56.3951,1.5,77.8335,1.50693,29.4177,1,0,28.075,28,190,190,171.147,0,20.2607
10/30/2014 11:38,1,55.2283,67.1975,54.8393,95.3419,0,56.246,56.5999,1.5,77.891,1.5052,29.4177,1,0,28.088,28,190,190,171.466,0,20.1421
10/30/2014 11:39,1,55.2283,67.1975,54.8393,95.3419,0,56.246,56.5999,1.5,77.891,1.5052,29.4177,1,0,27.9683,28,190,190,171.786,0,20.1594
10/30/2014 11:40,1,55.2283,67.1975,54.8393,95.3419,0,56.246,56.5999,1.5,77.891,1.5052,29.4177,1,0,27.6707,28,190,190,172.105,0,20.1594
10/30/2014 11:41,1,54.9417,67.2731,55.0439,95.8448,0,56.246,56.7228,1.5,77.5934,1.51905,29.4177,1,0,27.6707,28,190,190,172.957,0,20.2158
10/30/2014 11:42,1,54.9417,67.2731,55.0439,95.8448,0,56.246,56.7228,1.5,77.5934,1.51905,29.4177,1,0,27.8809,28,190,190,173.489,0,20.2158
10/30/2014 11:43,1,54.9417,67.4243,55.2897,96.6922,0,56.2843,56.8456,1.5,77.826,1.50845,29.4177,1,0,27.7839,28,190,190,173.17,0,20.1748
10/30/2014 11:44,1,54.9417,67.4243,55.2897,96.6922,0,56.2843,56.8456,1.5,77.826,1.50845,29.4177,1,0,27.8874,28,190,190,172.957,0,20.1353
10/30/2014 11:45,1,54.9417,67.4243,55.2897,96.6922,0,56.2843,56.8456,1.5,77.826,1.50845,29.4177,1,0,27.7839,28,190,190,172.744,0,20.1353
10/30/2014 11:46,1,54.9417,67.651,55.1259,98.0038,0,56.2843,56.9684,1.5,78.7052,1.47839,29.4177,1,0,27.2048,28,190,190,173.276,0,20.2247
10/30/2014 11:47,1,54.9417,67.651,55.1259,98.0038,0,56.2843,56.9684,1.5,78.7052,1.47839,29.4177,1,0,29.7605,28,190,190,173.063,0,20.9871
10/30/2014 11:48,1,55.1668,67.5754,54.8802,99.6532,0,56.3079,57.0094,1.5,78.2794,1.4959,29.4177,1,0,27.1854,28,190,190,172.744,0,19.5876
10/30/2014 11:49,1,55.1668,67.5754,54.8802,99.6532,0,56.3079,57.0094,1.5,78.2794,1.4959,29.4177,1,0,27.179,28,190,190,172.744,0,20.2923
10/30/2014 11:50,1,55.1668,67.5754,54.8802,99.6532,0,56.3079,57.0094,1.5,78.2794,1.4959,29.4177,1,0,28.3694,28,190,190,173.383,0,20.2923
10/30/2014 11:51,1,55.1668,67.8021,55.1259,100,1.52808,56.3079,57.0094,1.5,77.9908,1.50693,29.4177,1,0,27.5769,28,190,190,174.554,0,19.8648
10/30/2014 11:52,1,55.1668,67.8021,55.1259,100,1.52808,56.3079,57.0094,1.5,77.9908,1.50693,29.4177,1,0,27.3892,28,190,190,170.508,0,20.4403
10/30/2014 11:53,1,55.6172,67.8021,54.8393,100,4.37931,56.255,57.0094,1.5,78.1058,1.50066,29.4177,1,0,28.2724,28,190,190,169.019,0,20.2833
10/30/2014 11:54,1,55.6172,67.8021,54.8393,100,4.37931,56.255,57.0094,1.5,78.1058,1.50066,29.4177,1,0,28.0136,28,190,190,170.828,0,19.9596
10/30/2014 11:55,1,55.6172,67.8021,54.8393,100,4.37931,56.255,57.0094,1.5,78.1058,1.50066,29.4177,1,0,27.8745,28,190,190,172.425,0,19.9596
10/30/2014 11:56,1,55.6172,67.8777,55.1259,100,6.83415,56.255,57.0503,1.5,77.8429,1.51104,29.4177,1,0,28.3694,28,190,190,173.276,0,20.3672
10/30/2014 11:57,1,55.6172,67.8777,55.1259,100,6.83415,56.255,57.0503,1.5,77.8429,1.51104,29.4177,1,0,27.7904,28,190,190,174.661,0,20.0457
10/30/2014 11:58,1,56.3133,67.9911,55.2078,100,9.90609,56.1959,57.0503,1.5,78.4149,1.49417,29.4177,1,0,28.1786,28,190,190,174.98,0,20.1915
10/30/2014 11:59,1,56.3133,67.9911,55.2078,100,9.90609,56.1959,57.0503,1.5,78.4149,1.49417,29.4177,1,0,28.0556,28,190,190,175.513,0,20.0154
10/30/2014 12:00,1,56.3133,67.9911,55.2078,100,9.90609,56.1959,57.0503,1.5,78.4149,1.49417,29.4177,1,0,27.179,28,190,190,176.046,0,20.0154
10/30/2014 12:01,1,56.3133,67.9155,55.1259,100,13.2807,56.1959,57.0503,1.5,78.2127,1.50153,29.4177,1,0,28.46,28,190,190,177.005,0,20.4923
10/30/2014 12:02,1,56.3133,67.9155,55.1259,100,13.2807,56.1959,57.0503,1.5,78.2127,1.50153,29.4177,1,0,28.3694,28,190,190,177.324,0,20.3488
10/30/2014 12:03,1,56.3133,67.9155,55.1259,100,13.2807,56.1959,57.0503,1.5,78.2127,1.50153,29.4177,1,0,28.2659,28,190,190,177.218,0,20.4456
10/30/2014 12:04,1,56.0062,67.9155,54.8393,100,17.1796,56.1369,57.0503,1.5,78.0384,1.5091,29.4177,1,0,27.9748,28,190,190,175.939,0,20.4213
10/30/2014 12:05,1,56.0062,67.9155,54.8393,100,17.1796,56.1369,57.0503,1.5,78.0384,1.5091,29.4177,1,0,28.5085,28,190,190,175.726,0,20.1605
10/30/2014 12:06,1,56.0062,67.9155,55.2487,100,20.1781,56.1369,57.0503,1.5,78.1656,1.51515,29.4177,1,0,28.1591,28,190,190,176.046,0,20.1605
10/30/2014 12:07,1,56.0062,67.9155,55.2487,100,20.1781,56.1369,57.0503,1.5,78.1656,1.51515,29.4177,1,0,27.7839,28,190,190,176.472,0,20.1553
10/30/2014 12:08,1,55.5558,67.9155,54.9211,100,23.413,56.1015,56.9684,1.5,78.5439,1.49569,29.4177,1,0,27.7904,28,190,190,177.324,0,20.263
10/30/2014 12:09,1,55.5558,67.9155,54.9211,100,23.413,56.1015,56.9684,1.5,78.5439,1.49569,29.4177,1,0,28.0492,28,190,190,177.324,0,19.9147
10/30/2014 12:10,1,55.5558,67.9155,54.9211,100,23.413,56.1015,56.9684,1.5,78.5439,1.49569,29.4177,1,0,28.0621,28,190,190,177.111,0,20.2679
10/30/2014 12:11,1,55.5558,67.9155,55.085,100,27.0161,56.1015,57.0503,1.5,78.003,1.50477,29.4177,1,0,28.0621,28,190,190,177.431,0,20.2679
10/30/2014 12:12,1,55.5558,67.9155,55.085,100,27.0161,56.1015,57.0503,1.5,78.003,1.50477,29.4177,1,0,27.8745,28,190,190,177.218,0,20.2515
10/30/2014 12:13,1,55.4944,68.0667,54.9621,100,30.9722,56.0365,57.0912,1.5,77.8524,1.50996,29.4177,1,0,28.46,28,190,190,173.596,0,20.1908
10/30/2014 12:14,1,55.4944,68.0667,54.9621,100,30.9722,56.0365,57.0912,1.5,77.8524,1.50996,29.4177,1,0,27.6707,28,190,190,171.36,0,19.6891
10/30/2014 12:15,1,55.4944,68.0667,54.9621,100,30.9722,56.0365,57.0912,1.5,77.8524,1.50996,29.4177,1,0,27.8745,28,190,190,171.041,0,19.6891
10/30/2014 12:16,1,55.4944,68.1422,54.9621,100,34.1654,56.0365,56.9684,1.5,78.1833,1.49093,29.4177,1,0,28.0686,28,190,190,172.425,0,19.8475
10/30/2014 12:17,1,55.4944,68.1422,54.9621,100,34.1654,56.0365,56.9684,1.5,78.1833,1.49093,29.4177,1,0,27.9748,28,190,190,173.276,0,19.8744
10/30/2014 12:18,1,55.3102,67.9155,55.0031,100,35.9407,56.013,56.7228,1.5,77.804,1.51364,29.4177,1,0,28.0621,28,190,190,173.489,0,19.8868
10/30/2014 12:19,1,55.3102,67.9155,55.0031,100,35.9407,56.013,56.7228,1.5,77.804,1.51364,29.4177,1,0,27.7839,28,190,190,173.809,0,19.9016
10/30/2014 12:20,1,55.3102,67.8777,55.1669,100,39.9368,56.013,57.0503,1.5,78.3949,1.49374,29.4177,1,0,27.7839,28,190,190,173.596,0,19.8591
10/30/2014 12:21,1,55.3102,67.8777,55.1669,100,39.9368,56.013,57.0503,1.5,78.3949,1.49374,29.4177,1,0,27.9683,28,190,190,172.85,0,19.8591
10/30/2014 12:22,1,55.3102,67.8777,55.1669,100,39.9368,56.013,57.0503,1.5,78.3949,1.49374,29.4177,1,0,27.8809,28,190,190,173.276,0,19.9346
10/30/2014 12:23,1,55.5558,68.2178,55.0031,100,38.0492,56.0837,55.3715,1.5,77.9659,1.50218,29.4177,1,0,27.9748,28,190,190,174.022,0,19.9251
10/30/2014 12:24,1,55.5558,68.2178,55.0031,100,38.0492,56.0837,55.3715,1.5,77.9659,1.50218,29.4177,1,0,28.2077,28,190,190,173.489,0,19.9305
10/30/2014 12:25,1,55.5558,67.8777,55.2078,100,24.5365,56.0837,53.7747,1.5,77.5811,1.51688,29.4177,1,0,28.0621,28,190,190,173.809,0,19.9305
10/30/2014 12:26,1,55.5558,67.8777,55.2078,100,24.5365,56.0837,53.7747,1.5,77.5811,1.51688,29.4177,1,0,27.5769,28,190,190,173.915,0,19.8921
10/30/2014 12:27,1,55.5558,67.8777,55.2078,100,24.5365,56.0837,53.7747,1.5,77.5811,1.51688,29.4177,1,0,28.2724,28,190,190,174.341,0,20.0248
10/30/2014 12:28,1,56.3338,67.8777,55.3715,100,20.5173,56.1339,55.0439,1.5,77.4763,1.51991,29.4177,1,0,27.9748,28,190,190,174.98,0,20.0248
10/30/2014 12:29,1,56.3338,67.8777,55.3715,100,20.5173,56.1339,55.0439,1.5,77.4763,1.51991,29.4177,1,0,27.9036,28,190,190,175.407,0,20.0204
10/30/2014 12:30,1,56.3338,67.9155,55.4944,100,21.9978,56.1339,56.1495,1.5,78.5357,1.48963,29.4177,1,0,28.46,28,190,190,175.62,0,20.0204
10/30/2014 12:31,1,56.3338,67.9155,55.4944,100,21.9978,56.1339,56.1495,1.5,78.5357,1.48963,29.4177,1,0,27.9748,28,190,190,174.98,0,19.9988
10/30/2014 12:32,1,56.3338,67.9155,55.4944,100,21.9978,56.1339,56.1495,1.5,78.5357,1.48963,29.4177,1,0,28.0621,28,190,190,174.235,0,19.8604
10/30/2014 12:33,1,56.8046,67.9155,55.6172,100,23.8084,56.1339,56.8047,1.5,78.5542,1.48769,29.4177,1,0,27.8809,28,190,190,174.98,0,19.7658
10/30/2014 12:34,1,56.8046,67.9155,55.6172,100,23.8084,56.1339,56.8047,1.5,78.5542,1.48769,29.4177,1,0,27.9748,28,190,190,176.365,0,19.8366
10/30/2014 12:35,1,56.8046,68.1422,55.7401,100,27.5026,56.1988,57.1322,1.5,78.4278,1.4985,29.4177,1,0,27.3892,28,190,190,176.259,0,19.8004
10/30/2014 12:36,1,56.8046,68.1422,55.7401,100,27.5026,56.1988,57.1322,1.5,78.4278,1.4985,29.4177,1,0,28.4665,28,190,190,176.365,0,19.8004
10/30/2014 12:37,1,56.8046,68.1422,55.7401,100,27.5026,56.1988,57.1322,1.5,78.4278,1.4985,29.4177,1,0,28.0621,28,190,190,176.685,0,19.7128
10/30/2014 12:38,1,56.2724,68.0667,55.5354,100,32.5015,56.1988,57.337,1.5,78.4336,1.50196,29.4177,1,0,28.0556,28,190,190,176.792,0,19.8162
