Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/30/2014 12:39,1,56.2724,68.0667,55.5354,100,32.5015,56.1988,57.337,1.5,78.4336,1.50196,29.4177,1,0,28.0427,28,190,190,176.472,0,19.8095
10/30/2014 12:40,1,56.2724,68.1422,55.6172,100,28.8699,56.2048,55.4535,1.5,78.4125,1.48834,29.4177,1,0,27.6707,28,190,190,175.833,0,19.9859
10/30/2014 12:41,1,56.2724,68.1422,55.6172,100,28.8699,56.2048,55.4535,1.5,78.4125,1.48834,29.4177,1,0,27.6707,28,190,190,173.915,0,19.9859
10/30/2014 12:42,1,56.2724,68.1422,55.6172,100,28.8699,56.2048,55.4535,1.5,78.4125,1.48834,29.4177,1,0,27.6707,28,190,190,172.318,0,20.0373
10/30/2014 12:43,1,56.2724,68.2556,55.6172,100,26.4493,56.2048,55.6582,1.5,78.2509,1.50715,29.4177,1,0,28.2788,28,190,190,172.744,0,19.9991
10/30/2014 12:44,1,56.2724,68.2556,55.6172,100,26.4493,56.2048,55.6582,1.5,78.2509,1.50715,29.4177,1,0,28.1786,28,190,190,172.638,0,19.8974
10/30/2014 12:45,1,56.2724,68.2556,55.4944,100,27.4666,56.2402,56.6409,1.5,78.6721,1.48206,29.4177,1,0,28.1818,28,190,190,171.679,0,19.8336
10/30/2014 12:46,1,56.2724,68.2556,55.4944,100,27.4666,56.2402,56.6409,1.5,78.6721,1.48206,29.4177,1,0,28.1883,28,190,190,171.466,0,19.8336
10/30/2014 12:47,1,56.2519,68.2556,55.5354,100,30.6364,56.2402,57.0094,1.5,78.43,1.50239,29.4177,1,0,28.0071,28,190,190,171.786,0,19.7714
10/30/2014 12:48,1,56.2519,68.2556,55.5354,100,30.6364,56.2402,57.0094,1.5,78.43,1.50239,29.4177,1,0,27.8809,28,190,190,171.999,0,19.8226
10/30/2014 12:49,1,56.2519,68.2556,55.5354,100,30.6364,56.2402,57.0094,1.5,78.43,1.50239,29.4177,1,0,27.9748,28,190,190,172.957,0,19.7164
10/30/2014 12:50,1,56.2519,68.2556,55.4125,100,31.0145,56.0867,55.9039,1.5,78.0128,1.50434,29.4177,1,0,27.276,28,190,190,174.235,0,20.0073
10/30/2014 12:51,1,56.2519,68.2556,55.4125,100,31.0145,56.0867,55.9039,1.5,78.0128,1.50434,29.4177,1,0,27.7839,28,190,190,174.767,0,20.0073
10/30/2014 12:52,1,56.3338,68.369,55.781,100,25.8983,56.0867,55.0031,1.5,78.0518,1.50304,29.4177,1,0,27.9683,28,190,190,175.194,0,19.9285
10/30/2014 12:53,1,56.3338,68.369,55.781,100,25.8983,56.0867,55.0031,1.5,78.0518,1.50304,29.4177,1,0,28.2918,28,190,190,175.407,0,19.8241
10/30/2014 12:54,1,56.3338,68.369,55.781,100,25.8983,56.0867,55.0031,1.5,78.0518,1.50304,29.4177,1,0,27.7839,28,190,190,174.554,0,19.8241
10/30/2014 12:55,1,56.3338,68.3312,55.781,100,27.2174,55.9715,56.2723,1.5,78.2152,1.4998,29.4177,1,0,27.9812,28,190,190,174.235,0,19.832
10/30/2014 12:56,1,56.3338,68.3312,55.781,100,27.2174,55.9715,56.2723,1.5,78.2152,1.4998,29.4177,1,0,27.7968,28,190,190,174.98,0,19.832
10/30/2014 12:57,1,57.8282,68.5201,55.781,100,32.438,55.9715,57.0503,1.5,78.3882,1.49677,29.4177,1,0,27.9295,28,190,190,175.3,0,20.0256
10/30/2014 12:58,1,57.8282,68.5201,55.781,100,32.438,55.9715,57.0503,1.5,78.3882,1.49677,29.4177,1,0,28.1527,28,190,190,175.087,0,19.8735
10/30/2014 12:59,1,57.8282,68.5201,55.781,100,32.438,55.9715,57.0503,1.5,78.3882,1.49677,29.4177,1,0,27.9748,28,190,190,175.726,0,19.7001
10/30/2014 13:00,1,57.8282,68.369,56.1905,100,31.2468,55.8889,55.5763,1.5,78.0856,1.50239,29.4177,1,0,27.4863,28,190,190,175.407,0,20.0121
10/30/2014 13:01,1,57.8282,68.369,56.1905,100,31.2468,55.8889,55.5763,1.5,78.0856,1.50239,29.4177,1,0,27.9748,28,190,190,175.833,0,20.0121
10/30/2014 13:02,1,57.1322,68.3312,56.1905,100,27.8383,55.8889,55.1669,1.5,78.1316,1.50196,29.4177,1,0,27.7904,28,190,190,175.407,0,20.044
10/30/2014 13:03,1,57.1322,68.3312,56.1905,100,27.8383,55.8889,55.1669,1.5,78.1316,1.50196,29.4177,1,0,27.4863,28,190,190,174.128,0,20.1784
10/30/2014 13:04,1,57.1322,68.3312,56.1905,100,27.8383,55.8889,55.1669,1.5,78.1316,1.50196,29.4177,1,0,27.8809,28,190,190,174.661,0,20.1784
10/30/2014 13:05,1,57.1322,68.369,56.4771,100,30.4744,55.8889,56.5999,1.5,77.7188,1.51883,29.4177,1,0,28.4665,28,190,190,175.087,0,20.0436
10/30/2014 13:06,1,57.1322,68.369,56.4771,100,30.4744,55.8889,56.5999,1.5,77.7188,1.51883,29.4177,1,0,28.3694,28,190,190,174.767,0,20.0436
10/30/2014 13:07,1,57.0708,68.5201,56.0267,100,33.0103,55.8889,56.4362,1.5,78.373,1.4905,29.4177,1,0,28.075,28,190,190,173.702,0,19.812
10/30/2014 13:08,1,57.0708,68.5201,56.0267,100,33.0103,55.8889,56.4362,1.5,78.373,1.4905,29.4177,1,0,28.1818,28,190,190,173.276,0,19.739
10/30/2014 13:09,1,57.0708,68.5201,56.0267,100,33.0103,55.8889,56.4362,1.5,78.373,1.4905,29.4177,1,0,28.0621,28,190,190,173.489,0,19.739
10/30/2014 13:10,1,57.0708,68.3312,56.1086,100,31.658,55.9952,55.5354,1.5,78.1752,1.4959,29.4177,1,0,28.0686,28,190,190,173.596,0,19.6296
10/30/2014 13:11,1,57.0708,68.3312,56.1086,100,31.658,55.9952,55.5354,1.5,78.1752,1.4959,29.4177,1,0,27.8809,28,190,190,173.276,0,19.6296
10/30/2014 13:12,1,57.1527,68.2556,56.4362,100,29.0066,55.9952,55.2487,1.5,77.9235,1.50542,29.4177,1,0,27.8033,28,190,190,172.957,0,19.8931
10/30/2014 13:13,1,57.1527,68.2556,56.4362,100,29.0066,55.9952,55.2487,1.5,77.9235,1.50542,29.4177,1,0,27.7289,28,190,190,172.957,0,20.069
10/30/2014 13:14,1,57.1527,68.369,56.8456,100,29.1221,56.0365,55.9039,1.5,77.9654,1.51083,29.4177,1,0,27.6707,28,190,190,172.85,0,20.069
10/30/2014 13:15,1,57.1527,68.369,56.8456,100,29.1221,56.0365,55.9039,1.5,77.9654,1.51083,29.4177,1,0,28.5862,28,190,190,174.554,0,19.9026
10/30/2014 13:16,1,57.1527,68.369,56.8456,100,29.1221,56.0365,55.9039,1.5,77.9654,1.51083,29.4177,1,0,27.7095,28,190,190,174.448,0,19.9026
10/30/2014 13:17,1,57.3983,68.369,56.559,100,33.1644,56.0365,57.0094,1.5,78.2115,1.49936,29.4177,1,0,27.6771,28,190,190,172.638,0,20.0432
10/30/2014 13:18,1,57.3983,68.369,56.559,100,33.1644,56.0365,57.0094,1.5,78.2115,1.49936,29.4177,1,0,28.3694,28,190,190,172.744,0,19.8803
10/30/2014 13:19,1,57.3983,68.369,56.5181,100,32.2796,55.9244,55.9858,1.5,78.2119,1.49244,29.4177,1,0,27.9748,28,190,190,173.596,0,19.8803
10/30/2014 13:20,1,57.3983,68.369,56.5181,100,32.2796,55.9244,55.9858,1.5,78.2119,1.49244,29.4177,1,0,27.7839,28,190,190,174.235,0,19.8576
10/30/2014 13:21,1,57.3983,68.369,56.5181,100,32.2796,55.9244,55.9858,1.5,78.2119,1.49244,29.4177,1,0,28.0686,28,190,190,173.596,0,19.8576
10/30/2014 13:22,1,57.1732,68.369,56.559,100,31.6785,55.9244,55.4944,1.5,77.8625,1.50412,29.4177,1,0,28.0686,28,190,190,173.915,0,20.0196
10/30/2014 13:23,1,57.1732,68.369,56.559,100,31.6785,55.9244,55.4944,1.5,77.8625,1.50412,29.4177,1,0,28.1786,28,190,190,174.98,0,20.0225
10/30/2014 13:24,1,57.1732,68.369,56.5181,100,29.8599,55.9744,55.3715,1.5,78.0844,1.4985,29.4177,1,0,27.3957,28,190,190,175.3,0,20.0225
10/30/2014 13:25,1,57.1732,68.369,56.5181,100,29.8599,55.9744,55.3715,1.5,78.0844,1.4985,29.4177,1,0,27.6965,28,190,190,176.046,0,20.2285
10/30/2014 13:26,1,57.1732,68.369,56.5181,100,29.8599,55.9744,55.3715,1.5,78.0844,1.4985,29.4177,1,0,27.7839,28,190,190,176.365,0,20.2285
10/30/2014 13:27,1,57.8692,68.4445,56.7228,100,29.1353,55.9744,55.5354,1.5,78.0733,1.49136,29.4177,1,0,28.2788,28,190,190,175.939,0,20.2474
10/30/2014 13:28,1,57.8692,68.4445,56.7228,100,29.1353,55.9744,55.5354,1.5,78.0733,1.49136,29.4177,1,0,28.5732,28,190,190,175.726,0,19.9019
10/30/2014 13:29,1,57.8692,68.5956,56.6409,100,31.0421,55.9744,56.7228,1.5,78.5241,1.49028,29.4177,1,0,28.0621,28,190,190,174.874,0,19.9019
10/30/2014 13:30,1,57.8692,68.5956,56.6409,100,31.0421,55.9744,56.7228,1.5,78.5241,1.49028,29.4177,1,0,27.7839,28,190,190,175.513,0,20.1951
10/30/2014 13:31,1,57.8692,68.5956,56.6409,100,31.0421,55.9744,56.7228,1.5,78.5241,1.49028,29.4177,1,0,28.0686,28,190,190,174.235,0,20.1951
10/30/2014 13:32,1,57.5417,68.5201,56.8456,100,32.2746,56.0335,56.2723,1.5,78.3182,1.49374,29.4177,1,0,28.0265,28,190,190,174.554,0,20.1892
10/30/2014 13:33,1,57.5417,68.5201,56.8456,100,32.2746,56.0335,56.2723,1.5,78.3182,1.49374,29.4177,1,0,28.0492,28,190,190,174.448,0,19.981
10/30/2014 13:34,1,57.5417,68.5201,56.3951,100,31.84,55.9833,55.5763,1.5,78.017,1.50477,29.4177,1,0,28.1818,28,190,190,174.554,0,19.981
10/30/2014 13:35,1,57.5417,68.5201,56.3951,100,31.84,55.9833,55.5763,1.5,78.017,1.50477,29.4177,1,0,28.1818,28,190,190,174.448,0,19.9556
10/30/2014 13:36,1,57.5417,68.5201,56.3951,100,31.84,55.9833,55.5763,1.5,78.017,1.50477,29.4177,1,0,28.0686,28,190,190,174.022,0,19.9554
10/30/2014 13:37,1,57.685,68.4445,56.4771,100,30.0701,55.9833,55.3715,1.5,78.1555,1.50131,29.4177,1,0,28.0362,28,190,190,173.383,0,19.928
10/30/2014 13:38,1,57.685,68.4445,56.4771,100,30.0701,55.9833,55.3715,1.5,78.1555,1.50131,29.4177,1,0,28.0492,28,190,190,172.85,0,19.9576
10/30/2014 13:39,1,57.685,68.4445,56.5181,100,28.2921,55.9833,55.4125,1.5,78.3918,1.49201,29.4177,1,0,28.1721,28,190,190,172.531,0,20.0149
10/30/2014 13:40,1,57.685,68.4445,56.5181,100,28.2921,55.9833,55.4125,1.5,78.3918,1.49201,29.4177,1,0,28.2788,28,190,190,172.425,0,19.7862
10/30/2014 13:41,1,57.1937,68.5956,56.7228,100,31.0138,55.9273,56.7228,1.5,78.2777,1.49807,29.4177,1,0,28.1818,28,190,190,172.212,0,19.7862
10/30/2014 13:42,1,57.1937,68.5956,56.7228,100,31.0138,55.9273,56.7228,1.5,78.2777,1.49807,29.4177,1,0,28.1818,28,190,190,172.425,0,19.8485
10/30/2014 13:43,1,57.1937,68.5956,56.7228,100,31.0138,55.9273,56.7228,1.5,78.2777,1.49807,29.4177,1,0,28.3274,28,190,190,173.702,0,19.868
10/30/2014 13:44,1,57.1937,68.4445,56.2314,100,33.1503,55.9273,56.4362,1.5,78.0426,1.51234,29.4177,1,0,27.9748,28,190,190,174.767,0,19.868
10/30/2014 13:45,1,57.1937,68.4445,56.2314,100,33.1503,55.9273,56.4362,1.5,78.0426,1.51234,29.4177,1,0,27.0851,28,190,190,175.833,0,20.3456
10/30/2014 13:46,1,57.1937,68.369,56.3133,100,32.5635,55.7472,55.4944,1.5,77.8757,1.50996,29.4177,1,0,28.1139,28,190,190,174.554,0,20.3456
10/30/2014 13:47,1,57.1937,68.369,56.3133,100,32.5635,55.7472,55.4944,1.5,77.8757,1.50996,29.4177,1,0,28.7382,28,190,190,175.513,0,19.9693
10/30/2014 13:48,1,57.1937,68.369,56.3133,100,32.5635,55.7472,55.4944,1.5,77.8757,1.50996,29.4177,1,0,28.1786,28,190,190,175.726,0,19.9454
10/30/2014 13:49,1,56.9684,68.3312,55.9039,100,30.2209,55.7472,55.0439,1.5,78.0264,1.50607,29.4177,1,0,28.1818,28,190,190,174.661,0,19.9454
10/30/2014 13:50,1,56.9684,68.3312,55.9039,100,30.2209,55.7472,55.0439,1.5,78.0264,1.50607,29.4177,1,0,27.9748,28,190,190,174.661,0,19.9229
10/30/2014 13:51,1,56.9684,68.369,55.8629,100,27.8756,55.7177,55.0439,1.5,79.0712,1.46584,29.4177,1,0,28.4665,28,190,190,176.259,0,19.9072
10/30/2014 13:52,1,56.9684,68.369,55.8629,100,27.8756,55.7177,55.0439,1.5,79.0712,1.46584,29.4177,1,0,28.5215,28,190,190,176.472,0,19.7199
10/30/2014 13:53,1,56.7842,68.2556,56.1495,100,29.3665,55.7177,56.2314,1.5,78.0377,1.51169,29.4177,1,0,28.1818,28,190,190,176.578,0,19.7538
10/30/2014 13:54,1,56.7842,68.2556,56.1495,100,29.3665,55.7177,56.2314,1.5,78.0377,1.51169,29.4177,1,0,28.1818,28,190,190,176.792,0,19.7538
10/30/2014 13:55,1,56.7842,68.2556,56.1495,100,29.3665,55.7177,56.2314,1.5,78.0377,1.51169,29.4177,1,0,28.0686,28,190,190,176.792,0,19.5716
10/30/2014 13:56,1,56.7842,68.2556,56.3951,100,32.4071,55.8241,56.4362,1.5,78.9549,1.47666,29.4177,1,0,27.5769,28,190,190,176.792,0,19.5716
10/30/2014 13:57,1,56.7842,68.2556,56.3951,100,32.4071,55.8241,56.4362,1.5,78.9549,1.47666,29.4177,1,0,27.9748,28,190,190,176.792,0,19.8949
10/30/2014 13:58,1,57.4393,68.2556,55.9448,100,31.6074,55.8241,55.5354,1.5,78.4701,1.48574,29.4177,1,0,27.9748,28,190,190,176.898,0,19.7839
10/30/2014 13:59,1,57.4393,68.2556,55.9448,100,31.6074,55.8241,55.5354,1.5,78.4701,1.48574,29.4177,1,0,27.9748,28,190,190,176.472,0,19.7839
10/30/2014 14:00,1,57.4393,68.2556,55.9448,100,31.6074,55.8241,55.5354,1.5,78.4701,1.48574,29.4177,1,0,27.7904,28,190,190,175.726,0,19.8515
10/30/2014 14:01,1,56.6613,68.2556,56.2314,100,28.488,55.827,55.085,1.5,78.4467,1.49093,29.4177,1,0,28.2659,28,190,190,172.744,0,19.8479
10/30/2014 14:02,1,56.6613,68.2556,56.2314,100,28.488,55.827,55.085,1.5,78.4467,1.49093,29.4177,1,0,28.0621,28,190,190,173.489,0,19.6851
10/30/2014 14:03,1,56.6613,68.2556,56.2314,100,28.488,55.827,55.085,1.5,78.4467,1.49093,29.4177,1,0,28.0686,28,190,190,173.276,0,19.7051
10/30/2014 14:04,1,56.6613,68.2556,56.2723,100,28.7916,55.827,55.822,1.5,78.0648,1.50931,29.4177,1,0,28.2788,28,190,190,172.85,0,19.7051
10/30/2014 14:05,1,56.6613,68.2556,56.2723,100,28.7916,55.827,55.822,1.5,78.0648,1.50931,29.4177,1,0,28.0362,28,190,190,172.425,0,19.6777
10/30/2014 14:06,1,56.6613,68.3312,56.5181,100,32.4306,55.9303,56.9275,1.5,77.6401,1.52532,29.4177,1,0,27.6771,28,190,190,172.638,0,19.8133
10/30/2014 14:07,1,56.6613,68.3312,56.5181,100,32.4306,55.9303,56.9275,1.5,77.6401,1.52532,29.4177,1,0,27.6771,28,190,190,172.531,0,19.9998
10/30/2014 14:08,1,56.9275,68.2556,56.2723,100,31.9541,55.9303,55.9448,1.5,77.9953,1.50542,29.4177,1,0,27.7904,28,190,190,172.957,0,20.2038
10/30/2014 14:09,1,56.9275,68.2556,56.2723,100,31.9541,55.9303,55.9448,1.5,77.9953,1.50542,29.4177,1,0,28.3694,28,190,190,173.383,0,20.2038
10/30/2014 14:10,1,56.9275,68.2556,56.2723,100,31.9541,55.9303,55.9448,1.5,77.9953,1.50542,29.4177,1,0,28.2724,28,190,190,172.318,0,19.7902
10/30/2014 14:11,1,56.9275,68.2178,56.4362,100,30.5282,56.0189,55.4125,1.5,78.0881,1.4959,29.4177,1,0,28.2788,28,190,190,173.063,0,19.7902
10/30/2014 14:12,1,56.9275,68.2178,56.4362,100,30.5282,56.0189,55.4125,1.5,78.0881,1.4959,29.4177,1,0,28.1818,28,190,190,173.915,0,19.8149
10/30/2014 14:13,1,57.0094,68.1422,56.559,100,27.7466,56.0189,55.2487,1.5,77.7628,1.49439,29.4177,1,0,28.4697,28,190,190,174.341,0,19.5519
10/30/2014 14:14,1,57.0094,68.1422,56.559,100,27.7466,56.0189,55.2487,1.5,77.7628,1.49439,29.4177,1,0,28.0686,28,190,190,173.915,0,19.5519
10/30/2014 14:15,1,57.0094,68.1422,56.559,100,27.7466,56.0189,55.2487,1.5,77.7628,1.49439,29.4177,1,0,28.0686,28,190,190,174.661,0,19.7116
10/30/2014 14:16,1,57.0094,68.1422,56.5999,100,28.6126,56.1134,56.4362,1.5,78.2737,1.49288,29.4177,1,0,27.276,28,190,190,176.152,0,19.5895
10/30/2014 14:17,1,57.0094,68.1422,56.5999,100,28.6126,56.1134,56.4362,1.5,78.2737,1.49288,29.4177,1,0,28.2788,28,190,190,176.472,0,20.1493
10/30/2014 14:18,1,57.2141,68.1422,56.8047,100,33.4471,56.1134,56.9684,1.5,78.1449,1.49526,29.4177,1,0,28.5797,28,190,190,176.578,0,19.6313
10/30/2014 14:19,1,57.2141,68.1422,56.8047,100,33.4471,56.1134,56.9684,1.5,78.1449,1.49526,29.4177,1,0,27.9295,28,190,190,176.685,0,19.6313
10/30/2014 14:20,1,57.2141,68.1422,56.8047,100,33.4471,56.1134,56.9684,1.5,78.1449,1.49526,29.4177,1,0,28.2724,28,190,190,176.259,0,19.8182
10/30/2014 14:21,1,57.2141,68.1422,56.5999,100,31.8631,56.2196,55.822,1.5,78.1135,1.49028,29.4177,1,0,28.2788,28,190,190,175.087,0,19.6924
10/30/2014 14:22,1,57.2141,68.1422,56.5999,100,31.8631,56.2196,55.822,1.5,78.1135,1.49028,29.4177,1,0,27.7904,28,190,190,176.578,0,19.5286
10/30/2014 14:23,1,57.5417,68.0667,56.7228,100,28.5952,56.2196,55.4125,1.5,77.8791,1.50045,29.4177,1,0,27.8809,28,190,190,177.111,0,19.7872
10/30/2014 14:24,1,57.5417,68.0667,56.7228,100,28.5952,56.2196,55.4125,1.5,77.8791,1.50045,29.4177,1,0,28.3694,28,190,190,177.324,0,19.7872
10/30/2014 14:25,1,57.5417,68.0667,56.7228,100,28.5952,56.2196,55.4125,1.5,77.8791,1.50045,29.4177,1,0,27.5833,28,190,190,177.218,0,19.7811
10/30/2014 14:26,1,57.5417,67.9911,56.5999,100,28.474,56.2196,56.1495,1.5,78.1472,1.49439,29.4177,1,0,27.5833,28,190,190,177.538,0,20.0107
10/30/2014 14:27,1,57.5417,67.9911,56.5999,100,28.474,56.2196,56.1495,1.5,78.1472,1.49439,29.4177,1,0,27.8809,28,190,190,176.685,0,20.2102
10/30/2014 14:28,1,57.4188,68.0667,56.8865,100,32.7867,56.3082,57.4188,1.5,77.8477,1.50823,29.4177,1,0,28.2853,28,190,190,176.046,0,19.8874
10/30/2014 14:29,1,57.4188,68.0667,56.8865,100,32.7867,56.3082,57.4188,1.5,77.8477,1.50823,29.4177,1,0,28.1074,28,190,190,175.726,0,19.8874
10/30/2014 14:30,1,57.4188,68.0667,56.8865,100,32.7867,56.3082,57.4188,1.5,77.8477,1.50823,29.4177,1,0,28.2724,28,190,190,174.128,0,19.8121
10/30/2014 14:31,1,57.4188,67.9911,56.8047,100,32.0321,56.3082,56.1495,1.5,78.1535,1.49439,29.4177,1,0,27.9748,28,190,190,173.809,0,19.883
10/30/2014 14:32,1,57.4188,67.9911,56.8047,100,32.0321,56.3082,56.1495,1.5,78.1535,1.49439,29.4177,1,0,27.9748,28,190,190,173.809,0,19.944
10/30/2014 14:33,1,57.5621,67.9911,56.9275,100,29.7266,56.261,55.5763,1.5,77.8138,1.50542,29.4177,1,0,27.9748,28,190,190,174.128,0,19.9337
10/30/2014 14:34,1,57.5621,67.9911,56.9275,100,29.7266,56.261,55.5763,1.5,77.8138,1.50542,29.4177,1,0,27.8874,28,190,190,174.022,0,19.9337
10/30/2014 14:35,1,57.5621,67.9911,56.9275,100,29.7266,56.261,55.5763,1.5,77.8138,1.50542,29.4177,1,0,27.8745,28,190,190,173.276,0,19.8275
10/30/2014 14:36,1,57.5621,68.0667,56.9684,100,28.659,56.261,55.6582,1.5,77.8946,1.50174,29.4177,1,0,27.8809,28,190,190,173.596,0,19.9001
10/30/2014 14:37,1,57.5621,68.0667,56.9684,100,28.659,56.261,55.6582,1.5,77.8946,1.50174,29.4177,1,0,28.1818,28,190,190,173.809,0,19.7857
10/30/2014 14:38,1,57.4393,68.1422,57.0503,100,32.6405,55.9924,57.0912,1.5,77.5345,1.52294,29.4177,1,0,27.4928,28,190,190,173.702,0,19.8376
10/30/2014 14:39,1,57.4393,68.1422,57.0503,100,32.6405,55.9924,57.0912,1.5,77.5345,1.52294,29.4177,1,0,27.7839,28,190,190,173.17,0,19.8376
10/30/2014 14:40,1,57.4393,68.1422,57.0503,100,32.6405,55.9924,57.0912,1.5,77.5345,1.52294,29.4177,1,0,28.2724,28,190,190,172.212,0,19.9668
10/30/2014 14:41,1,57.4393,68.1422,57.2141,100,32.7645,55.9924,56.2723,1.5,78.0854,1.49353,29.4177,1,0,28.1139,28,190,190,172.744,0,19.7112
10/30/2014 14:42,1,57.4393,68.1422,57.2141,100,32.7645,55.9924,56.2723,1.5,78.0854,1.49353,29.4177,1,0,28.3953,28,190,190,174.128,0,19.7986
10/30/2014 14:43,1,57.5008,68.2556,57.2141,100,32.777,55.8829,55.6582,1.5,77.9908,1.49461,29.4177,1,0,28.1818,28,190,190,174.341,0,19.798
10/30/2014 14:44,1,57.5008,68.2556,57.2141,100,32.777,55.8829,55.6582,1.5,77.9908,1.49461,29.4177,1,0,28.1818,28,190,190,174.661,0,19.798
10/30/2014 14:45,1,57.5008,68.2556,57.2141,100,32.777,55.8829,55.6582,1.5,77.9908,1.49461,29.4177,1,0,27.9748,28,190,190,175.087,0,19.6958
10/30/2014 14:46,1,57.5008,68.3312,57.0912,100,31.4199,55.8829,55.3306,1.5,77.7664,1.50542,29.4177,1,0,28.075,28,190,190,175.939,0,19.8106
10/30/2014 14:47,1,57.5008,68.3312,57.0912,100,31.4199,55.8829,55.3306,1.5,77.7664,1.50542,29.4177,1,0,28.1818,28,190,190,176.152,0,19.5729
10/30/2014 14:48,1,58.7905,68.2556,57.1732,100,29.6283,55.7353,55.1259,1.5,77.9531,1.49763,29.4177,1,0,27.9748,28,190,190,176.259,0,19.6131
10/30/2014 14:49,1,58.7905,68.2556,57.1732,100,29.6283,55.7353,55.1259,1.5,77.9531,1.49763,29.4177,1,0,27.9812,28,190,190,176.046,0,19.6131
10/30/2014 14:50,1,58.7905,68.3312,57.337,100,28.2841,55.7353,55.2487,1.5,78.1363,1.49007,29.4177,1,0,27.923,28,190,190,175.194,0,19.5929
10/30/2014 14:51,1,58.7905,68.3312,57.337,100,28.2841,55.7353,55.2487,1.5,78.1363,1.49007,29.4177,1,0,27.9748,28,190,190,175.833,0,19.7597
10/30/2014 14:52,1,58.7905,68.3312,57.337,100,28.2841,55.7353,55.2487,1.5,78.1363,1.49007,29.4177,1,0,27.9748,28,190,190,176.365,0,19.3277
10/30/2014 14:53,1,57.7669,68.5201,57.337,100,33.5187,55.7471,56.9684,1.5,77.9021,1.50088,29.4177,1,0,27.5833,28,190,190,176.578,0,19.7503
10/30/2014 14:54,1,57.7669,68.5201,57.337,100,33.5187,55.7471,56.9684,1.5,77.9021,1.50088,29.4177,1,0,28.3694,28,190,190,177.005,0,19.7503
10/30/2014 14:55,1,57.7669,68.369,57.1732,100,32.7761,55.7471,55.822,1.5,78.2565,1.48314,29.4177,1,0,27.5833,28,190,190,177.111,0,19.6088
10/30/2014 14:56,1,57.7669,68.369,57.1732,100,32.7761,55.7471,55.822,1.5,78.2565,1.48314,29.4177,1,0,27.9359,28,190,190,175.726,0,19.9069
10/30/2014 14:57,1,57.7669,68.369,57.1732,100,32.7761,55.7471,55.822,1.5,78.2565,1.48314,29.4177,1,0,27.8227,28,190,190,175.833,0,19.6988
10/30/2014 14:58,1,57.8487,68.369,57.0503,100,30.7143,55.8536,55.1669,1.5,77.8119,1.4972,29.4177,1,0,27.6707,28,190,190,175.62,0,19.8029
10/30/2014 14:59,1,57.8487,68.369,57.0503,100,30.7143,55.8536,55.1669,1.5,77.8119,1.4972,29.4177,1,0,28.2724,28,190,190,175.513,0,19.8029
10/30/2014 15:00,1,57.8487,68.5201,57.4188,100,27.9451,55.8536,55.1259,1.5,77.8483,1.49547,29.4177,1,0,28.1333,28,190,190,174.554,0,19.7885
10/30/2014 15:01,1,57.8487,68.5201,57.4188,100,27.9451,55.8536,55.1259,1.5,77.8483,1.49547,29.4177,1,0,27.9618,28,190,190,173.489,0,19.5793
10/30/2014 15:02,1,57.8487,68.5201,57.4188,100,27.9451,55.8536,55.1259,1.5,77.8483,1.49547,29.4177,1,0,28.0686,28,190,190,173.063,0,19.7835
10/30/2014 15:03,1,57.9716,68.369,57.5007,100,33.5431,55.8595,57.0912,1.5,78.0483,1.4959,29.4177,1,0,27.9748,28,190,190,173.383,0,19.8559
10/30/2014 15:04,1,57.9716,68.369,57.5007,100,33.5431,55.8595,57.0912,1.5,78.0483,1.4959,29.4177,1,0,28.2788,28,190,190,173.489,0,19.8559
10/30/2014 15:05,1,57.9716,68.369,57.5007,100,33.5431,55.8595,57.0912,1.5,78.0483,1.4959,29.4177,1,0,27.8874,28,190,190,173.489,0,19.7099
10/30/2014 15:06,1,57.9716,68.369,57.5007,100,33.0156,55.8595,55.9448,1.5,77.701,1.50391,29.4177,1,0,27.8809,28,190,190,173.596,0,19.8139
10/30/2014 15:07,1,57.9716,68.369,57.5007,100,33.0156,55.8595,55.9448,1.5,77.701,1.50391,29.4177,1,0,27.8809,28,190,190,173.915,0,20.1284
10/30/2014 15:08,1,58.2582,68.4445,57.5416,100,31.7717,55.8152,55.2487,1.5,77.6201,1.50218,29.4177,1,0,27.9748,28,190,190,173.702,0,19.9631
10/30/2014 15:09,1,58.2582,68.4445,57.5416,100,31.7717,55.8152,55.2487,1.5,77.6201,1.50218,29.4177,1,0,28.3759,28,190,190,173.489,0,19.9631
10/30/2014 15:10,1,58.2582,68.369,57.4188,100,29.3568,55.8152,55.085,1.5,77.565,1.50153,29.4177,1,0,27.9748,28,190,190,174.661,0,19.8224
10/30/2014 15:11,1,58.2582,68.369,57.4188,100,29.3568,55.8152,55.085,1.5,77.565,1.50153,29.4177,1,0,28.1818,28,190,190,174.341,0,19.5064
10/30/2014 15:12,1,58.2582,68.369,57.4188,100,29.3568,55.8152,55.085,1.5,77.565,1.50153,29.4177,1,0,28.46,28,190,190,173.276,0,19.6607
10/30/2014 15:13,1,58.381,68.4445,57.4188,100,29.7375,55.8594,55.5354,1.5,77.7826,1.49482,29.4177,1,0,28.2788,28,190,190,174.341,0,19.718
10/30/2014 15:14,1,58.381,68.4445,57.4188,100,29.7375,55.8594,55.5354,1.5,77.7826,1.49482,29.4177,1,0,28.3694,28,190,190,175.194,0,19.718
10/30/2014 15:15,1,58.381,68.4445,57.4598,100,29.8028,55.8594,56.1086,1.5,77.8178,1.48487,29.4177,1,0,28.0621,28,190,190,175.194,0,19.4821
10/30/2014 15:19,1,57.8897,68.5956,57.4188,100,32.0553,55.827,56.559,1.5,77.9835,1.49655,29.4177,1,0,28.0686,28,190,190,176.365,0,19.7294
10/30/2014 15:20,1,57.8897,68.5201,57.3779,100,31.4591,55.827,55.822,1.5,77.709,1.49699,29.4177,1,0,27.5833,28,190,190,176.685,0,19.8994
10/30/2014 15:21,1,57.8897,68.5201,57.3779,100,31.4591,55.827,55.822,1.5,77.709,1.49699,29.4177,1,0,28.0686,28,190,190,175.833,0,19.7682
10/30/2014 15:22,1,57.8897,68.5201,57.3779,100,31.4591,55.827,55.822,1.5,77.709,1.49699,29.4177,1,0,28.4665,28,190,190,176.365,0,19.4097
10/30/2014 15:23,1,58.2173,68.6712,57.4598,100,31.2619,55.7177,55.3715,1.5,77.8758,1.49115,29.4177,1,0,28.3338,28,190,190,174.98,0,19.4508
10/30/2014 15:24,1,58.2173,68.6712,57.4598,100,31.2619,55.7177,55.3715,1.5,77.8758,1.49115,29.4177,1,0,28.0621,28,190,190,174.661,0,19.4508
10/30/2014 15:25,1,58.2173,68.4445,57.5416,100,29.4541,55.7177,55.1259,1.5,77.5701,1.50196,29.4177,1,0,27.7839,28,190,190,174.98,0,19.4499
10/30/2014 15:26,1,58.2173,68.4445,57.5416,100,29.4541,55.7177,55.1259,1.5,77.5701,1.50196,29.4177,1,0,28.0686,28,190,190,175.3,0,19.2554
10/30/2014 15:27,1,58.2991,68.4445,57.6645,100,29.1309,55.5641,55.5354,1.5,77.4229,1.51148,29.4177,1,0,27.8874,28,190,190,175.194,0,19.4951
10/30/2014 15:28,1,58.2991,68.4445,57.6645,100,29.1309,55.5641,55.5354,1.5,77.4229,1.51148,29.4177,1,0,27.6707,28,190,190,174.98,0,19.4486
10/30/2014 15:29,1,58.2991,68.4445,57.6645,100,29.1309,55.5641,55.5354,1.5,77.4229,1.51148,29.4177,1,0,27.4636,28,190,190,174.554,0,19.4486
10/30/2014 15:30,1,58.2991,68.6712,57.7464,100,33.992,55.5641,56.5999,1.5,77.6623,1.50391,29.4177,1,0,27.6448,28,190,190,174.448,0,19.5095
10/30/2014 15:31,1,58.2991,68.6712,57.7464,100,33.992,55.5641,56.5999,1.5,77.6623,1.50391,29.4177,1,0,28.0686,28,190,190,174.767,0,19.6047
10/30/2014 15:32,1,58.2991,68.6712,57.7464,100,33.992,55.5641,56.5999,1.5,77.6623,1.50391,29.4177,1,0,27.7904,28,190,190,174.341,0,19.4587
10/30/2014 15:33,1,59.3023,68.5956,57.9102,100,33.1526,55.5434,55.5763,1.5,77.8672,1.49374,29.4177,1,0,27.7224,28,190,190,171.679,0,19.4621
10/30/2014 15:34,1,59.3023,68.5956,57.9102,100,33.1526,55.5434,55.5763,1.5,77.8672,1.49374,29.4177,1,0,27.868,28,190,190,171.466,0,19.489
10/30/2014 15:35,1,59.3023,68.6712,57.8693,100,33.1526,55.5434,55.3715,1.5,77.5672,1.5052,29.4177,1,0,28.2659,28,190,190,172.957,0,19.489
10/30/2014 15:36,1,59.3023,68.6712,57.8693,100,33.1526,55.5434,55.3715,1.5,77.5672,1.5052,29.4177,1,0,28.2788,28,190,190,174.235,0,19.4798
10/30/2014 15:37,1,59.3023,68.6712,57.8693,100,33.1526,55.5434,55.3715,1.5,77.5672,1.5052,29.4177,1,0,28.1527,28,190,190,174.98,0,19.4144
10/30/2014 15:38,1,59.159,68.8224,58.0739,100,33.1526,55.3545,55.3306,1.5,77.6951,1.49763,29.4177,1,0,27.2695,28,190,190,176.259,0,19.4535
10/30/2014 15:39,1,59.159,68.8224,58.0739,100,33.1526,55.3545,55.3306,1.5,77.6951,1.49763,29.4177,1,0,27.6707,28,190,190,176.685,0,19.7337
10/30/2014 15:40,1,59.159,68.8979,57.9102,100,33.1526,55.3545,55.3306,1.5,77.3652,1.51148,29.4177,1,0,27.9748,28,190,190,176.685,0,19.7337
10/30/2014 15:41,1,59.159,68.8979,57.9102,100,33.1526,55.3545,55.3306,1.5,77.3652,1.51148,29.4177,1,0,27.9683,28,190,190,176.472,0,19.3675
10/30/2014 15:42,1,59.159,68.8979,57.9102,100,33.1526,55.3545,55.3306,1.5,77.3652,1.51148,29.4177,1,0,27.7839,28,190,190,176.365,0,19.4787
10/30/2014 15:43,1,58.6472,68.9735,57.7874,100,33.1526,55.3574,55.2897,1.5,78.0474,1.48552,29.4177,1,0,28.1786,28,190,190,175.194,0,19.4787
10/30/2014 15:44,1,58.6472,68.9735,57.7874,100,33.1526,55.3574,55.2897,1.5,78.0474,1.48552,29.4177,1,0,27.8809,28,190,190,174.98,0,19.3848
10/30/2014 15:45,1,58.6472,68.9735,57.8283,100,33.1526,55.3574,55.2078,1.5,77.7042,1.50931,29.4177,1,0,27.9748,28,190,190,175.62,0,19.3848
10/30/2014 15:46,1,58.6472,68.9735,57.8283,100,33.1526,55.3574,55.2078,1.5,77.7042,1.50931,29.4177,1,0,27.7904,28,190,190,176.472,0,19.4234
10/30/2014 15:47,1,58.6881,68.8979,57.8693,100,33.1526,55.2955,55.2078,1.5,77.7376,1.4985,29.4177,1,0,27.8809,28,190,190,176.472,0,19.4127
10/30/2014 15:48,1,58.6881,68.8979,57.8693,100,33.1526,55.2955,55.2078,1.5,77.7376,1.4985,29.4177,1,0,27.7839,28,190,190,176.259,0,19.6425
10/30/2014 15:49,1,58.6881,68.8979,57.8693,100,33.1526,55.2955,55.2078,1.5,77.7376,1.4985,29.4177,1,0,27.6707,28,190,190,176.792,0,19.7373
10/30/2014 15:50,1,58.6881,68.8224,57.7874,100,33.1526,55.2955,55.1259,1.5,77.445,1.50629,29.4177,1,0,28.2788,28,190,190,176.685,0,19.7373
10/30/2014 15:51,1,58.6881,68.8224,57.7874,100,33.1526,55.2955,55.1259,1.5,77.445,1.50629,29.4177,1,0,28.4891,28,190,190,177.005,0,19.2945
10/30/2014 15:52,1,58.8724,68.9735,57.7055,100,33.1526,55.2305,55.1259,1.5,77.5536,1.50477,29.4177,1,0,27.7839,28,190,190,176.259,0,19.501
10/30/2014 15:53,1,58.8724,68.9735,57.7055,100,33.1526,55.2305,55.1259,1.5,77.5536,1.50477,29.4177,1,0,28.1462,28,190,190,174.448,0,19.4417
10/30/2014 15:54,1,58.8724,68.9735,57.7055,100,33.1526,55.2305,55.1259,1.5,77.5536,1.50477,29.4177,1,0,27.2825,28,190,190,174.448,0,19.5046
10/30/2014 15:55,1,58.8724,68.7468,57.9102,100,33.1526,55.2305,55.0439,1.5,77.6871,1.4985,29.4177,1,0,27.6577,28,190,190,175.407,0,19.5046
10/30/2014 15:56,1,58.8724,68.7468,57.9102,100,33.1526,55.2305,55.0439,1.5,77.6871,1.4985,29.4177,1,0,27.6707,28,190,190,175.513,0,19.7712
10/30/2014 15:57,1,59.4866,68.6712,57.7464,100,33.1526,55.2305,55.1259,1.5,77.6096,1.50542,29.4177,1,0,28.2788,28,190,190,174.874,0,19.8472
10/30/2014 15:58,1,59.4866,68.6712,57.7464,100,33.1526,55.2305,55.1259,1.5,77.6096,1.50542,29.4177,1,0,28.2724,28,190,190,174.341,0,19.8472
10/30/2014 15:59,1,59.4866,68.6712,57.7464,100,33.1526,55.2305,55.1259,1.5,77.6096,1.50542,29.4177,1,0,27.8809,28,190,190,172.85,0,19.9337
10/30/2014 16:00,1,59.4866,68.8224,57.5416,100,33.1526,55.142,55.085,1.5,77.97,1.49071,29.4177,1,0,28.2788,28,190,190,171.573,0,19.9337
10/30/2014 16:01,1,59.4866,68.8224,57.5416,100,33.1526,55.142,55.085,1.5,77.97,1.49071,29.4177,1,0,28.0621,28,190,190,172.318,0,19.7198
10/30/2014 16:02,1,59.4866,68.8224,57.5416,100,33.1526,55.142,55.085,1.5,77.97,1.49071,29.4177,1,0,28.2724,28,190,190,173.596,0,19.6836
10/30/2014 16:03,1,58.2991,68.5201,57.296,100,33.1526,55.142,54.9621,1.5,77.6656,1.4972,29.4177,1,0,27.9748,28,190,190,174.022,0,19.6836
10/30/2014 16:04,1,58.2991,68.5201,57.296,100,33.1526,55.142,54.9621,1.5,77.6656,1.4972,29.4177,1,0,27.6448,28,190,190,174.874,0,19.687
10/30/2014 16:05,1,58.2991,68.369,57.4188,100,32.9906,55.2158,54.8802,1.5,77.0187,1.51148,29.4177,1,0,28.1818,28,190,190,176.578,0,20.0716
10/30/2014 16:06,1,58.2991,68.369,57.4188,100,32.9906,55.2158,54.8802,1.5,77.0187,1.51148,29.4177,1,0,27.9748,28,190,190,176.578,0,19.5581
10/30/2014 16:07,1,58.2991,68.369,57.4188,100,32.9906,55.2158,54.8802,1.5,77.0187,1.51148,29.4177,1,0,28.2788,28,190,190,175.833,0,19.5435
10/30/2014 16:08,1,58.2991,68.369,57.4598,100,32.9879,55.2158,54.8802,1.5,77.5646,1.50261,29.4177,1,0,28.1818,28,190,190,175.3,0,19.5435
10/30/2014 16:09,1,58.2991,68.369,57.4598,100,32.9879,55.2158,54.8802,1.5,77.5646,1.50261,29.4177,1,0,28.2724,28,190,190,176.365,0,19.2593
10/30/2014 16:10,1,58.2991,68.2556,57.6645,100,32.9843,55.1715,54.9211,1.5,77.5554,1.50391,29.4177,1,0,27.8809,28,190,190,176.578,0,19.2593
10/30/2014 16:11,1,58.2991,68.2556,57.6645,100,32.9843,55.1715,54.9211,1.5,77.5554,1.50391,29.4177,1,0,28.1818,28,190,190,176.365,0,19.5293
10/30/2014 16:12,1,58.7291,68.2556,57.6235,100,32.9843,55.1715,55.0031,1.5,77.618,1.4959,29.4177,1,0,27.9748,28,190,190,176.685,0,19.4383
10/30/2014 16:13,1,58.7291,68.2556,57.6235,100,32.9843,55.1715,55.0031,1.5,77.618,1.4959,29.4177,1,0,27.9683,28,190,190,176.046,0,19.4383
10/30/2014 16:14,1,58.7291,68.2556,57.6235,100,32.9843,55.1715,55.0031,1.5,77.618,1.4959,29.4177,1,0,27.6707,28,190,190,175.087,0,19.663
10/30/2014 16:15,1,58.7291,68.3312,57.5416,100,32.9843,55.1598,55.0031,1.5,77.4776,1.50347,29.4177,1,0,27.8809,28,190,190,174.98,0,19.6124
10/30/2014 16:16,1,58.7291,68.3312,57.5416,100,32.9843,55.1598,55.0031,1.5,77.4776,1.50347,29.4177,1,0,28.0686,28,190,190,175.194,0,19.6124
10/30/2014 16:17,1,58.422,68.2178,57.5826,100,32.9843,55.1598,54.9621,1.5,77.6006,1.4972,29.4177,1,0,27.5769,28,190,190,175.3,0,19.1991
10/30/2014 16:18,1,58.422,68.2178,57.5826,100,32.9843,55.1598,54.9621,1.5,77.6006,1.4972,29.4177,1,0,27.4863,28,190,190,174.661,0,19.6443
10/30/2014 16:19,1,58.422,68.2178,57.5826,100,32.9843,55.1598,54.9621,1.5,77.6006,1.4972,29.4177,1,0,28.2788,28,190,190,173.915,0,19.6443
10/30/2014 16:20,1,58.422,68.2178,57.5007,100,32.2873,55.2513,54.8393,1.5,77.3755,1.50499,29.4177,1,0,27.8809,28,190,190,173.702,0,19.4606
10/30/2014 16:21,1,58.422,68.2178,57.5007,100,32.2873,55.2513,54.8393,1.5,77.3755,1.50499,29.4177,1,0,28.1333,28,190,190,174.235,0,19.4606
10/30/2014 16:22,1,59.0157,68.2556,57.5416,100,31.8286,55.2513,54.8393,1.5,77.2201,1.51407,29.4177,1,0,28.1786,28,190,190,174.341,0,19.2642
10/30/2014 18:09,0,55.4535,64.5902,55.822,0,0,50.4769,55.822,1.5,0,0.0388949,76.2166,1,0,28.1786,28,190,190,175.087,0,19.24
10/30/2014 18:10,0,55.4535,64.5902,55.822,0,0,50.4769,55.822,1.5,0,0.0388949,0,1,0,28.1786,28,190,190,176.578,0,19.475
10/30/2014 18:11,0,55.4535,63.4944,55.3715,0,0,50.3928,55.6582,1.5,0,0.0386786,0,1,0,27.7774,28,190,190,177.218,0,19.4399
10/30/2014 18:12,0,55.4535,63.4944,55.3715,0,0,50.3928,55.6582,1.5,0,0.0386786,0,1,0,27.8745,28,190,190,177.324,0,19.4399
10/30/2014 18:13,0,55.0031,62.7008,55.0031,0,0,50.3928,55.5763,1.5,0,0.0386786,0,1,0,27.9748,28,190,190,177.857,0,19.475
10/30/2014 18:14,0,55.0031,62.7008,55.0031,0,0,50.3928,55.5763,1.5,0,0.0386786,0,1,0,28.0621,28,190,190,178.177,0,19.6345
10/30/2014 18:15,0,55.0031,61.8695,54.7983,0,0,50.3337,55.5354,1.5,0,0.0391113,0,1,0,28.1009,28,190,190,178.817,0,19.6345
10/30/2014 18:16,0,55.0031,61.8695,54.7983,0,0,50.3337,55.5354,1.5,0,0.0391113,0,1,0,27.5704,28,190,190,179.243,0,19.5314
10/30/2014 18:17,0,55.0031,61.8695,54.7983,0,0,50.3337,55.5354,1.5,0,0.0391113,12.1229,1,0,27.9748,28,190,190,178.177,0,19.783
10/30/2014 18:18,0,55.5763,61.1893,54.5936,0,0,50.3337,55.4944,1.5,0,0.0384623,12.1229,1,0,27.7968,28,190,190,177.218,0,19.5979
10/30/2014 18:19,0,55.5763,61.1893,54.5936,0,0,50.3337,55.4944,1.5,0,0.0384623,12.1229,1,0,27.6642,28,190,190,176.152,0,19.8239
10/30/2014 18:20,0,55.5763,60.6225,54.3889,0,0,50.2939,55.4125,1.5,0,0.038246,24.8834,1,0,27.6577,28,190,190,176.578,0,19.8239
10/30/2014 18:21,0,55.5763,60.6225,54.3889,0,0,50.2939,55.4125,1.5,0,0.038246,24.8834,1,0,29.3658,28,190,190,176.365,0,19.4193
10/30/2014 18:22,0,55.5763,60.6225,54.3889,0,0,50.2939,55.4125,1.5,0,0.038246,33.4215,1,0,27.8615,28,190,190,176.685,0,19.4193
10/30/2014 18:23,0,54.8802,60.0935,54.1842,0,0,50.2939,55.4125,1.5,0,0.038246,33.4215,1,0,27.5704,28,190,190,176.685,0,19.894
10/30/2014 18:24,0,54.8802,60.0935,54.1842,0,0,50.2939,55.4125,1.5,0,0.038246,42.9641,1,0,28.363,28,190,190,176.578,0,19.621
10/30/2014 18:25,0,54.8802,59.6401,54.0613,0,0,50.2939,55.3715,1.5,0,0.038246,42.9641,1,0,28.2336,28,190,190,176.685,0,19.621
10/30/2014 18:26,0,54.8802,59.6401,54.0613,0,0,50.2939,55.3715,1.5,0,0.038246,42.9641,1,0,28.2659,28,190,190,176.685,0,19.7664
10/30/2014 18:27,0,54.5936,59.2244,53.8975,0,0,50.2407,55.3306,1.5,0,0.0373809,55.0435,1,0,28.1721,28,190,190,171.892,0,19.5925
10/30/2014 18:29,0,54.5936,59.2244,53.8975,0,0,50.2407,55.3306,1.5,0,0.0373809,55.0435,1,0,27.7774,28,190,190,172.212,0,19.6122
10/30/2014 18:30,0,54.5936,59.2244,53.8975,0,0,50.2407,55.3306,1.5,0,0.0373809,75.1263,1,0,28.0621,28,190,190,174.022,0,19.6463
10/30/2014 18:31,0,54.5936,58.7709,53.7747,0,0,50.2407,55.2897,1.5,0,0.0380298,75.1263,1,0,27.6707,28,190,190,175.3,0,19.6463
10/30/2014 18:32,0,54.5936,58.7709,53.7747,0,0,50.2407,55.2897,1.5,0,0.0380298,75.1263,1,0,27.868,28,190,190,176.578,0,19.8573
10/30/2014 18:33,0,54.5527,58.5064,53.5699,0,0,50.229,55.2897,1.5,0,0.0380298,97.334,1,0,27.9618,28,190,190,175.726,0,19.8573
10/30/2014 18:34,0,54.5527,58.5064,53.5699,0,0,50.229,55.2897,1.5,0,0.0380298,97.334,1,0,28.3435,28,190,190,175.62,0,19.9044
10/30/2014 18:35,0,54.5527,58.5064,53.5699,0,0,50.229,55.2897,1.5,0,0.0380298,100,1,0,27.868,28,190,190,176.578,0,19.846
10/30/2014 18:36,0,54.5527,58.0152,53.4062,0,0,50.229,55.2487,1.5,0,0.0375973,100,1,0,28.075,28,190,190,177.218,0,19.7135
10/30/2014 18:37,0,54.5527,58.0152,53.4062,0,0,50.229,55.2487,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,177.431,0,19.7366
10/30/2014 18:38,0,54.3684,57.713,53.3243,0,0,50.1817,55.1669,1.5,0,0.0378135,100,1,0,28.1721,28,190,190,177.751,0,19.7366
10/30/2014 18:39,0,54.3684,57.713,53.3243,0,0,50.1817,55.1669,1.5,0,0.0378135,100,1,0,28.0492,28,190,190,177.964,0,19.667
10/30/2014 18:40,0,54.3684,57.713,53.3243,0,0,50.1817,55.1669,1.5,0,0.0378135,100,1,0,28.0556,28,190,190,178.07,0,19.5497
10/30/2014 18:41,0,54.3684,57.3729,53.2014,0,0,50.1817,55.1669,1.5,0,0.0375973,100,1,0,28.1268,28,190,190,178.603,0,19.5497
10/30/2014 18:42,0,54.3684,57.3729,53.2014,0,0,50.1817,55.1669,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,176.152,0,19.6236
10/30/2014 18:43,0,53.9795,57.0705,53.1196,0,0,50.1537,55.1259,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,174.661,0,19.6236
10/30/2014 18:44,0,53.9795,57.0705,53.1196,0,0,50.1537,55.1259,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,175.62,0,19.4898
10/30/2014 18:45,0,53.9795,57.0705,53.1196,0,0,50.1537,55.1259,1.5,0,0.0375973,100,1,0,27.868,28,190,190,176.792,0,19.6207
10/30/2014 18:46,0,53.9795,56.806,52.9558,0,0,50.1537,55.0031,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,177.218,0,19.6544
10/30/2014 18:47,0,53.9795,56.806,52.9558,0,0,50.1537,55.0031,1.5,0,0.0373809,100,1,0,28.24,28,190,190,176.898,0,19.6342
10/30/2014 18:48,0,53.9795,56.5415,52.8739,0,0,50.1434,55.0031,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,175.726,0,19.6342
10/30/2014 18:49,0,53.9795,56.5415,52.8739,0,0,50.1434,55.0031,1.5,0,0.0371647,100,1,0,27.6577,28,190,190,176.046,0,19.4889
10/30/2014 18:50,0,54.8802,56.3903,52.7921,0,0,50.1434,54.9211,1.5,0,0.0375973,100,1,0,27.8292,28,190,190,176.259,0,19.4889
10/30/2014 18:51,0,54.8802,56.3903,52.7921,0,0,50.1434,54.9211,1.5,0,0.0375973,100,1,0,27.4636,28,190,190,176.365,0,19.9242
10/30/2014 18:52,0,54.8802,56.3903,52.7921,0,0,50.1434,54.9211,1.5,0,0.0375973,100,1,0,28.8061,28,190,190,176.578,0,19.9242
10/30/2014 18:53,0,54.8802,56.0881,52.7101,0,0,50.1079,54.8802,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,176.578,0,19.4714
10/30/2014 18:54,0,54.8802,56.0881,52.7101,0,0,50.1079,54.8802,1.5,0,0.0373809,100,1,0,28.1721,28,190,190,176.578,0,19.8874
10/30/2014 18:55,0,54.0613,55.9369,52.6283,0,0,50.1079,54.8393,1.5,0,0.0375973,100,1,0,28.2594,28,190,190,176.365,0,19.8874
10/30/2014 18:56,0,54.0613,55.9369,52.6283,0,0,50.1079,54.8393,1.5,0,0.0375973,100,1,0,28.2594,28,190,190,176.259,0,19.8106
10/30/2014 18:57,0,54.0613,55.9369,52.6283,0,0,50.1079,54.8393,1.5,0,0.0375973,100,1,0,28.5603,28,190,190,176.259,0,19.8106
10/30/2014 18:58,0,54.0613,55.7858,52.5463,0,0,50.0916,54.7983,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,174.554,0,19.4837
10/30/2014 18:59,0,54.0613,55.7858,52.5463,0,0,50.0916,54.7983,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,173.276,0,19.5451
10/30/2014 19:00,0,53.7747,55.6346,52.4645,0,0,50.0916,54.7164,1.5,0,0.0375973,100,1,0,27.771,28,190,190,176.685,0,19.6673
10/30/2014 19:01,0,53.7747,55.6346,52.4645,0,0,50.0916,54.7164,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,177.857,0,19.6996
10/30/2014 19:02,0,53.7747,55.6346,52.4645,0,0,50.0916,54.7164,1.5,0,0.0375973,100,1,0,27.771,28,190,190,177.218,0,19.6975
10/30/2014 19:03,0,53.7747,55.4457,52.3826,0,0,50.071,54.6755,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,177.644,0,19.6975
10/30/2014 19:04,0,53.7747,55.4457,52.3826,0,0,50.071,54.6755,1.5,0,0.0367321,100,1,0,28.3565,28,190,190,178.39,0,19.5441
10/30/2014 19:05,0,53.7133,55.2567,52.3007,0,0,50.071,54.5936,1.5,0,0.0367321,100,1,0,28.2594,28,190,190,178.603,0,19.6266
10/30/2014 19:06,0,53.7133,55.2567,52.3007,0,0,50.071,54.5936,1.5,0,0.0367321,100,1,0,27.5769,28,190,190,178.817,0,19.6266
10/30/2014 19:07,0,53.7133,55.2567,52.3007,0,0,50.071,54.5936,1.5,0,0.0367321,100,1,0,27.5574,28,190,190,178.603,0,20.1664
10/30/2014 19:08,0,53.7133,55.1055,52.2188,0,0,50.0636,54.5936,1.5,0,0.0375973,100,1,0,29.052,28,190,190,178.07,0,20.1664
10/30/2014 19:09,0,53.7133,55.1055,52.2188,0,0,50.0636,54.5936,1.5,0,0.0375973,100,1,0,27.5639,28,190,190,177.538,0,19.0959
10/30/2014 19:10,0,53.4881,54.9544,52.1369,0,0,50.0636,54.5117,1.5,0,0.0373809,100,1,0,27.3181,28,190,190,176.898,0,19.6041
10/30/2014 19:11,0,53.4881,54.9544,52.1369,0,0,50.0636,54.5117,1.5,0,0.0373809,100,1,0,28.1009,28,190,190,176.046,0,19.2822
10/30/2014 19:12,0,53.4881,54.9544,52.1369,0,0,50.0636,54.5117,1.5,0,0.0373809,100,1,0,27.6577,28,190,190,176.152,0,19.5668
10/30/2014 19:13,0,53.4881,54.8032,52.0959,0,0,50.0636,54.4708,1.5,0,0.0371647,100,1,0,27.6707,28,190,190,175.833,0,19.5668
10/30/2014 19:14,0,53.4881,54.8032,52.0959,0,0,50.0636,54.4708,1.5,0,0.0371647,100,1,0,27.8033,28,190,190,173.383,0,19.7378
10/30/2014 19:15,0,53.5291,54.6143,52.0141,0,0,50.0636,54.3889,1.5,0,0.0371647,100,1,0,27.6124,28,190,190,171.786,0,20.0384
10/30/2014 19:16,0,53.5291,54.6143,52.0141,0,0,50.0636,54.3889,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,173.489,0,19.7996
10/30/2014 19:17,0,53.5291,54.5388,51.9731,0,0,50.0769,54.348,1.5,0,0.0367321,100,1,0,27.5639,28,190,190,172.531,0,20.0763
10/30/2014 19:18,0,53.5291,54.5388,51.9731,0,0,50.0769,54.348,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,173.383,0,20.0763
10/30/2014 19:19,0,53.5291,54.5388,51.9731,0,0,50.0769,54.348,1.5,0,0.0367321,100,1,0,28.2594,28,190,190,173.915,0,19.6742
10/30/2014 19:20,0,53.5291,54.3876,51.8912,0,0,50.0769,54.2661,1.5,0,0.0369484,100,1,0,27.771,28,190,190,174.661,0,19.6742
10/30/2014 19:21,0,53.5291,54.3876,51.8912,0,0,50.0769,54.2661,1.5,0,0.0369484,100,1,0,27.5704,28,190,190,175.939,0,20.1831
10/30/2014 19:22,0,53.5291,54.2365,51.8503,0,0,50.0769,54.1842,1.5,0,0.0371647,100,1,0,28.845,28,190,190,176.365,0,20.1831
10/30/2014 19:23,0,53.5291,54.2365,51.8503,0,0,50.0769,54.1842,1.5,0,0.0371647,100,1,0,27.868,28,190,190,176.578,0,19.84
10/30/2014 19:24,0,53.5291,54.2365,51.8503,0,0,50.0769,54.1842,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,176.792,0,19.9606
10/30/2014 19:25,0,53.7952,54.0853,51.7684,0,0,50.0473,54.1432,1.5,0,0.0371647,100,1,0,28.1074,28,190,190,176.898,0,19.8593
10/30/2014 19:26,0,53.7952,54.0853,51.7684,0,0,50.0473,54.1432,1.5,0,0.0371647,100,1,0,28.2594,28,190,190,177.538,0,19.9959
10/30/2014 19:27,0,53.7952,54.0853,51.7684,0,0,50.0473,54.1432,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,177.005,0,19.9087
10/30/2014 19:28,0,53.7952,54.0098,51.7274,0,0,50.0473,54.0613,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,174.554,0,19.9087
10/30/2014 19:29,0,53.7952,54.0098,51.7274,0,0,50.0473,54.0613,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,173.276,0,19.9519
10/30/2014 19:30,0,54.655,53.8964,51.6865,0,0,50.0415,53.9794,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,174.98,0,19.9519
10/30/2014 19:31,0,54.655,53.8964,51.6865,0,0,50.0415,53.9794,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,176.792,0,20.0195
10/30/2014 19:32,0,54.655,53.8964,51.6865,0,0,50.0415,53.9794,1.5,0,0.0371647,100,1,0,28.2724,28,190,190,176.365,0,19.8872
10/30/2014 19:33,0,54.655,53.783,51.6456,0,0,50.0503,53.8975,1.5,0,0.0367321,100,1,0,28.4471,28,190,190,176.898,0,19.8872
10/30/2014 19:34,0,54.655,53.783,51.6456,0,0,50.0503,53.8975,1.5,0,0.0367321,100,1,0,27.771,28,190,190,177.538,0,19.9045
10/30/2014 19:35,0,53.6723,53.6319,51.5637,0,0,50.0503,53.8157,1.5,0,0.0367321,100,1,0,27.771,28,190,190,177.644,0,20.1606
10/30/2014 19:36,0,53.6723,53.6319,51.5637,0,0,50.0503,53.8157,1.5,0,0.0367321,100,1,0,28.4535,28,190,190,177.324,0,19.82
10/30/2014 19:37,0,53.6723,53.6319,51.5637,0,0,50.0503,53.8157,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,177.111,0,19.8427
10/30/2014 19:38,0,53.6723,53.6319,51.5228,0,0,50.0503,53.7338,1.5,0,0.0369484,100,1,0,27.9553,28,190,190,176.685,0,19.8427
10/30/2014 19:39,0,53.6723,53.6319,51.5228,0,0,50.0503,53.7338,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,176.685,0,19.7771
10/30/2014 19:40,0,53.6723,53.6319,51.5228,0,0,50.0503,53.7338,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,176.578,0,19.8364
10/30/2014 19:41,0,53.5291,53.5563,51.4818,0,0,50.0503,53.6929,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,176.152,0,19.8364
10/30/2014 19:42,0,53.5291,53.5563,51.4818,0,0,50.0503,53.6929,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,171.36,0,19.8092
10/30/2014 19:43,0,53.5291,53.4052,51.4409,0,0,50.0503,53.611,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,171.466,0,19.8092
10/30/2014 19:44,0,53.5291,53.4052,51.4409,0,0,50.0503,53.611,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,173.17,0,19.7378
10/30/2014 19:45,0,53.5291,53.4052,51.4409,0,0,50.0503,53.611,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,174.448,0,19.8856
10/30/2014 19:46,0,53.5495,53.3295,51.3998,0,0,50.0385,53.5699,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,175.194,0,19.8856
10/30/2014 19:47,0,53.5495,53.3295,51.3998,0,0,50.0385,53.5699,1.5,0,0.0367321,100,1,0,27.868,28,190,190,175.939,0,19.6059
10/30/2014 19:48,0,53.5495,53.4052,51.3998,0,0,50.0385,53.4881,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,177.218,0,19.6059
10/30/2014 19:49,0,53.5495,53.4052,51.3998,0,0,50.0385,53.4881,1.5,0,0.0369484,100,1,0,27.551,28,190,190,177.751,0,19.9045
10/30/2014 19:50,0,53.6314,53.2162,51.3998,0,0,50.0503,53.4062,1.5,0,0.036516,100,1,0,28.7673,28,190,190,178.177,0,19.6143
10/30/2014 19:51,0,53.6314,53.2162,51.3998,0,0,50.0503,53.4062,1.5,0,0.036516,100,1,0,27.9553,28,190,190,178.603,0,19.7133
10/30/2014 19:52,0,53.6314,53.2162,51.3998,0,0,50.0503,53.4062,1.5,0,0.036516,100,1,0,28.0492,28,190,190,178.71,0,19.7291
10/30/2014 19:53,0,53.6314,53.2162,51.318,0,0,50.0503,53.3653,1.5,0,0.036516,100,1,0,28.1333,28,190,190,178.39,0,19.7291
10/30/2014 19:54,0,53.6314,53.2162,51.318,0,0,50.0503,53.3653,1.5,0,0.036516,100,1,0,28.253,28,190,190,178.923,0,19.6277
10/30/2014 19:55,0,53.8566,53.1406,51.318,0,0,50.0503,53.3243,1.5,0,0.0367321,100,1,0,27.5574,28,190,190,179.03,0,19.6277
10/30/2014 19:56,0,53.8566,53.1406,51.318,0,0,50.0503,53.3243,1.5,0,0.0367321,100,1,0,27.7839,28,190,190,177.644,0,19.7384
10/30/2014 19:57,0,53.8566,53.1406,51.318,0,0,50.0503,53.3243,1.5,0,0.0367321,100,1,0,27.6448,28,190,190,174.98,0,19.5319
10/30/2014 19:58,0,53.8566,53.065,51.277,0,0,50.0503,53.2424,1.5,0,0.0367321,100,1,0,28.1527,28,190,190,176.578,0,19.726
10/30/2014 19:59,0,53.8566,53.065,51.277,0,0,50.0503,53.2424,1.5,0,0.0367321,100,1,0,27.6513,28,190,190,177.431,0,19.651
10/30/2014 20:00,0,53.6723,52.9894,51.277,0,0,50.0311,53.2014,1.5,0,0.0369484,100,1,0,27.6513,28,190,190,176.898,0,19.651
10/30/2014 20:01,0,53.6723,52.9894,51.277,0,0,50.0311,53.2014,1.5,0,0.0369484,100,1,0,27.4636,28,190,190,176.685,0,19.9592
10/30/2014 20:02,0,53.6723,52.9894,51.277,0,0,50.0311,53.2014,1.5,0,0.0369484,100,1,0,29.2332,28,190,190,175.62,0,19.5901
10/30/2014 20:03,0,53.6723,52.9139,51.2361,0,0,50.0311,53.1196,1.5,0,0.036516,100,1,0,27.8615,28,190,190,175.726,0,19.5901
10/30/2014 20:04,0,53.6723,52.9139,51.2361,0,0,50.0311,53.1196,1.5,0,0.036516,100,1,0,27.6577,28,190,190,175.833,0,19.8754
10/30/2014 20:05,0,53.7543,52.8383,51.1542,0,0,50.0341,53.0377,1.5,0,0.0367321,100,1,0,28.3565,28,190,190,175.833,0,19.7764
10/30/2014 20:06,0,53.7543,52.8383,51.1542,0,0,50.0341,53.0377,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,175.939,0,19.7764
10/30/2014 20:07,0,53.7543,52.8383,51.1542,0,0,50.0341,53.0377,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,175.62,0,19.6151
10/30/2014 20:08,0,53.7543,52.7628,51.1133,0,0,50.0341,52.9968,1.5,0,0.036516,100,1,0,28.5603,28,190,190,170.508,0,19.9303
10/30/2014 20:09,0,53.7543,52.7628,51.1133,0,0,50.0341,52.9968,1.5,0,0.036516,100,1,0,28.0815,28,190,190,170.402,0,19.6254
10/30/2014 20:10,0,54.7983,52.7628,50.9905,0,0,50.0547,52.9149,1.5,0,0.0362996,100,1,0,27.6577,28,190,190,172.318,0,19.6288
10/30/2014 20:11,0,54.7983,52.7628,50.9905,0,0,50.0547,52.9149,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,175.513,0,19.8444
10/30/2014 20:12,0,54.7983,52.6872,50.9495,0,0,50.0547,52.8739,1.5,0,0.036516,100,1,0,27.9618,28,190,190,176.259,0,19.8514
10/30/2014 20:13,0,54.7983,52.6872,50.9495,0,0,50.0547,52.8739,1.5,0,0.036516,100,1,0,27.2631,28,190,190,176.898,0,19.8514
10/30/2014 20:14,0,54.7983,52.6872,50.9495,0,0,50.0547,52.8739,1.5,0,0.036516,100,1,0,26.3735,28,190,190,177.324,0,20.7298
10/30/2014 20:15,0,53.6314,52.6494,50.9495,0,0,50.0488,52.833,1.5,0,0.0371647,100,1,0,29.3464,28,190,190,177.431,0,20.7298
10/30/2014 20:16,0,53.6314,52.6494,50.9495,0,0,50.0488,52.833,1.5,0,0.0371647,100,1,0,28.6541,28,190,190,177.644,0,19.5392
10/30/2014 20:17,0,53.6314,52.6494,50.9905,0,0,50.0488,52.751,1.5,0,0.0371647,100,1,0,28.6541,28,190,190,176.472,0,20.3232
10/30/2014 20:18,0,53.6314,52.6494,50.9905,0,0,50.0488,52.751,1.5,0,0.0371647,100,1,0,27.6513,28,190,190,177.111,0,19.6686
10/30/2014 20:19,0,53.6314,52.6494,50.9905,0,0,50.0488,52.751,1.5,0,0.0371647,100,1,0,28.2594,28,190,190,177.538,0,19.9256
10/30/2014 20:20,0,53.6928,52.5738,50.9905,0,0,50.0488,52.7101,1.5,0,0.0367321,100,1,0,28.2594,28,190,190,176.046,0,19.9256
10/30/2014 20:21,0,53.6928,52.5738,50.9905,0,0,50.0488,52.7101,1.5,0,0.0367321,100,1,0,27.6319,28,190,190,173.17,0,19.5861
10/30/2014 20:22,0,53.6928,52.5738,50.9905,0,0,50.0488,52.7101,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,176.046,0,19.7797
10/30/2014 20:23,0,53.6928,52.5738,50.9905,0,0,50.0488,52.7101,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,177.751,0,19.7901
10/30/2014 20:24,0,53.6928,52.5738,50.9905,0,0,50.0488,52.7101,1.5,0,0.0362996,100,1,0,28.0201,28,190,190,178.07,0,19.8254
10/30/2014 20:25,0,53.8156,52.6872,50.9905,0,0,50.0488,52.6692,1.5,0,0.0362996,100,1,0,27.2631,28,190,190,177.538,0,19.8254
10/30/2014 20:26,0,53.8156,52.6872,50.9905,0,0,50.0488,52.6692,1.5,0,0.0362996,100,1,0,27.1628,28,190,190,177.005,0,20.1046
10/30/2014 20:27,0,53.8156,52.4982,50.9495,0,0,50.0488,52.6283,1.5,0,0.0358672,100,1,0,27.4636,28,190,190,177.005,0,19.5755
10/30/2014 20:28,0,53.8156,52.4982,50.9495,0,0,50.0488,52.6283,1.5,0,0.0358672,100,1,0,28.1656,28,190,190,176.578,0,20.0787
10/30/2014 20:29,0,53.7133,52.4982,50.9495,0,0,50.0488,52.5463,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,176.259,0,19.7493
