Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/30/2014 20:30,0,53.7133,52.4982,50.9495,0,0,50.0488,52.5463,1.5,0,0.0367321,100,1,0,27.6513,28,190,190,175.939,0,19.7493
10/30/2014 20:31,0,53.7133,52.4982,50.9495,0,0,50.0488,52.5463,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,174.98,0,20.0137
10/30/2014 20:32,0,53.7133,52.4227,50.9086,0,0,50.0488,52.5054,1.5,0,0.036516,100,1,0,27.8615,28,190,190,169.657,0,20.0023
10/30/2014 20:33,0,53.7133,52.4227,50.9086,0,0,50.0488,52.5054,1.5,0,0.036516,100,1,0,28.1656,28,190,190,169.87,0,20.0023
10/30/2014 20:34,0,53.7133,52.4227,50.9086,0,0,50.0488,52.5054,1.5,0,0.036516,100,1,0,28.0427,28,190,190,172.425,0,19.918
10/30/2014 20:35,0,53.3243,52.4227,50.8676,0,0,50.0488,52.4645,1.5,0,0.0367321,100,1,0,28.35,28,190,190,174.448,0,19.7985
10/30/2014 20:36,0,53.3243,52.4227,50.8676,0,0,50.0488,52.4645,1.5,0,0.0367321,100,1,0,27.6448,28,190,190,175.62,0,19.7985
10/30/2014 20:37,0,53.3243,52.3471,50.8267,0,0,50.0577,52.4235,1.5,0,0.0362996,100,1,0,28.3888,28,190,190,177.644,0,19.6527
10/30/2014 20:38,0,53.3243,52.3471,50.8267,0,0,50.0577,52.4235,1.5,0,0.0362996,100,1,0,27.6513,28,190,190,178.07,0,19.6527
10/30/2014 20:39,0,55.2897,52.3471,50.8676,0,0,50.0577,52.3826,1.5,0,0.0362996,100,1,0,27.4572,28,190,190,178.497,0,19.9526
10/30/2014 20:40,0,55.2897,52.3471,50.8676,0,0,50.0577,52.3826,1.5,0,0.0362996,100,1,0,28.1009,28,190,190,178.603,0,19.956
10/30/2014 20:41,0,55.2897,52.3471,50.8676,0,0,50.0577,52.3826,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,178.71,0,19.956
10/30/2014 20:42,0,55.2897,52.3471,50.8676,0,0,50.0681,52.3007,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,177.538,0,19.9594
10/30/2014 20:43,0,55.2897,52.3471,50.8676,0,0,50.0681,52.3007,1.5,0,0.0360833,100,1,0,27.7645,28,190,190,174.235,0,19.9749
10/30/2014 20:44,0,54.1023,52.3471,50.8676,0,0,50.0681,52.2598,1.5,0,0.0362996,100,1,0,27.8906,28,190,190,172.957,0,20.0265
10/30/2014 20:45,0,54.1023,52.3471,50.8676,0,0,50.0681,52.2598,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,173.915,0,20.0265
10/30/2014 20:46,0,54.1023,52.3471,50.8676,0,0,50.0681,52.2598,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,177.005,0,19.9275
10/30/2014 20:47,0,54.1023,52.2715,50.9086,0,0,50.0695,52.1779,1.5,0,0.0367321,100,1,0,27.771,28,190,190,177.644,0,19.9275
10/30/2014 20:48,0,54.1023,52.2715,50.9086,0,0,50.0695,52.1779,1.5,0,0.0367321,100,1,0,27.4636,28,190,190,177.751,0,20.0389
10/30/2014 20:49,0,53.6723,52.2715,50.9086,0,0,50.0695,52.1779,1.5,0,0.0360833,100,1,0,27.0107,28,190,190,176.898,0,20.4752
10/30/2014 20:50,0,53.6723,52.2715,50.9086,0,0,50.0695,52.1779,1.5,0,0.0360833,100,1,0,28.7512,28,190,190,177.218,0,20.4752
10/30/2014 20:51,0,53.6723,52.2715,50.9086,0,0,50.0695,52.1779,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,177.218,0,19.9194
10/30/2014 20:52,0,53.6723,52.2715,50.8676,0,0,50.071,52.1369,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,176.685,0,20.0387
10/30/2014 20:53,0,53.6723,52.2715,50.8676,0,0,50.071,52.1369,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,176.792,0,19.7399
10/30/2014 20:54,0,53.6723,52.2338,50.9086,0,0,50.071,52.0959,1.5,0,0.0362996,100,1,0,28.0362,28,190,190,176.578,0,20.0975
10/30/2014 20:55,0,53.6723,52.2338,50.9086,0,0,50.071,52.0959,1.5,0,0.0362996,100,1,0,28.5603,28,190,190,175.3,0,20.0975
10/30/2014 20:56,0,53.6723,52.2338,50.9086,0,0,50.0622,52.0959,1.5,0,0.036516,100,1,0,27.9553,28,190,190,170.828,0,19.9311
10/30/2014 20:57,0,53.6723,52.2338,50.9086,0,0,50.0622,52.0959,1.5,0,0.036516,100,1,0,28.1656,28,190,190,172.744,0,19.9311
10/30/2014 20:58,0,53.6723,52.2338,50.9086,0,0,50.0622,52.0959,1.5,0,0.036516,100,1,0,27.6642,28,190,190,174.128,0,19.6512
10/30/2014 20:59,0,53.2629,52.1582,50.9086,0,0,50.0622,52.055,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,174.874,0,19.9902
10/30/2014 21:00,0,53.2629,52.1582,50.9086,0,0,50.0622,52.055,1.5,0,0.0367321,100,1,0,28.253,28,190,190,175.62,0,19.9902
10/30/2014 21:01,0,53.2629,52.1582,50.9086,0,0,50.0622,52.055,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,176.472,0,19.806
10/30/2014 21:02,0,53.2629,52.2338,50.8676,0,0,50.0917,52.0141,1.5,0,0.036516,100,1,0,28.8385,28,190,190,177.857,0,19.921
10/30/2014 21:03,0,53.2629,52.2338,50.8676,0,0,50.0917,52.0141,1.5,0,0.036516,100,1,0,27.7645,28,190,190,178.177,0,19.921
10/30/2014 21:04,0,53.7542,52.1582,50.8676,0,0,50.0917,51.9731,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,178.284,0,19.9985
10/30/2014 21:05,0,53.7542,52.1582,50.8676,0,0,50.0917,51.9731,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,177.005,0,19.9655
10/30/2014 21:06,0,53.7542,52.1582,50.8676,0,0,50.0917,51.9731,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,177.538,0,19.9655
10/30/2014 21:07,0,53.7542,52.1582,50.8676,0,0,50.0872,51.9731,1.5,0,0.0362996,100,1,0,28.0945,28,190,190,177.857,0,20.0513
10/30/2014 21:08,0,53.7542,52.1582,50.8676,0,0,50.0872,51.9731,1.5,0,0.0362996,100,1,0,27.868,28,190,190,174.554,0,19.8825
10/30/2014 21:09,0,53.6109,52.1582,50.9495,0,0,50.0872,51.9322,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,172.638,0,19.9079
10/30/2014 21:10,0,53.6109,52.1582,50.9495,0,0,50.0872,51.9322,1.5,0,0.0367321,100,1,0,28.253,28,190,190,174.448,0,19.9034
10/30/2014 21:11,0,53.6109,52.4227,50.9086,0,0,50.1035,51.9322,1.5,0,0.0367321,100,1,0,28.253,28,190,190,176.898,0,19.9034
10/30/2014 21:12,0,53.6109,52.4227,50.9086,0,0,50.1035,51.9322,1.5,0,0.0367321,100,1,0,28.0621,28,190,190,178.497,0,19.7374
10/30/2014 21:13,0,53.6109,52.4227,50.9086,0,0,50.1035,51.9322,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,178.39,0,19.7374
10/30/2014 21:14,0,53.4676,52.1582,50.9086,0,0,50.1035,51.8503,1.5,0,0.036516,100,1,0,27.6513,28,190,190,178.39,0,20.0621
10/30/2014 21:15,0,53.4676,52.1582,50.9086,0,0,50.1035,51.8503,1.5,0,0.036516,100,1,0,27.1628,28,190,190,178.07,0,20.4363
10/30/2014 21:16,0,53.4676,52.1582,50.9086,0,0,50.1183,51.8503,1.5,0,0.0371647,100,1,0,28.7609,28,190,190,178.177,0,20.4363
10/30/2014 21:17,0,53.4676,52.1582,50.9086,0,0,50.1183,51.8503,1.5,0,0.0371647,100,1,0,29.2332,28,190,190,177.751,0,19.5139
10/30/2014 21:18,0,53.4676,52.1582,50.9086,0,0,50.1183,51.8503,1.5,0,0.0371647,100,1,0,28.3435,28,190,190,177.005,0,20.0403
10/30/2014 21:19,0,53.4676,52.1582,50.9086,0,0,50.1183,51.8094,1.5,0,0.0369484,100,1,0,27.5574,28,190,190,176.685,0,19.8581
10/30/2014 21:20,0,53.4676,52.1582,50.9086,0,0,50.1183,51.8094,1.5,0,0.0369484,100,1,0,27.6189,28,190,190,175.833,0,20.0235
10/30/2014 21:21,0,54.1841,52.2338,50.9495,0,0,50.1315,51.8094,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,172.318,0,20.0235
10/30/2014 21:22,0,54.1841,52.2338,50.9495,0,0,50.1315,51.8094,1.5,0,0.0367321,100,1,0,28.088,28,190,190,170.828,0,19.8487
10/30/2014 21:23,0,54.1841,52.2338,50.9495,0,0,50.1315,51.8094,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,172.957,0,19.8487
10/30/2014 21:24,0,54.1841,52.1582,50.9086,0,0,50.1315,51.8094,1.5,0,0.0367321,100,1,0,28.35,28,190,190,174.767,0,20.0023
10/30/2014 21:25,0,54.1841,52.1582,50.9086,0,0,50.1315,51.8094,1.5,0,0.0367321,100,1,0,28.253,28,190,190,175.939,0,19.8141
10/30/2014 21:26,0,53.8156,52.1582,50.9086,0,0,50.1227,51.7684,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,177.644,0,20.172
10/30/2014 21:27,0,53.8156,52.1582,50.9086,0,0,50.1227,51.7684,1.5,0,0.0362996,100,1,0,28.6541,28,190,190,177.857,0,19.917
10/30/2014 21:28,0,53.8156,52.2338,50.9086,0,0,50.1227,51.7274,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,178.284,0,19.917
10/30/2014 21:29,0,53.8156,52.2338,50.9086,0,0,50.1227,51.7274,1.5,0,0.0367321,100,1,0,28.1591,28,190,190,178.39,0,19.7752
10/30/2014 21:30,0,53.8156,52.2338,50.9086,0,0,50.1227,51.7274,1.5,0,0.0367321,100,1,0,27.8551,28,190,190,178.284,0,19.9251
10/30/2014 21:31,0,53.5085,52.1582,50.8676,0,0,50.1256,51.7274,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,178.497,0,19.9251
10/30/2014 21:32,0,53.5085,52.1582,50.8676,0,0,50.1256,51.7274,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,177.111,0,19.8038
10/30/2014 21:33,0,53.5085,52.1582,50.8676,0,0,50.1256,51.7274,1.5,0,0.0369484,100,1,0,27.771,28,190,190,174.128,0,19.8038
10/30/2014 21:34,0,53.3038,52.0826,50.7857,0,0,50.1256,51.6865,1.5,0,0.0367321,100,1,0,27.9101,28,190,190,173.383,0,20.0491
10/30/2014 21:35,0,53.3038,52.0826,50.7857,0,0,50.1256,51.6865,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,174.874,0,19.8466
10/30/2014 21:36,0,53.3038,52.0826,50.7857,0,0,50.1611,51.6865,1.5,0,0.036516,100,1,0,27.6513,28,190,190,176.792,0,19.8466
10/30/2014 21:37,0,53.3038,52.0826,50.7857,0,0,50.1611,51.6865,1.5,0,0.036516,100,1,0,28.253,28,190,190,176.578,0,20.1762
10/30/2014 21:38,0,53.3038,52.0826,50.7857,0,0,50.1611,51.6865,1.5,0,0.036516,100,1,0,27.771,28,190,190,176.792,0,20.1762
10/30/2014 21:39,0,53.4676,52.0826,50.8267,0,0,50.1611,51.6456,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,176.685,0,20.4858
10/30/2014 21:40,0,53.4676,52.0826,50.8267,0,0,50.1611,51.6456,1.5,0,0.0371647,100,1,0,28.6541,28,190,190,176.685,0,19.9381
10/30/2014 21:41,0,53.4676,52.0826,50.8267,0,0,50.1611,51.6456,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,176.578,0,19.9381
10/30/2014 21:42,0,53.4676,52.0826,50.9086,0,0,50.139,51.6456,1.5,0,0.0360833,100,1,0,27.9553,28,190,190,176.472,0,19.8604
10/30/2014 21:43,0,53.4676,52.0826,50.9086,0,0,50.139,51.6456,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,176.152,0,19.8604
10/30/2014 21:44,0,53.4676,52.0826,50.8267,0,0,50.139,51.6046,1.5,0,0.036516,100,1,0,28.1139,28,190,190,175.726,0,20.1473
10/30/2014 21:45,0,53.4676,52.0826,50.8267,0,0,50.139,51.6046,1.5,0,0.036516,100,1,0,27.771,28,190,190,174.022,0,20.1875
10/30/2014 21:46,0,52.7306,52.0826,50.7448,0,0,50.1316,51.6046,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,170.934,0,20.1875
10/30/2014 21:47,0,52.7306,52.0826,50.7448,0,0,50.1316,51.6046,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,173.383,0,19.9653
10/30/2014 21:48,0,52.7306,52.0826,50.7448,0,0,50.1316,51.6046,1.5,0,0.0371647,100,1,0,28.253,28,190,190,175.3,0,19.9653
10/30/2014 21:49,0,52.7306,52.0826,50.6219,0,0,50.1316,51.6046,1.5,0,0.036516,100,1,0,27.3698,28,190,190,176.365,0,19.915
10/30/2014 21:50,0,52.7306,52.0826,50.6219,0,0,50.1316,51.6046,1.5,0,0.036516,100,1,0,26.5773,28,190,190,177.324,0,21.4004
10/30/2014 21:51,0,52.2188,52.007,50.54,0,0,50.1316,51.5637,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,177.751,0,20.2906
10/30/2014 21:52,0,52.2188,52.007,50.54,0,0,50.1316,51.5637,1.5,0,0.0367321,100,1,0,28.253,28,190,190,177.751,0,20.5308
10/30/2014 21:53,0,52.2188,52.007,50.54,0,0,50.1316,51.5637,1.5,0,0.0367321,100,1,0,28.4147,28,190,190,176.685,0,20.5308
10/30/2014 21:54,0,52.2188,51.9692,50.581,0,0,50.1582,51.5228,1.5,0,0.036516,100,1,0,27.6836,28,190,190,176.472,0,20.0543
10/30/2014 21:55,0,52.2188,51.9692,50.581,0,0,50.1582,51.5228,1.5,0,0.036516,100,1,0,27.4701,28,190,190,177.111,0,20.3562
10/30/2014 21:56,0,51.4204,51.9692,50.6219,0,0,50.1582,51.5228,1.5,0,0.036516,100,1,0,28.5603,28,190,190,175.62,0,20.3562
10/30/2014 22:04,0,52.1983,51.9692,50.6629,0,0,50.1699,51.4818,1.5,0,0.0369484,100,1,0,28.4471,28,190,190,177.964,0,19.7104
10/30/2014 22:05,0,52.1983,51.9692,50.6629,0,0,50.1699,51.4818,1.5,0,0.0369484,100,1,0,27.8906,28,190,190,177.324,0,19.827
10/30/2014 22:06,0,52.9149,51.9692,50.6219,0,0,50.1699,51.4409,1.5,0,0.0369484,100,1,0,27.8292,28,190,190,177.111,0,19.827
10/30/2014 22:07,0,52.9149,51.9692,50.6219,0,0,50.1699,51.4409,1.5,0,0.0369484,100,1,0,27.5639,28,190,190,176.685,0,20.0222
10/30/2014 22:08,0,52.9149,51.8937,50.6219,0,0,50.1744,51.4409,1.5,0,0.0371647,100,1,0,27.771,28,190,190,176.152,0,20.0222
10/30/2014 22:09,0,52.9149,51.8937,50.6219,0,0,50.1744,51.4409,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,175.833,0,20.0777
10/30/2014 22:10,0,52.9149,51.8937,50.6219,0,0,50.1744,51.4409,1.5,0,0.0371647,100,1,0,28.253,28,190,190,174.341,0,20.0049
10/30/2014 22:11,0,53.5291,51.8937,50.4991,0,0,50.1744,51.3998,1.5,0,0.0367321,100,1,0,28.35,28,190,190,174.874,0,19.9218
10/30/2014 22:12,0,53.5291,51.8937,50.4991,0,0,50.1744,51.3998,1.5,0,0.0367321,100,1,0,28.3565,28,190,190,175.62,0,19.8635
10/30/2014 22:13,0,53.5291,51.8937,50.54,0,0,50.1833,51.3998,1.5,0,0.0373809,100,1,0,28.253,28,190,190,176.578,0,19.8635
10/30/2014 22:14,0,53.5291,51.8937,50.54,0,0,50.1833,51.3998,1.5,0,0.0373809,100,1,0,28.1591,28,190,190,177.324,0,19.8347
10/30/2014 22:15,0,53.5291,51.8937,50.54,0,0,50.1833,51.3998,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,177.964,0,19.8797
10/30/2014 22:16,0,52.3826,51.8937,50.4582,0,0,50.1833,51.359,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,178.497,0,19.6234
10/30/2014 22:17,0,52.3826,51.8937,50.4582,0,0,50.1833,51.359,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,178.71,0,19.8473
10/30/2014 22:18,0,52.3826,51.9692,50.4582,0,0,50.201,51.318,1.5,0,0.0369484,100,1,0,28.3047,28,190,190,179.136,0,19.8473
10/30/2014 22:19,0,52.3826,51.9692,50.4582,0,0,50.201,51.318,1.5,0,0.0369484,100,1,0,28.35,28,190,190,179.35,0,19.5535
10/30/2014 22:20,0,52.3826,51.9692,50.4582,0,0,50.201,51.318,1.5,0,0.0369484,100,1,0,27.4636,28,190,190,179.563,0,19.9954
10/30/2014 22:21,0,52.6078,51.8937,50.4172,0,0,50.201,51.318,1.5,0,0.0367321,100,1,0,28.253,28,190,190,179.35,0,19.9954
10/30/2014 22:22,0,52.6078,51.8937,50.4172,0,0,50.201,51.318,1.5,0,0.0367321,100,1,0,27.8809,28,190,190,178.497,0,19.8925
10/30/2014 22:23,0,52.6078,51.8181,50.4582,0,0,50.1966,51.318,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,178.177,0,19.8925
10/30/2014 22:24,0,52.6078,51.8181,50.4582,0,0,50.1966,51.318,1.5,0,0.0371647,100,1,0,28.033,28,190,190,177.857,0,19.6793
10/30/2014 22:25,0,52.0141,51.8181,50.4172,0,0,50.1966,51.318,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,177.857,0,19.8629
10/30/2014 22:26,0,52.0141,51.8181,50.4172,0,0,50.1966,51.318,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,177.644,0,19.8629
10/30/2014 22:27,0,52.0141,51.8181,50.4172,0,0,50.1966,51.318,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,176.046,0,19.8489
10/30/2014 22:28,0,52.0141,51.7426,50.3762,0,0,50.2055,51.318,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,176.259,0,19.8489
10/30/2014 22:29,0,52.0141,51.7426,50.3762,0,0,50.2055,51.318,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,176.046,0,19.4083
10/30/2014 22:30,0,52.5259,51.7426,50.3762,0,0,50.2055,51.318,1.5,0,0.0369484,100,1,0,27.771,28,190,190,175.833,0,19.7105
10/30/2014 22:31,0,52.5259,51.7426,50.3762,0,0,50.2055,51.318,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,175.726,0,19.7105
10/30/2014 22:32,0,52.5259,51.7426,50.3762,0,0,50.2055,51.318,1.5,0,0.0369484,100,1,0,28.1591,28,190,190,175.939,0,20.0551
10/30/2014 22:33,0,52.5259,51.7426,50.3762,0,0,50.2055,51.277,1.5,0,0.0371647,100,1,0,28.2594,28,190,190,175.939,0,20.0551
10/30/2014 22:34,0,52.5259,51.7426,50.3762,0,0,50.2055,51.277,1.5,0,0.0371647,100,1,0,27.441,28,190,190,175.407,0,19.7199
10/30/2014 22:35,0,52.5259,51.7426,50.3762,0,0,50.2055,51.277,1.5,0,0.0371647,100,1,0,27.868,28,190,190,175.194,0,19.6842
10/30/2014 22:36,0,52.5054,51.7426,50.3353,0,0,50.2055,51.2361,1.5,0,0.036516,100,1,0,28.0427,28,190,190,174.554,0,19.6842
10/30/2014 22:37,0,52.5054,51.7426,50.3353,0,0,50.2055,51.2361,1.5,0,0.036516,100,1,0,28.4471,28,190,190,174.235,0,19.7084
10/30/2014 22:38,0,52.5054,51.7426,50.2944,0,0,50.2173,51.2361,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,174.661,0,19.7084
10/30/2014 22:39,0,52.5054,51.7426,50.2944,0,0,50.2173,51.2361,1.5,0,0.0367321,100,1,0,28.253,28,190,190,175.62,0,19.8086
10/30/2014 22:40,0,52.5054,51.7426,50.3762,0,0,50.2173,51.2361,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,176.046,0,19.8513
10/30/2014 22:41,0,52.5054,51.7426,50.3762,0,0,50.2173,51.2361,1.5,0,0.0371647,100,1,0,28.0136,28,190,190,176.578,0,19.8513
10/30/2014 22:42,0,52.5054,51.7426,50.3762,0,0,50.2173,51.2361,1.5,0,0.0371647,100,1,0,27.5574,28,190,190,176.792,0,19.7987
10/30/2014 22:43,0,52.5054,51.7426,50.3762,0,0,50.2173,51.2361,1.5,0,0.0369484,100,1,0,27.9553,28,190,190,176.472,0,19.9384
10/30/2014 22:44,0,52.5054,51.7426,50.3762,0,0,50.2173,51.2361,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,175.833,0,19.8621
10/30/2014 22:45,0,52.8534,51.7426,50.4172,0,0,50.2173,51.2361,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,176.685,0,19.8935
10/30/2014 22:46,0,52.8534,51.7426,50.4172,0,0,50.2173,51.2361,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,177.324,0,19.8935
10/30/2014 22:47,0,52.8534,51.7426,50.4172,0,0,50.2173,51.2361,1.5,0,0.0369484,100,1,0,27.6513,28,190,190,177.751,0,19.774
10/30/2014 22:48,0,52.8534,51.8181,50.4582,0,0,50.2173,51.1952,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,177.964,0,19.774
10/30/2014 22:49,0,52.8534,51.8181,50.4582,0,0,50.2173,51.1952,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,177.644,0,19.8005
10/30/2014 22:50,0,53.0377,51.7426,50.4582,0,0,50.2203,51.2361,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,177.431,0,19.621
10/30/2014 22:51,0,53.0377,51.7426,50.4582,0,0,50.2203,51.2361,1.5,0,0.0371647,100,1,0,27.6513,28,190,190,177.431,0,19.621
10/30/2014 22:52,0,53.0377,51.7426,50.4582,0,0,50.2203,51.2361,1.5,0,0.0371647,100,1,0,28.3435,28,190,190,177.111,0,19.6222
10/30/2014 22:53,0,53.0377,51.8181,50.4582,0,0,50.2203,51.1952,1.5,0,0.0373809,100,1,0,28.0427,28,190,190,177.005,0,19.6222
10/30/2014 22:54,0,53.0377,51.8181,50.4582,0,0,50.2203,51.1952,1.5,0,0.0373809,100,1,0,28.0201,28,190,190,176.792,0,19.741
10/30/2014 22:55,0,52.9354,51.8181,50.4991,0,0,50.2351,51.1952,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,176.685,0,19.6884
10/30/2014 22:56,0,52.9354,51.8181,50.4991,0,0,50.2351,51.1952,1.5,0,0.0371647,100,1,0,27.6577,28,190,190,176.152,0,19.6884
10/30/2014 22:57,0,52.9354,51.8181,50.4991,0,0,50.2351,51.1952,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,176.046,0,19.8976
10/30/2014 22:58,0,52.9354,51.8181,50.4991,0,0,50.2351,51.1952,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,175.726,0,19.8976
10/30/2014 22:59,0,52.9354,51.8181,50.4991,0,0,50.2351,51.1952,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,175.3,0,19.949
10/30/2014 23:00,0,52.3416,51.8181,50.4991,0,0,50.2321,51.1952,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,174.022,0,19.9769
10/30/2014 23:01,0,52.3416,51.8181,50.4991,0,0,50.2321,51.1952,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,174.235,0,19.9769
10/30/2014 23:02,0,52.3416,51.8181,50.4991,0,0,50.2321,51.1952,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,174.235,0,19.7956
10/30/2014 23:03,0,52.3416,51.7426,50.4582,0,0,50.2321,51.1542,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,174.448,0,19.7956
10/30/2014 23:04,0,52.3416,51.7426,50.4582,0,0,50.2321,51.1542,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,175.087,0,19.918
10/30/2014 23:05,0,52.4849,51.8181,50.4172,0,0,50.241,51.1542,1.5,0,0.0375973,100,1,0,28.1139,28,190,190,175.62,0,19.861
10/30/2014 23:06,0,52.4849,51.8181,50.4172,0,0,50.241,51.1542,1.5,0,0.0375973,100,1,0,28.1656,28,190,190,176.685,0,19.861
10/30/2014 23:07,0,52.4849,51.8181,50.4172,0,0,50.241,51.1542,1.5,0,0.0375973,100,1,0,28.0427,28,190,190,177.644,0,19.761
10/30/2014 23:08,0,52.4849,51.8181,50.4172,0,0,50.241,51.1542,1.5,0,0.0373809,100,1,0,28.5538,28,190,190,177.964,0,19.761
10/30/2014 23:09,0,52.4849,51.8181,50.4172,0,0,50.241,51.1542,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,178.177,0,19.6815
10/30/2014 23:10,0,53.4267,51.8181,50.4172,0,0,50.2498,51.1133,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,178.284,0,19.6226
10/30/2014 23:11,0,53.4267,51.8181,50.4172,0,0,50.2498,51.1133,1.5,0,0.0367321,100,1,0,28.2465,28,190,190,178.603,0,19.6226
10/30/2014 23:12,0,53.4267,51.8181,50.4172,0,0,50.2498,51.1133,1.5,0,0.0367321,100,1,0,28.1009,28,190,190,178.39,0,19.4568
10/30/2014 23:13,0,53.4267,51.8181,50.4582,0,0,50.2498,51.1542,1.5,0,0.0371647,100,1,0,27.4636,28,190,190,178.71,0,19.4568
10/30/2014 23:14,0,53.4267,51.8181,50.4582,0,0,50.2498,51.1542,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,178.497,0,19.7938
10/30/2014 23:15,0,53.0991,51.8181,50.4991,0,0,50.244,51.1133,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,178.71,0,19.561
10/30/2014 23:16,0,53.0991,51.8181,50.4991,0,0,50.244,51.1133,1.5,0,0.0369484,100,1,0,27.6513,28,190,190,178.497,0,19.561
10/30/2014 23:17,0,53.0991,51.8937,50.54,0,0,50.244,51.0723,1.5,0,0.0373809,100,1,0,28.5603,28,190,190,176.365,0,19.8052
10/30/2014 23:18,0,53.0991,51.8937,50.54,0,0,50.244,51.0723,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,176.259,0,19.8052
10/30/2014 23:19,0,53.0991,51.8937,50.54,0,0,50.244,51.0723,1.5,0,0.0373809,100,1,0,28.2465,28,190,190,176.792,0,19.6749
10/30/2014 23:20,0,52.0141,51.8181,50.6219,0,0,50.2646,51.1133,1.5,0,0.0378135,100,1,0,28.0492,28,190,190,176.898,0,19.8046
10/30/2014 23:21,0,52.0141,51.8181,50.6219,0,0,50.2646,51.1133,1.5,0,0.0378135,100,1,0,28.4341,28,190,190,176.578,0,19.8046
10/30/2014 23:22,0,52.0141,52.007,50.6219,0,0,50.2646,51.1133,1.5,0,0.0373809,100,1,0,28.4827,28,190,190,176.685,0,19.7733
10/30/2014 23:23,0,52.0141,52.007,50.6219,0,0,50.2646,51.1133,1.5,0,0.0373809,100,1,0,28.4406,28,190,190,176.472,0,19.7733
10/30/2014 23:24,0,52.0141,52.007,50.6219,0,0,50.2646,51.1133,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,176.578,0,19.4415
10/30/2014 23:25,0,52.0959,51.9692,50.7038,0,0,50.2824,51.0723,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,176.365,0,19.6619
10/30/2014 23:26,0,52.0959,51.9692,50.7038,0,0,50.2824,51.0723,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,176.365,0,19.6619
10/30/2014 23:27,0,52.0959,51.9692,50.7038,0,0,50.2824,51.0723,1.5,0,0.0369484,100,1,0,27.9295,28,190,190,176.152,0,19.77
10/30/2014 23:28,0,52.0959,51.9692,50.7038,0,0,50.2824,51.0723,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,175.939,0,19.77
10/30/2014 23:29,0,52.0959,51.9692,50.7038,0,0,50.2824,51.0723,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,175.726,0,19.6329
10/30/2014 23:30,0,53.4471,51.9692,50.7448,0,0,50.2794,51.0723,1.5,0,0.0369484,100,1,0,27.9424,28,190,190,175.194,0,19.73
10/30/2014 23:31,0,53.4471,51.9692,50.7448,0,0,50.2794,51.0723,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,175.407,0,19.73
10/30/2014 23:32,0,53.4471,51.9692,50.7448,0,0,50.2794,51.0723,1.5,0,0.0369484,100,1,0,28.253,28,190,190,175.939,0,19.7314
10/30/2014 23:33,0,53.4471,52.0826,50.7448,0,0,50.2794,51.0723,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,177.111,0,19.6983
10/30/2014 23:34,0,53.4471,52.0826,50.7448,0,0,50.2794,51.0723,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,176.898,0,19.6887
10/30/2014 23:35,0,53.8157,52.4227,50.7038,0,0,50.2971,51.0723,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,175.939,0,19.6072
10/30/2014 23:36,0,53.8157,52.4227,50.7038,0,0,50.2971,51.0723,1.5,0,0.0375973,100,1,0,27.8421,28,190,190,176.898,0,19.6072
10/30/2014 23:37,0,53.8157,52.4227,50.7038,0,0,50.2971,51.0723,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,177.538,0,19.4436
10/30/2014 23:38,0,53.8157,51.9692,50.7038,0,0,50.2971,51.1133,1.5,0,0.0371647,100,1,0,27.6577,28,190,190,177.857,0,19.4436
10/30/2014 23:39,0,53.8157,51.9692,50.7038,0,0,50.2971,51.1133,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,177.964,0,19.5887
10/30/2014 23:40,0,53.57,51.8937,50.6629,0,0,50.2794,51.0723,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,178.177,0,19.5559
10/30/2014 23:41,0,53.57,51.8937,50.6629,0,0,50.2794,51.0723,1.5,0,0.0369484,100,1,0,27.8971,28,190,190,178.497,0,19.5559
10/30/2014 23:42,0,53.57,51.9692,50.6219,0,0,50.2794,51.0314,1.5,0,0.0369484,100,1,0,27.8486,28,190,190,178.177,0,19.5337
10/30/2014 23:43,0,53.57,51.9692,50.6219,0,0,50.2794,51.0314,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,177.005,0,19.6195
10/30/2014 23:44,0,53.57,51.9692,50.6219,0,0,50.2794,51.0314,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,176.578,0,19.7179
10/30/2014 23:45,0,52.8329,51.9692,50.6219,0,0,50.3119,51.0723,1.5,0,0.0369484,100,1,0,28.2336,28,190,190,176.472,0,19.4265
10/30/2014 23:46,0,52.8329,51.9692,50.6219,0,0,50.3119,51.0723,1.5,0,0.0369484,100,1,0,28.0265,28,190,190,176.578,0,19.4265
10/30/2014 23:47,0,52.8329,51.9692,50.581,0,0,50.3119,51.0314,1.5,0,0.0373809,100,1,0,28.0427,28,190,190,176.259,0,19.491
10/30/2014 23:48,0,52.8329,51.9692,50.581,0,0,50.3119,51.0314,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,175.833,0,19.6321
10/30/2014 23:49,0,52.8329,51.9692,50.581,0,0,50.3119,51.0314,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,175.726,0,19.8648
10/30/2014 23:50,0,53.0991,51.9692,50.54,0,0,50.2986,51.0314,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,175.513,0,19.7424
10/30/2014 23:51,0,53.0991,51.9692,50.54,0,0,50.2986,51.0314,1.5,0,0.0373809,100,1,0,27.6448,28,190,190,174.98,0,19.7424
10/30/2014 23:52,0,53.0991,51.8937,50.4991,0,0,50.2986,51.0723,1.5,0,0.0369484,100,1,0,27.8809,28,190,190,173.915,0,19.9451
10/30/2014 23:53,0,53.0991,51.8937,50.4991,0,0,50.2986,51.0723,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,173.915,0,19.9494
10/30/2014 23:54,0,53.0991,51.8937,50.4991,0,0,50.2986,51.0723,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,174.128,0,19.8968
10/30/2014 23:55,0,53.1196,51.8181,50.4991,0,0,50.3192,51.0314,1.5,0,0.0371647,100,1,0,28.1591,28,190,190,174.448,0,19.882
10/30/2014 23:56,0,53.1196,51.8181,50.4991,0,0,50.3192,51.0314,1.5,0,0.0371647,100,1,0,27.6513,28,190,190,174.98,0,19.882
10/30/2014 23:57,0,53.1196,51.8181,50.581,0,0,50.3192,51.0314,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,175.3,0,19.8671
10/30/2014 23:58,0,53.1196,51.8181,50.581,0,0,50.3192,51.0314,1.5,0,0.0369484,100,1,0,28.4471,28,190,190,176.365,0,20.0069
10/30/2014 23:59,0,53.7133,51.8937,50.6219,0,0,50.3192,51.0314,1.5,0,0.0369484,100,1,0,28.35,28,190,190,176.685,0,19.8658
10/31/2014 0:00,0,53.7133,51.8937,50.6219,0,0,50.3192,51.0314,1.5,0,0.0369484,100,1,0,28.253,28,190,190,177.005,0,19.8766
10/31/2014 0:01,0,53.7133,51.8937,50.6219,0,0,50.3192,51.0314,1.5,0,0.0369484,100,1,0,28.253,28,190,190,177.111,0,19.8766
10/31/2014 0:02,0,53.7133,51.8937,50.6219,0,0,50.3178,51.0314,1.5,0,0.0373809,100,1,0,28.253,28,190,190,177.538,0,19.8328
10/31/2014 0:03,0,53.7133,51.8937,50.6219,0,0,50.3178,51.0314,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,177.644,0,19.8288
10/31/2014 0:04,0,53.9794,51.8937,50.6629,0,0,50.3178,51.0314,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,177.751,0,19.8032
10/31/2014 0:05,0,53.9794,51.8937,50.6629,0,0,50.3178,51.0314,1.5,0,0.0367321,100,1,0,28.1527,28,190,190,177.751,0,19.7277
10/31/2014 0:06,0,53.9794,51.8937,50.6629,0,0,50.3178,51.0314,1.5,0,0.0367321,0,1,0,27.6513,28,190,190,177.857,0,19.7277
10/31/2014 0:07,0,53.9794,52.1582,50.8267,0,0,50.2897,51.0723,1.5,0,0.0458156,0,1,0,28.1591,28,190,190,178.07,0,19.8881
10/31/2014 0:08,0,53.9794,52.1582,50.8267,0,0,50.2897,51.0723,1.5,0,0.0458156,0,1,0,28.0071,28,190,190,178.07,0,19.8353
10/31/2014 0:09,0,52.8329,52.0826,50.8676,0,0,50.2897,51.1952,1.5,0,0.0680913,0,1,0,28.1527,28,190,190,176.365,0,19.9281
10/31/2014 0:10,0,52.8329,52.0826,50.8676,0,0,50.2897,51.1952,1.5,0,0.0680913,0,1,0,28.1591,28,190,190,176.472,0,19.8055
10/31/2014 0:11,0,52.8329,52.0826,50.8676,0,0,50.2897,51.1952,1.5,0,0.0680913,0,1,0,27.5574,28,190,190,176.685,0,19.8055
10/31/2014 0:12,0,52.8329,52.1582,50.8267,0,0,50.2809,51.318,1.5,0,0.0709027,0,1,0,28.253,28,190,190,176.259,0,20.0845
10/31/2014 0:13,0,52.8329,52.1582,50.8267,0,0,50.2809,51.318,1.5,0,0.0709027,0,1,0,27.9489,28,190,190,176.685,0,19.5265
10/31/2014 0:14,0,52.8329,52.2338,50.8676,0,0,50.2809,51.4409,1.5,0,0.0711191,0,1,0,28.35,28,190,190,176.472,0,19.7781
10/31/2014 0:15,0,52.8329,52.2338,50.8676,0,0,50.2809,51.4409,1.5,0,0.0711191,0,1,0,28.1656,28,190,190,176.472,0,19.4889
10/31/2014 0:16,0,52.8329,52.2338,50.8676,0,0,50.2809,51.4409,1.5,0,0.0711191,0,1,0,27.0722,28,190,190,176.472,0,19.4889
10/31/2014 0:17,0,53.4062,52.2715,50.8676,0,0,50.2809,51.4818,1.5,0,0.0706865,0,1,0,28.0492,28,190,190,176.259,0,20.0034
10/31/2014 0:18,0,53.4062,52.2715,50.8676,0,0,50.2809,51.4818,1.5,0,0.0706865,0,1,0,28.0136,28,190,190,176.152,0,19.4334
10/31/2014 0:19,0,53.4062,52.2715,50.9086,0,0,50.2809,51.5228,1.5,0,0.0423552,0,1,0,28.1591,28,190,190,175.939,0,19.6655
10/31/2014 0:20,0,53.4062,52.2715,50.9086,0,0,50.2809,51.5228,1.5,0,0.0423552,0,1,0,28.253,28,190,190,176.152,0,19.329
10/31/2014 0:21,0,53.4062,52.2715,50.9086,0,0,50.2809,51.5228,1.5,0,0.0423552,27.4471,1,0,26.4608,28,190,190,175.726,0,19.329
10/31/2014 0:22,0,52.9763,52.3471,50.9495,0,0,50.3045,51.359,1.5,0,0.0371647,27.4471,1,0,28.3565,28,190,190,175.833,0,20.1809
10/31/2014 0:23,0,52.9763,52.3471,50.9495,0,0,50.3045,51.359,1.5,0,0.0371647,45.6173,1,0,28.3435,28,190,190,176.046,0,19.8774
10/31/2014 0:24,0,52.9763,52.2715,50.9495,0,0,50.3045,51.318,1.5,0,0.0371647,45.6173,1,0,28.1591,28,190,190,176.259,0,19.7219
10/31/2014 0:25,0,52.9763,52.2715,50.9495,0,0,50.3045,51.318,1.5,0,0.0371647,45.6173,1,0,28.1591,28,190,190,176.685,0,19.7603
10/31/2014 0:26,0,52.9968,52.2715,50.9495,0,0,50.3222,51.277,1.5,0,0.0371647,68.4982,1,0,28.0492,28,190,190,177.111,0,19.7603
10/31/2014 0:27,0,52.9968,52.2715,50.9495,0,0,50.3222,51.277,1.5,0,0.0371647,68.4982,1,0,27.2566,28,190,190,177.431,0,19.7419
10/31/2014 0:28,0,52.9968,52.2715,50.9495,0,0,50.3222,51.277,1.5,0,0.0371647,90.7058,1,0,28.6412,28,190,190,177.005,0,19.9636
10/31/2014 0:29,0,52.9968,52.2338,50.9495,0,0,50.3222,51.2361,1.5,0,0.0371647,90.7058,1,0,27.771,28,190,190,178.177,0,19.5208
10/31/2014 0:30,0,52.9968,52.2338,50.9495,0,0,50.3222,51.2361,1.5,0,0.0371647,90.7058,1,0,27.758,28,190,190,178.177,0,19.6819
10/31/2014 0:31,0,52.9968,52.2338,50.9495,0,0,50.3222,51.2361,1.5,0,0.0371647,100,1,0,28.253,28,190,190,177.644,0,19.6819
10/31/2014 0:32,0,52.8943,52.2338,50.9495,0,0,50.3222,51.1952,1.5,0,0.0371647,100,1,0,28.1591,28,190,190,177.431,0,19.6489
10/31/2014 0:33,0,52.8943,52.2338,50.9495,0,0,50.3222,51.1952,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,177.324,0,19.679
10/31/2014 0:34,0,52.8943,52.2338,50.9495,0,0,50.3222,51.1952,1.5,0,0.0369484,100,1,0,28.4406,28,190,190,176.792,0,19.8648
10/31/2014 0:35,0,52.8943,52.2338,50.9495,0,0,50.3222,51.1952,1.5,0,0.0369484,100,1,0,28.5215,28,190,190,176.046,0,19.648
10/31/2014 0:36,0,52.8943,52.2338,50.9495,0,0,50.3222,51.1952,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,175.513,0,19.648
10/31/2014 0:37,0,53.0991,52.2715,50.9086,0,0,50.3458,51.1952,1.5,0,0.0373809,100,1,0,28.3435,28,190,190,174.661,0,19.8778
10/31/2014 0:38,0,53.0991,52.2715,50.9086,0,0,50.3458,51.1952,1.5,0,0.0373809,100,1,0,28.5603,28,190,190,174.554,0,19.6858
10/31/2014 0:39,0,53.0991,52.2715,50.9495,0,0,50.3458,51.1952,1.5,0,0.0367321,100,1,0,27.3698,28,190,190,174.448,0,19.7058
10/31/2014 0:40,0,53.0991,52.2715,50.9495,0,0,50.3458,51.1952,1.5,0,0.0367321,100,1,0,27.5574,28,190,190,174.874,0,19.9619
10/31/2014 0:41,0,53.0991,52.2715,50.9495,0,0,50.3458,51.1952,1.5,0,0.0367321,100,1,0,29.0488,28,190,190,174.661,0,19.9619
10/31/2014 0:42,0,53.0172,52.4227,50.8676,0,0,50.3311,51.1952,1.5,0,0.0369484,100,1,0,27.9553,28,190,190,174.661,0,19.6213
10/31/2014 0:43,0,53.0172,52.4227,50.8676,0,0,50.3311,51.1952,1.5,0,0.0369484,100,1,0,27.923,28,190,190,174.554,0,19.6152
10/31/2014 0:44,0,53.0172,52.1582,50.8676,0,0,50.3311,51.1542,1.5,0,0.0371647,100,1,0,28.3435,28,190,190,174.767,0,19.8983
10/31/2014 0:45,0,53.0172,52.1582,50.8676,0,0,50.3311,51.1542,1.5,0,0.0371647,100,1,0,28.2983,28,190,190,174.874,0,19.8345
10/31/2014 0:46,0,52.8739,52.1582,50.8267,0,0,50.34,51.1952,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,174.767,0,19.8345
10/31/2014 0:47,0,52.8739,52.1582,50.8267,0,0,50.34,51.1952,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,175.407,0,19.9547
10/31/2014 0:48,0,52.8739,52.1582,50.8267,0,0,50.34,51.1952,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,175.833,0,19.4757
10/31/2014 0:49,0,52.8739,52.2338,50.7857,0,0,50.34,51.1542,1.5,0,0.0371647,100,1,0,28.515,28,190,190,176.472,0,19.9349
10/31/2014 0:50,0,52.8739,52.2338,50.7857,0,0,50.34,51.1542,1.5,0,0.0371647,100,1,0,27.771,28,190,190,176.685,0,19.6827
10/31/2014 0:51,0,52.6897,52.2338,50.8267,0,0,50.3665,51.1542,1.5,0,0.0371647,100,1,0,27.5122,28,190,190,177.218,0,19.6827
10/31/2014 0:52,0,52.6897,52.2338,50.8267,0,0,50.3665,51.1542,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,177.644,0,19.9884
10/31/2014 0:53,0,52.6897,52.2338,50.8267,0,0,50.3665,51.1542,1.5,0,0.0371647,100,1,0,28.253,28,190,190,177.857,0,19.6991
10/31/2014 0:54,0,52.6897,52.1582,50.8676,0,0,50.3665,51.1952,1.5,0,0.0371647,100,1,0,28.1203,28,190,190,177.538,0,19.7447
10/31/2014 0:55,0,52.6897,52.1582,50.8676,0,0,50.3665,51.1952,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,177.857,0,19.7759
10/31/2014 0:56,0,52.8944,52.1582,50.9495,0,0,50.3636,51.1952,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,177.964,0,19.7759
10/31/2014 0:57,0,52.8944,52.1582,50.9495,0,0,50.3636,51.1952,1.5,0,0.0371647,100,1,0,27.8033,28,190,190,178.497,0,19.8988
10/31/2014 0:58,0,52.8944,52.2715,50.9905,0,0,50.3636,51.1952,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,178.39,0,20.0967
10/31/2014 0:59,0,52.8944,52.2715,50.9905,0,0,50.3636,51.1952,1.5,0,0.0369484,100,1,0,28.35,28,190,190,177.857,0,19.6411
10/31/2014 1:00,0,52.8944,52.2715,50.9905,0,0,50.3636,51.1952,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,176.792,0,19.8027
10/31/2014 1:01,0,53.4677,52.3471,50.9905,0,0,50.3724,51.2361,1.5,0,0.0373809,100,1,0,27.6513,28,190,190,176.792,0,20.0379
10/31/2014 1:02,0,53.4677,52.3471,50.9905,0,0,50.3724,51.2361,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,176.578,0,20.0379
10/31/2014 1:03,0,53.4677,52.1582,50.9495,0,0,50.3724,51.2361,1.5,0,0.0375973,100,1,0,27.5639,28,190,190,176.046,0,19.9705
10/31/2014 1:04,0,53.4677,52.1582,50.9495,0,0,50.3724,51.2361,1.5,0,0.0375973,100,1,0,28.1656,28,190,190,174.661,0,19.8692
10/31/2014 1:05,0,53.4677,52.1582,50.9495,0,0,50.3724,51.2361,1.5,0,0.0375973,100,1,0,28.46,28,190,190,174.661,0,20.0274
10/31/2014 1:06,0,53.918,52.2715,50.9495,0,0,50.3783,51.277,1.5,0,0.0373809,100,1,0,28.2659,28,190,190,174.661,0,19.7902
10/31/2014 1:07,0,53.918,52.2715,50.9495,0,0,50.3783,51.277,1.5,0,0.0373809,100,1,0,28.253,28,190,190,174.448,0,19.7902
10/31/2014 1:08,0,53.918,52.1582,50.9495,0,0,50.3783,51.2361,1.5,0,0.0371647,100,1,0,28.253,28,190,190,174.661,0,19.8021
10/31/2014 1:09,0,53.918,52.1582,50.9495,0,0,50.3783,51.2361,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,175.087,0,19.736
10/31/2014 1:10,0,53.918,52.1582,50.9495,0,0,50.3783,51.2361,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,175.194,0,19.736
10/31/2014 1:11,0,53.7133,52.2338,50.9905,0,0,50.3783,51.2361,1.5,0,0.0375973,100,1,0,27.9748,28,190,190,175.194,0,19.794
10/31/2014 1:12,0,53.7133,52.2338,50.9905,0,0,50.3783,51.2361,1.5,0,0.0375973,100,1,0,28.088,28,190,190,175.087,0,19.7879
10/31/2014 1:13,0,53.7133,52.2338,50.9905,0,0,50.3783,51.2361,1.5,0,0.0375973,100,1,0,27.771,28,190,190,175.513,0,19.7594
10/31/2014 1:14,0,53.7133,52.2338,50.9905,0,0,50.3783,51.2361,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,175.833,0,19.8933
10/31/2014 1:15,0,53.7133,52.2338,50.9905,0,0,50.3783,51.2361,1.5,0,0.0375973,100,1,0,28.2465,28,190,190,176.578,0,19.9778
10/31/2014 1:16,0,53.7133,52.3471,50.9905,0,0,50.3783,51.2361,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,176.578,0,19.6174
10/31/2014 1:17,0,53.7133,52.3471,50.9905,0,0,50.3783,51.2361,1.5,0,0.0369484,100,1,0,27.5574,28,190,190,176.685,0,19.6174
10/31/2014 1:18,0,53.7133,52.1582,50.9495,0,0,50.3842,51.277,1.5,0,0.0380298,100,1,0,28.35,28,190,190,176.578,0,19.9459
10/31/2014 1:19,0,53.7133,52.1582,50.9495,0,0,50.3842,51.277,1.5,0,0.0380298,100,1,0,28.4697,28,190,190,176.685,0,19.5624
10/31/2014 1:20,0,53.7133,52.1582,50.9495,0,0,50.3842,51.277,1.5,0,0.0380298,100,1,0,27.6513,28,190,190,177.005,0,19.5624
10/31/2014 1:21,0,53.3243,52.2338,50.9086,0,0,50.3842,51.2361,1.5,0,0.0373809,100,1,0,28.253,28,190,190,177.538,0,19.6783
10/31/2014 1:22,0,53.3243,52.2338,50.9086,0,0,50.3842,51.2361,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,177.324,0,19.6783
10/31/2014 1:23,0,53.3243,52.2338,50.8676,0,0,50.3931,51.277,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,176.898,0,19.7001
10/31/2014 1:24,0,53.3243,52.2338,50.8676,0,0,50.3931,51.277,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,177.644,0,19.517
10/31/2014 1:25,0,52.8534,52.2338,50.8676,0,0,50.3931,51.2361,1.5,0,0.0373809,100,1,0,27.6513,28,190,190,177.751,0,19.517
10/31/2014 1:26,0,52.8534,52.2338,50.8676,0,0,50.3931,51.2361,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,177.431,0,19.5069
10/31/2014 1:27,0,52.8534,52.2338,50.8676,0,0,50.3931,51.2361,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,177.431,0,19.5069
10/31/2014 1:28,0,52.8534,52.1582,50.8267,0,0,50.4108,51.2361,1.5,0,0.0367321,100,1,0,27.8162,28,190,190,176.792,0,19.6327
10/31/2014 1:29,0,52.8534,52.1582,50.8267,0,0,50.4108,51.2361,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,176.472,0,19.7982
10/31/2014 1:30,0,52.6078,52.0826,50.7448,0,0,50.4108,51.277,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,176.365,0,19.7982
10/31/2014 1:31,0,52.6078,52.0826,50.7448,0,0,50.4108,51.277,1.5,0,0.0369484,100,1,0,27.6513,28,190,190,176.046,0,19.5347
10/31/2014 1:32,0,52.6078,52.0826,50.7448,0,0,50.4108,51.277,1.5,0,0.0369484,100,1,0,28.253,28,190,190,175.833,0,19.6816
10/31/2014 1:33,0,52.6078,52.0826,50.7448,0,0,50.4108,51.277,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,175.62,0,19.6291
10/31/2014 1:34,0,52.6078,52.0826,50.7038,0,0,50.3931,51.2361,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,175.62,0,19.6664
10/31/2014 1:35,0,52.6078,52.0826,50.7038,0,0,50.3931,51.2361,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,175.726,0,19.6664
10/31/2014 1:36,0,53.0172,52.0826,50.6629,0,0,50.3931,51.2361,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,175.62,0,19.7255
10/31/2014 1:37,0,53.0172,52.0826,50.6629,0,0,50.3931,51.2361,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,175.726,0,19.7277
10/31/2014 1:39,0,53.0172,52.007,50.6219,0,0,50.399,51.2361,1.5,0,0.0375973,100,1,0,28.253,28,190,190,176.685,0,19.7787
10/31/2014 1:40,0,53.0172,52.007,50.6219,0,0,50.399,51.2361,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,175.833,0,19.7787
10/31/2014 1:41,0,52.2802,52.007,50.6219,0,0,50.399,51.277,1.5,0,0.0369484,100,1,0,28.253,28,190,190,176.365,0,19.8901
10/31/2014 1:42,0,52.2802,52.007,50.6219,0,0,50.399,51.277,1.5,0,0.0369484,100,1,0,28.0265,28,190,190,177.111,0,19.6668
10/31/2014 1:43,0,52.2802,51.9692,50.581,0,0,50.4079,51.2361,1.5,0,0.0369484,100,1,0,27.4636,28,190,190,177.324,0,19.8167
10/31/2014 1:44,0,52.2802,51.9692,50.581,0,0,50.4079,51.2361,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,177.538,0,19.6958
10/31/2014 1:45,0,52.1369,51.9692,50.4991,0,0,50.4079,51.277,1.5,0,0.0373809,100,1,0,28.253,28,190,190,177.644,0,19.6958
10/31/2014 1:46,0,52.1369,51.9692,50.4991,0,0,50.4079,51.277,1.5,0,0.0373809,100,1,0,28.253,28,190,190,178.07,0,19.7066
10/31/2014 1:47,0,52.1369,51.9692,50.4991,0,0,50.4079,51.277,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,178.497,0,19.6882
10/31/2014 1:48,0,52.1369,52.0826,50.4991,0,0,50.4256,51.277,1.5,0,0.0371647,100,1,0,28.2983,28,190,190,178.177,0,19.7232
10/31/2014 1:49,0,52.1369,52.0826,50.4991,0,0,50.4256,51.277,1.5,0,0.0371647,100,1,0,27.6513,28,190,190,178.177,0,19.6219
10/31/2014 1:50,0,52.1369,52.0826,50.4991,0,0,50.4256,51.277,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,177.538,0,19.5644
10/31/2014 1:51,0,52.2598,51.8937,50.4582,0,0,50.4256,51.2361,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,177.218,0,19.5644
10/31/2014 1:52,0,52.2598,51.8937,50.4582,0,0,50.4256,51.2361,1.5,0,0.0369484,100,1,0,27.6513,28,190,190,176.792,0,19.7927
10/31/2014 1:53,0,52.2598,51.9692,50.3762,0,0,50.4344,51.2361,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,175.939,0,19.6316
10/31/2014 1:54,0,52.2598,51.9692,50.3762,0,0,50.4344,51.2361,1.5,0,0.0371647,100,1,0,27.771,28,190,190,175.407,0,19.792
10/31/2014 1:55,0,52.055,51.8181,50.2944,0,0,50.4344,51.1952,1.5,0,0.0367321,100,1,0,28.4406,28,190,190,175.087,0,19.792
10/31/2014 1:56,0,52.055,51.8181,50.2944,0,0,50.4344,51.1952,1.5,0,0.0367321,100,1,0,27.5639,28,190,190,174.767,0,19.7655
10/31/2014 1:57,0,52.055,51.8181,50.2944,0,0,50.4344,51.1952,1.5,0,0.0367321,100,1,0,27.3633,28,190,190,173.383,0,19.617
10/31/2014 1:58,0,52.055,51.8181,50.2534,0,0,50.4138,51.1952,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,173.809,0,19.9677
10/31/2014 1:59,0,52.055,51.8181,50.2534,0,0,50.4138,51.1952,1.5,0,0.0369484,100,1,0,28.4762,28,190,190,174.341,0,19.5914
10/31/2014 2:00,0,52.1574,51.7426,50.2534,0,0,50.4138,51.1542,1.5,0,0.0373809,100,1,0,27.6965,28,190,190,174.448,0,19.5914
10/31/2014 2:01,0,52.1574,51.7426,50.2534,0,0,50.4138,51.1542,1.5,0,0.0373809,100,1,0,28.253,28,190,190,174.767,0,19.8214
10/31/2014 2:02,0,52.1574,51.7426,50.2534,0,0,50.4138,51.1542,1.5,0,0.0373809,100,1,0,28.1591,28,190,190,175.407,0,19.6876
10/31/2014 2:03,0,52.1574,51.7426,50.2534,0,0,50.4138,51.1542,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,176.792,0,19.8502
10/31/2014 2:04,0,52.1574,51.7426,50.2534,0,0,50.4138,51.1542,1.5,0,0.0371647,100,1,0,27.8551,28,190,190,177.005,0,19.7127
10/31/2014 2:05,0,52.2802,51.6669,50.3353,0,0,50.4138,51.1542,1.5,0,0.0369484,100,1,0,27.6513,28,190,190,177.218,0,19.9468
10/31/2014 2:06,0,52.2802,51.6669,50.3353,0,0,50.4138,51.1542,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,177.111,0,19.9468
10/31/2014 2:07,0,52.2802,51.6669,50.3353,0,0,50.4138,51.1542,1.5,0,0.0369484,100,1,0,27.9359,28,190,190,177.005,0,19.7811
10/31/2014 2:08,0,52.2802,51.6669,50.3353,0,0,50.4374,51.1542,1.5,0,0.0371647,100,1,0,27.9424,28,190,190,176.685,0,19.9357
10/31/2014 2:09,0,52.2802,51.6669,50.3353,0,0,50.4374,51.1542,1.5,0,0.0371647,100,1,0,28.3435,28,190,190,177.005,0,19.9155
10/31/2014 2:10,0,52.5873,51.7426,50.4172,0,0,50.4374,51.1542,1.5,0,0.0373809,100,1,0,28.0427,28,190,190,177.218,0,19.8357
10/31/2014 2:11,0,52.5873,51.7426,50.4172,0,0,50.4374,51.1542,1.5,0,0.0373809,100,1,0,27.8292,28,190,190,177.538,0,19.8357
10/31/2014 2:12,0,52.5873,51.7426,50.4172,0,0,50.4374,51.1542,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,177.644,0,19.8348
10/31/2014 2:13,0,52.5873,51.8181,50.4172,0,0,50.461,51.1542,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,177.964,0,19.8214
10/31/2014 2:14,0,52.5873,51.8181,50.4172,0,0,50.461,51.1542,1.5,0,0.0369484,100,1,0,27.4636,28,190,190,177.857,0,20.1316
10/31/2014 2:15,0,53.4062,51.7426,50.4172,0,0,50.461,51.1133,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,177.431,0,20.162
10/31/2014 2:16,0,53.4062,51.7426,50.4172,0,0,50.461,51.1133,1.5,0,0.0367321,100,1,0,28.832,28,190,190,176.259,0,20.162
10/31/2014 2:17,0,53.4062,51.7426,50.4172,0,0,50.461,51.1133,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,175.726,0,19.7484
10/31/2014 2:18,0,53.4062,51.8181,50.4582,0,0,50.4492,51.1133,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,175.407,0,19.9638
10/31/2014 2:19,0,53.4062,51.8181,50.4582,0,0,50.4492,51.1133,1.5,0,0.0369484,100,1,0,27.3633,28,190,190,175.407,0,20.4904
10/31/2014 2:20,0,52.5258,51.7426,50.4582,0,0,50.4492,51.1133,1.5,0,0.0375973,100,1,0,28.0427,28,190,190,175.087,0,20.3028
10/31/2014 2:21,0,52.5258,51.7426,50.4582,0,0,50.4492,51.1133,1.5,0,0.0375973,100,1,0,29.1426,28,190,190,175.087,0,20.3028
10/31/2014 2:22,0,52.5258,51.7426,50.4582,0,0,50.4492,51.1133,1.5,0,0.0373809,100,1,0,27.6965,28,190,190,175.194,0,19.7194
10/31/2014 2:23,0,52.5258,51.7426,50.4582,0,0,50.4492,51.1133,1.5,0,0.0373809,100,1,0,28.24,28,190,190,175.194,0,19.9169
10/31/2014 2:24,0,52.5258,51.7426,50.4582,0,0,50.4492,51.1133,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,175.087,0,19.7293
10/31/2014 2:25,0,52.5258,51.6669,50.3762,0,0,50.4463,51.1133,1.5,0,0.0369484,100,1,0,26.9719,28,190,190,174.98,0,20.4363
10/31/2014 2:26,0,52.5258,51.6669,50.3762,0,0,50.4463,51.1133,1.5,0,0.0369484,100,1,0,29.2332,28,190,190,174.98,0,20.4363
10/31/2014 2:27,0,52.2802,51.6669,50.3353,0,0,50.4463,51.0723,1.5,0,0.0371647,100,1,0,27.6448,28,190,190,175.407,0,19.5134
10/31/2014 2:28,0,52.2802,51.6669,50.3353,0,0,50.4463,51.0723,1.5,0,0.0371647,100,1,0,27.758,28,190,190,176.259,0,20.0162
10/31/2014 2:29,0,52.2802,51.6669,50.3353,0,0,50.4463,51.0723,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,176.259,0,19.7978
10/31/2014 2:30,0,52.2802,51.6669,50.3353,0,0,50.4669,51.0723,1.5,0,0.0367321,100,1,0,27.5639,28,190,190,176.365,0,20.091
10/31/2014 2:31,0,52.2802,51.6669,50.3353,0,0,50.4669,51.0723,1.5,0,0.0367321,100,1,0,28.253,28,190,190,177.005,0,20.091
10/31/2014 2:32,0,52.2802,51.6669,50.2534,0,0,50.4669,51.0723,1.5,0,0.0373809,100,1,0,28.4406,28,190,190,177.005,0,19.8079
10/31/2014 2:33,0,52.2802,51.6669,50.2534,0,0,50.4669,51.0723,1.5,0,0.0373809,100,1,0,28.2724,28,190,190,177.111,0,19.739
10/31/2014 2:34,0,52.2802,51.6669,50.2534,0,0,50.4669,51.0723,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,176.472,0,19.8686
10/31/2014 2:35,0,52.3416,51.5914,50.2534,0,0,50.4551,51.0314,1.5,0,0.0375973,100,1,0,27.923,28,190,190,176.046,0,19.8322
10/31/2014 2:36,0,52.3416,51.5914,50.2534,0,0,50.4551,51.0314,1.5,0,0.0375973,100,1,0,27.5995,28,190,190,176.792,0,19.8322
10/31/2014 2:37,0,52.3416,51.5158,50.2125,0,0,50.4551,51.0314,1.5,0,0.0371647,100,1,0,28.1591,28,190,190,177.324,0,20.1366
10/31/2014 2:38,0,52.3416,51.5158,50.2125,0,0,50.4551,51.0314,1.5,0,0.0371647,100,1,0,28.6476,28,190,190,177.857,0,19.7787
10/31/2014 2:39,0,52.3416,51.5158,50.2125,0,0,50.4551,51.0314,1.5,0,0.0371647,100,1,0,28.4471,28,190,190,177.751,0,19.7787
10/31/2014 2:40,0,52.3416,51.5158,50.2125,0,0,50.4581,51.0314,1.5,0,0.0371647,100,1,0,28.1721,28,190,190,177.111,0,19.7836
10/31/2014 2:41,0,52.3416,51.5158,50.2125,0,0,50.4581,51.0314,1.5,0,0.0371647,100,1,0,28.4471,28,190,190,176.792,0,19.7836
10/31/2014 2:42,0,52.3211,51.5158,50.1716,0,0,50.4581,50.9905,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,176.792,0,19.5491
10/31/2014 2:43,0,52.3211,51.5158,50.1716,0,0,50.4581,50.9905,1.5,0,0.0369484,100,1,0,27.758,28,190,190,176.792,0,19.9389
10/31/2014 2:44,0,52.3211,51.6669,50.1716,0,0,50.4758,50.9905,1.5,0,0.0371647,100,1,0,28.1883,28,190,190,176.259,0,19.5159
10/31/2014 2:45,0,52.3211,51.6669,50.1716,0,0,50.4758,50.9905,1.5,0,0.0371647,100,1,0,27.5574,28,190,190,175.62,0,19.8227
10/31/2014 2:46,0,52.3211,51.6669,50.1716,0,0,50.4758,50.9905,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,175.513,0,19.8227
10/31/2014 2:47,0,52.2393,51.5158,50.1716,0,0,50.4758,50.9905,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,175.3,0,19.6217
10/31/2014 2:48,0,52.2393,51.5158,50.1716,0,0,50.4758,50.9905,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,175.194,0,19.8641
10/31/2014 2:49,0,52.2393,51.4402,50.1716,0,0,50.4935,50.9905,1.5,0,0.036516,100,1,0,28.253,28,190,190,175.087,0,19.8641
10/31/2014 2:50,0,52.2393,51.4402,50.1716,0,0,50.4935,50.9905,1.5,0,0.036516,100,1,0,28.0071,28,190,190,174.767,0,19.7753
10/31/2014 2:51,0,52.2393,51.4402,50.1716,0,0,50.4935,50.9905,1.5,0,0.036516,100,1,0,27.9424,28,190,190,174.341,0,19.7753
10/31/2014 2:52,0,52.3212,51.4402,50.1306,0,0,50.4935,50.9495,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,174.235,0,19.8915
10/31/2014 2:53,0,52.3212,51.4402,50.1306,0,0,50.4935,50.9495,1.5,0,0.0373809,100,1,0,28.1591,28,190,190,174.341,0,19.8198
10/31/2014 2:54,0,52.3212,51.4402,50.1716,0,0,50.5112,50.9086,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,176.046,0,19.7399
10/31/2014 2:55,0,52.3212,51.4402,50.1716,0,0,50.5112,50.9086,1.5,0,0.0367321,100,1,0,27.9553,28,190,190,176.792,0,19.8014
10/31/2014 2:56,0,52.5873,51.5158,50.2125,0,0,50.5112,50.9495,1.5,0,0.0371647,100,1,0,28.2594,28,190,190,176.792,0,19.8014
10/31/2014 2:57,0,52.5873,51.5158,50.2125,0,0,50.5112,50.9495,1.5,0,0.0371647,100,1,0,27.9877,28,190,190,177.218,0,19.7024
10/31/2014 2:58,0,52.5873,51.5158,50.2125,0,0,50.5112,50.9495,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,177.538,0,19.7082
10/31/2014 2:59,0,52.5873,51.5914,50.2534,0,0,50.461,50.9086,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,177.964,0,19.7082
10/31/2014 3:00,0,52.5873,51.5914,50.2534,0,0,50.461,50.9086,1.5,0,0.0371647,100,1,0,27.7839,28,190,190,178.07,0,19.9585
10/31/2014 3:01,0,52.5873,51.5914,50.2534,0,0,50.461,50.9086,1.5,0,0.0371647,100,1,0,28.2659,28,190,190,178.39,0,19.9585
10/31/2014 3:02,0,52.055,51.5158,50.2125,0,0,50.461,50.9086,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,178.39,0,19.7574
10/31/2014 3:03,0,52.055,51.5158,50.2125,0,0,50.461,50.9086,1.5,0,0.0369484,100,1,0,28.1397,28,190,190,178.497,0,19.8347
10/31/2014 3:04,0,52.055,51.5158,50.1306,0,0,50.4965,50.9086,1.5,0,0.0373809,100,1,0,28.253,28,190,190,178.71,0,19.6781
10/31/2014 3:05,0,52.055,51.5158,50.1306,0,0,50.4965,50.9086,1.5,0,0.0373809,100,1,0,28.5603,28,190,190,178.497,0,19.6781
10/31/2014 3:06,0,51.9117,51.4402,50.0487,0,0,50.4965,50.8676,1.5,0,0.0371647,100,1,0,28.3565,28,190,190,177.751,0,20.1438
10/31/2014 3:07,0,51.9117,51.4402,50.0487,0,0,50.4965,50.8676,1.5,0,0.0371647,100,1,0,28.35,28,190,190,176.792,0,19.6363
10/31/2014 3:08,0,51.9117,51.4402,50.0487,0,0,50.4965,50.8676,1.5,0,0.0371647,100,1,0,28.35,28,190,190,176.685,0,19.5238
