Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/31/2014 3:09,0,51.9117,51.3646,50.0078,0,0,50.4906,50.8676,1.5,0,0.0369484,100,1,0,28.1591,28,190,190,176.685,0,19.5238
10/31/2014 3:10,0,51.9117,51.3646,50.0078,0,0,50.4906,50.8676,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,176.259,0,20.2018
10/31/2014 3:11,0,52.1369,51.3646,49.9669,0,0,50.4906,50.8676,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,175.3,0,20.2018
10/31/2014 3:12,0,52.1369,51.3646,49.9669,0,0,50.4906,50.8676,1.5,0,0.0367321,100,1,0,28.832,28,190,190,175.3,0,20.2732
10/31/2014 3:13,0,52.1369,51.3646,49.9669,0,0,50.4906,50.8676,1.5,0,0.0367321,100,1,0,27.8292,28,190,190,174.661,0,19.7152
10/31/2014 3:14,0,52.1369,51.3646,49.9669,0,0,50.4906,50.8676,1.5,0,0.0371647,100,1,0,28.1591,28,190,190,174.874,0,19.7152
10/31/2014 3:15,0,52.1369,51.3646,49.9669,0,0,50.4906,50.8676,1.5,0,0.0371647,100,1,0,28.5603,28,190,190,174.767,0,19.8028
10/31/2014 3:16,0,51.9936,51.3646,49.9669,0,0,50.4669,50.8267,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,174.98,0,19.8028
10/31/2014 3:17,0,51.9936,51.3646,49.9669,0,0,50.4669,50.8267,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,174.767,0,20.0068
10/31/2014 3:18,0,51.9936,51.3646,49.9669,0,0,50.4669,50.8267,1.5,0,0.0371647,100,1,0,28.3435,28,190,190,174.661,0,19.6013
10/31/2014 3:19,0,51.9936,51.3268,49.9669,0,0,50.4669,50.8267,1.5,0,0.0373809,100,1,0,27.6513,28,190,190,174.448,0,19.857
10/31/2014 3:20,0,51.9936,51.3268,49.9669,0,0,50.4669,50.8267,1.5,0,0.0373809,100,1,0,28.0427,28,190,190,174.554,0,19.857
10/31/2014 3:21,0,52.1779,51.3646,49.9669,0,0,50.4846,50.7857,1.5,0,0.0367321,100,1,0,27.5574,28,190,190,175.939,0,19.9882
10/31/2014 3:22,0,52.1779,51.3646,49.9669,0,0,50.4846,50.7857,1.5,0,0.0367321,100,1,0,27.758,28,190,190,176.472,0,19.9882
10/31/2014 3:23,0,52.1779,51.3646,49.9669,0,0,50.4846,50.7857,1.5,0,0.0367321,100,1,0,27.7774,28,190,190,176.898,0,19.8294
10/31/2014 3:24,0,52.1779,51.3268,49.9669,0,0,50.4846,50.7857,1.5,0,0.0369484,100,1,0,28.2465,28,190,190,177.431,0,19.8374
10/31/2014 3:25,0,52.1779,51.3268,49.9669,0,0,50.4846,50.7857,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,177.431,0,19.8374
10/31/2014 3:26,0,52.2802,51.3646,49.9669,0,0,50.4787,50.7857,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,177.218,0,20.0288
10/31/2014 3:27,0,52.2802,51.3646,49.9669,0,0,50.4787,50.7857,1.5,0,0.0375973,100,1,0,27.3633,28,190,190,177.324,0,20.0288
10/31/2014 3:28,0,52.2802,51.4402,49.9669,0,0,50.4787,50.7448,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,177.324,0,20.3014
10/31/2014 3:29,0,52.2802,51.4402,49.9669,0,0,50.4787,50.7448,1.5,0,0.0369484,100,1,0,28.5538,28,190,190,177.324,0,19.8116
10/31/2014 3:30,0,52.2802,51.4402,49.9669,0,0,50.4787,50.7448,1.5,0,0.0369484,100,1,0,27.6513,28,190,190,176.898,0,19.8116
10/31/2014 3:31,0,52.1779,51.3268,49.9669,0,0,50.461,50.7857,1.5,0,0.0369484,100,1,0,27.8551,28,190,190,176.365,0,19.9673
10/31/2014 3:32,0,52.1779,51.3268,49.9669,0,0,50.461,50.7857,1.5,0,0.0369484,100,1,0,28.1591,28,190,190,176.365,0,19.9673
10/31/2014 3:33,0,52.1779,51.3268,49.9669,0,0,50.461,50.7857,1.5,0,0.0369484,100,1,0,28.4406,28,190,190,176.578,0,19.7831
10/31/2014 3:34,0,52.1779,51.3268,49.9669,0,0,50.461,50.7448,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,176.685,0,19.8808
10/31/2014 3:35,0,52.1779,51.3268,49.9669,0,0,50.461,50.7448,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,176.685,0,19.8808
10/31/2014 3:36,0,52.1574,51.4402,50.0078,0,0,50.4906,50.7448,1.5,0,0.0373809,100,1,0,28.4341,28,190,190,176.046,0,19.7036
10/31/2014 3:37,0,52.1574,51.4402,50.0078,0,0,50.4906,50.7448,1.5,0,0.0373809,100,1,0,28.1591,28,190,190,175.62,0,19.7036
10/31/2014 3:38,0,52.1574,51.3646,49.9669,0,0,50.4906,50.7038,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,175.3,0,19.813
10/31/2014 3:39,0,52.1574,51.3646,49.9669,0,0,50.4906,50.7038,1.5,0,0.0369484,100,1,0,28.1591,28,190,190,175.194,0,19.8307
10/31/2014 3:40,0,52.1574,51.3646,49.9669,0,0,50.4906,50.7038,1.5,0,0.0369484,100,1,0,28.3274,28,190,190,175.194,0,19.7317
10/31/2014 3:41,0,52.055,51.3646,50.0078,0,0,50.4728,50.7038,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,174.874,0,19.7411
10/31/2014 3:42,0,52.055,51.3646,50.0078,0,0,50.4728,50.7038,1.5,0,0.0373809,100,1,0,27.7645,28,190,190,174.448,0,19.7411
10/31/2014 3:43,0,52.055,51.3268,50.0078,0,0,50.4728,50.7038,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,174.128,0,19.7263
10/31/2014 3:44,0,52.055,51.3268,50.0078,0,0,50.4728,50.7038,1.5,0,0.0369484,100,1,0,27.8486,28,190,190,174.128,0,19.7636
10/31/2014 3:45,0,52.055,51.3268,50.0078,0,0,50.4728,50.7038,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,174.554,0,19.7636
10/31/2014 3:46,0,51.9936,51.3646,50.0078,0,0,50.4654,50.7038,1.5,0,0.0367321,100,1,0,28.4535,28,190,190,176.152,0,19.6546
10/31/2014 3:47,0,51.9936,51.3646,50.0078,0,0,50.4654,50.7038,1.5,0,0.0367321,100,1,0,27.4992,28,190,190,176.685,0,19.6546
10/31/2014 3:48,0,51.9936,51.3646,49.9669,0,0,50.4654,50.6629,1.5,0,0.036516,100,1,0,27.8615,28,190,190,177.111,0,19.7739
10/31/2014 3:49,0,51.9936,51.3646,49.9669,0,0,50.4654,50.6629,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.218,0,19.687
10/31/2014 3:50,0,52.2393,51.3268,50.0078,0,0,50.4462,50.6629,1.5,0,0.0369484,100,1,0,27.8551,28,190,190,177.538,0,19.687
10/31/2014 3:51,0,52.2393,51.3268,50.0078,0,0,50.4462,50.6629,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,177.751,0,19.8748
10/31/2014 3:52,0,52.2393,51.3268,50.0078,0,0,50.4462,50.6629,1.5,0,0.0369484,100,1,0,28.253,28,190,190,177.751,0,19.8748
10/31/2014 3:53,0,52.2393,51.3268,50.0078,0,0,50.4462,50.6629,1.5,0,0.0371647,100,1,0,28.2465,28,190,190,177.964,0,19.6515
10/31/2014 3:54,0,52.2393,51.3268,50.0078,0,0,50.4462,50.6629,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,177.751,0,20.0152
10/31/2014 3:55,0,52.8739,51.3646,49.9669,0,0,50.464,50.6219,1.5,0,0.0369484,100,1,0,28.5603,28,190,190,177.324,0,20.0152
10/31/2014 3:56,0,52.8739,51.3646,49.9669,0,0,50.464,50.6219,1.5,0,0.0369484,100,1,0,28.24,28,190,190,177.644,0,19.7752
10/31/2014 3:57,0,52.8739,51.3268,50.0078,0,0,50.464,50.6219,1.5,0,0.0369484,100,1,0,28.0362,28,190,190,177.431,0,19.6847
10/31/2014 3:58,0,52.8739,51.3268,50.0078,0,0,50.464,50.6219,1.5,0,0.0369484,100,1,0,28.0362,28,190,190,176.898,0,19.7658
10/31/2014 3:59,0,52.8739,51.3268,50.0078,0,0,50.464,50.6219,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,176.898,0,19.6146
10/31/2014 4:00,0,52.8739,51.3268,49.9669,0,0,50.464,50.6219,1.5,0,0.0369484,100,1,0,28.253,28,190,190,176.578,0,19.6146
10/31/2014 4:01,0,52.8739,51.3268,49.9669,0,0,50.464,50.6219,1.5,0,0.0369484,100,1,0,27.9877,28,190,190,176.365,0,19.5333
10/31/2014 4:02,0,52.8739,51.3268,49.9669,0,0,50.464,50.6219,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,176.259,0,19.5333
10/31/2014 4:03,0,52.4849,51.3268,49.9669,0,0,50.4935,50.6219,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,176.046,0,19.7034
10/31/2014 4:04,0,52.4849,51.3268,49.9669,0,0,50.4935,50.6219,1.5,0,0.0371647,100,1,0,27.771,28,190,190,175.833,0,19.8018
10/31/2014 4:05,0,52.4849,51.2512,49.9669,0,0,50.4935,50.6219,1.5,0,0.0369484,100,1,0,28.2141,28,190,190,175.939,0,19.8018
10/31/2014 4:06,0,52.4849,51.2512,49.9669,0,0,50.4935,50.6219,1.5,0,0.0369484,100,1,0,28.35,28,190,190,175.726,0,19.6656
10/31/2014 4:07,0,52.6692,51.3268,50.0078,0,0,58.7191,50.6219,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,175.407,0,19.7757
10/31/2014 4:08,0,52.6692,51.3268,50.0078,0,0,58.7191,50.6219,1.5,0,0.0375973,100,1,0,27.7645,28,190,190,174.874,0,19.7238
10/31/2014 4:09,0,52.6692,51.3268,50.0078,0,0,58.7191,50.6219,1.5,0,0.0375973,100,1,0,26.3023,28,190,190,174.767,0,20.5231
10/31/2014 4:10,0,52.6692,51.3268,50.0487,0,0,58.7191,50.6219,1.5,0,0.0375973,100,1,0,27.758,28,190,190,174.767,0,20.5231
10/31/2014 4:11,0,52.6692,51.3268,50.0487,0,0,58.7191,50.6219,1.5,0,0.0375973,100,1,0,27.3633,28,190,190,175.3,0,20.3575
10/31/2014 4:12,0,52.9763,51.3646,50.0487,0,0,59.3456,50.6219,1.5,0,0.0371647,100,1,0,27.8551,28,190,190,172.212,0,20.6622
10/31/2014 4:14,0,52.9763,51.3646,50.0487,0,0,59.3456,50.6219,1.5,0,0.0371647,100,1,0,27.771,28,190,190,175.194,0,20.7325
10/31/2014 4:16,0,52.9763,51.5158,50.0897,0,0,59.3456,50.6219,1.5,0,0.0369484,100,1,0,27.771,28,190,190,176.898,0,20.8848
10/31/2014 4:17,0,53.0377,51.3268,50.1716,0,0,59.3751,50.6219,1.5,0,0.0369484,100,1,0,27.5574,28,190,190,176.472,0,20.7224
10/31/2014 4:18,0,53.0377,51.3268,50.1716,0,0,59.3751,50.6219,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,177.111,0,20.9493
10/31/2014 4:19,0,53.0377,51.3268,50.1716,0,0,59.3751,50.6219,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,177.111,0,20.9535
10/31/2014 4:20,0,53.0377,51.3646,50.1716,0,0,59.3751,50.6219,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,177.111,0,20.9535
10/31/2014 4:21,0,53.0377,51.3646,50.1716,0,0,59.3751,50.6219,1.5,0,0.0373809,100,1,0,27.8551,28,190,190,177.005,0,21.0016
10/31/2014 4:22,0,53.3858,51.3646,50.1716,0,0,59.3972,50.581,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,177.218,0,20.8915
10/31/2014 4:23,0,53.3858,51.3646,50.1716,0,0,59.3972,50.581,1.5,0,0.0371647,100,1,0,28.0265,28,190,190,177.111,0,21.0522
10/31/2014 4:24,0,53.3858,51.3646,50.1306,0,0,59.3972,50.581,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,177.431,0,21.0326
10/31/2014 4:25,0,53.3858,51.3646,50.1306,0,0,59.3972,50.581,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,177.538,0,21.0326
10/31/2014 4:26,0,53.3858,51.3646,50.1306,0,0,59.3972,50.581,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,177.857,0,20.8814
10/31/2014 4:27,0,53.181,51.3646,50.1716,0,0,59.4083,50.6219,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,178.39,0,20.8457
10/31/2014 4:28,0,53.181,51.3646,50.1716,0,0,59.4083,50.6219,1.5,0,0.0369484,100,1,0,27.8551,28,190,190,178.817,0,20.9558
10/31/2014 4:29,0,53.181,51.3646,50.2534,0,0,59.4083,50.581,1.5,0,0.0367321,100,1,0,27.5833,28,190,190,178.923,0,20.9553
10/31/2014 4:30,0,53.181,51.3646,50.2534,0,0,59.4083,50.581,1.5,0,0.0367321,100,1,0,27.8162,28,190,190,179.136,0,20.9553
10/31/2014 4:31,0,53.181,51.3646,50.2534,0,0,59.4083,50.581,1.5,0,0.0367321,100,1,0,28.3435,28,190,190,179.03,0,20.8562
10/31/2014 4:32,0,53.0582,51.3646,50.2944,0,0,59.412,50.581,1.5,0,0.0371647,100,1,0,28.3435,28,190,190,178.497,0,20.6985
10/31/2014 4:33,0,53.0582,51.3646,50.2944,0,0,59.412,50.581,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,177.857,0,20.6985
10/31/2014 4:34,0,53.0582,51.3646,50.2944,0,0,59.412,50.581,1.5,0,0.0371647,100,1,0,26.9719,28,190,190,176.792,0,21.2936
10/31/2014 4:35,0,53.0582,51.3646,50.3353,0,0,59.412,50.581,1.5,0,0.0371647,100,1,0,28.1591,28,190,190,176.152,0,21.2936
10/31/2014 4:36,0,53.0582,51.3646,50.3353,0,0,59.412,50.581,1.5,0,0.0371647,100,1,0,27.8162,28,190,190,175.939,0,20.7042
10/31/2014 4:37,0,52.9968,51.5158,50.4172,0,0,59.4895,50.6219,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,175.726,0,21.0207
10/31/2014 4:38,0,52.9968,51.5158,50.4172,0,0,59.4895,50.6219,1.5,0,0.0369484,100,1,0,27.9101,28,190,190,175.407,0,20.7657
10/31/2014 4:39,0,52.9968,51.5158,50.4172,0,0,59.4895,50.6219,1.5,0,0.0369484,100,1,0,27.4572,28,190,190,175.087,0,20.9695
10/31/2014 4:40,0,52.9968,51.4402,50.3762,0,0,59.4895,50.581,1.5,0,0.0369484,100,1,0,27.4572,28,190,190,174.98,0,20.9695
10/31/2014 4:41,0,52.9968,51.4402,50.3762,0,0,59.4895,50.581,1.5,0,0.0369484,100,1,0,29.1361,28,190,190,174.767,0,21.1986
10/31/2014 4:42,0,52.5054,51.4402,50.2944,0,0,59.5079,50.6219,1.5,0,0.0369484,100,1,0,28.7447,28,190,190,174.661,0,20.677
10/31/2014 4:43,0,52.5054,51.4402,50.2944,0,0,59.5079,50.6219,1.5,0,0.0369484,100,1,0,28.4212,28,190,190,173.809,0,20.8619
10/31/2014 4:44,0,52.5054,51.4402,50.2944,0,0,59.5079,50.6219,1.5,0,0.0369484,100,1,0,28.4406,28,190,190,173.915,0,20.6568
10/31/2014 4:45,0,52.5054,51.3646,50.1306,0,0,59.5079,50.581,1.5,0,0.0371647,100,1,0,27.6448,28,190,190,174.341,0,20.6568
10/31/2014 4:46,0,52.5054,51.3646,50.1306,0,0,59.5079,50.581,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,174.554,0,21.0313
10/31/2014 4:47,0,51.8913,51.3268,50.0078,0,0,59.5632,50.54,1.5,0,0.0369484,100,1,0,28.6735,28,190,190,174.661,0,20.6033
10/31/2014 4:48,0,51.8913,51.3268,50.0078,0,0,59.5632,50.54,1.5,0,0.0369484,100,1,0,28.4406,28,190,190,174.874,0,20.8946
10/31/2014 4:49,0,51.8913,51.3268,49.9258,0,0,59.5632,50.4991,1.5,0,0.0369484,100,1,0,28.4471,28,190,190,175.194,0,20.6392
10/31/2014 4:50,0,51.8913,51.3268,49.9258,0,0,59.5632,50.4991,1.5,0,0.0369484,100,1,0,27.7968,28,190,190,175.62,0,20.6392
10/31/2014 4:51,0,51.8913,51.3268,49.9258,0,0,59.5632,50.4991,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,176.152,0,20.8401
10/31/2014 4:52,0,51.7684,51.2512,49.8849,0,0,59.5448,50.4991,1.5,0,0.0371647,100,1,0,28.6476,28,190,190,175.939,0,20.9229
10/31/2014 4:53,0,51.7684,51.2512,49.8849,0,0,59.5448,50.4991,1.5,0,0.0371647,100,1,0,28.2659,28,190,190,175.939,0,20.6625
10/31/2014 4:54,0,51.7684,51.1001,49.844,0,0,59.5448,50.4991,1.5,0,0.0369484,100,1,0,27.8874,28,190,190,175.833,0,20.7131
10/31/2014 4:55,0,51.7684,51.1001,49.844,0,0,59.5448,50.4991,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,175.833,0,20.7131
10/31/2014 4:56,0,51.7684,51.1001,49.844,0,0,59.5448,50.4991,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,176.152,0,20.6349
10/31/2014 4:57,0,51.8708,51.1001,49.844,0,0,59.5633,50.4991,1.5,0,0.0371647,100,1,0,28.5538,28,190,190,176.578,0,20.8618
10/31/2014 4:58,0,51.8708,51.1001,49.844,0,0,59.5633,50.4991,1.5,0,0.0371647,100,1,0,28.0362,28,190,190,177.005,0,20.7691
10/31/2014 4:59,0,51.8708,51.1001,49.844,0,0,59.5633,50.4991,1.5,0,0.0369484,100,1,0,27.4572,28,190,190,177.111,0,20.6576
10/31/2014 5:00,0,51.8708,51.1001,49.844,0,0,59.5633,50.4991,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,177.324,0,20.6576
10/31/2014 5:01,0,51.8708,51.1001,49.844,0,0,59.5633,50.4991,1.5,0,0.0369484,100,1,0,28.253,28,190,190,177.538,0,20.8996
10/31/2014 5:02,0,51.9322,51.1001,49.7621,0,0,59.5928,50.4582,1.5,0,0.0371647,100,1,0,27.6771,28,190,190,178.284,0,20.685
10/31/2014 5:03,0,51.9322,51.1001,49.7621,0,0,59.5928,50.4582,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,178.603,0,20.7626
10/31/2014 5:04,0,51.9322,51.0245,49.7211,0,0,59.5928,50.4582,1.5,0,0.0369484,100,1,0,28.253,28,190,190,178.923,0,20.8302
10/31/2014 5:05,0,51.9322,51.0245,49.7211,0,0,59.5928,50.4582,1.5,0,0.0369484,100,1,0,28.4406,28,190,190,178.817,0,20.8302
10/31/2014 5:06,0,51.9322,51.0245,49.7211,0,0,59.5928,50.4582,1.5,0,0.0369484,100,1,0,28.24,28,190,190,179.136,0,20.7129
10/31/2014 5:07,0,51.8298,51.0245,49.6802,0,0,59.6408,50.4172,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,179.03,0,20.6577
10/31/2014 5:08,0,51.8298,51.0245,49.6802,0,0,59.6408,50.4172,1.5,0,0.0367321,100,1,0,27.7968,28,190,190,178.177,0,20.6563
10/31/2014 5:09,0,51.8298,50.8734,49.5983,0,0,59.6408,50.4172,1.5,0,0.0371647,100,1,0,27.5639,28,190,190,177.644,0,20.5772
10/31/2014 5:10,0,51.8298,50.8734,49.5983,0,0,59.6408,50.4172,1.5,0,0.0371647,100,1,0,28.24,28,190,190,177.005,0,20.5772
10/31/2014 5:11,0,51.8298,50.8734,49.5983,0,0,59.6408,50.4172,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,176.898,0,20.6879
10/31/2014 5:12,0,51.4613,50.7978,49.5165,0,0,59.7144,50.3762,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,176.152,0,20.5706
10/31/2014 5:13,0,51.4613,50.7978,49.5165,0,0,59.7144,50.3762,1.5,0,0.0371647,100,1,0,28.0362,28,190,190,175.726,0,20.7339
10/31/2014 5:14,0,51.4613,50.7978,49.5165,0,0,59.7144,50.3762,1.5,0,0.0369484,100,1,0,27.771,28,190,190,175.407,0,20.6298
10/31/2014 5:15,0,51.4613,50.7978,49.5165,0,0,59.7144,50.3762,1.5,0,0.0369484,100,1,0,27.9553,28,190,190,175.407,0,20.6298
10/31/2014 5:16,0,51.4613,50.7978,49.5165,0,0,59.7144,50.3762,1.5,0,0.0369484,100,1,0,28.1591,28,190,190,174.874,0,20.8967
10/31/2014 5:17,0,51.3999,50.7978,49.4755,0,0,59.7144,50.3353,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,174.767,0,20.664
10/31/2014 5:18,0,51.3999,50.7978,49.4755,0,0,59.7144,50.3353,1.5,0,0.0369484,100,1,0,28.4471,28,190,190,174.235,0,20.9626
10/31/2014 5:19,0,51.3999,50.6844,49.4755,0,0,59.7588,50.2944,1.5,0,0.0369484,100,1,0,28.0362,28,190,190,173.489,0,20.6256
10/31/2014 5:20,0,51.3999,50.6844,49.4755,0,0,59.7588,50.2944,1.5,0,0.0369484,100,1,0,27.6513,28,190,190,172.85,0,20.6256
10/31/2014 5:21,0,51.3999,50.6844,49.4755,0,0,59.7588,50.2944,1.5,0,0.0369484,100,1,0,28.1527,28,190,190,173.276,0,20.9111
10/31/2014 5:22,0,51.3589,50.6844,49.4345,0,0,59.7588,50.3353,1.5,0,0.0371647,100,1,0,27.6513,28,190,190,174.235,0,21.185
10/31/2014 5:23,0,51.3589,50.6844,49.4345,0,0,59.7588,50.3353,1.5,0,0.0371647,100,1,0,28.4406,28,190,190,174.661,0,20.6252
10/31/2014 5:24,0,51.3589,50.6844,49.3936,0,0,59.7957,50.2944,1.5,0,0.0358672,100,1,0,27.4086,28,190,190,174.874,0,21.0322
10/31/2014 5:25,0,51.3589,50.6844,49.3936,0,0,59.7957,50.2944,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,175.3,0,21.0322
10/31/2014 5:26,0,51.2566,50.6844,49.3936,0,0,59.7957,50.2534,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,175.62,0,20.8537
10/31/2014 5:27,0,51.2566,50.6844,49.3936,0,0,59.7957,50.2534,1.5,0,0.0369484,100,1,0,27.8551,28,190,190,175.939,0,21.458
10/31/2014 5:28,0,51.2566,50.6844,49.3936,0,0,59.7957,50.2534,1.5,0,0.0369484,100,1,0,28.8385,28,190,190,175.939,0,20.7198
10/31/2014 5:29,0,51.2566,50.6844,49.3527,0,0,59.7883,50.2534,1.5,0,0.036516,100,1,0,27.8486,28,190,190,175.939,0,21.1639
10/31/2014 5:30,0,51.2566,50.6844,49.3527,0,0,59.7883,50.2534,1.5,0,0.036516,100,1,0,28.5603,28,190,190,176.152,0,21.1639
10/31/2014 5:31,0,51.2566,50.6844,49.3527,0,0,59.7883,50.2534,1.5,0,0.036516,100,1,0,28.0362,28,190,190,176.365,0,20.7641
10/31/2014 5:32,0,51.2566,50.6467,49.3527,0,0,59.7883,50.2125,1.5,0,0.0371647,100,1,0,27.758,28,190,190,176.365,0,21.0103
10/31/2014 5:33,0,51.2566,50.6467,49.3527,0,0,59.7883,50.2125,1.5,0,0.0371647,100,1,0,28.1139,28,190,190,176.365,0,21.0921
10/31/2014 5:34,0,51.2566,50.6844,49.3527,0,0,59.8031,50.2125,1.5,0,0.0373809,100,1,0,28.5538,28,190,190,176.472,0,20.7946
10/31/2014 5:35,0,51.2566,50.6844,49.3527,0,0,59.8031,50.2125,1.5,0,0.0373809,100,1,0,28.0362,28,190,190,176.685,0,20.7946
10/31/2014 5:36,0,51.2566,50.6844,49.3527,0,0,59.8031,50.2125,1.5,0,0.0373809,100,1,0,28.1591,28,190,190,176.685,0,20.8605
10/31/2014 5:37,0,51.5227,50.6844,49.3527,0,0,59.8031,50.2125,1.5,0,0.0367321,100,1,0,27.8551,28,190,190,177.538,0,20.847
10/31/2014 5:38,0,51.5227,50.6844,49.3527,0,0,59.8031,50.2125,1.5,0,0.0367321,100,1,0,28.1527,28,190,190,177.964,0,20.9903
10/31/2014 5:39,0,51.5227,50.5711,49.3936,0,0,59.8179,50.2125,1.5,0,0.0375973,100,1,0,27.8551,28,190,190,177.964,0,20.9198
10/31/2014 5:40,0,51.5227,50.5711,49.3936,0,0,59.8179,50.2125,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,177.751,0,20.9198
10/31/2014 5:41,0,51.5227,50.5711,49.3936,0,0,59.8179,50.2125,1.5,0,0.0375973,100,1,0,27.6513,28,190,190,177.857,0,20.9126
10/31/2014 5:42,0,52.0345,50.6467,49.4345,0,0,59.8179,50.1716,1.5,0,0.036516,100,1,0,28.1591,28,190,190,177.964,0,20.8692
10/31/2014 5:43,0,52.0345,50.6467,49.4345,0,0,59.8179,50.1716,1.5,0,0.036516,100,1,0,27.8615,28,190,190,179.243,0,21.022
10/31/2014 5:44,0,52.0345,50.6844,49.4755,0,0,59.8399,50.2125,1.5,0,0.0367321,100,1,0,28.35,28,190,190,179.03,0,20.7735
10/31/2014 5:45,0,52.0345,50.6844,49.4755,0,0,59.8399,50.2125,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,179.03,0,20.7735
10/31/2014 5:46,0,51.9322,50.6844,49.4755,0,0,59.8399,50.2125,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,178.497,0,20.763
10/31/2014 5:47,0,51.9322,50.6844,49.4755,0,0,59.8399,50.2125,1.5,0,0.0369484,100,1,0,27.8971,28,190,190,177.964,0,20.7064
10/31/2014 5:48,0,51.9322,50.6844,49.4755,0,0,59.8399,50.2125,1.5,0,0.0369484,100,1,0,28.253,28,190,190,177.431,0,20.9361
10/31/2014 5:49,0,51.9322,50.9489,49.5165,0,0,59.8474,50.2125,1.5,0,0.0371647,100,1,0,28.253,28,190,190,177.218,0,20.7503
10/31/2014 5:50,0,51.9322,50.9489,49.5165,0,0,59.8474,50.2125,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,176.898,0,20.7503
10/31/2014 5:51,0,51.8503,50.7222,49.5165,0,0,59.8474,50.1716,1.5,0,0.0369484,100,1,0,28.0362,28,190,190,176.365,0,20.8836
10/31/2014 5:52,0,51.8503,50.7222,49.5165,0,0,59.8474,50.1716,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,175.833,0,20.9263
10/31/2014 5:53,0,51.8503,50.7222,49.5165,0,0,59.8474,50.1716,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,174.767,0,20.7569
10/31/2014 5:54,0,51.8503,50.6844,49.5165,0,0,59.8916,50.1716,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,174.235,0,20.8901
10/31/2014 5:55,0,51.8503,50.6844,49.5165,0,0,59.8916,50.1716,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,174.128,0,20.8901
10/31/2014 5:56,0,51.7274,50.7222,49.5165,0,0,59.8916,50.1716,1.5,0,0.0371647,100,1,0,28.0006,28,190,190,173.702,0,20.8254
10/31/2014 5:57,0,51.7274,50.7222,49.5165,0,0,59.8916,50.1716,1.5,0,0.0371647,100,1,0,28.1591,28,190,190,173.276,0,20.6978
10/31/2014 5:58,0,51.7274,50.7222,49.5165,0,0,59.8916,50.1716,1.5,0,0.0371647,100,1,0,27.6448,28,190,190,172.531,0,20.9952
10/31/2014 5:59,0,51.7274,50.7222,49.5165,0,0,59.8548,50.1716,1.5,0,0.0373809,100,1,0,28.1591,28,190,190,172.957,0,20.4536
10/31/2014 6:00,0,51.7274,50.7222,49.5165,0,0,59.8548,50.1716,1.5,0,0.0373809,100,1,0,27.4572,28,190,190,173.596,0,20.4536
10/31/2014 6:01,0,51.6046,50.6844,49.4755,0,0,59.8548,50.1306,1.5,0,0.0369484,100,1,0,23.8955,28,190,190,174.341,0,20.9728
10/31/2014 6:02,0,51.6046,50.6844,49.4755,0,0,59.8548,50.1306,1.5,0,0.0369484,100,1,0,23.4264,28,190,190,174.874,0,23.3409
10/31/2014 6:03,0,51.6046,50.6844,49.4755,0,0,59.8548,50.1306,1.5,0,0.0369484,100,1,0,26.2732,28,190,190,171.999,0,23.1651
10/31/2014 6:04,1,51.6046,52.2715,50.3762,5,0,59.8992,50.2125,1.5,29.6998,0.0443016,100,1,0,26.4543,28,190,190,166.572,0,24.0292
10/31/2014 6:05,1,51.6046,52.2715,50.3762,5,0,59.8992,50.2125,1.5,29.6998,0.0443016,100,1,0,27.0657,28,190,190,166.253,0,24.0292
10/31/2014 6:06,1,51.5022,57.0327,57.0094,5,0,59.8992,53.7747,1.5,76.2294,0.128647,100,1,0,27.1369,28,190,190,169.338,0,24.247
10/31/2014 6:07,1,51.5022,57.0327,57.0094,5,0,59.8992,53.7747,1.5,76.2294,0.128647,100,1,0,27.5574,28,190,190,170.508,0,24.095
10/31/2014 6:08,1,51.5022,57.0327,57.0094,5,0,59.8992,53.7747,1.5,76.2294,0.128647,50.6376,1,0,28.1591,28,190,190,170.721,0,24.095
10/31/2014 6:09,1,51.5022,63.8723,61.4315,5,0,59.995,68.8016,1.5,100,0.70998,50.6376,1,0,28.1591,28,190,190,171.36,0,23.8405
10/31/2014 6:10,1,51.5022,63.8723,61.4315,5,0,59.995,68.8016,1.5,100,0.70998,50.6376,1,0,28.1591,28,190,190,171.679,0,23.8405
10/31/2014 6:11,1,51.3794,65.9506,63.1921,43.0036,0,59.995,68.5558,1.5,92.8149,1.60772,31.2784,1,0,28.4212,28,190,190,171.466,0,23.6794
10/31/2014 6:12,1,51.3794,65.9506,63.1921,43.0036,0,59.995,68.5558,1.5,92.8149,1.60772,31.2784,1,0,28.0427,28,190,190,170.721,0,23.5188
10/31/2014 6:13,1,51.3794,66.3662,58.2787,60.4294,0,59.6954,65.4031,1.5,80.438,1.55213,29.8544,1,0,28.253,28,190,190,169.125,0,23.3707
10/31/2014 6:14,1,51.3794,66.3662,58.2787,60.4294,0,59.6954,65.4031,1.5,80.438,1.55213,29.8544,1,0,28.1656,28,190,190,168.912,0,23.486
10/31/2014 6:15,1,51.3794,66.3662,58.2787,60.4294,0,59.6954,65.4031,1.5,80.438,1.55213,29.8544,1,0,28.1947,28,190,190,168.912,0,23.486
10/31/2014 6:16,1,51.3794,66.2906,56.3133,64.5333,0,59.6954,61.8,1.5,79.1401,1.49634,29.8544,1,0,28.1656,28,190,190,169.125,0,23.4566
10/31/2014 6:17,1,51.3794,66.2906,56.3133,64.5333,0,59.6954,61.8,1.5,79.1401,1.49634,29.8544,1,0,28.1397,28,190,190,169.444,0,23.4925
10/31/2014 6:18,1,51.3794,66.2906,56.3133,64.5333,0,59.6954,61.8,1.5,79.1401,1.49634,29.8544,1,0,28.35,28,190,190,169.657,0,23.4925
10/31/2014 6:19,1,51.3794,66.2906,55.5763,62.8539,0,59.4113,59.3023,1.5,78.6561,1.50823,29.8544,1,0,28.1591,28,190,190,169.976,0,23.324
10/31/2014 6:20,1,51.3794,66.2906,55.5763,62.8539,0,59.4113,59.3023,1.5,78.6561,1.50823,29.8544,1,0,28.0815,28,190,190,169.657,0,23.324
10/31/2014 6:21,1,51.3385,66.4418,55.5354,58.5436,0,59.4113,57.8693,1.5,79.2599,1.49504,29.8544,1,0,28.253,28,190,190,169.338,0,23.4501
10/31/2014 6:22,1,51.3385,66.4418,55.5354,58.5436,0,59.4113,57.8693,1.5,79.2599,1.49504,29.8544,1,0,28.253,28,190,190,169.231,0,23.1113
10/31/2014 6:23,1,51.3385,66.4418,55.5354,58.5436,0,59.4113,57.8693,1.5,79.2599,1.49504,29.8544,1,0,27.7354,28,190,190,169.338,0,23.1113
10/31/2014 6:24,1,51.3385,66.6685,55.4535,51.519,0,59.1124,56.9684,1.5,80.2753,1.49028,29.8544,1,0,28.35,28,190,190,169.125,0,22.9322
10/31/2014 6:25,1,51.3385,66.6685,55.4535,51.519,0,59.1124,56.9684,1.5,80.2753,1.49028,29.8544,1,0,27.8615,28,190,190,169.019,0,22.9322
10/31/2014 6:26,1,51.2361,67.2731,55.9039,45.1628,0,59.1124,56.8047,1.5,81.2267,1.49569,29.8544,1,0,28.253,28,190,190,169.338,0,22.7377
10/31/2014 6:27,1,51.2361,67.2731,55.9039,45.1628,0,59.1124,56.8047,1.5,81.2267,1.49569,29.8544,1,0,29.0488,28,190,190,169.657,0,22.385
10/31/2014 6:28,1,51.2361,67.8021,57.5007,40.141,0,59.1124,57.2551,1.5,83.6664,1.47341,29.8544,1,0,28.9647,28,190,190,169.764,0,22.385
10/31/2014 6:29,1,51.2361,67.8021,57.5007,40.141,0,59.1124,57.2551,1.5,83.6664,1.47341,29.8544,1,0,28.5603,28,190,190,170.083,0,22.0631
10/31/2014 6:30,1,51.2361,67.8021,57.5007,40.141,0,59.1124,57.2551,1.5,83.6664,1.47341,29.8544,1,0,28.7512,28,190,190,170.296,0,22.0631
10/31/2014 6:31,1,51.2566,68.1422,61.8819,38.9579,0,59.1124,58.5652,1.5,88.3733,1.45265,29.8544,1,0,28.4406,28,190,190,170.189,0,21.5955
10/31/2014 6:32,1,51.2566,68.1422,61.8819,38.9579,0,59.1124,58.5652,1.5,88.3733,1.45265,29.8544,1,0,28.4406,28,190,190,169.764,0,21.5414
10/31/2014 6:33,1,51.2566,68.369,63.0692,42.8873,0,59.1124,60.5716,1.5,88.9805,1.50629,29.8544,1,0,28.6541,28,190,190,169.764,0,21.5414
10/31/2014 6:34,1,51.2566,68.369,63.0692,42.8873,0,59.1124,60.5716,1.5,88.9805,1.50629,29.8544,1,0,28.1947,28,190,190,169.657,0,21.3897
10/31/2014 6:35,1,51.2566,68.369,63.0692,42.8873,0,59.1124,60.5716,1.5,88.9805,1.50629,29.8544,1,0,28.0492,28,190,190,170.296,0,21.1217
10/31/2014 6:36,1,51.3589,68.5201,59.8755,49.9617,0,59.0053,61.0629,1.5,84.9626,1.52856,29.8544,1,0,28.253,28,190,190,170.508,0,21.6067
10/31/2014 6:37,1,51.3589,68.5201,59.8755,49.9617,0,59.0053,61.0629,1.5,84.9626,1.52856,29.8544,1,0,27.5639,28,190,190,170.189,0,21.6056
10/31/2014 6:38,1,51.3589,68.5956,58.4834,51.8373,0,59.0053,60.0392,1.5,83.3158,1.5078,29.8544,1,0,27.9553,28,190,190,170.189,0,21.6056
10/31/2014 6:39,1,51.3589,68.5956,58.4834,51.8373,0,59.0053,60.0392,1.5,83.3158,1.5078,29.8544,1,0,28.4471,28,190,190,169.231,0,21.514
10/31/2014 6:40,1,51.3589,68.5956,58.4834,51.8373,0,59.0053,60.0392,1.5,83.3158,1.5078,29.8544,1,0,28.1656,28,190,190,168.912,0,21.514
10/31/2014 6:41,1,51.3589,68.5956,58.033,51.1228,0,59.0496,59.0976,1.5,83.1967,1.49893,29.8544,1,0,27.6707,28,190,190,169.125,0,21.6092
10/31/2014 6:42,1,51.3589,68.5956,58.033,51.1228,0,59.0496,59.0976,1.5,83.1967,1.49893,29.8544,1,0,28.4018,28,190,190,169.764,0,21.4944
10/31/2014 6:43,1,51.6865,68.5956,58.0739,50.7621,0,59.0496,58.6062,1.5,82.9498,1.50672,29.8544,1,0,27.8745,28,190,190,170.083,0,21.4944
10/31/2014 6:44,1,51.6865,68.5956,58.0739,50.7621,0,59.0496,58.6062,1.5,82.9498,1.50672,29.8544,1,0,27.4863,28,190,190,170.402,0,21.6562
10/31/2014 6:45,1,51.6865,68.5956,58.0739,50.7621,0,59.0496,58.6062,1.5,82.9498,1.50672,29.8544,1,0,27.6577,28,190,190,170.615,0,21.7357
10/31/2014 6:46,1,51.6865,68.7468,58.1968,49.723,0,59.0385,58.4424,1.5,82.9502,1.51342,29.8544,1,0,27.6513,28,190,190,170.402,0,21.9267
10/31/2014 6:47,1,51.6865,68.7468,58.1968,49.723,0,59.0385,58.4424,1.5,82.9502,1.51342,29.8544,1,0,28.6606,28,190,190,169.87,0,21.5888
10/31/2014 6:48,1,51.4818,68.6712,58.2377,48.7154,0,59.0385,58.4424,1.5,83.4146,1.50045,29.8544,1,0,28.3047,28,190,190,169.764,0,21.5888
10/31/2014 6:49,1,51.4818,68.6712,58.2377,48.7154,0,59.0385,58.4424,1.5,83.4146,1.50045,29.8544,1,0,28.35,28,190,190,169.231,0,21.2401
10/31/2014 6:50,1,51.4818,68.7468,58.2787,47.9658,0,59.0531,58.5244,1.5,83.6984,1.49396,29.8544,1,0,28.3565,28,190,190,169.338,0,21.2401
10/31/2014 6:51,1,51.4818,68.7468,58.2787,47.9658,0,59.0531,58.5244,1.5,83.6984,1.49396,29.8544,1,0,28.2594,28,190,190,169.764,0,20.9025
10/31/2014 6:52,1,51.4818,68.7468,58.2787,47.9658,0,59.0531,58.5244,1.5,83.6984,1.49396,29.8544,1,0,28.6153,28,190,190,170.296,0,20.8609
10/31/2014 6:53,1,51.3589,68.8224,58.2787,47.5221,0,59.0531,58.6062,1.5,83.3804,1.51234,29.8544,1,0,28.6606,28,190,190,170.615,0,20.8609
10/31/2014 6:54,1,51.3589,68.8224,58.2787,47.5221,0,59.0531,58.6062,1.5,83.3804,1.51234,29.8544,1,0,28.4535,28,190,190,171.36,0,20.7566
10/31/2014 6:55,1,51.3589,68.9735,58.2787,47.4403,0,58.9535,58.6062,1.5,83.7315,1.49828,29.8544,1,0,28.1721,28,190,190,171.573,0,20.7566
10/31/2014 6:56,1,51.3589,68.9735,58.2787,47.4403,0,58.9535,58.6062,1.5,83.7315,1.49828,29.8544,1,0,28.1656,28,190,190,171.573,0,20.8723
10/31/2014 6:57,1,51.3589,68.9735,58.2787,47.4403,0,58.9535,58.6062,1.5,83.7315,1.49828,29.8544,1,0,27.8745,28,190,190,171.466,0,20.6663
10/31/2014 6:58,1,51.5841,68.8979,58.5244,47.4611,0,58.9535,58.6472,1.5,83.6581,1.50369,29.8544,1,0,27.923,28,190,190,171.573,0,20.7116
10/31/2014 6:59,1,51.5841,68.8979,58.5244,47.4611,0,58.9535,58.6472,1.5,83.6581,1.50369,29.8544,1,0,28.0815,28,190,190,171.466,0,20.6173
10/31/2014 7:00,1,51.5841,68.8979,58.4015,47.4654,0,58.8355,58.6881,1.5,83.8532,1.50001,29.8544,1,0,27.923,28,190,190,171.041,0,20.6173
10/31/2014 7:01,1,51.5841,68.8979,58.4015,47.4654,0,58.8355,58.6881,1.5,83.8532,1.50001,29.8544,1,0,28.0621,28,190,190,171.041,0,20.6777
10/31/2014 7:02,1,51.5841,68.8979,58.4015,47.4654,0,58.8355,58.6881,1.5,83.8532,1.50001,29.8544,1,0,28.1721,28,190,190,170.828,0,20.4214
10/31/2014 7:03,1,51.5841,68.8979,58.4015,47.4654,0,58.8355,58.6881,1.5,83.419,1.51018,29.8544,1,0,27.771,28,190,190,170.402,0,20.4214
10/31/2014 7:04,1,51.5841,68.8979,58.4015,47.4654,0,58.8355,58.6881,1.5,83.419,1.51018,29.8544,1,0,27.9489,28,190,190,170.615,0,20.5005
10/31/2014 7:05,1,51.5841,68.8979,58.4015,47.4654,0,58.7618,58.6881,1.5,83.9145,1.50088,29.8544,1,0,27.5639,28,190,190,171.147,0,20.5005
10/31/2014 7:06,1,51.5841,68.8979,58.4015,47.4654,0,58.7618,58.6881,1.5,83.9145,1.50088,29.8544,1,0,28.3565,28,190,190,171.999,0,20.7494
10/31/2014 7:07,1,51.5841,68.8979,58.4015,47.4654,0,58.7618,58.6881,1.5,83.9145,1.50088,29.8544,1,0,27.9618,28,190,190,171.466,0,20.5157
10/31/2014 7:08,1,51.4613,68.8224,58.4834,47.4654,0,58.7618,58.6881,1.5,83.7921,1.50283,29.8544,1,0,27.5704,28,190,190,171.679,0,20.5157
10/31/2014 7:09,1,51.4613,68.8224,58.4834,47.4654,0,58.7618,58.6881,1.5,83.7921,1.50283,29.8544,1,0,28.2659,28,190,190,172.531,0,20.742
10/31/2014 7:10,1,51.4613,68.7468,58.2787,47.4654,0,58.7322,58.6472,1.5,83.7545,1.50607,29.8544,1,0,27.6707,28,190,190,171.679,0,20.742
10/31/2014 7:11,1,51.4613,68.7468,58.2787,47.4654,0,58.7322,58.6472,1.5,83.7545,1.50607,29.8544,1,0,27.6577,28,190,190,170.828,0,20.8186
10/31/2014 7:12,1,51.4203,68.8224,58.1968,47.4654,0,58.7322,58.6062,1.5,83.9305,1.49958,29.8544,1,0,28.1721,28,190,190,170.721,0,20.6701
10/31/2014 7:13,1,51.4203,68.8224,58.1968,47.4654,0,58.7322,58.6062,1.5,83.9305,1.49958,29.8544,1,0,27.9618,28,190,190,170.083,0,20.4068
10/31/2014 7:14,1,51.4203,68.8224,58.1968,47.4654,0,58.7322,58.6062,1.5,83.9305,1.49958,29.8544,1,0,27.868,28,190,190,170.402,0,20.3196
10/31/2014 7:15,1,51.4203,68.8224,58.1149,47.4654,0,58.7505,58.6062,1.5,83.9428,1.50001,29.8544,1,0,28.1656,28,190,190,171.041,0,20.3196
10/31/2014 7:16,1,51.4203,68.8224,58.1149,47.4654,0,58.7505,58.6062,1.5,83.9428,1.50001,29.8544,1,0,28.0815,28,190,190,171.786,0,20.3261
10/31/2014 7:17,1,51.3794,68.7468,58.2377,47.4654,0,58.7505,58.6062,1.5,84.2028,1.48812,29.8544,1,0,28.5668,28,190,190,172.105,0,20.1545
10/31/2014 7:18,1,51.3794,68.7468,58.2377,47.4654,0,58.7505,58.6062,1.5,84.2028,1.48812,29.8544,1,0,28.1656,28,190,190,172.531,0,20.1545
10/31/2014 7:19,1,51.3794,68.7468,58.2377,47.4654,0,58.7505,58.6062,1.5,84.2028,1.48812,29.8544,1,0,27.9618,28,190,190,173.383,0,20.3158
10/31/2014 7:20,1,51.3794,68.8224,58.2787,47.458,0,58.7505,58.5652,1.5,84.4042,1.49807,29.8544,1,0,28.3565,28,190,190,173.596,0,20.3158
10/31/2014 7:21,1,51.3794,68.8224,58.2787,47.458,0,58.7505,58.5652,1.5,84.4042,1.49807,29.8544,1,0,28.4471,28,190,190,174.128,0,20.1008
10/31/2014 7:22,1,51.2771,68.8979,58.2787,47.4633,0,58.8686,58.6062,1.5,84.1273,1.4972,29.8544,1,0,28.0556,28,190,190,174.128,0,20.0606
10/31/2014 7:23,1,51.2771,68.8979,58.2787,47.4633,0,58.8686,58.6062,1.5,84.1273,1.4972,29.8544,1,0,27.4701,28,190,190,174.341,0,20.0606
10/31/2014 7:24,1,51.2771,68.8224,58.4015,47.4633,0,58.8686,58.6062,1.5,84.1353,1.49807,29.8544,1,0,27.6642,28,190,190,174.128,0,20.454
10/31/2014 7:25,1,51.2771,68.8224,58.4015,47.4633,0,58.8686,58.6062,1.5,84.1353,1.49807,29.8544,1,0,28.2659,28,190,190,173.596,0,20.454
10/31/2014 7:26,1,51.2771,68.8224,58.4015,47.4633,0,58.8686,58.6062,1.5,84.1353,1.49807,29.8544,1,0,27.7774,28,190,190,173.17,0,20.3248
10/31/2014 7:27,1,51.3589,68.8224,58.2787,47.4633,0,58.854,58.6472,1.5,84.2601,1.4918,29.8544,1,0,27.4928,28,190,190,172.425,0,20.4676
10/31/2014 7:28,1,51.3589,68.8224,58.2787,47.4633,0,58.854,58.6472,1.5,84.2601,1.4918,29.8544,1,0,27.9618,28,190,190,172.105,0,20.4676
10/31/2014 7:29,1,51.3589,68.9735,58.4834,47.4633,0,58.854,58.6881,1.5,84.387,1.48942,29.8544,1,0,27.4701,28,190,190,173.276,0,20.7322
10/31/2014 7:30,1,51.3589,68.9735,58.4834,47.4633,0,58.854,58.6881,1.5,84.387,1.48942,29.8544,1,0,28.0556,28,190,190,174.128,0,20.7322
10/31/2014 7:31,1,51.3589,68.9735,58.4834,47.4633,0,58.854,58.6881,1.5,84.387,1.48942,29.8544,1,0,27.6836,28,190,190,174.874,0,20.7068
10/31/2014 7:32,1,51.3794,68.8979,58.3606,47.4633,0,58.8097,58.7291,1.5,83.9933,1.5065,29.8544,1,0,28.46,28,190,190,173.915,0,20.4433
10/31/2014 7:33,1,51.3794,68.8979,58.3606,47.4633,0,58.8097,58.7291,1.5,83.9933,1.5065,29.8544,1,0,28.5603,28,190,190,173.915,0,20.4433
10/31/2014 7:34,1,51.3794,68.9735,58.4015,47.4633,0,58.8097,58.77,1.5,84.2126,1.50045,29.8544,1,0,28.2659,28,190,190,174.661,0,20.3914
10/31/2014 7:35,1,51.3794,68.9735,58.4015,47.4633,0,58.8097,58.77,1.5,84.2126,1.50045,29.8544,1,0,27.8745,28,190,190,175.194,0,20.5201
10/31/2014 7:36,1,51.3794,68.9735,58.4015,47.4633,0,58.8097,58.77,1.5,84.2126,1.50045,29.8544,1,0,27.4766,28,190,190,174.661,0,20.2449
10/31/2014 7:37,1,51.2566,68.8979,56.3543,57.522,0,55.9799,58.3606,1.5,82.1775,1.51515,29.8544,1,0,27.8971,28,190,190,174.235,0,20.5245
10/31/2014 7:38,1,51.2566,68.8979,56.3543,57.522,0,55.9799,58.3606,1.5,82.1775,1.51515,29.8544,1,0,28.4535,28,190,190,172.957,0,20.5245
10/31/2014 7:39,1,51.2566,68.7468,56.0267,60.6353,0,55.9799,57.4598,1.5,80.903,1.50456,29.8544,1,0,27.9618,28,190,190,171.786,0,20.199
10/31/2014 7:40,1,51.2566,68.7468,56.0267,60.6353,0,55.9799,57.4598,1.5,80.903,1.50456,29.8544,1,0,28.1818,28,190,190,171.041,0,20.4814
10/31/2014 7:41,1,51.2566,68.7468,56.0267,60.6353,0,55.9799,57.4598,1.5,80.903,1.50456,29.8544,1,0,28.3565,28,190,190,171.147,0,20.1038
10/31/2014 7:42,1,51.4408,68.2556,55.4535,62.9759,0,55.5229,56.5999,1.5,79.9922,1.51256,29.8544,1,0,27.7774,28,190,190,171.36,0,20.3428
10/31/2014 7:43,1,51.4408,68.2556,55.4535,62.9759,0,55.5229,56.5999,1.5,79.9922,1.51256,29.8544,1,0,28.1656,28,190,190,171.36,0,20.3428
10/31/2014 7:44,1,51.4408,67.8021,55.4535,63.3033,0,55.5229,56.0267,1.5,79.9944,1.50391,29.8544,1,0,27.9683,28,190,190,171.36,0,20.2008
10/31/2014 7:45,1,51.4408,67.8021,55.4535,63.3033,0,55.5229,56.0267,1.5,79.9944,1.50391,29.8544,1,0,27.7774,28,190,190,172.212,0,20.3596
10/31/2014 7:46,1,51.318,67.9911,55.6172,63.3753,0,55.4521,55.822,1.5,79.9424,1.51277,29.8544,1,0,27.9424,28,190,190,172.531,0,20.3911
10/31/2014 7:47,1,51.318,67.9911,55.6172,63.3753,0,55.4521,55.822,1.5,79.9424,1.51277,29.8544,1,0,27.8357,28,190,190,172.638,0,20.4327
10/31/2014 7:48,1,51.318,67.9911,55.6172,63.3753,0,55.4521,55.822,1.5,79.9424,1.51277,29.8544,1,0,27.9683,28,190,190,171.892,0,20.4327
10/31/2014 7:49,1,51.318,67.9911,55.4535,63.2775,0,55.4521,55.6582,1.5,79.7451,1.51558,29.8544,1,0,27.5704,28,190,190,172.105,0,20.374
10/31/2014 7:50,1,51.318,67.9911,55.4535,63.2775,0,55.4521,55.6582,1.5,79.7451,1.51558,29.8544,1,0,27.9618,28,190,190,171.679,0,20.374
10/31/2014 7:51,1,51.318,67.8777,55.5354,63.2775,0,55.6853,55.5763,1.5,80.0711,1.48639,29.8544,1,0,27.8745,28,190,190,171.041,0,20.5129
10/31/2014 7:52,1,51.318,67.8777,55.5354,63.2775,0,55.6853,55.5763,1.5,80.0711,1.48639,29.8544,1,0,27.9683,28,190,190,170.721,0,20.2988
10/31/2014 7:53,1,51.318,67.8777,55.5354,63.2775,0,55.6853,55.5763,1.5,80.0711,1.48639,29.8544,1,0,28.0556,28,190,190,171.147,0,20.2988
10/31/2014 7:54,1,51.318,67.7266,55.2897,63.2775,0,55.6853,55.5354,1.5,79.7075,1.51558,29.8544,1,0,28.2659,28,190,190,171.041,0,20.2536
10/31/2014 7:55,1,51.318,67.7266,55.2897,63.2775,0,55.6853,55.5354,1.5,79.7075,1.51558,29.8544,1,0,27.9618,28,190,190,170.402,0,20.0928
10/31/2014 7:56,1,51.3385,67.4999,55.3715,62.8881,0,55.886,55.4535,1.5,80.1195,1.49872,29.8544,1,0,27.8745,28,190,190,171.679,0,20.2874
10/31/2014 7:57,1,51.3385,67.4999,55.3715,62.8881,0,55.886,55.4535,1.5,80.1195,1.49872,29.8544,1,0,27.8745,28,190,190,172.638,0,20.2623
10/31/2014 7:58,1,51.3385,67.2731,55.3715,62.278,0,55.886,55.4125,1.5,79.9425,1.5065,29.8544,1,0,27.9424,28,190,190,173.276,0,20.2623
10/31/2014 7:59,1,51.3385,67.2731,55.3715,62.278,0,55.886,55.4125,1.5,79.9425,1.5065,29.8544,1,0,27.8292,28,190,190,173.383,0,20.493
10/31/2014 8:00,1,51.3385,67.2731,55.3715,62.278,0,55.886,55.4125,1.5,79.9425,1.5065,29.8544,1,0,27.9618,28,190,190,172.425,0,20.4211
10/31/2014 8:01,1,51.3589,67.4243,55.2487,61.1484,0,55.9893,55.3715,1.5,80.1906,1.49677,29.8544,1,0,28.363,28,190,190,171.679,0,20.1591
10/31/2014 8:02,1,51.3589,67.4243,55.2487,61.1484,0,55.9893,55.3715,1.5,80.1906,1.49677,29.8544,1,0,27.3763,28,190,190,170.934,0,20.5493
10/31/2014 8:03,1,51.3589,67.4243,55.2487,61.1484,0,55.9893,55.3715,1.5,80.1906,1.49677,29.8544,1,0,28.1527,28,190,190,170.402,0,20.5493
10/31/2014 8:04,1,51.3589,67.5754,55.3306,60.2935,0,55.9893,55.4125,1.5,80.5886,1.48293,29.8544,1,0,27.9618,28,190,190,170.721,0,20.3433
10/31/2014 8:05,1,51.3589,67.5754,55.3306,60.2935,0,55.9893,55.4125,1.5,80.5886,1.48293,29.8544,1,0,27.9618,28,190,190,172.318,0,20.3446
10/31/2014 8:06,1,51.3589,67.5754,55.3715,59.4309,0,56.0218,55.4535,1.5,79.7799,1.51926,29.8544,1,0,28.0492,28,190,190,172.531,0,20.262
10/31/2014 8:07,1,51.3589,67.5754,55.3715,59.4309,0,56.0218,55.4535,1.5,79.7799,1.51926,29.8544,1,0,28.0492,28,190,190,172.531,0,20.3676
10/31/2014 8:08,1,51.3589,67.4999,55.085,58.6511,0,56.0218,55.4535,1.5,79.917,1.51299,29.8544,1,0,28.2983,28,190,190,173.276,0,20.3676
10/31/2014 8:09,1,51.3589,67.4999,55.085,58.6511,0,56.0218,55.4535,1.5,79.917,1.51299,29.8544,1,0,27.8809,28,190,190,174.767,0,20.0859
10/31/2014 8:10,1,51.3589,67.4999,55.085,58.6511,0,56.0218,55.4535,1.5,79.917,1.51299,29.8544,1,0,28.2659,28,190,190,174.98,0,20.3161
10/31/2014 8:11,1,51.3589,67.2731,55.085,57.6004,0,56.0779,55.4535,1.5,79.9638,1.50975,29.8544,1,0,28.2659,28,190,190,175.513,0,20.2988
10/31/2014 8:12,1,51.3589,67.2731,55.085,57.6004,0,56.0779,55.4535,1.5,79.9638,1.50975,29.8544,1,0,28.0815,28,190,190,175.407,0,20.2988
10/31/2014 8:13,1,51.5227,67.4243,55.085,56.7317,0,56.0779,55.4944,1.5,80.242,1.50477,29.8544,1,0,28.0556,28,190,190,174.98,0,20.5776
10/31/2014 8:14,1,51.5227,67.4243,55.085,56.7317,0,56.0779,55.4944,1.5,80.242,1.50477,29.8544,1,0,28.0492,28,190,190,174.661,0,20.5922
10/31/2014 8:15,1,51.5227,67.4243,55.085,56.7317,0,56.0779,55.4944,1.5,80.242,1.50477,29.8544,1,0,27.9748,28,190,190,174.448,0,20.7324
10/31/2014 8:16,1,51.5227,67.4999,55.1259,55.9232,0,56.0808,55.5354,1.5,80.4971,1.50131,29.8544,1,0,27.7095,28,190,190,173.489,0,20.6873
10/31/2014 8:17,1,51.5227,67.4999,55.1259,55.9232,0,56.0808,55.5354,1.5,80.4971,1.50131,29.8544,1,0,28.612,28,190,190,171.999,0,20.6873
10/31/2014 8:18,1,51.5022,67.7266,55.4535,55.2143,0,56.0808,55.5763,1.5,81.0327,1.48942,29.8544,1,0,27.5704,28,190,190,171.254,0,20.2571
10/31/2014 8:19,1,51.5022,67.7266,55.4535,55.2143,0,56.0808,55.5763,1.5,81.0327,1.48942,29.8544,1,0,28.363,28,190,190,172.531,0,20.384
10/31/2014 8:20,1,51.5022,67.7266,55.4535,55.2143,0,56.0808,55.5763,1.5,81.0327,1.48942,29.8544,1,0,27.8745,28,190,190,174.554,0,20.1939
10/31/2014 8:21,1,51.5022,67.4999,55.5354,55.1223,0,56.0808,55.7401,1.5,81.181,1.5171,29.8544,1,0,28.1074,28,190,190,175.513,0,20.2099
10/31/2014 8:22,1,51.5022,67.4999,55.5354,55.1223,0,56.0808,55.7401,1.5,81.181,1.5171,29.8544,1,0,28.0006,28,190,190,175.62,0,20.2099
10/31/2014 8:23,1,51.5842,67.7266,55.5763,55.153,0,56.0661,55.822,1.5,81.0625,1.50823,29.8544,1,0,28.667,28,190,190,175.833,0,20.1367
10/31/2014 8:24,1,51.5842,67.7266,55.5763,55.153,0,56.0661,55.822,1.5,81.0625,1.50823,29.8544,1,0,28.2659,28,190,190,174.98,0,20.138
10/31/2014 8:25,1,51.5842,67.7266,55.5763,55.153,0,56.0661,55.822,1.5,81.0625,1.50823,29.8544,1,0,27.7224,28,190,190,174.341,0,20.2207
10/31/2014 8:26,1,51.5842,67.8021,55.5354,55.153,0,56.0661,55.822,1.5,80.793,1.50109,29.8544,1,0,27.9618,28,190,190,173.489,0,20.1025
10/31/2014 8:27,1,51.5842,67.8021,55.5354,55.153,0,56.0661,55.822,1.5,80.793,1.50109,29.8544,1,0,27.7774,28,190,190,173.17,0,20.1025
10/31/2014 8:28,1,51.6456,67.5754,55.6582,55.153,0,55.9687,55.8629,1.5,80.7107,1.50715,29.8544,1,0,27.7774,28,190,190,172.105,0,20.1539
10/31/2014 8:29,1,51.6456,67.5754,55.6582,55.153,0,55.9687,55.8629,1.5,80.7107,1.50715,29.8544,1,0,28.2659,28,190,190,170.615,0,20.2673
10/31/2014 8:30,1,51.6456,67.5754,55.6582,55.153,0,55.9687,55.8629,1.5,80.7107,1.50715,29.8544,1,0,28.1721,28,190,190,170.508,0,20.2399
10/31/2014 8:31,1,51.6456,67.651,55.5354,55.153,0,55.9687,55.9039,1.5,80.8174,1.48444,29.8544,1,0,27.6707,28,190,190,170.934,0,20.206
10/31/2014 8:32,1,51.6456,67.651,55.5354,55.153,0,55.9687,55.9039,1.5,80.8174,1.48444,29.8544,1,0,27.8486,28,190,190,171.679,0,20.428
10/31/2014 8:33,1,51.7275,67.8021,55.822,55.153,0,55.8624,55.9858,1.5,80.7734,1.50823,29.8544,1,0,27.9618,28,190,190,172.425,0,20.428
10/31/2014 8:34,1,51.7275,67.8021,55.822,55.153,0,55.8624,55.9858,1.5,80.7734,1.50823,29.8544,1,0,27.9618,28,190,190,172.85,0,20.4183
10/31/2014 8:35,1,51.7275,67.8021,55.822,55.153,0,55.8624,55.9858,1.5,80.7734,1.50823,29.8544,1,0,27.8745,28,190,190,172.318,0,20.293
10/31/2014 8:36,1,51.7275,67.651,55.6172,55.153,0,55.8624,56.0676,1.5,81.0073,1.49742,29.8544,1,0,27.5963,28,190,190,171.892,0,20.355
10/31/2014 8:37,1,51.7275,67.651,55.6172,55.153,0,55.8624,56.0676,1.5,81.0073,1.49742,29.8544,1,0,27.5704,28,190,190,171.999,0,20.4549
10/31/2014 8:38,1,53.1196,67.8021,55.7401,55.153,0,55.9864,56.0676,1.5,80.9604,1.4985,29.8544,1,0,27.9683,28,190,190,172.744,0,20.4549
10/31/2014 8:39,1,53.1196,67.8021,55.7401,55.153,0,55.9864,56.0676,1.5,80.9604,1.4985,29.8544,1,0,28.1786,28,190,190,173.276,0,20.5754
10/31/2014 8:40,1,53.1196,67.8021,55.7401,55.153,0,55.9864,56.0676,1.5,80.9604,1.4985,29.8544,1,0,28.3565,28,190,190,172.85,0,20.466
10/31/2014 8:41,1,53.1196,67.9911,55.6172,55.153,0,55.9864,56.1086,1.5,81.2174,1.48747,29.8544,1,0,27.9683,28,190,190,172.85,0,20.2247
10/31/2014 8:42,1,53.1196,67.9911,55.6172,55.153,0,55.9864,56.1086,1.5,81.2174,1.48747,29.8544,1,0,27.8745,28,190,190,171.892,0,20.3873
10/31/2014 8:43,1,51.748,67.8777,55.5354,55.153,0,56.0631,56.0676,1.5,80.8619,1.49417,29.8544,1,0,28.3565,28,190,190,171.892,0,20.3873
10/31/2014 8:44,1,51.748,67.8777,55.5354,55.153,0,56.0631,56.0676,1.5,80.8619,1.49417,29.8544,1,0,28.1786,28,190,190,172.425,0,20.214
10/31/2014 8:45,1,51.748,67.8777,55.5354,55.153,0,56.0631,56.0676,1.5,80.8619,1.49417,29.8544,1,0,28.1786,28,190,190,173.383,0,20.456
10/31/2014 8:46,1,51.748,67.8777,55.781,55.153,0,56.0631,56.0676,1.5,80.9895,1.50693,29.8544,1,0,27.9683,28,190,190,173.596,0,20.3515
10/31/2014 8:47,1,51.748,67.8777,55.781,55.153,0,56.0631,56.0676,1.5,80.9895,1.50693,29.8544,1,0,28.2594,28,190,190,173.809,0,20.3857
10/31/2014 8:48,1,51.707,67.9911,55.9039,55.153,0,56.0749,56.1086,1.5,80.9768,1.50196,29.8544,1,0,28.2659,28,190,190,174.235,0,20.3857
10/31/2014 8:49,1,51.707,67.9911,55.9039,55.153,0,56.0749,56.1086,1.5,80.9768,1.50196,29.8544,1,0,28.4665,28,190,190,174.022,0,20.3468
10/31/2014 8:50,1,51.707,68.1422,55.7401,55.153,0,56.0749,56.1086,1.5,81.175,1.4892,29.8544,1,0,27.5704,28,190,190,174.128,0,20.2107
10/31/2014 8:51,1,51.707,68.1422,55.7401,55.153,0,56.0749,56.1086,1.5,81.175,1.4892,29.8544,1,0,27.428,28,190,190,173.915,0,20.3897
10/31/2014 8:52,1,51.707,68.1422,55.7401,55.153,0,56.0749,56.1086,1.5,81.175,1.4892,29.8544,1,0,27.8745,28,190,190,173.489,0,20.3897
10/31/2014 8:53,1,51.6251,68.0667,55.781,55.153,0,56.0247,56.1086,1.5,80.6025,1.50953,29.8544,1,0,28.2659,28,190,190,173.489,0,20.4131
10/31/2014 8:54,1,51.6251,68.0667,55.781,55.153,0,56.0247,56.1086,1.5,80.6025,1.50953,29.8544,1,0,27.7774,28,190,190,173.702,0,20.0164
10/31/2014 8:55,1,51.6251,67.8021,55.7401,55.153,0,56.0247,56.1086,1.5,81.0335,1.49461,29.8544,1,0,28.2659,28,190,190,173.809,0,20.2754
10/31/2014 8:56,1,51.6251,67.8021,55.7401,55.153,0,56.0247,56.1086,1.5,81.0335,1.49461,29.8544,1,0,28.3694,28,190,190,174.235,0,20.0323
10/31/2014 8:57,1,51.6251,67.8021,55.7401,55.153,0,56.0247,56.1086,1.5,81.0335,1.49461,29.8544,1,0,27.923,28,190,190,175.407,0,20.0323
10/31/2014 8:58,1,51.707,67.9911,55.7401,55.153,0,56.0425,56.1086,1.5,80.5861,1.51191,29.8544,1,0,28.1786,28,190,190,176.046,0,20.2302
10/31/2014 8:59,1,51.707,67.9911,55.7401,55.153,0,56.0425,56.1086,1.5,80.5861,1.51191,29.8544,1,0,28.0621,28,190,190,176.259,0,20.0883
10/31/2014 9:00,1,51.707,68.0667,55.9448,55.153,0,56.0425,56.1905,1.5,80.9601,1.4985,29.8544,1,0,27.6642,28,190,190,176.578,0,20.1938
10/31/2014 9:01,1,51.707,68.0667,55.9448,55.153,0,56.0425,56.1905,1.5,80.9601,1.4985,29.8544,1,0,27.8745,28,190,190,176.685,0,20.1332
10/31/2014 9:02,1,51.707,68.0667,55.9448,55.153,0,56.0425,56.1905,1.5,80.9601,1.4985,29.8544,1,0,27.7839,28,190,190,176.685,0,20.4279
10/31/2014 9:03,1,51.9117,67.8777,55.9858,55.153,0,56.0602,56.3133,1.5,80.9042,1.50564,29.8544,1,0,28.2659,28,190,190,176.685,0,20.4279
10/31/2014 9:04,1,51.9117,67.8777,55.9858,55.153,0,56.0602,56.3133,1.5,80.9042,1.50564,29.8544,1,0,27.8745,28,190,190,176.472,0,20.6166
10/31/2014 9:05,1,51.9117,67.8777,55.9858,55.153,0,56.0602,56.3133,1.5,80.9042,1.50564,29.8544,1,0,27.8906,28,190,190,175.833,0,20.6166
10/31/2014 9:06,1,51.9117,67.9911,55.781,55.153,0,56.0602,56.2723,1.5,81.0161,1.49655,29.8544,1,0,27.9748,28,190,190,174.235,0,20.1224
10/31/2014 9:07,1,51.9117,67.9911,55.781,55.153,0,56.0602,56.2723,1.5,81.0161,1.49655,29.8544,1,0,28.0621,28,190,190,174.767,0,20.1224
10/31/2014 9:08,1,52.6078,68.1422,55.822,55.153,0,56.1192,56.2723,1.5,80.8632,1.49915,29.8544,1,0,28.0556,28,190,190,174.874,0,20.1909
10/31/2014 9:09,1,52.6078,68.1422,55.822,55.153,0,56.1192,56.2723,1.5,80.8632,1.49915,29.8544,1,0,28.1656,28,190,190,174.874,0,20.2925
10/31/2014 9:10,1,52.6078,67.9911,55.781,55.153,0,56.1192,56.3543,1.5,80.5172,1.51645,29.8544,1,0,27.9683,28,190,190,174.128,0,20.08
10/31/2014 9:11,1,52.6078,67.9911,55.781,55.153,0,56.1192,56.3543,1.5,80.5172,1.51645,29.8544,1,0,27.9812,28,190,190,173.915,0,20.204
10/31/2014 9:12,1,52.6078,67.9911,55.781,55.153,0,56.1192,56.3543,1.5,80.5172,1.51645,29.8544,1,0,28.2336,28,190,190,173.915,0,20.204
10/31/2014 9:13,1,52.3007,67.9911,56.0267,55.153,0,56.1222,56.3133,1.5,80.5641,1.51256,29.8544,1,0,27.9683,28,190,190,173.383,0,20.0869
10/31/2014 9:14,1,52.3007,67.9911,56.0267,55.153,0,56.1222,56.3133,1.5,80.5641,1.51256,29.8544,1,0,28.1397,28,190,190,172.85,0,19.9168
10/31/2014 9:15,1,52.3007,67.9155,56.1905,55.1897,0,56.1222,56.4362,1.5,80.8913,1.50174,29.8544,1,0,28.1818,28,190,190,173.17,0,20.3959
10/31/2014 9:16,1,52.3007,67.9155,56.1905,55.1897,0,56.1222,56.4362,1.5,80.8913,1.50174,29.8544,1,0,27.5704,28,190,190,172.85,0,20.2663
10/31/2014 9:18,1,52.2802,68.0667,56.1086,55.5997,0,56.1281,56.5181,1.5,81.0609,1.4918,29.8544,1,0,27.7774,28,190,190,172.105,0,20.1592
10/31/2014 9:19,1,52.2802,68.0667,56.1086,55.5997,0,56.1281,56.5181,1.5,81.0609,1.4918,29.8544,1,0,28.0621,28,190,190,171.466,0,20.4494
10/31/2014 9:20,1,52.2802,68.1422,56.2314,56.0613,0,56.1281,56.559,1.5,80.7881,1.50088,29.8544,1,0,28.7609,28,190,190,171.892,0,20.099
10/31/2014 9:21,1,52.2802,68.1422,56.2314,56.0613,0,56.1281,56.559,1.5,80.7881,1.50088,29.8544,1,0,27.9618,28,190,190,172.425,0,20.0471
10/31/2014 9:23,1,52.3826,68.1422,56.1086,56.8117,0,56.0159,56.559,1.5,80.7062,1.50261,29.8544,1,0,27.7904,28,190,190,172.425,0,20.2225
