Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/31/2014 9:24,1,52.3826,68.1422,56.1086,56.8117,0,56.0159,56.559,1.5,80.7062,1.50261,29.8544,1,0,27.7839,28,190,190,172.957,0,20.2472
10/31/2014 9:25,1,52.3826,68.2178,55.9448,57.5002,0,56.0159,56.5181,1.5,80.4893,1.50585,29.8544,1,0,28.0556,28,190,190,173.17,0,20.2387
10/31/2014 9:26,1,52.3826,68.2178,55.9448,57.5002,0,56.0159,56.5181,1.5,80.4893,1.50585,29.8544,1,0,27.8745,28,190,190,173.276,0,20.2048
10/31/2014 9:27,1,52.3826,68.2178,55.9448,57.5002,0,56.0159,56.5181,1.5,80.4893,1.50585,29.8544,1,0,27.5963,28,190,190,173.702,0,20.2956
10/31/2014 9:28,1,52.3621,68.4445,55.9858,58.373,0,55.951,56.559,1.5,80.518,1.50456,29.8544,1,0,28.2724,28,190,190,173.809,0,20.2956
10/31/2014 9:29,1,52.3621,68.4445,55.9858,58.373,0,55.951,56.559,1.5,80.518,1.50456,29.8544,1,0,28.363,28,190,190,173.915,0,20.0644
10/31/2014 9:30,1,52.3621,68.2178,56.0267,59.4623,0,55.951,56.5999,1.5,80.2542,1.49634,29.8544,1,0,28.2271,28,190,190,173.809,0,20.1576
10/31/2014 9:31,1,52.3621,68.2178,56.0267,59.4623,0,55.951,56.5999,1.5,80.2542,1.49634,29.8544,1,0,27.9683,28,190,190,173.063,0,20.1576
10/31/2014 9:32,1,52.3621,68.2178,56.0267,59.4623,0,55.951,56.5999,1.5,80.2542,1.49634,29.8544,1,0,27.9748,28,190,190,174.554,0,19.9871
10/31/2014 9:33,1,52.403,67.8777,55.9039,60.6088,0,55.9185,56.5181,1.5,80.1661,1.51169,29.8544,1,0,27.5769,28,190,190,175.194,0,19.9871
10/31/2014 9:34,1,52.403,67.8777,55.9039,60.6088,0,55.9185,56.5181,1.5,80.1661,1.51169,29.8544,1,0,28.1786,28,190,190,175.087,0,20.3549
10/31/2014 9:35,1,52.403,67.8777,55.9858,61.3852,0,55.9185,56.4362,1.5,79.949,1.48898,29.8544,1,0,27.6642,28,190,190,174.874,0,20.3156
10/31/2014 9:36,1,52.403,67.8777,55.9858,61.3852,0,55.9185,56.4362,1.5,79.949,1.48898,29.8544,1,0,27.9683,28,190,190,173.809,0,20.307
10/31/2014 9:37,1,52.403,67.8777,55.9858,61.3852,0,55.9185,56.4362,1.5,79.949,1.48898,29.8544,1,0,28.1721,28,190,190,174.448,0,20.2894
10/31/2014 9:38,1,52.5464,67.9911,55.9858,61.7763,0,55.9185,56.3951,1.5,79.9644,1.51342,29.8544,1,0,28.0427,28,190,190,174.448,0,20.2894
10/31/2014 9:39,1,52.5464,67.9911,55.9858,61.7763,0,55.9185,56.3951,1.5,79.9644,1.51342,29.8544,1,0,27.8745,28,190,190,174.341,0,20.3634
10/31/2014 9:40,1,52.5464,67.8777,55.9039,62.1311,0,55.948,56.3543,1.5,80.4757,1.48877,29.8544,1,0,27.8745,28,190,190,174.98,0,20.3027
10/31/2014 9:41,1,52.5464,67.8777,55.9039,62.1311,0,55.948,56.3543,1.5,80.4757,1.48877,29.8544,1,0,28.1786,28,190,190,174.98,0,20.4357
10/31/2014 9:42,1,52.5464,67.8777,55.9039,62.1311,0,55.948,56.3543,1.5,80.4757,1.48877,29.8544,1,0,28.4665,28,190,190,174.661,0,20.1603
10/31/2014 9:43,1,52.5873,68.1422,56.1086,63.0208,0,55.948,56.4362,1.5,80.4185,1.4918,29.8544,1,0,27.7774,28,190,190,175.3,0,20.1603
10/31/2014 9:44,1,52.5873,68.1422,56.1086,63.0208,0,55.948,56.4362,1.5,80.4185,1.4918,29.8544,1,0,28.3435,28,190,190,175.62,0,20.3164
10/31/2014 9:45,1,52.5873,67.8021,56.4771,64.041,0,55.8536,56.4771,1.5,79.8876,1.51126,29.8544,1,0,27.8745,28,190,190,175.3,0,20.1911
10/31/2014 9:46,1,52.5873,67.8021,56.4771,64.041,0,55.8536,56.4771,1.5,79.8876,1.51126,29.8544,1,0,28.6606,28,190,190,174.235,0,20.2908
10/31/2014 9:47,1,52.5873,67.8021,56.4771,64.041,0,55.8536,56.4771,1.5,79.8876,1.51126,29.8544,1,0,28.5732,28,190,190,172.425,0,20.0477
10/31/2014 9:48,1,52.6692,67.8777,56.1905,65.4847,0,55.8536,56.5999,1.5,79.5034,1.51299,29.8544,1,0,27.6965,28,190,190,172.318,0,20.0477
10/31/2014 9:49,1,52.6692,67.8777,56.1905,65.4847,0,55.8536,56.5999,1.5,79.5034,1.51299,29.8544,1,0,27.7774,28,190,190,172.425,0,20.3652
10/31/2014 9:50,1,52.6692,67.8777,55.6992,67.0637,0,55.8772,56.6409,1.5,79.6128,1.49331,29.8544,1,0,27.4766,28,190,190,172.531,0,20.5678
10/31/2014 9:51,1,52.6692,67.8777,55.6992,67.0637,0,55.8772,56.6409,1.5,79.6128,1.49331,29.8544,1,0,27.9683,28,190,190,172.425,0,20.5147
10/31/2014 9:52,1,52.6897,67.5754,55.3306,68.4449,0,55.8772,56.5999,1.5,79.2424,1.51104,29.8544,1,0,27.5769,28,190,190,171.999,0,20.7333
10/31/2014 9:53,1,52.6897,67.5754,55.3306,68.4449,0,55.8772,56.5999,1.5,79.2424,1.51104,29.8544,1,0,28.1786,28,190,190,172.425,0,20.7333
10/31/2014 9:54,1,52.6897,67.5754,55.3306,68.4449,0,55.8772,56.5999,1.5,79.2424,1.51104,29.8544,1,0,27.7904,28,190,190,173.063,0,20.2733
10/31/2014 9:55,1,52.6897,67.1975,55.085,69.7892,0,55.9126,56.6409,1.5,79.4734,1.50174,29.8544,1,0,27.6836,28,190,190,173.276,0,20.588
10/31/2014 9:56,1,52.6897,67.1975,55.085,69.7892,0,55.9126,56.6409,1.5,79.4734,1.50174,29.8544,1,0,27.7774,28,190,190,172.957,0,20.588
10/31/2014 9:57,1,52.7511,67.0086,54.7164,71.1107,0,55.9126,56.6409,1.5,79.2813,1.49266,29.8544,1,0,28.0556,28,190,190,173.276,0,20.0466
10/31/2014 9:58,1,52.7511,67.0086,54.7164,71.1107,0,55.9126,56.6409,1.5,79.2813,1.49266,29.8544,1,0,28.363,28,190,190,173.596,0,20.0466
10/31/2014 9:59,1,52.7511,67.0086,54.7164,71.1107,0,55.9126,56.6409,1.5,79.2813,1.49266,29.8544,1,0,28.0621,28,190,190,173.809,0,20.0145
10/31/2014 10:00,1,52.7511,66.933,54.3889,72.8753,0,55.8447,56.6409,1.5,79.0688,1.50109,29.8544,1,0,27.7839,28,190,190,174.022,0,20.1663
10/31/2014 10:01,1,52.7511,66.933,54.3889,72.8753,0,55.8447,56.6409,1.5,79.0688,1.50109,29.8544,1,0,28.0621,28,190,190,174.448,0,20.1663
10/31/2014 10:02,1,52.7511,66.933,54.3889,72.8753,0,55.8447,56.6409,1.5,79.0688,1.50109,29.8544,1,0,27.868,28,190,190,174.767,0,19.9585
10/31/2014 10:03,1,54.1227,66.933,53.9794,74.2669,0,55.8447,56.5181,1.5,78.8174,1.50802,29.8544,1,0,28.2724,28,190,190,174.341,0,19.9585
10/31/2014 10:04,1,54.1227,66.933,53.9794,74.2669,0,55.8447,56.5181,1.5,78.8174,1.50802,29.8544,1,0,28.0621,28,190,190,174.128,0,20.0915
10/31/2014 10:05,1,54.1227,67.0086,54.0204,75.8626,0,55.7236,56.5181,1.5,78.974,1.50326,29.8544,1,0,27.6707,28,190,190,173.702,0,20.0641
10/31/2014 10:06,1,54.1227,67.0086,54.0204,75.8626,0,55.7236,56.5181,1.5,78.974,1.50326,29.8544,1,0,27.9683,28,190,190,173.809,0,20.0641
10/31/2014 10:07,1,53.4881,67.0086,53.9794,77.6542,0,55.7236,56.5999,1.5,79.7294,1.46974,29.8544,1,0,28.0621,28,190,190,174.554,0,20.2841
10/31/2014 10:08,1,53.4881,67.0086,53.9794,77.6542,0,55.7236,56.5999,1.5,79.7294,1.46974,29.8544,1,0,28.3694,28,190,190,174.661,0,20.2841
10/31/2014 10:09,1,53.4881,67.0086,53.9794,77.6542,0,55.7236,56.5999,1.5,79.7294,1.46974,29.8544,1,0,28.2724,28,190,190,174.448,0,20.1073
10/31/2014 10:10,1,53.4881,67.0464,54.0204,80.059,0,55.6528,56.6818,1.5,78.4785,1.51256,29.8544,1,0,28.0621,28,190,190,174.128,0,19.9965
10/31/2014 10:11,1,53.4881,67.0464,54.0204,80.059,0,55.6528,56.6818,1.5,78.4785,1.51256,29.8544,1,0,27.7839,28,190,190,174.767,0,19.9965
10/31/2014 10:12,1,53.1196,67.0086,53.7338,81.5947,0,55.6528,56.3951,1.5,78.5998,1.49872,29.8544,1,0,28.8256,28,190,190,175.3,0,19.7312
10/31/2014 10:13,1,53.1196,67.0086,53.7338,81.5947,0,55.6528,56.3951,1.5,78.5998,1.49872,29.8544,1,0,28.1721,28,190,190,175.194,0,19.7312
10/31/2014 10:14,1,53.1196,67.0086,53.7338,81.5947,0,55.6528,56.3951,1.5,78.5998,1.49872,29.8544,1,0,28.2659,28,190,190,174.874,0,19.9624
10/31/2014 10:15,1,53.1196,67.0086,53.7338,82.5878,0,55.6115,56.2314,1.5,78.6706,1.50066,29.8544,1,0,27.9683,28,190,190,174.448,0,20.0469
10/31/2014 10:16,1,53.1196,67.0086,53.7338,82.5878,0,55.6115,56.2314,1.5,78.6706,1.50066,29.8544,1,0,27.7904,28,190,190,174.235,0,19.8541
10/31/2014 10:17,1,53.0992,66.933,53.6519,83.8423,0,55.6115,56.2723,1.5,78.6611,1.50131,29.8544,1,0,28.1786,28,190,190,174.235,0,19.8247
10/31/2014 10:18,1,53.0992,66.933,53.6519,83.8423,0,55.6115,56.2723,1.5,78.6611,1.50131,29.8544,1,0,27.9683,28,190,190,173.702,0,19.8247
10/31/2014 10:19,1,53.0992,66.933,53.6519,83.8423,0,55.6115,56.2723,1.5,78.6611,1.50131,29.8544,1,0,27.7774,28,190,190,172.957,0,20.0952
10/31/2014 10:21,1,53.0992,67.0086,53.5291,84.3216,0,55.6676,56.1495,1.5,78.4513,1.51321,29.8544,1,0,27.6771,28,190,190,172.318,0,20.518
10/31/2014 10:22,1,53.1605,67.0086,53.4062,84.6372,0,55.6676,56.0676,1.5,78.3728,1.51212,29.8544,1,0,28.0686,28,190,190,171.999,0,20.0464
10/31/2014 10:23,1,53.1605,67.0086,53.4062,84.6372,0,55.6676,56.0676,1.5,78.3728,1.51212,29.8544,1,0,27.5769,28,190,190,171.466,0,20.0464
10/31/2014 10:24,1,53.1605,67.0086,53.4062,84.7912,0,55.6676,56.0267,1.5,78.0155,1.52705,29.8544,1,0,28.363,28,190,190,170.508,0,20.0208
10/31/2014 10:25,1,53.1605,67.0086,53.4062,84.7912,0,55.6676,56.0267,1.5,78.0155,1.52705,29.8544,1,0,28.1786,28,190,190,171.254,0,20.0208
10/31/2014 10:26,1,54.1841,66.8575,53.4881,84.7596,0,55.6676,55.9448,1.5,78.2018,1.51645,29.8544,1,0,27.9748,28,190,190,172.318,0,19.7225
10/31/2014 10:27,1,54.1841,66.8575,53.4881,84.7596,0,55.6676,55.9448,1.5,78.2018,1.51645,29.8544,1,0,28.1786,28,190,190,173.596,0,19.8568
10/31/2014 10:28,1,54.1841,66.8575,53.4881,84.7596,0,55.6676,55.9448,1.5,78.2018,1.51645,29.8544,1,0,28.0621,28,190,190,174.341,0,19.8568
10/31/2014 10:29,1,54.1841,66.8575,53.7338,84.8367,0,55.6588,55.9858,1.5,78.5913,1.50261,29.8544,1,0,27.7839,28,190,190,174.874,0,20.0637
10/31/2014 10:30,1,54.1841,66.8575,53.7338,84.8367,0,55.6588,55.9858,1.5,78.5913,1.50261,29.8544,1,0,28.1786,28,190,190,174.98,0,20.0637
10/31/2014 10:31,1,54.1841,66.8575,53.7338,84.8367,0,55.6588,55.9858,1.5,78.5913,1.50261,29.8544,1,0,27.7839,28,190,190,175.087,0,20.0957
10/31/2014 10:32,1,53.5291,66.6685,53.611,85.108,0,55.6588,56.0267,1.5,78.7324,1.4998,29.8544,1,0,27.6707,28,190,190,175.513,0,20.4187
10/31/2014 10:33,1,53.5291,66.6685,53.611,85.108,0,55.6588,56.0267,1.5,78.7324,1.4998,29.8544,1,0,28.363,28,190,190,175.3,0,20.4187
10/31/2014 10:34,1,53.5291,66.7441,53.5699,85.0809,0,55.7178,55.9858,1.5,78.4413,1.5078,29.8544,1,0,27.9683,28,190,190,174.554,0,20.2462
10/31/2014 10:35,1,53.5291,66.7441,53.5699,85.0809,0,55.7178,55.9858,1.5,78.4413,1.5078,29.8544,1,0,28.0621,28,190,190,171.786,0,20.3288
10/31/2014 10:36,1,53.4062,66.8575,53.8157,85.102,0,55.7178,56.0267,1.5,78.4413,1.50737,29.8544,1,0,28.0621,28,190,190,172.638,0,20.2035
10/31/2014 10:37,1,53.4062,66.8575,53.8157,85.102,0,55.7178,56.0267,1.5,78.4564,1.50737,29.8544,1,0,27.9618,28,190,190,173.702,0,20.1415
10/31/2014 10:38,1,53.4062,66.8575,53.8157,85.102,0,55.7178,56.0267,1.5,78.4564,1.50737,29.8544,1,0,27.4766,28,190,190,174.235,0,20.1415
10/31/2014 10:39,1,53.4062,66.6685,53.8566,85.6531,0,55.6204,56.1086,1.5,78.3504,1.50845,29.8544,1,0,27.8745,28,190,190,174.874,0,20.263
10/31/2014 10:40,1,53.4062,66.6685,53.8566,85.6531,0,55.6204,56.1086,1.5,78.3504,1.50845,29.8544,1,0,28.0621,28,190,190,175.513,0,20.263
10/31/2014 10:41,1,53.3243,66.6685,53.8157,86.7956,0,55.6204,56.2723,1.5,78.522,1.50802,29.8544,1,0,28.1786,28,190,190,175.833,0,20.396
10/31/2014 10:42,1,53.3243,66.6685,53.8157,86.7956,0,55.6204,56.2723,1.5,78.522,1.50802,29.8544,1,0,28.6606,28,190,190,175.3,0,20.1458
10/31/2014 10:43,1,53.3243,66.6685,53.8157,86.7956,0,55.6204,56.2723,1.5,78.522,1.50802,29.8544,1,0,28.363,28,190,190,174.448,0,20.1458
10/31/2014 10:44,1,53.3243,66.7819,53.4062,88.4047,0,55.6175,56.3543,1.5,78.649,1.50066,29.8544,1,0,27.7839,28,190,190,174.341,0,19.9258
10/31/2014 10:45,1,53.3243,66.7819,53.4062,88.4047,0,55.6175,56.3543,1.5,78.649,1.50066,29.8544,1,0,27.7839,28,190,190,174.554,0,20.2698
10/31/2014 10:46,1,53.5085,66.7441,53.0787,89.634,0,55.6175,56.2723,1.5,78.4681,1.51148,29.8544,1,0,27.9489,28,190,190,174.128,0,20.1993
10/31/2014 10:47,1,53.5085,66.7441,53.0787,89.634,0,55.6175,56.2723,1.5,78.4681,1.51148,29.8544,1,0,28.0621,28,190,190,174.235,0,20.214
10/31/2014 10:48,1,53.5085,66.7441,53.0787,89.634,0,55.6175,56.2723,1.5,78.4681,1.51148,29.8544,1,0,27.8745,28,190,190,173.915,0,20.214
10/31/2014 10:49,1,53.5085,66.593,53.2014,90,0,55.6175,56.0676,1.5,78.6389,1.52099,29.8544,1,0,27.9683,28,190,190,172.85,0,20.0008
10/31/2014 10:50,1,53.5085,66.593,53.2014,90,0,55.6175,56.0676,1.5,78.6389,1.52099,29.8544,1,0,28.2659,28,190,190,171.573,0,19.9265
10/31/2014 10:52,1,53.6109,66.593,53.1606,90.0387,0,55.65,55.9858,1.5,78.4273,1.50499,29.8544,1,0,27.7839,28,190,190,171.892,0,19.9606
10/31/2014 10:53,1,53.6109,66.593,53.1606,90.0387,0,55.65,55.9858,1.5,78.4273,1.50499,29.8544,1,0,28.0071,28,190,190,172.531,0,19.9606
10/31/2014 10:54,1,53.6109,66.5174,53.4062,89.9874,0,55.65,55.9448,1.5,79.0535,1.48531,29.8544,1,0,27.5704,28,190,190,173.063,0,19.8353
10/31/2014 10:55,1,53.6109,66.5174,53.4062,89.9874,0,55.65,55.9448,1.5,79.0535,1.48531,29.8544,1,0,27.5769,28,190,190,174.235,0,19.6672
10/31/2014 10:56,1,53.6109,66.5174,53.2424,90.124,0,55.6824,56.0267,1.5,78.6264,1.50326,29.8544,1,0,27.7839,28,190,190,174.98,0,19.9236
10/31/2014 10:57,1,53.6109,66.5174,53.2424,90.124,0,55.6824,56.0267,1.5,78.6264,1.50326,29.8544,1,0,27.8809,28,190,190,175.194,0,20.0393
10/31/2014 10:58,1,54.0818,66.593,52.9558,90.2967,0,55.6824,56.0267,1.5,79.1944,1.50045,29.8544,1,0,27.4863,28,190,190,175.513,0,20.1536
10/31/2014 10:59,1,54.0818,66.593,52.9558,90.2967,0,55.6824,56.0267,1.5,79.1944,1.50045,29.8544,1,0,28.0686,28,190,190,175.62,0,20.1536
10/31/2014 11:00,1,54.0818,66.593,52.9558,90.2967,0,55.6824,56.0267,1.5,79.1944,1.50045,29.8544,1,0,27.9748,28,190,190,174.874,0,19.9968
10/31/2014 11:01,1,54.0818,66.3662,53.0787,90.3241,0,55.6499,55.9039,1.5,78.9395,1.48617,29.8544,1,0,27.8745,28,190,190,173.702,0,19.9968
10/31/2014 11:02,1,54.0818,66.3662,53.0787,90.3241,0,55.6499,55.9039,1.5,78.9395,1.48617,29.8544,1,0,28.2724,28,190,190,173.702,0,20.1029
10/31/2014 11:03,1,54.0818,66.3662,53.0787,90.3241,0,55.6499,55.9039,1.5,78.9395,1.48617,29.8544,1,0,28.2594,28,190,190,174.022,0,19.9183
10/31/2014 11:04,1,53.6109,66.2906,52.9149,90.3241,0,55.6499,55.8629,1.5,78.1173,1.50239,29.8544,1,0,27.9683,28,190,190,174.554,0,19.9183
10/31/2014 11:05,1,53.6109,66.2906,52.9149,90.3241,0,55.6499,55.8629,1.5,78.1173,1.50239,29.8544,1,0,28.1786,28,190,190,174.98,0,20.0438
10/31/2014 11:06,1,53.6109,66.2906,52.9558,90.3241,0,55.5348,55.822,1.5,78.9405,1.48898,29.8544,1,0,28.0621,28,190,190,175.62,0,19.9198
10/31/2014 11:07,1,53.6109,66.2906,52.9558,90.3241,0,55.5348,55.822,1.5,78.9405,1.48898,29.8544,1,0,27.3828,28,190,190,175.726,0,20.2964
10/31/2014 11:08,1,53.6519,66.2906,52.7101,90.4246,0,55.5348,55.8629,1.5,78.4772,1.50499,29.8544,1,0,28.1786,28,190,190,175.194,0,20.0699
10/31/2014 11:09,1,53.6519,66.2906,52.7101,90.4246,0,55.5348,55.8629,1.5,78.4772,1.50499,29.8544,1,0,27.5769,28,190,190,175.3,0,20.0699
10/31/2014 11:10,1,53.6519,66.2906,52.7101,90.4246,0,55.5348,55.8629,1.5,78.4772,1.50499,29.8544,1,0,27.9683,28,190,190,174.874,0,20.2272
10/31/2014 11:11,1,53.6519,66.2906,52.9558,90.4785,0,55.5201,55.8629,1.5,78.4116,1.50996,29.8544,1,0,27.868,28,190,190,172.212,0,20.4739
10/31/2014 11:12,1,53.6519,66.2906,52.9558,90.4785,0,55.5201,55.8629,1.5,78.4116,1.50996,29.8544,1,0,28.363,28,190,190,171.786,0,20.3777
10/31/2014 11:13,1,53.6314,66.2906,52.9149,90.4732,0,55.5201,55.822,1.5,78.3306,1.50109,29.8544,1,0,28.1786,28,190,190,171.892,0,20.2746
10/31/2014 11:14,1,53.6314,66.2906,52.9149,90.4732,0,55.5201,55.822,1.5,78.3306,1.50109,29.8544,1,0,28.1786,28,190,190,171.892,0,20.2746
10/31/2014 11:15,1,53.6314,66.2906,52.9149,90.4732,0,55.5201,55.822,1.5,78.3306,1.50109,29.8544,1,0,28.2724,28,190,190,171.041,0,20.4319
10/31/2014 11:16,1,53.6314,66.1395,52.9558,90.4725,0,55.5703,55.822,1.5,78.4432,1.50369,29.8544,1,0,28.1818,28,190,190,170.721,0,20.196
10/31/2014 11:17,1,53.6314,66.1395,52.9558,90.4725,0,55.5703,55.822,1.5,78.4432,1.50369,29.8544,1,0,27.7839,28,190,190,171.254,0,20.3625
10/31/2014 11:19,1,53.7133,66.2906,53.2014,90.4725,0,55.5703,55.781,1.5,78.5716,1.49807,29.8544,1,0,29.8543,28,190,190,172.531,0,21.4444
10/31/2014 11:20,1,53.7133,66.2906,53.2014,90.4725,0,55.5703,55.781,1.5,78.5716,1.49807,29.8544,1,0,27.3828,28,190,190,172.744,0,20.6983
10/31/2014 11:21,1,53.7133,66.3662,53.2424,90.4725,0,55.588,55.822,1.5,78.2536,1.49093,29.8544,1,0,28.9647,28,190,190,173.383,0,20.6983
10/31/2014 11:22,1,53.7133,66.3662,53.2424,90.4725,0,55.588,55.822,1.5,78.2536,1.49093,29.8544,1,0,28.0621,28,190,190,174.341,0,19.9428
10/31/2014 11:23,1,54.2865,66.2906,52.9149,90.4725,0,55.588,55.822,1.5,78.7355,1.4905,29.8544,1,0,27.7774,28,190,190,174.554,0,20.2713
10/31/2014 11:24,1,54.2865,66.2906,52.9149,90.4725,0,55.588,55.822,1.5,78.7355,1.4905,29.8544,1,0,28.0621,28,190,190,172.638,0,20.2713
10/31/2014 11:25,1,54.2865,66.2906,52.9149,90.4725,0,55.588,55.822,1.5,78.7355,1.4905,29.8544,1,0,28.0621,28,190,190,168.806,0,20.0826
10/31/2014 11:26,1,54.2865,66.2151,53.3653,90.4725,0,55.5643,55.822,1.5,78.0351,1.51796,29.8544,1,0,27.8745,28,190,190,171.466,0,20.1592
10/31/2014 11:27,1,54.2865,66.2151,53.3653,90.4725,0,55.5643,55.822,1.5,78.0351,1.51796,29.8544,1,0,28.0621,28,190,190,172.85,0,20.2211
10/31/2014 11:28,1,55.1259,66.2151,53.2834,90.4725,0,55.5643,55.822,1.5,78.6421,1.49244,29.8544,1,0,27.6642,28,190,190,173.489,0,20.2211
10/31/2014 11:29,1,55.1259,66.2151,53.2834,90.4725,0,55.5643,55.822,1.5,78.6421,1.49244,29.8544,1,0,28.0556,28,190,190,173.383,0,20.209
10/31/2014 11:30,1,55.1259,66.2151,53.2834,90.4725,0,55.5643,55.822,1.5,78.6421,1.49244,29.8544,1,0,27.5833,28,190,190,174.022,0,20.331
10/31/2014 11:31,1,55.1259,66.2906,53.2834,90.4725,0,55.591,55.822,1.5,78.8404,1.48725,29.8544,1,0,27.8745,28,190,190,174.661,0,20.6226
10/31/2014 11:32,1,55.1259,66.2906,53.2834,90.4725,0,55.591,55.822,1.5,78.8404,1.48725,29.8544,1,0,27.758,28,190,190,175.087,0,20.513
10/31/2014 11:33,1,54.4094,66.4418,53.4062,90.6972,0,55.591,55.9448,1.5,78.6155,1.50066,29.8544,1,0,26.8749,28,190,190,175.194,0,21.2878
10/31/2014 11:34,1,54.4094,66.4418,53.4062,90.6972,0,55.591,55.9448,1.5,78.6155,1.50066,29.8544,1,0,29.4628,28,190,190,174.022,0,21.2878
10/31/2014 11:35,1,54.4094,66.4418,53.4062,90.6972,0,55.591,55.9448,1.5,78.6155,1.50066,29.8544,1,0,27.7839,28,190,190,174.128,0,20.0131
10/31/2014 11:36,1,54.4094,66.4418,53.4881,91.5298,0,55.5526,56.1086,1.5,78.3075,1.50391,29.8544,1,0,29.0585,28,190,190,175.087,0,20.5606
10/31/2014 11:37,1,54.4094,66.4418,53.4881,91.5298,0,55.5526,56.1086,1.5,78.3075,1.50391,29.8544,1,0,28.2659,28,190,190,175.407,0,20.1192
10/31/2014 11:38,1,54.7574,66.5174,53.5291,92.2458,0,55.5526,56.0676,1.5,78.4405,1.50412,29.8544,1,0,28.1786,28,190,190,175.407,0,20.1082
10/31/2014 11:39,1,54.7574,66.5174,53.5291,92.2458,0,55.5526,56.0676,1.5,78.4405,1.50412,29.8544,1,0,28.1786,28,190,190,173.809,0,20.1082
10/31/2014 11:40,1,54.7574,66.5174,53.5291,92.2458,0,55.5526,56.0676,1.5,78.4405,1.50412,29.8544,1,0,27.8745,28,190,190,171.892,0,19.962
10/31/2014 11:41,1,54.7574,66.593,53.8157,92.7885,0,55.5172,56.0267,1.5,78.8357,1.4892,29.8544,1,0,27.2695,28,190,190,174.341,0,20.5459
10/31/2014 11:42,1,54.7574,66.593,53.8157,92.7885,0,55.5172,56.0267,1.5,78.8357,1.4892,29.8544,1,0,27.4022,28,190,190,175.939,0,20.3657
10/31/2014 11:43,1,54.8393,66.7441,54.1023,93.8347,0,55.5172,56.1495,1.5,79.1703,1.48228,29.8544,1,0,27.7515,28,190,190,176.365,0,20.4118
10/31/2014 11:44,1,54.8393,66.7441,54.1023,93.8347,0,55.5172,56.1495,1.5,79.1703,1.48228,29.8544,1,0,27.9683,28,190,190,176.152,0,20.4118
10/31/2014 11:45,1,54.8393,66.7441,54.1023,93.8347,0,55.5172,56.1495,1.5,79.1703,1.48228,29.8544,1,0,28.0621,28,190,190,174.874,0,20.3585
10/31/2014 11:46,1,54.8393,66.7819,54.4708,95.8082,0,55.5202,56.3951,1.5,78.6912,1.50412,29.8544,1,0,27.9618,28,190,190,176.046,0,20.4951
10/31/2014 11:47,1,54.8393,66.7819,54.4708,95.8082,0,55.5202,56.3951,1.5,78.6912,1.50412,29.8544,1,0,27.6707,28,190,190,177.431,0,20.301
10/31/2014 11:48,1,54.1023,66.7819,54.3889,97.6046,0,55.5202,56.3543,1.5,78.5341,1.50174,29.8544,1,0,28.2659,28,190,190,177.005,0,20.2824
10/31/2014 11:49,1,54.1023,66.7819,54.3889,97.6046,0,55.5202,56.3543,1.5,78.5341,1.50174,29.8544,1,0,27.9748,28,190,190,176.365,0,20.2824
10/31/2014 11:50,1,54.1023,66.7441,54.307,99.1497,0,55.5202,56.3133,1.5,78.655,1.48293,29.8544,1,0,27.7904,28,190,190,175.939,0,20.6531
10/31/2014 11:51,1,54.1023,66.7441,54.307,99.1497,0,55.5202,56.3133,1.5,78.655,1.48293,29.8544,1,0,29.0585,28,190,190,175.194,0,19.985
10/31/2014 11:52,1,54.1023,66.7441,54.307,99.1497,0,55.5202,56.3133,1.5,78.655,1.48293,29.8544,1,0,28.4341,28,190,190,174.128,0,20.3073
10/31/2014 11:53,1,53.9385,66.7441,53.8975,100,0.203003,55.5791,56.2314,1.5,78.5748,1.50218,29.8544,1,0,28.2594,28,190,190,172.85,0,20.0804
10/31/2014 11:54,1,53.9385,66.7441,53.8975,100,0.203003,55.5791,56.2314,1.5,78.5748,1.50218,29.8544,1,0,27.8745,28,190,190,172.318,0,20.0804
10/31/2014 11:55,1,53.9385,66.6685,54.1432,100,1.46277,55.5791,56.1495,1.5,78.777,1.49569,29.8544,1,0,28.2659,28,190,190,171.999,0,20.1141
10/31/2014 11:56,1,53.9385,66.6685,54.1432,100,1.46277,55.5791,56.1495,1.5,78.777,1.49569,29.8544,1,0,28.2659,28,190,190,169.231,0,20.1411
10/31/2014 11:57,1,53.6724,66.6685,54.1432,100,1.92151,55.6441,56.0676,1.5,78.4044,1.4998,29.8544,1,0,28.1786,28,190,190,169.976,0,19.9306
10/31/2014 11:58,1,53.6724,66.6685,54.1432,100,1.92151,55.6441,56.0676,1.5,78.4044,1.4998,29.8544,1,0,27.5704,28,190,190,172.105,0,20.1295
10/31/2014 11:59,1,53.6724,66.6685,54.1432,100,1.92151,55.6441,56.0676,1.5,78.4044,1.4998,29.8544,1,0,28.088,28,190,190,173.276,0,20.1295
10/31/2014 12:00,1,53.6724,66.4418,54.1432,100,2.33675,55.6441,56.0267,1.5,78.7989,1.50045,29.8544,1,0,28.1462,28,190,190,174.022,0,20.0497
10/31/2014 12:01,1,53.6724,66.4418,54.1432,100,2.33675,55.6441,56.0267,1.5,78.7989,1.50045,29.8544,1,0,27.8162,28,190,190,174.448,0,20.0245
10/31/2014 12:02,1,53.6724,66.4418,54.1432,100,2.33675,55.6441,56.0267,1.5,78.7989,1.50045,29.8544,1,0,27.7774,28,190,190,173.383,0,19.9396
10/31/2014 12:03,1,53.57,66.4418,53.9385,100,2.1696,55.7622,55.9039,1.5,78.1622,1.51039,29.8544,1,0,27.7839,28,190,190,172.957,0,19.9423
10/31/2014 12:04,1,53.57,66.4418,53.9385,100,2.1696,55.7622,55.9039,1.5,78.1622,1.51039,29.8544,1,0,27.9683,28,190,190,173.17,0,19.9423
10/31/2014 12:05,1,53.57,66.3662,54.0204,100,2.1696,55.7622,55.8629,1.5,78.3243,1.5091,29.8544,1,0,28.075,28,190,190,173.489,0,20.0753
10/31/2014 12:06,1,53.57,66.3662,54.0204,100,2.1696,55.7622,55.8629,1.5,78.3243,1.5091,29.8544,1,0,27.6771,28,190,190,173.809,0,19.7747
10/31/2014 12:07,1,53.57,66.3662,54.0204,100,2.1696,55.7622,55.8629,1.5,78.3243,1.5091,29.8544,1,0,27.3892,28,190,190,173.702,0,20.3246
10/31/2014 12:08,1,53.57,66.4418,53.8566,100,2.1696,55.7504,55.822,1.5,78.6998,1.48985,29.8544,1,0,28.667,28,190,190,174.022,0,19.9483
10/31/2014 12:09,1,53.57,66.4418,53.8566,100,2.1696,55.7504,55.822,1.5,78.6998,1.48985,29.8544,1,0,27.6707,28,190,190,174.235,0,19.9483
10/31/2014 12:10,1,53.57,66.2906,53.611,100,2.1696,55.7504,55.822,1.5,78.2574,1.50434,29.8544,1,0,28.1786,28,190,190,174.767,0,20.2118
10/31/2014 12:11,1,53.57,66.2906,53.611,100,2.1696,55.7504,55.822,1.5,78.2574,1.50434,29.8544,1,0,27.7774,28,190,190,174.661,0,20.4326
10/31/2014 12:13,1,53.6724,66.1395,53.0377,100,2.1696,55.7918,55.6582,1.5,78.0631,1.51321,29.8544,1,0,28.46,28,190,190,173.915,0,20.4436
10/31/2014 12:37,1,54.4298,66.7441,54.307,97.1595,0,55.9393,56.0267,1.5,78.3871,1.50153,29.8544,1,0,28.0621,28,190,190,173.915,0,19.9157
10/31/2014 12:38,1,54.4298,66.7441,54.307,97.1595,0,55.9393,56.0267,1.5,78.3871,1.50153,29.8544,1,0,27.606,28,190,190,173.809,0,20.0487
10/31/2014 12:39,1,54.4298,66.7441,54.307,97.1595,0,55.9393,56.0267,1.5,78.3871,1.50153,29.8544,1,0,28.1786,28,190,190,174.128,0,20.0487
10/31/2014 12:40,1,54.4298,66.8575,54.7983,97.1595,0,55.9393,56.1905,1.5,78.3181,1.51277,29.8544,1,0,27.6707,28,190,190,174.661,0,20.0177
10/31/2014 12:41,1,54.4298,66.8575,54.7983,97.1595,0,55.9393,56.1905,1.5,78.3181,1.51277,29.8544,1,0,27.3828,28,190,190,173.596,0,20.2439
10/31/2014 12:42,1,54.7574,67.0086,55.0031,98.3936,0,55.9039,56.559,1.5,78.5908,1.50109,29.8544,1,0,27.7774,28,190,190,173.596,0,19.8386
10/31/2014 12:43,1,54.7574,67.0086,55.0031,98.3936,0,55.9039,56.559,1.5,78.5908,1.50109,29.8544,1,0,27.7904,28,190,190,173.489,0,19.8386
10/31/2014 12:44,1,54.7574,67.0086,55.0031,98.3936,0,55.9039,56.559,1.5,78.5908,1.50109,29.8544,1,0,28.2724,28,190,190,174.341,0,19.9757
10/31/2014 12:45,1,54.7574,67.1219,54.7574,100,0.1757,55.9039,56.6818,1.5,78.5467,1.50001,29.8544,1,0,28.0621,28,190,190,176.685,0,19.8249
10/31/2014 12:46,1,54.7574,67.1219,54.7574,100,0.1757,55.9039,56.6818,1.5,78.5467,1.50001,29.8544,1,0,27.9812,28,190,190,176.898,0,19.6234
10/31/2014 12:47,1,55.8629,67.0464,54.8393,100,2.84049,55.8685,56.6818,1.5,78.7025,1.49309,29.8544,1,0,27.3957,28,190,190,175.939,0,19.9022
10/31/2014 12:48,1,55.8629,67.0464,54.8393,100,2.84049,55.8685,56.6818,1.5,78.7025,1.49309,29.8544,1,0,27.8745,28,190,190,173.276,0,19.8512
10/31/2014 12:49,1,55.8629,67.0464,54.8393,100,2.84049,55.8685,56.6818,1.5,78.7025,1.49309,29.8544,1,0,27.5704,28,190,190,172.531,0,19.8512
10/31/2014 12:50,1,55.8629,67.0086,54.5936,100,5.46989,55.8685,56.6409,1.5,78.6878,1.4905,29.8544,1,0,27.6642,28,190,190,173.596,0,20.1839
10/31/2014 12:51,1,55.8629,67.0086,54.5936,100,5.46989,55.8685,56.6409,1.5,78.6878,1.4905,29.8544,1,0,28.0621,28,190,190,174.661,0,19.7382
10/31/2014 12:52,1,54.696,67.0464,54.5936,100,8.11995,55.8154,56.5999,1.5,78.6033,1.50131,29.8544,1,0,28.2788,28,190,190,174.767,0,19.7531
10/31/2014 12:53,1,54.696,67.0464,54.5936,100,8.11995,55.8154,56.5999,1.5,78.6033,1.50131,29.8544,1,0,28.1786,28,190,190,174.022,0,19.641
10/31/2014 12:54,1,54.696,67.0464,54.5936,100,8.11995,55.8154,56.5999,1.5,78.6033,1.50131,29.8544,1,0,27.1725,28,190,190,173.17,0,19.641
10/31/2014 12:55,1,54.696,67.0086,54.1842,100,10.2788,55.8154,56.5181,1.5,78.776,1.49461,29.8544,1,0,27.7418,28,190,190,173.276,0,19.8699
10/31/2014 12:56,1,54.696,67.0086,54.1842,100,10.2788,55.8154,56.5181,1.5,78.776,1.49461,29.8544,1,0,28.1786,28,190,190,174.022,0,19.8229
10/31/2014 12:57,1,54.6346,67.0464,53.8157,100,11.3139,55.8154,56.3133,1.5,78.6898,1.50196,29.8544,1,0,27.5833,28,190,190,174.235,0,19.8375
10/31/2014 12:58,1,54.6346,67.0464,53.8157,100,11.3139,55.8154,56.3133,1.5,78.6898,1.50196,29.8544,1,0,27.6642,28,190,190,174.448,0,19.9496
10/31/2014 12:59,1,54.6346,67.1219,54.1023,100,11.1847,55.8567,56.1905,1.5,78.7245,1.49958,29.8544,1,0,27.8809,28,190,190,173.702,0,19.9496
10/31/2014 13:00,1,54.6346,67.1219,54.1023,100,11.1847,55.8567,56.1905,1.5,78.7245,1.49958,29.8544,1,0,27.7774,28,190,190,173.915,0,19.7641
10/31/2014 13:01,1,54.6346,67.1219,54.1023,100,11.1847,55.8567,56.1905,1.5,78.7245,1.49958,29.8544,1,0,27.7839,28,190,190,174.767,0,20.0519
10/31/2014 13:02,1,54.8598,67.0464,54.348,100,11.4663,55.8567,56.1495,1.5,78.8527,1.49893,29.8544,1,0,27.6642,28,190,190,174.235,0,20.0838
10/31/2014 13:03,1,54.8598,67.0464,54.348,100,11.4663,55.8567,56.1495,1.5,78.8527,1.49893,29.8544,1,0,27.4766,28,190,190,174.661,0,20.2217
10/31/2014 13:04,1,54.8598,67.0464,54.348,100,11.4663,55.8567,56.1495,1.5,78.8527,1.49893,29.8544,1,0,27.6707,28,190,190,175.087,0,20.2217
10/31/2014 13:05,1,54.8598,67.1219,54.2661,100,12.5516,55.78,56.2723,1.5,78.7596,1.50391,29.8544,1,0,27.9618,28,190,190,174.98,0,20.0018
10/31/2014 13:06,1,54.8598,67.1219,54.2661,100,12.5516,55.78,56.2723,1.5,78.7596,1.50391,29.8544,1,0,27.7839,28,190,190,174.554,0,20.2415
10/31/2014 13:07,1,55.1259,67.1219,54.4298,100,13.5368,55.78,56.2723,1.5,78.5195,1.5065,29.8544,1,0,27.8809,28,190,190,174.661,0,20.0896
10/31/2014 13:08,1,55.1259,67.1219,54.4298,100,13.5368,55.78,56.2723,1.5,78.5195,1.5065,29.8544,1,0,27.9877,28,190,190,173.809,0,20.1875
10/31/2014 13:09,1,55.1259,67.1219,54.4298,100,13.5368,55.78,56.2723,1.5,78.5195,1.5065,29.8544,1,0,28.3694,28,190,190,172.318,0,20.1875
10/31/2014 13:10,1,55.1259,67.1219,54.307,100,15.0463,55.78,56.3543,1.5,78.8459,1.52467,29.8544,1,0,28.667,28,190,190,171.786,0,20.0078
10/31/2014 13:11,1,55.1259,67.1219,54.307,100,15.0463,55.78,56.3543,1.5,78.8459,1.52467,29.8544,1,0,28.0621,28,190,190,174.341,0,19.9667
10/31/2014 13:12,1,55.1464,67.1219,54.348,100,16.8349,55.78,56.3951,1.5,78.9093,1.48898,29.8544,1,0,27.3892,28,190,190,175.3,0,20.124
10/31/2014 13:13,1,55.1464,67.1219,54.348,100,16.8349,55.78,56.3951,1.5,78.9093,1.48898,29.8544,1,0,27.6707,28,190,190,176.259,0,20.4193
10/31/2014 13:14,1,55.1464,67.1219,54.348,100,16.8349,55.78,56.3951,1.5,78.9093,1.48898,29.8544,1,0,27.9683,28,190,190,175.513,0,20.4193
10/31/2014 13:15,1,55.1464,67.1219,54.4298,100,19.7948,55.6855,56.4771,1.5,79.0252,1.48552,29.8544,1,0,28.2659,28,190,190,175.194,0,20.2719
10/31/2014 13:16,1,55.1464,67.1219,54.4298,100,19.7948,55.6855,56.4771,1.5,79.0252,1.48552,29.8544,1,0,28.3694,28,190,190,174.767,0,20.0239
10/31/2014 13:17,1,55.2487,67.1219,54.5936,100,22.5684,55.6855,56.5181,1.5,78.2326,1.51494,29.8544,1,0,28.2724,28,190,190,172.85,0,20.0852
10/31/2014 13:18,1,55.2487,67.1219,54.5936,100,22.5684,55.6855,56.5181,1.5,78.2326,1.51494,29.8544,1,0,28.6412,28,190,190,173.383,0,19.8462
10/31/2014 13:19,1,55.2487,67.1219,54.5936,100,22.5684,55.6855,56.5181,1.5,78.2326,1.51494,29.8544,1,0,28.2724,28,190,190,173.702,0,19.8462
10/31/2014 13:20,1,55.2487,67.1219,54.8802,100,25.9595,55.6914,56.6409,1.5,79.1466,1.48163,29.8544,1,0,28.0621,28,190,190,173.702,0,19.6887
10/31/2014 13:21,1,55.2487,67.1219,54.8802,100,25.9595,55.6914,56.6409,1.5,79.1466,1.48163,29.8544,1,0,28.3694,28,190,190,173.596,0,19.7487
10/31/2014 13:22,1,55.433,67.4243,54.8393,100,30.1571,55.6914,56.7228,1.5,78.5702,1.50153,29.8544,1,0,28.1786,28,190,190,173.063,0,19.7487
10/31/2014 13:23,1,55.433,67.4243,54.8393,100,30.1571,55.6914,56.7228,1.5,78.5702,1.50153,29.8544,1,0,27.8809,28,190,190,173.17,0,19.5679
10/31/2014 13:24,1,55.433,67.4243,54.8393,100,30.1571,55.6914,56.7228,1.5,78.5702,1.50153,29.8544,1,0,27.2825,28,190,190,174.661,0,19.5679
10/31/2014 13:25,1,55.433,67.2731,54.9621,100,34.2782,55.6973,56.7228,1.5,78.3788,1.51018,29.8544,1,0,26.8813,28,190,190,175.62,0,20.0612
10/31/2014 13:26,1,55.433,67.2731,54.9621,100,34.2782,55.6973,56.7228,1.5,78.3788,1.51018,29.8544,1,0,28.1883,28,190,190,176.046,0,19.7352
10/31/2014 13:27,1,55.433,67.4999,55.085,100,39.602,55.6973,57.0503,1.5,78.6927,1.50283,29.8544,1,0,27.6707,28,190,190,174.874,0,20.1326
10/31/2014 13:28,1,55.433,67.4999,55.085,100,39.602,55.6973,57.0503,1.5,78.6927,1.50283,29.8544,1,0,28.3694,28,190,190,173.596,0,19.9044
10/31/2014 13:29,1,55.8629,67.651,55.2078,100,47.3188,55.6028,56.9684,1.5,78.6285,1.50326,29.8544,1,0,28.1786,28,190,190,173.063,0,19.9044
10/31/2014 13:30,1,55.8629,67.651,55.2078,100,47.3188,55.6028,56.9684,1.5,78.6285,1.50326,29.8544,1,0,28.5797,28,190,190,174.341,0,20.0084
10/31/2014 13:31,1,55.8629,67.651,55.2078,100,47.3188,55.6028,56.9684,1.5,78.6285,1.50326,29.8544,1,0,28.7609,28,190,190,175.194,0,19.6094
10/31/2014 13:32,1,56.1291,67.7266,55.1669,100,41.3071,55.6028,54.5117,1.5,78.3531,1.51212,29.8544,1,0,28.1074,28,190,190,175.407,0,19.6094
10/31/2014 13:33,1,56.1291,67.7266,55.1669,100,41.3071,55.6028,54.5117,1.5,78.3531,1.51212,29.8544,1,0,28.3694,28,190,190,176.046,0,19.6072
10/31/2014 13:34,1,56.1291,67.7266,55.1669,100,41.3071,55.6028,54.5117,1.5,78.3531,1.51212,29.8544,1,0,27.7904,28,190,190,176.365,0,19.6072
10/31/2014 13:35,1,56.1291,67.5754,55.5354,100,35.1673,55.4906,54.2251,1.5,78.2414,1.51169,29.8544,1,0,28.1883,28,190,190,176.259,0,19.5126
10/31/2014 13:36,1,56.1291,67.5754,55.5354,100,35.1673,55.4906,54.2251,1.5,78.2414,1.51169,29.8544,1,0,28.1947,28,190,190,176.046,0,19.5156
10/31/2014 13:37,1,56.2724,67.5754,55.9039,100,33.2459,55.4906,54.7574,1.5,79.1614,1.47731,29.8544,1,0,28.2271,28,190,190,176.046,0,19.5156
10/31/2014 13:38,1,56.2724,67.5754,55.9039,100,33.2459,55.4906,54.7574,1.5,79.1614,1.47731,29.8544,1,0,27.4928,28,190,190,175.726,0,19.7961
10/31/2014 13:39,1,56.2724,67.5754,55.7401,100,33.9718,55.4021,55.2487,1.5,78.9464,1.4879,29.8544,1,0,27.6836,28,190,190,175.194,0,19.7961
10/31/2014 13:40,1,56.2724,67.5754,55.7401,100,33.9718,55.4021,55.2487,1.5,78.9464,1.4879,29.8544,1,0,27.9748,28,190,190,175.087,0,19.8115
10/31/2014 13:41,1,56.2724,67.5754,55.7401,100,33.9718,55.4021,55.2487,1.5,78.9464,1.4879,29.8544,1,0,27.276,28,190,190,174.767,0,20.1687
10/31/2014 13:42,1,56.2724,67.5754,55.7401,100,33.9718,55.4021,55.2487,1.5,78.3593,1.51212,29.8544,1,0,27.7839,28,190,190,173.276,0,19.8091
10/31/2014 13:43,1,56.2724,67.5754,55.7401,100,33.9718,55.4021,55.2487,1.5,78.3593,1.51212,29.8544,1,0,27.7904,28,190,190,170.721,0,20.0668
10/31/2014 13:44,1,56.3747,67.5754,55.7401,100,33.9718,55.3815,55.1259,1.5,78.368,1.50845,29.8544,1,0,28.5862,28,190,190,170.402,0,20.0668
10/31/2014 13:45,1,56.3747,67.5754,55.7401,100,33.9718,55.3815,55.1259,1.5,78.368,1.50845,29.8544,1,0,28.0686,28,190,190,171.147,0,19.5337
10/31/2014 13:46,1,56.3747,67.5754,55.822,100,32.4062,55.3815,54.7983,1.5,78.1536,1.51429,29.8544,1,0,27.6771,28,190,190,171.466,0,19.8841
10/31/2014 13:47,1,56.3747,67.5754,55.822,100,32.4062,55.3815,54.7983,1.5,78.1536,1.51429,29.8544,1,0,28.4665,28,190,190,172.105,0,19.8841
10/31/2014 13:48,1,56.3747,67.5754,55.822,100,32.4062,55.3815,54.7983,1.5,78.1536,1.51429,29.8544,1,0,28.2724,28,190,190,172.212,0,19.6071
10/31/2014 13:49,1,56.3338,67.7266,55.8629,100,29.7651,55.3579,54.5936,1.5,78.8968,1.48704,29.8544,1,0,28.0492,28,190,190,173.063,0,19.6071
10/31/2014 13:50,1,56.3338,67.7266,55.8629,100,29.7651,55.3579,54.5936,1.5,78.8968,1.48704,29.8544,1,0,28.1721,28,190,190,173.809,0,19.5209
10/31/2014 13:51,1,56.3338,67.651,56.1086,100,28.6181,55.3579,54.9211,1.5,78.4854,1.50585,29.8544,1,0,27.6901,28,190,190,174.767,0,19.5192
10/31/2014 13:52,1,56.3338,67.651,56.1086,100,28.6181,55.3579,54.9211,1.5,78.4854,1.50585,29.8544,1,0,27.5704,28,190,190,175.3,0,19.5192
10/31/2014 13:53,1,56.3338,67.651,56.1086,100,28.6181,55.3579,54.9211,1.5,78.4854,1.50585,29.8544,1,0,27.6771,28,190,190,176.365,0,19.8304
10/31/2014 13:54,1,56.5795,67.5754,56.6409,100,32.7627,55.5527,56.5999,1.5,78.5823,1.5052,29.8544,1,0,27.9748,28,190,190,176.259,0,19.8304
10/31/2014 13:55,1,56.5795,67.5754,56.6409,100,32.7627,55.5527,56.5999,1.5,78.5823,1.5052,29.8544,1,0,27.5704,28,190,190,176.152,0,19.7615
10/31/2014 13:56,1,56.5795,67.4999,56.9275,100,33.0688,55.5527,55.6992,1.5,78.7886,1.48596,29.8544,1,0,28.0686,28,190,190,174.874,0,19.8817
10/31/2014 13:57,1,56.5795,67.4999,56.9275,100,33.0688,55.5527,55.6992,1.5,78.7886,1.48596,29.8544,1,0,28.3274,28,190,190,173.809,0,19.8021
10/31/2014 13:58,1,57.5826,67.2731,56.9684,100,31.3026,55.6531,54.9621,1.5,78.471,1.4998,29.8544,1,0,27.8033,28,190,190,174.341,0,19.9351
10/31/2014 13:59,1,57.5826,67.2731,56.9684,100,31.3026,55.6531,54.9621,1.5,78.471,1.4998,29.8544,1,0,28.5797,28,190,190,174.341,0,19.9351
10/31/2014 14:00,1,57.5826,67.2731,56.9684,100,31.3026,55.6531,54.9621,1.5,78.471,1.4998,29.8544,1,0,28.3177,28,190,190,173.915,0,19.7352
10/31/2014 14:01,1,57.5826,67.1219,56.9684,100,28.6058,55.6531,55.0031,1.5,78.9871,1.48747,29.8544,1,0,27.9812,28,190,190,174.661,0,19.9727
10/31/2014 14:02,1,57.5826,67.1219,56.9684,100,28.6058,55.6531,55.0031,1.5,78.9871,1.48747,29.8544,1,0,28.4665,28,190,190,175.407,0,19.9727
10/31/2014 14:03,1,57.5826,67.1219,56.9684,100,28.6058,55.6531,55.0031,1.5,78.9871,1.48747,29.8544,1,0,27.8874,28,190,190,175.833,0,19.7002
10/31/2014 14:04,1,57.5212,67.1219,56.8047,100,33.0582,55.6944,56.7637,1.5,78.6653,1.4985,29.8544,1,0,27.6771,28,190,190,175.62,0,19.8235
10/31/2014 14:05,1,57.5212,67.1219,56.8047,100,33.0582,55.6944,56.7637,1.5,78.6653,1.4985,29.8544,1,0,28.0686,28,190,190,175.513,0,19.7051
10/31/2014 14:06,1,57.5212,67.0464,56.559,100,32.9702,55.6944,55.6582,1.5,78.3831,1.50802,29.8544,1,0,28.1818,28,190,190,174.98,0,19.6411
10/31/2014 14:07,1,57.5212,67.0464,56.559,100,32.9702,55.6944,55.6582,1.5,78.3831,1.50802,29.8544,1,0,28.1818,28,190,190,174.874,0,19.6411
10/31/2014 14:08,1,57.5212,67.0464,56.559,100,32.9702,55.6944,55.6582,1.5,78.3831,1.50802,29.8544,1,0,28.3824,28,190,190,173.276,0,19.578
10/31/2014 14:09,1,57.0708,66.7819,56.2314,100,28.9368,55.6944,54.7164,1.5,78.4951,1.50088,29.8544,1,0,28.2788,28,190,190,171.999,0,19.5149
10/31/2014 14:10,1,57.0708,66.7819,56.2314,100,28.9368,55.6944,54.7164,1.5,78.4951,1.50088,29.8544,1,0,27.7839,28,190,190,172.105,0,19.5696
10/31/2014 14:11,1,57.0708,66.7441,56.1905,100,29.1223,55.6029,55.6582,1.5,78.3812,1.50737,29.8544,1,0,27.6901,28,190,190,172.531,0,19.577
10/31/2014 14:12,1,57.0708,66.7441,56.1905,100,29.1223,55.6029,55.6582,1.5,78.3812,1.50737,29.8544,1,0,27.5833,28,190,190,172.531,0,19.577
10/31/2014 14:13,1,57.1526,66.5174,55.9858,100,34.2798,55.6029,56.8047,1.5,78.2075,1.49288,29.8544,1,0,28.3759,28,190,190,173.17,0,19.911
10/31/2014 14:14,1,57.1526,66.5174,55.9858,100,34.2798,55.6029,56.8047,1.5,78.2075,1.49288,29.8544,1,0,27.6707,28,190,190,172.212,0,19.575
10/31/2014 14:15,1,57.1526,66.5174,55.9858,100,34.2798,55.6029,56.8047,1.5,78.2075,1.49288,29.8544,1,0,28.1786,28,190,190,172.212,0,19.7266
10/31/2014 14:16,1,57.1526,66.2151,55.9858,100,32.9489,55.5762,55.2487,1.5,78.4494,1.50456,29.8544,1,0,28.1818,28,190,190,173.063,0,19.3285
10/31/2014 14:17,1,57.1526,66.2151,55.9858,100,32.9489,55.5762,55.2487,1.5,78.4494,1.50456,29.8544,1,0,27.5704,28,190,190,173.809,0,19.3285
10/31/2014 14:18,1,56.7023,66.1395,55.9448,100,27.418,55.5762,54.5527,1.5,78.1963,1.51277,29.8544,1,0,28.1786,28,190,190,174.448,0,19.6504
10/31/2014 14:19,1,56.7023,66.1395,55.9448,100,27.418,55.5762,54.5527,1.5,78.1963,1.51277,29.8544,1,0,28.1009,28,190,190,174.98,0,19.5995
10/31/2014 14:20,1,56.7023,66.1395,55.9448,100,27.418,55.5762,54.5527,1.5,78.1963,1.51277,29.8544,1,0,28.1786,28,190,190,175.3,0,19.4919
10/31/2014 14:21,1,56.7023,66.1395,55.9448,100,29.234,55.5497,55.9858,1.5,78.2755,1.51191,29.8544,1,0,28.0265,28,190,190,175.62,0,19.4297
10/31/2014 14:22,1,56.7023,66.1395,55.9448,100,29.234,55.5497,55.9858,1.5,78.2755,1.51191,29.8544,1,0,27.9748,28,190,190,175.62,0,19.4297
10/31/2014 14:23,1,56.6613,66.1017,56.0267,100,34.6318,55.5497,56.5181,1.5,78.3017,1.50996,29.8544,1,0,28.0621,28,190,190,175.407,0,19.3587
10/31/2014 14:24,1,56.6613,66.1017,56.0267,100,34.6318,55.5497,56.5181,1.5,78.3017,1.50996,29.8544,1,0,27.6707,28,190,190,175.194,0,19.3576
10/31/2014 14:25,1,56.6613,66.1017,56.0267,100,34.6318,55.5497,56.5181,1.5,78.3017,1.50996,29.8544,1,0,28.3694,28,190,190,175.3,0,19.3872
10/31/2014 14:26,1,56.6613,66.0261,56.0676,100,30.645,55.656,54.8393,1.5,78.3835,1.50412,29.8544,1,0,27.7224,28,190,190,175.726,0,19.5362
10/31/2014 14:27,1,56.6613,66.0261,56.0676,100,30.645,55.656,54.8393,1.5,78.3835,1.50412,29.8544,1,0,27.4992,28,190,190,176.152,0,19.5362
10/31/2014 14:28,1,56.7842,66.1017,56.1086,100,28.0811,55.656,55.0439,1.5,78.7659,1.49266,29.8544,1,0,27.3828,28,190,190,176.472,0,19.6613
10/31/2014 14:29,1,56.7842,66.1017,56.1086,100,28.0811,55.656,55.0439,1.5,78.7659,1.49266,29.8544,1,0,28.2788,28,190,190,176.259,0,20.0488
10/31/2014 14:30,1,56.7842,66.1017,56.1086,100,28.0811,55.656,55.0439,1.5,78.7659,1.49266,29.8544,1,0,27.5898,28,190,190,175.513,0,19.7786
10/31/2014 14:31,1,56.7842,66.2906,56.2723,100,31.9098,55.8508,56.7637,1.5,79.0598,1.48487,29.8544,1,0,28.2724,28,190,190,174.235,0,20.218
10/31/2014 14:32,1,56.7842,66.2906,56.2723,100,31.9098,55.8508,56.7637,1.5,79.0598,1.48487,29.8544,1,0,28.7609,28,190,190,174.341,0,19.8619
10/31/2014 14:33,1,56.8251,66.4418,56.1495,100,33.0203,55.8508,55.9858,1.5,78.4333,1.50975,29.8544,1,0,27.9748,28,190,190,174.341,0,19.8619
10/31/2014 14:34,1,56.8251,66.4418,56.1495,100,33.0203,55.8508,55.9858,1.5,78.4333,1.50975,29.8544,1,0,28.0815,28,190,190,174.341,0,20.0033
10/31/2014 14:35,1,56.8251,66.4418,56.1495,100,33.0203,55.8508,55.9858,1.5,78.4333,1.50975,29.8544,1,0,27.9683,28,190,190,173.702,0,19.6852
10/31/2014 14:36,1,56.8251,66.2151,56.1495,100,26.9874,56.0162,54.7983,1.5,78.3172,1.5145,29.8544,1,0,28.0686,28,190,190,173.915,0,19.8614
10/31/2014 14:37,1,56.8251,66.2151,56.1495,100,26.9874,56.0162,54.7983,1.5,78.3172,1.5145,29.8544,1,0,28.2788,28,190,190,173.383,0,19.6816
10/31/2014 14:38,1,56.8661,66.2151,56.1495,100,28.3445,56.0162,56.2314,1.5,79.1547,1.48423,29.8544,1,0,27.9683,28,190,190,172.957,0,19.6816
10/31/2014 14:39,1,56.8661,66.2151,56.1495,100,28.3445,56.0162,56.2314,1.5,79.1547,1.48423,29.8544,1,0,27.9748,28,190,190,172.85,0,19.5884
10/31/2014 14:40,1,56.8661,66.2151,56.1495,100,28.3445,56.0162,56.2314,1.5,79.1547,1.48423,29.8544,1,0,27.8745,28,190,190,173.17,0,19.7113
10/31/2014 14:41,1,56.8661,66.2151,56.0676,100,34.4194,55.901,57.1322,1.5,78.6516,1.49699,29.8544,1,0,28.0621,28,190,190,173.276,0,19.7526
10/31/2014 14:42,1,56.8661,66.2151,56.0676,100,34.4194,55.901,57.1322,1.5,78.6516,1.49699,29.8544,1,0,28.0686,28,190,190,173.596,0,19.7976
10/31/2014 14:43,1,56.9275,66.3662,55.9858,100,31.7191,55.901,55.3306,1.5,78.4195,1.50261,29.8544,1,0,28.1786,28,190,190,174.554,0,19.7976
10/31/2014 14:44,1,56.9275,66.3662,55.9858,100,31.7191,55.901,55.3306,1.5,78.4195,1.50261,29.8544,1,0,27.5704,28,190,190,174.341,0,19.9825
10/31/2014 14:45,1,56.9275,66.2906,55.9448,100,27.4548,55.8951,55.0439,1.5,78.4212,1.50412,29.8544,1,0,27.7774,28,190,190,173.17,0,19.9825
10/31/2014 14:46,1,56.9275,66.2906,55.9448,100,27.4548,55.8951,55.0439,1.5,78.4212,1.50412,29.8544,1,0,27.6707,28,190,190,172.531,0,19.7786
10/31/2014 14:47,1,56.9275,66.2906,55.9448,100,27.4548,55.8951,55.0439,1.5,78.4212,1.50412,29.8544,1,0,27.8486,28,190,190,172.531,0,19.9323
10/31/2014 14:48,1,56.4566,66.4418,55.822,100,29.6952,55.8951,56.4362,1.5,78.7816,1.49093,29.8544,1,0,28.0621,28,190,190,173.276,0,19.9323
10/31/2014 14:49,1,56.4566,66.4418,55.822,100,29.6952,55.8951,56.4362,1.5,78.7816,1.49093,29.8544,1,0,27.7839,28,190,190,173.596,0,19.8541
10/31/2014 14:50,1,56.4566,66.0261,55.5763,100,33.6345,55.9748,56.7228,1.5,78.8845,1.48552,29.8544,1,0,28.1786,28,190,190,174.235,0,20.2064
10/31/2014 14:52,1,56.4566,66.0261,55.5763,100,33.6345,55.9748,56.7228,1.5,78.8845,1.48552,29.8544,1,0,27.9618,28,190,190,173.915,0,19.9199
10/31/2014 14:54,1,56.3133,66.1395,55.5763,100,29.2857,55.9748,55.0031,1.5,78.6455,1.49634,29.8544,1,0,28.3694,28,190,190,172.957,0,19.7047
10/31/2014 14:55,1,56.3133,66.1395,55.5763,100,26.8678,56.0988,55.5354,1.5,79.0004,1.48293,29.8544,1,0,27.6707,28,190,190,173.276,0,19.8055
10/31/2014 14:57,1,56.3133,66.1395,55.5763,100,26.8678,56.0988,55.5354,1.5,79.0004,1.48293,29.8544,1,0,27.7839,28,190,190,172.957,0,20.003
10/31/2014 14:59,1,56.2724,66.1395,55.6992,100,28.5603,56.0988,56.6409,1.5,78.7038,1.49569,29.8544,1,0,27.4345,28,190,190,172.425,0,19.972
10/31/2014 15:00,1,56.2724,66.1395,55.6172,100,32.5617,56.1874,57.0912,1.5,78.9391,1.48293,29.8544,1,0,27.9683,28,190,190,172.638,0,20.0652
10/31/2014 15:01,1,56.2724,66.1395,55.6172,100,32.5617,56.1874,57.0912,1.5,78.9391,1.48293,29.8544,1,0,28.1786,28,190,190,172.638,0,19.9291
10/31/2014 15:02,1,56.2724,66.1395,55.6172,100,32.5617,56.1874,57.0912,1.5,78.9391,1.48293,29.8544,1,0,28.2724,28,190,190,172.212,0,19.8671
10/31/2014 15:03,1,56.5795,66.0261,55.6992,100,32.169,56.1874,55.822,1.5,78.5462,1.49936,29.8544,1,0,28.46,28,190,190,171.254,0,19.8671
10/31/2014 15:04,1,56.5795,66.0261,55.6992,100,32.169,56.1874,55.822,1.5,78.5462,1.49936,29.8544,1,0,27.9683,28,190,190,169.657,0,19.753
10/31/2014 15:05,1,56.5795,66.0261,55.6992,100,32.169,56.1874,55.822,1.5,78.5462,1.49936,29.8544,1,0,28.1786,28,190,190,169.551,0,19.7105
10/31/2014 15:06,1,56.5795,66.1017,55.7401,100,25.9456,56.2316,55.2078,1.5,78.6596,1.4918,29.8544,1,0,27.8809,28,190,190,171.147,0,19.7105
10/31/2014 15:07,1,56.5795,66.1017,55.7401,100,25.9456,56.2316,55.2078,1.5,78.6596,1.4918,29.8544,1,0,27.9748,28,190,190,172.85,0,19.6716
10/31/2014 15:08,1,56.3338,66.1395,55.822,100,27.3447,56.2316,56.4362,1.5,78.5841,1.49915,29.8544,1,0,27.7839,28,190,190,174.128,0,19.6716
10/31/2014 15:09,1,56.3338,66.1395,55.822,100,27.3447,56.2316,56.4362,1.5,78.5841,1.49915,29.8544,1,0,28.363,28,190,190,174.661,0,19.9329
10/31/2014 15:10,1,56.3338,66.1395,55.7401,100,31.1246,56.1253,57.0503,1.5,78.487,1.50023,29.8544,1,0,28.0815,28,190,190,174.767,0,19.8109
10/31/2014 15:11,1,56.3338,66.1395,55.7401,100,31.1246,56.1253,57.0503,1.5,78.487,1.50023,29.8544,1,0,27.7774,28,190,190,173.809,0,19.8109
10/31/2014 15:12,1,56.3338,66.1395,55.7401,100,31.1246,56.1253,57.0503,1.5,78.487,1.50023,29.8544,1,0,28.2659,28,190,190,174.341,0,19.8884
10/31/2014 15:13,1,56.2314,66.1395,55.781,100,33.441,56.1253,56.7228,1.5,78.2278,1.50629,29.8544,1,0,28.2724,28,190,190,174.767,0,19.8884
10/31/2014 15:14,1,56.2314,66.1395,55.781,100,33.441,56.1253,56.7228,1.5,78.2278,1.50629,29.8544,1,0,28.0556,28,190,190,174.98,0,19.834
10/31/2014 15:15,1,56.2314,66.0261,55.822,100,28.2521,55.9894,54.8802,1.5,78.3845,1.49828,29.8544,1,0,27.8745,28,190,190,174.767,0,19.6774
10/31/2014 15:16,1,56.2314,66.0261,55.822,100,28.2521,55.9894,54.8802,1.5,78.3845,1.49828,29.8544,1,0,27.8745,28,190,190,173.915,0,19.6774
10/31/2014 15:17,1,56.2314,66.0261,55.822,100,28.2521,55.9894,54.8802,1.5,78.3845,1.49828,29.8544,1,0,28.35,28,190,190,172.957,0,19.702
10/31/2014 15:18,1,57.1731,66.4418,55.8629,100,28.4371,55.9894,55.822,1.5,78.7506,1.48725,29.8544,1,0,27.8098,28,190,190,174.341,0,19.6144
10/31/2014 15:19,1,57.1731,66.4418,55.8629,100,28.4371,55.9894,55.822,1.5,78.7506,1.48725,29.8544,1,0,27.9748,28,190,190,175.194,0,19.8202
10/31/2014 15:20,1,57.1731,66.5174,56.0267,100,32.1,55.9894,56.9275,1.5,78.3715,1.50261,29.8544,1,0,28.0686,28,190,190,175.513,0,19.6092
10/31/2014 15:21,1,57.1731,66.5174,56.0267,100,32.1,55.9894,56.9275,1.5,78.3715,1.50261,29.8544,1,0,27.8809,28,190,190,175.3,0,19.6092
10/31/2014 15:22,1,57.1731,66.5174,56.0267,100,32.1,55.9894,56.9275,1.5,78.3715,1.50261,29.8544,1,0,28.3694,28,190,190,175.62,0,19.5883
10/31/2014 15:23,1,56.8661,66.4418,56.0676,100,33.023,55.9185,56.0267,1.5,78.0762,1.51018,29.8544,1,0,27.5769,28,190,190,175.726,0,19.5883
10/31/2014 15:24,1,56.8661,66.4418,56.0676,100,33.023,55.9185,56.0267,1.5,78.0762,1.51018,29.8544,1,0,28.46,28,190,190,175.3,0,19.9844
10/31/2014 15:26,1,56.8661,66.593,56.1495,100,28.4961,55.9185,54.8393,1.5,78.3485,1.49136,29.8544,1,0,28.1947,28,190,190,174.874,0,19.8191
10/31/2014 15:27,1,56.8661,66.593,56.1495,100,28.4961,55.9185,54.8393,1.5,78.3485,1.49136,29.8544,1,0,27.9683,28,190,190,173.596,0,19.7989
10/31/2014 15:28,1,56.5795,66.5174,56.1086,100,29.449,55.7355,55.9448,1.5,78.6306,1.4892,29.8544,1,0,27.9748,28,190,190,172.531,0,19.8258
10/31/2014 15:29,1,56.5795,66.5174,56.1086,100,29.449,55.7355,55.9448,1.5,78.6306,1.4892,29.8544,1,0,28.0621,28,190,190,171.679,0,19.8258
10/31/2014 15:30,1,56.5795,66.5174,56.1086,100,29.449,55.7355,55.9448,1.5,78.6306,1.4892,29.8544,1,0,27.5769,28,190,190,171.573,0,19.6387
10/31/2014 15:31,1,56.5795,66.7441,56.1495,100,34.5287,55.7355,56.6409,1.5,78.368,1.49763,29.8544,1,0,28.1786,28,190,190,171.786,0,19.8898
10/31/2014 15:32,1,56.5795,66.7441,56.1495,100,34.5287,55.7355,56.6409,1.5,78.368,1.49763,29.8544,1,0,28.3694,28,190,190,171.786,0,19.722
10/31/2014 15:33,1,56.5795,66.7441,56.1495,100,34.5287,55.7355,56.6409,1.5,78.368,1.49763,29.8544,1,0,27.9165,28,190,190,172.425,0,19.6079
10/31/2014 15:34,1,56.3338,66.6685,56.1086,100,30.5343,55.7504,54.8802,1.5,78.4183,1.49569,29.8544,1,0,27.8809,28,190,190,173.489,0,19.6931
10/31/2014 15:35,1,56.3338,66.6685,56.1086,100,30.5343,55.7504,54.8802,1.5,78.4183,1.49569,29.8544,1,0,27.868,28,190,190,173.915,0,19.6931
10/31/2014 15:36,1,56.3338,66.5174,56.0267,100,27.9023,55.7504,55.1259,1.5,78.1862,1.50845,29.8544,1,0,27.7839,28,190,190,174.554,0,19.8025
10/31/2014 15:37,1,56.3338,66.5174,56.0267,100,27.9023,55.7504,55.1259,1.5,78.1862,1.50845,29.8544,1,0,27.7839,28,190,190,175.513,0,19.8272
10/31/2014 15:38,1,57.1117,66.593,56.1086,100,31.3222,55.7061,56.559,1.5,78.3738,1.50304,29.8544,1,0,27.9295,28,190,190,175.407,0,19.9211
10/31/2014 15:39,1,57.1117,66.593,56.1086,100,31.3222,55.7061,56.559,1.5,78.3738,1.50304,29.8544,1,0,28.5732,28,190,190,174.661,0,19.8416
10/31/2014 15:40,1,57.1117,66.593,56.1086,100,31.3222,55.7061,56.559,1.5,78.3738,1.50304,29.8544,1,0,28.2659,28,190,190,173.915,0,19.8416
10/31/2014 15:41,1,57.1117,66.593,56.1086,100,33.5692,55.7061,56.1086,1.5,78.5555,1.49677,29.8544,1,0,28.0621,28,190,190,173.915,0,19.9746
10/31/2014 15:42,1,57.1117,66.593,56.1086,100,33.5692,55.7061,56.1086,1.5,78.5555,1.49677,29.8544,1,0,28.0006,28,190,190,174.554,0,19.7818
10/31/2014 15:43,1,56.8251,66.8575,56.0676,100,28.4647,55.8095,54.6346,1.5,78.9363,1.47839,29.8544,1,0,28.0815,28,190,190,173.489,0,19.6356
