Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/31/2014 15:44,1,56.8251,66.8575,56.0676,100,28.4647,55.8095,54.6346,1.5,78.9363,1.47839,29.8544,1,0,28.363,28,190,190,173.809,0,19.4592
10/31/2014 15:45,1,56.8251,66.6685,56.0267,100,28.354,55.8095,55.6582,1.5,77.9983,1.52121,29.8544,1,0,27.9683,28,190,190,173.383,0,19.4592
10/31/2014 15:46,1,56.8251,66.6685,56.0267,100,28.354,55.8095,55.6582,1.5,77.9983,1.52121,29.8544,1,0,27.6642,28,190,190,173.063,0,19.4545
10/31/2014 15:47,1,56.8251,66.6685,56.0267,100,28.354,55.8095,55.6582,1.5,77.9983,1.52121,29.8544,1,0,27.3892,28,190,190,174.235,0,19.8939
10/31/2014 15:48,1,56.3338,66.7441,55.8629,100,32.127,55.9274,56.9275,1.5,78.5534,1.50347,29.8544,1,0,28.1786,28,190,190,176.152,0,19.7571
10/31/2014 15:49,1,56.3338,66.7441,55.8629,100,32.127,55.9274,56.9275,1.5,78.5534,1.50347,29.8544,1,0,27.6707,28,190,190,176.046,0,19.9384
10/31/2014 15:50,1,56.3338,66.8575,56.0676,100,32.9298,55.9274,56.1086,1.5,77.9488,1.51796,29.8544,1,0,28.2724,28,190,190,174.874,0,19.9384
10/31/2014 15:51,1,56.3338,66.8575,56.0676,100,32.9298,55.9274,56.1086,1.5,77.9488,1.51796,29.8544,1,0,28.1786,28,190,190,173.596,0,19.7495
10/31/2014 15:52,1,56.3338,66.8575,56.0676,100,32.9298,55.9274,56.1086,1.5,77.9488,1.51796,29.8544,1,0,27.8292,28,190,190,173.383,0,19.8638
10/31/2014 15:53,1,56.3338,66.933,55.9858,100,28.5295,55.9451,54.8393,1.5,78.8072,1.4812,29.8544,1,0,27.8551,28,190,190,172.744,0,19.908
10/31/2014 15:54,1,56.3338,66.933,55.9858,100,28.5295,55.9451,54.8393,1.5,78.8072,1.4812,29.8544,1,0,28.2659,28,190,190,171.786,0,19.7311
10/31/2014 15:55,1,56.2928,66.933,56.0267,100,28.1169,55.9451,55.822,1.5,78.1131,1.51515,29.8544,1,0,27.7839,28,190,190,172.425,0,19.7311
10/31/2014 15:56,1,56.2928,66.933,56.0267,100,28.1169,55.9451,55.822,1.5,78.1131,1.51515,29.8544,1,0,27.9036,28,190,190,172.212,0,19.7521
10/31/2014 15:57,1,56.2928,66.933,56.0267,100,28.1169,55.9451,55.822,1.5,78.1131,1.51515,29.8544,1,0,28.363,28,190,190,171.999,0,19.7827
10/31/2014 15:58,1,56.2928,66.933,55.6582,100,31.9954,55.9362,56.9275,1.5,78.6004,1.49504,29.8544,1,0,28.2724,28,190,190,173.17,0,19.7937
10/31/2014 15:59,1,56.2928,66.933,55.6582,100,31.9954,55.9362,56.9275,1.5,78.6004,1.49504,29.8544,1,0,27.7839,28,190,190,174.128,0,20.0778
10/31/2014 16:00,1,56.4975,66.8575,55.3715,100,32.3907,55.9362,55.9448,1.5,78.4683,1.4972,29.8544,1,0,27.5995,28,190,190,174.98,0,20.0778
10/31/2014 16:01,1,56.4975,66.8575,55.3715,100,32.3907,55.9362,55.9448,1.5,78.4683,1.4972,29.8544,1,0,27.6448,28,190,190,175.3,0,19.766
10/31/2014 16:02,1,56.4975,66.8575,55.3715,100,32.3907,55.9362,55.9448,1.5,78.4683,1.4972,29.8544,1,0,27.6707,28,190,190,175.407,0,20.0259
10/31/2014 16:03,1,56.4975,66.8575,55.5354,100,26.5989,55.8595,54.7983,1.5,78.156,1.50477,29.8544,1,0,27.3892,28,190,190,173.596,0,19.9749
10/31/2014 16:04,1,56.4975,66.8575,55.5354,100,26.5989,55.8595,54.7983,1.5,78.156,1.50477,29.8544,1,0,27.7839,28,190,190,172.212,0,19.9823
10/31/2014 16:05,1,56.6613,66.8575,55.5763,100,27.9089,55.8595,56.0267,1.5,78.133,1.51083,29.8544,1,0,28.2659,28,190,190,172.85,0,19.9823
10/31/2014 16:06,1,56.6613,66.8575,55.5763,100,27.9089,55.8595,56.0267,1.5,78.133,1.51083,29.8544,1,0,27.9748,28,190,190,173.489,0,19.7323
10/31/2014 16:07,1,56.6613,66.8575,55.5763,100,27.9089,55.8595,56.0267,1.5,78.133,1.51083,29.8544,1,0,27.7839,28,190,190,173.596,0,19.8902
10/31/2014 16:08,1,56.6613,67.0086,55.822,100,31.8768,55.9333,56.8865,1.5,78.5936,1.49331,29.8544,1,0,27.8745,28,190,190,173.383,0,19.8902
10/31/2014 16:09,1,56.6613,67.0086,55.822,100,31.8768,55.9333,56.8865,1.5,78.5936,1.49331,29.8544,1,0,28.0621,28,190,190,173.809,0,20.0059
10/31/2014 16:10,1,55.781,66.8575,55.2487,100,32.6428,55.9333,55.9858,1.5,78.1665,1.50585,29.8544,1,0,28.4665,28,190,190,174.128,0,20.0059
10/31/2014 16:11,1,55.781,66.8575,55.2487,100,32.6428,55.9333,55.9858,1.5,78.1665,1.50585,29.8544,1,0,28.0621,28,190,190,174.128,0,19.5652
10/31/2014 16:12,1,55.781,66.8575,55.2487,100,32.6428,55.9333,55.9858,1.5,78.1665,1.50585,29.8544,1,0,27.7774,28,190,190,174.448,0,19.8175
10/31/2014 16:13,1,55.781,66.6685,55.2487,100,27.0703,55.8772,54.6346,1.5,78.2559,1.49828,29.8544,1,0,27.8421,28,190,190,174.767,0,19.6732
10/31/2014 16:14,1,55.781,66.6685,55.2487,100,27.0703,55.8772,54.6346,1.5,78.2559,1.49828,29.8544,1,0,27.5769,28,190,190,175.087,0,19.9455
10/31/2014 16:15,1,56.1086,66.6685,55.2897,100,27.4124,55.8772,55.6172,1.5,78.8975,1.47471,29.8544,1,0,27.6707,28,190,190,175.513,0,19.9455
10/31/2014 16:16,1,56.1086,66.6685,55.2897,100,27.4124,55.8772,55.6172,1.5,78.8975,1.47471,29.8544,1,0,27.5704,28,190,190,174.128,0,19.9774
10/31/2014 16:17,1,56.1086,66.6685,55.2897,100,27.4124,55.8772,55.6172,1.5,78.8975,1.47471,29.8544,1,0,27.7839,28,190,190,174.661,0,19.9536
10/31/2014 16:18,1,56.1086,66.5174,55.5354,100,29.6978,55.8063,56.5999,1.5,78.4814,1.50737,29.8544,1,0,28.2724,28,190,190,175.194,0,19.9536
10/31/2014 16:19,1,56.1086,66.5174,55.5354,100,29.6978,55.8063,56.5999,1.5,78.4814,1.50737,29.8544,1,0,27.8615,28,190,190,174.448,0,19.928
10/31/2014 16:20,1,56.5385,66.4418,55.5354,100,34.2956,55.8063,56.8865,1.5,78.2676,1.50975,29.8544,1,0,28.1786,28,190,190,174.235,0,19.928
10/31/2014 16:21,1,56.5385,66.4418,55.5354,100,34.2956,55.8063,56.8865,1.5,78.2676,1.50975,29.8544,1,0,28.2659,28,190,190,174.767,0,19.9168
10/31/2014 16:22,1,56.5385,66.4418,55.6992,100,31.6681,55.8063,55.085,1.5,78.6949,1.48358,29.8544,1,0,28.3694,28,190,190,173.915,0,19.7589
10/31/2014 16:23,1,56.5385,66.4418,55.6992,100,31.6681,55.8063,55.085,1.5,78.6949,1.48358,29.8544,1,0,28.0621,28,190,190,172.105,0,19.7589
10/31/2014 16:24,1,56.5385,66.4418,55.6992,100,31.6681,55.8063,55.085,1.5,78.6949,1.48358,29.8544,1,0,27.8906,28,190,190,170.721,0,19.6843
10/31/2014 16:25,1,56.7433,66.7441,55.781,100,27.0711,55.638,54.6755,1.5,77.9531,1.51732,29.8544,1,0,28.0621,28,190,190,171.573,0,19.6843
10/31/2014 16:26,1,56.7433,66.7441,55.781,100,27.0711,55.638,54.6755,1.5,77.9531,1.51732,29.8544,1,0,27.6707,28,190,190,172.531,0,19.492
10/31/2014 16:27,1,56.7433,66.6685,55.781,100,28.6457,55.638,56.0267,1.5,78.3755,1.50023,29.8544,1,0,28.0621,28,190,190,172.957,0,19.7483
10/31/2014 16:28,1,56.7433,66.6685,55.781,100,28.6457,55.638,56.0267,1.5,78.3755,1.50023,29.8544,1,0,28.0621,28,190,190,173.17,0,19.7483
10/31/2014 16:29,1,56.4975,66.593,55.822,100,34.361,55.5878,56.8047,1.5,78.4312,1.49936,29.8544,1,0,27.3892,28,190,190,173.063,0,19.9368
10/31/2014 16:30,1,56.4975,66.593,55.822,100,34.361,55.5878,56.8047,1.5,78.4312,1.49936,29.8544,1,0,27.8809,28,190,190,173.809,0,19.9368
10/31/2014 16:31,1,56.4975,66.593,55.822,100,34.361,55.5878,56.8047,1.5,78.4312,1.49936,29.8544,1,0,27.4766,28,190,190,175.087,0,20.1671
10/31/2014 16:32,1,56.4975,66.593,55.822,100,34.361,55.5878,56.8047,1.5,78.2362,1.49936,29.8544,1,0,28.3694,28,190,190,175.194,0,19.8346
10/31/2014 16:33,1,56.4975,66.6685,55.822,100,30.8993,55.5878,54.7983,1.5,78.2362,1.5052,29.8544,1,0,28.3694,28,190,190,174.661,0,19.8346
10/31/2014 16:34,1,56.4975,66.6685,55.822,100,30.8993,55.5878,54.7983,1.5,78.2362,1.5052,29.8544,1,0,28.2724,28,190,190,173.383,0,19.877
10/31/2014 16:35,1,56.1086,66.7441,55.822,100,26.457,55.7591,54.9621,1.5,78.4421,1.49893,29.8544,1,0,27.8906,28,190,190,172.212,0,19.5338
10/31/2014 16:36,1,56.1086,66.7441,55.822,100,26.457,55.7591,54.9621,1.5,78.4421,1.49893,29.8544,1,0,28.1786,28,190,190,172.85,0,19.6814
10/31/2014 16:37,1,56.1086,66.8575,55.781,100,29.2758,55.7591,56.4362,1.5,78.5183,1.49526,29.8544,1,0,28.0621,28,190,190,173.383,0,19.5248
10/31/2014 16:38,1,56.1086,66.8575,55.781,100,29.2758,55.7591,56.4362,1.5,78.5183,1.49526,29.8544,1,0,28.0621,28,190,190,173.702,0,19.5248
10/31/2014 16:39,1,56.1086,66.8575,55.781,100,29.2758,55.7591,56.4362,1.5,78.5183,1.49526,29.8544,1,0,28.2724,28,190,190,174.98,0,19.4738
10/31/2014 16:40,1,56.518,66.593,55.781,100,33.7644,55.8654,56.9684,1.5,78.381,1.48185,29.8544,1,0,27.9748,28,190,190,175.407,0,19.4738
10/31/2014 16:41,1,56.518,66.593,55.781,100,33.7644,55.8654,56.9684,1.5,78.381,1.48185,29.8544,1,0,27.9165,28,190,190,175.726,0,19.5967
10/31/2014 16:42,1,56.518,66.5174,55.822,100,30.9119,55.8654,55.1669,1.5,77.7227,1.52618,29.8544,1,0,27.7774,28,190,190,175.62,0,19.3163
10/31/2014 16:43,1,56.518,66.5174,55.822,100,30.9119,55.8654,55.1669,1.5,77.7227,1.52618,29.8544,1,0,27.7839,28,190,190,176.259,0,19.3163
10/31/2014 16:44,1,56.518,66.5174,55.822,100,30.9119,55.8654,55.1669,1.5,77.7227,1.52618,29.8544,1,0,28.0621,28,190,190,176.365,0,19.7095
10/31/2014 16:45,1,56.1495,66.6685,55.822,100,25.3149,56.0513,55.0439,1.5,78.4564,1.49655,29.8544,1,0,27.7839,28,190,190,175.194,0,19.7095
10/31/2014 16:46,1,56.1495,66.6685,55.822,100,25.3149,56.0513,55.0439,1.5,78.4564,1.49655,29.8544,1,0,27.6707,28,190,190,174.767,0,19.8831
10/31/2014 16:47,1,56.1495,66.7441,55.822,100,26.9126,56.0513,56.3543,1.5,78.4024,1.50153,29.8544,1,0,27.8809,28,190,190,175.194,0,19.6931
10/31/2014 16:48,1,56.1495,66.7441,55.822,100,26.9126,56.0513,56.3543,1.5,78.4024,1.50153,29.8544,1,0,27.9359,28,190,190,174.874,0,19.6931
10/31/2014 16:49,1,56.6204,66.7441,55.822,100,31.3076,56.0955,57.0503,1.5,78.4962,1.4972,29.8544,1,0,27.8745,28,190,190,174.341,0,19.6958
10/31/2014 16:50,1,56.6204,66.7441,55.822,100,31.3076,56.0955,57.0503,1.5,78.4962,1.4972,29.8544,1,0,28.0621,28,190,190,173.063,0,19.6739
10/31/2014 16:51,1,56.6204,66.7441,55.822,100,31.3076,56.0955,57.0503,1.5,78.4962,1.4972,29.8544,1,0,27.9295,28,190,190,173.17,0,19.7566
10/31/2014 16:52,1,56.6204,66.6685,55.8629,100,32.5494,56.0955,56.3951,1.5,78.7243,1.48834,29.8544,1,0,27.9812,28,190,190,172.744,0,19.7409
10/31/2014 16:53,1,56.6204,66.6685,55.8629,100,32.5494,56.0955,56.3951,1.5,78.7243,1.48834,29.8544,1,0,28.46,28,190,190,171.147,0,19.7409
10/31/2014 16:54,1,56.3747,66.6685,55.8629,100,27.9587,55.9715,54.8393,1.5,77.91,1.50045,29.8544,1,0,28.1786,28,190,190,170.615,0,19.6668
10/31/2014 16:55,1,56.3747,66.6685,55.8629,100,27.9587,55.9715,54.8393,1.5,77.91,1.50045,29.8544,1,0,28.1786,28,190,190,171.679,0,19.6668
10/31/2014 16:56,1,56.3747,66.6685,55.8629,100,27.9587,55.9715,54.8393,1.5,77.91,1.50045,29.8544,1,0,28.1786,28,190,190,172.85,0,19.6706
10/31/2014 16:57,1,56.3747,66.8575,55.822,100,27.6955,55.9715,55.781,1.5,78.821,1.48185,29.8544,1,0,27.7839,28,190,190,173.809,0,19.6843
10/31/2014 16:58,1,56.3747,66.8575,55.822,100,27.6955,55.9715,55.781,1.5,78.821,1.48185,29.8544,1,0,27.8745,28,190,190,174.767,0,19.6843
10/31/2014 16:59,1,56.5795,66.7441,55.822,100,30.6056,55.9303,56.8047,1.5,78.1984,1.51191,29.8544,1,0,27.7774,28,190,190,174.98,0,19.9128
10/31/2014 17:00,1,56.5795,66.7441,55.822,100,30.6056,55.9303,56.8047,1.5,78.1984,1.51191,29.8544,1,0,27.1725,28,190,190,174.128,0,19.7254
10/31/2014 17:01,1,56.5795,66.7441,55.822,100,30.6056,55.9303,56.8047,1.5,78.1984,1.51191,29.8544,1,0,27.9683,28,190,190,173.702,0,19.9492
10/31/2014 17:02,1,56.5795,66.7819,55.7401,100,32.6881,55.9303,56.1905,1.5,78.043,1.51234,29.8544,1,0,28.363,28,190,190,173.915,0,19.7279
10/31/2014 17:03,1,56.5795,66.7819,55.7401,100,32.6881,55.9303,56.1905,1.5,78.043,1.51234,29.8544,1,0,27.9683,28,190,190,173.809,0,19.7279
10/31/2014 17:04,1,56.0267,66.7441,55.7401,100,28.9783,55.7354,54.7164,1.5,78.3455,1.47644,29.8544,1,0,27.9748,28,190,190,173.702,0,19.7573
10/31/2014 17:05,1,56.0267,66.7441,55.7401,100,28.9783,55.7354,54.7164,1.5,78.3455,1.47644,29.8544,1,0,28.1786,28,190,190,174.235,0,19.76
10/31/2014 17:06,1,56.0267,66.7441,55.7401,100,28.9783,55.7354,54.7164,1.5,78.3455,1.47644,29.8544,1,0,27.6771,28,190,190,174.022,0,19.3959
10/31/2014 17:07,1,56.0267,66.6685,55.5763,100,27.9779,55.7354,55.4125,1.5,77.9073,1.5145,29.8544,1,0,28.033,28,190,190,174.554,0,19.7722
10/31/2014 17:08,1,56.0267,66.6685,55.5763,100,27.9779,55.7354,55.4125,1.5,77.9073,1.5145,29.8544,1,0,28.2724,28,190,190,174.874,0,19.7722
10/31/2014 17:09,1,55.822,66.5174,55.5354,100,30.8181,55.6528,56.5181,1.5,78.5174,1.49201,29.8544,1,0,28.46,28,190,190,175.3,0,19.5313
10/31/2014 17:10,1,55.822,66.5174,55.5354,100,30.8181,55.6528,56.5181,1.5,78.5174,1.49201,29.8544,1,0,27.7839,28,190,190,176.578,0,19.4404
10/31/2014 17:11,1,55.822,66.5174,55.5354,100,30.8181,55.6528,56.5181,1.5,78.5174,1.49201,29.8544,1,0,27.923,28,190,190,176.792,0,19.4612
10/31/2014 17:12,1,55.822,66.7441,55.5763,100,32.8098,55.6528,56.0267,1.5,78.7066,1.48747,29.8544,1,0,27.7774,28,190,190,176.472,0,19.5942
10/31/2014 17:13,1,55.822,66.7441,55.5763,100,32.8098,55.6528,56.0267,1.5,78.7066,1.48747,29.8544,1,0,27.6836,28,190,190,176.152,0,19.5942
10/31/2014 17:14,1,55.6786,67.0464,55.6172,100,28.8053,55.638,54.5936,1.5,78.3438,1.49201,29.8544,1,0,27.9683,28,190,190,175.194,0,19.84
10/31/2014 17:15,1,55.6786,67.0464,55.6172,100,28.8053,55.638,54.5936,1.5,78.3438,1.49201,29.8544,1,0,27.868,28,190,190,173.17,0,20.0242
10/31/2014 17:16,1,55.6786,67.0464,55.6172,100,28.8053,55.638,54.5936,1.5,78.3438,1.49201,29.8544,1,0,27.6707,28,190,190,173.17,0,19.5931
10/31/2014 17:17,1,55.6786,66.593,55.5354,100,27.6527,55.638,55.2487,1.5,78.0962,1.51018,29.8544,1,0,27.6707,28,190,190,172.744,0,19.8896
10/31/2014 17:18,1,55.6786,66.593,55.5354,100,27.6527,55.638,55.2487,1.5,78.0962,1.51018,29.8544,1,0,28.1268,28,190,190,172.318,0,19.7712
10/31/2014 17:19,1,55.5763,66.7819,55.3715,100,29.1895,55.7324,56.3133,1.5,78.0583,1.50239,29.8544,1,0,27.9683,28,190,190,172.212,0,19.7712
10/31/2014 17:20,1,55.5763,66.7819,55.3715,100,29.1895,55.7324,56.3133,1.5,78.0583,1.50239,29.8544,1,0,28.3694,28,190,190,172.318,0,19.8085
10/31/2014 17:21,1,55.5763,66.3662,55.3306,100,33.5496,55.7324,56.7637,1.5,78.4325,1.49007,29.8544,1,0,28.0621,28,190,190,170.721,0,19.8681
10/31/2014 17:22,1,55.5763,66.3662,55.3306,100,33.5496,55.7324,56.7637,1.5,78.4325,1.49007,29.8544,1,0,28.3435,28,190,190,169.231,0,19.6848
10/31/2014 17:23,1,55.5763,66.3662,55.3306,100,33.5496,55.7324,56.7637,1.5,78.4325,1.49007,29.8544,1,0,28.1786,28,190,190,170.402,0,19.7618
10/31/2014 17:24,1,55.822,66.4418,55.3715,100,30.1405,55.7324,55.0031,1.5,78.28,1.49417,29.8544,1,0,27.9683,28,190,190,171.786,0,19.7618
10/31/2014 17:25,1,55.822,66.4418,55.3715,100,30.1405,55.7324,55.0031,1.5,78.28,1.49417,29.8544,1,0,28.1656,28,190,190,173.809,0,19.8088
10/31/2014 17:26,1,55.822,66.4418,55.2897,100,25.0788,55.8417,54.8393,1.5,78.1971,1.50023,29.8544,1,0,27.7904,28,190,190,174.448,0,19.8068
10/31/2014 17:27,1,55.822,66.4418,55.2897,100,25.0788,55.8417,54.8393,1.5,78.1971,1.50023,29.8544,1,0,27.6707,28,190,190,174.874,0,20.1396
10/31/2014 17:28,1,55.822,66.4418,55.2897,100,25.0788,55.8417,54.8393,1.5,78.1971,1.50023,29.8544,1,0,27.9683,28,190,190,174.554,0,20.1396
10/31/2014 17:29,1,55.2897,66.3662,55.4125,100,26.4653,55.8417,56.0676,1.5,78.3546,1.49504,29.8544,1,0,28.0492,28,190,190,173.915,0,20.03
10/31/2014 17:30,1,55.2897,66.3662,55.4125,100,26.4653,55.8417,56.0676,1.5,78.3546,1.49504,29.8544,1,0,28.2788,28,190,190,173.915,0,20.1434
10/31/2014 17:31,1,55.2897,66.3662,55.2487,100,28.3806,56.0925,56.7228,1.5,78.4662,1.48812,29.8544,1,0,28.0815,28,190,190,174.128,0,19.9992
10/31/2014 17:32,1,55.2897,66.3662,55.2487,100,28.3806,56.0925,56.7228,1.5,78.4662,1.48812,29.8544,1,0,28.2724,28,190,190,174.554,0,20.1385
10/31/2014 17:33,1,55.2897,66.3662,55.2487,100,28.3806,56.0925,56.7228,1.5,78.4662,1.48812,29.8544,1,0,28.1786,28,190,190,174.341,0,20.001
10/31/2014 17:34,1,55.2078,66.2906,55.2487,100,30.7128,56.0925,56.8865,1.5,78.1373,1.50369,29.8544,1,0,28.0621,28,190,190,174.341,0,20.001
10/31/2014 17:35,1,55.2078,66.2906,55.2487,100,30.7128,56.0925,56.8865,1.5,78.1373,1.50369,29.8544,1,0,28.1786,28,190,190,174.767,0,20.0037
10/31/2014 17:36,1,55.2078,66.2906,55.2078,100,33.0159,56.1988,56.9275,1.5,78.4158,1.49504,29.8544,1,0,27.8745,28,190,190,174.448,0,19.8111
10/31/2014 17:37,1,55.2078,66.2906,55.2078,100,33.0159,56.1988,56.9275,1.5,78.4158,1.49504,29.8544,1,0,28.0556,28,190,190,175.087,0,19.7891
10/31/2014 17:38,1,55.1054,66.2906,55.1259,100,27.7342,56.1988,55.0031,1.5,78.4008,1.51018,29.8544,1,0,27.6642,28,190,190,175.62,0,19.7891
10/31/2014 17:39,1,55.1054,66.2906,55.1259,100,27.7342,56.1988,55.0031,1.5,78.4008,1.51018,29.8544,1,0,27.4766,28,190,190,176.259,0,20.1391
10/31/2014 17:40,1,55.1054,66.2906,55.1259,100,27.7342,56.1988,55.0031,1.5,78.4008,1.51018,29.8544,1,0,28.8514,28,190,190,175.62,0,20.4297
10/31/2014 17:41,1,55.1054,66.1395,54.9621,100,24.4448,56.1162,55.3306,1.5,77.9686,1.50283,29.8544,1,0,27.8745,28,190,190,175.087,0,19.8548
10/31/2014 17:42,1,55.1054,66.1395,54.9621,100,24.4448,56.1162,55.3306,1.5,77.9686,1.50283,29.8544,1,0,27.8906,28,190,190,174.554,0,20.0561
10/31/2014 17:43,1,55.1054,65.9506,54.9211,100,25.385,56.1162,56.1086,1.5,78.4452,1.48531,29.8544,1,0,28.2724,28,190,190,174.235,0,20.0561
10/31/2014 17:44,1,55.1054,65.9506,54.9211,100,25.385,56.1162,56.1086,1.5,78.4452,1.48531,29.8544,1,0,28.1786,28,190,190,174.128,0,20.1637
10/31/2014 17:45,1,55.1054,65.9506,54.9211,100,25.385,56.1162,56.1086,1.5,78.4452,1.48531,29.8544,1,0,27.771,28,190,190,173.383,0,20.0649
10/31/2014 17:46,1,55.5558,65.875,54.9211,100,26.0159,56.0453,56.4771,1.5,77.9441,1.50326,29.8544,1,0,28.1786,28,190,190,168.38,0,20.2711
10/31/2014 17:47,1,55.5558,65.875,54.9211,100,26.0159,56.0453,56.4771,1.5,77.9441,1.50326,29.8544,1,0,28.2724,28,190,190,169.444,0,19.9959
10/31/2014 17:49,1,55.5558,65.7994,54.9621,100,27.4867,56.0453,56.5999,1.5,78.4521,1.48336,29.8544,1,0,27.8809,28,190,190,171.36,0,19.8784
10/31/2014 17:50,1,55.5558,65.7994,54.9621,100,27.4867,56.0453,56.5999,1.5,78.4521,1.48336,29.8544,1,0,27.9683,28,190,190,172.318,0,19.9168
10/31/2014 17:51,1,55.4944,66.1017,55.085,100,29.7263,56.0276,56.7228,1.5,78.3218,1.49115,29.8544,1,0,27.9683,28,190,190,172.85,0,19.951
10/31/2014 17:52,1,55.4944,66.1017,55.085,100,29.7263,56.0276,56.7228,1.5,78.3218,1.49115,29.8544,1,0,27.7839,28,190,190,173.276,0,19.9607
10/31/2014 17:53,1,55.4944,66.0261,55.0439,100,31.7656,56.0276,56.7228,1.5,77.8014,1.51104,29.8544,1,0,27.9618,28,190,190,173.596,0,19.9607
10/31/2014 17:54,1,55.4944,66.0261,55.0439,100,31.7656,56.0276,56.7228,1.5,77.8014,1.51104,29.8544,1,0,27.9618,28,190,190,173.383,0,19.9718
10/31/2014 18:10,0,54.9826,62.4741,54.9211,0,0,50.4873,55.2078,1.5,0,0.0386786,91.8051,1,0,28.667,28,190,190,174.98,0,19.6843
10/31/2014 18:11,0,54.9826,62.4741,54.9211,0,0,50.4873,55.2078,1.5,0,0.0386786,91.8051,1,0,28.2918,28,190,190,174.98,0,19.7077
10/31/2014 18:12,0,54.9826,62.4741,54.9211,0,0,50.4873,55.2078,1.5,0,0.0386786,0,1,0,28.1786,28,190,190,175.62,0,19.7735
10/31/2014 18:13,0,54.9826,61.4917,54.5936,0,0,50.4873,55.1259,1.5,0,0.038246,0,1,0,28.1786,28,190,190,176.259,0,19.7735
10/31/2014 18:14,0,54.9826,61.4917,54.5936,0,0,50.4873,55.1259,1.5,0,0.038246,0,1,0,27.7774,28,190,190,176.472,0,19.7129
10/31/2014 18:15,0,54.3275,60.6981,54.4298,0,0,50.4666,55.085,1.5,0,0.0384623,0,1,0,28.1786,28,190,190,177.005,0,19.8458
10/31/2014 18:16,0,54.3275,60.6981,54.4298,0,0,50.4666,55.085,1.5,0,0.0384623,0,1,0,27.9683,28,190,190,175.62,0,19.6531
10/31/2014 18:17,0,54.3275,60.6981,54.4298,0,0,50.4666,55.085,1.5,0,0.0384623,7.04373,1,0,28.0621,28,190,190,176.046,0,19.7249
10/31/2014 18:18,0,54.3275,60.0935,54.1842,0,0,50.4666,55.0031,1.5,0,0.0378135,7.04373,1,0,28.3112,28,190,190,176.259,0,19.788
10/31/2014 18:19,0,54.3275,60.0935,54.1842,0,0,50.4666,55.0031,1.5,0,0.0378135,29.0681,1,0,28.253,28,190,190,176.259,0,19.788
10/31/2014 18:20,0,54.1227,59.489,54.0613,0,0,50.4341,54.9621,1.5,0,0.0384623,29.0681,1,0,27.6707,28,190,190,176.578,0,19.731
10/31/2014 18:21,0,54.1227,59.489,54.0613,0,0,50.4341,54.9621,1.5,0,0.0384623,29.0681,1,0,27.868,28,190,190,176.259,0,19.5948
10/31/2014 18:22,0,54.1227,59.0732,53.8975,0,0,50.4341,54.9211,1.5,0,0.0386786,47.1961,1,0,27.7774,28,190,190,176.685,0,19.6157
10/31/2014 18:23,0,54.1227,59.0732,53.8975,0,0,50.4341,54.9211,1.5,0,0.0386786,47.1961,1,0,28.1786,28,190,190,177.111,0,19.6157
10/31/2014 18:24,0,54.1227,59.0732,53.8975,0,0,50.4341,54.9211,1.5,0,0.0386786,63.6941,1,0,27.9618,28,190,190,177.538,0,19.5295
10/31/2014 18:25,0,54.3479,58.6576,53.8157,0,0,50.3913,54.8802,1.5,0,0.0380298,63.6941,1,0,27.8745,28,190,190,178.497,0,19.6903
10/31/2014 18:26,0,54.3479,58.6576,53.8157,0,0,50.3913,54.8802,1.5,0,0.0380298,63.6941,1,0,27.9618,28,190,190,177.644,0,19.4962
10/31/2014 18:27,0,54.3479,58.2419,53.7338,0,0,50.3913,54.8393,1.5,0,0.038246,76.6622,1,0,27.9618,28,190,190,175.407,0,19.674
10/31/2014 18:28,0,54.3479,58.2419,53.7338,0,0,50.3913,54.8393,1.5,0,0.038246,76.6622,1,0,27.8745,28,190,190,175.833,0,19.674
10/31/2014 18:29,0,54.3479,58.2419,53.7338,0,0,50.3913,54.8393,1.5,0,0.038246,94.8684,1,0,27.6448,28,190,190,177.431,0,19.4656
10/31/2014 18:30,0,54.3275,57.8641,53.6929,0,0,50.3913,54.8393,1.5,0,0.0384623,94.8684,1,0,27.4766,28,190,190,178.603,0,19.6486
10/31/2014 18:31,0,54.3275,57.8641,53.6929,0,0,50.3913,54.8393,1.5,0,0.0384623,94.8684,1,0,27.3763,28,190,190,178.07,0,19.4581
10/31/2014 18:32,0,54.3275,57.8641,53.6929,0,0,50.3913,54.8393,1.5,0,0.0384623,100,1,0,28.2659,28,190,190,178.07,0,19.936
10/31/2014 18:33,0,54.3275,57.5618,53.611,0,0,50.3913,54.8393,1.5,0,0.0375973,100,1,0,28.5344,28,190,190,177.964,0,19.4874
10/31/2014 18:34,0,54.3275,57.5618,53.611,0,0,50.3913,54.8393,1.5,0,0.0375973,100,1,0,27.5704,28,190,190,177.644,0,19.4874
10/31/2014 18:35,0,54.4913,57.2972,53.5699,0,0,50.3913,54.8393,1.5,0,0.038246,100,1,0,28.1656,28,190,190,176.578,0,19.8322
10/31/2014 18:36,0,54.4913,57.2972,53.5699,0,0,50.3913,54.8393,1.5,0,0.038246,100,1,0,28.2659,28,190,190,175.833,0,19.764
10/31/2014 18:37,0,54.4913,57.0705,53.5291,0,0,50.3795,54.8393,1.5,0,0.0375973,100,1,0,28.0427,28,190,190,175.513,0,19.6604
10/31/2014 18:38,0,54.4913,57.0705,53.5291,0,0,50.3795,54.8393,1.5,0,0.0375973,100,1,0,27.0787,28,190,190,175.513,0,20.2602
10/31/2014 18:39,0,54.4913,57.0705,53.5291,0,0,50.3795,54.8393,1.5,0,0.0375973,100,1,0,29.1426,28,190,190,175.726,0,20.2602
10/31/2014 18:40,0,54.7164,56.8816,53.4881,0,0,50.3795,54.7983,1.5,0,0.0378135,100,1,0,29.1426,28,190,190,175.513,0,19.5164
10/31/2014 18:41,0,54.7164,56.8816,53.4881,0,0,50.3795,54.7983,1.5,0,0.0378135,100,1,0,27.9489,28,190,190,175.833,0,19.7858
10/31/2014 18:42,0,54.7164,56.7304,53.4471,0,0,50.3559,54.7574,1.5,0,0.0373809,100,1,0,27.771,28,190,190,175.62,0,19.6125
10/31/2014 18:43,0,54.7164,56.7304,53.4471,0,0,50.3559,54.7574,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,175.513,0,19.7376
10/31/2014 18:44,0,54.7164,56.7304,53.4471,0,0,50.3559,54.7574,1.5,0,0.0373809,100,1,0,27.8551,28,190,190,174.767,0,19.7376
10/31/2014 18:45,0,54.4708,56.5415,53.4062,0,0,50.3559,54.7164,1.5,0,0.0378135,100,1,0,28.2141,28,190,190,172.318,0,19.9429
10/31/2014 18:46,0,54.4708,56.5415,53.4062,0,0,50.3559,54.7164,1.5,0,0.0378135,100,1,0,28.1527,28,190,190,170.828,0,19.8809
10/31/2014 18:47,0,54.4708,56.4659,53.3653,0,0,50.378,54.6755,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,175.087,0,19.8407
10/31/2014 18:48,0,54.4708,56.4659,53.3653,0,0,50.378,54.6755,1.5,0,0.0373809,100,1,0,28.0265,28,190,190,175.726,0,19.7639
10/31/2014 18:49,0,54.9417,56.0881,53.4062,0,0,50.378,54.6346,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,176.365,0,19.7639
10/31/2014 18:50,0,54.9417,56.0881,53.4062,0,0,50.378,54.6346,1.5,0,0.0373809,100,1,0,27.6577,28,190,190,176.685,0,19.6457
10/31/2014 18:51,0,54.9417,56.0881,53.4062,0,0,50.378,54.6346,1.5,0,0.0373809,100,1,0,27.771,28,190,190,177.111,0,19.8297
10/31/2014 18:52,0,54.9417,56.0881,53.3653,0,0,50.3692,54.5936,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,177.964,0,19.8032
10/31/2014 18:53,0,54.9417,56.0881,53.3653,0,0,50.3692,54.5936,1.5,0,0.0380298,100,1,0,28.2659,28,190,190,178.177,0,19.6998
10/31/2014 18:54,0,54.8802,56.0125,53.3653,0,0,50.3692,54.5936,1.5,0,0.0378135,100,1,0,27.6577,28,190,190,177.964,0,19.6998
10/31/2014 18:55,0,54.8802,56.0125,53.3653,0,0,50.3692,54.5936,1.5,0,0.0378135,100,1,0,27.6707,28,190,190,177.538,0,19.7605
10/31/2014 18:56,0,54.8802,56.0125,53.3653,0,0,50.3692,54.5936,1.5,0,0.0378135,100,1,0,27.6254,28,190,190,177.751,0,19.9234
10/31/2014 18:57,0,54.8802,55.8235,53.3653,0,0,50.3765,54.5936,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,178.497,0,20.1334
10/31/2014 18:58,0,54.8802,55.8235,53.3653,0,0,50.3765,54.5936,1.5,0,0.0371647,100,1,0,28.6735,28,190,190,178.497,0,19.8324
10/31/2014 18:59,0,54.7574,55.7858,53.3243,0,0,50.3765,54.5527,1.5,0,0.0378135,100,1,0,27.771,28,190,190,178.71,0,19.8324
10/31/2014 19:00,0,54.7574,55.7858,53.3243,0,0,50.3765,54.5527,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,178.177,0,20.0968
10/31/2014 19:01,0,54.7574,55.7858,53.3243,0,0,50.3765,54.5527,1.5,0,0.0378135,100,1,0,28.2659,28,190,190,177.431,0,20.0988
10/31/2014 19:02,0,54.7574,55.6346,53.2834,0,0,50.3559,54.5527,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,176.578,0,20.0988
10/31/2014 19:03,0,54.7574,55.6346,53.2834,0,0,50.3559,54.5527,1.5,0,0.0378135,100,1,0,28.3565,28,190,190,174.448,0,20.0334
10/31/2014 19:04,0,54.6345,55.559,53.2424,0,0,50.3559,54.5117,1.5,0,0.0371647,100,1,0,28.2659,28,190,190,172.744,0,20.0334
10/31/2014 19:05,0,54.6345,55.559,53.2424,0,0,50.3559,54.5117,1.5,0,0.0371647,100,1,0,28.6606,28,190,190,173.383,0,19.707
10/31/2014 19:06,0,54.6345,55.559,53.2424,0,0,50.3559,54.5117,1.5,0,0.0371647,100,1,0,28.1139,28,190,190,174.767,0,19.7632
10/31/2014 19:07,0,54.6345,55.559,53.2014,0,0,50.3825,54.5117,1.5,0,0.0371647,100,1,0,27.7968,28,190,190,175.833,0,19.6427
10/31/2014 19:08,0,54.6345,55.559,53.2014,0,0,50.3825,54.5117,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,176.152,0,19.8869
10/31/2014 19:09,0,54.5322,55.4457,53.1606,0,0,50.3825,54.4708,1.5,0,0.0375973,100,1,0,28.1947,28,190,190,176.046,0,19.8869
10/31/2014 19:10,0,54.5322,55.4457,53.1606,0,0,50.3825,54.4708,1.5,0,0.0375973,100,1,0,28.1721,28,190,190,175.833,0,19.7236
10/31/2014 19:11,0,54.5322,55.2945,53.1196,0,0,50.4002,54.4708,1.5,0,0.0373809,100,1,0,27.868,28,190,190,175.62,0,20.0525
10/31/2014 19:12,0,54.5322,55.2945,53.1196,0,0,50.4002,54.4708,1.5,0,0.0373809,100,1,0,27.6254,28,190,190,175.087,0,19.6938
10/31/2014 19:13,0,54.5322,55.2945,53.1196,0,0,50.4002,54.4708,1.5,0,0.0373809,100,1,0,27.868,28,190,190,174.98,0,20.0777
10/31/2014 19:14,0,54.5322,55.2945,53.0377,0,0,50.4002,54.3889,1.5,0,0.0378135,100,1,0,28.0556,28,190,190,175.087,0,20.0777
10/31/2014 19:15,0,54.5322,55.2945,53.0377,0,0,50.4002,54.3889,1.5,0,0.0378135,100,1,0,26.8652,28,190,190,175.3,0,20.13
10/31/2014 19:16,0,54.4912,55.1812,52.9968,0,0,50.3795,54.3889,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,175.726,0,19.9218
10/31/2014 19:17,0,54.4912,55.1812,52.9968,0,0,50.3795,54.3889,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,175.194,0,19.9218
10/31/2014 19:18,0,54.4912,55.1812,52.9968,0,0,50.3795,54.3889,1.5,0,0.0371647,100,1,0,28.3565,28,190,190,176.152,0,19.7863
10/31/2014 19:19,0,54.4912,55.1055,52.9558,0,0,50.3795,54.348,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,176.898,0,19.7863
10/31/2014 19:20,0,54.4912,55.1055,52.9558,0,0,50.3795,54.348,1.5,0,0.0375973,100,1,0,28.2594,28,190,190,177.218,0,19.8054
10/31/2014 19:21,0,54.3889,54.9544,52.8739,0,0,50.4179,54.2661,1.5,0,0.0378135,100,1,0,28.2594,28,190,190,177.111,0,19.6729
10/31/2014 19:22,0,54.3889,54.9544,52.8739,0,0,50.4179,54.2661,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,174.874,0,19.6729
10/31/2014 19:23,0,54.3889,54.9544,52.8739,0,0,50.4179,54.2661,1.5,0,0.0378135,100,1,0,28.0556,28,190,190,175.513,0,19.679
10/31/2014 19:24,0,54.3889,54.8788,52.833,0,0,50.4179,54.2251,1.5,0,0.0371647,100,1,0,28.3274,28,190,190,176.898,0,19.679
10/31/2014 19:25,0,54.3889,54.8788,52.833,0,0,50.4179,54.2251,1.5,0,0.0371647,100,1,0,28.2594,28,190,190,177.964,0,19.7639
10/31/2014 19:26,0,54.307,54.8032,52.751,0,0,50.4179,54.2251,1.5,0,0.0373809,100,1,0,28.4535,28,190,190,177.857,0,19.6408
10/31/2014 19:27,0,54.307,54.8032,52.751,0,0,50.4179,54.2251,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,177.857,0,19.6408
10/31/2014 19:28,0,54.307,54.8032,52.751,0,0,50.4311,54.1842,1.5,0,0.0375973,100,1,0,27.7354,28,190,190,177.218,0,19.7012
10/31/2014 19:29,0,54.307,54.8032,52.751,0,0,50.4311,54.1842,1.5,0,0.0375973,100,1,0,27.6577,28,190,190,176.898,0,19.7012
10/31/2014 19:30,0,54.307,54.8032,52.751,0,0,50.4311,54.1842,1.5,0,0.0375973,100,1,0,27.771,28,190,190,176.792,0,19.6239
10/31/2014 19:31,0,54.5936,54.6521,52.7101,0,0,50.4311,54.1432,1.5,0,0.0373809,100,1,0,26.9849,28,190,190,176.578,0,20.3199
10/31/2014 19:32,0,54.5936,54.6521,52.7101,0,0,50.4311,54.1432,1.5,0,0.0373809,100,1,0,28.9517,28,190,190,176.152,0,20.3199
10/31/2014 19:33,0,54.5936,54.6521,52.7101,0,0,50.4311,54.1432,1.5,0,0.0373809,100,1,0,28.4535,28,190,190,174.767,0,19.5309
10/31/2014 19:34,0,54.5936,54.6143,52.6692,0,0,50.4223,54.1432,1.5,0,0.0373809,100,1,0,28.0815,28,190,190,175.407,0,19.9279
10/31/2014 19:35,0,54.5936,54.6143,52.6692,0,0,50.4223,54.1432,1.5,0,0.0373809,100,1,0,28.033,28,190,190,175.3,0,19.6055
10/31/2014 19:36,0,54.2865,54.5388,52.6692,0,0,50.4223,54.1023,1.5,0,0.0373809,100,1,0,28.1397,28,190,190,175.513,0,19.8259
10/31/2014 19:37,0,54.2865,54.5388,52.6692,0,0,50.4223,54.1023,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,175.194,0,19.8259
10/31/2014 19:38,0,54.2865,54.5388,52.6692,0,0,50.4223,54.1023,1.5,0,0.0373809,100,1,0,27.771,28,190,190,172.638,0,19.5332
10/31/2014 19:39,0,54.2865,54.5388,52.6283,0,0,50.4149,54.1023,1.5,0,0.0373809,100,1,0,27.8615,28,190,190,174.554,0,19.5332
10/31/2014 19:40,0,54.2865,54.5388,52.6283,0,0,50.4149,54.1023,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,176.365,0,19.641
10/31/2014 19:41,0,54.3684,54.5388,52.5873,0,0,50.4149,54.0613,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,177.964,0,19.5215
10/31/2014 19:42,0,54.3684,54.5388,52.5873,0,0,50.4149,54.0613,1.5,0,0.0369484,100,1,0,27.771,28,190,190,178.603,0,19.5215
10/31/2014 19:43,0,54.3684,54.5388,52.5873,0,0,50.4149,54.0613,1.5,0,0.0369484,100,1,0,27.5639,28,190,190,179.136,0,19.8897
10/31/2014 19:44,0,54.3684,54.3876,52.5873,0,0,50.4282,53.9794,1.5,0,0.0375973,100,1,0,28.3565,28,190,190,179.243,0,19.8897
10/31/2014 19:45,0,54.3684,54.3876,52.5873,0,0,50.4282,53.9794,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,178.817,0,19.5296
10/31/2014 19:46,0,54.3275,54.4632,52.5463,0,0,50.4282,53.9794,1.5,0,0.0369484,100,1,0,26.8587,28,190,190,178.497,0,20.3449
10/31/2014 19:47,0,54.3275,54.4632,52.5463,0,0,50.4282,53.9794,1.5,0,0.0369484,100,1,0,29.0488,28,190,190,178.284,0,20.3449
10/31/2014 19:48,0,54.3275,54.4632,52.5463,0,0,50.4282,53.9794,1.5,0,0.0369484,100,1,0,27.6577,28,190,190,177.431,0,20.164
10/31/2014 19:49,0,54.3275,54.312,52.5054,0,0,50.4326,53.9385,1.5,0,0.0371647,100,1,0,28.4406,28,190,190,176.046,0,20.164
10/31/2014 19:50,0,54.3275,54.312,52.5054,0,0,50.4326,53.9385,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,176.259,0,19.7374
10/31/2014 19:51,0,54.0818,54.312,52.4645,0,0,50.4326,53.8975,1.5,0,0.0373809,100,1,0,27.868,28,190,190,176.365,0,19.8803
10/31/2014 19:52,0,54.0818,54.312,52.4645,0,0,50.4326,53.8975,1.5,0,0.0373809,100,1,0,28.2594,28,190,190,173.063,0,19.7271
10/31/2014 19:54,0,54.0818,54.1609,52.4235,0,0,50.4459,53.8975,1.5,0,0.0369484,100,1,0,27.6577,28,190,190,172.744,0,19.6358
10/31/2014 19:55,0,54.0818,54.1609,52.4235,0,0,50.4459,53.8975,1.5,0,0.0369484,100,1,0,27.6965,28,190,190,174.022,0,19.735
10/31/2014 19:56,0,53.9794,54.1609,52.3417,0,0,50.4459,53.8566,1.5,0,0.0371647,100,1,0,27.6577,28,190,190,175.194,0,19.9258
10/31/2014 19:57,0,53.9794,54.1609,52.3417,0,0,50.4459,53.8566,1.5,0,0.0371647,100,1,0,27.771,28,190,190,175.3,0,19.9258
10/31/2014 19:58,0,53.9794,54.0853,52.2598,0,0,50.4503,53.8157,1.5,0,0.0371647,100,1,0,27.771,28,190,190,175.087,0,19.9601
10/31/2014 19:59,0,53.9794,54.0853,52.2598,0,0,50.4503,53.8157,1.5,0,0.0371647,100,1,0,27.758,28,190,190,174.874,0,19.9601
10/31/2014 20:00,0,53.9794,54.0853,52.2598,0,0,50.4503,53.8157,1.5,0,0.0371647,100,1,0,27.771,28,190,190,174.554,0,19.9336
10/31/2014 20:01,0,54.1227,54.0853,52.2188,0,0,50.4503,53.7747,1.5,0,0.0371647,100,1,0,27.1854,28,190,190,174.235,0,20.3459
10/31/2014 20:02,0,54.1227,54.0853,52.2188,0,0,50.4503,53.7747,1.5,0,0.0371647,100,1,0,28.4535,28,190,190,174.554,0,20.3459
10/31/2014 20:03,0,54.1227,53.9719,52.1779,0,0,50.4577,53.7338,1.5,0,0.0375973,100,1,0,27.6642,28,190,190,174.554,0,20.1976
10/31/2014 20:04,0,54.1227,53.9719,52.1779,0,0,50.4577,53.7338,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,175.194,0,20.1976
10/31/2014 20:05,0,54.1227,53.9719,52.1779,0,0,50.4577,53.7338,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,174.554,0,20.1769
10/31/2014 20:06,0,53.9999,53.9719,52.0959,0,0,50.4577,53.7338,1.5,0,0.0371647,100,1,0,27.5769,28,190,190,175.3,0,20.0257
10/31/2014 20:07,0,53.9999,53.9719,52.0959,0,0,50.4577,53.7338,1.5,0,0.0371647,100,1,0,27.771,28,190,190,175.194,0,20.0257
10/31/2014 20:08,0,53.9999,53.9719,52.0959,0,0,50.4577,53.7338,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,172.425,0,19.9817
10/31/2014 20:09,0,53.9999,53.8964,52.0959,0,0,50.4562,53.6519,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,174.341,0,19.9817
10/31/2014 20:10,0,53.9999,53.8964,52.0959,0,0,50.4562,53.6519,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,176.046,0,20.026
10/31/2014 20:11,0,53.8566,53.8586,52.0141,0,0,50.4562,53.611,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,176.792,0,20.061
10/31/2014 20:12,0,53.8566,53.8586,52.0141,0,0,50.4562,53.611,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,177.218,0,20.061
10/31/2014 20:13,0,53.8566,53.783,52.0141,0,0,50.4975,53.611,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,177.324,0,20.0765
10/31/2014 20:14,0,53.8566,53.783,52.0141,0,0,50.4975,53.611,1.5,0,0.0371647,100,1,0,27.771,28,190,190,177.218,0,20.092
10/31/2014 20:15,0,53.8566,53.783,52.0141,0,0,50.4975,53.611,1.5,0,0.0371647,100,1,0,26.6808,28,190,190,177.431,0,20.1075
10/31/2014 20:16,0,53.8156,53.783,52.0141,0,0,50.4975,53.5699,1.5,0,0.0373809,100,1,0,28.1203,28,190,190,177.644,0,19.9002
10/31/2014 20:17,0,53.8156,53.783,52.0141,0,0,50.4975,53.5699,1.5,0,0.0373809,100,1,0,28.0427,28,190,190,178.177,0,19.9002
10/31/2014 20:18,0,53.8156,53.783,52.0141,0,0,50.4739,53.5291,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,178.07,0,19.9613
10/31/2014 20:19,0,53.8156,53.783,52.0141,0,0,50.4739,53.5291,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,178.817,0,19.9613
10/31/2014 20:20,0,53.8156,53.783,52.0141,0,0,50.4739,53.5291,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,179.136,0,19.8842
10/31/2014 20:21,0,53.8361,53.7075,52.0141,0,0,50.4739,53.4881,1.5,0,0.0371647,100,1,0,27.4636,28,190,190,177.538,0,19.9274
10/31/2014 20:22,0,53.8361,53.7075,52.0141,0,0,50.4739,53.4881,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,173.596,0,19.9274
10/31/2014 20:23,0,53.8361,53.6319,51.9731,0,0,50.4916,53.4471,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,175.194,0,19.8198
10/31/2014 20:24,0,53.8361,53.6319,51.9731,0,0,50.4916,53.4471,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,176.578,0,19.8198
10/31/2014 20:25,0,53.8361,53.6319,51.9731,0,0,50.4916,53.4471,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,176.898,0,20.0011
10/31/2014 20:26,0,53.8566,53.6319,51.9731,0,0,50.4916,53.4062,1.5,0,0.0369484,100,1,0,28.3565,28,190,190,177.218,0,19.8613
10/31/2014 20:27,0,53.8566,53.6319,51.9731,0,0,50.4916,53.4062,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,177.111,0,19.8613
10/31/2014 20:28,0,53.8566,53.5563,51.9322,0,0,50.5167,53.4062,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,176.792,0,19.8038
10/31/2014 20:29,0,53.8566,53.5563,51.9322,0,0,50.5167,53.4062,1.5,0,0.0375973,100,1,0,29.2396,28,190,190,176.898,0,20.2441
10/31/2014 20:30,0,53.8566,53.5563,51.9322,0,0,50.5167,53.4062,1.5,0,0.0375973,100,1,0,28.7867,28,190,190,176.472,0,19.4069
10/31/2014 20:31,0,53.8976,53.5563,51.8912,0,0,50.5167,53.3653,1.5,0,0.0373809,100,1,0,27.5574,28,190,190,176.685,0,19.9168
10/31/2014 20:32,0,53.8976,53.5563,51.8912,0,0,50.5167,53.3653,1.5,0,0.0373809,100,1,0,28.2594,28,190,190,176.685,0,19.9168
10/31/2014 20:33,0,53.8976,53.4807,51.7684,0,0,50.5167,53.3243,1.5,0,0.0367321,100,1,0,28.1462,28,190,190,176.578,0,19.7299
10/31/2014 20:34,0,53.8976,53.4807,51.7684,0,0,50.5167,53.3243,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,175.3,0,19.8083
10/31/2014 20:35,0,53.8976,53.4807,51.7684,0,0,50.5167,53.3243,1.5,0,0.0367321,100,1,0,28.253,28,190,190,172.638,0,19.8083
10/31/2014 20:36,0,53.6928,53.4807,51.7274,0,0,50.5167,53.2834,1.5,0,0.0371647,100,1,0,28.2594,28,190,190,171.999,0,19.7704
10/31/2014 20:37,0,53.6928,53.4807,51.7274,0,0,50.5167,53.2834,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,173.809,0,19.9079
10/31/2014 20:38,0,53.6928,53.4807,51.6456,0,0,50.5108,53.2424,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,175.3,0,19.9079
10/31/2014 20:39,0,53.6928,53.4807,51.6456,0,0,50.5108,53.2424,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,175.407,0,19.9503
10/31/2014 20:40,0,53.6928,53.4807,51.6456,0,0,50.5108,53.2424,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,176.792,0,19.9503
10/31/2014 20:41,0,53.5495,53.3295,51.5637,0,0,50.5108,53.2014,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,177.218,0,19.8301
10/31/2014 20:42,0,53.5495,53.3295,51.5637,0,0,50.5108,53.2014,1.5,0,0.0367321,100,1,0,26.9784,28,190,190,177.431,0,20.5967
10/31/2014 20:43,0,53.5495,53.3295,51.5228,0,0,50.5094,53.1606,1.5,0,0.0373809,100,1,0,29.1426,28,190,190,177.538,0,20.5967
10/31/2014 20:44,0,53.5495,53.3295,51.5228,0,0,50.5094,53.1606,1.5,0,0.0373809,100,1,0,29.2396,28,190,190,177.218,0,19.9354
10/31/2014 20:45,0,53.4472,53.2162,51.4409,0,0,50.5094,53.1196,1.5,0,0.0371647,100,1,0,28.2594,28,190,190,176.898,0,19.9354
10/31/2014 20:46,0,53.4472,53.2162,51.4409,0,0,50.5094,53.1196,1.5,0,0.0371647,100,1,0,28.253,28,190,190,176.365,0,19.638
10/31/2014 20:47,0,53.4472,53.2162,51.4409,0,0,50.5094,53.1196,1.5,0,0.0371647,100,1,0,27.6577,28,190,190,176.259,0,19.8842
10/31/2014 20:48,0,53.4472,53.1406,51.3998,0,0,50.5212,53.0377,1.5,0,0.036516,100,1,0,28.253,28,190,190,175.3,0,19.8842
10/31/2014 20:49,0,53.4472,53.1406,51.3998,0,0,50.5212,53.0377,1.5,0,0.036516,100,1,0,27.9553,28,190,190,170.083,0,19.8393
10/31/2014 20:50,0,53.4472,53.1406,51.3998,0,0,50.5212,53.0377,1.5,0,0.036516,100,1,0,27.868,28,190,190,171.466,0,19.8393
10/31/2014 20:51,0,53.2424,53.065,51.359,0,0,50.5212,52.9968,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,173.063,0,19.9586
10/31/2014 20:52,0,53.2424,53.065,51.359,0,0,50.5212,52.9968,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,174.022,0,19.8835
10/31/2014 20:53,0,53.2424,53.065,51.359,0,0,50.5212,52.9558,1.5,0,0.0371647,100,1,0,27.868,28,190,190,174.448,0,19.8835
10/31/2014 20:54,0,53.2424,53.065,51.359,0,0,50.5212,52.9558,1.5,0,0.0371647,100,1,0,27.7774,28,190,190,174.448,0,20.0839
10/31/2014 20:55,0,53.3448,52.9139,51.318,0,0,50.5286,52.9149,1.5,0,0.0369484,100,1,0,27.1628,28,190,190,174.341,0,20.476
10/31/2014 20:56,0,53.3448,52.9139,51.318,0,0,50.5286,52.9149,1.5,0,0.0369484,100,1,0,28.6541,28,190,190,174.554,0,20.0505
10/31/2014 20:57,0,53.3448,52.9139,51.318,0,0,50.5286,52.9149,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,174.661,0,20.0505
10/31/2014 20:58,0,53.3448,52.9139,51.277,0,0,50.5286,52.8739,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,174.341,0,20.2715
10/31/2014 20:59,0,53.3448,52.9139,51.277,0,0,50.5286,52.8739,1.5,0,0.0369484,100,1,0,28.5603,28,190,190,175.833,0,19.8625
10/31/2014 21:00,0,53.5905,52.8383,51.1952,0,0,50.5492,52.7921,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,176.259,0,19.9684
10/31/2014 21:06,0,52.7716,52.8383,51.1133,0,0,50.564,52.7101,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,177.431,0,20.0747
10/31/2014 21:07,0,52.7716,52.8383,51.1133,0,0,50.564,52.7101,1.5,0,0.0375973,100,1,0,27.331,28,190,190,177.538,0,20.7266
10/31/2014 21:08,0,52.7716,52.6494,51.1133,0,0,50.564,52.6692,1.5,0,0.0371647,100,1,0,28.3177,28,190,190,177.644,0,20.7266
10/31/2014 21:09,0,52.7716,52.6494,51.1133,0,0,50.564,52.6692,1.5,0,0.0371647,100,1,0,27.331,28,190,190,177.218,0,19.8366
10/31/2014 21:10,0,52.7716,52.6494,51.1133,0,0,50.564,52.6692,1.5,0,0.0371647,100,1,0,27.5833,28,190,190,176.898,0,20.3564
10/31/2014 21:11,0,52.8739,52.6494,51.0723,0,0,50.5699,52.6692,1.5,0,0.0371647,100,1,0,28.7512,28,190,190,177.005,0,19.8897
10/31/2014 21:12,0,52.8739,52.6494,51.0723,0,0,50.5699,52.6692,1.5,0,0.0371647,100,1,0,27.7774,28,190,190,177.431,0,20.1209
10/31/2014 21:13,0,52.8739,52.5738,50.9905,0,0,50.5699,52.5873,1.5,0,0.036516,100,1,0,27.9553,28,190,190,176.152,0,20.1209
10/31/2014 21:14,0,52.8739,52.5738,50.9905,0,0,50.5699,52.5873,1.5,0,0.036516,100,1,0,28.2594,28,190,190,172.744,0,20.058
10/31/2014 21:15,0,53.0786,52.4982,50.9495,0,0,50.5787,52.5463,1.5,0,0.0371647,100,1,0,28.3435,28,190,190,173.063,0,20.2619
10/31/2014 21:16,0,53.0786,52.4982,50.9495,0,0,50.5787,52.5463,1.5,0,0.0371647,100,1,0,28.253,28,190,190,173.702,0,20.0504
10/31/2014 21:17,0,53.0786,52.4982,50.9495,0,0,50.5787,52.5463,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,175.087,0,20.2303
10/31/2014 21:18,0,53.0786,52.4227,50.8267,0,0,50.5787,52.5054,1.5,0,0.0369484,100,1,0,27.9359,28,190,190,175.3,0,20.2303
10/31/2014 21:19,0,53.0786,52.4227,50.8267,0,0,50.5787,52.5054,1.5,0,0.0369484,100,1,0,28.033,28,190,190,174.98,0,20.0421
10/31/2014 21:20,0,52.7715,52.3471,50.7857,0,0,50.5787,52.4235,1.5,0,0.0371647,100,1,0,27.6577,28,190,190,175.194,0,20.6066
10/31/2014 21:21,0,52.7715,52.3471,50.7857,0,0,50.5787,52.4235,1.5,0,0.0371647,100,1,0,27.4636,28,190,190,174.767,0,20.0513
10/31/2014 21:22,0,52.7715,52.3471,50.7857,0,0,50.5787,52.4235,1.5,0,0.0371647,100,1,0,27.6707,28,190,190,174.661,0,20.2124
10/31/2014 21:23,0,52.7715,52.3471,50.7038,0,0,50.5787,52.3826,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,174.554,0,20.2124
10/31/2014 21:24,0,52.7715,52.3471,50.7038,0,0,50.5787,52.3826,1.5,0,0.0373809,100,1,0,28.1139,28,190,190,174.874,0,20.1182
10/31/2014 21:25,0,52.7306,52.2338,50.6629,0,0,50.6053,52.3417,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,175.833,0,20.1748
10/31/2014 21:26,0,52.7306,52.2338,50.6629,0,0,50.6053,52.3417,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,173.383,0,20.1382
10/31/2014 21:27,0,52.7306,52.2338,50.6629,0,0,50.6053,52.3417,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,171.573,0,20.2254
10/31/2014 21:28,0,52.7306,52.3471,50.581,0,0,50.6053,52.3007,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,173.063,0,20.2254
10/31/2014 21:29,0,52.7306,52.3471,50.581,0,0,50.6053,52.3007,1.5,0,0.0369484,100,1,0,28.0265,28,190,190,175.407,0,20.0668
10/31/2014 21:30,0,52.8944,52.0826,50.4991,0,0,50.595,52.2188,1.5,0,0.0371647,100,1,0,27.3763,28,190,190,176.365,0,20.2661
10/31/2014 21:31,0,52.8944,52.0826,50.4991,0,0,50.595,52.2188,1.5,0,0.0371647,100,1,0,27.2178,28,190,190,176.898,0,20.2661
10/31/2014 21:32,0,52.8944,52.0826,50.4991,0,0,50.595,52.2188,1.5,0,0.0371647,100,1,0,28.832,28,190,190,176.898,0,20.2274
10/31/2014 21:33,0,52.8944,52.0826,50.4991,0,0,50.595,52.1369,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,177.111,0,20.2274
10/31/2014 21:34,0,52.8944,52.0826,50.4991,0,0,50.595,52.1369,1.5,0,0.0369484,100,1,0,28.0201,28,190,190,176.472,0,20.339
10/31/2014 21:35,0,52.9354,51.9692,50.4172,0,0,50.6201,52.1369,1.5,0,0.0369484,100,1,0,28.253,28,190,190,176.259,0,20.2291
10/31/2014 21:36,0,52.9354,51.9692,50.4172,0,0,50.6201,52.1369,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,177.005,0,20.0495
10/31/2014 21:37,0,52.9354,51.9692,50.4172,0,0,50.6201,52.1369,1.5,0,0.0369484,100,1,0,27.9489,28,190,190,175.62,0,20.1068
10/31/2014 21:38,0,52.9354,52.007,50.3353,0,0,50.6201,52.0959,1.5,0,0.0373809,100,1,0,28.3274,28,190,190,172.957,0,20.1068
10/31/2014 21:39,0,52.9354,52.007,50.3353,0,0,50.6201,52.0959,1.5,0,0.0373809,100,1,0,27.7645,28,190,190,174.022,0,19.9751
10/31/2014 21:40,0,52.9558,51.8937,50.2944,0,0,50.6319,52.055,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,176.259,0,20.1048
10/31/2014 21:41,0,52.9558,51.8937,50.2944,0,0,50.6319,52.055,1.5,0,0.0371647,100,1,0,27.771,28,190,190,178.284,0,20.0522
10/31/2014 21:42,0,52.9558,51.8181,50.2944,0,0,50.6319,52.0141,1.5,0,0.0369484,100,1,0,27.758,28,190,190,178.177,0,20.0859
10/31/2014 21:43,0,52.9558,51.8181,50.2944,0,0,50.6319,52.0141,1.5,0,0.0369484,100,1,0,27.4086,28,190,190,177.751,0,20.0859
10/31/2014 21:44,0,52.9558,51.8181,50.2944,0,0,50.6319,52.0141,1.5,0,0.0369484,100,1,0,28.253,28,190,190,177.751,0,19.9217
10/31/2014 21:45,0,52.3826,51.7426,50.2944,0,0,50.6348,52.0141,1.5,0,0.0367321,100,1,0,28.2594,28,190,190,177.218,0,20.1106
10/31/2014 21:46,0,52.3826,51.7426,50.2944,0,0,50.6348,52.0141,1.5,0,0.0367321,100,1,0,28.253,28,190,190,176.898,0,20.0828
10/31/2014 21:47,0,52.3826,51.7426,50.2944,0,0,50.6348,51.9322,1.5,0,0.0362996,100,1,0,28.1139,28,190,190,176.898,0,20.0828
10/31/2014 21:48,0,52.3826,51.7426,50.2944,0,0,50.6348,51.9322,1.5,0,0.0362996,100,1,0,27.771,28,190,190,176.365,0,19.9343
10/31/2014 21:49,0,52.3826,51.7426,50.2944,0,0,50.6348,51.9322,1.5,0,0.0362996,100,1,0,27.771,28,190,190,174.235,0,20.1155
10/31/2014 21:50,0,52.3826,51.6669,50.2534,0,0,50.6466,51.8912,1.5,0,0.0369484,100,1,0,28.35,28,190,190,171.041,0,20.1155
10/31/2014 21:51,0,52.3826,51.6669,50.2534,0,0,50.6466,51.8912,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,174.022,0,19.9921
10/31/2014 21:52,0,52.6897,51.6669,50.1716,0,0,50.6466,51.8094,1.5,0,0.036516,100,1,0,27.5963,28,190,190,175.726,0,20.0209
10/31/2014 21:53,0,52.6897,51.6669,50.1716,0,0,50.6466,51.8094,1.5,0,0.036516,100,1,0,27.5995,28,190,190,176.792,0,20.0209
10/31/2014 21:54,0,52.6897,51.6669,50.1716,0,0,50.6466,51.8094,1.5,0,0.036516,100,1,0,27.5639,28,190,190,176.792,0,20.7458
10/31/2014 21:55,0,52.6897,51.5158,50.0897,0,0,50.6466,51.7684,1.5,0,0.036516,100,1,0,29.4434,28,190,190,177.324,0,19.8362
10/31/2014 21:56,0,52.6897,51.5158,50.0897,0,0,50.6466,51.7684,1.5,0,0.036516,100,1,0,28.5603,28,190,190,177.644,0,20.4028
10/31/2014 21:57,0,52.6078,51.5158,50.0487,0,0,50.6481,51.6865,1.5,0,0.036516,100,1,0,28.5603,28,190,190,177.538,0,19.9683
10/31/2014 21:58,0,52.6078,51.5158,50.0487,0,0,50.6481,51.6865,1.5,0,0.036516,100,1,0,27.8033,28,190,190,177.644,0,19.9683
10/31/2014 21:59,0,52.6078,51.4402,50.0078,0,0,50.6481,51.6456,1.5,0,0.0371647,100,1,0,27.7968,28,190,190,176.898,0,20.2195
10/31/2014 22:00,0,52.6078,51.4402,50.0078,0,0,50.6481,51.6456,1.5,0,0.0371647,100,1,0,28.1074,28,190,190,174.235,0,20.0573
10/31/2014 22:01,0,52.6078,51.4402,50.0078,0,0,50.6481,51.6456,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,173.915,0,20.124
10/31/2014 22:02,0,52.7511,51.3646,49.9669,0,0,50.6525,51.5637,1.5,0,0.036516,100,1,0,28.253,28,190,190,176.152,0,20.0227
10/31/2014 22:03,0,52.7511,51.3646,49.9669,0,0,50.6525,51.5637,1.5,0,0.036516,100,1,0,28.2594,28,190,190,177.538,0,20.0227
10/31/2014 22:04,0,52.7511,51.3646,49.9669,0,0,50.6525,51.5637,1.5,0,0.036516,100,1,0,27.9489,28,190,190,178.07,0,19.8746
10/31/2014 22:05,0,52.7511,51.3646,49.8849,0,0,50.6525,51.5228,1.5,0,0.0367321,100,1,0,27.3116,28,190,190,178.284,0,20.4079
10/31/2014 22:06,0,52.7511,51.3646,49.8849,0,0,50.6525,51.5228,1.5,0,0.0367321,100,1,0,26.8587,28,190,190,178.177,0,20.4079
10/31/2014 22:07,0,52.792,51.3268,49.9258,0,0,50.7057,51.4818,1.5,0,0.0369484,100,1,0,28.35,28,190,190,177.751,0,20.0458
10/31/2014 22:08,0,52.792,51.3268,49.9258,0,0,50.7057,51.4818,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,177.218,0,20.0458
10/31/2014 22:09,0,52.792,51.3268,49.9258,0,0,50.7057,51.4818,1.5,0,0.0369484,100,1,0,28.35,28,190,190,177.005,0,20.1354
10/31/2014 22:10,0,52.792,51.2512,49.9258,0,0,50.7057,51.4409,1.5,0,0.0369484,100,1,0,27.4636,28,190,190,176.792,0,20.4762
10/31/2014 22:11,0,52.792,51.2512,49.9258,0,0,50.7057,51.4409,1.5,0,0.0369484,100,1,0,27.4022,28,190,190,173.915,0,20.4883
10/31/2014 22:12,0,52.7306,51.2512,49.8849,0,0,50.6747,51.359,1.5,0,0.036516,100,1,0,28.253,28,190,190,170.615,0,20.2401
10/31/2014 22:13,0,52.7306,51.2512,49.8849,0,0,50.6747,51.359,1.5,0,0.036516,100,1,0,27.8615,28,190,190,171.147,0,20.2401
10/31/2014 22:14,0,52.7306,51.2512,49.844,0,0,50.6747,51.318,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,173.17,0,20.5068
10/31/2014 22:15,0,52.7306,51.2512,49.844,0,0,50.6747,51.318,1.5,0,0.0371647,100,1,0,27.9295,28,190,190,174.341,0,20.4068
10/31/2014 22:16,0,52.7306,51.2512,49.844,0,0,50.6747,51.318,1.5,0,0.0371647,100,1,0,26.8813,28,190,190,175.513,0,20.9954
10/31/2014 22:17,0,52.5668,51.1757,49.803,0,0,50.6924,51.318,1.5,0,0.036516,100,1,0,28.8385,28,190,190,176.046,0,20.1437
10/31/2014 22:18,0,52.5668,51.1757,49.803,0,0,50.6924,51.318,1.5,0,0.036516,100,1,0,27.9748,28,190,190,176.792,0,20.1437
