Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
10/31/2014 22:19,0,52.5668,51.1001,49.7621,0,0,50.6924,51.2361,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,176.898,0,20.4587
10/31/2014 22:20,0,52.5668,51.1001,49.7621,0,0,50.6924,51.2361,1.5,0,0.0367321,100,1,0,28.5603,28,190,190,176.792,0,20.2354
10/31/2014 22:21,0,52.5668,51.1001,49.7621,0,0,50.6924,51.2361,1.5,0,0.0367321,100,1,0,27.5639,28,190,190,177.111,0,20.3888
10/31/2014 22:22,0,52.3416,51.1001,49.7621,0,0,50.7308,51.2361,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,174.661,0,20.387
10/31/2014 22:23,0,52.3416,51.1001,49.7621,0,0,50.7308,51.2361,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,171.892,0,20.387
10/31/2014 22:24,0,52.3416,51.1001,49.7211,0,0,50.7308,51.1542,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,172.85,0,20.1154
10/31/2014 22:25,0,52.3416,51.1001,49.7211,0,0,50.7308,51.1542,1.5,0,0.0367321,100,1,0,27.9489,28,190,190,176.152,0,20.2902
10/31/2014 22:26,0,52.403,51.0245,49.6802,0,0,50.7396,51.1542,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,176.898,0,20.1694
10/31/2014 22:27,0,52.403,51.0245,49.6802,0,0,50.7396,51.1542,1.5,0,0.0362996,100,1,0,27.7515,28,190,190,177.644,0,20.1694
10/31/2014 22:28,0,52.403,51.0245,49.6802,0,0,50.7396,51.1542,1.5,0,0.0362996,100,1,0,27.4636,28,190,190,177.751,0,20.775
10/31/2014 22:29,0,52.403,50.9489,49.5574,0,0,50.7396,51.0723,1.5,0,0.0378135,100,1,0,28.8514,28,190,190,178.177,0,20.2532
10/31/2014 22:30,0,52.403,50.9489,49.5574,0,0,50.7396,51.0723,1.5,0,0.0378135,100,1,0,28.3177,28,190,190,178.177,0,20.2532
10/31/2014 22:31,0,51.3999,50.9489,49.5165,0,0,50.7529,51.0723,1.5,0,0.0369484,100,1,0,28.5603,28,190,190,177.644,0,20.0982
10/31/2014 22:32,0,51.3999,50.9489,49.5165,0,0,50.7529,51.0723,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,177.644,0,20.0982
10/31/2014 22:33,0,51.3999,50.9489,49.5165,0,0,50.7529,51.0723,1.5,0,0.0369484,100,1,0,27.8874,28,190,190,176.685,0,20.1646
10/31/2014 22:34,0,51.3999,51.0245,49.4755,0,0,50.7529,51.0314,1.5,0,0.0369484,100,1,0,27.8421,28,190,190,173.17,0,20.3791
10/31/2014 22:35,0,51.3999,51.0245,49.4755,0,0,50.7529,51.0314,1.5,0,0.0369484,100,1,0,28.253,28,190,190,170.508,0,20.3791
10/31/2014 22:36,0,51.3589,50.8734,49.3936,0,0,50.7603,50.9495,1.5,0,0.0369484,100,1,0,27.6771,28,190,190,173.596,0,20.2371
10/31/2014 22:37,0,51.3589,50.8734,49.3936,0,0,50.7603,50.9495,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,174.235,0,20.2371
10/31/2014 22:38,0,51.3589,50.8734,49.3936,0,0,50.7603,50.9495,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,174.661,0,20.1769
10/31/2014 22:39,0,51.3589,50.7222,49.3117,0,0,50.7603,50.9086,1.5,0,0.0369484,100,1,0,27.6577,28,190,190,174.767,0,20.318
10/31/2014 22:40,0,51.3589,50.7222,49.3117,0,0,50.7603,50.9086,1.5,0,0.0369484,100,1,0,28.3338,28,190,190,174.98,0,20.0745
10/31/2014 22:41,0,51.6046,50.7978,49.3527,0,0,50.7485,50.8676,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,175.407,0,20.1237
10/31/2014 22:42,0,51.6046,50.7978,49.3527,0,0,50.7485,50.8676,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,175.726,0,20.1237
10/31/2014 22:43,0,51.6046,50.7978,49.3527,0,0,50.7485,50.8676,1.5,0,0.0369484,100,1,0,28.0427,28,190,190,176.046,0,20.1017
10/31/2014 22:44,0,51.6046,50.7978,49.3527,0,0,50.7485,50.8267,1.5,0,0.0360833,100,1,0,27.8162,28,190,190,176.792,0,20.1417
10/31/2014 22:45,0,51.6046,50.7978,49.3527,0,0,50.7485,50.8267,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,176.898,0,19.9491
10/31/2014 22:46,0,51.3385,50.6844,49.3527,0,0,50.7721,50.7857,1.5,0,0.0367321,100,1,0,27.4766,28,190,190,177.005,0,20.0943
10/31/2014 22:47,0,51.3385,50.6844,49.3527,0,0,50.7721,50.7857,1.5,0,0.0367321,100,1,0,28.0621,28,190,190,177.111,0,20.0943
10/31/2014 22:48,0,51.3385,50.6844,49.3527,0,0,50.7721,50.7857,1.5,0,0.0367321,100,1,0,27.771,28,190,190,177.005,0,19.9249
10/31/2014 22:49,0,51.3385,50.7222,49.3936,0,0,50.7721,50.7448,1.5,0,0.0360833,100,1,0,27.7839,28,190,190,177.005,0,20.1073
10/31/2014 22:50,0,51.3385,50.7222,49.3936,0,0,50.7721,50.7448,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,177.111,0,19.9583
10/31/2014 22:51,0,51.2566,50.6844,49.3936,0,0,50.778,50.7038,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.005,0,20.109
10/31/2014 22:52,0,51.2566,50.6844,49.3936,0,0,50.778,50.7038,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.431,0,20.109
10/31/2014 22:53,0,51.2566,50.6844,49.3527,0,0,50.778,50.6629,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,177.431,0,19.8615
10/31/2014 22:54,0,51.2566,50.6844,49.3527,0,0,50.778,50.6629,1.5,0,0.0367321,100,1,0,27.7645,28,190,190,178.284,0,20.0693
10/31/2014 22:55,0,51.2566,50.6844,49.3527,0,0,50.778,50.6629,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,178.284,0,19.9282
10/31/2014 22:56,0,51.5637,50.6467,49.3936,0,0,50.778,50.6219,1.5,0,0.0356507,100,1,0,28.253,28,190,190,178.177,0,20.205
10/31/2014 22:57,0,51.5637,50.6467,49.3936,0,0,50.778,50.6219,1.5,0,0.0356507,100,1,0,28.7447,28,190,190,178.07,0,20.205
10/31/2014 22:58,0,51.5637,50.6844,49.4345,0,0,50.7957,50.6219,1.5,0,0.036516,100,1,0,28.6476,28,190,190,178.07,0,19.8028
10/31/2014 22:59,0,51.5637,50.6844,49.4345,0,0,50.7957,50.6219,1.5,0,0.036516,100,1,0,28.5603,28,190,190,177.431,0,20.1133
10/31/2014 23:00,0,50.8062,50.6467,49.3527,0,0,50.7957,50.581,1.5,0,0.0367321,100,1,0,28.4471,28,190,190,177.538,0,19.6305
10/31/2014 23:01,0,50.8062,50.6467,49.3527,0,0,50.7957,50.581,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,177.324,0,19.8613
10/31/2014 23:02,0,50.8062,50.6467,49.3527,0,0,50.7957,50.581,1.5,0,0.0367321,100,1,0,27.868,28,190,190,177.005,0,19.8613
10/31/2014 23:03,0,50.8062,50.5711,49.2708,0,0,50.8016,50.54,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,176.685,0,19.6919
10/31/2014 23:04,0,50.8062,50.5711,49.2708,0,0,50.8016,50.54,1.5,0,0.0362996,100,1,0,27.5574,28,190,190,176.365,0,19.9419
10/31/2014 23:05,0,50.8062,50.5711,49.2708,0,0,50.8016,50.54,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,175.726,0,19.7346
10/31/2014 23:06,0,51.3589,50.5711,49.2708,0,0,50.8016,50.4991,1.5,0,0.0362996,100,1,0,27.758,28,190,190,175.3,0,19.9154
10/31/2014 23:07,0,51.3589,50.5711,49.2708,0,0,50.8016,50.4991,1.5,0,0.0362996,100,1,0,28.253,28,190,190,174.235,0,19.9154
10/31/2014 23:08,0,51.3589,50.5711,49.1889,0,0,50.8046,50.4582,1.5,0,0.0358672,100,1,0,27.5639,28,190,190,174.448,0,19.7258
10/31/2014 23:09,0,51.3589,50.5711,49.1889,0,0,50.8046,50.4582,1.5,0,0.0358672,100,1,0,28.253,28,190,190,175.087,0,20.1322
10/31/2014 23:10,0,51.3385,50.6467,49.1889,0,0,50.8046,50.4172,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,175.513,0,19.6595
10/31/2014 23:11,0,51.3385,50.6467,49.1889,0,0,50.8046,50.4172,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,175.833,0,19.9844
10/31/2014 23:12,0,51.3385,50.6467,49.1889,0,0,50.8046,50.4172,1.5,0,0.0362996,100,1,0,28.1591,28,190,190,176.152,0,19.9844
10/31/2014 23:13,0,51.3385,50.4199,49.1069,0,0,50.8253,50.3762,1.5,0,0.036516,100,1,0,28.2465,28,190,190,176.472,0,19.7195
10/31/2014 23:14,0,51.3385,50.4199,49.1069,0,0,50.8253,50.3762,1.5,0,0.036516,100,1,0,27.7645,28,190,190,176.578,0,19.9327
10/31/2014 23:15,0,51.3385,50.4199,49.025,0,0,50.8253,50.3762,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,177.111,0,19.7912
10/31/2014 23:16,0,51.3385,50.4199,49.025,0,0,50.8253,50.3762,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,177.324,0,19.9552
10/31/2014 23:17,0,51.3385,50.4199,49.025,0,0,50.8253,50.3762,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,177.538,0,19.9552
10/31/2014 23:18,0,51.1133,50.3444,49.025,0,0,50.8666,50.2944,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,177.644,0,19.5985
10/31/2014 23:19,0,51.1133,50.3444,49.025,0,0,50.8666,50.2944,1.5,0,0.0362996,100,1,0,27.7451,28,190,190,177.857,0,20.0118
10/31/2014 23:20,0,51.1133,50.4199,48.9432,0,0,50.8666,50.2944,1.5,0,0.0362996,100,1,0,27.8486,28,190,190,178.177,0,19.7595
10/31/2014 23:21,0,51.1133,50.4199,48.9432,0,0,50.8666,50.2944,1.5,0,0.0362996,100,1,0,27.5186,28,190,190,178.07,0,20.0545
10/31/2014 23:22,0,51.1133,50.4199,48.9432,0,0,50.8666,50.2944,1.5,0,0.0362996,100,1,0,28.1268,28,190,190,177.644,0,20.0545
10/31/2014 23:23,0,51.2975,50.2688,48.9432,0,0,50.8489,50.2534,1.5,0,0.036516,100,1,0,27.8615,28,190,190,177.005,0,19.8645
10/31/2014 23:24,0,51.2975,50.2688,48.9432,0,0,50.8489,50.2534,1.5,0,0.036516,100,1,0,27.8906,28,190,190,176.685,0,19.8025
10/31/2014 23:25,0,51.2975,50.2688,48.9022,0,0,50.8489,50.2125,1.5,0,0.0360833,100,1,0,27.6771,28,190,190,176.472,0,19.8025
10/31/2014 23:26,0,51.2975,50.2688,48.9022,0,0,50.8489,50.2125,1.5,0,0.0360833,100,1,0,27.758,28,190,190,175.3,0,19.9288
10/31/2014 23:27,0,50.9495,50.1176,48.8204,0,0,50.8946,50.1716,1.5,0,0.0371647,100,1,0,27.7645,28,190,190,175.3,0,19.9288
10/31/2014 23:28,0,50.9495,50.1176,48.8204,0,0,50.8946,50.1716,1.5,0,0.0371647,100,1,0,28.253,28,190,190,175.407,0,20.0422
10/31/2014 23:29,0,50.9495,50.1176,48.8204,0,0,50.8946,50.1716,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,174.98,0,19.8537
10/31/2014 23:30,0,50.9495,50.1176,48.7385,0,0,50.8946,50.1306,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,174.767,0,20.0337
10/31/2014 23:31,0,50.9495,50.1176,48.7385,0,0,50.8946,50.1306,1.5,0,0.0362996,100,1,0,28.253,28,190,190,174.767,0,19.8975
10/31/2014 23:32,0,50.9495,50.1176,48.7385,0,0,50.8946,50.1306,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,174.767,0,19.8975
10/31/2014 23:33,0,50.3763,50.0798,48.6566,0,0,50.8858,50.0897,1.5,0,0.0362996,100,1,0,28.1883,28,190,190,174.661,0,20.0076
10/31/2014 23:34,0,50.3763,50.0798,48.6566,0,0,50.8858,50.0897,1.5,0,0.0362996,100,1,0,28.1591,28,190,190,174.767,0,20.1096
10/31/2014 23:35,0,50.3763,50.0798,48.5746,0,0,50.8858,50.0487,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,175.087,0,20.1096
10/31/2014 23:36,0,50.3763,50.0798,48.5746,0,0,50.8858,50.0487,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,175.833,0,20.1262
10/31/2014 23:37,0,50.3763,50.0798,48.5746,0,0,50.8858,50.0487,1.5,0,0.0360833,100,1,0,28.0362,28,190,190,176.046,0,20.1262
10/31/2014 23:38,0,50.5605,50.0043,48.5338,0,0,50.8946,50.0078,1.5,0,0.0362996,100,1,0,27.758,28,190,190,176.152,0,19.8484
10/31/2014 23:39,0,50.5605,50.0043,48.5338,0,0,50.8946,50.0078,1.5,0,0.0362996,100,1,0,27.9942,28,190,190,176.365,0,20.128
10/31/2014 23:40,0,50.5605,49.9287,48.4928,0,0,50.8946,49.9669,1.5,0,0.0362996,100,1,0,28.0621,28,190,190,176.472,0,20.128
10/31/2014 23:41,0,50.5605,49.9287,48.4928,0,0,50.8946,49.9669,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,176.898,0,19.9007
10/31/2014 23:42,0,50.5605,49.9287,48.4928,0,0,50.8946,49.9669,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,177.111,0,19.9007
10/31/2014 23:43,0,52.3416,49.9287,48.4109,0,0,50.902,49.8849,1.5,0,0.0360833,100,1,0,28.0686,28,190,190,177.324,0,20.1811
10/31/2014 23:44,0,52.3416,49.9287,48.4109,0,0,50.902,49.8849,1.5,0,0.0360833,100,1,0,28.3694,28,190,190,177.218,0,19.8441
10/31/2014 23:45,0,52.3416,49.7776,48.3699,0,0,50.902,49.8849,1.5,0,0.0360833,100,1,0,27.6513,28,190,190,177.644,0,19.8441
10/31/2014 23:46,0,52.3416,49.7776,48.3699,0,0,50.902,49.8849,1.5,0,0.0360833,100,1,0,28.4406,28,190,190,178.07,0,19.9686
10/31/2014 23:47,0,50.581,49.702,48.329,0,0,50.9005,49.844,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,177.751,0,19.9686
10/31/2014 23:48,0,50.581,49.702,48.329,0,0,50.9005,49.844,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,177.751,0,19.9816
10/31/2014 23:49,0,50.581,49.702,48.329,0,0,50.9005,49.844,1.5,0,0.0360833,100,1,0,27.7774,28,190,190,177.324,0,20.1236
10/31/2014 23:50,0,50.581,49.702,48.2881,0,0,50.9005,49.803,1.5,0,0.0360833,100,1,0,28.5603,28,190,190,176.792,0,20.1236
10/31/2014 23:51,0,50.581,49.702,48.2881,0,0,50.9005,49.803,1.5,0,0.0360833,100,1,0,28.0427,28,190,190,175.726,0,19.8295
10/31/2014 23:52,0,50.6629,49.6264,48.2881,0,0,50.9345,49.7621,1.5,0,0.0362996,100,1,0,28.1883,28,190,190,175.407,0,19.8295
10/31/2014 23:53,0,50.6629,49.6264,48.2881,0,0,50.9345,49.7621,1.5,0,0.0362996,100,1,0,27.8745,28,190,190,175.513,0,19.7743
10/31/2014 23:54,0,50.6629,49.6264,48.2881,0,0,50.9345,49.7621,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,175.726,0,19.8879
10/31/2014 23:55,0,50.6629,49.6264,48.2881,0,0,50.9345,49.7211,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,175.726,0,19.8879
10/31/2014 23:56,0,50.6629,49.6264,48.2881,0,0,50.9345,49.7211,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,175.194,0,19.8922
10/31/2014 23:57,0,50.929,49.5508,48.2881,0,0,50.9227,49.7211,1.5,0,0.0360833,100,1,0,27.7645,28,190,190,174.98,0,19.8922
10/31/2014 23:58,0,50.929,49.5508,48.2881,0,0,50.9227,49.7211,1.5,0,0.0360833,100,1,0,27.7289,28,190,190,174.767,0,19.5766
10/31/2014 23:59,0,50.929,49.5508,48.2881,0,0,50.9227,49.7211,1.5,0,0.0360833,100,1,0,27.4572,28,190,190,174.554,0,19.991
11/1/2014 0:00,0,50.929,49.5508,48.2881,0,0,50.9227,49.6393,1.5,0,0.0360833,100,1,0,28.0362,28,190,190,174.767,0,19.991
11/1/2014 0:01,0,50.929,49.5508,48.2881,0,0,50.9227,49.6393,1.5,0,0.0360833,100,1,0,27.4863,28,190,190,175.513,0,20.0632
11/1/2014 0:02,0,50.929,49.5508,48.2881,0,0,50.9227,49.6393,1.5,0,0.0360833,100,1,0,28.0945,28,190,190,176.046,0,20.0632
11/1/2014 0:03,0,49.5983,49.5508,48.329,0,0,50.936,49.5983,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,175.939,0,19.9313
11/1/2014 0:04,0,49.5983,49.5508,48.329,0,0,50.936,49.5983,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,176.152,0,19.9673
11/1/2014 0:05,0,49.5983,49.4753,48.2881,0,0,50.936,49.5574,1.5,0,0.036516,100,1,0,28.3435,28,190,190,176.365,0,19.9673
11/1/2014 0:06,0,49.5983,49.4753,48.2881,0,0,50.936,49.5574,1.5,0,0.036516,100,1,0,28.4406,28,190,190,176.685,0,19.8682
11/1/2014 0:07,0,49.5983,49.4753,48.2881,0,0,50.936,49.5574,1.5,0,0.036516,0,1,0,27.9489,28,190,190,177.538,0,19.7584
11/1/2014 0:08,0,50.151,49.3997,48.2061,0,0,50.936,49.5574,1.5,0,0.067875,0,1,0,27.9295,28,190,190,177.857,0,19.7584
11/1/2014 0:09,0,50.151,49.3997,48.2061,0,0,50.936,49.5574,1.5,0,0.067875,0,1,0,28.0362,28,190,190,177.751,0,19.7679
11/1/2014 0:10,0,50.151,49.4753,48.2881,0,0,50.9374,49.6393,1.5,0,0.0646311,0,1,0,27.9489,28,190,190,178.177,0,19.753
11/1/2014 0:11,0,50.151,49.4753,48.2881,0,0,50.9374,49.6393,1.5,0,0.0646311,0,1,0,27.7968,28,190,190,178.39,0,19.7939
11/1/2014 0:12,0,49.9464,49.6264,48.329,0,0,50.9374,49.7211,1.5,0,0.0637659,0,1,0,27.9489,28,190,190,178.284,0,19.6935
11/1/2014 0:13,0,49.9464,49.6264,48.329,0,0,50.9374,49.7211,1.5,0,0.0637659,0,1,0,27.9877,28,190,190,178.284,0,19.6935
11/1/2014 0:14,0,49.9464,49.3997,48.329,0,0,50.9064,49.7211,1.5,0,0.0637659,0,1,0,27.9489,28,190,190,177.964,0,20.0282
11/1/2014 0:15,0,49.9464,49.3997,48.329,0,0,50.9064,49.7211,1.5,0,0.0637659,0,1,0,28.0492,28,190,190,177.218,0,20.0282
11/1/2014 0:16,0,49.9464,49.3997,48.329,0,0,50.9064,49.7211,1.5,0,0.0637659,0,1,0,27.8615,28,190,190,176.152,0,19.8888
11/1/2014 0:17,0,50.151,49.3997,48.3699,0,0,50.9064,49.7211,1.5,0,0.0633334,0,1,0,28.1009,28,190,190,175.939,0,19.8888
11/1/2014 0:18,0,50.151,49.3997,48.3699,0,0,50.9064,49.7211,1.5,0,0.0633334,0,1,0,27.758,28,190,190,176.046,0,19.6116
11/1/2014 0:19,0,50.151,49.3619,48.2881,0,0,50.905,49.6802,1.5,0,0.0380298,6.37076,1,0,27.6448,28,190,190,176.046,0,19.8335
11/1/2014 0:20,0,50.151,49.3619,48.2881,0,0,50.905,49.6802,1.5,0,0.0380298,6.37076,1,0,28.1268,28,190,190,176.046,0,19.8335
11/1/2014 0:21,0,50.151,49.3619,48.2881,0,0,50.905,49.6802,1.5,0,0.0380298,22.8297,1,0,27.8874,28,190,190,176.152,0,19.8649
11/1/2014 0:22,0,49.8645,49.2863,48.1243,0,0,50.905,49.5165,1.5,0,0.0367321,22.8297,1,0,27.9489,28,190,190,175.726,0,19.811
11/1/2014 0:23,0,49.8645,49.2863,48.1243,0,0,50.905,49.5165,1.5,0,0.0367321,38.4594,1,0,27.9489,28,190,190,175.62,0,19.7926
11/1/2014 0:24,0,49.8645,49.3619,48.0424,0,0,50.9256,49.3936,1.5,0,0.0358672,38.4594,1,0,28.1591,28,190,190,175.407,0,19.9966
11/1/2014 0:25,0,49.8645,49.3619,48.0424,0,0,50.9256,49.3936,1.5,0,0.0358672,38.4594,1,0,28.2465,28,190,190,174.874,0,19.9966
11/1/2014 0:26,0,50.1101,49.2863,47.9196,0,0,50.9256,49.3117,1.5,0,0.0362996,54.776,1,0,27.758,28,190,190,174.661,0,19.9189
11/1/2014 0:27,0,50.1101,49.2863,47.9196,0,0,50.9256,49.3117,1.5,0,0.0362996,54.776,1,0,27.7645,28,190,190,174.661,0,19.9189
11/1/2014 0:28,0,50.1101,49.2863,47.9196,0,0,50.9256,49.3117,1.5,0,0.0362996,77.856,1,0,28.1074,28,190,190,174.767,0,20.0195
11/1/2014 0:29,0,50.1101,49.1351,47.8786,0,0,50.9109,49.2708,1.5,0,0.0360833,77.856,1,0,27.9748,28,190,190,175.513,0,20.0474
11/1/2014 0:30,0,50.1101,49.1351,47.8786,0,0,50.9109,49.2708,1.5,0,0.0360833,77.856,1,0,28.2271,28,190,190,175.939,0,20.0474
11/1/2014 0:31,0,50.1101,49.1351,47.8786,0,0,50.9109,49.2708,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,175.939,0,20.0721
11/1/2014 0:32,0,50.6219,49.2863,47.7968,0,0,50.9109,49.1889,1.5,0,0.0360833,100,1,0,27.8615,28,190,190,176.152,0,20.0986
11/1/2014 0:33,0,50.6219,49.2863,47.7968,0,0,50.9109,49.1889,1.5,0,0.0360833,100,1,0,28.4341,28,190,190,176.792,0,20.0986
11/1/2014 0:34,0,50.6219,49.0974,47.7968,0,0,50.9257,49.1889,1.5,0,0.0356507,100,1,0,28.0362,28,190,190,177.218,0,19.9076
11/1/2014 0:35,0,50.6219,49.0974,47.7968,0,0,50.9257,49.1889,1.5,0,0.0356507,100,1,0,27.9489,28,190,190,177.111,0,20.0409
11/1/2014 0:36,0,50.6219,49.0974,47.7968,0,0,50.9257,49.1889,1.5,0,0.0356507,100,1,0,27.8551,28,190,190,177.431,0,20.0409
11/1/2014 0:37,0,50.97,49.2107,47.7968,0,0,50.9257,49.1889,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,177.644,0,19.9905
11/1/2014 0:38,0,50.97,49.2107,47.7968,0,0,50.9257,49.1889,1.5,0,0.0360833,100,1,0,27.8745,28,190,190,177.538,0,20.0265
11/1/2014 0:39,0,50.97,49.0218,47.7557,0,0,50.9286,49.1479,1.5,0,0.036516,100,1,0,27.8551,28,190,190,177.538,0,20.0445
11/1/2014 0:40,0,50.97,49.0218,47.7557,0,0,50.9286,49.1479,1.5,0,0.036516,100,1,0,27.4572,28,190,190,177.324,0,20.2833
11/1/2014 0:41,0,51.2157,49.0218,47.7968,0,0,50.9286,49.1069,1.5,0,0.036516,100,1,0,28.0427,28,190,190,176.365,0,20.3206
11/1/2014 0:42,0,51.2157,49.0218,47.7968,0,0,50.9286,49.1069,1.5,0,0.036516,100,1,0,28.4762,28,190,190,175.726,0,20.3206
11/1/2014 0:43,0,51.2157,49.0218,47.7968,0,0,50.9286,49.1069,1.5,0,0.036516,100,1,0,27.8615,28,190,190,175.513,0,20.1454
11/1/2014 0:44,0,51.2157,49.0218,47.7968,0,0,50.9183,49.1069,1.5,0,0.0360833,100,1,0,28.4406,28,190,190,175.407,0,20.2732
11/1/2014 0:45,0,51.2157,49.0218,47.7968,0,0,50.9183,49.1069,1.5,0,0.0360833,100,1,0,25.7297,28,190,190,175.407,0,20.2732
11/1/2014 0:46,0,49.9464,49.1351,47.8377,0,0,50.9183,49.025,1.5,0,0.0360833,100,1,0,27.2501,28,190,190,175.62,0,21.037
11/1/2014 0:47,0,49.9464,49.1351,47.8377,0,0,50.9183,49.025,1.5,0,0.0360833,100,1,0,27.551,28,190,190,175.194,0,20.284
11/1/2014 0:48,0,49.9464,49.1351,47.8377,0,0,50.9183,49.025,1.5,0,0.0360833,100,1,0,28.3435,28,190,190,175.407,0,20.284
11/1/2014 0:49,0,49.9464,49.0218,47.9196,0,0,50.9478,49.025,1.5,0,0.0362996,100,1,0,28.5538,28,190,190,175.194,0,19.8841
11/1/2014 0:50,0,49.9464,49.0218,47.9196,0,0,50.9478,49.025,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,174.98,0,20.1303
11/1/2014 0:51,0,50.8062,49.1351,47.9605,0,0,50.9478,49.025,1.5,0,0.0362996,100,1,0,27.6448,28,190,190,174.767,0,20.1303
11/1/2014 0:52,0,50.8062,49.1351,47.9605,0,0,50.9478,49.025,1.5,0,0.0362996,100,1,0,27.868,28,190,190,174.448,0,20.9364
11/1/2014 0:53,0,50.8062,49.0218,47.9605,0,0,50.9198,48.9842,1.5,0,0.0358672,100,1,0,27.3633,28,190,190,174.874,0,19.5999
11/1/2014 0:54,0,50.8062,49.0218,47.9605,0,0,50.9198,48.9842,1.5,0,0.0358672,100,1,0,28.3338,28,190,190,175.194,0,20.1153
11/1/2014 0:55,0,50.8062,49.0218,47.9605,0,0,50.9198,48.9842,1.5,0,0.0358672,100,1,0,28.0815,28,190,190,175.62,0,20.0196
11/1/2014 0:56,0,50.6629,49.0218,47.9605,0,0,50.9198,48.9432,1.5,0,0.0360833,100,1,0,28.1591,28,190,190,176.152,0,20.0196
11/1/2014 0:57,0,50.6629,49.0218,47.9605,0,0,50.9198,48.9432,1.5,0,0.0360833,100,1,0,27.6448,28,190,190,176.685,0,20.1149
11/1/2014 0:58,0,50.6629,49.1351,47.9605,0,0,50.9198,48.9022,1.5,0,0.0358672,100,1,0,28.5021,28,190,190,176.365,0,20.1149
11/1/2014 0:59,0,50.6629,49.1351,47.9605,0,0,50.9198,48.9022,1.5,0,0.0358672,100,1,0,28.1818,28,190,190,176.152,0,19.8595
11/1/2014 1:00,0,50.6629,49.1351,47.9605,0,0,50.9198,48.9022,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,175.833,0,19.8595
11/1/2014 1:01,0,50.5196,49.0218,47.9196,0,0,50.9257,48.8613,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,176.152,0,19.924
11/1/2014 1:02,0,50.5196,49.0218,47.9196,0,0,50.9257,48.8613,1.5,0,0.0362996,100,1,0,27.3957,28,190,190,176.472,0,19.8494
11/1/2014 1:03,0,50.5196,49.0218,47.9196,0,0,50.9257,48.8613,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,177.111,0,19.9617
11/1/2014 1:04,0,50.5196,49.0218,47.8786,0,0,50.9345,48.8204,1.5,0,0.0356507,100,1,0,28.4471,28,190,190,176.898,0,19.7407
11/1/2014 1:05,0,50.5196,49.0218,47.8786,0,0,50.9345,48.8204,1.5,0,0.0356507,100,1,0,28.0362,28,190,190,176.472,0,19.9395
11/1/2014 1:06,0,50.1715,48.9462,47.9196,0,0,50.9345,48.8204,1.5,0,0.0360833,100,1,0,28.253,28,190,190,176.578,0,19.9395
11/1/2014 1:07,0,50.1715,48.9462,47.9196,0,0,50.9345,48.8204,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,177.324,0,20.0414
11/1/2014 1:08,0,50.1715,49.0218,47.9196,0,0,50.9345,48.7794,1.5,0,0.0360833,100,1,0,27.8292,28,190,190,177.751,0,20.0414
11/1/2014 1:09,0,50.1715,49.0218,47.9196,0,0,50.9345,48.7794,1.5,0,0.0360833,100,1,0,27.6448,28,190,190,177.751,0,19.7914
11/1/2014 1:10,0,50.1715,49.0218,47.9196,0,0,50.9345,48.7794,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,177.751,0,19.9185
11/1/2014 1:11,0,49.9054,48.9462,47.8786,0,0,50.9626,48.7385,1.5,0,0.0369484,100,1,0,28.1591,28,190,190,177.218,0,19.9185
11/1/2014 1:12,0,49.9054,48.9462,47.8786,0,0,50.9626,48.7385,1.5,0,0.0369484,100,1,0,28.1591,28,190,190,176.685,0,19.7527
11/1/2014 1:13,0,49.9054,48.9462,47.8377,0,0,50.9626,48.6976,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,176.365,0,19.7858
11/1/2014 1:14,0,49.9054,48.9462,47.8377,0,0,50.9626,48.6976,1.5,0,0.0362996,100,1,0,27.8486,28,190,190,176.365,0,20.2613
11/1/2014 1:15,0,49.9054,48.9462,47.8377,0,0,50.9626,48.6976,1.5,0,0.0362996,100,1,0,28.3435,28,190,190,176.259,0,19.2873
11/1/2014 1:16,0,49.9054,48.9462,47.7968,0,0,50.9832,48.6566,1.5,0,0.0360833,100,1,0,27.2501,28,190,190,176.046,0,19.2873
11/1/2014 1:17,0,49.9054,48.9462,47.7968,0,0,50.9832,48.6566,1.5,0,0.0360833,100,1,0,27.3633,28,190,190,175.513,0,20.0553
11/1/2014 1:18,0,50.4991,48.8707,47.7968,0,0,50.9832,48.6566,1.5,0,0.0360833,100,1,0,27.6448,28,190,190,175.087,0,19.5755
11/1/2014 1:19,0,50.4991,48.8707,47.7968,0,0,50.9832,48.6566,1.5,0,0.0360833,100,1,0,27.2501,28,190,190,175.407,0,20.1529
11/1/2014 1:20,0,50.4991,48.8707,47.7968,0,0,50.9832,48.6566,1.5,0,0.0360833,100,1,0,27.6577,28,190,190,175.833,0,20.1135
11/1/2014 1:21,0,50.4991,48.8707,47.7557,0,0,50.9936,48.5746,1.5,0,0.0356507,100,1,0,28.1203,28,190,190,176.472,0,20.1135
11/1/2014 1:22,0,50.4991,48.8707,47.7557,0,0,50.9936,48.5746,1.5,0,0.0356507,100,1,0,28.1009,28,190,190,176.898,0,19.9226
11/1/2014 1:23,0,49.8235,48.795,47.7148,0,0,50.9936,48.5746,1.5,0,0.0362996,100,1,0,28.253,28,190,190,177.111,0,20.0558
11/1/2014 1:24,0,49.8235,48.795,47.7148,0,0,50.9936,48.5746,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,177.324,0,19.9983
11/1/2014 1:25,0,49.8235,48.795,47.7148,0,0,50.9936,48.5746,1.5,0,0.0362996,100,1,0,27.2501,28,190,190,177.644,0,20.3622
11/1/2014 1:26,0,49.8235,48.7573,47.6739,0,0,51.0024,48.5338,1.5,0,0.0356507,100,1,0,27.8551,28,190,190,177.644,0,20.3622
11/1/2014 1:27,0,49.8235,48.7573,47.6739,0,0,51.0024,48.5338,1.5,0,0.0356507,100,1,0,29.1038,28,190,190,177.964,0,19.7739
11/1/2014 1:28,0,49.7621,48.6817,47.7148,0,0,51.0024,48.5338,1.5,0,0.0358672,100,1,0,28.2465,28,190,190,177.111,0,19.868
11/1/2014 1:29,0,49.7621,48.6817,47.7148,0,0,51.0024,48.5338,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,177.111,0,19.7661
11/1/2014 1:30,0,49.7621,48.6817,47.7148,0,0,51.0024,48.5338,1.5,0,0.0358672,100,1,0,27.5574,28,190,190,177.324,0,20.1163
11/1/2014 1:31,0,49.7621,48.6817,47.6739,0,0,51.0202,48.4928,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,178.07,0,20.1163
11/1/2014 1:32,0,49.7621,48.6817,47.6739,0,0,51.0202,48.4928,1.5,0,0.0356507,100,1,0,28.0427,28,190,190,178.284,0,19.8663
11/1/2014 1:33,0,50.1306,48.795,47.6739,0,0,51.0202,48.4928,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,177.538,0,19.8939
11/1/2014 1:34,0,50.1306,48.795,47.6739,0,0,51.0202,48.4928,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,177.005,0,19.8144
11/1/2014 1:35,0,50.1306,48.795,47.6739,0,0,51.0202,48.4928,1.5,0,0.0358672,100,1,0,27.5574,28,190,190,176.685,0,19.928
11/1/2014 1:36,0,50.1306,48.6817,47.6739,0,0,51.0423,48.4518,1.5,0,0.0356507,100,1,0,27.3633,28,190,190,176.472,0,19.928
11/1/2014 1:37,0,50.1306,48.6817,47.6739,0,0,51.0423,48.4518,1.5,0,0.0356507,100,1,0,27.4572,28,190,190,176.472,0,19.9784
11/1/2014 1:38,0,49.8645,48.6061,47.6739,0,0,51.0423,48.4518,1.5,0,0.0362996,100,1,0,28.1527,28,190,190,175.194,0,20.0862
11/1/2014 1:39,0,49.8645,48.6061,47.6739,0,0,51.0423,48.4518,1.5,0,0.0362996,100,1,0,28.1527,28,190,190,174.022,0,19.946
11/1/2014 1:40,0,49.8645,48.6061,47.592,0,0,51.0438,48.4109,1.5,0,0.0354346,100,1,0,28.1333,28,190,190,173.809,0,19.9591
11/1/2014 1:41,0,49.8645,48.6061,47.592,0,0,51.0438,48.4109,1.5,0,0.0354346,100,1,0,27.758,28,190,190,174.128,0,19.9591
11/1/2014 1:42,0,49.8645,48.6061,47.592,0,0,51.0438,48.4109,1.5,0,0.0354346,100,1,0,27.9489,28,190,190,174.448,0,20.0505
11/1/2014 1:43,0,49.3117,48.6061,47.6329,0,0,51.0438,48.3699,1.5,0,0.0360833,100,1,0,27.3633,28,190,190,174.874,0,20.3734
11/1/2014 1:44,0,49.3117,48.6061,47.6329,0,0,51.0438,48.3699,1.5,0,0.0360833,100,1,0,28.1139,28,190,190,175.194,0,19.9996
11/1/2014 1:45,0,49.3117,48.6061,47.6329,0,0,51.0821,48.3699,1.5,0,0.0358672,100,1,0,28.2271,28,190,190,175.407,0,20.1184
11/1/2014 1:46,0,49.3117,48.6061,47.6329,0,0,51.0821,48.3699,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,176.152,0,20.1184
11/1/2014 1:47,0,49.3117,48.6061,47.6329,0,0,51.0821,48.3699,1.5,0,0.0358672,100,1,0,27.7645,28,190,190,176.365,0,19.863
11/1/2014 1:48,0,51.2157,48.7573,47.592,0,0,51.0821,48.329,1.5,0,0.0354346,100,1,0,27.4572,28,190,190,177.324,0,20.3714
11/1/2014 1:49,0,51.2157,48.7573,47.592,0,0,51.0821,48.329,1.5,0,0.0354346,100,1,0,28.0362,28,190,190,177.111,0,20.2921
11/1/2014 1:50,0,51.2157,48.6061,47.5101,0,0,51.0895,48.2881,1.5,0,0.0358672,100,1,0,28.3435,28,190,190,177.005,0,20.0724
11/1/2014 1:51,0,51.2157,48.6061,47.5101,0,0,51.0895,48.2881,1.5,0,0.0358672,100,1,0,28.253,28,190,190,177.111,0,20.0724
11/1/2014 1:52,0,51.2157,48.6061,47.5101,0,0,51.0895,48.2881,1.5,0,0.0358672,100,1,0,28.0362,28,190,190,177.218,0,19.9531
11/1/2014 1:53,0,50.2739,48.5306,47.4692,0,0,51.0895,48.2881,1.5,0,0.0360833,100,1,0,28.1527,28,190,190,177.324,0,19.9399
11/1/2014 1:54,0,50.2739,48.5306,47.4692,0,0,51.0895,48.2881,1.5,0,0.0360833,100,1,0,27.7968,28,190,190,177.964,0,20.4943
11/1/2014 1:55,0,50.2739,48.455,47.4692,0,0,51.0792,48.2881,1.5,0,0.0358672,100,1,0,28.832,28,190,190,178.177,0,19.6255
11/1/2014 1:56,0,50.2739,48.455,47.4692,0,0,51.0792,48.2881,1.5,0,0.0358672,100,1,0,27.4507,28,190,190,177.751,0,19.6255
11/1/2014 1:57,0,49.7416,48.455,47.4692,0,0,51.0792,48.2471,1.5,0,0.0358672,100,1,0,28.5538,28,190,190,177.751,0,20.1269
11/1/2014 1:58,0,49.7416,48.455,47.4692,0,0,51.0792,48.2471,1.5,0,0.0358672,100,1,0,28.1883,28,190,190,177.218,0,19.8403
11/1/2014 1:59,0,49.7416,48.455,47.4692,0,0,51.0792,48.2471,1.5,0,0.0358672,100,1,0,27.4572,28,190,190,176.259,0,20.1105
11/1/2014 2:00,0,49.7416,48.455,47.3054,0,0,51.0792,48.2061,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,176.152,0,20.2339
11/1/2014 2:01,0,49.7416,48.455,47.3054,0,0,51.0792,48.2061,1.5,0,0.0358672,100,1,0,27.7645,28,190,190,176.365,0,20.2339
11/1/2014 2:02,0,49.7416,48.455,47.3054,0,0,51.0792,48.2061,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,176.152,0,20.0553
11/1/2014 2:03,0,48.5542,48.455,47.2645,0,0,51.1441,48.1653,1.5,0,0.0356507,100,1,0,27.8551,28,190,190,175.407,0,20.1229
11/1/2014 2:04,0,48.5542,48.455,47.2645,0,0,51.1441,48.1653,1.5,0,0.0356507,100,1,0,28.1462,28,190,190,175.3,0,19.8855
11/1/2014 2:05,0,48.5542,48.3795,47.2234,0,0,51.1382,48.1243,1.5,0,0.0358672,100,1,0,27.5639,28,190,190,175.407,0,20.166
11/1/2014 2:06,0,48.5542,48.3795,47.2234,0,0,51.1382,48.1243,1.5,0,0.0358672,100,1,0,28.3435,28,190,190,175.513,0,20.166
11/1/2014 2:07,0,48.5542,48.3795,47.2234,0,0,51.1382,48.1243,1.5,0,0.0358672,100,1,0,28.4406,28,190,190,175.3,0,20.0682
11/1/2014 2:08,0,48.8817,48.3038,47.1826,0,0,51.1382,48.1243,1.5,0,0.0354346,100,1,0,28.3435,28,190,190,175.087,0,19.7245
11/1/2014 2:09,0,48.8817,48.3038,47.1826,0,0,51.1382,48.1243,1.5,0,0.0354346,100,1,0,28.5344,28,190,190,174.767,0,19.9373
11/1/2014 2:10,0,48.8817,48.3038,47.1006,0,0,51.1382,48.0834,1.5,0,0.0356507,100,1,0,28.3435,28,190,190,174.874,0,19.7665
11/1/2014 2:11,0,48.8817,48.3038,47.1006,0,0,51.1382,48.0834,1.5,0,0.0356507,100,1,0,27.551,28,190,190,175.407,0,19.7665
11/1/2014 2:12,0,48.718,48.1527,47.0188,0,0,51.153,48.0424,1.5,0,0.0360833,100,1,0,28.0362,28,190,190,176.046,0,20.2844
11/1/2014 2:13,0,48.718,48.1527,47.0188,0,0,51.153,48.0424,1.5,0,0.0360833,100,1,0,27.6771,28,190,190,176.046,0,19.4896
11/1/2014 2:14,0,48.718,48.1527,47.0188,0,0,51.153,48.0424,1.5,0,0.0360833,100,1,0,28.1527,28,190,190,176.685,0,19.9932
11/1/2014 2:15,0,48.718,48.1149,46.9369,0,0,51.153,48.0015,1.5,0,0.0358672,100,1,0,28.0362,28,190,190,176.685,0,19.8068
11/1/2014 2:16,0,48.718,48.1149,46.9369,0,0,51.153,48.0015,1.5,0,0.0358672,100,1,0,27.6965,28,190,190,177.005,0,19.8068
11/1/2014 2:17,0,48.7385,48.1527,46.8141,0,0,51.1736,47.9605,1.5,0,0.0358672,100,1,0,27.9553,28,190,190,177.218,0,20.1438
11/1/2014 2:18,0,48.7385,48.1527,46.8141,0,0,51.1736,47.9605,1.5,0,0.0358672,100,1,0,27.551,28,190,190,176.152,0,20.2788
11/1/2014 2:19,0,48.7385,48.1527,46.8141,0,0,51.1736,47.9605,1.5,0,0.0358672,100,1,0,28.4406,28,190,190,176.152,0,19.8254
11/1/2014 2:20,0,48.7385,48.0394,46.7321,0,0,51.1736,47.9196,1.5,0,0.0358672,100,1,0,27.758,28,190,190,176.898,0,19.9888
11/1/2014 2:21,0,48.7385,48.0394,46.7321,0,0,51.1736,47.9196,1.5,0,0.0358672,100,1,0,28.4341,28,190,190,176.792,0,19.9888
11/1/2014 2:22,0,48.4109,47.9638,46.7321,0,0,51.1913,47.9196,1.5,0,0.0356507,100,1,0,28.1947,28,190,190,177.431,0,19.9706
11/1/2014 2:23,0,48.4109,47.9638,46.7321,0,0,51.1913,47.9196,1.5,0,0.0356507,100,1,0,28.1462,28,190,190,177.538,0,20.1707
11/1/2014 2:24,0,48.4109,47.9638,46.6503,0,0,51.1913,47.8786,1.5,0,0.0356507,100,1,0,28.68,28,190,190,177.005,0,20.1789
11/1/2014 2:25,0,48.4109,47.9638,46.6503,0,0,51.1913,47.8786,1.5,0,0.0356507,100,1,0,28.5538,28,190,190,176.472,0,19.7889
11/1/2014 2:26,0,48.4109,47.9638,46.6503,0,0,51.1913,47.8786,1.5,0,0.0356507,100,1,0,28.3435,28,190,190,175.833,0,19.7889
11/1/2014 2:27,0,48.1243,48.0394,46.5275,0,0,51.1884,47.8377,1.5,0,0.0356507,100,1,0,27.9424,28,190,190,175.939,0,19.9738
11/1/2014 2:28,0,48.1243,48.0394,46.5275,0,0,51.1884,47.8377,1.5,0,0.0356507,100,1,0,27.8486,28,190,190,175.939,0,19.8918
11/1/2014 2:29,0,48.1243,47.8126,46.4046,0,0,51.1884,47.7968,1.5,0,0.0358672,100,1,0,27.758,28,190,190,175.833,0,20.0499
11/1/2014 2:30,0,48.1243,47.8126,46.4046,0,0,51.1884,47.7968,1.5,0,0.0358672,100,1,0,27.758,28,190,190,175.407,0,20.0801
11/1/2014 2:31,0,48.1243,47.8126,46.4046,0,0,51.1884,47.7968,1.5,0,0.0358672,100,1,0,27.4572,28,190,190,175.087,0,20.0801
11/1/2014 2:32,0,48.37,47.8126,46.3637,0,0,51.2326,47.7968,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,174.235,0,19.9129
11/1/2014 2:33,0,48.37,47.8126,46.3637,0,0,51.2326,47.7968,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,174.128,0,19.8794
11/1/2014 2:34,0,48.37,47.8126,46.3637,0,0,51.2326,47.7968,1.5,0,0.0362996,100,1,0,27.758,28,190,190,174.767,0,19.9468
11/1/2014 2:35,0,48.37,47.8126,46.3227,0,0,51.2326,47.7557,1.5,0,0.0360833,100,1,0,27.3633,28,190,190,175.194,0,20.2872
11/1/2014 2:36,0,48.37,47.8126,46.3227,0,0,51.2326,47.7557,1.5,0,0.0360833,100,1,0,28.0362,28,190,190,175.62,0,20.2872
11/1/2014 2:37,0,48.1857,47.5859,46.3227,0,0,51.2356,47.7557,1.5,0,0.0356507,100,1,0,28.9388,28,190,190,175.939,0,19.8505
11/1/2014 2:38,0,48.1857,47.5859,46.3227,0,0,51.2356,47.7557,1.5,0,0.0356507,100,1,0,27.8615,28,190,190,176.046,0,20.0989
11/1/2014 2:39,0,48.1857,47.5859,46.3227,0,0,51.2356,47.7148,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,176.792,0,19.9637
11/1/2014 2:40,0,48.1857,47.5859,46.3227,0,0,51.2356,47.7148,1.5,0,0.0356507,100,1,0,27.3633,28,190,190,176.152,0,20.3007
11/1/2014 2:41,0,48.1857,47.5859,46.3227,0,0,51.2356,47.7148,1.5,0,0.0356507,100,1,0,27.551,28,190,190,176.259,0,20.3007
11/1/2014 2:42,0,48.5133,47.5859,46.3227,0,0,51.2592,47.6329,1.5,0,0.0352182,100,1,0,28.5473,28,190,190,177.111,0,20.4321
11/1/2014 2:43,0,48.5133,47.5859,46.3227,0,0,51.2592,47.6329,1.5,0,0.0352182,100,1,0,28.5473,28,190,190,177.324,0,19.9801
11/1/2014 2:44,0,48.5133,47.5859,46.2817,0,0,51.2592,47.6329,1.5,0,0.0354346,100,1,0,28.1527,28,190,190,176.685,0,20.0913
11/1/2014 2:45,0,48.5133,47.5859,46.2817,0,0,51.2592,47.6329,1.5,0,0.0354346,100,1,0,27.8615,28,190,190,176.685,0,20.5689
11/1/2014 2:46,0,48.5133,47.5859,46.2817,0,0,51.2592,47.6329,1.5,0,0.0354346,100,1,0,27.6513,28,190,190,177.324,0,20.5689
11/1/2014 2:47,0,48.3904,47.4725,46.2408,0,0,51.2503,47.592,1.5,0,0.0356507,100,1,0,28.6412,28,190,190,177.857,0,20.373
11/1/2014 2:48,0,48.3904,47.4725,46.2408,0,0,51.2503,47.592,1.5,0,0.0356507,100,1,0,28.7382,28,190,190,177.538,0,20.0208
11/1/2014 2:49,0,48.3904,47.5103,46.1998,0,0,51.2503,47.551,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,177.111,0,20.1374
11/1/2014 2:50,0,48.3904,47.5103,46.1998,0,0,51.2503,47.551,1.5,0,0.0356507,100,1,0,28.3435,28,190,190,177.005,0,19.8402
11/1/2014 2:51,0,48.3904,47.5103,46.1998,0,0,51.2503,47.551,1.5,0,0.0356507,100,1,0,26.8943,28,190,190,176.472,0,19.8402
11/1/2014 2:52,0,48.3904,47.4725,46.1998,0,0,51.271,47.5101,1.5,0,0.0354346,100,1,0,27.9424,28,190,190,176.578,0,20.4229
11/1/2014 2:53,0,48.3904,47.4725,46.1998,0,0,51.271,47.5101,1.5,0,0.0354346,100,1,0,28.6412,28,190,190,175.939,0,19.7849
11/1/2014 6:21,0,47.981,47.4348,46.0361,0,0,51.4998,46.6503,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,175.939,0,20.2137
11/1/2014 6:22,0,47.981,47.4348,46.0361,0,0,51.4998,46.6503,1.5,0,0.0352182,100,1,0,27.9424,28,190,190,175.62,0,20.2523
11/1/2014 6:23,0,47.981,47.4348,46.0361,0,0,51.4998,46.6503,1.5,0,0.0352182,100,1,0,27.9165,28,190,190,175.513,0,20.3033
11/1/2014 6:24,0,48.0834,47.3591,45.9952,0,0,51.4998,46.6093,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,175.194,0,20.3033
11/1/2014 6:25,0,48.0834,47.3591,45.9952,0,0,51.4998,46.6093,1.5,0,0.0356507,100,1,0,27.5639,28,190,190,174.022,0,20.4377
11/1/2014 6:26,0,48.0834,47.3591,45.9952,0,0,51.5028,46.6093,1.5,0,0.0350021,100,1,0,28.033,28,190,190,174.235,0,20.4377
11/1/2014 6:27,0,48.0834,47.3591,45.9952,0,0,51.5028,46.6093,1.5,0,0.0350021,100,1,0,27.9489,28,190,190,174.661,0,20.2694
11/1/2014 6:28,0,48.1653,47.4348,45.9952,0,0,51.5028,46.6093,1.5,0,0.0352182,100,1,0,27.758,28,190,190,175.194,0,20.3981
11/1/2014 6:29,0,48.1653,47.4348,45.9952,0,0,51.5028,46.6093,1.5,0,0.0352182,100,1,0,28.1527,28,190,190,175.513,0,20.3981
11/1/2014 6:30,0,48.1653,47.4348,45.9952,0,0,51.5028,46.6093,1.5,0,0.0352182,100,1,0,27.9424,28,190,190,175.726,0,20.3993
11/1/2014 6:31,0,48.1653,47.3591,45.9952,0,0,51.519,46.6093,1.5,0,0.0350021,100,1,0,27.9424,28,190,190,176.472,0,20.2503
11/1/2014 6:32,0,48.1653,47.3591,45.9952,0,0,51.519,46.6093,1.5,0,0.0350021,100,1,0,28.3338,28,190,190,176.792,0,20.4278
11/1/2014 6:33,0,48.1653,47.3591,45.9952,0,0,51.519,46.6093,1.5,0,0.0350021,100,1,0,28.0362,28,190,190,176.898,0,20.1677
11/1/2014 6:34,0,48.1038,47.4348,45.9952,0,0,51.519,46.5684,1.5,0,0.0345695,100,1,0,28.1527,28,190,190,177.218,0,20.1677
11/1/2014 6:36,0,48.1038,47.2836,45.9952,0,0,51.5411,46.5684,1.5,0,0.0352182,100,1,0,28.5473,28,190,190,177.431,0,20.0203
11/1/2014 6:37,0,48.1038,47.2836,45.9952,0,0,51.5411,46.5684,1.5,0,0.0352182,100,1,0,27.716,28,190,190,177.644,0,20.0884
11/1/2014 6:38,0,48.1038,47.2836,45.9952,0,0,51.5411,46.5684,1.5,0,0.0352182,100,1,0,27.9101,28,190,190,177.644,0,20.0622
11/1/2014 6:39,0,48.0015,47.2836,45.9952,0,0,51.5411,46.5684,1.5,0,0.0352182,100,1,0,27.2048,28,190,190,177.857,0,20.0622
11/1/2014 6:40,0,48.0015,47.2836,45.9952,0,0,51.5411,46.5684,1.5,0,0.0352182,100,1,0,28.24,28,190,190,177.005,0,20.2093
11/1/2014 6:41,0,48.0015,47.4348,45.9542,0,0,51.5662,46.5275,1.5,0,0.0350021,100,1,0,27.6448,28,190,190,177.111,0,20.0219
11/1/2014 6:42,0,48.0015,47.4348,45.9542,0,0,51.5662,46.5275,1.5,0,0.0350021,100,1,0,28.2465,28,190,190,177.644,0,20.2077
11/1/2014 6:43,0,48.0015,47.4348,45.9542,0,0,51.5662,46.5275,1.5,0,0.0350021,100,1,0,28.2271,28,190,190,177.857,0,20.1372
11/1/2014 6:44,0,48.0219,47.3591,45.9952,0,0,51.5662,46.5275,1.5,0,0.0352182,100,1,0,28.1462,28,190,190,177.538,0,20.1372
11/1/2014 6:45,0,48.0219,47.3591,45.9952,0,0,51.5662,46.5275,1.5,0,0.0352182,100,1,0,27.8906,28,190,190,177.324,0,20.1731
11/1/2014 6:46,0,48.0219,47.2836,45.9542,0,0,51.5662,46.5275,1.5,0,0.0356507,100,1,0,28.1883,28,190,190,177.218,0,20.1423
11/1/2014 6:47,0,48.0219,47.2836,45.9542,0,0,51.5662,46.5275,1.5,0,0.0356507,100,1,0,27.9489,28,190,190,176.792,0,20.1297
11/1/2014 6:48,0,48.0219,47.2836,45.9542,0,0,51.5662,46.5275,1.5,0,0.0356507,100,1,0,27.8551,28,190,190,176.152,0,20.1172
11/1/2014 6:49,0,48.0424,47.4725,45.9542,0,0,51.5411,46.5275,1.5,0,0.0350021,100,1,0,28.2465,28,190,190,176.046,0,20.1172
11/1/2014 6:50,0,48.0424,47.4725,45.9542,0,0,51.5411,46.5275,1.5,0,0.0350021,100,1,0,28.24,28,190,190,175.62,0,20.1873
11/1/2014 6:51,0,48.0424,47.4725,45.9542,0,0,51.5411,46.4865,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,175.407,0,19.9783
11/1/2014 6:52,0,48.0424,47.4725,45.9542,0,0,51.5411,46.4865,1.5,0,0.0352182,100,1,0,27.9553,28,190,190,175.407,0,20.0799
11/1/2014 6:53,0,48.1243,47.3591,45.9542,0,0,51.6001,46.4865,1.5,0,0.0345695,100,1,0,27.8551,28,190,190,175.62,0,20.2023
11/1/2014 6:54,0,48.1243,47.3591,45.9542,0,0,51.6001,46.4865,1.5,0,0.0345695,100,1,0,28.0362,28,190,190,175.194,0,20.015
11/1/2014 6:55,0,48.1243,47.3591,45.9542,0,0,51.6001,46.4865,1.5,0,0.0345695,100,1,0,27.9424,28,190,190,175.3,0,20.015
11/1/2014 6:56,0,48.1243,47.3591,45.8723,0,0,51.6001,46.4865,1.5,0,0.0345695,100,1,0,27.9359,28,190,190,175.513,0,20.1019
11/1/2014 6:57,0,48.1243,47.3591,45.8723,0,0,51.6001,46.4865,1.5,0,0.0345695,100,1,0,27.9553,28,190,190,176.046,0,20.1206
11/1/2014 6:58,0,48.0219,47.2836,45.8723,0,0,51.6223,46.4865,1.5,0,0.0352182,100,1,0,27.9295,28,190,190,176.685,0,19.9716
11/1/2014 6:59,0,48.0219,47.2836,45.8723,0,0,51.6223,46.4865,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,177.005,0,19.9716
11/1/2014 7:00,0,48.0219,47.2836,45.8723,0,0,51.6223,46.4865,1.5,0,0.0352182,100,1,0,28.24,28,190,190,177.111,0,20.1215
11/1/2014 7:01,0,48.0219,47.208,45.8314,0,0,51.6223,46.4865,1.5,0,0.0350021,100,1,0,28.1527,28,190,190,177.111,0,20.1739
11/1/2014 7:02,0,48.0219,47.208,45.8314,0,0,51.6223,46.4865,1.5,0,0.0350021,100,1,0,28.2465,28,190,190,177.111,0,20.2431
11/1/2014 7:03,0,48.0219,47.208,45.8314,0,0,51.6223,46.4865,1.5,0,0.0350021,100,1,0,28.1527,28,190,190,176.898,0,20.2889
11/1/2014 7:04,0,47.8172,47.208,45.8314,0,0,51.6297,46.4456,1.5,0,0.0350021,100,1,0,27.4572,28,190,190,177.005,0,20.3954
11/1/2014 7:05,0,47.8172,47.208,45.8314,0,0,51.6297,46.4456,1.5,0,0.0350021,100,1,0,27.3633,28,190,190,177.218,0,20.3954
11/1/2014 7:06,0,47.8172,47.208,45.7904,0,0,51.6297,46.4456,1.5,0,0.0345695,100,1,0,28.253,28,190,190,176.365,0,20.3235
11/1/2014 7:07,0,47.8172,47.208,45.7904,0,0,51.6297,46.4456,1.5,0,0.0345695,100,1,0,27.9489,28,190,190,175.407,0,20.3631
11/1/2014 7:08,0,47.9401,47.208,45.7904,0,0,51.6666,46.4456,1.5,0,0.0352182,100,1,0,27.9359,28,190,190,176.365,0,20.3237
11/1/2014 7:09,0,47.9401,47.208,45.7904,0,0,51.6666,46.4456,1.5,0,0.0352182,100,1,0,27.758,28,190,190,176.046,0,20.3264
11/1/2014 7:10,0,47.9401,47.208,45.7904,0,0,51.6666,46.4456,1.5,0,0.0352182,100,1,0,27.9489,28,190,190,176.046,0,20.3264
11/1/2014 7:11,0,47.9401,47.208,45.7495,0,0,51.6666,46.4046,1.5,0,0.0350021,100,1,0,27.9683,28,190,190,176.152,0,20.3468
11/1/2014 7:12,0,47.9401,47.208,45.7495,0,0,51.6666,46.4046,1.5,0,0.0350021,100,1,0,27.8615,28,190,190,174.874,0,20.3902
11/1/2014 7:13,0,47.899,47.208,45.7495,0,0,51.6695,46.4046,1.5,0,0.0350021,100,1,0,28.24,28,190,190,174.661,0,20.181
11/1/2014 7:14,0,47.899,47.208,45.7495,0,0,51.6695,46.4046,1.5,0,0.0350021,100,1,0,27.8551,28,190,190,174.767,0,20.181
11/1/2014 7:15,0,47.899,47.1324,45.7495,0,0,51.6695,46.4046,1.5,0,0.0352182,100,1,0,28.1527,28,190,190,174.554,0,20.3331
11/1/2014 7:16,0,47.899,47.1324,45.7495,0,0,51.6695,46.4046,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,174.341,0,20.2116
11/1/2014 7:17,0,47.899,47.1324,45.7495,0,0,51.6695,46.4046,1.5,0,0.0352182,100,1,0,27.8809,28,190,190,174.022,0,20.3805
11/1/2014 7:18,0,47.8377,47.1324,45.7085,0,0,51.6843,46.4046,1.5,0,0.0352182,100,1,0,27.9424,28,190,190,174.022,0,20.4771
11/1/2014 7:19,0,47.8377,47.1324,45.7085,0,0,51.6843,46.4046,1.5,0,0.0352182,100,1,0,28.3112,28,190,190,174.022,0,20.4771
11/1/2014 7:20,0,47.8377,47.1324,45.7085,0,0,51.6843,46.4046,1.5,0,0.0352182,100,1,0,27.3633,28,190,190,174.022,0,20.1808
11/1/2014 7:21,0,47.8377,47.1324,45.7085,0,0,51.6843,46.4046,1.5,0,0.0352182,100,1,0,27.758,28,190,190,174.448,0,20.3518
11/1/2014 7:22,0,47.8377,47.1324,45.7085,0,0,51.6843,46.4046,1.5,0,0.0352182,100,1,0,28.24,28,190,190,175.087,0,20.3518
11/1/2014 7:23,0,47.6739,47.1324,45.7085,0,0,51.6783,46.3637,1.5,0,0.0343533,100,1,0,28.4341,28,190,190,175.726,0,20.1644
11/1/2014 7:24,0,47.6739,47.1324,45.7085,0,0,51.6783,46.3637,1.5,0,0.0343533,100,1,0,27.9424,28,190,190,176.046,0,20.1644
11/1/2014 7:25,0,47.6739,47.208,45.6676,0,0,51.6783,46.3637,1.5,0,0.0352182,100,1,0,28.2465,28,190,190,176.152,0,20.2904
11/1/2014 7:26,0,47.6739,47.208,45.6676,0,0,51.6783,46.3637,1.5,0,0.0352182,100,1,0,28.0556,28,190,190,176.152,0,20.1117
11/1/2014 7:27,0,47.6739,47.0568,45.6676,0,0,51.699,46.3637,1.5,0,0.0354346,100,1,0,28.0362,28,190,190,176.898,0,20.2579
11/1/2014 7:28,0,47.6739,47.0568,45.6676,0,0,51.699,46.3637,1.5,0,0.0354346,100,1,0,28.2465,28,190,190,177.111,0,20.1416
11/1/2014 7:29,0,47.6739,47.0568,45.6676,0,0,51.699,46.3637,1.5,0,0.0354346,100,1,0,27.9424,28,190,190,177.324,0,20.1416
11/1/2014 7:30,0,47.5715,46.9813,45.6676,0,0,51.699,46.3637,1.5,0,0.0350021,100,1,0,27.9489,28,190,190,177.431,0,20.4192
11/1/2014 7:31,0,47.5715,46.9813,45.6676,0,0,51.699,46.3637,1.5,0,0.0350021,100,1,0,27.9424,28,190,190,177.218,0,20.5909
11/1/2014 7:32,0,47.5715,46.9813,45.6676,0,0,51.699,46.3637,1.5,0,0.0350021,100,1,0,28.4341,28,190,190,174.448,0,20.2508
11/1/2014 7:33,0,47.5715,47.0568,45.5857,0,0,51.7359,46.3637,1.5,0,0.0356507,100,1,0,28.1527,28,190,190,177.111,0,20.4253
11/1/2014 7:34,0,47.5715,47.0568,45.5857,0,0,51.7359,46.3637,1.5,0,0.0356507,100,1,0,28.2271,28,190,190,177.751,0,20.2676
11/1/2014 7:35,0,47.5715,46.9813,45.6266,0,0,51.7359,46.3227,1.5,0,0.0352182,100,1,0,27.8486,28,190,190,178.177,0,20.2676
11/1/2014 7:36,0,47.5715,46.9813,45.6266,0,0,51.7359,46.3227,1.5,0,0.0352182,100,1,0,27.8551,28,190,190,177.538,0,20.2938
11/1/2014 7:37,0,47.5715,46.9813,45.6266,0,0,51.7359,46.3227,1.5,0,0.0352182,100,1,0,27.8551,28,190,190,176.792,0,20.2776
11/1/2014 7:38,0,47.0802,47.0568,45.6266,0,0,51.7359,46.3227,1.5,0,0.0350021,100,1,0,27.8551,28,190,190,176.578,0,20.2015
11/1/2014 7:39,0,47.0802,47.0568,45.6266,0,0,51.7359,46.3227,1.5,0,0.0350021,100,1,0,27.758,28,190,190,176.152,0,20.2015
11/1/2014 7:40,0,47.0802,47.0568,45.6266,0,0,51.7226,46.2817,1.5,0,0.0352182,100,1,0,28.2012,28,190,190,175.939,0,20.4306
11/1/2014 7:41,0,47.0802,47.0568,45.6266,0,0,51.7226,46.2817,1.5,0,0.0352182,100,1,0,28.1527,28,190,190,176.046,0,20.1082
11/1/2014 7:42,0,47.0802,47.0568,45.6266,0,0,51.7226,46.2817,1.5,0,0.0352182,100,1,0,27.9359,28,190,190,175.726,0,20.1082
11/1/2014 7:43,0,47.0802,46.9813,45.6266,0,0,51.7226,46.2817,1.5,0,0.0347859,100,1,0,27.6448,28,190,190,175.087,0,20.3381
11/1/2014 7:44,0,47.0802,46.9813,45.6266,0,0,51.7226,46.2817,1.5,0,0.0347859,100,1,0,28.1656,28,190,190,175.087,0,20.3381
11/1/2014 7:45,0,47.633,46.9813,45.6266,0,0,51.7271,46.2817,1.5,0,0.0350021,100,1,0,27.9359,28,190,190,174.874,0,20.1696
11/1/2014 7:46,0,47.633,46.9813,45.6266,0,0,51.7271,46.2817,1.5,0,0.0350021,100,1,0,27.9489,28,190,190,174.661,0,20.2529
11/1/2014 7:47,0,47.633,46.9813,45.6266,0,0,51.7271,46.2817,1.5,0,0.0350021,100,1,0,27.9424,28,190,190,174.661,0,20.2529
11/1/2014 7:48,0,47.633,46.9813,45.5857,0,0,51.7271,46.2817,1.5,0,0.0347859,100,1,0,28.3435,28,190,190,175.194,0,20.2208
11/1/2014 7:49,0,47.633,46.9813,45.5857,0,0,51.7271,46.2817,1.5,0,0.0347859,100,1,0,28.1721,28,190,190,175.833,0,20.2208
11/1/2014 7:50,0,47.8582,47.0568,45.5857,0,0,51.7448,46.2817,1.5,0,0.0354346,100,1,0,27.771,28,190,190,176.365,0,20.0193
11/1/2014 7:51,0,47.8582,47.0568,45.5857,0,0,51.7448,46.2817,1.5,0,0.0354346,100,1,0,28.1527,28,190,190,176.365,0,20.2253
11/1/2014 7:52,0,47.8582,47.0568,45.6266,0,0,51.7448,46.2408,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,176.685,0,20.2253
11/1/2014 7:53,0,47.8582,47.0568,45.6266,0,0,51.7448,46.2408,1.5,0,0.0352182,100,1,0,27.8486,28,190,190,176.365,0,19.9202
11/1/2014 7:54,0,47.8582,47.0568,45.6266,0,0,51.7448,46.2408,1.5,0,0.0352182,100,1,0,27.4151,28,190,190,176.472,0,20.3677
11/1/2014 7:55,0,47.6534,46.9813,45.6266,0,0,51.7684,46.2408,1.5,0,0.0352182,100,1,0,28.24,28,190,190,176.685,0,20.3677
11/1/2014 7:56,0,47.6534,46.9813,45.6266,0,0,51.7684,46.2408,1.5,0,0.0352182,100,1,0,27.923,28,190,190,176.792,0,20.2792
11/1/2014 7:57,0,47.6534,46.9813,45.5857,0,0,51.7684,46.1998,1.5,0,0.0354346,100,1,0,27.8357,28,190,190,176.685,0,20.2956
11/1/2014 7:58,0,47.6534,46.9813,45.5857,0,0,51.7684,46.1998,1.5,0,0.0354346,100,1,0,27.9424,28,190,190,174.341,0,20.2956
11/1/2014 7:59,0,47.7353,46.9813,45.6266,0,0,51.7625,46.1998,1.5,0,0.0354346,100,1,0,28.2465,28,190,190,176.685,0,20.1355
11/1/2014 8:00,0,47.7353,46.9813,45.6266,0,0,51.7625,46.1998,1.5,0,0.0354346,100,1,0,28.2465,28,190,190,177.218,0,20.1355
11/1/2014 8:01,0,47.7353,46.9813,45.6266,0,0,51.7625,46.1998,1.5,0,0.0354346,100,1,0,28.1527,28,190,190,177.324,0,20.1667
11/1/2014 8:02,0,47.7353,46.9813,45.6266,0,0,51.7625,46.1998,1.5,0,0.0343533,100,1,0,28.1527,28,190,190,177.111,0,20.0373
11/1/2014 8:03,0,47.7353,46.9813,45.6266,0,0,51.7625,46.1998,1.5,0,0.0343533,100,1,0,27.9424,28,190,190,177.005,0,20.0038
11/1/2014 8:04,0,47.7353,46.9813,45.6266,0,0,51.7625,46.1998,1.5,0,0.0343533,100,1,0,28.0362,28,190,190,176.365,0,20.2323
11/1/2014 8:05,0,47.7353,47.0568,45.6676,0,0,51.7787,46.1998,1.5,0,0.0347859,100,1,0,28.3435,28,190,190,176.259,0,20.2323
11/1/2014 8:06,0,47.7353,47.0568,45.6676,0,0,51.7787,46.1998,1.5,0,0.0347859,100,1,0,28.2465,28,190,190,176.046,0,20.0699
11/1/2014 8:07,0,47.7353,47.0568,45.6676,0,0,51.7787,46.1998,1.5,0,0.0345695,100,1,0,27.9812,28,190,190,175.726,0,20.1314
11/1/2014 8:08,0,47.7353,47.0568,45.6676,0,0,51.7787,46.1998,1.5,0,0.0345695,100,1,0,28.1527,28,190,190,175.3,0,20.1314
11/1/2014 8:09,0,47.7353,47.0568,45.6676,0,0,51.7787,46.1998,1.5,0,0.0345695,100,1,0,27.7515,28,190,190,174.554,0,20.3172
11/1/2014 8:10,0,47.6125,46.9813,45.6676,0,0,51.7669,46.1589,1.5,0,0.0354346,100,1,0,28.1721,28,190,190,174.022,0,20.3172
11/1/2014 8:11,0,47.6125,46.9813,45.6676,0,0,51.7669,46.1589,1.5,0,0.0354346,100,1,0,28.2465,28,190,190,173.596,0,20.2557
11/1/2014 8:12,0,47.6125,47.0568,45.7085,0,0,51.7669,46.1589,1.5,0,0.0352182,100,1,0,28.1527,28,190,190,173.702,0,20.1067
11/1/2014 8:13,0,47.6125,47.0568,45.7085,0,0,51.7669,46.1589,1.5,0,0.0352182,100,1,0,27.9424,28,190,190,175.087,0,20.2925
11/1/2014 8:14,0,47.6944,46.9813,45.7495,0,0,51.7728,46.1589,1.5,0,0.0350021,100,1,0,28.0492,28,190,190,175.513,0,19.9877
11/1/2014 8:15,0,47.6944,46.9813,45.7495,0,0,51.7728,46.1589,1.5,0,0.0350021,100,1,0,27.5445,28,190,190,176.259,0,19.9877
11/1/2014 8:16,0,47.6944,46.9813,45.7495,0,0,51.7728,46.1589,1.5,0,0.0350021,100,1,0,27.9618,28,190,190,176.472,0,20.1155
11/1/2014 8:17,0,47.6944,47.0568,45.7904,0,0,51.7728,46.1589,1.5,0,0.0347859,100,1,0,27.9489,28,190,190,177.005,0,20.1322
11/1/2014 8:18,0,47.6944,47.0568,45.7904,0,0,51.7728,46.1589,1.5,0,0.0347859,100,1,0,27.7289,28,190,190,177.324,0,20.1322
11/1/2014 8:19,0,47.7558,47.0568,45.8314,0,0,51.7934,46.1589,1.5,0,0.0354346,100,1,0,27.7451,28,190,190,177.538,0,20.2714
11/1/2014 8:20,0,47.7558,47.0568,45.8314,0,0,51.7934,46.1589,1.5,0,0.0354346,100,1,0,27.8486,28,190,190,177.538,0,20.2714
