Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/1/2014 8:21,0,47.7558,47.0568,45.8314,0,0,51.7934,46.1589,1.5,0,0.0354346,100,1,0,27.8551,28,190,190,177.964,0,20.3159
11/1/2014 8:22,0,47.7558,47.208,45.8314,0,0,51.7934,46.1589,1.5,0,0.0354346,100,1,0,27.551,28,190,190,177.538,0,20.5855
11/1/2014 8:23,0,47.7558,47.208,45.8314,0,0,51.7934,46.1589,1.5,0,0.0354346,100,1,0,28.4277,28,190,190,175.513,0,20.5855
11/1/2014 8:24,0,47.8582,47.208,45.8723,0,0,51.8082,46.1589,1.5,0,0.0345695,100,1,0,28.0427,28,190,190,176.792,0,20.3007
11/1/2014 8:25,0,47.8582,47.208,45.8723,0,0,51.8082,46.1589,1.5,0,0.0345695,100,1,0,27.9489,28,190,190,177.005,0,20.3007
11/1/2014 8:26,0,47.8582,47.208,45.8723,0,0,51.8082,46.1589,1.5,0,0.0345695,100,1,0,27.6836,28,190,190,177.218,0,20.3681
11/1/2014 8:27,0,47.8582,47.208,45.9133,0,0,51.8082,46.1589,1.5,0,0.0345695,100,1,0,27.8486,28,190,190,176.898,0,20.3346
11/1/2014 8:28,0,47.8582,47.208,45.9133,0,0,51.8082,46.1589,1.5,0,0.0345695,100,1,0,28.0686,28,190,190,176.152,0,20.4766
11/1/2014 8:29,0,48.0219,47.208,45.9542,0,0,51.7964,46.1589,1.5,0,0.0352182,100,1,0,27.9489,28,190,190,175.62,0,20.406
11/1/2014 8:30,0,48.0219,47.208,45.9542,0,0,51.7964,46.1589,1.5,0,0.0352182,100,1,0,28.2465,28,190,190,175.726,0,20.406
11/1/2014 8:31,0,48.0219,47.208,45.9542,0,0,51.7964,46.1589,1.5,0,0.0352182,100,1,0,28.3435,28,190,190,175.194,0,20.3935
11/1/2014 8:32,0,48.0219,47.2836,46.0361,0,0,51.7964,46.1998,1.5,0,0.0350021,100,1,0,27.8551,28,190,190,174.661,0,20.2461
11/1/2014 8:33,0,48.0219,47.2836,46.0361,0,0,51.7964,46.1998,1.5,0,0.0350021,100,1,0,27.758,28,190,190,174.661,0,20.2461
11/1/2014 8:34,0,48.1652,47.3591,46.118,0,0,51.8112,46.1998,1.5,0,0.0347859,100,1,0,28.0621,28,190,190,174.341,0,20.4224
11/1/2014 8:35,0,48.1652,47.3591,46.118,0,0,51.8112,46.1998,1.5,0,0.0347859,100,1,0,27.9748,28,190,190,174.128,0,20.4224
11/1/2014 8:36,0,48.1652,47.3591,46.118,0,0,51.8112,46.1998,1.5,0,0.0347859,100,1,0,27.8033,28,190,190,174.022,0,20.2771
11/1/2014 8:37,0,48.1652,47.4348,46.1589,0,0,51.8112,46.2408,1.5,0,0.0347859,100,1,0,27.9165,28,190,190,174.235,0,20.3483
11/1/2014 8:38,0,48.1652,47.4348,46.1589,0,0,51.8112,46.2408,1.5,0,0.0347859,100,1,0,28.0362,28,190,190,175.087,0,20.3483
11/1/2014 8:39,0,48.4928,47.4725,46.2408,0,0,51.8068,46.2408,1.5,0,0.0356507,100,1,0,27.758,28,190,190,175.939,0,20.243
11/1/2014 8:40,0,48.4928,47.4725,46.2408,0,0,51.8068,46.2408,1.5,0,0.0356507,100,1,0,27.1628,28,190,190,176.259,0,20.243
11/1/2014 8:41,0,48.4928,47.4725,46.2408,0,0,51.8068,46.2408,1.5,0,0.0356507,100,1,0,28.033,28,190,190,176.578,0,20.3553
11/1/2014 8:42,0,48.4928,47.4725,46.2817,0,0,51.8068,46.2817,1.5,0,0.0347859,100,1,0,27.771,28,190,190,176.685,0,20.3176
11/1/2014 8:43,0,48.4928,47.4725,46.2817,0,0,51.8068,46.2817,1.5,0,0.0347859,100,1,0,27.6448,28,190,190,176.578,0,20.4045
11/1/2014 8:44,0,48.4519,47.5859,46.3637,0,0,51.8496,46.3227,1.5,0,0.0352182,100,1,0,27.9489,28,190,190,176.365,0,20.3528
11/1/2014 8:45,0,48.4519,47.5859,46.3637,0,0,51.8496,46.3227,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,176.792,0,20.3528
11/1/2014 8:46,0,48.4519,47.5859,46.3637,0,0,51.8496,46.3227,1.5,0,0.0352182,100,1,0,27.6448,28,190,190,176.578,0,20.5577
11/1/2014 8:47,0,48.4519,47.5859,46.3637,0,0,51.8496,46.3227,1.5,0,0.0347859,100,1,0,28.2465,28,190,190,176.685,0,20.3504
11/1/2014 8:48,0,48.4519,47.5859,46.3637,0,0,51.8496,46.3227,1.5,0,0.0347859,100,1,0,27.758,28,190,190,176.578,0,20.3504
11/1/2014 8:49,0,48.677,47.8126,46.4046,0,0,51.8259,46.3637,1.5,0,0.0350021,100,1,0,27.9424,28,190,190,176.685,0,20.3766
11/1/2014 8:50,0,48.677,47.8126,46.4046,0,0,51.8259,46.3637,1.5,0,0.0350021,100,1,0,28.3435,28,190,190,176.365,0,20.4481
11/1/2014 8:51,0,48.677,47.8126,46.4046,0,0,51.8259,46.3637,1.5,0,0.0350021,100,1,0,28.4406,28,190,190,175.939,0,20.4572
11/1/2014 8:52,0,48.677,47.7371,46.4456,0,0,51.8259,46.3637,1.5,0,0.0352182,100,1,0,28.2465,28,190,190,176.792,0,20.1413
11/1/2014 8:53,0,48.677,47.7371,46.4456,0,0,51.8259,46.3637,1.5,0,0.0352182,100,1,0,27.8551,28,190,190,177.431,0,20.1413
11/1/2014 8:54,0,48.7794,47.8882,46.4865,0,0,51.8259,46.4046,1.5,0,0.0352182,100,1,0,28.1527,28,190,190,177.005,0,20.2352
11/1/2014 8:55,0,48.7794,47.8882,46.4865,0,0,51.8259,46.4046,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,176.365,0,20.158
11/1/2014 8:56,0,48.7794,47.8882,46.5275,0,0,51.8318,46.4456,1.5,0,0.0350021,100,1,0,28.2983,28,190,190,176.046,0,20.2703
11/1/2014 8:57,0,48.7794,47.8882,46.5275,0,0,51.8318,46.4456,1.5,0,0.0350021,100,1,0,28.2465,28,190,190,175.726,0,20.0924
11/1/2014 8:58,0,48.7794,47.8882,46.5275,0,0,51.8318,46.4456,1.5,0,0.0350021,100,1,0,27.6707,28,190,190,175.3,0,20.0924
11/1/2014 8:59,0,49.3117,47.9638,46.5275,0,0,51.8318,46.4865,1.5,0,0.0345695,100,1,0,27.8971,28,190,190,175.194,0,20.1276
11/1/2014 9:00,0,49.3117,47.9638,46.5275,0,0,51.8318,46.4865,1.5,0,0.0345695,100,1,0,28.1527,28,190,190,174.448,0,20.2157
11/1/2014 9:01,0,49.3117,48.0394,46.6093,0,0,51.8436,46.5275,1.5,0,0.0347859,100,1,0,28.0265,28,190,190,174.128,0,20.2139
11/1/2014 9:02,0,49.3117,48.0394,46.6093,0,0,51.8436,46.5275,1.5,0,0.0347859,100,1,0,28.2465,28,190,190,174.448,0,20.2317
11/1/2014 9:03,0,49.3117,48.0394,46.6093,0,0,51.8436,46.5275,1.5,0,0.0347859,100,1,0,27.8033,28,190,190,174.767,0,20.2317
11/1/2014 9:04,0,49.8849,48.1149,46.6503,0,0,51.8436,46.5684,1.5,0,0.0350021,100,1,0,28.1591,28,190,190,175.194,0,20.3557
11/1/2014 9:05,0,49.8849,48.1149,46.6503,0,0,51.8436,46.5684,1.5,0,0.0350021,100,1,0,27.8551,28,190,190,175.513,0,20.1144
11/1/2014 9:06,0,49.8849,48.3038,46.7321,0,0,51.8082,46.6093,1.5,0,0.0350021,100,1,0,27.9424,28,190,190,176.898,0,20.1713
11/1/2014 9:07,0,49.8849,48.3038,46.7321,0,0,51.8082,46.6093,1.5,0,0.0350021,100,1,0,27.9489,28,190,190,177.005,0,20.2052
11/1/2014 9:08,0,49.8849,48.3038,46.7321,0,0,51.8082,46.6093,1.5,0,0.0350021,100,1,0,27.1563,28,190,190,177.005,0,20.2052
11/1/2014 9:09,0,50.192,48.2283,46.8549,0,0,51.8082,46.6503,1.5,0,0.0347859,100,1,0,28.0362,28,190,190,177.324,0,20.5482
11/1/2014 9:10,0,50.192,48.2283,46.8549,0,0,51.8082,46.6503,1.5,0,0.0347859,100,1,0,28.6412,28,190,190,177.111,0,20.1774
11/1/2014 9:11,0,50.192,48.3038,46.8959,0,0,51.8141,46.6912,1.5,0,0.0343533,100,1,0,28.1591,28,190,190,177.431,0,20.2962
11/1/2014 9:12,0,50.192,48.3038,46.8959,0,0,51.8141,46.6912,1.5,0,0.0343533,100,1,0,25.2574,28,190,190,177.538,0,21.8092
11/1/2014 9:13,0,50.192,48.3038,46.8959,0,0,51.8141,46.6912,1.5,0,0.0343533,100,1,0,28.1527,28,190,190,177.538,0,21.8092
11/1/2014 9:14,0,50.4172,48.455,47.0188,0,0,51.8141,46.7731,1.5,0,0.0356507,100,1,0,27.6448,28,190,190,177.751,0,19.8968
11/1/2014 9:15,0,50.4172,48.455,47.0188,0,0,51.8141,46.7731,1.5,0,0.0356507,100,1,0,28.9776,28,190,190,177.644,0,20.597
11/1/2014 9:16,0,50.4172,48.455,47.1006,0,0,51.8111,46.8141,1.5,0,0.0345695,100,1,0,28.1527,28,190,190,177.538,0,20.1129
11/1/2014 9:17,0,50.4172,48.455,47.1006,0,0,51.8111,46.8141,1.5,0,0.0345695,100,1,0,28.0362,28,190,190,177.218,0,20.8882
11/1/2014 9:18,0,50.4172,48.455,47.1006,0,0,51.8111,46.8141,1.5,0,0.0345695,100,1,0,26.8587,28,190,190,176.898,0,21.1957
11/1/2014 9:19,0,50.3149,48.6817,47.1416,0,0,51.8111,46.8959,1.5,0,0.0354346,100,1,0,29.5308,28,190,190,176.046,0,21.1957
11/1/2014 9:20,0,50.3149,48.6817,47.1416,0,0,51.8111,46.8959,1.5,0,0.0354346,100,1,0,27.4572,28,190,190,176.046,0,19.8712
11/1/2014 9:21,0,50.3149,48.6817,47.2234,0,0,51.8023,46.9369,1.5,0,0.0350021,100,1,0,27.6448,28,190,190,176.046,0,20.4892
11/1/2014 9:22,0,50.3149,48.6817,47.2234,0,0,51.8023,46.9369,1.5,0,0.0350021,100,1,0,28.2077,28,190,190,175.194,0,20.0051
11/1/2014 9:23,0,49.7826,48.7573,47.2645,0,0,51.8023,46.9778,1.5,0,0.0347859,100,1,0,25.9432,28,190,190,175.194,0,21.5082
11/1/2014 9:29,0,50.0487,48.9462,47.3464,0,0,51.7816,47.1006,1.5,0,0.0352182,100,1,0,27.0269,28,190,190,174.767,0,20.2059
11/1/2014 9:30,0,50.0487,48.9462,47.3464,0,0,51.7816,47.1006,1.5,0,0.0352182,100,1,0,27.0593,28,190,190,175.407,0,20.593
11/1/2014 9:31,0,50.0487,48.9462,47.3873,0,0,51.7964,47.1006,1.5,0,0.0347859,100,1,0,28.7382,28,190,190,175.3,0,20.077
11/1/2014 9:32,0,50.0487,48.9462,47.3873,0,0,51.7964,47.1006,1.5,0,0.0347859,100,1,0,28.35,28,190,190,175.087,0,20.2589
11/1/2014 9:33,0,50.0487,48.9462,47.3873,0,0,51.7964,47.1006,1.5,0,0.0347859,100,1,0,27.758,28,190,190,175.194,0,20.0493
11/1/2014 9:34,0,49.7211,49.0218,47.4282,0,0,51.7964,47.1826,1.5,0,0.0354346,100,1,0,27.3633,28,190,190,175.833,0,20.0493
11/1/2014 9:35,0,49.7211,49.0218,47.4282,0,0,51.7964,47.1826,1.5,0,0.0354346,100,1,0,27.551,28,190,190,175.939,0,20.4224
11/1/2014 9:36,0,49.7211,49.0218,47.4692,0,0,51.7875,47.1826,1.5,0,0.0347859,100,1,0,27.4216,28,190,190,175.939,0,20.7263
11/1/2014 9:37,0,49.7211,49.0218,47.4692,0,0,51.7875,47.1826,1.5,0,0.0347859,100,1,0,28.3435,28,190,190,175.513,0,20.7263
11/1/2014 9:38,0,50.8062,49.0974,47.4692,0,0,51.7875,47.2234,1.5,0,0.0343533,100,1,0,27.6448,28,190,190,175.407,0,20.4632
11/1/2014 9:39,0,50.8062,49.0974,47.4692,0,0,51.7875,47.2234,1.5,0,0.0343533,100,1,0,28.2465,28,190,190,176.152,0,20.4632
11/1/2014 9:40,0,50.8062,49.0974,47.4692,0,0,51.7875,47.2234,1.5,0,0.0343533,100,1,0,28.2465,28,190,190,176.685,0,20.3482
11/1/2014 9:41,0,50.8062,49.0974,47.4692,0,0,51.7845,47.2645,1.5,0,0.0350021,100,1,0,27.7645,28,190,190,176.898,0,20.5145
11/1/2014 9:42,0,50.8062,49.0974,47.4692,0,0,51.7845,47.2645,1.5,0,0.0350021,100,1,0,28.1591,28,190,190,176.898,0,20.4439
11/1/2014 9:43,0,50.54,49.1351,47.551,0,0,51.7845,47.2645,1.5,0,0.0347859,100,1,0,28.5538,28,190,190,177.324,0,20.2569
11/1/2014 9:44,0,50.54,49.1351,47.551,0,0,51.7845,47.2645,1.5,0,0.0347859,100,1,0,28.3435,28,190,190,177.644,0,20.2569
11/1/2014 9:45,0,50.54,49.1351,47.551,0,0,51.7845,47.2645,1.5,0,0.0347859,100,1,0,28.1527,28,190,190,177.751,0,20.1389
11/1/2014 9:46,0,50.54,49.1351,47.592,0,0,51.7786,47.3054,1.5,0,0.0347859,100,1,0,28.1591,28,190,190,178.07,0,20.5121
11/1/2014 9:47,0,50.54,49.1351,47.592,0,0,51.7786,47.3054,1.5,0,0.0347859,100,1,0,27.6448,28,190,190,177.431,0,20.5047
11/1/2014 9:48,0,49.9873,49.1351,47.592,0,0,51.7786,47.3464,1.5,0,0.0345695,100,1,0,27.3892,28,190,190,176.792,0,20.0028
11/1/2014 9:49,0,49.9873,49.1351,47.592,0,0,51.7786,47.3464,1.5,0,0.0345695,100,1,0,27.8292,28,190,190,176.152,0,20.0028
11/1/2014 9:50,0,49.9873,49.1351,47.592,0,0,51.7786,47.3464,1.5,0,0.0345695,100,1,0,27.9489,28,190,190,175.726,0,20.2081
11/1/2014 9:51,0,49.9873,49.2107,47.6329,0,0,51.7845,47.3873,1.5,0,0.0350021,100,1,0,28.0362,28,190,190,175.194,0,20.1763
11/1/2014 9:52,0,49.9873,49.2107,47.6329,0,0,51.7845,47.3873,1.5,0,0.0350021,100,1,0,28.033,28,190,190,175.194,0,20.1763
11/1/2014 9:53,0,50.1511,49.2863,47.6329,0,0,51.7845,47.4282,1.5,0,0.0350021,100,1,0,27.2243,28,190,190,174.448,0,20.5081
11/1/2014 9:54,0,50.1511,49.2863,47.6329,0,0,51.7845,47.4282,1.5,0,0.0350021,100,1,0,27.8615,28,190,190,174.554,0,20.5081
11/1/2014 9:55,0,50.1511,49.2863,47.6329,0,0,51.7845,47.4282,1.5,0,0.0350021,100,1,0,28.253,28,190,190,174.341,0,20.1952
11/1/2014 9:56,0,50.1511,49.2863,47.6329,0,0,51.7845,47.4692,1.5,0,0.0347859,100,1,0,27.6448,28,190,190,174.448,0,20.5301
11/1/2014 9:57,0,50.1511,49.2863,47.6329,0,0,51.7845,47.4692,1.5,0,0.0347859,100,1,0,28.2336,28,190,190,174.98,0,20.3387
11/1/2014 9:58,0,50.4172,49.2863,47.6739,0,0,51.7757,47.5101,1.5,0,0.0354346,100,1,0,27.6707,28,190,190,175.3,0,20.4564
11/1/2014 9:59,0,50.4172,49.2863,47.6739,0,0,51.7757,47.5101,1.5,0,0.0354346,100,1,0,27.3763,28,190,190,175.726,0,20.4564
11/1/2014 10:00,0,50.4172,49.2863,47.6739,0,0,51.7757,47.5101,1.5,0,0.0354346,100,1,0,27.3633,28,190,190,176.152,0,20.7285
11/1/2014 10:01,0,50.4172,49.3997,47.7148,0,0,51.7698,47.551,1.5,0,0.0350021,100,1,0,28.7382,28,190,190,176.472,0,20.3077
11/1/2014 10:02,0,50.4172,49.3997,47.7148,0,0,51.7698,47.551,1.5,0,0.0350021,100,1,0,28.24,28,190,190,176.472,0,20.3077
11/1/2014 10:03,0,50.4172,49.3997,47.7148,0,0,51.7698,47.551,1.5,0,0.0350021,100,1,0,28.4471,28,190,190,176.685,0,20.2659
11/1/2014 10:04,0,50.3354,49.3997,47.7557,0,0,51.7698,47.592,1.5,0,0.0345695,100,1,0,27.8615,28,190,190,176.898,0,20.2659
11/1/2014 10:05,0,50.3354,49.3997,47.7557,0,0,51.7698,47.592,1.5,0,0.0345695,100,1,0,27.9553,28,190,190,177.005,0,20.3713
11/1/2014 10:06,0,50.3354,49.3997,47.7968,0,0,51.7698,47.6329,1.5,0,0.0350021,100,1,0,28.4406,28,190,190,176.792,0,20.053
11/1/2014 10:07,0,50.3354,49.3997,47.7968,0,0,51.7698,47.6329,1.5,0,0.0350021,100,1,0,27.8615,28,190,190,176.898,0,20.053
11/1/2014 10:08,0,50.151,49.4753,47.8377,0,0,51.7698,47.7148,1.5,0,0.0352182,100,1,0,28.24,28,190,190,177.218,0,20.0853
11/1/2014 10:09,0,50.151,49.4753,47.8377,0,0,51.7698,47.7148,1.5,0,0.0352182,100,1,0,27.8551,28,190,190,177.324,0,20.0853
11/1/2014 10:10,0,50.151,49.4753,47.8377,0,0,51.7698,47.7148,1.5,0,0.0352182,100,1,0,27.4572,28,190,190,177.324,0,20.41
11/1/2014 10:11,0,50.151,49.5508,47.8786,0,0,51.7594,47.7557,1.5,0,0.0345695,100,1,0,28.0427,28,190,190,177.538,0,20.2208
11/1/2014 10:12,0,50.151,49.5508,47.8786,0,0,51.7594,47.7557,1.5,0,0.0345695,100,1,0,28.253,28,190,190,177.644,0,20.2208
11/1/2014 10:13,0,50.151,49.5508,47.8786,0,0,51.7594,47.7557,1.5,0,0.0345695,100,1,0,27.9489,28,190,190,177.538,0,20.1402
11/1/2014 10:14,0,50.4786,49.5508,47.9605,0,0,51.7594,47.7968,1.5,0,0.0350021,100,1,0,28.1591,28,190,190,177.431,0,20.1402
11/1/2014 10:15,0,50.4786,49.5508,47.9605,0,0,51.7594,47.7968,1.5,0,0.0350021,100,1,0,27.6513,28,190,190,177.218,0,20.0893
11/1/2014 10:16,0,50.4786,50.0043,48.0834,0,0,51.7594,47.8377,1.5,0,0.0354346,100,1,0,27.538,28,190,190,177.005,0,20.4469
11/1/2014 10:17,0,50.4786,50.0043,48.0834,0,0,51.7594,47.8377,1.5,0,0.0354346,100,1,0,27.9618,28,190,190,176.578,0,20.4469
11/1/2014 10:18,0,50.4786,50.0043,48.0834,0,0,51.7594,47.8377,1.5,0,0.0354346,100,1,0,27.6448,28,190,190,176.152,0,19.9019
11/1/2014 10:19,0,50.54,49.7776,48.1243,0,0,51.7654,47.9196,1.5,0,0.0347859,100,1,0,28.3953,28,190,190,175.726,0,20.2508
11/1/2014 10:20,0,50.54,49.7776,48.1243,0,0,51.7654,47.9196,1.5,0,0.0347859,100,1,0,27.5574,28,190,190,175.726,0,19.8705
11/1/2014 10:21,0,50.54,49.9287,48.2061,0,0,51.7654,47.9605,1.5,0,0.0345695,100,1,0,27.4636,28,190,190,175.833,0,20.0143
11/1/2014 10:22,0,50.54,49.9287,48.2061,0,0,51.7654,47.9605,1.5,0,0.0345695,100,1,0,27.5574,28,190,190,175.833,0,20.0143
11/1/2014 10:23,0,50.6833,50.0043,48.2881,0,0,51.7757,48.0424,1.5,0,0.0350021,100,1,0,28.5538,28,190,190,175.407,0,19.8496
11/1/2014 10:24,0,50.6833,50.0043,48.2881,0,0,51.7757,48.0424,1.5,0,0.0350021,100,1,0,27.7645,28,190,190,175.3,0,19.8496
11/1/2014 10:25,0,50.6833,50.0043,48.2881,0,0,51.7757,48.0424,1.5,0,0.0350021,100,1,0,28.088,28,190,190,175.407,0,20.1623
11/1/2014 10:26,0,50.6833,50.0798,48.329,0,0,51.7757,48.0834,1.5,0,0.0350021,100,1,0,28.1397,28,190,190,175.513,0,20.1311
11/1/2014 10:27,0,50.6833,50.0798,48.329,0,0,51.7757,48.0834,1.5,0,0.0350021,100,1,0,27.5574,28,190,190,175.726,0,20.1311
11/1/2014 10:28,0,50.6424,50.1176,48.3699,0,0,51.755,48.1653,1.5,0,0.0343533,100,1,0,27.2501,28,190,190,176.472,0,20.2151
11/1/2014 10:29,0,50.6424,50.1176,48.3699,0,0,51.755,48.1653,1.5,0,0.0343533,100,1,0,28.0492,28,190,190,175.833,0,20.2151
11/1/2014 10:30,0,50.6424,50.1176,48.3699,0,0,51.755,48.1653,1.5,0,0.0343533,100,1,0,28.1462,28,190,190,176.259,0,20.1527
11/1/2014 10:31,0,50.6424,50.2688,48.4928,0,0,51.755,48.2471,1.5,0,0.0347859,100,1,0,28.253,28,190,190,176.472,0,20.1648
11/1/2014 10:32,0,50.6424,50.2688,48.4928,0,0,51.755,48.2471,1.5,0,0.0347859,100,1,0,28.0427,28,190,190,177.005,0,20.1648
11/1/2014 10:33,0,50.9904,50.2688,48.4928,0,0,51.755,48.2881,1.5,0,0.0347859,100,1,0,27.7645,28,190,190,177.857,0,20.53
11/1/2014 10:34,0,50.9904,50.2688,48.4928,0,0,51.755,48.2881,1.5,0,0.0347859,100,1,0,28.0362,28,190,190,177.857,0,20.53
11/1/2014 10:35,0,50.9904,50.2688,48.4928,0,0,51.755,48.2881,1.5,0,0.0347859,100,1,0,27.4216,28,190,190,177.964,0,19.6271
11/1/2014 10:36,0,50.9904,50.4955,48.5746,0,0,51.755,48.3699,1.5,0,0.0343533,100,1,0,27.5574,28,190,190,177.538,0,20.1301
11/1/2014 10:37,0,50.9904,50.4955,48.5746,0,0,51.755,48.3699,1.5,0,0.0343533,100,1,0,28.1591,28,190,190,177.751,0,20.1301
11/1/2014 10:38,0,51.0724,50.4955,48.6157,0,0,51.7609,48.4109,1.5,0,0.0354346,100,1,0,27.2631,28,190,190,177.644,0,20.3719
11/1/2014 10:39,0,51.0724,50.4955,48.6157,0,0,51.7609,48.4109,1.5,0,0.0354346,100,1,0,28.1591,28,190,190,176.898,0,20.3719
11/1/2014 10:40,0,51.0724,50.4955,48.6157,0,0,51.7609,48.4109,1.5,0,0.0354346,100,1,0,28.1591,28,190,190,176.472,0,20.1737
11/1/2014 10:41,0,51.0724,50.4955,48.7385,0,0,51.7609,48.4928,1.5,0,0.0343533,100,1,0,27.9553,28,190,190,175.62,0,20.3133
11/1/2014 10:42,0,51.0724,50.4955,48.7385,0,0,51.7609,48.4928,1.5,0,0.0343533,100,1,0,28.0427,28,190,190,174.874,0,20.3133
11/1/2014 10:43,0,51.8298,50.6467,48.9022,0,0,51.7462,48.4928,1.5,0,0.0345695,100,1,0,27.7645,28,190,190,174.767,0,20.1237
11/1/2014 10:44,0,51.8298,50.6467,48.9022,0,0,51.7462,48.4928,1.5,0,0.0345695,100,1,0,27.7645,28,190,190,174.341,0,20.3072
11/1/2014 10:45,0,51.8298,50.6467,48.9022,0,0,51.7462,48.4928,1.5,0,0.0345695,100,1,0,27.7645,28,190,190,174.022,0,20.1733
11/1/2014 10:46,0,51.8298,50.7978,49.025,0,0,51.7462,48.5746,1.5,0,0.0347859,100,1,0,27.7451,28,190,190,174.022,0,20.4726
11/1/2014 10:47,0,51.8298,50.7978,49.025,0,0,51.7462,48.5746,1.5,0,0.0347859,100,1,0,28.253,28,190,190,173.702,0,20.4726
11/1/2014 10:48,0,51.2157,50.8734,49.1889,0,0,51.7639,48.6976,1.5,0,0.0350021,100,1,0,28.0427,28,190,190,173.915,0,20.4467
11/1/2014 10:49,0,51.2157,50.8734,49.1889,0,0,51.7639,48.6976,1.5,0,0.0350021,100,1,0,28.1333,28,190,190,174.341,0,20.4467
11/1/2014 10:50,0,51.2157,51.1757,49.2708,0,0,51.7639,48.7794,1.5,0,0.0350021,100,1,0,27.9553,28,190,190,174.98,0,20.5049
11/1/2014 10:51,0,51.2157,51.1757,49.2708,0,0,51.7639,48.7794,1.5,0,0.0350021,100,1,0,27.8615,28,190,190,175.726,0,20.3189
11/1/2014 10:52,0,51.2157,51.1757,49.2708,0,0,51.7639,48.7794,1.5,0,0.0350021,100,1,0,27.6577,28,190,190,175.726,0,20.3189
11/1/2014 10:53,0,51.2157,51.1757,49.3936,0,0,51.7712,48.8613,1.5,0,0.0347859,100,1,0,28.253,28,190,190,175.62,0,20.4973
11/1/2014 10:54,0,51.2157,51.1757,49.3936,0,0,51.7712,48.8613,1.5,0,0.0347859,100,1,0,28.2141,28,190,190,175.939,0,20.4973
11/1/2014 10:55,0,51.5023,51.2512,49.4755,0,0,51.7712,48.9432,1.5,0,0.0347859,100,1,0,28.24,28,190,190,176.259,0,20.3949
11/1/2014 10:56,0,51.5023,51.2512,49.4755,0,0,51.7712,48.9432,1.5,0,0.0347859,100,1,0,28.0492,28,190,190,176.578,0,20.5063
11/1/2014 10:57,0,51.5023,51.2512,49.4755,0,0,51.7712,48.9432,1.5,0,0.0347859,100,1,0,28.1591,28,190,190,176.792,0,20.5063
11/1/2014 10:58,0,51.5023,51.5158,49.5983,0,0,51.7432,49.066,1.5,0,0.0352182,100,1,0,27.8615,28,190,190,176.898,0,20.3405
11/1/2014 10:59,0,51.5023,51.5158,49.5983,0,0,51.7432,49.066,1.5,0,0.0352182,100,1,0,28.35,28,190,190,176.792,0,20.5216
11/1/2014 11:00,0,51.3794,51.5158,49.7211,0,0,51.7432,49.1479,1.5,0,0.0345695,100,1,0,28.4082,28,190,190,176.898,0,20.1684
11/1/2014 11:01,0,51.3794,51.5158,49.7211,0,0,51.7432,49.1479,1.5,0,0.0345695,100,1,0,27.9942,28,190,190,177.111,0,20.1904
11/1/2014 11:02,0,51.3794,51.5158,49.7211,0,0,51.7432,49.1479,1.5,0,0.0345695,100,1,0,28.1139,28,190,190,177.218,0,20.1904
11/1/2014 11:03,0,51.3794,51.6669,49.7211,0,0,51.7255,49.2298,1.5,0,0.0350021,100,1,0,27.6577,28,190,190,177.324,0,20.1329
11/1/2014 11:04,0,51.3794,51.6669,49.7211,0,0,51.7255,49.2298,1.5,0,0.0350021,100,1,0,27.9489,28,190,190,177.538,0,20.8015
11/1/2014 11:05,0,51.9936,52.0826,49.803,0,0,51.7255,49.3117,1.5,0,0.0345695,100,1,0,27.5639,28,190,190,177.218,0,20.017
11/1/2014 11:06,0,51.9936,52.0826,49.803,0,0,51.7255,49.3117,1.5,0,0.0345695,100,1,0,27.4636,28,190,190,177.111,0,20.299
11/2/2014 22:30,0,51.9526,51.3646,50.1306,0,0,50.9709,50.4172,1.5,0,0.0326231,100,1,0,27.8615,28,190,190,175.087,0,20.1304
11/2/2014 22:31,0,52.1164,51.3646,50.1306,0,0,50.9709,50.4172,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,174.767,0,20.1304
11/2/2014 22:32,0,52.1164,51.3646,50.1306,0,0,50.9709,50.4172,1.5,0,0.0334882,100,1,0,27.2372,28,190,190,174.448,0,20.2917
11/2/2014 22:33,0,52.1164,51.3646,50.0897,0,0,50.9532,50.3762,1.5,0,0.0332719,100,1,0,26.9784,28,190,190,174.022,0,20.788
11/2/2014 22:34,0,52.1164,51.3646,50.0897,0,0,50.9532,50.3762,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,174.874,0,19.8865
11/2/2014 22:35,0,52.1164,51.3646,50.0897,0,0,50.9532,50.3762,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,175.194,0,20.2756
11/2/2014 22:36,0,52.3211,51.3646,50.0897,0,0,50.9532,50.3762,1.5,0,0.0330555,100,1,0,28.5603,28,190,190,176.046,0,20.2756
11/2/2014 22:37,0,52.3211,51.3646,50.0897,0,0,50.9532,50.3762,1.5,0,0.0330555,100,1,0,27.4636,28,190,190,176.472,0,19.9745
11/2/2014 22:38,0,52.3211,51.3268,50.1306,0,0,50.9946,50.3762,1.5,0,0.0332719,100,1,0,28.0427,28,190,190,176.792,0,20.6381
11/2/2014 22:39,0,52.3211,51.3268,50.1306,0,0,50.9946,50.3762,1.5,0,0.0332719,100,1,0,27.7354,28,190,190,177.431,0,19.8952
11/2/2014 22:40,0,52.3211,51.3268,50.1306,0,0,50.9946,50.3762,1.5,0,0.0332719,100,1,0,28.2788,28,190,190,177.005,0,20.2207
11/2/2014 22:41,0,52.444,51.3268,50.2125,0,0,50.9946,50.3353,1.5,0,0.0328393,100,1,0,28.4471,28,190,190,177.111,0,20.2207
11/2/2014 22:42,0,52.444,51.3268,50.2125,0,0,50.9946,50.3353,1.5,0,0.0328393,100,1,0,28.0427,28,190,190,177.218,0,19.9246
11/2/2014 22:43,0,52.444,51.3268,50.2125,0,0,51.0019,50.3353,1.5,0,0.0330555,100,1,0,27.7645,28,190,190,177.644,0,20.3193
11/2/2014 22:44,0,52.444,51.3268,50.2125,0,0,51.0019,50.3353,1.5,0,0.0330555,100,1,0,28.0136,28,190,190,177.644,0,19.8985
11/2/2014 22:45,0,52.444,51.3268,50.2125,0,0,51.0019,50.3353,1.5,0,0.0330555,100,1,0,28.0492,28,190,190,177.431,0,19.9147
11/2/2014 22:46,0,52.3621,51.3646,50.2125,0,0,51.0019,50.3353,1.5,0,0.0328393,100,1,0,27.9036,28,190,190,177.005,0,19.9147
11/2/2014 22:47,0,52.3621,51.3646,50.2125,0,0,51.0019,50.3353,1.5,0,0.0328393,100,1,0,28.3435,28,190,190,177.111,0,19.9803
11/2/2014 22:48,0,52.3621,51.3268,50.1716,0,0,50.9946,50.3353,1.5,0,0.0330555,100,1,0,28.253,28,190,190,177.324,0,19.8291
11/2/2014 22:49,0,52.3621,51.3268,50.1716,0,0,50.9946,50.3353,1.5,0,0.0330555,100,1,0,27.5574,28,190,190,177.857,0,19.8617
11/2/2014 22:50,0,52.3621,51.3268,50.1716,0,0,50.9946,50.3353,1.5,0,0.0330555,100,1,0,28.0492,28,190,190,177.644,0,19.9264
11/2/2014 22:51,0,52.4236,51.3268,50.1716,0,0,50.9946,50.3353,1.5,0,0.0328393,100,1,0,27.9553,28,190,190,177.111,0,19.9264
11/2/2014 22:52,0,52.4236,51.3268,50.1716,0,0,50.9946,50.3353,1.5,0,0.0328393,100,1,0,28.0556,28,190,190,176.898,0,19.8777
11/2/2014 22:53,0,52.4236,51.3268,50.2125,0,0,50.9946,50.2944,1.5,0,0.0332719,100,1,0,28.1656,28,190,190,176.685,0,19.5764
11/2/2014 22:54,0,52.4236,51.3268,50.2125,0,0,50.9946,50.2944,1.5,0,0.0332719,100,1,0,27.5639,28,190,190,176.685,0,19.5764
11/2/2014 22:55,0,52.4236,51.3646,50.2125,0,0,50.9872,50.3353,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,177.111,0,19.7278
11/2/2014 22:56,0,52.4236,51.3646,50.2125,0,0,50.9872,50.3353,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,176.898,0,19.7278
11/2/2014 22:57,0,52.4236,51.3646,50.2125,0,0,50.9872,50.3353,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,176.685,0,19.9776
11/2/2014 22:58,0,52.4236,51.3646,50.2534,0,0,50.9872,50.3353,1.5,0,0.0330555,100,1,0,28.4471,28,190,190,176.578,0,19.6384
11/2/2014 22:59,0,52.4236,51.3646,50.2534,0,0,50.9872,50.3353,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,176.046,0,19.8085
11/2/2014 23:00,0,52.3416,51.3646,50.2534,0,0,50.999,50.3353,1.5,0,0.0334882,100,1,0,27.2566,28,190,190,175.939,0,19.853
11/2/2014 23:01,0,52.3416,51.3646,50.2534,0,0,50.999,50.3353,1.5,0,0.0334882,100,1,0,27.0981,28,190,190,176.046,0,20.3373
11/2/2014 23:02,0,52.3416,51.3646,50.2534,0,0,50.999,50.3353,1.5,0,0.0334882,100,1,0,28.7609,28,190,190,176.472,0,20.3373
11/2/2014 23:03,0,52.3416,51.4402,50.2534,0,0,50.999,50.3353,1.5,0,0.0330555,100,1,0,28.8385,28,190,190,176.685,0,19.6167
11/2/2014 23:04,0,52.3416,51.4402,50.2534,0,0,50.999,50.3353,1.5,0,0.0330555,100,1,0,27.6513,28,190,190,176.898,0,20.0087
11/2/2014 23:05,0,52.3416,51.4402,50.2534,0,0,50.999,50.3353,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,176.898,0,20.0087
11/2/2014 23:06,0,52.4849,51.4402,50.2944,0,0,50.9843,50.3762,1.5,0,0.0341369,100,1,0,27.8615,28,190,190,177.111,0,20.2624
11/2/2014 23:07,0,52.4849,51.4402,50.2944,0,0,50.9843,50.3762,1.5,0,0.0341369,0,1,0,28.1268,28,190,190,177.644,0,20.2624
11/2/2014 23:08,0,52.4849,51.3646,50.2534,0,0,50.9843,50.4172,1.5,0,0.0665773,0,1,0,28.7512,28,190,190,177.964,0,20.1844
11/2/2014 23:09,0,52.4849,51.3646,50.2534,0,0,50.9843,50.4172,1.5,0,0.0665773,0,1,0,28.5473,28,190,190,178.284,0,19.7922
11/2/2014 23:10,0,52.444,51.5158,50.2944,0,0,51.0049,50.581,1.5,0,0.0650635,0,1,0,27.9618,28,190,190,178.71,0,19.84
11/2/2014 23:11,0,52.444,51.5158,50.2944,0,0,51.0049,50.581,1.5,0,0.0650635,0,1,0,27.7645,28,190,190,178.817,0,19.9997
11/2/2014 23:12,0,52.444,51.5158,50.2944,0,0,51.0049,50.581,1.5,0,0.0650635,0,1,0,28.253,28,190,190,178.817,0,19.9997
11/2/2014 23:13,0,52.444,51.5158,50.2944,0,0,51.0049,50.6219,1.5,0,0.065496,0,1,0,27.6577,28,190,190,178.177,0,20.1468
11/2/2014 23:14,0,52.444,51.5158,50.2944,0,0,51.0049,50.6219,1.5,0,0.065496,0,1,0,28.35,28,190,190,177.431,0,19.7645
11/2/2014 23:15,0,52.5054,51.6669,50.2944,0,0,50.9931,50.7038,1.5,0,0.0644147,0,1,0,27.6513,28,190,190,176.259,0,19.6328
11/2/2014 23:16,0,52.5054,51.6669,50.2944,0,0,50.9931,50.7038,1.5,0,0.0644147,0,1,0,27.7645,28,190,190,176.046,0,19.9197
11/2/2014 23:17,0,52.5054,51.6669,50.2944,0,0,50.9931,50.7038,1.5,0,0.0644147,0,1,0,28.1591,28,190,190,176.259,0,19.9197
11/2/2014 23:18,0,52.5054,51.5158,50.2944,0,0,50.9931,50.7448,1.5,0,0.0553315,0,1,0,28.4212,28,190,190,176.472,0,19.7065
11/2/2014 23:19,0,52.5054,51.5158,50.2944,0,0,50.9931,50.7448,1.5,0,0.0553315,0,1,0,27.4766,28,190,190,176.578,0,19.9062
11/2/2014 23:20,0,52.3826,51.6669,50.3762,0,0,50.9739,50.6219,1.5,0,0.0341369,15.7923,1,0,27.9942,28,190,190,175.833,0,19.7735
11/2/2014 23:21,0,52.3826,51.6669,50.3762,0,0,50.9739,50.6219,1.5,0,0.0341369,15.7923,1,0,27.7354,28,190,190,175.3,0,19.9298
11/2/2014 23:22,0,52.3826,51.6669,50.3762,0,0,50.9739,50.6219,1.5,0,0.0341369,38.6732,1,0,28.0492,28,190,190,175.087,0,19.9298
11/2/2014 23:23,0,52.3826,51.6669,50.3762,0,0,50.9739,50.54,1.5,0,0.0334882,38.6732,1,0,28.1656,28,190,190,175.087,0,19.959
11/2/2014 23:24,0,52.3826,51.6669,50.3762,0,0,50.9739,50.54,1.5,0,0.0334882,60.8813,1,0,27.9553,28,190,190,175.194,0,20.0844
11/2/2014 23:25,0,52.3621,51.5158,50.3762,0,0,50.968,50.4991,1.5,0,0.0337045,60.8813,1,0,28.0492,28,190,190,174.767,0,19.9394
11/2/2014 23:26,0,52.3621,51.5158,50.3762,0,0,50.968,50.4991,1.5,0,0.0337045,60.8813,1,0,28.1656,28,190,190,174.661,0,19.8806
11/2/2014 23:27,0,52.3621,51.5914,50.3762,0,0,50.968,50.4172,1.5,0,0.0332719,83.089,1,0,27.9618,28,190,190,174.874,0,19.8806
11/2/2014 23:28,0,52.3621,51.5914,50.3762,0,0,50.968,50.4172,1.5,0,0.0332719,83.089,1,0,28.0427,28,190,190,175.513,0,19.841
11/2/2014 23:29,0,52.3621,51.5914,50.3762,0,0,50.968,50.4172,1.5,0,0.0332719,100,1,0,28.0492,28,190,190,176.259,0,19.8415
11/2/2014 23:30,0,52.444,51.5914,50.3762,0,0,50.9857,50.4582,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,176.792,0,19.8415
11/2/2014 23:31,0,52.444,51.5914,50.3762,0,0,50.9857,50.4582,1.5,0,0.0330555,100,1,0,27.6513,28,190,190,177.538,0,20.0401
11/2/2014 23:32,0,52.444,51.5158,50.3353,0,0,50.9857,50.4172,1.5,0,0.0332719,100,1,0,28.3112,28,190,190,177.964,0,20.0401
11/2/2014 23:33,0,52.444,51.5158,50.3353,0,0,50.9857,50.4172,1.5,0,0.0332719,100,1,0,28.1656,28,190,190,178.07,0,20.0248
11/2/2014 23:34,0,52.444,51.5158,50.3353,0,0,50.9857,50.4172,1.5,0,0.0332719,100,1,0,28.1656,28,190,190,177.857,0,20.0729
11/2/2014 23:35,0,52.4235,51.5158,50.3353,0,0,51.0034,50.4582,1.5,0,0.0334882,100,1,0,27.9683,28,190,190,177.538,0,19.9035
11/2/2014 23:36,0,52.4235,51.5158,50.3353,0,0,51.0034,50.4582,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,177.964,0,20.0331
11/2/2014 23:37,0,52.4235,51.5158,50.2534,0,0,51.0034,50.4172,1.5,0,0.0334882,100,1,0,28.1818,28,190,190,178.177,0,20.0331
11/2/2014 23:38,0,52.4235,51.5158,50.2534,0,0,51.0034,50.4172,1.5,0,0.0334882,100,1,0,28.5603,28,190,190,178.284,0,19.693
11/2/2014 23:39,0,52.4235,51.5158,50.2534,0,0,51.0034,50.4172,1.5,0,0.0334882,100,1,0,27.6513,28,190,190,178.177,0,20.1778
11/2/2014 23:40,0,52.2597,51.4402,50.2534,0,0,51.0123,50.4172,1.5,0,0.0337045,100,1,0,28.1656,28,190,190,177.751,0,20.1778
11/2/2014 23:41,0,52.2597,51.4402,50.2534,0,0,51.0123,50.4172,1.5,0,0.0337045,100,1,0,27.6577,28,190,190,176.685,0,20.1154
11/2/2014 23:42,0,52.2597,51.4402,50.1716,0,0,51.0123,50.4172,1.5,0,0.0330555,100,1,0,28.4471,28,190,190,176.578,0,20.1154
11/2/2014 23:43,0,52.2597,51.4402,50.1716,0,0,51.0123,50.4172,1.5,0,0.0330555,100,1,0,28.1656,28,190,190,176.259,0,20.0022
11/2/2014 23:44,0,52.2597,51.4402,50.1716,0,0,51.0123,50.4172,1.5,0,0.0330555,100,1,0,28.1591,28,190,190,176.046,0,19.9226
11/2/2014 23:45,0,52.1164,51.3646,50.1716,0,0,51.0123,50.4582,1.5,0,0.0330555,100,1,0,27.7515,28,190,190,175.833,0,20.0823
11/2/2014 23:46,0,52.1164,51.3646,50.1716,0,0,51.0123,50.4582,1.5,0,0.0330555,100,1,0,27.8292,28,190,190,175.726,0,20.0558
11/2/2014 23:47,0,52.1164,51.3646,50.0897,0,0,51.0123,50.4172,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,175.726,0,20.0558
11/2/2014 23:48,0,52.1164,51.3646,50.0897,0,0,51.0123,50.4172,1.5,0,0.0334882,100,1,0,28.2594,28,190,190,175.62,0,20.0241
11/2/2014 23:49,0,52.1164,51.3646,50.0897,0,0,51.0123,50.4172,1.5,0,0.0334882,100,1,0,27.7645,28,190,190,175.407,0,20.1099
11/2/2014 23:50,0,52.1369,51.3268,50.0487,0,0,51.0064,50.4172,1.5,0,0.0339206,100,1,0,28.4471,28,190,190,175.3,0,20.1099
11/2/2014 23:51,0,52.1369,51.3268,50.0487,0,0,51.0064,50.4172,1.5,0,0.0339206,100,1,0,27.8615,28,190,190,175.407,0,19.9638
11/2/2014 23:52,0,52.1369,51.2512,50.0487,0,0,51.0064,50.4172,1.5,0,0.0337045,100,1,0,28.0556,28,190,190,175.513,0,19.9638
11/2/2014 23:53,0,52.1369,51.2512,50.0487,0,0,51.0064,50.4172,1.5,0,0.0337045,100,1,0,28.0427,28,190,190,175.939,0,19.9973
11/2/2014 23:54,0,52.1369,51.2512,50.0487,0,0,51.0064,50.4172,1.5,0,0.0337045,100,1,0,28.35,28,190,190,176.365,0,19.8996
11/2/2014 23:55,0,51.9322,51.2512,50.0078,0,0,51.0138,50.4172,1.5,0,0.0328393,100,1,0,27.9489,28,190,190,176.472,0,19.8996
11/2/2014 23:56,0,51.9322,51.2512,50.0078,0,0,51.0138,50.4172,1.5,0,0.0328393,100,1,0,27.8615,28,190,190,176.472,0,20.1123
11/2/2014 23:57,0,51.9322,51.3268,49.9669,0,0,51.0138,50.4172,1.5,0,0.0334882,100,1,0,28.5538,28,190,190,177.005,0,20.1123
11/2/2014 23:58,0,51.9322,51.3268,49.9669,0,0,51.0138,50.4172,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,177.324,0,19.7008
11/2/2014 23:59,0,51.9322,51.3268,49.9669,0,0,51.0138,50.4172,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,177.538,0,20.0113
11/3/2014 0:00,0,52.0959,51.1757,49.9669,0,0,51.0167,50.4172,1.5,0,0.0332719,100,1,0,28.35,28,190,190,177.857,0,19.6902
11/3/2014 0:01,0,52.0959,51.1757,49.9669,0,0,51.0167,50.4172,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,177.857,0,19.9142
11/3/2014 0:02,0,52.0959,51.1757,49.9669,0,0,51.0167,50.4172,1.5,0,0.0334882,100,1,0,28.3435,28,190,190,178.177,0,19.9142
11/3/2014 0:03,0,52.0959,51.1757,49.9669,0,0,51.0167,50.4172,1.5,0,0.0334882,100,1,0,28.2594,28,190,190,177.857,0,19.6348
11/3/2014 0:04,0,52.0959,51.1757,49.9669,0,0,51.0167,50.4172,1.5,0,0.0334882,100,1,0,27.5574,28,190,190,178.07,0,19.7981
11/3/2014 0:05,0,52.055,51.1757,49.9258,0,0,51.0345,50.4172,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,177.964,0,19.7981
11/3/2014 0:06,0,52.055,51.1757,49.9258,0,0,51.0345,50.4172,1.5,0,0.0332719,100,1,0,27.5639,28,190,190,177.751,0,19.7808
11/3/2014 0:07,0,52.055,51.1757,49.9258,0,0,51.0345,50.4172,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,177.324,0,19.7808
11/3/2014 0:08,0,52.055,51.1757,49.9258,0,0,51.0345,50.4172,1.5,0,0.0339206,100,1,0,27.771,28,190,190,177.431,0,19.7601
11/3/2014 0:09,0,52.055,51.1757,49.9258,0,0,51.0345,50.4172,1.5,0,0.0339206,100,1,0,27.9489,28,190,190,177.111,0,19.6089
11/3/2014 0:10,0,51.8913,51.2512,49.9258,0,0,51.0226,50.4172,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,176.685,0,19.6089
11/3/2014 0:11,0,51.8913,51.2512,49.9258,0,0,51.0226,50.4172,1.5,0,0.0330555,100,1,0,27.868,28,190,190,176.898,0,19.7264
11/3/2014 0:12,0,51.8913,51.1757,49.8849,0,0,51.0226,50.4172,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,176.578,0,19.7264
11/3/2014 0:13,0,51.8913,51.1757,49.8849,0,0,51.0226,50.4172,1.5,0,0.0334882,100,1,0,27.9553,28,190,190,176.472,0,19.8089
11/3/2014 0:14,0,51.8913,51.1757,49.8849,0,0,51.0226,50.4172,1.5,0,0.0334882,100,1,0,27.9553,28,190,190,176.365,0,19.7096
11/3/2014 0:15,0,52.0141,51.1001,49.8849,0,0,51.0226,50.3762,1.5,0,0.0330555,100,1,0,27.7645,28,190,190,176.365,0,19.7096
11/3/2014 0:16,0,52.0141,51.1001,49.8849,0,0,51.0226,50.3762,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,175.62,0,19.8127
11/3/2014 0:17,0,52.0141,51.1757,49.8849,0,0,51.03,50.3762,1.5,0,0.0330555,100,1,0,28.0362,28,190,190,175.407,0,19.8127
11/3/2014 0:18,0,52.0141,51.1757,49.8849,0,0,51.03,50.3762,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,175.833,0,19.8644
11/3/2014 0:20,0,52.0141,51.1757,49.8849,0,0,51.03,50.3762,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,176.046,0,19.6972
11/3/2014 0:21,0,51.9936,51.2512,49.8849,0,0,51.03,50.3762,1.5,0,0.0339206,100,1,0,28.0427,28,190,190,176.578,0,20.0502
11/3/2014 0:22,0,51.9936,51.0245,49.8849,0,0,51.0285,50.3762,1.5,0,0.0330555,100,1,0,28.253,28,190,190,177.218,0,19.739
11/3/2014 0:23,0,51.9936,51.0245,49.8849,0,0,51.0285,50.3762,1.5,0,0.0330555,100,1,0,27.6513,28,190,190,177.111,0,19.739
11/3/2014 0:24,0,51.9936,51.0245,49.8849,0,0,51.0285,50.3762,1.5,0,0.0330555,100,1,0,28.3694,28,190,190,177.857,0,19.5814
11/3/2014 0:25,0,52.1983,51.1001,49.8849,0,0,51.0285,50.3353,1.5,0,0.0337045,100,1,0,27.868,28,190,190,178.284,0,19.5814
11/3/2014 0:26,0,52.1983,51.1001,49.8849,0,0,51.0285,50.3353,1.5,0,0.0337045,100,1,0,27.8906,28,190,190,178.603,0,19.9071
11/3/2014 0:27,0,52.1983,51.1001,49.8849,0,0,51.061,50.3353,1.5,0,0.0332719,100,1,0,28.253,28,190,190,178.923,0,19.746
11/3/2014 0:28,0,52.1983,51.1001,49.8849,0,0,51.061,50.3353,1.5,0,0.0332719,100,1,0,27.9424,28,190,190,178.817,0,19.746
11/3/2014 0:29,0,52.1983,51.1001,49.844,0,0,51.061,50.3353,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,178.817,0,19.7554
11/3/2014 0:30,0,52.1983,51.1001,49.844,0,0,51.061,50.3353,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,177.751,0,19.7334
11/3/2014 0:31,0,52.1983,51.1001,49.844,0,0,51.061,50.3353,1.5,0,0.0334882,100,1,0,28.1656,28,190,190,177.218,0,19.8111
11/3/2014 0:32,0,52.1983,51.1001,49.844,0,0,51.061,50.3353,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,176.578,0,19.6458
11/3/2014 0:33,0,52.2188,50.9489,49.803,0,0,51.064,50.3353,1.5,0,0.0334882,100,1,0,27.7645,28,190,190,176.259,0,19.6458
11/3/2014 0:34,0,52.2188,50.9489,49.803,0,0,51.064,50.3353,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,176.046,0,19.8293
11/3/2014 0:35,0,52.3416,51.0245,49.803,0,0,51.064,50.2944,1.5,0,0.0330555,100,1,0,27.923,28,190,190,175.833,0,19.6883
11/3/2014 0:36,0,52.3416,51.0245,49.803,0,0,51.064,50.2944,1.5,0,0.0330555,100,1,0,28.0492,28,190,190,175.726,0,19.7989
11/3/2014 0:37,0,52.3416,50.9489,49.7621,0,0,51.0743,50.2534,1.5,0,0.0332719,100,1,0,28.1591,28,190,190,175.3,0,19.847
11/3/2014 0:38,0,52.3416,50.9489,49.7621,0,0,51.0743,50.2534,1.5,0,0.0332719,100,1,0,27.6513,28,190,190,175.087,0,19.847
11/3/2014 0:39,0,52.3416,50.9489,49.7621,0,0,51.0743,50.2534,1.5,0,0.0332719,100,1,0,27.8486,28,190,190,174.98,0,19.9596
11/3/2014 0:40,0,52.1983,51.1001,49.7621,0,0,51.0743,50.2534,1.5,0,0.0334882,100,1,0,28.3824,28,190,190,174.98,0,19.9596
11/3/2014 0:41,0,52.1983,51.1001,49.7621,0,0,51.0743,50.2534,1.5,0,0.0334882,100,1,0,27.9618,28,190,190,175.087,0,19.8895
11/3/2014 0:42,0,52.1983,51.1001,49.7621,0,0,51.0743,50.2534,1.5,0,0.0334882,100,1,0,28.4212,28,190,190,175.194,0,19.8747
11/3/2014 0:43,0,52.1983,50.8734,49.7621,0,0,51.1082,50.2534,1.5,0,0.0332719,100,1,0,28.1656,28,190,190,175.62,0,19.8747
11/3/2014 0:44,0,52.1983,50.8734,49.7621,0,0,51.1082,50.2534,1.5,0,0.0332719,100,1,0,28.1591,28,190,190,176.152,0,19.9569
11/3/2014 0:45,0,52.0141,50.9489,49.7211,0,0,51.1082,50.1716,1.5,0,0.0330555,100,1,0,27.771,28,190,190,176.898,0,19.7385
11/3/2014 0:46,0,52.0141,50.9489,49.7211,0,0,51.1082,50.1716,1.5,0,0.0330555,100,1,0,27.6513,28,190,190,177.005,0,19.9409
11/3/2014 0:47,0,52.0141,50.7978,49.7211,0,0,51.123,50.1716,1.5,0,0.0334882,100,1,0,27.771,28,190,190,177.005,0,19.9688
11/3/2014 0:48,0,52.0141,50.7978,49.7211,0,0,51.123,50.1716,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,177.111,0,19.9688
11/3/2014 0:49,0,52.0141,50.7978,49.7211,0,0,51.123,50.1716,1.5,0,0.0334882,100,1,0,27.9553,28,190,190,176.792,0,20.0672
11/3/2014 0:50,0,52.055,50.8734,49.7211,0,0,51.123,50.1716,1.5,0,0.0332719,100,1,0,27.6513,28,190,190,177.538,0,19.9311
11/3/2014 0:51,0,52.055,50.8734,49.7211,0,0,51.123,50.1716,1.5,0,0.0332719,100,1,0,28.1591,28,190,190,177.751,0,20.1536
11/3/2014 0:52,0,52.055,50.6844,49.7211,0,0,51.151,50.1306,1.5,0,0.0334882,100,1,0,28.0686,28,190,190,177.644,0,20.0442
11/3/2014 0:53,0,52.055,50.6844,49.7211,0,0,51.151,50.1306,1.5,0,0.0334882,100,1,0,27.758,28,190,190,178.07,0,20.0582
11/3/2014 0:54,0,52.055,50.6844,49.7211,0,0,51.151,50.1306,1.5,0,0.0334882,100,1,0,27.771,28,190,190,178.177,0,20.0582
11/3/2014 0:55,0,51.8093,50.6844,49.6802,0,0,51.151,50.0897,1.5,0,0.0330555,100,1,0,28.1397,28,190,190,177.857,0,20.0867
11/3/2014 0:56,0,51.8093,50.6844,49.6802,0,0,51.151,50.0897,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,176.578,0,20.1009
11/3/2014 0:57,0,51.8093,50.6844,49.6802,0,0,51.126,50.0487,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,176.259,0,20.0678
11/3/2014 0:58,0,51.8093,50.6844,49.6802,0,0,51.126,50.0487,1.5,0,0.0332719,100,1,0,28.0492,28,190,190,176.152,0,20.0566
11/3/2014 0:59,0,51.8093,50.6467,49.6393,0,0,51.126,50.0487,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,175.939,0,20.0566
11/3/2014 1:00,0,51.8093,50.6467,49.6393,0,0,51.126,50.0487,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,175.833,0,20.2615
11/3/2014 1:01,0,51.8093,50.6467,49.6393,0,0,51.126,50.0487,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,175.833,0,20.3183
11/3/2014 1:02,0,51.9322,50.6467,49.6393,0,0,51.1821,50.0078,1.5,0,0.0330555,100,1,0,27.5251,28,190,190,175.513,0,19.8699
11/3/2014 1:03,0,51.9322,50.6467,49.6393,0,0,51.1821,50.0078,1.5,0,0.0330555,100,1,0,28.0006,28,190,190,175.407,0,20.1631
11/3/2014 1:04,0,51.9322,50.6467,49.6393,0,0,51.1821,50.0078,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,175.194,0,20.1631
11/3/2014 1:05,0,51.9117,50.5711,49.6393,0,0,51.1821,50.0078,1.5,0,0.0337045,100,1,0,27.0593,28,190,190,174.98,0,20.4594
11/3/2014 1:06,0,51.9117,50.5711,49.6393,0,0,51.1821,50.0078,1.5,0,0.0337045,100,1,0,27.2501,28,190,190,174.661,0,19.7994
11/3/2014 1:07,0,51.9117,50.5711,49.6393,0,0,51.1895,49.9669,1.5,0,0.0328393,100,1,0,28.5603,28,190,190,175.194,0,20.1591
11/3/2014 1:08,0,51.9117,50.5711,49.6393,0,0,51.1895,49.9669,1.5,0,0.0328393,100,1,0,28.3953,28,190,190,175.939,0,19.7387
11/3/2014 1:09,0,51.9117,50.5711,49.6393,0,0,51.1895,49.9258,1.5,0,0.0332719,100,1,0,27.7904,28,190,190,176.472,0,19.7387
11/3/2014 1:10,0,51.9117,50.5711,49.6393,0,0,51.1895,49.9258,1.5,0,0.0332719,100,1,0,27.7289,28,190,190,176.578,0,20.1195
11/3/2014 1:11,0,51.9117,50.5711,49.6393,0,0,51.1895,49.9258,1.5,0,0.0332719,100,1,0,27.6513,28,190,190,176.472,0,20.2732
11/3/2014 1:12,0,51.7889,50.5711,49.6802,0,0,51.2086,49.9669,1.5,0,0.0330555,100,1,0,27.8551,28,190,190,177.005,0,19.7511
11/3/2014 1:13,0,51.7889,50.5711,49.6802,0,0,51.2086,49.9669,1.5,0,0.0330555,100,1,0,27.758,28,190,190,176.472,0,20.0467
11/3/2014 1:14,0,51.7889,50.5711,49.6393,0,0,51.2086,49.9258,1.5,0,0.0332719,100,1,0,28.4471,28,190,190,176.259,0,20.0467
11/3/2014 1:15,0,51.7889,50.5711,49.6393,0,0,51.2086,49.9258,1.5,0,0.0332719,100,1,0,27.3892,28,190,190,176.578,0,19.9079
11/3/2014 1:16,0,51.7889,50.5711,49.6393,0,0,51.2086,49.9258,1.5,0,0.0332719,100,1,0,27.9553,28,190,190,177.644,0,20.6255
11/3/2014 1:17,0,51.9731,50.5711,49.6393,0,0,51.2086,49.8849,1.5,0,0.0330555,100,1,0,29.1361,28,190,190,177.964,0,19.7898
11/3/2014 1:18,0,51.9731,50.5711,49.6393,0,0,51.2086,49.8849,1.5,0,0.0330555,100,1,0,28.1591,28,190,190,177.431,0,19.9137
11/3/2014 1:19,0,51.9731,50.6844,49.7211,0,0,51.1909,49.8849,1.5,0,0.0332719,100,1,0,28.0362,28,190,190,177.324,0,19.9137
11/3/2014 1:20,0,51.9731,50.6844,49.7211,0,0,51.1909,49.8849,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,177.218,0,19.6427
11/3/2014 1:21,0,51.8503,50.6467,49.6393,0,0,51.1909,49.8849,1.5,0,0.0337045,100,1,0,27.8486,28,190,190,177.538,0,19.7924
11/3/2014 1:22,0,51.8503,50.6467,49.6393,0,0,51.1909,49.8849,1.5,0,0.0337045,100,1,0,27.6448,28,190,190,177.218,0,19.8002
11/3/2014 1:23,0,51.8503,50.6467,49.6393,0,0,51.1909,49.8849,1.5,0,0.0337045,100,1,0,27.6901,28,190,190,177.324,0,19.9267
11/3/2014 1:24,0,51.8503,50.5711,49.5983,0,0,51.2352,49.8849,1.5,0,0.0332719,100,1,0,28.1656,28,190,190,176.898,0,19.9267
11/3/2014 1:25,0,51.8503,50.5711,49.5983,0,0,51.2352,49.8849,1.5,0,0.0332719,100,1,0,28.0427,28,190,190,176.365,0,19.7879
11/3/2014 1:26,0,51.5841,50.5711,49.5574,0,0,51.2352,49.8849,1.5,0,0.0332719,100,1,0,28.0427,28,190,190,176.259,0,19.8836
11/3/2014 1:27,0,51.5841,50.5711,49.5574,0,0,51.2352,49.8849,1.5,0,0.0332719,100,1,0,28.1591,28,190,190,176.365,0,19.9232
11/3/2014 1:28,0,51.5841,50.5711,49.5165,0,0,51.2543,49.8849,1.5,0,0.0328393,100,1,0,27.9877,28,190,190,176.472,0,19.9767
11/3/2014 1:29,0,51.5841,50.5711,49.5165,0,0,51.2543,49.8849,1.5,0,0.0328393,100,1,0,28.0427,28,190,190,175.939,0,19.9767
11/3/2014 1:30,0,51.5841,50.5711,49.5165,0,0,51.2543,49.8849,1.5,0,0.0328393,100,1,0,27.7645,28,190,190,175.3,0,19.8145
11/3/2014 1:31,0,51.7684,50.5711,49.4755,0,0,51.2543,49.8849,1.5,0,0.0330555,100,1,0,27.5639,28,190,190,174.341,0,20.0834
11/3/2014 1:32,0,51.7684,50.5711,49.4755,0,0,51.2543,49.8849,1.5,0,0.0330555,100,1,0,28.253,28,190,190,174.767,0,19.8607
11/3/2014 1:33,0,51.7684,50.5711,49.4755,0,0,51.2543,49.8849,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,175.194,0,19.9418
11/3/2014 1:34,0,51.7684,50.5711,49.5165,0,0,51.2809,49.8849,1.5,0,0.0332719,100,1,0,27.7839,28,190,190,175.62,0,19.9418
11/3/2014 1:35,0,51.7684,50.5711,49.5165,0,0,51.2809,49.8849,1.5,0,0.0332719,100,1,0,27.6513,28,190,190,176.046,0,19.7907
11/3/2014 1:36,0,51.6046,50.5711,49.5165,0,0,51.2809,49.844,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,176.578,0,19.9742
11/3/2014 1:37,0,51.6046,50.5711,49.5165,0,0,51.2809,49.844,1.5,0,0.0337045,100,1,0,28.4406,28,190,190,177.431,0,19.6768
11/3/2014 1:38,0,51.6046,50.5711,49.5165,0,0,51.2809,49.844,1.5,0,0.0337045,100,1,0,27.4572,28,190,190,177.538,0,19.9043
11/3/2014 1:39,0,51.6046,50.5711,49.5574,0,0,51.2691,49.803,1.5,0,0.0330555,100,1,0,27.4572,28,190,190,178.07,0,19.9043
11/3/2014 1:40,0,51.6046,50.5711,49.5574,0,0,51.2691,49.803,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,178.39,0,20.2292
11/3/2014 1:41,0,51.5841,50.6467,49.5165,0,0,51.2691,49.803,1.5,0,0.0330555,100,1,0,28.7447,28,190,190,178.497,0,19.7071
11/3/2014 1:42,0,51.5841,50.6467,49.5165,0,0,51.2691,49.803,1.5,0,0.0330555,100,1,0,28.253,28,190,190,178.497,0,19.9414
11/3/2014 1:43,0,51.5841,50.6467,49.5165,0,0,51.2691,49.803,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,178.71,0,19.8188
11/3/2014 1:44,0,51.5841,50.4955,49.5165,0,0,51.2662,49.844,1.5,0,0.0337045,100,1,0,27.8615,28,190,190,178.71,0,19.8188
11/3/2014 1:45,0,51.5841,50.4955,49.5165,0,0,51.2662,49.844,1.5,0,0.0337045,100,1,0,28.1268,28,190,190,178.817,0,20.2649
11/3/2014 1:46,0,51.5227,50.4955,49.4755,0,0,51.2662,49.803,1.5,0,0.0332719,100,1,0,28.0492,28,190,190,178.603,0,19.9695
11/3/2014 1:47,0,51.5227,50.4955,49.4755,0,0,51.2662,49.803,1.5,0,0.0332719,100,1,0,28.0556,28,190,190,176.685,0,19.8853
11/3/2014 1:48,0,51.5227,50.4955,49.5165,0,0,51.2957,49.803,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,176.365,0,19.9165
11/3/2014 1:49,0,51.5227,50.4955,49.5165,0,0,51.2957,49.803,1.5,0,0.0330555,100,1,0,28.253,28,190,190,176.472,0,19.9165
11/3/2014 1:50,0,51.5227,50.4955,49.5165,0,0,51.2957,49.803,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,176.365,0,19.8356
11/3/2014 1:51,0,51.5637,50.6844,49.5165,0,0,51.2957,49.7621,1.5,0,0.0334882,100,1,0,27.3633,28,190,190,176.685,0,20.2225
11/3/2014 1:52,0,51.5637,50.6844,49.5165,0,0,51.2957,49.7621,1.5,0,0.0334882,100,1,0,27.6513,28,190,190,176.365,0,19.6761
11/3/2014 1:53,0,51.5637,50.5711,49.5165,0,0,51.3076,49.7621,1.5,0,0.0332719,100,1,0,27.6513,28,190,190,176.152,0,19.9621
11/3/2014 1:54,0,51.5637,50.5711,49.5165,0,0,51.3076,49.7621,1.5,0,0.0332719,100,1,0,28.1591,28,190,190,176.259,0,19.9621
11/3/2014 1:55,0,51.5637,50.5711,49.5165,0,0,51.3076,49.7621,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,176.259,0,19.9414
11/3/2014 1:56,0,51.6865,50.4955,49.5983,0,0,51.3076,49.7621,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,176.365,0,20.0077
11/3/2014 1:57,0,51.6865,50.4955,49.5983,0,0,51.3076,49.7621,1.5,0,0.0332719,100,1,0,27.8551,28,190,190,175.726,0,19.9588
11/3/2014 1:58,0,51.6865,50.6467,49.5574,0,0,51.3105,49.7621,1.5,0,0.0330555,100,1,0,27.5316,28,190,190,174.874,0,20.1007
11/3/2014 1:59,0,51.6865,50.6467,49.5574,0,0,51.3105,49.7621,1.5,0,0.0330555,100,1,0,28.1268,28,190,190,174.448,0,20.1007
11/3/2014 2:00,0,51.6865,50.6467,49.5574,0,0,51.3105,49.7621,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,174.661,0,20.023
11/3/2014 2:01,0,51.666,50.5711,49.5574,0,0,51.3105,49.7621,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,174.767,0,20.1102
11/3/2014 2:02,0,51.666,50.5711,49.5574,0,0,51.3105,49.7621,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,175.194,0,20.1102
11/3/2014 2:03,0,51.666,50.5711,49.5983,0,0,51.3164,49.7621,1.5,0,0.0330555,100,1,0,28.6476,28,190,190,175.194,0,20.3178
11/3/2014 2:04,0,51.666,50.5711,49.5983,0,0,51.3164,49.7621,1.5,0,0.0330555,100,1,0,28.35,28,190,190,175.513,0,20.3178
11/3/2014 2:05,0,51.666,50.5711,49.5983,0,0,51.3164,49.7621,1.5,0,0.0330555,100,1,0,28.0362,28,190,190,175.939,0,20.1032
11/3/2014 2:06,0,51.748,50.6467,49.5983,0,0,51.3164,49.7621,1.5,0,0.0334882,100,1,0,28.35,28,190,190,176.472,0,20.0154
11/3/2014 2:07,0,51.748,50.6467,49.5983,0,0,51.3164,49.7621,1.5,0,0.0334882,100,1,0,28.2659,28,190,190,177.111,0,19.8413
11/3/2014 2:08,0,51.748,50.5711,49.6393,0,0,51.3489,49.7621,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,177.538,0,19.9062
11/3/2014 2:09,0,51.748,50.5711,49.6393,0,0,51.3489,49.7621,1.5,0,0.0334882,100,1,0,28.253,28,190,190,177.857,0,19.9062
11/3/2014 2:10,0,51.748,50.5711,49.6393,0,0,51.3489,49.7621,1.5,0,0.0334882,100,1,0,28.253,28,190,190,178.39,0,19.89
11/3/2014 2:11,0,51.8912,50.6467,49.6393,0,0,51.3489,49.7621,1.5,0,0.0334882,100,1,0,27.9553,28,190,190,178.177,0,19.7296
11/3/2014 2:12,0,51.8912,50.6467,49.6393,0,0,51.3489,49.7621,1.5,0,0.0334882,100,1,0,27.6513,28,190,190,178.39,0,19.7296
11/3/2014 2:13,0,51.8912,50.6467,49.6802,0,0,51.3563,49.7211,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,178.07,0,19.8261
11/3/2014 2:14,0,51.8912,50.6467,49.6802,0,0,51.3563,49.7211,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,177.431,0,19.8261
11/3/2014 2:15,0,51.8912,50.6467,49.6802,0,0,51.3563,49.7211,1.5,0,0.0334882,100,1,0,28.2659,28,190,190,177.111,0,20.0543
11/3/2014 2:16,0,51.9117,50.6467,49.6802,0,0,51.3563,49.7211,1.5,0,0.0332719,100,1,0,28.0427,28,190,190,176.685,0,19.7978
11/3/2014 2:17,0,51.9117,50.6467,49.6802,0,0,51.3563,49.7211,1.5,0,0.0332719,100,1,0,28.3435,28,190,190,176.472,0,19.7978
11/3/2014 2:18,0,51.9117,50.6467,49.7211,0,0,51.3681,49.7211,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,176.152,0,19.9443
11/3/2014 2:19,0,51.9117,50.6467,49.7211,0,0,51.3681,49.7211,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,175.939,0,19.856
11/3/2014 2:20,0,51.9117,50.6467,49.7211,0,0,51.3681,49.7211,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,175.62,0,19.856
11/3/2014 2:21,0,51.9936,50.6844,49.7211,0,0,51.3681,49.7211,1.5,0,0.0330555,100,1,0,27.6513,28,190,190,175.62,0,20.0391
11/3/2014 2:22,0,51.9936,50.6844,49.7211,0,0,51.3681,49.7211,1.5,0,0.0330555,100,1,0,28.0492,28,190,190,175.407,0,19.8781
11/3/2014 2:23,0,51.9936,50.6844,49.7211,0,0,51.4153,49.7211,1.5,0,0.0330555,100,1,0,28.1527,28,190,190,175.939,0,19.9917
