Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/3/2014 2:24,0,51.9936,50.6844,49.7211,0,0,51.4153,49.7211,1.5,0,0.0330555,100,1,0,28.3177,28,190,190,176.046,0,19.6503
11/3/2014 2:25,0,52.0141,50.6844,49.7621,0,0,51.4153,49.7211,1.5,0,0.0330555,100,1,0,27.5574,28,190,190,176.046,0,19.6503
11/3/2014 2:26,0,52.0141,50.6844,49.7621,0,0,51.4153,49.7211,1.5,0,0.0330555,100,1,0,28.0492,28,190,190,175.939,0,20.0686
11/3/2014 2:27,0,52.0141,50.6844,49.7621,0,0,51.4153,49.7211,1.5,0,0.0330555,100,1,0,28.2659,28,190,190,176.259,0,20.036
11/3/2014 2:28,0,52.0141,50.6844,49.803,0,0,51.4153,49.7211,1.5,0,0.0330555,100,1,0,28.24,28,190,190,176.685,0,20.036
11/3/2014 2:29,0,52.0141,50.6844,49.803,0,0,51.4153,49.7211,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,177.218,0,19.914
11/3/2014 2:30,0,52.0141,50.6844,49.803,0,0,51.4153,49.7211,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,177.431,0,19.914
11/3/2014 2:31,0,52.2598,50.7222,49.803,0,0,51.3931,49.7211,1.5,0,0.0330555,100,1,0,28.1527,28,190,190,177.751,0,19.9789
11/3/2014 2:32,0,52.2598,50.7222,49.803,0,0,51.3931,49.7211,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,178.07,0,19.8096
11/3/2014 2:33,0,52.2598,50.7222,49.8849,0,0,51.3946,49.7211,1.5,0,0.0330555,100,1,0,27.6836,28,190,190,177.964,0,19.8096
11/3/2014 2:34,0,52.2598,50.7222,49.8849,0,0,51.3946,49.7211,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,177.964,0,19.9859
11/3/2014 2:35,0,52.2598,50.7222,49.8849,0,0,51.3946,49.7211,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,177.644,0,19.9679
11/3/2014 2:36,0,52.1983,50.7222,49.8849,0,0,51.3946,49.7211,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,177.538,0,19.8689
11/3/2014 2:37,0,52.1983,50.7222,49.8849,0,0,51.3946,49.7211,1.5,0,0.0334882,100,1,0,27.7645,28,190,190,176.898,0,20.0994
11/3/2014 2:38,0,52.1983,50.7222,49.8849,0,0,51.3946,49.7211,1.5,0,0.0328393,100,1,0,27.9553,28,190,190,176.685,0,20.0994
11/3/2014 2:39,0,52.1983,50.7222,49.8849,0,0,51.3946,49.7211,1.5,0,0.0328393,100,1,0,27.9748,28,190,190,175.833,0,20.1198
11/3/2014 2:40,0,52.1983,50.7222,49.8849,0,0,51.3946,49.7211,1.5,0,0.0328393,100,1,0,27.8551,28,190,190,175.726,0,20.1198
11/3/2014 2:41,0,52.055,50.7978,49.8849,0,0,51.4094,49.7211,1.5,0,0.0337045,100,1,0,28.253,28,190,190,175.407,0,20.0751
11/3/2014 2:42,0,52.055,50.7978,49.8849,0,0,51.4094,49.7211,1.5,0,0.0337045,100,1,0,28.0427,28,190,190,175.087,0,20.1621
11/3/2014 2:43,0,52.055,50.9489,49.8849,0,0,51.4094,49.7621,1.5,0,0.0339206,100,1,0,28.5538,28,190,190,174.874,0,20.1621
11/3/2014 2:44,0,52.055,50.9489,49.8849,0,0,51.4094,49.7621,1.5,0,0.0339206,100,1,0,27.6577,28,190,190,174.98,0,19.9455
11/3/2014 2:45,0,51.9322,50.7978,49.8849,0,0,51.4463,49.7621,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,175.087,0,19.9455
11/3/2014 2:46,0,51.9322,50.7978,49.8849,0,0,51.4463,49.7621,1.5,0,0.0332719,100,1,0,28.1656,28,190,190,174.98,0,19.9855
11/3/2014 2:47,0,51.9322,50.7978,49.8849,0,0,51.4463,49.7621,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,175.087,0,19.9475
11/3/2014 2:48,0,51.9322,50.7978,49.8849,0,0,51.4463,49.7621,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,174.98,0,19.9475
11/3/2014 2:49,0,51.9322,50.7978,49.8849,0,0,51.4463,49.7621,1.5,0,0.0334882,100,1,0,27.7645,28,190,190,175.407,0,19.9248
11/3/2014 2:50,0,51.8093,50.7978,49.8849,0,0,51.4256,49.7211,1.5,0,0.0334882,100,1,0,28.253,28,190,190,175.726,0,19.9248
11/3/2014 2:51,0,51.8093,50.7978,49.8849,0,0,51.4256,49.7211,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,176.259,0,19.9136
11/3/2014 2:52,0,51.8093,50.8734,49.8849,0,0,51.4256,49.7621,1.5,0,0.0332719,100,1,0,27.758,28,190,190,176.685,0,20.0556
11/3/2014 2:53,0,51.8093,50.8734,49.8849,0,0,51.4256,49.7621,1.5,0,0.0332719,100,1,0,27.9748,28,190,190,176.578,0,20.0556
11/3/2014 2:54,0,51.8093,50.8734,49.8849,0,0,51.4256,49.7621,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,176.046,0,20.1874
11/3/2014 2:55,0,51.7275,50.7978,49.8849,0,0,51.4301,49.7621,1.5,0,0.0332719,100,1,0,28.3435,28,190,190,176.472,0,20.1874
11/3/2014 2:56,0,51.7275,50.7978,49.8849,0,0,51.4301,49.7621,1.5,0,0.0332719,100,1,0,28.3435,28,190,190,176.898,0,19.8799
11/3/2014 2:57,0,51.7275,50.9489,49.844,0,0,51.4301,49.7621,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,177.218,0,20.1234
11/3/2014 2:58,0,51.7275,50.9489,49.844,0,0,51.4301,49.7621,1.5,0,0.0332719,100,1,0,28.2465,28,190,190,177.324,0,20.1234
11/3/2014 2:59,0,51.7275,50.9489,49.844,0,0,51.4301,49.7621,1.5,0,0.0332719,100,1,0,27.6448,28,190,190,177.964,0,20.0617
11/3/2014 3:00,0,51.5432,50.7978,49.803,0,0,51.4227,49.7621,1.5,0,0.0334882,100,1,0,27.7904,28,190,190,178.284,0,20.0617
11/3/2014 3:01,0,51.5432,50.7978,49.803,0,0,51.4227,49.7621,1.5,0,0.0334882,100,1,0,27.5769,28,190,190,178.497,0,19.8485
11/3/2014 3:02,0,51.5432,50.7978,49.803,0,0,51.4227,49.7621,1.5,0,0.0334882,100,1,0,27.4572,28,190,190,178.284,0,20.077
11/3/2014 3:03,0,51.5432,50.7978,49.7621,0,0,51.4227,49.7621,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,177.857,0,20.077
11/3/2014 3:04,0,51.5432,50.7978,49.7621,0,0,51.4227,49.7621,1.5,0,0.0334882,100,1,0,27.7839,28,190,190,176.259,0,20.1433
11/3/2014 3:05,0,51.3794,50.7978,49.7211,0,0,61.0973,49.803,1.5,0,0.0332719,100,1,0,27.6577,28,190,190,176.259,0,20.1433
11/3/2014 3:06,0,51.3794,50.7978,49.7211,0,0,61.0973,49.803,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,175.833,0,20.1886
11/3/2014 3:07,0,51.3794,50.7978,49.7211,0,0,61.0973,49.803,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,175.939,0,20.1331
11/3/2014 3:08,0,51.3794,50.7222,49.7211,0,0,61.0973,49.803,1.5,0,0.0334882,100,1,0,27.6577,28,190,190,175.62,0,20.1331
11/3/2014 3:09,0,51.3794,50.7222,49.7211,0,0,61.0973,49.803,1.5,0,0.0334882,100,1,0,28.1721,28,190,190,175.62,0,20.3369
11/3/2014 3:10,0,51.4818,50.8734,49.7211,0,0,61.6646,49.7621,1.5,0,0.0334882,100,1,0,27.8971,28,190,190,174.874,0,20.2459
11/3/2014 3:11,0,51.4818,50.8734,49.7211,0,0,61.6646,49.7621,1.5,0,0.0334882,100,1,0,27.7645,28,190,190,174.448,0,20.2812
11/3/2014 3:12,0,51.4818,50.8734,49.7211,0,0,61.6646,49.7621,1.5,0,0.0334882,100,1,0,27.7645,28,190,190,174.448,0,20.4014
11/3/2014 3:13,0,51.4818,50.7222,49.7211,0,0,61.6646,49.7621,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,174.661,0,20.4014
11/3/2014 3:14,0,51.4818,50.7222,49.7211,0,0,61.6646,49.7621,1.5,0,0.0330555,100,1,0,28.1656,28,190,190,174.235,0,20.2329
11/3/2014 3:15,0,51.4818,50.7222,49.7211,0,0,61.613,49.803,1.5,0,0.0334882,100,1,0,27.6513,28,190,190,174.128,0,20.2329
11/3/2014 3:16,0,51.4818,50.7222,49.7211,0,0,61.613,49.803,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,174.235,0,20.6559
11/3/2014 3:17,0,51.5023,50.6844,49.7211,0,0,61.613,49.803,1.5,0,0.0332719,100,1,0,28.1591,28,190,190,174.341,0,20.3805
11/3/2014 3:18,0,51.5023,50.6844,49.7211,0,0,61.613,49.803,1.5,0,0.0332719,100,1,0,28.253,28,190,190,174.022,0,20.7882
11/3/2014 3:19,0,51.5023,50.6844,49.7211,0,0,61.613,49.803,1.5,0,0.0332719,100,1,0,28.3565,28,190,190,174.341,0,20.3443
11/3/2014 3:20,0,51.5023,50.7222,49.7211,0,0,61.6278,49.803,1.5,0,0.0337045,100,1,0,27.5574,28,190,190,174.554,0,20.3443
11/3/2014 3:21,0,51.5023,50.7222,49.7211,0,0,61.6278,49.803,1.5,0,0.0337045,100,1,0,28.5926,28,190,190,174.767,0,20.7033
11/3/2014 3:22,0,51.6865,50.7978,49.7211,0,0,61.6278,49.803,1.5,0,0.0332719,100,1,0,28.2271,28,190,190,174.98,0,20.4791
11/3/2014 3:23,0,51.6865,50.7978,49.7211,0,0,61.6278,49.803,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,174.767,0,20.4791
11/3/2014 3:24,0,51.6865,50.7978,49.7211,0,0,61.6278,49.803,1.5,0,0.0332719,100,1,0,28.4406,28,190,190,174.874,0,20.5261
11/3/2014 3:25,0,51.6865,50.7978,49.7621,0,0,61.6796,49.844,1.5,0,0.0337045,100,1,0,27.9489,28,190,190,174.98,0,20.5261
11/3/2014 3:26,0,51.6865,50.7978,49.7621,0,0,61.6796,49.844,1.5,0,0.0337045,100,1,0,28.4212,28,190,190,174.874,0,20.6887
11/3/2014 3:27,0,52.0755,50.7978,49.803,0,0,61.6796,49.803,1.5,0,0.0330555,100,1,0,28.1721,28,190,190,174.554,0,20.4165
11/3/2014 3:28,0,52.0755,50.7978,49.803,0,0,61.6796,49.803,1.5,0,0.0330555,100,1,0,27.4636,28,190,190,174.448,0,20.6346
11/3/2014 3:29,0,52.0755,50.7978,49.8849,0,0,61.6537,49.844,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,174.98,0,20.609
11/3/2014 3:30,0,52.0755,50.7978,49.8849,0,0,61.6537,49.844,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,175.513,0,20.609
11/3/2014 3:31,0,52.0755,50.7978,49.8849,0,0,61.6537,49.844,1.5,0,0.0334882,100,1,0,27.758,28,190,190,175.62,0,20.4735
11/3/2014 3:32,0,52.096,50.8734,49.8849,0,0,61.6537,49.844,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,175.726,0,20.454
11/3/2014 3:33,0,52.096,50.8734,49.8849,0,0,61.6537,49.844,1.5,0,0.0332719,100,1,0,27.9683,28,190,190,176.152,0,20.454
11/3/2014 3:34,0,52.096,50.8734,49.8849,0,0,61.6537,49.844,1.5,0,0.0332719,100,1,0,28.35,28,190,190,176.152,0,20.387
11/3/2014 3:35,0,52.055,50.8734,49.8849,0,0,61.6279,49.8849,1.5,0,0.0330555,100,1,0,28.0492,28,190,190,176.046,0,20.3331
11/3/2014 3:36,0,52.055,50.8734,49.8849,0,0,61.6279,49.8849,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,176.046,0,20.1747
11/3/2014 3:37,0,52.055,50.9489,49.8849,0,0,61.6279,49.8849,1.5,0,0.0334882,100,1,0,28.2659,28,190,190,176.152,0,20.3735
11/3/2014 3:38,0,52.055,50.9489,49.8849,0,0,61.6279,49.8849,1.5,0,0.0334882,100,1,0,28.4665,28,190,190,175.62,0,20.3735
11/3/2014 3:39,0,52.055,50.9489,49.8849,0,0,61.6279,49.8849,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,175.407,0,20.2338
11/3/2014 3:40,0,52.055,50.9489,49.8849,0,0,61.6426,49.8849,1.5,0,0.0328393,100,1,0,28.0427,28,190,190,174.767,0,20.1799
11/3/2014 3:41,0,52.055,50.9489,49.8849,0,0,61.6426,49.8849,1.5,0,0.0328393,100,1,0,28.24,28,190,190,174.767,0,20.3636
11/3/2014 3:42,0,52.096,50.9489,49.8849,0,0,61.6426,49.8849,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,174.448,0,20.22
11/3/2014 3:43,0,52.096,50.9489,49.8849,0,0,61.6426,49.8849,1.5,0,0.0334882,100,1,0,27.6513,28,190,190,174.874,0,20.22
11/3/2014 3:44,0,52.096,50.9489,49.8849,0,0,61.6426,49.8849,1.5,0,0.0334882,100,1,0,28.1656,28,190,190,175.087,0,20.499
11/3/2014 3:45,0,52.096,51.0245,49.8849,0,0,61.6499,49.8849,1.5,0,0.0332719,100,1,0,27.606,28,190,190,175.62,0,20.3184
11/3/2014 3:46,0,52.096,51.0245,49.8849,0,0,61.6499,49.8849,1.5,0,0.0332719,100,1,0,27.9553,28,190,190,176.259,0,20.4285
11/3/2014 3:47,0,51.9527,50.9489,49.8849,0,0,61.6499,49.8849,1.5,0,0.0332719,100,1,0,28.2206,28,190,190,176.259,0,20.428
11/3/2014 3:48,0,51.9527,50.9489,49.8849,0,0,61.6499,49.8849,1.5,0,0.0332719,100,1,0,28.1656,28,190,190,176.578,0,20.428
11/3/2014 3:49,0,51.9527,51.1757,49.9258,0,0,61.6499,49.8849,1.5,0,0.0330555,100,1,0,28.2465,28,190,190,176.792,0,20.3292
11/3/2014 3:50,0,51.9527,51.1757,49.9258,0,0,61.6499,49.8849,1.5,0,0.0330555,100,1,0,28.2465,28,190,190,177.005,0,20.3422
11/3/2014 3:51,0,51.9527,51.1757,49.9258,0,0,61.6499,49.8849,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,177.324,0,20.2092
11/3/2014 3:52,0,51.9936,51.0245,49.9258,0,0,61.6795,49.8849,1.5,0,0.0328393,100,1,0,28.1591,28,190,190,177.538,0,20.2382
11/3/2014 3:53,0,51.9936,51.0245,49.9258,0,0,61.6795,49.8849,1.5,0,0.0328393,100,1,0,27.8615,28,190,190,177.857,0,20.2234
11/3/2014 3:54,0,51.9936,50.9489,49.8849,0,0,61.6795,49.8849,1.5,0,0.0332719,100,1,0,27.7645,28,190,190,177.857,0,20.2234
11/3/2014 3:55,0,51.9936,50.9489,49.8849,0,0,61.6795,49.8849,1.5,0,0.0332719,100,1,0,27.9359,28,190,190,177.964,0,20.2571
11/3/2014 3:56,0,51.9936,50.9489,49.8849,0,0,61.6795,49.8849,1.5,0,0.0332719,100,1,0,27.7839,28,190,190,178.39,0,20.3678
11/3/2014 3:57,0,52.0755,51.0245,49.9258,0,0,61.6315,49.9258,1.5,0,0.0328393,100,1,0,27.8615,28,190,190,178.177,0,20.3997
11/3/2014 3:58,0,52.0755,51.0245,49.9258,0,0,61.6315,49.9258,1.5,0,0.0328393,100,1,0,28.0427,28,190,190,177.964,0,20.3957
11/3/2014 3:59,0,52.0755,51.1757,49.9258,0,0,61.6315,49.8849,1.5,0,0.0332719,100,1,0,27.703,28,190,190,177.431,0,20.3957
11/3/2014 4:00,0,52.0755,51.1757,49.9258,0,0,61.6315,49.8849,1.5,0,0.0332719,100,1,0,28.1591,28,190,190,176.685,0,20.4633
11/3/2014 4:01,0,52.0755,51.1757,49.9258,0,0,61.6315,49.8849,1.5,0,0.0332719,100,1,0,27.8551,28,190,190,175.62,0,20.4629
11/3/2014 4:02,0,52.0755,51.0245,49.9258,0,0,61.6242,49.9258,1.5,0,0.0332719,100,1,0,27.9553,28,190,190,175.726,0,20.258
11/3/2014 4:03,0,52.0755,51.0245,49.9258,0,0,61.6242,49.9258,1.5,0,0.0332719,100,1,0,27.2631,28,190,190,175.726,0,20.681
11/3/2014 4:04,0,52.0755,51.1001,49.9258,0,0,61.6242,49.9258,1.5,0,0.0332719,100,1,0,27.0593,28,190,190,175.62,0,20.681
11/3/2014 4:05,0,52.0755,51.1001,49.9258,0,0,61.6242,49.9258,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,175.513,0,21.0688
11/3/2014 4:06,0,52.0755,51.1001,49.9258,0,0,61.6242,49.9258,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,174.661,0,20.9511
11/3/2014 4:07,0,52.0755,51.0245,49.8849,0,0,61.6057,49.9258,1.5,0,0.0330555,100,1,0,27.6448,28,190,190,170.828,0,21.1681
11/3/2014 4:08,0,52.0755,51.0245,49.8849,0,0,61.6057,49.9258,1.5,0,0.0330555,100,1,0,27.7645,28,190,190,171.892,0,21.1492
11/3/2014 4:09,0,52.0755,51.1001,49.9258,0,0,61.6057,49.9258,1.5,0,0.0332719,100,1,0,27.9553,28,190,190,173.276,0,21.1492
11/3/2014 4:10,0,52.0755,51.1001,49.9258,0,0,61.6057,49.9258,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,174.128,0,21.098
11/3/2014 4:11,0,52.0755,51.1001,49.9258,0,0,61.6057,49.9258,1.5,0,0.0332719,100,1,0,27.4572,28,190,190,175.087,0,21.5199
11/3/2014 4:12,0,52.1574,51.1757,49.9669,0,0,61.6573,49.9258,1.5,0,0.0330555,100,1,0,28.1527,28,190,190,175.62,0,21.442
11/3/2014 4:13,0,52.1574,51.1757,49.9669,0,0,61.6573,49.9258,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,175.407,0,21.4415
11/3/2014 4:14,0,52.1574,51.3268,49.9669,0,0,61.6573,49.9669,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,175.194,0,21.4415
11/3/2014 4:15,0,52.1574,51.3268,49.9669,0,0,61.6573,49.9669,1.5,0,0.0334882,100,1,0,28.1786,28,190,190,175.194,0,21.6246
11/3/2014 4:16,0,52.1369,51.1001,49.9669,0,0,61.6426,49.9669,1.5,0,0.0332719,100,1,0,27.758,28,190,190,175.62,0,21.4114
11/3/2014 4:17,0,52.1369,51.1001,49.9669,0,0,61.6426,49.9669,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,175.62,0,21.3757
11/3/2014 4:18,0,52.1369,51.1001,49.9669,0,0,61.6426,49.9669,1.5,0,0.0332719,100,1,0,27.6513,28,190,190,176.152,0,21.3905
11/3/2014 4:19,0,52.1369,51.1757,49.9669,0,0,61.6426,50.0078,1.5,0,0.0330555,100,1,0,27.9553,28,190,190,176.046,0,21.3905
11/3/2014 4:20,0,52.1369,51.1757,49.9669,0,0,61.6426,50.0078,1.5,0,0.0330555,100,1,0,27.868,28,190,190,176.259,0,21.309
11/3/2014 4:21,0,52.0755,51.1001,50.0078,0,0,61.6389,50.0078,1.5,0,0.0328393,100,1,0,28.0427,28,190,190,176.365,0,21.3705
11/3/2014 4:22,0,52.0755,51.1001,50.0078,0,0,61.6389,50.0078,1.5,0,0.0328393,100,1,0,27.7645,28,190,190,176.578,0,21.3705
11/3/2014 4:23,0,52.0755,51.1001,50.0078,0,0,61.6389,50.0078,1.5,0,0.0328393,100,1,0,27.7645,28,190,190,177.324,0,21.4017
11/3/2014 4:24,0,52.0755,51.3268,49.9669,0,0,61.6389,50.0078,1.5,0,0.0330555,100,1,0,28.0427,28,190,190,177.644,0,21.4017
11/3/2014 4:25,0,52.0755,51.3268,49.9669,0,0,61.6389,50.0078,1.5,0,0.0330555,100,1,0,28.1591,28,190,190,177.857,0,21.3811
11/3/2014 4:26,0,51.9936,51.1757,49.9669,0,0,61.6351,50.0487,1.5,0,0.0332719,100,1,0,28.0427,28,190,190,177.644,0,21.3467
11/3/2014 4:27,0,51.9936,51.1757,49.9669,0,0,61.6351,50.0487,1.5,0,0.0332719,100,1,0,27.8615,28,190,190,178.07,0,21.3467
11/3/2014 4:28,0,51.9936,51.1757,49.9669,0,0,61.6351,50.0487,1.5,0,0.0332719,100,1,0,27.9553,28,190,190,178.07,0,21.3204
11/3/2014 4:29,0,51.9936,51.1757,49.9258,0,0,61.6351,50.0487,1.5,0,0.0328393,100,1,0,27.8357,28,190,190,178.497,0,21.3204
11/3/2014 4:30,0,51.9936,51.1757,49.9258,0,0,61.6351,50.0487,1.5,0,0.0328393,100,1,0,27.9489,28,190,190,178.39,0,21.4062
11/3/2014 4:31,0,51.9936,51.1757,49.9258,0,0,61.6351,50.0487,1.5,0,0.0328393,100,1,0,28.0362,28,190,190,178.07,0,21.4543
11/3/2014 4:32,0,51.9322,51.1757,49.9258,0,0,61.6351,50.0897,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,178.284,0,21.4543
11/3/2014 4:33,0,51.9322,51.1757,49.9258,0,0,61.6351,50.0897,1.5,0,0.0334882,100,1,0,28.5926,28,190,190,179.136,0,21.1407
11/3/2014 4:34,0,51.9322,51.3268,49.9258,0,0,61.6351,50.0897,1.5,0,0.0334882,100,1,0,27.9877,28,190,190,179.03,0,21.1407
11/3/2014 4:35,0,51.9322,51.3268,49.9258,0,0,61.6351,50.0897,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,178.923,0,21.1793
11/3/2014 4:36,0,51.707,51.3646,49.9258,0,0,61.6314,50.0897,1.5,0,0.0330555,100,1,0,28.253,28,190,190,178.497,0,21.1894
11/3/2014 4:37,0,51.707,51.3646,49.9258,0,0,61.6314,50.0897,1.5,0,0.0330555,100,1,0,27.9553,28,190,190,178.603,0,21.1894
11/3/2014 4:38,0,51.707,51.3646,49.9258,0,0,61.6314,50.0897,1.5,0,0.0330555,100,1,0,28.1656,28,190,190,177.751,0,21.2049
11/3/2014 4:39,0,51.707,51.1757,49.8849,0,0,61.6314,50.0487,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,177.111,0,21.2049
11/3/2014 4:40,0,51.707,51.1757,49.8849,0,0,61.6314,50.0487,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,176.472,0,21.2678
11/3/2014 4:41,0,51.7275,51.2512,49.8849,0,0,61.709,50.0897,1.5,0,0.0328393,100,1,0,28.253,28,190,190,176.152,0,21.1166
11/3/2014 4:42,0,51.7275,51.2512,49.8849,0,0,61.709,50.0897,1.5,0,0.0328393,100,1,0,27.9489,28,190,190,175.513,0,21.2857
11/3/2014 4:43,0,51.7275,51.1757,49.8849,0,0,61.709,50.0897,1.5,0,0.0332719,100,1,0,28.253,28,190,190,175.3,0,20.9973
11/3/2014 4:44,0,51.7275,51.1757,49.8849,0,0,61.709,50.0897,1.5,0,0.0332719,100,1,0,27.6513,28,190,190,174.98,0,20.9973
11/3/2014 4:45,0,51.7275,51.1757,49.8849,0,0,61.709,50.0897,1.5,0,0.0332719,100,1,0,28.0427,28,190,190,174.554,0,21.2091
11/3/2014 4:46,0,51.9322,51.1001,49.9258,0,0,61.6721,50.0897,1.5,0,0.0332719,100,1,0,27.9553,28,190,190,173.809,0,21.1781
11/3/2014 4:47,0,51.9322,51.1001,49.9258,0,0,61.6721,50.0897,1.5,0,0.0332719,100,1,0,27.716,28,190,190,173.489,0,21.1781
11/3/2014 4:48,0,51.9322,51.1757,49.9258,0,0,61.6721,50.0897,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,173.489,0,21.2891
11/3/2014 4:49,0,51.9322,51.1757,49.9258,0,0,61.6721,50.0897,1.5,0,0.0332719,100,1,0,28.1333,28,190,190,174.235,0,21.2891
11/3/2014 4:50,0,51.9322,51.1757,49.9258,0,0,61.6721,50.0897,1.5,0,0.0332719,100,1,0,27.9359,28,190,190,174.767,0,21.2008
11/3/2014 4:51,0,51.9731,51.2512,49.9258,0,0,61.6721,50.0897,1.5,0,0.0330555,100,1,0,28.1656,28,190,190,175.3,0,21.2912
11/3/2014 4:52,0,51.9731,51.2512,49.9258,0,0,61.6721,50.0897,1.5,0,0.0330555,100,1,0,28.253,28,190,190,175.407,0,21.2912
11/3/2014 4:53,0,51.9731,51.2512,49.9258,0,0,61.698,50.0897,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,175.62,0,21.2421
11/3/2014 4:54,0,51.9731,51.2512,49.9258,0,0,61.698,50.0897,1.5,0,0.0330555,100,1,0,28.253,28,190,190,175.939,0,21.2421
11/3/2014 4:55,0,51.9731,51.2512,49.9258,0,0,61.698,50.0897,1.5,0,0.0330555,100,1,0,27.9489,28,190,190,176.046,0,21.2601
11/3/2014 4:56,0,52.0141,51.1757,49.9669,0,0,61.698,50.1306,1.5,0,0.0337045,100,1,0,28.0362,28,190,190,176.259,0,21.2925
11/3/2014 4:57,0,52.0141,51.1757,49.9669,0,0,61.698,50.1306,1.5,0,0.0337045,100,1,0,27.8033,28,190,190,176.365,0,21.0859
11/3/2014 4:58,0,52.0141,51.2512,49.9258,0,0,61.6867,50.0897,1.5,0,0.0334882,100,1,0,28.0427,28,190,190,176.578,0,21.2919
11/3/2014 4:59,0,52.0141,51.2512,49.9258,0,0,61.6867,50.0897,1.5,0,0.0334882,100,1,0,27.9489,28,190,190,176.685,0,21.2919
11/3/2014 5:00,0,52.0141,51.2512,49.9258,0,0,61.6867,50.0897,1.5,0,0.0334882,100,1,0,27.7645,28,190,190,176.685,0,21.2556
11/3/2014 5:01,0,51.9731,51.2512,49.9258,0,0,61.6867,50.0897,1.5,0,0.0334882,100,1,0,23.2,28,190,190,176.578,0,23.917
11/3/2014 5:02,0,51.9731,51.2512,49.9258,0,0,61.6867,50.0897,1.5,0,0.0334882,100,1,0,26.6355,28,190,190,176.792,0,23.917
11/3/2014 5:03,0,51.9731,51.2512,49.9258,0,0,61.6425,50.1306,1.5,0,0.0337045,100,1,0,26.8587,28,190,190,171.36,0,24.1482
11/3/2014 5:04,0,51.9731,51.2512,49.9258,0,0,61.6425,50.1306,1.5,0,0.0337045,100,1,0,27.0657,28,190,190,168.593,0,24.1482
11/3/2014 5:05,0,51.9731,51.2512,49.9258,0,0,61.6425,50.1306,1.5,0,0.0337045,100,1,0,27.5574,28,190,190,170.934,0,24.3113
11/3/2014 5:07,0,52.0141,51.1757,49.9669,0,0,61.6425,50.1306,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,174.235,0,24.3501
11/3/2014 5:08,0,52.0141,51.1757,49.9258,0,0,61.7089,50.1306,1.5,0,0.0330555,100,1,0,28.0492,28,190,190,174.767,0,24.3153
11/3/2014 5:09,0,52.0141,51.1757,49.9258,0,0,61.7089,50.1306,1.5,0,0.0330555,100,1,0,28.253,28,190,190,174.98,0,24.3153
11/3/2014 5:10,0,52.0141,51.2512,49.9669,0,0,61.7089,50.1306,1.5,0,0.0334882,100,1,0,28.1591,28,190,190,175.3,0,24.2969
11/3/2014 5:11,0,52.0141,51.2512,49.9669,0,0,61.7089,50.1306,1.5,0,0.0334882,100,1,0,27.9618,28,190,190,175.194,0,24.2654
11/3/2014 5:12,0,52.0141,51.2512,49.9669,0,0,61.7089,50.1306,1.5,0,0.0334882,100,1,0,28.253,28,190,190,174.874,0,24.2654
11/3/2014 5:13,0,52.0345,51.3268,50.0078,0,0,61.6315,50.1716,1.5,0,0.0330555,100,1,0,28.4406,28,190,190,174.128,0,24.0314
11/3/2014 5:14,0,52.0345,51.3268,50.0078,0,0,61.6315,50.1716,1.5,0,0.0330555,100,1,0,28.3435,28,190,190,173.809,0,24.0314
11/3/2014 5:15,0,52.0345,51.2512,50.0078,0,0,61.6315,50.1716,1.5,0,0.0330555,100,1,0,28.4471,28,190,190,173.596,0,23.9458
11/3/2014 5:16,0,52.0345,51.2512,50.0078,0,0,61.6315,50.1716,1.5,0,0.0330555,100,1,0,28.2594,28,190,190,173.383,0,23.6418
11/3/2014 5:17,0,52.0345,51.2512,50.0078,0,0,61.6315,50.1716,1.5,0,0.0330555,100,1,0,27.8615,28,190,190,173.809,0,23.6418
11/3/2014 5:18,0,52.055,51.2512,50.0487,0,0,61.6573,50.1716,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,174.128,0,23.8402
11/3/2014 5:19,0,52.055,51.2512,50.0487,0,0,61.6573,50.1716,1.5,0,0.0334882,100,1,0,28.0492,28,190,190,174.128,0,23.8402
11/3/2014 5:20,0,52.055,51.2512,50.0487,0,0,61.6573,50.1716,1.5,0,0.0337045,100,1,0,28.1591,28,190,190,173.702,0,23.8326
11/3/2014 5:21,0,52.055,51.2512,50.0487,0,0,61.6573,50.1716,1.5,0,0.0337045,100,1,0,28.0427,28,190,190,173.383,0,23.7829
11/3/2014 5:22,0,52.1983,51.3268,50.0897,0,0,61.7016,50.1716,1.5,0,0.0330555,100,1,0,29.3464,28,190,190,173.915,0,23.7829
11/3/2014 5:23,0,52.1983,51.3268,50.0897,0,0,61.7016,50.1716,1.5,0,0.0330555,100,1,0,29.2332,28,190,190,173.915,0,23.0458
11/3/2014 5:24,0,52.1983,51.3268,50.0897,0,0,61.7016,50.1716,1.5,0,0.0330555,100,1,0,28.0492,28,190,190,173.915,0,23.0458
11/3/2014 5:25,0,52.1983,51.3268,50.0487,0,0,61.7016,50.1716,1.5,0,0.0332719,100,1,0,28.5603,28,190,190,174.128,0,23.1672
11/3/2014 5:26,0,52.1983,51.3268,50.0487,0,0,61.7016,50.1716,1.5,0,0.0332719,100,1,0,28.4471,28,190,190,174.341,0,22.9657
11/3/2014 5:27,0,52.3007,51.4402,50.0897,0,0,61.6943,50.1716,1.5,0,0.0326231,100,1,0,28.4471,28,190,190,174.661,0,22.9657
11/3/2014 5:28,0,52.3007,51.4402,50.0897,0,0,61.6943,50.1716,1.5,0,0.0326231,100,1,0,28.253,28,190,190,174.235,0,22.7617
11/3/2014 5:29,0,52.3007,51.4402,50.0897,0,0,61.6943,50.1716,1.5,0,0.0326231,100,1,0,28.1656,28,190,190,174.661,0,22.7617
11/3/2014 5:30,0,52.3007,51.3268,50.0897,0,0,61.6943,50.1716,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,174.767,0,22.7224
11/3/2014 5:31,0,52.3007,51.3268,50.0897,0,0,61.6943,50.1716,1.5,0,0.0334882,100,1,0,27.8615,28,190,190,174.554,0,22.8841
11/3/2014 5:32,0,52.1983,51.3268,50.0897,0,0,61.7238,50.2125,1.5,0,0.0330555,100,1,0,27.5574,28,190,190,174.128,0,22.8841
11/3/2014 5:33,0,52.1983,51.3268,50.0897,0,0,61.7238,50.2125,1.5,0,0.0330555,100,1,0,27.7645,28,190,190,173.702,0,22.8846
11/3/2014 5:34,0,52.1983,51.3268,50.0897,0,0,61.7238,50.2125,1.5,0,0.0330555,100,1,0,27.6513,28,190,190,173.489,0,22.8846
11/3/2014 5:35,0,52.1983,51.3268,50.0897,0,0,61.7238,50.1716,1.5,0,0.0334882,100,1,0,27.5574,28,190,190,173.596,0,22.996
11/3/2014 5:36,0,52.1983,51.3268,50.0897,0,0,61.7238,50.1716,1.5,0,0.0334882,100,1,0,27.6577,28,190,190,174.022,0,23.098
11/3/2014 5:37,0,52.2188,51.3646,50.0897,0,0,61.6795,50.2125,1.5,0,0.0332719,100,1,0,28.4471,28,190,190,174.661,0,23.098
11/3/2014 5:38,0,52.2188,51.3646,50.0897,0,0,61.6795,50.2125,1.5,0,0.0332719,100,1,0,28.35,28,190,190,174.661,0,22.7994
11/3/2014 5:39,0,52.2188,51.3646,50.0897,0,0,61.6795,50.2125,1.5,0,0.0332719,100,1,0,28.5344,28,190,190,174.341,0,22.7994
11/3/2014 5:40,0,52.2188,51.3268,50.0897,0,0,61.6795,50.2534,1.5,0,0.0330555,100,1,0,28.2465,28,190,190,174.767,0,22.6408
11/3/2014 5:41,0,52.2188,51.3268,50.0897,0,0,61.6795,50.2534,1.5,0,0.0330555,100,1,0,28.4956,28,190,190,175.194,0,22.3809
11/3/2014 5:42,0,52.2597,51.3646,50.0897,0,0,61.6795,50.2125,1.5,0,0.0337045,100,1,0,28.253,28,190,190,175.407,0,22.3809
11/3/2014 5:43,0,52.2597,51.3646,50.0897,0,0,61.6795,50.2125,1.5,0,0.0337045,100,1,0,27.8615,28,190,190,175.3,0,22.4137
11/3/2014 5:44,0,52.2597,51.3646,50.0897,0,0,61.6795,50.2125,1.5,0,0.0337045,100,1,0,28.3565,28,190,190,175.3,0,22.4245
11/3/2014 5:45,0,52.2597,51.3646,50.1306,0,0,61.7239,50.2125,1.5,0,0.0330555,100,1,0,28.0556,28,190,190,175.087,0,22.0736
11/3/2014 5:46,0,52.2597,51.3646,50.1306,0,0,61.7239,50.2125,1.5,0,0.0330555,100,1,0,27.6383,28,190,190,174.874,0,22.3501
11/3/2014 5:47,0,52.2393,51.4402,50.0897,0,0,61.7239,50.2534,1.5,0,0.0328393,100,1,0,28.1656,28,190,190,174.767,0,22.3501
11/3/2014 5:48,0,52.2393,51.4402,50.0897,0,0,61.7239,50.2534,1.5,0,0.0328393,100,1,0,28.253,28,190,190,174.98,0,22.1565
11/3/2014 5:49,0,52.2393,51.3646,50.0897,0,0,61.7128,50.2534,1.5,0,0.0337045,100,1,0,28.0492,28,190,190,175.087,0,21.7919
11/3/2014 5:50,0,52.2393,51.3646,50.0897,0,0,61.7128,50.2534,1.5,0,0.0337045,100,1,0,28.253,28,190,190,175.087,0,21.585
11/3/2014 5:51,0,52.2393,51.3646,50.0897,0,0,61.7128,50.2534,1.5,0,0.0337045,100,1,0,27.9618,28,190,190,175.194,0,21.6939
11/3/2014 5:52,0,52.1779,51.4402,50.0897,0,0,61.7128,50.2534,1.5,0,0.0337045,100,1,0,27.7645,28,190,190,175.726,0,21.6939
11/3/2014 5:53,0,52.1779,51.4402,50.0897,0,0,61.7128,50.2534,1.5,0,0.0337045,100,1,0,28.0686,28,190,190,175.833,0,21.7811
11/3/2014 5:54,0,52.1779,51.3646,50.0897,0,0,61.7128,50.2534,1.5,0,0.0334882,100,1,0,27.6577,28,190,190,173.596,0,21.7777
11/3/2014 5:55,0,52.1779,51.3646,50.0897,0,0,61.7128,50.2534,1.5,0,0.0334882,100,1,0,28.0362,28,190,190,174.235,0,21.8992
11/3/2014 5:56,0,52.1779,51.3646,50.0897,0,0,61.7128,50.2534,1.5,0,0.0334882,100,1,0,27.9553,28,190,190,174.661,0,21.7582
11/3/2014 5:57,0,52.1779,51.3646,50.0897,0,0,61.7128,50.2534,1.5,0,0.0328393,100,1,0,28.0492,28,190,190,175.3,0,21.7582
11/3/2014 5:58,0,52.1779,51.3646,50.0897,0,0,61.7128,50.2534,1.5,0,0.0328393,100,1,0,28.35,28,190,190,176.046,0,21.6612
11/3/2014 5:59,0,52.1779,51.3268,50.0487,0,0,61.6869,50.2534,1.5,0,0.0330555,100,1,0,27.6513,28,190,190,176.472,0,21.6612
11/3/2014 6:00,0,52.1779,51.3268,50.0487,0,0,61.6869,50.2534,1.5,0,0.0330555,100,1,0,27.868,28,190,190,176.472,0,21.8681
11/3/2014 6:01,0,52.1779,51.3268,50.0487,0,0,61.6869,50.2534,1.5,0,0.0330555,100,1,0,27.6577,28,190,190,176.685,0,22.0106
11/3/2014 6:02,0,52.1165,51.3646,50.0487,0,0,61.6869,50.2534,1.5,0,0.0356507,100,1,0,27.6513,28,190,190,176.578,0,22.0106
11/3/2014 6:03,0,52.1165,51.3646,50.0487,0,0,61.6869,50.2534,1.5,0,0.0356507,100,1,0,27.6513,28,190,190,176.578,0,22.2373
11/3/2014 6:04,1,52.1165,53.9719,52.4235,5,0,61.7385,50.3762,1.5,41.0847,0.0525199,100,1,0,27.331,28,190,190,176.578,0,22.2528
11/3/2014 6:05,1,52.1165,53.9719,52.4235,5,0,61.7385,50.3762,1.5,41.0847,0.0525199,100,1,0,27.9036,28,190,190,176.046,0,22.5551
11/3/2014 6:06,1,52.1165,53.9719,52.4235,5,0,61.7385,50.3762,1.5,41.0847,0.0525199,82.5828,1,0,27.9618,28,190,190,175.513,0,22.4972
11/3/2014 6:07,1,52.055,60.9248,59.6708,5,0,61.7385,61.759,1.5,92.5642,0.205206,82.5828,1,0,27.5639,28,190,190,175.939,0,22.4972
11/3/2014 6:08,1,52.055,60.9248,59.6708,5,0,61.7385,61.759,1.5,92.5642,0.205206,38.8977,1,0,29.1426,28,190,190,176.472,0,21.9032
11/3/2014 6:09,1,52.055,64.8925,62.2503,23.3371,0,61.6426,71.5449,1.5,100,0.955663,38.8977,1,0,27.9618,28,190,190,176.365,0,21.9032
11/3/2014 6:10,1,52.055,64.8925,62.2503,23.3371,0,61.6426,71.5449,1.5,100,0.955663,38.8977,1,0,28.4471,28,190,190,175.3,0,22.0611
11/3/2014 6:11,1,52.055,64.8925,62.2503,23.3371,0,61.6426,71.5449,1.5,100,0.955663,29.8719,1,0,28.3565,28,190,190,174.874,0,21.8668
11/3/2014 6:12,1,52.1369,66.4418,63.274,49.0816,0,61.6426,69.3339,1.5,88.9156,1.60728,29.8719,1,0,28.0492,28,190,190,174.98,0,21.8668
11/3/2014 6:13,1,52.1369,66.4418,63.274,49.0816,0,61.6426,69.3339,1.5,88.9156,1.60728,29.4094,1,0,28.0492,28,190,190,174.874,0,21.868
11/3/2014 6:14,1,52.1369,66.593,58.4424,60.1846,0,61.3031,65.485,1.5,79.992,1.53721,29.4094,1,0,28.2594,28,190,190,175.3,0,21.8751
11/3/2014 6:15,1,52.1369,66.593,58.4424,60.1846,0,61.3031,65.485,1.5,79.992,1.53721,29.4094,1,0,27.771,28,190,190,175.3,0,21.6801
11/3/2014 6:16,1,52.1369,66.593,58.4424,60.1846,0,61.3031,65.485,1.5,79.992,1.53721,29.4094,1,0,27.2566,28,190,190,175.194,0,21.942
11/3/2014 6:17,1,52.1369,66.7441,57.0094,59.4181,0,61.3031,61.9228,1.5,79.4267,1.49872,29.4094,1,0,28.2594,28,190,190,175.194,0,21.942
11/3/2014 6:18,1,52.1369,66.7441,57.0094,59.4181,0,61.3031,61.9228,1.5,79.4267,1.49872,29.4094,1,0,27.6577,28,190,190,175.194,0,21.8447
11/3/2014 6:19,1,52.1369,66.8575,56.7637,55.5552,0,60.9451,59.548,1.5,79.497,1.49158,29.4094,1,0,28.5668,28,190,190,175.833,0,22.0379
11/3/2014 6:20,1,52.1369,66.8575,56.7637,55.5552,0,60.9451,59.548,1.5,79.497,1.49158,29.4094,1,0,28.1721,28,190,190,175.833,0,21.9132
11/3/2014 6:21,1,52.1983,67.2731,56.7228,47.9147,0,60.9451,58.4834,1.5,80.9411,1.48444,29.4094,1,0,28.2788,28,190,190,176.152,0,21.8261
11/3/2014 6:22,1,52.1983,67.2731,56.7228,47.9147,0,60.9451,58.4834,1.5,80.9411,1.48444,29.4094,1,0,28.0492,28,190,190,176.259,0,21.8261
11/3/2014 6:23,1,52.1983,67.2731,56.7228,47.9147,0,60.9451,58.4834,1.5,80.9411,1.48444,29.4094,1,0,27.9553,28,190,190,176.685,0,21.6973
11/3/2014 6:24,1,52.1983,67.7266,57.9511,41.0061,0,60.8493,58.4834,1.5,82.8062,1.48747,29.4094,1,0,27.868,28,190,190,177.111,0,21.782
11/3/2014 6:25,1,52.1983,67.7266,57.9511,41.0061,0,60.8493,58.4834,1.5,82.8062,1.48747,29.4094,1,0,27.771,28,190,190,177.324,0,21.9013
11/3/2014 6:26,1,52.1369,68.1422,63.0283,38.2815,0,60.8493,59.7527,1.5,90.8027,1.44616,29.4094,1,0,27.8357,28,190,190,177.111,0,21.8263
11/3/2014 6:27,1,52.1369,68.1422,63.0283,38.2815,0,60.8493,59.7527,1.5,90.8027,1.44616,29.4094,1,0,28.3565,28,190,190,176.152,0,21.8263
11/3/2014 6:28,1,52.1369,68.1422,63.0283,38.2815,0,60.8493,59.7527,1.5,90.8027,1.44616,29.4094,1,0,28.4535,28,190,190,175.726,0,21.8649
11/3/2014 6:29,1,52.1369,68.5201,64.4204,44.1534,0,60.687,62.537,1.5,90.5623,1.5264,29.4094,1,0,27.771,28,190,190,176.792,0,21.7802
11/3/2014 6:30,1,52.1369,68.5201,64.4204,44.1534,0,60.687,62.537,1.5,90.5623,1.5264,29.4094,1,0,28.1656,28,190,190,176.898,0,21.8813
11/3/2014 6:31,1,52.1779,68.6712,60.2031,52.9349,0,60.687,63.1921,1.5,83.7018,1.56663,29.4094,1,0,28.4535,28,190,190,177.005,0,21.7097
11/3/2014 6:32,1,52.1779,68.6712,60.2031,52.9349,0,60.687,63.1921,1.5,83.7018,1.56663,29.4094,1,0,27.9618,28,190,190,176.685,0,21.7097
11/3/2014 6:33,1,52.1779,68.6712,60.2031,52.9349,0,60.687,63.1921,1.5,83.7018,1.56663,29.4094,1,0,28.0556,28,190,190,176.792,0,21.8407
11/3/2014 6:34,1,52.1779,68.5956,57.3779,62.1581,0,57.6559,61.1448,1.5,80.2415,1.54132,29.4094,1,0,28.2206,28,190,190,177.005,0,21.5778
11/3/2014 6:35,1,52.1779,68.5956,57.3779,62.1581,0,57.6559,61.1448,1.5,80.2415,1.54132,29.4094,1,0,28.2594,28,190,190,176.898,0,21.4675
11/3/2014 6:36,1,52.055,68.3312,56.4362,64.7837,0,57.6559,59.0976,1.5,79.1034,1.51429,29.4094,1,0,27.7774,28,190,190,176.685,0,21.5145
11/3/2014 6:37,1,52.055,68.3312,56.4362,64.7837,0,57.6559,59.0976,1.5,79.1034,1.51429,29.4094,1,0,28.2594,28,190,190,177.111,0,21.5145
11/3/2014 6:38,1,52.055,68.3312,56.4362,64.7837,0,57.6559,59.0976,1.5,79.1034,1.51429,29.4094,1,0,27.9618,28,190,190,177.431,0,21.4974
11/3/2014 6:39,1,52.055,67.9911,56.0676,65.0989,0,57.2314,57.8693,1.5,79.236,1.50109,29.4094,1,0,27.9553,28,190,190,177.538,0,21.3959
11/3/2014 6:40,1,52.055,67.9911,56.0676,65.0989,0,57.2314,57.8693,1.5,79.236,1.50109,29.4094,1,0,28.5473,28,190,190,177.857,0,21.6234
11/3/2014 6:41,1,51.9526,67.8777,55.9039,64.7282,0,57.2314,57.2141,1.5,79.7116,1.4825,29.4094,1,0,27.771,28,190,190,177.964,0,21.5783
11/3/2014 6:42,1,51.9526,67.8777,55.9039,64.7282,0,57.2314,57.2141,1.5,79.7116,1.4825,29.4094,1,0,28.24,28,190,190,178.39,0,21.5783
11/3/2014 6:43,1,51.9526,67.8777,55.9039,64.7282,0,57.2314,57.2141,1.5,79.7116,1.4825,29.4094,1,0,27.868,28,190,190,178.603,0,21.4913
11/3/2014 6:44,1,51.9526,67.8021,55.822,64.3345,0,57.2166,56.7637,1.5,79.4652,1.48942,29.4094,1,0,28.3565,28,190,190,178.284,0,21.5417
11/3/2014 6:45,1,51.9526,67.8021,55.822,64.3345,0,57.2166,56.7637,1.5,79.4652,1.48942,29.4094,1,0,27.4636,28,190,190,177.538,0,21.1777
11/3/2014 6:46,1,51.9117,67.5754,55.822,63.0393,0,57.2166,56.5181,1.5,78.923,1.51429,29.4094,1,0,28.3953,28,190,190,176.472,0,21.5499
11/3/2014 6:47,1,51.9117,67.5754,55.822,63.0393,0,57.2166,56.5181,1.5,78.923,1.51429,29.4094,1,0,28.6606,28,190,190,176.046,0,21.5499
11/3/2014 6:48,1,51.9117,67.5754,55.822,63.0393,0,57.2166,56.5181,1.5,78.923,1.51429,29.4094,1,0,27.9618,28,190,190,175.833,0,21.0899
11/3/2014 6:49,1,51.9117,67.651,55.822,60.8036,0,57.2166,56.3133,1.5,79.2013,1.50304,29.4094,1,0,28.1721,28,190,190,174.767,0,21.25
11/3/2014 6:50,1,51.9117,67.651,55.822,60.8036,0,57.2166,56.3133,1.5,79.2013,1.50304,29.4094,1,0,27.9618,28,190,190,174.448,0,21.1501
11/3/2014 6:51,1,52.055,67.8021,55.7401,58.4092,0,57.2373,56.1905,1.5,79.7163,1.49136,29.4094,1,0,27.771,28,190,190,174.235,0,21.1573
11/3/2014 6:52,1,52.055,67.8021,55.7401,58.4092,0,57.2373,56.1905,1.5,79.7163,1.49136,29.4094,1,0,27.7774,28,190,190,173.702,0,21.1573
11/3/2014 6:53,1,52.055,67.8021,55.7401,58.4092,0,57.2373,56.1905,1.5,79.7163,1.49136,29.4094,1,0,27.868,28,190,190,173.702,0,21.2442
11/3/2014 6:54,1,52.055,67.8021,55.822,55.8448,0,57.2373,56.1495,1.5,79.8449,1.50066,29.4094,1,0,27.5704,28,190,190,172.638,0,21.2893
11/3/2014 7:19,1,52.0141,68.369,56.3951,50.2084,0,57.1191,57.0503,1.5,81.6442,1.49634,29.4094,1,0,27.868,28,190,190,174.341,0,21.4247
11/3/2014 7:20,1,52.0141,68.369,56.3951,50.2084,0,57.1191,57.0503,1.5,81.6442,1.49634,29.4094,1,0,27.7774,28,190,190,174.235,0,21.5878
11/3/2014 7:21,1,52.0141,68.3312,56.5181,50.2084,0,57.131,57.0912,1.5,81.4671,1.48877,29.4094,1,0,28.7932,28,190,190,173.809,0,21.218
11/3/2014 7:22,1,52.0141,68.3312,56.5181,50.2084,0,57.131,57.0912,1.5,81.4671,1.48877,29.4094,1,0,28.0556,28,190,190,173.596,0,21.3078
11/3/2014 7:23,1,52.0141,68.3312,56.5181,50.2084,0,57.131,57.0912,1.5,81.4671,1.48877,29.4094,1,0,27.9618,28,190,190,174.661,0,21.3078
11/3/2014 7:24,1,52.0345,68.2556,56.5181,50.2084,0,57.131,57.1732,1.5,80.9871,1.50369,29.4094,1,0,28.1786,28,190,190,175.407,0,21.2993
11/3/2014 7:25,1,52.0345,68.2556,56.5181,50.2084,0,57.131,57.1732,1.5,80.9871,1.50369,29.4094,1,0,27.9877,28,190,190,176.259,0,21.4305
11/3/2014 7:26,1,52.0345,68.2556,56.5999,50.2084,0,57.125,57.1732,1.5,81.2229,1.49504,29.4094,1,0,27.868,28,190,190,176.472,0,21.4539
11/3/2014 7:27,1,52.0345,68.2556,56.5999,50.2084,0,57.125,57.1732,1.5,81.2229,1.49504,29.4094,1,0,27.9618,28,190,190,176.259,0,21.667
11/3/2014 7:28,1,52.1369,68.2556,56.5999,50.2084,0,57.125,57.2551,1.5,81.175,1.49763,29.4094,1,0,28.4341,28,190,190,175.62,0,21.667
11/3/2014 7:29,1,52.1369,68.2556,56.5999,50.2084,0,57.125,57.2551,1.5,81.175,1.49763,29.4094,1,0,28.0621,28,190,190,175.087,0,21.3239
11/3/2014 7:30,1,52.1369,68.2556,56.5999,50.2084,0,57.125,57.2551,1.5,81.175,1.49763,29.4094,1,0,27.9553,28,190,190,174.341,0,21.4302
11/3/2014 7:31,1,52.1983,68.2556,56.6409,50.2084,0,57.1073,57.337,1.5,81.2782,1.49396,29.4094,1,0,28.1268,28,190,190,174.874,0,21.221
11/3/2014 7:32,1,52.1983,68.2556,56.6409,50.2084,0,57.1073,57.337,1.5,81.2782,1.49396,29.4094,1,0,28.1786,28,190,190,175.194,0,21.1539
11/3/2014 7:33,1,52.1983,68.2556,56.6409,50.2084,0,57.1073,57.337,1.5,81.2782,1.49396,29.4094,1,0,27.9748,28,190,190,175.407,0,21.1539
11/3/2014 7:34,1,52.1983,68.369,56.6818,50.2322,0,57.1073,57.4188,1.5,81.1852,1.50088,29.4094,1,0,27.868,28,190,190,175.3,0,21.0997
11/3/2014 7:35,1,52.1983,68.369,56.6818,50.2322,0,57.1073,57.4188,1.5,81.1852,1.50088,29.4094,1,0,28.0556,28,190,190,175.513,0,20.9926
11/3/2014 7:36,1,52.1983,68.4445,56.7637,50.2126,0,57.1191,57.4188,1.5,81.2249,1.4972,29.4094,1,0,28.3565,28,190,190,175.3,0,20.9926
11/3/2014 7:37,1,52.1983,68.4445,56.7637,50.2126,0,57.1191,57.4188,1.5,81.2249,1.4972,29.4094,1,0,28.0556,28,190,190,176.046,0,21.1071
11/3/2014 7:38,1,52.1983,68.4445,56.7637,50.2126,0,57.1191,57.4188,1.5,81.2249,1.4972,29.4094,1,0,28.2659,28,190,190,176.578,0,21.1071
11/3/2014 7:39,1,52.2802,68.3312,56.7637,50.3427,0,57.1191,57.4598,1.5,80.9505,1.50693,29.4094,1,0,27.8357,28,190,190,176.898,0,21.2266
11/3/2014 7:40,1,52.2802,68.3312,56.7637,50.3427,0,57.1191,57.4598,1.5,80.9505,1.50693,29.4094,1,0,28.1721,28,190,190,176.792,0,21.0626
11/3/2014 7:41,1,52.2802,68.3312,56.8456,51.2117,0,56.9745,57.5007,1.5,81.1557,1.50109,29.4094,1,0,27.8745,28,190,190,177.324,0,21.0057
11/3/2014 7:42,1,52.2802,68.3312,56.8456,51.2117,0,56.9745,57.5007,1.5,81.1557,1.50109,29.4094,1,0,27.9748,28,190,190,177.218,0,21.0093
11/3/2014 7:43,1,52.444,68.3312,56.8865,52.126,0,56.9745,57.5416,1.5,81.1675,1.50066,29.4094,1,0,28.0556,28,190,190,176.898,0,21.0093
11/3/2014 7:44,1,52.444,68.3312,56.8865,52.126,0,56.9745,57.5416,1.5,81.1675,1.50066,29.4094,1,0,27.6642,28,190,190,177.218,0,20.8731
11/3/2014 7:45,1,52.444,68.3312,56.8865,52.126,0,56.9745,57.5416,1.5,81.1675,1.50066,29.4094,1,0,27.9618,28,190,190,177.538,0,21.0018
11/3/2014 7:46,1,52.444,68.369,56.9684,53.0961,0,56.9804,57.5826,1.5,81.4409,1.49288,29.4094,1,0,27.8615,28,190,190,177.324,0,21.0018
11/3/2014 7:47,1,52.444,68.369,56.9684,53.0961,0,56.9804,57.5826,1.5,81.4409,1.49288,29.4094,1,0,27.6642,28,190,190,175.513,0,21.0573
11/3/2014 7:48,1,52.6692,68.369,56.8865,54.0269,0,56.9804,57.5826,1.5,81.2587,1.49655,29.4094,1,0,28.7123,28,190,190,174.554,0,21.0573
11/3/2014 7:49,1,52.6692,68.369,56.8865,54.0269,0,56.9804,57.5826,1.5,81.2587,1.49655,29.4094,1,0,28.5797,28,190,190,173.17,0,20.4953
11/3/2014 7:50,1,52.6692,68.369,56.8865,54.0269,0,56.9804,57.5826,1.5,81.2587,1.49655,29.4094,1,0,28.0556,28,190,190,172.638,0,20.7139
11/3/2014 7:51,1,52.6692,68.5201,56.9684,55.1679,0,56.9066,57.5416,1.5,80.5112,1.52034,29.4094,1,0,28.0556,28,190,190,172.318,0,20.7139
11/3/2014 7:52,1,52.6692,68.5201,56.9684,55.1679,0,56.9066,57.5416,1.5,80.5112,1.52034,29.4094,1,0,28.0556,28,190,190,173.063,0,20.7062
11/3/2014 7:53,1,52.8534,68.3312,56.8456,56.1008,0,56.9066,57.4598,1.5,80.7479,1.50607,29.4094,1,0,27.6771,28,190,190,173.063,0,20.7062
11/3/2014 7:54,1,52.8534,68.3312,56.8456,56.1008,0,56.9066,57.4598,1.5,80.7479,1.50607,29.4094,1,0,27.771,28,190,190,173.063,0,20.564
11/3/2014 7:55,1,52.8534,68.3312,56.8456,56.1008,0,56.9066,57.4598,1.5,80.7479,1.50607,29.4094,1,0,28.075,28,190,190,172.105,0,20.5689
11/3/2014 7:56,1,52.8534,68.3312,56.9684,56.6716,0,56.9951,57.4598,1.5,80.7469,1.50196,29.4094,1,0,27.9618,28,190,190,171.786,0,20.5689
11/3/2014 7:57,1,52.8534,68.3312,56.9684,56.6716,0,56.9951,57.4598,1.5,80.7469,1.50196,29.4094,1,0,27.8971,28,190,190,170.721,0,20.3538
11/3/2014 7:58,1,52.9354,68.3312,56.8865,57.0664,0,56.9951,57.4188,1.5,80.4313,1.51645,29.4094,1,0,28.033,28,190,190,170.721,0,20.3538
11/3/2014 7:59,1,52.9354,68.3312,56.8865,57.0664,0,56.9951,57.4188,1.5,80.4313,1.51645,29.4094,1,0,27.8745,28,190,190,171.466,0,20.3971
11/3/2014 8:00,1,52.9354,68.3312,56.8865,57.0664,0,56.9951,57.4188,1.5,80.4313,1.51645,29.4094,1,0,27.9618,28,190,190,172.105,0,20.3131
11/3/2014 8:01,1,52.9354,68.4445,56.9275,57.81,0,56.9745,57.4598,1.5,80.7067,1.49893,29.4094,1,0,28.1721,28,190,190,172.212,0,20.3131
11/3/2014 8:02,1,52.9354,68.4445,56.9275,57.81,0,56.9745,57.4598,1.5,80.7067,1.49893,29.4094,1,0,28.1818,28,190,190,172.531,0,20.2012
11/3/2014 8:03,1,53.1605,68.1422,56.9684,58.2828,0,56.9745,57.4188,1.5,80.7657,1.49007,29.4094,1,0,27.3828,28,190,190,172.638,0,20.33
11/3/2014 8:04,1,53.1605,68.1422,56.9684,58.2828,0,56.9745,57.4188,1.5,80.7657,1.49007,29.4094,1,0,28.1721,28,190,190,172.957,0,20.489
11/3/2014 8:05,1,53.1605,68.1422,56.9684,58.2828,0,56.9745,57.4188,1.5,80.7657,1.49007,29.4094,1,0,27.9683,28,190,190,173.063,0,20.3897
11/3/2014 8:06,1,53.1605,68.2178,56.9684,59.2063,0,56.8977,57.4598,1.5,80.6724,1.49136,29.4094,1,0,27.8162,28,190,190,172.957,0,20.3897
11/3/2014 8:07,1,53.1605,68.2178,56.9684,59.2063,0,56.8977,57.4598,1.5,80.6724,1.49136,29.4094,1,0,27.5704,28,190,190,172.957,0,20.3226
11/3/2014 8:08,1,53.4267,68.2178,57.1322,60.0682,0,56.8977,57.4598,1.5,80.043,1.51212,29.4094,1,0,27.3828,28,190,190,172.638,0,20.3226
11/3/2014 8:09,1,53.4267,68.2178,57.1322,60.0682,0,56.8977,57.4598,1.5,80.043,1.51212,29.4094,1,0,28.1721,28,190,190,172.744,0,20.5957
11/3/2014 8:10,1,53.4267,68.2178,57.1322,60.0682,0,56.8977,57.4598,1.5,80.043,1.51212,29.4094,1,0,27.8421,28,190,190,172.531,0,20.3046
11/3/2014 8:11,1,53.4267,68.1422,57.0503,61.3256,0,56.8211,57.5007,1.5,80.1714,1.50001,29.4094,1,0,27.771,28,190,190,172.425,0,20.3046
11/3/2014 8:12,1,53.4267,68.1422,57.0503,61.3256,0,56.8211,57.5007,1.5,80.1714,1.50001,29.4094,1,0,28.1786,28,190,190,172.105,0,20.4499
11/3/2014 8:13,1,53.57,68.1422,56.9684,62.371,0,56.8211,57.5007,1.5,79.6832,1.50737,29.4094,1,0,28.1786,28,190,190,172.85,0,20.1526
11/3/2014 8:14,1,53.57,68.1422,56.9684,62.371,0,56.8211,57.5007,1.5,79.6832,1.50737,29.4094,1,0,28.3565,28,190,190,174.235,0,20.4411
11/3/2014 8:15,1,53.57,68.1422,56.9684,62.371,0,56.8211,57.5007,1.5,79.6832,1.50737,29.4094,1,0,28.46,28,190,190,174.767,0,20.1192
11/3/2014 8:16,1,53.57,68.0667,57.0503,63.4247,0,56.8683,57.4598,1.5,79.8056,1.49158,29.4094,1,0,28.0556,28,190,190,174.767,0,20.1192
11/3/2014 8:17,1,53.57,68.0667,57.0503,63.4247,0,56.8683,57.4598,1.5,79.8056,1.49158,29.4094,1,0,27.9165,28,190,190,175.194,0,20.1145
11/3/2014 8:18,1,53.959,68.2178,57.0912,64.3589,0,56.8683,57.4598,1.5,79.5804,1.48985,29.4094,1,0,27.7774,28,190,190,175.3,0,20.1908
11/3/2014 8:19,1,53.959,68.2178,57.0912,64.3589,0,56.8683,57.4598,1.5,79.5804,1.48985,29.4094,1,0,27.8745,28,190,190,175.513,0,20.2998
11/3/2014 8:20,1,53.959,68.2178,57.0912,64.3589,0,56.8683,57.4598,1.5,79.5804,1.48985,29.4094,1,0,27.2695,28,190,190,175.833,0,20.6592
11/3/2014 8:21,1,53.959,67.9911,57.1732,65.3736,0,56.9687,57.5826,1.5,79.2058,1.50542,29.4094,1,0,27.5704,28,190,190,175.726,0,20.6592
11/3/2014 8:22,1,53.959,67.9911,57.1732,65.3736,0,56.9687,57.5826,1.5,79.2058,1.50542,29.4094,1,0,27.9618,28,190,190,174.98,0,21.071
11/3/2014 8:23,1,54.1637,67.9155,56.9684,66.7522,0,56.9687,57.6645,1.5,79.1591,1.50629,29.4094,1,0,27.6707,28,190,190,174.448,0,20.7603
11/3/2014 8:24,1,54.1637,67.9155,56.9684,66.7522,0,56.9687,57.6645,1.5,79.1591,1.50629,29.4094,1,0,27.8745,28,190,190,173.809,0,20.5959
11/3/2014 8:25,1,54.1637,67.9911,56.559,68.3403,0,56.9687,57.7464,1.5,79.1791,1.49115,29.4094,1,0,28.0556,28,190,190,173.489,0,20.7412
11/3/2014 8:26,1,54.1637,67.9911,56.559,68.3403,0,56.9687,57.7464,1.5,79.1791,1.49115,29.4094,1,0,28.7609,28,190,190,174.128,0,20.7412
11/3/2014 8:27,1,54.1637,67.9911,56.559,68.3403,0,56.9687,57.7464,1.5,79.1791,1.49115,29.4094,1,0,28.1139,28,190,190,175.087,0,20.5135
11/3/2014 8:28,1,54.3479,67.8021,56.3133,69.5277,0,57.0602,57.7464,1.5,78.9543,1.51126,29.4094,1,0,28.363,28,190,190,176.365,0,20.4126
11/3/2014 8:29,1,54.3479,67.8021,56.3133,69.5277,0,57.0602,57.7464,1.5,78.9543,1.51126,29.4094,1,0,28.2077,28,190,190,176.152,0,20.2232
11/3/2014 8:30,1,54.3479,67.8021,56.0267,71.0183,0,57.0602,57.7874,1.5,79.0386,1.49266,29.4094,1,0,28.1462,28,190,190,176.365,0,20.0707
11/3/2014 8:31,1,54.3479,67.8021,56.0267,71.0183,0,57.0602,57.7874,1.5,79.0386,1.49266,29.4094,1,0,27.8809,28,190,190,176.046,0,20.2315
11/3/2014 8:32,1,54.3479,67.8021,56.0267,71.0183,0,57.0602,57.7874,1.5,79.0386,1.49266,29.4094,1,0,28.075,28,190,190,175.939,0,20.2315
11/3/2014 8:33,1,54.5936,67.5754,55.8629,72.9255,0,57.0425,57.9102,1.5,78.3767,1.51407,29.4094,1,0,27.6707,28,190,190,175.407,0,20.444
11/3/2014 8:34,1,54.5936,67.5754,55.8629,72.9255,0,57.0425,57.9102,1.5,78.3767,1.51407,29.4094,1,0,27.8745,28,190,190,174.128,0,20.5916
11/3/2014 8:35,1,54.5936,67.5754,55.6992,75.0521,0,57.0425,57.9921,1.5,78.6022,1.49958,29.4094,1,0,27.7774,28,190,190,173.276,0,20.69
11/3/2014 8:36,1,54.5936,67.5754,55.6992,75.0521,0,57.0425,57.9921,1.5,78.6022,1.49958,29.4094,1,0,27.9489,28,190,190,172.744,0,20.8551
11/3/2014 8:37,1,54.5936,67.5754,55.6992,75.0521,0,57.0425,57.9921,1.5,78.6022,1.49958,29.4094,1,0,27.6901,28,190,190,171.573,0,20.8551
11/3/2014 8:38,1,55.0235,67.5754,55.9039,77.289,0,57.0661,58.0739,1.5,78.6855,1.49569,29.4094,1,0,28.2594,28,190,190,171.041,0,20.6024
11/3/2014 8:39,1,55.0235,67.5754,55.9039,77.289,0,57.0661,58.0739,1.5,78.6855,1.49569,29.4094,1,0,28.1786,28,190,190,171.36,0,20.6024
11/3/2014 8:40,1,55.0235,67.5754,56.1905,80.4014,0,57.0661,58.3196,1.5,78.5777,1.4972,29.4094,1,0,27.8906,28,190,190,171.892,0,20.4379
11/3/2014 8:41,1,55.0235,67.5754,56.1905,80.4014,0,57.0661,58.3196,1.5,78.5777,1.4972,29.4094,1,0,27.9748,28,190,190,172.105,0,20.8043
11/3/2014 8:42,1,55.0235,67.5754,56.1905,80.4014,0,57.0661,58.3196,1.5,78.5777,1.4972,29.4094,1,0,28.2659,28,190,190,172.957,0,20.8043
11/3/2014 8:43,1,55.4125,67.5754,55.8629,84.3582,0,56.9775,58.4424,1.5,78.4055,1.49417,29.4094,1,0,28.2724,28,190,190,173.702,0,20.4361
11/3/2014 8:44,1,55.4125,67.5754,55.8629,84.3582,0,56.9775,58.4424,1.5,78.4055,1.49417,29.4094,1,0,28.1786,28,190,190,174.128,0,20.6031
11/3/2014 8:45,1,55.4125,67.5754,55.5354,87.988,0,56.9775,58.4424,1.5,78.4258,1.49439,29.4094,1,0,28.2659,28,190,190,174.128,0,20.4262
11/3/2014 8:46,1,55.4125,67.5754,55.5354,87.988,0,56.9775,58.4424,1.5,78.4258,1.49439,29.4094,1,0,27.9683,28,190,190,174.554,0,20.4262
11/3/2014 8:47,1,55.6377,67.8777,55.1669,91.0065,0,57.0129,58.1558,1.5,78.9477,1.46952,29.4094,1,0,28.1786,28,190,190,174.554,0,20.5526
11/3/2014 8:48,1,55.6377,67.8777,55.1669,91.0065,0,57.0129,58.1558,1.5,78.9477,1.46952,29.4094,1,0,27.8745,28,190,190,174.235,0,20.4674
11/3/2014 8:49,1,55.6377,67.8777,55.1669,91.0065,0,57.0129,58.1558,1.5,78.9477,1.46952,29.4094,1,0,28.0621,28,190,190,174.661,0,20.5074
11/3/2014 8:50,1,55.6377,67.3487,55.2078,92.812,0,57.0129,57.9511,1.5,78.3476,1.49331,29.4094,1,0,28.1591,28,190,190,174.554,0,20.4124
11/3/2014 8:51,1,55.6377,67.3487,55.2078,92.812,0,57.0129,57.9511,1.5,78.3476,1.49331,29.4094,1,0,27.3828,28,190,190,174.554,0,20.6249
11/3/2014 8:52,1,55.781,67.1975,55.4535,94.469,0,56.883,57.7055,1.5,78.154,1.50196,29.4094,1,0,27.9683,28,190,190,174.341,0,20.6249
11/3/2014 8:53,1,55.781,67.1975,55.4535,94.469,0,56.883,57.7055,1.5,78.154,1.50196,29.4094,1,0,27.9683,28,190,190,174.554,0,20.5501
11/3/2014 8:54,1,55.781,67.1975,55.4535,94.469,0,56.883,57.7055,1.5,78.154,1.50196,29.4094,1,0,27.8227,28,190,190,175.087,0,20.6227
11/3/2014 8:55,1,55.781,67.2731,55.822,95.9744,0,56.883,57.6645,1.5,77.924,1.50996,29.4094,1,0,27.6642,28,190,190,174.554,0,20.2786
11/3/2014 8:56,1,55.781,67.2731,55.822,95.9744,0,56.883,57.6645,1.5,77.924,1.50996,29.4094,1,0,27.7774,28,190,190,174.128,0,20.4301
11/3/2014 8:57,1,56.518,67.2731,55.9858,98.0698,0,56.8063,57.7464,1.5,78.327,1.50066,29.4094,1,0,28.1786,28,190,190,174.554,0,20.4301
11/3/2014 8:58,1,56.518,67.2731,55.9858,98.0698,0,56.8063,57.7464,1.5,78.327,1.50066,29.4094,1,0,27.6642,28,190,190,174.98,0,20.3063
11/3/2014 8:59,1,56.518,67.4243,56.2723,100,1.03581,56.8063,57.9102,1.5,78.5293,1.49007,29.4094,1,0,27.6707,28,190,190,176.046,0,20.4179
11/3/2014 9:00,1,56.518,67.4243,56.2723,100,1.03581,56.8063,57.9102,1.5,78.5293,1.49007,29.4094,1,0,28.0556,28,190,190,175.833,0,20.5747
11/3/2014 9:01,1,56.518,67.4243,56.2723,100,1.03581,56.8063,57.9102,1.5,78.5293,1.49007,29.4094,1,0,28.0621,28,190,190,176.152,0,20.5759
11/3/2014 9:02,1,57.1732,67.651,56.1495,100,8.9314,56.6115,58.1149,1.5,78.3529,1.49958,29.4094,1,0,27.4766,28,190,190,176.472,0,20.5759
11/3/2014 9:03,1,57.1732,67.651,56.1495,100,8.9314,56.6115,58.1149,1.5,78.3529,1.49958,29.4094,1,0,27.3828,28,190,190,176.578,0,20.6734
11/3/2014 9:04,1,57.1732,67.651,56.1495,100,8.9314,56.6115,58.1149,1.5,78.3529,1.49958,29.4094,1,0,28.1397,28,190,190,175.939,0,20.4254
11/3/2014 9:05,1,57.1732,67.4999,56.1086,100,15.3245,56.6115,58.0739,1.5,78.3872,1.49093,29.4094,1,0,28.3694,28,190,190,174.235,0,20.348
11/3/2014 9:06,1,57.1732,67.4999,56.1086,100,15.3245,56.6115,58.0739,1.5,78.3872,1.49093,29.4094,1,0,28.363,28,190,190,173.809,0,20.2534
