Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/3/2014 9:07,1,56.8251,67.4243,55.9448,100,22.1377,56.4225,58.0739,1.5,78.2102,1.49677,29.4094,1,0,28.2724,28,190,190,173.915,0,20.2534
11/3/2014 9:08,1,56.8251,67.4243,55.9448,100,22.1377,56.4225,58.0739,1.5,78.2102,1.49677,29.4094,1,0,28.1786,28,190,190,174.767,0,20.1971
11/3/2014 9:09,1,56.8251,67.4243,55.9448,100,22.1377,56.4225,58.0739,1.5,78.2102,1.49677,29.4094,1,0,28.1818,28,190,190,174.767,0,20.2153
11/3/2014 9:10,1,56.8251,67.2731,55.9448,100,29.271,56.4225,57.9921,1.5,77.9592,1.49612,29.4094,1,0,27.7839,28,190,190,174.448,0,20.0729
11/3/2014 9:11,1,56.8251,67.2731,55.9448,100,29.271,56.4225,57.9921,1.5,77.9592,1.49612,29.4094,1,0,27.428,28,190,190,174.128,0,20.5354
11/3/2014 9:12,1,56.8047,67.2731,56.0267,100,36.6016,56.2512,57.9511,1.5,78.3534,1.49288,29.4094,1,0,28.2918,28,190,190,173.596,0,20.5354
11/3/2014 9:13,1,56.8047,67.2731,56.0267,100,36.6016,56.2512,57.9511,1.5,78.3534,1.49288,29.4094,1,0,28.0556,28,190,190,173.383,0,20.1816
11/3/2014 9:14,1,56.8047,67.2731,56.0267,100,36.6016,56.2512,57.9511,1.5,78.3534,1.49288,29.4094,1,0,27.7839,28,190,190,173.063,0,20.2425
11/3/2014 9:15,1,56.8047,67.2731,56.1086,100,48.1373,56.2512,58.9338,1.5,78.4618,1.48855,29.4094,1,0,28.1786,28,190,190,173.383,0,20.1488
11/3/2014 9:16,1,56.8047,67.2731,56.1086,100,48.1373,56.2512,58.9338,1.5,78.4618,1.48855,29.4094,1,0,27.7774,28,190,190,174.022,0,20.3061
11/3/2014 9:17,1,56.7023,67.4999,56.3951,100,49.2808,56.0741,55.0439,1.5,77.3058,1.52748,29.4094,1,0,27.9877,28,190,190,174.448,0,20.3061
11/3/2014 9:18,1,56.7023,67.4999,56.3951,100,49.2808,56.0741,55.0439,1.5,77.3058,1.52748,29.4094,1,0,27.9683,28,190,190,174.98,0,20.2751
11/3/2014 9:19,1,56.7023,67.3487,56.1905,100,26.7433,56.0741,52.4235,1.5,78.1241,1.48552,29.4094,1,0,27.551,28,190,190,174.98,0,20.0843
11/3/2014 9:20,1,56.7023,67.3487,56.1905,100,26.7433,56.0741,52.4235,1.5,78.1241,1.48552,29.4094,1,0,27.8809,28,190,190,174.661,0,20.389
11/3/2014 9:21,1,56.7023,67.3487,56.1905,100,26.7433,56.0741,52.4235,1.5,78.1241,1.48552,29.4094,1,0,28.1721,28,190,190,175.087,0,20.189
11/3/2014 9:22,1,57.3369,67.2731,56.3951,100,18.0177,56.1213,54.348,1.5,78.2678,1.48314,29.4094,1,0,27.5769,28,190,190,175.513,0,20.189
11/3/2014 9:23,1,57.3369,67.2731,56.3951,100,18.0177,56.1213,54.348,1.5,78.2678,1.48314,29.4094,1,0,27.6707,28,190,190,175.939,0,20.5217
11/3/2014 9:24,1,57.3369,67.2731,56.5999,100,20.4109,56.1213,56.3543,1.5,78.4853,1.48228,29.4094,1,0,28.363,28,190,190,175.726,0,20.1571
11/3/2014 9:25,1,57.3369,67.2731,56.5999,100,20.4109,56.1213,56.3543,1.5,78.4853,1.48228,29.4094,1,0,27.7839,28,190,190,174.874,0,20.373
11/3/2014 9:26,1,57.3369,67.2731,56.5999,100,20.4109,56.1213,56.3543,1.5,78.4853,1.48228,29.4094,1,0,27.9683,28,190,190,174.128,0,20.2288
11/3/2014 9:27,1,57.3369,67.4243,57.0094,100,27.0963,56.1213,57.5416,1.5,78.6613,1.48163,29.4094,1,0,28.363,28,190,190,174.341,0,20.2288
11/3/2014 9:28,1,57.3369,67.4243,57.0094,100,27.0963,56.1213,57.5416,1.5,78.6613,1.48163,29.4094,1,0,28.0621,28,190,190,174.767,0,20.165
11/3/2014 9:29,1,57.8282,67.651,57.0094,100,34.6166,56.0682,57.337,1.5,78.2116,1.49958,29.4094,1,0,28.0621,28,190,190,176.259,0,20.2241
11/3/2014 9:30,1,57.8282,67.651,57.0094,100,34.6166,56.0682,57.337,1.5,78.2116,1.49958,29.4094,1,0,27.8745,28,190,190,176.578,0,20.1169
11/3/2014 9:31,1,57.8282,67.651,57.0094,100,34.6166,56.0682,57.337,1.5,78.2116,1.49958,29.4094,1,0,28.1721,28,190,190,176.472,0,20.1268
11/3/2014 9:32,1,58.2787,67.8021,57.0912,100,31.4837,56.0682,55.5354,1.5,78.6399,1.47363,29.4094,1,0,27.4863,28,190,190,175.833,0,20.1268
11/3/2014 9:33,1,58.2787,67.8021,57.0912,100,31.4837,56.0682,55.5354,1.5,78.6399,1.47363,29.4094,1,0,28.2724,28,190,190,175.3,0,20.2068
11/3/2014 9:34,1,58.2787,67.8777,56.8456,100,27.5365,56.0682,55.1259,1.5,77.6421,1.51342,29.4094,1,0,28.1786,28,190,190,174.767,0,20.0815
11/3/2014 9:35,1,58.2787,67.8777,56.8456,100,27.5365,56.0682,55.1259,1.5,77.6421,1.51342,29.4094,1,0,28.0686,28,190,190,174.661,0,20.3412
11/3/2014 9:36,1,58.2787,67.8777,56.8456,100,27.5365,56.0682,55.1259,1.5,77.6421,1.51342,29.4094,1,0,28.363,28,190,190,173.702,0,20.1064
11/3/2014 9:37,1,58.2787,67.8777,56.9275,100,28.6949,56.0682,56.5181,1.5,77.8705,1.50931,29.4094,1,0,27.8809,28,190,190,173.383,0,20.1064
11/3/2014 9:38,1,58.2787,67.8777,56.9275,100,28.6949,56.0682,56.5181,1.5,77.8705,1.50931,29.4094,1,0,27.9618,28,190,190,173.17,0,20.1772
11/3/2014 9:39,1,57.8487,67.9911,57.0094,100,32.8237,56.2157,56.9275,1.5,78.4656,1.48704,29.4094,1,0,27.8874,28,190,190,173.276,0,20.2345
11/3/2014 9:40,1,57.8487,67.9911,57.0094,100,32.8237,56.2157,56.9275,1.5,78.4656,1.48704,29.4094,1,0,27.8809,28,190,190,173.383,0,20.2345
11/3/2014 9:41,1,57.8487,67.9911,57.0094,100,32.8237,56.2157,56.9275,1.5,78.4656,1.48704,29.4094,1,0,28.2271,28,190,190,174.235,0,19.9945
11/3/2014 9:42,1,57.8487,67.8777,56.8456,100,30.3156,56.2157,55.5763,1.5,78.5942,1.48206,29.4094,1,0,27.7839,28,190,190,174.661,0,19.9945
11/3/2014 9:43,1,57.8487,67.8777,56.8456,100,30.3156,56.2157,55.5763,1.5,78.5942,1.48206,29.4094,1,0,27.9748,28,190,190,174.767,0,20.2625
11/3/2014 9:44,1,57.8692,68.0667,57.1322,100,26.6151,56.2749,55.4944,1.5,78.0476,1.50218,29.4094,1,0,27.9683,28,190,190,174.661,0,20.0481
11/3/2014 9:45,1,57.8692,68.0667,57.1322,100,26.6151,56.2749,55.4944,1.5,78.0476,1.50218,29.4094,1,0,28.46,28,190,190,174.554,0,20.2878
11/3/2014 9:46,1,57.8692,68.0667,57.1322,100,26.6151,56.2749,55.4944,1.5,78.0476,1.50218,29.4094,1,0,28.0815,28,190,190,174.448,0,20.1431
11/3/2014 9:47,1,57.8692,67.9911,57.4598,100,30.849,56.2749,57.2551,1.5,78.1873,1.49763,29.4094,1,0,27.9748,28,190,190,174.448,0,20.1431
11/3/2014 9:48,1,57.8692,67.9911,57.4598,100,30.849,56.2749,57.2551,1.5,78.1873,1.49763,29.4094,1,0,27.6707,28,190,190,174.767,0,19.913
11/3/2014 9:49,1,58.4424,67.9911,57.4188,100,33.7814,56.0239,56.4771,1.5,78.2599,1.49482,29.4094,1,0,27.5769,28,190,190,174.98,0,20.2453
11/3/2014 9:50,1,58.4424,67.9911,57.4188,100,33.7814,56.0239,56.4771,1.5,78.2599,1.49482,29.4094,1,0,28.0621,28,190,190,175.407,0,20.2453
11/3/2014 9:51,1,58.4424,67.9911,57.4188,100,33.7814,56.0239,56.4771,1.5,78.2599,1.49482,29.4094,1,0,27.6707,28,190,190,175.3,0,20.3096
11/3/2014 9:52,1,58.4424,67.9911,57.5007,100,31.9346,56.0239,55.4125,1.5,78.8499,1.46714,29.4094,1,0,27.6707,28,190,190,175.194,0,20.3096
11/3/2014 9:53,1,58.4424,67.9911,57.5007,100,31.9346,56.0239,55.4125,1.5,78.8499,1.46714,29.4094,1,0,27.7774,28,190,190,175.194,0,20.2601
11/3/2014 9:54,1,58.3401,68.0667,57.4188,100,29.5146,55.7405,55.085,1.5,78.6646,1.47882,29.4094,1,0,27.9748,28,190,190,176.259,0,20.2675
11/3/2014 9:55,1,58.3401,68.0667,57.4188,100,29.5146,55.7405,55.085,1.5,78.6646,1.47882,29.4094,1,0,28.1656,28,190,190,176.365,0,20.3014
11/3/2014 9:56,1,58.3401,68.1422,57.6235,100,28.7692,55.7405,55.3306,1.5,78.2529,1.49958,29.4094,1,0,28.033,28,190,190,175.939,0,20.2522
11/3/2014 9:57,1,58.3401,68.1422,57.6235,100,28.7692,55.7405,55.3306,1.5,78.2529,1.49958,29.4094,1,0,27.6707,28,190,190,176.046,0,20.2522
11/3/2014 9:58,1,58.3401,68.1422,57.6235,100,28.7692,55.7405,55.3306,1.5,78.2529,1.49958,29.4094,1,0,27.7839,28,190,190,176.259,0,20.3852
11/3/2014 9:59,1,58.2991,68.2556,57.8693,100,35.1821,55.4659,56.9684,1.5,78.4207,1.50196,29.4094,1,0,27.7418,28,190,190,176.259,0,20.4064
11/3/2014 10:00,1,58.2991,68.2556,57.8693,100,35.1821,55.4659,56.9684,1.5,78.4207,1.50196,29.4094,1,0,27.8615,28,190,190,175.62,0,20.4064
11/3/2014 10:01,1,58.2991,68.2556,57.8693,100,35.1821,55.4659,56.9684,1.5,78.4207,1.50196,29.4094,1,0,28.5732,28,190,190,174.554,0,20.2752
11/3/2014 10:02,1,58.2991,68.3312,57.7874,100,34.7166,55.4659,55.5763,1.5,78.3187,1.49115,29.4094,1,0,27.8809,28,190,190,174.554,0,20.2752
11/3/2014 10:03,1,58.2991,68.3312,57.7874,100,34.7166,55.4659,55.5763,1.5,78.3187,1.49115,29.4094,1,0,27.9683,28,190,190,174.128,0,20.2296
11/3/2014 10:04,1,58.9543,68.3312,58.033,100,34.6943,55.2504,55.0439,1.5,77.8661,1.51126,29.4094,1,0,27.8098,28,190,190,173.915,0,20.33
11/3/2014 10:05,1,58.9543,68.3312,58.033,100,34.6943,55.2504,55.0439,1.5,77.8661,1.51126,29.4094,1,0,27.8809,28,190,190,173.17,0,20.4266
11/3/2014 10:06,1,58.9543,68.5201,58.0739,100,34.6943,55.2504,55.0439,1.5,78.5312,1.48293,29.4094,1,0,27.4863,28,190,190,172.85,0,20.3956
11/3/2014 10:07,1,58.9543,68.5201,58.0739,100,34.6943,55.2504,55.0439,1.5,78.5312,1.48293,29.4094,1,0,28.0686,28,190,190,172.425,0,20.3956
11/3/2014 10:08,1,58.9543,68.5201,58.0739,100,34.6943,55.2504,55.0439,1.5,78.5312,1.48293,29.4094,1,0,28.1786,28,190,190,172.744,0,20.4044
11/3/2014 10:09,1,58.4425,68.369,57.8283,100,34.6943,55.0497,55.0031,1.5,77.9516,1.50672,29.4094,1,0,28.4082,28,190,190,172.744,0,20.2406
11/3/2014 10:10,1,58.4425,68.369,57.8283,100,34.6943,55.0497,55.0031,1.5,77.9516,1.50672,29.4094,1,0,28.0686,28,190,190,172.957,0,20.2406
11/3/2014 10:11,1,58.4425,68.3312,57.9102,100,34.6943,55.0497,54.9211,1.5,78.2496,1.49461,29.4094,1,0,28.1786,28,190,190,172.638,0,20.2188
11/3/2014 10:12,1,58.4425,68.3312,57.9102,100,34.6943,55.0497,54.9211,1.5,78.2496,1.49461,29.4094,1,0,27.9748,28,190,190,173.383,0,20.2188
11/3/2014 10:13,1,58.4425,68.3312,57.9102,100,34.6943,55.0497,54.9211,1.5,78.2496,1.49461,29.4094,1,0,28.3759,28,190,190,173.702,0,20.3431
11/3/2014 10:14,1,58.4834,68.369,58.1558,100,34.6943,55.1412,54.9211,1.5,78.6133,1.47882,29.4094,1,0,28.4665,28,190,190,174.022,0,20.1364
11/3/2014 10:15,1,58.4834,68.369,58.1558,100,34.6943,55.1412,54.9211,1.5,78.6133,1.47882,29.4094,1,0,27.5833,28,190,190,174.022,0,20.1364
11/3/2014 10:16,1,58.4834,68.2556,58.2377,100,34.6943,55.1412,55.0031,1.5,78.2425,1.49417,29.4094,1,0,28.3694,28,190,190,174.554,0,20.0598
11/3/2014 10:17,1,58.4834,68.2556,58.2377,100,34.6943,55.1412,55.0031,1.5,78.2425,1.49417,29.4094,1,0,27.9748,28,190,190,174.554,0,20.0598
11/3/2014 10:18,1,58.4834,68.2556,58.2377,100,34.6943,55.1412,55.0031,1.5,78.2425,1.49417,29.4094,1,0,28.5732,28,190,190,174.874,0,20.171
11/3/2014 10:19,1,59.159,68.2556,58.5244,100,34.6781,55.3478,55.0439,1.5,78.1531,1.49699,29.4094,1,0,28.5797,28,190,190,174.448,0,19.9048
11/3/2014 10:20,1,59.159,68.2556,58.5244,100,34.6781,55.3478,55.0439,1.5,78.1531,1.49699,29.4094,1,0,28.0621,28,190,190,174.554,0,19.9048
11/3/2014 10:21,1,59.159,68.2556,58.6881,100,34.6895,55.3478,55.1669,1.5,77.8889,1.51321,29.4094,1,0,27.8874,28,190,190,175.087,0,19.9016
11/3/2014 10:22,1,59.159,68.2556,58.6881,100,34.6895,55.3478,55.1669,1.5,77.8889,1.51321,29.4094,1,0,28.3694,28,190,190,175.726,0,19.9499
11/3/2014 10:23,1,59.159,68.2556,58.6881,100,34.6895,55.3478,55.1669,1.5,77.8889,1.51321,29.4094,1,0,28.1818,28,190,190,176.152,0,19.8684
11/3/2014 10:24,1,59.118,68.369,58.7291,100,34.6895,55.2327,55.3715,1.5,78.1441,1.50758,29.4094,1,0,28.1786,28,190,190,176.365,0,19.9115
11/3/2014 10:25,1,59.118,68.369,58.7291,100,34.6895,55.2327,55.3715,1.5,78.1441,1.50758,29.4094,1,0,27.7839,28,190,190,177.111,0,19.9115
11/3/2014 10:26,1,59.118,68.5201,59.0566,100,34.6895,55.2327,55.3715,1.5,78.6195,1.48855,29.4094,1,0,27.6707,28,190,190,177.644,0,19.8312
11/3/2014 10:27,1,59.118,68.5201,59.0566,100,34.6895,55.2327,55.3715,1.5,78.6195,1.48855,29.4094,1,0,27.8874,28,190,190,177.644,0,19.8312
11/3/2014 10:28,1,59.118,68.5201,59.0566,100,34.6895,55.2327,55.3715,1.5,78.6195,1.48855,29.4094,1,0,28.3694,28,190,190,177.218,0,19.9139
11/3/2014 10:29,1,59.2204,68.7468,58.9747,100,34.7017,55.2327,55.5354,1.5,78.4182,1.50261,29.4094,1,0,28.4018,28,190,190,176.578,0,19.9979
11/3/2014 10:30,1,59.2204,68.7468,58.9747,100,34.7017,55.2327,55.5354,1.5,78.4182,1.50261,29.4094,1,0,28.2788,28,190,190,175.62,0,19.9979
11/3/2014 10:31,1,59.2204,68.7468,59.1385,100,36.2638,55.0378,55.4944,1.5,78.8623,1.48293,29.4094,1,0,27.5833,28,190,190,175.939,0,19.7665
11/3/2014 10:32,1,59.2204,68.7468,59.1385,100,36.2638,55.0378,55.4944,1.5,78.8623,1.48293,29.4094,1,0,27.7904,28,190,190,176.046,0,19.9905
11/3/2014 10:33,1,59.2204,68.7468,59.1385,100,36.2638,55.0378,55.4944,1.5,78.8623,1.48293,29.4094,1,0,28.1786,28,190,190,176.152,0,19.7805
11/3/2014 10:34,1,59.8346,68.9735,59.2614,100,36.1125,55.0378,55.2078,1.5,78.4617,1.49353,29.4094,1,0,28.0136,28,190,190,175.62,0,19.8849
11/3/2014 10:35,1,59.8346,68.9735,59.2614,100,36.1125,55.0378,55.2078,1.5,78.4617,1.49353,29.4094,1,0,27.9424,28,190,190,175.194,0,19.8744
11/3/2014 10:36,1,59.8346,68.8224,59.4661,100,36.7766,54.8548,55.2897,1.5,78.4268,1.51039,29.4094,1,0,27.5833,28,190,190,175.513,0,19.8744
11/3/2014 10:37,1,59.8346,68.8224,59.4661,100,36.7766,54.8548,55.2897,1.5,78.4268,1.51039,29.4094,1,0,27.5833,28,190,190,175.194,0,19.9586
11/3/2014 10:38,1,59.8346,68.8224,59.4661,100,36.7766,54.8548,55.2897,1.5,78.4268,1.51039,29.4094,1,0,27.9748,28,190,190,174.661,0,19.9586
11/3/2014 10:39,1,59.7527,68.8224,59.3433,100,36.8727,54.8548,55.2078,1.5,78.5182,1.49785,29.4094,1,0,28.0686,28,190,190,173.702,0,20.0159
11/3/2014 10:40,1,59.7527,68.8224,59.3433,100,36.8727,54.8548,55.2078,1.5,78.5182,1.49785,29.4094,1,0,27.9489,28,190,190,172.105,0,19.958
11/3/2014 10:41,1,59.7527,68.8224,59.3842,100,37.6955,54.6541,55.0031,1.5,78.459,1.50758,29.4094,1,0,28.1818,28,190,190,171.573,0,19.958
11/3/2014 10:42,1,59.7527,68.8224,59.3842,100,37.6955,54.6541,55.0031,1.5,78.459,1.50758,29.4094,1,0,28.1139,28,190,190,173.17,0,19.8661
11/3/2014 10:43,1,60.1212,68.8979,59.4251,100,37.5429,54.6541,54.7983,1.5,78.8488,1.48661,29.4094,1,0,27.7904,28,190,190,174.022,0,19.8661
11/3/2014 10:44,1,60.1212,68.8979,59.4251,100,37.5429,54.6541,54.7983,1.5,78.8488,1.48661,29.4094,1,0,27.8874,28,190,190,174.661,0,19.8742
11/3/2014 10:45,1,60.1212,68.8979,59.4251,100,37.5429,54.6541,54.7983,1.5,78.8488,1.48661,29.4094,1,0,27.9618,28,190,190,175.194,0,19.9396
11/3/2014 10:46,1,60.1212,68.8979,59.3433,100,37.5429,54.5567,54.7574,1.5,78.672,1.49655,29.4094,1,0,27.868,28,190,190,175.726,0,19.9396
11/3/2014 10:47,1,60.1212,68.8979,59.3433,100,37.5429,54.5567,54.7574,1.5,78.672,1.49655,29.4094,1,0,27.8098,28,190,190,176.046,0,20.1476
11/3/2014 10:48,1,60.0393,68.9735,59.4661,100,37.5429,54.5567,54.7164,1.5,78.6628,1.4972,29.4094,1,0,27.8874,28,190,190,176.578,0,20.1808
11/3/2014 10:49,1,60.0393,68.9735,59.4661,100,37.5429,54.5567,54.7164,1.5,78.6628,1.4972,29.4094,1,0,28.4697,28,190,190,176.365,0,20.2972
11/3/2014 10:50,1,60.0393,68.9735,59.4661,100,37.5429,54.5567,54.7164,1.5,78.6628,1.4972,29.4094,1,0,28.3953,28,190,190,175.407,0,20.0548
11/3/2014 10:51,1,60.0393,68.9735,59.548,100,38.3538,54.4799,54.9211,1.5,78.8017,1.49374,29.4094,1,0,28.0492,28,190,190,174.448,0,20.0548
11/3/2014 10:52,1,60.0393,68.9735,59.548,100,38.3538,54.4799,54.9211,1.5,78.8017,1.49374,29.4094,1,0,27.9748,28,190,190,174.767,0,20.2395
11/3/2014 10:53,1,59.6913,69.2003,59.5889,100,38.2109,54.4799,54.7574,1.5,78.1981,1.50412,29.4094,1,0,27.6771,28,190,190,175.726,0,19.8738
11/3/2014 10:54,1,59.6913,69.2003,59.5889,100,38.2109,54.4799,54.7574,1.5,78.1981,1.50412,29.4094,1,0,28.7673,28,190,190,175.726,0,20.0822
11/3/2014 10:55,1,59.6913,69.2003,59.5889,100,38.2109,54.4799,54.7574,1.5,78.1981,1.50412,29.4094,1,0,28.5668,28,190,190,176.259,0,19.7668
11/3/2014 10:56,1,59.6913,69.1247,59.7527,100,38.2544,54.3323,54.5936,1.5,78.5687,1.49677,29.4094,1,0,27.9748,28,190,190,176.578,0,19.7668
11/3/2014 10:57,1,59.6913,69.1247,59.7527,100,38.2544,54.3323,54.5936,1.5,78.5687,1.49677,29.4094,1,0,28.0686,28,190,190,176.365,0,19.8323
11/3/2014 10:58,1,59.9165,69.1247,59.9164,100,38.2544,54.3323,54.4708,1.5,78.6237,1.49785,29.4094,1,0,27.8809,28,190,190,176.365,0,19.6917
11/3/2014 10:59,1,59.9165,69.1247,59.9164,100,38.2544,54.3323,54.4708,1.5,78.6237,1.49785,29.4094,1,0,28.2788,28,190,190,176.259,0,19.9291
11/3/2014 11:00,1,59.9165,69.1247,59.9164,100,38.2544,54.3323,54.4708,1.5,78.6237,1.49785,29.4094,1,0,27.9748,28,190,190,176.259,0,19.7699
11/3/2014 11:01,1,59.9165,69.1247,59.7936,100,38.2544,54.4622,54.5527,1.5,78.5921,1.49353,29.4094,1,0,27.6771,28,190,190,176.152,0,19.7699
11/3/2014 11:02,1,59.9165,69.1247,59.7936,100,38.2544,54.4622,54.5527,1.5,78.5921,1.49353,29.4094,1,0,28.075,28,190,190,175.62,0,19.8669
11/3/2014 11:03,1,60.0393,69.2758,60.1212,100,38.2544,54.4622,54.5936,1.5,78.215,1.49936,29.4094,1,0,28.0621,28,190,190,175.62,0,19.8539
11/3/2014 11:04,1,60.0393,69.2758,60.1212,100,38.2544,54.4622,54.5936,1.5,78.215,1.49936,29.4094,1,0,27.8874,28,190,190,174.235,0,20.1246
11/3/2014 11:05,1,60.0393,69.2758,60.1212,100,38.2544,54.4622,54.5936,1.5,78.215,1.49936,29.4094,1,0,28.0686,28,190,190,172.957,0,19.9835
11/3/2014 11:06,1,60.0393,69.4648,60.2031,100,38.2544,54.5331,54.6346,1.5,78.453,1.50174,29.4094,1,0,28.2788,28,190,190,172.85,0,19.9835
11/3/2014 11:07,1,60.0393,69.4648,60.2031,100,38.2544,54.5331,54.6346,1.5,78.453,1.50174,29.4094,1,0,27.8162,28,190,190,173.276,0,19.8462
11/3/2014 11:08,1,60.5716,69.3514,60.244,100,38.2544,54.5331,54.6755,1.5,78.5027,1.4998,29.4094,1,0,28.0621,28,190,190,173.063,0,19.7175
11/3/2014 11:09,1,60.5716,69.3514,60.244,100,38.2544,54.5331,54.6755,1.5,78.5027,1.4998,29.4094,1,0,28.2788,28,190,190,173.383,0,19.7974
11/3/2014 11:10,1,60.5716,69.4648,60.6535,100,38.269,54.5064,54.7983,1.5,79.2108,1.47406,29.4094,1,0,28.3759,28,190,190,173.809,0,19.6746
11/3/2014 11:11,1,60.5716,69.4648,60.6535,100,38.269,54.5064,54.7983,1.5,79.2108,1.47406,29.4094,1,0,27.8874,28,190,190,174.874,0,19.6746
11/3/2014 11:12,1,60.5716,69.4648,60.6535,100,38.269,54.5064,54.7983,1.5,79.2108,1.47406,29.4094,1,0,27.9748,28,190,190,175.513,0,19.5103
11/3/2014 11:13,1,61.0834,69.5404,60.8992,100,38.9823,54.5064,54.9211,1.5,79.0038,1.48098,29.4094,1,0,27.7968,28,190,190,175.833,0,19.6027
11/3/2014 11:14,1,61.0834,69.5404,60.8992,100,38.9823,54.5064,54.9211,1.5,79.0038,1.48098,29.4094,1,0,27.6513,28,190,190,176.472,0,19.7103
11/3/2014 11:15,1,61.0834,69.616,61.1039,100,38.7772,54.5566,54.6755,1.5,78.4593,1.50542,29.4094,1,0,28.2853,28,190,190,176.685,0,20.001
11/3/2014 11:16,1,61.0834,69.616,61.1039,100,38.7772,54.5566,54.6755,1.5,78.4593,1.50542,29.4094,1,0,28.3759,28,190,190,177.005,0,20.001
11/3/2014 11:17,1,61.0834,69.616,61.1039,100,38.7772,54.5566,54.6755,1.5,78.4593,1.50542,29.4094,1,0,27.5833,28,190,190,176.578,0,19.6173
11/3/2014 11:18,1,62.3527,69.7671,61.1858,100,38.7772,54.5566,54.5527,1.5,78.498,1.50109,29.4094,1,0,27.7904,28,190,190,175.726,0,19.946
11/3/2014 11:19,1,62.3527,69.7671,61.1858,100,38.7772,54.5566,54.5527,1.5,78.498,1.50109,29.4094,1,0,27.8874,28,190,190,176.472,0,19.7043
11/3/2014 11:20,1,62.3527,69.9182,61.1448,100,38.7772,54.5152,54.348,1.5,78.823,1.48898,29.4094,1,0,27.6901,28,190,190,176.685,0,19.78
11/3/2014 11:21,1,62.3527,69.9182,61.1448,100,38.7772,54.5152,54.348,1.5,78.823,1.48898,29.4094,1,0,28.0686,28,190,190,177.218,0,20.172
11/3/2014 11:22,1,62.3527,69.9182,61.1448,100,38.7772,54.5152,54.348,1.5,78.823,1.48898,29.4094,1,0,28.3694,28,190,190,176.898,0,20.172
11/3/2014 11:23,1,61.9433,69.8427,61.2267,100,38.7772,54.5152,54.4298,1.5,78.8312,1.49396,29.4094,1,0,28.2853,28,190,190,177.218,0,19.7616
11/3/2014 11:24,1,61.9433,69.8427,61.2267,100,38.7772,54.5152,54.4298,1.5,78.8312,1.49396,29.4094,1,0,27.7968,28,190,190,176.259,0,19.9795
11/3/2014 11:25,1,61.9433,69.9182,61.5134,100,38.7772,54.5152,54.5527,1.5,78.8306,1.49374,29.4094,1,0,27.4928,28,190,190,174.874,0,19.7292
11/3/2014 11:26,1,61.9433,69.9182,61.5134,100,38.7772,54.5152,54.5527,1.5,78.8306,1.49374,29.4094,1,0,27.4992,28,190,190,174.448,0,19.8867
11/3/2014 11:27,1,61.9433,69.9182,61.5134,100,38.7772,54.5152,54.5527,1.5,78.8306,1.49374,29.4094,1,0,27.5833,28,190,190,173.596,0,19.8867
11/3/2014 11:28,1,61.9228,70.1072,61.2676,100,38.7772,54.4325,54.4298,1.5,78.346,1.46519,29.4094,1,0,28.1883,28,190,190,173.276,0,19.8184
11/3/2014 11:29,1,61.9228,70.1072,61.2676,100,38.7772,54.4325,54.4298,1.5,78.346,1.46519,29.4094,1,0,28.0815,28,190,190,173.063,0,19.791
11/3/2014 11:30,1,61.9228,69.9938,61.1858,100,38.7772,54.4325,54.4708,1.5,78.4086,1.51191,29.4094,1,0,28.1203,28,190,190,172.85,0,19.9195
11/3/2014 11:31,1,61.9228,69.9938,61.1858,100,38.7772,54.4325,54.4708,1.5,78.4086,1.51191,29.4094,1,0,28.3047,28,190,190,172.85,0,19.7402
11/3/2014 11:32,1,61.9228,69.9938,61.1858,100,38.7772,54.4325,54.4708,1.5,78.4086,1.51191,29.4094,1,0,27.9553,28,190,190,172.744,0,19.7402
11/3/2014 11:33,1,61.8614,69.9182,61.4315,100,38.7772,54.3469,54.5527,1.5,79.0081,1.48401,29.4094,1,0,27.7968,28,190,190,173.596,0,19.9045
11/3/2014 11:34,1,61.8614,69.9182,61.4315,100,38.7772,54.3469,54.5527,1.5,79.0081,1.48401,29.4094,1,0,27.9877,28,190,190,174.554,0,19.8169
11/3/2014 11:35,1,61.8614,69.9182,61.3904,100,38.7772,54.3469,54.5527,1.5,78.5728,1.50369,29.4094,1,0,27.7095,28,190,190,175.3,0,20.0024
11/3/2014 11:36,1,61.8614,69.9182,61.3904,100,38.7772,54.3469,54.5527,1.5,78.5728,1.50369,29.4094,1,0,28.1139,28,190,190,175.3,0,19.7807
11/3/2014 11:37,1,61.8614,69.9182,61.3904,100,38.7772,54.3469,54.5527,1.5,78.5728,1.50369,29.4094,1,0,28.0427,28,190,190,174.767,0,19.7807
11/3/2014 11:38,1,61.7386,69.9182,61.2267,100,38.7843,54.3204,54.5936,1.5,78.7801,1.49439,29.4094,1,0,27.7968,28,190,190,174.128,0,19.7984
11/3/2014 11:39,1,61.7386,69.9182,61.2267,100,38.7843,54.3204,54.5936,1.5,78.7801,1.49439,29.4094,1,0,28.2788,28,190,190,174.341,0,19.9269
11/3/2014 11:40,1,61.7386,69.9182,61.0629,100,38.7843,54.3204,54.4708,1.5,78.6977,1.49763,29.4094,1,0,27.5898,28,190,190,175.62,0,19.7621
11/3/2014 11:41,1,61.7386,69.9182,61.0629,100,38.7843,54.3204,54.4708,1.5,78.6977,1.49763,29.4094,1,0,27.6836,28,190,190,175.939,0,19.8174
11/3/2014 11:42,1,61.7386,69.9182,61.0629,100,38.7843,54.3204,54.4708,1.5,78.6977,1.49763,29.4094,1,0,28.075,28,190,190,175.513,0,19.8174
11/3/2014 11:43,1,61.4724,69.8427,61.022,100,38.7843,54.4799,54.4298,1.5,78.6827,1.49893,29.4094,1,0,27.9812,28,190,190,175.3,0,19.8761
11/3/2014 11:44,1,61.4724,69.8427,61.022,100,38.7843,54.4799,54.4298,1.5,78.6827,1.49893,29.4094,1,0,27.8874,28,190,190,175.3,0,19.9619
11/3/2014 11:45,1,61.4724,69.8427,60.9401,100,38.7843,54.4799,54.4298,1.5,78.8152,1.48682,29.4094,1,0,28.2788,28,190,190,175.407,0,19.9026
11/3/2014 11:46,1,61.4724,69.8427,60.9401,100,38.7843,54.4799,54.4298,1.5,78.8152,1.48682,29.4094,1,0,28.1883,28,190,190,175.513,0,19.8049
11/3/2014 11:47,1,61.4724,69.8427,60.8582,100,38.7843,54.5567,54.3889,1.5,78.5865,1.50131,29.4094,1,0,28.1527,28,190,190,175.194,0,19.8049
11/3/2014 11:48,1,61.4724,69.8427,60.8582,100,38.7843,54.5567,54.3889,1.5,78.5865,1.50131,29.4094,1,0,28.2788,28,190,190,174.98,0,19.7449
11/3/2014 11:49,1,61.4724,69.8427,60.8582,100,38.7843,54.5567,54.3889,1.5,78.5865,1.50131,29.4094,1,0,27.8874,28,190,190,175.194,0,19.7961
11/3/2014 11:50,1,61.5133,69.7671,60.8582,100,38.7843,54.5567,54.2661,1.5,78.6382,1.49915,29.4094,1,0,27.9812,28,190,190,175.62,0,19.8336
11/3/2014 11:51,1,61.5133,69.7671,60.8582,100,38.7843,54.5567,54.2661,1.5,78.6382,1.49915,29.4094,1,0,28.2788,28,190,190,175.407,0,19.8801
11/3/2014 11:52,1,61.5133,69.7671,60.8582,100,38.7843,54.5567,54.2661,1.5,78.6382,1.49915,29.4094,1,0,28.075,28,190,190,175.194,0,19.8801
11/3/2014 11:53,1,61.5133,69.6915,60.8173,100,38.7843,54.4504,54.1842,1.5,78.4158,1.50802,29.4094,1,0,27.9812,28,190,190,174.874,0,19.815
11/3/2014 11:54,1,61.5133,69.6915,60.8173,100,38.7843,54.4504,54.1842,1.5,78.4158,1.50802,29.4094,1,0,28.1947,28,190,190,174.448,0,19.6721
11/3/2014 11:55,1,61.8818,69.6915,60.9401,100,38.7839,54.4504,54.4298,1.5,78.4651,1.50888,29.4094,1,0,28.075,28,190,190,174.235,0,19.627
11/3/2014 11:56,1,61.8818,69.6915,60.9401,100,38.7839,54.4504,54.4298,1.5,78.4651,1.50888,29.4094,1,0,27.9877,28,190,190,173.276,0,19.7279
11/3/2014 11:57,1,61.8818,69.6915,61.022,100,39.203,54.4061,54.8393,1.5,78.7127,1.50153,29.4094,1,0,28.033,28,190,190,172.744,0,19.7279
11/3/2014 11:58,1,61.8818,69.6915,61.022,100,39.203,54.4061,54.8393,1.5,78.7127,1.50153,29.4094,1,0,28.075,28,190,190,173.809,0,19.7184
11/3/2014 11:59,1,61.8818,69.6915,61.022,100,39.203,54.4061,54.8393,1.5,78.7127,1.50153,29.4094,1,0,27.7968,28,190,190,174.874,0,20.0453
11/3/2014 12:00,1,61.5748,69.616,61.1858,100,39.0551,54.4061,54.5527,1.5,78.8035,1.49569,29.4094,1,0,27.8809,28,190,190,175.833,0,19.7011
11/3/2014 12:01,1,61.5748,69.616,61.1858,100,39.0551,54.4061,54.5527,1.5,78.8035,1.49569,29.4094,1,0,27.9748,28,190,190,175.62,0,19.7939
11/3/2014 12:02,1,61.5748,69.616,61.1858,100,39.0551,54.4061,54.5527,1.5,78.8035,1.49569,29.4094,1,0,28.1203,28,190,190,175.407,0,19.7939
11/3/2014 12:03,1,61.5133,69.5404,61.0629,100,39.0551,54.4681,54.4708,1.5,78.7325,1.49958,29.4094,1,0,27.9877,28,190,190,174.448,0,19.6351
11/3/2014 12:04,1,61.5133,69.5404,61.0629,100,39.0551,54.4681,54.4708,1.5,78.7325,1.49958,29.4094,1,0,28.075,28,190,190,173.489,0,19.806
11/3/2014 12:05,1,61.5133,69.4648,60.9811,100,39.0551,54.4681,54.4298,1.5,78.9664,1.48769,29.4094,1,0,28.0556,28,190,190,173.596,0,19.806
11/3/2014 12:07,1,61.5133,69.5404,60.8992,100,39.0551,54.3825,54.348,1.5,78.7355,1.50196,29.4094,1,0,27.7968,28,190,190,176.152,0,19.6487
11/3/2014 12:08,1,61.5133,69.5404,60.8992,100,39.0551,54.3825,54.348,1.5,78.7355,1.50196,29.4094,1,0,27.8971,28,190,190,176.259,0,19.4361
11/3/2014 12:09,1,61.5133,69.5404,60.8992,100,39.0551,54.3825,54.348,1.5,78.7355,1.50196,29.4094,1,0,27.7839,28,190,190,176.578,0,19.586
11/3/2014 12:10,1,61.3905,69.616,60.8992,100,39.0551,54.3825,54.2251,1.5,78.5109,1.50131,29.4094,1,0,28.088,28,190,190,176.472,0,19.586
11/3/2014 12:11,1,61.3905,69.616,60.8992,100,39.0551,54.3825,54.2251,1.5,78.5109,1.50131,29.4094,1,0,28.075,28,190,190,175.194,0,19.4029
11/3/2014 12:12,1,61.3905,69.427,61.022,100,39.0551,54.5125,54.348,1.5,78.4979,1.49958,29.4094,1,0,27.3957,28,190,190,174.128,0,19.4029
11/3/2014 12:13,1,61.3905,69.427,61.022,100,39.0551,54.5125,54.348,1.5,78.4979,1.49958,29.4094,1,0,27.7968,28,190,190,174.554,0,19.5765
11/3/2014 12:14,1,61.3905,69.427,61.022,100,39.0551,54.5125,54.348,1.5,78.4979,1.49958,29.4094,1,0,27.5898,28,190,190,174.661,0,19.6507
11/3/2014 12:15,1,61.1244,69.427,60.9401,100,39.0551,54.5125,54.3889,1.5,78.4408,1.50412,29.4094,1,0,27.8874,28,190,190,174.767,0,19.6507
11/3/2014 12:16,1,61.1244,69.427,60.9401,100,39.0551,54.5125,54.3889,1.5,78.4408,1.50412,29.4094,1,0,27.2889,28,190,190,175.087,0,19.9234
11/3/2014 12:17,1,61.1244,69.427,60.8992,100,38.677,54.6837,54.307,1.5,78.6132,1.49526,29.4094,1,0,27.9877,28,190,190,174.341,0,19.9234
11/3/2014 12:18,1,61.1244,69.427,60.8992,100,38.677,54.6837,54.307,1.5,78.6132,1.49526,29.4094,1,0,28.1268,28,190,190,173.702,0,19.9005
11/3/2014 12:19,1,61.1244,69.427,60.8992,100,38.677,54.6837,54.307,1.5,78.6132,1.49526,29.4094,1,0,28.3759,28,190,190,172.957,0,19.8875
11/3/2014 12:20,1,61.1858,69.3514,61.0629,100,38.2118,54.6837,54.307,1.5,78.5346,1.49915,29.4094,1,0,28.68,28,190,190,172.318,0,19.8875
11/3/2014 12:21,1,61.1858,69.3514,61.0629,100,38.2118,54.6837,54.307,1.5,78.5346,1.49915,29.4094,1,0,28.075,28,190,190,173.063,0,19.7576
11/3/2014 12:22,1,61.1858,69.2758,61.022,100,37.8079,54.8165,54.4298,1.5,78.6686,1.49893,29.4094,1,0,28.3824,28,190,190,173.809,0,19.7576
11/3/2014 12:23,1,61.1858,69.2758,61.022,100,37.8079,54.8165,54.4298,1.5,78.6686,1.49893,29.4094,1,0,28.075,28,190,190,174.128,0,19.5462
11/3/2014 12:24,1,61.2472,69.3514,60.9811,100,37.9062,54.8165,54.5117,1.5,78.5149,1.50456,29.4094,1,0,28.1883,28,190,190,174.235,0,19.6386
11/3/2014 12:25,1,61.2472,69.3514,60.9811,100,37.9062,54.8165,54.5117,1.5,78.5149,1.50456,29.4094,1,0,28.2724,28,190,190,175.726,0,19.6386
11/3/2014 12:26,1,61.2472,69.3514,60.9811,100,37.9062,54.8165,54.5117,1.5,78.5149,1.50456,29.4094,1,0,28.2853,28,190,190,176.898,0,19.4595
11/3/2014 12:27,1,61.2472,69.2758,60.8992,100,37.9175,54.8165,54.5936,1.5,78.5257,1.50304,29.4094,1,0,27.7968,28,190,190,177.538,0,19.4595
11/3/2014 12:28,1,61.2472,69.2758,60.8992,100,37.9175,54.8165,54.5936,1.5,78.5257,1.50304,29.4094,1,0,27.9812,28,190,190,177.751,0,19.5613
11/3/2014 12:29,1,61.3495,69.427,60.8173,100,37.9158,54.7781,54.5527,1.5,79.4249,1.5065,29.4094,1,0,28.1721,28,190,190,177.857,0,19.7197
11/3/2014 12:30,1,61.3495,69.427,60.8173,100,37.9158,54.7781,54.5527,1.5,79.4249,1.5065,29.4094,1,0,28.3759,28,190,190,177.644,0,19.7197
11/3/2014 12:31,1,61.3495,69.427,60.8173,100,37.9158,54.7781,54.5527,1.5,79.4249,1.5065,29.4094,1,0,27.8906,28,190,190,177.538,0,19.6049
11/3/2014 12:32,1,61.3495,69.2758,60.7354,100,37.9158,54.7958,54.5936,1.5,78.535,1.50585,29.4094,1,0,28.4762,28,190,190,177.964,0,19.7361
11/3/2014 12:33,1,61.3495,69.2758,60.7354,100,37.9158,54.7958,54.5936,1.5,78.535,1.50585,29.4094,1,0,27.8874,28,190,190,177.218,0,19.5892
11/3/2014 12:34,1,61.7181,69.3514,60.6125,100,37.9158,54.7958,54.6346,1.5,78.9001,1.48877,29.4094,1,0,27.6836,28,190,190,176.152,0,19.6891
11/3/2014 12:35,1,61.7181,69.3514,60.6125,100,37.9158,54.7958,54.6346,1.5,78.9001,1.48877,29.4094,1,0,27.7968,28,190,190,175.833,0,19.6891
11/3/2014 12:36,1,61.7181,69.3514,60.6125,100,37.9158,54.7958,54.6346,1.5,78.9001,1.48877,29.4094,1,0,27.8906,28,190,190,175.407,0,19.9093
11/3/2014 12:37,1,61.7181,69.3514,60.7354,100,37.9158,54.7958,54.6755,1.5,78.7652,1.49547,29.4094,1,0,28.3435,28,190,190,174.98,0,19.9093
11/3/2014 12:38,1,61.7181,69.3514,60.7354,100,37.9158,54.7958,54.6755,1.5,78.7652,1.49547,29.4094,1,0,28.4697,28,190,190,175.087,0,19.5553
11/3/2014 12:39,1,61.2267,69.2758,60.7763,100,37.9158,54.8371,54.6755,1.5,78.646,1.49742,29.4094,1,0,27.7968,28,190,190,174.767,0,19.7709
11/3/2014 12:40,1,61.2267,69.2758,60.7763,100,37.9158,54.8371,54.6755,1.5,78.646,1.49742,29.4094,1,0,28.1883,28,190,190,173.809,0,19.7709
11/3/2014 12:41,1,61.2267,69.2758,60.7763,100,37.9158,54.8371,54.6755,1.5,78.646,1.49742,29.4094,1,0,27.6836,28,190,190,172.425,0,19.6917
11/3/2014 12:42,1,61.2267,69.2758,60.5307,100,37.9158,54.8371,54.5936,1.5,78.83,1.4918,29.4094,1,0,28.1883,28,190,190,172.85,0,19.6917
11/3/2014 12:43,1,61.2267,69.2758,60.5307,100,37.9158,54.8371,54.5936,1.5,78.83,1.4918,29.4094,1,0,28.2853,28,190,190,173.383,0,19.7313
11/3/2014 12:44,1,61.3291,69.3514,60.8173,100,37.845,54.911,54.6346,1.5,78.7762,1.49288,29.4094,1,0,27.9812,28,190,190,173.915,0,19.6662
11/3/2014 12:45,1,61.3291,69.3514,60.8173,100,37.845,54.911,54.6346,1.5,78.7762,1.49288,29.4094,1,0,27.7451,28,190,190,174.022,0,19.6662
11/3/2014 12:46,1,61.3291,69.3514,60.8173,100,37.845,54.911,54.6346,1.5,78.7762,1.49288,29.4094,1,0,27.9812,28,190,190,174.767,0,19.9393
11/3/2014 12:47,1,61.3291,69.6915,60.8992,100,37.845,54.911,55.0031,1.5,79.007,1.48574,29.4094,1,0,28.075,28,190,190,175.194,0,19.9393
11/3/2014 12:48,1,61.3291,69.6915,60.8992,100,37.845,54.911,55.0031,1.5,79.007,1.48574,29.4094,1,0,27.8162,28,190,190,175.3,0,19.6882
11/3/2014 12:49,1,61.7181,69.2758,60.9811,100,37.8508,55.0704,55.3715,1.5,79.067,1.48834,29.4094,1,0,27.9812,28,190,190,174.341,0,19.8273
11/3/2014 12:50,1,61.7181,69.2758,60.9811,100,37.8508,55.0704,55.3715,1.5,79.067,1.48834,29.4094,1,0,28.2271,28,190,190,172.85,0,19.8273
11/3/2014 12:51,1,61.7181,69.2758,60.9811,100,37.8508,55.0704,55.3715,1.5,79.067,1.48834,29.4094,1,0,27.8906,28,190,190,173.596,0,19.646
11/3/2014 12:52,1,61.7181,69.3514,61.1448,100,38.1766,55.0704,55.2897,1.5,78.6721,1.49547,29.4094,1,0,28.5862,28,190,190,175.726,0,19.7662
11/3/2014 12:53,1,61.7181,69.3514,61.1448,100,38.1766,55.0704,55.2897,1.5,78.6721,1.49547,29.4094,1,0,28.1883,28,190,190,176.365,0,19.6693
11/3/2014 12:54,1,62.0047,69.5404,61.0629,100,38.1766,55.2151,55.1259,1.5,78.4321,1.51212,29.4094,1,0,27.9618,28,190,190,176.685,0,19.5925
11/3/2014 12:55,1,62.0047,69.5404,61.0629,100,38.1766,55.2151,55.1259,1.5,78.4321,1.51212,29.4094,1,0,27.6836,28,190,190,177.218,0,19.5925
11/3/2014 12:56,1,62.0047,69.427,61.1858,100,38.1766,55.2151,55.0031,1.5,78.9834,1.49028,29.4094,1,0,28.2853,28,190,190,177.218,0,19.8102
11/3/2014 12:57,1,62.0047,69.427,61.1858,100,38.1766,55.2151,55.0031,1.5,78.9834,1.49028,29.4094,1,0,28.2788,28,190,190,177.005,0,19.7534
11/3/2014 12:58,1,62.0047,69.427,61.1858,100,38.1766,55.2151,55.0031,1.5,78.9834,1.49028,29.4094,1,0,28.2788,28,190,190,175.939,0,19.8624
11/3/2014 12:59,1,61.9842,69.4648,61.1039,100,38.1766,55.0939,55.0439,1.5,78.9165,1.49093,29.4094,1,0,28.4697,28,190,190,174.448,0,19.4432
11/3/2014 13:00,1,61.9842,69.4648,61.1039,100,38.1766,55.0939,55.0439,1.5,78.9165,1.49093,29.4094,1,0,27.1854,28,190,190,174.661,0,19.4432
11/3/2014 13:01,1,61.9842,69.4648,61.1039,100,38.1766,55.0939,55.0439,1.5,78.9165,1.49093,29.4094,1,0,28.4697,28,190,190,174.767,0,19.8667
11/3/2014 13:02,1,61.9842,69.5404,61.2267,100,38.1766,55.0939,55.1669,1.5,78.7279,1.49288,29.4094,1,0,27.2825,28,190,190,174.341,0,19.5522
11/3/2014 13:03,1,61.9842,69.5404,61.2267,100,38.1766,55.0939,55.1669,1.5,78.7279,1.49288,29.4094,1,0,27.9165,28,190,190,174.448,0,19.8098
11/3/2014 13:04,1,62.0457,69.5404,61.1039,100,38.2892,54.9227,55.2078,1.5,78.9081,1.49158,29.4094,1,0,28.2918,28,190,190,174.98,0,19.6865
11/3/2014 13:05,1,62.0457,69.5404,61.1039,100,38.2892,54.9227,55.2078,1.5,78.9081,1.49158,29.4094,1,0,27.8906,28,190,190,174.448,0,19.6865
11/3/2014 13:06,1,62.0457,69.5404,61.1448,100,38.3651,54.9227,55.085,1.5,78.4316,1.51039,29.4094,1,0,28.1883,28,190,190,173.915,0,19.7252
11/3/2014 13:07,1,62.0457,69.5404,61.1448,100,38.3651,54.9227,55.085,1.5,78.4316,1.51039,29.4094,1,0,28.075,28,190,190,171.999,0,19.5061
11/3/2014 13:08,1,62.0457,69.5404,61.1448,100,38.3651,54.9227,55.085,1.5,78.4316,1.51039,29.4094,1,0,28.2659,28,190,190,171.999,0,19.6987
11/3/2014 13:09,1,62.5779,69.4648,61.0629,100,38.3651,54.7663,54.7164,1.5,78.5911,1.50066,29.4094,1,0,28.5991,28,190,190,172.318,0,19.381
11/3/2014 13:10,1,62.5779,69.4648,61.0629,100,38.3651,54.7663,54.7164,1.5,78.5911,1.50066,29.4094,1,0,27.6707,28,190,190,172.85,0,19.381
11/3/2014 13:11,1,62.5779,69.5404,61.2676,100,38.3651,54.7663,54.5936,1.5,78.9182,1.48704,29.4094,1,0,28.4665,28,190,190,173.596,0,19.7121
11/3/2014 13:12,1,62.5779,69.5404,61.2676,100,38.3651,54.7663,54.5936,1.5,78.9182,1.48704,29.4094,1,0,28.2853,28,190,190,175.087,0,19.5886
11/3/2014 13:13,1,62.5779,69.5404,61.2676,100,38.3651,54.7663,54.5936,1.5,78.9182,1.48704,29.4094,1,0,27.8906,28,190,190,175.513,0,19.8146
11/3/2014 13:14,1,62.1071,69.4648,61.4315,100,38.3651,54.7427,54.5527,1.5,78.5406,1.4985,29.4094,1,0,28.075,28,190,190,175.62,0,19.7456
11/3/2014 13:15,1,62.1071,69.4648,61.4315,100,38.3651,54.7427,54.5527,1.5,78.5406,1.4985,29.4094,1,0,28.2918,28,190,190,174.448,0,19.7456
11/3/2014 13:16,1,62.1071,69.4648,61.4724,100,38.3651,54.7427,54.5527,1.5,78.1872,1.51623,29.4094,1,0,28.0815,28,190,190,173.809,0,19.8025
11/3/2014 13:17,1,62.1071,69.4648,61.4724,100,38.3651,54.7427,54.5527,1.5,78.1872,1.51623,29.4094,1,0,28.1883,28,190,190,173.17,0,19.8428
11/3/2014 13:18,1,62.1071,69.4648,61.4724,100,38.3651,54.7427,54.5527,1.5,78.1872,1.51623,29.4094,1,0,28.2853,28,190,190,174.554,0,19.8657
11/3/2014 13:19,1,62.1071,69.4648,61.3904,100,36.9485,55.0203,54.4708,1.5,78.5045,1.50737,29.4094,1,0,28.3824,28,190,190,175.407,0,19.6902
11/3/2014 13:20,1,62.1071,69.4648,61.3904,100,36.9485,55.0203,54.4708,1.5,78.5045,1.50737,29.4094,1,0,28.1883,28,190,190,175.407,0,19.7565
11/3/2014 13:21,1,62.1071,69.427,61.5543,100,37.4547,55.0203,55.2078,1.5,78.2193,1.51645,29.4094,1,0,27.9877,28,190,190,175.194,0,19.7565
11/3/2014 13:22,1,62.1071,69.427,61.5543,100,37.4547,55.0203,55.2078,1.5,78.2193,1.51645,29.4094,1,0,27.8227,28,190,190,175.513,0,19.7051
11/3/2014 13:23,1,62.1071,69.427,61.6362,100,37.6688,55.2624,55.5354,1.5,78.9125,1.48942,29.4094,1,0,27.8033,28,190,190,176.898,0,19.8147
11/3/2014 13:24,1,62.1071,69.427,61.6362,100,37.6688,55.2624,55.5354,1.5,78.9125,1.48942,29.4094,1,0,28.075,28,190,190,176.685,0,19.8438
11/3/2014 13:25,1,62.1071,69.427,61.6362,100,37.6688,55.2624,55.5354,1.5,78.9125,1.48942,29.4094,1,0,28.075,28,190,190,175.833,0,19.8438
11/3/2014 13:26,1,62.1071,69.5404,61.5543,100,38.9695,55.2624,55.781,1.5,78.3507,1.51256,29.4094,1,0,28.3759,28,190,190,175.62,0,19.4947
11/3/2014 13:27,1,62.1071,69.5404,61.5543,100,38.9695,55.2624,55.781,1.5,78.3507,1.51256,29.4094,1,0,27.8745,28,190,190,174.341,0,19.6344
11/3/2014 13:28,1,62.2708,69.3514,61.3904,100,38.3587,55.3716,55.0031,1.5,78.3483,1.5145,29.4094,1,0,28.0427,28,190,190,174.341,0,19.6903
11/3/2014 13:29,1,62.2708,69.3514,61.3904,100,38.3587,55.3716,55.0031,1.5,78.3483,1.5145,29.4094,1,0,27.8906,28,190,190,174.661,0,19.6252
11/3/2014 13:30,1,62.2708,69.3514,61.3904,100,38.3587,55.3716,55.0031,1.5,78.3483,1.5145,29.4094,1,0,27.9877,28,190,190,174.128,0,19.4823
11/3/2014 13:31,1,62.2708,69.3514,61.5543,100,37.3669,55.3716,54.9211,1.5,78.53,1.5065,29.4094,1,0,27.6319,28,190,190,173.063,0,19.4823
11/3/2014 13:32,1,62.2708,69.3514,61.5543,100,37.3669,55.3716,54.9211,1.5,78.53,1.5065,29.4094,1,0,28.1883,28,190,190,173.702,0,19.8811
11/3/2014 13:33,1,62.2708,69.427,61.759,100,37.5536,55.2358,55.3715,1.5,78.2236,1.51775,29.4094,1,0,27.9877,28,190,190,173.915,0,19.8146
11/3/2014 13:34,1,62.2708,69.427,61.759,100,37.5536,55.2358,55.3715,1.5,78.2236,1.51775,29.4094,1,0,28.6347,28,190,190,174.341,0,19.8146
11/3/2014 13:35,1,62.2708,69.427,61.759,100,37.5536,55.2358,55.3715,1.5,78.2236,1.51775,29.4094,1,0,27.9812,28,190,190,174.874,0,19.651
11/3/2014 13:36,1,62.2708,69.427,61.8,100,38.3334,55.2358,55.6992,1.5,78.4164,1.51169,29.4094,1,0,28.1883,28,190,190,174.022,0,19.651
11/3/2014 13:37,1,62.2708,69.427,61.8,100,38.3334,55.2358,55.6992,1.5,78.4164,1.51169,29.4094,1,0,27.7968,28,190,190,174.022,0,19.4543
11/3/2014 13:38,1,62.4141,69.4648,61.759,100,38.7191,55.1709,55.4535,1.5,79.292,1.47752,29.4094,1,0,27.8874,28,190,190,174.874,0,19.5479
11/3/2014 13:39,1,62.4141,69.4648,61.759,100,38.7191,55.1709,55.4535,1.5,79.292,1.47752,29.4094,1,0,27.9877,28,190,190,175.726,0,19.4866
11/3/2014 13:40,1,62.4141,69.4648,61.759,100,38.7191,55.1709,55.4535,1.5,79.292,1.47752,29.4094,1,0,27.7968,28,190,190,176.365,0,19.403
11/3/2014 13:41,1,62.4141,69.5404,61.6771,100,38.6138,55.1709,54.8393,1.5,78.4683,1.5091,29.4094,1,0,27.4022,28,190,190,176.578,0,19.403
11/3/2014 13:42,1,62.4141,69.5404,61.6771,100,38.6138,55.1709,54.8393,1.5,78.4683,1.5091,29.4094,1,0,28.5862,28,190,190,176.898,0,19.9433
11/3/2014 13:43,1,62.2913,69.427,61.718,100,37.568,55.1709,54.7574,1.5,78.4365,1.50347,29.4094,1,0,28.5926,28,190,190,176.792,0,19.4262
11/3/2014 13:44,1,62.2913,69.427,61.718,100,37.568,55.1709,54.7574,1.5,78.4365,1.50347,29.4094,1,0,27.8874,28,190,190,176.046,0,19.4262
11/3/2014 13:45,1,62.2913,69.427,61.718,100,37.568,55.1709,54.7574,1.5,78.4365,1.50347,29.4094,1,0,27.9553,28,190,190,175.087,0,19.5066
11/3/2014 13:46,1,62.2913,69.616,61.9228,100,37.8756,55.1325,55.0031,1.5,78.1451,1.51688,29.4094,1,0,27.7451,28,190,190,174.98,0,19.5066
11/3/2014 13:47,1,62.2913,69.616,61.9228,100,37.8756,55.1325,55.0031,1.5,78.1451,1.51688,29.4094,1,0,28.0686,28,190,190,175.194,0,19.5729
11/3/2014 13:48,1,62.7007,69.427,61.8819,100,37.9491,55.1325,55.4535,1.5,78.65,1.50088,29.4094,1,0,28.075,28,190,190,175.087,0,19.5605
11/3/2014 13:49,1,62.7007,69.427,61.8819,100,37.9491,55.1325,55.4535,1.5,78.65,1.50088,29.4094,1,0,28.2465,28,190,190,175.726,0,19.3982
11/3/2014 13:50,1,62.7007,69.427,61.8819,100,37.9491,55.1325,55.4535,1.5,78.65,1.50088,29.4094,1,0,27.7968,28,190,190,175.62,0,19.3982
11/3/2014 13:51,1,62.7007,69.5404,62.0865,100,38.8298,55.2624,55.6992,1.5,78.5439,1.49958,29.4094,1,0,27.4928,28,190,190,175.407,0,19.5422
11/3/2014 13:52,1,62.7007,69.5404,62.0865,100,38.8298,55.2624,55.6992,1.5,78.5439,1.49958,29.4094,1,0,27.8874,28,190,190,175.194,0,19.5422
11/3/2014 13:53,1,63.0488,69.9182,62.1275,100,38.4592,55.2624,55.2897,1.5,78.4735,1.50347,29.4094,1,0,27.9877,28,190,190,175.407,0,19.4881
11/3/2014 13:54,1,63.0488,69.9182,62.1275,100,38.4592,55.2624,55.2897,1.5,78.4735,1.50347,29.4094,1,0,27.6901,28,190,190,175.194,0,19.4647
11/3/2014 13:55,1,63.0488,69.9182,62.1275,100,38.4592,55.2624,55.2897,1.5,78.4735,1.50347,29.4094,1,0,27.6901,28,190,190,174.022,0,19.4647
11/3/2014 13:56,1,63.0488,69.8427,62.1275,100,37.7581,55.3893,54.9211,1.5,78.812,1.49028,29.4094,1,0,28.2788,28,190,190,172.744,0,19.7115
11/3/2014 13:57,1,63.0488,69.8427,62.1275,100,37.7581,55.3893,54.9211,1.5,78.812,1.49028,29.4094,1,0,27.6836,28,190,190,172.425,0,19.4662
11/3/2014 13:58,1,63.3763,69.9182,62.3732,100,33.8354,55.3893,54.5936,1.5,78.9788,1.48509,29.4094,1,0,28.075,28,190,190,173.17,0,19.7535
11/3/2014 13:59,1,63.3763,69.9182,62.3732,100,33.8354,55.3893,54.5936,1.5,78.9788,1.48509,29.4094,1,0,28.3177,28,190,190,173.702,0,19.5688
11/3/2014 14:00,1,63.3763,69.9182,62.3732,100,33.8354,55.3893,54.5936,1.5,78.9788,1.48509,29.4094,1,0,27.7968,28,190,190,174.235,0,19.5688
11/3/2014 14:01,1,63.3763,69.9938,62.3732,100,34.509,55.3923,55.5354,1.5,78.5233,1.50693,29.4094,1,0,28.075,28,190,190,174.98,0,19.8339
11/3/2014 14:02,1,63.3763,69.9938,62.3732,100,34.509,55.3923,55.5354,1.5,78.5233,1.50693,29.4094,1,0,27.9748,28,190,190,175.087,0,19.7661
11/3/2014 14:03,1,63.3763,69.9938,62.3732,100,34.509,55.3923,55.5354,1.5,78.5233,1.50693,29.4094,1,0,28.075,28,190,190,174.874,0,19.7449
11/3/2014 14:04,1,63.2126,70.0316,62.2094,100,35.2372,55.3923,55.822,1.5,78.813,1.49396,29.4094,1,0,27.8906,28,190,190,175.833,0,19.5919
11/3/2014 14:05,1,63.2126,70.0316,62.2094,100,35.2372,55.3923,55.822,1.5,78.813,1.49396,29.4094,1,0,27.6901,28,190,190,175.407,0,19.5919
11/3/2014 14:06,1,63.2126,70.1072,62.1685,100,38.0186,55.2654,55.9039,1.5,78.1676,1.51883,29.4094,1,0,28.3274,28,190,190,175.3,0,19.8271
11/3/2014 14:07,1,63.2126,70.1072,62.1685,100,38.0186,55.2654,55.9039,1.5,78.1676,1.51883,29.4094,1,0,28.1527,28,190,190,175.939,0,19.6027
11/3/2014 14:08,1,63.2126,70.1072,62.1685,100,38.0186,55.2654,55.9039,1.5,78.1676,1.51883,29.4094,1,0,27.8906,28,190,190,176.792,0,19.6348
11/3/2014 14:09,1,63.0283,70.1072,62.2503,100,38.0151,55.2654,55.6172,1.5,78.0663,1.52164,29.4094,1,0,27.6836,28,190,190,177.005,0,19.6034
11/3/2014 14:10,1,63.0283,70.1072,62.2503,100,38.0151,55.2654,55.6172,1.5,78.0663,1.52164,29.4094,1,0,27.6836,28,190,190,176.472,0,19.6034
11/3/2014 14:11,1,63.0283,70.2583,62.1685,100,37.9049,55.2271,55.4944,1.5,78.4946,1.50109,29.4094,1,0,27.7418,28,190,190,175.833,0,19.6816
11/3/2014 14:12,1,63.0283,70.2583,62.1685,100,37.9049,55.2271,55.4944,1.5,78.4946,1.50109,29.4094,1,0,28.075,28,190,190,174.98,0,19.7189
11/3/2014 14:13,1,63.0283,70.2583,62.1685,100,37.9049,55.2271,55.4944,1.5,78.4946,1.50109,29.4094,1,0,27.9877,28,190,190,174.448,0,19.7065
11/3/2014 14:14,1,63.0078,69.9938,61.9637,100,38.0741,55.2271,55.5354,1.5,78.0756,1.50693,29.4094,1,0,27.9812,28,190,190,174.341,0,19.598
11/3/2014 14:15,1,63.0078,69.9938,61.9637,100,38.0741,55.2271,55.5354,1.5,78.0756,1.50693,29.4094,1,0,28.1786,28,190,190,173.489,0,19.598
11/3/2014 14:16,1,63.0078,69.9938,61.9637,100,38.8383,55.2034,55.5354,1.5,78.4983,1.50045,29.4094,1,0,27.8906,28,190,190,173.596,0,19.6512
11/3/2014 14:17,1,63.0078,69.9938,61.9637,100,38.8383,55.2034,55.5354,1.5,78.4983,1.50045,29.4094,1,0,27.7968,28,190,190,173.17,0,19.4875
11/3/2014 14:18,1,63.0078,69.9938,61.9637,100,38.8383,55.2034,55.5354,1.5,78.4983,1.50045,29.4094,1,0,28.0815,28,190,190,172.105,0,19.5268
11/3/2014 14:19,1,62.8236,70.1072,61.9228,100,38.7387,55.2034,54.9621,1.5,78.4492,1.50283,29.4094,1,0,28.2853,28,190,190,172.638,0,19.6472
11/3/2014 14:20,1,62.8236,70.1072,61.9228,100,38.7387,55.2034,54.9621,1.5,78.4492,1.50283,29.4094,1,0,28.0945,28,190,190,173.276,0,19.6153
11/3/2014 14:21,1,62.8236,69.8427,61.9228,100,37.7852,55.2566,54.7983,1.5,78.6311,1.49417,29.4094,1,0,27.9812,28,190,190,173.915,0,19.6153
11/3/2014 14:22,1,62.8236,69.8427,61.9228,100,37.7852,55.2566,54.7983,1.5,78.6311,1.49417,29.4094,1,0,27.9812,28,190,190,174.341,0,19.6182
11/3/2014 14:23,1,62.7212,69.7671,61.8819,100,37.5519,55.2566,55.0439,1.5,78.5466,1.49958,29.4094,1,0,27.8809,28,190,190,174.767,0,19.4572
11/3/2014 14:24,1,62.7212,69.7671,61.8819,100,37.5519,55.2566,55.0439,1.5,78.5466,1.49958,29.4094,1,0,27.6965,28,190,190,174.661,0,19.527
11/3/2014 14:25,1,62.7212,69.7671,61.8819,100,37.5519,55.2566,55.0439,1.5,78.5466,1.49958,29.4094,1,0,28.0201,28,190,190,174.661,0,19.636
11/3/2014 14:26,1,62.7212,69.7671,62.0456,100,37.5519,55.4219,55.6172,1.5,78.656,1.4959,29.4094,1,0,28.2853,28,190,190,175.3,0,19.636
11/3/2014 14:27,1,62.7212,69.7671,62.0456,100,37.5519,55.4219,55.6172,1.5,78.656,1.4959,29.4094,1,0,27.8906,28,190,190,175.939,0,19.4352
11/3/2014 14:28,1,62.7622,69.6915,61.9637,100,38.1548,55.4219,55.822,1.5,78.8114,1.49266,29.4094,1,0,27.4928,28,190,190,176.259,0,19.8267
11/3/2014 14:29,1,62.7622,69.6915,61.9637,100,38.1548,55.4219,55.822,1.5,78.8114,1.49266,29.4094,1,0,27.6836,28,190,190,176.472,0,19.5437
11/3/2014 14:30,1,62.7622,69.6915,61.9637,100,38.1548,55.4219,55.822,1.5,78.8114,1.49266,29.4094,1,0,27.4572,28,190,190,176.792,0,19.9281
11/3/2014 14:31,1,62.7622,69.6915,61.9637,100,38.6722,55.478,55.5354,1.5,78.6584,1.51753,29.4094,1,0,28.5085,28,190,190,176.365,0,19.9281
11/3/2014 14:32,1,62.7622,69.6915,61.9637,100,38.6722,55.478,55.5354,1.5,78.6584,1.51753,29.4094,1,0,27.7968,28,190,190,174.448,0,19.7016
11/3/2014 14:33,1,63.0078,69.616,61.9228,100,37.2912,55.478,54.8802,1.5,78.651,1.50196,29.4094,1,0,28.1818,28,190,190,174.341,0,19.6991
11/3/2014 14:34,1,63.0078,69.616,61.9228,100,37.2912,55.478,54.8802,1.5,78.651,1.50196,29.4094,1,0,28.1883,28,190,190,175.407,0,19.6731
11/3/2014 14:35,1,63.0078,69.616,61.9228,100,37.2912,55.478,54.8802,1.5,78.651,1.50196,29.4094,1,0,28.075,28,190,190,176.046,0,19.6542
11/3/2014 14:36,1,63.0078,69.5404,61.8,100,37.2894,55.3156,55.4535,1.5,78.7191,1.49655,29.4094,1,0,28.0945,28,190,190,176.259,0,19.6542
11/3/2014 14:37,1,63.0078,69.5404,61.8,100,37.2894,55.3156,55.4535,1.5,78.7191,1.49655,29.4094,1,0,28.0686,28,190,190,175.939,0,19.6255
11/3/2014 14:38,1,62.6393,69.5404,61.8819,100,38.0529,55.3156,55.781,1.5,78.2344,1.51775,29.4094,1,0,27.9877,28,190,190,175.939,0,19.7018
11/3/2014 14:42,1,62.6393,69.5404,61.9228,100,39.0513,55.1649,55.5354,1.5,78.9994,1.48661,29.4094,1,0,27.9812,28,190,190,174.235,0,19.4491
11/3/2014 14:43,1,62.7621,69.616,61.9228,100,38.8542,55.1649,54.9211,1.5,79.111,1.4786,29.4094,1,0,28.1883,28,190,190,173.383,0,19.4422
11/3/2014 14:44,1,62.7621,69.616,61.9228,100,38.8542,55.1649,54.9211,1.5,79.111,1.4786,29.4094,1,0,28.1203,28,190,190,172.531,0,19.4422
11/3/2014 14:45,1,62.7621,69.616,61.9228,100,38.8542,55.1649,54.9211,1.5,79.111,1.4786,29.4094,1,0,28.075,28,190,190,172.957,0,19.4801
11/3/2014 14:46,1,62.7621,69.616,61.8819,100,38.8428,55.1,54.8393,1.5,78.4441,1.50434,29.4094,1,0,27.5833,28,190,190,174.022,0,19.4287
11/3/2014 14:47,1,62.7621,69.616,61.8819,100,38.8428,55.1,54.8393,1.5,78.4441,1.50434,29.4094,1,0,27.7904,28,190,190,174.554,0,19.7289
11/3/2014 14:48,1,62.7621,69.616,61.4315,100,38.8372,55.1,54.8393,1.5,78.5819,1.48077,29.4094,1,0,27.8033,28,190,190,174.341,0,20.0182
11/3/2014 14:49,1,62.7621,69.616,61.4315,100,38.8372,55.1,54.8393,1.5,78.5819,1.48077,29.4094,1,0,28.1883,28,190,190,175.087,0,20.0182
11/3/2014 14:50,1,62.7621,69.616,61.4315,100,38.8372,55.1,54.8393,1.5,78.5819,1.48077,29.4094,1,0,27.7968,28,190,190,175.939,0,19.6956
11/3/2014 14:51,1,62.3732,69.4648,61.2676,100,37.1266,55.2004,54.5936,1.5,77.3232,1.52813,29.4094,1,0,27.9812,28,190,190,175.939,0,19.6956
11/3/2014 14:52,1,62.3732,69.4648,61.2676,100,37.1266,55.2004,54.5936,1.5,77.3232,1.52813,29.4094,1,0,27.9877,28,190,190,174.874,0,19.4988
11/3/2014 14:53,1,62.3732,69.2758,61.3086,100,37.3085,55.2004,55.2078,1.5,78.3587,1.50045,29.4094,1,0,27.8874,28,190,190,174.448,0,19.5889
11/3/2014 14:54,1,62.3732,69.2758,61.3086,100,37.3085,55.2004,55.2078,1.5,78.3587,1.50045,29.4094,1,0,28.4471,28,190,190,174.874,0,19.5889
11/3/2014 14:55,1,62.1479,69.2758,61.1858,100,37.918,55.2004,55.6582,1.5,78.1951,1.50456,29.4094,1,0,28.1883,28,190,190,176.046,0,19.298
11/3/2014 14:56,1,62.1479,69.2758,61.1858,100,37.918,55.2004,55.6582,1.5,78.1951,1.50456,29.4094,1,0,27.7968,28,190,190,177.431,0,19.298
11/3/2014 14:57,1,62.1479,69.2758,61.1858,100,37.918,55.2004,55.6582,1.5,78.1951,1.50456,29.4094,1,0,28.1883,28,190,190,177.644,0,19.5752
11/3/2014 14:58,1,62.1479,69.2758,61.1039,100,38.4766,55.2536,55.6582,1.5,78.1307,1.51299,29.4094,1,0,27.7968,28,190,190,177.538,0,19.6208
