Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/3/2014 14:59,1,62.1479,69.2758,61.1039,100,38.4766,55.2536,55.6582,1.5,78.1307,1.51299,29.4094,1,0,27.9877,28,190,190,177.111,0,19.6208
11/3/2014 15:00,1,62.1479,69.2758,61.1039,100,38.4766,55.2536,55.6582,1.5,78.1307,1.51299,29.4094,1,0,28.2853,28,190,190,176.685,0,19.6914
11/3/2014 15:01,1,61.9023,69.2758,61.1448,100,38.2824,55.2536,55.2078,1.5,78.3919,1.50153,29.4094,1,0,27.9812,28,190,190,176.152,0,19.4402
11/3/2014 15:02,1,61.9023,69.2758,61.1448,100,38.2824,55.2536,55.2078,1.5,78.3919,1.50153,29.4094,1,0,27.9812,28,190,190,174.341,0,19.4122
11/3/2014 15:03,1,61.9023,69.2003,61.022,100,36.8243,55.174,54.5936,1.5,79.3034,1.4613,29.4094,1,0,27.9877,28,190,190,173.276,0,19.514
11/3/2014 15:04,1,61.9023,69.2003,61.022,100,36.8243,55.174,54.5936,1.5,79.3034,1.4613,29.4094,1,0,28.1883,28,190,190,173.276,0,19.514
11/3/2014 15:05,1,61.6771,69.2003,60.9401,100,37.177,55.174,55.085,1.5,78.1469,1.50693,29.4094,1,0,27.6836,28,190,190,174.022,0,19.3212
11/3/2014 15:06,1,61.6771,69.2003,60.9401,100,37.177,55.174,55.085,1.5,78.1469,1.50693,29.4094,1,0,27.9812,28,190,190,174.128,0,19.3937
11/3/2014 15:07,1,61.6771,69.2003,60.9401,100,37.177,55.174,55.085,1.5,78.1469,1.50693,29.4094,1,0,27.8033,28,190,190,173.702,0,19.5656
11/3/2014 15:08,1,61.6771,69.1247,60.8173,100,38.697,54.9259,55.4535,1.5,78.3525,1.49893,29.4094,1,0,27.7968,28,190,190,174.341,0,19.679
11/3/2014 15:09,1,61.6771,69.1247,60.8173,100,38.697,54.9259,55.4535,1.5,78.3525,1.49893,29.4094,1,0,28.0815,28,190,190,174.022,0,19.4353
11/3/2014 15:10,1,61.6771,69.1247,60.8173,100,38.697,54.9259,55.4535,1.5,78.3525,1.49893,29.4094,1,0,28.1883,28,190,190,174.874,0,19.4353
11/3/2014 15:11,1,61.5748,68.9735,60.8582,100,38.3042,54.9259,54.9211,1.5,78.4663,1.49634,29.4094,1,0,28.2853,28,190,190,175.194,0,19.6144
11/3/2014 15:12,1,61.5748,68.9735,60.8582,100,38.3042,54.9259,54.9211,1.5,78.4663,1.49634,29.4094,1,0,27.9748,28,190,190,175.3,0,19.3111
11/3/2014 15:13,1,61.5748,68.8979,60.8173,100,37.8739,54.7488,54.348,1.5,78.5366,1.48877,29.4094,1,0,28.253,28,190,190,175.513,0,19.2001
11/3/2014 15:14,1,61.5748,68.8979,60.8173,100,37.8739,54.7488,54.348,1.5,78.5366,1.48877,29.4094,1,0,27.7968,28,190,190,176.152,0,19.2367
11/3/2014 15:15,1,61.4724,68.8224,60.6125,100,37.1114,54.7488,54.3889,1.5,78.6863,1.48401,29.4094,1,0,28.075,28,190,190,176.792,0,19.2367
11/3/2014 15:16,1,61.4724,68.8224,60.6125,100,37.1114,54.7488,54.3889,1.5,78.6863,1.48401,29.4094,1,0,27.8874,28,190,190,177.431,0,19.358
11/3/2014 15:17,1,61.4724,68.8224,60.6125,100,37.1114,54.7488,54.3889,1.5,78.6863,1.48401,29.4094,1,0,27.3957,28,190,190,178.284,0,19.3792
11/3/2014 15:18,1,61.4724,68.8979,60.6535,100,37.3256,54.7311,55.0439,1.5,77.9788,1.51385,29.4094,1,0,27.4928,28,190,190,178.603,0,19.595
11/3/2014 15:19,1,61.4724,68.8979,60.6535,100,37.3256,54.7311,55.0439,1.5,77.9788,1.51385,29.4094,1,0,27.8874,28,190,190,178.71,0,19.5681
11/3/2014 15:20,1,61.4724,68.8979,60.6535,100,37.3256,54.7311,55.0439,1.5,77.9788,1.51385,29.4094,1,0,27.923,28,190,190,177.751,0,19.5681
11/3/2014 15:21,1,61.3086,68.6712,60.5716,100,38.9735,54.7311,55.2897,1.5,78.2536,1.47968,29.4094,1,0,28.0362,28,190,190,176.152,0,19.5587
11/3/2014 15:22,1,61.3086,68.6712,60.5716,100,38.9735,54.7311,55.2897,1.5,78.2536,1.47968,29.4094,1,0,28.088,28,190,190,172.957,0,19.4722
11/3/2014 15:23,1,61.3086,68.7468,60.6535,100,38.5797,54.8019,54.5527,1.5,78.2209,1.50629,29.4094,1,0,28.4697,28,190,190,173.063,0,19.4609
11/3/2014 15:24,1,61.3086,68.7468,60.6535,100,38.5797,54.8019,54.5527,1.5,78.2209,1.50629,29.4094,1,0,27.9424,28,190,190,173.383,0,19.3217
11/3/2014 15:25,1,61.4314,68.8979,60.5716,100,37.8354,54.8019,54.3889,1.5,77.871,1.52488,29.4094,1,0,27.8033,28,190,190,173.489,0,19.3217
11/3/2014 15:26,1,61.4314,68.8979,60.5716,100,37.8354,54.8019,54.3889,1.5,77.871,1.52488,29.4094,1,0,27.6771,28,190,190,174.128,0,19.6616
11/3/2014 15:27,1,61.4314,68.8979,60.5716,100,37.8354,54.8019,54.3889,1.5,77.871,1.52488,29.4094,1,0,27.7904,28,190,190,174.554,0,19.401
11/3/2014 15:28,1,61.4314,68.6712,60.4897,100,36.4097,54.9613,54.5117,1.5,78.1636,1.51407,29.4094,1,0,27.5963,28,190,190,174.767,0,19.5324
11/3/2014 15:29,1,61.4314,68.6712,60.4897,100,36.4097,54.9613,54.5117,1.5,78.1636,1.51407,29.4094,1,0,28.0556,28,190,190,174.661,0,19.2925
11/3/2014 15:30,1,61.2676,68.6712,60.5307,100,36.8141,54.9613,55.0031,1.5,78.5044,1.47406,29.4094,1,0,27.6771,28,190,190,174.341,0,19.2925
11/3/2014 15:31,1,61.2676,68.6712,60.5307,100,36.8141,54.9613,55.0031,1.5,78.5044,1.47406,29.4094,1,0,28.2788,28,190,190,174.022,0,19.5048
11/3/2014 15:32,1,61.2676,68.6712,60.5307,100,36.8141,54.9613,55.0031,1.5,78.5044,1.47406,29.4094,1,0,28.1883,28,190,190,172.744,0,19.2995
11/3/2014 15:33,1,61.2676,68.6712,60.6125,100,37.1129,54.9406,55.2897,1.5,78.5361,1.49893,29.4094,1,0,27.9877,28,190,190,172.957,0,19.643
11/3/2014 15:34,1,61.2676,68.6712,60.6125,100,37.1129,54.9406,55.2897,1.5,78.5361,1.49893,29.4094,1,0,27.8874,28,190,190,173.809,0,19.4313
11/3/2014 15:35,1,61.37,68.8979,60.7763,100,38.2227,54.9406,55.4125,1.5,78.6907,1.51385,29.4094,1,0,27.6707,28,190,190,173.596,0,19.4313
11/3/2014 15:36,1,61.37,68.8979,60.7763,100,38.2227,54.9406,55.4125,1.5,78.6907,1.51385,29.4094,1,0,28.075,28,190,190,174.874,0,19.8063
11/3/2014 15:37,1,61.37,68.8979,60.7763,100,38.2227,54.9406,55.4125,1.5,78.6907,1.51385,29.4094,1,0,27.7968,28,190,190,175.833,0,19.7429
11/3/2014 15:38,1,61.37,68.9735,60.8173,100,37.783,54.8698,55.085,1.5,78.3748,1.50564,29.4094,1,0,28.1883,28,190,190,175.62,0,19.7429
11/3/2014 15:39,1,61.37,68.9735,60.8173,100,37.783,54.8698,55.085,1.5,78.3748,1.50564,29.4094,1,0,28.2853,28,190,190,175.726,0,19.6562
11/3/2014 15:40,1,61.6771,69.0491,60.5307,100,37.783,54.8698,55.085,1.5,78.3929,1.50391,29.4094,1,0,28.2594,28,190,190,174.235,0,19.6562
11/3/2014 15:41,1,61.6771,69.0491,60.5307,100,37.783,54.8698,55.085,1.5,78.3929,1.50391,29.4094,1,0,28.2788,28,190,190,173.702,0,19.6895
11/3/2014 15:42,1,61.6771,69.1247,60.4488,100,37.8082,54.8727,55.085,1.5,78.115,1.51256,29.4094,1,0,28.1462,28,190,190,174.874,0,19.5136
11/3/2014 15:43,1,61.6771,69.1247,60.4488,100,37.8082,54.8727,55.085,1.5,78.115,1.51256,29.4094,1,0,28.2012,28,190,190,176.365,0,19.805
11/3/2014 15:44,1,61.6771,69.1247,60.4488,100,37.8082,54.8727,55.085,1.5,78.115,1.51256,29.4094,1,0,28.4697,28,190,190,176.472,0,19.5107
11/3/2014 15:45,1,61.0834,69.1247,60.3259,100,37.8082,54.8727,55.0439,1.5,79.0425,1.47536,29.4094,1,0,27.6771,28,190,190,176.259,0,19.5107
11/3/2014 15:46,1,61.0834,69.1247,60.3259,100,37.8082,54.8727,55.0439,1.5,79.0425,1.47536,29.4094,1,0,28.0815,28,190,190,175.726,0,19.9876
11/3/2014 15:47,1,61.0834,68.9735,60.1622,100,37.8082,54.9731,55.0439,1.5,78.7949,1.48725,29.4094,1,0,28.1818,28,190,190,174.98,0,19.951
11/3/2014 15:48,1,61.0834,68.9735,60.1622,100,37.8082,54.9731,55.0439,1.5,78.7949,1.48725,29.4094,1,0,27.9812,28,190,190,173.383,0,19.7537
11/3/2014 15:49,1,61.0834,68.9735,60.1622,100,37.8082,54.9731,55.0439,1.5,78.7949,1.48725,29.4094,1,0,28.4471,28,190,190,173.276,0,19.6569
11/3/2014 15:50,1,60.7558,68.9735,60.1212,100,37.8082,54.9731,54.8802,1.5,78.4013,1.4985,29.4094,1,0,27.9812,28,190,190,172.638,0,19.6569
11/3/2014 15:51,1,60.7558,68.9735,60.1212,100,37.8082,54.9731,54.8802,1.5,78.4013,1.4985,29.4094,1,0,28.1883,28,190,190,172.105,0,19.6518
11/3/2014 15:52,1,60.7558,68.9735,60.0392,100,37.8073,54.9731,54.7574,1.5,78.8368,1.48401,29.4094,1,0,27.8874,28,190,190,172.318,0,19.738
11/3/2014 15:53,1,60.7558,68.9735,60.0392,100,37.8073,54.9731,54.7574,1.5,78.8368,1.48401,29.4094,1,0,28.1883,28,190,190,173.17,0,19.7255
11/3/2014 15:54,1,60.4078,68.6712,59.9984,100,37.336,55.0321,54.6755,1.5,78.0782,1.51602,29.4094,1,0,28.1883,28,190,190,174.128,0,19.732
11/3/2014 15:55,1,60.4078,68.6712,59.9984,100,37.336,55.0321,54.6755,1.5,78.0782,1.51602,29.4094,1,0,28.2788,28,190,190,174.661,0,19.732
11/3/2014 15:56,1,60.4078,68.6712,59.9984,100,37.336,55.0321,54.6755,1.5,78.0782,1.51602,29.4094,1,0,27.7904,28,190,190,174.874,0,19.6864
11/3/2014 15:57,1,60.4078,68.6712,59.8755,100,37.3675,55.0321,54.7164,1.5,78.8234,1.50109,29.4094,1,0,27.8874,28,190,190,174.98,0,19.5975
11/3/2014 15:58,1,60.4078,68.6712,59.8755,100,37.3675,55.0321,54.7164,1.5,78.8234,1.50109,29.4094,1,0,27.7904,28,190,190,175.194,0,19.5975
11/3/2014 15:59,1,60.2236,68.4445,59.7527,100,37.3844,55.0203,54.8802,1.5,78.6817,1.49244,29.4094,1,0,27.6836,28,190,190,174.448,0,19.7206
11/3/2014 16:00,1,60.2236,68.4445,59.7527,100,37.3844,55.0203,54.8802,1.5,78.6817,1.49244,29.4094,1,0,28.2788,28,190,190,174.767,0,19.7206
11/3/2014 16:01,1,60.2236,68.4445,59.7527,100,37.3844,55.0203,54.8802,1.5,78.6817,1.49244,29.4094,1,0,27.6836,28,190,190,173.915,0,19.3263
11/3/2014 16:02,1,60.2236,68.4445,59.7936,100,37.3844,55.0203,54.7574,1.5,78.5746,1.49439,29.4094,1,0,27.6836,28,190,190,175.087,0,19.5434
11/3/2014 16:03,1,60.2236,68.4445,59.7936,100,37.3844,55.0203,54.7574,1.5,78.5746,1.49439,29.4094,1,0,28.3824,28,190,190,175.939,0,19.5434
11/3/2014 16:04,1,60.5511,68.369,59.6708,100,37.3844,54.8727,54.5936,1.5,78.3884,1.50412,29.4094,1,0,27.9812,28,190,190,176.472,0,19.5224
11/3/2014 16:05,1,60.5511,68.369,59.6708,100,37.3844,54.8727,54.5936,1.5,78.3884,1.50412,29.4094,1,0,28.2788,28,190,190,176.259,0,19.5224
11/3/2014 16:06,1,60.5511,68.369,59.6708,100,37.3844,54.8727,54.5936,1.5,78.3884,1.50412,29.4094,1,0,27.8227,28,190,190,176.685,0,19.3261
11/3/2014 16:07,1,60.5511,68.369,59.6299,100,37.3844,54.8727,54.6755,1.5,78.5345,1.4918,29.4094,1,0,27.7904,28,190,190,176.685,0,19.5599
11/3/2014 16:08,1,60.5511,68.369,59.6299,100,37.3844,54.8727,54.6755,1.5,78.5345,1.4918,29.4094,1,0,28.2788,28,190,190,177.111,0,19.5599
11/3/2014 16:09,1,60.1007,68.2178,59.548,100,37.3844,54.8727,54.6346,1.5,78.2823,1.50542,29.4094,1,0,27.8874,28,190,190,176.259,0,19.4784
11/3/2014 16:10,1,60.1007,68.2178,59.548,100,37.3844,54.8727,54.6346,1.5,78.2823,1.50542,29.4094,1,0,27.8906,28,190,190,175.513,0,19.4784
11/3/2014 16:11,1,60.1007,68.2178,59.548,100,37.3844,54.8727,54.6346,1.5,78.2823,1.50542,29.4094,1,0,27.9812,28,190,190,174.554,0,19.7563
11/3/2014 16:12,1,60.1007,68.1422,59.548,100,37.3844,54.8727,54.7164,1.5,78.4279,1.5158,29.4094,1,0,28.2788,28,190,190,175.087,0,19.3896
11/3/2014 16:13,1,60.1007,68.1422,59.548,100,37.3844,54.8727,54.7164,1.5,78.4279,1.5158,29.4094,1,0,27.8874,28,190,190,173.809,0,19.3896
11/3/2014 16:14,1,59.896,68.1422,59.548,100,37.3844,54.8845,54.7574,1.5,78.437,1.4972,29.4094,1,0,28.6735,28,190,190,173.702,0,19.5483
11/3/2014 16:15,1,59.896,68.1422,59.548,100,37.3844,54.8845,54.7574,1.5,78.437,1.4972,29.4094,1,0,27.8874,28,190,190,174.022,0,19.2645
11/3/2014 16:16,1,59.896,68.1422,59.548,100,37.3844,54.8845,54.7164,1.5,78.9299,1.47557,29.4094,1,0,27.8906,28,190,190,174.022,0,19.4752
11/3/2014 16:17,1,59.896,68.1422,59.548,100,37.3844,54.8845,54.7164,1.5,78.9299,1.47557,29.4094,1,0,28.075,28,190,190,174.022,0,19.3876
11/3/2014 16:18,1,59.896,68.1422,59.548,100,37.3844,54.8845,54.7164,1.5,78.9299,1.47557,29.4094,1,0,27.8906,28,190,190,174.128,0,19.4654
11/3/2014 16:19,1,59.8141,68.1422,59.4661,100,37.3844,54.8756,54.6346,1.5,78.3422,1.50564,29.4094,1,0,27.6901,28,190,190,174.661,0,19.4654
11/3/2014 16:20,1,59.8141,68.1422,59.4661,100,37.3844,54.8756,54.6346,1.5,78.3422,1.50564,29.4094,1,0,28.0621,28,190,190,174.661,0,19.5555
11/3/2014 16:21,1,59.8141,68.3312,59.507,100,37.3844,54.8756,54.6755,1.5,78.1118,1.51429,29.4094,1,0,28.0686,28,190,190,175.087,0,19.4678
11/3/2014 16:22,1,59.8141,68.3312,59.507,100,37.3844,54.8756,54.6755,1.5,78.1118,1.51429,29.4094,1,0,27.7904,28,190,190,175.087,0,19.5348
11/3/2014 16:23,1,59.8141,68.3312,59.507,100,37.3844,54.8756,54.6755,1.5,78.1118,1.51429,29.4094,1,0,27.6771,28,190,190,174.98,0,19.5301
11/3/2014 16:24,1,59.8141,68.1422,59.4661,100,37.1883,54.9347,54.5936,1.5,78.3378,1.50391,29.4094,1,0,27.7904,28,190,190,175.3,0,19.5301
11/3/2014 16:25,1,59.8141,68.1422,59.4661,100,37.1883,54.9347,54.5936,1.5,78.3378,1.50391,29.4094,1,0,27.9812,28,190,190,174.874,0,19.4321
11/3/2014 16:26,1,59.7118,68.2556,59.4251,100,36.9718,54.9347,54.5936,1.5,78.5119,1.49915,29.4094,1,0,28.075,28,190,190,175.62,0,19.4321
11/3/2014 16:27,1,59.7118,68.2556,59.4251,100,36.9718,54.9347,54.5936,1.5,78.5119,1.49915,29.4094,1,0,28.075,28,190,190,175.833,0,19.4304
11/3/2014 16:28,1,59.7118,68.2556,59.4251,100,36.9718,54.9347,54.5936,1.5,78.5119,1.49915,29.4094,1,0,27.7968,28,190,190,175.513,0,19.6133
11/3/2014 16:29,1,59.7118,68.2178,59.3433,100,36.5238,54.9731,54.5936,1.5,78.5656,1.51796,29.4094,1,0,27.9748,28,190,190,175.833,0,19.6133
11/3/2014 16:30,1,59.7118,68.2178,59.3433,100,36.5238,54.9731,54.5936,1.5,78.5656,1.51796,29.4094,1,0,27.7968,28,190,190,176.472,0,19.5677
11/3/2014 16:31,1,59.5889,68.1422,59.3023,100,35.5189,54.9731,54.5117,1.5,78.7536,1.48596,29.4094,1,0,27.7968,28,190,190,177.005,0,19.5158
11/3/2014 16:32,1,59.5889,68.1422,59.3023,100,35.5189,54.9731,54.5117,1.5,78.7536,1.48596,29.4094,1,0,28.3759,28,190,190,176.578,0,19.5953
11/3/2014 16:33,1,59.5889,68.1422,59.3023,100,35.5189,54.9731,54.5117,1.5,78.7536,1.48596,29.4094,1,0,28.7609,28,190,190,175.726,0,19.2462
11/3/2014 16:34,1,59.5889,68.2178,59.3433,100,35.7132,54.9878,54.7164,1.5,78.3743,1.50153,29.4094,1,0,28.0686,28,190,190,174.448,0,19.2462
11/3/2014 16:35,1,59.5889,68.2178,59.3433,100,35.7132,54.9878,54.7164,1.5,78.3743,1.50153,29.4094,1,0,28.0006,28,190,190,173.915,0,19.461
11/3/2014 16:36,1,59.4251,68.0667,59.2614,100,35.7132,54.9878,54.9211,1.5,78.6492,1.49266,29.4094,1,0,27.923,28,190,190,174.128,0,19.461
11/3/2014 16:37,1,59.4251,68.0667,59.2614,100,35.7132,54.9878,54.9211,1.5,78.6492,1.49266,29.4094,1,0,27.8874,28,190,190,174.341,0,19.4799
11/3/2014 16:38,1,59.4251,68.2178,59.2204,100,35.7132,54.9377,54.8802,1.5,78.6254,1.49439,29.4094,1,0,28.0686,28,190,190,173.489,0,19.3518
11/3/2014 16:39,1,59.4251,68.2178,59.2204,100,35.7132,54.9377,54.8802,1.5,78.6254,1.49439,29.4094,1,0,27.7968,28,190,190,173.809,0,19.3518
11/3/2014 16:40,1,59.4251,68.2178,59.2204,100,35.7132,54.9377,54.8802,1.5,78.6254,1.49439,29.4094,1,0,27.8227,28,190,190,173.702,0,19.4482
11/3/2014 16:41,1,59.3842,68.1422,59.1795,100,35.7132,54.9377,54.7983,1.5,78.8417,1.50564,29.4094,1,0,27.868,28,190,190,174.341,0,19.4893
11/3/2014 16:42,1,59.3842,68.1422,59.1795,100,35.7132,54.9377,54.7983,1.5,78.8417,1.50564,29.4094,1,0,27.8809,28,190,190,174.448,0,19.3649
11/3/2014 16:43,1,59.3842,68.2178,59.1795,100,35.7132,54.796,54.7983,1.5,78.6395,1.49266,29.4094,1,0,27.7904,28,190,190,174.874,0,19.4653
11/3/2014 16:44,1,59.3842,68.2178,59.1795,100,35.7132,54.796,54.7983,1.5,78.6395,1.49266,29.4094,1,0,28.075,28,190,190,174.874,0,19.4653
11/3/2014 16:45,1,59.3842,68.2178,59.1795,100,35.7132,54.796,54.7983,1.5,78.6395,1.49266,29.4094,1,0,28.0686,28,190,190,175.194,0,19.4523
11/3/2014 16:46,1,59.2204,68.2178,59.2204,100,35.7132,54.796,54.7574,1.5,78.4995,1.4985,29.4094,1,0,27.8874,28,190,190,175.194,0,19.3438
11/3/2014 16:47,1,59.2204,68.2178,59.2204,100,35.7132,54.796,54.7574,1.5,78.4995,1.4985,29.4094,1,0,28.4697,28,190,190,175.62,0,19.5543
11/3/2014 16:48,1,59.2204,68.2556,59.3023,100,35.7132,54.6336,54.8393,1.5,78.577,1.49461,29.4094,1,0,28.0686,28,190,190,176.578,0,19.4531
11/3/2014 16:49,1,59.2204,68.2556,59.3023,100,35.7132,54.6336,54.8393,1.5,78.577,1.49461,29.4094,1,0,27.5963,28,190,190,177.218,0,19.4531
11/3/2014 16:50,1,59.2204,68.2556,59.3023,100,35.7132,54.6336,54.8393,1.5,78.577,1.49461,29.4094,1,0,28.075,28,190,190,177.644,0,19.6988
11/3/2014 16:51,1,59.1999,68.2556,59.3023,100,35.7132,54.6336,54.8393,1.5,78.6883,1.49007,29.4094,1,0,28.0621,28,190,190,176.792,0,19.5739
11/3/2014 16:52,1,59.1999,68.2556,59.3023,100,35.7132,54.6336,54.8393,1.5,78.6883,1.49007,29.4094,1,0,28.2788,28,190,190,176.792,0,19.5178
11/3/2014 16:53,1,59.1999,68.2556,59.1795,100,35.7132,54.6336,54.8393,1.5,78.6899,1.51926,29.4094,1,0,28.2788,28,190,190,176.472,0,19.6067
11/3/2014 16:54,1,59.1999,68.2556,59.1795,100,35.7132,54.6336,54.8393,1.5,78.6899,1.51926,29.4094,1,0,28.2788,28,190,190,176.365,0,19.6067
11/3/2014 16:55,1,59.1999,68.2556,59.1795,100,35.7132,54.6336,54.8393,1.5,78.6899,1.51926,29.4094,1,0,28.3759,28,190,190,175.833,0,19.5344
11/3/2014 16:56,1,59.3227,68.2556,59.1385,100,35.7132,54.6779,54.8393,1.5,77.9078,1.52078,29.4094,1,0,27.9748,28,190,190,175.726,0,19.5146
11/3/2014 16:57,1,59.3227,68.2556,59.1385,100,35.7132,54.6779,54.8393,1.5,77.9078,1.52078,29.4094,1,0,27.9748,28,190,190,175.833,0,19.6382
11/3/2014 16:58,1,59.3227,68.2178,58.9747,100,35.7132,54.6779,54.8393,1.5,78.433,1.49872,29.4094,1,0,28.2788,28,190,190,176.046,0,19.7137
11/3/2014 16:59,1,59.3227,68.2178,58.9747,100,35.7132,54.6779,54.8393,1.5,78.433,1.49872,29.4094,1,0,28.0686,28,190,190,175.726,0,19.7137
11/3/2014 17:00,1,59.3227,68.2178,58.9747,100,35.7132,54.6779,54.8393,1.5,78.433,1.49872,29.4094,1,0,27.9877,28,190,190,175.087,0,19.569
11/3/2014 17:01,1,59.6094,68.2556,58.7291,100,35.7132,54.8077,54.7574,1.5,78.808,1.48617,29.4094,1,0,28.1818,28,190,190,174.235,0,19.6173
11/3/2014 17:02,1,59.6094,68.2556,58.7291,100,35.7132,54.8077,54.7574,1.5,78.808,1.48617,23.9462,1,0,27.9748,28,190,190,173.915,0,19.5142
11/3/2014 17:03,1,59.6094,68.0667,58.5652,100,35.7132,54.8077,54.6346,1.5,78.4165,1.48704,23.9462,1,0,27.8971,28,190,190,173.063,0,19.5654
11/3/2014 17:04,1,59.6094,68.0667,58.5652,100,35.7132,54.8077,54.6346,1.5,78.4165,1.48704,23.9462,1,0,28.2788,28,190,190,172.212,0,19.5654
11/3/2014 17:05,1,59.6094,68.0667,58.5652,100,35.7132,54.8077,54.6346,1.5,78.4165,1.48704,22.9956,1,0,28.2788,28,190,190,172.744,0,19.5257
11/3/2014 17:06,1,59.4865,67.9911,58.5244,100,54.8438,50.0028,51.6046,1.5,77.6658,1.50456,22.9956,1,0,28.2788,28,190,190,173.489,0,19.434
11/3/2014 17:07,1,59.4865,67.9911,58.5244,100,54.8438,50.0028,51.6046,1.5,77.6658,1.50456,22.9956,1,0,28.0621,28,190,190,174.448,0,19.4351
11/3/2014 17:08,1,59.4865,68.0667,58.4424,100,52.4903,50.0028,50.1716,1.5,77.934,1.49093,22.9956,1,0,27.9812,28,190,190,175.194,0,19.5102
11/3/2014 17:09,1,59.4865,68.0667,58.4424,100,52.4903,50.0028,50.1716,1.5,77.934,1.49093,22.9956,1,0,28.4406,28,190,190,176.046,0,19.5102
11/3/2014 17:10,1,59.3432,67.8021,58.4424,100,52.4903,50.0028,49.8849,1.5,77.4636,1.51018,22.9956,1,0,28.0815,28,190,190,176.259,0,19.3325
11/3/2014 17:11,1,59.3432,67.8021,58.4424,100,52.4903,50.0028,49.8849,1.5,77.4636,1.51018,22.9956,1,0,28.0686,28,190,190,177.005,0,19.3561
11/3/2014 17:12,1,59.3432,67.8021,58.4424,100,52.4903,50.0028,49.8849,1.5,77.4636,1.51018,22.9956,1,0,27.7904,28,190,190,177.218,0,19.3561
11/3/2014 17:13,1,59.3432,67.8021,58.5652,100,52.4903,50.0028,49.844,1.5,77.7491,1.49936,22.9956,1,0,27.7904,28,190,190,177.644,0,19.41
11/3/2014 17:14,1,59.3432,67.8021,58.5652,100,52.4903,50.0028,49.844,1.5,77.7491,1.49936,22.9956,1,0,27.7904,28,190,190,177.644,0,19.41
11/3/2014 17:15,1,59.159,67.651,58.1968,100,52.43,50.0308,49.7211,1.5,77.7339,1.49828,22.9956,1,0,27.8809,28,190,190,177.111,0,19.5066
11/3/2014 17:16,1,59.159,67.651,58.1968,100,52.43,50.0308,49.7211,1.5,77.7339,1.49828,22.9956,1,0,28.3824,28,190,190,175.833,0,19.4209
11/3/2014 17:17,1,59.159,67.651,58.1968,100,52.43,50.0308,49.7211,1.5,77.7339,1.49828,22.9956,1,0,28.1883,28,190,190,177.111,0,19.278
11/3/2014 17:18,1,59.159,67.5754,58.2377,100,52.4613,50.0308,49.803,1.5,77.6198,1.50045,22.9956,1,0,28.0686,28,190,190,177.644,0,19.3515
11/3/2014 17:19,1,59.159,67.5754,58.2377,100,52.4613,50.0308,49.803,1.5,77.6198,1.50045,22.9956,1,0,28.0686,28,190,190,177.857,0,19.3081
11/3/2014 17:20,1,59.0362,67.4999,58.2787,100,51.2032,50.1534,49.6802,1.5,77.5351,1.50109,22.9956,1,0,27.8874,28,190,190,177.857,0,19.3081
11/3/2014 17:21,1,59.0362,67.4999,58.2787,100,51.2032,50.1534,49.6802,1.5,77.5351,1.50109,22.9956,1,0,27.8874,28,190,190,177.644,0,19.3361
11/3/2014 17:22,1,59.0362,67.4999,58.2787,100,51.2032,50.1534,49.6802,1.5,77.5351,1.50109,22.9956,1,0,27.7904,28,190,190,177.111,0,19.397
11/3/2014 17:23,1,59.0362,67.4243,58.3196,100,50.5836,50.1534,49.7211,1.5,78.0405,1.48596,22.9956,1,0,28.0686,28,190,190,176.259,0,19.4221
11/3/2014 17:24,1,59.0362,67.4243,58.3196,100,50.5836,50.1534,49.7211,1.5,78.0405,1.48596,22.9956,1,0,28.4471,28,190,190,176.472,0,19.1946
11/3/2014 17:25,1,59.0566,67.4243,58.2787,100,50.5253,50.1873,49.8849,1.5,77.9487,1.48963,22.9956,1,0,27.9748,28,190,190,176.472,0,19.1946
11/3/2014 17:26,1,59.0566,67.4243,58.2787,100,50.5253,50.1873,49.8849,1.5,77.9487,1.48963,22.9956,1,0,28.0686,28,190,190,176.472,0,19.4505
11/3/2014 17:27,1,59.0566,67.3487,58.4015,100,49.6671,50.1873,49.7211,1.5,77.9928,1.48509,22.9956,1,0,28.0686,28,190,190,176.472,0,19.3452
11/3/2014 17:28,1,59.0566,67.3487,58.4015,100,49.6671,50.1873,49.7211,1.5,77.9928,1.48509,22.9956,1,0,27.9748,28,190,190,174.874,0,19.3214
11/3/2014 17:29,1,59.0566,67.3487,58.4015,100,49.6671,50.1873,49.7211,1.5,77.9928,1.48509,22.9956,1,0,28.1818,28,190,190,174.98,0,19.3214
11/3/2014 17:30,1,59.0157,67.3487,58.4834,100,49.8792,50.0854,49.8849,1.5,77.8484,1.49612,22.9956,1,0,28.0686,28,190,190,175.194,0,19.2939
11/3/2014 17:31,1,59.0157,67.3487,58.4834,100,49.8792,50.0854,49.8849,1.5,77.8484,1.49612,22.9956,1,0,27.6254,28,190,190,175.194,0,19.2675
11/3/2014 17:32,1,59.0157,67.3487,58.4834,100,49.8792,50.0854,49.8849,1.5,77.8484,1.49612,22.9956,1,0,27.7839,28,190,190,175.087,0,19.3457
11/3/2014 17:33,1,59.0157,67.2731,58.2377,100,49.8792,50.0854,50.0487,1.5,77.6526,1.50434,22.9956,1,0,28.0362,28,190,190,175.939,0,19.1134
11/3/2014 17:34,1,59.0157,67.2731,58.2377,100,49.8792,50.0854,50.0487,1.5,77.6526,1.50434,22.9956,1,0,28.0686,28,190,190,176.578,0,19.4969
11/3/2014 17:35,1,58.9133,67.1975,58.3606,100,49.8792,50.0677,49.8849,1.5,77.4048,1.51494,22.9956,1,0,28.2983,28,190,190,176.898,0,19.4969
11/3/2014 17:36,1,58.9133,67.1975,58.3606,100,49.8792,50.0677,49.8849,1.5,77.4048,1.51494,22.9956,1,0,28.0621,28,190,190,176.578,0,19.3444
11/3/2014 17:37,1,58.9133,67.1975,58.3606,100,49.8792,50.0677,49.9258,1.5,77.6377,1.50866,22.9956,1,0,28.0686,28,190,190,177.111,0,19.4212
11/3/2014 17:38,1,58.9133,67.1975,58.3606,100,49.8792,50.0677,49.9258,1.5,77.6377,1.50866,22.9956,1,0,27.7839,28,190,190,177.431,0,19.1889
11/3/2014 17:39,1,58.9133,67.1975,58.3606,100,49.8792,50.0677,49.9258,1.5,77.6377,1.50866,22.9956,1,0,27.4928,28,190,190,177.751,0,19.6659
11/3/2014 17:40,1,59.1385,67.2731,58.1558,100,49.8792,50.0426,49.9258,1.5,77.8107,1.49807,22.9956,1,0,28.3694,28,190,190,177.964,0,19.6659
11/3/2014 17:41,1,59.1385,67.2731,58.1558,100,49.8792,50.0426,49.9258,1.5,77.8107,1.49807,22.9956,1,0,27.8809,28,190,190,177.324,0,19.1907
11/3/2014 17:42,1,59.1385,67.0086,57.9511,100,49.8792,50.0426,49.844,1.5,77.8681,1.49526,29.1628,1,0,27.8874,28,190,190,176.898,0,19.3269
11/3/2014 17:43,1,59.1385,67.0086,57.9511,100,49.8792,50.0426,49.844,1.5,77.8681,1.49526,29.1628,1,0,28.3694,28,190,190,176.898,0,19.3356
11/3/2014 17:44,1,59.1385,67.0086,57.9511,100,49.8792,50.0426,49.844,1.5,77.8681,1.49526,29.6221,1,0,27.9812,28,190,190,177.111,0,19.2923
11/3/2014 17:45,1,58.7495,66.933,57.8283,100,49.86,50.174,49.9669,1.5,77.5577,1.50953,29.6221,1,0,28.1268,28,190,190,176.898,0,19.2923
11/3/2014 17:46,1,58.7495,66.933,57.8283,100,49.86,50.174,49.9669,1.5,77.5577,1.50953,29.6221,1,0,27.9942,28,190,190,176.472,0,19.3691
11/3/2014 17:47,1,58.7495,66.8575,57.9102,100,49.2834,50.174,49.7621,1.5,77.6497,1.5145,29.6221,1,0,28.2788,28,190,190,176.152,0,19.1368
11/3/2014 17:48,1,58.7495,66.8575,57.9102,100,49.2834,50.174,49.7621,1.5,77.6497,1.5145,29.6221,1,0,27.6707,28,190,190,175.62,0,19.3136
11/3/2014 17:49,1,58.7495,66.8575,57.9102,100,49.2834,50.174,49.7621,1.5,77.6497,1.5145,29.6221,1,0,27.8033,28,190,190,175.513,0,19.2206
11/3/2014 17:50,1,58.7291,66.8575,57.7874,100,49.3933,50.2183,49.8849,1.5,78.1424,1.48466,29.6221,1,0,27.5122,28,190,190,175.407,0,19.2206
11/3/2014 17:51,1,58.7291,66.8575,57.7874,100,49.3933,50.2183,49.8849,1.5,78.1424,1.48466,29.6221,1,0,28.0686,28,190,190,175.407,0,19.421
11/3/2014 17:52,1,58.7291,66.8575,57.7055,100,48.262,50.2183,49.803,1.5,77.5572,1.50607,29.6221,1,0,27.7839,28,190,190,175.513,0,19.5331
11/3/2014 17:53,1,58.7291,66.8575,57.7055,100,48.262,50.2183,49.803,1.5,77.5572,1.50607,29.6221,1,0,28.1818,28,190,190,175.087,0,19.5331
11/3/2014 17:54,1,58.7291,66.8575,57.7055,100,48.262,50.2183,49.803,1.5,77.5572,1.50607,29.6221,1,0,27.6771,28,190,190,174.128,0,19.2959
11/3/2014 17:55,1,58.8519,66.7819,57.7055,100,48.4727,50.2079,49.8849,1.5,77.4632,1.51191,29.6221,1,0,27.8098,28,190,190,174.767,0,19.2959
11/3/2014 17:56,1,58.8519,66.7819,57.7055,100,48.4727,50.2079,49.8849,1.5,77.4632,1.51191,29.6221,1,0,28.1818,28,190,190,174.874,0,19.428
11/3/2014 17:57,1,58.8519,66.6685,57.6645,100,48.4469,50.2079,50.0897,1.5,77.5573,1.50434,29.6221,1,0,28.5344,28,190,190,175.407,0,19.3462
11/3/2014 17:58,1,58.8519,66.6685,57.6645,100,48.4469,50.2079,50.0897,1.5,77.5573,1.50434,29.6221,1,0,28.075,28,190,190,175.833,0,19.3462
11/3/2014 17:59,1,58.5244,66.7441,57.4598,100,48.4469,50.2257,50.0078,1.5,77.7275,1.4985,29.6221,1,0,28.0686,28,190,190,176.046,0,19.3725
11/3/2014 18:00,1,58.5244,66.7441,57.4598,100,48.4469,50.2257,50.0078,1.5,77.7275,1.4985,29.6221,1,0,27.8874,28,190,190,176.578,0,19.3725
11/3/2014 18:01,1,58.5244,66.7441,57.4598,100,48.4469,50.2257,50.0078,1.5,77.7275,1.4985,29.6221,1,0,27.6771,28,190,190,177.111,0,19.3332
11/3/2014 18:02,0,58.5244,66.7441,59.8755,0,0,50.2257,49.6802,1.5,0,0.0447341,25.2095,1,0,27.6707,28,190,190,177.431,0,19.3615
11/3/2014 18:03,0,58.5244,66.7441,59.8755,0,0,50.2257,49.6802,1.5,0,0.0447341,25.2095,1,0,28.1818,28,190,190,177.644,0,19.3615
11/3/2014 18:04,0,58.5244,66.7441,59.8755,0,0,50.2257,49.6802,1.5,0,0.0447341,44.0445,1,0,28.0621,28,190,190,177.005,0,19.3582
11/3/2014 18:05,0,58.422,66.0261,59.0566,0,0,50.1548,49.3936,1.5,0,0.0391113,44.0445,1,0,27.6448,28,190,190,177.218,0,19.3582
11/3/2014 18:06,0,58.422,66.0261,59.0566,0,0,50.1548,49.3936,1.5,0,0.0391113,44.0445,1,0,27.8809,28,190,190,177.324,0,19.3357
11/3/2014 18:07,0,58.422,64.8925,58.1968,0,0,50.1548,49.6802,1.5,0,0.0386786,0,1,0,27.9748,28,190,190,177.218,0,19.4125
11/3/2014 18:08,0,58.422,64.8925,58.1968,0,0,50.1548,49.6802,1.5,0,0.0386786,0,1,0,27.7968,28,190,190,175.833,0,19.4125
11/3/2014 18:09,0,58.422,64.8925,58.1968,0,0,50.1548,49.6802,1.5,0,0.0386786,0,1,0,27.8874,28,190,190,175.726,0,19.3546
11/3/2014 18:10,0,58.1763,64.0234,57.7874,0,0,50.0795,50.0078,1.5,0,0.038246,0,1,0,27.7904,28,190,190,175.726,0,19.3546
11/3/2014 18:11,0,58.1763,64.0234,57.7874,0,0,50.0795,50.0078,1.5,0,0.038246,0,1,0,28.0621,28,190,190,175.726,0,19.3382
11/3/2014 18:12,0,58.1763,63.4188,57.6235,0,0,50.0795,50.3762,1.5,0,0.0375973,0,1,0,27.8615,28,190,190,175.407,0,19.3079
11/3/2014 18:13,0,58.1763,63.4188,57.6235,0,0,50.0795,50.3762,1.5,0,0.0375973,0,1,0,27.8098,28,190,190,175.62,0,19.3079
11/3/2014 18:14,0,58.1968,62.7386,57.5007,0,0,50.0795,50.7038,1.5,0,0.0373809,11.0815,1,0,28.2788,28,190,190,175.62,0,19.5038
11/3/2014 18:15,0,58.1968,62.7386,57.5007,0,0,50.0795,50.7038,1.5,0,0.0373809,11.0815,1,0,27.8809,28,190,190,175.939,0,19.3467
11/3/2014 18:16,0,58.1968,62.7386,57.5007,0,0,50.0795,50.7038,1.5,0,0.0373809,11.0815,1,0,27.7095,28,190,190,176.046,0,19.3454
11/3/2014 18:17,0,58.1968,62.2474,57.3779,0,0,50.0161,51.1133,1.5,0,0.0373809,29.0986,1,0,27.9036,28,190,190,175.939,0,19.5898
11/3/2014 18:18,0,58.1968,62.2474,57.3779,0,0,50.0161,51.1133,1.5,0,0.0373809,29.0986,1,0,28.0686,28,190,190,175.833,0,19.4397
11/3/2014 18:19,0,58.3401,61.8695,57.2551,0,0,50.0161,51.4818,1.5,0,0.0369484,44.0577,1,0,27.9618,28,190,190,175.726,0,19.4397
11/3/2014 18:20,0,58.3401,61.8695,57.2551,0,0,50.0161,51.4818,1.5,0,0.0369484,44.0577,1,0,27.4766,28,190,190,176.578,0,19.6318
11/3/2014 18:21,0,58.3401,61.8695,57.2551,0,0,50.0161,51.4818,1.5,0,0.0369484,59.0131,1,0,27.7904,28,190,190,176.898,0,19.6318
11/3/2014 18:22,0,58.3401,61.5673,57.1732,0,0,49.9541,51.8503,1.5,0,0.0375973,59.0131,1,0,28.075,28,190,190,177.005,0,19.5105
11/3/2014 18:23,0,58.3401,61.5673,57.1732,0,0,49.9541,51.8503,1.5,0,0.0375973,59.0131,1,0,28.0621,28,190,190,176.365,0,19.6471
11/3/2014 18:24,0,58.3401,61.5673,57.1732,0,0,49.9541,51.8503,1.5,0,0.0375973,70.1838,1,0,28.4665,28,190,190,177.644,0,19.6471
11/3/2014 18:25,0,58.3401,61.1893,57.0912,0,0,49.9541,52.1369,1.5,0,0.0378135,70.1838,1,0,28.1818,28,190,190,178.177,0,19.4494
11/3/2014 18:26,0,58.3401,61.1893,57.0912,0,0,49.9541,52.1369,1.5,0,0.0378135,79.8934,1,0,27.7224,28,190,190,178.71,0,19.2506
11/3/2014 18:27,0,58.3401,60.9626,57.0503,0,0,49.9334,52.3417,1.5,0,0.0371647,79.8934,1,0,28.1883,28,190,190,178.923,0,19.5294
11/3/2014 18:28,0,58.3401,60.9626,57.0503,0,0,49.9334,52.3417,1.5,0,0.0371647,79.8934,1,0,28.2788,28,190,190,179.243,0,19.2052
11/3/2014 18:29,0,58.3401,60.6981,56.9684,0,0,49.9334,52.5873,1.5,0,0.0369484,91.4108,1,0,27.7839,28,190,190,179.35,0,19.2052
11/3/2014 18:30,0,58.3401,60.6981,56.9684,0,0,49.9334,52.5873,1.5,0,0.0369484,91.4108,1,0,28.0621,28,190,190,178.923,0,19.3805
11/3/2014 18:31,0,58.3401,60.6981,56.9684,0,0,49.9334,52.5873,1.5,0,0.0369484,100,1,0,28.2724,28,190,190,178.603,0,19.3805
11/3/2014 18:32,0,58.2582,60.4714,56.9275,0,0,49.9039,52.8739,1.5,0,0.0371647,100,1,0,28.1786,28,190,190,178.284,0,19.2565
11/3/2014 18:33,0,58.2582,60.4714,56.9275,0,0,49.9039,52.8739,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,177.644,0,19.2592
11/3/2014 18:34,0,58.1354,60.3958,56.8456,0,0,49.9039,53.1196,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,177.538,0,19.2592
11/3/2014 18:35,0,58.1354,60.3958,56.8456,0,0,49.9039,53.1196,1.5,0,0.0371647,100,1,0,27.8809,28,190,190,176.792,0,19.3818
11/3/2014 18:36,0,58.1354,60.3958,56.8456,0,0,49.9039,53.1196,1.5,0,0.0371647,100,1,0,27.9683,28,190,190,176.792,0,19.3818
11/3/2014 18:37,0,58.1354,60.2068,56.8047,0,0,49.8876,53.3653,1.5,0,0.0369484,100,1,0,27.6707,28,190,190,176.898,0,19.3854
11/3/2014 18:38,0,58.1354,60.2068,56.8047,0,0,49.8876,53.3653,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,176.259,0,19.4589
11/3/2014 18:39,0,58.1354,60.0179,56.7637,0,0,49.8876,53.5699,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,175.087,0,19.4589
11/3/2014 18:40,0,58.1354,60.0179,56.7637,0,0,49.8876,53.5699,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,175.833,0,19.4935
11/3/2014 18:41,0,58.1354,60.0179,56.7637,0,0,49.8876,53.5699,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,176.259,0,19.3731
11/3/2014 18:42,0,58.074,59.8668,56.7228,0,0,49.8492,53.7747,1.5,0,0.0367321,100,1,0,28.1786,28,190,190,176.152,0,19.529
11/3/2014 18:43,0,58.074,59.8668,56.7228,0,0,49.8492,53.7747,1.5,0,0.0367321,100,1,0,27.9683,28,190,190,176.152,0,19.4495
11/3/2014 18:44,0,58.074,59.7156,56.6818,0,0,49.8492,53.9385,1.5,0,0.0369484,100,1,0,28.0006,28,190,190,176.259,0,19.4495
11/3/2014 18:45,0,58.074,59.7156,56.6818,0,0,49.8492,53.9385,1.5,0,0.0369484,100,1,0,27.9359,28,190,190,177.324,0,19.4333
11/3/2014 18:46,0,58.074,59.7156,56.6818,0,0,49.8492,53.9385,1.5,0,0.0369484,100,1,0,27.9683,28,190,190,177.644,0,19.4333
11/3/2014 18:47,0,58.074,59.7156,56.6409,0,0,49.8448,54.1432,1.5,0,0.0367321,100,1,0,28.1203,28,190,190,177.644,0,19.4737
11/3/2014 18:48,0,58.074,59.7156,56.6409,0,0,49.8448,54.1432,1.5,0,0.0367321,100,1,0,27.9683,28,190,190,178.39,0,19.4825
11/3/2014 18:49,0,58.074,59.4133,56.559,0,0,49.8448,54.2661,1.5,0,0.036516,100,1,0,28.46,28,190,190,178.39,0,19.4825
11/3/2014 18:50,0,58.074,59.4133,56.559,0,0,49.8448,54.2661,1.5,0,0.036516,100,1,0,28.1786,28,190,190,178.39,0,19.3816
11/3/2014 18:51,0,58.074,59.4133,56.559,0,0,49.8448,54.2661,1.5,0,0.036516,100,1,0,27.9683,28,190,190,178.923,0,19.3057
11/3/2014 18:52,0,57.9511,59.2621,56.5181,0,0,49.8152,54.4298,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,179.35,0,19.5522
11/3/2014 18:53,0,57.9511,59.2621,56.5181,0,0,49.8152,54.4298,1.5,0,0.0362996,100,1,0,27.9683,28,190,190,179.35,0,19.3277
11/3/2014 18:54,0,57.9511,59.1488,56.4362,0,0,49.8152,54.5936,1.5,0,0.0369484,100,1,0,27.7839,28,190,190,178.817,0,19.3277
11/3/2014 18:55,0,57.9511,59.1488,56.4362,0,0,49.8152,54.5936,1.5,0,0.0369484,100,1,0,27.9683,28,190,190,177.751,0,19.4565
11/3/2014 18:56,0,57.9511,59.1488,56.4362,0,0,49.8152,54.5936,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,177.751,0,19.3298
11/3/2014 18:57,0,57.8897,58.9976,56.3543,0,0,49.7917,54.6755,1.5,0,0.036516,100,1,0,28.2594,28,190,190,177.857,0,19.4367
11/3/2014 18:58,0,57.8897,58.9976,56.3543,0,0,49.7917,54.6755,1.5,0,0.036516,100,1,0,28.0621,28,190,190,177.644,0,19.4767
11/3/2014 18:59,0,57.8897,59.0732,56.3543,0,0,49.7917,54.7983,1.5,0,0.0362996,100,1,0,28.0621,28,190,190,177.431,0,19.4767
11/3/2014 19:00,0,57.8897,59.0732,56.3543,0,0,49.7917,54.7983,1.5,0,0.0362996,100,1,0,27.8809,28,190,190,177.111,0,19.3814
11/3/2014 19:01,0,57.8897,59.0732,56.3543,0,0,49.7917,54.7983,1.5,0,0.0362996,100,1,0,28.1786,28,190,190,177.111,0,19.3734
11/3/2014 19:02,0,57.7668,58.9221,56.2723,0,0,49.7917,54.8802,1.5,0,0.0367321,100,1,0,28.0621,28,190,190,177.218,0,19.3626
11/3/2014 19:03,0,57.7668,58.9221,56.2723,0,0,49.7917,54.8802,1.5,0,0.0367321,100,1,0,28.0621,28,190,190,177.324,0,19.337
11/3/2014 19:04,0,57.7668,58.6576,56.2314,0,0,49.7917,55.0031,1.5,0,0.036516,100,1,0,27.6707,28,190,190,177.324,0,19.337
11/3/2014 19:05,0,57.7668,58.6576,56.2314,0,0,49.7917,55.0031,1.5,0,0.036516,100,1,0,27.8745,28,190,190,177.111,0,19.5365
11/3/2014 19:06,0,57.7668,58.6576,56.2314,0,0,49.7917,55.0031,1.5,0,0.036516,100,1,0,27.5704,28,190,190,177.218,0,19.3673
11/3/2014 19:07,0,57.685,58.582,56.1495,0,0,49.7533,55.085,1.5,0,0.0369484,100,1,0,28.3565,28,190,190,176.578,0,19.6432
11/3/2014 19:08,0,57.685,58.582,56.1495,0,0,49.7533,55.085,1.5,0,0.0369484,100,1,0,27.7839,28,190,190,176.152,0,19.4059
11/3/2014 19:09,0,57.685,58.5064,56.1086,0,0,49.7533,55.1669,1.5,0,0.0369484,100,1,0,27.5769,28,190,190,175.407,0,19.5909
11/3/2014 19:10,0,57.685,58.5064,56.1086,0,0,49.7533,55.1669,1.5,0,0.0369484,100,1,0,28.1786,28,190,190,175.726,0,19.5909
11/3/2014 19:11,0,57.685,58.5064,56.1086,0,0,49.7533,55.1669,1.5,0,0.0369484,100,1,0,28.2724,28,190,190,176.365,0,19.6116
11/3/2014 19:12,0,57.644,58.3931,56.0676,0,0,49.774,55.2487,1.5,0,0.036516,100,1,0,28.2659,28,190,190,176.898,0,19.5546
11/3/2014 19:13,0,57.644,58.3931,56.0676,0,0,49.774,55.2487,1.5,0,0.036516,100,1,0,28.2271,28,190,190,177.857,0,19.5316
11/3/2014 19:14,0,57.644,58.3175,56.0267,0,0,49.774,55.3306,1.5,0,0.0369484,100,1,0,28.1786,28,190,190,178.284,0,19.5173
11/3/2014 19:15,0,57.644,58.3175,56.0267,0,0,49.774,55.3306,1.5,0,0.0369484,100,1,0,28.1721,28,190,190,178.71,0,19.5173
11/3/2014 19:16,0,57.644,58.3175,56.0267,0,0,49.774,55.3306,1.5,0,0.0369484,100,1,0,28.2724,28,190,190,179.03,0,19.3798
11/3/2014 19:17,0,57.8692,58.2419,55.9448,0,0,49.7474,55.4125,1.5,0,0.0371647,100,1,0,28.1721,28,190,190,179.35,0,19.5552
11/3/2014 19:18,0,57.8692,58.2419,55.9448,0,0,49.7474,55.4125,1.5,0,0.0371647,100,1,0,28.3177,28,190,190,179.136,0,19.3014
11/3/2014 19:19,0,57.8692,58.2419,55.9448,0,0,49.7474,55.4535,1.5,0,0.0367321,100,1,0,27.7774,28,190,190,178.817,0,19.5734
11/3/2014 19:20,0,57.8692,58.2419,55.9448,0,0,49.7474,55.4535,1.5,0,0.0367321,100,1,0,28.3759,28,190,190,178.39,0,19.5734
11/3/2014 19:21,0,57.8692,58.2419,55.9448,0,0,49.7474,55.4535,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,177.857,0,19.4016
11/3/2014 19:22,0,57.685,58.0152,55.8629,0,0,49.7474,55.5354,1.5,0,0.0367321,100,1,0,27.7774,28,190,190,177.111,0,19.4079
11/3/2014 19:23,0,57.685,58.0152,55.8629,0,0,49.7474,55.5354,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,176.898,0,19.4892
11/3/2014 19:24,0,57.685,57.9396,55.822,0,0,49.7607,55.5354,1.5,0,0.0367321,100,1,0,28.0621,28,190,190,176.472,0,19.6981
11/3/2014 19:25,0,57.685,57.9396,55.822,0,0,49.7607,55.5354,1.5,0,0.0367321,100,1,0,28.5473,28,190,190,176.152,0,19.6981
11/3/2014 19:26,0,57.4188,57.9396,55.822,0,0,49.7607,55.5354,1.5,0,0.0362996,100,1,0,27.8292,28,190,190,176.152,0,19.358
11/3/2014 19:27,0,57.4188,57.9396,55.822,0,0,49.7607,55.5354,1.5,0,0.0362996,100,1,0,27.6642,28,190,190,175.726,0,19.4809
11/3/2014 19:28,0,57.4188,57.9396,55.822,0,0,49.7607,55.5354,1.5,0,0.0362996,100,1,0,27.758,28,190,190,175.833,0,19.4915
11/3/2014 19:29,0,57.4188,57.7885,55.7401,0,0,49.7475,55.5763,1.5,0,0.0360833,100,1,0,27.9683,28,190,190,175.939,0,19.5011
11/3/2014 19:30,0,57.4188,57.7885,55.7401,0,0,49.7475,55.5763,1.5,0,0.0360833,100,1,0,27.7774,28,190,190,176.046,0,19.5011
11/3/2014 19:31,0,57.4188,57.7885,55.7401,0,0,49.7475,55.5763,1.5,0,0.0360833,100,1,0,27.9618,28,190,190,176.046,0,19.6146
11/3/2014 19:32,0,57.5008,57.6373,55.6992,0,0,49.7475,55.5763,1.5,0,0.0369484,100,1,0,27.9683,28,190,190,175.939,0,19.5872
11/3/2014 19:33,0,57.5008,57.6373,55.6992,0,0,49.7475,55.5763,1.5,0,0.0369484,100,1,0,27.6707,28,190,190,175.939,0,19.7671
11/3/2014 19:34,0,57.5008,57.5618,55.6582,0,0,49.7327,55.6582,1.5,0,0.0362996,100,1,0,27.8745,28,190,190,176.259,0,19.6052
11/3/2014 19:35,0,57.5008,57.5618,55.6582,0,0,49.7327,55.6582,1.5,0,0.0362996,100,1,0,27.9683,28,190,190,176.472,0,19.6052
11/3/2014 19:36,0,57.5008,57.5618,55.6582,0,0,49.7327,55.6582,1.5,0,0.0362996,100,1,0,27.6642,28,190,190,176.472,0,19.7669
11/3/2014 19:37,0,57.5212,57.6373,55.5763,0,0,49.7327,55.6172,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,176.472,0,19.6847
11/3/2014 19:38,0,57.5212,57.6373,55.5763,0,0,49.7327,55.6172,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,176.898,0,19.7153
11/3/2014 19:39,0,57.5212,57.524,55.5763,0,0,49.7238,55.6582,1.5,0,0.036516,100,1,0,28.0556,28,190,190,177.431,0,19.5106
11/3/2014 19:40,0,57.5212,57.524,55.5763,0,0,49.7238,55.6582,1.5,0,0.036516,100,1,0,27.4766,28,190,190,177.751,0,19.5106
11/3/2014 19:41,0,57.4597,57.3729,55.5354,0,0,49.7238,55.6992,1.5,0,0.0360833,100,1,0,28.2659,28,190,190,178.177,0,19.7734
11/3/2014 19:42,0,57.4597,57.3729,55.5354,0,0,49.7238,55.6992,1.5,0,0.0360833,100,1,0,27.9683,28,190,190,178.284,0,19.5543
11/3/2014 19:43,0,57.4597,57.3729,55.5354,0,0,49.7238,55.6992,1.5,0,0.0360833,100,1,0,27.8745,28,190,190,178.177,0,19.6274
11/3/2014 19:44,0,57.4597,57.2972,55.5354,0,0,49.6884,55.6582,1.5,0,0.0360833,100,1,0,28.363,28,190,190,177.964,0,19.6348
11/3/2014 19:45,0,57.4597,57.2972,55.5354,0,0,49.6884,55.6582,1.5,0,0.0360833,100,1,0,28.3565,28,190,190,177.431,0,19.6348
11/3/2014 19:46,0,57.4188,57.3729,55.4535,0,0,49.6884,55.6992,1.5,0,0.036516,100,1,0,28.363,28,190,190,177.324,0,19.4279
11/3/2014 19:47,0,57.4188,57.3729,55.4535,0,0,49.6884,55.6992,1.5,0,0.036516,100,1,0,28.0201,28,190,190,177.005,0,19.5175
11/3/2014 19:48,0,57.4188,57.3729,55.4535,0,0,49.6884,55.6992,1.5,0,0.036516,100,1,0,28.5732,28,190,190,176.685,0,19.3106
11/3/2014 19:49,0,57.4188,57.2216,55.4535,0,0,49.6973,55.6992,1.5,0,0.036516,100,1,0,28.0556,28,190,190,176.152,0,19.4074
11/3/2014 19:50,0,57.4188,57.2216,55.4535,0,0,49.6973,55.6992,1.5,0,0.036516,100,1,0,27.4766,28,190,190,176.046,0,19.4074
11/3/2014 19:51,0,57.255,57.1461,55.4125,0,0,49.6973,55.6992,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,176.046,0,19.586
11/3/2014 19:52,0,57.255,57.1461,55.4125,0,0,49.6973,55.6992,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,176.046,0,19.3144
11/3/2014 19:53,0,57.255,57.0705,55.3715,0,0,49.684,55.6992,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,175.939,0,19.512
11/3/2014 19:54,0,57.255,57.0705,55.3715,0,0,49.684,55.6992,1.5,0,0.0362996,100,1,0,28.0945,28,190,190,176.046,0,19.3179
11/3/2014 19:55,0,57.255,57.0705,55.3715,0,0,49.684,55.6992,1.5,0,0.0362996,100,1,0,27.8357,28,190,190,176.152,0,19.3179
11/3/2014 19:56,0,57.2755,57.0327,55.3306,0,0,49.684,55.6992,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,176.152,0,19.4431
11/3/2014 19:57,0,57.2755,57.0327,55.3306,0,0,49.684,55.6992,1.5,0,0.0362996,100,1,0,28.2336,28,190,190,176.578,0,19.4381
11/3/2014 19:58,0,57.2755,56.9572,55.3306,0,0,49.6692,55.6992,1.5,0,0.0362996,100,1,0,27.8809,28,190,190,177.751,0,19.4514
11/3/2014 19:59,0,57.2755,56.9572,55.3306,0,0,49.6692,55.6992,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,177.964,0,19.461
11/3/2014 20:00,0,57.2755,56.9572,55.3306,0,0,49.6692,55.6992,1.5,0,0.0362996,100,1,0,27.4766,28,190,190,178.497,0,19.461
11/3/2014 20:01,0,57.5007,56.9572,55.3306,0,0,49.6692,55.6992,1.5,0,0.036516,100,1,0,27.8745,28,190,190,178.817,0,19.6446
11/3/2014 20:02,0,57.5007,56.9572,55.3306,0,0,49.6692,55.6992,1.5,0,0.036516,100,1,0,28.2659,28,190,190,178.71,0,19.5424
11/3/2014 20:03,0,57.5007,56.9572,55.3306,0,0,49.6692,55.6992,1.5,0,0.036516,100,1,0,27.8745,28,190,190,178.817,0,19.5424
11/3/2014 20:04,0,57.5007,56.9572,55.3715,0,0,49.7032,55.7401,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,178.497,0,19.5341
11/3/2014 20:05,0,57.5007,56.9572,55.3715,0,0,49.7032,55.7401,1.5,0,0.0367321,100,1,0,27.9877,28,190,190,178.497,0,19.5341
11/3/2014 20:06,0,57.8897,56.9572,55.4125,0,0,49.7032,55.6992,1.5,0,0.036516,100,1,0,27.8098,28,190,190,178.603,0,19.5633
11/3/2014 20:07,0,57.8897,56.9572,55.4125,0,0,49.7032,55.6992,1.5,0,0.036516,100,1,0,28.0556,28,190,190,178.39,0,19.5223
11/3/2014 20:08,0,57.8897,56.8816,55.4125,0,0,49.6913,55.6992,1.5,0,0.0360833,100,1,0,28.363,28,190,190,177.751,0,19.655
11/3/2014 20:09,0,57.8897,56.8816,55.4125,0,0,49.6913,55.6992,1.5,0,0.0360833,100,1,0,28.363,28,190,190,177.538,0,19.4084
11/3/2014 20:10,0,57.8897,56.8816,55.4125,0,0,49.6913,55.6992,1.5,0,0.0360833,100,1,0,28.0621,28,190,190,177.111,0,19.4084
11/3/2014 20:11,0,57.5007,56.9572,55.4125,0,0,49.6913,55.6992,1.5,0,0.036516,100,1,0,28.0556,28,190,190,176.792,0,19.3362
11/3/2014 20:12,0,57.5007,56.9572,55.4125,0,0,49.6913,55.6992,1.5,0,0.036516,100,1,0,27.771,28,190,190,176.578,0,19.5189
11/3/2014 20:13,0,57.5007,56.8816,55.4125,0,0,49.6913,55.7401,1.5,0,0.0362996,100,1,0,27.9683,28,190,190,176.472,0,19.5189
11/3/2014 20:15,0,57.5007,56.8816,55.4125,0,0,49.6913,55.7401,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,176.152,0,19.5207
11/3/2014 20:17,0,57.6031,56.8816,55.4535,0,0,49.6913,55.7401,1.5,0,0.0367321,100,1,0,27.5704,28,190,190,176.046,0,19.2916
11/3/2014 20:18,0,57.6031,56.8816,55.4535,0,0,49.6913,55.7401,1.5,0,0.0367321,100,1,0,27.3763,28,190,190,176.152,0,19.7137
11/3/2014 20:19,0,57.6031,56.9572,55.4535,0,0,49.7031,55.7401,1.5,0,0.036516,100,1,0,28.2659,28,190,190,176.152,0,19.436
11/3/2014 20:20,0,57.6031,56.9572,55.4535,0,0,49.7031,55.7401,1.5,0,0.036516,100,1,0,28.0556,28,190,190,175.833,0,19.5611
11/3/2014 20:21,0,57.7669,56.8816,55.4944,0,0,49.7031,55.7401,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,175.726,0,19.5611
11/3/2014 20:22,0,57.7669,56.8816,55.4944,0,0,49.7031,55.7401,1.5,0,0.0369484,100,1,0,27.9683,28,190,190,175.939,0,19.6095
11/3/2014 20:23,0,57.7669,56.8816,55.4944,0,0,49.7031,55.7401,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,176.472,0,19.3306
11/3/2014 20:24,0,57.7669,56.8816,55.4535,0,0,49.7031,55.7401,1.5,0,0.0369484,100,1,0,27.868,28,190,190,177.324,0,19.6153
11/3/2014 20:25,0,57.7669,56.8816,55.4535,0,0,49.7031,55.7401,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,177.538,0,19.5023
11/3/2014 20:26,0,57.8282,57.0327,55.4944,0,0,49.7031,55.7401,1.5,0,0.0362996,100,1,0,27.868,28,190,190,177.964,0,19.5023
11/3/2014 20:27,0,57.8282,57.0327,55.4944,0,0,49.7031,55.7401,1.5,0,0.0362996,100,1,0,28.2659,28,190,190,178.39,0,19.7009
11/3/2014 20:28,0,57.8282,57.0327,55.4944,0,0,49.7031,55.7401,1.5,0,0.0362996,100,1,0,27.8745,28,190,190,178.07,0,19.3713
11/3/2014 20:29,0,57.8282,56.806,55.4944,0,0,49.7031,55.7401,1.5,0,0.036516,100,1,0,27.6707,28,190,190,178.603,0,19.7474
11/3/2014 20:30,0,57.8282,56.806,55.4944,0,0,49.7031,55.7401,1.5,0,0.036516,100,1,0,28.6606,28,190,190,178.923,0,19.5474
11/3/2014 20:31,0,57.685,57.0327,55.4944,0,0,49.7267,55.6992,1.5,0,0.0360833,100,1,0,28.1721,28,190,190,178.603,0,19.5474
11/3/2014 20:32,0,57.685,57.0327,55.4944,0,0,49.7267,55.6992,1.5,0,0.0360833,100,1,0,27.9618,28,190,190,178.39,0,19.432
11/3/2014 20:33,0,57.685,57.0327,55.4944,0,0,49.7267,55.6992,1.5,0,0.0360833,100,1,0,27.4701,28,190,190,178.07,0,19.7831
11/3/2014 20:34,0,57.685,56.806,55.4535,0,0,49.7267,55.6992,1.5,0,0.0362996,100,1,0,28.3565,28,190,190,177.538,0,19.7831
11/3/2014 20:35,0,57.685,56.806,55.4535,0,0,49.7267,55.6992,1.5,0,0.0362996,100,1,0,28.1074,28,190,190,176.898,0,19.5555
11/3/2014 20:36,0,57.5212,56.806,55.4535,0,0,49.7031,55.7401,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,176.472,0,19.5555
11/3/2014 20:37,0,57.5212,56.806,55.4535,0,0,49.7031,55.7401,1.5,0,0.0362996,100,1,0,27.9424,28,190,190,175.726,0,19.5349
11/3/2014 20:38,0,57.5212,56.806,55.4535,0,0,49.7031,55.7401,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,175.726,0,19.6162
11/3/2014 20:39,0,57.5212,57.0705,55.4125,0,0,49.7031,55.6992,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,175.939,0,19.6162
11/3/2014 20:40,0,57.5212,57.0705,55.4125,0,0,49.7031,55.6992,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,175.939,0,19.5023
11/3/2014 20:41,0,57.2346,56.9572,55.3306,0,0,49.6854,55.6992,1.5,0,0.0362996,100,1,0,27.8745,28,190,190,175.833,0,19.5023
11/3/2014 20:42,0,57.2346,56.9572,55.3306,0,0,49.6854,55.6992,1.5,0,0.0362996,100,1,0,28.2594,28,190,190,175.833,0,19.558
11/3/2014 20:43,0,57.2346,56.9572,55.3306,0,0,49.6854,55.6992,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,175.833,0,19.6198
11/3/2014 20:44,0,57.2346,57.0705,55.2487,0,0,49.6854,55.6992,1.5,0,0.0362996,100,1,0,28.0362,28,190,190,175.726,0,19.6198
11/3/2014 20:45,0,57.2346,57.0705,55.2487,0,0,49.6854,55.6992,1.5,0,0.0362996,100,1,0,28.0136,28,190,190,175.513,0,19.5022
11/3/2014 20:46,0,57.1117,56.806,55.1669,0,0,49.6913,55.6582,1.5,0,0.0358672,100,1,0,27.7451,28,190,190,175.726,0,19.5022
11/3/2014 20:47,0,57.1117,56.806,55.1669,0,0,49.6913,55.6582,1.5,0,0.0358672,100,1,0,28.0492,28,190,190,176.365,0,19.5462
11/3/2014 20:48,0,57.1117,56.806,55.1669,0,0,49.6913,55.6582,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,176.685,0,19.613
11/3/2014 20:49,0,57.1117,56.5415,55.085,0,0,49.6913,55.6582,1.5,0,0.0362996,100,1,0,28.0427,28,190,190,176.898,0,19.613
11/3/2014 20:50,0,57.1117,56.5415,55.085,0,0,49.6913,55.6582,1.5,0,0.0362996,100,1,0,28.3047,28,190,190,177.218,0,19.6552
11/3/2014 20:51,0,57.1117,56.5415,54.9621,0,0,49.7076,55.6582,1.5,0,0.0356507,100,1,0,28.2659,28,190,190,177.644,0,19.6503
11/3/2014 20:52,0,57.1117,56.5415,54.9621,0,0,49.7076,55.6582,1.5,0,0.0356507,100,1,0,28.2659,28,190,190,178.07,0,19.8181
11/3/2014 20:53,0,57.1117,56.5415,54.9621,0,0,49.7076,55.6582,1.5,0,0.0356507,100,1,0,28.35,28,190,190,178.284,0,19.6674
11/3/2014 20:54,0,56.7228,56.4659,54.9211,0,0,49.7076,55.6582,1.5,0,0.036516,100,1,0,28.1139,28,190,190,178.284,0,19.6674
11/3/2014 20:55,0,56.7228,56.4659,54.9211,0,0,49.7076,55.6582,1.5,0,0.036516,100,1,0,27.8227,28,190,190,178.177,0,19.6453
11/3/2014 20:56,0,56.7228,56.3903,54.8802,0,0,49.6973,55.6172,1.5,0,0.0360833,100,1,0,27.7774,28,190,190,178.07,0,19.6453
11/3/2014 20:57,0,56.7228,56.3903,54.8802,0,0,49.6973,55.6172,1.5,0,0.0360833,100,1,0,28.2659,28,190,190,177.644,0,19.6795
11/3/2014 20:58,0,57.0298,56.3903,54.8393,0,0,49.6973,55.5763,1.5,0,0.0362996,100,1,0,28.2659,28,190,190,177.644,0,19.6712
11/3/2014 20:59,0,57.0298,56.3903,54.8393,0,0,49.6973,55.5763,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,177.324,0,19.6712
11/3/2014 21:00,0,57.0298,56.3903,54.8393,0,0,49.6973,55.5763,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,176.792,0,19.5721
11/3/2014 21:01,0,56.9479,56.2392,54.8393,0,0,49.7032,55.5763,1.5,0,0.0367321,100,1,0,27.9748,28,190,190,175.939,0,19.773
11/3/2014 21:02,0,56.9479,56.2392,54.8393,0,0,49.7032,55.5763,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,176.152,0,19.773
11/3/2014 21:03,0,56.9479,56.2392,54.8393,0,0,49.7032,55.5763,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,176.046,0,19.5802
11/3/2014 21:04,0,56.9479,56.2392,54.8393,0,0,49.7032,55.5763,1.5,0,0.0367321,100,1,0,27.4701,28,190,190,176.046,0,20.045
11/3/2014 21:05,0,56.9479,56.2392,54.8393,0,0,49.7032,55.5763,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,175.833,0,20.045
11/3/2014 21:06,0,57.0913,56.1636,54.7983,0,0,49.6913,55.5354,1.5,0,0.0369484,100,1,0,28.3565,28,190,190,175.726,0,19.7368
11/3/2014 21:07,0,57.0913,56.1636,54.7983,0,0,49.6913,55.5354,1.5,0,0.0369484,100,1,0,27.8971,28,190,190,175.513,0,19.7368
11/3/2014 21:08,0,57.0913,56.1636,54.7983,0,0,49.6913,55.5354,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,174.98,0,19.9242
