Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/3/2014 21:09,0,57.0913,56.1636,54.7574,0,0,49.6913,55.5354,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,174.767,0,19.8759
11/3/2014 21:10,0,57.0913,56.1636,54.7574,0,0,49.6913,55.5354,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,175.087,0,19.8759
11/3/2014 21:11,0,57.1322,56.1636,54.6755,0,0,49.7076,55.5354,1.5,0,0.036516,100,1,0,28.363,28,190,190,176.365,0,19.6845
11/3/2014 21:12,0,57.1322,56.1636,54.6755,0,0,49.7076,55.5354,1.5,0,0.036516,100,1,0,27.7774,28,190,190,176.792,0,19.6845
11/3/2014 21:13,0,57.1322,56.1636,54.6755,0,0,49.7076,55.5354,1.5,0,0.036516,100,1,0,28.2336,28,190,190,177.324,0,19.8824
11/3/2014 21:14,0,57.1322,56.2392,54.6755,0,0,49.7076,55.5354,1.5,0,0.0360833,100,1,0,28.1721,28,190,190,177.431,0,19.8051
11/3/2014 21:15,0,57.1322,56.2392,54.6755,0,0,49.7076,55.5354,1.5,0,0.0360833,100,1,0,27.9618,28,190,190,177.857,0,19.8051
11/3/2014 21:16,0,57.1322,56.1636,54.5936,0,0,49.7179,55.4944,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,178.07,0,19.8252
11/3/2014 21:17,0,57.1322,56.1636,54.5936,0,0,49.7179,55.4944,1.5,0,0.0362996,100,1,0,27.8745,28,190,190,178.284,0,19.8252
11/3/2014 21:18,0,57.0912,56.0125,54.5527,0,0,49.7179,55.4535,1.5,0,0.0358672,100,1,0,28.1721,28,190,190,178.07,0,19.8058
11/3/2014 21:19,0,57.0912,56.0125,54.5527,0,0,49.7179,55.4535,1.5,0,0.0358672,100,1,0,28.1721,28,190,190,177.857,0,19.7865
11/3/2014 21:20,0,57.0912,56.0125,54.5527,0,0,49.7179,55.4535,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,177.964,0,19.7865
11/3/2014 21:21,0,57.0912,56.0125,54.5117,0,0,49.7061,55.4535,1.5,0,0.036516,100,1,0,27.9683,28,190,190,178.39,0,19.7708
11/3/2014 21:22,0,57.0912,56.0125,54.5117,0,0,49.7061,55.4535,1.5,0,0.036516,100,1,0,27.9683,28,190,190,177.644,0,19.583
11/3/2014 21:23,0,56.7842,55.8613,54.5117,0,0,49.7061,55.4535,1.5,0,0.0360833,100,1,0,28.0556,28,190,190,177.218,0,19.6263
11/3/2014 21:24,0,56.7842,55.8613,54.5117,0,0,49.7061,55.4535,1.5,0,0.0360833,100,1,0,28.0556,28,190,190,177.005,0,19.5495
11/3/2014 21:25,0,56.7842,55.8613,54.5117,0,0,49.7061,55.4535,1.5,0,0.0360833,100,1,0,27.5639,28,190,190,177.218,0,19.5495
11/3/2014 21:26,0,56.7842,55.9369,54.5117,0,0,49.7076,55.4125,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,176.898,0,19.5554
11/3/2014 21:27,0,56.7842,55.9369,54.5117,0,0,49.7076,55.4125,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,176.792,0,19.6389
11/3/2014 21:28,0,57.0094,55.8613,54.4708,0,0,49.7076,55.4125,1.5,0,0.036516,100,1,0,27.9618,28,190,190,176.685,0,19.6327
11/3/2014 21:29,0,57.0094,55.8613,54.4708,0,0,49.7076,55.4125,1.5,0,0.036516,100,1,0,28.2336,28,190,190,176.578,0,19.6946
11/3/2014 21:30,0,57.0094,55.8613,54.4708,0,0,49.7076,55.4125,1.5,0,0.036516,100,1,0,28.2659,28,190,190,176.365,0,19.6946
11/3/2014 21:31,0,57.0094,55.8235,54.4298,0,0,49.7238,55.3715,1.5,0,0.0369484,100,1,0,27.8357,28,190,190,176.259,0,19.5207
11/3/2014 21:32,0,57.0094,55.8235,54.4298,0,0,49.7238,55.3715,1.5,0,0.0369484,100,1,0,28.253,28,190,190,176.046,0,19.6926
11/3/2014 21:33,0,57.1117,55.8235,54.4298,0,0,49.7238,55.3306,1.5,0,0.036516,100,1,0,27.9683,28,190,190,175.939,0,19.5084
11/3/2014 21:34,0,57.1117,55.8235,54.4298,0,0,49.7238,55.3306,1.5,0,0.036516,100,1,0,27.6771,28,190,190,175.939,0,19.6488
11/3/2014 21:35,0,57.1117,55.8235,54.4298,0,0,49.7238,55.3306,1.5,0,0.036516,100,1,0,27.8809,28,190,190,176.152,0,19.6488
11/3/2014 21:36,0,57.1117,55.8235,54.4298,0,0,49.7179,55.3306,1.5,0,0.0360833,100,1,0,27.8745,28,190,190,176.472,0,19.5203
11/3/2014 21:37,0,57.1117,55.8235,54.4298,0,0,49.7179,55.3306,1.5,0,0.0360833,100,1,0,28.0492,28,190,190,176.898,0,19.6834
11/3/2014 21:38,0,56.8047,55.9369,54.4708,0,0,49.7179,55.2897,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,177.751,0,19.6569
11/3/2014 21:39,0,56.8047,55.9369,54.4708,0,0,49.7179,55.2897,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,178.07,0,19.618
11/3/2014 21:40,0,56.8047,55.9369,54.4708,0,0,49.7179,55.2897,1.5,0,0.0362996,100,1,0,27.6642,28,190,190,178.39,0,19.618
11/3/2014 21:41,0,56.8047,55.8235,54.5527,0,0,49.7238,55.2897,1.5,0,0.036516,100,1,0,28.0556,28,190,190,178.497,0,19.8198
11/3/2014 21:42,0,56.8047,55.8235,54.5527,0,0,49.7238,55.2897,1.5,0,0.036516,100,1,0,28.0621,28,190,190,178.603,0,19.6023
11/3/2014 21:43,0,56.9479,55.8235,54.5936,0,0,49.7238,55.2487,1.5,0,0.0360833,100,1,0,28.2659,28,190,190,178.497,0,19.6717
11/3/2014 21:44,0,56.9479,55.8235,54.5936,0,0,49.7238,55.2487,1.5,0,0.0360833,100,1,0,27.868,28,190,190,178.284,0,19.7362
11/3/2014 21:45,0,56.9479,55.8235,54.5936,0,0,49.7238,55.2487,1.5,0,0.0360833,100,1,0,28.0556,28,190,190,178.07,0,19.7362
11/3/2014 21:46,0,56.9479,55.8235,54.6346,0,0,49.7238,55.2487,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,177.857,0,19.6145
11/3/2014 21:47,0,56.9479,55.8235,54.6346,0,0,49.7238,55.2487,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,177.538,0,19.6158
11/3/2014 21:48,0,57.0298,55.8613,54.6755,0,0,49.6973,55.2078,1.5,0,0.0358672,100,1,0,28.0556,28,190,190,176.685,0,19.7488
11/3/2014 21:49,0,57.0298,55.8613,54.6755,0,0,49.6973,55.2078,1.5,0,0.0358672,100,1,0,28.2659,28,190,190,176.578,0,19.5561
11/3/2014 21:50,0,57.0298,55.8613,54.6755,0,0,49.6973,55.2078,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,176.472,0,19.5561
11/3/2014 21:51,0,57.0298,56.0125,54.7164,0,0,49.6973,55.2078,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,176.472,0,19.6327
11/3/2014 21:52,0,57.0298,56.0125,54.7164,0,0,49.6973,55.2078,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,176.472,0,19.5974
11/3/2014 21:53,0,57.2141,55.8613,54.7574,0,0,49.7238,55.2078,1.5,0,0.0360833,100,1,0,28.1721,28,190,190,176.472,0,19.5974
11/3/2014 21:54,0,57.2141,55.8613,54.7574,0,0,49.7238,55.2078,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,176.152,0,19.5938
11/3/2014 21:55,0,57.2141,55.8613,54.7164,0,0,49.7238,55.1259,1.5,0,0.0360833,100,1,0,27.868,28,190,190,176.046,0,19.5938
11/3/2014 21:56,0,57.2141,55.8613,54.7164,0,0,49.7238,55.1259,1.5,0,0.0360833,100,1,0,27.8745,28,190,190,175.939,0,19.5659
11/3/2014 21:57,0,57.2141,55.8613,54.7164,0,0,49.7238,55.1259,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,175.833,0,19.7071
11/3/2014 21:58,0,57.1936,55.8613,54.6755,0,0,49.7209,55.1669,1.5,0,0.0367321,100,1,0,28.088,28,190,190,175.833,0,19.677
11/3/2014 21:59,0,57.1936,55.8613,54.6755,0,0,49.7209,55.1669,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,176.152,0,19.6359
11/3/2014 22:00,0,57.1936,55.9369,54.5936,0,0,49.7209,55.1259,1.5,0,0.0362996,100,1,0,28.3565,28,190,190,176.792,0,19.6359
11/3/2014 22:01,0,57.1936,55.9369,54.5936,0,0,49.7209,55.1259,1.5,0,0.0362996,100,1,0,28.253,28,190,190,177.218,0,19.6701
11/3/2014 22:02,0,57.1936,55.9369,54.5936,0,0,49.7209,55.1259,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,177.218,0,19.6833
11/3/2014 22:03,0,57.0094,55.8613,54.5936,0,0,49.7268,55.1259,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,177.751,0,19.5798
11/3/2014 22:04,0,57.0094,55.8613,54.5936,0,0,49.7268,55.1259,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,178.07,0,19.5798
11/3/2014 22:05,0,57.0094,55.8613,54.5936,0,0,49.7268,55.1259,1.5,0,0.0362996,100,1,0,28.0201,28,190,190,178.603,0,19.7527
11/3/2014 22:06,0,57.0094,55.8613,54.5527,0,0,49.7268,55.085,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,178.817,0,19.7527
11/3/2014 22:07,0,57.0094,55.8613,54.5527,0,0,49.7268,55.085,1.5,0,0.0362996,100,1,0,28.3274,28,190,190,178.603,0,19.8278
11/3/2014 22:08,0,56.6204,55.8235,54.4708,0,0,49.7061,55.085,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,178.71,0,19.808
11/3/2014 22:09,0,56.6204,55.8235,54.4708,0,0,49.7061,55.085,1.5,0,0.0369484,100,1,0,28.253,28,190,190,177.751,0,19.7045
11/3/2014 22:10,0,56.6204,55.8235,54.4708,0,0,49.7061,55.085,1.5,0,0.0369484,100,1,0,28.0621,28,190,190,177.005,0,19.7094
11/3/2014 22:11,0,56.6204,55.7858,54.4708,0,0,49.7061,55.085,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,176.685,0,19.7094
11/3/2014 22:12,0,56.6204,55.7858,54.4708,0,0,49.7061,55.085,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,176.685,0,19.8444
11/3/2014 22:13,0,56.6409,55.7102,54.4298,0,0,49.7209,55.0439,1.5,0,0.036516,100,1,0,28.5021,28,190,190,176.472,0,19.6161
11/3/2014 22:14,0,56.6409,55.7102,54.4298,0,0,49.7209,55.0439,1.5,0,0.036516,100,1,0,27.8745,28,190,190,176.472,0,19.6161
11/3/2014 22:15,0,56.6409,55.7102,54.4298,0,0,49.7209,55.0439,1.5,0,0.036516,100,1,0,28.2659,28,190,190,176.046,0,19.7076
11/3/2014 22:16,0,56.6409,55.7102,54.307,0,0,49.7209,55.0439,1.5,0,0.0367321,100,1,0,27.9424,28,190,190,176.259,0,19.7076
11/3/2014 22:17,0,56.6409,55.7102,54.307,0,0,49.7209,55.0439,1.5,0,0.0367321,100,1,0,28.1203,28,190,190,175.833,0,19.6586
11/3/2014 22:18,0,57.2755,55.559,54.307,0,0,49.7386,55.0031,1.5,0,0.0362996,100,1,0,27.868,28,190,190,175.833,0,19.7188
11/3/2014 22:19,0,57.2755,55.559,54.307,0,0,49.7386,55.0031,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,175.62,0,19.7188
11/3/2014 22:20,0,57.2755,55.559,54.307,0,0,49.7386,55.0031,1.5,0,0.036516,100,1,0,27.6577,28,190,190,175.726,0,19.8282
11/3/2014 22:21,0,57.2755,55.559,54.307,0,0,49.7386,55.0031,1.5,0,0.036516,100,1,0,27.8809,28,190,190,175.407,0,19.8116
11/3/2014 22:22,0,57.2755,55.559,54.307,0,0,49.7386,55.0031,1.5,0,0.036516,100,1,0,27.9683,28,190,190,175.407,0,19.9246
11/3/2014 22:23,0,56.8047,55.6346,54.348,0,0,49.7356,54.9621,1.5,0,0.0362996,100,1,0,28.3565,28,190,190,175.62,0,19.7341
11/3/2014 22:24,0,56.8047,55.6346,54.348,0,0,49.7356,54.9621,1.5,0,0.0362996,100,1,0,27.868,28,190,190,175.833,0,19.7341
11/3/2014 22:25,0,56.8047,55.7102,54.348,0,0,49.7356,54.9621,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.111,0,19.6537
11/3/2014 22:26,0,56.8047,55.7102,54.348,0,0,49.7356,54.9621,1.5,0,0.036516,100,1,0,27.771,28,190,190,177.324,0,19.6537
11/3/2014 22:27,0,56.8047,55.7102,54.348,0,0,49.7356,54.9621,1.5,0,0.036516,100,1,0,28.1462,28,190,190,177.751,0,19.7824
11/3/2014 22:28,0,56.9275,55.559,54.307,0,0,49.7268,54.9621,1.5,0,0.036516,100,1,0,27.8745,28,190,190,177.857,0,19.6252
11/3/2014 22:29,0,56.9275,55.559,54.307,0,0,49.7268,54.9621,1.5,0,0.036516,100,1,0,27.6577,28,190,190,178.284,0,19.6252
11/3/2014 22:30,0,56.9275,55.4835,54.2661,0,0,49.7268,54.9211,1.5,0,0.0367321,100,1,0,27.9748,28,190,190,178.39,0,19.8438
11/3/2014 22:31,0,56.9275,55.4835,54.2661,0,0,49.7268,54.9211,1.5,0,0.0367321,100,1,0,27.868,28,190,190,178.284,0,19.8438
11/3/2014 22:32,0,56.9275,55.4835,54.2661,0,0,49.7268,54.9211,1.5,0,0.0367321,100,1,0,27.7774,28,190,190,177.751,0,19.9118
11/3/2014 22:33,0,56.7228,55.559,54.2661,0,0,49.743,54.9211,1.5,0,0.0362996,100,1,0,27.8745,28,190,190,177.644,0,20.0086
11/3/2014 22:34,0,56.7228,55.559,54.2661,0,0,49.743,54.9211,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,177.857,0,20.0086
11/3/2014 22:35,0,56.7228,55.4835,54.1842,0,0,49.743,54.9211,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,177.431,0,19.6925
11/3/2014 22:36,0,56.7228,55.4835,54.1842,0,0,49.743,54.9211,1.5,0,0.0362996,100,1,0,27.868,28,190,190,177.111,0,19.6925
11/3/2014 22:37,0,56.7228,55.4835,54.1842,0,0,49.743,54.9211,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,177.005,0,19.7334
11/3/2014 22:38,0,56.4976,55.4457,54.1432,0,0,49.7475,54.8802,1.5,0,0.0367321,100,1,0,27.5704,28,190,190,177.005,0,19.817
11/3/2014 22:39,0,56.4976,55.4457,54.1432,0,0,49.7475,54.8802,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,177.005,0,19.817
11/3/2014 22:40,0,56.4976,55.4835,54.0613,0,0,49.7475,54.8802,1.5,0,0.0362996,100,1,0,27.868,28,190,190,176.792,0,19.8284
11/3/2014 22:41,0,56.4976,55.4835,54.0613,0,0,49.7475,54.8802,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,176.685,0,19.8284
11/3/2014 22:42,0,56.4976,55.4835,54.0613,0,0,49.7475,54.8802,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,176.578,0,19.8345
11/3/2014 22:43,0,56.3543,55.3701,54.0204,0,0,49.7475,54.8393,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,176.578,0,19.6671
11/3/2014 22:44,0,56.3543,55.3701,54.0204,0,0,49.7475,54.8393,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,176.365,0,19.6671
11/3/2014 22:45,0,56.3543,55.3701,53.9794,0,0,49.7475,54.8393,1.5,0,0.0360833,100,1,0,28.2659,28,190,190,176.046,0,19.8552
11/3/2014 22:46,0,56.3543,55.3701,53.9794,0,0,49.7475,54.8393,1.5,0,0.0360833,100,1,0,27.9618,28,190,190,176.046,0,19.7165
11/3/2014 22:47,0,56.3543,55.3701,53.9794,0,0,49.7475,54.8393,1.5,0,0.0360833,100,1,0,27.9618,28,190,190,175.833,0,19.7165
11/3/2014 22:48,0,56.0267,55.3701,53.8566,0,0,49.7386,54.8393,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,176.365,0,19.9039
11/3/2014 22:49,0,56.0267,55.3701,53.8566,0,0,49.7386,54.8393,1.5,0,0.0362996,100,1,0,28.2594,28,190,190,176.792,0,19.9039
11/3/2014 22:50,0,56.0267,55.2567,53.8566,0,0,49.7386,54.7983,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,177.111,0,19.6783
11/3/2014 22:51,0,56.0267,55.2567,53.8566,0,0,49.7386,54.7983,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,177.431,0,19.7738
11/3/2014 22:52,0,56.0267,55.2567,53.8566,0,0,49.7386,54.7983,1.5,0,0.0369484,100,1,0,27.6642,28,190,190,177.857,0,19.7242
11/3/2014 22:53,0,55.1464,55.6346,53.8566,0,0,49.7505,54.7574,1.5,0,0.0367321,100,1,0,27.868,28,190,190,178.177,0,19.797
11/3/2014 22:54,0,55.1464,55.6346,53.8566,0,0,49.7505,54.7574,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,178.284,0,19.797
11/3/2014 22:55,0,55.1464,55.1812,53.8975,0,0,49.7505,54.7574,1.5,0,0.0360833,100,1,0,27.771,28,190,190,177.751,0,19.6714
11/3/2014 22:56,0,55.1464,55.1812,53.8975,0,0,49.7505,54.7574,1.5,0,0.0360833,100,1,0,27.9812,28,190,190,177.964,0,19.6714
11/3/2014 22:57,0,55.9448,55.1812,53.8566,0,0,49.7505,54.7164,1.5,0,0.0362996,100,1,0,28.5085,28,190,190,177.964,0,19.9419
11/3/2014 22:58,0,55.9448,55.1812,53.8566,0,0,49.7505,54.7164,1.5,0,0.0362996,100,1,0,28.0265,28,190,190,177.857,0,19.7082
11/3/2014 22:59,0,55.9448,55.1812,53.8566,0,0,49.7505,54.7164,1.5,0,0.0362996,100,1,0,27.771,28,190,190,177.538,0,19.7082
11/3/2014 23:00,0,55.9448,55.1812,53.8157,0,0,49.7372,54.7164,1.5,0,0.0358672,100,1,0,27.5704,28,190,190,177.324,0,19.6181
11/3/2014 23:01,0,55.9448,55.1812,53.8157,0,0,49.7372,54.7164,1.5,0,0.0358672,100,1,0,28.3565,28,190,190,176.792,0,19.8623
11/3/2014 23:02,0,55.9448,55.1812,53.8157,0,0,49.7372,54.7164,1.5,0,0.0358672,100,1,0,27.771,28,190,190,176.578,0,19.6433
11/3/2014 23:03,0,56.4771,55.1055,53.8157,0,0,49.7608,54.6755,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,176.365,0,19.6714
11/3/2014 23:04,0,56.4771,55.1055,53.8157,0,0,49.7608,54.6755,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,176.152,0,19.8087
11/3/2014 23:05,0,56.4771,55.1055,53.7747,0,0,49.7608,54.6346,1.5,0,0.0358672,100,1,0,27.868,28,190,190,176.046,0,19.8087
11/3/2014 23:06,0,56.4771,55.1055,53.7747,0,0,49.7608,54.6346,1.5,0,0.0358672,100,1,0,27.868,28,190,190,176.152,0,19.7678
11/3/2014 23:07,0,56.4771,55.1055,53.7747,0,0,49.7608,54.6346,1.5,0,0.0358672,0,1,0,28.1721,28,190,190,175.939,0,19.835
11/3/2014 23:08,0,56.4566,55.1055,53.7338,0,0,49.7593,54.6346,1.5,0,0.0728493,0,1,0,28.1656,28,190,190,175.726,0,19.7234
11/3/2014 23:09,0,56.4566,55.1055,53.7338,0,0,49.7593,54.6346,1.5,0,0.0728493,0,1,0,27.868,28,190,190,175.62,0,19.9022
11/3/2014 23:10,0,56.4566,55.1055,53.8157,0,0,49.7593,54.7164,1.5,0,0.067875,0,1,0,28.1721,28,190,190,175.513,0,19.9022
11/3/2014 23:11,0,56.4566,55.1055,53.8157,0,0,49.7593,54.7164,1.5,0,0.067875,0,1,0,27.9489,28,190,190,175.939,0,19.703
11/3/2014 23:12,0,56.4975,55.1055,53.8157,0,0,49.7593,54.7574,1.5,0,0.0667937,0,1,0,28.0556,28,190,190,176.365,0,19.7297
11/3/2014 23:13,0,56.4975,55.1055,53.8157,0,0,49.7593,54.7574,1.5,0,0.0667937,0,1,0,28.033,28,190,190,176.898,0,19.9157
11/3/2014 23:14,0,56.4975,55.1055,53.8157,0,0,49.7593,54.7574,1.5,0,0.0667937,0,1,0,27.5704,28,190,190,177.218,0,19.9157
11/3/2014 23:15,0,56.4975,55.1055,53.8157,0,0,49.7578,54.7983,1.5,0,0.0667937,0,1,0,27.2695,28,190,190,177.431,0,20.0885
11/3/2014 23:16,0,56.4975,55.1055,53.8157,0,0,49.7578,54.7983,1.5,0,0.0667937,0,1,0,27.9553,28,190,190,177.964,0,19.9539
11/3/2014 23:17,0,56.4566,55.1055,53.8566,0,0,49.7578,54.7983,1.5,0,0.0667937,0,1,0,28.2594,28,190,190,178.284,0,19.9539
11/3/2014 23:18,0,56.4566,55.1055,53.8566,0,0,49.7578,54.7983,1.5,0,0.0667937,0,1,0,28.4956,28,190,190,178.497,0,19.6715
11/3/2014 23:19,0,56.4566,55.1055,53.8566,0,0,49.7578,54.7983,1.5,0,0.0667937,4.35185,1,0,27.8971,28,190,190,178.71,0,19.7239
11/3/2014 23:20,0,56.4566,55.1812,53.8157,0,0,49.7534,54.7164,1.5,0,0.0380298,4.35185,1,0,28.0492,28,190,190,178.07,0,19.7239
11/3/2014 23:21,0,56.4566,55.1812,53.8157,0,0,49.7534,54.7164,1.5,0,0.0380298,4.35185,1,0,27.9748,28,190,190,176.046,0,19.8614
11/3/2014 23:22,0,57.1322,55.1055,53.8157,0,0,49.7534,54.5936,1.5,0,0.0358672,26.5598,1,0,28.0492,28,190,190,174.554,0,19.7827
11/3/2014 23:23,0,57.1322,55.1055,53.8157,0,0,49.7534,54.5936,1.5,0,0.0358672,26.5598,1,0,28.1656,28,190,190,175.833,0,19.7634
11/3/2014 23:24,0,57.1322,55.1055,53.8157,0,0,49.7534,54.5936,1.5,0,0.0358672,49.4408,1,0,27.9618,28,190,190,176.578,0,19.7962
11/3/2014 23:25,0,57.1322,55.1055,53.7747,0,0,49.7445,54.5936,1.5,0,0.0367321,49.4408,1,0,28.088,28,190,190,176.578,0,19.7962
11/3/2014 23:26,0,57.1322,55.1055,53.7747,0,0,49.7445,54.5936,1.5,0,0.0367321,70.9757,1,0,28.6606,28,190,190,176.365,0,19.6035
11/3/2014 23:28,0,56.2724,55.1055,53.8566,0,0,49.7445,54.5936,1.5,0,0.0367321,70.9757,1,0,28.1721,28,190,190,176.259,0,19.869
11/3/2014 23:29,0,56.2724,55.1812,53.8566,0,0,49.7785,54.5527,1.5,0,0.036516,93.8563,1,0,28.0492,28,190,190,176.259,0,19.8324
11/3/2014 23:30,0,56.2724,55.1812,53.8566,0,0,49.7785,54.5527,1.5,0,0.036516,93.8563,1,0,28.0071,28,190,190,176.365,0,19.8324
11/3/2014 23:31,0,56.2724,55.1812,53.8566,0,0,49.7785,54.5527,1.5,0,0.036516,100,1,0,28.1721,28,190,190,176.152,0,19.7971
11/3/2014 23:32,0,56.4566,55.1055,53.8975,0,0,49.7785,54.5527,1.5,0,0.0360833,100,1,0,28.1527,28,190,190,175.513,0,19.7262
11/3/2014 23:33,0,56.4566,55.1055,53.8975,0,0,49.7785,54.5527,1.5,0,0.0360833,100,1,0,27.771,28,190,190,175.407,0,19.8299
11/3/2014 23:34,0,56.4566,55.1055,53.8975,0,0,49.7785,54.5527,1.5,0,0.0360833,100,1,0,28.088,28,190,190,175.407,0,19.856
11/3/2014 23:35,0,56.4566,55.1812,53.8566,0,0,49.7696,54.5117,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,175.939,0,19.856
11/3/2014 23:36,0,56.4566,55.1812,53.8566,0,0,49.7696,54.5117,1.5,0,0.0367321,100,1,0,27.868,28,190,190,176.472,0,19.9452
11/3/2014 23:37,0,56.4566,55.1055,53.8566,0,0,49.7696,54.5117,1.5,0,0.036516,100,1,0,28.1268,28,190,190,176.792,0,19.9254
11/3/2014 23:38,0,56.4566,55.1055,53.8566,0,0,49.7696,54.5117,1.5,0,0.036516,100,1,0,28.2594,28,190,190,177.111,0,19.8902
11/3/2014 23:39,0,56.4566,55.1812,53.8975,0,0,49.7785,54.5117,1.5,0,0.0358672,100,1,0,28.1397,28,190,190,177.431,0,19.9504
11/3/2014 23:40,0,56.4566,55.1812,53.8975,0,0,49.7785,54.5117,1.5,0,0.0358672,100,1,0,28.3565,28,190,190,177.964,0,19.9504
11/3/2014 23:41,0,56.4566,55.1812,53.8975,0,0,49.7785,54.5117,1.5,0,0.0358672,100,1,0,27.771,28,190,190,178.177,0,19.6905
11/3/2014 23:42,0,56.7842,55.1812,53.8975,0,0,49.7785,54.5117,1.5,0,0.0358672,100,1,0,28.0556,28,190,190,178.497,0,19.8542
11/3/2014 23:43,0,56.7842,55.1812,53.8975,0,0,49.7785,54.5117,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,178.39,0,19.7221
11/3/2014 23:44,0,56.7842,55.1812,53.8975,0,0,49.777,54.5117,1.5,0,0.036516,100,1,0,27.771,28,190,190,178.39,0,19.8886
11/3/2014 23:45,0,56.7842,55.1812,53.8975,0,0,49.777,54.5117,1.5,0,0.036516,100,1,0,28.1656,28,190,190,178.39,0,19.8886
11/3/2014 23:46,0,56.7842,55.1812,53.8975,0,0,49.777,54.5117,1.5,0,0.036516,100,1,0,28.1721,28,190,190,178.07,0,19.7111
11/3/2014 23:47,0,56.4361,55.1812,53.9385,0,0,49.777,54.4708,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,177.644,0,19.7325
11/3/2014 23:48,0,56.4361,55.1812,53.9385,0,0,49.777,54.4708,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,177.431,0,19.5986
11/3/2014 23:49,0,56.4361,55.1812,53.9385,0,0,49.7903,54.5117,1.5,0,0.0358672,100,1,0,27.5704,28,190,190,177.218,0,19.7799
11/3/2014 23:50,0,56.4361,55.1812,53.9385,0,0,49.7903,54.5117,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,176.792,0,19.7799
11/3/2014 23:51,0,56.4361,55.1812,53.9385,0,0,49.7903,54.5117,1.5,0,0.0358672,100,1,0,27.6577,28,190,190,176.578,0,19.5377
11/3/2014 23:52,0,56.518,55.2567,53.9794,0,0,49.7903,54.4708,1.5,0,0.0362996,100,1,0,27.5704,28,190,190,176.578,0,19.8493
11/3/2014 23:53,0,56.518,55.2567,53.9794,0,0,49.7903,54.4708,1.5,0,0.0362996,100,1,0,27.771,28,190,190,176.578,0,19.6642
11/3/2014 23:54,0,56.518,55.2567,53.9794,0,0,49.7977,54.4708,1.5,0,0.0354346,100,1,0,27.758,28,190,190,176.578,0,19.7213
11/3/2014 23:55,0,56.518,55.2567,53.9794,0,0,49.7977,54.4708,1.5,0,0.0354346,100,1,0,27.771,28,190,190,176.259,0,19.7213
11/3/2014 23:56,0,56.518,55.2945,54.0204,0,0,49.7977,54.4708,1.5,0,0.0369484,100,1,0,27.5704,28,190,190,176.365,0,19.6826
11/3/2014 23:57,0,56.518,55.2945,54.0204,0,0,49.7977,54.4708,1.5,0,0.0369484,100,1,0,27.868,28,190,190,175.833,0,19.8214
11/3/2014 23:58,0,56.518,55.2945,54.0204,0,0,49.7977,54.4708,1.5,0,0.0369484,100,1,0,27.868,28,190,190,174.661,0,19.7949
11/3/2014 23:59,0,56.4771,55.2945,54.0204,0,0,49.7991,54.4708,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,172.531,0,19.8603
11/4/2014 0:00,0,56.4771,55.2945,54.0204,0,0,49.7991,54.4708,1.5,0,0.0358672,100,1,0,28.1656,28,190,190,172.957,0,19.8603
11/4/2014 0:01,0,56.4771,55.2945,54.0204,0,0,49.7991,54.4708,1.5,0,0.0358672,100,1,0,27.8745,28,190,190,174.874,0,19.8055
11/4/2014 0:02,0,57.2141,55.2945,54.0613,0,0,49.7991,54.4708,1.5,0,0.036516,100,1,0,27.868,28,190,190,176.792,0,19.889
11/4/2014 0:03,0,57.2141,55.2945,54.0613,0,0,49.7991,54.4708,1.5,0,0.036516,100,1,0,28.075,28,190,190,177.005,0,19.9349
11/4/2014 0:04,0,57.2141,55.2945,54.0204,0,0,49.8228,54.4298,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,176.898,0,19.8801
11/4/2014 0:05,0,57.2141,55.2945,54.0204,0,0,49.8228,54.4298,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,177.324,0,19.8801
11/4/2014 0:06,0,57.2141,55.2945,53.9794,0,0,49.8228,54.4298,1.5,0,0.0367321,100,1,0,27.868,28,190,190,177.431,0,19.8594
11/4/2014 0:07,0,57.2141,55.2945,53.9794,0,0,49.8228,54.4298,1.5,0,0.0367321,100,1,0,27.868,28,190,190,177.964,0,19.9982
11/4/2014 0:08,0,57.2141,55.2945,53.9794,0,0,49.8228,54.4298,1.5,0,0.0367321,100,1,0,28.2594,28,190,190,177.964,0,20.0239
11/4/2014 0:09,0,56.7023,55.2945,53.9385,0,0,49.8228,54.4708,1.5,0,0.036516,100,1,0,28.3338,28,190,190,178.177,0,19.969
11/4/2014 0:10,0,56.7023,55.2945,53.9385,0,0,49.8228,54.4708,1.5,0,0.036516,100,1,0,28.0006,28,190,190,178.284,0,19.969
11/4/2014 0:11,0,56.7023,55.2567,53.9385,0,0,49.7991,54.4298,1.5,0,0.0367321,100,1,0,28.3824,28,190,190,178.39,0,20.0005
11/4/2014 0:12,0,56.7023,55.2567,53.9385,0,0,49.7991,54.4298,1.5,0,0.0367321,100,1,0,28.2594,28,190,190,178.39,0,19.8969
11/4/2014 0:13,0,56.7023,55.2567,53.9385,0,0,49.7991,54.4298,1.5,0,0.0367321,100,1,0,27.771,28,190,190,178.603,0,19.7958
11/4/2014 0:14,0,56.5385,55.2945,54.0204,0,0,49.7991,54.4708,1.5,0,0.0367321,100,1,0,27.9748,28,190,190,178.177,0,19.9044
11/4/2014 0:15,0,56.5385,55.2945,54.0204,0,0,49.7991,54.4708,1.5,0,0.0367321,100,1,0,28.2594,28,190,190,177.964,0,19.9044
11/4/2014 0:16,0,56.5385,55.4457,54.0613,0,0,49.8109,54.4708,1.5,0,0.0362996,100,1,0,28.0621,28,190,190,177.751,0,19.7388
11/4/2014 0:17,0,56.5385,55.4457,54.0613,0,0,49.8109,54.4708,1.5,0,0.0362996,100,1,0,27.771,28,190,190,177.324,0,19.8141
11/4/2014 0:18,0,57.1732,55.2945,54.1023,0,0,49.8109,54.4298,1.5,0,0.036516,100,1,0,27.7224,28,190,190,177.005,0,19.5649
11/4/2014 0:19,0,57.1732,55.2945,54.1023,0,0,49.8109,54.4298,1.5,0,0.036516,100,1,0,27.8745,28,190,190,176.792,0,19.7503
11/4/2014 0:20,0,57.1732,55.2945,54.1023,0,0,49.8109,54.4298,1.5,0,0.036516,100,1,0,28.4082,28,190,190,176.792,0,19.7503
11/4/2014 0:21,0,57.1732,55.2945,54.1432,0,0,49.8139,54.4298,1.5,0,0.0369484,100,1,0,28.2853,28,190,190,177.111,0,19.8419
11/4/2014 0:22,0,57.1732,55.2945,54.1432,0,0,49.8139,54.4298,1.5,0,0.0369484,100,1,0,27.868,28,190,190,176.898,0,19.6986
11/4/2014 0:23,0,56.8251,55.3701,54.2251,0,0,49.8139,54.4708,1.5,0,0.036516,100,1,0,28.2659,28,190,190,176.685,0,19.8725
11/4/2014 0:24,0,56.8251,55.3701,54.2251,0,0,49.8139,54.4708,1.5,0,0.036516,100,1,0,28.3047,28,190,190,176.365,0,19.8455
11/4/2014 0:25,0,56.8251,55.3701,54.2251,0,0,49.8139,54.4708,1.5,0,0.036516,100,1,0,28.2659,28,190,190,176.259,0,19.8455
11/4/2014 0:26,0,56.8251,55.4457,54.2661,0,0,49.8316,54.4708,1.5,0,0.036516,100,1,0,27.6707,28,190,190,176.152,0,19.7408
11/4/2014 0:27,0,56.8251,55.4457,54.2661,0,0,49.8316,54.4708,1.5,0,0.036516,100,1,0,27.9618,28,190,190,176.046,0,19.9031
11/4/2014 0:28,0,56.907,55.4457,54.307,0,0,49.8316,54.4708,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,177.005,0,20.0456
11/4/2014 0:29,0,56.907,55.4457,54.307,0,0,49.8316,54.4708,1.5,0,0.0358672,100,1,0,28.3565,28,190,190,177.218,0,19.7223
11/4/2014 0:30,0,56.907,55.4457,54.307,0,0,49.8316,54.4708,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,177.538,0,19.7223
11/4/2014 0:31,0,56.907,55.4835,54.3889,0,0,49.8345,54.4708,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,177.644,0,19.8901
11/4/2014 0:32,0,56.907,55.4835,54.3889,0,0,49.8345,54.4708,1.5,0,0.0362996,100,1,0,28.5668,28,190,190,177.857,0,19.767
11/4/2014 0:33,0,56.9275,55.4835,54.3889,0,0,49.8345,54.5117,1.5,0,0.036516,100,1,0,28.1721,28,190,190,177.964,0,19.71
11/4/2014 0:34,0,56.9275,55.4835,54.3889,0,0,49.8345,54.5117,1.5,0,0.036516,100,1,0,27.868,28,190,190,176.792,0,19.7029
11/4/2014 0:35,0,56.9275,55.4835,54.3889,0,0,49.8345,54.5117,1.5,0,0.036516,100,1,0,28.0556,28,190,190,176.046,0,19.7029
11/4/2014 0:36,0,56.9275,55.559,54.4298,0,0,49.8331,54.5117,1.5,0,0.0362996,100,1,0,28.0621,28,190,190,176.898,0,19.6876
11/4/2014 0:37,0,56.9275,55.559,54.4298,0,0,49.8331,54.5117,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,177.644,0,19.5514
11/4/2014 0:38,0,57.0913,55.7102,54.5527,0,0,49.8331,54.5527,1.5,0,0.036516,100,1,0,27.868,28,190,190,177.751,0,19.6496
11/4/2014 0:39,0,57.0913,55.7102,54.5527,0,0,49.8331,54.5527,1.5,0,0.036516,100,1,0,27.771,28,190,190,177.538,0,19.6552
11/4/2014 0:40,0,57.0913,55.7102,54.5527,0,0,49.8331,54.5527,1.5,0,0.036516,100,1,0,27.9812,28,190,190,177.111,0,19.6552
11/4/2014 0:41,0,57.0913,55.7102,54.5936,0,0,49.8257,54.5527,1.5,0,0.036516,100,1,0,27.8745,28,190,190,176.792,0,19.5552
11/4/2014 0:42,0,57.0913,55.7102,54.5936,0,0,49.8257,54.5527,1.5,0,0.036516,100,1,0,27.9618,28,190,190,176.685,0,19.663
11/4/2014 0:43,0,57.7668,56.1636,54.6755,0,0,49.8257,54.5936,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,176.792,0,19.663
11/4/2014 0:44,0,57.7668,56.1636,54.6755,0,0,49.8257,54.5936,1.5,0,0.0367321,100,1,0,27.868,28,190,190,176.685,0,19.7524
11/4/2014 0:45,0,57.7668,56.1636,54.6755,0,0,49.8257,54.5936,1.5,0,0.0367321,100,1,0,27.9683,28,190,190,176.365,0,19.7524
11/4/2014 0:46,0,57.7668,55.8235,54.7164,0,0,49.8316,54.5936,1.5,0,0.0360833,100,1,0,28.0556,28,190,190,176.046,0,19.7462
11/4/2014 0:47,0,57.7668,55.8235,54.7164,0,0,49.8316,54.5936,1.5,0,0.0360833,100,1,0,28.033,28,190,190,176.046,0,19.781
11/4/2014 0:48,0,57.6031,55.8235,54.7983,0,0,49.8316,54.5936,1.5,0,0.036516,100,1,0,27.9553,28,190,190,175.833,0,19.7164
11/4/2014 0:49,0,57.6031,55.8235,54.7983,0,0,49.8316,54.5936,1.5,0,0.036516,100,1,0,27.868,28,190,190,176.152,0,19.8077
11/4/2014 0:50,0,57.6031,55.8235,54.7983,0,0,49.8316,54.5936,1.5,0,0.036516,100,1,0,27.9618,28,190,190,176.578,0,19.8077
11/4/2014 0:51,0,57.6031,55.8613,54.8393,0,0,49.8375,54.5936,1.5,0,0.0362996,100,1,0,27.7904,28,190,190,177.005,0,19.6882
11/4/2014 0:52,0,57.6031,55.8613,54.8393,0,0,49.8375,54.5936,1.5,0,0.0362996,100,1,0,27.868,28,190,190,177.538,0,19.796
11/4/2014 0:53,0,57.7259,55.9369,54.8802,0,0,49.8375,54.5936,1.5,0,0.0362996,100,1,0,28.0621,28,190,190,177.644,0,19.796
11/4/2014 0:54,0,57.7259,55.9369,54.8802,0,0,49.8375,54.5936,1.5,0,0.0362996,100,1,0,27.771,28,190,190,178.39,0,19.8663
11/4/2014 0:55,0,57.7259,56.0125,54.9621,0,0,49.8405,54.6346,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,178.71,0,19.8663
11/4/2014 0:56,0,57.7259,56.0125,54.9621,0,0,49.8405,54.6346,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,178.817,0,19.8162
11/4/2014 0:57,0,57.7259,56.0125,54.9621,0,0,49.8405,54.6346,1.5,0,0.0362996,100,1,0,27.868,28,190,190,179.136,0,19.781
11/4/2014 0:58,0,58.2378,56.0881,55.0031,0,0,49.8405,54.6755,1.5,0,0.036516,100,1,0,27.9618,28,190,190,179.243,0,19.781
11/4/2014 0:59,0,58.2378,56.0881,55.0031,0,0,49.8405,54.6755,1.5,0,0.036516,100,1,0,28.0621,28,190,190,178.07,0,19.7637
11/4/2014 1:00,0,58.2378,56.1636,55.085,0,0,49.8405,54.7164,1.5,0,0.036516,100,1,0,28.0556,28,190,190,177.538,0,19.7637
11/4/2014 1:01,0,58.2378,56.1636,55.085,0,0,49.8405,54.7164,1.5,0,0.036516,100,1,0,28.2465,28,190,190,177.218,0,19.8389
11/4/2014 1:02,0,58.2378,56.1636,55.085,0,0,49.8405,54.7164,1.5,0,0.036516,100,1,0,28.1883,28,190,190,177.005,0,19.7354
11/4/2014 1:03,0,57.9306,56.2392,55.1669,0,0,49.8316,54.7164,1.5,0,0.0362996,100,1,0,27.868,28,190,190,176.792,0,19.7354
11/4/2014 1:04,0,57.9306,56.2392,55.1669,0,0,49.8316,54.7164,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,176.578,0,19.7324
11/4/2014 1:05,0,57.9306,56.3148,55.2078,0,0,49.8257,54.7574,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,176.259,0,19.7324
11/4/2014 1:06,0,57.9306,56.3148,55.2078,0,0,49.8257,54.7574,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,176.472,0,19.595
11/4/2014 1:07,0,57.9306,56.3148,55.2078,0,0,49.8257,54.7574,1.5,0,0.0362996,100,1,0,27.7774,28,190,190,176.472,0,19.8333
11/4/2014 1:08,0,57.644,56.3148,55.2078,0,0,49.8257,54.7574,1.5,0,0.0369484,100,1,0,28.3274,28,190,190,176.472,0,19.8333
11/4/2014 1:09,0,57.644,56.3148,55.2078,0,0,49.8257,54.7574,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,176.152,0,19.5768
11/4/2014 1:10,0,57.644,56.3903,55.2078,0,0,49.8257,54.7983,1.5,0,0.036516,100,1,0,27.6577,28,190,190,175.939,0,19.5768
11/4/2014 1:11,0,57.644,56.3903,55.2078,0,0,49.8257,54.7983,1.5,0,0.036516,100,1,0,27.9618,28,190,190,175.513,0,19.7399
11/4/2014 1:12,0,57.644,56.3903,55.2078,0,0,49.8257,54.7983,1.5,0,0.036516,100,1,0,27.7774,28,190,190,175.513,0,19.7134
11/4/2014 1:13,0,57.6236,56.3903,55.2078,0,0,49.8537,54.8393,1.5,0,0.036516,100,1,0,27.771,28,190,190,175.407,0,19.7134
11/4/2014 1:14,0,57.6236,56.3903,55.2078,0,0,49.8537,54.8393,1.5,0,0.036516,100,1,0,27.7774,28,190,190,176.046,0,19.6592
11/4/2014 1:15,0,57.6236,56.3903,55.1669,0,0,49.8537,54.8393,1.5,0,0.0362996,100,1,0,27.8745,28,190,190,176.365,0,19.6592
11/4/2014 1:16,0,57.6236,56.3903,55.1669,0,0,49.8537,54.8393,1.5,0,0.0362996,100,1,0,28.2659,28,190,190,176.685,0,19.8174
11/4/2014 1:17,0,57.5826,56.3903,55.1669,0,0,49.8508,54.8393,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,177.005,0,19.6754
11/4/2014 1:19,0,57.5826,56.3903,55.1669,0,0,49.8508,54.8393,1.5,0,0.0367321,100,1,0,27.8745,28,190,190,177.964,0,19.54
11/4/2014 1:20,0,57.5826,56.3903,55.1669,0,0,49.8508,54.8802,1.5,0,0.0367321,100,1,0,27.5639,28,190,190,178.284,0,19.54
11/4/2014 1:21,0,57.5826,56.3903,55.1669,0,0,49.8508,54.8802,1.5,0,0.0367321,100,1,0,27.868,28,190,190,178.177,0,19.7254
11/4/2014 1:22,0,57.4393,56.3903,55.1259,0,0,49.8434,54.8802,1.5,0,0.0367321,100,1,0,27.7774,28,190,190,178.39,0,19.7485
11/4/2014 1:23,0,57.4393,56.3903,55.1259,0,0,49.8434,54.8802,1.5,0,0.0367321,100,1,0,27.7839,28,190,190,178.497,0,19.7485
11/4/2014 1:24,0,57.4393,56.3903,55.1259,0,0,49.8434,54.8802,1.5,0,0.0367321,100,1,0,27.6642,28,190,190,177.751,0,19.7973
11/4/2014 1:25,0,57.4393,56.3903,55.085,0,0,49.8434,54.9211,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,177.111,0,19.7973
11/4/2014 1:26,0,57.4393,56.3903,55.085,0,0,49.8434,54.9211,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,176.898,0,19.9002
11/4/2014 1:27,0,57.3165,56.3903,55.0439,0,0,49.8419,54.9621,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,176.472,0,19.9393
11/4/2014 1:28,0,57.3165,56.3903,55.0439,0,0,49.8419,54.9621,1.5,0,0.0367321,100,1,0,27.8745,28,190,190,175.726,0,19.9393
11/4/2014 1:29,0,57.3165,56.3903,55.0439,0,0,49.8419,54.9621,1.5,0,0.0367321,100,1,0,27.6189,28,190,190,175.726,0,19.8928
11/4/2014 1:30,0,57.3165,56.3903,54.9621,0,0,49.8419,54.9621,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,175.513,0,19.8928
11/4/2014 1:31,0,57.3165,56.3903,54.9621,0,0,49.8419,54.9621,1.5,0,0.0362996,100,1,0,27.8745,28,190,190,175.726,0,19.7176
11/4/2014 1:32,0,57.4393,56.3148,54.9621,0,0,49.8435,55.0031,1.5,0,0.036516,100,1,0,28.0265,28,190,190,175.726,0,19.9038
11/4/2014 1:33,0,57.4393,56.3148,54.9621,0,0,49.8435,55.0031,1.5,0,0.036516,100,1,0,28.2659,28,190,190,175.513,0,20.027
11/4/2014 1:34,0,57.4393,56.3148,54.9621,0,0,49.8435,55.0031,1.5,0,0.036516,100,1,0,28.4535,28,190,190,175.407,0,19.7643
11/4/2014 1:35,0,57.4393,56.3903,54.8802,0,0,49.8435,55.0031,1.5,0,0.0367321,100,1,0,27.771,28,190,190,174.98,0,19.7643
11/4/2014 1:36,0,57.4393,56.3903,54.8802,0,0,49.8435,55.0031,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,175.3,0,19.9083
11/4/2014 1:37,0,57.1322,56.2392,54.8802,0,0,49.839,55.0031,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,175.62,0,20.0058
11/4/2014 1:38,0,57.1322,56.2392,54.8802,0,0,49.839,55.0031,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,176.259,0,20.0058
11/4/2014 1:39,0,57.1322,56.2392,54.8802,0,0,49.839,55.0031,1.5,0,0.0367321,100,1,0,27.771,28,190,190,177.111,0,19.8839
11/4/2014 1:40,0,57.1322,56.2392,54.9211,0,0,49.839,55.0439,1.5,0,0.0362996,100,1,0,28.2012,28,190,190,177.324,0,19.8839
11/4/2014 1:41,0,57.1322,56.2392,54.9211,0,0,49.839,55.0439,1.5,0,0.0362996,100,1,0,27.8971,28,190,190,177.644,0,19.8971
11/4/2014 1:42,0,56.9275,56.3148,54.9211,0,0,49.8568,55.0439,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,177.857,0,19.7972
11/4/2014 1:43,0,56.9275,56.3148,54.9211,0,0,49.8568,55.0439,1.5,0,0.0367321,100,1,0,27.7839,28,190,190,178.284,0,19.8529
11/4/2014 1:44,0,56.9275,56.2392,54.8802,0,0,49.8568,55.0439,1.5,0,0.0367321,100,1,0,27.9683,28,190,190,178.39,0,19.7008
11/4/2014 1:45,0,56.9275,56.2392,54.8802,0,0,49.8568,55.0439,1.5,0,0.0367321,100,1,0,28.3565,28,190,190,178.284,0,19.7008
11/4/2014 1:46,0,56.9275,56.2392,54.8802,0,0,49.8568,55.0439,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,178.39,0,19.7725
11/4/2014 1:47,0,56.9275,56.2392,54.8802,0,0,49.839,55.0439,1.5,0,0.0358672,100,1,0,27.9489,28,190,190,178.817,0,19.7727
11/4/2014 1:48,0,56.9275,56.2392,54.8802,0,0,49.839,55.0439,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,178.923,0,19.7727
11/4/2014 1:49,0,56.9275,56.2392,54.8802,0,0,49.839,55.085,1.5,0,0.0358672,100,1,0,28.0492,28,190,190,178.603,0,19.8226
11/4/2014 1:50,0,56.9275,56.2392,54.8802,0,0,49.839,55.085,1.5,0,0.0358672,100,1,0,28.1656,28,190,190,178.177,0,19.8226
11/4/2014 1:51,0,56.9275,56.2392,54.8802,0,0,49.839,55.085,1.5,0,0.0358672,100,1,0,27.6642,28,190,190,177.857,0,19.6601
11/4/2014 1:52,0,56.9275,56.3903,54.8393,0,0,49.8464,55.085,1.5,0,0.036516,100,1,0,27.9618,28,190,190,177.431,0,19.6187
11/4/2014 1:53,0,56.9275,56.3903,54.8393,0,0,49.8464,55.085,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.111,0,19.6758
11/4/2014 1:54,0,56.7228,56.1636,54.8393,0,0,49.8464,55.085,1.5,0,0.0360833,100,1,0,28.1786,28,190,190,177.111,0,19.6782
11/4/2014 1:55,0,56.7228,56.1636,54.8393,0,0,49.8464,55.085,1.5,0,0.0360833,100,1,0,27.9748,28,190,190,177.111,0,19.6782
11/4/2014 1:56,0,56.7228,56.2392,54.7983,0,0,49.8464,55.085,1.5,0,0.0358672,100,1,0,27.6577,28,190,190,177.111,0,19.4763
11/4/2014 1:57,0,56.7228,56.2392,54.7983,0,0,49.8464,55.085,1.5,0,0.0358672,100,1,0,27.3763,28,190,190,177.005,0,19.8413
11/4/2014 1:58,0,56.7228,56.2392,54.7983,0,0,49.8464,55.085,1.5,0,0.0358672,100,1,0,27.7839,28,190,190,176.578,0,19.5846
11/4/2014 1:59,0,56.7842,56.2392,54.6755,0,0,49.8523,55.1259,1.5,0,0.0362996,100,1,0,27.868,28,190,190,176.365,0,19.6612
11/4/2014 2:00,0,56.7842,56.2392,54.6755,0,0,49.8523,55.1259,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,176.365,0,19.6612
11/4/2014 2:01,0,56.7842,56.2392,54.5936,0,0,49.8523,55.085,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,176.152,0,19.7769
11/4/2014 2:02,0,56.7842,56.2392,54.5936,0,0,49.8523,55.085,1.5,0,0.0362996,100,1,0,28.0621,28,190,190,176.152,0,19.8002
11/4/2014 2:03,0,56.7842,56.2392,54.5936,0,0,49.8523,55.085,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,176.152,0,19.8002
11/4/2014 2:04,0,56.559,55.9369,54.5527,0,0,49.8641,55.085,1.5,0,0.036516,100,1,0,27.9618,28,190,190,176.898,0,19.7279
11/4/2014 2:05,0,56.559,55.9369,54.5527,0,0,49.8641,55.085,1.5,0,0.036516,100,1,0,27.5704,28,190,190,177.431,0,19.7279
11/4/2014 2:06,0,56.559,55.9369,54.5117,0,0,49.8641,55.085,1.5,0,0.0367321,100,1,0,28.3435,28,190,190,177.431,0,19.7243
11/4/2014 2:07,0,56.559,55.9369,54.5117,0,0,49.8641,55.085,1.5,0,0.0367321,100,1,0,27.8357,28,190,190,177.964,0,19.537
11/4/2014 2:08,0,56.559,55.9369,54.5117,0,0,49.8641,55.085,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,178.177,0,19.8011
11/4/2014 2:09,0,56.5385,55.8613,54.4708,0,0,49.8537,55.0439,1.5,0,0.036516,100,1,0,28.2659,28,190,190,178.07,0,19.5892
11/4/2014 2:10,0,56.5385,55.8613,54.4708,0,0,49.8537,55.0439,1.5,0,0.036516,100,1,0,27.9618,28,190,190,177.857,0,19.5892
11/4/2014 2:11,0,56.5385,55.9369,54.3889,0,0,49.8537,55.0439,1.5,0,0.0362996,100,1,0,28.2659,28,190,190,177.005,0,19.7152
11/4/2014 2:12,0,56.5385,55.9369,54.3889,0,0,49.8537,55.0439,1.5,0,0.0362996,100,1,0,28.2659,28,190,190,175.62,0,19.7575
11/4/2014 2:13,0,56.4771,55.8235,54.3889,0,0,49.8833,55.0031,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,176.472,0,19.5872
11/4/2014 2:14,0,56.4771,55.8235,54.3889,0,0,49.8833,55.0031,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,176.792,0,19.6732
11/4/2014 2:15,0,56.4771,55.8235,54.3889,0,0,49.8833,55.0031,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,176.898,0,19.6732
11/4/2014 2:16,0,56.4771,55.8613,54.307,0,0,49.8833,55.0031,1.5,0,0.036516,100,1,0,27.5704,28,190,190,176.685,0,19.5764
11/4/2014 2:17,0,56.4771,55.8613,54.307,0,0,49.8833,55.0031,1.5,0,0.036516,100,1,0,28.0556,28,190,190,176.792,0,19.5737
11/4/2014 2:18,0,56.3338,55.6346,54.2661,0,0,49.8523,55.0031,1.5,0,0.036516,100,1,0,27.8745,28,190,190,176.578,0,19.5737
11/4/2014 2:19,0,56.3338,55.6346,54.2661,0,0,49.8523,55.0031,1.5,0,0.036516,100,1,0,28.0427,28,190,190,176.578,0,19.7597
11/4/2014 2:20,0,56.3338,55.6346,54.2661,0,0,49.8523,55.0031,1.5,0,0.036516,100,1,0,28.0265,28,190,190,176.259,0,19.7597
11/4/2014 2:21,0,56.3338,55.6346,54.2251,0,0,49.8523,54.9621,1.5,0,0.0362996,100,1,0,27.7839,28,190,190,176.578,0,19.7332
11/4/2014 2:22,0,56.3338,55.6346,54.2251,0,0,49.8523,54.9621,1.5,0,0.0362996,100,1,0,27.7774,28,190,190,176.365,0,19.8489
11/4/2014 2:23,0,55.8629,55.559,54.1432,0,0,49.8745,54.9621,1.5,0,0.036516,100,1,0,28.1397,28,190,190,175.939,0,19.7106
11/4/2014 2:24,0,55.8629,55.559,54.1432,0,0,49.8745,54.9621,1.5,0,0.036516,100,1,0,28.1656,28,190,190,176.046,0,19.7178
11/4/2014 2:25,0,55.8629,55.559,54.1432,0,0,49.8745,54.9621,1.5,0,0.036516,100,1,0,27.868,28,190,190,176.152,0,19.7178
11/4/2014 2:26,0,55.8629,55.559,54.1432,0,0,49.8745,54.9621,1.5,0,0.036516,100,1,0,27.771,28,190,190,176.578,0,19.76
11/4/2014 2:27,0,55.8629,55.559,54.1432,0,0,49.8745,54.9621,1.5,0,0.036516,100,1,0,28.1721,28,190,190,176.898,0,19.8465
11/4/2014 2:28,0,56.0062,55.4835,54.0613,0,0,49.8863,54.9211,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,177.431,0,19.8465
11/4/2014 2:29,0,56.0062,55.4835,54.0613,0,0,49.8863,54.9211,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,177.964,0,19.8231
11/4/2014 2:30,0,56.0062,55.4835,54.0613,0,0,49.8863,54.9211,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,178.07,0,19.8231
11/4/2014 2:31,0,56.0062,55.4835,54.0204,0,0,49.8863,54.8802,1.5,0,0.0362996,100,1,0,28.35,28,190,190,178.284,0,19.8168
11/4/2014 2:32,0,56.0062,55.4835,54.0204,0,0,49.8863,54.8802,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,178.177,0,19.8822
11/4/2014 2:33,0,56.2519,55.3701,53.9385,0,0,49.8833,54.8802,1.5,0,0.036516,100,1,0,27.5704,28,190,190,178.497,0,20.2647
11/4/2014 2:34,0,56.2519,55.3701,53.9385,0,0,49.8833,54.8802,1.5,0,0.036516,100,1,0,28.845,28,190,190,178.603,0,19.6418
11/4/2014 2:35,0,56.2519,55.3701,53.9385,0,0,49.8833,54.8802,1.5,0,0.036516,100,1,0,27.7774,28,190,190,178.39,0,19.6418
11/4/2014 2:36,0,56.2519,55.2945,53.8975,0,0,49.8833,54.8393,1.5,0,0.0362996,100,1,0,28.075,28,190,190,178.284,0,20.0152
11/4/2014 2:37,0,56.2519,55.2945,53.8975,0,0,49.8833,54.8393,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,178.177,0,19.8456
11/4/2014 2:38,0,56.0267,55.2945,53.8566,0,0,49.901,54.8393,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,177.964,0,19.8456
11/4/2014 2:39,0,56.0267,55.2945,53.8566,0,0,49.901,54.8393,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,174.448,0,19.7716
11/4/2014 2:40,0,56.0267,55.2945,53.8566,0,0,49.901,54.8393,1.5,0,0.0362996,100,1,0,28.2594,28,190,190,173.702,0,19.7716
11/4/2014 2:41,0,56.0267,55.2567,53.8157,0,0,49.901,54.8393,1.5,0,0.0360833,100,1,0,28.5603,28,190,190,175.087,0,19.9507
11/4/2014 2:42,0,56.0267,55.2567,53.8157,0,0,49.901,54.8393,1.5,0,0.0360833,100,1,0,28.2659,28,190,190,175.939,0,19.8087
11/4/2014 2:43,0,56.0676,55.2567,53.8157,0,0,49.8893,54.8393,1.5,0,0.0358672,100,1,0,28.0556,28,190,190,176.259,0,19.8087
11/4/2014 2:44,0,56.0676,55.2567,53.8157,0,0,49.8893,54.8393,1.5,0,0.0358672,100,1,0,27.868,28,190,190,176.365,0,19.8165
11/4/2014 2:45,0,56.0676,55.1812,53.8157,0,0,49.8893,54.7983,1.5,0,0.0360833,100,1,0,28.1397,28,190,190,176.365,0,19.8659
11/4/2014 2:46,0,56.0676,55.1812,53.8157,0,0,49.8893,54.7983,1.5,0,0.0360833,100,1,0,28.0556,28,190,190,176.259,0,19.7556
11/4/2014 2:47,0,56.0676,55.1812,53.8157,0,0,49.8893,54.7983,1.5,0,0.0360833,100,1,0,27.868,28,190,190,175.939,0,19.7354
11/4/2014 2:48,0,56.1905,55.1812,53.8157,0,0,49.8804,54.7574,1.5,0,0.036516,100,1,0,27.771,28,190,190,175.407,0,19.7776
11/4/2014 2:49,0,56.1905,55.1812,53.8157,0,0,49.8804,54.7574,1.5,0,0.036516,100,1,0,27.6577,28,190,190,175.407,0,19.7776
11/4/2014 2:50,0,56.1905,55.1812,53.8157,0,0,49.8804,54.7574,1.5,0,0.036516,100,1,0,28.1656,28,190,190,174.448,0,19.8969
11/4/2014 2:51,0,56.1905,55.1055,53.7747,0,0,49.8804,54.7574,1.5,0,0.036516,100,1,0,27.716,28,190,190,174.767,0,19.6296
11/4/2014 2:52,0,56.1905,55.1055,53.7747,0,0,49.8804,54.7574,1.5,0,0.036516,100,1,0,27.3763,28,190,190,175.194,0,20.0063
11/4/2014 2:53,0,56.1905,55.1055,53.7747,0,0,49.8893,54.7164,1.5,0,0.0360833,100,1,0,28.2659,28,190,190,175.513,0,19.865
11/4/2014 2:54,0,56.1905,55.1055,53.7747,0,0,49.8893,54.7164,1.5,0,0.0360833,100,1,0,27.771,28,190,190,176.578,0,20.1189
11/4/2014 2:55,0,56.1905,55.1055,53.7747,0,0,49.8893,54.7164,1.5,0,0.0362996,100,1,0,28.1527,28,190,190,176.472,0,19.936
11/4/2014 2:56,0,56.1905,55.1055,53.7747,0,0,49.8893,54.7164,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,176.472,0,19.936
11/4/2014 2:57,0,56.1905,55.1055,53.7747,0,0,49.8893,54.7164,1.5,0,0.0362996,100,1,0,27.771,28,190,190,177.111,0,19.8749
11/4/2014 2:58,0,56.2928,55.03,53.8157,0,0,49.8775,54.6755,1.5,0,0.036516,100,1,0,27.771,28,190,190,177.538,0,19.8749
11/4/2014 2:59,0,56.2928,55.03,53.8157,0,0,49.8775,54.6755,1.5,0,0.036516,100,1,0,27.6254,28,190,190,177.857,0,20.3276
11/4/2014 3:00,0,56.2928,55.03,53.8157,0,0,49.8775,54.6755,1.5,0,0.036516,100,1,0,28.3888,28,190,190,177.751,0,20.3276
11/4/2014 3:01,0,56.2928,55.03,53.8157,0,0,49.8775,54.6755,1.5,0,0.036516,100,1,0,27.9553,28,190,190,178.177,0,20.0178
11/4/2014 3:02,0,56.2928,55.03,53.8157,0,0,49.8775,54.6755,1.5,0,0.036516,100,1,0,27.868,28,190,190,178.177,0,20
11/4/2014 3:03,0,56.2519,55.03,53.8157,0,0,57.249,54.5936,1.5,0,0.0362996,100,1,0,27.868,28,190,190,178.07,0,20.0036
11/4/2014 3:04,0,56.2519,55.03,53.8157,0,0,57.249,54.5936,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,177.538,0,20.0036
11/4/2014 3:05,0,56.2519,55.03,53.8157,0,0,57.249,54.5936,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,176.792,0,20.0364
11/4/2014 3:06,0,56.2519,55.1812,53.8157,0,0,57.249,54.5936,1.5,0,0.0362996,100,1,0,27.7774,28,190,190,173.809,0,19.8844
11/4/2014 3:07,0,56.2519,55.1812,53.8157,0,0,57.249,54.5936,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,174.661,0,19.7907
11/4/2014 3:08,0,56.2928,55.03,53.8566,0,0,57.2158,54.5936,1.5,0,0.0362996,100,1,0,27.7289,28,190,190,175.407,0,19.9182
11/4/2014 3:09,0,56.2928,55.03,53.8566,0,0,57.2158,54.5936,1.5,0,0.0362996,100,1,0,28.2983,28,190,190,175.833,0,19.9182
11/4/2014 3:10,0,56.2928,55.03,53.8566,0,0,57.2158,54.5936,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,175.833,0,19.7802
11/4/2014 3:11,0,56.2928,55.03,53.8566,0,0,57.2158,54.5936,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,175.726,0,19.7802
11/4/2014 3:12,0,56.2928,55.03,53.8566,0,0,57.2158,54.5936,1.5,0,0.0367321,100,1,0,28.2594,28,190,190,175.62,0,19.8998
11/4/2014 3:13,0,56.4361,55.03,53.8975,0,0,57.8091,54.5527,1.5,0,0.0371647,100,1,0,28.4535,28,190,190,175.194,0,19.6204
11/4/2014 3:14,0,56.4361,55.03,53.8975,0,0,57.8091,54.5527,1.5,0,0.0371647,100,1,0,27.9553,28,190,190,175.407,0,19.6204
11/4/2014 3:15,0,56.4361,55.03,53.8975,0,0,57.8091,54.5527,1.5,0,0.0371647,100,1,0,28.2594,28,190,190,174.98,0,19.8738
11/4/2014 3:16,0,56.4361,55.03,53.9385,0,0,57.8091,54.5527,1.5,0,0.0362996,100,1,0,28.363,28,190,190,175.087,0,19.8738
11/4/2014 3:17,0,56.4361,55.03,53.9385,0,0,57.8091,54.5527,1.5,0,0.0362996,100,1,0,28.0556,28,190,190,175.62,0,19.9052
11/4/2014 3:18,0,56.3952,55.03,53.8975,0,0,57.8091,54.5527,1.5,0,0.0369484,100,1,0,28.1786,28,190,190,176.152,0,19.7783
11/4/2014 3:19,0,56.3952,55.03,53.8975,0,0,57.8091,54.5527,1.5,0,0.0369484,100,1,0,27.868,28,190,190,176.685,0,19.7783
11/4/2014 3:20,0,56.3952,55.03,53.8975,0,0,57.8091,54.5527,1.5,0,0.0369484,100,1,0,28.1721,28,190,190,177.111,0,19.6885
11/4/2014 3:22,0,56.3952,55.03,53.8975,0,0,57.8017,54.5117,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,177.644,0,19.8711
11/4/2014 3:24,0,56.4771,55.03,53.8975,0,0,57.8017,54.4708,1.5,0,0.0369484,100,1,0,27.6577,28,190,190,178.07,0,19.6451
11/4/2014 3:27,0,56.4771,55.03,53.9385,0,0,57.8312,54.4708,1.5,0,0.0369484,100,1,0,28.1656,28,190,190,178.817,0,19.9106
11/4/2014 3:29,0,56.6409,55.1055,53.9794,0,0,57.8312,54.4708,1.5,0,0.0362996,100,1,0,27.7774,28,190,190,178.284,0,19.7875
11/4/2014 3:31,0,56.6409,55.1055,54.0204,0,0,57.8018,54.4708,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,177.964,0,19.9462
11/4/2014 3:32,0,56.6409,55.1055,54.0204,0,0,57.8018,54.4708,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,177.431,0,20.1704
11/4/2014 3:33,0,56.4976,55.1055,53.9794,0,0,57.8018,54.4298,1.5,0,0.0362996,100,1,0,28.6606,28,190,190,177.431,0,19.6582
11/4/2014 3:34,0,56.4976,55.1055,53.9794,0,0,57.8018,54.4298,1.5,0,0.0362996,100,1,0,27.5639,28,190,190,177.218,0,19.6582
11/4/2014 3:35,0,56.4976,55.1812,54.0613,0,0,57.8904,54.4298,1.5,0,0.0358672,100,1,0,27.868,28,190,190,176.898,0,19.8808
11/4/2014 3:36,0,56.4976,55.1812,54.0613,0,0,57.8904,54.4298,1.5,0,0.0358672,100,1,0,28.0492,28,190,190,176.578,0,19.7604
11/4/2014 3:37,0,56.4976,55.1812,54.0613,0,0,57.8904,54.4298,1.5,0,0.0358672,100,1,0,28.4471,28,190,190,175.62,0,19.9055
11/4/2014 3:38,0,56.4976,55.03,54.0204,0,0,57.8904,54.4298,1.5,0,0.0362996,100,1,0,28.4535,28,190,190,173.915,0,19.8893
11/4/2014 3:39,0,56.4976,55.03,54.0204,0,0,57.8904,54.4298,1.5,0,0.0362996,100,1,0,28.2594,28,190,190,173.383,0,19.8893
11/4/2014 3:40,0,56.4976,55.1055,54.0613,0,0,57.8609,54.3889,1.5,0,0.0369484,100,1,0,27.868,28,190,190,174.341,0,19.7323
11/4/2014 3:41,0,56.4976,55.1055,54.0613,0,0,57.8609,54.3889,1.5,0,0.0369484,100,1,0,28.1721,28,190,190,175.087,0,19.8898
11/4/2014 3:42,0,56.4976,55.1055,54.0613,0,0,57.8609,54.3889,1.5,0,0.0369484,100,1,0,27.771,28,190,190,175.513,0,19.6499
11/4/2014 3:43,0,56.3747,55.1812,54.0204,0,0,57.8609,54.3889,1.5,0,0.0360833,100,1,0,27.6319,28,190,190,175.513,0,19.7467
11/4/2014 3:44,0,56.3747,55.1812,54.0204,0,0,57.8609,54.3889,1.5,0,0.0360833,100,1,0,28.0492,28,190,190,175.833,0,19.7467
11/4/2014 3:45,0,56.3747,55.1812,54.0613,0,0,57.8386,54.3889,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,176.259,0,19.981
11/4/2014 3:46,0,56.3747,55.1812,54.0613,0,0,57.8386,54.3889,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,177.005,0,19.9114
11/4/2014 3:47,0,56.3747,55.1812,54.0613,0,0,57.8386,54.3889,1.5,0,0.036516,100,1,0,28.1656,28,190,190,177.111,0,19.7557
11/4/2014 3:48,0,56.3747,55.1812,54.0613,0,0,57.8386,54.3889,1.5,0,0.036516,100,1,0,27.9489,28,190,190,177.538,0,19.7838
11/4/2014 3:49,0,56.3747,55.1812,54.0613,0,0,57.8386,54.3889,1.5,0,0.036516,100,1,0,27.6642,28,190,190,177.751,0,19.7838
11/4/2014 3:50,0,56.1905,55.2567,54.0613,0,0,57.787,54.3889,1.5,0,0.0360833,100,1,0,28.4471,28,190,190,178.07,0,19.8602
11/4/2014 3:51,0,56.1905,55.2567,54.0613,0,0,57.787,54.3889,1.5,0,0.0360833,100,1,0,27.9618,28,190,190,177.964,0,19.8566
