Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/4/2014 3:52,0,56.1905,55.2567,54.0204,0,0,57.787,54.3889,1.5,0,0.0367321,100,1,0,28.2594,28,190,190,177.751,0,19.9183
11/4/2014 3:53,0,56.1905,55.2567,54.0204,0,0,57.787,54.3889,1.5,0,0.0367321,100,1,0,28.1721,28,190,190,178.07,0,19.9026
11/4/2014 3:54,0,56.1905,55.2567,54.0204,0,0,57.787,54.3889,1.5,0,0.0367321,100,1,0,28.2659,28,190,190,178.177,0,19.9026
11/4/2014 3:55,0,56.0471,55.1812,53.9385,0,0,57.8829,54.348,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,178.497,0,19.8283
11/4/2014 3:56,0,56.0471,55.1812,53.9385,0,0,57.8829,54.348,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,178.177,0,19.7627
11/4/2014 3:57,0,56.0471,55.1812,53.8566,0,0,57.8829,54.348,1.5,0,0.0362996,100,1,0,27.6707,28,190,190,177.964,0,19.7699
11/4/2014 3:58,0,56.0471,55.1812,53.8566,0,0,57.8829,54.348,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,177.431,0,19.9038
11/4/2014 3:59,0,56.0471,55.1812,53.8566,0,0,57.8829,54.348,1.5,0,0.0362996,100,1,0,27.6577,28,190,190,177.218,0,19.9038
11/4/2014 4:00,0,55.8424,55.03,53.7747,0,0,57.8165,54.348,1.5,0,0.0360833,100,1,0,28.1721,28,190,190,177.111,0,19.7466
11/4/2014 4:01,0,55.8424,55.03,53.7747,0,0,57.8165,54.348,1.5,0,0.0360833,100,1,0,27.9618,28,190,190,177.005,0,19.6965
11/4/2014 4:02,0,55.8424,55.03,53.7747,0,0,57.8165,54.348,1.5,0,0.0360833,100,1,0,28.1883,28,190,190,176.578,0,19.914
11/4/2014 4:03,0,55.5558,54.9544,53.6519,0,0,57.8165,54.348,1.5,0,0.036516,100,1,0,28.1656,28,190,190,176.259,0,19.9151
11/4/2014 4:04,0,55.5558,54.9544,53.6519,0,0,57.8165,54.348,1.5,0,0.036516,100,1,0,28.1721,28,190,190,175.833,0,19.9151
11/4/2014 4:05,0,55.5558,54.9544,53.5699,0,0,57.8386,54.348,1.5,0,0.036516,100,1,0,28.253,28,190,190,174.235,0,19.9102
11/4/2014 4:06,0,55.5558,54.9544,53.5699,0,0,57.8386,54.348,1.5,0,0.036516,100,1,0,28.1721,28,190,190,172.105,0,19.8102
11/4/2014 4:07,0,55.5558,54.9544,53.5699,0,0,57.8386,54.348,1.5,0,0.036516,100,1,0,28.0556,28,190,190,173.702,0,19.972
11/4/2014 4:08,0,55.5558,54.8788,53.4881,0,0,57.8386,54.348,1.5,0,0.036516,100,1,0,27.9618,28,190,190,174.554,0,19.8358
11/4/2014 4:09,0,55.5558,54.8788,53.4881,0,0,57.8386,54.348,1.5,0,0.036516,100,1,0,28.0621,28,190,190,174.98,0,19.8358
11/4/2014 4:10,0,55.4535,54.8788,53.4062,0,0,57.8829,54.307,1.5,0,0.0367321,100,1,0,28.0556,28,190,190,175.3,0,19.8381
11/4/2014 4:11,0,55.4535,54.8788,53.4062,0,0,57.8829,54.307,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,176.259,0,19.8188
11/4/2014 4:12,0,55.4535,54.7277,53.2014,0,0,57.8829,54.2661,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,176.578,0,19.9073
11/4/2014 4:13,0,55.4535,54.7277,53.2014,0,0,57.8829,54.2661,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,176.792,0,19.8853
11/4/2014 4:14,0,55.4535,54.7277,53.2014,0,0,57.8829,54.2661,1.5,0,0.0362996,100,1,0,27.9748,28,190,190,177.111,0,19.8853
11/4/2014 4:15,0,54.1432,54.6143,52.9149,0,0,57.883,54.2661,1.5,0,0.0362996,100,1,0,27.6513,28,190,190,177.324,0,19.7871
11/4/2014 4:16,0,54.1432,54.6143,52.9149,0,0,57.883,54.2661,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,177.538,0,19.9502
11/4/2014 4:17,0,54.1432,54.4632,52.751,0,0,57.883,54.2661,1.5,0,0.036516,100,1,0,27.9618,28,190,190,177.751,0,19.9974
11/4/2014 4:18,0,54.1432,54.4632,52.751,0,0,57.883,54.2661,1.5,0,0.036516,100,1,0,27.923,28,190,190,177.644,0,19.9938
11/4/2014 4:19,0,54.1432,54.4632,52.751,0,0,57.883,54.2661,1.5,0,0.036516,100,1,0,28.2336,28,190,190,177.005,0,19.9938
11/4/2014 4:20,0,53.959,54.3876,52.6692,0,0,57.8756,54.1842,1.5,0,0.036516,100,1,0,27.4766,28,190,190,176.792,0,19.9473
11/4/2014 4:21,0,53.959,54.3876,52.6692,0,0,57.8756,54.1842,1.5,0,0.036516,100,1,0,27.5251,28,190,190,177.111,0,20.3696
11/4/2014 4:22,0,53.959,54.2365,52.6283,0,0,57.8756,54.1842,1.5,0,0.0362996,100,1,0,27.4636,28,190,190,177.857,0,20.6794
11/4/2014 4:23,0,53.959,54.2365,52.6283,0,0,57.8756,54.1842,1.5,0,0.0362996,100,1,0,27.5639,28,190,190,177.751,0,20.6958
11/4/2014 4:24,0,53.959,54.2365,52.6283,0,0,57.8756,54.1842,1.5,0,0.0362996,100,1,0,27.7645,28,190,190,176.152,0,20.6958
11/4/2014 4:25,0,54.2455,54.6143,52.5463,0,0,57.8756,54.1432,1.5,0,0.036516,100,1,0,27.9618,28,190,190,173.17,0,20.8183
11/4/2014 4:26,0,54.2455,54.6143,52.5463,0,0,57.8756,54.1432,1.5,0,0.036516,100,1,0,27.5639,28,190,190,174.767,0,20.7183
11/4/2014 4:27,0,54.2455,54.1609,52.4645,0,0,57.9199,54.1432,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,175.833,0,20.9151
11/4/2014 4:28,0,54.2455,54.1609,52.4645,0,0,57.9199,54.1432,1.5,0,0.0360833,100,1,0,28.0556,28,190,190,175.833,0,20.7531
11/4/2014 4:29,0,54.2455,54.1609,52.4645,0,0,57.9199,54.1432,1.5,0,0.0360833,100,1,0,27.5704,28,190,190,175.407,0,20.7531
11/4/2014 4:30,0,54.2046,54.3876,52.3826,0,0,57.9199,54.1023,1.5,0,0.0367321,100,1,0,27.9424,28,190,190,175.3,0,20.8089
11/4/2014 4:31,0,54.2046,54.3876,52.3826,0,0,57.9199,54.1023,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,174.874,0,20.9282
11/4/2014 4:32,0,54.2046,54.3876,52.3826,0,0,57.9199,54.1023,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,174.661,0,20.9282
11/4/2014 4:33,0,54.2046,53.9719,52.3417,0,0,57.9273,54.0613,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,174.235,0,20.9176
11/4/2014 4:34,0,54.2046,53.9719,52.3417,0,0,57.9273,54.0613,1.5,0,0.0367321,100,1,0,27.771,28,190,190,174.128,0,20.9176
11/4/2014 4:35,0,54.2046,54.312,52.3007,0,0,57.9126,54.0204,1.5,0,0.0360833,100,1,0,27.8745,28,190,190,174.874,0,20.8823
11/4/2014 4:36,0,54.2046,54.312,52.3007,0,0,57.9126,54.0204,1.5,0,0.0360833,100,1,0,28.0492,28,190,190,175.3,0,20.865
11/4/2014 4:37,0,54.2046,53.8586,52.2598,0,0,57.9126,53.9794,1.5,0,0.0362996,100,1,0,28.6606,28,190,190,175.939,0,21.0654
11/4/2014 4:38,0,54.2046,53.8586,52.2598,0,0,57.9126,53.9794,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,176.046,0,20.85
11/4/2014 4:39,0,54.2046,53.8586,52.2598,0,0,57.9126,53.9794,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,175.833,0,20.85
11/4/2014 4:40,0,54.2455,53.8964,52.1779,0,0,57.9199,53.9794,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,176.152,0,20.9737
11/4/2014 4:41,0,54.2455,53.8964,52.1779,0,0,57.9199,53.9794,1.5,0,0.0362996,100,1,0,27.9812,28,190,190,176.578,0,20.8843
11/4/2014 4:42,0,54.2455,53.783,52.1779,0,0,57.9199,53.8975,1.5,0,0.0362996,100,1,0,28.1009,28,190,190,176.792,0,20.8843
11/4/2014 4:43,0,54.2455,53.783,52.1779,0,0,57.9199,53.8975,1.5,0,0.0362996,100,1,0,27.9748,28,190,190,177.324,0,20.8641
11/4/2014 4:44,0,54.2455,53.783,52.1779,0,0,57.9199,53.8975,1.5,0,0.0362996,100,1,0,28.253,28,190,190,177.538,0,20.8641
11/4/2014 4:45,0,54.2455,53.8964,52.1369,0,0,57.9199,53.8975,1.5,0,0.0356507,100,1,0,27.771,28,190,190,177.751,0,20.6503
11/4/2014 4:46,0,54.2455,53.8964,52.1369,0,0,57.9199,53.8975,1.5,0,0.0356507,100,1,0,28.1656,28,190,190,177.964,0,20.8203
11/4/2014 4:47,0,54.2455,53.8586,52.1369,0,0,57.9051,53.8566,1.5,0,0.0362996,100,1,0,27.7968,28,190,190,178.177,0,20.6995
11/4/2014 4:48,0,54.2455,53.8586,52.1369,0,0,57.9051,53.8566,1.5,0,0.0362996,100,1,0,27.6577,28,190,190,178.497,0,20.9241
11/4/2014 4:49,0,54.2455,53.8586,52.1369,0,0,57.9051,53.8566,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,178.71,0,20.9241
11/4/2014 4:50,0,54.4094,53.783,52.1369,0,0,57.9051,53.8157,1.5,0,0.0362996,100,1,0,27.6577,28,190,190,178.923,0,20.6548
11/4/2014 4:51,0,54.4094,53.783,52.1369,0,0,57.9051,53.8157,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,179.136,0,20.5849
11/4/2014 4:52,0,54.4094,53.6319,52.1369,0,0,57.8903,53.7747,1.5,0,0.0362996,100,1,0,27.606,28,190,190,179.669,0,20.5849
11/4/2014 4:53,0,54.4094,53.6319,52.1369,0,0,57.8903,53.7747,1.5,0,0.0362996,100,1,0,27.6513,28,190,190,179.776,0,20.9825
11/4/2014 4:54,0,54.4094,53.6319,52.1369,0,0,57.8903,53.7747,1.5,0,0.0362996,100,1,0,27.9618,28,190,190,179.35,0,20.9825
11/4/2014 4:55,0,54.348,53.5563,52.1369,0,0,57.8903,53.7338,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,178.817,0,20.6629
11/4/2014 4:56,0,54.348,53.5563,52.1369,0,0,57.8903,53.7338,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,178.07,0,20.9426
11/4/2014 4:57,0,54.348,53.5563,52.0959,0,0,57.8682,53.6929,1.5,0,0.0362996,100,1,0,28.35,28,190,190,177.751,0,20.7141
11/4/2014 4:58,0,54.348,53.5563,52.0959,0,0,57.8682,53.6929,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,177.218,0,21.3267
11/4/2014 4:59,0,54.4503,53.4807,52.0959,0,0,57.8682,53.611,1.5,0,0.0358672,100,1,0,27.771,28,190,190,176.898,0,21.3267
11/4/2014 5:00,0,54.4503,53.4807,52.0959,0,0,57.8682,53.611,1.5,0,0.0358672,100,1,0,27.9553,28,190,190,176.792,0,20.6157
11/4/2014 5:01,0,54.4503,53.4807,52.0959,0,0,57.8682,53.611,1.5,0,0.0358672,100,1,0,23.6043,28,190,190,176.472,0,21.1546
11/4/2014 5:02,0,54.4503,53.6319,52.0959,0,0,57.9348,53.611,1.5,0,0.0362996,100,1,0,23.3876,28,190,190,176.046,0,23.6343
11/4/2014 5:03,0,54.4503,53.6319,52.0959,0,0,57.9348,53.611,1.5,0,0.0362996,100,1,0,27.0722,28,190,190,172.744,0,23.1203
11/4/2014 5:04,0,54.6141,53.4807,52.0959,0,0,57.9348,53.5699,1.5,0,0.0362996,100,1,0,25.7912,28,190,190,166.997,0,24.1659
11/4/2014 5:05,0,54.6141,53.4807,52.0959,0,0,57.9348,53.5699,1.5,0,0.0362996,100,1,0,27.5574,28,190,190,165.083,0,24.1659
11/4/2014 5:06,0,54.6141,53.4807,52.0959,0,0,57.9348,53.5699,1.5,0,0.0362996,100,1,0,28.2594,28,190,190,167.423,0,23.578
11/4/2014 5:07,0,54.6141,53.4807,52.0959,0,0,57.8979,53.5291,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,168.912,0,23.7076
11/4/2014 5:08,0,54.6141,53.4807,52.0959,0,0,57.8979,53.5291,1.5,0,0.0362996,100,1,0,27.6577,28,190,190,170.402,0,23.7036
11/4/2014 5:09,0,54.5322,53.4807,52.0959,0,0,57.8979,53.4471,1.5,0,0.0360833,100,1,0,27.7645,28,190,190,171.36,0,24.1594
11/4/2014 5:10,0,54.5322,53.4807,52.0959,0,0,57.8979,53.4471,1.5,0,0.0360833,100,1,0,28.0492,28,190,190,171.573,0,24.1594
11/4/2014 5:11,0,54.5322,53.4807,52.0959,0,0,57.8979,53.4471,1.5,0,0.0360833,100,1,0,28.0492,28,190,190,171.254,0,23.5192
11/4/2014 5:12,0,54.5322,53.4807,52.055,0,0,57.9569,53.4471,1.5,0,0.0356507,100,1,0,28.9582,28,190,190,171.36,0,23.5192
11/4/2014 5:13,0,54.5322,53.4807,52.055,0,0,57.9569,53.4471,1.5,0,0.0356507,100,1,0,29.149,28,190,190,171.041,0,22.7286
11/4/2014 5:14,0,54.4503,53.4052,52.055,0,0,57.9569,53.4062,1.5,0,0.0360833,100,1,0,28.5603,28,190,190,171.041,0,22.7286
11/4/2014 5:15,0,54.4503,53.4052,52.055,0,0,57.9569,53.4062,1.5,0,0.0360833,100,1,0,28.4471,28,190,190,170.934,0,22.384
11/4/2014 5:16,0,54.4503,53.3295,52.0141,0,0,57.9496,53.4062,1.5,0,0.036516,100,1,0,28.4471,28,190,190,170.615,0,22.3541
11/4/2014 5:17,0,54.4503,53.3295,52.0141,0,0,57.9496,53.4062,1.5,0,0.036516,100,1,0,28.1074,28,190,190,170.721,0,22.3541
11/4/2014 5:18,0,54.4503,53.3295,52.0141,0,0,57.9496,53.4062,1.5,0,0.036516,100,1,0,28.6476,28,190,190,170.828,0,21.9725
11/4/2014 5:19,0,54.4503,53.3295,52.055,0,0,57.9496,53.3653,1.5,0,0.0360833,100,1,0,28.4471,28,190,190,171.041,0,21.9725
11/4/2014 5:20,0,54.4503,53.3295,52.055,0,0,57.9496,53.3653,1.5,0,0.0360833,100,1,0,27.9683,28,190,190,171.147,0,21.8177
11/4/2014 5:21,0,54.4503,53.3295,52.0141,0,0,58.0087,53.3243,1.5,0,0.0362996,100,1,0,26.9978,28,190,190,171.573,0,22.5649
11/4/2014 5:22,0,54.4503,53.3295,52.0141,0,0,58.0087,53.3243,1.5,0,0.0362996,100,1,0,28.2594,28,190,190,171.892,0,22.5649
11/4/2014 5:23,0,54.4503,53.3295,52.0141,0,0,58.0087,53.3243,1.5,0,0.0362996,100,1,0,28.5732,28,190,190,171.254,0,21.9428
11/4/2014 5:24,0,54.3684,53.3295,52.0141,0,0,58.0087,53.3243,1.5,0,0.0362996,100,1,0,28.253,28,190,190,171.147,0,21.9428
11/4/2014 5:25,0,54.3684,53.3295,52.0141,0,0,58.0087,53.3243,1.5,0,0.0362996,100,1,0,28.3824,28,190,190,171.041,0,21.8415
11/4/2014 5:26,0,54.3684,53.4807,52.0141,0,0,57.9533,53.2834,1.5,0,0.036516,100,1,0,28.4827,28,190,190,169.338,0,21.729
11/4/2014 5:27,0,54.3684,53.4807,52.0141,0,0,57.9533,53.2834,1.5,0,0.036516,100,1,0,28.0427,28,190,190,167.848,0,21.729
11/4/2014 5:28,0,54.3684,53.4807,52.0141,0,0,57.9533,53.2834,1.5,0,0.036516,100,1,0,28.4535,28,190,190,172.105,0,21.6036
11/4/2014 5:29,0,54.307,53.3295,52.0141,0,0,57.9533,53.2424,1.5,0,0.0360833,100,1,0,28.3565,28,190,190,173.063,0,21.6036
11/4/2014 5:30,0,54.307,53.3295,52.0141,0,0,57.9533,53.2424,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,173.383,0,21.498
11/4/2014 5:31,0,54.307,53.2917,51.9731,0,0,58.0013,53.2014,1.5,0,0.0360833,100,1,0,27.9618,28,190,190,173.489,0,21.4946
11/4/2014 5:32,0,54.307,53.2917,51.9731,0,0,58.0013,53.2014,1.5,0,0.0360833,100,1,0,28.253,28,190,190,173.809,0,21.4946
11/4/2014 5:33,0,54.307,53.2917,51.9731,0,0,58.0013,53.2014,1.5,0,0.0360833,100,1,0,27.9553,28,190,190,174.022,0,21.8215
11/4/2014 5:34,0,54.1432,53.2917,51.9731,0,0,58.0013,53.1606,1.5,0,0.036516,100,1,0,27.8745,28,190,190,174.235,0,21.8215
11/4/2014 5:35,0,54.1432,53.2917,51.9731,0,0,58.0013,53.1606,1.5,0,0.036516,100,1,0,26.9784,28,190,190,174.022,0,22.1288
11/4/2014 5:36,0,54.1432,53.3295,51.9731,0,0,57.9275,53.1196,1.5,0,0.0362996,100,1,0,27.9489,28,190,190,173.383,0,21.6127
11/4/2014 5:37,0,54.1432,53.3295,51.9731,0,0,57.9275,53.1196,1.5,0,0.0362996,100,1,0,28.253,28,190,190,172.957,0,21.6127
11/4/2014 5:38,0,54.1432,53.3295,51.9731,0,0,57.9275,53.1196,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,173.596,0,21.2712
11/4/2014 5:39,0,54.0409,53.2917,51.9731,0,0,57.9275,53.0787,1.5,0,0.0369484,100,1,0,27.771,28,190,190,173.276,0,21.2712
11/4/2014 5:40,0,54.0409,53.2917,51.9731,0,0,57.9275,53.0787,1.5,0,0.0369484,100,1,0,28.1268,28,190,190,170.934,0,21.3128
11/4/2014 5:41,0,54.0409,53.2917,51.9322,0,0,57.9719,53.0787,1.5,0,0.0360833,100,1,0,28.1203,28,190,190,170.083,0,21.2481
11/4/2014 5:42,0,54.0409,53.2917,51.9322,0,0,57.9719,53.0787,1.5,0,0.0360833,100,1,0,27.771,28,190,190,171.466,0,21.2481
11/4/2014 5:43,0,54.0409,53.2917,51.9322,0,0,57.9719,53.0787,1.5,0,0.0360833,100,1,0,28.7512,28,190,190,172.638,0,21.3622
11/4/2014 5:44,0,53.9999,53.2162,51.8912,0,0,57.9719,53.0377,1.5,0,0.0362996,100,1,0,28.0492,28,190,190,173.809,0,21.085
11/4/2014 5:45,0,53.9999,53.2162,51.8912,0,0,57.9719,53.0377,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,173.383,0,20.9837
11/4/2014 5:46,0,53.9999,53.2162,51.9322,0,0,57.9719,52.9968,1.5,0,0.0356507,100,1,0,27.6577,28,190,190,173.702,0,21.1838
11/4/2014 5:47,0,53.9999,53.2162,51.9322,0,0,57.9719,52.9968,1.5,0,0.0356507,100,1,0,27.179,28,190,190,174.874,0,21.1838
11/4/2014 5:48,0,54.1227,53.2162,51.8912,0,0,57.9682,52.9968,1.5,0,0.0358672,100,1,0,27.771,28,190,190,175.513,0,21.2669
11/4/2014 5:49,0,54.1227,53.2162,51.8912,0,0,57.9682,52.9968,1.5,0,0.0358672,100,1,0,27.3763,28,190,190,174.661,0,21.2669
11/4/2014 5:50,0,54.1227,53.2162,51.8912,0,0,57.9682,52.9968,1.5,0,0.0358672,100,1,0,26.7681,28,190,190,174.128,0,21.8689
11/4/2014 5:51,0,54.1227,53.1406,51.8503,0,0,57.9682,52.9558,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,174.661,0,21.5084
11/4/2014 5:52,0,54.1227,53.1406,51.8503,0,0,57.9682,52.9558,1.5,0,0.0358672,100,1,0,28.3565,28,190,190,175.407,0,21.5084
11/4/2014 5:53,0,54.1227,53.1406,51.8912,0,0,58.0161,52.9149,1.5,0,0.0358672,100,1,0,27.6577,28,190,190,175.3,0,21.3657
11/4/2014 5:54,0,54.1227,53.1406,51.8912,0,0,58.0161,52.9149,1.5,0,0.0358672,100,1,0,28.2594,28,190,190,175.087,0,21.386
11/4/2014 5:55,0,54.1227,53.1406,51.8912,0,0,58.0161,52.9149,1.5,0,0.0358672,100,1,0,28.2594,28,190,190,172.744,0,21.386
11/4/2014 5:56,0,53.8361,53.2162,51.8503,0,0,58.0161,52.8739,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,172.425,0,21.1649
11/4/2014 5:57,0,53.8361,53.2162,51.8503,0,0,58.0161,52.8739,1.5,0,0.0360833,100,1,0,28.0492,28,190,190,174.128,0,21.0663
11/4/2014 5:58,0,53.8361,53.1406,51.8912,0,0,58.053,52.9149,1.5,0,0.0362996,100,1,0,27.771,28,190,190,174.661,0,21.2665
11/4/2014 5:59,0,53.8361,53.1406,51.8912,0,0,58.053,52.9149,1.5,0,0.0362996,100,1,0,28.253,28,190,190,174.874,0,21.2665
11/4/2014 6:00,0,53.8361,53.1406,51.8912,0,0,58.053,52.9149,1.5,0,0.0362996,100,1,0,27.9553,28,190,190,175.3,0,21.0333
11/4/2014 6:01,0,53.8156,53.2162,51.8912,0,0,58.053,52.8739,1.5,0,0.0362996,100,1,0,27.4928,28,190,190,175.513,0,21.2611
11/4/2014 6:02,0,53.8156,53.2162,51.8912,0,0,58.053,52.8739,1.5,0,0.0362996,100,1,0,28.363,28,190,190,175.62,0,20.8893
11/4/2014 6:03,1,53.3448,53.783,52.2188,5,0,57.9976,52.8739,1.5,16.83,0.040625,100,1,0,27.8486,28,190,190,176.152,0,20.8893
11/4/2014 6:04,1,53.3448,53.783,52.2188,5,0,57.9976,52.8739,1.5,16.83,0.040625,100,1,0,28.2594,28,190,190,176.152,0,21.3562
11/4/2014 6:05,1,53.3448,53.783,52.2188,5,0,57.9976,52.8739,1.5,16.83,0.040625,100,1,0,27.6577,28,190,190,175.833,0,21.2533
11/4/2014 6:06,1,53.3448,57.8641,57.4188,5,0,57.9976,53.2014,1.5,65.8345,0.100748,100,1,0,29.6958,28,190,190,175.939,0,22.2487
11/4/2014 6:07,1,53.3448,57.8641,57.4188,5,0,57.9976,53.2014,1.5,65.8345,0.100748,100,1,0,29.3787,28,190,190,176.046,0,21.2367
11/4/2014 6:08,1,53.3448,64.4012,62.2094,5,0,58.0678,58.2787,1.5,100,0.459972,61.6859,1,0,27.8615,28,190,190,176.152,0,21.2367
11/4/2014 6:09,1,53.3448,64.4012,62.2094,5,0,58.0678,58.2787,1.5,100,0.459972,61.6859,1,0,27.8615,28,190,190,175.833,0,21.548
11/4/2014 6:10,1,53.3448,64.4012,62.2094,5,0,58.0678,58.2787,1.5,100,0.459972,33.6567,1,0,28.7512,28,190,190,175.3,0,21.3225
11/4/2014 6:11,1,53.3652,66.7441,63.8472,11.8651,0,58.0678,62.3323,1.5,100,1.48661,33.6567,1,0,28.832,28,190,190,172.85,0,20.9778
11/4/2014 6:12,1,53.3652,66.7441,63.8472,11.8651,0,58.0678,62.3323,1.5,100,1.48661,29.7989,1,0,28.2594,28,190,190,172.531,0,20.8824
11/4/2014 6:13,1,53.3652,67.5754,64.8708,31.6436,0,57.9608,64.1748,1.5,94.7157,1.52078,29.7989,1,0,28.2594,28,190,190,173.596,0,20.8824
11/4/2014 6:14,1,53.3652,67.5754,64.8708,31.6436,0,57.9608,64.1748,1.5,94.7157,1.52078,29.7989,1,0,28.4535,28,190,190,175.833,0,20.6689
11/4/2014 6:15,1,53.3039,68.1422,62.9874,54.0799,0,57.9608,65.0346,1.5,86.4476,1.64578,29.7989,1,0,27.8486,28,190,190,175.939,0,20.6689
11/4/2014 6:16,1,53.3039,68.1422,62.9874,54.0799,0,57.9608,65.0346,1.5,86.4476,1.64578,29.7989,1,0,28.1818,28,190,190,175.833,0,20.9502
11/4/2014 6:17,1,53.3039,68.1422,62.9874,54.0799,0,57.9608,65.0346,1.5,86.4476,1.64578,29.7989,1,0,28.3565,28,190,190,175.833,0,20.7868
11/4/2014 6:18,1,53.3039,67.9911,58.6062,68.2335,0,57.8205,62.7007,1.5,81.0779,1.51083,29.7989,1,0,28.3565,28,190,190,175.3,0,20.7868
11/4/2014 6:19,1,53.3039,67.9911,58.6062,68.2335,0,57.8205,62.7007,1.5,81.0779,1.51083,29.7989,1,0,28.0492,28,190,190,175.407,0,20.6736
11/4/2014 6:20,1,53.4881,67.8777,56.0267,75.4763,0,57.8205,60.4897,1.5,79.788,1.5091,29.7989,1,0,28.35,28,190,190,174.98,0,20.8563
11/4/2014 6:21,1,53.4881,67.8777,56.0267,75.4763,0,57.8205,60.4897,1.5,79.788,1.5091,29.7989,1,0,27.5574,28,190,190,174.661,0,20.7201
11/4/2014 6:22,1,53.4881,67.8777,56.0267,75.4763,0,57.8205,60.4897,1.5,79.788,1.5091,29.7989,1,0,27.868,28,190,190,174.341,0,20.6379
11/4/2014 6:23,1,53.4881,67.5754,55.4125,79.7809,0,57.6914,59.4661,1.5,78.7285,1.50153,29.7989,1,0,28.0556,28,190,190,173.17,0,20.6379
11/4/2014 6:24,1,53.4881,67.5754,55.4125,79.7809,0,57.6914,59.4661,1.5,78.7285,1.50153,29.7989,1,0,28.5603,28,190,190,172.85,0,20.5213
11/4/2014 6:25,1,53.8362,67.3487,54.8802,81.5819,0,57.6914,58.6472,1.5,78.5844,1.49763,29.7989,1,0,28.0556,28,190,190,173.063,0,20.5213
11/4/2014 6:26,1,53.8362,67.3487,54.8802,81.5819,0,57.6914,58.6472,1.5,78.5844,1.49763,29.7989,1,0,28.1656,28,190,190,172.531,0,20.6055
11/4/2014 6:27,1,53.8362,67.3487,54.8802,81.5819,0,57.6914,58.6472,1.5,78.5844,1.49763,29.7989,1,0,27.6577,28,190,190,170.083,0,20.5307
11/4/2014 6:28,1,53.8362,67.1219,54.7164,81.5829,0,57.6065,57.9921,1.5,78.8201,1.49201,29.7989,1,0,27.9618,28,190,190,169.444,0,20.5307
11/4/2014 6:29,1,53.8362,67.1219,54.7164,81.5829,0,57.6065,57.9921,1.5,78.8201,1.49201,29.7989,1,0,28.1333,28,190,190,171.573,0,20.5838
11/4/2014 6:30,1,53.7747,67.0086,54.7164,81.5106,0,57.6065,57.5826,1.5,79.0201,1.4905,29.7989,1,0,27.9359,28,190,190,174.235,0,20.6006
11/4/2014 6:31,1,53.7747,67.0086,54.7164,81.5106,0,57.6065,57.5826,1.5,79.0201,1.4905,29.7989,1,0,27.9553,28,190,190,173.596,0,20.715
11/4/2014 6:32,1,53.7747,67.0086,54.7164,81.5106,0,57.6065,57.5826,1.5,79.0201,1.4905,29.7989,1,0,27.5639,28,190,190,173.702,0,20.8444
11/4/2014 6:33,1,53.7747,66.933,53.7747,88.863,0,54.9495,57.2551,1.5,78.8105,1.50088,29.7989,1,0,28.1656,28,190,190,173.489,0,20.8444
11/4/2014 6:34,1,53.7747,66.933,53.7747,88.863,0,54.9495,57.2551,1.5,78.8105,1.50088,29.7989,1,0,27.5639,28,190,190,172.957,0,20.6864
11/4/2014 6:35,1,53.7747,66.933,53.7747,88.863,0,54.9495,57.2551,1.5,78.8105,1.50088,29.7989,1,0,27.9618,28,190,190,171.892,0,20.7943
11/4/2014 6:36,1,53.6314,66.7441,52.9149,93.2675,0,54.9495,56.6818,1.5,78.6608,1.50196,29.7989,1,0,27.9618,28,190,190,171.892,0,20.7395
11/4/2014 6:37,1,53.6314,66.7441,52.9149,93.2675,0,54.9495,56.6818,1.5,78.6608,1.50196,29.7989,1,0,27.771,28,190,190,172.318,0,20.877
11/4/2014 6:38,1,53.6314,66.4418,52.833,94.8425,0,55.0794,55.9858,1.5,78.8238,1.49807,29.7989,1,0,27.6577,28,190,190,172.744,0,20.877
11/4/2014 6:39,1,53.6314,66.4418,52.833,94.8425,0,55.0794,55.9858,1.5,78.8238,1.49807,29.7989,1,0,28.6606,28,190,190,173.489,0,20.4623
11/4/2014 6:40,1,53.6109,66.2151,53.1606,95.274,0,55.0794,55.5763,1.5,78.624,1.50845,29.7989,1,0,28.6606,28,190,190,174.341,0,20.8188
11/4/2014 6:41,1,53.6109,66.2151,53.1606,95.274,0,55.0794,55.5763,1.5,78.624,1.50845,29.7989,1,0,28.3565,28,190,190,174.341,0,20.4847
11/4/2014 6:42,1,53.6109,66.2151,53.1606,95.274,0,55.0794,55.5763,1.5,78.624,1.50845,29.7989,1,0,27.771,28,190,190,174.448,0,20.7694
11/4/2014 6:43,1,53.6109,66.2151,52.9149,95.2117,0,55.2122,55.3715,1.5,78.7735,1.5052,29.7989,1,0,28.5668,28,190,190,173.276,0,20.7694
11/4/2014 6:44,1,53.6109,66.2151,52.9149,95.2117,0,55.2122,55.3715,1.5,78.7735,1.5052,29.7989,1,0,28.35,28,190,190,170.828,0,20.6687
11/4/2014 6:45,1,53.57,66.2151,53.2834,95.2117,0,55.2122,55.2487,1.5,79.3226,1.48358,29.7989,1,0,28.1721,28,190,190,172.531,0,20.5919
11/4/2014 6:46,1,53.57,66.2151,53.2834,95.2117,0,55.2122,55.2487,1.5,79.3226,1.48358,29.7989,1,0,28.363,28,190,190,173.809,0,20.5295
11/4/2014 6:47,1,53.57,66.2151,53.2834,95.2117,0,55.2122,55.2487,1.5,79.3226,1.48358,29.7989,1,0,28.1656,28,190,190,174.554,0,20.4697
11/4/2014 6:48,1,53.57,66.1017,52.9149,95.3191,0,54.8261,55.1669,1.5,78.7453,1.50412,29.7989,1,0,27.868,28,190,190,174.767,0,20.4697
11/4/2014 6:49,1,53.57,66.1017,52.9149,95.3191,0,54.8261,55.1669,1.5,78.7453,1.50412,29.7989,1,0,27.6577,28,190,190,175.194,0,20.5268
11/4/2014 6:50,1,53.5085,65.875,53.0377,95.239,0,54.8261,55.0031,1.5,79.216,1.48704,29.7989,1,0,27.868,28,190,190,175.833,0,20.8725
11/4/2014 6:51,1,53.5085,65.875,53.0377,95.239,0,54.8261,55.0031,1.5,79.216,1.48704,29.7989,1,0,27.606,28,190,190,176.152,0,20.5418
11/4/2014 6:52,1,53.5085,65.875,53.0377,95.239,0,54.8261,55.0031,1.5,79.216,1.48704,29.7989,1,0,26.7811,28,190,190,175.833,0,21.1801
11/4/2014 6:53,1,53.5085,65.7238,53.1196,95.239,0,54.9856,54.9211,1.5,79.1608,1.48855,29.7989,1,0,26.9849,28,190,190,174.661,0,21.1801
11/4/2014 6:54,1,53.5085,65.7238,53.1196,95.239,0,54.9856,54.9211,1.5,79.1608,1.48855,29.7989,1,0,28.2659,28,190,190,174.767,0,20.8766
11/4/2014 6:55,1,53.6519,65.6483,53.0787,95.239,0,54.9856,54.9621,1.5,78.9442,1.50218,29.7989,1,0,27.6836,28,190,190,175.407,0,20.8802
11/4/2014 6:56,1,53.6519,65.6483,53.0787,95.239,0,54.9856,54.9621,1.5,78.9442,1.50218,29.7989,1,0,27.9618,28,190,190,174.554,0,20.8393
11/4/2014 6:57,1,53.6519,65.7238,53.0377,95.239,0,54.9856,54.9621,1.5,79.1867,1.49396,29.7989,1,0,28.1721,28,190,190,172.744,0,20.7148
11/4/2014 6:58,1,53.6519,65.7238,53.0377,95.239,0,54.9856,54.9621,1.5,79.1867,1.49396,29.7989,1,0,28.5668,28,190,190,170.083,0,20.5684
11/4/2014 6:59,1,53.8156,65.6483,53.0377,95.2119,0,55.2276,54.9211,1.5,79.1633,1.49093,29.7989,1,0,28.363,28,190,190,171.36,0,20.3262
11/4/2014 7:00,1,53.8156,65.6483,53.0377,95.2119,0,55.2276,54.9211,1.5,79.1633,1.49093,29.7989,1,0,28.0556,28,190,190,173.702,0,20.3262
11/4/2014 7:01,1,53.8156,65.6483,53.0377,95.2119,0,55.2276,54.9211,1.5,79.1633,1.49093,29.7989,1,0,28.1656,28,190,190,175.194,0,20.2588
11/4/2014 7:02,1,53.8156,65.4216,53.1196,94.4774,0,55.2276,54.8802,1.5,79.1159,1.49244,29.7989,1,0,27.868,28,190,190,175.62,0,20.195
11/4/2014 7:03,1,53.8156,65.4216,53.1196,94.4774,0,55.2276,54.8802,1.5,79.1159,1.49244,29.7989,1,0,28.2659,28,190,190,175.3,0,20.3722
11/4/2014 7:04,1,53.8156,65.4216,53.1196,94.4774,0,55.2276,54.8802,1.5,79.1159,1.49244,29.7989,1,0,28.1203,28,190,190,175.3,0,20.2972
11/4/2014 7:05,1,53.6519,64.8925,52.751,93.2228,0,55.4964,54.7983,1.5,79.1113,1.49763,29.7989,1,0,28.1656,28,190,190,174.874,0,20.2972
11/4/2014 7:06,1,53.6519,64.8925,52.751,93.2228,0,55.4964,54.7983,1.5,79.1113,1.49763,29.7989,1,0,27.9618,28,190,190,173.809,0,20.3287
11/4/2014 7:07,1,53.6519,64.7413,52.7101,91.9031,0,55.4964,54.7983,1.5,78.6996,1.50283,29.7989,1,0,28.0492,28,190,190,173.383,0,20.4857
11/4/2014 7:08,1,53.6519,64.7413,52.7101,91.9031,0,55.4964,54.7983,1.5,78.6996,1.50283,29.7989,1,0,27.6577,28,190,190,172.105,0,21.0507
11/4/2014 7:09,1,54.0204,64.8169,52.751,90.1912,0,55.6145,54.7983,1.5,78.6709,1.50434,29.7989,1,0,28.9194,28,190,190,172.105,0,20.3049
11/4/2014 7:10,1,54.0204,64.8169,52.751,90.1912,0,55.6145,54.7983,1.5,78.6709,1.50434,29.7989,1,0,27.5704,28,190,190,172.212,0,20.3049
11/4/2014 7:11,1,54.0204,64.8169,52.751,90.1912,0,55.6145,54.7983,1.5,78.6709,1.50434,29.7989,1,0,28.4535,28,190,190,171.36,0,20.7908
11/4/2014 7:12,1,54.0204,65.1192,52.4235,88.7911,0,55.6145,54.9211,1.5,78.7606,1.49915,29.7989,1,0,28.4471,28,190,190,172.105,0,20.7016
11/4/2014 7:13,1,54.0204,65.1192,52.4235,88.7911,0,55.6145,54.9211,1.5,78.7606,1.49915,29.7989,1,0,28.4535,28,190,190,171.786,0,20.598
11/4/2014 7:14,1,53.7747,65.1192,52.5463,87.6263,0,55.6115,54.9621,1.5,79.0872,1.48617,29.7989,1,0,27.868,28,190,190,170.296,0,20.4898
11/4/2014 7:15,1,53.7747,65.1192,52.5463,87.6263,0,55.6115,54.9621,1.5,79.0872,1.48617,29.7989,1,0,27.5704,28,190,190,169.444,0,20.4898
11/4/2014 7:16,1,53.7747,65.1192,52.5463,87.6263,0,55.6115,54.9621,1.5,79.0872,1.48617,29.7989,1,0,27.8745,28,190,190,171.041,0,20.4482
11/4/2014 7:17,1,53.7747,64.7413,52.3417,86.2323,0,55.6115,54.8802,1.5,78.5626,1.50304,29.7989,1,0,27.7774,28,190,190,172.957,0,20.5538
11/4/2014 7:18,1,53.7747,64.7413,52.3417,86.2323,0,55.6115,54.8802,1.5,78.5626,1.50304,29.7989,1,0,27.9618,28,190,190,173.809,0,20.5417
11/4/2014 7:19,1,53.7338,64.6658,52.5873,84.443,0,55.6558,54.8393,1.5,78.4523,1.50542,29.7989,1,0,27.9489,28,190,190,173.489,0,20.5091
11/4/2014 7:20,1,53.7338,64.6658,52.5873,84.443,0,55.6558,54.8393,1.5,78.4523,1.50542,29.7989,1,0,28.1721,28,190,190,172.744,0,20.5091
11/4/2014 7:21,1,53.7338,64.6658,52.5873,84.443,0,55.6558,54.8393,1.5,78.4523,1.50542,29.7989,1,0,28.0427,28,190,190,172.85,0,20.5403
11/4/2014 7:22,1,53.7338,64.9681,52.6692,82.9249,0,55.6558,54.8802,1.5,78.5645,1.50369,29.7989,1,0,27.5704,28,190,190,173.809,0,20.5679
11/4/2014 7:23,1,53.7338,64.9681,52.6692,82.9249,0,55.6558,54.8802,1.5,78.5645,1.50369,29.7989,1,0,27.6577,28,190,190,173.809,0,20.8526
11/4/2014 7:24,1,53.8975,65.157,53.0377,81.054,0,55.7207,54.8802,1.5,78.8806,1.49504,29.7989,1,0,27.7968,28,190,190,173.915,0,20.9795
11/4/2014 7:25,1,53.8975,65.157,53.0377,81.054,0,55.7207,54.8802,1.5,78.8806,1.49504,29.7989,1,0,28.0556,28,190,190,174.022,0,20.9795
11/4/2014 7:26,1,53.8975,65.157,53.0377,81.054,0,55.7207,54.8802,1.5,78.8806,1.49504,29.7989,1,0,27.9553,28,190,190,173.383,0,21.2994
11/4/2014 7:27,1,53.8975,65.4216,53.2014,79.6697,0,55.7207,54.9621,1.5,78.8321,1.49785,29.7989,1,0,28.9582,28,190,190,172.105,0,20.61
11/4/2014 7:28,1,53.8975,65.4216,53.2014,79.6697,0,55.7207,54.9621,1.5,78.8321,1.49785,29.7989,1,0,28.1721,28,190,190,172.957,0,20.825
11/4/2014 7:29,1,53.9385,65.4216,53.4881,78.292,0,55.8328,55.085,1.5,78.2306,1.49699,29.7989,1,0,28.6606,28,190,190,173.809,0,20.4527
11/4/2014 7:30,1,53.9385,65.4216,53.4881,78.292,0,55.8328,55.085,1.5,78.2306,1.49699,29.7989,1,0,28.0492,28,190,190,174.341,0,20.4527
11/4/2014 7:31,1,53.9385,65.4216,53.4881,78.292,0,55.8328,55.085,1.5,78.2306,1.49699,29.7989,1,0,28.1656,28,190,190,173.809,0,20.4983
11/4/2014 7:32,1,53.9385,65.5727,53.7747,77.4363,0,55.8328,55.2897,1.5,78.9164,1.49504,29.7989,1,0,28.35,28,190,190,171.786,0,20.5055
11/4/2014 7:33,1,53.9385,65.5727,53.7747,77.4363,0,55.8328,55.2897,1.5,78.9164,1.49504,29.7989,1,0,28.0492,28,190,190,174.235,0,20.537
11/4/2014 7:34,1,54.1227,65.6483,53.8157,77.1545,0,55.8978,55.4944,1.5,78.4103,1.49677,29.7989,1,0,28.2659,28,190,190,175.407,0,20.4981
11/4/2014 7:35,1,54.1227,65.6483,53.8157,77.1545,0,55.8978,55.4944,1.5,78.4103,1.49677,29.7989,1,0,27.9489,28,190,190,176.046,0,20.4981
11/4/2014 7:36,1,54.1227,65.6483,53.8157,77.1545,0,55.8978,55.4944,1.5,78.4103,1.49677,29.7989,1,0,28.1721,28,190,190,175.939,0,20.6369
11/4/2014 7:37,1,54.1227,65.5727,53.8975,77.0979,0,55.8978,55.5763,1.5,78.6198,1.50823,29.7989,1,0,27.9618,28,190,190,176.046,0,20.6104
11/4/2014 7:38,1,54.1227,65.5727,53.8975,77.0979,0,55.8978,55.5763,1.5,78.6198,1.50823,29.7989,1,0,27.8745,28,190,190,175.833,0,20.6381
11/4/2014 7:39,1,54.6755,65.6483,54.3889,77.1308,0,55.9332,55.781,1.5,78.902,1.50045,29.7989,1,0,28.2659,28,190,190,175.62,0,20.3099
11/4/2014 7:40,1,54.6755,65.6483,54.3889,77.1308,0,55.9332,55.781,1.5,78.902,1.50045,29.7989,1,0,27.9618,28,190,190,175.087,0,20.3099
11/4/2014 7:41,1,54.6755,65.9506,54.4708,77.1308,0,55.9332,55.9858,1.5,78.4568,1.4905,29.7989,1,0,27.8098,28,190,190,174.554,0,20.4492
11/4/2014 7:42,1,54.6755,65.9506,54.4708,77.1308,0,55.9332,55.9858,1.5,78.4568,1.4905,29.7989,1,0,28.1721,28,190,190,174.98,0,20.3007
11/4/2014 7:43,1,54.6755,65.9506,54.4708,77.1308,0,55.9332,55.9858,1.5,78.4568,1.4905,29.7989,1,0,27.2631,28,190,190,176.152,0,20.7628
11/4/2014 7:44,1,55.6991,65.7994,54.8393,77.1308,0,55.9628,56.1905,1.5,78.5628,1.50975,29.7989,1,0,28.9582,28,190,190,176.685,0,20.0767
11/4/2014 7:45,1,55.6991,65.7994,54.8393,77.1308,0,55.9628,56.1905,1.5,78.5628,1.50975,29.7989,1,0,27.8745,28,190,190,177.218,0,20.0767
11/4/2014 7:46,1,55.6991,65.875,54.7574,77.6919,0,55.9628,56.4362,1.5,78.7144,1.50412,29.7989,1,0,27.5704,28,190,190,177.538,0,20.4005
11/4/2014 7:47,1,55.6991,65.875,54.7574,77.6919,0,55.9628,56.4362,1.5,78.7144,1.50412,29.7989,1,0,28.1462,28,190,190,177.751,0,20.338
11/4/2014 7:48,1,55.6991,65.875,54.7574,77.6919,0,55.9628,56.4362,1.5,78.7144,1.50412,29.7989,1,0,27.7774,28,190,190,177.964,0,20.338
11/4/2014 7:49,1,55.9039,65.7994,54.9621,78.6806,0,55.9568,56.559,1.5,78.9071,1.49763,29.7989,1,0,27.9618,28,190,190,173.809,0,20.3337
11/4/2014 7:50,1,55.9039,65.7994,54.9621,78.6806,0,55.9568,56.559,1.5,78.9071,1.49763,29.7989,1,0,27.9683,28,190,190,172.85,0,20.3337
11/4/2014 7:51,1,55.9039,65.875,54.9211,79.7976,0,55.9568,56.5999,1.5,79.1164,1.4905,29.7989,1,0,27.771,28,190,190,173.063,0,20.1672
11/4/2014 7:52,1,55.9039,65.875,54.9211,79.7976,0,55.9568,56.5999,1.5,79.1164,1.4905,29.7989,1,0,27.6577,28,190,190,173.596,0,20.3498
11/4/2014 7:53,1,55.9039,65.875,54.9211,79.7976,0,55.9568,56.5999,1.5,79.1164,1.4905,29.7989,1,0,27.9618,28,190,190,174.128,0,20.3754
11/4/2014 7:54,1,55.7401,65.875,55.1259,81.3903,0,55.9893,56.7228,1.5,78.8298,1.50845,29.7989,1,0,27.868,28,190,190,174.128,0,20.3692
11/4/2014 7:55,1,55.7401,65.875,55.1259,81.3903,0,55.9893,56.7228,1.5,78.8298,1.50845,29.7989,1,0,27.8745,28,190,190,173.809,0,20.3692
11/4/2014 7:56,1,55.7401,65.875,55.085,83.4157,0,55.9893,56.8865,1.5,78.9418,1.49958,29.7989,1,0,28.3565,28,190,190,173.596,0,20.6556
11/4/2014 7:57,1,55.7401,65.875,55.085,83.4157,0,55.9893,56.8865,1.5,78.9418,1.49958,29.7989,1,0,28.0556,28,190,190,172.85,0,20.4532
11/4/2014 7:58,1,55.7401,65.7238,54.9211,85.5578,0,55.9893,56.9684,1.5,78.6034,1.51104,29.7989,1,0,27.868,28,190,190,172.212,0,20.4532
11/4/2014 7:59,1,55.7401,65.7238,54.9211,85.5578,0,55.9893,56.9684,1.5,78.6034,1.51104,29.7989,1,0,28.7576,28,190,190,171.254,0,20.3162
11/4/2014 8:00,1,55.7401,65.7238,54.9211,85.5578,0,55.9893,56.9684,1.5,78.6034,1.51104,29.7989,1,0,27.9618,28,190,190,171.254,0,20.3162
11/4/2014 8:01,1,55.8424,65.4971,54.7983,88.9515,0,55.827,56.9275,1.5,79.2921,1.50283,29.7989,1,0,27.8874,28,190,190,171.147,0,20.552
11/4/2014 8:02,1,55.8424,65.4971,54.7983,88.9515,0,55.827,56.9275,1.5,79.2921,1.50283,29.7989,1,0,28.4471,28,190,190,172.105,0,20.2528
11/4/2014 8:03,1,55.8424,65.4971,54.7983,88.9515,0,55.827,56.9275,1.5,79.2921,1.50283,29.7989,1,0,27.9359,28,190,190,172.85,0,20.2528
11/4/2014 8:04,1,56.0267,65.4971,54.8393,92.1113,0,55.827,56.9684,1.5,78.5375,1.4812,29.7989,1,0,28.3565,28,190,190,173.383,0,19.9928
11/4/2014 8:05,1,56.0267,65.4971,54.8393,92.1113,0,55.827,56.9684,1.5,78.5375,1.4812,29.7989,1,0,27.5704,28,190,190,173.702,0,19.9928
11/4/2014 8:06,1,56.0267,65.1192,54.8802,95.04,0,55.7059,56.8865,1.5,78.5435,1.51775,29.7989,1,0,27.6577,28,190,190,173.596,0,20.2577
11/4/2014 8:07,1,56.0267,65.1192,54.8802,95.04,0,55.7059,56.8865,1.5,78.5435,1.51775,29.7989,1,0,27.6642,28,190,190,174.022,0,20.5528
11/4/2014 8:08,1,56.0267,64.7413,54.7574,97.4208,0,55.7059,56.7637,1.5,78.9214,1.49936,29.7989,1,0,27.771,28,190,190,174.874,0,20.5528
11/4/2014 8:09,1,56.0267,64.7413,54.7574,97.4208,0,55.7059,56.7637,1.5,78.9214,1.49936,29.7989,1,0,27.716,28,190,190,175.194,0,20.4655
11/4/2014 8:10,1,56.0267,64.7413,54.7574,97.4208,0,55.7059,56.7637,1.5,78.9214,1.49936,29.7989,1,0,28.2594,28,190,190,174.235,0,20.4655
11/4/2014 8:11,1,56.0471,64.0234,54.7164,99.9614,0,55.5849,56.6409,1.5,78.7787,1.50326,29.7989,1,0,27.7774,28,190,190,173.17,0,20.2559
11/4/2014 8:12,1,56.0471,64.0234,54.7164,99.9614,0,55.5849,56.6409,1.5,78.7787,1.50326,29.7989,1,0,27.6577,28,190,190,173.596,0,20.3527
11/4/2014 8:13,1,56.0471,63.57,54.5936,100,3.83797,55.5849,56.5999,1.5,78.683,1.50693,29.7989,1,0,27.9618,28,190,190,174.98,0,20.4145
11/4/2014 8:14,1,56.0471,63.57,54.5936,100,3.83797,55.5849,56.5999,1.5,78.683,1.50693,29.7989,1,0,27.3763,28,190,190,175.3,0,20.6827
11/4/2014 8:15,1,56.1905,63.7211,54.6755,100,6.93188,55.6026,56.5181,1.5,79.078,1.49093,29.7989,1,0,28.6606,28,190,190,175.513,0,20.6827
11/4/2014 8:16,1,56.1905,63.7211,54.6755,100,6.93188,55.6026,56.5181,1.5,79.078,1.49093,29.7989,1,0,28.6476,28,190,190,175.513,0,20.1029
11/4/2014 8:17,1,56.1905,63.7211,54.6755,100,6.93188,55.6026,56.5181,1.5,79.078,1.49093,29.7989,1,0,27.441,28,190,190,175.939,0,20.5284
11/4/2014 8:18,1,56.1905,63.7211,54.7164,100,10.505,55.6026,56.559,1.5,78.8655,1.50109,29.7989,1,0,28.2659,28,190,190,176.685,0,20.5284
11/4/2014 8:19,1,56.1905,63.7211,54.7164,100,10.505,55.6026,56.559,1.5,78.8655,1.50109,29.7989,1,0,27.9618,28,190,190,175.3,0,20.2685
11/4/2014 8:20,1,56.2519,63.4188,54.7574,100,14.0954,55.5967,56.5999,1.5,78.7848,1.50326,29.7989,1,0,28.1721,28,190,190,173.383,0,20.2685
11/4/2014 8:21,1,56.2519,63.4188,54.7574,100,14.0954,55.5967,56.5999,1.5,78.7848,1.50326,29.7989,1,0,28.1656,28,190,190,173.383,0,20.1588
11/4/2014 8:22,1,56.2519,63.4188,54.7574,100,14.0954,55.5967,56.5999,1.5,78.7848,1.50326,29.7989,1,0,28.0492,28,190,190,174.98,0,20.1281
11/4/2014 8:23,1,56.2519,63.3432,54.8393,100,17.8503,55.5967,56.5999,1.5,78.6479,1.51667,29.7989,1,0,28.0556,28,190,190,176.898,0,20.129
11/4/2014 8:24,1,56.2519,63.3432,54.8393,100,17.8503,55.5967,56.5999,1.5,78.6479,1.51667,29.7989,1,0,27.8615,28,190,190,177.218,0,20.3595
11/4/2014 8:25,1,56.0062,63.2676,54.8393,100,21.8432,55.5967,56.6409,1.5,78.7656,1.50196,29.7989,1,0,27.868,28,190,190,176.898,0,20.3595
11/4/2014 8:26,1,56.0062,63.2676,54.8393,100,21.8432,55.5967,56.6409,1.5,78.7656,1.50196,29.7989,1,0,27.771,28,190,190,177.005,0,20.401
11/4/2014 8:27,1,56.0062,63.4944,54.7983,100,25.7812,55.5967,56.5999,1.5,78.503,1.51494,29.7989,1,0,28.2594,28,190,190,176.898,0,20.153
11/4/2014 8:28,1,56.0062,63.4944,54.7983,100,25.7812,55.5967,56.5999,1.5,78.503,1.51494,29.7989,1,0,28.2659,28,190,190,176.152,0,20.153
11/4/2014 8:29,1,56.0062,63.4944,54.7983,100,25.7812,55.5967,56.5999,1.5,78.503,1.51494,29.7989,1,0,28.253,28,190,190,173.17,0,19.856
11/4/2014 8:30,1,56.2724,63.8723,55.1259,100,30.3822,55.4992,56.6818,1.5,78.8469,1.49374,29.7989,1,0,28.1656,28,190,190,172.85,0,19.856
11/4/2014 8:31,1,56.2724,63.8723,55.1259,100,30.3822,55.4992,56.6818,1.5,78.8469,1.49374,29.7989,1,0,27.9618,28,190,190,172.85,0,19.9347
11/4/2014 8:32,1,56.2724,63.8723,55.1259,100,30.3822,55.4992,56.6818,1.5,78.8469,1.49374,29.7989,1,0,27.868,28,190,190,172.425,0,19.914
11/4/2014 8:33,1,56.2724,64.3257,54.9621,100,35.8628,55.4992,56.5999,1.5,79.2853,1.48401,29.7989,1,0,27.771,28,190,190,172.638,0,19.914
11/4/2014 8:34,1,56.2724,64.3257,54.9621,100,35.8628,55.4992,56.5999,1.5,79.2853,1.48401,29.7989,1,0,27.7774,28,190,190,172.744,0,20.1773
11/4/2014 8:35,1,56.4156,64.0234,55.0031,100,38.3278,55.4638,56.3543,1.5,78.5619,1.51148,29.7989,1,0,27.771,28,190,190,172.638,0,20.1773
11/4/2014 8:36,1,56.4156,64.0234,55.0031,100,38.3278,55.4638,56.3543,1.5,78.5619,1.51148,29.7989,1,0,28.5668,28,190,190,173.063,0,20.4442
11/4/2014 8:37,1,56.4156,63.9478,55.0439,100,40.7667,55.4638,56.1495,1.5,78.8539,1.50196,29.7989,1,0,28.7512,28,190,190,173.809,0,19.9668
11/4/2014 8:38,1,56.4156,63.9478,55.0439,100,40.7667,55.4638,56.1495,1.5,78.8539,1.50196,29.7989,1,0,27.4701,28,190,190,173.489,0,19.9668
11/4/2014 8:39,1,56.4156,63.9478,55.0439,100,40.7667,55.4638,56.1495,1.5,78.8539,1.50196,29.7989,1,0,4.10721,28,190,190,173.276,0,13.1713
11/4/2014 8:40,1,56.2314,64.0234,55.2078,100,33.1306,55.4756,53.8975,1.5,79.1356,1.48552,29.7989,1,0,17.5711,28,190,190,173.596,0,13.1713
11/4/2014 8:41,1,56.2314,64.0234,55.2078,100,33.1306,55.4756,53.8975,1.5,79.1356,1.48552,29.7989,1,0,18.6872,28,190,190,174.554,0,13.9702
11/4/2014 8:42,1,56.2314,64.4391,55.3715,100,26.4591,55.4756,54.0613,1.5,78.5707,1.51018,29.7989,1,0,18.2699,28,190,190,174.98,0,17.3408
11/4/2014 8:43,1,56.2314,64.4391,55.3715,100,26.4591,55.4756,54.0613,1.5,78.5707,1.51018,29.7989,1,0,22.2262,28,190,190,175.194,0,17.3408
11/4/2014 8:44,1,56.4771,64.4391,55.4125,100,28.0623,55.4756,55.6172,1.5,78.6315,1.50996,29.7989,1,0,25.0018,28,190,190,175.087,0,18.5872
11/4/2014 8:45,1,56.4771,64.4391,55.4125,100,28.0623,55.4756,55.6172,1.5,78.6315,1.50996,29.7989,1,0,25.7976,28,190,190,175.194,0,19.1994
11/4/2014 8:46,1,56.4771,64.4391,55.4125,100,28.0623,55.4756,55.6172,1.5,78.6315,1.50996,29.7989,1,0,27.0722,28,190,190,174.874,0,19.5094
11/4/2014 8:47,1,56.4771,64.5902,55.5354,100,32.7307,55.458,56.559,1.5,79.3665,1.49396,29.7989,1,0,27.1628,28,190,190,174.554,0,19.5955
11/4/2014 8:48,1,56.4771,64.5902,55.5354,100,32.7307,55.458,56.559,1.5,79.3665,1.49396,29.7989,1,0,26.2861,28,190,190,173.063,0,19.5955
11/4/2014 8:49,1,57.0503,64.3257,55.5354,100,33.1243,55.458,55.4125,1.5,78.9775,1.49353,29.7989,1,0,27.6189,28,190,190,172.638,0,20.1061
11/4/2014 8:50,1,57.0503,64.3257,55.5354,100,33.1243,55.458,55.4125,1.5,78.9775,1.49353,29.7989,1,0,28.2659,28,190,190,174.661,0,20.1061
11/4/2014 8:51,1,57.0503,64.3257,55.5354,100,33.1243,55.458,55.4125,1.5,78.9775,1.49353,29.7989,1,0,28.1462,28,190,190,174.235,0,19.9559
11/4/2014 8:52,1,57.0503,64.3257,55.6582,100,27.5018,55.6292,54.5527,1.5,78.7291,1.50239,29.7989,1,0,27.9618,28,190,190,173.809,0,20.0462
11/4/2014 8:53,1,57.0503,64.3257,55.6582,100,27.5018,55.6292,54.5527,1.5,78.7291,1.50239,29.7989,1,0,28.2659,28,190,190,173.702,0,20.0462
11/4/2014 8:54,1,56.9684,64.4391,55.781,100,29.0516,55.6292,55.9448,1.5,79.1576,1.49266,29.7989,1,0,27.5704,28,190,190,173.276,0,20.2054
11/4/2014 8:55,1,56.9684,64.4391,55.781,100,29.0516,55.6292,55.9448,1.5,79.1576,1.49266,29.7989,1,0,28.0492,28,190,190,173.17,0,20.2054
11/4/2014 8:56,1,56.9684,64.4391,55.781,100,29.0516,55.6292,55.9448,1.5,79.1576,1.49266,29.7989,1,0,27.771,28,190,190,172.957,0,20.249
11/4/2014 8:57,1,56.9684,64.6658,55.822,100,34.6222,55.6557,56.8456,1.5,79.1074,1.50261,29.7989,1,0,27.6642,28,190,190,172.318,0,20.3887
11/4/2014 8:58,1,56.9684,64.6658,55.822,100,34.6222,55.6557,56.8456,1.5,79.1074,1.50261,29.7989,1,0,28.3209,28,190,190,171.999,0,20.3887
11/4/2014 8:59,1,56.9275,64.9681,55.822,100,32.4686,55.6557,55.1669,1.5,78.8062,1.51364,29.7989,1,0,28.1786,28,190,190,171.466,0,20.3386
11/4/2014 9:00,1,56.9275,64.9681,55.822,100,32.4686,55.6557,55.1669,1.5,78.8062,1.51364,29.7989,1,0,28.0556,28,190,190,171.041,0,20.1326
11/4/2014 9:01,1,56.9275,64.9681,55.822,100,32.4686,55.6557,55.1669,1.5,78.8062,1.51364,29.7989,1,0,28.2659,28,190,190,171.679,0,20.0592
11/4/2014 9:02,1,56.9275,65.0436,55.822,100,28.6959,55.5878,54.9211,1.5,78.796,1.50845,29.7989,1,0,28.0556,28,190,190,172.212,0,19.9021
11/4/2014 9:03,1,56.9275,65.0436,55.822,100,28.6959,55.5878,54.9211,1.5,78.796,1.50845,29.7989,1,0,28.0556,28,190,190,172.425,0,19.9021
11/4/2014 9:04,1,56.907,64.9681,55.822,100,31.6933,55.5878,56.3543,1.5,79.0934,1.50001,29.7989,1,0,28.2594,28,190,190,172.425,0,19.9545
11/4/2014 9:05,1,56.907,64.9681,55.822,100,31.6933,55.5878,56.3543,1.5,79.0934,1.50001,29.7989,1,0,27.868,28,190,190,173.596,0,20.0381
11/4/2014 9:06,1,56.907,65.157,55.8629,100,33.1986,55.6203,55.822,1.5,79.8714,1.47298,29.7989,1,0,27.4701,28,190,190,174.128,0,20.2492
11/4/2014 9:07,1,56.907,65.157,55.8629,100,33.1986,55.6203,55.822,1.5,79.8714,1.47298,29.7989,1,0,27.9618,28,190,190,174.128,0,20.2295
11/4/2014 9:08,1,56.907,65.157,55.8629,100,33.1986,55.6203,55.822,1.5,79.8714,1.47298,29.7989,1,0,28.2465,28,190,190,174.448,0,20.2295
11/4/2014 9:09,1,56.9275,65.3459,55.9448,100,29.4086,55.6203,54.6346,1.5,79.9435,1.46844,29.7989,1,0,28.088,28,190,190,173.063,0,20.1257
11/4/2014 9:10,1,56.9275,65.3459,55.9448,100,29.4086,55.6203,54.6346,1.5,79.9435,1.46844,29.7989,1,0,28.2659,28,190,190,172.85,0,20.1239
11/4/2014 9:11,1,56.9275,65.2325,55.8629,100,29.4262,55.6498,55.6172,1.5,79.1968,1.4972,29.7989,1,0,28.1721,28,190,190,173.915,0,19.9878
11/4/2014 9:12,1,56.9275,65.2325,55.8629,100,29.4262,55.6498,55.6172,1.5,79.1968,1.4972,29.7989,1,0,27.8745,28,190,190,174.661,0,19.917
11/4/2014 9:13,1,56.9275,65.2325,55.8629,100,29.4262,55.6498,55.6172,1.5,79.1968,1.4972,29.7989,1,0,27.4701,28,190,190,174.98,0,19.917
11/4/2014 9:14,1,56.9275,65.1192,55.8629,100,33.9241,55.6498,56.7637,1.5,79.3799,1.49807,29.7989,1,0,27.9683,28,190,190,175.513,0,19.9496
11/4/2014 9:15,1,56.9275,65.1192,55.8629,100,33.9241,55.6498,56.7637,1.5,79.3799,1.49807,29.7989,1,0,28.1786,28,190,190,175.939,0,20.2728
11/4/2014 9:16,1,56.7842,64.9681,55.781,100,33.4897,55.821,55.5354,1.5,78.7916,1.51126,29.7989,1,0,27.6577,28,190,190,176.578,0,20.1254
11/4/2014 9:17,1,56.7842,64.9681,55.781,100,33.4897,55.821,55.5354,1.5,78.7916,1.51126,29.7989,1,0,27.8745,28,190,190,176.472,0,20.2103
11/4/2014 9:18,1,56.7842,65.1192,55.5763,100,29.0093,55.821,54.8393,1.5,79.0981,1.4985,29.7989,1,0,28.1591,28,190,190,176.472,0,20.2103
11/4/2014 9:19,1,56.7842,65.1192,55.5763,100,29.0093,55.821,54.8393,1.5,79.0981,1.4985,29.7989,1,0,27.7839,28,190,190,176.259,0,20.2011
11/4/2014 9:20,1,56.7842,65.1192,55.5763,100,29.0093,55.821,54.8393,1.5,79.0981,1.4985,29.7989,1,0,27.9618,28,190,190,176.046,0,20.0036
11/4/2014 9:21,1,56.4771,64.9681,55.5763,100,29.6458,55.883,55.822,1.5,78.7055,1.5158,29.7989,1,0,27.9618,28,190,190,176.898,0,20.0928
11/4/2014 9:23,1,56.4771,64.9681,55.4125,100,32.538,55.883,56.7228,1.5,79.1039,1.50283,29.7989,1,0,27.8745,28,190,190,177.751,0,20.0589
11/4/2014 9:25,1,56.4771,64.9681,55.4125,100,32.538,55.883,56.7228,1.5,79.1039,1.50283,29.7989,1,0,27.5704,28,190,190,177.324,0,20.0501
11/4/2014 9:26,1,56.4156,64.9681,55.3306,100,32.9672,55.7974,55.9858,1.5,79.1712,1.49828,29.7989,1,0,27.8745,28,190,190,177.005,0,20.3655
11/4/2014 9:27,1,56.4156,64.9681,55.3306,100,32.9672,55.7974,55.9858,1.5,79.1712,1.49828,29.7989,1,0,28.3435,28,190,190,176.365,0,19.985
11/4/2014 9:28,1,56.4156,64.7413,55.2487,100,30.6169,55.7974,55.0031,1.5,78.9931,1.50088,29.7989,1,0,27.7774,28,190,190,175.833,0,19.985
11/4/2014 9:29,1,56.4156,64.7413,55.2487,100,30.6169,55.7974,55.0031,1.5,78.9931,1.50088,29.7989,1,0,28.0492,28,190,190,174.767,0,20.1923
11/4/2014 9:30,1,56.4156,64.7413,55.2487,100,30.6169,55.7974,55.0031,1.5,78.9931,1.50088,29.7989,1,0,28.0492,28,190,190,173.702,0,20.1191
11/4/2014 9:31,1,56.17,64.8169,55.0439,100,29.3307,55.7088,55.4944,1.5,78.9617,1.50066,29.7989,1,0,28.2659,28,190,190,173.809,0,20.1034
11/4/2014 9:32,1,56.17,64.8169,55.0439,100,29.3307,55.7088,55.4944,1.5,78.9617,1.50066,29.7989,1,0,28.2594,28,190,190,174.128,0,20.0791
11/4/2014 9:33,1,56.17,64.8169,55.0439,100,29.3307,55.7088,55.4944,1.5,78.9617,1.50066,29.7989,1,0,27.758,28,190,190,174.022,0,20.0791
11/4/2014 9:34,1,56.17,64.9681,55.2897,100,30.4804,55.7088,56.2723,1.5,79.4475,1.48834,29.7989,1,0,27.771,28,190,190,173.489,0,20.1579
11/4/2014 9:35,1,56.17,64.9681,55.2897,100,30.4804,55.7088,56.2723,1.5,79.4475,1.48834,29.7989,1,0,27.771,28,190,190,173.276,0,20.3723
11/4/2014 9:36,1,56.1291,65.0436,55.0031,100,33.9198,55.6645,56.4362,1.5,79.3141,1.49136,29.7989,1,0,27.8745,28,190,190,173.276,0,20.0417
11/4/2014 9:37,1,56.1291,65.0436,55.0031,100,33.9198,55.6645,56.4362,1.5,79.3141,1.49136,29.7989,1,0,27.6642,28,190,190,172.531,0,20.2593
11/4/2014 9:38,1,56.1291,64.7413,54.9211,100,32.0087,55.6645,55.2078,1.5,79.1809,1.4985,29.7989,1,0,28.0556,28,190,190,172.212,0,20.2593
11/4/2014 9:39,1,56.1291,64.7413,54.9211,100,32.0087,55.6645,55.2078,1.5,79.1809,1.4985,29.7989,1,0,27.4766,28,190,190,172.957,0,20.1807
11/4/2014 9:40,1,56.1291,64.7413,54.9211,100,32.0087,55.6645,55.2078,1.5,79.1809,1.4985,29.7989,1,0,28.6541,28,190,190,173.702,0,20.3196
11/4/2014 9:41,1,56.1291,64.4012,54.8802,100,28.3452,55.6645,54.8393,1.5,78.3505,1.51969,29.7989,1,0,27.771,28,190,190,173.809,0,19.9857
11/4/2014 9:42,1,56.1291,64.4012,54.8802,100,28.3452,55.6645,54.8393,1.5,78.3505,1.51969,29.7989,1,0,27.7774,28,190,190,174.022,0,19.9974
11/4/2014 9:43,1,56.1291,64.4391,54.8393,100,29.1095,55.759,55.822,1.5,79.0819,1.4985,29.7989,1,0,27.868,28,190,190,174.661,0,19.9974
11/4/2014 9:44,1,56.1291,64.4391,54.8393,100,29.1095,55.759,55.822,1.5,79.0819,1.4985,29.7989,1,0,27.8809,28,190,190,174.767,0,19.8848
11/4/2014 9:45,1,56.1291,64.4391,54.8393,100,29.1095,55.759,55.822,1.5,79.0819,1.4985,29.7989,1,0,28.0492,28,190,190,174.554,0,20.2345
11/4/2014 9:46,1,55.9448,64.5146,54.7574,100,29.9661,55.759,56.2314,1.5,79.1046,1.49374,29.7989,1,0,27.9553,28,190,190,173.276,0,20.3143
11/4/2014 9:47,1,55.9448,64.5146,54.7574,100,29.9661,55.759,56.2314,1.5,79.1046,1.49374,29.7989,1,0,27.9618,28,190,190,174.341,0,20.3163
11/4/2014 9:48,1,55.9448,64.5902,54.7983,100,31.474,55.83,56.3951,1.5,79.3982,1.48812,29.7989,1,0,28.075,28,190,190,174.341,0,20.2076
11/4/2014 9:49,1,55.9448,64.5902,54.7983,100,31.474,55.83,56.3951,1.5,79.3982,1.48812,29.7989,1,0,28.4535,28,190,190,174.022,0,20.2076
11/4/2014 9:50,1,55.7606,64.3257,54.6755,100,33.2801,55.83,56.3951,1.5,79.0865,1.4985,29.7989,1,0,28.1656,28,190,190,173.915,0,20.1964
11/4/2014 9:51,1,55.7606,64.3257,54.6755,100,33.2801,55.83,56.3951,1.5,79.0865,1.4985,29.7989,1,0,28.1656,28,190,190,175.194,0,20.1811
11/4/2014 9:52,1,55.7606,64.3257,54.6755,100,33.2801,55.83,56.3951,1.5,79.0865,1.4985,29.7989,1,0,27.9618,28,190,190,175.833,0,20.0737
11/4/2014 9:53,1,55.7606,64.4012,54.5936,100,30.1978,55.7769,54.9621,1.5,79.2719,1.48661,29.7989,1,0,27.9036,28,190,190,176.578,0,20.206
11/4/2014 9:54,1,55.7606,64.4012,54.5936,100,30.1978,55.7769,54.9621,1.5,79.2719,1.48661,29.7989,1,0,27.7839,28,190,190,177.111,0,20.206
11/4/2014 9:55,1,55.6991,64.4391,54.5117,100,26.1497,55.7769,54.9621,1.5,79.1229,1.49417,29.7989,1,0,27.5704,28,190,190,177.218,0,20.4118
11/4/2014 9:56,1,55.6991,64.4391,54.5117,100,26.1497,55.7769,54.9621,1.5,79.1229,1.49417,29.7989,1,0,28.3565,28,190,190,177.218,0,20.1246
11/4/2014 9:57,1,55.6991,64.4391,54.5117,100,26.1497,55.7769,54.9621,1.5,79.1229,1.49417,29.7989,1,0,28.2141,28,190,190,177.111,0,20.2736
11/4/2014 9:58,1,55.6991,64.5902,54.5936,100,27.2256,55.5997,55.7401,1.5,79.1011,1.49807,29.7989,1,0,27.9618,28,190,190,176.578,0,20.102
11/4/2014 9:59,1,55.6991,64.5902,54.5936,100,27.2256,55.5997,55.7401,1.5,79.1011,1.49807,29.7989,1,0,27.9618,28,190,190,176.792,0,20.102
11/4/2014 10:00,1,55.6991,64.5902,54.5936,100,27.2256,55.5997,55.7401,1.5,79.1011,1.49807,29.7989,1,0,27.9618,28,190,190,177.324,0,20.1736
11/4/2014 10:01,1,55.433,64.8925,54.6346,100,28.6259,55.5997,56.1495,1.5,79.0356,1.50174,29.7989,1,0,27.868,28,190,190,177.644,0,20.181
