Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/4/2014 10:02,1,55.433,64.8925,54.6346,100,28.6259,55.5997,56.1495,1.5,79.0356,1.50174,29.7989,1,0,27.868,28,190,190,177.538,0,20.303
11/4/2014 10:03,1,55.433,64.7413,54.5936,100,31.4583,55.5586,56.3133,1.5,78.7876,1.50975,29.7989,1,0,27.9683,28,190,190,177.431,0,20.2316
11/4/2014 10:04,1,55.433,64.7413,54.5936,100,31.4583,55.5586,56.3133,1.5,78.7876,1.50975,29.7989,1,0,27.868,28,190,190,177.324,0,20.2316
11/4/2014 10:05,1,55.6377,64.4391,54.5936,100,33.2717,55.5586,56.1495,1.5,79.1575,1.49612,29.7989,1,0,27.9553,28,190,190,176.898,0,20.2617
11/4/2014 10:06,1,55.6377,64.4391,54.5936,100,33.2717,55.5586,56.1495,1.5,79.1575,1.49612,29.7989,1,0,28.3565,28,190,190,174.661,0,20.0593
11/4/2014 10:07,1,55.6377,64.4391,54.5936,100,33.2717,55.5586,56.1495,1.5,79.1575,1.49612,29.7989,1,0,27.6642,28,190,190,174.767,0,19.7636
11/4/2014 10:08,1,55.6377,64.5902,54.6346,100,29.4386,55.4759,54.5527,1.5,78.6751,1.5078,29.7989,1,0,27.5704,28,190,190,174.767,0,19.926
11/4/2014 10:09,1,55.6377,64.5902,54.6346,100,29.4386,55.4759,54.5527,1.5,78.6751,1.5078,29.7989,1,0,27.9553,28,190,190,175.087,0,19.926
11/4/2014 10:10,1,55.781,64.7413,54.7574,100,27.2653,55.4759,54.9621,1.5,79.1176,1.49288,29.7989,1,0,27.9553,28,190,190,174.767,0,19.9343
11/4/2014 10:11,1,55.781,64.7413,54.7574,100,27.2653,55.4759,54.9621,1.5,79.1176,1.49288,29.7989,1,0,27.771,28,190,190,175.3,0,20.1664
11/4/2014 10:12,1,55.781,64.7413,54.7574,100,27.2653,55.4759,54.9621,1.5,79.1176,1.49288,29.7989,1,0,27.9618,28,190,190,175.087,0,19.9849
11/4/2014 10:13,1,55.781,64.8925,54.8802,100,28.0786,55.5054,55.8629,1.5,78.7586,1.5078,29.7989,1,0,27.771,28,190,190,175.087,0,19.9849
11/4/2014 10:14,1,55.781,64.8925,54.8802,100,28.0786,55.5054,55.8629,1.5,78.7586,1.5078,29.7989,1,0,28.0492,28,190,190,174.022,0,19.9993
11/4/2014 10:15,1,55.9448,64.7413,54.9211,100,31.1347,55.5054,56.3133,1.5,78.9074,1.50001,29.7989,1,0,27.9165,28,190,190,172.85,0,19.9148
11/4/2014 10:16,1,55.9448,64.7413,54.9211,100,31.1347,55.5054,56.3133,1.5,78.9074,1.50001,29.7989,1,0,28.1656,28,190,190,173.383,0,19.9741
11/4/2014 10:17,1,55.9448,64.7413,54.9211,100,31.1347,55.5054,56.3133,1.5,78.9074,1.50001,29.7989,1,0,27.9489,28,190,190,174.128,0,20.155
11/4/2014 10:18,1,55.9448,64.8925,55.1259,100,32.307,55.6412,55.9448,1.5,78.8778,1.50045,29.7989,1,0,28.1721,28,190,190,175.087,0,20.155
11/4/2014 10:19,1,55.9448,64.8925,55.1259,100,32.307,55.6412,55.9448,1.5,78.8778,1.50045,29.7989,1,0,28.0556,28,190,190,175.513,0,20.0579
11/4/2014 10:20,1,56.5794,64.7413,55.2897,100,28.3801,55.6412,54.5936,1.5,79.1731,1.48985,29.7989,1,0,27.5639,28,190,190,175.726,0,20.1413
11/4/2014 10:21,1,56.5794,64.7413,55.2897,100,28.3801,55.6412,54.5936,1.5,79.1731,1.48985,29.7989,1,0,28.1397,28,190,190,175.513,0,20.4124
11/4/2014 10:22,1,56.5794,64.7413,55.2897,100,28.3801,55.6412,54.5936,1.5,79.1731,1.48985,29.7989,1,0,28.2724,28,190,190,173.915,0,20.1152
11/4/2014 10:23,1,56.5794,65.157,55.5763,100,28.6492,55.7268,55.7401,1.5,79.1524,1.49936,29.7989,1,0,27.868,28,190,190,172.531,0,20.1152
11/4/2014 10:24,1,56.5794,65.157,55.5763,100,28.6492,55.7268,55.7401,1.5,79.1524,1.49936,29.7989,1,0,27.868,28,190,190,172.318,0,20.1574
11/4/2014 10:25,1,56.5385,65.2704,55.6172,100,32.0723,55.7268,56.6818,1.5,78.8678,1.51407,29.7989,1,0,27.8745,28,190,190,173.063,0,19.9193
11/4/2014 10:26,1,56.5385,65.2704,55.6172,100,32.0723,55.7268,56.6818,1.5,78.8678,1.51407,29.7989,1,0,28.3565,28,190,190,175.726,0,20.2511
11/4/2014 10:27,1,56.5385,65.157,55.5354,100,32.901,55.715,55.822,1.5,78.7045,1.51191,29.7989,1,0,28.3565,28,190,190,175.939,0,20.0175
11/4/2014 10:28,1,56.5385,65.157,55.5354,100,32.901,55.715,55.822,1.5,78.7045,1.51191,29.7989,1,0,27.6577,28,190,190,176.046,0,20.0175
11/4/2014 10:29,1,56.5385,65.157,55.5354,100,32.901,55.715,55.822,1.5,78.7045,1.51191,29.7989,1,0,27.5704,28,190,190,175.513,0,20.1448
11/4/2014 10:30,1,56.8047,65.4216,55.6992,100,28.1586,55.715,54.5936,1.5,78.5226,1.51537,29.7989,1,0,27.771,28,190,190,175.513,0,20.3602
11/4/2014 10:31,1,56.8047,65.4216,55.6992,100,28.1586,55.715,54.5936,1.5,78.5226,1.51537,29.7989,1,0,27.7774,28,190,190,174.554,0,20.5116
11/4/2014 10:32,1,56.8047,65.4216,55.6992,100,28.1586,55.715,54.5936,1.5,78.5226,1.51537,29.7989,1,0,28.667,28,190,190,174.022,0,19.955
11/4/2014 10:33,1,56.8047,65.2704,55.9039,100,29.3076,55.6443,56.0676,1.5,79.4617,1.48141,29.7989,1,0,27.6577,28,190,190,173.383,0,20.3719
11/4/2014 10:34,1,56.8047,65.2704,55.9039,100,29.3076,55.6443,56.0676,1.5,79.4617,1.48141,29.7989,1,0,28.3565,28,190,190,172.212,0,20.3719
11/4/2014 10:35,1,57.1527,65.2704,56.0267,100,35.0015,55.6443,56.8456,1.5,78.8628,1.5091,29.7989,1,0,28.6541,28,190,190,172.318,0,19.9662
11/4/2014 10:36,1,57.1527,65.2704,56.0267,100,35.0015,55.6443,56.8456,1.5,78.8628,1.5091,29.7989,1,0,27.771,28,190,190,173.383,0,20.1163
11/4/2014 10:37,1,57.1527,65.4971,56.2723,100,33.076,55.4907,55.1259,1.5,79.2698,1.49417,29.7989,1,0,27.9618,28,190,190,173.383,0,20.1257
11/4/2014 10:38,1,57.1527,65.4971,56.2723,100,33.076,55.4907,55.1259,1.5,79.2698,1.49417,29.7989,1,0,28.0556,28,190,190,173.17,0,20.0258
11/4/2014 10:39,1,57.1527,65.4971,56.2723,100,33.076,55.4907,55.1259,1.5,79.2698,1.49417,29.7989,1,0,27.5704,28,190,190,173.596,0,20.0258
11/4/2014 10:40,1,57.5007,65.7238,56.559,100,29.1244,55.4907,54.5936,1.5,78.8473,1.49266,29.7989,1,0,27.1725,28,190,190,174.128,0,20.52
11/4/2014 10:41,1,57.5007,65.7238,56.559,100,29.1244,55.4907,54.5936,1.5,78.8473,1.49266,29.7989,1,0,28.0556,28,190,190,174.341,0,20.3329
11/4/2014 10:43,1,57.5007,65.9506,56.5999,100,32.0512,55.4907,56.1905,1.5,78.6837,1.4905,29.7989,1,0,27.7451,28,190,190,173.702,0,20.2823
11/4/2014 10:44,1,57.5007,65.9506,56.5999,100,32.0512,55.4907,56.1905,1.5,78.6837,1.4905,29.7989,1,0,28.3047,28,190,190,172.957,0,20.2823
11/4/2014 10:45,1,58.0944,66.0261,56.7228,100,34.4415,55.352,55.7401,1.5,79.0138,1.50347,29.7989,1,0,27.771,28,190,190,174.235,0,19.7652
11/4/2014 10:46,1,58.0944,66.0261,56.7228,100,34.4415,55.352,55.7401,1.5,79.0138,1.50347,29.7989,1,0,27.7774,28,190,190,175.087,0,19.7652
11/4/2014 10:47,1,58.0944,66.2906,56.9684,100,32.3311,55.352,54.6755,1.5,79.1297,1.49936,29.7989,1,0,27.9618,28,190,190,175.833,0,19.9056
11/4/2014 10:48,1,58.0944,66.2906,56.9684,100,32.3311,55.352,54.6755,1.5,79.1297,1.49936,29.7989,1,0,27.7774,28,190,190,176.152,0,19.9056
11/4/2014 10:49,1,58.0944,66.2906,56.9684,100,32.3311,55.352,54.6755,1.5,79.1297,1.49936,29.7989,1,0,27.771,28,190,190,176.578,0,20.2183
11/4/2014 10:50,1,58.2991,66.4418,57.0912,100,30.3287,55.3136,54.6346,1.5,79.0078,1.49807,29.7989,1,0,27.6707,28,190,190,176.898,0,20.5677
11/4/2014 10:51,1,58.2991,66.4418,57.0912,100,30.3287,55.3136,54.6346,1.5,79.0078,1.49807,29.7989,1,0,28.0492,28,190,190,177.218,0,20.5677
11/4/2014 10:52,1,58.2991,66.4418,57.2141,100,30.5106,55.3136,55.5763,1.5,79.0249,1.48963,29.7989,1,0,28.363,28,190,190,176.685,0,20.1204
11/4/2014 10:53,1,58.2991,66.4418,57.2141,100,30.5106,55.3136,55.5763,1.5,79.0249,1.48963,29.7989,1,0,27.3828,28,190,190,175.62,0,20.1204
11/4/2014 10:54,1,58.2991,66.593,57.296,100,35.4137,55.3018,56.0676,1.5,79.0365,1.50326,29.7989,1,0,27.9618,28,190,190,175.407,0,20.3635
11/4/2014 10:55,1,58.2991,66.593,57.296,100,35.4137,55.3018,56.0676,1.5,79.0365,1.50326,29.7989,1,0,28.4406,28,190,190,176.152,0,20.0687
11/4/2014 10:56,1,58.2991,66.593,57.296,100,35.4137,55.3018,56.0676,1.5,79.0365,1.50326,29.7989,1,0,27.8745,28,190,190,176.578,0,20.1687
11/4/2014 10:57,1,58.5858,66.593,57.5826,100,34.2872,55.3018,55.0031,1.5,78.8962,1.49958,29.7989,1,0,28.2659,28,190,190,176.152,0,20.0184
11/4/2014 10:58,1,58.5858,66.593,57.5826,100,34.2872,55.3018,55.0031,1.5,78.8962,1.49958,29.7989,1,0,27.8809,28,190,190,175.833,0,20.0184
11/4/2014 10:59,1,58.5858,66.7819,57.8693,100,32.7755,55.3786,54.8393,1.5,79.0818,1.49677,29.7989,1,0,28.4277,28,190,190,175.726,0,20.1435
11/4/2014 11:00,1,58.5858,66.7819,57.8693,100,32.7755,55.3786,54.8393,1.5,79.0818,1.49677,29.7989,1,0,28.0556,28,190,190,175.62,0,20.241
11/4/2014 11:01,1,58.5858,66.7819,57.8693,100,32.7755,55.3786,54.8393,1.5,79.0818,1.49677,29.7989,1,0,28.075,28,190,190,175.62,0,20.241
11/4/2014 11:02,1,59.4047,66.8575,58.0739,100,32.6654,55.3786,55.085,1.5,78.7474,1.50607,29.7989,1,0,28.5797,28,190,190,175.087,0,20.241
11/4/2014 11:03,1,59.4047,66.8575,58.0739,100,32.6654,55.3786,55.085,1.5,78.7474,1.50607,29.7989,1,0,28.6606,28,190,190,174.661,0,20.241
11/4/2014 11:04,1,59.4047,67.0086,58.2377,100,32.6654,55.4848,55.3715,1.5,78.8273,1.50499,29.7989,1,0,28.1786,28,190,190,173.17,0,20.0474
11/4/2014 11:05,1,59.4047,67.0086,58.2377,100,32.6654,55.4848,55.3715,1.5,78.8273,1.50499,29.7989,1,0,28.1786,28,190,190,172.212,0,20.0935
11/4/2014 11:06,1,59.4047,67.0086,58.2377,100,32.6654,55.4848,55.3715,1.5,78.8273,1.50499,29.7989,1,0,28.2659,28,190,190,172.744,0,19.9034
11/4/2014 11:07,1,59.507,67.4243,58.4834,100,32.6654,55.4848,55.5763,1.5,78.8522,1.50996,29.7989,1,0,28.0621,28,190,190,173.809,0,19.8744
11/4/2014 11:08,1,59.507,67.4243,58.4834,100,32.6654,55.4848,55.5763,1.5,78.8522,1.50996,29.7989,1,0,28.1786,28,190,190,174.022,0,19.818
11/4/2014 11:09,1,59.507,67.4999,58.5652,100,33.0991,55.3194,55.6992,1.5,78.5361,1.51515,29.7989,1,0,27.5704,28,190,190,174.448,0,19.818
11/4/2014 11:10,1,59.507,67.4999,58.5652,100,33.0991,55.3194,55.6992,1.5,78.5361,1.51515,29.7989,1,0,27.5445,28,190,190,174.874,0,20.1447
11/4/2014 11:11,1,60.2031,67.7266,58.811,100,34.418,55.3194,55.822,1.5,78.6497,1.51991,29.7989,1,0,28.0621,28,190,190,175.3,0,20.0533
11/4/2014 11:12,1,60.2031,67.7266,58.811,100,34.418,55.3194,55.822,1.5,78.6497,1.51991,29.7989,1,0,28.2659,28,190,190,175.726,0,19.8414
11/4/2014 11:13,1,60.2031,67.7266,58.811,100,34.418,55.3194,55.822,1.5,78.6497,1.51991,29.7989,1,0,27.9683,28,190,190,175.3,0,19.8174
11/4/2014 11:14,1,60.2031,67.9155,58.9338,100,35.1803,55.3284,55.781,1.5,79.2777,1.48812,29.7989,1,0,28.0556,28,190,190,174.235,0,19.8174
11/4/2014 11:15,1,60.2031,67.9155,58.9338,100,35.1803,55.3284,55.781,1.5,79.2777,1.48812,29.7989,1,0,28.0136,28,190,190,174.235,0,19.8765
11/4/2014 11:16,1,60.5716,68.0667,58.9338,100,34.7725,55.3284,55.5354,1.5,78.9996,1.49763,29.7989,1,0,28.2594,28,190,190,175.087,0,19.8765
11/4/2014 11:17,1,60.5716,68.0667,58.9338,100,34.7725,55.3284,55.5354,1.5,78.9996,1.49763,29.7989,1,0,27.8745,28,190,190,176.898,0,19.7073
11/4/2014 11:18,1,60.5716,68.0667,58.8928,100,34.7725,55.4405,55.3715,1.5,79.588,1.47233,29.7989,1,0,27.8745,28,190,190,177.111,0,19.9724
11/4/2014 11:19,1,60.5716,68.0667,58.8928,100,34.7725,55.4405,55.3715,1.5,79.588,1.47233,29.7989,1,0,27.9683,28,190,190,177.538,0,19.9724
11/4/2014 11:20,1,60.5716,68.0667,58.8928,100,34.7725,55.4405,55.3715,1.5,79.588,1.47233,29.7989,1,0,27.6707,28,190,190,177.964,0,20.2299
11/4/2014 11:21,1,60.633,68.1422,58.9338,100,34.7725,55.4405,55.3715,1.5,78.7354,1.5078,29.7989,1,0,27.9165,28,190,190,177.964,0,20.2299
11/4/2014 11:22,1,60.633,68.1422,58.9338,100,34.7725,55.4405,55.3715,1.5,78.7354,1.5078,29.7989,1,0,28.2724,28,190,190,177.751,0,20.0937
11/4/2014 11:23,1,60.633,68.2178,58.811,100,34.7725,55.4228,55.3715,1.5,79.004,1.50693,29.7989,1,0,28.0621,28,190,190,176.365,0,20.0937
11/4/2014 11:24,1,60.633,68.2178,58.811,100,34.7725,55.4228,55.3715,1.5,79.004,1.50693,29.7989,1,0,27.8745,28,190,190,175.726,0,19.6658
11/4/2014 11:25,1,60.633,68.2178,58.811,100,34.7725,55.4228,55.3715,1.5,79.004,1.50693,29.7989,1,0,27.9683,28,190,190,175.513,0,19.894
11/4/2014 11:26,1,60.7968,68.2556,59.0566,100,34.7725,55.4228,55.4535,1.5,78.9673,1.50131,29.7989,1,0,27.9683,28,190,190,175.194,0,19.894
11/4/2014 11:27,1,60.7968,68.2556,59.0566,100,34.7725,55.4228,55.4535,1.5,78.9673,1.50131,29.7989,1,0,27.9359,28,190,190,174.767,0,19.8316
11/4/2014 11:28,1,60.7968,68.5201,59.1795,100,34.7725,55.4228,55.5354,1.5,79.4188,1.48271,29.7989,1,0,27.4863,28,190,190,174.874,0,19.8316
11/4/2014 11:29,1,60.7968,68.5201,59.1795,100,34.7725,55.4228,55.5354,1.5,79.4188,1.48271,29.7989,1,0,28.2724,28,190,190,174.661,0,20.1425
11/4/2014 11:30,1,60.7968,68.5201,59.1795,100,34.7725,55.4228,55.5354,1.5,79.4188,1.48271,29.7989,1,0,28.2724,28,190,190,174.554,0,19.7759
11/4/2014 11:31,1,60.5306,68.5201,59.2614,100,34.7725,55.4611,55.4944,1.5,78.7973,1.50802,29.7989,1,0,28.0621,28,190,190,174.235,0,19.8913
11/4/2014 11:32,1,60.5306,68.5201,59.2614,100,34.7725,55.4611,55.4944,1.5,78.7973,1.50802,29.7989,1,0,28.1786,28,190,190,172.318,0,19.7622
11/4/2014 11:33,1,60.5306,68.5201,59.1795,100,34.7725,55.4611,55.4944,1.5,79.6617,1.47471,29.7989,1,0,28.0556,28,190,190,172.638,0,19.7305
11/4/2014 11:34,1,60.5306,68.5201,59.1795,100,34.7725,55.4611,55.4944,1.5,79.6617,1.47471,29.7989,1,0,27.8745,28,190,190,172.85,0,19.7305
11/4/2014 11:35,1,60.5306,68.5201,59.1795,100,34.7725,55.4611,55.4944,1.5,79.6617,1.47471,29.7989,1,0,27.8809,28,190,190,173.596,0,19.8797
11/4/2014 11:36,1,60.5716,68.5956,59.1385,100,34.7725,55.4227,55.5354,1.5,79.13,1.49612,29.7989,1,0,27.8745,28,190,190,174.128,0,19.8389
11/4/2014 11:37,1,60.5716,68.5956,59.1385,100,34.7725,55.4227,55.5354,1.5,79.13,1.49612,29.7989,1,0,27.9748,28,190,190,174.767,0,19.8389
11/4/2014 11:38,1,60.5716,68.5201,59.2614,100,34.7725,55.4227,55.5763,1.5,79.06,1.50131,29.7989,1,0,27.9683,28,190,190,175.3,0,20.0218
11/4/2014 11:39,1,60.5716,68.5201,59.2614,100,34.7725,55.4227,55.5763,1.5,79.06,1.50131,29.7989,1,0,27.8745,28,190,190,175.3,0,20.0218
11/4/2014 11:40,1,60.5511,68.5201,59.3842,100,35.3905,55.2515,55.6582,1.5,79.0592,1.4985,29.7989,1,0,28.1786,28,190,190,175.3,0,20.0096
11/4/2014 11:41,1,60.5511,68.5201,59.3842,100,35.3905,55.2515,55.6582,1.5,79.0592,1.4985,29.7989,1,0,28.3694,28,190,190,174.767,0,19.7991
11/4/2014 11:42,1,60.5511,68.5201,59.3842,100,35.3905,55.2515,55.6582,1.5,79.0592,1.4985,29.7989,1,0,27.9618,28,190,190,174.022,0,19.7991
11/4/2014 11:43,1,60.5511,68.7468,59.4661,100,36.387,55.2515,55.6992,1.5,78.8597,1.50888,29.7989,1,0,28.4697,28,190,190,174.235,0,19.6819
11/4/2014 11:44,1,60.5511,68.7468,59.4661,100,36.387,55.2515,55.6992,1.5,78.8597,1.50888,29.7989,1,0,27.8809,28,190,190,174.98,0,19.6819
11/4/2014 11:45,1,60.9196,68.6712,59.6708,100,37.0898,55.0863,55.5354,1.5,79.2369,1.49136,29.7989,1,0,28.1462,28,190,190,175.513,0,19.4997
11/4/2014 11:46,1,60.9196,68.6712,59.6708,100,37.0898,55.0863,55.5354,1.5,79.2369,1.49136,29.7989,1,0,28.0006,28,190,190,175.939,0,19.7169
11/4/2014 11:47,1,60.9196,68.6712,59.6708,100,37.0898,55.0863,55.5354,1.5,79.2369,1.49136,29.7989,1,0,28.4956,28,190,190,175.833,0,19.7169
11/4/2014 11:48,1,60.9196,68.8224,59.9574,100,36.9803,55.0863,55.2487,1.5,78.7427,1.50218,29.7989,1,0,27.6707,28,190,190,176.898,0,19.5581
11/4/2014 11:49,1,60.9196,68.8224,59.9574,100,36.9803,55.0863,55.2487,1.5,78.7427,1.50218,29.7989,1,0,28.46,28,190,190,177.218,0,19.5581
11/4/2014 11:50,1,61.759,69.1247,59.9574,100,37.1974,54.9299,55.2897,1.5,79.0295,1.50239,29.7989,1,0,28.0265,28,190,190,177.538,0,19.4786
11/4/2014 11:51,1,61.759,69.1247,59.9574,100,37.1974,54.9299,55.2897,1.5,79.0295,1.50239,29.7989,1,0,27.8809,28,190,190,177.218,0,19.723
11/4/2014 11:52,1,61.759,68.9735,60.1622,100,37.8665,54.9299,55.3715,1.5,78.9512,1.50737,29.7989,1,0,27.6771,28,190,190,176.792,0,19.6538
11/4/2014 11:53,1,61.759,68.9735,60.1622,100,37.8665,54.9299,55.3715,1.5,78.9512,1.50737,29.7989,1,0,28.0621,28,190,190,176.365,0,19.6936
11/4/2014 11:54,1,61.759,68.9735,60.1622,100,37.8665,54.9299,55.3715,1.5,78.9512,1.50737,29.7989,1,0,27.9748,28,190,190,175.513,0,19.6936
11/4/2014 11:55,1,61.6362,69.1247,60.3669,100,38.9059,54.8502,55.3306,1.5,78.9639,1.50629,29.7989,1,0,27.8809,28,190,190,174.661,0,19.6938
11/4/2014 11:56,1,61.6362,69.1247,60.3669,100,38.9059,54.8502,55.3306,1.5,78.9639,1.50629,29.7989,1,0,27.9683,28,190,190,173.383,0,19.7533
11/4/2014 11:57,1,61.6362,69.2003,60.4897,100,38.5479,54.8502,54.6346,1.5,78.6272,1.51537,29.7989,1,0,28.1818,28,190,190,171.892,0,19.7533
11/4/2014 11:58,1,61.6362,69.2003,60.4897,100,38.5479,54.8502,54.6346,1.5,78.6272,1.51537,29.7989,1,0,27.9748,28,190,190,172.318,0,19.6806
11/4/2014 11:59,1,61.6362,69.2003,60.4897,100,38.5479,54.8502,54.6346,1.5,78.6272,1.51537,29.7989,1,0,27.7904,28,190,190,172.638,0,19.6806
11/4/2014 12:00,1,61.9023,69.427,60.5307,100,37.0443,54.9506,54.348,1.5,79.4028,1.48855,29.7989,1,0,27.8809,28,190,190,172.957,0,19.6408
11/4/2014 12:01,1,61.9023,69.427,60.5307,100,37.0443,54.9506,54.348,1.5,79.4028,1.48855,29.7989,1,0,27.8809,28,190,190,173.17,0,19.657
11/4/2014 12:02,1,61.9023,69.616,60.6945,100,37.3438,54.9506,54.9211,1.5,79.4921,1.4892,29.7989,1,0,28.1818,28,190,190,173.702,0,19.657
11/4/2014 12:03,1,61.9023,69.616,60.6945,100,37.3438,54.9506,54.9211,1.5,79.4921,1.4892,29.7989,1,0,28.3435,28,190,190,174.448,0,19.7686
11/4/2014 12:04,1,61.9023,69.616,60.6945,100,37.3438,54.9506,54.9211,1.5,79.4921,1.4892,29.7989,1,0,28.0556,28,190,190,174.341,0,19.5211
11/4/2014 12:05,1,62.0251,69.6915,60.6125,100,37.5255,55.0214,55.3715,1.5,79.276,1.49893,29.7989,1,0,28.2853,28,190,190,174.128,0,19.781
11/4/2014 12:06,1,62.0251,69.6915,60.6125,100,37.5255,55.0214,55.3715,1.5,79.276,1.49893,29.7989,1,0,28.075,28,190,190,174.767,0,19.4532
11/4/2014 12:07,1,62.0251,69.616,60.5716,100,38.5942,55.0214,55.4944,1.5,79.2279,1.50023,29.7989,1,0,27.7839,28,190,190,175.726,0,19.4532
11/4/2014 12:08,1,62.0251,69.616,60.5716,100,38.5942,55.0214,55.4944,1.5,79.2279,1.50023,29.7989,1,0,28.2724,28,190,190,176.152,0,19.6705
11/4/2014 12:09,1,62.0251,69.616,60.5716,100,38.5942,55.0214,55.4944,1.5,79.2279,1.50023,29.7989,1,0,27.8809,28,190,190,176.365,0,19.7455
11/4/2014 12:10,1,62.1479,69.6915,60.8582,100,38.3775,55.0155,54.9621,1.5,78.6848,1.51948,29.7989,1,0,27.4863,28,190,190,176.792,0,19.5635
11/4/2014 12:11,1,62.1479,69.6915,60.8582,100,38.3775,55.0155,54.9621,1.5,78.6848,1.51948,29.7989,1,0,27.6707,28,190,190,176.685,0,19.735
11/4/2014 12:12,1,62.1479,69.7671,60.7763,100,37.9064,55.0155,54.5936,1.5,78.9901,1.51126,29.7989,1,0,27.9683,28,190,190,176.152,0,19.735
11/4/2014 12:13,1,62.1479,69.7671,60.7763,100,37.9064,55.0155,54.5936,1.5,78.9901,1.51126,29.7989,1,0,27.8809,28,190,190,176.046,0,19.5501
11/4/2014 12:14,1,62.1479,69.7671,60.7763,100,37.9064,55.0155,54.5936,1.5,78.9901,1.51126,29.7989,1,0,27.8809,28,190,190,175.833,0,19.5501
11/4/2014 12:15,1,62.5984,69.8427,60.9811,100,37.921,55.0155,54.5936,1.5,78.8276,1.51494,29.7989,1,0,27.8809,28,190,190,175.087,0,19.3066
11/4/2014 12:16,1,62.5984,69.8427,60.9811,100,37.921,55.0155,54.5936,1.5,78.8276,1.51494,29.7989,1,0,27.4863,28,190,190,174.448,0,19.5203
11/4/2014 12:17,1,62.5984,69.9938,61.2267,100,37.917,54.8886,54.6755,1.5,79.5162,1.48834,29.7989,1,0,28.1818,28,190,190,174.341,0,19.5391
11/4/2014 12:18,1,62.5984,69.9938,61.2267,100,37.917,54.8886,54.6755,1.5,79.5162,1.48834,29.7989,1,0,28.0621,28,190,190,174.767,0,19.5391
11/4/2014 12:19,1,62.5984,69.9938,61.2267,100,37.917,54.8886,54.6755,1.5,79.5162,1.48834,29.7989,1,0,27.6707,28,190,190,175.3,0,19.3931
11/4/2014 12:20,1,62.7007,69.9938,61.2676,100,37.917,54.8886,54.7574,1.5,79.589,1.48185,29.7989,1,0,27.4863,28,190,190,175.3,0,19.5052
11/4/2014 12:21,1,62.7007,69.9938,61.2676,100,37.917,54.8886,54.7574,1.5,79.589,1.48185,29.7989,1,0,27.9748,28,190,190,175.194,0,19.5969
11/4/2014 12:22,1,62.7007,70.1072,61.2267,100,37.917,54.8384,54.7574,1.5,78.7461,1.5158,29.7989,1,0,27.7968,28,190,190,174.98,0,19.5969
11/4/2014 12:23,1,62.7007,70.1072,61.2267,100,37.917,54.8384,54.7574,1.5,78.7461,1.5158,29.7989,1,0,27.8551,28,190,190,174.661,0,19.7362
11/4/2014 12:24,1,62.7007,70.1072,61.2267,100,37.917,54.8384,54.7574,1.5,78.7461,1.5158,29.7989,1,0,27.8809,28,190,190,174.554,0,19.6816
11/4/2014 12:25,1,62.7007,70.1072,61.3496,100,37.917,54.8384,54.9211,1.5,79.567,1.48466,29.7989,1,0,28.2788,28,190,190,172.957,0,19.7748
11/4/2014 12:26,1,62.7007,70.1072,61.3496,100,37.917,54.8384,54.9211,1.5,79.567,1.48466,29.7989,1,0,28.1883,28,190,190,173.17,0,19.671
11/4/2014 12:27,1,63.233,70.1827,61.759,100,37.917,54.862,54.8802,1.5,79.2825,1.48985,29.7989,1,0,28.3209,28,190,190,173.383,0,19.5448
11/4/2014 12:28,1,63.233,70.1827,61.759,100,37.917,54.862,54.8802,1.5,79.2825,1.48985,29.7989,1,0,28.0621,28,190,190,173.383,0,19.5448
11/4/2014 12:29,1,63.233,70.1827,61.759,100,37.917,54.862,54.8802,1.5,79.2825,1.48985,29.7989,1,0,28.0686,28,190,190,173.489,0,19.6641
11/4/2014 12:30,1,63.233,70.4095,61.8,100,34.9179,54.862,54.0204,1.5,79.0038,1.50477,29.7989,1,0,27.8809,28,190,190,174.98,0,19.536
11/4/2014 12:31,1,63.233,70.4095,61.8,100,34.9179,54.862,54.0204,1.5,79.0038,1.50477,29.7989,1,0,28.0265,28,190,190,175.62,0,19.476
11/4/2014 12:32,1,63.1716,70.485,62.0865,100,36.0602,54.6493,54.6755,1.5,79.0527,1.50456,29.7989,1,0,27.9812,28,190,190,176.152,0,19.5237
11/4/2014 12:33,1,63.1716,70.485,62.0865,100,36.0602,54.6493,54.6755,1.5,79.0527,1.50456,29.7989,1,0,27.8874,28,190,190,176.259,0,19.5237
11/4/2014 12:34,1,63.1716,70.485,62.0865,100,36.0602,54.6493,54.6755,1.5,79.0527,1.50456,29.7989,1,0,27.8809,28,190,190,175.833,0,19.5015
11/4/2014 12:35,1,63.1716,70.485,62.1685,100,36.0602,54.6493,54.8802,1.5,79.3702,1.49028,29.7989,1,0,28.1818,28,190,190,174.767,0,19.3822
11/4/2014 12:36,1,63.1716,70.485,62.1685,100,36.0602,54.6493,54.8802,1.5,79.3702,1.49028,29.7989,1,0,28.0265,28,190,190,174.874,0,19.6089
11/4/2014 12:37,1,63.9086,70.6362,62.0456,100,37.7521,54.4751,55.0031,1.5,79.4297,1.4892,29.7989,1,0,28.1074,28,190,190,175.194,0,19.5485
11/4/2014 12:38,1,63.9086,70.6362,62.0456,100,37.7521,54.4751,55.0031,1.5,79.4297,1.4892,29.7989,1,0,27.7904,28,190,190,175.407,0,19.5485
11/4/2014 12:39,1,63.9086,70.6362,62.0456,100,37.7521,54.4751,55.0031,1.5,79.4297,1.4892,29.7989,1,0,28.2788,28,190,190,175.726,0,19.7397
11/4/2014 12:40,1,63.9086,70.7118,62.0047,100,38.3395,54.4751,54.8393,1.5,79.1587,1.50131,29.7989,1,0,28.2788,28,190,190,175.513,0,19.5121
11/4/2014 12:41,1,63.9086,70.7118,62.0047,100,38.3395,54.4751,54.8393,1.5,79.1587,1.50131,29.7989,1,0,28.0686,28,190,190,174.767,0,19.5842
11/4/2014 12:42,1,63.3149,70.7118,61.8409,100,38.552,54.239,54.1023,1.5,78.5636,1.51796,29.7989,1,0,28.0686,28,190,190,173.276,0,19.3737
11/4/2014 12:43,1,63.3149,70.7118,61.8409,100,38.552,54.239,54.1023,1.5,78.5636,1.51796,29.7989,1,0,28.0686,28,190,190,172.318,0,19.3737
11/4/2014 12:44,1,63.3149,70.7495,62.0047,100,38.139,54.239,53.8975,1.5,78.9307,1.51212,29.7989,1,0,28.075,28,190,190,172.744,0,19.4305
11/4/2014 12:45,1,63.3149,70.7495,62.0047,100,38.139,54.239,53.8975,1.5,78.9307,1.51212,29.7989,1,0,28.1786,28,190,190,173.063,0,19.2832
11/4/2014 12:46,1,63.3149,70.7495,62.0047,100,38.139,54.239,53.8975,1.5,78.9307,1.51212,29.7989,1,0,27.8874,28,190,190,172.638,0,19.5206
11/4/2014 12:47,1,63.233,70.7118,61.759,100,38.2747,54.319,54.1432,1.5,79.3738,1.48552,29.7989,1,0,28.2788,28,190,190,172.744,0,19.1942
11/4/2014 12:48,1,63.233,70.7118,61.759,100,38.2747,54.319,54.1432,1.5,79.3738,1.48552,29.7989,1,0,27.6771,28,190,190,172.957,0,19.1942
11/4/2014 12:49,1,63.233,70.7495,61.759,100,38.2747,54.319,54.5936,1.5,78.8347,1.51061,29.7989,1,0,27.9748,28,190,190,173.489,0,19.4708
11/4/2014 12:50,1,63.233,70.7495,61.759,100,38.2747,54.319,54.5936,1.5,78.8347,1.51061,29.7989,1,0,27.8874,28,190,190,174.128,0,19.2558
11/4/2014 12:51,1,63.233,70.7495,61.759,100,38.2747,54.319,54.5936,1.5,78.8347,1.51061,29.7989,1,0,27.5963,28,190,190,175.087,0,19.2558
11/4/2014 12:52,1,63.4991,70.7118,61.8,100,40.0524,54.4016,54.9621,1.5,78.9593,1.50283,29.7989,1,0,28.0686,28,190,190,176.259,0,19.5521
11/4/2014 12:53,1,63.4991,70.7118,61.8,100,40.0524,54.4016,54.9621,1.5,78.9593,1.50283,29.7989,1,0,27.7839,28,190,190,176.365,0,19.5521
11/4/2014 12:54,1,63.4991,70.7495,61.8819,100,39.7904,54.4016,54.7164,1.5,78.2015,1.53224,29.7989,1,0,27.7904,28,190,190,176.792,0,19.6415
11/4/2014 12:55,1,63.4991,70.7495,61.8819,100,39.7904,54.4016,54.7164,1.5,78.2015,1.53224,29.7989,1,0,28.4697,28,190,190,176.365,0,19.4946
11/4/2014 12:56,1,63.1716,70.9007,61.9637,100,39.7428,54.502,54.5936,1.5,79.1355,1.49223,29.7989,1,0,27.9812,28,190,190,175.194,0,19.4328
11/4/2014 12:57,1,63.1716,70.9007,61.9637,100,39.7428,54.502,54.5936,1.5,79.1355,1.49223,29.7989,1,0,28.075,28,190,190,174.128,0,19.429
11/4/2014 12:58,1,63.1716,70.9007,61.9637,100,39.7428,54.502,54.5936,1.5,79.1355,1.49223,29.7989,1,0,28.2788,28,190,190,173.489,0,19.429
11/4/2014 12:59,1,63.1716,70.9007,62.2094,100,39.7428,54.502,54.7574,1.5,79.4175,1.48444,29.7989,1,0,27.7904,28,190,190,173.809,0,19.3454
11/4/2014 13:00,1,63.1716,70.9007,62.2094,100,39.7428,54.502,54.7574,1.5,79.4175,1.48444,29.7989,1,0,28.075,28,190,190,175.194,0,19.3446
11/4/2014 13:01,1,63.1716,70.9007,62.2094,100,39.7428,54.502,54.7574,1.5,79.4175,1.48444,29.7989,1,0,27.9812,28,190,190,176.152,0,19.3171
11/4/2014 13:02,1,63.5606,71.1274,62.3323,100,39.8361,54.5404,54.7574,1.5,79.0977,1.48466,29.7989,1,0,27.8874,28,190,190,176.365,0,19.4492
11/4/2014 13:03,1,63.5606,71.1274,62.3323,100,39.8361,54.5404,54.7574,1.5,79.0977,1.48466,29.7989,1,0,27.9748,28,190,190,176.578,0,19.4492
11/4/2014 13:04,1,63.5606,71.2786,62.3323,100,39.8361,54.5404,54.7164,1.5,79.0709,1.49266,29.7989,1,0,28.0686,28,190,190,176.472,0,19.4196
11/4/2014 13:05,1,63.5606,71.2786,62.3323,100,39.8361,54.5404,54.7164,1.5,79.0709,1.49266,29.7989,1,0,27.6771,28,190,190,176.152,0,19.6458
11/4/2014 13:06,1,63.5606,71.2786,62.3323,100,39.8361,54.5404,54.7164,1.5,79.0709,1.49266,29.7989,1,0,27.9748,28,190,190,175.833,0,19.6458
11/4/2014 13:07,1,63.4378,71.5809,62.6188,100,39.8449,54.5374,54.8393,1.5,79.0403,1.49115,29.7989,1,0,27.9748,28,190,190,175.3,0,19.5384
11/4/2014 13:08,1,63.4378,71.5809,62.6188,100,39.8449,54.5374,54.8393,1.5,79.0403,1.49115,29.7989,1,0,28.3694,28,190,190,174.98,0,19.5384
11/4/2014 13:09,1,63.4378,71.5809,62.537,100,39.8503,54.5374,54.8393,1.5,79.0038,1.48509,29.7989,1,0,27.8874,28,190,190,174.235,0,19.4281
11/4/2014 13:10,1,63.4378,71.5809,62.537,100,39.8503,54.5374,54.8393,1.5,79.0038,1.48509,29.7989,1,0,27.9812,28,190,190,173.596,0,19.4017
11/4/2014 13:11,1,64.1133,71.6943,62.496,100,40.7598,54.3427,54.8393,1.5,79.2718,1.48725,29.7989,1,0,27.4863,28,190,190,174.235,0,19.316
11/4/2014 13:12,1,64.1133,71.6943,62.496,100,40.7598,54.3427,54.8393,1.5,79.2718,1.48725,29.7989,1,0,27.2825,28,190,190,174.022,0,19.5854
11/4/2014 13:13,1,64.1133,71.6943,62.496,100,40.7598,54.3427,54.8393,1.5,79.2718,1.48725,29.7989,1,0,27.9812,28,190,190,173.915,0,19.5854
11/4/2014 13:14,1,64.1133,71.6565,62.5779,100,41.8706,54.3427,54.8393,1.5,78.7581,1.49331,29.7989,1,0,27.7904,28,190,190,174.661,0,19.376
11/4/2014 13:15,1,64.1133,71.6565,62.5779,100,41.8706,54.3427,54.8393,1.5,78.7581,1.49331,29.7989,1,0,27.6836,28,190,190,175.407,0,19.436
11/4/2014 13:16,1,64.359,71.6565,62.537,100,42.1032,54.1211,54.5117,1.5,79.1458,1.49374,29.7989,1,0,28.0686,28,190,190,176.472,0,19.4304
11/4/2014 13:17,1,64.359,71.6565,62.537,100,42.1032,54.1211,54.5117,1.5,79.1458,1.49374,29.7989,1,0,28.3759,28,190,190,176.259,0,19.4445
11/4/2014 13:18,1,64.359,71.6565,62.537,100,42.1032,54.1211,54.5117,1.5,79.1458,1.49374,29.7989,1,0,28.1074,28,190,190,174.98,0,19.4445
11/4/2014 13:19,1,64.359,71.6565,62.5779,100,42.1619,54.1211,54.1842,1.5,79.1784,1.48682,29.7989,1,0,28.0686,28,190,190,175.194,0,19.3347
11/4/2014 13:20,1,64.359,71.6565,62.5779,100,42.1619,54.1211,54.1842,1.5,79.1784,1.48682,29.7989,1,0,27.8874,28,190,190,175.833,0,19.6054
11/4/2014 13:21,1,64.4819,71.5809,62.7417,100,42.1619,54.1299,54.307,1.5,78.8983,1.4959,29.7989,1,0,28.2788,28,190,190,176.685,0,19.6054
11/4/2014 13:22,1,64.4819,71.5809,62.7417,100,42.1619,54.1299,54.307,1.5,78.8983,1.4959,29.7989,1,0,27.4928,28,190,190,177.644,0,19.4982
11/4/2014 13:23,1,64.4819,71.5809,62.7417,100,42.1619,54.1299,54.307,1.5,78.8983,1.4959,29.7989,1,0,27.5833,28,190,190,177.751,0,19.4982
11/4/2014 13:24,1,64.4819,71.5053,62.8236,100,42.3816,54.1299,54.4708,1.5,78.8925,1.50174,29.7989,1,0,27.7904,28,190,190,177.218,0,19.4696
11/4/2014 13:25,1,64.4819,71.5053,62.8236,100,42.3816,54.1299,54.4708,1.5,78.8925,1.50174,29.7989,1,0,27.8745,28,190,190,176.792,0,19.6023
11/4/2014 13:26,1,64.5433,71.5809,62.9055,100,42.2862,54.1299,54.4298,1.5,78.8974,1.50066,29.7989,1,0,28.075,28,190,190,175.833,0,19.6023
11/4/2014 13:27,1,64.5433,71.5809,62.9055,100,42.2862,54.1299,54.4298,1.5,78.8974,1.50066,29.7989,1,0,28.2788,28,190,190,174.98,0,19.6131
11/4/2014 13:28,1,64.5433,71.5809,63.0692,100,42.2862,54.3897,54.307,1.5,78.7968,1.50239,29.7989,1,0,27.8874,28,190,190,172.531,0,19.548
11/4/2014 13:29,1,64.5433,71.5809,63.0692,100,42.2862,54.3897,54.307,1.5,78.7968,1.50239,29.7989,1,0,28.2724,28,190,190,171.999,0,19.6729
11/4/2014 13:30,1,64.5433,71.5809,63.0692,100,42.2862,54.3897,54.307,1.5,78.7968,1.50239,29.7989,1,0,28.3759,28,190,190,172.531,0,19.3673
11/4/2014 13:31,1,64.3385,71.6565,63.1511,100,42.2862,54.5993,54.348,1.5,79.0328,1.49136,29.7989,1,0,27.9618,28,190,190,172.957,0,19.3673
11/4/2014 13:32,1,64.3385,71.6565,63.1511,100,42.2862,54.5993,54.348,1.5,79.0328,1.49136,29.7989,1,0,27.8874,28,190,190,172.425,0,19.6427
11/4/2014 13:33,1,64.3385,71.6565,63.1511,100,42.2862,54.5993,54.348,1.5,79.0328,1.49136,29.7989,1,0,27.9748,28,190,190,172.425,0,19.7357
11/4/2014 13:34,1,64.3385,71.7698,63.0692,100,41.971,54.5993,54.2251,1.5,78.8973,1.50261,29.7989,1,0,28.1268,28,190,190,172.957,0,19.7357
11/4/2014 13:35,1,64.3385,71.7698,63.0692,100,41.971,54.5993,54.2251,1.5,78.8973,1.50261,29.7989,1,0,27.6707,28,190,190,173.809,0,19.3179
11/4/2014 13:36,1,64.9118,71.6943,63.1102,100,42.0605,54.5993,54.307,1.5,78.6754,1.51039,29.7989,1,0,27.7904,28,190,190,174.341,0,19.4381
11/4/2014 13:37,1,64.9118,71.6943,63.1102,100,42.0605,54.5993,54.307,1.5,78.6754,1.51039,29.7989,1,0,28.0686,28,190,190,174.448,0,19.4381
11/4/2014 13:38,1,64.9118,71.8454,63.1511,100,42.0605,54.5905,54.4708,1.5,78.9223,1.50045,29.7989,1,0,27.9748,28,190,190,174.448,0,19.2534
11/4/2014 13:39,1,64.9118,71.8454,63.1511,100,42.0605,54.5905,54.4708,1.5,78.9223,1.50045,29.7989,1,0,27.6836,28,190,190,175.194,0,19.2534
11/4/2014 13:40,1,64.9118,71.8454,63.1511,100,42.0605,54.5905,54.4708,1.5,78.9223,1.50045,29.7989,1,0,27.7968,28,190,190,175.939,0,19.4909
11/4/2014 13:41,1,64.6456,71.6943,63.1921,100,42.0605,54.5905,54.5936,1.5,78.5841,1.51299,29.7989,1,0,28.0427,28,190,190,176.578,0,19.4861
11/4/2014 13:42,1,64.6456,71.6943,63.1921,100,42.0605,54.5905,54.5936,1.5,78.5841,1.51299,29.7989,1,0,27.8486,28,190,190,177.111,0,19.4861
11/4/2014 13:43,1,64.6456,71.7698,63.274,100,42.0605,54.3572,54.5527,1.5,79.131,1.48963,29.7989,1,0,27.8971,28,190,190,177.324,0,19.5951
11/4/2014 13:44,1,64.6456,71.7698,63.274,100,42.0605,54.3572,54.5527,1.5,79.131,1.48963,29.7989,1,0,28.2788,28,190,190,176.898,0,19.5951
11/4/2014 13:45,1,64.6456,71.7698,63.274,100,42.0605,54.3572,54.5527,1.5,79.131,1.48963,29.7989,1,0,28.4697,28,190,190,176.792,0,19.208
11/4/2014 13:46,1,64.5638,71.6943,63.1921,100,42.0727,54.3572,54.5936,1.5,78.8295,1.51061,29.7989,1,0,27.8292,28,190,190,176.685,0,19.5259
11/4/2014 13:47,1,64.5638,71.6943,63.1921,100,42.0727,54.3572,54.5936,1.5,78.8295,1.51061,29.7989,1,0,28.5862,28,190,190,176.365,0,19.5259
11/4/2014 13:48,1,64.5638,71.5809,63.274,100,43.6596,54.1035,54.5936,1.5,78.9195,1.50131,29.7989,1,0,27.7968,28,190,190,176.685,0,19.3666
11/4/2014 13:49,1,64.5638,71.5809,63.274,100,43.6596,54.1035,54.5936,1.5,78.9195,1.50131,29.7989,1,0,28.1947,28,190,190,175.62,0,19.5625
11/4/2014 13:50,1,64.5638,71.5809,63.274,100,43.6596,54.1035,54.5936,1.5,78.9195,1.50131,29.7989,1,0,27.9877,28,190,190,176.365,0,19.2267
11/4/2014 13:51,1,64.5228,71.5809,63.274,100,43.5792,54.1035,54.3889,1.5,78.3806,1.51861,29.7989,1,0,27.9812,28,190,190,176.685,0,19.2343
11/4/2014 13:52,1,64.5228,71.5809,63.274,100,43.5792,54.1035,54.3889,1.5,78.3806,1.51861,29.7989,1,0,27.6771,28,190,190,176.792,0,19.2343
11/4/2014 13:53,1,64.5228,71.5809,63.233,100,43.685,53.9706,54.2661,1.5,78.5537,1.50218,29.7989,1,0,27.8098,28,190,190,176.792,0,19.3831
11/4/2014 13:54,1,64.5228,71.5809,63.233,100,43.685,53.9706,54.2661,1.5,78.5537,1.50218,29.7989,1,0,27.8162,28,190,190,176.365,0,19.5129
11/4/2014 13:55,1,64.5228,71.5809,63.233,100,43.685,53.9706,54.2661,1.5,78.5537,1.50218,29.7989,1,0,28.0556,28,190,190,176.259,0,19.4067
11/4/2014 13:56,1,64.3386,71.5809,63.0692,100,43.8757,53.9706,54.307,1.5,79.3606,1.47968,29.7989,1,0,28.0621,28,190,190,175.833,0,19.3878
11/4/2014 13:57,1,64.3386,71.5809,63.0692,100,43.8757,53.9706,54.307,1.5,79.3606,1.47968,29.7989,1,0,27.8906,28,190,190,174.874,0,19.3878
11/4/2014 13:58,1,64.3386,71.5053,63.0692,100,43.789,53.9323,54.1432,1.5,78.8462,1.49677,29.7989,1,0,27.9812,28,190,190,174.341,0,19.2961
11/4/2014 13:59,1,64.3386,71.5053,63.0692,100,43.789,53.9323,54.1432,1.5,78.8462,1.49677,29.7989,1,0,28.2788,28,190,190,173.702,0,19.5632
11/4/2014 14:00,1,64.3386,71.5053,63.0692,100,43.789,53.9323,54.1432,1.5,78.8462,1.49677,29.7989,1,0,27.7904,28,190,190,173.17,0,19.3732
11/4/2014 14:01,1,64.1543,71.4297,63.0283,100,43.789,53.9323,53.9385,1.5,78.9137,1.49374,29.7989,1,0,27.7904,28,190,190,173.702,0,19.5244
11/4/2014 14:02,1,64.1543,71.4297,63.0283,100,43.789,53.9323,53.9385,1.5,78.9137,1.49374,29.7989,1,0,27.9877,28,190,190,174.341,0,19.5244
11/4/2014 14:03,1,64.1543,71.4297,62.9874,100,43.7675,54.2039,53.8975,1.5,78.7364,1.50239,29.7989,1,0,27.5963,28,190,190,173.489,0,19.3775
11/4/2014 14:04,1,64.1543,71.4297,62.9874,100,43.7675,54.2039,53.8975,1.5,78.7364,1.50239,29.7989,1,0,27.7904,28,190,190,174.341,0,19.3121
11/4/2014 14:05,1,64.1543,71.4297,62.9874,100,43.7675,54.2039,53.8975,1.5,78.7364,1.50239,29.7989,1,0,27.9812,28,190,190,175.087,0,19.4714
11/4/2014 14:06,1,64.3181,71.203,63.1921,100,43.0362,54.2039,53.8566,1.5,79.5284,1.46974,29.7989,1,0,27.9812,28,190,190,175.194,0,19.4368
11/4/2014 14:07,1,64.3181,71.203,63.1921,100,43.0362,54.2039,53.8566,1.5,79.5284,1.46974,29.7989,1,0,27.8874,28,190,190,175.726,0,19.4368
11/4/2014 14:08,1,64.3181,71.1274,63.1921,100,42.4714,54.446,54.0613,1.5,79.0495,1.49093,29.7989,1,0,28.4471,28,190,190,175.939,0,19.5494
11/4/2014 14:09,1,64.3181,71.1274,63.1921,100,42.4714,54.446,54.0613,1.5,79.0495,1.49093,29.7989,1,0,28.2853,28,190,190,176.365,0,19.3472
11/4/2014 14:10,1,64.4,71.1274,63.3968,100,42.487,54.446,54.2661,1.5,78.4809,1.51472,29.7989,1,0,27.9812,28,190,190,176.259,0,19.3649
11/4/2014 14:11,1,64.4,71.1274,63.3968,100,42.487,54.446,54.2661,1.5,78.4809,1.51472,29.7989,1,0,27.7968,28,190,190,176.792,0,19.3389
11/4/2014 14:12,1,64.4,71.1274,63.3968,100,42.487,54.446,54.2661,1.5,78.4809,1.51472,29.7989,1,0,27.4928,28,190,190,176.898,0,19.3389
11/4/2014 14:13,1,64.4,71.1274,63.5197,100,42.4722,54.4991,54.2661,1.5,78.7857,1.49828,29.7989,1,0,28.0556,28,190,190,177.644,0,19.4167
11/4/2014 14:14,1,64.4,71.1274,63.5197,100,42.4722,54.4991,54.2661,1.5,78.7857,1.49828,29.7989,1,0,27.9748,28,190,190,177.111,0,19.5097
11/4/2014 14:15,1,64.4,71.1274,63.7653,100,42.4455,54.4991,54.2661,1.5,78.5707,1.52272,29.7989,1,0,27.6836,28,190,190,176.792,0,19.5097
11/4/2014 14:16,1,64.4,71.1274,63.7653,100,42.4455,54.4991,54.2661,1.5,78.5707,1.52272,29.7989,1,0,28.075,28,190,190,175.194,0,19.5156
11/4/2014 14:17,1,64.748,71.203,63.7244,100,42.4455,54.3869,54.348,1.5,78.8616,1.48206,29.7989,1,0,28.3274,28,190,190,175.407,0,19.4071
11/4/2014 14:18,1,64.748,71.203,63.7244,100,42.4455,54.3869,54.348,1.5,78.8616,1.48206,29.7989,1,0,28.075,28,190,190,175.407,0,19.4071
11/4/2014 14:19,1,64.748,71.203,63.7244,100,42.4455,54.3869,54.348,1.5,78.8616,1.48206,29.7989,1,0,27.9683,28,190,190,175.407,0,19.2905
11/4/2014 14:20,1,64.748,71.2786,63.7653,100,42.4455,54.3869,54.348,1.5,78.8235,1.49677,29.7989,1,0,27.7451,28,190,190,175.087,0,19.492
11/4/2014 14:21,1,64.748,71.2786,63.7653,100,42.4455,54.3869,54.348,1.5,78.8235,1.49677,29.7989,1,0,27.9165,28,190,190,174.554,0,19.2833
11/4/2014 14:22,1,64.5842,71.2786,63.274,100,42.4455,54.3869,54.4708,1.5,78.5158,1.51342,29.7989,1,0,27.6836,28,190,190,174.341,0,19.5136
11/4/2014 14:23,1,64.5842,71.2786,63.274,100,42.4455,54.3869,54.4708,1.5,78.5158,1.51342,29.7989,1,0,27.6771,28,190,190,173.809,0,19.5136
11/4/2014 14:24,1,64.5842,71.2786,63.274,100,42.4455,54.3869,54.4708,1.5,78.5158,1.51342,29.7989,1,0,27.8971,28,190,190,173.702,0,19.5116
11/4/2014 14:25,1,64.5842,71.2786,63.1102,100,42.4455,54.2983,54.5117,1.5,78.9718,1.49331,29.7989,1,0,27.7904,28,190,190,174.235,0,19.5489
11/4/2014 14:26,1,64.5842,71.2786,63.1102,100,42.4455,54.2983,54.5117,1.5,78.9718,1.49331,29.7989,1,0,27.9812,28,190,190,175.407,0,19.5365
11/4/2014 14:27,1,64.0315,71.0518,63.233,100,42.4455,54.2983,54.5527,1.5,79.1494,1.48855,29.7989,1,0,27.8874,28,190,190,175.62,0,19.5952
11/4/2014 14:28,1,64.0315,71.0518,63.233,100,42.4455,54.2983,54.5527,1.5,79.1494,1.48855,29.7989,1,0,28.1883,28,190,190,174.554,0,19.5952
11/4/2014 14:29,1,64.0315,70.9007,63.274,100,42.4466,54.2334,54.4708,1.5,79.0794,1.49331,29.7989,1,0,28.2853,28,190,190,175.3,0,19.4133
11/4/2014 14:30,1,64.0315,70.9007,63.274,100,42.4466,54.2334,54.4708,1.5,79.0794,1.49331,29.7989,1,0,27.8971,28,190,190,175.513,0,19.3178
11/4/2014 14:31,1,64.0315,70.9007,63.274,100,42.4466,54.2334,54.4708,1.5,79.0794,1.49331,29.7989,1,0,28.075,28,190,190,175.407,0,19.3178
11/4/2014 14:32,1,64.011,70.7495,63.233,100,42.4466,54.2334,54.348,1.5,78.8773,1.50499,29.7989,1,0,27.8906,28,190,190,176.685,0,19.3603
11/4/2014 14:33,1,64.011,70.7495,63.233,100,42.4466,54.2334,54.348,1.5,78.8773,1.50499,29.7989,1,0,27.8874,28,190,190,176.792,0,19.3603
11/4/2014 14:34,1,64.011,70.7495,63.233,100,42.4466,54.2334,54.348,1.5,78.8773,1.50499,29.7989,1,0,27.8874,28,190,190,177.111,0,19.2554
11/4/2014 14:35,1,64.011,70.7495,63.233,100,43.0034,54.1329,54.5527,1.5,79.3345,1.48401,29.7989,1,0,28.1883,28,190,190,177.431,0,19.3001
11/4/2014 14:36,1,64.011,70.7495,63.233,100,43.0034,54.1329,54.5527,1.5,79.3345,1.48401,29.7989,1,0,28.075,28,190,190,177.324,0,19.3001
11/4/2014 14:37,1,64.0724,70.6362,63.3149,100,42.9116,54.1329,54.4708,1.5,78.7789,1.50261,29.7989,1,0,27.6771,28,190,190,177.005,0,19.3441
11/4/2014 14:38,1,64.0724,70.6362,63.3149,100,42.9116,54.1329,54.4708,1.5,78.7789,1.50261,29.7989,1,0,27.7968,28,190,190,176.792,0,19.3441
11/4/2014 14:39,1,64.0724,70.5606,63.233,100,42.8106,54.1684,54.4298,1.5,79.3247,1.47622,29.7989,1,0,27.5833,28,190,190,176.365,0,19.2873
11/4/2014 14:40,1,64.0724,70.5606,63.233,100,42.8106,54.1684,54.4298,1.5,79.3247,1.47622,29.7989,1,0,27.6771,28,190,190,175.833,0,19.5652
11/4/2014 14:41,1,64.0724,70.5606,63.233,100,42.8106,54.1684,54.4298,1.5,79.3247,1.47622,29.7989,1,0,28.075,28,190,190,175.62,0,19.5652
11/4/2014 14:42,1,64.0929,70.5606,63.1511,100,42.8106,54.1684,54.2251,1.5,78.5888,1.51191,29.7989,1,0,28.2788,28,190,190,174.448,0,19.5638
11/4/2014 14:43,1,64.0929,70.5606,63.1511,100,42.8106,54.1684,54.2251,1.5,78.5888,1.51191,29.7989,1,0,27.8874,28,190,190,174.128,0,19.5638
11/4/2014 14:44,1,64.0929,70.5606,63.274,100,42.8106,54.3691,54.1842,1.5,78.4017,1.52013,29.7989,1,0,27.6836,28,190,190,173.915,0,19.5813
11/4/2014 14:45,1,64.0929,70.5606,63.274,100,42.8106,54.3691,54.1842,1.5,78.4017,1.52013,29.7989,1,0,27.6836,28,190,190,174.128,0,19.7595
11/4/2014 14:46,1,64.0929,70.5606,63.274,100,42.8106,54.3691,54.1842,1.5,78.4017,1.52013,29.7989,1,0,28.075,28,190,190,173.276,0,19.7595
11/4/2014 14:47,1,64.2362,70.6362,63.1511,100,42.7939,54.3691,54.1842,1.5,79.6546,1.4706,29.7989,1,0,27.8745,28,190,190,173.276,0,19.6505
11/4/2014 14:48,1,64.2362,70.6362,63.1511,100,42.7939,54.3691,54.1842,1.5,79.6546,1.4706,29.7989,1,0,28.2788,28,190,190,174.128,0,19.7287
11/4/2014 14:49,1,64.2362,70.4095,63.0692,100,42.7939,54.2097,54.3889,1.5,79.2005,1.4905,29.7989,1,0,27.7904,28,190,190,174.661,0,19.4461
11/4/2014 14:50,1,64.2362,70.4095,63.0692,100,42.7939,54.2097,54.3889,1.5,79.2005,1.4905,29.7989,1,0,27.9748,28,190,190,175.194,0,19.4441
11/4/2014 14:51,1,64.2362,70.4095,63.0692,100,42.7939,54.2097,54.3889,1.5,79.2005,1.4905,29.7989,1,0,27.6836,28,190,190,175.726,0,19.4441
11/4/2014 14:52,1,63.8882,70.3339,62.8236,100,42.7939,54.2097,54.1842,1.5,78.7905,1.50693,29.7989,1,0,28.075,28,190,190,175.939,0,19.579
11/4/2014 14:53,1,63.8882,70.3339,62.8236,100,42.7939,54.2097,54.1842,1.5,78.7905,1.50693,29.7989,1,0,27.7839,28,190,190,176.152,0,19.6082
11/4/2014 14:54,1,63.8882,70.0316,62.7417,100,42.7939,54.0798,54.1432,1.5,78.8845,1.53743,29.7989,1,0,28.2788,28,190,190,175.62,0,19.8149
11/4/2014 14:55,1,63.8882,70.0316,62.7417,100,42.7939,54.0798,54.1432,1.5,78.8845,1.53743,29.7989,1,0,28.6735,28,190,190,175.3,0,19.6235
11/4/2014 14:56,1,63.8882,70.0316,62.7417,100,42.7939,54.0798,54.1432,1.5,78.8845,1.53743,29.7989,1,0,28.2788,28,190,190,175.939,0,19.6235
11/4/2014 14:57,1,63.5811,69.8427,62.6598,100,42.7939,54.0798,54.0613,1.5,78.3068,1.49071,29.7989,1,0,28.5862,28,190,190,176.472,0,19.6102
11/4/2014 14:58,1,63.5811,69.8427,62.6598,100,42.7939,54.0798,54.0613,1.5,78.3068,1.49071,29.7989,1,0,28.1591,28,190,190,177.218,0,19.4211
11/4/2014 14:59,1,63.5811,69.616,62.6188,100,42.7939,54.071,54.0204,1.5,78.9827,1.49482,29.7989,1,0,28.3759,28,190,190,177.324,0,19.5619
11/4/2014 15:00,1,63.5811,69.616,62.6188,100,42.7939,54.071,54.0204,1.5,78.9827,1.49482,29.7989,1,0,28.0362,28,190,190,177.111,0,19.3835
11/4/2014 15:01,1,63.4378,69.4648,62.537,100,42.7939,54.071,54.0204,1.5,79.0768,1.49374,29.7989,1,0,28.1883,28,190,190,176.898,0,19.5545
11/4/2014 15:02,1,63.4378,69.4648,62.537,100,42.7939,54.071,54.0204,1.5,79.0768,1.49374,29.7989,1,0,28.2724,28,190,190,177.005,0,19.5545
11/4/2014 15:03,1,63.4378,69.4648,62.537,100,42.7939,54.071,54.0204,1.5,79.0768,1.49374,29.7989,1,0,27.9812,28,190,190,176.792,0,19.5076
11/4/2014 15:04,1,63.4378,69.2003,62.537,100,42.7939,54.0297,54.1432,1.5,79.0414,1.50196,29.7989,1,0,28.3338,28,190,190,176.792,0,19.5076
11/4/2014 15:05,1,63.4378,69.2003,62.537,100,42.7939,54.0297,54.1432,1.5,79.0414,1.50196,29.7989,1,0,27.9812,28,190,190,176.578,0,19.4395
11/4/2014 15:06,1,63.4378,69.2003,62.537,100,42.7939,54.0297,54.1432,1.5,79.0414,1.50196,29.7989,1,0,28.075,28,190,190,175.939,0,19.6358
11/4/2014 15:07,1,63.4583,69.0491,62.3732,100,42.7939,54.0297,53.8566,1.5,79.1402,1.49071,29.7989,1,0,28.4212,28,190,190,175.407,0,19.6358
11/4/2014 15:08,1,63.4583,69.0491,62.3732,100,42.7939,54.0297,53.8566,1.5,79.1402,1.49071,29.7989,1,0,27.703,28,190,190,174.022,0,19.5707
11/4/2014 15:09,1,63.4583,68.9735,62.3732,100,42.7939,54.009,53.8157,1.5,79.2422,1.48661,29.7989,1,0,28.2788,28,190,190,174.128,0,19.5707
11/4/2014 15:10,1,63.4583,68.9735,62.3732,100,42.7939,54.009,53.8157,1.5,79.2422,1.48661,29.7989,1,0,28.2853,28,190,190,174.448,0,19.3254
11/4/2014 15:11,1,63.233,68.9735,62.3323,100,42.7939,54.009,53.8566,1.5,78.935,1.50153,29.7989,1,0,27.8874,28,190,190,174.448,0,19.4582
11/4/2014 15:12,1,63.233,68.9735,62.3323,100,42.7939,54.009,53.8566,1.5,78.935,1.50153,29.7989,1,0,28.2206,28,190,190,174.341,0,19.4582
11/4/2014 15:13,1,63.233,68.9735,62.3323,100,42.7939,54.009,53.8566,1.5,78.935,1.50153,29.7989,1,0,27.7904,28,190,190,174.448,0,19.389
11/4/2014 15:14,1,63.233,68.8224,62.1685,100,42.7659,54.2157,53.9385,1.5,78.7727,1.50369,29.7989,1,0,28.1818,28,190,190,174.554,0,19.5175
11/4/2014 15:15,1,63.233,68.8224,62.1685,100,42.7659,54.2157,53.9385,1.5,78.7727,1.50369,29.7989,1,0,27.6836,28,190,190,174.767,0,19.3903
11/4/2014 15:16,1,63.3149,68.8224,62.2094,100,42.5775,54.2157,53.8975,1.5,78.9543,1.49612,29.7989,1,0,27.8874,28,190,190,175.513,0,19.6015
11/4/2014 15:17,1,63.3149,68.8224,62.2094,100,42.5775,54.2157,53.8975,1.5,78.9543,1.49612,29.7989,1,0,27.9877,28,190,190,175.833,0,19.6015
11/4/2014 15:18,1,63.3149,68.8224,62.2094,100,42.5775,54.2157,53.8975,1.5,78.9543,1.49612,29.7989,1,0,27.6771,28,190,190,175.939,0,19.5548
11/4/2014 15:19,1,63.3149,68.6712,62.0865,100,41.6476,54.3249,53.8975,1.5,78.7837,1.50109,29.7989,1,0,27.6771,28,190,190,174.874,0,19.5548
11/4/2014 15:20,1,63.3149,68.6712,62.0865,100,41.6476,54.3249,53.8975,1.5,78.7837,1.50109,29.7989,1,0,28.3824,28,190,190,175.087,0,19.5078
11/4/2014 15:21,1,63.0898,68.6712,62.0047,100,40.5751,54.3249,53.8975,1.5,78.915,1.4985,29.7989,1,0,27.8874,28,190,190,175.194,0,19.5339
11/4/2014 15:22,1,63.0898,68.6712,62.0047,100,40.5751,54.3249,53.8975,1.5,78.915,1.4985,29.7989,1,0,28.075,28,190,190,175.407,0,19.5339
11/4/2014 15:23,1,63.0898,68.6712,62.0047,100,40.5751,54.3249,53.8975,1.5,78.915,1.4985,29.7989,1,0,28.1883,28,190,190,175.3,0,19.5925
11/4/2014 15:24,1,63.0898,68.5201,61.9637,100,40.0448,54.4548,54.0613,1.5,78.5959,1.51364,29.7989,1,0,27.7968,28,190,190,175.939,0,19.3638
11/4/2014 15:25,1,63.0898,68.5201,61.9637,100,40.0448,54.4548,54.0613,1.5,78.5959,1.51364,29.7989,1,0,28.075,28,190,190,176.046,0,19.4548
11/4/2014 15:26,1,62.8849,68.5201,61.9228,100,40.0831,54.4548,54.2661,1.5,78.6375,1.50585,29.7989,1,0,28.075,28,190,190,175.833,0,19.2982
11/4/2014 15:27,1,62.8849,68.5201,61.9228,100,40.0831,54.4548,54.2661,1.5,78.6375,1.50585,29.7989,1,0,27.5833,28,190,190,175.726,0,19.2982
11/4/2014 15:28,1,62.8849,68.5201,61.9228,100,40.0831,54.4548,54.2661,1.5,78.6375,1.50585,29.7989,1,0,28.088,28,190,190,175.3,0,19.4679
11/4/2014 15:29,1,62.8849,68.5201,61.9228,100,40.0831,54.4548,54.2661,1.5,78.7428,1.50953,29.7989,1,0,27.6771,28,190,190,175.194,0,19.391
11/4/2014 15:30,1,62.8849,68.5201,61.9228,100,40.0831,54.4548,54.2661,1.5,78.7428,1.50953,29.7989,1,0,28.3435,28,190,190,174.767,0,19.7433
11/4/2014 15:31,1,62.6189,68.4445,61.8,100,39.9571,54.505,54.1842,1.5,79.1291,1.49331,29.7989,1,0,28.1203,28,190,190,173.915,0,19.6229
11/4/2014 15:32,1,62.6189,68.4445,61.8,100,39.9571,54.505,54.1842,1.5,79.1291,1.49331,29.7989,1,0,27.8874,28,190,190,173.063,0,19.6229
11/4/2014 15:33,1,62.6189,68.4445,61.8,100,39.9571,54.505,54.1842,1.5,79.1291,1.49331,29.7989,1,0,27.8874,28,190,190,173.383,0,19.62
11/4/2014 15:34,1,62.6189,68.4445,61.718,100,38.4069,54.505,54.1432,1.5,78.8838,1.50585,29.7989,1,0,28.2788,28,190,190,173.702,0,19.5191
11/4/2014 15:35,1,62.6189,68.4445,61.718,100,38.4069,54.505,54.1432,1.5,78.8838,1.50585,29.7989,1,0,28.1818,28,190,190,173.915,0,19.6195
11/4/2014 15:36,1,62.4346,68.7468,61.6771,100,37.3771,54.7707,54.2661,1.5,78.919,1.49634,29.7989,1,0,27.9812,28,190,190,174.128,0,19.6065
11/4/2014 15:37,1,62.4346,68.7468,61.6771,100,37.3771,54.7707,54.2661,1.5,78.919,1.49634,29.7989,1,0,28.2271,28,190,190,174.554,0,19.6065
11/4/2014 15:38,1,62.4346,68.7468,61.6771,100,37.3771,54.7707,54.2661,1.5,78.919,1.49634,29.7989,1,0,28.2853,28,190,190,174.98,0,19.4477
11/4/2014 15:39,1,62.4346,68.5956,61.5952,100,37.8387,54.7707,54.7574,1.5,79.0497,1.4959,29.7989,1,0,27.8874,28,190,190,175.407,0,19.6222
11/4/2014 15:40,1,62.4346,68.5956,61.5952,100,37.8387,54.7707,54.7574,1.5,79.0497,1.4959,29.7989,1,0,27.9489,28,190,190,176.259,0,19.4739
11/4/2014 15:41,1,62.3732,68.2556,61.5952,100,37.8387,54.9802,54.9621,1.5,79.2025,1.49136,29.7989,1,0,27.9748,28,190,190,176.365,0,19.6925
11/4/2014 15:42,1,62.3732,68.2556,61.5952,100,37.8387,54.9802,54.9621,1.5,79.2025,1.49136,29.7989,1,0,28.1818,28,190,190,176.578,0,19.6925
11/4/2014 15:43,1,62.3732,68.2556,61.5952,100,37.8387,54.9802,54.9621,1.5,79.2025,1.49136,29.7989,1,0,27.9748,28,190,190,176.685,0,19.6878
11/4/2014 15:44,1,62.3732,68.5201,61.5134,100,37.8387,54.9802,55.2078,1.5,78.9589,1.50131,29.7989,1,0,27.9812,28,190,190,176.685,0,19.6263
11/4/2014 15:45,1,62.3732,68.5201,61.5134,100,37.8387,54.9802,55.2078,1.5,78.9589,1.50131,29.7989,1,0,28.0556,28,190,190,176.152,0,19.7534
11/4/2014 15:46,1,62.3936,68.369,61.3904,100,37.8387,55.1485,55.2078,1.5,78.6631,1.51061,29.7989,1,0,27.7451,28,190,190,176.685,0,19.6191
11/4/2014 15:47,1,62.3936,68.369,61.3904,100,37.8387,55.1485,55.2078,1.5,78.6631,1.51061,29.7989,1,0,27.7904,28,190,190,177.005,0,19.6191
11/4/2014 15:48,1,62.3936,68.5201,61.2676,100,37.8387,55.1485,55.1259,1.5,78.6755,1.49699,29.7989,1,0,28.1883,28,190,190,176.898,0,19.939
11/4/2014 15:49,1,62.3936,68.5201,61.2676,100,37.8387,55.1485,55.1259,1.5,78.6755,1.49699,29.7989,1,0,27.7904,28,190,190,175.939,0,19.7274
11/4/2014 15:50,1,62.3936,68.5201,61.2676,100,37.8387,55.1485,55.1259,1.5,78.6755,1.49699,29.7989,1,0,27.9812,28,190,190,175.62,0,19.8831
11/4/2014 15:51,1,62.0865,68.3312,61.1448,100,37.8387,55.3374,55.1259,1.5,79.125,1.49266,29.7989,1,0,28.4665,28,190,190,175.407,0,19.6845
