Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/4/2014 15:52,1,62.0865,68.3312,61.1448,100,37.8387,55.3374,55.1259,1.5,79.125,1.49266,29.7989,1,0,27.8971,28,190,190,174.661,0,19.6845
11/4/2014 15:53,1,62.0865,68.2556,61.1039,100,37.8387,55.3374,55.085,1.5,78.6255,1.5145,29.7989,1,0,28.1268,28,190,190,174.448,0,19.859
11/4/2014 15:54,1,62.0865,68.2556,61.1039,100,37.8387,55.3374,55.085,1.5,78.6255,1.5145,29.7989,1,0,28.46,28,190,190,174.341,0,19.6568
11/4/2014 15:55,1,62.0865,68.2556,61.1039,100,37.8387,55.3374,55.085,1.5,78.6255,1.5145,29.7989,1,0,27.6771,28,190,190,173.809,0,19.7339
11/4/2014 15:56,1,61.759,68.2178,60.9811,100,37.4571,55.3995,55.0439,1.5,78.7933,1.50261,29.7989,1,0,27.7645,28,190,190,173.596,0,19.9067
11/4/2014 15:57,1,61.759,68.2178,60.9811,100,37.4571,55.3995,55.0439,1.5,78.7933,1.50261,29.7989,1,0,28.1009,28,190,190,172.105,0,19.9067
11/4/2014 15:58,1,61.759,68.2178,61.0629,100,37.5648,55.3995,55.2487,1.5,79.4394,1.48098,29.7989,1,0,27.8874,28,190,190,171.466,0,19.8013
11/4/2014 15:59,1,61.759,68.2178,61.0629,100,37.5648,55.3995,55.2487,1.5,79.4394,1.48098,29.7989,1,0,27.7904,28,190,190,172.105,0,19.711
11/4/2014 16:00,1,61.759,68.2178,61.0629,100,37.5648,55.3995,55.2487,1.5,79.4394,1.48098,29.7989,1,0,27.9748,28,190,190,172.744,0,19.711
11/4/2014 16:01,1,61.6362,68.2556,61.1039,100,37.5648,55.3817,55.4125,1.5,79.2615,1.48747,29.7989,1,0,28.2788,28,190,190,174.341,0,19.5356
11/4/2014 16:02,1,61.6362,68.2556,61.1039,100,37.5648,55.3817,55.4125,1.5,79.2615,1.48747,29.7989,1,0,27.8874,28,190,190,174.98,0,19.6211
11/4/2014 16:03,1,61.6362,68.2556,61.1039,100,37.5648,55.3817,55.4125,1.5,79.2615,1.48747,29.7989,1,0,28.1818,28,190,190,175.194,0,19.6211
11/4/2014 16:04,1,61.6362,68.2178,61.0629,100,37.5648,55.3817,55.4944,1.5,78.6743,1.52121,29.7989,1,0,28.0265,28,190,190,175.726,0,19.6786
11/4/2014 16:05,1,61.6362,68.2178,61.0629,100,37.5648,55.3817,55.4944,1.5,78.6743,1.52121,29.7989,1,0,27.7968,28,190,190,176.259,0,19.5811
11/4/2014 16:06,1,61.759,68.1422,61.1448,100,37.5648,55.3669,55.085,1.5,78.6912,1.5078,29.7989,1,0,27.7904,28,190,190,176.472,0,19.5707
11/4/2014 16:07,1,61.759,68.1422,61.1448,100,37.5648,55.3669,55.085,1.5,78.6912,1.5078,29.7989,1,0,27.8615,28,190,190,176.472,0,19.8668
11/4/2014 16:08,1,61.759,68.1422,61.1448,100,37.5648,55.3669,55.085,1.5,78.6912,1.5078,29.7989,1,0,28.4665,28,190,190,176.259,0,19.8668
11/4/2014 16:09,1,61.759,68.0667,61.3086,100,37.4844,55.3669,55.1669,1.5,78.9105,1.50066,29.7989,1,0,28.3694,28,190,190,175.62,0,19.6062
11/4/2014 16:10,1,61.759,68.0667,61.3086,100,37.4844,55.3669,55.1669,1.5,78.9105,1.50066,29.7989,1,0,27.8874,28,190,190,174.98,0,19.6226
11/4/2014 16:11,1,62.0661,68.2556,61.3086,100,37.4844,55.4673,55.4535,1.5,79.5028,1.47255,29.7989,1,0,28.2012,28,190,190,175.513,0,19.6226
11/4/2014 16:12,1,62.0661,68.2556,61.3086,100,37.4844,55.4673,55.4535,1.5,79.5028,1.47255,29.7989,1,0,28.1883,28,190,190,176.898,0,19.544
11/4/2014 16:13,1,62.0661,67.9911,61.3904,100,37.4844,55.4673,55.6172,1.5,79.1032,1.49115,29.7989,1,0,27.8874,28,190,190,177.431,0,19.544
11/4/2014 16:14,1,62.0661,67.9911,61.3904,100,37.4844,55.4673,55.6172,1.5,79.1032,1.49115,29.7989,1,0,28.2788,28,190,190,177.431,0,19.633
11/4/2014 16:15,1,62.0661,67.9911,61.3904,100,37.4844,55.4673,55.6172,1.5,79.1032,1.49115,29.7989,1,0,28.3759,28,190,190,177.324,0,19.3971
11/4/2014 16:16,1,62.107,67.9155,61.3904,100,37.4844,55.4909,55.781,1.5,79.3138,1.50196,29.7989,1,0,27.5833,28,190,190,176.472,0,19.7586
11/4/2014 16:17,1,62.107,67.9155,61.3904,100,37.4844,55.4909,55.781,1.5,79.3138,1.50196,29.7989,1,0,28.1009,28,190,190,175.939,0,19.5968
11/4/2014 16:18,1,62.107,67.9155,61.3496,100,37.4913,55.4909,55.6992,1.5,79.0747,1.49136,29.7989,1,0,28.0686,28,190,190,175.939,0,19.5968
11/4/2014 16:19,1,62.107,67.9155,61.3496,100,37.4913,55.4909,55.6992,1.5,79.0747,1.49136,29.7989,1,0,28.0621,28,190,190,175.833,0,19.6534
11/4/2014 16:20,1,62.107,67.9155,61.3496,100,37.4913,55.4909,55.6992,1.5,79.0747,1.49136,29.7989,1,0,27.6771,28,190,190,175.407,0,19.9219
11/4/2014 16:21,1,62.0047,67.8777,61.1858,100,37.5686,55.3492,55.6172,1.5,78.3656,1.51732,29.7989,1,0,27.7904,28,190,190,174.022,0,19.8788
11/4/2014 16:22,1,62.0047,67.8777,61.1858,100,37.5686,55.3492,55.6172,1.5,78.3656,1.51732,29.7989,1,0,28.2724,28,190,190,174.128,0,19.7076
11/4/2014 16:23,1,62.0047,67.8777,61.1858,100,37.5922,55.3492,55.5763,1.5,79.1967,1.48769,29.7989,1,0,27.8809,28,190,190,173.915,0,19.7076
11/4/2014 16:24,1,62.0047,67.8777,61.1858,100,37.5922,55.3492,55.5763,1.5,79.1967,1.48769,29.7989,1,0,28.4665,28,190,190,173.276,0,19.8189
11/4/2014 16:25,1,62.0047,67.8777,61.2676,100,37.5922,55.361,55.3715,1.5,79.0437,1.49612,29.7989,1,0,28.088,28,190,190,173.596,0,19.5779
11/4/2014 16:26,1,62.0047,67.8777,61.2676,100,37.5922,55.361,55.3715,1.5,79.0437,1.49612,29.7989,1,0,28.2853,28,190,190,173.383,0,19.5779
11/4/2014 16:27,1,62.0047,67.8777,61.2676,100,37.5922,55.361,55.3715,1.5,79.0437,1.49612,29.7989,1,0,28.1883,28,190,190,173.596,0,19.5278
11/4/2014 16:28,1,62.0251,67.9911,61.3496,100,37.5922,55.361,55.3715,1.5,79.4673,1.47644,29.7989,1,0,27.8809,28,190,190,174.661,0,19.5278
11/4/2014 16:29,1,62.0251,67.9911,61.3496,100,37.5922,55.361,55.3715,1.5,79.4673,1.47644,29.7989,1,0,27.9748,28,190,190,175.513,0,19.5864
11/4/2014 16:30,1,62.0251,67.9911,61.3496,100,37.5922,55.361,55.3715,1.5,79.4673,1.47644,29.7989,1,0,27.8809,28,190,190,176.046,0,19.6037
11/4/2014 16:31,1,62.0865,68.0667,61.4315,100,37.5922,55.2046,55.4535,1.5,78.5225,1.5171,29.7989,1,0,27.9748,28,190,190,176.365,0,19.6037
11/4/2014 16:32,1,62.0865,68.0667,61.4315,100,37.5922,55.2046,55.4535,1.5,78.5225,1.5171,29.7989,1,0,27.9748,28,190,190,176.578,0,19.7005
11/4/2014 16:33,1,62.0865,68.0667,61.3904,100,37.5922,55.2046,55.4125,1.5,79.1632,1.50953,29.7989,1,0,27.8809,28,190,190,176.685,0,19.7005
11/4/2014 16:34,1,62.0865,68.0667,61.3904,100,37.5922,55.2046,55.4125,1.5,79.1632,1.50953,29.7989,1,0,27.9424,28,190,190,175.194,0,19.8326
11/4/2014 16:35,1,62.0865,68.1422,61.4724,100,38.195,55.0216,55.4535,1.5,79.1824,1.4905,29.7989,1,0,28.075,28,190,190,175.726,0,19.6269
11/4/2014 16:36,1,62.0865,68.1422,61.4724,100,38.195,55.0216,55.4535,1.5,79.1824,1.4905,29.7989,1,0,27.923,28,190,190,176.152,0,19.6269
11/4/2014 16:37,1,62.0865,68.1422,61.4724,100,38.195,55.0216,55.4535,1.5,79.1824,1.4905,29.7989,1,0,28.2788,28,190,190,176.792,0,19.716
11/4/2014 16:38,1,62.107,68.2178,61.3496,100,38.6029,55.0216,55.3715,1.5,78.6245,1.50975,29.7989,1,0,28.2788,28,190,190,176.685,0,19.716
11/4/2014 16:39,1,62.107,68.2178,61.3496,100,38.6029,55.0216,55.3715,1.5,78.6245,1.50975,29.7989,1,0,28.363,28,190,190,176.259,0,19.5768
11/4/2014 16:40,1,62.107,68.2556,61.2676,100,38.4567,54.8209,54.9211,1.5,79.1831,1.48336,29.7989,1,0,28.1818,28,190,190,176.472,0,19.426
11/4/2014 16:42,1,62.107,68.2556,61.2676,100,38.4567,54.8209,54.9211,1.5,79.1831,1.48336,29.7989,1,0,28.3759,28,190,190,175.939,0,19.4662
11/4/2014 16:44,1,62.0661,68.2556,61.3086,100,38.4567,54.8209,54.5936,1.5,78.8241,1.49677,29.7989,1,0,28.35,28,190,190,176.046,0,19.5294
11/4/2014 16:51,1,61.759,68.1422,61.2676,100,37.2869,54.7971,54.4298,1.5,79.0998,1.48855,29.7989,1,0,27.7904,28,190,190,174.874,0,19.3133
11/4/2014 16:53,1,61.8818,68.1422,61.1858,100,37.254,54.8856,54.9211,1.5,78.95,1.49504,29.7989,1,0,28.0686,28,190,190,174.874,0,19.398
11/4/2014 16:57,1,62.1275,67.9911,61.2676,100,37.9414,55.1395,55.4944,1.5,79.1707,1.48855,29.7989,1,0,27.5833,28,190,190,175.194,0,19.4153
11/4/2014 16:58,1,62.1275,67.9911,61.2676,100,37.9414,55.1395,55.4944,1.5,79.1707,1.48855,29.7989,1,0,28.1818,28,190,190,174.661,0,19.3766
11/4/2014 16:59,1,62.1275,67.9911,61.2676,100,37.9414,55.1395,55.4944,1.5,79.1707,1.48855,29.7989,1,0,27.6836,28,190,190,175.62,0,19.3766
11/4/2014 17:00,1,62.1275,68.0667,61.2676,100,38.2182,55.1395,55.3306,1.5,79.1626,1.48942,29.7989,1,0,28.2788,28,190,190,176.259,0,19.531
11/4/2014 17:01,1,62.1275,68.0667,61.2676,100,38.2182,55.1395,55.3306,1.5,79.1626,1.48942,29.7989,1,0,28.0621,28,190,190,176.472,0,19.3827
11/4/2014 17:02,1,62.1275,68.0667,61.2676,100,38.2182,55.1395,55.3306,1.5,79.1626,1.48942,29.7989,1,0,27.7904,28,190,190,176.792,0,19.3827
11/4/2014 17:03,1,61.8,68.1422,61.1858,100,38.2182,55.0746,54.8393,1.5,78.9621,1.49158,29.7989,1,0,27.7451,28,190,190,176.898,0,19.7002
11/4/2014 17:04,1,61.8,68.1422,61.1858,100,38.2182,55.0746,54.8393,1.5,78.9621,1.49158,29.7989,1,0,28.0686,28,190,190,175.939,0,19.4948
11/4/2014 17:05,1,61.8,68.2556,61.1858,100,37.911,55.0746,54.7164,1.5,79.0367,1.49374,29.7989,1,0,28.1818,28,190,190,175.513,0,19.4317
11/4/2014 17:06,1,61.8,68.2556,61.1858,100,37.911,55.0746,54.7164,1.5,79.0367,1.49374,29.7989,1,0,27.8874,28,190,190,174.767,0,19.5321
11/4/2014 17:07,1,61.8,68.2556,61.1858,100,37.911,55.0746,54.7164,1.5,79.0367,1.49374,29.7989,1,0,28.0686,28,190,190,174.128,0,19.5321
11/4/2014 17:08,1,61.5543,68.2556,61.022,100,38.0579,55.0096,54.9211,1.5,78.7717,1.5052,29.7989,1,0,28.1656,28,190,190,173.809,0,19.5748
11/4/2014 17:09,1,61.5543,68.2556,61.022,100,38.0579,55.0096,54.9211,1.5,78.7717,1.5052,29.7989,1,0,28.0686,28,190,190,173.809,0,19.3951
11/4/2014 17:10,1,61.5543,68.2556,61.022,100,38.0579,55.0096,54.9211,1.5,78.7717,1.5052,29.7989,1,0,27.9748,28,190,190,172.638,0,19.4672
11/4/2014 17:11,1,61.5543,68.0667,60.8173,100,38.0579,55.0096,54.8393,1.5,78.4097,1.51948,29.7989,1,0,28.3888,28,190,190,172.957,0,19.361
11/4/2014 17:12,1,61.5543,68.0667,60.8173,100,38.0579,55.0096,54.8393,1.5,78.4097,1.51948,29.7989,1,0,27.9489,28,190,190,173.17,0,19.361
11/4/2014 17:13,1,61.5747,68.1422,60.8582,100,38.0574,54.8945,54.6346,1.5,78.8597,1.4959,29.7989,1,0,27.9748,28,190,190,173.489,0,19.4093
11/4/2014 17:14,1,61.5747,68.1422,60.8582,100,38.0574,54.8945,54.6346,1.5,78.8597,1.4959,29.7989,1,0,28.2788,28,190,190,174.661,0,19.4122
11/4/2014 17:15,1,61.5747,67.9911,60.8173,100,37.8311,54.8945,54.5527,1.5,78.5992,1.50585,29.7989,1,0,28.3694,28,190,190,175.407,0,19.4236
11/4/2014 17:16,1,61.5747,67.9911,60.8173,100,37.8311,54.8945,54.5527,1.5,78.5992,1.50585,29.7989,1,0,28.1818,28,190,190,175.833,0,19.3174
11/4/2014 17:17,1,61.5747,67.9911,60.8173,100,37.8311,54.8945,54.5527,1.5,78.5992,1.50585,29.7989,1,0,27.7904,28,190,190,175.939,0,19.3174
11/4/2014 17:18,1,61.5543,67.9911,60.7354,100,37.8687,54.7203,54.5117,1.5,78.382,1.51515,29.7989,1,0,27.8745,28,190,190,176.152,0,19.3693
11/4/2014 17:19,1,61.5543,67.9911,60.7354,100,37.8687,54.7203,54.5117,1.5,78.382,1.51515,29.7989,1,0,27.4992,28,190,190,177.111,0,19.3223
11/4/2014 17:20,1,61.5543,68.0667,60.6125,100,37.8687,54.7203,54.4298,1.5,78.4292,1.50975,29.7989,1,0,27.9812,28,190,190,177.005,0,19.5695
11/4/2014 17:21,1,61.5543,68.0667,60.6125,100,37.8687,54.7203,54.4298,1.5,78.4292,1.50975,29.7989,1,0,27.9748,28,190,190,176.685,0,19.441
11/4/2014 17:22,1,61.5543,68.0667,60.6125,100,37.8687,54.7203,54.4298,1.5,78.4292,1.50975,29.7989,1,0,27.9748,28,190,190,175.407,0,19.441
11/4/2014 17:23,1,61.4929,67.9911,60.6125,100,37.8669,54.6022,54.5936,1.5,78.8427,1.48293,29.7989,1,0,28.1818,28,190,190,176.152,0,19.4811
11/4/2014 17:24,1,61.4929,67.9911,60.6125,100,37.8669,54.6022,54.5936,1.5,78.8427,1.48293,29.7989,1,0,28.0686,28,190,190,176.792,0,19.3096
11/4/2014 17:25,1,61.4929,68.0667,60.6535,100,37.8669,54.6022,54.5936,1.5,79.3151,1.47644,29.7989,1,0,27.9748,28,190,190,177.111,0,19.3323
11/4/2014 17:26,1,61.4929,68.0667,60.6535,100,37.8669,54.6022,54.5936,1.5,79.3151,1.47644,29.7989,1,0,27.8874,28,190,190,176.578,0,19.2456
11/4/2014 17:27,1,61.3495,68.0667,60.6125,100,37.8669,54.679,54.5936,1.5,78.2381,1.51948,29.7989,1,0,27.9877,28,190,190,176.152,0,19.2456
11/4/2014 17:28,1,61.3495,68.0667,60.6125,100,37.8669,54.679,54.5936,1.5,78.2381,1.51948,29.7989,1,0,27.8874,28,190,190,176.046,0,19.1879
11/4/2014 17:29,1,61.3495,68.0667,60.6125,100,37.8669,54.679,54.5936,1.5,78.2381,1.51948,29.7989,1,0,27.8551,28,190,190,175.62,0,19.4067
11/4/2014 17:30,1,61.3495,67.9911,60.6945,100,37.8669,54.679,54.5936,1.5,78.8043,1.50477,29.7989,1,0,27.8809,28,190,190,175.3,0,19.3
11/4/2014 17:31,1,61.3495,67.9911,60.6945,100,37.8669,54.679,54.5936,1.5,78.8043,1.50477,29.7989,1,0,27.8874,28,190,190,175.3,0,19.3283
11/4/2014 17:32,1,61.3495,67.9911,60.6945,100,37.8669,54.679,54.5936,1.5,78.8043,1.50477,29.7989,1,0,27.276,28,190,190,175.3,0,19.3283
11/4/2014 17:33,1,61.3291,67.9911,60.7763,100,37.8669,54.7085,54.6346,1.5,78.8234,1.50196,29.7989,1,0,27.8874,28,190,190,174.767,0,19.5545
11/4/2014 17:34,1,61.3291,67.9911,60.7763,100,37.8669,54.7085,54.6346,1.5,78.8234,1.50196,29.7989,1,0,28.1527,28,190,190,174.448,0,19.5285
11/4/2014 17:35,1,61.3291,68.0667,60.8992,100,37.8669,54.7085,54.7164,1.5,78.2353,1.52726,29.7989,1,0,28.088,28,190,190,173.383,0,19.5285
11/4/2014 17:36,1,61.3291,68.0667,60.8992,100,37.8669,54.7085,54.7164,1.5,78.2353,1.52726,29.7989,1,0,28.1818,28,190,190,172.318,0,19.4933
11/4/2014 17:37,1,61.2472,68.6712,60.7763,100,37.8669,54.7085,54.7574,1.5,79.3686,1.48574,29.7989,1,0,28.0621,28,190,190,172.531,0,19.4933
11/4/2014 17:38,1,61.2472,68.6712,60.7763,100,37.8669,54.7085,54.7574,1.5,79.3686,1.48574,29.7989,1,0,27.9424,28,190,190,172.744,0,19.45
11/4/2014 17:39,1,61.2472,68.6712,60.7763,100,37.8669,54.7085,54.7574,1.5,79.3686,1.48574,29.7989,1,0,28.2788,28,190,190,173.383,0,19.4783
11/4/2014 17:40,1,61.2472,68.2178,60.1212,100,37.8669,54.7085,54.6346,1.5,78.8638,1.50304,29.7989,1,0,28.3694,28,190,190,174.661,0,19.3504
11/4/2014 17:41,1,61.2472,68.2178,60.1212,100,37.8669,54.7085,54.6346,1.5,78.8638,1.50304,29.7989,1,0,28.0686,28,190,190,175.513,0,19.5057
11/4/2014 17:42,1,60.9401,68.2178,59.8346,100,37.8669,54.6495,54.4708,1.5,78.7806,1.50369,29.7989,1,0,28.2853,28,190,190,176.046,0,19.5057
11/4/2014 17:43,1,60.9401,68.2178,59.8346,100,37.8669,54.6495,54.4708,1.5,78.7806,1.50369,29.7989,1,0,27.4863,28,190,190,176.259,0,19.2595
11/4/2014 17:44,1,60.9401,68.2178,59.8346,100,37.8669,54.6495,54.4708,1.5,78.7806,1.50369,29.7989,1,0,27.5833,28,190,190,176.792,0,19.5194
11/4/2014 17:45,1,60.9401,68.2178,59.7117,100,37.7788,54.6495,54.348,1.5,78.8274,1.49828,29.7989,1,0,28.1818,28,190,190,177.111,0,19.6337
11/4/2014 17:46,1,60.9401,68.2178,59.7117,100,37.7788,54.6495,54.348,1.5,78.8274,1.49828,29.7989,1,0,28.0686,28,190,190,176.365,0,19.6292
11/4/2014 17:47,1,60.8377,68.1422,59.9574,100,37.7832,54.6495,54.5527,1.5,78.6811,1.50585,29.7989,1,0,27.9748,28,190,190,174.874,0,19.6292
11/4/2014 17:48,1,60.8377,68.1422,59.9574,100,37.7832,54.6495,54.5527,1.5,78.6811,1.50585,29.7989,1,0,27.6707,28,190,190,175.513,0,19.5048
11/4/2014 17:49,1,60.8377,68.1422,60.4078,100,37.7832,54.7263,54.7164,1.5,78.4767,1.51818,29.7989,1,0,28.1818,28,190,190,176.259,0,19.3877
11/4/2014 17:50,1,60.8377,68.1422,60.4078,100,37.7832,54.7263,54.7164,1.5,78.4767,1.51818,29.7989,1,0,28.1818,28,190,190,176.578,0,19.3877
11/4/2014 17:51,1,60.8377,68.1422,60.4078,100,37.7832,54.7263,54.7164,1.5,78.4767,1.51818,29.7989,1,0,28.2788,28,190,190,176.259,0,19.2797
11/4/2014 17:52,1,61.022,67.9911,60.3669,100,37.7832,54.7263,54.7164,1.5,78.9323,1.4985,29.7989,1,0,27.4863,28,190,190,176.259,0,19.2797
11/4/2014 17:53,1,61.022,67.9911,60.3669,100,37.7832,54.7263,54.7164,1.5,78.9323,1.4985,29.7989,1,0,27.923,28,190,190,175.939,0,19.5881
11/4/2014 17:54,1,61.022,67.8777,60.285,100,37.7832,54.871,54.5936,1.5,78.871,1.50001,29.7989,1,0,28.46,28,190,190,175.513,0,19.4921
11/4/2014 17:55,1,61.022,67.8777,60.285,100,37.7832,54.871,54.5936,1.5,78.871,1.50001,29.7989,1,0,28.1818,28,190,190,175.3,0,19.4921
11/4/2014 17:56,1,61.022,67.8777,60.285,100,37.7832,54.871,54.5936,1.5,78.871,1.50001,29.7989,1,0,27.7968,28,190,190,175.087,0,19.5703
11/4/2014 17:57,1,60.8377,67.9155,60.4897,100,37.7832,54.871,54.7574,1.5,78.997,1.49244,29.7989,1,0,27.8971,28,190,190,174.341,0,19.5703
11/4/2014 17:58,1,60.8377,67.9155,60.4897,100,37.7832,54.871,54.7574,1.5,78.997,1.49244,29.7989,1,0,27.7968,28,190,190,173.383,0,19.6471
11/4/2014 17:59,1,60.8377,67.9911,60.5307,100,37.7832,54.865,54.7574,1.5,78.9686,1.49353,29.7989,1,0,27.7839,28,190,190,173.276,0,19.5227
11/4/2014 18:00,1,60.8377,67.9911,60.5307,100,37.7832,54.865,54.7574,1.5,78.9686,1.49353,29.7989,1,0,27.5057,28,190,190,172.425,0,19.5227
11/4/2014 18:01,1,60.8377,67.9911,60.5307,100,37.7832,54.865,54.7574,1.5,78.9686,1.49353,24.4145,1,0,28.3565,28,190,190,173.276,0,19.2843
11/4/2014 18:02,0,60.3874,67.7266,61.1448,0,0,54.865,54.4708,1.5,0,0.0769584,24.4145,1,0,28.0362,28,190,190,173.383,0,19.2843
11/4/2014 18:03,0,60.3874,67.7266,61.1448,0,0,54.865,54.4708,1.5,0,0.0769584,24.4145,1,0,28.1818,28,190,190,173.915,0,19.5048
11/4/2014 18:04,0,60.3874,67.3487,61.5952,0,0,49.9148,53.8566,1.5,0,0.040625,43.1717,1,0,28.075,28,190,190,174.554,0,19.4796
11/4/2014 18:05,0,60.3874,67.3487,61.5952,0,0,49.9148,53.8566,1.5,0,0.040625,43.1717,1,0,28.2788,28,190,190,174.874,0,19.4796
11/4/2014 18:06,0,60.3874,67.3487,61.5952,0,0,49.9148,53.8566,1.5,0,0.040625,60.6689,1,0,28.3177,28,190,190,175.62,0,19.312
11/4/2014 18:07,0,59.8141,66.6685,60.6945,0,0,49.9148,53.9794,1.5,0,0.03976,60.6689,1,0,28.1009,28,190,190,176.578,0,19.4947
11/4/2014 18:08,0,59.8141,66.6685,60.6945,0,0,49.9148,53.9794,1.5,0,0.03976,83.5496,1,0,28.2336,28,190,190,176.898,0,19.4947
11/4/2014 18:09,0,59.8141,65.875,60.244,0,0,49.8853,54.307,1.5,0,0.0395436,83.5496,1,0,27.868,28,190,190,177.111,0,19.2458
11/4/2014 18:10,0,59.8141,65.875,60.244,0,0,49.8853,54.307,1.5,0,0.0395436,83.5496,1,0,27.3892,28,190,190,177.644,0,19.2458
11/4/2014 18:11,0,59.0362,65.2325,59.8755,0,0,49.8853,54.6346,1.5,0,0.03976,100,1,0,28.0621,28,190,190,177.751,0,19.3925
11/4/2014 18:12,0,59.0362,65.2325,59.8755,0,0,49.8853,54.6346,1.5,0,0.03976,100,1,0,28.0556,28,190,190,177.644,0,19.4576
11/4/2014 18:13,0,59.0362,65.2325,59.8755,0,0,49.8853,54.6346,1.5,0,0.03976,100,1,0,27.8874,28,190,190,177.857,0,19.4374
11/4/2014 18:14,0,59.0362,64.5146,59.5889,0,0,49.8218,55.0031,1.5,0,0.0399762,100,1,0,28.1527,28,190,190,176.898,0,19.3941
11/4/2014 18:15,0,59.0362,64.5146,59.5889,0,0,49.8218,55.0031,1.5,0,0.0399762,100,1,0,27.9748,28,190,190,177.644,0,19.3941
11/4/2014 18:16,0,58.9543,64.0234,59.3842,0,0,49.8218,55.2897,1.5,0,0.0391113,100,1,0,27.9748,28,190,190,178.71,0,19.5191
11/4/2014 18:17,0,58.9543,64.0234,59.3842,0,0,49.8218,55.2897,1.5,0,0.0391113,100,1,0,28.1818,28,190,190,178.71,0,19.3191
11/4/2014 18:18,0,58.9543,64.0234,59.3842,0,0,49.8218,55.2897,1.5,0,0.0391113,100,1,0,27.9748,28,190,190,178.923,0,19.3191
11/4/2014 18:19,0,58.9543,63.5322,59.0976,0,0,49.7791,55.5763,1.5,0,0.0393274,100,1,0,27.9748,28,190,190,178.39,0,19.3912
11/4/2014 18:20,0,58.9543,63.5322,59.0976,0,0,49.7791,55.5763,1.5,0,0.0393274,100,1,0,28.3694,28,190,190,177.751,0,19.3479
11/4/2014 18:21,0,58.8723,63.1165,58.8928,0,0,49.7791,55.781,1.5,0,0.0391113,100,1,0,28.1818,28,190,190,177.218,0,19.3479
11/4/2014 18:22,0,58.8723,63.1165,58.8928,0,0,49.7791,55.781,1.5,0,0.0391113,100,1,0,28.075,28,190,190,177.111,0,19.0938
11/4/2014 18:23,0,58.8723,63.1165,58.8928,0,0,49.7791,55.781,1.5,0,0.0391113,100,1,0,27.5963,28,190,190,177.218,0,19.0938
11/4/2014 18:24,0,58.8723,62.7386,58.77,0,0,49.7731,55.9448,1.5,0,0.0393274,100,1,0,28.4665,28,190,190,177.538,0,19.4023
11/4/2014 18:25,0,58.8723,62.7386,58.77,0,0,49.7731,55.9448,1.5,0,0.0393274,100,1,0,28.3694,28,190,190,177.324,0,19.2774
11/4/2014 18:26,0,58.8723,62.3986,58.5652,0,0,49.7731,56.1495,1.5,0,0.0391113,100,1,0,27.7839,28,190,190,177.324,0,19.3272
11/4/2014 18:27,0,58.8723,62.3986,58.5652,0,0,49.7731,56.1495,1.5,0,0.0391113,100,1,0,27.8809,28,190,190,176.898,0,19.4969
11/4/2014 18:28,0,58.8723,62.3986,58.5652,0,0,49.7731,56.1495,1.5,0,0.0391113,100,1,0,27.8745,28,190,190,175.726,0,19.4969
11/4/2014 18:29,0,58.7905,62.0963,58.3196,0,0,49.72,56.3133,1.5,0,0.0388949,100,1,0,28.0492,28,190,190,175.833,0,19.4944
11/4/2014 18:30,0,58.7905,62.0963,58.3196,0,0,49.72,56.3133,1.5,0,0.0388949,100,1,0,28.2724,28,190,190,176.259,0,19.4944
11/4/2014 18:31,0,58.5653,61.7184,58.1149,0,0,49.72,56.4771,1.5,0,0.0391113,100,1,0,27.8809,28,190,190,176.472,0,19.3111
11/4/2014 18:32,0,58.5653,61.7184,58.1149,0,0,49.72,56.4771,1.5,0,0.0391113,100,1,0,27.9683,28,190,190,177.324,0,19.281
11/4/2014 18:33,0,58.5653,61.7184,58.1149,0,0,49.72,56.4771,1.5,0,0.0391113,100,1,0,28.1786,28,190,190,177.538,0,19.281
11/4/2014 18:34,0,58.5653,61.4161,57.9921,0,0,49.6905,56.559,1.5,0,0.0386786,100,1,0,28.0621,28,190,190,177.538,0,19.3844
11/4/2014 18:35,0,58.5653,61.4161,57.9921,0,0,49.6905,56.559,1.5,0,0.0386786,100,1,0,28.1786,28,190,190,178.177,0,19.1579
11/4/2014 18:36,0,58.1149,61.1137,57.8283,0,0,49.6905,56.6409,1.5,0,0.0384623,100,1,0,27.6707,28,190,190,178.603,0,19.1579
11/4/2014 18:37,0,58.1149,61.1137,57.8283,0,0,49.6905,56.6409,1.5,0,0.0384623,100,1,0,28.2788,28,190,190,179.243,0,19.1966
11/4/2014 18:38,0,58.1149,61.1137,57.8283,0,0,49.6905,56.6409,1.5,0,0.0384623,100,1,0,28.1786,28,190,190,179.776,0,19.1966
11/4/2014 18:39,0,58.1149,60.9248,57.6645,0,0,49.658,56.7228,1.5,0,0.0388949,100,1,0,27.9812,28,190,190,179.669,0,19.2697
11/4/2014 18:40,0,58.1149,60.9248,57.6645,0,0,49.658,56.7228,1.5,0,0.0388949,100,1,0,28.1786,28,190,190,179.563,0,19.1621
11/4/2014 18:41,0,58.1149,60.5469,57.5826,0,0,49.658,56.7637,1.5,0,0.0384623,100,1,0,27.8745,28,190,190,179.136,0,19.1621
11/4/2014 18:42,0,58.1149,60.5469,57.5826,0,0,49.658,56.7637,1.5,0,0.0384623,100,1,0,27.8421,28,190,190,178.603,0,19.3812
11/4/2014 18:43,0,58.1149,60.5469,57.5826,0,0,49.658,56.7637,1.5,0,0.0384623,100,1,0,27.9683,28,190,190,178.177,0,19.3812
11/4/2014 18:44,0,57.255,60.3203,57.4188,0,0,49.6284,56.8456,1.5,0,0.0384623,100,1,0,27.9618,28,190,190,177.324,0,19.3106
11/4/2014 18:45,0,57.255,60.3203,57.4188,0,0,49.6284,56.8456,1.5,0,0.0384623,100,1,0,27.8421,28,190,190,176.152,0,19.3504
11/4/2014 18:46,0,57.255,60.2068,57.296,0,0,49.6284,56.9275,1.5,0,0.038246,100,1,0,27.9683,28,190,190,176.152,0,19.3686
11/4/2014 18:47,0,57.255,60.2068,57.296,0,0,49.6284,56.9275,1.5,0,0.038246,100,1,0,27.9618,28,190,190,175.939,0,19.256
11/4/2014 18:48,0,57.5621,59.9424,57.1322,0,0,49.596,56.9684,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,175.513,0,19.256
11/4/2014 18:49,0,57.5621,59.9424,57.1322,0,0,49.596,56.9684,1.5,0,0.0378135,100,1,0,28.0556,28,190,190,175.62,0,19.3109
11/4/2014 18:50,0,57.5621,59.9424,57.1322,0,0,49.596,56.9684,1.5,0,0.0378135,100,1,0,27.8809,28,190,190,175.726,0,19.2051
11/4/2014 18:51,0,57.5621,59.7156,56.9684,0,0,49.596,56.9684,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,175.726,0,19.2051
11/4/2014 18:52,0,57.5621,59.7156,56.9684,0,0,49.596,56.9684,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,176.259,0,19.2124
11/4/2014 18:53,0,57.3165,59.6401,56.8047,0,0,49.5576,57.0094,1.5,0,0.0384623,100,1,0,27.7839,28,190,190,176.152,0,19.2124
11/4/2014 18:54,0,57.3165,59.6401,56.8047,0,0,49.5576,57.0094,1.5,0,0.0384623,100,1,0,27.6642,28,190,190,176.259,0,19.3099
11/4/2014 18:55,0,57.3165,59.6401,56.8047,0,0,49.5576,57.0094,1.5,0,0.0384623,100,1,0,28.2659,28,190,190,176.046,0,19.3099
11/4/2014 18:56,0,57.3165,59.2244,56.5999,0,0,49.5576,57.0094,1.5,0,0.0384623,100,1,0,28.0265,28,190,190,175.939,0,19.3499
11/4/2014 18:57,0,57.3165,59.2244,56.5999,0,0,49.5576,57.0094,1.5,0,0.0384623,100,1,0,27.7839,28,190,190,175.726,0,19.287
11/4/2014 18:58,0,56.948,59.1488,56.3543,0,0,49.5429,57.0094,1.5,0,0.038246,100,1,0,28.2659,28,190,190,176.152,0,19.4842
11/4/2014 18:59,0,56.948,59.1488,56.3543,0,0,49.5429,57.0094,1.5,0,0.038246,100,1,0,27.6707,28,190,190,176.578,0,19.2068
11/4/2014 19:00,0,56.948,59.1488,56.3543,0,0,49.5429,57.0094,1.5,0,0.038246,100,1,0,27.8745,28,190,190,177.111,0,19.2068
11/4/2014 19:01,0,56.948,58.7709,56.1905,0,0,49.5429,57.0094,1.5,0,0.0384623,100,1,0,28.2724,28,190,190,177.538,0,19.628
11/4/2014 19:02,0,56.948,58.7709,56.1905,0,0,49.5429,57.0094,1.5,0,0.0384623,100,1,0,27.758,28,190,190,177.964,0,19.4031
11/4/2014 19:03,0,56.948,58.7709,56.1905,0,0,49.5429,57.0094,1.5,0,0.0384623,100,1,0,28.2659,28,190,190,177.857,0,19.7257
11/4/2014 19:04,0,56.9275,58.5064,56.0267,0,0,49.5148,57.0094,1.5,0,0.0378135,100,1,0,28.0686,28,190,190,177.964,0,19.4709
11/4/2014 19:05,0,56.9275,58.5064,56.0267,0,0,49.5148,57.0094,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,177.964,0,19.5961
11/4/2014 19:06,0,56.9275,58.3931,55.9039,0,0,49.5148,56.9684,1.5,0,0.0386786,100,1,0,28.0621,28,190,190,177.111,0,19.6936
11/4/2014 19:07,0,56.9275,58.3931,55.9039,0,0,49.5148,56.9684,1.5,0,0.0386786,100,1,0,28.3565,28,190,190,177.324,0,19.4563
11/4/2014 19:08,0,56.518,58.1663,55.822,0,0,49.5281,56.9684,1.5,0,0.0384623,100,1,0,28.0556,28,190,190,177.005,0,19.4563
11/4/2014 19:09,0,56.518,58.1663,55.822,0,0,49.5281,56.9684,1.5,0,0.0384623,100,1,0,28.1786,28,190,190,176.685,0,19.5976
11/4/2014 19:10,0,56.518,58.1663,55.822,0,0,49.5281,56.9684,1.5,0,0.0384623,100,1,0,28.3047,28,190,190,176.152,0,19.4723
11/4/2014 19:11,0,56.518,57.9396,55.6582,0,0,49.5281,56.9684,1.5,0,0.038246,100,1,0,27.5704,28,190,190,175.939,0,19.4723
11/4/2014 19:12,0,56.518,57.9396,55.6582,0,0,49.5281,56.9684,1.5,0,0.038246,100,1,0,27.9683,28,190,190,175.726,0,19.5713
11/4/2014 19:13,0,57.8897,57.713,55.5354,0,0,49.5281,56.9275,1.5,0,0.0378135,100,1,0,27.868,28,190,190,175.62,0,19.5713
11/4/2014 19:14,0,57.8897,57.713,55.5354,0,0,49.5281,56.9275,1.5,0,0.0378135,100,1,0,27.7774,28,190,190,175.407,0,19.4872
11/4/2014 19:15,0,57.8897,57.713,55.5354,0,0,49.5281,56.9275,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,175.194,0,19.4872
11/4/2014 19:16,0,57.8897,57.524,55.4125,0,0,49.4765,56.8456,1.5,0,0.0384623,100,1,0,28.2659,28,190,190,175.3,0,19.6399
11/4/2014 19:17,0,57.8897,57.524,55.4125,0,0,49.4765,56.8456,1.5,0,0.0384623,100,1,0,28.2659,28,190,190,175.407,0,19.6633
11/4/2014 19:18,0,56.8047,57.3729,55.3306,0,0,49.4765,56.8047,1.5,0,0.038246,100,1,0,27.8745,28,190,190,175.62,0,19.4894
11/4/2014 19:19,0,56.8047,57.3729,55.3306,0,0,49.4765,56.8047,1.5,0,0.038246,100,1,0,28.1786,28,190,190,176.152,0,19.6433
11/4/2014 19:20,0,56.8047,57.3729,55.3306,0,0,49.4765,56.8047,1.5,0,0.038246,100,1,0,28.0815,28,190,190,176.578,0,19.5755
11/4/2014 19:21,0,56.8047,57.1461,55.1259,0,0,49.4912,56.7637,1.5,0,0.038246,100,1,0,27.771,28,190,190,177.005,0,19.5755
11/4/2014 19:22,0,56.8047,57.1461,55.1259,0,0,49.4912,56.7637,1.5,0,0.038246,100,1,0,27.9618,28,190,190,177.005,0,19.5867
11/4/2014 19:23,0,55.7811,57.0327,54.9211,0,0,49.4912,56.7228,1.5,0,0.0386786,100,1,0,28.1721,28,190,190,177.324,0,19.5867
11/4/2014 19:24,0,55.7811,57.0327,54.9211,0,0,49.4912,56.7228,1.5,0,0.0386786,100,1,0,27.868,28,190,190,177.644,0,19.4832
11/4/2014 19:25,0,55.7811,56.806,54.7574,0,0,49.41,56.6409,1.5,0,0.0380298,100,1,0,27.868,28,190,190,178.07,0,19.5222
11/4/2014 19:26,0,55.7811,56.806,54.7574,0,0,49.41,56.6409,1.5,0,0.0380298,100,1,0,27.9618,28,190,190,178.497,0,19.5222
11/4/2014 19:27,0,55.7811,56.806,54.7574,0,0,49.41,56.6409,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,178.817,0,19.5908
11/4/2014 19:28,0,56.0881,56.7304,54.5936,0,0,49.41,56.5999,1.5,0,0.0380298,100,1,0,28.1721,28,190,190,179.243,0,19.363
11/4/2014 19:29,0,56.0881,56.7304,54.5936,0,0,49.41,56.5999,1.5,0,0.0380298,100,1,0,27.9877,28,190,190,179.03,0,19.4113
11/4/2014 19:30,0,56.0881,56.7304,54.5936,0,0,49.41,56.5999,1.5,0,0.0380298,100,1,0,27.9618,28,190,190,178.817,0,19.3906
11/4/2014 19:31,0,56.0881,56.4659,54.4708,0,0,49.3894,56.5181,1.5,0,0.0384623,100,1,0,28.2594,28,190,190,178.497,0,19.3906
11/4/2014 19:32,0,56.0881,56.4659,54.4708,0,0,49.3894,56.5181,1.5,0,0.0384623,100,1,0,27.5769,28,190,190,178.07,0,19.3066
11/4/2014 19:33,0,55.4125,56.2392,54.2661,0,0,49.3894,56.4771,1.5,0,0.038246,100,1,0,27.8227,28,190,190,177.964,0,19.4122
11/4/2014 19:34,0,55.4125,56.2392,54.2661,0,0,49.3894,56.4771,1.5,0,0.038246,100,1,0,28.0621,28,190,190,177.324,0,19.4486
11/4/2014 19:35,0,55.4125,56.2392,54.2661,0,0,49.3894,56.4771,1.5,0,0.038246,100,1,0,28.1721,28,190,190,177.111,0,19.4985
11/4/2014 19:36,0,55.4125,56.0881,54.1432,0,0,49.3835,56.4362,1.5,0,0.0378135,100,1,0,28.363,28,190,190,177.005,0,19.4985
11/4/2014 19:37,0,55.4125,56.0881,54.1432,0,0,49.3835,56.4362,1.5,0,0.0378135,100,1,0,27.771,28,190,190,177.005,0,19.5946
11/4/2014 19:38,0,55.7606,56.0125,54.1432,0,0,49.3835,56.3543,1.5,0,0.0380298,100,1,0,28.0556,28,190,190,175.833,0,19.6683
11/4/2014 19:39,0,55.7606,56.0125,54.1432,0,0,49.3835,56.3543,1.5,0,0.0380298,100,1,0,28.0556,28,190,190,175.62,0,19.4424
11/4/2014 19:40,0,55.7606,55.8235,54.1023,0,0,49.3643,56.2723,1.5,0,0.0380298,100,1,0,27.868,28,190,190,175.62,0,19.5824
11/4/2014 19:41,0,55.7606,55.8235,54.1023,0,0,49.3643,56.2723,1.5,0,0.0380298,100,1,0,28.1947,28,190,190,175.62,0,19.5824
11/4/2014 19:42,0,55.7606,55.8235,54.1023,0,0,49.3643,56.2723,1.5,0,0.0380298,100,1,0,28.1721,28,190,190,175.726,0,19.4599
11/4/2014 19:43,0,55.8834,55.7102,54.0613,0,0,49.3643,56.1905,1.5,0,0.0380298,100,1,0,28.4471,28,190,190,175.726,0,19.5314
11/4/2014 19:44,0,55.8834,55.7102,54.0613,0,0,49.3643,56.1905,1.5,0,0.0380298,100,1,0,27.9618,28,190,190,175.833,0,19.32
11/4/2014 19:45,0,55.8834,55.6346,54.0613,0,0,49.3495,56.1086,1.5,0,0.0380298,100,1,0,27.868,28,190,190,176.152,0,19.4155
11/4/2014 19:46,0,55.8834,55.6346,54.0613,0,0,49.3495,56.1086,1.5,0,0.0380298,100,1,0,28.1721,28,190,190,176.685,0,19.4155
11/4/2014 19:47,0,54.7164,55.4835,54.0204,0,0,49.3495,56.0676,1.5,0,0.0380298,100,1,0,28.1268,28,190,190,177.111,0,19.5312
11/4/2014 19:48,0,54.7164,55.4835,54.0204,0,0,49.3495,56.0676,1.5,0,0.0380298,100,1,0,28.1721,28,190,190,177.538,0,19.3442
11/4/2014 19:49,0,54.7164,55.4835,54.0204,0,0,49.3495,56.0676,1.5,0,0.0380298,100,1,0,28.3565,28,190,190,178.177,0,19.6823
11/4/2014 19:50,0,54.7164,55.4457,53.8566,0,0,49.3628,55.9039,1.5,0,0.038246,100,1,0,28.2659,28,190,190,178.497,0,19.5965
11/4/2014 19:51,0,54.7164,55.4457,53.8566,0,0,49.3628,55.9039,1.5,0,0.038246,100,1,0,28.1656,28,190,190,178.71,0,19.5965
11/4/2014 19:52,0,54.7164,55.4457,53.8566,0,0,49.3628,55.9039,1.5,0,0.038246,100,1,0,28.0492,28,190,190,178.71,0,19.4409
11/4/2014 19:53,0,54.5117,55.2945,53.8975,0,0,49.3628,55.8629,1.5,0,0.0378135,100,1,0,28.5668,28,190,190,178.817,0,19.672
11/4/2014 19:54,0,54.5117,55.2945,53.8975,0,0,49.3628,55.8629,1.5,0,0.0378135,100,1,0,28.1721,28,190,190,178.497,0,19.2984
11/4/2014 19:55,0,54.5117,55.2945,53.9385,0,0,49.3524,55.822,1.5,0,0.0378135,100,1,0,27.6577,28,190,190,178.603,0,19.435
11/4/2014 19:56,0,54.5117,55.2945,53.9385,0,0,49.3524,55.822,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,178.39,0,19.435
11/4/2014 19:57,0,54.8598,55.2567,53.8975,0,0,49.3524,55.781,1.5,0,0.0380298,100,1,0,27.6577,28,190,190,177.964,0,19.2829
11/4/2014 19:58,0,54.8598,55.2567,53.8975,0,0,49.3524,55.781,1.5,0,0.0380298,100,1,0,27.3763,28,190,190,177.644,0,19.4103
11/4/2014 19:59,0,54.8598,55.2567,53.8975,0,0,49.3524,55.781,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,177.324,0,19.5658
11/4/2014 20:00,0,54.8598,55.1055,53.7747,0,0,49.3347,55.6992,1.5,0,0.038246,100,1,0,27.9553,28,190,190,176.792,0,19.5292
11/4/2014 20:01,0,54.8598,55.1055,53.7747,0,0,49.3347,55.6992,1.5,0,0.038246,100,1,0,28.1721,28,190,190,176.685,0,19.5292
11/5/2014 16:07,1,61.8409,69.616,60.6945,100,39.244,53.6989,53.4062,1.5,78.2612,1.50758,29.8324,1,0,28.1818,28,190,190,175.833,0,19.5302
11/5/2014 16:08,1,61.2062,69.5404,60.5307,100,39.0001,53.758,53.4471,1.5,78.7334,1.48574,29.8324,1,0,27.6771,28,190,190,176.365,0,19.5302
11/5/2014 16:09,1,61.2062,69.5404,60.5307,100,39.0001,53.758,53.4471,1.5,78.7334,1.48574,29.8324,1,0,28.5215,28,190,190,176.792,0,19.4712
11/5/2014 16:10,1,61.2062,69.5404,60.5307,100,39.0001,53.758,53.4471,1.5,78.7334,1.48574,29.8324,1,0,28.2918,28,190,190,176.365,0,19.4712
11/5/2014 16:11,1,61.2062,69.5404,60.5307,100,38.6754,53.758,53.4062,1.5,78.6147,1.49374,29.8324,1,0,28.075,28,190,190,176.472,0,19.466
11/5/2014 16:12,1,61.2062,69.5404,60.5307,100,38.6754,53.758,53.4062,1.5,78.6147,1.49374,29.8324,1,0,27.7224,28,190,190,176.472,0,19.4822
11/5/2014 16:13,1,61.2062,69.6915,60.4897,100,38.6915,53.7994,53.4881,1.5,78.7107,1.4905,29.8324,1,0,27.9748,28,190,190,176.259,0,19.4822
11/5/2014 16:14,1,61.2062,69.6915,60.4897,100,38.6915,53.7994,53.4881,1.5,78.7107,1.4905,29.8324,1,0,28.0686,28,190,190,174.874,0,19.5718
11/5/2014 16:15,1,61.2062,69.6915,60.4897,100,38.6915,53.7994,53.4881,1.5,78.7107,1.4905,29.8324,1,0,28.1818,28,190,190,174.874,0,19.5718
11/5/2014 16:16,1,61.2062,69.427,60.5716,100,38.4097,53.7994,53.4471,1.5,78.5583,1.49936,29.8324,1,0,27.7904,28,190,190,175.3,0,19.4188
11/5/2014 16:17,1,61.2062,69.427,60.5716,100,38.4097,53.7994,53.4471,1.5,78.5583,1.49936,29.8324,1,0,27.8874,28,190,190,175.194,0,19.6536
11/5/2014 16:18,1,60.9196,69.427,60.4897,100,38.37,53.8673,53.5699,1.5,78.3702,1.50261,29.8324,1,0,28.1883,28,190,190,174.98,0,19.6536
11/5/2014 16:19,1,60.9196,69.427,60.4897,100,38.37,53.8673,53.5699,1.5,78.3702,1.50261,29.8324,1,0,27.9553,28,190,190,174.022,0,19.4853
11/5/2014 16:20,1,60.9196,69.427,60.4897,100,38.37,53.8673,53.5699,1.5,78.3702,1.50261,29.8324,1,0,28.0686,28,190,190,173.489,0,19.5894
11/5/2014 16:21,1,60.9196,69.4648,60.4078,100,38.1919,53.8673,53.5291,1.5,79.0006,1.47795,29.8324,1,0,27.9812,28,190,190,174.554,0,19.4761
11/5/2014 16:22,1,60.9196,69.4648,60.4078,100,38.1919,53.8673,53.5291,1.5,79.0006,1.47795,29.8324,1,0,27.6771,28,190,190,175.407,0,19.6887
11/5/2014 16:23,1,61.2472,69.3514,60.4078,100,37.5967,53.9352,53.4881,1.5,78.7032,1.50304,29.8324,1,0,28.0686,28,190,190,176.046,0,19.6887
11/5/2014 16:24,1,61.2472,69.3514,60.4078,100,37.5967,53.9352,53.4881,1.5,78.7032,1.50304,29.8324,1,0,27.5833,28,190,190,176.259,0,19.4865
11/5/2014 16:25,1,61.2472,69.2758,60.285,100,37.5797,53.9352,53.611,1.5,78.853,1.48942,29.8324,1,0,27.6771,28,190,190,176.259,0,19.4865
11/5/2014 16:27,1,61.2472,69.2758,60.285,100,37.5797,53.9352,53.611,1.5,78.853,1.48942,29.8324,1,0,27.9877,28,190,190,177.324,0,19.5804
11/5/2014 16:29,1,61.2881,69.2758,60.1622,100,37.4852,53.9352,53.5291,1.5,78.5543,1.49936,29.8324,1,0,27.7968,28,190,190,176.792,0,19.5065
11/5/2014 17:28,1,58.0944,68.5956,57.5826,100,33.0586,54.4399,53.9794,1.5,78.2223,1.51342,29.8324,1,0,27.8809,28,190,190,175.3,0,19.2254
11/5/2014 17:30,1,57.9101,68.5956,57.6235,100,33.2545,54.4282,54.1432,1.5,78.4109,1.50585,29.8324,1,0,27.6642,28,190,190,175.513,0,19.4687
11/5/2014 17:32,1,57.6236,68.5956,57.4188,100,33.2545,54.4282,54.2251,1.5,78.8047,1.49028,29.8324,1,0,28.1818,28,190,190,173.809,0,19.4143
11/5/2014 17:33,1,57.6236,68.5956,57.4188,100,33.2545,54.4282,54.2251,1.5,78.8047,1.49028,29.8324,1,0,28.5797,28,190,190,174.341,0,19.2721
11/5/2014 17:34,1,57.6236,68.5956,57.4188,100,33.2545,54.4282,54.2251,1.5,78.8047,1.49028,29.8324,1,0,27.8809,28,190,190,174.767,0,19.2721
11/5/2014 17:35,1,57.6236,68.4445,57.337,100,33.2545,54.3602,54.2661,1.5,78.6111,1.49374,29.8324,1,0,28.075,28,190,190,175.513,0,19.4691
11/5/2014 17:36,1,57.6236,68.4445,57.337,100,33.2545,54.3602,54.2661,1.5,78.6111,1.49374,29.8324,1,0,28.3888,28,190,190,176.259,0,19.2117
11/5/2014 17:37,1,57.6236,68.4445,57.2551,100,33.2545,54.3602,54.1842,1.5,78.1766,1.5065,29.8324,1,0,27.8809,28,190,190,176.259,0,19.2117
11/5/2014 17:38,1,57.6236,68.4445,57.2551,100,33.2545,54.3602,54.1842,1.5,78.1766,1.5065,29.8324,1,0,28.0621,28,190,190,177.111,0,19.2634
11/5/2014 17:39,1,57.0708,68.369,57.0503,100,32.9917,54.4192,54.0613,1.5,77.6992,1.52791,29.8324,1,0,27.5769,28,190,190,177.431,0,19.2634
11/5/2014 17:40,1,57.0708,68.369,57.0503,100,32.9917,54.4192,54.0613,1.5,77.6992,1.52791,29.8324,1,0,28.3694,28,190,190,177.751,0,19.3568
11/5/2014 17:41,1,57.0708,68.369,57.0503,100,32.9917,54.4192,54.0613,1.5,77.6992,1.52791,29.8324,1,0,27.8906,28,190,190,177.538,0,19.47
11/5/2014 17:42,1,57.0708,68.369,56.9684,100,32.2571,54.4192,53.9794,1.5,78.0266,1.51234,29.8324,1,0,27.8809,28,190,190,177.005,0,19.3153
11/5/2014 20:20,0,54.5322,54.6143,52.751,0,0,49.0203,54.1842,1.5,0,0.0386786,100,1,0,27.3763,28,190,190,176.152,0,19.7123
11/5/2014 20:21,0,54.5322,54.6143,52.751,0,0,49.0203,54.1432,1.5,0,0.0386786,100,1,0,28.8385,28,190,190,176.046,0,19.3967
11/5/2014 20:22,0,54.5322,54.6143,52.751,0,0,49.0203,54.1432,1.5,0,0.0386786,100,1,0,27.6577,28,190,190,176.046,0,19.3967
11/5/2014 20:23,0,54.5322,54.6143,52.751,0,0,49.0203,54.1432,1.5,0,0.0386786,100,1,0,27.9553,28,190,190,176.046,0,19.4762
11/5/2014 20:24,0,54.7574,54.4632,52.7101,0,0,48.9997,54.1432,1.5,0,0.0380298,100,1,0,27.6836,28,190,190,175.833,0,19.4762
11/5/2014 20:25,0,54.7574,54.4632,52.7101,0,0,48.9997,54.1432,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,175.513,0,19.5612
11/5/2014 20:26,0,54.7574,54.6143,52.7101,0,0,48.9997,54.0613,1.5,0,0.0386786,100,1,0,27.5704,28,190,190,175.087,0,19.5549
11/5/2014 20:27,0,54.7574,54.6143,52.7101,0,0,48.9997,54.0613,1.5,0,0.0386786,100,1,0,28.1656,28,190,190,171.041,0,19.6526
11/5/2014 20:28,0,54.7574,54.6143,52.7101,0,0,48.9997,54.0613,1.5,0,0.0386786,100,1,0,28.3565,28,190,190,171.254,0,19.4688
11/5/2014 20:29,0,54.9621,54.4632,52.7101,0,0,49.007,54.0613,1.5,0,0.0388949,100,1,0,27.8551,28,190,190,173.702,0,19.4688
11/5/2014 20:30,0,54.9621,54.4632,52.7101,0,0,49.007,54.0613,1.5,0,0.0388949,100,1,0,27.9618,28,190,190,175.407,0,19.3775
11/5/2014 20:31,0,54.9621,54.3876,52.7101,0,0,49.007,53.9794,1.5,0,0.0386786,100,1,0,27.9553,28,190,190,176.578,0,19.6169
11/5/2014 20:32,0,54.9621,54.3876,52.7101,0,0,49.007,53.9794,1.5,0,0.0386786,100,1,0,28.2594,28,190,190,177.111,0,19.6169
11/5/2014 20:33,0,54.9621,54.3876,52.7101,0,0,49.007,53.9794,1.5,0,0.0386786,100,1,0,28.2077,28,190,190,177.644,0,19.3848
11/5/2014 20:34,0,55.8629,54.3876,52.7101,0,0,49.0159,53.9794,1.5,0,0.0386786,100,1,0,27.9553,28,190,190,177.964,0,19.3848
11/5/2014 20:35,0,55.8629,54.3876,52.7101,0,0,49.0159,53.9794,1.5,0,0.0386786,100,1,0,28.0621,28,190,190,178.284,0,19.3613
11/5/2014 20:36,0,55.8629,54.3876,52.7101,0,0,49.0159,53.9385,1.5,0,0.0384623,100,1,0,28.0492,28,190,190,178.39,0,19.5176
11/5/2014 20:37,0,55.8629,54.3876,52.7101,0,0,49.0159,53.9385,1.5,0,0.0384623,100,1,0,27.9618,28,190,190,178.497,0,19.5971
11/5/2014 20:38,0,55.8629,54.3876,52.7101,0,0,49.0159,53.9385,1.5,0,0.0384623,100,1,0,27.868,28,190,190,178.71,0,19.5971
11/5/2014 20:39,0,55.8629,54.6143,52.7101,0,0,49.0159,53.8975,1.5,0,0.0391113,100,1,0,27.9618,28,190,190,177.751,0,19.8535
11/5/2014 20:40,0,55.8629,54.6143,52.7101,0,0,49.0159,53.8975,1.5,0,0.0391113,100,1,0,27.4636,28,190,190,178.07,0,19.8535
11/5/2014 20:41,0,54.8188,54.3876,52.751,0,0,49.0056,53.8975,1.5,0,0.0384623,100,1,0,28.4471,28,190,190,178.39,0,19.7164
11/5/2014 20:42,0,54.8188,54.3876,52.751,0,0,49.0056,53.8975,1.5,0,0.0384623,100,1,0,27.868,28,190,190,177.857,0,19.7164
11/5/2014 20:43,0,54.8188,54.3876,52.751,0,0,49.0056,53.8975,1.5,0,0.0384623,100,1,0,28.1656,28,190,190,177.964,0,19.5999
11/5/2014 20:44,0,54.7778,54.3876,52.7921,0,0,49.0056,53.8566,1.5,0,0.038246,100,1,0,27.7839,28,190,190,178.07,0,19.6916
11/5/2014 20:45,0,54.7778,54.3876,52.7921,0,0,49.0056,53.8566,1.5,0,0.038246,100,1,0,28.1721,28,190,190,177.431,0,19.6916
11/5/2014 20:46,0,54.7778,54.4632,52.7921,0,0,48.9997,53.8566,1.5,0,0.0384623,100,1,0,28.0492,28,190,190,176.259,0,19.6428
11/5/2014 20:47,0,54.7778,54.4632,52.7921,0,0,48.9997,53.8566,1.5,0,0.0384623,100,1,0,27.771,28,190,190,174.022,0,19.561
11/5/2014 20:48,0,54.7778,54.4632,52.833,0,0,48.9997,53.8566,1.5,0,0.0386786,100,1,0,27.771,28,190,190,173.276,0,19.561
11/5/2014 20:49,0,54.7778,54.4632,52.833,0,0,48.9997,53.8566,1.5,0,0.0386786,100,1,0,27.9553,28,190,190,175.407,0,19.6892
11/5/2014 20:50,0,54.7778,54.4632,52.833,0,0,48.9997,53.8566,1.5,0,0.0386786,100,1,0,27.868,28,190,190,175.939,0,19.6892
11/5/2014 20:51,0,55.1054,54.4632,52.833,0,0,49.0041,53.8157,1.5,0,0.0386786,100,1,0,28.0492,28,190,190,175.3,0,19.7488
11/5/2014 20:52,0,55.1054,54.4632,52.833,0,0,49.0041,53.8157,1.5,0,0.0386786,100,1,0,28.1656,28,190,190,174.874,0,19.6279
11/5/2014 20:53,0,55.1054,54.4632,52.8739,0,0,49.0041,53.7747,1.5,0,0.0386786,100,1,0,27.7839,28,190,190,174.874,0,19.6279
11/5/2014 20:54,0,55.1054,54.4632,52.8739,0,0,49.0041,53.7747,1.5,0,0.0386786,100,1,0,27.868,28,190,190,175.3,0,19.5704
11/5/2014 20:55,0,55.1054,54.4632,52.8739,0,0,49.0041,53.7747,1.5,0,0.0386786,100,1,0,28.1397,28,190,190,175.513,0,19.6782
11/5/2014 20:56,0,55.1464,54.4632,52.8739,0,0,48.9834,53.7747,1.5,0,0.0386786,100,1,0,27.771,28,190,190,175.726,0,19.4743
11/5/2014 20:57,0,55.1464,54.4632,52.8739,0,0,48.9834,53.7747,1.5,0,0.0386786,100,1,0,27.5995,28,190,190,176.152,0,19.691
11/5/2014 20:58,0,55.1464,54.4632,52.833,0,0,48.9834,53.7747,1.5,0,0.0386786,100,1,0,28.24,28,190,190,176.898,0,19.691
11/5/2014 20:59,0,55.1464,54.4632,52.833,0,0,48.9834,53.7747,1.5,0,0.0386786,100,1,0,27.771,28,190,190,177.431,0,19.9202
11/5/2014 21:00,0,55.1259,54.4632,52.7921,0,0,49.0041,53.7338,1.5,0,0.0386786,100,1,0,27.8874,28,190,190,177.857,0,19.9202
11/5/2014 21:01,0,55.1259,54.4632,52.7921,0,0,49.0041,53.7338,1.5,0,0.0386786,100,1,0,27.3763,28,190,190,177.964,0,19.8939
11/5/2014 21:02,0,55.1259,54.4632,52.7921,0,0,49.0041,53.7338,1.5,0,0.0386786,100,1,0,28.2594,28,190,190,177.857,0,19.8566
11/5/2014 21:03,0,55.1259,54.3876,52.7921,0,0,49.0041,53.6929,1.5,0,0.0384623,100,1,0,28.1656,28,190,190,177.218,0,19.8566
11/5/2014 21:04,0,55.1259,54.3876,52.7921,0,0,49.0041,53.6929,1.5,0,0.0384623,100,1,0,28.4471,28,190,190,176.578,0,19.8254
11/5/2014 21:05,0,55.1259,54.3876,52.7921,0,0,49.0041,53.6929,1.5,0,0.0384623,100,1,0,28.0362,28,190,190,176.898,0,19.5837
11/5/2014 21:06,0,54.9007,54.4632,52.7921,0,0,48.9775,53.6929,1.5,0,0.0386786,100,1,0,28.3565,28,190,190,177.964,0,19.8054
11/5/2014 21:07,0,54.9007,54.4632,52.7921,0,0,48.9775,53.6929,1.5,0,0.0386786,100,1,0,28.2594,28,190,190,177.431,0,19.6667
11/5/2014 21:08,0,54.9007,54.4632,52.7921,0,0,48.9775,53.6929,1.5,0,0.0388949,100,1,0,28.2594,28,190,190,175.513,0,19.6667
11/5/2014 21:09,0,54.9007,54.4632,52.7921,0,0,48.9775,53.6929,1.5,0,0.0388949,100,1,0,28.0492,28,190,190,174.554,0,19.478
11/5/2014 21:10,0,54.9007,54.4632,52.7921,0,0,48.9775,53.6929,1.5,0,0.0388949,100,1,0,27.8162,28,190,190,176.365,0,19.6243
11/5/2014 21:11,0,54.8393,54.3876,52.751,0,0,49.0085,53.6519,1.5,0,0.038246,100,1,0,28.2594,28,190,190,176.472,0,19.5376
11/5/2014 21:12,0,54.8393,54.3876,52.751,0,0,49.0085,53.6519,1.5,0,0.038246,100,1,0,27.9553,28,190,190,176.792,0,19.534
11/5/2014 21:13,0,54.8393,54.4632,52.751,0,0,49.0085,53.6519,1.5,0,0.0388949,100,1,0,28.0492,28,190,190,176.685,0,19.534
11/5/2014 21:14,0,54.8393,54.4632,52.751,0,0,49.0085,53.6519,1.5,0,0.0388949,100,1,0,27.5704,28,190,190,176.472,0,19.5169
11/5/2014 21:15,0,54.8393,54.4632,52.751,0,0,49.0085,53.6519,1.5,0,0.0388949,100,1,0,27.868,28,190,190,175.726,0,19.507
11/5/2014 21:16,0,54.8393,54.3876,52.751,0,0,49.0115,53.611,1.5,0,0.0395436,100,1,0,28.6606,28,190,190,174.767,0,19.7335
11/5/2014 21:17,0,54.8393,54.3876,52.751,0,0,49.0115,53.611,1.5,0,0.0395436,100,1,0,28.3565,28,190,190,175.3,0,19.4534
11/5/2014 21:18,0,54.8393,54.3876,52.751,0,0,49.0115,53.611,1.5,0,0.0386786,100,1,0,28.0492,28,190,190,175.087,0,19.4534
11/5/2014 21:19,0,54.8393,54.3876,52.751,0,0,49.0115,53.611,1.5,0,0.0386786,100,1,0,27.868,28,190,190,174.98,0,19.5488
11/5/2014 21:20,0,54.8393,54.3876,52.751,0,0,49.0115,53.611,1.5,0,0.0386786,100,1,0,27.5704,28,190,190,175.939,0,19.6681
11/5/2014 21:21,0,54.4094,54.312,52.7101,0,0,48.9908,53.5699,1.5,0,0.0386786,100,1,0,28.1656,28,190,190,176.472,0,19.4763
11/5/2014 21:22,0,54.4094,54.312,52.7101,0,0,48.9908,53.5699,1.5,0,0.0386786,100,1,0,27.771,28,190,190,177.111,0,19.654
11/5/2014 21:23,0,54.4094,54.312,52.7101,0,0,48.9908,53.5699,1.5,0,0.0391113,100,1,0,27.868,28,190,190,177.751,0,19.654
11/5/2014 21:24,0,54.4094,54.312,52.7101,0,0,48.9908,53.5699,1.5,0,0.0391113,100,1,0,27.8615,28,190,190,178.07,0,19.6288
11/5/2014 21:25,0,54.5322,54.312,52.7101,0,0,49.0055,53.5699,1.5,0,0.0393274,100,1,0,28.2465,28,190,190,177.857,0,19.6942
11/5/2014 21:26,0,54.5322,54.312,52.7101,0,0,49.0055,53.5699,1.5,0,0.0393274,100,1,0,28.0427,28,190,190,177.218,0,19.7939
11/5/2014 21:27,0,54.5322,54.312,52.7101,0,0,49.0055,53.5699,1.5,0,0.0393274,100,1,0,27.7224,28,190,190,175.407,0,19.6578
11/5/2014 21:28,0,54.5322,54.312,52.7101,0,0,49.0055,53.5291,1.5,0,0.0386786,100,1,0,27.868,28,190,190,173.915,0,19.6578
11/5/2014 21:29,0,54.5322,54.312,52.7101,0,0,49.0055,53.5291,1.5,0,0.0386786,100,1,0,28.2594,28,190,190,177.111,0,19.6102
11/5/2014 21:30,0,54.348,54.312,52.6692,0,0,48.9878,53.5291,1.5,0,0.0388949,100,1,0,27.7774,28,190,190,178.284,0,19.6102
11/5/2014 21:31,0,54.348,54.312,52.6692,0,0,48.9878,53.5291,1.5,0,0.0388949,100,1,0,27.9618,28,190,190,178.39,0,19.5922
11/5/2014 21:32,0,54.348,54.312,52.6692,0,0,48.9878,53.5291,1.5,0,0.0388949,100,1,0,28.2594,28,190,190,177.964,0,19.5765
11/5/2014 21:33,0,54.348,54.2365,52.6283,0,0,48.9878,53.4881,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,177.857,0,19.5765
11/5/2014 21:34,0,54.348,54.2365,52.6283,0,0,48.9878,53.4881,1.5,0,0.0380298,100,1,0,27.4636,28,190,190,177.431,0,19.2719
11/5/2014 21:35,0,54.348,54.2365,52.6283,0,0,48.9878,53.4881,1.5,0,0.0380298,100,1,0,27.8486,28,190,190,177.324,0,19.4507
11/5/2014 21:36,0,54.2661,54.2365,52.6283,0,0,48.9967,53.4471,1.5,0,0.0386786,100,1,0,28.0492,28,190,190,176.898,0,19.6001
11/5/2014 21:37,0,54.2661,54.2365,52.6283,0,0,48.9967,53.4471,1.5,0,0.0386786,100,1,0,27.771,28,190,190,176.898,0,19.5046
11/5/2014 21:38,0,54.2661,54.2365,52.6283,0,0,48.9967,53.4471,1.5,0,0.0384623,100,1,0,27.4636,28,190,190,176.685,0,19.5046
11/5/2014 21:39,0,54.2661,54.2365,52.6283,0,0,48.9967,53.4471,1.5,0,0.0384623,100,1,0,28.7673,28,190,190,176.472,0,20.0799
11/5/2014 21:40,0,54.8598,54.1609,52.6283,0,0,48.9981,53.4471,1.5,0,0.0391113,100,1,0,28.5668,28,190,190,176.152,0,19.5475
11/5/2014 21:41,0,54.8598,54.1609,52.6283,0,0,48.9981,53.4471,1.5,0,0.0391113,100,1,0,28.0492,28,190,190,174.874,0,19.7402
11/5/2014 21:42,0,54.8598,54.1609,52.6283,0,0,48.9981,53.4471,1.5,0,0.0391113,100,1,0,27.9618,28,190,190,175.513,0,19.6177
11/5/2014 21:43,0,54.8598,54.1609,52.5873,0,0,48.9981,53.4471,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,175.833,0,19.6177
11/5/2014 21:44,0,54.8598,54.1609,52.5873,0,0,48.9981,53.4471,1.5,0,0.0380298,100,1,0,28.0136,28,190,190,176.578,0,19.6255
11/5/2014 21:45,0,54.5936,54.1609,52.6692,0,0,48.9981,53.4062,1.5,0,0.0386786,100,1,0,27.868,28,190,190,173.915,0,19.6605
11/5/2014 21:46,0,54.5936,54.1609,52.6692,0,0,48.9981,53.4062,1.5,0,0.0386786,100,1,0,27.771,28,190,190,174.448,0,19.5592
11/5/2014 21:47,0,54.5936,54.1609,52.6692,0,0,48.9981,53.4062,1.5,0,0.0386786,100,1,0,27.9553,28,190,190,176.152,0,19.7839
11/5/2014 21:48,0,54.5936,54.312,52.6283,0,0,48.9745,53.4062,1.5,0,0.0386786,100,1,0,28.2594,28,190,190,177.538,0,19.7839
11/5/2014 21:49,0,54.5936,54.312,52.6283,0,0,48.9745,53.4062,1.5,0,0.0386786,100,1,0,27.6965,28,190,190,178.284,0,19.608
11/5/2014 21:50,0,55.2897,54.1609,52.6283,0,0,48.9745,53.4062,1.5,0,0.0391113,100,1,0,27.771,28,190,190,178.817,0,19.6684
11/5/2014 21:51,0,55.2897,54.1609,52.6283,0,0,48.9745,53.4062,1.5,0,0.0391113,100,1,0,28.46,28,190,190,179.03,0,19.9422
11/5/2014 21:52,0,55.2897,54.1609,52.6692,0,0,48.9893,53.4062,1.5,0,0.0386786,100,1,0,28.2659,28,190,190,178.603,0,19.5774
11/5/2014 21:53,0,55.2897,54.1609,52.6692,0,0,48.9893,53.4062,1.5,0,0.0386786,100,1,0,27.8615,28,190,190,177.857,0,19.5774
11/5/2014 21:54,0,55.2897,54.1609,52.6692,0,0,48.9893,53.4062,1.5,0,0.0386786,100,1,0,28.0362,28,190,190,177.751,0,19.5826
11/5/2014 21:55,0,54.7983,54.312,52.6692,0,0,48.9893,53.4062,1.5,0,0.0386786,100,1,0,27.5639,28,190,190,177.538,0,19.8072
11/5/2014 21:56,0,54.7983,54.312,52.6692,0,0,48.9893,53.4062,1.5,0,0.0386786,100,1,0,28.0492,28,190,190,177.218,0,19.9584
11/5/2014 21:57,0,54.7983,54.1609,52.6692,0,0,48.9893,53.3653,1.5,0,0.0386786,100,1,0,27.9553,28,190,190,176.898,0,19.7309
11/5/2014 21:58,0,54.7983,54.1609,52.6692,0,0,48.9893,53.3653,1.5,0,0.0386786,100,1,0,27.8615,28,190,190,175.939,0,19.7309
11/5/2014 21:59,0,54.7983,54.1609,52.6692,0,0,48.9893,53.3653,1.5,0,0.0386786,100,1,0,27.5639,28,190,190,175.726,0,19.5365
11/5/2014 22:00,0,54.9212,54.1609,52.6692,0,0,48.9893,53.4062,1.5,0,0.0384623,100,1,0,28.2594,28,190,190,175.939,0,19.8684
