Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/5/2014 22:01,0,54.9212,54.1609,52.6692,0,0,48.9893,53.4062,1.5,0,0.0384623,100,1,0,27.8098,28,190,190,174.767,0,19.8001
11/5/2014 22:02,0,54.9212,54.1609,52.6283,0,0,49.0085,53.3653,1.5,0,0.038246,100,1,0,27.1854,28,190,190,172.318,0,20.0829
11/5/2014 22:03,0,54.9212,54.1609,52.6283,0,0,49.0085,53.3653,1.5,0,0.038246,100,1,0,28.363,28,190,190,172.105,0,20.0829
11/5/2014 22:04,0,54.9212,54.1609,52.6283,0,0,49.0085,53.3653,1.5,0,0.038246,100,1,0,27.923,28,190,190,173.383,0,19.8818
11/5/2014 22:05,0,55.2693,54.1609,52.6283,0,0,49.0085,53.3653,1.5,0,0.0386786,100,1,0,28.0492,28,190,190,173.702,0,19.9861
11/5/2014 22:06,0,55.2693,54.1609,52.6283,0,0,49.0085,53.3653,1.5,0,0.0386786,100,1,0,27.8421,28,190,190,174.235,0,19.6487
11/5/2014 22:07,0,55.2693,54.1609,52.6283,0,0,49.0026,53.3243,1.5,0,0.0386786,100,1,0,27.703,28,190,190,175.194,0,20.0077
11/5/2014 22:08,0,55.2693,54.1609,52.6283,0,0,49.0026,53.3243,1.5,0,0.0386786,100,1,0,27.771,28,190,190,175.939,0,20.0077
11/5/2014 22:09,0,55.2693,54.1609,52.6283,0,0,49.0026,53.3243,1.5,0,0.0386786,100,1,0,27.6577,28,190,190,176.472,0,20.044
11/5/2014 22:10,0,54.266,54.1609,52.5873,0,0,49.0026,53.3243,1.5,0,0.0391113,100,1,0,27.8098,28,190,190,177.005,0,19.8019
11/5/2014 22:11,0,54.266,54.1609,52.5873,0,0,49.0026,53.3243,1.5,0,0.0391113,100,1,0,28.0492,28,190,190,177.324,0,19.9517
11/5/2014 22:12,0,54.266,54.312,52.5463,0,0,49.0291,53.3243,1.5,0,0.0388949,100,1,0,28.2659,28,190,190,177.005,0,19.8309
11/5/2014 22:13,0,54.266,54.312,52.5463,0,0,49.0291,53.3243,1.5,0,0.0388949,100,1,0,27.9489,28,190,190,177.218,0,19.8309
11/5/2014 22:14,0,54.266,54.312,52.5463,0,0,49.0291,53.3243,1.5,0,0.0388949,100,1,0,27.0722,28,190,190,177.751,0,20.104
11/5/2014 22:15,0,54.1432,54.0098,52.5054,0,0,49.0291,53.2834,1.5,0,0.0388949,100,1,0,28.3565,28,190,190,177.964,0,19.7662
11/5/2014 22:16,0,54.1432,54.0098,52.5054,0,0,49.0291,53.2834,1.5,0,0.0388949,100,1,0,28.1656,28,190,190,177.324,0,20.0495
11/5/2014 22:17,0,54.1432,54.0853,52.5054,0,0,49.0099,53.2834,1.5,0,0.0391113,100,1,0,28.4471,28,190,190,176.259,0,19.7262
11/5/2014 22:18,0,54.1432,54.0853,52.5054,0,0,49.0099,53.2834,1.5,0,0.0391113,100,1,0,28.0492,28,190,190,176.792,0,19.7262
11/5/2014 22:19,0,54.5322,54.0098,52.4645,0,0,49.0099,53.2424,1.5,0,0.0388949,100,1,0,28.1656,28,190,190,177.538,0,19.7841
11/5/2014 22:20,0,54.5322,54.0098,52.4645,0,0,49.0099,53.2424,1.5,0,0.0388949,100,1,0,28.46,28,190,190,177.111,0,19.7014
11/5/2014 22:21,0,54.5322,54.0098,52.4645,0,0,49.0099,53.2424,1.5,0,0.0388949,100,1,0,28.0492,28,190,190,174.554,0,19.7028
11/5/2014 22:22,0,54.5322,54.1609,52.4235,0,0,49.0232,53.2424,1.5,0,0.0384623,100,1,0,28.0492,28,190,190,175.407,0,19.6884
11/5/2014 22:23,0,54.5322,54.1609,52.4235,0,0,49.0232,53.2424,1.5,0,0.0384623,100,1,0,28.0492,28,190,190,176.472,0,19.6884
11/5/2014 22:24,0,54.6755,54.1609,52.3826,0,0,49.0232,53.2014,1.5,0,0.0388949,100,1,0,28.1462,28,190,190,176.898,0,19.7198
11/5/2014 22:25,0,54.6755,54.1609,52.3826,0,0,49.0232,53.2014,1.5,0,0.0388949,100,1,0,27.9877,28,190,190,177.324,0,19.6846
11/5/2014 22:26,0,54.6755,54.1609,52.3826,0,0,49.0232,53.2014,1.5,0,0.0388949,100,1,0,28.1656,28,190,190,177.218,0,19.6846
11/5/2014 22:27,0,54.6755,53.8964,52.3417,0,0,49.0247,53.2014,1.5,0,0.0380298,100,1,0,27.771,28,190,190,176.365,0,19.7295
11/5/2014 22:28,0,54.6755,53.8964,52.3417,0,0,49.0247,53.2014,1.5,0,0.0380298,100,1,0,27.6577,28,190,190,176.046,0,19.7295
11/5/2014 22:29,0,54.6755,53.8964,52.3007,0,0,49.0247,53.1606,1.5,0,0.0388949,100,1,0,27.9553,28,190,190,175.194,0,19.8525
11/5/2014 22:30,0,54.6755,53.8964,52.3007,0,0,49.0247,53.1606,1.5,0,0.0388949,100,1,0,28.2594,28,190,190,174.661,0,19.7833
11/5/2014 22:31,0,54.6755,53.8964,52.3007,0,0,49.0247,53.1606,1.5,0,0.0388949,100,1,0,27.166,28,190,190,174.98,0,20.0332
11/5/2014 22:32,0,54.3275,53.8586,52.3007,0,0,49.0144,53.1606,1.5,0,0.0384623,100,1,0,28.5732,28,190,190,175.087,0,20.0332
11/5/2014 22:33,0,54.3275,53.8586,52.3007,0,0,49.0144,53.1606,1.5,0,0.0384623,100,1,0,28.0621,28,190,190,176.578,0,19.7139
11/5/2014 22:34,0,54.4094,53.8586,52.2598,0,0,49.0144,53.1196,1.5,0,0.0386786,100,1,0,27.771,28,190,190,177.218,0,19.7139
11/5/2014 22:35,0,54.4094,53.8586,52.2598,0,0,49.0144,53.1196,1.5,0,0.0386786,100,1,0,28.253,28,190,190,177.751,0,19.8301
11/5/2014 22:36,0,54.4094,53.8586,52.2598,0,0,49.0144,53.1196,1.5,0,0.0386786,100,1,0,28.1656,28,190,190,177.964,0,19.8224
11/5/2014 22:37,0,54.4094,53.783,52.2188,0,0,49.0292,53.0787,1.5,0,0.0386786,100,1,0,28.075,28,190,190,178.07,0,19.8224
11/5/2014 22:38,0,54.4094,53.783,52.2188,0,0,49.0292,53.0787,1.5,0,0.0386786,100,1,0,28.253,28,190,190,174.874,0,19.6836
11/5/2014 22:39,0,54.3889,53.8964,52.2188,0,0,49.0292,53.0787,1.5,0,0.0380298,100,1,0,27.6513,28,190,190,175.407,0,19.6836
11/5/2014 22:40,0,54.3889,53.8964,52.2188,0,0,49.0292,53.0787,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,177.324,0,19.8146
11/5/2014 22:41,0,54.3889,53.8964,52.2188,0,0,49.0292,53.0787,1.5,0,0.0380298,100,1,0,27.8615,28,190,190,178.39,0,19.7512
11/5/2014 22:42,0,54.3889,53.783,52.1779,0,0,49.041,53.0377,1.5,0,0.0380298,100,1,0,28.1333,28,190,190,178.497,0,19.7782
11/5/2014 22:43,0,54.3889,53.783,52.1779,0,0,49.041,53.0377,1.5,0,0.0380298,100,1,0,28.088,28,190,190,178.497,0,19.7782
11/5/2014 22:44,0,54.3889,53.7075,52.1779,0,0,49.041,52.9968,1.5,0,0.0386786,100,1,0,27.5639,28,190,190,178.39,0,19.5246
11/5/2014 22:45,0,54.3889,53.7075,52.1779,0,0,49.041,52.9968,1.5,0,0.0386786,100,1,0,27.4701,28,190,190,178.177,0,19.9157
11/5/2014 22:46,0,54.3684,53.7075,52.1779,0,0,49.041,53.0377,1.5,0,0.0386786,100,1,0,27.5639,28,190,190,177.431,0,20.1505
11/5/2014 22:47,0,54.3684,53.7075,52.1779,0,0,49.041,53.0377,1.5,0,0.0386786,100,1,0,28.5668,28,190,190,176.578,0,19.6427
11/5/2014 22:48,0,54.3684,53.7075,52.1779,0,0,49.041,53.0377,1.5,0,0.0386786,100,1,0,27.7645,28,190,190,176.046,0,19.8654
11/5/2014 22:49,0,54.3684,53.6319,52.1369,0,0,49.041,52.9968,1.5,0,0.0386786,100,1,0,28.2918,28,190,190,176.152,0,19.8654
11/5/2014 22:50,0,54.3684,53.6319,52.1369,0,0,49.041,52.9968,1.5,0,0.0386786,100,1,0,27.9618,28,190,190,176.259,0,19.855
11/5/2014 22:51,0,54.1637,53.6319,52.1369,0,0,49.041,52.9558,1.5,0,0.0386786,100,1,0,27.9424,28,190,190,176.152,0,19.703
11/5/2014 22:52,0,54.1637,53.6319,52.1369,0,0,49.041,52.9558,1.5,0,0.0386786,100,1,0,28.253,28,190,190,174.022,0,19.9993
11/5/2014 22:53,0,54.1637,53.6319,52.1369,0,0,49.041,52.9558,1.5,0,0.0386786,100,1,0,28.2594,28,190,190,171.147,0,19.8811
11/5/2014 22:54,0,54.1637,53.6319,52.0959,0,0,49.0351,52.9558,1.5,0,0.0391113,100,1,0,27.868,28,190,190,170.721,0,19.8811
11/5/2014 22:55,0,54.1637,53.6319,52.0959,0,0,49.0351,52.9558,1.5,0,0.0391113,100,1,0,28.0492,28,190,190,172.85,0,19.8676
11/5/2014 22:56,0,54.4708,53.783,52.0959,0,0,49.0351,52.9149,1.5,0,0.0380298,100,1,0,27.8745,28,190,190,175.3,0,19.8205
11/5/2014 22:57,0,54.4708,53.783,52.0959,0,0,49.0351,52.9149,1.5,0,0.0380298,100,1,0,28.2594,28,190,190,176.259,0,19.9148
11/5/2014 22:58,0,54.4708,53.783,52.0959,0,0,49.0351,52.9149,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,176.685,0,19.9148
11/5/2014 22:59,0,54.4708,53.6319,52.055,0,0,49.0425,52.9149,1.5,0,0.0388949,100,1,0,27.9748,28,190,190,177.111,0,19.9085
11/5/2014 23:00,0,54.4708,53.6319,52.055,0,0,49.0425,52.9149,1.5,0,0.0388949,100,1,0,27.7451,28,190,190,177.218,0,20.2221
11/5/2014 23:01,0,54.4708,53.6319,52.055,0,0,49.0425,52.9149,1.5,0,0.0388949,100,1,0,27.3763,28,190,190,177.751,0,20.2221
11/5/2014 23:02,0,54.4912,53.6319,52.055,0,0,49.0425,52.8739,1.5,0,0.0384623,100,1,0,29.1426,28,190,190,178.07,0,20.4023
11/5/2014 23:03,0,54.4912,53.6319,52.055,0,0,49.0425,52.8739,1.5,0,0.0384623,100,1,0,27.8615,28,190,190,178.284,0,19.9029
11/5/2014 23:04,0,54.7574,53.5563,52.0141,0,0,49.0484,52.8739,1.5,0,0.0386786,100,1,0,27.771,28,190,190,178.07,0,19.9029
11/5/2014 23:05,0,54.7574,53.5563,52.0141,0,0,49.0484,52.8739,1.5,0,0.0386786,100,1,0,27.8615,28,190,190,178.497,0,19.9629
11/5/2014 23:06,0,54.7574,53.5563,52.0141,0,0,49.0484,52.833,1.5,0,0.0386786,100,1,0,28.2594,28,190,190,177.964,0,19.8953
11/5/2014 23:07,0,54.7574,53.5563,52.0141,0,0,49.0484,52.833,1.5,0,0.0386786,100,1,0,28.3565,28,190,190,176.365,0,19.8953
11/5/2014 23:08,0,54.7574,53.5563,52.0141,0,0,49.0484,52.833,1.5,0,0.0386786,100,1,0,28.0686,28,190,190,174.341,0,19.8211
11/5/2014 23:09,0,54.7574,53.4807,52.0141,0,0,49.078,52.833,1.5,0,0.0388949,100,1,0,27.5251,28,190,190,176.152,0,19.8211
11/5/2014 23:10,0,54.7574,53.4807,52.0141,0,0,49.078,52.833,1.5,0,0.0388949,100,1,0,27.868,28,190,190,177.111,0,19.8986
11/5/2014 23:11,0,54.696,53.4807,52.0141,0,0,49.078,52.833,1.5,0,0.0386786,100,1,0,28.0362,28,190,190,177.218,0,19.9177
11/5/2014 23:12,0,54.696,53.4807,52.0141,0,0,49.078,52.833,1.5,0,0.0386786,100,1,0,27.8615,28,190,190,177.111,0,19.9177
11/5/2014 23:13,0,54.696,53.4807,52.0141,0,0,49.078,52.833,1.5,0,0.0386786,100,1,0,27.9553,28,190,190,176.898,0,19.98
11/5/2014 23:14,0,54.696,53.4052,52.0141,0,0,49.0721,52.7921,1.5,0,0.0386786,100,1,0,27.9748,28,190,190,176.898,0,19.98
11/5/2014 23:15,0,54.696,53.4052,52.0141,0,0,49.0721,52.7921,1.5,0,0.0386786,100,1,0,27.5639,28,190,190,176.685,0,19.9919
11/5/2014 23:16,0,54.2865,53.4807,52.0141,0,0,49.0721,52.7921,1.5,0,0.0386786,100,1,0,26.7681,28,190,190,176.578,0,20.8392
11/5/2014 23:17,0,54.2865,53.4807,52.0141,0,0,49.0721,52.7921,1.5,0,0.0386786,100,1,0,29.0488,28,190,190,176.365,0,20.8392
11/5/2014 23:18,0,54.2865,53.4807,52.0141,0,0,49.0721,52.7921,1.5,0,0.0386786,100,1,0,27.3698,28,190,190,174.874,0,20.4533
11/5/2014 23:19,0,54.2865,53.4807,51.9731,0,0,49.0927,52.751,1.5,0,0.0388949,100,1,0,28.4827,28,190,190,174.767,0,20.4533
11/5/2014 23:20,0,54.2865,53.4807,51.9731,0,0,49.0927,52.751,1.5,0,0.0388949,100,1,0,28.5603,28,190,190,174.98,0,19.8887
11/5/2014 23:21,0,54.0818,53.4807,51.9322,0,0,49.0927,52.751,1.5,0,0.0388949,100,1,0,27.9553,28,190,190,175.087,0,20.1711
11/5/2014 23:22,0,54.0818,53.4807,51.9322,0,0,49.0927,52.751,1.5,0,0.0388949,100,1,0,28.0492,28,190,190,173.702,0,20.1711
11/5/2014 23:23,0,54.0818,53.4807,51.9322,0,0,49.0927,52.751,1.5,0,0.0388949,100,1,0,28.3209,28,190,190,173.702,0,20.0709
11/5/2014 23:24,0,54.0818,53.4052,51.9322,0,0,49.0927,52.7101,1.5,0,0.038246,100,1,0,27.6707,28,190,190,176.046,0,20.0709
11/5/2014 23:25,0,54.0818,53.4052,51.9322,0,0,49.0927,52.7101,1.5,0,0.038246,100,1,0,28.3565,28,190,190,177.431,0,20.1594
11/5/2014 23:26,0,54.4912,53.3295,51.8503,0,0,49.0927,52.7101,1.5,0,0.0386786,100,1,0,28.4471,28,190,190,178.177,0,19.9901
11/5/2014 23:27,0,54.4912,53.3295,51.8503,0,0,49.0927,52.7101,1.5,0,0.0386786,100,1,0,28.0556,28,190,190,178.284,0,19.9901
11/5/2014 23:28,0,54.4912,53.3295,51.8503,0,0,49.0927,52.7101,1.5,0,0.0386786,100,1,0,27.3698,28,190,190,178.284,0,20.0676
11/5/2014 23:29,0,54.4912,53.3295,51.7684,0,0,49.0662,52.7101,1.5,0,0.0386786,100,1,0,26.8716,28,190,190,178.603,0,20.252
11/5/2014 23:30,0,54.4912,53.3295,51.7684,0,0,49.0662,52.7101,1.5,0,0.0386786,100,1,0,27.8745,28,190,190,178.284,0,20.0873
11/5/2014 23:31,0,53.9385,53.3295,51.6865,0,0,49.0662,52.7101,1.5,0,0.0386786,100,1,0,28.1656,28,190,190,177.964,0,20.0298
11/5/2014 23:32,0,53.9385,53.3295,51.6865,0,0,49.0662,52.7101,1.5,0,0.0386786,100,1,0,27.8615,28,190,190,176.792,0,20.0298
11/5/2014 23:33,0,53.9385,53.3295,51.6865,0,0,49.0662,52.7101,1.5,0,0.0386786,100,1,0,28.0427,28,190,190,177.964,0,19.9022
11/5/2014 23:34,0,53.9385,53.2917,51.6865,0,0,49.0927,52.7101,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,178.07,0,19.9878
11/5/2014 23:35,0,53.9385,53.2917,51.6865,0,0,49.0927,52.7101,1.5,0,0.0378135,100,1,0,28.0427,28,190,190,175.939,0,19.9368
11/5/2014 23:36,0,53.4472,53.2162,51.6456,0,0,49.0927,52.7101,1.5,0,0.0384623,100,1,0,27.9553,28,190,190,174.767,0,19.8605
11/5/2014 23:37,0,53.4472,53.2162,51.6456,0,0,49.0927,52.7101,1.5,0,0.0384623,100,1,0,27.771,28,190,190,176.472,0,19.8605
11/5/2014 23:38,0,53.4472,53.2162,51.6456,0,0,49.0927,52.7101,1.5,0,0.0384623,100,1,0,28.1656,28,190,190,177.644,0,19.9306
11/5/2014 23:39,0,53.4472,53.2162,51.5637,0,0,49.1045,52.6283,1.5,0,0.0388949,100,1,0,28.1947,28,190,190,178.07,0,19.9941
11/5/2014 23:40,0,53.4472,53.2162,51.5637,0,0,49.1045,52.6283,1.5,0,0.0388949,100,1,0,27.9618,28,190,190,178.07,0,19.8733
11/5/2014 23:41,0,53.6723,53.1406,51.4818,0,0,49.1045,52.6283,1.5,0,0.0380298,100,1,0,27.6642,28,190,190,177.538,0,20.0979
11/5/2014 23:42,0,53.6723,53.1406,51.4818,0,0,49.1045,52.6283,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,177.111,0,20.0979
11/5/2014 23:43,0,53.6723,53.065,51.3998,0,0,49.0765,52.6283,1.5,0,0.0384623,100,1,0,27.868,28,190,190,176.792,0,19.9346
11/5/2014 23:44,0,53.6723,53.065,51.3998,0,0,49.0765,52.6283,1.5,0,0.0384623,100,1,0,27.5704,28,190,190,175.194,0,20.1593
11/5/2014 23:45,0,53.6723,53.065,51.3998,0,0,49.0765,52.6283,1.5,0,0.0384623,100,1,0,28.2594,28,190,190,175.3,0,19.9025
11/5/2014 23:46,0,53.3652,53.065,51.359,0,0,49.0765,52.5873,1.5,0,0.0380298,100,1,0,28.0815,28,190,190,175.513,0,19.9573
11/5/2014 23:47,0,53.3652,53.065,51.359,0,0,49.0765,52.5873,1.5,0,0.0380298,100,1,0,28.1656,28,190,190,175.62,0,19.9573
11/5/2014 23:48,0,53.3652,52.9894,51.318,0,0,49.1119,52.5873,1.5,0,0.0384623,100,1,0,28.0362,28,190,190,176.046,0,19.8187
11/5/2014 23:49,0,53.3652,52.9894,51.318,0,0,49.1119,52.5873,1.5,0,0.0384623,100,1,0,27.8615,28,190,190,176.259,0,20
11/5/2014 23:50,0,53.3652,52.9894,51.318,0,0,49.1119,52.5873,1.5,0,0.0384623,100,1,0,27.771,28,190,190,177.324,0,19.7578
11/5/2014 23:51,0,52.3416,53.1406,51.1952,0,0,49.1119,52.5463,1.5,0,0.0384623,100,1,0,28.0492,28,190,190,178.07,0,19.8034
11/5/2014 23:52,0,52.3416,53.1406,51.1952,0,0,49.1119,52.5463,1.5,0,0.0384623,100,1,0,27.9553,28,190,190,178.39,0,19.8034
11/5/2014 23:53,0,52.3416,52.8383,51.1133,0,0,49.1119,52.5054,1.5,0,0.0384623,100,1,0,28.2724,28,190,190,178.497,0,19.8906
11/5/2014 23:54,0,52.3416,52.8383,51.1133,0,0,49.1119,52.5054,1.5,0,0.0384623,100,1,0,27.8615,28,190,190,178.817,0,19.6673
11/5/2014 23:55,0,52.3416,52.8383,51.1133,0,0,49.1119,52.5054,1.5,0,0.0384623,100,1,0,28.3565,28,190,190,178.923,0,20.0724
11/5/2014 23:56,0,52.5464,52.8383,51.0314,0,0,49.0942,52.4645,1.5,0,0.038246,100,1,0,27.8615,28,190,190,178.923,0,19.6365
11/5/2014 23:57,0,52.5464,52.8383,51.0314,0,0,49.0942,52.4645,1.5,0,0.038246,100,1,0,27.6577,28,190,190,177.538,0,19.6365
11/5/2014 23:58,0,52.5464,52.9139,50.9495,0,0,49.0942,52.4235,1.5,0,0.038246,100,1,0,28.253,28,190,190,178.177,0,19.8518
11/5/2014 23:59,0,52.5464,52.9139,50.9495,0,0,49.0942,52.4235,1.5,0,0.038246,100,1,0,28.3565,28,190,190,178.923,0,19.6743
11/6/2014 0:00,0,52.5464,52.9139,50.9495,0,0,49.0942,52.4235,1.5,0,0.038246,100,1,0,28.2594,28,190,190,179.456,0,19.6997
11/6/2014 0:01,0,52.2802,52.6494,50.9086,0,0,49.1208,52.3826,1.5,0,0.0391113,100,1,0,27.9553,28,190,190,178.923,0,19.6826
11/6/2014 0:02,0,52.2802,52.6494,50.9086,0,0,49.1208,52.3826,1.5,0,0.0391113,100,1,0,27.771,28,190,190,178.817,0,19.6826
11/6/2014 0:03,0,52.2802,52.5738,50.8676,0,0,49.1208,52.3826,1.5,0,0.0386786,100,1,0,28.1656,28,190,190,178.39,0,19.7695
11/6/2014 0:04,0,52.2802,52.5738,50.8676,0,0,49.1208,52.3826,1.5,0,0.0386786,100,1,0,28.0265,28,190,190,177.324,0,19.726
11/6/2014 0:05,0,52.2802,52.5738,50.8676,0,0,49.1208,52.3826,1.5,0,0.0386786,0,1,0,28.3565,28,190,190,177.111,0,19.8857
11/6/2014 0:06,0,52.8125,52.6872,50.8267,0,0,49.1178,52.3417,1.5,0,0.0395436,0,1,0,28.1656,28,190,190,176.792,0,19.8006
11/6/2014 0:07,0,52.8125,52.6872,50.8267,0,0,49.1178,52.3417,1.5,0,0.0395436,0,1,0,27.9553,28,190,190,176.792,0,19.7837
11/6/2014 0:08,0,52.8125,52.6872,50.8267,0,0,49.1178,52.3417,1.5,0,0.0395436,0,1,0,27.7645,28,190,190,176.578,0,19.7837
11/6/2014 0:09,0,52.8125,52.4982,50.8676,0,0,49.1178,52.3417,1.5,0,0.0728493,0,1,0,27.771,28,190,190,176.152,0,19.7666
11/6/2014 0:10,0,52.8125,52.4982,50.8676,0,0,49.1178,52.3417,1.5,0,0.0728493,0,1,0,28.1786,28,190,190,174.98,0,19.9706
11/6/2014 0:11,0,52.9968,52.4227,50.9495,0,0,49.1237,52.3826,1.5,0,0.0717678,0,1,0,28.2594,28,190,190,175.407,0,19.7035
11/6/2014 0:12,0,52.9968,52.4227,50.9495,0,0,49.1237,52.3826,1.5,0,0.0717678,0,1,0,28.1656,28,190,190,175.62,0,19.6844
11/6/2014 0:13,0,52.9968,52.3471,50.9905,0,0,49.1237,52.3826,1.5,0,0.0696052,0,1,0,28.0427,28,190,190,175.513,0,19.6844
11/6/2014 0:14,0,52.9968,52.3471,50.9905,0,0,49.1237,52.3826,1.5,0,0.0696052,0,1,0,27.771,28,190,190,175.939,0,19.7959
11/6/2014 0:15,0,52.9968,52.3471,50.9905,0,0,49.1237,52.3826,1.5,0,0.0696052,0,1,0,27.9359,28,190,190,176.046,0,19.6271
11/6/2014 0:16,0,52.6897,52.3471,51.0314,0,0,49.1207,52.4235,1.5,0,0.0689565,0,1,0,27.9748,28,190,190,175.833,0,19.7424
11/6/2014 0:17,0,52.6897,52.3471,51.0314,0,0,49.1207,52.4235,1.5,0,0.0689565,0,1,0,27.7645,28,190,190,175.939,0,19.7437
11/6/2014 0:18,0,52.6897,52.3471,51.0723,0,0,49.1207,52.3826,1.5,0,0.0659286,0,1,0,27.8615,28,190,190,176.685,0,19.7437
11/6/2014 0:19,0,52.6897,52.3471,51.0723,0,0,49.1207,52.3826,1.5,0,0.0659286,0,1,0,28.1591,28,190,190,177.111,0,19.7592
11/6/2014 0:20,0,52.6897,52.3471,51.0723,0,0,49.1207,52.3826,1.5,0,0.0659286,19.1571,1,0,27.9489,28,190,190,177.218,0,19.8268
11/6/2014 0:21,0,53.0172,52.3471,50.9086,0,0,49.1178,52.3007,1.5,0,0.0391113,19.1571,1,0,27.8874,28,190,190,177.538,0,20.0439
11/6/2014 0:22,0,53.0172,52.3471,50.9086,0,0,49.1178,52.3007,1.5,0,0.0391113,40.0232,1,0,28.0427,28,190,190,177.538,0,20.0789
11/6/2014 0:23,0,53.0172,52.2715,50.8267,0,0,49.1178,52.1779,1.5,0,0.0388949,40.0232,1,0,27.868,28,190,190,176.578,0,20.0789
11/6/2014 0:24,0,53.0172,52.2715,50.8267,0,0,49.1178,52.1779,1.5,0,0.0388949,40.0232,1,0,28.0427,28,190,190,177.005,0,19.8871
11/6/2014 0:25,0,52.7511,52.4227,50.7857,0,0,49.1326,52.1369,1.5,0,0.038246,62.9042,1,0,27.771,28,190,190,178.177,0,20.018
11/6/2014 0:26,0,52.7511,52.4227,50.7857,0,0,49.1326,52.1369,1.5,0,0.038246,62.9042,1,0,28.1009,28,190,190,178.284,0,20.0661
11/6/2014 0:27,0,52.7511,52.4227,50.7857,0,0,49.1326,52.1369,1.5,0,0.038246,81.0742,1,0,27.9553,28,190,190,177.857,0,19.8752
11/6/2014 0:28,0,52.7511,52.3471,50.7448,0,0,49.1326,52.1369,1.5,0,0.0386786,81.0742,1,0,27.771,28,190,190,177.431,0,19.8752
11/6/2014 0:29,0,52.7511,52.3471,50.7448,0,0,49.1326,52.1369,1.5,0,0.0386786,81.0742,1,0,27.6448,28,190,190,177.324,0,19.7918
11/6/2014 0:30,0,52.5054,52.2715,50.7038,0,0,49.1385,52.0959,1.5,0,0.0384623,100,1,0,27.6577,28,190,190,176.898,0,20.036
11/6/2014 0:31,0,52.5054,52.2715,50.7038,0,0,49.1385,52.0959,1.5,0,0.0384623,100,1,0,28.0621,28,190,190,176.578,0,19.8727
11/6/2014 0:32,0,52.5054,52.2715,50.7038,0,0,49.1385,52.0959,1.5,0,0.0384623,100,1,0,27.8486,28,190,190,176.365,0,19.8439
11/6/2014 0:33,0,52.5054,52.2338,50.6629,0,0,49.1385,52.055,1.5,0,0.038246,100,1,0,27.8615,28,190,190,176.259,0,19.8439
11/6/2014 0:34,0,52.5054,52.2338,50.6629,0,0,49.1385,52.055,1.5,0,0.038246,100,1,0,27.9489,28,190,190,176.046,0,20.0578
11/6/2014 0:35,0,52.5054,52.2338,50.6629,0,0,49.1385,52.055,1.5,0,0.038246,100,1,0,28.0492,28,190,190,175.939,0,20.0113
11/6/2014 0:36,0,52.5873,52.2338,50.6629,0,0,49.1562,52.055,1.5,0,0.038246,100,1,0,27.606,28,190,190,174.661,0,20.1329
11/6/2014 0:37,0,52.5873,52.2338,50.6629,0,0,49.1562,52.055,1.5,0,0.038246,100,1,0,28.35,28,190,190,174.98,0,19.6359
11/6/2014 0:38,0,52.5873,52.2338,50.6629,0,0,49.1562,52.0141,1.5,0,0.0384623,100,1,0,27.3504,28,190,190,175.087,0,19.6359
11/6/2014 0:39,0,52.5873,52.2338,50.6629,0,0,49.1562,52.0141,1.5,0,0.0384623,100,1,0,28.1656,28,190,190,174.98,0,20.0981
11/6/2014 0:40,0,52.5873,52.2338,50.6629,0,0,49.1562,52.0141,1.5,0,0.0384623,100,1,0,28.3888,28,190,190,175.407,0,19.6848
11/6/2014 0:41,0,52.2597,52.2715,50.6219,0,0,49.1739,51.9731,1.5,0,0.0380298,100,1,0,28.0427,28,190,190,176.259,0,19.8757
11/6/2014 0:42,0,52.2597,52.2715,50.6219,0,0,49.1739,51.9731,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,176.685,0,19.8196
11/6/2014 0:43,0,52.2597,52.1582,50.6219,0,0,49.1739,51.9731,1.5,0,0.038246,100,1,0,27.8615,28,190,190,176.792,0,19.8196
11/6/2014 0:44,0,52.2597,52.1582,50.6219,0,0,49.1739,51.9731,1.5,0,0.038246,100,1,0,28.0686,28,190,190,177.324,0,19.6893
11/6/2014 0:45,0,52.2597,52.1582,50.6219,0,0,49.1739,51.9731,1.5,0,0.038246,100,1,0,27.8615,28,190,190,177.538,0,19.6015
11/6/2014 0:46,0,52.4645,52.1582,50.6219,0,0,49.1769,51.9322,1.5,0,0.0384623,100,1,0,27.9618,28,190,190,177.644,0,19.6015
11/6/2014 0:47,0,52.4645,52.1582,50.6219,0,0,49.1769,51.9322,1.5,0,0.0384623,100,1,0,28.0492,28,190,190,178.177,0,19.736
11/6/2014 0:48,0,52.4645,52.0826,50.6219,0,0,49.1769,51.9322,1.5,0,0.0384623,100,1,0,27.7645,28,190,190,178.71,0,19.736
11/6/2014 0:49,0,52.4645,52.0826,50.6219,0,0,49.1769,51.9322,1.5,0,0.0384623,100,1,0,27.771,28,190,190,178.923,0,19.6994
11/6/2014 0:50,0,52.4645,52.0826,50.6219,0,0,49.1769,51.9322,1.5,0,0.0384623,100,1,0,27.4701,28,190,190,178.71,0,19.9483
11/6/2014 0:51,0,52.3007,52.0826,50.6219,0,0,49.1769,51.8912,1.5,0,0.0375973,100,1,0,27.771,28,190,190,177.857,0,19.9483
11/6/2014 0:52,0,52.3007,52.0826,50.6219,0,0,49.1769,51.8912,1.5,0,0.0375973,100,1,0,27.6642,28,190,190,178.71,0,19.9328
11/6/2014 0:53,0,52.3007,52.0826,50.6219,0,0,49.1769,51.8503,1.5,0,0.0386786,100,1,0,28.0556,28,190,190,178.603,0,19.9328
11/6/2014 0:54,0,52.3007,52.0826,50.6219,0,0,49.1769,51.8503,1.5,0,0.0386786,100,1,0,27.6448,28,190,190,178.284,0,19.6826
11/6/2014 0:55,0,52.8125,52.1582,50.6219,0,0,49.1709,51.8094,1.5,0,0.0386786,100,1,0,27.4636,28,190,190,177.644,0,19.9573
11/6/2014 0:57,0,52.8125,52.0826,50.6219,0,0,49.1709,51.7684,1.5,0,0.0388949,100,1,0,27.8615,28,190,190,176.578,0,20.0038
11/6/2014 0:58,0,52.8125,52.0826,50.6219,0,0,49.1709,51.7684,1.5,0,0.0388949,100,1,0,28.0686,28,190,190,176.578,0,20.0038
11/6/2014 1:00,0,52.7101,52.0826,50.6219,0,0,49.2064,51.7684,1.5,0,0.0384623,100,1,0,27.5445,28,190,190,176.578,0,19.9164
11/6/2014 1:02,0,52.7101,52.0826,50.6219,0,0,49.2064,51.7684,1.5,0,0.0384623,100,1,0,27.6577,28,190,190,176.578,0,19.9268
11/6/2014 1:03,0,52.7101,52.0826,50.6219,0,0,49.2064,51.7274,1.5,0,0.0386786,100,1,0,27.9489,28,190,190,175.62,0,19.9268
11/6/2014 1:04,0,52.7101,52.0826,50.6219,0,0,49.2064,51.7274,1.5,0,0.0386786,100,1,0,28.24,28,190,190,175.087,0,19.9335
11/6/2014 1:05,0,52.8534,52.0826,50.6219,0,0,49.2152,51.6865,1.5,0,0.0391113,100,1,0,28.1656,28,190,190,175.407,0,19.7257
11/6/2014 1:06,0,52.8534,52.0826,50.6219,0,0,49.2152,51.6865,1.5,0,0.0391113,100,1,0,27.8615,28,190,190,175.62,0,19.7257
11/6/2014 1:07,0,52.8534,52.0826,50.6219,0,0,49.2152,51.6865,1.5,0,0.0391113,100,1,0,28.0492,28,190,190,175.939,0,19.7983
11/6/2014 1:08,0,52.8534,52.0826,50.6629,0,0,49.2152,51.6865,1.5,0,0.0386786,100,1,0,27.771,28,190,190,176.472,0,19.7983
11/6/2014 1:09,0,52.8534,52.0826,50.6629,0,0,49.2152,51.6865,1.5,0,0.0386786,100,1,0,27.6319,28,190,190,176.898,0,19.6498
11/6/2014 1:10,0,52.4645,52.0826,50.7038,0,0,49.2359,51.6456,1.5,0,0.0388949,100,1,0,27.8098,28,190,190,177.111,0,19.8891
11/6/2014 1:11,0,52.4645,52.0826,50.7038,0,0,49.2359,51.6456,1.5,0,0.0388949,100,1,0,27.8615,28,190,190,177.324,0,19.8891
11/6/2014 1:12,0,52.4645,52.2338,50.7038,0,0,49.2359,51.6456,1.5,0,0.038246,100,1,0,27.9877,28,190,190,177.964,0,19.7594
11/6/2014 1:13,0,52.4645,52.2338,50.7038,0,0,49.2359,51.6456,1.5,0,0.038246,100,1,0,28.1591,28,190,190,178.07,0,19.7594
11/6/2014 1:14,0,52.4645,52.2338,50.7038,0,0,49.2359,51.6456,1.5,0,0.038246,100,1,0,27.9553,28,190,190,178.284,0,19.809
11/6/2014 1:15,0,52.4645,52.0826,50.7448,0,0,49.2448,51.6046,1.5,0,0.038246,100,1,0,27.8615,28,190,190,178.284,0,19.9232
11/6/2014 1:16,0,52.4645,52.0826,50.7448,0,0,49.2448,51.6046,1.5,0,0.038246,100,1,0,28.253,28,190,190,178.817,0,19.9232
11/6/2014 1:17,0,52.9763,52.0826,50.7448,0,0,49.2448,51.5637,1.5,0,0.038246,100,1,0,28.1656,28,190,190,178.923,0,19.7845
11/6/2014 1:18,0,52.9763,52.0826,50.7448,0,0,49.2448,51.5637,1.5,0,0.038246,100,1,0,27.8615,28,190,190,177.644,0,19.7953
11/6/2014 1:19,0,52.9763,52.1582,50.7857,0,0,49.2448,51.5637,1.5,0,0.0388949,100,1,0,27.7645,28,190,190,178.177,0,19.6637
11/6/2014 1:20,0,52.9763,52.1582,50.7857,0,0,49.2448,51.5637,1.5,0,0.0388949,100,1,0,27.9683,28,190,190,177.857,0,19.8221
11/6/2014 1:21,0,52.9763,52.1582,50.7857,0,0,49.2448,51.5637,1.5,0,0.0388949,100,1,0,27.9683,28,190,190,177.964,0,19.8221
11/6/2014 1:22,0,52.5054,52.0826,50.7857,0,0,49.2448,51.5637,1.5,0,0.0386786,100,1,0,27.9489,28,190,190,177.538,0,19.8227
11/6/2014 1:23,0,52.5054,52.0826,50.7857,0,0,49.2448,51.5637,1.5,0,0.0386786,100,1,0,28.1656,28,190,190,177.005,0,19.8227
11/6/2014 1:24,0,52.5054,52.1582,50.7857,0,0,49.2448,51.5228,1.5,0,0.038246,100,1,0,28.1656,28,190,190,177.111,0,19.8382
11/6/2014 1:25,0,52.5054,52.1582,50.7857,0,0,49.2448,51.5228,1.5,0,0.038246,100,1,0,27.9553,28,190,190,177.005,0,19.825
11/6/2014 1:26,0,52.5054,52.1582,50.7857,0,0,49.2448,51.5228,1.5,0,0.038246,100,1,0,27.8971,28,190,190,176.792,0,19.825
11/6/2014 1:27,0,52.7511,52.1582,50.7857,0,0,49.2655,51.5228,1.5,0,0.0386786,100,1,0,27.6448,28,190,190,177.005,0,19.7345
11/6/2014 1:28,0,52.7511,52.1582,50.7857,0,0,49.2655,51.5228,1.5,0,0.0386786,100,1,0,27.868,28,190,190,176.259,0,19.8459
11/6/2014 1:29,0,52.7511,52.1582,50.7448,0,0,49.2655,51.5228,1.5,0,0.0384623,100,1,0,27.4636,28,190,190,176.259,0,19.9521
11/6/2014 1:30,0,52.7511,52.1582,50.7448,0,0,49.2655,51.5228,1.5,0,0.0384623,100,1,0,27.6513,28,190,190,175.939,0,20.029
11/6/2014 1:31,0,52.7511,52.1582,50.7448,0,0,49.2655,51.5228,1.5,0,0.0384623,100,1,0,27.771,28,190,190,174.235,0,20.029
11/6/2014 1:32,0,53.0991,52.1582,50.7448,0,0,49.2713,51.4818,1.5,0,0.0384623,100,1,0,28.0427,28,190,190,174.022,0,20.1085
11/6/2014 3:03,0,53.2015,52.007,50.6219,0,0,49.413,51.277,1.5,0,0.0384623,100,1,0,28.253,28,190,190,176.685,0,19.8967
11/6/2014 3:04,0,53.2015,51.9692,50.581,0,0,49.4248,51.2361,1.5,0,0.0380298,100,1,0,28.253,28,190,190,176.472,0,19.8637
11/6/2014 3:05,0,53.2015,51.9692,50.581,0,0,49.4248,51.2361,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,175.939,0,19.8974
11/6/2014 3:06,0,53.5495,51.9692,50.6219,0,0,49.4248,51.2361,1.5,0,0.0380298,100,1,0,28.253,28,190,190,175.939,0,19.6936
11/6/2014 3:07,0,53.5495,51.9692,50.6219,0,0,49.4248,51.2361,1.5,0,0.0380298,100,1,0,27.771,28,190,190,175.62,0,19.7464
11/6/2014 3:08,0,53.5495,51.9692,50.581,0,0,49.4425,51.2361,1.5,0,0.038246,100,1,0,28.0945,28,190,190,175.62,0,19.786
11/6/2014 3:09,0,53.5495,51.9692,50.581,0,0,49.4425,51.2361,1.5,0,0.038246,100,1,0,28.0556,28,190,190,175.726,0,19.786
11/6/2014 3:10,0,53.5495,51.9692,50.581,0,0,49.4425,51.2361,1.5,0,0.038246,100,1,0,28.1656,28,190,190,175.833,0,19.7467
11/6/2014 3:11,0,52.6078,51.9692,50.4991,0,0,49.4425,51.1952,1.5,0,0.0378135,100,1,0,27.9489,28,190,190,176.898,0,19.6649
11/6/2014 3:12,0,52.6078,51.9692,50.4991,0,0,49.4425,51.1952,1.5,0,0.0378135,100,1,0,28.35,28,190,190,177.644,0,19.8644
11/6/2014 3:13,0,52.6078,51.8181,50.4991,0,0,49.472,51.1952,1.5,0,0.0375973,100,1,0,28.4147,28,190,190,177.644,0,19.662
11/6/2014 3:14,0,52.6078,51.8181,50.4991,0,0,49.472,51.1952,1.5,0,0.0375973,100,1,0,27.771,28,190,190,178.177,0,19.662
11/6/2014 3:15,0,52.6078,51.8181,50.4991,0,0,49.472,51.1952,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,178.284,0,19.806
11/6/2014 3:16,0,51.9731,51.8181,50.4172,0,0,49.472,51.1133,1.5,0,0.038246,100,1,0,27.8971,28,190,190,178.284,0,19.6312
11/6/2014 3:17,0,51.9731,51.8181,50.4172,0,0,49.472,51.1133,1.5,0,0.038246,100,1,0,27.8615,28,190,190,178.177,0,19.7123
11/6/2014 3:18,0,51.9731,51.7426,50.3762,0,0,49.4513,51.1133,1.5,0,0.0384623,100,1,0,28.0427,28,190,190,178.07,0,19.5611
11/6/2014 3:19,0,51.9731,51.7426,50.3762,0,0,49.4513,51.1133,1.5,0,0.0384623,100,1,0,27.5574,28,190,190,177.964,0,19.5611
11/6/2014 3:20,0,51.9731,51.7426,50.3762,0,0,49.4513,51.1133,1.5,0,0.0384623,100,1,0,28.2271,28,190,190,177.857,0,19.9118
11/6/2014 3:21,0,51.5022,51.8181,50.2534,0,0,49.4513,51.0723,1.5,0,0.0380298,100,1,0,28.2141,28,190,190,177.751,0,19.6559
11/6/2014 3:22,0,51.5022,51.8181,50.2534,0,0,49.4513,51.0723,1.5,0,0.0380298,100,1,0,28.253,28,190,190,177.218,0,19.8408
11/6/2014 3:23,0,51.5022,51.6669,50.1716,0,0,49.4543,51.0314,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,177.218,0,19.5937
11/6/2014 3:24,0,51.5022,51.6669,50.1716,0,0,49.4543,51.0314,1.5,0,0.0380298,100,1,0,27.3763,28,190,190,177.005,0,19.5937
11/6/2014 3:25,0,51.1133,51.5158,50.1306,0,0,49.4543,50.9905,1.5,0,0.0380298,100,1,0,27.6577,28,190,190,176.792,0,19.8545
11/6/2014 3:26,0,51.1133,51.5158,50.1306,0,0,49.4543,50.9905,1.5,0,0.0380298,100,1,0,27.5769,28,190,190,176.365,0,19.7537
11/6/2014 3:27,0,51.1133,51.5158,50.1306,0,0,49.4543,50.9905,1.5,0,0.0380298,100,1,0,27.8615,28,190,190,176.152,0,19.8961
11/6/2014 3:28,0,51.1133,51.3646,50.0487,0,0,49.472,50.9086,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,175.833,0,19.8125
11/6/2014 3:29,0,51.1133,51.3646,50.0487,0,0,49.472,50.9086,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,175.62,0,19.8125
11/6/2014 3:30,0,51.1133,51.3646,50.0487,0,0,49.472,50.9086,1.5,0,0.0375973,100,1,0,27.771,28,190,190,175.3,0,19.8015
11/6/2014 3:31,0,51.0723,51.3646,49.9669,0,0,49.472,50.9086,1.5,0,0.0380298,100,1,0,27.7645,28,190,190,174.874,0,19.8388
11/6/2014 3:32,0,51.0723,51.3646,49.9669,0,0,49.472,50.9086,1.5,0,0.0380298,100,1,0,27.8874,28,190,190,174.554,0,19.9589
11/6/2014 3:33,0,51.0723,51.2512,49.8849,0,0,49.475,50.8676,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,174.98,0,19.7981
11/6/2014 3:34,0,51.0723,51.2512,49.8849,0,0,49.475,50.8676,1.5,0,0.0378135,100,1,0,27.8357,28,190,190,175.407,0,19.7981
11/6/2014 3:35,0,50.2739,51.1757,49.8849,0,0,49.475,50.8267,1.5,0,0.0375973,100,1,0,28.0427,28,190,190,176.365,0,19.8648
11/6/2014 3:36,0,50.2739,51.1757,49.8849,0,0,49.475,50.8267,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,176.898,0,19.9253
11/6/2014 3:37,0,50.2739,51.1757,49.8849,0,0,49.475,50.8267,1.5,0,0.0375973,100,1,0,28.4406,28,190,190,177.644,0,19.8071
11/6/2014 3:38,0,50.2739,51.1001,49.844,0,0,49.4925,50.7857,1.5,0,0.0375973,100,1,0,27.771,28,190,190,177.964,0,19.9024
11/6/2014 3:39,0,50.2739,51.1001,49.844,0,0,49.4925,50.7857,1.5,0,0.0375973,100,1,0,27.8874,28,190,190,178.284,0,19.9024
11/6/2014 3:40,0,50.6219,51.1001,49.803,0,0,49.4925,50.7448,1.5,0,0.0378135,100,1,0,27.8615,28,190,190,178.39,0,19.9565
11/6/2014 3:41,0,50.6219,51.1001,49.803,0,0,49.4925,50.7448,1.5,0,0.0378135,100,1,0,27.9489,28,190,190,178.603,0,19.9525
11/6/2014 3:42,0,50.6219,50.9489,49.7211,0,0,49.4925,50.6629,1.5,0,0.0378135,100,1,0,28.253,28,190,190,177.751,0,20.0203
11/6/2014 3:43,0,50.6219,50.9489,49.7211,0,0,49.4925,50.6629,1.5,0,0.0378135,100,1,0,28.0492,28,190,190,177.324,0,19.8994
11/6/2014 3:44,0,50.6219,50.9489,49.7211,0,0,49.4925,50.6629,1.5,0,0.0378135,100,1,0,27.6513,28,190,190,177.218,0,19.8994
11/6/2014 3:45,0,51.1747,51.1001,49.6393,0,0,49.5102,50.7038,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,177.538,0,20.1241
11/6/2014 3:46,0,51.1747,51.1001,49.6393,0,0,49.5102,50.7038,1.5,0,0.0380298,100,1,0,27.9489,28,190,190,177.111,0,19.9608
11/6/2014 3:47,0,51.1747,50.8734,49.5574,0,0,49.5102,50.6629,1.5,0,0.0378135,100,1,0,27.8615,28,190,190,176.898,0,20.0237
11/6/2014 3:48,0,51.1747,50.8734,49.5574,0,0,49.5102,50.6629,1.5,0,0.0378135,100,1,0,28.0492,28,190,190,176.685,0,19.9785
11/6/2014 3:49,0,51.1747,50.8734,49.5574,0,0,49.5102,50.6629,1.5,0,0.0378135,100,1,0,27.9489,28,190,190,176.472,0,19.9785
11/6/2014 3:50,0,51.1133,50.8734,49.5165,0,0,49.5161,50.6219,1.5,0,0.0380298,100,1,0,28.0427,28,190,190,176.365,0,20.1223
11/6/2014 3:51,0,51.1133,50.8734,49.5165,0,0,49.5161,50.6219,1.5,0,0.0380298,100,1,0,27.7645,28,190,190,176.259,0,20.0531
11/6/2014 3:52,0,51.1133,50.7222,49.5165,0,0,49.5161,50.581,1.5,0,0.0369484,100,1,0,28.253,28,190,190,175.726,0,20.1376
11/6/2014 3:53,0,51.1133,50.7222,49.5165,0,0,49.5161,50.581,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,175.726,0,20.1335
11/6/2014 3:54,0,51.1133,50.7222,49.5165,0,0,49.5161,50.581,1.5,0,0.0369484,100,1,0,28.1527,28,190,190,175.407,0,20.1335
11/6/2014 3:55,0,51.1133,50.7222,49.4345,0,0,49.5279,50.54,1.5,0,0.038246,100,1,0,27.8615,28,190,190,174.767,0,20.0358
11/6/2014 3:56,0,51.1133,50.7222,49.4345,0,0,49.5279,50.54,1.5,0,0.038246,100,1,0,28.0427,28,190,190,174.767,0,20.1998
11/6/2014 3:57,0,50.7857,50.6467,49.3527,0,0,49.5279,50.4991,1.5,0,0.0378135,100,1,0,28.2206,28,190,190,175.087,0,20.0587
11/6/2014 3:58,0,50.7857,50.6467,49.3527,0,0,49.5279,50.4991,1.5,0,0.0378135,100,1,0,28.253,28,190,190,175.513,0,20.1145
11/6/2014 3:59,0,50.7857,50.5711,49.2708,0,0,49.5338,50.4582,1.5,0,0.0378135,100,1,0,28.0492,28,190,190,176.152,0,20.1145
11/6/2014 4:00,0,50.7857,50.5711,49.2708,0,0,49.5338,50.4582,1.5,0,0.0378135,100,1,0,28.35,28,190,190,176.365,0,20.1169
11/6/2014 4:01,0,50.7857,50.5711,49.2708,0,0,49.5338,50.4582,1.5,0,0.0378135,100,1,0,28.0427,28,190,190,177.111,0,19.9977
11/6/2014 4:02,0,51.0928,50.4955,49.1889,0,0,49.5338,50.3762,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,177.218,0,20.0064
11/6/2014 4:03,0,51.0928,50.4955,49.1889,0,0,49.5338,50.3762,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,177.324,0,20.1502
11/6/2014 4:04,0,51.0928,50.4955,49.1889,0,0,49.5338,50.3762,1.5,0,0.0375973,100,1,0,28.24,28,190,190,176.259,0,20.1502
11/6/2014 4:05,0,51.0928,50.4199,49.066,0,0,56.3493,50.3762,1.5,0,0.0373809,100,1,0,27.6577,28,190,190,176.046,0,19.7413
11/6/2014 4:06,0,51.0928,50.4199,49.066,0,0,56.3493,50.3762,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,177.111,0,20.07
11/6/2014 4:07,0,51.4203,50.4199,48.9842,0,0,56.3493,50.3353,1.5,0,0.038246,100,1,0,27.6448,28,190,190,178.177,0,19.6392
11/6/2014 4:08,0,51.4203,50.4199,48.9842,0,0,56.3493,50.3353,1.5,0,0.038246,100,1,0,27.8486,28,190,190,178.177,0,19.851
11/6/2014 4:09,0,51.4203,50.4199,48.9842,0,0,56.3493,50.3353,1.5,0,0.038246,100,1,0,28.0427,28,190,190,178.177,0,19.851
11/6/2014 4:10,0,51.4203,50.2688,48.9022,0,0,56.9722,50.2534,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,177.857,0,19.8218
11/6/2014 4:11,0,51.4203,50.2688,48.9022,0,0,56.9722,50.2534,1.5,0,0.0380298,100,1,0,27.9489,28,190,190,177.431,0,19.9025
11/6/2014 4:12,0,51.5841,50.1932,48.8613,0,0,56.9722,50.2125,1.5,0,0.0375973,100,1,0,28.1591,28,190,190,176.578,0,20.1673
11/6/2014 4:13,0,51.5841,50.1932,48.8613,0,0,56.9722,50.2125,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,176.472,0,20.0853
11/6/2014 4:14,0,51.5841,50.1176,48.7385,0,0,57.0313,50.1716,1.5,0,0.0380298,100,1,0,28.253,28,190,190,176.259,0,20.0853
11/6/2014 4:15,0,51.5841,50.1176,48.7385,0,0,57.0313,50.1716,1.5,0,0.0380298,100,1,0,28.253,28,190,190,176.365,0,19.927
11/6/2014 4:16,0,51.5841,50.1176,48.7385,0,0,57.0313,50.1716,1.5,0,0.0380298,100,1,0,28.0427,28,190,190,175.833,0,19.8939
11/6/2014 4:17,0,51.1747,50.0798,48.6976,0,0,57.0313,50.1306,1.5,0,0.038246,100,1,0,27.9553,28,190,190,175.62,0,20.5611
11/6/2014 4:18,0,51.1747,50.0798,48.6976,0,0,57.0313,50.1306,1.5,0,0.038246,100,1,0,27.5574,28,190,190,175.407,0,19.6455
11/6/2014 4:19,0,51.1747,50.0043,48.6566,0,0,57.0461,50.0487,1.5,0,0.0378135,100,1,0,27.5574,28,190,190,175.194,0,19.6455
11/6/2014 4:20,0,51.1747,50.0043,48.6566,0,0,57.0461,50.0487,1.5,0,0.0378135,100,1,0,28.6476,28,190,190,175.087,0,20.1384
11/6/2014 4:21,0,51.1747,50.0043,48.6566,0,0,57.0461,50.0487,1.5,0,0.0378135,100,1,0,27.8551,28,190,190,175.3,0,19.7412
11/6/2014 4:22,0,50.6219,49.9287,48.5338,0,0,57.0461,50.0078,1.5,0,0.0378135,100,1,0,27.7645,28,190,190,175.939,0,20.0513
11/6/2014 4:23,0,50.6219,49.9287,48.5338,0,0,57.0461,50.0078,1.5,0,0.0378135,100,1,0,27.868,28,190,190,176.685,0,20.0703
11/6/2014 4:24,0,50.6219,49.8531,48.4928,0,0,57.1419,49.9669,1.5,0,0.038246,100,1,0,28.4471,28,190,190,177.005,0,20.0703
11/6/2014 4:25,0,50.6219,49.8531,48.4928,0,0,57.1419,49.9669,1.5,0,0.038246,100,1,0,28.4471,28,190,190,177.431,0,19.9063
11/6/2014 4:26,0,50.6219,49.8531,48.4928,0,0,57.1419,49.9669,1.5,0,0.038246,100,1,0,28.1883,28,190,190,177.538,0,19.9312
11/6/2014 4:27,0,50.9495,49.8531,48.4518,0,0,57.1419,49.9258,1.5,0,0.0373809,100,1,0,28.0362,28,190,190,177.644,0,20.017
11/6/2014 4:28,0,50.9495,49.8531,48.4518,0,0,57.1419,49.9258,1.5,0,0.0373809,100,1,0,27.4572,28,190,190,178.177,0,20.119
11/6/2014 4:29,0,50.9495,49.702,48.4109,0,0,57.0975,49.8849,1.5,0,0.0380298,100,1,0,28.6412,28,190,190,178.39,0,20.119
11/6/2014 4:30,0,50.9495,49.702,48.4109,0,0,57.0975,49.8849,1.5,0,0.0380298,100,1,0,28.845,28,190,190,178.817,0,19.8216
11/6/2014 4:31,0,50.9495,49.702,48.4109,0,0,57.0975,49.8849,1.5,0,0.0380298,100,1,0,28.4212,28,190,190,178.603,0,19.7886
11/6/2014 4:32,0,50.4786,49.702,48.3699,0,0,57.0975,49.8849,1.5,0,0.0375973,100,1,0,28.1656,28,190,190,177.538,0,19.6954
11/6/2014 4:33,0,50.4786,49.702,48.3699,0,0,57.0975,49.8849,1.5,0,0.0375973,100,1,0,27.2501,28,190,190,177.644,0,20.046
11/6/2014 4:34,0,50.4786,49.6264,48.329,0,0,57.1271,49.803,1.5,0,0.0380298,100,1,0,27.6448,28,190,190,177.538,0,20.046
11/6/2014 4:35,0,50.4786,49.6264,48.329,0,0,57.1271,49.803,1.5,0,0.0380298,100,1,0,27.6513,28,190,190,177.218,0,19.5565
11/6/2014 4:36,0,50.4786,49.6264,48.329,0,0,57.1271,49.803,1.5,0,0.0380298,100,1,0,28.1591,28,190,190,176.898,0,19.9441
11/6/2014 4:37,0,50.6014,49.5508,48.2881,0,0,57.1271,49.7621,1.5,0,0.0375973,100,1,0,28.4341,28,190,190,176.472,0,19.9441
11/6/2014 4:38,0,50.6014,49.5508,48.2881,0,0,57.1271,49.7621,1.5,0,0.0375973,100,1,0,26.7552,28,190,190,175.726,0,20.1177
11/6/2014 4:39,0,50.6014,49.5508,48.2471,0,0,57.201,49.7211,1.5,0,0.0378135,100,1,0,28.1527,28,190,190,175.513,0,20.1177
11/6/2014 4:40,0,50.6014,49.5508,48.2471,0,0,57.201,49.7211,1.5,0,0.0378135,100,1,0,27.758,28,190,190,175.513,0,19.9378
11/6/2014 4:41,0,50.3763,49.4753,48.2471,0,0,57.201,49.7211,1.5,0,0.0373809,100,1,0,27.6448,28,190,190,175.3,0,19.9715
11/6/2014 4:42,0,50.3763,49.4753,48.2471,0,0,57.201,49.7211,1.5,0,0.0373809,100,1,0,28.0362,28,190,190,174.128,0,19.8738
11/6/2014 4:43,0,50.3763,49.4753,48.2471,0,0,57.201,49.7211,1.5,0,0.0373809,100,1,0,28.0686,28,190,190,174.022,0,19.9838
11/6/2014 4:44,0,50.3763,49.3997,48.2061,0,0,57.201,49.6802,1.5,0,0.0378135,100,1,0,28.2141,28,190,190,174.128,0,19.9838
11/6/2014 4:45,0,50.3763,49.3997,48.2061,0,0,57.201,49.6802,1.5,0,0.0378135,100,1,0,27.6513,28,190,190,174.128,0,20.0175
11/6/2014 4:46,0,50.1101,49.3997,48.1653,0,0,57.201,49.6393,1.5,0,0.0373809,100,1,0,27.758,28,190,190,174.767,0,20.1285
11/6/2014 4:47,0,50.1101,49.3997,48.1653,0,0,57.201,49.6393,1.5,0,0.0373809,100,1,0,28.1721,28,190,190,175.726,0,19.8405
11/6/2014 4:48,0,50.1101,49.3997,48.1653,0,0,57.201,49.6393,1.5,0,0.0373809,100,1,0,27.9359,28,190,190,175.513,0,19.958
11/6/2014 4:49,0,50.1101,49.3619,48.0834,0,0,57.201,49.5574,1.5,0,0.0378135,100,1,0,28.1591,28,190,190,175.62,0,19.958
11/6/2014 4:50,0,50.1101,49.3619,48.0834,0,0,57.201,49.5574,1.5,0,0.0378135,100,1,0,27.4636,28,190,190,176.365,0,20.0818
11/6/2014 4:51,0,50.5196,49.2863,48.0834,0,0,57.297,49.5165,1.5,0,0.0375973,100,1,0,27.2501,28,190,190,177.111,0,20.448
11/6/2014 4:52,0,50.5196,49.2863,48.0834,0,0,57.297,49.5165,1.5,0,0.0375973,100,1,0,27.758,28,190,190,177.324,0,19.9392
11/6/2014 4:53,0,50.5196,49.2863,48.0834,0,0,57.297,49.5165,1.5,0,0.0375973,100,1,0,27.758,28,190,190,176.472,0,20.0477
11/6/2014 4:54,0,50.5196,49.2863,48.0834,0,0,57.297,49.4755,1.5,0,0.0373809,100,1,0,28.4406,28,190,190,176.259,0,20.0477
11/6/2014 4:55,0,50.5196,49.2863,48.0834,0,0,57.297,49.4755,1.5,0,0.0373809,100,1,0,27.8551,28,190,190,176.898,0,19.9124
11/6/2014 4:56,0,50.233,49.2863,48.0834,0,0,57.2525,49.4345,1.5,0,0.0375973,100,1,0,28.5538,28,190,190,177.751,0,20.7641
11/6/2014 4:57,0,50.233,49.2863,48.0834,0,0,57.2525,49.4345,1.5,0,0.0375973,100,1,0,28.6541,28,190,190,177.964,0,20.7641
11/6/2014 4:58,0,50.233,49.2863,48.1243,0,0,57.2525,49.3936,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,178.177,0,19.8987
11/6/2014 4:59,0,50.233,49.2863,48.1243,0,0,57.2525,49.3936,1.5,0,0.0367321,100,1,0,28.0427,28,190,190,177.964,0,19.8987
11/6/2014 5:00,0,50.233,49.2863,48.1243,0,0,57.2525,49.3936,1.5,0,0.0367321,100,1,0,28.2141,28,190,190,177.644,0,20.0946
11/6/2014 5:01,0,50.0692,49.2107,48.1243,0,0,57.3116,49.3527,1.5,0,0.0375973,100,1,0,27.8551,28,190,190,177.431,0,19.976
11/6/2014 5:02,0,50.0692,49.2107,48.1243,0,0,57.3116,49.3527,1.5,0,0.0375973,100,1,0,27.4572,28,190,190,177.218,0,20.4258
11/6/2014 5:03,0,50.0692,49.2107,48.1243,0,0,57.3116,49.3527,1.5,0,0.0375973,100,1,0,28.3435,28,190,190,176.685,0,20.1811
11/6/2014 5:04,0,50.0692,49.2863,48.1653,0,0,57.3116,49.3117,1.5,0,0.0378135,100,1,0,28.0427,28,190,190,176.152,0,20.1811
11/6/2014 5:05,0,50.0692,49.2863,48.1653,0,0,57.3116,49.3117,1.5,0,0.0378135,100,1,0,28.1591,28,190,190,175.513,0,20.1438
11/6/2014 5:06,0,50.581,49.2863,48.1653,0,0,57.3042,49.2708,1.5,0,0.0375973,100,1,0,28.0427,28,190,190,174.98,0,20.0297
11/6/2014 5:07,0,50.581,49.2863,48.1653,0,0,57.3042,49.2708,1.5,0,0.0375973,100,1,0,28.253,28,190,190,174.767,0,20.0297
11/6/2014 5:08,0,50.581,49.2863,48.1653,0,0,57.3042,49.2298,1.5,0,0.0380298,100,1,0,27.9424,28,190,190,175.194,0,19.8909
11/6/2014 5:09,0,50.581,49.2863,48.1653,0,0,57.3042,49.2298,1.5,0,0.0380298,100,1,0,27.8033,28,190,190,175.087,0,19.8909
11/6/2014 5:10,0,50.581,49.2863,48.1653,0,0,57.3042,49.2298,1.5,0,0.0380298,100,1,0,27.9877,28,190,190,174.874,0,20.0632
11/6/2014 5:11,0,50.8062,49.2863,48.2061,0,0,57.3743,49.2298,1.5,0,0.0378135,100,1,0,27.6448,28,190,190,174.767,0,19.7883
11/6/2014 5:12,0,50.8062,49.2863,48.2061,0,0,57.3743,49.2298,1.5,0,0.0378135,100,1,0,27.6448,28,190,190,174.554,0,19.7883
11/6/2014 5:13,0,50.8062,49.2863,48.1243,0,0,57.3743,49.1889,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,176.152,0,20.0318
11/6/2014 5:14,0,50.8062,49.2863,48.1243,0,0,57.3743,49.1889,1.5,0,0.0375973,100,1,0,27.9101,28,190,190,176.898,0,20.0318
11/6/2014 5:15,0,50.8062,49.2863,48.1243,0,0,57.3743,49.1889,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,177.005,0,20.0495
11/6/2014 5:16,0,50.8471,49.3997,48.1653,0,0,57.4001,49.1889,1.5,0,0.0378135,100,1,0,27.9553,28,190,190,176.792,0,19.8984
11/6/2014 5:17,0,50.8471,49.3997,48.1653,0,0,57.4001,49.1889,1.5,0,0.0378135,100,1,0,28.253,28,190,190,177.111,0,19.8984
11/6/2014 5:18,0,50.8471,49.3619,48.2061,0,0,57.4001,49.1889,1.5,0,0.0380298,100,1,0,28.253,28,190,190,177.111,0,19.89
11/6/2014 5:19,0,50.8471,49.3619,48.2061,0,0,57.4001,49.1889,1.5,0,0.0380298,100,1,0,28.1591,28,190,190,177.644,0,19.89
11/6/2014 5:20,0,50.8471,49.3619,48.2061,0,0,57.4001,49.1889,1.5,0,0.0380298,100,1,0,28.4406,28,190,190,178.07,0,19.9056
11/6/2014 5:21,0,50.6014,49.3619,48.2881,0,0,57.474,49.1889,1.5,0,0.0378135,100,1,0,28.0427,28,190,190,178.177,0,19.8871
11/6/2014 5:22,0,50.6014,49.3619,48.2881,0,0,57.474,49.1889,1.5,0,0.0378135,100,1,0,28.253,28,190,190,178.39,0,19.8871
11/6/2014 5:23,0,50.6014,49.3997,48.329,0,0,57.474,49.1479,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,178.603,0,19.7905
11/6/2014 5:24,0,50.6014,49.3997,48.329,0,0,57.474,49.1479,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,178.603,0,19.7905
11/6/2014 5:25,0,50.7243,49.3997,48.3699,0,0,57.4886,49.1479,1.5,0,0.0373809,100,1,0,27.7645,28,190,190,178.39,0,19.8534
11/6/2014 5:26,0,50.7243,49.3997,48.3699,0,0,57.4886,49.1479,1.5,0,0.0373809,100,1,0,27.758,28,190,190,177.857,0,19.8227
11/6/2014 5:27,0,50.7243,49.3997,48.3699,0,0,57.4886,49.1479,1.5,0,0.0373809,100,1,0,28.0427,28,190,190,177.431,0,19.8227
11/6/2014 5:28,0,50.7243,50.0043,48.4928,0,0,57.4886,49.1479,1.5,0,0.0375973,100,1,0,27.8098,28,190,190,176.792,0,20.0462
11/6/2014 5:29,0,50.7243,50.0043,48.4928,0,0,57.4886,49.1479,1.5,0,0.0375973,100,1,0,28.253,28,190,190,176.259,0,20.0462
11/6/2014 5:30,0,50.7243,50.0043,48.4928,0,0,57.4886,49.1479,1.5,0,0.0375973,100,1,0,28.253,28,190,190,176.259,0,19.7638
11/6/2014 5:31,0,51.5023,49.6264,48.6566,0,0,57.5365,49.1479,1.5,0,0.038246,100,1,0,27.6513,28,190,190,175.833,0,19.915
11/6/2014 5:32,0,51.5023,49.6264,48.6566,0,0,57.5365,49.1479,1.5,0,0.038246,100,1,0,28.1591,28,190,190,176.046,0,19.915
11/6/2014 5:33,0,51.5023,49.702,48.6566,0,0,57.5365,49.1479,1.5,0,0.0371647,100,1,0,28.3435,28,190,190,176.046,0,19.8997
11/6/2014 5:34,0,51.5023,49.702,48.6566,0,0,57.5365,49.1479,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,175.726,0,19.7527
11/6/2014 5:35,0,50.97,49.702,48.6976,0,0,57.5291,49.1069,1.5,0,0.0371647,100,1,0,27.8551,28,190,190,175.513,0,19.9387
11/6/2014 5:36,0,50.97,49.702,48.6976,0,0,57.5291,49.1069,1.5,0,0.0371647,100,1,0,28.1591,28,190,190,175.3,0,19.8682
11/6/2014 5:37,0,50.97,49.702,48.6976,0,0,57.5291,49.1069,1.5,0,0.0371647,100,1,0,28.0427,28,190,190,175.194,0,19.8682
11/6/2014 5:38,0,50.97,49.7776,48.7794,0,0,57.5291,49.1069,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,175.726,0,19.936
11/6/2014 5:39,0,50.97,49.7776,48.7794,0,0,57.5291,49.1069,1.5,0,0.0375973,100,1,0,28.253,28,190,190,176.472,0,19.936
11/6/2014 5:40,0,50.9495,49.7776,48.8204,0,0,57.5735,49.1479,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,176.792,0,19.8565
11/6/2014 5:41,0,50.9495,49.7776,48.8204,0,0,57.5735,49.1479,1.5,0,0.0371647,100,1,0,28.2465,28,190,190,176.578,0,19.9953
11/6/2014 5:42,0,50.9495,49.7776,48.8204,0,0,57.5735,49.1479,1.5,0,0.0371647,100,1,0,28.1591,28,190,190,176.685,0,19.9953
11/6/2014 5:43,0,50.9495,49.8531,48.8613,0,0,57.5735,49.1069,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,177.644,0,19.8522
11/6/2014 5:44,0,50.9495,49.8531,48.8613,0,0,57.5735,49.1069,1.5,0,0.0373809,100,1,0,28.0362,28,190,190,177.538,0,19.8522
11/6/2014 5:45,0,50.9495,49.8531,48.9022,0,0,57.5735,49.1479,1.5,0,0.0378135,100,1,0,28.1591,28,190,190,177.644,0,19.9906
11/6/2014 5:46,0,50.9495,49.8531,48.9022,0,0,57.5735,49.1479,1.5,0,0.0378135,100,1,0,27.5639,28,190,190,177.857,0,19.801
11/6/2014 5:47,0,50.9495,49.8531,48.9022,0,0,57.5735,49.1479,1.5,0,0.0378135,100,1,0,27.8615,28,190,190,177.538,0,19.9846
11/6/2014 5:48,0,50.8676,49.8531,48.9022,0,0,57.5735,49.1479,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,177.751,0,19.9846
11/6/2014 5:49,0,50.8676,49.8531,48.9022,0,0,57.5735,49.1479,1.5,0,0.0373809,100,1,0,28.1591,28,190,190,177.751,0,20.0142
11/6/2014 5:50,0,50.8676,49.9287,48.8613,0,0,57.5735,49.1479,1.5,0,0.0373809,100,1,0,27.8551,28,190,190,177.538,0,20.0142
11/6/2014 5:51,0,50.8676,49.9287,48.8613,0,0,57.5735,49.1479,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,177.324,0,20.032
11/6/2014 5:52,0,50.8676,49.9287,48.8613,0,0,57.603,49.1069,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,177.005,0,20.032
11/6/2014 5:53,0,50.8676,49.9287,48.8613,0,0,57.603,49.1069,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,176.685,0,20.0163
11/6/2014 5:54,0,50.8676,49.9287,48.8613,0,0,57.603,49.1069,1.5,0,0.0375973,100,1,0,27.8551,28,190,190,176.365,0,20.0163
11/6/2014 5:55,0,50.8676,50.0043,48.8613,0,0,57.603,49.1069,1.5,0,0.0371647,100,1,0,27.6448,28,190,190,176.259,0,19.8455
11/6/2014 5:56,0,50.8676,50.0043,48.8613,0,0,57.603,49.1069,1.5,0,0.0371647,100,1,0,27.6642,28,190,190,175.833,0,20.0524
11/6/2014 5:57,0,50.8062,50.0043,48.9022,0,0,57.6178,49.1479,1.5,0,0.0373809,100,1,0,28.0362,28,190,190,175.407,0,20.0524
11/6/2014 5:58,0,50.8062,50.0043,48.9022,0,0,57.6178,49.1479,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,173.915,0,19.9574
11/6/2014 5:59,0,50.8062,50.0043,48.9022,0,0,57.6178,49.1479,1.5,0,0.0373809,100,1,0,27.8551,28,190,190,174.128,0,19.9574
11/6/2014 6:00,0,50.8062,50.0043,48.9432,0,0,57.6178,49.1479,1.5,0,0.0375973,100,1,0,27.758,28,190,190,174.448,0,20.0419
11/6/2014 6:01,0,50.8062,50.0043,48.9432,0,0,57.6178,49.1479,1.5,0,0.0375973,100,1,0,23.3132,28,190,190,174.767,0,22.6276
11/6/2014 6:02,0,50.8062,50.0043,48.9432,0,0,57.6178,49.1479,1.5,0,0.0375973,100,1,0,26.6743,28,190,190,175.087,0,22.3315
11/6/2014 6:03,0,50.5196,50.1176,48.9842,0,0,57.6695,49.1479,1.5,3.465,0.0425714,100,1,0,26.2732,28,190,190,175.194,0,22.3315
11/6/2014 6:04,0,50.5196,50.1176,48.9842,0,0,57.6695,49.1479,1.5,3.465,0.0425714,100,1,0,27.2501,28,190,190,165.402,0,23.1474
11/6/2014 6:05,1,50.5196,53.6319,52.7101,5,0,57.6695,49.3936,1.5,50.4896,0.069389,100,1,0,26.9784,28,190,190,166.572,0,23.1079
11/6/2014 6:06,1,50.5196,53.6319,52.7101,5,0,57.6695,49.3936,1.5,50.4896,0.069389,100,1,0,27.2501,28,190,190,169.87,0,23.4498
11/6/2014 6:07,1,50.929,61.7184,60.285,5,0,57.6473,60.8582,1.5,100,0.302528,78.3959,1,0,27.6448,28,190,190,170.508,0,23.4498
11/6/2014 6:08,1,50.929,61.7184,60.285,5,0,57.6473,60.8582,1.5,100,0.302528,78.3959,1,0,28.5538,28,190,190,171.466,0,22.9883
