Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/6/2014 6:09,1,50.929,61.7184,60.285,5,0,57.6473,60.8582,1.5,100,0.302528,37.7856,1,0,27.9812,28,190,190,172.105,0,22.9883
11/6/2014 6:10,1,50.929,65.5727,62.3732,32.0814,0,57.6473,67.3685,1.5,100,1.13733,37.7856,1,0,28.0492,28,190,190,172.638,0,23.0153
11/6/2014 6:11,1,50.929,65.5727,62.3732,32.0814,0,57.6473,67.3685,1.5,100,1.13733,30.1945,1,0,28.4406,28,190,190,172.318,0,23.1289
11/6/2014 6:12,1,51.0109,66.8575,59.7936,58.3675,0,57.5883,66.1401,1.5,85.0204,1.6726,30.1945,1,0,28.3435,28,190,190,171.999,0,23.1289
11/6/2014 6:13,1,51.0109,66.8575,59.7936,58.3675,0,57.5883,66.1401,1.5,85.0204,1.6726,30.1945,1,0,28.3435,28,190,190,169.87,0,23.0458
11/6/2014 6:14,1,51.0109,66.8575,59.7936,58.3675,0,57.5883,66.1401,1.5,85.0204,1.6726,29.7086,1,0,27.9489,28,190,190,169.125,0,23.0458
11/6/2014 6:15,1,51.0109,66.7441,55.1669,70.2614,0,57.5883,61.8409,1.5,80.072,1.51212,29.7086,1,0,27.6577,28,190,190,169.125,0,22.9043
11/6/2014 6:16,1,51.0109,66.7441,55.1669,70.2614,0,57.5883,61.8409,1.5,80.072,1.51212,29.7086,1,0,28.033,28,190,190,169.338,0,22.9065
11/6/2014 6:17,1,50.8881,66.7441,53.4471,72.8901,0,57.3963,58.8519,1.5,79.6223,1.50412,29.7086,1,0,28.7382,28,190,190,169.87,0,22.9065
11/6/2014 6:18,1,50.8881,66.7441,53.4471,72.8901,0,57.3963,58.8519,1.5,79.6223,1.50412,29.7086,1,0,28.4406,28,190,190,170.083,0,22.7201
11/6/2014 6:19,1,50.8881,66.7441,53.4471,72.8901,0,57.3963,58.8519,1.5,79.6223,1.50412,29.7086,1,0,28.2918,28,190,190,170.615,0,22.2656
11/6/2014 6:20,1,50.8881,66.6685,52.9558,71.9222,0,57.3963,57.337,1.5,79.2766,1.51688,29.7086,1,0,28.1591,28,190,190,170.721,0,22.3234
11/6/2014 6:21,1,50.8881,66.6685,52.9558,71.9222,0,57.3963,57.337,1.5,79.2766,1.51688,29.7086,1,0,28.5603,28,190,190,170.828,0,22.2355
11/6/2014 6:22,1,51.1542,66.6685,52.8739,70.7149,0,57.33,56.6818,1.5,78.7013,1.50023,29.7086,1,0,28.7447,28,190,190,170.934,0,22.2355
11/6/2014 6:23,1,51.1542,66.6685,52.8739,70.7149,0,57.33,56.6818,1.5,78.7013,1.50023,29.7086,1,0,28.3435,28,190,190,170.828,0,21.9248
11/6/2014 6:24,1,51.1542,66.593,52.751,67.7377,0,57.33,56.1495,1.5,78.4637,1.50931,29.7086,1,0,27.9618,28,190,190,170.828,0,21.9763
11/6/2014 6:25,1,51.1542,66.593,52.751,67.7377,0,57.33,56.1495,1.5,78.4637,1.50931,29.7086,1,0,27.9618,28,190,190,171.041,0,22.1389
11/6/2014 6:26,1,51.1542,66.593,52.751,67.7377,0,57.33,56.1495,1.5,78.4637,1.50931,29.7086,1,0,28.4471,28,190,190,171.36,0,21.7786
11/6/2014 6:27,1,51.2771,66.6685,53.2834,63.4048,0,57.3596,55.822,1.5,78.8554,1.50001,29.7086,1,0,28.5603,28,190,190,171.254,0,21.7786
11/6/2014 6:28,1,51.2771,66.6685,53.2834,63.4048,0,57.3596,55.822,1.5,78.8554,1.50001,29.7086,1,0,28.1591,28,190,190,170.083,0,21.3848
11/6/2014 6:29,1,51.2771,66.8575,54.4298,58.5665,0,57.3596,55.6172,1.5,79.6349,1.49526,29.7086,1,0,28.35,28,190,190,170.508,0,21.3848
11/6/2014 6:30,1,51.2771,66.8575,54.4298,58.5665,0,57.3596,55.6172,1.5,79.6349,1.49526,29.7086,1,0,27.9618,28,190,190,171.573,0,21.2884
11/6/2014 6:31,1,51.2771,66.8575,54.4298,58.5665,0,57.3596,55.6172,1.5,79.6349,1.49526,29.7086,1,0,27.8615,28,190,190,172.105,0,21.3327
11/6/2014 6:32,1,51.1542,67.5754,54.9621,52.1467,0,57.4518,55.4944,1.5,81.1664,1.49807,29.7086,1,0,27.9489,28,190,190,172.531,0,21.4702
11/6/2014 6:33,1,51.1542,67.5754,54.9621,52.1467,0,57.4518,55.4944,1.5,81.1664,1.49807,29.7086,1,0,28.0492,28,190,190,172.212,0,21.4702
11/6/2014 6:34,1,51.1542,67.5754,54.9621,52.1467,0,57.4518,55.4944,1.5,81.1664,1.49807,29.7086,1,0,27.0657,28,190,190,171.786,0,21.7162
11/6/2014 6:35,1,51.1542,67.9911,55.5354,47.3931,0,57.4518,55.6992,1.5,82.372,1.48012,29.7086,1,0,27.9553,28,190,190,171.892,0,21.7162
11/6/2014 6:36,1,51.1542,67.9911,55.5354,47.3931,0,57.4518,55.6992,1.5,82.372,1.48012,29.7086,1,0,26.4608,28,190,190,171.573,0,22.1917
11/6/2014 6:37,1,51.6251,68.2178,56.0676,44.3743,0,57.4518,56.2314,1.5,82.955,1.49504,29.7086,1,0,28.8385,28,190,190,170.934,0,22.1917
11/6/2014 6:38,1,51.6251,68.2178,56.0676,44.3743,0,57.4518,56.2314,1.5,82.955,1.49504,29.7086,1,0,27.8615,28,190,190,171.041,0,21.3709
11/6/2014 6:39,1,51.6251,68.2178,56.0676,44.3743,0,57.4518,56.2314,1.5,82.955,1.49504,29.7086,1,0,28.2594,28,190,190,169.976,0,21.4626
11/6/2014 6:40,1,51.6251,68.369,56.7228,43.1627,0,57.5587,56.8047,1.5,84.278,1.49439,29.7086,1,0,27.0722,28,190,190,170.721,0,21.4626
11/6/2014 6:41,1,51.6251,68.369,56.7228,43.1627,0,57.5587,56.8047,1.5,84.278,1.49439,29.7086,1,0,28.3112,28,190,190,169.657,0,21.2218
11/6/2014 6:42,1,50.6834,68.5201,56.7637,43.2241,0,57.5587,57.2141,1.5,83.6086,1.50261,29.7086,1,0,27.6577,28,190,190,165.828,0,21.623
11/6/2014 6:43,1,50.6834,68.5201,56.7637,43.2241,0,57.5587,57.2141,1.5,83.6086,1.50261,29.7086,1,0,27.9553,28,190,190,166.891,0,21.623
11/6/2014 6:44,1,50.6834,68.5201,56.6409,43.311,0,57.5033,57.337,1.5,83.9022,1.49872,29.7086,1,0,27.5639,28,190,190,171.254,0,20.9322
11/6/2014 6:45,1,50.6834,68.5201,56.6409,43.311,0,57.5033,57.337,1.5,83.9022,1.49872,29.7086,1,0,28.4471,28,190,190,170.189,0,21.6504
11/6/2014 6:46,1,50.6834,68.5201,56.6409,43.311,0,57.5033,57.337,1.5,83.9022,1.49872,29.7086,1,0,27.9553,28,190,190,169.019,0,21.0452
11/6/2014 6:47,1,49.6188,68.6712,56.6818,43.311,0,57.5033,57.4598,1.5,84.2583,1.48639,29.7086,1,0,28.35,28,190,190,170.402,0,21.0576
11/6/2014 6:48,1,49.6188,68.6712,56.6818,43.311,0,57.5033,57.4598,1.5,84.2583,1.48639,29.7086,1,0,28.4471,28,190,190,169.444,0,21.0576
11/6/2014 6:49,1,49.6188,68.6712,56.6409,43.311,0,57.5661,57.4598,1.5,84.151,1.49396,29.7086,1,0,27.8874,28,190,190,168.699,0,21.067
11/6/2014 6:50,1,49.6188,68.6712,56.6409,43.311,0,57.5661,57.4598,1.5,84.151,1.49396,29.7086,1,0,27.9618,28,190,190,170.083,0,21.067
11/6/2014 6:51,1,49.6188,68.6712,56.6409,43.311,0,57.5661,57.4598,1.5,84.151,1.49396,29.7086,1,0,27.8615,28,190,190,171.573,0,21.1654
11/6/2014 6:52,1,49.3117,68.7468,56.5181,43.311,0,57.5661,57.4598,1.5,83.9775,1.50174,29.7086,1,0,27.4766,28,190,190,172.318,0,21.4193
11/6/2014 6:53,1,49.3117,68.7468,56.5181,43.311,0,57.5661,57.4598,1.5,83.9775,1.50174,29.7086,1,0,27.3698,28,190,190,172.957,0,21.4193
11/6/2014 6:54,1,49.3117,68.8224,56.5999,43.311,0,57.5735,57.4598,1.5,84.0169,1.4998,29.7086,1,0,26.9784,28,190,190,172.638,0,21.7185
11/6/2014 6:55,1,49.3117,68.8224,56.5999,43.311,0,57.5735,57.4598,1.5,84.0169,1.4998,29.7086,1,0,28.0492,28,190,190,172.318,0,21.7185
11/6/2014 6:56,1,49.3731,68.8224,56.6818,43.311,0,57.5735,57.4188,1.5,83.7982,1.51212,29.7086,1,0,27.9101,28,190,190,172.212,0,21.6424
11/6/2014 6:57,1,49.3731,68.8224,56.6818,43.311,0,57.5735,57.4188,1.5,83.7982,1.51212,29.7086,1,0,28.24,28,190,190,171.573,0,21.6424
11/6/2014 6:58,1,49.3731,68.8224,56.6818,43.311,0,57.5735,57.4188,1.5,83.7982,1.51212,29.7086,1,0,28.1656,28,190,190,167.848,0,21.5027
11/6/2014 6:59,1,49.3731,68.8224,56.7228,43.2899,0,57.6842,57.3779,1.5,84.3014,1.49093,29.7086,1,0,28.0492,28,190,190,166.253,0,21.3391
11/6/2014 7:00,1,49.3731,68.8224,56.7228,43.2899,0,57.6842,57.3779,1.5,84.3014,1.49093,29.7086,1,0,27.923,28,190,190,169.87,0,21.4867
11/6/2014 7:01,1,49.3731,68.8224,56.7228,43.2899,0,57.6842,57.3779,1.5,84.3014,1.49093,29.7086,1,0,27.0593,28,190,190,172.105,0,21.6494
11/6/2014 7:02,1,50.3149,68.8979,56.7228,43.2905,0,57.6842,57.4598,1.5,84.2008,1.4959,29.7086,1,0,28.3565,28,190,190,172.744,0,21.1608
11/6/2014 7:03,1,50.3149,68.8979,56.7228,43.2905,0,57.6842,57.4598,1.5,84.2008,1.4959,29.7086,1,0,27.5639,28,190,190,173.17,0,21.1608
11/6/2014 7:04,1,50.3149,68.8979,56.8456,43.2905,0,57.6399,57.4598,1.5,84.4898,1.48552,29.7086,1,0,27.4636,28,190,190,173.17,0,21.7267
11/6/2014 7:05,1,50.3149,68.8979,56.8456,43.2905,0,57.6399,57.4598,1.5,84.4898,1.48552,29.7086,1,0,28.0136,28,190,190,171.786,0,21.5943
11/6/2014 7:06,1,50.3558,68.8979,56.7637,43.2905,0,57.6399,57.5007,1.5,84.381,1.48985,29.7086,1,0,28.1656,28,190,190,168.699,0,21.4951
11/6/2014 7:07,1,50.3558,68.8979,56.7637,43.2905,0,57.6399,57.5007,1.5,84.381,1.48985,29.7086,1,0,28.0556,28,190,190,167.104,0,21.4951
11/6/2014 7:08,1,50.3558,68.8979,56.7637,43.2905,0,57.6399,57.5007,1.5,84.381,1.48985,29.7086,1,0,27.868,28,190,190,168.806,0,21.4376
11/6/2014 7:09,1,50.3558,68.9735,56.5999,43.2503,0,57.7728,57.4598,1.5,84.203,1.50088,29.7086,1,0,27.771,28,190,190,169.87,0,21.444
11/6/2014 7:10,1,50.3558,68.9735,56.5999,43.2503,0,57.7728,57.4598,1.5,84.203,1.50088,29.7086,1,0,27.551,28,190,190,170.721,0,21.6965
11/6/2014 7:11,1,49.5983,69.0491,56.6409,43.0735,0,57.7728,57.4188,1.5,84.2127,1.50023,29.7086,1,0,28.2594,28,190,190,171.466,0,21.4096
11/6/2014 7:12,1,49.5983,69.0491,56.6409,43.0735,0,57.7728,57.4188,1.5,84.2127,1.50023,29.7086,1,0,27.6707,28,190,190,172.105,0,21.4096
11/6/2014 7:13,1,49.5983,69.0491,56.6409,43.0735,0,57.7728,57.4188,1.5,84.2127,1.50023,29.7086,1,0,28.3565,28,190,190,172.212,0,21.6111
11/6/2014 7:14,1,49.5983,69.1247,56.5999,42.6542,0,57.8207,57.3779,1.5,84.6458,1.48617,29.7086,1,0,27.5704,28,190,190,171.999,0,21.2486
11/6/2014 7:15,1,49.5983,69.1247,56.5999,42.6542,0,57.8207,57.3779,1.5,84.6458,1.48617,29.7086,1,0,28.0492,28,190,190,169.444,0,21.6125
11/6/2014 7:16,1,49.8645,69.0491,56.5181,42.1025,0,57.8207,57.337,1.5,84.9713,1.47666,29.7086,1,0,28.0071,28,190,190,166.891,0,21.4858
11/6/2014 7:17,1,49.8645,69.0491,56.5181,42.1025,0,57.8207,57.337,1.5,84.9713,1.47666,29.7086,1,0,28.1656,28,190,190,169.019,0,21.4858
11/6/2014 7:18,1,49.8645,69.0491,57.1322,41.5998,0,57.8687,57.4188,1.5,84.8407,1.50304,29.7086,1,0,27.9748,28,190,190,170.508,0,21.4031
11/6/2014 7:19,1,49.8645,69.0491,57.1322,41.5998,0,57.8687,57.4188,1.5,84.8407,1.50304,29.7086,1,0,27.0851,28,190,190,170.828,0,21.6813
11/6/2014 7:20,1,49.8645,69.0491,57.1322,41.5998,0,57.8687,57.4188,1.5,84.8407,1.50304,29.7086,1,0,27.7904,28,190,190,171.36,0,21.3384
11/6/2014 7:21,1,50.1716,69.0491,57.4598,41.7984,0,57.8687,57.7055,1.5,85.0264,1.50845,29.7086,1,0,27.5704,28,190,190,171.254,0,21.6195
11/6/2014 7:22,1,50.1716,69.0491,57.4598,41.7984,0,57.8687,57.7055,1.5,85.0264,1.50845,29.7086,1,0,27.868,28,190,190,171.892,0,21.6195
11/6/2014 7:23,1,50.1716,69.0491,57.4598,41.7984,0,57.8687,57.7055,1.5,85.0264,1.50845,29.7086,1,0,27.923,28,190,190,171.892,0,21.4539
11/6/2014 7:24,1,50.1716,69.2003,57.4188,41.7984,0,57.8613,57.8283,1.5,85.0908,1.50693,29.7086,1,0,27.6836,28,190,190,170.402,0,21.5811
11/6/2014 7:25,1,50.1716,69.2003,57.4188,41.7984,0,57.8613,57.8283,1.5,85.0908,1.50693,29.7086,1,0,27.9618,28,190,190,166.572,0,21.737
11/6/2014 7:26,1,50.233,69.0491,57.5416,41.7984,0,57.8613,57.9102,1.5,85.037,1.50672,29.7086,1,0,28.1656,28,190,190,168.699,0,21.4189
11/6/2014 7:27,1,50.233,69.0491,57.5416,41.7984,0,57.8613,57.9102,1.5,85.037,1.50672,29.7086,1,0,28.2659,28,190,190,170.402,0,21.4189
11/6/2014 7:28,1,50.233,69.1247,57.7874,41.7984,0,57.8355,57.9921,1.5,85.7328,1.48661,29.7086,1,0,26.8393,28,190,190,170.934,0,21.314
11/6/2014 7:29,1,50.233,69.1247,57.7874,41.7984,0,57.8355,57.9921,1.5,85.7328,1.48661,29.7086,1,0,29.3593,28,190,190,171.041,0,22.0906
11/6/2014 7:30,1,50.233,69.1247,57.7874,41.7984,0,57.8355,57.9921,1.5,85.7328,1.48661,29.7086,1,0,27.9359,28,190,190,172.105,0,21.0756
11/6/2014 7:31,1,50.3763,69.1247,57.5007,41.7984,0,57.8355,58.033,1.5,85.0986,1.50715,29.7086,1,0,27.868,28,190,190,172.531,0,21.4246
11/6/2014 7:32,1,50.3763,69.1247,57.5007,41.7984,0,57.8355,58.033,1.5,85.0986,1.50715,29.7086,1,0,28.0556,28,190,190,172.531,0,21.4246
11/6/2014 7:33,1,50.3763,69.1247,57.5007,41.7984,0,57.8355,58.033,1.5,85.0986,1.50715,29.7086,1,0,27.9618,28,190,190,170.828,0,21.0822
11/6/2014 7:34,1,50.3763,69.2003,57.6235,48.1193,0,55.2979,57.9921,1.5,85.2496,1.49353,29.7086,1,0,27.9683,28,190,190,167.848,0,21.2736
11/6/2014 7:35,1,50.3763,69.2003,57.6235,48.1193,0,55.2979,57.9921,1.5,85.2496,1.49353,29.7086,1,0,28.3565,28,190,190,169.551,0,21.323
11/6/2014 7:36,1,50.3149,69.1247,56.3951,54.7553,0,55.2979,57.5826,1.5,83.7132,1.50715,29.7086,1,0,28.1074,28,190,190,171.36,0,21.2022
11/6/2014 7:37,1,50.3149,69.1247,56.3951,54.7553,0,55.2979,57.5826,1.5,83.7132,1.50715,29.7086,1,0,27.771,28,190,190,172.212,0,21.2022
11/6/2014 7:38,1,50.3149,69.1247,56.3951,54.7553,0,55.2979,57.5826,1.5,83.7132,1.50715,29.7086,1,0,27.6577,28,190,190,172.425,0,21.434
11/6/2014 7:39,1,50.3149,68.9735,55.4944,59.5984,0,54.8409,56.7228,1.5,82.0348,1.51623,29.7086,1,0,25.2865,28,190,190,172.105,0,21.897
11/6/2014 7:40,1,50.3149,68.9735,55.4944,59.5984,0,54.8409,56.7228,1.5,82.0348,1.51623,29.7086,1,0,28.1721,28,190,190,172.212,0,21.9379
11/6/2014 7:41,1,50.2534,68.6712,54.8802,61.6559,0,54.8409,55.8629,1.5,81.052,1.50953,29.7086,1,0,28.1721,28,190,190,172.105,0,21.649
11/6/2014 7:42,1,50.2534,68.6712,54.8802,61.6559,0,54.8409,55.8629,1.5,81.052,1.50953,29.7086,1,0,27.5445,28,190,190,170.615,0,21.649
11/6/2014 7:43,1,50.2534,68.6712,54.8802,61.6559,0,54.8409,55.8629,1.5,81.052,1.50953,29.7086,1,0,28.3565,28,190,190,167.21,0,21.899
11/6/2014 7:44,1,50.2534,68.7468,54.6755,61.6463,0,54.8409,55.3306,1.5,80.9637,1.50326,29.7086,1,0,28.1721,28,190,190,168.274,0,21.689
11/6/2014 7:45,1,50.2534,68.7468,54.6755,61.6463,0,54.8409,55.3306,1.5,80.9637,1.50326,29.7086,1,0,28.845,28,190,190,169.019,0,22.6934
11/6/2014 7:46,1,49.9259,68.6712,54.8393,61.6411,0,55.027,55.0439,1.5,81.2596,1.49417,29.7086,1,0,29.4823,28,190,190,170.083,0,21.4057
11/6/2014 7:47,1,49.9259,68.6712,54.8393,61.6411,0,55.027,55.0439,1.5,81.2596,1.49417,29.7086,1,0,27.5639,28,190,190,170.615,0,22.0529
11/6/2014 7:48,1,49.9259,68.369,54.6346,61.6411,0,55.027,54.9621,1.5,80.9387,1.50737,29.7086,1,0,29.8413,28,190,190,171.041,0,22.0529
11/6/2014 7:49,1,49.9259,68.369,54.6346,61.6411,0,55.027,54.9621,1.5,80.9387,1.50737,29.7086,1,0,28.1721,28,190,190,171.36,0,21.1357
11/6/2014 7:50,1,49.9259,68.369,54.6346,61.6411,0,55.027,54.9621,1.5,80.9387,1.50737,29.7086,1,0,27.5704,28,190,190,171.999,0,21.6315
11/6/2014 7:51,1,49.8644,68.369,54.6346,61.6411,0,54.9236,54.8393,1.5,80.7157,1.51364,29.7086,1,0,29.2396,28,190,190,171.679,0,21.7454
11/6/2014 7:52,1,49.8644,68.369,54.6346,61.6411,0,54.9236,54.8393,1.5,80.7157,1.51364,29.7086,1,0,29.1361,28,190,190,169.976,0,21.7454
11/6/2014 7:53,1,49.8644,68.0667,54.6755,61.6411,0,54.9236,54.8393,1.5,80.949,1.50109,29.7086,1,0,27.9618,28,190,190,166.891,0,21.0371
11/6/2014 7:54,1,49.8644,68.0667,54.6755,61.6411,0,54.9236,54.8393,1.5,80.949,1.50109,29.7086,1,0,28.5668,28,190,190,167.636,0,21.3498
11/6/2014 7:55,1,49.8644,68.0667,54.6755,61.6411,0,54.9236,54.8393,1.5,80.949,1.50109,29.7086,1,0,27.5704,28,190,190,172.105,0,21.2914
11/6/2014 7:56,1,49.8644,68.2178,54.6755,61.6411,0,54.9561,54.7983,1.5,80.9498,1.50001,29.7086,1,0,27.6577,28,190,190,171.573,0,21.7124
11/6/2014 7:57,1,49.8644,68.2178,54.6755,61.6411,0,54.9561,54.7983,1.5,80.9498,1.50001,29.7086,1,0,26.7746,28,190,190,170.721,0,22.2918
11/6/2014 7:58,1,49.844,68.369,54.7983,61.6411,0,54.9561,54.8393,1.5,80.7213,1.50737,29.7086,1,0,27.5995,28,190,190,170.083,0,22.2918
11/6/2014 7:59,1,49.844,68.369,54.7983,61.6411,0,54.9561,54.8393,1.5,80.7213,1.50737,29.7086,1,0,28.7512,28,190,190,169.87,0,21.2114
11/6/2014 8:00,1,49.844,68.369,54.7983,61.6411,0,54.9561,54.8393,1.5,80.7213,1.50737,29.7086,1,0,28.9582,28,190,190,170.402,0,21.3118
11/6/2014 8:01,1,50.192,68.2178,54.6346,61.6411,0,55.0477,54.8802,1.5,80.572,1.50239,29.7086,1,0,28.1721,28,190,190,170.934,0,20.9666
11/6/2014 8:02,1,50.192,68.2178,54.6346,61.6411,0,55.0477,54.8802,1.5,80.572,1.50239,29.7086,1,0,28.4535,28,190,190,169.551,0,20.8976
11/6/2014 8:03,1,50.192,68.2178,54.6346,61.6411,0,55.0477,54.8802,1.5,80.572,1.50239,29.7086,1,0,28.1786,28,190,190,167.529,0,20.8976
11/6/2014 8:04,1,50.192,68.2178,54.5936,61.6411,0,55.0477,54.8393,1.5,80.7789,1.50564,29.7086,1,0,28.1591,28,190,190,169.338,0,20.887
11/6/2014 8:05,1,50.192,68.2178,54.5936,61.6411,0,55.0477,54.8393,1.5,80.7789,1.50564,29.7086,1,0,27.771,28,190,190,171.892,0,21.1544
11/6/2014 8:06,1,50.192,68.1422,54.5527,61.6411,0,55.089,54.7983,1.5,80.944,1.49612,29.7086,1,0,27.5704,28,190,190,173.276,0,21.1544
11/6/2014 8:07,1,50.192,68.1422,54.5527,61.6411,0,55.089,54.7983,1.5,80.944,1.49612,29.7086,1,0,28.24,28,190,190,172.212,0,21.1058
11/6/2014 8:08,1,50.192,68.1422,54.5527,61.6411,0,55.089,54.7983,1.5,80.944,1.49612,29.7086,1,0,27.2243,28,190,190,172.105,0,21.1058
11/6/2014 8:09,1,50.192,67.8777,54.5527,61.4086,0,55.089,54.7164,1.5,80.4417,1.51407,29.7086,1,0,27.4701,28,190,190,172.531,0,21.4268
11/6/2014 8:10,1,50.192,67.8777,54.5527,61.4086,0,55.089,54.7164,1.5,80.4417,1.51407,29.7086,1,0,28.0556,28,190,190,173.17,0,21.4645
11/6/2014 8:11,1,50.3354,68.0667,54.5117,60.6367,0,55.1717,54.6755,1.5,81.1458,1.48855,29.7086,1,0,28.4471,28,190,190,172.744,0,21.4645
11/6/2014 8:12,1,50.3354,68.0667,54.5117,60.6367,0,55.1717,54.6755,1.5,81.1458,1.48855,29.7086,1,0,28.2594,28,190,190,164.764,0,21.0916
11/6/2014 8:13,1,50.3354,67.8777,54.4708,59.8924,0,55.1717,54.6346,1.5,80.7659,1.5052,29.7086,1,0,28.2659,28,190,190,165.721,0,21.0916
11/6/2014 8:14,1,50.3354,67.8777,54.4708,59.8924,0,55.1717,54.6346,1.5,80.7659,1.5052,29.7086,1,0,28.1656,28,190,190,169.551,0,20.9829
11/6/2014 8:15,1,50.3354,67.8777,54.4708,59.8924,0,55.1717,54.6346,1.5,80.7659,1.5052,29.7086,1,0,27.7095,28,190,190,172.105,0,21.0487
11/6/2014 8:16,1,50.3354,67.9911,54.4708,59.098,0,55.1687,54.6346,1.5,81.0949,1.49461,29.7086,1,0,27.2631,28,190,190,173.383,0,21.7701
11/6/2014 8:17,1,50.3354,67.9911,54.4708,59.098,0,55.1687,54.6346,1.5,81.0949,1.49461,29.7086,1,0,27.5704,28,190,190,173.596,0,20.9607
11/6/2014 8:18,1,50.4172,67.9911,54.6346,58.5688,0,55.1687,54.7164,1.5,80.9145,1.50326,29.7086,1,0,28.3565,28,190,190,173.383,0,20.9607
11/6/2014 8:19,1,50.4172,67.9911,54.6346,58.5688,0,55.1687,54.7164,1.5,80.9145,1.50326,29.7086,1,0,28.46,28,190,190,172.744,0,21.066
11/6/2014 8:20,1,50.4172,67.9911,54.6346,58.5688,0,55.1687,54.7164,1.5,80.9145,1.50326,29.7086,1,0,28.3565,28,190,190,173.17,0,21.0638
11/6/2014 8:21,1,50.4172,67.9911,54.9211,58.0759,0,55.2927,54.8393,1.5,81.5082,1.48596,29.7086,1,0,28.4535,28,190,190,172.85,0,21.0638
11/6/2014 8:22,1,50.4172,67.9911,54.9211,58.0759,0,55.2927,54.8393,1.5,81.5082,1.48596,29.7086,1,0,28.3565,28,190,190,167.636,0,20.9418
11/6/2014 8:23,1,50.8471,68.1422,55.2078,58.1608,0,55.2927,55.0439,1.5,81.5017,1.49201,29.7086,1,0,28.1721,28,190,190,169.551,0,20.9418
11/6/2014 8:24,1,50.8471,68.1422,55.2078,58.1608,0,55.2927,55.0439,1.5,81.5017,1.49201,29.7086,1,0,27.9618,28,190,190,171.892,0,20.7861
11/6/2014 8:25,1,50.8471,68.1422,55.2078,58.1608,0,55.2927,55.0439,1.5,81.5017,1.49201,29.7086,1,0,27.771,28,190,190,173.276,0,20.9149
11/6/2014 8:26,1,50.8471,68.1422,55.5354,58.1608,0,55.3517,55.3306,1.5,81.2576,1.49742,29.7086,1,0,26.8749,28,190,190,173.809,0,20.9149
11/6/2014 8:27,1,50.8471,68.1422,55.5354,58.1608,0,55.3517,55.3306,1.5,81.2576,1.49742,29.7086,1,0,28.9647,28,190,190,174.022,0,20.9769
11/6/2014 8:28,1,51.4818,68.2556,55.822,58.1744,0,55.3517,55.6582,1.5,81.2769,1.49396,29.7086,1,0,27.771,28,190,190,174.128,0,20.9769
11/6/2014 8:29,1,51.4818,68.2556,55.822,58.1744,0,55.3517,55.6582,1.5,81.2769,1.49396,29.7086,1,0,28.4341,28,190,190,173.596,0,21.1197
11/6/2014 8:30,1,51.4818,68.369,56.2314,59.5416,0,55.3724,56.0676,1.5,81.1379,1.47968,29.7086,1,0,27.868,28,190,190,172.957,0,20.8178
11/6/2014 8:31,1,51.4818,68.369,56.2314,59.5416,0,55.3724,56.0676,1.5,81.1379,1.47968,29.7086,1,0,28.3565,28,190,190,171.466,0,20.8178
11/6/2014 8:32,1,51.4818,68.369,56.2314,59.5416,0,55.3724,56.0676,1.5,81.1379,1.47968,29.7086,1,0,28.2659,28,190,190,170.296,0,20.9375
11/6/2014 8:33,1,52.9353,68.2556,56.6818,62.587,0,55.3724,56.5181,1.5,81.2919,1.49158,29.7086,1,0,28.1721,28,190,190,172.531,0,20.9375
11/6/2014 8:34,1,52.9353,68.2556,56.6818,62.587,0,55.3724,56.5181,1.5,81.2919,1.49158,29.7086,1,0,28.0556,28,190,190,173.915,0,20.7819
11/6/2014 8:35,1,52.9353,68.3312,56.9684,66.8897,0,55.3517,56.9275,1.5,80.6163,1.50174,29.7086,1,0,28.2659,28,190,190,173.702,0,20.8549
11/6/2014 8:36,1,52.9353,68.3312,56.9684,66.8897,0,55.3517,56.9275,1.5,80.6163,1.50174,29.7086,1,0,27.9295,28,190,190,173.489,0,20.8549
11/6/2014 8:37,1,52.9353,68.3312,56.9684,66.8897,0,55.3517,56.9275,1.5,80.6163,1.50174,29.7086,1,0,27.7839,28,190,190,174.554,0,20.9755
11/6/2014 8:38,1,53.3653,68.2178,55.6992,71.8155,0,55.3517,57.1732,1.5,79.8764,1.50866,29.7086,1,0,28.7738,28,190,190,175.62,0,20.7441
11/6/2014 8:39,1,53.3653,68.2178,55.6992,71.8155,0,55.3517,57.1732,1.5,79.8764,1.50866,29.7086,1,0,27.868,28,190,190,175.407,0,20.7441
11/6/2014 8:40,1,53.3653,68.1422,55.3715,77.6091,0,55.3635,57.4188,1.5,79.8291,1.49482,29.7086,1,0,27.7774,28,190,190,175.194,0,20.9811
11/6/2014 8:41,1,53.3653,68.1422,55.3715,77.6091,0,55.3635,57.4188,1.5,79.8291,1.49482,29.7086,1,0,28.1786,28,190,190,175.513,0,20.9811
11/6/2014 8:42,1,53.3653,68.1422,55.3715,77.6091,0,55.3635,57.4188,1.5,79.8291,1.49482,29.7086,1,0,27.6707,28,190,190,174.767,0,20.8776
11/6/2014 8:43,1,53.959,68.1422,55.1259,84.1431,0,55.3635,57.6235,1.5,79.4098,1.50456,29.7086,1,0,28.46,28,190,190,170.721,0,20.8311
11/6/2014 8:44,1,53.959,68.1422,55.1259,84.1431,0,55.3635,57.6235,1.5,79.4098,1.50456,29.7086,1,0,27.8745,28,190,190,172.425,0,20.8311
11/6/2014 8:45,1,53.959,68.0667,54.1023,89.8904,0,55.4461,57.4598,1.5,79.3859,1.5065,29.7086,1,0,27.9618,28,190,190,173.702,0,20.8881
11/6/2014 8:46,1,53.959,68.0667,54.1023,89.8904,0,55.4461,57.4598,1.5,79.3859,1.5065,29.7086,1,0,28.1721,28,190,190,174.022,0,20.8881
11/6/2014 8:47,1,53.959,68.0667,54.1023,89.8904,0,55.4461,57.4598,1.5,79.3859,1.5065,29.7086,1,0,28.2659,28,190,190,174.448,0,20.781
11/6/2014 8:48,1,54.3275,67.9911,54.348,94.4637,0,55.4461,57.2141,1.5,79.6152,1.49223,29.7086,1,0,28.5603,28,190,190,175.3,0,20.8394
11/6/2014 8:49,1,54.3275,67.9911,54.348,94.4637,0,55.4461,57.2141,1.5,79.6152,1.49223,29.7086,1,0,28.1786,28,190,190,175.62,0,20.6226
11/6/2014 8:50,1,54.3275,67.8777,54.4298,97.9991,0,55.2956,56.7228,1.5,79.2469,1.50564,29.7086,1,0,28.363,28,190,190,176.259,0,20.8192
11/6/2014 8:51,1,54.3275,67.8777,54.4298,97.9991,0,55.2956,56.7228,1.5,79.2469,1.50564,29.7086,1,0,27.9165,28,190,190,176.578,0,20.8979
11/6/2014 8:52,1,54.3275,67.8777,54.4298,97.9991,0,55.2956,56.7228,1.5,79.2469,1.50564,29.7086,1,0,28.0945,28,190,190,177.218,0,20.8979
11/6/2014 8:53,1,54.5322,67.5754,54.5117,100,1.74528,55.2956,56.559,1.5,79.1787,1.50564,29.7086,1,0,27.9618,28,190,190,176.792,0,21.0387
11/6/2014 8:54,1,54.5322,67.5754,54.5117,100,1.74528,55.2956,56.559,1.5,79.1787,1.50564,29.7086,1,0,28.1721,28,190,190,176.898,0,21.0387
11/6/2014 8:55,1,54.5322,67.7266,54.9211,100,7.47575,55.1126,56.5999,1.5,79.4215,1.49742,29.7086,1,0,28.2012,28,190,190,177.111,0,20.8709
11/6/2014 8:56,1,54.5322,67.7266,54.9211,100,7.47575,55.1126,56.5999,1.5,79.4215,1.49742,29.7086,1,0,27.6513,28,190,190,177.324,0,21.251
11/6/2014 8:57,1,54.5322,67.7266,54.9211,100,7.47575,55.1126,56.5999,1.5,79.4215,1.49742,29.7086,1,0,28.1786,28,190,190,174.448,0,21.251
11/6/2014 8:58,1,54.7983,67.7266,54.9621,100,15.0347,55.1126,56.7228,1.5,79.3763,1.49763,29.7086,1,0,28.363,28,190,190,172.531,0,20.7072
11/6/2014 8:59,1,54.7983,67.7266,54.9621,100,15.0347,55.1126,56.7228,1.5,79.3763,1.49763,29.7086,1,0,28.363,28,190,190,173.489,0,20.7072
11/6/2014 9:00,1,54.7983,67.8021,55.2487,100,23.3368,55.1126,56.9684,1.5,79.5596,1.49374,29.7086,1,0,28.2659,28,190,190,174.022,0,20.6553
11/6/2014 9:01,1,54.7983,67.8021,55.2487,100,23.3368,55.1126,56.9684,1.5,79.5596,1.49374,29.7086,1,0,28.2788,28,190,190,174.661,0,20.6115
11/6/2014 9:02,1,54.7983,67.8021,55.2487,100,23.3368,55.1126,56.9684,1.5,79.5596,1.49374,29.7086,1,0,28.1818,28,190,190,175.3,0,20.6115
11/6/2014 9:03,1,55.8629,67.8021,55.4535,100,34.4343,54.9738,57.0503,1.5,79.2591,1.4985,29.7086,1,0,27.8745,28,190,190,175.62,0,20.5009
11/6/2014 9:04,1,55.8629,67.8021,55.4535,100,34.4343,54.9738,57.0503,1.5,79.2591,1.4985,29.7086,1,0,27.9683,28,190,190,175.194,0,20.405
11/6/2014 9:05,1,55.8629,67.8021,55.4125,100,42.3835,54.847,56.6409,1.5,78.7618,1.51494,29.7086,1,0,28.0492,28,190,190,174.98,0,20.5315
11/6/2014 9:06,1,55.8629,67.8021,55.4125,100,42.3835,54.847,56.6409,1.5,78.7618,1.51494,29.7086,1,0,27.7774,28,190,190,174.874,0,20.8033
11/6/2014 9:07,1,55.8629,67.8021,55.4125,100,42.3835,54.847,56.6409,1.5,78.7618,1.51494,29.7086,1,0,27.2825,28,190,190,174.341,0,20.8033
11/6/2014 9:08,1,55.8834,67.8777,55.5354,100,46.8947,54.847,55.822,1.5,79.2231,1.50023,29.7086,1,0,27.7774,28,190,190,173.596,0,20.5677
11/6/2014 9:09,1,55.8834,67.8777,55.5354,100,46.8947,54.847,55.822,1.5,79.2231,1.50023,29.7086,1,0,27.8745,28,190,190,173.915,0,20.5677
11/6/2014 9:10,1,55.8834,67.9155,55.8629,100,38.8307,54.847,53.3243,1.5,79.0744,1.49742,29.7086,1,0,27.9683,28,190,190,174.235,0,20.5349
11/6/2014 9:11,1,55.8834,67.9155,55.8629,100,38.8307,54.847,53.3243,1.5,79.0744,1.49742,29.7086,1,0,27.7839,28,190,190,174.554,0,20.7634
11/6/2014 9:12,1,56.7433,68.1422,56.1905,100,32.574,54.8291,53.5291,1.5,79.438,1.48596,29.7086,1,0,28.1947,28,190,190,173.17,0,20.7634
11/6/2014 9:13,1,56.7433,68.1422,56.1905,100,32.574,54.8291,53.5291,1.5,79.438,1.48596,29.7086,1,0,27.4766,28,190,190,171.147,0,20.8357
11/6/2014 9:14,1,56.7433,68.1422,56.1905,100,32.574,54.8291,53.5291,1.5,79.438,1.48596,29.7086,1,0,28.1786,28,190,190,172.318,0,20.8357
11/6/2014 9:15,1,56.7433,68.2178,56.0267,100,32.2195,54.8291,54.307,1.5,79.2075,1.49353,29.7086,1,0,28.2853,28,190,190,173.276,0,20.6483
11/6/2014 9:16,1,56.7433,68.2178,56.0267,100,32.2195,54.8291,54.307,1.5,79.2075,1.49353,29.7086,1,0,27.8745,28,190,190,174.235,0,20.7768
11/6/2014 9:17,1,56.8865,68.369,55.9448,100,32.2466,55.0003,54.6755,1.5,79.451,1.4892,29.7086,1,0,28.4535,28,190,190,174.874,0,20.7768
11/6/2014 9:19,1,56.8865,68.5201,55.8629,100,32.3278,55.0003,54.8802,1.5,79.0779,1.50304,29.7086,1,0,27.8745,28,190,190,175.513,0,20.6461
11/6/2014 9:24,1,56.5999,68.9735,56.7228,100,32.3278,55.1096,55.2897,1.5,79.7759,1.47904,29.7086,1,0,27.9683,28,190,190,175.726,0,20.5376
11/6/2014 9:26,1,56.5999,68.9735,56.7228,100,32.3278,55.1096,55.2897,1.5,79.7759,1.47904,29.7086,1,0,27.9295,28,190,190,175.833,0,20.6818
11/6/2014 9:28,1,57.2346,69.2003,57.5416,100,32.6086,55.083,55.4535,1.5,79.1095,1.50693,29.7086,1,0,27.7839,28,190,190,177.218,0,20.0577
11/6/2014 9:29,1,57.2346,69.5404,58.1558,100,34.9069,55.083,55.781,1.5,79.0806,1.51385,29.7086,1,0,27.9748,28,190,190,177.005,0,20.1847
11/6/2014 9:30,1,57.2346,69.5404,58.1558,100,34.9069,55.083,55.781,1.5,79.0806,1.51385,29.7086,1,0,28.0621,28,190,190,177.005,0,20.2822
11/6/2014 9:31,1,57.2346,69.5404,58.1558,100,34.9069,55.083,55.781,1.5,79.0806,1.51385,29.7086,1,0,28.5732,28,190,190,177.218,0,20.0508
11/6/2014 9:32,1,57.6645,69.616,57.6645,100,36.9508,55.08,55.6582,1.5,79.4918,1.49677,29.7086,1,0,28.0621,28,190,190,176.898,0,20.0508
11/6/2014 9:33,1,57.6645,69.616,57.6645,100,36.9508,55.08,55.6582,1.5,79.4918,1.49677,29.7086,1,0,28.0621,28,190,190,174.448,0,20.2047
11/6/2014 9:34,1,57.6645,69.8427,57.1322,100,36.8481,55.08,55.3715,1.5,78.9576,1.51558,29.7086,1,0,27.9748,28,190,190,174.661,0,20.064
11/6/2014 9:35,1,57.6645,69.8427,57.1322,100,36.8481,55.08,55.3715,1.5,78.9576,1.51558,29.7086,1,0,27.703,28,190,190,175.726,0,20.0068
11/6/2014 9:36,1,57.6645,69.8427,57.1322,100,36.8481,55.08,55.3715,1.5,78.9576,1.51558,29.7086,1,0,28.1786,28,190,190,176.046,0,20.058
11/6/2014 9:37,1,58.033,69.8427,57.1732,100,36.8481,55.1097,55.0439,1.5,78.7883,1.52272,29.7086,1,0,27.8745,28,190,190,175.833,0,20.058
11/6/2014 9:38,1,58.033,69.8427,57.1732,100,36.8481,55.1097,55.0439,1.5,78.7883,1.52272,29.7086,1,0,28.0621,28,190,190,175.513,0,20.1728
11/6/2014 9:39,1,58.033,69.8427,56.559,100,36.8481,55.1097,55.0031,1.5,79.1711,1.5065,29.7086,1,0,27.6707,28,190,190,175.3,0,20.0321
11/6/2014 9:40,1,58.033,69.8427,56.559,100,36.8481,55.1097,55.0031,1.5,79.1711,1.5065,29.7086,1,0,27.7904,28,190,190,175.3,0,20.3031
11/6/2014 9:41,1,58.033,69.8427,56.559,100,36.8481,55.1097,55.0031,1.5,79.1711,1.5065,29.7086,1,0,28.0621,28,190,190,174.554,0,20.1804
11/6/2014 9:42,1,57.2755,69.6915,56.0267,100,36.7197,55.0507,54.7164,1.5,79.0685,1.50931,29.7086,1,0,28.1721,28,190,190,174.767,0,20.1804
11/6/2014 9:43,1,57.2755,69.6915,56.0267,100,36.7197,55.0507,54.7164,1.5,79.0685,1.50931,29.7086,1,0,28.3694,28,190,190,174.874,0,20.2595
11/6/2014 9:44,1,57.2755,69.616,55.6582,100,35.5968,55.0507,54.5527,1.5,78.8728,1.52272,29.7086,1,0,27.7904,28,190,190,174.767,0,20.1355
11/6/2014 9:45,1,57.2755,69.616,55.6582,100,35.5968,55.0507,54.5527,1.5,78.8728,1.52272,29.7086,1,0,28.0427,28,190,190,175.194,0,20.2784
11/6/2014 9:46,1,56.6204,69.5404,55.9039,100,34.2184,54.9089,54.4708,1.5,79.6019,1.48487,29.7086,1,0,28.3694,28,190,190,175.726,0,20.4217
11/6/2014 9:47,1,56.6204,69.5404,55.9039,100,34.2184,54.9089,54.4708,1.5,79.6019,1.48487,29.7086,1,0,28.4665,28,190,190,175.726,0,20.4217
11/6/2014 9:48,1,56.6204,69.5404,55.9039,100,34.2184,54.9089,54.4708,1.5,79.6019,1.48487,29.7086,1,0,28.4665,28,190,190,176.046,0,20.1479
11/6/2014 9:49,1,56.6204,69.2003,56.5181,100,34.3212,54.9089,54.5936,1.5,79.1066,1.50802,29.7086,1,0,28.1786,28,190,190,176.365,0,20.1238
11/6/2014 9:50,1,56.6204,69.2003,56.5181,100,34.3212,54.9089,54.5936,1.5,79.1066,1.50802,29.7086,1,0,27.7839,28,190,190,176.898,0,20.1236
11/6/2014 9:51,1,57.0503,69.1247,56.4362,100,34.3178,54.9089,54.7574,1.5,78.9668,1.51126,29.7086,1,0,28.1786,28,190,190,177.005,0,19.983
11/6/2014 9:52,1,57.0503,69.1247,56.4362,100,34.3178,54.9089,54.7574,1.5,78.9668,1.51126,29.7086,1,0,27.7839,28,190,190,177.111,0,19.983
11/6/2014 9:53,1,57.0503,69.1247,56.3543,100,34.3178,54.9089,54.8393,1.5,79.1042,1.50542,29.7086,1,0,28.1074,28,190,190,177.218,0,20.2204
11/6/2014 9:54,1,57.0503,69.1247,56.3543,100,34.3178,54.9089,54.8393,1.5,79.1042,1.50542,29.7086,1,0,27.6707,28,190,190,176.898,0,20.1345
11/6/2014 9:55,1,57.0503,69.1247,56.3543,100,34.3178,54.9089,54.8393,1.5,79.1042,1.50542,29.7086,1,0,28.0686,28,190,190,176.578,0,20.2082
11/6/2014 9:56,1,57.0503,69.2003,56.7228,100,34.3178,54.9089,54.9621,1.5,79.1733,1.50261,29.7086,1,0,27.6901,28,190,190,176.578,0,20.1525
11/6/2014 9:57,1,57.0503,69.2003,56.7228,100,34.3178,54.9089,54.9621,1.5,79.1733,1.50261,29.7086,1,0,27.7839,28,190,190,175.939,0,20.1525
11/6/2014 9:58,1,57.1732,69.2758,56.7228,100,34.3178,54.9149,55.1669,1.5,79.139,1.50888,29.7086,1,0,28.5797,28,190,190,176.259,0,20.3435
11/6/2014 9:59,1,57.1732,69.2758,56.7228,100,34.3178,54.9149,55.1669,1.5,79.139,1.50888,29.7086,1,0,27.3892,28,190,190,175.194,0,20.0171
11/6/2014 10:00,1,57.1732,69.2758,56.7228,100,34.3178,54.9149,55.1669,1.5,79.139,1.50888,29.7086,1,0,27.8809,28,190,190,174.874,0,20.3116
11/6/2014 10:01,1,57.1732,69.4648,57.8283,100,36.383,54.9149,55.5763,1.5,79.471,1.4972,29.7086,1,0,28.0686,28,190,190,175.087,0,20.4493
11/6/2014 10:02,1,57.1732,69.4648,57.8283,100,36.383,54.9149,55.5763,1.5,79.471,1.4972,29.7086,1,0,28.7188,28,190,190,174.874,0,20.4493
11/6/2014 10:03,1,57.1732,69.4648,57.8283,100,36.383,54.9149,55.5763,1.5,79.471,1.4972,29.7086,1,0,28.5862,28,190,190,174.767,0,19.9957
11/6/2014 10:04,1,58.1149,69.6915,57.296,100,36.4182,55.0271,55.3306,1.5,79.8164,1.50802,29.7086,1,0,27.8809,28,190,190,174.341,0,20.2525
11/6/2014 10:05,1,58.1149,69.6915,57.296,100,36.4182,55.0271,55.3306,1.5,79.8164,1.50802,29.7086,1,0,27.9748,28,190,190,173.383,0,20.0539
11/6/2014 10:06,1,58.1149,69.5404,57.5416,100,36.4082,55.0271,54.8393,1.5,79.3166,1.50304,29.7086,1,0,27.9748,28,190,190,173.063,0,20.0128
11/6/2014 10:07,1,58.1149,69.5404,57.5416,100,36.4082,55.0271,54.8393,1.5,79.3166,1.50304,29.7086,1,0,27.5833,28,190,190,171.999,0,20.0128
11/6/2014 10:08,1,58.1354,69.5404,57.6235,100,33.7488,55.2602,54.5527,1.5,79.1438,1.49785,29.7086,1,0,28.2788,28,190,190,172.212,0,20.1701
11/6/2014 10:09,1,58.1354,69.5404,57.6235,100,33.7488,55.2602,54.5527,1.5,79.1438,1.49785,29.7086,1,0,27.9877,28,190,190,174.128,0,19.9594
11/6/2014 10:10,1,58.1354,69.5404,57.6235,100,33.7488,55.2602,54.5527,1.5,79.1438,1.49785,29.7086,1,0,28.2788,28,190,190,175.087,0,20.2296
11/6/2014 10:11,1,58.1354,69.4648,57.1732,100,32.326,55.2602,54.6755,1.5,78.6075,1.51991,29.7086,1,0,28.075,28,190,190,175.407,0,20.1404
11/6/2014 10:12,1,58.1354,69.4648,57.1732,100,32.326,55.2602,54.6755,1.5,78.6075,1.51991,29.7086,1,0,27.7904,28,190,190,175.726,0,20.1404
11/6/2014 10:13,1,58.3605,69.3514,57.337,100,31.4012,55.4462,54.9621,1.5,79.4629,1.48617,29.7086,1,0,28.3694,28,190,190,175.833,0,20.2611
11/6/2014 10:14,1,58.3605,69.3514,57.337,100,31.4012,55.4462,54.9621,1.5,79.4629,1.48617,29.7086,1,0,28.1268,28,190,190,175.513,0,20.0625
11/6/2014 10:15,1,58.3605,69.3514,57.337,100,31.4012,55.4462,54.9621,1.5,79.4629,1.48617,29.7086,1,0,28.3759,28,190,190,175.939,0,20.2334
11/6/2014 10:16,1,58.3605,69.2758,57.2551,100,31.267,55.4462,55.085,1.5,78.8071,1.51385,29.7086,1,0,27.9748,28,190,190,176.685,0,20.0686
11/6/2014 10:17,1,58.3605,69.2758,57.2551,100,31.267,55.4462,55.085,1.5,78.8071,1.51385,29.7086,1,0,27.9748,28,190,190,176.792,0,20.0686
11/6/2014 10:18,1,58.2173,69.2758,57.6645,100,30.3473,55.579,55.1259,1.5,78.7154,1.5158,29.7086,1,0,28.4697,28,190,190,177.005,0,20.231
11/6/2014 10:19,1,58.2173,69.2758,57.6645,100,30.3473,55.579,55.1259,1.5,78.7154,1.5158,29.7086,1,0,27.5833,28,190,190,177.111,0,19.9821
11/6/2014 10:20,1,58.2173,69.0491,57.0912,100,29.2856,55.579,55.085,1.5,79.1055,1.49612,29.7086,1,0,28.1462,28,190,190,177.857,0,19.9598
11/6/2014 10:21,1,58.2173,69.0491,57.0912,100,29.2856,55.579,55.085,1.5,79.1055,1.49612,29.7086,1,0,27.8874,28,190,190,177.857,0,20.0596
11/6/2014 10:22,1,58.2173,69.0491,57.0912,100,29.2856,55.579,55.085,1.5,79.1055,1.49612,29.7086,1,0,28.2788,28,190,190,177.964,0,20.0596
11/6/2014 10:23,1,58.2377,68.8979,57.2141,100,29.1366,55.4845,55.2897,1.5,79.1387,1.50153,29.7086,1,0,28.1818,28,190,190,177.751,0,19.9837
11/6/2014 10:24,1,58.2377,68.8979,57.2141,100,29.1366,55.4845,55.2897,1.5,79.1387,1.50153,29.7086,1,0,27.6771,28,190,190,176.792,0,19.9023
11/6/2014 10:25,1,58.2377,68.8224,57.3779,100,29.4799,55.4845,55.8629,1.5,78.7485,1.51321,29.7086,1,0,27.8874,28,190,190,176.578,0,20.1196
11/6/2014 10:26,1,58.2377,68.8224,57.3779,100,29.4799,55.4845,55.8629,1.5,78.7485,1.51321,29.7086,1,0,27.9748,28,190,190,176.046,0,20.0106
11/6/2014 10:27,1,58.2377,68.8224,57.3779,100,29.4799,55.4845,55.8629,1.5,78.7485,1.51321,29.7086,1,0,27.9748,28,190,190,175.939,0,20.0106
11/6/2014 10:28,1,58.2582,68.8224,57.5416,100,32.4892,55.4166,56.1086,1.5,79.3997,1.48877,29.7086,1,0,27.8874,28,190,190,175.939,0,20.2232
11/6/2014 10:29,1,58.2582,68.8224,57.5416,100,32.4892,55.4166,56.1086,1.5,79.3997,1.48877,29.7086,1,0,27.6771,28,190,190,175.726,0,19.9943
11/6/2014 10:30,1,58.2582,68.8224,57.5416,100,32.4892,55.4166,56.1086,1.5,79.3997,1.48877,29.7086,1,0,28.2788,28,190,190,174.874,0,19.9943
11/6/2014 10:31,1,58.2582,68.6712,57.9921,100,31.9408,55.4166,55.5354,1.5,78.8216,1.50953,29.7086,1,0,28.6735,28,190,190,173.915,0,19.7937
11/6/2014 10:32,1,58.2582,68.6712,57.9921,100,31.9408,55.4166,55.5354,1.5,78.8216,1.50953,29.7086,1,0,27.8809,28,190,190,173.383,0,19.9298
11/6/2014 10:33,1,58.7495,68.6712,57.7874,100,31.9408,55.2691,55.4535,1.5,79.3133,1.49201,29.7086,1,0,28.0006,28,190,190,173.489,0,19.9298
11/6/2014 10:34,1,58.7495,68.6712,57.7874,100,31.9408,55.2691,55.4535,1.5,79.3133,1.49201,29.7086,1,0,28.075,28,190,190,173.915,0,20.041
11/6/2014 10:35,1,58.7495,68.6712,57.7874,100,31.9408,55.2691,55.4535,1.5,79.3133,1.49201,29.7086,1,0,28.088,28,190,190,174.341,0,19.7364
11/6/2014 10:36,1,58.7495,68.7468,57.8693,100,31.9408,55.2691,55.4125,1.5,79.449,1.48769,29.7086,1,0,27.6771,28,190,190,175.3,0,20.0137
11/6/2014 10:37,1,58.7495,68.7468,57.8693,100,31.9408,55.2691,55.4125,1.5,79.449,1.48769,29.7086,1,0,27.8874,28,190,190,175.194,0,20.0089
11/6/2014 10:38,1,58.422,68.8224,57.9921,100,32.3303,55.1067,55.4944,1.5,79.3849,1.50131,29.7086,1,0,27.8874,28,190,190,175.407,0,20.0089
11/6/2014 10:39,1,58.422,68.8224,57.9921,100,32.3303,55.1067,55.4944,1.5,79.3849,1.50131,29.7086,1,0,27.9295,28,190,190,175.833,0,19.8413
11/6/2014 10:40,1,58.422,68.9735,57.9511,100,32.6338,55.1067,55.4535,1.5,79.1791,1.50088,29.7086,1,0,27.8874,28,190,190,176.046,0,20.0119
11/6/2014 10:41,1,58.422,68.9735,57.9511,100,32.6338,55.1067,55.4535,1.5,79.1791,1.50088,29.7086,1,0,27.6319,28,190,190,176.472,0,20.0317
11/6/2014 10:42,1,58.422,68.9735,57.9511,100,32.6338,55.1067,55.4535,1.5,79.1791,1.50088,29.7086,1,0,28.075,28,190,190,176.578,0,20.0317
11/6/2014 10:43,1,58.9133,68.9735,57.9921,100,32.6189,55.219,55.4535,1.5,79.0545,1.50001,29.7086,1,0,27.8874,28,190,190,177.005,0,19.9707
11/6/2014 10:44,1,58.9133,68.9735,57.9921,100,32.6189,55.219,55.4535,1.5,79.0545,1.50001,29.7086,1,0,27.9748,28,190,190,177.218,0,20.1014
11/6/2014 10:45,1,58.9133,68.9735,57.9921,100,32.6189,55.219,55.4535,1.5,79.0545,1.50001,29.7086,1,0,28.0686,28,190,190,176.472,0,19.9532
11/6/2014 10:46,1,58.9133,69.1247,58.3196,100,32.6189,55.219,55.4535,1.5,78.774,1.50758,29.7086,1,0,28.1786,28,190,190,176.472,0,20.0028
11/6/2014 10:47,1,58.9133,69.1247,58.3196,100,32.6189,55.219,55.4535,1.5,78.774,1.50758,29.7086,1,0,28.1883,28,190,190,176.578,0,20.0028
11/6/2014 10:48,1,59.2204,69.2758,58.6881,100,32.8301,55.2337,55.5763,1.5,79.2831,1.50456,29.7086,1,0,28.2788,28,190,190,176.259,0,20.0489
11/6/2014 10:49,1,59.2204,69.2758,58.6881,100,32.8301,55.2337,55.5763,1.5,79.2831,1.50456,29.7086,1,0,28.2853,28,190,190,176.046,0,19.8752
11/6/2014 10:50,1,59.2204,69.4648,58.3196,100,33.5736,55.2337,55.6582,1.5,79.08,1.49655,29.7086,1,0,28.2594,28,190,190,176.046,0,19.8287
11/6/2014 10:51,1,59.2204,69.4648,58.3196,100,33.5736,55.2337,55.6582,1.5,79.08,1.49655,29.7086,1,0,28.0686,28,190,190,175.939,0,19.8334
11/6/2014 10:52,1,59.2204,69.4648,58.3196,100,33.5736,55.2337,55.6582,1.5,79.08,1.49655,29.7086,1,0,28.2853,28,190,190,175.726,0,19.8334
11/6/2014 10:53,1,59.3227,69.4648,58.4424,100,34.0574,55.1688,55.5763,1.5,79.2062,1.49288,29.7086,1,0,27.9812,28,190,190,175.513,0,19.7454
11/6/2014 10:54,1,59.3227,69.4648,58.4424,100,34.0574,55.1688,55.5763,1.5,79.2062,1.49288,29.7086,1,0,27.8874,28,190,190,175.407,0,19.8997
11/6/2014 10:55,1,59.3227,69.5404,58.8519,100,34.5736,55.1688,55.5763,1.5,79.2422,1.48855,29.7086,1,0,28.1883,28,190,190,174.767,0,19.8997
11/6/2014 10:56,1,59.3227,69.5404,58.8519,100,34.5736,55.1688,55.5763,1.5,79.2422,1.48855,29.7086,1,0,27.7968,28,190,190,174.554,0,20.0198
11/6/2014 10:57,1,59.3227,69.5404,58.8519,100,34.5736,55.1688,55.5763,1.5,79.2422,1.48855,29.7086,1,0,28.2788,28,190,190,174.874,0,20.0198
11/6/2014 10:58,1,59.9165,69.616,58.8928,100,35.0222,55.1688,55.5354,1.5,79.0598,1.49807,29.7086,1,0,27.8906,28,190,190,174.767,0,19.8688
11/6/2014 10:59,1,59.9165,69.616,58.8928,100,35.0222,55.1688,55.5354,1.5,79.0598,1.49807,29.7086,1,0,27.9812,28,190,190,174.661,0,19.9706
11/6/2014 11:00,1,59.9165,69.616,58.8928,100,35.0222,55.1688,55.5354,1.5,79.0598,1.49807,29.7086,1,0,27.9812,28,190,190,175.3,0,19.7922
11/6/2014 11:01,1,59.9165,69.616,58.9747,100,35.3192,55.1363,55.4944,1.5,78.8143,1.50412,29.7086,1,0,28.2788,28,190,190,175.3,0,19.9667
11/6/2014 11:02,1,59.9165,69.616,58.9747,100,35.3192,55.1363,55.4944,1.5,78.8143,1.50412,29.7086,1,0,28.2853,28,190,190,176.046,0,19.9667
11/6/2014 11:03,1,59.9984,69.6915,59.0976,100,35.6187,55.1363,55.5354,1.5,78.6824,1.51104,29.7086,1,0,28.3824,28,190,190,176.472,0,19.8742
11/6/2014 11:05,1,59.9984,69.6915,59.0976,100,35.6187,55.1363,55.5354,1.5,78.6824,1.51104,29.7086,1,0,28.2788,28,190,190,177.324,0,19.7843
11/6/2014 11:07,1,59.9984,69.616,59.1795,100,35.5577,55.2072,55.2897,1.5,78.8565,1.50347,29.7086,1,0,28.075,28,190,190,177.751,0,19.7594
11/6/2014 11:46,1,61.3291,71.3541,59.9984,100,37.2405,54.8589,55.2078,1.5,78.9569,1.50672,29.7086,1,0,28.0815,28,190,190,173.915,0,20.0375
11/6/2014 11:47,1,61.5338,71.2786,60.285,100,37.3059,54.8589,55.2078,1.5,79.0345,1.4985,29.7086,1,0,27.9877,28,190,190,174.341,0,19.8292
11/6/2014 11:48,1,61.5338,71.2786,60.285,100,37.3059,54.8589,55.2078,1.5,79.0345,1.4985,29.7086,1,0,28.1883,28,190,190,176.259,0,19.9696
11/6/2014 11:49,1,61.5338,71.2786,60.285,100,37.3059,54.8589,55.2078,1.5,79.0345,1.4985,29.7086,1,0,28.1656,28,190,190,176.259,0,19.72
11/6/2014 11:50,1,61.5338,71.2786,60.285,100,38.3564,54.7939,55.2487,1.5,78.9287,1.49915,29.7086,1,0,28.1786,28,190,190,176.898,0,19.8155
11/6/2014 11:51,1,61.5338,71.2786,60.285,100,38.3564,54.7939,55.2487,1.5,78.9287,1.49915,29.7086,1,0,28.0815,28,190,190,177.218,0,19.8155
11/6/2014 11:52,1,61.2472,71.2786,60.0392,100,38.1833,54.7939,54.9621,1.5,78.9924,1.4972,29.7086,1,0,28.088,28,190,190,177.218,0,19.707
11/6/2014 11:53,1,61.2472,71.2786,60.0392,100,38.1833,54.7939,54.9621,1.5,78.9924,1.4972,29.7086,1,0,27.3698,28,190,190,177.857,0,19.5869
11/6/2014 11:54,1,61.2472,71.2786,60.285,100,38.1833,54.7939,54.7164,1.5,79.1203,1.49028,29.7086,1,0,28.1462,28,190,190,177.857,0,19.9784
11/6/2014 11:55,1,61.2472,71.2786,60.285,100,38.1833,54.7939,54.7164,1.5,79.1203,1.49028,29.7086,1,0,28.1883,28,190,190,177.751,0,19.6981
11/6/2014 11:56,1,61.2472,71.2786,60.285,100,38.1833,54.7939,54.7164,1.5,79.1203,1.49028,29.7086,1,0,27.6836,28,190,190,176.472,0,19.6981
11/6/2014 11:57,1,61.1653,71.203,60.4897,100,38.1833,54.6996,54.7574,1.5,78.528,1.49915,29.7086,1,0,28.2012,28,190,190,177.111,0,19.8183
11/6/2014 11:58,1,61.1653,71.203,60.4897,100,38.1833,54.6996,54.7574,1.5,78.528,1.49915,29.7086,1,0,28.2918,28,190,190,177.218,0,19.5831
11/6/2014 11:59,1,61.1653,71.6565,60.285,100,38.1833,54.6996,54.7983,1.5,78.8973,1.50261,29.7086,1,0,27.8906,28,190,190,177.111,0,19.7235
11/6/2014 12:00,1,61.1653,71.6565,60.285,100,38.1833,54.6996,54.7983,1.5,78.8973,1.50261,29.7086,1,0,27.8906,28,190,190,177.111,0,19.5386
11/6/2014 12:01,1,61.1653,71.6565,60.285,100,38.1833,54.6996,54.7983,1.5,78.8973,1.50261,29.7086,1,0,27.8874,28,190,190,176.792,0,19.5386
11/6/2014 12:02,1,61.063,70.9007,60.2031,100,38.1833,54.5402,54.6755,1.5,78.987,1.49763,29.7086,1,0,28.3759,28,190,190,176.259,0,19.8273
11/6/2014 12:03,1,61.063,70.9007,60.2031,100,38.1833,54.5402,54.6755,1.5,78.987,1.49763,29.7086,1,0,28.5344,28,190,190,175.939,0,19.3318
11/6/2014 12:04,1,61.063,70.8251,60.4488,100,38.1833,54.5402,54.6346,1.5,79.0333,1.49309,29.7086,1,0,27.2889,28,190,190,175.62,0,19.5355
11/6/2014 12:05,1,61.063,70.8251,60.4488,100,38.1833,54.5402,54.6346,1.5,79.0333,1.49309,29.7086,1,0,27.8906,28,190,190,175.513,0,19.5775
11/6/2014 12:06,1,61.063,70.8251,60.4488,100,38.1833,54.5402,54.6346,1.5,79.0333,1.49309,29.7086,1,0,27.9812,28,190,190,175.513,0,19.5775
11/6/2014 12:07,1,61.3495,71.203,60.4897,100,38.1833,54.4604,54.6346,1.5,78.8396,1.50066,29.7086,1,0,27.8906,28,190,190,175.62,0,19.5616
11/6/2014 12:08,1,61.3495,71.203,60.4897,100,38.1833,54.4604,54.6346,1.5,78.8396,1.50066,29.7086,1,0,28.1883,28,190,190,174.767,0,19.6719
11/6/2014 12:09,1,61.3495,71.203,60.4897,100,38.1833,54.4604,54.6346,1.5,78.8396,1.50066,29.7086,1,0,27.9877,28,190,190,174.767,0,19.4782
11/6/2014 12:10,1,61.3495,70.5606,60.4897,100,38.1833,54.4604,54.6346,1.5,78.5418,1.48725,29.7086,1,0,27.8874,28,190,190,174.767,0,19.5598
11/6/2014 12:11,1,61.3495,70.5606,60.4897,100,38.1833,54.4604,54.6346,1.5,78.5418,1.48725,29.7086,1,0,27.8971,28,190,190,174.767,0,19.5598
11/6/2014 12:12,1,61.6772,70.4095,60.7354,100,38.3356,54.3925,54.6346,1.5,78.53,1.49396,29.7086,1,0,27.9295,28,190,190,174.767,0,19.5575
11/6/2014 12:13,1,61.6772,70.4095,60.7354,100,38.3356,54.3925,54.6346,1.5,78.53,1.49396,29.7086,1,0,27.538,28,190,190,174.98,0,19.3965
11/6/2014 12:14,1,61.6772,70.485,60.7763,100,38.3356,54.3925,54.307,1.5,78.749,1.50066,29.7086,1,0,27.9877,28,190,190,175.3,0,19.5688
11/6/2014 12:15,1,61.6772,70.485,60.7763,100,38.3356,54.3925,54.307,1.5,78.749,1.50066,29.7086,1,0,27.9877,28,190,190,175.726,0,19.5333
11/6/2014 12:16,1,61.6772,70.485,60.7763,100,38.3356,54.3925,54.307,1.5,78.749,1.50066,29.7086,1,0,28.1947,28,190,190,176.046,0,19.5333
11/6/2014 12:17,1,62.0252,70.2583,60.9401,100,38.3356,54.3571,54.1842,1.5,78.6213,1.50758,29.7086,1,0,27.5963,28,190,190,176.472,0,19.2662
11/6/2014 12:18,1,62.0252,70.2583,60.9401,100,38.3356,54.3571,54.1842,1.5,78.6213,1.50758,29.7086,1,0,27.6836,28,190,190,176.685,0,19.6005
11/6/2014 12:19,1,62.0252,70.1827,61.0629,100,38.3356,54.3571,54.2251,1.5,78.8948,1.49569,29.7086,1,0,27.9165,28,190,190,177.324,0,19.6252
11/6/2014 12:20,1,62.0252,70.1827,61.0629,100,38.3356,54.3571,54.2251,1.5,78.8948,1.49569,29.7086,1,0,27.6836,28,190,190,176.152,0,19.4243
11/6/2014 12:21,1,62.0252,70.1827,61.0629,100,38.3356,54.3571,54.2251,1.5,78.8948,1.49569,29.7086,1,0,27.7968,28,190,190,176.792,0,19.4243
11/6/2014 12:22,1,62.2913,70.1072,61.1448,100,38.3356,54.2509,54.307,1.5,78.7975,1.4998,29.7086,1,0,28.3824,28,190,190,176.898,0,19.9219
11/6/2014 12:23,1,62.2913,70.1072,61.1448,100,38.3356,54.2509,54.307,1.5,78.7975,1.4998,29.7086,1,0,28.1947,28,190,190,176.792,0,19.432
11/6/2014 12:24,1,62.2913,70.1072,61.3904,100,38.3356,54.2509,54.3889,1.5,78.8826,1.49634,29.7086,1,0,28.3824,28,190,190,176.472,0,19.8193
11/6/2014 12:25,1,62.2913,70.1072,61.3904,100,38.3356,54.2509,54.3889,1.5,78.8826,1.49634,29.7086,1,0,28.1139,28,190,190,175.407,0,19.5799
11/6/2014 12:26,1,62.2913,70.1072,61.3904,100,38.3356,54.2509,54.3889,1.5,78.8826,1.49634,29.7086,1,0,27.8033,28,190,190,174.98,0,19.5799
11/6/2014 12:27,1,62.2913,70.2583,61.6362,100,38.3358,54.2774,54.4298,1.5,78.7258,1.50326,29.7086,1,0,28.1947,28,190,190,174.767,0,19.6897
11/6/2014 12:28,1,62.2913,70.2583,61.6362,100,38.3358,54.2774,54.4298,1.5,78.7258,1.50326,29.7086,1,0,28.1139,28,190,190,174.767,0,19.6751
11/6/2014 12:29,1,62.8645,70.0316,61.9637,100,38.3358,54.2774,54.4708,1.5,79.2708,1.48401,29.7086,1,0,28.1818,28,190,190,174.661,0,19.7854
11/6/2014 12:30,1,62.8645,70.0316,61.9637,100,38.3358,54.2774,54.4708,1.5,79.2708,1.48401,29.7086,1,0,28.1818,28,190,190,174.448,0,19.705
11/6/2014 12:31,1,62.8645,70.0316,61.9637,100,38.3358,54.2774,54.4708,1.5,79.2708,1.48401,29.7086,1,0,27.8906,28,190,190,173.702,0,19.8951
11/6/2014 12:32,1,63.2535,70.0316,62.2913,100,38.6798,54.3188,54.6755,1.5,79.2096,1.49028,29.7086,1,0,28.3824,28,190,190,173.063,0,19.8951
11/6/2014 12:33,1,63.2535,70.0316,62.2913,100,38.6798,54.3188,54.6755,1.5,79.2096,1.49028,29.7086,1,0,27.6965,28,190,190,173.489,0,19.5682
11/6/2014 12:34,1,63.2535,70.0316,62.7417,100,39.2951,54.3188,54.6346,1.5,79.7252,1.47449,29.7086,1,0,27.8874,28,190,190,173.596,0,19.8634
11/6/2014 12:35,1,63.2535,70.0316,62.7417,100,39.2951,54.3188,54.6346,1.5,79.7252,1.47449,29.7086,1,0,28.1883,28,190,190,174.767,0,19.6309
11/6/2014 12:36,1,63.2535,70.1072,62.9874,100,38.3261,54.2213,53.6929,1.5,79.092,1.49244,29.7086,1,0,27.7968,28,190,190,175.194,0,19.6558
11/6/2014 12:37,1,63.2535,70.1072,62.9874,100,38.3261,54.2213,53.6929,1.5,79.092,1.49244,29.7086,1,0,27.8971,28,190,190,175.194,0,19.6558
11/6/2014 12:38,1,63.2535,70.1072,62.9874,100,38.3261,54.2213,53.6929,1.5,79.092,1.49244,29.7086,1,0,28.2853,28,190,190,175.194,0,19.7295
11/6/2014 12:39,1,64.3181,70.1072,62.9874,100,37.1107,54.2213,53.9385,1.5,79.1085,1.49461,29.7086,1,0,28.0556,28,190,190,174.767,0,19.5985
11/6/2014 12:40,1,64.3181,70.1072,62.9874,100,37.1107,54.2213,53.9385,1.5,79.1085,1.49461,29.7086,1,0,27.8906,28,190,190,174.767,0,19.5985
11/6/2014 12:41,1,64.3181,70.1072,63.3149,100,39.273,54.1032,54.8393,1.5,78.8529,1.50477,29.7086,1,0,28.075,28,190,190,175.726,0,19.8214
11/6/2014 12:42,1,64.3181,70.1072,63.3149,100,39.273,54.1032,54.8393,1.5,78.8529,1.50477,29.7086,1,0,28.1883,28,190,190,175.833,0,19.8214
11/6/2014 12:43,1,64.3181,70.1072,63.3149,100,39.273,54.1032,54.8393,1.5,78.8529,1.50477,29.7086,1,0,27.7968,28,190,190,175.194,0,19.5862
11/6/2014 12:44,1,64.3385,70.1827,63.7244,100,38.9613,54.1032,54.1432,1.5,78.6499,1.51126,29.7086,1,0,28.5926,28,190,190,175.833,0,19.7626
11/6/2014 12:45,1,64.3385,70.1827,63.7244,100,38.9613,54.1032,54.1432,1.5,78.6499,1.51126,29.7086,1,0,28.0815,28,190,190,176.259,0,19.7626
11/6/2014 12:46,1,64.3385,70.3339,63.8063,100,38.9613,54.1151,53.8157,1.5,78.3984,1.51321,29.7086,1,0,28.24,28,190,190,176.685,0,19.4878
11/6/2014 12:47,1,64.3385,70.3339,63.8063,100,38.9613,54.1151,53.8157,1.5,78.3984,1.51321,29.7086,1,0,28.2853,28,190,190,176.685,0,19.4878
