Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/6/2014 12:48,1,64.3385,70.3339,63.8063,100,38.9613,54.1151,53.8157,1.5,78.3984,1.51321,29.7086,1,0,27.6836,28,190,190,176.365,0,19.2733
11/6/2014 12:50,1,64.9118,70.4095,63.8472,100,38.9031,54.1151,53.8566,1.5,78.85,1.49158,29.7086,1,0,27.6901,28,190,190,176.152,0,19.471
11/6/2014 12:51,1,64.9118,70.485,63.7653,100,38.9031,54.3335,54.1023,1.5,78.9093,1.49331,29.7086,1,0,27.4992,28,190,190,175.939,0,19.6671
11/6/2014 12:52,1,64.9118,70.485,63.7653,100,38.9031,54.3335,54.1023,1.5,78.9093,1.49331,29.7086,1,0,28.075,28,190,190,175.833,0,19.6671
11/6/2014 12:53,1,64.9118,70.485,63.7653,100,38.9031,54.3335,54.1023,1.5,78.9093,1.49331,29.7086,1,0,27.6836,28,190,190,175.194,0,19.438
11/6/2014 12:54,1,64.9323,70.6362,63.8472,100,38.9031,54.3335,54.4298,1.5,78.7974,1.49742,29.7086,1,0,28.2853,28,190,190,173.702,0,19.8758
11/6/2014 12:55,1,64.9323,70.6362,63.8472,100,38.9031,54.3335,54.4298,1.5,78.7974,1.49742,29.7086,1,0,28.1883,28,190,190,172.531,0,19.8758
11/6/2014 12:56,1,64.9323,70.7118,64.3795,100,38.9132,54.4988,54.7164,1.5,79.2399,1.48509,29.7086,1,0,27.7968,28,190,190,173.276,0,19.5139
11/6/2014 12:57,1,64.9323,70.7118,64.3795,100,38.9132,54.4988,54.7164,1.5,79.2399,1.48509,29.7086,1,0,28.1591,28,190,190,173.276,0,19.7549
11/6/2014 12:58,1,64.9323,70.7118,64.3795,100,38.9132,54.4988,54.7164,1.5,79.2399,1.48509,29.7086,1,0,27.9877,28,190,190,173.596,0,19.5323
11/6/2014 12:59,1,65.7512,70.8251,64.2158,100,40.3333,54.4988,55.0439,1.5,78.7461,1.50283,29.7086,1,0,28.3824,28,190,190,174.448,0,19.7675
11/6/2014 13:00,1,65.7512,70.8251,64.2158,100,40.3333,54.4988,55.0439,1.5,78.7461,1.50283,29.7086,1,0,28.68,28,190,190,175.3,0,19.7675
11/6/2014 13:01,1,65.7512,70.9763,64.0929,100,41.5449,54.6288,55.0439,1.5,78.5262,1.51277,29.7086,1,0,27.8971,28,190,190,175.939,0,19.4892
11/6/2014 13:02,1,65.7512,70.9763,64.0929,100,41.5449,54.6288,55.0439,1.5,78.5262,1.51277,29.7086,1,0,28.1947,28,190,190,176.259,0,19.6242
11/6/2014 13:03,1,65.7512,70.9763,64.0929,100,41.5449,54.6288,55.0439,1.5,78.5262,1.51277,29.7086,1,0,27.6836,28,190,190,176.685,0,19.7121
11/6/2014 13:04,1,67.0204,71.203,64.5433,100,41.5731,54.6288,54.9621,1.5,78.9591,1.49785,29.7086,1,0,28.0945,28,190,190,176.898,0,19.7804
11/6/2014 13:05,1,67.0204,71.203,64.5433,100,41.5731,54.6288,54.9621,1.5,78.9591,1.49785,29.7086,1,0,28.2918,28,190,190,176.792,0,19.5809
11/6/2014 13:06,1,67.0204,71.4297,64.5023,100,41.8336,54.6288,54.8802,1.5,78.8091,1.50218,29.7086,1,0,27.7968,28,190,190,175.407,0,19.5809
11/6/2014 13:07,1,67.0204,71.4297,64.5023,100,41.8336,54.6288,54.8802,1.5,78.8091,1.50218,29.7086,1,0,27.5186,28,190,190,175.513,0,19.5346
11/6/2014 13:08,1,67.0204,71.4297,64.5023,100,41.8336,54.6288,54.8802,1.5,78.8091,1.50218,29.7086,1,0,27.8971,28,190,190,176.046,0,19.5346
11/6/2014 13:09,1,67.7165,71.4297,64.4204,100,42.0041,54.6878,55.0031,1.5,78.3606,1.51602,29.7086,1,0,27.4992,28,190,190,176.472,0,19.3488
11/6/2014 13:10,1,67.7165,71.4297,64.4204,100,42.0041,54.6878,55.0031,1.5,78.3606,1.51602,29.7086,1,0,27.7774,28,190,190,176.685,0,19.5279
11/6/2014 13:11,1,67.7165,71.6943,66.6724,100,43.4742,54.6878,55.2897,1.5,79.4013,1.50109,29.7086,1,0,28.1947,28,190,190,176.365,0,19.5279
11/6/2014 13:12,1,67.7165,71.6943,66.6724,100,43.4742,54.6878,55.2897,1.5,79.4013,1.50109,29.7086,1,0,28.075,28,190,190,175.833,0,19.5308
11/6/2014 13:13,1,67.7165,71.6943,66.6724,100,43.4742,54.6878,55.2897,1.5,79.4013,1.50109,29.7086,1,0,28.3047,28,190,190,175.407,0,19.5308
11/6/2014 13:14,1,69.1291,71.5809,67.4504,100,45.7938,54.7881,55.4125,1.5,79.3656,1.49634,29.7086,1,0,27.8971,28,190,190,174.874,0,19.4396
11/6/2014 13:15,1,69.1291,71.5809,67.4504,100,45.7938,54.7881,55.4125,1.5,79.3656,1.49634,29.7086,1,0,27.6836,28,190,190,174.661,0,19.6822
11/6/2014 13:16,1,69.1291,71.5809,67.9417,100,45.3189,54.7881,54.7164,1.5,79.1242,1.50153,29.7086,1,0,28.088,28,190,190,174.767,0,19.6822
11/6/2014 13:17,1,69.1291,71.5809,67.9417,100,45.3189,54.7881,54.7164,1.5,79.1242,1.50153,29.7086,1,0,27.7968,28,190,190,173.063,0,19.6301
11/6/2014 13:18,1,69.1291,71.5809,67.9417,100,45.3189,54.7881,54.7164,1.5,79.1242,1.50153,29.7086,1,0,28.088,28,190,190,173.809,0,19.6753
11/6/2014 13:19,1,69.6614,71.6565,68.2283,100,45.3189,54.794,54.6346,1.5,79.0955,1.48639,29.7086,1,0,28.2659,28,190,190,174.128,0,19.5457
11/6/2014 13:20,1,69.6614,71.6565,68.2283,100,45.3189,54.794,54.6346,1.5,79.0955,1.48639,29.7086,1,0,28.0815,28,190,190,174.128,0,19.5931
11/6/2014 13:21,1,69.6614,71.7698,68.474,100,45.3189,54.794,54.9621,1.5,78.8683,1.49526,29.7086,1,0,28.3274,28,190,190,173.702,0,19.5931
11/6/2014 13:22,1,69.6614,71.7698,68.474,100,45.3189,54.794,54.9621,1.5,78.8683,1.49526,29.7086,1,0,28.0945,28,190,190,173.596,0,19.5974
11/6/2014 13:23,1,69.6614,71.7698,68.474,100,45.3189,54.794,54.9621,1.5,78.8683,1.49526,29.7086,1,0,27.8033,28,190,190,174.235,0,19.3339
11/6/2014 13:24,1,70.3165,71.5809,69.3748,5,65.9315,54.7792,51.6865,1.5,90.626,1.444,29.7086,1,0,27.8971,28,190,190,176.046,0,19.5425
11/6/2014 13:25,1,70.3165,71.5809,69.3748,5,65.9315,54.7792,51.6865,1.5,90.626,1.444,29.7086,1,0,27.8971,28,190,190,176.365,0,19.6274
11/6/2014 13:26,1,70.3165,71.4297,69.5386,5,48.64,54.7792,51.9322,1.5,92.7178,1.47428,29.7086,1,0,28.2077,28,190,190,177.111,0,19.6274
11/6/2014 13:27,1,70.3165,71.4297,69.5386,5,48.64,54.7792,51.9322,1.5,92.7178,1.47428,29.7086,1,0,28.0815,28,190,190,177.111,0,19.5829
11/6/2014 13:28,1,70.5622,71.4297,69.6205,5,45.8159,54.67,53.5699,1.5,92.2252,1.50672,29.7086,1,0,28.4762,28,190,190,176.152,0,19.691
11/6/2014 13:29,1,70.5622,71.4297,69.6205,5,45.8159,54.67,53.5699,1.5,92.2252,1.50672,29.7086,1,0,27.9424,28,190,190,176.898,0,19.3855
11/6/2014 13:30,1,70.5622,71.4297,69.6205,5,45.8159,54.67,53.5699,1.5,92.2252,1.50672,29.7086,1,0,27.8033,28,190,190,176.792,0,19.5454
11/6/2014 13:31,1,70.5622,71.4297,69.6614,5,47.3432,54.67,54.7574,1.5,92.4501,1.48682,29.7086,1,0,28.088,28,190,190,177.431,0,19.5454
11/6/2014 13:32,1,70.5622,71.4297,69.6614,5,47.3432,54.67,54.7574,1.5,92.4501,1.48682,29.7086,1,0,28.0815,28,190,190,177.538,0,19.5295
11/6/2014 13:33,1,70.5622,71.4297,69.6614,5,47.3432,54.67,54.7574,1.5,92.4501,1.48682,29.7086,1,0,27.9942,28,190,190,177.431,0,19.4637
11/6/2014 13:34,1,70.6645,71.5053,69.7024,5,48.2714,54.7467,55.0439,1.5,91.9191,1.4972,29.7086,1,0,28.088,28,190,190,176.792,0,19.4942
11/6/2014 13:35,1,70.6645,71.5053,69.7024,5,48.2714,54.7467,55.0439,1.5,91.9191,1.4972,29.7086,1,0,28.2918,28,190,190,176.472,0,19.4464
11/6/2014 13:36,1,70.6645,71.5053,69.6614,5,49.3192,54.7467,55.1669,1.5,91.7838,1.4959,29.7086,1,0,28.2659,28,190,190,176.046,0,19.4464
11/6/2014 13:37,1,70.6645,71.5053,69.6614,5,49.3192,54.7467,55.1669,1.5,91.7838,1.4959,29.7086,1,0,27.8033,28,190,190,175.087,0,19.5202
11/6/2014 13:38,1,70.6645,71.5053,69.6205,5,50.2153,54.7704,54.9621,1.5,91.5474,1.49547,29.7086,1,0,28.0815,28,190,190,174.554,0,19.4948
11/6/2014 13:39,1,70.6645,71.5053,69.6205,5,50.2153,54.7704,54.9621,1.5,91.5474,1.49547,29.7086,1,0,27.8162,28,190,190,174.448,0,19.4948
11/6/2014 13:40,1,70.6645,71.5053,69.6205,5,50.2153,54.7704,54.9621,1.5,91.5474,1.49547,29.7086,1,0,28.075,28,190,190,173.489,0,19.4528
11/6/2014 13:41,1,70.6645,71.6565,69.6205,5,51.4165,54.7704,55.3306,1.5,91.6492,1.49461,29.7086,1,0,28.1947,28,190,190,173.276,0,19.4528
11/6/2014 13:42,1,70.6645,71.6565,69.6205,5,51.4165,54.7704,55.3306,1.5,91.6492,1.49461,29.7086,1,0,28.1947,28,190,190,173.596,0,19.4979
11/6/2014 13:43,1,70.6031,71.4297,69.6205,5,50.7925,54.8118,54.8802,1.5,91.2062,1.51212,29.7086,1,0,28.2918,28,190,190,173.489,0,19.2843
11/6/2014 13:44,1,70.6031,71.4297,69.6205,5,50.7925,54.8118,54.8802,1.5,91.2062,1.51212,29.7086,1,0,27.8033,28,190,190,173.702,0,19.2843
11/6/2014 13:45,1,70.6031,71.4297,69.6205,5,50.7925,54.8118,54.8802,1.5,91.2062,1.51212,29.7086,1,0,28.1947,28,190,190,174.022,0,19.1053
11/6/2014 13:46,1,70.6031,71.5053,69.6614,5,50.7925,54.8118,54.8802,1.5,91.0927,1.51407,29.7086,1,0,27.6901,28,190,190,174.448,0,19.1053
11/6/2014 13:47,1,70.6031,71.5053,69.6614,5,50.7925,54.8118,54.8802,1.5,91.0927,1.51407,29.7086,1,0,28.088,28,190,190,175.3,0,19.6705
11/6/2014 13:48,1,70.5417,71.5809,69.6205,5,50.7925,54.7823,54.8393,1.5,91.3807,1.4985,29.7086,1,0,28.2012,28,190,190,175.833,0,19.3427
11/6/2014 13:49,1,70.5417,71.5809,69.6205,5,50.7925,54.7823,54.8393,1.5,91.3807,1.4985,29.7086,1,0,27.2954,28,190,190,176.259,0,19.5793
11/6/2014 13:50,1,70.5417,71.5809,69.6205,5,50.7925,54.7823,54.8393,1.5,91.3807,1.4985,29.7086,1,0,27.5963,28,190,190,176.365,0,19.4214
11/6/2014 13:51,1,70.5417,71.5809,69.6205,5,50.7925,54.7823,54.5936,1.5,91.3398,1.50131,29.7086,1,0,27.6901,28,190,190,174.341,0,19.7305
11/6/2014 13:52,1,70.5417,71.5809,69.6205,5,50.7925,54.7823,54.5936,1.5,91.3398,1.50131,29.7086,1,0,28.3888,28,190,190,174.98,0,19.7305
11/6/2014 13:53,1,70.2141,71.5809,69.6614,5,50.7925,54.8,54.5936,1.5,91.5469,1.49504,29.7086,1,0,28.5862,28,190,190,175.407,0,19.4677
11/6/2014 13:54,1,70.2141,71.5809,69.6614,5,50.7925,54.8,54.5936,1.5,91.5469,1.49504,29.7086,1,0,27.8033,28,190,190,176.046,0,19.4677
11/6/2014 13:55,1,70.2141,71.5809,69.6614,5,50.7925,54.8,54.5936,1.5,91.5469,1.49504,29.7086,1,0,27.8357,28,190,190,176.365,0,19.5856
11/6/2014 13:56,1,70.2141,71.5809,69.6614,5,50.7925,54.8,55.0031,1.5,91.498,1.49396,29.7086,1,0,28.1947,28,190,190,177.005,0,19.4026
11/6/2014 13:57,1,70.2141,71.5809,69.6614,5,50.7925,54.8,55.0031,1.5,91.498,1.49396,29.7086,1,0,28.4827,28,190,190,177.218,0,19.5726
11/6/2014 13:58,1,70.2347,71.5053,69.6614,5,50.7925,54.7823,54.8393,1.5,91.5058,1.49569,29.7086,1,0,28.1268,28,190,190,176.472,0,19.33
11/6/2014 13:59,1,70.2347,71.5053,69.6614,5,50.7925,54.7823,54.8393,1.5,91.5058,1.49569,29.7086,1,0,27.8971,28,190,190,176.365,0,19.33
11/6/2014 14:00,1,70.2347,71.5053,69.6614,5,50.7925,54.7823,54.8393,1.5,91.5058,1.49569,29.7086,1,0,27.9942,28,190,190,175.62,0,19.5704
11/6/2014 14:01,1,70.2347,71.4297,69.6614,5,50.9224,54.7823,54.5936,1.5,91.376,1.49785,29.7086,1,0,27.9877,28,190,190,175.62,0,19.5522
11/6/2014 14:02,1,70.2347,71.4297,69.6614,5,50.9224,54.7823,54.5936,1.5,91.376,1.49785,29.7086,1,0,28.088,28,190,190,175.407,0,19.5522
11/6/2014 14:03,1,69.8456,71.5053,69.6614,5,50.9224,54.7764,54.8393,1.5,91.1339,1.50758,29.7086,1,0,27.771,28,190,190,173.596,0,19.5057
11/6/2014 14:04,1,69.8456,71.5053,69.6614,5,50.9224,54.7764,54.8393,1.5,91.1339,1.50758,29.7086,1,0,27.8098,28,190,190,173.915,0,19.3642
11/6/2014 14:05,1,69.8456,71.5053,69.6614,5,50.9224,54.7764,54.8393,1.5,91.1339,1.50758,29.7086,1,0,28.0815,28,190,190,174.235,0,19.3642
11/6/2014 14:06,1,69.8456,71.4297,69.5795,5,50.9224,54.7764,54.6346,1.5,91.6434,1.49028,29.7086,1,0,28.0136,28,190,190,174.661,0,19.2972
11/6/2014 14:07,1,69.8456,71.4297,69.5795,5,50.9224,54.7764,54.6346,1.5,91.6434,1.49028,29.7086,1,0,27.5574,28,190,190,174.341,0,19.2972
11/6/2014 14:08,1,69.8047,71.3541,69.5795,5,50.9224,54.7646,54.8802,1.5,91.2144,1.51148,29.7086,1,0,28.3047,28,190,190,173.915,0,19.5769
11/6/2014 14:09,1,69.8047,71.3541,69.5795,5,50.9224,54.7646,54.8802,1.5,91.2144,1.51148,29.7086,1,0,27.8971,28,190,190,173.915,0,19.3327
11/6/2014 14:10,1,69.8047,71.3541,69.5795,5,50.9224,54.7646,54.8802,1.5,91.2144,1.51148,29.7086,1,0,27.9877,28,190,190,174.341,0,19.3327
11/6/2014 14:11,1,69.8047,71.2786,69.4976,5,50.9224,54.7646,54.8393,1.5,91.3273,1.4998,29.7086,1,0,28.5991,28,190,190,175.939,0,19.5583
11/6/2014 14:12,1,69.8047,71.2786,69.4976,5,50.9224,54.7646,54.8393,1.5,91.3273,1.4998,29.7086,1,0,27.8971,28,190,190,176.152,0,19.5583
11/6/2014 14:13,1,69.1496,71.203,69.4157,5,50.9224,54.8,54.5527,1.5,91.5011,1.4918,29.7086,1,0,28.0492,28,190,190,176.792,0,19.506
11/6/2014 14:14,1,69.1496,71.203,69.4157,5,50.9224,54.8,54.5527,1.5,91.5011,1.4918,29.7086,1,0,28.1139,28,190,190,177.005,0,19.7113
11/6/2014 14:15,1,69.1496,71.1274,69.3748,5,50.356,54.8,54.348,1.5,91.0754,1.50564,29.7086,1,0,28.0006,28,190,190,176.365,0,19.7113
11/6/2014 14:16,1,69.1496,71.1274,69.3748,5,50.356,54.8,54.348,1.5,91.0754,1.50564,29.7086,1,0,27.8033,28,190,190,176.898,0,19.6111
11/6/2014 14:17,1,69.1496,71.1274,69.3748,5,50.356,54.8,54.348,1.5,91.0754,1.50564,29.7086,1,0,27.9942,28,190,190,177.005,0,19.6111
11/6/2014 14:18,1,68.7811,71.1274,69.3339,5,50.1564,54.8,54.7574,1.5,91.3487,1.4985,29.7086,1,0,27.9877,28,190,190,177.218,0,19.5284
11/6/2014 14:19,1,68.7811,71.1274,69.3339,5,50.1564,54.8,54.7574,1.5,91.3487,1.4985,29.7086,1,0,27.538,28,190,190,176.792,0,19.5509
11/6/2014 14:20,1,68.7811,71.1274,69.252,5,50.1564,54.8,54.5117,1.5,91.3915,1.49461,29.7086,1,0,27.9877,28,190,190,176.792,0,19.5509
11/6/2014 14:21,1,68.7811,71.1274,69.252,5,50.1564,54.8,54.5117,1.5,91.3915,1.49461,29.7086,1,0,27.8971,28,190,190,176.259,0,19.7727
11/6/2014 14:22,1,68.5969,70.9763,69.2111,5,49.9505,54.8,54.7164,1.5,91.1296,1.50866,29.7086,1,0,27.716,28,190,190,174.022,0,19.4762
11/6/2014 14:23,1,68.5969,70.9763,69.2111,5,49.9505,54.8,54.7164,1.5,91.1296,1.50866,29.7086,1,0,28.0006,28,190,190,173.915,0,19.8304
11/6/2014 14:24,1,68.5969,70.9763,69.2111,5,49.9505,54.8,54.7164,1.5,91.1296,1.50866,29.7086,1,0,28.033,28,190,190,174.022,0,19.7738
11/6/2014 14:25,1,68.5969,70.9763,69.2111,5,49.8342,54.9477,54.9621,1.5,91.2306,1.50715,29.7086,1,0,28.1527,28,190,190,174.022,0,19.7738
11/6/2014 14:26,1,68.5969,70.9763,69.2111,5,49.8342,54.9477,54.9621,1.5,91.2306,1.50715,29.7086,1,0,27.8971,28,190,190,173.17,0,19.8136
11/6/2014 14:27,1,68.6787,70.9763,69.2111,5,49.8342,54.9477,54.7164,1.5,91.4128,1.50088,29.7086,1,0,28.088,28,190,190,173.276,0,19.5276
11/6/2014 14:28,1,68.6787,70.9763,69.2111,5,49.8342,54.9477,54.7164,1.5,91.4128,1.50088,29.7086,1,0,28.1947,28,190,190,173.915,0,19.684
11/6/2014 14:29,1,68.6787,70.9763,69.2111,5,49.8342,54.9477,54.7164,1.5,91.4128,1.50088,29.7086,1,0,27.8033,28,190,190,173.809,0,19.7197
11/6/2014 14:30,1,68.6787,70.9763,69.252,5,49.8342,54.9712,54.8393,1.5,91.6496,1.49136,29.7086,1,0,27.7968,28,190,190,174.022,0,19.7197
11/6/2014 14:31,1,68.6787,70.9763,69.252,5,49.8342,54.9712,54.8393,1.5,91.6496,1.49136,29.7086,1,0,28.0815,28,190,190,174.448,0,19.7554
11/6/2014 14:32,1,68.9653,70.9763,69.2929,5,49.7907,54.9712,54.7983,1.5,91.6531,1.49028,29.7086,1,0,28.0815,28,190,190,174.128,0,19.8433
11/6/2014 14:33,1,68.9653,70.9763,69.2929,5,49.7907,54.9712,54.7983,1.5,91.6531,1.49028,29.7086,1,0,27.8162,28,190,190,174.341,0,19.863
11/6/2014 14:34,1,68.9653,70.9763,69.2929,5,49.7907,54.9712,54.7983,1.5,91.6531,1.49028,29.7086,1,0,28.0815,28,190,190,175.087,0,19.9033
11/6/2014 14:35,1,68.9653,70.9763,69.2929,5,49.263,54.9949,54.5936,1.5,91.2286,1.50693,29.7086,1,0,27.5963,28,190,190,174.98,0,19.9033
11/6/2014 14:36,1,68.9653,70.9763,69.2929,5,49.263,54.9949,54.5936,1.5,91.2286,1.50693,29.7086,1,0,27.8906,28,190,190,175.3,0,19.9896
11/6/2014 14:37,1,68.9653,70.9763,69.2929,5,49.263,54.9949,54.5936,1.5,91.2286,1.50693,29.7086,1,0,27.923,28,190,190,173.702,0,20.0058
11/6/2014 14:38,1,68.7197,71.0518,69.2929,5,49.5288,54.9949,55.0031,1.5,91.1898,1.50693,29.7086,1,0,27.7968,28,190,190,174.874,0,19.8223
11/6/2014 14:39,1,68.7197,71.0518,69.2929,5,49.5288,54.9949,55.0031,1.5,91.1898,1.50693,29.7086,1,0,27.6836,28,190,190,175.62,0,20.0517
11/6/2014 14:40,1,68.7197,71.0518,69.252,5,49.5346,54.9417,55.2078,1.5,91.441,1.50023,29.7086,1,0,27.5963,28,190,190,176.046,0,20.0517
11/6/2014 14:41,1,68.7197,71.0518,69.252,5,49.5346,54.9417,55.2078,1.5,91.441,1.50023,29.7086,1,0,27.9877,28,190,190,176.472,0,20.2002
11/6/2014 14:42,1,68.2898,70.9763,69.252,5,49.5346,54.9417,54.9621,1.5,91.291,1.50434,29.7086,1,0,27.9877,28,190,190,176.685,0,20.3451
11/6/2014 14:43,1,68.2898,70.9763,69.252,5,49.5346,54.9417,54.9621,1.5,91.291,1.50434,29.7086,1,0,28.088,28,190,190,176.152,0,20.2678
11/6/2014 14:44,1,68.2898,70.9763,69.252,5,49.5346,54.9417,54.9621,1.5,91.291,1.50434,29.7086,1,0,28.1947,28,190,190,176.046,0,20.2199
11/6/2014 14:45,1,68.2898,70.9763,69.2111,5,49.5346,54.9063,54.7164,1.5,91.2802,1.50196,29.7086,1,0,27.8971,28,190,190,176.046,0,20.2199
11/6/2014 14:46,1,68.2898,70.9763,69.2111,5,49.5346,54.9063,54.7164,1.5,91.2802,1.50196,29.7086,1,0,27.7968,28,190,190,175.726,0,20.0748
11/6/2014 14:47,1,67.9417,70.9763,69.1291,79.2553,0,54.9063,54.8393,1.5,90.9422,1.51558,29.7086,1,0,27.9877,28,190,190,174.341,0,20.1424
11/6/2014 14:48,1,67.9417,70.9763,69.1291,79.2553,0,54.9063,54.8393,1.5,90.9422,1.51558,29.7086,1,0,27.8033,28,190,190,173.17,0,20.2528
11/6/2014 14:49,1,67.9417,70.9763,69.1291,79.2553,0,54.9063,54.8393,1.5,90.9422,1.51558,29.7086,1,0,28.1947,28,190,190,173.063,0,20.1913
11/6/2014 14:50,1,67.9417,70.8251,67.2456,95.8792,0,54.8827,60.2031,1.5,78.7956,1.52337,29.7086,1,0,27.9101,28,190,190,172.85,0,20.1913
11/6/2014 14:51,1,67.9417,70.8251,67.2456,95.8792,0,54.8827,60.2031,1.5,78.7956,1.52337,29.7086,1,0,28.4697,28,190,190,172.744,0,20.4231
11/6/2014 14:52,1,67.348,70.7495,66.9181,100,49.653,54.8827,64.2976,1.5,79.3529,1.4918,29.7086,1,0,28.0815,28,190,190,172.744,0,20.2291
11/6/2014 14:53,1,67.348,70.7495,66.9181,100,49.653,54.8827,64.2976,1.5,79.3529,1.4918,29.7086,1,0,28.1883,28,190,190,172.212,0,20.2769
11/6/2014 14:54,1,67.348,70.7495,66.9181,100,49.653,54.8827,64.2976,1.5,79.3529,1.4918,29.7086,1,0,27.8906,28,190,190,172.425,0,20.2812
11/6/2014 14:55,1,67.348,70.6362,66.7133,100,45.2583,54.98,55.7401,1.5,78.4084,1.50131,29.7086,1,0,28.033,28,190,190,173.596,0,20.2812
11/6/2014 14:56,1,67.348,70.6362,66.7133,100,45.2583,54.98,55.7401,1.5,78.4084,1.50131,29.7086,1,0,27.771,28,190,190,174.235,0,20.0141
11/6/2014 14:57,1,67.4708,70.6362,66.4677,100,44.041,54.98,54.8393,1.5,78.0412,1.51321,29.7086,1,0,27.5445,28,190,190,175.194,0,20.3663
11/6/2014 14:58,1,67.4708,70.6362,66.4677,100,44.041,54.98,54.8393,1.5,78.0412,1.51321,29.7086,1,0,27.8971,28,190,190,175.194,0,20.1654
11/6/2014 14:59,1,67.4708,70.4095,66.2629,100,44.0824,54.7733,54.7164,1.5,78.158,1.51104,29.7086,1,0,28.4762,28,190,190,174.554,0,20.2128
11/6/2014 15:00,1,67.4708,70.4095,66.2629,100,44.0824,54.7733,54.7164,1.5,78.158,1.51104,29.7086,1,0,28.4762,28,190,190,174.128,0,20.2128
11/6/2014 15:01,1,67.4708,70.4095,66.2629,100,44.0824,54.7733,54.7164,1.5,78.158,1.51104,29.7086,1,0,27.9877,28,190,190,174.661,0,20.0122
11/6/2014 15:02,1,67.0409,70.4095,66.0582,100,43.5699,54.7733,54.348,1.5,78.2447,1.50131,29.7086,1,0,28.1947,28,190,190,174.98,0,20.1455
11/6/2014 15:03,1,67.0409,70.4095,66.0582,100,43.5699,54.7733,54.348,1.5,78.2447,1.50131,29.7086,1,0,27.8971,28,190,190,175.833,0,20.0151
11/6/2014 15:04,1,67.0409,70.4095,66.0582,100,43.5699,54.7733,54.348,1.5,78.2447,1.50131,29.7086,1,0,28.3759,28,190,190,175.833,0,20.1164
11/6/2014 15:05,1,67.0409,70.4095,65.8944,100,43.7454,54.732,54.5936,1.5,78.2755,1.5052,29.7086,1,0,28.1883,28,190,190,175.726,0,20.1164
11/6/2014 15:06,1,67.0409,70.4095,65.8944,100,43.7454,54.732,54.5936,1.5,78.2755,1.5052,29.7086,1,0,28.2918,28,190,190,175.3,0,20.0447
11/6/2014 15:07,1,66.7748,70.1827,65.8535,100,43.0548,54.732,54.3889,1.5,78.8384,1.51234,29.7086,1,0,28.1883,28,190,190,175.194,0,19.9549
11/6/2014 15:08,1,66.7748,70.1827,65.8535,100,43.0548,54.732,54.3889,1.5,78.8384,1.51234,29.7086,1,0,27.7968,28,190,190,175.939,0,20.2413
11/6/2014 15:09,1,66.7748,70.1827,65.8535,100,43.0548,54.732,54.3889,1.5,78.8384,1.51234,29.7086,1,0,28.1947,28,190,190,176.578,0,20.0409
11/6/2014 15:10,1,66.7748,70.0316,65.8126,100,43.1957,54.7437,54.5117,1.5,78.2592,1.50131,29.7086,1,0,27.8906,28,190,190,176.578,0,20.0409
11/6/2014 15:11,1,66.7748,70.0316,65.8126,100,43.1957,54.7437,54.5117,1.5,78.2592,1.50131,29.7086,1,0,28.2918,28,190,190,175.513,0,20.0883
11/6/2014 15:12,1,66.8362,70.0316,65.9354,100,43.1957,54.7437,54.5527,1.5,78.107,1.51775,29.7086,1,0,27.9942,28,190,190,175.62,0,19.9776
11/6/2014 15:13,1,66.8362,70.0316,65.9354,100,43.1957,54.7437,54.5527,1.5,78.107,1.51775,29.7086,1,0,28.1947,28,190,190,175.726,0,20.1867
11/6/2014 15:14,1,66.8362,70.0316,65.9354,100,43.1957,54.7437,54.5527,1.5,78.107,1.51775,29.7086,1,0,28.1947,28,190,190,175.513,0,19.9111
11/6/2014 15:15,1,66.8362,69.9182,66.0582,100,43.0792,54.785,54.5936,1.5,78.1258,1.51126,29.7086,1,0,27.5963,28,190,190,175.407,0,19.9111
11/6/2014 15:16,1,66.8362,69.9182,66.0582,100,43.0792,54.785,54.5936,1.5,78.1258,1.51126,29.7086,1,0,28.2788,28,190,190,175.407,0,20.3067
11/6/2014 15:17,1,67.4708,69.6915,66.1811,100,42.6309,54.785,54.5527,1.5,77.7792,1.52272,29.7086,1,0,27.8098,28,190,190,174.98,0,20.1423
11/6/2014 15:18,1,67.4708,69.6915,66.1811,100,42.6309,54.785,54.5527,1.5,77.7792,1.52272,29.7086,1,0,28.2918,28,190,190,174.661,0,20.1423
11/6/2014 15:19,1,67.4708,69.6915,66.1811,100,42.6309,54.785,54.5527,1.5,77.7792,1.52272,29.7086,1,0,28.1947,28,190,190,173.596,0,20.0915
11/6/2014 15:20,1,67.4708,69.5404,66.0173,100,42.1844,54.8588,54.5117,1.5,78.1317,1.50629,29.7086,1,0,28.2336,28,190,190,173.276,0,19.8947
11/6/2014 15:21,1,67.4708,69.5404,66.0173,100,42.1844,54.8588,54.5117,1.5,78.1317,1.50629,29.7086,1,0,27.4992,28,190,190,174.341,0,19.8947
11/6/2014 15:22,1,67.4708,69.4648,65.9764,100,42.3298,54.8588,54.6346,1.5,78.4443,1.50283,29.7086,1,0,27.9295,28,190,190,173.809,0,19.9399
11/6/2014 15:23,1,67.4708,69.4648,65.9764,100,42.3298,54.8588,54.6346,1.5,78.4443,1.50283,29.7086,1,0,28.1656,28,190,190,174.128,0,19.9345
11/6/2014 15:24,1,67.2661,69.5404,66.0582,100,42.3298,54.9001,54.7164,1.5,77.9096,1.52315,29.7086,1,0,28.0815,28,190,190,175.194,0,19.8961
11/6/2014 15:25,1,67.2661,69.5404,66.0582,100,42.3298,54.9001,54.7164,1.5,77.9096,1.52315,29.7086,1,0,28.1947,28,190,190,175.513,0,19.8961
11/6/2014 15:26,1,67.2661,69.5404,66.0582,100,42.3298,54.9001,54.7164,1.5,77.9096,1.52315,29.7086,1,0,27.7968,28,190,190,176.046,0,19.7007
11/6/2014 15:27,1,67.2661,69.6915,65.9764,100,42.3298,54.9001,54.6346,1.5,78.0777,1.49461,29.7086,1,0,27.8033,28,190,190,175.939,0,19.8357
11/6/2014 15:28,1,67.2661,69.6915,65.9764,100,42.3298,54.9001,54.6346,1.5,78.0777,1.49461,29.7086,1,0,27.9942,28,190,190,175.833,0,19.8357
11/6/2014 15:29,1,67.4708,69.427,66.1401,100,42.3298,55.0004,54.7983,1.5,78.2827,1.50456,29.7086,1,0,28.1947,28,190,190,175.833,0,19.7804
11/6/2014 15:30,1,67.4708,69.427,66.1401,100,42.3298,55.0004,54.7983,1.5,78.2827,1.50456,29.7086,1,0,27.5963,28,190,190,175.833,0,19.9705
11/6/2014 15:31,1,67.4708,69.427,66.1401,100,42.3298,55.0004,54.7983,1.5,78.2827,1.50456,29.7086,1,0,27.8971,28,190,190,175.939,0,19.9705
11/6/2014 15:32,1,67.4708,69.427,66.3448,100,42.3298,55.0004,54.8802,1.5,78.8825,1.50888,29.7086,1,0,28.088,28,190,190,175.726,0,20.0768
11/6/2014 15:33,1,67.4708,69.427,66.3448,100,42.3298,55.0004,54.8802,1.5,78.8825,1.50888,29.7086,1,0,28.2659,28,190,190,175.513,0,19.8645
11/6/2014 15:34,1,67.5323,69.5404,66.4268,100,42.3298,55.024,54.8393,1.5,77.9958,1.52099,29.7086,1,0,27.7968,28,190,190,174.874,0,19.8645
11/6/2014 15:35,1,67.5323,69.5404,66.4268,100,42.3298,55.024,54.8393,1.5,77.9958,1.52099,29.7086,1,0,28.4406,28,190,190,174.128,0,19.7308
11/6/2014 15:36,1,67.5323,69.5404,66.4268,100,42.3298,55.024,54.8393,1.5,77.9958,1.52099,29.7086,1,0,28.2853,28,190,190,173.596,0,19.7308
11/6/2014 15:37,1,67.5323,69.7671,66.5087,100,42.3298,55.024,55.2487,1.5,79.9189,1.4825,29.7086,1,0,27.9877,28,190,190,173.702,0,19.8098
11/6/2014 15:38,1,67.5323,69.7671,66.5087,100,42.3298,55.024,55.2487,1.5,79.9189,1.4825,29.7086,1,0,28.6735,28,190,190,173.809,0,19.6166
11/6/2014 15:39,1,67.6551,69.6915,66.5087,100,42.332,55.024,55.1259,1.5,78.4816,1.4892,29.7086,1,0,28.1947,28,190,190,173.915,0,19.6166
11/6/2014 15:40,1,67.6551,69.6915,66.5087,100,42.332,55.024,55.1259,1.5,78.4816,1.4892,29.7086,1,0,28.1947,28,190,190,173.915,0,19.7683
11/6/2014 15:41,1,67.6551,69.6915,66.5087,100,42.332,55.024,55.1259,1.5,78.4816,1.4892,29.7086,1,0,28.253,28,190,190,173.596,0,19.8501
11/6/2014 15:42,1,67.6551,69.6915,66.4268,100,42.332,55.08,55.1259,1.5,77.925,1.5052,29.7086,1,0,27.7224,28,190,190,173.489,0,19.5445
11/6/2014 15:43,1,67.6551,69.6915,66.4268,100,42.332,55.08,55.1259,1.5,77.925,1.5052,29.7086,1,0,27.8906,28,190,190,173.915,0,19.8626
11/6/2014 15:44,1,67.7165,69.6915,66.3039,100,42.332,55.08,55.1259,1.5,78.1259,1.51883,29.7086,1,0,27.7968,28,190,190,174.554,0,19.8626
11/6/2014 15:45,1,67.7165,69.6915,66.3039,100,42.332,55.08,55.1259,1.5,78.1259,1.51883,29.7086,1,0,27.9877,28,190,190,175.194,0,20.0741
11/6/2014 15:46,1,67.7165,69.6915,66.3039,100,42.332,55.08,55.1259,1.5,78.1259,1.51883,29.7086,1,0,27.8906,28,190,190,174.341,0,20.0741
11/6/2014 15:47,1,67.7165,69.616,66.3448,100,42.332,55.1952,55.085,1.5,79.1261,1.47428,29.7086,1,0,27.8162,28,190,190,175.194,0,20.164
11/6/2014 15:48,1,67.7165,69.616,66.3448,100,42.332,55.1952,55.085,1.5,79.1261,1.47428,29.7086,1,0,27.8033,28,190,190,175.3,0,20.309
11/6/2014 15:49,1,67.1638,69.6915,66.1401,100,42.332,55.1952,55.0439,1.5,78.1252,1.51515,29.7086,1,0,28.0686,28,190,190,175.087,0,20.309
11/6/2014 15:50,1,67.1638,69.6915,66.1401,100,42.332,55.1952,55.0439,1.5,78.1252,1.51515,29.7086,1,0,28.0815,28,190,190,174.98,0,20.2359
11/6/2014 15:51,1,67.1638,69.616,66.0992,100,42.1107,55.1833,55.0439,1.5,79.0225,1.47904,29.7086,1,0,28.2853,28,190,190,175.194,0,20.1265
11/6/2014 15:52,1,67.1638,69.616,66.0992,100,42.1107,55.1833,55.0439,1.5,79.0225,1.47904,29.7086,1,0,28.2918,28,190,190,175.833,0,20.0266
11/6/2014 15:53,1,67.1638,69.616,66.0992,100,42.1107,55.1833,55.0439,1.5,79.0225,1.47904,29.7086,1,0,27.8906,28,190,190,176.259,0,20.0753
11/6/2014 15:54,1,66.959,69.616,65.8944,100,42.1107,55.1833,55.2078,1.5,78.3547,1.50629,29.7086,1,0,28.2012,28,190,190,176.685,0,20.0753
11/6/2014 15:55,1,66.959,69.616,65.8944,100,42.1107,55.1833,55.2078,1.5,78.3547,1.50629,29.7086,1,0,28.2918,28,190,190,176.685,0,20.0836
11/6/2014 15:56,1,66.959,69.616,65.8944,100,42.1107,55.0062,54.8802,1.5,77.9171,1.52034,29.7086,1,0,27.6965,28,190,190,175.726,0,19.919
11/6/2014 15:57,1,66.959,69.616,65.8944,100,42.1107,55.0062,54.8802,1.5,77.9171,1.52034,29.7086,1,0,28.2077,28,190,190,174.98,0,20.2579
11/6/2014 15:58,1,66.959,69.616,65.8944,100,42.1107,55.0062,54.8802,1.5,77.9171,1.52034,29.7086,1,0,28.6735,28,190,190,173.383,0,19.9915
11/6/2014 15:59,1,67.0614,69.6915,65.8535,100,42.1107,55.0062,54.9621,1.5,78.3483,1.50412,29.7086,1,0,28.075,28,190,190,172.85,0,19.9915
11/6/2014 16:00,1,67.0614,69.6915,65.8535,100,42.1107,55.0062,54.9621,1.5,78.3483,1.50412,29.7086,1,0,28.2594,28,190,190,172.531,0,20.007
11/6/2014 16:01,1,67.0614,69.616,65.6898,100,42.14,54.77,54.9621,1.5,78.3735,1.50412,29.7086,1,0,28.0815,28,190,190,171.573,0,19.9747
11/6/2014 16:02,1,67.0614,69.616,65.6898,100,42.14,54.77,54.9621,1.5,78.3735,1.50412,29.7086,1,0,28.1947,28,190,190,171.679,0,19.8939
11/6/2014 16:03,1,67.0614,69.616,65.6898,100,42.14,54.77,54.9621,1.5,78.3735,1.50412,29.7086,1,0,28.2853,28,190,190,171.892,0,19.7726
11/6/2014 16:04,1,66.7339,69.6915,65.6488,100,42.14,54.77,55.0031,1.5,78.3063,1.49374,29.7086,1,0,27.8906,28,190,190,172.638,0,19.7726
11/6/2014 16:05,1,66.7339,69.6915,65.6488,100,42.14,54.77,55.0031,1.5,78.3063,1.49374,29.7086,1,0,27.9683,28,190,190,173.063,0,19.7903
11/6/2014 16:06,1,66.7339,69.6915,65.6488,100,42.14,54.77,55.0031,1.5,78.3063,1.49374,29.7086,1,0,27.6836,28,190,190,174.767,0,19.8128
11/6/2014 16:07,1,66.7339,69.616,65.6898,100,42.14,54.6667,54.8802,1.5,78.6438,1.49007,29.7086,1,0,27.5963,28,190,190,175.194,0,19.9518
11/6/2014 16:08,1,66.7339,69.616,65.6898,100,42.14,54.6667,54.8802,1.5,78.6438,1.49007,29.7086,1,0,27.4992,28,190,190,176.046,0,20.1769
11/6/2014 16:09,1,66.7133,69.5404,65.6488,100,42.14,54.6667,54.8393,1.5,78.5273,1.49374,29.7086,1,0,27.5963,28,190,190,176.152,0,20.1769
11/6/2014 16:10,1,66.7133,69.5404,65.6488,100,42.14,54.6667,54.8393,1.5,78.5273,1.49374,29.7086,1,0,28.0815,28,190,190,175.407,0,20.1891
11/6/2014 16:11,1,66.7133,69.5404,65.6488,100,42.14,54.6667,54.8393,1.5,78.5273,1.49374,29.7086,1,0,28.3435,28,190,190,175.62,0,20.1594
11/6/2014 16:12,1,66.7133,69.5404,65.6898,100,42.2255,54.5899,54.5936,1.5,78.9533,1.47925,29.7086,1,0,28.3694,28,190,190,175.62,0,19.9957
11/6/2014 16:13,1,66.7133,69.5404,65.6898,100,42.2255,54.5899,54.5936,1.5,78.9533,1.47925,29.7086,1,0,27.9489,28,190,190,175.407,0,20.1123
11/6/2014 16:14,1,66.8157,69.5404,65.6078,100,42.2255,54.5899,54.6346,1.5,78.4023,1.50109,29.7086,1,0,28.4762,28,190,190,175.513,0,20.1123
11/6/2014 16:15,1,66.8157,69.5404,65.6078,100,42.2255,54.5899,54.6346,1.5,78.4023,1.50109,29.7086,1,0,27.9877,28,190,190,175.407,0,19.8496
11/6/2014 16:16,1,66.8157,69.5404,65.6488,100,42.2255,54.4895,54.6755,1.5,78.2956,1.50499,29.7086,1,0,28.2918,28,190,190,175.939,0,19.9469
11/6/2014 16:17,1,66.8157,69.5404,65.6488,100,42.2255,54.4895,54.6755,1.5,78.2956,1.50499,29.7086,1,0,28.0815,28,190,190,176.365,0,19.7319
11/6/2014 16:18,1,66.8157,69.5404,65.6488,100,42.2255,54.4895,54.6755,1.5,78.2956,1.50499,29.7086,1,0,27.8033,28,190,190,176.259,0,19.6495
11/6/2014 16:19,1,66.6519,69.4648,65.6488,100,42.2255,54.4895,54.6346,1.5,78.3171,1.50369,29.7086,1,0,27.7968,28,190,190,176.365,0,19.8825
11/6/2014 16:20,1,66.6519,69.4648,65.6488,100,42.2255,54.4895,54.6346,1.5,78.3171,1.50369,29.7086,1,0,27.9812,28,190,190,176.365,0,19.8825
11/6/2014 16:21,1,66.6519,69.4648,65.526,100,42.45,54.3183,54.5117,1.5,78.7118,1.4879,29.7086,1,0,28.2724,28,190,190,176.046,0,19.6666
11/6/2014 16:22,1,66.6519,69.4648,65.526,100,42.45,54.3183,54.5117,1.5,78.7118,1.4879,29.7086,1,0,27.7968,28,190,190,174.98,0,19.8991
11/6/2014 16:23,1,66.6519,69.4648,65.526,100,42.45,54.3183,54.5117,1.5,78.7118,1.4879,29.7086,1,0,28.1883,28,190,190,174.661,0,19.84
11/6/2014 16:24,1,66.3448,69.427,65.3622,100,42.45,54.3183,54.5527,1.5,78.6422,1.49331,29.7086,1,0,27.7968,28,190,190,174.661,0,20.0617
11/6/2014 16:25,1,66.3448,69.427,65.3622,100,42.45,54.3183,54.5527,1.5,78.6422,1.49331,29.7086,1,0,28.3435,28,190,190,174.661,0,20.0617
11/6/2014 16:26,1,66.3448,69.427,65.4031,100,43.2025,54.3419,54.7983,1.5,78.7762,1.49115,29.7086,1,0,27.4992,28,190,190,174.448,0,19.7688
11/6/2014 16:27,1,66.3448,69.427,65.4031,100,43.2025,54.3419,54.7983,1.5,78.7762,1.49115,29.7086,1,0,27.8906,28,190,190,172.85,0,19.96
11/6/2014 16:28,1,66.3448,69.427,65.4031,100,43.2025,54.3419,54.7983,1.5,78.7762,1.49115,29.7086,1,0,27.9618,28,190,190,173.063,0,19.9784
11/6/2014 16:29,1,66.3448,69.427,65.4441,100,43.1291,54.3419,54.5936,1.5,78.517,1.49915,29.7086,1,0,27.8906,28,190,190,173.489,0,19.7432
11/6/2014 16:30,1,66.3448,69.427,65.4441,100,43.1291,54.3419,54.5936,1.5,78.517,1.49915,29.7086,1,0,27.7968,28,190,190,174.235,0,19.7432
11/6/2014 16:31,1,66.3448,69.427,65.4441,100,43.1291,54.3419,54.5936,1.5,78.517,1.49915,29.7086,1,0,27.5898,28,190,190,174.874,0,19.9807
11/6/2014 16:32,1,66.3448,69.3514,65.4441,100,43.1825,54.2711,54.2661,1.5,78.1346,1.51645,29.7086,1,0,27.9877,28,190,190,175.513,0,19.9283
11/6/2014 16:33,1,66.3448,69.3514,65.4441,100,43.1825,54.2711,54.2661,1.5,78.1346,1.51645,29.7086,1,0,27.8033,28,190,190,175.3,0,19.8805
11/6/2014 16:34,1,66.3858,69.427,65.2803,100,43.1825,54.2711,54.4298,1.5,78.6733,1.49439,29.7086,1,0,28.2853,28,190,190,175.62,0,19.7389
11/6/2014 16:35,1,66.3858,69.427,65.2803,100,43.1825,54.2711,54.4298,1.5,78.6733,1.49439,29.7086,1,0,28.1947,28,190,190,176.152,0,19.7389
11/6/2014 16:36,1,66.3858,69.427,65.2803,100,43.1825,54.2711,54.4298,1.5,78.6733,1.49439,29.7086,1,0,28.2853,28,190,190,176.046,0,19.8052
11/6/2014 16:37,1,66.3858,69.3514,65.1984,100,43.1825,54.3124,54.2251,1.5,77.8853,1.52337,29.7086,1,0,28.1947,28,190,190,176.046,0,19.5471
11/6/2014 16:38,1,66.3858,69.3514,65.1984,100,43.1825,54.3124,54.2251,1.5,77.8853,1.52337,29.7086,1,0,27.8033,28,190,190,175.726,0,19.5471
11/6/2014 16:39,1,66.2016,69.3514,65.1984,100,43.1825,54.3124,54.5117,1.5,78.1403,1.51126,29.7086,1,0,28.2918,28,190,190,175.833,0,19.6053
11/6/2014 16:40,1,66.2016,69.3514,65.1984,100,43.1825,54.3124,54.5117,1.5,78.1403,1.51126,29.7086,1,0,28.033,28,190,190,175.833,0,19.6053
11/6/2014 16:41,1,66.2016,69.2758,64.9117,100,43.1825,54.277,54.348,1.5,77.8899,1.51429,29.7086,1,0,28.1721,28,190,190,176.152,0,19.6527
11/6/2014 16:42,1,66.2016,69.2758,64.9117,100,43.1825,54.277,54.348,1.5,77.8899,1.51429,29.7086,1,0,28.1883,28,190,190,176.046,0,19.6048
11/6/2014 16:43,1,66.2016,69.2758,64.9117,100,43.1825,54.277,54.348,1.5,77.8899,1.51429,29.7086,1,0,27.4928,28,190,190,175.087,0,19.688
11/6/2014 16:44,1,66.1606,69.1247,64.8708,100,43.1825,54.277,54.3889,1.5,77.8772,1.52034,29.7086,1,0,27.6965,28,190,190,174.874,0,19.6215
11/6/2014 16:45,1,66.1606,69.1247,64.8708,100,43.1825,54.277,54.3889,1.5,77.8772,1.52034,29.7086,1,0,27.5057,28,190,190,175.407,0,19.6215
11/6/2014 16:46,1,66.1606,69.0491,64.8299,100,43.1825,54.2888,54.2661,1.5,78.2053,1.50975,29.7086,1,0,27.6836,28,190,190,175.62,0,19.7137
11/6/2014 16:47,1,66.1606,69.0491,64.8299,100,43.1825,54.2888,54.2661,1.5,78.2053,1.50975,29.7086,1,0,27.7968,28,190,190,174.341,0,19.8606
11/6/2014 16:48,1,66.1606,69.0491,64.8299,100,43.1825,54.2888,54.2661,1.5,78.2053,1.50975,29.7086,1,0,28.5926,28,190,190,174.128,0,19.8606
11/6/2014 16:49,1,65.9968,69.0491,64.6661,100,43.1825,54.2888,54.0613,1.5,78.1216,1.51494,29.7086,1,0,27.8906,28,190,190,174.554,0,19.7227
11/6/2014 16:50,1,65.9968,69.0491,64.6661,100,43.1825,54.2888,54.0613,1.5,78.1216,1.51494,29.7086,1,0,27.9295,28,190,190,175.087,0,19.7227
11/6/2014 16:51,1,65.9968,69.1247,64.5023,100,43.1662,54.2652,53.9794,1.5,78.6334,1.48963,29.7086,1,0,27.8971,28,190,190,175.087,0,19.7067
11/6/2014 16:52,1,65.9968,69.1247,64.5023,100,43.1662,54.2652,53.9794,1.5,78.6334,1.48963,29.7086,1,0,27.7968,28,190,190,174.98,0,19.7649
11/6/2014 16:53,1,65.9968,69.1247,64.5023,100,43.1662,54.2652,53.9794,1.5,78.6334,1.48963,29.7086,1,0,27.9489,28,190,190,175.087,0,19.7649
11/6/2014 16:54,1,65.6897,69.1247,64.2976,100,43.1424,54.2652,54.1023,1.5,78.1874,1.5091,29.7086,1,0,28.4697,28,190,190,174.341,0,19.634
11/6/2014 16:55,1,65.6897,69.1247,64.2976,100,43.1424,54.2652,54.1023,1.5,78.1874,1.5091,29.7086,1,0,28.088,28,190,190,174.448,0,19.8647
11/6/2014 16:56,1,65.6897,69.2003,64.3795,100,43.1424,54.2652,54.1432,1.5,78.3596,1.5065,29.7086,1,0,27.6965,28,190,190,175.087,0,19.5324
11/6/2014 16:57,1,65.6897,69.2003,64.3795,100,43.1424,54.2652,54.1432,1.5,78.3596,1.5065,29.7086,1,0,28.2788,28,190,190,175.194,0,19.8492
11/6/2014 16:58,1,65.4236,69.0491,64.2976,100,42.8728,54.3596,54.0204,1.5,78.5334,1.49677,29.7086,1,0,28.2788,28,190,190,175.3,0,19.8492
11/6/2014 16:59,1,65.4236,69.0491,64.2976,100,42.8728,54.3596,54.0204,1.5,78.5334,1.49677,29.7086,1,0,27.9877,28,190,190,175.3,0,19.7119
11/6/2014 17:00,1,65.4236,69.0491,64.2976,100,42.8728,54.3596,54.0204,1.5,78.5334,1.49677,29.7086,1,0,28.1947,28,190,190,175.407,0,19.6012
11/6/2014 17:01,1,65.4236,69.0491,64.2567,100,42.7086,54.3596,54.1432,1.5,78.6448,1.49526,29.7086,1,0,27.7968,28,190,190,176.152,0,19.6012
11/6/2014 17:02,1,65.4236,69.0491,64.2567,100,42.7086,54.3596,54.1432,1.5,78.6448,1.49526,29.7086,1,0,27.7968,28,190,190,176.365,0,19.7025
11/6/2014 17:03,1,65.5055,69.0491,64.1748,100,42.2475,54.2326,53.9385,1.5,78.4728,1.50456,29.7086,1,0,27.8162,28,190,190,176.685,0,19.7926
11/6/2014 17:04,1,65.5055,69.0491,64.1748,100,42.2475,54.2326,53.9385,1.5,78.4728,1.50456,29.7086,1,0,27.6836,28,190,190,176.898,0,19.7926
11/6/2014 17:05,1,65.5055,69.0491,64.1748,100,42.2475,54.2326,53.9385,1.5,78.4728,1.50456,29.7086,1,0,27.5963,28,190,190,177.431,0,19.9303
11/6/2014 17:06,1,65.5055,69.0491,64.1748,100,42.3606,54.2326,53.9385,1.5,78.4534,1.50434,29.7086,1,0,27.8906,28,190,190,177.431,0,19.9303
11/6/2014 17:07,1,65.5055,69.0491,64.1748,100,42.3606,54.2326,53.9385,1.5,78.4534,1.50434,29.7086,1,0,27.6771,28,190,190,176.685,0,19.7203
11/6/2014 17:08,1,65.1779,69.0491,63.8881,100,42.3606,53.9964,54.0204,1.5,79.0726,1.47579,29.7086,1,0,28.3824,28,190,190,176.365,0,19.7326
11/6/2014 17:09,1,65.1779,69.0491,63.8881,100,42.3606,53.9964,54.0204,1.5,79.0726,1.47579,29.7086,1,0,28.0071,28,190,190,176.152,0,19.7326
11/6/2014 17:10,1,65.1779,69.0491,63.8881,100,42.3606,53.9964,54.0204,1.5,79.0726,1.47579,29.7086,1,0,27.9748,28,190,190,174.767,0,19.6587
11/6/2014 17:11,1,65.1779,69.1247,63.8881,100,42.3606,53.9964,53.9794,1.5,78.8677,1.48747,29.7086,1,0,28.2853,28,190,190,174.661,0,19.6587
11/6/2014 17:12,1,65.1779,69.1247,63.8881,100,42.3606,53.9964,53.9794,1.5,78.8677,1.48747,29.7086,1,0,27.7968,28,190,190,174.874,0,19.4446
11/6/2014 17:13,1,64.9322,69.0491,63.97,100,42.3606,54.0053,54.1023,1.5,78.4968,1.4985,29.7086,1,0,27.771,28,190,190,173.489,0,19.4597
11/6/2014 17:14,1,64.9322,69.0491,63.97,100,42.3606,54.0053,54.1023,1.5,78.4968,1.4985,29.7086,1,0,27.8971,28,190,190,173.809,0,19.4597
11/6/2014 17:15,1,64.9322,69.0491,63.97,100,42.3606,54.0053,54.1023,1.5,78.4968,1.4985,29.7086,1,0,28.4697,28,190,190,173.383,0,19.4681
11/6/2014 17:16,1,64.9322,68.8224,63.97,100,42.3606,54.0053,54.1023,1.5,78.8473,1.4918,29.7086,1,0,27.7968,28,190,190,173.489,0,19.3116
11/6/2014 17:17,1,64.9322,68.8224,63.97,100,42.3606,54.0053,54.1023,1.5,78.8473,1.4918,29.7086,1,0,28.075,28,190,190,173.489,0,19.4996
11/6/2014 17:18,1,64.7889,68.6712,63.8063,100,42.3606,54.0673,53.9794,1.5,78.3868,1.49915,29.7086,1,0,27.9748,28,190,190,173.915,0,19.4587
11/6/2014 17:19,1,64.7889,68.6712,63.8063,100,42.3606,54.0673,53.9794,1.5,78.3868,1.49915,29.7086,1,0,28.075,28,190,190,174.661,0,19.4587
11/6/2014 17:20,1,64.7889,68.6712,63.8063,100,42.3606,54.0673,53.9794,1.5,78.3868,1.49915,29.7086,1,0,27.7968,28,190,190,175.513,0,19.4666
11/6/2014 17:21,1,64.7889,68.5956,63.9291,100,42.3606,54.0673,53.8975,1.5,78.4402,1.50564,29.7086,1,0,28.1883,28,190,190,175.62,0,19.5019
11/6/2014 17:22,1,64.7889,68.5956,63.9291,100,42.3606,54.0673,53.8975,1.5,78.4402,1.50564,29.7086,1,0,27.8874,28,190,190,176.046,0,19.3827
11/6/2014 17:23,1,64.6661,68.5201,63.7244,100,41.939,54.1854,53.8975,1.5,78.7665,1.49071,29.7086,1,0,28.075,28,190,190,176.046,0,19.5347
11/6/2014 17:24,1,64.6661,68.5201,63.7244,100,41.939,54.1854,53.8975,1.5,78.7665,1.49071,29.7086,1,0,27.8357,28,190,190,175.62,0,19.5347
11/6/2014 17:25,1,64.6661,68.5956,63.6015,100,41.939,54.1854,53.8975,1.5,78.2821,1.51083,29.7086,1,0,27.428,28,190,190,175.513,0,19.3349
11/6/2014 17:26,1,64.6661,68.5956,63.6015,100,41.939,54.1854,53.8975,1.5,78.2821,1.51083,29.7086,1,0,28.0815,28,190,190,175.726,0,19.5687
11/6/2014 17:27,1,64.6661,68.5956,63.6015,100,41.939,54.1854,53.8975,1.5,78.2821,1.51083,29.7086,1,0,28.2853,28,190,190,176.472,0,19.326
11/6/2014 17:28,1,64.4,68.5201,63.6015,100,41.939,54.1618,53.8975,1.5,79.4125,1.46844,29.7086,1,0,27.6965,28,190,190,176.898,0,19.4198
11/6/2014 17:29,1,64.4,68.5201,63.6015,100,41.939,54.1618,53.8975,1.5,79.4125,1.46844,29.7086,1,0,28.6347,28,190,190,177.218,0,19.4198
11/6/2014 17:30,1,64.4,68.5201,63.6015,100,41.939,54.1618,53.8975,1.5,79.4125,1.46844,29.7086,1,0,28.1883,28,190,190,177.431,0,19.4198
11/6/2014 17:31,1,64.4,68.5956,63.6015,100,41.9381,54.1618,53.9385,1.5,78.8925,1.50499,29.7086,1,0,28.2853,28,190,190,176.898,0,19.3114
11/6/2014 17:32,1,64.4,68.5956,63.6015,100,41.9381,54.1618,53.9385,1.5,78.8925,1.50499,29.7086,1,0,27.9877,28,190,190,176.046,0,19.4878
11/6/2014 17:33,1,64.2771,68.5956,63.5197,100,41.9154,54.0408,53.9794,1.5,78.7619,1.49655,29.7086,1,0,27.7968,28,190,190,175.62,0,19.2775
11/6/2014 17:34,1,64.2771,68.5956,63.5197,100,41.9154,54.0408,53.9794,1.5,78.7619,1.49655,29.7086,1,0,27.5898,28,190,190,175.62,0,19.2775
11/6/2014 17:35,1,64.2771,68.6712,63.4787,100,41.9154,54.0408,53.8975,1.5,78.6575,1.48963,29.7086,1,0,28.3824,28,190,190,175.407,0,19.4534
11/6/2014 17:36,1,64.2771,68.6712,63.4787,100,41.9154,54.0408,53.8975,1.5,78.6575,1.48963,29.7086,1,0,27.7968,28,190,190,175.3,0,19.4705
11/6/2014 17:37,1,64.2771,68.6712,63.4787,100,41.9154,54.0408,53.8975,1.5,78.6575,1.48963,29.7086,1,0,27.5898,28,190,190,175.087,0,19.2353
11/6/2014 17:38,1,63.97,68.6712,63.3968,100,41.9154,54.15,53.9385,1.5,78.67,1.49309,29.7086,1,0,27.6836,28,190,190,173.383,0,19.4907
11/6/2014 17:39,1,63.97,68.6712,63.3968,100,41.9154,54.15,53.9385,1.5,78.67,1.49309,29.7086,1,0,28.2918,28,190,190,172.425,0,19.4907
11/6/2014 17:40,1,63.97,68.7468,63.233,100,41.3133,54.15,53.6929,1.5,78.6618,1.49288,29.7086,1,0,28.1786,28,190,190,172.957,0,19.2627
11/6/2014 17:41,1,63.97,68.7468,63.233,100,41.3133,54.15,53.6929,1.5,78.6618,1.49288,29.7086,1,0,27.9942,28,190,190,173.915,0,19.3267
11/6/2014 17:42,1,63.97,68.7468,63.233,100,41.3133,54.15,53.6929,1.5,78.6618,1.49288,29.7086,1,0,28.075,28,190,190,176.152,0,19.2209
11/6/2014 17:43,1,64.011,68.5956,62.9874,100,39.0793,54.4392,53.8566,1.5,78.3591,1.50715,29.7086,1,0,27.8906,28,190,190,176.365,0,19.32
11/6/2014 17:44,1,64.011,68.5956,62.9874,100,39.0793,54.4392,53.8566,1.5,78.3591,1.50715,29.7086,1,0,28.1883,28,190,190,176.898,0,19.32
11/6/2014 17:45,1,64.011,68.6712,62.8236,100,39.6078,54.4392,54.1432,1.5,78.4105,1.50283,29.7086,1,0,27.8098,28,190,190,177.324,0,19.1926
11/6/2014 17:46,1,64.011,68.6712,62.8236,100,39.6078,54.4392,54.1432,1.5,78.4105,1.50283,29.7086,1,0,27.6836,28,190,190,177.538,0,19.4076
11/6/2014 17:47,1,64.011,68.6712,62.8236,100,39.6078,54.4392,54.1432,1.5,78.4105,1.50283,29.7086,1,0,27.8874,28,190,190,178.07,0,19.3
11/6/2014 17:48,1,64.011,68.6712,62.9464,100,38.0676,54.8318,54.1842,1.5,78.6339,1.50218,29.7086,1,0,27.9877,28,190,190,178.07,0,19.3764
11/6/2014 17:49,1,64.011,68.6712,62.9464,100,38.0676,54.8318,54.1842,1.5,78.6339,1.50218,29.7086,1,0,27.5898,28,190,190,177.751,0,19.3764
11/6/2014 17:50,1,63.9086,68.6712,63.0283,100,38.57,54.8318,54.6755,1.5,78.5423,1.50174,29.7086,1,0,28.033,28,190,190,176.898,0,19.3676
11/6/2014 17:51,1,63.9086,68.6712,63.0283,100,38.57,54.8318,54.6755,1.5,78.5423,1.50174,29.7086,1,0,27.5833,28,190,190,174.874,0,19.5849
11/6/2014 17:52,1,63.9086,68.6712,63.0283,100,38.57,54.8318,54.6755,1.5,78.5423,1.50174,29.7086,1,0,28.3824,28,190,190,174.448,0,19.5849
11/6/2014 17:53,1,63.9086,68.5201,62.9464,100,38.57,54.8318,54.5936,1.5,78.4808,1.49655,29.7086,1,0,27.7904,28,190,190,174.341,0,19.7446
11/6/2014 17:54,1,63.9086,68.5201,62.9464,100,38.57,54.8318,54.5936,1.5,78.4808,1.49655,29.7086,1,0,28.2853,28,190,190,174.554,0,19.7446
11/6/2014 17:55,1,63.8881,68.5201,62.9464,100,38.386,54.8112,54.4708,1.5,78.6947,1.49828,29.7086,1,0,27.5898,28,190,190,174.341,0,19.2508
11/6/2014 17:56,1,63.8881,68.5201,62.9464,100,38.386,54.8112,54.4708,1.5,78.6947,1.49828,29.7086,1,0,27.5833,28,190,190,174.341,0,19.5536
11/6/2014 17:57,1,63.8881,68.5956,62.9874,100,38.4512,54.8112,54.7164,1.5,77.9377,1.52878,29.7086,1,0,28.1883,28,190,190,174.448,0,19.5536
11/6/2014 17:58,1,63.8881,68.5956,62.9874,100,38.4512,54.8112,54.7164,1.5,77.9377,1.52878,29.7086,1,0,27.7968,28,190,190,173.596,0,19.4257
11/6/2014 17:59,1,63.8881,68.5956,62.9874,100,38.4512,54.8112,54.7164,1.5,77.9377,1.52878,29.7086,1,0,27.7968,28,190,190,173.915,0,19.4257
11/6/2014 18:00,1,63.4787,68.5201,62.8236,100,38.4512,54.7581,54.7983,1.5,78.5103,1.5065,29.7086,1,0,27.6836,28,190,190,173.809,0,19.4062
11/6/2014 18:01,1,63.4787,68.5201,62.8236,100,38.4512,54.7581,54.7983,1.5,78.5103,1.5065,29.7086,1,0,28.075,28,190,190,174.022,0,19.4756
11/6/2014 18:02,1,63.4787,68.5201,62.8236,100,38.4512,54.7581,54.7983,1.5,78.5103,1.5065,24.5223,1,0,27.9812,28,190,190,173.915,0,19.6279
11/6/2014 18:03,0,63.4787,68.3312,63.5605,0,0,54.7581,54.0613,1.5,0,0.0425714,24.5223,1,0,28.1268,28,190,190,174.022,0,19.6279
11/6/2014 18:04,0,63.4787,68.3312,63.5605,0,0,54.7581,54.0613,1.5,0,0.0425714,47.7934,1,0,27.8906,28,190,190,174.022,0,19.414
11/6/2014 18:05,0,63.7858,68.0667,63.274,0,0,49.848,53.5699,1.5,0,0.0410576,47.7934,1,0,28.3824,28,190,190,174.341,0,19.414
11/6/2014 18:06,0,63.7858,68.0667,63.274,0,0,49.848,53.5699,1.5,0,0.0410576,47.7934,1,0,27.8906,28,190,190,175.087,0,19.1067
11/6/2014 18:07,0,63.7858,68.0667,63.274,0,0,49.848,53.5699,1.5,0,0.0410576,70.0014,1,0,27.4022,28,190,190,175.726,0,19.4082
11/6/2014 18:08,0,63.7858,67.4999,62.9464,0,0,49.848,53.9385,1.5,0,0.0401926,70.0014,1,0,28.3759,28,190,190,177.111,0,19.1285
11/6/2014 18:09,0,63.7858,67.4999,62.9464,0,0,49.848,53.9385,1.5,0,0.0401926,91.536,1,0,27.5833,28,190,190,177.431,0,19.4361
11/6/2014 18:10,0,63.4173,66.8575,62.7826,0,0,49.8126,54.4708,1.5,0,0.0393274,91.536,1,0,28.3824,28,190,190,177.857,0,19.4361
11/6/2014 18:11,0,63.4173,66.8575,62.7826,0,0,49.8126,54.4708,1.5,0,0.0393274,91.536,1,0,27.7968,28,190,190,177.964,0,19.3089
11/6/2014 18:12,0,63.4173,66.4418,62.6188,0,0,49.8126,54.9211,1.5,0,0.0388949,100,1,0,27.758,28,190,190,177.964,0,19.441
11/6/2014 18:13,0,63.4173,66.4418,62.6188,0,0,49.8126,54.9211,1.5,0,0.0388949,100,1,0,27.9942,28,190,190,178.39,0,19.441
11/6/2014 18:14,0,63.4173,66.4418,62.6188,0,0,49.8126,54.9211,1.5,0,0.0388949,100,1,0,28.2788,28,190,190,178.284,0,19.4262
11/6/2014 18:15,0,63.7449,66.1017,62.537,0,0,49.7402,55.4535,1.5,0,0.0388949,100,1,0,28.3759,28,190,190,177.324,0,19.4262
11/6/2014 18:16,0,63.7449,66.1017,62.537,0,0,49.7402,55.4535,1.5,0,0.0388949,100,1,0,27.8874,28,190,190,177.538,0,19.4774
11/6/2014 18:17,0,63.7449,65.7994,62.4141,0,0,49.7402,55.822,1.5,0,0.0386786,100,1,0,28.0686,28,190,190,177.644,0,19.5338
11/6/2014 18:18,0,63.7449,65.7994,62.4141,0,0,49.7402,55.822,1.5,0,0.0386786,100,1,0,27.7904,28,190,190,177.431,0,19.5338
11/6/2014 18:19,0,63.7449,65.7994,62.4141,0,0,49.7402,55.822,1.5,0,0.0386786,100,1,0,28.3824,28,190,190,177.111,0,19.466
11/6/2014 18:20,0,62.9669,65.4971,62.2913,0,0,49.6679,56.2723,1.5,0,0.0384623,100,1,0,27.7224,28,190,190,177.005,0,19.2224
11/6/2014 18:21,0,62.9669,65.4971,62.2913,0,0,49.6679,56.2723,1.5,0,0.0384623,100,1,0,28.2336,28,190,190,177.005,0,19.4325
11/6/2014 18:22,0,62.9669,65.2704,62.1685,0,0,49.6679,56.6409,1.5,0,0.0380298,100,1,0,28.0492,28,190,190,177.005,0,19.2353
11/6/2014 18:23,0,62.9669,65.2704,62.1685,0,0,49.6679,56.6409,1.5,0,0.0380298,100,1,0,27.8357,28,190,190,177.005,0,19.2353
11/6/2014 18:24,0,62.9669,65.2704,62.1685,0,0,49.6679,56.6409,1.5,0,0.0380298,100,1,0,27.7968,28,190,190,177.218,0,19.1739
11/6/2014 18:25,0,62.7007,65.157,62.0047,0,0,49.6163,56.9684,1.5,0,0.0384623,100,1,0,27.5833,28,190,190,177.431,0,19.1739
11/6/2014 18:26,0,62.7007,65.157,62.0047,0,0,49.6163,56.9684,1.5,0,0.0384623,100,1,0,28.1203,28,190,190,176.472,0,19.4577
11/6/2014 18:27,0,62.7007,64.9681,61.9228,0,0,49.6163,57.2551,1.5,0,0.038246,100,1,0,28.2659,28,190,190,176.259,0,19.2654
11/6/2014 18:28,0,62.7007,64.9681,61.9228,0,0,49.6163,57.2551,1.5,0,0.038246,100,1,0,27.6836,28,190,190,176.792,0,19.2654
11/6/2014 18:29,0,62.7007,64.9681,61.9228,0,0,49.6163,57.2551,1.5,0,0.038246,100,1,0,28.1883,28,190,190,177.324,0,19.2822
11/6/2014 18:30,0,62.4141,64.7413,61.759,0,0,49.5661,57.5007,1.5,0,0.038246,100,1,0,27.716,28,190,190,178.497,0,19.1865
11/6/2014 18:31,0,62.4141,64.7413,61.759,0,0,49.5661,57.5007,1.5,0,0.038246,100,1,0,28.4697,28,190,190,179.136,0,19.4051
11/6/2014 18:32,0,62.4141,64.5146,61.5952,0,0,49.5661,57.7055,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,179.243,0,19.4004
11/6/2014 18:33,0,62.4141,64.5146,61.5952,0,0,49.5661,57.7055,1.5,0,0.0375973,100,1,0,28.1883,28,190,190,179.776,0,19.4004
11/6/2014 18:34,0,62.4141,64.5146,61.5952,0,0,49.5661,57.7055,1.5,0,0.0375973,100,1,0,27.6771,28,190,190,179.989,0,19.1861
11/6/2014 18:35,0,62.2503,64.3257,61.4724,0,0,49.5322,57.9921,1.5,0,0.0378135,100,1,0,28.3759,28,190,190,179.669,0,19.5934
11/6/2014 18:36,0,62.2503,64.3257,61.4724,0,0,49.5322,57.9921,1.5,0,0.0378135,100,1,0,27.9812,28,190,190,179.776,0,19.3234
11/6/2014 18:37,0,62.2503,64.3257,61.4724,0,0,49.5322,57.9921,1.5,0,0.0378135,100,1,0,27.6707,28,190,190,178.923,0,19.5568
11/6/2014 18:38,0,62.2503,64.1746,61.3904,0,0,49.5322,58.1968,1.5,0,0.0373809,100,1,0,28.2788,28,190,190,178.07,0,19.331
11/6/2014 18:39,0,62.2503,64.1746,61.3904,0,0,49.5322,58.1968,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,178.177,0,19.331
11/6/2014 18:40,0,62.3732,64.0234,61.2676,0,0,49.4554,58.4424,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,177.751,0,19.3285
11/6/2014 18:41,0,62.3732,64.0234,61.2676,0,0,49.4554,58.4424,1.5,0,0.0378135,100,1,0,27.9812,28,190,190,177.857,0,19.3285
11/6/2014 18:42,0,62.3732,63.7967,61.1448,0,0,49.4554,58.6062,1.5,0,0.0371647,100,1,0,28.1786,28,190,190,177.644,0,19.5255
