Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/6/2014 18:43,0,62.3732,63.7967,61.1448,0,0,49.4554,58.6062,1.5,0,0.0371647,100,1,0,28.1818,28,190,190,177.324,0,19.3343
11/6/2014 18:44,0,62.3732,63.7967,61.1448,0,0,49.4554,58.6062,1.5,0,0.0371647,100,1,0,27.9812,28,190,190,177.111,0,19.3343
11/6/2014 18:45,0,61.4928,63.57,60.9811,0,0,49.4274,58.7291,1.5,0,0.0378135,100,1,0,28.0362,28,190,190,177.005,0,19.3601
11/6/2014 18:46,0,61.4928,63.57,60.9811,0,0,49.4274,58.7291,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,176.685,0,19.4805
11/6/2014 18:47,0,61.4928,63.4944,60.9401,0,0,49.4274,58.8519,1.5,0,0.0373809,100,1,0,28.075,28,190,190,177.005,0,19.4558
11/6/2014 18:48,0,61.4928,63.4944,60.9401,0,0,49.4274,58.8519,1.5,0,0.0373809,100,1,0,28.075,28,190,190,176.152,0,19.4633
11/6/2014 18:49,0,62.2299,63.4944,60.8582,0,0,49.3846,59.0157,1.5,0,0.0380298,100,1,0,28.3112,28,190,190,175.833,0,19.4633
11/6/2014 18:50,0,62.2299,63.4944,60.8582,0,0,49.3846,59.0157,1.5,0,0.0380298,100,1,0,27.9036,28,190,190,176.152,0,19.3031
11/6/2014 18:51,0,62.2299,63.4944,60.8582,0,0,49.3846,59.0157,1.5,0,0.0380298,100,1,0,28.2788,28,190,190,176.685,0,19.5405
11/6/2014 18:52,0,62.2299,63.192,60.8173,0,0,49.3846,59.0976,1.5,0,0.0375973,100,1,0,28.2853,28,190,190,176.792,0,19.268
11/6/2014 18:53,0,62.2299,63.192,60.8173,0,0,49.3846,59.0976,1.5,0,0.0375973,100,1,0,27.868,28,190,190,176.472,0,19.3232
11/6/2014 18:54,0,62.5165,63.192,60.8582,0,0,49.3432,59.1795,1.5,0,0.0373809,100,1,0,27.9748,28,190,190,176.685,0,19.3232
11/6/2014 18:55,0,62.5165,63.192,60.8582,0,0,49.3432,59.1795,1.5,0,0.0373809,100,1,0,27.8874,28,190,190,177.111,0,19.226
11/6/2014 18:56,0,62.5165,63.192,60.8582,0,0,49.3432,59.1795,1.5,0,0.0373809,100,1,0,28.2788,28,190,190,177.857,0,19.5506
11/6/2014 18:57,0,62.5165,63.1165,60.8992,0,0,49.3432,59.3023,1.5,0,0.0375973,100,1,0,28.363,28,190,190,178.177,0,19.2886
11/6/2014 18:58,0,62.5165,63.1165,60.8992,0,0,49.3432,59.3023,1.5,0,0.0375973,100,1,0,27.7774,28,190,190,178.177,0,19.5369
11/6/2014 18:59,0,62.6189,63.0409,60.8582,0,0,49.3122,59.4251,1.5,0,0.0384623,100,1,0,28.253,28,190,190,178.07,0,19.5369
11/6/2014 19:00,0,62.6189,63.0409,60.8582,0,0,49.3122,59.4251,1.5,0,0.0384623,100,1,0,28.3759,28,190,190,177.644,0,19.2046
11/6/2014 19:01,0,62.6189,63.0409,60.8582,0,0,49.3122,59.4251,1.5,0,0.0384623,100,1,0,27.8874,28,190,190,179.35,0,19.5843
11/6/2014 19:02,0,62.6189,62.8898,60.8582,0,0,49.3122,59.4661,1.5,0,0.0378135,100,1,0,28.075,28,190,190,179.776,0,19.3309
11/6/2014 19:03,0,62.6189,62.8898,60.8582,0,0,49.3122,59.4661,1.5,0,0.0378135,100,1,0,27.6771,28,190,190,179.776,0,19.4075
11/6/2014 19:04,0,62.0866,62.8898,60.8173,0,0,49.2798,59.548,1.5,0,0.0378135,100,1,0,27.7904,28,190,190,179.35,0,19.4075
11/6/2014 19:05,0,62.0866,62.8898,60.8173,0,0,49.2798,59.548,1.5,0,0.0378135,100,1,0,28.4665,28,190,190,179.243,0,19.5789
11/6/2014 19:06,0,62.0866,62.7386,60.7763,0,0,49.2798,59.5889,1.5,0,0.0373809,100,1,0,27.3957,28,190,190,177.857,0,19.3064
11/6/2014 19:07,0,62.0866,62.7386,60.7763,0,0,49.2798,59.5889,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,177.111,0,19.6688
11/6/2014 19:08,0,62.0866,62.7386,60.7763,0,0,49.2798,59.5889,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,177.005,0,19.6387
11/6/2014 19:09,0,62.4346,62.7008,60.6945,0,0,49.2798,59.7117,1.5,0,0.0380298,100,1,0,27.8874,28,190,190,177.005,0,19.6387
11/6/2014 19:10,0,62.4346,62.7008,60.6945,0,0,49.2798,59.7117,1.5,0,0.0380298,100,1,0,27.9748,28,190,190,175.939,0,19.7263
11/6/2014 19:11,0,62.4346,62.7008,60.7354,0,0,49.2694,59.7936,1.5,0,0.0378135,100,1,0,28.2077,28,190,190,175.087,0,19.4882
11/6/2014 19:12,0,62.4346,62.7008,60.7354,0,0,49.2694,59.7936,1.5,0,0.0378135,100,1,0,28.0686,28,190,190,175.513,0,19.523
11/6/2014 19:13,0,62.4346,62.7008,60.7354,0,0,49.2694,59.7936,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,176.152,0,19.2152
11/6/2014 19:14,0,62.0046,62.5497,60.6945,0,0,49.2694,59.8346,1.5,0,0.0378135,100,1,0,27.276,28,190,190,176.259,0,19.2152
11/6/2014 19:15,0,62.0046,62.5497,60.6945,0,0,49.2694,59.8346,1.5,0,0.0378135,100,1,0,27.6577,28,190,190,176.685,0,19.5648
11/6/2014 19:20,0,61.5952,62.4741,60.5716,0,0,49.2369,59.9984,1.5,0,0.0384623,100,1,0,27.9553,28,190,190,176.046,0,19.5891
11/6/2014 19:21,0,61.5952,62.323,60.4488,0,0,49.2178,60.0392,1.5,0,0.036516,100,1,0,28.0492,28,190,190,176.046,0,19.6463
11/6/2014 19:22,0,61.5952,62.323,60.4488,0,0,49.2178,60.0392,1.5,0,0.036516,100,1,0,27.9748,28,190,190,176.792,0,19.468
11/6/2014 19:23,0,60.981,62.323,60.244,0,0,49.2178,60.0803,1.5,0,0.0378135,100,1,0,27.9748,28,190,190,177.324,0,19.5922
11/6/2014 19:24,0,60.981,62.323,60.244,0,0,49.2178,60.0803,1.5,0,0.0378135,100,1,0,28.1818,28,190,190,177.857,0,19.5922
11/6/2014 19:25,0,60.981,62.323,60.244,0,0,49.2178,60.0803,1.5,0,0.0378135,100,1,0,28.1818,28,190,190,178.07,0,19.5814
11/6/2014 19:26,0,60.981,62.0963,60.0392,0,0,49.1897,60.1622,1.5,0,0.0380298,100,1,0,27.7904,28,190,190,178.497,0,19.4752
11/6/2014 19:27,0,60.981,62.0963,60.0392,0,0,49.1897,60.1622,1.5,0,0.0380298,100,1,0,28.0621,28,190,190,178.817,0,19.6331
11/6/2014 19:28,0,60.2235,62.0207,59.8755,0,0,49.1897,60.2031,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,179.136,0,19.4414
11/6/2014 19:29,0,60.2235,62.0207,59.8755,0,0,49.1897,60.2031,1.5,0,0.0375973,100,1,0,27.7904,28,190,190,178.923,0,19.4414
11/6/2014 19:30,0,60.2235,62.0207,59.8755,0,0,49.1897,60.2031,1.5,0,0.0375973,100,1,0,28.0686,28,190,190,178.603,0,19.8325
11/6/2014 19:31,0,60.2235,61.8317,59.6708,0,0,49.1735,60.2031,1.5,0,0.038246,100,1,0,28.5862,28,190,190,178.07,0,19.5517
11/6/2014 19:32,0,60.2235,61.8317,59.6708,0,0,49.1735,60.2031,1.5,0,0.038246,100,1,0,28.2271,28,190,190,176.152,0,19.4944
11/6/2014 19:33,0,60.2235,61.8317,59.6708,0,0,49.1735,60.2031,1.5,0,0.038246,100,1,0,28.0686,28,190,190,176.152,0,19.3863
11/6/2014 19:34,0,60.3669,61.8695,59.548,0,0,49.1735,60.244,1.5,0,0.0378135,100,1,0,28.0071,28,190,190,175.939,0,19.3863
11/6/2014 19:35,0,60.3669,61.8695,59.548,0,0,49.1735,60.244,1.5,0,0.0378135,100,1,0,28.4665,28,190,190,176.365,0,19.6224
11/6/2014 19:36,0,60.3669,61.4917,59.3842,0,0,49.1691,60.244,1.5,0,0.038246,100,1,0,28.2788,28,190,190,176.578,0,19.3643
11/6/2014 19:37,0,60.3669,61.4917,59.3842,0,0,49.1691,60.244,1.5,0,0.038246,100,1,0,27.9748,28,190,190,177.005,0,19.3978
11/6/2014 19:38,0,59.8755,61.3405,59.2614,0,0,49.1691,60.285,1.5,0,0.0375973,100,1,0,28.0071,28,190,190,177.111,0,19.3776
11/6/2014 19:39,0,59.8755,61.3405,59.2614,0,0,49.1691,60.285,1.5,0,0.0375973,100,1,0,27.8615,28,190,190,177.111,0,19.3776
11/6/2014 19:40,0,59.8755,61.3405,59.2614,0,0,49.1691,60.285,1.5,0,0.0375973,100,1,0,28.0686,28,190,190,176.898,0,19.4564
11/6/2014 19:41,0,59.8755,61.1893,59.0976,0,0,49.1085,60.2031,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,176.898,0,19.4677
11/6/2014 19:42,0,59.8755,61.1893,59.0976,0,0,49.1085,60.2031,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,176.365,0,19.5744
11/6/2014 19:43,0,60.1621,61.0381,58.9747,0,0,49.1085,60.2031,1.5,0,0.0378135,100,1,0,28.2788,28,190,190,175.513,0,19.5902
11/6/2014 19:44,0,60.1621,61.0381,58.9747,0,0,49.1085,60.2031,1.5,0,0.0378135,100,1,0,28.0686,28,190,190,176.152,0,19.5902
11/6/2014 19:45,0,60.1621,61.0381,58.9747,0,0,49.1085,60.2031,1.5,0,0.0378135,100,1,0,28.0686,28,190,190,177.005,0,19.5113
11/6/2014 19:46,0,60.1621,60.9248,58.8519,0,0,49.11,60.1622,1.5,0,0.0375973,100,1,0,27.9748,28,190,190,178.177,0,19.5985
11/6/2014 19:47,0,60.1621,60.9248,58.8519,0,0,49.11,60.1622,1.5,0,0.0375973,100,1,0,28.2724,28,190,190,178.497,0,19.3684
11/6/2014 19:48,0,59.6503,60.8492,58.77,0,0,49.11,60.1622,1.5,0,0.0375973,100,1,0,27.6771,28,190,190,178.603,0,19.4109
11/6/2014 19:49,0,59.6503,60.8492,58.77,0,0,49.11,60.1622,1.5,0,0.0375973,100,1,0,27.8809,28,190,190,179.03,0,19.4109
11/6/2014 19:50,0,59.6503,60.8492,58.77,0,0,49.11,60.1622,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,179.456,0,19.49
11/6/2014 19:51,0,59.6503,60.6225,58.6881,0,0,49.1041,60.1212,1.5,0,0.0373809,100,1,0,27.5833,28,190,190,179.989,0,19.4792
11/6/2014 19:52,0,59.6503,60.6225,58.6881,0,0,49.1041,60.1212,1.5,0,0.0373809,100,1,0,27.5833,28,190,190,179.883,0,19.5401
11/6/2014 19:53,0,59.4865,60.7737,58.6062,0,0,49.1041,60.0803,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,179.136,0,19.5329
11/6/2014 19:54,0,59.4865,60.7737,58.6062,0,0,49.1041,60.0803,1.5,0,0.0375973,100,1,0,28.2724,28,190,190,177.751,0,19.5329
11/6/2014 19:55,0,59.4865,60.7737,58.6062,0,0,49.1041,60.0803,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,177.644,0,19.5403
11/6/2014 19:56,0,59.4865,60.3958,58.4834,0,0,49.0672,60.0392,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,177.431,0,19.3801
11/6/2014 19:57,0,59.4865,60.3958,58.4834,0,0,49.0672,60.0392,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,177.218,0,19.5008
11/6/2014 19:58,0,59.4865,60.3958,58.3606,0,0,49.0672,59.9984,1.5,0,0.0371647,100,1,0,28.2724,28,190,190,177.005,0,19.4428
11/6/2014 19:59,0,59.4865,60.3958,58.3606,0,0,49.0672,59.9984,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,177.005,0,19.4428
11/6/2014 20:00,0,59.4865,60.3958,58.3606,0,0,49.0672,59.9984,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,177.005,0,19.4213
11/6/2014 20:01,0,59.0771,60.2068,58.1149,0,0,49.0628,59.9164,1.5,0,0.0378135,100,1,0,27.6771,28,190,190,176.898,0,19.3997
11/6/2014 20:02,0,59.0771,60.2068,58.1149,0,0,49.0628,59.9164,1.5,0,0.0378135,100,1,0,27.5769,28,190,190,177.005,0,19.7034
11/6/2014 20:03,0,58.5448,60.0935,57.9511,0,0,49.0628,59.8755,1.5,0,0.0369484,100,1,0,28.2918,28,190,190,176.898,0,19.5167
11/6/2014 20:04,0,58.5448,60.0935,57.9511,0,0,49.0628,59.8755,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,176.792,0,19.5167
11/6/2014 20:05,0,58.5448,60.0935,57.9511,0,0,49.0628,59.8755,1.5,0,0.0369484,100,1,0,27.9424,28,190,190,175.939,0,19.5113
11/6/2014 20:06,0,58.5448,59.8668,57.8283,0,0,49.0761,59.8346,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,175.726,0,19.7072
11/6/2014 20:07,0,58.5448,59.8668,57.8283,0,0,49.0761,59.8346,1.5,0,0.0371647,100,1,0,27.7839,28,190,190,176.152,0,19.4334
11/6/2014 20:08,0,58.5448,59.7913,57.6645,0,0,49.0761,59.7936,1.5,0,0.0378135,100,1,0,27.8098,28,190,190,176.365,0,19.616
11/6/2014 20:09,0,58.5448,59.7913,57.6645,0,0,49.0761,59.7936,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,176.578,0,19.616
11/6/2014 20:10,0,58.5448,59.7913,57.6645,0,0,49.0761,59.7936,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,177.218,0,19.4251
11/6/2014 20:11,0,58.5448,59.5645,57.5416,0,0,49.0598,59.7117,1.5,0,0.038246,100,1,0,27.7839,28,190,190,177.538,0,19.4995
11/6/2014 20:12,0,58.5448,59.5645,57.5416,0,0,49.0598,59.7117,1.5,0,0.038246,100,1,0,27.6707,28,190,190,178.177,0,19.4548
11/6/2014 20:13,0,57.9716,59.3377,57.4598,0,0,49.0598,59.6708,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,178.817,0,19.652
11/6/2014 20:14,0,57.9716,59.3377,57.4598,0,0,49.0598,59.6708,1.5,0,0.0378135,100,1,0,28.2141,28,190,190,179.03,0,19.652
11/6/2014 20:15,0,57.9716,59.489,57.3779,0,0,49.0539,59.5889,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,179.243,0,19.6495
11/6/2014 20:16,0,57.9716,59.489,57.3779,0,0,49.0539,59.5889,1.5,0,0.0380298,100,1,0,27.7839,28,190,190,179.35,0,19.7448
11/6/2014 20:17,0,57.9716,59.489,57.3779,0,0,49.0539,59.5889,1.5,0,0.0380298,100,1,0,27.9683,28,190,190,178.39,0,19.4945
11/6/2014 20:18,0,57.9716,59.2244,57.3779,0,0,49.0539,59.548,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,178.923,0,19.5927
11/6/2014 20:19,0,57.9716,59.2244,57.3779,0,0,49.0539,59.548,1.5,0,0.0378135,100,1,0,27.8745,28,190,190,178.923,0,19.5927
11/6/2014 20:20,0,58.5448,59.0732,57.337,0,0,49.0539,59.4661,1.5,0,0.0386786,100,1,0,27.6771,28,190,190,178.923,0,19.4334
11/6/2014 20:21,0,58.5448,59.0732,57.337,0,0,49.0539,59.4661,1.5,0,0.0386786,100,1,0,27.5769,28,190,190,178.603,0,19.7288
11/6/2014 20:22,0,58.5448,59.0732,57.337,0,0,49.0539,59.4661,1.5,0,0.0386786,100,1,0,27.7839,28,190,190,178.177,0,19.5977
11/6/2014 20:23,0,58.5448,59.0732,57.296,0,0,49.0569,59.4661,1.5,0,0.0378135,100,1,0,28.0621,28,190,190,177.644,0,19.6309
11/6/2014 20:24,0,58.5448,59.0732,57.296,0,0,49.0569,59.4661,1.5,0,0.0378135,100,1,0,28.0686,28,190,190,177.005,0,19.6309
11/6/2014 20:25,0,58.1354,58.9976,57.296,0,0,49.0569,59.4251,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,176.472,0,19.5251
11/6/2014 20:26,0,58.1354,58.9976,57.296,0,0,49.0569,59.4251,1.5,0,0.0373809,100,1,0,27.5769,28,190,190,176.685,0,19.6824
11/6/2014 20:27,0,58.1354,58.9976,57.296,0,0,49.0569,59.4251,1.5,0,0.0373809,100,1,0,27.8809,28,190,190,176.898,0,19.7574
11/6/2014 20:28,0,58.1354,58.9221,57.2141,0,0,49.0288,59.3433,1.5,0,0.0375973,100,1,0,28.075,28,190,190,176.046,0,19.7857
11/6/2014 20:29,0,58.1354,58.9221,57.2141,0,0,49.0288,59.3433,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,175.833,0,19.7857
11/6/2014 20:30,0,58.4629,58.8465,57.1322,0,0,49.0288,59.3023,1.5,0,0.0380298,100,1,0,28.1786,28,190,190,176.046,0,19.7237
11/6/2014 20:31,0,58.4629,58.8465,57.1322,0,0,49.0288,59.3023,1.5,0,0.0380298,100,1,0,27.8745,28,190,190,176.046,0,19.8028
11/6/2014 20:32,0,58.4629,58.8465,57.1322,0,0,49.0288,59.3023,1.5,0,0.0380298,100,1,0,27.868,28,190,190,176.046,0,19.8028
11/6/2014 20:33,0,57.9716,58.7709,57.0912,0,0,49.017,59.2204,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,175.939,0,19.772
11/6/2014 20:34,0,57.9716,58.7709,57.0912,0,0,49.017,59.2204,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,176.152,0,19.772
11/6/2014 20:35,0,57.9716,58.7709,57.0912,0,0,49.017,59.1385,1.5,0,0.0373809,100,1,0,27.771,28,190,190,176.365,0,19.5793
11/6/2014 20:36,0,57.9716,58.7709,57.0912,0,0,49.017,59.1385,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,176.792,0,19.8949
11/6/2014 20:37,0,57.9716,58.7709,57.0912,0,0,49.017,59.1385,1.5,0,0.0373809,100,1,0,27.7095,28,190,190,177.218,0,19.8949
11/6/2014 20:38,0,57.9716,58.6954,57.0503,0,0,49.0022,59.0566,1.5,0,0.0378135,100,1,0,27.771,28,190,190,177.751,0,19.8086
11/6/2014 20:39,0,57.9716,58.6954,57.0503,0,0,49.0022,59.0566,1.5,0,0.0378135,100,1,0,28.0556,28,190,190,177.857,0,19.8086
11/6/2014 20:40,0,57.9921,58.6576,57.0503,0,0,49.0022,58.9747,1.5,0,0.0371647,100,1,0,28.1139,28,190,190,177.324,0,19.7988
11/6/2014 20:41,0,57.9921,58.6576,57.0503,0,0,49.0022,58.9747,1.5,0,0.0371647,100,1,0,28.1786,28,190,190,177.538,0,19.6966
11/6/2014 20:42,0,57.9921,58.6576,57.0503,0,0,49.0022,58.9747,1.5,0,0.0371647,100,1,0,27.7839,28,190,190,178.603,0,19.5847
11/6/2014 20:43,0,57.9921,58.7709,57.0503,0,0,49.0141,58.8928,1.5,0,0.0369484,100,1,0,27.9683,28,190,190,178.817,0,19.6043
11/6/2014 20:44,0,57.9921,58.7709,57.0503,0,0,49.0141,58.8928,1.5,0,0.0369484,100,1,0,28.0686,28,190,190,179.03,0,19.6043
11/6/2014 20:45,0,58.2173,58.582,57.0503,0,0,49.0141,58.8519,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,178.603,0,19.4657
11/6/2014 20:46,0,58.2173,58.582,57.0503,0,0,49.0141,58.8519,1.5,0,0.0375973,100,1,0,27.9812,28,190,190,178.39,0,19.6682
11/6/2014 20:47,0,58.2173,58.582,57.0503,0,0,49.0141,58.8519,1.5,0,0.0375973,100,1,0,27.6707,28,190,190,177.538,0,19.2958
11/6/2014 20:48,0,58.2173,58.6576,57.0094,0,0,49.0111,58.811,1.5,0,0.0375973,100,1,0,27.7839,28,190,190,177.538,0,19.4886
11/6/2014 20:49,0,58.2173,58.6576,57.0094,0,0,49.0111,58.811,1.5,0,0.0375973,100,1,0,28.0621,28,190,190,177.111,0,19.4886
11/6/2014 20:50,0,58.4425,58.5064,56.9684,0,0,49.0111,58.6881,1.5,0,0.0378135,100,1,0,27.8357,28,190,190,177.111,0,19.4266
11/6/2014 20:51,0,58.4425,58.5064,56.9684,0,0,49.0111,58.6881,1.5,0,0.0378135,100,1,0,27.5639,28,190,190,177.005,0,19.5236
11/6/2014 20:52,0,58.4425,58.4308,56.9684,0,0,49.0022,58.6472,1.5,0,0.0367321,100,1,0,27.771,28,190,190,175.939,0,19.6642
11/6/2014 20:53,0,58.4425,58.4308,56.9684,0,0,49.0022,58.6472,1.5,0,0.0367321,100,1,0,28.0492,28,190,190,175.513,0,19.4555
11/6/2014 20:54,0,58.4425,58.4308,56.9684,0,0,49.0022,58.6472,1.5,0,0.0367321,100,1,0,27.9295,28,190,190,175.833,0,19.4555
11/6/2014 20:55,0,58.3605,58.4308,56.8865,0,0,49.0022,58.6062,1.5,0,0.0373809,100,1,0,27.7839,28,190,190,176.259,0,19.5272
11/6/2014 20:56,0,58.3605,58.4308,56.8865,0,0,49.0022,58.6062,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,176.472,0,19.5384
11/6/2014 20:57,0,58.3605,58.3931,56.8047,0,0,48.9845,58.5652,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,176.472,0,19.5458
11/6/2014 20:58,0,58.3605,58.3931,56.8047,0,0,48.9845,58.5652,1.5,0,0.0371647,100,1,0,28.2659,28,190,190,176.685,0,19.506
11/6/2014 20:59,0,58.074,58.3931,56.7228,0,0,48.9845,58.5244,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,177.005,0,19.506
11/6/2014 21:00,0,58.074,58.3931,56.7228,0,0,48.9845,58.5244,1.5,0,0.0371647,100,1,0,28.0621,28,190,190,177.431,0,19.4988
11/6/2014 21:01,0,58.074,58.3931,56.7228,0,0,48.9845,58.5244,1.5,0,0.0371647,100,1,0,27.7839,28,190,190,177.857,0,19.4719
11/6/2014 21:02,0,58.074,58.2419,56.6409,0,0,48.989,58.4424,1.5,0,0.0380298,100,1,0,27.7774,28,190,190,178.177,0,19.4539
11/6/2014 21:03,0,58.074,58.2419,56.6409,0,0,48.989,58.4424,1.5,0,0.0380298,100,1,0,27.5769,28,190,190,178.177,0,19.4539
11/6/2014 21:04,0,58.074,58.2419,56.6409,0,0,48.989,58.4424,1.5,0,0.0380298,100,1,0,27.9683,28,190,190,178.497,0,19.6822
11/6/2014 21:05,0,58.2787,58.2419,56.5999,0,0,48.989,58.4015,1.5,0,0.038246,100,1,0,28.1527,28,190,190,177.644,0,19.6822
11/6/2014 21:06,0,58.2787,58.2419,56.5999,0,0,48.989,58.4015,1.5,0,0.038246,100,1,0,28.0621,28,190,190,178.603,0,19.6221
11/6/2014 21:07,0,58.2787,58.0908,56.559,0,0,48.9727,58.3606,1.5,0,0.0375973,100,1,0,28.46,28,190,190,178.817,0,19.6005
11/6/2014 21:08,0,58.2787,58.0908,56.559,0,0,48.9727,58.3606,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,179.03,0,19.6005
11/6/2014 21:09,0,57.8078,58.0908,56.4362,0,0,48.9727,58.2787,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,178.71,0,19.5401
11/6/2014 21:10,0,57.8078,58.0908,56.4362,0,0,48.9727,58.2787,1.5,0,0.0375973,100,1,0,28.1786,28,190,190,178.603,0,19.5401
11/6/2014 21:11,0,57.8078,58.0908,56.4362,0,0,48.9727,58.2787,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,178.177,0,19.3808
11/6/2014 21:12,0,57.8078,58.0152,56.3951,0,0,48.989,58.2377,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,177.751,0,19.5037
11/6/2014 21:13,0,57.8078,58.0152,56.3951,0,0,48.989,58.2377,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,177.644,0,19.5037
11/6/2014 21:14,0,58.0126,57.9396,56.3133,0,0,48.989,58.2377,1.5,0,0.0375973,100,1,0,27.9683,28,190,190,177.218,0,19.5254
11/6/2014 21:15,0,58.0126,57.9396,56.3133,0,0,48.989,58.2377,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,177.005,0,19.5254
11/6/2014 21:16,0,58.0126,57.8641,56.2314,0,0,48.9993,58.1149,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,177.005,0,19.79
11/6/2014 21:17,0,58.0126,57.8641,56.2314,0,0,48.9993,58.1149,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,175.726,0,19.5297
11/6/2014 21:18,0,58.0126,57.8641,56.2314,0,0,48.9993,58.1149,1.5,0,0.0369484,100,1,0,27.8745,28,190,190,175.62,0,19.5297
11/6/2014 21:19,0,57.4802,57.7885,56.1495,0,0,48.9993,58.1149,1.5,0,0.0375973,100,1,0,27.8745,28,190,190,176.152,0,19.711
11/6/2014 21:20,0,57.4802,57.7885,56.1495,0,0,48.9993,58.1149,1.5,0,0.0375973,100,1,0,28.5732,28,190,190,176.259,0,19.711
11/6/2014 21:21,0,57.4802,57.713,56.1086,0,0,48.9993,58.033,1.5,0,0.0378135,100,1,0,28.363,28,190,190,176.685,0,19.4394
11/6/2014 21:22,0,57.4802,57.713,56.1086,0,0,48.9993,58.033,1.5,0,0.0378135,100,1,0,27.9618,28,190,190,176.578,0,19.6386
11/6/2014 21:23,0,57.4802,57.713,56.1086,0,0,48.9993,58.033,1.5,0,0.0378135,100,1,0,27.9683,28,190,190,176.365,0,19.6386
11/6/2014 21:24,0,57.2346,57.6373,56.0267,0,0,48.9742,57.9511,1.5,0,0.038246,100,1,0,27.6642,28,190,190,177.005,0,19.514
11/6/2014 21:25,0,57.2346,57.6373,56.0267,0,0,48.9742,57.9511,1.5,0,0.038246,100,1,0,27.7774,28,190,190,177.538,0,19.514
11/6/2014 21:26,0,57.2346,57.5618,55.9448,0,0,48.9742,57.9102,1.5,0,0.0375973,100,1,0,28.0815,28,190,190,177.751,0,19.4779
11/6/2014 21:27,0,57.2346,57.5618,55.9448,0,0,48.9742,57.9102,1.5,0,0.0375973,100,1,0,27.5769,28,190,190,178.07,0,19.6761
11/6/2014 21:28,0,57.2346,57.5618,55.9448,0,0,48.9742,57.9102,1.5,0,0.0375973,100,1,0,27.6642,28,190,190,178.177,0,19.6761
11/6/2014 21:29,0,56.8865,57.524,55.822,0,0,48.9742,57.8283,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,177.751,0,19.6188
11/6/2014 21:30,0,56.8865,57.524,55.822,0,0,48.9742,57.8283,1.5,0,0.0375973,100,1,0,28.3338,28,190,190,178.603,0,19.6188
11/6/2014 21:31,0,56.8865,57.3729,55.781,0,0,48.9742,57.7874,1.5,0,0.0375973,100,1,0,27.9553,28,190,190,178.923,0,19.4826
11/6/2014 21:32,0,56.8865,57.3729,55.781,0,0,48.9742,57.7874,1.5,0,0.0375973,100,1,0,28.35,28,190,190,179.03,0,19.5071
11/6/2014 21:33,0,56.8865,57.3729,55.781,0,0,48.9742,57.7874,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,179.35,0,19.5071
11/6/2014 21:34,0,56.559,57.3729,55.6582,0,0,48.9595,57.7055,1.5,0,0.0373809,100,1,0,27.9683,28,190,190,178.923,0,19.4743
11/6/2014 21:35,0,56.559,57.3729,55.6582,0,0,48.9595,57.7055,1.5,0,0.0373809,100,1,0,27.7774,28,190,190,178.497,0,19.4743
11/6/2014 21:36,0,56.559,57.1461,55.5354,0,0,48.9595,57.6645,1.5,0,0.0378135,100,1,0,28.0556,28,190,190,178.177,0,19.5914
11/6/2014 21:37,0,56.559,57.1461,55.5354,0,0,48.9595,57.6645,1.5,0,0.0378135,100,1,0,28.1786,28,190,190,177.857,0,19.5518
11/6/2014 21:38,0,56.559,57.1461,55.5354,0,0,48.9595,57.6645,1.5,0,0.0378135,100,1,0,28.2788,28,190,190,177.218,0,19.5518
11/6/2014 21:39,0,56.1495,57.1461,55.4535,0,0,48.9536,57.5826,1.5,0,0.0380298,100,1,0,28.0362,28,190,190,177.111,0,19.4501
11/6/2014 21:40,0,56.1495,57.1461,55.4535,0,0,48.9536,57.5826,1.5,0,0.0380298,100,1,0,27.9683,28,190,190,177.005,0,19.6774
11/6/2014 21:41,0,56.1495,56.8816,55.3306,0,0,48.9536,57.5007,1.5,0,0.0371647,100,1,0,28.1721,28,190,190,175.833,0,19.6273
11/6/2014 21:42,0,56.1495,56.8816,55.3306,0,0,48.9536,57.5007,1.5,0,0.0371647,100,1,0,27.9942,28,190,190,176.046,0,19.5849
11/6/2014 21:43,0,56.1495,56.8816,55.3306,0,0,48.9536,57.5007,1.5,0,0.0371647,100,1,0,27.8745,28,190,190,176.365,0,19.5849
11/6/2014 21:44,0,55.9243,56.806,55.1669,0,0,48.9506,57.4598,1.5,0,0.0373809,100,1,0,27.6577,28,190,190,176.578,0,19.4824
11/6/2014 21:45,0,55.9243,56.806,55.1669,0,0,48.9506,57.4598,1.5,0,0.0373809,100,1,0,27.7774,28,190,190,176.792,0,19.6206
11/6/2014 21:46,0,55.9243,56.6548,55.0439,0,0,48.9506,57.337,1.5,0,0.0380298,100,1,0,27.6577,28,190,190,176.046,0,19.6062
11/6/2014 21:47,0,55.9243,56.6548,55.0439,0,0,48.9506,57.337,1.5,0,0.0380298,100,1,0,27.9553,28,190,190,175.407,0,19.7255
11/6/2014 21:48,0,55.9243,56.6548,55.0439,0,0,48.9506,57.337,1.5,0,0.0380298,100,1,0,28.0556,28,190,190,175.726,0,19.7255
11/6/2014 21:49,0,55.7811,56.5415,54.9211,0,0,48.9388,57.2551,1.5,0,0.0371647,100,1,0,28.1527,28,190,190,176.046,0,19.699
11/6/2014 21:50,0,55.7811,56.5415,54.9211,0,0,48.9388,57.2551,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,176.472,0,19.6637
11/6/2014 21:51,0,55.7811,56.3903,54.8393,0,0,48.9388,57.1732,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,177.431,0,19.7976
11/6/2014 21:52,0,55.7811,56.3903,54.8393,0,0,48.9388,57.1732,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,177.751,0,19.7725
11/6/2014 21:53,0,55.9653,56.3148,54.7983,0,0,48.9713,57.0912,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,177.431,0,19.7725
11/6/2014 21:54,0,55.9653,56.3148,54.7983,0,0,48.9713,57.0912,1.5,0,0.0373809,100,1,0,28.088,28,190,190,177.005,0,19.9547
11/6/2014 21:55,0,55.9653,56.3148,54.7983,0,0,48.9713,57.0912,1.5,0,0.0373809,100,1,0,28.1786,28,190,190,178.39,0,19.6314
11/6/2014 21:56,0,55.9653,56.2392,54.7574,0,0,48.9713,57.0094,1.5,0,0.0378135,100,1,0,28.6606,28,190,190,178.817,0,19.8981
11/6/2014 21:57,0,55.9653,56.2392,54.7574,0,0,48.9713,57.0094,1.5,0,0.0378135,100,1,0,27.771,28,190,190,179.03,0,19.4665
11/6/2014 21:58,0,56.3133,56.1636,54.6755,0,0,48.9653,56.9684,1.5,0,0.0369484,100,1,0,27.7968,28,190,190,178.923,0,19.4665
11/6/2014 21:59,0,56.3133,56.1636,54.6755,0,0,48.9653,56.9684,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,178.603,0,19.7278
11/6/2014 22:00,0,56.3133,56.1636,54.6755,0,0,48.9653,56.9684,1.5,0,0.0369484,100,1,0,28.0556,28,190,190,178.07,0,19.7026
11/6/2014 22:01,0,56.3133,56.0881,54.5936,0,0,48.9653,56.8456,1.5,0,0.0375973,100,1,0,28.0362,28,190,190,177.218,0,19.6638
11/6/2014 22:02,0,56.3133,56.0881,54.5936,0,0,48.9653,56.8456,1.5,0,0.0375973,100,1,0,27.7904,28,190,190,176.472,0,19.7002
11/6/2014 22:03,0,56.1291,55.9369,54.5527,0,0,48.9476,56.7637,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,176.259,0,19.5953
11/6/2014 22:04,0,56.1291,55.9369,54.5527,0,0,48.9476,56.7637,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,176.152,0,19.5953
11/6/2014 22:05,0,56.1291,55.9369,54.5527,0,0,48.9476,56.7637,1.5,0,0.0373809,100,1,0,27.8745,28,190,190,176.259,0,19.7548
11/6/2014 22:06,0,56.1291,55.8613,54.4708,0,0,48.9476,56.7228,1.5,0,0.0378135,100,1,0,27.9618,28,190,190,175.62,0,19.5607
11/6/2014 22:07,0,56.1291,55.8613,54.4708,0,0,48.9476,56.7228,1.5,0,0.0378135,100,1,0,27.8809,28,190,190,174.767,0,19.7397
11/6/2014 22:08,0,56.1291,55.8235,54.348,0,0,48.9624,56.6409,1.5,0,0.0375973,100,1,0,28.46,28,190,190,175.194,0,19.7397
11/6/2014 22:09,0,56.1291,55.8235,54.348,0,0,48.9624,56.6409,1.5,0,0.0375973,100,1,0,27.6577,28,190,190,175.513,0,19.3274
11/6/2014 22:10,0,56.1291,55.8235,54.348,0,0,48.9624,56.6409,1.5,0,0.0375973,100,1,0,27.6577,28,190,190,175.726,0,19.7756
11/6/2014 22:11,0,55.9243,55.7102,54.2661,0,0,48.9624,56.559,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,176.259,0,19.5006
11/6/2014 22:12,0,55.9243,55.7102,54.2661,0,0,48.9624,56.559,1.5,0,0.0373809,100,1,0,28.253,28,190,190,176.792,0,19.6837
11/6/2014 22:13,0,55.9243,55.7858,54.1432,0,0,48.9535,56.4771,1.5,0,0.0371647,100,1,0,28.2659,28,190,190,177.324,0,19.6837
11/6/2014 22:14,0,55.9243,55.7858,54.1432,0,0,48.9535,56.4771,1.5,0,0.0371647,100,1,0,27.771,28,190,190,177.538,0,19.5381
11/6/2014 22:15,0,55.9243,55.7858,54.1432,0,0,48.9535,56.4771,1.5,0,0.0371647,100,1,0,27.771,28,190,190,177.751,0,19.4833
11/6/2014 22:16,0,55.2487,55.4835,54.1023,0,0,48.9535,56.3951,1.5,0,0.0375973,100,1,0,27.868,28,190,190,178.497,0,19.4833
11/6/2014 22:17,0,55.2487,55.4835,54.1023,0,0,48.9535,56.3951,1.5,0,0.0375973,100,1,0,27.771,28,190,190,178.923,0,19.6549
11/6/2014 22:18,0,55.2487,55.4835,53.9794,0,0,48.9683,56.3133,1.5,0,0.0384623,100,1,0,27.8227,28,190,190,179.03,0,19.6549
11/6/2014 22:19,0,55.2487,55.4835,53.9794,0,0,48.9683,56.3133,1.5,0,0.0384623,100,1,0,27.9618,28,190,190,179.03,0,19.7322
11/6/2014 22:20,0,55.1259,55.3701,53.9385,0,0,48.9683,56.2314,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,178.39,0,19.876
11/6/2014 22:21,0,55.1259,55.3701,53.9385,0,0,48.9683,56.2314,1.5,0,0.0373809,100,1,0,27.7774,28,190,190,178.603,0,19.5527
11/6/2014 22:22,0,55.1259,55.3701,53.9385,0,0,48.9683,56.2314,1.5,0,0.0373809,100,1,0,27.868,28,190,190,178.71,0,19.7205
11/6/2014 22:23,0,55.1259,55.2945,53.8975,0,0,48.9919,56.1086,1.5,0,0.0378135,100,1,0,28.3565,28,190,190,178.603,0,19.7205
11/6/2014 22:24,0,55.1259,55.2945,53.8975,0,0,48.9919,56.1086,1.5,0,0.0378135,100,1,0,28.1656,28,190,190,178.39,0,19.592
11/6/2014 22:25,0,55.7401,55.2567,53.8566,0,0,48.9919,56.0267,1.5,0,0.0369484,100,1,0,28.363,28,190,190,178.284,0,19.7571
11/6/2014 22:26,0,55.7401,55.2567,53.8566,0,0,48.9919,56.0267,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,177.857,0,19.5114
11/6/2014 22:27,0,55.7401,55.2567,53.8566,0,0,48.9919,56.0267,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,177.538,0,19.5547
11/6/2014 22:28,0,55.7401,55.1812,53.8157,0,0,48.9845,55.9858,1.5,0,0.0373809,100,1,0,27.9618,28,190,190,177.431,0,19.5547
11/6/2014 22:29,0,55.7401,55.1812,53.8157,0,0,48.9845,55.9858,1.5,0,0.0373809,100,1,0,27.771,28,190,190,177.218,0,19.5768
11/6/2014 22:30,0,55.433,55.1055,53.7338,0,0,48.9845,55.8629,1.5,0,0.0375973,100,1,0,28.2659,28,190,190,177.218,0,19.6462
11/6/2014 22:31,0,55.433,55.1055,53.7338,0,0,48.9845,55.8629,1.5,0,0.0375973,100,1,0,27.868,28,190,190,177.005,0,19.6884
11/6/2014 22:32,0,55.433,55.1055,53.7338,0,0,48.9845,55.8629,1.5,0,0.0375973,100,1,0,27.771,28,190,190,176.898,0,19.7356
11/6/2014 22:33,0,55.433,55.03,53.6929,0,0,48.9491,55.822,1.5,0,0.0375973,100,1,0,27.8162,28,190,190,176.792,0,19.7356
11/6/2014 22:34,0,55.433,55.03,53.6929,0,0,48.9491,55.822,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,175.513,0,19.6772
11/6/2014 22:35,0,55.3511,55.1055,53.611,0,0,48.9491,55.781,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,175.62,0,19.7621
11/6/2014 22:36,0,55.3511,55.1055,53.611,0,0,48.9491,55.781,1.5,0,0.0375973,100,1,0,28.0556,28,190,190,176.046,0,19.6354
11/6/2014 22:37,0,55.3511,55.1055,53.611,0,0,48.9491,55.781,1.5,0,0.0375973,100,1,0,27.868,28,190,190,176.259,0,19.6938
11/6/2014 22:38,0,55.3511,54.8788,53.5291,0,0,48.9491,55.7401,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,176.792,0,19.6938
11/6/2014 22:39,0,55.3511,54.8788,53.5291,0,0,48.9491,55.7401,1.5,0,0.0375973,100,1,0,27.9618,28,190,190,177.324,0,19.655
11/6/2014 22:40,0,54.6141,54.8788,53.4471,0,0,48.9786,55.6582,1.5,0,0.0373809,100,1,0,28.033,28,190,190,177.644,0,19.5817
11/6/2014 22:41,0,54.6141,54.8788,53.4471,0,0,48.9786,55.6582,1.5,0,0.0373809,100,1,0,28.0621,28,190,190,178.603,0,19.7336
11/6/2014 22:42,0,54.6141,54.8032,53.4471,0,0,48.9786,55.5763,1.5,0,0.0371647,100,1,0,28.1656,28,190,190,178.71,0,19.6613
11/6/2014 22:43,0,54.6141,54.8032,53.4471,0,0,48.9786,55.5763,1.5,0,0.0371647,100,1,0,28.0556,28,190,190,178.817,0,19.6613
11/6/2014 22:44,0,54.6141,54.8032,53.4471,0,0,48.9786,55.5763,1.5,0,0.0371647,100,1,0,27.9489,28,190,190,178.923,0,19.5238
11/6/2014 22:45,0,54.9621,54.7277,53.4471,0,0,48.9875,55.4944,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,179.03,0,19.604
11/6/2014 22:46,0,54.9621,54.7277,53.4471,0,0,48.9875,55.4944,1.5,0,0.0373809,100,1,0,27.771,28,190,190,179.35,0,19.7848
11/6/2014 22:47,0,54.9621,54.6521,53.4471,0,0,48.9875,55.4125,1.5,0,0.0373809,100,1,0,26.9007,28,190,190,179.243,0,20.5722
11/6/2014 22:48,0,54.9621,54.6521,53.4471,0,0,48.9875,55.4125,1.5,0,0.0373809,100,1,0,29.5437,28,190,190,178.07,0,19.3926
11/6/2014 22:49,0,54.9621,54.6521,53.4471,0,0,48.9875,55.4125,1.5,0,0.0373809,100,1,0,27.3763,28,190,190,177.538,0,19.3926
11/6/2014 22:50,0,54.9826,54.6521,53.4062,0,0,48.9993,55.3715,1.5,0,0.0373809,100,1,0,27.4636,28,190,190,177.431,0,19.7875
11/6/2014 22:51,0,54.9826,54.6521,53.4062,0,0,48.9993,55.3715,1.5,0,0.0373809,100,1,0,27.5704,28,190,190,177.431,0,19.562
11/6/2014 22:52,0,54.9826,54.6143,53.3653,0,0,48.9993,55.2897,1.5,0,0.0373809,100,1,0,26.9849,28,190,190,177.751,0,20.317
11/6/2014 22:53,0,54.9826,54.6143,53.3653,0,0,48.9993,55.2897,1.5,0,0.0373809,100,1,0,29.2267,28,190,190,176.578,0,20.317
11/6/2014 22:54,0,54.9826,54.6143,53.3653,0,0,48.9993,55.2897,1.5,0,0.0373809,100,1,0,27.3763,28,190,190,173.383,0,19.3946
11/6/2014 22:55,0,54.8393,54.6143,53.3653,0,0,48.9875,55.2487,1.5,0,0.0373809,100,1,0,27.4701,28,190,190,171.786,0,19.7126
11/6/2014 22:56,0,54.8393,54.6143,53.3653,0,0,48.9875,55.2487,1.5,0,0.0373809,100,1,0,28.3565,28,190,190,175.513,0,19.6584
11/6/2014 22:57,0,54.8393,54.7277,53.3653,0,0,48.9875,55.1669,1.5,0,0.0373809,100,1,0,27.4022,28,190,190,176.365,0,20.0007
11/6/2014 22:58,0,54.8393,54.7277,53.3653,0,0,48.9875,55.1669,1.5,0,0.0373809,100,1,0,28.0492,28,190,190,176.898,0,20.0007
11/6/2014 22:59,0,54.7165,54.6143,53.2834,0,0,49.017,55.085,1.5,0,0.0371647,100,1,0,28.1721,28,190,190,176.685,0,19.9495
11/6/2014 23:00,0,54.7165,54.6143,53.2834,0,0,49.017,55.085,1.5,0,0.0371647,100,1,0,28.5538,28,190,190,176.365,0,19.7707
11/6/2014 23:01,0,54.7165,54.6143,53.2834,0,0,49.017,55.085,1.5,0,0.0371647,100,1,0,27.9748,28,190,190,175.194,0,20.0176
11/6/2014 23:02,0,54.7165,54.4632,53.2424,0,0,49.017,55.0031,1.5,0,0.0371647,100,1,0,27.4701,28,190,190,174.128,0,19.8022
11/6/2014 23:03,0,54.7165,54.4632,53.2424,0,0,49.017,55.0031,1.5,0,0.0371647,100,1,0,27.6577,28,190,190,174.98,0,20.0464
11/6/2014 23:04,0,54.7165,54.4632,53.2424,0,0,49.017,55.0031,1.5,0,0.0371647,100,1,0,27.9618,28,190,190,175.939,0,20.0464
11/6/2014 23:05,0,54.7369,54.4632,53.1606,0,0,49.014,54.9621,1.5,0,0.0373809,100,1,0,27.771,28,190,190,176.152,0,19.7734
11/6/2014 23:06,0,54.7369,54.4632,53.1606,0,0,49.014,54.9621,1.5,0,0.0373809,100,1,0,27.6577,28,190,190,176.472,0,20.0392
11/6/2014 23:07,0,54.7369,54.3876,53.0377,0,0,49.014,54.8802,1.5,0,0.0373809,100,1,0,28.4535,28,190,190,177.005,0,19.7698
11/6/2014 23:08,0,54.7369,54.3876,53.0377,0,0,49.014,54.8802,1.5,0,0.0373809,100,1,0,27.4701,28,190,190,177.218,0,20.5285
11/6/2014 23:09,0,54.7369,54.3876,53.0377,0,0,49.014,54.8802,1.5,0,0.0373809,100,1,0,27.5639,28,190,190,178.07,0,20.5285
11/6/2014 23:10,0,54.4912,54.312,52.9558,0,0,49.0376,54.8393,1.5,0,0.0375973,100,1,0,28.845,28,190,190,178.284,0,19.8024
11/6/2014 23:11,0,54.4912,54.312,52.9558,0,0,49.0376,54.8393,1.5,0,0.0375973,100,1,0,28.3694,28,190,190,178.817,0,19.9996
11/6/2014 23:12,0,54.4912,54.312,52.9968,0,0,49.0376,54.7574,1.5,0,0.0373809,100,1,0,28.4471,28,190,190,178.923,0,19.8476
11/6/2014 23:13,0,54.4912,54.312,52.9968,0,0,49.0376,54.7574,1.5,0,0.0373809,100,1,0,28.1656,28,190,190,179.136,0,19.7036
11/6/2014 23:14,0,54.6755,54.2365,52.9968,0,0,49.0318,54.7164,1.5,0,0.0373809,100,1,0,27.6577,28,190,190,179.35,0,19.7036
11/6/2014 23:15,0,54.6755,54.2365,52.9968,0,0,49.0318,54.7164,1.5,0,0.0373809,100,1,0,27.5639,28,190,190,177.431,0,19.8548
11/6/2014 23:16,0,54.6755,54.2365,52.9968,0,0,49.0318,54.7164,1.5,0,0.0373809,100,1,0,27.4636,28,190,190,174.98,0,20.1203
11/6/2014 23:17,0,54.6755,54.2365,52.9968,0,0,49.0318,54.5936,1.5,0,0.0371647,100,1,0,28.2918,28,190,190,175.726,0,19.9107
11/6/2014 23:18,0,54.6755,54.2365,52.9968,0,0,49.0318,54.5936,1.5,0,0.0371647,100,1,0,28.2012,28,190,190,176.046,0,19.6654
11/6/2014 23:19,0,54.1432,54.1609,52.9558,0,0,49.0435,54.5936,1.5,0,0.0369484,100,1,0,27.868,28,190,190,176.046,0,19.6654
11/6/2014 23:20,0,54.1432,54.1609,52.9558,0,0,49.0435,54.5936,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,176.259,0,19.8986
11/6/2014 23:21,0,54.1432,54.1609,52.9558,0,0,49.0435,54.5936,1.5,0,0.0369484,100,1,0,28.2659,28,190,190,176.152,0,19.9242
11/6/2014 23:22,0,54.1432,54.1609,52.9558,0,0,49.0435,54.5936,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,176.046,0,19.5818
11/6/2014 23:23,0,54.1432,54.1609,52.8739,0,0,49.0435,54.5117,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,176.365,0,19.5818
11/6/2014 23:24,0,54.1432,54.1609,52.8739,0,0,49.0435,54.5117,1.5,0,0.0371647,100,1,0,28.0492,28,190,190,176.365,0,19.7732
11/6/2014 23:25,0,54.3889,54.0098,52.833,0,0,49.0583,54.4298,1.5,0,0.0371647,100,1,0,28.2594,28,190,190,176.365,0,19.7705
11/6/2014 23:26,0,54.3889,54.0098,52.833,0,0,49.0583,54.4298,1.5,0,0.0371647,100,1,0,28.0686,28,190,190,176.365,0,19.8885
11/6/2014 23:27,0,54.3889,54.0098,52.833,0,0,49.0583,54.4298,1.5,0,0.0371647,100,1,0,27.8615,28,190,190,176.365,0,19.8134
11/6/2014 23:28,0,54.3889,54.0098,52.751,0,0,49.0583,54.3889,1.5,0,0.0369484,100,1,0,27.2566,28,190,190,176.259,0,19.8134
11/6/2014 23:29,0,54.3889,54.0098,52.751,0,0,49.0583,54.3889,1.5,0,0.0369484,100,1,0,28.3565,28,190,190,176.578,0,19.676
11/6/2014 23:30,0,54.0409,53.9719,52.7101,0,0,49.0494,54.307,1.5,0,0.0375973,100,1,0,28.2594,28,190,190,177.005,0,19.8035
11/6/2014 23:31,0,54.0409,53.9719,52.7101,0,0,49.0494,54.307,1.5,0,0.0375973,100,1,0,27.6577,28,190,190,177.431,0,19.8035
11/6/2014 23:32,0,54.0409,53.9719,52.7101,0,0,49.0494,54.307,1.5,0,0.0375973,100,1,0,27.0722,28,190,190,178.284,0,20.3441
11/6/2014 23:33,0,54.0409,53.9719,52.6283,0,0,49.0494,54.2661,1.5,0,0.0369484,100,1,0,28.7512,28,190,190,178.497,0,20.3441
11/6/2014 23:34,0,54.0409,53.9719,52.6283,0,0,49.0494,54.2661,1.5,0,0.0369484,100,1,0,28.0492,28,190,190,176.046,0,19.7985
11/6/2014 23:35,0,54.0204,53.8964,52.5873,0,0,49.0908,54.2251,1.5,0,0.0373809,100,1,0,28.0556,28,190,190,173.809,0,19.7711
11/6/2014 23:36,0,54.0204,53.8964,52.5873,0,0,49.0908,54.2251,1.5,0,0.0373809,100,1,0,27.868,28,190,190,174.767,0,19.7711
11/6/2014 23:37,0,54.0204,53.8964,52.5873,0,0,49.0908,54.2251,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,178.284,0,19.7055
11/6/2014 23:38,0,54.0204,53.8586,52.5873,0,0,49.0908,54.1842,1.5,0,0.0375973,100,1,0,27.9489,28,190,190,178.923,0,19.7055
11/6/2014 23:39,0,54.0204,53.8586,52.5873,0,0,49.0908,54.1842,1.5,0,0.0375973,100,1,0,28.0427,28,190,190,179.03,0,19.6884
11/6/2014 23:40,0,53.9795,53.8586,52.5463,0,0,49.0849,54.1432,1.5,0,0.0373809,100,1,0,28.1591,28,190,190,178.284,0,19.8888
11/6/2014 23:41,0,53.9795,53.8586,52.5463,0,0,49.0849,54.1432,1.5,0,0.0373809,100,1,0,28.3565,28,190,190,177.857,0,19.7902
11/6/2014 23:42,0,53.9795,53.8586,52.5463,0,0,49.0849,54.1432,1.5,0,0.0373809,100,1,0,28.0265,28,190,190,177.431,0,19.9942
11/6/2014 23:43,0,53.9795,53.783,52.5463,0,0,49.0849,54.0613,1.5,0,0.0375973,100,1,0,27.6513,28,190,190,177.431,0,19.9942
11/6/2014 23:44,0,53.9795,53.783,52.5463,0,0,49.0849,54.0613,1.5,0,0.0375973,100,1,0,27.771,28,190,190,177.218,0,19.6731
11/6/2014 23:45,0,53.7133,53.783,52.4645,0,0,49.0937,54.0204,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,176.472,0,19.8432
11/6/2014 23:46,0,53.7133,53.783,52.4645,0,0,49.0937,54.0204,1.5,0,0.0375973,100,1,0,28.253,28,190,190,176.046,0,19.7799
11/6/2014 23:47,0,53.7133,53.783,52.4645,0,0,49.0937,54.0204,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,175.939,0,19.8212
11/6/2014 23:48,0,53.7133,53.7075,52.4645,0,0,49.0937,53.9385,1.5,0,0.0369484,100,1,0,27.771,28,190,190,175.726,0,19.8212
11/6/2014 23:49,0,53.7133,53.7075,52.4645,0,0,49.0937,53.9385,1.5,0,0.0369484,100,1,0,27.5639,28,190,190,174.235,0,19.8354
11/6/2014 23:50,0,53.3448,53.6319,52.4235,0,0,49.0967,53.8566,1.5,0,0.0373809,100,1,0,27.7904,28,190,190,171.254,0,19.8922
11/6/2014 23:51,0,53.3448,53.6319,52.4235,0,0,49.0967,53.8566,1.5,0,0.0373809,100,1,0,28.3565,28,190,190,175.3,0,19.8814
11/6/2014 23:52,0,53.3448,53.6319,52.4235,0,0,49.0967,53.8566,1.5,0,0.0373809,100,1,0,28.0006,28,190,190,177.005,0,19.732
11/6/2014 23:53,0,53.3448,53.6319,52.3417,0,0,49.0967,53.8157,1.5,0,0.0373809,100,1,0,27.9489,28,190,190,177.964,0,19.732
11/6/2014 23:54,0,53.3448,53.6319,52.3417,0,0,49.0967,53.8157,1.5,0,0.0373809,100,1,0,28.1721,28,190,190,178.39,0,19.8109
11/6/2014 23:55,0,53.0787,53.7075,52.3007,0,0,49.1026,53.7338,1.5,0,0.0367321,100,1,0,27.9618,28,190,190,178.923,0,19.7743
11/6/2014 23:56,0,53.0787,53.7075,52.3007,0,0,49.1026,53.7338,1.5,0,0.0367321,100,1,0,28.1656,28,190,190,179.03,0,19.7743
11/6/2014 23:57,0,53.0787,53.5563,52.2598,0,0,49.1026,53.6929,1.5,0,0.0375973,100,1,0,27.6577,28,190,190,179.03,0,20.0306
11/6/2014 23:58,0,53.0787,53.5563,52.2598,0,0,49.1026,53.6929,1.5,0,0.0375973,100,1,0,28.2788,28,190,190,179.35,0,20.0306
11/6/2014 23:59,0,53.0787,53.5563,52.2598,0,0,49.1026,53.6929,1.5,0,0.0375973,100,1,0,28.1656,28,190,190,179.243,0,20.0051
11/7/2014 0:00,0,52.9762,53.4807,52.2188,0,0,49.1026,53.6519,1.5,0,0.0375973,100,1,0,28.0492,28,190,190,178.817,0,19.9052
11/7/2014 0:11,0,52.4644,52.9894,52.0141,0,0,49.1498,53.4062,1.5,0,0.0689565,0,1,0,28.8514,28,190,190,175.513,0,19.7739
11/7/2014 0:12,0,52.4644,52.9894,52.0141,0,0,49.1498,53.4062,1.5,0,0.0689565,0,1,0,27.5574,28,190,190,175.407,0,19.6052
11/7/2014 0:13,0,52.4644,52.9894,52.0141,0,0,49.1498,53.2424,1.5,0,0.0700378,0,1,0,27.5639,28,190,190,175.407,0,19.6052
11/7/2014 0:14,0,52.4644,52.9894,52.0141,0,0,49.1498,53.2424,1.5,0,0.0700378,0,1,0,28.253,28,190,190,175.62,0,19.995
11/7/2014 0:15,0,51.748,52.6494,51.9322,0,0,49.1557,53.1196,1.5,0,0.0689565,0,1,0,27.7839,28,190,190,176.152,0,19.7831
11/7/2014 0:16,0,51.748,52.6494,51.9322,0,0,49.1557,53.1196,1.5,0,0.0689565,0,1,0,28.1656,28,190,190,176.792,0,19.7831
11/7/2014 0:17,0,51.748,52.6494,51.9322,0,0,49.1557,53.1196,1.5,0,0.0689565,0,1,0,27.9618,28,190,190,173.915,0,19.8566
11/7/2014 0:18,0,51.748,52.6494,51.8912,0,0,49.1557,52.9558,1.5,0,0.0624683,0,1,0,27.771,28,190,190,172.425,0,19.8566
11/7/2014 0:19,0,51.748,52.6494,51.8912,0,0,49.1557,52.9558,1.5,0,0.0624683,19.1571,1,0,27.5574,28,190,190,174.341,0,19.7784
11/7/2014 0:20,0,51.2975,52.2715,51.2361,0,0,49.1557,52.8739,1.5,0,0.0371647,19.1571,1,0,27.6513,28,190,190,176.259,0,20.1095
11/7/2014 0:21,0,51.2975,52.2715,51.2361,0,0,49.1557,52.8739,1.5,0,0.0371647,19.1571,1,0,27.166,28,190,190,177.324,0,20.1879
11/7/2014 0:22,0,51.2975,52.3471,50.7448,0,0,49.1528,52.9149,1.5,0,0.0375973,42.0381,1,0,28.253,28,190,190,176.472,0,19.9777
11/7/2014 0:23,0,51.2975,52.3471,50.7448,0,0,49.1528,52.9149,1.5,0,0.0375973,42.0381,1,0,27.8615,28,190,190,176.792,0,19.9777
11/7/2014 0:24,0,51.2975,52.3471,50.7448,0,0,49.1528,52.9149,1.5,0,0.0375973,64.2461,1,0,28.0492,28,190,190,177.111,0,20.1037
11/7/2014 0:25,0,50.9086,52.007,50.4991,0,0,49.1528,52.9149,1.5,0,0.0362996,64.2461,1,0,28.5603,28,190,190,177.218,0,20.1496
11/7/2014 0:26,0,50.9086,52.007,50.4991,0,0,49.1528,52.9149,1.5,0,0.0362996,64.2461,1,0,28.2594,28,190,190,177.431,0,19.9815
11/7/2014 0:27,0,50.9086,51.8181,50.3353,0,0,49.1645,52.833,1.5,0,0.0367321,86.4538,1,0,28.35,28,190,190,175.3,0,19.8937
11/7/2014 0:28,0,50.9086,51.8181,50.3353,0,0,49.1645,52.833,1.5,0,0.0367321,86.4538,1,0,28.0492,28,190,190,171.892,0,19.8937
11/7/2014 0:29,0,50.9086,51.8181,50.3353,0,0,49.1645,52.833,1.5,0,0.0367321,100,1,0,27.8615,28,190,190,171.892,0,19.831
11/7/2014 0:30,0,50.6833,51.6669,50.2125,0,0,49.1645,52.833,1.5,0,0.0371647,100,1,0,27.771,28,190,190,173.702,0,20.0644
11/7/2014 0:31,0,50.6833,51.6669,50.2125,0,0,49.1645,52.833,1.5,0,0.0371647,100,1,0,27.0722,28,190,190,175.62,0,20.5427
11/7/2014 0:32,0,50.6833,51.6669,50.2125,0,0,49.1645,52.833,1.5,0,0.0371647,100,1,0,29.1426,28,190,190,175.513,0,19.754
11/7/2014 0:33,0,50.6833,51.5914,50.1306,0,0,49.2059,52.751,1.5,0,0.0373809,100,1,0,27.9553,28,190,190,175.513,0,19.754
11/7/2014 0:34,0,50.6833,51.5914,50.1306,0,0,49.2059,52.751,1.5,0,0.0373809,100,1,0,28.1818,28,190,190,175.513,0,20.2183
11/7/2014 0:35,0,51.1133,51.4402,50.0897,0,0,49.2059,52.7101,1.5,0,0.0369484,100,1,0,27.6642,28,190,190,175.513,0,20.3199
11/7/2014 0:36,0,51.1133,51.4402,50.0897,0,0,49.2059,52.7101,1.5,0,0.0369484,100,1,0,27.1725,28,190,190,175.513,0,20.3199
11/7/2014 0:37,0,51.1133,51.3268,50.1306,0,0,49.2,52.6283,1.5,0,0.0369484,100,1,0,28.9582,28,190,190,173.596,0,20.0393
11/7/2014 0:38,0,51.1133,51.3268,50.1306,0,0,49.2,52.6283,1.5,0,0.0369484,100,1,0,27.7645,28,190,190,171.041,0,20.0393
11/7/2014 0:39,0,51.1133,51.3268,50.1306,0,0,49.2,52.6283,1.5,0,0.0369484,100,1,0,27.8615,28,190,190,171.892,0,20.2116
11/7/2014 0:40,0,51.5841,51.3268,50.0897,0,0,49.2,52.5873,1.5,0,0.0371647,100,1,0,28.5603,28,190,190,172.531,0,20.0813
11/7/2014 0:41,0,51.5841,51.3268,50.0897,0,0,49.2,52.5873,1.5,0,0.0371647,100,1,0,27.2566,28,190,190,174.874,0,20.0813
11/7/2014 0:42,0,51.5841,51.2512,50.1716,0,0,49.2531,52.5463,1.5,0,0.0371647,100,1,0,28.6476,28,190,190,177.111,0,20.2635
11/7/2014 0:43,0,51.5841,51.2512,50.1716,0,0,49.2531,52.5463,1.5,0,0.0371647,100,1,0,28.9452,28,190,190,176.898,0,20.2635
11/7/2014 0:44,0,51.5841,51.2512,50.1716,0,0,49.2531,52.5463,1.5,0,0.0371647,100,1,0,28.6994,28,190,190,177.005,0,20.2794
11/7/2014 0:45,0,51.318,51.3268,50.1716,0,0,49.2531,52.4645,1.5,0,0.0367321,100,1,0,27.9748,28,190,190,176.898,0,20.0874
11/7/2014 13:53,1,59.8755,75.3596,59.7936,100,38.1662,54.2971,54.1432,1.5,77.8055,1.52532,30.0859,1,0,28.2853,28,190,190,175.407,0,19.7472
11/7/2014 13:54,1,59.8755,75.3596,59.7936,100,38.1662,54.2971,54.1432,1.5,77.8055,1.52532,30.0859,1,0,28.075,28,190,190,175.513,0,19.7472
11/7/2014 13:55,1,59.8755,75.3596,59.7936,100,38.1662,54.2971,54.1432,1.5,77.8055,1.52532,30.0859,1,0,28.1883,28,190,190,175.3,0,19.6063
11/7/2014 13:56,1,59.8755,75.4352,59.4661,100,38.1662,54.1997,54.1842,1.5,78.4315,1.49915,30.0859,1,0,28.075,28,190,190,175.833,0,19.6645
11/7/2014 13:57,1,59.8755,75.4352,59.4661,100,38.1662,54.1997,54.1842,1.5,78.4315,1.49915,30.0859,1,0,27.9877,28,190,190,176.472,0,19.6645
11/7/2014 13:58,1,59.6708,75.3596,60.4897,100,38.1662,54.1997,54.1432,1.5,78.8794,1.48661,30.0859,1,0,28.0492,28,190,190,176.685,0,19.7265
11/7/2014 13:59,1,59.6708,75.3596,60.4897,100,38.1662,54.1997,54.1432,1.5,78.8794,1.48661,30.0859,1,0,27.8906,28,190,190,176.898,0,19.7265
11/7/2014 14:00,1,59.6708,75.3596,60.4897,100,38.1662,54.1997,54.1432,1.5,78.8794,1.48661,30.0859,1,0,27.7968,28,190,190,177.218,0,19.5744
11/7/2014 14:01,1,59.6708,75.284,60.5307,100,38.1662,54.3414,54.1432,1.5,78.2862,1.50607,30.0859,1,0,27.6901,28,190,190,177.005,0,19.8097
11/7/2014 14:02,1,59.6708,75.284,60.5307,100,38.1662,54.3414,54.1432,1.5,78.2862,1.50607,30.0859,1,0,28.3177,28,190,190,176.578,0,19.8097
11/7/2014 14:03,1,59.6708,75.284,60.5307,100,38.1662,54.3414,54.1432,1.5,78.2862,1.50607,30.0859,1,0,28.075,28,190,190,176.259,0,19.5867
11/7/2014 14:04,1,60.1621,75.2084,60.6945,100,38.1662,54.3414,54.1842,1.5,78.6771,1.49201,30.0859,1,0,28.2659,28,190,190,176.259,0,19.7056
11/7/2014 14:05,1,60.1621,75.2084,60.6945,100,38.1662,54.3414,54.1842,1.5,78.6771,1.49201,30.0859,1,0,27.9877,28,190,190,176.365,0,19.5243
11/7/2014 14:06,1,60.1621,75.0573,59.7936,100,38.1662,54.3945,54.1842,1.5,78.9592,1.48271,30.0859,1,0,27.9812,28,190,190,176.152,0,19.6445
11/7/2014 14:07,1,60.1621,75.0573,59.7936,100,38.1662,54.3945,54.1842,1.5,78.9592,1.48271,30.0859,1,0,28.253,28,190,190,175.513,0,19.6445
11/7/2014 14:08,1,60.1621,75.0573,59.7936,100,38.1662,54.3945,54.1842,1.5,78.9592,1.48271,30.0859,1,0,27.8421,28,190,190,175.087,0,19.4632
11/7/2014 14:09,1,60.0188,75.0573,59.3023,100,38.1662,54.3945,54.1842,1.5,78.1665,1.51061,30.0859,1,0,27.9877,28,190,190,175.62,0,19.6355
11/7/2014 14:10,1,60.0188,75.0573,59.3023,100,38.1662,54.3945,54.1842,1.5,78.1665,1.51061,30.0859,1,0,28.1947,28,190,190,175.833,0,19.618
11/7/2014 14:11,1,60.0188,75.1329,59.6299,100,37.9733,54.3649,54.0613,1.5,78.4427,1.49612,30.0859,1,0,27.9877,28,190,190,175.939,0,19.5041
11/7/2014 14:12,1,60.0188,75.1329,59.6299,100,37.9733,54.3649,54.0613,1.5,78.4427,1.49612,30.0859,1,0,27.7515,28,190,190,175.513,0,19.5041
11/7/2014 14:13,1,59.7936,75.0573,59.548,100,37.9771,54.3649,54.1023,1.5,78.0132,1.51537,30.0859,1,0,28.2465,28,190,190,175.407,0,19.596
11/7/2014 14:14,1,59.7936,75.0573,59.548,100,37.9771,54.3649,54.1023,1.5,78.0132,1.51537,30.0859,1,0,27.8906,28,190,190,174.874,0,19.596
11/7/2014 14:15,1,59.7936,75.0573,59.548,100,37.9771,54.3649,54.1023,1.5,78.0132,1.51537,30.0859,1,0,27.8906,28,190,190,174.767,0,19.6609
11/7/2014 14:16,1,59.7936,74.9061,59.4661,100,37.8771,54.4653,54.1432,1.5,78.3173,1.50066,30.0859,1,0,27.6965,28,190,190,174.767,0,19.7191
11/7/2014 14:17,1,59.7936,74.9061,59.4661,100,37.8771,54.4653,54.1432,1.5,78.3173,1.50066,30.0859,1,0,27.7968,28,190,190,174.767,0,19.7191
11/7/2014 14:18,1,59.6913,74.9818,59.4661,100,37.7251,54.4653,54.1842,1.5,78.8311,1.48531,30.0859,1,0,27.8874,28,190,190,175.62,0,19.7068
11/7/2014 14:19,1,59.6913,74.9818,59.4661,100,37.7251,54.4653,54.1842,1.5,78.8311,1.48531,30.0859,1,0,28.088,28,190,190,174.98,0,19.636
11/7/2014 14:20,1,59.6913,74.9818,59.4661,100,37.7251,54.4653,54.1842,1.5,78.8311,1.48531,30.0859,1,0,28.0815,28,190,190,176.472,0,19.5565
11/7/2014 14:21,1,59.6913,75.284,59.548,100,37.6836,54.4653,54.2661,1.5,79.1357,1.47428,30.0859,1,0,28.1883,28,190,190,176.792,0,19.6025
11/7/2014 14:22,1,59.6913,75.284,59.548,100,37.6836,54.4653,54.2661,1.5,79.1357,1.47428,30.0859,1,0,28.2853,28,190,190,177.218,0,19.6025
11/7/2014 14:23,1,59.6913,74.7928,59.507,100,37.6836,54.418,54.2251,1.5,78.123,1.51537,30.0859,1,0,28.075,28,190,190,177.538,0,19.5817
11/7/2014 14:24,1,59.6913,74.7928,59.507,100,37.6836,54.418,54.2251,1.5,78.123,1.51537,30.0859,1,0,28.1009,28,190,190,177.538,0,19.3276
11/7/2014 14:25,1,59.6913,74.7928,59.507,100,37.6836,54.418,54.2251,1.5,78.123,1.51537,30.0859,1,0,28.2788,28,190,190,177.538,0,19.7072
11/7/2014 14:26,1,59.6913,74.8683,59.9164,100,37.6836,54.418,54.4298,1.5,78.5396,1.4812,30.0859,1,0,28.3824,28,190,190,177.111,0,19.3891
11/7/2014 14:27,1,59.6913,74.8683,59.9164,100,37.6836,54.418,54.4298,1.5,78.5396,1.4812,30.0859,1,0,27.4928,28,190,190,176.578,0,19.3891
11/7/2014 14:28,1,59.6913,75.1329,60.1212,100,37.6836,54.3501,54.5117,1.5,78.6221,1.49439,30.0859,1,0,27.9812,28,190,190,176.046,0,19.5817
11/7/2014 14:29,1,59.6913,75.1329,60.1212,100,37.6836,54.3501,54.5117,1.5,78.6221,1.49439,30.0859,1,0,27.9877,28,190,190,175.833,0,19.4941
11/7/2014 14:30,1,59.6913,75.1329,60.1212,100,37.6836,54.3501,54.5117,1.5,78.6221,1.49439,30.0859,1,0,27.5898,28,190,190,175.62,0,19.4941
11/7/2014 14:31,1,59.6913,74.7172,59.5889,100,37.6836,54.3501,54.4298,1.5,78.4012,1.49828,30.0859,1,0,28.1883,28,190,190,175.194,0,19.5179
