Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/7/2014 14:32,1,59.6913,74.7172,59.5889,100,37.6836,54.3501,54.4298,1.5,78.4012,1.49828,30.0859,1,0,27.9812,28,190,190,174.554,0,19.3948
11/7/2014 14:33,1,59.507,74.7928,59.4661,100,37.6836,54.1967,54.4298,1.5,78.3712,1.4998,30.0859,1,0,27.5898,28,190,190,174.874,0,19.3948
11/7/2014 14:34,1,59.507,74.7928,59.4661,100,37.6836,54.1967,54.4298,1.5,78.3712,1.4998,30.0859,1,0,28.2853,28,190,190,175.087,0,19.7863
11/7/2014 14:35,1,59.507,74.7928,59.4661,100,37.6836,54.1967,54.4298,1.5,78.3712,1.4998,30.0859,1,0,27.9812,28,190,190,174.874,0,19.5033
11/7/2014 14:36,1,59.507,74.4527,59.548,100,37.6836,54.1967,54.4298,1.5,78.0776,1.51515,30.0859,1,0,27.5898,28,190,190,173.383,0,19.7906
11/7/2014 14:37,1,59.507,74.4527,59.548,100,37.6836,54.1967,54.4298,1.5,78.0776,1.51515,30.0859,1,0,28.4535,28,190,190,172.85,0,19.712
11/7/2014 14:38,1,59.507,74.3016,59.3433,100,37.6845,54.1967,54.4708,1.5,77.9595,1.52078,30.0859,1,0,28.0686,28,190,190,173.063,0,19.712
11/7/2014 14:39,1,59.507,74.3016,59.3433,100,37.6845,54.1967,54.4708,1.5,77.9595,1.52078,30.0859,1,0,27.8615,28,190,190,173.383,0,19.7199
11/7/2014 14:40,1,59.507,74.3016,59.3433,100,37.6845,54.1967,54.4708,1.5,77.9595,1.52078,30.0859,1,0,27.8971,28,190,190,173.596,0,19.7199
11/7/2014 14:41,1,59.8755,74.226,59.4661,100,37.8488,54.1967,54.5117,1.5,78.4569,1.49785,30.0859,1,0,27.8906,28,190,190,175.087,0,19.8433
11/7/2014 14:42,1,59.8755,74.226,59.4661,100,37.8488,54.1967,54.5117,1.5,78.4569,1.49785,30.0859,1,0,28.2853,28,190,190,174.98,0,19.8433
11/7/2014 14:43,1,59.8755,74.3016,59.9164,100,37.8902,54.297,54.5936,1.5,78.5429,1.49785,30.0859,1,0,27.9812,28,190,190,174.661,0,19.7357
11/7/2014 14:44,1,59.8755,74.3016,59.9164,100,37.8902,54.297,54.5936,1.5,78.5429,1.49785,30.0859,1,0,28.2853,28,190,190,175.726,0,19.5928
11/7/2014 14:45,1,59.3432,73.9993,59.548,100,38.0189,54.297,54.4708,1.5,78.2865,1.50996,30.0859,1,0,28.2788,28,190,190,176.259,0,19.5928
11/7/2014 14:46,1,59.3432,73.9993,59.548,100,38.0189,54.297,54.4708,1.5,78.2865,1.50996,30.0859,1,0,28.075,28,190,190,177.005,0,19.5407
11/7/2014 14:47,1,59.3432,73.9993,59.548,100,38.0189,54.297,54.4708,1.5,78.2865,1.50996,30.0859,1,0,28.0815,28,190,190,177.431,0,19.5146
11/7/2014 14:48,1,59.3432,73.8481,59.507,100,38.0189,54.3915,54.3889,1.5,78.6182,1.51018,30.0859,1,0,28.0815,28,190,190,177.538,0,19.5146
11/7/2014 14:49,1,59.3432,73.8481,59.507,100,38.0189,54.3915,54.3889,1.5,78.6182,1.51018,30.0859,1,0,28.1268,28,190,190,177.538,0,19.4598
11/7/2014 14:50,1,60.244,73.7726,59.9984,100,38.0189,54.3915,54.348,1.5,78.3946,1.50239,30.0859,1,0,28.1883,28,190,190,177.751,0,19.4598
11/7/2014 14:51,1,60.244,73.7726,59.9984,100,38.0189,54.3915,54.348,1.5,78.3946,1.50239,30.0859,1,0,27.7968,28,190,190,177.644,0,19.5796
11/7/2014 14:52,1,60.244,73.7726,59.9984,100,38.0189,54.3915,54.348,1.5,78.3946,1.50239,30.0859,1,0,27.5898,28,190,190,177.218,0,19.5796
11/7/2014 14:53,1,60.244,73.9237,59.5889,100,38.0189,54.4299,54.2661,1.5,78.6313,1.49158,30.0859,1,0,28.075,28,190,190,176.898,0,19.7759
11/7/2014 14:54,1,60.244,73.9237,59.5889,100,38.0189,54.4299,54.2661,1.5,78.6313,1.49158,30.0859,1,0,28.2853,28,190,190,176.152,0,19.7831
11/7/2014 14:55,1,60.1212,73.7726,59.2204,100,38.0189,54.4299,54.2661,1.5,78.4186,1.5065,30.0859,1,0,28.0265,28,190,190,174.448,0,19.532
11/7/2014 14:56,1,60.1212,73.7726,59.2204,100,38.0189,54.4299,54.2661,1.5,78.4186,1.5065,30.0859,1,0,27.9036,28,190,190,174.448,0,19.532
11/7/2014 14:57,1,60.1212,73.8481,59.3433,100,37.7917,54.4918,54.1432,1.5,78.6569,1.49266,30.0859,1,0,28.2853,28,190,190,174.022,0,19.671
11/7/2014 14:58,1,60.1212,73.8481,59.3433,100,37.7917,54.4918,54.1432,1.5,78.6569,1.49266,30.0859,1,0,27.6836,28,190,190,174.022,0,19.4898
11/7/2014 14:59,1,60.1212,73.8481,59.3433,100,37.7917,54.4918,54.1432,1.5,78.6569,1.49266,30.0859,1,0,27.8906,28,190,190,174.022,0,19.6086
11/7/2014 15:00,1,59.6503,73.9993,59.0976,100,37.6073,54.4918,54.1842,1.5,78.6198,1.49612,30.0859,1,0,27.9036,28,190,190,174.022,0,19.6086
11/7/2014 15:01,1,59.6503,73.9993,59.0976,100,37.6073,54.4918,54.1842,1.5,78.6198,1.49612,30.0859,1,0,27.9036,28,190,190,173.915,0,19.5106
11/7/2014 15:02,1,59.6503,73.9993,59.0976,100,37.6073,54.4918,54.1842,1.5,78.6198,1.49612,30.0859,1,0,28.075,28,190,190,174.022,0,19.3917
11/7/2014 15:03,1,59.6503,73.5458,59.2204,100,37.4642,54.4062,54.2661,1.5,78.1575,1.51407,30.0859,1,0,27.5963,28,190,190,174.022,0,19.3917
11/7/2014 15:04,1,59.6503,73.5458,59.2204,100,37.4642,54.4062,54.2661,1.5,78.1575,1.51407,30.0859,1,0,27.9748,28,190,190,174.554,0,19.6319
11/7/2014 15:05,1,59.4456,73.5458,59.0566,100,37.4642,54.4062,54.4298,1.5,78.4977,1.50109,30.0859,1,0,28.1883,28,190,190,174.98,0,19.6272
11/7/2014 15:06,1,59.4456,73.5458,59.0566,100,37.4642,54.4062,54.4298,1.5,78.4977,1.50109,30.0859,1,0,27.8906,28,190,190,175.194,0,19.6272
11/7/2014 15:07,1,59.4456,73.697,59.2204,100,37.4642,54.3029,54.5936,1.5,78.3954,1.49958,30.0859,1,0,27.9877,28,190,190,176.046,0,19.5225
11/7/2014 15:08,1,59.4456,73.697,59.2204,100,37.4642,54.3029,54.5936,1.5,78.3954,1.49958,30.0859,1,0,28.075,28,190,190,176.578,0,19.5225
11/7/2014 15:09,1,59.4456,73.697,59.2204,100,37.4642,54.3029,54.5936,1.5,78.3954,1.49958,30.0859,1,0,27.4928,28,190,190,177.111,0,19.3293
11/7/2014 15:10,1,59.2409,73.697,59.3433,100,37.4642,54.3029,54.5527,1.5,78.3033,1.50196,30.0859,1,0,27.428,28,190,190,177.005,0,19.7254
11/7/2014 15:11,1,59.2409,73.697,59.3433,100,37.4642,54.3029,54.5527,1.5,78.3033,1.50196,30.0859,1,0,28.4697,28,190,190,177.005,0,19.7254
11/7/2014 15:12,1,59.2409,73.4703,58.9747,100,37.9196,54.2202,54.6346,1.5,78.2654,1.50975,30.0859,1,0,27.4928,28,190,190,177.111,0,19.4477
11/7/2014 15:13,1,59.2409,73.4703,58.9747,100,37.9196,54.2202,54.6346,1.5,78.2654,1.50975,30.0859,1,0,28.1883,28,190,190,177.005,0,19.735
11/7/2014 15:14,1,59.2409,73.4703,58.9747,100,37.9196,54.2202,54.6346,1.5,78.2654,1.50975,30.0859,1,0,27.7968,28,190,190,176.685,0,19.5378
11/7/2014 15:15,1,59.1385,73.3191,58.9747,100,38.099,54.2202,54.5527,1.5,78.3742,1.49828,30.0859,1,0,27.5057,28,190,190,176.152,0,19.8148
11/7/2014 15:16,1,59.1385,73.3191,58.9747,100,38.099,54.2202,54.5527,1.5,78.3742,1.49828,30.0859,1,0,28.075,28,190,190,175.939,0,19.8148
11/7/2014 15:17,1,59.1385,73.2812,58.9747,100,38.0179,54.2202,54.2251,1.5,78.5141,1.49699,30.0859,1,0,28.0362,28,190,190,175.726,0,19.5861
11/7/2014 15:18,1,59.1385,73.2812,58.9747,100,38.0179,54.2202,54.2251,1.5,78.5141,1.49699,30.0859,1,0,28.075,28,190,190,174.767,0,19.5971
11/7/2014 15:19,1,59.1385,73.2812,58.9747,100,38.0179,54.2202,54.2251,1.5,78.5141,1.49699,30.0859,1,0,27.7968,28,190,190,174.98,0,19.5818
11/7/2014 15:20,1,59.118,73.2435,58.6062,100,38.0179,54.1493,54.0613,1.5,78.3719,1.49763,30.0859,1,0,28.075,28,190,190,175.087,0,19.6542
11/7/2014 15:21,1,59.118,73.2435,58.6062,100,38.0179,54.1493,54.0613,1.5,78.3719,1.49763,30.0859,1,0,27.6836,28,190,190,175.194,0,19.6542
11/7/2014 15:22,1,59.118,72.8656,58.811,100,37.8147,54.1493,53.7747,1.5,78.3519,1.49742,30.0859,1,0,27.9748,28,190,190,174.767,0,19.5708
11/7/2014 15:23,1,59.118,72.8656,58.811,100,37.8147,54.1493,53.7747,1.5,78.3519,1.49742,30.0859,1,0,27.9812,28,190,190,174.874,0,19.5708
11/7/2014 15:24,1,58.8519,72.79,58.6062,100,36.871,54.1553,53.8157,1.5,78.5505,1.49439,30.0859,1,0,28.075,28,190,190,174.874,0,19.4789
11/7/2014 15:25,1,58.8519,72.79,58.6062,100,36.871,54.1553,53.8157,1.5,78.5505,1.49439,30.0859,1,0,28.2788,28,190,190,174.874,0,19.4756
11/7/2014 15:26,1,58.8519,72.79,58.6062,100,36.871,54.1553,53.8157,1.5,78.5505,1.49439,30.0859,1,0,27.7968,28,190,190,174.767,0,19.4756
11/7/2014 15:27,1,58.8519,72.7145,58.6062,100,36.981,54.1553,54.1432,1.5,78.7273,1.48314,30.0859,1,0,27.8906,28,190,190,174.554,0,19.6707
11/7/2014 15:28,1,58.8519,72.7145,58.6062,100,36.981,54.1553,54.1432,1.5,78.7273,1.48314,30.0859,1,0,28.3759,28,190,190,174.448,0,19.6707
11/7/2014 15:29,1,58.811,72.5634,58.7291,100,36.981,54.1197,54.2661,1.5,78.5707,1.49288,30.0859,1,0,28.1883,28,190,190,174.235,0,19.5557
11/7/2014 15:30,1,58.811,72.5634,58.7291,100,36.981,54.1197,54.2661,1.5,78.5707,1.49288,30.0859,1,0,28.075,28,190,190,175.3,0,19.371
11/7/2014 15:31,1,58.811,72.5634,58.7291,100,36.981,54.1197,54.2661,1.5,78.5707,1.49288,30.0859,1,0,27.4928,28,190,190,176.259,0,19.371
11/7/2014 15:32,1,58.811,72.5634,58.7291,100,36.981,54.1197,54.2661,1.5,78.5707,1.49288,30.0859,1,0,27.4086,28,190,190,176.578,0,19.5132
11/7/2014 15:33,1,58.811,72.4878,58.3196,100,36.981,54.1197,54.1842,1.5,78.1646,1.50953,30.0859,1,0,28.2788,28,190,190,176.472,0,19.6314
11/7/2014 15:34,1,58.811,72.4878,58.3196,100,36.981,54.1197,54.1842,1.5,78.1646,1.50953,30.0859,1,0,27.8357,28,190,190,176.472,0,19.5402
11/7/2014 15:35,1,58.6676,72.261,58.5652,100,36.981,54.0755,54.1842,1.5,77.9332,1.51537,30.0859,1,0,27.8874,28,190,190,176.472,0,19.5164
11/7/2014 15:36,1,58.6676,72.261,58.5652,100,36.981,54.0755,54.1842,1.5,77.9332,1.51537,30.0859,1,0,27.9812,28,190,190,176.259,0,19.5164
11/7/2014 15:37,1,58.6676,72.1855,58.4015,100,36.981,54.0755,54.1842,1.5,78.3017,1.50174,30.0859,1,0,28.2141,28,190,190,176.472,0,19.4946
11/7/2014 15:38,1,58.6676,72.1855,58.4015,100,36.981,54.0755,54.1842,1.5,78.3017,1.50174,30.0859,1,0,28.0492,28,190,190,176.578,0,19.4946
11/7/2014 15:39,1,58.6676,72.1855,58.4015,100,36.981,54.0755,54.1842,1.5,78.3017,1.50174,30.0859,1,0,27.8906,28,190,190,176.792,0,19.4704
11/7/2014 15:40,1,59.7527,72.0343,58.1149,100,36.981,54.0135,54.0613,1.5,78.3346,1.50174,30.0859,1,0,27.8615,28,190,190,175.939,0,19.5236
11/7/2014 15:41,1,59.7527,72.0343,58.1149,100,36.981,54.0135,54.0613,1.5,78.3346,1.50174,30.0859,1,0,28.0686,28,190,190,175.62,0,19.5236
11/7/2014 15:42,1,59.7527,71.921,57.9921,100,36.981,54.0135,53.9794,1.5,78.5394,1.49115,30.0859,1,0,27.5833,28,190,190,175.833,0,19.3543
11/7/2014 15:43,1,59.7527,71.921,57.9921,100,36.981,54.0135,53.9794,1.5,78.5394,1.49115,30.0859,1,0,27.9812,28,190,190,176.152,0,19.4228
11/7/2014 15:44,1,59.7527,71.921,57.9921,100,36.981,54.0135,53.9794,1.5,78.5394,1.49115,30.0859,1,0,27.9877,28,190,190,175.833,0,19.3808
11/7/2014 15:45,1,58.5244,71.7698,57.9102,100,36.981,54.0548,53.8975,1.5,78.5221,1.49353,30.0859,1,0,28.1818,28,190,190,175.407,0,19.4684
11/7/2014 15:46,1,58.5244,71.7698,57.9102,100,36.981,54.0548,53.8975,1.5,78.5221,1.49353,30.0859,1,0,27.868,28,190,190,175.087,0,19.4684
11/7/2014 15:47,1,58.5244,71.6943,57.9511,100,36.981,54.0548,53.8157,1.5,77.9925,1.50888,30.0859,1,0,27.7904,28,190,190,175.087,0,19.5035
11/7/2014 16:12,1,57.255,69.5404,57.0094,100,33.8753,54.1315,53.8975,1.5,78.2843,1.49482,30.0859,1,0,27.9748,28,190,190,174.98,0,19.3628
11/7/2014 16:14,1,57.0504,69.1247,56.9275,100,33.8753,54.2142,54.0204,1.5,78.5535,1.4892,30.0859,1,0,27.9812,28,190,190,174.341,0,19.4615
11/7/2014 16:16,1,57.0504,69.1247,56.9275,100,33.8753,54.2142,54.0204,1.5,78.5535,1.4892,30.0859,1,0,27.9748,28,190,190,173.383,0,19.4181
11/7/2014 16:17,1,57.0504,69.0491,56.6409,100,33.8726,54.2142,53.9385,1.5,78.3524,1.50066,30.0859,1,0,28.2788,28,190,190,173.596,0,19.5524
11/7/2014 16:18,1,57.0504,69.0491,56.6409,100,33.8726,54.2142,53.9385,1.5,78.3524,1.50066,30.0859,1,0,27.8162,28,190,190,174.022,0,19.4963
11/7/2014 16:19,1,56.2928,68.7468,56.2723,100,33.7904,54.0666,53.7747,1.5,77.8713,1.51256,30.0859,1,0,28.1397,28,190,190,175.726,0,19.288
11/7/2014 16:20,1,56.2928,68.7468,56.2723,100,33.7904,54.0666,53.7747,1.5,77.8713,1.51256,30.0859,1,0,27.5833,28,190,190,176.365,0,19.5435
11/7/2014 16:21,1,56.2928,68.7468,56.2723,100,33.7904,54.0666,53.7747,1.5,77.8713,1.51256,30.0859,1,0,28.0621,28,190,190,176.685,0,19.5435
11/7/2014 16:22,1,56.2928,68.5956,56.2723,100,32.7905,54.0666,53.611,1.5,78.1484,1.50196,30.0859,1,0,27.8971,28,190,190,176.685,0,19.443
11/7/2014 16:23,1,56.2928,68.5956,56.2723,100,32.7905,54.0666,53.611,1.5,78.1484,1.50196,30.0859,1,0,28.1786,28,190,190,177.111,0,19.5724
11/7/2014 16:24,1,56.8251,68.4445,55.9858,100,31.4698,54.0312,53.5291,1.5,78.3282,1.49071,30.0859,1,0,27.4863,28,190,190,176.152,0,19.4278
11/7/2014 16:25,1,56.8251,68.4445,55.9858,100,31.4698,54.0312,53.5291,1.5,78.3282,1.49071,30.0859,1,0,27.5769,28,190,190,175.726,0,19.6486
11/7/2014 16:26,1,56.8251,68.2556,56.0676,100,31.1168,54.0312,53.6519,1.5,77.879,1.49201,30.0859,1,0,27.7839,28,190,190,176.046,0,19.6486
11/7/2014 16:27,1,56.8251,68.2556,56.0676,100,31.1168,54.0312,53.6519,1.5,77.879,1.49201,30.0859,1,0,27.8615,28,190,190,174.98,0,19.5976
11/7/2014 16:28,1,56.8251,68.2556,56.0676,100,31.1168,54.0312,53.6519,1.5,77.879,1.49201,30.0859,1,0,28.0686,28,190,190,174.448,0,19.6052
11/7/2014 16:29,1,55.1464,68.2178,55.781,100,31.3168,54.0312,53.6929,1.5,78.1128,1.50196,30.0859,1,0,28.1818,28,190,190,174.448,0,19.5726
11/7/2014 16:30,1,55.1464,68.2178,55.781,100,31.3168,54.0312,53.6929,1.5,78.1128,1.50196,30.0859,1,0,27.9748,28,190,190,174.128,0,19.5519
11/7/2014 16:31,1,55.1464,68.2178,55.781,100,31.3168,54.0312,53.6929,1.5,78.1128,1.50196,30.0859,1,0,28.088,28,190,190,174.128,0,19.5519
11/7/2014 16:32,1,55.1464,67.9911,55.7401,100,31.3168,53.919,53.7338,1.5,78.0297,1.50758,30.0859,1,0,28.0492,28,190,190,173.915,0,19.4086
11/7/2014 16:33,1,55.1464,67.9911,55.7401,100,31.3168,53.919,53.7338,1.5,78.0297,1.50758,30.0859,1,0,27.6707,28,190,190,173.809,0,19.425
11/7/2014 16:34,1,54.5936,67.9911,55.5354,100,31.3079,53.919,53.611,1.5,78.0482,1.5052,30.0859,1,0,27.7839,28,190,190,173.702,0,19.425
11/7/2014 16:35,1,54.5936,67.9911,55.5354,100,31.3079,53.919,53.611,1.5,78.0482,1.5052,30.0859,1,0,28.0686,28,190,190,173.596,0,19.5826
11/7/2014 16:36,1,54.5936,67.9911,55.5354,100,31.3079,53.919,53.611,1.5,78.0482,1.5052,30.0859,1,0,28.1818,28,190,190,173.702,0,19.5826
11/7/2014 16:37,1,54.5936,67.9155,55.2897,100,31.2135,53.7714,53.4471,1.5,78.3837,1.50823,30.0859,1,0,27.7839,28,190,190,173.489,0,19.3431
11/7/2014 16:38,1,54.5936,67.9155,55.2897,100,31.2135,53.7714,53.4471,1.5,78.3837,1.50823,30.0859,1,0,27.6707,28,190,190,173.489,0,19.4301
11/7/2014 16:39,1,54.3069,67.9155,55.0031,100,30.3188,53.7714,53.3243,1.5,77.9944,1.5078,30.0859,1,0,28.1333,28,190,190,173.809,0,19.4301
11/7/2014 16:40,1,54.3069,67.9155,55.0031,100,30.3188,53.7714,53.3243,1.5,77.9944,1.5078,30.0859,1,0,28.1786,28,190,190,174.128,0,19.3449
11/7/2014 16:41,1,54.3069,67.8777,55.085,100,27.9667,53.9751,53.4062,1.5,78.147,1.49893,30.0859,1,0,28.0136,28,190,190,174.661,0,19.3449
11/7/2014 16:42,1,54.3069,67.8777,55.085,100,27.9667,53.9751,53.4062,1.5,78.147,1.49893,30.0859,1,0,27.9683,28,190,190,175.087,0,19.4728
11/7/2014 16:43,1,54.3069,67.8777,55.085,100,27.9667,53.9751,53.4062,1.5,78.147,1.49893,30.0859,1,0,28.0621,28,190,190,174.767,0,19.2953
11/7/2014 16:44,1,53.6928,67.651,55.085,100,30.4866,53.9751,54.6755,1.5,78.818,1.47514,30.0859,1,0,28.363,28,190,190,175.726,0,19.3661
11/7/2014 16:45,1,53.6928,67.651,55.085,100,30.4866,53.9751,54.6755,1.5,78.818,1.47514,30.0859,1,0,28.0621,28,190,190,176.152,0,19.3263
11/7/2014 16:46,1,53.6928,67.651,54.348,100,30.1229,54.2822,54.1432,1.5,78.1643,1.4972,30.0859,1,0,27.9748,28,190,190,176.898,0,19.3263
11/7/2014 16:47,1,53.6928,67.651,54.348,100,30.1229,54.2822,54.1432,1.5,78.1643,1.4972,30.0859,1,0,27.8745,28,190,190,177.111,0,19.294
11/7/2014 16:48,1,53.6928,67.651,54.348,100,30.1229,54.2822,54.1432,1.5,78.1643,1.4972,30.0859,1,0,27.8809,28,190,190,177.751,0,19.1632
11/7/2014 16:49,1,53.4062,67.7266,54.348,100,26.3447,54.2822,53.3653,1.5,78.039,1.50023,30.0859,1,0,27.4863,28,190,190,177.644,0,19.2362
11/7/2014 16:50,1,53.4062,67.7266,54.348,100,26.3447,54.2822,53.3653,1.5,78.039,1.50023,30.0859,1,0,28.3694,28,190,190,178.177,0,19.4487
11/7/2014 16:51,1,53.4062,67.5754,54.5936,100,26.9299,54.4918,54.6346,1.5,78.1844,1.49439,30.0859,1,0,28.0686,28,190,190,177.644,0,19.3177
11/7/2014 16:52,1,53.4062,67.5754,54.5936,100,26.9299,54.4918,54.6346,1.5,78.1844,1.49439,30.0859,1,0,27.6707,28,190,190,177.218,0,19.3177
11/7/2014 16:53,1,53.4062,67.5754,54.5936,100,26.9299,54.4918,54.6346,1.5,78.1844,1.49439,30.0859,1,0,28.2659,28,190,190,175.62,0,19.519
11/7/2014 16:54,1,53.4062,67.4243,54.4708,100,31.613,54.4918,55.5763,1.5,78.2293,1.49526,30.0859,1,0,28.2336,28,190,190,175.833,0,19.4159
11/7/2014 16:55,1,53.4062,67.4243,54.4708,100,31.613,54.4918,55.5763,1.5,78.2293,1.49526,30.0859,1,0,27.7968,28,190,190,175.726,0,19.4159
11/7/2014 16:56,1,52.792,67.4243,54.348,100,30.8014,54.359,54.1023,1.5,78.1159,1.49547,30.0859,1,0,28.2271,28,190,190,175.62,0,19.5484
11/7/2014 16:57,1,52.792,67.4243,54.348,100,30.8014,54.359,54.1023,1.5,78.1159,1.49547,30.0859,1,0,27.6707,28,190,190,175.194,0,19.5484
11/7/2014 16:58,1,52.792,67.4243,54.348,100,30.8014,54.359,54.1023,1.5,78.1159,1.49547,30.0859,1,0,27.9683,28,190,190,174.128,0,19.5278
11/7/2014 16:59,1,52.792,67.2731,53.9385,100,25.4626,54.359,53.2014,1.5,77.9382,1.49915,30.0859,1,0,27.7839,28,190,190,172.85,0,19.3916
11/7/2014 17:00,1,52.792,67.2731,53.9385,100,25.4626,54.359,53.2014,1.5,77.9382,1.49915,30.0859,1,0,27.9683,28,190,190,172.638,0,19.4646
11/7/2014 17:01,1,52.2393,67.1219,53.6519,100,25.8961,54.3087,54.2661,1.5,77.8455,1.50391,30.0859,1,0,28.0362,28,190,190,172.957,0,19.357
11/7/2014 17:02,1,52.2393,67.1219,53.6519,100,25.8961,54.3087,54.2661,1.5,77.8455,1.50391,30.0859,1,0,27.9618,28,190,190,173.596,0,19.357
11/7/2014 17:03,1,52.2393,67.1219,53.6519,100,25.8961,54.3087,54.2661,1.5,77.8455,1.50391,30.0859,1,0,27.8745,28,190,190,174.235,0,19.4611
11/7/2014 17:04,1,52.2393,67.0464,53.2424,100,27.1529,54.3087,54.8393,1.5,77.793,1.5065,30.0859,1,0,27.7839,28,190,190,174.661,0,19.3982
11/7/2014 17:05,1,52.2393,67.0464,53.2424,100,27.1529,54.3087,54.8393,1.5,77.793,1.5065,30.0859,1,0,27.8809,28,190,190,174.022,0,19.3982
11/7/2014 17:06,1,51.7275,66.933,53.1606,100,28.838,54.415,55.0439,1.5,78.2128,1.48812,30.0859,1,0,27.9683,28,190,190,175.62,0,19.3845
11/7/2014 17:07,1,51.7275,66.933,53.1606,100,28.838,54.415,55.0439,1.5,78.2128,1.48812,30.0859,1,0,27.6707,28,190,190,176.152,0,19.3845
11/7/2014 17:08,1,51.7275,66.933,53.5699,100,31.0059,54.415,55.1259,1.5,77.8747,1.50218,30.0859,1,0,27.6901,28,190,190,176.259,0,19.415
11/7/2014 17:09,1,51.7275,66.933,53.5699,100,31.0059,54.415,55.1259,1.5,77.8747,1.50218,30.0859,1,0,27.4766,28,190,190,176.472,0,19.6435
11/7/2014 17:10,1,51.7275,66.933,53.5699,100,31.0059,54.415,55.1259,1.5,77.8747,1.50218,30.0859,1,0,27.7968,28,190,190,176.152,0,19.6435
11/7/2014 17:11,1,51.8094,66.7819,53.3653,100,28.87,54.6098,53.8566,1.5,77.757,1.50153,30.0859,1,0,28.2271,28,190,190,176.259,0,19.5042
11/7/2014 17:12,1,51.8094,66.7819,53.3653,100,28.87,54.6098,53.8566,1.5,77.757,1.50153,30.0859,1,0,27.758,28,190,190,176.259,0,19.5042
11/7/2014 17:13,1,51.8094,66.7819,53.3653,100,28.87,54.6098,53.8566,1.5,77.757,1.50153,30.0859,1,0,28.363,28,190,190,175.939,0,19.7345
11/7/2014 17:14,1,51.8094,66.7441,53.2014,100,23.2272,54.6098,53.5291,1.5,77.6426,1.50542,30.0859,1,0,28.0621,28,190,190,175.726,0,19.4103
11/7/2014 17:15,1,51.8094,66.7441,53.2014,100,23.2272,54.6098,53.5291,1.5,77.6426,1.50542,30.0859,1,0,27.7418,28,190,190,175.726,0,19.4103
11/7/2014 17:16,1,52.0141,66.2906,52.9149,100,22.6662,54.9049,54.307,1.5,77.7609,1.49547,30.0859,1,0,27.7774,28,190,190,174.554,0,19.5236
11/7/2014 17:17,1,52.0141,66.2906,52.9149,100,22.6662,54.9049,54.307,1.5,77.7609,1.49547,30.0859,1,0,28.3694,28,190,190,174.235,0,19.5236
11/7/2014 17:18,1,52.0141,66.0261,52.751,100,22.9929,54.9049,54.5936,1.5,77.3997,1.50131,30.0859,1,0,27.8745,28,190,190,174.341,0,19.413
11/7/2014 17:19,1,52.0141,66.0261,52.751,100,22.9929,54.9049,54.5936,1.5,77.3997,1.50131,30.0859,1,0,27.6642,28,190,190,174.661,0,19.6586
11/7/2014 17:20,1,52.0141,66.0261,52.751,100,22.9929,54.9049,54.5936,1.5,77.3997,1.50131,30.0859,1,0,28.1786,28,190,190,174.661,0,19.6586
11/7/2014 17:21,1,51.9936,65.875,52.7921,100,21.8447,54.9049,54.6755,1.5,77.2964,1.51212,30.0859,1,0,27.7968,28,190,190,174.128,0,19.5168
11/7/2014 17:22,1,51.9936,65.875,52.7921,100,21.8447,54.9049,54.6755,1.5,77.2964,1.51212,30.0859,1,0,27.9618,28,190,190,173.276,0,19.6453
11/7/2014 17:23,1,51.9936,65.7238,53.0377,100,20.3478,55.2651,54.7164,1.5,77.4675,1.49634,30.0859,1,0,27.9618,28,190,190,173.063,0,19.7944
11/7/2014 17:25,1,51.9936,65.7238,53.0377,100,20.3478,55.2651,54.7164,1.5,77.4675,1.49634,30.0859,1,0,27.7839,28,190,190,172.105,0,19.5768
11/7/2014 17:27,1,52.0345,65.5727,52.7921,100,19.1533,55.2651,54.7164,1.5,77.2534,1.51818,30.0859,1,0,27.5769,28,190,190,172.85,0,19.8275
11/7/2014 17:28,1,52.0345,65.6483,52.9149,100,18.2018,55.2533,54.7574,1.5,77.3665,1.4959,30.0859,1,0,28.1786,28,190,190,172.638,0,19.8711
11/7/2014 18:12,0,51.9117,60.2068,52.5463,0,0,50.2594,53.5291,1.5,0,0.0367321,100,1,0,26.9849,28,190,190,176.046,0,19.608
11/7/2014 18:13,0,51.9117,59.2621,52.3007,0,0,50.1443,53.4062,1.5,0,0.0362996,100,1,0,29.0423,28,190,190,175.939,0,20.0933
11/7/2014 18:14,0,51.9117,59.2621,52.3007,0,0,50.1443,53.4062,1.5,0,0.0362996,100,1,0,27.6642,28,190,190,175.939,0,19.702
11/7/2014 18:15,0,51.9322,58.3175,52.055,0,0,50.1443,53.3243,1.5,0,0.0362996,100,1,0,28.1721,28,190,190,175.833,0,19.702
11/7/2014 18:16,0,51.9322,58.3175,52.055,0,0,50.1443,53.3243,1.5,0,0.0362996,100,1,0,27.7839,28,190,190,175.407,0,19.6806
11/7/2014 18:17,0,51.9322,58.3175,52.055,0,0,50.1443,53.3243,1.5,0,0.0362996,100,1,0,27.4701,28,190,190,175.62,0,19.9911
11/7/2014 18:18,0,51.9322,57.524,51.8912,0,0,50.0853,53.2834,1.5,0,0.0369484,100,1,0,27.9618,28,190,190,176.578,0,20.3514
11/7/2014 18:19,0,51.9322,57.524,51.8912,0,0,50.0853,53.2834,1.5,0,0.0369484,100,1,0,28.4665,28,190,190,175.62,0,19.7604
11/7/2014 18:20,0,52.3621,56.9572,51.7274,0,0,50.0853,53.1606,1.5,0,0.0367321,100,1,0,27.8745,28,190,190,174.874,0,19.7604
11/7/2014 18:21,0,52.3621,56.9572,51.7274,0,0,50.0853,53.1606,1.5,0,0.0367321,100,1,0,27.6577,28,190,190,172.744,0,20.1286
11/7/2014 18:22,0,52.3621,56.3903,51.6046,0,0,50.0145,53.0787,1.5,0,0.0354346,100,1,0,28.0492,28,190,190,174.661,0,19.9015
11/7/2014 18:23,0,52.3621,56.3903,51.6046,0,0,50.0145,53.0787,1.5,0,0.0354346,100,1,0,27.2631,28,190,190,177.005,0,19.9781
11/7/2014 18:24,0,52.3621,56.3903,51.6046,0,0,50.0145,53.0787,1.5,0,0.0354346,100,1,0,27.6577,28,190,190,178.177,0,20.216
11/7/2014 18:25,0,52.5054,55.8613,51.3998,0,0,50.0145,52.9968,1.5,0,0.0358672,100,1,0,28.8514,28,190,190,178.817,0,20.216
11/7/2014 18:26,0,52.5054,55.8613,51.3998,0,0,50.0145,52.9968,1.5,0,0.0358672,100,1,0,27.5639,28,190,190,178.497,0,19.642
11/7/2014 18:27,0,52.5054,55.6346,51.318,0,0,50.0145,52.8739,1.5,0,0.036516,100,1,0,27.3892,28,190,190,177.538,0,20.17
11/7/2014 18:28,0,52.5054,55.6346,51.318,0,0,50.0145,52.8739,1.5,0,0.036516,100,1,0,27.0722,28,190,190,177.324,0,19.5077
11/7/2014 18:29,0,52.5054,55.6346,51.318,0,0,50.0145,52.8739,1.5,0,0.036516,100,1,0,25.6876,28,190,190,177.111,0,20.3298
11/7/2014 18:30,0,52.5054,55.03,51.1133,0,0,49.9702,52.7921,1.5,0,0.0360833,100,1,0,27.923,28,190,190,176.685,0,20.3298
11/7/2014 18:31,0,52.5054,55.03,51.1133,0,0,49.9702,52.7921,1.5,0,0.0360833,100,1,0,27.2695,28,190,190,176.472,0,19.5624
11/7/2014 18:32,0,51.9322,54.6143,50.9495,0,0,49.9067,52.7101,1.5,0,0.0360833,100,1,0,28.0492,28,190,190,174.448,0,20.2217
11/7/2014 18:33,0,51.9322,54.6143,50.9495,0,0,49.9067,52.7101,1.5,0,0.0360833,100,1,0,28.1656,28,190,190,170.934,0,19.898
11/7/2014 18:34,0,51.9322,54.6143,50.9495,0,0,49.9067,52.7101,1.5,0,0.0360833,100,1,0,27.4507,28,190,190,169.444,0,20.1341
11/7/2014 18:35,0,51.6456,54.312,50.7448,0,0,49.9067,52.6283,1.5,0,0.036516,100,1,0,28.2594,28,190,190,171.254,0,20.1341
11/7/2014 18:36,0,51.6456,54.312,50.7448,0,0,49.9067,52.6283,1.5,0,0.036516,100,1,0,27.771,28,190,190,175.194,0,20.0658
11/7/2014 18:37,0,51.6456,53.8964,50.4991,0,0,49.8417,52.4645,1.5,0,0.0356507,100,1,0,28.2594,28,190,190,175.194,0,20.0658
11/7/2014 18:38,0,51.6456,53.8964,50.4991,0,0,49.8417,52.4645,1.5,0,0.0356507,100,1,0,28.0492,28,190,190,175.513,0,19.9427
11/7/2014 18:39,0,51.6456,53.5563,49.9258,0,0,49.8417,52.3007,1.5,0,0.0356507,100,1,0,27.771,28,190,190,175.939,0,20.1687
11/7/2014 18:40,0,51.6456,53.5563,49.9258,0,0,49.8417,52.3007,1.5,0,0.0356507,100,1,0,26.3735,28,190,190,176.792,0,20.1687
11/7/2014 18:41,0,51.6456,53.5563,49.9258,0,0,49.8417,52.3007,1.5,0,0.0356507,100,1,0,27.4701,28,190,190,177.644,0,19.8994
11/7/2014 18:42,0,45.5038,53.1406,49.5574,0,0,49.8417,52.2188,1.5,0,0.0362996,100,1,0,28.9582,28,190,190,177.857,0,20.3902
11/7/2014 18:43,0,45.5038,53.1406,49.5574,0,0,49.8417,52.2188,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,177.751,0,19.7646
11/7/2014 18:44,0,45.5038,52.7628,49.1889,0,0,49.8122,52.0959,1.5,0,0.0362996,100,1,0,27.771,28,190,190,177.751,0,20.179
11/7/2014 18:45,0,45.5038,52.7628,49.1889,0,0,49.8122,52.0959,1.5,0,0.0362996,100,1,0,28.3565,28,190,190,177.111,0,20.179
11/7/2014 18:46,0,45.5038,52.7628,49.1889,0,0,49.8122,52.0959,1.5,0,0.0362996,100,1,0,27.5704,28,190,190,174.022,0,19.8901
11/7/2014 18:47,0,45.6676,52.4227,48.8613,0,0,49.8122,52.0141,1.5,0,0.0358672,100,1,0,27.3763,28,190,190,173.383,0,20.4977
11/7/2014 18:48,0,45.6676,52.4227,48.8613,0,0,49.8122,52.0141,1.5,0,0.0358672,100,1,0,27.9553,28,190,190,172.85,0,19.7133
11/7/2014 18:49,0,45.6676,51.9692,48.4928,0,0,49.762,51.8912,1.5,0,0.0362996,100,1,0,27.8615,28,190,190,172.85,0,19.9572
11/7/2014 18:50,0,45.6676,51.9692,48.4928,0,0,49.762,51.8912,1.5,0,0.0362996,100,1,0,28.1656,28,190,190,176.898,0,19.9572
11/7/2014 18:51,0,45.6676,51.9692,48.4928,0,0,49.762,51.8912,1.5,0,0.0362996,100,1,0,27.8551,28,190,190,177.964,0,19.7535
11/7/2014 18:52,0,46.6093,51.5158,48.0834,0,0,49.762,51.7274,1.5,0,0.0356507,100,1,0,27.3698,28,190,190,178.177,0,19.9033
11/7/2014 18:53,0,46.6093,51.5158,48.0834,0,0,49.762,51.7274,1.5,0,0.0356507,100,1,0,27.8615,28,190,190,178.177,0,20.1725
11/7/2014 18:54,0,46.6093,51.2512,47.7968,0,0,49.7635,51.6456,1.5,0,0.0358672,100,1,0,28.8385,28,190,190,177.857,0,19.647
11/7/2014 18:55,0,46.6093,51.2512,47.7968,0,0,49.7635,51.6456,1.5,0,0.0358672,100,1,0,28.0427,28,190,190,177.218,0,19.647
11/7/2014 18:56,0,46.6093,51.2512,47.7968,0,0,49.7635,51.6456,1.5,0,0.0358672,100,1,0,27.8615,28,190,190,177.005,0,19.7748
11/7/2014 18:57,0,47.0188,50.8734,47.592,0,0,49.7635,51.5228,1.5,0,0.0354346,100,1,0,28.1591,28,190,190,176.365,0,19.8512
11/7/2014 18:58,0,47.0188,50.8734,47.592,0,0,49.7635,51.5228,1.5,0,0.0354346,100,1,0,27.5639,28,190,190,175.407,0,20.1478
11/7/2014 18:59,0,47.0188,50.5711,47.3464,0,0,49.7325,51.3998,1.5,0,0.0358672,100,1,0,28.35,28,190,190,176.046,0,19.7816
11/7/2014 19:00,0,47.0188,50.5711,47.3464,0,0,49.7325,51.3998,1.5,0,0.0358672,100,1,0,28.253,28,190,190,176.365,0,19.7816
11/7/2014 19:01,0,47.0188,50.5711,47.3464,0,0,49.7325,51.3998,1.5,0,0.0358672,100,1,0,28.35,28,190,190,176.792,0,19.6928
11/7/2014 19:02,0,47.8991,50.1932,47.2645,0,0,49.7325,51.318,1.5,0,0.0358672,100,1,0,27.9618,28,190,190,177.431,0,19.6928
11/7/2014 19:03,0,47.8991,50.1932,47.2645,0,0,49.7325,51.318,1.5,0,0.0358672,100,1,0,27.4572,28,190,190,178.07,0,19.8413
11/7/2014 19:04,0,47.8991,50.0798,47.1006,0,0,49.7561,51.1952,1.5,0,0.0360833,100,1,0,27.5639,28,190,190,178.817,0,20.0547
11/7/2014 19:05,0,47.8991,50.0798,47.1006,0,0,49.7561,51.1952,1.5,0,0.0360833,100,1,0,28.7447,28,190,190,179.136,0,20.0547
11/7/2014 19:06,0,47.8991,50.0798,47.1006,0,0,49.7561,51.1952,1.5,0,0.0360833,100,1,0,27.9295,28,190,190,179.243,0,19.7328
11/7/2014 19:07,0,47.6739,49.702,47.0597,0,0,49.7561,51.0723,1.5,0,0.0356507,100,1,0,28.5603,28,190,190,178.923,0,19.7328
11/7/2014 19:08,0,47.6739,49.702,47.0597,0,0,49.7561,51.0723,1.5,0,0.0356507,100,1,0,28.0427,28,190,190,179.03,0,19.4859
11/7/2014 19:09,0,47.6739,49.3619,46.7321,0,0,49.7059,50.9905,1.5,0,0.0358672,100,1,0,27.0722,28,190,190,179.136,0,20.2131
11/7/2014 19:10,0,47.6739,49.3619,46.7321,0,0,49.7059,50.9905,1.5,0,0.0358672,100,1,0,28.1591,28,190,190,179.563,0,20.2131
11/7/2014 19:11,0,47.8376,49.0974,46.3637,0,0,49.7059,50.8267,1.5,0,0.0358672,100,1,0,27.7095,28,190,190,177.111,0,19.8274
11/7/2014 19:12,0,47.8376,49.0974,46.3637,0,0,49.7059,50.8267,1.5,0,0.0358672,100,1,0,28.1656,28,190,190,174.767,0,19.8274
11/7/2014 19:13,0,47.8376,49.0974,46.3637,0,0,49.7059,50.8267,1.5,0,0.0358672,100,1,0,28.4406,28,190,190,176.046,0,19.5538
11/7/2014 19:14,0,47.8376,48.795,46.2408,0,0,49.7236,50.6629,1.5,0,0.0358672,100,1,0,26.8587,28,190,190,176.578,0,20.1143
11/7/2014 19:15,0,47.8376,48.795,46.2408,0,0,49.7236,50.6629,1.5,0,0.0358672,100,1,0,27.7839,28,190,190,176.792,0,20.1143
11/7/2014 19:16,0,46.9164,48.6061,46.1589,0,0,49.7236,50.581,1.5,0,0.0358672,100,1,0,27.758,28,190,190,176.578,0,19.7596
11/7/2014 19:17,0,46.9164,48.6061,46.1589,0,0,49.7236,50.581,1.5,0,0.0358672,100,1,0,28.35,28,190,190,176.152,0,19.7596
11/7/2014 19:18,0,46.9164,48.6061,46.1589,0,0,49.7236,50.581,1.5,0,0.0358672,100,1,0,28.4341,28,190,190,175.726,0,19.4868
11/7/2014 19:19,0,46.9164,48.2283,45.9952,0,0,49.7266,50.4172,1.5,0,0.0360833,100,1,0,28.1527,28,190,190,175.407,0,19.8789
11/7/2014 19:20,0,46.9164,48.2283,45.9952,0,0,49.7266,50.4172,1.5,0,0.0360833,100,1,0,28.0362,28,190,190,175.513,0,19.8789
11/7/2014 19:21,0,47.0188,48.0394,45.7904,0,0,49.7266,50.2125,1.5,0,0.0360833,100,1,0,28.6476,28,190,190,175.513,0,19.5621
11/7/2014 19:22,0,47.0188,48.0394,45.7904,0,0,49.7266,50.2125,1.5,0,0.0360833,100,1,0,27.9489,28,190,190,175.513,0,19.5621
11/7/2014 19:23,0,47.0188,47.7371,45.6676,0,0,49.7296,50.0487,1.5,0,0.0358672,100,1,0,28.2141,28,190,190,175.087,0,19.774
11/7/2014 19:24,0,47.0188,47.7371,45.6676,0,0,49.7296,50.0487,1.5,0,0.0358672,100,1,0,28.4406,28,190,190,174.128,0,19.5148
11/7/2014 19:25,0,47.0188,47.7371,45.6676,0,0,49.7296,50.0487,1.5,0,0.0358672,100,1,0,27.5574,28,190,190,174.022,0,19.5148
11/7/2014 19:26,0,47.1212,47.5859,45.5038,0,0,49.7296,49.8849,1.5,0,0.0360833,100,1,0,28.3338,28,190,190,175.833,0,20.0699
11/7/2014 19:27,0,47.1212,47.5859,45.5038,0,0,49.7296,49.8849,1.5,0,0.0360833,100,1,0,27.8551,28,190,190,176.472,0,19.8057
11/7/2014 19:28,0,47.1212,47.4348,45.2991,0,0,49.7296,49.7621,1.5,0,0.0356507,100,1,0,27.9489,28,190,190,176.046,0,19.8349
11/7/2014 19:29,0,47.1212,47.4348,45.2991,0,0,49.7296,49.7621,1.5,0,0.0356507,100,1,0,28.253,28,190,190,175.087,0,19.8349
11/7/2014 19:30,0,47.1212,47.4348,45.2991,0,0,49.7296,49.7621,1.5,0,0.0356507,100,1,0,27.9359,28,190,190,175.087,0,19.6958
11/7/2014 19:31,0,46.1999,47.1324,44.9716,0,0,49.7074,49.5983,1.5,0,0.0358672,100,1,0,27.3633,28,190,190,177.964,0,19.991
11/7/2014 19:32,0,46.1999,47.1324,44.9716,0,0,49.7074,49.5983,1.5,0,0.0358672,100,1,0,28.253,28,190,190,178.39,0,19.991
11/7/2014 19:33,0,46.1999,46.8301,44.8487,0,0,49.7339,49.3936,1.5,0,0.0356507,100,1,0,28.3435,28,190,190,177.857,0,19.8077
11/7/2014 19:34,0,46.1999,46.8301,44.8487,0,0,49.7339,49.3936,1.5,0,0.0356507,100,1,0,28.0362,28,190,190,177.324,0,19.7929
11/7/2014 19:35,0,46.1999,46.8301,44.8487,0,0,49.7339,49.3936,1.5,0,0.0356507,100,1,0,28.2465,28,190,190,177.218,0,19.7929
11/7/2014 19:36,0,45.1967,46.7924,44.6849,0,0,49.7339,49.1889,1.5,0,0.0354346,100,1,0,27.0593,28,190,190,177.324,0,20.1615
11/7/2014 19:37,0,45.1967,46.7924,44.6849,0,0,49.7339,49.1889,1.5,0,0.0354346,100,1,0,28.0427,28,190,190,178.07,0,20.1615
11/7/2014 19:38,0,45.1967,46.4144,44.4802,0,0,49.7339,49.1069,1.5,0,0.0350021,100,1,0,27.4992,28,190,190,178.284,0,19.5804
11/7/2014 19:39,0,45.1967,46.4144,44.4802,0,0,49.7339,49.1069,1.5,0,0.0350021,100,1,0,27.6448,28,190,190,177.751,0,19.5804
11/7/2014 19:40,0,45.1967,46.4144,44.4802,0,0,49.7339,49.1069,1.5,0,0.0350021,100,1,0,28.1527,28,190,190,176.472,0,19.6839
11/7/2014 19:41,0,44.7464,46.2633,44.2755,0,0,49.7354,48.9842,1.5,0,0.0350021,100,1,0,27.6383,28,190,190,176.152,0,19.6839
11/7/2014 19:42,0,44.7464,46.2633,44.2755,0,0,49.7354,48.9842,1.5,0,0.0350021,100,1,0,27.3633,28,190,190,175.726,0,20.115
11/7/2014 19:43,0,44.7464,45.9988,44.0707,0,0,49.7354,48.8204,1.5,0,0.0354346,100,1,0,28.0362,28,190,190,172.957,0,20.1546
11/7/2014 19:44,0,44.7464,45.9988,44.0707,0,0,49.7354,48.8204,1.5,0,0.0354346,100,1,0,28.4341,28,190,190,173.063,0,19.8448
11/7/2014 19:45,0,44.603,45.8854,43.9069,0,0,49.7413,48.6566,1.5,0,0.0354346,100,1,0,28.1527,28,190,190,174.767,0,19.8448
11/7/2014 19:46,0,44.603,45.8854,43.9069,0,0,49.7413,48.6566,1.5,0,0.0354346,100,1,0,28.3338,28,190,190,175.087,0,19.6366
11/7/2014 19:47,0,44.603,45.8854,43.9069,0,0,49.7413,48.6566,1.5,0,0.0354346,100,1,0,27.4507,28,190,190,175.3,0,19.6366
11/7/2014 19:48,0,44.603,45.8099,43.7841,0,0,49.7413,48.4928,1.5,0,0.0352182,100,1,0,26.7617,28,190,190,175.407,0,20.5379
11/7/2014 19:49,0,44.603,45.8099,43.7841,0,0,49.7413,48.4928,1.5,0,0.0352182,100,1,0,28.3274,28,190,190,175.513,0,19.7455
11/7/2014 19:50,0,45.0944,45.5076,43.6613,0,0,49.7221,48.329,1.5,0,0.0352182,100,1,0,27.6383,28,190,190,175.087,0,19.7455
11/7/2014 19:51,0,45.0944,45.5076,43.6613,0,0,49.7221,48.329,1.5,0,0.0352182,100,1,0,28.5409,28,190,190,174.874,0,19.7502
11/7/2014 19:52,0,45.0944,45.5076,43.6613,0,0,49.7221,48.329,1.5,0,0.0352182,100,1,0,27.7968,28,190,190,175.3,0,19.7502
11/7/2014 19:53,0,45.0944,45.3186,43.5793,0,0,49.7221,48.2061,1.5,0,0.0354346,100,1,0,26.9654,28,190,190,176.259,0,20.2845
11/7/2014 19:54,0,45.0944,45.3186,43.5793,0,0,49.7221,48.2061,1.5,0,0.0354346,100,1,0,27.0593,28,190,190,176.685,0,20.4842
11/7/2014 19:55,0,44.8896,45.0919,43.3746,0,0,49.7339,48.0424,1.5,0,0.0345695,100,1,0,27.9359,28,190,190,176.792,0,20.4842
11/7/2014 19:56,0,44.8896,45.0919,43.3746,0,0,49.7339,48.0424,1.5,0,0.0345695,100,1,0,27.6448,28,190,190,177.111,0,19.7747
11/7/2014 19:57,0,44.8896,45.0919,43.3746,0,0,49.7339,48.0424,1.5,0,0.0345695,100,1,0,27.9489,28,190,190,177.005,0,20.24
11/7/2014 19:58,0,44.8896,45.0163,43.2928,0,0,49.7339,47.8786,1.5,0,0.0343533,100,1,0,28.1527,28,190,190,176.578,0,20.0616
11/7/2014 19:59,0,44.8896,45.0163,43.2928,0,0,49.7339,47.8786,1.5,0,0.0343533,100,1,0,27.8486,28,190,190,173.063,0,20.0616
11/7/2014 20:00,0,44.8896,44.8652,43.129,0,0,49.7531,47.7557,1.5,0,0.0352182,100,1,0,28.033,28,190,190,176.365,0,20.1254
11/7/2014 20:01,0,44.8896,44.8652,43.129,0,0,49.7531,47.7557,1.5,0,0.0352182,100,1,0,27.9359,28,190,190,178.177,0,19.8801
11/7/2014 20:02,0,44.8896,44.8652,43.129,0,0,49.7531,47.7557,1.5,0,0.0352182,100,1,0,27.9618,28,190,190,177.857,0,19.8801
11/7/2014 20:03,0,44.7054,44.6007,42.8833,0,0,49.7531,47.592,1.5,0,0.0345695,100,1,0,28.0362,28,190,190,177.857,0,19.8271
11/7/2014 20:04,0,44.7054,44.6007,42.8833,0,0,49.7531,47.592,1.5,0,0.0345695,100,1,0,27.9424,28,190,190,177.644,0,20.3844
11/7/2014 20:05,0,44.4392,44.4495,42.7605,0,0,49.7546,47.4282,1.5,0,0.0350021,100,1,0,28.0362,28,190,190,177.644,0,20.3844
11/7/2014 20:06,0,44.4392,44.4495,42.7605,0,0,49.7546,47.4282,1.5,0,0.0350021,100,1,0,27.9359,28,190,190,176.472,0,20.2227
11/7/2014 20:07,0,44.4392,44.4495,42.7605,0,0,49.7546,47.4282,1.5,0,0.0350021,100,1,0,28.4341,28,190,190,176.046,0,19.7507
11/7/2014 20:08,0,44.4392,44.2983,42.6376,0,0,49.7546,47.2645,1.5,0,0.0352182,100,1,0,28.0362,28,190,190,175.194,0,19.7408
11/7/2014 20:09,0,44.4392,44.2983,42.6376,0,0,49.7546,47.2645,1.5,0,0.0352182,100,1,0,28.0945,28,190,190,175.194,0,19.841
11/7/2014 20:10,0,44.4392,44.2228,42.5148,0,0,49.7767,47.1416,1.5,0,0.0347859,100,1,0,27.6383,28,190,190,175.407,0,19.841
11/7/2014 20:11,0,44.4392,44.2228,42.5148,0,0,49.7767,47.1416,1.5,0,0.0347859,100,1,0,27.9877,28,190,190,175.3,0,19.4993
11/7/2014 20:12,0,43.6408,43.9961,42.392,0,0,49.7767,46.9778,1.5,0,0.0345695,100,1,0,27.9359,28,190,190,175.3,0,19.4993
11/7/2014 20:13,0,43.6408,43.9961,42.392,0,0,49.7767,46.9778,1.5,0,0.0345695,100,1,0,28.2465,28,190,190,175.3,0,19.8958
11/7/2014 20:14,0,43.6408,43.9961,42.392,0,0,49.7767,46.9778,1.5,0,0.0345695,100,1,0,28.24,28,190,190,175.087,0,19.7644
11/7/2014 20:15,0,43.6408,43.845,42.2692,0,0,49.8328,46.8141,1.5,0,0.0345695,100,1,0,27.1498,28,190,190,175.194,0,19.7644
11/7/2014 20:16,0,43.6408,43.845,42.2692,0,0,49.8328,46.8141,1.5,0,0.0345695,100,1,0,28.3435,28,190,190,172.531,0,20.0962
11/7/2014 20:17,0,43.6817,43.6938,42.0644,0,0,49.8328,46.6503,1.5,0,0.0347859,100,1,0,28.7317,28,190,190,175.62,0,20.0962
11/7/2014 20:18,0,43.6817,43.6938,42.0644,0,0,49.8328,46.6503,1.5,0,0.0347859,100,1,0,28.24,28,190,190,176.685,0,19.8617
11/7/2014 20:19,0,43.6817,43.6938,42.0644,0,0,49.8328,46.6503,1.5,0,0.0347859,100,1,0,27.9359,28,190,190,176.685,0,20.0113
11/7/2014 20:20,0,43.6817,43.467,41.9006,0,0,49.8416,46.4865,1.5,0,0.0350021,100,1,0,28.3274,28,190,190,176.259,0,20.0113
11/7/2014 20:21,0,43.6817,43.467,41.9006,0,0,49.8416,46.4865,1.5,0,0.0350021,100,1,0,27.9424,28,190,190,176.472,0,20.0821
11/7/2014 20:22,0,43.6817,43.467,41.9006,0,0,49.8416,46.4865,1.5,0,0.0350021,100,1,0,28.9388,28,190,190,177.324,0,20.2515
11/7/2014 20:23,0,43.0471,43.3159,41.6959,0,0,49.8416,46.3637,1.5,0,0.0345695,100,1,0,28.1462,28,190,190,177.324,0,19.7139
11/7/2014 20:24,0,43.0471,43.3159,41.6959,0,0,49.8416,46.3637,1.5,0,0.0345695,100,1,0,27.8486,28,190,190,177.324,0,19.9156
11/7/2014 20:25,0,43.0471,43.127,41.5321,0,0,49.8505,46.1589,1.5,0,0.0345695,100,1,0,28.6541,28,190,190,177.431,0,19.9156
11/7/2014 20:26,0,43.0471,43.127,41.5321,0,0,49.8505,46.1589,1.5,0,0.0345695,100,1,0,28.075,28,190,190,178.07,0,20.1882
11/7/2014 20:27,0,42.8628,42.9758,41.3275,0,0,49.8505,45.9952,1.5,0,0.0341369,100,1,0,28.0362,28,190,190,178.177,0,20.1882
11/7/2014 20:28,0,42.8628,42.9758,41.3275,0,0,49.8505,45.9952,1.5,0,0.0341369,100,1,0,27.7515,28,190,190,178.497,0,19.523
11/7/2014 20:29,0,42.8628,42.9758,41.3275,0,0,49.8505,45.9952,1.5,0,0.0341369,100,1,0,27.6319,28,190,190,178.497,0,19.9125
11/7/2014 20:30,0,42.8628,42.7869,41.0817,0,0,49.8712,45.8314,1.5,0,0.0347859,100,1,0,28.4277,28,190,190,177.964,0,19.9125
11/7/2014 20:31,0,42.8628,42.7869,41.0817,0,0,49.8712,45.8314,1.5,0,0.0347859,100,1,0,26.959,28,190,190,177.431,0,19.7038
11/7/2014 20:32,0,42.8628,42.7869,41.0817,0,0,49.8712,45.8314,1.5,0,0.0347859,100,1,0,28.2336,28,190,190,176.578,0,20.615
11/7/2014 20:33,0,42.8219,42.598,40.918,0,0,49.8712,45.6676,1.5,0,0.0343533,100,1,0,27.703,28,190,190,173.276,0,20.072
11/7/2014 20:34,0,42.8219,42.598,40.918,0,0,49.8712,45.6676,1.5,0,0.0343533,100,1,0,28.24,28,190,190,174.341,0,19.8503
11/7/2014 20:35,0,42.8219,42.4468,40.7132,0,0,49.9051,45.5038,1.5,0,0.0347859,100,1,0,28.24,28,190,190,175.194,0,19.8503
11/7/2014 20:36,0,42.8219,42.4468,40.7132,0,0,49.9051,45.5038,1.5,0,0.0347859,100,1,0,28.033,28,190,190,174.767,0,20.052
11/7/2014 20:37,0,42.8219,42.4468,40.7132,0,0,49.9051,45.5038,1.5,0,0.0347859,100,1,0,28.0362,28,190,190,174.554,0,19.8714
11/7/2014 20:38,0,43.0061,42.2957,40.5904,0,0,49.9051,45.3401,1.5,0,0.0339206,100,1,0,27.8421,28,190,190,174.767,0,20.4027
11/7/2014 20:39,0,43.0061,42.2957,40.5904,0,0,49.9051,45.3401,1.5,0,0.0339206,100,1,0,27.9295,28,190,190,175.194,0,19.7027
11/7/2014 20:40,0,43.0061,42.1823,40.4675,0,0,49.9228,45.1763,1.5,0,0.0347859,100,1,0,27.5445,28,190,190,175.087,0,19.7027
11/7/2014 20:41,0,43.0061,42.1823,40.4675,0,0,49.9228,45.1763,1.5,0,0.0347859,100,1,0,28.4341,28,190,190,174.874,0,20.1513
11/7/2014 20:42,0,42.9652,41.9556,40.3856,0,0,49.9228,44.9716,1.5,0,0.0345695,100,1,0,27.5445,28,190,190,173.809,0,19.9231
11/7/2014 20:43,0,42.9652,41.9556,40.3856,0,0,49.9228,44.9716,1.5,0,0.0345695,100,1,0,27.6707,28,190,190,174.448,0,20.4454
11/7/2014 20:44,0,42.9652,41.9556,40.3856,0,0,49.9228,44.9716,1.5,0,0.0345695,100,1,0,29.3367,28,190,190,175.407,0,20.1278
11/7/2014 20:45,0,42.9652,41.8044,40.2628,0,0,49.9405,44.8487,1.5,0,0.0347859,100,1,0,28.3274,28,190,190,175.833,0,20.1278
11/7/2014 20:46,0,42.9652,41.8044,40.2628,0,0,49.9405,44.8487,1.5,0,0.0347859,100,1,0,27.9359,28,190,190,175.833,0,20.0992
11/7/2014 20:47,0,42.6991,41.691,40.181,0,0,49.9405,44.6849,1.5,0,0.0339206,100,1,0,26.5643,28,190,190,176.046,0,20.0035
11/7/2014 20:48,0,42.6991,41.691,40.181,0,0,49.9405,44.6849,1.5,0,0.0339206,100,1,0,26.9849,28,190,190,176.259,0,20.8484
11/7/2014 20:49,0,42.6991,41.691,40.181,0,0,49.9405,44.6849,1.5,0,0.0339206,100,1,0,28.6347,28,190,190,173.489,0,20.3118
11/7/2014 20:50,0,42.6991,41.5399,40.0991,0,0,49.9405,44.5212,1.5,0,0.0343533,100,1,0,28.5473,28,190,190,175.513,0,20.3118
11/7/2014 20:51,0,42.6991,41.5399,40.0991,0,0,49.9405,44.5212,1.5,0,0.0343533,100,1,0,28.033,28,190,190,176.152,0,20.1633
11/7/2014 20:52,0,43.3951,41.88,40.0581,0,0,49.9553,44.3573,1.5,0,0.0341369,100,1,0,28.4212,28,190,190,175.939,0,20.234
11/7/2014 20:53,0,43.3951,41.88,40.0581,0,0,49.9553,44.3573,1.5,0,0.0341369,100,1,0,27.771,28,190,190,176.046,0,20.21
11/7/2014 20:54,0,43.3951,41.88,40.0581,0,0,49.9553,44.3573,1.5,0,0.0341369,100,1,0,27.9359,28,190,190,176.578,0,20.6454
11/7/2014 20:55,0,43.3951,41.2376,39.9763,0,0,49.9553,44.2345,1.5,0,0.0345695,100,1,0,28.8126,28,190,190,176.578,0,20.6454
11/7/2014 20:56,0,43.3951,41.2376,39.9763,0,0,49.9553,44.2345,1.5,0,0.0345695,100,1,0,28.033,28,190,190,176.685,0,19.9145
11/7/2014 20:57,0,41.6959,41.1998,39.9352,0,0,49.9715,44.0297,1.5,0,0.0343533,100,1,0,27.9424,28,190,190,175.513,0,20.218
11/7/2014 20:58,0,41.6959,41.1998,39.9352,0,0,49.9715,44.0297,1.5,0,0.0343533,100,1,0,27.9165,28,190,190,174.874,0,19.9476
11/7/2014 20:59,0,41.6959,41.1242,39.8943,0,0,49.9715,43.9069,1.5,0,0.0345695,100,1,0,27.5445,28,190,190,174.98,0,20.1909
11/7/2014 21:00,0,41.6959,41.1242,39.8943,0,0,49.9715,43.9069,1.5,0,0.0345695,100,1,0,27.6319,28,190,190,174.554,0,20.1909
11/7/2014 21:01,0,41.6959,41.1242,39.8943,0,0,49.9715,43.9069,1.5,0,0.0345695,100,1,0,27.7451,28,190,190,174.341,0,20.3897
11/7/2014 21:02,0,42.0439,41.0109,39.9352,0,0,49.9907,43.7022,1.5,0,0.0341369,100,1,0,28.1397,28,190,190,173.915,0,20.0559
11/7/2014 21:03,0,42.0439,41.0109,39.9352,0,0,49.9907,43.7022,1.5,0,0.0341369,100,1,0,27.6319,28,190,190,172.744,0,20.0653
11/7/2014 21:04,0,42.0439,41.0109,39.9352,0,0,49.9907,43.7022,1.5,0,0.0341369,100,1,0,27.0463,28,190,190,172.744,0,20.7386
11/7/2014 21:05,0,42.0439,40.9353,39.9352,0,0,49.9907,43.5793,1.5,0,0.0343533,100,1,0,27.6319,28,190,190,170.402,0,20.7386
11/7/2014 21:06,0,42.0439,40.9353,39.9352,0,0,49.9907,43.5793,1.5,0,0.0343533,100,1,0,27.703,28,190,190,169.87,0,20.5432
11/7/2014 21:07,0,41.7778,40.7841,39.8124,0,0,50.0379,43.4156,1.5,0,0.0345695,100,1,0,27.9101,28,190,190,172.425,0,20.0672
11/7/2014 21:08,0,41.7778,40.7841,39.8124,0,0,50.0379,43.4156,1.5,0,0.0345695,100,1,0,28.0265,28,190,190,172.85,0,20.1094
11/7/2014 21:09,0,41.7778,40.7841,39.6896,0,0,50.0379,43.2518,1.5,0,0.0345695,100,1,0,28.2336,28,190,190,173.489,0,20.1164
11/7/2014 21:10,0,41.7778,40.7841,39.6896,0,0,50.0379,43.2518,1.5,0,0.0345695,100,1,0,26.959,28,190,190,174.235,0,20.1164
11/7/2014 21:11,0,41.7778,40.7841,39.6896,0,0,50.0379,43.2518,1.5,0,0.0345695,100,1,0,27.2307,28,190,190,174.661,0,20.5558
11/7/2014 21:12,0,41.2455,40.6708,39.5667,0,0,50.0615,43.17,1.5,0,0.0339206,100,1,0,27.5963,28,190,190,174.98,0,19.7729
11/7/2014 21:13,0,41.2455,40.6708,39.5667,0,0,50.0615,43.17,1.5,0,0.0339206,100,1,0,28.4212,28,190,190,174.554,0,20.3121
11/7/2014 21:14,0,41.2455,40.6708,39.403,0,0,50.0615,43.0062,1.5,0,0.0343533,100,1,0,28.6347,28,190,190,174.235,0,19.8475
11/7/2014 21:15,0,41.2455,40.6708,39.403,0,0,50.0615,43.0062,1.5,0,0.0343533,100,1,0,28.0265,28,190,190,174.235,0,19.8475
11/7/2014 21:16,0,41.2455,40.6708,39.403,0,0,50.0615,43.0062,1.5,0,0.0343533,100,1,0,27.1434,28,190,190,175.833,0,20.1784
11/7/2014 21:17,0,39.7715,40.444,39.1573,0,0,50.1043,42.8424,1.5,0,0.0341369,100,1,0,28.8126,28,190,190,176.259,0,20.4626
11/7/2014 21:18,0,39.7715,40.444,39.1573,0,0,50.1043,42.8424,1.5,0,0.0341369,100,1,0,28.24,28,190,190,176.046,0,19.9741
11/7/2014 21:19,0,39.7715,40.3685,38.9116,0,0,50.1043,42.7195,1.5,0,0.0341369,100,1,0,26.8458,28,190,190,176.046,0,19.9741
11/7/2014 21:20,0,39.7715,40.3685,38.9116,0,0,50.1043,42.7195,1.5,0,0.0341369,100,1,0,27.9359,28,190,190,174.235,0,20.719
11/7/2014 21:21,0,41.1022,40.2173,38.7479,0,0,50.1383,42.5557,1.5,0,0.0343533,100,1,0,27.3019,28,190,190,173.809,0,20.0713
11/7/2014 21:22,0,41.1022,40.2173,38.7479,0,0,50.1383,42.5557,1.5,0,0.0343533,100,1,0,28.3209,28,190,190,174.554,0,20.5887
11/7/2014 21:23,0,41.1022,40.2173,38.7479,0,0,50.1383,42.5557,1.5,0,0.0343533,100,1,0,29.2138,28,190,190,174.874,0,20.2158
11/7/2014 21:24,0,41.1022,40.0284,38.666,0,0,50.1383,42.4329,1.5,0,0.0337045,100,1,0,28.6282,28,190,190,174.128,0,20.2158
11/7/2014 21:25,0,41.1022,40.0284,38.666,0,0,50.1383,42.4329,1.5,0,0.0337045,100,1,0,28.2336,28,190,190,173.489,0,19.9559
11/7/2014 21:26,0,41.4912,40.0284,38.7069,0,0,50.1604,42.3101,1.5,0,0.0339206,100,1,0,28.3177,28,190,190,173.489,0,19.9103
11/7/2014 21:27,0,41.4912,40.0284,38.7069,0,0,50.1604,42.3101,1.5,0,0.0339206,100,1,0,27.3504,28,190,190,173.702,0,20.0749
11/7/2014 21:28,0,41.4912,40.0284,38.7069,0,0,50.1604,42.3101,1.5,0,0.0339206,100,1,0,27.1984,28,190,190,173.276,0,20.5678
11/7/2014 21:29,0,41.4912,39.8773,38.7069,0,0,50.1604,42.2281,1.5,0,0.0332719,100,1,0,28.5409,28,190,190,173.383,0,20.5678
11/7/2014 21:30,0,41.4912,39.8773,38.7069,0,0,50.1604,42.2281,1.5,0,0.0332719,100,1,0,27.441,28,190,190,173.17,0,19.5816
11/7/2014 21:31,0,40.0786,39.8017,38.5022,0,0,50.1781,42.0644,1.5,0,0.0341369,100,1,0,27.538,28,190,190,172.318,0,20.1306
11/7/2014 21:32,0,40.0786,39.8017,38.5022,0,0,50.1781,42.0644,1.5,0,0.0341369,100,1,0,27.7418,28,190,190,172.212,0,19.9212
11/7/2014 21:33,0,40.0786,39.8017,38.5022,0,0,50.1781,42.0644,1.5,0,0.0341369,100,1,0,27.5445,28,190,190,172.957,0,20.8812
11/7/2014 21:34,0,40.0786,39.6883,38.3793,0,0,50.1781,41.9416,1.5,0,0.0337045,100,1,0,27.8421,28,190,190,173.063,0,20.8812
11/7/2014 21:35,0,40.0786,39.6883,38.3793,0,0,50.1781,41.9416,1.5,0,0.0337045,100,1,0,27.2437,28,190,190,173.489,0,20.355
11/7/2014 21:36,0,39.5053,39.6127,38.2565,0,0,50.1781,41.8188,1.5,0,0.0339206,100,1,0,28.7382,28,190,190,171.147,0,20.5649
11/7/2014 21:37,0,39.5053,39.6127,38.2565,0,0,50.1781,41.8188,1.5,0,0.0339206,100,1,0,28.0265,28,190,190,172.531,0,19.9399
11/7/2014 21:38,0,39.5053,39.6127,38.2565,0,0,50.1781,41.8188,1.5,0,0.0339206,100,1,0,27.1434,28,190,190,173.276,0,20.7956
11/7/2014 21:39,0,39.5053,39.5372,38.2565,0,0,50.2135,41.6959,1.5,0,0.0339206,100,1,0,28.7253,28,190,190,173.809,0,20.7956
11/7/2014 21:40,0,39.5053,39.5372,38.2565,0,0,50.2135,41.6959,1.5,0,0.0339206,100,1,0,28.3274,28,190,190,174.128,0,20.1037
11/7/2014 21:41,0,39.4235,39.4994,38.2565,0,0,50.2135,41.5731,1.5,0,0.0337045,100,1,0,28.5344,28,190,190,174.128,0,20.2582
11/7/2014 21:42,0,39.4235,39.4994,38.2565,0,0,50.2135,41.5731,1.5,0,0.0337045,100,1,0,27.9295,28,190,190,173.489,0,19.7494
11/7/2014 21:43,0,39.4235,39.4238,38.2565,0,0,50.215,41.4503,1.5,0,0.0334882,100,1,0,27.6319,28,190,190,173.596,0,20.0293
11/7/2014 21:44,0,39.4235,39.4238,38.2565,0,0,50.215,41.4503,1.5,0,0.0334882,100,1,0,27.1369,28,190,190,173.489,0,20.0293
11/7/2014 21:45,0,39.4235,39.4238,38.2565,0,0,50.215,41.4503,1.5,0,0.0334882,100,1,0,29.1102,28,190,190,174.022,0,20.3603
11/7/2014 21:46,0,40.4061,39.3482,38.2975,0,0,50.215,41.3275,1.5,0,0.0334882,100,1,0,27.6513,28,190,190,174.235,0,19.8273
11/7/2014 21:47,0,40.4061,39.3482,38.2975,0,0,50.215,41.3275,1.5,0,0.0334882,100,1,0,28.4212,28,190,190,174.022,0,19.8273
11/7/2014 21:48,0,40.4061,39.2726,38.2975,0,0,50.2549,41.2045,1.5,0,0.0337045,100,1,0,27.5316,28,190,190,173.489,0,19.9046
11/7/2014 21:49,0,40.4061,39.2726,38.2975,0,0,50.2549,41.2045,1.5,0,0.0337045,100,1,0,27.1434,28,190,190,173.915,0,19.9046
11/7/2014 21:50,0,40.4061,39.2726,38.2975,0,0,50.2549,41.2045,1.5,0,0.0337045,100,1,0,28.6282,28,190,190,174.661,0,21.7137
11/7/2014 21:51,0,40.0786,39.197,38.2156,0,0,50.2549,41.0408,1.5,0,0.0339206,100,1,0,28.5344,28,190,190,171.041,0,20.4377
11/7/2014 21:52,0,40.0786,39.197,38.2156,0,0,50.2549,41.0408,1.5,0,0.0339206,100,1,0,28.8126,28,190,190,172.531,0,20.3735
11/7/2014 21:53,0,40.0786,39.197,38.1747,0,0,50.2962,40.918,1.5,0,0.0339206,100,1,0,28.6282,28,190,190,172.638,0,19.9704
11/7/2014 21:54,0,40.0786,39.197,38.1747,0,0,50.2962,40.918,1.5,0,0.0339206,100,1,0,28.0265,28,190,190,172.638,0,19.9704
11/7/2014 21:55,0,40.0786,39.1592,38.1337,0,0,50.2962,40.7952,1.5,0,0.0337045,100,1,0,27.8357,28,190,190,172.744,0,20.2025
11/7/2014 21:56,0,40.0786,39.1592,38.1337,0,0,50.2962,40.7952,1.5,0,0.0337045,100,1,0,28.5344,28,190,190,172.212,0,20.4481
