Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/7/2014 21:57,0,40.0786,39.1592,38.1337,0,0,50.2962,40.7952,1.5,0,0.0337045,100,1,0,27.7451,28,190,190,171.466,0,20.0015
11/7/2014 21:58,0,40.4267,39.0081,38.0927,0,0,50.3257,40.6723,1.5,0,0.0332719,100,1,0,27.6965,28,190,190,170.828,0,20.1794
11/7/2014 21:59,0,40.4267,39.0081,38.0927,0,0,50.3257,40.6723,1.5,0,0.0332719,100,1,0,27.9295,28,190,190,170.615,0,20.1794
11/7/2014 22:00,0,40.4267,39.0081,38.0927,0,0,50.3257,40.6723,1.5,0,0.0332719,100,1,0,27.3375,28,190,190,170.402,0,20.4712
11/7/2014 22:01,0,40.6108,38.9326,38.0927,0,0,50.3257,40.5085,1.5,0,0.0341369,100,1,0,28.0265,28,190,190,170.508,0,21.2764
11/7/2014 22:02,0,40.6108,38.9326,38.0927,0,0,50.3257,40.5085,1.5,0,0.0341369,100,1,0,27.6254,28,190,190,170.296,0,19.9258
11/7/2014 22:03,0,40.6108,38.857,38.0109,0,0,50.3611,40.4266,1.5,0,0.0332719,100,1,0,28.7188,28,190,190,170.402,0,20.6132
11/7/2014 22:04,0,40.6108,38.857,38.0109,0,0,50.3611,40.4266,1.5,0,0.0332719,100,1,0,27.6254,28,190,190,171.999,0,20.7049
11/7/2014 22:05,0,40.6108,38.857,38.0109,0,0,50.3611,40.4266,1.5,0,0.0332719,100,1,0,27.5316,28,190,190,171.573,0,20.7049
11/7/2014 22:06,0,40.0991,38.7814,37.9699,0,0,50.3611,40.3448,1.5,0,0.0339206,100,1,0,27.3439,28,190,190,170.189,0,20.6677
11/7/2014 22:07,0,40.0991,38.7814,37.9699,0,0,50.3611,40.3448,1.5,0,0.0339206,100,1,0,27.923,28,190,190,171.786,0,20.4155
11/7/2014 22:08,0,40.0991,38.7058,37.929,0,0,50.3804,40.2628,1.5,0,0.0337045,100,1,0,28.1397,28,190,190,172.212,0,20.2706
11/7/2014 22:09,0,40.0991,38.7058,37.929,0,0,50.3804,40.2628,1.5,0,0.0337045,100,1,0,27.9359,28,190,190,171.041,0,20.2706
11/7/2014 22:10,0,40.0991,38.668,37.8062,0,0,50.3804,40.0991,1.5,0,0.0334882,100,1,0,28.1397,28,190,190,169.976,0,20.3975
11/7/2014 22:11,0,40.0991,38.668,37.8062,0,0,50.3804,40.0991,1.5,0,0.0334882,100,1,0,27.923,28,190,190,168.806,0,20.2045
11/7/2014 22:12,0,40.0991,38.668,37.8062,0,0,50.3804,40.0991,1.5,0,0.0334882,100,1,0,27.7968,28,190,190,168.699,0,20.8533
11/7/2014 22:13,0,39.4849,38.5925,37.7242,0,0,50.4305,39.9763,1.5,0,0.0332719,100,1,0,28.6217,28,190,190,169.764,0,20.2358
11/7/2014 22:14,0,39.4849,38.5925,37.7242,0,0,50.4305,39.9763,1.5,0,0.0332719,100,1,0,27.923,28,190,190,170.615,0,20.6457
11/7/2014 22:15,0,39.4849,38.4413,37.6833,0,0,50.4305,39.8943,1.5,0,0.0332719,100,1,0,28.1333,28,190,190,171.147,0,20.6457
11/7/2014 22:16,0,39.4849,38.4413,37.6833,0,0,50.4305,39.8943,1.5,0,0.0332719,100,1,0,27.5316,28,190,190,171.892,0,20.325
11/7/2014 22:17,0,39.4849,38.4413,37.6833,0,0,50.4305,39.8943,1.5,0,0.0332719,100,1,0,27.5574,28,190,190,172.638,0,20.325
11/7/2014 22:18,0,39.5872,38.4413,37.6014,0,0,50.4586,39.8124,1.5,0,0.0337045,100,1,0,27.4345,28,190,190,173.383,0,20.863
11/7/2014 22:19,0,39.5872,38.4413,37.6014,0,0,50.4586,39.8124,1.5,0,0.0337045,100,1,0,27.5122,28,190,190,173.276,0,21.0364
11/7/2014 22:20,0,39.5872,38.4413,37.6014,0,0,50.4586,39.6896,1.5,0,0.0337045,100,1,0,27.9295,28,190,190,170.721,0,21.0364
11/7/2014 22:21,0,39.5872,38.4413,37.6014,0,0,50.4586,39.6896,1.5,0,0.0337045,100,1,0,29.1102,28,190,190,170.934,0,20.4204
11/7/2014 22:22,0,39.8534,38.2902,37.5195,0,0,50.4984,39.6077,1.5,0,0.0328393,100,1,0,28.1397,28,190,190,172.212,0,20.6338
11/7/2014 22:23,0,39.8534,38.2902,37.5195,0,0,50.4984,39.6077,1.5,0,0.0328393,100,1,0,27.7418,28,190,190,172.212,0,20.9928
11/7/2014 22:24,0,39.8534,38.2902,37.5195,0,0,50.4984,39.6077,1.5,0,0.0328393,100,1,0,29.1296,28,190,190,171.999,0,20.9928
11/7/2014 22:25,0,39.8534,38.4413,37.4786,0,0,50.4984,39.5258,1.5,0,0.0332719,100,1,0,28.0201,28,190,190,171.254,0,20.3404
11/7/2014 22:26,0,39.8534,38.4413,37.4786,0,0,50.4984,39.5258,1.5,0,0.0332719,100,1,0,28.1397,28,190,190,170.721,0,20.4557
11/7/2014 22:27,0,39.792,38.139,37.3967,0,0,50.5088,39.362,1.5,0,0.0339206,100,1,0,27.5316,28,190,190,170.721,0,20.4503
11/7/2014 22:28,0,39.792,38.139,37.3967,0,0,50.5088,39.362,1.5,0,0.0339206,100,1,0,26.9525,28,190,190,171.041,0,21.0488
11/7/2014 22:29,0,39.792,38.139,37.3967,0,0,50.5088,39.362,1.5,0,0.0339206,100,1,0,27.8357,28,190,190,170.721,0,21.0488
11/7/2014 22:30,0,39.792,38.1013,37.3967,0,0,50.5088,39.2802,1.5,0,0.0330555,100,1,0,27.5316,28,190,190,170.296,0,20.1621
11/7/2014 22:31,0,39.792,38.1013,37.3967,0,0,50.5088,39.2802,1.5,0,0.0330555,100,1,0,28.3824,28,190,190,169.87,0,20.6669
11/7/2014 22:32,0,39.792,38.1013,37.3967,0,0,50.5088,39.2802,1.5,0,0.0330555,100,1,0,28.3209,28,190,190,170.296,0,20.551
11/7/2014 22:33,0,40.1809,38.139,37.3557,0,0,50.5648,39.1982,1.5,0,0.0330555,100,1,0,27.2243,28,190,190,171.679,0,21.5819
11/7/2014 22:34,0,40.1809,38.139,37.3557,0,0,50.5648,39.1982,1.5,0,0.0330555,100,1,0,28.1397,28,190,190,169.551,0,21.1203
11/7/2014 22:35,0,40.1809,38.0257,37.3148,0,0,50.5648,39.1573,1.5,0,0.0330555,100,1,0,29.1296,28,190,190,170.721,0,21.1203
11/7/2014 22:36,0,40.1809,38.0257,37.3148,0,0,50.5648,39.1573,1.5,0,0.0330555,100,1,0,29.1038,28,190,190,171.36,0,20.5811
11/7/2014 22:37,0,40.1809,38.0257,37.3148,0,0,50.5648,39.1573,1.5,0,0.0330555,100,1,0,28.2271,28,190,190,171.36,0,20.6159
11/7/2014 22:38,0,38.9731,38.0257,37.2739,0,0,50.5648,39.1163,1.5,0,0.0334882,100,1,0,28.4147,28,190,190,172.105,0,20.6088
11/7/2014 22:39,0,38.9731,38.0257,37.2739,0,0,50.5648,39.1163,1.5,0,0.0334882,100,1,0,28.1333,28,190,190,172.318,0,21.0675
11/7/2014 22:40,0,38.9731,37.9123,37.2329,0,0,50.5944,38.9935,1.5,0,0.0332719,100,1,0,28.3209,28,190,190,172.638,0,21.0675
11/7/2014 22:41,0,38.9731,37.9123,37.2329,0,0,50.5944,38.9935,1.5,0,0.0332719,100,1,0,29.1167,28,190,190,172.212,0,20.1219
11/7/2014 22:42,0,39.8738,37.9123,37.2329,0,0,50.5944,38.9116,1.5,0,0.0332719,100,1,0,28.5279,28,190,190,171.679,0,20.608
11/7/2014 22:43,0,39.8738,37.9123,37.2329,0,0,50.5944,38.9116,1.5,0,0.0332719,100,1,0,28.5538,28,190,190,171.892,0,20.1671
11/7/2014 22:44,0,39.8738,37.9123,37.2329,0,0,50.5944,38.9116,1.5,0,0.0332719,100,1,0,28.0071,28,190,190,171.892,0,20.1671
11/7/2014 22:45,0,39.8738,37.7612,37.1511,0,0,50.6018,38.7888,1.5,0,0.0328393,100,1,0,27.1434,28,190,190,172.105,0,20.4481
11/7/2014 22:46,0,39.8738,37.7612,37.1511,0,0,50.6018,38.7888,1.5,0,0.0328393,100,1,0,27.6189,28,190,190,172.638,0,20.7624
11/7/2014 22:47,0,39.1573,37.7612,37.0691,0,0,50.6018,38.7069,1.5,0,0.0328393,100,1,0,26.946,28,190,190,172.85,0,20.7624
11/7/2014 22:48,0,39.1573,37.7612,37.0691,0,0,50.6018,38.7069,1.5,0,0.0328393,100,1,0,28.5279,28,190,190,169.764,0,20.6579
11/7/2014 22:49,0,39.1573,37.7612,37.0691,0,0,50.6018,38.7069,1.5,0,0.0328393,100,1,0,28.4406,28,190,190,170.828,0,20.3403
11/7/2014 22:50,0,39.1573,37.61,37.0281,0,0,50.6106,38.7069,1.5,0,0.0339206,100,1,0,27.7418,28,190,190,172.425,0,20.3403
11/7/2014 22:51,0,39.1573,37.61,37.0281,0,0,50.6106,38.7069,1.5,0,0.0339206,100,1,0,27.8357,28,190,190,172.744,0,20.5126
11/7/2014 22:52,0,39.8124,37.6856,36.9872,0,0,50.6106,38.6251,1.5,0,0.0337045,100,1,0,27.7451,28,190,190,173.063,0,20.5126
11/7/2014 22:53,0,39.8124,37.6856,36.9872,0,0,50.6106,38.6251,1.5,0,0.0337045,100,1,0,27.8421,28,190,190,173.17,0,20.0909
11/7/2014 22:54,0,39.8124,37.61,36.9053,0,0,50.6416,38.5431,1.5,0,0.0334882,100,1,0,27.8292,28,190,190,172.638,0,20.0909
11/7/2014 22:55,0,39.8124,37.61,36.9053,0,0,50.6416,38.5431,1.5,0,0.0334882,100,1,0,28.3209,28,190,190,172.318,0,20.3953
11/7/2014 22:56,0,39.8124,37.61,36.9053,0,0,50.6416,38.5431,1.5,0,0.0334882,100,1,0,27.276,28,190,190,171.786,0,20.2799
11/7/2014 22:57,0,39.0754,37.3455,36.8644,0,0,50.6416,38.4203,1.5,0,0.0332719,100,1,0,27.4345,28,190,190,170.508,0,21.0163
11/7/2014 22:58,0,39.0754,37.3455,36.8644,0,0,50.6416,38.4203,1.5,0,0.0332719,100,1,0,28.7123,28,190,190,169.551,0,20.2372
11/7/2014 22:59,0,39.0754,37.4966,36.7415,0,0,50.6549,38.3384,1.5,0,0.0328393,100,1,0,27.7418,28,190,190,169.444,0,20.2372
11/7/2014 23:00,0,39.0754,37.4966,36.7415,0,0,50.6549,38.3384,1.5,0,0.0328393,100,1,0,26.946,28,190,190,169.657,0,20.5214
11/7/2014 23:01,0,39.0754,37.4966,36.7415,0,0,50.6549,38.3384,1.5,0,0.0328393,100,1,0,27.1369,28,190,190,170.296,0,20.9666
11/7/2014 23:02,0,38.9321,37.1943,36.6597,0,0,50.6549,38.2156,1.5,0,0.0328393,100,1,0,27.0399,28,190,190,168.168,0,21.4856
11/7/2014 23:03,0,38.9321,37.1943,36.6597,0,0,50.6549,38.2156,1.5,0,0.0328393,100,1,0,27.8357,28,190,190,171.041,0,19.8362
11/7/2014 23:04,0,38.9321,37.1943,36.6597,0,0,50.6549,38.2156,1.5,0,0.0328393,100,1,0,27.3439,28,190,190,171.786,0,20.5587
11/7/2014 23:05,0,38.9321,37.1188,36.6187,0,0,50.6741,38.1337,1.5,0,0.0328393,100,1,0,28.8061,28,190,190,172.105,0,20.5587
11/7/2014 23:06,0,38.9321,37.1188,36.6187,0,0,50.6741,38.1337,1.5,0,0.0328393,100,1,0,27.6319,28,190,190,172.531,0,20.0315
11/7/2014 23:07,0,40.1605,37.0809,36.4959,0,0,50.6741,38.0927,1.5,0,0.0332719,100,1,0,27.6189,28,190,190,172.85,0,20.0315
11/7/2014 23:08,0,40.1605,37.0809,36.4959,0,0,50.6741,38.0927,1.5,0,0.0332719,100,1,0,27.7354,28,190,190,173.489,0,20.7302
11/7/2014 23:09,0,40.1605,37.0809,36.4959,0,0,50.6741,38.0927,1.5,0,0.0332719,100,1,0,28.5279,28,190,190,173.063,0,20.7302
11/7/2014 23:10,0,40.1605,36.9298,36.414,0,0,50.7036,38.0109,1.5,0,0.0330555,100,1,0,27.5316,28,190,190,172.318,0,20.0814
11/7/2014 23:11,0,40.1605,36.9298,36.414,0,0,50.7036,38.0109,1.5,0,0.0330555,100,1,0,27.3957,28,190,190,171.466,0,20.4271
11/7/2014 23:12,0,38.8298,36.8542,36.3322,0,0,50.7036,37.9699,1.5,0,0.0330555,100,1,0,28.0136,28,190,190,171.892,0,20.581
11/7/2014 23:13,0,38.8298,36.8542,36.3322,0,0,50.7036,37.9699,1.5,0,0.0330555,100,1,0,27.3375,28,190,190,172.638,0,20.9811
11/7/2014 23:14,0,38.8298,36.7787,36.2502,0,0,50.7006,37.888,1.5,0,0.0337045,100,1,0,28.8126,28,190,190,172.318,0,20.9811
11/7/2014 23:15,0,38.8298,36.7787,36.2502,0,0,50.7006,37.888,1.5,0,0.0337045,100,1,0,29.0164,28,190,190,171.147,0,20.2334
11/7/2014 23:16,0,38.8298,36.7787,36.2502,0,0,50.7006,37.888,1.5,0,0.0337045,100,1,0,27.8292,28,190,190,170.615,0,20.3727
11/7/2014 23:17,0,39.6692,36.7787,36.3322,0,0,50.7006,37.8062,1.5,0,0.0330555,100,1,0,26.5514,28,190,190,171.679,0,20.2256
11/7/2014 23:18,0,39.6692,36.7787,36.3322,0,0,50.7006,37.8062,1.5,0,0.0330555,100,1,0,26.5449,28,190,190,173.063,0,21.1599
11/7/2014 23:20,0,39.6692,36.7787,36.373,0,0,50.7553,37.7652,1.5,0,0.0332719,100,1,0,27.8292,28,190,190,172.531,0,21.804
11/7/2014 23:21,0,39.6692,36.7787,36.373,0,0,50.7553,37.7652,1.5,0,0.0332719,100,1,0,27.8357,28,190,190,169.444,0,21.5944
11/7/2014 23:22,0,38.6455,36.7787,36.414,0,0,50.7553,37.6833,1.5,0,0.0326231,100,1,0,28.5215,28,190,190,169.019,0,21.5944
11/7/2014 23:23,0,38.6455,36.7787,36.414,0,0,50.7553,37.6833,1.5,0,0.0326231,100,1,0,28.9258,28,190,190,170.402,0,21.088
11/7/2014 23:24,0,38.6455,36.7787,36.373,0,0,50.7789,37.6014,1.5,0,0.0330555,100,1,0,27.8357,28,190,190,170.083,0,21.088
11/7/2014 23:25,0,38.6455,36.7787,36.373,0,0,50.7789,37.6014,1.5,0,0.0330555,100,1,0,28.3209,28,190,190,169.551,0,21.4097
11/7/2014 23:26,0,38.9321,36.7031,36.373,0,0,50.7789,37.6014,1.5,0,0.0328393,100,1,0,29.2461,28,190,190,169.019,0,20.8196
11/7/2014 23:27,0,38.9321,36.7031,36.373,0,0,50.7789,37.6014,1.5,0,0.0328393,100,1,0,28.0201,28,190,190,168.593,0,20.8196
11/7/2014 23:28,0,38.9321,36.7031,36.373,0,0,50.7789,37.6014,1.5,0,0.0328393,100,1,0,28.2271,28,190,190,169.657,0,20.5772
11/7/2014 23:29,0,38.9321,36.7031,36.3322,0,0,50.8039,37.5604,1.5,0,0.0330555,100,1,0,27.428,28,190,190,170.508,0,20.5772
11/7/2014 23:30,0,38.9321,36.7031,36.3322,0,0,50.8039,37.5604,1.5,0,0.0330555,100,1,0,27.3569,28,190,190,170.934,0,21.1431
11/7/2014 23:31,0,38.9321,36.7031,36.3322,0,0,50.8039,37.5604,1.5,0,0.0330555,100,1,0,27.9295,28,190,190,171.041,0,21.0061
11/7/2014 23:32,0,39.4849,36.6276,36.2911,0,0,50.8039,37.5195,1.5,0,0.0324068,100,1,0,27.7839,28,190,190,170.828,0,20.9789
11/7/2014 23:33,0,39.4849,36.6276,36.2911,0,0,50.8039,37.5195,1.5,0,0.0324068,100,1,0,28.5279,28,190,190,171.041,0,20.6377
11/7/2014 23:34,0,39.4849,36.6276,36.414,0,0,50.8452,37.4786,1.5,0,0.0328393,100,1,0,27.441,28,190,190,171.679,0,20.6377
11/7/2014 23:35,0,39.4849,36.6276,36.414,0,0,50.8452,37.4786,1.5,0,0.0328393,100,1,0,27.428,28,190,190,171.679,0,21.6043
11/7/2014 23:36,0,39.4849,36.6276,36.414,0,0,50.8452,37.4786,1.5,0,0.0328393,100,1,0,27.0657,28,190,190,168.699,0,21.8759
11/7/2014 23:37,0,39.1368,36.6276,36.414,0,0,50.8452,37.3967,1.5,0,0.0328393,100,1,0,28.2206,28,190,190,168.38,0,21.8759
11/7/2014 23:38,0,39.1368,36.6276,36.414,0,0,50.8452,37.3967,1.5,0,0.0328393,100,1,0,28.0201,28,190,190,169.87,0,20.9382
11/7/2014 23:39,0,39.1368,36.5897,36.455,0,0,50.8452,37.3557,1.5,0,0.0326231,100,1,0,27.0334,28,190,190,170.296,0,20.9382
11/7/2014 23:40,0,39.1368,36.5897,36.455,0,0,50.8452,37.3557,1.5,0,0.0326231,100,1,0,27.9165,28,190,190,171.041,0,21.5687
11/7/2014 23:41,0,39.1368,36.5897,36.455,0,0,50.8452,37.3557,1.5,0,0.0326231,100,1,0,27.7354,28,190,190,171.679,0,21.0558
11/7/2014 23:42,0,38.6046,36.6276,36.5368,0,0,50.8334,37.3148,1.5,0,0.0328393,100,1,0,28.9129,28,190,190,171.466,0,21.0558
11/7/2014 23:43,0,38.6046,36.6276,36.5368,0,0,50.8334,37.3148,1.5,0,0.0328393,100,1,0,28.5215,28,190,190,172.105,0,20.66
11/7/2014 23:44,0,38.6046,36.6276,36.6187,0,0,50.8334,37.2739,1.5,0,0.0321906,100,1,0,28.7123,28,190,190,171.999,0,20.66
11/7/2014 23:45,0,38.6046,36.6276,36.6187,0,0,50.8334,37.2739,1.5,0,0.0321906,100,1,0,28.2206,28,190,190,172.638,0,20.4792
11/7/2014 23:46,0,39.2187,36.7031,36.6597,0,0,50.8748,37.1919,1.5,0,0.0326231,100,1,0,26.8328,28,190,190,172.85,0,21.0976
11/7/2014 23:47,0,39.2187,36.7031,36.6597,0,0,50.8748,37.1919,1.5,0,0.0326231,100,1,0,27.7418,28,190,190,171.679,0,20.1622
11/7/2014 23:48,0,39.2187,36.7031,36.6597,0,0,50.8748,37.1919,1.5,0,0.0326231,100,1,0,27.4928,28,190,190,170.934,0,20.7485
11/7/2014 23:49,0,39.2187,36.7031,36.6597,0,0,50.8748,37.1511,1.5,0,0.0324068,100,1,0,28.3209,28,190,190,171.041,0,20.7485
11/7/2014 23:50,0,39.2187,36.7031,36.6597,0,0,50.8748,37.1511,1.5,0,0.0324068,100,1,0,28.1333,28,190,190,172.212,0,20.4556
11/7/2014 23:51,0,39.2187,36.7031,36.7006,0,0,50.8807,37.11,1.5,0,0.0324068,100,1,0,25.2445,28,190,190,172.425,0,21.9883
11/7/2014 23:52,0,39.2187,36.7031,36.7006,0,0,50.8807,37.11,1.5,0,0.0324068,100,1,0,28.3177,28,190,190,171.36,0,20.8731
11/7/2014 23:53,0,39.6691,36.7787,36.7825,0,0,50.8807,37.0691,1.5,0,0.0324068,100,1,0,29.0099,28,190,190,172.957,0,20.6891
11/7/2014 23:54,0,39.6691,36.7787,36.7825,0,0,50.8807,37.0691,1.5,0,0.0324068,100,1,0,28.6153,28,190,190,173.596,0,20.6891
11/7/2014 23:55,0,39.6691,36.7787,36.7825,0,0,50.8807,37.0691,1.5,0,0.0324068,100,1,0,28.3177,28,190,190,173.596,0,20.5892
11/7/2014 23:56,0,39.6691,36.7787,36.7825,0,0,50.9279,37.0281,1.5,0,0.0326231,100,1,0,28.5215,28,190,190,173.915,0,20.5597
11/7/2014 23:57,0,39.6691,36.7787,36.7825,0,0,50.9279,37.0281,1.5,0,0.0326231,100,1,0,28.3177,28,190,190,173.596,0,20.8174
11/7/2014 23:58,0,39.7715,36.7787,36.7825,0,0,50.9279,37.0281,1.5,0,0.0330555,100,1,0,28.9194,28,190,190,172.957,0,20.2273
11/7/2014 23:59,0,39.7715,36.7787,36.7825,0,0,50.9279,37.0281,1.5,0,0.0330555,100,1,0,27.923,28,190,190,171.999,0,20.2273
11/8/2014 0:00,0,39.7715,36.7787,36.7825,0,0,50.9279,37.0281,1.5,0,0.0330555,100,1,0,28.3824,28,190,190,170.721,0,20.4652
11/8/2014 0:01,0,39.7715,36.7787,36.7415,0,0,50.9575,36.9463,1.5,0,0.0328393,100,1,0,28.3888,28,190,190,170.615,0,20.2785
11/8/2014 0:02,0,39.7715,36.7787,36.7415,0,0,50.9575,36.9463,1.5,0,0.0328393,100,1,0,27.923,28,190,190,170.402,0,20.2785
11/8/2014 0:03,0,39.2597,36.8542,36.7006,0,0,50.9575,36.9463,1.5,0,0.0326231,100,1,0,28.6217,28,190,190,170.721,0,20.1421
11/8/2014 0:04,0,39.2597,36.8542,36.7006,0,0,50.9575,36.9463,1.5,0,0.0326231,100,1,0,27.7354,28,190,190,170.296,0,20.1421
11/8/2014 0:05,0,39.2597,36.8542,36.7006,0,0,50.9575,36.9463,1.5,0,0.0326231,0,1,0,25.817,28,190,190,169.764,0,20.5968
11/8/2014 0:06,0,39.2597,36.7787,36.5778,0,0,50.9811,36.9053,1.5,0,0.0358672,0,1,0,26.7358,28,190,190,170.402,0,21.2532
11/8/2014 0:07,0,39.2597,36.7787,36.5778,0,0,50.9811,36.9053,1.5,0,0.0358672,0,1,0,28.1074,28,190,190,169.551,0,21.5496
11/8/2014 0:08,0,39.9557,36.9298,36.5778,0,0,50.9811,36.9463,1.5,0,0.0633334,0,1,0,27.7354,28,190,190,170.934,0,21.4249
11/8/2014 0:09,0,39.9557,36.9298,36.5778,0,0,50.9811,36.9463,1.5,0,0.0633334,0,1,0,28.7803,28,190,190,171.892,0,21.4249
11/8/2014 0:10,0,39.9557,36.9298,36.5778,0,0,50.9811,36.9463,1.5,0,0.0633334,0,1,0,27.8745,28,190,190,171.679,0,20.8785
11/8/2014 0:11,0,39.9557,36.9298,36.6187,0,0,50.9899,37.0281,1.5,0,0.0641985,0,1,0,28.9905,28,190,190,172.105,0,20.4048
11/8/2014 0:12,0,39.9557,36.9298,36.6187,0,0,50.9899,37.0281,1.5,0,0.0641985,0,1,0,28.2918,28,190,190,172.531,0,20.4048
11/8/2014 0:13,0,38.3589,37.0054,36.5778,0,0,50.9899,37.0281,1.5,0,0.0657123,0,1,0,28.1268,28,190,190,171.892,0,20.7444
11/8/2014 0:14,0,38.3589,37.0054,36.5778,0,0,50.9899,37.0281,1.5,0,0.0657123,0,1,0,28.0201,28,190,190,171.041,0,20.7444
11/8/2014 0:15,0,38.3589,37.0054,36.5778,0,0,50.9899,37.0281,1.5,0,0.0657123,0,1,0,28.6217,28,190,190,170.721,0,20.5899
11/8/2014 0:16,0,38.3589,37.0809,36.5368,0,0,50.9959,37.0281,1.5,0,0.0631171,0,1,0,28.1883,28,190,190,171.041,0,20.5533
11/8/2014 0:17,0,38.3589,37.0809,36.5368,0,0,50.9959,37.0281,1.5,0,0.0631171,0,1,0,28.0071,28,190,190,171.466,0,20.5533
11/8/2014 0:18,0,37.4581,36.7787,36.455,0,0,50.9959,37.0281,1.5,0,0.058143,0,1,0,27.5251,28,190,190,171.466,0,21.2951
11/8/2014 0:19,0,37.4581,36.7787,36.455,0,0,50.9959,37.0281,1.5,0,0.058143,0,1,0,26.642,28,190,190,172.744,0,21.2951
11/8/2014 0:20,0,37.4581,36.7787,36.455,0,0,50.9959,37.0281,1.5,0,0.058143,23.8679,1,0,26.7358,28,190,190,173.276,0,21.5876
11/8/2014 0:21,0,37.4581,36.9298,35.8817,0,0,51.0121,36.8235,1.5,0,0.0330555,23.8679,1,0,28.6217,28,190,190,173.596,0,21.1558
11/8/2014 0:22,0,37.4581,36.9298,35.8817,0,0,51.0121,36.8235,1.5,0,0.0330555,40.813,1,0,28.7997,28,190,190,171.892,0,20.7943
11/8/2014 0:23,0,37.4991,36.4386,35.4313,0,0,51.0121,36.7006,1.5,0,0.0328393,40.813,1,0,28.5279,28,190,190,173.489,0,20.5144
11/8/2014 0:24,0,37.4991,36.4386,35.4313,0,0,51.0121,36.7006,1.5,0,0.0328393,40.813,1,0,27.7354,28,190,190,174.235,0,20.5144
11/8/2014 0:25,0,37.4991,36.3252,35.3494,0,0,51.0697,36.6187,1.5,0,0.0326231,56.476,1,0,27.9165,28,190,190,174.661,0,20.8941
11/8/2014 0:26,0,37.4991,36.3252,35.3494,0,0,51.0697,36.6187,1.5,0,0.0326231,56.476,1,0,27.8971,28,190,190,174.235,0,20.5735
11/8/2014 0:27,0,37.4991,36.3252,35.3494,0,0,51.0697,36.6187,1.5,0,0.0326231,78.1342,1,0,28.1268,28,190,190,172.957,0,21.298
11/8/2014 0:28,0,37.847,36.1741,35.3903,0,0,51.0697,36.5368,1.5,0,0.0324068,78.1342,1,0,27.8615,28,190,190,172.957,0,21.1551
11/8/2014 0:29,0,37.847,36.1741,35.3903,0,0,51.0697,36.5368,1.5,0,0.0324068,78.1342,1,0,27.923,28,190,190,172.531,0,21.1551
11/8/2014 0:30,0,37.847,36.1741,35.3903,0,0,51.0697,36.5368,1.5,0,0.0324068,96.3041,1,0,27.2178,28,190,190,172.744,0,20.6088
11/8/2014 0:31,0,37.847,36.0985,35.3494,0,0,51.0933,36.455,1.5,0,0.0326231,96.3041,1,0,26.4349,28,190,190,172.105,0,21.7147
11/8/2014 0:32,0,37.847,36.0985,35.3494,0,0,51.0933,36.455,1.5,0,0.0326231,100,1,0,29.7087,28,190,190,170.508,0,21.7147
11/8/2014 0:33,0,38.8912,36.0607,35.3494,0,0,51.0933,36.455,1.5,0,0.0326231,100,1,0,28.3112,28,190,190,170.615,0,20.9903
11/8/2014 0:34,0,38.8912,36.0607,35.3494,0,0,51.0933,36.455,1.5,0,0.0326231,100,1,0,28.5215,28,190,190,170.828,0,20.9903
11/8/2014 0:35,0,38.8912,35.9852,35.2266,0,0,51.0933,36.414,1.5,0,0.0326231,100,1,0,26.946,28,190,190,170.934,0,20.9429
11/8/2014 0:36,0,38.8912,35.9852,35.2266,0,0,51.0933,36.414,1.5,0,0.0326231,100,1,0,25.2445,28,190,190,170.296,0,22.512
11/8/2014 0:37,0,38.8912,35.9852,35.2266,0,0,51.0933,36.414,1.5,0,0.0326231,100,1,0,28.4082,28,190,190,167.848,0,22.512
11/8/2014 0:38,0,39.362,35.9095,35.1856,0,0,51.1376,36.373,1.5,0,0.0319742,100,1,0,28.3177,28,190,190,170.083,0,21.2228
11/8/2014 0:39,0,39.362,35.9095,35.1856,0,0,51.1376,36.373,1.5,0,0.0319742,100,1,0,29.3173,28,190,190,170.721,0,21.2228
11/8/2014 0:40,0,39.362,35.834,35.1856,0,0,51.1376,36.3322,1.5,0,0.0319742,100,1,0,27.7418,28,190,190,171.466,0,20.5168
11/8/2014 0:41,0,39.362,35.834,35.1856,0,0,51.1376,36.3322,1.5,0,0.0319742,100,1,0,27.3439,28,190,190,171.999,0,21.1557
11/8/2014 0:42,0,40.0172,35.7584,35.1856,0,0,51.1627,36.2911,1.5,0,0.0326231,100,1,0,28.2012,28,190,190,172.212,0,20.7886
11/8/2014 0:43,0,40.0172,35.7584,35.1856,0,0,51.1627,36.2911,1.5,0,0.0326231,100,1,0,28.0265,28,190,190,171.892,0,20.8675
11/8/2014 0:44,0,40.0172,35.7584,35.1856,0,0,51.1627,36.2911,1.5,0,0.0326231,100,1,0,27.7354,28,190,190,171.147,0,20.8675
11/8/2014 0:45,0,40.0172,35.6073,35.0628,0,0,51.1627,36.2502,1.5,0,0.0328393,100,1,0,27.6254,28,190,190,170.189,0,21.4271
11/8/2014 0:46,0,40.0172,35.6073,35.0628,0,0,51.1627,36.2502,1.5,0,0.0328393,100,1,0,27.6189,28,190,190,170.934,0,21.8038
11/8/2014 0:47,0,37.6219,35.6073,34.981,0,0,51.1745,36.1683,1.5,0,0.0324068,100,1,0,27.124,28,190,190,171.254,0,21.8038
11/8/2014 0:48,0,37.6219,35.6073,34.981,0,0,51.1745,36.1683,1.5,0,0.0324068,100,1,0,29.4111,28,190,190,171.147,0,20.698
11/8/2014 0:49,0,37.6219,35.6073,34.981,0,0,51.1745,36.1683,1.5,0,0.0324068,100,1,0,27.703,28,190,190,171.254,0,20.698
11/8/2014 0:50,0,37.6219,35.5317,35.0628,0,0,51.1745,36.1274,1.5,0,0.0328393,100,1,0,28.4827,28,190,190,171.786,0,21.616
11/8/2014 0:51,0,37.6219,35.5317,35.0628,0,0,51.1745,36.1274,1.5,0,0.0328393,100,1,0,29.2073,28,190,190,169.657,0,21.1067
11/8/2014 0:52,0,38.625,35.5317,35.0218,0,0,51.2099,36.0455,1.5,0,0.0326231,100,1,0,28.3177,28,190,190,171.254,0,21.1067
11/8/2014 0:53,0,38.625,35.5317,35.0218,0,0,51.2099,36.0455,1.5,0,0.0326231,100,1,0,28.0492,28,190,190,171.892,0,21.1824
11/8/2014 0:54,0,38.625,35.5317,35.0218,0,0,51.2099,36.0455,1.5,0,0.0326231,100,1,0,27.7354,28,190,190,172.212,0,21.1824
11/8/2014 0:55,0,38.625,35.4939,35.0218,0,0,51.2099,35.9636,1.5,0,0.0321906,100,1,0,28.3177,28,190,190,171.999,0,21.4391
11/8/2014 0:56,0,38.625,35.4939,35.0218,0,0,51.2099,35.9636,1.5,0,0.0321906,100,1,0,29.3173,28,190,190,172.318,0,20.6278
11/8/2014 0:57,0,37.8676,35.4939,35.0628,0,0,51.263,35.9226,1.5,0,0.0321906,100,1,0,27.8292,28,190,190,172.744,0,20.6278
11/8/2014 0:58,0,37.8676,35.4939,35.0628,0,0,51.263,35.9226,1.5,0,0.0321906,100,1,0,28.3112,28,190,190,172.638,0,21.2704
11/8/2014 0:59,0,37.8676,35.4939,35.0628,0,0,51.263,35.9226,1.5,0,0.0321906,100,1,0,28.6929,28,190,190,173.063,0,20.9558
11/8/2014 1:00,0,37.8676,35.4183,35.0218,0,0,51.263,35.8817,1.5,0,0.0326231,100,1,0,28.1786,28,190,190,173.383,0,20.8455
11/8/2014 1:01,0,37.8676,35.4183,35.0218,0,0,51.263,35.8817,1.5,0,0.0326231,100,1,0,28.1268,28,190,190,173.276,0,20.7352
11/8/2014 1:02,0,37.8676,35.4183,35.0218,0,0,51.263,35.8817,1.5,0,0.0326231,100,1,0,27.5316,28,190,190,173.383,0,20.7352
11/8/2014 1:03,0,38.4203,35.6073,35.0218,0,0,51.2984,35.8408,1.5,0,0.0324068,100,1,0,28.1268,28,190,190,173.596,0,21.4146
11/8/2014 1:04,0,38.4203,35.6073,35.0218,0,0,51.2984,35.8408,1.5,0,0.0324068,100,1,0,28.3177,28,190,190,173.383,0,21.0197
11/8/2014 1:05,0,38.4203,35.4183,34.981,0,0,51.2984,35.7589,1.5,0,0.0319742,100,1,0,28.7997,28,190,190,171.36,0,21.0197
11/8/2014 1:06,0,38.4203,35.4183,34.981,0,0,51.2984,35.7589,1.5,0,0.0319742,100,1,0,29.0099,28,190,190,172.318,0,20.5346
11/8/2014 1:07,0,37.7038,35.4939,34.981,0,0,51.3339,35.7179,1.5,0,0.0326231,100,1,0,27.9165,28,190,190,173.17,0,20.5346
11/8/2014 1:08,0,37.7038,35.4939,34.981,0,0,51.3339,35.7179,1.5,0,0.0326231,100,1,0,27.6189,28,190,190,173.702,0,20.642
11/8/2014 1:09,0,37.7038,35.4939,34.981,0,0,51.3339,35.7179,1.5,0,0.0326231,100,1,0,28.8061,28,190,190,173.809,0,20.8386
11/8/2014 1:10,0,37.7038,35.4183,34.981,0,0,51.3339,35.677,1.5,0,0.0321906,100,1,0,27.6189,28,190,190,174.022,0,20.2642
11/8/2014 1:11,0,37.7038,35.4183,34.981,0,0,51.3339,35.677,1.5,0,0.0321906,100,1,0,27.5251,28,190,190,173.383,0,20.5569
11/8/2014 1:12,0,37.4581,35.3427,34.899,0,0,51.3811,35.636,1.5,0,0.0321906,100,1,0,27.9165,28,190,190,172.318,0,20.5569
11/8/2014 1:13,0,37.4581,35.3427,34.899,0,0,51.3811,35.636,1.5,0,0.0321906,100,1,0,26.7681,28,190,190,172.318,0,21.3805
11/8/2014 1:14,0,37.4581,35.3427,34.899,0,0,51.3811,35.636,1.5,0,0.0321906,100,1,0,29.2073,28,190,190,171.999,0,21.3805
11/8/2014 1:15,0,37.4581,35.2672,34.858,0,0,51.3811,35.5132,1.5,0,0.0319742,100,1,0,27.9101,28,190,190,171.041,0,20.4668
11/8/2014 1:16,0,37.4581,35.2672,34.858,0,0,51.3811,35.5132,1.5,0,0.0319742,100,1,0,27.7289,28,190,190,170.296,0,20.7467
11/8/2014 1:17,0,37.4376,35.2672,34.899,0,0,51.4225,35.4722,1.5,0,0.0328393,100,1,0,27.428,28,190,190,169.976,0,21.1662
11/8/2014 1:18,0,37.4376,35.2672,34.899,0,0,51.4225,35.4722,1.5,0,0.0328393,100,1,0,28.0136,28,190,190,169.338,0,21.1662
11/8/2014 1:19,0,37.4376,35.3427,34.981,0,0,51.4225,35.4722,1.5,0,0.0321906,100,1,0,27.3892,28,190,190,169.444,0,21.1181
11/8/2014 1:20,0,37.4376,35.3427,34.981,0,0,51.4225,35.4722,1.5,0,0.0321906,100,1,0,28.1268,28,190,190,170.721,0,21.1181
11/8/2014 1:21,0,37.4376,35.3427,34.981,0,0,51.4225,35.4722,1.5,0,0.0321906,100,1,0,28.0136,28,190,190,170.721,0,20.3669
11/8/2014 1:22,0,37.5809,35.4183,35.0218,0,0,51.4638,35.4313,1.5,0,0.0321906,100,1,0,27.7354,28,190,190,171.041,0,20.7277
11/8/2014 1:23,0,37.5809,35.4183,35.0218,0,0,51.4638,35.4313,1.5,0,0.0321906,100,1,0,27.8227,28,190,190,171.36,0,20.7277
11/8/2014 1:24,0,37.5809,35.4183,35.0218,0,0,51.4638,35.3903,1.5,0,0.0319742,100,1,0,27.2178,28,190,190,172.425,0,20.9847
11/8/2014 1:25,0,37.5809,35.4183,35.0218,0,0,51.4638,35.3903,1.5,0,0.0319742,100,1,0,26.0305,28,190,190,172.638,0,20.9847
11/8/2014 1:26,0,37.5809,35.4183,35.0218,0,0,51.4638,35.3903,1.5,0,0.0319742,100,1,0,29.1038,28,190,190,171.999,0,22.16
11/8/2014 1:27,0,36.8644,35.4183,34.899,0,0,51.4638,35.3494,1.5,0,0.0313253,100,1,0,29.9869,28,190,190,172.105,0,20.4954
11/8/2014 1:28,0,36.8644,35.4183,34.899,0,0,51.4638,35.3494,1.5,0,0.0313253,100,1,0,27.5186,28,190,190,171.892,0,20.4954
11/8/2014 1:29,0,36.8644,35.4183,34.899,0,0,51.4786,35.3494,1.5,0,0.0319742,100,1,0,28.2206,28,190,190,172.105,0,21.1983
11/8/2014 1:30,0,36.8644,35.4183,34.899,0,0,51.4786,35.3494,1.5,0,0.0319742,100,1,0,27.7354,28,190,190,172.531,0,21.1983
11/8/2014 1:31,0,36.8644,35.4183,34.899,0,0,51.4786,35.3494,1.5,0,0.0319742,100,1,0,27.1919,28,190,190,169.657,0,21.5331
11/8/2014 1:32,0,36.8848,35.3427,34.858,0,0,51.511,35.3085,1.5,0,0.0321906,100,1,0,29.6019,28,190,190,171.254,0,20.3599
11/8/2014 1:33,0,36.8848,35.3427,34.858,0,0,51.511,35.3085,1.5,0,0.0321906,100,1,0,27.9101,28,190,190,172.212,0,20.3599
11/8/2014 1:34,0,36.8848,35.3427,34.899,0,0,51.511,35.3085,1.5,0,0.0321906,100,1,0,28.6153,28,190,190,172.531,0,20.794
11/8/2014 1:35,0,36.8848,35.3427,34.899,0,0,51.511,35.3085,1.5,0,0.0321906,100,1,0,27.6189,28,190,190,172.85,0,20.3327
11/8/2014 1:36,0,36.8848,35.3427,34.899,0,0,51.511,35.3085,1.5,0,0.0321906,100,1,0,27.331,28,190,190,173.17,0,20.817
11/8/2014 1:37,0,38.5431,35.2672,34.7762,0,0,51.5524,35.2675,1.5,0,0.0311092,100,1,0,27.428,28,190,190,173.809,0,21.1846
11/8/2014 1:38,0,38.5431,35.2672,34.7762,0,0,51.5524,35.2675,1.5,0,0.0311092,100,1,0,28.7059,28,190,190,173.915,0,21.1846
11/8/2014 1:39,0,38.5431,35.2672,34.7762,0,0,51.5524,35.2266,1.5,0,0.0324068,100,1,0,27.5251,28,190,190,173.383,0,20.5578
11/8/2014 1:40,0,38.5431,35.2672,34.7762,0,0,51.5524,35.2266,1.5,0,0.0324068,100,1,0,26.9266,28,190,190,173.915,0,20.875
11/8/2014 1:41,0,38.5431,35.2672,34.7762,0,0,51.5524,35.2266,1.5,0,0.0324068,100,1,0,27.2178,28,190,190,174.448,0,21.4634
11/8/2014 1:42,0,37.4991,35.1916,34.7352,0,0,51.5524,35.1856,1.5,0,0.031758,100,1,0,26.9396,28,190,190,174.554,0,21.8107
11/8/2014 1:43,0,37.4991,35.1916,34.7352,0,0,51.5524,35.1856,1.5,0,0.031758,100,1,0,27.6319,28,190,190,174.448,0,21.8107
11/8/2014 1:44,0,37.4991,35.116,34.7352,0,0,51.5863,35.1447,1.5,0,0.0324068,100,1,0,28.1268,28,190,190,171.573,0,20.6004
11/8/2014 1:45,0,37.4991,35.116,34.7352,0,0,51.5863,35.1447,1.5,0,0.0324068,100,1,0,28.5215,28,190,190,171.892,0,20.6004
11/8/2014 1:46,0,37.4991,35.116,34.7352,0,0,51.5863,35.1447,1.5,0,0.0324068,100,1,0,28.5215,28,190,190,173.596,0,20.8096
11/8/2014 1:47,0,37.5195,35.116,34.6943,0,0,51.5863,35.0628,1.5,0,0.0319742,100,1,0,27.6124,28,190,190,174.341,0,21.1809
11/8/2014 1:48,0,37.5195,35.116,34.6943,0,0,51.5863,35.0628,1.5,0,0.0319742,100,1,0,28.4341,28,190,190,174.661,0,21.1809
11/8/2014 1:49,0,37.5195,35.0026,34.6943,0,0,51.6084,35.0628,1.5,0,0.031758,100,1,0,28.0071,28,190,190,172.212,0,20.9015
11/8/2014 1:50,0,37.5195,35.0026,34.6943,0,0,51.6084,35.0628,1.5,0,0.031758,100,1,0,27.8292,28,190,190,171.999,0,20.9015
11/8/2014 1:51,0,37.0896,35.0026,34.6943,0,0,51.6084,34.981,1.5,0,0.0319742,100,1,0,28.0071,28,190,190,170.828,0,21.5496
11/8/2014 1:52,0,37.0896,35.0026,34.6943,0,0,51.6084,34.981,1.5,0,0.0319742,100,1,0,28.0201,28,190,190,170.828,0,21.7158
11/8/2014 1:53,0,37.0896,35.0026,34.6943,0,0,51.6084,34.981,1.5,0,0.0319742,100,1,0,26.7293,28,190,190,171.573,0,21.7158
11/8/2014 1:54,0,37.0896,35.0026,34.6534,0,0,51.6365,34.9399,1.5,0,0.0326231,100,1,0,28.5215,28,190,190,171.254,0,21.0471
11/8/2014 1:55,0,37.0896,35.0026,34.6534,0,0,51.6365,34.9399,1.5,0,0.0326231,100,1,0,28.2724,28,190,190,170.828,0,20.7301
11/8/2014 1:56,0,37.0896,34.9271,34.5715,0,0,51.6365,34.899,1.5,0,0.0313253,100,1,0,27.0334,28,190,190,171.147,0,21.1697
11/8/2014 1:57,0,37.0896,34.9271,34.5715,0,0,51.6365,34.899,1.5,0,0.0313253,100,1,0,27.7289,28,190,190,171.147,0,21.3939
11/8/2014 1:58,0,37.0896,34.9271,34.5715,0,0,51.6365,34.899,1.5,0,0.0313253,100,1,0,28.5215,28,190,190,169.231,0,21.3939
11/8/2014 1:59,0,37.0078,35.0026,34.4896,0,0,51.6852,34.858,1.5,0,0.0324068,100,1,0,28.8061,28,190,190,170.402,0,21.3733
11/8/2014 2:00,0,37.0078,35.0026,34.4896,0,0,51.6852,34.858,1.5,0,0.0324068,100,1,0,27.1304,28,190,190,170.934,0,20.8256
11/8/2014 2:01,0,37.3967,35.0405,34.4486,0,0,51.6852,34.8171,1.5,0,0.0311092,100,1,0,26.7293,28,190,190,170.828,0,21.6062
11/8/2014 2:02,0,37.3967,35.0405,34.4486,0,0,51.6852,34.8171,1.5,0,0.0311092,100,1,0,28.1268,28,190,190,170.828,0,21.3149
11/8/2014 2:03,0,37.3967,35.0405,34.4486,0,0,51.6852,34.8171,1.5,0,0.0311092,100,1,0,28.3112,28,190,190,171.36,0,21.3149
11/8/2014 2:04,0,37.3967,34.9271,34.4486,0,0,51.6999,34.8171,1.5,0,0.0321906,100,1,0,27.428,28,190,190,171.36,0,21.2661
11/8/2014 2:05,0,37.3967,34.9271,34.4486,0,0,51.6999,34.8171,1.5,0,0.0321906,100,1,0,28.5215,28,190,190,170.721,0,21.2661
11/8/2014 2:06,0,37.3967,35.0026,34.4896,0,0,51.6999,34.858,1.5,0,0.031758,100,1,0,27.9424,28,190,190,171.36,0,20.8566
11/8/2014 2:07,0,37.3967,35.0026,34.4896,0,0,51.6999,34.858,1.5,0,0.031758,100,1,0,28.0136,28,190,190,171.466,0,20.9925
11/8/2014 2:08,0,37.3967,35.0026,34.4896,0,0,51.6999,34.858,1.5,0,0.031758,100,1,0,28.4082,28,190,190,171.892,0,20.9925
11/8/2014 2:09,0,38.0313,35.0026,34.5715,0,0,51.7442,34.8171,1.5,0,0.031758,100,1,0,27.0851,28,190,190,171.999,0,22.3043
11/8/2014 2:10,0,38.0313,35.0026,34.5715,0,0,51.7442,34.8171,1.5,0,0.031758,100,1,0,27.1984,28,190,190,171.573,0,22.3043
11/8/2014 2:11,0,38.0313,35.0405,34.6943,0,0,51.7442,34.8171,1.5,0,0.0315417,100,1,0,27.8292,28,190,190,169.551,0,21.336
11/8/2014 2:12,0,38.0313,35.0405,34.6943,0,0,51.7442,34.8171,1.5,0,0.0315417,100,1,0,29.1976,28,190,190,170.934,0,20.6949
11/8/2014 2:13,0,38.0313,35.0405,34.6943,0,0,51.7442,34.8171,1.5,0,0.0315417,100,1,0,28.1268,28,190,190,171.999,0,20.6949
11/8/2014 2:14,0,38.1746,35.0405,34.6534,0,0,51.7723,34.7762,1.5,0,0.0319742,100,1,0,27.0334,28,190,190,172.957,0,20.9943
11/8/2014 2:15,0,38.1746,35.0405,34.6534,0,0,51.7723,34.7762,1.5,0,0.0319742,100,1,0,28.3112,28,190,190,173.809,0,21.4412
11/8/2014 2:16,0,38.1746,35.0405,34.6534,0,0,51.7723,34.7762,1.5,0,0.0315417,100,1,0,28.9194,28,190,190,173.276,0,20.7131
11/8/2014 2:17,0,38.1746,35.0405,34.6534,0,0,51.7723,34.7762,1.5,0,0.0315417,100,1,0,27.6124,28,190,190,172.744,0,21.1388
11/8/2014 2:18,0,37.9495,35.0405,34.5715,0,0,51.8151,34.7762,1.5,0,0.0319742,100,1,0,28.4082,28,190,190,172.638,0,21.1388
11/8/2014 2:19,0,37.9495,35.0405,34.5715,0,0,51.8151,34.7762,1.5,0,0.0319742,100,1,0,27.7354,28,190,190,172.531,0,20.7683
11/8/2014 2:20,0,37.9495,35.0405,34.5715,0,0,51.8151,34.7762,1.5,0,0.0319742,100,1,0,27.0334,28,190,190,173.383,0,21.2804
11/8/2014 2:21,0,37.9495,35.0026,34.5305,0,0,51.8151,34.7352,1.5,0,0.0313253,100,1,0,28.5215,28,190,190,173.809,0,22.0065
11/8/2014 2:22,0,37.9495,35.0026,34.5305,0,0,51.8151,34.7352,1.5,0,0.0313253,100,1,0,28.3112,28,190,190,174.128,0,21.5667
11/8/2014 2:23,0,38.2156,35.116,34.7762,0,0,51.8417,34.6943,1.5,0,0.0313253,100,1,0,27.0334,28,190,190,174.235,0,21.5667
11/8/2014 2:24,0,38.2156,35.116,34.7762,0,0,51.8417,34.6943,1.5,0,0.0313253,100,1,0,28.3112,28,190,190,172.318,0,20.8603
11/8/2014 2:25,0,38.2156,35.116,34.8171,0,0,51.8417,34.6943,1.5,0,0.0315417,100,1,0,27.0269,28,190,190,173.809,0,20.8603
11/8/2014 2:26,0,38.2156,35.116,34.8171,0,0,51.8417,34.6943,1.5,0,0.0315417,100,1,0,28.9129,28,190,190,174.554,0,21.9505
11/8/2014 2:28,0,37.7447,35.116,34.858,0,0,51.8771,34.7352,1.5,0,0.0313253,100,1,0,27.4928,28,190,190,174.128,0,20.4872
11/8/2014 2:29,0,37.7447,35.116,34.858,0,0,51.8771,34.7352,1.5,0,0.0313253,100,1,0,28.7382,28,190,190,173.489,0,20.8347
11/8/2014 2:30,0,37.7447,35.116,34.858,0,0,51.8771,34.7352,1.5,0,0.0313253,100,1,0,26.9396,28,190,190,174.128,0,20.8347
11/8/2014 2:31,0,37.7447,35.116,34.7762,0,0,51.8771,34.7352,1.5,0,0.0313253,100,1,0,25.458,28,190,190,174.554,0,22.2134
11/8/2014 2:32,0,37.7447,35.116,34.7762,0,0,51.8771,34.7352,1.5,0,0.0313253,100,1,0,28.7997,28,190,190,173.915,0,21.3002
11/8/2014 2:33,0,38.1542,35.116,34.8171,0,0,51.9066,34.7352,1.5,0,0.0311092,100,1,0,27.5186,28,190,190,173.809,0,21.3002
11/8/2014 2:34,0,38.1542,35.116,34.8171,0,0,51.9066,34.7352,1.5,0,0.0311092,100,1,0,29.3108,28,190,190,173.915,0,21.6821
11/8/2014 2:35,0,38.1542,35.116,34.7352,0,0,51.9066,34.6943,1.5,0,0.0315417,100,1,0,28.1268,28,190,190,174.128,0,20.715
11/8/2014 2:36,0,38.1542,35.116,34.7352,0,0,51.9066,34.6943,1.5,0,0.0315417,100,1,0,27.5186,28,190,190,174.022,0,21.534
11/8/2014 2:37,0,38.1542,35.116,34.7352,0,0,51.9066,34.6943,1.5,0,0.0315417,100,1,0,26.8199,28,190,190,173.17,0,22.2552
11/8/2014 2:38,0,37.4376,35.116,34.7352,0,0,51.9066,34.6534,1.5,0,0.031758,100,1,0,29.6828,28,190,190,169.657,0,22.2552
11/8/2014 2:39,0,37.4376,35.116,34.7352,0,0,51.9066,34.6534,1.5,0,0.031758,100,1,0,27.3019,28,190,190,169.976,0,20.2571
11/8/2014 2:40,0,37.4376,35.116,34.6943,0,0,51.9302,34.6534,1.5,0,0.0315417,100,1,0,28.5215,28,190,190,170.402,0,21.3624
11/8/2014 2:41,0,37.4376,35.116,34.6943,0,0,51.9302,34.6534,1.5,0,0.0315417,100,1,0,26.4252,28,190,190,170.828,0,21.7039
11/8/2014 2:42,0,37.4376,35.116,34.6943,0,0,51.9302,34.6534,1.5,0,0.0315417,100,1,0,26.8328,28,190,190,169.87,0,22.0485
11/8/2014 2:43,0,36.8644,35.0026,34.3667,0,0,51.9302,34.6124,1.5,0,0.031758,100,1,0,27.1628,28,190,190,169.764,0,22.0485
11/8/2014 2:44,0,36.8644,35.0026,34.3667,0,0,51.9302,34.6124,1.5,0,0.031758,100,1,0,29.1976,28,190,190,170.083,0,21.4015
11/8/2014 2:45,0,36.8644,34.9271,34.2439,0,0,51.9715,34.5305,1.5,0,0.031758,100,1,0,28.3047,28,190,190,170.189,0,20.9028
11/8/2014 2:46,0,36.8644,34.9271,34.2439,0,0,51.9715,34.5305,1.5,0,0.031758,100,1,0,28.2983,28,190,190,171.041,0,20.9794
11/8/2014 2:47,0,35.4108,34.8515,34.2439,0,0,51.9715,34.4896,1.5,0,0.0319742,100,1,0,27.5122,28,190,190,171.466,0,21.3458
11/8/2014 2:48,0,35.4108,34.8515,34.2439,0,0,51.9715,34.4896,1.5,0,0.0319742,100,1,0,27.8033,28,190,190,171.679,0,21.3458
11/8/2014 2:49,0,35.4108,34.8515,34.2439,0,0,51.9715,34.4896,1.5,0,0.0319742,100,1,0,27.7354,28,190,190,171.147,0,21.3797
11/8/2014 2:50,0,35.4108,35.0026,34.2029,0,0,52.0158,34.4486,1.5,0,0.0313253,100,1,0,29.1038,28,190,190,168.699,0,21.3207
11/8/2014 2:51,0,35.4108,35.0026,34.2029,0,0,52.0158,34.4486,1.5,0,0.0313253,100,1,0,27.9101,28,190,190,170.083,0,20.7161
11/8/2014 2:52,0,35.4108,35.0026,34.2029,0,0,52.0158,34.4486,1.5,0,0.0313253,100,1,0,26.5578,28,190,190,170.934,0,21.4804
11/8/2014 2:53,0,36.9873,34.8515,34.2439,0,0,52.0158,34.4486,1.5,0,0.0315417,100,1,0,27.4022,28,190,190,171.573,0,21.4804
11/8/2014 2:54,0,36.9873,34.8515,34.2439,0,0,52.0158,34.4486,1.5,0,0.0315417,100,1,0,28.3177,28,190,190,171.679,0,21.1106
11/8/2014 2:55,0,36.9873,34.8137,34.2029,0,0,52.0454,34.4077,1.5,0,0.0315417,100,1,0,28.9129,28,190,190,170.828,0,21.4756
11/8/2014 2:56,0,36.9873,34.8137,34.2029,0,0,52.0454,34.4077,1.5,0,0.0315417,100,1,0,28.1203,28,190,190,170.615,0,20.805
11/8/2014 2:57,0,36.9873,34.8137,34.2029,0,0,52.0454,34.4077,1.5,0,0.0315417,100,1,0,27.9165,28,190,190,171.254,0,21.2768
11/8/2014 2:58,0,36.5573,34.8137,34.2029,0,0,52.0454,34.4077,1.5,0,0.0319742,100,1,0,27.3439,28,190,190,171.36,0,21.2768
11/8/2014 2:59,0,36.5573,34.8137,34.2029,0,0,52.0454,34.4077,1.5,0,0.0319742,100,1,0,27.7354,28,190,190,171.999,0,21.3847
11/8/2014 3:00,0,36.5573,34.8515,34.2439,0,0,52.0749,34.4077,1.5,0,0.0319742,100,1,0,27.7224,28,190,190,171.892,0,21.5219
11/8/2014 3:01,0,36.5573,34.8515,34.2439,0,0,52.0749,34.4077,1.5,0,0.0319742,100,1,0,27.606,28,190,190,172.105,0,21.9782
11/8/2014 3:02,0,36.5573,34.8515,34.2439,0,0,52.0749,34.4077,1.5,0,0.0319742,100,1,0,27.428,28,190,190,169.976,0,21.8753
11/8/2014 3:03,0,37.2738,34.8515,34.2849,0,0,52.0749,34.4077,1.5,0,0.0311092,100,1,0,29.1038,28,190,190,171.147,0,21.8753
11/8/2014 3:04,0,37.2738,34.8515,34.2849,0,0,52.0749,34.4077,1.5,0,0.0311092,100,1,0,28.5215,28,190,190,172.531,0,21.6296
11/8/2014 3:05,0,37.2738,35.0026,34.3258,0,0,52.097,34.4077,1.5,0,0.0313253,100,1,0,29.4855,28,190,190,172.85,0,20.9563
11/8/2014 3:06,0,37.2738,35.0026,34.3258,0,0,52.097,34.4077,1.5,0,0.0313253,100,1,0,27.9165,28,190,190,173.17,0,20.8855
11/8/2014 3:07,0,37.2738,35.0026,34.3258,0,0,52.097,34.4077,1.5,0,0.0313253,100,1,0,28.8838,28,190,190,172.425,0,20.6256
11/8/2014 3:08,0,36.4344,34.8515,34.4486,0,0,52.097,34.4077,1.5,0,0.0319742,100,1,0,27.0851,28,190,190,171.892,0,20.6256
11/8/2014 3:09,0,36.4344,34.8515,34.4486,0,0,52.097,34.4077,1.5,0,0.0319742,100,1,0,28.3177,28,190,190,171.892,0,21.5846
11/8/2014 3:10,0,36.4344,34.9271,34.5305,0,0,52.1339,34.4077,1.5,0,0.0313253,100,1,0,27.2243,28,190,190,172.638,0,20.8494
11/8/2014 3:11,0,36.4344,34.9271,34.5305,0,0,52.1339,34.4077,1.5,0,0.0313253,100,1,0,28.3112,28,190,190,173.063,0,21.4955
11/8/2014 3:12,0,36.4344,34.9271,34.5305,0,0,52.1339,34.4077,1.5,0,0.0313253,100,1,0,28.3177,28,190,190,173.276,0,20.7366
11/8/2014 3:13,0,37.151,35.116,34.5715,0,0,52.1339,34.4077,1.5,0,0.0313253,100,1,0,28.515,28,190,190,173.702,0,20.7366
11/8/2014 3:14,0,37.151,35.116,34.5715,0,0,52.1339,34.4077,1.5,0,0.0313253,100,1,0,28.4082,28,190,190,174.128,0,21.9832
11/8/2014 3:15,0,37.151,34.9271,34.6943,0,0,52.1752,34.4077,1.5,0,0.0311092,100,1,0,28.5215,28,190,190,173.915,0,21.4782
11/8/2014 3:16,0,37.151,34.9271,34.6943,0,0,52.1752,34.4077,1.5,0,0.0311092,100,1,0,27.9165,28,190,190,172.957,0,20.5286
11/8/2014 3:17,0,37.151,34.9271,34.6943,0,0,52.1752,34.4077,1.5,0,0.0311092,100,1,0,28.5215,28,190,190,174.022,0,20.6118
11/8/2014 3:20,0,37.2738,35.116,34.858,0,0,52.1959,34.4486,1.5,0,0.0313253,100,1,0,24.7527,28,190,190,174.448,0,22.5557
11/8/2014 3:22,0,37.4581,35.116,34.9399,0,0,52.1959,34.4486,1.5,0,0.0306766,100,1,0,28.1203,28,190,190,174.554,0,21.5225
11/8/2014 3:24,0,37.4581,35.116,34.9399,0,0,52.1959,34.4486,1.5,0,0.0306766,100,1,0,27.9165,28,190,190,174.767,0,20.9784
11/8/2014 3:25,0,37.4581,35.1916,34.981,0,0,52.2549,34.4896,1.5,0,0.0313253,100,1,0,27.3245,28,190,190,175.726,0,21.5996
11/8/2014 3:26,0,37.4581,35.1916,34.981,0,0,52.2549,34.4896,1.5,0,0.0313253,100,1,0,27.7289,28,190,190,175.3,0,21.0422
11/8/2014 3:27,0,37.7037,35.2672,35.0628,0,0,52.2549,34.4896,1.5,0,0.0311092,100,1,0,27.441,28,190,190,174.448,0,21.9487
11/8/2014 3:28,0,37.7037,35.2672,35.0628,0,0,52.2549,34.4896,1.5,0,0.0311092,100,1,0,27.7289,28,190,190,173.383,0,21.9487
11/8/2014 3:29,0,37.7037,35.2672,35.0628,0,0,52.2549,34.4896,1.5,0,0.0311092,100,1,0,28.7997,28,190,190,170.508,0,21.9822
11/8/2014 3:30,0,37.7037,35.2672,35.0628,0,0,52.2608,34.5305,1.5,0,0.0311092,100,1,0,28.612,28,190,190,170.828,0,20.9802
11/8/2014 3:31,0,37.7037,35.2672,35.0628,0,0,52.2608,34.5305,1.5,0,0.0311092,100,1,0,26.5384,28,190,190,170.615,0,22.0693
11/8/2014 3:32,0,37.7037,35.2672,35.0628,0,0,52.2608,34.5305,1.5,0,0.0311092,100,1,0,29.796,28,190,190,170.508,0,20.6911
11/8/2014 3:33,0,37.6833,35.5317,35.0628,0,0,52.2608,34.5305,1.5,0,0.0308928,100,1,0,27.3633,28,190,190,170.721,0,20.6911
11/8/2014 3:34,0,37.6833,35.5317,35.0628,0,0,52.2608,34.5305,1.5,0,0.0308928,100,1,0,28.3435,28,190,190,170.615,0,21.2543
11/8/2014 3:35,0,37.6833,35.4183,35.0218,0,0,52.3125,34.5715,1.5,0,0.0306766,100,1,0,28.4665,28,190,190,170.828,0,20.9603
11/8/2014 3:36,0,37.6833,35.4183,35.0218,0,0,52.3125,34.5715,1.5,0,0.0306766,100,1,0,27.331,28,190,190,170.083,0,21.2108
11/8/2014 3:37,0,37.192,35.4183,35.0218,0,0,52.3125,34.5305,1.5,0,0.0308928,100,1,0,27.5186,28,190,190,169.764,0,21.3008
11/8/2014 3:38,0,37.192,35.4183,35.0218,0,0,52.3125,34.5305,1.5,0,0.0308928,100,1,0,27.7289,28,190,190,169.764,0,21.3008
11/8/2014 3:39,0,37.192,35.4183,35.0218,0,0,52.3125,34.5305,1.5,0,0.0308928,100,1,0,27.6124,28,190,190,169.976,0,21.6969
11/8/2014 3:40,0,37.192,35.4183,35.0218,0,0,52.3243,34.5715,1.5,0,0.0311092,100,1,0,27.331,28,190,190,170.402,0,22.1163
11/8/2014 3:41,0,37.192,35.4183,35.0218,0,0,52.3243,34.5715,1.5,0,0.0311092,100,1,0,26.7293,28,190,190,168.593,0,22.2132
11/8/2014 3:42,0,37.54,35.4183,35.0628,0,0,52.3243,34.5305,1.5,0,0.0308928,100,1,0,29.0099,28,190,190,170.083,0,21.2139
11/8/2014 3:43,0,37.54,35.4183,35.0628,0,0,52.3243,34.5305,1.5,0,0.0308928,100,1,0,29.1976,28,190,190,170.721,0,21.2139
11/8/2014 3:44,0,37.54,35.4183,35.0628,0,0,52.3243,34.5305,1.5,0,0.0308928,100,1,0,28.6153,28,190,190,171.147,0,21.1418
11/8/2014 3:45,0,37.54,35.4183,35.0628,0,0,52.3524,34.5305,1.5,0,0.0311092,100,1,0,28.3047,28,190,190,171.147,0,20.8981
11/8/2014 3:46,0,37.54,35.4183,35.0628,0,0,52.3524,34.5305,1.5,0,0.0311092,100,1,0,28.0201,28,190,190,171.573,0,20.8219
11/8/2014 3:47,0,37.6628,35.4183,35.0628,0,0,52.3524,34.5715,1.5,0,0.0315417,100,1,0,27.606,28,190,190,171.041,0,21.0886
11/8/2014 3:48,0,37.6628,35.4183,35.0628,0,0,52.3524,34.5715,1.5,0,0.0315417,100,1,0,26.7746,28,190,190,170.721,0,21.0886
11/8/2014 3:49,0,37.6628,35.4183,35.0628,0,0,52.3524,34.5715,1.5,0,0.0315417,100,1,0,28.0071,28,190,190,169.976,0,21.672
11/8/2014 3:50,0,37.6628,35.4183,35.0218,0,0,52.4025,34.5715,1.5,0,0.0311092,100,1,0,27.2178,28,190,190,170.296,0,21.8621
11/8/2014 3:51,0,37.6628,35.4183,35.0218,0,0,52.4025,34.5715,1.5,0,0.0311092,100,1,0,27.331,28,190,190,171.041,0,21.8621
11/8/2014 3:52,0,37.7037,35.4183,34.981,0,0,52.4025,34.5305,1.5,0,0.0313253,100,1,0,29.3108,28,190,190,171.786,0,21.3054
11/8/2014 3:53,0,37.7037,35.4183,34.981,0,0,52.4025,34.5305,1.5,0,0.0313253,100,1,0,26.0305,28,190,190,172.318,0,21.3054
11/8/2014 3:54,0,37.7037,35.4183,34.981,0,0,52.4025,34.5305,1.5,0,0.0313253,100,1,0,29.3108,28,190,190,171.892,0,22.5286
11/8/2014 3:55,0,37.7037,35.3427,34.9399,0,0,52.4203,34.5715,1.5,0,0.0313253,100,1,0,30.3816,28,190,190,169.551,0,20.782
11/8/2014 3:56,0,37.7037,35.3427,34.9399,0,0,52.4203,34.5715,1.5,0,0.0313253,100,1,0,27.7289,28,190,190,171.041,0,20.782
11/8/2014 3:57,0,37.2943,35.2672,34.981,0,0,52.4203,34.5715,1.5,0,0.0313253,100,1,0,28.7997,28,190,190,171.999,0,20.9983
11/8/2014 3:58,0,37.2943,35.2672,34.981,0,0,52.4203,34.5715,1.5,0,0.0313253,100,1,0,27.5186,28,190,190,172.105,0,20.9983
11/8/2014 3:59,0,37.2943,35.3427,34.981,0,0,52.4203,34.5305,1.5,0,0.0313253,100,1,0,27.6189,28,190,190,172.425,0,22.3945
11/8/2014 4:00,0,37.2943,35.3427,34.981,0,0,52.4203,34.5305,1.5,0,0.0313253,100,1,0,27.428,28,190,190,172.105,0,21.4813
11/8/2014 4:01,0,37.2943,35.3427,34.981,0,0,52.4203,34.5305,1.5,0,0.0313253,100,1,0,27.1304,28,190,190,172.212,0,21.4813
11/8/2014 4:02,0,37.8676,35.4183,34.981,0,0,52.4527,34.5305,1.5,0,0.0311092,100,1,0,28.1268,28,190,190,172.425,0,21.5339
11/8/2014 4:03,0,37.8676,35.4183,34.981,0,0,52.4527,34.5305,1.5,0,0.0311092,100,1,0,27.2501,28,190,190,172.957,0,21.5339
11/8/2014 4:04,0,37.8676,35.2672,34.981,0,0,52.4527,34.5305,1.5,0,0.0304604,100,1,0,27.9101,28,190,190,173.063,0,21.7743
11/8/2014 4:05,0,37.8676,35.2672,34.981,0,0,52.4527,34.5305,1.5,0,0.0304604,100,1,0,29.8025,28,190,190,172.957,0,20.674
11/8/2014 4:06,0,37.8676,35.2672,34.981,0,0,52.4527,34.5305,1.5,0,0.0304604,100,1,0,27.9165,28,190,190,173.063,0,20.674
11/8/2014 4:07,0,37.7242,35.3427,34.981,0,0,52.4823,34.5305,1.5,0,0.0308928,100,1,0,28.1203,28,190,190,170.721,0,21.3208
11/8/2014 4:08,0,37.7242,35.3427,34.981,0,0,52.4823,34.5305,1.5,0,0.0308928,100,1,0,28.8644,28,190,190,171.041,0,21.3208
11/8/2014 4:09,0,37.7242,35.3427,34.981,0,0,52.4823,34.5715,1.5,0,0.0304604,100,1,0,28.0492,28,190,190,173.063,0,21.4207
11/8/2014 4:10,0,37.7242,35.3427,34.981,0,0,52.4823,34.5715,1.5,0,0.0304604,100,1,0,28.1203,28,190,190,174.022,0,21.2109
11/8/2014 4:11,0,37.7242,35.3427,34.981,0,0,52.4823,34.5715,1.5,0,0.0304604,100,1,0,28.7997,28,190,190,174.022,0,21.2109
11/8/2014 4:12,0,37.6424,35.3427,35.1038,0,0,52.5369,34.5715,1.5,0,0.0306766,100,1,0,28.2141,28,190,190,174.341,0,20.9222
11/8/2014 4:13,0,37.6424,35.3427,35.1038,0,0,52.5369,34.5715,1.5,0,0.0306766,100,1,0,26.8134,28,190,190,174.661,0,20.9222
11/8/2014 4:14,0,37.6424,35.4183,35.1038,0,0,52.5369,34.6124,1.5,0,0.0308928,100,1,0,26.6937,28,190,190,174.874,0,21.6616
11/8/2014 4:15,0,37.6424,35.4183,35.1038,0,0,52.5369,34.6124,1.5,0,0.0308928,100,1,0,26.3799,28,190,190,175.087,0,22.0886
11/8/2014 4:16,0,37.6424,35.4183,35.1038,0,0,52.5369,34.6124,1.5,0,0.0308928,100,1,0,29.0164,28,190,190,173.915,0,22.0886
11/8/2014 4:17,0,38.277,35.4939,35.0628,0,0,52.5827,34.6124,1.5,0,0.0304604,100,1,0,28.1268,28,190,190,173.383,0,21.0937
11/8/2014 4:18,0,38.277,35.4939,35.0628,0,0,52.5827,34.6124,1.5,0,0.0304604,100,1,0,28.6153,28,190,190,173.702,0,21.1939
11/8/2014 4:19,0,38.277,35.5317,35.1856,0,0,52.5827,34.6124,1.5,0,0.0306766,100,1,0,26.946,28,190,190,174.448,0,21.0247
11/8/2014 4:20,0,38.277,35.5317,35.1856,0,0,52.5827,34.6124,1.5,0,0.0306766,100,1,0,26.4252,28,190,190,174.554,0,21.9854
11/8/2014 4:21,0,38.277,35.5317,35.1856,0,0,52.5827,34.6124,1.5,0,0.0306766,100,1,0,28.0006,28,190,190,170.934,0,21.9854
11/8/2014 4:22,0,38.0927,35.5317,35.2266,0,0,52.5915,34.6534,1.5,0,0.0304604,100,1,0,27.758,28,190,190,171.147,0,21.2467
11/8/2014 4:23,0,38.0927,35.5317,35.2266,0,0,52.5915,34.6534,1.5,0,0.0304604,100,1,0,27.7354,28,190,190,171.999,0,21.5646
11/8/2014 4:24,0,38.0927,35.5317,35.3494,0,0,52.5915,34.6534,1.5,0,0.0306766,100,1,0,26.8328,28,190,190,172.318,0,21.5646
11/8/2014 4:25,0,38.0927,35.5317,35.3494,0,0,52.5915,34.6534,1.5,0,0.0306766,100,1,0,26.8263,28,190,190,172.105,0,22.1732
11/8/2014 4:26,0,38.0927,35.5317,35.3494,0,0,52.5915,34.6534,1.5,0,0.0306766,100,1,0,27.331,28,190,190,171.786,0,22.1732
11/8/2014 4:27,0,38.0927,35.7584,35.3494,0,0,52.624,34.6534,1.5,0,0.030244,100,1,0,27.9165,28,190,190,170.189,0,21.1919
11/8/2014 4:28,0,38.0927,35.7584,35.3494,0,0,52.624,34.6534,1.5,0,0.030244,100,1,0,28.2141,28,190,190,169.764,0,21.1919
11/8/2014 4:29,0,38.4408,35.6829,35.3494,0,0,52.624,34.6943,1.5,0,0.0306766,100,1,0,28.5215,28,190,190,169.551,0,21.391
11/8/2014 4:30,0,38.4408,35.6829,35.3494,0,0,52.624,34.6943,1.5,0,0.0306766,100,1,0,27.5186,28,190,190,170.083,0,21.3106
11/8/2014 4:31,0,38.4408,35.6829,35.3494,0,0,52.624,34.6943,1.5,0,0.0306766,100,1,0,27.5769,28,190,190,170.189,0,21.5898
11/8/2014 4:32,0,38.4408,35.7584,35.3903,0,0,52.6698,34.6943,1.5,0,0.0304604,100,1,0,28.4018,28,190,190,169.976,0,21.5898
11/8/2014 4:33,0,38.4408,35.7584,35.3903,0,0,52.6698,34.6943,1.5,0,0.0304604,100,1,0,27.5251,28,190,190,170.083,0,21.4984
11/8/2014 4:34,0,38.4613,35.834,35.4313,0,0,52.6698,34.6943,1.5,0,0.0308928,100,1,0,29.3108,28,190,190,167.955,0,21.4984
11/8/2014 4:35,0,38.4613,35.834,35.4313,0,0,52.6698,34.6943,1.5,0,0.0308928,100,1,0,29.4305,28,190,190,169.976,0,20.6925
11/8/2014 4:36,0,38.4613,35.834,35.5132,0,0,52.692,34.7352,1.5,0,0.030244,100,1,0,27.2178,28,190,190,171.36,0,21.5583
11/8/2014 4:49,0,38.4818,36.0985,35.5951,0,0,52.7392,34.8171,1.5,0,0.0306766,100,1,0,28.4082,28,190,190,171.573,0,22.0326
