Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/8/2014 4:52,0,38.4818,35.9852,35.5951,0,0,52.7967,34.858,1.5,0,0.030244,100,1,0,27.9359,28,190,190,172.425,0,20.9022
11/8/2014 4:53,0,37.7447,35.9852,35.5541,0,0,52.7967,34.858,1.5,0,0.0306766,100,1,0,29.9804,28,190,190,172.212,0,21.976
11/8/2014 4:54,0,37.7447,35.9852,35.5541,0,0,52.7967,34.858,1.5,0,0.0306766,100,1,0,27.9101,28,190,190,172.318,0,20.5829
11/8/2014 4:55,0,37.7447,35.9852,35.4722,0,0,52.7967,34.858,1.5,0,0.0313253,100,1,0,27.4216,28,190,190,172.425,0,21.2333
11/8/2014 4:56,0,37.7447,35.9852,35.4722,0,0,52.7967,34.858,1.5,0,0.0313253,100,1,0,28.5215,28,190,190,172.957,0,21.2333
11/8/2014 4:57,0,37.7447,35.9852,35.4722,0,0,52.7967,34.858,1.5,0,0.0313253,100,1,0,26.9396,28,190,190,172.531,0,20.8554
11/8/2014 4:58,0,36.3321,35.9852,35.3903,0,0,52.7967,34.858,1.5,0,0.031758,100,1,0,28.7123,28,190,190,171.254,0,22.0888
11/8/2014 4:59,0,36.3321,35.9852,35.3903,0,0,52.7967,34.858,1.5,0,0.031758,100,1,0,25.7103,28,190,190,171.466,0,21.1059
11/8/2014 5:00,0,36.3321,35.9852,35.3903,0,0,52.7967,34.858,1.5,0,0.031758,100,1,0,28.1397,28,190,190,171.573,0,21.972
11/8/2014 5:01,0,36.3321,35.834,35.3494,0,0,52.7967,34.858,1.5,0,0.0313253,100,1,0,29.4111,28,190,190,170.828,0,20.9601
11/8/2014 5:02,0,36.3321,35.834,35.3494,0,0,52.7967,34.858,1.5,0,0.0313253,100,1,0,27.6124,28,190,190,172.318,0,20.9601
11/8/2014 5:10,0,34.1006,35.4939,34.4077,0,0,52.8617,34.8171,1.5,0,0.0298116,100,1,0,28.2141,28,190,190,173.915,0,21.4985
11/8/2014 5:11,0,34.1006,35.4939,34.4077,0,0,52.8617,34.8171,1.5,0,0.0298116,100,1,0,28.2141,28,190,190,173.915,0,21.4985
11/8/2014 5:12,0,34.1006,35.2672,33.9573,0,0,52.8617,34.7352,1.5,0,0.0306766,100,1,0,27.8874,28,190,190,172.85,0,21.6872
11/8/2014 5:13,0,33.773,35.0405,33.5478,0,0,52.9325,34.6124,1.5,0,0.0304604,100,1,0,26.9396,28,190,190,170.721,0,22.1434
11/8/2014 5:14,0,33.773,35.0405,33.5478,0,0,52.9325,34.6124,1.5,0,0.0304604,100,1,0,28.1268,28,190,190,172.212,0,22.1434
11/8/2014 5:15,0,33.773,34.8137,33.3431,0,0,52.9325,34.5305,1.5,0,0.030244,100,1,0,28.0071,28,190,190,173.276,0,21.8321
11/8/2014 5:16,0,33.773,34.8137,33.3431,0,0,52.9325,34.5305,1.5,0,0.030244,100,1,0,29.3108,28,190,190,173.489,0,21.8042
11/8/2014 5:17,0,33.773,34.8137,33.3431,0,0,52.9325,34.5305,1.5,0,0.030244,100,1,0,28.4018,28,190,190,173.809,0,21.1024
11/8/2014 5:18,0,34.7352,34.4736,33.0974,0,0,52.9311,34.4486,1.5,0,0.0300277,100,1,0,28.5215,28,190,190,173.596,0,21.0337
11/8/2014 5:19,0,34.7352,34.4736,33.0974,0,0,52.9311,34.4486,1.5,0,0.0300277,100,1,0,28.7997,28,190,190,173.17,0,21.0337
11/8/2014 5:20,0,34.7352,34.4736,33.0974,0,0,52.9311,34.4486,1.5,0,0.0300277,100,1,0,28.1268,28,190,190,172.85,0,20.7733
11/8/2014 5:21,0,34.7352,34.3225,32.9337,0,0,52.9311,34.4486,1.5,0,0.0308928,100,1,0,27.8227,28,190,190,172.638,0,20.951
11/8/2014 5:22,0,34.7352,34.3225,32.9337,0,0,52.9311,34.4486,1.5,0,0.0308928,100,1,0,26.946,28,190,190,170.934,0,20.8201
11/8/2014 5:23,0,34.162,34.1714,32.7699,0,0,52.9621,34.4486,1.5,0,0.0304604,100,1,0,26.147,28,190,190,170.615,0,21.8456
11/8/2014 5:24,0,34.162,34.1714,32.7699,0,0,52.9621,34.4486,1.5,0,0.0304604,100,1,0,27.124,28,190,190,170.296,0,22.0184
11/8/2014 5:25,0,34.162,33.9069,32.647,0,0,52.9621,34.3667,1.5,0,0.030244,100,1,0,27.5186,28,190,190,168.061,0,22.0184
11/8/2014 5:26,0,34.162,33.9069,32.647,0,0,52.9621,34.3667,1.5,0,0.030244,100,1,0,27.8227,28,190,190,170.189,0,21.4264
11/8/2014 5:27,0,34.162,33.9069,32.647,0,0,52.9621,34.3667,1.5,0,0.030244,100,1,0,28.2141,28,190,190,170.508,0,21.4264
11/8/2014 5:28,0,34.203,33.7557,32.5651,0,0,53.0255,34.3667,1.5,0,0.0306766,100,1,0,27.5445,28,190,190,171.254,0,21.6425
11/8/2014 5:29,0,34.203,33.7557,32.5651,0,0,53.0255,34.3667,1.5,0,0.0306766,100,1,0,27.1919,28,190,190,172.105,0,22.1404
11/8/2014 5:30,0,34.203,33.6046,32.4833,0,0,53.0255,34.3258,1.5,0,0.0300277,100,1,0,29.0035,28,190,190,172.105,0,22.1404
11/8/2014 5:31,0,34.203,33.6046,32.4833,0,0,53.0255,34.3258,1.5,0,0.0300277,100,1,0,26.6937,28,190,190,171.36,0,21.5259
11/8/2014 5:32,0,34.203,33.6046,32.4833,0,0,53.0255,34.3258,1.5,0,0.0300277,100,1,0,29.3108,28,190,190,171.147,0,22.99
11/8/2014 5:33,0,33.6707,33.6046,32.5242,0,0,53.0462,34.2439,1.5,0,0.0300277,100,1,0,27.9101,28,190,190,171.254,0,21.5504
11/8/2014 5:34,0,33.6707,33.6046,32.5242,0,0,53.0462,34.2439,1.5,0,0.0300277,100,1,0,28.3112,28,190,190,170.828,0,21.7861
11/8/2014 5:35,0,33.6707,33.4534,32.6061,0,0,53.0462,34.2029,1.5,0,0.0300277,100,1,0,27.7224,28,190,190,171.147,0,21.7861
11/8/2014 5:36,0,33.6707,33.4534,32.6061,0,0,53.0462,34.2029,1.5,0,0.0300277,100,1,0,28.3888,28,190,190,170.934,0,22.0971
11/8/2014 5:37,0,33.6707,33.4534,32.6061,0,0,53.0462,34.2029,1.5,0,0.0300277,100,1,0,28.2141,28,190,190,170.508,0,21.2686
11/8/2014 5:38,0,34.9604,33.4534,32.7699,0,0,53.0875,34.162,1.5,0,0.0300277,100,1,0,28.7059,28,190,190,171.147,0,21.5378
11/8/2014 5:39,0,34.9604,33.4534,32.7699,0,0,53.0875,34.162,1.5,0,0.0300277,100,1,0,28.7059,28,190,190,171.041,0,21.1992
11/8/2014 5:40,0,34.9604,33.4534,32.8517,0,0,53.0875,34.1211,1.5,0,0.030244,100,1,0,27.7289,28,190,190,170.721,0,21.1992
11/8/2014 5:41,0,34.9604,33.4534,32.8517,0,0,53.0875,34.1211,1.5,0,0.030244,100,1,0,28.3047,28,190,190,170.721,0,21.418
11/8/2014 5:42,0,34.9604,33.4534,32.8517,0,0,53.0875,34.1211,1.5,0,0.030244,100,1,0,28.612,28,190,190,171.254,0,21.6027
11/8/2014 5:43,0,35.3904,33.4156,32.8517,0,0,53.12,34.0801,1.5,0,0.0304604,100,1,0,28.7932,28,190,190,171.892,0,21.1806
11/8/2014 5:44,0,35.3904,33.4156,32.8517,0,0,53.12,34.0801,1.5,0,0.0304604,100,1,0,27.8162,28,190,190,172.212,0,21.2377
11/8/2014 5:45,0,35.3904,33.4534,32.8517,0,0,53.12,33.9573,1.5,0,0.0293791,100,1,0,27.9101,28,190,190,171.892,0,21.2377
11/8/2014 5:46,0,35.3904,33.4534,32.8517,0,0,53.12,33.9573,1.5,0,0.0293791,100,1,0,28.4018,28,190,190,172.212,0,21.5598
11/8/2014 5:47,0,35.3904,33.529,32.8927,0,0,53.1554,33.9163,1.5,0,0.0300277,100,1,0,27.8162,28,190,190,172.638,0,21.5598
11/8/2014 5:48,0,35.3904,33.529,32.8927,0,0,53.1554,33.9163,1.5,0,0.0300277,100,1,0,27.0269,28,190,190,170.083,0,21.5881
11/8/2014 5:49,0,35.3904,33.529,32.8927,0,0,53.1554,33.9163,1.5,0,0.0300277,100,1,0,27.7289,28,190,190,171.466,0,21.6045
11/8/2014 5:50,0,34.51,33.4534,32.9337,0,0,53.1554,33.9163,1.5,0,0.0306766,100,1,0,28.0071,28,190,190,172.425,0,21.6045
11/8/2014 5:51,0,34.51,33.4534,32.9337,0,0,53.1554,33.9163,1.5,0,0.0306766,100,1,0,27.8227,28,190,190,173.063,0,21.6697
11/8/2014 5:52,0,34.51,33.6046,33.0974,0,0,53.1554,33.8345,1.5,0,0.030244,100,1,0,28.6153,28,190,190,173.17,0,21.906
11/8/2014 5:53,0,34.51,33.6046,33.0974,0,0,53.1554,33.8345,1.5,0,0.030244,100,1,0,29.0973,28,190,190,173.17,0,21.7955
11/8/2014 5:54,0,34.51,33.6046,33.0974,0,0,53.1554,33.8345,1.5,0,0.030244,100,1,0,28.7932,28,190,190,172.638,0,21.3576
11/8/2014 5:55,0,35.4722,33.6046,33.2203,0,0,53.1923,33.7526,1.5,0,0.030244,100,1,0,28.2141,28,190,190,172.638,0,21.3576
11/8/2014 5:56,0,35.4722,33.6046,33.2203,0,0,53.1923,33.7526,1.5,0,0.030244,100,1,0,28.612,28,190,190,172.638,0,21.3536
11/8/2014 5:57,0,35.4722,33.6802,33.2612,0,0,53.1923,33.7526,1.5,0,0.0306766,100,1,0,27.9101,28,190,190,171.999,0,21.1961
11/8/2014 5:58,0,35.4722,33.6802,33.2612,0,0,53.1923,33.7526,1.5,0,0.0306766,100,1,0,28.2141,28,190,190,172.105,0,21.1594
11/8/2014 5:59,0,35.4722,33.6802,33.2612,0,0,53.1923,33.7526,1.5,0,0.0306766,100,1,0,25.9432,28,190,190,172.744,0,21.1594
11/8/2014 6:00,0,35.8817,33.7557,33.3431,0,0,53.2027,33.7116,1.5,0,0.030244,100,1,0,27.9101,28,190,190,172.425,0,22.4923
11/8/2014 6:01,0,35.8817,33.7557,33.3431,0,0,53.2027,33.7116,1.5,0,0.030244,100,1,0,27.8162,28,190,190,170.828,0,22.1113
11/8/2014 6:02,0,35.8817,33.7557,33.4659,0,0,53.2027,33.7116,1.5,0,0.0298116,100,1,0,29.492,28,190,190,172.531,0,21.0752
11/8/2014 6:03,0,35.8817,33.7557,33.4659,0,0,53.2027,33.7116,1.5,0,0.0298116,100,1,0,28.4018,28,190,190,174.341,0,21.4994
11/8/2014 6:04,0,35.8817,33.7557,33.4659,0,0,53.2027,33.7116,1.5,0,0.0298116,100,1,0,27.5186,28,190,190,174.98,0,21.0921
11/8/2014 6:05,0,36.2502,33.9069,33.6298,0,0,53.2632,33.6298,1.5,0,0.0300277,100,1,0,28.0071,28,190,190,174.98,0,21.0921
11/8/2014 6:06,0,36.2502,33.9069,33.6298,0,0,53.2632,33.6298,1.5,0,0.0300277,100,1,0,28.0136,28,190,190,174.661,0,21.2338
11/8/2014 6:07,0,36.2502,34.0958,33.7116,0,0,53.2632,33.6298,1.5,0,0.0308928,100,1,0,28.1203,28,190,190,173.063,0,21.3859
11/8/2014 6:08,0,36.2502,34.0958,33.7116,0,0,53.2632,33.6298,1.5,0,0.0308928,100,1,0,26.9396,28,190,190,173.063,0,21.5969
11/8/2014 6:09,0,36.7006,34.0958,33.8754,0,0,53.2809,33.6707,1.5,0,0.0304604,100,1,0,27.428,28,190,190,173.702,0,21.9833
11/8/2014 6:10,0,36.7006,34.0958,33.8754,0,0,53.2809,33.6707,1.5,0,0.0304604,100,1,0,28.1333,28,190,190,173.915,0,21.9833
11/8/2014 6:11,0,36.7006,34.0958,33.8754,0,0,53.2809,33.6707,1.5,0,0.0304604,100,1,0,28.3047,28,190,190,173.809,0,21.4607
11/8/2014 6:12,0,36.7006,34.2469,33.9982,0,0,53.2809,33.6707,1.5,0,0.0300277,100,1,0,27.7224,28,190,190,173.915,0,21.2985
11/8/2014 6:13,0,36.7006,34.2469,33.9982,0,0,53.2809,33.6707,1.5,0,0.0300277,100,1,0,28.253,28,190,190,171.147,0,21.4571
11/8/2014 6:14,0,36.762,34.3225,34.0801,0,0,53.3252,33.6298,1.5,0,0.0300277,100,1,0,29.1102,28,190,190,172.212,0,20.6059
11/8/2014 6:15,0,36.762,34.3225,34.0801,0,0,53.3252,33.6298,1.5,0,0.0300277,100,1,0,26.7681,28,190,190,173.809,0,20.6059
11/8/2014 6:16,0,36.762,34.3225,34.0801,0,0,53.3252,33.6298,1.5,0,0.0300277,100,1,0,28.0006,28,190,190,173.809,0,20.9178
11/8/2014 6:17,0,36.762,34.3981,34.162,0,0,53.3252,33.6298,1.5,0,0.0304604,100,1,0,28.4082,28,190,190,173.17,0,20.7486
11/8/2014 6:18,0,36.762,34.3981,34.162,0,0,53.3252,33.6298,1.5,0,0.0304604,100,1,0,27.2113,28,190,190,171.573,0,21.4641
11/8/2014 6:19,0,36.6187,34.4736,34.162,0,0,53.3443,33.6707,1.5,0,0.0300277,100,1,0,27.5186,28,190,190,171.679,0,21.5949
11/8/2014 6:20,0,36.6187,34.4736,34.162,0,0,53.3443,33.6707,1.5,0,0.0300277,100,1,0,28.845,28,190,190,171.36,0,21.5949
11/8/2014 6:21,0,36.6187,34.4736,34.162,0,0,53.3443,33.6707,1.5,0,0.0300277,100,1,0,27.8292,28,190,190,170.615,0,20.947
11/8/2014 6:22,0,36.6187,34.5114,34.2029,0,0,53.3443,33.6707,1.5,0,0.030244,100,1,0,27.9101,28,190,190,170.828,0,21.2878
11/8/2014 6:23,0,36.6187,34.5114,34.2029,0,0,53.3443,33.6707,1.5,0,0.030244,100,1,0,27.7289,28,190,190,170.721,0,21.0309
11/8/2014 6:24,0,36.762,34.8137,34.2849,0,0,53.3916,33.6707,1.5,0,0.0304604,100,1,0,27.428,28,190,190,170.402,0,21.5896
11/8/2014 6:25,0,36.762,34.8137,34.2849,0,0,53.3916,33.6707,1.5,0,0.0304604,100,1,0,27.8227,28,190,190,168.912,0,21.5896
11/8/2014 6:26,0,36.762,34.7382,34.3667,0,0,53.3916,33.7116,1.5,0,0.0300277,100,1,0,28.612,28,190,190,167.848,0,20.9642
11/8/2014 6:27,0,36.762,34.7382,34.3667,0,0,53.3916,33.7116,1.5,0,0.0300277,100,1,0,28.1333,28,190,190,170.508,0,20.8374
11/8/2014 6:28,0,36.762,34.7382,34.3667,0,0,53.3916,33.7116,1.5,0,0.0300277,100,1,0,28.0492,28,190,190,171.041,0,20.7767
11/8/2014 6:29,0,36.9053,34.8515,34.4077,0,0,53.4004,33.7526,1.5,0,0.0295954,100,1,0,28.0492,28,190,190,171.254,0,20.6997
11/8/2014 6:30,0,36.9053,34.8515,34.4077,0,0,53.4004,33.7526,1.5,0,0.0295954,100,1,0,28.2141,28,190,190,171.466,0,20.6997
11/8/2014 6:31,0,36.9053,34.8515,34.4077,0,0,53.4004,33.7526,1.5,0,0.0295954,100,1,0,28.1268,28,190,190,171.892,0,20.8023
11/8/2014 6:32,0,36.9053,34.8515,34.4486,0,0,53.4004,33.7116,1.5,0,0.030244,100,1,0,27.8227,28,190,190,172.212,0,20.8821
11/8/2014 6:33,0,36.9053,34.8515,34.4486,0,0,53.4004,33.7116,1.5,0,0.030244,100,1,0,27.8227,28,190,190,172.425,0,21.0569
11/8/2014 6:34,0,36.9053,34.8515,34.4486,0,0,53.427,33.7526,1.5,0,0.0298116,100,1,0,27.8162,28,190,190,171.892,0,21.0796
11/8/2014 6:35,0,36.9053,34.8515,34.4486,0,0,53.427,33.7526,1.5,0,0.0298116,100,1,0,27.7289,28,190,190,171.254,0,21.0796
11/8/2014 6:36,0,36.9053,34.8515,34.4486,0,0,53.427,33.7526,1.5,0,0.0298116,100,1,0,26.9331,28,190,190,171.573,0,21.6969
11/8/2014 6:37,0,36.9053,34.9271,34.4486,0,0,53.427,33.7935,1.5,0,0.0300277,100,1,0,26.0305,28,190,190,171.254,0,23.2263
11/8/2014 6:38,0,36.9053,34.9271,34.4486,0,0,53.427,33.7935,1.5,0,0.0300277,100,1,0,27.9748,28,190,190,170.296,0,22.0031
11/8/2014 6:39,0,37.0077,34.9271,34.4486,0,0,53.4476,33.8345,1.5,0,0.0300277,100,1,0,28.3209,28,190,190,171.36,0,22.0932
11/8/2014 6:40,0,37.0077,34.9271,34.4486,0,0,53.4476,33.8345,1.5,0,0.0300277,100,1,0,29.4984,28,190,190,172.212,0,22.0932
11/8/2014 6:41,0,37.0077,34.9271,34.4486,0,0,53.4476,33.8345,1.5,0,0.0300277,100,1,0,28.2141,28,190,190,172.531,0,21.1993
11/8/2014 6:42,0,37.0077,34.9271,34.4486,0,0,53.4476,33.8345,1.5,0,0.0306766,100,1,0,28.2141,28,190,190,172.531,0,21.3281
11/8/2014 6:43,0,37.0077,34.9271,34.4486,0,0,53.4476,33.8345,1.5,0,0.0306766,100,1,0,28.6994,28,190,190,172.744,0,20.9675
11/8/2014 6:44,0,36.7825,34.8515,34.4077,0,0,53.4595,33.8345,1.5,0,0.0304604,100,1,0,27.8745,28,190,190,172.318,0,21.2038
11/8/2014 6:45,0,36.7825,34.8515,34.4077,0,0,53.4595,33.8345,1.5,0,0.0304604,100,1,0,28.1786,28,190,190,172.318,0,21.2038
11/8/2014 6:46,0,36.7825,34.9271,34.4077,0,0,53.4595,33.8345,1.5,0,0.030244,100,1,0,27.9101,28,190,190,172.425,0,21.1072
11/8/2014 6:47,0,36.7825,34.9271,34.4077,0,0,53.4595,33.8345,1.5,0,0.030244,100,1,0,26.2408,28,190,190,172.744,0,22.0589
11/8/2014 6:48,0,36.7825,34.9271,34.4077,0,0,53.4595,33.8345,1.5,0,0.030244,100,1,0,28.4082,28,190,190,172.744,0,22.0589
11/8/2014 6:49,0,36.7006,34.8515,34.4077,0,0,53.4595,33.8754,1.5,0,0.0298116,100,1,0,29.3108,28,190,190,172.744,0,21.5956
11/8/2014 6:50,0,36.7006,34.8515,34.4077,0,0,53.4595,33.8754,1.5,0,0.0298116,100,1,0,27.428,28,190,190,173.063,0,21.5956
11/8/2014 6:51,0,36.7006,35.0026,34.4077,0,0,53.4919,33.8754,1.5,0,0.0295954,100,1,0,27.428,28,190,190,170.508,0,22.1214
11/8/2014 6:52,0,36.7006,35.0026,34.4077,0,0,53.4919,33.8754,1.5,0,0.0295954,100,1,0,30.1034,28,190,190,172.318,0,21.1145
11/8/2014 6:53,0,36.7006,35.0026,34.4077,0,0,53.4919,33.8754,1.5,0,0.0295954,100,1,0,28.3112,28,190,190,173.276,0,21.1145
11/8/2014 6:54,0,36.9258,34.8515,34.3667,0,0,53.4919,33.8754,1.5,0,0.030244,100,1,0,28.9323,28,190,190,173.809,0,20.7817
11/8/2014 6:55,0,36.9258,34.8515,34.3667,0,0,53.4919,33.8754,1.5,0,0.030244,100,1,0,27.8227,28,190,190,173.809,0,20.7817
11/8/2014 6:56,0,36.9258,34.8515,34.3667,0,0,53.5126,33.8754,1.5,0,0.0298116,100,1,0,27.5445,28,190,190,174.022,0,21.5993
11/8/2014 6:57,0,36.9258,34.8515,34.3667,0,0,53.5126,33.8754,1.5,0,0.0298116,100,1,0,27.6513,28,190,190,174.235,0,21.4935
11/8/2014 6:58,0,36.9258,34.8515,34.3667,0,0,53.5126,33.8754,1.5,0,0.0298116,100,1,0,28.4082,28,190,190,174.874,0,21.3829
11/8/2014 6:59,0,36.8644,34.8515,34.2849,0,0,53.5126,33.9163,1.5,0,0.0300277,100,1,0,27.2178,28,190,190,175.194,0,21.6754
11/8/2014 7:00,0,36.8644,34.8515,34.2849,0,0,53.5126,33.9163,1.5,0,0.0300277,100,1,0,29.2073,28,190,190,174.98,0,21.6754
11/8/2014 7:01,0,36.8644,34.8137,34.3258,0,0,53.5244,33.8754,1.5,0,0.0298116,100,1,0,27.5186,28,190,190,173.809,0,20.8469
11/8/2014 7:02,0,36.8644,34.8137,34.3258,0,0,53.5244,33.8754,1.5,0,0.0298116,100,1,0,27.5316,28,190,190,173.915,0,21.2293
11/8/2014 7:03,0,36.8644,34.8137,34.3258,0,0,53.5244,33.8754,1.5,0,0.0298116,100,1,0,28.0265,28,190,190,174.128,0,21.2293
11/8/2014 7:04,0,37.2124,34.8137,34.2849,0,0,53.5244,33.9163,1.5,0,0.0295954,100,1,0,27.0334,28,190,190,171.466,0,21.5485
11/8/2014 7:05,0,37.2124,34.8137,34.2849,0,0,53.5244,33.9163,1.5,0,0.0295954,100,1,0,28.9129,28,190,190,170.721,0,21.5485
11/8/2014 7:06,0,37.2124,34.8515,34.162,0,0,53.5598,33.8754,1.5,0,0.0300277,100,1,0,27.9101,28,190,190,171.679,0,20.661
11/8/2014 7:07,0,37.2124,34.8515,34.162,0,0,53.5598,33.8754,1.5,0,0.0300277,100,1,0,28.1203,28,190,190,172.318,0,20.8708
11/8/2014 7:08,0,35.2675,34.7382,34.0392,0,0,53.5598,33.8754,1.5,0,0.030244,100,1,0,28.1268,28,190,190,172.425,0,20.887
11/8/2014 7:09,0,35.2675,34.7382,34.0392,0,0,53.5598,33.8754,1.5,0,0.030244,100,1,0,27.9101,28,190,190,172.212,0,20.8822
11/8/2014 7:10,0,35.2675,34.7382,34.0392,0,0,53.5598,33.8754,1.5,0,0.030244,100,1,0,27.2178,28,190,190,172.105,0,20.8822
11/8/2014 7:11,0,35.2675,34.587,33.7116,0,0,53.5716,33.8754,1.5,0,0.0306766,100,1,0,29.0099,28,190,190,171.786,0,21.5928
11/8/2014 7:12,0,35.2675,34.587,33.7116,0,0,53.5716,33.8754,1.5,0,0.0306766,100,1,0,28.8126,28,190,190,171.254,0,20.7142
11/8/2014 7:13,0,33.1384,34.3981,33.1384,0,0,53.5716,33.8345,1.5,0,0.0298116,100,1,0,27.2178,28,190,190,170.402,0,20.7142
11/8/2014 7:14,0,33.1384,34.3981,33.1384,0,0,53.5716,33.8345,1.5,0,0.0298116,100,1,0,26.6225,28,190,190,170.189,0,21.8995
11/8/2014 7:15,0,33.1384,34.3981,33.1384,0,0,53.5716,33.8345,1.5,0,0.0298116,100,1,0,26.3088,28,190,190,170.296,0,21.8995
11/8/2014 7:16,0,33.1384,34.0958,32.7699,0,0,53.5775,33.7526,1.5,0,0.0298116,100,1,0,26.2344,28,190,190,169.338,0,22.6359
11/8/2014 7:17,0,33.1384,34.0958,32.7699,0,0,53.5775,33.7526,1.5,0,0.0298116,100,1,0,27.6189,28,190,190,169.019,0,22.3084
11/8/2014 7:18,0,32.8518,33.9069,32.4833,0,0,53.5775,33.6298,1.5,0,0.0298116,100,1,0,28.2206,28,190,190,170.083,0,22.3084
11/8/2014 7:19,0,32.8518,33.9069,32.4833,0,0,53.5775,33.6298,1.5,0,0.0298116,100,1,0,27.7354,28,190,190,171.466,0,22.2468
11/8/2014 7:20,0,32.8518,33.9069,32.4833,0,0,53.5775,33.6298,1.5,0,0.0298116,100,1,0,28.8903,28,190,190,171.786,0,22.2468
11/8/2014 7:21,0,32.8518,33.7557,32.2786,0,0,53.6337,33.5888,1.5,0,0.030244,100,1,0,29.5372,28,190,190,171.466,0,22.2599
11/8/2014 7:22,0,32.8518,33.7557,32.2786,0,0,53.6337,33.5888,1.5,0,0.030244,100,1,0,29.589,28,190,190,170.615,0,21.2955
11/8/2014 7:23,0,33.0156,33.6046,32.1558,0,0,53.6337,33.5478,1.5,0,0.030244,100,1,0,27.9101,28,190,190,169.87,0,21.2955
11/8/2014 7:24,0,33.0156,33.6046,32.1558,0,0,53.6337,33.5478,1.5,0,0.030244,100,1,0,28.515,28,190,190,170.083,0,21.3851
11/8/2014 7:25,0,33.0156,33.4534,32.0328,0,0,53.6661,33.507,1.5,0,0.0293791,100,1,0,28.0006,28,190,190,170.296,0,21.3851
11/8/2014 7:26,0,33.0156,33.4534,32.0328,0,0,53.6661,33.507,1.5,0,0.0293791,100,1,0,28.2141,28,190,190,169.231,0,21.5224
11/8/2014 7:27,0,33.0156,33.4534,32.0328,0,0,53.6661,33.507,1.5,0,0.0293791,100,1,0,25.7491,28,190,190,169.551,0,22.9217
11/8/2014 7:28,0,33.0156,33.4534,31.9919,0,0,53.6661,33.5478,1.5,0,0.0298116,100,1,0,27.7289,28,190,190,167.955,0,22.9217
11/8/2014 7:29,0,33.0156,33.4534,31.9919,0,0,53.6661,33.5478,1.5,0,0.0298116,100,1,0,28.4535,28,190,190,170.189,0,22.1759
11/8/2014 7:30,0,33.7116,33.34,31.9919,0,0,53.6543,33.507,1.5,0,0.0298116,100,1,0,27.9165,28,190,190,171.254,0,22.1759
11/8/2014 7:31,0,33.7116,33.34,31.9919,0,0,53.6543,33.507,1.5,0,0.0298116,100,1,0,28.6994,28,190,190,171.679,0,21.4562
11/8/2014 7:32,0,33.7116,33.34,31.9919,0,0,53.6543,33.507,1.5,0,0.0298116,100,1,0,28.5215,28,190,190,171.786,0,21.4715
11/8/2014 7:33,0,34.0392,33.34,31.9919,0,0,53.6543,33.507,1.5,0,0.0298116,100,1,0,28.7932,28,190,190,171.679,0,20.9732
11/8/2014 7:34,0,34.0392,33.34,31.9919,0,0,53.6543,33.507,1.5,0,0.0298116,100,1,0,27.8227,28,190,190,171.573,0,20.9732
11/8/2014 7:35,0,34.0392,33.34,31.9919,0,0,53.6543,33.507,1.5,0,0.0298116,100,1,0,28.1203,28,190,190,171.254,0,21.1979
11/8/2014 7:36,0,34.0392,33.34,31.9919,0,0,53.6691,33.507,1.5,0,0.0300277,100,1,0,26.8199,28,190,190,171.466,0,21.2979
11/8/2014 7:37,0,34.0392,33.34,31.9919,0,0,53.6691,33.507,1.5,0,0.0300277,100,1,0,27.9101,28,190,190,171.36,0,21.8015
11/8/2014 7:38,0,34.0392,33.2645,32.0328,0,0,53.6691,33.4659,1.5,0,0.0300277,100,1,0,28.0071,28,190,190,171.466,0,21.7009
11/8/2014 7:39,0,34.0392,33.2645,32.0328,0,0,53.6691,33.4659,1.5,0,0.0300277,100,1,0,27.2178,28,190,190,171.466,0,21.7009
11/8/2014 7:40,0,34.51,33.4156,32.0328,0,0,53.7207,33.425,1.5,0,0.0300277,100,1,0,28.612,28,190,190,169.019,0,21.611
11/8/2014 7:41,0,34.51,33.4156,32.0328,0,0,53.7207,33.425,1.5,0,0.0300277,100,1,0,28.9194,28,190,190,170.508,0,21.611
11/8/2014 7:42,0,34.51,33.4156,32.0328,0,0,53.7207,33.425,1.5,0,0.0300277,100,1,0,29.0844,28,190,190,171.786,0,21.2777
11/8/2014 7:43,0,34.51,33.34,32.0328,0,0,53.7207,33.425,1.5,0,0.0300277,100,1,0,28.3274,28,190,190,171.999,0,21.27
11/8/2014 7:44,0,34.51,33.34,32.0328,0,0,53.7207,33.425,1.5,0,0.0300277,100,1,0,27.9165,28,190,190,172.105,0,21.27
11/8/2014 7:45,0,33.7525,33.34,32.0328,0,0,53.7207,33.384,1.5,0,0.0298116,100,1,0,28.1203,28,190,190,171.679,0,21.1622
11/8/2014 7:46,0,33.7525,33.34,32.0328,0,0,53.7207,33.384,1.5,0,0.0298116,100,1,0,28.1268,28,190,190,171.999,0,21.1622
11/8/2014 7:47,0,33.7525,33.34,32.0328,0,0,53.7296,33.3431,1.5,0,0.0300277,100,1,0,28.2141,28,190,190,172.105,0,21.0683
11/8/2014 7:48,0,33.7525,33.34,32.0328,0,0,53.7296,33.3431,1.5,0,0.0300277,100,1,0,28.0136,28,190,190,172.744,0,21.215
11/8/2014 7:49,0,33.7525,33.34,32.0328,0,0,53.7296,33.3431,1.5,0,0.0300277,100,1,0,28.0265,28,190,190,172.744,0,21.215
11/8/2014 7:50,0,33.8549,33.4534,31.9919,0,0,53.7296,33.3022,1.5,0,0.0300277,100,1,0,27.5186,28,190,190,173.17,0,21.6157
11/8/2014 7:51,0,33.8549,33.4534,31.9919,0,0,53.7296,33.3022,1.5,0,0.0300277,100,1,0,26.629,28,190,190,173.276,0,20.8939
11/8/2014 7:52,0,33.8549,33.34,31.9919,0,0,53.765,33.2612,1.5,0,0.0295954,100,1,0,28.0071,28,190,190,170.721,0,21.7586
11/8/2014 7:53,0,33.8549,33.34,31.9919,0,0,53.765,33.2612,1.5,0,0.0295954,100,1,0,28.8256,28,190,190,171.466,0,20.8474
11/8/2014 7:54,0,33.8549,33.34,31.9919,0,0,53.765,33.2612,1.5,0,0.0295954,100,1,0,27.606,28,190,190,172.85,0,20.8474
11/8/2014 7:55,0,34.1416,33.34,31.951,0,0,53.765,33.2203,1.5,0,0.0293791,100,1,0,28.3112,28,190,190,173.702,0,22.2953
11/8/2014 7:56,0,34.1416,33.34,31.951,0,0,53.765,33.2203,1.5,0,0.0293791,100,1,0,27.0269,28,190,190,173.809,0,21.5598
11/8/2014 7:57,0,34.1416,33.34,31.951,0,0,53.7946,33.1794,1.5,0,0.0300277,100,1,0,28.2141,28,190,190,174.235,0,22.1538
11/8/2014 7:58,0,34.1416,33.34,31.951,0,0,53.7946,33.1794,1.5,0,0.0300277,100,1,0,28.0136,28,190,190,174.235,0,21.9673
11/8/2014 7:59,0,33.6297,33.4156,31.951,0,0,53.7946,33.1794,1.5,0,0.0298116,100,1,0,27.0172,28,190,190,174.448,0,21.9673
11/8/2014 8:00,0,33.6297,33.4156,31.951,0,0,53.7946,33.1794,1.5,0,0.0298116,100,1,0,27.8033,28,190,190,174.554,0,22.1877
11/8/2014 8:01,0,33.6297,33.4156,31.951,0,0,53.7946,33.1794,1.5,0,0.0298116,100,1,0,28.2077,28,190,190,173.915,0,21.0054
11/8/2014 8:02,0,33.6297,33.4534,31.9919,0,0,53.8167,33.0974,1.5,0,0.0298116,100,1,0,28.0006,28,190,190,172.957,0,21.4084
11/8/2014 8:03,0,33.6297,33.4534,31.9919,0,0,53.8167,33.0974,1.5,0,0.0298116,100,1,0,27.8227,28,190,190,173.596,0,21.5592
11/8/2014 8:04,0,33.6297,33.4534,31.9919,0,0,53.8167,33.0974,1.5,0,0.0298116,100,1,0,27.8227,28,190,190,172.957,0,21.5592
11/8/2014 8:05,0,34.1006,33.4534,32.0328,0,0,53.8167,33.1384,1.5,0,0.0300277,100,1,0,28.7997,28,190,190,171.786,0,21.6012
11/8/2014 8:06,0,34.1006,33.4534,32.0328,0,0,53.8167,33.1384,1.5,0,0.0300277,100,1,0,26.3282,28,190,190,173.915,0,20.7318
11/8/2014 8:07,0,34.1006,33.6046,32.1558,0,0,53.8344,33.1384,1.5,0,0.0298116,100,1,0,28.515,28,190,190,174.235,0,21.9997
11/8/2014 8:08,0,34.1006,33.6046,32.1558,0,0,53.8344,33.1384,1.5,0,0.0298116,100,1,0,28.24,28,190,190,173.702,0,21.4684
11/8/2014 8:09,0,34.1006,33.6046,32.1558,0,0,53.8344,33.1384,1.5,0,0.0298116,100,1,0,26.6355,28,190,190,173.809,0,21.4684
11/8/2014 8:10,0,33.9573,33.6046,32.3195,0,0,53.8344,33.1794,1.5,0,0.0298116,100,1,0,29.796,28,190,190,173.809,0,22.0703
11/8/2014 8:12,0,33.9573,33.9824,32.5651,0,0,53.8713,33.1794,1.5,0,0.0295954,100,1,0,27.5186,28,190,190,172.531,0,21.4875
11/8/2014 8:15,0,34.6534,34.1714,32.7699,0,0,53.8713,33.2203,1.5,0,0.0291628,100,1,0,28.4406,28,190,190,169.87,0,21.4001
11/8/2014 8:17,0,34.6534,34.3225,32.9746,0,0,53.9156,33.3022,1.5,0,0.0295954,100,1,0,27.8227,28,190,190,168.699,0,21.9774
11/8/2014 8:18,0,34.6534,34.3225,32.9746,0,0,53.9156,33.3022,1.5,0,0.0295954,100,1,0,28.1203,28,190,190,169.657,0,21.811
11/8/2014 8:19,0,34.9195,34.4736,33.1384,0,0,53.9156,33.425,1.5,0,0.0293791,100,1,0,29.0035,28,190,190,170.721,0,21.811
11/8/2014 8:20,0,34.9195,34.4736,33.1384,0,0,53.9156,33.425,1.5,0,0.0293791,100,1,0,28.4082,28,190,190,171.36,0,21.9729
11/8/2014 8:21,0,34.9195,34.4736,33.1384,0,0,53.9156,33.425,1.5,0,0.0293791,100,1,0,28.3694,28,190,190,171.573,0,20.9867
11/8/2014 8:22,0,34.9195,34.6626,33.384,0,0,53.9038,33.507,1.5,0,0.0295954,100,1,0,27.7289,28,190,190,171.466,0,21.4969
11/8/2014 8:23,0,34.9195,34.6626,33.384,0,0,53.9038,33.507,1.5,0,0.0295954,100,1,0,28.4082,28,190,190,170.508,0,21.0433
11/8/2014 8:24,0,34.8376,35.0026,33.5888,0,0,53.9038,33.5888,1.5,0,0.0289465,100,1,0,27.7289,28,190,190,170.296,0,21.0433
11/8/2014 8:25,0,34.8376,35.0026,33.5888,0,0,53.9038,33.5888,1.5,0,0.0289465,100,1,0,28.3047,28,190,190,170.402,0,21.3388
11/8/2014 8:26,0,34.8376,35.0026,33.5888,0,0,53.9038,33.5888,1.5,0,0.0289465,100,1,0,28.0136,28,190,190,170.615,0,21.1647
11/8/2014 8:27,0,34.8376,35.0026,33.7526,0,0,53.9274,33.6298,1.5,0,0.0293791,100,1,0,27.9101,28,190,190,170.828,0,21.4659
11/8/2014 8:28,0,34.8376,35.0026,33.7526,0,0,53.9274,33.6298,1.5,0,0.0293791,100,1,0,27.2178,28,190,190,170.508,0,21.8042
11/8/2014 8:29,0,35.0219,35.1916,33.8345,0,0,53.9274,33.7116,1.5,0,0.0291628,100,1,0,28.2206,28,190,190,168.806,0,21.8042
11/8/2014 8:30,0,35.0219,35.1916,33.8345,0,0,53.9274,33.7116,1.5,0,0.0291628,100,1,0,27.8162,28,190,190,170.189,0,21.4648
11/8/2014 8:31,0,35.0219,35.1916,33.8345,0,0,53.9274,33.7116,1.5,0,0.0291628,100,1,0,28.7123,28,190,190,171.466,0,21.0238
11/8/2014 8:32,0,35.0219,35.4183,33.9573,0,0,53.954,33.7526,1.5,0,0.0293791,100,1,0,27.9165,28,190,190,171.786,0,21.0238
11/8/2014 8:33,0,35.0219,35.4183,33.9573,0,0,53.954,33.7526,1.5,0,0.0293791,100,1,0,28.0136,28,190,190,171.679,0,21.1914
11/8/2014 8:34,0,35.2675,35.5317,34.0801,0,0,53.954,33.8345,1.5,0,0.0293791,100,1,0,28.0136,28,190,190,171.999,0,21.9905
11/8/2014 8:35,0,35.2675,35.5317,34.0801,0,0,53.954,33.8345,1.5,0,0.0293791,100,1,0,27.6189,28,190,190,172.318,0,21.9905
11/8/2014 8:36,0,35.2675,35.5317,34.0801,0,0,53.954,33.8345,1.5,0,0.0293791,100,1,0,27.6124,28,190,190,172.212,0,21.9157
11/8/2014 8:37,0,35.2675,35.6073,34.162,0,0,53.9658,33.9163,1.5,0,0.0295954,100,1,0,27.331,28,190,190,171.786,0,22.2093
11/8/2014 8:38,0,35.2675,35.6073,34.162,0,0,53.9658,33.9163,1.5,0,0.0295954,100,1,0,28.7059,28,190,190,171.466,0,22.2093
11/8/2014 8:39,0,35.8408,35.9095,34.2439,0,0,53.9658,33.9573,1.5,0,0.0293791,100,1,0,29.0035,28,190,190,172.105,0,21.4008
11/8/2014 8:40,0,35.8408,35.9095,34.2439,0,0,53.9658,33.9573,1.5,0,0.0293791,100,1,0,27.3633,28,190,190,172.425,0,21.4008
11/8/2014 8:41,0,35.8408,35.9095,34.2439,0,0,53.9658,33.9573,1.5,0,0.0293791,100,1,0,27.1725,28,190,190,172.85,0,22.1087
11/8/2014 8:42,0,35.8408,35.9095,34.3667,0,0,53.9864,34.0392,1.5,0,0.0293791,100,1,0,28.6606,28,190,190,169.764,0,21.3089
11/8/2014 8:43,0,35.8408,35.9095,34.3667,0,0,53.9864,34.0392,1.5,0,0.0293791,100,1,0,28.6153,28,190,190,170.828,0,21.2168
11/8/2014 8:44,0,36.5163,36.0607,34.6124,0,0,53.9864,34.1211,1.5,0,0.0293791,100,1,0,28.3047,28,190,190,171.786,0,21.1081
11/8/2014 8:45,0,36.5163,36.0607,34.6124,0,0,53.9864,34.1211,1.5,0,0.0293791,100,1,0,27.5251,28,190,190,172.638,0,21.1081
11/8/2014 8:46,0,36.5163,36.1741,34.7762,0,0,54.0189,34.2029,1.5,0,0.0293791,100,1,0,26.9396,28,190,190,173.063,0,21.8991
11/8/2014 8:47,0,36.5163,36.1741,34.7762,0,0,54.0189,34.2029,1.5,0,0.0293791,100,1,0,28.0265,28,190,190,173.276,0,21.6807
11/8/2014 8:48,0,36.5163,36.1741,34.7762,0,0,54.0189,34.2029,1.5,0,0.0293791,100,1,0,27.5251,28,190,190,173.596,0,21.6807
11/8/2014 8:49,0,36.5163,36.4008,35.0218,0,0,54.0189,34.2849,1.5,0,0.0291628,100,1,0,28.5215,28,190,190,173.915,0,21.2845
11/8/2014 8:50,0,36.5163,36.4008,35.0218,0,0,54.0189,34.2849,1.5,0,0.0291628,100,1,0,27.8227,28,190,190,173.489,0,21.2845
11/8/2014 8:51,0,36.5163,36.5897,35.2266,0,0,54.0189,34.4077,1.5,0,0.0291628,100,1,0,28.1268,28,190,190,173.809,0,22.0139
11/8/2014 8:52,0,36.5163,36.5897,35.2266,0,0,54.0189,34.4077,1.5,0,0.0291628,100,1,0,29.1038,28,190,190,174.128,0,21.1798
11/8/2014 8:53,0,36.5163,36.5897,35.2266,0,0,54.0189,34.4077,1.5,0,0.0291628,100,1,0,27.923,28,190,190,173.915,0,21.1798
11/8/2014 8:54,0,36.8644,36.8542,35.3903,0,0,54.0396,34.5305,1.5,0,0.0289465,100,1,0,27.6124,28,190,190,173.276,0,21.4058
11/8/2014 8:55,0,36.8644,36.8542,35.3903,0,0,54.0396,34.5305,1.5,0,0.0289465,100,1,0,27.428,28,190,190,170.721,0,21.7825
11/8/2014 8:56,0,36.8644,37.0809,35.677,0,0,54.0396,34.6943,1.5,0,0.0293791,100,1,0,27.8292,28,190,190,172.212,0,21.7403
11/8/2014 8:57,0,36.8644,37.0809,35.677,0,0,54.0396,34.6943,1.5,0,0.0293791,100,1,0,27.7354,28,190,190,173.383,0,21.9672
11/8/2014 8:58,0,37.6628,37.4211,35.9636,0,0,54.0396,34.858,1.5,0,0.0289465,100,1,0,29.4111,28,190,190,174.235,0,21.9672
11/8/2014 8:59,0,37.6628,37.4211,35.9636,0,0,54.0396,34.858,1.5,0,0.0289465,100,1,0,27.923,28,190,190,174.235,0,21.3984
11/8/2014 9:00,0,37.6628,37.4211,35.9636,0,0,54.0396,34.858,1.5,0,0.0289465,100,1,0,28.5279,28,190,190,174.448,0,21.3984
11/8/2014 9:01,0,37.6628,37.7612,36.3322,0,0,54.0396,35.1038,1.5,0,0.0293791,100,1,0,27.7095,28,190,190,174.235,0,20.9475
11/8/2014 9:02,0,37.6628,37.7612,36.3322,0,0,54.0396,35.1038,1.5,0,0.0293791,100,1,0,27.1434,28,190,190,174.022,0,21.4496
11/8/2014 9:03,0,37.6628,37.7612,36.3322,0,0,54.0396,35.1038,1.5,0,0.0293791,100,1,0,27.7354,28,190,190,172.957,0,21.4496
11/8/2014 9:04,0,38.3179,38.139,36.6187,0,0,54.0602,35.3085,1.5,0,0.0287302,100,1,0,27.8227,28,190,190,171.041,0,21.0758
11/8/2014 9:05,0,38.3179,38.139,36.6187,0,0,54.0602,35.3085,1.5,0,0.0287302,100,1,0,28.1462,28,190,190,170.083,0,21.378
11/8/2014 9:06,0,38.3179,38.4413,36.9872,0,0,54.0602,35.5132,1.5,0,0.0298116,100,1,0,28.3824,28,190,190,170.508,0,21.3935
11/8/2014 9:07,0,38.3179,38.4413,36.9872,0,0,54.0602,35.5132,1.5,0,0.0298116,100,1,0,28.6217,28,190,190,170.402,0,21.1311
11/8/2014 9:08,0,38.3179,38.4413,36.9872,0,0,54.0602,35.5132,1.5,0,0.0298116,100,1,0,27.8098,28,190,190,170.296,0,21.1311
11/8/2014 9:09,0,38.5022,38.7814,37.11,0,0,54.0337,35.7179,1.5,0,0.0291628,100,1,0,27.923,28,190,190,170.508,0,21.2589
11/8/2014 9:10,0,38.5022,38.7814,37.11,0,0,54.0337,35.7179,1.5,0,0.0291628,100,1,0,27.3375,28,190,190,167.955,0,21.7799
11/8/2014 9:11,0,38.5022,39.1592,37.3967,0,0,54.0337,35.9226,1.5,0,0.0285139,100,1,0,27.7354,28,190,190,169.444,0,21.7165
11/8/2014 9:12,0,38.5022,39.1592,37.3967,0,0,54.0337,35.9226,1.5,0,0.0285139,100,1,0,27.8357,28,190,190,170.934,0,21.7561
11/8/2014 9:13,0,38.5022,39.1592,37.3967,0,0,54.0337,35.9226,1.5,0,0.0285139,100,1,0,27.923,28,190,190,171.466,0,21.7561
11/8/2014 9:14,0,39.1573,39.3482,37.6423,0,0,54.0248,36.1274,1.5,0,0.0289465,100,1,0,28.4082,28,190,190,171.679,0,21.5497
11/8/2014 9:15,0,39.1573,39.3482,37.6423,0,0,54.0248,36.1274,1.5,0,0.0289465,100,1,0,28.9064,28,190,190,171.679,0,21.3841
11/8/2014 9:16,0,39.1573,39.6883,37.929,0,0,54.0248,36.373,1.5,0,0.0285139,100,1,0,27.8357,28,190,190,171.466,0,21.0712
11/8/2014 9:17,0,39.1573,39.6883,37.929,0,0,54.0248,36.373,1.5,0,0.0285139,100,1,0,28.2206,28,190,190,171.573,0,21.3123
11/8/2014 9:18,0,39.1573,39.6883,37.929,0,0,54.0248,36.373,1.5,0,0.0285139,100,1,0,28.3953,28,190,190,171.147,0,21.3123
11/8/2014 9:19,0,39.5667,39.8773,38.1747,0,0,54.0337,36.5778,1.5,0,0.0287302,100,1,0,28.075,28,190,190,169.764,0,21.2047
11/8/2014 9:20,0,39.5667,39.8773,38.1747,0,0,54.0337,36.5778,1.5,0,0.0287302,100,1,0,28.1333,28,190,190,169.657,0,21.316
11/8/2014 9:21,0,39.5667,40.2173,38.4612,0,0,54.0337,36.8644,1.5,0,0.0287302,100,1,0,28.0201,28,190,190,170.296,0,21.1087
11/8/2014 9:22,0,39.5667,40.2173,38.4612,0,0,54.0337,36.8644,1.5,0,0.0287302,100,1,0,28.0492,28,190,190,170.721,0,21.0487
11/8/2014 9:23,0,39.5667,40.2173,38.4612,0,0,54.0337,36.8644,1.5,0,0.0287302,100,1,0,28.1333,28,190,190,171.147,0,21.0487
11/8/2014 9:24,0,40.6109,40.9353,38.6251,0,0,54.013,37.0691,1.5,0,0.0291628,100,1,0,28.0006,28,190,190,171.466,0,21.0256
11/8/2014 9:25,0,40.6109,40.9353,38.6251,0,0,54.013,37.0691,1.5,0,0.0291628,100,1,0,27.8292,28,190,190,171.892,0,21.2134
11/8/2014 9:26,0,40.6109,40.7841,38.8707,0,0,54.013,37.3557,1.5,0,0.0287302,100,1,0,29.1167,28,190,190,170.402,0,21.9576
11/8/2014 9:27,0,40.6109,40.7841,38.8707,0,0,54.013,37.3557,1.5,0,0.0287302,100,1,0,29.8025,28,190,190,171.254,0,20.6545
11/8/2014 9:28,0,40.6109,40.7841,38.8707,0,0,54.013,37.3557,1.5,0,0.0287302,100,1,0,27.3439,28,190,190,172.212,0,21.4538
11/8/2014 9:29,0,41.3888,41.0864,39.0344,0,0,53.9894,37.6014,1.5,0,0.0293791,100,1,0,28.5344,28,190,190,172.318,0,21.4538
11/8/2014 9:30,0,41.3888,41.0864,39.0344,0,0,53.9894,37.6014,1.5,0,0.0293791,100,1,0,27.7418,28,190,190,172.957,0,20.9458
11/8/2014 9:31,0,41.3888,41.0864,39.0344,0,0,53.9894,37.6014,1.5,0,0.0293791,100,1,0,27.9748,28,190,190,171.999,0,21.2201
11/8/2014 9:32,0,41.3888,41.2376,39.2802,0,0,53.9894,37.8062,1.5,0,0.0289465,100,1,0,28.0201,28,190,190,172.531,0,21.0402
11/8/2014 9:33,0,41.3888,41.2376,39.2802,0,0,53.9894,37.8062,1.5,0,0.0289465,100,1,0,28.2271,28,190,190,173.276,0,21.1788
11/8/2014 9:34,0,42.0439,41.4644,39.403,0,0,53.9775,38.0518,1.5,0,0.0291628,100,1,0,28.2271,28,190,190,173.383,0,21.1788
11/8/2014 9:35,0,42.0439,41.4644,39.403,0,0,53.9775,38.0518,1.5,0,0.0291628,100,1,0,28.4827,28,190,190,173.702,0,20.9142
11/8/2014 9:36,0,42.0439,41.4644,39.403,0,0,53.9775,38.0518,1.5,0,0.0291628,100,1,0,27.7968,28,190,190,173.702,0,21.1134
11/8/2014 9:37,0,42.0439,41.691,39.5667,0,0,53.9775,38.2565,1.5,0,0.0287302,100,1,0,28.4147,28,190,190,174.341,0,20.8928
11/8/2014 9:38,0,42.0439,41.691,39.5667,0,0,53.9775,38.2565,1.5,0,0.0287302,100,1,0,28.0201,28,190,190,174.661,0,21.001
11/8/2014 9:39,0,42.7605,41.88,39.7305,0,0,53.9746,38.4612,1.5,0,0.0287302,100,1,0,28.1333,28,190,190,174.874,0,21.001
11/8/2014 9:40,0,42.7605,41.88,39.7305,0,0,53.9746,38.4612,1.5,0,0.0287302,100,1,0,27.8357,28,190,190,174.554,0,21.0241
11/8/2014 9:41,0,42.7605,42.1823,39.9352,0,0,53.9746,38.7069,1.5,0,0.0289465,100,1,0,27.9295,28,190,190,174.874,0,21.0486
11/8/2014 9:42,0,42.7605,42.1823,39.9352,0,0,53.9746,38.7069,1.5,0,0.0289465,100,1,0,27.3439,28,190,190,174.874,0,20.9078
11/8/2014 9:43,0,42.7605,42.1823,39.9352,0,0,53.9746,38.7069,1.5,0,0.0289465,100,1,0,27.3504,28,190,190,175.087,0,21.6664
11/8/2014 9:44,0,43.3951,42.4468,40.0991,0,0,53.9643,38.9526,1.5,0,0.0280814,100,1,0,27.7451,28,190,190,174.661,0,21.6664
11/8/2014 9:45,0,43.3951,42.4468,40.0991,0,0,53.9643,38.9526,1.5,0,0.0280814,100,1,0,28.1268,28,190,190,170.828,0,21.0542
11/8/2014 9:46,0,43.3951,42.7869,40.4266,0,0,53.9643,39.2802,1.5,0,0.0282978,100,1,0,27.8357,28,190,190,172.957,0,21.1726
11/8/2014 9:47,0,43.3951,42.7869,40.4266,0,0,53.9643,39.2802,1.5,0,0.0282978,100,1,0,28.3209,28,190,190,174.235,0,21.1726
11/8/2014 9:48,0,43.3951,42.7869,40.4266,0,0,53.9643,39.2802,1.5,0,0.0282978,100,1,0,27.9295,28,190,190,173.809,0,21.0111
11/8/2014 9:49,0,43.3337,43.127,40.8361,0,0,53.9303,39.5258,1.5,0,0.0285139,100,1,0,28.2336,28,190,190,173.596,0,21.0111
11/8/2014 9:50,0,43.3337,43.127,40.8361,0,0,53.9303,39.5258,1.5,0,0.0285139,100,1,0,28.2336,28,190,190,172.957,0,20.9808
11/8/2014 9:51,0,43.3337,43.5804,41.2045,0,0,53.9303,39.8124,1.5,0,0.0280814,100,1,0,28.1397,28,190,190,172.212,0,20.9323
11/8/2014 9:52,0,43.3337,43.5804,41.2045,0,0,53.9303,39.8124,1.5,0,0.0280814,100,1,0,28.24,28,190,190,172.212,0,21.0029
11/8/2014 9:53,0,43.3133,43.9205,41.4912,0,0,53.9082,39.9763,1.5,0,0.0287302,100,1,0,28.0265,28,190,190,172.212,0,20.9092
11/8/2014 9:54,0,43.3133,43.9205,41.4912,0,0,53.9082,39.9763,1.5,0,0.0287302,100,1,0,28.075,28,190,190,172.105,0,20.9092
11/8/2014 9:55,0,43.3133,43.9205,41.4912,0,0,53.9082,39.9763,1.5,0,0.0287302,100,1,0,27.9359,28,190,190,171.999,0,20.8607
11/8/2014 9:56,0,43.3133,44.2228,41.614,0,0,53.9082,40.2628,1.5,0,0.0291628,100,1,0,27.9295,28,190,190,171.892,0,20.9283
11/8/2014 9:57,0,43.3133,44.2228,41.614,0,0,53.9082,40.2628,1.5,0,0.0291628,100,1,0,27.8357,28,190,190,171.573,0,20.9283
11/8/2014 9:58,0,43.3133,44.2228,41.614,0,0,53.9082,40.2628,1.5,0,0.0291628,100,1,0,27.9359,28,190,190,171.679,0,21.0561
11/8/2014 9:59,0,43.6817,44.6007,41.8188,0,0,53.8979,40.5085,1.5,0,0.0289465,100,1,0,28.0265,28,190,190,172.105,0,21.0561
11/8/2014 10:00,0,43.6817,44.6007,41.8188,0,0,53.8979,40.5085,1.5,0,0.0289465,100,1,0,28.1397,28,190,190,172.638,0,21.0049
11/8/2014 10:01,0,43.6817,45.0919,42.1053,0,0,53.8979,40.7952,1.5,0,0.0289465,100,1,0,27.7451,28,190,190,172.85,0,20.8335
11/8/2014 10:02,0,43.6817,45.0919,42.1053,0,0,53.8979,40.7952,1.5,0,0.0289465,100,1,0,27.7451,28,190,190,172.744,0,20.8335
11/8/2014 10:03,0,43.6817,45.0919,42.1053,0,0,53.8979,40.7952,1.5,0,0.0289465,100,1,0,27.441,28,190,190,172.744,0,21.4853
11/8/2014 10:04,0,44.3164,45.3186,42.392,0,0,53.861,41.0408,1.5,0,0.0287302,100,1,0,28.4697,28,190,190,171.147,0,21.4853
11/8/2014 10:05,0,44.3164,45.3186,42.392,0,0,53.861,41.0408,1.5,0,0.0287302,100,1,0,28.2206,28,190,190,170.934,0,21.0525
11/8/2014 10:06,0,44.3164,45.7343,42.5557,0,0,53.861,41.2455,1.5,0,0.0287302,100,1,0,28.3274,28,190,190,172.638,0,20.9808
11/8/2014 10:07,0,44.3164,45.7343,42.5557,0,0,53.861,41.2455,1.5,0,0.0287302,100,1,0,28.1462,28,190,190,173.596,0,20.8099
11/8/2014 10:08,0,44.3164,45.7343,42.5557,0,0,53.861,41.2455,1.5,0,0.0287302,100,1,0,28.0265,28,190,190,173.276,0,20.9362
11/8/2014 10:09,0,43.5385,46.0744,42.7605,0,0,53.8211,41.5321,1.5,0,0.0289465,100,1,0,27.7451,28,190,190,173.596,0,20.9362
11/8/2014 10:10,0,43.5385,46.0744,42.7605,0,0,53.8211,41.5321,1.5,0,0.0289465,100,1,0,27.8421,28,190,190,173.809,0,21.0595
11/8/2014 10:11,0,43.5385,46.4901,43.088,0,0,53.8211,41.8188,1.5,0,0.0289465,100,1,0,28.1462,28,190,190,173.383,0,21.1458
11/8/2014 10:12,0,43.5385,46.4901,43.088,0,0,53.8211,41.8188,1.5,0,0.0289465,100,1,0,28.0362,28,190,190,172.85,0,21.1458
11/8/2014 10:13,0,43.5385,46.7924,43.4565,0,0,53.7931,42.0644,1.5,0,0.0289465,100,1,0,27.923,28,190,190,173.276,0,21.2004
11/8/2014 10:14,0,43.5385,46.7924,43.4565,0,0,53.7931,42.0644,1.5,0,0.0289465,100,1,0,28.1462,28,190,190,173.383,0,21.2004
11/8/2014 10:15,0,43.5385,46.7924,43.4565,0,0,53.7931,42.0644,1.5,0,0.0289465,100,1,0,28.1527,28,190,190,173.596,0,21.084
11/8/2014 10:16,0,44.3574,47.208,43.7841,0,0,53.7931,42.3101,1.5,0,0.0287302,100,1,0,27.8486,28,190,190,173.702,0,20.9789
11/8/2014 10:17,0,44.3574,47.208,43.7841,0,0,53.7931,42.3101,1.5,0,0.0287302,100,1,0,28.1462,28,190,190,173.702,0,20.9789
11/8/2014 10:18,0,44.3574,47.5103,44.0707,0,0,53.7931,42.5148,1.5,0,0.0287302,100,1,0,27.6383,28,190,190,174.235,0,20.8261
11/8/2014 10:19,0,44.3574,47.5103,44.0707,0,0,53.7931,42.5148,1.5,0,0.0287302,100,1,0,27.9812,28,190,190,174.235,0,20.8261
11/8/2014 10:20,0,44.3574,47.5103,44.0707,0,0,53.7931,42.5148,1.5,0,0.0287302,100,1,0,28.1527,28,190,190,173.915,0,20.8378
11/8/2014 10:21,0,45.2991,47.7371,44.3164,0,0,53.7797,42.7605,1.5,0,0.0291628,100,1,0,28.1591,28,190,190,174.022,0,20.8252
11/8/2014 10:22,0,45.2991,47.7371,44.3164,0,0,53.7797,42.7605,1.5,0,0.0291628,100,1,0,27.9424,28,190,190,173.383,0,20.8252
11/8/2014 10:23,0,45.2991,48.3038,44.644,0,0,53.7797,43.0062,1.5,0,0.0287302,100,1,0,28.1139,28,190,190,172.957,0,20.8251
11/8/2014 10:24,0,45.2991,48.3038,44.644,0,0,53.7797,43.0062,1.5,0,0.0287302,100,1,0,27.7645,28,190,190,171.573,0,20.8251
11/8/2014 10:25,0,45.2991,48.3038,44.644,0,0,53.7797,43.0062,1.5,0,0.0287302,100,1,0,28.0362,28,190,190,170.934,0,21.366
11/8/2014 10:26,0,45.7904,48.455,44.8487,0,0,53.7487,43.2108,1.5,0,0.0289465,100,1,0,28.8256,28,190,190,168.487,0,20.6449
11/8/2014 10:27,0,45.7904,48.455,44.8487,0,0,53.7487,43.2108,1.5,0,0.0289465,100,1,0,27.9553,28,190,190,169.019,0,20.6449
11/8/2014 10:28,0,45.7904,48.795,45.0944,0,0,53.7487,43.4565,1.5,0,0.0291628,100,1,0,28.1591,28,190,190,170.721,0,20.6397
11/8/2014 10:29,0,45.7904,48.795,45.0944,0,0,53.7487,43.4565,1.5,0,0.0291628,100,1,0,27.8486,28,190,190,170.615,0,20.6397
11/8/2014 10:30,0,45.7904,48.795,45.0944,0,0,53.7487,43.4565,1.5,0,0.0291628,100,1,0,28.4341,28,190,190,170.934,0,20.8132
11/8/2014 10:31,0,45.7086,49.0974,45.2991,0,0,53.7192,43.7432,1.5,0,0.0280814,100,1,0,28.5473,28,190,190,170.934,0,20.5436
11/8/2014 10:32,0,45.7086,49.0974,45.2991,0,0,53.7192,43.7432,1.5,0,0.0280814,100,1,0,28.0362,28,190,190,171.36,0,20.5436
11/8/2014 10:33,0,45.7086,49.4753,45.5447,0,0,53.7192,44.0297,1.5,0,0.0282978,100,1,0,28.1591,28,190,190,172.531,0,20.529
11/8/2014 10:34,0,45.7086,49.4753,45.5447,0,0,53.7192,44.0297,1.5,0,0.0282978,100,1,0,28.3435,28,190,190,172.638,0,20.529
11/8/2014 10:35,0,45.7086,49.4753,45.5447,0,0,53.7192,44.0297,1.5,0,0.0282978,100,1,0,28.1462,28,190,190,172.744,0,20.5521
11/8/2014 10:36,0,45.9951,49.702,45.6676,0,0,53.6839,44.2755,1.5,0,0.0287302,100,1,0,28.0362,28,190,190,172.425,0,20.4227
11/8/2014 10:37,0,45.9951,49.702,45.6676,0,0,53.6839,44.2755,1.5,0,0.0287302,100,1,0,27.5574,28,190,190,172.957,0,20.4227
11/8/2014 10:38,0,45.9951,50.0798,45.9542,0,0,53.6839,44.4802,1.5,0,0.0280814,100,1,0,28.1591,28,190,190,173.063,0,20.675
11/8/2014 10:39,0,45.9951,50.0798,45.9542,0,0,53.6839,44.4802,1.5,0,0.0280814,100,1,0,28.0427,28,190,190,173.383,0,20.6658
11/8/2014 10:40,0,45.9951,50.0798,45.9542,0,0,53.6839,44.4802,1.5,0,0.0280814,100,1,0,28.1591,28,190,190,173.596,0,20.5256
11/8/2014 10:41,0,46.3022,50.6844,46.2408,0,0,53.6396,44.7258,1.5,0,0.0282978,100,1,0,27.7645,28,190,190,173.915,0,20.5973
11/8/2014 10:42,0,46.3022,50.6844,46.2408,0,0,53.6396,44.7258,1.5,0,0.0282978,100,1,0,28.0427,28,190,190,174.341,0,20.5973
11/8/2014 10:43,0,46.3022,50.7978,46.5684,0,0,53.6396,44.8487,1.5,0,0.0287302,100,1,0,27.9553,28,190,190,174.767,0,20.5092
11/8/2014 10:44,0,46.3022,50.7978,46.5684,0,0,53.6396,44.8487,1.5,0,0.0287302,100,1,0,28.1818,28,190,190,175.513,0,20.5092
11/8/2014 10:45,0,46.9573,51.1757,46.8959,0,0,53.6027,45.0534,1.5,0,0.0282978,100,1,0,27.5995,28,190,190,176.259,0,20.1873
11/8/2014 10:46,0,46.9573,51.1757,46.8959,0,0,53.6027,45.0534,1.5,0,0.0282978,100,1,0,28.2465,28,190,190,176.792,0,20.6056
11/8/2014 10:47,0,46.9573,51.1757,46.8959,0,0,53.6027,45.0534,1.5,0,0.0282978,100,1,0,28.1591,28,190,190,176.578,0,20.6056
11/8/2014 10:48,0,46.9573,51.4402,47.1006,0,0,53.6027,45.2991,1.5,0,0.0293791,100,1,0,28.0492,28,190,190,176.365,0,20.4688
11/8/2014 10:49,0,46.9573,51.4402,47.1006,0,0,53.6027,45.2991,1.5,0,0.0293791,100,1,0,28.0556,28,190,190,174.98,0,20.5025
11/8/2014 10:50,0,47.7967,51.6669,47.1826,0,0,53.5732,45.5447,1.5,0,0.0285139,100,1,0,28.1721,28,190,190,175.194,0,20.7355
11/8/2014 10:51,0,47.7967,51.6669,47.1826,0,0,53.5732,45.5447,1.5,0,0.0285139,100,1,0,28.1203,28,190,190,174.341,0,20.673
11/8/2014 10:52,0,47.7967,51.6669,47.1826,0,0,53.5732,45.5447,1.5,0,0.0285139,100,1,0,28.0362,28,190,190,174.022,0,20.673
11/8/2014 10:53,0,47.7967,51.9692,47.3464,0,0,53.5732,45.7085,1.5,0,0.0287302,100,1,0,27.8615,28,190,190,173.383,0,20.6135
11/8/2014 10:54,0,47.7967,51.9692,47.3464,0,0,53.5732,45.7085,1.5,0,0.0287302,100,1,0,28.2012,28,190,190,173.596,0,20.4277
11/8/2014 10:55,0,46.5684,52.0826,47.4282,0,0,53.5348,45.8723,1.5,0,0.0291628,100,1,0,27.8745,28,190,190,173.383,0,20.4277
11/8/2014 10:56,0,46.5684,52.0826,47.4282,0,0,53.5348,45.8723,1.5,0,0.0291628,100,1,0,28.0492,28,190,190,173.702,0,20.3156
11/8/2014 10:57,0,46.5684,52.0826,47.4282,0,0,53.5348,45.8723,1.5,0,0.0291628,100,1,0,27.8615,28,190,190,174.448,0,20.4655
11/8/2014 10:58,0,46.5684,52.3471,47.6329,0,0,53.5348,46.0361,1.5,0,0.0289465,100,1,0,28.35,28,190,190,175.513,0,20.4655
11/8/2014 10:59,0,46.5684,52.3471,47.6329,0,0,53.5348,46.0361,1.5,0,0.0289465,100,1,0,27.7645,28,190,190,175.726,0,20.4021
11/8/2014 11:00,0,47.1621,52.8383,47.8377,0,0,53.523,46.1589,1.5,0,0.0285139,100,1,0,27.6189,28,190,190,176.365,0,20.3228
11/8/2014 11:01,0,47.1621,52.8383,47.8377,0,0,53.523,46.1589,1.5,0,0.0285139,100,1,0,27.9553,28,190,190,176.578,0,20.6031
11/8/2014 11:02,0,47.1621,52.8383,47.8377,0,0,53.523,46.1589,1.5,0,0.0285139,100,1,0,27.8615,28,190,190,176.472,0,20.5879
11/8/2014 11:03,0,47.1621,53.2162,48.2471,0,0,53.523,46.3637,1.5,0,0.0289465,100,1,0,27.8033,28,190,190,176.365,0,20.5879
11/8/2014 11:04,0,47.1621,53.2162,48.2471,0,0,53.523,46.3637,1.5,0,0.0289465,100,1,0,28.2271,28,190,190,175.62,0,20.8049
11/8/2014 11:05,0,48.5542,53.4052,48.3699,0,0,53.5185,46.4456,1.5,0,0.0287302,100,1,0,27.9618,28,190,190,175.939,0,20.6045
11/8/2014 11:06,0,48.5542,53.4052,48.3699,0,0,53.5185,46.4456,1.5,0,0.0287302,100,1,0,27.8615,28,190,190,176.046,0,20.6663
11/8/2014 11:07,0,48.5542,53.6319,48.4518,0,0,53.5185,46.6093,1.5,0,0.0285139,100,1,0,28.2594,28,190,190,176.259,0,20.5178
11/8/2014 11:08,0,48.5542,53.6319,48.4518,0,0,53.5185,46.6093,1.5,0,0.0285139,100,1,0,28.2594,28,190,190,176.578,0,20.5178
11/8/2014 11:09,0,48.5542,53.6319,48.4518,0,0,53.5185,46.6093,1.5,0,0.0285139,100,1,0,28.2594,28,190,190,177.218,0,20.5953
11/8/2014 11:10,0,47.2644,53.9719,48.7794,0,0,53.4728,46.7321,1.5,0,0.0289465,100,1,0,28.1591,28,190,190,177.751,0,20.5193
11/8/2014 11:11,0,47.2644,53.9719,48.7794,0,0,53.4728,46.7321,1.5,0,0.0289465,100,1,0,28.1656,28,190,190,177.538,0,20.4518
11/8/2014 11:12,0,47.2644,54.0098,48.7794,0,0,53.4728,46.9369,1.5,0,0.0285139,100,1,0,27.771,28,190,190,176.792,0,20.6128
11/8/2014 11:13,0,47.2644,54.0098,48.7794,0,0,53.4728,46.9369,1.5,0,0.0285139,100,1,0,28.253,28,190,190,175.407,0,20.6128
11/8/2014 11:14,0,47.2644,54.0098,48.7794,0,0,53.4728,46.9369,1.5,0,0.0285139,100,1,0,27.8615,28,190,190,175.407,0,20.4695
11/8/2014 11:15,0,48.8204,54.6143,49.2298,0,0,53.458,47.1006,1.5,0,0.0282978,100,1,0,27.7645,28,190,190,175.726,0,20.6318
11/8/2014 11:16,0,48.8204,54.6143,49.2298,0,0,53.458,47.1006,1.5,0,0.0282978,100,1,0,27.7645,28,190,190,174.661,0,20.7124
11/8/2014 11:17,0,48.8204,55.03,49.5165,0,0,53.458,47.2645,1.5,0,0.0291628,100,1,0,28.0492,28,190,190,174.022,0,20.6895
11/8/2014 11:18,0,48.8204,55.03,49.5165,0,0,53.458,47.2645,1.5,0,0.0291628,100,1,0,28.0362,28,190,190,174.235,0,20.6895
11/8/2014 11:19,0,48.8204,55.03,49.5165,0,0,53.458,47.2645,1.5,0,0.0291628,100,1,0,27.9165,28,190,190,173.915,0,20.6601
11/8/2014 11:20,0,49.1888,55.8235,49.7211,0,0,53.4137,47.4692,1.5,0,0.0289465,100,1,0,28.0492,28,190,190,174.235,0,20.7301
11/8/2014 11:21,0,49.1888,55.8235,49.7211,0,0,53.4137,47.4692,1.5,0,0.0289465,100,1,0,28.4277,28,190,190,174.022,0,20.7301
11/8/2014 11:22,0,49.1888,55.6346,49.8849,0,0,53.4137,47.7557,1.5,0,0.0291628,100,1,0,27.868,28,190,190,174.98,0,20.6037
11/8/2014 11:23,0,49.1888,55.6346,49.8849,0,0,53.4137,47.7557,1.5,0,0.0291628,100,1,0,28.0686,28,190,190,176.046,0,20.6037
11/8/2014 11:24,0,49.1888,55.6346,49.8849,0,0,53.4137,47.7557,1.5,0,0.0291628,100,1,0,27.6513,28,190,190,176.152,0,20.2997
11/8/2014 11:25,0,49.803,55.8235,50.0078,0,0,53.4137,47.9196,1.5,0,0.0287302,100,1,0,27.6577,28,190,190,176.365,0,20.5853
11/8/2014 11:26,0,49.803,55.8235,50.0078,0,0,53.4137,47.9196,1.5,0,0.0287302,100,1,0,28.0492,28,190,190,176.792,0,20.4979
11/8/2014 11:27,0,49.803,56.0881,50.2534,0,0,53.3724,48.1653,1.5,0,0.0285139,100,1,0,27.771,28,190,190,176.472,0,20.6936
11/8/2014 11:28,0,49.803,56.0881,50.2534,0,0,53.3724,48.1653,1.5,0,0.0285139,100,1,0,28.4018,28,190,190,176.472,0,20.6936
11/8/2014 11:29,0,49.844,56.3903,50.4172,0,0,53.3724,48.4518,1.5,0,0.0287302,100,1,0,27.7774,28,190,190,176.472,0,20.4781
11/8/2014 11:30,0,49.844,56.3903,50.4172,0,0,53.3724,48.4518,1.5,0,0.0287302,100,1,0,27.6513,28,190,190,176.259,0,20.7223
11/8/2014 11:31,0,49.844,56.3903,50.4172,0,0,53.3724,48.4518,1.5,0,0.0287302,100,1,0,28.253,28,190,190,176.046,0,20.7223
11/8/2014 11:32,0,49.844,56.806,50.7038,0,0,53.3399,48.7385,1.5,0,0.0293791,100,1,0,28.2594,28,190,190,176.685,0,20.4786
11/8/2014 11:33,0,49.844,56.806,50.7038,0,0,53.3399,48.7385,1.5,0,0.0293791,100,1,0,28.1656,28,190,190,177.218,0,20.4786
11/8/2014 11:34,0,49.844,56.806,50.7038,0,0,53.3399,48.7385,1.5,0,0.0293791,100,1,0,28.4471,28,190,190,177.644,0,20.6599
11/8/2014 11:35,0,50.0692,57.0705,50.9495,0,0,53.3399,48.9842,1.5,0,0.0282978,100,1,0,28.6476,28,190,190,177.964,0,20.2524
11/8/2014 11:36,0,50.0692,57.0705,50.9495,0,0,53.3399,48.9842,1.5,0,0.0282978,100,1,0,27.9618,28,190,190,178.284,0,20.2524
11/8/2014 11:37,0,50.0692,57.4484,51.1952,0,0,53.2823,49.2298,1.5,0,0.0289465,100,1,0,28.4471,28,190,190,178.284,0,20.5145
