Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/8/2014 11:38,0,50.0692,57.4484,51.1952,0,0,53.2823,49.2298,1.5,0,0.0289465,100,1,0,27.8745,28,190,190,178.177,0,20.3137
11/8/2014 11:39,0,50.0692,57.4484,51.1952,0,0,53.2823,49.2298,1.5,0,0.0289465,100,1,0,28.0427,28,190,190,177.644,0,20.3137
11/8/2014 11:40,0,50.6014,57.7885,51.3998,0,0,53.2823,49.5165,1.5,0,0.0291628,100,1,0,28.1656,28,190,190,177.324,0,20.3834
11/8/2014 11:41,0,50.6014,57.7885,51.3998,0,0,53.2823,49.5165,1.5,0,0.0291628,100,1,0,28.2594,28,190,190,176.792,0,20.3989
11/8/2014 11:42,0,50.6014,58.0908,51.6456,0,0,53.2705,49.7621,1.5,0,0.0291628,100,1,0,28.088,28,190,190,176.472,0,20.3989
11/8/2014 11:43,0,50.6014,58.0908,51.6456,0,0,53.2705,49.7621,1.5,0,0.0291628,100,1,0,28.1656,28,190,190,175.513,0,20.3488
11/8/2014 11:44,0,50.8676,58.3931,51.7274,0,0,53.2705,49.9669,1.5,0,0.0291628,100,1,0,27.8615,28,190,190,174.448,0,20.3488
11/8/2014 11:45,0,50.8676,58.3931,51.7274,0,0,53.2705,49.9669,1.5,0,0.0291628,100,1,0,27.8615,28,190,190,174.235,0,20.21
11/8/2014 11:46,0,50.8676,58.3931,51.7274,0,0,53.2705,49.9669,1.5,0,0.0291628,100,1,0,28.0492,28,190,190,174.661,0,20.21
11/8/2014 11:47,0,50.8676,58.5064,51.8094,0,0,53.21,50.2125,1.5,0,0.0287302,100,1,0,28.1656,28,190,190,174.767,0,20.0595
11/8/2014 11:48,0,50.8676,58.5064,51.8094,0,0,53.21,50.2125,1.5,0,0.0287302,100,1,0,28.1656,28,190,190,174.98,0,20.2597
11/8/2014 11:49,0,50.3558,58.7709,51.8503,0,0,53.21,50.4991,1.5,0,0.0293791,100,1,0,27.9618,28,190,190,175.513,0,20.2597
11/8/2014 11:50,0,50.3558,58.7709,51.8503,0,0,53.21,50.4991,1.5,0,0.0293791,100,1,0,28.2659,28,190,190,175.939,0,20.1785
11/8/2014 11:51,0,50.3558,58.7709,51.8094,0,0,53.179,50.7038,1.5,0,0.0285139,100,1,0,27.716,28,190,190,176.578,0,20.3187
11/8/2014 11:52,0,50.3558,58.7709,51.8094,0,0,53.179,50.7038,1.5,0,0.0285139,100,1,0,27.9618,28,190,190,177.218,0,20.3187
11/8/2014 11:53,0,50.3558,58.7709,51.8094,0,0,53.179,50.7038,1.5,0,0.0285139,100,1,0,27.8906,28,190,190,177.431,0,20.502
11/8/2014 11:54,0,50.3558,59.0732,51.9731,0,0,53.179,50.9086,1.5,0,0.0291628,100,1,0,28.2918,28,190,190,177.431,0,20.502
11/8/2014 11:55,0,50.3558,59.0732,51.9731,0,0,53.179,50.9086,1.5,0,0.0291628,100,1,0,27.771,28,190,190,177.857,0,20.0985
11/8/2014 11:56,0,50.7243,59.1488,52.0141,0,0,53.1554,51.1133,1.5,0,0.0287302,100,1,0,27.771,28,190,190,177.538,0,20.5133
11/8/2014 11:57,0,50.7243,59.1488,52.0141,0,0,53.1554,51.1133,1.5,0,0.0287302,100,1,0,28.3565,28,190,190,177.431,0,20.5133
11/8/2014 11:58,0,50.7243,59.1488,52.0141,0,0,53.1554,51.1133,1.5,0,0.0287302,100,1,0,27.771,28,190,190,177.644,0,20.2059
11/8/2014 11:59,0,50.7243,59.2621,52.1779,0,0,53.1554,51.359,1.5,0,0.0291628,100,1,0,27.9683,28,190,190,177.111,0,20.4075
11/8/2014 12:00,0,50.7243,59.2621,52.1779,0,0,53.1554,51.359,1.5,0,0.0291628,100,1,0,27.758,28,190,190,177.644,0,20.2749
11/8/2014 12:01,0,50.7243,59.2621,52.1779,0,0,53.1554,51.359,1.5,0,0.0291628,100,1,0,27.7774,28,190,190,178.07,0,20.2147
11/8/2014 12:02,0,51.2975,59.7913,52.4235,0,0,53.1023,51.6456,1.5,0,0.0295954,100,1,0,27.9036,28,190,190,178.497,0,20.2147
11/8/2014 12:03,0,51.2975,59.7913,52.4235,0,0,53.1023,51.6456,1.5,0,0.0295954,100,1,0,27.868,28,190,190,177.857,0,20.1525
11/8/2014 12:04,0,51.5022,60.0179,52.6283,0,0,53.1023,51.9322,1.5,0,0.0287302,100,1,0,28.0492,28,190,190,177.644,0,20.1525
11/8/2014 12:05,0,51.5022,60.0179,52.6283,0,0,53.1023,51.9322,1.5,0,0.0287302,100,1,0,27.8615,28,190,190,177.644,0,20.3142
11/8/2014 12:06,0,51.5022,60.2068,52.833,0,0,53.0432,52.1369,1.5,0,0.0291628,100,1,0,28.2594,28,190,190,177.644,0,20.0757
11/8/2014 12:07,0,51.5022,60.2068,52.833,0,0,53.0432,52.1369,1.5,0,0.0291628,100,1,0,27.6577,28,190,190,177.218,0,20.0757
11/8/2014 12:08,0,51.5022,60.2068,52.833,0,0,53.0432,52.1369,1.5,0,0.0291628,100,1,0,28.0492,28,190,190,176.898,0,20.1649
11/8/2014 12:09,0,51.5022,60.3958,52.9149,0,0,53.0432,52.3007,1.5,0,0.0287302,100,1,0,27.8615,28,190,190,176.152,0,20.0141
11/8/2014 12:10,0,51.5022,60.3958,52.9149,0,0,53.0432,52.3007,1.5,0,0.0287302,100,1,0,28.4535,28,190,190,176.046,0,20.4668
11/8/2014 12:11,0,51.2566,60.6225,53.0377,0,0,52.9842,52.5873,1.5,0,0.0291628,100,1,0,28.3565,28,190,190,175.939,0,20.1121
11/8/2014 12:12,0,51.2566,60.6225,53.0377,0,0,52.9842,52.5873,1.5,0,0.0291628,100,1,0,27.6319,28,190,190,175.513,0,20.1121
11/8/2014 12:13,0,51.2566,60.6225,53.0377,0,0,52.9842,52.5873,1.5,0,0.0291628,100,1,0,27.9618,28,190,190,174.98,0,20.4277
11/8/2014 12:14,0,51.2566,60.9248,53.1196,0,0,52.9842,52.7921,1.5,0,0.0293791,100,1,0,28.1656,28,190,190,175.087,0,20.5733
11/8/2014 12:15,0,51.2566,60.9248,53.1196,0,0,52.9842,52.7921,1.5,0,0.0293791,100,1,0,28.1656,28,190,190,174.874,0,20.4578
11/8/2014 12:16,0,52.1574,61.0381,53.2014,0,0,52.9429,53.0377,1.5,0,0.0291628,100,1,0,28.0492,28,190,190,174.554,0,20.4408
11/8/2014 12:17,0,52.1574,61.0381,53.2014,0,0,52.9429,53.0377,1.5,0,0.0291628,100,1,0,27.8745,28,190,190,175.087,0,20.4408
11/8/2014 12:18,0,52.1574,61.0381,53.2014,0,0,52.9429,53.0377,1.5,0,0.0291628,100,1,0,28.1527,28,190,190,176.365,0,20.6088
11/8/2014 12:19,0,52.1574,61.1893,53.3653,0,0,52.9429,53.2834,1.5,0,0.0289465,100,1,0,27.8971,28,190,190,176.259,0,20.6088
11/8/2014 12:20,0,52.1574,61.1893,53.3653,0,0,52.9429,53.2834,1.5,0,0.0289465,100,1,0,28.2594,28,190,190,176.685,0,20.3839
11/8/2014 12:21,0,50.9495,61.3405,53.4471,0,0,52.9045,53.4471,1.5,0,0.0291628,100,1,0,27.9618,28,190,190,176.685,0,20.3567
11/8/2014 12:22,0,50.9495,61.3405,53.4471,0,0,52.9045,53.4471,1.5,0,0.0291628,100,1,0,28.1656,28,190,190,177.005,0,20.3567
11/8/2014 12:23,0,50.9495,61.3405,53.4471,0,0,52.9045,53.4471,1.5,0,0.0291628,100,1,0,28.3565,28,190,190,177.005,0,20.5145
11/8/2014 12:24,0,50.9495,61.4161,53.4881,0,0,52.9045,53.6929,1.5,0,0.0295954,100,1,0,27.5639,28,190,190,177.218,0,20.1555
11/8/2014 12:25,0,50.9495,61.4161,53.4881,0,0,52.9045,53.6929,1.5,0,0.0295954,100,1,0,27.9618,28,190,190,177.218,0,20.3671
11/8/2014 12:26,0,51.7889,61.5673,53.5291,0,0,52.9045,53.8975,1.5,0,0.0291628,100,1,0,28.2594,28,190,190,176.792,0,20.4012
11/8/2014 12:27,0,51.7889,61.5673,53.5291,0,0,52.9045,53.8975,1.5,0,0.0291628,100,1,0,27.9036,28,190,190,177.324,0,20.4012
11/8/2014 12:28,0,51.7889,61.5673,53.5291,0,0,52.9045,53.8975,1.5,0,0.0291628,100,1,0,27.9553,28,190,190,177.644,0,20.3747
11/8/2014 12:29,0,51.7889,61.7184,53.6519,0,0,52.8366,54.0613,1.5,0,0.0289465,100,1,0,28.1656,28,190,190,178.177,0,20.3997
11/8/2014 12:30,0,51.7889,61.7184,53.6519,0,0,52.8366,54.0613,1.5,0,0.0289465,100,1,0,27.868,28,190,190,178.284,0,20.4046
11/8/2014 12:31,0,51.9526,61.6428,53.8566,0,0,52.8366,54.2251,1.5,0,0.0295954,100,1,0,27.8745,28,190,190,178.07,0,20.4206
11/8/2014 12:32,0,51.9526,61.6428,53.8566,0,0,52.8366,54.2251,1.5,0,0.0295954,100,1,0,28.0492,28,190,190,177.751,0,20.4206
11/8/2014 12:33,0,51.9526,61.6428,53.8566,0,0,52.8366,54.2251,1.5,0,0.0295954,100,1,0,27.9553,28,190,190,177.751,0,20.2685
11/8/2014 12:34,0,51.9526,61.7939,53.9385,0,0,52.7879,54.3889,1.5,0,0.0289465,100,1,0,28.0556,28,190,190,177.431,0,20.2269
11/8/2014 12:35,0,51.9526,61.7939,53.9385,0,0,52.7879,54.3889,1.5,0,0.0289465,100,1,0,28.0492,28,190,190,176.472,0,20.3864
11/8/2014 12:36,0,52.5873,61.8695,54.0613,0,0,52.7879,54.5527,1.5,0,0.0293791,100,1,0,28.1656,28,190,190,176.365,0,20.2077
11/8/2014 12:37,0,52.5873,61.8695,54.0613,0,0,52.7879,54.5527,1.5,0,0.0293791,100,1,0,27.7774,28,190,190,176.152,0,20.2077
11/8/2014 12:38,0,52.5873,61.8695,54.0613,0,0,52.7879,54.5527,1.5,0,0.0293791,100,1,0,28.2594,28,190,190,176.046,0,20.3778
11/8/2014 12:39,0,52.5873,61.8695,54.1432,0,0,52.7421,54.6755,1.5,0,0.0293791,100,1,0,28.1721,28,190,190,175.726,0,20.3019
11/8/2014 12:40,0,52.5873,61.8695,54.1432,0,0,52.7421,54.6755,1.5,0,0.0293791,100,1,0,28.3274,28,190,190,174.448,0,20.4407
11/8/2014 12:41,0,52.014,61.8695,54.307,0,0,52.7421,54.8393,1.5,0,0.0298116,100,1,0,28.0492,28,190,190,175.087,0,20.4142
11/8/2014 12:42,0,52.014,61.8695,54.307,0,0,52.7421,54.8393,1.5,0,0.0298116,100,1,0,27.868,28,190,190,174.98,0,20.4142
11/8/2014 12:43,0,52.014,61.9451,54.4708,0,0,52.6683,55.0031,1.5,0,0.0295954,100,1,0,27.9618,28,190,190,174.874,0,20.3142
11/8/2014 12:44,0,52.014,61.9451,54.4708,0,0,52.6683,55.0031,1.5,0,0.0295954,100,1,0,27.868,28,190,190,175.726,0,20.3214
11/8/2014 12:45,0,52.014,61.9451,54.4708,0,0,52.6683,55.0031,1.5,0,0.0295954,100,1,0,28.2594,28,190,190,176.365,0,20.2972
11/8/2014 12:46,0,52.8944,62.2474,54.5936,0,0,52.6683,55.1259,1.5,0,0.0295954,100,1,0,27.9683,28,190,190,177.005,0,20.2756
11/8/2014 12:47,0,52.8944,62.2474,54.5936,0,0,52.6683,55.1259,1.5,0,0.0295954,100,1,0,28.0556,28,190,190,177.111,0,20.2756
11/8/2014 12:48,0,52.8944,62.3986,54.5936,0,0,52.6226,55.3306,1.5,0,0.0291628,100,1,0,27.9618,28,190,190,177.218,0,20.1336
11/8/2014 12:49,0,52.8944,62.3986,54.5936,0,0,52.6226,55.3306,1.5,0,0.0291628,100,1,0,28.0492,28,190,190,177.538,0,20.319
11/8/2014 12:50,0,52.8944,62.3986,54.5936,0,0,52.6226,55.3306,1.5,0,0.0291628,100,1,0,28.0265,28,190,190,177.751,0,20.1803
11/8/2014 12:51,0,52.3211,62.5497,54.7164,0,0,52.6226,55.4535,1.5,0,0.0293791,100,1,0,27.6577,28,190,190,177.857,0,20.3906
11/8/2014 12:52,0,52.3211,62.5497,54.7164,0,0,52.6226,55.4535,1.5,0,0.0293791,100,1,0,28.0556,28,190,190,178.284,0,20.3906
11/8/2014 12:53,0,52.3211,62.7008,54.9621,0,0,52.5901,55.5763,1.5,0,0.0293791,100,1,0,27.9424,28,190,190,178.177,0,20.2686
11/8/2014 12:54,0,52.3211,62.7008,54.9621,0,0,52.5901,55.5763,1.5,0,0.0293791,100,1,0,27.9618,28,190,190,178.284,0,20.3108
11/8/2014 12:55,0,53.222,62.7008,55.085,0,0,52.5901,55.7401,1.5,0,0.0289465,100,1,0,28.2659,28,190,190,178.177,0,20.3726
11/8/2014 12:56,0,53.222,62.7008,55.085,0,0,52.5901,55.7401,1.5,0,0.0289465,100,1,0,27.9618,28,190,190,177.964,0,20.3677
11/8/2014 12:57,0,53.222,62.7008,55.085,0,0,52.5901,55.7401,1.5,0,0.0289465,100,1,0,27.7774,28,190,190,178.284,0,20.3677
11/8/2014 12:58,0,53.222,62.8142,55.3715,0,0,52.5414,55.822,1.5,0,0.0295954,100,1,0,28.4471,28,190,190,177.857,0,20.4762
11/8/2014 12:59,0,53.222,62.8142,55.3715,0,0,52.5414,55.822,1.5,0,0.0295954,100,1,0,28.7512,28,190,190,178.07,0,20.0655
11/8/2014 13:00,0,53.222,62.8142,55.3715,0,0,52.5414,55.822,1.5,0,0.0295954,100,1,0,28.2918,28,190,190,177.431,0,20.0655
11/8/2014 13:01,0,53.6109,63.1165,55.4944,0,0,52.5414,55.9039,1.5,0,0.0291628,100,1,0,28.2659,28,190,190,177.218,0,19.9871
11/8/2014 13:02,0,53.6109,63.1165,55.4944,0,0,52.5414,55.9039,1.5,0,0.0291628,100,1,0,28.0492,28,190,190,177.005,0,19.9871
11/8/2014 13:03,0,53.6109,63.2676,55.6172,0,0,52.4897,56.0676,1.5,0,0.0295954,100,1,0,28.363,28,190,190,176.898,0,20.1262
11/8/2014 13:04,0,53.6109,63.2676,55.6172,0,0,52.4897,56.0676,1.5,0,0.0295954,100,1,0,28.3565,28,190,190,176.578,0,20.0058
11/8/2014 13:05,0,53.7747,63.2676,55.6992,0,0,52.4897,56.1905,1.5,0,0.0295954,100,1,0,28.0492,28,190,190,176.472,0,20.0592
11/8/2014 13:06,0,53.7747,63.2676,55.6992,0,0,52.4897,56.1905,1.5,0,0.0295954,100,1,0,28.0492,28,190,190,176.365,0,20.126
11/8/2014 13:07,0,53.7747,63.2676,55.6992,0,0,52.4897,56.1905,1.5,0,0.0295954,100,1,0,27.9618,28,190,190,176.259,0,20.1203
11/8/2014 13:08,0,53.7747,63.4188,55.822,0,0,52.4322,56.3133,1.5,0,0.0293791,100,1,0,28.088,28,190,190,176.046,0,20.1203
11/8/2014 13:09,0,53.7747,63.4188,55.822,0,0,52.4322,56.3133,1.5,0,0.0293791,100,1,0,27.6577,28,190,190,175.833,0,20.347
11/8/2014 13:10,0,54.4094,63.4944,55.822,0,0,52.4322,56.3951,1.5,0,0.0295954,100,1,0,28.4212,28,190,190,175.726,0,20.347
11/8/2014 13:11,0,54.4094,63.4944,55.822,0,0,52.4322,56.3951,1.5,0,0.0295954,100,1,0,27.9618,28,190,190,175.513,0,20.2057
11/8/2014 13:12,0,54.4094,63.4944,55.822,0,0,52.4322,56.3951,1.5,0,0.0295954,100,1,0,27.8874,28,190,190,175.513,0,20.2057
11/8/2014 13:13,0,54.4094,63.4944,55.9039,0,0,52.379,56.4771,1.5,0,0.0293791,100,1,0,28.2594,28,190,190,176.472,0,20.3445
11/8/2014 13:14,0,54.4094,63.4944,55.9039,0,0,52.379,56.4771,1.5,0,0.0293791,100,1,0,27.7774,28,190,190,177.218,0,20.0484
11/8/2014 13:15,0,54.4299,63.57,56.0267,0,0,52.379,56.5999,1.5,0,0.0298116,100,1,0,28.1721,28,190,190,177.111,0,20.2149
11/8/2014 13:16,0,54.4299,63.57,56.0267,0,0,52.379,56.5999,1.5,0,0.0298116,100,1,0,27.771,28,190,190,177.644,0,19.9893
11/8/2014 13:17,0,54.4299,63.57,56.0267,0,0,52.379,56.5999,1.5,0,0.0298116,100,1,0,28.1721,28,190,190,177.857,0,19.9893
11/8/2014 13:18,0,54.4299,63.7211,56.1905,0,0,52.3215,56.7228,1.5,0,0.0298116,100,1,0,28.1818,28,190,190,178.284,0,20.3023
11/8/2014 13:19,0,54.4299,63.7211,56.1905,0,0,52.3215,56.7228,1.5,0,0.0298116,100,1,0,28.3565,28,190,190,178.497,0,19.9844
11/8/2014 13:20,0,54.9212,63.8723,56.2723,0,0,52.3215,56.7637,1.5,0,0.0298116,100,1,0,28.2659,28,190,190,178.817,0,20.1944
11/8/2014 13:21,0,54.9212,63.8723,56.2723,0,0,52.3215,56.7637,1.5,0,0.0298116,100,1,0,28.1656,28,190,190,178.71,0,20.0571
11/8/2014 13:22,0,54.9212,63.8723,56.2314,0,0,52.3215,56.8456,1.5,0,0.0295954,100,1,0,27.7774,28,190,190,178.497,0,20.0571
11/8/2014 13:23,0,54.9212,63.8723,56.2314,0,0,52.3215,56.8456,1.5,0,0.0295954,100,1,0,28.2336,28,190,190,178.284,0,20.1613
11/8/2014 13:24,0,54.9212,63.8723,56.2314,0,0,52.3215,56.8456,1.5,0,0.0295954,100,1,0,27.9618,28,190,190,177.644,0,20.1564
11/8/2014 13:25,0,55.0849,63.9478,56.3951,0,0,52.2609,56.9684,1.5,0,0.0289465,100,1,0,28.2594,28,190,190,176.898,0,20.1696
11/8/2014 13:26,0,55.0849,63.9478,56.3951,0,0,52.2609,56.9684,1.5,0,0.0289465,100,1,0,28.1527,28,190,190,176.472,0,20.1829
11/8/2014 13:27,0,55.0849,63.9478,56.4362,0,0,52.2609,57.0094,1.5,0,0.0291628,100,1,0,28.1947,28,190,190,175.939,0,20.1829
11/8/2014 13:28,0,55.0849,63.9478,56.4362,0,0,52.2609,57.0094,1.5,0,0.0291628,100,1,0,28.0556,28,190,190,175.407,0,20.1404
11/8/2014 13:29,0,55.0849,63.9478,56.4362,0,0,52.2609,57.0094,1.5,0,0.0291628,100,1,0,28.1786,28,190,190,175.3,0,20.3435
11/8/2014 13:30,0,54.8188,63.9478,56.3543,0,0,52.2225,57.1322,1.5,0,0.0298116,100,1,0,27.8745,28,190,190,175.407,0,20.173
11/8/2014 13:31,0,54.8188,63.9478,56.3543,0,0,52.2225,57.1322,1.5,0,0.0298116,100,1,0,28.0556,28,190,190,175.62,0,20.501
11/8/2014 13:32,0,54.8188,63.8723,56.2723,0,0,52.2225,57.2141,1.5,0,0.0300277,100,1,0,28.363,28,190,190,175.62,0,20.4096
11/8/2014 13:33,0,54.8188,63.8723,56.2723,0,0,52.2225,57.2141,1.5,0,0.0300277,100,1,0,28.1462,28,190,190,175.62,0,20.4096
11/8/2014 13:34,0,54.8188,63.8723,56.2723,0,0,52.2225,57.2141,1.5,0,0.0300277,100,1,0,27.8745,28,190,190,175.3,0,20.3685
11/8/2014 13:35,0,54.3069,64.0234,56.2314,0,0,52.1384,57.296,1.5,0,0.030244,100,1,0,28.2336,28,190,190,174.874,0,20.4026
11/8/2014 13:36,0,54.3069,64.0234,56.2314,0,0,52.1384,57.296,1.5,0,0.030244,100,1,0,27.6707,28,190,190,175.62,0,20.2991
11/8/2014 13:37,0,54.3069,64.0234,56.1905,0,0,52.1384,57.337,1.5,0,0.0300277,100,1,0,27.6771,28,190,190,176.152,0,20.5844
11/8/2014 13:38,0,54.3069,64.0234,56.1905,0,0,52.1384,57.337,1.5,0,0.0300277,100,1,0,27.9618,28,190,190,176.046,0,20.5844
11/8/2014 13:39,0,54.3069,64.0234,56.1905,0,0,52.1384,57.337,1.5,0,0.0300277,100,1,0,28.0621,28,190,190,176.472,0,20.4563
11/8/2014 13:40,0,54.6755,64.3257,56.2723,0,0,52.075,57.3779,1.5,0,0.030244,100,1,0,28.1786,28,190,190,176.685,0,20.6109
11/8/2014 13:41,0,54.6755,64.3257,56.2723,0,0,52.075,57.3779,1.5,0,0.030244,100,1,0,27.9683,28,190,190,176.685,0,20.4586
11/8/2014 13:42,0,54.6755,64.1746,56.3133,0,0,52.075,57.4188,1.5,0,0.0295954,100,1,0,27.4766,28,190,190,176.792,0,21.0076
11/8/2014 13:43,0,54.6755,64.1746,56.3133,0,0,52.075,57.4188,1.5,0,0.0295954,100,1,0,26.0888,28,190,190,176.792,0,21.0076
11/8/2014 13:44,0,54.6755,64.1746,56.3133,0,0,52.075,57.4188,1.5,0,0.0295954,100,1,0,27.6577,28,190,190,177.005,0,20.2726
11/8/2014 13:45,0,54.6755,64.2501,56.3133,0,0,52.0307,57.4598,1.5,0,0.030244,100,1,0,27.5704,28,190,190,177.218,0,20.7472
11/8/2014 13:46,0,54.6755,64.2501,56.3133,0,0,52.0307,57.4598,1.5,0,0.030244,100,1,0,28.7382,28,190,190,177.538,0,20.3272
11/8/2014 13:47,0,54.6755,64.2501,56.2314,0,0,52.0307,57.5007,1.5,0,0.0300277,100,1,0,27.7451,28,190,190,177.857,0,20.5702
11/8/2014 13:48,0,54.6755,64.2501,56.2314,0,0,52.0307,57.5007,1.5,0,0.0300277,100,1,0,28.3694,28,190,190,177.751,0,20.5702
11/8/2014 13:49,0,54.6755,64.2501,56.2314,0,0,52.0307,57.5007,1.5,0,0.0300277,100,1,0,27.9036,28,190,190,173.596,0,20.4283
11/8/2014 13:50,0,55.1259,64.3257,56.1086,0,0,51.979,57.5826,1.5,0,0.0298116,100,1,0,27.9618,28,190,190,174.022,0,20.2858
11/8/2014 13:51,0,55.1259,64.3257,56.1086,0,0,51.979,57.5826,1.5,0,0.0298116,100,1,0,28.0136,28,190,190,175.513,0,20.3146
11/8/2014 13:52,0,55.1259,64.2501,56.1495,0,0,51.979,57.5826,1.5,0,0.0295954,100,1,0,27.8971,28,190,190,175.62,0,20.3285
11/8/2014 13:53,0,55.1259,64.2501,56.1495,0,0,51.979,57.5826,1.5,0,0.0295954,100,1,0,28.1721,28,190,190,175.726,0,20.3285
11/8/2014 13:54,0,55.1259,64.2501,56.1495,0,0,51.979,57.5826,1.5,0,0.0295954,100,1,0,27.9683,28,190,190,175.62,0,20.233
11/8/2014 13:55,0,55.3307,64.3257,56.4362,0,0,51.9215,57.6235,1.5,0,0.030244,100,1,0,27.8745,28,190,190,175.407,0,20.1212
11/8/2014 13:56,0,55.3307,64.3257,56.4362,0,0,51.9215,57.6235,1.5,0,0.030244,100,1,0,27.5122,28,190,190,175.194,0,20.4584
11/8/2014 13:57,0,55.3307,64.3257,56.4771,0,0,51.9215,57.6645,1.5,0,0.0298116,100,1,0,27.7515,28,190,190,175.087,0,20.8609
11/8/2014 13:58,0,55.3307,64.3257,56.4771,0,0,51.9215,57.6645,1.5,0,0.0298116,100,1,0,28.9776,28,190,190,174.661,0,20.8609
11/8/2014 13:59,0,55.8424,64.5902,56.6818,0,0,51.8432,57.7464,1.5,0,0.030244,100,1,0,28.1721,28,190,190,174.448,0,20.3519
11/8/2014 14:00,0,55.8424,64.5902,56.6818,0,0,51.8432,57.7464,1.5,0,0.030244,100,1,0,28.1786,28,190,190,174.022,0,20.4746
11/8/2014 14:01,0,55.8424,64.5902,56.6818,0,0,51.8432,57.7464,1.5,0,0.030244,100,1,0,28.363,28,190,190,174.341,0,20.3741
11/8/2014 14:02,0,55.8424,64.5146,56.8047,0,0,51.8432,57.8283,1.5,0,0.0295954,100,1,0,28.2271,28,190,190,174.767,0,20.411
11/8/2014 14:03,0,55.8424,64.5146,56.8047,0,0,51.8432,57.8283,1.5,0,0.0295954,100,1,0,28.1786,28,190,190,174.235,0,20.411
11/8/2014 14:04,0,55.8424,64.5146,56.8047,0,0,51.8432,57.8283,1.5,0,0.0295954,100,1,0,28.1721,28,190,190,171.573,0,20.2095
11/8/2014 14:05,0,55.9448,64.6658,56.7228,0,0,51.7783,57.8693,1.5,0,0.0300277,100,1,0,28.0556,28,190,190,172.744,0,20.2506
11/8/2014 14:06,0,55.9448,64.6658,56.7228,0,0,51.7783,57.8693,1.5,0,0.0300277,100,1,0,28.0621,28,190,190,176.259,0,20.1158
11/8/2014 14:07,0,55.9448,64.4391,56.8047,0,0,51.7783,57.8283,1.5,0,0.030244,100,1,0,28.0362,28,190,190,176.898,0,20.1511
11/8/2014 14:08,0,55.9448,64.4391,56.8047,0,0,51.7783,57.8283,1.5,0,0.030244,100,1,0,28.0815,28,190,190,177.324,0,20.1511
11/8/2014 14:09,0,55.6172,64.4391,56.8865,0,0,51.737,57.9102,1.5,0,0.0298116,100,1,0,27.8745,28,190,190,177.218,0,19.957
11/8/2014 14:10,0,55.6172,64.4391,56.8865,0,0,51.737,57.9102,1.5,0,0.0298116,100,1,0,27.8745,28,190,190,177.964,0,20.2156
11/8/2014 14:11,0,55.6172,64.4391,56.8865,0,0,51.737,57.9102,1.5,0,0.0298116,100,1,0,27.5704,28,190,190,177.857,0,20.114
11/8/2014 14:12,0,55.6172,64.4391,56.8047,0,0,51.737,57.9102,1.5,0,0.030244,100,1,0,26.9849,28,190,190,178.177,0,20.9748
11/8/2014 14:14,0,55.7606,64.3257,56.7228,0,0,51.737,57.8693,1.5,0,0.030244,100,1,0,27.5995,28,190,190,177.964,0,19.8981
11/8/2014 14:15,0,55.7606,64.3257,56.7228,0,0,51.737,57.8693,1.5,0,0.030244,100,1,0,27.6707,28,190,190,177.964,0,20.087
11/8/2014 14:16,0,55.7606,64.3257,56.7228,0,0,51.737,57.8693,1.5,0,0.030244,100,1,0,28.3694,28,190,190,178.07,0,20.087
11/8/2014 14:17,0,55.7606,64.4391,56.7228,0,0,51.6897,57.9102,1.5,0,0.030244,100,1,0,28.1786,28,190,190,177.644,0,20.0369
11/8/2014 14:18,0,55.7606,64.4391,56.7228,0,0,51.6897,57.9102,1.5,0,0.030244,100,1,0,27.6642,28,190,190,175.194,0,20.0369
11/8/2014 14:19,0,55.7606,64.4391,56.6818,0,0,51.6897,57.8693,1.5,0,0.0304604,100,1,0,27.7839,28,190,190,173.809,0,20.0468
11/8/2014 14:20,0,55.7606,64.4391,56.6818,0,0,51.6897,57.8693,1.5,0,0.0304604,100,1,0,27.7451,28,190,190,174.98,0,20.1627
11/8/2014 14:21,0,55.7606,64.4012,56.7228,0,0,51.6719,57.9102,1.5,0,0.0304604,100,1,0,28.033,28,190,190,176.792,0,19.9763
11/8/2014 14:22,0,55.7606,64.4012,56.7228,0,0,51.6719,57.9102,1.5,0,0.0304604,100,1,0,27.8745,28,190,190,176.898,0,20.2218
11/8/2014 14:23,0,55.7606,64.4012,56.7228,0,0,51.6719,57.9102,1.5,0,0.0304604,100,1,0,27.9748,28,190,190,176.898,0,20.2218
11/8/2014 14:24,0,55.7606,64.4391,56.7228,0,0,51.6719,57.8693,1.5,0,0.0304604,100,1,0,27.9618,28,190,190,177.005,0,20.0513
11/8/2014 14:25,0,55.7606,64.4391,56.7228,0,0,51.6719,57.8693,1.5,0,0.0304604,100,1,0,27.8745,28,190,190,176.792,0,20.1546
11/8/2014 14:26,0,55.6582,64.3257,56.7228,0,0,51.6468,57.9102,1.5,0,0.0306766,100,1,0,28.075,28,190,190,176.578,0,20.1475
11/8/2014 14:27,0,55.6582,64.3257,56.7228,0,0,51.6468,57.9102,1.5,0,0.0306766,100,1,0,28.1721,28,190,190,176.472,0,20.2645
11/8/2014 14:28,0,55.6582,64.3257,56.7228,0,0,51.6468,57.9102,1.5,0,0.0306766,100,1,0,28.0492,28,190,190,175.939,0,20.2645
11/8/2014 14:29,0,55.6582,64.3257,56.7228,0,0,51.6468,57.8693,1.5,0,0.0298116,100,1,0,28.0621,28,190,190,175.194,0,20.1872
11/8/2014 14:30,0,55.6582,64.3257,56.7228,0,0,51.6468,57.8693,1.5,0,0.0298116,100,1,0,27.3828,28,190,190,174.98,0,20.6819
11/8/2014 14:31,0,55.9653,64.4012,56.7228,0,0,51.5908,57.8693,1.5,0,0.0306766,100,1,0,29.0585,28,190,190,175.407,0,20.1018
11/8/2014 14:32,0,55.9653,64.4012,56.7228,0,0,51.5908,57.8693,1.5,0,0.0306766,100,1,0,28.1721,28,190,190,175.726,0,20.488
11/8/2014 14:33,0,55.9653,64.4012,56.7228,0,0,51.5908,57.8693,1.5,0,0.0306766,100,1,0,28.1786,28,190,190,175.726,0,20.488
11/8/2014 14:34,0,55.9653,64.1746,56.6409,0,0,51.5908,57.8693,1.5,0,0.0306766,100,1,0,28.0621,28,190,190,176.259,0,20.3043
11/8/2014 14:35,0,55.9653,64.1746,56.6409,0,0,51.5908,57.8693,1.5,0,0.0306766,100,1,0,27.6707,28,190,190,176.152,0,20.3056
11/8/2014 14:36,0,55.8834,64.0234,56.6409,0,0,51.5864,57.8693,1.5,0,0.0306766,100,1,0,28.4471,28,190,190,172.957,0,20.5051
11/8/2014 14:37,0,55.8834,64.0234,56.6409,0,0,51.5864,57.8693,1.5,0,0.0306766,100,1,0,28.3112,28,190,190,174.874,0,20.1868
11/8/2014 14:38,0,55.8834,64.0234,56.6409,0,0,51.5864,57.8693,1.5,0,0.0306766,100,1,0,27.8745,28,190,190,176.365,0,20.1868
11/8/2014 14:39,0,55.8834,63.8723,56.6409,0,0,51.5864,57.8693,1.5,0,0.0304604,100,1,0,27.9683,28,190,190,177.431,0,20.2975
11/8/2014 14:40,0,55.8834,63.8723,56.6409,0,0,51.5864,57.8693,1.5,0,0.0304604,100,1,0,28.2659,28,190,190,178.177,0,20.0857
11/8/2014 14:41,0,56.4156,63.7967,56.6818,0,0,51.5613,57.8283,1.5,0,0.0304604,100,1,0,27.9618,28,190,190,178.497,0,20.0857
11/8/2014 14:42,0,56.4156,63.7967,56.6818,0,0,51.5613,57.8283,1.5,0,0.0304604,100,1,0,28.0621,28,190,190,178.603,0,20.1839
11/8/2014 14:43,0,56.4156,63.7967,56.6818,0,0,51.5613,57.8283,1.5,0,0.0304604,100,1,0,28.363,28,190,190,178.71,0,20.3625
11/8/2014 14:44,0,56.4156,63.7211,56.559,0,0,51.5613,57.7874,1.5,0,0.0304604,100,1,0,27.771,28,190,190,178.284,0,19.9777
11/8/2014 14:45,0,56.4156,63.7211,56.559,0,0,51.5613,57.7874,1.5,0,0.0304604,100,1,0,27.6577,28,190,190,177.644,0,20.3344
11/8/2014 14:46,0,55.9653,63.7967,56.4771,0,0,51.5509,57.7874,1.5,0,0.0306766,100,1,0,28.0556,28,190,190,176.792,0,20.3344
11/8/2014 14:47,0,55.9653,63.7967,56.4771,0,0,51.5509,57.7874,1.5,0,0.0306766,100,1,0,27.7774,28,190,190,176.578,0,20.4984
11/8/2014 14:48,0,55.9653,63.57,56.3951,0,0,51.5509,57.7874,1.5,0,0.0304604,100,1,0,26.8749,28,190,190,175.939,0,20.4984
11/8/2014 14:49,0,55.9653,63.57,56.3951,0,0,51.5509,57.7874,1.5,0,0.0304604,100,1,0,28.0686,28,190,190,176.046,0,20.2902
11/8/2014 14:50,0,55.9653,63.57,56.3951,0,0,51.5509,57.7874,1.5,0,0.0304604,100,1,0,27.9683,28,190,190,175.513,0,20.2929
11/8/2014 14:51,0,56.4566,63.4944,56.3133,0,0,51.4904,57.7464,1.5,0,0.0306766,100,1,0,27.8745,28,190,190,175.62,0,20.2929
11/8/2014 14:52,0,56.4566,63.4944,56.3133,0,0,51.4904,57.7464,1.5,0,0.0306766,100,1,0,27.9424,28,190,190,175.194,0,20.2713
11/8/2014 14:53,0,56.4566,63.3432,56.2723,0,0,51.4904,57.7055,1.5,0,0.030244,100,1,0,27.9748,28,190,190,174.341,0,20.2351
11/8/2014 14:54,0,56.4566,63.3432,56.2723,0,0,51.4904,57.7055,1.5,0,0.030244,100,1,0,27.9683,28,190,190,171.892,0,20.377
11/8/2014 14:55,0,56.4566,63.3432,56.2723,0,0,51.4904,57.7055,1.5,0,0.030244,100,1,0,28.2659,28,190,190,171.254,0,20.3519
11/8/2014 14:56,0,56.7433,63.3432,56.2314,0,0,51.4462,57.7464,1.5,0,0.0308928,100,1,0,27.8745,28,190,190,172.531,0,20.3519
11/8/2014 14:57,0,56.7433,63.3432,56.2314,0,0,51.4462,57.7464,1.5,0,0.0308928,100,1,0,27.8809,28,190,190,175.726,0,20.3031
11/8/2014 14:58,0,56.7433,63.2676,56.2723,0,0,51.4462,57.7055,1.5,0,0.0308928,100,1,0,28.0556,28,190,190,176.365,0,20.3031
11/8/2014 14:59,0,56.7433,63.2676,56.2723,0,0,51.4462,57.7055,1.5,0,0.0308928,100,1,0,28.0556,28,190,190,176.685,0,20.2571
11/8/2014 15:00,0,56.7433,63.2676,56.2723,0,0,51.4462,57.7055,1.5,0,0.0308928,100,1,0,27.8615,28,190,190,177.005,0,20.3483
11/8/2014 15:01,0,56.5794,63.1165,56.2723,0,0,51.4137,57.7055,1.5,0,0.0300277,100,1,0,28.0556,28,190,190,177.324,0,20.3483
11/8/2014 15:02,0,56.5794,63.1165,56.2723,0,0,51.4137,57.7055,1.5,0,0.0300277,100,1,0,27.8745,28,190,190,177.218,0,20.2239
11/8/2014 15:03,0,56.5794,63.0409,56.2723,0,0,51.4137,57.7055,1.5,0,0.0306766,100,1,0,28.0815,28,190,190,177.324,0,20.2705
11/8/2014 15:04,0,56.5794,63.0409,56.2723,0,0,51.4137,57.7055,1.5,0,0.0306766,100,1,0,27.9618,28,190,190,177.324,0,20.2705
11/8/2014 15:05,0,56.5794,63.0409,56.2723,0,0,51.4137,57.7055,1.5,0,0.0306766,100,1,0,27.8745,28,190,190,177.111,0,20.2397
11/8/2014 15:06,0,57.3574,63.1165,56.2723,0,0,51.3871,57.6645,1.5,0,0.0306766,100,1,0,27.9683,28,190,190,177.431,0,20.2168
11/8/2014 15:07,0,57.3574,63.1165,56.2723,0,0,51.3871,57.6645,1.5,0,0.0306766,100,1,0,28.1786,28,190,190,177.431,0,20.2168
11/8/2014 15:08,0,57.3574,63.0409,56.3133,0,0,51.3871,57.7055,1.5,0,0.0308928,100,1,0,28.1786,28,190,190,177.964,0,20.2512
11/8/2014 15:09,0,57.3574,63.0409,56.3133,0,0,51.3871,57.7055,1.5,0,0.0308928,100,1,0,28.1786,28,190,190,178.39,0,20.2512
11/8/2014 15:10,0,57.3574,63.0409,56.3133,0,0,51.3871,57.7055,1.5,0,0.0308928,100,1,0,27.5704,28,190,190,178.603,0,20.5417
11/8/2014 15:11,0,56.9275,63.1165,56.3543,0,0,51.3635,57.7464,1.5,0,0.0313253,100,1,0,28.7609,28,190,190,178.817,0,20.0086
11/8/2014 15:12,0,56.9275,63.1165,56.3543,0,0,51.3635,57.7464,1.5,0,0.0313253,100,1,0,27.8745,28,190,190,178.923,0,20.0086
11/8/2014 15:13,0,56.9275,63.0409,56.3543,0,0,51.3635,57.7464,1.5,0,0.0308928,100,1,0,27.8745,28,190,190,178.603,0,20.1847
11/8/2014 15:14,0,56.9275,63.0409,56.3543,0,0,51.3635,57.7464,1.5,0,0.0308928,100,1,0,28.0492,28,190,190,178.284,0,20.0483
11/8/2014 15:15,0,56.9275,63.0409,56.3543,0,0,51.3635,57.7464,1.5,0,0.0308928,100,1,0,27.9748,28,190,190,177.644,0,20.111
11/8/2014 15:16,0,57.0299,63.0409,56.3133,0,0,51.3399,57.7464,1.5,0,0.0308928,100,1,0,27.7839,28,190,190,175.513,0,20.1755
11/8/2014 15:17,0,57.0299,63.0409,56.3133,0,0,51.3399,57.7464,1.5,0,0.0308928,100,1,0,28.0556,28,190,190,174.022,0,20.1755
11/8/2014 15:18,0,57.0299,63.0409,56.2723,0,0,51.3399,57.7464,1.5,0,0.0304604,100,1,0,28.1786,28,190,190,175.939,0,20.1968
11/8/2014 15:19,0,57.0299,63.0409,56.2723,0,0,51.3399,57.7464,1.5,0,0.0304604,100,1,0,28.46,28,190,190,176.259,0,20.1968
11/8/2014 15:20,0,57.0299,63.0409,56.2723,0,0,51.3399,57.7464,1.5,0,0.0304604,100,1,0,28.2659,28,190,190,176.472,0,20.0242
11/8/2014 15:21,0,56.4771,62.9653,56.2314,0,0,51.2956,57.7874,1.5,0,0.0311092,100,1,0,27.7774,28,190,190,176.365,0,20.1008
11/8/2014 15:22,0,56.4771,62.9653,56.2314,0,0,51.2956,57.7874,1.5,0,0.0311092,100,1,0,27.9683,28,190,190,176.259,0,20.1008
11/8/2014 15:24,0,56.4771,62.8142,56.2314,0,0,51.2956,57.7874,1.5,0,0.0306766,100,1,0,28.0621,28,190,190,175.833,0,20.0197
11/8/2014 15:25,0,56.9889,62.7386,56.1495,0,0,51.2956,57.7874,1.5,0,0.0308928,100,1,0,28.3435,28,190,190,175.833,0,20.0415
11/8/2014 15:27,0,56.9889,62.7386,56.1495,0,0,51.2956,57.7874,1.5,0,0.0308928,100,1,0,27.6642,28,190,190,176.578,0,19.8871
11/8/2014 15:45,0,55.1873,60.6225,55.085,0,0,51.2779,57.296,1.5,0,0.0315417,100,1,0,27.7774,28,190,190,175.62,0,19.955
11/8/2014 15:47,0,55.1873,60.6225,55.085,0,0,51.2779,57.296,1.5,0,0.0315417,100,1,0,28.0621,28,190,190,175.194,0,20.0316
11/8/2014 15:49,0,55.1873,60.2825,54.9211,0,0,51.2572,57.2141,1.5,0,0.0311092,100,1,0,27.9424,28,190,190,174.767,0,20.17
11/8/2014 15:50,0,55.1054,60.0179,54.7983,0,0,51.2572,57.1322,1.5,0,0.0313253,100,1,0,28.0556,28,190,190,175.726,0,20.0822
11/8/2014 15:51,0,55.1054,60.0179,54.7983,0,0,51.2572,57.1322,1.5,0,0.0313253,100,1,0,27.9618,28,190,190,176.152,0,20.0586
11/8/2014 15:52,0,55.1054,60.0179,54.7983,0,0,51.2572,57.1322,1.5,0,0.0313253,100,1,0,27.8745,28,190,190,176.578,0,20.0586
11/8/2014 15:53,0,55.1054,59.6401,54.7164,0,0,51.2484,57.0503,1.5,0,0.0311092,100,1,0,28.2659,28,190,190,176.898,0,20.0887
11/8/2014 15:54,0,55.1054,59.6401,54.7164,0,0,51.2484,57.0503,1.5,0,0.0311092,100,1,0,27.3828,28,190,190,177.644,0,20.3751
11/8/2014 15:55,0,55.2487,59.3377,54.5936,0,0,51.2484,56.9684,1.5,0,0.0311092,100,1,0,27.0787,28,190,190,177.857,0,20.0667
11/8/2014 15:56,0,55.2487,59.3377,54.5936,0,0,51.2484,56.9684,1.5,0,0.0311092,100,1,0,28.0556,28,190,190,177.751,0,20.11
11/8/2014 15:57,0,55.2487,59.1488,54.4708,0,0,51.269,56.9275,1.5,0,0.0308928,100,1,0,27.8745,28,190,190,177.644,0,20.11
11/8/2014 15:58,0,55.2487,59.1488,54.4708,0,0,51.269,56.9275,1.5,0,0.0308928,100,1,0,28.2659,28,190,190,177.751,0,19.9739
11/8/2014 15:59,0,55.2487,59.1488,54.4708,0,0,51.269,56.9275,1.5,0,0.0308928,100,1,0,27.8745,28,190,190,178.07,0,20.099
11/8/2014 16:00,0,55.2487,58.8465,54.3889,0,0,51.269,56.8456,1.5,0,0.0313253,100,1,0,28.3565,28,190,190,176.685,0,20.1965
11/8/2014 16:07,0,55.1873,58.4308,54.1432,0,0,51.2572,56.6818,1.5,0,0.0311092,100,1,0,27.5833,28,190,190,176.792,0,20.1396
11/8/2014 16:08,0,55.1873,58.3175,54.0613,0,0,51.2808,56.6409,1.5,0,0.0308928,100,1,0,27.7774,28,190,190,176.152,0,20.0012
11/8/2014 16:09,0,55.1873,58.3175,54.0613,0,0,51.2808,56.6409,1.5,0,0.0308928,100,1,0,27.6254,28,190,190,176.365,0,20.2816
11/8/2014 16:10,0,54.9417,57.9396,53.9385,0,0,51.2808,56.559,1.5,0,0.0315417,100,1,0,28.2659,28,190,190,175.833,0,20.2816
11/8/2014 16:11,0,54.9417,57.9396,53.9385,0,0,51.2808,56.559,1.5,0,0.0315417,100,1,0,27.6577,28,190,190,175.833,0,20.0938
11/8/2014 16:12,0,54.9417,57.9396,53.9385,0,0,51.2808,56.559,1.5,0,0.0315417,100,1,0,27.7774,28,190,190,175.513,0,20.2533
11/8/2014 16:13,0,54.9417,57.713,53.8566,0,0,51.2646,56.4771,1.5,0,0.0311092,100,1,0,27.2501,28,190,190,175.3,0,20.9919
11/8/2014 16:14,0,54.9417,57.713,53.8566,0,0,51.2646,56.4771,1.5,0,0.0311092,100,1,0,29.1555,28,190,190,175.194,0,20.1131
11/8/2014 16:15,0,55.0031,57.524,53.7747,0,0,51.2646,56.3543,1.5,0,0.0306766,100,1,0,27.4766,28,190,190,175.833,0,20.1131
11/8/2014 16:16,0,55.0031,57.524,53.7747,0,0,51.2646,56.3543,1.5,0,0.0306766,100,1,0,28.2659,28,190,190,176.152,0,20.4595
11/8/2014 16:17,0,55.0031,57.524,53.7747,0,0,51.2646,56.3543,1.5,0,0.0306766,100,1,0,28.4212,28,190,190,176.472,0,20.1706
11/8/2014 16:18,0,55.0031,57.2216,53.6519,0,0,51.2602,56.2723,1.5,0,0.0311092,100,1,0,27.868,28,190,190,176.046,0,20.1655
11/8/2014 16:19,0,55.0031,57.2216,53.6519,0,0,51.2602,56.2723,1.5,0,0.0311092,100,1,0,28.1656,28,190,190,173.489,0,20.2369
11/8/2014 16:20,0,55.0031,57.0705,53.5291,0,0,51.2602,56.1905,1.5,0,0.0311092,100,1,0,28.0362,28,190,190,173.596,0,20.2369
11/8/2014 16:21,0,55.0031,57.0705,53.5291,0,0,51.2602,56.1905,1.5,0,0.0311092,100,1,0,27.771,28,190,190,175.407,0,20.1965
11/8/2014 16:22,0,55.0031,57.0705,53.5291,0,0,51.2602,56.1905,1.5,0,0.0311092,100,1,0,27.9683,28,190,190,176.792,0,20.334
11/8/2014 16:23,0,54.6755,56.806,53.4062,0,0,51.238,56.1086,1.5,0,0.0311092,100,1,0,27.5704,28,190,190,177.431,0,19.975
11/8/2014 16:24,0,54.6755,56.806,53.4062,0,0,51.238,56.1086,1.5,0,0.0311092,100,1,0,27.4701,28,190,190,177.538,0,20.4598
11/8/2014 16:25,0,54.6755,56.6548,53.3243,0,0,51.238,55.9858,1.5,0,0.0311092,100,1,0,28.253,28,190,190,177.751,0,20.4598
11/8/2014 16:26,0,54.6755,56.6548,53.3243,0,0,51.238,55.9858,1.5,0,0.0311092,100,1,0,27.771,28,190,190,177.964,0,20.0069
11/8/2014 16:27,0,54.6755,56.6548,53.3243,0,0,51.238,55.9858,1.5,0,0.0311092,100,1,0,28.0492,28,190,190,178.177,0,20.0941
11/8/2014 16:28,0,54.3275,56.3903,53.1606,0,0,51.238,55.9039,1.5,0,0.0311092,100,1,0,27.0722,28,190,190,178.07,0,20.0941
11/8/2014 16:29,0,54.3275,56.3903,53.1606,0,0,51.238,55.9039,1.5,0,0.0311092,100,1,0,28.2594,28,190,190,177.857,0,20.0399
11/8/2014 16:30,0,54.3275,56.1636,53.0377,0,0,51.2439,55.822,1.5,0,0.0313253,100,1,0,27.9618,28,190,190,177.431,0,20.0399
11/8/2014 16:31,0,54.3275,56.1636,53.0377,0,0,51.2439,55.822,1.5,0,0.0313253,100,1,0,27.9618,28,190,190,177.431,0,19.9498
11/8/2014 16:32,0,54.3275,56.1636,53.0377,0,0,51.2439,55.822,1.5,0,0.0313253,100,1,0,27.868,28,190,190,176.898,0,20.1748
11/8/2014 16:33,0,53.6928,55.9369,52.8739,0,0,51.2527,55.7401,1.5,0,0.0311092,100,1,0,28.1656,28,190,190,176.898,0,20.1748
11/8/2014 16:34,0,53.6928,55.9369,52.8739,0,0,51.2527,55.7401,1.5,0,0.0311092,100,1,0,28.0492,28,190,190,174.661,0,20.0623
11/8/2014 16:35,0,53.4676,55.8235,52.833,0,0,51.2527,55.6582,1.5,0,0.0313253,100,1,0,27.771,28,190,190,171.254,0,20.0623
11/8/2014 16:36,0,53.4676,55.8235,52.833,0,0,51.2527,55.6582,1.5,0,0.0313253,100,1,0,28.1656,28,190,190,171.786,0,20.0771
11/8/2014 16:37,0,53.4676,55.8235,52.833,0,0,51.2527,55.6582,1.5,0,0.0313253,100,1,0,27.771,28,190,190,173.596,0,20.1456
11/8/2014 16:38,0,53.4676,55.559,52.751,0,0,51.2527,55.5354,1.5,0,0.0313253,100,1,0,28.0265,28,190,190,174.767,0,20.1456
11/8/2014 16:39,0,53.4676,55.559,52.751,0,0,51.2527,55.5354,1.5,0,0.0313253,100,1,0,28.1786,28,190,190,175.194,0,20.0942
11/8/2014 16:40,0,53.4676,55.4457,52.6692,0,0,51.2527,55.4944,1.5,0,0.0308928,100,1,0,27.868,28,190,190,175.726,0,20.0942
11/8/2014 16:41,0,53.4676,55.4457,52.6692,0,0,51.2527,55.4944,1.5,0,0.0308928,100,1,0,27.8615,28,190,190,176.259,0,20.0113
11/8/2014 16:42,0,53.4676,55.4457,52.6692,0,0,51.2527,55.4944,1.5,0,0.0308928,100,1,0,26.6808,28,190,190,176.685,0,20.5709
11/8/2014 16:43,0,53.7133,55.2567,52.5463,0,0,51.2557,55.3715,1.5,0,0.031758,100,1,0,28.7512,28,190,190,176.792,0,20.5709
11/8/2014 16:44,0,53.7133,55.2567,52.5463,0,0,51.2557,55.3715,1.5,0,0.031758,100,1,0,27.868,28,190,190,177.218,0,20.1645
11/8/2014 16:45,0,53.7133,55.03,52.4645,0,0,51.2557,55.2487,1.5,0,0.0315417,100,1,0,28.1721,28,190,190,177.005,0,20.1645
11/8/2014 16:46,0,53.7133,55.03,52.4645,0,0,51.2557,55.2487,1.5,0,0.0315417,100,1,0,28.0492,28,190,190,176.898,0,20.0414
11/8/2014 16:47,0,53.7133,55.03,52.4645,0,0,51.2557,55.2487,1.5,0,0.0315417,100,1,0,27.6577,28,190,190,177.111,0,20.2638
11/8/2014 16:48,0,53.5905,54.8788,52.3007,0,0,51.2513,55.1259,1.5,0,0.0315417,100,1,0,28.3565,28,190,190,176.152,0,20.2638
11/8/2014 16:49,0,53.5905,54.8788,52.3007,0,0,51.2513,55.1259,1.5,0,0.0315417,100,1,0,27.9618,28,190,190,173.383,0,20.0517
11/8/2014 16:50,0,53.5905,54.7277,52.1369,0,0,51.2513,55.0439,1.5,0,0.0315417,100,1,0,27.9618,28,190,190,175.62,0,20.0517
11/8/2014 16:51,0,53.5905,54.7277,52.1369,0,0,51.2513,55.0439,1.5,0,0.0315417,100,1,0,28.1656,28,190,190,177.111,0,20.1247
11/8/2014 16:52,0,53.5905,54.7277,52.1369,0,0,51.2513,55.0439,1.5,0,0.0315417,100,1,0,28.0492,28,190,190,177.324,0,20.0726
11/8/2014 16:53,0,53.8566,54.4632,52.0141,0,0,51.2513,54.9211,1.5,0,0.0315417,100,1,0,28.2594,28,190,190,177.538,0,20.0726
11/8/2014 16:54,0,53.8566,54.4632,52.0141,0,0,51.2513,54.9211,1.5,0,0.0315417,100,1,0,28.1656,28,190,190,177.218,0,20.0688
11/8/2014 16:55,0,53.8566,54.3876,51.8912,0,0,51.2793,54.8393,1.5,0,0.0313253,100,1,0,26.7746,28,190,190,176.898,0,20.0688
11/8/2014 16:56,0,53.8566,54.3876,51.8912,0,0,51.2793,54.8393,1.5,0,0.0313253,100,1,0,29.2008,28,190,190,176.578,0,20.7095
11/8/2014 16:57,0,53.7747,54.1609,51.7274,0,0,51.2793,54.7164,1.5,0,0.0313253,100,1,0,27.8033,28,190,190,176.365,0,19.8383
11/8/2014 16:58,0,53.7747,54.1609,51.7274,0,0,51.2793,54.7164,1.5,0,0.0313253,100,1,0,27.4636,28,190,190,176.259,0,19.8383
11/8/2014 16:59,0,53.7747,54.1609,51.7274,0,0,51.2793,54.7164,1.5,0,0.0313253,100,1,0,28.1721,28,190,190,175.513,0,19.9432
11/8/2014 17:00,0,53.7747,54.0098,51.5228,0,0,51.3074,54.6346,1.5,0,0.031758,100,1,0,27.5639,28,190,190,175.513,0,19.9432
11/8/2014 17:01,0,53.7747,54.0098,51.5228,0,0,51.3074,54.6346,1.5,0,0.031758,100,1,0,27.4636,28,190,190,174.128,0,19.9493
11/8/2014 17:02,0,53.7747,54.0098,51.5228,0,0,51.3074,54.6346,1.5,0,0.031758,100,1,0,27.9424,28,190,190,170.934,0,20.1367
11/8/2014 17:03,0,53.222,53.8964,51.4409,0,0,51.3074,54.5117,1.5,0,0.0313253,100,1,0,28.0492,28,190,190,170.828,0,20.1367
11/8/2014 17:04,0,53.222,53.8964,51.4409,0,0,51.3074,54.5117,1.5,0,0.0313253,100,1,0,27.6577,28,190,190,175.407,0,20.2298
11/8/2014 17:05,0,53.222,53.5563,51.318,0,0,51.328,54.4298,1.5,0,0.031758,100,1,0,27.868,28,190,190,176.685,0,20.2298
11/8/2014 17:06,0,53.222,53.5563,51.318,0,0,51.328,54.4298,1.5,0,0.031758,100,1,0,27.868,28,190,190,176.685,0,20.2662
11/8/2014 17:07,0,53.2424,53.4052,51.1952,0,0,51.328,54.2661,1.5,0,0.0308928,100,1,0,27.1628,28,190,190,177.218,0,20.5165
11/8/2014 17:08,0,53.2424,53.4052,51.1952,0,0,51.328,54.2661,1.5,0,0.0308928,100,1,0,28.5732,28,190,190,176.898,0,20.5165
11/8/2014 17:09,0,53.2424,53.4052,51.1952,0,0,51.328,54.2661,1.5,0,0.0308928,100,1,0,28.2594,28,190,190,177.111,0,20.388
11/8/2014 17:10,0,53.2424,53.2917,51.0314,0,0,51.331,54.1842,1.5,0,0.0319742,100,1,0,28.2594,28,190,190,177.431,0,20.388
11/8/2014 17:11,0,53.2424,53.2917,51.0314,0,0,51.331,54.1842,1.5,0,0.0319742,100,1,0,28.3565,28,190,190,177.857,0,20.2691
11/8/2014 17:12,0,53.2015,53.065,50.9495,0,0,51.331,54.1023,1.5,0,0.0313253,100,1,0,28.1656,28,190,190,178.07,0,20.3392
11/8/2014 17:13,0,53.2015,53.065,50.9495,0,0,51.331,54.1023,1.5,0,0.0313253,100,1,0,28.0492,28,190,190,176.259,0,20.3392
11/8/2014 17:14,0,53.2015,53.065,50.9495,0,0,51.331,54.1023,1.5,0,0.0313253,100,1,0,27.8615,28,190,190,174.128,0,20.2628
11/8/2014 17:15,0,53.2015,52.9139,50.8267,0,0,51.3502,53.9794,1.5,0,0.031758,100,1,0,28.0556,28,190,190,176.259,0,20.2628
11/8/2014 17:16,0,53.2015,52.9139,50.8267,0,0,51.3502,53.9794,1.5,0,0.031758,100,1,0,28.2594,28,190,190,177.431,0,20.2783
11/8/2014 17:17,0,52.403,52.7628,50.6629,0,0,51.3502,53.8566,1.5,0,0.0313253,100,1,0,27.9553,28,190,190,177.751,0,20.3963
11/8/2014 17:18,0,52.403,52.7628,50.6629,0,0,51.3502,53.8566,1.5,0,0.0313253,100,1,0,28.2918,28,190,190,177.431,0,20.3963
11/8/2014 17:19,0,52.403,52.6494,50.581,0,0,51.3664,53.6929,1.5,0,0.0315417,100,1,0,27.8615,28,190,190,176.898,0,20.3399
11/8/2014 17:20,0,52.403,52.6494,50.581,0,0,51.3664,53.6929,1.5,0,0.0315417,100,1,0,27.771,28,190,190,176.578,0,20.3399
11/8/2014 17:21,0,52.403,52.6494,50.581,0,0,51.3664,53.6929,1.5,0,0.0315417,100,1,0,27.6319,28,190,190,176.365,0,20.1669
11/8/2014 17:22,0,51.6865,52.5738,50.4582,0,0,51.3664,53.5699,1.5,0,0.0326231,100,1,0,27.8615,28,190,190,176.152,0,20.3518
11/8/2014 17:23,0,51.6865,52.5738,50.4582,0,0,51.3664,53.5699,1.5,0,0.0326231,100,1,0,28.35,28,190,190,175.939,0,20.3518
11/8/2014 17:24,0,51.6865,52.2715,50.3353,0,0,51.3768,53.4471,1.5,0,0.0315417,100,1,0,27.9553,28,190,190,175.087,0,20.1876
11/8/2014 17:25,0,51.6865,52.2715,50.3353,0,0,51.3768,53.4471,1.5,0,0.0315417,100,1,0,28.0265,28,190,190,175.087,0,20.1876
11/8/2014 17:26,0,51.6865,52.2715,50.3353,0,0,51.3768,53.4471,1.5,0,0.0315417,100,1,0,28.1333,28,190,190,174.98,0,20.3287
11/8/2014 17:27,0,51.4818,52.0826,50.1306,0,0,51.3768,53.3653,1.5,0,0.0321906,100,1,0,28.1268,28,190,190,175.3,0,20.1804
11/8/2014 17:28,0,51.4818,52.0826,50.1306,0,0,51.3768,53.3653,1.5,0,0.0321906,100,1,0,27.9553,28,190,190,175.939,0,20.1804
11/8/2014 17:29,0,51.4818,51.9692,49.9669,0,0,51.3915,53.2014,1.5,0,0.0313253,100,1,0,28.1656,28,190,190,176.365,0,20.3484
11/8/2014 17:30,0,51.4818,51.9692,49.9669,0,0,51.3915,53.2014,1.5,0,0.0313253,100,1,0,27.6577,28,190,190,177.431,0,20.2721
11/8/2014 17:31,0,51.4818,51.9692,49.9669,0,0,51.3915,53.2014,1.5,0,0.0313253,100,1,0,28.35,28,190,190,177.857,0,20.3592
11/8/2014 17:32,0,51.2157,51.8181,49.844,0,0,51.3915,53.0787,1.5,0,0.031758,100,1,0,28.0492,28,190,190,178.177,0,20.239
11/8/2014 17:33,0,51.2157,51.8181,49.844,0,0,51.3915,53.0787,1.5,0,0.031758,100,1,0,27.9489,28,190,190,178.177,0,20.3468
11/8/2014 17:34,0,51.2157,51.7426,49.7211,0,0,51.4225,52.9558,1.5,0,0.0319742,100,1,0,28.0427,28,190,190,178.177,0,20.3468
11/8/2014 17:35,0,51.2157,51.7426,49.7211,0,0,51.4225,52.9558,1.5,0,0.0319742,100,1,0,28.3435,28,190,190,177.964,0,20.1189
11/8/2014 17:36,0,51.2157,51.7426,49.7211,0,0,51.4225,52.9558,1.5,0,0.0319742,100,1,0,28.35,28,190,190,178.39,0,20.1189
11/8/2014 17:37,0,51.318,51.4402,49.5983,0,0,51.4225,52.833,1.5,0,0.031758,100,1,0,28.4471,28,190,190,178.497,0,20.1164
11/8/2014 17:38,0,51.318,51.4402,49.5983,0,0,51.4225,52.833,1.5,0,0.031758,100,1,0,28.3565,28,190,190,178.07,0,19.8945
11/8/2014 17:39,0,51.318,51.3268,49.5574,0,0,51.4107,52.7101,1.5,0,0.0315417,100,1,0,27.7645,28,190,190,178.284,0,19.8945
11/8/2014 17:40,0,51.318,51.3268,49.5574,0,0,51.4107,52.7101,1.5,0,0.0315417,100,1,0,28.253,28,190,190,177.964,0,20.0823
11/8/2014 17:41,0,51.318,51.3268,49.5574,0,0,51.4107,52.7101,1.5,0,0.0315417,100,1,0,28.1591,28,190,190,177.751,0,20.0823
11/8/2014 17:42,0,51.0314,51.1757,49.4755,0,0,51.4107,52.6283,1.5,0,0.0313253,100,1,0,27.9553,28,190,190,177.324,0,19.8554
11/8/2014 17:43,0,51.0314,51.1757,49.4755,0,0,51.4107,52.6283,1.5,0,0.0313253,100,1,0,28.1591,28,190,190,177.431,0,20.127
11/8/2014 17:44,0,51.0314,51.1001,49.3936,0,0,51.4343,52.4645,1.5,0,0.031758,100,1,0,28.253,28,190,190,177.005,0,20.127
11/8/2014 17:45,0,51.0314,51.1001,49.3936,0,0,51.4343,52.4645,1.5,0,0.031758,100,1,0,28.3565,28,190,190,176.578,0,20.003
11/8/2014 17:46,0,51.0314,51.1001,49.3936,0,0,51.4343,52.4645,1.5,0,0.031758,100,1,0,27.716,28,190,190,176.472,0,20.003
11/8/2014 17:47,0,51.1543,50.9489,49.3117,0,0,51.4343,52.3417,1.5,0,0.031758,100,1,0,27.5639,28,190,190,176.152,0,20.187
11/8/2014 17:48,0,51.1543,50.9489,49.3117,0,0,51.4343,52.3417,1.5,0,0.031758,100,1,0,28.35,28,190,190,175.939,0,19.8646
11/8/2014 17:49,0,51.1543,50.7978,49.1889,0,0,51.4343,52.2188,1.5,0,0.031758,100,1,0,27.7645,28,190,190,175.939,0,19.8646
11/8/2014 17:50,0,51.1543,50.7978,49.1889,0,0,51.4343,52.2188,1.5,0,0.031758,100,1,0,28.4471,28,190,190,175.833,0,20.2485
11/8/2014 17:51,0,51.1543,50.7978,49.1889,0,0,51.4343,52.2188,1.5,0,0.031758,100,1,0,27.8615,28,190,190,175.407,0,19.9954
11/8/2014 17:52,0,50.929,50.6844,49.1069,0,0,51.4461,52.1369,1.5,0,0.031758,100,1,0,28.0427,28,190,190,175.513,0,20.0257
11/8/2014 17:53,0,50.929,50.6844,49.1069,0,0,51.4461,52.1369,1.5,0,0.031758,100,1,0,28.253,28,190,190,175.62,0,20.0073
11/8/2014 17:54,0,50.929,50.6844,48.9022,0,0,51.4461,52.0141,1.5,0,0.0319742,100,1,0,27.9553,28,190,190,176.046,0,20.0073
11/8/2014 17:55,0,50.929,50.6844,48.9022,0,0,51.4461,52.0141,1.5,0,0.0319742,100,1,0,27.9553,28,190,190,176.472,0,19.877
11/8/2014 17:56,0,50.7039,50.4199,48.8204,0,0,51.421,51.8912,1.5,0,0.0315417,100,1,0,27.8615,28,190,190,176.898,0,19.9533
11/8/2014 17:57,0,50.7039,50.4199,48.8204,0,0,51.421,51.8912,1.5,0,0.0315417,100,1,0,27.8227,28,190,190,176.898,0,19.9726
11/8/2014 17:58,0,50.7039,50.2688,48.6976,0,0,51.421,51.8094,1.5,0,0.0315417,100,1,0,28.3338,28,190,190,176.365,0,20.1378
11/8/2014 17:59,0,50.7039,50.2688,48.6976,0,0,51.421,51.8094,1.5,0,0.0315417,100,1,0,28.0427,28,190,190,175.513,0,20.1378
11/8/2014 18:00,0,50.7039,50.2688,48.6976,0,0,51.421,51.8094,1.5,0,0.0315417,100,1,0,27.5898,28,190,190,176.578,0,19.881
11/8/2014 18:01,0,50.7039,50.2688,48.6976,0,0,51.421,51.8094,1.5,0,0.0315417,100,1,0,27.8615,28,190,190,178.07,0,19.9145
11/8/2014 18:02,0,50.5196,50.1932,48.5338,0,0,51.4033,51.6456,1.5,0,0.0326231,100,1,0,27.8809,28,190,190,178.39,0,20.1261
11/8/2014 18:03,0,50.5196,50.1932,48.5338,0,0,51.4033,51.6456,1.5,0,0.0326231,100,1,0,28.3274,28,190,190,178.284,0,19.8576
11/8/2014 18:04,0,50.5196,50.1176,48.4109,0,0,51.4033,51.5228,1.5,0,0.0321906,100,1,0,27.8486,28,190,190,178.39,0,19.8576
11/8/2014 18:05,0,50.5196,50.1176,48.4109,0,0,51.4033,51.5228,1.5,0,0.0321906,100,1,0,28.2853,28,190,190,177.964,0,20.1764
11/8/2014 18:06,0,50.5196,50.1176,48.4109,0,0,51.4033,51.5228,1.5,0,0.0321906,100,1,0,28.1591,28,190,190,178.07,0,19.8934
11/8/2014 18:07,0,50.4582,49.8531,48.2881,0,0,51.4151,51.3998,1.5,0,0.031758,100,1,0,27.8615,28,190,190,177.431,0,19.9933
11/8/2014 18:08,0,50.4582,49.8531,48.2881,0,0,51.4151,51.3998,1.5,0,0.031758,100,1,0,28.0427,28,190,190,176.898,0,19.8981
11/8/2014 18:09,0,50.4582,49.702,48.1653,0,0,51.4151,51.318,1.5,0,0.0324068,100,1,0,28.1591,28,190,190,176.898,0,19.8981
11/8/2014 18:10,0,50.4582,49.702,48.1653,0,0,51.4151,51.318,1.5,0,0.0324068,100,1,0,28.0362,28,190,190,176.792,0,19.9583
11/8/2014 18:11,0,50.0282,49.702,48.0015,0,0,51.4033,51.2361,1.5,0,0.0321906,100,1,0,27.8551,28,190,190,176.472,0,19.9203
11/8/2014 18:12,0,50.0282,49.702,48.0015,0,0,51.4033,51.2361,1.5,0,0.0321906,100,1,0,28.0427,28,190,190,175.833,0,19.959
11/8/2014 18:13,0,50.0282,49.702,48.0015,0,0,51.4033,51.2361,1.5,0,0.0321906,100,1,0,28.0427,28,190,190,175.833,0,19.9767
11/8/2014 18:14,0,50.0282,49.4753,47.8786,0,0,51.4033,51.0723,1.5,0,0.0321906,100,1,0,28.0427,28,190,190,175.62,0,19.9767
11/8/2014 18:15,0,50.0282,49.4753,47.8786,0,0,51.4033,51.0723,1.5,0,0.0321906,100,1,0,27.8551,28,190,190,175.407,0,20.1284
11/8/2014 18:16,0,50.1511,49.3619,47.7557,0,0,51.4166,50.9495,1.5,0,0.0324068,100,1,0,27.7645,28,190,190,175.194,0,20.1284
11/8/2014 18:17,0,50.1511,49.3619,47.7557,0,0,51.4166,50.9495,1.5,0,0.0324068,100,1,0,27.3892,28,190,190,175.194,0,20.3027
11/8/2014 18:18,0,50.1511,49.3619,47.7557,0,0,51.4166,50.9495,1.5,0,0.0324068,100,1,0,27.923,28,190,190,175.407,0,20.3065
11/8/2014 18:19,0,50.1511,49.1351,47.6739,0,0,51.4166,50.8267,1.5,0,0.0319742,100,1,0,27.2501,28,190,190,175.513,0,20.3065
11/8/2014 18:20,0,50.1511,49.1351,47.6739,0,0,51.4166,50.8267,1.5,0,0.0319742,100,1,0,27.9489,28,190,190,176.152,0,20.6929
11/8/2014 18:21,0,49.4755,49.0218,47.551,0,0,51.424,50.7038,1.5,0,0.0324068,100,1,0,27.7515,28,190,190,177.111,0,20.5615
11/8/2014 18:22,0,49.4755,49.0218,47.551,0,0,51.424,50.7038,1.5,0,0.0324068,100,1,0,27.758,28,190,190,177.111,0,20.7981
11/8/2014 18:23,0,49.4755,48.9462,47.4282,0,0,51.424,50.6219,1.5,0,0.0326231,100,1,0,28.2336,28,190,190,177.644,0,20.6822
11/8/2014 18:25,0,49.4755,48.9462,47.4282,0,0,51.424,50.6219,1.5,0,0.0326231,100,1,0,27.7645,28,190,190,178.07,0,20.8219
11/8/2014 18:27,0,48.4518,48.8707,47.3464,0,0,51.3988,50.4991,1.5,0,0.0326231,100,1,0,27.9489,28,190,190,178.71,0,20.8069
11/8/2014 18:42,0,49.0865,48.1527,46.7731,0,0,51.4196,49.844,1.5,0,0.0319742,100,1,0,28.1139,28,190,190,173.809,0,20.2994
11/8/2014 18:43,0,49.0865,48.0394,46.6503,0,0,51.4196,49.7211,1.5,0,0.0328393,100,1,0,27.771,28,190,190,173.596,0,20.4288
11/8/2014 18:44,0,49.0865,48.0394,46.6503,0,0,51.4196,49.7211,1.5,0,0.0328393,100,1,0,27.9424,28,190,190,174.022,0,20.4288
11/8/2014 18:45,0,49.0865,48.0394,46.6503,0,0,51.4196,49.7211,1.5,0,0.0328393,100,1,0,28.0621,28,190,190,174.022,0,20.4176
11/8/2014 18:46,0,49.0865,47.8882,46.5275,0,0,51.4137,49.5574,1.5,0,0.0326231,100,1,0,28.0362,28,190,190,174.661,0,20.4838
11/8/2014 18:47,0,49.0865,47.8882,46.5275,0,0,51.4137,49.5574,1.5,0,0.0326231,100,1,0,28.0362,28,190,190,174.98,0,20.318
11/8/2014 18:48,0,48.7794,47.8126,46.4046,0,0,51.4137,49.4345,1.5,0,0.0328393,100,1,0,28.0362,28,190,190,175.087,0,20.3942
11/8/2014 18:49,0,48.7794,47.8126,46.4046,0,0,51.4137,49.4345,1.5,0,0.0328393,100,1,0,28.3435,28,190,190,175.407,0,20.3942
11/8/2014 18:50,0,48.7794,47.8126,46.4046,0,0,51.4137,49.4345,1.5,0,0.0328393,100,1,0,27.8551,28,190,190,175.726,0,20.1365
11/8/2014 18:51,0,48.7794,47.5859,46.1998,0,0,51.4314,49.3117,1.5,0,0.0324068,100,1,0,28.0556,28,190,190,176.578,0,20.1071
11/8/2014 18:52,0,48.7794,47.5859,46.1998,0,0,51.4314,49.3117,1.5,0,0.0324068,100,1,0,27.6448,28,190,190,176.898,0,20.1329
11/8/2014 18:53,0,47.7353,47.5103,46.118,0,0,51.4314,49.2298,1.5,0,0.0326231,100,1,0,27.5574,28,190,190,177.324,0,20.3863
11/8/2014 18:54,0,47.7353,47.5103,46.118,0,0,51.4314,49.2298,1.5,0,0.0326231,100,1,0,28.1527,28,190,190,177.218,0,20.3863
