Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/8/2014 18:55,0,47.7353,47.5103,46.118,0,0,51.4314,49.2298,1.5,0,0.0326231,100,1,0,28.253,28,190,190,175.726,0,20.1249
11/8/2014 18:56,0,47.7353,47.5859,45.9133,0,0,51.4136,49.1069,1.5,0,0.0326231,100,1,0,28.3435,28,190,190,176.898,0,20.3228
11/8/2014 18:57,0,47.7353,47.5859,45.9133,0,0,51.4136,49.1069,1.5,0,0.0326231,100,1,0,28.4406,28,190,190,177.751,0,20.0995
11/8/2014 18:58,0,47.0188,47.4348,45.7904,0,0,51.4136,48.9842,1.5,0,0.0324068,100,1,0,27.8486,28,190,190,178.07,0,20.2484
11/8/2014 18:59,0,47.0188,47.4348,45.7904,0,0,51.4136,48.9842,1.5,0,0.0324068,100,1,0,28.1591,28,190,190,178.39,0,20.2484
11/8/2014 19:00,0,47.0188,47.4348,45.7904,0,0,51.4136,48.9842,1.5,0,0.0324068,100,1,0,27.758,28,190,190,178.284,0,20.0799
11/8/2014 19:01,0,47.4691,47.0568,45.6676,0,0,51.4166,48.8613,1.5,0,0.0328393,100,1,0,27.8615,28,190,190,177.644,0,20.3286
11/8/2014 19:02,0,47.4691,47.0568,45.6676,0,0,51.4166,48.8613,1.5,0,0.0328393,100,1,0,27.758,28,190,190,176.898,0,20.3286
11/8/2014 19:03,0,47.4691,47.0568,45.6676,0,0,51.4166,48.8613,1.5,0,0.0328393,100,1,0,27.758,28,190,190,176.685,0,20.2326
11/8/2014 19:04,0,47.4691,46.9057,45.5447,0,0,51.4166,48.6976,1.5,0,0.0328393,100,1,0,27.8486,28,190,190,176.578,0,20.2326
11/8/2014 19:05,0,47.4691,46.9057,45.5447,0,0,51.4166,48.6976,1.5,0,0.0328393,100,1,0,27.8615,28,190,190,176.365,0,20.2539
11/8/2014 19:06,0,47.4691,47.208,45.4629,0,0,51.4225,48.5746,1.5,0,0.0326231,100,1,0,27.8486,28,190,190,176.046,0,20.1571
11/8/2014 19:07,0,47.4691,47.208,45.4629,0,0,51.4225,48.5746,1.5,0,0.0326231,100,1,0,27.9424,28,190,190,175.939,0,20.273
11/8/2014 19:08,0,47.5511,46.7167,45.4219,0,0,51.4225,48.4928,1.5,0,0.0328393,100,1,0,28.1527,28,190,190,175.833,0,20.2232
11/8/2014 19:09,0,47.5511,46.7167,45.4219,0,0,51.4225,48.4928,1.5,0,0.0328393,100,1,0,27.9424,28,190,190,175.62,0,20.2232
11/8/2014 19:10,0,47.5511,46.7167,45.4219,0,0,51.4225,48.4928,1.5,0,0.0328393,100,1,0,27.9489,28,190,190,175.62,0,20.2549
11/8/2014 19:11,0,47.5511,46.6412,45.3401,0,0,51.4225,48.3699,1.5,0,0.0332719,100,1,0,27.9489,28,190,190,175.939,0,20.0547
11/8/2014 19:12,0,47.5511,46.6412,45.3401,0,0,51.4225,48.3699,1.5,0,0.0332719,100,1,0,28.1527,28,190,190,176.365,0,20.3236
11/8/2014 19:13,0,47.3873,46.5656,45.2991,0,0,51.4255,48.2471,1.5,0,0.0326231,100,1,0,28.5473,28,190,190,175.62,0,20.0084
11/8/2014 19:14,0,47.3873,46.5656,45.2991,0,0,51.4255,48.2471,1.5,0,0.0326231,100,1,0,27.551,28,190,190,175.62,0,20.0084
11/8/2014 19:15,0,47.3873,46.5656,45.2991,0,0,51.4255,48.2471,1.5,0,0.0326231,100,1,0,27.9424,28,190,190,176.046,0,19.9727
11/8/2014 19:16,0,47.3873,46.4144,45.2172,0,0,51.4255,48.1243,1.5,0,0.0328393,100,1,0,27.9424,28,190,190,176.365,0,20.1401
11/8/2014 19:17,0,47.3873,46.4144,45.2172,0,0,51.4255,48.1243,1.5,0,0.0328393,100,1,0,27.9424,28,190,190,177.431,0,20.0911
11/8/2014 19:18,0,47.551,46.4144,45.1763,0,0,51.4727,48.0834,1.5,0,0.0330555,100,1,0,27.8486,28,190,190,177.324,0,20.0725
11/8/2014 19:19,0,47.551,46.4144,45.1763,0,0,51.4727,48.0834,1.5,0,0.0330555,100,1,0,28.0265,28,190,190,177.644,0,20.0725
11/8/2014 19:20,0,47.551,46.4144,45.1763,0,0,51.4727,48.0834,1.5,0,0.0330555,100,1,0,28.1009,28,190,190,177.751,0,20.0599
11/8/2014 19:21,0,47.551,46.3389,45.1353,0,0,51.4727,47.9605,1.5,0,0.0328393,100,1,0,27.758,28,190,190,177.857,0,19.9341
11/8/2014 19:22,0,47.551,46.3389,45.1353,0,0,51.4727,47.9605,1.5,0,0.0328393,100,1,0,27.9424,28,190,190,177.431,0,19.964
11/8/2014 19:23,0,47.6739,46.4901,45.0944,0,0,51.4609,47.8786,1.5,0,0.0328393,100,1,0,27.9424,28,190,190,177.005,0,20.0035
11/8/2014 19:24,0,47.6739,46.4901,45.0944,0,0,51.4609,47.8786,1.5,0,0.0328393,100,1,0,27.8486,28,190,190,176.685,0,20.0035
11/8/2014 19:25,0,47.6739,46.4901,45.0944,0,0,51.4609,47.8786,1.5,0,0.0328393,100,1,0,27.7289,28,190,190,176.472,0,20.0271
11/8/2014 19:26,0,47.6739,46.3389,45.0944,0,0,51.4609,47.7968,1.5,0,0.0324068,100,1,0,27.8551,28,190,190,176.365,0,20.1482
11/8/2014 19:27,0,47.6739,46.3389,45.0944,0,0,51.4609,47.7968,1.5,0,0.0324068,100,1,0,27.551,28,190,190,175.833,0,20.0129
11/8/2014 19:28,0,48.4519,46.2633,45.0125,0,0,51.4875,47.7148,1.5,0,0.0326231,100,1,0,27.4507,28,190,190,174.98,0,20.3499
11/8/2014 19:29,0,48.4519,46.2633,45.0125,0,0,51.4875,47.7148,1.5,0,0.0326231,100,1,0,28.0362,28,190,190,174.448,0,20.3499
11/8/2014 19:30,0,48.4519,46.2633,45.0125,0,0,51.4875,47.7148,1.5,0,0.0326231,100,1,0,27.551,28,190,190,174.448,0,20.1507
11/8/2014 19:31,0,48.4519,46.3389,45.0125,0,0,51.4875,47.6329,1.5,0,0.0326231,100,1,0,27.6448,28,190,190,174.661,0,20.4876
11/8/2014 19:32,0,48.4519,46.3389,45.0125,0,0,51.4875,47.6329,1.5,0,0.0326231,100,1,0,27.7515,28,190,190,174.661,0,20.4876
11/8/2014 19:33,0,48.4519,46.3389,45.0125,0,0,51.4875,47.6329,1.5,0,0.0326231,100,1,0,28.0362,28,190,190,174.661,0,20.5685
11/8/2014 19:34,0,46.9164,46.1877,44.9716,0,0,51.4875,47.551,1.5,0,0.0332719,100,1,0,28.3338,28,190,190,174.022,0,20.5685
11/8/2014 19:35,0,46.9164,46.1877,44.9716,0,0,51.4875,47.551,1.5,0,0.0332719,100,1,0,28.24,28,190,190,174.661,0,20.3349
11/8/2014 19:36,0,46.9164,46.1877,44.9716,0,0,51.4875,47.4282,1.5,0,0.0328393,100,1,0,28.24,28,190,190,175.62,0,20.1994
11/8/2014 19:37,0,46.9164,46.1877,44.9716,0,0,51.4875,47.4282,1.5,0,0.0328393,100,1,0,27.8486,28,190,190,176.472,0,20.1994
11/8/2014 19:38,0,47.2644,46.1877,44.9305,0,0,51.4978,47.3464,1.5,0,0.0326231,100,1,0,28.1527,28,190,190,177.111,0,20.0539
11/8/2014 19:39,0,47.2644,46.1877,44.9305,0,0,51.4978,47.3464,1.5,0,0.0326231,100,1,0,27.7354,28,190,190,177.431,0,20.0539
11/8/2014 19:40,0,47.2644,46.1877,44.9305,0,0,51.4978,47.3464,1.5,0,0.0326231,100,1,0,27.9359,28,190,190,177.218,0,20.1974
11/8/2014 19:41,0,47.2644,46.15,44.8487,0,0,51.4978,47.2645,1.5,0,0.0321906,100,1,0,27.9359,28,190,190,177.538,0,20.0332
11/8/2014 19:42,0,47.2644,46.15,44.8487,0,0,51.4978,47.2645,1.5,0,0.0321906,100,1,0,27.8486,28,190,190,177.538,0,20.2806
11/8/2014 19:43,0,47.1621,46.0744,44.8896,0,0,51.511,47.1826,1.5,0,0.0326231,100,1,0,28.1527,28,190,190,177.431,0,20.1864
11/8/2014 19:44,0,47.1621,46.0744,44.8896,0,0,51.511,47.1826,1.5,0,0.0326231,100,1,0,27.6448,28,190,190,177.324,0,20.1864
11/8/2014 19:45,0,47.1621,46.0744,44.8896,0,0,51.511,47.1826,1.5,0,0.0326231,100,1,0,27.8615,28,190,190,177.324,0,20.2781
11/8/2014 19:46,0,47.1621,46.0744,44.8896,0,0,51.511,47.1006,1.5,0,0.0324068,100,1,0,27.9359,28,190,190,177.538,0,20.2289
11/8/2014 19:47,0,47.1621,46.0744,44.8896,0,0,51.511,47.1006,1.5,0,0.0324068,100,1,0,27.9424,28,190,190,177.857,0,20.2289
11/8/2014 19:48,0,47.7148,46.0744,44.9716,0,0,51.5302,47.0188,1.5,0,0.0326231,100,1,0,28.1527,28,190,190,177.538,0,20.091
11/8/2014 19:49,0,47.7148,46.0744,44.9716,0,0,51.5302,47.0188,1.5,0,0.0326231,100,1,0,27.8551,28,190,190,177.538,0,20.091
11/8/2014 19:50,0,47.7148,46.0744,44.9716,0,0,51.5302,47.0188,1.5,0,0.0326231,100,1,0,28.3338,28,190,190,177.218,0,20.173
11/8/2014 19:51,0,47.7148,46.0744,44.9716,0,0,51.5302,46.9369,1.5,0,0.0328393,100,1,0,28.1527,28,190,190,177.111,0,20.0133
11/8/2014 19:52,0,47.7148,46.0744,44.9716,0,0,51.5302,46.9369,1.5,0,0.0328393,100,1,0,27.9489,28,190,190,177.005,0,20.0133
11/8/2014 19:53,0,47.7148,46.1877,45.0125,0,0,51.576,46.8549,1.5,0,0.0324068,100,1,0,27.8486,28,190,190,176.152,0,20.35
11/8/2014 19:54,0,47.7148,46.1877,45.0125,0,0,51.576,46.8549,1.5,0,0.0324068,100,1,0,28.4341,28,190,190,174.874,0,20.35
11/8/2014 19:55,0,47.7148,46.1877,45.0125,0,0,51.576,46.8549,1.5,0,0.0324068,100,1,0,27.6448,28,190,190,175.087,0,20.0906
11/8/2014 19:56,0,47.7148,45.9988,45.0125,0,0,51.576,46.8141,1.5,0,0.0326231,100,1,0,27.6448,28,190,190,175.62,0,20.1906
11/8/2014 19:57,0,47.7148,45.9988,45.0125,0,0,51.576,46.8141,1.5,0,0.0326231,100,1,0,28.033,28,190,190,175.726,0,20.1906
11/8/2014 19:58,0,47.3259,45.9988,45.0125,0,0,51.5923,46.7321,1.5,0,0.0328393,100,1,0,27.7515,28,190,190,175.194,0,20.2667
11/8/2014 19:59,0,47.3259,45.9988,45.0125,0,0,51.5923,46.7321,1.5,0,0.0328393,100,1,0,28.033,28,190,190,174.767,0,20.2667
11/8/2014 20:00,0,47.3259,45.9988,45.0125,0,0,51.5923,46.7321,1.5,0,0.0328393,100,1,0,28.5473,28,190,190,175.087,0,20.451
11/8/2014 20:01,0,47.3259,45.9988,44.9716,0,0,51.5923,46.6912,1.5,0,0.0326231,100,1,0,27.9424,28,190,190,175.62,0,20.1826
11/8/2014 20:02,0,47.3259,45.9988,44.9716,0,0,51.5923,46.6912,1.5,0,0.0326231,100,1,0,28.0362,28,190,190,176.259,0,20.2623
11/8/2014 20:03,0,48.1448,45.9988,44.9716,0,0,51.6248,46.6093,1.5,0,0.0321906,100,1,0,28.4341,28,190,190,177.111,0,20.0743
11/8/2014 20:04,0,48.1448,45.9988,44.9716,0,0,51.6248,46.6093,1.5,0,0.0321906,100,1,0,28.3435,28,190,190,177.111,0,20.1237
11/8/2014 20:05,0,48.1448,45.9988,44.9716,0,0,51.6248,46.6093,1.5,0,0.0321906,100,1,0,28.0362,28,190,190,177.431,0,20.1237
11/8/2014 20:06,0,48.1448,45.9988,44.9716,0,0,51.6248,46.5275,1.5,0,0.0321906,100,1,0,28.1527,28,190,190,177.644,0,20.0464
11/8/2014 20:07,0,48.1448,45.9988,44.9716,0,0,51.6248,46.5275,1.5,0,0.0321906,100,1,0,28.3338,28,190,190,177.964,0,20.0581
11/8/2014 20:08,0,48.2676,45.9988,44.9716,0,0,51.6557,46.4456,1.5,0,0.0326231,100,1,0,28.24,28,190,190,178.284,0,20.0977
11/8/2014 20:09,0,48.2676,45.9988,44.9716,0,0,51.6557,46.4456,1.5,0,0.0326231,100,1,0,27.9424,28,190,190,178.39,0,20.0656
11/8/2014 20:10,0,48.2676,45.9988,44.9716,0,0,51.6557,46.4456,1.5,0,0.0326231,100,1,0,27.9489,28,190,190,178.497,0,20.0656
11/8/2014 20:11,0,48.2676,45.9988,44.9716,0,0,51.6557,46.4046,1.5,0,0.0321906,100,1,0,27.8486,28,190,190,178.497,0,20.1085
11/8/2014 20:12,0,48.2676,45.9988,44.9716,0,0,51.6557,46.4046,1.5,0,0.0321906,100,1,0,28.4277,28,190,190,178.603,0,20.0751
11/8/2014 20:13,0,47.6944,45.9988,44.8896,0,0,51.6719,46.3637,1.5,0,0.0328393,100,1,0,28.1527,28,190,190,178.07,0,20.0751
11/8/2014 20:14,0,47.6944,45.9988,44.8896,0,0,51.6719,46.3637,1.5,0,0.0328393,100,1,0,27.9424,28,190,190,176.898,0,20.0957
11/8/2014 20:15,0,47.6944,45.9988,44.8896,0,0,51.6719,46.3637,1.5,0,0.0328393,100,1,0,28.1462,28,190,190,176.898,0,20.0957
11/8/2014 20:16,0,47.6944,45.9988,44.8487,0,0,51.6719,46.3227,1.5,0,0.0328393,100,1,0,27.8486,28,190,190,177.218,0,19.9376
11/8/2014 20:17,0,47.6944,45.9988,44.8487,0,0,51.6719,46.3227,1.5,0,0.0328393,100,1,0,27.9359,28,190,190,177.324,0,19.98
11/8/2014 20:18,0,46.507,45.9232,44.7668,0,0,51.7103,46.3227,1.5,0,0.0319742,100,1,0,27.9489,28,190,190,177.111,0,19.98
11/8/2014 20:19,0,46.507,45.9232,44.7668,0,0,51.7103,46.3227,1.5,0,0.0319742,100,1,0,27.8486,28,190,190,176.792,0,19.9513
11/8/2014 20:20,0,46.507,45.9232,44.7668,0,0,51.7103,46.3227,1.5,0,0.0319742,100,1,0,27.923,28,190,190,176.898,0,19.9513
11/8/2014 20:21,0,46.507,45.9232,44.603,0,0,51.7103,46.2408,1.5,0,0.0326231,100,1,0,27.9359,28,190,190,176.472,0,19.9387
11/8/2014 20:22,0,46.507,45.9232,44.603,0,0,51.7103,46.2408,1.5,0,0.0326231,100,1,0,27.758,28,190,190,176.472,0,20.0304
11/8/2014 20:23,0,46.5684,45.8854,44.562,0,0,51.7369,46.1998,1.5,0,0.0324068,100,1,0,28.24,28,190,190,176.152,0,20.0304
11/8/2014 20:24,0,46.5684,45.8854,44.562,0,0,51.7369,46.1998,1.5,0,0.0324068,100,1,0,27.758,28,190,190,175.833,0,20.0218
11/8/2014 20:25,0,46.5684,45.8854,44.4802,0,0,51.7369,46.118,1.5,0,0.0326231,100,1,0,27.758,28,190,190,175.513,0,20.0218
11/8/2014 20:26,0,46.5684,45.8854,44.4802,0,0,51.7369,46.118,1.5,0,0.0326231,100,1,0,28.0686,28,190,190,175.3,0,20.0372
11/8/2014 20:27,0,46.5684,45.8854,44.4802,0,0,51.7369,46.118,1.5,0,0.0326231,100,1,0,27.8486,28,190,190,175.407,0,20.1107
11/8/2014 20:28,0,46.3636,45.8854,44.4393,0,0,51.7369,46.077,1.5,0,0.0321906,100,1,0,27.9036,28,190,190,175.726,0,20.1107
11/8/2014 20:29,0,46.3636,45.8854,44.4393,0,0,51.7369,46.077,1.5,0,0.0321906,100,1,0,27.9359,28,190,190,174.554,0,20.1673
11/8/2014 20:30,0,46.3636,45.8099,44.3983,0,0,51.7723,46.0361,1.5,0,0.0324068,100,1,0,28.0362,28,190,190,174.448,0,20.1673
11/8/2014 20:31,0,46.3636,45.8099,44.3983,0,0,51.7723,46.0361,1.5,0,0.0324068,100,1,0,27.758,28,190,190,175.939,0,20.1338
11/8/2014 20:32,0,46.3636,45.8099,44.3983,0,0,51.7723,46.0361,1.5,0,0.0324068,100,1,0,28.1527,28,190,190,177.111,0,20.2255
11/8/2014 20:33,0,45.9951,45.6588,44.3164,0,0,51.7797,45.9952,1.5,0,0.0328393,100,1,0,28.0427,28,190,190,177.538,0,20.2255
11/8/2014 20:34,0,45.9951,45.6588,44.3164,0,0,51.7797,45.9952,1.5,0,0.0328393,100,1,0,28.2077,28,190,190,177.857,0,20.2259
11/8/2014 20:35,0,45.9951,45.6588,44.3164,0,0,51.7797,45.9952,1.5,0,0.0328393,100,1,0,27.8486,28,190,190,177.751,0,20.4526
11/8/2014 20:36,0,45.9951,45.7343,44.2755,0,0,51.7797,45.9542,1.5,0,0.0324068,100,1,0,27.8486,28,190,190,178.07,0,20.5604
11/8/2014 20:37,0,45.9951,45.7343,44.2755,0,0,51.7797,45.9542,1.5,0,0.0324068,100,1,0,27.8615,28,190,190,178.07,0,20.5705
11/8/2014 20:38,0,47.1211,45.6588,44.2345,0,0,51.7797,45.8723,1.5,0,0.0326231,100,1,0,28.1527,28,190,190,178.07,0,20.5705
11/8/2014 20:39,0,47.1211,45.6588,44.2345,0,0,51.7797,45.8723,1.5,0,0.0326231,100,1,0,27.8486,28,190,190,177.751,0,20.4056
11/8/2014 20:40,0,47.1211,45.6588,44.2345,0,0,51.7797,45.8723,1.5,0,0.0326231,100,1,0,27.9424,28,190,190,176.898,0,21.0969
11/8/2014 20:41,0,47.1211,45.6588,44.2345,0,0,51.8122,45.8314,1.5,0,0.0324068,100,1,0,28.5215,28,190,190,176.152,0,20.8327
11/8/2014 20:42,0,47.1211,45.6588,44.2345,0,0,51.8122,45.8314,1.5,0,0.0324068,100,1,0,28.2465,28,190,190,175.62,0,20.6561
11/8/2014 20:43,0,46.3432,45.5076,44.1526,0,0,51.8122,45.7495,1.5,0,0.0324068,100,1,0,28.033,28,190,190,175.62,0,20.6561
11/8/2014 20:44,0,46.3432,45.5076,44.1526,0,0,51.8122,45.7495,1.5,0,0.0324068,100,1,0,27.8486,28,190,190,175.513,0,21.685
11/8/2014 20:45,0,46.3432,45.5076,44.1116,0,0,51.8328,45.7085,1.5,0,0.0321906,100,1,0,29.3464,28,190,190,174.98,0,21.519
11/8/2014 20:46,0,46.3432,45.5076,44.1116,0,0,51.8328,45.7085,1.5,0,0.0321906,100,1,0,28.0686,28,190,190,173.915,0,20.6517
11/8/2014 20:47,0,46.3432,45.5076,44.1116,0,0,51.8328,45.7085,1.5,0,0.0321906,100,1,0,26.3605,28,190,190,172.212,0,22.0713
11/8/2014 20:48,0,45.3605,45.5076,43.9889,0,0,51.8328,45.6676,1.5,0,0.0324068,100,1,0,28.4341,28,190,190,172.85,0,22.0713
11/8/2014 20:49,0,45.3605,45.5076,43.9889,0,0,51.8328,45.6676,1.5,0,0.0324068,100,1,0,29.6214,28,190,190,173.702,0,21.2956
11/8/2014 20:50,0,45.3605,45.4698,43.9479,0,0,51.855,45.6266,1.5,0,0.0330555,100,1,0,28.4891,28,190,190,173.809,0,20.3725
11/8/2014 20:51,0,45.3605,45.4698,43.9479,0,0,51.855,45.6266,1.5,0,0.0330555,100,1,0,28.24,28,190,190,174.128,0,21.848
11/8/2014 20:52,0,45.3605,45.4698,43.9479,0,0,51.855,45.6266,1.5,0,0.0330555,100,1,0,28.24,28,190,190,174.554,0,21.2577
11/8/2014 20:53,0,46.077,45.3942,43.9069,0,0,51.855,45.5857,1.5,0,0.0324068,100,1,0,29.6214,28,190,190,174.554,0,21.2577
11/8/2014 20:54,0,46.077,45.3942,43.9069,0,0,51.855,45.5857,1.5,0,0.0324068,100,1,0,28.1527,28,190,190,175.194,0,20.3186
11/8/2014 20:55,0,46.077,45.3942,43.9069,0,0,51.855,45.5857,1.5,0,0.0324068,100,1,0,26.0564,28,190,190,175.513,0,21.3669
11/8/2014 20:56,0,46.077,45.3942,43.866,0,0,51.883,45.5038,1.5,0,0.0326231,100,1,0,30.1422,28,190,190,174.554,0,21.6418
11/8/2014 20:57,0,46.077,45.3942,43.866,0,0,51.883,45.5038,1.5,0,0.0326231,100,1,0,30.2231,28,190,190,174.874,0,20.4287
11/8/2014 20:58,0,46.0565,45.3942,43.866,0,0,51.883,45.4629,1.5,0,0.0321906,100,1,0,27.9424,28,190,190,175.194,0,20.4287
11/8/2014 20:59,0,46.0565,45.3942,43.866,0,0,51.883,45.4629,1.5,0,0.0321906,100,1,0,26.6355,28,190,190,175.726,0,20.9477
11/8/2014 21:00,0,46.0565,45.1675,43.7841,0,0,51.9066,45.3809,1.5,0,0.0324068,100,1,0,29.5243,28,190,190,175.3,0,21.8067
11/8/2014 21:01,0,46.0565,45.1675,43.7841,0,0,51.9066,45.3809,1.5,0,0.0324068,100,1,0,30.2231,28,190,190,174.767,0,20.1798
11/8/2014 21:02,0,46.0565,45.1675,43.7841,0,0,51.9066,45.3809,1.5,0,0.0324068,100,1,0,27.5574,28,190,190,175.833,0,21.0191
11/8/2014 21:03,0,45.6266,45.0919,43.7022,0,0,51.9066,45.2581,1.5,0,0.0324068,100,1,0,26.6614,28,190,190,175.513,0,21.6288
11/8/2014 21:04,0,45.6266,45.0919,43.7022,0,0,51.9066,45.2581,1.5,0,0.0324068,100,1,0,28.1462,28,190,190,174.554,0,20.0502
11/8/2014 21:05,0,45.6266,45.0163,43.6204,0,0,51.9509,45.1763,1.5,0,0.0321906,100,1,0,27.758,28,190,190,176.152,0,20.0502
11/8/2014 21:06,0,45.6266,45.0163,43.6204,0,0,51.9509,45.1763,1.5,0,0.0321906,100,1,0,28.8256,28,190,190,177.431,0,20.6756
11/8/2014 21:07,0,45.6266,45.0163,43.6204,0,0,51.9509,45.1763,1.5,0,0.0321906,100,1,0,27.5445,28,190,190,177.751,0,21.5381
11/8/2014 21:08,0,45.5652,44.8652,43.6204,0,0,51.9509,45.1353,1.5,0,0.0330555,100,1,0,27.1628,28,190,190,177.644,0,20.1305
11/8/2014 21:09,0,45.5652,44.8652,43.6204,0,0,51.9509,45.1353,1.5,0,0.0330555,100,1,0,27.4507,28,190,190,177.538,0,20.7744
11/8/2014 21:10,0,45.5652,44.8652,43.6204,0,0,51.976,45.0534,1.5,0,0.0321906,100,1,0,28.4341,28,190,190,177.644,0,20.7744
11/8/2014 21:11,0,45.5652,44.8652,43.6204,0,0,51.976,45.0534,1.5,0,0.0321906,100,1,0,27.5445,28,190,190,177.857,0,20.8176
11/8/2014 21:12,0,45.8314,44.8274,43.5793,0,0,51.976,44.9716,1.5,0,0.0319742,100,1,0,27.551,28,190,190,177.324,0,21.0261
11/8/2014 21:13,0,45.8314,44.8274,43.5793,0,0,51.976,44.9716,1.5,0,0.0319742,100,1,0,29.3302,28,190,190,177.324,0,21.0261
11/8/2014 21:14,0,45.8314,44.8274,43.5793,0,0,51.976,44.9716,1.5,0,0.0319742,100,1,0,27.9424,28,190,190,177.218,0,20.3602
11/8/2014 21:15,0,45.8314,44.8274,43.4975,0,0,52.0026,44.9305,1.5,0,0.0321906,100,1,0,27.9359,28,190,190,176.472,0,20.3602
11/8/2014 21:16,0,45.8314,44.8274,43.4975,0,0,52.0026,44.9305,1.5,0,0.0321906,100,1,0,28.3338,28,190,190,176.046,0,20.4422
11/8/2014 21:17,0,46.118,44.7518,43.4565,0,0,52.0026,44.8896,1.5,0,0.0326231,100,1,0,27.7515,28,190,190,175.833,0,20.1477
11/8/2014 21:18,0,46.118,44.7518,43.4565,0,0,52.0026,44.8896,1.5,0,0.0326231,100,1,0,27.8486,28,190,190,176.472,0,20.1688
11/8/2014 21:19,0,46.118,44.7518,43.4565,0,0,52.0026,44.8896,1.5,0,0.0326231,100,1,0,27.8098,28,190,190,175.833,0,20.3379
11/8/2014 21:20,0,46.118,45.0919,43.4975,0,0,52.0203,44.8077,1.5,0,0.0324068,100,1,0,28.2336,28,190,190,174.128,0,20.1564
11/8/2014 21:21,0,46.118,45.0919,43.4975,0,0,52.0203,44.8077,1.5,0,0.0324068,100,1,0,28.1786,28,190,190,172.744,0,20.1564
11/8/2014 21:22,0,46.855,44.6763,43.6204,0,0,52.0203,44.7668,1.5,0,0.0321906,100,1,0,27.6383,28,190,190,173.489,0,20.512
11/8/2014 21:23,0,46.855,44.6763,43.6204,0,0,52.0203,44.7668,1.5,0,0.0321906,100,1,0,28.1527,28,190,190,174.341,0,20.512
11/8/2014 21:24,0,46.855,44.6763,43.6204,0,0,52.0203,44.7668,1.5,0,0.0321906,100,1,0,27.6448,28,190,190,174.767,0,20.416
11/8/2014 21:25,0,46.855,44.6007,43.6204,0,0,52.0675,44.7258,1.5,0,0.0321906,100,1,0,28.24,28,190,190,175.087,0,20.416
11/8/2014 21:26,0,46.855,44.6007,43.6204,0,0,52.0675,44.7258,1.5,0,0.0321906,100,1,0,28.24,28,190,190,175.3,0,20.3578
11/8/2014 21:27,0,45.5243,44.5251,43.5793,0,0,52.0675,44.6849,1.5,0,0.0324068,100,1,0,28.0492,28,190,190,175.726,0,20.3405
11/8/2014 21:28,0,45.5243,44.5251,43.5793,0,0,52.0675,44.6849,1.5,0,0.0324068,100,1,0,28.4341,28,190,190,175.939,0,20.3405
11/8/2014 21:29,0,45.5243,44.5251,43.5793,0,0,52.0941,44.603,1.5,0,0.0319742,100,1,0,28.033,28,190,190,176.685,0,20.2541
11/8/2014 21:30,0,45.5243,44.5251,43.5793,0,0,52.0941,44.603,1.5,0,0.0319742,100,1,0,28.033,28,190,190,176.898,0,20.2541
11/8/2014 21:31,0,45.5243,44.5251,43.5793,0,0,52.0941,44.603,1.5,0,0.0319742,100,1,0,27.9359,28,190,190,177.111,0,20.1584
11/8/2014 21:32,0,46.6503,44.5251,43.6613,0,0,52.0941,44.5212,1.5,0,0.0321906,100,1,0,28.033,28,190,190,177.324,0,20.2888
11/8/2014 21:33,0,46.6503,44.5251,43.6613,0,0,52.0941,44.5212,1.5,0,0.0321906,100,1,0,28.1268,28,190,190,177.324,0,19.9567
11/8/2014 21:34,0,46.6503,44.5251,43.6613,0,0,52.0941,44.5212,1.5,0,0.0321906,100,1,0,27.7515,28,190,190,177.431,0,20.1607
11/8/2014 21:35,0,46.6503,44.5251,43.6204,0,0,52.0985,44.4802,1.5,0,0.031758,100,1,0,28.033,28,190,190,177.324,0,20.1607
11/8/2014 21:36,0,46.6503,44.5251,43.6204,0,0,52.0985,44.4802,1.5,0,0.031758,100,1,0,27.7515,28,190,190,177.005,0,20.2106
11/8/2014 21:37,0,46.5069,44.7518,43.6204,0,0,52.0985,44.4802,1.5,0,0.0319742,100,1,0,27.551,28,190,190,176.792,0,20.4321
11/8/2014 21:38,0,46.5069,44.7518,43.6204,0,0,52.0985,44.4802,1.5,0,0.0319742,100,1,0,28.5473,28,190,190,175.62,0,20.4321
11/8/2014 21:39,0,46.5069,44.7518,43.6204,0,0,52.0985,44.4802,1.5,0,0.0319742,100,1,0,28.5085,28,190,190,176.685,0,20.1313
11/8/2014 21:40,0,46.5069,44.5251,43.6204,0,0,52.1192,44.3983,1.5,0,0.0321906,100,1,0,28.2271,28,190,190,177.005,0,20.1313
11/8/2014 21:41,0,46.5069,44.5251,43.6204,0,0,52.1192,44.3983,1.5,0,0.0321906,100,1,0,28.033,28,190,190,177.111,0,20.0852
11/8/2014 21:42,0,46.0975,44.5251,43.7841,0,0,52.1192,44.3983,1.5,0,0.031758,100,1,0,28.033,28,190,190,177.005,0,20.0421
11/8/2014 21:43,0,46.0975,44.5251,43.7841,0,0,52.1192,44.3983,1.5,0,0.031758,100,1,0,27.8486,28,190,190,176.898,0,20.0421
11/8/2014 21:44,0,46.0975,44.6007,43.866,0,0,52.0955,44.3573,1.5,0,0.0321906,100,1,0,27.6383,28,190,190,176.792,0,20.2607
11/8/2014 21:45,0,46.0975,44.6007,43.866,0,0,52.0955,44.3573,1.5,0,0.0321906,100,1,0,27.8486,28,190,190,176.578,0,20.2607
11/8/2014 21:46,0,46.0975,44.6007,43.866,0,0,52.0955,44.3573,1.5,0,0.0321906,100,1,0,27.9359,28,190,190,176.046,0,20.3863
11/8/2014 21:47,0,46.8141,44.6763,44.0297,0,0,52.0955,44.3573,1.5,0,0.0326231,100,1,0,27.8971,28,190,190,175.194,0,20.3465
11/8/2014 21:48,0,46.8141,44.6763,44.0297,0,0,52.0955,44.3573,1.5,0,0.0326231,100,1,0,27.8486,28,190,190,174.235,0,20.4173
11/8/2014 21:49,0,46.8141,44.7518,44.1116,0,0,52.0955,44.3573,1.5,0,0.0324068,100,1,0,27.9359,28,190,190,174.554,0,20.477
11/8/2014 21:50,0,46.8141,44.7518,44.1116,0,0,52.0955,44.3573,1.5,0,0.0324068,100,1,0,28.24,28,190,190,174.661,0,20.477
11/8/2014 21:51,0,46.8141,44.7518,44.1116,0,0,52.0955,44.3573,1.5,0,0.0324068,100,1,0,27.7451,28,190,190,175.194,0,20.3102
11/8/2014 21:52,0,46.8959,44.9407,44.1526,0,0,52.128,44.3164,1.5,0,0.0319742,100,1,0,28.3274,28,190,190,175.833,0,20.3397
11/8/2014 21:53,0,46.8959,44.9407,44.1526,0,0,52.128,44.3164,1.5,0,0.0319742,100,1,0,28.24,28,190,190,176.472,0,20.3354
11/8/2014 21:54,0,46.8959,44.8274,44.0707,0,0,52.128,44.2755,1.5,0,0.031758,100,1,0,28.033,28,190,190,176.685,0,20.3354
11/8/2014 21:55,0,46.8959,44.8274,44.0707,0,0,52.128,44.2755,1.5,0,0.031758,100,1,0,28.0362,28,190,190,177.431,0,20.3323
11/8/2014 21:56,0,46.8959,44.8274,44.0707,0,0,52.1369,44.2755,1.5,0,0.0319742,100,1,0,28.033,28,190,190,177.111,0,20.3323
11/8/2014 21:57,0,46.8959,44.8274,44.0707,0,0,52.1369,44.2755,1.5,0,0.0319742,100,1,0,28.0265,28,190,190,176.472,0,20.2579
11/8/2014 21:58,0,46.8959,44.8274,44.0707,0,0,52.1369,44.2755,1.5,0,0.0319742,100,1,0,28.24,28,190,190,176.152,0,20.2736
11/8/2014 21:59,0,46.7936,44.8274,44.0297,0,0,52.1369,44.2755,1.5,0,0.0324068,100,1,0,28.1009,28,190,190,177.111,0,20.2736
11/8/2014 22:00,0,46.7936,44.8274,44.0297,0,0,52.1369,44.2755,1.5,0,0.0324068,100,1,0,27.7515,28,190,190,176.898,0,20.3282
11/8/2014 22:01,0,46.7936,44.8274,44.0297,0,0,52.1369,44.2755,1.5,0,0.0324068,100,1,0,27.9424,28,190,190,177.218,0,20.3282
11/8/2014 22:02,0,45.6267,44.9407,44.1116,0,0,52.1575,44.2755,1.5,0,0.0319742,100,1,0,28.0265,28,190,190,177.538,0,20.3808
11/8/2014 22:03,0,45.6267,44.9407,44.1116,0,0,52.1575,44.2755,1.5,0,0.0319742,100,1,0,28.1397,28,190,190,177.857,0,20.4334
11/8/2014 22:04,0,45.6267,44.8652,44.1526,0,0,52.1575,44.2345,1.5,0,0.0319742,100,1,0,28.3338,28,190,190,177.857,0,20.4334
11/8/2014 22:05,0,45.6267,44.8652,44.1526,0,0,52.1575,44.2345,1.5,0,0.0319742,100,1,0,28.612,28,190,190,177.644,0,20.537
11/8/2014 22:06,0,45.6267,44.8652,44.1526,0,0,52.1575,44.2345,1.5,0,0.0319742,100,1,0,27.8486,28,190,190,177.431,0,20.1375
11/8/2014 22:07,0,46.8345,44.8274,44.0707,0,0,52.1517,44.1936,1.5,0,0.0321906,100,1,0,28.24,28,190,190,177.324,0,20.304
11/8/2014 22:08,0,46.8345,44.8274,44.0707,0,0,52.1517,44.1936,1.5,0,0.0321906,100,1,0,27.8486,28,190,190,177.111,0,20.1576
11/8/2014 22:09,0,46.8345,44.8652,44.0297,0,0,52.1517,44.1936,1.5,0,0.0319742,100,1,0,28.0362,28,190,190,176.898,0,20.1576
11/8/2014 22:10,0,46.8345,44.8652,44.0297,0,0,52.1517,44.1936,1.5,0,0.0319742,100,1,0,28.0265,28,190,190,176.898,0,20.2432
11/8/2014 22:11,0,46.8345,44.8652,44.0297,0,0,52.1517,44.1936,1.5,0,0.0319742,100,1,0,27.9101,28,190,190,176.259,0,20.2097
11/8/2014 22:12,0,46.9369,44.8652,43.9479,0,0,52.1664,44.1526,1.5,0,0.031758,100,1,0,28.1786,28,190,190,175.513,0,20.4703
11/8/2014 22:13,0,46.9369,44.8652,43.9479,0,0,52.1664,44.1526,1.5,0,0.031758,100,1,0,27.7515,28,190,190,174.448,0,20.5764
11/8/2014 22:14,0,46.9369,44.8274,43.9069,0,0,52.1664,44.1526,1.5,0,0.0319742,100,1,0,28.1462,28,190,190,173.596,0,20.5764
11/8/2014 22:15,0,46.9369,44.8274,43.9069,0,0,52.1664,44.1526,1.5,0,0.0319742,100,1,0,27.9424,28,190,190,173.063,0,20.4827
11/8/2014 22:16,0,46.9369,44.8274,43.9069,0,0,52.1812,44.1116,1.5,0,0.0319742,100,1,0,27.868,28,190,190,174.767,0,20.4694
11/8/2014 22:17,0,46.9369,44.8274,43.9069,0,0,52.1812,44.1116,1.5,0,0.0319742,100,1,0,27.9295,28,190,190,175.62,0,20.3958
11/8/2014 22:18,0,46.9369,44.8274,43.9069,0,0,52.1812,44.1116,1.5,0,0.0319742,100,1,0,27.6707,28,190,190,176.152,0,20.3479
11/8/2014 22:19,0,47.244,44.8274,43.9069,0,0,52.1812,44.1116,1.5,0,0.0324068,100,1,0,28.1462,28,190,190,176.472,0,20.3479
11/8/2014 22:20,0,47.244,44.8274,43.9069,0,0,52.1812,44.1116,1.5,0,0.0324068,100,1,0,27.9359,28,190,190,176.685,0,20.2958
11/8/2014 22:21,0,47.244,44.8274,43.9069,0,0,52.2018,44.0707,1.5,0,0.0319742,100,1,0,28.033,28,190,190,177.005,0,20.3079
11/8/2014 22:22,0,47.244,44.8274,43.9069,0,0,52.2018,44.0707,1.5,0,0.0319742,100,1,0,27.8486,28,190,190,177.538,0,20.2965
11/8/2014 22:23,0,47.244,44.8274,43.9069,0,0,52.2018,44.0707,1.5,0,0.0319742,100,1,0,28.4341,28,190,190,177.324,0,20.0622
11/8/2014 22:24,0,47.244,44.8274,43.9069,0,0,52.2018,44.1116,1.5,0,0.0321906,100,1,0,27.9359,28,190,190,177.538,0,20.0622
11/8/2014 22:25,0,47.244,44.8274,43.9069,0,0,52.2018,44.1116,1.5,0,0.0321906,100,1,0,28.1527,28,190,190,177.538,0,20.1882
11/8/2014 22:26,0,47.244,44.8274,43.9479,0,0,52.2077,44.1116,1.5,0,0.0319742,100,1,0,28.033,28,190,190,177.538,0,20.1565
11/8/2014 22:27,0,47.244,44.8274,43.9479,0,0,52.2077,44.1116,1.5,0,0.0319742,100,1,0,28.033,28,190,190,176.685,0,20.2367
11/8/2014 22:28,0,47.244,44.8274,43.9479,0,0,52.2077,44.1116,1.5,0,0.0319742,100,1,0,28.3274,28,190,190,177.324,0,20.3473
11/8/2014 22:29,0,47.4282,44.8652,43.9889,0,0,52.2077,44.0707,1.5,0,0.031758,100,1,0,28.1786,28,190,190,177.751,0,20.3473
11/8/2014 22:30,0,47.4282,44.8652,43.9889,0,0,52.2077,44.0707,1.5,0,0.031758,100,1,0,28.1462,28,190,190,178.07,0,20.11
11/8/2014 22:31,0,47.4282,44.8652,44.0707,0,0,52.187,44.0297,1.5,0,0.0319742,100,1,0,28.1527,28,190,190,178.284,0,20.2152
11/8/2014 22:32,0,47.4282,44.8652,44.0707,0,0,52.187,44.0297,1.5,0,0.0319742,100,1,0,27.8421,28,190,190,177.857,0,20.2895
11/8/2014 22:33,0,47.4282,44.8652,44.0707,0,0,52.187,44.0297,1.5,0,0.0319742,100,1,0,28.24,28,190,190,176.472,0,20.0119
11/8/2014 22:34,0,47.8377,44.8652,43.9889,0,0,52.187,44.0297,1.5,0,0.031758,100,1,0,28.24,28,190,190,176.152,0,20.0853
11/8/2014 22:35,0,47.8377,44.8652,43.9889,0,0,52.187,44.0297,1.5,0,0.031758,100,1,0,28.24,28,190,190,177.005,0,20.0853
11/8/2014 22:36,0,47.8377,44.8274,44.0297,0,0,52.2195,44.0297,1.5,0,0.031758,100,1,0,28.1656,28,190,190,177.218,0,20.1134
11/8/2014 22:37,0,47.8377,44.8274,44.0297,0,0,52.2195,44.0297,1.5,0,0.031758,100,1,0,27.7515,28,190,190,177.005,0,20.0011
11/8/2014 22:38,0,47.4487,44.8652,44.0297,0,0,52.2195,43.9889,1.5,0,0.031758,100,1,0,27.7515,28,190,190,175.62,0,20.2448
11/8/2014 22:39,0,47.4487,44.8652,44.0297,0,0,52.2195,43.9889,1.5,0,0.031758,100,1,0,28.24,28,190,190,175.3,0,20.1515
11/8/2014 22:40,0,47.4487,44.8652,44.0297,0,0,52.2195,43.9889,1.5,0,0.031758,100,1,0,27.8421,28,190,190,175.087,0,20.1515
11/8/2014 22:41,0,47.4487,44.8274,43.9889,0,0,52.2092,43.9889,1.5,0,0.0326231,100,1,0,28.033,28,190,190,175.513,0,20.3126
11/8/2014 22:42,0,47.4487,44.8274,43.9889,0,0,52.2092,43.9889,1.5,0,0.0326231,100,1,0,28.6153,28,190,190,175.407,0,20.1214
11/8/2014 22:43,0,47.1621,44.8652,43.9479,0,0,52.2092,43.9479,1.5,0,0.0324068,100,1,0,28.4277,28,190,190,175.407,0,20.3094
11/8/2014 22:44,0,47.1621,44.8652,43.9479,0,0,52.2092,43.9479,1.5,0,0.0324068,100,1,0,28.24,28,190,190,175.833,0,19.9859
11/8/2014 22:45,0,47.1621,44.8652,43.9479,0,0,52.2092,43.9479,1.5,0,0.0324068,100,1,0,27.758,28,190,190,175.939,0,19.9859
11/8/2014 22:46,0,47.1621,44.8274,43.9479,0,0,52.2623,43.9889,1.5,0,0.0321906,100,1,0,28.1786,28,190,190,176.685,0,20.1719
11/8/2014 22:47,0,47.1621,44.8274,43.9479,0,0,52.2623,43.9889,1.5,0,0.0321906,100,1,0,28.033,28,190,190,177.005,0,20.1203
11/8/2014 22:48,0,46.0975,44.8274,43.8251,0,0,52.2623,43.9479,1.5,0,0.0319742,100,1,0,27.7515,28,190,190,177.324,0,19.9945
11/8/2014 22:49,0,46.0975,44.8274,43.8251,0,0,52.2623,43.9479,1.5,0,0.0319742,100,1,0,27.606,28,190,190,177.218,0,20.4682
11/8/2014 22:50,0,46.0975,44.8274,43.8251,0,0,52.2623,43.9479,1.5,0,0.0319742,100,1,0,28.0265,28,190,190,176.365,0,20.4682
11/8/2014 22:51,0,46.0975,44.8274,43.7022,0,0,52.2505,43.9479,1.5,0,0.0319742,100,1,0,27.7515,28,190,190,174.554,0,20.291
11/8/2014 22:52,0,46.0975,44.8274,43.7022,0,0,52.2505,43.9479,1.5,0,0.0319742,100,1,0,27.8421,28,190,190,176.898,0,20.3335
11/8/2014 22:53,0,45.5857,44.6763,43.6613,0,0,52.2505,43.9479,1.5,0,0.0321906,100,1,0,27.8486,28,190,190,177.218,0,20.3054
11/8/2014 22:54,0,45.5857,44.6763,43.6613,0,0,52.2505,43.9479,1.5,0,0.0321906,100,1,0,27.9359,28,190,190,177.644,0,20.2908
11/8/2014 22:55,0,45.5857,44.6763,43.6613,0,0,52.2505,43.9479,1.5,0,0.0321906,100,1,0,28.24,28,190,190,177.431,0,20.2908
11/8/2014 22:56,0,45.5857,44.6007,43.7432,0,0,52.2505,43.9069,1.5,0,0.0319742,100,1,0,28.1462,28,190,190,177.538,0,20.2171
11/8/2014 22:57,0,45.5857,44.6007,43.7432,0,0,52.2505,43.9069,1.5,0,0.0319742,100,1,0,28.4018,28,190,190,177.324,0,20.1627
11/8/2014 22:58,0,46.1794,44.6763,43.7432,0,0,52.2534,43.9069,1.5,0,0.0324068,100,1,0,27.6254,28,190,190,176.685,0,20.1133
11/8/2014 22:59,0,46.1794,44.6763,43.7432,0,0,52.2534,43.9069,1.5,0,0.0324068,100,1,0,27.6319,28,190,190,176.365,0,20.3447
11/8/2014 23:00,0,46.1794,44.6763,43.7432,0,0,52.2534,43.9069,1.5,0,0.0324068,100,1,0,27.9424,28,190,190,176.046,0,20.3447
11/8/2014 23:01,0,46.1794,44.6007,43.6204,0,0,52.2534,43.866,1.5,0,0.0315417,100,1,0,27.7515,28,190,190,175.939,0,20.4308
11/8/2014 23:02,0,46.1794,44.6007,43.6204,0,0,52.2534,43.866,1.5,0,0.0315417,100,1,0,27.9359,28,190,190,174.874,0,20.4216
11/8/2014 23:03,0,45.3401,44.5251,43.5793,0,0,52.2638,43.9069,1.5,0,0.031758,100,1,0,27.8486,28,190,190,174.022,0,20.4216
11/8/2014 23:04,0,45.3401,44.5251,43.5793,0,0,52.2638,43.9069,1.5,0,0.031758,100,1,0,28.3274,28,190,190,173.915,0,20.5479
11/8/2014 23:05,0,45.3401,44.6007,43.6204,0,0,52.2638,43.866,1.5,0,0.0319742,100,1,0,27.6383,28,190,190,174.128,0,20.5479
11/8/2014 23:06,0,45.3401,44.6007,43.6204,0,0,52.2638,43.866,1.5,0,0.0319742,100,1,0,27.2825,28,190,190,174.128,0,20.8835
11/8/2014 23:07,0,45.3401,44.6007,43.6204,0,0,52.2638,43.866,1.5,0,0.0319742,100,1,0,28.1333,28,190,190,173.596,0,20.6311
11/8/2014 23:08,0,44.8692,44.6007,43.6613,0,0,52.3051,43.9069,1.5,0,0.031758,100,1,0,27.9359,28,190,190,174.022,0,20.6014
11/8/2014 23:09,0,44.8692,44.6007,43.6613,0,0,52.3051,43.9069,1.5,0,0.031758,100,1,0,28.1947,28,190,190,175.62,0,20.4985
11/8/2014 23:10,0,44.8692,44.5251,43.6613,0,0,52.3051,43.9069,1.5,0,0.0319742,100,1,0,28.5409,28,190,190,176.259,0,20.4985
11/8/2014 23:11,0,44.8692,44.5251,43.6613,0,0,52.3051,43.9069,1.5,0,0.0319742,100,1,0,27.9359,28,190,190,176.685,0,20.4709
11/8/2014 23:12,0,44.8692,44.5251,43.6613,0,0,52.3051,43.9069,1.5,0,0.0319742,100,1,0,28.1462,28,190,190,177.005,0,20.532
11/8/2014 23:13,0,45.2786,44.5251,43.6204,0,0,52.2963,43.866,1.5,0,0.0315417,100,1,0,28.1203,28,190,190,176.898,0,20.4351
11/8/2014 23:14,0,45.2786,44.5251,43.6204,0,0,52.2963,43.866,1.5,0,0.0315417,100,1,0,27.9359,28,190,190,176.578,0,20.4989
11/8/2014 23:15,0,45.2786,44.6007,43.4975,0,0,52.2963,43.8251,1.5,0,0.031758,100,1,0,28.24,28,190,190,176.685,0,20.4989
11/8/2014 23:16,0,45.2786,44.6007,43.4975,0,0,52.2963,43.8251,1.5,0,0.031758,100,1,0,28.24,28,190,190,176.365,0,20.4489
11/8/2014 23:17,0,45.2786,44.6007,43.4975,0,0,52.2963,43.8251,1.5,0,0.031758,100,1,0,27.8162,28,190,190,175.833,0,20.5904
11/8/2014 23:18,0,45.1353,44.5251,43.3746,0,0,52.3362,43.7841,1.5,0,0.0315417,100,1,0,28.033,28,190,190,175.939,0,20.5904
11/8/2014 23:19,0,45.1353,44.5251,43.3746,0,0,52.3362,43.7841,1.5,0,0.0315417,100,1,0,28.0362,28,190,190,176.685,0,20.5268
11/8/2014 23:20,0,45.1353,44.4495,43.2518,0,0,52.3362,43.7841,1.5,0,0.0319742,100,1,0,28.4277,28,190,190,176.792,0,20.5268
11/8/2014 23:21,0,45.1353,44.4495,43.2518,0,0,52.3362,43.7841,1.5,0,0.0319742,100,1,0,28.5215,28,190,190,177.005,0,20.328
11/8/2014 23:22,0,45.1353,44.4495,43.2518,0,0,52.3362,43.7841,1.5,0,0.0319742,100,1,0,28.24,28,190,190,177.111,0,20.2642
11/8/2014 23:23,0,45.0943,44.2983,43.17,0,0,52.3479,43.7841,1.5,0,0.0315417,100,1,0,27.923,28,190,190,177.431,0,20.2642
11/8/2014 23:24,0,45.0943,44.2983,43.17,0,0,52.3479,43.7841,1.5,0,0.0315417,100,1,0,26.959,28,190,190,177.111,0,20.829
11/8/2014 23:25,0,45.0943,44.2983,43.088,0,0,52.3479,43.7841,1.5,0,0.031758,100,1,0,28.7253,28,190,190,175.407,0,20.829
11/8/2014 23:26,0,45.0943,44.2983,43.088,0,0,52.3479,43.7841,1.5,0,0.031758,100,1,0,27.8486,28,190,190,172.531,0,20.173
11/8/2014 23:27,0,45.0125,44.2606,43.088,0,0,52.3539,43.7432,1.5,0,0.0319742,100,1,0,27.7451,28,190,190,174.874,0,20.4866
11/8/2014 23:28,0,45.0125,44.2606,43.088,0,0,52.3539,43.7432,1.5,0,0.0319742,100,1,0,28.033,28,190,190,174.874,0,20.4691
11/8/2014 23:29,0,45.0125,44.2606,43.088,0,0,52.3539,43.7432,1.5,0,0.0319742,100,1,0,27.9748,28,190,190,174.661,0,20.5129
11/8/2014 23:30,0,45.0125,44.2606,43.0471,0,0,52.3539,43.7432,1.5,0,0.0319742,100,1,0,28.033,28,190,190,173.383,0,20.5129
11/8/2014 23:31,0,45.0125,44.2606,43.0471,0,0,52.3539,43.7432,1.5,0,0.0319742,100,1,0,28.1883,28,190,190,173.489,0,20.5271
11/8/2014 23:32,0,45.7495,44.2228,43.088,0,0,52.3598,43.7432,1.5,0,0.0313253,100,1,0,28.033,28,190,190,173.596,0,20.5277
11/8/2014 23:33,0,45.7495,44.2228,43.088,0,0,52.3598,43.7432,1.5,0,0.0313253,100,1,0,28.1397,28,190,190,173.809,0,20.5277
11/8/2014 23:34,0,45.7495,44.2228,43.088,0,0,52.3598,43.7432,1.5,0,0.0313253,100,1,0,27.9359,28,190,190,174.341,0,20.4118
11/8/2014 23:35,0,45.7495,44.2228,43.129,0,0,52.3598,43.7022,1.5,0,0.0321906,100,1,0,27.6319,28,190,190,174.767,0,20.4118
11/8/2014 23:36,0,45.7495,44.2228,43.129,0,0,52.3598,43.7022,1.5,0,0.0321906,100,1,0,28.1139,28,190,190,175.194,0,20.5994
11/8/2014 23:37,0,46.1794,44.2228,43.088,0,0,52.3642,43.7022,1.5,0,0.0319742,100,1,0,28.5409,28,190,190,175.407,0,20.3979
11/8/2014 23:38,0,46.1794,44.2228,43.088,0,0,52.3642,43.7022,1.5,0,0.0319742,100,1,0,27.8551,28,190,190,176.046,0,20.3979
11/8/2014 23:39,0,46.1794,44.2228,43.088,0,0,52.3642,43.7022,1.5,0,0.0319742,100,1,0,28.1009,28,190,190,175.833,0,20.2505
11/8/2014 23:40,0,46.1794,44.2228,43.088,0,0,52.3642,43.7022,1.5,0,0.031758,100,1,0,27.8486,28,190,190,175.726,0,20.2505
11/8/2014 23:41,0,46.1794,44.2228,43.088,0,0,52.3642,43.7022,1.5,0,0.031758,100,1,0,27.9359,28,190,190,176.046,0,20.415
11/8/2014 23:42,0,45.9542,44.2228,43.088,0,0,52.3937,43.6613,1.5,0,0.0315417,100,1,0,28.1397,28,190,190,175.939,0,20.415
11/8/2014 23:43,0,45.9542,44.2228,43.088,0,0,52.3937,43.6613,1.5,0,0.0315417,100,1,0,27.8486,28,190,190,175.513,0,20.415
11/8/2014 23:44,0,45.9542,44.2228,43.088,0,0,52.3937,43.6613,1.5,0,0.0315417,100,1,0,27.8421,28,190,190,175.513,0,20.5466
11/8/2014 23:45,0,45.9542,44.1472,43.129,0,0,52.3937,43.6204,1.5,0,0.0319742,100,1,0,27.5445,28,190,190,175.833,0,20.5466
11/8/2014 23:46,0,45.9542,44.1472,43.129,0,0,52.3937,43.6204,1.5,0,0.0319742,100,1,0,28.1462,28,190,190,172.638,0,20.3033
11/8/2014 23:47,0,45.5243,44.1472,43.0471,0,0,52.3671,43.5793,1.5,0,0.031758,100,1,0,28.0265,28,190,190,173.809,0,20.2575
11/8/2014 23:48,0,45.5243,44.1472,43.0471,0,0,52.3671,43.5793,1.5,0,0.031758,100,1,0,28.1527,28,190,190,175.513,0,20.2575
11/8/2014 23:49,0,45.5243,44.1472,43.0471,0,0,52.3671,43.5793,1.5,0,0.031758,100,1,0,28.24,28,190,190,176.046,0,20.1658
11/8/2014 23:50,0,45.5243,44.1472,43.0471,0,0,52.3671,43.5793,1.5,0,0.031758,100,1,0,27.9359,28,190,190,175.726,0,20.1658
11/8/2014 23:51,0,45.5243,44.1472,43.0471,0,0,52.3671,43.5793,1.5,0,0.031758,100,1,0,27.9359,28,190,190,175.726,0,20.0986
11/8/2014 23:52,0,45.5243,44.0717,43.0062,0,0,52.3671,43.5793,1.5,0,0.0315417,100,1,0,27.9359,28,190,190,175.407,0,20.111
11/8/2014 23:53,0,45.5243,44.0717,43.0062,0,0,52.3671,43.5793,1.5,0,0.0315417,100,1,0,27.8357,28,190,190,175.407,0,20.111
11/8/2014 23:54,0,44.9715,44.0717,43.088,0,0,52.4055,43.5793,1.5,0,0.0324068,100,1,0,27.923,28,190,190,174.661,0,20.2871
11/8/2014 23:55,0,44.9715,44.0717,43.088,0,0,52.4055,43.5793,1.5,0,0.0324068,100,1,0,27.6319,28,190,190,173.915,0,20.2871
11/8/2014 23:56,0,44.9715,44.0717,43.088,0,0,52.4055,43.5793,1.5,0,0.0324068,100,1,0,27.8421,28,190,190,174.022,0,20.3067
11/8/2014 23:57,0,44.9715,44.1472,43.0471,0,0,52.4055,43.5793,1.5,0,0.031758,100,1,0,28.1462,28,190,190,173.809,0,20.3774
11/8/2014 23:58,0,44.9715,44.1472,43.0471,0,0,52.4055,43.5793,1.5,0,0.031758,100,1,0,28.3338,28,190,190,173.915,0,20.3774
11/8/2014 23:59,0,45.2172,44.1472,43.088,0,0,52.4203,43.4975,1.5,0,0.031758,100,1,0,28.3338,28,190,190,174.554,0,20.0054
11/9/2014 0:00,0,45.2172,44.1472,43.088,0,0,52.4203,43.4975,1.5,0,0.031758,100,1,0,27.6383,28,190,190,175.087,0,20.0054
11/9/2014 0:01,0,45.2172,44.1472,43.088,0,0,52.4203,43.4975,1.5,0,0.031758,100,1,0,27.9295,28,190,190,175.726,0,20.2018
11/9/2014 0:02,0,45.2172,44.1472,43.17,0,0,52.4203,43.4975,1.5,0,0.031758,100,1,0,28.1397,28,190,190,176.472,0,20.2009
11/9/2014 0:03,0,45.2172,44.1472,43.17,0,0,52.4203,43.4975,1.5,0,0.031758,100,1,0,27.9359,28,190,190,176.365,0,20.2009
11/9/2014 0:04,0,45.1558,44.1472,43.129,0,0,52.4527,43.5793,1.5,0,0.0315417,100,1,0,27.5445,28,190,190,177.005,0,20.7895
11/9/2014 0:05,0,45.1558,44.1472,43.129,0,0,52.4527,43.5793,1.5,0,0.0315417,100,1,0,28.9388,28,190,190,176.472,0,20.7895
11/9/2014 0:06,0,45.1558,44.1472,43.129,0,0,52.4527,43.5793,1.5,0,0.0315417,0,1,0,27.8486,28,190,190,173.276,0,20.0511
11/9/2014 0:07,0,45.1558,44.1472,43.129,0,0,52.4527,43.4975,1.5,0,0.0659286,0,1,0,28.3274,28,190,190,175.833,0,20.4555
11/9/2014 0:08,0,45.1558,44.1472,43.129,0,0,52.4527,43.4975,1.5,0,0.0659286,0,1,0,28.253,28,190,190,176.578,0,20.4555
11/9/2014 0:09,0,45.3195,44.1472,43.129,0,0,52.4409,43.6204,1.5,0,0.065496,0,1,0,27.9424,28,190,190,176.046,0,20.1412
11/9/2014 0:10,0,45.3195,44.1472,43.129,0,0,52.4409,43.6204,1.5,0,0.065496,0,1,0,27.7515,28,190,190,176.685,0,20.2102
11/9/2014 0:11,0,45.3195,44.1472,43.129,0,0,52.4409,43.6204,1.5,0,0.065496,0,1,0,27.9359,28,190,190,176.898,0,20.203
11/9/2014 0:12,0,45.3195,44.1472,43.129,0,0,52.4409,43.7022,1.5,0,0.0667937,0,1,0,27.7515,28,190,190,176.792,0,20.1273
11/9/2014 0:13,0,45.3195,44.1472,43.129,0,0,52.4409,43.7022,1.5,0,0.0667937,0,1,0,28.0556,28,190,190,176.259,0,20.1273
11/9/2014 0:14,0,45.3195,44.2606,43.129,0,0,52.4469,43.7432,1.5,0,0.0672263,0,1,0,28.3338,28,190,190,175.939,0,20.134
11/9/2014 0:16,0,45.3195,44.2606,43.129,0,0,52.4469,43.7432,1.5,0,0.0672263,0,1,0,27.9424,28,190,190,175.3,0,20.3403
11/9/2014 0:21,0,45.4833,44.2228,43.129,0,0,52.4469,43.7022,1.5,0,0.0334882,30.5976,1,0,27.8421,28,190,190,173.063,0,20.4719
11/9/2014 0:23,0,45.4833,44.2228,43.129,0,0,52.4469,43.5793,1.5,0,0.0319742,52.8056,1,0,27.9359,28,190,190,174.022,0,20.4086
11/9/2014 0:24,0,45.2172,44.1472,43.0471,0,0,52.4587,43.5793,1.5,0,0.0315417,52.8056,1,0,27.9359,28,190,190,174.767,0,20.5
11/9/2014 0:25,0,45.2172,44.1472,43.0471,0,0,52.4587,43.5793,1.5,0,0.0315417,52.8056,1,0,27.1498,28,190,190,175.62,0,20.5
11/9/2014 0:26,0,45.2172,44.1472,43.0471,0,0,52.4587,43.4975,1.5,0,0.0315417,75.0135,1,0,28.8126,28,190,190,174.022,0,20.7932
11/9/2014 0:27,0,45.2172,44.1472,43.0471,0,0,52.4587,43.4975,1.5,0,0.0315417,75.0135,1,0,28.7317,28,190,190,173.596,0,20.4879
11/9/2014 0:28,0,45.2172,44.1472,43.0471,0,0,52.4587,43.4975,1.5,0,0.0315417,93.1833,1,0,28.0362,28,190,190,175.939,0,20.4879
11/9/2014 0:29,0,45.2581,44.1472,43.0471,0,0,52.4734,43.4565,1.5,0,0.031758,93.1833,1,0,28.4406,28,190,190,176.365,0,20.3369
11/9/2014 0:30,0,45.2581,44.1472,43.0471,0,0,52.4734,43.4565,1.5,0,0.031758,93.1833,1,0,27.7354,28,190,190,176.578,0,20.3369
11/9/2014 0:31,0,45.2581,44.1472,43.0471,0,0,52.4734,43.4565,1.5,0,0.031758,100,1,0,28.3274,28,190,190,176.259,0,20.6297
11/9/2014 0:32,0,45.2581,44.1472,43.0471,0,0,52.4734,43.4156,1.5,0,0.0319742,100,1,0,28.2336,28,190,190,176.578,0,20.4731
11/9/2014 0:33,0,45.2581,44.1472,43.0471,0,0,52.4734,43.4156,1.5,0,0.0319742,100,1,0,28.0362,28,190,190,176.578,0,20.4731
11/9/2014 0:34,0,45.4833,44.1472,43.088,0,0,52.5325,43.4156,1.5,0,0.0313253,100,1,0,28.3435,28,190,190,175.833,0,20.6416
11/9/2014 0:35,0,45.4833,44.1472,43.088,0,0,52.5325,43.4156,1.5,0,0.0313253,100,1,0,28.1462,28,190,190,176.046,0,20.505
11/9/2014 0:36,0,45.4833,44.1472,43.088,0,0,52.5325,43.4156,1.5,0,0.0313253,100,1,0,28.3274,28,190,190,176.365,0,20.6137
11/9/2014 0:37,0,45.4833,44.0717,43.088,0,0,52.5325,43.4156,1.5,0,0.0313253,100,1,0,28.24,28,190,190,176.472,0,20.3473
11/9/2014 0:38,0,45.4833,44.0717,43.088,0,0,52.5325,43.4156,1.5,0,0.0313253,100,1,0,27.9877,28,190,190,176.792,0,20.3473
11/9/2014 0:39,0,45.5857,44.0717,43.129,0,0,52.503,43.4156,1.5,0,0.0315417,100,1,0,28.2659,28,190,190,176.792,0,20.3552
11/9/2014 0:40,0,45.5857,44.0717,43.129,0,0,52.503,43.4156,1.5,0,0.0315417,100,1,0,28.0427,28,190,190,176.365,0,20.308
11/9/2014 0:41,0,45.5857,44.1472,43.129,0,0,52.503,43.3746,1.5,0,0.0315417,100,1,0,28.0362,28,190,190,176.152,0,20.3996
11/9/2014 0:42,0,45.5857,44.1472,43.129,0,0,52.503,43.3746,1.5,0,0.0315417,100,1,0,27.6319,28,190,190,175.939,0,20.295
11/9/2014 0:43,0,45.5243,44.1472,43.129,0,0,52.562,43.4156,1.5,0,0.0313253,100,1,0,27.5445,28,190,190,175.3,0,20.295
11/9/2014 0:44,0,45.5243,44.1472,43.129,0,0,52.562,43.4156,1.5,0,0.0313253,100,1,0,27.9295,28,190,190,175.087,0,20.53
11/9/2014 0:45,0,45.5243,44.1472,43.129,0,0,52.562,43.4156,1.5,0,0.0313253,100,1,0,27.5445,28,190,190,174.341,0,20.629
11/9/2014 0:46,0,45.5243,44.1472,43.088,0,0,52.562,43.4156,1.5,0,0.0313253,100,1,0,28.24,28,190,190,172.318,0,20.8162
11/9/2014 0:47,0,45.5243,44.1472,43.088,0,0,52.562,43.4156,1.5,0,0.0313253,100,1,0,28.4277,28,190,190,170.615,0,20.5394
11/9/2014 0:48,0,45.4833,44.1472,43.129,0,0,52.5797,43.4156,1.5,0,0.031758,100,1,0,28.1333,28,190,190,172.425,0,20.6432
11/9/2014 0:49,0,45.4833,44.1472,43.129,0,0,52.5797,43.4156,1.5,0,0.031758,100,1,0,28.3274,28,190,190,172.744,0,20.6432
11/9/2014 0:50,0,45.4833,44.1472,43.129,0,0,52.5797,43.4156,1.5,0,0.031758,100,1,0,28.4277,28,190,190,173.063,0,20.4968
11/9/2014 0:51,0,45.4833,44.1472,43.129,0,0,52.5797,43.3746,1.5,0,0.031758,100,1,0,28.4277,28,190,190,173.596,0,20.3649
11/9/2014 0:52,0,45.4833,44.1472,43.129,0,0,52.5797,43.3746,1.5,0,0.031758,100,1,0,28.1462,28,190,190,174.128,0,20.1955
11/9/2014 0:53,0,45.5447,44.2228,43.129,0,0,52.5679,43.3746,1.5,0,0.031758,100,1,0,28.033,28,190,190,174.554,0,20.1955
11/9/2014 0:54,0,45.5447,44.2228,43.129,0,0,52.5679,43.3746,1.5,0,0.031758,100,1,0,28.0265,28,190,190,174.98,0,20.2214
11/9/2014 0:55,0,45.5447,44.2228,43.129,0,0,52.5679,43.3746,1.5,0,0.031758,100,1,0,27.9359,28,190,190,174.98,0,20.2106
11/9/2014 0:56,0,45.5447,44.2228,43.17,0,0,52.5679,43.2928,1.5,0,0.0315417,100,1,0,27.7095,28,190,190,175.62,0,20.1423
11/9/2014 0:57,0,45.5447,44.2228,43.17,0,0,52.5679,43.2928,1.5,0,0.0315417,100,1,0,27.758,28,190,190,175.407,0,20.3108
11/9/2014 0:58,0,45.5447,44.2228,43.17,0,0,52.5679,43.2928,1.5,0,0.0315417,100,1,0,28.0362,28,190,190,175.407,0,20.3108
11/9/2014 0:59,0,45.5652,44.2228,43.17,0,0,52.5679,43.3337,1.5,0,0.0311092,100,1,0,28.0362,28,190,190,174.98,0,20.3066
11/9/2014 1:00,0,45.5652,44.2228,43.17,0,0,52.5679,43.3337,1.5,0,0.0311092,100,1,0,27.8486,28,190,190,175.087,0,20.3589
11/9/2014 1:01,0,45.5652,44.1472,43.129,0,0,52.6063,43.3337,1.5,0,0.0313253,100,1,0,27.9359,28,190,190,175.3,0,20.1509
11/9/2014 1:02,0,45.5652,44.1472,43.129,0,0,52.6063,43.3337,1.5,0,0.0313253,100,1,0,28.3209,28,190,190,175.833,0,20.2547
11/9/2014 1:03,0,45.5652,44.1472,43.129,0,0,52.6063,43.3337,1.5,0,0.0313253,100,1,0,28.5215,28,190,190,175.833,0,20.1996
11/9/2014 1:04,0,45.6676,44.1472,43.129,0,0,52.6092,43.3337,1.5,0,0.031758,100,1,0,27.4636,28,190,190,176.259,0,20.1996
11/9/2014 1:05,0,45.6676,44.1472,43.129,0,0,52.6092,43.3337,1.5,0,0.031758,100,1,0,27.9424,28,190,190,176.259,0,20.2509
11/9/2014 1:06,0,45.6676,44.1472,43.129,0,0,52.6092,43.2928,1.5,0,0.0313253,100,1,0,28.24,28,190,190,174.767,0,20.1563
11/9/2014 1:07,0,45.6676,44.1472,43.129,0,0,52.6092,43.2928,1.5,0,0.0313253,100,1,0,28.1139,28,190,190,175.407,0,20.1756
11/9/2014 1:08,0,45.5447,44.1472,43.17,0,0,52.6092,43.3337,1.5,0,0.0319742,100,1,0,27.6836,28,190,190,175.726,0,20.1615
11/9/2014 1:09,0,45.5447,44.1472,43.17,0,0,52.6092,43.3337,1.5,0,0.0319742,100,1,0,28.033,28,190,190,175.62,0,20.1615
11/9/2014 1:10,0,45.5447,44.1472,43.17,0,0,52.6092,43.3337,1.5,0,0.0319742,100,1,0,28.3338,28,190,190,174.98,0,20.2038
11/9/2014 20:54,0,51.4613,51.5914,49.8849,0,0,51.8652,52.5054,1.5,0,0.0324068,100,1,0,27.9489,28,190,190,174.874,0,20.6704
11/9/2014 20:55,0,51.318,51.4402,49.7621,0,0,51.8652,52.4235,1.5,0,0.0319742,100,1,0,28.7447,28,190,190,175.407,0,20.5403
11/9/2014 20:56,0,51.318,51.4402,49.7621,0,0,51.8652,52.4235,1.5,0,0.0319742,100,1,0,26.9784,28,190,190,174.767,0,20.3761
11/9/2014 20:57,0,51.318,51.4402,49.7621,0,0,51.8652,52.4235,1.5,0,0.0319742,100,1,0,28.7447,28,190,190,168.912,0,20.7358
11/9/2014 20:58,0,51.318,51.2512,49.6393,0,0,51.8622,52.3007,1.5,0,0.031758,100,1,0,27.1628,28,190,190,171.254,0,20.2449
11/9/2014 20:59,0,51.318,51.2512,49.6393,0,0,51.8622,52.3007,1.5,0,0.031758,100,1,0,27.2501,28,190,190,174.235,0,20.2449
11/9/2014 21:00,0,50.6424,51.0245,49.4755,0,0,51.8622,52.2188,1.5,0,0.0324068,100,1,0,29.1426,28,190,190,175.726,0,20.902
11/9/2014 21:01,0,50.6424,51.0245,49.4755,0,0,51.8622,52.2188,1.5,0,0.0324068,100,1,0,27.758,28,190,190,175.62,0,20.18
11/9/2014 21:02,0,50.6424,51.0245,49.4755,0,0,51.8622,52.2188,1.5,0,0.0324068,100,1,0,28.8385,28,190,190,175.62,0,20.6241
11/9/2014 21:03,0,50.6424,50.7978,49.3117,0,0,51.902,52.1369,1.5,0,0.0319742,100,1,0,28.1591,28,190,190,175.939,0,20.5046
11/9/2014 21:04,0,50.6424,50.7978,49.3117,0,0,51.902,52.1369,1.5,0,0.0319742,100,1,0,27.5995,28,190,190,176.365,0,20.5046
11/9/2014 21:05,0,50.1101,50.7222,49.2298,0,0,51.902,52.055,1.5,0,0.0319742,100,1,0,27.7645,28,190,190,176.578,0,20.8164
11/9/2014 21:06,0,50.1101,50.7222,49.2298,0,0,51.902,52.055,1.5,0,0.0319742,100,1,0,28.1591,28,190,190,176.685,0,20.2375
11/9/2014 21:07,0,50.1101,50.7222,49.2298,0,0,51.902,52.055,1.5,0,0.0319742,100,1,0,28.3338,28,190,190,176.578,0,20.3202
11/9/2014 21:08,0,50.1101,50.5711,49.1479,0,0,51.902,52.0141,1.5,0,0.0319742,100,1,0,27.9618,28,190,190,176.685,0,20.3759
11/9/2014 21:09,0,50.1101,50.5711,49.1479,0,0,51.902,52.0141,1.5,0,0.0319742,100,1,0,28.0427,28,190,190,177.111,0,20.3759
11/9/2014 21:10,0,50.0487,50.5711,49.025,0,0,51.902,51.8912,1.5,0,0.031758,100,1,0,27.7645,28,190,190,177.751,0,20.4988
11/9/2014 21:11,0,50.0487,50.5711,49.025,0,0,51.902,51.8912,1.5,0,0.031758,100,1,0,27.4572,28,190,190,177.964,0,19.9257
11/9/2014 21:12,0,50.0487,50.5711,49.025,0,0,51.902,51.8912,1.5,0,0.031758,100,1,0,28.2918,28,190,190,177.644,0,20.257
11/9/2014 21:13,0,50.0487,50.3444,48.9432,0,0,51.9139,51.7684,1.5,0,0.0319742,100,1,0,28.0427,28,190,190,177.857,0,20.0158
11/9/2014 21:14,0,50.0487,50.3444,48.9432,0,0,51.9139,51.7684,1.5,0,0.0319742,100,1,0,26.9719,28,190,190,178.177,0,20.0158
11/9/2014 21:15,0,49.7416,50.1932,48.8204,0,0,51.9139,51.6865,1.5,0,0.0324068,100,1,0,27.1628,28,190,190,178.923,0,20.7949
11/9/2014 21:16,0,49.7416,50.1932,48.8204,0,0,51.9139,51.6865,1.5,0,0.0324068,100,1,0,29.1361,28,190,190,178.39,0,20.7949
11/9/2014 21:17,0,49.7416,50.1932,48.8204,0,0,51.9139,51.6865,1.5,0,0.0324068,100,1,0,28.1591,28,190,190,177.964,0,20.289
