Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/9/2014 21:18,0,49.7416,50.1176,48.7385,0,0,51.9109,51.6046,1.5,0,0.0321906,100,1,0,27.9489,28,190,190,177.538,0,20.3173
11/9/2014 21:19,0,49.7416,50.1176,48.7385,0,0,51.9109,51.6046,1.5,0,0.0321906,100,1,0,28.1527,28,190,190,177.111,0,20.3173
11/9/2014 21:20,0,49.9259,50.0043,48.6976,0,0,51.9109,51.5228,1.5,0,0.0324068,100,1,0,28.1527,28,190,190,177.005,0,20.431
11/9/2014 21:21,0,49.9259,50.0043,48.6976,0,0,51.9109,51.5228,1.5,0,0.0324068,100,1,0,28.9647,28,190,190,177.324,0,20.431
11/9/2014 21:22,0,49.9259,50.0043,48.6976,0,0,51.9109,51.5228,1.5,0,0.0324068,100,1,0,28.0362,28,190,190,176.792,0,20.0735
11/9/2014 21:23,0,49.9259,50.0043,48.6566,0,0,51.9198,51.4409,1.5,0,0.0321906,100,1,0,27.8615,28,190,190,176.365,0,20.2487
11/9/2014 21:24,0,49.9259,50.0043,48.6566,0,0,51.9198,51.4409,1.5,0,0.0321906,100,1,0,27.1628,28,190,190,175.939,0,20.2487
11/9/2014 21:25,0,49.6392,49.8531,48.5338,0,0,51.9198,51.359,1.5,0,0.0315417,100,1,0,28.4341,28,190,190,174.341,0,20.3968
11/9/2014 21:26,0,49.6392,49.8531,48.5338,0,0,51.9198,51.359,1.5,0,0.0315417,100,1,0,28.6476,28,190,190,175.939,0,20.3968
11/9/2014 21:27,0,49.6392,49.7776,48.3699,0,0,51.9257,51.277,1.5,0,0.0315417,100,1,0,28.0945,28,190,190,176.152,0,20.0942
11/9/2014 21:28,0,49.6392,49.7776,48.3699,0,0,51.9257,51.277,1.5,0,0.0315417,100,1,0,28.0427,28,190,190,175.513,0,20.138
11/9/2014 21:29,0,49.6392,49.7776,48.3699,0,0,51.9257,51.277,1.5,0,0.0315417,100,1,0,27.1628,28,190,190,175.087,0,20.138
11/9/2014 21:30,0,48.5133,49.702,48.2061,0,0,51.9257,51.1952,1.5,0,0.031758,100,1,0,28.0362,28,190,190,174.554,0,20.7423
11/9/2014 21:31,0,48.5133,49.702,48.2061,0,0,51.9257,51.1952,1.5,0,0.031758,100,1,0,27.606,28,190,190,175.62,0,19.9491
11/9/2014 21:32,0,48.5133,49.702,48.2061,0,0,51.9257,51.1952,1.5,0,0.031758,100,1,0,28.1591,28,190,190,175.833,0,20.4121
11/9/2014 21:33,0,48.5133,49.6264,48.1653,0,0,51.9375,51.0723,1.5,0,0.0315417,100,1,0,28.0427,28,190,190,175.833,0,20.025
11/9/2014 21:34,0,48.5133,49.6264,48.1653,0,0,51.9375,51.0723,1.5,0,0.0315417,100,1,0,27.6513,28,190,190,176.046,0,20.025
11/9/2014 21:35,0,49.3731,49.4753,48.1243,0,0,51.9375,50.9905,1.5,0,0.0321906,100,1,0,28.1721,28,190,190,176.365,0,20.7075
11/9/2014 21:36,0,49.3731,49.4753,48.1243,0,0,51.9375,50.9905,1.5,0,0.0321906,100,1,0,29.0488,28,190,190,177.324,0,20.0311
11/9/2014 21:37,0,49.3731,49.4753,48.2061,0,0,51.9375,50.9086,1.5,0,0.0315417,100,1,0,28.4471,28,190,190,177.324,0,20.3317
11/9/2014 21:38,0,49.3731,49.4753,48.2061,0,0,51.9375,50.9086,1.5,0,0.0315417,100,1,0,28.6476,28,190,190,177.218,0,20.0392
11/9/2014 21:39,0,49.3731,49.4753,48.2061,0,0,51.9375,50.9086,1.5,0,0.0315417,100,1,0,27.2501,28,190,190,177.005,0,20.0392
11/9/2014 21:40,0,50.7857,49.3997,48.2061,0,0,51.967,50.8267,1.5,0,0.031758,100,1,0,27.6383,28,190,190,177.431,0,20.65
11/9/2014 21:41,0,50.7857,49.3997,48.2061,0,0,51.967,50.8267,1.5,0,0.031758,100,1,0,27.1628,28,190,190,178.284,0,19.7775
11/9/2014 21:42,0,50.7857,49.3997,48.2881,0,0,51.967,50.7448,1.5,0,0.0313253,100,1,0,27.3245,28,190,190,178.177,0,20.3797
11/9/2014 21:43,0,50.7857,49.3997,48.2881,0,0,51.967,50.7448,1.5,0,0.0313253,100,1,0,28.3824,28,190,190,177.644,0,20.0053
11/9/2014 21:44,0,50.7857,49.3997,48.2881,0,0,51.967,50.7448,1.5,0,0.0313253,100,1,0,27.1725,28,190,190,177.005,0,20.0053
11/9/2014 21:45,0,51.1952,49.3997,48.3699,0,0,51.9581,50.6629,1.5,0,0.0313253,100,1,0,27.0657,28,190,190,176.898,0,20.5137
11/9/2014 21:46,0,51.1952,49.3997,48.3699,0,0,51.9581,50.6629,1.5,0,0.0313253,100,1,0,27.1563,28,190,190,177.111,0,19.7406
11/9/2014 21:47,0,51.1952,49.4753,48.4928,0,0,51.9581,50.6219,1.5,0,0.0321906,100,1,0,28.3435,28,190,190,177.005,0,20.2735
11/9/2014 21:48,0,51.1952,49.4753,48.4928,0,0,51.9581,50.6219,1.5,0,0.0321906,100,1,0,28.6476,28,190,190,176.152,0,20.0199
11/9/2014 21:49,0,51.666,49.702,48.5338,0,0,51.9729,50.54,1.5,0,0.0315417,100,1,0,27.4345,28,190,190,175.833,0,20.0199
11/9/2014 21:50,0,51.666,49.702,48.5338,0,0,51.9729,50.54,1.5,0,0.0315417,100,1,0,28.9517,28,190,190,175.513,0,19.8377
11/9/2014 21:51,0,51.666,49.702,48.5338,0,0,51.9729,50.54,1.5,0,0.0315417,100,1,0,27.551,28,190,190,174.235,0,19.8377
11/9/2014 21:52,0,51.666,49.6264,48.6566,0,0,51.9729,50.4991,1.5,0,0.0315417,100,1,0,28.6541,28,190,190,173.915,0,20.4281
11/9/2014 21:53,0,51.666,49.6264,48.6566,0,0,51.9729,50.4991,1.5,0,0.0315417,100,1,0,28.5538,28,190,190,174.235,0,19.8853
11/9/2014 21:54,0,52.1369,49.6264,48.7385,0,0,51.9818,50.4582,1.5,0,0.0319742,100,1,0,27.0981,28,190,190,174.767,0,19.8853
11/9/2014 21:55,0,52.1369,49.6264,48.7385,0,0,51.9818,50.4582,1.5,0,0.0319742,100,1,0,29.437,28,190,190,175.194,0,20.0075
11/9/2014 21:56,0,52.1369,49.6264,48.7385,0,0,51.9818,50.4582,1.5,0,0.0319742,100,1,0,27.7645,28,190,190,175.513,0,20.0075
11/9/2014 21:57,0,52.1369,49.8531,48.7794,0,0,51.9818,50.4172,1.5,0,0.0319742,100,1,0,28.4406,28,190,190,175.726,0,20.4901
11/9/2014 21:58,0,52.1369,49.8531,48.7794,0,0,51.9818,50.4172,1.5,0,0.0319742,100,1,0,28.1591,28,190,190,175.513,0,20.3095
11/9/2014 21:59,0,52.2598,49.9287,48.8613,0,0,52.0201,50.3762,1.5,0,0.031758,100,1,0,26.8587,28,190,190,175.194,0,20.3095
11/9/2014 22:00,0,52.2598,49.9287,48.8613,0,0,52.0201,50.3762,1.5,0,0.031758,100,1,0,27.0593,28,190,190,175.407,0,21.0306
11/9/2014 22:01,0,52.2598,49.9287,48.8613,0,0,52.0201,50.3762,1.5,0,0.031758,100,1,0,27.6189,28,190,190,176.578,0,20.0408
11/9/2014 22:02,0,52.2598,49.8531,48.9432,0,0,52.0201,50.2944,1.5,0,0.0319742,100,1,0,29.0423,28,190,190,176.792,0,20.6689
11/9/2014 22:03,0,52.2598,49.8531,48.9432,0,0,52.0201,50.2944,1.5,0,0.0319742,100,1,0,28.7447,28,190,190,176.578,0,20.2945
11/9/2014 22:04,0,51.8503,49.9287,48.9842,0,0,52.026,50.2534,1.5,0,0.0321906,100,1,0,27.8551,28,190,190,176.792,0,20.2945
11/9/2014 22:05,0,51.8503,49.9287,48.9842,0,0,52.026,50.2534,1.5,0,0.0321906,100,1,0,27.9877,28,190,190,176.792,0,20.5207
11/9/2014 22:06,0,51.8503,50.0798,49.025,0,0,52.026,50.2125,1.5,0,0.031758,100,1,0,28.3338,28,190,190,177.538,0,20.2758
11/9/2014 22:07,0,51.8503,50.0798,49.025,0,0,52.026,50.2125,1.5,0,0.031758,100,1,0,28.3435,28,190,190,177.431,0,20.3286
11/9/2014 22:08,0,51.8503,50.0798,49.025,0,0,52.026,50.2125,1.5,0,0.031758,100,1,0,28.3435,28,190,190,177.324,0,20.3646
11/9/2014 22:09,0,51.7479,50.0798,49.066,0,0,52.029,50.2125,1.5,0,0.0315417,100,1,0,28.0686,28,190,190,177.538,0,20.3646
11/9/2014 22:10,0,51.7479,50.0798,49.066,0,0,52.029,50.2125,1.5,0,0.0315417,100,1,0,28.7447,28,190,190,178.39,0,20.068
11/9/2014 22:11,0,51.7479,50.1176,49.1069,0,0,52.029,50.1306,1.5,0,0.0321906,100,1,0,27.9489,28,190,190,178.497,0,20.068
11/9/2014 22:12,0,51.7479,50.1176,49.1069,0,0,52.029,50.1306,1.5,0,0.0321906,100,1,0,28.253,28,190,190,178.07,0,20.3273
11/9/2014 22:13,0,51.7479,50.1176,49.1069,0,0,52.029,50.1306,1.5,0,0.0321906,100,1,0,28.253,28,190,190,177.538,0,20.2087
11/9/2014 22:14,0,51.5842,50.2688,49.1069,0,0,52.057,50.1306,1.5,0,0.0319742,100,1,0,27.8551,28,190,190,177.218,0,20.2087
11/9/2014 22:15,0,51.5842,50.2688,49.1069,0,0,52.057,50.1306,1.5,0,0.0319742,100,1,0,28.7447,28,190,190,176.685,0,20.0878
11/9/2014 22:16,0,51.5842,50.3444,49.1069,0,0,52.057,50.0897,1.5,0,0.031758,100,1,0,27.6448,28,190,190,176.685,0,20.0878
11/9/2014 22:17,0,51.5842,50.3444,49.1069,0,0,52.057,50.0897,1.5,0,0.031758,100,1,0,27.771,28,190,190,176.259,0,20.5445
11/9/2014 22:18,0,51.5842,50.3444,49.1069,0,0,52.057,50.0897,1.5,0,0.031758,100,1,0,28.8385,28,190,190,175.513,0,20.0716
11/9/2014 22:19,0,51.3999,50.2688,49.1069,0,0,52.0629,50.0487,1.5,0,0.0315417,100,1,0,26.8587,28,190,190,175.407,0,20.0716
11/9/2014 22:20,0,51.3999,50.2688,49.1069,0,0,52.0629,50.0487,1.5,0,0.0315417,100,1,0,26.0694,28,190,190,175.3,0,21.2791
11/9/2014 22:21,0,51.3999,50.1932,49.066,0,0,52.0629,50.0078,1.5,0,0.0321906,100,1,0,27.8551,28,190,190,175.513,0,19.7551
11/9/2014 22:22,0,51.3999,50.1932,49.066,0,0,52.0629,50.0078,1.5,0,0.0321906,100,1,0,28.7512,28,190,190,175.407,0,20.5923
11/9/2014 22:23,0,51.3999,50.1932,49.066,0,0,52.0629,50.0078,1.5,0,0.0321906,100,1,0,28.5603,28,190,190,174.98,0,20.0763
11/9/2014 22:24,0,50.9699,50.1932,49.025,0,0,52.0821,49.9669,1.5,0,0.0315417,100,1,0,26.5999,28,190,190,175.087,0,20.0763
11/9/2014 22:25,0,50.9699,50.1932,49.025,0,0,52.0821,49.9669,1.5,0,0.0315417,100,1,0,28.0265,28,190,190,175.407,0,20.8956
11/9/2014 22:26,0,50.9699,50.1932,48.9842,0,0,52.0821,49.9258,1.5,0,0.0324068,100,1,0,27.8551,28,190,190,176.152,0,20.1031
11/9/2014 22:27,0,50.9699,50.1932,48.9842,0,0,52.0821,49.9258,1.5,0,0.0324068,100,1,0,28.4406,28,190,190,176.472,0,20.4349
11/9/2014 22:28,0,50.9699,50.1932,48.9842,0,0,52.0821,49.9258,1.5,0,0.0315417,100,1,0,28.253,28,190,190,175.939,0,20.141
11/9/2014 22:29,0,50.9699,50.1932,48.9842,0,0,52.0821,49.9258,1.5,0,0.0315417,100,1,0,27.1563,28,190,190,176.046,0,20.141
11/9/2014 22:30,0,50.9699,50.1932,48.9842,0,0,52.0821,49.9258,1.5,0,0.0315417,100,1,0,28.8191,28,190,190,176.365,0,20.0523
11/9/2014 22:31,0,51.2771,50.2688,49.025,0,0,52.1072,49.8849,1.5,0,0.0319742,100,1,0,27.8615,28,190,190,176.472,0,20.0523
11/9/2014 22:32,0,51.2771,50.2688,49.025,0,0,52.1072,49.8849,1.5,0,0.0319742,100,1,0,27.3633,28,190,190,176.472,0,20.5045
11/9/2014 22:33,0,51.2771,50.2688,49.025,0,0,52.1072,49.8849,1.5,0,0.0319742,100,1,0,28.4341,28,190,190,176.365,0,20.1051
11/9/2014 22:34,0,51.3999,50.1932,49.025,0,0,52.1072,49.8849,1.5,0,0.031758,100,1,0,28.1591,28,190,190,176.792,0,20.1051
11/9/2014 22:35,0,51.3999,50.1932,49.025,0,0,52.1072,49.8849,1.5,0,0.031758,100,1,0,27.4572,28,190,190,177.218,0,20.3609
11/9/2014 22:36,0,51.3999,50.1932,49.025,0,0,52.094,49.8849,1.5,0,0.0319742,100,1,0,28.7447,28,190,190,177.857,0,20.5536
11/9/2014 22:37,0,51.3999,50.1932,49.025,0,0,52.094,49.8849,1.5,0,0.0319742,100,1,0,27.8551,28,190,190,177.964,0,19.9956
11/9/2014 22:38,0,51.3999,50.1932,48.9842,0,0,52.094,49.844,1.5,0,0.031758,100,1,0,27.5833,28,190,190,177.751,0,20.2328
11/9/2014 22:39,0,51.3999,50.1932,48.9842,0,0,52.094,49.844,1.5,0,0.031758,100,1,0,28.3435,28,190,190,177.324,0,20.2328
11/9/2014 22:40,0,51.3999,50.1932,48.9842,0,0,52.094,49.844,1.5,0,0.031758,100,1,0,27.4572,28,190,190,177.538,0,20.1605
11/9/2014 22:41,0,51.5022,50.2688,49.025,0,0,52.094,49.7621,1.5,0,0.0311092,100,1,0,28.7447,28,190,190,177.324,0,20.4135
11/9/2014 22:42,0,51.5022,50.2688,49.025,0,0,52.094,49.7621,1.5,0,0.0311092,100,1,0,27.7451,28,190,190,177.005,0,19.8631
11/9/2014 22:43,0,51.5022,50.2688,48.9432,0,0,52.094,49.7621,1.5,0,0.0315417,100,1,0,27.6642,28,190,190,176.578,0,20.187
11/9/2014 22:44,0,51.5022,50.2688,48.9432,0,0,52.094,49.7621,1.5,0,0.0315417,100,1,0,28.0492,28,190,190,176.046,0,20.187
11/9/2014 22:45,0,51.5022,50.2688,48.9432,0,0,52.094,49.7621,1.5,0,0.0315417,100,1,0,26.9849,28,190,190,176.152,0,20.3279
11/9/2014 22:46,0,51.4408,50.1932,48.9432,0,0,52.1353,49.7211,1.5,0,0.0319742,100,1,0,26.6743,28,190,190,175.513,0,20.6721
11/9/2014 22:47,0,51.4408,50.1932,48.9432,0,0,52.1353,49.7211,1.5,0,0.0319742,100,1,0,28.6929,28,190,190,175.3,0,20.0986
11/9/2014 22:48,0,51.4408,50.1932,48.9022,0,0,52.1353,49.7211,1.5,0,0.031758,100,1,0,28.253,28,190,190,174.874,0,20.2314
11/9/2014 22:49,0,51.4408,50.1932,48.9022,0,0,52.1353,49.7211,1.5,0,0.031758,100,1,0,27.5639,28,190,190,174.874,0,20.2314
11/9/2014 22:50,0,51.4408,50.1932,48.9022,0,0,52.1353,49.7211,1.5,0,0.031758,100,1,0,27.9489,28,190,190,174.98,0,20.594
11/9/2014 22:51,0,51.1133,50.1176,48.8613,0,0,52.1382,49.7211,1.5,0,0.0315417,100,1,0,27.9553,28,190,190,175.513,0,20.4376
11/9/2014 22:52,0,51.1133,50.1176,48.8613,0,0,52.1382,49.7211,1.5,0,0.0315417,100,1,0,27.7645,28,190,190,176.472,0,20.146
11/9/2014 22:53,0,51.1133,50.1176,48.7794,0,0,52.1382,49.6802,1.5,0,0.031758,100,1,0,28.253,28,190,190,176.152,0,20.235
11/9/2014 22:54,0,51.1133,50.1176,48.7794,0,0,52.1382,49.6802,1.5,0,0.031758,100,1,0,27.758,28,190,190,175.939,0,20.235
11/9/2014 22:55,0,51.1133,50.1176,48.7794,0,0,52.1382,49.6802,1.5,0,0.031758,100,1,0,28.0427,28,190,190,176.152,0,20.9283
11/9/2014 22:56,0,50.8676,50.0798,48.6976,0,0,52.1589,49.6393,1.5,0,0.0313253,100,1,0,27.7645,28,190,190,176.898,0,19.8176
11/9/2014 22:57,0,50.8676,50.0798,48.6976,0,0,52.1589,49.6393,1.5,0,0.0313253,100,1,0,28.2012,28,190,190,177.431,0,20.2148
11/9/2014 22:58,0,50.8676,50.0043,48.6157,0,0,52.1589,49.5983,1.5,0,0.0315417,100,1,0,28.253,28,190,190,177.538,0,20.0634
11/9/2014 22:59,0,50.8676,50.0043,48.6157,0,0,52.1589,49.5983,1.5,0,0.0315417,100,1,0,27.7645,28,190,190,177.324,0,20.0634
11/9/2014 23:00,0,50.7038,49.9287,48.5338,0,0,52.1736,49.5574,1.5,0,0.0313253,100,1,0,27.9748,28,190,190,177.218,0,20.6805
11/9/2014 23:01,0,50.7038,49.9287,48.5338,0,0,52.1736,49.5574,1.5,0,0.0313253,100,1,0,28.253,28,190,190,177.324,0,20.2215
11/9/2014 23:02,0,50.7038,49.9287,48.5338,0,0,52.1736,49.5574,1.5,0,0.0313253,100,1,0,28.5603,28,190,190,177.751,0,20.3902
11/9/2014 23:03,0,50.7038,49.9287,48.4518,0,0,52.1736,49.5574,1.5,0,0.0319742,100,1,0,28.6994,28,190,190,177.431,0,20.1166
11/9/2014 23:04,0,50.7038,49.9287,48.4518,0,0,52.1736,49.5574,1.5,0,0.0319742,100,1,0,27.3763,28,190,190,177.218,0,20.4522
11/9/2014 23:05,0,50.7038,49.9287,48.4518,0,0,52.1736,49.5574,1.5,0,0.0319742,100,1,0,27.3633,28,190,190,176.898,0,20.4522
11/9/2014 23:06,0,50.4786,49.8531,48.4518,0,0,52.1855,49.5165,1.5,0,0.031758,100,1,0,28.7447,28,190,190,176.898,0,19.8942
11/9/2014 23:07,0,50.4786,49.8531,48.4518,0,0,52.1855,49.5165,1.5,0,0.031758,100,1,0,27.868,28,190,190,176.685,0,20.1189
11/9/2014 23:08,0,50.4786,49.702,48.3699,0,0,52.1855,49.4755,1.5,0,0.031758,100,1,0,28.3274,28,190,190,175.939,0,19.974
11/9/2014 23:09,0,50.4786,49.702,48.3699,0,0,52.1855,49.4755,1.5,0,0.031758,100,1,0,27.3116,28,190,190,175.833,0,20.4379
11/9/2014 23:10,0,50.4786,49.7776,48.2881,0,0,52.2032,49.4755,1.5,0,0.0315417,100,1,0,27.4572,28,190,190,175.833,0,20.4379
11/9/2014 23:11,0,50.4786,49.7776,48.2881,0,0,52.2032,49.4755,1.5,0,0.0315417,100,1,0,28.4471,28,190,190,175.726,0,20.0836
11/9/2014 23:12,0,50.4786,49.7776,48.2881,0,0,52.2032,49.4755,1.5,0,0.0315417,100,1,0,28.1591,28,190,190,175.726,0,20.3516
11/9/2014 23:13,0,50.4786,49.6264,48.2061,0,0,52.2032,49.3936,1.5,0,0.0313253,100,1,0,28.1074,28,190,190,174.661,0,20.1384
11/9/2014 23:14,0,50.4786,49.6264,48.2061,0,0,52.2032,49.3936,1.5,0,0.0313253,100,1,0,26.6743,28,190,190,174.341,0,21.0498
11/9/2014 23:15,0,50.4786,49.6264,48.2061,0,0,52.2032,49.3936,1.5,0,0.0313253,100,1,0,27.9295,28,190,190,174.554,0,21.0498
11/9/2014 23:16,0,49.6597,49.5508,48.1243,0,0,52.1943,49.3527,1.5,0,0.0315417,100,1,0,27.1498,28,190,190,174.98,0,19.9259
11/9/2014 23:17,0,49.6597,49.5508,48.1243,0,0,52.1943,49.3527,1.5,0,0.0315417,100,1,0,27.0722,28,190,190,175.087,0,20.6432
11/9/2014 23:18,0,49.6597,49.4753,48.0424,0,0,52.1943,49.3117,1.5,0,0.0315417,100,1,0,28.4406,28,190,190,175.3,0,20.1901
11/9/2014 23:19,0,49.6597,49.4753,48.0424,0,0,52.1943,49.3117,1.5,0,0.0315417,100,1,0,27.331,28,190,190,175.62,0,20.6551
11/9/2014 23:20,0,50.2534,49.3997,48.0424,0,0,52.2209,49.2708,1.5,0,0.0308928,100,1,0,27.758,28,190,190,176.152,0,20.6551
11/9/2014 23:21,0,50.2534,49.3997,48.0424,0,0,52.2209,49.2708,1.5,0,0.0308928,100,1,0,27.1498,28,190,190,177.111,0,20.9912
11/9/2014 23:22,0,50.2534,49.3997,48.0424,0,0,52.2209,49.2708,1.5,0,0.0308928,100,1,0,29.3981,28,190,190,177.431,0,20.2094
11/9/2014 23:23,0,50.2534,49.3619,48.0424,0,0,52.2209,49.2298,1.5,0,0.0311092,100,1,0,28.0427,28,190,190,177.005,0,20.5136
11/9/2014 23:24,0,50.2534,49.3619,48.0424,0,0,52.2209,49.2298,1.5,0,0.0311092,100,1,0,28.0427,28,190,190,176.685,0,21.2752
11/9/2014 23:25,0,50.3354,49.3619,48.0424,0,0,52.2386,49.1889,1.5,0,0.0315417,100,1,0,28.0492,28,190,190,177.218,0,21.2752
11/9/2014 23:26,0,50.3354,49.3619,48.0424,0,0,52.2386,49.1889,1.5,0,0.0315417,100,1,0,28.5603,28,190,190,177.538,0,20.5651
11/9/2014 23:27,0,50.3354,49.3619,48.0424,0,0,52.2386,49.1889,1.5,0,0.0315417,100,1,0,28.3435,28,190,190,174.767,0,20.5833
11/9/2014 23:28,0,50.3354,49.2863,48.0424,0,0,52.2386,49.1889,1.5,0,0.0319742,100,1,0,27.9553,28,190,190,172.212,0,20.7115
11/9/2014 23:29,0,50.3354,49.2863,48.0424,0,0,52.2386,49.1889,1.5,0,0.0319742,100,1,0,27.2437,28,190,190,174.235,0,20.9285
11/9/2014 23:30,0,50.4172,49.2863,48.0424,0,0,52.2504,49.1479,1.5,0,0.0313253,100,1,0,27.2501,28,190,190,175.62,0,20.9285
11/9/2014 23:31,0,50.4172,49.2863,48.0424,0,0,52.2504,49.1479,1.5,0,0.0313253,100,1,0,28.9517,28,190,190,174.022,0,21.0663
11/9/2014 23:32,0,50.4172,49.2863,48.0424,0,0,52.2504,49.1479,1.5,0,0.0313253,100,1,0,28.9452,28,190,190,173.702,0,20.4557
11/9/2014 23:33,0,50.4172,49.2863,48.0834,0,0,52.2504,49.1069,1.5,0,0.031758,100,1,0,28.3435,28,190,190,174.767,0,20.4557
11/9/2014 23:34,0,50.4172,49.2863,48.0834,0,0,52.2504,49.1069,1.5,0,0.031758,100,1,0,27.3698,28,190,190,173.596,0,20.8313
11/9/2014 23:35,0,50.4172,49.2863,48.0834,0,0,52.2504,49.1069,1.5,0,0.031758,100,1,0,27.5574,28,190,190,173.489,0,20.8313
11/9/2014 23:36,0,50.6834,49.2863,48.0834,0,0,52.2887,49.066,1.5,0,0.0313253,100,1,0,28.8644,28,190,190,174.022,0,21.0373
11/9/2014 23:37,0,50.6834,49.2863,48.0834,0,0,52.2887,49.066,1.5,0,0.0313253,100,1,0,29.1426,28,190,190,174.554,0,20.1199
11/9/2014 23:38,0,50.6834,49.2863,48.0834,0,0,52.2887,49.025,1.5,0,0.0313253,100,1,0,27.5057,28,190,190,174.235,0,20.3991
11/9/2014 23:39,0,50.6834,49.2863,48.0834,0,0,52.2887,49.025,1.5,0,0.0313253,100,1,0,25.7847,28,190,190,174.235,0,22.4713
11/9/2014 23:40,0,50.6424,49.2863,48.0834,0,0,52.2887,49.025,1.5,0,0.0313253,100,1,0,30.3201,28,190,190,174.661,0,22.4713
11/9/2014 23:41,0,50.6424,49.2863,48.0834,0,0,52.2887,49.025,1.5,0,0.0313253,100,1,0,27.6448,28,190,190,175.3,0,20.4548
11/9/2014 23:42,0,50.6424,49.2863,48.0834,0,0,52.2887,49.025,1.5,0,0.0313253,100,1,0,27.551,28,190,190,175.513,0,21.1665
11/9/2014 23:43,0,50.6424,49.2863,48.0834,0,0,52.2887,48.9842,1.5,0,0.0311092,100,1,0,27.8615,28,190,190,175.513,0,20.8835
11/9/2014 23:44,0,50.6424,49.2863,48.0834,0,0,52.2887,48.9842,1.5,0,0.0311092,100,1,0,27.4572,28,190,190,174.128,0,21.2979
11/9/2014 23:45,0,50.54,49.2863,48.1243,0,0,52.2887,48.9842,1.5,0,0.0311092,100,1,0,28.1591,28,190,190,171.041,0,21.2979
11/9/2014 23:46,0,50.54,49.2863,48.1243,0,0,52.2887,48.9842,1.5,0,0.0311092,100,1,0,28.5473,28,190,190,172.744,0,21.1456
11/9/2014 23:47,0,50.54,49.2863,48.1243,0,0,52.2887,48.9842,1.5,0,0.0311092,100,1,0,27.9489,28,190,190,174.448,0,21.1308
11/9/2014 23:48,0,50.54,49.2863,48.1243,0,0,52.2858,48.9432,1.5,0,0.0311092,100,1,0,26.7617,28,190,190,174.98,0,21.1308
11/9/2014 23:49,0,50.54,49.2863,48.1243,0,0,52.2858,48.9432,1.5,0,0.0311092,100,1,0,27.1628,28,190,190,175.194,0,21.2103
11/9/2014 23:50,0,50.6424,49.2863,48.1243,0,0,52.2858,48.9432,1.5,0,0.031758,100,1,0,28.3565,28,190,190,175.833,0,21.2103
11/9/2014 23:51,0,50.6424,49.2863,48.1243,0,0,52.2858,48.9432,1.5,0,0.031758,100,1,0,28.4406,28,190,190,176.472,0,20.7031
11/9/2014 23:52,0,50.6424,49.2863,48.1243,0,0,52.2828,48.9022,1.5,0,0.0315417,100,1,0,28.35,28,190,190,176.152,0,20.7395
11/9/2014 23:53,0,50.6424,49.2863,48.1243,0,0,52.2828,48.9022,1.5,0,0.0315417,100,1,0,28.1591,28,190,190,171.254,0,20.5746
11/9/2014 23:54,0,50.6424,49.2863,48.1243,0,0,52.2828,48.9022,1.5,0,0.0315417,100,1,0,27.551,28,190,190,173.596,0,21.1715
11/9/2014 23:55,0,49.8235,49.2863,48.0424,0,0,52.2828,48.8613,1.5,0,0.0311092,100,1,0,27.0657,28,190,190,176.152,0,21.1715
11/9/2014 23:56,0,49.8235,49.2863,48.0424,0,0,52.2828,48.8613,1.5,0,0.0311092,100,1,0,29.5372,28,190,190,176.898,0,22.1002
11/9/2014 23:57,0,49.8235,49.2107,47.9196,0,0,52.3153,48.8204,1.5,0,0.031758,100,1,0,30.1422,28,190,190,176.472,0,20.4883
11/9/2014 23:58,0,49.8235,49.2107,47.9196,0,0,52.3153,48.8204,1.5,0,0.031758,100,1,0,29.0423,28,190,190,176.578,0,20.4883
11/9/2014 23:59,0,49.8235,49.2107,47.9196,0,0,52.3153,48.8204,1.5,0,0.031758,100,1,0,29.1361,28,190,190,177.218,0,20.573
11/10/2014 0:00,0,49.2912,49.1351,47.7968,0,0,52.3153,48.8204,1.5,0,0.031758,100,1,0,27.0593,28,190,190,177.111,0,20.573
11/10/2014 0:01,0,49.2912,49.1351,47.7968,0,0,52.3153,48.8204,1.5,0,0.031758,100,1,0,28.6476,28,190,190,175.194,0,21.3106
11/10/2014 0:02,0,49.2912,49.0974,47.7148,0,0,52.3153,48.7385,1.5,0,0.0311092,100,1,0,29.3464,28,190,190,172.85,0,20.3679
11/10/2014 0:03,0,49.2912,49.0974,47.7148,0,0,52.3153,48.7385,1.5,0,0.0311092,100,1,0,27.9489,28,190,190,174.448,0,20.3679
11/10/2014 0:04,0,49.2912,49.0974,47.7148,0,0,52.3153,48.7385,1.5,0,0.0311092,100,1,0,27.2631,28,190,190,176.472,0,20.6283
11/10/2014 0:05,0,49.1479,49.0218,47.592,0,0,52.3153,48.6976,1.5,0,0.0311092,100,1,0,28.6606,28,190,190,178.71,0,21.3346
11/10/2014 0:06,0,49.1479,49.0218,47.592,0,0,52.3153,48.6976,1.5,0,0.0311092,100,1,0,27.4572,28,190,190,179.136,0,20.6948
11/10/2014 0:07,0,49.1479,48.8707,47.592,0,0,52.3271,48.6976,1.5,0,0.0685239,0,1,0,28.2853,28,190,190,179.35,0,20.678
11/10/2014 0:08,0,49.1479,48.8707,47.592,0,0,52.3271,48.6976,1.5,0,0.0685239,0,1,0,28.4406,28,190,190,179.03,0,20.678
11/10/2014 0:09,0,49.1479,48.8707,47.592,0,0,52.3271,48.6976,1.5,0,0.0685239,0,1,0,27.703,28,190,190,179.456,0,20.3789
11/10/2014 0:10,0,49.5983,48.8707,47.7148,0,0,52.3271,48.7385,1.5,0,0.0676587,0,1,0,27.9489,28,190,190,172.85,0,21.3043
11/10/2014 0:11,0,49.5983,48.8707,47.7148,0,0,52.3271,48.7385,1.5,0,0.0676587,0,1,0,28.832,28,190,190,172.425,0,21.0884
11/10/2014 0:12,0,49.5983,49.1351,47.7557,0,0,52.3124,48.7385,1.5,0,0.0667937,0,1,0,28.6476,28,190,190,174.448,0,20.5959
11/10/2014 0:13,0,49.5983,49.1351,47.7557,0,0,52.3124,48.7385,1.5,0,0.0667937,0,1,0,27.0107,28,190,190,175.62,0,20.5959
11/10/2014 0:14,0,49.5983,49.1351,47.7557,0,0,52.3124,48.7385,1.5,0,0.0667937,0,1,0,28.5732,28,190,190,176.152,0,20.6784
11/10/2014 0:15,0,50.0078,48.8707,47.7557,0,0,52.3124,48.7385,1.5,0,0.0680913,0,1,0,27.8551,28,190,190,176.472,0,20.6784
11/10/2014 0:16,0,50.0078,48.8707,47.7557,0,0,52.3124,48.7385,1.5,0,0.0680913,0,1,0,29.1426,28,190,190,176.259,0,20.9943
11/10/2014 0:17,0,50.0078,48.8707,47.7968,0,0,52.3389,48.7385,1.5,0,0.0672263,0,1,0,27.8551,28,190,190,175.939,0,20.3922
11/10/2014 0:18,0,50.0078,48.8707,47.7968,0,0,52.3389,48.7385,1.5,0,0.0672263,0,1,0,27.9489,28,190,190,174.341,0,20.3922
11/10/2014 0:19,0,50.0078,48.8707,47.7968,0,0,52.3389,48.7385,1.5,0,0.0672263,9.06263,1,0,27.2631,28,190,190,170.828,0,20.5218
11/10/2014 0:20,0,49.7211,48.8707,47.7557,0,0,52.3389,48.7385,1.5,0,0.0337045,9.06263,1,0,26.367,28,190,190,172.425,0,21.8183
11/10/2014 0:21,0,49.7211,48.8707,47.7557,0,0,52.3389,48.7385,1.5,0,0.0337045,25.2488,1,0,28.0362,28,190,190,173.702,0,21.8183
11/10/2014 0:22,0,49.7211,48.8707,47.6329,0,0,52.3419,48.6566,1.5,0,0.0315417,25.2488,1,0,30.1357,28,190,190,173.809,0,20.3432
11/10/2014 0:24,0,49.7211,48.8707,47.6329,0,0,52.3419,48.6566,1.5,0,0.0315417,42.1098,1,0,28.3565,28,190,190,173.276,0,20.9945
11/10/2014 0:26,0,49.5778,48.8707,47.551,0,0,52.3419,48.5746,1.5,0,0.0308928,64.7458,1,0,28.7382,28,190,190,170.402,0,21.2549
11/10/2014 0:27,0,49.5778,48.8707,47.5101,0,0,52.3596,48.5338,1.5,0,0.0315417,64.7458,1,0,27.4928,28,190,190,169.019,0,20.8378
11/10/2014 0:29,0,49.1888,48.795,47.4692,0,0,52.3596,48.5338,1.5,0,0.0313253,87.6265,1,0,28.0492,28,190,190,173.702,0,21.2025
11/10/2014 0:31,0,49.1888,48.795,47.4692,0,0,52.3596,48.5338,1.5,0,0.0313253,100,1,0,28.0362,28,190,190,174.235,0,21.3892
11/10/2014 0:32,0,49.1888,48.7573,47.3054,0,0,52.3788,48.4928,1.5,0,0.0313253,100,1,0,27.7904,28,190,190,174.235,0,20.7865
11/10/2014 0:33,0,49.1888,48.7573,47.3054,0,0,52.3788,48.4928,1.5,0,0.0313253,100,1,0,28.1139,28,190,190,174.022,0,20.9647
11/10/2014 0:34,0,48.4519,48.6061,47.2234,0,0,52.3788,48.4928,1.5,0,0.0311092,100,1,0,28.1656,28,190,190,172.425,0,20.9647
11/10/2014 0:35,0,48.4519,48.6061,47.2234,0,0,52.3788,48.4928,1.5,0,0.0311092,100,1,0,27.0981,28,190,190,171.041,0,21.3834
11/10/2014 0:36,0,48.4519,48.6061,47.2234,0,0,52.3788,48.4928,1.5,0,0.0311092,100,1,0,28.1883,28,190,190,173.596,0,21.3834
11/10/2014 0:37,0,48.4519,48.5306,47.1006,0,0,52.398,48.4928,1.5,0,0.0313253,100,1,0,28.8256,28,190,190,174.98,0,20.5261
11/10/2014 0:38,0,48.4519,48.5306,47.1006,0,0,52.398,48.4928,1.5,0,0.0313253,100,1,0,27.6448,28,190,190,174.767,0,21.0833
11/10/2014 0:39,0,48.4519,48.3795,46.9778,0,0,52.398,48.4109,1.5,0,0.0313253,100,1,0,28.3435,28,190,190,174.235,0,21.0833
11/10/2014 0:40,0,48.4519,48.3795,46.9778,0,0,52.398,48.4109,1.5,0,0.0313253,100,1,0,27.428,28,190,190,174.98,0,20.7757
11/10/2014 0:41,0,48.4519,48.3795,46.9778,0,0,52.398,48.4109,1.5,0,0.0313253,100,1,0,28.0362,28,190,190,174.448,0,21.5366
11/10/2014 0:42,0,48.4519,48.3038,46.8959,0,0,52.398,48.329,1.5,0,0.0308928,100,1,0,29.6278,28,190,190,173.276,0,20.4803
11/10/2014 0:43,0,48.4519,48.3038,46.8959,0,0,52.398,48.329,1.5,0,0.0308928,100,1,0,27.9553,28,190,190,174.448,0,20.4803
11/10/2014 0:44,0,48.0629,48.3038,46.7321,0,0,52.3936,48.2471,1.5,0,0.0315417,100,1,0,28.612,28,190,190,176.578,0,20.5259
11/10/2014 0:45,0,48.0629,48.3038,46.7321,0,0,52.3936,48.2471,1.5,0,0.0315417,100,1,0,26.6678,28,190,190,177.218,0,20.5259
11/10/2014 0:46,0,48.0629,48.0394,46.6093,0,0,52.3936,48.2061,1.5,0,0.0315417,100,1,0,28.2465,28,190,190,177.857,0,21.5436
11/10/2014 0:47,0,48.0629,48.0394,46.6093,0,0,52.3936,48.2061,1.5,0,0.0315417,100,1,0,27.9489,28,190,190,178.07,0,20.6796
11/10/2014 0:48,0,48.0629,48.0394,46.6093,0,0,52.3936,48.2061,1.5,0,0.0315417,100,1,0,27.7095,28,190,190,178.07,0,20.8564
11/10/2014 0:49,0,48.0629,47.8882,46.4865,0,0,52.4246,48.1243,1.5,0,0.0308928,100,1,0,28.2336,28,190,190,178.07,0,20.8564
11/10/2014 0:50,0,48.0629,47.8882,46.4865,0,0,52.4246,48.1243,1.5,0,0.0308928,100,1,0,27.0593,28,190,190,177.964,0,20.727
11/10/2014 0:51,0,47.7967,47.8126,46.3637,0,0,52.4246,48.0424,1.5,0,0.0313253,100,1,0,27.8551,28,190,190,178.07,0,21.301
11/10/2014 0:52,0,47.7967,47.8126,46.3637,0,0,52.4246,48.0424,1.5,0,0.0313253,100,1,0,28.8385,28,190,190,177.538,0,20.5303
11/10/2014 0:53,0,47.7967,47.8126,46.3637,0,0,52.4246,48.0424,1.5,0,0.0313253,100,1,0,27.758,28,190,190,177.964,0,20.5303
11/10/2014 0:54,0,47.7967,47.5859,46.1589,0,0,52.46,47.9196,1.5,0,0.0311092,100,1,0,28.3888,28,190,190,178.177,0,20.9885
11/10/2014 0:55,0,47.7967,47.5859,46.1589,0,0,52.46,47.9196,1.5,0,0.0311092,100,1,0,26.7552,28,190,190,177.111,0,21.0307
11/10/2014 0:56,0,47.0801,47.4348,45.9952,0,0,52.46,47.8377,1.5,0,0.0306766,100,1,0,27.1304,28,190,190,174.554,0,21.7096
11/10/2014 0:57,0,47.0801,47.4348,45.9952,0,0,52.46,47.8377,1.5,0,0.0306766,100,1,0,29.6214,28,190,190,177.324,0,20.475
11/10/2014 0:58,0,47.0801,47.2836,45.8723,0,0,52.4717,47.7968,1.5,0,0.0311092,100,1,0,27.8551,28,190,190,178.71,0,20.475
11/10/2014 0:59,0,47.0801,47.2836,45.8723,0,0,52.4717,47.7968,1.5,0,0.0311092,100,1,0,29.1167,28,190,190,178.177,0,20.6194
11/10/2014 1:00,0,47.0801,47.2836,45.8723,0,0,52.4717,47.7968,1.5,0,0.0311092,100,1,0,26.1696,28,190,190,178.07,0,20.6194
11/10/2014 1:01,0,47.1826,47.0568,45.6676,0,0,52.4717,47.7148,1.5,0,0.0315417,100,1,0,28.0362,28,190,190,178.07,0,21.3345
11/10/2014 1:02,0,47.1826,47.0568,45.6676,0,0,52.4717,47.7148,1.5,0,0.0315417,100,1,0,27.8486,28,190,190,177.644,0,20.4878
11/10/2014 1:03,0,47.1826,47.0568,45.6676,0,0,52.4717,47.7148,1.5,0,0.0315417,100,1,0,27.9424,28,190,190,176.685,0,20.8589
11/10/2014 1:04,0,47.1826,46.9057,45.5447,0,0,52.4909,47.592,1.5,0,0.0306766,100,1,0,28.832,28,190,190,175.087,0,20.8589
11/10/2014 1:05,0,47.1826,46.9057,45.5447,0,0,52.4909,47.592,1.5,0,0.0306766,100,1,0,28.1009,28,190,190,175.194,0,20.5008
11/10/2014 1:06,0,47.2849,46.7167,45.4219,0,0,52.4909,47.5101,1.5,0,0.0315417,100,1,0,28.1527,28,190,190,175.087,0,21.1352
11/10/2014 1:07,0,47.2849,46.7167,45.4219,0,0,52.4909,47.5101,1.5,0,0.0315417,100,1,0,29.2655,28,190,190,175.3,0,20.1639
11/10/2014 1:08,0,47.2849,46.5656,45.4219,0,0,52.516,47.4282,1.5,0,0.0308928,100,1,0,27.9489,28,190,190,175.407,0,20.701
11/10/2014 1:09,0,47.2849,46.5656,45.4219,0,0,52.516,47.4282,1.5,0,0.0308928,100,1,0,28.7382,28,190,190,175.513,0,20.701
11/10/2014 1:10,0,47.2849,46.5656,45.4219,0,0,52.516,47.4282,1.5,0,0.0308928,100,1,0,29.0229,28,190,190,176.578,0,20.6576
11/10/2014 1:11,0,48.0219,46.6412,45.4219,0,0,52.516,47.3464,1.5,0,0.0313253,100,1,0,28.0071,28,190,190,177.218,0,20.6576
11/10/2014 1:12,0,48.0219,46.6412,45.4219,0,0,52.516,47.3464,1.5,0,0.0313253,100,1,0,27.9489,28,190,190,177.111,0,20.5716
11/10/2014 1:13,0,48.0219,46.3389,45.4219,0,0,52.5279,47.2645,1.5,0,0.0313253,100,1,0,28.2594,28,190,190,177.218,0,20.2569
11/10/2014 1:14,0,48.0219,46.3389,45.4219,0,0,52.5279,47.2645,1.5,0,0.0313253,100,1,0,27.8486,28,190,190,176.685,0,20.2569
11/10/2014 1:15,0,48.0219,46.3389,45.4219,0,0,52.5279,47.2645,1.5,0,0.0313253,100,1,0,26.5708,28,190,190,176.685,0,21.1986
11/10/2014 1:16,0,47.8991,46.2633,45.3809,0,0,52.5279,47.2234,1.5,0,0.0308928,100,1,0,28.4471,28,190,190,173.809,0,21.1986
11/10/2014 1:17,0,47.8991,46.2633,45.3809,0,0,52.5279,47.2234,1.5,0,0.0308928,100,1,0,27.2437,28,190,190,174.661,0,19.904
11/10/2014 1:18,0,47.8991,46.2633,45.3401,0,0,52.5529,47.1416,1.5,0,0.0315417,100,1,0,27.758,28,190,190,176.259,0,20.4265
11/10/2014 1:19,0,47.8991,46.2633,45.3401,0,0,52.5529,47.1416,1.5,0,0.0315417,100,1,0,28.5473,28,190,190,177.005,0,20.4265
11/10/2014 1:20,0,47.8991,46.2633,45.3401,0,0,52.5529,47.1416,1.5,0,0.0315417,100,1,0,27.8486,28,190,190,177.218,0,19.9363
11/10/2014 1:21,0,47.5306,46.0744,45.2581,0,0,52.5529,47.1006,1.5,0,0.0311092,100,1,0,28.2983,28,190,190,178.177,0,20.675
11/10/2014 1:22,0,47.5306,46.0744,45.2581,0,0,52.5529,47.1006,1.5,0,0.0311092,100,1,0,29.0358,28,190,190,178.39,0,20.0529
11/10/2014 1:23,0,47.5306,46.0744,45.1763,0,0,52.5574,47.0597,1.5,0,0.0306766,100,1,0,27.9489,28,190,190,178.497,0,20.2859
11/10/2014 1:24,0,47.5306,46.0744,45.1763,0,0,52.5574,47.0597,1.5,0,0.0306766,100,1,0,28.2465,28,190,190,178.07,0,20.2859
11/10/2014 1:25,0,47.5306,46.0744,45.1763,0,0,52.5574,47.0597,1.5,0,0.0306766,100,1,0,26.9654,28,190,190,177.644,0,20.0648
11/10/2014 1:26,0,46.1794,45.9232,45.0534,0,0,52.5574,46.9369,1.5,0,0.0308928,100,1,0,27.6513,28,190,190,176.578,0,20.6087
11/10/2014 1:27,0,46.1794,45.9232,45.0534,0,0,52.5574,46.9369,1.5,0,0.0308928,100,1,0,28.7382,28,190,190,176.472,0,20.0215
11/10/2014 1:28,0,46.1794,45.8099,44.9716,0,0,52.5722,46.8549,1.5,0,0.0311092,100,1,0,27.6448,28,190,190,175.939,0,20.4804
11/10/2014 1:29,0,46.1794,45.8099,44.9716,0,0,52.5722,46.8549,1.5,0,0.0311092,100,1,0,28.5473,28,190,190,175.3,0,20.4804
11/10/2014 1:30,0,46.1794,45.8099,44.9716,0,0,52.5722,46.8549,1.5,0,0.0311092,100,1,0,28.6412,28,190,190,174.341,0,20.0098
11/10/2014 1:31,0,46.6707,45.6588,44.9305,0,0,52.5722,46.7731,1.5,0,0.0315417,100,1,0,29.7022,28,190,190,174.661,0,21.2717
11/10/2014 1:32,0,46.6707,45.6588,44.9305,0,0,52.5722,46.7731,1.5,0,0.0315417,100,1,0,27.4022,28,190,190,175.087,0,20.0017
11/10/2014 1:33,0,46.6707,45.6588,44.9305,0,0,52.5722,46.7731,1.5,0,0.0315417,100,1,0,27.5833,28,190,190,175.407,0,20.6137
11/10/2014 1:34,0,46.6707,45.6588,44.8896,0,0,52.5957,46.6912,1.5,0,0.0311092,100,1,0,28.5473,28,190,190,175.726,0,20.6137
11/10/2014 1:35,0,46.6707,45.6588,44.8896,0,0,52.5957,46.6912,1.5,0,0.0311092,100,1,0,26.4543,28,190,190,176.152,0,20.6413
11/10/2014 1:36,0,47.1621,45.5832,44.8487,0,0,52.5957,46.5684,1.5,0,0.0304604,100,1,0,25.9691,28,190,190,175.62,0,21.9622
11/10/2014 1:37,0,47.1621,45.5832,44.8487,0,0,52.5957,46.5684,1.5,0,0.0304604,100,1,0,27.5769,28,190,190,176.578,0,20.1064
11/10/2014 1:38,0,47.1621,45.5076,44.7668,0,0,52.6164,46.5275,1.5,0,0.0306766,100,1,0,27.2307,28,190,190,177.005,0,20.9163
11/10/2014 1:39,0,47.1621,45.5076,44.7668,0,0,52.6164,46.5275,1.5,0,0.0306766,100,1,0,28.7253,28,190,190,176.792,0,20.9163
11/10/2014 1:40,0,47.1621,45.5076,44.7668,0,0,52.6164,46.5275,1.5,0,0.0306766,100,1,0,27.8486,28,190,190,176.046,0,20.391
11/10/2014 1:41,0,46.6298,45.3942,44.603,0,0,52.6164,46.4456,1.5,0,0.0306766,100,1,0,29.2267,28,190,190,176.898,0,21.4037
11/10/2014 1:42,0,46.6298,45.3942,44.603,0,0,52.6164,46.4456,1.5,0,0.0306766,100,1,0,28.8385,28,190,190,176.578,0,20.3989
11/10/2014 1:43,0,46.6298,45.3942,44.3983,0,0,52.6076,46.3637,1.5,0,0.0304604,100,1,0,27.5445,28,190,190,175.62,0,21.0189
11/10/2014 1:44,0,46.6298,45.3942,44.3983,0,0,52.6076,46.3637,1.5,0,0.0304604,100,1,0,28.1527,28,190,190,175.939,0,21.0189
11/10/2014 1:45,0,46.4046,45.0919,44.2755,0,0,52.6076,46.3637,1.5,0,0.0304604,100,1,0,27.6901,28,190,190,176.792,0,21.1353
11/10/2014 1:46,0,46.4046,45.0919,44.2755,0,0,52.6076,46.3637,1.5,0,0.0304604,100,1,0,29.0358,28,190,190,177.857,0,21.1245
11/10/2014 1:47,0,46.4046,45.0919,44.2755,0,0,52.6076,46.3637,1.5,0,0.0304604,100,1,0,28.3338,28,190,190,177.644,0,20.5606
11/10/2014 1:48,0,46.4046,44.9407,44.1526,0,0,52.6076,46.2817,1.5,0,0.0313253,100,1,0,28.1591,28,190,190,177.538,0,20.431
11/10/2014 1:49,0,46.4046,44.9407,44.1526,0,0,52.6076,46.2817,1.5,0,0.0313253,100,1,0,28.1462,28,190,190,177.431,0,20.431
11/10/2014 1:50,0,46.4046,44.9407,44.1526,0,0,52.6076,46.2817,1.5,0,0.0313253,100,1,0,27.3569,28,190,190,177.751,0,20.7554
11/10/2014 1:51,0,45.729,44.8274,43.9479,0,0,52.643,46.1589,1.5,0,0.0315417,100,1,0,27.1498,28,190,190,177.857,0,21.0373
11/10/2014 1:52,0,45.729,44.8274,43.9479,0,0,52.643,46.1589,1.5,0,0.0315417,100,1,0,27.7515,28,190,190,176.898,0,20.4447
11/10/2014 1:53,0,45.729,44.6763,43.7841,0,0,52.643,46.077,1.5,0,0.0311092,100,1,0,26.7552,28,190,190,176.259,0,21.089
11/10/2014 1:54,0,45.729,44.6763,43.7841,0,0,52.643,46.077,1.5,0,0.0311092,100,1,0,27.5445,28,190,190,175.726,0,21.089
11/10/2014 1:55,0,45.5038,44.5251,43.6204,0,0,52.6666,45.9542,1.5,0,0.0308928,100,1,0,27.5251,28,190,190,172.105,0,21.3806
11/10/2014 1:56,0,45.5038,44.5251,43.6204,0,0,52.6666,45.9542,1.5,0,0.0308928,100,1,0,27.9359,28,190,190,174.448,0,21.2404
11/10/2014 1:57,0,45.5038,44.6007,43.4975,0,0,52.6666,45.8314,1.5,0,0.0306766,100,1,0,28.9388,28,190,190,174.128,0,20.7649
11/10/2014 1:58,0,45.5038,44.6007,43.4975,0,0,52.6666,45.8314,1.5,0,0.0306766,100,1,0,28.24,28,190,190,173.702,0,20.697
11/10/2014 1:59,0,45.5038,44.6007,43.4975,0,0,52.6666,45.8314,1.5,0,0.0306766,100,1,0,28.24,28,190,190,172.531,0,20.697
11/10/2014 2:00,0,44.5825,44.2606,43.3337,0,0,52.6784,45.7085,1.5,0,0.0306766,100,1,0,28.24,28,190,190,172.105,0,21.2077
11/10/2014 2:01,0,44.5825,44.2606,43.3337,0,0,52.6784,45.7085,1.5,0,0.0306766,100,1,0,28.24,28,190,190,172.318,0,20.5285
11/10/2014 2:02,0,44.5825,44.2606,43.3337,0,0,52.6784,45.7085,1.5,0,0.0306766,100,1,0,28.8191,28,190,190,171.892,0,20.8082
11/10/2014 2:03,0,44.5825,44.1472,43.129,0,0,52.6784,45.6676,1.5,0,0.0308928,100,1,0,28.6412,28,190,190,172.318,0,20.4661
11/10/2014 2:04,0,44.5825,44.1472,43.129,0,0,52.6784,45.6676,1.5,0,0.0308928,100,1,0,27.8615,28,190,190,172.744,0,20.4661
11/10/2014 2:05,0,43.5999,43.9205,42.9243,0,0,52.6932,45.6266,1.5,0,0.0308928,100,1,0,27.9359,28,190,190,173.17,0,21.003
11/10/2014 2:06,0,43.5999,43.9205,42.9243,0,0,52.6932,45.6266,1.5,0,0.0308928,100,1,0,27.5445,28,190,190,173.809,0,20.4425
11/10/2014 2:07,0,43.5999,43.9205,42.9243,0,0,52.6932,45.6266,1.5,0,0.0308928,100,1,0,28.1462,28,190,190,173.809,0,20.6331
11/10/2014 2:08,0,43.5999,43.845,42.8015,0,0,52.6932,45.5038,1.5,0,0.0306766,100,1,0,28.24,28,190,190,172.957,0,20.4837
11/10/2014 2:09,0,43.5999,43.845,42.8015,0,0,52.6932,45.5038,1.5,0,0.0306766,100,1,0,27.9101,28,190,190,173.489,0,20.4837
11/10/2014 2:10,0,44.6235,43.6182,42.6786,0,0,52.6932,45.3809,1.5,0,0.0311092,100,1,0,27.7515,28,190,190,174.661,0,21.0635
11/10/2014 2:11,0,44.6235,43.6182,42.6786,0,0,52.6932,45.3809,1.5,0,0.0311092,100,1,0,27.6513,28,190,190,175.194,0,21.0621
11/10/2014 2:12,0,44.6235,43.5804,42.6376,0,0,52.6932,45.2991,1.5,0,0.0308928,100,1,0,29.2202,28,190,190,173.063,0,20.4163
11/10/2014 2:13,0,44.6235,43.5804,42.6376,0,0,52.6932,45.2991,1.5,0,0.0308928,100,1,0,28.3274,28,190,190,174.235,0,20.6124
11/10/2014 2:14,0,44.6235,43.5804,42.6376,0,0,52.6932,45.2991,1.5,0,0.0308928,100,1,0,27.4475,28,190,190,175.407,0,20.6124
11/10/2014 2:15,0,44.6645,43.3915,42.5557,0,0,52.7316,45.1763,1.5,0,0.0306766,100,1,0,27.6319,28,190,190,176.046,0,20.7609
11/10/2014 2:16,0,44.6645,43.3915,42.5557,0,0,52.7316,45.1763,1.5,0,0.0306766,100,1,0,28.0006,28,190,190,177.005,0,20.2563
11/10/2014 2:17,0,44.6645,43.2781,42.4329,0,0,52.7316,45.0534,1.5,0,0.0313253,100,1,0,27.7515,28,190,190,176.578,0,20.2923
11/10/2014 2:18,0,44.6645,43.2781,42.4329,0,0,52.7316,45.0534,1.5,0,0.0313253,100,1,0,27.2372,28,190,190,176.898,0,20.2467
11/10/2014 2:19,0,44.6645,43.2781,42.4329,0,0,52.7316,45.0534,1.5,0,0.0313253,100,1,0,26.4414,28,190,190,176.898,0,20.2467
11/10/2014 2:20,0,44.5621,43.127,42.3511,0,0,52.7493,44.9716,1.5,0,0.0306766,100,1,0,28.2206,28,190,190,177.005,0,20.9777
11/10/2014 2:21,0,44.5621,43.127,42.3511,0,0,52.7493,44.9716,1.5,0,0.0306766,100,1,0,27.7451,28,190,190,177.538,0,20.0355
11/10/2014 2:22,0,44.5621,42.9758,42.2281,0,0,52.7493,44.9305,1.5,0,0.0311092,100,1,0,28.8126,28,190,190,178.284,0,20.652
11/10/2014 2:23,0,44.5621,42.9758,42.2281,0,0,52.7493,44.9305,1.5,0,0.0311092,100,1,0,28.6282,28,190,190,178.284,0,20.164
11/10/2014 2:24,0,44.5621,42.9758,42.2281,0,0,52.7493,44.9305,1.5,0,0.0311092,100,1,0,26.959,28,190,190,178.39,0,20.164
11/10/2014 2:25,0,45.2172,42.8246,42.1463,0,0,52.7699,44.8487,1.5,0,0.0304604,100,1,0,28.1462,28,190,190,178.71,0,20.8225
11/10/2014 2:26,0,45.2172,42.8246,42.1463,0,0,52.7699,44.8487,1.5,0,0.0304604,100,1,0,29.424,28,190,190,178.71,0,20.0533
11/10/2014 2:27,0,45.2172,42.8246,42.0234,0,0,52.7699,44.7668,1.5,0,0.0308928,100,1,0,28.0201,28,190,190,178.923,0,20.0533
11/10/2014 2:28,0,45.2172,42.8246,42.0234,0,0,52.7699,44.7668,1.5,0,0.0308928,100,1,0,26.8458,28,190,190,177.964,0,20.8975
11/10/2014 2:29,0,42.9242,42.6735,41.8188,0,0,52.7847,44.603,1.5,0,0.0308928,100,1,0,26.4479,28,190,190,177.324,0,20.8975
11/10/2014 2:30,0,42.9242,42.6735,41.8188,0,0,52.7847,44.603,1.5,0,0.0308928,100,1,0,29.5178,28,190,190,174.341,0,21.4205
11/10/2014 2:31,0,42.9242,42.6735,41.8188,0,0,52.7847,44.603,1.5,0,0.0308928,100,1,0,29.6084,28,190,190,175.3,0,20.2453
11/10/2014 2:32,0,42.9242,42.4468,41.7368,0,0,52.7847,44.4802,1.5,0,0.0313253,100,1,0,28.9323,28,190,190,175.726,0,20.2453
11/10/2014 2:33,0,42.9242,42.4468,41.7368,0,0,52.7847,44.4802,1.5,0,0.0313253,100,1,0,27.1498,28,190,190,174.661,0,20.503
11/10/2014 2:34,0,45.033,42.2957,41.614,0,0,52.8083,44.3573,1.5,0,0.030244,100,1,0,27.1304,28,190,190,174.98,0,20.503
11/10/2014 2:35,0,45.033,42.2957,41.614,0,0,52.8083,44.3573,1.5,0,0.030244,100,1,0,29.7216,28,190,190,175.3,0,21.2591
11/10/2014 2:36,0,45.033,42.2957,41.614,0,0,52.8083,44.3573,1.5,0,0.030244,100,1,0,28.2336,28,190,190,175.087,0,20.343
11/10/2014 2:37,0,45.033,42.2579,41.4912,0,0,52.8083,44.2755,1.5,0,0.0306766,100,1,0,28.1397,28,190,190,174.554,0,20.343
11/10/2014 2:38,0,45.033,42.2579,41.4912,0,0,52.8083,44.2755,1.5,0,0.0306766,100,1,0,26.6128,28,190,190,173.489,0,20.4371
11/10/2014 2:39,0,45.033,42.1067,41.4912,0,0,52.8349,44.1936,1.5,0,0.0306766,100,1,0,26.959,28,190,190,173.276,0,21.0554
11/10/2014 2:40,0,45.033,42.1067,41.4912,0,0,52.8349,44.1936,1.5,0,0.0306766,100,1,0,29.3367,28,190,190,173.383,0,21.0554
11/10/2014 2:41,0,45.033,42.1067,41.4912,0,0,52.8349,44.1936,1.5,0,0.0306766,100,1,0,29.0294,28,190,190,173.063,0,20.1026
11/10/2014 2:42,0,44.9101,42.0311,41.3683,0,0,52.8349,44.0297,1.5,0,0.0304604,100,1,0,27.606,28,190,190,173.063,0,20.6337
11/10/2014 2:43,0,44.9101,42.0311,41.3683,0,0,52.8349,44.0297,1.5,0,0.0304604,100,1,0,27.2372,28,190,190,173.489,0,20.8984
11/10/2014 2:44,0,44.9101,41.88,41.3683,0,0,52.8349,43.9479,1.5,0,0.0306766,100,1,0,27.7451,28,190,190,173.915,0,20.8984
11/10/2014 2:45,0,44.9101,41.88,41.3683,0,0,52.8349,43.9479,1.5,0,0.0306766,100,1,0,28.5538,28,190,190,173.383,0,20.9873
11/10/2014 2:46,0,45.0329,41.88,41.2864,0,0,52.8437,43.8251,1.5,0,0.0308928,100,1,0,28.6282,28,190,190,173.809,0,20.5561
11/10/2014 2:47,0,45.0329,41.88,41.2864,0,0,52.8437,43.8251,1.5,0,0.0308928,100,1,0,26.9525,28,190,190,173.596,0,20.5561
11/10/2014 2:48,0,45.0329,41.88,41.2864,0,0,52.8437,43.8251,1.5,0,0.0308928,100,1,0,29.0294,28,190,190,170.508,0,21.2653
11/10/2014 2:49,0,45.0329,41.7667,41.1227,0,0,52.8437,43.7432,1.5,0,0.030244,100,1,0,27.0463,28,190,190,174.235,0,21.2249
11/10/2014 2:50,0,45.0329,41.7667,41.1227,0,0,52.8437,43.7432,1.5,0,0.030244,100,1,0,29.1976,28,190,190,174.554,0,21.2249
11/10/2014 2:51,0,42.1463,41.6155,41.0408,0,0,52.8614,43.6613,1.5,0,0.0306766,100,1,0,27.7451,28,190,190,174.661,0,20.282
11/10/2014 2:52,0,42.1463,41.6155,41.0408,0,0,52.8614,43.6613,1.5,0,0.0306766,100,1,0,27.7451,28,190,190,173.809,0,20.7176
11/10/2014 2:53,0,42.1463,41.6155,41.0408,0,0,52.8614,43.6613,1.5,0,0.0306766,100,1,0,28.3177,28,190,190,173.809,0,20.7176
11/10/2014 2:54,0,42.1463,41.4644,40.9589,0,0,52.8614,43.4975,1.5,0,0.0298116,100,1,0,29.3302,28,190,190,175.194,0,20.2883
11/10/2014 2:55,0,42.1463,41.4644,40.9589,0,0,52.8614,43.4975,1.5,0,0.0298116,100,1,0,27.3504,28,190,190,175.407,0,20.2883
11/10/2014 2:56,0,43.6408,41.3888,40.9589,0,0,52.9087,43.4156,1.5,0,0.0308928,100,1,0,27.6319,28,190,190,175.194,0,20.9654
11/10/2014 2:57,0,43.6408,41.3888,40.9589,0,0,52.9087,43.4156,1.5,0,0.0308928,100,1,0,28.7253,28,190,190,174.235,0,20.4272
11/10/2014 2:58,0,43.6408,41.3888,40.918,0,0,52.9087,43.3337,1.5,0,0.0311092,100,1,0,26.5643,28,190,190,175.194,0,21.4477
11/10/2014 2:59,0,43.6408,41.3888,40.918,0,0,52.9087,43.3337,1.5,0,0.0311092,100,1,0,29.7766,28,190,190,175.939,0,20.3018
11/10/2014 3:00,0,43.6408,41.3888,40.918,0,0,52.9087,43.3337,1.5,0,0.0311092,100,1,0,27.6448,28,190,190,176.365,0,20.3018
11/10/2014 3:01,0,44.5621,41.2376,40.9589,0,0,52.9116,43.2108,1.5,0,0.030244,100,1,0,28.4212,28,190,190,175.726,0,20.8102
11/10/2014 3:02,0,44.5621,41.2376,40.9589,0,0,52.9116,43.2108,1.5,0,0.030244,100,1,0,28.8644,28,190,190,176.152,0,20.163
11/10/2014 3:03,0,44.5621,41.3132,40.9589,0,0,52.9116,43.129,1.5,0,0.0306766,100,1,0,26.7422,28,190,190,176.685,0,20.163
11/10/2014 3:04,0,44.5621,41.3132,40.9589,0,0,52.9116,43.129,1.5,0,0.0306766,100,1,0,30.4786,28,190,190,174.341,0,19.9502
11/10/2014 3:05,0,44.5621,41.3132,40.9589,0,0,52.9116,43.129,1.5,0,0.0306766,100,1,0,27.2307,28,190,190,174.98,0,19.9502
11/10/2014 3:06,0,44.0707,41.1998,40.9589,0,0,52.947,43.0471,1.5,0,0.0308928,100,1,0,28.9323,28,190,190,175.194,0,20.9535
11/10/2014 3:07,0,44.0707,41.1998,40.9589,0,0,52.947,43.0471,1.5,0,0.0308928,100,1,0,29.3302,28,190,190,175.194,0,20.0347
11/10/2014 3:08,0,44.0707,41.3132,40.9589,0,0,52.947,42.9243,1.5,0,0.0306766,100,1,0,26.5578,28,190,190,175.194,0,20.0347
11/10/2014 3:09,0,44.0707,41.3132,40.9589,0,0,52.947,42.9243,1.5,0,0.0306766,100,1,0,29.3367,28,190,190,174.98,0,20.1823
11/10/2014 3:10,0,44.0707,41.3132,40.9589,0,0,52.947,42.9243,1.5,0,0.0306766,100,1,0,27.7451,28,190,190,173.809,0,20.1823
11/10/2014 3:11,0,43.9274,41.2376,40.9589,0,0,52.9884,42.8424,1.5,0,0.0311092,100,1,0,28.2141,28,190,190,173.17,0,20.5242
11/10/2014 3:20,0,43.907,41.1242,40.5494,0,0,52.9972,42.4739,1.5,0,0.0304604,100,1,0,26.6549,28,190,190,173.915,0,20.8172
11/10/2014 3:22,0,43.907,41.1242,40.5494,0,0,52.9972,42.4739,1.5,0,0.0304604,100,1,0,28.4212,28,190,190,170.721,0,21.0362
11/10/2014 3:24,0,43.907,40.9353,40.3856,0,0,52.9972,42.392,1.5,0,0.0306766,100,1,0,28.8126,28,190,190,173.809,0,20.6685
11/10/2014 3:25,0,40.7542,40.7463,40.0991,0,0,53.0474,42.3511,1.5,0,0.0304604,100,1,0,27.703,28,190,190,174.341,0,20.6685
11/10/2014 3:26,0,40.7542,40.7463,40.0991,0,0,53.0474,42.3511,1.5,0,0.0304604,100,1,0,27.8357,28,190,190,174.235,0,21.1056
11/10/2014 3:27,0,40.7542,40.7463,40.0991,0,0,53.0474,42.3511,1.5,0,0.0304604,100,1,0,28.7253,28,190,190,173.809,0,21.1706
11/10/2014 3:28,0,40.7542,40.5952,39.8533,0,0,53.0474,42.2281,1.5,0,0.030244,100,1,0,27.1369,28,190,190,172.85,0,21.1706
11/10/2014 3:29,0,40.7542,40.5952,39.8533,0,0,53.0474,42.2281,1.5,0,0.030244,100,1,0,29.1167,28,190,190,168.487,0,20.7824
11/10/2014 3:30,0,36.7416,40.444,39.6896,0,0,53.0474,42.1053,1.5,0,0.0300277,100,1,0,27.551,28,190,190,167.955,0,20.7824
11/10/2014 3:31,0,36.7416,40.444,39.6896,0,0,53.0474,42.1053,1.5,0,0.0300277,100,1,0,28.3112,28,190,190,168.061,0,21.1585
11/10/2014 3:32,0,36.7416,40.444,39.6896,0,0,53.0474,42.1053,1.5,0,0.0300277,100,1,0,28.2336,28,190,190,168.487,0,21.1451
11/10/2014 3:33,0,36.7416,40.3685,39.362,0,0,53.071,42.0644,1.5,0,0.030244,100,1,0,27.538,28,190,190,170.721,0,21.1451
11/10/2014 3:34,0,36.7416,40.3685,39.362,0,0,53.071,42.0644,1.5,0,0.030244,100,1,0,27.2307,28,190,190,172.105,0,22.0053
11/10/2014 3:35,0,37.7856,40.1039,39.1163,0,0,53.071,41.9416,1.5,0,0.0300277,100,1,0,27.4572,28,190,190,171.147,0,21.3696
11/10/2014 3:36,0,37.7856,40.1039,39.1163,0,0,53.071,41.9416,1.5,0,0.0300277,100,1,0,28.6347,28,190,190,171.892,0,21.1359
11/10/2014 3:37,0,37.7856,40.1039,39.1163,0,0,53.071,41.9416,1.5,0,0.0300277,100,1,0,28.0006,28,190,190,172.318,0,21.0328
11/10/2014 3:38,0,37.7856,39.9528,38.9116,0,0,53.1005,41.8188,1.5,0,0.030244,100,1,0,27.9295,28,190,190,173.489,0,21.0328
11/10/2014 3:39,0,37.7856,39.9528,38.9116,0,0,53.1005,41.8188,1.5,0,0.030244,100,1,0,29.7152,28,190,190,173.596,0,21.6432
11/10/2014 3:40,0,37.7242,39.8017,38.7888,0,0,53.1005,41.6959,1.5,0,0.030244,100,1,0,27.9295,28,190,190,172.531,0,20.5537
11/10/2014 3:41,0,37.7242,39.8017,38.7888,0,0,53.1005,41.6959,1.5,0,0.030244,100,1,0,27.6383,28,190,190,172.105,0,20.874
11/10/2014 3:42,0,37.7242,39.8017,38.7888,0,0,53.1005,41.6959,1.5,0,0.030244,100,1,0,28.3759,28,190,190,171.786,0,20.6815
11/10/2014 3:43,0,37.7242,39.6883,38.7069,0,0,53.1182,41.5731,1.5,0,0.0300277,100,1,0,25.6876,28,190,190,171.999,0,20.6815
11/10/2014 3:44,0,37.7242,39.6883,38.7069,0,0,53.1182,41.5731,1.5,0,0.0300277,100,1,0,29.437,28,190,190,171.999,0,21.7511
11/10/2014 3:45,0,38.1337,39.7261,38.666,0,0,53.1182,41.5321,1.5,0,0.0304604,100,1,0,29.4175,28,190,190,171.466,0,20.7071
11/10/2014 3:46,0,38.1337,39.7261,38.666,0,0,53.1182,41.5321,1.5,0,0.0304604,100,1,0,28.24,28,190,190,170.402,0,21.2133
11/10/2014 3:47,0,38.1337,39.7261,38.666,0,0,53.1182,41.5321,1.5,0,0.0304604,100,1,0,27.0463,28,190,190,171.147,0,21.1606
11/10/2014 3:48,0,38.1337,39.4994,38.584,0,0,53.1478,41.4093,1.5,0,0.0306766,100,1,0,25.7653,28,190,190,172.212,0,21.1606
11/10/2014 3:49,0,38.1337,39.4994,38.584,0,0,53.1478,41.4093,1.5,0,0.0306766,100,1,0,27.6254,28,190,190,169.976,0,22.2801
11/10/2014 3:50,0,38.5841,39.3482,38.5022,0,0,53.1478,41.2864,1.5,0,0.030244,100,1,0,28.6282,28,190,190,171.679,0,21.1153
11/10/2014 3:51,0,38.5841,39.3482,38.5022,0,0,53.1478,41.2864,1.5,0,0.030244,100,1,0,28.3209,28,190,190,172.105,0,20.9833
11/10/2014 3:52,0,38.5841,39.2726,38.4203,0,0,53.167,41.2045,1.5,0,0.0304604,100,1,0,28.1397,28,190,190,172.638,0,21.0568
11/10/2014 3:53,0,38.5841,39.2726,38.4203,0,0,53.167,41.2045,1.5,0,0.0304604,100,1,0,27.6189,28,190,190,172.957,0,21.0568
11/10/2014 3:54,0,38.5841,39.2726,38.4203,0,0,53.167,41.2045,1.5,0,0.0304604,100,1,0,27.441,28,190,190,173.276,0,21.3317
11/10/2014 3:55,0,38.3999,39.197,38.2975,0,0,53.167,41.0817,1.5,0,0.0304604,100,1,0,27.8357,28,190,190,172.638,0,20.7881
11/10/2014 3:56,0,38.3999,39.197,38.2975,0,0,53.167,41.0817,1.5,0,0.0304604,100,1,0,27.3439,28,190,190,171.892,0,21.1008
11/10/2014 3:57,0,38.3999,39.1592,38.2156,0,0,53.1551,40.9589,1.5,0,0.0308928,100,1,0,27.538,28,190,190,171.999,0,21.3049
11/10/2014 3:58,0,38.3999,39.1592,38.2156,0,0,53.1551,40.9589,1.5,0,0.0308928,100,1,0,27.2307,28,190,190,171.892,0,21.3049
11/10/2014 3:59,0,38.3999,39.1592,38.2156,0,0,53.1551,40.9589,1.5,0,0.0308928,100,1,0,28.9258,28,190,190,172.212,0,21.6396
11/10/2014 4:00,0,39.1164,39.0837,38.1747,0,0,53.1551,40.918,1.5,0,0.0300277,100,1,0,29.0099,28,190,190,172.638,0,20.8827
11/10/2014 4:01,0,39.1164,39.0837,38.1747,0,0,53.1551,40.918,1.5,0,0.0300277,100,1,0,28.5279,28,190,190,172.744,0,20.9295
11/10/2014 4:02,0,39.1164,39.0837,38.1747,0,0,53.1551,40.918,1.5,0,0.0300277,100,1,0,27.441,28,190,190,173.17,0,21.9137
11/10/2014 4:03,0,39.1164,39.0081,38.0927,0,0,65.4653,40.7952,1.5,0,0.0306766,100,1,0,27.2307,28,190,190,172.212,0,21.9137
11/10/2014 4:04,0,39.1164,39.0081,38.0927,0,0,65.4653,40.7952,1.5,0,0.0306766,100,1,0,28.3209,28,190,190,172.425,0,22.155
