Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/10/2014 4:05,0,38.9321,39.0081,38.0518,0,0,65.4653,40.6723,1.5,0,0.0304604,100,1,0,29.5049,28,190,190,172.957,0,21.2
11/10/2014 4:06,0,38.9321,39.0081,38.0518,0,0,65.4653,40.6723,1.5,0,0.0304604,100,1,0,28.2918,28,190,190,173.063,0,21.3496
11/10/2014 4:07,0,38.9321,38.7814,38.0109,0,0,65.6498,40.5494,1.5,0,0.0304604,100,1,0,26.946,28,190,190,173.596,0,21.8789
11/10/2014 4:08,0,38.9321,38.7814,38.0109,0,0,65.6498,40.5494,1.5,0,0.0304604,100,1,0,26.6484,28,190,190,173.276,0,21.8789
11/10/2014 4:09,0,38.9321,38.7814,38.0109,0,0,65.6498,40.5494,1.5,0,0.0304604,100,1,0,28.7317,28,190,190,173.383,0,21.5253
11/10/2014 4:10,0,39.71,38.7058,37.9699,0,0,65.6498,40.4675,1.5,0,0.0298116,100,1,0,27.9748,28,190,190,173.596,0,21.498
11/10/2014 4:11,0,39.71,38.7058,37.9699,0,0,65.6498,40.4675,1.5,0,0.0298116,100,1,0,28.2271,28,190,190,173.915,0,21.5214
11/10/2014 4:12,0,39.71,38.668,37.888,0,0,66.2948,40.3856,1.5,0,0.0304604,100,1,0,27.3439,28,190,190,174.448,0,21.9565
11/10/2014 4:13,0,39.71,38.668,37.888,0,0,66.2948,40.3856,1.5,0,0.0304604,100,1,0,26.7422,28,190,190,174.128,0,21.9565
11/10/2014 4:14,0,39.71,38.668,37.888,0,0,66.2948,40.3856,1.5,0,0.0304604,100,1,0,29.0164,28,190,190,173.702,0,21.6652
11/10/2014 4:15,0,39.4235,38.7814,37.888,0,0,66.2948,40.3038,1.5,0,0.030244,100,1,0,28.667,28,190,190,173.489,0,21.2839
11/10/2014 4:16,0,39.4235,38.7814,37.888,0,0,66.2948,40.3038,1.5,0,0.030244,100,1,0,28.4212,28,190,190,173.276,0,21.2839
11/10/2014 4:17,0,39.4235,38.5925,37.8062,0,0,66.3834,40.181,1.5,0,0.0300277,100,1,0,26.642,28,190,190,173.915,0,22.0125
11/10/2014 4:18,0,39.4235,38.5925,37.8062,0,0,66.3834,40.181,1.5,0,0.0300277,100,1,0,27.0399,28,190,190,171.679,0,22.0125
11/10/2014 4:19,0,39.4235,38.5925,37.7652,0,0,66.3834,40.0991,1.5,0,0.0304604,100,1,0,29.2073,28,190,190,171.786,0,22.4582
11/10/2014 4:20,0,39.4235,38.5925,37.7652,0,0,66.3834,40.0991,1.5,0,0.0304604,100,1,0,29.5049,28,190,190,172.105,0,21.3251
11/10/2014 4:21,0,39.4235,38.5925,37.7652,0,0,66.3834,40.0991,1.5,0,0.0304604,100,1,0,28.9258,28,190,190,172.212,0,22.0642
11/10/2014 4:22,0,39.6077,38.5925,37.6833,0,0,66.4867,39.9763,1.5,0,0.0298116,100,1,0,28.3209,28,190,190,172.425,0,21.6169
11/10/2014 4:23,0,39.6077,38.5925,37.6833,0,0,66.4867,39.9763,1.5,0,0.0298116,100,1,0,26.8458,28,190,190,171.892,0,21.6169
11/10/2014 4:24,0,39.6077,38.4413,37.6014,0,0,66.4867,39.9352,1.5,0,0.030244,100,1,0,28.5279,28,190,190,170.828,0,22.205
11/10/2014 4:25,0,39.6077,38.4413,37.6014,0,0,66.4867,39.9352,1.5,0,0.030244,100,1,0,29.4111,28,190,190,169.764,0,21.4048
11/10/2014 4:26,0,39.6077,38.4413,37.6014,0,0,66.4867,39.9352,1.5,0,0.030244,100,1,0,28.5473,28,190,190,169.657,0,21.4048
11/10/2014 4:27,0,39.9967,38.3657,37.6014,0,0,66.5346,39.8533,1.5,0,0.030244,100,1,0,28.1721,28,190,190,170.083,0,21.3421
11/10/2014 4:28,0,39.9967,38.3657,37.6014,0,0,66.5346,39.8533,1.5,0,0.030244,100,1,0,27.2372,28,190,190,170.296,0,21.3421
11/10/2014 4:29,0,39.9967,38.2902,37.5604,0,0,66.5346,39.7305,1.5,0,0.030244,100,1,0,28.6056,28,190,190,169.976,0,21.9828
11/10/2014 4:30,0,39.9967,38.2902,37.5604,0,0,66.5346,39.7305,1.5,0,0.030244,100,1,0,29.1102,28,190,190,169.444,0,21.1121
11/10/2014 4:31,0,39.9967,38.2902,37.5604,0,0,66.5346,39.7305,1.5,0,0.030244,100,1,0,27.9295,28,190,190,169.444,0,21.4549
11/10/2014 4:32,0,40.5495,38.2902,37.5604,0,0,66.5715,39.6487,1.5,0,0.0304604,100,1,0,27.6254,28,190,190,169.976,0,21.4549
11/10/2014 4:33,0,40.5495,38.2902,37.5604,0,0,66.5715,39.6487,1.5,0,0.0304604,100,1,0,26.2538,28,190,190,168.061,0,22.5375
11/10/2014 4:34,0,40.5495,38.2902,37.5604,0,0,66.5715,39.6487,1.5,0,0.0304604,100,1,0,28.6217,28,190,190,169.551,0,22.5375
11/10/2014 4:35,0,40.5495,38.1013,37.6014,0,0,66.5715,39.5258,1.5,0,0.030244,100,1,0,27.6254,28,190,190,169.976,0,21.5816
11/10/2014 4:36,0,40.5495,38.1013,37.6014,0,0,66.5715,39.5258,1.5,0,0.030244,100,1,0,27.8227,28,190,190,170.189,0,22.1487
11/10/2014 4:37,0,41.3069,38.0257,37.6014,0,0,66.5715,39.403,1.5,0,0.0313253,100,1,0,28.4212,28,190,190,169.976,0,21.7376
11/10/2014 4:38,0,41.3069,38.0257,37.6014,0,0,66.5715,39.403,1.5,0,0.0313253,100,1,0,27.8357,28,190,190,169.87,0,21.9946
11/10/2014 4:39,0,41.3069,38.1013,37.6833,0,0,66.5863,39.3211,1.5,0,0.0300277,100,1,0,28.1333,28,190,190,170.083,0,21.9946
11/10/2014 4:40,0,41.3069,38.1013,37.6833,0,0,66.5863,39.3211,1.5,0,0.0300277,100,1,0,29.0649,28,190,190,170.189,0,21.4251
11/10/2014 4:41,0,41.3069,38.1013,37.6833,0,0,66.5863,39.3211,1.5,0,0.0300277,100,1,0,28.2271,28,190,190,170.296,0,21.6176
11/10/2014 4:42,0,40.8156,38.0257,37.6833,0,0,66.5863,39.2392,1.5,0,0.0300277,100,1,0,28.2271,28,190,190,171.147,0,21.7647
11/10/2014 4:43,0,40.8156,38.0257,37.6833,0,0,66.5863,39.2392,1.5,0,0.0300277,100,1,0,26.946,28,190,190,171.36,0,22.4605
11/10/2014 4:44,0,40.8156,38.0257,37.6833,0,0,66.708,39.1573,1.5,0,0.0306766,100,1,0,29.6019,28,190,190,171.36,0,22.4605
11/10/2014 4:45,0,40.8156,38.0257,37.6833,0,0,66.708,39.1573,1.5,0,0.0306766,100,1,0,29.1038,28,190,190,170.615,0,21.5657
11/10/2014 4:46,0,40.8156,38.0257,37.6833,0,0,66.708,39.1573,1.5,0,0.0306766,100,1,0,27.9359,28,190,190,170.083,0,21.5657
11/10/2014 4:47,0,40.57,37.9879,37.6833,0,0,66.708,39.0754,1.5,0,0.030244,100,1,0,26.5514,28,190,190,171.041,0,22.3755
11/10/2014 4:48,0,40.57,37.9879,37.6833,0,0,66.708,39.0754,1.5,0,0.030244,100,1,0,26.6484,28,190,190,170.508,0,22.3755
11/10/2014 4:49,0,40.57,38.1013,37.6014,0,0,66.7523,38.9935,1.5,0,0.030244,100,1,0,29.3108,28,190,190,169.551,0,22.8248
11/10/2014 4:50,0,40.57,38.1013,37.6014,0,0,66.7523,38.9935,1.5,0,0.030244,100,1,0,28.24,28,190,190,170.402,0,21.3623
11/10/2014 4:51,0,40.57,38.1013,37.6014,0,0,66.7523,38.9935,1.5,0,0.030244,100,1,0,28.5344,28,190,190,171.147,0,21.3623
11/10/2014 4:52,0,40.1196,37.9879,37.5604,0,0,66.7523,38.9116,1.5,0,0.0304604,100,1,0,27.7354,28,190,190,171.786,0,21.7001
11/10/2014 4:53,0,40.1196,37.9879,37.5604,0,0,66.7523,38.9116,1.5,0,0.0304604,100,1,0,27.3439,28,190,190,172.425,0,21.7237
11/10/2014 4:54,0,40.1196,37.9123,37.4376,0,0,66.8224,38.7888,1.5,0,0.030244,100,1,0,29.4111,28,190,190,172.638,0,22.0591
11/10/2014 4:55,0,40.1196,37.9123,37.4376,0,0,66.8224,38.7888,1.5,0,0.030244,100,1,0,28.2271,28,190,190,172.425,0,21.204
11/10/2014 4:56,0,39.9148,37.8367,37.2739,0,0,66.8224,38.7888,1.5,0,0.030244,100,1,0,27.4345,28,190,190,172.425,0,21.204
11/10/2014 4:57,0,39.9148,37.8367,37.2739,0,0,66.8224,38.7888,1.5,0,0.030244,100,1,0,26.0435,28,190,190,172.318,0,22.7499
11/10/2014 4:58,0,39.9148,37.8367,37.2739,0,0,66.8224,38.7888,1.5,0,0.030244,100,1,0,28.9194,28,190,190,172.638,0,22.7499
11/10/2014 4:59,0,39.9148,37.7612,37.1919,0,0,66.8961,38.7069,1.5,0,0.0300277,100,1,0,27.6254,28,190,190,172.85,0,21.0445
11/10/2014 5:00,0,39.9148,37.7612,37.1919,0,0,66.8961,38.7069,1.5,0,0.0300277,100,1,0,27.5769,28,190,190,172.638,0,21.7483
11/10/2014 5:01,0,39.9148,37.7612,37.1919,0,0,66.8961,38.7069,1.5,0,0.0300277,100,1,0,28.6606,28,190,190,172.638,0,21.2644
11/10/2014 5:02,0,40.5699,37.6856,37.1919,0,0,66.8961,38.666,1.5,0,0.0300277,100,1,0,28.0201,28,190,190,172.744,0,21.2644
11/10/2014 5:03,0,40.5699,37.6856,37.1919,0,0,66.8961,38.666,1.5,0,0.0300277,100,1,0,27.923,28,190,190,173.383,0,22.2176
11/10/2014 5:04,0,40.5699,37.7612,37.2739,0,0,66.9995,38.584,1.5,0,0.0295954,100,1,0,27.923,28,190,190,173.596,0,21.1871
11/10/2014 5:05,0,40.5699,37.7612,37.2739,0,0,66.9995,38.584,1.5,0,0.0295954,100,1,0,27.5251,28,190,190,173.596,0,21.5696
11/10/2014 5:06,0,40.5699,37.7612,37.2739,0,0,66.9995,38.584,1.5,0,0.0295954,100,1,0,27.4507,28,190,190,173.809,0,21.8846
11/10/2014 5:07,0,41.0408,37.6856,37.3967,0,0,66.9995,38.5022,1.5,0,0.0300277,100,1,0,28.2206,28,190,190,171.254,0,21.8846
11/10/2014 5:08,0,41.0408,37.6856,37.3967,0,0,66.9995,38.5022,1.5,0,0.0300277,100,1,0,29.2267,28,190,190,173.489,0,21.3385
11/10/2014 5:09,0,41.0408,37.6856,37.5195,0,0,67.0734,38.4612,1.5,0,0.0295954,100,1,0,27.8292,28,190,190,173.17,0,21.3385
11/10/2014 5:10,0,41.0408,37.6856,37.5195,0,0,67.0734,38.4612,1.5,0,0.0295954,100,1,0,28.0136,28,190,190,172.425,0,21.6889
11/10/2014 5:11,0,41.3069,37.7612,37.5604,0,0,67.0734,38.3793,1.5,0,0.0293791,100,1,0,28.3274,28,190,190,173.596,0,21.4229
11/10/2014 5:12,0,41.3069,37.7612,37.5604,0,0,67.0734,38.3793,1.5,0,0.0293791,100,1,0,25.9497,28,190,190,174.128,0,21.4229
11/10/2014 5:13,0,41.3069,37.7612,37.5604,0,0,67.0734,38.3793,1.5,0,0.0293791,100,1,0,29.6019,28,190,190,174.235,0,22.2153
11/10/2014 5:14,0,41.3069,37.7612,37.6014,0,0,67.1545,38.3384,1.5,0,0.0300277,100,1,0,27.7451,28,190,190,174.128,0,21.0606
11/10/2014 5:15,0,41.3069,37.7612,37.6014,0,0,67.1545,38.3384,1.5,0,0.0300277,100,1,0,28.3274,28,190,190,174.022,0,22.0427
11/10/2014 5:16,1,40.0786,41.1998,41.7368,3.89947,0,67.1545,38.5022,1.5,27.7199,0.0378135,100,1,0,28.8061,28,190,190,174.128,0,21.3517
11/10/2014 5:17,1,40.0786,41.1998,41.7368,3.89947,0,67.1545,38.5022,1.5,27.7199,0.0378135,100,1,0,27.1304,28,190,190,174.874,0,21.3517
11/10/2014 5:18,1,40.0786,50.1176,50.8267,5,0,67.1213,47.9196,1.5,74.7444,0.118915,82.5751,1,0,29.8737,28,190,190,174.98,0,21.3416
11/10/2014 5:19,1,40.0786,50.1176,50.8267,5,0,67.1213,47.9196,1.5,74.7444,0.118915,82.5751,1,0,27.8033,28,190,190,174.767,0,21.3416
11/10/2014 5:20,1,40.0786,50.1176,50.8267,5,0,67.1213,47.9196,1.5,74.7444,0.118915,36.7047,1,0,28.3177,28,190,190,174.235,0,21.8835
11/10/2014 5:21,1,40.488,58.9221,56.4362,5,0,67.1213,66.6315,1.5,100,0.797353,36.7047,1,0,27.1369,28,190,190,174.874,0,21.9489
11/10/2014 5:22,1,40.488,58.9221,56.4362,5,0,67.1213,66.6315,1.5,100,0.797353,36.7047,1,0,26.3411,28,190,190,174.022,0,21.9489
11/10/2014 5:23,1,40.488,62.0207,59.2614,5,0,66.6158,73.4283,1.5,93.1203,1.58479,23.5434,1,0,27.8292,28,190,190,170.189,0,23.133
11/10/2014 5:24,1,40.488,62.0207,59.2614,5,0,66.6158,73.4283,1.5,93.1203,1.58479,23.5434,1,0,27.3375,28,190,190,170.083,0,21.6782
11/10/2014 5:25,1,40.488,62.0207,59.2614,5,0,66.6158,73.4283,1.5,93.1203,1.58479,22.6145,1,0,28.6217,28,190,190,170.402,0,22.4141
11/10/2014 5:26,1,41.7778,63.2676,60.4897,5,0,66.6158,77.0316,1.5,90.9464,1.50823,22.6145,1,0,28.1333,28,190,190,170.721,0,22.047
11/10/2014 5:27,1,41.7778,63.2676,60.4897,5,0,66.6158,77.0316,1.5,90.9464,1.50823,22.6145,1,0,27.2243,28,190,190,170.083,0,22.047
11/10/2014 5:28,1,41.7778,64.5902,61.0629,26.7252,0,66.5126,77.441,1.5,90.9817,1.51191,22.6145,1,0,27.2307,28,190,190,169.338,0,22.5644
11/10/2014 5:29,1,41.7778,64.5902,61.0629,26.7252,0,66.5126,77.441,1.5,90.9817,1.51191,22.6145,1,0,27.5445,28,190,190,167.423,0,21.4499
11/10/2014 5:30,1,41.7778,64.5902,61.0629,26.7252,0,66.5126,77.441,1.5,90.9817,1.51191,22.6145,1,0,27.5251,28,190,190,166.253,0,22.0711
11/10/2014 5:31,1,41.2865,65.5727,61.6771,40.9031,0,66.5126,71.6268,1.5,90.9046,1.50218,22.6145,1,0,28.5279,28,190,190,165.721,0,21.5764
11/10/2014 5:32,1,41.2865,65.5727,61.6771,40.9031,0,66.5126,71.6268,1.5,90.9046,1.50218,22.6145,1,0,26.7358,28,190,190,165.934,0,21.5764
11/10/2014 5:33,1,41.2865,66.593,62.2913,40.4995,0,66.2173,67.041,1.5,89.9661,1.52121,22.6145,1,0,28.3177,28,190,190,165.19,0,22.4757
11/10/2014 5:34,1,41.2865,66.593,62.2913,40.4995,0,66.2173,67.041,1.5,89.9661,1.52121,22.6145,1,0,27.9295,28,190,190,164.658,0,21.7067
11/10/2014 5:35,1,41.2865,66.593,62.2913,40.4995,0,66.2173,67.041,1.5,89.9661,1.52121,22.6145,1,0,28.7123,28,190,190,164.764,0,21.9844
11/10/2014 5:36,1,42.6581,66.7819,62.3732,37.1286,0,66.2173,65.0346,1.5,90.8317,1.49612,22.6145,1,0,27.4345,28,190,190,165.934,0,21.8712
11/10/2014 5:37,1,42.6581,66.7819,62.3732,37.1286,0,66.2173,65.0346,1.5,90.8317,1.49612,22.6145,1,0,26.6484,28,190,190,166.678,0,21.8712
11/10/2014 5:38,1,42.6581,67.1219,62.6598,31.8701,0,66.2173,64.2158,1.5,90.9299,1.49569,22.6145,1,0,28.8126,28,190,190,164.552,0,22.9201
11/10/2014 5:39,1,42.6581,67.1219,62.6598,31.8701,0,66.2173,64.2158,1.5,90.9299,1.49569,22.6145,1,0,27.5316,28,190,190,165.615,0,21.2593
11/10/2014 5:40,1,42.6581,67.1219,62.6598,31.8701,0,66.2173,64.2158,1.5,90.9299,1.49569,22.6145,1,0,28.8061,28,190,190,166.253,0,22.006
11/10/2014 5:41,1,41.9825,67.4243,62.8646,26.3962,0,65.9332,63.97,1.5,90.6176,1.50737,22.6145,1,0,27.8292,28,190,190,166.785,0,22.1659
11/10/2014 5:42,1,41.9825,67.4243,62.8646,26.3962,0,65.9332,63.97,1.5,90.6176,1.50737,27.8028,1,0,27.4345,28,190,190,167.104,0,22.1659
11/10/2014 5:43,1,41.9825,67.5754,63.1102,21.0018,0,65.9332,63.9291,1.5,90.9686,1.5065,27.8028,1,0,28.3047,28,190,190,167.317,0,22.2729
11/10/2014 5:44,1,41.9825,67.5754,63.1102,21.0018,0,65.9332,63.9291,1.5,90.9686,1.5065,27.8028,1,0,28.2271,28,190,190,167.317,0,21.6531
11/10/2014 5:45,1,43.2723,67.7266,63.233,16.914,0,65.6344,63.9291,1.5,90.8274,1.49699,28.7178,1,0,27.7418,28,190,190,167.317,0,21.9956
11/10/2014 5:46,1,43.2723,67.7266,63.233,16.914,0,65.6344,63.9291,1.5,90.8274,1.49699,28.7178,1,0,27.9359,28,190,190,167.529,0,22.4214
11/10/2014 5:47,1,43.2723,67.7266,63.233,16.914,0,65.6344,63.9291,1.5,90.8274,1.49699,28.7178,1,0,27.7224,28,190,190,167.529,0,22.4214
11/10/2014 5:48,1,43.2723,67.8021,63.274,12.8202,0,65.6344,64.011,1.5,90.9221,1.49223,28.7178,1,0,28.8903,28,190,190,165.615,0,22.2807
11/10/2014 5:49,1,43.2723,67.8021,63.274,12.8202,0,65.6344,64.011,1.5,90.9221,1.49223,28.7178,1,0,29.3237,28,190,190,164.658,0,21.6906
11/10/2014 5:50,1,42.7605,67.8777,63.274,9.89481,0,65.4019,64.011,1.5,90.3939,1.50564,28.7178,1,0,28.2206,28,190,190,166.04,0,21.6724
11/10/2014 5:51,1,42.7605,67.8777,63.274,9.89481,0,65.4019,64.011,1.5,90.3939,1.50564,28.7178,1,0,26.8328,28,190,190,167.104,0,22.0168
11/10/2014 5:52,1,42.7605,67.9155,63.274,6.39987,0,65.4019,64.0519,1.5,90.1259,1.50542,28.7178,1,0,26.7422,28,190,190,167.317,0,22.0168
11/10/2014 5:53,1,42.7605,67.9155,63.274,6.39987,0,65.4019,64.0519,1.5,90.1259,1.50542,28.7178,1,0,28.4341,28,190,190,167.423,0,21.6236
11/10/2014 5:54,1,42.7605,67.9155,63.274,6.39987,0,65.4019,64.0519,1.5,90.1259,1.50542,28.7178,1,0,27.2372,28,190,190,167.529,0,21.5369
11/10/2014 5:55,1,42.1873,67.9155,63.1921,5,0,65.1437,64.011,1.5,89.9218,1.51104,28.7178,1,0,28.4212,28,190,190,165.19,0,22.0907
11/10/2014 5:56,1,42.1873,67.9155,63.1921,5,0,65.1437,64.011,1.5,89.9218,1.51104,28.7178,1,0,26.7358,28,190,190,167.317,0,22.6618
11/10/2014 5:57,1,42.1873,67.9911,63.1102,5,0,65.1437,64.011,1.5,89.6625,1.51883,28.7178,1,0,27.3439,28,190,190,168.38,0,22.6618
11/10/2014 5:58,1,42.1873,67.9911,63.1102,5,0,65.1437,64.011,1.5,89.6625,1.51883,28.7178,1,0,29.9998,28,190,190,168.061,0,21.3213
11/10/2014 5:59,1,42.1873,67.9911,63.1102,5,0,65.1437,64.011,1.5,89.6625,1.51883,28.7178,1,0,28.3435,28,190,190,166.891,0,21.9662
11/10/2014 6:00,1,42.1873,67.9155,63.0283,5,0,64.9149,63.97,1.5,89.9693,1.5052,28.7178,1,0,27.8357,28,190,190,166.678,0,21.5231
11/10/2014 6:01,1,42.1873,67.9155,63.0283,5,0,64.9149,63.97,1.5,89.9693,1.5052,28.7178,1,0,20.6217,28,190,190,167.848,0,25.4834
11/10/2014 6:02,1,42.1873,67.9155,63.0283,5,0,64.9149,63.97,1.5,89.9693,1.5052,28.7178,1,0,25.6488,28,190,190,167.848,0,25.4834
11/10/2014 6:03,1,42.2077,67.9911,63.0283,5,0,64.9149,63.97,1.5,89.9606,1.50304,28.7178,1,0,26.1632,28,190,190,165.828,0,24.4011
11/10/2014 6:04,1,42.2077,67.9911,63.0283,5,0,64.9149,63.97,1.5,89.9606,1.50304,28.7178,1,0,27.3504,28,190,190,160.726,0,25.2386
11/10/2014 6:06,1,42.1463,67.9155,62.9874,5,0,64.6639,63.97,1.5,90.0414,1.49461,28.7178,1,0,27.6189,28,190,190,164.339,0,30.5482
11/10/2014 6:08,1,42.1463,67.9911,62.9874,5,0,64.6639,63.97,1.5,89.4362,1.50109,28.7178,1,0,31.0997,28,190,190,162.745,0,27.2476
11/10/2014 6:09,1,42.1463,67.9911,62.9874,5,0,64.6639,63.97,1.5,89.4362,1.50109,28.7178,1,0,31.4944,28,190,190,162.851,0,25.9927
11/10/2014 6:10,1,42.1463,67.9911,62.7826,5,0,64.4463,63.9291,1.5,89.1553,1.49958,28.7178,1,0,28.8256,28,190,190,163.595,0,26.0145
11/10/2014 6:11,1,42.1463,67.9911,62.7826,5,0,64.4463,63.9291,1.5,89.1553,1.49958,28.7178,1,0,26.5126,28,190,190,162.426,0,27.1665
11/10/2014 6:12,1,42.4534,68.0667,62.496,5,0,64.4463,63.8881,1.5,89.0288,1.5091,28.7178,1,0,31.0997,28,190,190,161.895,0,24.9834
11/10/2014 6:13,1,42.4534,68.0667,62.496,5,0,64.4463,63.8881,1.5,89.0288,1.5091,28.7178,1,0,27.9295,28,190,190,162.107,0,24.9834
11/10/2014 6:14,1,42.4534,68.0667,62.496,5,0,64.4463,63.8881,1.5,89.0288,1.5091,28.7178,1,0,27.7904,28,190,190,162.957,0,25.7014
11/10/2014 6:15,1,42.4534,68.0667,62.2913,5,0,64.2249,63.8472,1.5,89.3784,1.4918,28.7178,1,0,29.3237,28,190,190,163.595,0,25.7014
11/10/2014 6:16,1,42.4534,68.0667,62.2913,5,0,64.2249,63.8472,1.5,89.3784,1.4918,28.7178,1,0,26.7487,28,190,190,164.233,0,25.5574
11/10/2014 6:17,1,42.351,68.0667,62.1685,5,0,64.2249,63.7653,1.5,89.495,1.49115,28.7178,1,0,29.5114,28,190,190,164.02,0,25.5574
11/10/2014 6:18,1,42.351,68.0667,62.1685,5,0,64.2249,63.7653,1.5,89.495,1.49115,28.7178,1,0,28.8191,28,190,190,164.233,0,24.564
11/10/2014 6:19,1,42.351,68.0667,62.2094,5,0,64.0773,63.7244,1.5,89.2181,1.4972,28.7178,1,0,28.9323,28,190,190,164.445,0,24.2261
11/10/2014 6:20,1,42.351,68.0667,62.2094,5,0,64.0773,63.7244,1.5,89.2181,1.4972,28.7178,1,0,29.1232,28,190,190,165.083,0,24.0239
11/10/2014 6:21,1,42.351,68.0667,62.2094,5,0,64.0773,63.7244,1.5,89.2181,1.4972,28.7178,1,0,28.1397,28,190,190,164.977,0,24.5554
11/10/2014 6:22,1,42.5558,68.1422,62.0456,5,0,64.0773,63.7244,1.5,89.2664,1.49742,28.7178,1,0,29.2138,28,190,190,164.977,0,24.5554
11/10/2014 6:23,1,42.5558,68.1422,62.0456,5,0,64.0773,63.7244,1.5,89.2664,1.49742,28.7178,1,0,27.8421,28,190,190,164.977,0,23.8482
11/10/2014 6:24,1,42.5558,68.1422,61.8,5,0,63.8928,63.5605,1.5,88.9885,1.50845,28.7178,1,0,28.033,28,190,190,164.871,0,24.2043
11/10/2014 6:25,1,42.5558,68.1422,61.8,5,0,63.8928,63.5605,1.5,88.9885,1.50845,28.7178,1,0,26.1826,28,190,190,164.764,0,25.5059
11/10/2014 6:26,1,42.5558,68.1422,61.8,5,0,63.8928,63.5605,1.5,88.9885,1.50845,28.7178,1,0,25.5291,28,190,190,164.339,0,26.4587
11/10/2014 6:27,1,38.7888,68.1422,61.6771,5,0,63.8928,63.3968,1.5,88.9482,1.5078,28.7178,1,0,28.5732,28,190,190,163.17,0,26.4587
11/10/2014 6:28,1,38.7888,68.1422,61.6771,5,0,63.8928,63.3968,1.5,88.9482,1.5078,28.7178,1,0,28.3274,28,190,190,163.808,0,25.3894
11/10/2014 6:29,1,38.7888,68.0667,61.5543,5,0,63.8928,63.274,1.5,89.3433,1.48985,28.7178,1,0,29.1167,28,190,190,164.233,0,25.1299
11/10/2014 6:30,1,38.7888,68.0667,61.5543,5,0,63.8928,63.274,1.5,89.3433,1.48985,28.7178,1,0,29.2914,28,190,190,164.658,0,25.1299
11/10/2014 6:31,1,38.7888,68.0667,61.5543,5,0,63.8928,63.274,1.5,89.3433,1.48985,28.7178,1,0,28.6282,28,190,190,164.552,0,24.2888
11/10/2014 6:32,1,38.1337,68.0667,61.4724,5,0,63.6714,63.1511,1.5,89.1114,1.49958,28.7178,1,0,29.6149,28,190,190,164.233,0,24.2888
11/10/2014 6:33,1,38.1337,68.0667,61.4724,5,0,63.6714,63.1511,1.5,89.1114,1.49958,28.7178,1,0,29.424,28,190,190,164.658,0,23.6729
11/10/2014 6:34,1,38.1337,67.9911,61.6362,5,0,63.6714,63.1511,1.5,88.931,1.50542,28.7178,1,0,28.6347,28,190,190,164.871,0,23.1566
11/10/2014 6:35,1,38.1337,67.9911,61.6362,5,0,63.6714,63.1511,1.5,88.931,1.50542,28.7178,1,0,28.24,28,190,190,164.871,0,24.1031
11/10/2014 6:36,1,38.1337,67.9911,61.6362,5,0,63.6714,63.1511,1.5,88.931,1.50542,28.7178,1,0,29.4305,28,190,190,164.977,0,23.944
11/10/2014 6:37,1,40.2628,67.9911,61.718,5,0,63.509,63.1511,1.5,89.0654,1.50088,28.7178,1,0,28.6994,28,190,190,164.764,0,23.1214
11/10/2014 6:38,1,40.2628,67.9911,61.718,5,0,63.509,63.1511,1.5,89.0654,1.50088,28.7178,1,0,27.5574,28,190,190,165.19,0,23.1214
11/10/2014 6:39,1,40.2628,67.9155,61.718,5,0,63.509,63.1511,1.5,88.9433,1.50456,28.7178,1,0,28.4341,28,190,190,165.828,0,23.6675
11/10/2014 6:40,1,40.2628,67.9155,61.718,5,0,63.509,63.1511,1.5,88.9433,1.50456,28.7178,1,0,26.7487,28,190,190,166.04,0,24.2152
11/10/2014 6:41,1,40.2628,67.9155,61.718,5,0,63.509,63.1511,1.5,88.9433,1.50456,28.7178,1,0,28.5473,28,190,190,163.064,0,24.3949
11/10/2014 6:42,1,40.5494,67.9911,61.8,5,0,63.3762,63.1921,1.5,88.885,1.5065,28.7178,1,0,29.7346,28,190,190,164.126,0,23.0059
11/10/2014 6:43,1,40.5494,67.9911,61.8,5,0,63.3762,63.1921,1.5,88.885,1.5065,28.7178,1,0,27.9036,28,190,190,164.764,0,23.0059
11/10/2014 6:44,1,40.5494,67.8777,61.759,5,0,63.3762,63.274,1.5,89.0453,1.49893,28.7178,1,0,27.2501,28,190,190,165.083,0,23.8843
11/10/2014 6:45,1,40.5494,67.8777,61.759,5,0,63.3762,63.274,1.5,89.0453,1.49893,28.7178,1,0,27.5445,28,190,190,165.615,0,23.8843
11/10/2014 6:46,1,40.7951,67.7266,61.718,5,0,63.3134,63.274,1.5,89.0572,1.49872,28.7178,1,0,29.0294,28,190,190,165.083,0,23.2186
11/10/2014 6:47,1,40.7951,67.7266,61.718,5,0,63.3134,63.274,1.5,89.0572,1.49872,28.7178,1,0,28.033,28,190,190,164.977,0,23.2186
11/10/2014 6:48,1,40.7951,67.7266,61.718,5,0,63.3134,63.274,1.5,89.0572,1.49872,28.7178,1,0,28.5473,28,190,190,164.764,0,23.5689
11/10/2014 6:49,1,40.7951,67.7266,61.6771,5,0,63.3134,63.233,1.5,88.9759,1.50174,28.7178,1,0,28.1527,28,190,190,165.19,0,23.2809
11/10/2014 6:50,1,40.7951,67.7266,61.6771,5,0,63.3134,63.233,1.5,88.9759,1.50174,28.7178,1,0,27.7515,28,190,190,164.977,0,24.0112
11/10/2014 6:51,1,40.4266,67.7266,61.5952,5,0,63.1953,63.1921,1.5,88.8601,1.50823,28.7178,1,0,29.3367,28,190,190,164.977,0,23.2492
11/10/2014 6:52,1,40.4266,67.7266,61.5952,5,0,63.1953,63.1921,1.5,88.8601,1.50823,28.7178,1,0,28.0362,28,190,190,164.552,0,23.2492
11/10/2014 6:53,1,40.4266,67.7266,61.5952,5,0,63.1953,63.1921,1.5,88.8601,1.50823,28.7178,1,0,28.3338,28,190,190,164.871,0,23.2683
11/10/2014 6:54,1,40.4266,67.651,61.5952,5,0,63.1953,63.1511,1.5,89.0024,1.50131,28.7178,1,0,27.5445,28,190,190,165.296,0,23.2533
11/10/2014 6:55,1,40.4266,67.651,61.5952,5,0,63.1953,63.1511,1.5,89.0024,1.50131,28.7178,1,0,27.2372,28,190,190,165.615,0,23.2533
11/10/2014 6:56,1,39.8124,67.5754,61.5134,5,0,63.1365,63.1102,1.5,89.1825,1.49396,28.7178,1,0,28.4341,28,190,190,164.658,0,23.7277
11/10/2014 6:57,1,39.8124,67.5754,61.5134,5,0,63.1365,63.1102,1.5,89.1825,1.49396,28.7178,1,0,27.4507,28,190,190,163.914,0,23.7277
11/10/2014 6:58,1,39.8124,67.5754,61.5543,5,0,63.1365,63.1102,1.5,88.907,1.50715,28.7178,1,0,28.033,28,190,190,164.871,0,23.373
11/10/2014 6:59,1,39.8124,67.5754,61.5543,5,0,63.1365,63.1102,1.5,88.907,1.50715,28.7178,1,0,27.8486,28,190,190,165.615,0,23.351
11/10/2014 7:00,1,39.8124,67.5754,61.5543,5,0,63.1365,63.1102,1.5,88.907,1.50715,28.7178,1,0,27.0593,28,190,190,164.339,0,23.843
11/10/2014 7:01,1,40.4676,67.5754,61.5543,5,0,63.1107,63.1102,1.5,89.1121,1.49699,28.7178,1,0,29.4499,28,190,190,163.914,0,22.7276
11/10/2014 7:02,1,40.4676,67.5754,61.5543,5,0,63.1107,63.1102,1.5,89.1121,1.49699,28.7178,1,0,28.0006,28,190,190,163.808,0,22.7276
11/10/2014 7:03,1,40.4676,67.5754,61.5543,5,0,63.1107,63.1102,1.5,89.1121,1.49699,28.7178,1,0,28.3338,28,190,190,164.658,0,23.1219
11/10/2014 7:04,1,40.4676,67.5754,61.5952,5,0,63.1107,63.1102,1.5,89.0545,1.49915,28.7178,1,0,27.8486,28,190,190,165.402,0,23.3094
11/10/2014 7:05,1,40.4676,67.5754,61.5952,5,0,63.1107,63.1102,1.5,89.0545,1.49915,28.7178,1,0,29.5372,28,190,190,165.615,0,24.0964
11/10/2014 7:06,1,40.0991,67.4999,61.5952,5,0,63.0848,63.1511,1.5,88.9079,1.50758,28.7178,1,0,29.919,28,190,190,165.402,0,22.6548
11/10/2014 7:07,1,40.0991,67.4999,61.5952,5,0,63.0848,63.1511,1.5,88.9079,1.50758,28.7178,1,0,27.9553,28,190,190,165.615,0,22.6548
11/10/2014 7:08,1,40.0991,67.4999,61.5952,5,0,63.0848,63.1511,1.5,88.9079,1.50758,28.7178,1,0,28.7609,28,190,190,166.04,0,22.9929
11/10/2014 7:09,1,40.0991,67.5754,61.6362,5,0,63.0848,63.1102,1.5,88.9849,1.50196,28.7178,1,0,27.0593,28,190,190,166.147,0,23.2764
11/10/2014 7:10,1,40.0991,67.5754,61.6362,5,0,63.0848,63.1102,1.5,88.9849,1.50196,28.7178,1,0,28.24,28,190,190,165.509,0,23.3825
11/10/2014 7:11,1,40.4471,67.651,61.759,5,0,62.9964,63.1511,1.5,88.8946,1.50456,28.7178,1,0,27.8486,28,190,190,165.615,0,23.5081
11/10/2014 7:12,1,40.4471,67.651,61.759,5,0,62.9964,63.1511,1.5,88.8946,1.50456,28.7178,1,0,28.0362,28,190,190,163.595,0,23.5081
11/10/2014 7:13,1,40.4471,67.651,61.718,5,0,62.9964,63.1921,1.5,88.8488,1.50672,28.7178,1,0,28.1527,28,190,190,164.871,0,22.7872
11/10/2014 7:14,1,40.4471,67.651,61.718,5,0,62.9964,63.1921,1.5,88.8488,1.50672,28.7178,1,0,28.0362,28,190,190,164.764,0,23.8915
11/10/2014 7:15,1,40.4471,67.651,61.718,5,0,62.9964,63.1921,1.5,88.8488,1.50672,28.7178,1,0,28.3047,28,190,190,164.233,0,23.3342
11/10/2014 7:16,1,41.225,67.651,61.6771,5,0,62.9299,63.233,1.5,89.3452,1.48834,28.7178,1,0,28.6412,28,190,190,164.552,0,23.0657
11/10/2014 7:17,1,41.225,67.651,61.6771,5,0,62.9299,63.233,1.5,89.3452,1.48834,28.7178,1,0,28.5473,28,190,190,164.977,0,23.0657
11/10/2014 7:18,1,41.225,67.5754,61.6362,5,0,62.9299,63.274,1.5,89.0764,1.49936,28.7178,1,0,28.1527,28,190,190,165.615,0,22.9581
11/10/2014 7:19,1,41.225,67.5754,61.6362,5,0,62.9299,63.274,1.5,89.0764,1.49936,28.7178,1,0,27.0593,28,190,190,165.615,0,23.7366
11/10/2014 7:20,1,41.225,67.5754,61.6362,5,0,62.9299,63.274,1.5,89.0764,1.49936,28.7178,1,0,29.4305,28,190,190,164.552,0,23.7366
11/10/2014 7:21,1,40.6108,67.5754,61.6771,5,0,62.9225,63.274,1.5,89.2332,1.49266,28.7178,1,0,27.9424,28,190,190,164.764,0,23.0347
11/10/2014 7:22,1,40.6108,67.5754,61.6771,5,0,62.9225,63.274,1.5,89.2332,1.49266,28.7178,1,0,27.5445,28,190,190,165.083,0,23.0347
11/10/2014 7:23,1,40.6108,67.651,61.6771,5,0,62.9225,63.274,1.5,88.6284,1.51645,28.7178,1,0,27.5445,28,190,190,165.083,0,23.3475
11/10/2014 7:24,1,40.6108,67.651,61.6771,5,0,62.9225,63.274,1.5,88.6284,1.51645,28.7178,1,0,28.1333,28,190,190,164.02,0,23.6568
11/10/2014 7:25,1,40.6108,67.651,61.6771,5,0,62.9225,63.274,1.5,88.6284,1.51645,28.7178,1,0,27.166,28,190,190,163.914,0,22.3114
11/10/2014 7:26,1,40.7132,67.651,61.718,5,0,62.9225,63.274,1.5,89.3182,1.4879,28.7178,1,0,26.8522,28,190,190,164.339,0,23.6186
11/10/2014 7:27,1,40.7132,67.651,61.718,5,0,62.9225,63.274,1.5,89.3182,1.4879,28.7178,1,0,28.1527,28,190,190,164.233,0,23.6186
11/10/2014 7:28,1,40.7132,67.5754,61.759,5,0,62.845,63.274,1.5,88.9333,1.50542,28.7178,1,0,28.3435,28,190,190,162.957,0,23.1439
11/10/2014 7:29,1,40.7132,67.5754,61.759,5,0,62.845,63.274,1.5,88.9333,1.50542,28.7178,1,0,27.5574,28,190,190,164.339,0,23.398
11/10/2014 7:30,1,40.7132,67.5754,61.759,5,0,62.845,63.274,1.5,88.9333,1.50542,28.7178,1,0,28.0362,28,190,190,165.083,0,22.5257
11/10/2014 7:31,1,40.3447,67.5754,61.5952,5,0,62.845,63.274,1.5,89.1733,1.49547,28.7178,1,0,28.0071,28,190,190,165.083,0,23.0224
11/10/2014 7:32,1,40.3447,67.5754,61.5952,5,0,62.845,63.274,1.5,89.1733,1.49547,28.7178,1,0,28.832,28,190,190,165.296,0,23.0224
11/10/2014 7:33,1,40.3447,67.4999,61.6771,21.5511,0,59.2731,63.274,1.5,89.0354,1.4998,28.7178,1,0,26.7617,28,190,190,165.615,0,22.3766
11/10/2014 7:34,1,40.3447,67.4999,61.6771,21.5511,0,59.2731,63.274,1.5,89.0354,1.4998,28.7178,1,0,27.1563,28,190,190,165.402,0,23.1136
11/10/2014 7:35,1,40.3447,67.4999,61.6771,21.5511,0,59.2731,63.274,1.5,89.0354,1.4998,28.7178,1,0,29.3399,28,190,190,165.509,0,22.1193
11/10/2014 7:36,1,40.8361,67.651,61.8,34.2917,0,59.2731,63.274,1.5,89.1415,1.48898,28.7178,1,0,27.5445,28,190,190,165.721,0,22.6682
11/10/2014 7:37,1,40.8361,67.651,61.8,34.2917,0,59.2731,63.274,1.5,89.1415,1.48898,28.7178,1,0,28.3435,28,190,190,165.934,0,22.6682
11/10/2014 7:38,1,40.8361,67.651,61.9637,45.7454,0,59.2377,63.3149,1.5,87.8332,1.52402,28.7178,1,0,27.1498,28,190,190,165.721,0,22.479
11/10/2014 7:39,1,40.8361,67.651,61.9637,45.7454,0,59.2377,63.3149,1.5,87.8332,1.52402,28.7178,1,0,27.2501,28,190,190,165.402,0,22.9315
11/10/2014 7:40,1,40.8361,67.651,61.9637,45.7454,0,59.2377,63.3149,1.5,87.8332,1.52402,28.7178,1,0,29.0714,28,190,190,164.445,0,22.0937
11/10/2014 7:41,1,41.1636,67.5754,53.7747,51.7891,0,59.2377,61.2267,1.5,80.9265,1.52856,28.7178,1,0,27.6383,28,190,190,164.658,0,22.4837
11/10/2014 7:42,1,41.1636,67.5754,53.7747,51.7891,0,59.2377,61.2267,1.5,80.9265,1.52856,28.7178,1,0,27.2501,28,190,190,165.402,0,22.4837
11/10/2014 7:43,1,41.1636,67.1975,52.7921,47.7783,0,58.7661,57.5007,1.5,80.7519,1.48055,28.7178,1,0,26.5708,28,190,190,165.19,0,23.2273
11/10/2014 7:44,1,41.1636,67.1975,52.7921,47.7783,0,58.7661,57.5007,1.5,80.7519,1.48055,28.7178,1,0,28.7382,28,190,190,163.701,0,23.2827
11/10/2014 7:45,1,41.4707,67.1219,57.0503,36.6355,0,58.7661,55.5763,1.5,86.5017,1.37458,28.7178,1,0,27.9489,28,190,190,164.233,0,22.3545
11/10/2014 7:46,1,41.4707,67.1219,57.0503,36.6355,0,58.7661,55.5763,1.5,86.5017,1.37458,28.7178,1,0,28.4341,28,190,190,164.126,0,22.5942
11/10/2014 7:47,1,41.4707,67.1219,57.0503,36.6355,0,58.7661,55.5763,1.5,86.5017,1.37458,28.7178,1,0,28.2724,28,190,190,164.871,0,22.5942
11/10/2014 7:48,1,41.4707,67.3487,60.8992,35.4074,0,58.6982,57.8283,1.5,88.9066,1.48704,28.7178,1,0,27.7774,28,190,190,165.296,0,23.6293
11/10/2014 7:49,1,41.4707,67.3487,60.8992,35.4074,0,58.6982,57.8283,1.5,88.9066,1.48704,28.7178,1,0,28.5279,28,190,190,164.871,0,22.1832
11/10/2014 7:50,1,41.5731,67.7266,61.3086,39.4986,0,58.6982,60.0803,1.5,89.1042,1.49677,28.7178,1,0,28.1527,28,190,190,164.02,0,22.1832
11/10/2014 7:51,1,41.5731,67.7266,61.3086,39.4986,0,58.6982,60.0803,1.5,89.1042,1.49677,28.7178,1,0,28.9517,28,190,190,164.871,0,22.1738
11/10/2014 7:52,1,41.5731,67.7266,61.3086,39.4986,0,58.6982,60.0803,1.5,89.1042,1.49677,28.7178,1,0,27.8551,28,190,190,164.658,0,22.1738
11/10/2014 7:53,1,41.5731,67.3487,61.3496,47.7933,0,58.6628,61.1858,1.5,86.4632,1.52921,28.7178,1,0,27.9359,28,190,190,164.658,0,22.7276
11/10/2014 7:54,1,41.5731,67.3487,61.3496,47.7933,0,58.6628,61.1858,1.5,86.4632,1.52921,28.7178,1,0,29.3464,28,190,190,165.296,0,21.7196
11/10/2014 7:55,1,41.5731,67.1219,54.2251,48.9728,0,58.6628,59.3433,1.5,81.1852,1.51905,28.7178,1,0,27.758,28,190,190,165.509,0,21.7196
11/10/2014 7:56,1,41.5731,67.1219,54.2251,48.9728,0,58.6628,59.3433,1.5,81.1852,1.51905,28.7178,1,0,28.6476,28,190,190,165.828,0,21.7299
11/10/2014 7:57,1,40.7951,67.0086,54.5527,42.2988,0,58.8073,56.6818,1.5,81.9124,1.48596,28.7178,1,0,26.2408,28,190,190,165.934,0,21.7299
11/10/2014 7:58,1,40.7951,67.0086,54.5527,42.2988,0,58.8073,56.6818,1.5,81.9124,1.48596,28.7178,1,0,27.2501,28,190,190,166.147,0,22.5948
11/10/2014 7:59,1,40.7951,67.0086,54.5527,42.2988,0,58.8073,56.6818,1.5,81.9124,1.48596,28.7178,1,0,28.5538,28,190,190,166.04,0,22.3153
11/10/2014 8:00,1,40.7951,67.1975,60.3669,35.6523,0,58.8073,56.9275,1.5,88.6648,1.45481,28.7178,1,0,28.3435,28,190,190,164.445,0,21.7978
11/10/2014 8:01,1,40.7951,67.1975,60.3669,35.6523,0,58.8073,56.9275,1.5,88.6648,1.45481,28.7178,1,0,28.1527,28,190,190,165.615,0,21.9674
11/10/2014 8:02,1,40.7951,67.1975,60.3669,35.6523,0,58.8073,56.9275,1.5,88.6648,1.45481,28.7178,1,0,26.7617,28,190,190,166.359,0,21.9674
11/10/2014 8:03,1,42.1054,67.4243,61.3904,39.4267,0,58.6922,59.8346,1.5,89.114,1.49958,28.7178,1,0,27.8551,28,190,190,166.572,0,22.7177
11/10/2014 8:04,1,42.1054,67.4243,61.3904,39.4267,0,58.6922,59.8346,1.5,89.114,1.49958,28.7178,1,0,29.4175,28,190,190,166.359,0,21.6958
11/10/2014 8:05,1,42.1259,67.4243,61.6771,47.2937,0,58.6922,61.1858,1.5,86.963,1.52726,28.7178,1,0,27.551,28,190,190,164.764,0,21.6958
11/10/2014 8:06,1,42.1259,67.4243,61.6771,47.2937,0,58.6922,61.1858,1.5,86.963,1.52726,28.7178,1,0,26.8587,28,190,190,164.552,0,22.071
11/10/2014 8:07,1,42.1259,67.4243,61.6771,47.2937,0,58.6922,61.1858,1.5,86.963,1.52726,28.7178,1,0,26.5773,28,190,190,164.977,0,22.9629
11/10/2014 8:08,1,42.1259,67.1975,54.5936,49.0376,0,58.6892,59.3433,1.5,81.5034,1.50823,28.7178,1,0,27.5574,28,190,190,164.871,0,22.9629
11/10/2014 8:09,1,42.1259,67.1975,54.5936,49.0376,0,58.6892,59.3433,1.5,81.5034,1.50823,28.7178,1,0,29.0423,28,190,190,164.977,0,22.0097
11/10/2014 8:10,1,42.2487,67.1219,54.6346,42.8432,0,58.6892,56.6818,1.5,81.5048,1.49785,28.7178,1,0,27.5574,28,190,190,164.764,0,22.0097
11/10/2014 8:11,1,42.2487,67.1219,54.6346,42.8432,0,58.6892,56.6818,1.5,81.5048,1.49785,28.7178,1,0,27.9489,28,190,190,164.764,0,22.2753
11/10/2014 8:12,1,42.2487,67.1219,54.6346,42.8432,0,58.6892,56.6818,1.5,81.5048,1.49785,28.7178,1,0,25.7782,28,190,190,164.871,0,22.2753
11/10/2014 8:13,1,42.2487,67.2731,60.5307,35.8948,0,58.7098,56.9275,1.5,88.2235,1.47233,28.7178,1,0,29.9287,28,190,190,164.764,0,23.4742
11/10/2014 8:14,1,42.2487,67.2731,60.5307,35.8948,0,58.7098,56.9275,1.5,88.2235,1.47233,28.7178,1,0,29.5825,28,190,190,163.914,0,22.0538
11/10/2014 8:15,1,42.7809,67.4243,61.4315,38.1658,0,58.7098,59.3433,1.5,89.1446,1.4918,28.7178,1,0,27.4636,28,190,190,163.489,0,22.7268
11/10/2014 8:16,1,42.7809,67.4243,61.4315,38.1658,0,58.7098,59.3433,1.5,89.1446,1.4918,28.7178,1,0,27.551,28,190,190,162.851,0,23.5246
11/10/2014 8:17,1,42.7809,67.4243,61.4315,38.1658,0,58.7098,59.3433,1.5,89.1446,1.4918,28.7178,1,0,28.4697,28,190,190,162.532,0,23.5246
11/10/2014 8:18,1,42.7809,67.4243,61.759,45.2536,0,58.7482,60.9811,1.5,87.7354,1.5145,28.7178,1,0,29.7411,28,190,190,163.382,0,22.9346
11/10/2014 8:19,1,42.7809,67.4243,61.759,45.2536,0,58.7482,60.9811,1.5,87.7354,1.5145,28.7178,1,0,28.8385,28,190,190,163.808,0,22.4487
11/10/2014 8:20,1,42.7809,67.4243,55.3715,49.8416,0,58.7482,60.244,1.5,82.0926,1.51623,28.7178,1,0,28.1656,28,190,190,163.914,0,22.4487
11/10/2014 8:21,1,42.7809,67.4243,55.3715,49.8416,0,58.7482,60.244,1.5,82.0926,1.51623,28.7178,1,0,27.8615,28,190,190,165.615,0,22.5413
11/10/2014 8:22,1,42.7809,67.4243,55.3715,49.8416,0,58.7482,60.244,1.5,82.0926,1.51623,28.7178,1,0,27.6448,28,190,190,165.828,0,22.5413
11/10/2014 8:23,1,42.8628,67.0464,54.5936,45.0327,0,58.7541,57.296,1.5,81.2087,1.49958,28.7178,1,0,28.6476,28,190,190,165.402,0,22.7495
11/10/2014 8:24,1,42.8628,67.0464,54.5936,45.0327,0,58.7541,57.296,1.5,81.2087,1.49958,28.7178,1,0,28.1591,28,190,190,165.615,0,21.9195
11/10/2014 8:25,1,42.8628,67.1219,58.5652,36.8068,0,58.7541,56.2314,1.5,86.7407,1.40702,28.7178,1,0,27.9489,28,190,190,165.615,0,21.9195
11/10/2014 8:26,1,42.8628,67.1219,58.5652,36.8068,0,58.7541,56.2314,1.5,86.7407,1.40702,28.7178,1,0,27.1628,28,190,190,166.678,0,22.0594
11/10/2014 8:27,1,42.8628,67.1219,58.5652,36.8068,0,58.7541,56.2314,1.5,86.7407,1.40702,28.7178,1,0,27.2501,28,190,190,166.253,0,22.0594
11/10/2014 8:28,1,42.6786,67.4243,61.3904,37.6306,0,58.7747,58.6881,1.5,88.8152,1.49893,28.7178,1,0,28.1591,28,190,190,166.253,0,22.4847
11/10/2014 8:29,1,42.6786,67.4243,61.3904,37.6306,0,58.7747,58.6881,1.5,88.8152,1.49893,28.7178,1,0,28.6282,28,190,190,166.04,0,22.0264
11/10/2014 8:30,1,42.6786,67.4243,61.9228,43.2648,0,58.7747,60.7354,1.5,88.1718,1.52575,28.7178,1,0,27.8551,28,190,190,166.253,0,22.0264
11/10/2014 8:31,1,42.6786,67.4243,61.9228,43.2648,0,58.7747,60.7354,1.5,88.1718,1.52575,28.7178,1,0,26.7681,28,190,190,166.466,0,22.6853
11/10/2014 8:32,1,42.6786,67.4243,61.9228,43.2648,0,58.7747,60.7354,1.5,88.1718,1.52575,28.7178,1,0,27.0593,28,190,190,165.615,0,22.6808
11/10/2014 8:33,1,43.2314,67.3487,55.6582,50.5891,0,58.6861,60.4488,1.5,81.3762,1.54348,28.7178,1,0,28.1591,28,190,190,165.615,0,22.6808
11/10/2014 8:34,1,43.2314,67.3487,55.6582,50.5891,0,58.6861,60.4488,1.5,81.3762,1.54348,28.7178,1,0,27.4572,28,190,190,165.721,0,22.814
11/10/2014 8:35,1,43.2314,67.1975,54.5117,47.2329,0,58.6861,57.7055,1.5,81.081,1.48963,28.7178,1,0,28.7447,28,190,190,163.595,0,22.0882
11/10/2014 8:36,1,43.2314,67.1975,54.5117,47.2329,0,58.6861,57.7055,1.5,81.081,1.48963,28.7178,1,0,27.6513,28,190,190,165.402,0,22.0882
11/10/2014 8:37,1,43.2314,67.1975,54.5117,47.2329,0,58.6861,57.7055,1.5,81.081,1.48963,28.7178,1,0,28.0427,28,190,190,165.402,0,22.8861
11/10/2014 8:38,1,43.518,67.2731,55.781,39.5838,0,58.5593,56.1905,1.5,82.4273,1.47882,28.7178,1,0,28.6476,28,190,190,164.977,0,22.8861
11/10/2014 8:39,1,43.518,67.2731,55.781,39.5838,0,58.5593,56.1905,1.5,82.4273,1.47882,28.7178,1,0,27.2501,28,190,190,164.658,0,23.3137
11/10/2014 8:40,1,43.518,67.651,61.4315,37.4989,0,58.5593,57.7874,1.5,88.352,1.49677,28.7178,1,0,28.46,28,190,190,164.445,0,22.8339
11/10/2014 8:41,1,43.518,67.651,61.4315,37.4989,0,58.5593,57.7874,1.5,88.352,1.49677,28.7178,1,0,27.9489,28,190,190,164.233,0,22.8339
11/10/2014 8:42,1,43.518,67.651,61.4315,37.4989,0,58.5593,57.7874,1.5,88.352,1.49677,28.7178,1,0,28.5538,28,190,190,162.638,0,22.377
11/10/2014 8:43,1,43.518,67.651,61.4315,37.4989,0,58.5593,57.7874,1.5,88.352,1.49677,28.7178,1,0,28.1591,28,190,190,162.851,0,22.377
11/10/2014 8:44,1,43.6817,67.5754,58.9338,49.8871,0,58.4647,61.022,1.5,83.4294,1.56598,28.7178,1,0,28.1591,28,190,190,163.595,0,22.377
11/10/2014 8:45,1,43.6817,67.5754,58.9338,49.8871,0,58.4647,61.022,1.5,83.4294,1.56598,28.7178,1,0,29.437,28,190,190,164.445,0,0
11/10/2014 8:46,1,43.6817,67.5754,58.9338,49.8871,0,58.4647,61.022,1.5,83.4294,1.56598,28.7178,1,0,3.70931,28,190,190,166.04,0,0
11/10/2014 8:47,1,43.8251,67.3487,54.5936,49.1939,0,58.4647,58.5652,1.5,80.3629,1.51558,28.7178,1,0,11.7126,28,190,190,165.828,0,13.4517
11/10/2014 8:48,1,43.8251,67.3487,54.5936,49.1939,0,58.4647,58.5652,1.5,80.3629,1.51558,28.7178,1,0,18.4478,28,190,190,164.977,0,15.204
11/10/2014 8:49,1,43.8251,67.3487,54.5936,49.1939,0,58.4647,58.5652,1.5,80.3629,1.51558,28.7178,1,0,18.6548,28,190,190,163.914,0,17.847
11/10/2014 8:50,1,43.8251,67.4243,54.8393,43.1069,0,58.3998,56.4362,1.5,81.3189,1.50391,28.7178,1,0,22.8344,28,190,190,163.808,0,18.786
11/10/2014 8:51,1,43.8251,67.4243,54.8393,43.1069,0,58.3998,56.4362,1.5,81.3189,1.50391,28.7178,1,0,23.407,28,190,190,163.808,0,18.786
11/10/2014 8:52,1,43.9274,67.3487,59.9984,36.9032,0,58.3998,56.4362,1.5,87.3594,1.42691,28.7178,1,0,22.3136,28,190,190,163.914,0,20.4226
11/10/2014 8:53,1,43.9274,67.3487,59.9984,36.9032,0,58.3998,56.4362,1.5,87.3594,1.42691,28.7178,1,0,27.2501,28,190,190,161.895,0,20.5817
11/10/2014 8:54,1,43.9274,67.3487,59.9984,36.9032,0,58.3998,56.4362,1.5,87.3594,1.42691,28.7178,1,0,27.3245,28,190,190,162.851,0,20.5221
11/10/2014 8:55,1,43.9274,67.7266,62.2503,40.6516,0,58.3585,59.507,1.5,89.3102,1.48855,28.7178,1,0,27.0657,28,190,190,164.126,0,21.0487
11/10/2014 8:56,1,43.9274,67.7266,62.2503,40.6516,0,58.3585,59.507,1.5,89.3102,1.48855,28.7178,1,0,26.1826,28,190,190,164.764,0,21.0487
11/10/2014 8:57,1,44.3369,67.7266,61.1448,49.2551,0,58.3585,61.0629,1.5,83.9227,1.59171,28.7178,1,0,27.1563,28,190,190,165.615,0,22.0282
11/10/2014 8:58,1,44.3369,67.7266,61.1448,49.2551,0,58.3585,61.0629,1.5,83.9227,1.59171,28.7178,1,0,27.1628,28,190,190,166.466,0,21.1997
11/10/2014 8:59,1,44.3369,67.651,54.8393,50.8688,0,58.3881,59.1795,1.5,80.7791,1.50953,28.7178,1,0,28.1591,28,190,190,166.572,0,21.5868
11/10/2014 9:00,1,44.3369,67.651,54.8393,50.8688,0,58.3881,59.1795,1.5,80.7791,1.50953,28.7178,1,0,28.3435,28,190,190,166.359,0,21.4084
11/10/2014 9:01,1,44.3369,67.651,54.8393,50.8688,0,58.3881,59.1795,1.5,80.7791,1.50953,28.7178,1,0,26.2214,28,190,190,166.253,0,21.4084
11/10/2014 9:02,1,44.2959,67.4999,54.4298,46.3219,0,58.3881,56.8865,1.5,80.3156,1.5078,28.7178,1,0,27.1369,28,190,190,166.466,0,22.9531
11/10/2014 9:03,1,44.2959,67.4999,54.4298,46.3219,0,58.3881,56.8865,1.5,80.3156,1.5078,28.7178,1,0,27.2566,28,190,190,166.466,0,21.1992
11/10/2014 9:04,1,44.2959,67.4999,54.4298,46.3219,0,58.3881,56.8865,1.5,80.3156,1.5078,28.7178,1,0,27.2889,28,190,190,166.04,0,21.9422
11/10/2014 9:05,1,44.2959,67.5754,56.2723,38.889,0,58.2552,55.9448,1.5,82.0065,1.49482,28.7178,1,0,28.7382,28,190,190,166.466,0,21.5713
11/10/2014 9:06,1,44.2959,67.5754,56.2723,38.889,0,58.2552,55.9448,1.5,82.0065,1.49482,28.7178,1,0,26.0694,28,190,190,166.997,0,21.5713
11/10/2014 9:07,1,44.8077,67.8777,61.9228,38.8488,0,58.2552,58.0739,1.5,88.6722,1.48682,28.7178,1,0,27.4701,28,190,190,167.423,0,22.8471
11/10/2014 9:08,1,44.8077,67.8777,61.9228,38.8488,0,58.2552,58.0739,1.5,88.6722,1.48682,28.7178,1,0,27.5963,28,190,190,167.21,0,21.215
11/10/2014 9:09,1,44.8077,67.9155,62.6598,46.2297,0,58.1578,60.5716,1.5,87.333,1.52294,28.7178,1,0,28.5538,28,190,190,166.785,0,22.0779
11/10/2014 9:10,1,44.8077,67.9155,62.6598,46.2297,0,58.1578,60.5716,1.5,87.333,1.52294,28.7178,1,0,29.0488,28,190,190,166.891,0,21.3929
11/10/2014 9:11,1,44.8077,67.9155,62.6598,46.2297,0,58.1578,60.5716,1.5,87.333,1.52294,28.7178,1,0,27.1563,28,190,190,166.572,0,21.3929
11/10/2014 9:12,1,44.5211,67.9155,55.1669,51.8694,0,58.1578,59.7936,1.5,80.5741,1.53029,28.7178,1,0,26.0694,28,190,190,165.934,0,22.5649
11/10/2014 9:13,1,44.5211,67.9155,55.1669,51.8694,0,58.1578,59.7936,1.5,80.5741,1.53029,28.7178,1,0,29.0294,28,190,190,165.402,0,21.4518
11/10/2014 9:15,1,44.5211,67.8021,54.1432,49.6581,0,58.0489,57.5007,1.5,79.9063,1.50888,28.7178,1,0,27.8615,28,190,190,166.572,0,21.5648
11/10/2014 9:16,1,44.5211,67.8021,54.1432,49.6581,0,58.0489,57.5007,1.5,79.9063,1.50888,28.7178,1,0,27.5574,28,190,190,167.21,0,21.5648
11/10/2014 9:17,1,44.4188,67.8777,55.0031,43.0221,0,58.0489,56.0676,1.5,80.7937,1.47557,28.7178,1,0,27.8615,28,190,190,167.529,0,22.177
11/10/2014 9:18,1,44.4188,67.8777,55.0031,43.0221,0,58.0489,56.0676,1.5,80.7937,1.47557,28.7178,1,0,29.1361,28,190,190,166.997,0,21.3649
11/10/2014 9:19,1,44.4188,67.8777,55.0031,43.0221,0,58.0489,56.0676,1.5,80.7937,1.47557,28.7178,1,0,27.8227,28,190,190,166.891,0,21.7044
11/10/2014 9:20,1,44.4188,67.8777,55.0031,43.0221,0,58.0489,56.0676,1.5,80.7937,1.47557,28.7178,1,0,28.5926,28,190,190,166.891,0,21.4299
11/10/2014 9:21,1,44.4188,68.1422,61.718,39.1639,0,57.7625,57.337,1.5,88.0928,1.45481,28.7178,1,0,27.7095,28,190,190,166.891,0,21.4299
11/10/2014 9:22,1,44.4188,68.1422,61.718,39.1639,0,57.7625,57.337,1.5,88.0928,1.45481,28.7178,1,0,27.7645,28,190,190,167.317,0,21.7123
11/10/2014 9:23,1,44.2755,68.2556,62.7826,45.7341,0,57.7625,59.9984,1.5,87.2218,1.52337,28.7178,1,0,27.7645,28,190,190,166.785,0,21.8842
11/10/2014 9:24,1,44.2755,68.2556,62.7826,45.7341,0,57.7625,59.9984,1.5,87.2218,1.52337,28.7178,1,0,28.253,28,190,190,166.466,0,21.6031
11/10/2014 9:25,1,44.2755,68.1422,55.1669,52.2655,0,57.7773,59.7527,1.5,80.582,1.5264,28.7178,1,0,27.8615,28,190,190,166.997,0,21.7031
11/10/2014 9:26,1,44.2755,68.1422,55.1669,52.2655,0,57.7773,59.7527,1.5,80.582,1.5264,28.7178,1,0,28.0427,28,190,190,167.21,0,21.7031
11/10/2014 9:27,1,44.2755,68.1422,55.1669,52.2655,0,57.7773,59.7527,1.5,80.582,1.5264,28.7178,1,0,28.0427,28,190,190,167.636,0,21.6688
11/10/2014 9:28,1,44.4597,68.1422,54.2251,50.8894,0,57.7773,57.5007,1.5,79.7066,1.49742,28.7178,1,0,28.253,28,190,190,167.636,0,21.8085
11/10/2014 9:29,1,44.4597,68.1422,54.2251,50.8894,0,57.7773,57.5007,1.5,79.7066,1.49742,28.7178,1,0,28.1397,28,190,190,167.104,0,21.8085
11/10/2014 9:30,1,44.4597,68.1422,54.4708,45.6506,0,57.6828,56.0267,1.5,80.0245,1.49872,28.7178,1,0,27.8486,28,190,190,166.997,0,21.7278
11/10/2014 9:31,1,44.4597,68.1422,54.4708,45.6506,0,57.6828,56.0267,1.5,80.0245,1.49872,28.7178,1,0,26.6743,28,190,190,167.423,0,21.7278
11/10/2014 9:32,1,44.4597,68.1422,54.4708,45.6506,0,57.6828,56.0267,1.5,80.0245,1.49872,28.7178,1,0,27.8098,28,190,190,165.615,0,22.3793
11/10/2014 9:33,1,44.6849,68.2178,55.9039,39.1634,0,57.6828,55.6992,1.5,81.5592,1.48596,28.7178,1,0,29.052,28,190,190,165.828,0,21.3747
11/10/2014 9:34,1,44.6849,68.2178,55.9039,39.1634,0,57.6828,55.6992,1.5,81.5592,1.48596,28.7178,1,0,28.5021,28,190,190,166.359,0,21.3747
11/10/2014 9:35,1,44.6849,68.369,62.1685,39.4323,0,57.5471,57.7874,1.5,88.6433,1.46952,28.7178,1,0,28.4471,28,190,190,166.466,0,21.8177
11/10/2014 9:36,1,44.6849,68.369,62.1685,39.4323,0,57.5471,57.7874,1.5,88.6433,1.46952,28.7178,1,0,27.9489,28,190,190,166.997,0,21.8177
11/10/2014 9:37,1,44.6849,68.369,62.1685,39.4323,0,57.5471,57.7874,1.5,88.6433,1.46952,28.7178,1,0,28.088,28,190,190,167.529,0,22.1349
11/10/2014 9:38,1,44.7054,68.5201,62.0456,49.2241,0,57.5471,60.4078,1.5,84.0179,1.58717,28.7178,1,0,28.0427,28,190,190,167.423,0,22.0118
11/10/2014 9:39,1,44.7054,68.5201,62.0456,49.2241,0,57.5471,60.4078,1.5,84.0179,1.58717,28.7178,1,0,28.0492,28,190,190,167.529,0,22.0118
11/10/2014 9:40,1,44.7054,68.369,53.8157,53.2427,0,57.4585,58.8928,1.5,79.5721,1.51818,28.7178,1,0,28.0492,28,190,190,165.934,0,21.5308
11/10/2014 9:41,1,44.7054,68.369,53.8157,53.2427,0,57.4585,58.8928,1.5,79.5721,1.51818,28.7178,1,0,28.3565,28,190,190,166.04,0,21.5308
11/10/2014 9:42,1,44.7054,68.369,53.8157,53.2427,0,57.4585,58.8928,1.5,79.5721,1.51818,28.7178,1,0,28.0492,28,190,190,166.785,0,21.4713
11/10/2014 9:43,1,44.951,68.369,53.4062,50.8458,0,57.4585,56.7228,1.5,79.5915,1.48877,28.7178,1,0,27.9618,28,190,190,168.168,0,21.3318
11/10/2014 9:44,1,44.951,68.369,53.4062,50.8458,0,57.4585,56.7228,1.5,79.5915,1.48877,28.7178,1,0,27.8615,28,190,190,168.806,0,21.3318
11/10/2014 9:45,1,44.951,68.369,54.4708,44.3333,0,57.367,55.4944,1.5,79.9733,1.49482,28.7178,1,0,28.0556,28,190,190,169.764,0,21.4843
11/10/2014 9:46,1,44.951,68.369,54.4708,44.3333,0,57.367,55.4944,1.5,79.9733,1.49482,28.7178,1,0,27.9553,28,190,190,169.444,0,21.4843
11/10/2014 9:47,1,44.951,68.369,54.4708,44.3333,0,57.367,55.4944,1.5,79.9733,1.49482,28.7178,1,0,27.9295,28,190,190,169.338,0,21.5519
11/10/2014 9:48,1,44.9715,68.4445,55.9858,39.3121,0,57.367,55.5354,1.5,81.644,1.47471,28.7178,1,0,27.9553,28,190,190,170.296,0,21.6216
11/10/2014 9:49,1,44.9715,68.4445,55.9858,39.3121,0,57.367,55.5354,1.5,81.644,1.47471,28.7178,1,0,27.9553,28,190,190,170.615,0,21.4405
11/10/2014 9:50,1,44.9715,68.6712,62.2913,39.8257,0,57.2253,57.6645,1.5,88.2071,1.47341,28.7178,1,0,28.3435,28,190,190,170.828,0,21.4672
11/10/2014 9:51,1,44.9715,68.6712,62.2913,39.8257,0,57.2253,57.6645,1.5,88.2071,1.47341,28.7178,1,0,27.2566,28,190,190,171.147,0,22.232
11/10/2014 9:52,1,44.9715,68.6712,62.2913,39.8257,0,57.2253,57.6645,1.5,88.2071,1.47341,28.7178,1,0,27.5833,28,190,190,170.828,0,22.232
11/10/2014 9:53,1,44.992,68.8224,61.1448,49.7236,0,57.2253,60.1212,1.5,83.3643,1.59798,28.7178,1,0,29.4499,28,190,190,167.848,0,21.1975
11/10/2014 9:54,1,44.992,68.8224,61.1448,49.7236,0,57.2253,60.1212,1.5,83.3643,1.59798,28.7178,1,0,27.8615,28,190,190,170.402,0,21.3873
11/10/2014 9:55,1,44.992,68.8224,54.0204,54.0773,0,57.1929,58.6062,1.5,79.4054,1.51191,28.7178,1,0,27.1725,28,190,190,171.679,0,22.1575
11/10/2014 9:56,1,44.992,68.8224,54.0204,54.0773,0,57.1929,58.6062,1.5,79.4054,1.51191,28.7178,1,0,27.2631,28,190,190,171.573,0,22.1575
11/10/2014 9:57,1,44.992,68.8224,54.0204,54.0773,0,57.1929,58.6062,1.5,79.4054,1.51191,28.7178,1,0,28.4471,28,190,190,171.786,0,21.4155
11/10/2014 9:58,1,45.6471,68.8979,53.611,52.2862,0,57.1929,56.6818,1.5,79.1454,1.49807,28.7178,1,0,28.3565,28,190,190,171.892,0,21.4982
11/10/2014 9:59,1,45.6471,68.8979,53.611,52.2862,0,57.1929,56.6818,1.5,79.1454,1.49807,28.7178,1,0,28.6541,28,190,190,171.573,0,21.4982
11/10/2014 10:00,1,45.6471,69.0491,54.0613,47.378,0,57.1929,55.6172,1.5,79.4829,1.4972,28.7178,1,0,27.2631,28,190,190,170.828,0,21.3346
11/10/2014 10:01,1,45.6471,69.0491,54.0613,47.378,0,57.1929,55.6172,1.5,79.4829,1.4972,28.7178,1,0,29.9416,28,190,190,171.466,0,21.063
11/10/2014 10:02,1,45.6471,69.0491,54.0613,47.378,0,57.1929,55.6172,1.5,79.4829,1.4972,28.7178,1,0,27.8227,28,190,190,171.466,0,21.063
11/10/2014 10:03,1,45.8518,69.1247,54.7574,42.0699,0,57.1604,55.5763,1.5,80.3739,1.50412,28.7178,1,0,27.5704,28,190,190,171.679,0,21.6576
11/10/2014 10:04,1,45.8518,69.1247,54.7574,42.0699,0,57.1604,55.5763,1.5,80.3739,1.50412,28.7178,1,0,29.2396,28,190,190,171.573,0,20.9531
11/10/2014 10:05,1,45.8518,69.1247,54.7574,42.0699,0,57.1604,55.5763,1.5,80.3739,1.50412,28.7178,1,0,27.3763,28,190,190,171.466,0,20.9531
11/10/2014 10:06,1,45.8518,69.2758,57.2141,39.0986,0,57.0778,55.9039,1.5,81.8501,1.48985,28.7178,1,0,28.6606,28,190,190,171.466,0,20.6802
11/10/2014 10:07,1,45.8518,69.2758,57.2141,39.0986,0,57.0778,55.9039,1.5,81.8501,1.48985,28.7178,1,0,27.9553,28,190,190,171.254,0,20.6802
11/10/2014 10:08,1,45.6471,69.5404,58.2377,39.5326,0,57.0778,56.8047,1.5,83.0755,1.4786,28.7178,1,0,27.5704,28,190,190,170.934,0,21.0556
11/10/2014 10:09,1,45.6471,69.5404,58.2377,39.5326,0,57.0778,56.8047,1.5,83.0755,1.4786,28.7178,1,0,28.0815,28,190,190,171.147,0,20.884
11/10/2014 10:10,1,45.6471,69.5404,58.2377,39.5326,0,57.0778,56.8047,1.5,83.0755,1.4786,28.7178,1,0,27.771,28,190,190,171.999,0,20.884
11/10/2014 10:11,1,45.6471,69.4648,58.3606,40.2636,0,57.0042,57.5826,1.5,82.7629,1.49699,28.7178,1,0,28.1721,28,190,190,172.212,0,20.5616
11/10/2014 10:12,1,45.6471,69.4648,58.3606,40.2636,0,57.0042,57.5826,1.5,82.7629,1.49699,28.7178,1,0,28.1721,28,190,190,172.105,0,20.5616
