Time,SupplyFanStatus,OutdoorAirTemperature,ReturnAirTemperature,MixedAirTemperature,DamperSignal,CoolingCoilValvePosition,SupplyAirTempStPt,SupplyAirTemp,DuctStaticPressureStPt,SupplyFanSpeedCommand,DuctStaticPressure,ZoneDamperCommand1152,BoilerStatus_2,ZoneReheat1152,HotWaterLoopDp,HotWaterLoopDpSetPoint,HotWaterSupplyTemperatureSetPoint,HotWaterSupplyTemperature,HotWaterReturnTemperature,HotWaterPumpStatus,HotWaterPumpVFDCommand
11/10/2014 10:13,1,45.8723,69.5404,58.1149,42.6642,0,57.0042,57.9921,1.5,82.3372,1.50802,28.7178,1,0,28.2659,28,190,190,172.531,0,21.3257
11/10/2014 10:14,1,45.8723,69.5404,58.1149,42.6642,0,57.0042,57.9921,1.5,82.3372,1.50802,28.7178,1,0,27.9618,28,190,190,172.638,0,21.4984
11/10/2014 10:15,1,45.8723,69.5404,58.1149,42.6642,0,57.0042,57.9921,1.5,82.3372,1.50802,28.7178,1,0,28.5668,28,190,190,172.85,0,21.4984
11/10/2014 10:16,1,45.8723,69.6915,57.8283,44.6182,0,57.0425,57.9102,1.5,81.9896,1.50672,28.7178,1,0,27.8745,28,190,190,170.402,0,21.1201
11/10/2014 10:17,1,45.8723,69.6915,57.8283,44.6182,0,57.0425,57.9102,1.5,81.9896,1.50672,28.7178,1,0,27.8745,28,190,190,173.17,0,21.1201
11/10/2014 10:18,1,46.0156,69.7671,57.5826,45.6925,0,57.0425,57.6645,1.5,81.5097,1.50953,28.7178,1,0,28.0492,28,190,190,173.276,0,20.9939
11/10/2014 10:19,1,46.0156,69.7671,57.5826,45.6925,0,57.0425,57.6645,1.5,81.5097,1.50953,28.7178,1,0,28.3888,28,190,190,172.638,0,20.8604
11/10/2014 10:20,1,46.0156,69.7671,57.5826,45.6925,0,57.0425,57.6645,1.5,81.5097,1.50953,28.7178,1,0,28.0556,28,190,190,172.425,0,20.8604
11/10/2014 10:21,1,46.0156,69.8427,57.5826,46.2537,0,57.0425,57.5007,1.5,81.6812,1.49872,28.7178,1,0,27.6642,28,190,190,173.276,0,21.6011
11/10/2014 10:22,1,46.0156,69.8427,57.5826,46.2537,0,57.0425,57.5007,1.5,81.6812,1.49872,28.7178,1,0,29.2461,28,190,190,173.809,0,21.6011
11/10/2014 10:23,1,45.7904,70.0316,57.4188,46.2183,0,57.0071,57.296,1.5,81.5584,1.50174,28.7178,1,0,27.5704,28,190,190,172.85,0,21.1943
11/10/2014 10:24,1,45.7904,70.0316,57.4188,46.2183,0,57.0071,57.296,1.5,81.5584,1.50174,28.7178,1,0,28.5732,28,190,190,173.063,0,20.707
11/10/2014 10:25,1,45.7904,70.1072,57.296,46.2183,0,57.0071,57.1732,1.5,81.5189,1.50456,28.7178,1,0,26.8716,28,190,190,173.702,0,20.707
11/10/2014 10:26,1,45.7904,70.1072,57.296,46.2183,0,57.0071,57.1732,1.5,81.5189,1.50456,28.7178,1,0,26.532,28,190,190,174.022,0,21.866
11/10/2014 10:27,1,45.7904,70.1072,57.296,46.2183,0,57.0071,57.1732,1.5,81.5189,1.50456,28.7178,1,0,28.9647,28,190,190,173.702,0,20.5121
11/10/2014 10:28,1,45.6267,70.0316,57.7055,46.2183,0,57.0425,57.1322,1.5,81.6072,1.49807,28.7178,1,0,28.2983,28,190,190,174.022,0,21.1175
11/10/2014 10:29,1,45.6267,70.0316,57.7055,46.2183,0,57.0425,57.1322,1.5,81.6072,1.49807,28.7178,1,0,28.2659,28,190,190,174.554,0,21.148
11/10/2014 10:30,1,45.6267,70.0316,57.7055,46.2183,0,57.0425,57.1322,1.5,81.6072,1.49807,28.7178,1,0,27.9618,28,190,190,174.661,0,21.148
11/10/2014 10:31,1,45.6267,70.1827,57.6645,46.2183,0,57.0425,57.2141,1.5,81.6099,1.51104,28.7178,1,0,27.8745,28,190,190,174.874,0,21.6113
11/10/2014 10:32,1,45.6267,70.1827,57.6645,46.2183,0,57.0425,57.2141,1.5,81.6099,1.51104,28.7178,1,0,27.7839,28,190,190,174.448,0,21.1022
11/10/2014 10:33,1,46.3636,70.1072,57.7055,46.2917,0,57.0041,57.337,1.5,81.3516,1.51234,28.7178,1,0,28.4471,28,190,190,173.383,0,21.4963
11/10/2014 10:34,1,46.3636,70.1072,57.7055,46.2917,0,57.0041,57.337,1.5,81.3516,1.51234,28.7178,1,0,28.46,28,190,190,172.744,0,21.1377
11/10/2014 10:35,1,46.3636,70.1072,57.7055,46.2917,0,57.0041,57.337,1.5,81.3516,1.51234,28.7178,1,0,27.276,28,190,190,172.744,0,21.1377
11/10/2014 10:36,1,46.3636,70.1072,57.7464,46.488,0,57.0041,57.3779,1.5,81.6014,1.49028,28.7178,1,0,27.2307,28,190,190,172.638,0,21.6897
11/10/2014 10:37,1,46.3636,70.1072,57.7464,46.488,0,57.0041,57.3779,1.5,81.6014,1.49028,28.7178,1,0,29.0844,28,190,190,172.85,0,21.0744
11/10/2014 10:38,1,46.3432,70.2583,57.6645,46.5474,0,57.0425,57.3779,1.5,81.5391,1.50218,28.7178,1,0,28.1786,28,190,190,173.809,0,21.1992
11/10/2014 10:39,1,46.3432,70.2583,57.6645,46.5474,0,57.0425,57.3779,1.5,81.5391,1.50218,28.7178,1,0,28.8514,28,190,190,173.809,0,21.1992
11/10/2014 10:40,1,46.3432,70.2583,57.6645,46.5474,0,57.0425,57.3779,1.5,81.5391,1.50218,28.7178,1,0,27.2954,28,190,190,174.341,0,21.0079
11/10/2014 10:41,1,46.3432,70.3339,57.6235,46.8257,0,57.0425,57.4188,1.5,81.8269,1.49288,28.7178,1,0,28.0621,28,190,190,175.62,0,21.5446
11/10/2014 10:42,1,46.3432,70.3339,57.6235,46.8257,0,57.0425,57.4188,1.5,81.8269,1.49288,28.7178,1,0,28.9711,28,190,190,175.939,0,20.9495
11/10/2014 10:43,1,46.8345,70.4095,57.4188,46.7603,0,57.0514,57.296,1.5,81.5006,1.5065,28.7178,1,0,28.1786,28,190,190,175.513,0,21.2245
11/10/2014 10:44,1,46.8345,70.4095,57.4188,46.7603,0,57.0514,57.296,1.5,81.5006,1.5065,28.7178,1,0,28.1786,28,190,190,175.513,0,21.2245
11/10/2014 10:45,1,46.8345,70.4095,57.4188,46.7603,0,57.0514,57.296,1.5,81.5006,1.5065,28.7178,1,0,26.9913,28,190,190,174.98,0,21.0816
11/10/2014 10:46,1,46.8345,70.7118,57.8283,46.7603,0,57.0514,57.296,1.5,81.6343,1.50239,28.7178,1,0,27.6707,28,190,190,174.98,0,21.6792
11/10/2014 10:47,1,46.8345,70.7118,57.8283,46.7603,0,57.0514,57.296,1.5,81.6343,1.50239,28.7178,1,0,27.4766,28,190,190,175.087,0,20.8235
11/10/2014 10:48,1,46.7936,70.7495,58.1558,47.0808,0,57.0514,57.4598,1.5,81.6696,1.50434,28.7178,1,0,28.1786,28,190,190,175.087,0,20.8235
11/10/2014 10:49,1,46.7936,70.7495,58.1558,47.0808,0,57.0514,57.4598,1.5,81.6696,1.50434,28.7178,1,0,28.0006,28,190,190,175.939,0,21.2373
11/10/2014 10:50,1,46.7936,70.9763,58.033,48.0204,0,57.0514,57.6235,1.5,81.4596,1.50845,28.7178,1,0,27.4863,28,190,190,176.685,0,21.2373
11/10/2014 10:51,1,46.7936,70.9763,58.033,48.0204,0,57.0514,57.6235,1.5,81.4596,1.50845,28.7178,1,0,27.7839,28,190,190,177.005,0,21.6266
11/10/2014 10:52,1,46.7936,70.9763,58.033,48.0204,0,57.0514,57.6235,1.5,81.4596,1.50845,28.7178,1,0,29.1361,28,190,190,177.111,0,20.9754
11/10/2014 10:53,1,46.7936,70.9763,58.033,48.0204,0,57.0514,57.6235,1.5,81.4596,1.50845,28.7178,1,0,27.923,28,190,190,176.792,0,20.9754
11/10/2014 10:54,1,46.8959,70.9763,57.9102,48.4742,0,57.1163,57.5416,1.5,81.464,1.49742,28.7178,1,0,27.3892,28,190,190,176.152,0,21.2946
11/10/2014 10:55,1,46.8959,70.9763,57.9102,48.4742,0,57.1163,57.5416,1.5,81.464,1.49742,28.7178,1,0,26.9913,28,190,190,176.259,0,21.2946
11/10/2014 10:56,1,46.8959,70.9763,57.9102,48.4742,0,57.1163,57.5416,1.5,81.464,1.49742,28.7178,1,0,29.1555,28,190,190,176.472,0,21.8747
11/10/2014 10:57,1,46.8755,71.1274,57.5007,49.1754,0,57.0923,57.5416,1.5,81.2,1.49828,28.7178,1,0,27.6707,28,190,190,175.3,0,21.0486
11/10/2014 10:58,1,46.8755,71.1274,57.5007,49.1754,0,57.0923,57.5416,1.5,81.2,1.49828,28.7178,1,0,28.3694,28,190,190,174.874,0,21.3905
11/10/2014 10:59,1,46.8755,71.3541,57.5826,49.4884,0,57.0923,57.5007,1.5,81.4979,1.48617,28.7178,1,0,28.5603,28,190,190,175.087,0,21.0271
11/10/2014 11:00,1,46.8755,71.3541,57.5826,49.4884,0,57.0923,57.5007,1.5,81.4979,1.48617,28.7178,1,0,27.3892,28,190,190,175.194,0,21.0271
11/10/2014 11:01,1,46.8755,71.3541,57.5826,49.4884,0,57.0923,57.5007,1.5,81.4979,1.48617,28.7178,1,0,27.7839,28,190,190,174.98,0,21.3294
11/10/2014 11:02,1,47.592,71.4297,57.5007,49.9197,0,57.0214,57.4598,1.5,81.1287,1.49504,28.7178,1,0,28.7609,28,190,190,173.915,0,21.4974
11/10/2014 11:03,1,47.592,71.4297,57.5007,49.9197,0,57.0214,57.4598,1.5,81.1287,1.49504,28.7178,1,0,28.0621,28,190,190,172.105,0,21.0351
11/10/2014 11:04,1,47.592,71.5809,57.1732,50.0853,0,57.0214,57.3779,1.5,80.7527,1.50715,28.7178,1,0,28.1786,28,190,190,173.276,0,21.1409
11/10/2014 11:05,1,47.592,71.5809,57.1732,50.0853,0,57.0214,57.3779,1.5,80.7527,1.50715,28.7178,1,0,27.3828,28,190,190,173.063,0,21.1409
11/10/2014 11:06,1,47.592,71.5809,57.1732,50.0853,0,57.0214,57.3779,1.5,80.7527,1.50715,28.7178,1,0,27.9359,28,190,190,173.276,0,21.4482
11/11/2014 9:22,1,33.7935,66.4418,59.3023,40.668,0,59.7849,59.9574,1.5,85.9516,1.49677,30.7477,1,0,27.8357,28,190,190,169.125,0,22.8252
11/11/2014 9:23,1,33.7935,66.4418,59.3023,40.668,0,59.7849,59.9574,1.5,85.9516,1.49677,30.7477,1,0,26.6484,28,190,190,168.912,0,23.6883
11/11/2014 9:24,1,33.7935,66.4418,59.3842,40.668,0,59.7907,59.9984,1.5,85.8778,1.50109,30.7477,1,0,29.1167,28,190,190,169.125,0,23.4643
11/11/2014 9:25,1,33.7935,66.4418,59.3842,40.668,0,59.7907,59.9984,1.5,85.8778,1.50109,30.7477,1,0,29.0164,28,190,190,168.593,0,22.8104
11/11/2014 9:26,1,33.7935,66.5174,59.4251,40.668,0,59.7907,60.0803,1.5,85.9479,1.4972,30.7477,1,0,27.7418,28,190,190,168.593,0,23.0823
11/11/2014 9:27,1,33.7935,66.5174,59.4251,40.668,0,59.7907,60.0803,1.5,85.9479,1.4972,30.7477,1,0,27.7418,28,190,190,168.593,0,23.0823
11/11/2014 9:28,1,33.7935,66.5174,59.4251,40.668,0,59.7907,60.0803,1.5,85.9479,1.4972,30.7477,1,0,27.8615,28,190,190,168.061,0,23.3817
11/11/2014 9:29,1,33.7526,66.593,59.4661,41.0744,0,59.7258,60.1212,1.5,85.9166,1.49439,30.7477,1,0,28.0136,28,190,190,166.678,0,23.3067
11/11/2014 9:30,1,33.7526,66.593,59.4661,41.0744,0,59.7258,60.1212,1.5,85.9166,1.49439,30.7477,1,0,27.8615,28,190,190,166.891,0,23.3334
11/11/2014 9:31,1,33.8754,66.593,59.548,41.447,0,59.7258,60.1212,1.5,85.6719,1.49893,30.7477,1,0,29.1749,28,190,190,168.593,0,23.3334
11/11/2014 9:32,1,33.8754,66.593,59.548,41.447,0,59.7258,60.1212,1.5,85.6719,1.49893,30.7477,1,0,27.0787,28,190,190,168.806,0,23.087
11/11/2014 9:33,1,33.8754,66.593,59.548,41.447,0,59.7258,60.1212,1.5,85.6719,1.49893,30.7477,1,0,25.6423,28,190,190,168.274,0,24.4976
11/11/2014 9:34,1,33.8754,66.593,59.548,41.8608,0,59.6731,60.0803,1.5,85.3943,1.49699,30.7477,1,0,27.5445,28,190,190,167.636,0,22.0669
11/11/2014 9:35,1,33.8754,66.593,59.548,41.8608,0,59.6731,60.0803,1.5,85.3943,1.49699,30.7477,1,0,27.3375,28,190,190,166.891,0,23.1602
11/11/2014 9:36,1,33.8754,66.6685,59.7117,41.9289,0,59.6731,59.9984,1.5,85.3613,1.49872,30.7477,1,0,27.6189,28,190,190,167.317,0,23.1602
11/11/2014 9:37,1,33.8754,66.6685,59.7117,41.9289,0,59.6731,59.9984,1.5,85.3613,1.49872,30.7477,1,0,27.441,28,190,190,168.168,0,23.2303
11/11/2014 9:38,1,33.8754,66.6685,59.7117,41.9289,0,59.6731,59.9984,1.5,85.3613,1.49872,30.7477,1,0,28.1333,28,190,190,168.38,0,22.7044
11/11/2014 9:39,1,33.7321,66.6685,59.7527,41.889,0,59.6347,59.8755,1.5,85.0445,1.5052,30.7477,1,0,28.5279,28,190,190,169.019,0,22.7982
11/11/2014 9:40,1,33.7321,66.6685,59.7527,41.889,0,59.6347,59.8755,1.5,85.0445,1.5052,30.7477,1,0,28.3274,28,190,190,169.764,0,22.6763
11/11/2014 9:41,1,33.7321,66.6685,59.6708,41.889,0,59.6347,59.7936,1.5,85.3659,1.49482,30.7477,1,0,24.8465,28,190,190,169.976,0,22.6763
11/11/2014 9:42,1,33.7321,66.6685,59.6708,41.889,0,59.6347,59.7936,1.5,85.3659,1.49482,30.7477,1,0,25.8591,28,190,190,167.104,0,24.6022
11/11/2014 9:43,1,33.7321,66.6685,59.6708,41.889,0,59.6347,59.7936,1.5,85.3659,1.49482,30.7477,1,0,28.4212,28,190,190,167.955,0,23.0108
11/11/2014 9:44,1,33.9164,66.7441,59.7117,41.889,0,59.5934,59.7936,1.5,85.1923,1.4998,30.7477,1,0,28.4147,28,190,190,168.274,0,23.0512
11/11/2014 9:45,1,33.9164,66.7441,59.7117,41.889,0,59.5934,59.7936,1.5,85.1923,1.4998,30.7477,1,0,28.1268,28,190,190,168.593,0,23.0836
11/11/2014 9:46,1,33.9164,66.7441,59.7527,41.889,0,59.5934,59.7527,1.5,85.2102,1.49785,30.7477,1,0,26.8328,28,190,190,167.955,0,23.0836
11/11/2014 9:47,1,33.9164,66.7441,59.7527,41.889,0,59.5934,59.7527,1.5,85.2102,1.49785,30.7477,1,0,27.923,28,190,190,167.742,0,23.8636
11/11/2014 9:48,1,34.1211,66.8575,59.7936,41.889,0,59.5107,59.7527,1.5,85.0967,1.50001,30.7477,1,0,27.923,28,190,190,168.168,0,22.9113
11/11/2014 9:49,1,34.1211,66.8575,59.7936,41.889,0,59.5107,59.7527,1.5,85.0967,1.50001,30.7477,1,0,28.0136,28,190,190,168.699,0,23.1984
11/11/2014 9:50,1,34.1211,66.8575,59.7936,41.889,0,59.5107,59.7527,1.5,85.0967,1.50001,30.7477,1,0,28.0265,28,190,190,168.699,0,23.1984
11/11/2014 9:51,1,34.1211,66.7819,59.8346,41.889,0,59.5107,59.7527,1.5,85.2688,1.49288,30.7477,1,0,24.8724,28,190,190,168.38,0,23.1739
11/11/2014 9:52,1,34.1211,66.7819,59.8346,41.889,0,59.5107,59.7527,1.5,85.2688,1.49288,30.7477,1,0,29.809,28,190,190,168.593,0,24.7054
11/11/2014 9:53,1,34.5305,66.8575,60.0803,42.2255,0,59.3897,59.7936,1.5,84.6066,1.51775,30.7477,1,0,26.6225,28,190,190,167.423,0,22.8024
11/11/2014 9:54,1,34.5305,66.8575,60.0803,42.2255,0,59.3897,59.7936,1.5,84.6066,1.51775,30.7477,1,0,28.5279,28,190,190,165.083,0,24.1596
11/11/2014 9:55,1,34.5305,66.8575,60.0803,42.2255,0,59.3897,59.7936,1.5,84.6066,1.51775,30.7477,1,0,28.5279,28,190,190,165.083,0,24.1596
11/11/2014 9:56,1,34.5305,66.933,60.244,42.6934,0,59.3897,59.7936,1.5,84.7461,1.50218,30.7477,1,0,26.8328,28,190,190,165.828,0,24.1205
11/11/2014 9:57,1,34.5305,66.933,60.244,42.6934,0,59.3897,59.7936,1.5,84.7461,1.50218,30.7477,1,0,29.2073,28,190,190,166.466,0,24.1205
11/11/2014 9:58,1,34.8581,67.0464,60.285,43.083,0,59.2982,59.7117,1.5,84.5857,1.49742,30.7477,1,0,28.0136,28,190,190,167.955,0,23.33
11/11/2014 9:59,1,34.8581,67.0464,60.285,43.083,0,59.2982,59.7117,1.5,84.5857,1.49742,30.7477,1,0,28.0136,28,190,190,167.955,0,23.33
11/11/2014 10:00,1,34.8581,67.0464,60.285,43.083,0,59.2982,59.7117,1.5,84.5857,1.49742,30.7477,1,0,28.8514,28,190,190,168.593,0,23.33
11/11/2014 10:01,1,34.8581,67.1975,60.285,42.9521,0,59.2982,59.507,1.5,84.1627,1.50737,30.7477,1,0.0933826,28.8191,28,190,190,168.38,0,23.1046
11/11/2014 10:02,1,34.8581,67.1975,60.285,42.9521,0,59.2982,59.507,1.5,84.1627,1.50737,30.7477,1,0.0933826,28.7997,28,190,190,168.061,0,23.1046
11/11/2014 10:03,1,34.8581,67.1975,60.285,42.9521,0,59.2982,59.507,1.5,84.1627,1.50737,30.7477,1,2.77588,28.5279,28,190,190,167.955,0,22.8034
11/11/2014 10:04,1,34.899,67.1219,60.285,42.9521,0,59.2364,59.4251,1.5,84.284,1.50088,30.7477,1,2.77588,28.3274,28,190,190,168.487,0,22.6706
11/11/2014 10:05,1,34.899,67.1219,60.285,42.9521,0,59.2364,59.4251,1.5,84.284,1.50088,30.7477,1,1.66809,28.4212,28,190,190,169.125,0,22.7816
11/11/2014 10:06,1,34.899,67.1219,60.3669,42.9521,0,59.2364,59.3842,1.5,84.5399,1.49093,30.7477,1,1.66809,28.5344,28,190,190,169.019,0,23.8098
11/11/2014 10:07,1,34.899,67.1219,60.3669,42.9521,0,59.2364,59.3842,1.5,84.5399,1.49093,30.7477,1,1.66809,28.5344,28,190,190,169.019,0,23.8098
11/11/2014 10:08,1,35.0014,67.1975,60.3669,42.9533,0,59.0887,59.3842,1.5,84.2359,1.50218,30.7477,1,4.25293,27.7354,28,190,190,167.955,0,22.9114
11/11/2014 10:09,1,35.0014,67.1975,60.3669,42.9533,0,59.0887,59.3842,1.5,84.2359,1.50218,30.7477,1,4.25293,28.6217,28,190,190,168.593,0,22.705
11/11/2014 10:10,1,35.0014,67.1975,60.3669,42.9533,0,59.0887,59.3842,1.5,84.2359,1.50218,30.7477,1,7.67395,29.0229,28,190,190,168.593,0,24.1609
11/11/2014 10:11,1,35.0014,67.3487,60.4897,42.9581,0,59.0887,59.3842,1.5,84.0858,1.50672,30.7477,1,7.67395,30.4527,28,190,190,167.848,0,22.0551
11/11/2014 10:12,1,35.0014,67.3487,60.4897,42.9581,0,59.0887,59.3842,1.5,84.0858,1.50672,30.7477,1,7.67395,30.4527,28,190,190,167.848,0,22.0551
11/11/2014 10:13,1,35.5541,67.4243,60.4897,43.2864,0,59.006,59.4251,1.5,84.3116,1.49526,30.7477,1,4.43298,29.0164,28,190,190,167.848,0,23.1909
11/11/2014 10:14,1,35.5541,67.4243,60.4897,43.2864,0,59.006,59.4251,1.5,84.3116,1.49526,30.7477,1,4.43298,29.0164,28,190,190,168.699,0,22.2299
11/11/2014 10:15,1,35.5541,67.4243,60.4897,43.2864,0,59.006,59.4251,1.5,84.3116,1.49526,30.7477,1,4.43298,26.2602,28,190,190,168.806,0,23.4374
11/11/2014 10:16,1,35.5541,67.4243,60.5307,43.8513,0,59.006,59.4661,1.5,84.1907,1.49763,30.7477,1,8.51623,29.3237,28,190,190,168.274,0,22.3042
11/11/2014 10:18,1,35.5951,67.4999,60.4078,44.2961,0,59.006,59.3842,1.5,83.8441,1.49958,30.7477,1,7.20093,28.8126,28,190,190,168.38,0,22.6322
11/11/2014 10:19,1,35.5951,67.4999,60.4078,44.2961,0,59.006,59.3842,1.5,83.8441,1.49958,30.7477,1,7.20093,27.8292,28,190,190,168.487,0,22.7088
11/11/2014 10:20,1,35.5951,67.4999,60.4078,44.2961,0,59.006,59.3842,1.5,83.8441,1.49958,30.7477,1,5.72998,24.4616,28,190,190,165.083,0,24.2629
11/11/2014 10:21,1,35.5951,67.5754,60.3259,44.2183,0,58.9617,59.1795,1.5,83.4832,1.51018,30.7477,1,5.72998,28.3209,28,190,190,165.083,0,24.2629
11/11/2014 10:22,1,35.5951,67.5754,60.3259,44.2183,0,58.9617,59.1795,1.5,83.4832,1.51018,30.7477,1,5.72998,28.3209,28,190,190,166.466,0,22.6587
11/11/2014 10:23,1,35.4723,67.5754,60.4078,44.2183,0,58.9617,59.0976,1.5,84.0665,1.48855,30.7477,1,4.75036,28.9258,28,190,190,167.848,0,22.7993
11/11/2014 10:24,1,35.4723,67.5754,60.4078,44.2183,0,58.9617,59.0976,1.5,84.0665,1.48855,30.7477,1,4.75036,28.4891,28,190,190,168.274,0,22.4891
11/11/2014 10:25,1,35.4723,67.651,60.4078,44.2183,0,58.8466,59.0566,1.5,83.5793,1.51796,30.7477,1,2.93762,28.4212,28,190,190,169.125,0,23.228
11/11/2014 10:26,1,35.4723,67.651,60.4078,44.2183,0,58.8466,59.0566,1.5,83.5793,1.51796,30.7477,1,2.93762,28.4212,28,190,190,169.125,0,23.228
11/11/2014 10:27,1,35.4723,67.651,60.4078,44.2183,0,58.8466,59.0566,1.5,83.5793,1.51796,30.7477,1,2.93762,28.8126,28,190,190,169.019,0,21.7882
11/11/2014 10:28,1,35.636,67.7266,60.4897,44.2183,0,58.8466,59.0157,1.5,84.5369,1.48293,30.7477,1,1.29577,28.8126,28,190,190,169.976,0,22.3366
11/11/2014 10:29,1,35.636,67.7266,60.4897,44.2183,0,58.8466,59.0157,1.5,84.5369,1.48293,30.7477,1,1.29577,26.959,28,190,190,170.615,0,22.8329
11/11/2014 10:30,1,35.636,67.7266,60.4897,44.2183,0,58.8466,59.0157,1.5,84.5369,1.48293,30.7477,1,0,28.6282,28,190,190,170.402,0,22.8329
11/11/2014 10:31,1,35.636,67.8021,60.4488,44.3727,0,58.7285,59.0566,1.5,84.2334,1.49244,30.7477,1,0,28.6282,28,190,190,169.657,0,22.7758
11/11/2014 10:32,1,35.636,67.8021,60.4488,44.3727,0,58.7285,59.0566,1.5,84.2334,1.49244,30.7477,1,0,28.2336,28,190,190,169.231,0,22.5894
11/11/2014 10:33,1,35.636,67.8021,60.4488,44.3727,0,58.7285,59.0566,1.5,84.2334,1.49244,30.7477,1,0,26.6549,28,190,190,169.551,0,22.7936
11/11/2014 10:34,1,35.4313,67.8777,60.3669,44.3259,0,58.7285,58.9747,1.5,84.2784,1.48834,30.7477,1,0,26.7066,28,190,190,168.274,0,23.6371
11/11/2014 10:35,1,35.4313,67.8777,60.3669,44.3259,0,58.7285,58.9747,1.5,84.2784,1.48834,30.7477,1,0,27.5057,28,190,190,167.423,0,23.7234
11/11/2014 10:36,1,35.4313,67.8777,60.4897,44.3282,0,58.6575,58.9338,1.5,83.8125,1.50564,30.7477,1,0,29.8219,28,190,190,167.742,0,23.7234
11/11/2014 10:37,1,35.4313,67.8777,60.4897,44.3282,0,58.6575,58.9338,1.5,83.8125,1.50564,30.7477,1,0,27.7451,28,190,190,168.061,0,22.3366
11/11/2014 10:38,1,35.4313,67.8777,60.4897,44.3282,0,58.6575,58.9338,1.5,83.8125,1.50564,30.7477,1,0,28.1462,28,190,190,169.87,0,22.6637
11/11/2014 10:39,1,35.8203,68.0667,60.5716,44.3815,0,58.6575,58.9747,1.5,83.7136,1.50866,30.7477,1,0,26.9978,28,190,190,170.189,0,23.3585
11/11/2014 10:40,1,35.8203,68.0667,60.5716,44.3815,0,58.6575,58.9747,1.5,83.7136,1.50866,30.7477,1,0,28.4341,28,190,190,169.764,0,22.8791
11/11/2014 10:41,1,35.8203,67.9911,60.4897,44.9915,0,58.6043,59.0566,1.5,83.6536,1.50564,30.7477,1,0,29.1232,28,190,190,169.231,0,22.8791
11/11/2014 10:42,1,35.8203,67.9911,60.4897,44.9915,0,58.6043,59.0566,1.5,83.6536,1.50564,30.7477,1,0,27.7515,28,190,190,170.083,0,23.1611
11/11/2014 10:43,1,35.5746,68.0667,60.2031,44.9308,0,58.6043,58.8519,1.5,83.7193,1.49201,30.7477,1,0,28.0265,28,190,190,170.296,0,23.1611
11/11/2014 10:44,1,35.5746,68.0667,60.2031,44.9308,0,58.6043,58.8519,1.5,83.7193,1.49201,30.7477,1,0,25.8656,28,190,190,167.317,0,23.6499
11/11/2014 10:45,1,35.5746,68.0667,60.2031,44.9308,0,58.6043,58.8519,1.5,83.7193,1.49201,30.7477,1,0,26.4931,28,190,190,167.423,0,24.1423
11/11/2014 10:46,1,35.5746,68.0667,60.2031,44.9308,0,58.6043,58.8519,1.5,83.7193,1.49201,30.7477,1,0,26.4931,28,190,190,167.423,0,24.1423
11/11/2014 10:47,1,35.4108,68.1422,60.1622,44.9308,0,58.5777,58.5244,1.5,83.5555,1.49093,30.7477,1,0,26.354,28,190,190,170.189,0,23.6441
11/11/2014 10:48,1,35.4108,68.1422,60.1622,44.9308,0,58.5777,58.5244,1.5,83.5555,1.49093,30.7477,1,0,27.4475,28,190,190,170.189,0,23.6441
11/11/2014 10:49,1,35.4108,68.1422,60.1622,44.9308,0,58.5777,58.5244,1.5,83.5555,1.49093,30.7477,1,0,27.4475,28,190,190,168.38,0,24.3744
11/11/2014 10:50,1,35.4108,68.1422,60.1622,44.9308,0,58.5777,58.5244,1.5,83.5555,1.49093,30.7477,1,0,28.612,28,190,190,167.848,0,25.3988
11/11/2014 10:51,1,35.4108,68.1422,60.244,44.9308,0,58.4451,58.3196,1.5,83.5875,1.49244,30.7477,1,0,28.6347,28,190,190,167.742,0,24.0204
11/11/2014 10:52,1,35.4108,68.1422,60.244,44.9308,0,58.4451,58.3196,1.5,83.5875,1.49244,30.7477,1,0,28.8191,28,190,190,168.061,0,24.0204
11/11/2014 10:53,1,35.4108,68.1422,60.244,44.9308,0,58.4451,58.3196,1.5,83.5875,1.49244,30.7477,1,0,28.9323,28,190,190,168.274,0,22.9551
11/11/2014 10:54,1,35.5746,68.0667,60.0803,44.9308,0,58.4451,58.2377,1.5,82.8802,1.5171,30.7477,1,0,27.0528,28,190,190,168.38,0,23.8732
11/11/2014 10:55,1,35.5746,68.0667,60.0803,44.9308,0,58.4451,58.2377,1.5,82.8802,1.5171,30.7477,1,0,30.1422,28,190,190,167.742,0,22.4633
11/11/2014 10:56,1,35.5746,68.1422,60.0803,44.9308,0,58.4156,58.1968,1.5,83.578,1.49266,30.7477,1,0,28.24,28,190,190,167.955,0,23.0092
11/11/2014 10:57,1,35.5746,68.1422,60.0803,44.9308,0,58.4156,58.1968,1.5,83.578,1.49266,30.7477,1,0,28.7253,28,190,190,168.274,0,23.0092
11/11/2014 10:58,1,35.5746,68.1422,60.0803,44.9308,0,58.4156,58.1968,1.5,83.578,1.49266,30.7477,1,0,27.6319,28,190,190,168.487,0,22.5748
11/11/2014 10:59,1,35.4927,68.1422,60.0803,44.9307,0,58.4156,58.1558,1.5,83.6182,1.49007,30.7477,1,0,26.6549,28,190,190,168.912,0,24.0105
11/11/2014 11:00,1,35.4927,68.1422,60.0803,44.9307,0,58.4156,58.1558,1.5,83.6182,1.49007,30.7477,1,0,26.959,28,190,190,169.231,0,22.7376
11/11/2014 11:01,1,35.4927,68.1422,60.0803,44.9307,0,58.4156,58.1558,1.5,83.6182,1.49007,30.7477,1,0,27.7968,28,190,190,166.572,0,23.5785
11/11/2014 11:02,1,35.4927,68.2178,60.1212,44.9302,0,58.3624,58.1558,1.5,83.1259,1.51148,30.7477,1,0,28.6347,28,190,190,167.529,0,23.5785
11/11/2014 11:03,1,35.4927,68.2178,60.1212,44.9302,0,58.3624,58.1558,1.5,83.1259,1.51148,30.7477,1,0,26.6484,28,190,190,168.593,0,22.1951
11/11/2014 11:04,1,35.5337,68.2178,60.0803,44.9302,0,58.3624,58.1558,1.5,83.7285,1.50045,30.7477,1,0,26.4414,28,190,190,169.551,0,23.6542
11/11/2014 11:05,1,35.5337,68.2178,60.0803,44.9302,0,58.3624,58.1558,1.5,83.7285,1.50045,30.7477,1,0,27.4475,28,190,190,169.87,0,21.939
11/11/2014 11:06,1,35.5337,68.2556,60.1212,44.9302,0,58.3033,58.1558,1.5,83.8363,1.48898,30.7477,1,0,27.5445,28,190,190,169.87,0,21.939
11/11/2014 11:07,1,35.5337,68.2556,60.1212,44.9302,0,58.3033,58.1558,1.5,83.8363,1.48898,30.7477,1,0,28.7253,28,190,190,169.87,0,22.6923
11/11/2014 11:08,1,35.5337,68.2556,60.1212,44.9302,0,58.3033,58.1558,1.5,83.8363,1.48898,30.7477,1,0,27.1498,28,190,190,170.189,0,22.2753
11/11/2014 11:09,1,35.636,68.2556,60.244,44.9302,0,58.3033,58.1968,1.5,83.6933,1.50196,30.7477,1,0,25.8656,28,190,190,169.976,0,23.5819
11/11/2014 11:10,1,35.636,68.2556,60.244,44.9302,0,58.3033,58.1968,1.5,83.6933,1.50196,30.7477,1,0,27.7354,28,190,190,169.019,0,22.1772
11/11/2014 11:11,1,35.636,68.2556,60.244,44.9302,0,58.3033,58.1968,1.5,83.6933,1.50196,30.7477,1,0,27.7354,28,190,190,169.019,0,22.1772
11/11/2014 11:12,1,35.636,68.3312,60.1622,44.9302,0,58.2413,58.2377,1.5,83.8343,1.51018,30.7477,1,0,28.1462,28,190,190,169.657,0,22.7938
11/11/2014 11:13,1,35.636,68.3312,60.1622,44.9302,0,58.2413,58.2377,1.5,83.8343,1.51018,30.7477,1,0,26.8458,28,190,190,170.083,0,22.9399
11/11/2014 11:14,1,35.8612,68.3312,60.2031,44.9302,0,58.2413,58.2377,1.5,83.568,1.50045,30.7477,1,0,26.1632,28,190,190,170.189,0,24.0348
11/11/2014 11:15,1,35.8612,68.3312,60.2031,44.9302,0,58.2413,58.2377,1.5,83.568,1.50045,30.7477,1,0.169677,28.8191,28,190,190,168.487,0,22.8475
11/11/2014 11:16,1,35.8612,68.369,60.1212,44.9302,0,58.1203,58.2787,1.5,83.4698,1.50196,30.7477,1,0.169677,28.8191,28,190,190,168.487,0,22.8475
11/11/2014 11:17,1,35.8612,68.369,60.1212,44.9302,0,58.1203,58.2787,1.5,83.4698,1.50196,30.7477,1,0.169677,28.3435,28,190,190,169.87,0,22.6081
11/11/2014 11:18,1,35.8612,68.369,60.1212,44.9302,0,58.1203,58.2787,1.5,83.4698,1.50196,30.7477,1,0,27.7515,28,190,190,170.189,0,22.9439
11/11/2014 11:19,1,36.025,68.369,60.2031,44.9302,0,58.1203,58.2787,1.5,83.4218,1.50347,30.7477,1,0,28.9388,28,190,190,170.083,0,22.6317
11/11/2014 11:20,1,36.025,68.369,60.2031,44.9302,0,58.1203,58.2787,1.5,83.4218,1.50347,30.7477,1,1.74133,28.8191,28,190,190,169.551,0,22.6317
11/11/2014 11:21,1,36.025,68.369,60.1212,44.9302,0,58.0582,58.2377,1.5,83.6792,1.49115,30.7477,1,1.74133,28.8191,28,190,190,169.231,0,22.157
11/11/2014 11:22,1,36.025,68.369,60.1212,44.9302,0,58.0582,58.2377,1.5,83.6792,1.49115,30.7477,1,1.74133,27.8874,28,190,190,168.38,0,21.6899
11/11/2014 11:23,1,36.025,68.369,60.1212,44.9302,0,58.0582,58.2377,1.5,83.6792,1.49115,30.7477,1,2.40661,28.5409,28,190,190,168.699,0,22.5795
11/11/2014 11:24,1,35.6975,68.4445,60.2031,44.9302,0,58.0582,58.1968,1.5,83.5235,1.50456,30.7477,1,2.40661,29.2138,28,190,190,168.806,0,22.1042
11/11/2014 11:25,1,35.6975,68.4445,60.2031,44.9302,0,58.0582,58.1968,1.5,83.5235,1.50456,30.7477,1,5.68115,28.1397,28,190,190,168.806,0,22.1042
11/11/2014 11:26,1,35.6975,68.4445,60.1212,44.9302,0,57.9993,58.1968,1.5,84.0741,1.47817,30.7477,1,5.68115,28.1462,28,190,190,169.019,0,21.9323
11/11/2014 11:27,1,35.6975,68.4445,60.1212,44.9302,0,57.9993,58.1968,1.5,84.0741,1.47817,30.7477,1,5.68115,27.5445,28,190,190,167.529,0,22.6678
11/11/2014 11:28,1,36.0045,68.4445,60.2031,44.9302,0,57.9993,58.1968,1.5,83.8319,1.48877,30.7477,1,5.34851,27.4636,28,190,190,166.785,0,22.8525
11/11/2014 11:29,1,36.0045,68.4445,60.2031,44.9302,0,57.9993,58.1968,1.5,83.8319,1.48877,30.7477,1,5.34851,26.5578,28,190,190,168.061,0,21.4586
11/11/2014 11:30,1,36.0045,68.4445,60.2031,44.9302,0,57.9993,58.1968,1.5,83.8319,1.48877,30.7477,1,5.50415,26.5578,28,190,190,168.061,0,21.4586
11/11/2014 11:31,1,36.0045,68.369,60.244,44.9312,0,57.9078,58.1968,1.5,83.5674,1.50131,30.7477,1,5.50415,29.6084,28,190,190,168.487,0,22.4515
11/11/2014 11:32,1,36.0045,68.369,60.244,44.9312,0,57.9078,58.1968,1.5,83.5674,1.50131,30.7477,1,5.50415,26.2602,28,190,190,169.125,0,21.4132
11/11/2014 11:33,1,36.0045,68.369,60.244,44.9312,0,57.9078,58.1968,1.5,83.5674,1.50131,30.7477,1,2.85827,28.4341,28,190,190,168.806,0,22.815
11/11/2014 11:34,1,36.0045,68.369,60.285,45.02,0,57.9078,58.2377,1.5,83.5505,1.50261,30.7477,1,2.85827,29.8672,28,190,190,168.168,0,21.5821
11/11/2014 11:35,1,36.0045,68.369,60.285,45.02,0,57.9078,58.2377,1.5,83.5505,1.50261,30.7477,1,0.804442,27.9618,28,190,190,168.38,0,21.9829
11/11/2014 11:36,1,36.0045,68.369,60.244,45.5831,0,57.7956,58.2787,1.5,83.2521,1.51407,30.7477,1,0.804442,28.7253,28,190,190,169.019,0,21.9829
11/11/2014 11:37,1,36.0045,68.369,60.244,45.5831,0,57.7956,58.2787,1.5,83.2521,1.51407,30.7477,1,0.804442,26.642,28,190,190,169.657,0,22.6232
11/11/2014 11:38,1,36.0045,68.369,60.244,45.5831,0,57.7956,58.2787,1.5,83.2521,1.51407,30.7477,1,2.60498,29.5114,28,190,190,169.764,0,22.6232
11/11/2014 11:39,1,36.025,68.4445,60.1622,46.2025,0,57.7956,58.2787,1.5,83.2652,1.50866,30.7477,1,2.60498,29.0229,28,190,190,169.338,0,21.7172
11/11/2014 11:40,1,36.025,68.4445,60.1622,46.2025,0,57.7956,58.2787,1.5,83.2652,1.50866,30.7477,1,2.25708,26.3282,28,190,190,168.699,0,21.7172
11/11/2014 11:41,1,36.025,68.4445,59.2204,46.5933,0,57.6775,58.1149,1.5,82.0906,1.5331,30.7477,1,2.25708,28.7253,28,190,190,165.828,0,23.3964
11/11/2014 11:42,1,36.025,68.4445,59.2204,46.5933,0,57.6775,58.1149,1.5,82.0906,1.5331,30.7477,1,2.25708,27.3633,28,190,190,166.572,0,22.4093
11/11/2014 11:43,1,36.1683,68.5956,56.7228,45.3608,0,57.6775,56.9684,1.5,81.245,1.51212,30.7477,1,1.40259,29.6084,28,190,190,166.997,0,22.5603
11/11/2014 11:44,1,36.1683,68.5956,56.7228,45.3608,0,57.6775,56.9684,1.5,81.245,1.51212,30.7477,1,1.40259,28.4212,28,190,190,167.529,0,21.7761
11/11/2014 11:45,1,36.1683,68.5956,56.7228,45.3608,0,57.6775,56.9684,1.5,81.245,1.51212,30.7477,1,0,28.1333,28,190,190,166.997,0,21.7761
11/11/2014 11:46,1,36.1683,68.4445,57.8693,40.5762,0,57.7543,56.1495,1.5,82.1198,1.49893,30.7477,1,0,28.5344,28,190,190,167.848,0,22.1333
11/11/2014 11:47,1,36.1683,68.4445,57.8693,40.5762,0,57.7543,56.1495,1.5,82.1198,1.49893,30.7477,1,0,27.6319,28,190,190,168.274,0,22.3368
11/11/2014 11:48,1,36.1479,68.5201,59.7527,37.5084,0,57.7543,56.559,1.5,85.7189,1.46346,30.7477,1,0,29.8155,28,190,190,168.168,0,22.3368
11/11/2014 11:49,1,36.1479,68.5201,59.7527,37.5084,0,57.7543,56.559,1.5,85.7189,1.46346,30.7477,1,0,29.0294,28,190,190,167.742,0,21.5662
11/11/2014 11:50,1,36.1479,68.5201,59.7527,37.5084,0,57.7543,56.559,1.5,85.7189,1.46346,30.7477,1,0,27.9295,28,190,190,167.423,0,21.9104
11/11/2014 11:51,1,36.1479,68.5201,60.4488,39.8127,0,57.5919,58.4424,1.5,86.1559,1.50153,30.7477,1,0,27.9812,28,190,190,168.38,0,22.1328
11/11/2014 11:52,1,36.1479,68.5201,60.4488,39.8127,0,57.5919,58.4424,1.5,86.1559,1.50153,30.7477,1,0,27.7451,28,190,190,168.487,0,22.1243
11/11/2014 11:53,1,37.1101,68.4445,60.9811,46.3394,0,57.5919,59.5889,1.5,84.058,1.51688,30.7477,1,0,28.9776,28,190,190,167.848,0,22.1243
11/11/2014 11:54,1,37.1101,68.4445,60.9811,46.3394,0,57.5919,59.5889,1.5,84.058,1.51688,30.7477,1,0,28.3209,28,190,190,167.742,0,21.6892
11/11/2014 11:55,1,37.1101,68.4445,60.9811,46.3394,0,57.5919,59.5889,1.5,84.058,1.51688,30.7477,1,0,27.538,28,190,190,167.423,0,21.6892
11/11/2014 11:56,1,37.1101,68.369,53.0377,46.7801,0,57.5919,57.9511,1.5,79.429,1.51667,30.7477,1,0,26.1632,28,190,190,166.997,0,22.8328
11/11/2014 11:57,1,37.1101,68.369,53.0377,46.7801,0,57.5919,57.9511,1.5,79.429,1.51667,30.7477,1,0,27.6319,28,190,190,168.168,0,22.8328
11/11/2014 11:58,1,36.2912,68.3312,53.8975,39.9796,0,57.5122,55.2078,1.5,80.3476,1.48206,30.7477,1,0,27.6319,28,190,190,169.125,0,21.9483
11/11/2014 11:59,1,36.2912,68.3312,53.8975,39.9796,0,57.5122,55.2078,1.5,80.3476,1.48206,30.7477,1,0,28.1268,28,190,190,169.019,0,22.2983
11/11/2014 12:00,1,36.2912,68.4445,59.6708,34.1838,0,57.5122,55.822,1.5,85.7916,1.48466,30.7477,1,0,28.2336,28,190,190,169.125,0,22.2983
11/11/2014 12:01,1,36.2912,68.4445,59.6708,34.1838,0,57.5122,55.822,1.5,85.7916,1.48466,30.7477,1,0,28.5279,28,190,190,169.551,0,23.5979
11/11/2014 12:02,1,36.2912,68.4445,59.6708,34.1838,0,57.5122,55.822,1.5,85.7916,1.48466,30.7477,1,0,28.5279,28,190,190,169.551,0,23.5979
11/11/2014 12:03,1,36.373,68.4445,60.5307,38.0896,0,57.3557,58.5244,1.5,86.552,1.49547,30.7477,1,0,30.3557,28,190,190,168.699,0,21.7228
11/11/2014 12:04,1,36.373,68.4445,60.5307,38.0896,0,57.3557,58.5244,1.5,86.552,1.49547,30.7477,1,0,27.1434,28,190,190,167.529,0,22.6517
11/11/2014 12:05,1,36.373,68.4445,60.5307,38.0896,0,57.3557,58.5244,1.5,86.552,1.49547,30.7477,1,0,28.3274,28,190,190,168.38,0,22.3617
11/11/2014 12:06,1,36.373,68.5201,61.1039,46.8149,0,57.3557,59.9164,1.5,83.5494,1.54673,30.7477,1,0,26.4414,28,190,190,168.274,0,23.2223
11/11/2014 12:07,1,36.373,68.5201,61.1039,46.8149,0,57.3557,59.9164,1.5,83.5494,1.54673,30.7477,1,0,26.4414,28,190,190,168.274,0,23.2223
11/11/2014 12:08,1,36.7415,68.4445,52.7101,47.8381,0,57.2966,57.8693,1.5,79.1933,1.51234,30.7477,1,0,28.9323,28,190,190,168.487,0,22.5149
11/11/2014 12:09,1,36.7415,68.4445,52.7101,47.8381,0,57.2966,57.8693,1.5,79.1933,1.51234,30.7477,1,0,27.2372,28,190,190,165.509,0,23.0934
11/11/2014 12:10,1,36.7415,68.4445,52.7101,47.8381,0,57.2966,57.8693,1.5,79.1933,1.51234,30.7477,1,0,28.5344,28,190,190,166.678,0,22.3127
11/11/2014 12:11,1,36.7415,68.5956,53.3243,39.7437,0,57.2966,54.7574,1.5,80.0058,1.48682,30.7477,1,0,25.1603,28,190,190,167.21,0,24.123
11/11/2014 12:12,1,36.7415,68.5956,53.3243,39.7437,0,57.2966,54.7574,1.5,80.0058,1.48682,30.7477,1,0,31.5882,28,190,190,167.21,0,24.123
11/11/2014 12:13,1,36.414,68.5201,59.6299,33.8036,0,57.2819,55.4944,1.5,85.9526,1.48531,30.7477,1,0,31.5882,28,190,190,167.529,0,21.5379
11/11/2014 12:14,1,36.414,68.5201,59.6299,33.8036,0,57.2819,55.4944,1.5,85.9526,1.48531,30.7477,1,0,28.8126,28,190,190,168.168,0,22.6118
11/11/2014 12:15,1,36.414,68.5201,59.6299,33.8036,0,57.2819,55.4944,1.5,85.9526,1.48531,30.7477,1,0,29.0294,28,190,190,168.806,0,21.9652
11/11/2014 12:16,1,36.414,68.5201,60.4488,36.0803,0,57.2819,57.9511,1.5,86.4485,1.50629,30.7477,1,0,28.2336,28,190,190,168.38,0,22.8582
11/11/2014 12:17,1,36.414,68.5201,60.4488,36.0803,0,57.2819,57.9511,1.5,86.4485,1.50629,30.7477,1,0,28.2336,28,190,190,168.38,0,22.8582
11/11/2014 12:18,1,36.6801,68.5201,61.1858,44.6346,0,57.1549,59.6708,1.5,85.2825,1.52121,30.7477,1,0,29.3302,28,190,190,168.38,0,21.863
11/11/2014 12:19,1,36.6801,68.5201,61.1858,44.6346,0,57.1549,59.6708,1.5,85.2825,1.52121,30.7477,1,0,28.5668,28,190,190,168.912,0,22.1218
11/11/2014 12:20,1,36.6801,68.5201,61.1858,44.6346,0,57.1549,59.6708,1.5,85.2825,1.52121,30.7477,1,0,28.2336,28,190,190,169.444,0,21.8354
11/11/2014 12:21,1,36.6801,68.3312,52.8739,49.114,0,57.1549,58.4424,1.5,79.4334,1.52575,30.7477,1,0,26.2602,28,190,190,169.657,0,21.8354
11/11/2014 12:22,1,36.6801,68.3312,52.8739,49.114,0,57.1549,58.4424,1.5,79.4334,1.52575,30.7477,1,0,26.2602,28,190,190,169.231,0,22.9119
11/11/2014 12:23,1,36.5778,68.3312,52.2598,43.3858,0,57.1904,55.4125,1.5,79.6814,1.48725,30.7477,1,0,27.551,28,190,190,166.04,0,22.585
11/11/2014 12:24,1,36.5778,68.3312,52.2598,43.3858,0,57.1904,55.4125,1.5,79.6814,1.48725,30.7477,1,0,27.0463,28,190,190,166.997,0,22.8822
11/11/2014 12:25,1,36.5778,68.3312,52.2598,43.3858,0,57.1904,55.4125,1.5,79.6814,1.48725,30.7477,1,0,28.4212,28,190,190,167.423,0,22.8499
11/11/2014 12:26,1,36.5778,68.369,58.9747,34.6757,0,57.1904,54.6346,1.5,85.5839,1.45676,30.7477,1,0,28.6282,28,190,190,168.168,0,22.8499
11/11/2014 12:27,1,36.5778,68.369,58.9747,34.6757,0,57.1904,54.6346,1.5,85.5839,1.45676,30.7477,1,0,28.6282,28,190,190,168.38,0,22.6922
11/11/2014 12:28,1,37.3148,68.4445,60.5307,35.9888,0,57.0988,57.2551,1.5,86.2732,1.5052,30.7477,1,0,28.4212,28,190,190,168.593,0,22.2216
11/11/2014 12:29,1,37.3148,68.4445,60.5307,35.9888,0,57.0988,57.2551,1.5,86.2732,1.5052,30.7477,1,0,28.4018,28,190,190,169.444,0,22.1153
11/11/2014 12:30,1,37.3148,68.5201,61.022,43.1837,0,57.0988,59.3842,1.5,85.8295,1.53051,30.7477,1,0,27.1434,28,190,190,169.764,0,22.8099
11/11/2014 12:31,1,37.3148,68.5201,61.022,43.1837,0,57.0988,59.3842,1.5,85.8295,1.53051,30.7477,1,0,27.1434,28,190,190,169.764,0,22.8099
11/11/2014 12:32,1,37.3148,68.5201,61.022,43.1837,0,57.0988,59.3842,1.5,85.8295,1.53051,30.7477,1,0,27.2307,28,190,190,169.657,0,22.0306
11/11/2014 12:33,1,36.5573,68.4445,52.9558,49.5227,0,57.0722,58.5244,1.5,79.5162,1.51948,30.7477,1,0,27.6319,28,190,190,169.444,0,22.6601
11/11/2014 12:34,1,36.5573,68.4445,52.9558,49.5227,0,57.0722,58.5244,1.5,79.5162,1.51948,30.7477,1,0,28.0265,28,190,190,168.699,0,22.6464
11/11/2014 12:35,1,36.5573,68.4445,51.8503,44.5441,0,57.0722,55.5354,1.5,79.2819,1.49677,30.7477,1,0,26.8393,28,190,190,167.955,0,23.1218
11/11/2014 12:36,1,36.5573,68.4445,51.8503,44.5441,0,57.0722,55.5354,1.5,79.2819,1.49677,30.7477,1,0,28.9323,28,190,190,168.061,0,23.1218
11/11/2014 12:37,1,36.5573,68.4445,51.8503,44.5441,0,57.0722,55.5354,1.5,79.2819,1.49677,30.7477,1,0,28.6864,28,190,190,168.168,0,22.526
11/11/2014 12:38,1,36.7825,68.5201,58.811,34.787,0,57.0545,54.5117,1.5,85.3743,1.44746,30.7477,1,0,29.424,28,190,190,167.21,0,22.9339
11/11/2014 12:39,1,36.7825,68.5201,58.811,34.787,0,57.0545,54.5117,1.5,85.3743,1.44746,30.7477,1,0,27.2372,28,190,190,167.848,0,22.1584
11/11/2014 12:40,1,36.7825,68.5956,60.4897,35.8246,0,57.0545,57.0503,1.5,86.5475,1.50391,30.7477,1,0.285643,26.4867,28,190,190,168.593,0,23.1599
11/11/2014 12:41,1,36.7825,68.5956,60.4897,35.8246,0,57.0545,57.0503,1.5,86.5475,1.50391,30.7477,1,0.285643,29.424,28,190,190,168.912,0,23.1599
11/11/2014 12:42,1,36.7825,68.5956,60.4897,35.8246,0,57.0545,57.0503,1.5,86.5475,1.50391,30.7477,1,0.285643,27.6319,28,190,190,169.125,0,21.8172
11/11/2014 12:43,1,37.4581,68.6712,61.1039,43.6052,0,56.9748,59.4251,1.5,85.9437,1.52272,30.7477,1,1.35986,28.0265,28,190,190,170.083,0,22.5262
11/11/2014 12:44,1,37.4581,68.6712,61.1039,43.6052,0,56.9748,59.4251,1.5,85.9437,1.52272,30.7477,1,1.35986,26.9784,28,190,190,170.083,0,22.2279
11/11/2014 12:45,1,37.4581,68.6712,53.7747,49.9082,0,56.9748,59.0566,1.5,80.208,1.53873,30.7477,1,2.91626,25.9561,28,190,190,168.487,0,23.3201
11/11/2014 12:46,1,37.4581,68.6712,53.7747,49.9082,0,56.9748,59.0566,1.5,80.208,1.53873,30.7477,1,2.91626,28.033,28,190,190,167.21,0,23.3201
11/11/2014 12:47,1,37.4581,68.6712,53.7747,49.9082,0,56.9748,59.0566,1.5,80.208,1.53873,30.7477,1,2.91626,27.441,28,190,190,166.678,0,21.9904
11/11/2014 12:48,1,36.8849,68.5201,51.7274,44.8879,0,57.0163,55.5763,1.5,79.3093,1.50131,30.7477,1,5.04333,29.149,28,190,190,167.955,0,22.652
11/11/2014 12:49,1,36.8849,68.5201,51.7274,44.8879,0,57.0163,55.5763,1.5,79.3093,1.50131,30.7477,1,5.04333,29.149,28,190,190,167.955,0,22.652
11/11/2014 12:50,1,36.8849,68.5201,57.9921,35.1572,0,57.0163,54.1842,1.5,85.7265,1.40269,30.7477,1,1.77185,27.2372,28,190,190,169.019,0,23.038
11/11/2014 12:51,1,36.8849,68.5201,57.9921,35.1572,0,57.0163,54.1842,1.5,85.7265,1.40269,30.7477,1,1.77185,28.4277,28,190,190,169.231,0,23.038
11/11/2014 12:52,1,36.8849,68.5201,57.9921,35.1572,0,57.0163,54.1842,1.5,85.7265,1.40269,30.7477,1,1.64368,27.7451,28,190,190,166.997,0,22.6451
11/11/2014 12:53,1,36.7415,68.7468,60.285,35.7621,0,56.9808,56.6818,1.5,86.8484,1.49331,30.7477,1,1.64368,28.0265,28,190,190,169.764,0,22.2814
11/11/2014 12:54,1,36.7415,68.7468,60.285,35.7621,0,56.9808,56.6818,1.5,86.8484,1.49331,30.7477,1,1.64368,28.0265,28,190,190,169.764,0,22.2814
11/11/2014 12:55,1,36.7415,68.5956,60.6535,41.2486,0,56.9808,58.9338,1.5,86.9224,1.50283,30.7477,1,0,26.5643,28,190,190,169.764,0,22.8533
11/11/2014 12:56,1,36.7415,68.5956,60.6535,41.2486,0,56.9808,58.9338,1.5,86.9224,1.50283,30.7477,1,0,28.6347,28,190,190,167.848,0,22.8533
11/11/2014 12:57,1,36.5778,68.5201,55.781,49.0739,0,57.0222,59.4661,1.5,81.0734,1.55257,30.7477,1,2.0282,27.6319,28,190,190,167.848,0,22.7383
11/11/2014 12:58,1,36.5778,68.5201,55.781,49.0739,0,57.0222,59.4661,1.5,81.0734,1.55257,30.7477,1,2.0282,28.7317,28,190,190,168.593,0,22.7383
11/11/2014 12:59,1,36.5778,68.5201,55.781,49.0739,0,57.0222,59.4661,1.5,81.0734,1.55257,30.7477,1,2.0282,28.7317,28,190,190,168.593,0,22.7383
11/11/2014 13:00,1,36.5778,68.369,52.0959,47.2389,0,57.0222,56.5999,1.5,79.2911,1.51667,30.7477,1,0.62744,28.8061,28,190,190,168.912,0,23.0733
11/11/2014 13:01,1,36.5778,68.369,52.0959,47.2389,0,57.0222,56.5999,1.5,79.2911,1.51667,30.7477,1,0.62744,29.3367,28,190,190,168.699,0,23.0733
11/11/2014 13:02,1,36.5778,68.369,52.0959,47.2389,0,57.0222,56.5999,1.5,79.2911,1.51667,30.7477,1,0,27.9295,28,190,190,169.551,0,22.3652
11/11/2014 13:03,1,36.4549,68.5201,57.296,35.3619,0,57.1284,54.1842,1.5,85.0269,1.40788,30.7477,1,0,27.9295,28,190,190,169.551,0,22.3652
11/11/2014 13:04,1,36.4549,68.5201,57.296,35.3619,0,57.1284,54.1842,1.5,85.0269,1.40788,30.7477,1,0,26.4414,28,190,190,169.976,0,22.3652
11/11/2014 13:05,1,36.4549,68.5201,60.1622,34.5064,0,57.1284,56.3133,1.5,86.9993,1.48704,31.1987,1,0,27.3504,28,190,190,167.742,0,22.9872
11/11/2014 13:06,1,36.4549,68.5201,60.1622,34.5064,0,57.1284,56.3133,1.5,86.9993,1.48704,31.1987,1,0,27.9359,28,190,190,165.615,0,22.9872
11/11/2014 13:07,1,37.0691,68.7468,60.5307,39.4498,0,57.1225,58.77,1.5,87.0636,1.50174,31.1987,1,0,29.5631,28,190,190,166.147,0,22.2812
11/11/2014 13:08,1,37.0691,68.7468,60.5307,39.4498,0,57.1225,58.77,1.5,87.0636,1.50174,31.1987,1,0,29.5631,28,190,190,166.147,0,22.2812
11/11/2014 13:09,1,37.0691,68.7468,60.5307,39.4498,0,57.1225,58.77,1.5,87.0636,1.50174,31.1987,1,0,25.2574,28,190,190,167.317,0,22.2812
11/11/2014 13:10,1,37.0691,68.5201,59.548,47.9263,0,57.1225,59.7936,1.5,82.7585,1.56403,31.1987,1,0,27.7451,28,190,190,167.955,0,21.5863
11/11/2014 13:11,1,37.0691,68.5201,59.548,47.9263,0,57.1225,59.7936,1.5,82.7585,1.56403,31.1987,1,0,27.4475,28,190,190,168.487,0,21.5863
11/11/2014 13:12,1,37.2943,68.369,52.3007,47.5492,0,57.1195,57.296,1.5,79.3125,1.51039,31.1987,1,0,28.1721,28,190,190,169.019,0,21.7724
11/11/2014 13:13,1,37.2943,68.369,52.3007,47.5492,0,57.1195,57.296,1.5,79.3125,1.51039,31.1987,1,0,28.1721,28,190,190,169.444,0,21.7724
11/11/2014 13:14,1,37.2943,68.369,52.3007,47.5492,0,57.1195,57.296,1.5,79.3125,1.51039,31.1987,1,0,27.6319,28,190,190,169.338,0,23.016
11/11/2014 13:15,1,37.2943,68.369,53.2424,40.3613,0,57.1195,54.7164,1.5,80.2393,1.48877,31.1987,1,0,29.644,28,190,190,168.912,0,21.8391
11/11/2014 13:16,1,37.2943,68.369,53.2424,40.3613,0,57.1195,54.7164,1.5,80.2393,1.48877,31.1987,1,0,28.253,28,190,190,168.487,0,21.8391
11/11/2014 13:17,1,37.2943,68.5956,59.7527,34.5145,0,57.0486,55.4944,1.5,86.3352,1.4812,31.1987,1,0,28.7317,28,190,190,167.21,0,21.9835
11/11/2014 13:18,1,37.2943,68.5956,59.7527,34.5145,0,57.0486,55.4944,1.5,86.3352,1.4812,31.1987,1,0,28.4277,28,190,190,167.955,0,21.7447
11/11/2014 13:19,1,37.2943,68.5956,59.7527,34.5145,0,57.0486,55.4944,1.5,86.3352,1.4812,31.1987,1,0,26.3476,28,190,190,169.338,0,22.8226
11/11/2014 13:20,1,37.2943,68.7468,60.5716,37.244,0,57.0486,57.9102,1.5,86.7824,1.50218,31.1987,1,0,27.9553,28,190,190,168.061,0,22.3304
11/11/2014 13:21,1,37.2943,68.7468,60.5716,37.244,0,57.0486,57.9102,1.5,86.7824,1.50218,31.1987,1,0,29.2655,28,190,190,169.019,0,21.3974
11/11/2014 13:22,1,36.8234,68.5956,61.0629,46.5155,0,57.0486,59.6708,1.5,84.0986,1.5504,31.1987,1,0,27.8486,28,190,190,169.764,0,21.3974
11/11/2014 13:23,1,36.8234,68.5956,61.0629,46.5155,0,57.0486,59.6708,1.5,84.0986,1.5504,31.1987,1,0,26.8458,28,190,190,170.508,0,21.9072
11/11/2014 13:24,1,36.8234,68.5956,61.0629,46.5155,0,57.0486,59.6708,1.5,84.0986,1.5504,31.1987,1,0,26.4414,28,190,190,171.147,0,22.7721
11/11/2014 13:25,1,36.8234,68.4445,52.3417,47.9107,0,57.0368,57.6645,1.5,79.4488,1.51602,31.1987,1,0,27.7451,28,190,190,170.083,0,21.9099
11/11/2014 13:26,1,36.8234,68.4445,52.3417,47.9107,0,57.0368,57.6645,1.5,79.4488,1.51602,31.1987,1,0,28.2788,28,190,190,168.912,0,21.9222
11/11/2014 13:27,1,36.7415,68.369,53.4471,40.5649,0,57.0368,54.7164,1.5,80.5384,1.4786,31.1987,1,0,28.3274,28,190,190,168.593,0,21.9222
11/11/2014 13:28,1,36.7415,68.369,53.4471,40.5649,0,57.0368,54.7164,1.5,80.5384,1.4786,31.1987,1,0,28.3274,28,190,190,168.274,0,22.3513
11/11/2014 13:29,1,36.7415,68.6712,59.6708,34.3747,0,57.028,55.1259,1.5,86.4456,1.46628,31.1987,1,0,29.1167,28,190,190,169.231,0,21.5381
11/11/2014 13:30,1,36.7415,68.6712,59.6708,34.3747,0,57.028,55.1259,1.5,86.4456,1.46628,31.1987,1,0,28.5862,28,190,190,169.657,0,21.118
11/11/2014 13:31,1,36.7415,68.6712,59.6708,34.3747,0,57.028,55.1259,1.5,86.4456,1.46628,31.1987,1,0,27.9359,28,190,190,169.657,0,21.118
11/11/2014 13:32,1,37.0896,68.4445,60.6125,38.5097,0,57.028,58.1558,1.5,87.1156,1.50218,31.1987,1,0,28.4341,28,190,190,170.083,0,21.4065
11/11/2014 13:33,1,37.0896,68.4445,60.6125,38.5097,0,57.028,58.1558,1.5,87.1156,1.50218,31.1987,1,0,26.5578,28,190,190,170.508,0,21.754
11/11/2014 13:34,1,37.0896,68.4445,60.6125,38.5097,0,57.028,58.1558,1.5,87.1156,1.50218,31.1987,1,0,28.6282,28,190,190,168.806,0,22.5852
11/11/2014 13:35,1,37.0896,68.5201,60.4897,47.3467,0,56.8302,59.548,1.5,83.3367,1.56316,31.1987,1,0,29.8349,28,190,190,168.912,0,21.2627
11/11/2014 13:36,1,37.0896,68.5201,60.4897,47.3467,0,56.8302,59.548,1.5,83.3367,1.56316,31.1987,1,0,29.8349,28,190,190,168.912,0,21.2627
11/11/2014 13:37,1,37.151,68.3312,52.7101,47.756,0,56.8302,57.1322,1.5,78.9941,1.53613,31.1987,1,0,27.4475,28,190,190,169.231,0,21.838
11/11/2014 13:38,1,37.151,68.3312,52.7101,47.756,0,56.8302,57.1322,1.5,78.9941,1.53613,31.1987,1,0,27.4766,28,190,190,168.806,0,21.8881
11/11/2014 13:39,1,37.151,68.3312,52.7101,47.756,0,56.8302,57.1322,1.5,78.9941,1.53613,31.1987,1,0,27.3504,28,190,190,169.338,0,20.7244
11/11/2014 13:40,1,37.151,68.2556,53.3243,41.2598,0,56.8302,54.5936,1.5,80.395,1.48617,31.1987,1,0,28.6282,28,190,190,169.444,0,21.4476
11/11/2014 13:41,1,37.151,68.2556,53.3243,41.2598,0,56.8302,54.5936,1.5,80.395,1.48617,31.1987,1,0,28.6282,28,190,190,169.444,0,21.4476
11/11/2014 13:42,1,37.0078,68.369,59.507,34.5782,0,56.8302,54.8393,1.5,86.3984,1.46195,31.1987,1,0,27.6319,28,190,190,169.976,0,20.8601
11/11/2014 13:43,1,37.0078,68.369,59.507,34.5782,0,56.8302,54.8393,1.5,86.3984,1.46195,31.1987,1,0,27.7451,28,190,190,170.721,0,21.9304
11/11/2014 13:44,1,37.0078,68.369,59.507,34.5782,0,56.8302,54.8393,1.5,86.3984,1.46195,31.1987,1,0,28.1462,28,190,190,170.189,0,21.1926
11/11/2014 13:45,1,37.0078,68.369,60.4897,37.6486,0,56.7475,57.5826,1.5,87.245,1.49136,31.1987,1,0,27.9424,28,190,190,170.189,0,21.1618
11/11/2014 13:46,1,37.0078,68.369,60.4897,37.6486,0,56.7475,57.5826,1.5,87.245,1.49136,31.1987,1,0,27.9424,28,190,190,170.189,0,21.1618
11/11/2014 13:47,1,37.8266,68.4445,61.0629,46.7873,0,56.7475,59.4661,1.5,84.1469,1.55127,31.1987,1,0,27.124,28,190,190,171.254,0,21.2656
11/11/2014 13:48,1,37.8266,68.4445,61.0629,46.7873,0,56.7475,59.4661,1.5,84.1469,1.55127,31.1987,1,0,27.6319,28,190,190,171.466,0,22.7095
11/11/2014 13:49,1,37.8266,68.4445,61.0629,46.7873,0,56.7475,59.4661,1.5,84.1469,1.55127,31.1987,1,0,28.7867,28,190,190,168.912,0,21.3395
11/11/2014 13:50,1,37.8266,68.369,52.2598,48.4789,0,56.6825,57.296,1.5,79.7632,1.50283,31.1987,1,0,28.5409,28,190,190,168.912,0,21.3395
11/11/2014 13:51,1,37.8266,68.369,52.2598,48.4789,0,56.6825,57.296,1.5,79.7632,1.50283,31.1987,1,0,28.5409,28,190,190,168.806,0,21.2993
11/11/2014 13:52,1,37.1306,68.3312,52.9149,41.4774,0,56.6825,54.4298,1.5,80.3468,1.48141,31.1987,1,0,27.3504,28,190,190,170.083,0,21.1962
11/11/2014 13:53,1,37.1306,68.3312,52.9149,41.4774,0,56.6825,54.4298,1.5,80.3468,1.48141,31.1987,1,0,27.2372,28,190,190,170.828,0,21.7078
11/11/2014 13:54,1,37.1306,68.3312,52.9149,41.4774,0,56.6825,54.4298,1.5,80.3468,1.48141,31.1987,1,0,27.4766,28,190,190,171.679,0,20.8835
11/11/2014 13:55,1,37.1306,68.369,59.507,34.5647,0,56.6973,54.8393,1.5,86.5747,1.46152,31.1987,1,0,27.4766,28,190,190,171.679,0,20.8835
11/11/2014 13:56,1,37.1306,68.369,59.507,34.5647,0,56.6973,54.8393,1.5,86.5747,1.46152,31.1987,1,0,28.6217,28,190,190,171.679,0,21.0275
11/11/2014 13:57,1,37.2124,68.3312,60.4897,37.3038,0,56.6973,57.5416,1.5,86.8291,1.50758,31.1987,1,0,26.4414,28,190,190,171.786,0,21.0275
11/11/2014 13:58,1,37.2124,68.3312,60.4897,37.3038,0,56.6973,57.5416,1.5,86.8291,1.50758,31.1987,1,0,28.9388,28,190,190,171.36,0,22.0445
11/11/2014 13:59,1,37.2124,68.3312,60.4897,37.3038,0,56.6973,57.5416,1.5,86.8291,1.50758,31.1987,1,0,27.7515,28,190,190,170.934,0,21.2648
11/11/2014 14:00,1,37.2124,68.369,61.1448,45.9491,0,56.7091,59.3842,1.5,85.0981,1.53224,31.1987,1,0,27.7515,28,190,190,170.934,0,21.2648
11/11/2014 14:01,1,37.2124,68.369,61.1448,45.9491,0,56.7091,59.3842,1.5,85.0981,1.53224,31.1987,1,0,26.5578,28,190,190,169.976,0,22.1249
11/11/2014 14:02,1,37.2124,68.369,61.1448,45.9491,0,56.7091,59.3842,1.5,85.0981,1.53224,31.1987,1,0,26.8458,28,190,190,170.508,0,22.1249
11/11/2014 14:03,1,37.0691,68.2556,52.1369,47.6367,0,56.7091,56.9684,1.5,79.6463,1.50629,31.1987,1,0,27.9101,28,190,190,168.912,0,22.3927
11/11/2014 14:04,1,37.0691,68.2556,52.1369,47.6367,0,56.7091,56.9684,1.5,79.6463,1.50629,31.1987,1,0,28.1397,28,190,190,170.402,0,20.7973
11/11/2014 14:05,1,37.0691,68.2178,53.6929,39.2716,0,56.6972,54.1432,1.5,80.9811,1.47212,31.1987,1,0,28.1397,28,190,190,170.402,0,20.7973
11/11/2014 14:06,1,37.0691,68.2178,53.6929,39.2716,0,56.6972,54.1432,1.5,80.9811,1.47212,31.1987,1,0,28.4277,28,190,190,171.999,0,21.3912
11/11/2014 14:07,1,37.0691,68.2178,53.6929,39.2716,0,56.6972,54.1432,1.5,80.9811,1.47212,31.1987,1,0,25.8429,28,190,190,172.425,0,21.3912
11/11/2014 14:08,1,37.192,68.2556,59.7117,34.847,0,56.6972,55.2487,1.5,86.5949,1.48293,31.1987,1,0,26.7422,28,190,190,172.105,0,21.9765
11/11/2014 14:09,1,37.192,68.2556,59.7117,34.847,0,56.6972,55.2487,1.5,86.5949,1.48293,31.1987,1,0,28.2336,28,190,190,170.296,0,21.407
11/11/2014 14:10,1,37.192,68.3312,60.4897,38.2209,0,56.7091,57.7874,1.5,87.0523,1.50196,31.1987,1,0,28.2336,28,190,190,170.296,0,21.407
11/11/2014 14:11,1,37.192,68.3312,60.4897,38.2209,0,56.7091,57.7874,1.5,87.0523,1.50196,31.1987,1,0,28.24,28,190,190,170.615,0,21.7961
11/11/2014 14:12,1,37.2534,68.2556,59.9164,47.5805,0,56.7091,59.3842,1.5,83.1698,1.56122,31.1987,1,0,27.6383,28,190,190,170.189,0,21.7961
11/11/2014 14:13,1,37.2534,68.2556,59.9164,47.5805,0,56.7091,59.3842,1.5,83.1698,1.56122,31.1987,1,0,29.1167,28,190,190,170.828,0,21.9017
11/11/2014 14:14,1,37.2534,68.2556,59.9164,47.5805,0,56.7091,59.3842,1.5,83.1698,1.56122,31.1987,1,0,27.9359,28,190,190,170.721,0,21.1471
11/11/2014 14:15,1,37.2534,68.2178,52.4235,47.2585,0,56.7681,57.0912,1.5,79.4398,1.51905,31.1987,1,0,27.3504,28,190,190,171.466,0,21.4225
